controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-05 00:00:00,0,0,33.4779,3255.844,56.74595,0,55.99831,1,1,2279.091,1779.091,116.4895,33.51046,150,1,150,0,0,0,0,0,999.8426,0.4999213,0.6296853,500,0,249.9603,0.1586165,1662.601,0,0,0,0,55.99831,498.9874,364.0122,134.9751,409.7831,0,819.5661,0,-1.421085e-14,1.669775e-13,7.81597e-14,56.74595,0,0,150,0,93.25405,0,0
mpc,2026-01-05 00:15:00,1,0.25,33.20247,3267.547,47.76979,0,63.75339,1,1,2287.283,2286.807,0,0,0,0,0,0,0,0,0,47.76979,987.7427,0.4938714,0.6295862,0.4757993,0,250,0.3171828,2286.807,0,0,0,0,63.75339,497.481,497.3775,0.1034857,511.2438,0,1022.488,0,0,-1.64313e-14,4.996004e-15,47.76979,0,0,300,0,0,0,0
mpc,2026-01-05 00:30:00,2,0.5,33.03106,3235.011,51.79997,4.110644,33.22831,1,1,2264.508,2264.19,0,0,0,0,0,0,0,0,0,51.79997,974.6372,0.4873186,0.6219671,0.3172331,0,250,0.3172331,2264.19,0,0,0,4.110644,33.22831,490.5159,490.4472,0.06871599,497.6448,0,1002.381,0,0,1.505462e-13,4.263256e-14,51.79997,0,0,52.25787,0,0,0,0
mpc,2026-01-05 00:45:00,3,0.75,32.79322,3201.395,56.56748,2.191848,26.90758,1,1,2240.976,2240.659,0,0,0,0,0,0,0,0,0,52.25787,961.4194,0.4807097,0.6137148,0.3172331,0,250,0.3172331,2240.659,0,0,4.309607,2.191848,26.90758,482.6835,482.6151,0.06832877,488.4108,0,988.0365,0,0,1.277867e-13,4.263256e-14,52.25787,0,0,52.25787,0,0,0,0
mpc,2026-01-05 01:00:00,4,1,32.47743,3198.195,51.30221,3.777692,49.74903,1,1,2238.736,2238.419,0,0,0,0,0,0,0,0,0,52.87784,948.0485,0.4740243,0.6053917,0.3172331,0,250,0.3172331,2238.419,0,0,0,2.202069,49.74903,478.6199,478.552,0.06782132,489.1879,0,982.1743,0,0,-4.440892e-15,4.263256e-14,51.30221,1.575623,0,54.79642,0,0,0,2.664535e-15
mpc,2026-01-05 01:15:00,5,1.25,32.28589,3240.208,55.94951,6.274472,35.9778,1,1,2268.146,2267.828,0,0,0,0,0,0,0,0,0,54.79642,934.2002,0.4671001,0.5969723,0.3172331,0,250,0.3172331,2267.828,0,0,2.728714,4.698848,35.9778,482.7329,482.6653,0.0675172,490.3226,0,993.4577,0,0,-1.899592e-13,4.263256e-14,53.2208,1.575623,0,54.79642,0,0,0,2.664535e-15
mpc,2026-01-05 01:30:00,6,1.5,32.22374,3190.189,60.9267,6.646545,27.08737,1,1,2233.132,2232.815,0,0,0,0,0,0,0,0,0,56.0816,920.0327,0.4600164,0.5882522,0.3172331,0,250,0.3172331,2232.815,0,0,7.570879,3.920769,27.08737,474.5903,474.5229,0.0674191,480.2796,0,980.3823,0,0,-1.700862e-13,4.263256e-14,53.35582,2.725776,0,56.0816,0,0,0,-1.332268e-15
mpc,2026-01-05 01:45:00,7,1.75,32.12122,3170.411,53.56366,5.24665,28.18256,1,1,2219.288,2218.97,0,0,0,0,0,0,0,0,0,56.0816,905.8675,0.4529338,0.5793311,0.3172331,0,250,0.3172331,2218.97,0,0,0.2078433,2.520874,28.18256,470.5205,470.4532,0.06725791,476.4283,0,957.5636,0,0,1.807443e-13,4.263256e-14,53.35582,2.725776,0,56.0816,0,0,0,-1.332268e-15
mpc,2026-01-05 02:00:00,8,2,31.81182,3137.399,59.27388,1.537075,26.9443,1,1,2196.179,2195.862,0,0,0,0,0,0,0,0,0,55.86524,891.7586,0.4458793,0.5704115,0.3172331,0,250,0.3172331,2195.862,0,0,4.945716,0,26.9443,462.2854,462.2186,0.06677607,467.8902,0,944.3118,0,0,-1.627587e-13,4.263256e-14,54.32816,1.537075,0,57.85914,0,0,0,-1.776357e-15
mpc,2026-01-05 02:15:00,9,2.25,31.44127,3126.691,65.01409,3.711207,47.67062,1,1,2188.684,2188.367,0,0,0,0,0,0,0,0,0,57.85914,877.1534,0.4385767,0.5615273,0.3172331,0,250,0.3172331,2188.367,0,0,10.68593,0.1802252,47.67062,456.7885,456.7223,0.06620802,466.6714,0,952.087,0,0,9.836576e-14,4.263256e-14,54.32816,3.530982,0,57.85914,0,0,0,2.664535e-15
mpc,2026-01-05 02:30:00,10,2.5,31.16802,3146.429,52.19309,4.811811,38.07176,1,1,2202.5,2202.183,0,0,0,0,0,0,0,0,0,55.5427,863.1297,0.4315648,0.5523307,0.3172331,0,250,0.3172331,2202.183,0,0,0,1.462197,38.07176,456.8064,456.7406,0.06579528,464.6369,0,931.796,0,0,2.930989e-14,4.263256e-14,52.19309,3.349613,0,59.24094,0,0,0,2.664535e-15
mpc,2026-01-05 02:45:00,11,2.75,30.99452,3132.134,52.56207,0,34.90272,1,1,2192.494,2192.177,0,0,0,0,0,0,0,0,0,52.56207,849.8533,0.4249266,0.5435001,0.3172331,0,250,0.3172331,2192.177,0,0,0,0,34.90272,452.9382,452.8727,0.06553586,460.0831,0,920.1661,0,0,1.412204e-13,4.263256e-14,52.56207,0,0,59.24094,0,0,0,0
mpc,2026-01-05 03:00:00,12,3,30.52618,3164.241,59.70869,0,36.422,1,1,2214.969,2214.652,0,0,0,0,0,0,0,0,0,55.3057,835.8931,0.4179465,0.5351401,0.3172331,0,250,0.3172331,2214.652,0,0,4.402993,0,36.422,452.7626,452.6977,0.06484573,460.1428,0,927.8807,0,0,-1.948441e-13,4.263256e-14,55.3057,0,0,58.49803,0,0,0,0
mpc,2026-01-05 03:15:00,13,3.25,30.34978,3185.407,60.66935,0,56.16577,1,1,2229.785,2229.467,0,0,0,0,0,0,0,0,0,55.3057,821.9351,0.4109675,0.5263496,0.3172331,0,250,0.3172331,2229.467,0,0,5.363651,0,56.16577,453.9903,453.9258,0.06458954,465.3613,0,939.9748,0,0,-1.303402e-13,4.263256e-14,55.3057,0,0,58.49803,0,0,0,0
mpc,2026-01-05 03:30:00,14,3.5,30.05445,3219.476,68.58676,0,61.7488,1,1,2253.633,2253.316,0,0,0,0,0,0,0,0,0,56.00332,807.8048,0.4039024,0.5175605,0.3172331,0,250,0.3172331,2253.316,0,0,12.58344,0,61.7488,455.831,455.7669,0.06416514,468.2565,0,958.2194,0,0,1.617595e-13,4.263256e-14,56.00332,0,0,58.7396,0,0,0,0
mpc,2026-01-05 03:45:00,15,3.75,29.84309,3279.249,67.64425,0,63.66362,1,1,2295.474,2295.157,0,0,0,0,0,0,0,0,0,56.00332,793.6768,0.3968384,0.5086629,0.3172331,0,250,0.3172331,2295.157,0,0,11.64093,0,63.66362,462.1208,462.057,0.0638648,474.8736,0,969.8278,0,0,2.073897e-13,4.263256e-14,56.00332,0,0,58.7396,0,0,0,0
mpc,2026-01-05 04:00:00,16,4,29.67285,3251.919,65.40124,0,46.47114,1,1,2276.343,2276.026,0,0,0,0,0,0,0,0,0,57.51734,779.1726,0.3895863,0.4997667,0.3172331,0,250,0.3172331,2276.026,0,0,7.883903,0,46.47114,456.5482,456.4846,0.06362494,465.805,0,945.2096,0,0,-4.22995e-14,4.263256e-14,57.51734,0,0,59.91159,0,0,0,0
mpc,2026-01-05 04:15:00,17,4.25,29.549,3244.713,81.02668,0,32.89256,1,1,2271.299,2270.982,0,0,0,0,0,0,0,0,0,57.51734,764.6706,0.3823353,0.4906335,0.3172331,0,250,0.3172331,2270.982,0,0,23.50934,0,32.89256,454.2952,454.2318,0.06345157,460.8108,0,962.1752,0,0,-9.725554e-14,4.263256e-14,57.51734,0,0,59.91159,0,0,0,0
mpc,2026-01-05 04:30:00,18,4.5,29.53648,3237.187,84.5924,0,18.85947,1,1,2266.031,2265.714,0,0,0,0,0,0,0,0,0,59.26141,749.7348,0.3748674,0.4815018,0.3172331,0,250,0.3172331,2265.714,0,0,25.33099,0,18.85947,453.1168,453.0534,0.0634341,456.8245,0,957.345,0,0,-9.292567e-14,4.263256e-14,59.26141,0,0,61.38963,0,0,0,0
mpc,2026-01-05 04:45:00,19,4.75,29.62157,3236.791,115.8608,0,30.87364,1,1,2265.754,2265.436,0,0,0,0,0,0,0,0,0,59.26141,734.8015,0.3674007,0.472097,0.3172331,0,250,0.3172331,2265.436,0,0,56.59939,0,30.87364,453.9108,453.8472,0.06355304,460.0323,0,1017.699,0,0,5.22915e-14,4.263256e-14,59.26141,0,0,61.38963,0,0,0,0
mpc,2026-01-05 05:00:00,20,5,29.56905,3260.72,160.9337,0,23.45556,1,1,2282.504,2282.187,0,0,0,0,0,0,0,0,0,63.35793,718.8463,0.3594232,0.4626937,0.3172331,0,250,0.3172331,2282.187,0,0,97.57573,0,23.45556,456.7379,456.6745,0.06347957,461.368,0,1091.054,0,0,-1.585398e-13,4.263256e-14,63.35793,0,0,65.27333,0,0,0,0
mpc,2026-01-05 05:15:00,21,5.25,29.72801,3286.976,199.505,0,24.35417,1,1,2300.883,2300.566,0,0,0,0,0,0,0,0,0,63.35793,702.8937,0.3514468,0.452647,0.3172331,0,250,0.3172331,2300.566,0,0,136.147,0,24.35417,462.0323,461.9686,0.06370246,466.859,0,1168.572,0,0,5.700995e-14,4.263256e-14,63.35793,0,0,65.27333,0,0,0,0
mpc,2026-01-05 05:30:00,22,5.5,29.63718,3281.079,236.7047,0,29.86041,1,1,2296.755,2296.438,0,0,0,0,0,0,0,0,0,73.98169,684.2876,0.3421438,0.4426018,0.3172331,0,250,0.3172331,2296.438,0,0,162.723,0,29.86041,460.2799,460.2163,0.06357491,466.2005,0,1213.098,0,0,-6.911138e-14,4.263256e-14,73.98169,0,0,75.72296,0,0,0,0
mpc,2026-01-05 05:45:00,23,5.75,29.69688,3326.901,277.002,0,53.15439,1,1,2328.831,2328.514,0,0,0,0,0,0,0,0,0,73.98169,665.6844,0.3328422,0.4308859,0.3172331,0,250,0.3172331,2328.514,0,0,203.0203,0,53.15439,467.323,467.2594,0.06365869,477.9258,0,1306.062,0,0,-1.061928e-13,4.263256e-14,73.98169,0,0,75.72296,0,0,0,0
mpc,2026-01-05 06:00:00,24,6,29.84467,3323.951,323.2248,1.838599,68.79683,1,1,2326.765,2326.448,0,0,0,0,0,0,0,0,0,90.81716,642.8754,0.3214377,0.4191717,0.3172331,0,250,0.3172331,2326.448,0,0,234.0038,0.2424347,68.79683,468.4366,468.3728,0.06386703,482.2233,0,1368.521,0,0,-5.950795e-14,4.263256e-14,89.221,1.596164,0,90.81716,0,0,0,6.439294e-15
mpc,2026-01-05 06:15:00,25,6.25,29.90237,3328.336,381.4551,0,63.07866,1,1,2329.835,2329.518,0,0,0,0,0,0,0,0,0,89.221,620.4689,0.3102345,0.4048092,0.3172331,0,250,0.3172331,2329.518,0,0,292.2341,0,63.07866,469.6548,469.5909,0.06394875,482.3065,0,1468.717,0,0,1.230682e-13,4.263256e-14,89.221,0,0,90.81716,0,0,0,0
mpc,2026-01-05 06:30:00,26,6.5,29.86777,3314.362,416.664,3.456026,68.45909,1,1,2320.053,2319.736,0,0,0,0,0,0,0,0,0,111.005,592.62,0.29631,0.3907002,0.3172331,0,250,0.3172331,2319.736,0,0,307.2031,1.911928,68.45909,467.3244,467.2605,0.06389972,481.0501,0,1495.324,0,0,3.802514e-14,4.263256e-14,109.4609,1.544098,0,111.005,0,0,0,-2.88658e-15
mpc,2026-01-05 06:45:00,27,6.75,29.82796,3347.086,432.6627,1.701949,40.77963,1,1,2342.96,2342.643,0,0,0,0,0,0,0,0,0,111.005,564.7754,0.2823877,0.3731641,0.3172331,0,250,0.3172331,2342.643,0,0,323.2018,0.1578515,40.77963,471.5226,471.4588,0.06384341,479.6657,0,1517.127,0,0,-2.603473e-14,4.263256e-14,109.4609,1.544098,0,111.005,0,0,0,-2.88658e-15
mpc,2026-01-05 07:00:00,28,7,29.86642,3378.485,434.3428,0,48.1101,1,1,2364.939,2364.622,0,0,0,0,0,0,0,0,0,131.9754,531.6927,0.2658463,0.3556308,0.3172331,0,250,0.3172331,2364.622,0,0,302.3674,0,48.1101,476.3515,476.2876,0.06389781,485.978,0,1493.54,0,0,-1.781908e-13,4.263256e-14,131.9754,0,0,133.5934,0,0,0,0
mpc,2026-01-05 07:15:00,29,7.25,30.00964,3387.441,427.1243,2.198444,38.11186,1,1,2371.208,2370.891,0,0,0,0,0,0,0,0,0,133.5934,498.2106,0.2491053,0.3347991,0.3172331,0,250,0.3172331,2370.891,0,0,295.1489,0.580425,38.11186,479.1347,479.0706,0.06410123,486.7716,0,1483.676,0,0,-4.257705e-14,4.263256e-14,131.9754,1.618019,0,133.5934,0,0,0,-8.881784e-16
mpc,2026-01-05 07:30:00,30,7.5,30.00782,3341.503,418.4759,4.143949,34.4511,1,1,2339.052,2338.735,0,0,0,0,0,0,0,0,0,153.476,459.7632,0.2298816,0.3137159,0.3172331,0,250,0.3172331,2338.735,0,0,266.5833,2.560517,34.4511,472.618,472.5539,0.06409864,479.5149,0,1423.303,0,0,-3.708145e-14,4.263256e-14,151.8926,1.583432,0,153.476,0,0,0,1.021405e-14
mpc,2026-01-05 07:45:00,31,7.75,30.12678,3358.492,372.1418,0.7226678,27.98243,1,1,2350.945,2350.627,0,0,0,0,0,0,0,0,0,152.6153,421.537,0.2107685,0.2895061,0.3172331,0,250,0.3172331,2350.627,0,0,220.2492,0,27.98243,476.2801,476.2158,0.06426855,481.8848,0,1343.699,0,0,2.708944e-14,4.263256e-14,151.8926,0.7226678,0,153.476,0,0,0,1.254552e-14
mpc,2026-01-05 08:00:00,32,8,30.26675,3397.801,324.1559,265.8601,47.47998,1,1,2378.461,2378.144,116.4895,33.51046,150,1,150,0,0,0,0,18.74265,416.785,0.2083925,0.2654357,0.3172331,0,250,0.3172331,2261.654,0,0,157.0498,264.2236,47.47998,483.3625,459.6244,23.73804,502.784,0,1732.264,0,-1.421085e-14,-1.043055e-13,4.263256e-14,167.1061,1.636549,0,18.74265,0,0,0,6.883383e-15
mpc,2026-01-05 08:15:00,33,8.25,30.51151,3406.565,275.4407,264.0931,74.80787,1,1,2384.596,2384.278,126.367,36.35191,162.719,1,162.719,0,0,0,0,6.023694,415.2135,0.2076067,0.2624434,0.3172331,0,250,0.3172331,2257.911,0,0,108.3346,262.4565,74.80787,487.2753,461.3883,25.88704,513.0267,0,1665.668,0,-7.105427e-15,-1.731948e-14,4.263256e-14,167.1061,1.636549,0,6.023694,0,0,0,6.883383e-15
mpc,2026-01-05 08:30:00,34,8.5,30.72557,3425.913,231.333,265.3671,91.76315,1,1,2398.139,2397.822,116.4895,33.51046,150,1,150,0,0,0,0,42.03867,404.6384,0.2023192,0.2614538,0.3172331,0,250,0.3172331,2281.332,0,0,56.4215,248.2399,91.76315,492.4121,468.428,23.98404,520.7803,0,1567.102,0,-1.421085e-14,8.582024e-14,4.263256e-14,174.9115,17.12714,0,42.03867,0,0,0,-3.552714e-15
mpc,2026-01-05 08:45:00,35,8.75,30.9695,3461.361,193.0596,269.8548,78.50407,1,1,2422.953,2422.636,116.4895,33.51046,150,1,150,0,0,0,0,42.03867,394.0651,0.1970325,0.2547949,0.3172331,0,250,0.3172331,2306.146,0,0,18.14806,252.7276,78.50407,500.2634,476.1464,24.11691,525.8655,0,1518.992,0,-1.421085e-14,3.175238e-14,4.263256e-14,174.9115,17.12714,0,42.03867,0,0,0,-3.552714e-15
mpc,2026-01-05 09:00:00,36,9,31.09274,3432.511,171.4763,278.5969,78.50727,1,1,2402.757,2402.44,131.4178,37.80487,169.2227,1,169.2227,0,0,0,0,33.29648,385.6789,0.1928395,0.248137,0.3172331,0,250,0.3172331,2271.022,0,0,0,247.554,78.50727,497.486,470.2105,27.27547,524.2702,0,1475.571,0,-1.421085e-14,1.034728e-13,4.263256e-14,171.4763,31.04291,0,38.80312,0,0,0,-1.065814e-14
mpc,2026-01-05 09:15:00,37,9.25,31.29574,3482.053,142.1314,272.5398,92.997,1,1,2437.437,2437.12,137.4444,39.53852,176.9829,1,176.9829,0,0,0,0,31.04291,377.8575,0.1889287,0.2428563,0.3172331,0,250,0.3172331,2299.675,0,0,0,241.4969,92.997,507.0104,478.3547,28.65575,537.2375,0,1491.057,0,-2.131628e-14,9.151013e-14,4.263256e-14,142.1314,31.04291,0,31.04291,0,34.85152,0,-1.421085e-14
mpc,2026-01-05 09:30:00,38,9.5,31.62716,3455.087,101.0362,271.157,107.9383,1,1,2418.561,2418.243,136.6196,39.30126,175.9209,1,175.9209,0,0,0,0,43.91267,366.8198,0.1834099,0.2379313,0.3172331,0,250,0.3172331,2281.624,0,0,0,227.2444,107.9383,506.9282,478.2264,28.70184,540.1514,0,1472.299,0,0,-3.652634e-14,4.263256e-14,101.0362,43.91267,0,43.91267,0,74.88468,0,0
mpc,2026-01-05 09:45:00,39,9.75,32.05775,3489.638,73.29117,270.2223,124.9769,1,1,2442.746,2442.429,150.8207,45.5618,196.3825,1,175.9209,20.46165,0,0,0,23.45101,360.8993,0.1804497,0.2309811,0.3172331,0,250,0.3172331,2291.609,0,0,0,226.3097,124.9769,517.1314,485.1353,31.99602,557.1549,0,1504.694,0,-7.105427e-15,-8.595902e-14,4.263256e-14,73.29117,43.91267,0,23.45101,0,102.6297,0,-2.842171e-14
mpc,2026-01-05 10:00:00,40,10,32.13509,3533.673,62.57873,269.4661,133.7997,1,1,2473.571,2473.254,559.8181,166.9164,726.7345,2,171.483,55.25152,0,0,500,0,485.8425,0.2429212,0.227253,0.3172331,0,250,0.3172331,1913.436,0,0,0,214.2146,133.7997,524.6017,405.8067,118.795,601.0997,0,1571.72,0,-2.842171e-14,-1.276756e-13,4.263256e-14,62.57873,55.25152,0,0,500,108.9043,0,0
mpc,2026-01-05 10:15:00,41,10.25,32.58188,3544.31,57.70828,280.1597,143.64,1,1,2481.017,2480.7,559.8181,166.9164,726.7345,2,171.483,55.25152,0,0,500,0,610.766,0.305383,0.3059279,0.3172331,0,250,0.3172331,1920.882,0,0,0,224.9082,143.64,531.7233,411.677,120.0463,609.3778,0,1606.722,0,-2.842171e-14,-1.624256e-13,4.263256e-14,57.70828,55.25152,0,0,500,113.7747,0,-5.684342e-14
mpc,2026-01-05 10:30:00,42,10.5,33.00932,3581.771,57.33358,282.4542,180.836,1,1,2507.24,2506.923,562.9571,168.9309,731.8879,2,166.1811,65.70682,0,0,500,0,735.6699,0.3678349,0.3845904,0.3172331,0,250,0.3172331,1943.966,0,0,0,216.7474,180.836,542.813,420.8651,121.9479,628.9467,0,1631.783,0,-2.842171e-14,1.717515e-13,4.263256e-14,57.33358,65.70682,0,0,500,108.8475,0,-5.684342e-14
mpc,2026-01-05 10:45:00,43,10.75,33.36513,3615.755,49.4206,283.5827,190.7602,1,1,2531.029,2530.711,562.9571,168.9309,731.8879,2,166.1811,65.70682,0,0,500,0,860.5541,0.430277,0.4632405,0.3172331,0,250,0.3172331,1967.754,0,0,0,217.8758,190.7602,552.6462,429.6561,122.9901,640.2392,0,1656.314,0,-2.842171e-14,-8.387735e-14,4.263256e-14,49.4206,65.70682,0,0,500,116.7605,0,5.684342e-14
mpc,2026-01-05 11:00:00,44,11,33.65558,3619.103,47.42309,289.7369,227.3642,1,0,2533.372,2533.055,0,0,0,0,0,0,0,0,0,123.0077,829.6667,0.4148333,0.5418783,0.3172331,0,250,0.3172331,2533.055,0,0,0,214.1523,227.3642,557.0439,556.9741,0.06975397,606.9675,0,1583.348,0,0,-1.769696e-13,4.263256e-14,47.42309,75.58462,0,236.6383,0,0,0,0
mpc,2026-01-05 11:15:00,45,11.25,33.8726,3627.417,39.31394,294.5081,249.935,0,0,2539.192,2538.875,0,0,0,0,0,0,0,0,0,114.8986,800.8114,0.4004057,0.5224289,0.3172331,0,250,0.3172331,2538.875,0,0,0,218.9235,249.935,561.2697,561.1996,0.07012204,0,616.4459,3768.096,0,0,2.223777e-13,4.263256e-14,39.31394,75.58462,0,236.6383,0,0,0,0
mpc,2026-01-05 11:30:00,46,11.5,34.32174,3668.837,34.87027,298.2417,276.4933,0,0,2568.186,2567.869,0,0,0,0,0,0,0,0,0,119.8696,770.718,0.385359,0.5042592,0.3172331,0,250,0.3172331,2567.869,0,0,0,213.2424,276.4933,573.9466,573.8757,0.07089628,0,635.6673,3864.013,0,0,-1.256772e-13,4.263256e-14,34.87027,84.99931,0,240.9362,0,0,0,0
mpc,2026-01-05 11:45:00,47,11.75,34.83336,3691.122,39.18618,304.7284,317.1487,0,0,2583.785,2583.468,0,0,0,0,0,0,0,0,0,124.1855,739.5503,0.3697751,0.4853098,0.3172331,0,250,0.3172331,2583.468,0,0,0,219.7291,317.1487,584.7878,584.716,0.07179932,0,656.4962,3989.762,0,0,3.896883e-14,4.263256e-14,39.18618,84.99931,0,240.9362,0,0,0,0
mpc,2026-01-05 12:00:00,48,12,35.31949,3718.53,50.50829,300.3916,362.7466,0,0,2602.971,2602.654,0,0,0,0,0,0,0,0,0,144.5278,703.3019,0.3516509,0.465684,0.3172331,0,250,0.3172331,2602.654,0,0,0,206.372,362.7466,596.3476,596.2749,0.07267894,0,679.3811,4092.588,0,0,2.14051e-13,4.263256e-14,50.50829,94.01955,0,245.0019,0,0,0,0
mpc,2026-01-05 12:15:00,49,12.25,35.73675,3736.977,40.80057,299.3448,394.4797,0,0,2615.884,2615.566,0,0,0,0,0,0,0,0,0,134.8201,669.4861,0.3347431,0.4428589,0.3172331,0,250,0.3172331,2615.566,0,0,0,205.3253,394.4797,605.6748,605.6014,0.07345131,0,696.9381,4187.346,0,0,5.417888e-14,4.263256e-14,40.80057,94.01955,0,245.0019,0,0,0,0
mpc,2026-01-05 12:30:00,50,12.5,36.02378,3727.12,52.33981,297.5165,405.8727,0,0,2608.984,2608.667,0,0,0,0,0,0,0,0,0,154.5933,630.7324,0.3153662,0.4215656,0.3172331,0,250,0.3172331,2608.667,0,0,0,195.263,405.8727,608.5259,608.4519,0.07399222,0,703.1186,4203.981,0,0,-9.364731e-14,4.263256e-14,52.33981,102.2535,0,249.0228,0,0,0,0
mpc,2026-01-05 12:45:00,51,12.75,36.10235,3707.156,50.12388,302.4088,422.9711,0,0,2595.009,2594.692,0,0,0,0,0,0,0,0,0,152.3774,592.5388,0.2962694,0.397163,0.3172331,0,250,0.3172331,2594.692,0,0,0,200.1553,422.9711,606.489,606.4148,0.07414168,0,705.2689,4224.247,0,0,1.400546e-13,4.263256e-14,50.12388,102.2535,0,249.0228,0,0,0,-1.421085e-14
mpc,2026-01-05 13:00:00,52,13,36.3345,3692.437,43.8663,300.7848,444.9758,0,0,2584.706,2584.389,0,0,0,0,0,0,0,0,0,153.724,554.0145,0.2770072,0.373113,0.3172331,0,250,0.3172331,2584.389,0,0,0,190.9271,444.9758,607.7078,607.6332,0.07458683,0,712.2545,4246.749,0,0,-1.810219e-13,4.263256e-14,43.8663,109.8577,0,252.9524,0,0,0,0
mpc,2026-01-05 13:15:00,53,13.25,36.64621,3672.314,51.82995,298.5881,465.0651,0,0,2570.62,2570.303,0,0,0,0,0,0,0,0,0,161.6877,513.5054,0.2567527,0.3488548,0.3172331,0,250,0.3172331,2570.303,0,0,0,188.7304,465.0651,609.308,609.2328,0.07519301,0,719.4661,4282.623,0,0,-1.416089e-13,4.263256e-14,51.82995,109.8577,0,252.9524,0,0,0,0
mpc,2026-01-05 13:30:00,54,13.5,36.69641,3638.056,49.62518,299.5358,483.6139,0,0,2546.639,2546.322,0,0,0,0,0,0,0,0,0,166.5136,471.7961,0.2358981,0.3233468,0.3172331,0,250,0.3172331,2546.322,0,0,0,182.6475,483.6139,604.4151,604.3398,0.07529156,0,719.1199,4270.226,0,0,-2.19269e-14,4.263256e-14,49.62518,116.8884,0,256.4555,0,0,0,1.421085e-14
mpc,2026-01-05 13:45:00,55,13.75,36.95961,3646.993,51.85721,299.3686,505.5616,0,0,2552.895,2552.578,0,0,0,0,0,0,0,0,0,168.7456,429.5355,0.2147677,0.2970831,0.3172331,0,250,0.3172331,2552.578,0,0,0,182.4802,505.5616,610.092,610.0162,0.0758125,0,730.8356,4334.374,0,0,6.783463e-14,4.263256e-14,51.85721,116.8884,0,256.4555,0,0,0,1.421085e-14
mpc,2026-01-05 14:00:00,56,14,37.2172,3644.692,50.68952,301.4961,538.3011,0,1,2551.284,2550.967,115.3663,34.63373,150,1,136.3947,0,13.60526,0,0,123.4085,398.6157,0.1993079,0.2704722,0.3172331,0,250,0.3172331,2435.601,9.010254,0,0,178.0876,529.2909,613.8637,586.0292,27.83457,0,748.0154,4421.286,0,0,2.026157e-14,4.263256e-14,50.68952,123.4085,9.010254,123.4085,0,85.70522,0,-1.421085e-14
mpc,2026-01-05 14:15:00,57,14.25,37.49829,3666.513,50.27226,302.7003,545.8915,1,1,2566.559,2566.242,115.3663,34.63373,150,1,136.3947,0,13.60526,0,0,123.4085,367.7008,0.1838504,0.2510025,0.3172331,0,250,0.3172331,2450.875,8.979659,0,0,179.2918,536.9118,622.1677,594.1245,28.0432,758.9127,0,1827.104,0,0,5.290213e-14,4.263256e-14,50.27226,123.4085,8.979659,123.4085,0,86.12248,0,-1.421085e-14
mpc,2026-01-05 14:30:00,58,14.5,37.52248,3674.254,50.33691,299.0071,539.8952,1,1,2571.978,2571.661,115.1217,34.87833,150,1,133.4322,0,16.56781,0,0,129.5702,335.2504,0.1676252,0.2315358,0.3172331,0,250,0.3172331,2456.539,10.93177,0,0,169.4369,528.9634,623.8838,595.8819,28.00198,759.0707,0,1810.42,0,7.105427e-15,7.34135e-14,4.263256e-14,50.33691,129.5702,10.93177,129.5702,0,83.09528,0,0
mpc,2026-01-05 14:45:00,59,14.75,37.60498,3693.86,56.641,295.457,555.9019,1,1,2585.702,2585.385,115.1217,34.87833,150,1,133.4322,0,16.56781,0,0,129.5702,302.8051,0.1514025,0.2111023,0.3172331,0,250,0.3172331,2470.263,10.92084,0,0,165.8867,544.9811,628.5966,600.5329,28.06375,767.8987,0,1821.952,0,7.105427e-15,3.347322e-14,4.263256e-14,56.641,129.5702,10.92084,129.5702,0,76.79119,0,0
mpc,2026-01-05 15:00:00,60,15,37.70534,3726.612,51.63868,291.2408,569.0652,1,1,2608.629,2608.311,114.9017,35.09834,150,1,130.7674,0,19.23258,0,0,135.159,268.9676,0.1344838,0.1906719,0.3172331,0,250,0.3172331,2493.41,12.66191,0,0,156.0819,556.4033,635.8766,607.791,28.08564,778.5176,0,1826.276,0,0,2.595146e-14,4.263256e-14,51.63868,135.159,12.66191,135.159,0,79.12874,0,-4.263256e-14
mpc,2026-01-05 15:15:00,61,15.25,37.69775,3694.534,66.01463,288.9706,582.2594,1,1,2586.174,2585.857,114.9017,35.09834,150,1,130.7674,4.970964,14.26162,0,0,130.188,236.3783,0.1181892,0.169365,0.3172331,0,250,0.3172331,2470.955,9.390106,0,0,153.8116,572.8693,630.2748,602.1949,28.07993,776.9069,0,1819.139,0,0,-2.245426e-14,4.263256e-14,66.01463,135.159,9.390106,130.188,0,64.75279,0,1.421085e-14
mpc,2026-01-05 15:30:00,62,15.5,38.05651,3684.817,75.43165,296.035,584.6678,1,1,2579.372,2579.054,585.3239,183.2801,768.604,2,128.4468,140.1573,0,0,500,0,361.3411,0.1806705,0.148844,0.3172331,0,250,0.3172331,1993.731,0,0,0,155.8777,584.6678,634.7217,490.6094,144.1123,817.7623,0,1904.414,0,-2.842171e-14,-6.439294e-14,4.263256e-14,75.43165,140.1573,0,0,500,53.0151,0,7.105427e-14
mpc,2026-01-05 15:45:00,63,15.75,38.10655,3670.158,83.75247,292.2664,592.7546,1,1,2569.11,2568.793,585.3239,183.2801,768.604,2,128.4468,140.1573,0,0,500,0,486.2842,0.2431421,0.2275312,0.3172331,0,250,0.3172331,1983.469,0,0,0,152.1092,592.7546,633.054,488.7463,144.3077,818.0869,0,1898.562,0,-2.842171e-14,7.632783e-14,4.263256e-14,83.75247,140.1573,0,0,500,44.69428,0,1.421085e-14
mpc,2026-01-05 16:00:00,64,16,38.24955,3641.842,91.33766,286.0319,588.8675,1,1,2549.29,2548.972,587.4782,184.4114,771.8896,2,126.92,144.9695,0,0,500,0,611.2077,0.3056038,0.306206,0.3172331,0,250,0.3172331,1961.494,0,0,0,141.0623,588.8675,630.6144,485.2122,145.4022,815.291,0,1873.915,0,-2.842171e-14,-5.27911e-14,4.263256e-14,91.33766,144.9695,0,0,500,35.58238,0,-7.105427e-14
mpc,2026-01-05 16:15:00,65,16.25,38.29983,3606.997,100.7309,287.8106,577.6293,1,1,2524.898,2524.581,587.4782,184.4114,771.8896,2,126.92,144.9695,0,0,500,0,736.1114,0.3680557,0.3848685,0.3172331,0,250,0.3172331,1937.102,0,0,0,142.8411,577.6293,625.4362,479.8349,145.6014,807.3295,0,1861.06,0,-2.842171e-14,3.230749e-14,4.263256e-14,100.7309,144.9695,0,0,500,26.18911,0,-1.421085e-14
mpc,2026-01-05 16:30:00,66,16.5,38.57398,3608.073,122.0951,282.7708,562.2018,1,1,2525.651,2525.334,589.7367,185.5185,775.2552,2,125.9841,149.2711,0,0,500,0,860.9956,0.4304978,0.4635186,0.3172331,0,250,0.3172331,1935.597,0,0,0,133.4997,562.2018,630.3315,483.0706,147.2609,808.8988,0,1848.085,0,5.684342e-14,-1.735279e-13,4.263256e-14,122.0951,149.2711,0,0,500,3.889015,0,-7.105427e-14
mpc,2026-01-05 16:45:00,67,16.75,38.79441,3610.271,142.3169,270.1306,540.6036,1,1,2527.189,2526.872,589.7367,185.5185,775.2552,2,125.9841,149.2711,0,0,500,0,985.86,0.49293,0.5421563,0.3172331,0,250,0.3172331,1937.135,0,0,16.33278,120.8594,540.6036,634.5554,486.3979,148.1574,807.6573,0,1851.971,0,5.684342e-14,-1.180167e-13,4.263256e-14,125.9841,149.2711,0,0,500,0,0,0
mpc,2026-01-05 17:00:00,68,17,38.90632,3593.762,161.4484,268.8958,533.0026,1,1,2515.633,2515.316,592.475,186.7038,779.1788,2,126.1671,153.0117,0,0,500,0,1110.705,0.5553524,0.6207816,0.3172331,0,250,0.3172331,1922.841,0,0,35.28133,115.8841,533.0026,633.6122,484.3057,149.3065,805.2568,0,1871.274,0,-1.136868e-13,-2.378098e-13,4.263256e-14,126.1671,153.0117,0,0,500,0,0,-5.684342e-14
mpc,2026-01-05 17:15:00,69,17.25,38.63141,3598.506,186.5885,267.6251,490.9956,1,1,2518.955,2518.637,592.475,186.7038,779.1788,4,126.1671,153.0117,0,0,500,0,1235.53,0.617765,0.6993945,0.3172331,0,250,0.3172331,1926.162,0,0,60.4214,114.6134,490.9956,629.6529,481.475,148.1779,790.911,0,1883.757,0,-1.136868e-13,8.770762e-14,4.263256e-14,126.1671,153.0117,0,0,500,0,0,-5.684342e-14
mpc,2026-01-05 17:30:00,70,17.5,38.63714,3591.647,224.8159,271.1572,487.0457,1,1,2514.153,2513.836,595.822,188.0168,783.8388,2,127.5343,156.3045,0,0,500,0,1360.335,0.6801677,0.7779951,0.3172331,0,250,0.3172331,1918.014,0,0,97.28159,114.8527,487.0457,628.5517,479.5137,149.038,789.2944,0,1944.52,0,-5.684342e-14,-1.918465e-13,4.263256e-14,127.5343,156.3045,0,0,500,0,0,-5.684342e-14
mpc,2026-01-05 17:45:00,71,17.75,38.7079,3600.494,263.5741,273.1808,448.5193,1,1,2520.346,2520.028,595.822,188.0168,783.8388,2,127.5343,156.3045,0,0,500,0,1485.121,0.7425607,0.8565833,0.3172331,0,250,0.3172331,1924.206,0,0,136.0398,116.8763,448.5193,631.3283,481.9998,149.3286,782.3674,0,2001.015,0,-5.684342e-14,2.949863e-13,4.263256e-14,127.5343,156.3045,0,0,500,0,0,-5.684342e-14
mpc,2026-01-05 18:00:00,72,18,38.80201,3578.181,300.3961,6.698916,417.8153,1,1,2504.727,2504.41,600.5724,189.7254,790.2978,2,130.7749,159.523,0,0,500,0,1609.888,0.8049438,0.9351591,0.3172331,0,250,0.3172331,1903.837,0,0,169.6213,0,417.8153,629.0472,478.1373,150.9098,772.7946,0,1838.186,0,2.842171e-14,3.393952e-13,4.263256e-14,130.7749,6.698916,0,0,500,152.8241,0,-5.684342e-14
mpc,2026-01-05 18:15:00,73,18.25,38.6665,3559.34,323.4136,9.223879,394.9432,0,1,2491.538,2491.221,600.5724,189.7254,790.2978,2,130.7749,159.523,0,0,500,0,1734.634,0.8673171,1.013723,0.3172331,0,250,0.3172331,1890.648,0,0,192.6387,0,394.9432,623.4011,473.0541,150.347,0,761.5973,4521.087,0,2.842171e-14,2.444711e-13,4.263256e-14,130.7749,9.223879,0,0,500,150.2991,0,5.684342e-14
mpc,2026-01-05 18:30:00,74,18.5,38.83277,3565.904,359.9783,4.104223,376.6794,0,0,2496.133,2495.816,0,0,0,0,0,0,0,0,0,139.7745,1699.417,0.8497087,1.092274,0.3172331,0,250,0.3172331,2495.816,0,0,224.308,0,376.6794,627.4221,627.3424,0.07973896,0,722.0236,4358.061,0,0,1.776357e-13,4.263256e-14,135.6703,4.104223,0,291.097,0,0,0,3.552714e-15
mpc,2026-01-05 18:45:00,75,18.75,38.5706,3526.776,377.3978,0,354.123,0,0,2468.743,2468.426,0,0,0,0,0,0,0,0,0,135.6703,1665.232,0.8326162,1.070098,0.3172331,0,250,0.3172331,2468.426,0,0,241.7275,0,354.123,616.0715,615.9924,0.0791651,0,704.3633,4290.978,0,0,2.007283e-13,4.263256e-14,135.6703,0,0,291.097,0,0,0,0
mpc,2026-01-05 19:00:00,76,19,38.38065,3515.452,400.3242,0,337.3825,0,0,2460.816,2460.499,0,0,0,0,0,0,0,0,0,141.8023,1629.52,0.8147598,1.048572,0.3172331,0,250,0.3172331,2460.499,0,0,258.5219,0,337.3825,610.9082,610.8294,0.07875447,0,694.5861,4266.174,0,0,-2.757794e-13,4.263256e-14,141.8023,0,0,293.1929,0,0,0,0
mpc,2026-01-05 19:15:00,77,19.25,38.38391,3517.076,412.7468,0,335.8282,0,0,2461.953,2461.636,0,0,0,0,0,0,0,0,0,141.8023,1593.813,0.7969063,1.026085,0.3172331,0,250,0.3172331,2461.636,0,0,270.9445,0,335.8282,611.2446,611.1659,0.07876146,0,694.544,4287.372,0,0,-4.407585e-13,4.263256e-14,141.8023,0,0,293.1929,0,0,0,0
mpc,2026-01-05 19:30:00,78,19.5,38.25495,3512.798,411.7325,0.721067,320.6477,0,0,2458.959,2458.641,0,0,0,0,0,0,0,0,0,149.3114,1556.234,0.7781169,1.0036,0.3172331,0,250,0.3172331,2458.641,0,0,263.1422,0,320.6477,608.3586,608.2801,0.07848504,0,687.61,4235.775,0,0,2.258194e-13,4.263256e-14,148.5903,0.721067,0,296.0991,0,0,0,4.218847e-15
mpc,2026-01-05 19:45:00,79,19.75,38.36517,3504.554,408.9437,0,281.7919,0,0,2453.188,2452.871,0,0,0,0,0,0,0,0,0,148.5903,1518.841,0.7594206,0.9799376,0.3172331,0,250,0.3172331,2452.871,0,0,260.3534,0,281.7919,608.757,608.6783,0.07872119,0,678.6047,4181.436,0,0,3.490541e-13,4.263256e-14,148.5903,0,0,296.0991,0,0,0,0
mpc,2026-01-05 20:00:00,80,20,38.22163,3489.754,397.9071,0.7861919,249.7372,0,0,2442.828,2442.511,0,0,0,0,0,0,0,0,0,155.9202,1479.622,0.739811,0.956392,0.3172331,0,250,0.3172331,2442.511,0,0,242.7731,0,249.7372,603.8202,603.7418,0.07841394,0,665.472,4078.88,0,0,3.262945e-13,4.263256e-14,155.134,0.7861919,0,298.9641,0,0,0,-1.199041e-14
mpc,2026-01-05 20:15:00,81,20.25,37.95753,3451.511,370.4919,2.199354,217.5861,0,0,2416.058,2415.74,0,0,0,0,0,0,0,0,0,157.3334,1440.056,0.7200279,0.9316963,0.3172331,0,250,0.3172331,2415.74,0,0,215.3579,0,217.5861,592.9454,592.8675,0.07785489,0,646.2672,3925.962,0,0,-3.03424e-13,4.263256e-14,155.134,2.199354,0,298.9641,0,0,0,-3.108624e-15
mpc,2026-01-05 20:30:00,82,20.5,37.71526,3451.762,341.9342,0,198.5249,0,0,2416.234,2415.916,236.8707,104.4242,341.2949,1,0,0,341.2949,0,0,160.721,1399.649,0.6998244,0.906782,0.3172331,0,250,0.3172331,2179.046,224.6669,0,181.2132,0,0,589.1355,531.3034,57.83208,0,635.7276,3809.095,0,0,2.076117e-13,4.263256e-14,160.721,0,198.5249,301.0794,0,0,26.14196,0
mpc,2026-01-05 20:45:00,83,20.75,37.36907,3410.706,301.1592,2.151143,164.3151,0,0,2387.494,2387.177,236.8707,104.4242,341.2949,1,0,0,341.2949,0,0,162.8721,1358.71,0.6793552,0.8813383,0.3172331,0,250,0.3172331,2150.307,225.6121,0,140.4382,0,0,576.7727,519.4727,57.30003,0,623.8969,3673.689,0,0,1.825207e-13,4.263256e-14,160.721,2.151143,164.3151,301.0794,0,0,61.29699,-5.77316e-15
mpc,2026-01-05 21:00:00,84,21,36.98966,3378,287.9233,0.8152139,135.8597,0,0,2364.6,2364.283,235.82,103.961,339.781,1,0,0,339.781,0,0,165.3654,1317.155,0.6585776,0.8555601,0.3172331,0,250,0.3172331,2128.463,225.6427,0,123.3731,0,0,565.5399,509.0631,56.47679,0,613.0241,3584.451,0,-2.842171e-14,-3.309575e-13,4.263256e-14,164.5502,0.8152139,135.8597,301.5923,0,0,89.783,-1.221245e-15
mpc,2026-01-05 21:15:00,85,21.25,36.85053,3355.435,242.5889,0,128.687,0,0,2348.804,2348.487,235.82,103.961,339.781,1,0,0,339.781,0,0,164.5502,1275.81,0.6379052,0.8293933,0.3172331,0,250,0.3172331,2112.667,226.0209,0,78.03874,0,0,559.7133,503.4425,56.27082,0,607.4035,3475.336,0,-2.842171e-14,1.402212e-13,4.263256e-14,164.5502,0,128.687,301.5923,0,0,97.33388,0
mpc,2026-01-05 21:30:00,86,21.5,36.69437,3355.5,211.5618,0,118.3069,0,0,2348.85,2348.533,233.6222,102.9921,336.6143,1,0,0,336.6143,0,0,166.8922,1233.886,0.6169432,0.8033591,0.3172331,0,250,0.3172331,2114.911,224.3349,0,44.66962,0,0,557.4425,501.9226,55.51983,0,604.9147,3404.086,0,-1.421085e-14,-4.554135e-13,4.263256e-14,166.8922,0,118.3069,300.7568,0,0,106.028,0
mpc,2026-01-05 21:45:00,87,21.75,36.62141,3382.05,179.9745,4.486297,115.7478,0,0,2367.435,2367.118,233.6222,102.9921,336.6143,1,0,0,336.6143,0,0,171.3785,1190.848,0.5954238,0.7769602,0.3172331,0,250,0.3172331,2133.495,224.5314,0,13.0823,0,0,560.7849,505.3706,55.41427,0,608.3627,3368.562,0,-1.421085e-14,-4.560796e-13,4.263256e-14,166.8922,4.486297,115.7478,300.7568,0,0,108.7836,1.154632e-14
mpc,2026-01-05 22:00:00,88,22,36.2721,3394.355,159.3505,6.482502,111.9695,0,0,2376.048,2375.731,231.1547,101.9043,333.0591,1,0,0,333.0591,0,0,165.833,1149.202,0.5746009,0.7498593,0.3172331,0,250,0.3172331,2144.576,223.0907,0,0,0,0,557.7488,503.4136,54.33526,0,605.3179,3329.249,0,-2.842171e-14,4.052314e-14,4.263256e-14,159.3505,6.482502,111.9695,298.4216,0,0,111.1212,-5.329071e-15
mpc,2026-01-05 22:15:00,89,22.25,36.23559,3401.743,128.9875,6.72215,83.47648,0,0,2381.22,2380.903,231.1547,101.9043,333.0591,1,0,0,333.0591,0,0,135.7096,1115.094,0.5575468,0.7236356,0.3172331,0,250,0.3172331,2149.748,223.188,0,0,0,0,558.4364,504.1523,54.28409,0,606.0567,3333.312,0,-2.842171e-14,5.584422e-14,4.263256e-14,128.9875,6.72215,83.47648,298.4216,0,0,139.7115,3.552714e-15
mpc,2026-01-05 22:30:00,90,22.5,35.9335,3391.272,116.5489,4.514762,81.22161,0,0,2373.891,2373.573,228.336,100.6617,328.9978,1,0,0,328.9978,0,0,121.0637,1084.652,0.542326,0.7021581,0.3172331,0,250,0.3172331,2145.237,221.2615,0,0,0,0,552.4126,499.2042,53.2084,0,599.8659,3299.262,0,-2.842171e-14,-2.082778e-13,4.263256e-14,116.5489,4.514762,81.22161,295.1405,0,0,140.0399,-8.881784e-16
mpc,2026-01-05 22:45:00,91,22.75,35.86979,3367.855,108.9765,0,77.92343,0,0,2357.499,2357.181,228.336,100.6617,328.9978,1,0,0,328.9978,0,0,108.9765,1057.237,0.5286186,0.6829895,0.3172331,0,250,0.3172331,2128.845,221.4292,0,0,0,0,547.7048,494.583,53.12176,0,595.2447,3273.846,0,-2.842171e-14,-2.823297e-13,4.263256e-14,108.9765,0,77.92343,295.1405,0,0,143.5058,0
mpc,2026-01-05 23:00:00,92,23,35.53893,3321.416,94.57931,0,82.84798,0,0,2324.991,2324.674,225.2177,99.287,324.5047,1,0,0,324.5047,0,0,94.57931,1033.426,0.516713,0.6657268,0.3172331,0,250,0.3172331,2099.456,219.2641,0,0,0,0,535.6236,483.6656,51.95797,0,582.9526,3206.239,0,-1.421085e-14,-3.903544e-13,4.263256e-14,94.57931,0,82.84798,291.2249,0,0,136.4161,0
mpc,2026-01-05 23:15:00,93,23.25,35.16757,3290.983,78.78979,0,76.97321,1,0,2303.688,2303.371,225.2177,99.287,324.5047,1,0,0,324.5047,0,0,78.78979,1013.566,0.5067829,0.6507332,0.3172331,0,250,0.3172331,2078.153,220.2282,0,0,0,0,525.7681,474.2945,51.47357,573.5815,0,1147.163,0,-1.421085e-14,-1.64091e-13,4.263256e-14,78.78979,0,76.97321,291.2249,0,0,143.255,0
mpc,2026-01-05 23:30:00,94,23.5,34.92484,3284.968,74.88235,0,63.31503,1,1,2299.478,2299.16,349.6965,134.6345,484.331,1,164.1649,0,320.1661,0,0,0,1013.406,0.5067031,0.6382275,0.3172331,0,250,0.3172331,1949.464,217.9055,0,0,0,0,521.6284,442.229,79.39938,576.8635,0,1153.727,0,0,-1.657563e-13,4.263256e-14,74.88235,0,63.31503,122.7081,0,89.2825,154.5904,0
mpc,2026-01-05 23:45:00,95,23.75,34.78344,3320.735,58.3857,0,55.0384,1,1,2324.515,2324.198,349.6965,134.6345,484.331,1,164.1649,0,320.1661,0,0,0,1013.247,0.5066234,0.6381271,0.3172331,0,250,0.3172331,1974.501,218.2676,0,0,0,0,525.454,446.3338,79.12022,580.9683,0,1161.937,0,0,1.431077e-13,4.263256e-14,58.3857,0,55.0384,122.7081,0,105.7791,163.2292,0
mpc,2026-01-06 00:00:00,96,0,34.52821,3319.239,57.10021,0,52.04479,1,1,2323.467,2323.15,432.3672,124.3788,556.746,2,56.74595,0,0,0,500,0,1138.087,0.5690436,0.6380266,0.3172331,0,250,0.3172331,1890.783,0,0,0.3542552,0,52.04479,521.905,424.7139,97.19102,560.7832,0,1122.177,0,-4.263256e-14,1.053602e-13,4.263256e-14,56.74595,0,0,0,500,0,0,0
mpc,2026-01-06 00:15:00,97,0.25,34.17808,3312.225,65.22931,0,50.67897,1,1,2318.558,2318.241,425.3963,122.3735,547.7698,2,47.76979,0,0,0,500,0,1262.908,0.631454,0.7166368,0.3172331,0,250,0.3172331,1892.844,0,0,17.45952,0,50.67897,516.3352,421.5302,94.80502,555.1897,0,1140.497,0,5.684342e-14,1.508793e-13,4.263256e-14,47.76979,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-06 00:30:00,98,0.5,33.73443,3311.738,62.48356,0,45.20824,1,1,2318.216,2317.899,431.3791,124.5315,555.9106,2,51.79997,4.110644,0,0,500,0,1387.709,0.6938546,0.7952347,0.3172331,0,250,0.3172331,1886.52,0,0,10.68358,0,45.20824,510.7089,415.6051,95.10378,550.0961,0,1118.621,0,0,3.951284e-13,4.263256e-14,51.79997,0,0,0,500,4.110644,0,-9.769963e-15
mpc,2026-01-06 00:45:00,99,0.75,33.2902,3260.598,41.68727,1.483756,40.4474,1,1,2282.419,2282.101,433.7498,125.0095,558.7593,2,56.56748,2.191848,0,0,500,0,1512.491,0.7562454,0.8738202,0.3172331,0,250,0.3172331,1848.352,0,0,0,0,40.4474,497.4673,402.8597,94.6076,536.685,0,1073.37,0,7.105427e-14,3.232969e-13,4.263256e-14,41.68727,1.483756,0,0,500,15.5883,0,-3.197442e-14
mpc,2026-01-06 01:00:00,100,1,33.10193,3237.283,38.96084,1.653689,42.04885,1,1,2266.098,2265.781,430.7615,124.3184,555.0799,2,51.30221,3.777693,0,0,500,0,1637.253,0.8186264,0.9523933,0.3172331,0,250,0.3172331,1835.019,0,0,0,0,42.04885,491.6908,398.1567,93.53408,531.5988,0,1063.198,0,0,4.77951e-13,4.263256e-14,38.96084,1.653689,0,0,500,14.46538,0,-9.947598e-14
mpc,2026-01-06 01:15:00,101,1.25,32.98269,3249.305,42.34785,1.555537,40.73916,1,1,2274.514,2274.196,436.1034,126.1206,562.224,2,55.94951,6.274472,0,0,500,0,1761.995,0.8809975,1.030954,0.3172331,0,250,0.3172331,1838.093,0,0,0,0,40.73916,492.1161,397.6917,94.42441,532.6267,0,1065.253,0,-5.684342e-14,1.858513e-13,4.263256e-14,42.34785,1.555537,0,0,500,18.3206,0,-3.552714e-14
mpc,2026-01-06 01:30:00,102,1.5,32.7192,3272.057,41.89752,2.734818,36.5942,1,1,2290.44,2290.123,440.2269,127.3464,567.5732,2,60.9267,6.646545,0,0,500,0,1886.718,0.9433588,1.109502,0.3172331,0,250,0.3172331,1849.896,0,0,0,0,36.5942,492.4737,397.7511,94.72259,532.9657,0,1065.931,0,-4.263256e-14,2.859935e-13,4.263256e-14,41.89752,2.734818,0,0,500,22.94091,0,3.552714e-15
mpc,2026-01-06 01:45:00,103,1.75,32.34647,3247.672,30.04007,3.28846,62.31808,1,1,2273.37,2273.053,0,0,0,0,0,0,0,0,0,33.32853,1878.088,0.9390442,1.188038,0.3172331,0,250,0.3172331,2273.053,0,0,0,0,62.31808,484.5321,484.4644,0.06761309,497.7465,0,995.4931,0,0,-3.874678e-13,4.263256e-14,30.04007,3.28846,0,58.81031,0,0,0,1.776357e-15
mpc,2026-01-06 02:00:00,104,2,32.23867,3258.284,27.01304,1.896349,66.48518,1,1,2280.799,2280.481,116.3329,33.6671,150,1,59.27388,1.537075,0.3602245,0,88.82882,0,1900,0.95,1.182605,0.3172331,0,250,0.3172331,2164.149,0.2529103,0,0,0.3592742,66.23227,484.8898,460.0904,24.79941,507.8382,0,1016.296,0,-1.421085e-14,-2.344791e-13,4.263256e-14,27.01304,1.537075,0.2529103,0,88.82882,32.26084,0,0
mpc,2026-01-06 02:15:00,105,2.25,31.85977,3205.611,40.71814,0,56.81457,1,1,2243.928,2243.611,0,0,0,0,0,0,0,0,0,40.71814,1889.521,0.9447607,1.196402,0.3172331,0,250,0.3172331,2243.611,0,0,0,0,56.81457,472.8613,472.7944,0.0668503,484.7669,0,969.5339,0,0,3.863576e-13,4.263256e-14,40.71814,0,0,68.7253,0,0,0,0
mpc,2026-01-06 02:30:00,106,2.5,31.56857,3226.706,44.7464,1.116519,51.74266,1,1,2258.694,2258.377,0,0,0,0,0,0,0,0,0,45.86292,1877.758,0.9388791,1.189804,0.3172331,0,250,0.3172331,2258.377,0,0,0,0,51.74266,472.7817,472.7153,0.06640208,483.5459,0,967.0917,0,0,4.101164e-13,4.263256e-14,44.7464,1.116519,0,57.0049,0,0,0,-1.554312e-15
mpc,2026-01-06 02:45:00,107,2.75,31.46442,3268.477,27.17259,3.167357,49.99761,1,1,2287.934,2287.616,119.481,34.371,153.852,1,52.56207,0,0,0,90.14966,0,1900,0.95,1.182397,0.3172331,0,250,0.3172331,2168.135,0,0,0,3.167357,49.99761,477.7563,452.7405,25.01573,497.5518,0,1000.567,0,7.105427e-15,-5.107026e-15,4.263256e-14,27.17259,0,0,0,101.2899,36.52971,0,0
mpc,2026-01-06 03:00:00,108,3,30.99877,3259.917,43.56661,1.099976,34.60291,1,1,2281.942,2281.624,0,0,0,0,0,0,0,0,0,43.56661,1888.809,0.9444046,1.196402,0.3172331,0,250,0.3172331,2281.624,0,0,0,1.099976,34.60291,471.4624,471.3968,0.06554219,478.546,0,958.9894,0,0,-1.048051e-13,4.263256e-14,43.56661,0,0,59.70869,0,0,0,0
mpc,2026-01-06 03:15:00,109,3.25,30.89395,3243.025,46.80576,5.190908,27.998,1,1,2270.117,2269.8,0,0,0,0,0,0,0,0,0,46.80576,1876.81,0.9384052,1.189355,0.3172331,0,250,0.3172331,2269.8,0,0,0,5.190908,27.998,467.9048,467.8394,0.06538643,473.6102,0,956.1747,0,0,-3.463896e-13,4.263256e-14,46.80576,0,0,60.66935,0,0,0,0
mpc,2026-01-06 03:30:00,110,3.5,30.67682,3316.843,51.93421,0,11.86433,1,1,2321.79,2321.473,126.2177,36.30896,162.5267,1,68.58676,0,0,0,93.93993,0,1900,0.95,1.1818,0.3172331,0,250,0.3172331,2195.255,0,0,0,0,11.86433,476.211,450.258,25.95296,489.0004,0,978.0008,0,0,3.330669e-15,4.263256e-14,51.93421,0,0,0,93.93993,16.65255,0,0
mpc,2026-01-06 03:45:00,111,3.75,30.56552,3308.045,49.4007,2.371838,7.338133,1,1,2315.632,2315.314,0,0,0,0,0,0,0,0,0,49.4007,1887.351,0.9436754,1.196402,0.3172331,0,250,0.3172331,2315.314,0,0,0,2.371838,7.338133,473.7581,473.6932,0.06490313,475.1945,0,954.4805,0,0,-3.250733e-13,4.263256e-14,49.4007,0,0,67.64425,0,0,0,0
mpc,2026-01-06 04:00:00,112,4,30.44536,3337.222,65.90298,0,19.32955,1,1,2336.055,2335.738,0,0,0,0,0,0,0,0,0,65.40124,1870.703,0.9353517,1.188437,0.3172331,0,250,0.3172331,2335.738,0,0,0.5017404,0,19.32955,476.6476,476.5829,0.06472809,480.5269,0,961.9193,0,0,-3.139711e-13,4.263256e-14,65.40124,0,0,65.40124,0,0,0,0
mpc,2026-01-06 04:15:00,113,4.25,30.37731,3308.531,74.79078,0,3.007966,1,1,2315.972,2315.655,0,0,0,0,0,0,0,0,0,74.79078,1851.711,0.9258556,1.177954,0.3172331,0,250,0.3172331,2315.655,0,0,0,0,3.007966,471.8293,471.7647,0.06462939,472.3775,0,944.755,0,0,-3.395062e-13,4.263256e-14,74.79078,0,0,81.02668,0,0,0,0
mpc,2026-01-06 04:30:00,114,4.5,30.3891,3272.913,92.94845,0,13.43608,1,1,2291.039,2290.722,0,0,0,0,0,0,0,0,0,84.5924,1830.272,0.9151358,1.165995,0.3172331,0,250,0.3172331,2290.722,0,0,8.356056,0,13.43608,466.873,466.8084,0.06464647,469.5464,0,953.507,0,0,2.455813e-13,4.263256e-14,84.5924,0,0,84.5924,0,0,0,0
mpc,2026-01-06 04:45:00,115,4.75,30.22728,3237.092,110.6441,0,16.416,1,1,2265.964,2265.647,0,0,0,0,0,0,0,0,0,110.6441,1802.322,0.9011612,1.152495,0.3172331,0,250,0.3172331,2265.647,0,0,0,0,16.416,460.0944,460.03,0.06441282,463.3632,0,926.7263,0,0,-2.78888e-13,4.263256e-14,110.6441,0,0,115.8608,0,0,0,0
mpc,2026-01-06 05:00:00,116,5,30.36711,3276.52,128.8595,0,11.84603,1,1,2293.564,2293.247,0,0,0,0,0,0,0,0,0,128.8595,1769.824,0.8849119,1.134896,0.3172331,0,250,0.3172331,2293.247,0,0,0,0,11.84603,467.1574,467.0928,0.06461462,469.5056,0,939.0112,0,0,4.649614e-13,4.263256e-14,128.8595,0,0,160.9337,0,0,0,0
mpc,2026-01-06 05:15:00,117,5.25,30.43086,3240.358,184.2096,0,30.48681,1,1,2268.251,2267.933,0,0,0,0,0,0,0,0,0,184.2096,1723.493,0.8617464,1.114432,0.3172331,0,250,0.3172331,2267.933,0,0,0,0,30.48681,462.6623,462.5976,0.06470703,468.8161,0,937.6321,0,0,1.172396e-13,4.263256e-14,184.2096,0,0,199.505,0,0,0,0
mpc,2026-01-06 05:30:00,118,5.5,30.52564,3204.684,220.733,0,35.33504,1,1,2243.279,2242.961,0,0,0,0,0,0,0,0,0,220.733,1668.038,0.8340191,1.085258,0.3172331,0,250,0.3172331,2242.961,0,0,0,0,35.33504,458.5438,458.479,0.06484494,465.7017,0,931.4035,0,0,-1.356693e-13,4.263256e-14,220.733,0,0,236.7047,0,0,0,0
mpc,2026-01-06 05:45:00,119,5.75,30.67775,3214.728,264.47,0,32.97578,1,1,2250.309,2249.992,0,0,0,0,0,0,0,0,0,264.47,1601.658,0.8008291,1.050339,0.3172331,0,250,0.3172331,2249.992,0,0,0,0,32.97578,461.5596,461.4945,0.06506749,468.2582,0,936.5163,0,0,-5.662137e-14,4.263256e-14,264.47,0,0,277.002,0,0,0,0
mpc,2026-01-06 06:00:00,120,6,30.79576,3231.144,314.2128,4.755517,47.59332,1,1,2261.801,2261.484,0,0,0,0,0,0,0,0,0,316.0514,1522.393,0.7611966,1.008541,0.3172331,0,250,0.3172331,2261.484,0,0,0,2.916918,47.59332,465.1551,465.0899,0.06524119,474.8778,0,954.7872,0,0,-6.306067e-14,4.263256e-14,314.2128,1.838599,0,325.0634,0,0,0,1.04361e-14
mpc,2026-01-06 06:15:00,121,6.25,30.93671,3249.905,364.606,0.6041072,54.72841,1,1,2274.933,2274.616,684.5354,196.9198,881.4551,2,381.4551,0,0,0,500,0,1647.153,0.8235767,0.9586286,0.3172331,0,250,0.3172331,1590.081,0,0,0,0.6041072,54.72841,469.3524,328.0572,141.2952,536.2682,0,1073.579,0,8.526513e-14,-3.627099e-13,4.263256e-14,364.606,0,0,0,500,16.84915,0,5.684342e-14
mpc,2026-01-06 06:30:00,122,6.5,30.99307,3242.424,394.255,2.243736,48.25898,1,1,2269.697,2269.38,292.2493,84.07113,376.3204,1,376.3204,0,0,0,0,20.17836,1641.85,0.8209248,1.037188,0.3172331,0,250,0.3172331,1977.13,0,0,0,0,48.25898,468.8718,408.4337,60.43811,502.4741,0,1004.948,0,0,-4.158895e-13,4.263256e-14,394.255,2.243736,0,43.79965,0,0,0,3.552714e-15
mpc,2026-01-06 06:45:00,123,6.75,30.87072,3250.811,421.652,0,29.25781,1,1,2275.568,2275.251,0,0,0,0,0,0,0,0,0,421.652,1536.178,0.7680891,1.033849,0.3172331,0,250,0.3172331,2275.251,0,0,0,0,29.25781,468.7814,468.716,0.06535201,474.7433,0,949.4866,0,0,-5.395684e-14,4.263256e-14,421.652,0,0,434.3647,0,0,0,0
mpc,2026-01-06 07:00:00,124,7,30.93549,3283.39,443.5162,0,33.1493,1,1,2298.373,2298.056,697.3983,200.62,898.0183,2,434.3428,0,0,0,463.6755,0,1651.855,0.8259276,0.9673088,0.3172331,0,250,0.3172331,1600.657,0,0,9.173415,0,33.1493,474.1753,330.2302,143.9451,537.6892,0,1091.203,0,-8.526513e-14,-1.000311e-13,4.263256e-14,434.3428,0,0,0,463.6755,0,0,-5.684342e-14
mpc,2026-01-06 07:15:00,125,7.25,30.93402,3260.558,435.068,0,26.75026,1,1,2282.391,2282.073,721.5277,207.795,929.3227,2,427.1243,2.198444,0,0,500,0,1776.595,0.8882976,1.040149,0.3172331,0,250,0.3172331,1560.546,0,0,7.94374,0,26.75026,470.8622,321.944,148.9182,535.2577,0,1084.218,0,5.684342e-14,1.44329e-13,4.263256e-14,427.1243,0,0,0,500,2.198444,0,7.549517e-14
mpc,2026-01-06 07:30:00,126,7.5,30.86463,3299.086,404.6177,0,40.6963,1,1,2309.36,2309.043,324.9871,93.4888,418.4759,1,418.4759,0,0,0,0,0,1776.315,0.8881577,1.118696,0.3172331,0,250,0.3172331,1984.056,0,0,0,0,40.6963,475.677,408.6716,67.00549,510.5429,0,1021.086,0,-1.421085e-14,-3.856915e-13,4.263256e-14,404.6177,0,0,4.143949,0,13.85822,0,0
mpc,2026-01-06 07:45:00,127,7.75,31.03152,3346.866,379.1729,0,62.08842,1,1,2342.806,2342.489,677.8042,195.0603,872.8644,2,372.1418,0.7226678,0,0,495.8567,0,1900,0.95,1.11852,0.3172331,0,250,0.3172331,1664.684,0,0,7.031174,0,62.08842,484.3978,344.1896,140.2082,552.0873,0,1116.303,0,0,2.398082e-14,4.263256e-14,372.1418,0,0,0,500,4.865962,0,4.352074e-14
mpc,2026-01-06 08:00:00,128,8,31.10471,3408.975,327.669,259.3461,83.9601,1,1,2386.282,2385.965,251.7385,72.41742,324.1559,1,324.1559,0,0,0,0,259.3461,1834.864,0.9174322,1.196402,0.3172331,0,250,0.3172331,2134.227,0,0,3.513138,0,83.9601,494.2097,442.0078,52.20185,531.8138,0,1069.688,0,-1.421085e-14,3.28626e-13,4.263256e-14,324.1559,259.3461,0,265.8601,0,0,0,0
mpc,2026-01-06 08:15:00,129,8.25,31.13272,3438.42,278.6898,266.5091,78.39988,1,1,2406.894,2406.577,213.9064,61.5343,275.4407,1,275.4407,0,0,0,0,264.0931,1768.552,0.8842761,1.155387,0.3172331,0,250,0.3172331,2192.67,0,0,3.249048,2.416033,78.39988,498.7966,454.4017,44.39499,532.1833,0,1074.139,0,-7.105427e-15,1.927347e-13,4.263256e-14,275.4407,264.0931,0,264.0931,0,0,0,-5.684342e-14
mpc,2026-01-06 08:30:00,130,8.5,31.17396,3484.318,238.3564,265.5067,91.23321,1,1,2439.023,2438.705,179.6525,51.68051,231.333,1,231.333,0,0,0,0,265.3671,1701.932,0.850966,1.113631,0.3172331,0,250,0.3172331,2259.053,0,0,7.023376,0.1396203,91.23321,505.9306,468.5992,37.33143,539.2043,0,1090.765,0,-2.131628e-14,-8.881784e-15,4.263256e-14,231.333,265.3671,0,265.3671,0,0,0,0
mpc,2026-01-06 08:45:00,131,8.75,31.39986,3502.538,198.7247,271.6117,89.03515,1,1,2451.777,2451.46,149.9295,43.1301,193.0596,1,193.0596,0,0,0,0,269.8548,1634.2,0.8171002,1.071682,0.3172331,0,250,0.3172331,2301.53,0,0,5.665127,1.756911,89.03515,511.2112,479.8838,31.32741,541.5783,0,1095.96,0,-2.131628e-14,3.890221e-13,4.263256e-14,193.0596,269.8548,0,269.8548,0,0,0,5.684342e-14
mpc,2026-01-06 09:00:00,132,9,31.64827,3552.442,148.3253,273.9385,97.52933,1,1,2486.709,2486.392,133.1679,38.30832,171.4763,1,171.4763,0,0,0,0,273.9385,1565.459,0.7827293,1.029032,0.3172331,0,250,0.3172331,2353.224,0,0,0,0,97.52933,521.4659,493.4739,27.992,552.2342,0,1104.468,0,7.105427e-15,3.28404e-13,4.263256e-14,148.3253,273.9385,0,278.5969,0,23.15093,0,2.842171e-14
mpc,2026-01-06 09:15:00,133,9.25,32.0317,3560.488,136.3663,277.2691,121.5624,1,1,2492.342,2492.025,115.8399,34.16011,150,1,142.1314,0,7.868619,0,0,272.5398,1497.077,0.7485386,0.9857463,0.3172331,0,250,0.3172331,2376.185,5.537512,0,0,4.729253,116.0249,527.311,502.7353,24.57565,561.4431,0,1131.044,0,0,-2.778888e-13,4.263256e-14,136.3663,272.5398,5.537512,272.5398,0,5.765036,0,0
mpc,2026-01-06 09:30:00,134,9.5,32.24837,3622.338,114.4935,284.4688,130.1977,1,1,2535.636,2535.319,112.447,37.553,150,1,101.0362,0,48.96383,0,0,271.157,1429.052,0.7145261,0.9426876,0.3172331,0,250,0.3172331,2422.872,34.37325,0,13.45734,13.31176,95.82448,539.1897,515.211,23.97872,573.1405,0,1192.458,0,7.105427e-15,4.349854e-13,4.263256e-14,101.0362,271.157,34.37325,271.157,0,0,0,5.684342e-14
mpc,2026-01-06 09:45:00,135,9.75,32.61092,3636.677,103.6454,286.0694,148.3357,1,1,2545.674,2545.356,110.1563,39.84367,150,1,73.29117,0,76.70883,0,0,270.2224,1361.272,0.6806358,0.8998533,0.3172331,0,250,0.3172331,2435.2,53.62811,0,30.35427,15.8471,94.70763,545.9541,522.2615,23.69255,582.4165,0,1244.53,0,-1.421085e-14,-4.83058e-13,4.263256e-14,73.29117,270.2224,53.62811,270.2224,0,0,0,0
mpc,2026-01-06 10:00:00,136,10,33.02594,3621.583,85.7742,283.6771,174.7896,1,1,2535.108,2534.791,0,0,0,0,0,0,0,0,0,332.0448,1278.046,0.6390231,0.8571728,0.3172331,0,250,0.3172331,2534.791,0,0,23.19547,14.21102,174.7896,549.0637,548.995,0.0687076,586.8517,0,1238.23,0,0,-4.812817e-13,4.263256e-14,62.57873,269.4661,0,332.0448,0,0,0,0
