controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-06 10:15:00,137,10.25,33.41209,3632.663,85.06548,287.156,184.2149,1,1,2542.864,2542.547,108.8698,41.13022,150,1,57.70828,0,92.29172,0,0,280.1597,1207.805,0.6039025,0.804767,0.3172331,0,250,0.3172331,2433.677,63.93078,0,27.3572,6.996291,120.2842,555.8573,531.9896,23.86773,599.4133,0,1258.086,0,-1.421085e-14,3.723688e-13,4.263256e-14,57.70828,280.1597,63.93078,280.1597,0,0,0,0
mpc,2026-01-06 10:30:00,138,10.5,33.34461,3594.471,69.03916,289.39,200.9657,1,1,2516.13,2515.813,108.8388,41.16116,150,1,57.33358,0,92.66642,0,0,282.4542,1137.001,0.5685007,0.7605372,0.3172331,0,250,0.3172331,2406.974,64.24036,0,11.70558,6.935839,136.7253,549.1225,525.3001,23.82232,596.3004,0,1224.757,0,0,-1.715295e-13,4.263256e-14,57.33358,282.4542,64.24036,282.4542,0,0,0,0
mpc,2026-01-06 10:45:00,139,10.75,33.75356,3644.742,62.32156,291.3122,247.6291,0,1,2551.32,2551.003,623.4947,209.5086,833.0033,4,49.4206,283.5827,0,0,500,0,1261.822,0.6309112,0.7159531,0.3172331,0,250,0.3172331,1927.508,0,0,12.90096,7.729578,247.6291,562.3228,424.8317,137.4911,0,688.9189,3824.642,0,0,1.516565e-13,4.263256e-14,49.4206,283.5827,0,0,500,0,0,0
mpc,2026-01-06 11:00:00,140,11,34.04795,3649.075,58.12854,290.4529,259.8508,0,0,2554.353,2554.035,0,0,0,0,0,0,0,0,0,337.16,1177.334,0.5886669,0.7945511,0.3172331,0,250,0.3172331,2554.035,0,0,10.70545,0.7160295,259.8508,567.0385,566.9681,0.0704223,0,624.6521,3455.289,0,0,4.740652e-13,4.263256e-14,47.42309,289.7369,0,337.16,0,0,0,0
mpc,2026-01-06 11:15:00,141,11.25,34.35499,3694.897,61.61724,294.9108,274.1599,0,0,2586.428,2586.11,0,0,0,0,0,0,0,0,0,333.822,1093.693,0.5468465,0.7413498,0.3172331,0,250,0.3172331,2586.11,0,0,22.3033,0.4026893,274.1599,578.496,578.4251,0.07095427,0,639.7454,3557.767,0,0,1.524336e-13,4.263256e-14,39.31394,294.5081,0,333.822,0,0,0,0
mpc,2026-01-06 11:30:00,142,11.5,34.65561,3759.714,47.77529,302.8303,302.2951,0,0,2631.8,2631.483,279.9661,123.4228,403.3889,1,0,0,403.3889,0,0,333.112,1010.243,0.5051214,0.6886824,0.3172331,0,250,0.3172331,2351.517,275.4158,0,12.90502,4.588646,26.87929,593.0305,529.8735,63.15699,0,659.3531,3656.619,0,0,-1.487699e-14,4.263256e-14,34.87027,298.2417,275.4158,333.112,0,0,0,0
mpc,2026-01-06 11:45:00,143,11.75,34.95715,3756.053,55.54435,293.7693,318.9929,0,0,2629.237,2628.92,323.0613,142.4213,465.4826,1,0,0,465.4826,0,0,332.9555,926.8449,0.4634224,0.6361351,0.3172331,0,250,0.3172331,2305.858,316.6877,0,16.35817,0,2.305161,596.9144,523.4979,73.41647,0,666.4425,3693.652,0,0,-1.44329e-13,4.263256e-14,39.18618,293.7693,316.6877,343.9146,0,0,0,0
mpc,2026-01-06 12:00:00,144,12,35.24873,3755.716,51.60693,299.3724,350.3669,0,0,2629.002,2628.684,371.6306,163.833,535.4636,2,0,0,535.4636,0,0,349.8807,839.2288,0.4196144,0.5836206,0.3172331,0,250,0.3172331,2257.054,363.0497,0,1.098644,0,0,601.239,516.1765,85.06253,0,680.0095,3741.947,0,0,1.504352e-13,4.263256e-14,50.50829,299.3724,350.3669,350.8998,0,0,12.68279,0
mpc,2026-01-06 12:15:00,145,12.25,35.44943,3751.977,47.0947,305.7788,376.6018,0,0,2626.384,2626.067,406.1421,179.0474,585.1894,2,0,0,585.1894,0,0,340.1454,754.0603,0.3770302,0.5284501,0.3172331,0,250,0.3172331,2219.925,395.8248,0,6.294128,6.433984,0,603.6883,510.2615,93.42683,0,689.3089,3813.155,0,0,2.350342e-13,4.263256e-14,40.80057,299.3448,376.6018,340.1454,0,0,19.22304,0
mpc,2026-01-06 12:30:00,146,12.5,35.44709,3763.859,50.67314,307.4457,384.6406,0,0,2634.702,2634.384,419.3002,184.8481,604.1483,2,0,0,604.1483,0,0,348.1897,666.8942,0.3334471,0.4748207,0.3172331,0,250,0.3172331,2215.084,408.66,0,0,9.929198,0,605.5644,509.1188,96.44561,0,693.9669,3833.946,0,-5.684342e-14,5.384582e-14,4.263256e-14,50.67314,297.5165,384.6406,349.8564,0,0,24.01936,0
mpc,2026-01-06 12:45:00,147,12.75,35.67724,3822.474,35.78973,306.9569,406.2634,0,0,2675.732,2675.415,437.3735,192.8157,630.1892,2,0,0,630.1892,0,0,338.1985,582.2396,0.2911198,0.4199335,0.3172331,0,250,0.3172331,2238.041,425.1144,0,0,4.548104,0,618.5943,517.406,101.1884,0,710.2217,3914.065,0,0,-2.315925e-13,4.263256e-14,35.78973,302.4088,406.2634,352.5327,0,0,18.8509,0
mpc,2026-01-06 13:00:00,148,13,35.81186,3845.209,45.1893,301.4935,436.6848,0,0,2691.646,2691.329,461.4042,203.4096,664.8138,2,0,0,664.8138,0,0,344.6511,495.9851,0.2479926,0.3666277,0.3172331,0,250,0.3172331,2229.925,447.7555,0,1.323004,0.7086649,0,624.4111,517.3005,107.1107,0,720.7101,3967.41,0,-5.684342e-14,-3.053113e-14,4.263256e-14,43.8663,300.7848,436.6848,344.6511,0,0,11.0707,0
mpc,2026-01-06 13:15:00,149,13.25,36.18648,3835.938,40.68515,299.4737,455.9611,0,0,2685.157,2684.84,484.0385,213.3879,697.4265,2,0,0,697.4265,0,0,339.2733,411.0888,0.2055444,0.3123146,0.3172331,0,250,0.3172331,2200.801,467.6301,0,0,0.8855569,0,628.9179,515.472,113.4459,0,728.86,4010.258,0,-2.842171e-14,-6.489254e-14,4.263256e-14,40.68515,298.5881,455.9611,350.4181,0,0,11.66904,-5.684342e-14
mpc,2026-01-06 13:30:00,150,13.5,36.37353,3849.524,47.26373,302.5725,457.1592,0,0,2694.667,2694.35,503.6473,222.0325,725.6798,2,0,0,725.6798,0,0,346.7996,324.3241,0.1621621,0.2588566,0.3172331,0,250,0.3172331,2190.702,485.4883,0,0,3.036708,0,634.2017,515.5914,118.6103,0,737.6239,4062.17,0,-2.842171e-14,1.300626e-13,4.263256e-14,47.26373,299.5358,457.1592,349.161,0,0,28.32915,0
mpc,2026-01-06 13:45:00,151,13.75,36.60106,3777.634,52.79489,296.7779,461.7622,1,0,2644.344,2644.027,528.173,232.8446,761.0176,2,0,0,761.0176,0,0,348.6351,237.1143,0.1185572,0.2042222,0.3172331,0,250,0.3172331,2115.854,507.7445,0,0.937682,0,0,626.0457,500.9262,125.1195,733.7707,0,1469.159,0,-8.526513e-14,4.218847e-15,4.263256e-14,51.85721,296.7779,461.7622,351.2258,0,0,45.98234,0
mpc,2026-01-06 14:00:00,152,14,36.69769,3776.104,77.11805,297.6651,489.1523,1,1,2643.273,2642.955,1201.039,463.9677,1665.007,4,50.68952,301.4961,812.8215,0,500,0,362.077,0.1810385,0.1493074,0.3172331,0,250,0.3172331,1441.916,541.6792,0,26.42853,0,0,627.3709,342.2334,285.1375,806.201,0,1657.991,0,5.684342e-14,-7.621681e-14,4.263256e-14,50.68952,297.6651,489.1523,0,500,3.830945,52.52697,0
mpc,2026-01-06 14:15:00,153,14.25,36.82971,3695.678,49.51628,300.2153,499.7582,1,1,2586.975,2586.658,613.0717,264.2917,877.3634,2,50.27226,0,827.0912,0,0,300.2153,286.9662,0.1434831,0.2279946,0.3172331,0,250,0.3172331,1973.586,550.3153,0,0,0,0,616.1324,470.0434,146.0891,734.3351,0,1468.67,0,-1.705303e-13,8.326673e-15,4.263256e-14,49.51628,300.2153,499.7582,302.7003,0,0.7559742,50.55707,0
mpc,2026-01-06 14:30:00,154,14.5,37.01637,3733.092,44.24969,298.3165,505.9536,1,1,2613.165,2612.847,1202.803,464.7871,1667.59,4,50.33691,299.0071,818.246,0,500,0,411.921,0.2059605,0.1806984,0.3172331,0,250,0.3172331,1410.044,543.2082,0,0,0,0,625.4284,337.4766,287.9519,802.2637,0,1604.527,0,5.684342e-14,-7.863155e-14,4.263256e-14,44.24969,298.3165,505.9536,0,500,6.777881,37.25459,7.105427e-15
mpc,2026-01-06 14:45:00,155,14.75,36.99938,3674.205,63.4037,296.4297,500.8549,1,1,2571.944,2571.626,629.301,270.6888,899.9898,2,56.641,0,843.3488,0,0,295.457,337.9919,0.1689959,0.2593806,0.3172331,0,250,0.3172331,1942.325,559.9877,0,6.762695,0.9727259,0,615.2875,464.6636,150.6239,735.3524,0,1484.048,0,-1.136868e-13,8.248957e-14,4.263256e-14,56.641,295.457,500.8549,295.457,0,0,59.13283,0
mpc,2026-01-06 15:00:00,156,15,37.20465,3695.711,55.2155,293.182,520.0458,1,1,2586.998,2586.681,640.0066,276.0034,916.0101,3,51.63868,0,864.3714,0,0,291.2408,265.1285,0.1325642,0.2128285,0.3172331,0,250,0.3172331,1946.674,572.5275,0,3.576818,1.941124,0,622.2501,468.2331,154.017,744.2366,0,1497.992,0,0,6.791789e-14,4.263256e-14,51.63868,291.2408,520.0458,291.2408,0,0,52.48164,0
mpc,2026-01-06 15:15:00,157,15.25,37.34285,3671.863,57.12005,289.1279,532.3565,1,1,2570.304,2569.987,1253.878,485.4383,1739.316,4,66.01463,288.9706,884.3309,0,500,0,390.0867,0.1950434,0.1669475,0.3172331,0,250,0.3172331,1316.109,584.7701,0,0,0.1573308,0,620.5038,317.7253,302.7785,803.1637,0,1606.599,0,0,1.046108e-13,4.263256e-14,57.12005,288.9706,532.3565,0,500,8.894586,52.41362,1.065814e-13
mpc,2026-01-06 15:30:00,158,15.5,37.32668,3740.426,60.21711,294.9971,540.2512,1,1,2618.298,2617.981,677.5737,289.7345,967.3082,2,75.43165,0,891.8765,0,0,294.9971,316.2761,0.158138,0.2456319,0.3172331,0,250,0.3172331,1940.407,589.8752,0,0,0,0,631.8188,468.2376,163.5811,757.9721,0,1515.944,0,5.684342e-14,-3.452794e-14,4.263256e-14,60.21711,294.9971,540.2512,296.035,0,15.21454,49.62395,-1.421085e-14
mpc,2026-01-06 15:45:00,159,15.75,37.14036,3691.445,62.66946,295.452,531.7417,1,1,2584.011,2583.694,692.9806,295.5368,988.5174,2,83.75247,0,904.7649,0,0,292.2665,243.1597,0.1215798,0.1991544,0.3172331,0,250,0.3172331,1890.713,599.748,0,0,3.185553,0,620.4764,454.0007,166.4756,749.5375,0,1504.57,0,0,2.259304e-14,4.263256e-14,62.66946,292.2665,531.7417,292.2665,0,21.083,68.00626,-2.842171e-14
mpc,2026-01-06 16:00:00,160,16,37.32179,3673.171,88.67587,293.7271,551.8059,1,1,2571.22,2570.903,1282.659,495.1143,1777.774,4,91.33766,286.0319,900.4041,0,500,0,368.1214,0.1840607,0.1531141,0.3172331,0,250,0.3172331,1288.243,595.5504,0,0,7.695233,0,620.3779,310.8243,309.5535,805.9386,0,1625.151,0,-1.705303e-13,-4.440892e-15,4.263256e-14,88.67587,286.0319,551.8059,0,500,2.661786,43.74442,4.263256e-14
mpc,2026-01-06 16:15:00,161,16.25,37.38091,3707.807,97.15426,287.6886,549.0516,1,1,2595.465,2595.148,1279.64,492.6657,1772.305,4,100.7309,287.8106,883.7639,0,500,0,493.0634,0.2465317,0.2318006,0.3172331,0,250,0.3172331,1315.508,584.1262,0,0,0,0,627.2119,317.9015,309.3103,810.5672,0,1621.134,0,-1.705303e-13,-4.188316e-14,4.263256e-14,97.15426,287.6886,549.0516,0,500,3.698677,35.07461,-1.421085e-14
mpc,2026-01-06 16:30:00,162,16.5,37.3941,3698.802,106.5415,283.2636,528.7122,1,1,2589.162,2588.844,1278.361,489.5606,1767.922,4,122.0951,282.7708,863.0561,0,500,0,617.9858,0.3089929,0.3104748,0.3172331,0,250,0.3172331,1310.483,570.3483,0,0,0.4927871,0,625.9079,316.7982,309.1097,806.3588,0,1613.568,0,-1.705303e-13,-1.444955e-13,4.263256e-14,106.5415,282.7708,528.7122,0,500,15.55358,41.63608,-2.842171e-14
mpc,2026-01-06 16:45:00,163,16.75,37.42988,3681.378,135.4072,283.3734,521.4808,1,1,2576.965,2576.647,1263.845,480.7554,1744.6,4,142.3169,270.1306,832.1527,0,500,0,742.8885,0.3714443,0.3891366,0.3172331,0,250,0.3172331,1312.803,549.6876,0,0,13.24281,0,623.5527,317.6612,305.8915,798.4166,0,1619.677,0,1.705303e-13,-1.860179e-13,4.263256e-14,135.4072,270.1306,521.4808,0,500,6.909688,28.20678,0
mpc,2026-01-06 17:00:00,164,17,37.71606,3651.894,150.848,281.6934,510.9697,1,1,2556.326,2556.008,1270.511,481.4182,1751.929,4,161.4484,268.8958,821.5847,0,500,0,867.7716,0.4338858,0.467786,0.3172331,0,250,0.3172331,1285.498,540.8258,0,0,12.79757,0,623.3065,313.4417,309.8648,794.8599,0,1611.796,0,-5.684342e-14,-5.995204e-15,4.263256e-14,150.848,268.8958,510.9697,0,500,10.60046,29.85615,-2.842171e-14
mpc,2026-01-06 17:15:00,165,17.25,37.73899,3632.731,175.1629,273.0449,470.7782,1,1,2542.912,2542.595,1242.439,466.052,1708.491,4,186.5885,267.6251,754.277,0,500,0,992.635,0.4963175,0.546423,0.3172331,0,250,0.3172331,1300.156,496.3807,0,0,5.419792,0,620.4174,317.2109,303.2065,783.263,0,1575.875,0,-1.136868e-13,-2.057243e-13,4.263256e-14,175.1629,267.6251,470.7782,0,500,11.42564,25.60251,-8.526513e-14
mpc,2026-01-06 17:30:00,166,17.5,37.7626,3591.166,203.0526,270.2153,457.191,1,1,2513.816,2513.499,1270.402,473.8324,1744.235,4,224.8159,271.1572,748.2617,0,500,0,1117.479,0.5587394,0.6250477,0.3172331,0,250,0.3172331,1243.097,492.2808,0,0,0,0,613.7076,303.482,310.2256,777.3143,0,1554.629,0,-1.705303e-13,1.256772e-13,4.263256e-14,203.0526,270.2153,457.191,0,500,22.70507,35.08979,-2.842171e-14
mpc,2026-01-06 17:45:00,167,17.75,37.56427,3569.206,249.8657,266.7976,440.4825,1,1,2498.444,2498.127,1261.243,465.1839,1726.427,4,263.5741,273.1808,689.6723,0,500,0,1242.303,0.6211514,0.70366,0.3172331,0,250,0.3172331,1236.884,454.8291,0,0,0,0,606.7234,300.3655,306.3579,765.5494,0,1531.099,0,-1.705303e-13,2.281508e-13,4.263256e-14,249.8657,266.7976,440.4825,0,500,20.09156,14.34658,-1.421085e-13
mpc,2026-01-06 18:00:00,168,18,37.75918,3550.869,276.0779,0,413.6156,1,1,2485.608,2485.291,1072.641,377.6585,1450.3,3,300.3961,6.698916,643.2046,0,500,0,1367.107,0.6835536,0.7822599,0.3172331,0,250,0.3172331,1412.65,423.1814,0,0,0,0,606.7653,344.844,261.9214,722.5025,0,1445.005,0,5.684342e-14,3.986811e-13,4.263256e-14,276.0779,0,413.6156,0,500,31.01715,9.565789,-8.526513e-14
mpc,2026-01-06 18:15:00,169,18.25,37.83891,3552.655,297.3694,0,394.3208,1,1,2486.858,2486.541,1067.128,372.4902,1439.619,3,323.4136,9.223879,606.9811,0,500,0,1491.892,0.745946,0.8608474,0.3172331,0,250,0.3172331,1419.413,398.9618,0,0,0,0,608.3731,347.2383,261.1348,719.7285,0,1439.457,0,5.684342e-14,-2.815526e-13,4.263256e-14,297.3694,0,394.3208,0,500,35.26802,4.641039,-2.131628e-14
mpc,2026-01-06 18:30:00,170,18.5,37.91944,3533.268,335.399,0,368.8834,0,0,2473.287,2472.97,490.704,202.8319,693.5359,2,113.4381,0,580.0978,0,0,221.9609,1436.167,0.7180835,0.9394225,0.3172331,0,250,0.3172331,1982.266,380.918,0,0,0,0,606.3671,485.9852,120.3819,0,688.8171,3788.494,0,-2.842171e-14,2.871037e-13,4.263256e-14,335.399,0,368.8834,250.6444,0,0,12.03461,0
mpc,2026-01-06 18:45:00,171,18.75,37.84882,3534.223,354.207,0,351.1623,0,0,2473.956,2473.639,377.2805,166.3238,543.6042,2,0,0,543.6042,0,0,354.207,1347.389,0.6736946,0.9043333,0.3172331,0,250,0.3172331,2096.358,357.2618,0,0,0,0,605.378,512.9797,92.39832,0,679.3034,3736.169,0,0,2.550182e-13,4.263256e-14,354.207,0,351.1623,377.3978,0,0,6.099523,0
mpc,2026-01-06 19:00:00,172,19,37.87487,3470.249,371.7956,0,329.5382,0,0,2429.174,2428.857,358.6088,158.0924,516.7012,2,0,0,516.7012,0,0,371.7956,1254.228,0.6271141,0.8484312,0.3172331,0,250,0.3172331,2070.248,339.4732,0,0,0,0,594.8369,506.9459,87.89097,0,665.0383,3657.711,0,0,2.324807e-13,4.263256e-14,371.7956,0,329.5382,400.3242,0,0,9.935019,0
mpc,2026-01-06 19:15:00,173,19.25,37.81237,3491.815,390.3267,3.884077,319.784,0,0,2444.271,2443.954,356.971,157.3703,514.3413,2,0,0,514.3413,0,0,390.3267,1156.449,0.5782245,0.7897691,0.3172331,0,250,0.3172331,2086.983,338.1799,0,0,3.884077,0,597.5279,510.185,87.34288,0,667.5553,3678.254,0,0,1.812994e-13,4.263256e-14,390.3267,0,319.784,412.7468,0,0,18.39591,0
mpc,2026-01-06 19:30:00,174,19.5,37.76532,3480.912,393.6317,1.564488,274.499,0,0,2436.638,2436.321,340.297,150.0196,490.3167,1,0,0,490.3167,0,0,394.3528,1057.679,0.5288394,0.728199,0.3172331,0,250,0.3172331,2096.024,322.5683,0,0,0.8434208,0,594.9094,511.7478,83.16155,0,661.7675,3641.176,0,-2.842171e-14,-1.530998e-13,4.263256e-14,393.6317,0.721067,274.499,412.4536,0,0,48.06932,-1.876277e-14
mpc,2026-01-06 19:45:00,175,19.75,37.6028,3500.247,381.2688,0.8824252,271.8432,0,0,2450.173,2449.856,299.4639,132.0184,431.4823,1,0,0,431.4823,0,0,381.2688,962.195,0.4810975,0.6660048,0.3172331,0,250,0.3172331,2150.392,284.4235,0,0,0.8824252,0,595.6141,522.7401,72.87398,0,654.7585,3602.694,0,-2.842171e-14,-9.281464e-14,4.263256e-14,381.2688,0,271.8432,408.9438,0,0,12.58028,0
mpc,2026-01-06 20:00:00,176,20,37.25457,3483.87,372.1094,0,240.8496,0,0,2438.709,2438.392,264.9331,116.7955,381.7286,1,0,0,381.7286,0,0,372.1094,869.0162,0.4345081,0.6058801,0.3172331,0,250,0.3172331,2173.459,252.6904,0,0,0,0,587.3581,523.4731,63.885,0,640.2686,3521.477,0,-2.842171e-14,2.516876e-13,4.263256e-14,372.1094,0,240.8496,398.6933,0,0,11.84078,0
mpc,2026-01-06 20:15:00,177,20.25,37.22105,3451.544,345.4867,0,215.607,0,0,2416.081,2415.764,230.0827,101.4317,331.5144,1,0,0,331.5144,0,0,345.4867,782.5078,0.3912539,0.5472068,0.3172331,0,250,0.3172331,2185.681,219.5393,0,0,0,0,581.3919,525.9498,55.44211,0,627.3815,3450.598,0,-2.842171e-14,1.453282e-13,4.263256e-14,345.4867,0,215.607,372.6913,0,0,3.932286,0
mpc,2026-01-06 20:30:00,178,20.5,36.78737,3429.653,324.28,0.8494183,182.5381,0,0,2400.757,2400.44,209.3087,92.27354,301.5822,1,0,0,301.5822,0,0,324.28,701.3146,0.3506573,0.4927337,0.3172331,0,250,0.3172331,2191.131,200.7636,0,0,0.8494183,0,571.1479,521.2772,49.87069,0,613.5508,3375.995,0,0,1.184053e-13,4.263256e-14,324.28,0,182.5381,341.9342,0,0,18.22551,0
mpc,2026-01-06 20:45:00,179,20.75,36.56575,3375.94,286.9652,3.216495,169.5282,0,0,2363.158,2362.84,172.5148,76.053,248.5678,1,0,0,248.5678,0,0,289.1163,628.9251,0.3144625,0.4416075,0.3172331,0,250,0.3172331,2190.326,165.9126,0,0,1.065352,3.615651,558.9611,518.0809,40.88022,0,594.9891,3274.278,0,-1.421085e-14,-1.141309e-13,4.263256e-14,286.9652,2.151143,165.9126,303.3104,0,0,0,-9.325873e-15
mpc,2026-01-06 21:00:00,180,21,36.3379,3355.28,255.413,0,161.8646,0,0,2348.696,2348.379,141.9875,62.59504,204.5825,1,0,0,204.5825,0,0,255.413,564.9728,0.2824864,0.3960249,0.3172331,0,250,0.3172331,2206.391,136.9264,0,0,0,24.93814,552.2664,518.8053,33.46117,0,587.2642,3229.953,0,-7.105427e-15,-3.885781e-16,4.263256e-14,255.413,0,136.9264,288.7385,0,0,0,0
mpc,2026-01-06 21:15:00,181,21.25,35.99102,3347.724,239.5796,0,149.9872,0,0,2343.407,2343.089,134.2662,59.19114,193.4574,1,0,0,193.4574,0,0,239.5796,504.989,0.2524945,0.3557551,0.3172331,0,250,0.3172331,2208.823,130.0172,0,0,0,19.96999,546.1229,514.7586,31.36421,0,578.6037,3182.32,0,0,-8.85958e-14,4.263256e-14,239.5796,0,130.0172,242.5889,0,0,0,0
mpc,2026-01-06 21:30:00,182,21.5,35.85191,3338.638,199.0904,0,132.6767,0,0,2337.046,2336.729,123.2047,54.3147,177.5194,1,0,0,177.5194,0,0,199.0904,455.1369,0.2275685,0.3179842,0.3172331,0,250,0.3172331,2213.524,119.5034,0,0,0,13.17329,542.7054,514.0213,28.68409,0,571.395,3142.673,0,-7.105427e-15,-1.559863e-14,4.263256e-14,199.0904,0,119.5034,211.5618,0,0,0,0
mpc,2026-01-06 21:45:00,183,21.75,35.59725,3283.356,170.3761,0,98.29167,0,0,2298.349,2298.032,120.4341,53.09328,173.5274,1,0,0,173.5274,0,0,170.3761,412.4712,0.2062356,0.286593,0.3172331,0,250,0.3172331,2177.598,117.1695,0,0,0,0,530.2696,502.4101,27.85947,0,555.5034,3055.269,0,0,2.9865e-14,4.263256e-14,170.3761,0,98.29167,184.4608,0,0,18.87787,0
mpc,2026-01-06 22:00:00,184,22,35.30461,3293.599,152.7523,0,90.59499,0,0,2305.52,2305.202,116.0169,51.14593,167.1628,1,0,0,167.1628,0,0,152.7523,374.2182,0.1871091,0.2597271,0.3172331,0,250,0.3172331,2189.186,113.2634,0,0,0,0,528.0026,501.3602,26.64246,0,552.5061,3038.784,0,-7.105427e-15,8.415491e-14,4.263256e-14,152.7523,0,90.59499,165.833,0,0,22.66837,0
mpc,2026-01-06 22:15:00,185,22.25,35.13061,3261.349,136.7338,0,79.8568,0,0,2282.944,2282.627,106.2048,43.7952,150,1,25.42967,0,124.5703,0,0,103.5578,348.2699,0.1741349,0.2356397,0.3172331,0,250,0.3172331,2176.422,84.57767,0,7.746285,0,0,520.5507,496.2618,24.28886,0,540.057,2983.676,0,1.421085e-14,9.672818e-14,4.263256e-14,128.9875,0,79.8568,110.28,0,0,4.720863,0
mpc,2026-01-06 22:30:00,186,22.5,34.8205,3255.161,119.2324,0,74.76954,0,0,2278.613,2278.296,106.5186,43.48143,150,1,29.23012,0,120.7699,0,0,87.31883,326.3853,0.1631927,0.2193004,0.3172331,0,250,0.3172331,2171.777,82.29695,0,2.683449,0,0,515.553,491.3806,24.17239,0,534.862,2946.37,0,-1.421085e-14,-9.475754e-14,4.263256e-14,116.5489,0,74.76954,91.83359,0,0,7.527406,0
mpc,2026-01-06 22:45:00,187,22.75,34.74937,3277.228,99.81161,0,59.5316,0,0,2294.059,2293.742,106.9307,43.06929,150,1,34.22199,0,115.778,0,0,65.58962,309.9366,0.1549683,0.2055201,0.3172331,0,250,0.3172331,2186.811,78.96119,0,0,0,0,518.1307,493.9079,24.22276,0,536.9772,2953.375,0,1.421085e-14,5.467848e-14,4.263256e-14,99.81161,0,59.5316,74.75447,0,0,19.42959,0
mpc,2026-01-06 23:00:00,188,23,34.53727,3253.145,94.55247,0,59.58576,0,0,2277.201,2276.884,106.3664,43.63357,150,1,27.38734,0,122.6127,0,0,67.16513,293.0965,0.1465482,0.1951625,0.3172331,0,250,0.3172331,2170.518,83.8305,0,0,0,0,511.6271,487.6581,23.96901,0,531.2917,2922.104,0,-1.421085e-14,-4.021783e-14,4.263256e-14,94.55247,0,59.58576,67.19197,0,0,24.24475,0
mpc,2026-01-06 23:15:00,189,23.25,34.21489,3248.39,78.15029,0.2120474,44.18135,0,0,2273.873,2273.556,0,0,0,0,0,0,0,0,0,78.15029,273.5128,0.1367564,0.1845586,0.3172331,0,250,0.3172331,2273.556,0,0,0,0.2120474,44.18135,506.8412,506.7705,0.07071053,0,516.6184,2841.767,0,0,5.451195e-14,4.263256e-14,78.15029,0,0,78.78979,0,0,0,0
mpc,2026-01-06 23:30:00,190,23.5,33.70122,3235.669,85.5303,2.980129,41.71783,1,1,2264.968,2264.651,511.0166,156.8938,667.9104,2,74.88235,0,93.02808,0,500,0,398.4697,0.1992349,0.172227,0.3172331,0,250,0.3172331,1753.634,64.22568,0,10.64796,2.980129,0,498.5769,386.0193,112.5576,542.9131,0,1109.335,0,5.684342e-14,-6.267209e-14,4.263256e-14,74.88235,0,41.71783,0,500,0,22.50785,0
mpc,2026-01-06 23:45:00,191,23.75,33.27408,3250.666,76.37037,3.22055,42.95287,1,1,2275.466,2275.149,489.6723,149.4466,639.1188,2,58.3857,0,80.73314,0,500,0,523.407,0.2617035,0.2509105,0.3172331,0,250,0.3172331,1785.476,56.01324,0,17.98467,3.22055,0,495.7603,389.0053,106.755,538.4519,0,1113.483,0,-5.684342e-14,1.231792e-13,4.263256e-14,58.3857,0,42.95287,0,500,0,13.06037,5.684342e-14
mpc,2026-01-07 00:00:00,192,0,33.16184,3217.749,56.289,7.873178,48.48389,1,1,2252.424,2252.107,486.4293,148.183,634.6123,2,56.9895,0,77.62275,0,500,0,648.3246,0.3241623,0.3295817,0.3172331,0,250,0.3172331,1765.678,53.92493,0,0,7.873178,0,489.4236,383.6597,105.7639,531.8427,0,1077.267,0,2.842171e-14,-7.038814e-14,4.263256e-14,56.289,0,48.48389,0,500,0.7005054,5.441048,2.842171e-14
mpc,2026-01-07 00:15:00,193,0.25,32.90175,3180.526,73.53492,5.106754,54.77471,1,1,2226.368,2226.051,434.7182,125.0551,559.7732,2,59.77321,0,0,0,500,0,773.2225,0.3866113,0.4082405,0.3172331,0,250,0.3172331,1791.333,0,0,13.76171,5.106754,54.77471,480.7732,386.8295,93.94374,523.7128,0,1079.974,0,-4.263256e-14,2.0417e-13,4.263256e-14,59.77321,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 00:30:00,194,0.5,32.61479,3136.662,63.0942,4.595505,48.80601,1,1,2195.663,2195.346,435.1218,125.3077,560.4295,2,59.14494,1.284576,0,0,500,0,898.1008,0.4490504,0.4868869,0.3172331,0,250,0.3172331,1760.224,0,0,3.949264,3.310929,48.80601,470.9326,377.5383,93.3943,513.3141,0,1039.152,0,7.105427e-14,-1.041389e-13,4.263256e-14,59.14494,1.284576,0,0,500,0,0,0
mpc,2026-01-07 00:45:00,195,0.75,32.58318,3212.837,62.86223,7.432442,13.75799,1,1,2248.986,2248.669,425.4673,122.5751,548.0424,2,46.33734,1.705035,0,0,500,0,1022.959,0.5114797,0.5655209,0.3172331,0,250,0.3172331,1823.202,0,0,16.52489,5.727407,13.75799,482.01,390.7545,91.25551,516.2782,0,1070.942,0,1.421085e-14,1.477707e-13,4.263256e-14,46.33734,1.705035,0,0,500,0,0,5.684342e-14
mpc,2026-01-07 01:00:00,196,1,32.17343,3234.199,66.48808,0,17.06014,1,1,2263.939,2263.622,423.1588,121.9762,545.135,2,42.81752,2.31744,0,0,500,0,1147.798,0.5738992,0.6441426,0.3172331,0,250,0.3172331,1840.463,0,0,23.67056,0,17.06014,480.5723,390.6799,89.89238,516.2775,0,1073.387,0,2.842171e-14,-2.264855e-14,4.263256e-14,42.81752,0,0,0,500,2.31744,0,-1.287859e-14
mpc,2026-01-07 01:15:00,197,1.25,31.86331,3275.758,69.94674,0,13.01248,1,1,2293.031,2292.714,426.5897,123.0389,549.6286,2,46.59837,3.030204,0,0,500,0,1272.618,0.6363089,0.7227518,0.3172331,0,250,0.3172331,1866.124,0,0,23.34837,0,13.01248,483.2484,393.2792,89.96917,519.0604,0,1078.397,0,-1.421085e-14,-8.593126e-14,4.263256e-14,46.59837,0,0,0,500,3.030204,0,1.421085e-14
mpc,2026-01-07 01:30:00,198,1.5,31.57654,3256.531,58.66371,0,12.21584,1,1,2279.571,2279.254,428.2005,123.6008,551.8014,2,47.84414,3.957233,0,0,500,0,1397.417,0.6987087,0.8013487,0.3172331,0,250,0.3172331,1851.054,0,0,10.81957,0,12.21584,477.2392,387.527,89.71225,513.6853,0,1046.034,0,0,1.807443e-13,4.263256e-14,47.84414,0,0,0,500,3.957233,0,5.417888e-14
mpc,2026-01-07 01:45:00,199,1.75,31.43684,3280.285,52.41511,0,24.1656,1,1,2296.2,2295.883,420.0434,121.2482,541.2916,2,37.3912,3.900394,0,0,500,0,1522.197,0.7610987,0.8799332,0.3172331,0,250,0.3172331,1875.839,0,0,15.02391,0,24.1656,479.1788,391.4565,87.72228,517.7477,0,1061.412,0,-1.421085e-14,-2.161604e-13,4.263256e-14,37.3912,0,0,0,500,3.900394,0,-6.217249e-15
mpc,2026-01-07 02:00:00,200,2,31.14293,3258.016,52.89162,2.329836,39.17475,1,1,2280.611,2280.294,418.3442,120.5344,538.8786,2,37.09455,1.784076,0,0,500,0,1646.958,0.8234789,0.9585054,0.3172331,0,250,0.3172331,1861.95,0,0,15.79707,0.5457599,39.17475,472.7362,385.954,86.78219,514.6088,0,1057.409,0,0,1.516565e-13,4.263256e-14,37.09455,1.784076,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 02:15:00,201,2.25,30.86717,3221.661,75.78362,0,56.7138,1,1,2255.163,2254.846,426.6213,122.8491,549.4704,2,48.31062,1.159752,0,0,500,0,1771.698,0.8858492,1.037065,0.3172331,0,250,0.3172331,1828.224,0,0,27.473,0,56.7138,464.5404,376.5955,87.94495,511.127,0,1069.645,0,-7.105427e-14,-3.224088e-13,4.263256e-14,48.31062,0,0,0,500,1.159752,0,-6.528111e-14
mpc,2026-01-07 02:30:00,202,2.5,30.47489,3248.537,72.55774,0,51.64289,1,1,2273.976,2273.659,426.432,122.9128,549.3448,2,47.07349,2.271298,0,0,500,0,1896.42,0.9482098,1.115613,0.3172331,0,250,0.3172331,1847.227,0,0,25.48425,0,51.64289,464.2888,377.1573,87.13147,510.6143,0,1065.189,0,2.842171e-14,8.637535e-14,4.263256e-14,47.07349,0,0,0,500,2.271298,0,5.950795e-14
mpc,2026-01-07 02:45:00,203,2.75,30.40123,3240.736,66.71599,0,48.65563,1,1,2268.515,2268.198,0,0,0,0,0,0,0,0,0,35.1068,1887.344,0.9436722,1.194148,0.3172331,0,250,0.3172331,2268.198,0,0,31.60919,0,48.65563,462.4088,462.3442,0.06466405,472.262,0,999.0499,0,0,1.598721e-13,4.263256e-14,35.1068,0,0,37.28436,0,0,0,0
mpc,2026-01-07 03:00:00,204,3,30.34884,3249.798,65.52732,0,67.73234,1,1,2274.858,2274.541,0,0,0,0,0,0,0,0,0,48.61101,1874.894,0.9374472,1.188433,0.3172331,0,250,0.3172331,2274.541,0,0,16.9163,0,67.73234,463.1578,463.0932,0.06458818,476.8834,0,982.9474,0,0,-6.750156e-14,4.263256e-14,48.61101,0,0,49.36724,0,0,0,0
mpc,2026-01-07 03:15:00,205,3.25,30.14161,3262.071,71.38202,0,49.23067,1,1,2283.45,2283.133,0,0,0,0,0,0,0,0,0,51.13813,1861.815,0.9309074,1.180594,0.3172331,0,250,0.3172331,2283.133,0,0,20.24389,0,49.23067,462.7593,462.695,0.06428981,472.672,0,980.2647,0,0,9.25926e-14,4.263256e-14,51.13813,0,0,54.70688,0,0,0,0
mpc,2026-01-07 03:30:00,206,3.5,30.03261,3277.376,83.84168,0,48.48696,1,1,2294.163,2293.846,0,0,0,0,0,0,0,0,0,57.13813,1847.237,0.9236186,1.172357,0.3172331,0,250,0.3172331,2293.846,0,0,26.70355,0,48.48696,463.8035,463.7394,0.06413397,473.5418,0,993.1473,0,0,2.196021e-13,4.263256e-14,57.13813,0,0,57.13813,0,0,0,0
mpc,2026-01-07 03:45:00,207,3.75,29.74873,3269.584,80.86662,0,59.2697,1,1,2288.708,2288.391,0,0,0,0,0,0,0,0,0,55.10181,1833.171,0.9165855,1.163178,0.3172331,0,250,0.3172331,2288.391,0,0,25.76481,0,59.2697,459.7979,459.7342,0.06373163,471.6414,0,987.7271,0,0,5.306866e-14,4.263256e-14,55.10181,0,0,56.73245,0,0,0,0
mpc,2026-01-07 04:00:00,208,4,29.58932,3209.511,79.54939,0,46.20091,1,1,2246.657,2246.34,0,0,0,0,0,0,0,0,0,65.74619,1816.446,0.9082229,1.154321,0.3172331,0,250,0.3172331,2246.34,0,0,13.8032,0,46.20091,449.7655,449.702,0.06350791,458.9511,0,941.7128,0,0,8.881784e-16,4.263256e-14,65.74619,0,0,65.74619,0,0,0,0
mpc,2026-01-07 04:15:00,209,4.25,29.68698,3192.224,85.35039,0,40.97172,1,1,2234.557,2234.24,0,0,0,0,0,0,0,0,0,76.7395,1796.975,0.8984875,1.143789,0.3172331,0,250,0.3172331,2234.24,0,0,8.61089,0,40.97172,448.3072,448.2436,0.06364478,456.4635,0,927.7808,0,0,-9.614531e-14,4.263256e-14,76.7395,0,0,76.7395,0,0,0,0
mpc,2026-01-07 04:30:00,210,4.5,29.63652,3225.904,98.36731,0,27.83846,1,1,2258.133,2257.816,0,0,0,0,0,0,0,0,0,90.33718,1774.108,0.8870539,1.131529,0.3172331,0,250,0.3172331,2257.816,0,0,8.030122,0,27.83846,452.5332,452.4696,0.06357399,458.0485,0,929.949,0,0,1.953993e-14,4.263256e-14,90.33718,0,0,90.33718,0,0,0,0
mpc,2026-01-07 04:45:00,211,4.75,29.88493,3290.74,130.2686,0,22.23815,1,1,2303.518,2303.201,0,0,0,0,0,0,0,0,0,112.2743,1745.76,0.87288,1.11713,0.3172331,0,250,0.3172331,2303.201,0,0,17.99424,0,22.23815,464.1702,464.1063,0.06392403,468.5874,0,968.2149,0,0,7.549517e-15,4.263256e-14,112.2743,0,0,112.2743,0,0,0,0
mpc,2026-01-07 05:00:00,212,5,29.74283,3292.368,163.3105,0.3696285,39.8212,1,1,2304.658,2304.34,0,0,0,0,0,0,0,0,0,138.8827,1710.764,0.8553822,1.099279,0.3172331,0,250,0.3172331,2304.34,0,0,24.42789,0.3696285,39.8212,462.9418,462.878,0.06372333,470.877,0,984.5298,0,0,2.109424e-13,4.263256e-14,138.8827,0,0,138.8827,0,0,0,0
mpc,2026-01-07 05:15:00,213,5.25,29.79699,3332.767,203.6875,0,53.49584,1,1,2332.937,2332.62,0,0,0,0,0,0,0,0,0,188.9894,1663.248,0.8316239,1.077243,0.3172331,0,250,0.3172331,2332.62,0,0,14.6981,0,53.49584,469.1837,469.1199,0.06379966,479.8786,0,985.1114,0,0,-1.469935e-13,4.263256e-14,188.9894,0,0,188.9894,0,0,0,0
mpc,2026-01-07 05:30:00,214,5.5,29.76618,3268.605,256.3955,0,36.70929,1,1,2288.024,2287.706,0,0,0,0,0,0,0,0,0,225.7242,1606.555,0.8032775,1.047323,0.3172331,0,250,0.3172331,2287.706,0,0,30.67135,0,36.70929,459.8377,459.7739,0.06375621,467.1516,0,987.2113,0,0,1.956213e-13,4.263256e-14,225.7242,0,0,225.7242,0,0,0,0
mpc,2026-01-07 05:45:00,215,5.75,29.85181,3321.08,293.8095,0,39.72097,1,1,2324.756,2324.439,0,0,0,0,0,0,0,0,0,268.3863,1539.205,0.7696027,1.011624,0.3172331,0,250,0.3172331,2324.439,0,0,25.42327,0,39.72097,468.1061,468.0422,0.06387713,476.0403,0,995.9358,0,0,3.299583e-13,4.263256e-14,268.3863,0,0,268.3863,0,0,0,0
mpc,2026-01-07 06:00:00,216,6,29.87888,3296.615,343.7687,0,31.86127,1,1,2307.63,2307.313,0,0,0,0,0,0,0,0,0,317.029,1459.706,0.7298529,0.9692151,0.3172331,0,250,0.3172331,2307.313,0,0,26.73966,0,31.86127,464.9365,464.8726,0.06391546,471.292,0,988.7098,0,0,7.038814e-14,4.263256e-14,317.029,0,0,320.873,0,0,0,0
mpc,2026-01-07 06:15:00,217,6.25,29.85089,3282.905,383.4329,0,15.38283,1,1,2298.034,2297.717,675.8277,194.459,870.2867,2,369.8714,0.4153237,0,0,500,0,1584.476,0.792238,0.9191554,0.3172331,0,250,0.3172331,1621.889,0,0,13.56157,0,15.38283,462.716,326.5722,136.1438,524.1286,0,1071.651,0,5.684342e-14,3.164136e-14,4.263256e-14,369.8714,0,0,0,500,0.4153237,0,5.240253e-14
mpc,2026-01-07 06:30:00,218,6.5,29.80093,3293.508,408.4468,0,24.44414,1,1,2305.456,2305.138,311.6156,89.64223,401.2578,1,401.2578,0,0,0,0,0,1584.227,0.7921133,0.9977214,0.3172331,0,250,0.3172331,1993.523,0,0,7.188995,0,24.44414,463.6973,400.9581,62.73919,495.5168,0,1003.435,0,0,-1.502132e-13,4.263256e-14,401.2578,0,0,2.622577,0,0,0,0
mpc,2026-01-07 06:45:00,219,6.75,30.28053,3320.657,424.0264,0,23.87489,1,1,2324.46,2324.143,153.665,44.2047,197.8697,1,197.8697,0,0,0,0,226.1567,1527.438,0.7637191,0.9975643,0.3172331,0,250,0.3172331,2170.478,0,0,0,0,23.87489,472.5336,441.2309,31.30266,490.2891,0,980.5782,0,-1.421085e-14,-4.38094e-13,4.263256e-14,424.0264,0,0,227.755,0,0,0,0
mpc,2026-01-07 07:00:00,220,7,30.36165,3306.326,428.6212,0,47.19909,1,1,2314.428,2314.111,727.2284,209.2013,936.4297,2,440.6495,0,0,0,495.7802,0,1651.143,0.8255713,0.9618054,0.3172331,0,250,0.3172331,1586.882,0,0,0,0,47.19909,471.3493,323.1795,148.1697,541.9932,0,1083.986,0,0,-1.625367e-13,4.263256e-14,428.6212,0,0,0,495.7802,12.02836,0,0
mpc,2026-01-07 07:15:00,221,7.25,30.20665,3355.787,422.2871,0,52.05275,1,1,2349.051,2348.734,724.7199,208.5527,933.2726,2,432.5856,0.6870136,0,0,500,0,1775.883,0.8879414,1.0397,0.3172331,0,250,0.3172331,1624.014,0,0,0,0,52.05275,476.7452,329.5973,147.1479,548.7142,0,1097.428,0,1.136868e-13,-4.714007e-13,4.263256e-14,422.2871,0,0,0,500,10.98548,0,8.171241e-14
mpc,2026-01-07 07:30:00,222,7.5,30.24881,3334.839,408.1018,2.120977,59.30077,1,1,2334.388,2334.07,317.5881,91.36032,408.9484,1,408.9484,0,0,0,0,1.294984,1775.279,0.8876397,1.118247,0.3172331,0,250,0.3172331,2016.482,0,0,0,0.8259926,59.30077,474.2155,409.6351,64.58037,513.042,0,1027.509,0,-1.421085e-14,-4.143352e-13,4.263256e-14,408.1018,1.294984,0,1.294985,0,0.8465427,0,2.198242e-14
mpc,2026-01-07 07:45:00,223,7.75,30.47949,3363.133,380.6687,5.764526,77.97554,1,1,2354.193,2353.876,681.2134,195.9882,877.2015,2,376.9757,0.2258337,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1672.663,0,0,3.693022,5.538692,77.97554,480.7168,341.551,139.1658,553.4614,0,1122.848,0,1.136868e-13,-8.437695e-15,4.263256e-14,376.9757,0.2258337,0,0,500,5.651094e-07,0,5.684342e-14
mpc,2026-01-07 08:00:00,224,8,30.56987,3362.741,337.9446,263.7544,69.38331,1,1,2353.918,2353.601,253.6142,72.957,326.5711,1,326.5711,0,0,0,0,261.3817,1834.355,0.9171777,1.196402,0.3172331,0,250,0.3172331,2099.987,0,0,11.3734,2.372697,69.38331,481.6384,429.6812,51.95725,516.8348,0,1057.382,0,-2.842171e-14,-1.24345e-14,4.263256e-14,326.5711,261.3817,0,261.3817,0,0,0,5.684342e-14
mpc,2026-01-07 08:15:00,225,8.25,30.91663,3395.072,297.3969,270.1064,88.72873,1,1,2376.55,2376.233,215.6411,62.03332,277.6744,1,277.6744,0,0,0,0,265.7541,1767.628,0.8838141,1.155067,0.3172331,0,250,0.3172331,2160.592,0,0,19.72247,4.352319,88.72873,490.0942,445.5591,44.53511,525.8901,0,1093.309,0,-7.105427e-15,1.831868e-13,4.263256e-14,277.6744,265.7541,0,265.7541,0,0,0,-5.684342e-14
mpc,2026-01-07 08:30:00,226,8.5,31.22702,3366.296,249.2643,272.8077,57.1422,1,1,2356.407,2356.09,183.4024,52.75923,236.1616,1,236.1616,0,0,0,0,265.4631,1700.984,0.8504921,1.11305,0.3172331,0,250,0.3172331,2172.688,0,0,13.10274,7.344627,57.1422,489.386,451.2305,38.15546,515.8572,0,1066.986,0,-1.421085e-14,1.061373e-13,4.263256e-14,236.1616,265.4631,0,265.4631,0,0,0,0
mpc,2026-01-07 08:45:00,227,8.75,31.39743,3374.507,205.7651,274.9057,72.31526,1,1,2362.155,2361.837,152.9542,44.00021,196.9544,1,196.9544,0,0,0,0,271.0627,1632.951,0.8164754,1.071085,0.3172331,0,250,0.3172331,2208.883,0,0,8.810746,3.843006,72.31526,492.4969,460.5406,31.95628,519.6182,0,1061.064,0,0,3.819167e-13,4.263256e-14,196.9544,271.0627,0,271.0627,0,0,0,0
mpc,2026-01-07 09:00:00,228,9,31.53785,3377.998,164.3609,284.4431,96.36326,1,1,2364.599,2364.281,120.8074,34.75258,155.56,1,155.56,0,0,0,0,275.3942,1563.845,0.7819225,1.028245,0.3172331,0,250,0.3172331,2243.474,0,0,8.800863,9.048867,96.36326,494.5994,469.2639,25.33545,524.1727,0,1079.136,0,0,2.982059e-13,4.263256e-14,155.56,275.3942,0,275.3942,0,0,0,0
mpc,2026-01-07 09:15:00,229,9.25,31.6204,3441.461,147.2705,283.558,112.3727,1,1,2409.022,2408.705,115.5127,34.48734,150,1,138.1679,0,11.83208,0,0,275.7912,1494.651,0.7473256,0.9847303,0.3172331,0,250,0.3172331,2293.193,8.365717,0,9.102556,7.766807,104.007,504.8503,480.5762,24.27406,536.86,0,1102.82,0,-2.131628e-14,3.98126e-13,4.263256e-14,138.1679,275.7912,8.365717,275.7912,0,0,0,5.684342e-14
mpc,2026-01-07 09:30:00,230,9.5,31.75404,3413.531,130.0073,276.1513,139.2957,1,1,2389.472,2389.154,113.2109,36.78914,150,1,110.2881,0,39.71191,0,0,276.1513,1425.378,0.712689,0.9411599,0.3172331,0,250,0.3172331,2275.943,28.03532,0,19.71925,0,111.2603,502.3006,478.4354,23.8652,538.613,0,1111.242,0,-1.421085e-14,2.061684e-13,4.263256e-14,110.2881,276.1513,28.03532,280.3089,0,0,0,0
mpc,2026-01-07 09:45:00,231,9.75,31.79707,3499.322,100.4828,282.938,126.7833,1,1,2449.525,2449.208,111.8793,38.12073,150,1,94.15974,0,55.84026,0,0,281.1172,1354.874,0.6774372,0.8975396,0.3172331,0,250,0.3172331,2337.329,39.4022,0,6.323106,1.82076,87.38109,515.4375,491.8287,23.60877,548.3365,0,1110.721,0,-1.421085e-14,7.21645e-15,4.263256e-14,94.15974,281.1172,39.4022,281.1172,0,0,0,0
mpc,2026-01-07 10:00:00,232,10,32.19857,3512.854,90.24699,284.3811,132.7098,1,1,2458.998,2458.681,110.5885,39.41151,150,1,78.52562,0,71.47438,0,0,279.2362,1284.852,0.642426,0.8531445,0.3172331,0,250,0.3172331,2348.092,50.20442,0,11.72137,5.144932,82.50538,522.2846,498.7285,23.55608,555.664,0,1140.422,0,-7.105427e-15,-3.630429e-13,4.263256e-14,78.52562,279.2362,50.20442,279.2362,0,0,0,0
mpc,2026-01-07 10:15:00,233,10.25,32.6544,3545.814,78.52709,286.6882,162.5061,1,1,2482.07,2481.753,110.4226,39.5774,150,1,76.51635,0,73.48365,0,0,284.9696,1213.407,0.6067037,0.8090525,0.3172331,0,250,0.3172331,2371.33,51.34779,0,2.010735,1.718567,111.1583,532.8599,509.0858,23.77403,572.5271,0,1151.487,0,0,-2.28817e-13,4.263256e-14,76.51635,284.9696,51.34779,284.9696,0,0,0,0
mpc,2026-01-07 10:30:00,234,10.5,32.74248,3503.84,67.18282,285.3129,175.1791,1,1,2452.688,2452.371,109.5033,40.49674,150,1,65.38116,0,84.61884,0,0,285.3129,1141.888,0.570944,0.7640648,0.3172331,0,250,0.3172331,2342.867,59.06904,0,1.801655,0,116.1101,527.6495,504.0237,23.62581,569.4994,0,1142.107,0,-7.105427e-15,3.741452e-13,4.263256e-14,65.38116,285.3129,59.06904,287.2226,0,0,0,0
mpc,2026-01-07 10:45:00,235,10.75,32.84711,3519.525,67.18498,289.1903,153.4697,1,1,2463.668,2463.351,634.0708,213.1159,847.1868,4,58.29001,288.8968,0,0,500,0,1266.708,0.6333541,0.7190302,0.3172331,0,250,0.3172331,1829.28,0,0,8.894971,0.2935828,153.4697,531.3272,394.5119,136.8154,640.7258,0,1297.302,0,-8.526513e-14,-3.452794e-13,4.263256e-14,58.29001,288.8968,0,0,500,0,0,-1.136868e-13
mpc,2026-01-07 11:00:00,236,11,32.88105,3578.064,63.22569,296.9376,168.2168,0,0,2504.645,2504.328,251.6706,110.9488,362.6194,1,0,0,362.6194,0,0,345.0123,1180.256,0.5901279,0.7976276,0.3172331,0,250,0.3172331,2252.657,252.7282,0,8.442607,6.708431,0,540.5998,486.211,54.38878,0,597.1598,3310.514,0,-2.842171e-14,3.156364e-13,4.263256e-14,54.78308,290.2292,168.2168,345.0123,0,0,84.5113,0
mpc,2026-01-07 11:15:00,237,11.25,33.02519,3645.111,60.56103,301.0041,205.9886,0,0,2551.578,2551.26,269.5684,118.839,388.4074,1,0,0,388.4074,0,0,349.4324,1092.712,0.546356,0.7431898,0.3172331,0,250,0.3172331,2281.692,270.2533,0,5.913572,6.219115,0,552.621,494.1691,58.45187,0,613.0081,3392.473,0,-2.842171e-14,-1.005862e-13,4.263256e-14,54.64746,294.7849,205.9886,349.4324,0,0,64.26466,0
mpc,2026-01-07 11:30:00,238,11.5,32.89368,3635.877,55.88315,300.0135,202.8535,0,0,2545.114,2544.797,298.728,131.694,430.4219,1,0,0,430.4219,0,0,343.756,1006.601,0.5033005,0.6880647,0.3172331,0,250,0.3172331,2246.069,299.9398,0,12.14068,0,0,549.4994,484.9345,64.56496,0,616.6284,3412.399,0,-2.842171e-14,-9.625634e-14,4.263256e-14,43.74247,300.0135,202.8535,345.1389,0,0,97.08631,0
mpc,2026-01-07 11:45:00,239,11.75,33.02339,3686.444,53.7447,299.2598,258.1856,0,0,2580.511,2580.193,324.6773,143.1337,467.8109,1,0,0,467.8109,0,0,347.6265,919.5358,0.4597679,0.6338418,0.3172331,0,250,0.3172331,2255.516,325.5089,0,3.312281,2.065716,0,558.8633,488.479,70.38432,0,631.6126,3483.146,0,0,-8.981704e-14,4.263256e-14,50.43242,297.1941,258.1856,347.6265,0,0,67.32329,0
mpc,2026-01-07 12:00:00,240,12,33.47105,3703.619,42.57096,303.5484,272.4614,0,0,2592.533,2592.216,362.7027,159.8972,522.5999,2,0,0,522.5999,0,0,342.2618,833.8256,0.4169128,0.5790182,0.3172331,0,250,0.3172331,2229.513,361.7601,0,0,3.857564,0,567.5194,488.0524,79.46701,0,647.9495,3570.377,0,0,8.548717e-14,4.263256e-14,42.57096,299.6909,272.4614,350.9545,0,0,89.29877,0
mpc,2026-01-07 12:15:00,241,12.25,33.70014,3731.115,40.11841,305.5523,302.502,0,0,2611.781,2611.463,392.5673,173.063,565.6303,2,0,0,565.6303,0,0,343.8866,747.7227,0.3738613,0.5250478,0.3172331,0,250,0.3172331,2218.896,390.5105,0,0,1.784087,0,574.9041,488.4225,86.4816,0,661.4855,3641.248,0,-2.842171e-14,-3.252953e-14,4.263256e-14,40.11841,303.7682,302.502,348.896,0,0,88.00858,0
mpc,2026-01-07 12:30:00,242,12.5,34.08235,3731.798,42.91428,309.5689,334.8453,0,0,2612.259,2611.941,402.3208,177.3627,579.6835,2,0,0,579.6835,0,0,347.2571,660.7907,0.3303954,0.47083,0.3172331,0,250,0.3172331,2209.621,398.4403,0,0,5.226045,0,580.3805,490.9241,89.4564,0,668.2868,3684.593,0,-2.842171e-14,1.671441e-13,4.263256e-14,42.91428,304.3429,334.8453,355.5368,0,0,63.59501,0
mpc,2026-01-07 12:45:00,243,12.75,34.28356,3778.412,52.33667,305.6665,351.9866,0,0,2644.888,2644.571,424.0187,186.9283,610.947,2,0,0,610.947,0,0,345.8047,574.2355,0.2871177,0.4160902,0.3172331,0,250,0.3172331,2220.552,418.9456,0,12.06752,0.1309078,0,590.534,495.7909,94.74305,0,682.7192,3775.998,0,-2.842171e-14,3.369527e-14,4.263256e-14,40.26916,305.5356,351.9866,345.8047,0,0,66.95901,0
mpc,2026-01-07 13:00:00,244,13,34.77246,3731.429,64.56564,305.115,377.1014,0,0,2612.001,2611.683,453.5458,199.9453,653.4911,2,0,0,653.4911,0,0,346.0479,487.6331,0.2438166,0.3615877,0.3172331,0,250,0.3172331,2158.137,445.5635,0,19.78978,3.842957,0,590.2786,487.7114,102.5672,0,687.6567,3822.878,0,-2.842171e-14,4.007905e-14,4.263256e-14,44.77586,301.272,377.1014,346.0479,0,0,68.46215,0
mpc,2026-01-07 13:15:00,245,13.25,35.04815,3755.44,63.52556,303.7888,403.8138,0,0,2628.808,2628.491,475.7203,209.7209,685.4412,2,0,0,685.4412,0,0,343.3648,401.7152,0.2008576,0.3070554,0.3172331,0,250,0.3172331,2152.771,465.836,0,19.35765,4.591827,0,598.1765,489.8558,108.3207,0,699.5766,3888.984,0,-5.684342e-14,-4.057865e-14,4.263256e-14,44.1679,299.1969,403.8138,343.3648,0,0,62.02214,-5.684342e-14
mpc,2026-01-07 13:30:00,246,13.5,35.24015,3797.653,50.8892,302.8253,406.7628,0,0,2658.357,2658.04,483.4181,213.1144,696.5326,2,0,0,696.5326,0,0,349.6253,314.2456,0.1571228,0.2529541,0.3172331,0,250,0.3172331,2174.621,472.304,0,2.887519,1.20171,0,607.8212,497.2173,110.6039,0,710.3318,3913.879,0,-2.842171e-14,-6.217249e-14,4.263256e-14,48.00168,301.6236,406.7628,349.6253,0,0,65.54121,0
mpc,2026-01-07 13:45:00,247,13.75,35.80564,3810.348,45.67395,300.6561,451.7326,0,0,2667.244,2666.927,495.244,218.3279,713.5719,2,0,0,713.5719,0,0,343.2614,228.3808,0.1141904,0.1978758,0.3172331,0,250,0.3172331,2171.683,480.6298,0,0,3.068578,0,618.6521,503.7095,114.9426,0,722.0374,3976.499,0,-5.684342e-14,4.637957e-14,4.263256e-14,45.67395,297.5875,451.7326,350.0893,0,0,28.89718,0
mpc,2026-01-07 14:00:00,248,14,35.98248,3791.497,51.16094,301.3082,467.6156,1,1,2654.048,2653.731,1175.64,450.6088,1626.249,4,68.85913,298.8623,758.5271,0,500,0,353.3448,0.1766724,0.143808,0.3172331,0,250,0.3172331,1478.091,509.8365,0,0,2.445898,0,618.3814,344.3887,273.9927,794.9975,0,1594.214,0,1.136868e-13,7.818746e-14,4.263256e-14,51.16094,298.8623,467.6156,0,500,17.69819,42.22094,-1.065814e-13
mpc,2026-01-07 14:15:00,249,14.25,36.03284,3795.854,48.14377,304.0296,463.9279,1,1,2657.098,2656.781,576.3209,248.152,824.4729,2,49.75253,0,774.7204,0,0,300.9919,278.0412,0.1390206,0.2224961,0.3172331,0,250,0.3172331,2080.46,520.4086,0,0,3.037708,0,619.8922,485.3644,134.5278,733.5165,0,1472.273,0,-2.842171e-14,-7.14151e-14,4.263256e-14,48.14377,300.9919,463.9279,300.9919,0,1.608754,56.48064,-2.131628e-14
mpc,2026-01-07 14:30:00,250,14.5,36.2592,3790.582,41.79377,299.0191,501.0255,1,1,2653.407,2653.09,576.9055,248.8381,825.7436,2,46.15194,0,779.5917,0,0,298.5323,203.3644,0.1016822,0.1750785,0.3172331,0,250,0.3172331,2076.185,522.269,0,0,0.4868285,0,622.6481,487.1971,135.451,736.0352,0,1472.91,0,-8.526513e-14,-9.353629e-15,4.263256e-14,41.79377,298.5323,501.0255,298.5323,0,4.358177,21.24354,1.421085e-14
mpc,2026-01-07 14:45:00,251,14.75,36.44163,3769.9,44.19517,300.2554,516.5365,1,1,2638.93,2638.612,1087.394,412.6061,1500,3,61.29036,296.1257,642.5839,0,500,0,328.3324,0.1641662,0.1280556,0.3172331,0,250,0.3172331,1551.219,429.5461,0,0,4.129673,86.9904,622.1805,365.7308,256.4497,798.8467,0,1604.817,0,-1.136868e-13,-6.356027e-15,4.263256e-14,44.19517,296.1257,429.5461,0,500,17.09518,0,7.105427e-14
mpc,2026-01-07 15:00:00,252,15,36.75479,3785.969,49.22347,294.5561,543.6757,1,1,2650.178,2649.861,604.0383,259.8543,863.8927,2,54.09775,0,809.7949,0,0,292.5754,255.1369,0.1275684,0.2067461,0.3172331,0,250,0.3172331,2045.822,539.2924,0,0,1.98079,4.383325,629.9489,486.2932,143.6557,747.1895,0,1497.796,0,0,-1.015854e-14,4.263256e-14,49.22347,292.5754,539.2924,292.5754,0,4.874278,0,-2.842171e-14
mpc,2026-01-07 15:15:00,253,15.25,36.79372,3803.017,57.62553,297.6826,535.8495,1,1,2662.112,2661.794,1211.333,467.4098,1678.742,4,59.89961,289.0788,829.7639,0,500,0,380.0967,0.1900483,0.1606559,0.3172331,0,250,0.3172331,1450.462,552.3325,0,0,8.603877,0,633.4303,345.127,288.3033,812.5367,0,1639.915,0,1.136868e-13,-1.34226e-13,4.263256e-14,57.62553,289.0788,535.8495,0,500,2.274075,16.48304,-2.842171e-14
mpc,2026-01-07 15:30:00,254,15.5,37.04454,3742.454,55.44065,295.4315,519.2412,1,1,2619.718,2619.4,633.5509,271.5714,905.1222,2,64.97165,0,840.1506,0,0,295.3215,306.2065,0.1531032,0.2393413,0.3172331,0,250,0.3172331,1985.85,557.5606,0,0,0.1100194,0,627.4622,475.6411,151.821,747.2125,0,1494.615,0,5.684342e-14,-6.383782e-15,4.263256e-14,55.44065,295.3215,519.2412,295.3215,0,9.531002,38.31944,-1.421085e-14
mpc,2026-01-07 15:45:00,255,15.75,37.28508,3775.046,63.12203,288.2601,540.5202,1,1,2642.532,2642.215,632.5932,270.6393,903.2325,2,69.2579,0,833.9746,0,0,288.2601,234.0933,0.1170466,0.1928137,0.3172331,0,250,0.3172331,2009.622,551.8571,0,0,0,0,636.9633,484.4048,152.5585,755.0441,0,1510.088,0,-5.684342e-14,-1.879052e-14,4.263256e-14,63.12203,288.2601,540.5202,294.4565,0,6.13587,11.33694,7.105427e-15
mpc,2026-01-07 16:00:00,256,16,37.31084,3750.042,78.72033,278.9321,527.7751,1,1,2625.03,2624.712,1253.242,482.3633,1735.605,4,89.50768,291.3224,854.7752,0,500,0,359.0564,0.1795282,0.1474051,0.3172331,0,250,0.3172331,1371.471,565.4451,0,0,0,0,633.177,330.8091,302.3679,813.1724,0,1626.345,0,-1.705303e-13,-5.587197e-14,4.263256e-14,78.72033,278.9321,527.7751,0,500,23.17762,37.67003,1.136868e-13
mpc,2026-01-07 16:15:00,257,16.25,37.43004,3720.392,95.52955,277.62,517.9983,1,1,2604.274,2603.957,1252.263,480.8891,1733.152,4,98.27197,287.7267,847.1533,0,500,0,483.9999,0.2419999,0.2260926,0.3172331,0,250,0.3172331,1351.694,559.5953,0,0,0,0,630.1635,327.0732,303.0903,807.9623,0,1615.925,0,5.684342e-14,-4.260481e-14,4.263256e-14,95.52955,277.62,517.9983,0,500,12.84919,41.59701,9.947598e-14
mpc,2026-01-07 16:30:00,258,16.5,37.40339,3721.542,117.5829,281.5575,496.2757,1,1,2605.08,2604.762,1240.095,473.963,1714.058,4,111.402,283.1096,819.5466,0,500,0,608.9237,0.3044619,0.3047676,0.3172331,0,250,0.3172331,1364.667,541.5342,0,6.180844,0,0,629.9116,329.9783,299.9333,803.9413,0,1618.545,0,-5.684342e-14,-1.447731e-13,4.263256e-14,111.402,281.5575,496.2757,0,500,1.552049,45.25845,5.684342e-14
mpc,2026-01-07 16:45:00,259,16.75,37.77469,3673.988,136.5662,274.6115,518.7828,1,1,2571.792,2571.475,1245.994,473.4509,1719.445,4,137.5665,279.235,802.6432,0,500,0,733.8278,0.3669139,0.3834303,0.3172331,0,250,0.3172331,1325.481,527.9807,0,0,0,0,628.0652,323.6998,304.3655,797.1507,0,1594.301,0,0,1.354472e-14,4.263256e-14,136.5662,274.6115,518.7828,0,500,5.623788,9.197934,2.842171e-14
mpc,2026-01-07 17:00:00,260,17,37.72801,3664.304,156.2496,273.7165,494.3383,1,1,2565.013,2564.696,1249.218,472.8982,1722.116,4,154.1606,277.6941,790.2613,0,500,0,858.7123,0.4293562,0.4620806,0.3172331,0,250,0.3172331,1315.478,520.1309,0,2.088932,0,0,625.6254,320.8547,304.7707,793.7529,0,1591.109,0,-5.684342e-14,1.603162e-13,4.263256e-14,154.1606,273.7165,494.3383,0,500,3.977696,25.79261,-5.684342e-14
mpc,2026-01-07 17:15:00,261,17.25,37.69834,3631.582,196.4549,270.2679,472.5262,1,1,2542.108,2541.791,1220.298,457.2258,1677.524,4,178.7334,271.3512,727.4393,0,500,0,983.5771,0.4917886,0.5407186,0.3172331,0,250,0.3172331,1321.492,478.9557,0,17.72155,0,0,619.5453,322.0652,297.4801,779.291,0,1589.152,0,5.684342e-14,-5.606626e-14,4.263256e-14,178.7334,270.2679,472.5262,0,500,1.083342,6.429472,-5.684342e-14
mpc,2026-01-07 17:30:00,262,17.5,37.57274,3609.006,219.0843,268.1025,477.9197,1,1,2526.304,2525.987,1232.799,459.0349,1691.834,4,209.8537,270.5097,711.4708,0,500,0,1108.422,0.5542112,0.6193441,0.3172331,0,250,0.3172331,1293.188,469.1567,0,9.230626,0,8.762936,613.6276,314.1093,299.5183,775.2727,0,1566.468,0,-5.684342e-14,2.974287e-13,4.263256e-14,209.8537,268.1025,469.1567,0,500,2.407133,0,-5.684342e-14
mpc,2026-01-07 17:45:00,263,17.75,37.52559,3597.994,259.6354,267.4047,445.1071,1,1,2518.596,2518.279,1240.453,457.1398,1697.593,4,254.1496,268.7924,674.6512,0,500,0,1233.248,0.6166239,0.6979573,0.3172331,0,250,0.3172331,1277.826,445.1317,0,5.485849,0,0,610.9856,309.9874,300.9982,767.1272,0,1543.718,0,-5.684342e-14,2.819966e-14,4.263256e-14,254.1496,267.4047,445.1071,0,500,1.387645,0.02457611,-5.684342e-14
mpc,2026-01-07 18:00:00,264,18,37.50615,3575.601,282.3213,0,414.6475,1,1,2502.921,2502.604,1049.496,369.4439,1418.94,3,283.6773,2.093411,633.169,0,500,0,1358.054,0.6790268,0.7765581,0.3172331,0,250,0.3172331,1453.108,417.8604,0,0,0,0,606.8683,352.3263,254.5419,721.7702,0,1443.54,0,5.684342e-14,-8.9595e-14,4.263256e-14,282.3213,0,414.6475,0,500,3.449429,3.212909,-2.04281e-14
mpc,2026-01-07 18:15:00,265,18.25,37.57022,3544.64,320.9904,2.35226,381.8775,1,1,2481.248,2480.93,1045.442,365.0598,1410.502,3,305.5082,2.882462,602.1115,0,500,0,1482.84,0.7414199,0.8551465,0.3172331,0,250,0.3172331,1435.488,397.0553,0,15.48217,0,0,602.6431,348.65,253.9931,713.7098,0,1454.126,0,-1.136868e-13,4.115597e-13,4.263256e-14,305.5082,2.35226,381.8775,0,500,0.5302019,15.17785,3.996803e-15
