controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-07 18:30:00,266,18.5,37.43672,3556.359,335.6204,3.456826,329.3011,0,0,2489.451,2489.134,404.8925,176.8024,581.6949,2,14.24122,0,567.4537,0,0,322.6618,1401.941,0.7009705,0.9337225,0.3172331,0,250,0.3172331,2084.241,374.8067,0,0,2.174256,0,602.4866,504.4194,98.06718,0,681.2218,3750.47,0,-5.684342e-14,-1.831868e-13,4.263256e-14,335.6204,1.28257,329.3011,330.1214,0,0,45.50565,1.04361e-14
mpc,2026-01-07 18:45:00,267,18.75,37.34299,3545.529,368.0034,0.107283,309.5053,0,0,2481.87,2481.553,372.8399,164.3661,537.206,2,0,0,537.206,0,0,361.4541,1311.357,0.6556784,0.8827817,0.3172331,0,250,0.3172331,2108.713,355.2308,0,6.549265,0.107283,0,599.1568,509.0716,90.08515,0,673.4378,3715.39,0,-2.842171e-14,-1.599831e-13,4.263256e-14,361.4541,0,309.5053,361.4541,0,0,45.72542,0
mpc,2026-01-07 19:00:00,268,19,37.07331,3531.432,381.763,5.933979,305.7834,0,0,2472.002,2471.685,351.3796,154.9054,506.2849,2,0,0,506.2849,0,0,380.7108,1215.973,0.6079863,0.8257422,0.3172331,0,250,0.3172331,2120.305,335.8762,0,1.052212,5.933979,0,592.5312,508.2306,84.30063,0,663.1359,3659.299,0,-5.684342e-14,4.061196e-13,4.263256e-14,380.7108,0,305.7834,380.7108,0,0,30.09285,0
mpc,2026-01-07 19:15:00,269,19.25,36.86706,3526.961,392.5632,4.105574,273.8224,0,0,2468.873,2468.556,343.592,151.4722,495.0641,1,0,0,495.0641,0,0,395.2335,1116.973,0.5584864,0.7656802,0.3172331,0,250,0.3172331,2124.964,329.2491,0,0,1.435271,0,588.5803,506.5922,81.98809,0,658.0644,3621.83,0,0,-1.5421e-13,4.263256e-14,392.5632,2.670303,273.8224,400.0033,0,0,55.42669,-1.021405e-14
mpc,2026-01-07 19:30:00,270,19.5,37.11273,3442.167,395.8549,0,279.1201,0,0,2409.517,2409.2,305.3681,134.6212,439.9893,1,0,0,439.9893,0,0,395.8549,1017.833,0.5089167,0.7033414,0.3172331,0,250,0.3172331,2103.832,291.7561,0,0,0,0,578.1546,504.8065,73.34804,0,639.4278,3516.853,0,-2.842171e-14,1.768585e-13,4.263256e-14,395.8549,0,279.1201,400.5891,0,0,12.63597,0
mpc,2026-01-07 19:45:00,271,19.75,37.11514,3450.082,387.8229,4.865242,252.1595,0,0,2415.057,2414.74,290.3312,127.9922,418.3234,1,0,0,418.3234,0,0,388.4295,920.5657,0.4602828,0.6409147,0.3172331,0,250,0.3172331,2124.409,277.3815,0,0,4.258574,0,579.5208,509.7764,69.74444,0,637.7686,3515.073,0,-2.842171e-14,-1.170175e-13,4.263256e-14,387.8229,0.6066673,252.1595,390.5239,0,0,25.22196,-1.454392e-14
mpc,2026-01-07 20:00:00,272,20,36.86425,3490.326,355.5279,8.708146,226.6717,0,0,2443.228,2442.911,256.3669,113.0191,369.386,1,0,0,369.386,0,0,355.7736,831.4774,0.4157387,0.5796667,0.3172331,0,250,0.3172331,2186.544,245.6734,0,0,8.462461,0,582.4237,521.2346,61.18909,0,634.2537,3502.993,0,-2.842171e-14,-8.237855e-14,4.263256e-14,355.5279,0.245685,226.6717,380.4168,0,0,19.0017,2.137179e-14
mpc,2026-01-07 20:15:00,273,20.25,36.52897,3432.224,357.8544,7.888583,193.4224,0,0,2402.557,2402.24,227.2415,100.1792,327.4207,1,0,0,327.4207,0,0,353.9882,742.8494,0.3714247,0.5235691,0.3172331,0,250,0.3172331,2174.998,218.6412,0,4.5535,7.201285,0,567.737,513.9636,53.77334,0,614.1428,3398.063,0,-2.842171e-14,-2.032818e-13,4.263256e-14,353.3009,0.6872981,193.4224,353.9882,0,0,25.21872,-1.210143e-14
mpc,2026-01-07 20:30:00,274,20.5,36.23039,3476.591,328.9533,13.48307,182.1909,0,0,2433.613,2433.296,196.1996,86.49443,282.6941,1,0,0,282.6941,0,0,329.5373,660.3482,0.3301741,0.4677614,0.3172331,0,250,0.3172331,2237.097,189.4494,0,0,12.89909,0,570.6469,524.5665,46.08034,0,611.061,3383.086,0,-1.421085e-14,5.762057e-14,4.263256e-14,328.9533,0.5839751,182.1909,330.3809,0,0,7.258494,1.609823e-14
mpc,2026-01-07 20:45:00,275,20.75,36.04549,3396.78,288.6332,5.9947,178.968,0,0,2377.746,2377.429,175.1073,77.19589,252.3032,1,0,0,252.3032,0,0,291.5168,587.365,0.2936825,0.4158116,0.3172331,0,250,0.3172331,2202.321,169.4559,0,0,3.111128,9.512105,554.9004,513.9612,40.93926,0,593.3769,3268.94,0,-1.421085e-14,-6.783463e-14,4.263256e-14,288.6332,2.883573,169.4559,294.2844,0,0,0,1.376677e-14
mpc,2026-01-07 21:00:00,276,21,35.85655,3359.58,268.8169,7.533148,164.8264,0,0,2351.706,2351.389,159.8095,70.45189,230.2614,1,0,0,230.2614,0,0,265.8272,520.8158,0.2604079,0.3698551,0.3172331,0,250,0.3172331,2191.579,154.9999,0,3.244493,7.278393,9.826505,546.1742,508.9854,37.1888,0,581.7195,3217.609,0,0,-2.128853e-13,4.263256e-14,265.5725,0.2547544,154.9999,265.8272,0,0,0,-1.532108e-14
mpc,2026-01-07 21:15:00,277,21.25,35.5557,3363.973,248.027,0.3362261,150.6269,0,0,2354.781,2354.464,148.4897,65.46157,213.9513,1,0,0,213.9513,0,0,240.52,460.6038,0.2303019,0.32795,0.3172331,0,250,0.3172331,2205.974,144.5358,0,7.50695,0.3362261,6.091183,542.7171,508.4209,34.29622,0,575.2863,3177.604,0,0,8.826273e-15,4.263256e-14,240.52,0,144.5358,240.52,0,0,0,0
mpc,2026-01-07 21:30:00,278,21.5,35.17616,3332.411,211.1764,6.013186,131.248,0,0,2332.687,2332.37,132.5712,58.44389,191.0151,1,0,0,191.0151,0,0,202.9877,409.7843,0.2048922,0.2900354,0.3172331,0,250,0.3172331,2199.799,129.6211,0,8.188658,6.013186,1.626933,532.5014,502.1658,30.33551,0,560.9811,3109.894,0,-7.105427e-15,-1.953993e-14,4.263256e-14,202.9877,0,129.6211,202.9877,0,0,0,0
mpc,2026-01-07 21:45:00,279,21.75,35.14258,3297.964,177.0751,6.317177,123.1665,0,0,2308.575,2308.258,107.0432,47.18991,154.2331,1,0,0,154.2331,0,0,174.7776,366.0254,0.1830127,0.2580352,0.3172331,0,250,0.3172331,2201.214,104.7026,0,3.699472,4.915209,18.46385,526.553,502.0656,24.48739,0,553.4669,3058.928,0,-7.105427e-15,-4.413137e-14,4.263256e-14,173.3756,1.401968,104.7026,174.7776,0,0,0,-1.176836e-14
mpc,2026-01-07 22:00:00,280,22,34.97228,3296.42,139.7651,7.623065,99.30969,0,0,2307.494,2307.177,104.5941,45.40592,150,1,5.920403,0,144.0796,0,0,135.8705,332.0002,0.1660001,0.2304808,0.3172331,0,250,0.3172331,2202.583,98.00608,0,0,5.597283,1.303611,524.0672,500.2403,23.82697,0,545.9423,3012.338,0,7.105427e-15,-1.765255e-14,4.263256e-14,139.7651,2.025782,98.00608,150.9196,0,0,0,-1.776357e-15
mpc,2026-01-07 22:15:00,281,22.25,34.68698,3301.421,122.1609,1.898076,98.98437,0,0,2310.995,2310.678,106.6011,43.39892,150,1,30.22947,0,119.7705,0,0,93.8295,308.4906,0.1542453,0.2090557,0.3172331,0,250,0.3172331,2204.077,81.74388,0,0,0,17.24049,521.1479,497.037,24.11094,0,544.3238,2993.781,0,-7.105427e-15,4.196643e-14,4.263256e-14,122.1609,1.898076,81.74388,106.1843,0,0,0,-1.332268e-15
mpc,2026-01-07 22:30:00,282,22.5,34.4168,3315.808,96.17595,1.097817,89.80454,0,0,2321.066,2320.749,0,0,0,0,0,0,0,0,0,97.27377,284.1235,0.1420618,0.194252,0.3172331,0,250,0.3172331,2320.749,0,0,0,0,89.80454,519.9343,519.8632,0.07106234,0,539.98,2969.89,0,0,6.691869e-14,4.263256e-14,96.17595,1.097817,0,119.8047,0,0,0,5.107026e-15
mpc,2026-01-07 22:45:00,283,22.75,34.10232,3296.255,98.85403,0.9741172,73.31985,0,0,2307.379,2307.062,0,0,0,0,0,0,0,0,0,98.85403,259.3653,0.1296827,0.1789084,0.3172331,0,250,0.3172331,2307.062,0,0,0,0.9741172,73.31985,512.8939,512.8234,0.07051591,0,529.1212,2911.847,0,0,4.823919e-14,4.263256e-14,98.85403,0,0,102.6756,0,0,0,0
mpc,2026-01-07 23:00:00,284,23,33.47255,3233.656,83.57564,0.3359603,47.11535,0,0,2263.56,2263.242,0,0,0,0,0,0,0,0,0,83.57564,238.4306,0.1192153,0.1633185,0.3172331,0,250,0.3172331,2263.242,0,0,0,0.3359603,47.11535,495.5232,495.4537,0.06944652,0,505.7679,2782.303,0,0,2.423062e-14,4.263256e-14,83.57564,0,0,94.56085,0,0,0,0
mpc,2026-01-07 23:15:00,285,23.25,33.24284,3251.115,77.72468,0.5530901,51.5601,0,0,2275.78,2275.463,0,0,0,0,0,0,0,0,0,77.87046,218.9254,0.1094627,0.1501362,0.3172331,0,250,0.3172331,2275.463,0,0,0,0.4073075,51.5601,495.4578,495.3887,0.06906449,0,506.6138,2787.079,0,0,6.356027e-14,4.263256e-14,77.72468,0.1457826,0,78.49592,0,0,0,2.331468e-15
mpc,2026-01-07 23:30:00,286,23.5,32.85733,3283.407,62.5208,3.591517,55.46009,1,1,2298.385,2298.068,502.4986,152.2678,654.7664,2,82.20282,2.048839,70.5147,0,500,0,343.891,0.1719455,0.1378541,0.3172331,0,250,0.3172331,1795.569,49.15871,0,0,1.542678,6.301377,495.8018,387.3356,108.4662,540.9627,0,1084.587,0,-5.684342e-14,-6.294965e-14,4.263256e-14,62.5208,2.048839,49.15871,0,500,19.68202,0,-7.105427e-14
mpc,2026-01-07 23:45:00,287,23.75,32.48251,3262.565,54.07081,8.223722,52.10286,1,1,2283.795,2283.478,444.7795,128.1848,572.9643,2,70.75016,2.214128,0,0,500,0,468.8368,0.2344184,0.2165431,0.3172331,0,250,0.3172331,1838.699,0,0,0,6.009594,52.10286,488.3115,393.1428,95.1687,532.468,0,1075.302,0,0,9.175993e-14,4.263256e-14,54.07081,2.214128,0,0,500,16.67935,0,-7.105427e-15
mpc,2026-01-08 00:00:00,288,0,32.15763,3278.166,55.77378,10.47984,43.91446,1,1,2294.716,2294.399,435.4965,125.7793,561.2758,2,56.56904,4.706791,0,0,500,0,593.763,0.2968815,0.2952197,0.3172331,0,250,0.3172331,1858.902,0,0,0,5.773047,43.91446,486.9257,394.4485,92.4772,529.5463,0,1069.051,0,5.684342e-14,2.535749e-13,4.263256e-14,55.77378,4.706791,0,0,500,0.7952541,0,4.973799e-14
mpc,2026-01-08 00:15:00,289,0.25,32.01437,3233.794,45.75262,9.830478,39.76562,1,1,2263.656,2263.338,443.1617,127.8086,570.9702,2,67.91729,3.052951,0,0,500,0,718.6695,0.3593348,0.3738839,0.3172331,0,250,0.3172331,1820.177,0,0,0,6.777527,39.76562,478.7341,384.944,93.7901,521.1625,0,1054.016,0,7.105427e-14,-1.875167e-13,4.263256e-14,45.75262,3.052951,0,0,500,22.16467,0,8.526513e-14
mpc,2026-01-08 00:30:00,290,0.5,31.62537,3214.763,53.7534,2.639416,45.54845,1,1,2250.334,2250.017,438.3032,126.4354,564.7386,2,61.45511,3.283484,0,0,500,0,843.5564,0.4217782,0.4525357,0.3172331,0,250,0.3172331,1811.714,0,0,0,0,45.54845,471.6485,379.7179,91.93065,515.6998,0,1031.4,0,2.842171e-14,-1.02085e-13,4.263256e-14,53.7534,2.639416,0,0,500,8.34577,0,4.263256e-14
mpc,2026-01-08 00:45:00,291,0.75,31.20852,3187.055,46.66335,1.394131,28.52292,1,1,2230.939,2230.622,435.5729,125.8466,561.4195,2,56.28711,5.132395,0,0,500,0,968.4236,0.4842118,0.5311751,0.3172331,0,250,0.3172331,1795.049,0,0,0,0,28.52292,463.1326,372.6438,90.48878,504.4116,0,1008.823,0,-4.263256e-14,-3.197442e-14,4.263256e-14,46.66335,1.394131,0,0,500,13.36203,0,-4.796163e-14
mpc,2026-01-08 01:00:00,292,1,31.06931,3198.3,50.38426,0,18.59237,1,1,2238.81,2238.493,433.2394,124.7298,557.9692,2,57.02709,0.9421146,0,0,500,0,1093.271,0.5466356,0.6098022,0.3172331,0,250,0.3172331,1805.253,0,0,0,0,18.59237,463.2938,373.5747,89.71914,502.1519,0,1004.304,0,1.421085e-14,8.382184e-14,4.263256e-14,50.38426,0,0,0,500,7.584943,0,-1.865175e-14
mpc,2026-01-08 01:15:00,293,1.25,30.94996,3173.809,43.55927,0,31.95338,1,1,2221.666,2221.349,436.2382,125.6243,561.8624,2,60.62131,1.24111,0,0,500,0,1218.099,0.6090495,0.6884168,0.3172331,0,250,0.3172331,1785.111,0,0,0,0,31.95338,458.5005,368.4055,90.09493,500.6242,0,1001.248,0,2.842171e-14,-6.661338e-16,4.263256e-14,43.55927,0,0,0,500,18.30315,0,3.197442e-14
mpc,2026-01-08 01:30:00,294,1.5,30.61366,3228.267,52.93217,5.658127,28.10904,1,1,2259.787,2259.47,431.665,124.3479,556.0129,2,54.40285,1.610098,0,0,500,0,1342.907,0.6714537,0.7670191,0.3172331,0,250,0.3172331,1827.805,0,0,0,4.04803,28.10904,462.8342,374.3586,88.47568,504.4636,0,1015.91,0,5.684342e-14,7.11653e-14,4.263256e-14,52.93217,1.610098,0,0,500,1.470681,0,4.263256e-14
mpc,2026-01-08 01:45:00,295,1.75,30.48529,3241.659,41.299,6.329989,28.3245,1,1,2269.161,2268.844,425.4935,122.5692,548.0627,2,46.48475,1.577949,0,0,500,0,1467.696,0.733848,0.845609,0.3172331,0,250,0.3172331,1843.35,0,0,0,4.75204,28.3245,463.4139,376.4538,86.96017,504.8074,0,1017.812,0,0,-1.052491e-13,4.263256e-14,41.299,1.577949,0,0,500,5.185743,0,2.131628e-14
mpc,2026-01-08 02:00:00,296,2,30.254,3239.944,43.89493,6.254506,44.84726,1,1,2267.961,2267.644,426.0227,122.7778,548.8005,2,46.69186,2.108637,0,0,500,0,1592.465,0.7962324,0.9241866,0.3172331,0,250,0.3172331,1841.621,0,0,0,4.145869,44.84726,460.7747,374.1565,86.61819,506.0458,0,1019.243,0,0,1.226796e-13,4.263256e-14,43.89493,2.108637,0,0,500,2.796928,0,-7.105427e-15
mpc,2026-01-08 02:15:00,297,2.25,30.11049,3259.142,45.50628,4.847531,52.23611,1,1,2281.4,2281.082,438.9969,126.3374,565.3343,2,64.85024,0.4840704,0,0,500,0,1717.214,0.8586071,1.002752,0.3172331,0,250,0.3172331,1842.085,0,0,0,4.36346,52.23611,462.0233,373.0545,88.96879,509.9706,0,1027.468,0,1.421085e-14,1.918465e-13,4.263256e-14,45.50628,0.4840704,0,0,500,19.34396,0,0
mpc,2026-01-08 02:30:00,298,2.5,29.77431,3289.823,32.96931,1.418746,38.19091,1,1,2302.876,2302.559,437.3608,125.9142,563.2751,2,62.34405,0.9310293,0,0,500,0,1841.944,0.9209719,1.081305,0.3172331,0,250,0.3172331,1865.198,0,0,0,0.4877165,38.19091,462.9058,374.9272,87.97856,508.5183,0,1017.878,0,4.263256e-14,1.418865e-13,4.263256e-14,32.96931,0.9310293,0,0,500,29.37475,0,7.81597e-14
mpc,2026-01-08 02:45:00,299,2.75,29.72461,3291.699,33.17557,8.436353,31.68019,1,1,2304.189,2303.872,223.8758,64.49369,288.3695,1,54.12434,0.8606949,0,0,233.3845,0,1900,0.95,1.159845,0.3172331,0,250,0.3172331,2079.996,0,0,0,7.575658,31.68019,462.6614,417.6453,45.01603,488.5001,0,990.0683,0,-2.842171e-14,-6.705747e-14,4.263256e-14,33.17557,0.8606949,0,0,233.3845,20.94877,0,-2.131628e-14
mpc,2026-01-08 03:00:00,300,3,29.734,3261.786,41.11008,10.19726,41.98178,1,1,2283.25,2282.933,0,0,0,0,0,0,0,0,0,41.40899,1889.349,0.9446743,1.196402,0.3172331,0,250,0.3172331,2282.933,0,0,0,9.898349,41.98178,458.5521,458.4884,0.06371089,466.9197,0,950.9141,0,0,-1.023626e-13,4.263256e-14,41.11008,0.2989066,0,59.09969,0,0,0,-7.21645e-16
mpc,2026-01-08 03:15:00,301,3.25,29.68074,3262.956,38.40228,5.279837,35.62132,1,1,2284.069,2283.752,0,0,0,0,0,0,0,0,0,39.81285,1879.098,0.939549,1.189695,0.3172331,0,250,0.3172331,2283.752,0,0,0,3.869264,35.62132,458.1775,458.1139,0.06363602,465.2594,0,937.1933,0,0,-3.597123e-13,4.263256e-14,38.40228,1.410573,0,64.71696,0,0,0,-2.88658e-15
mpc,2026-01-08 03:30:00,302,3.5,29.63,3251.104,44.71834,2.326624,27.38148,1,1,2275.773,2275.456,0,0,0,0,0,0,0,0,0,44.71834,1867.623,0.9338113,1.18324,0.3172331,0,250,0.3172331,2275.456,0,0,0,2.326624,27.38148,456.0028,455.9392,0.06356485,461.4257,0,926.8648,0,0,-3.674838e-13,4.263256e-14,44.71834,0,0,73.1814,0,0,0,0
mpc,2026-01-08 03:45:00,303,3.75,29.02981,3268.287,33.3559,0,39.69838,1,1,2287.801,2287.484,0,0,0,0,0,0,0,0,0,33.3559,1858.99,0.9294948,1.176015,0.3172331,0,250,0.3172331,2287.484,0,0,0,0,39.69838,452.4278,452.3651,0.06273494,460.2157,0,920.4314,0,0,4.383161e-13,4.263256e-14,33.3559,0,0,71.23596,0,0,0,0
mpc,2026-01-08 04:00:00,304,4,28.9764,3258.936,51.51997,3.176843,25.31143,1,1,2281.255,2280.938,0,0,0,0,0,0,0,0,0,51.51997,1845.817,0.9229085,1.170579,0.3172331,0,250,0.3172331,2280.938,0,0,0,3.176843,25.31143,450.6097,450.5471,0.06266214,455.5468,0,916.5736,0,0,1.234568e-13,4.263256e-14,51.51997,0,0,73.99572,0,0,0,0
mpc,2026-01-08 04:15:00,305,4.25,28.90081,3264.811,62.93511,1.304023,35.46623,1,1,2285.367,2285.05,0,0,0,0,0,0,0,0,0,62.93511,1829.793,0.9148963,1.162284,0.3172331,0,250,0.3172331,2285.05,0,0,0,1.304023,35.46623,450.6819,450.6193,0.06255939,457.6134,0,917.4762,0,0,9.903189e-14,4.263256e-14,62.93511,0,0,81.91697,0,0,0,0
mpc,2026-01-08 04:30:00,306,4.5,28.82539,3296.695,78.06239,0,7.974142,1,1,2307.686,2307.369,0,0,0,0,0,0,0,0,0,78.06239,1809.989,0.9049945,1.152194,0.3172331,0,250,0.3172331,2307.369,0,0,0,0,7.974142,454.3399,454.2774,0.0624572,455.8474,0,911.6947,0,0,-1.985079e-13,4.263256e-14,78.06239,0,0,95.09806,0,0,0,0
mpc,2026-01-08 04:45:00,307,4.75,28.70364,3275.303,102.9651,7.284402,8.075802,1,1,2292.712,2292.395,0,0,0,0,0,0,0,0,0,102.9651,1783.963,0.8919814,1.139724,0.3172331,0,250,0.3172331,2292.395,0,0,0,7.284402,8.075802,450.2046,450.1423,0.06229295,451.7281,0,916.0218,0,0,2.131628e-13,4.263256e-14,102.9651,0,0,123.0566,0,0,0,0
mpc,2026-01-08 05:00:00,308,5,28.6888,3277.065,137.2021,3.703042,14.31265,1,1,2293.945,2293.628,0,0,0,0,0,0,0,0,0,137.4231,1749.326,0.8746631,1.123335,0.3172331,0,250,0.3172331,2293.628,0,0,0,3.482069,14.31265,450.3024,450.2401,0.06227299,453.0497,0,912.106,0,0,4.098943e-13,4.263256e-14,137.2021,0.2209736,0,153.8598,0,0,0,-8.104628e-15
mpc,2026-01-08 05:15:00,309,5.25,28.7369,3278.179,175.5598,6.849761,23.79521,1,1,2294.725,2294.408,0,0,0,0,0,0,0,0,0,175.5598,1705.161,0.8525804,1.101525,0.3172331,0,250,0.3172331,2294.408,0,0,0,6.849761,23.79521,450.9239,450.8616,0.06233773,455.5375,0,922.8908,0,0,-5.218048e-14,4.263256e-14,175.5598,0,0,197.8491,0,0,0,0
mpc,2026-01-08 05:30:00,310,5.5,28.71311,3271.323,225.5378,0.6969858,4.217907,1,1,2289.926,2289.609,0,0,0,0,0,0,0,0,0,225.5378,1648.508,0.824254,1.073715,0.3172331,0,250,0.3172331,2289.609,0,0,0,0.6969858,4.217907,449.7496,449.6873,0.06230571,450.5157,0,902.2337,0,0,2.255973e-13,4.263256e-14,225.5378,0,0,244.1362,0,0,0,0
mpc,2026-01-08 05:45:00,311,5.75,28.68075,3351.31,280.8002,0,0,1,1,2345.917,2345.6,0,0,0,0,0,0,0,0,0,280.8002,1578.048,0.7890242,1.038041,0.3172331,0,250,0.3172331,2345.6,0,0,0,0,0,460.4245,460.3622,0.06226217,460.3622,0,920.7244,0,0,8.948398e-14,4.263256e-14,280.8002,0,0,283.6445,0,0,0,0
mpc,2026-01-08 06:00:00,312,6,28.88619,3381.304,329.5735,0,16.05078,1,1,2366.913,2366.596,0,0,0,0,0,0,0,0,0,329.5735,1495.407,0.7477033,0.993674,0.3172331,0,250,0.3172331,2366.596,0,0,0,0,16.05078,466.6149,466.5523,0.06253955,469.7166,0,939.4332,0,0,9.325873e-14,4.263256e-14,329.5735,0,0,334.5896,0,0,0,0
mpc,2026-01-08 06:15:00,313,6.25,28.80235,3359.97,368.0286,3.32448,18.84924,1,1,2351.979,2351.662,0,0,0,0,0,0,0,0,0,368.1927,1403.123,0.7015615,0.9416356,0.3172331,0,250,0.3172331,2351.662,0,0,0,3.160321,18.84924,462.8293,462.7669,0.06242606,466.4761,0,938.4037,0,0,2.678968e-13,4.263256e-14,368.0286,0.1641596,0,378.2231,0,0,0,-1.884604e-14
mpc,2026-01-08 06:30:00,314,6.5,29.01483,3346.171,410.5814,0.8445723,11.19201,1,1,2342.32,2342.003,0,0,0,0,0,0,0,0,0,406.5067,1301.275,0.6506377,0.883526,0.3172331,0,250,0.3172331,2342.003,0,0,4.919183,0,11.19201,463.0583,462.9956,0.0627145,465.2082,0,938.902,0,0,3.105294e-13,4.263256e-14,405.6622,0.8445723,0,406.7227,0,0,0,-1.14353e-14
mpc,2026-01-08 06:45:00,315,6.75,29.13062,3363.96,421.8983,5.502671,18.30222,1,1,2354.772,2354.455,640.4125,184.2506,824.6631,2,424.5077,0.2219934,0,0,399.9334,0,1401.054,0.700527,0.8193941,0.3172331,0,250,0.3172331,1714.042,0,0,0,5.280677,18.30222,466.6952,339.7081,126.987,527.5861,0,1064.281,0,-1.705303e-13,1.161293e-13,4.263256e-14,421.8983,0.2219934,0,0,399.9334,2.609422,0,-5.684342e-14
mpc,2026-01-08 07:00:00,316,7,29.13449,3405.655,426.2365,2.075925,39.47323,1,1,2383.958,2383.641,724.8873,208.5278,933.415,2,433.415,0,0,0,500,0,1525.833,0.7629167,0.8822232,0.3172331,0,250,0.3172331,1658.754,0,0,0,2.075925,39.47323,472.5195,328.7782,143.7413,545.1299,0,1093.841,0,-1.136868e-13,-3.320677e-13,4.263256e-14,426.2365,0,0,0,500,7.178552,0,0
mpc,2026-01-08 07:15:00,317,7.25,29.22236,3406.414,396.7215,0.6025589,45.3121,1,1,2384.49,2384.172,719.4639,206.9981,926.4621,2,426.3911,0.2867535,0,0,499.7842,0,1650.539,0.8252696,0.960795,0.3172331,0,250,0.3172331,1664.708,0,0,0,0.3158054,45.3121,473.532,330.5918,142.9402,546.5884,0,1093.722,0,-2.842171e-14,-1.818545e-13,4.263256e-14,396.7215,0.2867535,0,0,499.7842,29.66966,0,-1.136868e-13
mpc,2026-01-08 07:30:00,318,7.5,29.24401,3435.576,382.6685,4.120346,31.14361,1,1,2404.903,2404.586,706.7998,203.5169,910.3167,2,408.5082,1.80849,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1697.786,0,0,0,2.311856,31.14361,477.8119,337.3202,140.4917,547.0247,0,1098.037,0,0,-3.055334e-13,4.263256e-14,382.6685,1.80849,0,0,500,25.8397,0,0
mpc,2026-01-08 07:45:00,319,7.75,29.48937,3394.291,350.8843,0,54.63295,1,1,2376.004,2375.686,685.2024,197.4881,882.6905,2,379.15,3.540445,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1690.484,0,0,0,0,54.63295,474.6151,337.6801,136.935,546.0813,0,1092.163,0,-5.684342e-14,2.4869e-14,4.263256e-14,350.8843,0,0,0,500,31.80619,0,6.750156e-14
mpc,2026-01-08 08:00:00,320,8,29.70483,3421.481,323.3937,263.5146,63.99149,1,1,2395.037,2394.72,258.8815,74.47225,333.3538,1,333.3538,0,0,0,0,262.8312,1833.993,0.9169966,1.196402,0.3172331,0,250,0.3172331,2135.838,0,0,0,0.6833758,63.99149,480.6928,428.6707,52.02215,515.9863,0,1033.151,0,1.421085e-14,-2.966516e-13,4.263256e-14,323.3937,262.8312,0,262.8312,0,9.960051,0,5.684342e-14
mpc,2026-01-08 08:15:00,321,8.25,29.81533,3471.252,275.309,264.9709,71.06169,1,1,2429.877,2429.56,224.7857,64.66393,289.4496,1,289.4496,0,0,0,0,264.9709,1767.462,0.8837308,1.154839,0.3172331,0,250,0.3172331,2204.774,0,0,0,0,71.06169,488.8779,443.5884,45.28947,522.5496,0,1045.099,0,-1.421085e-14,3.33511e-13,4.263256e-14,275.309,264.9709,0,268.3445,0,14.14062,0,0
mpc,2026-01-08 08:30:00,322,8.5,29.86863,3484.464,226.9796,268.6757,75.78383,1,1,2439.125,2438.808,189.4596,54.50172,243.9614,1,243.9614,0,0,0,0,268.6757,1700.015,0.8500073,1.112945,0.3172331,0,250,0.3172331,2249.348,0,0,0,0,75.78383,491.3182,453.091,38.22717,522.858,0,1045.716,0,-7.105427e-15,3.93463e-13,4.263256e-14,226.9796,268.6757,0,269.8532,0,16.98181,0,5.684342e-14
mpc,2026-01-08 08:45:00,323,8.75,30.11844,3478.067,205.211,274.1297,80.15344,1,1,2434.647,2434.33,157.0238,45.17092,202.1947,1,202.1947,0,0,0,0,273.3517,1631.409,0.8157045,1.070474,0.3172331,0,250,0.3172331,2277.306,0,0,3.016334,0.7779153,80.15344,493.1459,461.2759,31.86995,522.6822,0,1051.909,0,0,6.106227e-14,4.263256e-14,202.1947,273.3517,0,273.3517,0,0,0,0
mpc,2026-01-08 09:00:00,324,9,30.4639,3522.805,168.1603,277.3873,89.34316,1,1,2465.963,2465.646,124.9789,35.95259,160.9315,1,160.9315,0,0,0,0,277.3873,1561.805,0.7809027,1.027274,0.3172331,0,250,0.3172331,2340.667,0,0,7.228801,0,89.34316,503.3635,477.7875,25.57601,531.9773,0,1076.424,0,0,-2.315925e-13,4.263256e-14,160.9315,277.3873,0,280.8261,0,0,0,0
mpc,2026-01-08 09:15:00,325,9.25,30.67838,3507.613,128.3257,283.7208,95.69739,1,1,2455.329,2455.012,115.9642,34.03579,150,1,143.6371,0,6.36292,0,0,280.4119,1491.456,0.7457282,0.9834459,0.3172331,0,250,0.3172331,2339.048,4.54677,0,0,3.308869,91.15062,503.6182,479.7675,23.85075,532.4994,0,1070.707,0,0,2.553513e-15,4.263256e-14,128.3257,280.4119,4.54677,280.4119,0,15.31135,0,2.842171e-14
mpc,2026-01-08 09:30:00,326,9.5,30.97154,3517.837,91.90201,287.3093,93.81853,1,1,2462.486,2462.169,114.1789,35.82113,150,1,122.0128,0,27.98723,0,0,277.76,1421.782,0.7108908,0.9391483,0.3172331,0,250,0.3172331,2347.99,19.93328,0,0,9.54928,73.88525,508.4492,484.8083,23.64093,535.8851,0,1088.243,0,1.421085e-14,5.762057e-14,4.263256e-14,91.90201,277.76,19.93328,277.76,0,30.11076,0,-2.842171e-14
mpc,2026-01-08 09:45:00,327,9.75,31.16893,3553.448,67.21473,285.4912,108.431,1,1,2487.414,2487.096,112.1794,37.82055,150,1,97.79551,0,52.20449,0,0,282.1304,1351.025,0.6755126,0.8952751,0.3172331,0,250,0.3172331,2374.917,37.09905,0,0,3.360816,71.33197,515.9092,492.5765,23.3327,545.1918,0,1096.181,0,-7.105427e-15,3.943512e-13,4.263256e-14,67.21473,282.1304,37.09905,282.1304,0,30.58077,0,-1.421085e-14
mpc,2026-01-08 10:00:00,328,10,31.43206,3545.796,68.88731,288.146,105.3664,1,1,2482.057,2481.74,111.1579,38.84208,150,1,85.42266,0,64.57734,0,0,282.2444,1280.251,0.6401257,0.8507208,0.3172331,0,250,0.3172331,2370.582,45.75586,0,0,5.901604,59.61054,517.9074,494.6469,23.26047,545.9273,0,1102.035,0,-1.421085e-14,8.9595e-14,4.263256e-14,68.88731,282.2444,45.75586,282.2444,0,16.53534,0,0
mpc,2026-01-08 10:15:00,329,10.25,31.65473,3636.779,61.80603,288.4491,139.9968,1,1,2545.745,2545.428,110.5111,39.48889,150,1,77.58833,0,72.41167,0,0,285.9638,1208.559,0.6042795,0.8061556,0.3172331,0,250,0.3172331,2434.917,51.17783,0,0,2.485355,88.81896,533.9253,510.681,23.2443,568.7981,0,1141.883,0,-7.105427e-15,-6.228351e-14,4.263256e-14,61.80603,285.9638,51.17783,285.9638,0,15.7823,0,0
mpc,2026-01-08 10:30:00,330,10.5,31.95933,3638.508,61.22455,286.4451,180.086,1,1,2546.956,2546.639,109.5876,40.41241,150,1,66.40257,0,83.59743,0,0,286.048,1136.857,0.5684284,0.7610119,0.3172331,0,250,0.3172331,2437.051,58.87979,0,0,0.3971194,121.2062,537.9597,514.7459,23.21374,580.7591,0,1162.203,0,-1.421085e-14,-2.297051e-13,4.263256e-14,61.22455,286.048,58.87979,286.048,0,5.178027,0,3.552714e-14
mpc,2026-01-08 10:45:00,331,10.75,32.03306,3595.355,59.82114,287.8984,188.6828,1,1,2516.748,2516.431,638.2492,214.3327,852.5818,4,63.5463,289.0355,0,0,500,0,1261.678,0.6308389,0.715862,0.3172331,0,250,0.3172331,1878.182,0,0,0,0,188.6828,532.4915,397.3841,135.1073,651.6381,0,1303.276,0,0,4.38205e-13,4.263256e-14,59.82114,287.8984,0,0,500,4.862297,0,2.842171e-14
mpc,2026-01-08 11:00:00,332,11,32.39286,3645.721,51.48055,292.8076,215.9145,1,0,2552.005,2551.687,0,0,0,0,0,0,0,0,0,344.2881,1175.407,0.5877036,0.79446,0.3172331,0,250,0.3172331,2551.687,0,0,0,0,215.9145,544.5106,544.4429,0.0676867,590.5117,0,1181.023,0,0,-4.213296e-13,4.263256e-14,51.48055,292.8076,0,354.0156,0,0,0,0
mpc,2026-01-08 11:15:00,333,11.25,32.63973,3669.365,46.53801,287.5442,220.9952,0,0,2568.556,2568.238,0,0,0,0,0,0,0,0,0,334.0822,1091.702,0.5458508,0.7401367,0.3172331,0,250,0.3172331,2568.238,0,0,0,0,220.9952,551.236,551.168,0.06808118,0,598.5956,3292.276,0,0,3.903544e-13,4.263256e-14,46.53801,287.5442,0,356.5777,0,0,0,0
mpc,2026-01-08 11:30:00,334,11.5,32.96444,3680.329,53.8433,292.9482,254.3682,0,0,2576.23,2575.913,0,0,0,0,0,0,0,0,0,343.8873,1005.558,0.502779,0.6874285,0.3172331,0,250,0.3172331,2575.913,0,0,2.904183,0,254.3682,557.154,557.0854,0.06860709,0,612.0968,3371.542,0,0,8.026912e-14,4.263256e-14,50.93912,292.9482,0,351.487,0,0,0,0
mpc,2026-01-08 11:45:00,335,11.75,33.19735,3705.207,50.85113,299.7107,272.2298,0,0,2593.645,2593.328,0,0,0,0,0,0,0,0,0,349.3322,918.0665,0.4590333,0.6331851,0.3172331,0,250,0.3172331,2593.328,0,0,0,1.229598,272.2298,564.0454,563.9764,0.06898934,0,623.1788,3429.604,0,0,-2.065015e-14,4.263256e-14,50.85113,298.4811,0,350.8159,0,0,0,0
mpc,2026-01-08 12:00:00,336,12,33.51545,3730.92,48.22517,301.1951,262.9428,0,0,2611.644,2611.327,308.7877,136.1288,444.9165,1,0,0,444.9165,0,0,347.2568,831.1078,0.4155539,0.578093,0.3172331,0,250,0.3172331,2302.539,307.8272,0,2.163486,0,0,572.3147,504.5776,67.73715,0,640.7064,3527.617,0,-2.842171e-14,-1.378897e-13,4.263256e-14,46.06169,301.1951,262.9428,348.0636,0,0,44.88442,0
mpc,2026-01-08 12:15:00,337,12.25,33.64938,3733.449,46.99605,297.4223,265.0147,0,0,2613.414,2613.097,339.3108,149.5849,488.8957,1,0,0,488.8957,0,0,339.5254,746.0956,0.3730478,0.5233364,0.3172331,0,250,0.3172331,2273.786,337.7316,0,4.892933,0,0,574.5576,499.8905,74.66701,0,649.4754,3580.555,0,-5.684342e-14,-1.147971e-13,4.263256e-14,42.10312,297.4223,265.0147,346.9073,0,0,72.71689,0
mpc,2026-01-08 12:30:00,338,12.5,34.07585,3757.479,48.86981,303.4221,299.6654,0,0,2630.235,2629.918,363.7665,160.3661,524.1326,2,0,0,524.1326,0,0,349.6742,658.5596,0.3292798,0.4698055,0.3172331,0,250,0.3172331,2266.152,360.2852,0,2.617731,0,0,584.2816,503.4039,80.87771,0,663.77,3655.251,0,-2.842171e-14,-5.995204e-15,4.263256e-14,46.25208,303.4221,299.6654,353.672,0,0,60.61979,0
mpc,2026-01-08 12:45:00,339,12.75,34.11926,3769.638,60.03452,303.4789,313.3971,0,0,2638.746,2638.429,383.302,168.9783,552.2803,2,0,0,552.2803,0,0,351.0305,570.6983,0.2853492,0.4146853,0.3172331,0,250,0.3172331,2255.127,379.442,0,12.48292,0,0,586.7947,501.4869,85.30783,0,670.4652,3709.092,0,-2.842171e-14,-2.193801e-13,4.263256e-14,47.5516,303.4789,313.3971,353.1438,0,0,66.04486,0
mpc,2026-01-08 13:00:00,340,13,34.24663,3794.453,60.38264,307.3316,356.964,0,0,2656.117,2655.8,411.6988,181.497,593.1958,2,0,0,593.1958,0,0,360.1665,480.5669,0.2402834,0.3593604,0.3172331,0,250,0.3172331,2244.101,406.9483,0,3.78222,3.765557,0,592.5037,500.5947,91.90897,0,682.0917,3764.524,0,-2.842171e-14,7.271961e-15,4.263256e-14,56.60041,303.5661,356.964,360.1665,0,0,49.98431,0
mpc,2026-01-08 13:15:00,341,13.25,34.53495,3776.508,64.81835,302.8341,385.0721,0,0,2643.555,2643.238,437.6797,192.9507,630.6304,2,0,0,630.6304,0,0,357.7312,391.0584,0.1955292,0.3026059,0.3172331,0,250,0.3172331,2205.558,431.1749,0,9.024938,0.8962319,0,593.9032,495.5024,98.40073,0,688.4531,3803.606,0,0,-1.086908e-13,4.263256e-14,55.79341,301.9378,385.0721,357.7312,0,0,46.10278,0
mpc,2026-01-08 13:30:00,342,13.5,34.97448,3764.242,52.80402,306.7791,419.3304,0,0,2634.969,2634.652,443.2152,195.391,638.6062,2,0,0,638.6062,0,0,352.0667,302.9802,0.1514901,0.2462438,0.3172331,0,250,0.3172331,2191.437,434.3826,0,3.064875,4.451591,0,598.4748,497.7362,100.7386,0,693.1272,3825.166,0,-5.684342e-14,5.387357e-14,4.263256e-14,49.73915,302.3275,419.3304,352.0667,0,0,15.05219,0
mpc,2026-01-08 13:45:00,343,13.75,35.2483,3780.132,45.06841,300.9236,417.7177,0,0,2646.092,2645.775,477.591,210.5456,688.1366,2,0,0,688.1366,0,0,344.5027,216.8068,0.1084034,0.1907822,0.3172331,0,250,0.3172331,2168.184,466.566,0,0,1.489335,0,605.141,495.8471,109.2939,0,706.3926,3887.729,0,-5.684342e-14,-9.825474e-15,4.263256e-14,45.06841,299.4343,417.7177,347.8498,0,0,48.84827,5.684342e-14
mpc,2026-01-08 14:00:00,344,14,35.44344,3793.465,57.06739,303.8017,452.3964,0,1,2655.426,2655.108,1142.437,437.245,1579.682,4,58.15301,300.3428,721.1863,0,500,0,341.7727,0.1708863,0.1365201,0.3172331,0,250,0.3172331,1512.671,487.8482,0,0,3.458995,0,610.2714,347.643,262.6284,0,784.888,4322.851,0,5.684342e-14,-4.227174e-14,4.263256e-14,57.06739,300.3428,452.3964,0,500,1.085626,35.45181,-4.973799e-14
mpc,2026-01-08 14:15:00,345,14.25,35.47539,3783.427,59.62293,295.5943,454.7312,1,1,2648.399,2648.082,540.7684,232.5927,773.3611,2,48.79437,0,724.5667,0,0,295.5943,267.8203,0.1339102,0.2152092,0.3172331,0,250,0.3172331,2107.313,489.9498,0,10.82856,0,0,609.1485,484.6954,124.4531,717.2881,0,1453.256,0,-8.526513e-14,-2.342571e-14,4.263256e-14,48.79437,295.5943,454.7312,302.8197,0,0,35.21851,5.684342e-14
mpc,2026-01-08 14:30:00,346,14.5,35.659,3776.505,60.67994,297.4874,467.2878,1,1,2643.554,2643.236,668.9849,289.7377,958.7226,2,43.57546,154.3324,760.8147,0,0,143.155,231.9894,0.1159947,0.1686425,0.3172331,0,250,0.3172331,1974.251,513.343,0,17.10448,0,0,610.8718,456.2096,154.6622,745.9473,0,1521.4,0,-2.273737e-13,5.970224e-14,4.263256e-14,43.57546,297.4874,467.2878,144.4942,0,0,46.05522,0
mpc,2026-01-08 14:45:00,347,14.75,35.85289,3791.101,58.2524,298.3819,470.0673,1,1,2653.771,2653.454,698.249,301.751,1000,2,51.03825,172.1174,776.8444,0,0,126.2645,200.3868,0.1001934,0.1460803,0.3172331,0,250,0.3172331,1955.205,522.9537,0,7.214144,0,0,616.27,454.046,162.224,755.797,0,1524.038,0,5.684342e-14,3.666512e-14,4.263256e-14,51.03825,298.3819,470.0673,126.4725,0,0,52.88632,0
mpc,2026-01-08 15:00:00,348,15,36.25604,3752.688,71.31931,293.4494,492.6287,1,1,2626.881,2626.564,1196.932,462.1003,1659.033,4,51.16676,293.7503,814.1157,0,500,0,325.3552,0.1626776,0.1261806,0.3172331,0,250,0.3172331,1429.632,545.4182,0,20.15255,0,0,616.3732,335.4497,280.9235,797.55,0,1629.863,0,0,8.121281e-14,4.263256e-14,51.16676,293.4494,492.6287,0,500,0.3009121,52.78952,-5.684342e-14
mpc,2026-01-08 15:15:00,349,15.25,36.50314,3709.798,72.76366,295.1299,515.0802,1,1,2596.859,2596.541,611.333,262.5367,873.8696,2,58.5824,0,815.2872,0,0,294.2217,251.7486,0.1258743,0.2048714,0.3172331,0,250,0.3172331,1985.208,544.5914,0,14.18126,0.9082452,0,613.2397,468.8005,144.4392,731.3372,0,1488.704,0,0,1.81799e-14,4.263256e-14,58.5824,294.2217,515.0802,294.2217,0,0,29.51124,0
mpc,2026-01-08 15:30:00,350,15.5,36.45492,3724.627,70.18305,291.2579,491.7673,1,1,2607.239,2606.922,1198.721,461.9159,1660.637,4,59.34612,295.3922,805.8988,0,500,0,376.7089,0.1883545,0.1585224,0.3172331,0,250,0.3172331,1408.2,538.631,0,10.83693,0,0,614.9208,332.126,282.7948,794.0419,0,1606.777,0,1.705303e-13,2.650657e-14,4.263256e-14,59.34612,291.2579,491.7673,0,500,4.134289,46.86375,-5.684342e-14
mpc,2026-01-08 15:45:00,351,15.75,36.85693,3722.298,71.47492,286.8349,513.8118,1,1,2605.609,2605.291,623.0448,266.8543,889.8991,2,65.68998,0,824.2091,0,0,286.8349,304.9409,0.1524705,0.2372081,0.3172331,0,250,0.3172331,1982.247,548.2182,0,5.784941,0,0,621.0132,472.4429,148.5703,739.2972,0,1488.573,0,-5.684342e-14,-8.557044e-14,4.263256e-14,65.68998,286.8349,513.8118,290.737,0,0,34.40637,0
mpc,2026-01-08 16:00:00,352,16,36.92456,3688.157,77.49581,285.2106,505.7549,1,1,2581.71,2581.393,1219.631,468.3116,1687.943,4,83.07138,283.8786,820.9926,0,500,0,429.8929,0.2149465,0.1920168,0.3172331,0,250,0.3172331,1361.762,545.6346,0,0,1.332023,0,616.4102,325.1348,291.2754,793.4464,0,1589.191,0,0,-1.634803e-14,4.263256e-14,77.49581,283.8786,505.7549,0,500,5.575573,39.87963,-1.421085e-14
mpc,2026-01-08 16:15:00,353,16.25,36.914,3667.997,96.19418,283.6607,501.0789,1,1,2567.598,2567.281,1220.824,467.2224,1688.047,4,96.64949,281.6852,809.712,0,500,0,554.8252,0.2774126,0.2706973,0.3172331,0,250,0.3172331,1346.456,538.2058,0,0,1.975485,0,612.8708,321.3914,291.4794,788.6138,0,1580.635,0,0,-2.46636e-13,4.263256e-14,96.19418,281.6852,501.0789,0,500,0.4553074,37.12691,4.263256e-14
mpc,2026-01-08 16:30:00,354,16.5,37.19482,3635.501,114.2258,288.3848,499.479,1,1,2544.851,2544.533,1214.112,462.0602,1676.173,4,115.171,282.1794,778.8222,0,500,0,679.7379,0.3398689,0.3493653,0.3172331,0,250,0.3172331,1330.421,515.9242,0,0,6.205447,0,611.9532,319.9227,292.0306,781.9829,0,1574.67,0,-1.136868e-13,2.964295e-14,4.263256e-14,114.2258,282.1794,499.479,0,500,0.9452852,16.44515,-2.842171e-14
mpc,2026-01-08 16:45:00,355,16.75,37.25782,3611.705,134.4436,289.8956,499.5233,1,1,2528.194,2527.876,1237.928,469.9626,1707.891,4,137.0013,276.408,794.4816,0,500,0,804.6309,0.4023154,0.428021,0.3172331,0,250,0.3172331,1289.948,525.8971,0,0,13.48758,0,608.9627,310.7081,298.2546,780.6706,0,1584.607,0,5.684342e-14,2.186584e-13,4.263256e-14,134.4436,276.408,499.5233,0,500,2.557756,26.3739,0
mpc,2026-01-08 17:00:00,356,17,37.26267,3637.013,168.668,287.5225,486.5173,1,1,2545.909,2545.592,1232.393,465.3266,1697.72,4,155.4598,275.2553,767.0047,0,500,0,929.5042,0.4647521,0.5066643,0.3172331,0,250,0.3172331,1313.198,507.6793,0,13.20819,12.26716,0,613.3086,316.3491,296.9595,781.6756,0,1607.296,0,-2.273737e-13,-1.256772e-13,4.263256e-14,155.4598,275.2553,486.5173,0,500,0,21.16206,0
mpc,2026-01-08 17:15:00,357,17.25,37.32732,3619.758,192.1772,277.949,466.5514,1,1,2533.83,2533.513,1224.17,457.6659,1681.836,4,189.3821,270.6778,721.7758,0,500,0,1054.358,0.5271789,0.5852952,0.3172331,0,250,0.3172331,1309.343,477.3691,0,2.79506,7.271217,0,611.4463,315.9616,295.4847,773.6276,0,1564.619,0,-5.684342e-14,6.250556e-14,4.263256e-14,189.3821,270.6778,466.5514,0,500,0,10.81775,0
mpc,2026-01-08 17:30:00,358,17.5,37.45568,3571.357,217.1666,272.2031,424.7072,1,1,2499.95,2499.633,1241.871,462.3653,1704.236,4,215.4755,269.0751,719.6854,0,500,0,1179.192,0.589596,0.6639137,0.3172331,0,250,0.3172331,1257.762,475.2476,0,1.691141,3.127978,0,605.333,304.552,300.781,766.9173,0,1542.148,0,-1.705303e-13,1.783018e-13,4.263256e-14,215.4755,269.0751,424.7072,0,500,0,50.54038,-5.684342e-14
mpc,2026-01-08 17:45:00,359,17.75,37.58441,3571.548,250.9902,263.466,410.8646,1,1,2500.084,2499.767,1242.552,457.6671,1700.219,4,257.4943,267.9932,674.7315,0,500,0,1304.006,0.6520031,0.7425199,0.3172331,0,250,0.3172331,1257.215,444.8671,0,0,0,0,607.4483,305.4669,301.9814,763.134,0,1526.268,0,-1.705303e-13,-2.354783e-13,4.263256e-14,250.9902,263.466,410.8646,0,500,11.03132,34.00252,-1.136868e-13
mpc,2026-01-08 18:00:00,360,18,37.38609,3567.798,285.0093,0,380.3081,1,1,2497.459,2497.141,1046.131,368.0433,1414.175,3,282.9823,0.8737717,630.3187,0,500,0,1428.801,0.7144005,0.8211136,0.3172331,0,250,0.3172331,1451.01,416.5847,0,2.027019,0,0,603.611,350.6947,252.9163,718.738,0,1440.973,0,5.684342e-14,3.308465e-13,4.263256e-14,282.9823,0,380.3081,0,500,0.8737717,36.27666,-3.663736e-14
mpc,2026-01-08 18:15:00,361,18.25,37.61195,3545.443,301.0851,0,384.8017,0,1,2481.81,2481.493,1042.985,362.8608,1405.846,3,314.8877,2.609357,588.3489,0,500,0,1553.576,0.776788,0.8996951,0.3172331,0,250,0.3172331,1438.508,387.7833,0,0,0,0,603.4524,349.7733,253.6791,0,712.6341,3919.488,0,0,-1.024736e-13,4.263256e-14,301.0851,0,384.8017,0,500,16.41198,2.981614,-7.81597e-14
mpc,2026-01-08 18:30:00,362,18.5,37.68027,3523.598,325.0504,0,385.6652,0,0,2466.518,2466.201,365.1984,160.9974,526.1958,2,0,0,526.1958,0,0,325.0504,1472.069,0.7360345,0.9782641,0.3172331,0,250,0.3172331,2101.003,346.5304,0,0,0,39.13479,600.8321,511.7943,89.03788,0,682.3247,3752.786,0,-5.684342e-14,-1.275646e-13,4.263256e-14,325.0504,0,346.5304,341.3393,0,0,0,0
mpc,2026-01-08 18:45:00,363,18.75,37.55774,3517.535,360.766,0,357.047,0,0,2462.274,2461.957,344.0757,151.6855,495.7611,1,0,0,495.7611,0,0,360.766,1381.646,0.6908229,0.9269402,0.3172331,0,250,0.3172331,2117.882,326.9733,0,0,0,30.07363,597.8356,514.2176,83.61795,0,673.2049,3702.627,0,-5.684342e-14,-1.34559e-13,4.263256e-14,360.766,0,326.9733,365.5438,0,0,0,0
mpc,2026-01-08 19:00:00,364,19,37.36256,3516.175,388.4962,0,313.7927,0,0,2461.323,2461.005,332.5198,146.591,479.1108,1,0,0,479.1108,0,0,381.4755,1286.059,0.6430297,0.870002,0.3172331,0,250,0.3172331,2128.486,316.7399,0,7.020765,0,0,594.5054,514.1123,80.39312,0,660.7033,3645.979,0,-2.842171e-14,-3.952394e-14,4.263256e-14,381.4755,0,313.7927,385.023,0,0,2.947232,0
mpc,2026-01-08 19:15:00,365,19.25,37.13356,3488.99,397.8384,1.588765,265.0341,0,0,2442.293,2441.976,308.9141,136.1845,445.0987,1,0,0,445.0987,0,0,396.1769,1186.813,0.5934063,0.8098127,0.3172331,0,250,0.3172331,2133.062,295.0699,0,3.250323,0,0,586.3414,512.1017,74.23973,0,648.2862,3571.181,0,-2.842171e-14,1.7919e-13,4.263256e-14,394.5881,1.588765,265.0341,398.098,0,0,30.03588,2.398082e-14
mpc,2026-01-08 19:30:00,366,19.5,37.03302,3451.83,398.1779,4.651514,245.759,0,0,2416.281,2415.964,297.6695,131.2273,428.8968,1,0,0,428.8968,0,0,397.841,1087.166,0.5435828,0.7473185,0.3172331,0,250,0.3172331,2118.294,284.6742,0,0.8561473,4.132329,0,578.5604,507.2097,71.35068,0,638.437,3520.009,0,-2.842171e-14,2.675637e-13,4.263256e-14,397.3218,0.5191847,245.759,397.841,0,0,38.91519,2.220446e-14
mpc,2026-01-08 19:45:00,367,19.75,36.81702,3427.981,384.0287,4.417814,212.0942,0,0,2399.587,2399.269,274.5549,121.0373,395.5922,1,0,0,395.5922,0,0,387.177,990.2002,0.4951001,0.6845722,0.3172331,0,250,0.3172331,2124.714,263.2523,0,0,1.269456,0,571.3127,505.869,65.44375,0,626.9063,3450.174,0,-4.263256e-14,4.618528e-14,4.263256e-14,384.0287,3.148358,212.0942,391.9451,0,0,51.15806,7.549517e-15
mpc,2026-01-08 20:00:00,368,20,36.57275,3437.828,375.4125,0,192.3656,0,0,2406.479,2406.162,244.5307,107.8011,352.3318,1,0,0,352.3318,0,0,365.5615,898.6539,0.449327,0.6235145,0.3172331,0,250,0.3172331,2161.631,235.1526,0,9.851069,0,0,569.3118,511.387,57.92479,0,619.1881,3422.528,0,-1.421085e-14,9.325873e-14,4.263256e-14,365.5615,0,192.3656,370.87,0,0,42.78699,0
mpc,2026-01-08 20:15:00,369,20.25,36.52117,3437.687,359.1706,1.279507,180.1314,0,0,2406.381,2406.064,211.5209,93.24877,304.7696,1,0,0,304.7696,0,0,357.4215,809.1571,0.4045786,0.5658692,0.3172331,0,250,0.3172331,2194.543,203.5345,0,3.028589,0,0,568.5254,518.477,50.04832,0,611.7258,3369.716,0,-2.842171e-14,-3.219647e-15,4.263256e-14,356.142,1.279507,180.1314,361.1448,0,0,23.40308,-4.440892e-15
mpc,2026-01-08 20:30:00,370,20.5,36.39693,3403.819,338.0548,3.004825,162.0821,0,0,2382.673,2382.356,191.7766,84.54452,276.3211,1,0,0,276.3211,0,0,332.3814,725.9344,0.3629672,0.5095144,0.3172331,0,250,0.3172331,2190.579,184.8103,0,8.678231,0,0,561.1124,515.8749,45.23752,0,600.4194,3317.277,0,-2.842171e-14,2.242651e-14,4.263256e-14,329.3766,3.004825,162.0821,337.6679,0,0,22.72829,1.465494e-14
mpc,2026-01-08 20:45:00,371,20.75,36.16106,3460.132,302.6807,5.968553,145.5553,0,0,2422.092,2421.775,180.9879,79.78834,260.7762,1,0,0,260.7762,0,0,294.5522,652.1821,0.326091,0.4571102,0.3172331,0,250,0.3172331,2240.787,174.9056,0,12.86693,1.230134,0,566.9316,524.4941,42.43752,0,604.2824,3347.871,0,-1.421085e-14,6.727952e-14,4.263256e-14,289.8138,4.73842,145.5553,294.5522,0,0,29.35031,-1.421085e-14
mpc,2026-01-08 21:00:00,372,21,36.06132,3494.491,264.8923,4.860961,122.5311,0,0,2446.144,2445.826,165.7645,73.07711,238.8416,1,0,0,238.8416,0,0,269.5021,584.7039,0.2923519,0.4106695,0.3172331,0,250,0.3172331,2280.062,160.3844,0,0,0.2511163,0,571.0946,532.3199,38.77465,0,605.397,3330.117,0,0,-9.853229e-14,4.263256e-14,264.8923,4.609845,122.5311,272.2765,0,0,37.85323,7.993606e-15
mpc,2026-01-08 21:15:00,373,21.25,36.03192,3426.58,240.0597,0.09682683,118.8907,0,0,2398.606,2398.289,152.1464,67.0736,219.22,1,0,0,219.22,0,0,240.1565,524.5727,0.2622863,0.3681794,0.3172331,0,250,0.3172331,2246.143,147.2599,0,0,0,0,559.5737,524.0052,35.56842,0,591.0788,3250.934,0,0,6.2228e-14,4.263256e-14,240.0597,0.09682683,118.8907,245.2232,0,0,28.36912,-7.299716e-15
mpc,2026-01-08 21:30:00,374,21.5,35.67021,3425.223,205.2486,2.680987,106.4727,0,0,2397.656,2397.339,133.5065,58.85623,192.3628,1,0,0,192.3628,0,0,207.9296,472.5077,0.2362539,0.3303157,0.3172331,0,250,0.3172331,2263.832,129.7753,0,0,0,0,554.2077,523.275,30.93278,0,582.1312,3201.722,0,7.105427e-15,8.726353e-14,4.263256e-14,205.2486,2.680987,106.4727,211.5373,0,0,23.30262,-5.329071e-15
mpc,2026-01-08 21:45:00,375,21.75,35.36588,3369.426,175.4285,3.86092,106.5082,0,0,2358.599,2358.281,118.4617,52.22375,170.6855,1,0,0,170.6855,0,0,179.2894,427.611,0.2138055,0.2975312,0.3172331,0,250,0.3172331,2239.82,115.5665,0,0,0,0,540.9936,513.7492,27.24443,0,565.973,3112.851,0,-7.105427e-15,9.847678e-14,4.263256e-14,175.4285,3.86092,106.5082,179.9946,0,0,9.058368,-3.552714e-15
mpc,2026-01-08 22:00:00,376,22,35.25605,3350.732,135.5396,4.256991,120.1118,0,0,2345.512,2345.195,125.8179,51.6503,177.4682,1,32.08165,0,145.3865,0,0,107.7149,400.6149,0.2003075,0.2692604,0.3172331,0,250,0.3172331,2219.377,98.56502,0,0,0,21.54682,536.5053,507.6535,28.85176,0,564.2324,3103.278,0,-2.842171e-14,-1.804112e-14,4.263256e-14,135.5396,4.256991,98.56502,119.17,0,0,0,-1.953993e-14
mpc,2026-01-08 22:15:00,377,22.25,35.10866,3374.18,112.4626,2.320472,97.41682,0,0,2361.926,2361.609,105.3468,44.65316,150,1,15.03797,0,134.962,0,0,99.43617,375.6928,0.1878464,0.2522614,0.3172331,0,250,0.3172331,2256.262,91.65686,0,0,0.3089506,5.759955,538.2635,514.1835,24.07998,0,560.1493,3081.354,0,-1.421085e-14,5.168088e-14,4.263256e-14,112.4626,2.011522,91.65686,113.9849,0,0,0,-5.329071e-15
mpc,2026-01-08 22:30:00,378,22.5,34.89031,3371.379,107.3719,0.6546585,56.00437,0,0,2359.966,2359.648,0,0,0,0,0,0,0,0,0,105.7533,349.1954,0.1745977,0.2365683,0.3172331,0,250,0.3172331,2359.648,0,0,2.273256,0,56.00437,534.889,534.8171,0.07190125,0,547.5105,3015.229,0,0,9.675594e-14,4.263256e-14,105.0986,0.6546585,0,106.3438,0,0,0,3.996803e-15
mpc,2026-01-08 22:45:00,379,22.75,34.78868,3316.52,102.1948,0,54.73259,0,0,2321.564,2321.247,0,0,0,0,0,0,0,0,0,100.4346,324.0317,0.1620159,0.2198832,0.3172331,0,250,0.3172331,2321.247,0,0,1.760194,0,54.73259,524.8553,524.7836,0.07171953,0,537.1575,2957.402,0,0,-5.412337e-15,4.263256e-14,100.4346,0,0,101.0169,0,0,0,0
mpc,2026-01-08 23:00:00,380,23,34.38883,3316.713,85.2206,0,53.18045,0,0,2321.699,2321.382,0,0,0,0,0,0,0,0,0,85.2206,302.6756,0.1513378,0.204038,0.3172331,0,250,0.3172331,2321.382,0,0,0,0,53.18045,519.718,519.647,0.0710134,0,531.5516,2923.534,0,0,8.65974e-15,4.263256e-14,85.2206,0,0,88.19458,0,0,0,0
mpc,2026-01-08 23:15:00,381,23.25,33.93805,3238.14,78.41562,0,60.23228,1,0,2266.698,2266.381,0,0,0,0,0,0,0,0,0,77.97926,283.1331,0.1415666,0.1905904,0.3172331,0,250,0.3172331,2266.381,0,0,0.436354,0,60.23228,501.8355,501.7652,0.07023381,515.1004,0,1030.953,0,0,-7.549517e-14,4.263256e-14,77.97926,0,0,78.36754,0,0,0,0
mpc,2026-01-08 23:30:00,382,23.5,33.56864,3197.386,70.3151,0,57.76556,1,1,2238.17,2237.853,445.012,128.3306,573.3427,2,70.38576,2.95692,0,0,500,0,408.0886,0.2040443,0.1782848,0.3172331,0,250,0.3172331,1792.841,0,0,0,0,57.76556,491.1015,393.3869,97.71459,534.3925,0,1068.785,0,2.842171e-14,1.274814e-13,4.263256e-14,70.3151,0,0,0,500,3.027574,0,2.753353e-14
mpc,2026-01-08 23:45:00,383,23.75,33.32943,3206.782,80.19645,0,52.7496,1,1,2244.747,2244.43,439.4522,127.0326,566.4848,2,60.69329,5.791505,0,0,500,0,533.0243,0.2665122,0.2569674,0.3172331,0,250,0.3172331,1804.978,0,0,19.50316,0,52.7496,489.7172,393.7765,95.94071,532.3171,0,1098.277,0,-2.842171e-14,1.834088e-13,4.263256e-14,60.69329,0,0,0,500,5.791505,0,-6.217249e-14
mpc,2026-01-09 00:00:00,384,0,32.97158,3191.215,51.32207,0,44.61697,1,1,2233.85,2233.533,437.4141,126.678,564.0921,2,56.12077,7.971345,0,0,500,0,657.9404,0.3289702,0.3356376,0.3172331,0,250,0.3172331,1796.119,0,0,0,0,44.61697,483.1905,388.5075,94.68298,524.8364,0,1049.673,0,-5.684342e-14,-8.548717e-14,4.263256e-14,51.32207,0,0,0,500,12.77005,0,-7.993606e-14
mpc,2026-01-09 00:15:00,385,0.25,32.65758,3241.423,50.39847,0,65.69425,1,1,2268.996,2268.679,436.1245,126.1921,562.3166,2,55.42647,6.890156,0,0,500,0,782.8368,0.3914184,0.4142954,0.3172331,0,250,0.3172331,1832.554,0,0,0,0,65.69425,487.153,393.449,93.70396,533.7457,0,1067.491,0,-2.842171e-14,-8.271162e-14,4.263256e-14,50.39847,0,0,0,500,11.91816,0,-1.421085e-14
mpc,2026-01-09 00:30:00,386,0.5,32.28435,3243.333,25.12091,1.630342,54.25522,1,1,2270.333,2270.016,434.6811,125.3519,560.033,2,57.14015,2.892873,0,0,500,0,907.7136,0.4538568,0.4929409,0.3172331,0,250,0.3172331,1835.335,0,0,0,0,54.25522,483.181,390.603,92.57802,527.5017,0,1055.003,0,-2.842171e-14,2.539635e-13,4.263256e-14,25.12091,1.630342,0,0,500,33.28178,0,3.552714e-14
mpc,2026-01-09 00:45:00,387,0.75,31.96342,3274.592,38.64056,2.470805,59.36574,1,1,2292.214,2291.897,429.7817,123.9542,553.7358,2,50.73324,3.002604,0,0,500,0,1032.571,0.5162854,0.5715739,0.3172331,0,250,0.3172331,1862.115,0,0,0,0,59.36574,484.2,393.3473,90.85271,529.8417,0,1059.683,0,-4.263256e-14,-2.294831e-13,4.263256e-14,38.64056,2.470805,0,0,500,12.62448,0,6.039613e-14
mpc,2026-01-09 01:00:00,388,1,31.59908,3268.894,54.55496,3.864992,69.55634,1,1,2288.226,2287.909,429.8664,123.7018,553.5681,2,53.16884,0.3993065,0,0,500,0,1157.408,0.5787041,0.6501946,0.3172331,0,250,0.3172331,1858.042,0,0,1.386121,3.465685,69.55634,479.2999,389.1921,90.10777,527.4634,0,1063.296,0,5.684342e-14,-2.657874e-13,4.263256e-14,53.16884,0.3993065,0,0,500,0,0,5.684342e-14
mpc,2026-01-09 01:15:00,389,1.25,31.42148,3265.485,52.74577,7.636291,56.54456,1,1,2285.84,2285.523,428.1456,123.2192,551.3648,2,50.84897,0.515864,0,0,500,0,1282.226,0.641113,0.7288029,0.3172331,0,250,0.3172331,1857.377,0,0,1.896799,7.120427,56.54456,476.8488,387.4672,89.38159,522.4821,0,1060.519,0,-7.105427e-14,-2.585709e-13,4.263256e-14,50.84897,0.515864,0,0,500,0,0,-5.684342e-14
mpc,2026-01-09 01:30:00,390,1.5,31.30612,3262.668,53.53113,13.78158,50.43684,1,1,2283.867,2283.55,432.5117,124.8338,557.3455,2,53.45635,3.88915,0,0,500,0,1407.024,0.7035121,0.8073989,0.3172331,0,250,0.3172331,1851.039,0,0,0.0747781,9.892432,50.43684,475.1793,385.1254,90.05399,520.453,0,1058.099,0,0,-8.548717e-15,4.263256e-14,53.45635,3.88915,0,0,500,0,0,5.684342e-14
mpc,2026-01-09 01:45:00,391,1.75,31.03178,3307.35,56.88518,10.26755,35.33575,1,1,2315.145,2314.828,424.9664,122.7033,547.6698,2,43.40332,4.266435,0,0,500,0,1531.803,0.7659013,0.8859825,0.3172331,0,250,0.3172331,1889.861,0,0,13.48186,6.00112,35.33575,478.6815,390.7495,87.93204,520.7589,0,1075.126,0,-2.842171e-14,3.768097e-13,4.263256e-14,43.40332,4.266435,0,0,500,0,0,0
mpc,2026-01-09 02:00:00,392,2,30.80326,3333.815,64.64485,4.868329,46.94917,1,1,2333.671,2333.353,426.2774,123.1011,549.3786,2,44.91791,4.460674,0,0,500,0,1656.561,0.8282807,0.9645536,0.3172331,0,250,0.3172331,1907.076,0,0,19.72694,0.4076559,46.94917,480.017,392.27,87.74706,525.0282,0,1084.789,0,-2.842171e-14,4.83058e-13,4.263256e-14,44.91791,4.460674,0,0,500,0,0,0
mpc,2026-01-09 02:15:00,393,2.25,30.53682,3286.085,44.42141,3.871848,52.12388,1,1,2300.259,2299.942,432.0599,124.6029,556.6628,2,53.72293,2.939899,0,0,500,0,1781.301,0.8906503,1.043112,0.3172331,0,250,0.3172331,1867.882,0,0,0,0.9319493,52.12388,470.3093,381.9058,88.40351,517.1659,0,1035.939,0,-1.421085e-14,-4.105605e-13,4.263256e-14,44.42141,2.939899,0,0,500,9.301513,0,0
mpc,2026-01-09 02:30:00,394,2.5,30.42722,3271.022,44.28673,0,50.10201,1,1,2289.715,2289.398,405.8521,116.8778,522.7299,2,45.62039,1.190601,0,0,475.9189,0,1900,0.95,1.121659,0.3172331,0,250,0.3172331,1883.546,0,0,0,0,50.10201,467.0024,384.1615,82.8409,511.2579,0,1022.516,0,-1.421085e-14,2.495781e-13,4.263256e-14,44.28673,0,0,0,475.9189,2.524256,0,-6.217249e-15
mpc,2026-01-09 02:45:00,395,2.75,30.27103,3310.711,49.68683,0,46.35399,1,1,2317.498,2317.181,0,0,0,0,0,0,0,0,0,42.07667,1889.182,0.9445909,1.196402,0.3172331,0,250,0.3172331,2317.181,0,0,7.610159,0,46.35399,471.0183,470.9538,0.06447583,480.375,0,973.8775,0,0,-2.231548e-13,4.263256e-14,42.07667,0,0,47.25201,0,0,0,0
