controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-09 03:00:00,396,3,30.32304,3259.426,48.73714,2.020114,64.54084,1,1,2281.598,2281.281,0,0,0,0,0,0,0,0,0,50.68589,1876.213,0.9381064,1.18959,0.3172331,0,250,0.3172331,2281.281,0,0,0.0713599,0,64.54084,464.2617,464.1971,0.06455089,477.33,0,954.783,0,0,4.505285e-13,4.263256e-14,48.66578,2.020114,0,54.5838,0,0,0,1.776357e-15
mpc,2026-01-09 03:15:00,397,3.25,30.03572,3307.049,47.10981,5.651357,69.93966,1,1,2314.935,2314.617,0,0,0,0,0,0,0,0,0,50.74571,1863.231,0.9316155,1.181424,0.3172331,0,250,0.3172331,2314.617,0,0,0,2.015461,69.93966,468.0351,467.9709,0.0641384,482.1114,0,967.6994,0,0,1.387779e-13,4.263256e-14,47.10981,3.635896,0,52.7255,0,0,0,-3.552714e-15
mpc,2026-01-09 03:30:00,398,3.5,29.9542,3314.487,46.06288,7.088961,45.8311,1,1,2320.141,2319.824,160.2528,46.24005,206.4928,1,56.92469,1.31922,0,0,148.2489,0,1900,0.95,1.173249,0.3172331,0,250,0.3172331,2159.571,0,0,0,5.769741,45.8311,468.2387,435.8333,32.40541,491.3228,0,992.5983,0,7.105427e-15,5.551115e-15,4.263256e-14,46.06288,1.31922,0,0,148.2489,10.86181,0,-1.421085e-14
mpc,2026-01-09 03:45:00,399,3.75,29.89725,3278.066,53.11406,5.560565,42.42266,1,1,2294.646,2294.329,0,0,0,0,0,0,0,0,0,49.64672,1887.289,0.9436446,1.196402,0.3172331,0,250,0.3172331,2294.329,0,0,3.760762,5.267141,42.42266,462.5089,462.4449,0.0639415,470.9956,0,957.5644,0,0,6.57252e-14,4.263256e-14,49.3533,0.2934233,0,49.64672,0,0,0,1.44329e-15
mpc,2026-01-09 04:00:00,400,4,29.7501,3218.596,66.72374,8.045715,49.29107,1,1,2253.017,2252.7,0,0,0,0,0,0,0,0,0,63.04022,1871.232,0.935616,1.188398,0.3172331,0,250,0.3172331,2252.7,0,0,5.484822,6.244412,49.29107,452.6412,452.5775,0.06373356,462.4803,0,945.1936,0,0,1.754152e-14,4.263256e-14,61.23892,1.801303,0,63.04022,0,0,0,-1.554312e-15
mpc,2026-01-09 04:15:00,401,4.25,29.74207,3232.253,89.96617,10.39017,50.68754,1,1,2262.577,2262.26,0,0,0,0,0,0,0,0,0,71.85087,1852.975,0.9264874,1.178287,0.3172331,0,250,0.3172331,2262.26,0,0,18.8547,9.650774,50.68754,454.4813,454.4175,0.06372225,464.5991,0,978.3701,0,0,5.306866e-14,4.263256e-14,71.11148,0.7393945,0,71.85087,0,0,0,3.108624e-15
mpc,2026-01-09 04:30:00,402,4.5,29.48613,3288.84,106.8941,9.096887,52.96908,1,1,2302.188,2301.871,0,0,0,0,0,0,0,0,0,85.47379,1831.315,0.9156573,1.166791,0.3172331,0,250,0.3172331,2301.871,0,0,21.42031,9.096887,52.96908,459.8375,459.7742,0.06336392,470.3542,0,993.3505,0,0,-3.592682e-13,4.263256e-14,85.47379,0,0,85.47379,0,0,0,0
mpc,2026-01-09 04:45:00,403,4.75,29.71189,3296.138,122.3155,3.884047,53.70024,1,1,2307.297,2306.979,0,0,0,0,0,0,0,0,0,115.5009,1802.151,0.9010756,1.153152,0.3172331,0,250,0.3172331,2306.979,0,0,10.69869,0,53.70024,463.1552,463.0916,0.06367979,473.8711,0,966.1974,0,0,-3.059775e-13,4.263256e-14,111.6168,3.884047,0,115.7471,0,0,0,1.776357e-15
mpc,2026-01-09 05:00:00,404,5,29.50026,3312.159,154.89,1.020421,57.22894,1,1,2318.512,2318.194,0,0,0,0,0,0,0,0,0,145.1427,1765.582,0.8827909,1.134788,0.3172331,0,250,0.3172331,2318.194,0,0,10.76778,0,57.22894,463.2418,463.1784,0.0633836,474.6128,0,967.8,0,0,1.836309e-13,4.263256e-14,144.1223,1.020421,0,146.3172,0,0,0,-6.883383e-15
mpc,2026-01-09 05:15:00,405,5.25,29.60219,3325.16,200.4926,1.163165,63.18548,1,1,2327.612,2327.295,0,0,0,0,0,0,0,0,0,186.2768,1718.735,0.8593673,1.111761,0.3172331,0,250,0.3172331,2327.295,0,0,15.37897,0,63.18548,466.1041,466.0406,0.06352591,478.6935,0,983.9157,0,0,-3.554934e-13,4.263256e-14,185.1136,1.163165,0,188.9975,0,0,0,1.421085e-14
mpc,2026-01-09 05:30:00,406,5.5,29.45398,3318.457,236.41,0,67.73248,1,1,2322.92,2322.603,0,0,0,0,0,0,0,0,0,233.472,1660.096,0.830048,1.082262,0.3172331,0,250,0.3172331,2322.603,0,0,2.937998,0,67.73248,463.6509,463.5876,0.06331919,477.1069,0,959.2818,0,0,9.769963e-15,4.263256e-14,233.472,0,0,233.8672,0,0,0,0
mpc,2026-01-09 05:45:00,407,5.75,29.62035,3332.274,280.8895,1.548086,54.72981,1,1,2332.592,2332.274,0,0,0,0,0,0,0,0,0,280.8895,1589.612,0.7948062,1.045338,0.3172331,0,250,0.3172331,2332.274,0,0,0,1.548086,54.72981,467.2882,467.2247,0.06355132,478.1887,0,959.0478,0,0,7.638334e-14,4.263256e-14,280.8895,0,0,281.9371,0,0,0,0
mpc,2026-01-09 06:00:00,408,6,29.60181,3318.901,332.2144,9.55005,62.75655,1,1,2323.23,2322.913,0,0,0,0,0,0,0,0,0,331.6876,1506.44,0.7532201,1.000956,0.3172331,0,250,0.3172331,2322.913,0,0,1.209899,8.866965,62.75655,465.2228,465.1593,0.06352537,477.7262,0,972.835,0,0,-3.190781e-13,4.263256e-14,331.0045,0.6830845,0,331.6876,0,0,0,-1.831868e-14
mpc,2026-01-09 06:15:00,409,6.25,29.67152,3312.291,366.9883,4.545792,52.05426,1,1,2318.604,2318.287,0,0,0,0,0,0,0,0,0,368.948,1413.966,0.706983,0.9485833,0.3172331,0,250,0.3172331,2318.287,0,0,0,2.586042,52.05426,465.0105,464.9469,0.06362308,475.3867,0,955.2343,0,0,2.83662e-13,4.263256e-14,366.9883,1.95975,0,374.2272,0,0,0,-1.332268e-14
mpc,2026-01-09 06:30:00,410,6.5,29.74398,3300.638,399.2781,11.27567,38.73288,1,1,2310.447,2310.129,281.4204,80.956,362.3764,1,362.3764,0,0,0,0,37.83626,1404.284,0.7021422,0.8903537,0.3172331,0,250,0.3172331,2028.709,0,0,0,10.34107,38.73288,464.1164,407.5217,56.59471,496.2582,0,1010.355,0,-1.421085e-14,7.183143e-14,4.263256e-14,399.2781,0.9346024,0,46.88319,0,0,0,-1.110223e-16
mpc,2026-01-09 06:45:00,411,6.75,29.96894,3308.756,421.567,4.000895,18.64042,1,1,2316.129,2315.812,328.4781,94.49305,422.9712,1,422.9712,0,0,0,0,3.2078,1403.261,0.7016307,0.8842573,0.3172331,0,250,0.3172331,1987.334,0,0,0,0.7930951,18.64042,467.5822,401.2047,66.37749,499.4609,0,1000.29,0,-2.842171e-14,1.435518e-13,4.263256e-14,421.567,3.2078,0,3.2078,0,1.404186,0,-2.620126e-14
mpc,2026-01-09 07:00:00,412,7,30.02299,3318.413,433.288,3.294427,29.93931,1,1,2322.889,2322.572,715.5677,205.972,921.5396,2,429.4067,1.177071,0,0,490.9559,0,1525.779,0.7628897,0.8836131,0.3172331,0,250,0.3172331,1607.004,0,0,3.881319,2.117356,29.93931,469.5103,324.8132,144.6971,536.8366,0,1084.021,0,0,-4.097833e-13,4.263256e-14,429.4067,1.177071,0,0,490.9559,0,0,5.684342e-14
mpc,2026-01-09 07:15:00,413,7.25,29.74951,3344.209,409.7097,2.289216,20.54386,1,1,2340.946,2340.629,706.7251,203.3515,910.0766,2,409.6216,0.4549789,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1633.904,0,0,0.08811679,1.834237,20.54386,470.3005,328.2544,142.0461,535.7331,0,1074.782,0,-2.842171e-14,-3.441691e-13,4.263256e-14,409.6216,0.4549789,0,0,500,0,0,0
mpc,2026-01-09 07:30:00,414,7.5,29.78403,3354.363,393.8427,2.273343,23.94089,1,1,2348.054,2347.737,696.2595,200.6216,896.8811,2,393.7846,3.096528,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1651.477,0,0,0.05811184,0,23.94089,472.0887,332.0383,140.0504,537.4733,0,1075.047,0,-5.684342e-14,9.636736e-14,4.263256e-14,393.7846,2.273343,0,0,500,0.8231851,0,-3.508305e-14
mpc,2026-01-09 07:45:00,415,7.75,29.95742,3331.674,359.4962,3.351737,41.41525,1,1,2332.172,2331.855,671.3813,193.2977,864.679,2,363.156,1.522953,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1660.473,0,0,0,1.828783,41.41525,470.7004,335.132,135.5684,536.7885,0,1076.732,0,-2.842171e-14,1.865175e-14,4.263256e-14,359.4962,1.522953,0,0,500,3.659877,0,5.684342e-14
mpc,2026-01-09 08:00:00,416,8,30.06337,3331.754,319.9738,262.9249,57.43611,1,1,2332.228,2331.91,254.5002,73.21189,327.7121,1,327.7121,0,0,0,0,262.9249,1833.97,0.9169848,1.196402,0.3172331,0,250,0.3172331,2077.41,0,0,0,0,57.43611,471.8216,420.2707,51.55087,505.1022,0,1010.204,0,-1.421085e-14,3.854694e-13,4.263256e-14,319.9738,262.9249,0,263.1816,0,7.73827,0,0
mpc,2026-01-09 08:15:00,417,8.25,30.34095,3357.646,284.3607,265.388,42.92522,1,1,2350.352,2350.035,218.5552,62.8716,281.4268,1,281.4268,0,0,0,0,265.388,1767.334,0.883667,1.154824,0.3172331,0,250,0.3172331,2131.48,0,0,2.933887,0,42.92522,478.4437,433.8895,44.55422,505.499,0,1016.059,0,-7.105427e-15,-6.417089e-14,4.263256e-14,281.4268,265.388,0,266.4395,0,0,0,-5.684342e-14
mpc,2026-01-09 08:30:00,418,8.5,30.66165,3403.207,242.3086,277.2435,65.61637,1,1,2382.245,2381.928,181.9993,52.35561,234.3549,1,234.3549,0,0,0,0,269.1781,1699.761,0.8498806,1.112864,0.3172331,0,250,0.3172331,2199.928,0,0,7.953658,8.065432,65.61637,488.4433,451.0621,37.38125,516.8713,0,1061.376,0,-7.105427e-15,4.047873e-13,4.263256e-14,234.3549,269.1781,0,269.1781,0,0,0,-5.684342e-14
mpc,2026-01-09 08:45:00,419,8.75,30.84113,3422.143,215.5668,273.7719,70.63941,1,1,2395.5,2395.183,158.3676,45.55748,203.925,1,203.925,0,0,0,0,273.7719,1631.051,0.8155253,1.070315,0.3172331,0,250,0.3172331,2236.815,0,0,11.64177,0,70.63941,493.1574,460.4893,32.66816,520.5891,0,1061.26,0,7.105427e-15,-2.515765e-13,4.263256e-14,203.925,273.7719,0,273.7978,0,0,0,0
mpc,2026-01-09 09:00:00,420,9,30.85764,3459.153,176.1351,278.8158,88.15229,1,1,2421.407,2421.09,128.0594,36.83876,164.8982,1,164.8982,0,0,0,0,278.8158,1561.09,0.780545,1.027049,0.3172331,0,250,0.3172331,2293.03,0,0,11.23693,0,88.15229,498.6772,472.2387,26.43856,527.232,0,1073.848,0,0,2.573497e-13,4.263256e-14,164.8982,278.8158,0,278.8415,0,0,0,0
mpc,2026-01-09 09:15:00,421,9.25,31.26096,3442.116,124.8879,280.7343,112.5785,1,1,2409.482,2409.164,115.2441,34.75592,150,1,134.9147,0,15.08526,0,0,280.7343,1490.661,0.7453303,0.9829955,0.3172331,0,250,0.3172331,2293.92,10.70921,0,0,0,101.8693,500.7969,476.7781,24.01875,532.707,0,1065.414,0,7.105427e-15,-2.722267e-13,4.263256e-14,124.8879,280.7343,10.70921,282.3043,0,10.02681,0,0
mpc,2026-01-09 09:30:00,422,9.5,31.63178,3504.066,96.98842,285.5998,114.9025,1,1,2452.846,2452.529,112.7733,37.22668,150,1,104.9886,0,45.01137,0,0,283.2495,1419.614,0.7098068,0.9386472,0.3172331,0,250,0.3172331,2339.756,31.8206,0,0,2.350217,83.08189,514.1692,490.463,23.70621,545.1054,0,1094.265,0,-1.421085e-14,4.801715e-13,4.263256e-14,96.98842,283.2495,31.8206,283.2495,0,8.000205,0,2.842171e-14
mpc,2026-01-09 09:45:00,423,9.75,31.82926,3514.205,84.10676,287.4242,131.9567,1,1,2459.944,2459.627,110.7605,39.23949,150,1,80.6091,0,69.3909,0,0,284.1176,1348.361,0.6741804,0.8939099,0.3172331,0,250,0.3172331,2348.866,48.94598,0,3.497664,3.306614,83.01072,518.0158,494.625,23.39079,551.3449,0,1114.427,0,0,3.03757e-13,4.263256e-14,80.6091,284.1176,48.94598,284.1176,0,0,0,0
mpc,2026-01-09 10:00:00,424,10,32.34778,3517.08,72.80011,284.1172,145.4272,1,1,2461.956,2461.639,110.3929,39.60712,150,1,76.1563,0,73.8437,0,0,284.1172,1277.119,0.6385596,0.849043,0.3172331,0,250,0.3172331,2351.246,51.78051,0,0,0,93.64667,524.7422,501.1454,23.59679,560.7124,0,1121.425,0,-1.421085e-14,3.819167e-13,4.263256e-14,72.80011,284.1172,51.78051,285.6599,0,3.356195,0,-2.842171e-14
mpc,2026-01-09 10:15:00,425,10.25,32.54923,3545.229,74.20097,283.8918,146.7749,1,1,2481.66,2481.343,109.784,40.21597,150,1,68.78181,0,81.21819,0,0,283.8918,1205.945,0.6029726,0.8041832,0.3172331,0,250,0.3172331,2371.559,56.82075,0,5.419157,0,89.95413,531.452,507.8736,23.57838,567.3534,0,1144.055,0,-1.421085e-14,-8.748557e-14,4.263256e-14,68.78181,283.8918,56.82075,287.408,0,0,0,0
mpc,2026-01-09 10:30:00,426,10.5,32.65436,3582.075,51.61088,290.9411,160.4757,0,1,2507.453,2507.135,109.3501,40.64987,150,1,63.52638,0,86.47362,0,0,286.3119,1134.177,0.5670887,0.759366,0.3172331,0,250,0.3172331,2397.785,60.42476,0,0,4.629198,100.0509,538.3086,514.7648,23.54377,0,576.894,3180.902,0,-1.421085e-14,-3.312906e-13,4.263256e-14,51.61088,286.3119,60.42476,286.3119,0,11.91549,0,-4.263256e-14
mpc,2026-01-09 10:45:00,427,10.75,32.89366,3597.102,53.8669,297.1151,191.701,0,1,2517.971,2517.654,636.2346,213.6889,849.9235,4,61.49226,288.4312,0,0,500,0,1258.999,0.6294994,0.7141749,0.3172331,0,250,0.3172331,1881.419,0,0,0,8.683851,191.701,543.639,406.2052,137.4338,0,661.2831,3652.036,0,-5.684342e-14,1.199041e-13,4.263256e-14,53.8669,288.4312,0,0,500,7.62536,0,-4.263256e-14
mpc,2026-01-09 11:00:00,428,11,33.29693,3635.464,53.50593,300.5621,222.9258,0,0,2544.825,2544.507,0,0,0,0,0,0,0,0,0,346.9284,1172.069,0.5860343,0.7927731,0.3172331,0,250,0.3172331,2544.507,0,0,0,7.13964,222.9258,554.7498,554.6806,0.06915407,0,603.2765,3330.337,0,0,-8.404388e-14,4.263256e-14,53.50593,293.4225,0,348.5434,0,0,0,0
mpc,2026-01-09 11:15:00,429,11.25,33.43827,3605.286,54.18179,299.4002,246.9736,0,0,2523.7,2523.383,0,0,0,0,0,0,0,0,0,343.9288,1085.902,0.5429509,0.7380344,0.3172331,0,250,0.3172331,2523.383,0,0,2.536506,7.11673,246.9736,552.0157,551.9463,0.06938924,0,605.9675,3349.473,0,0,7.638334e-14,4.263256e-14,51.64529,292.2835,0,343.9288,0,0,0,0
mpc,2026-01-09 11:30:00,430,11.5,33.95804,3627.403,51.69168,300.3025,267.9844,0,0,2539.182,2538.865,0,0,0,0,0,0,0,0,0,347.9562,998.7418,0.4993709,0.6837765,0.3172331,0,250,0.3172331,2538.865,0,0,0,4.037996,267.9844,562.436,562.3657,0.07026802,0,621.725,3426.453,0,0,3.885781e-15,4.263256e-14,51.69168,296.2645,0,348.9049,0,0,0,0
mpc,2026-01-09 11:45:00,431,11.75,34.10373,3672.532,49.52642,302.4907,266.2171,0,0,2570.773,2570.455,0,0,0,0,0,0,0,0,0,348.6446,911.4235,0.4557117,0.6288931,0.3172331,0,250,0.3172331,2570.455,0,0,0,3.372599,266.2171,571.4619,571.3914,0.07051835,0,630.5693,3473.949,0,0,1.217915e-13,4.263256e-14,49.52642,299.1181,0,350.6943,0,0,0,5.684342e-14
mpc,2026-01-09 12:00:00,432,12,34.49067,3700.484,38.97424,298.4685,306.9736,0,0,2590.339,2590.022,0,0,0,0,0,0,0,0,0,337.4427,826.9193,0.4134597,0.57391,0.3172331,0,250,0.3172331,2590.022,0,0,0,0,306.9736,581.3114,581.2402,0.07119192,0,650.1297,3575.714,0,0,-1.731948e-13,4.263256e-14,38.97424,298.4685,0,348.8387,0,0,0,0
mpc,2026-01-09 12:15:00,433,12.25,34.82018,3704.31,56.69835,302.5148,331.4554,0,0,2593.017,2592.7,297.7184,131.2489,428.9673,1,0,0,428.9673,0,0,345.5669,740.3974,0.3701987,0.520699,0.3172331,0,250,0.3172331,2294.981,292.3149,0,11.78203,1.864249,39.14053,586.6846,519.2523,67.43222,0,659.357,3650.003,0,-2.842171e-14,-1.995071e-13,4.263256e-14,44.91631,300.6506,292.3149,345.5669,0,0,0,0
mpc,2026-01-09 12:30:00,434,12.5,35.05447,3724.475,47.63954,296.3267,358.0564,0,0,2607.133,2606.816,328.8971,144.994,473.8911,1,0,0,473.8911,0,0,343.9662,654.2893,0.3271447,0.4662174,0.3172331,0,250,0.3172331,2277.918,322.0395,0,0,0,36.01693,593.3381,518.4146,74.92347,0,671.6055,3693.83,0,-2.842171e-14,1.921241e-13,4.263256e-14,47.63954,296.3267,322.0395,352.9365,0,0,0,0
mpc,2026-01-09 12:45:00,435,12.75,35.44513,3778.9,56.55916,303.3021,389.9574,0,0,2645.23,2644.913,345.2995,152.225,497.5245,1,0,0,497.5245,0,0,357.8425,564.7257,0.2823628,0.4119964,0.3172331,0,250,0.3172331,2299.613,336.5449,0,2.018833,0,53.41247,607.954,528.5208,79.43321,0,693.0216,3815.101,0,0,-8.248957e-14,4.263256e-14,54.54032,303.3021,336.5449,358.9581,0,0,0,0
mpc,2026-01-09 13:00:00,436,13,35.49274,3746.998,53.45428,301.1039,411.7173,0,0,2622.899,2622.581,382.899,168.8007,551.6997,2,0,0,551.6997,0,0,354.5582,475.9972,0.2379986,0.3555995,0.3172331,0,250,0.3172331,2239.682,372.981,0,0,0,38.73627,603.5482,515.3673,88.18087,0,693.0815,3811.948,0,0,5.095924e-14,4.263256e-14,53.45428,301.1039,372.981,364.4304,0,0,0,0
mpc,2026-01-09 13:15:00,437,13.25,35.90822,3757.908,51.68274,303.8689,441.4471,0,0,2630.536,2630.219,411.0143,181.1953,592.2096,2,0,0,592.2096,0,0,354.1283,387.3902,0.1936951,0.2997285,0.3172331,0,250,0.3172331,2219.204,398.3997,0,0,1.423324,43.04744,611.7388,516.0825,95.65636,0,707.2886,3892.542,0,-2.842171e-14,7.022161e-14,4.263256e-14,51.68274,302.4455,398.3997,363.2756,0,0,0,0
mpc,2026-01-09 13:30:00,438,13.5,36.1287,3762.576,66.27022,304.735,467.5115,1,0,2633.803,2633.486,434.3955,191.5029,625.8984,2,0,0,625.8984,0,0,356.1963,298.2802,0.1491401,0.243934,0.3172331,0,250,0.3172331,2199.09,419.9593,0,14.80896,0,47.55224,615.9728,514.3056,101.6671,716.9296,0,1459.405,0,-2.842171e-14,-2.356448e-14,4.263256e-14,51.46126,304.735,419.9593,356.3276,0,0,0,0
mpc,2026-01-09 13:45:00,439,13.75,36.27853,3780.42,60.57887,297.1783,483.0285,1,0,2646.294,2645.977,448.8894,197.8925,646.7818,2,0,0,646.7818,0,0,343.7086,212.3061,0.106153,0.1878227,0.3172331,0,250,0.3172331,2197.087,433.1962,0,14.0486,0,49.83229,621.2889,515.8255,105.4634,725.4174,0,1475.069,0,-2.842171e-14,-5.273559e-14,4.263256e-14,46.53027,297.1783,433.1962,346.7919,0,0,0,0
mpc,2026-01-09 14:00:00,440,14,36.58784,3745.123,67.15399,297.3602,494.3661,1,1,2621.586,2621.269,1122.474,428.4987,1550.973,4,57.69684,302.2811,690.995,0,500,0,337.2727,0.1686363,0.133686,0.3172331,0,250,0.3172331,1498.794,461.099,0,9.457151,0,33.2671,620.4442,354.716,265.7282,791.0879,0,1598.489,0,-1.136868e-13,-8.462675e-14,4.263256e-14,57.69684,297.3602,461.099,0,500,4.920839,0,0
mpc,2026-01-09 14:15:00,441,14.25,36.92568,3787.216,62.26774,294.4356,515.0653,1,1,2651.051,2650.734,524.73,224.7921,749.5221,2,54.93208,0,694.5901,0,0,294.4356,263.6107,0.1318053,0.2123757,0.3172331,0,250,0.3172331,2126.004,461.6208,0,7.335657,0,53.4445,632.9848,507.6206,125.3642,745.1735,0,1503.001,0,0,1.107447e-14,4.263256e-14,54.93208,294.4356,461.6208,298.7063,0,0,0,0
mpc,2026-01-09 14:30:00,442,14.5,37.21247,3799.689,64.73805,295.4856,549.5481,1,1,2659.782,2659.465,1137.375,435.5973,1572.973,4,53.24661,298.0631,721.663,0,500,0,388.5692,0.1942846,0.1659918,0.3172331,0,250,0.3172331,1522.09,477.9576,0,11.49143,0,71.5905,639.8894,366.1837,273.7057,819.0042,0,1657.831,0,-1.136868e-13,-9.225953e-14,4.263256e-14,53.24661,295.4856,477.9576,0,500,2.577466,0,-5.684342e-14
mpc,2026-01-09 14:45:00,443,14.75,37.64558,3845.282,59.59842,289.6317,594.2453,1,1,2691.698,2691.38,550.6403,236.1847,786.8251,2,55.18361,0,731.6414,0,0,289.6317,316.1001,0.15805,0.2446763,0.3172331,0,250,0.3172331,2140.74,482.0313,0,4.414808,0,112.214,655.0758,520.9898,134.086,784.4839,0,1576.583,0,0,2.930989e-14,4.263256e-14,55.18361,289.6317,482.0313,298.4725,0,0,0,0
mpc,2026-01-09 15:00:00,444,15,37.94255,3820.314,52.23417,293.3701,614.3908,1,1,2674.22,2673.902,582.2342,249.2285,831.4627,2,62.61782,0,768.8449,0,0,293.3701,242.7078,0.1213539,0.1990436,0.3172331,0,250,0.3172331,2091.668,504.7156,0,0,0,109.6752,656.0378,513.1267,142.9111,789.2606,0,1578.521,0,-8.526513e-14,-7.729928e-14,4.263256e-14,52.23417,293.3701,504.7156,293.5877,0,10.38365,0,2.131628e-14
mpc,2026-01-09 15:15:00,445,15.25,38.25034,3779.444,50.99729,295.456,601.8328,1,1,2645.611,2645.294,1192.689,458.396,1651.085,4,66.5789,294.7278,789.7779,0,500,0,367.6696,0.1838348,0.1528295,0.3172331,0,250,0.3172331,1452.605,516.5126,0,0,0.7281653,85.32021,654.4552,359.3367,295.1185,838.8387,0,1678.933,0,0,-7.446821e-14,4.263256e-14,50.99729,294.7278,516.5126,0,500,15.58161,0,6.394885e-14
mpc,2026-01-09 15:30:00,446,15.5,38.30451,3712.147,64.17825,291.1918,586.9326,1,1,2598.503,2598.186,582.1956,248.878,831.0735,2,65.42111,0,765.6524,0,0,291.1918,294.8138,0.1474069,0.2315161,0.3172331,0,250,0.3172331,2015.99,500.4028,0,0,0,86.5298,643.7509,499.4397,144.3112,769.7544,0,1539.509,0,2.842171e-14,-5.109801e-14,4.263256e-14,64.17825,291.1918,500.4028,293.0424,0,1.242856,0,1.421085e-14
mpc,2026-01-09 15:45:00,447,15.75,38.42914,3689.625,73.89504,298.7165,579.0408,1,1,2582.738,2582.42,1193.305,458.396,1651.701,4,68.86564,288.5482,794.2876,0,500,0,419.7674,0.2098837,0.1856399,0.3172331,0,250,0.3172331,1389.115,518.3258,0,5.029398,10.1683,60.71504,642.0257,345.3109,296.7148,818.7996,0,1663.815,0,-1.136868e-13,-7.435719e-14,4.263256e-14,68.86564,288.5482,518.3258,0,500,0,0,0
mpc,2026-01-09 16:00:00,448,16,38.59773,3647.038,84.03138,288.2875,574.8807,1,1,2552.927,2552.61,1193.866,457.3296,1651.196,4,79.908,284.6883,786.5997,0,500,0,544.7013,0.2723506,0.2643213,0.3172331,0,250,0.3172331,1358.743,512.248,0,4.123376,3.599138,62.63268,637.5544,339.3253,298.2291,812.2965,0,1637.914,0,0,-2.497447e-13,4.263256e-14,79.908,284.6883,512.248,0,500,0,0,5.684342e-14
mpc,2026-01-09 16:15:00,449,16.25,38.67409,3589.677,92.37566,282.7095,555.0824,1,1,2512.774,2512.456,614.6209,259.4903,874.1112,2,96.37551,0,777.7357,0,0,282.7095,473.9382,0.2369691,0.3429904,0.3172331,0,250,0.3172331,1897.836,506.0005,0,0,0,49.0819,628.8459,474.9517,153.8942,746.7252,0,1493.45,0,-1.136868e-13,7.671641e-14,4.263256e-14,92.37566,282.7095,506.0005,282.816,0,3.99985,0,2.842171e-14
mpc,2026-01-09 16:30:00,450,16.5,38.77599,3569.914,108.3403,280.4457,556.0163,1,1,2498.94,2498.623,1206.112,458.6075,1664.719,4,114.546,285.7023,764.4711,0,500,0,598.8635,0.2994318,0.2984319,0.3172331,0,250,0.3172331,1292.511,496.7472,0,0,0,59.26905,627.1431,324.3733,302.7698,797.8552,0,1595.71,0,0,1.74416e-13,4.263256e-14,108.3403,280.4457,496.7472,0,500,11.4623,0,4.263256e-14
mpc,2026-01-09 16:45:00,451,16.75,38.87714,3565.958,132.9461,277.1792,537.9009,1,1,2496.17,2495.853,1226.267,464.9984,1691.266,4,135.5157,284.1307,771.6192,0,500,0,723.7693,0.3618846,0.3770956,0.3172331,0,250,0.3172331,1269.586,500.7676,0,0,0,37.13324,628.2022,319.5121,308.69,793.8558,0,1587.712,0,-5.684342e-14,-8.665291e-14,4.263256e-14,132.9461,277.1792,500.7676,0,500,9.521171,0,0
mpc,2026-01-09 17:00:00,452,17,39.01522,3561.209,154.3126,272.4952,522.1635,1,1,2492.846,2492.529,1230.287,463.5143,1693.802,4,162.8907,282.283,748.628,0,500,0,848.6553,0.4243277,0.4557469,0.3172331,0,250,0.3172331,1262.242,485.0198,0,0,0,37.14377,629.7729,318.8827,310.8902,791.7807,0,1583.561,0,1.705303e-13,-2.528533e-13,4.263256e-14,154.3126,272.4952,485.0198,0,500,18.36582,0,-8.526513e-14
mpc,2026-01-09 17:15:00,453,17.25,39.01193,3625.555,180.1373,274.9959,514.2355,1,1,2537.888,2537.571,1221.634,456.3689,1678.003,4,190.8867,274.8305,712.2854,0,500,0,973.5217,0.4867609,0.5343858,0.3172331,0,250,0.3172331,1315.937,461.493,0,0,0.1654247,52.74248,641.0933,332.4175,308.6757,802.1097,0,1604.505,0,-1.136868e-13,3.108624e-14,4.263256e-14,180.1373,274.8305,461.493,0,500,10.74944,0,5.684342e-14
mpc,2026-01-09 17:30:00,454,17.5,38.95971,3646.032,197.2135,271.883,486.046,1,1,2552.222,2551.905,1213.377,449.705,1663.082,4,216.3091,270.8464,675.927,0,500,0,1098.368,0.5491842,0.6130124,0.3172331,0,250,0.3172331,1338.528,438.2185,0,0,1.036606,47.82749,643.7801,337.6342,306.1459,799.4033,0,1600.595,0,-5.684342e-14,-9.603429e-14,4.263256e-14,197.2135,270.8464,438.2185,0,500,19.09556,0,0
mpc,2026-01-09 17:45:00,455,17.75,38.82907,3622.593,226.7978,265.8537,441.4789,1,1,2535.815,2535.498,1217.439,447.0443,1664.484,4,253.7279,265.3941,645.3616,0,500,0,1223.196,0.6115978,0.6916265,0.3172331,0,250,0.3172331,1318.058,419.0768,0,0,0.4596238,22.4021,637.3312,331.2701,306.0611,783.9448,0,1568.682,0,1.705303e-13,1.676437e-14,4.263256e-14,226.7978,265.3941,419.0768,0,500,26.93005,0,2.842171e-14
mpc,2026-01-09 18:00:00,456,18,38.67492,3613.64,258.076,0,428.0489,1,1,2529.548,2529.231,1024.87,358.5488,1383.419,3,284.0048,0.345305,599.0692,0,500,0,1348.003,0.6740015,0.7702283,0.3172331,0,250,0.3172331,1504.36,389.7548,0,0,0,38.29409,633.0583,376.4893,256.569,744.6218,0,1489.244,0,1.136868e-13,-1.957323e-13,4.263256e-14,258.076,0,389.7548,0,500,26.27412,0,-1.421085e-13
mpc,2026-01-09 18:15:00,457,18.25,38.77407,3573.79,288.2581,0,412.3453,1,1,2501.653,2501.336,1033.938,359.8217,1393.759,3,306.9066,1.08171,585.7711,0,500,0,1472.791,0.7363954,0.8488177,0.3172331,0,250,0.3172331,1467.398,380.6385,0,0,0,31.70687,627.7906,368.244,259.5466,736.0226,0,1472.045,0,0,-2.412515e-13,4.263256e-14,288.2581,0,380.6385,0,500,19.73017,0,-6.039613e-14
mpc,2026-01-09 18:30:00,458,18.5,38.69088,3537.183,325.8776,0,376.9341,1,0,2476.028,2475.711,462.8108,192.659,655.4698,2,95.58496,0,559.8848,0,0,230.2927,1414.986,0.7074929,0.9273948,0.3172331,0,250,0.3172331,2012.9,364.1899,0,0,0,12.74419,619.9364,503.9805,115.9558,699.8304,0,1399.661,0,0,1.79301e-13,4.263256e-14,325.8776,0,364.1899,236.3728,0,0,0,0
mpc,2026-01-09 18:45:00,459,18.75,38.70479,3528.215,369.3763,0,347.1583,1,0,2469.75,2469.433,362.0481,159.6086,521.6567,2,0,0,521.6567,0,0,362.6772,1324.094,0.6620469,0.8909958,0.3172331,0,250,0.3172331,2107.385,339.2655,0,6.699186,0,7.892767,618.6016,527.8395,90.76212,689.425,0,1390.406,0,-2.842171e-14,1.511014e-13,4.263256e-14,362.6772,0,339.2655,362.7048,0,0,0,0
mpc,2026-01-09 19:00:00,460,19,38.43017,3501.552,398.1884,0,321.7704,1,0,2451.086,2450.769,330.7454,145.8088,476.5543,1,0,0,476.5543,0,0,385.3045,1227.559,0.6137796,0.8337624,0.3172331,0,250,0.3172331,2120.023,310.9796,0,12.88388,0,10.79077,609.3166,527.0176,82.29901,675.5089,0,1373.242,0,0,4.0834e-13,4.263256e-14,385.3045,0,310.9796,386.8339,0,0,0,0
mpc,2026-01-09 19:15:00,461,19.25,38.05916,3521.857,410.7143,0,269.8797,0,0,2465.3,2464.983,291.0318,128.3011,419.3329,1,0,0,419.3329,0,0,396.318,1128.286,0.5641432,0.772976,0.3172331,0,250,0.3172331,2173.951,274.8839,0,14.39624,0,0,606.6949,534.9958,71.69917,0,663.2969,3672.966,0,0,4.345413e-13,4.263256e-14,396.318,0,269.8797,398.7575,0,0,5.004181,0
mpc,2026-01-09 19:30:00,462,19.5,37.79232,3512.677,402.9877,0,266.679,0,0,2458.874,2458.557,274.2985,120.9242,395.2227,1,0,0,395.2227,0,0,397.7155,1028.68,0.51434,0.7104654,0.3172331,0,250,0.3172331,2184.258,259.9227,0,5.272182,0,6.756264,600.7738,533.6772,67.09653,0,656.2522,3618.482,0,0,4.386491e-13,4.263256e-14,397.7155,0,259.9227,400.5837,0,0,0,0
mpc,2026-01-09 19:45:00,463,19.75,37.79823,3455.457,402.1992,0,268.75,0,0,2418.82,2418.503,244.1708,107.6425,351.8133,1,0,0,351.8133,0,0,385.9494,932.0307,0.4660153,0.6477447,0.3172331,0,250,0.3172331,2174.332,231.3574,0,16.24977,0,37.39254,591.0814,531.3364,59.74498,0,648.1164,3592.671,0,0,1.338929e-13,4.263256e-14,385.9494,0,231.3574,389.8175,0,0,0,0
mpc,2026-01-09 20:00:00,464,20,37.77753,3394.95,399.6401,0,234.411,0,0,2376.465,2376.148,219.1865,96.62815,315.8146,1,0,0,315.8146,0,0,371.0385,839.1243,0.4195622,0.5868861,0.3172331,0,250,0.3172331,2156.961,207.7365,0,28.60163,0,26.67458,580.4082,526.7984,53.60978,0,629.9414,3514.015,0,-2.842171e-14,1.465494e-14,4.263256e-14,371.0385,0,207.7365,373.3234,0,0,0,0
mpc,2026-01-09 20:15:00,465,20.25,37.64558,3387.25,365.1771,0,193.1048,0,0,2371.075,2370.758,197.7119,87.16113,284.8731,1,0,0,284.8731,0,0,357.7221,749.5617,0.3747809,0.5283843,0.3172331,0,250,0.3172331,2173.046,187.6844,0,7.455013,0,5.420305,577.0462,528.8521,48.19417,0,617.3323,3408.188,0,-2.842171e-14,7.438494e-15,4.263256e-14,357.7221,0,187.6844,360.5941,0,0,0,0
mpc,2026-01-09 20:30:00,466,20.5,37.35279,3406.127,330.9081,0,158.7285,0,0,2384.289,2383.971,178.3014,78.60399,256.9053,1,0,0,256.9053,0,0,330.9081,666.7167,0.3333583,0.471988,0.3172331,0,250,0.3172331,2205.67,169.8601,0,0,0,0,575.7493,532.6171,43.13216,0,611.2211,3361.716,0,-1.421085e-14,-1.590394e-13,4.263256e-14,330.9081,0,158.7285,339.4888,0,0,11.13153,0
mpc,2026-01-09 20:45:00,467,20.75,37.13688,3359.954,280.4158,0,160.2605,0,0,2351.968,2351.651,163.7586,72.19284,235.9515,1,0,0,235.9515,0,0,280.4158,596.5078,0.2982539,0.4198217,0.3172331,0,250,0.3172331,2187.892,156.4134,0,0,0,3.847091,564.7059,525.3114,39.3945,0,598.428,3291.354,0,-1.421085e-14,-7.899237e-14,4.263256e-14,280.4158,0,156.4134,302.4757,0,0,0,0
mpc,2026-01-09 21:00:00,468,21,36.88834,3324.031,241.7604,0,155.553,0,0,2326.822,2326.505,143.6974,63.34887,207.0463,1,0,0,207.0463,0,0,241.7604,535.9738,0.2679869,0.3756122,0.3172331,0,250,0.3172331,2182.807,137.6637,0,0,0,17.88934,555.025,520.6727,34.35233,0,588.2888,3235.588,0,-2.131628e-14,1.958989e-13,4.263256e-14,241.7604,0,137.6637,270.658,0,0,0,0
mpc,2026-01-09 21:15:00,469,21.25,36.62393,3380.903,231.2493,0,156.5963,0,0,2366.632,2366.315,135.6448,59.7989,195.4437,1,0,0,195.4437,0,0,231.2493,478.0771,0.2390385,0.3374948,0.3172331,0,250,0.3172331,2230.67,130.3626,0,0,0,26.23362,560.6316,528.4235,32.20806,0,594.4369,3269.403,0,0,2.287059e-14,4.263256e-14,231.2493,0,130.3626,242.3256,0,0,0,0
mpc,2026-01-09 21:30:00,470,21.5,36.06984,3362.435,215.0489,0,131.0804,0,0,2353.704,2353.387,119.9913,52.89806,172.8894,1,0,0,172.8894,0,0,206.34,426.4168,0.2132084,0.3010381,0.3172331,0,250,0.3172331,2233.396,116.0851,0,8.708943,0,14.99534,549.6333,521.539,28.09426,0,577.9387,3193.686,0,-1.421085e-14,-4.440892e-16,4.263256e-14,206.34,0,116.0851,209.4099,0,0,0,0
mpc,2026-01-09 21:45:00,471,21.75,35.72641,3336.65,187.6379,0,125.8985,0,0,2335.655,2335.338,113.0715,49.84745,162.9189,1,0,0,162.9189,0,0,175.4622,382.4841,0.1912421,0.2685084,0.3172331,0,250,0.3172331,2222.266,109.8381,0,12.17573,0,16.06045,540.649,514.4022,26.24681,0,567.9673,3144.823,0,0,7.294165e-14,4.263256e-14,175.4622,0,109.8381,179.5107,0,0,0,0
mpc,2026-01-09 22:00:00,472,22,35.46392,3388.674,159.8517,0,102.2798,0,0,2372.072,2371.754,113.2852,49.94168,163.2269,1,0,0,163.2269,0,0,139.9854,347.4276,0.1737138,0.2408447,0.3172331,0,250,0.3172331,2258.469,110.3885,0,19.86635,0,0,545.4331,519.3114,26.12169,0,569.2531,3165.161,0,-7.105427e-15,-8.798517e-15,4.263256e-14,139.9854,0,102.2798,144.698,0,0,8.108643,0
mpc,2026-01-09 22:15:00,473,22.25,35.41708,3356.035,128.9197,2.155226,83.6317,0,0,2349.225,2348.908,104.9555,45.04455,150,1,10.29733,0,139.7027,0,0,110.6707,319.7052,0.1598526,0.2187701,0.3172331,0,250,0.3172331,2243.952,94.53168,0,10.10313,0.003797139,0,539.5405,515.3628,24.17771,0,560.4074,3099.675,0,7.105427e-15,1.498801e-15,4.263256e-14,118.8166,2.151429,83.6317,110.6707,0,0,10.89998,1.332268e-15
mpc,2026-01-09 22:30:00,474,22.5,35.18553,3306.911,115.2965,2.400563,67.28213,0,0,2314.838,2314.52,0,0,0,0,0,0,0,0,0,107.3135,292.8265,0.1464132,0.2013137,0.3172331,0,250,0.3172331,2314.52,0,0,8.869864,1.513703,67.28213,528.551,528.4785,0.07243439,0,543.8412,3009.038,0,0,9.25926e-14,4.263256e-14,106.4267,0.8868603,0,107.3135,0,0,0,6.328271e-15
mpc,2026-01-09 22:45:00,475,22.75,35.11047,3298.479,95.98653,0,52.83757,0,0,2308.935,2308.618,0,0,0,0,0,0,0,0,0,95.98653,268.7838,0.1343919,0.1843886,0.3172331,0,250,0.3172331,2308.618,0,0,0,0,52.83757,526.2114,526.1391,0.0722981,0,538.1809,2959.995,0,0,-4.443668e-14,4.263256e-14,95.98653,0,0,101.6396,0,0,0,0
mpc,2026-01-09 23:00:00,476,23,34.79608,3255.911,98.26089,1.454869,56.80708,0,0,2279.138,2278.82,0,0,0,0,0,0,0,0,0,86.52009,247.1114,0.1235557,0.1692492,0.3172331,0,250,0.3172331,2278.82,0,0,11.82739,1.368281,56.80708,515.3585,515.2868,0.07173274,0,528.132,2927.489,0,0,-9.686696e-15,4.263256e-14,86.4335,0.0865877,0,86.52009,0,0,0,2.428613e-15
mpc,2026-01-09 23:15:00,477,23.25,34.49863,3212.279,91.54901,0,59.72664,0,0,2248.595,2248.278,0,0,0,0,0,0,0,0,0,78.224,227.5165,0.1137583,0.1556024,0.3172331,0,250,0.3172331,2248.278,0,0,13.32501,0,59.72664,504.7181,504.6469,0.07120592,0,518.0531,2872.278,0,0,-4.626854e-14,4.263256e-14,78.224,0,0,78.39278,0,0,0,0
mpc,2026-01-09 23:30:00,478,23.5,33.72654,3243.674,87.09891,1.169149,73.42662,0,1,2270.572,2270.254,443.8878,127.8305,571.7183,2,70.42398,1.294325,0,0,500,0,352.4807,0.1762404,0.1432638,0.3172331,0,250,0.3172331,1826.367,0,0,16.67493,0,73.42662,500.117,402.2762,97.84078,0,546.2797,3033.303,0,4.263256e-14,7.71605e-15,4.263256e-14,70.42398,1.169149,0,0,500,0.125176,0,4.174439e-14
mpc,2026-01-09 23:45:00,479,23.75,33.52926,3228.266,77.22438,2.939079,71.25613,0,1,2259.786,2259.469,445.8565,128.5269,574.3834,2,71.86544,2.517935,0,0,500,0,477.4252,0.2387126,0.2219519,0.3172331,0,250,0.3172331,1813.613,0,0,5.358938,0.4211439,71.25613,495.3737,397.5668,97.80691,0,541.7139,2989.397,0,2.842171e-14,-7.421841e-14,4.263256e-14,71.86544,2.517935,0,0,500,0,0,0
mpc,2026-01-10 00:00:00,480,0,33.34303,3242.966,64.23761,0,68.24989,1,1,2270.076,2269.759,432.3064,124.7441,557.0504,2,53.44969,3.600748,0,0,500,0,602.3501,0.301175,0.3006277,0.3172331,0,250,0.3172331,1837.453,0,0,10.78792,0,68.24989,495.4046,400.9921,94.41257,540.6305,0,1099.87,0,4.263256e-14,-2.392531e-13,4.263256e-14,53.44969,0,0,0,500,3.600748,0,5.506706e-14
mpc,2026-01-10 00:15:00,481,0.25,33.31608,3212.351,69.41713,0,53.614,1,1,2248.646,2248.328,431.3975,124.4295,555.8271,2,52.72562,3.101444,0,0,500,0,727.2552,0.3636276,0.379291,0.3172331,0,250,0.3172331,1816.931,0,0,16.69151,0,53.614,490.4105,396.2572,94.15333,532.3795,0,1093.552,0,2.842171e-14,-2.09055e-13,4.263256e-14,52.72562,0,0,0,500,3.101444,0,1.376677e-14
mpc,2026-01-10 00:30:00,482,0.5,32.99644,3210.264,60.74398,0,55.58698,1,1,2247.185,2246.868,420.4164,121.1761,541.5925,3,39.38013,2.212339,0,0,500,0,852.1408,0.4260704,0.457942,0.3172331,0,250,0.3172331,1826.452,0,0,21.36385,0,55.58698,486.3625,395.3023,91.06017,528.5092,0,1093.871,0,5.684342e-14,-1.210143e-14,4.263256e-14,39.38013,0,0,0,500,2.212339,0,4.263256e-14
mpc,2026-01-10 00:45:00,483,0.75,32.75773,3182.328,47.60837,0,33.91246,1,1,2227.63,2227.312,424.4658,122.3976,546.8634,2,44.11851,2.744842,0,0,500,0,977.0066,0.4885033,0.5365805,0.3172331,0,250,0.3172331,1802.847,0,0,3.489854,0,33.91246,479.4055,387.9884,91.41704,517.6843,0,1041.389,0,4.263256e-14,1.620926e-14,4.263256e-14,44.11851,0,0,0,500,2.744842,0,6.661338e-15
mpc,2026-01-10 01:00:00,484,1,32.42038,3167.231,58.33414,3.966216,22.79751,1,1,2217.062,2216.744,431.9096,124.4924,556.402,2,54.0949,2.307054,0,0,500,0,1101.853,0.5509264,0.6152067,0.3172331,0,250,0.3172331,1784.835,0,0,4.239244,1.659162,22.79751,473.351,381.0689,92.28205,510.4286,0,1031.032,0,-1.421085e-14,-8.448797e-14,4.263256e-14,54.0949,2.307054,0,0,500,0,0,0
mpc,2026-01-10 01:15:00,485,1.25,32.02978,3225.681,62.69463,4.350915,7.057334,1,1,2257.976,2257.659,431.8076,124.6906,556.4982,2,52.05049,4.447703,0,0,500,0,1226.679,0.6133397,0.6938206,0.3172331,0,250,0.3172331,1825.852,0,0,10.64414,0,7.057334,477.7042,386.2826,91.42162,512.4663,0,1043.294,0,-2.842171e-14,3.282929e-13,4.263256e-14,52.05049,4.350915,0,0,500,0.09678813,0,3.108624e-14
mpc,2026-01-10 01:30:00,486,1.5,31.70924,3245.988,59.39934,2.80161,28.95435,1,1,2272.191,2271.874,436.3905,126.531,562.9215,2,53.56386,9.35765,0,0,500,0,1351.486,0.6757431,0.772422,0.3172331,0,250,0.3172331,1835.484,0,0,5.83548,0,28.95435,477.1523,385.4452,91.70712,518.0565,0,1046.179,0,-2.842171e-14,-2.287059e-13,4.263256e-14,53.56386,2.80161,0,0,500,6.55604,0,-5.329071e-15
mpc,2026-01-10 01:45:00,487,1.75,31.44647,3260.299,60.85627,0,29.12468,1,1,2282.209,2281.892,433.15,125.4092,558.5593,2,50.98454,7.574756,0,0,500,0,1476.274,0.7381368,0.8510111,0.3172331,0,250,0.3172331,1848.742,0,0,9.871739,0,29.12468,476.3646,385.8872,90.47744,517.3756,0,1051.78,0,5.684342e-14,9.225953e-14,4.263256e-14,50.98454,0,0,0,500,7.574756,0,3.641532e-14
mpc,2026-01-10 02:00:00,488,2,31.41489,3253.172,78.141,2.306304,34.00829,1,1,2277.221,2276.903,435.0229,125.6417,560.6645,2,55.97124,4.69328,0,0,500,0,1601.041,0.8005206,0.9295878,0.3172331,0,250,0.3172331,1841.88,0,0,22.16976,0,34.00829,474.9788,384.1763,90.8025,516.9113,0,1072.066,0,-2.842171e-14,1.041389e-13,4.263256e-14,55.97124,2.306304,0,0,500,2.386976,0,-2.087219e-14
mpc,2026-01-10 02:15:00,489,2.25,31.21509,3241.824,52.23456,1.171179,43.61082,1,1,2269.277,2268.959,428.5333,123.6426,552.176,2,48.72583,3.450125,0,0,500,0,1725.789,0.8628945,1.008152,0.3172331,0,250,0.3172331,1840.426,0,0,3.508733,0,43.61082,471.162,382.1213,89.04074,514.8187,0,1035.69,0,-4.263256e-14,1.318945e-13,4.263256e-14,48.72583,1.171179,0,0,500,2.278945,0,-2.930989e-14
mpc,2026-01-10 02:30:00,490,2.5,30.92348,3241.755,51.886,4.496205,44.48992,1,1,2269.229,2268.911,423.6305,121.9199,545.5504,2,45.03852,0.5118673,0,0,500,0,1850.517,0.9252587,1.086704,0.3172331,0,250,0.3172331,1845.281,0,0,6.847474,3.984338,44.48992,468.035,380.5945,87.44045,511.6906,0,1042.066,0,-1.421085e-14,1.94067e-13,4.263256e-14,45.03852,0.5118673,0,0,500,0,0,0
mpc,2026-01-10 02:45:00,491,2.75,30.76672,3231.756,56.05006,3.075965,36.82515,1,1,2262.229,2261.912,192.3203,55.56815,247.8885,1,46.50246,2.29036,0,0,199.0957,0,1900,0.95,1.165244,0.3172331,0,250,0.3172331,2069.591,0,0,9.547599,0.7856053,36.82515,464.9376,425.3464,39.59125,488.4829,0,994.7906,0,-1.421085e-14,-3.099743e-13,4.263256e-14,46.50246,2.29036,0,0,199.0957,0,0,0
mpc,2026-01-10 03:00:00,492,3,30.63234,3249.34,54.05221,0.530836,15.0055,1,1,2274.538,2274.221,0,0,0,0,0,0,0,0,0,49.33763,1887.366,0.9436832,1.196402,0.3172331,0,250,0.3172331,2274.221,0,0,5.245415,0,15.0055,466.0516,465.9866,0.06500088,469.0612,0,947.1707,0,0,1.798561e-14,4.263256e-14,48.8068,0.530836,0,52.5597,0,0,0,-2.109424e-15
mpc,2026-01-10 03:15:00,493,3.25,30.39488,3248.259,49.59504,0,16.83583,1,1,2273.781,2273.464,0,0,0,0,0,0,0,0,0,48.1116,1875.041,0.9375207,1.188447,0.3172331,0,250,0.3172331,2273.464,0,0,1.48344,0,16.83583,463.4162,463.3515,0.06465484,466.7828,0,936.1246,0,0,-2.018385e-13,4.263256e-14,48.1116,0,0,52.8467,0,0,0,0
mpc,2026-01-10 03:30:00,494,3.5,30.40946,3256.006,66.61886,0,24.96066,1,1,2279.204,2278.887,0,0,0,0,0,0,0,0,0,51.05416,1861.983,0.9309914,1.180686,0.3172331,0,250,0.3172331,2278.887,0,0,15.5647,0,24.96066,464.6735,464.6088,0.06467599,469.6977,0,966.2444,0,0,1.070255e-13,4.263256e-14,51.05416,0,0,55.58,0,0,0,0
mpc,2026-01-10 03:45:00,495,3.75,30.04248,3328.355,87.67518,0,39.59427,1,1,2329.848,2329.531,0,0,0,0,0,0,0,0,0,51.59457,1848.791,0.9243955,1.172463,0.3172331,0,250,0.3172331,2329.531,0,0,36.08061,0,39.59427,471.1212,471.0571,0.06414805,479.0635,0,1020.366,0,0,1.374456e-13,4.263256e-14,51.59457,0,0,54.80356,0,0,0,0
mpc,2026-01-10 04:00:00,496,4,29.91225,3317.093,96.8697,1.205214,45.27122,1,1,2321.965,2321.648,0,0,0,0,0,0,0,0,0,65.57607,1832.106,0.916053,1.164157,0.3172331,0,250,0.3172331,2321.648,0,0,32.49884,0,45.27122,468.1709,468.1069,0.06396276,477.2348,0,1010.53,0,0,-1.945111e-13,4.263256e-14,64.37086,1.205214,0,69.64293,0,0,0,4.218847e-15
mpc,2026-01-10 04:15:00,497,4.25,29.91239,3280.941,112.3138,6.153242,28.47854,1,1,2296.659,2296.341,0,0,0,0,0,0,0,0,0,87.73524,1809.884,0.9049419,1.15365,0.3172331,0,250,0.3172331,2296.341,0,0,30.68013,0.05162806,28.47854,463.0698,463.0059,0.06396296,468.7479,0,990.5081,0,0,3.979039e-13,4.263256e-14,81.63363,6.101614,0,87.73524,0,0,0,2.664535e-15
mpc,2026-01-10 04:30:00,498,4.5,29.6669,3323.88,116.4481,0.3126977,35.60081,1,1,2326.716,2326.399,0,0,0,0,0,0,0,0,0,97.73765,1785.164,0.8925822,1.139657,0.3172331,0,250,0.3172331,2326.399,0,0,19.02313,0,35.60081,466.5899,466.5263,0.06361659,473.6655,0,980.1459,0,0,9.836576e-14,4.263256e-14,97.42495,0.3126977,0,102.4788,0,0,0,5.77316e-15
mpc,2026-01-10 04:45:00,499,4.75,29.66147,3290.963,134.081,0,41.10418,1,1,2303.674,2303.357,0,0,0,0,0,0,0,0,0,117.6732,1755.465,0.8777325,1.124092,0.3172331,0,250,0.3172331,2303.357,0,0,16.40778,0,41.10418,461.9138,461.8502,0.06360897,470.0921,0,968.4876,0,0,-1.565414e-13,4.263256e-14,117.6732,0,0,121.6705,0,0,0,0
mpc,2026-01-10 05:00:00,500,5,29.79314,3266.308,165.0585,0,25.14614,1,1,2286.416,2286.098,0,0,0,0,0,0,0,0,0,150.2515,1717.626,0.8588129,1.105391,0.3172331,0,250,0.3172331,2286.098,0,0,14.80698,0,25.14614,459.7885,459.7247,0.06379424,464.7815,0,955.1051,0,0,-2.347011e-13,4.263256e-14,150.2515,0,0,151.7983,0,0,0,0
mpc,2026-01-10 05:15:00,501,5.25,29.83008,3323.281,206.0376,0,25.66273,1,1,2326.296,2325.979,0,0,0,0,0,0,0,0,0,193.7414,1668.92,0.8344601,1.081564,0.3172331,0,250,0.3172331,2325.979,0,0,12.29623,0,25.66273,468.1909,468.1271,0.0638464,473.292,0,967.795,0,0,-2.362555e-13,4.263256e-14,193.7414,0,0,196.1173,0,0,0,0
mpc,2026-01-10 05:30:00,502,5.5,29.60447,3335.138,242.5306,0,21.54612,1,1,2334.596,2334.279,0,0,0,0,0,0,0,0,0,235.3012,1609.832,0.8049161,1.050895,0.3172331,0,250,0.3172331,2334.279,0,0,7.229433,0,21.54612,467.5263,467.4628,0.0635291,471.7776,0,956.0259,0,0,-1.580958e-13,4.263256e-14,235.3012,0,0,235.4772,0,0,0,0
mpc,2026-01-10 05:45:00,503,5.75,29.5243,3308.718,296.4357,0,20.16486,1,1,2316.102,2315.785,0,0,0,0,0,0,0,0,0,281.5252,1539.197,0.7695987,1.013688,0.3172331,0,250,0.3172331,2315.785,0,0,14.91047,0,20.16486,463.005,462.9416,0.0634171,466.9727,0,959.6659,0,0,1.421085e-14,4.263256e-14,281.5252,0,0,282.3852,0,0,0,0
mpc,2026-01-10 06:00:00,504,6,29.71742,3319.192,340.102,0,33.50017,1,1,2323.434,2323.117,0,0,0,0,0,0,0,0,0,331.8572,1455.991,0.7279954,0.96921,0.3172331,0,250,0.3172331,2323.117,0,0,8.244777,0,33.50017,466.4515,466.3878,0.06368756,473.1133,0,960.4489,0,0,-1.498801e-14,4.263256e-14,331.8572,0,0,337.4401,0,0,0,0
mpc,2026-01-10 06:15:00,505,6.25,29.80359,3364.794,384.3905,0,46.74494,1,1,2355.356,2355.039,0,0,0,0,0,0,0,0,0,369.4162,1363.408,0.6817038,0.9168161,0.3172331,0,250,0.3172331,2355.039,0,0,14.97432,0,46.74494,473.7617,473.6979,0.06380899,483.1003,0,992.0312,0,0,-3.627099e-13,4.263256e-14,369.4162,0,0,372.8117,0,0,0,0
mpc,2026-01-10 06:30:00,506,6.5,29.86585,3343.155,425.0866,0,35.90495,1,1,2340.209,2339.892,116.4895,33.51046,150,1,150,0,0,0,0,253.3414,1299.858,0.6499288,0.8585177,0.3172331,0,250,0.3172331,2223.402,0,0,21.74529,0,35.90495,471.3643,447.8371,23.52719,488.5795,0,1014.67,0,-1.421085e-14,-3.729239e-13,4.263256e-14,403.3414,0,0,260.002,0,0,0,0
mpc,2026-01-10 06:45:00,507,6.75,30.00325,3358.274,444.3683,0,32.92353,1,1,2350.792,2350.474,718.6909,207.133,925.8239,2,422.1772,3.646666,0,0,500,0,1424.653,0.7123265,0.8185013,0.3172331,0,250,0.3172331,1631.784,0,0,22.19113,0,32.92353,474.9417,329.677,145.2646,543.4617,0,1125.203,0,0,-1.334488e-13,4.263256e-14,422.1772,0,0,0,500,3.646666,0,-6.217249e-15
mpc,2026-01-10 07:00:00,508,7,30.19232,3432.046,438.5485,0,26.24234,1,1,2402.432,2402.115,725.0182,208.8158,933.834,2,431.4795,2.354461,0,0,500,0,1549.429,0.7747143,0.8970831,0.3172331,0,250,0.3172331,1677.096,0,0,7.069024,0,26.24234,487.4229,340.2616,147.1613,554.4016,0,1120.997,0,-5.684342e-14,-3.947953e-13,4.263256e-14,431.4795,0,0,0,500,2.354461,0,3.996803e-15
mpc,2026-01-10 07:15:00,509,7.25,30.20993,3426.913,419.0727,0,15.6148,1,1,2398.839,2398.522,633.9495,182.5239,816.4734,2,409.5869,1.468361,0,0,405.4181,0,1650.539,0.8252696,0.9756525,0.3172331,0,250,0.3172331,1764.573,0,0,9.485763,0,15.6148,486.8854,358.1501,128.7353,543.8433,0,1104.05,0,-5.684342e-14,4.399814e-13,4.263256e-14,409.5869,0,0,0,405.4181,1.468361,0,-2.908784e-14
mpc,2026-01-10 07:30:00,510,7.5,30.2986,3385.837,393.885,0,34.26114,1,1,2370.086,2369.769,695.9507,200.4847,896.4354,2,393.7912,2.644264,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1673.818,0,0,0.0938223,0,34.26114,482.0037,340.4039,141.5998,547.8563,0,1095.874,0,-5.684342e-14,-3.290701e-13,4.263256e-14,393.7912,0,0,0,500,2.644264,0,-2.398082e-14
mpc,2026-01-10 07:45:00,511,7.75,30.45897,3390.432,362.1167,0,41.77403,1,1,2373.302,2372.985,670.5438,193.1686,863.7125,2,361.1371,2.575406,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1702.441,0,0,0.9796164,0,41.77403,484.3955,347.4715,136.924,549.1663,0,1100.022,0,-1.705303e-13,-2.924327e-13,4.263256e-14,361.1371,0,0,0,500,2.575406,0,-8.082424e-14
mpc,2026-01-10 08:00:00,512,8,30.54394,3400.475,322.1339,132.8799,25.45618,1,1,2380.333,2380.015,251.2204,72.2684,323.4889,1,323.4889,0,0,0,0,132.8799,1866.481,0.9332405,1.196402,0.3172331,0,250,0.3172331,2128.795,0,0,0,0,25.45618,486.759,435.3216,51.43745,512.7956,0,1025.591,0,0,-3.310685e-13,4.263256e-14,322.1339,132.8799,0,263.0529,0,1.354977,0,0
mpc,2026-01-10 08:15:00,513,8.25,30.69689,3406.05,274.8646,137.2335,47.10099,1,1,2384.235,2383.918,219.9233,63.26516,283.1884,1,283.1884,0,0,0,0,137.2335,1831.879,0.9159394,1.175296,0.3172331,0,250,0.3172331,2163.995,0,0,0,0,47.10099,489.2403,444.0474,45.1929,516.9775,0,1033.955,0,-7.105427e-15,-1.763034e-13,4.263256e-14,274.8646,137.2335,0,265.8851,0,8.323771,0,-2.842171e-14
mpc,2026-01-10 08:30:00,514,8.5,31.04898,3474.067,233.7009,141.4716,45.05042,1,1,2431.847,2431.53,161.2311,46.38124,207.6124,1,207.6124,0,0,0,0,167.5601,1789.7,0.8948502,1.153507,0.3172331,0,250,0.3172331,2270.299,0,0,0,0,45.05042,503.0077,469.5927,33.41496,525.2922,0,1050.584,0,-1.421085e-14,7.682743e-14,4.263256e-14,233.7009,141.4716,0,304.9566,0,0,0,0
mpc,2026-01-10 08:45:00,515,8.75,31.11605,3492.019,192.9884,140.1542,71.58553,1,1,2444.414,2444.096,163.4413,47.01704,210.4583,1,210.4583,0,0,0,0,140.1542,1754.38,0.87719,1.126948,0.3172331,0,250,0.3172331,2280.655,0,0,0,0,71.58553,506.3797,472.4558,33.92388,534.3023,0,1068.605,0,-7.105427e-15,-3.83249e-13,4.263256e-14,192.9884,140.1542,0,273.8114,0,17.46997,0,2.842171e-14
mpc,2026-01-10 09:00:00,516,9,31.57255,3505.906,160.7594,138.1898,73.43429,1,1,2454.134,2453.817,132.9498,38.24558,171.1954,1,171.1954,0,0,0,0,138.1898,1719.556,0.8597782,1.104707,0.3172331,0,250,0.3172331,2320.867,0,0,0,0,73.43429,513.7375,485.84,27.89753,539.458,0,1078.916,0,0,-2.322587e-13,4.263256e-14,160.7594,138.1898,0,278.8864,0,10.43606,0,-2.842171e-14
mpc,2026-01-10 09:15:00,517,9.25,32.02951,3534.655,125.8676,135.2898,96.61858,1,1,2474.258,2473.941,114.7885,35.21147,150,1,129.3972,0,20.60283,0,0,135.2898,1685.463,0.8427316,1.082779,0.3172331,0,250,0.3172331,2359.153,14.49953,0,0,0,82.11905,523.4583,499.1063,24.35197,551.6911,0,1103.382,0,7.105427e-15,2.207123e-13,4.263256e-14,125.8676,135.2898,14.49953,281.4902,0,3.529593,0,-4.263256e-14
mpc,2026-01-10 09:30:00,518,9.5,32.02527,3551.087,111.1945,141.4896,103.8448,1,1,2485.761,2485.444,112.4169,37.58305,150,1,100.6721,0,49.32786,0,0,141.4896,1649.826,0.8249128,1.061312,0.3172331,0,250,0.3172331,2373.027,34.71684,0,10.52236,0,69.12792,525.8399,501.992,23.84788,554.1985,0,1126.548,0,-1.421085e-14,3.885781e-13,4.263256e-14,100.6721,141.4896,34.71684,284.5373,0,0,0,0
mpc,2026-01-10 09:45:00,519,9.75,32.2374,3513.367,73.44867,136.8616,107.7608,1,1,2459.357,2459.04,110.9244,39.07558,150,1,82.59439,0,67.40561,0,0,136.8616,1615.35,0.8076752,1.038871,0.3172331,0,250,0.3172331,2348.115,47.32553,0,0,0,60.43529,522.8352,499.1863,23.64889,551.1099,0,1102.22,0,-1.421085e-14,4.662937e-13,4.263256e-14,73.44867,136.8616,47.32553,285.9764,0,9.145716,0,-1.421085e-14
mpc,2026-01-10 10:00:00,520,10,32.52028,3555.452,67.25327,142.9792,125.1048,1,1,2488.816,2488.499,110.2459,39.75414,150,1,74.37557,0,75.62443,0,0,142.9792,1579.351,0.7896757,1.017162,0.3172331,0,250,0.3172331,2378.253,52.92484,0,0,0,72.17994,532.6212,508.9601,23.66115,564.1612,0,1128.322,0,0,3.98348e-13,4.263256e-14,67.25327,142.9792,52.92484,284.8483,0,7.122295,0,-1.421085e-14
mpc,2026-01-10 10:15:00,521,10.25,32.66557,3589.443,61.24851,140.9667,149.5742,1,1,2512.61,2512.293,110.0341,39.96589,150,1,71.81084,0,78.18916,0,0,140.9667,1543.861,0.7719305,0.9944944,0.3172331,0,250,0.3172331,2402.259,54.62884,0,0,0,94.94536,539.5588,515.8619,23.69689,576.2164,0,1152.433,0,0,-2.757794e-13,4.263256e-14,61.24851,140.9667,54.62884,285.4711,0,10.56233,0,-7.105427e-15
mpc,2026-01-10 10:30:00,522,10.5,32.82045,3615.982,61.49309,142.8724,163.7316,0,1,2531.188,2530.87,108.7184,41.28158,150,1,55.87502,0,94.12498,0,0,143.9193,1507.638,0.7538191,0.9721467,0.3172331,0,250,0.3172331,2422.152,65.64619,0,4.571181,0,98.08542,545.5439,522.0435,23.50032,0,584.4654,3222.445,0,-2.131628e-14,4.077849e-13,4.263256e-14,56.92191,142.8724,65.64619,289.9206,0,0,0,0
mpc,2026-01-10 10:45:00,523,10.75,33.04666,3649.588,71.31322,145.6432,171.2989,0,1,2554.712,2554.395,104.1053,45.89472,150,1,0,0,150,0,0,202.9652,1456.66,0.7283298,0.9493377,0.3172331,0,250,0.3172331,2450.289,104.344,0,13.99123,0,66.95485,553.5829,530.9555,22.62741,0,591.3587,3276.608,0,0,-6.594725e-14,4.263256e-14,57.32199,145.6432,104.344,350.5826,0,0,0,0
mpc,2026-01-10 11:00:00,524,11,33.40361,3689.553,71.87246,140.498,201.3809,0,0,2582.687,2582.37,0,0,0,0,0,0,0,0,0,194.7812,1407.735,0.7038675,0.9172372,0.3172331,0,250,0.3172331,2582.37,0,0,17.58926,0,201.3809,564.4474,564.378,0.06933142,0,608.3899,3376.486,0,0,2.053913e-13,4.263256e-14,54.2832,140.498,0,351.7185,0,0,0,-2.842171e-14
mpc,2026-01-10 11:15:00,525,11.25,33.59874,3731.488,67.08263,146.1181,223.3322,0,0,2612.041,2611.724,0,0,0,0,0,0,0,0,0,199.218,1357.709,0.6788544,0.8864301,0.3172331,0,250,0.3172331,2611.724,0,0,13.98268,0,223.3322,573.5533,573.4837,0.06965819,0,622.5231,3447.997,0,0,3.012035e-13,4.263256e-14,53.09995,146.1181,0,349.3751,0,0,0,0
mpc,2026-01-10 11:30:00,526,11.5,34.09992,3689.084,59.00725,144.8396,246.8055,0,0,2582.359,2582.042,0,0,0,0,0,0,0,0,0,197.045,1308.234,0.6541169,0.8549294,0.3172331,0,250,0.3172331,2582.042,0,0,6.8018,0,246.8055,573.9839,573.9134,0.07051176,0,628.7712,3469.974,0,0,-3.097522e-13,4.263256e-14,52.20545,144.8396,0,350.7018,0,0,0,0
mpc,2026-01-10 11:45:00,527,11.75,34.39773,3679.439,61.88347,143.1017,281.5912,0,0,2575.607,2575.29,0,0,0,0,0,0,0,0,0,193.569,1259.636,0.6298178,0.8237757,0.3172331,0,250,0.3172331,2575.29,0,0,11.41618,0,281.5912,576.6822,576.6112,0.07102896,0,639.6599,3537.822,0,0,1.39222e-13,4.263256e-14,50.46729,143.1017,0,351.4691,0,0,0,2.842171e-14
