controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-10 12:00:00,528,12,34.64284,3666.733,57.06086,143.8546,301.1567,0,0,2566.713,2566.396,298.1871,131.4555,429.6426,1,0,0,429.6426,0,0,186.4719,1212.819,0.6064097,0.7931741,0.3172331,0,250,0.3172331,2268.209,293.3846,0,14.44354,0,7.77214,578.1813,510.9398,67.2415,0,644.1461,3567.719,0,-5.684342e-14,3.699263e-13,4.263256e-14,42.61732,143.8546,293.3846,342.4746,0,0,0,0
mpc,2026-01-10 12:15:00,529,12.25,35.08769,3672.811,52.07726,146.3466,328.2729,0,0,2570.968,2570.65,319.1112,140.6799,459.7911,1,0,0,459.7911,0,0,197.7789,1163.184,0.5815919,0.7636946,0.3172331,0,250,0.3172331,2251.539,312.3354,0,0.6448779,0,15.93757,585.5946,512.8377,72.75687,0,657.1478,3615.425,0,-2.842171e-14,-8.471002e-14,4.263256e-14,51.43238,146.3466,312.3354,353.1302,0,0,0,-2.842171e-14
mpc,2026-01-10 12:30:00,530,12.5,35.41941,3700.408,60.98579,150.7845,367.2047,0,0,2590.285,2589.968,348.7696,153.7548,502.5244,2,0,0,502.5244,0,0,198.4102,1113.398,0.556699,0.7324397,0.3172331,0,250,0.3172331,2241.199,340.0305,0,13.36016,0,27.17428,594.9393,514.7607,80.17862,0,674.7569,3734.209,0,0,3.652634e-14,4.263256e-14,47.62562,150.7845,340.0305,347.9348,0,0,0,0
mpc,2026-01-10 12:45:00,531,12.75,35.71214,3666.664,60.36303,154.4077,407.4644,0,0,2566.665,2566.347,375.0732,165.3507,540.4239,2,0,0,540.4239,0,0,210.1536,1060.684,0.5303422,0.7010905,0.3172331,0,250,0.3172331,2191.274,364.4094,0,4.617044,0,43.05504,593.9065,507.044,86.86247,0,682.3573,3760.929,0,0,-2.635669e-13,4.263256e-14,55.74599,154.4077,364.4094,359.5459,0,0,0,0
mpc,2026-01-10 13:00:00,532,13,35.90767,3704.416,61.00404,154.0858,443.3423,0,0,2593.091,2592.774,404.3828,178.2718,582.6546,2,0,0,582.6546,0,0,210.0254,1008.011,0.5040055,0.6678974,0.3172331,0,250,0.3172331,2188.391,391.9743,0,5.064467,0,51.36798,603.0225,508.9096,94.11288,0,699.127,3853.935,0,-5.684342e-14,-1.764144e-13,4.263256e-14,55.93958,154.0858,391.9743,359.1155,0,0,0,2.842171e-14
mpc,2026-01-10 13:15:00,533,13.25,36.37626,3677.219,58.45344,151.0115,475.8481,0,0,2574.053,2573.736,435.0965,191.8119,626.9084,2,0,0,626.9084,0,0,206.8943,956.1288,0.4780644,0.6347298,0.3172331,0,250,0.3172331,2138.64,419.3954,0,2.570592,0,56.45269,605.8575,503.3738,102.4838,0,708.473,3901.036,0,-2.842171e-14,-9.048318e-14,4.263256e-14,55.88285,151.0115,419.3954,359.152,0,0,0,0
mpc,2026-01-10 13:30:00,534,13.5,36.70353,3668.63,50.08747,149.8288,494.65,1,0,2568.041,2567.724,461.1127,203.2811,664.3938,2,0,0,664.3938,0,0,199.9163,905.9992,0.4529996,0.6020603,0.3172331,0,250,0.3172331,2106.611,442.7332,0,0,0,51.91675,609.6078,500.0725,109.5354,715.6777,0,1431.355,0,0,-6.17284e-14,4.263256e-14,50.08747,149.8288,442.7332,364.5146,0,0,0,0
mpc,2026-01-10 13:45:00,535,13.75,36.88882,3654.921,35.00746,149.694,510.4082,1,0,2558.445,2558.128,477.2263,210.3848,687.6111,2,0,0,687.6111,0,0,184.7015,859.6812,0.4298406,0.5704944,0.3172331,0,250,0.3172331,2080.902,457.1854,0,0,0,53.22282,610.2826,496.371,113.9116,719.4514,0,1438.903,0,-2.842171e-14,1.819656e-13,4.263256e-14,35.00746,149.694,457.1854,352.8558,0,0,0,0
mpc,2026-01-10 14:00:00,536,14,36.88655,3661.735,44.28515,145.5594,528.7516,1,1,2563.215,2562.897,505.8729,221.8647,727.7376,2,9.65774,0,718.0799,0,0,180.1869,814.4992,0.4072496,0.5413287,0.3172331,0,250,0.3172331,2057.024,477.4568,0,0,0,51.29481,611.3839,490.6462,120.7376,724.7459,0,1449.492,0,-5.684342e-14,4.662937e-15,4.263256e-14,44.28515,145.5594,477.4568,352.7456,0,0,0,0
mpc,2026-01-10 14:15:00,537,14.25,37.1306,3686.889,52.45868,144.5225,533.6738,1,1,2580.822,2580.505,558.2762,239.0968,797.3731,2,59.00152,0,738.3715,0,0,144.5225,778.2403,0.3891202,0.5128782,0.3172331,0,250,0.3172331,2022.228,489.5073,0,0,0,44.16654,619.5508,485.4551,134.0957,735.1545,0,1470.309,0,-2.842171e-14,1.695311e-13,4.263256e-14,52.45868,144.5225,489.5073,296.35,0,6.542833,0,1.421085e-14
mpc,2026-01-10 14:30:00,538,14.5,37.16556,3642.535,55.10105,144.9641,551.2816,1,1,2549.775,2549.457,588.3783,252.2953,840.6737,2,59.60645,0,781.0672,0,0,144.9641,741.8768,0.3709384,0.4900465,0.3172331,0,250,0.3172331,1961.079,517.5941,0,0,0,33.68743,612.6631,471.2106,141.4525,731.6004,0,1463.201,0,0,-3.419487e-14,4.263256e-14,55.10105,144.9641,517.5941,296.6336,0,4.505401,0,0
mpc,2026-01-10 14:45:00,539,14.75,37.11636,3699.678,47.59855,133.0814,549.2495,1,1,2589.774,2589.457,617.5297,265.3944,882.9241,2,57.5239,0,825.4002,0,0,133.0814,708.4897,0.3542448,0.4671489,0.3172331,0,250,0.3172331,1971.927,547.2974,0,0,0,1.952089,621.4662,473.2019,148.2643,739.0648,0,1478.13,0,0,-1.261213e-13,4.263256e-14,47.59855,133.0814,547.2974,293.5901,0,9.925342,0,0
mpc,2026-01-10 15:00:00,540,15,37.24449,3676.375,48.10246,136.5169,563.2671,1,1,2573.462,2573.145,641.6586,276.1145,917.773,2,56.82726,0,860.9458,0,0,136.5169,674.2489,0.3371245,0.4461256,0.3172331,0,250,0.3172331,1931.487,569.9841,0,0,0,0,619.6476,465.0703,154.5773,741.1848,0,1482.37,0,5.684342e-14,-1.327827e-13,4.263256e-14,48.10246,136.5169,563.2671,293.4814,0,8.724804,6.717006,0
mpc,2026-01-10 15:15:00,541,15.25,37.43248,3736.895,53.21463,136.4449,575.5927,1,1,2615.826,2615.509,642.8357,276.5046,919.3403,2,57.90988,0,861.4304,0,0,136.4449,640.0315,0.3200158,0.4245647,0.3172331,0,250,0.3172331,1972.673,569.0094,0,0,0,6.583308,632.9999,477.3643,155.6356,755.462,0,1510.924,0,-5.684342e-14,-7.91589e-14,4.263256e-14,53.21463,136.4449,569.0094,295.1929,0,4.695251,0,0
mpc,2026-01-10 15:30:00,542,15.5,37.73582,3684.875,48.36747,143.2932,578.9397,1,1,2579.413,2579.095,631.9093,270.8844,902.7936,2,64.6628,0,838.1309,0,0,143.2932,604.1075,0.3020537,0.4030185,0.3172331,0,250,0.3172331,1947.186,551.5851,0,0,0,27.35452,629.2694,475.0324,154.237,752.5902,0,1505.18,0,-1.705303e-13,1.152967e-13,4.263256e-14,48.36747,143.2932,551.5851,292.0124,0,16.29533,0,7.105427e-15
mpc,2026-01-10 15:45:00,543,15.75,37.89186,3702.869,58.13993,144.8501,583.9114,1,1,2592.009,2591.691,642.3502,274.6608,917.0111,2,71.61027,0,845.4008,0,0,144.8501,567.7999,0.2838999,0.3803976,0.3172331,0,250,0.3172331,1949.341,555.3143,0,0,0,28.59707,635.0012,477.5578,157.4434,759.2245,0,1518.449,0,-5.684342e-14,9.05942e-14,4.263256e-14,58.13993,144.8501,555.3143,294.1535,0,13.47034,0,2.842171e-14
mpc,2026-01-10 16:00:00,544,16,38.1001,3705.893,71.88175,137.0997,576.6051,1,1,2594.125,2593.808,646.1722,275.0956,921.2678,2,82.11939,0,839.1484,0,0,137.0997,533.4356,0.2667178,0.3575353,0.3172331,0,250,0.3172331,1947.636,549.8093,0,0,0,26.7958,639.1063,479.8328,159.2735,761.5299,0,1523.06,0,0,-1.265099e-13,4.263256e-14,71.88175,137.0997,549.8093,286.6057,0,10.23764,0,2.842171e-14
mpc,2026-01-10 16:15:00,545,16.25,38.02687,3683.438,85.30936,139.0531,553.4448,1,1,2578.407,2578.09,1225.88,469.7507,1695.631,4,94.13236,282.6873,818.811,0,500,0,658.3516,0.3291758,0.3358966,0.3172331,0,250,0.3172331,1352.21,536.964,0,0,0,16.48078,633.9756,332.4797,301.4959,806.2827,0,1612.565,0,5.684342e-14,2.204348e-13,4.263256e-14,85.30936,139.0531,536.964,0,500,152.4572,0,0
mpc,2026-01-10 16:30:00,546,16.5,38.09634,3630.074,92.49748,130.6355,561.0583,1,1,2541.052,2540.735,1235.962,472.1729,1708.135,4,111.1339,282.7746,814.2267,0,500,0,783.248,0.391624,0.4145543,0.3172331,0,250,0.3172331,1304.772,533.5052,0,0,0,27.55308,625.9669,321.4198,304.5471,800.3802,0,1600.76,0,-1.705303e-13,1.832978e-13,4.263256e-14,92.49748,130.6355,533.5052,0,500,170.7754,0,5.684342e-14
mpc,2026-01-10 16:45:00,547,16.75,38.16843,3608.66,112.3906,138.1944,560.6272,1,1,2526.062,2525.745,1244.255,473.0996,1717.355,4,134.0766,280.2496,803.0285,0,500,0,908.1247,0.4540623,0.4931998,0.3172331,0,250,0.3172331,1281.49,525.7047,0,0,0,34.92258,623.4924,316.3023,307.1901,798.0216,0,1596.043,0,-1.136868e-13,7.621681e-14,4.263256e-14,112.3906,138.1944,525.7047,0,500,163.7412,0,-5.684342e-14
mpc,2026-01-10 17:00:00,548,17,38.31948,3633.605,133.0644,133.6322,527.8465,1,1,2543.523,2543.206,1244.524,470.3552,1714.879,4,158.1417,276.8299,779.9073,0,500,0,1032.982,0.5164908,0.5718328,0.3172331,0,250,0.3172331,1298.682,509.6259,0,0,0,18.22069,630.3875,321.8658,308.5217,796.7369,0,1593.474,0,-1.136868e-13,-3.463896e-13,4.263256e-14,133.0644,133.6322,509.6259,0,500,168.275,0,-8.526513e-14
mpc,2026-01-10 17:15:00,549,17.25,38.35492,3638.145,153.8869,133.1309,501.6401,1,1,2546.702,2546.385,669.118,272.9685,942.0865,2,185.0347,0,757.0519,0,0,133.1309,999.5364,0.4997682,0.6504534,0.3172331,0,250,0.3172331,1877.267,494.4765,0,0,0,7.163648,631.7856,465.7122,166.0735,740.4579,0,1480.916,0,-5.684342e-14,6.816769e-14,4.263256e-14,153.8869,133.1309,494.4765,274.9211,0,31.1478,0,2.842171e-14
mpc,2026-01-10 17:30:00,550,17.5,38.46256,3637.754,179.208,136.6295,497.7823,1,1,2546.428,2546.111,1233.822,459.9733,1693.795,4,205.7557,271.4067,716.6328,0,500,0,1124.379,0.5621895,0.6293934,0.3172331,0,250,0.3172331,1312.289,467.4592,0,0,0,30.32311,633.5788,326.5116,307.0672,794.0296,0,1588.059,0,-5.684342e-14,-6.605827e-14,4.263256e-14,179.208,136.6295,467.4592,0,500,161.325,0,1.136868e-13
mpc,2026-01-10 17:45:00,551,17.75,38.38152,3649.996,218.3638,132.2063,468.8031,1,1,2554.998,2554.68,1219.198,449.5962,1668.795,4,238.7953,265.6345,664.3649,0,500,0,1249.202,0.624601,0.708005,0.3172331,0,250,0.3172331,1335.482,433.7957,0,0,0,35.00744,634.304,331.5469,302.7571,789.834,0,1579.668,0,-5.684342e-14,3.221867e-13,4.263256e-14,218.3638,132.2063,433.7957,0,500,153.8597,0,0
mpc,2026-01-10 18:00:00,552,18,38.39654,3629.424,251.6571,0,434.9009,1,1,2540.597,2540.279,1036.029,365.1839,1401.213,3,269.5803,0.1353316,631.4971,0,500,0,1374.005,0.6870027,0.7866042,0.3172331,0,250,0.3172331,1504.25,412.2588,0,0,0,22.6421,630.9877,373.5987,257.389,744.406,0,1488.812,0,-2.273737e-13,2.416956e-13,4.263256e-14,251.6571,0,412.2588,0,500,18.05852,0,-5.329071e-14
mpc,2026-01-10 18:15:00,553,18.25,38.40137,3594.689,306.2746,0,397.1043,1,1,2516.282,2515.965,1044.123,365.5338,1409.657,3,296.6352,0.4714635,612.5501,0,500,0,1498.789,0.7493945,0.865191,0.3172331,0,250,0.3172331,1471.842,399.866,0,9.639381,0,0,625.0315,365.5979,259.4336,731.1317,0,1478.891,0,0,-3.339551e-13,4.263256e-14,296.6352,0,397.1043,0,500,0.4714635,2.761726,4.42979e-14
mpc,2026-01-10 18:30:00,554,18.5,38.17229,3587.676,337.4552,0.7854471,371.0078,1,0,2511.373,2511.056,412.1369,179.1835,591.3203,2,21.07209,0,570.2482,0,0,307.4493,1421.691,0.7108454,0.9437655,0.3172331,0,250,0.3172331,2098.919,373.2969,0,9.435753,0.2835242,0,619.9318,518.1176,101.8142,697.3011,0,1411.368,0,-2.842171e-14,8.104628e-14,4.263256e-14,328.0194,0.5019228,371.0078,307.4493,0,0,2.28902,4.32987e-15
mpc,2026-01-10 18:45:00,555,18.75,38.1145,3573.829,365.6628,7.465027,350.5174,0,0,2501.68,2501.363,366.3748,161.516,527.8909,2,0,0,527.8909,0,0,365.6758,1330.048,0.665024,0.8952179,0.3172331,0,250,0.3172331,2134.988,345.8128,0,0,7.452023,4.704599,616.5716,526.1955,90.37601,0,688.8711,3801.646,0,-2.842171e-14,-3.672618e-13,4.263256e-14,365.6628,0.01300401,345.8128,366.4445,0,0,0,2.751792e-14
mpc,2026-01-10 19:00:00,556,19,37.97575,3577.131,384.8104,4.96059,327.861,0,0,2503.992,2503.675,336.8587,148.5038,485.3625,1,0,0,485.3625,0,0,385.5297,1233.456,0.6167281,0.8375117,0.3172331,0,250,0.3172331,2166.816,318.4919,0,0,4.24132,9.369068,614.8285,532.0385,82.78994,0,682.8428,3762.952,0,-2.842171e-14,-1.733058e-13,4.263256e-14,384.8104,0.7192701,318.4919,393.1794,0,0,0,-1.598721e-14
mpc,2026-01-10 19:15:00,557,19.25,37.61599,3552.83,392.0789,1.016707,292.7561,0,0,2486.981,2486.664,287.6745,126.821,414.4955,1,0,0,414.4955,0,0,393.0956,1134.988,0.5674941,0.7766893,0.3172331,0,250,0.3172331,2198.989,273.1824,0,0,0,19.5737,604.7751,534.7423,70.03279,0,666.3232,3664.778,0,-2.842171e-14,2.052802e-13,4.263256e-14,392.0789,1.016707,273.1824,405.3691,0,0,0,-2.198242e-14
mpc,2026-01-10 19:30:00,558,19.5,37.61676,3533.756,403.7407,1.126709,272.1828,0,0,2473.629,2473.312,278.1118,122.6053,400.7172,1,0,0,400.7172,0,0,401.7394,1034.375,0.5171873,0.7146854,0.3172331,0,250,0.3172331,2195.2,264.099,0,3.128088,0,8.083825,601.5408,533.832,67.70878,0,658.4032,3626.613,0,-1.421085e-14,-3.077538e-13,4.263256e-14,400.6126,1.126709,264.099,401.8809,0,0,0,2.176037e-14
mpc,2026-01-10 19:45:00,559,19.75,37.42921,3526.06,402.1009,0.02662642,245.2468,0,0,2468.242,2467.924,265.7918,117.1741,382.9658,1,0,0,382.9658,0,0,394.9739,935.4683,0.4677342,0.6513306,0.3172331,0,250,0.3172331,2202.133,252.9743,0,7.153656,0,0,597.2342,532.8445,64.38972,0,650.0185,3587.442,0,0,1.575406e-13,4.263256e-14,394.9473,0.02662642,245.2468,396.6972,0,0,7.727517,6.383782e-15
mpc,2026-01-10 20:00:00,560,20,37.16438,3490.557,391.5769,1.571001,212.6733,0,0,2443.39,2443.073,234.575,103.4122,337.9871,1,0,0,337.9871,0,0,387.8211,838.3658,0.4191829,0.5890507,0.3172331,0,250,0.3172331,2208.498,223.979,0,4.82727,0.4995859,0,587.0827,530.6443,56.43846,0,634.0564,3496.499,0,0,-1.123546e-13,4.263256e-14,386.7497,1.071416,212.6733,387.8211,0,0,11.30568,4.440892e-16
mpc,2026-01-10 20:15:00,561,20.25,36.94941,3431.096,371.168,1.834772,192.937,0,0,2401.767,2401.45,200.6709,88.46559,289.1365,1,0,0,289.1365,0,0,363.2093,747.4315,0.3737158,0.5279067,0.3172331,0,250,0.3172331,2200.779,192.1036,0,9.282413,0.5110409,0.8333846,573.8216,525.8022,48.01936,0,614.4669,3396.462,0,-1.421085e-14,3.474998e-14,4.263256e-14,361.8856,1.323731,192.1036,363.2093,0,0,0,9.325873e-15
mpc,2026-01-10 20:30:00,562,20.5,36.78932,3408.671,327.3771,3.130813,176.327,0,0,2386.07,2385.752,171.7684,75.72396,247.4924,1,0,0,247.4924,0,0,329.8131,664.8606,0.3324303,0.4706467,0.3172331,0,250,0.3172331,2213.984,164.7521,0,0,0.6948077,11.57492,567.6827,526.7408,40.94183,0,605.2187,3329.901,0,-1.421085e-14,-1.139089e-13,4.263256e-14,327.3771,2.436005,164.7521,334.7999,0,0,0,-2.353673e-14
mpc,2026-01-10 20:45:00,563,20.75,36.79489,3392.044,302.6506,3.142276,169.589,0,0,2374.431,2374.114,166.0412,73.1991,239.2403,1,0,0,239.2403,0,0,290.2239,592.1999,0.2961,0.4186529,0.3172331,0,250,0.3172331,2208.073,159.2481,0,14.86645,0.7025291,10.34089,564.996,525.411,39.585,0,601.0707,3332.746,0,-1.421085e-14,2.087774e-13,4.263256e-14,287.7842,2.439747,159.2481,290.2239,0,0,0,-1.24345e-14
mpc,2026-01-10 21:00:00,564,21,36.56862,3403.701,267.515,0,140.0797,0,0,2382.591,2382.273,154.0904,67.93063,222.0211,1,0,0,222.0211,0,0,252.5035,528.9808,0.2644904,0.3728996,0.3172331,0,250,0.3172331,2228.183,148.1882,0,15.01153,0,0,563.5997,527.0747,36.52499,0,595.0053,3298.424,0,0,-6.57252e-14,4.263256e-14,252.5035,0,140.0797,254.6606,0,0,8.108509,0
mpc,2026-01-10 21:15:00,565,21.25,36.41526,3398.716,234.4197,0,112.1386,0,0,2379.101,2378.784,150.7931,66.47698,217.27,1,0,0,217.27,0,0,234.4197,470.2926,0.2351463,0.3330915,0.3172331,0,250,0.3172331,2227.991,145.2837,0,0,0,0,560.5374,524.9345,35.60294,0,591.4115,3252.763,0,0,-7.882583e-15,4.263256e-14,234.4197,0,112.1386,236.2228,0,0,33.14507,0
mpc,2026-01-10 21:30:00,566,21.5,36.36865,3362.76,209.7255,0,104.4418,0,0,2353.932,2353.615,128.5876,56.68771,185.2753,1,0,0,185.2753,0,0,209.7255,417.7872,0.2088936,0.2961364,0.3172331,0,250,0.3172331,2225.027,123.9586,0,0,0,0,553.9382,523.6037,30.33448,0,580.2914,3191.603,0,-2.131628e-14,8.132384e-14,4.263256e-14,209.7255,0,104.4418,212.6341,0,0,19.51673,0
mpc,2026-01-10 21:45:00,567,21.75,36.20164,3351.679,175.477,0,97.73602,0,0,2346.175,2345.858,122.3585,53.94162,176.3001,1,0,0,176.3001,0,0,175.477,373.8522,0.1869261,0.2630745,0.3172331,0,250,0.3172331,2223.499,118.1893,0,0,0,0,549.7362,520.9918,28.74435,0,574.9335,3162.134,0,-7.105427e-15,-9.925394e-14,4.263256e-14,175.477,0,97.73602,184.0791,0,0,20.45327,0
mpc,2026-01-10 22:00:00,568,22,36.09564,3327.548,138.3896,0.3596196,92.08405,0,0,2329.283,2328.966,108.6773,47.9103,156.5876,1,0,0,156.5876,0,0,138.7492,339.1061,0.169553,0.2354093,0.3172331,0,250,0.3172331,2220.289,105.1071,0,0,0,0,544.2913,518.8222,25.46912,0,566.7325,3117.029,0,-7.105427e-15,-6.217249e-15,4.263256e-14,138.3896,0.3596196,92.08405,153.0388,0,0,13.02302,-2.220446e-16
mpc,2026-01-10 22:15:00,569,22.25,35.78025,3301.881,121.7315,0,108.9918,0,0,2311.317,2311,105.6782,44.32176,150,1,19.05187,0,130.9481,0,0,102.6796,313.3828,0.1566914,0.2135301,0.3172331,0,250,0.3172331,2205.322,88.22735,0,0,0,20.76442,535.7497,511.1806,24.56913,0,560.3154,3081.735,0,7.105427e-15,1.064426e-13,4.263256e-14,121.7315,0,88.22735,107.438,0,0,0,0
mpc,2026-01-10 22:30:00,570,22.5,35.62258,3314.596,119.6963,0.867635,112.2521,0,0,2320.217,2319.9,0,0,0,0,0,0,0,0,0,112.0694,285.3161,0.142658,0.1973325,0.3172331,0,250,0.3172331,2319.9,0,0,8.494475,0,112.2521,535.6595,535.5862,0.07323835,0,561.5014,3102.911,0,0,-5.542788e-14,4.263256e-14,111.2018,0.867635,0,112.925,0,0,0,-5.551115e-16
mpc,2026-01-10 22:45:00,571,22.75,35.35132,3275.011,90.59226,0,89.68223,0,0,2292.508,2292.191,0,0,0,0,0,0,0,0,0,90.59226,262.6231,0.1313116,0.1796594,0.3172331,0,250,0.3172331,2292.191,0,0,0,0,89.68223,525.6412,525.5685,0.07273728,0,546.1314,3003.723,0,0,-4.896084e-14,4.263256e-14,90.59226,0,0,98.47552,0,0,0,0
mpc,2026-01-10 23:00:00,572,23,35.22417,3297.839,81.638,0,78.66716,0,0,2308.487,2308.17,0,0,0,0,0,0,0,0,0,81.638,242.1723,0.1210861,0.1653699,0.3172331,0,250,0.3172331,2308.17,0,0,0,0,78.66716,527.6131,527.5406,0.07250477,0,545.5203,3000.361,0,0,3.588796e-14,4.263256e-14,81.638,0,0,93.77517,0,0,0,0
mpc,2026-01-10 23:15:00,573,23.25,34.82269,3278.428,69.42033,0,66.41085,0,0,2294.9,2294.583,0,0,0,0,0,0,0,0,0,69.42033,224.7791,0.1123895,0.1524923,0.3172331,0,250,0.3172331,2294.583,0,0,0,0,66.41085,519.2663,519.1946,0.07178024,0,534.2213,2938.217,0,0,-2.578493e-14,4.263256e-14,69.42033,0,0,85.7001,0,0,0,0
mpc,2026-01-10 23:30:00,574,23.5,34.45132,3282.597,73.05436,3.492682,88.6532,0,1,2297.818,2297.501,450.9383,129.8524,580.7908,2,79.55539,1.235374,0,0,500,0,349.7437,0.1748718,0.1415401,0.3172331,0,250,0.3172331,1846.562,0,0,0,2.257308,88.6532,515.1648,413.9945,101.1703,0,563.7227,3104.369,0,0,5.911938e-14,4.263256e-14,73.05436,1.235374,0,0,500,6.501025,0,1.421085e-14
mpc,2026-01-10 23:45:00,575,23.75,34.34787,3263.528,66.04374,1.585981,73.36587,1,1,2284.47,2284.152,448.2829,129.2541,577.537,2,74.7447,2.79229,0,0,500,0,474.6886,0.2373443,0.2202285,0.3172331,0,250,0.3172331,1835.87,0,0,0,0,73.36587,510.8688,410.5498,100.3191,556.2104,0,1112.421,0,-5.684342e-14,5.112577e-14,4.263256e-14,66.04374,1.585981,0,0,500,9.907265,0,-4.263256e-14
mpc,2026-01-11 00:00:00,576,0,34.05274,3240.899,51.13234,2.903105,72.08718,1,1,2268.629,2268.312,435.5572,125.472,561.0292,2,59.37797,1.651239,0,0,500,0,599.6139,0.2998069,0.2989045,0.3172331,0,250,0.3172331,1832.755,0,0,0,1.251866,72.08718,503.67,406.8993,96.77072,548.3757,0,1098.911,0,0,1.029177e-13,4.263256e-14,51.13234,1.651239,0,0,500,8.24563,0,2.842171e-14
mpc,2026-01-11 00:15:00,577,0.25,33.7392,3223.228,35.12761,1.132656,66.00836,1,1,2256.26,2255.943,437.2325,125.9309,563.1634,2,61.72838,1.434995,0,0,500,0,724.5195,0.3622597,0.3775681,0.3172331,0,250,0.3172331,1818.71,0,0,0,0,66.00836,497.1172,400.7128,96.40445,541.1872,0,1082.374,0,1.421085e-14,-6.883383e-14,4.263256e-14,35.12761,1.132656,0,0,500,26.90311,0,-1.421085e-14
mpc,2026-01-11 00:30:00,578,0.5,33.48658,3247.459,50.95757,0,46.20109,1,1,2273.221,2272.904,428.6439,123.4135,552.0574,2,51.06221,0.9951971,0,0,500,0,849.4054,0.4247027,0.4562193,0.3172331,0,250,0.3172331,1844.26,0,0,0,0,46.20109,497.8063,403.8693,93.93701,537.4003,0,1074.801,0,0,1.961764e-13,4.263256e-14,50.95757,0,0,0,500,1.099837,0,1.598721e-14
mpc,2026-01-11 00:45:00,579,0.75,33.13863,3199.791,50.76961,4.886033,53.67939,1,1,2239.854,2239.537,424.8503,122.3448,547.1951,2,45.98687,1.208213,0,0,500,0,974.2717,0.4871359,0.5348582,0.3172331,0,250,0.3172331,1814.686,0,0,4.78274,3.677821,53.67939,486.4224,394.0901,92.33237,528.0923,0,1070.779,0,-4.263256e-14,-1.129097e-13,4.263256e-14,45.98687,1.208213,0,0,500,0,0,-5.684342e-14
mpc,2026-01-11 01:00:00,580,1,33.06044,3209.059,45.08881,6.167673,58.13499,1,1,2246.342,2246.024,434.3209,125.2829,559.6038,2,56.38527,3.218518,0,0,500,0,1099.118,0.5495592,0.6134846,0.3172331,0,250,0.3172331,1811.703,0,0,0,2.949155,58.13499,486.9219,392.7088,94.21309,530.5932,0,1066.274,0,1.421085e-14,4.145573e-13,4.263256e-14,45.08881,3.218518,0,0,500,11.29646,0,7.105427e-14
mpc,2026-01-11 01:15:00,581,1.25,32.65076,3196.274,45.53454,0,57.57199,1,1,2237.392,2237.075,436.2362,125.9591,562.1953,2,57.79939,4.395931,0,0,500,0,1223.945,0.6119727,0.6920987,0.3172331,0,250,0.3172331,1800.838,0,0,0,0,57.57199,480.2903,386.5774,93.71285,524.8952,0,1049.79,0,2.842171e-14,-3.005374e-13,4.263256e-14,45.53454,0,0,0,500,16.66078,0,7.81597e-14
mpc,2026-01-11 01:30:00,582,1.5,32.39404,3189.454,47.2848,1.072042,56.89573,1,1,2232.618,2232.301,436.4133,126.1578,562.5711,2,56.78468,5.786418,0,0,500,0,1348.753,0.6743763,0.7707004,0.3172331,0,250,0.3172331,1795.887,0,0,0,0,56.89573,476.3776,383.1917,93.18596,521.4895,0,1042.979,0,2.842171e-14,3.576028e-13,4.263256e-14,47.2848,1.072042,0,0,500,14.21425,0,2.842171e-14
mpc,2026-01-11 01:45:00,583,1.75,32.21095,3245.021,42.30662,0.9509392,30.20268,1,1,2271.515,2271.198,434.4934,125.3566,559.85,2,56.40532,3.444723,0,0,500,0,1473.54,0.7367702,0.8492898,0.3172331,0,250,0.3172331,1836.704,0,0,0,0,30.20268,482.6033,390.224,92.37935,521.9974,0,1043.995,0,0,1.512124e-13,4.263256e-14,42.30662,0.9509392,0,0,500,16.59248,0,-1.776357e-14
mpc,2026-01-11 02:00:00,584,2,31.97811,3223.087,43.4205,0,43.19067,1,1,2256.161,2255.844,443.6135,127.9761,571.5896,2,68.18373,3.40588,0,0,500,0,1598.308,0.7991542,0.9278667,0.3172331,0,250,0.3172331,1812.23,0,0,0,0,43.19067,476.747,382.9405,93.80654,520.0431,0,1040.086,0,5.684342e-14,-2.815526e-13,4.263256e-14,43.4205,0,0,0,500,28.16911,0,4.618528e-14
mpc,2026-01-11 02:15:00,585,2.25,31.66528,3207.517,51.6671,0,29.79984,1,1,2245.262,2244.945,429.1029,123.6769,552.7797,2,50.5488,2.230926,0,0,500,0,1723.057,0.8615284,1.006431,0.3172331,0,250,0.3172331,1815.842,0,0,1.1183,0,29.79984,471.0189,380.9336,90.08525,510.862,0,1023.653,0,-4.263256e-14,3.008704e-13,4.263256e-14,50.5488,0,0,0,500,2.230926,0,-6.972201e-14
mpc,2026-01-11 02:30:00,586,2.5,31.35681,3174.386,42.32026,0,50.20446,1,1,2222.07,2221.753,427.9322,123.3914,551.3237,2,48.61004,2.713611,0,0,500,0,1847.786,0.9238928,1.084984,0.3172331,0,250,0.3172331,1793.821,0,0,0,0,50.20446,462.8588,373.6542,89.20467,507.5032,0,1015.006,0,0,1.04583e-13,4.263256e-14,42.32026,0,0,0,500,9.003394,0,1.065814e-14
mpc,2026-01-11 02:45:00,587,2.75,31.2304,3140.053,54.23347,0,40.08886,1,1,2198.037,2197.72,0,0,0,0,0,0,0,0,0,51.63518,1834.586,0.9172929,1.163523,0.3172331,0,250,0.3172331,2197.72,0,0,2.598291,0,40.08886,456.5304,456.4645,0.06588904,464.791,0,934.064,0,0,-2.280398e-13,4.263256e-14,51.63518,0,0,54.40267,0,0,0,0
mpc,2026-01-11 03:00:00,588,3,30.92681,3156.092,49.98944,1.547755,34.01928,1,1,2209.264,2208.947,245.582,70.86355,316.4455,2,51.59099,2.042658,0,0,262.8119,0,1900,0.95,1.155212,0.3172331,0,250,0.3172331,1963.365,0,0,0,0,34.01928,455.7016,404.9803,50.72126,482.861,0,965.7219,0,-2.842171e-14,1.123546e-13,4.263256e-14,49.98944,1.547755,0,0,262.8119,2.096457,0,-3.375078e-14
mpc,2026-01-11 03:15:00,589,3.25,30.85686,3158.118,55.0104,0,32.76283,1,1,2210.682,2210.365,0,0,0,0,0,0,0,0,0,48.77491,1887.507,0.9437536,1.196402,0.3172331,0,250,0.3172331,2210.365,0,0,6.23549,0,32.76283,455.2714,455.2061,0.06533149,461.9533,0,934.6629,0,0,-8.970602e-14,4.263256e-14,48.77491,0,0,50.92515,0,0,0,0
mpc,2026-01-11 03:30:00,590,3.5,30.51775,3196.823,70.02581,0,24.05555,1,1,2237.776,2237.459,0,0,0,0,0,0,0,0,0,59.43893,1872.35,0.9361752,1.188536,0.3172331,0,250,0.3172331,2237.459,0,0,10.58689,0,24.05555,457.338,457.2731,0.06483344,462.1894,0,942.6412,0,0,2.873257e-13,4.263256e-14,59.43893,0,0,61.49036,0,0,0,0
mpc,2026-01-11 03:45:00,591,3.75,30.32249,3216.043,64.2422,0.9774925,12.04371,1,1,2251.23,2250.913,0,0,0,0,0,0,0,0,0,65.21969,1855.751,0.9278753,1.178992,0.3172331,0,250,0.3172331,2250.913,0,0,0,0,12.04371,458.0767,458.0121,0.06455008,460.4627,0,920.9255,0,0,-2.542411e-13,4.263256e-14,64.2422,0.9774925,0,72.64794,0,0,0,4.218847e-15
mpc,2026-01-11 04:00:00,592,4,30.22053,3203.409,72.42517,0,21.54219,1,1,2242.386,2242.069,0,0,0,0,0,0,0,0,0,72.42517,1837.352,0.9186761,1.168539,0.3172331,0,250,0.3172331,2242.069,0,0,0,0,21.54219,455.2383,455.1739,0.06440311,459.5473,0,919.0946,0,0,-1.811884e-13,4.263256e-14,72.42517,0,0,85.14672,0,0,0,0
mpc,2026-01-11 04:15:00,593,4.25,29.96681,3257.077,88.38691,0,9.936693,1,1,2279.954,2279.637,0,0,0,0,0,0,0,0,0,88.38691,1814.966,0.9074831,1.156954,0.3172331,0,250,0.3172331,2279.637,0,0,0,0,9.936693,460.2573,460.1932,0.06404026,462.1992,0,924.3984,0,0,3.448353e-13,4.263256e-14,88.38691,0,0,104.5282,0,0,0,0
mpc,2026-01-11 04:30:00,594,4.5,29.97927,3291.804,112.1744,2.161424,25.80216,1,1,2304.263,2303.945,0,0,0,0,0,0,0,0,0,109.9221,1787.2,0.8936,1.142858,0.3172331,0,250,0.3172331,2303.945,0,0,4.413683,0,25.80216,465.2933,465.2292,0.06405798,470.4394,0,948.4923,0,0,3.956835e-13,4.263256e-14,107.7607,2.161424,0,110.2069,0,0,0,0
mpc,2026-01-11 04:45:00,595,4.75,29.91978,3292.852,126.7524,4.12275,16.6033,1,1,2304.997,2304.679,0,0,0,0,0,0,0,0,0,128.4093,1754.816,0.8774082,1.125374,0.3172331,0,250,0.3172331,2304.679,0,0,0.188283,2.27761,16.6033,464.8272,464.7632,0.06397344,468.1115,0,940.4766,0,0,-3.570477e-13,4.263256e-14,126.5641,1.84514,0,128.4093,0,0,0,6.661338e-16
mpc,2026-01-11 05:00:00,596,5,29.7448,3315.55,168.2078,6.179169,27.74727,1,1,2320.885,2320.568,0,0,0,0,0,0,0,0,0,159.0389,1714.78,0.8573902,1.104982,0.3172331,0,250,0.3172331,2320.568,0,0,9.886789,5.461218,27.74727,466.2217,466.158,0.0637261,471.7319,0,969.9391,0,0,-1.678657e-13,4.263256e-14,158.321,0.7179517,0,159.0389,0,0,0,6.661338e-15
mpc,2026-01-11 05:15:00,597,5.25,29.52603,3360.058,186.5872,4.005231,29.03092,1,1,2352.041,2351.723,0,0,0,0,0,0,0,0,0,187.7,1667.585,0.8337927,1.079772,0.3172331,0,250,0.3172331,2351.723,0,0,0,2.892468,29.03092,470.2072,470.1438,0.06341952,475.9475,0,956.8845,0,0,-3.272937e-13,4.263256e-14,186.5872,1.112763,0,201.4874,0,0,0,-3.552714e-15
mpc,2026-01-11 05:30:00,598,5.5,29.32118,3363.159,232.6787,6.808418,44.57779,1,1,2354.211,2353.894,0,0,0,0,0,0,0,0,0,232.7623,1609.132,0.8045662,1.050054,0.3172331,0,250,0.3172331,2353.894,0,0,0,6.72478,44.57779,468.5306,468.4674,0.06313511,477.3392,0,966.2787,0,0,2.533529e-13,4.263256e-14,232.6787,0.08363829,0,239.244,0,0,0,1.032507e-14
mpc,2026-01-11 05:45:00,599,5.75,29.34656,3343.248,270.61,10.45086,55.54804,1,1,2340.274,2339.957,0,0,0,0,0,0,0,0,0,270.997,1541.13,0.7705649,1.013247,0.3172331,0,250,0.3172331,2339.957,0,0,0,10.06384,55.54804,466.0156,465.9525,0.06317021,477.0137,0,971.3875,0,0,3.499423e-13,4.263256e-14,270.61,0.3870216,0,290.0949,0,0,0,2.547962e-14
mpc,2026-01-11 06:00:00,600,6,29.23176,3347.235,317.7465,5.216256,63.16269,1,1,2343.064,2342.747,0,0,0,0,0,0,0,0,0,320.2475,1460.825,0.7304126,0.9704268,0.3172331,0,250,0.3172331,2342.747,0,0,0,2.715247,63.16269,465.401,465.338,0.06301176,477.884,0,960.4517,0,0,2.620126e-14,4.263256e-14,317.7465,2.501009,0,338.8645,0,0,0,2.220446e-14
mpc,2026-01-11 06:15:00,601,6.25,29.109,3354.565,367.7462,1.675095,38.25971,1,1,2348.196,2347.878,0,0,0,0,0,0,0,0,0,369.2937,1368.272,0.6841359,0.9198603,0.3172331,0,250,0.3172331,2347.878,0,0,0,0.1276275,38.25971,465.1726,465.1097,0.0628432,472.6889,0,945.5979,0,0,9.126033e-14,4.263256e-14,367.7462,1.547468,0,379.1511,0,0,0,2.708944e-14
mpc,2026-01-11 06:30:00,602,6.5,29.1529,3365.991,398.9396,5.719588,48.18313,1,1,2356.194,2355.877,214.2265,61.62639,275.8529,1,275.8529,0,0,0,0,126.0863,1336.535,0.6682675,0.8615807,0.3172331,0,250,0.3172331,2141.65,0,0,0,2.719887,48.18313,467.2039,424.6626,42.54136,495.8431,0,996.3779,0,-1.421085e-14,-2.053913e-14,4.263256e-14,398.9396,2.999701,0,142.5078,0,0,0,-6.661338e-15
mpc,2026-01-11 06:45:00,603,6.75,29.53971,3400.934,429.0068,5.368898,52.93615,1,1,2380.654,2380.336,337.3406,97.04252,434.3831,1,434.3831,0,0,0,0,1.677564,1335.905,0.6679526,0.8415964,0.3172331,0,250,0.3172331,2042.996,0,0,0,3.691334,52.93615,476.0705,408.5475,67.52303,516.1759,0,1038.719,0,1.421085e-14,-1.975087e-13,4.263256e-14,429.0068,1.677564,0,1.677564,0,5.376294,0,-2.664535e-14
mpc,2026-01-11 07:00:00,604,7,29.67808,3410.327,436.0718,8.131627,73.84732,1,1,2387.229,2386.912,727.1087,209.2809,936.3896,2,435.3169,1.072718,0,0,500,0,1460.695,0.7303474,0.8411999,0.3172331,0,250,0.3172331,1659.803,0,0,0.7548812,7.058909,73.84732,478.8429,332.932,145.9109,557.0255,0,1127.53,0,0,-2.111644e-13,4.263256e-14,435.3169,1.072718,0,0,500,0,0,-5.684342e-14
mpc,2026-01-11 07:15:00,605,7.25,29.89468,3369.474,431.7466,7.533535,67.91006,1,1,2358.632,2358.315,697.9999,200.864,898.8638,2,414.6109,0.6665954,0,0,483.5863,0,1581.361,0.7906807,0.9197781,0.3172331,0,250,0.3172331,1660.315,0,0,17.13567,6.86694,67.91006,475.3787,334.6339,140.7448,549.1851,0,1139.775,0,-5.684342e-14,1.604272e-13,4.263256e-14,414.6109,0.6665954,0,0,483.5863,0,0,-5.684342e-14
mpc,2026-01-11 07:30:00,606,7.5,30.05349,3362.633,411.4025,5.64943,71.12189,1,1,2353.843,2353.526,694.8845,200.0256,894.9101,2,393.6998,1.210265,0,0,500,0,1706.113,0.8530563,0.9957601,0.3172331,0,250,0.3172331,1658.641,0,0,17.70268,4.439165,71.12189,476.0898,335.4778,140.6119,549.8886,0,1137.972,0,2.842171e-14,7.560619e-14,4.263256e-14,393.6998,1.210265,0,0,500,0,0,0
mpc,2026-01-11 07:45:00,607,7.75,30.30074,3353.801,358.5871,4.243614,65.40565,1,1,2347.661,2347.343,669.8114,192.8046,862.616,2,361.4826,1.133387,0,0,500,0,1830.844,0.915422,1.074314,0.3172331,0,250,0.3172331,1677.532,0,0,0,3.110227,65.40565,477.4658,341.1754,136.2904,547.2822,0,1099.93,0,0,-3.0842e-13,4.263256e-14,358.5871,1.133387,0,0,500,2.895525,0,0
mpc,2026-01-11 08:00:00,608,8,30.2842,3387.781,332.6167,2.044282,64.7805,1,1,2371.447,2371.129,250.5818,72.08469,322.6665,1,322.6665,0,0,0,0,2.044283,1830.045,0.9150223,1.152856,0.3172331,0,250,0.3172331,2120.548,0,0,9.950205,0,64.7805,482.125,431.1162,51.00883,516.371,0,1049.906,0,0,9.703349e-14,4.263256e-14,322.6665,2.044282,0,191.4701,0,0,0,1.154632e-14
mpc,2026-01-11 08:15:00,609,8.25,30.40243,3402.451,273.6719,2.931081,70.80589,1,1,2381.716,2381.399,216.2829,62.21794,278.5008,1,278.5008,0,0,0,0,2.931081,1829.024,0.9145119,1.152352,0.3172331,0,250,0.3172331,2165.116,0,0,0,0,70.80589,485.4964,441.3439,44.15245,517.9952,0,1035.99,0,-1.421085e-14,1.905143e-13,4.263256e-14,273.6719,2.931081,0,195.0983,0,4.828983,0,1.598721e-14
mpc,2026-01-11 08:30:00,610,8.5,30.62419,3434.419,232.2883,1.491504,84.20476,1,1,2404.093,2403.776,183.1944,52.69941,235.8938,1,235.8938,0,0,0,0,1.491504,1828.363,0.9141815,1.151709,0.3172331,0,250,0.3172331,2220.581,0,0,0,0,84.20476,492.5068,454.9123,37.59453,524.862,0,1049.724,0,-2.131628e-14,3.488321e-13,4.263256e-14,232.2883,1.491504,0,200.9656,0,3.605531,0,-9.769963e-15
mpc,2026-01-11 08:45:00,611,8.75,30.82111,3441.734,193.6978,0,73.44027,1,1,2409.214,2408.897,155.9826,44.8714,200.854,1,200.854,0,0,0,0,0,1828.075,0.9140376,1.151293,0.3172331,0,250,0.3172331,2252.914,0,0,0,0,73.44027,495.7559,463.5933,32.16259,523.5769,0,1047.154,0,-7.105427e-15,3.83249e-13,4.263256e-14,193.6978,0,0,200.2994,0,7.156148,0,0
mpc,2026-01-11 09:00:00,612,9,31.00661,3445.449,144.0102,4.449401,94.57722,1,1,2411.814,2411.497,122.8894,35.35152,158.241,1,158.241,0,0,0,0,4.449401,1826.675,0.9133375,1.151112,0.3172331,0,250,0.3172331,2288.607,0,0,0,0,94.57722,498.3836,472.9239,25.45975,527.8191,0,1055.638,0,-7.105427e-15,-1.489919e-13,4.263256e-14,144.0102,4.449401,0,208.7707,0,14.23075,0,1.776357e-15
mpc,2026-01-11 09:15:00,613,9.25,31.14119,3498.247,115.5903,1.789858,84.20079,1,1,2448.773,2448.456,114.6204,35.37962,150,1,127.3604,0,22.6396,0,0,1.789858,1825.94,0.91297,1.15023,0.3172331,0,250,0.3172331,2333.835,16.09382,0,0,0,68.10697,507.5735,483.7496,23.82389,533.2462,0,1066.492,0,-7.105427e-15,3.899103e-13,4.263256e-14,115.5903,1.789858,16.09382,201.0882,0,11.77006,0,1.776357e-15
mpc,2026-01-11 09:30:00,614,9.5,31.33943,3528.33,90.75983,3.418253,112.1433,1,1,2469.831,2469.514,0,0,0,0,0,0,0,0,0,94.17808,1802.108,0.901054,1.149768,0.3172331,0,250,0.3172331,2469.514,0,0,0,0,112.1433,514.2629,514.1968,0.06605358,537.5471,0,1075.094,0,0,2.524647e-13,4.263256e-14,90.75983,3.418253,0,312.1378,0,0,0,3.108624e-15
mpc,2026-01-11 09:45:00,615,9.75,31.47954,3539.442,70.05957,0,124.7746,1,1,2477.61,2477.292,0,0,0,0,0,0,0,0,0,70.05957,1784.309,0.8921547,1.134761,0.3172331,0,250,0.3172331,2477.292,0,0,0,0,124.7746,517.5433,517.477,0.06626623,543.5409,0,1087.082,0,0,2.997602e-14,4.263256e-14,70.05957,0,0,281.2786,0,0,0,0
mpc,2026-01-11 10:00:00,616,10,31.41439,3514.772,64.58305,0,146.793,1,1,2460.341,2460.023,0,0,0,0,0,0,0,0,0,64.58305,1767.883,0.8839414,1.123554,0.3172331,0,250,0.3172331,2460.023,0,0,0,0,146.793,513.1678,513.1016,0.06616718,543.7191,0,1087.438,0,0,-3.641532e-14,4.263256e-14,64.58305,0,0,277.1421,0,0,0,0
mpc,2026-01-11 10:15:00,617,10.25,31.5199,3508.593,60.48452,0,121.1086,1,1,2456.015,2455.698,0,0,0,0,0,0,0,0,0,60.48452,1752.483,0.8762417,1.11321,0.3172331,0,250,0.3172331,2455.698,0,0,0,0,121.1086,513.5087,513.4424,0.06632775,538.764,0,1077.528,0,0,-2.264855e-13,4.263256e-14,60.48452,0,0,271.856,0,0,0,0
mpc,2026-01-11 10:30:00,618,10.5,31.85013,3509.845,56.94205,0,160.988,1,1,2456.892,2456.574,0,0,0,0,0,0,0,0,0,56.94205,1737.972,0.868986,1.103513,0.3172331,0,250,0.3172331,2456.574,0,0,0,0,160.988,517.6233,517.5565,0.06683537,551.4738,0,1102.948,0,0,-3.452794e-13,4.263256e-14,56.94205,0,0,267.9506,0,0,0,0
mpc,2026-01-11 10:45:00,619,10.75,32.32419,3543.644,55.90935,0,179.3942,1,1,2480.551,2480.234,109.4691,40.5309,150,1,64.96742,0,85.03258,0,0,0,1737.698,0.8688492,1.094375,0.3172331,0,250,0.3172331,2370.765,59.64241,0,0,0,119.7518,528.4132,505.0262,23.38696,571.067,0,1142.134,0,0,-2.597922e-14,4.263256e-14,55.90935,0,59.64241,212.0519,0,9.058073,0,0
mpc,2026-01-11 11:00:00,620,11,32.83164,3550.208,43.42618,1.190782,208.6274,1,0,2485.146,2484.829,0,0,0,0,0,0,0,0,0,44.61697,1726.271,0.8631353,1.094203,0.3172331,0,250,0.3172331,2484.829,0,0,0,0,208.6274,535.7627,535.6943,0.06839102,580.6715,0,1161.343,0,0,2.853273e-13,4.263256e-14,43.42618,1.190782,0,274.9867,0,0,0,-3.330669e-15
mpc,2026-01-11 11:15:00,621,11.25,33.1144,3611.53,48.67175,1.043416,226.4953,1,0,2528.071,2527.754,0,0,0,0,0,0,0,0,0,49.71517,1713.57,0.856785,1.087007,0.3172331,0,250,0.3172331,2527.754,0,0,0,0,226.4953,548.6961,548.6273,0.06885272,597.7862,0,1195.572,0,0,2.891021e-13,4.263256e-14,48.67175,1.043416,0,274.2928,0,0,0,-1.554312e-15
mpc,2026-01-11 11:30:00,622,11.5,33.50152,3654.514,40.13922,5.855127,257.5765,0,0,2558.16,2557.842,0,0,0,0,0,0,0,0,0,45.99434,1701.802,0.8509009,1.07901,0.3172331,0,250,0.3172331,2557.842,0,0,0,0,257.5765,560.4059,560.3364,0.069495,0,616.7627,3392.195,0,0,4.141132e-13,4.263256e-14,40.13922,5.855127,0,269.8673,0,0,0,-2.664535e-15
mpc,2026-01-11 11:45:00,623,11.75,33.88864,3667.289,40.17855,4.442051,276.8128,0,0,2567.102,2566.785,279.3963,123.1716,402.5679,1,0,0,402.5679,0,0,44.6206,1690.379,0.8451893,1.0716,0.3172331,0,250,0.3172331,2287.389,277.3253,0,0,0,0,567.6605,505.8078,61.85274,0,628.9793,3459.386,0,0,2.347011e-13,4.263256e-14,40.17855,4.442051,276.8128,270.8892,0,0,0.5125256,-1.776357e-15
mpc,2026-01-11 12:00:00,624,12,34.06474,3661.343,39.25966,1.617312,285.9125,0,0,2562.94,2562.623,302.3173,133.2763,435.5935,1,0,0,435.5935,0,0,40.87697,1679.893,0.8399467,1.064407,0.3172331,0,250,0.3172331,2260.305,299.4628,0,0,0,0,569.1781,501.969,67.20911,0,635.2452,3493.849,0,-5.684342e-14,-8.437695e-14,4.263256e-14,39.25966,1.617312,285.9125,264.6292,0,0,13.55027,1.332268e-15
mpc,2026-01-11 12:15:00,625,12.25,34.10912,3667.248,32.16973,3.603915,311.1667,0,0,2567.074,2566.757,327.6603,144.4488,472.1091,1,0,0,472.1091,0,0,35.77364,1670.685,0.8353427,1.057804,0.3172331,0,250,0.3172331,2239.096,324.3989,0,0,0,0,570.715,497.7986,72.91637,0,642.2473,3532.36,0,0,9.547918e-14,4.263256e-14,32.16973,3.603915,311.1667,268.009,0,0,13.23218,-3.108624e-15
mpc,2026-01-11 12:30:00,626,12.5,34.37812,3693.923,42.42709,0.3431745,327.6774,0,0,2585.746,2585.429,363.7333,160.3515,524.0848,2,0,0,524.0848,0,0,42.77027,1659.73,0.8298649,1.052006,0.3172331,0,250,0.3172331,2221.696,358.985,0,0,0,0,578.673,497.2009,81.47212,0,657.5524,3616.538,0,-2.842171e-14,2.371436e-13,4.263256e-14,42.42709,0.3431745,327.6774,273.0254,0,0,31.30763,2.220446e-15
mpc,2026-01-11 12:45:00,627,12.75,34.40937,3708.896,57.43413,0,337.521,0,0,2596.227,2595.91,399.001,175.8992,574.9002,2,0,0,574.9002,0,0,57.43413,1645.11,0.822555,1.045108,0.3172331,0,250,0.3172331,2196.909,393.6485,0,0,0,0,581.466,492.0324,89.43359,0,667.9316,3673.624,0,-2.842171e-14,3.403944e-13,4.263256e-14,57.43413,0,337.521,279.9912,0,0,56.12758,0
mpc,2026-01-11 13:00:00,628,13,34.6259,3715.067,53.21667,0,354.4449,0,0,2600.547,2600.23,433.1482,190.953,624.1013,2,0,0,624.1013,0,0,53.21667,1631.547,0.8157735,1.035902,0.3172331,0,250,0.3172331,2167.081,426.2566,0,0,0,0,585.557,487.9549,97.60207,0,678.9079,3733.994,0,-5.684342e-14,1.718625e-13,4.263256e-14,53.21667,0,354.4449,279.9289,0,0,71.81179,0
mpc,2026-01-11 13:15:00,629,13.25,34.95695,3756.276,58.17334,0,404.1613,0,0,2629.393,2629.076,466.9145,205.8388,672.7533,2,0,0,672.7533,0,0,57.35656,1616.951,0.8084755,1.027361,0.3172331,0,250,0.3172331,2162.162,457.7039,0,0.8167752,0,0,596.947,490.8721,106.0749,0,696.7109,3833.319,0,0,1.09468e-13,4.263256e-14,57.35656,0,404.1613,276.885,0,0,53.54268,0
mpc,2026-01-11 13:30:00,630,13.5,35.01537,3748.78,50.28326,0,412.4449,0,0,2624.146,2623.829,490.693,216.3215,707.0145,2,0,0,707.0145,0,0,50.28326,1604.126,0.8020628,1.01817,0.3172331,0,250,0.3172331,2133.136,480.6829,0,0,0,0,596.6261,484.99,111.6361,0,701.3115,3857.213,0,0,-5.528911e-14,4.263256e-14,50.28326,0,412.4449,274.0293,0,0,68.23807,0
mpc,2026-01-11 13:45:00,631,13.75,35.25662,3747.437,55.18375,0,454.1813,0,0,2623.206,2622.889,507.4034,223.6883,731.0918,2,0,0,731.0918,0,0,43.6652,1592.957,0.7964784,1.010094,0.3172331,0,250,0.3172331,2115.485,495.6415,0,11.51855,0,0,600.0326,483.8965,116.1361,0,707.5848,3911.586,0,-2.842171e-14,-1.14353e-13,4.263256e-14,43.6652,0,454.1813,260.3644,0,0,41.46018,0
mpc,2026-01-11 14:00:00,632,14,35.64507,3763.234,67.28729,0,471.8487,0,1,2634.264,2633.947,568.4462,244.3417,812.7879,2,52.60072,0,760.1872,0,0,0,1592.706,0.796353,1.003062,0.3172331,0,250,0.3172331,2065.501,513.0043,0,14.68656,0,0,608.5097,477.1265,131.3832,0,721.4681,3993.409,0,-2.842171e-14,-1.079137e-13,4.263256e-14,52.60072,0,471.8487,214.8876,0,0,41.15556,0
mpc,2026-01-11 14:15:00,633,14.25,35.90626,3766.766,69.1129,0,479.8185,0,1,2636.736,2636.419,580.7612,249.4289,830.1901,2,55.4742,0,774.7159,0,0,0,1592.455,0.7962276,1.002904,0.3172331,0,250,0.3172331,2055.658,521.1901,0,13.6387,0,0,613.1501,478.0253,135.1247,0,727.4542,4024.525,0,-5.684342e-14,-1.738609e-13,4.263256e-14,55.4742,0,479.8185,212.8004,0,0,41.37158,0
mpc,2026-01-11 14:30:00,634,14.5,36.17617,3788.821,56.76148,0,492.7642,1,1,2652.175,2651.857,605.6707,260.199,865.8697,2,57.24973,0,808.62,0,0,0,1592.205,0.7961023,1.002746,0.3172331,0,250,0.3172331,2046.187,542.253,0,0,0,0,621.0278,479.1309,141.8969,739.3299,0,1478.66,0,0,-2.93543e-13,4.263256e-14,56.76148,0,492.7642,213.2075,0,0.4882463,49.48884,0
mpc,2026-01-11 14:45:00,635,14.75,36.48276,3762.795,57.85459,0,500.5361,1,1,2633.956,2633.639,614.1948,264.5678,878.7626,2,52.11334,0,826.6493,0,0,0,1591.954,0.795977,1.002588,0.3172331,0,250,0.3172331,2019.444,552.3157,0,5.741254,0,0,621.6712,476.633,145.0382,741.2008,0,1492.305,0,-1.136868e-13,1.676437e-13,4.263256e-14,52.11334,0,500.5361,205.3044,0,0,51.7796,0
mpc,2026-01-11 15:00:00,636,15,36.88197,3731.766,56.10844,0,512.7657,1,1,2612.236,2611.919,593.3777,261.59,854.9677,2,0,0,854.9677,0,0,52.15508,1578.665,0.7893323,1.00243,0.3172331,0,250,0.3172331,2018.542,568.5059,0,3.953358,0,0,623.0019,481.4094,141.5925,742.9994,0,1492.818,0,0,-1.949552e-13,4.263256e-14,52.15508,0,512.7657,259.2997,0,0,55.74021,0
mpc,2026-01-11 15:15:00,637,15.25,37.05849,3741.676,57.14778,0,521.7448,1,1,2619.173,2618.856,601.5674,265.2004,866.7679,2,0,0,866.7679,0,0,55.43283,1564.558,0.7822789,0.9940619,0.3172331,0,250,0.3172331,2017.288,575.1283,0,1.714944,0,0,627.5624,483.3488,144.2135,748.5493,0,1500.057,0,0,-3.100853e-13,4.263256e-14,55.43283,0,521.7448,263.3135,0,0,53.38347,0
mpc,2026-01-11 15:30:00,638,15.5,37.36056,3732.445,77.00307,0,506.5403,1,1,2612.712,2612.394,640.6748,275.8031,916.4779,2,55.79933,0,860.6786,0,0,0,1564.312,0.7821558,0.9851791,0.3172331,0,250,0.3172331,1971.72,569.008,0,21.20374,0,0,631.0382,476.2218,154.8163,752.0249,0,1540.626,0,5.684342e-14,-2.894351e-13,4.263256e-14,55.79933,0,506.5403,210.192,0,0,62.46765,0
mpc,2026-01-11 15:45:00,639,15.75,37.47716,3739.043,75.0004,0,533.6364,1,1,2617.33,2617.013,653.1498,280.2944,933.4443,2,64.27472,0,869.1695,0,0,0,1564.065,0.7820326,0.9850241,0.3172331,0,250,0.3172331,1963.863,573.8107,0,10.72568,0,0,634.118,475.7982,158.3198,756.0926,0,1530.687,0,-5.684342e-14,1.022515e-13,4.263256e-14,64.27472,0,533.6364,212.0116,0,0,40.17435,0
mpc,2026-01-11 16:00:00,640,16,37.51584,3738.828,76.13727,0.8149284,524.0691,1,1,2617.179,2616.862,657.2086,280.6336,937.8421,2,76.46521,0,861.3769,0,0,0.8149284,1563.615,0.7818077,0.984869,0.3172331,0,250,0.3172331,1959.654,568.3996,0,0,0,0,634.7359,475.2683,159.4676,755.9019,0,1511.804,0,-1.136868e-13,-6.605827e-14,4.263256e-14,76.13727,0.8149284,524.0691,204.3834,0,0.3279441,44.33051,-5.77316e-15
mpc,2026-01-11 16:15:00,641,16.25,37.65167,3734.461,93.64841,9.152829,535.0798,1,1,2614.123,2613.805,647.0508,274.6306,921.6814,2,89.28423,0,832.3971,0,0,9.152829,1561.081,0.7805405,0.9845857,0.3172331,0,250,0.3172331,1966.754,548.3721,0,4.364175,0,0,636.3001,478.7251,157.575,753.3557,0,1514.24,0,-1.136868e-13,6.605827e-14,4.263256e-14,89.28423,9.152829,535.0798,203.7087,0,0,13.2923,-1.776357e-15
mpc,2026-01-11 16:30:00,642,16.5,37.65093,3682.883,100.862,14.10298,503.1385,1,1,2578.018,2577.701,659.503,278.7387,938.2417,2,100.8967,0,837.345,0,0,14.10298,1557.31,0.7786548,0.9829898,0.3172331,0,250,0.3172331,1918.198,551.6366,0,0,0,0,627.4997,466.8968,160.6028,745.6355,0,1491.271,0,-1.136868e-13,3.315126e-13,4.263256e-14,100.862,14.10298,503.1385,199.138,0,0.03470298,48.49811,3.552714e-15
mpc,2026-01-11 16:45:00,643,16.75,37.63906,3660.659,112.3378,8.127743,486.1458,1,1,2562.462,2562.144,672.4332,281.9114,954.3446,2,122.1442,0,832.2004,0,0,8.127743,1555.032,0.7775162,0.980615,0.3172331,0,250,0.3172331,1889.711,548.3265,0,0,0,0,623.5149,459.8169,163.698,741.7283,0,1483.457,0,-5.684342e-14,-3.468337e-13,4.263256e-14,112.3378,8.127743,486.1458,202.1885,0,9.806346,62.18073,8.881784e-15
mpc,2026-01-11 17:00:00,644,17,37.60695,3627.188,122.4018,5.554194,455.6239,1,1,2539.032,2538.715,664.0301,275.5537,939.5838,2,144.4476,0,795.1361,0,0,5.554194,1553.399,0.7766995,0.9791811,0.3172331,0,250,0.3172331,1874.685,524.1095,0,0,0,0,617.2834,455.7688,161.5145,731.3225,0,1462.645,0,-1.136868e-13,-1.648681e-13,4.263256e-14,122.4018,5.554194,455.6239,198.1329,0,22.04582,68.48565,3.552714e-15
mpc,2026-01-11 17:15:00,645,17.25,37.33958,3598.228,146.0002,0,435.2691,1,1,2518.759,2518.442,659.9894,270.9795,930.969,2,167.9252,0,763.0437,0,0,0,1553.155,0.7765773,0.9781526,0.3172331,0,250,0.3172331,1858.453,504.5881,0,0,0,0,608.0074,448.6149,159.3925,719.5945,0,1439.189,0,-1.136868e-13,-3.720357e-13,4.263256e-14,146.0002,0,435.2691,196.9754,0,21.92501,69.319,0
mpc,2026-01-11 17:30:00,646,17.5,37.37164,3586.477,179.1507,0,422.2155,1,1,2510.534,2510.217,663.2871,269.6656,932.9528,2,191.1912,0,741.7616,0,0,0,1552.91,0.776455,0.9779986,0.3172331,0,250,0.3172331,1846.93,490.3243,0,0,0,0,606.5381,446.2131,160.325,715.8787,0,1431.757,0,5.684342e-14,3.093081e-13,4.263256e-14,179.1507,0,422.2155,197.3023,0,12.04048,68.10888,0
mpc,2026-01-11 17:45:00,647,17.75,37.2082,3609.594,213.7173,0,417.2878,1,1,2526.716,2526.398,1179.756,433.5478,1613.304,4,227.5332,192.2308,693.5399,0,500,0,1677.666,0.8388328,0.9778447,0.3172331,0,250,0.3172331,1346.642,459.3554,0,0,0,0,607.8076,323.9381,283.8695,757.4859,0,1514.972,0,1.136868e-13,2.949863e-13,4.263256e-14,213.7173,0,417.2878,0,500,206.0467,42.06754,-1.136868e-13
mpc,2026-01-11 18:00:00,648,18,37.18035,3639.149,257.7262,0,396.3897,1,1,2547.404,2547.087,957.1085,344.4642,1301.573,3,259.7731,0.06698916,650.2206,0,391.512,0,1775.279,0.8876397,1.056401,0.3172331,0,250,0.3172331,1589.978,430.8083,0,0,0,0,612.333,382.1915,230.1415,726.6557,0,1453.311,0,-5.684342e-14,-4.585221e-13,4.263256e-14,257.7262,0,396.3897,0,391.512,2.113931,34.41861,6.261658e-14
mpc,2026-01-11 18:15:00,649,18.25,37.33799,3582.493,296.1802,0,388.7125,1,1,2507.745,2507.428,1046.397,365.9128,1412.31,3,301.8768,0.2098518,610.2234,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1461.03,403.5384,0,0,0,0,605.323,352.6656,252.6574,718.5784,0,1437.157,0,0,3.499423e-13,4.263256e-14,296.1802,0,388.7125,0,500,5.906448,14.82583,-8.171241e-14
mpc,2026-01-11 18:30:00,650,18.5,37.2196,3553.935,340.9953,2.026055,359.9582,0,0,2487.755,2487.438,394.7559,174.0278,568.7837,2,0,0,568.7837,0,0,333.8105,1816.248,0.9081241,1.196402,0.3172331,0,250,0.3172331,2092.682,376.6732,0,7.830663,1.380175,0,598.616,503.5515,95.06448,0,677.5793,3742.575,0,-5.684342e-14,2.096101e-13,4.263256e-14,333.1646,0.6458794,359.9582,333.8105,0,0,16.7149,2.842171e-14
mpc,2026-01-11 18:45:00,651,18.75,37.08282,3507.401,370.0259,2.834006,353.5034,0,0,2455.181,2454.864,369.3658,162.8346,532.2004,2,0,0,532.2004,0,0,368.8429,1723.752,0.8618758,1.143665,0.3172331,0,250,0.3172331,2085.498,353.0285,0,4.017035,0,0.4749298,588.6467,500.0126,88.63408,0,662.9611,3653.215,0,-2.842171e-14,-2.373657e-13,4.263256e-14,366.0088,2.834006,353.0285,370.12,0,0,0,-2.531308e-14
mpc,2026-01-11 19:00:00,652,19,37.1785,3467.354,385.91,0,314.0877,0,0,2427.148,2426.831,342.3278,150.9149,493.2427,1,0,0,493.2427,0,0,385.91,1627.003,0.8135014,1.085421,0.3172331,0,250,0.3172331,2084.503,326.8088,0,0,0,0,583.3977,501.0384,82.35937,0,651.9533,3585.743,0,-2.842171e-14,-2.509104e-14,4.263256e-14,385.91,0,314.0877,391.3647,0,0,12.72111,0
mpc,2026-01-11 19:15:00,653,19.25,37.14924,3445.373,398.7516,0,309.0914,0,0,2411.761,2411.444,298.885,131.7632,430.6482,1,0,0,430.6482,0,0,397.6248,1527.34,0.7636702,1.0245,0.3172331,0,250,0.3172331,2112.559,285.4362,0,1.126853,0,23.65518,579.2514,507.3897,71.86172,0,644.8343,3548.533,0,-2.842171e-14,-5.973e-14,4.263256e-14,397.6248,0,285.4362,398.6576,0,0,0,0
mpc,2026-01-11 19:30:00,654,19.5,37.15938,3389.171,419.3861,0,279.7418,0,0,2372.419,2372.102,282.6168,124.5914,407.2081,1,0,0,407.2081,0,0,402.3684,1426.508,0.713254,0.9617439,0.3172331,0,250,0.3172331,2089.485,269.867,0,17.01769,0,9.874763,569.9549,501.9823,67.97265,0,628.946,3488.558,0,0,-4.314327e-13,4.263256e-14,402.3684,0,269.867,403.5848,0,0,0,0
mpc,2026-01-11 19:45:00,655,19.75,36.97954,3393.254,410.5931,0,259.1401,0,0,2375.278,2374.961,261.0227,115.0716,376.0942,1,0,0,376.0942,0,0,398.8947,1326.56,0.6632799,0.8982511,0.3172331,0,250,0.3172331,2113.938,249.7882,0,11.69836,0,9.351929,567.9424,505.4546,62.48785,0,622.7623,3445.372,0,-1.421085e-14,-3.068656e-13,4.263256e-14,398.8947,0,249.7882,399.7004,0,0,0,0
mpc,2026-01-11 20:00:00,656,20,36.92952,3354.707,399.1871,0,233.2629,0,0,2348.295,2347.977,227.8042,100.4273,328.2315,1,0,0,328.2315,0,0,389.5245,1228.97,0.6144849,0.8353152,0.3172331,0,250,0.3172331,2120.173,218.1308,0,9.662561,0,15.13207,560.7529,506.2794,54.47347,0,610.3201,3373.429,0,-2.842171e-14,2.872147e-13,4.263256e-14,389.5245,0,218.1308,390.8318,0,0,0,0
mpc,2026-01-11 20:15:00,657,20.25,36.67792,3346.287,384.2475,0,221.5486,0,0,2342.401,2342.084,201.0201,88.61951,289.6396,1,0,0,289.6396,0,0,367.0445,1137.015,0.5685076,0.7738642,0.3172331,0,250,0.3172331,2141.064,193.067,0,17.20297,0,28.48162,555.6733,507.9113,47.762,0,603.2873,3347.755,0,0,5.007106e-14,4.263256e-14,367.0445,0,193.067,368.6236,0,0,0,0
mpc,2026-01-11 20:30:00,658,20.5,36.41605,3320.782,346.4316,0,189.0655,0,0,2324.548,2324.23,178.2946,78.601,256.8956,1,0,0,256.8956,0,0,329.7036,1054.41,0.5272051,0.7159618,0.3172331,0,250,0.3172331,2145.936,171.7788,0,16.72798,0,17.28675,547.6953,505.6119,42.0834,0,588.2859,3264.428,0,-1.421085e-14,2.509104e-14,4.263256e-14,329.7036,0,171.7788,332.4773,0,0,0,0
