controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-11 20:45:00,659,20.75,36.3087,3336.959,317.8831,0.6177248,171.3963,0,0,2335.871,2335.554,171.7617,75.721,247.4827,1,0,0,247.4827,0,0,296.6838,980.0733,0.4900367,0.6639467,0.3172331,0,250,0.3172331,2163.792,165.6972,0,21.81706,0,5.699111,548.8364,508.4047,40.43168,0,585.4648,3257.691,0,-1.421085e-14,3.042011e-14,4.263256e-14,296.066,0.6177248,165.6972,298.8961,0,0,0,1.687539e-14
mpc,2026-01-11 21:00:00,660,21,36.03351,3351.038,283.6233,6.953735,174.0764,0,0,2345.727,2345.41,149.1572,65.7558,214.913,1,0,0,214.913,0,0,261.7569,914.4798,0.4572399,0.6171378,0.3172331,0,250,0.3172331,2196.252,144.3639,0,22.83451,5.985611,29.7125,547.2596,512.3871,34.87248,0,585.0749,3267.627,0,-1.421085e-14,1.751932e-13,4.263256e-14,260.7888,0.9681248,144.3639,261.7569,0,0,0,1.409983e-14
mpc,2026-01-11 21:15:00,661,21.25,35.92649,3355.308,243.0655,2.158633,162.182,0,0,2348.716,2348.399,131.6583,58.04143,189.6997,1,0,0,189.6997,0,0,235.1976,855.5365,0.4277682,0.5758345,0.3172331,0,250,0.3172331,2216.74,127.5898,0,7.896343,2.130202,34.59226,546.4562,515.7505,30.70565,0,581.8403,3217.417,0,0,-2.112754e-13,4.263256e-14,235.1691,0.02843052,127.5898,235.1976,0,0,0,-1.33088e-14
mpc,2026-01-11 21:30:00,662,21.5,36.01956,3339.589,219.7187,3.191555,149.3456,0,0,2337.712,2337.395,117.3072,51.71478,169.022,1,0,0,169.022,0,0,211.0197,802.6469,0.4013234,0.5387188,0.3172331,0,250,0.3172331,2220.088,113.5563,0,9.321379,2.569178,35.78926,545.1948,517.7628,27.43205,0,577.8242,3198.544,0,-1.421085e-14,-2.330358e-13,4.263256e-14,210.3973,0.6223777,113.5563,211.0197,0,0,0,2.88658e-15
mpc,2026-01-11 21:45:00,663,21.75,35.56923,3284.821,178.0766,2.317698,129.3728,0,0,2299.375,2299.058,110.707,48.80509,159.5121,1,0,0,159.5121,0,0,178.9007,757.7954,0.3788977,0.505415,0.3172331,0,250,0.3172331,2188.351,107.7418,0,0,1.493665,21.63098,530.1293,504.5323,25.59705,0,558.3244,3073.361,0,-1.421085e-14,2.819966e-14,4.263256e-14,178.0766,0.8240323,107.7418,179.3583,0,0,0,1.154632e-14
mpc,2026-01-11 22:00:00,664,22,35.23602,3254.07,147.9328,8.203369,100.6109,0,0,2277.849,2277.532,104.4181,45.5819,150,1,3.788923,0,146.2111,0,0,141.3444,722.34,0.36117,0.4771726,0.3172331,0,250,0.3172331,2173.114,99.14747,0,3.954058,7.048761,1.463468,520.7657,496.8209,23.94477,0,542.7374,3004.036,0,-7.105427e-15,-5.195844e-14,4.263256e-14,143.9788,1.154608,99.14747,141.3444,0,0,0,-3.996803e-15
mpc,2026-01-11 22:15:00,665,22.25,35.14108,3267.673,122.3796,9.760428,103.1927,0,0,2287.371,2287.054,104.2789,45.72113,150,1,2.102543,0,147.8975,0,0,121.2565,691.9121,0.3459561,0.4548469,0.3172331,0,250,0.3172331,2182.775,100.4033,0,0,8.78104,2.789354,521.6971,497.8411,23.85598,0,544.1984,3008.238,0,-1.421085e-14,-4.057865e-14,4.263256e-14,122.3796,0.9793885,100.4033,121.6872,0,0,0,5.551115e-16
mpc,2026-01-11 22:30:00,666,22.5,34.87391,3249.843,93.89541,8.960738,103.5988,0,0,2274.89,2274.573,105.2635,44.73651,150,1,14.0284,0,135.9716,0,0,81.12295,671.5225,0.3357612,0.4356869,0.3172331,0,250,0.3172331,2169.309,92.59785,0,0,7.704801,11.00099,515.3958,491.4756,23.92022,0,538.7044,2976.165,0,7.105427e-15,6.411538e-14,4.263256e-14,93.89541,1.255938,92.59785,103.1282,0,0,0,-1.84297e-14
mpc,2026-01-11 22:45:00,667,22.75,34.77236,3242.205,90.87267,7.457593,104.6238,0,0,2269.544,2269.226,0,0,0,0,0,0,0,0,0,90.92138,648.6864,0.3243432,0.4228478,0.3172331,0,250,0.3172331,2269.226,0,0,0,7.408888,104.6238,512.8865,512.8148,0.07169043,0,536.4584,2963.301,0,0,-2.271516e-13,4.263256e-14,90.87267,0.04870586,0,94.16315,0,0,0,1.956768e-15
mpc,2026-01-11 23:00:00,668,23,34.38291,3257.162,77.57004,3.149519,91.20567,0,0,2280.013,2279.696,0,0,0,0,0,0,0,0,0,77.95056,629.0966,0.3145483,0.4084683,0.3172331,0,250,0.3172331,2279.696,0,0,0,2.769004,91.20567,510.3121,510.2411,0.07100305,0,530.6548,2923.378,0,0,2.254863e-13,4.263256e-14,77.57004,0.3805153,0,87.08874,0,0,0,1.94289e-15
mpc,2026-01-11 23:15:00,669,23.25,34.16758,3310.352,59.81955,0,91.5475,0,0,2317.246,2316.929,0,0,0,0,0,0,0,0,0,59.81955,614.0427,0.3070214,0.3961329,0.3172331,0,250,0.3172331,2316.929,0,0,0,0,91.5475,515.9105,515.8399,0.07062862,0,536.222,2949.221,0,0,1.165734e-13,4.263256e-14,59.81955,0,0,76.74734,0,0,0,0
mpc,2026-01-11 23:30:00,670,23.5,33.88781,3277.223,51.93063,0,80.29391,1,1,2294.056,2293.739,528.048,164.2717,692.3198,2,75.97791,2.452441,113.8894,0,500,0,738.9461,0.369473,0.3866537,0.3172331,0,250,0.3172331,1765.691,78.45815,0,0,0,1.83576,507.2718,390.4374,116.8345,555.1151,0,1110.23,0,5.684342e-14,2.4869e-14,4.263256e-14,51.93063,0,78.45815,0,500,26.49972,0,-6.750156e-14
mpc,2026-01-11 23:45:00,671,23.75,33.64613,3281.056,45.24532,0,65.8807,1,1,2296.739,2296.422,444.1589,127.9923,572.1512,2,70.06853,2.082656,0,0,500,0,863.8297,0.4319149,0.4653035,0.3172331,0,250,0.3172331,1852.263,0,0,0,0,65.8807,504.897,407.1869,97.71013,549.6618,0,1099.324,0,1.421085e-14,-1.889044e-13,4.263256e-14,45.24532,0,0,0,500,26.90587,0,-1.421085e-14
mpc,2026-01-12 00:00:00,672,0,33.43006,3257.317,57.48571,0,68.23386,1,1,2280.122,2279.805,432.4575,124.6469,557.1045,2,54.82631,2.278163,0,0,500,0,988.6938,0.4943469,0.5439409,0.3172331,0,250,0.3172331,1847.347,0,0,2.659399,0,68.23386,498.6387,403.9954,94.6433,543.5644,0,1091.716,0,-2.842171e-14,-1.187939e-14,4.263256e-14,54.82631,0,0,0,500,2.278163,0,1.687539e-14
mpc,2026-01-12 00:15:00,673,0.25,33.01392,3223.337,60.22265,0,61.97441,1,1,2256.336,2256.018,425.7461,122.6034,548.3495,2,47.13291,1.21662,0,0,500,0,1113.538,0.5567691,0.622566,0.3172331,0,250,0.3172331,1830.272,0,0,13.08974,0,61.97441,488.5463,396.2942,92.25209,532.3164,0,1087.213,0,-7.105427e-14,1.121325e-13,4.263256e-14,47.13291,0,0,0,500,1.21662,0,-3.308465e-14
mpc,2026-01-12 00:30:00,674,0.5,32.62246,3216.309,66.72724,0,57.96653,1,1,2251.416,2251.099,428.042,123.1791,551.2211,2,50.80156,0.4195219,0,0,500,0,1238.363,0.6191814,0.7011786,0.3172331,0,250,0.3172331,1823.057,0,0,15.92568,0,57.96653,482.9779,391.0855,91.89241,526.6997,0,1080.871,0,1.421085e-14,3.421707e-13,4.263256e-14,50.80156,0,0,0,500,0.4195219,0,-1.060263e-14
mpc,2026-01-12 00:45:00,675,0.75,32.55901,3212.796,63.60045,5.169397,70.73888,1,1,2248.957,2248.64,428.1725,123.5141,551.6865,2,48.46953,3.217008,0,0,500,0,1363.168,0.6815839,0.7797789,0.3172331,0,250,0.3172331,1820.467,0,0,15.13091,1.952389,70.73888,481.7292,389.9462,91.78299,528.6126,0,1086.694,0,-7.105427e-14,-3.790301e-13,4.263256e-14,48.46953,3.217008,0,0,500,0,0,-5.684342e-14
mpc,2026-01-12 01:00:00,676,1,32.35448,3204.927,63.39494,6.789401,65.56525,1,1,2243.449,2243.132,430.6343,124.3974,555.0317,2,50.16756,4.86411,0,0,500,0,1487.953,0.7439766,0.8583668,0.3172331,0,250,0.3172331,1812.497,0,0,13.22738,1.925291,65.56525,478.2446,386.377,91.86759,524.7512,0,1075.641,0,-2.842171e-14,2.223777e-13,4.263256e-14,50.16756,4.86411,0,0,500,0,0,0
mpc,2026-01-12 01:15:00,677,1.25,32.13161,3223.21,52.67856,0,71.5165,1,1,2256.247,2255.93,429.3435,123.7236,553.0672,2,51.04752,2.019639,0,0,500,0,1612.719,0.8063595,0.9369424,0.3172331,0,250,0.3172331,1826.586,0,0,1.631041,0,71.5165,478.4723,387.3561,91.11624,526.2459,0,1055.305,0,5.684342e-14,2.109424e-14,4.263256e-14,51.04752,0,0,0,500,2.019639,0,4.041212e-14
mpc,2026-01-12 01:30:00,678,1.5,31.89652,3216.708,57.61392,0,74.1262,1,1,2251.695,2251.378,430.5665,124.2067,554.7731,2,51.51907,3.25407,0,0,500,0,1737.465,0.8687326,1.015506,0.3172331,0,250,0.3172331,1820.812,0,0,6.094855,0,74.1262,474.9027,384.0255,90.87722,523.866,0,1058.246,0,4.263256e-14,2.227107e-13,4.263256e-14,51.51907,0,0,0,500,3.25407,0,2.353673e-14
mpc,2026-01-12 01:45:00,679,1.75,31.72214,3164.825,52.9925,1.432902,51.05908,1,1,2215.378,2215.06,427.5969,123.2302,550.8271,2,48.72259,2.104507,0,0,500,0,1862.192,0.9310958,1.094056,0.3172331,0,250,0.3172331,1787.463,0,0,4.269912,0,51.05908,465.3603,375.473,89.88727,509.4287,0,1026.223,0,4.263256e-14,-9.192647e-14,4.263256e-14,48.72259,1.432902,0,0,500,0.6716054,0,3.064216e-14
mpc,2026-01-12 02:00:00,680,2,31.35994,3191.179,56.45864,2.1851,54.46078,1,1,2233.825,2233.508,161.9034,46.73825,208.6417,1,54.69662,1.539061,0,0,152.406,0,1900,0.95,1.172595,0.3172331,0,250,0.3172331,2071.605,0,0,1.762026,0.6460392,54.46078,465.3408,431.5477,33.7931,489.631,0,983.416,0,-2.842171e-14,1.241229e-13,4.263256e-14,54.69662,1.539061,0,0,152.406,0,0,0
mpc,2026-01-12 02:15:00,681,2.25,31.0308,3213.957,54.16243,3.10114,48.09732,1,1,2249.77,2249.453,0,0,0,0,0,0,0,0,0,52.00408,1886.7,0.9433499,1.196402,0.3172331,0,250,0.3172331,2249.453,0,0,3.158143,2.101347,48.09732,465.1541,465.0885,0.06558994,475.0329,0,959.1385,0,0,2.795542e-13,4.263256e-14,51.00428,0.9997932,0,52.00408,0,0,0,2.109424e-15
mpc,2026-01-12 02:30:00,682,2.5,31.01432,3182.463,45.5148,0,49.82079,1,1,2227.724,2227.407,0,0,0,0,0,0,0,0,0,45.10914,1875.126,0.9375628,1.188027,0.3172331,0,250,0.3172331,2227.407,0,0,0.4056607,0,49.82079,460.4235,460.3579,0.06556537,470.6548,0,942.0094,0,0,2.913225e-13,4.263256e-14,45.10914,0,0,46.31529,0,0,0,0
mpc,2026-01-12 02:45:00,683,2.75,30.85742,3177.855,59.99142,0,36.57804,1,1,2224.499,2224.181,121.1841,34.9909,156.175,1,53.06817,1.222482,0,0,100.6784,0,1900,0.95,1.180739,0.3172331,0,250,0.3172331,2102.997,0,0,6.923248,0,36.57804,458.1226,433.1001,25.02249,475.624,0,963.1906,0,-2.842171e-14,3.996803e-15,4.263256e-14,53.06817,0,0,0,101.8843,2.42845,0,-2.442491e-14
mpc,2026-01-12 03:00:00,684,3,30.80393,3180.013,55.94477,9.973438,42.05366,1,1,2226.009,2225.692,0,0,0,0,0,0,0,0,0,52.40467,1886.6,0.9432999,1.196402,0.3172331,0,250,0.3172331,2225.692,0,0,5.287355,8.226188,42.05366,457.8788,457.8135,0.06525325,466.4638,0,956.2384,0,0,-3.53495e-13,4.263256e-14,50.65742,1.74725,0,52.40467,0,0,0,3.330669e-15
mpc,2026-01-12 03:15:00,685,3.25,30.57307,3213.037,73.96951,5.762744,53.94866,1,1,2249.126,2248.809,0,0,0,0,0,0,0,0,0,53.11753,1873.023,0.9365117,1.187964,0.3172331,0,250,0.3172331,2248.809,0,0,21.84604,4.76868,53.94866,460.2298,460.1649,0.06491416,471.2042,0,988.3188,0,0,2.517986e-13,4.263256e-14,52.12347,0.9940638,0,53.11753,0,0,0,1.110223e-16
mpc,2026-01-12 03:30:00,686,3.5,30.61533,3216.039,73.15154,2.042762,42.49344,1,1,2251.227,2250.91,135.9656,39.21593,175.1815,1,65.12855,0.9670066,0,0,109.086,0,1900,0.95,1.179415,0.3172331,0,250,0.3172331,2114.945,0,0,8.022988,1.075755,42.49344,461.0985,433.185,27.91358,481.1044,0,977.9042,0,-1.421085e-14,-3.619327e-13,4.263256e-14,65.12855,0.9670066,0,0,109.086,0,0,0
mpc,2026-01-12 03:45:00,687,3.75,30.53564,3251.052,75.20075,0.1397677,45.47608,1,1,2275.737,2275.419,0,0,0,0,0,0,0,0,0,67.54459,1882.815,0.9414074,1.196402,0.3172331,0,250,0.3172331,2275.419,0,0,7.795927,0,45.47608,465.2831,465.2182,0.06485952,474.516,0,962.48,0,0,-2.209344e-13,4.263256e-14,67.40483,0.1397677,0,68.63343,0,0,0,-2.359224e-15
mpc,2026-01-12 04:00:00,688,4,30.48833,3235.42,85.11182,0,49.60042,1,1,2264.794,2264.477,0,0,0,0,0,0,0,0,0,76.88413,1863.297,0.9316487,1.185581,0.3172331,0,250,0.3172331,2264.477,0,0,8.227694,0,49.60042,462.5537,462.4889,0.06479058,472.6191,0,959.431,0,0,-1.061373e-13,4.263256e-14,76.88413,0,0,78.30976,0,0,0,0
mpc,2026-01-12 04:15:00,689,4.25,30.4647,3266.507,99.36437,4.535827,39.85981,1,1,2286.555,2286.238,0,0,0,0,0,0,0,0,0,95.93918,1839.019,0.9195096,1.173291,0.3172331,0,250,0.3172331,2286.238,0,0,6.275521,1.685495,39.85981,466.7503,466.6855,0.06475621,474.822,0,963.3768,0,0,3.397282e-13,4.263256e-14,93.08885,2.850332,0,95.93918,0,0,0,4.440892e-16
mpc,2026-01-12 04:30:00,690,4.5,30.28132,3270.529,118.1182,1.046193,44.80254,1,1,2289.371,2289.053,0,0,0,0,0,0,0,0,0,111.4814,1810.859,0.9054297,1.158003,0.3172331,0,250,0.3172331,2289.053,0,0,7.683062,0,44.80254,465.4086,465.3441,0.06449066,474.4521,0,962.1575,0,0,-2.98872e-13,4.263256e-14,110.4352,1.046193,0,112.7938,0,0,0,3.108624e-15
mpc,2026-01-12 04:45:00,691,4.75,29.97716,3265.59,137.6988,3.976026,46.99426,1,1,2285.913,2285.596,0,0,0,0,0,0,0,0,0,129.8698,1778.107,0.8890534,1.140272,0.3172331,0,250,0.3172331,2285.596,0,0,10.92678,0.8782081,46.99426,461.5665,461.5024,0.06405499,470.9914,0,962.3463,0,0,-2.331468e-14,4.263256e-14,126.772,3.097818,0,129.8698,0,0,0,-5.77316e-15
mpc,2026-01-12 05:00:00,692,5,29.7963,3295.045,168.9205,3.963162,39.46747,1,1,2306.531,2306.214,0,0,0,0,0,0,0,0,0,167.4941,1735.953,0.8679767,1.119648,0.3172331,0,250,0.3172331,2306.214,0,0,5.139945,0.2496237,39.46747,463.8661,463.8023,0.06379869,471.7396,0,952.7762,0,0,4.209966e-13,4.263256e-14,163.7806,3.713538,0,167.4941,0,0,0,1.021405e-14
mpc,2026-01-12 05:15:00,693,5.25,29.98618,3319.586,196.5723,0.4906906,33.22498,1,1,2323.71,2323.393,0,0,0,0,0,0,0,0,0,193.376,1687.336,0.8436681,1.093104,0.3172331,0,250,0.3172331,2323.393,0,0,3.687009,0,33.22498,469.2923,469.2282,0.06406781,475.9383,0,958.2367,0,0,-2.653433e-13,4.263256e-14,192.8853,0.4906906,0,195.5703,0,0,0,-1.165734e-14
mpc,2026-01-12 05:30:00,694,5.5,30.14704,3335.552,228.7322,0,43.95329,1,1,2334.886,2334.569,0,0,0,0,0,0,0,0,0,228.7322,1629.887,0.8149437,1.062491,0.3172331,0,250,0.3172331,2334.569,0,0,0,0,43.95329,473.2405,473.1762,0.06429758,482.0848,0,964.1695,0,0,-4.094503e-13,4.263256e-14,228.7322,0,0,239.3667,0,0,0,0
mpc,2026-01-12 05:45:00,695,5.75,30.1083,3332.153,290.0443,0,33.8621,1,1,2332.507,2332.19,0,0,0,0,0,0,0,0,0,279.212,1559.828,0.7799139,1.026316,0.3172331,0,250,0.3172331,2332.19,0,0,10.83225,0,33.8621,472.3504,472.2861,0.0642421,479.1435,0,976.9726,0,0,3.375078e-13,4.263256e-14,279.212,0,0,285.1458,0,0,0,0
mpc,2026-01-12 06:00:00,696,6,30.09324,3362.756,337.2499,0,24.98512,1,1,2353.929,2353.612,0,0,0,0,0,0,0,0,0,326.148,1478.045,0.7390226,0.9822007,0.3172331,0,250,0.3172331,2353.612,0,0,11.10191,0,24.98512,476.5286,476.4644,0.06422056,481.5224,0,982.1955,0,0,-4.602985e-13,4.263256e-14,326.148,0,0,330.2105,0,0,0,0
mpc,2026-01-12 06:15:00,697,6.25,30.26975,3393.758,376.0697,0,38.96971,1,1,2375.631,2375.313,0,0,0,0,0,0,0,0,0,372.1128,1384.784,0.6923922,0.9307035,0.3172331,0,250,0.3172331,2375.313,0,0,3.956964,0,38.96971,482.8196,482.7551,0.06447398,490.6753,0,988.1763,0,0,-3.969047e-13,4.263256e-14,372.1128,0,0,373.7518,0,0,0,0
mpc,2026-01-12 06:30:00,698,6.5,30.3044,3381.893,395.3562,10.02801,33.77145,1,1,2367.325,2367.008,0,0,0,0,0,0,0,0,0,399.9197,1284.587,0.6422933,0.8719785,0.3172331,0,250,0.3172331,2367.008,0,0,0,5.464489,33.77145,481.5046,481.4401,0.06452396,488.3091,0,986.0444,0,0,-1.502132e-13,4.263256e-14,395.3562,4.56352,0,410.8059,0,0,0,-2.753353e-14
mpc,2026-01-12 06:45:00,699,6.75,30.20896,3386.399,428.8028,9.836287,34.582,1,1,2370.479,2370.162,0,0,0,0,0,0,0,0,0,432.511,1176.257,0.5881283,0.8088853,0.3172331,0,250,0.3172331,2370.162,0,0,0,6.128152,34.582,481.1188,481.0544,0.06438647,488.0733,0,986.7176,0,0,-1.048051e-13,4.263256e-14,428.8028,3.708135,0,435.134,0,0,0,2.708944e-14
mpc,2026-01-12 07:00:00,700,7,30.46573,3350.558,434.5836,9.289655,45.27047,1,1,2345.39,2345.073,0,0,0,0,0,0,0,0,0,439.5552,1066.183,0.5330913,0.7406715,0.3172331,0,250,0.3172331,2345.073,0,0,0,4.318133,45.27047,478.7713,478.7066,0.06475771,487.9478,0,983.3443,0,0,2.099432e-13,4.263256e-14,434.5836,4.971522,0,440.7621,0,0,0,2.664535e-14
mpc,2026-01-12 07:15:00,701,7.25,30.63337,3347.129,415.7043,10.17503,55.45345,1,1,2342.99,2342.673,0,0,0,0,0,0,0,0,0,420.1526,960.9766,0.4804883,0.6713595,0.3172331,0,250,0.3172331,2342.673,0,0,0,5.726753,55.45345,480.0886,480.0236,0.0650024,491.3862,0,992.6511,0,0,7.938095e-14,4.263256e-14,415.7043,4.448278,0,428.4747,0,0,0,4.440892e-15
mpc,2026-01-12 07:30:00,702,7.5,30.42633,3391.327,393.6559,7.722319,70.25453,1,1,2373.929,2373.611,282.9593,81.39871,364.358,1,364.358,0,0,0,0,32.92625,952.5938,0.4762969,0.6051129,0.3172331,0,250,0.3172331,2090.652,0,0,0,4.093894,70.25453,484.1685,426.3936,57.77495,522.1209,0,1051.304,0,0,1.315614e-13,4.263256e-14,393.6559,3.628425,0,42.61577,0,0,0,-1.776357e-14
mpc,2026-01-12 07:45:00,703,7.75,30.52548,3379.672,368.7558,8.568589,72.02997,1,1,2365.77,2365.453,669.7289,192.9636,862.6924,2,359.8409,2.851487,0,0,500,0,1077.444,0.5387219,0.5998343,0.3172331,0,250,0.3172331,1695.724,0,0,8.914825,5.717102,72.02997,483.5803,346.6181,136.9622,554.3051,0,1133.85,0,-5.684342e-14,2.154943e-13,4.263256e-14,359.8409,2.851487,0,0,500,0,0,-5.684342e-14
mpc,2026-01-12 08:00:00,704,8,30.69885,3407.939,329.1593,269.7438,69.52506,1,1,2385.557,2385.24,246.9226,71.03205,317.9547,1,317.9547,0,0,0,0,97.0597,1053.009,0.5265046,0.6784506,0.3172331,0,250,0.3172331,2138.317,0,0,1.084564,182.8042,69.52506,489.5332,438.7979,50.73537,524.0969,0,1365.402,0,0,-1.441069e-13,4.263256e-14,328.0748,86.93958,0,97.0597,0,0,0,-2.842171e-14
mpc,2026-01-12 08:15:00,705,8.25,30.92938,3424.628,292.3077,275.5629,65.7034,1,1,2397.24,2396.922,214.2314,61.6278,275.8592,1,275.8592,0,0,0,0,89.08278,1030.573,0.5152864,0.6630645,0.3172331,0,250,0.3172331,2182.691,0,0,16.4485,186.4802,65.7034,494.5038,450.2466,44.25721,525.4277,0,1400.907,0,-2.131628e-14,-1.895151e-13,4.263256e-14,275.8592,89.08278,0,89.08278,0,0,0,0
mpc,2026-01-12 08:30:00,706,8.5,31.12904,3486.046,217.5286,268.4604,57.57366,1,1,2440.232,2439.915,181.7071,52.27155,233.9786,1,233.9786,0,0,0,0,91.00247,1007.66,0.50383,0.6489366,0.3172331,0,250,0.3172331,2258.208,0,0,0,177.4579,57.57366,505.6633,467.9443,37.71896,532.1462,0,1370.407,0,-1.421085e-14,1.260103e-13,4.263256e-14,217.5286,91.00247,0,91.00247,0,16.45008,0,0
mpc,2026-01-12 08:45:00,707,8.75,31.23808,3499.673,189.6977,272.1033,81.87805,1,1,2449.771,2449.454,152.9989,44.01309,197.012,1,197.012,0,0,0,0,89.81188,985.0483,0.4925242,0.6345087,0.3172331,0,250,0.3172331,2296.455,0,0,0,182.2914,81.87805,508.9047,477.0554,31.84923,538.0775,0,1390.608,0,7.105427e-15,-9.958701e-14,4.263256e-14,189.6977,89.81188,0,89.81188,0,7.314302,0,-1.421085e-14
mpc,2026-01-12 09:00:00,708,9,31.42724,3461.644,149.9618,270.2468,89.68443,1,1,2423.151,2422.834,119.3708,34.33932,153.7101,1,153.7101,0,0,0,0,92.75012,961.7057,0.4808529,0.6202705,0.3172331,0,250,0.3172331,2303.463,0,0,0,177.4967,89.68443,505.56,480.5886,24.97141,533.6394,0,1373.461,0,0,-1.674216e-13,4.263256e-14,149.9618,92.75012,0,92.75012,0,3.748338,0,-1.421085e-14
mpc,2026-01-12 09:15:00,709,9.25,31.68039,3473.404,124.663,271.8926,109.4371,1,1,2431.383,2431.065,0,0,0,0,0,0,0,0,0,211.8784,908.5848,0.4542924,0.605572,0.3172331,0,250,0.3172331,2431.065,0,0,3.90951,180.7677,109.4371,510.2419,510.1753,0.06657348,533.1414,0,1384.851,0,0,-1.524336e-13,4.263256e-14,120.7535,91.12488,0,211.8784,0,0,0,1.421085e-14
mpc,2026-01-12 09:30:00,710,9.5,31.86929,3508.963,99.12287,280.1851,122.1218,1,1,2456.274,2455.957,0,0,0,0,0,0,0,0,0,191.9529,860.4535,0.4302268,0.5721225,0.3172331,0,250,0.3172331,2455.957,0,0,1.427545,185.9275,122.1218,517.7232,517.6563,0.06686505,543.3966,0,1409.981,0,0,2.035039e-13,4.263256e-14,97.69532,94.2576,0,191.9529,0,0,0,0
mpc,2026-01-12 09:45:00,711,9.75,32.05375,3546.177,87.1097,285.3882,130.5179,1,1,2482.324,2482.007,110.1649,39.83513,150,1,73.39459,0,76.60541,0,0,91.50031,837.443,0.4187215,0.541815,0.3172331,0,250,0.3172331,2371.842,53.89727,0,13.71511,193.8878,76.62067,525.461,502.0741,23.38697,558.1283,0,1474.372,0,-7.105427e-15,-1.108003e-13,4.263256e-14,73.39459,91.50031,53.89727,91.50031,0,0,0,1.421085e-14
mpc,2026-01-12 10:00:00,712,10,32.4576,3576.001,79.90449,284.9119,121.7179,1,1,2503.201,2502.883,0,0,0,0,0,0,0,0,0,159.9476,797.3242,0.3986621,0.5273256,0.3172331,0,250,0.3172331,2502.883,0,0,12.72744,192.1414,121.7179,534.9103,534.8425,0.06778971,560.8525,0,1475.104,0,0,-1.0969e-13,4.263256e-14,67.17706,92.77056,0,159.9476,0,0,0,0
mpc,2026-01-12 10:15:00,713,10.25,32.57969,3624.697,78.01059,285.2521,133.2397,1,1,2537.288,2536.97,0,0,0,0,0,0,0,0,0,155.3307,758.366,0.379183,0.5020634,0.3172331,0,250,0.3172331,2536.97,0,0,15.01636,192.9156,133.2397,543.7549,543.6869,0.06798482,572.2409,0,1503.164,0,0,9.670043e-14,4.263256e-14,62.99423,92.33646,0,155.3307,0,0,0,0
mpc,2026-01-12 10:30:00,714,10.5,32.78676,3640.451,70.1977,285.424,158.04,1,1,2548.315,2547.998,0,0,0,0,0,0,0,0,0,151.5334,720.3633,0.3601817,0.477532,0.3172331,0,250,0.3172331,2547.998,0,0,12.21772,191.8706,158.04,548.7971,548.7288,0.06831831,582.7638,0,1517.58,0,0,7.199796e-14,4.263256e-14,57.97998,93.55343,0,151.5334,0,0,0,-1.421085e-14
mpc,2026-01-12 10:45:00,715,10.75,32.78028,3600.024,69.47704,289.0941,188.9538,1,1,2520.017,2519.7,0,0,0,0,0,0,0,0,0,155.1569,681.4607,0.3407303,0.4536022,0.3172331,0,250,0.3172331,2519.7,0,0,9.476599,193.9376,188.9538,542.6196,542.5512,0.06830782,583.2375,0,1517.364,0,0,9.914292e-14,4.263256e-14,60.00045,95.15647,0,155.1569,0,0,0,0
mpc,2026-01-12 11:00:00,716,11,33.11545,3603.687,67.39149,290.7492,220.057,1,0,2522.581,2522.264,0,0,0,0,0,0,0,0,0,148.0236,644.3475,0.3221738,0.4291058,0.3172331,0,250,0.3172331,2522.264,0,0,14.69844,195.4186,220.057,547.5182,547.4494,0.06885444,595.2121,0,1552.876,0,0,-6.378231e-14,4.263256e-14,52.69306,95.33054,0,148.0236,0,0,0,0
mpc,2026-01-12 11:15:00,717,11.25,33.48906,3631.773,57.32901,288.2035,249.6816,0,0,2542.241,2541.924,0,0,0,0,0,0,0,0,0,150.5741,606.6026,0.3033013,0.4057362,0.3172331,0,250,0.3172331,2541.924,0,0,3.132776,191.8257,249.6816,556.7516,556.6821,0.06947414,0,611.3624,3698.797,0,0,-1.241229e-13,4.263256e-14,54.19623,96.37782,0,150.5741,0,0,0,0
mpc,2026-01-12 11:30:00,718,11.5,33.82571,3633.259,55.18281,290.4519,270.2246,0,0,2543.281,2542.964,0,0,0,0,0,0,0,0,0,146.4615,569.8917,0.2849459,0.3819687,0.3172331,0,250,0.3172331,2542.964,0,0,7.863851,191.3094,270.2246,561.5334,561.4634,0.07004218,0,621.1265,3759.77,0,0,1.306177e-13,4.263256e-14,47.31896,99.1425,0,146.4615,0,0,0,0
mpc,2026-01-12 11:45:00,719,11.75,34.20924,3663.749,63.18167,295.9564,289.0129,0,0,2564.624,2564.307,278.9838,122.9897,401.9735,1,0,0,401.9735,0,0,146.111,533.2742,0.2666371,0.3588524,0.3172331,0,250,0.3172331,2285.323,275.8849,0,15.49654,197.5305,13.12794,571.5698,509.3228,62.24693,0,635.2383,3861.283,0,-1.421085e-14,8.01581e-14,4.263256e-14,47.68513,98.42588,275.8849,146.111,0,0,0,-1.421085e-14
mpc,2026-01-12 12:00:00,720,12,34.5278,3688.317,43.66181,297.6249,304.9162,0,0,2581.822,2581.504,294.8332,129.9769,424.8101,1,0,0,424.8101,0,0,140.4556,498.0764,0.2490382,0.335795,0.3172331,0,250,0.3172331,2286.671,290.4756,0,0,200.831,14.44057,579.9316,513.6346,66.29701,0,646.8552,3904.137,0,-2.842171e-14,1.139089e-13,4.263256e-14,43.66181,96.79384,290.4756,141.1075,0,0,0,0
mpc,2026-01-12 12:15:00,721,12.25,34.8305,3744.354,57.69262,300.0715,339.8715,0,0,2621.048,2620.73,320.3935,141.2452,461.6386,1,0,0,461.6386,0,0,140.0501,462.9854,0.2314927,0.3136314,0.3172331,0,250,0.3172331,2300.337,314.5402,0,16.55304,201.161,25.3313,593.1791,520.5978,72.58124,0,667.5758,4047.224,0,-2.842171e-14,1.010858e-13,4.263256e-14,41.13958,98.91052,314.5402,140.0501,0,0,0,-1.421085e-14
mpc,2026-01-12 12:30:00,722,12.5,35.14628,3729.445,54.88147,299.7142,371.4566,0,0,2610.612,2610.295,346.3607,152.6928,499.0535,1,0,0,499.0535,0,0,145.9876,426.4157,0.2132078,0.2915351,0.3172331,0,250,0.3172331,2263.934,338.7724,0,6.77487,201.8332,32.68423,595.4986,516.419,79.07963,0,676.5672,4080.969,0,0,9.697798e-14,4.263256e-14,48.1066,97.88102,338.7724,145.9876,0,0,0,0
mpc,2026-01-12 12:45:00,723,12.75,35.36035,3705.209,61.70482,301.9806,389.4431,0,0,2593.646,2593.329,367.8947,162.186,530.0807,2,0,0,530.0807,0,0,157.228,387.0415,0.1935208,0.2685077,0.3172331,0,250,0.3172331,2225.434,358.9268,0,3.831838,202.6256,30.51628,594.8235,510.3783,84.44527,0,679.5629,4093.735,0,-2.842171e-14,-2.758904e-14,4.263256e-14,57.87299,99.35501,358.9268,157.228,0,0,0,1.421085e-14
mpc,2026-01-12 13:00:00,724,13,35.75869,3684.754,57.36647,296.7483,426.1623,0,0,2579.328,2579.011,393.1023,173.2988,566.401,2,0,0,566.401,0,0,154.8348,348.2719,0.174136,0.2437144,0.3172331,0,250,0.3172331,2185.908,381.7149,0,1.669443,197.6106,44.44735,597.5446,506.4024,91.14223,0,689.9981,4138.748,0,-5.684342e-14,-5.17919e-14,4.263256e-14,55.69703,99.13774,381.7149,154.8348,0,0,0,0
mpc,2026-01-12 13:15:00,725,13.25,35.94837,3688.747,44.61712,294.103,426.3752,0,0,2582.123,2581.806,437.0631,192.6788,629.7419,2,0,0,629.7419,0,0,143.0465,312.4555,0.1562277,0.2193017,0.3172331,0,250,0.3172331,2144.743,423.4467,0,0,195.6737,2.928507,601.0978,499.2791,101.8187,0,692.6397,4147.055,0,-5.684342e-14,1.264266e-13,4.263256e-14,44.61712,98.42934,423.4467,156.1582,0,0,0,0
mpc,2026-01-12 13:30:00,726,13.5,35.98642,3717.068,34.8085,293.4183,450.6937,0,0,2601.948,2601.631,452.4945,199.4818,651.9762,2,0,0,651.9762,0,0,133.2551,279.0925,0.1395463,0.1967486,0.3172331,0,250,0.3172331,2149.136,438.1988,0,0,194.9717,12.49482,606.3036,500.7898,105.5138,0,703.1831,4203.833,0,-2.842171e-14,-2.939315e-14,4.263256e-14,34.8085,98.44659,438.1988,150.7073,0,0,0,1.421085e-14
mpc,2026-01-12 13:45:00,727,13.75,36.31938,3721.583,35.08243,299.1019,466.48,0,0,2605.108,2604.791,484.224,213.4697,697.6937,2,0,0,697.6937,0,0,132.1944,246,0.123,0.1757405,0.3172331,0,250,0.3172331,2120.567,467.0675,0,0,201.9899,0,612.2653,498.386,113.8793,0,711.8557,4263.639,0,0,-6.569745e-14,4.263256e-14,35.08243,97.11199,466.48,147.1792,0,0,0.5875334,0
mpc,2026-01-12 14:00:00,728,14,36.77128,3709.916,29.52616,301.8421,506.2323,0,1,2596.941,2596.624,551.5513,235.9199,787.4712,2,60.78554,0,726.6857,0,0,96.26599,221.8947,0.1109474,0.1549026,0.3172331,0,250,0.3172331,2045.073,483.8489,0,0,205.5762,22.38334,617.5608,486.3247,131.2361,0,727.5674,4356.24,0,-2.842171e-14,4.174439e-14,4.263256e-14,29.52616,96.26599,483.8489,96.26599,0,31.25938,0,-3.552714e-15
mpc,2026-01-12 14:15:00,729,14.25,36.84375,3687.907,43.09162,300.8224,510.2768,1,1,2581.535,2581.217,1017.81,381.7223,1399.532,3,63.03808,95.32536,741.169,0,500,0,346.8598,0.1734299,0.1397239,0.3172331,0,250,0.3172331,1563.407,493.0627,0,0,205.4971,17.21411,615.063,372.4893,242.5738,758.3129,0,1871.108,0,-1.705303e-13,5.467848e-14,4.263256e-14,43.09162,95.32536,493.0627,0,500,19.94646,0,-7.105427e-14
mpc,2026-01-12 14:30:00,730,14.5,37.01849,3691.186,35.07586,300.7958,521.5587,1,1,2583.83,2583.513,577.7632,247.9168,825.68,2,57.07501,0,768.605,0,0,95.53722,322.9209,0.1614605,0.2184125,0.3172331,0,250,0.3172331,2005.75,510.24,0,0,205.2586,11.31867,618.4421,480.078,138.3641,730.704,0,1815.479,0,-5.684342e-14,7.635559e-14,4.263256e-14,35.07586,95.53722,510.24,95.53722,0,21.99915,0,2.131628e-14
mpc,2026-01-12 14:45:00,731,14.75,37.10546,3713.886,27.5609,299.1006,524.0641,1,1,2599.72,2599.403,587.7354,252.524,840.2594,2,55.30203,0,784.9574,0,0,91.91465,299.8914,0.1499457,0.2033386,0.3172331,0,250,0.3172331,2011.667,520.5494,0,0,207.186,3.514741,623.6735,482.5995,141.074,735.9666,0,1829.329,0,0,-2.350897e-14,4.263256e-14,27.5609,91.91465,520.5494,91.91465,0,27.74113,0,-1.065814e-14
mpc,2026-01-12 15:00:00,732,15,37.22057,3742.357,44.38763,305.7869,537.151,1,1,2619.65,2619.333,604.1769,259.8966,864.0735,2,54.25595,0,809.8176,0,0,92.82904,276.6369,0.1383185,0.1888372,0.3172331,0,250,0.3172331,2015.156,536.2899,0,0,212.9578,0.8611429,630.3695,484.9093,145.4601,745.0131,0,1857.379,0,0,-8.304468e-14,4.263256e-14,44.38763,92.82904,536.2899,92.82904,0,9.86832,0,0
mpc,2026-01-12 15:15:00,733,15.25,37.37832,3765.653,49.22807,298.8673,558.111,1,1,2635.957,2635.64,1067.959,404.6419,1472.601,3,56.2165,93.16738,823.2171,0,500,0,401.5934,0.2007967,0.1741942,0.3172331,0,250,0.3172331,1567.681,544.1246,0,0,205.6999,13.98634,636.9531,378.8147,258.1385,786.8362,0,1928.505,0,-5.684342e-14,1.088019e-14,4.263256e-14,49.22807,93.16738,544.1246,0,500,6.988431,0,-4.973799e-14
mpc,2026-01-12 15:30:00,734,15.5,37.35432,3766.926,48.83696,300.9111,550.5293,1,1,2636.848,2636.531,1067.775,403.2345,1471.01,3,67.36508,94.1878,809.4567,0,500,0,526.5302,0.2632651,0.2528775,0.3172331,0,250,0.3172331,1568.756,535.1848,0,0,206.7233,15.34448,636.7623,378.8329,257.9295,785.7728,0,1928.143,0,0,1.545986e-13,4.263256e-14,48.83696,94.1878,535.1848,0,500,18.52812,0,-3.552714e-14
mpc,2026-01-12 15:45:00,735,15.75,37.44326,3753.821,54.07454,295.4838,551.0882,1,1,2627.674,2627.357,1089.054,412.2881,1501.342,4,70.11549,95.11998,836.1065,0,500,0,651.4473,0.3257236,0.3315483,0.3172331,0,250,0.3172331,1538.303,552.2098,0,0,200.3638,0,636.0496,372.3586,263.691,784.6467,0,1914.921,0,-1.705303e-13,2.395861e-13,4.263256e-14,54.07454,95.11998,551.0882,0,500,16.04095,1.121645,2.842171e-14
mpc,2026-01-12 16:00:00,736,16,37.36288,3715.331,65.77827,291.3372,547.0498,1,1,2600.732,2600.415,1083.944,409.3039,1493.248,3,76.26566,92.09407,824.8886,0,500,0,776.3447,0.3881724,0.4102068,0.3172331,0,250,0.3172331,1516.47,545.3314,0,0,199.2431,1.718401,628.1835,366.2898,261.8937,776.0088,0,1895.712,0,-1.705303e-13,-3.125278e-14,4.263256e-14,65.77827,92.09407,545.3314,0,500,10.48739,0,1.421085e-14
mpc,2026-01-12 16:15:00,737,16.25,37.3862,3705.272,80.25491,283.8961,520.8732,1,1,2593.69,2593.373,1096.569,413.0438,1509.612,4,91.61089,96.33479,821.6668,0,500,0,901.2225,0.4506113,0.4888529,0.3172331,0,250,0.3172331,1496.805,543.0481,0,0,187.5613,0,626.8711,361.7639,265.1072,774.8077,0,1873.159,0,1.136868e-13,1.024736e-13,4.263256e-14,80.25491,96.33479,520.8732,0,500,11.35598,22.17487,-1.278977e-13
mpc,2026-01-12 16:30:00,738,16.5,37.31402,3724.077,94.73724,280.0753,519.7525,1,1,2606.854,2606.536,1087.189,407.8243,1495.013,3,100.7277,96.95203,797.3334,0,500,0,1026.081,0.5130403,0.5674866,0.3172331,0,250,0.3172331,1519.348,527.4264,0,0,183.1232,0,628.8457,366.509,262.3368,774.3332,0,1864.554,0,-5.684342e-14,4.120038e-13,4.263256e-14,94.73724,96.95203,519.7525,0,500,5.990417,7.673878,0
mpc,2026-01-12 16:45:00,739,16.75,37.24402,3698.99,96.32482,280.1342,511.3002,1,1,2589.293,2588.976,1086.613,405.6768,1492.29,3,116.6445,95.10111,780.5439,0,500,0,1150.919,0.5754596,0.6461079,0.3172331,0,250,0.3172331,1502.363,516.7574,0,0,185.0331,0,623.4517,361.74,261.7117,767.4168,0,1854.016,0,-1.136868e-13,-9.292567e-14,4.263256e-14,96.32482,95.10111,511.3002,0,500,20.31973,5.457247,2.842171e-14
mpc,2026-01-12 17:00:00,740,17,37.07326,3691.582,120.0513,272.5849,479.8844,1,1,2584.107,2583.79,1066.933,395.1541,1462.088,3,132.1715,91.82967,738.0864,0,500,0,1275.738,0.637869,0.7247169,0.3172331,0,250,0.3172331,1516.857,489.6568,0,0,180.7552,0,619.4016,363.5853,255.8163,758.7394,0,1829.282,0,0,4.735101e-13,4.263256e-14,120.0513,91.82967,479.8844,0,500,12.12013,9.77242,-7.105427e-14
mpc,2026-01-12 17:15:00,741,17.25,37.27082,3662.065,143.4734,269.4986,464.6761,1,1,2563.445,2563.128,1060.23,389.4027,1449.633,3,155.6779,88.3155,705.6394,0,500,0,1400.537,0.7002686,0.8033135,0.3172331,0,250,0.3172331,1502.898,467.0157,0,0,181.1831,0,617.6664,362.1258,255.5406,751.5284,0,1815.598,0,-1.705303e-13,5.306866e-14,4.263256e-14,143.4734,88.3155,464.6761,0,500,12.20447,2.339661,8.526513e-14
mpc,2026-01-12 17:30:00,742,17.5,37.35637,3646.741,180.3337,267.4317,431.5257,1,1,2552.719,2552.402,1068.376,389.5923,1457.968,3,184.271,88.45769,685.2392,0,500,0,1525.317,0.7626583,0.8818977,0.3172331,0,250,0.3172331,1484.026,453.0453,0,0,178.974,0,616.4798,358.3912,258.0886,747.9835,0,1804.697,0,-1.136868e-13,3.728129e-13,4.263256e-14,180.3337,88.45769,431.5257,0,500,3.93729,21.51959,-1.136868e-13
mpc,2026-01-12 17:45:00,743,17.75,37.10819,3593.706,222.2249,263.2661,397.8443,1,1,2515.594,2515.277,1075.758,388.6452,1464.404,3,219.5921,86.14338,658.6682,0,500,0,1650.077,0.8250383,0.9604695,0.3172331,0,250,0.3172331,1439.518,436.7856,0,2.632886,177.1228,0,603.5351,345.3657,258.1694,734.0109,0,1778.1,0,-1.705303e-13,1.251221e-13,4.263256e-14,219.5921,86.14338,397.8443,0,500,0,38.94137,0
mpc,2026-01-12 18:00:00,744,18,37.01819,3537.995,259.3651,0.6265356,367.4883,1,1,2476.596,2476.279,1020.531,359.6946,1380.225,3,258.2905,0,621.9349,0,500,0,1774.817,0.8874084,1.039029,0.3172331,0,250,0.3172331,1455.748,412.8743,0,1.074604,0.6265356,0,592.771,348.432,244.339,708.1266,0,1419.188,0,1.136868e-13,4.238832e-13,4.263256e-14,258.2905,0,367.4883,0,500,0,45.38598,-5.684342e-14
mpc,2026-01-12 18:15:00,745,18.25,36.90261,3497.355,293.569,3.261912,362.0411,1,1,2448.149,2447.832,1035.313,361.4274,1396.741,3,298.5065,0.04704521,598.1872,0,500,0,1899.537,0.9497687,1.117576,0.3172331,0,250,0.3172331,1412.518,397.6624,0,0,3.214867,0,584.1844,337.0592,247.1252,698.4866,0,1402.519,0,5.684342e-14,2.577938e-13,4.263256e-14,293.569,0.04704521,362.0411,0,500,4.937505,35.62127,0
mpc,2026-01-12 18:30:00,746,18.5,36.76866,3435.768,325.8328,1.705381,332.6615,0,0,2405.037,2404.72,385.1561,169.7957,554.9518,2,0,0,554.9518,0,0,327.2126,1817.435,0.9087176,1.196111,0.3172331,0,250,0.3172331,2019.564,369.515,0,0,0.3255529,0,571.8862,480.2257,91.66048,0,650.0214,3575.68,0,-2.842171e-14,1.278977e-13,4.263256e-14,325.8328,1.379828,332.6615,338.7152,0,0,36.85352,-2.620126e-14
mpc,2026-01-12 18:45:00,747,18.75,36.52101,3456.567,340.0636,3.262602,297.0021,0,0,2419.597,2419.28,369.7063,162.9847,532.691,2,0,0,532.691,0,0,343.3262,1731.318,0.8656588,1.144412,0.3172331,0,250,0.3172331,2049.573,355.7481,0,0,0,0,571.6453,484.2249,87.42044,0,647.2096,3559.653,0,0,4.234391e-13,4.263256e-14,340.0636,3.262602,297.0021,371.6226,0,0,58.74591,-5.329071e-15
mpc,2026-01-12 19:00:00,748,19,36.54588,3509.727,372.9254,4.703526,279.1663,0,0,2456.809,2456.491,335.0183,147.6925,482.7108,1,0,0,482.7108,0,0,374.2842,1637.474,0.818737,1.090185,0.3172331,0,250,0.3172331,2121.473,322.2736,0,0,3.344699,0,580.8122,501.5358,79.27641,0,649.2283,3576.525,0,-2.842171e-14,1.065814e-14,4.263256e-14,372.9254,1.358827,279.1663,388.3725,0,0,43.10734,1.931788e-14
mpc,2026-01-12 19:15:00,749,19.25,36.40363,3480.889,394.1194,2.58469,247.3495,0,0,2436.622,2436.305,312.3705,137.7082,450.0787,1,0,0,450.0787,0,0,394.5739,1538.573,0.7692863,1.031093,0.3172331,0,250,0.3172331,2123.935,300.9996,0,0,2.130123,0,573.917,500.2672,73.64982,0,637.9754,3512.539,0,-2.842171e-14,-1.358913e-13,4.263256e-14,394.1194,0.4545672,247.3495,398.7198,0,0,53.65004,-1.459943e-14
mpc,2026-01-12 19:30:00,750,19.5,36.35886,3439.313,403.8636,0,204.8018,0,0,2407.519,2407.202,288.1479,127.0297,415.1777,1,0,0,415.1777,0,0,403.8636,1437.365,0.7186823,0.9688167,0.3172331,0,250,0.3172331,2119.054,277.8075,0,0,0,0,566.405,498.5393,67.86577,0,625.569,3440.63,0,0,5.584422e-14,4.263256e-14,403.8636,0,204.8018,412.2482,0,0,73.00571,0
mpc,2026-01-12 19:45:00,751,19.75,36.30569,3433.268,399.6262,4.54563,189.0512,0,0,2403.288,2402.97,266.5785,117.5209,384.0994,1,0,0,384.0994,0,0,399.9599,1337.148,0.6685742,0.9050874,0.3172331,0,250,0.3172331,2136.392,257.1755,0,0,4.211953,0,564.6327,501.9277,62.70497,0,619.4486,3414.233,0,-4.263256e-14,-2.78888e-13,4.263256e-14,399.6262,0.3336764,189.0512,405.7196,0,0,68.12428,-6.27276e-15
mpc,2026-01-12 20:00:00,752,20,36.34734,3458.174,377.9473,0,201.7552,0,0,2420.722,2420.405,236.5934,104.302,340.8954,1,0,0,340.8954,0,0,377.9473,1242.451,0.6212255,0.8419827,0.3172331,0,250,0.3172331,2183.811,228.1344,0,0,0,0,569.3415,513.6213,55.72018,0,617.9233,3398.578,0,0,-9.270362e-14,4.263256e-14,377.9473,0,201.7552,395.5731,0,0,26.37923,0
mpc,2026-01-12 20:15:00,753,20.25,35.95774,3436.028,355.4502,3.107026,202.2319,0,0,2405.219,2404.902,217.3357,95.81224,313.1479,1,0,0,313.1479,0,0,356.1306,1153.223,0.5766114,0.7823532,0.3172331,0,250,0.3172331,2187.567,210.5413,0,0,2.426586,0,560.0504,509.3704,50.68003,0,605.1826,3332.69,0,0,-9.325873e-15,4.263256e-14,355.4502,0.68044,202.2319,377.2003,0,0,8.309389,1.687539e-14
mpc,2026-01-12 20:30:00,754,20.5,36.02057,3447.244,327.8813,10.10835,182.6894,0,0,2413.071,2412.754,188.0029,82.88089,270.8838,1,0,0,270.8838,0,0,329.0924,1070.768,0.5353841,0.7261675,0.3172331,0,250,0.3172331,2224.751,181.9893,0,0,8.897253,0.7001111,562.7843,518.8636,43.92063,0,601.9078,3325.841,0,-1.421085e-14,4.091172e-13,4.263256e-14,327.8813,1.2111,181.9893,340.0263,0,0,0,-1.24345e-14
mpc,2026-01-12 20:45:00,755,20.75,36.00659,3420.042,291.6083,9.20477,176.4337,0,0,2394.029,2393.712,175.0552,77.17291,252.2281,1,0,0,252.2281,0,0,293.1841,997.3035,0.4986518,0.674247,0.3172331,0,250,0.3172331,2218.657,169.484,0,0,7.628966,6.949731,558.1432,517.2569,40.88626,0,596.0501,3291.435,0,-1.421085e-14,9.292567e-14,4.263256e-14,291.6083,1.575804,169.484,309.5004,0,0,0,-1.865175e-14
mpc,2026-01-12 21:00:00,756,21,35.88822,3402.608,273.0362,12.31354,157.7132,0,0,2381.825,2381.508,166.2679,73.29903,239.5669,1,0,0,239.5669,0,0,277.2545,927.8329,0.4639165,0.6279874,0.3172331,0,250,0.3172331,2215.24,161.2032,0,0,8.095272,0,553.6173,514.8972,38.72004,0,588.1962,3249.044,0,-1.421085e-14,-2.331468e-15,4.263256e-14,273.0362,4.218265,157.7132,277.2762,0,0,3.490014,7.105427e-15
mpc,2026-01-12 21:15:00,757,21.25,35.99352,3340.89,241.026,6.797812,129.2508,0,0,2338.623,2338.306,151.5226,66.7986,218.3212,1,0,0,218.3212,0,0,240.599,867.5371,0.4337686,0.5842428,0.3172331,0,250,0.3172331,2186.783,146.7232,0,1.625829,5.598998,0,545.0431,509.655,35.38802,0,576.4536,3182.958,0,-1.421085e-14,-7.41629e-14,4.263256e-14,239.4002,1.198814,129.2508,240.599,0,0,17.4724,-1.332268e-15
mpc,2026-01-12 21:30:00,758,21.5,35.80132,3338.814,219.2843,5.034838,124.6059,0,0,2337.17,2336.853,137.7511,60.72744,198.4785,1,0,0,198.4785,0,0,217.5691,813.0083,0.4065041,0.5462754,0.3172331,0,250,0.3172331,2199.102,133.6931,0,3.724861,3.025169,0,542.0336,510.0129,32.02063,0,570.7404,3150.716,0,0,1.404432e-13,4.263256e-14,215.5594,2.009669,124.6059,217.5691,0,0,9.087123,3.552714e-15
mpc,2026-01-12 21:45:00,759,21.75,35.68025,3302.029,191.8503,8.809394,134.2846,0,0,2311.421,2311.103,122.9874,54.21887,177.2063,1,0,0,177.2063,0,0,179.9388,767.8956,0.3839478,0.5119394,0.3172331,0,250,0.3172331,2188.116,119.5359,0,13.50572,7.215271,14.74873,534.4111,505.9025,28.5086,0,563.5314,3135.166,0,-7.105427e-15,2.055023e-13,4.263256e-14,178.3446,1.594123,119.5359,179.9388,0,0,0,6.883383e-15
mpc,2026-01-12 22:00:00,760,22,35.34716,3268.16,161.5781,3.504112,117.403,0,0,2287.712,2287.395,104.3375,45.66249,150,1,2.812817,0,147.1872,0,0,146.9338,731.0413,0.3655206,0.4835326,0.3172331,0,250,0.3172331,2183.057,99.6785,0,15.33566,0,17.7245,524.4866,500.4932,23.99341,0,550.2192,3052.66,0,-2.131628e-14,7.144285e-14,4.263256e-14,146.2425,3.504112,99.6785,148.3967,0,0,0,-1.154632e-14
mpc,2026-01-12 22:15:00,761,22.25,35.25241,3226.21,132.0997,0,87.49175,0,0,2258.347,2258.03,104.1838,45.92934,150.1131,1,0,0,150.1131,0,0,122.6457,700.2648,0.3501324,0.460326,0.3172331,0,250,0.3172331,2153.846,101.7738,0,9.453935,0,0,516.5201,492.619,23.90106,0,538.5483,2978.324,0,-7.105427e-15,3.042011e-14,4.263256e-14,122.6457,0,87.49175,128.4266,0,0,14.28207,0
mpc,2026-01-12 22:30:00,762,22.5,35.02424,3248.455,111.7865,0,95.81898,0,0,2273.918,2273.601,104.5224,45.47756,150,1,5.052704,0,144.9473,0,0,98.83387,675.4461,0.337723,0.4409465,0.3172331,0,250,0.3172331,2169.079,98.53605,0,7.899899,0,0,517.113,493.2714,23.84165,0,538.7489,2976.747,0,0,-2.075007e-13,4.263256e-14,103.8866,0,95.81898,104.3219,0,0,2.717066,0
mpc,2026-01-12 22:45:00,763,22.75,34.71084,3309.506,91.0862,0.6488588,75.78103,0,0,2316.655,2316.337,105.4356,44.56444,150,1,16.11258,0,133.8874,0,0,75.62247,656.4341,0.3282171,0.4253185,0.3172331,0,250,0.3172331,2210.902,91.35317,0,0,0,0,522.7335,498.8713,23.86223,0,543.4358,2988.897,0,0,4.62963e-14,4.263256e-14,91.0862,0.6488588,75.78103,80.23993,0,0,15.57214,-5.884182e-15
mpc,2026-01-12 23:00:00,764,23,34.72883,3278.587,72.16049,1.110167,58.02046,0,0,2295.011,2294.693,0,0,0,0,0,0,0,0,0,73.27066,638.0131,0.3190066,0.4133469,0.3172331,0,250,0.3172331,2294.693,0,0,0,0,58.02046,518.0811,518.0095,0.07161294,0,531.1072,2921.089,0,0,1.507128e-13,4.263256e-14,72.16049,1.110167,0,83.65594,0,0,0,5.551115e-15
mpc,2026-01-12 23:15:00,765,23.25,34.42561,3264.951,58.03678,0,50.35224,0,0,2285.466,2285.149,0,0,0,0,0,0,0,0,0,58.03678,623.4035,0.3117017,0.4017475,0.3172331,0,250,0.3172331,2285.149,0,0,0,0,50.35224,512.0708,511.9998,0.07107777,0,523.2815,2878.048,0,0,-1.950662e-13,4.263256e-14,58.03678,0,0,67.51168,0,0,0,0
mpc,2026-01-12 23:30:00,766,23.5,34.16269,3251.005,57.88138,1.973433,38.84523,1,1,2275.704,2275.386,518.1409,161.4601,679.6009,2,62.89878,1.1151,115.5871,0,500,0,748.3054,0.3741527,0.392548,0.3172331,0,250,0.3172331,1757.245,79.37345,0,0,0.8583333,0,506.6008,391.1854,115.4154,552.6455,0,1106.772,0,-5.684342e-14,1.351697e-13,4.263256e-14,57.88138,1.1151,38.84523,0,500,5.017399,40.52822,-7.105427e-15
mpc,2026-01-12 23:45:00,767,23.75,33.87299,3260.331,45.59099,1.128202,49.9284,1,1,2282.232,2281.915,432.8464,124.6172,557.4636,2,56.51773,0.9458645,0,0,500,0,873.1876,0.4365938,0.4711969,0.3172331,0,250,0.3172331,1849.068,0,0,0,0.1823372,49.9284,504.4753,408.7268,95.74855,544.3804,0,1089.075,0,1.421085e-14,1.754152e-14,4.263256e-14,45.59099,0.9458645,0,0,500,10.92674,0,2.131628e-14
mpc,2026-01-13 00:00:00,768,0,33.51224,3281.543,45.4769,0,62.10072,1,1,2297.08,2296.763,432.766,124.6013,557.3673,2,56.35321,1.014105,0,0,500,0,998.0501,0.499025,0.5498334,0.3172331,0,250,0.3172331,1863.997,0,0,0,0,62.10072,503.3424,408.444,94.89837,546.653,0,1093.306,0,1.421085e-14,-6.761258e-14,4.263256e-14,45.4769,0,0,0,500,11.89041,0,1.24345e-14
mpc,2026-01-13 00:15:00,769,0.25,33.32254,3271.317,35.85786,0,39.81125,1,1,2289.922,2289.604,430.9174,124.0181,554.9356,2,54.40474,0.530841,0,0,500,0,1122.893,0.5614465,0.6284575,0.3172331,0,250,0.3172331,1858.687,0,0,0,0,39.81125,499.4898,405.4266,94.06319,538.1286,0,1076.257,0,-2.842171e-14,-1.322276e-13,4.263256e-14,35.85786,0,0,0,500,19.07772,0,0
mpc,2026-01-13 00:30:00,770,0.5,33.16207,3253.239,49.7167,0,37.54968,1,1,2277.267,2276.95,434.7792,125.0918,559.871,2,59.6907,0.1802605,0,0,500,0,1247.716,0.6238581,0.7070693,0.3172331,0,250,0.3172331,1842.171,0,0,0,0,37.54968,494.8244,400.2829,94.54154,533.5338,0,1067.068,0,1.421085e-14,4.143352e-13,4.263256e-14,49.7167,0,0,0,500,10.15427,0,-1.24345e-14
mpc,2026-01-13 00:45:00,771,0.75,32.9547,3201.799,49.09535,0.7346408,50.377,1,1,2241.259,2240.942,435.4487,125.7213,561.17,2,56.87957,4.290424,0,0,500,0,1372.52,0.6862599,0.7856686,0.3172331,0,250,0.3172331,1805.494,0,0,0,0,50.377,484.5984,390.3784,94.22,526.9921,0,1053.984,0,2.842171e-14,3.730349e-14,4.263256e-14,49.09535,0.7346408,0,0,500,11.34001,0,1.24345e-14
mpc,2026-01-13 01:00:00,772,1,32.39924,3224.183,47.99441,5.103145,44.18245,1,1,2256.928,2256.611,437.11,126.3752,563.4851,2,57.53983,5.945284,0,0,500,0,1497.304,0.7486519,0.8642556,0.3172331,0,250,0.3172331,1819.501,0,0,0,0,44.18245,481.6235,388.2775,93.34601,524.0811,0,1048.162,0,1.421085e-14,-3.768097e-13,4.263256e-14,47.99441,5.103145,0,0,500,10.38756,0,5.684342e-14
mpc,2026-01-13 01:15:00,773,1.25,32.29291,3227.347,50.93664,0.1646192,63.1439,1,1,2259.143,2258.826,429.3773,123.6148,552.9921,2,52.08814,0.9039243,0,0,500,0,1622.068,0.811034,0.9428302,0.3172331,0,250,0.3172331,1829.449,0,0,0,0,63.1439,480.8959,389.4283,91.46757,526.4843,0,1052.969,0,2.842171e-14,-2.479128e-13,4.263256e-14,50.93664,0.1646192,0,0,500,1.890806,0,2.620126e-14
mpc,2026-01-13 01:30:00,774,1.5,32.0156,3180.167,47.90676,0,61.29834,1,1,2226.117,2225.8,431.9553,124.4098,556.3651,2,54.95862,1.406446,0,0,500,0,1746.813,0.8734063,1.021392,0.3172331,0,250,0.3172331,1793.844,0,0,0,0,61.29834,470.8086,379.3859,91.42271,516.7599,0,1033.52,0,2.842171e-14,-2.120526e-13,4.263256e-14,47.90676,0,0,0,500,8.458304,0,4.618528e-14
mpc,2026-01-13 01:45:00,775,1.75,31.63496,3158.909,38.46933,0,52.18549,1,1,2211.237,2210.919,429.2316,123.6538,552.8855,2,51.21967,1.665808,0,0,500,0,1871.538,0.9357688,1.099942,0.3172331,0,250,0.3172331,1781.688,0,0,0,0,52.18549,463.5566,373.5074,90.04927,508.1012,0,1016.202,0,5.684342e-14,-3.024248e-13,4.263256e-14,38.46933,0,0,0,500,14.41615,0,1.598721e-14
mpc,2026-01-13 02:00:00,776,2,31.50277,3146.713,38.82659,0,50.31713,1,1,2202.699,2202.382,134.0582,38.76326,172.8214,1,55.92336,1.870367,0,0,115.0277,0,1900,0.95,1.17848,0.3172331,0,250,0.3172331,2068.324,0,0,0,0,50.31713,460.3635,432.2791,28.08442,481.5586,0,963.1172,0,0,-5.995204e-15,4.263256e-14,38.82659,0,0,0,115.0277,18.96714,0,0
mpc,2026-01-13 02:15:00,777,2.25,31.37453,3154.061,54.20584,0,56.16946,1,1,2207.843,2207.526,0,0,0,0,0,0,0,0,0,52.86329,1886.485,0.9432425,1.196402,0.3172331,0,250,0.3172331,2207.526,0,0,1.342547,0,56.16946,460.0821,460.016,0.06610673,471.7209,0,945.7577,0,0,-4.174439e-13,4.263256e-14,52.86329,0,0,55,0,0,0,0
mpc,2026-01-13 02:30:00,778,2.5,31.04771,3148.663,56.12745,0,50.14921,1,1,2204.064,2203.747,0,0,0,0,0,0,0,0,0,45.43882,1874.828,0.9374142,1.187892,0.3172331,0,250,0.3172331,2203.747,0,0,10.68863,0,50.14921,455.8795,455.8139,0.06561517,466.1865,0,950.8109,0,0,1.99174e-13,4.263256e-14,45.43882,0,0,46.00674,0,0,0,0
mpc,2026-01-13 02:45:00,779,2.75,31.19205,3188.979,64.29977,1.085802,33.76782,1,1,2232.285,2231.968,124.2634,35.80393,160.0673,1,57.09467,0.5378428,0,0,101.867,0,1900,0.95,1.180552,0.3172331,0,250,0.3172331,2107.705,0,0,7.205104,0.5479592,33.76782,463.238,437.3853,25.85264,480.1967,0,973.7674,0,0,4.440892e-15,4.263256e-14,57.09467,0.5378428,0,0,102.4348,0.5678299,0,0
mpc,2026-01-13 03:00:00,780,3,30.86576,3176.599,81.34056,2.625941,26.62194,1,1,2223.619,2223.302,0,0,0,0,0,0,0,0,0,56.29352,1885.628,0.9428138,1.196402,0.3172331,0,250,0.3172331,2223.302,0,0,27.67298,0,26.62194,458.0281,457.9627,0.06534466,463.4464,0,974.6287,0,0,-3.321787e-13,4.263256e-14,53.66758,2.625941,0,59.90856,0,0,0,-2.220446e-15
mpc,2026-01-13 03:15:00,781,3.25,30.48741,3179.255,77.0351,4.497642,21.85198,1,1,2225.479,2225.161,0,0,0,0,0,0,0,0,0,67.78227,1868.385,0.9341926,1.187352,0.3172331,0,250,0.3172331,2225.161,0,0,12.8105,0.9399682,21.85198,454.5147,454.4499,0.06478925,458.9128,0,941.5451,0,0,-7.571721e-14,4.263256e-14,64.22459,3.557674,0,67.78227,0,0,0,3.552714e-15
mpc,2026-01-13 03:30:00,782,3.5,30.20195,3168.125,72.59726,0,42.54232,1,1,2217.688,2217.371,0,0,0,0,0,0,0,0,0,69.76999,1850.648,0.9253242,1.176495,0.3172331,0,250,0.3172331,2217.371,0,0,2.827272,0,42.54232,450.0374,449.973,0.0643764,458.6062,0,922.0894,0,0,6.128431e-14,4.263256e-14,69.76999,0,0,71.29449,0,0,0,0
mpc,2026-01-13 03:45:00,783,3.75,30.26827,3205.902,83.86019,0,33.20427,1,1,2244.132,2243.814,211.7816,60.98677,272.7684,1,72.07347,0.5992736,0,0,198.5714,0,1900,0.95,1.165326,0.3172331,0,250,0.3172331,2032.033,0,0,11.78672,0,33.20427,456.0789,412.9737,43.10523,480.7086,0,981.7492,0,1.421085e-14,9.992007e-15,4.263256e-14,72.07347,0,0,0,200.0956,2.123538,0,4.440892e-14
mpc,2026-01-13 04:00:00,784,4,30.13955,3207.874,86.98337,0,16.98016,1,1,2245.512,2245.194,0,0,0,0,0,0,0,0,0,81.70424,1879.275,0.9396374,1.196402,0.3172331,0,250,0.3172331,2245.194,0,0,5.279132,0,16.98016,455.0499,454.9856,0.06428685,458.4266,0,925.9597,0,0,-9.769963e-14,4.263256e-14,81.70424,0,0,82.31469,0,0,0,0
mpc,2026-01-13 04:15:00,785,4.25,30.00145,3222.241,87.15722,0,22.44059,1,1,2255.568,2255.251,0,0,0,0,0,0,0,0,0,87.15722,1857.19,0.9285948,1.183352,0.3172331,0,250,0.3172331,2255.251,0,0,0,0,22.44059,455.6851,455.621,0.06408956,460.1546,0,920.3092,0,0,-3.197442e-14,4.263256e-14,87.15722,0,0,100.614,0,0,0,0
mpc,2026-01-13 04:30:00,786,4.5,29.92055,3249.58,93.87839,6.939322,24.62533,1,1,2274.706,2274.389,224.219,64.67187,288.8908,1,114.872,1.60813,0,0,172.4107,0,1900,0.95,1.169445,0.3172331,0,250,0.3172331,2050.17,0,0,0,5.331192,24.62533,458.7267,413.4458,45.2809,483.0837,0,975.3637,0,0,-4.218847e-15,4.263256e-14,93.87839,1.60813,0,0,172.4107,20.99365,0,2.842171e-14
mpc,2026-01-13 04:45:00,787,4.75,29.78679,3258.305,114.8195,3.683191,23.11357,1,1,2280.813,2280.496,0,0,0,0,0,0,0,0,0,118.3769,1870.107,0.9350533,1.196402,0.3172331,0,250,0.3172331,2280.496,0,0,0,0.1257984,23.11357,458.5975,458.5337,0.06378528,463.1811,0,926.5793,0,0,4.138911e-13,4.263256e-14,114.8195,3.557393,0,136.5473,0,0,0,0
mpc,2026-01-13 05:00:00,788,5,29.65877,3263.619,150.658,0,28.21008,1,1,2284.533,2284.216,0,0,0,0,0,0,0,0,0,150.658,1832.148,0.9160739,1.177579,0.3172331,0,250,0.3172331,2284.216,0,0,0,0,28.21008,458.0485,457.9849,0.06360518,463.641,0,927.2821,0,0,-3.772538e-13,4.263256e-14,150.658,0,0,170.7402,0,0,0,0
mpc,2026-01-13 05:15:00,789,5.25,29.55539,3293.291,186.6725,0,25.20333,1,1,2305.304,2304.987,0,0,0,0,0,0,0,0,0,186.6725,1785.191,0.8925956,1.153677,0.3172331,0,250,0.3172331,2304.987,0,0,0,0,25.20333,461.1615,461.0981,0.06346048,466.1399,0,932.2797,0,0,3.410605e-13,4.263256e-14,186.6725,0,0,196.5252,0,0,0,0
