controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-13 05:30:00,790,5.5,29.64565,3309.248,227.9555,1.951044,25.86929,1,1,2316.473,2316.156,0,0,0,0,0,0,0,0,0,229.6715,1727.492,0.8637462,1.124109,0.3172331,0,250,0.3172331,2316.156,0,0,0,0.2349992,25.86929,464.3182,464.2546,0.06358679,469.4399,0,939.2851,0,0,2.353673e-14,4.263256e-14,227.9555,1.716044,0,233.6873,0,0,0,-7.105427e-15
mpc,2026-01-13 05:45:00,791,5.75,29.79219,3317.521,266.557,0.1801196,38.31188,1,1,2322.264,2321.947,0,0,0,0,0,0,0,0,0,266.7371,1660.536,0.8302681,1.087777,0.3172331,0,250,0.3172331,2321.947,0,0,0,0,38.31188,466.9878,466.924,0.0637929,474.6282,0,949.2564,0,0,-5.462297e-14,4.263256e-14,266.557,0.1801196,0,288.0378,0,0,0,-1.990075e-14
mpc,2026-01-13 06:00:00,792,6,29.68393,3313.475,312.4409,0,54.17388,1,1,2319.432,2319.115,0,0,0,0,0,0,0,0,0,312.4409,1582.164,0.7910822,1.045615,0.3172331,0,250,0.3172331,2319.115,0,0,0,0,54.17388,465.304,465.2404,0.0636405,476.1083,0,952.2165,0,0,-6.461498e-14,4.263256e-14,312.4409,0,0,334.1577,0,0,0,0
mpc,2026-01-13 06:15:00,793,6.25,29.76292,3327.279,358.4761,0,52.94757,1,1,2329.095,2328.778,0,0,0,0,0,0,0,0,0,358.4761,1492.296,0.7461482,0.9962658,0.3172331,0,250,0.3172331,2328.778,0,0,0,0,52.94757,468.0584,467.9946,0.06375163,478.635,0,957.27,0,0,-1.476597e-14,4.263256e-14,358.4761,0,0,375.1586,0,0,0,0
mpc,2026-01-13 06:30:00,794,6.5,29.92954,3317.998,380.3281,1.266128,49.77705,1,1,2322.599,2322.281,0,0,0,0,0,0,0,0,0,381.5943,1396.663,0.6983315,0.9396772,0.3172331,0,250,0.3172331,2322.281,0,0,0,0,49.77705,468.4783,468.4143,0.0639873,478.4546,0,956.9091,0,0,1.803002e-13,4.263256e-14,380.3281,1.266128,0,407.9772,0,0,0,-1.065814e-14
mpc,2026-01-13 06:45:00,795,6.75,29.86799,3371.722,401.617,0,46.76663,1,1,2360.205,2359.888,334.0718,96.1022,430.174,1,430.174,0,0,0,0,0,1396.443,0.6982215,0.8794582,0.3172331,0,250,0.3172331,2025.816,0,0,0,0,46.76663,475.4145,408.0587,67.35576,513.5811,0,1027.162,0,0,1.79301e-13,4.263256e-14,401.617,0,0,7.06228,0,28.55702,0,0
mpc,2026-01-13 07:00:00,796,7,29.90003,3386.067,432.0925,0,39.21154,1,1,2370.247,2369.93,335.491,96.51044,432.0014,1,432.0014,0,0,0,0,0.09105754,1396.2,0.6981002,0.8793197,0.3172331,0,250,0.3172331,2034.439,0,0,0,0,39.21154,477.7763,410.0866,67.68966,514.501,0,1029.002,0,-1.421085e-14,-1.099121e-13,4.263256e-14,432.0925,0,0,10.48715,0,0,0,0
mpc,2026-01-13 07:15:00,797,7.25,29.87917,3405.254,432.5036,0,38.1046,1,1,2383.678,2383.36,719.3641,207.7476,927.1117,2,419.5056,7.606163,0,0,500,0,1520.981,0.7604903,0.879167,0.3172331,0,250,0.3172331,1663.996,0,0,12.99808,0,38.1046,480.2615,335.2607,145.0008,550.6855,0,1123.793,0,5.684342e-14,-1.771916e-13,4.263256e-14,419.5056,0,0,0,500,7.606163,0,1.509903e-14
mpc,2026-01-13 07:30:00,798,7.5,29.84273,3395.436,417.9149,5.537208,25.80406,1,1,2376.805,2376.488,693.4338,200.1044,893.5382,2,398.0541,5.876917,0,0,489.6072,0,1643.143,0.8215715,0.9577392,0.3172331,0,250,0.3172331,1683.054,0,0,19.86084,0,25.80406,478.4903,338.8267,139.6636,544.1259,0,1122.512,0,-2.842171e-14,2.873257e-13,4.263256e-14,398.0541,5.537208,0,0,489.6072,0.3397085,0,1.687539e-14
mpc,2026-01-13 07:45:00,799,7.75,30.00459,3402.181,363.6695,2.822343,37.02633,1,1,2381.527,2381.209,675.6989,195.0156,870.7145,2,364.7156,5.998859,0,0,500,0,1767.884,0.8839422,1.034663,0.3172331,0,250,0.3172331,1705.51,0,0,0,0,37.02633,481.1656,344.5827,136.5829,547.0791,0,1094.158,0,8.526513e-14,-8.637535e-14,4.263256e-14,363.6695,2.822343,0,0,500,4.222696,0,6.306067e-14
mpc,2026-01-13 08:00:00,800,8,30.0714,3435.298,322.5592,270.3824,43.51982,1,1,2404.709,2404.392,255.2627,73.43123,328.6939,1,328.6939,0,0,0,0,185.8698,1721.139,0.8605693,1.113211,0.3172331,0,250,0.3172331,2149.129,0,0,0,84.51262,43.51982,486.5718,434.8574,51.71436,517.0945,0,1179.973,0,0,1.838529e-13,4.263256e-14,322.5592,185.8698,0,185.8698,0,6.134678,0,2.842171e-14
mpc,2026-01-13 08:15:00,801,8.25,30.33083,3396.35,282.1563,267.4448,66.75045,1,1,2377.445,2377.128,221.2285,63.64064,284.8692,1,284.8692,0,0,0,0,190.0303,1673.36,0.83668,1.083776,0.3172331,0,250,0.3172331,2155.9,0,0,0,77.41448,66.75045,483.8491,438.7609,45.0882,515.9864,0,1165.513,0,-2.131628e-14,7.327472e-14,4.263256e-14,282.1563,190.0303,0,190.0303,0,2.712875,0,-2.842171e-14
mpc,2026-01-13 08:30:00,802,8.5,30.51587,3413.178,236.101,267.8636,48.70159,1,1,2389.225,2388.907,174.6602,50.24437,224.9046,1,224.9046,0,0,0,0,186.9664,1626.355,0.8131775,1.05369,0.3172331,0,250,0.3172331,2214.247,0,0,11.19646,80.89715,48.70159,488.269,452.5101,35.7589,512.7073,0,1184.276,0,-7.105427e-15,3.317346e-13,4.263256e-14,224.9046,186.9664,0,186.9664,0,0,0,-2.842171e-14
mpc,2026-01-13 08:45:00,803,8.75,30.77039,3420.872,200.5403,265.5182,80.61095,1,1,2394.61,2394.293,149.7722,43.08485,192.857,1,192.857,0,0,0,0,188.3956,1579,0.7895001,1.024092,0.3172331,0,250,0.3172331,2244.521,0,0,7.683246,77.12264,80.61095,492.1857,461.3365,30.84922,520.9901,0,1188.27,0,-1.421085e-14,3.395062e-13,4.263256e-14,192.857,188.3956,0,188.3956,0,0,0,0
mpc,2026-01-13 09:00:00,804,9,30.94361,3418.111,164.7219,272.5178,93.28269,1,1,2392.678,2392.36,117.7214,33.86483,151.5862,1,151.5862,0,0,0,0,188.6638,1531.586,0.7657928,0.9942732,0.3172331,0,250,0.3172331,2274.639,0,0,13.13561,83.85398,93.28269,493.7221,469.3652,24.35693,522.4786,0,1212.264,0,0,-1.828537e-13,4.263256e-14,151.5862,188.6638,0,188.6638,0,0,0,2.842171e-14
mpc,2026-01-13 09:15:00,805,9.25,31.08315,3467.533,136.4939,273.6639,103.6664,1,1,2427.273,2426.956,114.248,35.75201,150,1,122.85,0,27.15004,0,0,188.7699,1484.152,0.742076,0.964417,0.3172331,0,250,0.3172331,2312.708,19.31277,0,13.64392,84.89396,84.35364,502.4521,478.7368,23.71531,531.9503,0,1233.878,0,0,-1.298961e-14,4.263256e-14,122.85,188.7699,19.31277,188.7699,0,0,0,0
mpc,2026-01-13 09:30:00,806,9.5,31.30406,3473.022,117.8103,279.8208,108.2936,1,1,2431.115,2430.798,112.2408,37.75922,150,1,98.53841,0,51.46159,0,0,194.7228,1435.238,0.7176188,0.9345488,0.3172331,0,250,0.3172331,2318.557,36.51547,0,19.27186,85.098,71.77813,505.7918,482.3741,23.41761,535.0667,0,1250.171,0,-7.105427e-15,2.53797e-13,4.263256e-14,98.53841,194.7228,36.51547,194.7228,0,0,0,-2.842171e-14
mpc,2026-01-13 09:45:00,807,9.75,31.54469,3474.193,82.33292,285.7629,110.4029,1,1,2431.935,2431.618,0,0,0,0,0,0,0,0,0,277.0908,1365.739,0.6828695,0.9037481,0.3172331,0,250,0.3172331,2431.618,0,0,1.539393,89.46565,110.4029,508.7642,508.6978,0.06636559,531.7943,0,1220.572,0,0,4.118927e-14,4.263256e-14,80.79353,196.2973,0,277.0908,0,0,0,0
mpc,2026-01-13 10:00:00,808,10,31.70164,3532.505,73.46959,286.4294,106.4339,1,1,2472.753,2472.436,0,0,0,0,0,0,0,0,0,270.1412,1297.989,0.6489944,0.8599859,0.3172331,0,250,0.3172331,2472.436,0,0,0,89.75773,106.4339,519.1785,519.1119,0.06660616,541.4587,0,1237.75,0,0,-3.121947e-13,4.263256e-14,73.46959,196.6716,0,270.7555,0,0,0,2.842171e-14
mpc,2026-01-13 10:15:00,809,10.25,32.01359,3507.23,55.86637,291.6426,132.2618,1,1,2455.061,2454.744,0,0,0,0,0,0,0,0,0,252.5015,1234.659,0.6173295,0.8173245,0.3172331,0,250,0.3172331,2454.744,0,0,0,95.00749,132.2618,519.2045,519.1375,0.06708951,547.1086,0,1258.105,0,0,-3.476108e-13,4.263256e-14,55.86637,196.6351,0,267.7433,0,0,0,0
mpc,2026-01-13 10:30:00,810,10.5,32.37164,3566.975,56.47297,287.9484,137.4078,1,1,2496.883,2496.566,109.447,40.55295,150,1,64.70028,0,85.29972,0,0,197.257,1185.15,0.5925752,0.7774467,0.3172331,0,250,0.3172331,2387.118,59.7974,0,0,90.69145,77.61041,532.4844,509.0761,23.40829,566.1802,0,1288.803,0,0,-1.615375e-13,4.263256e-14,56.47297,197.257,59.7974,197.257,0,8.227308,0,1.421085e-14
mpc,2026-01-13 10:45:00,811,10.75,32.656,3618.941,64.12364,296.4683,188.8668,1,1,2533.259,2532.941,108.1886,41.81139,150,1,49.45791,0,100.5421,0,0,214.6503,1131.301,0.5656506,0.7462719,0.3172331,0,250,0.3172331,2424.753,70.25398,0,0,96.48374,118.6128,543.8699,520.5745,23.29532,587.8511,0,1342.137,0,0,-2.757794e-13,4.263256e-14,64.12364,199.9846,70.25398,215.8356,0,0,0,2.842171e-14
mpc,2026-01-13 11:00:00,812,11,33.14547,3581.942,59.066,293.4189,218.5131,1,0,2507.359,2507.042,0,0,0,0,0,0,0,0,0,259.9891,1066.126,0.533063,0.7123638,0.3172331,0,250,0.3172331,2507.042,0,0,0,92.49577,218.5131,544.6047,544.5358,0.06890382,591.9974,0,1343.55,0,0,-1.1946e-13,4.263256e-14,59.066,200.9231,0,261.8068,0,0,0,-2.842171e-14
mpc,2026-01-13 11:15:00,813,11.25,33.32874,3602.844,44.07696,293.6559,221.6269,1,0,2521.991,2521.674,0,0,0,0,0,0,0,0,0,244.1148,1004.929,0.5024647,0.6713239,0.3172331,0,250,0.3172331,2521.674,0,0,0,93.61805,221.6269,550.1919,550.1227,0.06920687,598.4724,0,1358.436,0,0,1.136868e-13,4.263256e-14,44.07696,200.0379,0,256.0321,0,0,0,0
mpc,2026-01-13 11:30:00,814,11.5,33.66418,3635.606,35.48739,293.4114,250.9585,1,0,2544.924,2544.607,0,0,0,0,0,0,0,0,0,237.9547,945.2825,0.4726413,0.6327893,0.3172331,0,250,0.3172331,2544.607,0,0,0,90.94412,250.9585,559.7003,559.6305,0.06976847,614.8233,0,1386.525,0,0,-1.215694e-13,4.263256e-14,35.48739,202.4673,0,254.1538,0,0,0,0
mpc,2026-01-13 11:45:00,815,11.75,33.87769,3683.209,39.83282,295.8015,264.9884,0,0,2578.246,2577.929,286.154,126.1507,412.3047,1,0,0,412.3047,0,0,245.0029,883.883,0.4419415,0.5952305,0.3172331,0,250,0.3172331,2291.775,284.0691,0,0,90.63148,0,569.9729,506.6428,63.3302,0,632.7935,3636.703,0,-4.263256e-14,1.084688e-13,4.263256e-14,39.83282,205.1701,264.9884,261.4214,0,0,19.08069,0
mpc,2026-01-13 12:00:00,816,12,34.17444,3682.51,38.42181,294.1021,280.8481,0,0,2577.757,2577.44,302.6565,133.4258,436.0823,1,0,0,436.0823,0,0,243.7652,822.8025,0.4114013,0.5565682,0.3172331,0,250,0.3172331,2274.783,299.416,0,0,88.75873,0,574.007,506.5418,67.46525,0,639.9676,3672.931,0,-2.842171e-14,-1.029177e-13,4.263256e-14,38.42181,205.3434,280.8481,249.3585,0,0,18.56792,0
mpc,2026-01-13 12:15:00,817,12.25,34.33002,3693.023,54.76264,299.2033,307.1803,0,0,2585.116,2584.799,334.4083,147.4236,481.8319,1,0,0,481.8319,0,0,257.8303,758.2155,0.3791077,0.5181067,0.3172331,0,250,0.3172331,2250.391,330.2282,0,4.563972,91.57173,0,577.8478,503.0271,74.82078,0,650.4506,3743.313,0,-2.842171e-14,-3.641532e-14,4.263256e-14,50.19867,207.6316,307.1803,257.8303,0,0,23.04795,2.842171e-14
mpc,2026-01-13 12:30:00,818,12.5,34.73666,3726.449,51.53706,300.5697,324.2713,0,0,2608.514,2608.197,364.6961,160.776,525.4721,2,0,0,525.4721,0,0,258.5403,693.461,0.3467305,0.4774372,0.3172331,0,250,0.3172331,2243.501,358.428,0,0,93.56653,0,588.9666,506.5516,82.415,0,667.3276,3831.704,0,-2.842171e-14,8.80962e-14,4.263256e-14,51.53706,207.0032,324.2713,258.9016,0,0,34.1568,0
mpc,2026-01-13 12:45:00,819,12.75,35.0145,3710.693,65.84386,311.379,362.4736,0,0,2597.485,2597.168,385.1363,169.787,554.9233,2,0,0,554.9233,0,0,269.0014,626.1015,0.3130508,0.4366622,0.3172331,0,250,0.3172331,2212.032,377.2835,0,5.752094,102.4694,0,590.5517,502.9168,87.63485,0,672.7038,3886.553,0,0,-1.961209e-13,4.263256e-14,60.09177,208.9096,362.4736,269.0014,0,0,14.80987,-2.842171e-14
mpc,2026-01-13 13:00:00,820,13,35.41854,3737.359,61.51818,309.5432,410.5425,0,0,2616.151,2615.834,418.2776,184.3973,602.6749,2,0,0,602.6749,0,0,262.6571,560.3387,0.2801693,0.394247,0.3172331,0,250,0.3172331,2197.556,407.801,0,4.815945,103.5884,2.741517,600.8669,504.7258,96.14117,0,689.7527,3980.638,0,0,1.962874e-13,4.263256e-14,56.70224,205.9548,407.801,262.6571,0,0,0,0
mpc,2026-01-13 13:15:00,821,13.25,35.49405,3772.329,50.03007,307.7796,435.2324,0,0,2640.63,2640.313,438.9423,193.5073,632.4496,2,0,0,632.4496,0,0,254.1961,496.7015,0.2483507,0.3528371,0.3172331,0,250,0.3172331,2201.371,427.5661,0,0,103.6136,7.666379,607.6485,506.5683,101.0802,0,701.8398,4038.852,0,0,-6.17284e-14,4.263256e-14,50.03007,204.166,427.5661,254.779,0,0,0,-2.842171e-14
mpc,2026-01-13 13:30:00,822,13.5,35.66487,3743.271,67.88589,309.1123,444.6749,0,0,2620.29,2619.972,459.7663,202.6875,662.4538,2,0,0,662.4538,0,0,246.3645,435.0321,0.2175161,0.3127656,0.3172331,0,250,0.3172331,2160.206,446.9451,0,25.28142,105.3523,0,605.5862,499.2543,106.3318,0,701.9419,4086.023,0,-5.684342e-14,5.206946e-14,4.263256e-14,42.60447,203.7601,444.6749,246.3645,0,0,2.270145,0
mpc,2026-01-13 13:45:00,823,13.75,35.77614,3754.512,60.92609,302.7379,456.4789,0,0,2628.158,2627.841,484.2784,213.4937,697.7722,2,0,0,697.7722,0,0,248.0325,372.9555,0.1864778,0.2739334,0.3172331,0,250,0.3172331,2143.563,470.1525,0,19.24687,96.38464,0,609.1279,496.8132,112.3147,0,710.3069,4106.152,0,-5.684342e-14,1.848521e-14,4.263256e-14,41.67922,206.3533,456.4789,248.0325,0,0,13.6736,0
mpc,2026-01-13 14:00:00,824,14,35.92644,3756.401,70.10333,298.1113,476.5275,0,1,2629.481,2629.163,533.9488,232.8643,766.813,2,21.23879,0,745.5743,0,0,229.5847,315.5006,0.1577503,0.2348446,0.3172331,0,250,0.3172331,2095.215,501.4646,0,26.71724,90.67384,0,611.7787,487.4756,124.3031,0,720.3399,4164.369,0,-8.526513e-14,-2.081668e-15,4.263256e-14,43.38609,207.4374,476.5275,229.5847,0,0,24.93715,0
mpc,2026-01-13 14:15:00,825,14.25,36.04637,3726.617,76.68969,296.005,496.2567,0,1,2608.632,2608.315,564.92,242.8513,807.7713,2,52.06094,0,755.7104,0,0,206.469,263.8337,0.1319169,0.1986661,0.3172331,0,250,0.3172331,2043.395,507.557,0,24.62875,89.53604,0,608.7966,476.8829,131.9138,0,719.7342,4155.472,0,-5.684342e-14,6.600276e-14,4.263256e-14,52.06094,206.469,496.2567,206.469,0,0,11.30033,0
mpc,2026-01-13 14:30:00,826,14.5,36.23061,3732.314,69.14493,286.1654,518.5715,0,1,2612.62,2612.302,575.0876,248.1781,823.2657,2,44.96266,0,778.303,0,0,206.5476,212.1553,0.1060776,0.1661322,0.3172331,0,250,0.3172331,2037.215,521.5837,0,24.18227,79.61779,0,612.6247,477.6999,134.9248,0,725.878,4171.384,0,-5.684342e-14,-5.662137e-14,4.263256e-14,44.96266,206.5476,518.5715,206.5476,0,0,3.012198,0
mpc,2026-01-13 14:45:00,827,14.75,36.41627,3723.748,71.11396,289.8274,536.367,1,1,2606.624,2606.307,1107.721,424.1093,1531.83,4,39.92089,203.9269,787.9825,0,500,0,337.1219,0.1685609,0.1335911,0.3172331,0,250,0.3172331,1498.586,526.9002,0,31.19307,85.9005,9.466779,614.1599,353.0894,261.0705,779.4292,0,1760.845,0,5.684342e-14,-1.353362e-13,4.263256e-14,39.92089,203.9269,526.9002,0,500,0,0,1.136868e-13
mpc,2026-01-13 15:00:00,828,15,36.58586,3700.134,75.82371,286.3971,538.5298,1,1,2590.093,2589.776,600.4028,258.8886,859.2914,2,48.74293,0,810.5484,0,0,208.0479,285.0568,0.1425284,0.2122807,0.3172331,0,250,0.3172331,1989.373,540.8896,0,27.08078,78.34924,0,612.9593,470.7957,142.1636,729.6843,0,1641.235,0,5.684342e-14,-1.387779e-16,4.263256e-14,48.74293,208.0479,538.5298,208.0479,0,0,2.359817,-2.842171e-14
mpc,2026-01-13 15:15:00,829,15.25,36.67492,3689.619,83.82794,292.1688,536.7272,1,1,2582.733,2582.416,620.1078,267.1489,887.2567,2,52.32953,0,834.9272,0,0,204.4026,233.9113,0.1169557,0.1794961,0.3172331,0,250,0.3172331,1962.308,556.563,0,31.49841,87.76618,0,612.6378,465.4698,147.1681,732.6187,0,1670.969,0,-1.136868e-13,9.270362e-15,4.263256e-14,52.32953,204.4026,536.7272,204.4026,0,0,19.83585,0
mpc,2026-01-13 15:30:00,830,15.5,36.84727,3661.808,78.91956,284.7822,549.6038,1,1,2563.265,2562.948,1146.416,439.1264,1585.542,4,57.08217,206.0354,822.4245,0,500,0,358.8745,0.1794372,0.1472905,0.3172331,0,250,0.3172331,1416.533,547.0947,0,21.83739,78.74686,2.509061,610.7667,337.5268,273.2398,777.251,0,1728.01,0,-5.684342e-14,1.223188e-13,4.263256e-14,57.08217,206.0354,547.0947,0,500,0,0,0
mpc,2026-01-13 15:45:00,831,15.75,37.09374,3672.197,72.32181,284.4417,538.7646,1,1,2570.538,2570.22,627.4735,269.338,896.8115,2,61.22336,0,835.5882,0,0,203.4532,307.9547,0.1539773,0.225978,0.3172331,0,250,0.3172331,1942.747,554.2039,0,11.09845,80.98848,0,616.482,465.9214,150.5606,735.2594,0,1629.369,0,-1.705303e-13,1.119937e-13,4.263256e-14,61.22336,203.4532,538.7646,203.4532,0,0,15.43931,2.842171e-14
mpc,2026-01-13 16:00:00,832,16,37.09188,3677.155,89.2861,272.9596,524.0627,1,1,2574.009,2573.692,1155.253,441.4409,1596.694,4,70.37686,199.799,826.5184,0,500,0,432.9062,0.2164531,0.1939146,0.3172331,0,250,0.3172331,1418.438,548.2007,0,18.90924,73.16057,0,617.2841,340.1618,277.1224,781.6027,0,1722.026,0,1.136868e-13,3.469447e-15,4.263256e-14,70.37686,199.799,524.0627,0,500,0,24.13799,0
mpc,2026-01-13 16:15:00,833,16.25,37.19325,3686.423,102.1887,265.6871,506.2369,1,1,2580.496,2580.179,1149.249,437.0202,1586.269,4,85.28739,197.7023,803.2795,0,500,0,557.8381,0.278919,0.2725947,0.3172331,0,250,0.3172331,1430.93,532.1357,0,16.90128,67.98476,0,620.4992,344.0776,276.4216,781.0978,0,1708.624,0,-5.684342e-14,-9.836576e-14,4.263256e-14,85.28739,197.7023,506.2369,0,500,0,25.89876,0
mpc,2026-01-13 16:30:00,834,16.5,37.26853,3672.684,99.05963,271.9926,485.4709,1,1,2570.879,2570.561,1148.843,435.4126,1584.256,4,97.29804,195.849,791.1091,0,500,0,682.7502,0.3413751,0.3512624,0.3172331,0,250,0.3172331,1421.718,523.597,0,1.761591,76.14366,0,619.4198,342.5445,276.8754,777.9571,0,1690.301,0,-5.684342e-14,4.113376e-14,4.263256e-14,97.29804,195.849,485.4709,0,500,0,38.12607,5.684342e-14
mpc,2026-01-13 16:45:00,835,16.75,37.39778,3660.579,127.8177,274.8782,479.3777,1,1,2562.405,2562.088,1144.213,432.4252,1576.638,4,105.2518,195.0921,776.2946,0,500,0,807.6428,0.4038214,0.4299178,0.3172331,0,250,0.3172331,1417.875,512.9893,0,22.56589,79.78617,0,619.5004,342.7927,276.7076,775.218,0,1726.993,0,-5.684342e-14,-1.792455e-13,4.263256e-14,105.2518,195.0921,479.3777,0,500,0,33.6116,5.684342e-14
mpc,2026-01-13 17:00:00,836,17,37.43999,3626.612,138.6178,270.162,465.5288,1,1,2538.628,2538.311,1123.653,420.9827,1544.636,4,125.2479,189.4585,729.9298,0,500,0,932.5156,0.4662578,0.5085608,0.3172331,0,250,0.3172331,1414.658,482.1041,0,13.36994,80.70354,0,614.4418,342.3994,272.0424,763.3821,0,1689.041,0,-1.136868e-13,1.512124e-13,4.263256e-14,125.2479,189.4585,465.5288,0,500,0,16.57529,-5.684342e-14
mpc,2026-01-13 17:15:00,837,17.25,37.4715,3627.128,164.806,271.5722,438.1794,1,1,2538.989,2538.672,1121.372,417.1881,1538.56,4,148.6918,186.2114,703.6567,0,500,0,1057.369,0.5286844,0.5871914,0.3172331,0,250,0.3172331,1417.3,464.5739,0,16.11413,85.36078,0,615.0452,343.327,271.7181,760.5151,0,1696.074,0,-1.136868e-13,-1.826317e-13,4.263256e-14,148.6918,186.2114,438.1794,0,500,0,26.39449,0
mpc,2026-01-13 17:30:00,838,17.5,37.35902,3589.954,192.757,270.3836,431.7007,1,1,2512.968,2512.651,1121.413,413.2591,1534.672,4,181.871,185.2022,667.5986,0,500,0,1182.202,0.5911012,0.6658097,0.3172331,0,250,0.3172331,1391.238,441.368,0,10.886,85.18139,0,606.9226,336.0066,270.9161,749.2657,0,1664.248,0,5.684342e-14,4.803935e-13,4.263256e-14,181.871,185.2022,431.7007,0,500,0,9.667299,0
mpc,2026-01-13 17:45:00,839,17.75,37.36289,3587.405,226.3289,274.5994,405.5545,1,1,2511.183,2510.866,1120.913,408.4063,1529.319,4,220.8127,181.8972,626.6094,0,500,0,1307.016,0.6535081,0.7444155,0.3172331,0,250,0.3172331,1389.953,414.2495,0,5.516156,92.70219,0,606.5541,335.7309,270.8232,744.1372,0,1657.701,0,-1.136868e-13,-1.428857e-13,4.263256e-14,220.8127,181.8972,405.5545,0,500,0,8.694962,0
mpc,2026-01-13 18:00:00,840,18,37.22682,3554.558,262.8121,2.360855,375.0312,1,1,2488.191,2487.874,995.0544,348.4136,1343.468,3,258.7084,0.3445946,584.415,0,500,0,1431.811,0.7159053,0.823009,0.3172331,0,250,0.3172331,1492.819,386.9911,0,4.103747,2.016261,0,598.8354,359.2783,239.5571,707.6919,0,1425.941,0,1.136868e-13,-9.570122e-14,4.263256e-14,258.7084,0.3445946,375.0312,0,500,0,11.95992,-5.684342e-14
mpc,2026-01-13 18:15:00,841,18.25,37.26231,3516.095,291.1694,0.9454636,351.3346,1,1,2461.266,2460.949,1013.91,352.301,1366.211,3,295.9054,1.817574,568.4877,0,500,0,1556.585,0.7782926,0.9015901,0.3172331,0,250,0.3172331,1447.039,376.2829,0,0,0,0,592.9125,348.5879,244.3245,700.8889,0,1401.778,0,2.273737e-13,4.536371e-13,4.263256e-14,291.1694,0.9454636,351.3346,0,500,5.608158,24.94824,7.993606e-15
mpc,2026-01-13 18:30:00,842,18.5,37.19936,3512.116,333.9583,2.783019,322.0183,0,0,2458.481,2458.164,363.7871,160.3752,524.1623,2,0,0,524.1623,0,0,332.6759,1473.171,0.7365856,0.9801588,0.3172331,0,250,0.3172331,2094.377,347.2078,0,2.855715,1.209723,0,591.2554,503.6897,87.56571,0,664.0649,3659.37,0,-2.842171e-14,2.911005e-13,4.263256e-14,331.1026,1.573295,322.0183,332.6759,0,0,25.18951,6.439294e-15
mpc,2026-01-13 18:45:00,843,18.75,37.13853,3537.982,365.3771,1.954411,298.2219,0,0,2476.588,2476.27,335.8832,148.0738,483.9571,1,0,0,483.9571,0,0,354.7396,1384.254,0.6921272,0.9276343,0.3172331,0,250,0.3172331,2140.387,320.8112,0,12.59186,0,0,594.6528,513.9278,80.72502,0,662.0016,3662.73,0,-2.842171e-14,2.555733e-13,4.263256e-14,352.7852,1.954411,298.2219,356.185,0,0,22.58927,1.199041e-14
mpc,2026-01-13 19:00:00,844,19,36.94021,3534.76,389.955,9.975625,287.1815,0,0,2474.332,2474.015,310.2236,136.7618,446.9854,1,0,0,446.9854,0,0,382.5022,1288.411,0.6442054,0.8716446,0.3172331,0,250,0.3172331,2163.791,297.0121,0,10.69436,6.734075,0,591.0155,516.8401,74.17536,0,653.6019,3624.875,0,0,1.203482e-13,4.263256e-14,379.2607,3.24155,287.1815,382.5022,0,0,9.830602,-4.440892e-15
mpc,2026-01-13 19:15:00,845,19.25,36.948,3494.598,410.6434,10.71591,282.4503,0,0,2446.219,2445.902,281.6396,124.1605,405.8001,1,0,0,405.8001,0,0,397.5376,1188.824,0.5944118,0.8112934,0.3172331,0,250,0.3172331,2164.262,269.6201,0,14.72224,9.099498,12.83024,584.4201,517.0585,67.3616,0,644.2842,3584.656,0,1.421085e-14,-1.436629e-13,4.263256e-14,395.9211,1.616416,269.6201,397.5376,0,0,0,1.64313e-14
mpc,2026-01-13 19:30:00,846,19.5,36.9242,3434.646,420.3226,6.274585,272.1309,0,0,2404.252,2403.935,246.3806,108.6167,354.9972,1,0,0,354.9972,0,0,407.7201,1086.706,0.5433532,0.7485848,0.3172331,0,250,0.3172331,2157.554,235.9334,0,12.83079,6.04635,36.19748,574.035,515.1338,58.90113,0,632.3929,3510.724,0,-1.421085e-14,-3.274048e-13,4.263256e-14,407.4919,0.2282354,235.9334,407.7201,0,0,0,-6.938894e-15
mpc,2026-01-13 19:45:00,847,19.75,36.90608,3380.747,411.2692,10.2131,255.1089,0,0,2366.523,2366.206,227.4557,100.2736,327.7293,1,0,0,327.7293,0,0,405.0039,985.2844,0.4926422,0.6842831,0.3172331,0,250,0.3172331,2138.75,217.8585,0,8.905597,7.572798,37.25038,564.7579,510.4011,54.35678,0,619.5643,3436.029,0,0,-2.423617e-13,4.263256e-14,402.3636,2.6403,217.8585,405.0039,0,0,0,1.287859e-14
mpc,2026-01-13 20:00:00,848,20,37.04947,3381.657,394.8581,5.39732,237.16,0,0,2367.16,2366.843,221.3803,97.59529,318.9756,1,0,0,318.9756,0,0,385.9782,888.6348,0.4443174,0.6204192,0.3172331,0,250,0.3172331,2145.463,211.6735,0,9.155576,5.121718,25.48643,567.0445,513.9376,53.10682,0,617.6381,3421.638,0,-1.421085e-14,-4.640732e-14,4.263256e-14,385.7026,0.2756016,211.6735,385.9782,0,0,0,-1.715295e-14
mpc,2026-01-13 20:15:00,849,20.25,36.87845,3376.738,365.8739,0,215.0391,0,0,2363.717,2363.4,212.5864,93.7185,306.3049,1,0,0,306.3049,0,0,365.1204,797.2148,0.3986074,0.5595603,0.3172331,0,250,0.3172331,2150.813,203.6843,0,0.7534566,0,11.35482,563.6794,512.908,50.77147,0,609.3343,3352.638,0,0,-4.918288e-14,4.263256e-14,365.1204,0,203.6843,367.1539,0,0,0,0
mpc,2026-01-13 20:30:00,850,20.5,36.85789,3315.44,340.7497,1.711608,203.4387,0,0,2320.808,2320.491,188.5157,83.10697,271.6227,1,0,0,271.6227,0,0,334.5355,713.4554,0.3567277,0.5019945,0.3172331,0,250,0.3172331,2131.975,180.6663,0,7.925771,0,22.77248,553.1486,508.1415,45.00703,0,596.6762,3295.391,0,-2.842171e-14,4.574119e-14,4.263256e-14,332.8239,1.711608,180.6663,338.9541,0,0,0,1.199041e-14
mpc,2026-01-13 20:45:00,851,20.75,36.65031,3310.677,305.3324,3.179335,183.2502,0,0,2317.474,2317.157,179.1281,78.96844,258.0965,1,0,0,258.0965,0,0,302.3135,637.7647,0.3188824,0.4492524,0.3172331,0,250,0.3172331,2138.029,172.0981,0,6.198309,0,11.15209,549.3641,506.8261,42.53804,0,588.4382,3247.102,0,0,2.035039e-13,4.263256e-14,299.1341,3.179335,172.0981,304.9076,0,0,0,3.552714e-15
mpc,2026-01-13 21:00:00,852,21,36.49901,3337.277,257.7147,1.754757,170.2246,0,0,2336.094,2335.777,164.2755,72.42069,236.6961,1,0,0,236.6961,0,0,259.4694,572.797,0.2863985,0.4015911,0.3172331,0,250,0.3172331,2171.501,158.1149,0,0,0,12.10965,551.6018,512.7379,38.86386,0,588.018,3234.099,0,0,-1.098566e-13,4.263256e-14,257.7147,1.754757,158.1149,281.935,0,0,0,1.487699e-14
mpc,2026-01-13 21:15:00,853,21.25,36.33278,3327.758,230.9021,3.415692,150.5815,0,0,2329.431,2329.114,141.3829,62.32851,203.7114,1,0,0,203.7114,0,0,234.3178,514.1273,0.2570637,0.3606819,0.3172331,0,250,0.3172331,2187.731,136.3517,0,0,0,14.22974,547.6639,514.3493,33.31459,0,580.0234,3190.128,0,0,1.625367e-13,4.263256e-14,230.9021,3.415692,136.3517,244.5887,0,0,0,9.769963e-15
mpc,2026-01-13 21:30:00,854,21.5,36.14324,3318.28,191.7747,0,133.1274,0,0,2322.796,2322.479,132.4961,58.41079,190.9069,1,0,0,190.9069,0,0,191.7747,466.1027,0.2330514,0.3237384,0.3172331,0,250,0.3172331,2189.983,128.0707,0,0,0,5.056725,543.4402,512.3673,31.07295,0,571.9611,3145.786,0,0,-5.384582e-14,4.263256e-14,191.7747,0,128.0707,221.3531,0,0,0,0
mpc,2026-01-13 21:45:00,855,21.75,35.99581,3279.569,176.629,0,128.1426,0,0,2295.699,2295.381,131.3084,57.88717,189.1955,1,0,0,189.1955,0,0,176.629,421.8721,0.210936,0.293498,0.3172331,0,250,0.3172331,2164.073,127.1457,0,0,0,0.9968409,535.0705,504.3918,30.67866,0,562.5113,3093.812,0,-2.131628e-14,9.542367e-14,4.263256e-14,176.629,0,127.1457,191.3203,0,0,0,0
mpc,2026-01-13 22:00:00,856,22,35.71448,3295.789,163.3408,0,106.1677,0,0,2307.053,2306.735,112.0793,49.41007,161.4894,1,0,0,161.4894,0,0,154.559,383.1659,0.191583,0.2656467,0.3172331,0,250,0.3172331,2194.656,108.8897,0,8.781811,0,0,533.8661,507.8568,26.00925,0,557.2669,3080.116,0,-1.421085e-14,-4.440892e-14,4.263256e-14,154.559,0,106.1677,158.7416,0,0,2.722008,0
mpc,2026-01-13 22:15:00,857,22.25,35.47207,3270.887,141.4919,0.5733126,120.4506,0,0,2289.621,2289.304,105.0235,44.97646,150,1,11.1221,0,138.8779,0,0,117.2256,353.7992,0.1768996,0.241274,0.3172331,0,250,0.3172331,2184.28,93.91249,0,13.71752,0,26.53814,526.583,502.356,24.22701,0,553.4359,3067.56,0,0,-3.655409e-14,4.263256e-14,127.7743,0.5733126,93.91249,119.2655,0,0,0,-1.176836e-14
mpc,2026-01-13 22:30:00,858,22.5,35.28839,3253.456,109.5144,1.88777,81.7911,0,0,2277.419,2277.102,104.6493,45.35065,150,1,6.589819,0,143.4102,0,0,103.4919,327.8706,0.1639353,0.2227822,0.3172331,0,250,0.3172331,2172.453,97.18806,0,1.320444,0,0,521.3541,497.3248,24.02928,0,542.6754,2986.993,0,7.105427e-15,-1.49325e-14,4.263256e-14,108.194,1.88777,81.7911,104.0926,0,0,15.39697,1.110223e-15
mpc,2026-01-13 22:45:00,859,22.75,35.25689,3283.605,94.08306,3.55774,53.19598,0,0,2298.523,2298.206,0,0,0,0,0,0,0,0,0,93.74942,304.3816,0.1521908,0.2064553,0.3172331,0,250,0.3172331,2298.206,0,0,2.564655,1.326729,53.19598,525.7683,525.6957,0.07256446,0,537.8639,2964.964,0,0,-7.913115e-14,4.263256e-14,91.51841,2.231012,0,93.74942,0,0,0,-1.332268e-15
mpc,2026-01-13 23:00:00,860,23,34.88198,3250.19,73.65605,3.00355,44.88072,0,0,2275.133,2274.816,0,0,0,0,0,0,0,0,0,75.13012,285.5511,0.1427756,0.1916646,0.3172331,0,250,0.3172331,2274.816,0,0,0,1.529476,44.88072,515.5545,515.4826,0.07188633,0,525.6528,2893.729,0,0,-7.593925e-14,4.263256e-14,73.65605,1.474074,0,77.80463,0,0,0,4.440892e-16
mpc,2026-01-13 23:15:00,861,23.25,34.3813,3243.994,60.86768,0,51.88253,0,0,2270.796,2270.479,0,0,0,0,0,0,0,0,0,60.86768,270.2893,0.1351446,0.1798074,0.3172331,0,250,0.3172331,2270.479,0,0,0,0,51.88253,508.2289,508.1579,0.07100022,0,519.7698,2858.734,0,0,-2.409184e-14,4.263256e-14,60.86768,0,0,62.1341,0,0,0,0
mpc,2026-01-13 23:30:00,862,23.5,34.05496,3243.44,50.55658,0,38.86096,1,1,2270.408,2270.091,493.9982,151.1652,645.1634,2,59.9704,1.598883,83.59408,0,500,0,395.2467,0.1976234,0.1701972,0.3172331,0,250,0.3172331,1776.093,57.47598,0,0,0,0,504.0921,394.3407,109.7514,545.5059,0,1091.012,0,-5.684342e-14,-5.384582e-15,4.263256e-14,50.55658,0,38.86096,0,500,11.0127,18.61501,-1.776357e-15
mpc,2026-01-13 23:45:00,863,23.75,33.80421,3252.811,49.3436,0,54.55501,1,1,2276.968,2276.65,428.0967,123.2608,551.3575,2,50.31748,1.04002,0,0,500,0,520.1845,0.2600923,0.2488811,0.3172331,0,250,0.3172331,1848.554,0,0,0,0,54.55501,502.4714,407.9308,94.54053,543.2306,0,1086.461,0,2.842171e-14,-8.940071e-14,4.263256e-14,49.3436,0,0,0,500,2.013906,0,2.442491e-14
mpc,2026-01-14 00:00:00,864,0,33.56548,3290.079,50.29958,0,56.31764,1,1,2303.055,2302.738,427.688,123.0809,550.7688,2,50.31566,0.453171,0,0,500,0,645.1026,0.3225513,0.3275526,0.3172331,0,250,0.3172331,1875.05,0,0,0,0,56.31764,505.3001,411.3939,93.90615,546.8311,0,1093.662,0,-1.421085e-14,-1.497136e-13,4.263256e-14,50.29958,0,0,0,500,0.4692477,0,-3.796963e-14
mpc,2026-01-14 00:15:00,865,0.25,33.3179,3278.628,49.70776,3.290661,50.23606,1,1,2295.039,2294.722,422.5763,121.5871,544.1634,2,43.92915,0.2342235,0,0,500,0,770.0011,0.3850005,0.4062117,0.3172331,0,250,0.3172331,1872.146,0,0,5.778608,3.056438,50.23606,500.5504,408.3169,92.2335,540.8605,0,1096.962,0,0,-2.403078e-13,4.263256e-14,43.92915,0.2342235,0,0,500,0,0,0
mpc,2026-01-14 00:30:00,866,0.5,33.21527,3283.298,52.37677,0,32.73256,1,1,2298.309,2297.992,430.445,123.8321,554.2771,2,54.21805,0.059001,0,0,500,0,894.8798,0.4474399,0.4848584,0.3172331,0,250,0.3172331,1867.547,0,0,0,0,32.73256,500.0323,406.3134,93.71893,537.2669,0,1074.534,0,0,1.873501e-13,4.263256e-14,52.37677,0,0,0,500,1.900278,0,1.287859e-14
mpc,2026-01-14 00:45:00,867,0.75,33.08792,3270.604,44.06358,0,55.22697,1,1,2289.423,2289.106,430.7872,124.1737,554.9609,2,52.61477,2.346083,0,0,500,0,1019.739,0.5098695,0.5634927,0.3172331,0,250,0.3172331,1858.319,0,0,0,0,55.22697,496.5856,403.0772,93.50838,539.2298,0,1078.46,0,4.263256e-14,1.065814e-14,4.263256e-14,44.06358,0,0,0,500,10.89728,0,6.394885e-14
mpc,2026-01-14 01:00:00,868,1,32.83093,3218.674,54.91031,0,61.38205,1,1,2253.071,2252.754,432.6429,125.0449,557.6878,2,52.16797,5.519812,0,0,500,0,1144.578,0.5722892,0.6421147,0.3172331,0,250,0.3172331,1820.111,0,0,2.74234,0,61.38205,485.7226,392.384,93.33858,530.6617,0,1066.054,0,0,-3.810285e-13,4.263256e-14,52.16797,0,0,0,500,5.519812,0,2.575717e-14
mpc,2026-01-14 01:15:00,869,1.25,32.52604,3250.058,62.01055,3.794188,52.49354,1,1,2275.041,2274.724,428.4377,123.2973,551.735,2,51.27418,0.4608121,0,0,500,0,1269.398,0.6346991,0.7207243,0.3172331,0,250,0.3172331,1846.286,0,0,10.73637,3.333375,52.49354,486.9382,395.1696,91.76851,529.7024,0,1083.675,0,0,4.592993e-13,4.263256e-14,51.27418,0.4608121,0,0,500,0,0,0
mpc,2026-01-14 01:30:00,870,1.5,32.24579,3265.016,54.09026,4.225167,62.83973,1,1,2285.511,2285.194,428.3191,123.2781,551.5972,2,50.99628,0.6009385,0,0,500,0,1394.198,0.6970992,0.7993215,0.3172331,0,250,0.3172331,1856.875,0,0,3.093977,3.624229,62.83973,485.9725,394.8308,91.14176,531.4706,0,1074.53,0,5.684342e-14,3.397282e-14,4.263256e-14,50.99628,0.6009385,0,0,500,0,0,5.684342e-14
mpc,2026-01-14 01:45:00,871,1.75,31.9735,3289.143,56.63924,0.3326132,46.86827,1,1,2302.4,2302.083,423.0425,121.7751,544.8175,2,44.07656,0.7409891,0,0,500,0,1518.979,0.7594895,0.8779063,0.3172331,0,250,0.3172331,1879.04,0,0,12.56269,0,46.86827,486.4655,397.0154,89.4501,528.6931,0,1079.057,0,0,-3.690381e-13,4.263256e-14,44.07656,0.3326132,0,0,500,0.408376,0,3.125278e-14
mpc,2026-01-14 02:00:00,872,2,31.72847,3249.17,50.19994,0.762644,37.53478,1,1,2274.419,2274.102,424.8395,122.3006,547.1401,2,46.31864,0.821502,0,0,500,0,1643.74,0.8218699,0.9564788,0.3172331,0,250,0.3172331,1849.263,0,0,3.881297,0,37.53478,477.8324,388.5113,89.32113,518.6976,0,1044.09,0,4.263256e-14,-2.230438e-13,4.263256e-14,46.31864,0.762644,0,0,500,0.05885799,0,1.676437e-14
mpc,2026-01-14 02:15:00,873,2.25,31.31924,3251.458,44.36028,0,28.39464,1,1,2276.021,2275.704,430.5196,123.9493,554.4688,2,53.50909,0.9597562,0,0,500,0,1768.481,0.8842405,1.035039,0.3172331,0,250,0.3172331,1845.184,0,0,0,0,28.39464,473.6891,384.0226,89.66643,513.8814,0,1027.763,0,2.842171e-14,-2.169376e-13,4.263256e-14,44.36028,0,0,0,500,10.10856,0,1.953993e-14
mpc,2026-01-14 02:30:00,874,2.5,31.06891,3300.051,46.5038,2.246656,46.85184,1,1,2310.035,2309.718,116.4698,33.53019,150,1,51.13696,0.2389977,0,0,98.62405,0,1792.859,0.8964293,1.113587,0.3172331,0,250,0.3172331,2193.248,0,0,0,2.007658,46.85184,478.0287,453.8613,24.1674,497.0868,0,997.6368,0,-7.105427e-15,-1.960654e-13,4.263256e-14,46.5038,0.2389977,0,0,98.62405,4.633157,0,-2.131628e-14
mpc,2026-01-14 02:45:00,875,2.75,30.83628,3347.55,56.12048,5.849669,59.03778,1,1,2343.285,2342.968,381.6504,109.8779,491.5283,1,60.99874,0.8353529,0,0,429.6942,0,1900,0.95,1.128937,0.3172331,0,250,0.3172331,1961.317,0,0,0,5.014316,59.03778,482.355,403.7286,78.62637,525.7592,0,1060.168,0,0,4.884981e-15,4.263256e-14,56.12048,0.8353529,0,0,429.6942,4.878259,0,-2.842171e-14
mpc,2026-01-14 03:00:00,876,3,30.64802,3330.405,54.33544,7.024002,46.67636,1,1,2331.283,2330.966,0,0,0,0,0,0,0,0,0,58.62772,1885.044,0.942522,1.196402,0.3172331,0,250,0.3172331,2330.966,0,0,0,2.731728,46.67636,477.8475,477.7825,0.06502386,487.3498,0,979.4119,0,0,3.78364e-13,4.263256e-14,54.33544,4.292274,0,73.10296,0,0,0,0
mpc,2026-01-14 03:15:00,877,3.25,30.46517,3323.332,58.32472,2.549166,48.05661,1,1,2326.332,2326.015,0,0,0,0,0,0,0,0,0,60.87389,1869.529,0.9347644,1.186985,0.3172331,0,250,0.3172331,2326.015,0,0,0,0,48.05661,474.875,474.8102,0.0647569,484.6201,0,969.2401,0,0,1.374456e-13,4.263256e-14,58.32472,2.549166,0,75.34911,0,0,0,1.332268e-15
mpc,2026-01-14 03:30:00,878,3.5,30.41745,3285.659,63.12482,1.488017,51.11341,1,1,2299.961,2299.644,0,0,0,0,0,0,0,0,0,63.80055,1853.284,0.9266422,1.177215,0.3172331,0,250,0.3172331,2299.644,0,0,0,0.8122814,51.11341,468.9892,468.9246,0.06468757,479.3472,0,960.0956,0,0,-1.29452e-13,4.263256e-14,63.12482,0.6757359,0,71.9946,0,0,0,1.887379e-15
mpc,2026-01-14 03:45:00,879,3.75,30.22668,3276.39,56.96231,0,39.50579,1,1,2293.473,2293.155,163.7161,47.12409,210.8402,1,78.41195,0.2634523,0,0,132.1647,0,1886.034,0.9430169,1.166986,0.3172331,0,250,0.3172331,2129.439,0,0,0,0,39.50579,465.6736,432.3678,33.30581,487.5132,0,975.0265,0,-7.105427e-15,-1.232348e-13,4.263256e-14,56.96231,0,0,0,132.1647,21.71309,0,-3.552714e-15
mpc,2026-01-14 04:00:00,880,4,30.06443,3255.486,45.55666,4.859593,38.58151,1,1,2278.84,2278.523,0,0,0,0,0,0,0,0,0,45.8096,1874.284,0.9371422,1.187608,0.3172331,0,250,0.3172331,2278.523,0,0,0,4.606649,38.58151,461.0317,460.9676,0.06417938,468.773,0,945.4925,0,0,-3.870237e-13,4.263256e-14,45.55666,0.2529434,0,84.75593,0,0,0,1.94289e-15
mpc,2026-01-14 04:15:00,881,4.25,30.04628,3287.642,55.08502,2.396397,47.36248,1,1,2301.349,2301.032,183.1966,52.87678,236.0734,1,91.42835,1.662462,0,0,104.0424,0,1900,0.95,1.180209,0.3172331,0,250,0.3172331,2117.835,0,0,0,0.7339343,47.36248,465.3976,428.286,37.11167,490.7408,0,982.7476,0,0,-6.883383e-15,4.263256e-14,55.08502,1.662462,0,0,142.9826,75.28353,0,0
mpc,2026-01-14 04:30:00,882,4.5,29.94219,3276.807,76.9932,2.675907,34.46892,1,1,2293.765,2293.447,0,0,0,0,0,0,0,0,0,79.66911,1879.784,0.9398918,1.196402,0.3172331,0,250,0.3172331,2293.447,0,0,0,0,34.46892,462.7923,462.7283,0.06400527,469.6828,0,939.3656,0,0,-3.961276e-13,4.263256e-14,76.9932,2.675907,0,107.8996,0,0,0,8.881784e-16
mpc,2026-01-14 04:45:00,883,4.75,29.91381,3277.957,102.1683,3.745241,38.70307,1,1,2294.57,2294.253,0,0,0,0,0,0,0,0,0,105.8333,1853.029,0.9265147,1.183672,0.3172331,0,250,0.3172331,2294.253,0,0,0,0.08022443,38.70307,462.6633,462.5994,0.06396497,470.4032,0,940.9448,0,0,-3.421707e-13,4.263256e-14,102.1683,3.665017,0,126.6307,0,0,0,-4.440892e-15
mpc,2026-01-14 05:00:00,884,5,29.96063,3303.919,132.4096,0.5450105,24.79245,1,1,2312.743,2312.426,0,0,0,0,0,0,0,0,0,132.9547,1819.499,0.9097495,1.166825,0.3172331,0,250,0.3172331,2312.426,0,0,0,0,24.79245,466.8125,466.7484,0.06403147,471.7526,0,943.5052,0,0,1.663114e-13,4.263256e-14,132.4096,0.5450105,0,159.7894,0,0,0,-2.331468e-15
mpc,2026-01-14 05:15:00,885,5.25,29.99093,3302.324,162.4872,2.293866,23.1786,1,1,2311.627,2311.31,0,0,0,0,0,0,0,0,0,163.1822,1778.417,0.8892085,1.145712,0.3172331,0,250,0.3172331,2311.31,0,0,0,1.598805,23.1786,466.9013,466.8372,0.06407458,471.5188,0,945.7955,0,0,-1.667555e-13,4.263256e-14,162.4872,0.6950613,0,190.9658,0,0,0,4.440892e-15
mpc,2026-01-14 05:30:00,886,5.5,30.01515,3333.931,215.7113,3.677956,34.27366,1,1,2333.752,2333.434,0,0,0,0,0,0,0,0,0,217.6084,1723.735,0.8618675,1.119843,0.3172331,0,250,0.3172331,2333.434,0,0,0,1.780902,34.27366,471.6238,471.5597,0.06410908,478.486,0,960.044,0,0,3.13527e-13,4.263256e-14,215.7113,1.897054,0,231.4872,0,0,0,-2.88658e-15
mpc,2026-01-14 05:45:00,887,5.75,29.99795,3329.806,275.1432,0.8676376,24.31081,1,1,2330.864,2330.547,0,0,0,0,0,0,0,0,0,275.7058,1654.537,0.8272686,1.085411,0.3172331,0,250,0.3172331,2330.547,0,0,0.3050441,0,24.31081,470.8602,470.7961,0.06408457,475.7072,0,951.9405,0,0,2.500222e-13,4.263256e-14,274.8382,0.8676376,0,276.2223,0,0,0,-1.965095e-14
mpc,2026-01-14 06:00:00,888,6,30.11241,3353.06,332.7592,0,37.95533,1,1,2347.142,2346.825,0,0,0,0,0,0,0,0,0,321.2297,1573.969,0.7869846,1.041838,0.3172331,0,250,0.3172331,2346.825,0,0,11.5295,0,37.95533,475.3576,475.2933,0.06424799,482.9803,0,985.849,0,0,-6.461498e-14,4.263256e-14,321.2297,0,0,322.0466,0,0,0,0
mpc,2026-01-14 06:15:00,889,6.25,30.1767,3328.113,376.4805,0,41.27879,1,1,2329.679,2329.362,148.3859,42.68607,191.072,1,191.072,0,0,0,0,174.4764,1530.102,0.7650512,0.9911054,0.3172331,0,250,0.3172331,2180.976,0,0,10.93213,0,41.27879,472.4976,442.3381,30.15947,493.3962,0,1005.65,0,-7.105427e-15,3.772538e-13,4.263256e-14,365.5484,0,0,174.8016,0,0,0,0
mpc,2026-01-14 06:30:00,890,6.5,30.16901,3337.094,401.1603,1.950066,38.04314,1,1,2335.966,2335.648,301.3943,86.70187,388.0962,1,388.0962,0,0,0,0,3.091878,1529.089,0.7645443,0.963483,0.3172331,0,250,0.3172331,2034.254,0,0,11.92228,0,38.04314,473.6913,412.5097,61.18161,506.926,0,1034.418,0,1.421085e-14,-1.479927e-13,4.263256e-14,389.238,1.950066,0,5.265494,0,0,0,4.241052e-14
mpc,2026-01-14 06:45:00,891,6.75,30.2249,3309.005,426.7324,4.530598,35.2064,1,1,2316.303,2315.986,321.8525,92.58708,414.4396,1,414.4396,0,0,0,0,3.238384,1528.038,0.7640191,0.9628446,0.3172331,0,250,0.3172331,1994.134,0,0,12.29276,1.292214,35.2064,470.2905,404.8788,65.41171,504.614,0,1032.662,0,0,-1.877387e-13,4.263256e-14,414.4396,3.238384,0,3.238384,0,0,0,1.865175e-14
mpc,2026-01-14 07:00:00,892,7,30.15855,3305.794,418.6253,5.204322,45.07292,1,1,2314.056,2313.739,725.6001,209.0927,934.6929,2,433.4809,3.384857,0,0,497.8271,0,1652.254,0.8261272,0.9621833,0.3172331,0,250,0.3172331,1588.139,0,0,0,1.819466,45.07292,469.139,321.9705,147.1685,540.2011,0,1083.541,0,5.684342e-14,3.290701e-13,4.263256e-14,418.6253,3.384857,0,0,497.8271,14.85567,0,1.136868e-13
mpc,2026-01-14 07:15:00,893,7.25,30.14377,3309.841,421.3688,6.234523,58.15639,1,1,2316.888,2316.571,722.1227,208.1046,930.2273,2,426.7277,3.499592,0,0,500,0,1776.994,0.8884972,1.0404,0.3172331,0,250,0.3172331,1594.448,0,0,0,2.734931,58.15639,469.5584,323.1432,146.4152,543.0342,0,1090.786,0,-1.421085e-13,-1.54099e-13,4.263256e-14,421.3688,3.499592,0,0,500,5.358897,0,-5.684342e-14
mpc,2026-01-14 07:30:00,894,7.5,30.02641,3386.678,406.8638,6.858504,62.02906,1,1,2370.675,2370.358,241.4136,69.44727,310.8609,1,310.8609,0,0,0,0,101.7436,1751.279,0.8756394,1.118947,0.3172331,0,250,0.3172331,2128.944,0,0,0,1.117857,62.02906,479.2054,430.3423,48.86318,512.328,0,1026.584,0,-1.421085e-14,-6.927792e-14,4.263256e-14,406.8638,5.740646,0,103.9131,0,0,0,-7.993606e-15
mpc,2026-01-14 07:45:00,895,7.75,30.08388,3373.243,365.1339,6.125826,54.63457,1,1,2361.27,2360.953,673.9765,194.3364,868.3129,2,364.0422,4.270704,0,0,500,0,1876.003,0.9380015,1.102755,0.3172331,0,250,0.3172331,1686.976,0,0,1.091669,1.855122,54.63457,477.9151,341.4398,136.4754,546.834,0,1098.751,0,2.842171e-14,-1.556533e-13,4.263256e-14,364.0422,4.270704,0,0,500,0,0,0
mpc,2026-01-14 08:00:00,896,8,30.41882,3444.908,326.8386,267.3985,61.41878,1,1,2411.435,2411.118,249.7208,71.837,321.5578,1,321.5578,0,0,0,0,234.7229,1817.027,0.9085135,1.181292,0.3172331,0,250,0.3172331,2161.397,0,0,1.487083,36.46928,61.41878,491.7353,440.748,50.98728,525.1094,0,1115.694,0,0,4.560796e-13,4.263256e-14,325.3515,230.9292,0,234.7229,0,0,0,-2.842171e-14
mpc,2026-01-14 08:15:00,897,8.25,30.51865,3472.537,283.8408,272.1067,90.06652,1,1,2430.776,2430.459,219.9999,63.2872,283.2871,1,283.2871,0,0,0,0,231.1562,1758.952,0.8794759,1.144155,0.3172331,0,250,0.3172331,2210.459,0,0,0.553748,40.95048,90.06652,496.7916,451.7642,45.02747,533.4588,0,1138.512,0,-2.131628e-14,3.450573e-13,4.263256e-14,283.2871,231.1562,0,231.1562,0,0,0,-5.684342e-14
mpc,2026-01-14 08:30:00,898,8.5,30.80707,3493.354,238.7759,275.2104,79.63171,1,1,2445.348,2445.03,179.3266,51.58674,230.9133,1,230.9133,0,0,0,0,229.9243,1701.194,0.850597,1.107586,0.3172331,0,250,0.3172331,2265.704,0,0,7.86256,45.28613,79.63171,503.0315,466.077,36.95445,534.0448,0,1159.771,0,-7.105427e-15,-2.555733e-13,4.263256e-14,230.9133,229.9243,0,229.9243,0,0,0,0
mpc,2026-01-14 08:45:00,899,8.75,31.00314,3482.718,209.6575,278.0027,84.34401,1,1,2437.903,2437.586,152.9727,44.00553,196.9782,1,196.9782,0,0,0,0,229.2853,1643.605,0.8218024,1.071217,0.3172331,0,250,0.3172331,2284.613,0,0,12.67929,48.71738,84.34401,503.7348,472.0611,31.67372,533.4943,0,1172.898,0,-2.131628e-14,-1.387779e-13,4.263256e-14,196.9782,229.2853,0,229.2853,0,0,0,-2.842171e-14
mpc,2026-01-14 09:00:00,900,9,31.11979,3518.724,169.1399,282.6245,107.9265,1,1,2463.107,2462.79,123.1768,35.43418,158.611,1,158.611,0,0,0,0,233.2401,1585.036,0.792518,1.034954,0.3172331,0,250,0.3172331,2339.613,0,0,10.52889,49.3844,107.9265,510.2957,484.7108,25.58495,542.5047,0,1188.36,0,0,3.221867e-13,4.263256e-14,158.611,233.2401,0,233.2401,0,0,0,2.842171e-14
mpc,2026-01-14 09:15:00,901,9.25,31.51321,3579.701,125.7862,280.839,106.1264,1,1,2505.79,2505.473,114.8534,35.14662,150,1,130.1826,0,19.81738,0,0,233.9195,1526.307,0.7631533,0.998074,0.3172331,0,250,0.3172331,2390.62,14.02861,0,0,46.91954,92.09778,523.8352,499.7588,24.07641,554.1585,0,1189.253,0,7.105427e-15,3.360645e-13,4.263256e-14,125.7862,233.9195,14.02861,233.9195,0,4.396402,0,2.842171e-14
mpc,2026-01-14 09:30:00,902,9.5,31.81515,3608.611,93.12422,276.2881,88.92771,1,1,2526.028,2525.71,113.0951,36.9049,150,1,108.8861,0,41.11394,0,0,240.0175,1466.062,0.733031,0.9610929,0.3172331,0,250,0.3172331,2412.615,29.00502,0,0,36.27061,59.9227,531.7579,507.8833,23.8746,557.4026,0,1177.372,0,-1.421085e-14,-1.779688e-13,4.263256e-14,93.12422,240.0175,29.00502,240.0175,0,15.76184,0,2.842171e-14
mpc,2026-01-14 09:45:00,903,9.75,31.82103,3620.391,87.15648,280.6059,102.3175,1,1,2534.273,2533.956,110.8336,39.1664,150,1,81.4944,0,68.5056,0,0,243.9631,1404.84,0.7024202,0.9231578,0.3172331,0,250,0.3172331,2423.123,48.32603,0,5.662078,36.64272,53.99152,533.5665,510.1647,23.40172,560.6985,0,1194.373,0,-1.421085e-14,9.237056e-14,4.263256e-14,81.4944,243.9631,48.32603,243.9631,0,0,0,2.842171e-14
mpc,2026-01-14 10:00:00,904,10,32.20098,3625.184,61.82182,286.0695,128.513,1,1,2537.629,2537.311,110.1853,39.81472,150,1,73.6419,0,76.3581,0,0,244.4769,1343.5,0.67175,0.8846074,0.3172331,0,250,0.3172331,2427.126,53.63333,0,0,41.59258,74.87963,539.0159,515.5441,23.47176,571.264,0,1214.275,0,-1.421085e-14,-2.898792e-13,4.263256e-14,61.82182,244.4769,53.63333,244.4769,0,11.82009,0,3.552714e-14
mpc,2026-01-14 10:15:00,905,10.25,32.31026,3648.828,58.28166,288.6085,146.9339,1,1,2554.18,2553.862,0,0,0,0,0,0,0,0,0,305.6088,1266.886,0.6334432,0.8459823,0.3172331,0,250,0.3172331,2553.862,0,0,0,41.28143,146.9339,543.9202,543.8527,0.06755574,575.1427,0,1221.496,0,0,1.980638e-13,4.263256e-14,58.28166,247.3271,0,309.9789,0,0,0,0
mpc,2026-01-14 10:30:00,906,10.5,32.54367,3657.301,42.69219,293.4181,157.9115,1,1,2560.111,2559.794,109.0723,40.92766,150,1,60.16172,0,89.83828,0,0,245.5545,1205.298,0.6026492,0.7977398,0.3172331,0,250,0.3172331,2450.721,62.85541,0,0,47.86362,95.05611,548.1806,524.7577,23.42291,586.0391,0,1254.643,0,0,6.938894e-14,4.263256e-14,42.69219,245.5545,62.85541,245.5545,0,17.46953,0,3.552714e-14
mpc,2026-01-14 10:45:00,907,10.75,32.89176,3657.775,48.733,293.0014,179.2606,1,1,2560.442,2560.125,109.211,40.78903,150,1,61.84089,0,88.15911,0,0,251.4345,1142.25,0.571125,0.7589587,0.3172331,0,250,0.3172331,2450.914,61.43508,0,0,41.56687,117.8255,552.7837,529.1372,23.64646,595.364,0,1262.431,0,-1.421085e-14,1.980638e-13,4.263256e-14,48.733,251.4345,61.43508,254.1812,0,13.1079,0,7.105427e-15
mpc,2026-01-14 11:00:00,908,11,33.11595,3689.522,47.91637,296.3202,210.5256,1,0,2582.665,2582.348,0,0,0,0,0,0,0,0,0,298.0912,1067.547,0.5337737,0.719258,0.3172331,0,250,0.3172331,2582.348,0,0,0,46.14543,210.5256,560.5661,560.4972,0.06885526,606.1917,0,1291.984,0,0,-1.29563e-13,4.263256e-14,47.91637,250.1748,0,309.8987,0,0,0,2.842171e-14
mpc,2026-01-14 11:15:00,909,11.25,33.52734,3686.192,56.38527,296.1254,233.8411,0,0,2580.335,2580.017,0,0,0,0,0,0,0,0,0,299.1745,992.5857,0.4962928,0.6722189,0.3172331,0,250,0.3172331,2580.017,0,0,7.066935,46.26917,233.8411,565.6156,565.5461,0.06953826,0,616.8046,3484.43,0,0,-1.210143e-14,4.263256e-14,49.31833,249.8562,0,299.1745,0,0,0,0
mpc,2026-01-14 11:30:00,910,11.5,33.89108,3718.05,43.22414,296.6059,258.0505,0,0,2602.635,2602.318,0,0,0,0,0,0,0,0,0,293.5225,919.0488,0.4595244,0.6250166,0.3172331,0,250,0.3172331,2602.318,0,0,0.5710345,45.73648,258.0505,575.5519,575.4818,0.07015356,0,632.5476,3558.892,0,0,1.89071e-13,4.263256e-14,42.6531,250.8694,0,293.5225,0,0,0,2.842171e-14
mpc,2026-01-14 11:45:00,911,11.75,33.94933,3777.683,34.0268,296.0269,271.2058,0,0,2644.378,2644.061,275.6922,121.5387,397.2309,1,0,0,397.2309,0,0,287.4418,847.0437,0.4235218,0.5787115,0.3172331,0,250,0.3172331,2368.369,273.4559,0,0,42.61192,0,585.6129,524.4891,61.12389,0,646.0277,3626.658,0,-1.421085e-14,-1.04694e-13,4.263256e-14,34.0268,253.415,271.2058,300.5331,0,0,2.250035,0
mpc,2026-01-14 12:00:00,912,12,34.15309,3797.222,36.93102,302.6825,298.2523,0,0,2658.055,2657.738,292.2925,128.8569,421.1494,1,0,0,421.1494,0,0,289.4615,774.5449,0.3872725,0.533371,0.3172331,0,250,0.3172331,2365.446,289.235,0,0,50.15204,9.017287,591.5782,526.4548,65.12337,0,657.3186,3701.764,0,-2.842171e-14,-5.440093e-14,4.263256e-14,36.93102,252.5305,289.235,293.4039,0,0,0,0
mpc,2026-01-14 12:15:00,913,12.25,34.45355,3776.484,36.94621,307.9493,329.6272,0,0,2643.539,2643.222,321.4854,141.7265,463.212,1,0,0,463.212,0,0,293.3002,701.0979,0.350549,0.4877196,0.3172331,0,250,0.3172331,2321.736,317.0091,0,0,51.59529,12.61809,592.7072,520.5559,72.15129,0,665.1115,3747.115,0,-2.842171e-14,1.257883e-13,4.263256e-14,36.94621,256.354,317.0091,308.9648,0,0,0,0
mpc,2026-01-14 12:30:00,914,12.5,34.63862,3768.762,50.64311,303.3411,348.117,0,0,2638.133,2637.816,345.3597,152.2515,497.6112,1,0,0,497.6112,0,0,307.4262,624.131,0.3120655,0.4414711,0.3172331,0,250,0.3172331,2292.456,339.8142,0,0,46.55802,8.302752,594.2074,516.3479,77.85951,0,670.4695,3767.895,0,0,-1.289524e-13,4.263256e-14,50.64311,256.7831,339.8142,308.4308,0,0,0,0
mpc,2026-01-14 12:45:00,915,12.75,34.86693,3796.056,50.04704,293.4538,361.8723,0,0,2657.239,2656.922,376.4151,165.9422,542.3573,2,0,0,542.3573,0,0,313.6219,545.6273,0.2728137,0.3930062,0.3172331,0,250,0.3172331,2280.507,369.3803,0,0,29.87901,0,601.9156,516.5785,85.33709,0,682.5207,3805.405,0,-2.842171e-14,-5.762057e-14,4.263256e-14,50.04704,263.5748,361.8723,326.8569,0,0,7.507983,0
mpc,2026-01-14 13:00:00,916,13,35.22216,3768.746,50.87188,290.3635,390.9021,0,0,2638.123,2637.805,419.3674,184.8777,604.2451,2,0,0,604.2451,0,0,312.1074,467.5146,0.2337573,0.3435735,0.3172331,0,250,0.3172331,2218.438,409.8127,0,0,29.12795,0,602.922,507.0064,95.91559,0,691.8841,3855.608,0,-2.842171e-14,-4.87943e-14,4.263256e-14,50.87188,261.2355,390.9021,320.5213,0,0,18.91061,5.684342e-14
mpc,2026-01-14 13:15:00,917,13.25,35.5064,3817.474,48.77353,295.045,407.1126,0,0,2672.232,2671.915,458.2296,199.6605,657.8901,2,19.75105,0,638.139,0,0,288.4833,395.3201,0.1976601,0.2943871,0.3172331,0,250,0.3172331,2213.685,431.3493,0,0,35.58413,0,615.1127,509.5613,105.5515,0,709.2218,3962.103,0,-2.842171e-14,8.676393e-14,4.263256e-14,48.77353,259.4608,407.1126,289.9659,0,0,24.23673,0
mpc,2026-01-14 13:30:00,918,13.5,35.6215,3801.795,60.09319,298.9164,435.7027,0,0,2661.256,2660.939,347.0176,152.9824,500,1,0,0,500,0,0,316.4515,316.145,0.1580725,0.2489273,0.3172331,0,250,0.3172331,2313.922,337.514,0,3.662022,38.89612,98.18872,614.3769,534.1913,80.18562,0,709.8415,3977.541,0,0,-5.337397e-14,4.263256e-14,56.43117,260.0203,337.514,316.4515,0,0,0,0
