controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-14 13:45:00,919,13.75,35.87216,3797.11,40.63547,297.2276,465.6611,0,0,2657.977,2657.66,476.1674,209.918,686.0854,2,0,0,686.0854,0,0,298.3543,241.5067,0.1207534,0.1990719,0.3172331,0,250,0.3172331,2181.492,461.7511,0,0,39.50878,3.910007,617.5508,506.845,110.7058,0,717.6714,4015.345,0,-2.842171e-14,1.706968e-14,4.263256e-14,40.63547,257.7188,461.7511,310.0335,0,0,0,0
mpc,2026-01-14 14:00:00,920,14,36.01058,3799.51,42.82384,295.3404,477.0705,0,1,2659.657,2659.339,1032.893,401.3664,1434.26,4,58.14086,255.6849,724.7743,0,395.6596,0,340.3836,0.1701918,0.1520732,0.3172331,0,250,0.3172331,1626.446,486.9869,0,0,39.65544,0,620.1348,379.2279,240.907,0,780.5943,4361.674,0,-3.410605e-13,6.949996e-14,4.263256e-14,42.82384,255.6849,477.0705,0,395.6596,15.31702,9.916439,0
mpc,2026-01-14 14:15:00,921,14.25,36.06131,3874.18,35.45791,296.444,490.249,1,1,2711.926,2711.609,568.8526,242.9613,811.8139,2,65.7103,0,746.1036,0,0,254.0792,276.8102,0.1384051,0.2143346,0.3172331,0,250,0.3172331,2142.756,501.0157,0,0,42.36486,0,633.1459,500.2634,132.8825,743.2247,0,1559.529,0,-8.526513e-14,-4.427014e-14,4.263256e-14,35.45791,254.0792,490.249,254.0792,0,30.25239,10.76673,0
mpc,2026-01-14 14:30:00,922,14.5,36.11409,3844.084,28.67912,298.7297,492.7681,1,1,2690.859,2690.542,583.2831,250.2085,833.4916,2,58.26667,0,775.2249,0,0,248.7227,214.586,0.107293,0.1743033,0.3172331,0,250,0.3172331,2107.259,520.2436,0,0,50.007,0,629.0801,492.6436,136.4365,742.8521,0,1571.966,0,-2.842171e-14,-4.193867e-14,4.263256e-14,28.67912,248.7227,492.7681,248.7227,0,29.58755,27.4755,7.105427e-15
mpc,2026-01-14 14:45:00,923,14.75,36.34104,3804.905,51.97412,295.6103,493.1473,1,1,2663.434,2663.116,1157.667,444.0845,1601.752,4,57.09987,249.6107,795.0412,0,500,0,339.5522,0.1697761,0.1351216,0.3172331,0,250,0.3172331,1505.449,532.0985,0,0,45.9996,0,626.324,354.0163,272.3077,798.1008,0,1675.551,0,1.705303e-13,1.244005e-13,4.263256e-14,51.97412,249.6107,493.1473,0,500,5.125753,38.95126,-5.684342e-14
mpc,2026-01-14 15:00:00,924,15,36.51343,3775.298,64.68205,291.7801,510.4142,1,1,2642.709,2642.392,610.0606,261.3675,871.4281,2,63.69596,0,807.7321,0,0,249.5929,277.1005,0.1385503,0.213811,0.3172331,0,250,0.3172331,2032.331,539.4783,0,0.9860909,42.18723,0,624.234,480.0567,144.1773,741.4242,0,1557.322,0,0,-3.608225e-15,4.263256e-14,63.69596,249.5929,510.4142,249.5929,0,0,29.0641,-2.842171e-14
mpc,2026-01-14 15:15:00,925,15.25,36.6765,3776.491,72.91025,292.0204,545.6432,1,1,2643.543,2643.226,621.7489,265.8086,887.5574,2,69.67843,0,817.879,0,0,251.0923,214.2838,0.1071419,0.1744861,0.3172331,0,250,0.3172331,2021.477,545.1883,0,3.231819,40.92802,0.4548631,627.0882,479.5248,147.5634,745.4413,0,1567.058,0,0,-8.049117e-16,4.263256e-14,69.67843,251.0923,545.1883,251.0923,0,0,0,2.842171e-14
mpc,2026-01-14 15:30:00,926,15.5,36.67546,3801.481,66.81529,291.8534,524.2066,1,1,2661.037,2660.719,1185.777,455.0304,1640.808,4,69.25913,247.7591,823.7897,0,500,0,339.2501,0.169625,0.1349314,0.3172331,0,250,0.3172331,1474.942,549.1352,0,0,44.09431,0,631.2207,349.8689,281.3518,804.8993,0,1685.861,0,-1.705303e-13,-7.74103e-14,4.263256e-14,66.81529,247.7591,524.2066,0,500,2.443843,24.9286,-8.526513e-14
mpc,2026-01-14 15:45:00,927,15.75,36.78677,3746.781,76.04213,290.0517,522.9524,1,1,2622.746,2622.429,622.9949,266.6294,889.6244,2,67.39532,0,822.229,0,0,246.3991,277.5969,0.1387985,0.2136208,0.3172331,0,250,0.3172331,1999.434,547.3627,0,8.646807,43.65265,0,623.9501,475.6645,148.2857,742.2939,0,1574.804,0,-1.136868e-13,-7.038814e-14,4.263256e-14,67.39532,246.3991,522.9524,246.3991,0,0,24.41032,0
mpc,2026-01-14 16:00:00,928,16,36.77198,3716.818,86.5655,282.9757,524.1464,1,1,2601.772,2601.455,1175.892,449.3069,1625.199,4,80.73807,238.5327,805.9281,0,500,0,402.5532,0.2012766,0.1747987,0.3172331,0,250,0.3172331,1425.563,536.6064,0,5.827435,44.44296,0,618.7209,339.0095,279.7113,788.3164,0,1663.349,0,0,7.277512e-14,4.263256e-14,80.73807,238.5327,524.1464,0,500,0,12.45999,0
mpc,2026-01-14 16:15:00,929,16.25,36.7576,3692.537,95.94223,285.4073,509.9265,1,1,2584.776,2584.459,1166.304,443.4334,1609.737,4,94.58023,233.6437,781.5135,0,500,0,527.4898,0.2637449,0.2534819,0.3172331,0,250,0.3172331,1418.155,520.4405,0,1.362002,51.76355,0,614.4479,337.121,277.3269,780.5544,0,1652.75,0,5.684342e-14,6.966649e-14,4.263256e-14,94.58023,233.6437,509.9265,0,500,0,10.51397,-5.684342e-14
mpc,2026-01-14 16:30:00,930,16.5,36.82757,3664.805,114.2619,281.743,524.8024,1,1,2565.364,2565.047,1155.279,438.1419,1593.421,4,98.20449,236.3316,758.8848,0,500,0,652.4068,0.3262034,0.3321526,0.3172331,0,250,0.3172331,1409.768,504.9464,0,16.05738,45.41134,19.85608,610.9511,335.7415,275.2096,778.6122,0,1663.258,0,0,2.083334e-13,4.263256e-14,98.20449,236.3316,504.9464,0,500,0,0,0
mpc,2026-01-14 16:45:00,931,16.75,36.72271,3688.14,138.9712,275.7505,503.7686,1,1,2581.698,2581.381,1163.177,439.3302,1602.507,4,117.4844,237.5442,747.4786,0,500,0,777.3041,0.388652,0.410811,0.3172331,0,250,0.3172331,1418.204,497.9839,0,21.48681,38.20629,5.784628,613.1568,336.8254,276.3314,777.5294,0,1658.029,0,1.136868e-13,1.89404e-13,4.263256e-14,117.4844,237.5442,497.9839,0,500,0,0,0
mpc,2026-01-14 17:00:00,932,17,36.87036,3686.585,162.8314,274.456,478.1388,1,1,2580.61,2580.292,1148.793,431.2187,1580.012,4,132.367,232.4086,715.2363,0,500,0,902.1817,0.4510909,0.489457,0.3172331,0,250,0.3172331,1431.499,475.6587,0,30.46436,42.04748,2.480055,615.2716,341.2995,273.9721,773.1095,0,1671.302,0,-1.136868e-13,8.865131e-14,4.263256e-14,132.367,232.4086,475.6587,0,500,0,0,0
mpc,2026-01-14 17:15:00,933,17.25,37.23574,3695.184,194.4654,269.0493,497.4452,1,1,2586.629,2586.312,1143.698,426.0125,1569.711,4,157.2505,231.6753,680.7849,0,500,0,1027.04,0.5135199,0.5680906,0.3172331,0,250,0.3172331,1442.613,450.7573,0,37.21487,37.37395,46.68792,622.6736,347.2772,275.3964,784.5288,0,1697.723,0,-1.136868e-13,-3.249623e-13,4.263256e-14,157.2505,231.6753,450.7573,0,500,0,0,0
mpc,2026-01-14 17:30:00,934,17.5,37.31529,3648.211,226.5932,269.4006,462.683,1,1,2553.748,2553.431,1151.038,425.6292,1576.668,4,187.6742,230.5601,658.4334,0,500,0,1151.878,0.575939,0.6467118,0.3172331,0,250,0.3172331,1402.392,435.539,0,38.91899,38.8405,27.14395,616.0558,338.3074,277.7484,770.4847,0,1675.105,0,5.684342e-14,-2.252643e-13,4.263256e-14,187.6742,230.5601,435.539,0,500,0,0,5.684342e-14
mpc,2026-01-14 17:45:00,935,17.75,37.18141,3590.398,250.1491,270.0311,423.1517,1,1,2513.279,2512.961,1151.934,421.7448,1573.679,4,223.6472,231.4082,618.6236,0,500,0,1276.697,0.6383483,0.7253207,0.3172331,0,250,0.3172331,1361.027,409.8682,0,26.50187,38.62289,13.28342,604.147,327.1665,276.9806,752.1044,0,1616.549,0,1.705303e-13,-4.568568e-13,4.263256e-14,223.6472,231.4082,409.8682,0,500,0,0,0
mpc,2026-01-14 18:00:00,936,18,37.13265,3567.627,284.3571,0.724459,409.7423,1,1,2497.339,2497.022,990.164,345.9959,1336.16,3,260.9095,1.455104,573.7952,0,500,0,1401.496,0.7007479,0.8039172,0.3172331,0,250,0.3172331,1506.858,380.3911,0,23.44761,0,29.35124,599.5425,361.7551,237.7873,714.7974,0,1470.042,0,-2.273737e-13,-3.522738e-13,4.263256e-14,260.9095,0.724459,380.3911,0,500,0.7306454,0,6.328271e-15
mpc,2026-01-14 18:15:00,937,18.25,36.90031,3527.252,304.4601,9.856459,382.1962,1,1,2469.076,2468.759,996.8736,345.1165,1341.99,3,293.1668,1.335483,547.4879,0,500,0,1526.275,0.7631375,0.8825013,0.3172331,0,250,0.3172331,1471.885,363.9686,0,11.29333,8.520976,18.22758,589.1424,351.2043,237.9382,700.67,0,1435.52,0,1.136868e-13,-5.551115e-15,4.263256e-14,293.1668,1.335483,363.9686,0,500,0,0,-5.684342e-14
mpc,2026-01-14 18:30:00,938,18.5,36.80712,3516.458,322.8453,5.66446,356.9395,1,0,2461.52,2461.203,349.2443,153.964,503.2083,2,0,0,503.2083,0,0,325.0847,1444.764,0.7223818,0.9610731,0.3172331,0,250,0.3172331,2111.959,334.9068,0,0,3.425055,22.03267,585.9065,502.7017,83.20483,661.9101,0,1329.728,0,0,-2.720046e-13,4.263256e-14,322.8453,2.239405,334.9068,334.9349,0,0,0,-2.220446e-14
mpc,2026-01-14 18:45:00,939,18.75,36.81294,3526.365,361.5998,6.223461,319.9646,0,0,2468.456,2468.139,322.938,142.3669,465.3049,1,0,0,465.3049,0,0,362.2586,1353.972,0.6769858,0.9097465,0.3172331,0,250,0.3172331,2145.201,309.6588,0,1.945031,3.619553,10.3058,587.6469,510.6919,76.95496,0,655.5122,3614.916,0,-2.842171e-14,-2.057243e-13,4.263256e-14,359.6547,2.603908,309.6588,362.2586,0,0,0,2.309264e-14
mpc,2026-01-14 19:00:00,940,19,36.81198,3445.597,375.3954,2.02061,309.3467,0,0,2411.918,2411.601,304.4181,134.2024,438.6205,1,0,0,438.6205,0,0,377.416,1259.404,0.6297022,0.852576,0.3172331,0,250,0.3172331,2107.183,291.9038,0,0,0,17.44296,574.1729,501.6287,72.54423,0,639.9835,3519.909,0,0,-3.530509e-14,4.263256e-14,375.3954,2.02061,291.9038,392.0156,0,0,0,3.996803e-15
mpc,2026-01-14 19:15:00,941,19.25,36.58308,3454.449,392.9473,3.067645,276.8219,0,0,2418.114,2417.797,289.1189,127.4578,416.5768,1,0,0,416.5768,0,0,396.0149,1160.202,0.5801012,0.7930285,0.3172331,0,250,0.3172331,2128.678,277.9964,0,0,0,0,572.218,503.7263,68.49163,0,631.1842,3471.513,0,0,4.58189e-13,4.263256e-14,392.9473,3.067645,276.8219,410.6372,0,0,1.17453,4.440892e-16
mpc,2026-01-14 19:30:00,942,19.5,36.51364,3495.224,392.7215,0,264.0881,0,0,2446.657,2446.34,266.9775,117.6968,384.6743,1,0,0,384.6743,0,0,392.7215,1061.839,0.5309197,0.7305625,0.3172331,0,250,0.3172331,2179.362,256.9205,0,0,0,7.167613,577.9278,514.7898,63.13802,0,634.1797,3487.988,0,0,-6.827872e-14,4.263256e-14,392.7215,0,256.9205,418.2521,0,0,0,0
mpc,2026-01-14 19:45:00,943,19.75,36.54001,3436.477,390.6113,0.5299447,235.0822,0,0,2405.534,2405.216,248.6373,109.6115,358.2489,1,0,0,358.2489,0,0,391.1413,963.8869,0.4819435,0.6686247,0.3172331,0,250,0.3172331,2156.579,239.1956,0,0,0,0,568.6036,509.7574,58.84617,0,619.3689,3406.529,0,0,1.317835e-13,4.263256e-14,390.6113,0.5299447,235.0822,414.1642,0,0,4.113344,-3.330669e-15
mpc,2026-01-14 20:00:00,944,20,36.62749,3427.323,389.0556,6.212685,212.074,0,0,2399.126,2398.809,235.9867,104.0345,340.0212,1,0,0,340.0212,0,0,392.1027,865.7095,0.4328548,0.6069455,0.3172331,0,250,0.3172331,2162.822,226.7874,0,0,3.165609,0,568.3819,512.3986,55.98325,0,616.4332,3395.843,0,-1.421085e-14,2.302603e-13,4.263256e-14,389.0556,3.047076,212.074,393.9341,0,0,14.71331,2.664535e-14
mpc,2026-01-14 20:15:00,945,20.25,36.37853,3378.053,375.8486,0,200.6013,0,0,2364.637,2364.32,219.305,96.68042,315.9854,1,0,0,315.9854,0,0,365.6565,774.1591,0.3870796,0.5451246,0.3172331,0,250,0.3172331,2145.015,211.3853,0,10.19209,0,0,556.5997,504.9039,51.69575,0,601.5844,3326.295,0,-1.421085e-14,8.004708e-14,4.263256e-14,365.6565,0,200.6013,366.5378,0,0,10.78407,0
mpc,2026-01-14 20:30:00,946,20.5,36.09668,3344.24,343.4575,0,181.0891,0,0,2340.968,2340.651,201.6543,88.8991,290.5534,1,0,0,290.5534,0,0,337.322,689.7067,0.3448534,0.4874766,0.3172331,0,250,0.3172331,2138.997,195.0271,0,6.135512,0,0,547.0363,499.8397,47.1966,0,588.7388,3248.647,0,-2.842171e-14,-5.739853e-14,4.263256e-14,337.322,0,181.0891,340.9771,0,0,13.93803,0
mpc,2026-01-14 20:45:00,947,20.75,35.92369,3340.886,313.4932,0,163.6201,0,0,2338.62,2338.303,185.477,81.76737,267.2444,1,0,0,267.2444,0,0,302.7485,613.911,0.3069555,0.4342982,0.3172331,0,250,0.3172331,2152.826,179.7514,0,10.7447,0,0,544.0683,500.8442,43.2241,0,582.6116,3222.899,0,0,-3.363976e-14,4.263256e-14,302.7485,0,163.6201,307.0893,0,0,16.1313,0
mpc,2026-01-14 21:00:00,948,21,35.3514,3381.068,275.0666,0,143.1739,0,0,2366.748,2366.431,171.3074,75.5207,246.8281,1,0,0,246.8281,0,0,264.8968,547.5902,0.2737951,0.3865708,0.3172331,0,250,0.3172331,2195.123,167.1492,0,10.1698,0,0,542.6646,503.3133,39.3513,0,578.834,3201.13,0,-1.421085e-14,1.532108e-14,4.263256e-14,264.8968,0,143.1739,269.8234,0,0,23.97533,0
mpc,2026-01-14 21:15:00,949,21.25,35.08586,3405.699,243.4185,0.5882142,121.7186,0,0,2383.989,2383.672,149.6283,65.96348,215.5917,1,0,0,215.5917,0,0,235.7553,488.5652,0.2442826,0.3448095,0.3172331,0,250,0.3172331,2234.044,146.4543,0,8.251394,0,0,542.9813,508.8294,34.15183,0,574.7929,3175.595,0,0,7.560619e-14,4.263256e-14,235.1671,0.5882142,121.7186,239.0052,0,0,24.73576,9.547918e-15
mpc,2026-01-14 21:30:00,950,21.5,34.8454,3384.47,200.8327,1.358861,111.0562,0,0,2369.129,2368.812,135.5811,59.77079,195.3519,1,0,0,195.3519,0,0,202.1915,437.9404,0.2189702,0.3076423,0.3172331,0,250,0.3172331,2233.231,133.0809,0,0,0,0,536.3653,505.5983,30.76706,0,565.3691,3109.53,0,-1.421085e-14,-7.327472e-14,4.263256e-14,200.8327,1.358861,111.0562,205.1717,0,0,22.02465,-1.154632e-14
mpc,2026-01-14 21:45:00,951,21.75,34.57216,3389.93,178.5968,4.402317,116.2592,0,0,2372.951,2372.634,132.0296,58.20511,190.2347,1,0,0,190.2347,0,0,181.1159,392.5925,0.1962962,0.2757646,0.3172331,0,250,0.3172331,2240.604,130.0107,0,0,1.883235,0,533.5996,503.8391,29.7605,0,562.0442,3094.492,0,0,-6.877832e-14,4.263256e-14,178.5968,2.519081,116.2592,183.2777,0,0,13.75147,-1.332268e-15
mpc,2026-01-14 22:00:00,952,22,34.14579,3293.379,153.4707,2.316579,118.4703,0,0,2305.365,2305.048,110.6375,48.77445,159.412,1,0,0,159.412,0,0,155.3917,353.6827,0.1768414,0.2472097,0.3172331,0,250,0.3172331,2194.41,109.4895,0,0,0.3955963,8.980818,512.9915,488.3018,24.68973,0,539.0747,2965.593,0,0,-9.803269e-14,4.263256e-14,153.4707,1.920983,109.4895,161.3768,0,0,0,8.881784e-16
mpc,2026-01-14 22:15:00,953,22.25,33.88966,3278.264,122.8857,0,109.1417,0,0,2294.785,2294.468,111.3502,49.08865,160.4389,1,0,0,160.4389,0,0,122.8857,322.9056,0.1614528,0.2227088,0.3172331,0,250,0.3172331,2183.118,110.5236,0,0,0,0,507.4559,482.7624,24.69352,0,531.851,2925.181,0,0,9.336976e-14,4.263256e-14,122.8857,0,109.1417,136.8735,0,0,1.381867,0
mpc,2026-01-14 22:30:00,954,22.5,33.55916,3267.742,113.6098,0.007839524,92.88188,0,0,2287.42,2287.102,105.6737,44.3263,150,1,18.99693,0,131.0031,0,0,89.82238,300.3992,0.1501996,0.2033289,0.3172331,0,250,0.3172331,2181.429,90.59212,0,4.798369,0,2.289761,501.7931,478.5418,23.25132,0,523.3704,2886.814,0,-1.421085e-14,-5.509482e-14,4.263256e-14,108.8115,0.007839524,90.59212,92.02604,0,0,0,4.007211e-15
mpc,2026-01-14 22:45:00,955,22.75,33.42486,3280.004,93.24715,0,83.3496,0,0,2296.003,2295.686,0,0,0,0,0,0,0,0,0,92.89324,277.1286,0.1385643,0.189157,0.3172331,0,250,0.3172331,2295.686,0,0,0.3539062,0,83.3496,502.0489,501.9795,0.06936687,0,520.2049,2861.738,0,0,3.022582e-14,4.263256e-14,92.89324,0,0,95.90713,0,0,0,0
mpc,2026-01-14 23:00:00,956,23,33.06754,3253.334,70.82267,0,65.82022,0,0,2277.334,2277.016,0,0,0,0,0,0,0,0,0,70.82267,259.3793,0.1296896,0.1745038,0.3172331,0,250,0.3172331,2277.016,0,0,0,0,65.82022,493.7233,493.6545,0.06877576,0,507.9242,2793.583,0,0,8.756884e-14,4.263256e-14,70.82267,0,0,77.09521,0,0,0,0
mpc,2026-01-14 23:15:00,957,23.25,32.79216,3228.591,64.50067,0,68.92907,0,0,2260.014,2259.697,0,0,0,0,0,0,0,0,0,61.25092,244.0257,0.1220129,0.1633273,0.3172331,0,250,0.3172331,2259.697,0,0,3.249754,0,68.92907,486.7717,486.7033,0.06832705,0,501.5496,2764.129,0,0,-2.653433e-14,4.263256e-14,61.25092,0,0,61.25092,0,0,0,0
mpc,2026-01-14 23:30:00,958,23.5,32.5223,3207.156,62.04126,0,71.38417,0,1,2245.009,2244.692,478.837,145.1195,623.9566,2,54.60598,0.6913754,68.65919,0,500,0,368.9873,0.1844937,0.1536594,0.3172331,0,250,0.3172331,1765.855,48.04918,0,7.435279,0,23.33499,480.468,377.9213,102.5467,0,528.0349,2917.018,0,-5.684342e-14,-1.3331e-13,4.263256e-14,54.60598,0,48.04918,0,500,0.6913754,0,2.675637e-14
mpc,2026-01-14 23:45:00,959,23.75,32.35664,3228.622,64.34006,0,75.9471,1,1,2260.035,2259.718,427.1208,122.9142,550.0349,2,49.6148,0.420131,0,0,500,0,493.9292,0.2469646,0.2323459,0.3172331,0,250,0.3172331,1832.597,0,0,14.72525,0,75.9471,481.8048,390.6816,91.12322,529.7865,0,1084.974,0,1.421085e-14,4.624079e-14,4.263256e-14,49.6148,0,0,0,500,0.420131,0,4.207745e-14
mpc,2026-01-15 00:00:00,960,0,31.78591,3240.197,58.89705,1.709402,69.06603,1,1,2268.138,2267.821,427.4518,122.9802,550.432,2,50.28687,0.1451553,0,0,500,0,618.8515,0.3094257,0.31102,0.3172331,0,250,0.3172331,1840.369,0,0,8.61018,1.564246,69.06603,477.1461,387.1567,89.98939,524.6663,0,1066.883,0,5.684342e-14,-1.944001e-13,4.263256e-14,50.28687,0.1451553,0,0,500,0,0,0
mpc,2026-01-15 00:15:00,961,0.25,31.50875,3229.584,64.89147,0,66.22004,1,1,2260.709,2260.392,426.2331,122.8126,549.0457,2,47.17916,1.866496,0,0,500,0,743.7541,0.371877,0.3896817,0.3172331,0,250,0.3172331,1834.159,0,0,17.71231,0,66.22004,472.5525,383.3914,89.16115,520.0458,0,1070.645,0,0,-4.901635e-14,4.263256e-14,47.17916,0,0,0,500,1.866496,0,-5.77316e-15
mpc,2026-01-15 00:30:00,962,0.5,31.37825,3254.947,63.81494,0,55.93778,1,1,2278.463,2278.146,429.6695,123.6044,553.2739,2,53.25764,0.01630342,0,0,500,0,868.637,0.4343185,0.468331,0.3172331,0,250,0.3172331,1848.476,0,0,10.5573,0,55.93778,474.8388,385.2283,89.61058,520.4903,0,1059.192,0,1.421085e-14,1.860179e-13,4.263256e-14,53.25764,0,0,0,500,0.01630342,0,3.190503e-14
mpc,2026-01-15 00:45:00,963,0.75,31.10454,3246.646,54.34885,0,68.70884,1,1,2272.652,2272.335,426.3337,122.7572,549.0909,2,48.01791,1.072998,0,0,500,0,993.5002,0.4967501,0.546968,0.3172331,0,250,0.3172331,1846.001,0,0,6.33094,0,68.70884,470.6746,382.3136,88.36097,519.3007,0,1049.522,0,-5.684342e-14,-9.270362e-14,4.263256e-14,48.01791,0,0,0,500,1.072998,0,-7.149836e-14
mpc,2026-01-15 01:00:00,964,1,30.68521,3226.981,51.99441,0,53.55593,1,1,2258.887,2258.569,431.8055,124.4847,556.2902,2,53.77334,2.516872,0,0,500,0,1118.344,0.5591719,0.6255925,0.3172331,0,250,0.3172331,1826.764,0,0,0,0,53.55593,463.3969,374.7495,88.64734,510.2209,0,1020.442,0,0,2.353673e-14,4.263256e-14,51.99441,0,0,0,500,4.295798,0,-4.440892e-15
mpc,2026-01-15 01:15:00,965,1.25,30.51601,3209.283,63.0727,0,65.98296,1,1,2246.498,2246.181,434.3252,125.1856,559.5108,2,57.21947,2.291339,0,0,500,0,1243.168,0.6215839,0.7042047,0.3172331,0,250,0.3172331,1811.856,0,0,5.853229,0,65.98296,459.1025,370.2774,88.8251,508.9475,0,1027.992,0,2.842171e-14,-2.275957e-13,4.263256e-14,57.21947,0,0,0,500,2.291339,0,3.863576e-14
mpc,2026-01-15 01:30:00,966,1.5,30.35466,3158.199,45.6153,0,38.93459,1,1,2210.739,2210.422,431.0311,124.2678,555.2988,2,52.72754,2.571292,0,0,500,0,1367.972,0.683986,0.7828045,0.3172331,0,250,0.3172331,1779.391,0,0,0,0,38.93459,450.1619,362.3286,87.83331,494.5244,0,989.0487,0,-4.263256e-14,-9.625634e-14,4.263256e-14,45.6153,0,0,0,500,9.683531,0,-5.329071e-15
mpc,2026-01-15 01:45:00,967,1.75,30.12189,3176.466,57.16254,3.584649,28.79803,1,1,2223.526,2223.209,428.2782,123.2562,551.5344,2,51.02932,0.505108,0,0,500,0,1492.757,0.7463784,0.861392,0.3172331,0,250,0.3172331,1794.931,0,0,6.13322,3.079541,28.79803,450.4172,363.5971,86.82012,492.6869,0,1001.266,0,0,-4.884981e-14,4.263256e-14,51.02932,0.505108,0,0,500,0,0,5.684342e-14
mpc,2026-01-15 02:00:00,968,2,29.78319,3204.877,50.33176,0,34.23941,1,1,2243.414,2243.096,426.4805,122.7679,549.2484,2,48.47194,0.7764756,0,0,500,0,1617.522,0.8087609,0.939967,0.3172331,0,250,0.3172331,1816.616,0,0,1.859815,0,34.23941,451.0418,365.2334,85.80835,494.8852,0,992.9786,0,2.842171e-14,-4.03455e-13,4.263256e-14,48.47194,0,0,0,500,0.7764756,0,4.196643e-14
mpc,2026-01-15 02:15:00,969,2.25,29.51129,3225.375,57.56159,0,44.22379,1,1,2257.762,2257.445,426.2814,122.6742,548.9556,2,48.52137,0.4342788,0,0,500,0,1742.267,0.8711336,1.01853,0.3172331,0,250,0.3172331,1831.164,0,0,9.040219,0,44.22379,451.2133,365.9577,85.25565,497.47,0,1010.534,0,-2.842171e-14,3.397282e-14,4.263256e-14,48.52137,0,0,0,500,0.4342788,0,-9.603429e-15
mpc,2026-01-15 02:30:00,970,2.5,29.30723,3299.132,52.61325,0,45.70169,1,1,2309.392,2309.075,398.4377,114.7592,513.1969,2,48.66733,1.325585,0,0,463.204,0,1857.794,0.9288969,1.09708,0.3172331,0,250,0.3172331,1910.637,0,0,3.945924,0,45.70169,459.4704,380.1352,79.33519,503.9871,0,1014.781,0,5.684342e-14,1.612044e-13,4.263256e-14,48.66733,0,0,0,463.204,1.325585,0,5.839773e-14
mpc,2026-01-15 02:45:00,971,2.75,29.04244,3279.706,59.8628,0,38.68296,1,1,2295.794,2295.477,0,0,0,0,0,0,0,0,0,58.46972,1842.884,0.921442,1.169826,0.3172331,0,250,0.3172331,2295.477,0,0,1.39308,0,38.68296,454.1333,454.0705,0.06275219,461.7225,0,925.848,0,0,6.106227e-14,4.263256e-14,58.46972,0,0,62.02001,0,0,0,0
mpc,2026-01-15 03:00:00,972,3,28.65602,3240.294,64.24022,0,28.6967,1,1,2268.206,2267.889,0,0,0,0,0,0,0,0,0,61.00089,1827.344,0.9136718,1.160437,0.3172331,0,250,0.3172331,2267.889,0,0,3.239329,0,28.6967,444.9349,444.8727,0.06222895,450.5019,0,906.5916,0,0,4.507505e-14,4.263256e-14,61.00089,0,0,66.8256,0,0,0,0
mpc,2026-01-15 03:15:00,973,3.25,28.43611,3290.399,48.83865,0,19.50408,1,1,2303.279,2302.962,0,0,0,0,0,0,0,0,0,48.83865,1814.846,0.9074231,1.150651,0.3172331,0,250,0.3172331,2302.962,0,0,0,0,19.50408,449.681,449.6191,0.06193505,453.427,0,906.854,0,0,-1.805223e-13,4.263256e-14,48.83865,0,0,67.70172,0,0,0,0
mpc,2026-01-15 03:30:00,974,3.5,28.32343,3325.618,40.61181,0,17.14677,1,1,2327.933,2327.615,254.5932,73.35924,327.9524,2,66.94045,1.134431,0,0,259.8776,0,1879.53,0.939765,1.142782,0.3172331,0,250,0.3172331,2073.022,0,0,0,0,17.14677,453.3971,403.7498,49.64734,480.4486,0,960.8972,0,2.842171e-14,-2.930989e-13,4.263256e-14,40.61181,0,0,0,259.8776,27.46306,0,2.842171e-14
mpc,2026-01-15 03:45:00,975,3.75,28.16731,3293.175,48.21536,0,20.23829,1,1,2305.223,2304.906,116.4795,33.52047,150,1,66.81516,0.1212524,0,0,83.06358,0,1900,0.95,1.183512,0.3172331,0,250,0.3172331,2188.426,0,0,0,0,20.23829,447.4774,424.8054,22.67196,462.2544,0,924.5089,0,-4.263256e-14,-2.764455e-13,4.263256e-14,48.21536,0,0,0,83.06358,18.72105,0,-1.065814e-14
mpc,2026-01-15 04:00:00,976,4,28.08313,3287.459,52.61049,0,13.76809,1,1,2301.222,2300.904,0,0,0,0,0,0,0,0,0,52.61049,1886.548,0.9432741,1.196402,0.3172331,0,250,0.3172331,2300.904,0,0,0,0,13.76809,445.8993,445.8378,0.06146909,448.5056,0,897.0111,0,0,4.269918e-13,4.263256e-14,52.61049,0,0,66.01865,0,0,0,0
mpc,2026-01-15 04:15:00,977,4.25,28.03513,3272.911,62.94551,0,8.354236,1,1,2291.037,2290.72,0,0,0,0,0,0,0,0,0,62.94551,1870.515,0.9352575,1.187932,0.3172331,0,250,0.3172331,2290.72,0,0,0,0,8.354236,443.4721,443.4107,0.06140626,445.0278,0,890.0557,0,0,-1.172396e-13,4.263256e-14,62.94551,0,0,73.66436,0,0,0,0
mpc,2026-01-15 04:30:00,978,4.5,28.10836,3289.814,93.36096,0,7.247278,1,1,2302.87,2302.552,0,0,0,0,0,0,0,0,0,88.99667,1847.971,0.9239856,1.177836,0.3172331,0,250,0.3172331,2302.552,0,0,4.364293,0,7.247278,446.4586,446.3971,0.06150215,447.8021,0,903.1327,0,0,4.107825e-14,4.263256e-14,88.99667,0,0,92.53409,0,0,0,0
mpc,2026-01-15 04:45:00,979,4.75,28.36583,3281.918,115.595,0,20.09036,1,1,2297.343,2297.026,0,0,0,0,0,0,0,0,0,111.6637,1819.764,0.9098822,1.16364,0.3172331,0,250,0.3172331,2297.026,0,0,3.931314,0,20.09036,447.8462,447.7844,0.06184172,451.7008,0,910.1831,0,0,-3.961276e-13,4.263256e-14,111.6637,0,0,115.3665,0,0,0,0
mpc,2026-01-15 05:00:00,980,5,28.44399,3306.448,143.8399,0,22.71478,1,1,2314.514,2314.196,0,0,0,0,0,0,0,0,0,143.8399,1783.518,0.891759,1.145879,0.3172331,0,250,0.3172331,2314.196,0,0,0,0,22.71478,451.9509,451.889,0.06194554,456.3245,0,912.649,0,0,-1.578737e-13,4.263256e-14,143.8399,0,0,145.1152,0,0,0,0
mpc,2026-01-15 05:15:00,981,5.25,28.25963,3333.625,180.3989,0,6.583096,1,1,2333.538,2333.221,0,0,0,0,0,0,0,0,0,175.0798,1739.467,0.8697336,1.123055,0.3172331,0,250,0.3172331,2333.221,0,0,5.319142,0,6.583096,453.8684,453.8067,0.0617012,455.0871,0,919.3498,0,0,3.08864e-13,4.263256e-14,175.0798,0,0,176.6122,0,0,0,0
mpc,2026-01-15 05:30:00,982,5.5,27.93189,3383.735,217.9083,0,0,1,1,2368.614,2368.297,0,0,0,0,0,0,0,0,0,217.9083,1684.716,0.8423582,1.095317,0.3172331,0,250,0.3172331,2368.297,0,0,0,0,0,457.4829,457.4217,0.06127158,457.4217,0,914.8434,0,0,4.114487e-13,4.263256e-14,217.9083,0,0,224.7777,0,0,0,0
mpc,2026-01-15 05:45:00,983,5.75,27.9592,3363.243,264.2713,0,0,1,1,2354.27,2353.953,137.5801,39.57757,177.1577,1,177.1577,0,0,0,0,87.11356,1662.673,0.8313364,1.060841,0.3172331,0,250,0.3172331,2216.373,0,0,0,0,0,454.9765,428.327,26.64947,467.9046,0,935.8092,0,-7.105427e-15,-1.645351e-13,4.263256e-14,264.2713,0,0,98.944,0,0,0,0
mpc,2026-01-15 06:00:00,984,6,28.02488,3380.487,307.6742,0,2.077781,1,1,2366.341,2366.024,183.9143,52.90648,236.8208,1,236.8208,0,0,0,0,70.85344,1644.698,0.8223488,1.046961,0.3172331,0,250,0.3172331,2182.11,0,0,0,0,2.077781,457.9486,422.295,35.65359,475.6036,0,951.2072,0,-7.105427e-15,1.707523e-13,4.263256e-14,307.6742,0,0,91.14484,0,0,0,0
mpc,2026-01-15 06:15:00,985,6.25,27.94661,3403.976,367.5637,0.4946182,0,1,1,2382.783,2382.466,676.9379,194.748,871.6859,2,371.5567,0.1292127,0,0,500,0,1769.439,0.8847194,1.035642,0.3172331,0,250,0.3172331,1705.528,0,0,0,0.3654055,0,460.3635,329.5151,130.8485,524.263,0,1049.156,0,1.136868e-13,-2.562395e-13,4.263256e-14,367.5637,0.1292127,0,0,500,3.992974,0,5.684342e-14
mpc,2026-01-15 06:30:00,986,6.5,28.07337,3404.591,411.2784,0,0.7071818,1,1,2383.214,2382.897,307.2252,88.37924,395.6044,1,395.6044,0,0,0,0,0,1769.16,0.8845801,1.11419,0.3172331,0,250,0.3172331,2075.672,0,0,15.67401,0,0.7071818,461.6905,402.1115,59.57896,490.6278,0,1008.293,0,-4.263256e-14,-1.576517e-14,4.263256e-14,395.6044,0,0,2.991166,0,0,0,0
mpc,2026-01-15 06:45:00,987,6.75,28.08059,3444.341,430.3546,0,2.778681,1,1,2411.039,2410.721,327.038,94.07878,421.1168,1,421.1168,0,0,0,0,0,1768.882,0.8844409,1.114014,0.3172331,0,250,0.3172331,2083.683,0,0,9.237821,0,2.778681,467.1528,403.7258,63.42698,498.343,0,1012.621,0,-4.263256e-14,-1.914024e-13,4.263256e-14,421.1168,0,0,3.980637,0,0,0,0
mpc,2026-01-15 07:00:00,988,7,28.25712,3448.337,444.7759,0,33.25446,1,1,2413.836,2413.518,330.3057,95.01879,425.3245,1,425.3245,0,0,0,0,0,1768.603,0.8843016,1.113839,0.3172331,0,250,0.3172331,2083.213,0,0,19.45138,0,33.25446,469.461,405.1589,64.30204,506.6453,0,1046.844,0,-2.842171e-14,-4.518608e-13,4.263256e-14,425.3245,0,0,4.416662,0,0,0,0
mpc,2026-01-15 07:15:00,989,7.25,28.35354,3447.013,438.0986,1.650836,34.0239,1,1,2412.909,2412.592,329.1444,94.68473,423.8292,1,423.8292,0,0,0,0,1.650836,1767.912,0.8839561,1.113664,0.3172331,0,250,0.3172331,2083.447,0,0,14.26944,0,34.0239,470.2508,406.0422,64.20864,507.3578,0,1039.33,0,-1.421085e-14,-3.863576e-13,4.263256e-14,423.8292,1.650836,0,5.04956,0,0,0,1.798561e-14
mpc,2026-01-15 07:30:00,990,7.5,28.55948,3501.517,410.4594,0,19.16842,1,1,2451.062,2450.745,321.1911,93.07598,414.2671,1,407.8788,6.388362,0,0,0,0,1767.634,0.8838169,1.113228,0.3172331,0,250,0.3172331,2129.553,0,0,2.58068,0,19.16842,479.8047,416.8682,62.93649,513.6965,0,1031.845,0,-4.263256e-14,-4.025669e-13,4.263256e-14,407.8788,0,0,0,0,6.388362,0,1.687539e-14
mpc,2026-01-15 07:45:00,991,7.75,28.50073,3472.698,374.1339,0,14.62692,1,1,2430.889,2430.572,591.1656,170.6288,761.7944,2,364.7583,5.348719,0,0,391.6873,0,1865.277,0.9326387,1.113053,0.3172331,0,250,0.3172331,1839.406,0,0,9.375544,0,14.62692,475.2546,359.6159,115.6387,533.1043,0,1082.381,0,8.526513e-14,-3.708145e-14,4.263256e-14,364.7583,0,0,0,391.6873,5.348719,0,4.085621e-14
mpc,2026-01-15 08:00:00,992,8,28.6288,3504.955,329.7492,258.3797,18.51242,1,1,2453.469,2453.151,237.6411,68.36204,306.0032,1,306.0032,0,0,0,0,272.5934,1796.835,0.8984177,1.174538,0.3172331,0,250,0.3172331,2215.51,0,0,3.575776,5.95659,18.51242,480.9938,434.3429,46.65089,506.3342,0,1029.112,0,-1.421085e-14,-6.128431e-14,4.263256e-14,326.1734,252.4231,0,272.5934,0,0,0,-2.842171e-14
mpc,2026-01-15 08:15:00,993,8.25,28.8085,3483.963,296.6044,264.526,23.38863,1,1,2438.774,2438.457,220.3617,63.39127,283.7529,1,283.7529,0,0,0,0,255.1325,1732.769,0.8663847,1.131441,0.3172331,0,250,0.3172331,2218.095,0,0,12.85146,9.393415,23.38863,479.973,436.5414,43.43162,504.5358,0,1047.444,0,0,-1.065814e-13,4.263256e-14,283.7529,255.1325,0,255.1325,0,0,0,-5.684342e-14
mpc,2026-01-15 08:30:00,994,8.5,28.83496,3506.08,254.4232,266.2122,45.19681,1,1,2454.256,2453.939,182.6299,52.53701,235.1669,1,235.1669,0,0,0,0,256.2233,1668.441,0.8342204,1.0911,0.3172331,0,250,0.3172331,2271.309,0,0,19.25629,9.988941,45.19681,483.2968,447.2705,36.02631,508.7078,0,1067.864,0,-2.131628e-14,-2.167155e-13,4.263256e-14,235.1669,256.2233,0,256.2233,0,0,0,0
mpc,2026-01-15 08:45:00,995,8.75,29.30576,3533.488,203.6525,268.1991,68.88148,1,1,2473.442,2473.124,158.3564,45.55428,203.9107,1,203.9107,0,0,0,0,257.4742,1603.81,0.8019048,1.050593,0.3172331,0,250,0.3172331,2314.768,0,0,0,10.7249,68.88148,492.0934,460.5251,31.56827,519.7835,0,1058.067,0,-1.421085e-14,-1.576517e-13,4.263256e-14,203.6525,257.4742,0,257.4742,0,0.2582753,0,-2.842171e-14
mpc,2026-01-15 09:00:00,996,9,29.46865,3563.079,156.094,273.8761,67.30712,1,1,2494.155,2493.838,127.6569,36.72296,164.3799,1,164.3799,0,0,0,0,261.777,1538.113,0.7690565,1.009895,0.3172331,0,250,0.3172331,2366.181,0,0,0,12.09917,67.30712,497.9896,472.438,25.55165,522.5996,0,1066.07,0,-7.105427e-15,-1.185718e-13,4.263256e-14,156.094,261.777,0,261.777,0,8.285859,0,5.684342e-14
mpc,2026-01-15 09:15:00,997,9.25,29.89356,3603.784,118.8969,274.1636,72.70307,1,1,2522.649,2522.332,114.6576,35.34241,150,1,127.8112,0,22.1888,0,0,261.1072,1472.594,0.736297,0.9685272,0.3172331,0,250,0.3172331,2407.674,15.99483,0,0,13.05643,56.70824,508.4234,485.251,23.17243,532.0225,0,1086.567,0,-1.421085e-14,-2.38809e-13,4.263256e-14,118.8969,261.1072,15.99483,261.1072,0,8.914337,0,-4.263256e-14
mpc,2026-01-15 09:30:00,998,9.5,30.05774,3584.73,98.50245,282.6787,69.16282,1,1,2509.311,2508.994,112.386,37.61399,150,1,100.2974,0,49.7026,0,0,261.3926,1407.014,0.703507,0.9272708,0.3172331,0,250,0.3172331,2396.608,35.76292,0,0,21.28613,33.39991,507.5827,484.7851,22.79758,529.1553,0,1095.029,0,-1.421085e-14,-1.908473e-13,4.263256e-14,98.50245,261.3926,35.76292,261.3926,0,1.794947,0,-2.842171e-14
mpc,2026-01-15 09:45:00,999,9.75,30.28782,3558.137,86.3758,283.3464,98.58651,1,1,2490.696,2490.379,111.1053,38.89468,150,1,84.78548,0,65.21452,0,0,265.632,1340.385,0.6701923,0.8859761,0.3172331,0,250,0.3172331,2379.274,46.8043,0,1.59032,17.71443,51.78221,506.4099,483.7554,22.6545,533.1785,0,1099.658,0,-7.105427e-15,-1.534328e-13,4.263256e-14,84.78548,265.632,46.8043,265.632,0,0,0,0
mpc,2026-01-15 10:00:00,1000,10,30.70929,3578.96,76.21853,285.2413,122.6147,1,1,2505.272,2504.955,627.114,208.9819,836.0959,4,67.26015,268.8357,0,0,500,0,1465.174,0.7325868,0.8440205,0.3172331,0,250,0.3172331,1877.841,0,0,8.958373,16.4056,122.6147,514.2207,385.437,128.7837,619.5863,0,1282.925,0,-2.842171e-14,-4.299894e-13,4.263256e-14,67.26015,268.8357,0,0,500,0,0,0
mpc,2026-01-15 10:15:00,1001,10.25,31.02016,3602.264,60.10481,286.6793,133.9246,1,1,2521.585,2521.268,109.0899,40.91014,150,1,60.37398,0,89.62601,0,0,271.5338,1397.059,0.6985297,0.9225983,0.3172331,0,250,0.3172331,2412.178,63.79926,0,0,15.1455,70.12535,521.2275,498.6124,22.61514,554.0179,0,1134.162,0,0,1.64313e-13,4.263256e-14,60.10481,271.5338,63.79926,271.5338,0,0.2691703,0,2.842171e-14
mpc,2026-01-15 10:30:00,1002,10.5,31.32102,3613.805,57.78848,281.8274,132.6351,1,1,2529.663,2529.346,108.2842,41.71579,150,1,50.61575,0,99.38425,0,0,273.3848,1328.493,0.6642466,0.8797078,0.3172331,0,250,0.3172331,2421.062,70.50635,0,7.172731,8.442582,62.12875,526.4991,503.8958,22.60323,558.5425,0,1144.021,0,7.105427e-15,3.03868e-13,4.263256e-14,50.61575,273.3848,70.50635,273.3848,0,0,0,0
mpc,2026-01-15 10:45:00,1003,10.75,31.63517,3693.912,61.1365,285.0557,148.3378,1,1,2585.739,2585.421,108.7231,41.2769,150,1,55.9317,0,94.0683,0,0,275.8431,1259.323,0.6296617,0.8365327,0.3172331,0,250,0.3172331,2476.698,66.49864,0,5.204793,9.212568,81.83915,542.0686,519.2096,22.85898,577.6431,0,1180.156,0,-7.105427e-15,9.4591e-14,4.263256e-14,55.9317,275.8431,66.49864,275.8431,0,0,0,5.684342e-14
mpc,2026-01-15 11:00:00,1004,11,31.73959,3698.966,41.77377,282.6529,133.9773,1,0,2589.276,2588.959,0,0,0,0,0,0,0,0,0,318.8696,1179.408,0.5897039,0.7929775,0.3172331,0,250,0.3172331,2588.959,0,0,0,5.557048,133.9773,544.1205,544.0538,0.06666458,572.2083,0,1154.002,0,0,-1.463274e-13,4.263256e-14,41.77377,277.0959,0,330.4472,0,0,0,0
mpc,2026-01-15 11:15:00,1005,11.25,31.97552,3668.899,36.05239,290.2325,165.1286,1,0,2568.229,2567.912,0,0,0,0,0,0,0,0,0,312.8883,1101,0.5505,0.7426557,0.3172331,0,250,0.3172331,2567.912,0,0,0,13.39659,165.1286,542.657,542.59,0.06703014,577.481,0,1178.071,0,0,-1.012523e-13,4.263256e-14,36.05239,276.8359,0,330.0636,0,0,0,0
mpc,2026-01-15 11:30:00,1006,11.5,32.13923,3662.197,32.09382,284.1388,197.3272,1,0,2563.538,2563.22,0,0,0,0,0,0,0,0,0,309.6267,1023.42,0.51171,0.6932835,0.3172331,0,250,0.3172331,2563.22,0,0,0,6.605867,197.3272,543.7347,543.6674,0.06728618,585.5212,0,1182.437,0,0,-1.213474e-13,4.263256e-14,32.09382,277.5329,0,320.504,0,0,0,0
mpc,2026-01-15 11:45:00,1007,11.75,32.45442,3690.211,33.79321,285.6901,234.0724,0,0,2583.148,2582.83,274.519,121.0214,395.5404,1,0,0,395.5404,0,0,312.1822,945.2133,0.4726067,0.6444326,0.3172331,0,250,0.3172331,2308.311,277.0225,0,0,7.301118,0,551.953,493.2275,58.72552,0,614.2489,3390.964,0,0,-4.451994e-14,4.263256e-14,33.79321,278.389,234.0724,318.3856,0,0,42.95017,0
mpc,2026-01-15 12:00:00,1008,12,32.6713,3699.657,37.37955,291.884,256.0147,0,0,2589.76,2589.443,297.5442,131.1721,428.7163,1,0,0,428.7163,0,0,319.0381,865.305,0.4326525,0.595187,0.3172331,0,250,0.3172331,2291.899,299.5139,0,0,10.22548,0,556.2012,492.2297,63.97152,0,623.4018,3446.349,0,-2.842171e-14,1.576517e-13,4.263256e-14,37.37955,281.6585,256.0147,320.3094,0,0,43.49918,0
mpc,2026-01-15 12:15:00,1009,12.25,32.95159,3742.281,35.66846,300.8526,290.7354,0,0,2619.597,2619.279,328.9442,145.0148,473.959,1,0,0,473.959,0,0,321.9823,784.6732,0.3923366,0.5448699,0.3172331,0,250,0.3172331,2290.335,330.059,0,0,14.53881,0,566.3595,495.1728,71.18667,0,640.1876,3546.111,0,0,-1.554312e-15,4.263256e-14,35.66846,286.3138,290.7354,330.465,0,0,39.32364,-5.684342e-14
mpc,2026-01-15 12:30:00,1010,12.5,33.22389,3769.733,40.48363,303.6828,326.9356,0,0,2638.813,2638.496,350.4144,154.4799,504.8943,2,0,0,504.8943,0,0,324.4255,703.4433,0.3517217,0.4940972,0.3172331,0,250,0.3172331,2288.081,350.5021,0,0,19.74091,0,574.2327,497.9099,76.3228,0,652.3897,3622.197,0,0,-1.939005e-13,4.263256e-14,40.48363,283.9418,326.9356,335.0831,0,0,23.56647,0
mpc,2026-01-15 12:45:00,1011,12.75,33.49682,3793.201,22.18099,301.7231,323.6784,0,0,2655.24,2654.923,372.6833,164.2971,536.9804,2,0,0,536.9804,0,0,303.7842,627.3865,0.3136933,0.4429479,0.3172331,0,250,0.3172331,2282.24,371.6041,0,0,20.11993,0,581.6072,499.9047,81.7025,0,664.2018,3687.817,0,-2.842171e-14,2.506328e-13,4.263256e-14,22.18099,281.6032,323.6784,337.6392,0,0,47.92565,0
mpc,2026-01-15 13:00:00,1012,13,33.76411,3810.751,31.93397,299.7614,356.7253,0,0,2667.526,2667.209,409.2744,180.4282,589.7026,2,0,0,589.7026,0,0,310.7222,549.6072,0.2748036,0.3950561,0.3172331,0,250,0.3172331,2257.934,406.8282,0,0,20.97318,0,588.0856,497.7866,90.29901,0,678.2149,3766.361,0,-2.842171e-14,7.732703e-14,4.263256e-14,31.93397,278.7883,356.7253,333.4468,0,0,50.10292,0
mpc,2026-01-15 13:15:00,1013,13.25,33.94422,3823.565,31.24373,301.6747,394.4895,0,0,2676.495,2676.178,429.4327,189.315,618.7478,2,0,0,618.7478,0,0,311.8146,471.567,0.2357835,0.3460796,0.3172331,0,250,0.3172331,2246.745,425.9746,0,0,21.10379,0,592.6516,497.4928,95.15878,0,686.8079,3813.847,0,-2.842171e-14,-1.070255e-13,4.263256e-14,31.24373,280.5709,394.4895,329.8525,0,0,31.48512,0
mpc,2026-01-15 13:30:00,1014,13.5,34.06542,3808.723,50.37913,301.9093,380.5732,0,0,2666.106,2665.789,452.7443,199.5919,652.3362,2,0,0,652.3362,0,0,333.3153,388.164,0.194082,0.2969388,0.3172331,0,250,0.3172331,2213.045,448.4659,0,0,18.97306,0,592.0991,491.4815,100.6176,0,691.0734,3833.632,0,-5.684342e-14,-1.859624e-14,4.263256e-14,50.37913,282.9362,380.5732,341.3146,0,0,67.89274,0
mpc,2026-01-15 13:45:00,1015,13.75,34.23035,3840.106,38.48139,294.9148,416.1181,0,0,2688.074,2687.757,478.5761,210.9798,689.556,2,0,0,689.556,0,0,319.4989,308.2281,0.1541141,0.2444212,0.3172331,0,250,0.3172331,2209.181,473.1438,0,0,13.89725,0,599.3929,492.6081,106.7847,0,703.588,3893.707,0,-2.842171e-14,-1.831868e-15,4.263256e-14,38.48139,281.0175,416.1181,326.8736,0,0,57.02566,0
mpc,2026-01-15 14:00:00,1016,14,34.6123,3852.496,32.50179,301.5079,420.0409,0,1,2696.747,2696.43,510.4251,223.0671,733.4922,2,16.4206,0,717.0716,0,0,295.1521,234.3916,0.1171958,0.1940867,0.3172331,0,250,0.3172331,2186.005,489.8328,0,0,22.43706,0,607.0136,492.05,114.9635,0,715.1171,3971.848,0,2.842171e-14,-1.579292e-14,4.263256e-14,32.50179,279.0709,420.0409,312.194,0,0,69.79185,0
mpc,2026-01-15 14:15:00,1017,14.25,34.89061,3812.801,31.74654,302.4698,432.973,0,1,2668.961,2668.643,1080.952,419.0483,1500,3,48.97276,278.979,737.7602,0,434.2881,0,342.9267,0.1714634,0.1475929,0.3172331,0,250,0.3172331,1587.692,502.3225,0,0,23.49086,0,604.9277,359.855,245.0727,0,778.9033,4324.49,0,-1.136868e-13,9.403589e-14,4.263256e-14,31.74654,278.979,432.973,0,434.2881,17.22623,69.34949,3.197442e-14
mpc,2026-01-15 14:30:00,1018,14.5,35.18416,3809.039,48.10582,301.5553,442.6205,0,1,2666.327,2666.01,555.2423,239.7989,795.0411,2,41.85633,0,753.1848,0,0,277.7923,273.4246,0.1367123,0.2159359,0.3172331,0,250,0.3172331,2110.768,511.056,0,6.249489,23.76295,0,608.7864,481.9388,126.8475,0,721.7377,4021.329,0,-1.136868e-13,-7.258083e-14,4.263256e-14,41.85633,277.7923,442.6205,277.7923,0,0,68.4355,0
mpc,2026-01-15 14:45:00,1019,14.75,35.56716,3819.275,39.87763,298.3034,447.3302,1,1,2673.493,2673.175,571.9906,245.7244,817.7149,2,54.11225,0,763.6027,0,0,276.4925,204.2585,0.1021292,0.1721715,0.3172331,0,250,0.3172331,2101.185,515.7852,0,0,21.81084,0,616.3512,484.4104,131.9407,730.1348,0,1497.893,0,0,7.64111e-14,4.263256e-14,39.87763,276.4925,447.3302,276.4925,0,14.23462,68.45492,2.842171e-14
mpc,2026-01-15 15:00:00,1020,15,35.60149,3835.489,47.23452,293.8952,452.6448,1,1,2684.843,2684.525,1172.896,449.9596,1622.855,4,64.14738,274.4368,784.2713,0,500,0,329.2263,0.1646132,0.1286186,0.3172331,0,250,0.3172331,1511.63,529.5306,0,0,19.45842,0,619.5071,348.7971,270.71,798.7567,0,1631.079,0,5.684342e-14,-3.949618e-14,4.263256e-14,47.23452,274.4368,452.6448,0,500,16.91287,76.88578,-6.394885e-14
mpc,2026-01-15 15:15:00,1021,15.25,35.84383,3819.967,61.36528,294.6849,477.4112,1,1,2673.977,2673.66,623.6707,266.4514,890.122,2,71.39665,0,818.7254,0,0,275.2009,260.3742,0.1301871,0.207309,0.3172331,0,250,0.3172331,2049.989,551.2064,0,0,19.48394,0,620.8186,475.947,144.8716,742.3984,0,1518.407,0,-1.136868e-13,6.838974e-14,4.263256e-14,61.36528,275.2009,477.4112,275.2009,0,10.03137,73.79518,-7.105427e-15
mpc,2026-01-15 15:30:00,1022,15.5,35.86452,3814.472,66.99317,290.6879,494.2203,1,1,2670.13,2669.813,1188.71,456.497,1645.207,4,67.79802,273.602,803.8068,0,500,0,385.3333,0.1926666,0.1639538,0.3172331,0,250,0.3172331,1481.103,541.0294,0,0,17.08591,0,620.2534,344.0503,276.203,800.5473,0,1630.568,0,-1.705303e-13,1.087741e-13,4.263256e-14,66.99317,273.602,494.2203,0,500,0.8048471,46.80906,0
mpc,2026-01-15 15:45:00,1023,15.75,35.96844,3732.76,61.44816,288.3702,479.6569,1,1,2612.932,2612.615,612.7396,261.5554,874.295,2,72.04434,0,802.2506,0,0,271.9811,317.2773,0.1586387,0.2426387,0.3172331,0,250,0.3172331,1999.875,539.315,0,0,16.38915,0,608.5826,465.7944,142.7881,727.3498,0,1482.971,0,0,6.294965e-14,4.263256e-14,61.44816,271.9811,479.6569,271.9811,0,10.59618,59.65812,-3.552714e-14
mpc,2026-01-15 16:00:00,1024,16,36.1637,3708.285,72.05761,288.3077,507.136,1,1,2595.799,2595.482,1189.399,454.8841,1644.283,4,83.91075,264.5026,795.8699,0,500,0,442.2274,0.2211137,0.1997849,0.3172331,0,250,0.3172331,1406.083,533.7822,0,0,23.80515,0,607.6319,329.1398,278.4921,784.0239,0,1609.112,0,-5.684342e-14,-3.641532e-14,4.263256e-14,72.05761,264.5026,507.136,0,500,11.85314,26.64629,-5.684342e-14
mpc,2026-01-15 16:15:00,1025,16.25,36.48875,3691.705,84.52082,287.321,512.0598,1,1,2584.193,2583.876,1181.473,450.0402,1631.514,4,95.25835,263.5291,772.7261,0,500,0,567.1578,0.2835789,0.2784641,0.3172331,0,250,0.3172331,1402.403,516.2506,0,0,23.79196,0,610.0208,331.0491,278.9718,781.0892,0,1603.22,0,5.684342e-14,6.02296e-14,4.263256e-14,84.52082,263.5291,512.0598,0,500,10.73753,4.190862,9.947598e-14
mpc,2026-01-15 16:30:00,1026,16.5,36.48253,3647.597,98.23635,285.0074,498.5731,1,1,2553.318,2553.001,1191.788,453.1962,1644.985,4,106.9539,262.6881,775.3427,0,500,0,692.0685,0.3460342,0.3571309,0.3172331,0,250,0.3172331,1361.212,518.0373,0,0,22.31925,0,602.6352,321.2739,281.3613,774.4702,0,1587.441,0,-5.684342e-14,-1.003087e-13,4.263256e-14,98.23635,262.6881,498.5731,0,500,8.717514,19.46412,8.526513e-14
mpc,2026-01-15 16:45:00,1027,16.75,36.55037,3634.934,112.7578,282.2371,471.3957,1,1,2544.454,2544.136,1191.065,450.238,1641.303,4,129.1417,259.9405,752.221,0,500,0,816.9595,0.4084798,0.4357854,0.3172331,0,250,0.3172331,1353.071,502.1805,0,0,22.29661,0,601.6025,319.9158,281.6867,770.1538,0,1578.769,0,-5.684342e-14,-5.273559e-15,4.263256e-14,112.7578,259.9405,471.3957,0,500,16.38387,30.7848,-1.421085e-14
mpc,2026-01-15 17:00:00,1028,17,36.76391,3613.935,143.7944,274.1657,451.1091,1,1,2529.755,2529.437,1180.007,443.0076,1623.015,4,148.9424,256.8768,717.1958,0,500,0,941.8309,0.4709155,0.5144274,0.3172331,0,250,0.3172331,1349.43,477.5726,0,0,17.28891,0,601.4675,320.8368,280.6308,763.8444,0,1557.512,0,-1.136868e-13,9.625634e-14,4.263256e-14,143.7944,256.8768,451.1091,0,500,5.148014,26.46351,-2.842171e-14
mpc,2026-01-15 17:15:00,1029,17.25,36.61392,3569.434,172.7744,264.0465,414.6989,1,1,2498.604,2498.287,1201.644,449.1424,1650.786,4,177.5534,253.6226,719.6101,0,500,0,1066.683,0.5333413,0.5930571,0.3172331,0,250,0.3172331,1296.643,480.0438,0,0,10.42397,0,591.74,307.0817,284.6583,756.2241,0,1530.43,0,5.684342e-14,3.306244e-13,4.263256e-14,172.7744,253.6226,414.6989,0,500,4.778952,65.34489,-2.842171e-14
mpc,2026-01-15 17:30:00,1030,17.5,36.69022,3575.019,210.4015,272.9129,396.6564,1,1,2502.513,2502.196,1198.986,444.2336,1643.22,4,208.9694,253.3095,680.9407,0,500,0,1191.515,0.5957574,0.6716744,0.3172331,0,250,0.3172331,1303.21,453.8322,0,1.432041,19.60348,0,593.8462,309.2516,284.5946,753.4852,0,1543.257,0,1.705303e-13,-3.923528e-13,4.263256e-14,208.9694,253.3095,396.6564,0,500,0,57.17575,-5.684342e-14
mpc,2026-01-15 17:45:00,1031,17.75,36.66122,3543.311,247.5427,268.5174,368.3812,1,1,2480.317,2480,1186.301,435.1698,1621.471,4,238.1523,254.0616,629.2568,0,500,0,1316.327,0.6581636,0.7502794,0.3172331,0,250,0.3172331,1293.699,419.5319,0,9.39036,14.45583,0,588.1341,306.7626,281.3715,741.9324,0,1525,0,-1.705303e-13,1.681988e-13,4.263256e-14,238.1523,254.0616,368.3812,0,500,0,51.15078,0
mpc,2026-01-15 18:00:00,1032,18,36.5409,3521.076,271.6799,0,325.0356,1,1,2464.753,2464.436,1016.463,356.0653,1372.528,3,273.7235,1.063851,597.7409,0,500,0,1441.12,0.72056,0.8288719,0.3172331,0,250,0.3172331,1447.973,399.0953,0,0,0,0,582.6149,342.2699,240.3451,698.3352,0,1396.67,0,1.136868e-13,3.089751e-13,4.263256e-14,271.6799,0,325.0356,0,500,3.107415,74.05975,2.309264e-14
mpc,2026-01-15 18:15:00,1033,18.25,36.5387,3535.096,299.904,0,322.315,1,1,2474.567,2474.25,1015.074,352.4118,1367.486,3,299.2908,6.048848,562.1465,0,500,0,1565.893,0.7829465,0.9074521,0.3172331,0,250,0.3172331,1459.175,375.3398,0,0.6131901,0,0,584.9012,344.8981,240.0031,697.3099,0,1395.677,0,1.136868e-13,-1.616485e-13,4.263256e-14,299.2908,0,322.315,0,500,6.048848,53.02483,-1.776357e-15
mpc,2026-01-15 18:30:00,1034,18.5,36.57737,3500.145,345.8082,0,308.712,1,0,2450.102,2449.785,361.4334,159.3376,520.771,2,0,0,520.771,0,0,327.212,1483.844,0.7419218,0.9860199,0.3172331,0,250,0.3172331,2088.351,347.5527,0,18.59619,0,0,579.7014,494.1101,85.59128,653.4477,0,1338.974,0,-2.842171e-14,-3.630429e-14,4.263256e-14,327.212,0,308.712,331.3449,0,0,38.84071,0
mpc,2026-01-15 18:45:00,1035,18.75,36.40211,3522.266,352.3006,0.7971803,285.7879,1,0,2465.586,2465.269,328.2266,144.6984,472.9249,1,0,0,472.9249,0,0,353.0978,1395.336,0.6976678,0.9343545,0.3172331,0,250,0.3172331,2137.042,316.2842,0,0,0,0,580.7161,503.3347,77.38147,648.033,0,1296.066,0,-2.842171e-14,-1.011413e-13,4.263256e-14,352.3006,0.7971803,285.7879,365.1341,0,0,30.49632,-1.221245e-15
mpc,2026-01-15 19:00:00,1036,19,36.38009,3512.09,385.7875,1.639698,269.2108,0,0,2458.463,2458.146,314.0346,138.4419,452.4764,1,0,0,452.4764,0,0,381.3206,1299.786,0.6498929,0.8786223,0.3172331,0,250,0.3172331,2144.111,302.6883,0,6.106623,0,0,578.7083,504.7117,73.99664,0,643.1536,3547.879,0,-2.842171e-14,-4.126699e-13,4.263256e-14,379.6809,1.639698,269.2108,383.9498,0,0,33.47754,-2.220446e-15
mpc,2026-01-15 19:15:00,1037,19.25,36.31433,3466.415,410.1855,0,252.4684,0,0,2426.49,2426.173,288.0807,127.0001,415.0808,1,0,0,415.0808,0,0,397.9625,1200.091,0.6000453,0.818456,0.3172331,0,250,0.3172331,2138.092,277.8905,0,12.22302,0,0,570.2112,502.4394,67.77184,0,629.4395,3483.002,0,-4.263256e-14,-2.309264e-13,4.263256e-14,397.9625,0,252.4684,402.6592,0,0,25.42208,0
mpc,2026-01-15 19:30:00,1038,19.5,36.0486,3410.461,410.3489,0,220.9223,0,0,2387.323,2387.006,270.6209,119.303,389.9239,1,0,0,389.9239,0,0,402.6151,1099.248,0.5496239,0.7556794,0.3172331,0,250,0.3172331,2116.385,261.8772,0,7.733821,0,0,557.1799,493.9453,63.23454,0,613.2483,3386.206,0,-2.842171e-14,-3.177458e-13,4.263256e-14,402.6151,0,220.9223,404.2063,0,0,40.95495,0
mpc,2026-01-15 19:45:00,1039,19.75,36.13355,3402.984,407.2217,0,225.3996,0,0,2382.088,2381.771,245.9769,108.4387,354.4156,1,0,0,354.4156,0,0,398.2023,999.5242,0.4997621,0.6921802,0.3172331,0,250,0.3172331,2135.794,237.7886,0,9.019398,0,0,557.1734,499.5649,57.6085,0,608.0036,3359.578,0,-2.842171e-14,-1.658673e-13,4.263256e-14,398.2023,0,225.3996,401.5931,0,0,12.38907,0
mpc,2026-01-15 20:00:00,1040,20,36.14066,3372.872,414.2172,0,213.4619,0,0,2361.01,2360.693,227.5593,100.3193,327.8787,1,0,0,327.8787,0,0,389.8361,901.9078,0.4509539,0.6293857,0.3172331,0,250,0.3172331,2133.134,219.9655,0,24.38109,0,0,552.3442,499.0338,53.31036,0,599.3531,3338.5,0,0,-1.910694e-13,4.263256e-14,389.8361,0,213.4619,394.6338,0,0,6.503576,0
mpc,2026-01-15 20:15:00,1041,20.25,35.87831,3334.422,377.302,0,191.6975,0,0,2334.095,2333.778,213.2039,93.99075,307.1947,1,0,0,307.1947,0,0,371.1267,808.9842,0.4044921,0.5679181,0.3172331,0,250,0.3172331,2120.574,206.7339,0,6.175324,0,0,542.3857,492.7687,49.61701,0,586.7595,3237.829,0,0,-2.04281e-13,4.263256e-14,371.1267,0,191.6975,371.5363,0,0,15.03643,0
mpc,2026-01-15 20:30:00,1042,20.5,35.64005,3298.878,354.3941,0,169.6901,0,0,2309.215,2308.898,193.8176,85.44429,279.2618,1,0,0,279.2618,0,0,340.613,723.7035,0.3618518,0.5094055,0.3172331,0,250,0.3172331,2115.08,188.4681,0,13.78108,0,0,533.3559,488.5169,44.83902,0,573.9612,3180.559,0,-1.421085e-14,2.38698e-13,4.263256e-14,340.613,0,169.6901,342.3166,0,0,18.77804,0
mpc,2026-01-15 20:45:00,1043,20.75,35.56703,3287.988,321.9057,0.7337452,140.7478,0,0,2301.592,2301.275,176.4767,77.79958,254.2763,1,0,0,254.2763,0,0,309.2324,646.2815,0.3231408,0.4557055,0.3172331,0,250,0.3172331,2124.798,171.7544,0,13.40703,0,0,530.6109,489.8527,40.75822,0,567.6523,3145.215,0,-1.421085e-14,9.098278e-14,4.263256e-14,308.4987,0.7337452,140.7478,310.4918,0,0,31.00663,-2.420286e-14
mpc,2026-01-15 21:00:00,1044,21,35.31634,3278.365,278.8791,0.2268844,132.1327,0,0,2294.856,2294.539,157.8947,69.60771,227.5024,1,0,0,227.5024,0,0,270.6556,578.5159,0.2892579,0.406954,0.3172331,0,250,0.3172331,2136.644,154.1259,0,8.450376,0,0,525.7158,489.4719,36.24388,0,559.0796,3089.515,0,-1.421085e-14,-2.21767e-13,4.263256e-14,270.4287,0.2268844,132.1327,272.6927,0,0,21.99313,-1.315614e-14
mpc,2026-01-15 21:15:00,1045,21.25,34.88119,3285.542,250.2954,0,130.1361,0,0,2299.879,2299.562,135.686,59.81705,195.503,1,0,0,195.503,0,0,239.683,518.504,0.259252,0.364283,0.3172331,0,250,0.3172331,2163.876,133.1279,0,10.61247,0,0,521.152,490.3337,30.81829,0,550.1507,3044.135,0,-7.105427e-15,-1.471046e-13,4.263256e-14,239.683,0,130.1361,241.7841,0,0,2.991792,0
mpc,2026-01-15 21:30:00,1046,21.5,34.81538,3252.518,219.2512,1.778086,135.8693,0,0,2276.763,2276.445,123.2225,54.32254,177.5451,1,0,0,177.5451,0,0,203.5578,467.533,0.2337665,0.3264944,0.3172331,0,250,0.3172331,2153.223,120.9929,0,17.20455,0.2669541,14.87647,515.0688,487.1206,27.94823,0,544.8086,3026.586,0,-7.105427e-15,1.321165e-14,4.263256e-14,202.0467,1.511132,120.9929,203.5578,0,0,0,-2.442491e-15
