controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-15 21:45:00,1047,21.75,34.60345,3243.526,180.3448,1.615663,118.5912,0,0,2270.468,2270.151,124.5152,54.89243,179.4077,1,0,0,179.4077,0,0,181.313,422.1311,0.2110656,0.2943987,0.3172331,0,250,0.3172331,2145.636,122.5664,0,0.6475281,0,0,510.9501,482.8576,28.09252,0,537.75,2958.742,0,-7.105427e-15,-2.808864e-14,4.263256e-14,179.6973,1.615663,118.5912,183.2916,0,0,3.975168,1.332268e-14
mpc,2026-01-15 22:00:00,1048,22,34.63043,3232.505,161.4635,0,117.9023,0,0,2262.753,2262.436,115.7429,51.02514,166.768,1,0,0,166.768,0,0,156.3964,382.9656,0.1914828,0.2658098,0.3172331,0,250,0.3172331,2146.693,113.8953,0,5.067066,0,4.007011,509.5542,483.4184,26.13582,0,535.3459,2953.143,0,0,-3.763656e-14,4.263256e-14,156.3964,0,113.8953,158.5084,0,0,0,0
mpc,2026-01-15 22:15:00,1049,22.25,34.44543,3219.012,130.7893,0,95.22588,0,0,2253.308,2252.991,110.4952,48.71169,159.2069,1,0,0,159.2069,0,0,128.6549,350.7416,0.1753708,0.2411478,0.3172331,0,250,0.3172331,2142.496,108.967,0,2.134385,0,0,505.1125,480.2722,24.84024,0,528.9839,2913.093,0,-7.105427e-15,-2.031708e-14,4.263256e-14,128.6549,0,95.22588,129.3078,0,0,13.74111,0
mpc,2026-01-15 22:30:00,1050,22.5,34.23238,3261.102,109.928,0,81.75176,0,0,2282.771,2282.454,0,0,0,0,0,0,0,0,0,109.928,323.2043,0.1616022,0.2208568,0.3172331,0,250,0.3172331,2282.454,0,0,0,0,81.75176,509.0428,508.9721,0.07074087,0,527.2022,2899.612,0,0,-7.363554e-14,4.263256e-14,109.928,0,0,112.4857,0,0,0,0
mpc,2026-01-15 22:45:00,1051,22.75,34.36319,3266.762,96.07936,1.182821,73.25662,0,0,2286.734,2286.416,0,0,0,0,0,0,0,0,0,94.23521,299.5947,0.1497973,0.203517,0.3172331,0,250,0.3172331,2286.416,0,0,3.026972,0,73.25662,511.568,511.497,0.0709686,0,527.8853,2908.591,0,0,2.492451e-14,4.263256e-14,93.05239,1.182821,0,94.39256,0,0,0,-3.108624e-15
mpc,2026-01-15 23:00:00,1052,23,34.08885,3319.663,96.90727,3.066712,77.36433,0,0,2323.764,2323.447,0,0,0,0,0,0,0,0,0,73.57574,281.1536,0.1405768,0.1886504,0.3172331,0,250,0.3172331,2323.447,0,0,24.38765,2.01058,77.36433,516.3661,516.2956,0.0704927,0,533.4868,2979.714,0,0,5.07927e-14,4.263256e-14,72.51961,1.056132,0,73.57574,0,0,0,-6.661338e-15
mpc,2026-01-15 23:15:00,1053,23.25,33.71112,3325.672,93.65931,0.2069568,81.85397,0,0,2327.97,2327.653,0,0,0,0,0,0,0,0,0,62.95158,265.3714,0.1326857,0.1770383,0.3172331,0,250,0.3172331,2327.653,0,0,30.70773,0.2069568,81.85397,512.5682,512.4983,0.0698478,0,530.5208,2971.192,0,0,3.053113e-16,4.263256e-14,62.95158,0,0,62.95158,0,0,0,0
mpc,2026-01-15 23:30:00,1054,23.5,33.48756,3318.785,88.00117,3.501946,69.54833,0,1,2323.149,2322.832,434.0561,124.8984,558.9546,2,58.63621,0.3183571,0,0,500,0,390.3296,0.1951648,0.1671005,0.3172331,0,250,0.3172331,1888.776,0,0,29.36496,3.183588,69.54833,508.7521,413.6276,95.12447,0,553.7566,3101.808,0,-4.263256e-14,6.500356e-14,4.263256e-14,58.63621,0.3183571,0,0,500,0,0,0
mpc,2026-01-15 23:45:00,1055,23.75,33.38128,3335.943,74.58385,0,63.5223,0,1,2335.16,2334.843,433.1274,124.6183,557.7457,2,57.54923,0.1964946,0,0,500,0,515.2682,0.2576341,0.2457848,0.3172331,0,250,0.3172331,1901.716,0,0,17.03462,0,63.5223,510.0765,415.3978,94.6787,0,553.8915,3075.788,0,-1.421085e-14,-2.265965e-13,4.263256e-14,57.54923,0,0,0,500,0.1964946,0,-5.911938e-15
mpc,2026-01-16 00:00:00,1056,0,32.97468,3346.967,75.89573,4.472013,83.39488,1,1,2342.877,2342.56,431.6768,124.2863,555.963,2,54.96481,0.9982331,0,0,500,0,640.1871,0.3200935,0.3244568,0.3172331,0,250,0.3172331,1910.883,0,0,20.93092,3.47378,83.39488,506.8108,413.3619,93.44887,555.6881,0,1153.474,0,0,-1.557643e-13,4.263256e-14,54.96481,0.9982331,0,0,500,0,0,0
mpc,2026-01-16 00:15:00,1057,0.25,32.6059,3282.091,54.79114,0,65.12626,1,1,2297.464,2297.147,433.0176,124.6557,557.6734,2,56.82805,0.8453184,0,0,500,0,765.0863,0.3825431,0.4031164,0.3172331,0,250,0.3172331,1864.129,0,0,0,0,65.12626,492.6637,399.7402,92.9235,538.3615,0,1076.723,0,8.526513e-14,8.160139e-15,4.263256e-14,54.79114,0,0,0,500,2.882227,0,6.394885e-14
mpc,2026-01-16 00:30:00,1058,0.5,32.41866,3251.259,47.096,0,42.87403,1,1,2275.881,2275.564,434.2119,124.9094,559.1214,2,59.12136,0,0,0,500,0,889.9659,0.4449829,0.4817636,0.3172331,0,250,0.3172331,1841.352,0,0,0,0,42.87403,485.8896,393.1197,92.76987,527.1826,0,1054.365,0,-4.263256e-14,-8.371082e-14,4.263256e-14,47.096,0,0,0,500,12.02537,0,-5.684342e-14
mpc,2026-01-16 00:45:00,1059,0.75,31.76072,3241.47,56.50173,0,39.28182,1,1,2269.029,2268.712,428.5788,123.3362,551.915,2,51.4707,0.4443474,0,0,500,0,1014.826,0.5074129,0.5603984,0.3172331,0,250,0.3172331,1840.133,0,0,5.031029,0,39.28182,477.0555,386.8816,90.17391,518.4766,0,1045.632,0,4.263256e-14,-1.776357e-13,4.263256e-14,51.4707,0,0,0,500,0.4443474,0,2.647882e-14
mpc,2026-01-16 01:00:00,1060,1,31.388,3246.803,61.19563,0,34.0456,1,1,2272.762,2272.445,430.0289,123.8246,553.8536,2,52.7387,1.114863,0,0,500,0,1139.666,0.569833,0.6390209,0.3172331,0,250,0.3172331,1842.416,0,0,8.456927,0,34.0456,473.7566,384.0511,89.70553,514.9725,0,1044.533,0,0,1.278977e-13,4.263256e-14,52.7387,0,0,0,500,1.114863,0,-2.04281e-14
mpc,2026-01-16 01:15:00,1061,1.25,31.26921,3250.749,70.21044,1.961915,39.3524,1,1,2275.524,2275.207,435.9666,125.5218,561.4884,2,60.47658,1.01181,0,0,500,0,1264.487,0.6322433,0.717631,0.3172331,0,250,0.3172331,1839.241,0,0,9.733861,0.9501048,39.3524,473.0439,382.3477,90.6962,516.0502,0,1050.53,0,-4.263256e-14,1.809664e-14,4.263256e-14,60.47658,1.01181,0,0,500,0,0,0
mpc,2026-01-16 01:30:00,1062,1.5,30.97651,3205.828,76.73921,2.274771,42.12592,1,1,2244.079,2243.762,426.9484,122.9375,549.8859,2,48.78018,1.105749,0,0,500,0,1389.288,0.6946438,0.7962287,0.3172331,0,250,0.3172331,1816.814,0,0,27.95903,1.169022,42.12592,463.4054,375.1744,88.23093,506.811,0,1063.868,0,-1.421085e-14,-2.641221e-13,4.263256e-14,48.78018,1.105749,0,0,500,0,0,0
mpc,2026-01-16 01:45:00,1063,1.75,30.55814,3220.167,68.01608,0,35.86931,1,1,2254.117,2253.8,431.9721,124.4932,556.4652,2,54.31985,2.145374,0,0,500,0,1514.069,0.7570344,0.874814,0.3172331,0,250,0.3172331,1821.828,0,0,13.69623,0,35.86931,461.0961,372.6682,88.42795,504.4987,0,1032.623,0,0,1.265654e-13,4.263256e-14,54.31985,0,0,0,500,2.145374,0,2.620126e-14
mpc,2026-01-16 02:00:00,1064,2,30.61399,3233.354,54.62103,0,39.81273,1,1,2263.348,2263.03,426.8589,122.8285,549.6874,2,49.3644,0.3229791,0,0,500,0,1638.83,0.8194152,0.9533869,0.3172331,0,250,0.3172331,1836.171,0,0,5.256632,0,39.81273,463.567,376.075,87.49196,507.0577,0,1023.183,0,4.263256e-14,-8.981704e-14,4.263256e-14,49.3644,0,0,0,500,0.3229791,0,2.287059e-14
mpc,2026-01-16 02:15:00,1065,2.25,30.24255,3211.474,42.50296,0,42.6976,1,1,2248.032,2247.715,429.9757,123.7085,553.6842,2,53.51745,0.1667688,0,0,500,0,1763.572,0.8817862,1.031948,0.3172331,0,250,0.3172331,1817.739,0,0,0,0,42.6976,456.609,369.21,87.39894,501.5911,0,1003.182,0,0,2.282619e-13,4.263256e-14,42.50296,0,0,0,500,11.18126,0,-1.776357e-15
mpc,2026-01-16 02:30:00,1066,2.5,30.00027,3187.485,49.63981,2.222825,33.07645,1,1,2231.24,2230.922,388.2484,111.7516,500,1,50.93954,0.606626,0,0,448.4538,0,1875.408,0.9377042,1.110496,0.3172331,0,250,0.3172331,1842.674,0,0,0,1.616199,33.07645,450.7581,372.2596,78.49857,490.6933,0,984.1746,0,-1.421085e-14,2.109424e-13,4.263256e-14,49.63981,0.606626,0,0,448.4538,1.299722,0,2.131628e-14
mpc,2026-01-16 02:45:00,1067,2.75,29.79045,3214.595,55.01415,4.193423,17.34904,1,1,2250.217,2249.899,124.4992,35.9872,160.4864,1,59.31538,1.623473,0,0,99.5476,0,1900,0.95,1.180917,0.3172331,0,250,0.3172331,2125.4,0,0,0,2.56995,17.34904,452.4822,427.3836,25.09858,466.8594,0,938.1519,0,7.105427e-15,-3.552714e-15,4.263256e-14,55.01415,1.623473,0,0,99.5476,4.301229,0,0
mpc,2026-01-16 03:00:00,1068,3,29.65324,3210.441,73.39104,0,7.817395,1,1,2247.309,2246.992,0,0,0,0,0,0,0,0,0,63.0144,1883.947,0.9419736,1.196402,0.3172331,0,250,0.3172331,2246.992,0,0,10.37663,0,7.817395,450.5301,450.4665,0.06359742,452.0337,0,921.9671,0,0,3.641532e-13,4.263256e-14,63.0144,0,0,65.62045,0,0,0,0
mpc,2026-01-16 03:15:00,1069,3.25,29.47034,3241.898,67.92911,0,31.99674,1,1,2269.329,2269.011,0,0,0,0,0,0,0,0,0,55.98128,1869.655,0.9348277,1.186294,0.3172331,0,250,0.3172331,2269.011,0,0,11.94783,0,31.99674,453.1169,453.0536,0.06334194,459.4424,0,939.4947,0,0,4.196643e-14,4.263256e-14,55.98128,0,0,57.44643,0,0,0,0
mpc,2026-01-16 03:30:00,1070,3.5,29.33965,3272.29,75.03687,4.780649,54.02616,1,1,2290.603,2290.286,136.3184,39.26503,175.5835,1,52.55366,0.4741424,0,0,122.5557,0,1900,0.95,1.177295,0.3172331,0,250,0.3172331,2153.968,0,0,22.48322,4.306506,54.02616,456.0557,428.8518,27.20396,478.8733,0,1003.959,0,0,2.609024e-13,4.263256e-14,52.55366,0.4741424,0,0,122.5557,0,0,1.421085e-14
mpc,2026-01-16 03:45:00,1071,3.75,29.24167,3280.974,93.56394,5.193706,51.96991,1,1,2296.682,2296.365,0,0,0,0,0,0,0,0,0,56.77042,1885.508,0.9427541,1.196402,0.3172331,0,250,0.3172331,2296.365,0,0,36.82005,5.167168,51.96991,456.2869,456.2239,0.06302541,466.5489,0,1005.526,0,0,-3.836931e-13,4.263256e-14,56.74388,0.02653823,0,56.77042,0,0,0,2.151057e-16
mpc,2026-01-16 04:00:00,1072,4,29.13994,3241.6,100.0563,2.7868,64.0104,1,1,2269.12,2268.803,0,0,0,0,0,0,0,0,0,58.66268,1870.546,0.9352729,1.187277,0.3172331,0,250,0.3172331,2268.803,0,0,42.62059,1.55985,64.0104,449.8111,449.7483,0.0628856,462.4371,0,1001.086,0,0,1.976197e-13,4.263256e-14,57.43573,1.22695,0,58.66268,0,0,0,-2.220446e-16
mpc,2026-01-16 04:15:00,1073,4.25,29.07733,3225.7,122.6058,3.12098,46.27601,1,1,2257.99,2257.672,0,0,0,0,0,0,0,0,0,67.59667,1853.352,0.9266761,1.177855,0.3172331,0,250,0.3172331,2257.672,0,0,55.89658,2.233557,46.27601,446.9945,446.9317,0.06279986,456.0926,0,1012.46,0,0,-4.112266e-13,4.263256e-14,66.70925,0.8874229,0,67.59667,0,0,0,-6.661338e-15
mpc,2026-01-16 04:30:00,1074,4.5,28.70911,3189.808,138.8972,0,32.87356,1,1,2232.865,2232.548,0,0,0,0,0,0,0,0,0,91.17612,1830.266,0.9151332,1.167029,0.3172331,0,250,0.3172331,2232.548,0,0,47.72111,0,32.87356,438.5048,438.4425,0.06230032,444.8985,0,972.1158,0,0,-3.790301e-13,4.263256e-14,91.17612,0,0,92.77648,0,0,0,0
mpc,2026-01-16 04:45:00,1075,4.75,28.72842,3197.385,146.5563,0,38.76775,1,1,2238.17,2237.852,0,0,0,0,0,0,0,0,0,113.6585,1801.564,0.9007818,1.152492,0.3172331,0,250,0.3172331,2237.852,0,0,32.8978,0,38.76775,439.7299,439.6676,0.06232632,447.2842,0,951.3172,0,0,3.885781e-13,4.263256e-14,113.6585,0,0,115.318,0,0,0,0
mpc,2026-01-16 05:00:00,1076,5,28.52343,3195.249,161.4104,0,28.86391,1,1,2236.674,2236.357,418.6193,120.4726,539.0919,2,143.7541,0.4579941,0,0,394.8798,0,1900,0.95,1.134418,0.3172331,0,250,0.3172331,1817.738,0,0,17.65633,0,28.86391,437.4979,355.5531,81.94482,481.6715,0,993.8002,0,2.842171e-14,2.242651e-14,4.263256e-14,143.7541,0,0,0,394.8798,0.4579986,0,2.348122e-14
mpc,2026-01-16 05:15:00,1077,5.25,28.23877,3259.896,198.3076,0,17.60814,1,1,2281.927,2281.61,0,0,0,0,0,0,0,0,0,177.8627,1855.235,0.9276176,1.196402,0.3172331,0,250,0.3172331,2281.61,0,0,20.44492,0,17.60814,443.6323,443.5707,0.06167368,446.9939,0,929.2553,0,0,-2.113865e-13,4.263256e-14,177.8627,0,0,178.5408,0,0,0,0
mpc,2026-01-16 05:30:00,1078,5.5,28.43633,3289.626,246.6389,2.950589,11.72154,1,1,2302.738,2302.421,0,0,0,0,0,0,0,0,0,220.9373,1799.709,0.8998544,1.168214,0.3172331,0,250,0.3172331,2302.421,0,0,26.99139,1.660807,11.72154,449.5776,449.5157,0.06193535,451.8042,0,953.0334,0,0,-8.082424e-14,4.263256e-14,219.6475,1.289783,0,220.9373,0,0,0,-4.662937e-15
mpc,2026-01-16 05:45:00,1079,5.75,28.30123,3292.256,286.3031,0,10.30426,1,1,2304.579,2304.262,0,0,0,0,0,0,0,0,0,269.0006,1732.175,0.8660877,1.13325,0.3172331,0,250,0.3172331,2304.262,0,0,17.30253,0,10.30426,448.6354,448.5737,0.06175617,450.5796,0,931.0061,0,0,2.911005e-13,4.263256e-14,269.0006,0,0,269.4482,0,0,0,0
mpc,2026-01-16 06:00:00,1080,6,28.37588,3271.333,339.8798,3.65138,10.31347,1,1,2289.933,2289.616,0,0,0,0,0,0,0,0,0,316.6263,1652.746,0.8263731,1.090725,0.3172331,0,250,0.3172331,2289.616,0,0,23.35785,3.547054,10.31347,446.498,446.4361,0.06185505,448.4471,0,943.3051,0,0,-1.485478e-13,4.263256e-14,316.522,0.1043251,0,316.6263,0,0,0,-9.325873e-15
mpc,2026-01-16 06:15:00,1081,6.25,28.34296,3336.683,380.2407,5.174194,25.78153,1,1,2335.678,2335.361,0,0,0,0,0,0,0,0,0,369.6052,1560.085,0.7800423,1.04071,0.3172331,0,250,0.3172331,2335.361,0,0,10.94109,4.868653,25.78153,455.0961,455.0343,0.06181141,460.0577,0,947.3872,0,0,7.083223e-14,4.263256e-14,369.2996,0.3055419,0,369.6052,0,0,0,-1.19349e-14
mpc,2026-01-16 06:30:00,1082,6.5,28.34021,3321.38,408.8674,7.694253,5.825407,1,1,2324.966,2324.649,0,0,0,0,0,0,0,0,0,405.3853,1458.493,0.7292464,0.9823624,0.3172331,0,250,0.3172331,2324.649,0,0,4.73739,6.439009,5.825407,452.9822,452.9204,0.06180776,454.0554,0,927.3901,0,0,1.174616e-13,4.263256e-14,404.13,1.255244,0,405.3853,0,0,0,2.708944e-14
mpc,2026-01-16 06:45:00,1083,6.75,28.50601,3282.26,427.3731,0.2490967,0,1,1,2297.582,2297.265,330.8583,95.17778,426.0361,1,426.0361,0,0,0,0,0.2490967,1458.201,0.7291004,0.9183915,0.3172331,0,250,0.3172331,1966.407,0,0,1.337014,0,0,449.2432,384.4889,64.75432,479.6667,0,961.6397,0,1.421085e-14,1.316725e-13,4.263256e-14,426.0361,0.2490967,0,1.731842,0,0,0,-6.161738e-15
mpc,2026-01-16 07:00:00,1084,7,28.48754,3287.305,431.5977,0.3239337,0,1,1,2301.114,2300.796,388.1393,111.8607,500,1,435.9702,1.928196,0,0,62.10157,0,1473.497,0.7367484,0.9182077,0.3172331,0,250,0.3172331,1912.657,0,0,0,0,0,449.755,373.8308,75.92422,485.6915,0,971.383,0,-2.842171e-14,1.035838e-13,4.263256e-14,431.5977,0.3239337,0,0,62.10157,5.976752,0,-1.24345e-14
mpc,2026-01-16 07:15:00,1085,7.25,28.67126,3276.603,422.9175,2.446623,0,1,1,2293.622,2293.305,725.8086,209.1252,934.9338,2,431.8077,3.126013,0,0,500,0,1598.265,0.7991324,0.9278393,0.3172331,0,250,0.3172331,1567.496,0,0,0,0,0,450.0687,307.5838,142.4849,516.7089,0,1033.418,0,0,3.342882e-13,4.263256e-14,422.9175,2.446623,0,0,500,9.569626,0,-1.509903e-13
mpc,2026-01-16 07:30:00,1086,7.5,28.87026,3330.789,400.1676,4.973415,0,1,1,2331.552,2331.235,708.2877,204.0586,912.3463,2,409.4681,2.878195,0,0,500,0,1723.013,0.8615066,1.006404,0.3172331,0,250,0.3172331,1622.947,0,0,0,2.09522,0,459.4851,319.8385,139.6466,523.8971,0,1051.408,0,-2.842171e-14,-4.516387e-13,4.263256e-14,400.1676,2.878195,0,0,500,9.300536,0,-5.684342e-14
mpc,2026-01-16 07:45:00,1087,7.75,29.18485,3329.373,371.2197,2.555798,18.71199,1,1,2330.561,2330.244,677.2377,195.0739,872.3116,2,369.9281,2.383439,0,0,500,0,1847.742,0.923871,1.084956,0.3172331,0,250,0.3172331,1653.006,0,0,1.291593,0.1723587,18.71199,462.4434,327.9991,134.4444,526.7859,0,1056.097,0,5.684342e-14,3.153033e-14,4.263256e-14,369.9281,2.383439,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 08:00:00,1088,8,29.31594,3372.38,318.8151,259.9555,27.96787,1,1,2360.666,2360.349,254.8096,73.30088,328.1105,1,328.1105,0,0,0,0,256.2612,1783.386,0.8916929,1.163496,0.3172331,0,250,0.3172331,2105.539,0,0,0,3.694324,27.96787,469.7613,418.9923,50.76902,497.8586,0,1002.09,0,0,2.522427e-13,4.263256e-14,318.8151,256.2612,0,256.2612,0,9.295319,0,0
mpc,2026-01-16 08:15:00,1089,8.25,29.64071,3436.7,271.7412,269.793,47.66642,1,1,2405.69,2405.373,225.8257,64.96312,290.7888,1,290.7888,0,0,0,0,260.8184,1717.9,0.8589502,1.122972,0.3172331,0,250,0.3172331,2179.547,0,0,0,8.974596,47.66642,482.1485,436.8249,45.32358,511.3413,0,1038.164,0,-1.421085e-14,-2.666756e-13,4.263256e-14,271.7412,260.8184,0,260.8184,0,19.04769,0,0
mpc,2026-01-16 08:30:00,1090,8.5,30.06362,3428.411,221.0549,272.045,55.47426,1,1,2399.888,2399.571,190.9016,54.91651,245.8181,1,245.8181,0,0,0,0,262.2305,1652.072,0.8260362,1.081737,0.3172331,0,250,0.3172331,2208.669,0,0,0,9.814519,55.47426,485.5122,446.8275,38.68475,512.9668,0,1042.864,0,-1.421085e-14,1.076916e-13,4.263256e-14,221.0549,262.2305,0,262.2305,0,24.76312,0,0
mpc,2026-01-16 08:45:00,1091,8.75,30.47755,3446.81,169.419,275.4617,56.80955,1,1,2412.767,2412.45,158.2524,45.52436,203.7768,1,203.7768,0,0,0,0,263.8791,1585.842,0.7929212,1.040286,0.3172331,0,250,0.3172331,2254.197,0,0,0,11.58261,56.80955,492.6558,460.2779,32.37787,517.4021,0,1054.784,0,-1.421085e-14,2.975398e-14,4.263256e-14,169.419,263.8791,0,263.8791,0,34.3578,0,0
mpc,2026-01-16 09:00:00,1092,9,30.76935,3518.74,139.1662,280.8707,66.77759,1,1,2463.118,2462.801,124.1694,35.71973,159.8892,1,159.8892,0,0,0,0,268.9734,1518.349,0.7591747,0.9985818,0.3172331,0,250,0.3172331,2338.631,0,0,0,11.89737,66.77759,506.2549,480.6686,25.58626,530.1134,0,1080.75,0,-7.105427e-15,-2.055023e-13,4.263256e-14,139.1662,268.9734,0,268.9734,0,20.72296,0,0
mpc,2026-01-16 09:15:00,1093,9.25,31.05244,3523.141,93.18563,278.9289,88.01772,1,1,2466.199,2465.882,114.2623,35.73775,150,1,123.0227,0,26.97727,0,0,268.8227,1450.905,0.7254524,0.9560824,0.3172331,0,250,0.3172331,2351.619,19.1965,0,0,10.10619,68.82122,510.1532,486.4515,23.7017,536.4255,0,1090.284,0,-2.131628e-14,2.401412e-13,4.263256e-14,93.18563,268.8227,19.1965,268.8227,0,29.8371,0,0
mpc,2026-01-16 09:30:00,1094,9.5,31.65603,3530.931,68.32692,287.5094,116.5566,1,1,2471.652,2471.335,112.3184,37.68165,150,1,99.47792,0,50.52208,0,0,273.6163,1382.272,0.6911362,0.9136135,0.3172331,0,250,0.3172331,2359.016,35.70657,0,0,13.89313,80.85,518.4011,494.7771,23.62404,549.4161,0,1122.798,0,-2.842171e-14,-1.015854e-13,4.263256e-14,68.32692,273.6163,35.70657,273.6163,0,31.15101,0,2.842171e-14
mpc,2026-01-16 09:45:00,1095,9.75,32.18222,3539.629,56.04586,283.9701,106.1641,1,1,2477.741,2477.423,111.1781,38.82191,150,1,85.66692,0,64.33308,0,0,275.9216,1313.074,0.6565372,0.8703966,0.3172331,0,250,0.3172331,2366.245,45.19671,0,0,8.048485,60.96736,526.0645,502.3922,23.67226,554.1585,0,1122.201,0,0,3.53273e-13,4.263256e-14,56.04586,275.9216,45.19671,275.9216,0,29.62106,0,0
mpc,2026-01-16 10:00:00,1096,10,32.32171,3538.884,39.40262,289.84,113.8349,1,1,2477.219,2476.902,110.0622,39.93777,150,1,72.15141,0,77.84859,0,0,278.447,1243.256,0.6216279,0.8268237,0.3172331,0,250,0.3172331,2366.84,54.60505,0,0,11.39296,59.22989,527.6728,504.1609,23.51194,556.7152,0,1133.083,0,-1.421085e-14,2.953193e-14,4.263256e-14,39.40262,278.447,54.60505,278.447,0,32.7488,0,-2.842171e-14
mpc,2026-01-16 10:15:00,1097,10.25,32.68897,3540.818,40.64964,288.7454,145.1516,1,1,2478.573,2478.256,109.0635,40.9365,150,1,60.05473,0,89.94527,0,0,280.4951,1172.936,0.5864682,0.78286,0.3172331,0,250,0.3172331,2369.192,62.82571,0,0,8.250248,82.32585,532.5438,509.0424,23.50144,567.6674,0,1149.566,0,-1.421085e-14,8.504308e-14,4.263256e-14,40.64964,280.4951,62.82571,280.4951,0,19.4051,0,-1.421085e-14
mpc,2026-01-16 10:30:00,1098,10.5,33.01808,3594.161,49.85218,289.7576,175.2587,1,1,2515.913,2515.595,108.6047,41.39534,150,1,54.49712,0,95.50288,0,0,278.6133,1103.098,0.5515492,0.7385808,0.3172331,0,250,0.3172331,2406.991,66.45619,0,0,11.14424,108.8025,544.8044,521.2181,23.58632,586.1739,0,1191.572,0,0,2.956524e-13,4.263256e-14,49.85218,278.6133,66.45619,278.6133,0,4.644942,0,0
mpc,2026-01-16 10:45:00,1099,10.75,33.28159,3645.257,47.76565,287.2488,195.54,0,1,2551.68,2551.362,629.3525,210.9742,840.3266,4,58.80833,281.5183,0,0,500,0,1227.925,0.6139624,0.6946049,0.3172331,0,250,0.3172331,1922.01,0,0,0,5.73053,195.54,556.0396,418.8275,137.2121,0,672.4121,3708.152,0,2.842171e-14,-7.749357e-14,4.263256e-14,47.76565,281.5183,0,0,500,11.04268,0,1.136868e-13
mpc,2026-01-16 11:00:00,1100,11,33.55885,3632.991,38.83524,289.4229,213.5796,0,0,2543.094,2542.777,0,0,0,0,0,0,0,0,0,319.5509,1147.844,0.5739218,0.7732062,0.3172331,0,250,0.3172331,2542.777,0,0,0,8.707265,213.5796,557.8763,557.8067,0.06959114,0,604.6595,3340.647,0,0,2.44027e-13,4.263256e-14,38.83524,280.7157,0,327.7151,0,0,0,0
mpc,2026-01-16 11:15:00,1101,11.25,33.88154,3702.344,49.46204,295.8433,245.2968,0,0,2591.641,2591.323,0,0,0,0,0,0,0,0,0,328.5152,1065.534,0.5327671,0.7227803,0.3172331,0,250,0.3172331,2591.323,0,0,5.736966,11.05317,245.2968,572.9876,572.9175,0.07013728,0,627.1503,3478.29,0,0,1.580958e-13,4.263256e-14,43.72508,284.7901,0,328.5152,0,0,0,0
mpc,2026-01-16 11:30:00,1102,11.5,34.26286,3750.931,54.31395,293.4781,266.3084,0,0,2625.652,2625.335,0,0,0,0,0,0,0,0,0,318.5934,985.7181,0.4928591,0.6709513,0.3172331,0,250,0.3172331,2625.335,0,0,17.44583,11.75281,266.3084,585.9411,585.8703,0.07079381,0,645.2997,3599.516,0,0,1.761924e-13,4.263256e-14,36.86812,281.7253,0,318.5934,0,0,0,0
mpc,2026-01-16 11:45:00,1103,11.75,34.54897,3740.643,43.49665,296.6667,284.777,0,0,2618.45,2618.133,0,0,0,0,0,0,0,0,0,319.4046,905.7118,0.4528559,0.6206922,0.3172331,0,250,0.3172331,2618.133,0,0,7.042258,13.71651,284.777,588.4669,588.3956,0.07129453,0,652.396,3623.987,0,0,1.731948e-14,4.263256e-14,36.45439,282.9502,0,319.4046,0,0,0,0
mpc,2026-01-16 12:00:00,1104,12,34.84933,3698.939,51.7653,298.0032,316.226,0,0,2589.257,2588.94,0,0,0,0,0,0,0,0,0,325.7922,824.1212,0.4120606,0.5703134,0.3172331,0,250,0.3172331,2588.94,0,0,13.82428,10.15196,316.226,586.2592,586.1873,0.07182786,0,657.7872,3659.188,0,0,-5.02931e-14,4.263256e-14,37.94102,287.8512,0,325.7922,0,0,0,0
mpc,2026-01-16 12:15:00,1105,12.25,35.28365,3683.696,51.61288,294.1756,363.8031,0,0,2578.587,2578.27,0,0,0,0,0,0,0,0,0,333.6501,740.5789,0.3702894,0.518937,0.3172331,0,250,0.3172331,2578.27,0,0,12.13836,0,363.8031,590.228,590.1554,0.07261335,0,673.4284,3724.795,0,0,-1.838529e-13,4.263256e-14,39.47452,294.1756,0,334.3743,0,0,0,0
mpc,2026-01-16 12:30:00,1106,12.5,35.57232,3694.12,51.94583,292.9817,405.2236,0,0,2585.884,2585.567,0,0,0,0,0,0,0,0,0,338.2953,655.8885,0.3279442,0.4663317,0.3172331,0,250,0.3172331,2585.567,0,0,6.632131,0,405.2236,596.2318,596.1586,0.07314499,0,689.5918,3804.195,0,0,1.498801e-15,4.263256e-14,45.31369,292.9817,0,340.7433,0,0,0,0
mpc,2026-01-16 12:45:00,1107,12.75,35.8856,3702.155,49.03977,296.0505,442.8639,0,0,2591.508,2591.191,345.9115,152.4948,498.4062,1,0,0,498.4062,0,0,330.7699,573.0928,0.2865464,0.4130034,0.3172331,0,250,0.3172331,2245.279,335.3851,0,11.58965,2.730686,107.4788,602.3144,521.8444,80.46995,0,699.3192,3870.958,0,-2.842171e-14,1.691425e-13,4.263256e-14,37.45012,293.3198,335.3851,330.7699,0,0,0,0
mpc,2026-01-16 13:00:00,1108,13,36.25031,3760.357,45.32685,293.8955,466.7263,0,0,2632.25,2631.933,381.3831,168.1324,549.5154,2,0,0,549.5154,0,0,333.1897,489.7051,0.2448526,0.3608681,0.3172331,0,250,0.3172331,2250.55,368.174,0,3.120316,2.912385,98.55229,617.5416,527.9924,89.54917,0,719.2457,3966.258,0,-2.842171e-14,-7.754908e-14,4.263256e-14,42.20653,290.9831,368.174,333.1897,0,0,0,0
mpc,2026-01-16 13:15:00,1109,13.25,36.69026,3728.17,40.66988,290.9283,467.002,0,0,2609.719,2609.402,411.877,181.5756,593.4526,2,0,0,593.4526,0,0,330.2882,407.056,0.203528,0.3083601,0.3172331,0,250,0.3172331,2197.525,395.523,0,1.30998,0,71.47893,619.2869,521.4731,97.81377,0,720.0107,3962.319,0,0,-6.877832e-14,4.263256e-14,39.3599,290.9283,395.523,332.191,0,0,0,0
mpc,2026-01-16 13:30:00,1110,13.5,37.0668,3732.464,43.9835,299.3312,498.1396,0,0,2612.725,2612.408,414.704,182.8219,597.5259,2,0,0,597.5259,0,0,338.0254,322.4856,0.1612428,0.2563172,0.3172331,0,250,0.3172331,2197.704,396.4379,0,0,5.289336,101.7017,626.1546,526.6924,99.46224,0,733.8877,4045.506,0,-2.842171e-14,1.405542e-13,4.263256e-14,43.9835,294.0419,396.4379,348.167,0,0,0,0
mpc,2026-01-16 13:45:00,1111,13.75,37.32212,3732.945,41.44876,291.3975,528.6307,1,0,2613.062,2612.744,446.4846,196.8323,643.3169,2,0,0,643.3169,0,0,330.7394,239.75,0.119875,0.2030644,0.3172331,0,250,0.3172331,2166.26,425.5046,0,0,2.106894,103.1261,630.4788,522.6746,107.8042,744.3892,0,1492.413,0,0,2.284284e-14,4.263256e-14,41.44876,289.2906,425.5046,331.1332,0,0,0,0
mpc,2026-01-16 14:00:00,1112,14,37.5454,3758.677,41.25215,292.7205,531.4076,1,1,2631.074,2630.757,1080.418,412.0328,1492.451,3,40.25925,291.9855,660.2065,0,500,0,364.7122,0.1823561,0.150967,0.3172331,0,250,0.3172331,1550.338,435.4965,0,0.9929005,0.7349612,95.91117,638.6093,376.2952,262.3141,811.6074,0,1626.195,0,0,-5.856426e-14,4.263256e-14,40.25925,291.9855,435.4965,0,500,0,0,1.136868e-13
mpc,2026-01-16 14:15:00,1113,14.25,37.57202,3749.873,48.7925,290.2723,533.0732,1,1,2624.911,2624.594,503.5204,217.267,720.7874,2,39.58926,0,681.1982,0,0,290.2723,292.0867,0.1460434,0.2296539,0.3172331,0,250,0.3172331,2121.073,449.1983,0,9.203242,0,83.87484,637.5664,515.189,122.3775,752.8284,0,1521.532,0,-2.842171e-14,1.66811e-14,4.263256e-14,39.58926,290.2723,449.1983,292.4764,0,0,0,0
mpc,2026-01-16 14:30:00,1114,14.5,37.78701,3739.577,48.4076,291.3963,569.6272,1,1,2617.704,2617.386,519.08,223.4393,742.5193,2,45.3654,0,697.1539,0,0,291.3671,219.1989,0.1095995,0.1839227,0.3172331,0,250,0.3172331,2098.306,458.5209,0,3.042196,0.02916335,111.1063,639.4892,512.6036,126.8856,763.1855,0,1531.669,0,2.842171e-14,6.264433e-14,4.263256e-14,45.3654,291.3671,458.5209,291.3671,0,0,0,0
mpc,2026-01-16 14:45:00,1115,14.75,37.81673,3735.827,40.58434,297.6764,570.7283,1,1,2615.079,2614.761,1115.809,426.8956,1542.704,4,46.47102,289.0346,707.1987,0,500,0,344.1644,0.1720822,0.1380264,0.3172331,0,250,0.3172331,1498.953,464.9592,0,0,8.641789,105.7691,639.3586,366.4778,272.8808,819.2328,0,1653.373,0,-5.684342e-14,-1.387779e-14,4.263256e-14,40.58434,289.0346,464.9592,0,500,5.886683,0,3.552714e-14
mpc,2026-01-16 15:00:00,1116,15,37.83752,3718.49,39.32953,295.3064,582.0362,1,1,2602.943,2602.625,542.9838,232.8227,775.8065,2,55.07092,0,720.7356,0,0,285.6096,272.7079,0.1363539,0.2167153,0.3172331,0,250,0.3172331,2059.642,473.7394,0,0,9.696827,108.2968,636.7475,503.8419,132.9056,763.1569,0,1543.041,0,2.842171e-14,7.208123e-14,4.263256e-14,39.32953,285.6096,473.7394,285.6096,0,15.74139,0,-1.421085e-14
mpc,2026-01-16 15:15:00,1117,15.25,38.06459,3728.23,54.4479,293.622,600.4382,1,1,2609.761,2609.444,1164.309,445.9328,1610.241,4,66.17433,286.4499,757.6172,0,500,0,397.6649,0.1988325,0.1717202,0.3172331,0,250,0.3172331,1445.136,496.6054,0,0,7.172165,103.8328,642.3403,355.6911,286.6492,827.1803,0,1666.733,0,-5.684342e-14,8.232304e-14,4.263256e-14,54.4479,286.4499,496.6054,0,500,11.72643,0,2.842171e-14
mpc,2026-01-16 15:30:00,1118,15.5,38.17866,3732.808,72.85082,293.6734,594.3024,1,1,2612.965,2612.648,583.428,249.1756,832.6037,2,67.486,0,765.1177,0,0,283.4941,326.7288,0.1633644,0.2504038,0.3172331,0,250,0.3172331,2029.22,500.8236,0,5.364825,10.17931,93.47872,645.1213,500.999,144.1223,773.2538,0,1573.321,0,0,-1.565414e-14,4.263256e-14,67.486,283.4941,500.8236,283.4941,0,0,0,0
mpc,2026-01-16 15:45:00,1119,15.75,38.35272,3695.694,75.85653,290.0957,607.3143,1,1,2586.985,2586.668,1157.568,442.9496,1600.517,4,66.27077,281.4723,752.7741,0,500,0,451.6774,0.2258387,0.2057364,0.3172331,0,250,0.3172331,1429.101,491.6957,0,9.585755,8.623468,115.6186,641.7406,354.5099,287.2307,826.1404,0,1683.692,0,0,-1.029177e-13,4.263256e-14,66.27077,281.4723,491.6957,0,500,0,0,0
mpc,2026-01-16 16:00:00,1120,16,38.36776,3707.568,79.67517,292.1054,586.4564,1,1,2595.298,2594.98,596.993,253.9624,850.9553,2,77.51787,0,773.4375,0,0,278.0225,382.1007,0.1910503,0.2844146,0.3172331,0,250,0.3172331,1997.987,505.0995,0,2.157302,14.08293,81.35696,644.0669,495.8343,148.2326,769.9867,0,1567.988,0,-1.136868e-13,-1.235123e-13,4.263256e-14,77.51787,278.0225,505.0995,278.0225,0,0,0,0
mpc,2026-01-16 16:15:00,1121,16.25,38.60603,3699.527,87.7382,289.6653,574.4575,1,1,2589.669,2589.352,1183.586,451.6596,1635.246,4,89.47346,277.0292,768.743,0,500,0,507.0405,0.2535203,0.2406032,0.3172331,0,250,0.3172331,1405.766,500.5683,0,0,12.63608,73.88921,646.8777,351.1485,295.7292,821.2651,0,1664.327,0,-5.684342e-14,-1.484923e-14,4.263256e-14,87.7382,277.0292,500.5683,0,500,1.73526,0,-1.421085e-14
mpc,2026-01-16 16:30:00,1122,16.5,38.68843,3677.464,105.5945,287.1282,548.415,1,1,2574.225,2573.908,1185.357,450.9312,1636.289,4,102.1617,275.4211,758.7058,0,500,0,631.9607,0.3159804,0.319276,0.3172331,0,250,0.3172331,1388.55,493.5325,0,3.432823,11.70709,54.88256,644.479,347.6353,296.8437,812.3068,0,1650.73,0,5.684342e-14,1.24234e-13,4.263256e-14,102.1617,275.4211,493.5325,0,500,0,0,0
mpc,2026-01-16 16:45:00,1123,16.75,38.8899,3684.543,124.2446,276.993,539.7683,1,1,2579.18,2578.863,1175.073,444.2414,1619.314,4,120.2846,272.7046,726.3252,0,500,0,756.8612,0.3784306,0.3979364,0.3172331,0,250,0.3172331,1403.79,471.2985,0,3.960017,4.288372,68.46986,649.3224,353.4116,295.9108,814.8907,0,1644.01,0,5.684342e-14,-4.124479e-14,4.263256e-14,120.2846,272.7046,471.2985,0,500,0,0,0
mpc,2026-01-16 17:00:00,1124,17,39.00559,3694.2,165.6711,277.7743,524.2897,1,1,2585.94,2585.623,1169.403,438.6575,1608.06,4,146.2101,266.9013,694.9487,0,500,0,881.7421,0.440871,0.4765844,0.3172331,0,250,0.3172331,1416.22,450.2957,0,19.46093,10.87305,73.99398,653.1166,357.6869,295.4296,815.0327,0,1682.392,0,1.136868e-13,6.949996e-14,4.263256e-14,146.2101,266.9013,450.2957,0,500,0,0,0
mpc,2026-01-16 17:15:00,1125,17.25,39.03713,3643.989,185.3495,271.0382,505.1045,1,1,2550.792,2550.475,1166.236,433.8306,1600.067,4,175.0515,259.8828,665.1323,0,500,0,1006.603,0.5033016,0.5552201,0.3172331,0,250,0.3172331,1384.239,430.8081,0,10.29795,11.15536,74.29637,644.8045,349.9162,294.8883,802.5279,0,1642.063,0,0,4.818368e-14,4.263256e-14,175.0515,259.8828,430.8081,0,500,0,0,-5.684342e-14
mpc,2026-01-16 17:30:00,1126,17.5,38.9678,3610.386,210.7296,266.4094,485.9423,1,1,2527.27,2526.953,1174.582,433.3655,1607.948,4,209.8917,264.6362,633.4197,0,500,0,1131.445,0.5657224,0.6338433,0.3172331,0,250,0.3172331,1352.371,410.6192,0,0.8378858,1.773223,75.32318,637.6293,341.2027,296.4266,793.5721,0,1591.648,0,-5.684342e-14,3.167466e-13,4.263256e-14,209.8917,264.6362,410.6192,0,500,0,0,-5.684342e-14
mpc,2026-01-16 17:45:00,1127,17.75,38.94881,3591.74,245.3661,263.0628,457.4338,1,1,2514.218,2513.901,1166.875,425.98,1592.855,4,243.4145,262.6296,586.811,0,500,0,1256.267,0.6281333,0.7124542,0.3172331,0,250,0.3172331,1347.026,380.4938,0,1.951682,0.4331509,76.93992,634.0021,339.675,294.3271,785.0567,0,1574.227,0,-1.705303e-13,8.060219e-14,4.263256e-14,243.4145,262.6296,380.4938,0,500,0,0,0
mpc,2026-01-16 18:00:00,1128,18,39.01644,3613.671,284.9829,1.857499,446.6494,1,1,2529.569,2529.252,972.6363,336.8674,1309.504,3,272.69,0.4957442,536.3179,0,500,0,1381.069,0.6905345,0.7910527,0.3172331,0,250,0.3172331,1556.616,347.4635,0,12.29287,1.361755,99.18589,639.072,393.2644,245.8076,755.1902,0,1533.935,0,0,5.728751e-14,4.263256e-14,272.69,0.4957442,347.4635,0,500,0,0,0
mpc,2026-01-16 18:15:00,1129,18.25,39.04874,3594.198,310.7164,3.425512,415.2999,1,1,2515.939,2515.622,982.3476,337.9394,1320.287,3,299.6673,2.740666,517.879,0,500,0,1505.852,0.7529258,0.8696389,0.3172331,0,250,0.3172331,1533.274,335.3837,0,11.04907,0.6848457,79.91624,636.1994,387.7153,248.4841,745.8629,0,1511.967,0,5.684342e-14,-2.515765e-13,4.263256e-14,299.6673,2.740666,335.3837,0,500,0,0,-5.684342e-14
mpc,2026-01-16 18:30:00,1130,18.5,38.81699,3570.566,333.9243,4.908513,365.3914,1,0,2499.396,2499.079,430.0353,175.6193,605.6547,2,117.3628,0,488.2919,0,0,218.4452,1451.003,0.7255016,0.9482126,0.3172331,0,250,0.3172331,2069.044,317.1281,0,0,3.024791,48.26335,627.9683,519.8431,108.1252,707.5885,0,1420.395,0,-2.842171e-14,-2.88658e-15,4.263256e-14,333.9243,1.883722,317.1281,221.9879,0,0,0,-1.065814e-14
mpc,2026-01-16 18:45:00,1131,18.75,38.86005,3594.45,361.3378,4.232215,358.84,0,0,2516.115,2515.797,310.499,136.8832,447.3822,1,0,0,447.3822,0,0,358.5942,1361.126,0.6805631,0.9136754,0.3172331,0,250,0.3172331,2205.298,290.4045,0,5.266938,1.708911,68.43549,632.9219,554.7369,78.18499,0,708.8349,3910.625,0,0,3.557155e-13,4.263256e-14,356.0709,2.523304,290.4045,358.5942,0,0,0,6.661338e-15
mpc,2026-01-16 19:00:00,1132,19,38.72395,3551.224,383.6683,7.114901,341.001,0,0,2485.857,2485.54,294.765,129.9469,424.7119,1,0,0,424.7119,0,0,385.928,1264.43,0.632215,0.8570812,0.3172331,0,250,0.3172331,2190.775,276.1512,0,0.629177,4.226057,64.84983,622.9648,549.0161,73.94867,0,695.2146,3832.055,0,0,-2.08833e-13,4.263256e-14,383.0392,2.888844,276.1512,385.928,0,0,0,-2.708944e-14
mpc,2026-01-16 19:15:00,1133,19.25,38.70648,3545.251,395.9341,4.531648,299.0469,0,0,2481.676,2481.359,273.6742,120.649,394.3233,1,0,0,394.3233,0,0,398.1264,1164.699,0.5823496,0.796193,0.3172331,0,250,0.3172331,2207.685,256.4474,0,0,2.339425,42.59944,621.6176,552.9874,68.6302,0,684.3069,3767.723,0,-1.421085e-14,1.233458e-13,4.263256e-14,395.9341,2.192223,256.4474,406.9101,0,0,0,1.376677e-14
mpc,2026-01-16 19:30:00,1134,19.5,38.47563,3493.89,414.5943,5.780254,260.2834,0,0,2445.723,2445.406,247.523,109.1203,356.6433,1,0,0,356.6433,0,0,407.6935,1062.593,0.5312963,0.7333941,0.3172331,0,250,0.3172331,2197.883,232.6009,0,7.664982,5.016037,27.68244,608.74,547.0526,61.68739,0,663.0631,3668.722,0,-1.421085e-14,-4.198863e-13,4.263256e-14,406.9293,0.7642173,232.6009,407.6935,0,0,0,2.220446e-16
mpc,2026-01-16 19:45:00,1135,19.75,38.40516,3470.14,410.5054,5.836505,260.661,0,0,2429.098,2428.781,239.04,105.3806,344.4206,1,0,0,344.4206,0,0,404.7769,961.2311,0.4806155,0.669099,0.3172331,0,250,0.3172331,2189.741,224.8236,0,7.31418,4.250899,35.83742,603.4377,543.9765,59.46125,0,658.2598,3640.379,0,-1.421085e-14,-5.118128e-14,4.263256e-14,403.1913,1.585606,224.8236,404.7769,0,0,0,-2.620126e-14
mpc,2026-01-16 20:00:00,1136,20,38.13295,3469.833,403.0168,5.562125,236.864,0,0,2428.883,2428.566,223.9235,98.71646,322.6399,1,0,0,322.6399,0,0,405.2333,859.7714,0.4298857,0.6052731,0.3172331,0,250,0.3172331,2204.643,211.3086,0,0,3.345565,25.55533,598.9293,543.6346,55.29468,0,648.6526,3573.361,0,-2.842171e-14,2.287059e-14,4.263256e-14,403.0168,2.21656,211.3086,405.4798,0,0,0,2.708944e-14
mpc,2026-01-16 20:15:00,1137,20.25,37.96932,3424.174,384.9735,5.186391,206.7659,0,0,2396.922,2396.605,204.7239,90.25236,294.9763,1,0,0,294.9763,0,0,374.726,765.9546,0.3829773,0.5413855,0.3172331,0,250,0.3172331,2191.881,193.5769,0,10.42121,5.012692,13.18904,588.4363,538.0994,50.33692,0,631.5896,3500.366,0,-1.421085e-14,7.738254e-14,4.263256e-14,374.5523,0.173699,193.5769,374.726,0,0,0,1.501577e-14
mpc,2026-01-16 20:30:00,1138,20.5,37.73721,3386.773,339.1439,5.066757,172.8185,0,0,2370.741,2370.424,183.4031,80.8531,264.2562,1,0,0,264.2562,0,0,339.886,680.8625,0.3404312,0.4823104,0.3172331,0,250,0.3172331,2187.021,173.9076,0,0,4.324638,0,578.3838,533.562,44.82179,0,614.4151,3386.743,0,-1.421085e-14,-2.51188e-13,4.263256e-14,339.1439,0.7421187,172.8185,349.0097,0,0,1.089098,7.660539e-15
mpc,2026-01-16 20:45:00,1139,20.75,37.49541,3368.463,301.3245,6.239047,160.5156,0,0,2357.924,2357.607,158.998,70.09413,229.0922,1,0,0,229.0922,0,0,302.6136,605.1019,0.302551,0.4287291,0.3172331,0,250,0.3172331,2198.609,151.2092,0,0,4.949951,9.306366,571.548,532.9308,38.61715,0,605.2807,3337.583,0,-1.421085e-14,1.914024e-13,4.263256e-14,301.3245,1.289096,151.2092,317.315,0,0,0,6.661338e-15
mpc,2026-01-16 21:00:00,1140,21,37.20655,3394.599,266.9327,3.673775,144.304,0,0,2376.22,2375.902,145.4795,64.13452,209.6141,1,0,0,209.6141,0,0,268.0228,538.001,0.2690005,0.3810238,0.3172331,0,250,0.3172331,2230.423,138.8374,0,0,2.583666,5.466633,571.5804,536.5101,35.07023,0,601.9596,3315.235,0,0,1.276756e-14,4.263256e-14,266.9327,1.090109,138.8374,276.1654,0,0,0,1.84297e-14
mpc,2026-01-16 21:15:00,1141,21.25,36.96224,3330.949,234.441,0,141.5691,0,0,2331.665,2331.347,133.9162,59.03685,192.9531,1,0,0,192.9531,0,0,234.441,479.306,0.239653,0.3387713,0.3172331,0,250,0.3172331,2197.431,128.1791,0,0,0,13.38992,557.2608,525.1794,32.0814,0,587.4164,3230.79,0,0,-1.548761e-14,4.263256e-14,234.441,0,128.1791,246.4222,0,0,0,0
mpc,2026-01-16 21:30:00,1142,21.5,36.50258,3306.092,204.0649,0,124.7764,0,0,2314.264,2313.947,131.4961,57.96995,189.4661,1,0,0,189.4661,0,0,204.0649,428.2144,0.2141072,0.301812,0.3172331,0,250,0.3172331,2182.451,126.5594,0,0,0,0,546.4981,515.3712,31.12685,0,573.3412,3153.376,0,-1.421085e-14,-4.701795e-14,4.263256e-14,204.0649,0,124.7764,212.8984,0,0,1.783035,0
mpc,2026-01-16 21:45:00,1143,21.75,36.37816,3326.295,166.9127,0,111.7049,0,0,2328.407,2328.09,122.2088,53.87564,176.0845,1,0,0,176.0845,0,0,166.9127,386.4188,0.1932094,0.2696403,0.3172331,0,250,0.3172331,2205.881,117.7961,0,0,0,0,548.0664,519.2259,28.84049,0,573.1015,3152.058,0,0,1.904032e-14,4.263256e-14,166.9127,0,111.7049,182.4192,0,0,6.091172,0
mpc,2026-01-16 22:00:00,1144,22,36.25562,3257.436,145.9829,0.3877753,87.85747,0,0,2280.205,2279.888,117.9879,52.01485,170.0027,1,0,0,170.0027,0,0,146.3707,349.7653,0.1748826,0.2433222,0.3172331,0,250,0.3172331,2161.9,113.8942,0,0,0,0,535.0231,507.2642,27.75889,0,559.279,3076.035,0,-1.421085e-14,8.826273e-15,4.263256e-14,145.9829,0.3877753,87.85747,160.117,0,0,26.03671,-7.160939e-15
mpc,2026-01-16 22:15:00,1145,22.25,35.94221,3308.413,115.8948,0.6387358,63.3936,0,0,2315.889,2315.572,104.2213,45.7787,150,1,1.405146,0,148.5949,0,0,114.7536,321.0218,0.1605109,0.2202421,0.3172331,0,250,0.3172331,2211.351,99.92444,0,0,0.3747297,0,539.0355,514.7036,24.3319,0,560.4823,3083.299,0,-1.421085e-14,-4.399259e-14,4.263256e-14,115.8948,0.2640061,63.3936,128.7633,0,0,36.53084,-6.439294e-15
mpc,2026-01-16 22:30:00,1146,22.5,35.50251,3302.757,104.4335,2.749162,68.57699,0,0,2311.93,2311.613,0,0,0,0,0,0,0,0,0,104.8499,294.7588,0.1473794,0.2021427,0.3172331,0,250,0.3172331,2311.613,0,0,0,2.332778,68.57699,532.1236,532.0506,0.07301571,0,547.8346,3017.114,0,0,-6.974976e-14,4.263256e-14,104.4335,0.4163834,0,111.0852,0,0,0,-8.326673e-16
mpc,2026-01-16 22:45:00,1147,22.75,35.15652,3345.587,100.3569,0,62.85605,0,0,2341.911,2341.593,0,0,0,0,0,0,0,0,0,94.72309,271.0316,0.1355158,0.1856053,0.3172331,0,250,0.3172331,2341.593,0,0,5.633805,0,62.85605,534.3432,534.2709,0.07238165,0,548.6124,3027.087,0,0,9.800494e-14,4.263256e-14,94.72309,0,0,95.98216,0,0,0,0
mpc,2026-01-16 23:00:00,1148,23,35.01581,3301.491,87.99371,0,80.13627,0,0,2311.044,2310.727,0,0,0,0,0,0,0,0,0,85.8192,249.5342,0.1247671,0.1706646,0.3172331,0,250,0.3172331,2310.727,0,0,2.174517,0,80.13627,525.4449,525.3728,0.07212693,0,543.5928,2993.511,0,0,4.32987e-15,4.263256e-14,85.8192,0,0,87.98481,0,0,0,0
mpc,2026-01-16 23:15:00,1149,23.25,34.82923,3312.078,79.06965,1.138331,74.01363,0,0,2318.454,2318.137,0,0,0,0,0,0,0,0,0,79.18347,229.699,0.1148495,0.157128,0.3172331,0,250,0.3172331,2318.137,0,0,0,1.024505,74.01363,524.6814,524.6096,0.07179193,0,541.3594,2979.244,0,0,1.521006e-14,4.263256e-14,79.06965,0.1138262,0,79.84817,0,0,0,-5.467848e-15
mpc,2026-01-16 23:30:00,1150,23.5,34.52005,3281.078,87.81372,2.557634,50.47325,0,1,2296.755,2296.438,447.6939,129.0067,576.7006,2,74.64097,2.059669,0,0,500,0,354.6628,0.1773314,0.1446381,0.3172331,0,250,0.3172331,1848.744,0,0,13.17274,0.4979657,50.47325,515.8008,415.1874,100.6135,0,555.5293,3078.993,0,0,3.2363e-14,4.263256e-14,74.64097,2.059669,0,0,500,0,0,0
mpc,2026-01-16 23:45:00,1151,23.75,34.36729,3280.289,77.3985,2.644545,38.59828,1,1,2296.203,2295.885,440.2814,126.6631,566.9445,2,66.87226,0.07226989,0,0,500,0,479.607,0.2398035,0.223326,0.3172331,0,250,0.3172331,1855.604,0,0,10.52624,2.572275,38.59828,513.738,415.1612,98.57679,550.4601,0,1123.515,0,2.842171e-14,3.63598e-15,4.263256e-14,66.87226,0.07226989,0,0,500,0,0,0
mpc,2026-01-17 00:00:00,1152,0,33.96197,3252.274,63.99372,3.680745,47.91802,1,1,2276.592,2276.275,441.9176,127.4361,569.3537,2,66.43775,2.915989,0,0,500,0,604.5315,0.3022658,0.3020015,0.3172331,0,250,0.3172331,1834.357,0,0,0,0.7647556,47.91802,504.3197,406.3541,97.96564,544.4052,0,1090.13,0,7.105427e-14,6.955547e-14,4.263256e-14,63.99372,2.915989,0,0,500,2.444027,0,5.684342e-14
mpc,2026-01-17 00:15:00,1153,0.25,33.61681,3232.189,52.88284,0,35.29562,1,1,2262.532,2262.215,431.8147,124.263,556.0778,3,55.67155,0.4062059,0,0,500,0,729.4363,0.3647182,0.3806646,0.3172331,0,250,0.3172331,1830.4,0,0,0,0,35.29562,497.0249,402.0957,94.92918,534.1123,0,1068.225,0,5.684342e-14,4.851675e-14,4.263256e-14,52.88284,0,0,0,500,3.194906,0,3.730349e-14
mpc,2026-01-17 00:30:00,1154,0.5,33.41763,3187.373,48.27975,0,37.15971,1,1,2231.161,2230.844,429.0478,123.4239,552.4717,2,52.4717,0,0,0,500,0,854.3215,0.4271608,0.4593154,0.3172331,0,250,0.3172331,1801.796,0,0,0,0,37.15971,487.7857,393.9161,93.86957,525.464,0,1050.928,0,5.684342e-14,1.338929e-13,4.263256e-14,48.27975,0,0,0,500,4.191955,0,3.552714e-14
mpc,2026-01-17 00:45:00,1155,0.75,33.14789,3121.878,52.16739,0,35.73301,1,1,2185.314,2184.997,430.5097,123.8645,554.3742,2,54.18527,0.1889803,0,0,500,0,979.187,0.4895935,0.5379537,0.3172331,0,250,0.3172331,1754.487,0,0,0,0,35.73301,474.6832,381.1011,93.58211,512.7274,0,1025.455,0,-1.421085e-14,-1.509903e-14,4.263256e-14,52.16739,0,0,0,500,2.206855,0,-1.598721e-14
mpc,2026-01-17 01:00:00,1156,1,32.81981,3142.167,46.79262,2.909459,48.75569,1,1,2199.517,2199.2,433.1613,124.6553,557.8166,2,57.36394,0.452622,0,0,500,0,1104.033,0.5520164,0.6165797,0.3172331,0,250,0.3172331,1766.039,0,0,0,2.456837,48.75569,474.0522,380.6265,93.4257,515.7899,0,1035.818,0,-1.421085e-14,-3.640421e-13,4.263256e-14,46.79262,0.452622,0,0,500,10.57132,0,-6.394885e-14
mpc,2026-01-17 01:15:00,1157,1.25,32.24956,3221.685,55.43692,5.99057,37.9037,1,1,2255.179,2254.862,440.532,126.8915,567.4235,2,65.88093,1.542587,0,0,500,0,1228.859,0.6144295,0.6951933,0.3172331,0,250,0.3172331,1814.33,0,0,0,4.447983,37.9037,479.5653,385.8184,93.74687,520.7702,0,1049.213,0,0,1.787459e-13,4.263256e-14,55.43692,1.542587,0,0,500,10.44401,0,2.131628e-14
mpc,2026-01-17 01:30:00,1158,1.5,32.10569,3215.404,49.65156,1.865979,35.74785,1,1,2250.782,2250.465,439.3228,126.5677,565.8905,2,64.12168,1.768865,0,0,500,0,1353.666,0.6768328,0.7737946,0.3172331,0,250,0.3172331,1811.142,0,0,0,0.09711426,35.74785,477.025,383.8488,93.17617,517.9928,0,1036.153,0,-5.684342e-14,-3.298473e-13,4.263256e-14,49.65156,1.768865,0,0,500,14.47012,0,-2.131628e-14
mpc,2026-01-17 01:45:00,1159,1.75,31.9239,3205.146,41.41239,2.504576,19.01816,1,1,2243.602,2243.285,437.048,125.8288,562.8768,2,61.90257,0.9742433,0,0,500,0,1478.453,0.7392263,0.8523834,0.3172331,0,250,0.3172331,1806.237,0,0,0,1.530333,19.01816,473.4966,381.1937,92.30287,511.0362,0,1024.712,0,-5.684342e-14,4.071188e-13,4.263256e-14,41.41239,0.9742433,0,0,500,20.49018,0,-2.842171e-14
mpc,2026-01-17 02:00:00,1160,2,31.48237,3222.439,40.09017,3.68567,22.23149,1,1,2255.707,2255.39,428.8943,123.3941,552.2884,2,52.15321,0.1352193,0,0,500,0,1603.22,0.8016099,0.9309599,0.3172331,0,250,0.3172331,1826.496,0,0,0,3.550451,22.23149,471.2212,381.5581,89.66304,509.5964,0,1025.317,0,-2.842171e-14,2.877698e-13,4.263256e-14,40.09017,0.1352193,0,0,500,12.06303,0,-4.973799e-14
mpc,2026-01-17 02:15:00,1161,2.25,31.35931,3208.759,46.83699,0,33.14238,1,1,2246.131,2245.814,425.1526,122.3099,547.4625,2,47.40047,0.06202279,0,0,500,0,1727.967,0.8639837,1.009524,0.3172331,0,250,0.3172331,1820.661,0,0,0,0,33.14238,467.8976,379.2668,88.63076,508.4807,0,1016.961,0,0,-3.6815e-13,4.263256e-14,46.83699,0,0,0,500,0.6255008,0,-2.065015e-14
mpc,2026-01-17 02:30:00,1162,2.5,31.16645,3202.478,46.78602,0,31.47773,1,1,2241.735,2241.417,428.3002,123.3674,551.6677,2,50.17554,1.492152,0,0,500,0,1852.695,0.9263477,1.088076,0.3172331,0,250,0.3172331,1813.117,0,0,0,0,31.47773,464.9271,376.0335,88.89361,505.9293,0,1011.859,0,-5.684342e-14,2.713385e-13,4.263256e-14,46.78602,0,0,0,500,4.881666,0,-6.217249e-14
mpc,2026-01-17 02:45:00,1163,2.75,31.02384,3178.491,53.01019,3.342393,29.39961,1,1,2224.944,2224.627,0,0,0,0,0,0,0,0,0,56.07282,1838.386,0.9191928,1.166615,0.3172331,0,250,0.3172331,2224.627,0,0,0,0.2797598,29.39961,459.9484,459.8828,0.06557956,465.9604,0,932.4033,0,0,1.649791e-13,4.263256e-14,53.01019,3.062633,0,59.97773,0,0,0,1.776357e-15
mpc,2026-01-17 03:00:00,1164,3,30.9802,3168.802,58.01226,0,26.8509,1,1,2218.162,2217.844,246.4215,71.0143,317.4358,1,68.6312,1.189124,0,0,247.6154,0,1900,0.95,1.157604,0.3172331,0,250,0.3172331,1971.423,0,0,0,0,26.8509,458.0917,407.1355,50.95613,483.695,0,967.3901,0,0,-6.439294e-15,4.263256e-14,58.01226,0,0,0,247.6154,11.80806,0,-5.329071e-15
mpc,2026-01-17 03:15:00,1165,3.25,30.72924,3214.567,74.19384,3.060468,34.79617,1,1,2250.197,2249.88,0,0,0,0,0,0,0,0,0,63.09692,1883.927,0.9419633,1.196402,0.3172331,0,250,0.3172331,2249.88,0,0,11.74296,2.414432,34.79617,462.0733,462.0082,0.06514316,469.1535,0,962.7285,0,0,2.646772e-13,4.263256e-14,62.45088,0.6460369,0,63.09692,0,0,0,1.110223e-15
mpc,2026-01-17 03:30:00,1166,3.5,30.68295,3201.488,86.52967,2.304978,27.52632,1,1,2241.042,2240.724,0,0,0,0,0,0,0,0,0,67.09634,1866.856,0.933428,1.186281,0.3172331,0,250,0.3172331,2240.724,0,0,21.73831,0,27.52632,459.7127,459.6476,0.06507512,465.2942,0,968.0869,0,0,1.556533e-13,4.263256e-14,64.79136,2.304978,0,67.64014,0,0,0,3.996803e-15
mpc,2026-01-17 03:45:00,1167,3.75,30.64626,3219.767,86.87343,0.6286372,14.67407,1,1,2253.837,2253.52,0,0,0,0,0,0,0,0,0,77.31757,1847.233,0.9236164,1.175532,0.3172331,0,250,0.3172331,2253.52,0,0,10.18449,0,14.67407,461.9549,461.8899,0.06502128,464.8975,0,947.3633,0,0,-4.340972e-13,4.263256e-14,76.68893,0.6286372,0,79.55804,0,0,0,-4.218847e-15
mpc,2026-01-17 04:00:00,1168,4,30.63372,3220.581,95.92514,0,0,1,1,2254.407,2254.089,0,0,0,0,0,0,0,0,0,80.42606,1826.835,0.9134177,1.163175,0.3172331,0,250,0.3172331,2254.089,0,0,15.49908,0,0,461.9411,461.8761,0.06500291,461.8761,0,950.4881,0,0,-1.565414e-13,4.263256e-14,80.42606,0,0,82.54195,0,0,0,0
mpc,2026-01-17 04:15:00,1169,4.25,30.74926,3209.451,103.2953,2.126551,0,1,1,2246.616,2246.298,0,0,0,0,0,0,0,0,0,99.10362,1801.772,0.900886,1.150331,0.3172331,0,250,0.3172331,2246.298,0,0,6.286493,0.03172747,0,461.5466,461.4814,0.06517263,461.4814,0,933.8617,0,0,3.048672e-13,4.263256e-14,97.0088,2.094823,0,99.10362,0,0,0,-8.881784e-16
mpc,2026-01-17 04:30:00,1170,4.5,30.75086,3232.993,110.4552,0,0,1,1,2263.095,2262.778,0,0,0,0,0,0,0,0,0,110.4552,1773.874,0.8869372,1.134549,0.3172331,0,250,0.3172331,2262.778,0,0,0,0,0,464.9489,464.8837,0.06517498,464.8837,0,929.7674,0,0,1.620926e-13,4.263256e-14,110.4552,0,0,117.8615,0,0,0,0
mpc,2026-01-17 04:45:00,1171,4.75,30.6092,3267.003,139.1207,0,9.30763,1,1,2286.902,2286.585,490.9657,141.3159,632.2817,2,131.5274,0.7543365,0,0,500,0,1898.595,0.9492976,1.116983,0.3172331,0,250,0.3172331,1795.619,0,0,7.593359,0,9.30763,468.3407,367.7295,100.6111,510.9516,0,1035.002,0,-2.842171e-14,-3.868017e-13,4.263256e-14,131.5274,0,0,0,500,0.7543365,0,-1.876277e-14
mpc,2026-01-17 05:00:00,1172,5,30.79236,3242.211,153.8994,0,2.632181,1,1,2269.548,2269.23,118.9888,34.22943,153.2183,1,153.2183,0,0,0,0,0,1898.296,0.9491482,1.195518,0.3172331,0,250,0.3172331,2150.242,0,0,0.6811258,0,2.632181,466.7124,442.1781,24.53424,476.9489,0,955.0726,0,0,2.264855e-13,4.263256e-14,153.2183,0,0,0.2064562,0,0,0,0
mpc,2026-01-17 05:15:00,1173,5.25,30.61138,3265.581,215.8202,0,6.615579,1,1,2285.906,2285.589,0,0,0,0,0,0,0,0,0,188.7983,1850.798,0.925399,1.195329,0.3172331,0,250,0.3172331,2285.589,0,0,27.02187,0,6.615579,468.1599,468.0949,0.0649702,469.4498,0,985.5123,0,0,-3.239631e-13,4.263256e-14,188.7983,0,0,189.1234,0,0,0,0
mpc,2026-01-17 05:30:00,1174,5.5,30.53362,3297.882,247.4089,0,17.96141,1,1,2308.518,2308.201,0,0,0,0,0,0,0,0,0,234.3131,1791.928,0.8959642,1.16542,0.3172331,0,250,0.3172331,2308.201,0,0,13.09579,0,17.96141,471.9639,471.8991,0.06485658,475.5712,0,973.7326,0,0,-3.93463e-13,4.263256e-14,234.3131,0,0,236.5429,0,0,0,0
mpc,2026-01-17 05:45:00,1175,5.75,30.4088,3297.348,285.1536,0,14.64564,1,1,2308.144,2307.826,0,0,0,0,0,0,0,0,0,278.3866,1722.05,0.8610248,1.128351,0.3172331,0,250,0.3172331,2307.826,0,0,6.767015,0,14.64564,470.5665,470.5018,0.06467503,473.4877,0,958.6485,0,0,-4.738432e-13,4.263256e-14,278.3866,0,0,278.6042,0,0,0,0
mpc,2026-01-17 06:00:00,1176,6,30.4151,3305.344,327.4345,0,25.29538,1,1,2313.741,2313.424,0,0,0,0,0,0,0,0,0,327.4345,1639.92,0.81996,1.084349,0.3172331,0,250,0.3172331,2313.424,0,0,0,0,25.29538,471.7743,471.7096,0.06468416,476.8673,0,953.7347,0,0,-7.571721e-14,4.263256e-14,327.4345,0,0,331.3885,0,0,0,0
mpc,2026-01-17 06:15:00,1177,6.25,30.59271,3316.623,364.7272,0,32.449,1,1,2321.636,2321.319,0,0,0,0,0,0,0,0,0,364.7272,1548.48,0.77424,1.032634,0.3172331,0,250,0.3172331,2321.319,0,0,0,0,32.449,475.2775,475.2125,0.06494288,481.8554,0,963.7107,0,0,2.828848e-13,4.263256e-14,364.7272,0,0,378.3099,0,0,0,0
mpc,2026-01-17 06:30:00,1178,6.5,30.81312,3333.696,382.4789,0,36.26313,1,1,2333.587,2333.27,0,0,0,0,0,0,0,0,0,382.4789,1452.616,0.7263082,0.9750551,0.3172331,0,250,0.3172331,2333.27,0,0,0,0,36.26313,480.1069,480.0417,0.06526682,487.5024,0,975.0047,0,0,6.67244e-14,4.263256e-14,382.4789,0,0,411.5358,0,0,0,0
