controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-17 06:45:00,1179,6.75,30.93921,3315.41,422.0306,1.280057,34.95506,1,1,2320.787,2320.47,195.1053,56.1258,251.2311,1,251.2311,0,0,0,0,171.7305,1409.455,0.7047276,0.9146913,0.3172331,0,250,0.3172331,2125.365,0,0,0,0.3489676,34.95506,478.8399,438.5191,40.32085,501.8571,0,1004.316,0,-7.105427e-15,-2.197131e-13,4.263256e-14,422.0306,0.9310897,0,176.4987,0,0,0,5.77316e-15
mpc,2026-01-17 07:00:00,1180,7,30.94129,3320.028,422.7929,4.350233,26.21335,1,1,2324.02,2323.702,681.9835,196.2994,878.283,2,433.4648,1.069792,0,0,443.7484,0,1520.17,0.7600852,0.8875132,0.3172331,0,250,0.3172331,1641.719,0,0,0,3.280442,26.21335,479.5295,338.7461,140.7834,540.4543,0,1086.567,0,-2.842171e-14,1.475486e-13,4.263256e-14,422.7929,1.069792,0,0,443.7484,10.67185,0,0
mpc,2026-01-17 07:15:00,1181,7.25,30.96779,3351.457,409.0001,2.965993,6.348269,1,1,2346.02,2345.703,721.7999,207.9357,929.7356,2,426.9503,2.785331,0,0,500,0,1644.931,0.8224655,0.957229,0.3172331,0,250,0.3172331,1623.903,0,0,0,0.1806623,6.348269,484.3603,335.2717,149.0886,544.5181,0,1089.348,0,0,-3.58602e-14,4.263256e-14,409.0001,2.785331,0,0,500,17.95015,0,0
mpc,2026-01-17 07:30:00,1182,7.5,31.00444,3349.317,386.1223,4.096748,10.88492,1,1,2344.522,2344.205,705.173,203.2868,908.4598,2,404.4136,4.0462,0,0,500,0,1769.672,0.8848361,1.035789,0.3172331,0,250,0.3172331,1639.032,0,0,0,0.05054857,10.88492,484.4543,338.6771,145.7771,544.213,0,1088.513,0,-1.136868e-13,1.576517e-13,4.263256e-14,386.1223,4.0462,0,0,500,18.29127,0,-1.136868e-13
mpc,2026-01-17 07:45:00,1183,7.75,31.2595,3368.873,360.3851,0.862108,32.94548,1,1,2358.211,2357.894,677.8878,195.2728,873.1606,2,370.6648,2.495713,0,0,500,0,1894.394,0.9471968,1.114337,0.3172331,0,250,0.3172331,1680.006,0,0,0,0,32.94548,490.1243,349.168,140.9563,551.2881,0,1102.576,0,0,-3.83471e-13,4.263256e-14,360.3851,0.862108,0,0,500,11.91334,0,4.263256e-14
mpc,2026-01-17 08:00:00,1184,8,31.28534,3388.624,330.9446,136.9703,23.0012,1,1,2372.037,2371.72,250.8746,72.16892,323.0436,1,323.0436,0,0,0,0,136.9703,1859.853,0.9299264,1.192872,0.3172331,0,250,0.3172331,2120.845,0,0,7.901057,0,23.0012,493.2892,441.0513,52.23791,518.0035,0,1049.636,0,-1.421085e-14,1.616485e-13,4.263256e-14,323.0436,136.9703,0,258.5927,0,0,0,0
mpc,2026-01-17 08:15:00,1185,8.25,31.5569,3389.713,286.5025,137.3754,35.65411,1,1,2372.799,2372.482,217.727,62.63336,280.3603,1,280.3603,0,0,0,0,137.3754,1825.216,0.9126081,1.171122,0.3172331,0,250,0.3172331,2154.755,0,0,6.142135,0,35.65411,496.5323,450.9043,45.62796,520.9986,0,1052.592,0,-1.421085e-14,-3.061995e-13,4.263256e-14,280.3603,137.3754,0,266.0833,0,0,0,0
mpc,2026-01-17 08:30:00,1186,8.5,31.72313,3418.465,253.8255,139.5164,49.76621,1,1,2392.925,2392.608,116.4895,33.51046,150,1,150,0,0,0,0,221.8341,1769.47,0.8847351,1.149312,0.3172331,0,250,0.3172331,2276.118,0,0,21.50783,0,49.76621,502.6672,478.1303,24.53689,522.0949,0,1081.291,0,-1.421085e-14,-2.609024e-13,4.263256e-14,232.3176,139.5164,0,350.298,0,0,0,2.842171e-14
mpc,2026-01-17 08:45:00,1187,8.75,31.92826,3476.275,216.1394,139.8398,66.43486,1,1,2433.393,2433.075,136.2957,39.20807,175.5037,1,175.5037,0,0,0,0,149.3465,1731.855,0.8659275,1.114209,0.3172331,0,250,0.3172331,2296.78,0,0,31.12902,0,66.43486,513.6025,484.7684,28.83411,537.9985,0,1129.694,0,0,-2.877698e-13,4.263256e-14,185.0104,139.8398,0,280.1387,0,0,0,2.842171e-14
mpc,2026-01-17 09:00:00,1188,9,32.31864,3471.383,171.9426,142.9631,83.51954,1,1,2429.968,2429.651,116.3688,33.63124,150,1,148.5371,0,1.462875,0,0,142.9631,1695.842,0.8479208,1.090524,0.3172331,0,250,0.3172331,2313.282,1.026135,0,23.40549,0,82.4934,517.5707,492.7171,24.85352,543.9191,0,1128.213,0,-1.421085e-14,-7.704948e-14,4.263256e-14,148.5371,142.9631,1.026135,275.9382,0,0,0,2.842171e-14
mpc,2026-01-17 09:15:00,1189,9.25,32.45831,3476.132,129.3109,143.0236,102.6931,1,1,2433.292,2432.975,0,0,0,0,0,0,0,0,0,249.5681,1633.183,0.8165913,1.067847,0.3172331,0,250,0.3172331,2432.975,0,0,22.7664,0,102.6931,519.9802,519.9124,0.06779084,541.8573,0,1122.987,0,0,4.001244e-13,4.263256e-14,106.5445,143.0236,0,381.3359,0,0,0,0
mpc,2026-01-17 09:30:00,1190,9.5,32.8864,3495.849,112.175,143.2186,105.2835,1,1,2447.094,2446.777,110.8886,39.11137,150,1,82.16089,0,67.83911,0,0,143.2186,1597.121,0.7985605,1.028391,0.3172331,0,250,0.3172331,2335.888,47.27767,0,30.01412,0,58.00584,528.2453,504.2397,24.00561,555.8726,0,1163.52,0,-1.421085e-14,2.178258e-13,4.263256e-14,82.16089,143.2186,47.27767,281.5834,0,0,0,0
mpc,2026-01-17 09:45:00,1191,9.75,32.92072,3488.05,92.5299,149.9669,138.456,1,1,2441.635,2441.318,109.8382,40.16185,150,1,69.43738,0,80.56262,0,0,149.9669,1559.378,0.7796889,1.005684,0.3172331,0,250,0.3172331,2331.48,56.12267,0,23.09252,0,82.33331,527.4968,503.6986,23.79824,561.6479,0,1163.13,0,0,2.751133e-13,4.263256e-14,69.43738,149.9669,56.12267,280.6888,0,0,0,0
mpc,2026-01-17 10:00:00,1192,10,33.04158,3501.512,80.86348,148.0529,164.9878,1,1,2451.058,2450.741,0,0,0,0,0,0,0,0,0,202.115,1508.604,0.7543018,0.9819173,0.3172331,0,250,0.3172331,2450.741,0,0,26.80139,0,164.9878,531.0578,530.989,0.06873321,566.7361,0,1179.705,0,0,1.910694e-13,4.263256e-14,54.06209,148.0529,0,339.1325,0,0,0,0
mpc,2026-01-17 10:15:00,1193,10.25,33.07278,3492.815,74.94348,152.8421,185.7738,1,1,2444.971,2444.653,0,0,0,0,0,0,0,0,0,202.1778,1457.822,0.7289108,0.9499456,0.3172331,0,250,0.3172331,2444.653,0,0,25.6078,0,185.7738,530.133,530.0643,0.06878436,570.3448,0,1184.863,0,0,3.040901e-13,4.263256e-14,49.33568,152.8421,0,334.7357,0,0,0,0
mpc,2026-01-17 10:30:00,1194,10.5,33.2208,3479.315,68.1234,148.6725,198.2418,1,1,2435.521,2435.203,0,0,0,0,0,0,0,0,0,200.4584,1407.478,0.7037388,0.9179689,0.3172331,0,250,0.3172331,2435.203,0,0,16.33749,0,198.2418,529.955,529.886,0.06902806,573.0222,0,1174.227,0,0,-4.135581e-13,4.263256e-14,51.78591,148.6725,0,336.9255,0,0,0,0
mpc,2026-01-17 10:45:00,1195,10.75,33.54765,3529.617,59.72008,146.5169,217.7317,1,1,2470.732,2470.415,0,0,0,0,0,0,0,0,0,199.0749,1357.487,0.6787436,0.886268,0.3172331,0,250,0.3172331,2470.415,0,0,7.162075,0,217.7317,541.8559,541.7864,0.06957234,589.537,0,1191.429,0,0,-4.662937e-13,4.263256e-14,52.55801,146.5169,0,337.5743,0,0,0,0
mpc,2026-01-17 11:00:00,1196,11,33.89689,3586.133,49.4798,148.9319,214.4788,1,0,2510.293,2509.976,0,0,0,0,0,0,0,0,0,191.22,1309.469,0.6547343,0.8547898,0.3172331,0,250,0.3172331,2509.976,0,0,7.19162,0,214.4788,555.2098,555.1396,0.07016348,602.5766,0,1217.559,0,0,-1.338929e-13,4.263256e-14,42.28818,148.9319,0,328.1903,0,0,0,0
mpc,2026-01-17 11:15:00,1197,11.25,34.19098,3657.774,61.03696,146.5756,230.5314,1,0,2560.442,2560.124,0,0,0,0,0,0,0,0,0,193.3962,1260.913,0.6304567,0.8245531,0.3172331,0,250,0.3172331,2560.124,0,0,14.21636,0,230.5314,570.3823,570.3116,0.07066911,621.6664,0,1267.856,0,0,-7.738254e-14,4.263256e-14,46.8206,146.5756,0,338.0849,0,0,0,0
mpc,2026-01-17 11:30:00,1198,11.5,34.48052,3667.795,62.76439,146.6686,239.09,0,0,2567.457,2567.139,0,0,0,0,0,0,0,0,0,193.0311,1212.457,0.6062286,0.7939787,0.3172331,0,250,0.3172331,2567.139,0,0,16.40194,0,239.09,576.032,575.9608,0.0711741,0,629.6028,3491.109,0,0,-1.100231e-13,4.263256e-14,46.36244,146.6686,0,334.9409,0,0,0,0
mpc,2026-01-17 11:45:00,1199,11.75,34.5824,3707.327,64.45925,138.1925,268.8228,0,0,2595.129,2594.812,0,0,0,0,0,0,0,0,0,178.3042,1167.69,0.5838451,0.7634665,0.3172331,0,250,0.3172331,2594.812,0,0,24.34751,0,268.8228,583.7081,583.6367,0.07135349,0,644.1015,3584.558,0,0,8.626433e-14,4.263256e-14,40.11174,138.1925,0,330.9778,0,0,0,0
mpc,2026-01-17 12:00:00,1200,12,34.66559,3707.995,55.68096,140.1424,285.8873,0,0,2595.597,2595.279,299.9252,132.2217,432.1469,1,0,0,432.1469,0,0,185.5768,1121.112,0.5605561,0.7352774,0.3172331,0,250,0.3172331,2295.354,295.016,0,10.24651,0,0,585.0174,517.3462,67.67116,0,649.568,3590.299,0,0,3.175238e-14,4.263256e-14,45.43445,140.1424,285.8873,339.3029,0,0,9.1287,0
mpc,2026-01-17 12:15:00,1201,12.25,34.9612,3698.481,59.76164,141.5937,314.6668,0,0,2588.936,2588.619,342.6824,151.0712,493.7536,1,0,0,493.7536,0,0,187.5452,1074.049,0.5370247,0.7059479,0.3172331,0,250,0.3172331,2245.937,335.9057,0,13.81021,0,0,587.8244,509.9455,77.87891,0,661.0167,3659.415,0,-2.842171e-14,9.137135e-14,4.263256e-14,45.95143,141.5937,314.6668,340.9127,0,0,21.23892,0
mpc,2026-01-17 12:30:00,1202,12.5,35.38862,3728.202,49.98028,152.3423,364.4498,0,0,2609.741,2609.424,380.1597,167.593,547.7527,2,0,0,547.7527,0,0,201.2094,1023.578,0.511789,0.6763132,0.3172331,0,250,0.3172331,2229.264,370.7689,0,1.113243,0,0,598.942,511.6216,87.32037,0,679.2147,3737.601,0,-2.842171e-14,-8.038015e-14,4.263256e-14,48.86704,152.3423,364.4498,343.3548,0,0,6.319149,0
mpc,2026-01-17 12:45:00,1203,12.75,35.58646,3729.17,44.86913,152.3144,388.3759,0,0,2610.419,2610.102,405.8704,178.9276,584.7979,2,0,0,584.7979,0,0,195.9378,974.4324,0.4872162,0.644532,0.3172331,0,250,0.3172331,2204.232,394.9189,0,1.245727,0,0,602.1048,508.4159,93.68898,0,687.3434,3782.538,0,0,-9.35918e-14,4.263256e-14,43.6234,152.3144,388.3759,338.705,0,0,6.543009,0
mpc,2026-01-17 13:00:00,1204,13,35.66201,3754.143,58.75451,151.1822,417.0727,0,0,2627.9,2627.583,436.4111,192.3914,628.8026,2,0,0,628.8026,0,0,194.9555,925.5401,0.4627701,0.6135858,0.3172331,0,250,0.3172331,2191.172,424.2556,0,14.98122,0,0,607.301,506.3742,100.9268,0,698.7657,3869.054,0,-5.684342e-14,5.007106e-14,4.263256e-14,43.77329,151.1822,417.0727,336.6119,0,0,7.182904,0
mpc,2026-01-17 13:15:00,1205,13.25,35.69914,3764.426,72.25725,151.057,429.1951,0,0,2635.098,2634.781,451.8028,199.1769,650.9797,2,0,0,650.9797,0,0,191.0648,877.6282,0.4388141,0.582799,0.3172331,0,250,0.3172331,2182.978,439.0252,0,32.24948,0,0,609.5398,504.9573,104.5825,0,704.1341,3928.368,0,-2.842171e-14,-7.41629e-14,4.263256e-14,40.00777,151.057,429.1951,332.1134,0,0,9.830142,0
mpc,2026-01-17 13:30:00,1206,13.5,35.84255,3738.86,72.83014,146.8185,466.5731,0,0,2617.202,2616.885,471.9275,208.0488,679.9762,2,0,0,679.9762,0,0,195.4087,828.6379,0.4143189,0.5526296,0.3172331,0,250,0.3172331,2144.957,457.8005,0,24.23996,0,8.772574,607.6173,497.9795,109.6377,0,708.065,3936.171,0,-5.684342e-14,-1.815215e-13,4.263256e-14,48.59018,146.8185,457.8005,345.8936,0,0,0,0
mpc,2026-01-17 13:45:00,1207,13.75,36.27253,3714.223,52.14828,148.6138,486.7531,0,0,2599.956,2599.639,504.8773,222.5747,727.452,2,0,0,727.452,0,0,190.207,780.9557,0.3904778,0.5217811,0.3172331,0,250,0.3172331,2094.762,487.2617,0,10.55507,0,0,610.3153,491.7256,118.5897,0,714.3003,3946.859,0,-5.684342e-14,-1.988409e-13,4.263256e-14,41.59321,148.6138,486.7531,332.3768,0,0,0.5086543,0
mpc,2026-01-17 14:00:00,1208,14,36.45754,3694.927,56.88594,150.1934,496.7524,0,1,2586.449,2586.131,544.1259,235.0332,779.1592,2,40.72155,0,738.4376,0,0,150.1934,743.2844,0.3716422,0.4917564,0.3172331,0,250,0.3172331,2042.005,493.5272,0,16.16438,0,3.225235,610.0588,481.6424,128.4164,0,717.4364,3973.784,0,-1.136868e-13,-2.050582e-13,4.263256e-14,40.72155,150.1934,493.5272,292.7565,0,0,0,0
mpc,2026-01-17 14:15:00,1209,14.25,36.5246,3687.703,47.88296,152.3961,499.3305,0,1,2581.392,2581.075,554.7663,239.2847,794.0509,2,44.4149,0,749.636,0,0,152.3961,705.0684,0.3525342,0.4680353,0.3172331,0,250,0.3172331,2026.308,500.6093,0,3.468058,0,0,609.9274,478.7731,131.1543,0,718.0578,3955.3,0,0,1.821321e-13,4.263256e-14,44.4149,152.3961,499.3305,291.6572,0,0,1.278837,0
mpc,2026-01-17 14:30:00,1210,14.5,36.63811,3721.021,55.59531,147.8603,520.157,1,1,2604.715,2604.398,583.303,251.5791,834.8821,2,46.81851,0,788.0636,0,0,147.8603,667.9923,0.3339962,0.4439712,0.3172331,0,250,0.3172331,2021.095,525.5558,0,8.776809,0,0,617.2591,478.9541,138.3049,730.5332,0,1476.206,0,0,2.394751e-13,4.263256e-14,46.81851,147.8603,520.157,291.8285,0,0,5.398757,0
mpc,2026-01-17 14:45:00,1211,14.75,36.75703,3718.524,67.45985,148.9369,536.4612,1,1,2602.967,2602.65,584.488,252.5304,837.0184,2,43.21315,0,793.8053,0,0,148.9369,630.6529,0.3153265,0.420625,0.3172331,0,250,0.3172331,2018.162,528.6296,0,24.2467,0,7.831565,618.7631,479.7463,139.0167,734.1384,0,1510.102,0,1.136868e-13,-8.515411e-14,4.263256e-14,43.21315,148.9369,528.6296,294.2445,0,0,0,2.842171e-14
mpc,2026-01-17 15:00:00,1212,15,36.96137,3754.136,64.75785,146.0452,560.9557,1,1,2627.895,2627.578,597.9378,258.0757,856.0135,2,46.44174,0,809.5717,0,0,146.0452,594.0424,0.2970212,0.3971129,0.3172331,0,250,0.3172331,2029.64,537.8058,0,18.31611,0,23.14988,628.0446,485.0667,142.9779,748.675,0,1528.945,0,-5.684342e-14,-5.423439e-14,4.263256e-14,46.44174,146.0452,537.8058,291.3415,0,0,0,0
mpc,2026-01-17 15:15:00,1213,15.25,37.03122,3756.624,51.57132,148.4423,541.7036,1,1,2629.637,2629.32,631.7286,271.3851,903.1137,2,59.78433,0,843.3294,0,0,148.4423,556.8383,0.2784191,0.3740598,0.3172331,0,250,0.3172331,1997.591,559.7601,0,0,0,0,629.6169,478.2855,151.3315,749.6706,0,1499.341,0,-1.136868e-13,3.030909e-14,4.263256e-14,51.57132,148.4423,541.7036,290.7916,0,8.213016,18.05654,1.421085e-14
mpc,2026-01-17 15:30:00,1214,15.5,37.05817,3736.391,56.10161,147.5585,538.247,1,1,2615.474,2615.156,639.1561,273.3816,912.5376,2,70.52683,0,842.0108,0,0,147.5585,519.861,0.2599305,0.3506329,0.3172331,0,250,0.3172331,1976,558.7034,0,0,0,0,626.6707,473.4521,153.2186,746.8336,0,1493.667,0,0,-1.306177e-13,4.263256e-14,56.10161,147.5585,538.247,289.4721,0,14.42522,20.45633,-7.105427e-15
mpc,2026-01-17 15:45:00,1215,15.75,37.1632,3698.934,56.36616,141.0033,529.1284,1,1,2589.254,2588.937,644.3621,275.5423,919.9044,2,71.65577,0,848.2487,0,0,141.0033,484.5284,0.2422642,0.3273489,0.3172331,0,250,0.3172331,1944.574,562.1296,0,0,0,0,622.1106,467.2158,154.8948,742.7582,0,1485.516,0,0,7.893686e-14,4.263256e-14,56.36616,141.0033,529.1284,286.5832,0,15.28961,33.0012,-7.105427e-15
mpc,2026-01-17 16:00:00,1216,16,37.33852,3636.219,68.39456,143.7598,538.9139,1,1,2545.354,2545.036,644.619,274.8099,919.4289,2,78.76485,0,840.6641,0,0,143.7598,448.5121,0.2242561,0.3051004,0.3172331,0,250,0.3172331,1900.417,555.9243,0,0,0,0,614.4097,458.7319,155.6778,733.5418,0,1467.084,0,0,4.035661e-14,4.263256e-14,68.39456,143.7598,538.9139,286.1748,0,10.37029,17.01038,-1.421085e-14
mpc,2026-01-17 16:15:00,1217,16.25,37.5293,3662.295,79.45607,136.3237,540.1429,1,1,2563.606,2563.289,1230.639,472.5125,1703.151,4,88.5503,284.4489,830.152,0,500,0,573.4415,0.2867208,0.2824215,0.3172331,0,250,0.3172331,1332.65,547.7057,0,0,0,0,621.9662,323.3193,298.6468,795.8319,0,1591.664,0,1.136868e-13,-1.616485e-13,4.263256e-14,79.45607,136.3237,540.1429,0,500,157.2194,7.562868,-1.136868e-13
mpc,2026-01-17 16:30:00,1218,16.5,37.68072,3684.988,109.2259,136.7775,519.4344,1,1,2579.492,2579.174,1223.453,467.4826,1690.935,4,104.2038,282.3237,804.408,0,500,0,698.3513,0.3491756,0.3610877,0.3172331,0,250,0.3172331,1355.722,529.7463,0,5.022108,0,0,628.3596,330.2514,298.1082,797.734,0,1604.131,0,0,1.752487e-13,4.263256e-14,104.2038,136.7775,519.4344,0,500,145.5462,10.31182,0
mpc,2026-01-17 16:45:00,1219,16.75,37.68343,3658.756,108.9875,139.4014,506.1117,1,1,2561.129,2560.812,1218.243,462.9924,1681.235,4,122.6413,275.4233,783.1703,0,500,0,823.2413,0.4116207,0.4397416,0.3172331,0,250,0.3172331,1342.57,515.7431,0,0,0,0,623.9318,327.0713,296.8605,790.0637,0,1580.127,0,-1.705303e-13,-6.888934e-14,4.263256e-14,108.9875,139.4014,506.1117,0,500,149.6758,9.631418,-5.684342e-14
mpc,2026-01-17 17:00:00,1220,17,37.50931,3685.735,130.8019,137.7027,476.5568,1,1,2580.014,2579.697,1225.078,461.8992,1686.978,4,157.1634,273.2674,756.547,0,500,0,948.1117,0.4740559,0.518383,0.3172331,0,250,0.3172331,1354.619,499.2647,0,0,0,0,625.6133,328.4739,297.1394,790.3731,0,1580.746,0,0,-2.187139e-14,4.263256e-14,130.8019,137.7027,476.5568,0,500,161.9262,22.70794,-2.842171e-14
mpc,2026-01-17 17:15:00,1221,17.25,37.438,3655.629,158.8131,132.6648,437.7414,1,1,2558.94,2558.623,1218.635,456.218,1674.853,4,181.0414,266.3371,727.4741,0,500,0,1072.962,0.5364812,0.5970121,0.3172331,0,250,0.3172331,1339.988,480.4937,0,0,0,0,619.3252,324.3095,295.0158,780.5275,0,1561.055,0,-5.684342e-14,-2.753353e-14,4.263256e-14,158.8131,132.6648,437.7414,0,500,155.9007,42.75234,-5.684342e-14
mpc,2026-01-17 17:30:00,1222,17.5,37.4918,3628.532,187.6893,130.7816,427.2521,1,1,2539.973,2539.655,1219.803,453.2015,1673.005,4,210.7289,265.9493,696.3265,0,500,0,1197.794,0.5988968,0.6756287,0.3172331,0,250,0.3172331,1319.852,459.6212,0,0,0,0,615.6163,319.8942,295.7221,773.0957,0,1546.191,0,1.705303e-13,1.727507e-13,4.263256e-14,187.6893,130.7816,427.2521,0,500,158.2073,32.36909,1.421085e-13
mpc,2026-01-17 17:45:00,1223,17.75,37.31748,3633.383,223.9304,128.994,390.0643,1,1,2543.368,2543.051,1212.844,446.0862,1658.93,4,244.7531,263.2129,650.9644,0,500,0,1322.605,0.6613025,0.7542331,0.3172331,0,250,0.3172331,1330.207,430.587,0,0,0,0,613.5877,320.9124,292.6753,766.9986,0,1533.997,0,-1.136868e-13,-3.78475e-13,4.263256e-14,223.9304,128.994,390.0643,0,500,155.0415,40.52266,0
mpc,2026-01-17 18:00:00,1224,18,37.33478,3603.683,264.2823,0.250276,388.508,1,1,2522.578,2522.261,1036.187,364.0512,1400.238,3,279.6886,1.239133,619.3106,0,500,0,1447.397,0.7236984,0.832825,0.3172331,0,250,0.3172331,1486.074,409.5636,0,0,0,0,608.8516,358.6801,250.1715,722.7312,0,1445.462,0,-1.136868e-13,2.374767e-13,4.263256e-14,264.2823,0.250276,388.508,0,500,16.3951,21.05552,-4.618528e-14
mpc,2026-01-17 18:15:00,1225,18.25,37.22491,3563.796,313.6885,2.359758,374.2813,1,1,2494.657,2494.34,1033.846,359.9133,1393.759,3,305.7969,3.179318,584.7831,0,500,0,1572.169,0.7860845,0.9114046,0.3172331,0,250,0.3172331,1460.494,387.2438,0,7.891596,0,0,600.3612,351.4807,248.8805,711.394,0,1436.401,0,0,-5.107026e-15,4.263256e-14,305.7969,2.359758,374.2813,0,500,0.8195602,12.96249,9.325873e-14
mpc,2026-01-17 18:30:00,1226,18.5,37.10026,3530.633,341.5843,0,346.9648,1,0,2471.443,2471.126,366.9225,161.7575,528.68,2,0,0,528.68,0,0,335.4764,1488.052,0.7440262,0.9899717,0.3172331,0,250,0.3172331,2104.203,350.6195,0,6.107889,0,0,592.8184,504.7296,88.08882,666.4871,0,1343.51,0,-2.842171e-14,1.426637e-13,4.263256e-14,335.4764,0,346.9648,339.0493,0,0,3.654613,0
mpc,2026-01-17 18:45:00,1227,18.75,37.18127,3464.778,351.4814,1.20719,324.4735,1,0,2425.344,2425.027,350.1731,154.3735,504.5466,2,0,0,504.5466,0,0,352.6886,1399.646,0.699823,0.9370048,0.3172331,0,250,0.3172331,2074.854,334.2873,0,0,0,0,583.007,498.7557,84.25125,653.1292,0,1306.258,0,0,3.763656e-13,4.263256e-14,351.4814,1.20719,324.4735,362.4384,0,0,9.813745,2.4869e-14
mpc,2026-01-17 19:00:00,1228,19,37.1266,3451.674,373.9783,3.763445,311.9329,0,0,2416.172,2415.855,332.354,146.518,478.872,1,0,0,478.872,0,0,377.7417,1304.99,0.6524951,0.8813365,0.3172331,0,250,0.3172331,2083.501,317.486,0,0,0,0,579.9637,500.1113,79.85246,0,646.6293,3556.461,0,-2.842171e-14,-3.618217e-13,4.263256e-14,373.9783,3.763445,311.9329,388.4857,0,0,5.553173,-7.993606e-15
mpc,2026-01-17 19:15:00,1229,19.25,37.20524,3439.401,386.2711,3.092697,293.9298,0,0,2407.581,2407.264,298.3023,131.5063,429.8086,1,0,0,429.8086,0,0,389.3638,1207.444,0.6037219,0.8217332,0.3172331,0,250,0.3172331,2108.961,284.6872,0,0,0,9.242642,579.104,507.276,71.82801,0,641.0054,3525.53,0,-2.842171e-14,4.407585e-14,4.263256e-14,386.2711,3.092697,284.6872,403.3139,0,0,0,3.996803e-15
mpc,2026-01-17 19:30:00,1230,19.5,36.96548,3458.958,400.8216,0,253.3529,0,0,2421.271,2420.953,263.5,116.1638,379.6638,1,0,0,379.6638,0,0,400.8216,1107.048,0.5535242,0.7603097,0.3172331,0,250,0.3172331,2157.453,252.2016,0,0,0,1.151246,578.7256,515.6687,63.0569,0,632.1076,3476.592,0,0,-9.581225e-14,4.263256e-14,400.8216,0,252.2016,414.5208,0,0,0,0
mpc,2026-01-17 19:45:00,1231,19.75,36.98173,3456.552,394.0073,0,230.4954,0,0,2419.586,2419.269,259.7353,114.5041,374.2394,1,0,0,374.2394,0,0,394.0073,1008.372,0.5041861,0.6970921,0.3172331,0,250,0.3172331,2159.534,248.5497,0,0,0,0,578.5702,516.3865,62.18363,0,630.8906,3469.898,0,-1.421085e-14,-1.679767e-13,4.263256e-14,394.0073,0,230.4954,410.9939,0,0,18.05428,0
mpc,2026-01-17 20:00:00,1232,20,36.95261,3415.369,390.9609,1.219334,215.2074,0,0,2390.758,2390.441,238.6104,105.1912,343.8016,1,0,0,343.8016,0,0,392.1802,910.1684,0.4550842,0.6349572,0.3172331,0,250,0.3172331,2151.831,228.4146,0,0,0,0,571.2393,514.1508,57.08853,0,619.342,3406.381,0,0,1.730838e-13,4.263256e-14,390.9609,1.219334,215.2074,407.2685,0,0,13.20718,1.532108e-14
mpc,2026-01-17 20:15:00,1233,20.25,36.40052,3420.573,356.4289,3.849849,184.9163,0,0,2394.401,2394.084,212.2785,93.5828,305.8614,1,0,0,305.8614,0,0,359.3435,820.1893,0.4100946,0.5731197,0.3172331,0,250,0.3172331,2181.805,204.5588,0,0,0.9351934,0,563.9267,513.8564,50.07033,0,607.4392,3342.529,0,-1.421085e-14,-9.925394e-14,4.263256e-14,356.4289,2.914655,184.9163,383.3226,0,0,19.64256,1.509903e-14
mpc,2026-01-17 20:30:00,1234,20.5,36.21921,3408.866,313.1142,0,171.5784,0,0,2386.206,2385.889,182.666,80.52814,263.1941,1,0,0,263.1941,0,0,313.1142,741.7816,0.3708908,0.5164612,0.3172331,0,250,0.3172331,2203.223,176.4049,0,0,0,0,559.3693,516.4748,42.89454,0,597.0029,3283.516,0,-2.842171e-14,7.294165e-14,4.263256e-14,313.1142,0,171.5784,346.4765,0,0,4.826536,0
mpc,2026-01-17 20:45:00,1235,20.75,36.23779,3430.7,292.4857,0,155.8692,0,0,2401.49,2401.173,164.1223,72.35318,236.4755,1,0,0,236.4755,0,0,292.4857,668.5434,0.3342717,0.467089,0.3172331,0,250,0.3172331,2237.051,158.4617,0,0,0,0,563.2221,524.656,38.56605,0,597.0092,3283.551,0,-1.421085e-14,6.661338e-16,4.263256e-14,292.4857,0,155.8692,312.0658,0,0,2.592449,0
mpc,2026-01-17 21:00:00,1236,21,36.1426,3428.744,271.5088,0,150.3627,0,0,2400.121,2399.804,148.45,65.44406,213.8941,1,0,0,213.8941,0,0,270.7234,600.7573,0.3003787,0.420972,0.3172331,0,250,0.3172331,2251.354,143.4928,0,0.7853913,0,6.869912,561.5219,526.717,34.80495,0,593.7683,3267.08,0,0,1.604272e-14,4.263256e-14,270.7234,0,143.4928,273.2043,0,0,0,0
mpc,2026-01-17 21:15:00,1237,21.25,35.87685,3398.883,232.0394,0,147.1649,0,0,2379.218,2378.901,141.485,62.37352,203.8585,1,0,0,203.8585,0,0,232.0394,542.6529,0.2713264,0.3782881,0.3172331,0,250,0.3172331,2237.416,137.1938,0,0,0,9.971116,552.8506,519.9005,32.95008,0,584.591,3215.25,0,-2.131628e-14,-2.262079e-13,4.263256e-14,232.0394,0,137.1938,239.9218,0,0,0,0
mpc,2026-01-17 21:30:00,1238,21.5,35.62949,3403.428,204.3993,5.683773,123.1272,0,0,2382.399,2382.082,130.4725,57.51869,187.9912,1,0,0,187.9912,0,0,205.1395,491.2826,0.2456413,0.3417006,0.3172331,0,250,0.3172331,2251.61,126.8873,0,0,4.943576,0,550.1116,519.9114,30.20021,0,577.4301,3184.393,0,-7.105427e-15,-1.174616e-13,4.263256e-14,204.3993,0.7401972,123.1272,208.0602,0,0,3.760087,-1.365574e-14
mpc,2026-01-17 21:45:00,1239,21.75,35.2348,3368.35,171.9096,0,116.9201,0,0,2357.845,2357.528,118.7507,52.35115,171.1019,1,0,0,171.1019,0,0,171.9096,448.2278,0.2241139,0.3093534,0.3172331,0,250,0.3172331,2238.777,116.0279,0,0,0,0.8922344,539.038,511.8173,27.22069,0,564.3724,3104.048,0,-7.105427e-15,-2.475797e-14,4.263256e-14,171.9096,0,116.0279,173.9006,0,0,0,0
mpc,2026-01-17 22:00:00,1240,22,35.03121,3323.533,161.5257,1.385215,94.5903,0,0,2326.473,2326.156,104.1878,45.81224,150,1,0.9989297,0,149.0011,0,0,151.5953,410.2584,0.2051292,0.2822425,0.3172331,0,250,0.3172331,2221.968,101.2835,0,9.574775,0.7418334,0,529.1569,505.3872,23.76968,0,551.1994,3049.393,0,-7.105427e-15,-5.107026e-15,4.263256e-14,151.9509,0.6433819,94.5903,151.5953,0,0,6.693217,-2.775558e-15
mpc,2026-01-17 22:15:00,1241,22.25,34.56062,3317.989,142.0692,5.574975,93.30528,0,0,2322.592,2322.275,106.6748,43.32524,150,1,31.1219,0,118.8781,0,0,91.48178,387.3234,0.1936617,0.2583337,0.3172331,0,250,0.3172331,2215.6,81.25497,0,19.94309,5.097401,12.05031,522.1265,498.0744,24.05216,0,544.1085,3035.792,0,0,-4.202194e-14,4.263256e-14,122.1261,0.4775746,81.25497,91.48178,0,0,0,4.884981e-15
mpc,2026-01-17 22:30:00,1242,22.5,34.18902,3320.726,120.1765,10.13032,73.57153,0,0,2324.508,2324.191,0,0,0,0,0,0,0,0,0,108.901,360.0372,0.1800186,0.2438919,0.3172331,0,250,0.3172331,2324.191,0,0,12.97244,8.433341,73.57153,517.7992,517.7285,0.07066572,0,534.1171,2974.569,0,0,8.665291e-14,4.263256e-14,107.204,1.696976,0,108.901,0,0,0,1.776357e-15
mpc,2026-01-17 22:45:00,1243,22.75,34.09229,3334.778,102.2386,9.292068,73.89554,0,0,2334.345,2334.028,0,0,0,0,0,0,0,0,0,98.40154,335.3801,0.1676901,0.2267101,0.3172331,0,250,0.3172331,2334.028,0,0,4.398187,8.730923,73.89554,518.7609,518.6904,0.07049863,0,535.1121,2965.764,0,0,-6.114553e-14,4.263256e-14,97.84039,0.5611454,0,98.40154,0,0,0,-2.442491e-15
mpc,2026-01-17 23:00:00,1244,23,33.84169,3316.962,99.5592,8.153338,60.0364,0,0,2321.874,2321.556,0,0,0,0,0,0,0,0,0,87.99435,313.3288,0.1566644,0.211184,0.3172331,0,250,0.3172331,2321.556,0,0,12.53541,7.182784,60.0364,512.8476,512.7775,0.07006937,0,526.0381,2927.224,0,0,9.539591e-14,4.263256e-14,87.02379,0.970554,0,87.99435,0,0,0,-3.885781e-15
mpc,2026-01-17 23:15:00,1245,23.25,33.54415,3304.253,86.20538,3.179405,45.56921,0,0,2312.977,2312.66,0,0,0,0,0,0,0,0,0,80.12335,293.2486,0.1466243,0.1972985,0.3172331,0,250,0.3172331,2312.66,0,0,6.759849,2.501583,45.56921,507.2158,507.1463,0.06956648,0,517.1392,2860.242,0,0,9.328649e-14,4.263256e-14,79.44553,0.6778213,0,80.12335,0,0,0,-6.217249e-15
mpc,2026-01-17 23:30:00,1246,23.5,33.27954,3310.947,76.94753,1.094098,50.61336,0,1,2317.663,2317.346,511.2787,156.1689,667.4475,2,81.94755,2.321654,83.17834,0,500,0,418.2024,0.2091012,0.1846543,0.3172331,0,250,0.3172331,1806.067,57.70612,0,0,0,0,505.0199,393.5429,111.477,0,549.7117,3023.415,0,0,-9.753309e-14,4.263256e-14,76.94753,1.094098,50.61336,0,500,6.227582,7.09276,-5.240253e-14
mpc,2026-01-17 23:45:00,1247,23.75,33.38518,3294.802,69.58156,0,48.73354,0,1,2306.362,2306.044,445.8345,128.4099,574.2445,2,72.7674,1.477064,0,0,500,0,543.1366,0.2715683,0.2633359,0.3172331,0,250,0.3172331,1860.21,0,0,0,0,48.73354,503.8331,406.3696,97.46347,0,545.4255,2999.84,0,2.842171e-14,-1.730283e-13,4.263256e-14,69.58156,0,0,0,500,4.662902,0,3.641532e-14
mpc,2026-01-18 00:00:00,1248,0,33.26456,3325.576,67.53977,0,60.48659,1,1,2327.903,2327.586,441.285,127.3,568.585,2,65.2375,3.347541,0,0,500,0,668.0511,0.3340255,0.3420051,0.3172331,0,250,0.3172331,1886.301,0,0,2.302265,0,60.48659,507.0691,410.8783,96.19081,551.3536,0,1106.679,0,1.421085e-14,1.584288e-13,4.263256e-14,65.2375,0,0,0,500,3.347541,0,8.881784e-16
mpc,2026-01-18 00:15:00,1249,0.25,32.90867,3268.502,80.98653,0,36.65628,1,1,2287.952,2287.634,430.6402,123.8994,554.5396,2,54.3751,0.164533,0,0,500,0,792.9459,0.396473,0.420662,0.3172331,0,250,0.3172331,1856.994,0,0,26.61143,0,36.65628,494.153,401.0746,93.07842,532.8911,0,1111.687,0,5.684342e-14,-1.229572e-13,4.263256e-14,54.3751,0,0,0,500,0.164533,0,4.549139e-14
mpc,2026-01-18 00:30:00,1250,0.5,32.87509,3228.254,69.78268,0,32.2328,1,1,2259.778,2259.46,427.335,122.9311,550.2661,2,50.2661,0,0,0,500,0,917.8211,0.4589105,0.4993064,0.3172331,0,250,0.3172331,1832.126,0,0,19.51658,0,32.2328,487.679,395.3881,92.29094,525.2753,0,1084.217,0,-7.105427e-14,-7.044365e-14,4.263256e-14,50.2661,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-18 00:45:00,1251,0.75,32.61441,3221.752,70.18005,0.41165,27.01181,1,1,2255.227,2254.909,429.6288,123.5981,553.2268,2,53.16045,0.06638678,0,0,500,0,1042.677,0.5213383,0.5779385,0.3172331,0,250,0.3172331,1825.281,0,0,17.0196,0.3452632,27.01181,483.7036,391.4883,92.21531,520.8798,0,1071.714,0,-4.263256e-14,-4.08229e-13,4.263256e-14,53.16045,0.06638678,0,0,500,0,0,0
mpc,2026-01-18 01:00:00,1252,1,32.4671,3252.622,57.2893,2.213039,34.57968,1,1,2276.835,2276.518,429.6099,123.7738,553.3837,2,51.61353,1.770159,0,0,500,0,1167.512,0.5837562,0.6565582,0.3172331,0,250,0.3172331,1846.908,0,0,5.675766,0.4428795,34.57968,486.6468,394.7549,91.89189,525.9197,0,1062.394,0,5.684342e-14,-3.4861e-13,4.263256e-14,51.61353,1.770159,0,0,500,0,0,0
mpc,2026-01-18 01:15:00,1253,1.25,32.15245,3245.607,58.04047,0,10.78941,1,1,2271.925,2271.607,437.8555,126.3805,564.236,2,60.25769,3.978294,0,0,500,0,1292.329,0.6461643,0.7351655,0.3172331,0,250,0.3172331,1833.752,0,0,0,0,10.78941,482.0313,389.0647,92.96653,517.7344,0,1035.469,0,-2.842171e-14,-3.197442e-13,4.263256e-14,58.04047,0,0,0,500,6.195514,0,-6.750156e-14
mpc,2026-01-18 01:30:00,1254,1.5,31.80086,3206.666,43.16497,2.314907,13.50173,1,1,2244.666,2244.349,433.2013,124.8107,558.012,2,56.20578,1.80624,0,0,500,0,1417.125,0.7085626,0.8137604,0.3172331,0,250,0.3172331,1811.147,0,0,0,0.5086678,13.50173,472.3717,381.1413,91.23046,508.7933,0,1018.464,0,5.684342e-14,3.071987e-13,4.263256e-14,43.16497,1.80624,0,0,500,13.04082,0,-3.552714e-14
mpc,2026-01-18 01:45:00,1255,1.75,31.68581,3231.312,57.84793,2.821715,35.68697,1,1,2261.919,2261.601,429.0036,123.6066,552.6102,2,50.77161,1.838634,0,0,500,0,1541.902,0.7709511,0.892343,0.3172331,0,250,0.3172331,1832.598,0,0,7.07632,0.983081,35.68697,474.7381,384.631,90.10712,515.7277,0,1045.358,0,-5.684342e-14,-4.188871e-13,4.263256e-14,50.77161,1.838634,0,0,500,0,0,-5.684342e-14
mpc,2026-01-18 02:00:00,1256,2,31.37447,3201.007,63.67252,0,33.57207,1,1,2240.705,2240.388,425.1565,122.5263,547.6829,2,45.59578,2.087102,0,0,500,0,1666.659,0.8333297,0.9709132,0.3172331,0,250,0.3172331,1815.231,0,0,18.07674,0,33.57207,466.9294,378.267,88.66238,507.7893,0,1046.761,0,1.421085e-14,-2.08944e-13,4.263256e-14,45.59578,0,0,0,500,2.087102,0,2.753353e-14
mpc,2026-01-18 02:15:00,1257,2.25,31.07342,3242.883,61.03981,0,31.43305,1,1,2270.018,2269.701,424.9266,122.2416,547.1682,2,47.13723,0.0310114,0,0,500,0,1791.397,0.8956985,1.049471,0.3172331,0,250,0.3172331,1844.774,0,0,13.90257,0,31.43305,469.7959,381.7888,88.00715,510.5357,0,1045.053,0,0,1.916245e-13,4.263256e-14,47.13723,0,0,0,500,0.0310114,0,-1.388126e-14
mpc,2026-01-18 02:30:00,1258,2.5,31.00343,3267.028,49.21359,0,33.3483,1,1,2286.92,2286.603,355.8569,102.4401,458.2971,1,48.35874,0.668039,0,0,409.2703,0,1893.433,0.9467163,1.128016,0.3172331,0,250,0.3172331,1930.746,0,0,0.8548436,0,33.3483,472.5409,398.9455,73.59545,508.2763,0,1018.027,0,0,1.285638e-13,4.263256e-14,48.35874,0,0,0,409.2703,0.668039,0,-3.552714e-15
mpc,2026-01-18 02:45:00,1259,2.75,30.67595,3302.774,67.63547,0,30.11176,1,1,2311.942,2311.625,0,0,0,0,0,0,0,0,0,54.78461,1879.438,0.9397192,1.192267,0.3172331,0,250,0.3172331,2311.625,0,0,12.85086,0,30.11176,474.1817,474.1167,0.06506484,480.2926,0,982.753,0,0,1.532108e-13,4.263256e-14,54.78461,0,0,57.98548,0,0,0,0
mpc,2026-01-18 03:00:00,1260,3,30.33015,3325.523,78.767,0,34.66028,1,1,2327.866,2327.549,116.1837,33.81625,150,1,62.86636,0.5034533,3.200369,0,83.42982,0,1900,0.95,1.183455,0.3172331,0,250,0.3172331,2211.365,2.295813,0,15.90065,0,32.36446,473.7517,450.0422,23.7095,490.4451,0,1008.319,0,1.421085e-14,-2.442491e-15,4.263256e-14,62.86636,0,2.295813,0,83.42982,0.5034537,0,1.010303e-14
mpc,2026-01-18 03:15:00,1261,3.25,30.25598,3340.405,64.65532,2.117797,18.3878,1,1,2338.284,2337.967,0,0,0,0,0,0,0,0,0,66.61362,1883.047,0.9415237,1.196402,0.3172331,0,250,0.3172331,2337.967,0,0,0,0.1595008,18.3878,475.0831,475.0186,0.06445414,478.7546,0,957.7843,0,0,3.996803e-13,4.263256e-14,64.65532,1.958296,0,70.80446,0,0,0,6.661338e-15
mpc,2026-01-18 03:30:00,1262,3.5,29.86925,3343.303,59.91192,0,13.19335,1,1,2340.312,2339.995,0,0,0,0,0,0,0,0,0,59.91192,1867.773,0.9338865,1.185727,0.3172331,0,250,0.3172331,2339.995,0,0,0,0,13.19335,471.4205,471.3566,0.06390182,474.0142,0,948.0284,0,0,-1.778577e-13,4.263256e-14,59.91192,0,0,79.12139,0,0,0,0
mpc,2026-01-18 03:45:00,1263,3.75,29.65813,3319.782,59.9805,0,19.10226,1,1,2323.847,2323.53,0,0,0,0,0,0,0,0,0,59.9805,1852.484,0.926242,1.176109,0.3172331,0,250,0.3172331,2323.53,0,0,0,0,19.10226,465.9245,465.8609,0.06360429,469.6908,0,939.3817,0,0,1.036948e-13,4.263256e-14,59.9805,0,0,83.88011,0,0,0,0
mpc,2026-01-18 04:00:00,1264,4,29.51389,3307.639,65.23033,0,17.86475,1,1,2315.347,2315.03,0,0,0,0,0,0,0,0,0,65.23033,1835.885,0.9179424,1.166482,0.3172331,0,250,0.3172331,2315.03,0,0,0,0,17.86475,462.7481,462.6847,0.06340259,466.2551,0,932.5103,0,0,1.398881e-14,4.263256e-14,65.23033,0,0,89.89446,0,0,0,0
mpc,2026-01-18 04:15:00,1265,4.25,29.25866,3302.283,77.1066,0,3.044648,1,1,2311.598,2311.281,0,0,0,0,0,0,0,0,0,77.1066,1816.319,0.9081595,1.15603,0.3172331,0,250,0.3172331,2311.281,0,0,0,0,3.044648,459.4209,459.3579,0.06304881,459.963,0,919.9259,0,0,-4.514167e-13,4.263256e-14,77.1066,0,0,102.6234,0,0,0,0
mpc,2026-01-18 04:30:00,1266,4.5,29.05172,3304.3,98.94296,0.9092521,30.03387,1,1,2313.01,2312.693,0,0,0,0,0,0,0,0,0,99.226,1791.227,0.8956133,1.143709,0.3172331,0,250,0.3172331,2312.693,0,0,0,0.6262083,30.03387,457.6312,457.5684,0.06276485,463.5106,0,928.1014,0,0,-3.343992e-13,4.263256e-14,98.94296,0.2830437,0,113.8694,0,0,0,-5.107026e-15
mpc,2026-01-18 04:45:00,1267,4.75,29.09511,3288.238,114.498,0,39.21256,1,1,2301.767,2301.449,0,0,0,0,0,0,0,0,0,114.498,1762.32,0.8811601,1.127909,0.3172331,0,250,0.3172331,2301.449,0,0,0,0,39.21256,455.8371,455.7742,0.06282418,463.5398,0,927.0796,0,0,2.682299e-13,4.263256e-14,114.498,0,0,136.1093,0,0,0,0
mpc,2026-01-18 05:00:00,1268,5,29.10522,3272.112,156.075,0,33.02809,1,1,2290.478,2290.161,169.6833,48.81978,218.5031,1,153.5809,0.06688215,0,0,64.8553,0,1778.257,0.8891283,1.109707,0.3172331,0,250,0.3172331,2120.478,0,0,2.494033,0,33.02809,453.7014,420.0275,33.67397,475.3895,0,955.0812,0,2.131628e-14,-1.112443e-13,4.263256e-14,153.5809,0,0,0,64.8553,0.06688215,0,1.174061e-14
mpc,2026-01-18 05:15:00,1269,5.25,28.97055,3317.617,192.4763,0,38.94972,1,1,2322.332,2322.015,0,0,0,0,0,0,0,0,0,192.4763,1729.858,0.8649288,1.119742,0.3172331,0,250,0.3172331,2322.015,0,0,0,0,38.94972,458.6653,458.6027,0.06265418,466.2953,0,932.5907,0,0,-1.756373e-13,4.263256e-14,192.4763,0,0,203.869,0,0,0,0
mpc,2026-01-18 05:30:00,1270,5.5,29.04639,3288.136,234.7627,0,30.06215,1,1,2301.695,2301.378,0,0,0,0,0,0,0,0,0,234.7627,1670.895,0.8354473,1.089266,0.3172331,0,250,0.3172331,2301.378,0,0,0,0,30.06215,455.3397,455.277,0.06275758,461.2241,0,922.4482,0,0,7.349676e-14,4.263256e-14,234.7627,0,0,242.4762,0,0,0,0
mpc,2026-01-18 05:45:00,1271,5.75,29.26677,3325.937,291.2645,0,46.48747,1,1,2328.156,2327.839,0,0,0,0,0,0,0,0,0,282.1116,1600.104,0.8000518,1.052138,0.3172331,0,250,0.3172331,2327.839,0,0,9.152949,0,46.48747,462.7937,462.7307,0.06305999,471.9715,0,959.7318,0,0,-2.924327e-13,4.263256e-14,282.1116,0,0,282.1585,0,0,0,0
mpc,2026-01-18 06:00:00,1272,6,29.13684,3383.757,342.9673,0,33.30543,1,1,2368.63,2368.312,0,0,0,0,0,0,0,0,0,328.2391,1517.792,0.758896,1.007562,0.3172331,0,250,0.3172331,2368.312,0,0,14.72825,0,33.30543,469.5053,469.4424,0.06288134,476.0441,0,977.4945,0,0,4.18332e-13,4.263256e-14,328.2391,0,0,329.1519,0,0,0,0
mpc,2026-01-18 06:15:00,1273,6.25,29.2009,3352.533,379.8895,0,24.64549,1,1,2346.773,2346.456,0,0,0,0,0,0,0,0,0,369.522,1425.173,0.7125863,0.9557314,0.3172331,0,250,0.3172331,2346.456,0,0,10.3675,0,24.64549,465.8236,465.7607,0.0629693,470.6527,0,959.1893,0,0,2.505773e-13,4.263256e-14,369.522,0,0,370.8749,0,0,0,0
mpc,2026-01-18 06:30:00,1274,6.5,29.53044,3393.589,406.293,0.2490174,9.571408,1,1,2375.512,2375.195,0,0,0,0,0,0,0,0,0,393.8008,1326.498,0.663249,0.8974103,0.3172331,0,250,0.3172331,2375.195,0,0,12.74119,0,9.571408,474.9456,474.8822,0.06342567,476.7958,0,975.5702,0,0,4.104495e-13,4.263256e-14,393.5518,0.2490174,0,395.6985,0,0,0,-2.237099e-14
mpc,2026-01-18 06:45:00,1275,6.75,29.69496,3389.941,429.5078,0,27.6765,1,1,2372.959,2372.642,718.5345,206.8163,925.3508,2,424.2596,1.091198,0,0,500,0,1451.289,0.7256446,0.8352763,0.3172331,0,250,0.3172331,1654.107,0,0,5.248195,0,27.6765,476.1579,331.9131,144.2448,544.283,0,1097.619,0,-5.684342e-14,1.930678e-13,4.263256e-14,424.2596,0,0,0,500,1.091198,0,-6.061818e-14
mpc,2026-01-18 07:00:00,1276,7,29.90066,3431.679,432.6808,1.62119,38.45172,1,1,2402.176,2401.858,332.1719,95.55566,427.7276,1,427.7276,0,0,0,0,1.62119,1450.655,0.7253277,0.9138555,0.3172331,0,250,0.3172331,2069.686,0,0,4.953203,0,38.45172,484.2191,417.1975,67.02158,520.5041,0,1049.552,0,0,1.798561e-13,4.263256e-14,427.7276,1.62119,0,2.826725,0,0,0,6.217249e-15
mpc,2026-01-18 07:15:00,1277,7.25,29.98873,3415.182,432.8074,3.184489,49.40452,1,1,2390.627,2390.31,714.219,205.7623,919.9814,2,417.1268,2.854529,0,0,500,0,1575.427,0.7877135,0.9134564,0.3172331,0,250,0.3172331,1676.091,0,0,15.68053,0.32996,49.40452,482.8341,338.5195,144.3146,554.26,0,1136.138,0,5.684342e-14,-1.729727e-13,4.263256e-14,417.1268,2.854529,0,0,500,0,0,0
mpc,2026-01-18 07:30:00,1278,7.5,30.01474,3454.225,398.1456,6.84577,44.58451,1,1,2417.957,2417.64,569.19,164.1666,733.3567,2,394.3023,4.027458,0,0,335.0269,0,1658.936,0.8294679,0.9920233,0.3172331,0,250,0.3172331,1848.45,0,0,3.843224,2.818312,44.58451,488.6363,373.5466,115.0897,546.7232,0,1104.938,0,2.842171e-14,3.763656e-14,4.263256e-14,394.3023,4.027458,0,0,335.0269,0,0,0
mpc,2026-01-18 07:45:00,1279,7.75,30.30942,3437.035,362.2072,10.70016,35.33073,1,1,2405.925,2405.608,672.9414,193.7506,866.692,2,365.1304,1.561533,0,0,500,0,1783.675,0.8918373,1.044608,0.3172331,0,250,0.3172331,1732.666,0,0,0,9.138627,35.33073,489.4106,352.4571,136.9535,553.3946,0,1122.553,0,-5.684342e-14,-2.555733e-13,4.263256e-14,362.2072,1.561533,0,0,500,2.92324,0,0
mpc,2026-01-18 08:00:00,1280,8,30.55234,3410.728,319.1462,7.59214,67.59434,1,1,2387.509,2387.192,254.2407,73.13724,327.3779,1,327.3779,0,0,0,0,7.59214,1781.496,0.8907479,1.123154,0.3172331,0,250,0.3172331,2132.951,0,0,0,0,67.59434,488.3188,436.2539,52.0649,523.2163,0,1046.433,0,-2.842171e-14,3.046452e-13,4.263256e-14,319.1462,7.59214,0,192.8031,0,8.231691,0,1.598721e-14
mpc,2026-01-18 08:15:00,1281,8.25,30.71581,3474.317,274.1612,1.296218,70.41722,1,1,2432.022,2431.705,220.4467,63.41573,283.8624,1,283.8624,0,0,0,0,1.296218,1780.891,0.8904456,1.121782,0.3172331,0,250,0.3172331,2211.258,0,0,0,0,70.41722,499.2592,453.9396,45.31966,531.811,0,1063.622,0,-1.421085e-14,4.174439e-14,4.263256e-14,274.1612,1.296218,0,196.4577,0,9.701185,0,2.309264e-14
mpc,2026-01-18 08:30:00,1282,8.5,30.8384,3460.783,231.2061,0.9863157,68.70547,1,1,2422.548,2422.231,116.4895,33.51046,150,1,150,0,0,0,0,82.19243,1760.063,0.8800314,1.121401,0.3172331,0,250,0.3172331,2305.742,0,0,0,0,68.70547,498.6949,474.6496,24.04532,522.3035,0,1044.607,0,-1.421085e-14,-4.070078e-13,4.263256e-14,231.2061,0.9863157,0,292.7278,0,0,0,9.992007e-16
mpc,2026-01-18 08:45:00,1283,8.75,30.80724,3442.446,187.0018,0.7095124,81.4284,1,1,2409.712,2409.395,135.557,38.99558,174.5526,1,174.5526,0,0,0,0,13.15872,1756.496,0.878248,1.108286,0.3172331,0,250,0.3172331,2273.838,0,0,0,0,81.4284,495.7028,467.752,27.95073,523.4983,0,1046.997,0,0,1.230127e-13,4.263256e-14,187.0018,0.7095124,0,227.4005,0,0,0,-1.04361e-14
mpc,2026-01-18 09:00:00,1284,9,31.03817,3466.056,142.3227,0,87.32836,1,1,2426.239,2425.922,125.298,36.04437,161.3423,1,161.3423,0,0,0,0,0,1756.22,0.8781098,1.10604,0.3172331,0,250,0.3172331,2300.624,0,0,0,0,87.32836,501.7243,475.7483,25.97609,529.8513,0,1059.703,0,-7.105427e-15,2.602363e-13,4.263256e-14,142.3227,0,0,203.9966,0,19.01961,0,0
mpc,2026-01-18 09:15:00,1285,9.25,31.16892,3479.792,116.207,0,90.68274,1,1,2435.855,2435.537,113.9261,36.07393,150,1,118.9509,0,31.04915,0,0,0,1755.943,0.8779715,1.105866,0.3172331,0,250,0.3172331,2321.611,22.06504,0,0,0,68.61771,505.2153,481.5203,23.69495,531.8261,0,1063.652,0,-1.421085e-14,1.576517e-14,4.263256e-14,116.207,0,22.06504,203.529,0,2.743838,0,0
mpc,2026-01-18 09:30:00,1286,9.5,31.38319,3534.254,102.6797,0,88.20151,1,1,2473.978,2473.66,108.9121,41.08787,150,1,58.22124,0,91.77877,0,0,40.38069,1745.571,0.8727857,1.105692,0.3172331,0,250,0.3172331,2364.748,65.06513,0,4.077787,0,23.13638,515.6431,492.8767,22.76632,538.7869,0,1084.608,0,0,-4.345413e-13,4.263256e-14,98.60193,0,65.06513,247.1624,0,0,0,0
mpc,2026-01-18 09:45:00,1287,9.75,31.71051,3527.756,68.16011,0,124.5992,1,1,2469.429,2469.112,0,0,0,0,0,0,0,0,0,68.16011,1728.257,0.8641283,1.099161,0.3172331,0,250,0.3172331,2469.112,0,0,0,0,124.5992,518.5868,518.5202,0.0666198,544.6864,0,1089.373,0,0,3.845813e-13,4.263256e-14,68.16011,0,0,292.2189,0,0,0,0
mpc,2026-01-18 10:00:00,1288,10,32.06334,3537.634,61.87915,0,149.6813,1,1,2476.343,2476.026,109.7881,40.21189,150,1,68.83132,0,81.16868,0,0,0,1727.985,0.8639923,1.088258,0.3172331,0,250,0.3172331,2366.238,57.10162,0,0,0,92.57968,524.3122,500.9997,23.31243,560.8134,0,1121.627,0,-1.421085e-14,4.358736e-13,4.263256e-14,61.87915,0,57.10162,210.9992,0,6.952168,0,0
mpc,2026-01-18 10:15:00,1289,10.25,32.40787,3581.425,58.21527,0,174.8082,1,1,2506.998,2506.681,109.3401,40.65986,150,1,63.40542,0,86.59458,0,0,0,1727.713,0.8638563,1.088087,0.3172331,0,250,0.3172331,2397.34,60.68003,0,0,0,114.1282,535.0963,511.6909,23.40539,576.7104,0,1153.421,0,0,-1.105782e-13,4.263256e-14,58.21527,0,60.68003,213.7668,0,5.190142,0,0
mpc,2026-01-18 10:30:00,1290,10.5,32.95611,3580.323,62.46947,0,181.274,1,1,2506.226,2505.909,109.1276,40.87236,150,1,60.83158,0,89.16842,0,0,0,1727.441,0.8637203,1.087915,0.3172331,0,250,0.3172331,2396.781,62.09253,0,1.637896,0,119.1815,541.9069,518.2422,23.66464,584.8845,0,1172.594,0,-1.421085e-14,-3.561595e-13,4.263256e-14,60.83158,0,62.09253,211.3127,0,0,0,0
mpc,2026-01-18 10:45:00,1291,10.75,33.36262,3628.792,53.69091,0,202.0757,0,1,2540.154,2539.837,108.7731,41.22687,150,1,56.53773,0,93.46227,0,0,0,1727.169,0.8635843,1.087744,0.3172331,0,250,0.3172331,2431.064,64.77861,0,0,0,137.2971,554.6053,530.787,23.81828,0,601.9907,3310.949,0,-7.105427e-15,6.661338e-16,4.263256e-14,53.69091,0,64.77861,210.0736,0,2.846821,0,0
mpc,2026-01-18 11:00:00,1292,11,33.52174,3671.716,52.50671,0,221.3817,0,0,2570.201,2569.884,0,0,0,0,0,0,0,0,0,46.1866,1715.35,0.8576751,1.087573,0.3172331,0,250,0.3172331,2569.884,0,0,6.320105,0,221.3817,563.3183,563.2488,0.06952888,0,611.7696,3375.635,0,0,2.471356e-13,4.263256e-14,46.1866,0,0,257.9651,0,0,0,0
mpc,2026-01-18 11:15:00,1293,11.25,33.6752,3732.783,56.56436,0,224.3624,0,0,2612.948,2612.631,0,0,0,0,0,0,0,0,0,54.53622,1701.446,0.850723,1.080131,0.3172331,0,250,0.3172331,2612.631,0,0,2.028141,0,224.3624,574.814,574.7442,0.06978707,0,624.101,3436.054,0,0,-1.207923e-13,4.263256e-14,54.53622,0,0,267.5029,0,0,0,0
mpc,2026-01-18 11:30:00,1294,11.5,34.24042,3787.179,51.50116,0,272.1996,0,0,2651.025,2650.708,244.7701,107.9067,352.6768,1,0,0,352.6768,0,0,51.50116,1688.303,0.8441515,1.071376,0.3172331,0,250,0.3172331,2405.938,241.9634,0,0,0,30.23623,591.2776,536.6139,54.66364,0,651.2644,3581.954,0,0,3.737011e-13,4.263256e-14,51.50116,0,241.9634,267.1099,0,0,0,0
mpc,2026-01-18 11:45:00,1295,11.75,34.41219,3758.777,49.23833,0,306.2187,0,0,2631.144,2630.827,272.0961,119.9533,392.0494,1,0,0,392.0494,0,0,49.23833,1675.728,0.8378638,1.0631,0.3172331,0,250,0.3172331,2358.731,268.4372,0,0,0,37.78151,589.3269,528.3115,61.01548,0,656.7271,3611.999,0,0,2.022826e-13,4.263256e-14,49.23833,0,268.4372,261.644,0,0,0,0
mpc,2026-01-18 12:00:00,1296,12,34.66469,3738.107,47.44081,0,326.6575,0,0,2616.675,2616.358,294.6358,129.8899,424.5257,1,0,0,424.5257,0,0,47.44081,1663.604,0.8318018,1.055181,0.3172331,0,250,0.3172331,2321.722,289.8163,0,0,0,36.84123,589.755,523.2775,66.47751,0,661.4709,3638.09,0,-5.684342e-14,5.795364e-14,4.263256e-14,47.44081,0,289.8163,261.7006,0,0,0,0
mpc,2026-01-18 12:15:00,1297,12.25,35.14764,3717.88,38.31652,0,359.1646,0,0,2602.516,2602.199,330.7075,145.7921,476.4996,1,0,0,476.4996,0,0,38.31652,1653.763,0.8268813,1.047547,0.3172331,0,250,0.3172331,2271.491,323.4569,0,0,0,35.70771,593.672,518.1605,75.51159,0,672.098,3696.539,0,-2.842171e-14,1.572076e-13,4.263256e-14,38.31652,0,323.4569,265.4768,0,0,0,0
mpc,2026-01-18 12:30:00,1298,12.5,35.62003,3726.349,46.80485,0.06327861,375.0994,0,0,2608.444,2608.127,376.739,166.085,542.8241,2,0,0,542.8241,0,0,46.86813,1641.785,0.8208926,1.04135,0.3172331,0,250,0.3172331,2231.388,366.4278,0,0,0,8.671634,602.1622,515.1183,87.04385,0,683.2052,3757.629,0,0,1.34337e-13,4.263256e-14,46.80485,0.06327861,366.4278,267.0966,0,0,0,-1.56819e-15
mpc,2026-01-18 12:45:00,1299,12.75,35.85464,3730.983,51.48187,0,381.9235,0,0,2611.688,2611.371,402.2081,177.3131,579.5212,2,0,0,579.5212,0,0,44.03596,1630.518,0.8152589,1.033808,0.3172331,0,250,0.3172331,2209.163,390.1122,0,7.445916,0,0,606.5245,513.0442,93.48034,0,690.3573,3809.809,0,-5.684342e-14,-4.443113e-13,4.263256e-14,44.03596,0,381.9235,261.9483,0,0,8.188679,0
mpc,2026-01-18 13:00:00,1300,13,36.12254,3732.623,52.11147,2.961702,426.5603,0,0,2612.836,2612.519,432.4091,190.6271,623.0362,2,0,0,623.0362,0,0,54.7881,1616.564,0.808282,1.026713,0.3172331,0,250,0.3172331,2180.11,418.0696,0,0.2850761,0,8.490751,610.9723,509.7858,101.1865,0,702.3983,3863.683,0,-5.684342e-14,2.471356e-13,4.263256e-14,51.82639,2.961702,418.0696,268.0984,0,0,0,-3.552714e-15
mpc,2026-01-18 13:15:00,1301,13.25,36.13952,3709.386,45.29161,3.977814,455.2886,0,0,2596.57,2596.253,446.2238,196.7174,642.9412,2,0,0,642.9412,0,0,49.26942,1603.992,0.8019961,1.017927,0.3172331,0,250,0.3172331,2150.029,431.3389,0,0,0,23.94966,607.434,502.9715,104.4625,0,705.2916,3879.104,0,0,-4.212186e-13,4.263256e-14,45.29161,3.977814,431.3389,273.4069,0,0,0,3.108624e-15
mpc,2026-01-18 13:30:00,1302,13.5,36.24672,3754.584,50.13923,4.418027,468.1924,0,0,2628.209,2627.892,476.7122,210.1582,686.8704,2,0,0,686.8704,0,0,54.55726,1590.1,0.7950502,1.01001,0.3172331,0,250,0.3172331,2151.18,460.2212,0,0,0,7.971255,616.5364,504.6328,111.9036,0,716.6609,3941.635,0,-2.842171e-14,-4.509726e-13,4.263256e-14,50.13923,4.418027,460.2212,277.6828,0,0,0,2.664535e-15
mpc,2026-01-18 13:45:00,1303,13.75,36.41782,3716.793,52.42651,2.601824,480.6967,1,0,2601.755,2601.438,504.4123,222.3697,726.7819,2,0,0,726.7819,0,0,49.86446,1577.384,0.788692,1.001263,0.3172331,0,250,0.3172331,2097.026,485.9682,0,5.163878,0,0,613.0374,494.1108,118.9267,716.4804,0,1441.869,0,-2.842171e-14,4.305445e-13,4.263256e-14,47.26263,2.601824,480.6967,261.1465,0,0,5.271501,2.220446e-15
mpc,2026-01-18 14:00:00,1304,14,36.62691,3710.065,48.33141,2.30152,509.4836,1,1,2597.046,2596.729,552.389,237.6508,790.0398,2,49.33904,0,740.7008,0,0,2.30152,1576.56,0.7882801,0.9932555,0.3172331,0,250,0.3172331,2044.34,494.0361,0,0,0,15.44753,615.2621,484.3213,130.9408,725.6318,0,1451.264,0,-1.136868e-13,3.392842e-13,4.263256e-14,48.33141,2.30152,494.0361,215.7151,0,1.007625,0,2.664535e-15
mpc,2026-01-18 14:15:00,1305,14.25,36.78434,3738.132,38.71656,3.690937,518.5703,1,1,2616.693,2616.375,555.0258,239.2009,794.2266,2,46.08094,0,748.1457,0,0,3.690937,1575.389,0.7876947,0.9927369,0.3172331,0,250,0.3172331,2061.349,498.0595,0,0,0,20.5108,622.4703,490.3629,132.1074,734.4429,0,1468.886,0,0,2.499112e-13,4.263256e-14,38.71656,3.690937,498.0595,216.4328,0,7.364388,0,-1.776357e-15
mpc,2026-01-18 14:30:00,1306,14.5,36.99298,3754.009,47.20399,1.827081,524.4995,1,1,2627.806,2627.489,583.6933,251.1801,834.8734,2,51.61963,0,783.2538,0,0,1.827081,1574.685,0.7873423,0.9919996,0.3172331,0,250,0.3172331,2043.795,520.1245,0,0,0,4.37505,628.5456,488.8559,139.6896,741.0825,0,1482.165,0,-2.842171e-14,1.555422e-13,4.263256e-14,47.20399,1.827081,520.1245,214.0266,0,4.415648,0,1.776357e-15
mpc,2026-01-18 14:45:00,1307,14.75,37.45449,3742.434,50.3453,1.109889,535.8779,1,1,2619.704,2619.387,598.8838,257.3163,856.2001,2,56.33091,0,799.8692,0,0,1.109889,1574.159,0.7870796,0.9915558,0.3172331,0,250,0.3172331,2020.503,528.2049,0,0,0,7.673021,634.31,489.2252,145.0848,748.3994,0,1496.799,0,0,-1.870726e-13,4.263256e-14,50.3453,1.109889,528.2049,215.6988,0,5.985616,0,0
mpc,2026-01-18 15:00:00,1308,15,37.6742,3760.905,59.10055,0,562.8044,1,1,2632.633,2632.316,618.5558,265.991,884.5467,2,56.31179,0,828.235,0,0,0,1573.911,0.7869557,0.991225,0.3172331,0,250,0.3172331,2013.76,545.4808,0,2.788759,0,17.32363,641.1927,490.4627,150.73,760.6729,0,1526.156,0,0,-2.228218e-13,4.263256e-14,56.31179,0,545.4808,212.7937,0,0,0,0
mpc,2026-01-18 15:15:00,1309,15.25,37.85929,3739.051,52.13755,0,565.6351,1,1,2617.336,2617.018,617.4669,265.6486,883.1155,2,55.15439,0,827.9611,0,0,0,1573.664,0.7868318,0.9910689,0.3172331,0,250,0.3172331,1999.551,544.0745,0,0,0,21.56062,640.6436,489.429,151.2146,760.355,0,1520.71,0,0,-1.429967e-13,4.263256e-14,52.13755,0,544.0745,213.844,0,3.016833,0,0
mpc,2026-01-18 15:30:00,1310,15.5,37.98975,3779.028,39.34323,0.402076,564.1799,1,1,2645.319,2645.002,621.1056,266.3771,887.4826,2,62.5153,0,824.9673,0,0,0.402076,1573.315,0.7866577,0.9909129,0.3172331,0,250,0.3172331,2023.896,541.2462,0,0,0,22.93368,649.7756,497.1341,152.6414,769.1444,0,1538.289,0,5.684342e-14,1.850742e-13,4.263256e-14,39.34323,0.402076,541.2462,212.7555,0,23.17207,0,3.552714e-15
