controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-18 15:45:00,1311,15.75,38.08291,3783.041,55.54891,2.880064,561.2305,1,1,2648.129,2647.811,618.479,265.1462,883.6251,2,63.12859,0,820.4965,0,0,2.880064,1572.348,0.7861738,0.9906936,0.3172331,0,250,0.3172331,2029.332,537.7015,0,0,0,23.52893,652.107,499.7272,152.3798,770.6674,0,1541.335,0,0,3.589351e-13,4.263256e-14,55.54891,2.880064,537.7015,207.8264,0,7.57968,0,-3.552714e-15
mpc,2026-01-18 16:00:00,1312,16,38.34378,3735.426,66.95849,0,539.7477,1,1,2614.798,2614.481,630.3029,269.1899,899.4928,2,72.9545,0,826.5383,0,0,0,1572.1,0.7860501,0.9900843,0.3172331,0,250,0.3172331,1984.178,539.9359,0,0,0,0,648.482,492.0853,156.3967,761.2752,0,1522.55,0,1.136868e-13,-4.807266e-14,4.263256e-14,66.95849,0,539.7477,209.2125,0,5.996003,0.1882176,0
mpc,2026-01-18 16:15:00,1313,16.25,38.2974,3735.703,72.54688,0,504.8934,1,1,2614.992,2614.675,636.6343,270.7359,907.3702,2,83.42132,0,823.9489,0,0,0,1571.853,0.7859263,0.9899284,0.3172331,0,250,0.3172331,1978.04,538.5501,0,0,0,0,647.7103,489.9431,157.7672,760.679,0,1521.358,0,5.684342e-14,-2.93876e-13,4.263256e-14,72.54688,0,504.8934,204.296,0,10.87444,33.65672,0
mpc,2026-01-18 16:30:00,1314,16.5,38.34941,3703.725,88.64896,0,512.7659,1,1,2592.607,2592.29,635.3677,267.3842,902.7518,2,106.9029,0,795.8489,0,0,0,1571.605,0.7858026,0.9897726,0.3172331,0,250,0.3172331,1956.922,519.8523,0,0,0,0,643.0772,485.4002,157.677,752.7844,0,1505.569,0,-5.684342e-14,-2.275957e-13,4.263256e-14,88.64896,0,512.7659,203.5383,0,18.25396,7.086324,0
mpc,2026-01-18 16:45:00,1315,16.75,38.25911,3689.984,109.1249,0,504.1876,1,1,2582.989,2582.671,627.2559,262.8445,890.1004,2,115.0034,0,775.097,0,0,0,1571.358,0.7856789,0.9896168,0.3172331,0,250,0.3172331,1955.415,506.857,0,0,0,0,639.1167,483.8344,155.2823,746.6789,0,1493.358,0,-5.684342e-14,-7.349676e-14,4.263256e-14,109.1249,0,504.1876,201.8739,0,5.878542,2.669357,0
mpc,2026-01-18 17:00:00,1316,17,38.30804,3696.93,129.9025,0,507.172,1,1,2587.851,2587.534,622.7883,257.5768,880.3652,2,142.7286,0,737.6366,0,0,0,1571.11,0.7855552,0.989461,0.3172331,0,250,0.3172331,1964.746,482.0718,0,0,0,25.10013,641.1737,486.7912,154.3825,750.5869,0,1501.174,0,0,-5.57332e-14,4.263256e-14,129.9025,0,482.0718,199.9318,0,12.82602,0,0
mpc,2026-01-18 17:15:00,1317,17.25,38.34404,3644.615,166.6497,0,509.9178,1,1,2551.23,2550.913,611.0183,249.278,860.2963,2,168.8716,0,691.4247,0,0,0,1570.863,0.7854316,0.9893052,0.3172331,0,250,0.3172331,1939.895,451.6716,0,0,0,58.24621,632.7211,481.1061,151.615,744.8296,0,1489.659,0,-2.842171e-14,-3.973488e-13,4.263256e-14,166.6497,0,451.6716,193.9897,0,2.221927,0,0
mpc,2026-01-18 17:30:00,1318,17.5,38.46698,3657.243,185.1591,0,495.8137,1,1,2560.07,2559.753,618.1525,248.9405,867.093,2,198.1478,0,668.9452,0,0,0,1570.616,0.7853079,0.9891495,0.3172331,0,250,0.3172331,1941.601,436.329,0,0,0,59.48471,637.0501,483.1496,153.9005,746.8923,0,1493.785,0,2.842171e-14,-4.115597e-13,4.263256e-14,185.1591,0,436.329,192.8338,0,12.98876,0,0
mpc,2026-01-18 17:45:00,1319,17.75,38.6071,3619.415,208.0499,0,462.5125,1,1,2533.591,2533.274,609.3283,240.8491,850.1773,2,233.4647,0,616.7127,0,0,0,1570.369,0.7851843,0.9889938,0.3172331,0,250,0.3172331,1923.945,401.5682,0,0,0,60.94424,632.8885,480.5996,152.2888,736.6725,0,1473.345,0,-2.842171e-14,-3.205214e-13,4.263256e-14,208.0499,0,401.5682,190.5607,0,25.41473,0,0
mpc,2026-01-18 18:00:00,1320,18,38.65841,3620.904,232.9128,0.5005455,439.3297,1,1,2534.633,2534.315,1016.607,356.4208,1373.028,3,271.2704,0.691732,601.0659,0,500,0,1695.121,0.8475607,0.9888381,0.3172331,0,250,0.3172331,1517.708,391.1332,0,0,0,48.19652,634.0426,379.6572,254.3853,748.1345,0,1496.269,0,-1.136868e-13,-3.455014e-13,4.263256e-14,232.9128,0.5005455,391.1332,0,500,38.54871,0,-4.263256e-14
mpc,2026-01-18 18:15:00,1321,18.25,38.81628,3601.121,280.0764,2.606496,423.5683,1,1,2520.785,2520.467,1029.053,357.2792,1386.332,3,310.1783,2.698596,573.4554,0,500,0,1819.855,0.9099273,1.067393,0.3172331,0,250,0.3172331,1491.414,372.442,0,0,0,51.12632,633.3296,374.7075,258.6222,744.8318,0,1489.664,0,0,3.93463e-13,4.263256e-14,280.0764,2.606496,372.442,0,500,30.19403,0,1.065814e-14
mpc,2026-01-18 18:30:00,1322,18.5,38.94995,3555.439,293.564,4.016458,415.0831,1,0,2488.807,2488.49,364.506,160.6921,525.1982,2,0,0,525.1982,0,0,295.147,1745.781,0.8728907,1.145936,0.3172331,0,250,0.3172331,2123.984,340.5387,0,0,2.433393,74.5444,627.614,535.6148,91.99918,715.1052,0,1434.408,0,-2.842171e-14,7.482903e-14,4.263256e-14,293.564,1.583065,340.5387,340.5122,0,0,0,-1.287859e-14
mpc,2026-01-18 18:45:00,1323,18.75,38.89867,3494.063,334.3023,1.339495,389.7277,1,0,2445.844,2445.527,344.2043,151.7421,495.9464,1,0,0,495.9464,0,0,335.6418,1661.596,0.830798,1.099293,0.3172331,0,250,0.3172331,2101.323,321.7753,0,0,0,67.95242,615.9038,529.1476,86.75618,698.0013,0,1396.003,0,-2.842171e-14,-2.913225e-13,4.263256e-14,334.3023,1.339495,321.7753,356.914,0,0,0,-1.221245e-14
mpc,2026-01-18 19:00:00,1324,19,38.83834,3445.018,365.6845,0,359.5306,0,0,2411.513,2411.196,328.914,145.0014,473.9154,1,0,0,473.9154,0,0,365.6845,1569.913,0.7849567,1.046283,0.3172331,0,250,0.3172331,2082.282,307.7101,0,0,0,51.82055,606.2455,523.478,82.76752,0,681.5069,3748.288,0,0,3.264056e-14,4.263256e-14,365.6845,0,307.7101,382.5907,0,0,0,0
mpc,2026-01-18 19:15:00,1325,19.25,38.46145,3442.405,382.7321,0,320.0668,0,0,2409.683,2409.366,303.3102,133.714,437.0242,1,0,0,437.0242,0,0,382.7321,1473.983,0.7369916,0.9885514,0.3172331,0,250,0.3172331,2106.056,285.0746,0,0,0,34.99225,599.537,523.9935,75.54349,0,666.4137,3665.275,0,0,3.308465e-13,4.263256e-14,382.7321,0,285.0746,395.6838,0,0,0,0
mpc,2026-01-18 19:30:00,1326,19.5,38.36658,3400.825,391.6598,0,293.0394,0,0,2380.578,2380.261,263.6488,116.2293,379.8782,1,0,0,379.8782,0,0,391.6598,1375.836,0.6879181,0.9281456,0.3172331,0,250,0.3172331,2116.612,248.086,0,0,0,44.95342,590.7616,525.2561,65.50553,0,652.641,3589.526,0,0,1.618705e-13,4.263256e-14,391.6598,0,248.086,406.994,0,0,0,0
mpc,2026-01-18 19:45:00,1327,19.75,38.21416,3380.158,395.6245,0,273.822,0,0,2366.111,2365.793,249.1026,109.8166,358.9192,1,0,0,358.9192,0,0,395.6245,1276.713,0.6383567,0.8663439,0.3172331,0,250,0.3172331,2116.691,234.8361,0,0,0,38.9859,584.7385,523.0992,61.63929,0,642.5505,3534.028,0,-1.421085e-14,4.83058e-13,4.263256e-14,395.6245,0,234.8361,401.6846,0,0,0,0
mpc,2026-01-18 20:00:00,1328,20,37.82887,3367.361,378.4434,0,243.1583,0,0,2357.153,2356.835,230.898,101.7912,332.6892,1,0,0,332.6892,0,0,378.4434,1181.902,0.5909508,0.8039278,0.3172331,0,250,0.3172331,2125.937,218.6996,0,0,0,24.45867,576.4866,519.9385,56.54811,0,627.7115,3452.413,0,-2.842171e-14,1.276756e-13,4.263256e-14,378.4434,0,218.6996,399.0979,0,0,0,0
mpc,2026-01-18 20:15:00,1329,20.25,37.5969,3344.172,358.6623,3.056782,224.0813,0,0,2340.92,2340.603,200.8278,88.53473,289.3625,1,0,0,289.3625,0,0,361.7191,1091.286,0.5456429,0.7442261,0.3172331,0,250,0.3172331,2139.775,190.7549,0,0,0,33.32633,568.966,520.0773,48.88875,0,616.712,3391.916,0,-1.421085e-14,2.975398e-14,4.263256e-14,358.6623,3.056782,190.7549,370.665,0,0,0,-1.065814e-14
mpc,2026-01-18 20:30:00,1330,20.5,37.53359,3328.315,347.305,2.443899,205.9823,0,0,2329.821,2329.503,179.6968,79.21915,258.9159,1,0,0,258.9159,0,0,328.1948,1009.065,0.5045327,0.6871667,0.3172331,0,250,0.3172331,2149.807,170.8149,0,20.5122,1.041894,35.16736,565.3114,521.6325,43.67888,0,609.3847,3388.797,0,-1.421085e-14,7.482903e-14,4.263256e-14,326.7928,1.402005,170.8149,328.1948,0,0,0,8.437695e-15
mpc,2026-01-18 20:45:00,1331,20.75,37.17093,3341.087,309.3937,0,190.4318,0,0,2338.761,2338.444,162.377,71.58377,233.9608,1,0,0,233.9608,0,0,299.5243,934.0254,0.4670127,0.6353936,0.3172331,0,250,0.3172331,2176.067,155.03,0,9.869332,0,35.40177,562.0404,522.9424,39.09794,0,603.0338,3333.71,0,-1.421085e-14,1.953993e-14,4.263256e-14,299.5243,0,155.03,301.3278,0,0,0,0
mpc,2026-01-18 21:00:00,1332,21,37.12867,3362.707,271.7849,0.3083409,178.8231,0,0,2353.895,2353.578,152.0814,67.04494,219.1263,1,0,0,219.1263,0,0,271.4748,866.0097,0.4330048,0.5881421,0.3172331,0,250,0.3172331,2201.496,145.2743,0,0.6184072,0,33.54879,565.046,528.4632,36.58287,0,603.5614,3320.654,0,0,-9.847678e-14,4.263256e-14,271.1665,0.3083409,145.2743,272.2704,0,0,0,1.665335e-15
mpc,2026-01-18 21:15:00,1333,21.25,36.96723,3361.028,242.9919,0,156.3213,0,0,2352.72,2352.402,147.0058,64.80736,211.8131,1,0,0,211.8131,0,0,235.4666,807.0067,0.4035033,0.5453136,0.3172331,0,250,0.3172331,2205.397,140.6994,0,7.525254,0,15.62186,562.3666,527.1522,35.21437,0,595.6936,3289.296,0,-1.421085e-14,-9.414691e-14,4.263256e-14,235.4666,0,140.6994,235.6323,0,0,0,0
mpc,2026-01-18 21:30:00,1334,21.5,36.70408,3362.683,210.4774,2.971099,132.6374,0,0,2353.878,2353.561,128.3447,56.58064,184.9253,1,0,0,184.9253,0,0,208.7871,754.6829,0.3773414,0.5081603,0.3172331,0,250,0.3172331,2225.216,123.2282,0,4.661434,0,9.409249,558.7774,528.2349,30.54252,0,587.0491,3236.811,0,-1.421085e-14,1.452172e-13,4.263256e-14,205.816,2.971099,123.2282,209.2737,0,0,0,2.664535e-15
mpc,2026-01-18 21:45:00,1335,21.75,36.44417,3359.574,177.8619,0,123.4701,0,0,2351.702,2351.385,119.1848,52.54251,171.7273,1,0,0,171.7273,0,0,172.3007,711.4889,0.3557444,0.4752127,0.3172331,0,250,0.3172331,2232.2,114.7905,0,5.561123,0,8.679515,554.4974,526.3206,28.17686,0,580.9096,3204.596,0,-7.105427e-15,-8.826273e-15,4.263256e-14,172.3007,0,114.7905,172.8028,0,0,0,0
mpc,2026-01-18 22:00:00,1336,22,36.30352,3330.175,151.4212,1.169062,124.2447,0,0,2331.123,2330.806,104.6323,45.36766,150,1,6.383861,0,143.6161,0,0,146.047,674.8651,0.3374326,0.4480141,0.3172331,0,250,0.3172331,2226.173,96.16133,0,0,0.15938,28.08341,547.6473,522.9917,24.65565,0,574.9569,3162.538,0,-1.421085e-14,-1.768585e-13,4.263256e-14,151.4212,1.009682,96.16133,151.8924,0,0,0,8.65974e-15
mpc,2026-01-18 22:15:00,1337,22.25,35.86087,3321.815,122.2733,0,109.5336,0,0,2325.27,2324.953,105.9004,44.09963,150,1,21.74237,0,128.2576,0,0,100.5309,649.6262,0.3248131,0.4249527,0.3172331,0,250,0.3172331,2219.053,86.33189,0,0,0,23.2017,540.0943,515.4229,24.67133,0,564.9117,3107.014,0,-2.842171e-14,1.873501e-13,4.263256e-14,122.2733,0,86.33189,114.5966,0,0,0,0
mpc,2026-01-18 22:30:00,1338,22.5,35.86706,3264.794,104.4662,0.05976106,117.8316,0,0,2285.355,2285.038,0,0,0,0,0,0,0,0,0,104.526,623.3924,0.3116962,0.4090601,0.3172331,0,250,0.3172331,2285.038,0,0,0,0,117.8316,530.9072,530.8335,0.07369589,0,558.2067,3070.137,0,0,-2.248202e-13,4.263256e-14,104.4662,0.05976106,0,120.6826,0,0,0,-5.884182e-15
mpc,2026-01-18 22:45:00,1339,22.75,35.49392,3264.716,97.55654,1.286013,111.7425,0,0,2285.301,2284.984,0,0,0,0,0,0,0,0,0,98.84255,598.5836,0.2992918,0.3925411,0.3172331,0,250,0.3172331,2284.984,0,0,0,0,111.7425,525.8802,525.8072,0.07299983,0,551.5208,3033.364,0,0,2.068901e-13,4.263256e-14,97.55654,1.286013,0,105.6351,0,0,0,2.442491e-15
mpc,2026-01-18 23:00:00,1340,23,35.12548,3250.451,85.70262,3.479459,115.5501,0,0,2275.316,2274.998,0,0,0,0,0,0,0,0,0,89.18207,576.1939,0.2880969,0.3769193,0.3172331,0,250,0.3172331,2274.998,0,0,0,0,115.5501,518.7444,518.6721,0.0723253,0,545.0161,2997.589,0,0,-1.367795e-13,4.263256e-14,85.70262,3.479459,0,99.04423,0,0,0,3.108624e-15
mpc,2026-01-18 23:15:00,1341,23.25,35.01463,3282.005,66.09395,0.2356243,111.8387,0,0,2297.404,2297.086,0,0,0,0,0,0,0,0,0,66.32957,559.5208,0.2797604,0.3628208,0.3172331,0,250,0.3172331,2297.086,0,0,0,0,111.8387,522.3282,522.2561,0.07212481,0,547.6833,3012.258,0,0,-9.614531e-14,4.263256e-14,66.09395,0.2356243,0,85.50033,0,0,0,4.413137e-15
mpc,2026-01-18 23:30:00,1342,23.5,34.84443,3225.343,53.82031,2.465733,91.39298,0,1,2257.74,2257.423,451.2254,129.9824,581.2078,2,79.52672,1.68113,0,0,500,0,684.4327,0.3422163,0.352322,0.3172331,0,250,0.3172331,1806.197,0,0,0,0.7846029,91.39298,511.1348,408.909,102.2258,0,559.5821,3079.055,0,-2.842171e-14,-8.137935e-14,4.263256e-14,53.82031,1.68113,0,0,500,25.70641,0,-6.394885e-14
mpc,2026-01-18 23:45:00,1343,23.75,34.74245,3200.134,40.47332,0.4215631,64.84431,0,1,2240.093,2239.776,444.0816,127.8201,571.9017,2,71.22933,0.6724182,0,0,500,0,809.3249,0.4046625,0.4309772,0.3172331,0,250,0.3172331,1795.695,0,0,0,0,64.84431,505.8551,405.5015,100.3536,0,547.9647,3013.806,0,4.263256e-14,5.084821e-14,4.263256e-14,40.47332,0.4215631,0,0,500,31.00687,0,3.907985e-14
mpc,2026-01-19 00:00:00,1344,0,34.60288,3267.399,45.36673,0,69.8159,1,1,2287.18,2286.862,441.1356,127.0651,568.2007,2,66.6584,1.542298,0,0,500,0,934.1975,0.4670988,0.5096201,0.3172331,0,250,0.3172331,1845.727,0,0,0,0,69.8159,514.7035,415.3596,99.34389,558.136,0,1116.272,0,-8.526513e-14,1.618705e-13,4.263256e-14,45.36673,0,0,0,500,22.83397,0,-9.237056e-14
mpc,2026-01-19 00:15:00,1345,0.25,34.37668,3280.258,54.93816,0,81.29058,1,1,2296.18,2295.863,441.8793,127.1221,569.0014,2,68.93555,0.06581322,0,0,500,0,1059.05,0.5295252,0.5882505,0.3172331,0,250,0.3172331,1853.984,0,0,0,0,81.29058,513.8518,414.8946,98.95715,560.2084,0,1120.417,0,4.263256e-14,3.965717e-13,4.263256e-14,54.93816,0,0,0,500,14.0632,0,7.993606e-14
mpc,2026-01-19 00:30:00,1346,0.5,33.93848,3307.195,48.79409,0,59.17503,1,1,2315.036,2314.719,435.5446,125.2928,560.8374,2,60.83738,0,0,0,500,0,1183.884,0.5919419,0.6668686,0.3172331,0,250,0.3172331,1879.175,0,0,0,0,59.17503,512.5428,416.0441,96.49862,554.4381,0,1108.876,0,2.842171e-14,-3.164136e-13,4.263256e-14,48.79409,0,0,0,500,12.04329,0,5.684342e-14
mpc,2026-01-19 00:45:00,1347,0.75,33.61192,3271.442,60.77248,0,33.7091,1,1,2290.009,2289.692,437.0064,125.7381,562.7445,2,62.51075,0.2337539,0,0,500,0,1308.697,0.6543487,0.7454743,0.3172331,0,250,0.3172331,1852.685,0,0,0,0,33.7091,503.0015,406.9431,96.05831,540.0855,0,1080.171,0,7.105427e-14,2.826628e-13,4.263256e-14,60.77248,0,0,0,500,1.972023,0,6.128431e-14
mpc,2026-01-19 01:00:00,1348,1,33.37928,3225.125,53.91023,2.560534,47.5054,1,1,2257.588,2257.27,432.1855,124.5386,556.7242,2,54.72862,1.995567,0,0,500,0,1433.491,0.7167457,0.8240676,0.3172331,0,250,0.3172331,1825.085,0,0,0,0.5649671,47.5054,493.1083,398.6399,94.46841,533.5548,0,1068.084,0,1.421085e-14,-4.004574e-13,4.263256e-14,53.91023,1.995567,0,0,500,0.8183823,0,-2.842171e-14
mpc,2026-01-19 01:15:00,1349,1.25,33.12497,3238.685,40.84396,1.828361,27.86661,1,1,2267.079,2266.762,435.4597,125.4609,560.9206,2,59.10995,1.810602,0,0,500,0,1558.266,0.7791329,0.9026485,0.3172331,0,250,0.3172331,1831.302,0,0,0,0.01775835,27.86661,492.1743,397.5688,94.60551,529.0794,0,1058.189,0,-5.684342e-14,1.899592e-13,4.263256e-14,40.84396,1.810602,0,0,500,18.26599,0,-3.552714e-14
mpc,2026-01-19 01:30:00,1350,1.5,32.61385,3240.897,39.12614,1.565272,43.67549,1,1,2268.628,2268.311,427.9656,123.3355,551.3011,2,49.20396,2.09717,0,0,500,0,1683.02,0.8415102,0.9812171,0.3172331,0,250,0.3172331,1840.345,0,0,0,0,43.67549,486.5714,394.7141,91.85738,527.417,0,1054.834,0,4.263256e-14,-2.44138e-13,4.263256e-14,39.12614,1.565272,0,0,500,10.60972,0,0
mpc,2026-01-19 01:45:00,1351,1.75,32.51814,3252.6,44.98839,2.745005,46.48468,1,1,2276.82,2276.503,432.4244,124.6465,557.071,2,54.70699,2.363972,0,0,500,0,1807.755,0.9038777,1.059773,0.3172331,0,250,0.3172331,1844.078,0,0,0,0.3810331,46.48468,487.2283,394.6237,92.60458,529.2177,0,1059.093,0,5.684342e-14,2.395861e-13,4.263256e-14,44.98839,2.363972,0,0,500,9.718602,0,6.394885e-14
mpc,2026-01-19 02:00:00,1352,2,32.51931,3288.153,47.76924,3.986725,41.78837,1,1,2301.707,2301.39,297.1825,85.58986,382.7724,1,55.5058,0.9366704,0,0,326.3299,0,1889.053,0.9445267,1.138317,0.3172331,0,250,0.3172331,2004.207,0,0,0,3.050055,41.78837,492.5676,428.9024,63.66525,523.435,0,1052.131,0,0,1.512124e-13,4.263256e-14,47.76924,0.9366704,0,0,326.3299,7.736564,0,0
mpc,2026-01-19 02:15:00,1353,2.25,32.49299,3301.345,48.82595,0.937563,31.30479,1,1,2310.941,2310.624,0,0,0,0,0,0,0,0,0,48.82595,1876.55,0.9382748,1.189509,0.3172331,0,250,0.3172331,2310.624,0,0,0,0.937563,31.30479,494.2375,494.1696,0.06784616,500.8648,0,1003.347,0,0,-4.165557e-13,4.263256e-14,48.82595,0,0,54.68884,0,0,0,0
mpc,2026-01-19 02:30:00,1354,2.5,32.15267,3249.431,38.97208,0,38.93415,1,1,2274.602,2274.285,114.9535,35.04654,150,1,48.84277,0.3116721,18.29355,0,82.552,0,1896.892,0.9484461,1.181636,0.3172331,0,250,0.3172331,2159.331,12.85632,0,0,0,26.07784,482.6019,458.1449,24.45696,498.7244,0,997.4487,0,2.131628e-14,4.418688e-13,4.263256e-14,38.97208,0,12.85632,0,82.552,10.18236,0,-3.552714e-15
mpc,2026-01-19 02:45:00,1355,2.75,32.0157,3235.789,46.73212,4.799894,34.52023,1,1,2265.052,2264.735,0,0,0,0,0,0,0,0,0,48.19878,1884.544,0.9422719,1.194445,0.3172331,0,250,0.3172331,2264.735,0,0,0,3.333234,34.52023,479.0443,478.9772,0.0670928,486.278,0,978.3058,0,0,-3.33511e-13,4.263256e-14,46.73212,1.46666,0,63.27896,0,0,0,3.330669e-15
mpc,2026-01-19 03:00:00,1356,3,31.55785,3181.096,45.08887,1.52237,62.6528,1,1,2226.767,2226.45,0,0,0,0,0,0,0,0,0,45.25561,1872.933,0.9364666,1.18667,0.3172331,0,250,0.3172331,2226.45,0,0,0,1.35563,62.6528,465.9839,465.9175,0.0663857,479.0285,0,960.3955,0,0,2.220446e-14,4.263256e-14,45.08887,0.1667394,0,71.91071,0,0,0,6.383782e-16
mpc,2026-01-19 03:15:00,1357,3.25,31.61412,3210.472,39.21647,0,72.00284,1,1,2247.33,2247.013,158.8506,45.9118,204.7624,1,66.63916,2.025865,0,0,109.4464,0,1900,0.95,1.179359,0.3172331,0,250,0.3172331,2088.162,0,0,0,0,72.00284,470.8969,437.5455,33.35141,498.5445,0,997.089,0,7.105427e-15,-4.218847e-15,4.263256e-14,39.21647,0,0,0,136.0974,56.09946,0,7.105427e-15
mpc,2026-01-19 03:30:00,1358,3.5,31.20962,3208.358,49.12146,0,52.10448,1,1,2245.85,2245.533,0,0,0,0,0,0,0,0,0,49.12146,1887.421,0.9437103,1.196402,0.3172331,0,250,0.3172331,2245.533,0,0,0,0,52.10448,466.2398,466.174,0.06585777,476.9909,0,953.9818,0,0,4.352074e-13,4.263256e-14,49.12146,0,0,68.78714,0,0,0,0
mpc,2026-01-19 03:45:00,1359,3.75,31.12949,3186.595,58.73569,0.5340742,32.85857,1,1,2230.616,2230.299,0,0,0,0,0,0,0,0,0,59.26976,1872.306,0.936153,1.188481,0.3172331,0,250,0.3172331,2230.299,0,0,0,0,32.85857,462.2315,462.1657,0.06573748,468.9747,0,937.9495,0,0,-3.58602e-13,4.263256e-14,58.73569,0.5340742,0,71.10432,0,0,0,-6.661338e-16
mpc,2026-01-19 04:00:00,1360,4,31.16184,3213.18,75.69471,2.109016,25.47327,1,1,2249.226,2248.909,0,0,0,0,0,0,0,0,0,76.12632,1852.98,0.9264898,1.178964,0.3172331,0,250,0.3172331,2248.909,0,0,0,1.677408,25.47327,466.4317,466.3659,0.065786,471.6484,0,946.1904,0,0,-4.13003e-13,4.263256e-14,75.69471,0.4316079,0,76.70782,0,0,0,-6.550316e-15
mpc,2026-01-19 04:15:00,1361,4.25,31.22465,3197.328,84.69734,0,40.85862,1,1,2238.13,2237.813,0,0,0,0,0,0,0,0,0,84.69734,1831.514,0.9157568,1.166794,0.3172331,0,250,0.3172331,2237.813,0,0,0,0,40.85862,464.7966,464.7307,0.06588039,473.2159,0,946.4318,0,0,1.332268e-15,4.263256e-14,84.69734,0,0,89.01978,0,0,0,0
mpc,2026-01-19 04:30:00,1362,4.5,31.1782,3241.61,121.2212,0,49.40977,1,1,2269.127,2268.81,0,0,0,0,0,0,0,0,0,105.8468,1804.764,0.9023818,1.153277,0.3172331,0,250,0.3172331,2268.81,0,0,15.37439,0,49.40977,470.7343,470.6685,0.06581055,480.9186,0,988.3581,0,0,2.464695e-13,4.263256e-14,105.8468,0,0,106.4698,0,0,0,0
mpc,2026-01-19 04:45:00,1363,4.75,30.9178,3271.022,147.6123,0,47.85111,1,1,2289.715,2289.398,0,0,0,0,0,0,0,0,0,124.3121,1773.401,0.8867007,1.136433,0.3172331,0,250,0.3172331,2289.398,0,0,23.30019,0,47.85111,472.1995,472.1341,0.0654218,482.0022,0,1004.197,0,0,-3.490541e-13,4.263256e-14,124.3121,0,0,124.4239,0,0,0,0
mpc,2026-01-19 05:00:00,1364,5,30.84939,3336.176,177.7884,2.348419,53.01503,1,1,2335.323,2335.006,0,0,0,0,0,0,0,0,0,155.043,1734.362,0.8671808,1.116685,0.3172331,0,250,0.3172331,2335.006,0,0,22.75631,2.337519,53.01503,480.8589,480.7936,0.06532044,491.7097,0,1026.706,0,0,4.662937e-15,4.263256e-14,155.0321,0.01090021,0,155.043,0,0,0,-1.158101e-14
mpc,2026-01-19 05:15:00,1365,5.25,30.77663,3311.836,196.266,0,44.85944,1,1,2318.285,2317.968,0,0,0,0,0,0,0,0,0,196.266,1685.022,0.842511,1.092102,0.3172331,0,250,0.3172331,2317.968,0,0,0,0,44.85944,476.5652,476.4999,0.06521296,485.7216,0,971.4432,0,0,2.375877e-14,4.263256e-14,196.266,0,0,197.7962,0,0,0,0
mpc,2026-01-19 05:30:00,1366,5.5,30.80443,3339.305,220.9174,7.317711,43.73354,1,1,2337.513,2337.196,0,0,0,0,0,0,0,0,0,221.3645,1629.416,0.8147078,1.061034,0.3172331,0,250,0.3172331,2337.196,0,0,0,6.870571,43.73354,480.8201,480.7548,0.06525398,489.7507,0,991.3532,0,0,2.877698e-13,4.263256e-14,220.9174,0.4471403,0,238.5047,0,0,0,-6.994405e-15
mpc,2026-01-19 05:45:00,1367,5.75,30.92933,3326.686,270.6564,4.887861,58.3062,1,1,2328.68,2328.363,0,0,0,0,0,0,0,0,0,270.6756,1561.49,0.7807451,1.026019,0.3172331,0,250,0.3172331,2328.363,0,0,0,4.868707,58.3062,480.3608,480.2953,0.06543892,492.3228,0,993.044,0,0,2.34035e-13,4.263256e-14,270.6564,0.01915395,0,287.2414,0,0,0,-3.965578e-15
mpc,2026-01-19 06:00:00,1368,6,31.02724,3299.307,325.5955,0,71.60313,1,1,2309.515,2309.198,0,0,0,0,0,0,0,0,0,325.5955,1479.846,0.7399228,0.9832475,0.3172331,0,250,0.3172331,2309.198,0,0,0,0,71.60313,477.4682,477.4026,0.06558463,492.2058,0,984.4115,0,0,-4.301004e-13,4.263256e-14,325.5955,0,0,336.8777,0,0,0,0
mpc,2026-01-19 06:15:00,1369,6.25,31.3308,3360.442,376.7894,0,46.80241,1,1,2352.31,2351.992,0,0,0,0,0,0,0,0,0,375.2425,1385.802,0.692901,0.9318371,0.3172331,0,250,0.3172331,2351.992,0,0,1.546948,0,46.80241,489.696,489.6299,0.06604052,499.3731,0,1001.415,0,0,-3.342882e-13,4.263256e-14,375.2425,0,0,375.8881,0,0,0,0
mpc,2026-01-19 06:30:00,1370,6.5,31.45736,3335.545,399.9332,0.481841,32.4199,1,1,2334.881,2334.564,0,0,0,0,0,0,0,0,0,400.415,1285.48,0.64274,0.8726192,0.3172331,0,250,0.3172331,2334.564,0,0,0,0,32.4199,487.4807,487.4144,0.06623248,494.1831,0,988.3662,0,0,3.693712e-13,4.263256e-14,399.9332,0.481841,0,401.6473,0,0,0,8.604228e-15
mpc,2026-01-19 06:45:00,1371,6.75,31.46298,3389.828,435.2267,0,24.96696,1,1,2372.88,2372.562,0,0,0,0,0,0,0,0,0,427.0903,1178.505,0.5892526,0.8094479,0.3172331,0,250,0.3172331,2372.562,0,0,8.136426,0,24.96696,495.478,495.4117,0.06624103,500.625,0,1015.285,0,0,-2.98539e-13,4.263256e-14,427.0903,0,0,427.5308,0,0,0,0
mpc,2026-01-19 07:00:00,1372,7,31.74832,3383.774,428.9444,0,33.17986,1,1,2368.642,2368.325,0,0,0,0,0,0,0,0,0,428.9444,1071.084,0.5355418,0.7420874,0.3172331,0,250,0.3172331,2368.325,0,0,0,0,33.17986,497.856,497.7893,0.06667804,504.7632,0,1009.526,0,0,-2.708944e-13,4.263256e-14,428.9444,0,0,432.5188,0,0,0,0
mpc,2026-01-19 07:15:00,1373,7.25,31.7938,3410.617,415.8953,0,42.72493,1,1,2387.432,2387.115,0,0,0,0,0,0,0,0,0,415.8953,966.9411,0.4834705,0.6744456,0.3172331,0,250,0.3172331,2387.115,0,0,0,0,42.72493,502.3336,502.2669,0.06674823,511.2565,0,1022.513,0,0,-2.127187e-13,4.263256e-14,415.8953,0,0,428.6953,0,0,0,0
mpc,2026-01-19 07:30:00,1374,7.5,31.93311,3405.352,390.4964,0,68.02192,1,1,2383.747,2383.429,307.8198,88.5503,396.3701,1,396.3701,0,0,0,0,0,966.7888,0.4833944,0.6088686,0.3172331,0,250,0.3172331,2075.61,0,0,0,0,68.02192,503.1807,438.1366,65.04408,541.0455,0,1082.091,0,-1.421085e-14,-2.150502e-13,4.263256e-14,390.4964,0,0,5.578713,0,5.873751,0,0
mpc,2026-01-19 07:45:00,1375,7.75,32.07388,3395.677,365.7834,0,89.89766,1,1,2376.974,2376.657,282.2951,81.20761,363.5027,1,363.5027,0,0,0,0,0,966.6366,0.4833183,0.6087728,0.3172331,0,250,0.3172331,2094.362,0,0,2.280772,0,89.89766,503.3964,443.5447,59.85173,543.7909,0,1091.516,0,-2.842171e-14,-2.020606e-13,4.263256e-14,363.5027,0,0,6.558051,0,0,0,0
mpc,2026-01-19 08:00:00,1376,8,31.90723,3388.343,321.8805,257.7671,94.10768,1,1,2371.84,2371.523,250.6655,72.10875,322.7742,1,322.7742,0,0,0,0,90.58369,943.8386,0.4719193,0.6086769,0.3172331,0,250,0.3172331,2120.857,0,0,0,167.1834,94.10768,500.3665,447.4189,52.94765,539.3807,0,1367.153,0,-1.421085e-14,1.387779e-14,4.263256e-14,321.8805,90.58369,0,90.58369,0,0.8937123,0,0
mpc,2026-01-19 08:15:00,1377,8.25,32.09306,3398.996,287.5212,266.0644,104.0677,1,1,2379.298,2378.98,216.1672,62.18465,278.3518,1,278.3518,0,0,0,0,88.77481,921.4963,0.4607481,0.5943213,0.3172331,0,250,0.3172331,2162.813,0,0,9.169381,177.2896,104.0677,504.1137,458.2461,45.86764,542.4801,0,1406.602,0,-2.131628e-14,1.033618e-13,4.263256e-14,278.3518,88.77481,0,88.77481,0,0,0,1.421085e-14
mpc,2026-01-19 08:30:00,1378,8.5,32.29311,3428.857,234.5982,266.0369,115.9481,1,1,2400.2,2399.882,184.0566,52.94742,237.004,1,237.004,0,0,0,0,89.56044,898.9611,0.4494806,0.5802527,0.3172331,0,250,0.3172331,2215.826,0,0,0,176.4765,115.9481,510.9245,471.6773,39.2472,549.3064,0,1403.035,0,0,1.838529e-13,4.263256e-14,234.5982,89.56044,0,89.56044,0,2.405818,0,-2.842171e-14
mpc,2026-01-19 08:45:00,1379,8.75,32.44007,3487.049,204.9668,272.0351,101.6484,1,1,2440.935,2440.617,150.3471,43.25023,193.5973,1,193.5973,0,0,0,0,90.03078,876.3119,0.4381559,0.5660626,0.3172331,0,250,0.3172331,2290.27,0,0,11.36951,182.0044,101.6484,521.3899,489.2076,32.18228,554.1702,0,1441.91,0,-2.131628e-14,-4.551914e-14,4.263256e-14,193.5973,90.03078,0,90.03078,0,0,0,0
mpc,2026-01-19 09:00:00,1380,9,32.60788,3479.987,165.6922,279.8152,114.4249,1,1,2435.991,2435.673,117.1091,33.68869,150.7978,1,150.7978,0,0,0,0,91.51675,853.2948,0.4266474,0.5518008,0.3172331,0,250,0.3172331,2318.564,0,0,14.89444,188.2984,114.4249,522.3935,497.2117,25.18185,555.4386,0,1461.385,0,-7.105427e-15,4.962697e-14,4.263256e-14,150.7978,91.51675,0,91.51675,0,0,0,0
mpc,2026-01-19 09:15:00,1381,9.25,32.63803,3499.92,128.3054,283.0091,121.6611,1,1,2449.944,2449.627,113.7856,36.21441,150,1,117.2494,0,32.75063,0,0,91.28896,830.3382,0.4151691,0.5373072,0.3172331,0,250,0.3172331,2335.841,22.88928,0,11.05602,191.7202,98.77183,525.7598,501.2732,24.48655,558.6841,0,1467.157,0,-1.421085e-14,-1.274536e-13,4.263256e-14,117.2494,91.28896,22.88928,91.28896,0,0,0,0
mpc,2026-01-19 09:30:00,1382,9.5,32.85813,3512.019,103.7886,283.3941,149.4243,1,1,2458.413,2458.096,112.4178,37.5822,150,1,100.6825,0,49.31746,0,0,92.76368,807.0166,0.4035083,0.5228518,0.3172331,0,250,0.3172331,2345.678,34.38093,0,3.106037,190.6304,115.0434,530.3327,506.0133,24.31937,568.4128,0,1471.021,0,-2.131628e-14,-2.78666e-14,4.263256e-14,100.6825,92.76368,34.38093,92.76368,0,0,0,0
mpc,2026-01-19 09:45:00,1383,9.75,33.27148,3530.463,92.09253,284.6554,177.2544,1,1,2471.324,2471.007,0,0,0,0,0,0,0,0,0,168.4365,764.7804,0.3823902,0.5081665,0.3172331,0,250,0.3172331,2471.007,0,0,17.86124,190.4502,177.2544,538.3987,538.3296,0.06911189,576.946,0,1513.229,0,0,-2.287059e-14,4.263256e-14,74.23129,94.2052,0,168.4365,0,0,0,-1.421085e-14
mpc,2026-01-19 10:00:00,1384,10,33.47125,3524.385,73.17487,283.2383,169.1491,1,1,2467.069,2466.752,0,0,0,0,0,0,0,0,0,159.4016,724.8096,0.3624048,0.481571,0.3172331,0,250,0.3172331,2466.752,0,0,8.415095,188.5965,169.1491,540.0572,539.9878,0.06944434,577.0156,0,1493.876,0,0,9.536816e-14,4.263256e-14,64.75978,94.64178,0,159.4016,0,0,0,-1.421085e-14
mpc,2026-01-19 10:15:00,1385,10.25,33.63332,3513.817,58.46281,285.8254,184.038,1,1,2459.672,2459.355,0,0,0,0,0,0,0,0,0,154.3454,686.1092,0.3430546,0.456402,0.3172331,0,250,0.3172331,2459.355,0,0,0,189.9429,184.038,540.5474,540.4777,0.06971642,580.9226,0,1489.497,0,0,5.92304e-14,4.263256e-14,58.46281,95.88254,0,156.2443,0,0,0,0
mpc,2026-01-19 10:30:00,1386,10.5,33.79101,3532.807,62.44837,292.0461,191.5225,1,1,2472.965,2472.647,109.1976,40.80237,150,1,61.67932,0,88.32068,0,0,94.77824,662.3066,0.3311533,0.4320329,0.3172331,0,250,0.3172331,2363.45,60.9123,0,0.7690455,197.2679,130.6102,545.5483,521.3888,24.15952,591.0044,0,1523.623,0,7.105427e-15,4.185541e-14,4.263256e-14,61.67932,94.77824,60.9123,94.77824,0,0,0,0
mpc,2026-01-19 10:45:00,1387,10.75,34.29575,3562.773,67.63003,295.6025,217.2516,0,1,2493.941,2493.624,108.635,41.365,150,1,54.86462,0,95.13538,0,0,94.17659,638.6582,0.3193291,0.4170448,0.3172331,0,250,0.3172331,2384.989,65.22805,0,12.76542,201.4259,152.0235,556.9981,532.6647,24.33345,0,607.9827,3713.385,0,0,-2.176037e-14,4.263256e-14,54.86462,94.17659,65.22805,94.17659,0,0,0,0
mpc,2026-01-19 11:00:00,1388,11,34.36168,3653.806,72.52618,292.1193,235.4815,0,0,2557.664,2557.347,0,0,0,0,0,0,0,0,0,144.5035,602.4318,0.3012159,0.4021537,0.3172331,0,250,0.3172331,2557.347,0,0,22.97964,197.1623,235.4815,572.1568,572.0859,0.07096596,0,624.7638,3815.946,0,0,1.099676e-13,4.263256e-14,49.54654,94.95696,0,144.5035,0,0,0,0
mpc,2026-01-19 11:15:00,1389,11.25,34.71876,3705.653,55.98079,299.0741,262.9132,0,0,2593.957,2593.64,0,0,0,0,0,0,0,0,0,151.192,564.539,0.2822695,0.3793425,0.3172331,0,250,0.3172331,2593.64,0,0,0.3046156,203.5583,262.9132,585.4196,585.348,0.07159504,0,644.6838,3897.424,0,0,-1.464939e-13,4.263256e-14,55.67618,95.51578,0,151.192,0,0,0,1.421085e-14
mpc,2026-01-19 11:30:00,1390,11.5,34.98015,3699.692,57.26812,295.5828,275.6755,0,0,2589.785,2589.467,261.8122,115.4197,377.2319,1,0,0,377.2319,0,0,148.3161,527.371,0.2636855,0.3554819,0.3172331,0,250,0.3172331,2327.655,256.5776,0,3.909664,200.6251,19.09787,588.2955,528.7501,59.54533,0,648.5081,3919.617,0,0,-2.256528e-13,4.263256e-14,53.35845,94.95769,256.5776,148.3161,0,0,0,0
mpc,2026-01-19 11:45:00,1391,11.75,35.47678,3673.77,60.34367,292.7432,319.5427,0,0,2571.639,2571.322,293.3404,129.3189,422.6593,1,0,0,422.6593,0,0,144.4952,491.1642,0.2455821,0.3320778,0.3172331,0,250,0.3172331,2277.981,285.7962,0,9.159648,199.432,33.74645,591.5139,523.9684,67.54549,0,661.0494,3995.592,0,-2.842171e-14,1.033063e-13,4.263256e-14,51.18402,93.31118,285.7962,144.4952,0,0,0,-1.421085e-14
mpc,2026-01-19 12:00:00,1392,12,35.88951,3644.008,45.5893,295.4495,361.7536,0,0,2550.806,2550.489,315.4792,139.0787,454.558,1,0,0,454.558,0,0,139.9742,456.0934,0.2280467,0.3092789,0.3172331,0,250,0.3172331,2235.009,305.8648,0,0,201.0646,55.88882,592.9136,519.5094,73.40426,0,671.579,4040.521,0,0,1.948441e-14,4.263256e-14,45.5893,94.38485,305.8648,143.6012,0,0,0,1.421085e-14
mpc,2026-01-19 12:15:00,1393,12.25,36.11577,3691.336,50.8686,300.484,406.5777,0,0,2583.935,2583.618,351.1063,154.7849,505.8912,2,0,0,505.8912,0,0,140.1712,420.9788,0.2104894,0.2871953,0.3172331,0,250,0.3172331,2232.512,339.4903,0,5.590582,205.5909,67.0874,604.1092,521.9484,82.1608,0,692.4179,4172.587,0,-2.842171e-14,9.381385e-15,4.263256e-14,45.27801,94.89316,339.4903,140.1712,0,0,0,1.421085e-14
mpc,2026-01-19 12:30:00,1394,12.5,36.15026,3737.154,56.04842,301.7882,418.7289,0,0,2616.008,2615.691,382.1212,168.4578,550.579,2,0,0,550.579,0,0,145.5585,384.5229,0.1922614,0.2650842,0.3172331,0,250,0.3172331,2233.569,369.3272,0,8.024774,204.2534,49.40169,612.1506,522.6593,89.49129,0,702.6772,4230.904,0,0,-4.413137e-14,4.263256e-14,48.02365,97.53484,369.3272,145.5585,0,0,0,-1.421085e-14
mpc,2026-01-19 12:45:00,1395,12.75,36.56987,3797.444,69.23131,293.4551,451.3496,0,0,2658.211,2657.894,398.3605,175.6169,573.9774,2,0,0,573.9774,0,0,145.8592,347.9976,0.1739988,0.2421284,0.3172331,0,250,0.3172331,2259.533,383.096,0,21.04579,195.7814,68.25353,628.8179,534.508,94.30994,0,726.2707,4368.516,0,-2.842171e-14,-3.164136e-15,4.263256e-14,48.18551,97.67367,383.096,145.8592,0,0,0,1.421085e-14
mpc,2026-01-19 13:00:00,1396,13,36.98513,3784.585,55.3451,297.7034,459.0008,0,0,2649.209,2648.892,437.9407,193.0657,631.0064,2,0,0,631.0064,0,0,150.6012,310.2925,0.1551462,0.219129,0.3172331,0,250,0.3172331,2210.951,419.0633,0,3.326627,199.1207,39.93746,633.5343,528.7289,104.8054,0,731.3453,4371.621,0,-2.842171e-14,8.271162e-15,4.263256e-14,52.01848,98.58272,419.0633,150.6012,0,0,0,0
mpc,2026-01-19 13:15:00,1397,13.25,37.0581,3791.323,53.76853,295.4137,489.7598,0,0,2653.926,2653.609,463.2868,203.7985,667.0853,2,3.707826,0,663.3775,0,0,146.1111,273.7159,0.1368579,0.1953866,0.3172331,0,250,0.3172331,2190.322,440.1743,0,2.875493,196.4878,49.58549,635.8828,524.8029,111.0799,0,740.4821,4416.553,0,-2.842171e-14,7.224776e-14,4.263256e-14,50.89304,98.92588,440.1743,146.1111,0,0,0,-1.421085e-14
mpc,2026-01-19 13:30:00,1398,13.5,37.36649,3776.999,73.2552,296.7554,524.6215,0,0,2643.899,2643.582,525.1407,224.9101,750.0508,2,55.46181,0,694.589,0,0,99.21921,248.868,0.124434,0.1723549,0.3172331,0,250,0.3172331,2118.441,459.1706,0,17.79339,197.5362,65.45091,638.6714,511.7396,126.9318,0,752.4603,4509.975,0,-5.684342e-14,7.022161e-15,4.263256e-14,55.46181,99.21921,459.1706,99.21921,0,0,0,0
mpc,2026-01-19 13:45:00,1399,13.75,37.46418,3811.036,60.17336,299.6512,518.0397,1,0,2667.725,2667.408,541.2187,232.625,773.8438,2,50.19154,0,723.6522,0,0,97.26982,224.5113,0.1122557,0.1567085,0.3172331,0,250,0.3172331,2126.189,477.8179,0,9.981818,202.3813,40.22179,646.104,514.9479,131.1562,757.3144,0,1880.955,0,2.842171e-14,-2.950418e-14,4.263256e-14,50.19154,97.26982,477.8179,97.26982,0,0,0,0
mpc,2026-01-19 14:00:00,1400,14,37.55741,3823.948,53.96838,304.0849,542.2649,1,1,2676.763,2676.446,561.5775,241.7495,803.3269,2,48.93662,2.493316e-07,754.3903,0,0,97.90396,200,0.1,0.1413715,0.3172331,0,250,0.3172331,2114.869,497.5511,0,5.031758,206.1809,44.71373,649.9072,513.4815,136.4257,766.0873,0,1896.516,0,-5.684342e-14,-5.689893e-15,4.263256e-14,48.93662,97.90396,497.5511,97.90396,0,0,0,0
mpc,2026-01-19 14:15:00,1401,14.25,37.5337,3787.898,50.10592,300.4263,564.0309,1,1,2651.528,2651.211,1021.331,385.7554,1407.087,3,42.18333,98.97413,765.9294,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1629.88,505.3069,0,7.922594,201.4522,58.72406,643.373,395.4778,247.8952,795.4822,0,1952.136,0,-1.705303e-13,1.24345e-13,4.263256e-14,42.18333,98.97413,505.3069,0,500,0,0,5.684342e-14
mpc,2026-01-19 14:30:00,1402,14.5,37.83258,3781.794,40.08776,297.6776,576.8428,1,1,2647.256,2646.938,585.2981,252.1587,837.4568,2,49.34025,0,788.1165,0,0,96.85153,300.7045,0.1503522,0.2046279,0.3172331,0,250,0.3172331,2061.64,518.06,0,0,200.826,58.78272,647.5014,504.2637,143.2377,770.8003,0,1888.025,0,-8.526513e-14,-2.220446e-14,4.263256e-14,40.08776,96.85153,518.06,96.85153,0,9.252491,0,7.105427e-15
mpc,2026-01-19 14:45:00,1403,14.75,38.03169,3743.866,52.04618,295.788,581.2536,1,1,2620.706,2620.389,601.7442,258.9534,860.6975,2,53.1695,0,807.528,0,0,97.29147,276.3343,0.1381671,0.1893492,0.3172331,0,250,0.3172331,2018.645,529.5336,0,0,198.4966,51.71993,644.4602,496.4068,148.0534,768.0786,0,1878.564,0,-5.684342e-14,9.242607e-14,4.263256e-14,52.04618,97.29147,529.5336,97.29147,0,1.123321,0,-1.421085e-14
mpc,2026-01-19 15:00:00,1404,15,38.24667,3739.984,73.6365,296.5861,587.8456,1,1,2617.989,2617.671,1085.13,412.0201,1497.15,3,57.82791,95.34239,843.9801,0,500,0,401.2908,0.2006454,0.1740036,0.3172331,0,250,0.3172331,1532.541,551.9855,0,15.80858,201.2437,35.86012,647.5575,379.0729,268.4846,799.9629,0,1974.341,0,-1.705303e-13,-5.739853e-14,4.263256e-14,57.82791,95.34239,551.9855,0,500,0,0,0
mpc,2026-01-19 15:15:00,1405,15.25,38.57186,3693.824,76.53921,288.2423,601.7009,1,1,2585.677,2585.359,629.3531,271.0894,900.4425,2,53.46698,0,846.9755,0,0,95.84154,377.2672,0.1886336,0.2526869,0.3172331,0,250,0.3172331,1956.006,551.7411,0,23.07223,192.4008,49.95978,645.2744,488.1356,157.1388,771.6928,0,1915.076,0,0,-4.074519e-14,4.263256e-14,53.46698,95.84154,551.7411,95.84154,0,0,0,0
mpc,2026-01-19 15:30:00,1406,15.5,38.77831,3695.97,82.99,284.6388,588.1468,1,1,2587.179,2586.862,1079.915,410.666,1490.581,3,49.88144,95.57085,845.1282,0,500,0,502.2078,0.2511039,0.2375596,0.3172331,0,250,0.3172331,1506.947,549.1419,0,33.10856,189.068,39.00489,649.3294,378.2131,271.1162,798.6685,0,1980.592,0,-5.684342e-14,1.359468e-13,4.263256e-14,49.88144,95.57085,549.1419,0,500,0,0,5.684342e-14
mpc,2026-01-19 15:45:00,1407,15.75,38.95798,3720.382,72.7518,276.6979,612.0047,1,1,2604.267,2603.95,1083.842,411.3053,1495.148,3,59.06269,94.71031,841.3746,0,500,0,627.1288,0.3135644,0.3162329,0.3172331,0,250,0.3172331,1520.108,545.4936,0,13.68911,181.9876,66.51106,656.8765,383.418,273.4585,811.4995,0,1960.541,0,-5.684342e-14,1.744715e-13,4.263256e-14,59.06269,94.71031,545.4936,0,500,0,0,5.684342e-14
mpc,2026-01-19 16:00:00,1408,16,39.14285,3738.132,78.58253,283.0569,625.286,1,1,2616.693,2616.376,1081.664,409.078,1490.742,3,69.71389,93.79709,827.231,0,500,0,752.03,0.376015,0.3948938,0.3172331,0,250,0.3172331,1534.711,535.1003,0,8.868642,189.2598,90.18563,663.4135,389.0974,274.3161,821.0403,0,1983.852,0,5.684342e-14,-2.742251e-14,4.263256e-14,69.71389,93.79709,535.1003,0,500,0,0,0
mpc,2026-01-19 16:15:00,1409,16.25,39.07495,3682.818,83.99575,281.5465,613.2699,1,1,2577.972,2577.655,1064.898,400.7654,1465.664,3,77.46016,91.57183,796.6319,0,500,0,876.9117,0.4384558,0.4735423,0.3172331,0,250,0.3172331,1512.757,515.7398,0,6.535595,189.9746,97.53012,652.3614,382.8063,269.5551,808.2519,0,1955.484,0,-1.705303e-13,-1.044165e-13,4.263256e-14,77.46016,91.57183,515.7398,0,500,0,0,0
mpc,2026-01-19 16:30:00,1410,16.5,39.12715,3668.505,91.22933,278.0684,583.886,1,1,2567.954,2567.636,1075.494,403.1214,1478.616,3,96.92241,91.25491,790.4385,0,500,0,1001.774,0.5008868,0.5521784,0.3172331,0,250,0.3172331,1492.142,511.4001,0,0,186.8135,72.48582,650.7715,378.139,272.6325,799.6298,0,1921.513,0,-5.684342e-14,2.292611e-13,4.263256e-14,91.22933,91.25491,511.4001,0,500,5.693074,0,-1.421085e-14
mpc,2026-01-19 16:45:00,1411,16.75,39.01082,3616.648,101.1505,280.1835,579.847,1,1,2531.654,2531.337,1074.836,401.0531,1475.889,3,111.8704,90.46515,773.5539,0,500,0,1126.616,0.563308,0.6308022,0.3172331,0,250,0.3172331,1456.5,501.196,0,0,189.7184,78.65102,639.4987,367.9137,271.585,788.8341,0,1904.932,0,-5.684342e-14,4.307665e-14,4.263256e-14,101.1505,90.46515,501.196,0,500,10.71993,0,-2.842171e-14
mpc,2026-01-19 17:00:00,1412,17,38.92015,3634.802,135.7265,274.5833,554.5184,1,1,2544.361,2544.044,1083.163,401.8703,1485.034,3,135.8599,89.65762,759.516,0,500,0,1251.439,0.6257193,0.7094135,0.3172331,0,250,0.3172331,1460.881,492.6515,0,0,184.9257,61.86694,641.0936,368.0929,273.0007,785.5516,0,1890.1,0,-5.684342e-14,-8.149037e-14,4.263256e-14,135.7265,89.65762,492.6515,0,500,0.1334209,0,-1.136868e-13
mpc,2026-01-19 17:15:00,1413,17.25,38.91956,3627.264,157.4853,271.8218,534.4486,1,1,2539.085,2538.767,1093.213,402.5037,1495.717,3,167.7786,86.98981,740.9483,0,500,0,1376.242,0.6881208,0.7880125,0.3172331,0,250,0.3172331,1445.554,480.6113,0,0,184.832,53.8372,639.7535,364.2251,275.5283,780.2938,0,1879.423,0,-5.684342e-14,-3.242961e-13,4.263256e-14,157.4853,86.98981,480.6113,0,500,10.29337,0,2.842171e-14
mpc,2026-01-19 17:30:00,1414,17.5,39.05225,3576.679,197.4135,272.3973,526.1604,1,1,2503.675,2503.358,1096.141,401.029,1497.17,3,191.0269,86.40201,719.7413,0,500,0,1501.025,0.7505125,0.8665991,0.3172331,0,250,0.3172331,1407.217,466.0915,0,6.38662,185.9953,60.06883,633.16,355.8742,277.2859,772.0941,0,1876.047,0,-5.684342e-14,1.920686e-13,4.263256e-14,191.0269,86.40201,466.0915,0,500,0,0,-1.136868e-13
mpc,2026-01-19 17:45:00,1415,17.75,39.29547,3537.984,236.0899,267.004,503.6932,1,1,2476.589,2476.272,1082.191,391.492,1473.683,3,219.4974,85.38853,668.7966,0,500,0,1625.789,0.8128943,0.9451734,0.3172331,0,250,0.3172331,1394.081,431.7994,0,16.59252,181.6155,71.89382,630.5766,354.9539,275.6227,764.7512,0,1871.411,0,5.684342e-14,2.198242e-13,4.263256e-14,219.4974,85.38853,431.7994,0,500,0,0,-5.684342e-14
mpc,2026-01-19 18:00:00,1416,18,39.10917,3541.718,272.3311,3.857394,473.4,1,1,2479.203,2478.886,1029.206,364.473,1393.679,3,250.2698,0.5988667,642.81,0,500,0,1750.533,0.8752663,1.023735,0.3172331,0,250,0.3172331,1449.68,415.9794,0,22.06122,3.258528,57.4206,627.9657,367.1944,260.7713,746.2116,0,1536.1,0,-2.273737e-13,2.309264e-14,4.263256e-14,250.2698,0.5988667,415.9794,0,500,0,0,-1.136868e-13
mpc,2026-01-19 18:15:00,1417,18.25,39.07192,3481.558,296.5941,6.181125,441.2594,0,1,2437.091,2436.774,1046.755,367.0377,1413.793,3,293.7462,2.641157,617.4054,0,500,0,1875.257,0.9376286,1.102285,0.3172331,0,250,0.3172331,1390.019,399.7235,0,2.847905,3.539968,41.53593,616.6589,351.7174,264.9415,0,729.265,4021.977,0,-1.705303e-13,4.689582e-13,4.263256e-14,293.7462,2.641157,399.7235,0,500,0,0,0
mpc,2026-01-19 18:30:00,1418,18.5,38.98603,3476.064,340.8321,3.22533,415.7283,0,0,2433.245,2432.927,408.4397,180.0602,588.4999,2,0,0,588.4999,0,0,316.9533,1795.724,0.8978618,1.180822,0.3172331,0,250,0.3172331,2024.488,381.4137,0,26.81807,0.2861369,34.31464,614.2174,511.036,103.1814,0,699.7582,3895.425,0,-2.842171e-14,-4.174439e-14,4.263256e-14,314.0141,2.939193,381.4137,316.9533,0,0,0,-1.110223e-14
mpc,2026-01-19 18:45:00,1419,18.75,38.96175,3475.733,371.9132,2.112929,368.5048,0,0,2433.013,2432.696,384.5164,169.5137,554.0301,2,0,0,554.0301,0,0,345.3282,1709.109,0.8545544,1.130741,0.3172331,0,250,0.3172331,2048.179,359.181,0,28.31532,0.3826712,9.323793,613.7452,516.6681,97.07708,0,688.5338,3836.44,0,-2.842171e-14,-1.465494e-14,4.263256e-14,343.5979,1.730258,359.181,345.3282,0,0,0,3.996803e-15
mpc,2026-01-19 19:00:00,1420,19,38.92765,3445.164,402.0627,3.241508,333.4519,0,0,2411.615,2411.298,359.7694,158.604,518.3735,2,0,0,518.3735,0,0,373.3749,1615.496,0.807748,1.076201,0.3172331,0,250,0.3172331,2051.528,336.206,0,30.70458,1.224705,0,607.7723,517.0237,90.74861,0,675.6277,3771.03,0,-5.684342e-14,1.516565e-13,4.263256e-14,371.3581,2.016803,333.4519,373.3749,0,0,2.75417,2.797762e-14
mpc,2026-01-19 19:15:00,1421,19.25,38.84826,3427.749,419.5526,0.0277451,324.6637,0,0,2399.424,2399.107,324.22,142.9321,467.1521,1,0,0,467.1521,0,0,387.0849,1518.471,0.7592353,1.017254,0.3172331,0,250,0.3172331,2074.887,303.2816,0,32.49541,0,21.38204,603.3719,521.762,81.60986,0,670.071,3741.445,0,-2.842171e-14,-3.876899e-13,4.263256e-14,387.0572,0.0277451,303.2816,388.5427,0,0,0,6.203371e-15
mpc,2026-01-19 19:30:00,1422,19.5,38.58022,3420.014,420.1152,0,316.2478,0,0,2394.01,2393.693,290.2373,127.9509,418.1882,1,0,0,418.1882,0,0,397.9447,1418.745,0.7093727,0.9561586,0.3172331,0,250,0.3172331,2103.455,272.3903,0,22.17049,0,43.85752,597.5799,525.0533,72.52667,0,663.9516,3689.978,0,-4.263256e-14,-1.668665e-13,4.263256e-14,397.9447,0,272.3903,398.7011,0,0,0,0
mpc,2026-01-19 19:45:00,1423,19.75,38.47657,3423.659,420.6502,0,277.4387,0,0,2396.561,2396.244,272.2527,120.0224,392.2751,1,0,0,392.2751,0,0,397.642,1319.111,0.6595557,0.8933631,0.3172331,0,250,0.3172331,2123.991,255.8369,0,23.00828,0,21.60179,596.519,528.6746,67.84436,0,654.0738,3637.095,0,1.421085e-14,-4.352074e-13,4.263256e-14,397.642,0,255.8369,398.4551,0,0,0,0
mpc,2026-01-19 20:00:00,1424,20,38.42284,3375.851,402.3016,0,259.4989,0,0,2363.095,2362.778,245.3665,108.1696,353.536,1,0,0,353.536,0,0,386.6866,1222.232,0.6111161,0.8306252,0.3172331,0,250,0.3172331,2117.412,230.7237,0,15.61495,0,28.77518,587.3252,526.2628,61.06238,0,641.5842,3555.649,0,-2.842171e-14,-3.301803e-13,4.263256e-14,386.6866,0,230.7237,387.8372,0,0,0,0
mpc,2026-01-19 20:15:00,1425,20.25,38.17131,3353.046,373.3404,0,243.6634,0,0,2347.132,2346.815,220.1303,97.04424,317.1746,1,0,0,317.1746,0,0,362.6091,1131.387,0.5656937,0.7696217,0.3172331,0,250,0.3172331,2126.685,207.6318,0,10.73128,0,36.03159,579.3734,524.9575,54.41596,0,630.8959,3488.439,0,-1.421085e-14,1.806333e-13,4.263256e-14,362.6091,0,207.6318,365.8752,0,0,0,0
mpc,2026-01-19 20:30:00,1426,20.5,38.23208,3368.173,337.6043,0,212.2104,0,0,2357.721,2357.404,199.9454,88.14574,288.0911,1,0,0,288.0911,0,0,337.6043,1046.808,0.5234041,0.7124181,0.3172331,0,250,0.3172331,2157.458,188.4529,0,0,0,23.75747,582.9491,533.434,49.51515,0,627.4538,3450.996,0,-1.421085e-14,-1.052491e-13,4.263256e-14,337.6043,0,188.4529,339.9592,0,0,0,0
mpc,2026-01-19 20:45:00,1427,20.75,37.98944,3288.495,306.2016,0,182.8111,0,0,2301.946,2301.629,182.7353,80.55869,263.294,1,0,0,263.294,0,0,304.8654,970.4272,0.4852136,0.6591598,0.3172331,0,250,0.3172331,2118.894,172.7431,0,1.336227,0,10.06799,565.4274,520.4642,44.96322,0,603.4959,3321.532,0,-1.421085e-14,1.398881e-13,4.263256e-14,304.8654,0,172.7431,305.6825,0,0,0,0
mpc,2026-01-19 21:00:00,1428,21,37.68442,3316.996,272.6052,0,167.9358,0,0,2321.897,2321.58,171.3726,75.54945,246.9221,1,0,0,246.9221,0,0,271.4133,902.4211,0.4512105,0.6110638,0.3172331,0,250,0.3172331,2150.208,162.6043,0,1.191972,0,5.331564,565.6661,523.8386,41.82748,0,600.6869,3305.834,0,-1.421085e-14,-1.830758e-13,4.263256e-14,271.4133,0,162.6043,272.0526,0,0,0,0
mpc,2026-01-19 21:15:00,1429,21.25,37.49144,3347.314,224.451,0,137.1782,0,0,2343.12,2342.802,156.1429,68.83547,224.9784,1,0,0,224.9784,0,0,224.451,846.1663,0.4230831,0.5682413,0.3172331,0,250,0.3172331,2186.659,148.5011,0,0,0,0,567.8994,529.9783,37.92109,0,598.8138,3293.476,0,-1.421085e-14,2.380318e-13,4.263256e-14,224.451,0,137.1782,239.5264,0,0,11.32295,0
mpc,2026-01-19 21:30:00,1430,21.5,37.21664,3384.568,197.1895,0,105.5435,0,0,2369.197,2368.88,133.7193,58.95005,192.6694,1,0,0,192.6694,0,0,197.1895,796.7357,0.3983678,0.5328185,0.3172331,0,250,0.3172331,2235.161,127.5986,0,0,0,0,570.0435,537.7935,32.25002,0,596.7435,3282.089,0,-1.421085e-14,-4.285461e-14,4.263256e-14,197.1895,0,105.5435,211.4183,0,0,22.05509,0
mpc,2026-01-19 21:45:00,1431,21.75,36.78981,3301.111,178.8604,0,99.79318,0,0,2310.778,2310.461,124.0167,54.67265,178.6893,1,0,0,178.6893,0,0,175.1864,752.8137,0.3764068,0.5016928,0.3172331,0,250,0.3172331,2186.444,118.9502,0,3.674017,0,0,549.7767,520.1954,29.58134,0,574.868,3168.112,0,-7.105427e-15,-1.375566e-13,4.263256e-14,175.1864,0,99.79318,175.3552,0,0,19.15701,0
mpc,2026-01-19 22:00:00,1432,22,36.53268,3282.868,146.4232,0,107.5819,0,0,2298.007,2297.69,115.3089,50.83382,166.1427,1,0,0,166.1427,0,0,146.4232,716.0894,0.3580447,0.4740357,0.3172331,0,250,0.3172331,2182.381,110.9399,0,0,0,0,543.0838,515.758,27.32571,0,566.5919,3116.255,0,-7.105427e-15,1.867395e-13,4.263256e-14,146.4232,0,107.5819,155.0392,0,0,3.358045,0
mpc,2026-01-19 22:15:00,1433,22.25,36.48012,3262.104,141.8836,0,90.11536,0,0,2283.473,2283.156,104.3685,45.63154,150,1,3.187596,0,146.8124,0,0,123.8995,685.0018,0.3425009,0.450911,0.3172331,0,250,0.3172331,2178.787,98.09404,0,14.79653,0,0,538.9125,514.2061,24.70641,0,559.8376,3104.631,0,-7.105427e-15,5.839773e-14,4.263256e-14,127.0871,0,90.11536,125.3756,0,0,7.97868,0
mpc,2026-01-19 22:30:00,1434,22.5,36.47205,3299.497,111.7301,0,84.66236,0,0,2309.648,2309.33,104.5295,45.47046,150,1,5.138671,0,144.8613,0,0,103.7576,658.9545,0.3294773,0.4313356,0.3172331,0,250,0.3172331,2204.801,96.79976,0,2.833787,0,0,544.9757,520.2364,24.73925,0,565.7069,3116.276,0,0,-5.739853e-14,4.263256e-14,108.8963,0,84.66236,106.672,0,0,12.1374,0
mpc,2026-01-19 22:45:00,1435,22.75,36.12187,3307.868,98.39588,0,44.17345,0,0,2315.508,2315.19,105.1568,44.84324,150,1,12.73561,0,137.2644,0,0,85.66027,637.4357,0.3187179,0.414934,0.3172331,0,250,0.3172331,2210.034,92.10785,0,0,0,0,541.4373,516.7742,24.66308,0,561.6174,3088.896,0,-7.105427e-15,-1.812994e-13,4.263256e-14,98.39588,0,44.17345,89.25774,0,0,47.9344,0
mpc,2026-01-19 23:00:00,1436,23,35.96117,3323.088,94.05326,0,37.53103,0,0,2326.162,2325.844,105.1401,44.85991,150,1,12.53372,0,137.4663,0,0,77.05014,618.0728,0.3090364,0.4013839,0.3172331,0,250,0.3172331,2220.704,92.42004,0,4.4694,0,0,541.6895,517.1319,24.55768,0,561.9918,3098.664,0,7.105427e-15,-1.922906e-13,4.263256e-14,89.58386,0,37.53103,81.18555,0,0,54.88901,0
mpc,2026-01-19 23:15:00,1437,23.25,35.69632,3326.926,90.37846,0,41.27303,1,0,2328.848,2328.531,0,0,0,0,0,0,0,0,0,73.97303,599.4823,0.2997411,0.3891914,0.3172331,0,250,0.3172331,2328.531,0,0,16.40543,0,41.27303,538.6607,538.5873,0.07337576,548.1337,0,1124.567,0,0,1.487144e-13,4.263256e-14,73.97303,0,0,75.04442,0,0,0,0
mpc,2026-01-19 23:30:00,1438,23.5,35.4501,3270.047,82.59712,0,56.91,1,1,2289.033,2288.715,515.8252,160.1271,675.9523,2,65.52215,2.111691,108.3185,0,500,0,724.3879,0.362194,0.3774852,0.3172331,0,250,0.3172331,1772.89,73.26652,0,17.07497,0,0,526.1552,407.5151,118.6401,567.6423,0,1164.739,0,2.842171e-14,-1.185718e-13,4.263256e-14,65.52215,0,56.91,0,500,2.111691,16.35653,-4.440892e-15
mpc,2026-01-19 23:45:00,1439,23.75,35.33149,3275.011,74.31385,0,36.00403,1,1,2292.508,2292.191,489.3523,149.7733,639.1256,2,54.45296,0.5492051,84.12345,0,500,0,849.2739,0.4246369,0.4561365,0.3172331,0,250,0.3172331,1802.838,56.98086,0,19.86088,0,0,525.3784,413.1599,112.2185,562.9333,0,1160.127,0,-2.842171e-14,1.450506e-13,4.263256e-14,54.45296,0,36.00403,0,500,0.5492051,20.97683,1.976197e-14
mpc,2026-01-20 00:00:00,1440,0,35.15787,3210.303,71.51521,0,49.12376,1,1,2247.212,2246.895,497.4818,153.2932,650.775,2,54.99162,0.699478,95.08388,0,500,0,974.1402,0.4870701,0.5347753,0.3172331,0,250,0.3172331,1749.413,64.53695,0,16.5236,0,0,512.7538,399.1693,113.5844,552.4625,0,1133.428,0,0,5.484502e-14,4.263256e-14,54.99162,0,49.12376,0,500,0.699478,15.41319,3.885781e-14
