controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-20 00:15:00,1441,0.25,34.89448,3226.888,55.15688,6.048919,57.86544,1,1,2258.822,2258.504,435.9601,125.4158,561.3759,2,61.34303,0.03290661,0,0,500,0,1098.987,0.5494934,0.6134018,0.3172331,0,250,0.3172331,1822.544,0,0,0,6.016012,57.86544,512.0178,413.1247,98.89305,551.6572,0,1113.692,0,-2.842171e-14,1.121325e-13,4.263256e-14,55.15688,0.03290661,0,0,500,6.186146,0,-5.684342e-14
mpc,2026-01-20 00:30:00,1442,0.5,34.4937,3233.483,51.1504,1.868794,67.5284,1,1,2263.438,2263.121,430.414,123.8169,554.2309,2,54.23085,0,0,0,500,0,1223.814,0.6119069,0.6920159,0.3172331,0,250,0.3172331,1832.707,0,0,0,1.868794,67.5284,507.9879,411.3181,96.66987,550.2905,0,1103.805,0,2.842171e-14,5.717649e-14,4.263256e-14,51.1504,0,0,0,500,3.080458,0,7.105427e-15
mpc,2026-01-20 00:45:00,1443,0.75,34.07417,3228.439,43.67996,3.311556,44.02422,1,1,2259.908,2259.59,436.1948,125.4908,561.6856,2,61.58266,0.1029125,0,0,500,0,1348.621,0.6743106,0.7706176,0.3172331,0,250,0.3172331,1823.396,0,0,0,3.208643,44.02422,501.9963,405.0333,96.963,540.3032,0,1086.141,0,1.421085e-14,-2.222666e-13,4.263256e-14,43.67996,0.1029125,0,0,500,17.9027,0,2.842171e-14
mpc,2026-01-20 01:00:00,1444,1,33.80047,3235.147,50.24724,0,43.13578,1,1,2264.603,2264.286,432.0223,124.5252,556.5475,2,54.23684,2.310689,0,0,500,0,1473.409,0.7367044,0.849207,0.3172331,0,250,0.3172331,1832.263,0,0,0,0,43.13578,499.6975,404.2993,95.39817,538.3426,0,1076.685,0,2.842171e-14,2.193801e-13,4.263256e-14,50.24724,0,0,0,500,6.300287,0,2.131628e-14
mpc,2026-01-20 01:15:00,1445,1.25,33.58415,3252.804,63.15311,0,55.49425,1,1,2276.963,2276.646,427.6576,123.2217,550.8793,2,49.01881,1.860504,0,0,500,0,1598.177,0.7990885,0.927784,0.3172331,0,250,0.3172331,1848.988,0,0,14.13431,0,55.49425,499.8005,405.8587,93.94182,541.2616,0,1106.905,0,2.842171e-14,2.018385e-13,4.263256e-14,49.01881,0,0,0,500,1.860504,0,5.906386e-14
mpc,2026-01-20 01:30:00,1446,1.5,33.39842,3227.468,55.89077,0,54.74678,1,1,2259.228,2258.911,423.3891,121.9895,545.3785,2,43.55898,1.819534,0,0,500,0,1722.925,0.8614627,1.006349,0.3172331,0,250,0.3172331,1835.522,0,0,12.33179,0,54.74678,493.6936,401.104,92.58964,535.0569,0,1091.386,0,0,5.728751e-14,4.263256e-14,43.55898,0,0,0,500,1.819534,0,-1.332268e-14
mpc,2026-01-20 01:45:00,1447,1.75,33.25682,3236.981,55.17886,0,52.27844,1,1,2265.887,2265.569,428.3715,123.5048,551.8763,2,49.28553,2.59075,0,0,500,0,1847.654,0.9238271,1.084901,0.3172331,0,250,0.3172331,1837.198,0,0,5.893326,0,52.27844,493.4691,400.1084,93.36065,534.9985,0,1080.163,0,-5.684342e-14,-1.887379e-13,4.263256e-14,49.28553,0,0,0,500,2.59075,0,-4.263256e-14
mpc,2026-01-20 02:00:00,1448,2,33.14921,3273.282,68.77298,0,51.52824,1,1,2291.297,2290.98,0,0,0,0,0,0,0,0,0,51.24172,1834.553,0.9172764,1.163441,0.3172331,0,250,0.3172331,2290.98,0,0,17.53126,0,51.52824,497.72,497.6511,0.06890999,508.8442,0,1047.93,0,0,2.129408e-13,4.263256e-14,51.24172,0,0,53.88432,0,0,0,0
mpc,2026-01-20 02:15:00,1449,2.25,32.61071,3277.41,63.14909,0,48.2615,1,1,2294.187,2293.87,246.5707,70.98564,317.5564,1,51.45465,0.5156596,0,0,262.9439,0,1900,0.95,1.155191,0.3172331,0,250,0.3172331,2047.299,0,0,11.69444,0,48.2615,492.0169,439.0687,52.94819,520.4046,0,1060.982,0,-2.842171e-14,1.487699e-14,4.263256e-14,51.45465,0,0,0,265.5861,3.157849,0,-3.28626e-14
mpc,2026-01-20 02:30:00,1450,2.5,32.51839,3276.959,62.51103,0,40.62881,1,1,2293.871,2293.554,0,0,0,0,0,0,0,0,0,43.35166,1888.863,0.9444315,1.196402,0.3172331,0,250,0.3172331,2293.554,0,0,19.15937,0,40.62881,490.8801,490.8122,0.06788672,499.5066,0,1032.063,0,0,-1.119105e-13,4.263256e-14,43.35166,0,0,43.48527,0,0,0,0
mpc,2026-01-20 02:45:00,1451,2.75,32.18309,3270.822,61.83473,0,19.74234,1,1,2289.575,2289.258,0,0,0,0,0,0,0,0,0,53.48192,1875.195,0.9375976,1.189389,0.3172331,0,250,0.3172331,2289.258,0,0,8.352805,0,19.74234,486.1239,486.0565,0.0673551,490.2482,0,994.9051,0,0,1.718625e-13,4.263256e-14,53.48192,0,0,56.79112,0,0,0,0
mpc,2026-01-20 03:00:00,1452,3,32.14401,3232.976,62.7983,2.684168,13.80613,1,1,2263.083,2262.766,0,0,0,0,0,0,0,0,0,57.85735,1860.436,0.9302178,1.180783,0.3172331,0,250,0.3172331,2262.766,0,0,5.848493,1.776625,13.80613,480.0609,479.9936,0.06729367,482.9222,0,978.9977,0,0,-2.24043e-13,4.263256e-14,56.94981,0.9075435,0,57.85735,0,0,0,1.110223e-15
mpc,2026-01-20 03:15:00,1453,3.25,32.01555,3275.115,49.26495,2.544252,22.89079,1,1,2292.581,2292.263,164.5188,47.42504,211.9438,1,51.59262,0.9221971,0,0,159.429,0,1900,0.95,1.171489,0.3172331,0,250,0.3172331,2127.745,0,0,0,1.622054,22.89079,484.8647,450.003,34.86166,502.2693,0,1007.337,0,-7.105427e-15,9.992007e-15,4.263256e-14,49.26495,0.9221971,0,0,159.429,2.327677,0,-7.105427e-15
mpc,2026-01-20 03:30:00,1454,3.5,31.93917,3261.46,61.37229,0,18.96327,1,1,2283.022,2282.705,0,0,0,0,0,0,0,0,0,57.57367,1885.307,0.9426537,1.196402,0.3172331,0,250,0.3172331,2282.705,0,0,3.798612,0,18.96327,481.9867,481.9198,0.06697357,485.9233,0,978.3991,0,0,-5.506706e-14,4.263256e-14,57.57367,0,0,58.10418,0,0,0,0
mpc,2026-01-20 03:45:00,1455,3.75,31.72442,3263.492,70.80843,0.8439614,0,1,1,2284.444,2284.127,0,0,0,0,0,0,0,0,0,64.56555,1868.869,0.9344347,1.18715,0.3172331,0,250,0.3172331,2284.127,0,0,6.871736,0.2150988,0,479.8936,479.8269,0.06664121,479.8269,0,971.8786,0,0,6.061818e-14,4.263256e-14,63.93669,0.6288626,0,64.56555,0,0,0,-4.440892e-16
mpc,2026-01-20 04:00:00,1456,4,31.63345,3257.43,62.82724,2.929035,19.82339,1,1,2280.201,2279.884,0,0,0,0,0,0,0,0,0,64.17513,1852.531,0.9262657,1.1768,0.3172331,0,250,0.3172331,2279.884,0,0,0,1.58114,19.82339,477.9975,477.931,0.06650143,482.0866,0,966.9007,0,0,4.287681e-13,4.263256e-14,62.82724,1.347895,0,77.30918,0,0,0,3.552714e-15
mpc,2026-01-20 04:15:00,1457,4.25,31.27858,3252.412,93.32669,0,14.256,1,1,2276.688,2276.371,0,0,0,0,0,0,0,0,0,86.19567,1830.691,0.9153454,1.166512,0.3172331,0,250,0.3172331,2276.371,0,0,7.131012,0,14.256,473.3873,473.3214,0.06596165,476.2856,0,964.8722,0,0,3.190781e-13,4.263256e-14,86.19567,0,0,86.63087,0,0,0,0
mpc,2026-01-20 04:30:00,1458,4.5,31.32898,3243.727,107.6751,2.467358,39.53691,1,1,2270.609,2270.292,0,0,0,0,0,0,0,0,0,107.9292,1803.42,0.9017101,1.152759,0.3172331,0,250,0.3172331,2270.292,0,0,0,2.213286,39.53691,472.6682,472.6022,0.06603779,480.8325,0,965.4829,0,0,1.922906e-13,4.263256e-14,107.6751,0.2540721,0,114.4981,0,0,0,-5.995204e-15
mpc,2026-01-20 04:45:00,1459,4.75,31.20865,3235.405,119.3917,3.924455,50.19258,1,1,2264.784,2264.466,0,0,0,0,0,0,0,0,0,119.4292,1773.279,0.8866395,1.135587,0.3172331,0,250,0.3172331,2264.466,0,0,0,3.887002,50.19258,470.16,470.0941,0.06585632,480.5139,0,967.7329,0,0,3.13749e-13,4.263256e-14,119.3917,0.03745241,0,137.2046,0,0,0,3.851086e-15
mpc,2026-01-20 05:00:00,1460,5,30.81245,3273.497,150.9735,0.4427416,41.25253,1,1,2291.448,2291.131,0,0,0,0,0,0,0,0,0,151.4163,1735.146,0.8675729,1.116608,0.3172331,0,250,0.3172331,2291.131,0,0,0,0,41.25253,471.4302,471.3649,0.06526583,479.852,0,959.704,0,0,6.061818e-14,4.263256e-14,150.9735,0.4427416,0,168.8388,0,0,0,2.220446e-15
mpc,2026-01-20 05:15:00,1461,5.25,30.91312,3317.304,195.4624,0,29.15769,1,1,2322.112,2321.795,0,0,0,0,0,0,0,0,0,195.4624,1686.007,0.8430036,1.092596,0.3172331,0,250,0.3172331,2321.795,0,0,0,0,29.15769,478.8298,478.7644,0.06541485,484.7768,0,969.5536,0,0,-3.126388e-13,4.263256e-14,195.4624,0,0,197.1349,0,0,0,0
mpc,2026-01-20 05:30:00,1462,5.5,31.10896,3324.978,231.9139,2.559085,20.38227,1,1,2327.485,2327.168,0,0,0,0,0,0,0,0,0,231.2906,1627.919,0.8139595,1.061654,0.3172331,0,250,0.3172331,2327.168,0,0,3.182425,0,20.38227,482.0791,482.0134,0.06570674,486.2351,0,977.9598,0,0,-1.776357e-15,4.263256e-14,228.7315,2.559085,0,232.9406,0,0,0,-1.376677e-14
mpc,2026-01-20 05:45:00,1463,5.75,30.987,3296.74,283.1753,0,39.45175,1,1,2307.718,2307.401,0,0,0,0,0,0,0,0,0,278.2476,1558.101,0.7790504,1.025077,0.3172331,0,250,0.3172331,2307.401,0,0,4.927689,0,39.45175,476.6603,476.5948,0.06552466,484.7436,0,977.9875,0,0,-6.328271e-14,4.263256e-14,278.2476,0,0,280.9446,0,0,0,0
mpc,2026-01-20 06:00:00,1464,6,31.15563,3305.215,326.5507,0,45.63538,1,1,2313.65,2313.333,0,0,0,0,0,0,0,0,0,326.5507,1476.218,0.738109,0.9811133,0.3172331,0,250,0.3172331,2313.333,0,0,0,0,45.63538,479.7237,479.6579,0.06577668,489.1202,0,978.2403,0,0,-1.161293e-13,4.263256e-14,326.5507,0,0,330.7691,0,0,0,0
mpc,2026-01-20 06:15:00,1465,6.25,31.08398,3374.679,374.5272,0,41.3201,1,1,2362.275,2361.958,0,0,0,0,0,0,0,0,0,374.5272,1382.354,0.6911769,0.9295528,0.3172331,0,250,0.3172331,2361.958,0,0,0,0,41.3201,489.0067,488.941,0.06566936,497.4946,0,994.9891,0,0,1.857403e-13,4.263256e-14,374.5272,0,0,376.3706,0,0,0,0
mpc,2026-01-20 06:30:00,1466,6.5,30.83366,3382.996,405.2393,0,68.25478,1,1,2368.097,2367.78,0,0,0,0,0,0,0,0,0,400.1145,1282.107,0.6410537,0.8704479,0.3172331,0,250,0.3172331,2367.78,0,0,5.124826,0,68.25478,487.4335,487.3682,0.06529717,501.4173,0,1011.675,0,0,4.165557e-13,4.263256e-14,400.1145,0,0,400.846,0,0,0,0
mpc,2026-01-20 06:45:00,1467,6.75,30.85266,3379.317,429.3473,0,52.41223,1,1,2365.522,2365.205,159.1185,45.7735,204.892,1,204.892,0,0,0,0,224.4553,1225.792,0.6128959,0.8073243,0.3172331,0,250,0.3172331,2206.086,0,0,0,0,52.41223,487.113,454.2817,32.83132,510.848,0,1021.696,0,-1.421085e-14,2.206013e-13,4.263256e-14,429.3473,0,0,226.9578,0,0,0,0
mpc,2026-01-20 07:00:00,1468,7,30.97765,3363.192,441.1195,6.222851,32.67223,1,1,2354.235,2353.917,720.0163,207.2324,927.2487,2,429.4864,0.9955654,0,0,496.7667,0,1349.791,0.6748953,0.7718631,0.3172331,0,250,0.3172331,1633.901,0,0,11.63303,5.227286,32.67223,486.1652,337.4115,148.7537,551.3909,0,1131.866,0,0,-2.771117e-13,4.263256e-14,429.4864,0.9955654,0,0,496.7667,0,0,0
mpc,2026-01-20 07:15:00,1469,7.25,31.09294,3389.05,432.4953,13.58686,51.61363,1,1,2372.335,2372.018,715.5331,205.9825,921.5156,2,420.1458,1.369734,0,0,500,0,1474.578,0.737289,0.8499433,0.3172331,0,250,0.3172331,1656.485,0,0,12.34944,12.21712,51.61363,491.1895,342.9734,148.216,559.6425,0,1161.662,0,8.526513e-14,-2.322587e-13,4.263256e-14,420.1458,1.369734,0,0,500,0,0,0
mpc,2026-01-20 07:30:00,1470,7.5,31.21959,3393.027,413.1876,16.84659,53.43122,1,1,2375.119,2374.801,695.1961,200.2545,895.4506,2,392.9303,2.520308,0,0,500,0,1599.346,0.799673,0.9285202,0.3172331,0,250,0.3172331,1679.605,0,0,20.2573,14.32629,53.43122,493.1884,348.7665,144.4219,560.1159,0,1179.888,0,5.684342e-14,5.384582e-14,4.263256e-14,392.9303,2.520308,0,0,500,0,0,5.684342e-14
mpc,2026-01-20 07:45:00,1471,7.75,31.3861,3439.819,376.534,10.4511,72.85692,1,1,2407.873,2407.556,673.5627,194.0788,867.6415,2,364.6739,2.967541,0,0,500,0,1724.094,0.8620471,1.007085,0.3172331,0,250,0.3172331,1733.993,0,0,11.86007,7.483558,72.85692,501.8986,361.4347,140.4639,570.6998,0,1174.767,0,-5.684342e-14,2.702283e-13,4.263256e-14,364.6739,2.967541,0,0,500,0,0,0
mpc,2026-01-20 08:00:00,1472,8,31.55603,3475.816,335.3083,264.7426,73.46804,1,1,2433.071,2432.754,250.327,72.01137,322.3383,1,322.3383,0,0,0,0,180.9457,1678.586,0.8392932,1.085637,0.3172331,0,250,0.3172331,2182.427,0,0,12.96996,83.79688,73.46804,509.1346,456.6858,52.44879,544.0708,0,1255.064,0,-1.421085e-14,-1.854072e-13,4.263256e-14,322.3383,180.9457,0,180.9457,0,0,0,0
mpc,2026-01-20 08:15:00,1473,8.25,31.68306,3493.427,298.682,273.9826,104.2829,1,1,2445.399,2445.081,220.0991,63.31574,283.4148,1,283.4148,0,0,0,0,184.6457,1632.161,0.8160803,1.056981,0.3172331,0,250,0.3172331,2224.982,0,0,15.26719,89.33688,104.2829,513.2149,466.9562,46.25869,552.1577,0,1284.757,0,-2.131628e-14,-1.374456e-13,4.263256e-14,283.4148,184.6457,0,184.6457,0,0,0,-2.842171e-14
mpc,2026-01-20 08:30:00,1474,8.5,31.77346,3499.917,244.4381,271.2043,98.97527,1,1,2449.942,2449.625,183.136,52.68259,235.8186,1,235.8186,0,0,0,0,184.9875,1585.657,0.7928284,1.027748,0.3172331,0,250,0.3172331,2266.489,0,0,8.619564,86.21682,98.97527,515.2436,476.6618,38.58177,550.1598,0,1263.912,0,0,-1.687539e-14,4.263256e-14,235.8186,184.9875,0,184.9875,0,0,0,-2.842171e-14
mpc,2026-01-20 08:45:00,1475,8.75,31.92092,3521.252,203.3951,279.5461,104.2355,1,1,2464.876,2464.559,155.3656,44.6939,200.0595,1,200.0595,0,0,0,0,188.4946,1538.284,0.7691418,0.9984649,0.3172331,0,250,0.3172331,2309.194,0,0,3.335646,91.05152,104.2355,520.1589,487.3054,32.85349,553.996,0,1270.81,0,-2.131628e-14,1.888489e-13,4.263256e-14,200.0595,188.4946,0,188.4946,0,0,0,0
mpc,2026-01-20 09:00:00,1476,9,32.06916,3536.468,146.2054,279.0854,118.6418,1,1,2475.528,2475.21,123.5691,35.54703,159.1161,1,159.1161,0,0,0,0,193.4012,1489.691,0.7448455,0.9686346,0.3172331,0,250,0.3172331,2351.641,0,0,0,85.68411,118.6418,524.2105,497.9767,26.23381,558.647,0,1265.099,0,-7.105427e-15,-2.052802e-13,4.263256e-14,146.2054,193.4012,0,193.4012,0,12.91072,0,-2.842171e-14
mpc,2026-01-20 09:15:00,1477,9.25,32.23499,3538.221,118.4806,280.0075,134.2012,1,1,2476.755,2476.438,114.2961,35.70395,150,1,123.4321,0,26.56789,0,0,195.056,1440.693,0.7203463,0.9380366,0.3172331,0,250,0.3172331,2362.142,18.65385,0,0,84.95153,115.5474,526.5041,502.1398,24.36428,562.4066,0,1271.355,0,-7.105427e-15,4.657386e-13,4.263256e-14,118.4806,195.056,18.65385,195.056,0,4.951492,0,-4.263256e-14
mpc,2026-01-20 09:30:00,1478,9.5,32.30702,3584.64,103.3758,282.4947,142.8588,1,1,2509.248,2508.931,112.5705,37.42948,150,1,102.5323,0,47.46771,0,0,195.8449,1391.505,0.6957523,0.907183,0.3172331,0,250,0.3172331,2396.36,33.30068,0,0.8434942,86.64984,109.5581,534.3114,510.2734,24.03797,571.0319,0,1292.99,0,-2.842171e-14,-2.998712e-13,4.263256e-14,102.5323,195.8449,33.30068,195.8449,0,0,0,0
mpc,2026-01-20 09:45:00,1479,9.75,32.46273,3588.339,89.18286,285.0811,135.1867,1,1,2511.837,2511.52,111.0566,38.94336,150,1,84.19588,0,65.80412,0,0,197.228,1341.979,0.6709893,0.87621,0.3172331,0,250,0.3172331,2400.463,46.08251,0,4.986979,87.85316,89.10424,536.8206,513.0182,23.80241,571.0046,0,1302.158,0,0,-2.716716e-13,4.263256e-14,84.19588,197.228,46.08251,197.228,0,0,0,0
mpc,2026-01-20 10:00:00,1480,10,32.70836,3583.504,69.17711,288.026,156.842,1,1,2508.453,2508.135,109.846,40.15401,150,1,69.53231,0,80.46769,0,0,196.6049,1292.616,0.646308,0.8450242,0.3172331,0,250,0.3172331,2398.289,56.19326,0,0,91.42111,100.6487,539.2109,515.5305,23.68042,577.3197,0,1312.341,0,-7.105427e-15,8.049117e-14,4.263256e-14,69.17711,196.6049,56.19326,196.6049,0,0.3551933,0,0
mpc,2026-01-20 10:15:00,1481,10.25,32.98997,3553.312,62.70366,282.1019,159.6029,1,1,2487.319,2487.001,109.0193,40.98073,150,1,59.51898,0,90.48102,0,0,198.602,1242.762,0.621381,0.8139414,0.3172331,0,250,0.3172331,2377.982,62.98205,0,3.184683,83.49998,96.62088,538.2521,514.5919,23.66026,576.4812,0,1302.493,0,7.105427e-15,-2.604583e-13,4.263256e-14,59.51898,198.602,62.98205,198.602,0,0,0,0
mpc,2026-01-20 10:30:00,1482,10.5,33.22799,3571.07,56.44542,288.7813,186.2854,0,1,2499.749,2499.432,109.2418,40.75822,150,1,62.21408,0,87.78592,0,0,201.5247,1192.185,0.5960926,0.7825491,0.3172331,0,250,0.3172331,2390.19,60.93888,0,0,87.25659,125.3466,544.0245,520.1809,23.84351,0,588.2185,3385.72,0,-7.105427e-15,-3.128608e-13,4.263256e-14,56.44542,201.5247,60.93888,201.5247,0,5.768662,0,-4.263256e-14
mpc,2026-01-20 10:45:00,1483,10.75,33.45508,3553.971,59.32053,290.2369,194.3295,0,1,2487.78,2487.462,109.2145,40.78547,150,1,61.884,0,88.116,0,0,203.157,1141.208,0.5706042,0.7507016,0.3172331,0,250,0.3172331,2378.248,61.00794,0,0,87.07989,133.3215,544.379,520.4111,23.96787,0,590.3702,3397.249,0,0,3.329559e-13,4.263256e-14,59.32053,203.157,61.00794,203.157,0,2.563464,0,1.421085e-14
mpc,2026-01-20 11:00:00,1484,11,33.77929,3603.654,60.8199,294,216.7954,0,0,2522.558,2522.241,228.0204,100.5226,328.5429,1,0,0,328.5429,0,0,262.4448,1075.417,0.5377087,0.7186022,0.3172331,0,250,0.3172331,2294.221,226.6176,0,0,92.37514,0,556.3307,505.9726,50.35809,0,606.4952,3495.07,0,-1.421085e-14,-3.989031e-13,4.263256e-14,60.8199,201.6249,216.7954,263.8349,0,0,9.822236,0
mpc,2026-01-20 11:15:00,1485,11.25,34.14114,3605.039,51.63004,294.9949,232.1401,0,0,2523.527,2523.21,249.2513,109.8822,359.1335,1,0,0,359.1335,0,0,257.2679,1010.931,0.5054656,0.6771746,0.3172331,0,250,0.3172331,2273.959,246.6783,0,0,89.357,0,561.4733,505.9454,55.52785,0,615.8276,3541.193,0,-1.421085e-14,1.264544e-13,4.263256e-14,51.63004,205.6379,232.1401,261.6509,0,0,14.53824,0
mpc,2026-01-20 11:30:00,1486,11.5,34.48512,3605.807,68.64646,294.654,248.9666,0,0,2524.065,2523.748,272.5594,120.1576,392.717,1,0,0,392.717,0,0,259.1878,945.9751,0.4729876,0.6365686,0.3172331,0,250,0.3172331,2251.189,268.6651,0,12.95216,91.16045,0,566.361,505.1317,61.22928,0,625.2893,3618.685,0,-2.842171e-14,1.284528e-13,4.263256e-14,55.6943,203.4935,248.9666,259.1878,0,0,19.69857,0
mpc,2026-01-20 11:45:00,1487,11.75,34.51197,3573.213,55.53312,299.2941,288.5073,0,0,2501.249,2500.932,312.445,137.7411,450.186,1,0,0,450.186,0,0,256.6324,881.6681,0.4408341,0.5956667,0.3172331,0,250,0.3172331,2188.487,307.8841,0,0,98.19488,0,561.6136,491.3881,70.22551,0,629.1292,3629.597,0,-2.842171e-14,-1.286748e-13,4.263256e-14,55.53312,201.0993,288.5073,257.5239,0,0,19.37681,-2.842171e-14
mpc,2026-01-20 12:00:00,1488,12,34.7095,3615.689,61.78844,301.5053,302.3089,0,0,2530.982,2530.665,347.0793,153.0096,500.0889,2,0,0,500.0889,0,0,250.4002,818.9293,0.4094646,0.5551735,0.3172331,0,250,0.3172331,2183.586,341.2226,0,14.46724,98.42629,0,571.0759,492.6914,78.38449,0,645.701,3746.097,0,0,1.585398e-13,4.263256e-14,47.3212,203.079,302.3089,250.4002,0,0,38.91368,0
mpc,2026-01-20 12:15:00,1489,12.25,35.05668,3635.967,56.18552,303.0099,337.1002,0,0,2545.177,2544.86,389.0908,171.5303,560.6211,2,0,0,560.6211,0,0,254.4545,755.1867,0.3775934,0.5156678,0.3172331,0,250,0.3172331,2155.769,380.9682,0,7.793791,96.94705,0,579.2703,490.6428,88.62743,0,662.1732,3822.63,0,-2.842171e-14,-8.371082e-14,4.263256e-14,48.39173,206.0628,337.1002,254.4545,0,0,43.86795,0
mpc,2026-01-20 12:30:00,1490,12.5,35.37446,3679.632,62.02006,303.105,348.5989,0,0,2575.742,2575.425,410.2836,180.8731,591.1567,2,0,0,591.1567,0,0,260.4754,689.949,0.3449745,0.47553,0.3172331,0,250,0.3172331,2165.141,400.2157,0,9.581183,95.06847,0,590.9279,496.7277,94.20022,0,677.6008,3907.325,0,-2.842171e-14,5.312417e-14,4.263256e-14,52.43887,208.0366,348.5989,260.4754,0,0,51.61679,2.842171e-14
mpc,2026-01-20 12:45:00,1491,12.75,35.70823,3672.551,71.76227,299.0327,387.0129,0,0,2570.785,2570.468,437.2545,192.7632,630.0177,2,0,0,630.0177,0,0,263.1776,624.046,0.312023,0.4344508,0.3172331,0,250,0.3172331,2133.214,424.8425,0,12.03421,95.58322,0,594.8007,493.5601,101.2407,0,686.3233,3960.418,0,-2.842171e-14,9.958701e-14,4.263256e-14,59.72806,203.4495,387.0129,263.1776,0,0,37.82959,0
mpc,2026-01-20 13:00:00,1492,13,35.98773,3718.414,73.8645,299.7642,426.3498,0,0,2602.89,2602.573,460.7606,203.1259,663.8864,2,0,0,663.8864,0,0,260.1447,558.9116,0.2794558,0.3929526,0.3172331,0,250,0.3172331,2141.812,446.1969,0,19.93255,93.55144,0,606.5435,499.0999,107.4435,0,702.2258,4058.002,0,-2.842171e-14,-1.24456e-13,4.263256e-14,53.93196,206.2128,426.3498,260.1447,0,0,19.84701,-2.842171e-14
mpc,2026-01-20 13:15:00,1493,13.25,36.10834,3747.553,69.03925,295.6268,442.4629,0,0,2623.287,2622.97,488.7278,215.4552,704.183,2,0,0,704.183,0,0,257.8417,494.3631,0.2471816,0.3519384,0.3172331,0,250,0.3172331,2134.242,472.6007,0,16.32668,90.49762,0,613.1922,498.8781,114.3141,0,714.3333,4113.105,0,-2.842171e-14,1.409983e-14,4.263256e-14,52.71257,205.1292,442.4629,257.8417,0,0,30.13772,-2.842171e-14
mpc,2026-01-20 13:30:00,1494,13.5,36.49303,3794.017,66.60779,299.9734,468.973,1,0,2655.812,2655.495,519.7813,229.1451,748.9265,2,0,0,748.9265,0,0,271.3046,426.4592,0.2132296,0.3112932,0.3172331,0,250,0.3172331,2135.714,500.3247,0,1.235316,94.0413,0,626.9968,504.2094,122.7873,733.3546,0,1631.061,0,0,-7.538414e-14,4.263256e-14,65.37248,205.9321,468.973,271.3046,0,0,31.35168,-2.842171e-14
mpc,2026-01-20 13:45:00,1495,13.75,36.53117,3775.31,59.8321,293.3166,494.5573,1,0,2642.717,2642.4,525.4877,231.6608,757.1485,2,0,0,757.1485,0,0,262.4409,360.7818,0.1803909,0.2685351,0.3172331,0,250,0.3172331,2116.912,505.5864,0,4.123913,86.5839,0,624.5237,500.2661,124.2576,731.9269,0,1620.325,0,-5.684342e-14,6.383782e-14,4.263256e-14,55.70819,206.7327,494.5573,262.4409,0,0,11.02906,-2.842171e-14
mpc,2026-01-20 14:00:00,1496,14,36.86745,3800.633,55.21455,292.0898,518.4109,1,1,2660.443,2660.126,584.5038,252.3153,836.8191,2,45.0795,0,791.7396,0,0,216.118,306.6955,0.1533478,0.227179,0.3172331,0,250,0.3172331,2075.622,526.5547,0,3.48189,82.62491,0,634.2572,494.8342,139.423,747.1495,0,1642.833,0,0,2.972622e-14,4.263256e-14,51.73266,209.4649,518.4109,216.118,0,0,8.14374,0
mpc,2026-01-20 14:15:00,1497,14.25,37.06117,3768.158,63.17759,281.6031,542.7573,1,1,2637.71,2637.393,601.5521,259.6725,861.2245,2,46.41249,0,814.812,0,0,207.9722,254.6542,0.1273271,0.1931217,0.3172331,0,250,0.3172331,2035.841,540.6365,0,16.7651,73.63095,2.120854,632.0486,487.8286,144.22,748.0093,0,1651.952,0,5.684342e-14,2.06779e-14,4.263256e-14,46.41249,207.9722,540.6365,207.9722,0,0,0,0
mpc,2026-01-20 14:30:00,1498,14.5,37.05441,3764.332,59.27887,281.2426,536.5142,1,1,2635.032,2634.715,615.2519,265.9764,881.2284,2,44.18999,0,837.0384,0,0,205.5109,203.2364,0.1016182,0.160352,0.3172331,0,250,0.3172331,2019.463,555.4291,0,15.08888,75.73176,0,631.2944,483.8179,147.4765,749.7943,0,1656.254,0,-1.136868e-13,4.08007e-15,4.263256e-14,44.18999,205.5109,536.5142,205.5109,0,0,18.91496,0
mpc,2026-01-20 14:45:00,1499,14.75,37.17845,3749.935,62.25737,284.6444,558.4572,1,1,2624.955,2624.638,1161.693,446.3883,1608.082,4,52.65342,204.6393,850.7889,0,500,0,328.2044,0.1641022,0.127975,0.3172331,0,250,0.3172331,1462.944,563.7092,0,9.603953,80.00513,0,630.9426,351.638,279.3046,798.0263,0,1750.628,0,-5.684342e-14,-7.627232e-14,4.263256e-14,52.65342,204.6393,558.4572,0,500,0,5.252015,0
mpc,2026-01-20 15:00:00,1500,15,37.49843,3778.399,73.3637,284.6575,566.7253,1,1,2644.879,2644.562,658.583,282.4126,940.9956,2,66.60414,0,874.3914,0,0,204.2088,277.1005,0.1385503,0.2066655,0.3172331,0,250,0.3172331,1985.979,577.1093,0,6.75956,80.44872,0,641.156,481.4293,159.7267,763.8418,0,1678.118,0,0,-9.350853e-14,4.263256e-14,66.60414,204.2088,566.7253,204.2088,0,0,10.38403,0
mpc,2026-01-20 15:15:00,1501,15.25,37.56953,3773.178,75.32031,283.8083,567.4353,1,1,2641.225,2640.907,668.2231,286.7345,954.9576,2,65.99832,0,888.9592,0,0,199.8413,227.0966,0.1135483,0.1744861,0.3172331,0,250,0.3172331,1972.684,586.2187,0,9.321994,83.96692,0,641.4862,479.1148,162.3714,765.8492,0,1692.622,0,0,-5.342948e-14,4.263256e-14,65.99832,199.8413,567.4353,199.8413,0,0,18.78335,2.842171e-14
mpc,2026-01-20 15:30:00,1502,15.5,37.54672,3805.762,67.24501,290.0726,562.7158,1,1,2664.033,2663.716,1187.471,455.9431,1643.414,4,67.86306,197.7748,877.7761,0,500,0,352.0608,0.1760304,0.1429994,0.3172331,0,250,0.3172331,1476.245,579.0042,0,0,92.29772,0,646.6318,358.324,288.3078,814.2671,0,1787.748,0,0,5.992429e-14,4.263256e-14,67.24501,197.7748,562.7158,0,500,0.6180561,16.28833,-7.105427e-14
mpc,2026-01-20 15:45:00,1503,15.75,37.63132,3787.412,64.89598,287.4293,554.8066,1,1,2651.188,2650.871,674.2785,289.3506,963.6292,2,66.44687,0,897.1823,0,0,192.997,303.7561,0.1518781,0.2216875,0.3172331,0,250,0.3172331,1976.592,591.1977,0,0,94.43235,0,644.971,480.8579,164.1131,770.2085,0,1703.313,0,-5.684342e-14,-4.277134e-14,4.263256e-14,64.89598,192.997,554.8066,192.997,0,1.550887,36.39118,2.842171e-14
mpc,2026-01-20 16:00:00,1504,16,37.63234,3763.292,64.91401,282.326,542.5533,1,1,2634.304,2633.987,1209.194,464.7352,1673.929,4,74.45793,196.1336,903.3378,0,500,0,428.7083,0.2143542,0.1912708,0.3172331,0,250,0.3172331,1424.793,595.2465,0,0,86.19242,0,640.881,346.6277,294.2533,811.3628,0,1771.408,0,1.136868e-13,5.64826e-14,4.263256e-14,64.91401,196.1336,542.5533,0,500,9.543918,52.69319,-7.105427e-14
mpc,2026-01-20 16:15:00,1505,16.25,37.56292,3733.764,72.85256,278.7311,535.9412,1,1,2613.635,2613.318,1196.006,458.1541,1654.16,4,80.90586,194.2932,878.9609,0,500,0,553.6408,0.2768204,0.2699513,0.3172331,0,250,0.3172331,1417.312,579.6718,0,0,84.4379,0,634.6733,344.1682,290.5051,802.3223,0,1750.3,0,0,-1.054157e-13,4.263256e-14,72.85256,194.2932,535.9412,0,500,8.053296,43.73065,0
mpc,2026-01-20 16:30:00,1506,16.5,37.69915,3715.14,86.63443,279.8494,507.1506,1,1,2600.598,2600.281,1185.787,452.1115,1637.899,4,93.83256,192.2249,851.8412,0,500,0,678.5537,0.3392768,0.3486195,0.3172331,0,250,0.3172331,1414.494,560.8581,0,0,87.62448,0,633.814,344.7383,289.0757,796.8498,0,1744.852,0,-1.136868e-13,1.687539e-13,4.263256e-14,86.63443,192.2249,507.1506,0,500,7.198131,53.70742,1.421085e-14
mpc,2026-01-20 16:45:00,1507,16.75,37.86482,3670.214,114.5073,275.743,506.5906,1,1,2569.15,2568.833,1187.543,451.456,1638.999,4,105.8496,193.081,840.0684,0,500,0,803.4469,0.4017234,0.4272753,0.3172331,0,250,0.3172331,1381.29,551.9933,0,8.65776,82.66196,0,628.9429,338.1477,290.7951,789.6037,0,1736.734,0,0,6.061818e-14,4.263256e-14,105.8496,193.081,506.5906,0,500,0,45.40277,-1.136868e-13
mpc,2026-01-20 17:00:00,1508,17,37.83661,3621.037,132.9011,271.556,474.6574,1,1,2534.726,2534.409,1188.597,448.3805,1636.978,4,135.6092,189.6617,811.7068,0,500,0,928.3204,0.4641602,0.5059187,0.3172331,0,250,0.3172331,1345.812,533.5407,0,0,81.89433,0,620.0447,329.2125,290.8322,777.593,0,1696.454,0,-5.684342e-14,3.652634e-14,4.263256e-14,132.9011,189.6617,474.6574,0,500,2.708062,58.88327,-2.842171e-14
mpc,2026-01-20 17:15:00,1509,17.25,37.93227,3591.647,159.5589,272.2593,467.3477,1,1,2514.153,2513.835,1189.649,445.7045,1635.354,4,162.0045,186.9451,786.4043,0,500,0,1053.174,0.5265871,0.5845497,0.3172331,0,250,0.3172331,1324.186,516.3073,0,0,85.31423,0,616.5992,324.7583,291.8409,770.4628,0,1688.093,0,-5.684342e-14,2.557954e-13,4.263256e-14,159.5589,186.9451,467.3477,0,500,2.445587,48.95954,-5.684342e-14
mpc,2026-01-20 17:30:00,1510,17.5,37.89141,3568.577,179.4393,269.3373,459.2112,1,1,2498.004,2497.686,1203.826,448.1004,1651.926,4,194.4003,186.985,770.5408,0,500,0,1178.008,0.5890042,0.6631684,0.3172331,0,250,0.3172331,1293.861,506.1442,0,0,82.35227,0,611.9641,316.9716,294.9925,765.072,0,1672.202,0,-5.684342e-14,-3.38396e-13,4.263256e-14,179.4393,186.985,459.2112,0,500,14.96108,46.93297,-1.136868e-13
mpc,2026-01-20 17:45:00,1511,17.75,37.87151,3542.113,211.5281,263.1462,439.5101,1,1,2479.479,2479.162,1199.434,442.1133,1641.548,4,228.4543,183.5553,729.538,0,500,0,1302.823,0.6514115,0.7417747,0.3172331,0,250,0.3172331,1279.728,479.3269,0,0,79.59086,0,607.1004,313.3413,293.7591,755.4546,0,1648.203,0,1.136868e-13,-3.812506e-13,4.263256e-14,211.5281,183.5553,439.5101,0,500,16.92619,39.81678,2.842171e-14
mpc,2026-01-20 18:00:00,1512,18,37.8637,3587.777,250.9726,0,409.267,1,1,2511.444,2511.127,1073.585,382.6124,1456.197,3,262.2505,2.376856,691.57,0,500,0,1427.618,0.713809,0.8203686,0.3172331,0,250,0.3172331,1437.542,454.424,0,0,0,0,614.7976,351.908,262.8896,734.5204,0,1469.041,0,0,2.755574e-13,4.263256e-14,250.9726,0,409.267,0,500,13.65476,45.15703,3.552714e-15
mpc,2026-01-20 18:15:00,1513,18.25,38.01672,3558.413,290.7989,0.9267014,385.5235,0,1,2490.889,2490.572,1073.96,378.8383,1452.798,3,295.367,4.604254,652.8271,0,500,0,1552.393,0.7761966,0.8989501,0.3172331,0,250,0.3172331,1416.612,428.1673,0,0,0,0,612.2887,348.2192,264.0695,0,727.0575,3998.816,0,5.684342e-14,-3.448353e-13,4.263256e-14,290.7989,0.9267014,385.5235,0,500,8.245662,42.64374,6.394885e-14
mpc,2026-01-20 18:30:00,1514,18.5,38.02186,3528.129,334.933,0.7258551,356.561,0,0,2469.69,2469.373,428.8991,189.0798,617.9788,2,0,0,617.9788,0,0,329.4055,1469.797,0.7348987,0.9775192,0.3172331,0,250,0.3172331,2040.474,405.286,0,6.253429,0,0,607.1622,501.6413,105.5209,0,690.7211,3809.753,0,-2.842171e-14,3.620437e-13,4.263256e-14,328.6796,0.7258551,356.561,331.7597,0,0,48.72509,2.375877e-14
mpc,2026-01-20 18:45:00,1515,18.75,37.81362,3541.065,360.8313,3.730849,327.7137,0,0,2478.746,2478.428,390.2341,172.0343,562.2685,2,0,0,562.2685,0,0,360.9662,1379.325,0.6896623,0.9255099,0.3172331,0,250,0.3172331,2088.194,369.6865,0,1.796747,1.799212,0,605.9759,510.4983,95.47761,0,682.5326,3760.132,0,-2.842171e-14,-3.174128e-13,4.263256e-14,359.0345,1.931636,327.7137,360.9662,0,0,41.97282,2.220446e-15
mpc,2026-01-20 19:00:00,1516,19,37.78808,3538.573,393.7731,7.550884,299.4261,0,0,2477.001,2476.684,358.3888,157.9954,516.3842,2,0,0,516.3842,0,0,390.7293,1281.425,0.6407125,0.8685404,0.3172331,0,250,0.3172331,2118.295,339.6235,0,5.687012,4.907696,0,605.1338,517.5016,87.63225,0,675.4969,3733.509,0,-2.842171e-14,3.178569e-13,4.263256e-14,388.0861,2.643188,299.4261,390.7293,0,0,40.19733,9.325873e-15
mpc,2026-01-20 19:15:00,1517,19.25,37.64991,3490.482,388.6425,7.870625,269.9033,0,0,2443.337,2443.02,336.9287,148.5347,485.4634,1,0,0,485.4634,0,0,389.2861,1183.902,0.5919509,0.8068946,0.3172331,0,250,0.3172331,2106.091,319.8236,0,0,7.226983,0,594.7017,512.6169,82.08475,0,661.1516,3648.801,0,-2.842171e-14,-4.664047e-13,4.263256e-14,388.6425,0.6436423,269.9033,405.363,0,0,49.92037,1.831868e-14
mpc,2026-01-20 19:30:00,1518,19.5,37.46496,3490.43,403.224,7.27098,256.6217,0,0,2443.301,2442.984,315.9195,139.2728,455.1923,1,0,0,455.1923,0,0,403.513,1082.837,0.5414186,0.7454856,0.3172331,0,250,0.3172331,2127.064,300.5545,0,0,6.981968,0,591.7625,515.1706,76.59188,0,654.4434,3611.483,0,0,-1.777467e-13,4.263256e-14,403.224,0.2890127,256.6217,410.2298,0,0,43.93275,6.661338e-16
mpc,2026-01-20 19:45:00,1519,19.75,37.21756,3491.61,395.2813,3.788085,226.9336,0,0,2444.127,2443.81,284.7333,125.5244,410.2577,1,0,0,410.2577,0,0,395.5784,983.7721,0.4918861,0.6818467,0.3172331,0,250,0.3172331,2159.076,271.6971,0,0,3.49096,0,588.0863,519.4997,68.58658,0,645.0241,3553.654,0,-1.421085e-14,-2.875478e-14,4.263256e-14,395.2813,0.2971247,226.9336,410.4176,0,0,44.76356,2.448042e-14
mpc,2026-01-20 20:00:00,1520,20,37.0633,3441.338,390.2264,0,186.7435,0,0,2408.936,2408.619,261.9897,115.4979,377.4877,1,0,0,377.4877,0,0,390.2264,886.0606,0.4430303,0.6194669,0.3172331,0,250,0.3172331,2146.629,250.4607,0,0,0,0,577.2622,514.4046,62.85758,0,629.9026,3464.464,0,-4.263256e-14,-2.012834e-13,4.263256e-14,390.2264,0,186.7435,395.6043,0,0,63.71719,0
mpc,2026-01-20 20:15:00,1521,20.25,36.89108,3416.746,376.6015,5.500044,194.4835,0,0,2391.722,2391.405,240.8865,106.1946,347.081,1,0,0,347.081,0,0,369.8129,793.4679,0.396734,0.5579394,0.3172331,0,250,0.3172331,2150.518,230.7642,0,8.274032,4.014548,0,570.547,513.0077,57.53931,0,619.2022,3426.81,0,-1.421085e-14,-1.915135e-13,4.263256e-14,368.3274,1.485497,194.4835,369.8129,0,0,36.28076,2.131628e-14
mpc,2026-01-20 20:30:00,1522,20.5,36.66161,3417.011,349.4786,2.324969,186.8198,0,0,2391.908,2391.591,213.661,94.19225,307.8532,1,0,0,307.8532,0,0,338.4263,708.7364,0.3543682,0.4996351,0.3172331,0,250,0.3172331,2177.93,205.2479,0,11.91666,1.460656,0,567.1761,516.437,50.73913,0,610.6292,3381.536,0,-1.421085e-14,8.459899e-14,4.263256e-14,337.562,0.8643127,186.8198,338.4263,0,0,18.42815,3.885781e-15
mpc,2026-01-20 20:45:00,1523,20.75,36.29222,3420.059,307.1522,0.5643518,181.1232,0,0,2394.042,2393.724,188.5395,83.11746,271.657,1,0,0,271.657,0,0,305.8235,632.169,0.3160845,0.4462809,0.3172331,0,250,0.3172331,2205.185,181.9184,0,1.655305,0.2377246,0,562.2646,517.9097,44.35489,0,601.0272,3308.915,0,-1.421085e-14,-4.807266e-14,4.263256e-14,305.4968,0.3266272,181.1232,305.8235,0,0,0.7951611,-6.550316e-15
mpc,2026-01-20 21:00:00,1524,21,35.87313,3377.191,274.5685,3.134449,163.0761,0,0,2364.034,2363.716,174.4896,76.92359,251.4132,1,0,0,251.4132,0,0,272.4003,563.9694,0.2819847,0.3980675,0.3172331,0,250,0.3172331,2189.227,169.2048,0,2.433455,2.869138,0,549.2699,508.6545,40.61539,0,585.5781,3229.827,0,-1.421085e-14,8.193446e-14,4.263256e-14,272.135,0.2653116,163.0761,272.4003,0,0,6.128738,-6.938894e-15
mpc,2026-01-20 21:15:00,1525,21.25,35.68543,3391.998,246.1752,5.230037,137.8685,0,0,2374.399,2374.082,149.6741,65.98368,215.6578,1,0,0,215.6578,0,0,231.2088,506.0784,0.2530392,0.3551233,0.3172331,0,250,0.3172331,2224.407,145.4647,0,14.97233,5.224155,0,549.0444,514.3611,34.68326,0,580.3448,3226.735,0,0,-3.352874e-14,4.263256e-14,231.2029,0.005882142,137.8685,231.2088,0,0,7.596226,-9.84629e-15
mpc,2026-01-20 21:30:00,1526,21.5,35.49437,3385.071,205.1569,4.58455,119.1156,0,0,2369.55,2369.232,120.9944,53.34028,174.3347,1,0,0,174.3347,0,0,203.6721,455.0807,0.2275404,0.3186702,0.3172331,0,250,0.3172331,2248.238,117.8581,0,2.958809,3.110572,1.257501,545.2732,517.3573,27.91585,0,570.987,3150.898,0,-7.105427e-15,-1.321165e-14,4.263256e-14,202.1981,1.473978,117.8581,203.6721,0,0,0,-5.77316e-15
mpc,2026-01-20 21:45:00,1527,21.75,35.55491,3339.645,179.4889,5.498292,105.5383,0,0,2337.751,2337.434,113.054,49.83975,162.8938,1,0,0,162.8938,0,0,177.2827,410.6884,0.2053442,0.2865577,0.3172331,0,250,0.3172331,2224.38,110.0446,0,2.282571,5.421956,0,538.7816,512.6529,26.12867,0,562.4927,3107,0,-1.421085e-14,8.881784e-15,4.263256e-14,177.2063,0.07633643,105.5383,177.2827,0,0,4.506317,1.233735e-14
mpc,2026-01-20 22:00:00,1528,22,35.29648,3319.594,158.4535,5.992148,98.55047,0,0,2323.716,2323.399,113.4051,49.99452,163.3996,1,0,0,163.3996,0,0,150.3353,373.0399,0.18652,0.2586045,0.3172331,0,250,0.3172331,2209.994,110.7242,0,8.6192,5.491102,0,532.0609,506.0219,26.03898,0,556.0164,3082.431,0,-1.421085e-14,-8.271162e-14,4.263256e-14,149.8343,0.501046,98.55047,150.3353,0,0,12.17369,6.994405e-15
mpc,2026-01-20 22:15:00,1529,22.25,35.1878,3356.833,133.4433,3.991382,96.00992,0,0,2349.783,2349.466,104.9026,45.09745,150,1,9.656634,0,140.3434,0,0,124.4876,341.8593,0.1709297,0.2348978,0.3172331,0,250,0.3172331,2244.563,95.22264,0,0,3.290449,0.7872802,536.5609,512.5345,24.02639,0,557.8117,3073.64,0,-3.552714e-14,-8.901213e-14,4.263256e-14,133.4433,0.7009338,95.22264,126.3363,0,0,0,1.720846e-14
mpc,2026-01-20 22:30:00,1530,22.5,35.09417,3347.656,103.7521,3.636291,93.88877,0,0,2343.359,2343.042,105.3386,44.66143,150,1,14.93772,0,135.0623,0,0,90.18246,319.2599,0.1596299,0.2152638,0.3172331,0,250,0.3172331,2237.703,91.7406,0,0,2.268177,2.148173,533.8384,509.769,24.06935,0,554.9198,3055.972,0,7.105427e-15,9.114931e-14,4.263256e-14,103.7521,1.368115,91.7406,96.97601,0,0,0,6.661338e-16
mpc,2026-01-20 22:45:00,1531,22.75,34.83043,3279.385,84.11049,6.727175,92.61992,0,0,2295.57,2295.253,0,0,0,0,0,0,0,0,0,85.57069,297.817,0.1489085,0.2010333,0.3172331,0,250,0.3172331,2295.253,0,0,0,5.266967,92.61992,519.5181,519.4463,0.07179408,0,540.4074,2981.326,0,0,-9.323098e-14,4.263256e-14,84.11049,1.460208,0,100.1076,0,0,0,-5.551115e-15
mpc,2026-01-20 23:00:00,1532,23,34.58141,3240.953,73.03746,6.838168,70.6078,0,0,2268.667,2268.35,0,0,0,0,0,0,0,0,0,74.94706,279.0333,0.1395167,0.187531,0.3172331,0,250,0.3172331,2268.35,0,0,0,4.928568,70.6078,510.2663,510.1949,0.07135175,0,526.076,2901.92,0,0,-1.030565e-13,4.263256e-14,73.03746,1.9096,0,94.05771,0,0,0,-7.105427e-15
mpc,2026-01-20 23:15:00,1533,23.25,34.26415,3281.728,73.25313,6.798721,69.55692,1,0,2297.21,2296.893,0,0,0,0,0,0,0,0,0,73.75462,260.5507,0.1302754,0.1757032,0.3172331,0,250,0.3172331,2296.893,0,0,0,6.297231,69.55692,512.662,512.5912,0.07079604,528.1141,0,1067.091,0,0,-7.963075e-14,4.263256e-14,73.25313,0.5014903,0,83.54945,0,0,0,3.330669e-16
mpc,2026-01-20 23:30:00,1534,23.5,34.23327,3272.605,64.99919,0,64.31982,1,1,2290.823,2290.506,513.2424,157.8743,671.1167,2,74.88832,0.9456457,95.28274,0,500,0,385.5097,0.1927549,0.164065,0.3172331,0,250,0.3172331,1777.264,65.37672,0,0,0,0,510.8496,396.3267,114.5229,554.201,0,1108.402,0,5.684342e-14,-1.391109e-13,4.263256e-14,64.99919,0,64.31982,0,500,10.83477,1.056892,5.861978e-14
mpc,2026-01-20 23:45:00,1535,23.75,33.77206,3270.59,53.86183,0,67.1903,1,1,2289.413,2289.096,485.8863,146.9496,632.8358,2,65.34574,0.237618,67.25247,0,500,0,510.449,0.2552245,0.2427498,0.3172331,0,250,0.3172331,1803.21,46.39234,0,0,0,20.79796,504.8238,397.6142,107.2096,549.1498,0,1098.3,0,0,-1.416922e-13,4.263256e-14,53.86183,0,46.39234,0,500,11.72153,0,1.24345e-14
mpc,2026-01-21 00:00:00,1536,0,33.50591,3233.414,62.14073,1.632206,32.18042,1,1,2263.389,2263.072,495.687,151.42,647.107,2,64.08639,0.2905715,82.72999,0,500,0,635.3687,0.3176843,0.3214223,0.3172331,0,250,0.3172331,1767.385,57.24524,0,0,1.341634,0,495.8843,387.2151,108.6692,538.6351,0,1079.585,0,0,2.545186e-13,4.263256e-14,62.14073,0.2905715,32.18042,0,500,1.945658,25.06483,0
mpc,2026-01-21 00:15:00,1537,0.25,33.42717,3274.303,63.97726,0,48.69001,1,1,2292.012,2291.695,496.8662,152.6427,649.5089,2,58.17809,3.326906,88.00392,0,500,0,760.2687,0.3801343,0.4000823,0.3172331,0,250,0.3172331,1794.829,60.94999,0,5.79917,0,0,501.2041,392.4828,108.7212,545.1255,0,1100.255,0,5.684342e-14,1.100786e-13,4.263256e-14,58.17809,0,48.69001,0,500,3.326906,12.25997,-4.751755e-14
mpc,2026-01-21 00:30:00,1538,0.5,33.15514,3263.215,68.59115,0,38.94788,1,1,2284.251,2283.933,489.557,150.0722,639.6292,2,52.69922,1.027837,85.90213,0,500,0,885.149,0.4425745,0.47873,0.3172331,0,250,0.3172331,1794.376,59.68126,0,15.89193,0,0,496.2596,389.8331,106.4265,539.9053,0,1107.224,0,5.684342e-14,-2.720046e-15,4.263256e-14,52.69922,0,38.94788,0,500,1.027837,20.73338,1.110223e-14
mpc,2026-01-21 00:45:00,1539,0.75,32.82758,3241.209,52.85158,0,43.98131,1,1,2268.846,2268.529,429.9182,123.8731,553.7914,2,51.9206,1.870754,0,0,500,0,1010.01,0.5050048,0.5573653,0.3172331,0,250,0.3172331,1838.611,0,0,0.9309794,0,43.98131,489.0844,396.3406,92.74382,529.6946,0,1060.995,0,-2.842171e-14,1.817435e-13,4.263256e-14,51.9206,0,0,0,500,1.870754,0,-3.397282e-14
mpc,2026-01-21 01:00:00,1540,1,32.61118,3235.951,42.70724,0.8916637,28.37361,1,1,2265.166,2264.849,429.4668,123.6561,553.1229,2,52.07175,1.051171,0,0,500,0,1134.851,0.5674253,0.6359883,0.3172331,0,250,0.3172331,1835.382,0,0,0,0,28.37361,485.7983,393.6247,92.17353,523.366,0,1046.732,0,-5.684342e-14,-2.875478e-13,4.263256e-14,42.70724,0.8916637,0,0,500,9.524018,0,-3.375078e-14
mpc,2026-01-21 01:15:00,1541,1.25,32.43914,3313.792,49.77992,0,42.25648,1,1,2319.654,2319.337,432.8969,124.6158,557.5127,2,56.71684,0.7958569,0,0,500,0,1259.672,0.629836,0.7145988,0.3172331,0,250,0.3172331,1886.44,0,0,0,0,42.25648,495.4732,402.9396,92.53362,536.5812,0,1073.162,0,5.684342e-14,6.039613e-14,4.263256e-14,49.77992,0,0,0,500,7.732783,0,3.375078e-14
mpc,2026-01-21 01:30:00,1542,1.5,32.27894,3297.631,51.80205,0,63.05573,1,1,2308.342,2308.024,427.8248,123.1579,550.9827,2,50.17477,0.8079013,0,0,500,0,1384.474,0.6922368,0.793197,0.3172331,0,250,0.3172331,1880.2,0,0,1.627282,0,63.05573,491.2079,400.1006,91.10728,536.6766,0,1076.16,0,1.421085e-14,1.159073e-13,4.263256e-14,50.17477,0,0,0,500,0.8079013,0,-2.298162e-14
mpc,2026-01-21 01:45:00,1543,1.75,32.08908,3293.59,32.95096,0,58.74656,1,1,2305.513,2305.196,429.9238,123.8019,553.7257,2,52.53979,1.185933,0,0,500,0,1509.256,0.7546279,0.8717828,0.3172331,0,250,0.3172331,1875.272,0,0,0,0,58.74656,488.4354,397.2866,91.14888,533.5343,0,1067.069,0,-4.263256e-14,2.815526e-13,4.263256e-14,32.95096,0,0,0,500,20.77476,0,-2.842171e-14
mpc,2026-01-21 02:00:00,1544,2,31.96916,3242.796,40.27917,0,61.22193,1,1,2269.957,2269.64,436.497,125.6923,562.1894,2,61.0084,1.180965,0,0,500,0,1634.018,0.8170091,0.9503562,0.3172331,0,250,0.3172331,1833.143,0,0,0,0,61.22193,479.5624,387.2789,92.28356,525.9053,0,1051.811,0,1.421085e-14,1.985079e-13,4.263256e-14,40.27917,0,0,0,500,21.9102,0,8.526513e-14
mpc,2026-01-21 02:15:00,1545,2.25,31.8837,3226.174,37.62921,0,43.65977,1,1,2258.322,2258.005,433.5277,124.7375,558.2652,2,58.03079,0.2343908,0,0,500,0,1758.761,0.8793805,1.028917,0.3172331,0,250,0.3172331,1824.477,0,0,0,0,43.65977,476.1587,384.6841,91.47456,518.6271,0,1037.254,0,0,1.108003e-13,4.263256e-14,37.62921,0,0,0,500,20.63597,0,3.552714e-15
mpc,2026-01-21 02:30:00,1546,2.5,31.54095,3181.109,49.65388,0,45.35454,1,1,2226.776,2226.459,412.2041,118.5832,530.7873,2,53.88795,0.0444565,0,0,476.8549,0,1877.698,0.9388489,1.107466,0.3172331,0,250,0.3172331,1814.255,0,0,0,0,45.35454,465.8044,379.5118,86.29259,507.5824,0,1015.165,0,-1.421085e-14,2.402523e-13,4.263256e-14,49.65388,0,0,0,476.8549,4.27852,0,6.217249e-15
mpc,2026-01-21 02:45:00,1547,2.75,31.30722,3219.692,56.97287,0,51.90109,1,1,2253.784,2253.467,116.3697,33.63025,150,1,58.15781,1.450962,0,0,90.39123,0,1900,0.95,1.182359,0.3172331,0,250,0.3172331,2137.097,0,0,0,0,51.90109,468.9321,444.6537,24.2784,489.0827,0,978.1654,0,-2.131628e-14,5.995204e-15,4.263256e-14,56.97287,0,0,0,90.39123,2.635898,0,-1.509903e-14
mpc,2026-01-21 03:00:00,1548,3,31.24951,3208.32,60.41871,0,49.54841,1,1,2245.824,2245.507,0,0,0,0,0,0,0,0,0,60.27416,1884.632,0.9423162,1.196402,0.3172331,0,250,0.3172331,2245.507,0,0,0.1445525,0,49.54841,466.6594,466.5935,0.06591782,476.8892,0,954.0277,0,0,-1.190159e-13,4.263256e-14,60.27416,0,0,62.13105,0,0,0,0
mpc,2026-01-21 03:15:00,1549,3.25,31.15422,3206.168,51.44247,0,44.05325,1,1,2244.318,2244.001,0,0,0,0,0,0,0,0,0,50.21514,1871.782,0.9358909,1.186725,0.3172331,0,250,0.3172331,2244.001,0,0,1.227328,0,44.05325,465.333,465.2672,0.06577456,474.4011,0,950.9194,0,0,-2.458034e-13,4.263256e-14,50.21514,0,0,52.02164,0,0,0,0
mpc,2026-01-21 03:30:00,1550,3.5,31.03929,3220.469,63.08675,2.247628,30.95191,1,1,2254.328,2254.011,134.8929,38.82695,173.7198,1,59.45789,0.2108619,0,0,114.0511,0,1900,0.95,1.178634,0.3172331,0,250,0.3172331,2119.118,0,0,3.628856,2.036766,30.95191,466.1866,438.2256,27.96094,483.4533,0,976.6799,0,-7.105427e-15,5.329071e-15,4.263256e-14,59.45789,0.2108619,0,0,114.0511,8.644928e-07,0,-1.421085e-14
mpc,2026-01-21 03:45:00,1551,3.75,30.99577,3239.233,51.20335,1.70914,33.14129,1,1,2267.463,2267.146,0,0,0,0,0,0,0,0,0,51.93635,1886.717,0.9433584,1.196402,0.3172331,0,250,0.3172331,2267.146,0,0,0,0.976137,33.14129,468.4391,468.3736,0.06553773,475.2203,0,952.1244,0,0,1.29674e-13,4.263256e-14,51.20335,0.7330033,0,68.25632,0,0,0,8.881784e-16
mpc,2026-01-21 04:00:00,1552,4,31.00278,3299.994,55.86879,4.214085,39.76357,1,1,2309.996,2309.679,0,0,0,0,0,0,0,0,0,58.06275,1871.904,0.9359521,1.188038,0.3172331,0,250,0.3172331,2309.679,0,0,0,2.020126,39.76357,477.302,477.2365,0.06554816,485.4526,0,974.39,0,0,2.315925e-13,4.263256e-14,55.86879,2.193959,0,70.82375,0,0,0,-4.440892e-16
mpc,2026-01-21 04:15:00,1553,4.25,30.78855,3296.467,59.64865,0,48.36859,1,1,2307.527,2307.21,168.114,48.37916,216.4931,1,90.00314,0.1687471,0,0,113.5623,0,1900,0.95,1.178711,0.3172331,0,250,0.3172331,2139.096,0,0,0,0,48.36859,474.4816,439.8482,34.6334,498.1731,0,996.3462,0,-1.421085e-14,3.774758e-15,4.263256e-14,59.64865,0,0,0,126.3212,43.28222,0,0
mpc,2026-01-21 04:30:00,1554,4.5,30.54442,3322.233,63.54519,4.271859,27.82062,1,1,2325.563,2325.246,0,0,0,0,0,0,0,0,0,65.01134,1883.448,0.941724,1.196402,0.3172331,0,250,0.3172331,2325.246,0,0,0,2.805702,27.82062,475.5643,475.4994,0.06487234,481.1885,0,967.2169,0,0,-2.824407e-13,4.263256e-14,63.54519,1.466157,0,112.1002,0,0,0,-1.110223e-15
mpc,2026-01-21 04:45:00,1555,4.75,30.32889,3298.008,91.60469,3.444993,22.67339,1,1,2308.606,2308.289,0,0,0,0,0,0,0,0,0,93.76314,1859.711,0.9298554,1.18598,0.3172331,0,250,0.3172331,2308.289,0,0,0,1.286543,22.67339,469.8187,469.7542,0.06455933,474.3684,0,950.9561,0,0,3.099743e-13,4.263256e-14,91.60469,2.15845,0,129.5099,0,0,0,-3.996803e-15
mpc,2026-01-21 05:00:00,1556,5,30.52409,3273.068,133.8516,6.934606,29.88011,1,1,2291.148,2290.83,0,0,0,0,0,0,0,0,0,134.6822,1825.747,0.9128737,1.171033,0.3172331,0,250,0.3172331,2290.83,0,0,0,6.103993,29.88011,468.3123,468.2475,0.06484268,474.355,0,959.2394,0,0,8.326673e-14,4.263256e-14,133.8516,0.8306126,0,159.4037,0,0,0,-5.107026e-15
mpc,2026-01-21 05:15:00,1557,5.25,30.35401,3262.425,174.2205,7.657386,33.81182,1,1,2283.698,2283.38,0,0,0,0,0,0,0,0,0,174.2205,1781.905,0.8909525,1.149646,0.3172331,0,250,0.3172331,2283.38,0,0,0,7.657386,33.81182,465.0113,464.9467,0.06459566,471.8315,0,956.8721,0,0,3.059775e-13,4.263256e-14,174.2205,0,0,196.2291,0,0,0,0
mpc,2026-01-21 05:30:00,1558,5.5,30.30977,3273.223,230.6423,4.478114,57.93182,1,1,2291.256,2290.939,0,0,0,0,0,0,0,0,0,233.7318,1723.191,0.8615957,1.122039,0.3172331,0,250,0.3172331,2290.939,0,0,0.2064771,1.182178,57.93182,466.0885,466.024,0.06453172,477.8085,0,958.0125,0,0,3.024248e-13,4.263256e-14,230.4358,3.295936,0,233.7318,0,0,0,5.77316e-15
mpc,2026-01-21 05:45:00,1559,5.75,30.28958,3292.476,262.2021,8.989098,60.60198,1,1,2304.733,2304.416,0,0,0,0,0,0,0,0,0,263.4241,1657.064,0.8285321,1.085068,0.3172331,0,250,0.3172331,2304.416,0,0,0,7.767133,60.60198,468.6182,468.5537,0.06450257,480.8759,0,975.15,0,0,-1.258993e-13,4.263256e-14,262.2021,1.221965,0,282.2107,0,0,0,-4.440892e-16
mpc,2026-01-21 06:00:00,1560,6,30.44506,3331.301,307.4239,3.614516,68.00305,1,1,2331.911,2331.594,0,0,0,0,0,0,0,0,0,307.4969,1579.929,0.7899646,1.043429,0.3172331,0,250,0.3172331,2331.594,0,0,0,3.541488,68.00305,475.7988,475.7341,0.06472766,489.6093,0,985.3277,0,0,1.758593e-13,4.263256e-14,307.4239,0.07302759,0,328.4769,0,0,0,2.731149e-14
mpc,2026-01-21 06:15:00,1561,6.25,30.25555,3361.472,347.2012,4.497103,87.63531,1,1,2353.03,2352.713,679.8235,195.5758,875.3993,2,375.2909,0.1084301,0,0,500,0,1704.68,0.8523402,0.9948582,0.3172331,0,250,0.3172331,1672.889,0,0,0,4.388673,87.63531,478.0745,339.8876,138.1869,553.2687,0,1114.108,0,0,5.02931e-14,4.263256e-14,347.2012,0.1084301,0,0,500,28.08969,0,-1.136868e-13
mpc,2026-01-21 06:30:00,1562,6.5,30.3072,3349.464,388.7355,10.63715,66.67927,1,1,2344.625,2344.308,116.4895,33.51046,150,1,150,0,0,0,0,239.0397,1644.652,0.8223261,1.073412,0.3172331,0,250,0.3172331,2227.818,0,0,0,10.33292,66.67927,476.9174,453.1578,23.75953,500.2314,0,1018.287,0,-1.421085e-14,1.432188e-13,4.263256e-14,388.7355,0.3042274,0,253.3384,0,0,0,2.053913e-15
mpc,2026-01-21 06:45:00,1563,6.75,30.53849,3365.425,408.5467,1.794368,61.16893,1,1,2355.798,2355.48,702.1785,202.0025,904.1809,2,430.4412,0.0689848,0,0,473.6708,0,1762.811,0.8814055,1.035613,0.3172331,0,250,0.3172331,1653.302,0,0,0,1.725383,61.16893,481.6828,338.0456,143.6372,552.5551,0,1108.087,0,-8.526513e-14,8.326673e-14,4.263256e-14,408.5467,0.0689848,0,0,473.6708,21.89451,0,-5.684342e-14
mpc,2026-01-21 07:00:00,1564,7,30.77074,3401.97,424.1237,1.356481,56.70934,1,1,2381.379,2381.062,341.2566,98.57738,439.834,1,435.9929,3.841101,0,0,0,0,1762.533,0.8812667,1.110016,0.3172331,0,250,0.3172331,2039.805,0,0,0,0,56.70934,489.47,419.2627,70.20729,529.4962,0,1058.992,0,-1.421085e-14,1.114664e-13,4.263256e-14,424.1237,1.356481,0,0,0,14.35381,0,-8.881784e-15
mpc,2026-01-21 07:15:00,1565,7.25,30.92498,3371.103,418.9755,7.197597,71.75435,1,1,2359.772,2359.455,317.5816,91.35846,408.94,1,408.94,0,0,0,0,17.23311,1757.948,0.8789738,1.109841,0.3172331,0,250,0.3172331,2041.873,0,0,0,0,71.75435,486.7263,421.1566,65.56978,527.3151,0,1054.63,0,0,-4.525269e-13,4.263256e-14,418.9755,7.197597,0,26.20108,0,0,0,-2.04281e-14
mpc,2026-01-21 07:30:00,1566,7.5,31.00676,3367.266,403.1951,12.12857,64.98145,1,1,2357.086,2356.769,313.7986,90.27021,404.0688,1,404.0688,0,0,0,0,10.39142,1755.073,0.8775365,1.106954,0.3172331,0,250,0.3172331,2042.97,0,0,0,1.737141,64.98145,487.0761,422.1662,64.90994,525.8644,0,1054.725,0,0,-1.398881e-14,4.263256e-14,403.1951,10.39142,0,10.39142,0,0.8737435,0,2.664535e-14
mpc,2026-01-21 07:45:00,1567,7.75,31.36642,3352.149,350.0234,2.505276,85.59914,1,1,2346.504,2346.187,681.509,196.8068,878.3157,2,371.1894,7.126345,0,0,500,0,1879.797,0.9398984,1.105144,0.3172331,0,250,0.3172331,1664.678,0,0,0,0,85.59914,488.8862,346.83,142.0562,561.4711,0,1122.942,0,5.684342e-14,-2.895462e-13,4.263256e-14,350.0234,2.505276,0,0,500,25.78711,0,1.776357e-14
mpc,2026-01-21 08:00:00,1568,8,31.29115,3393.134,314.0806,264.3561,77.28291,1,1,2375.194,2374.876,250.6829,72.11377,322.7967,1,322.7967,0,0,0,0,225.5927,1823.103,0.9115513,1.18368,0.3172331,0,250,0.3172331,2124.194,0,0,0,38.76346,77.28291,494.0114,441.8064,52.20497,529.9941,0,1126.855,0,-2.842171e-14,-1.167955e-13,4.263256e-14,314.0806,225.5927,0,232.2043,0,8.716036,0,2.842171e-14
mpc,2026-01-21 08:15:00,1569,8.25,31.57776,3413.186,265.6303,267.3558,76.264,1,1,2389.23,2388.913,226.596,65.18471,291.7807,1,291.7807,0,0,0,0,232.272,1764.748,0.8823739,1.147981,0.3172331,0,250,0.3172331,2162.317,0,0,0,35.08385,76.264,500.2108,452.7041,47.50671,533.8555,0,1128.231,0,0,9.214851e-14,4.263256e-14,265.6303,232.272,0,232.272,0,26.15046,0,-5.684342e-14
