controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-21 08:30:00,1570,8.5,31.81398,3410.901,224.6872,268.1919,77.5359,1,1,2387.631,2387.313,181.8552,52.31415,234.1694,1,234.1694,0,0,0,0,230.8688,1706.753,0.8533763,1.111236,0.3172331,0,250,0.3172331,2205.458,0,0,0,37.32308,77.5359,502.6102,464.2618,38.34836,532.8977,0,1130.178,0,-7.105427e-15,2.911005e-13,4.263256e-14,224.6872,230.8688,0,237.1913,0,9.482144,0,-2.842171e-14
mpc,2026-01-21 08:45:00,1571,8.75,32.07222,3449.281,179.125,267.8506,94.31452,1,1,2414.497,2414.18,156.7026,45.07852,201.7811,1,201.7811,0,0,0,0,237.0275,1647.227,0.8236136,1.074717,0.3172331,0,250,0.3172331,2257.477,0,0,0,30.82313,94.31452,511.3233,478.0709,33.25243,543.1226,0,1139.415,0,-2.131628e-14,-3.539391e-13,4.263256e-14,179.125,237.0275,0,237.0275,0,22.6561,0,5.684342e-14
mpc,2026-01-21 09:00:00,1572,9,32.29847,3461.255,152.8605,275.4717,118.8533,1,1,2422.879,2422.561,116.4895,33.51046,150,1,150,0,0,0,0,240.8112,1586.765,0.7933825,1.037235,0.3172331,0,250,0.3172331,2306.072,0,0,1.00436,36.51666,118.8533,515.8169,490.9494,24.86749,549.763,0,1164.25,0,-1.421085e-14,-2.162714e-13,4.263256e-14,151.8561,238.9551,0,240.8112,0,0,0,0
mpc,2026-01-21 09:15:00,1573,9.25,32.52691,3510.095,118.3178,283.3466,119.3435,1,1,2457.066,2456.749,114.0708,35.92921,150,1,120.7038,0,29.29624,0,0,240.2278,1526.458,0.7632291,0.9991627,0.3172331,0,250,0.3172331,2342.678,20.50107,0,0,43.1188,98.84241,525.9087,501.4251,24.48353,558.5105,0,1191.401,0,-1.421085e-14,-4.208855e-13,4.263256e-14,118.3178,240.2278,20.50107,240.2278,0,2.386006,0,1.421085e-14
mpc,2026-01-21 09:30:00,1574,9.5,32.85895,3522.101,104.4171,282.3354,142.9617,1,1,2465.471,2465.154,112.6162,37.38378,150,1,103.0857,0,46.9143,0,0,241.9585,1465.728,0.7328642,0.9611884,0.3172331,0,250,0.3172331,2352.538,32.70529,0,1.331383,40.37683,110.2564,531.8656,507.5029,24.36265,568.6719,0,1209.29,0,0,-2.463585e-13,4.263256e-14,103.0857,241.9585,32.70529,241.9585,0,0,0,-2.842171e-14
mpc,2026-01-21 09:45:00,1575,9.75,32.92702,3549.425,88.71885,286.7411,153.1206,1,1,2484.597,2484.28,111.2769,38.72307,150,1,86.86409,0,63.13591,0,0,243.9697,1404.505,0.7022526,0.9229477,0.3172331,0,250,0.3172331,2373.003,43.97946,0,1.854763,42.77139,109.1411,536.8588,512.7461,24.11268,575.0518,0,1227.084,0,0,6.106227e-15,4.263256e-14,86.86409,243.9697,43.97946,243.9697,0,0,0,2.842171e-14
mpc,2026-01-21 10:00:00,1576,10,32.99294,3529.956,73.57905,291.3281,165.7568,0,1,2470.969,2470.652,109.8318,40.16823,150,1,69.36004,0,80.63996,0,0,245.2757,1342.965,0.6714826,0.8843963,0.3172331,0,250,0.3172331,2360.82,56.12996,0,4.219008,46.05241,109.6269,534.752,510.9142,23.83777,0,574.8072,3248.158,0,-1.421085e-14,-3.166356e-13,4.263256e-14,69.36004,245.2757,56.12996,245.2757,0,0,0,0
mpc,2026-01-21 10:15:00,1577,10.25,33.25118,3566.408,65.96427,295.6247,192.0358,0,1,2496.485,2496.168,109.1622,40.83783,150,1,61.24976,0,88.75024,0,0,242.8962,1282.03,0.6410148,0.8456455,0.3172331,0,250,0.3172331,2387.006,61.59182,0,4.714502,52.72847,130.444,543.6159,519.7765,23.83941,0,589.0189,3338.693,0,-7.105427e-15,3.589351e-13,4.263256e-14,61.24976,242.8962,61.59182,242.8962,0,0,0,-2.842171e-14
mpc,2026-01-21 10:30:00,1578,10.5,33.50039,3577.248,53.81168,293.5521,184.8607,0,1,2504.074,2503.757,108.9875,41.01247,150,1,59.1345,0,90.86549,0,0,247.8883,1219.856,0.6099279,0.8072753,0.3172331,0,250,0.3172331,2394.769,62.87864,0,0,45.66381,121.9821,548.5427,524.5984,23.94431,0,592.3323,3336.598,0,1.421085e-14,3.618217e-13,4.263256e-14,53.81168,247.8883,62.87864,247.8883,0,5.32282,0,7.105427e-15
mpc,2026-01-21 10:45:00,1579,10.75,33.76855,3554.764,41.17441,291.5443,207.1012,0,1,2488.335,2488.018,108.7109,41.28915,150,1,55.78334,0,94.21667,0,0,249.4523,1157.301,0.5786504,0.7681253,0.3172331,0,250,0.3172331,2379.307,64.99552,0,0,42.09205,142.1056,548.64,524.601,24.03904,0,597.2223,3357.331,0,-7.105427e-15,3.996803e-14,4.263256e-14,41.17441,249.4523,64.99552,254.1983,0,14.60892,0,-2.131628e-14
mpc,2026-01-21 11:00:00,1580,11,34.22533,3536.726,32.82722,292.0853,211.1308,0,0,2475.708,2475.391,0,0,0,0,0,0,0,0,0,283.6186,1086.214,0.5431069,0.7287353,0.3172331,0,250,0.3172331,2475.391,0,0,0,41.29389,211.1308,551.971,551.9003,0.07072864,0,598.9729,3365.583,0,0,4.404255e-13,4.263256e-14,32.82722,250.7914,0,312.3431,0,0,0,2.842171e-14
mpc,2026-01-21 11:15:00,1581,11.25,34.3993,3547.1,45.06076,300.3024,248.6038,0,0,2482.97,2482.652,241.0795,106.2797,347.3591,1,0,0,347.3591,0,0,298.2244,1011.487,0.5057434,0.6839729,0.3172331,0,250,0.3172331,2241.573,237.8735,0,0,47.13872,10.73036,555.9621,501.9109,54.05117,0,610.5932,3439.577,0,0,1.378897e-13,4.263256e-14,45.06076,253.1637,237.8735,306.7447,0,0,0,0
mpc,2026-01-21 11:30:00,1582,11.5,34.74867,3604.051,40.03546,299.371,258.9695,0,0,2522.835,2522.518,261.7075,115.3735,377.0809,1,0,0,377.0809,0,0,292.0352,938.3187,0.4691594,0.6369184,0.3172331,0,250,0.3172331,2260.811,257.1732,0,0,47.37124,1.796229,569.7915,510.6123,59.17922,0,626.3915,3526.868,0,-1.421085e-14,6.783463e-14,4.263256e-14,40.03546,251.9998,257.1732,314.7979,0,0,0,-2.842171e-14
mpc,2026-01-21 11:45:00,1583,11.75,35.04903,3575.629,45.15236,296.6233,287.4488,0,0,2502.941,2502.623,301.9368,133.1086,435.0454,1,0,0,435.0454,0,0,298.6498,863.5086,0.4317543,0.5908455,0.3172331,0,250,0.3172331,2200.687,295.6602,0,0,43.12586,0,569.5482,500.7698,68.7784,0,633.8784,3560.723,0,-2.842171e-14,1.64091e-13,4.263256e-14,45.15236,253.4974,287.4488,309.466,0,0,8.211422,0
mpc,2026-01-21 12:00:00,1584,12,35.60536,3641.24,43.10478,293.7077,313.0414,0,0,2548.868,2548.551,325.5931,143.5374,469.1305,1,0,0,469.1305,0,0,298.6811,788.7024,0.3943512,0.5437387,0.3172331,0,250,0.3172331,2222.958,316.7368,0,0,38.13145,0,588.1899,512.9812,75.20874,0,656.5186,3676.629,0,-2.842171e-14,-5.284662e-14,4.263256e-14,43.10478,255.5763,313.0414,310.8433,0,0,3.695424,0
mpc,2026-01-21 12:15:00,1585,12.25,35.66509,3659.794,47.45623,298.3223,351.6884,0,0,2561.856,2561.539,364.7502,160.7998,525.55,2,0,0,525.55,0,0,305.2044,712.2771,0.3561386,0.4966343,0.3172331,0,250,0.3172331,2196.789,354.5777,0,0,40.57417,0,592.0847,507.7119,84.37275,0,668.5117,3746.805,0,-2.842171e-14,1.769696e-13,4.263256e-14,47.45623,257.7482,351.6884,310.3424,0,0,2.889289,0
mpc,2026-01-21 12:30:00,1586,12.5,35.83575,3686.463,52.29519,300.6743,391.0388,0,0,2580.524,2580.207,381.2841,168.0887,549.3728,2,0,0,549.3728,0,0,310.9712,634.4222,0.3172111,0.4485105,0.3172331,0,250,0.3172331,2198.922,369.9004,0,0,41.99831,21.13836,598.998,510.4197,88.5783,0,683.4151,3831.23,0,-2.842171e-14,-6.494805e-15,4.263256e-14,52.29519,258.676,369.9004,316.3585,0,0,0,0
mpc,2026-01-21 12:45:00,1587,12.75,36.01484,3722.165,54.4094,297.5133,392.4347,0,0,2605.515,2605.198,415.8409,183.3231,599.164,2,0,0,599.164,0,0,308.7951,557.1235,0.2785618,0.3994863,0.3172331,0,250,0.3172331,2189.357,402.567,0,0,43.12754,0,607.5774,510.5339,97.04348,0,693.857,3890.609,0,-2.842171e-14,-1.894596e-13,4.263256e-14,54.4094,254.3857,392.4347,320.7867,0,0,10.13231,0
mpc,2026-01-21 13:00:00,1588,13,36.42056,3710.49,64.36009,300.5421,436.6375,1,0,2597.343,2597.026,449.5999,198.2057,647.8056,2,0,0,647.8056,0,0,320.4463,476.9242,0.2384621,0.3508125,0.3172331,0,250,0.3172331,2147.426,433.1458,0,0,44.45591,3.491725,612.0413,506.0222,106.019,705.0507,0,1486.788,0,-5.684342e-14,-4.396483e-14,4.263256e-14,64.36009,256.0862,433.1458,320.9649,0,0,0,0
mpc,2026-01-21 13:15:00,1589,13.25,36.53904,3721.078,50.42879,297.8359,445.0177,1,0,2604.755,2604.437,471.8916,208.033,679.9246,2,0,0,679.9246,0,0,303.7424,400.9136,0.2004568,0.3003122,0.3172331,0,250,0.3172331,2132.546,453.9773,0,0,44.52229,0,615.6786,504.0639,111.6147,712.0969,0,1500.995,0,-5.684342e-14,-1.290634e-13,4.263256e-14,50.42879,253.3136,445.0177,314.9011,0,0,8.959549,0
mpc,2026-01-21 13:30:00,1590,13.5,36.97387,3725.985,38.76824,296.5596,467.1906,1,0,2608.19,2607.872,501.9918,221.3026,723.2944,2,0,0,723.2944,0,0,294.8193,327.1456,0.1635728,0.2524494,0.3172331,0,250,0.3172331,2105.881,480.4187,0,0,40.50857,0,623.5401,503.453,120.0871,724.7556,0,1519.389,0,-2.842171e-14,-3.896883e-14,4.263256e-14,38.76824,256.051,467.1906,322.0408,0,0,13.22809,0
mpc,2026-01-21 13:45:00,1591,13.75,37.3893,3717.362,52.0936,296.3524,514.1617,1,0,2602.154,2601.836,519.1258,228.8561,747.982,2,0,0,747.982,0,0,304.8505,250.8815,0.1254407,0.2059988,0.3172331,0,250,0.3172331,2082.711,494.3305,0,0,43.5955,19.83117,628.9684,503.4135,125.555,737.063,0,1549.328,0,0,-6.078471e-14,4.263256e-14,52.0936,252.7569,494.3305,310.8203,0,0,0,0
mpc,2026-01-21 14:00:00,1592,14,37.69709,3747.097,44.87607,290.6956,541.27,1,1,2622.968,2622.651,1150.748,441.4441,1592.192,4,53.65422,253.3259,785.212,0,500,0,375.842,0.187921,0.1579764,0.3172331,0,250,0.3172331,1471.903,517.0019,0,0,37.36962,24.26817,639.2307,358.7102,280.5205,806.0686,0,1676.6,0,5.684342e-14,-3.608225e-16,4.263256e-14,44.87607,253.3259,517.0019,0,500,8.778153,0,3.552714e-14
mpc,2026-01-21 14:15:00,1593,14.25,37.93735,3749.968,43.60112,289.9451,566.5813,1,1,2624.978,2624.661,610.1348,262.3624,872.4972,2,55.60761,0,816.8896,0,0,246.8812,314.0625,0.1570313,0.2366622,0.3172331,0,250,0.3172331,2014.526,536.289,0,0,43.06399,30.29232,643.8675,494.1328,149.7347,763.9254,0,1602.136,0,0,-6.02296e-15,4.263256e-14,43.60112,246.8812,536.289,246.8812,0,12.00649,0,2.131628e-14
mpc,2026-01-21 14:30:00,1594,14.5,37.9066,3766.849,66.05398,286.4686,596.3849,1,1,2636.794,2636.477,610.9445,263.0867,874.0313,2,52.51877,0,821.5125,0,0,245.5586,252.6235,0.1263117,0.1977606,0.3172331,0,250,0.3172331,2025.532,539.5261,0,13.5352,40.91005,56.85881,646.2296,496.4206,149.809,773.4424,0,1640.803,0,-5.684342e-14,-5.431766e-14,4.263256e-14,52.51877,245.5586,539.5261,245.5586,0,0,0,0
mpc,2026-01-21 14:45:00,1595,14.75,38.09303,3780.708,70.5816,289.1442,599.8313,1,1,2646.496,2646.179,1192.309,459.2639,1651.573,4,57.87799,247.018,846.6772,0,500,0,377.5837,0.1887918,0.1590733,0.3172331,0,250,0.3172331,1453.869,554.7901,0,12.70361,42.12617,45.04121,651.8838,358.1165,293.7673,828.4749,0,1751.531,0,1.136868e-13,-8.926193e-14,4.263256e-14,57.87799,247.018,554.7901,0,500,0,0,0
mpc,2026-01-21 15:00:00,1596,15,38.05682,3777.06,46.43663,293.9589,605.1424,1,1,2643.942,2643.625,655.6798,280.6873,936.3671,2,70.34805,0,866.019,0,0,246.8555,315.8104,0.1579052,0.2377589,0.3172331,0,250,0.3172331,1987.945,567.7149,0,0,47.10334,37.42751,650.6162,489.1897,161.4265,779.0871,0,1639.428,0,-5.684342e-14,1.66811e-14,4.263256e-14,46.43663,246.8555,567.7149,246.8555,0,23.91142,0,2.131628e-14
mpc,2026-01-21 15:15:00,1597,15.25,38.14889,3780.941,58.51713,297.7424,582.9335,1,1,2646.659,2646.341,661.4435,283.1389,944.5824,2,71.09866,0,873.4838,0,0,244.3965,254.6615,0.1273308,0.1988612,0.3172331,0,250,0.3172331,1984.898,571.9649,0,0,53.34586,10.96854,652.912,489.6603,163.2517,775.5051,0,1643.032,0,-1.136868e-13,-5.620504e-14,4.263256e-14,58.51713,244.3965,571.9649,244.3965,0,12.58153,0,3.552714e-14
mpc,2026-01-21 15:30:00,1598,15.5,38.30117,3731.011,65.49195,297.6257,578.7952,1,1,2611.707,2611.39,1212.011,466.8184,1678.83,4,67.38547,246.9061,864.538,0,500,0,379.6214,0.1898107,0.1603566,0.3172331,0,250,0.3172331,1399.379,565.0539,0,0,50.71955,13.74131,646.9632,346.6494,300.3139,816.8717,0,1721.235,0,5.684342e-14,7.752132e-14,4.263256e-14,65.49195,246.9061,565.0539,0,500,1.893521,0,0
mpc,2026-01-21 15:45:00,1599,15.75,38.37185,3682.744,54.96924,297.4461,583.7662,1,1,2577.921,2577.604,1209.865,466.0971,1675.962,4,65.49653,243.342,867.1238,0,500,0,504.5617,0.2522808,0.2390421,0.3172331,0,250,0.3172331,1367.738,566.2537,0,0,54.10404,17.51244,639.826,339.4653,300.3608,809.9089,0,1713.147,0,-5.684342e-14,-5.670464e-14,4.263256e-14,54.96924,243.342,566.2537,0,500,10.52729,0,3.552714e-14
mpc,2026-01-21 16:00:00,1600,16,38.59172,3712.98,76.06795,290.945,561.7185,1,1,2599.086,2598.769,1206.387,464.1329,1670.52,4,69.11716,241.9567,859.4457,0,500,0,629.4823,0.3147411,0.3177151,0.3172331,0,250,0.3172331,1392.382,559.728,0,6.95079,48.98825,1.990431,648.9747,347.6687,301.306,812.2986,0,1721.092,0,5.684342e-14,-5.878631e-14,4.263256e-14,69.11716,241.9567,559.728,0,500,0,0,-5.684342e-14
mpc,2026-01-21 16:15:00,1601,16.25,38.65368,3685.296,96.52413,290.0362,560.5518,1,1,2579.707,2579.39,1088.637,411.363,1500,3,76.34625,239.1714,684.4823,0,500,0,754.3832,0.3771916,0.3963757,0.3172331,0,250,0.3172331,1490.753,445.4409,0,20.17788,50.86482,115.1109,645.2342,372.8659,272.3683,813.0204,0,1748.589,0,-5.684342e-14,-1.71696e-13,4.263256e-14,76.34625,239.1714,445.4409,0,500,0,0,-5.684342e-14
mpc,2026-01-21 16:30:00,1602,16.5,38.51536,3686.247,101.6188,289.8228,542.3885,1,1,2580.373,2580.056,1183.66,451.6714,1635.331,4,89.64969,238.8658,806.816,0,500,0,879.2644,0.4396322,0.475024,0.3172331,0,250,0.3172331,1396.395,525.9449,0,11.96911,50.95705,16.44363,642.9537,347.941,295.0127,803.7097,0,1715.967,0,-1.705303e-13,1.91458e-13,4.263256e-14,89.64969,238.8658,525.9449,0,500,0,0,0
mpc,2026-01-21 16:45:00,1603,16.75,38.42722,3694.702,124.1343,276.7855,517.312,1,1,2586.292,2585.974,1195.24,454.3051,1649.545,4,110.4235,237.0368,802.0847,0,500,0,1004.126,0.502063,0.5536599,0.3172331,0,250,0.3172331,1390.734,523.4262,0,13.71077,39.74873,0,642.8753,345.6953,297.18,800.0004,0,1692.218,0,5.684342e-14,-5.351275e-14,4.263256e-14,110.4235,237.0368,517.312,0,500,0,6.114255,0
mpc,2026-01-21 17:00:00,1604,17,38.29669,3678.236,151.8308,272.4883,485.6073,1,1,2574.765,2574.448,1183.494,446.3333,1629.827,4,133.907,233.1839,762.7363,0,500,0,1128.968,0.564484,0.6322834,0.3172331,0,250,0.3172331,1390.954,498.5447,0,17.92381,39.30441,0,637.7342,344.5203,293.2138,790.8536,0,1680.426,0,5.684342e-14,-2.398082e-14,4.263256e-14,133.907,233.1839,485.6073,0,500,0,12.93731,0
mpc,2026-01-21 17:15:00,1605,17.25,38.27624,3672.526,169.4304,270.8633,476.1412,1,1,2570.768,2570.451,1191.848,446.8525,1638.701,4,160.5021,232.3925,745.8061,0,500,0,1253.79,0.6268951,0.7108946,0.3172331,0,250,0.3172331,1378.603,487.6006,0,8.928331,38.47071,0,636.3897,341.271,295.1187,788.1235,0,1658.01,0,-1.705303e-13,-5.384582e-14,4.263256e-14,160.5021,232.3925,476.1412,0,500,0,11.45935,0
mpc,2026-01-21 17:30:00,1606,17.5,38.44272,3610.82,197.6599,278.6869,467.8424,1,1,2527.574,2527.257,652.3138,265.4495,917.7633,2,185.9671,0,731.7961,0,0,230.8312,1195.885,0.5979425,0.7894933,0.3172331,0,250,0.3172331,1874.943,477.4664,0,11.69275,47.85568,0,628.5464,466.2529,162.2935,731.7024,0,1566.126,0,-5.684342e-14,1.54543e-13,4.263256e-14,185.9671,230.8312,467.8424,230.8312,0,0,9.624026,-2.842171e-14
mpc,2026-01-21 17:45:00,1607,17.75,38.49326,3554.78,237.8707,274.2836,461.6763,1,1,2488.346,2488.029,1198.724,442.9359,1641.66,4,218.9082,225.8775,696.8745,0,500,0,1320.697,0.6603484,0.7530313,0.3172331,0,250,0.3172331,1289.304,454.3997,0,18.96252,48.40609,7.276541,619.648,321.0626,298.5854,765.8105,0,1647.832,0,-1.136868e-13,-4.092282e-13,4.263256e-14,218.9082,225.8775,454.3997,0,500,0,0,0
mpc,2026-01-21 18:00:00,1608,18,38.50421,3510.089,276.3112,0,423.2993,0,1,2457.063,2456.745,1041.601,369.2918,1410.893,3,255.6978,1.074078,654.121,0,500,0,1445.489,0.7227444,0.8316234,0.3172331,0,250,0.3172331,1415.144,426.4648,0,20.61342,0,0,612.0414,352.505,259.5364,0,721.7969,4005.441,0,1.136868e-13,3.902434e-13,4.263256e-14,255.6978,0,423.2993,0,500,1.074078,3.165514,-9.348078e-14
mpc,2026-01-21 18:15:00,1609,18.25,38.2864,3484.884,306.1815,0,415.0425,0,1,2439.419,2439.102,1045.906,366.8004,1412.706,3,292.5949,2.554244,617.5571,0,500,0,1570.261,0.7851307,0.9102031,0.3172331,0,250,0.3172331,1393.196,403.7025,0,13.58666,0,11.33999,604.0414,344.9789,259.0626,0,714.5872,3953.667,0,-5.684342e-14,-3.470557e-13,4.263256e-14,292.5949,0,403.7025,0,500,2.554244,0,3.863576e-14
mpc,2026-01-21 18:30:00,1610,18.5,38.5295,3408.544,326.4208,1.57792,404.0523,0,0,2385.981,2385.663,401.0993,176.8243,577.9236,2,0,0,577.9236,0,0,327.9988,1488.014,0.7440072,0.9887705,0.3172331,0,250,0.3172331,1984.564,376.6698,0,0,0,27.38253,594.7474,494.6873,100.0601,0,678.3371,3730.854,0,-2.842171e-14,2.805534e-13,4.263256e-14,326.4208,1.57792,376.6698,333.6504,0,0,0,-1.576517e-14
mpc,2026-01-21 18:45:00,1611,18.75,38.43986,3401.627,348.5201,3.716021,366.6047,0,0,2381.139,2380.822,366.3411,161.5011,527.8423,2,0,0,527.8423,0,0,351.414,1399.927,0.6999633,0.9369809,0.3172331,0,250,0.3172331,2014.481,344.4071,0,0,0.8221075,22.19762,592.0852,500.9133,91.17191,0,667.934,3675.055,0,-2.842171e-14,-3.024248e-13,4.263256e-14,348.5201,2.893914,344.4071,362.7695,0,0,0,-2.708944e-14
mpc,2026-01-21 19:00:00,1612,19,38.65207,3354.591,376.084,4.746831,336.2497,0,0,2348.213,2347.896,335.3366,147.8328,483.1694,1,0,0,483.1694,0,0,380.8308,1304.499,0.6522493,0.8815133,0.3172331,0,250,0.3172331,2012.56,314.4386,0,0,0,21.81111,587.3071,503.3574,83.94972,0,656.6453,3611.549,0,-2.842171e-14,2.574607e-13,4.263256e-14,376.084,4.746831,314.4386,396.5134,0,0,0,-7.993606e-15
mpc,2026-01-21 19:15:00,1613,19.25,38.41693,3388.419,384.8018,5.503339,287.7528,0,0,2371.893,2371.576,308.23,135.8829,444.1129,1,0,0,444.1129,0,0,389.3829,1206.948,0.6034738,0.8214236,0.3172331,0,250,0.3172331,2063.346,289.8567,0,0,0.9222914,0,589.4167,512.7425,76.67413,0,648.6254,3569.031,0,0,1.931788e-13,4.263256e-14,384.8018,4.581048,287.7528,400.4845,0,0,2.103918,2.131628e-14
mpc,2026-01-21 19:30:00,1614,19.5,38.20728,3397.531,403.1966,7.510763,274.8721,0,0,2378.272,2377.955,290.8298,128.2121,419.0419,1,0,0,419.0419,0,0,407.3112,1104.93,0.5524649,0.7599972,0.3172331,0,250,0.3172331,2087.125,274.1966,0,0,3.396118,0.675519,587.6341,515.6961,71.93792,0,644.0751,3548.271,0,0,2.925438e-13,4.263256e-14,403.1966,4.114644,274.1966,410.3523,0,0,0,8.881784e-15
mpc,2026-01-21 19:45:00,1615,19.75,38.39587,3403.266,396.6077,0.5520096,271.3749,0,0,2382.286,2381.969,259.1916,114.2644,373.4559,1,0,0,373.4559,0,0,397.1597,1005.466,0.5027329,0.695758,0.3172331,0,250,0.3172331,2122.777,243.8044,0,0,0,27.57048,591.6585,527.2076,64.45095,0,648.3193,3565.756,0,-4.263256e-14,-1.632028e-13,4.263256e-14,396.6077,0.5520096,243.8044,404.2251,0,0,0,-2.331468e-14
mpc,2026-01-21 20:00:00,1616,20,38.0876,3341.468,372.0865,0,234.1261,0,0,2339.027,2338.71,225.4555,99.39186,324.8474,1,0,0,324.8474,0,0,372.0865,912.2859,0.456143,0.6331271,0.3172331,0,250,0.3172331,2113.255,212.8722,0,0,0,21.25386,576.0636,520.4595,55.60408,0,625.0858,3437.972,0,-2.842171e-14,1.026956e-13,4.263256e-14,372.0865,0,212.8722,392.5359,0,0,0,0
mpc,2026-01-21 20:15:00,1617,20.25,37.96227,3329.99,329.0292,0,213.2315,0,0,2330.993,2330.675,220.3224,97.12893,317.4513,1,0,0,317.4513,0,0,329.0292,829.885,0.4149425,0.5744531,0.3172331,0,250,0.3172331,2110.353,208.3439,0,0,0,4.88764,572.142,517.9861,54.15599,0,616.3147,3389.731,0,-2.842171e-14,6.017409e-14,4.263256e-14,329.0292,0,208.3439,376.4874,0,0,0,0
mpc,2026-01-21 20:30:00,1618,20.5,37.72505,3366.891,311.9865,0,179.7001,0,0,2356.824,2356.507,203.4032,89.6701,293.0733,1,0,0,293.0733,0,0,311.9865,751.7578,0.3758789,0.5225664,0.3172331,0,250,0.3172331,2153.103,192.9007,0,0,0,0,574.8008,525.1158,49.68493,0,614.7859,3381.323,0,0,-2.243761e-13,4.263256e-14,311.9865,0,179.7001,345.9468,0,0,13.20063,0
mpc,2026-01-21 20:45:00,1619,20.75,37.41481,3337.291,292.3438,0,167.1052,0,0,2336.104,2335.787,188.38,83.04716,271.4272,1,0,0,271.4272,0,0,292.3438,678.5535,0.3392767,0.4733709,0.3172331,0,250,0.3172331,2147.407,179.3269,0,0,0,0,565.0446,519.4035,45.64111,0,602.4506,3313.478,0,-1.421085e-14,3.275158e-14,4.263256e-14,292.3438,0,167.1052,306.9237,0,0,12.2217,0
mpc,2026-01-21 21:00:00,1620,21,37.48175,3352.813,260.0613,0,154.9586,0,0,2346.969,2346.652,171.3085,75.52119,246.8297,1,0,0,246.8297,0,0,260.0613,613.4313,0.3067157,0.4272752,0.3172331,0,250,0.3172331,2175.343,162.9436,0,0,0,0,568.6855,527.0995,41.586,0,602.6206,3314.414,0,0,-2.758904e-14,4.263256e-14,260.0613,0,154.9586,275.3177,0,0,7.985034,0
mpc,2026-01-21 21:15:00,1621,21.25,37.12275,3317.565,226.6946,0,139.2168,0,0,2322.295,2321.978,145.5252,64.15466,209.6799,1,0,0,209.6799,0,0,226.6946,556.6611,0.2783305,0.3862687,0.3172331,0,250,0.3172331,2176.453,139.0215,0,0,0,0.1952892,557.3735,522.3699,35.00361,0,586.5714,3226.143,0,-1.421085e-14,-1.377787e-13,4.263256e-14,226.6946,0,139.0215,242.3384,0,0,0,0
mpc,2026-01-21 21:30:00,1622,21.5,37.00363,3306.95,190.6596,3.393894,143.3623,0,0,2314.865,2314.548,121.821,53.70467,175.5257,1,0,0,175.5257,0,0,193.8396,508.1136,0.2540568,0.3505213,0.3172331,0,250,0.3172331,2192.727,116.5439,0,0,0.2138902,26.81832,553.8484,524.6259,29.22246,0,584.747,3216.478,0,-1.421085e-14,-4.896084e-14,4.263256e-14,190.6596,3.180004,116.5439,207.0648,0,0,0,2.664535e-15
mpc,2026-01-21 21:45:00,1623,21.75,36.90129,3370.443,159.0279,12.69795,110.4783,0,0,2359.31,2358.993,110.537,48.73011,159.2671,1,0,0,159.2671,0,0,162.0681,467.5165,0.2337583,0.3199517,0.3172331,0,250,0.3172331,2248.456,105.8791,0,0,9.657731,4.599169,562.9659,536.5145,26.45143,0,586.342,3241.541,0,0,-6.694645e-14,4.263256e-14,159.0279,3.040217,105.8791,181.5548,0,0,0,-1.110223e-14
mpc,2026-01-21 22:00:00,1624,22,36.51435,3367.985,128.519,9.330118,105.6536,0,0,2357.589,2357.272,106.7242,47.04926,153.7734,1,0,0,153.7734,0,0,132.032,434.4349,0.2172175,0.2943883,0.3172331,0,250,0.3172331,2250.548,102.703,0,0,5.817133,2.950623,556.8993,531.6145,25.28485,0,579.3607,3196.518,0,-7.105427e-15,-1.64313e-14,4.263256e-14,128.519,3.512985,102.703,158.0493,0,0,0,-1.376677e-14
mpc,2026-01-21 22:15:00,1625,22.25,36.00798,3381.729,118.9229,2.827025,73.50382,0,0,2367.21,2366.893,104.8331,45.16686,150,1,8.815872,0,141.1841,0,0,112.5938,406.2181,0.203109,0.2735573,0.3172331,0,250,0.3172331,2262.06,94.86672,0,0,0.3402408,0,551.9102,527.3946,24.51559,0,572.5615,3149.675,0,0,2.975398e-14,4.263256e-14,118.9229,2.486784,73.50382,127.9376,0,0,21.3629,-2.220446e-15
mpc,2026-01-21 22:30:00,1626,22.5,35.51518,3355.823,98.25673,2.694813,65.10883,0,0,2349.076,2348.759,105.1561,44.8439,150,1,12.72764,0,137.2724,0,0,88.09773,384.1297,0.1920649,0.2557896,0.3172331,0,250,0.3172331,2243.603,92.77944,0,0,0.1261826,0,540.8469,516.5629,24.28398,0,561.4068,3087.955,0,-2.131628e-14,4.67959e-14,4.263256e-14,98.25673,2.568631,65.10883,96.56988,0,0,27.67061,0
mpc,2026-01-21 22:45:00,1627,22.75,35.14912,3295.127,87.62107,6.13125,45.63515,0,0,2306.589,2306.272,106.6226,43.37744,150,1,30.48964,0,119.5104,0,0,61.46213,368.7037,0.1843519,0.2418808,0.3172331,0,250,0.3172331,2199.649,81.12447,0,0,1.80055,0,526.1865,501.791,24.39545,0,545.1685,3001.532,0,7.105427e-15,3.153033e-14,4.263256e-14,87.62107,4.330699,45.63515,64.48744,0,0,35.48932,0
mpc,2026-01-21 23:00:00,1628,23,34.91428,3247.886,79.91595,6.558403,51.65109,1,0,2273.52,2273.203,0,0,0,0,0,0,0,0,0,84.53281,347.5125,0.1737562,0.2321673,0.3172331,0,250,0.3172331,2273.203,0,0,0,1.941541,51.65109,515.6042,515.5323,0.07194426,527.2461,0,1057.841,0,0,-1.098843e-13,4.263256e-14,79.91595,4.616862,0,86.292,0,0,0,7.105427e-15
mpc,2026-01-21 23:15:00,1629,23.25,34.69152,3269.246,88.96744,5.243427,38.80755,1,0,2288.473,2288.155,0,0,0,0,0,0,0,0,0,81.59474,327.0591,0.1635295,0.2188235,0.3172331,0,250,0.3172331,2288.155,0,0,11.32408,1.292049,38.80755,516.127,516.0554,0.07154665,524.8078,0,1071.378,0,0,2.720046e-14,4.263256e-14,77.64337,3.951378,0,81.59474,0,0,0,5.329071e-15
mpc,2026-01-21 23:30:00,1630,23.5,34.39888,3271.793,75.24869,0,30.66387,1,1,2290.255,2289.938,508.2558,156.3359,664.5917,2,69.34094,0.436765,94.81397,0,500,0,452.0076,0.2260038,0.2059443,0.3172331,0,250,0.3172331,1781.682,64.92946,0,5.907756,0,0,512.8061,398.9326,113.8735,555.2685,0,1120.728,0,5.684342e-14,2.894907e-14,4.263256e-14,69.34094,0,30.66387,0,500,0.436765,34.26558,1.160183e-14
mpc,2026-01-21 23:45:00,1631,23.75,34.11759,3303.589,67.18326,0.262465,63.88342,1,1,2312.512,2312.195,492.326,150.5634,642.8894,2,58.83215,0.1034785,83.95377,0,500,0,576.9364,0.2884682,0.2846226,0.3172331,0,250,0.3172331,1819.869,57.68121,0,8.351105,0.1589865,6.202206,514.2271,404.6793,109.5477,556.6219,0,1127.924,0,-5.684342e-14,-6.883383e-14,4.263256e-14,58.83215,0.1034785,57.68121,0,500,0,0,-5.684342e-14
mpc,2026-01-22 00:00:00,1632,0,33.97804,3277.835,71.12902,0,72.11289,1,1,2294.484,2294.167,481.4389,145.278,626.7169,2,62.91604,1.016048,62.78481,0,500,0,701.8456,0.3509228,0.3632884,0.3172331,0,250,0.3172331,1812.728,43.20698,0,8.21299,0,28.90591,508.4825,401.7201,106.7624,553.404,0,1120.975,0,5.684342e-14,-1.24456e-13,4.263256e-14,62.91604,0,43.20698,0,500,1.016048,0,-5.662137e-14
mpc,2026-01-22 00:15:00,1633,0.25,33.81214,3278.656,73.51015,0,49.97398,1,1,2295.059,2294.742,436.8945,125.8419,562.7364,2,61.22419,1.51223,0,0,500,0,826.7351,0.4133676,0.4419419,0.3172331,0,250,0.3172331,1857.847,0,0,12.28596,0,49.97398,506.5612,410.0606,96.50058,546.9327,0,1115.059,0,0,-1.040834e-13,4.263256e-14,61.22419,0,0,0,500,1.51223,0,0
mpc,2026-01-22 00:30:00,1634,0.5,33.59758,3251.36,76.3573,0,29.11286,1,1,2275.952,2275.635,436.2232,125.5377,561.7609,2,61.29371,0.4671986,0,0,500,0,951.605,0.4758025,0.520583,0.3172331,0,250,0.3172331,1839.411,0,0,15.06359,0,29.11286,499.7406,403.8875,95.85307,535.8176,0,1097.62,0,0,1.74083e-13,4.263256e-14,61.29371,0,0,0,500,0.4671986,0,-3.147482e-14
mpc,2026-01-22 00:45:00,1635,0.75,33.2574,3264.929,68.00846,1.475843,27.16315,1,1,2285.45,2285.133,429.5798,123.6671,553.2469,2,52.39842,0.8484715,0,0,500,0,1076.455,0.5382276,0.5992117,0.3172331,0,250,0.3172331,1855.553,0,0,15.61004,0.6273714,27.16315,497.7366,404.1115,93.62508,533.6943,0,1095.398,0,2.842171e-14,3.574918e-13,4.263256e-14,52.39842,0.8484715,0,0,500,0,0,5.684342e-14
mpc,2026-01-22 01:00:00,1636,1,33.10536,3203.421,51.19171,0,22.79113,1,1,2242.395,2242.078,425.4167,122.4821,547.8988,2,46.93229,0.9665203,0,0,500,0,1201.286,0.6006429,0.677828,0.3172331,0,250,0.3172331,1816.661,0,0,4.259419,0,22.79113,486.5875,394.2055,92.38195,521.6331,0,1050.614,0,2.842171e-14,2.413625e-13,4.263256e-14,46.93229,0,0,0,500,0.9665203,0,-1.04361e-14
mpc,2026-01-22 01:15:00,1637,1.25,32.88095,3209.643,46.16063,0,48.36503,1,1,2246.75,2246.433,429.5374,123.6028,553.1402,2,52.78137,0.3588338,0,0,500,0,1326.097,0.6630483,0.756432,0.3172331,0,250,0.3172331,1816.896,0,0,0,0,48.36503,484.935,392.1559,92.77914,526.1978,0,1052.396,0,-2.842171e-14,-2.308154e-13,4.263256e-14,46.16063,0,0,0,500,6.979573,0,-2.842171e-14
mpc,2026-01-22 01:30:00,1638,1.5,32.54314,3190.177,27.52549,0,40.34042,1,1,2233.124,2232.807,428.2176,123.2237,551.4413,2,51.07763,0.3636453,0,0,500,0,1450.888,0.7254439,0.8350236,0.3172331,0,250,0.3172331,1804.589,0,0,0,0,40.34042,478.1589,386.4006,91.75833,518.262,0,1036.524,0,-5.684342e-14,3.963496e-13,4.263256e-14,27.52549,0,0,0,500,23.91579,0,-9.592327e-14
mpc,2026-01-22 01:45:00,1639,1.75,32.23771,3194.337,21.93872,0,55.21076,1,1,2236.036,2235.719,421.0572,121.1806,542.2377,2,41.71716,0.5205779,0,0,500,0,1575.659,0.7878297,0.9136028,0.3172331,0,250,0.3172331,1814.662,0,0,0,0,55.21076,475.3628,385.7821,89.58072,518.7,0,1037.4,0,0,8.870682e-14,4.263256e-14,21.93872,0,0,0,500,20.29902,0,7.105427e-15
mpc,2026-01-22 02:00:00,1640,2,32.17777,3227.577,47.22724,0,45.62203,1,1,2259.304,2258.986,427.2092,122.9537,550.1629,2,49.61073,0.5521204,0,0,500,0,1700.411,0.8502057,0.9921697,0.3172331,0,250,0.3172331,1831.777,0,0,0,0,45.62203,479.637,388.8756,90.76137,521.5145,0,1043.029,0,4.263256e-14,1.429967e-13,4.263256e-14,47.22724,0,0,0,500,2.935612,0,3.597123e-14
mpc,2026-01-22 02:15:00,1641,2.25,32.20614,3240.626,55.50422,0,41.50164,1,1,2268.438,2268.121,424.6873,122.1814,546.8687,2,46.75621,0.1125076,0,0,500,0,1825.144,0.9125719,1.070724,0.3172331,0,250,0.3172331,1843.433,0,0,8.748005,0,41.50164,481.8954,391.6096,90.28579,522.6074,0,1060.305,0,1.421085e-14,-2.691181e-13,4.263256e-14,46.75621,0,0,0,500,0.1125076,0,4.002354e-14
mpc,2026-01-22 02:30:00,1642,2.5,31.93358,3257.932,50.5627,0,42.3843,1,1,2280.552,2280.235,273.4406,78.66282,352.1034,1,51.50684,0.02222825,0,0,300.5743,0,1900,0.95,1.149266,0.3172331,0,250,0.3172331,2006.794,0,0,0,0,42.3843,481.4027,423.6151,57.78766,511.2248,0,1022.45,0,0,-3.503864e-13,4.263256e-14,50.5627,0,0,0,300.5743,0.9663644,0,4.041212e-14
mpc,2026-01-22 02:45:00,1643,2.75,31.47307,3235.147,46.44037,0,26.03461,1,1,2264.603,2264.286,0,0,0,0,0,0,0,0,0,46.44037,1888.091,0.9440454,1.196402,0.3172331,0,250,0.3172331,2264.286,0,0,0,0,26.03461,472.9784,472.9122,0.06625638,478.3497,0,956.6994,0,0,-1.567635e-13,4.263256e-14,46.44037,0,0,58.07851,0,0,0,0
mpc,2026-01-22 03:00:00,1644,3,31.37618,3168.367,41.9089,2.106226,24.85636,1,1,2217.857,2217.54,0,0,0,0,0,0,0,0,0,42.76262,1877.103,0.9385515,1.188903,0.3172331,0,250,0.3172331,2217.54,0,0,0,1.252499,24.85636,462.1864,462.1203,0.06610923,467.3002,0,936.7609,0,0,3.257394e-13,4.263256e-14,41.9089,0.8537264,0,61.02676,0,0,0,1.776357e-15
mpc,2026-01-22 03:15:00,1645,3.25,31.09805,3156.375,40.14488,0,29.32618,1,1,2209.462,2209.145,126.1666,36.37963,162.5462,1,50.7115,0.8031621,0,0,92.77029,0,1900,0.95,1.181984,0.3172331,0,250,0.3172331,2082.978,0,0,0,0,29.32618,457.52,431.3286,26.19138,473.7809,0,947.5617,0,0,1.110223e-15,4.263256e-14,40.14488,0,0,0,111.0315,29.63106,0,1.065814e-14
mpc,2026-01-22 03:30:00,1646,3.5,31.04869,3184.163,50.70279,0,20.05097,1,1,2228.914,2228.597,0,0,0,0,0,0,0,0,0,50.70279,1887.025,0.9435126,1.196402,0.3172331,0,250,0.3172331,2228.597,0,0,0,0,20.05097,461.0297,460.964,0.06561663,465.1114,0,930.2228,0,0,2.433609e-13,4.263256e-14,50.70279,0,0,62.74202,0,0,0,0
mpc,2026-01-22 03:45:00,1647,3.75,30.86873,3169.907,64.93122,0,15.20157,1,1,2218.935,2218.617,0,0,0,0,0,0,0,0,0,58.58436,1872.082,0.936041,1.188232,0.3172331,0,250,0.3172331,2218.617,0,0,6.346858,0,15.20157,457.0939,457.0286,0.06534907,460.16,0,931.2684,0,0,4.92939e-14,4.263256e-14,58.58436,0,0,59.86398,0,0,0,0
mpc,2026-01-22 04:00:00,1648,4,31.04371,3200.132,71.86533,0,23.44121,1,1,2240.093,2239.775,0,0,0,0,0,0,0,0,0,61.69859,1856.363,0.9281813,1.178823,0.3172331,0,250,0.3172331,2239.775,0,0,10.16674,0,23.44121,463.2893,463.2237,0.0656092,468.0717,0,953.681,0,0,2.349232e-13,4.263256e-14,61.69859,0,0,65.02955,0,0,0,0
mpc,2026-01-22 04:15:00,1649,4.25,30.95501,3167.562,94.08327,1.952136,27.25655,1,1,2217.293,2216.976,196.1403,56.43138,252.5717,1,73.44941,0.07374081,0,0,175.7181,0,1900,0.95,1.168924,0.3172331,0,250,0.3172331,2020.836,0,0,20.63386,1.878395,27.25655,457.6505,417.1016,40.54894,479.1587,0,997.1511,0,-1.421085e-14,2.442491e-15,4.263256e-14,73.44941,0.07374081,0,0,179.0486,3.330434,0,0
mpc,2026-01-22 04:30:00,1650,4.5,30.98526,3187.214,89.50711,2.241944,26.02774,1,1,2231.05,2230.732,0,0,0,0,0,0,0,0,0,87.20234,1877.9,0.9389502,1.196402,0.3172331,0,250,0.3172331,2230.732,0,0,4.546706,0,26.02774,460.8063,460.7407,0.06552207,466.1166,0,940.0762,0,0,-3.53495e-13,4.263256e-14,84.9604,2.241944,0,87.97223,0,0,0,4.884981e-15
mpc,2026-01-22 04:45:00,1651,4.75,30.75513,3243.651,124.5684,0,28.67555,1,1,2270.555,2270.238,0,0,0,0,0,0,0,0,0,107.9169,1850.625,0.9253127,1.182486,0.3172331,0,250,0.3172331,2270.238,0,0,16.65152,0,28.67555,466.5267,466.4615,0.06518127,472.3534,0,973.4307,0,0,-5.995204e-15,4.263256e-14,107.9169,0,0,110.7927,0,0,0,0
mpc,2026-01-22 05:00:00,1652,5,30.33581,3268.816,169.9026,0,18.27607,1,1,2288.171,2287.854,0,0,0,0,0,0,0,0,0,145.1922,1814.036,0.907018,1.165312,0.3172331,0,250,0.3172331,2287.854,0,0,24.71044,0,18.27607,465.7323,465.6677,0.06456933,469.3876,0,981.4007,0,0,-1.656453e-13,4.263256e-14,145.1922,0,0,149.3987,0,0,0,0
mpc,2026-01-22 05:15:00,1653,5.25,30.32322,3255.406,207.8011,0,9.80216,1,1,2278.784,2278.467,0,0,0,0,0,0,0,0,0,184.1621,1767.71,0.883855,1.142272,0.3172331,0,250,0.3172331,2278.467,0,0,23.63897,0,9.80216,463.691,463.6265,0.06455114,465.6211,0,972.0193,0,0,2.162714e-13,4.263256e-14,184.1621,0,0,188.3737,0,0,0,0
mpc,2026-01-22 05:30:00,1654,5.5,30.34399,3286.931,239.9207,0,1.553197,1,1,2300.852,2300.534,0,0,0,0,0,0,0,0,0,230.4946,1709.808,0.854904,1.113101,0.3172331,0,250,0.3172331,2300.534,0,0,9.426111,0,1.553197,468.3991,468.3345,0.06458117,468.6507,0,953.5615,0,0,3.972378e-13,4.263256e-14,230.4946,0,0,234.5049,0,0,0,0
mpc,2026-01-22 05:45:00,1655,5.75,30.44104,3293.13,280.4715,0,0,1,1,2305.191,2304.874,0,0,0,0,0,0,0,0,0,270.6131,1641.886,0.8209428,1.076641,0.3172331,0,250,0.3172331,2304.874,0,0,9.858384,0,0,470.3046,470.2399,0.06472182,470.2399,0,957.4854,0,0,-7.371881e-14,4.263256e-14,270.6131,0,0,276.1436,0,0,0,0
mpc,2026-01-22 06:00:00,1656,6,30.38821,3287.683,315.7282,3.824357,0,1,1,2301.378,2301.061,116.4895,33.51046,150,1,150,0,0,0,0,167.7527,1599.689,0.7998445,1.033871,0.3172331,0,250,0.3172331,2184.571,0,0,0,1.79986,0,468.9706,445.1679,23.80267,478.6784,0,960.4616,0,-1.421085e-14,-6.461498e-14,4.263256e-14,315.7282,2.024497,0,168.9126,0,0,0,-4.440892e-15
mpc,2026-01-22 06:15:00,1657,6.25,30.2576,3331.891,352.7833,1.426729,0.1732428,1,1,2332.324,2332.007,0,0,0,0,0,0,0,0,0,354.21,1510.885,0.7554423,1.007301,0.3172331,0,250,0.3172331,2332.007,0,0,0,0,0.1732428,473.8893,473.8248,0.06445647,473.86,0,947.7201,0,0,4.709566e-13,4.263256e-14,352.7833,1.426729,0,362.4238,0,0,0,-2.797762e-14
mpc,2026-01-22 06:30:00,1658,6.5,30.10626,3350.537,376.4757,2.295218,9.278305,1,1,2345.376,2345.058,0,0,0,0,0,0,0,0,0,378.7709,1415.954,0.7079771,0.9513819,0.3172331,0,250,0.3172331,2345.058,0,0,0,0,9.278305,474.9348,474.8705,0.06423918,476.7494,0,953.4987,0,0,-2.481348e-13,4.263256e-14,376.4757,2.295218,0,401.1569,0,0,0,1.953993e-14
mpc,2026-01-22 06:45:00,1659,6.75,30.2546,3307.05,407.2253,5.279783,21.78865,1,1,2314.935,2314.618,388.2147,111.7853,500,1,418.4544,1.014995,0,0,80.53058,0,1435.864,0.7179319,0.8916055,0.3172331,0,250,0.3172331,1926.403,0,0,0,4.264788,21.78865,470.3247,391.3867,78.93791,507.5989,0,1022.554,0,-1.421085e-14,3.941292e-14,4.263256e-14,407.2253,1.014995,0,0,80.53058,11.22917,0,1.421085e-14
mpc,2026-01-22 07:00:00,1660,7,30.43851,3310.054,415.8595,0,25.66152,1,1,2317.038,2316.72,615.2232,177.2437,792.4669,2,429.4271,2.473081,0,0,360.5667,0,1525.779,0.7628897,0.9041424,0.3172331,0,250,0.3172331,1701.497,0,0,0,0,25.66152,472.6946,347.1193,125.5753,529.5982,0,1059.196,0,5.684342e-14,2.498002e-13,4.263256e-14,415.8595,0,0,0,360.5667,16.04065,0,3.552714e-14
mpc,2026-01-22 07:15:00,1661,7.25,30.43068,3373.12,415.5728,0,46.32619,1,1,2361.184,2360.867,721.6977,208.418,930.1158,2,422.5174,7.598404,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1639.169,0,0,0,0,46.32619,481.6162,334.3451,147.2711,552.2124,0,1104.425,0,5.684342e-14,3.419487e-13,4.263256e-14,415.5728,0,0,0,500,14.54295,0,9.592327e-14
mpc,2026-01-22 07:30:00,1662,7.5,30.48515,3383.538,400.774,0.1721066,52.48285,1,1,2368.476,2368.159,709.5721,205.3294,914.9015,2,403.5451,11.35632,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1658.587,0,0,0,0,52.48285,483.6948,338.7198,144.975,554.7674,0,1109.535,0,0,-1.485478e-13,4.263256e-14,400.774,0.1721066,0,0,500,13.95531,0,-5.684342e-14
mpc,2026-01-22 07:45:00,1663,7.75,30.52947,3450.493,369.2253,0.14966,65.88035,1,1,2415.345,2415.028,670.7106,193.4285,864.1391,2,359.5706,4.568485,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1744.317,0,0,9.65467,0,65.88035,493.758,356.5829,137.1752,563.479,0,1143.612,0,-1.136868e-13,-2.04281e-14,4.263256e-14,359.5706,0.14966,0,0,500,4.418828,0,-9.503509e-14
mpc,2026-01-22 08:00:00,1664,8,30.43773,3475.61,320.5668,253.5534,79.36576,1,1,2432.927,2432.61,249.2577,71.70377,320.9614,1,320.9614,0,0,0,0,248.2321,1837.643,0.9188214,1.196402,0.3172331,0,250,0.3172331,2183.352,0,0,0,5.321218,79.36576,496.3283,445.4139,50.91443,533.3086,0,1075.796,0,-1.421085e-14,-1.24345e-14,4.263256e-14,320.5668,248.2321,0,248.2321,0,0.3946806,0,0
mpc,2026-01-22 08:15:00,1665,8.25,30.6355,3504.667,269.7326,254.9,76.35536,1,1,2453.267,2452.95,215.4476,61.97765,277.4252,1,277.4252,0,0,0,0,252.9793,1774.109,0.8870544,1.157137,0.3172331,0,250,0.3172331,2237.502,0,0,0,1.92068,76.35536,502.7088,458.4956,44.21324,536.1195,0,1075.552,0,-1.421085e-14,-8.903989e-14,4.263256e-14,269.7326,252.9793,0,252.9793,0,7.692632,0,-5.684342e-14
mpc,2026-01-22 08:30:00,1666,8.5,30.92977,3463.219,229.0662,260.9524,75.03718,1,1,2424.254,2423.936,179.9271,51.75951,231.6866,1,231.6866,0,0,0,0,252.7911,1710.632,0.8553158,1.11713,0.3172331,0,250,0.3172331,2244.009,0,0,0,8.161286,75.03718,500.0807,462.8994,37.18123,530.1378,0,1074.354,0,-7.105427e-15,-3.370637e-13,4.263256e-14,229.0662,252.7911,0,252.7911,0,2.620481,0,0
mpc,2026-01-22 08:45:00,1667,8.75,31.09541,3465.221,180.8351,266.2504,81.32251,1,1,2425.655,2425.338,147.0336,42.29704,189.3306,1,189.3306,0,0,0,0,255.4355,1646.504,0.8232518,1.07716,0.3172331,0,250,0.3172331,2278.304,0,0,0,10.81488,81.32251,502.2574,471.7469,30.51054,530.8826,0,1080.421,0,0,1.287859e-13,4.263256e-14,180.8351,255.4355,0,255.4355,0,8.495561,0,5.684342e-14
mpc,2026-01-22 09:00:00,1668,9,31.11683,3522.954,151.2008,267.7641,75.38979,1,1,2466.068,2465.751,116.4895,33.51046,150,1,150,0,0,0,0,261.7274,1580.812,0.7904062,1.036779,0.3172331,0,250,0.3172331,2349.261,0,0,0,7.237503,75.38979,510.8746,486.6767,24.19788,535.8051,0,1084.095,0,-1.421085e-14,4.791723e-13,4.263256e-14,151.2008,260.5266,0,262.9809,0,0,0,0
mpc,2026-01-22 09:15:00,1669,9.25,31.31053,3569.591,127.2781,276.5828,96.8117,1,1,2498.713,2498.396,0,0,0,0,0,0,0,0,0,384.8734,1484.345,0.7421726,0.9954144,0.3172331,0,250,0.3172331,2498.396,0,0,7.858064,11.12946,96.8117,519.9326,519.8666,0.0660099,540.0112,0,1112.776,0,0,5.961898e-14,4.263256e-14,119.42,265.4534,0,384.8734,0,0,0,0
mpc,2026-01-22 09:30:00,1670,9.5,31.7172,3579.977,102.9042,278.3724,106.2532,1,1,2505.984,2505.667,112.6743,37.32574,150,1,103.7887,0,46.21127,0,0,265.6549,1417.698,0.7088489,0.9346705,0.3172331,0,250,0.3172331,2392.993,32.63729,0,0,12.71746,73.61595,526.3447,502.6125,23.73218,555.4002,0,1132.738,0,-1.421085e-14,1.091349e-13,4.263256e-14,102.9042,265.6549,32.63729,265.6549,0,0.8845735,0,-1.421085e-14
mpc,2026-01-22 09:45:00,1671,9.75,32.22917,3569.622,86.22028,286.617,110.0357,1,1,2498.735,2498.418,111.3675,38.63249,150,1,87.96125,0,62.03875,0,0,268.9756,1350.231,0.6751154,0.8927036,0.3172331,0,250,0.3172331,2387.05,43.56154,0,0,17.64147,66.47415,531.1044,507.3659,23.73851,560.1274,0,1150.686,0,7.105427e-15,3.588241e-13,4.263256e-14,86.22028,268.9756,43.56154,268.9756,0,1.74097,0,0
mpc,2026-01-22 10:00:00,1672,10,32.5026,3559.001,71.58783,285.8542,116.1954,1,1,2491.301,2490.984,110.0207,39.97925,150,1,71.64899,0,78.35101,0,0,272.085,1281.997,0.6409985,0.8502206,0.3172331,0,250,0.3172331,2380.963,54.84407,0,0,13.76919,61.35132,532.9312,509.328,23.60315,562.4314,0,1148.615,0,0,-7.61613e-14,4.263256e-14,71.58783,272.085,54.84407,272.085,0,0.06115889,0,-1.421085e-14
mpc,2026-01-22 10:15:00,1673,10.25,32.64452,3570.602,68.33498,282.6593,140.5165,1,1,2499.421,2499.104,109.3717,40.62828,150,1,63.78793,0,86.21207,0,0,273.3624,1213.455,0.6067273,0.8072547,0.3172331,0,250,0.3172331,2389.732,60.24878,0,4.547045,9.296913,80.26774,536.4598,512.9168,23.54293,570.7732,0,1165.427,0,-1.421085e-14,3.054224e-13,4.263256e-14,63.78793,273.3624,60.24878,273.3624,0,0,0,0
mpc,2026-01-22 10:30:00,1674,10.5,32.63792,3587.737,58.35291,284.7429,154.8368,1,1,2511.416,2511.099,108.7441,41.2559,150,1,56.18605,0,93.81395,0,0,274.5655,1144.622,0.5723111,0.7640946,0.3172331,0,250,0.3172331,2402.354,65.56626,0,2.16686,10.17733,89.27052,538.9502,515.5456,23.40458,575.959,0,1173.212,0,-2.131628e-14,-5.329071e-15,4.263256e-14,56.18605,274.5655,65.56626,274.5655,0,0,0,-5.684342e-14
mpc,2026-01-22 10:45:00,1675,10.75,32.69676,3581.821,54.26428,289.654,183.1745,1,1,2507.275,2506.958,617.3813,206.7507,824.132,4,49.94827,274.1837,0,0,500,0,1269.442,0.634721,0.7207518,0.3172331,0,250,0.3172331,1889.576,0,0,4.316009,15.47031,183.1745,538.81,406.0674,132.7426,652.1821,0,1338.496,0,-2.842171e-14,-3.590461e-13,4.263256e-14,49.94827,274.1837,0,0,500,0,0,0
mpc,2026-01-22 11:00:00,1676,11,32.95131,3580.356,70.42451,287.3477,211.283,1,0,2506.249,2505.932,218.1759,96.18263,314.3585,1,0,0,314.3585,0,0,321.0405,1188.982,0.594491,0.799349,0.3172331,0,250,0.3172331,2287.756,218.916,0,24.45813,12.2736,0,541.85,494.6119,47.23811,590.7945,0,1244.951,0,-2.842171e-14,3.457234e-13,4.263256e-14,45.96637,275.0741,211.283,321.0405,0,0,7.632953,5.684342e-14
mpc,2026-01-22 11:15:00,1677,11.25,33.24905,3622.438,56.98891,301.4799,247.9009,1,0,2535.706,2535.389,247.6874,109.1928,356.8802,1,0,0,356.8802,0,0,329.6461,1106.383,0.5531917,0.7486846,0.3172331,0,250,0.3172331,2287.702,247.6776,0,8.036709,20.78599,0.2233004,552.1281,498.1273,54.00087,607.3687,0,1264.456,0,-2.842171e-14,2.213785e-13,4.263256e-14,48.9522,280.6939,247.6776,329.6461,0,0,0,0
mpc,2026-01-22 11:30:00,1678,11.5,33.55136,3677.023,53.16074,293.7092,261.8414,1,0,2573.916,2573.599,263.1462,116.0078,379.154,1,0,0,379.154,0,0,330.0824,1023.689,0.5118443,0.6966734,0.3172331,0,250,0.3172331,2310.452,262.2188,0,2.733968,14.0536,0,564.5357,506.7504,57.78532,622.7582,0,1274.475,0,-1.421085e-14,9.992007e-16,4.263256e-14,50.42677,279.6556,261.8414,330.0824,0,0,0.3773352,0
mpc,2026-01-22 11:45:00,1679,11.75,33.78552,3700.513,57.122,296.7214,290.9724,0,0,2590.359,2590.042,297.8524,131.3079,429.1603,1,0,0,429.1603,0,0,328.9704,941.2848,0.4706424,0.6446017,0.3172331,0,250,0.3172331,2292.19,295.9987,0,6.977616,17.89539,0,571.37,505.6011,65.76894,0,636.909,3545.906,0,-2.842171e-14,2.28928e-13,4.263256e-14,50.14439,278.826,290.9724,328.9704,0,0,5.026282,0
mpc,2026-01-22 12:00:00,1680,12,33.85253,3713.343,51.678,304.9236,295.9889,0,0,2599.34,2599.023,324.2081,142.9268,467.135,1,0,0,467.135,0,0,326.7812,859.4414,0.4297207,0.5927133,0.3172331,0,250,0.3172331,2274.815,321.9399,0,3.04923,26.77124,0,574.2848,502.5859,71.69896,0,645.5127,3601.76,0,-5.684342e-14,1.059153e-13,4.263256e-14,48.62877,278.1524,295.9889,326.7812,0,0,25.95102,-5.684342e-14
mpc,2026-01-22 12:15:00,1681,12.25,33.91589,3757.899,53.74913,304.8495,317.9358,0,0,2630.529,2630.212,363.9376,160.4416,524.3792,2,0,0,524.3792,0,0,331.5402,776.421,0.3882105,0.5411776,0.3172331,0,250,0.3172331,2266.274,361.1257,0,3.870404,23.18806,0,582.0718,501.4711,80.60071,0,661.9127,3687.196,0,-2.842171e-14,-1.89071e-13,4.263256e-14,49.87872,281.6615,317.9358,331.5402,0,0,43.18997,0
mpc,2026-01-22 12:30:00,1682,12.5,34.20293,3727.258,54.37735,300.9634,330.9362,0,0,2609.081,2608.763,393.8704,173.6374,567.5078,2,0,0,567.5078,0,0,337.7189,691.8691,0.3459345,0.4889009,0.3172331,0,250,0.3172331,2214.893,389.5241,0,0,17.62184,0,581.3877,493.5499,87.83778,0,667.1873,3699.928,0,-2.842171e-14,2.475797e-14,4.263256e-14,54.37735,283.3415,330.9362,338.194,0,0,58.58791,0
mpc,2026-01-22 12:45:00,1683,12.75,34.3587,3730.744,56.87398,293.124,364.6008,0,0,2611.521,2611.203,411.0348,181.2043,592.2391,2,0,0,592.2391,0,0,336.4859,607.6387,0.3038193,0.4356598,0.3172331,0,250,0.3172331,2200.169,405.761,0,0,13.51209,0,584.1619,492.148,92.01388,0,673.3523,3726.746,0,-5.684342e-14,-1.509903e-14,4.263256e-14,56.87398,279.6119,364.6008,339.7473,0,0,41.1602,0
mpc,2026-01-22 13:00:00,1684,13,34.78721,3727.691,60.45111,295.099,389.5476,0,0,2609.384,2609.066,452.3324,199.4103,651.7427,2,0,0,651.7427,0,0,342.5254,521.9117,0.2609558,0.3826212,0.3172331,0,250,0.3172331,2156.734,444.2945,0,0,13.02466,0,589.9036,487.5731,102.3305,0,686.9834,3800.876,0,0,-1.26732e-13,4.263256e-14,60.45111,282.0743,389.5476,346.8138,0,0,54.74693,0
mpc,2026-01-22 13:15:00,1685,13.25,34.84713,3721.839,73.01127,301.8084,409.1564,0,0,2605.287,2604.97,467.4772,206.0869,673.5641,2,0,0,673.5641,0,0,334.8597,438.1146,0.2190573,0.3286401,0.3172331,0,250,0.3172331,2137.493,458.8473,0,17.44697,22.51301,0,589.8564,483.9442,105.9121,0,690.0311,3864.102,0,-2.842171e-14,5.612177e-14,4.263256e-14,55.5643,279.2954,409.1564,334.8597,0,0,49.69093,0
mpc,2026-01-22 13:30:00,1686,13.5,35.31113,3705.219,73.16063,296.2159,430.522,0,0,2593.653,2593.336,495.4167,218.404,713.8208,2,0,0,713.8208,0,0,331.0309,355.2879,0.177644,0.2758743,0.3172331,0,250,0.3172331,2097.919,483.6214,0,21.99213,16.35357,0,594.0876,480.5376,113.55,0,698.9416,3910.325,0,-2.842171e-14,-1.203482e-13,4.263256e-14,51.16851,279.8624,430.522,331.0309,0,0,53.09941,0
mpc,2026-01-22 13:45:00,1687,13.75,35.4571,3742.47,72.93614,299.1142,462.1093,0,0,2619.729,2619.412,531.3302,234.2364,765.5666,2,0,0,765.5666,0,0,333.2066,271.9303,0.1359652,0.2237196,0.3172331,0,250,0.3172331,2088.081,517.7858,0,18.02705,20.81678,0,602.2753,480.0497,122.2257,0,714.2861,3995.579,0,0,-2.348122e-14,4.263256e-14,54.90909,278.2975,462.1093,333.2066,0,0,55.6765,0
mpc,2026-01-22 14:00:00,1688,14,35.71035,3760.244,75.0044,303.6059,475.9634,0,1,2632.171,2631.854,597.8596,257.7454,855.605,2,48.92849,0,806.6765,0,0,275.4413,203.0272,0.1015136,0.1712305,0.3172331,0,250,0.3172331,2033.994,543.9558,0,26.07591,28.16458,0,609.0364,470.6292,138.4072,0,728.3746,4099.625,0,-5.684342e-14,3.733125e-14,4.263256e-14,48.92849,275.4413,475.9634,275.4413,0,0,67.99238,0
mpc,2026-01-22 14:15:00,1689,14.25,35.95257,3751.182,70.68207,303.8156,491.8448,0,1,2625.827,2625.51,1200.793,464.0399,1664.833,4,49.16914,272.057,843.607,0,500,0,327.9952,0.1639976,0.1278433,0.3172331,0,250,0.3172331,1424.717,567.224,0,21.51294,31.75863,0,611.3374,331.6984,279.639,0,795.7384,4468.454,0,-1.136868e-13,-6.952772e-14,4.263256e-14,49.16914,272.057,491.8448,0,500,0,75.37918,0
mpc,2026-01-22 14:30:00,1690,14.5,36.10917,3788.189,80.27934,303.8024,491.0859,0,1,2651.732,2651.415,650.6237,279.6993,930.323,2,59.91612,0,870.4069,0,0,269.5522,260.5555,0.1302778,0.2065338,0.3172331,0,250,0.3172331,2000.791,584.1533,0,20.36322,34.25014,0,619.8544,467.694,152.1604,0,747.3933,4204.871,0,5.684342e-14,6.106227e-15,4.263256e-14,59.91612,269.5522,491.0859,269.5522,0,0,93.06739,0
mpc,2026-01-22 14:45:00,1691,14.75,36.03713,3735.997,68.546,299.6826,484.3715,1,1,2615.198,2614.881,1242.012,480.3395,1722.351,4,64.90207,271.696,885.7532,0,500,0,385.5145,0.1927573,0.164068,0.3172331,0,250,0.3172331,1372.869,594.963,0,3.643932,27.98656,0,610.1842,320.321,289.8632,800.6606,0,1655.884,0,2.273737e-13,8.654188e-14,4.263256e-14,64.90207,271.696,484.3715,0,500,0,110.5915,5.684342e-14
mpc,2026-01-22 15:00:00,1692,15,36.15503,3725.848,65.37941,298.4522,480.1873,1,1,2608.094,2607.777,668.2139,287.7579,955.9717,2,57.36093,0,898.6108,0,0,274.3061,316.8773,0.1584387,0.2427528,0.3172331,0,250,0.3172331,1939.563,602.752,0,8.018477,24.14618,0,610.3736,453.9169,156.4567,741.6748,0,1538.834,0,5.684342e-14,9.151013e-14,4.263256e-14,57.36093,274.3061,480.1873,274.3061,0,0,122.5646,0
mpc,2026-01-22 15:15:00,1693,15.25,36.52069,3695.091,70.97552,291.3325,509.3342,1,1,2586.563,2586.246,663.5405,284.8624,948.4028,2,64.38199,0,884.0209,0,0,275.2045,248.0263,0.1240132,0.199533,0.3172331,0,250,0.3172331,1922.706,590.3796,0,6.593534,16.12799,0,611.0872,454.2478,156.8394,739.1102,0,1517.415,0,0,-3.613776e-14,4.263256e-14,64.38199,275.2045,509.3342,275.2045,0,0,81.04539,0
mpc,2026-01-22 15:30:00,1694,15.5,36.50449,3735.85,72.14686,290.8902,498.8079,1,1,2615.095,2614.777,1240.545,479.49,1720.035,4,66.60833,276.2769,877.1497,0,500,0,372.9873,0.1864936,0.1561785,0.3172331,0,250,0.3172331,1374.232,585.9045,0,5.53853,14.61323,0,617.5678,324.5319,293.0359,804.0219,0,1642.806,0,0,-5.889733e-14,4.263256e-14,66.60833,276.2769,498.8079,0,500,0,87.09657,-5.684342e-14
mpc,2026-01-22 15:45:00,1695,15.75,36.4028,3716.262,71.42927,287.7032,487.7335,1,1,2601.384,2601.066,659.551,283.6427,943.1937,2,59.85063,0,883.3431,0,0,274.5214,304.2982,0.1521491,0.2348646,0.3172331,0,250,0.3172331,1941.515,590.7601,0,11.57864,13.18176,0,612.7113,457.2906,155.4207,740.9333,0,1524.578,0,0,1.951217e-14,4.263256e-14,59.85063,274.5214,487.7335,274.5214,0,0,103.0266,0
mpc,2026-01-22 16:00:00,1696,16,36.50014,3709.839,75.93879,279.7939,497.1889,1,1,2596.887,2596.57,1231.306,474.6558,1705.962,4,73.00835,270.3643,862.5894,0,500,0,429.2503,0.2146251,0.1916121,0.3172331,0,250,0.3172331,1365.264,576.2087,0,2.930444,9.42964,0,613.1988,322.3776,290.8213,797.0333,0,1615.388,0,5.684342e-14,-4.027334e-14,4.263256e-14,73.00835,270.3643,497.1889,0,500,0,79.01982,5.684342e-14
