controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-22 16:15:00,1697,16.25,36.55667,3683.429,87.73676,279.881,478.1929,1,1,2578.4,2578.083,1235.489,474.779,1710.268,4,87.47475,268.6114,854.1822,0,500,0,554.1827,0.2770914,0.2702926,0.3172331,0,250,0.3172331,1342.594,570.2065,0,0.2620133,11.26959,0,609.7286,317.4906,292.2381,792.2695,0,1604.431,0,5.684342e-14,-2.197686e-13,4.263256e-14,87.47475,268.6114,478.1929,0,500,0,92.01362,5.684342e-14
mpc,2026-01-22 16:30:00,1698,16.5,36.48304,3696.508,94.51211,269.9875,457.2465,1,1,2587.555,2587.238,1219.53,466.7091,1686.239,4,96.16938,268.3399,821.7302,0,500,0,679.0955,0.3395477,0.3489607,0.3172331,0,250,0.3172331,1367.708,549.0272,0,0,1.647578,0,610.7241,322.8113,287.9128,789.5204,0,1581.883,0,-1.136868e-13,-1.449396e-13,4.263256e-14,94.51211,268.3399,457.2465,0,500,1.657271,91.78075,-8.526513e-14
mpc,2026-01-22 16:45:00,1699,16.75,36.46536,3688.484,111.0398,269.9911,443.7133,1,1,2581.939,2581.622,1214.562,461.932,1676.494,4,117.9172,260.3478,798.2295,0,500,0,803.9886,0.4019943,0.4276165,0.3172331,0,250,0.3172331,1367.059,533.4385,0,0,9.643334,0,609.1187,322.51,286.6086,784.442,0,1585.519,0,-1.705303e-13,4.674039e-14,4.263256e-14,111.0398,260.3478,443.7133,0,500,6.877362,89.72518,2.842171e-14
mpc,2026-01-22 17:00:00,1700,17,36.46732,3676.376,135.0714,267.3841,448.4648,1,1,2573.463,2573.146,1200.359,452.5931,1652.953,4,143.7873,256.2394,752.9259,0,500,0,928.862,0.464431,0.5062598,0.3172331,0,250,0.3172331,1372.787,503.1513,0,0,11.14471,0,607.1502,323.8778,283.2724,776.4709,0,1572.166,0,-1.136868e-13,1.382228e-13,4.263256e-14,135.0714,256.2394,448.4648,0,500,8.715913,54.68655,0
mpc,2026-01-22 17:15:00,1701,17.25,36.46178,3653.961,159.2461,266.7761,429.7801,1,1,2557.773,2557.456,1205.431,452.2655,1657.697,4,165.3369,255.0219,737.3381,0,500,0,1053.716,0.5268579,0.5848908,0.3172331,0,250,0.3172331,1352.024,492.7673,0,0,11.75418,0,603.3616,318.9335,284.4281,771.199,0,1562.674,0,1.136868e-13,2.874367e-13,4.263256e-14,159.2461,255.0219,429.7801,0,500,6.090867,62.9872,-8.526513e-14
mpc,2026-01-22 17:30:00,1702,17.5,36.51445,3650.381,199.8689,262.7338,415.8109,1,1,2555.267,2554.95,1220.309,455.6069,1675.915,4,192.3814,258.5795,724.9545,0,500,0,1178.55,0.589275,0.6635094,0.3172331,0,250,0.3172331,1334.641,484.1858,0,7.487476,4.154309,0,603.5954,315.2638,288.3316,770.8707,0,1561.824,0,1.136868e-13,3.456124e-13,4.263256e-14,192.3814,258.5795,415.8109,0,500,0,68.37487,5.684342e-14
mpc,2026-01-22 17:45:00,1703,17.75,36.62004,3634.402,228.915,265.5817,392.32,1,1,2544.082,2543.764,1231.552,456.1626,1687.714,4,229.3765,253.8935,704.4443,0,500,0,1303.364,0.6516822,0.7421156,0.3172331,0,250,0.3172331,1312.213,469.8923,0,0,11.68823,0,602.6065,310.8186,291.7879,766.9812,0,1554.125,0,-1.705303e-13,3.120837e-13,4.263256e-14,228.915,253.8935,392.32,0,500,0.4614461,77.57227,-2.842171e-14
mpc,2026-01-22 18:00:00,1704,18,36.66527,3620.482,269.7348,0,382.8335,1,1,2534.338,2534.02,1049.235,371.2921,1420.527,3,267.1752,0.5114951,652.8408,0,500,0,1428.159,0.7140796,0.8207094,0.3172331,0,250,0.3172331,1484.785,435.2345,0,2.559596,0,0,601.0068,352.1101,248.8967,723.4022,0,1451.22,0,-1.705303e-13,3.340661e-13,4.263256e-14,267.1752,0,382.8335,0,500,0.5114951,52.401,6.328271e-14
mpc,2026-01-22 18:15:00,1705,18.25,36.68657,3551.683,291.2762,0,348.0193,1,1,2486.178,2485.861,1058.112,371.2914,1429.403,3,300.0756,1.185185,628.1422,0,500,0,1552.934,0.7764672,0.8992909,0.3172331,0,250,0.3172331,1427.749,418.6615,0,0,0,0,589.9137,338.7725,251.1412,710.0639,0,1420.128,0,1.705303e-13,2.517986e-13,4.263256e-14,291.2762,0,348.0193,0,500,9.984621,70.6422,7.993606e-14
mpc,2026-01-22 18:30:00,1706,18.5,36.8641,3562.401,326.8068,0,333.2679,0,0,2493.681,2493.363,417.6729,184.1307,601.8037,2,0,0,601.8037,0,0,326.8068,1470.988,0.7354941,0.97786,0.3172331,0,250,0.3172331,2075.691,400.2519,0,0,0,0,594.4484,494.8071,99.64129,0,678.9378,3734.158,0,0,-1.164624e-13,4.263256e-14,326.8068,0,333.2679,330.7,0,0,66.98399,0
mpc,2026-01-22 18:45:00,1707,18.75,36.9455,3563.948,368.4347,0.9290308,319.9517,0,0,2494.764,2494.447,379.6758,167.3797,547.0555,2,0,0,547.0555,0,0,354.8106,1382.054,0.691027,0.9262597,0.3172331,0,250,0.3172331,2114.771,363.4834,0,14.55309,0,0,595.9787,505.2014,90.77722,0,672.5811,3724.3,0,-5.684342e-14,-3.609335e-13,4.263256e-14,353.8816,0.9290308,319.9517,357.2451,0,0,43.5317,-9.992007e-15
mpc,2026-01-22 19:00:00,1708,19,36.48726,3551.297,382.0673,4.319789,284.4155,0,0,2485.908,2485.591,351.8039,154.5594,506.3632,2,4.481006,0,501.8822,0,0,381.9061,1286.36,0.64318,0.8702591,0.3172331,0,250,0.3172331,2133.787,335.3085,0,0,0,0,586.7971,503.6791,83.11797,0,658.2385,3620.312,0,-2.842171e-14,-3.866907e-13,4.263256e-14,382.0673,4.319789,284.4155,383.6904,0,0,50.89302,6.217249e-15
mpc,2026-01-22 19:15:00,1709,19.25,36.35015,3512.255,408.3387,2.750633,271.1663,0,0,2458.579,2458.262,307.3277,135.4852,442.8129,1,0,0,442.8129,0,0,392.72,1187.977,0.5939887,0.810002,0.3172331,0,250,0.3172331,2150.934,296.3299,0,18.36941,0,0,578.2872,505.9254,72.36179,0,641.4106,3559.445,0,0,2.922107e-13,4.263256e-14,389.9693,2.750633,271.1663,395.0743,0,0,25.16354,2.264855e-14
mpc,2026-01-22 19:30:00,1710,19.5,36.04036,3486.405,422.1223,0,245.1224,0,0,2440.484,2440.166,291.7725,128.6276,420.4001,1,0,0,420.4001,0,0,404.7233,1086.61,0.5433048,0.748052,0.3172331,0,250,0.3172331,2148.394,282.3731,0,17.39904,0,0,569.4667,501.31,68.15673,0,629.9376,3494.67,0,0,2.664535e-13,4.263256e-14,404.7233,0,245.1224,410.7298,0,0,37.25077,0
mpc,2026-01-22 19:45:00,1711,19.75,35.83391,3433.551,413.979,0,229.4037,0,0,2403.486,2403.168,275.5234,121.4642,396.9876,1,0,0,396.9876,0,0,399.199,986.6388,0.4933194,0.6842221,0.3172331,0,250,0.3172331,2127.645,267.3032,0,14.78002,0,0,557.8772,493.8514,64.02585,0,615.3156,3409.731,0,0,2.520206e-14,4.263256e-14,399.199,0,229.4037,400.508,0,0,37.89946,0
mpc,2026-01-22 20:00:00,1712,20,35.80406,3404.006,393.9269,0,203.5063,0,0,2382.804,2382.487,238.0217,104.9317,342.9534,1,0,0,342.9534,0,0,381.2519,891.1705,0.4455852,0.621272,0.3172331,0,250,0.3172331,2144.465,231.0022,0,12.67505,0,0,552.6556,497.3765,55.27914,0,602.3081,3334.559,0,-1.421085e-14,-1.927347e-13,4.263256e-14,381.2519,0,203.5063,381.3319,0,0,27.49592,0
mpc,2026-01-22 20:15:00,1713,20.25,35.6324,3442.928,375.2351,0,193.8808,0,0,2410.05,2409.732,223.5069,98.53279,322.0396,1,0,0,322.0396,0,0,348.8287,803.823,0.4019115,0.561157,0.3172331,0,250,0.3172331,2186.226,217.3577,0,26.40642,0,0,556.5374,504.8511,51.68626,0,603.3839,3364.163,0,-1.421085e-14,-1.987299e-13,4.263256e-14,348.8287,0,193.8808,350.4854,0,0,23.47689,0
mpc,2026-01-22 20:30:00,1714,20.5,35.4184,3416.092,327.5671,0,175.8657,0,0,2391.264,2390.947,196.0334,86.42112,282.4545,1,0,0,282.4545,0,0,326.4937,722.073,0.3610365,0.5061556,0.3172331,0,250,0.3172331,2194.913,191.1236,0,1.073432,0,0,549.2138,504.117,45.09684,0,590.5381,3249.811,0,-1.421085e-14,1.200151e-13,4.263256e-14,326.4937,0,175.8657,327.2478,0,0,15.25796,0
mpc,2026-01-22 20:45:00,1715,20.75,35.41971,3381.007,299.7747,0,170.4415,0,0,2366.705,2366.388,181.5803,80.0495,261.6298,1,0,0,261.6298,0,0,298.654,647.2959,0.3236479,0.4546788,0.3172331,0,250,0.3172331,2184.807,177.0298,0,1.120738,0,0,543.5913,501.8125,41.77872,0,581.862,3202.175,0,-2.842171e-14,2.431388e-14,4.263256e-14,298.654,0,170.4415,298.8575,0,0,6.588255,0
mpc,2026-01-22 21:00:00,1716,21,35.04015,3373.103,275.0302,0,156.8764,0,0,2361.172,2360.855,166.8706,73.56477,240.4354,1,0,0,240.4354,0,0,266.0772,580.6747,0.2903373,0.4075927,0.3172331,0,250,0.3172331,2193.984,163.4189,0,8.952957,0,0,537.1691,499.1337,38.03542,0,572.6985,3165.286,0,0,1.948997e-13,4.263256e-14,266.0772,0,156.8764,266.913,0,0,6.542496,0
mpc,2026-01-22 21:15:00,1717,21.25,34.83611,3354.059,242.3156,3.167554,131.0969,0,0,2347.841,2347.524,145.5932,64.18463,209.7778,1,0,0,209.7778,0,0,233.6023,522.1827,0.2610913,0.3656423,0.3172331,0,250,0.3172331,2201.931,142.924,0,10.02088,1.860044,0,531.4229,498.3968,33.02614,0,562.5814,3114.692,0,-1.421085e-14,-6.467049e-14,4.263256e-14,232.2948,1.307509,131.0969,233.6023,0,0,11.82708,-1.554312e-15
mpc,2026-01-22 21:30:00,1718,21.5,34.70596,3312.43,205.6454,1.424063,107.0105,0,0,2318.701,2318.384,136.9372,60.36866,197.3059,1,0,0,197.3059,0,0,197.8913,472.6277,0.2363138,0.3288108,0.3172331,0,250,0.3172331,2181.446,134.6321,0,9.178127,0,0,523.1319,492.1653,30.96656,0,552.534,3054.769,0,0,-2.992051e-14,4.263256e-14,196.4673,1.424063,107.0105,199.7423,0,0,27.62169,1.776357e-15
mpc,2026-01-22 21:45:00,1719,21.75,34.49766,3318.428,177.8596,0,107.7833,0,0,2322.9,2322.582,112.9767,49.80567,162.7824,1,0,0,162.7824,0,0,167.8012,430.6029,0.2153015,0.2976067,0.3172331,0,250,0.3172331,2209.606,111.3462,0,10.05836,0,0,521.384,495.9547,25.42927,0,545.7604,3019.033,0,-1.421085e-14,-1.920686e-14,4.263256e-14,167.8012,0,107.7833,176.1597,0,0,3.562821,0
mpc,2026-01-22 22:00:00,1720,22,34.12709,3297.628,146.5571,0,90.73495,0,0,2308.339,2308.022,108.289,47.7391,156.0281,1,0,0,156.0281,0,0,140.131,395.5024,0.1977512,0.2711444,0.3172331,0,250,0.3172331,2199.733,107.1887,0,6.426098,0,0,513.4184,489.2623,24.15608,0,537.0014,2964.593,0,-1.421085e-14,-5.290213e-14,4.263256e-14,140.131,0,90.73495,146.8506,0,0,16.45374,0
mpc,2026-01-22 22:15:00,1721,22.25,33.90023,3292.614,120.4501,0,95.77618,0,0,2304.83,2304.513,106.2867,43.71332,150,1,26.42143,0,123.5786,0,0,94.02865,371.933,0.1859665,0.2490421,0.3172331,0,250,0.3172331,2198.226,85.12068,0,0,0,10.6555,509.8082,486.2284,23.57985,0,532.2986,2927.642,0,-1.421085e-14,-9.772738e-14,4.263256e-14,120.4501,0,85.12068,102.1576,0,0,0,0
mpc,2026-01-22 22:30:00,1722,22.5,33.77551,3317.232,106.4821,0,86.22086,0,0,2322.062,2321.745,107.0237,42.97632,150,1,35.34805,0,114.6519,0,0,66.70995,355.1969,0.1775985,0.2342007,0.3172331,0,250,0.3172331,2214.721,79.08645,0,4.42412,0,7.134416,512.0659,488.3949,23.67104,0,532.9445,2938.826,0,-1.421085e-14,-7.627232e-14,4.263256e-14,102.058,0,79.08645,69.33426,0,0,0,0
mpc,2026-01-22 22:45:00,1723,22.75,33.58594,3311.795,90.05775,2.634596,85.87448,0,0,2318.257,2317.939,0,0,0,0,0,0,0,0,0,91.58748,332.2442,0.1661221,0.2236623,0.3172331,0,250,0.3172331,2317.939,0,0,1.104872,0,85.87448,508.8865,508.8169,0.06963666,0,527.6674,2904.077,0,0,6.7224e-14,4.263256e-14,88.95288,2.634596,0,94.257,0,0,0,-3.552714e-15
mpc,2026-01-22 23:00:00,1724,23,33.3869,3334.854,76.2006,4.745593,69.53692,0,0,2334.398,2334.08,0,0,0,0,0,0,0,0,0,80.9462,311.9553,0.1559777,0.2092093,0.3172331,0,250,0.3172331,2334.08,0,0,0,0,69.53692,509.9787,509.9094,0.06930358,0,525.1006,2888.053,0,0,-4.626854e-14,4.263256e-14,76.2006,4.745593,0,86.30948,0,0,0,8.881784e-16
mpc,2026-01-22 23:15:00,1725,23.25,33.1834,3331.435,56.68036,2.915794,33.89874,0,0,2332.005,2331.687,0,0,0,0,0,0,0,0,0,59.59615,297.0072,0.1485036,0.1964337,0.3172331,0,250,0.3172331,2331.687,0,0,0,0,33.89874,506.9767,506.9077,0.06896632,0,514.2773,2828.525,0,0,6.056267e-14,4.263256e-14,56.68036,2.915794,0,88.58061,0,0,0,8.881784e-16
mpc,2026-01-22 23:30:00,1726,23.5,32.95553,3296.401,64.52184,0,36.4632,1,1,2307.481,2307.164,491.3671,148.4961,639.8633,2,72.65634,0.170745,67.03617,0,500,0,421.9604,0.2109802,0.1870211,0.3172331,0,250,0.3172331,1815.796,46.68102,0,0,0,0,498.9265,392.6139,106.3126,541.11,0,1082.22,0,-2.842171e-14,3.719247e-14,4.263256e-14,64.52184,0,36.4632,0,500,8.305242,10.21783,3.019807e-14
mpc,2026-01-22 23:45:00,1727,23.75,32.54823,3265.308,51.60119,0,27.5487,1,1,2285.716,2285.398,499.2944,153.0773,652.3718,2,63.52319,0.1918793,88.65668,0,500,0,546.894,0.273447,0.2657023,0.3172331,0,250,0.3172331,1786.104,62.02548,0,0,0,0,489.4786,382.4884,106.9902,535.5657,0,1071.131,0,8.526513e-14,-1.209033e-13,4.263256e-14,51.60119,0,27.5487,0,500,12.11388,34.47677,3.375078e-14
mpc,2026-01-23 00:00:00,1728,0,32.2654,3262.237,45.06737,0,17.31347,1,1,2283.566,2283.249,500.3353,153.0635,653.3988,2,67.49704,0.4448589,85.45687,0,500,0,671.8079,0.3359039,0.3443711,0.3172331,0,250,0.3172331,1782.914,59.9802,0,0,0,0,485.7818,379.2783,106.5036,532.3418,0,1064.684,0,2.842171e-14,1.164624e-13,4.263256e-14,45.06737,0,17.31347,0,500,22.87453,42.66672,2.4869e-14
mpc,2026-01-23 00:15:00,1729,0.25,32.08134,3229.972,47.90916,0,11.17782,1,1,2260.98,2260.663,441.5636,127.1014,568.6651,2,67.93919,0.7258703,0,0,500,0,796.7021,0.3983511,0.4230276,0.3172331,0,250,0.3172331,1819.1,0,0,0,0,11.17782,478.9145,385.3165,93.59795,514.7856,0,1029.571,0,2.842171e-14,1.748046e-13,4.263256e-14,47.90916,0,0,0,500,20.7559,0,6.750156e-14
mpc,2026-01-23 00:30:00,1730,0.5,31.43862,3242.768,47.88051,0,13.49761,1,1,2269.938,2269.621,442.5056,127.3191,569.8248,2,69.60051,0.2242553,0,0,500,0,921.5767,0.4607884,0.5016717,0.3172331,0,250,0.3172331,1827.115,0,0,0,0,13.49761,473.7177,381.3041,92.41356,511.4401,0,1022.88,0,-2.842171e-14,8.226753e-14,4.263256e-14,47.88051,0,0,0,500,21.94425,0,-2.131628e-14
mpc,2026-01-23 00:45:00,1731,0.75,31.30946,3280.178,38.14212,0.7761792,43.37591,1,1,2296.125,2295.807,436.3783,125.662,562.0404,2,60.82304,1.217333,0,0,500,0,1046.432,0.5232158,0.5803033,0.3172331,0,250,0.3172331,1859.429,0,0,0,0,43.37591,477.7661,386.9007,90.86543,521.5882,0,1043.176,0,2.842171e-14,-4.397593e-13,4.263256e-14,38.14212,0.7761792,0,0,500,23.12208,0,4.973799e-14
mpc,2026-01-23 01:00:00,1732,1,31.12942,3264.782,37.88318,0,5.379159,1,1,2285.347,2285.03,426.7791,122.8163,549.5954,2,49.17114,0.424298,0,0,500,0,1171.267,0.5856335,0.6589227,0.3172331,0,250,0.3172331,1858.251,0,0,0,0,5.379159,473.5721,385.0688,88.50336,508.9998,0,1018,0,4.263256e-14,2.965406e-13,4.263256e-14,37.88318,0,0,0,500,11.71226,0,8.704149e-14
mpc,2026-01-23 01:15:00,1733,1.25,30.77015,3254.833,40.00957,0,8.767409,1,1,2278.383,2278.066,426.588,122.7324,549.3204,2,49.16908,0.1513237,0,0,500,0,1296.083,0.6480413,0.7375296,0.3172331,0,250,0.3172331,1851.478,0,0,0,0,8.767409,468.2941,380.5489,87.74521,505.0832,0,1010.166,0,-4.263256e-14,-4.197753e-13,4.263256e-14,40.00957,0,0,0,500,9.310834,0,-3.552714e-14
mpc,2026-01-23 01:30:00,1734,1.5,30.46419,3299.966,52.66338,3.366469,39.76482,1,1,2309.976,2309.659,417.996,120.2598,538.2558,2,38.11255,0.1432216,0,0,500,0,1420.878,0.7104392,0.8161242,0.3172331,0,250,0.3172331,1891.663,0,0,14.55083,3.223248,39.76482,471.5258,386.1373,85.38853,514.5142,0,1059.689,0,-1.421085e-14,-1.503242e-13,4.263256e-14,38.11255,0.1432216,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 01:45:00,1735,1.75,30.23845,3309.007,46.1415,0.265903,25.12697,1,1,2316.305,2315.988,412.3275,118.6372,530.9647,2,30.746,0.2187303,0,0,500,0,1545.655,0.7728274,0.8947064,0.3172331,0,250,0.3172331,1903.66,0,0,15.39551,0.04717264,25.12697,470.4331,386.6265,83.80666,510.3669,0,1047.372,0,-2.842171e-14,5.406786e-14,4.263256e-14,30.746,0.2187303,0,0,500,0,0,0
mpc,2026-01-23 02:00:00,1736,2,30.10252,3307.83,40.44226,0.4123687,36.55921,1,1,2315.481,2315.164,426.0189,122.5776,548.5965,2,48.36035,0.236193,0,0,500,0,1670.412,0.8352058,0.9732762,0.3172331,0,250,0.3172331,1889.145,0,0,0,0.1761757,36.55921,468.8421,382.5169,86.32518,512.4972,0,1025.298,0,-2.842171e-14,-2.549072e-13,4.263256e-14,40.44226,0.236193,0,0,500,7.918083,0,-7.105427e-15
mpc,2026-01-23 02:15:00,1737,2.25,29.8735,3320.216,45.55295,0,12.22316,1,1,2324.151,2323.834,428.4368,123.2531,551.6899,2,51.64298,0.04687815,0,0,500,0,1795.149,0.8975743,1.051834,0.3172331,0,250,0.3172331,1895.397,0,0,0,0,12.22316,468.2093,381.8351,86.37416,507.5506,0,1015.101,0,-4.263256e-14,-1.332268e-14,4.263256e-14,45.55295,0,0,0,500,6.136907,0,-2.753353e-14
mpc,2026-01-23 02:30:00,1738,2.5,29.8565,3309.873,43.54796,5.558413,16.17421,1,1,2316.911,2316.594,366.2907,105.3706,471.6612,1,51.12502,0,0,0,420.5362,0,1900,0.95,1.130379,0.3172331,0,250,0.3172331,1950.303,0,0,0,5.558413,16.17421,466.575,392.7482,73.82677,501.3759,0,1012.34,0,2.842171e-14,1.998401e-15,4.263256e-14,43.54796,0,0,0,420.5362,7.577058,0,3.552714e-14
mpc,2026-01-23 02:45:00,1739,2.75,29.751,3338.955,39.43946,0,12.79182,1,1,2337.268,2336.951,0,0,0,0,0,0,0,0,0,39.43946,1889.841,0.9449205,1.196402,0.3172331,0,250,0.3172331,2336.951,0,0,0,0,12.79182,469.5771,469.5133,0.06373482,472.0833,0,944.1666,0,0,2.646772e-13,4.263256e-14,39.43946,0,0,51.69843,0,0,0,0
mpc,2026-01-23 03:00:00,1740,3,29.50132,3346.37,48.28352,0,19.09851,1,1,2342.459,2342.142,0,0,0,0,0,0,0,0,0,48.28352,1877.473,0.9387363,1.190005,0.3172331,0,250,0.3172331,2342.142,0,0,0,0,19.09851,468.0374,467.974,0.06338507,471.79,0,943.5799,0,0,-2.109424e-13,4.263256e-14,48.28352,0,0,51.65692,0,0,0,0
mpc,2026-01-23 03:15:00,1741,3.25,29.30748,3266.789,50.65402,0,26.80403,1,1,2286.752,2286.435,0,0,0,0,0,0,0,0,0,44.84796,1865.965,0.9329826,1.182217,0.3172331,0,250,0.3172331,2286.435,0,0,5.806065,0,26.80403,454.9685,454.9054,0.06311617,460.2382,0,930.4919,0,0,-1.318945e-13,4.263256e-14,44.84796,0,0,45.22623,0,0,0,0
mpc,2026-01-23 03:30:00,1742,3.5,29.21934,3285.693,55.21618,0,50.99512,1,1,2299.985,2299.668,0,0,0,0,0,0,0,0,0,55.21618,1851.867,0.9259337,1.174971,0.3172331,0,250,0.3172331,2299.668,0,0,0,0,50.99512,456.7202,456.6572,0.06299466,466.7836,0,933.5672,0,0,-2.08944e-13,4.263256e-14,55.21618,0,0,56.12746,0,0,0,0
mpc,2026-01-23 03:45:00,1743,3.75,29.21039,3292.637,70.20763,0,44.12064,1,1,2304.846,2304.529,0,0,0,0,0,0,0,0,0,62.01515,1836.072,0.918036,1.166094,0.3172331,0,250,0.3172331,2304.529,0,0,8.192484,0,44.12064,457.596,457.533,0.06298234,466.2926,0,946.7172,0,0,-2.950973e-13,4.263256e-14,62.01515,0,0,62.5767,0,0,0,0
mpc,2026-01-23 04:00:00,1744,4,29.20879,3249.004,77.25402,2.891192,31.41527,1,1,2274.303,2273.985,252.6262,72.83337,325.4595,2,67.08099,1.510456,0,0,256.8681,0,1900,0.95,1.156148,0.3172331,0,250,0.3172331,2021.359,0,0,10.17303,1.380735,31.41527,451.5164,401.2996,50.21675,480.3698,0,980.6699,0,0,-1.931788e-13,4.263256e-14,67.08099,1.510456,0,0,256.8681,0,0,0
mpc,2026-01-23 04:15:00,1745,4.25,29.12034,3285.074,84.86648,5.799924,33.45949,1,1,2299.552,2299.234,0,0,0,0,0,0,0,0,0,85.76205,1878.26,0.9391302,1.196402,0.3172331,0,250,0.3172331,2299.234,0,0,0.1993688,4.704984,33.45949,455.6488,455.586,0.06285873,462.2159,0,932.8917,0,0,-1.776357e-13,4.263256e-14,84.66711,1.09494,0,85.76205,0,0,0,2.220446e-15
mpc,2026-01-23 04:30:00,1746,4.5,29.08017,3284.137,90.47432,7.352157,31.47314,1,1,2298.896,2298.578,0,0,0,0,0,0,0,0,0,89.79599,1855.516,0.9277579,1.182713,0.3172331,0,250,0.3172331,2298.578,0,0,3.293631,4.736855,31.47314,455.1204,455.0576,0.06280374,461.2884,0,936.4294,0,0,-4.389822e-13,4.263256e-14,87.18069,2.615302,0,89.79599,0,0,0,0
mpc,2026-01-23 04:45:00,1747,4.75,29.03331,3271.756,108.2365,4.882982,36.3719,1,1,2290.229,2289.912,230.7259,66.51438,297.2403,1,116.8026,1.332183,0,0,179.1055,0,1900,0.95,1.168391,0.3172331,0,250,0.3172331,2059.186,0,0,0,3.550799,36.3719,452.9425,407.2487,45.69379,480.9564,0,968.038,0,-7.105427e-14,4.138911e-13,4.263256e-14,108.2365,1.332183,0,0,179.1055,8.56607,0,-2.842171e-14
mpc,2026-01-23 05:00:00,1748,5,29.11318,3223.889,140.3887,0,22.26226,1,1,2256.722,2256.405,0,0,0,0,0,0,0,0,0,140.3887,1864.604,0.9323019,1.196402,0.3172331,0,250,0.3172331,2256.405,0,0,0,0,22.26226,447.0926,447.0298,0.06284893,451.4403,0,902.8806,0,0,-2.109424e-14,4.263256e-14,140.3887,0,0,160.4803,0,0,0,0
mpc,2026-01-23 05:15:00,1749,5.25,28.97313,3241.416,178.3127,0.05179664,21.08582,1,1,2268.991,2268.674,0,0,0,0,0,0,0,0,0,178.3645,1819.719,0.9098595,1.174114,0.3172331,0,250,0.3172331,2268.674,0,0,0,0,21.08582,448.1555,448.0929,0.06265769,452.2576,0,904.5152,0,0,2.451372e-13,4.263256e-14,178.3127,0.05179664,0,199.0366,0,0,0,-9.825474e-15
mpc,2026-01-23 05:30:00,1750,5.5,29.05847,3258.212,214.9692,0,25.80847,1,1,2280.748,2280.431,0,0,0,0,0,0,0,0,0,214.9692,1765.69,0.8828452,1.14585,0.3172331,0,250,0.3172331,2280.431,0,0,0,0,25.80847,451.3144,451.2516,0.06277407,456.3586,0,912.7171,0,0,2.320366e-13,4.263256e-14,214.9692,0,0,237.4543,0,0,0,0
mpc,2026-01-23 05:45:00,1751,5.75,28.84034,3290.129,263.3216,0,17.60775,1,1,2303.091,2302.773,0,0,0,0,0,0,0,0,0,263.3216,1699.582,0.849791,1.111829,0.3172331,0,250,0.3172331,2302.773,0,0,0,0,17.60775,453.5819,453.5194,0.06247744,456.9872,0,913.9744,0,0,-1.703082e-13,4.263256e-14,263.3216,0,0,278.4922,0,0,0,0
mpc,2026-01-23 06:00:00,1752,6,28.94216,3308.248,311.1074,1.155439,19.47289,1,1,2315.774,2315.457,225.9801,65.00752,290.9876,1,290.9876,0,0,0,0,21.27521,1693.996,0.8469978,1.070202,0.3172331,0,250,0.3172331,2089.476,0,0,0,0,19.47289,457.088,412.4214,44.66662,481.2725,0,962.545,0,0,8.970602e-14,4.263256e-14,311.1074,1.155439,0,28.12547,0,0,0,2.176037e-14
mpc,2026-01-23 06:15:00,1753,6.25,29.03448,3318.341,344.2311,0,31.4681,1,1,2322.838,2322.521,0,0,0,0,0,0,0,0,0,344.2311,1607.671,0.8038356,1.066684,0.3172331,0,250,0.3172331,2322.521,0,0,0,0,31.4681,459.4034,459.3406,0.06274132,465.5643,0,931.1286,0,0,1.74305e-13,4.263256e-14,344.2311,0,0,357.7679,0,0,0,0
mpc,2026-01-23 06:30:00,1754,6.5,29.10951,3309.714,379.6564,0,17.9291,1,1,2316.8,2316.483,0,0,0,0,0,0,0,0,0,379.6564,1512.504,0.756252,1.012327,0.3172331,0,250,0.3172331,2316.483,0,0,0,0,17.9291,458.9582,458.8953,0.06284389,462.4471,0,924.8942,0,0,-9.436896e-14,4.263256e-14,379.6564,0,0,388.7723,0,0,0,0
mpc,2026-01-23 06:45:00,1755,6.75,28.92365,3317.742,395.4611,0,25.52244,1,1,2322.42,2322.102,0,0,0,0,0,0,0,0,0,395.4611,1413.401,0.7067003,0.9524016,0.3172331,0,250,0.3172331,2322.102,0,0,0,0,25.52244,458.2157,458.1531,0.0625904,463.1887,0,926.3775,0,0,4.142242e-13,4.263256e-14,395.4611,0,0,415.5693,0,0,0,0
mpc,2026-01-23 07:00:00,1756,7,29.23886,3350.234,398.3598,0,48.29603,1,1,2345.164,2344.847,678.3268,195.2573,873.5841,2,422.0168,1.161789,0,0,450.4056,0,1525.779,0.7628897,0.8899976,0.3172331,0,250,0.3172331,1666.52,0,0,0,0,48.29603,465.8903,331.0709,134.8194,535.9227,0,1071.845,0,5.684342e-14,-1.548761e-13,4.263256e-14,398.3598,0,0,0,450.4056,24.81875,0,7.81597e-14
mpc,2026-01-23 07:15:00,1757,7.25,29.47966,3320.65,408.6724,0,70.81763,1,1,2324.455,2324.138,715.9431,206.3294,922.2724,2,418.7493,3.523172,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1608.194,0,0,0,0,70.81763,464.2191,321.174,143.045,541.6465,0,1083.293,0,-8.526513e-14,2.527978e-13,4.263256e-14,408.6724,0,0,0,500,13.60006,0,-6.927792e-14
mpc,2026-01-23 07:30:00,1758,7.5,29.62035,3331.311,395.6079,0,62.69254,1,1,2331.918,2331.601,704.3082,203.1741,907.4822,2,402.156,5.326275,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1627.292,0,0,0,0,62.69254,467.1533,325.9956,141.1577,541.7289,0,1083.458,0,0,-1.705303e-13,4.263256e-14,395.6079,0,0,0,500,11.87437,0,1.065814e-14
mpc,2026-01-23 07:45:00,1759,7.75,29.83194,3356.719,347.8123,0.1284431,60.82745,1,1,2349.704,2349.386,673.1962,193.8902,867.0864,2,364.901,2.185388,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1676.19,0,0,0,0,60.82745,472.9214,337.3643,135.5571,543.4972,0,1086.994,0,2.842171e-14,2.442491e-14,4.263256e-14,347.8123,0.1284431,0,0,500,19.14565,0,-3.907985e-14
mpc,2026-01-23 08:00:00,1760,8,29.87492,3379.82,303.3712,253.5066,50.86756,1,1,2365.874,2365.557,249.1752,71.68005,320.8553,1,320.8553,0,0,0,0,251.7224,1836.77,0.9183851,1.196402,0.3172331,0,250,0.3172331,2116.382,0,0,0,1.784191,50.86756,476.6296,426.3668,50.26281,508.2946,0,1019.667,0,0,1.580958e-13,4.263256e-14,303.3712,251.7224,0,251.7224,0,17.4841,0,0
mpc,2026-01-23 08:15:00,1761,8.25,30.12185,3420.989,263.9484,261.1881,68.19612,1,1,2394.693,2394.375,212.2646,61.06201,273.3266,1,273.3266,0,0,0,0,254.6148,1772.827,0.8864137,1.156587,0.3172331,0,250,0.3172331,2182.111,0,0,0,6.573344,68.19612,485.0897,442.0273,43.06243,516.9037,0,1045.146,0,0,4.647394e-13,4.263256e-14,263.9484,254.6148,0,254.6148,0,9.378283,0,2.842171e-14
mpc,2026-01-23 08:30:00,1762,8.5,30.51665,3487.773,219.8759,260.0909,85.01588,1,1,2441.441,2441.124,178.9148,51.46828,230.383,1,230.383,0,0,0,0,257.8331,1708.09,0.8540451,1.116323,0.3172331,0,250,0.3172331,2262.209,0,0,0,2.25786,85.01588,498.9489,462.3199,36.62903,531.1626,0,1066.22,0,0,7.482903e-14,4.263256e-14,219.8759,257.8331,0,257.8331,0,10.50712,0,-5.684342e-14
mpc,2026-01-23 08:45:00,1763,8.75,30.56437,3489.105,182.0789,270.4846,93.36277,1,1,2442.373,2442.056,143.5133,41.28438,184.7977,1,184.7977,0,0,0,0,261.9602,1642.331,0.8211656,1.075559,0.3172331,0,250,0.3172331,2298.543,0,0,0,8.524321,93.36277,499.6754,470.2497,29.42572,530.6348,0,1075.974,0,7.105427e-15,-1.998401e-15,4.263256e-14,182.0789,261.9602,0,261.9602,0,2.718776,0,5.684342e-14
mpc,2026-01-23 09:00:00,1764,9,31.12874,3496.375,148.3168,274.3756,105.0025,1,1,2447.462,2447.145,117.8647,33.90604,151.7707,1,151.7707,0,0,0,0,265.0488,1575.81,0.7879052,1.034152,0.3172331,0,250,0.3172331,2329.281,0,0,0,9.326738,105.0025,507.1579,482.6685,24.4894,538.333,0,1092.755,0,0,-4.165557e-13,4.263256e-14,148.3168,265.0488,0,265.0488,0,3.453885,0,2.842171e-14
mpc,2026-01-23 09:15:00,1765,9.25,31.29124,3502.044,123.4676,279.4077,111.5612,1,1,2451.431,2451.113,114.3291,35.67089,150,1,123.8326,0,26.16744,0,0,272.1388,1507.528,0.7537638,0.9922647,0.3172331,0,250,0.3172331,2336.784,18.57025,0,0,7.26895,92.99096,509.8689,486.0238,23.8451,541.0357,0,1094.61,0,-1.421085e-14,-4.574119e-14,4.263256e-14,123.4676,272.1388,18.57025,272.1388,0,0.3650049,0,0
mpc,2026-01-23 09:30:00,1766,9.5,31.62839,3464.904,88.34347,283.0218,147.3159,1,1,2425.433,2425.116,112.6481,37.35194,150,1,103.4714,0,46.52858,0,0,273.1899,1438.993,0.7194964,0.9492681,0.3172331,0,250,0.3172331,2312.468,32.89444,0,0,9.831922,114.4214,508.383,484.7049,23.67809,546.0401,0,1109.04,0,1.421085e-14,2.485789e-13,4.263256e-14,88.34347,273.1899,32.89444,273.1899,0,15.12795,0,-1.421085e-14
mpc,2026-01-23 09:45:00,1767,9.75,31.75741,3526.696,74.34044,285.5288,163.208,1,1,2468.687,2468.37,111.3043,38.69567,150,1,87.19594,0,62.80406,0,0,279.2668,1368.95,0.6844748,0.9061127,0.3172331,0,250,0.3172331,2357.066,44.33595,0,0,6.262007,118.8721,518.9932,495.527,23.46625,559.2132,0,1129.228,0,-1.421085e-14,4.461986e-13,4.263256e-14,74.34044,279.2668,44.33595,279.2668,0,12.85549,0,0
mpc,2026-01-23 10:00:00,1768,10,32.05369,3557.093,67.4431,286.9055,169.914,1,1,2489.965,2489.648,110.0311,39.96891,150,1,71.77429,0,78.22571,0,0,280.2574,1298.67,0.6493349,0.8620075,0.3172331,0,250,0.3172331,2379.617,55.03731,0,0,6.648043,114.8767,527.0777,503.7191,23.35862,568.0052,0,1147.478,0,-7.105427e-15,1.456613e-13,4.263256e-14,67.4431,280.2574,55.03731,280.2574,0,4.331185,0,0
mpc,2026-01-23 10:15:00,1769,10.25,32.13928,3594.823,50.51651,291.7577,173.7906,1,1,2516.376,2516.059,633.557,211.9203,845.4774,4,66.43662,279.0407,0,0,500,0,1423.465,0.7117327,0.8177533,0.3172331,0,250,0.3172331,1882.502,0,0,0,12.71692,173.7906,533.7322,399.2852,134.447,648.0671,0,1318.071,0,-8.526513e-14,-3.690381e-13,4.263256e-14,50.51651,279.0407,0,0,500,15.92012,0,2.842171e-14
mpc,2026-01-23 10:30:00,1770,10.5,32.31272,3610.952,50.69156,294.4493,198.2529,1,1,2527.667,2527.349,108.8421,41.15786,150,1,57.37351,0,92.62649,0,0,280.7394,1353.056,0.6765282,0.8963353,0.3172331,0,250,0.3172331,2418.507,64.97732,0,0,13.70997,133.2756,538.3053,515.0581,23.24716,584.599,0,1192.848,0,-7.105427e-15,-9.603429e-14,4.263256e-14,50.69156,280.7394,64.97732,280.7394,0,6.681955,0,-7.105427e-15
mpc,2026-01-23 10:45:00,1771,10.75,32.5477,3648.682,58.82758,296.7119,202.588,1,1,2554.077,2553.76,108.4241,41.57592,150,1,52.30994,0,97.69006,0,0,283.2695,1282.026,0.641013,0.8519998,0.3172331,0,250,0.3172331,2445.336,68.34576,0,6.517644,13.44238,134.2423,546.9406,523.6543,23.28631,593.9774,0,1222.386,0,-1.421085e-14,1.609823e-13,4.263256e-14,52.30994,283.2695,68.34576,283.2695,0,0,0,0
mpc,2026-01-23 11:00:00,1772,11,32.73078,3653.4,51.74114,302.8097,225.2842,1,0,2557.38,2557.063,0,0,0,0,0,0,0,0,0,334.179,1198.279,0.5991397,0.807273,0.3172331,0,250,0.3172331,2557.063,0,0,0,20.37185,225.2842,550.0198,549.9516,0.06822783,598.4038,0,1231.949,0,0,-1.465494e-13,4.263256e-14,51.74114,282.4378,0,341.8478,0,0,0,0
mpc,2026-01-23 11:15:00,1773,11.25,32.97109,3684.616,53.43479,296.3959,248.7853,1,0,2579.232,2578.914,0,0,0,0,0,0,0,0,0,346.0538,1111.577,0.5557887,0.754539,0.3172331,0,250,0.3172331,2578.914,0,0,0.08940082,3.687525,248.7853,557.8912,557.8226,0.06861794,611.6352,0,1229.786,0,0,-4.056755e-13,4.263256e-14,53.34539,292.7084,0,346.0538,0,0,0,0
mpc,2026-01-23 11:30:00,1774,11.5,33.37109,3677.426,52.03706,298.1246,255.7283,0,0,2574.198,2573.881,262.7076,115.8144,378.5221,1,0,0,378.5221,0,0,339.9931,1026.404,0.5132021,0.699944,0.3172331,0,250,0.3172331,2311.173,262.3276,0,0.03113509,10.13747,0,562.1526,504.7133,57.43929,0,620.5277,3430.443,0,1.421085e-14,9.736656e-14,4.263256e-14,52.00592,287.9871,255.7283,339.9931,0,0,6.599348,0
mpc,2026-01-23 11:45:00,1775,11.75,33.47611,3722.017,72.746,295.9047,268.5358,0,0,2605.412,2605.095,294.8698,129.9931,424.8629,1,0,0,424.8629,0,0,343.3027,940.4169,0.4702084,0.6463116,0.3172331,0,250,0.3172331,2310.225,294.0863,0,18.73029,6.617707,0,570.4082,505.7823,64.6259,0,635.7753,3540.49,0,0,-1.04361e-14,4.263256e-14,54.01571,289.287,268.5358,343.3027,0,0,25.55047,0
mpc,2026-01-23 12:00:00,1776,12,33.59294,3697.359,73.94224,294.1804,265.118,0,0,2588.151,2587.834,309.3546,136.3787,445.7334,1,0,0,445.7334,0,0,343.8883,854.2968,0.4271484,0.5921667,0.3172331,0,250,0.3172331,2278.479,308.1161,0,23.54344,0.6909404,0,568.2279,500.2395,67.98838,0,636.6182,3543.205,0,0,-1.153522e-13,4.263256e-14,50.3988,293.4895,265.118,343.8883,0,0,42.99805,0
mpc,2026-01-23 12:15:00,1777,12.25,33.87125,3727.805,64.91593,296.4842,307.0211,0,0,2609.463,2609.146,339.3328,149.5946,488.9274,1,0,0,488.9274,0,0,347.1249,767.3811,0.3836905,0.5379382,0.3172331,0,250,0.3172331,2269.813,336.8856,0,12.84021,1.435071,0,576.7838,501.7091,75.07469,0,651.3037,3606.795,0,0,2.327027e-13,4.263256e-14,52.07572,295.0491,307.0211,347.1249,0,0,29.86456,0
mpc,2026-01-23 12:30:00,1778,12.5,34.06646,3741.821,46.50143,301.9189,327.3118,0,0,2619.275,2618.958,360.5199,158.9349,519.4548,2,0,0,519.4548,0,0,340.1866,682.2136,0.3411068,0.4832086,0.3172331,0,250,0.3172331,2258.438,357.1087,0,0,8.233751,0,581.7134,501.5752,80.13814,0,660.5101,3647.009,0,-2.842171e-14,2.43694e-14,4.263256e-14,46.50143,293.6851,327.3118,348.3472,0,0,29.79696,0
mpc,2026-01-23 12:45:00,1779,12.75,34.20098,3768.55,51.70219,297.1964,348.0784,0,0,2637.985,2637.668,387.3949,170.7827,558.1776,2,0,0,558.1776,0,0,339.3785,597.2616,0.2986308,0.4295799,0.3172331,0,250,0.3172331,2250.273,383.1287,0,0,9.520077,0,587.8005,501.4098,86.39072,0,672.1925,3713.481,0,-2.842171e-14,-1.731393e-13,4.263256e-14,51.70219,287.6763,348.0784,346.1107,0,0,35.0503,0
mpc,2026-01-23 13:00:00,1780,13,34.4794,3761.661,49.56371,297.1454,376.0008,0,0,2633.162,2632.845,421.0941,185.6389,606.733,2,0,0,606.733,0,0,339.4316,512.3097,0.2561548,0.3760869,0.3172331,0,250,0.3172331,2211.751,415.1054,0,0,7.277461,0,590.7573,496.2125,94.54478,0,681.8514,3762.736,0,-2.842171e-14,-7.349676e-14,4.263256e-14,49.56371,289.8679,376.0008,352.4668,0,0,39.10458,0
mpc,2026-01-23 13:15:00,1781,13.25,34.66022,3744.505,63.87932,293.9234,398.6229,0,0,2621.154,2620.836,439.0158,193.5397,632.5556,2,0,0,632.5556,0,0,356.169,423.1868,0.2115934,0.3225939,0.3172331,0,250,0.3172331,2181.821,431.8572,0,0,1.633752,0,590.699,491.6916,99.00741,0,685.2314,3771.591,0,0,-3.219647e-15,4.263256e-14,63.87932,292.2896,398.6229,357.6546,0,0,33.23434,5.684342e-14
mpc,2026-01-23 13:30:00,1782,13.5,34.9514,3734.757,74.21369,289.9745,422.4275,0,0,2614.33,2614.012,464.8566,204.9316,669.7882,2,0,0,669.7882,0,0,352.767,334.9284,0.1674642,0.2664745,0.3172331,0,250,0.3172331,2149.156,455.7164,0,10.8965,0.5247563,0,593.4447,487.8517,105.593,0,692.7833,3830.01,0,-5.684342e-14,2.481348e-14,4.263256e-14,63.31719,289.4498,422.4275,352.767,0,0,33.28893,0
mpc,2026-01-23 13:45:00,1783,13.75,35.18424,3732.732,78.99481,293.2613,454.5064,0,0,2612.912,2612.595,499.4198,220.1688,719.5886,2,0,0,719.5886,0,0,355.2165,246.0716,0.1230358,0.2108995,0.3172331,0,250,0.3172331,2113.175,488.2596,0,14.098,2.941661,0,596.5916,482.4894,114.1022,0,702.6582,3894.013,0,-2.842171e-14,7.546741e-14,4.263256e-14,64.89681,290.3197,454.5064,355.2165,0,0,33.75319,0
mpc,2026-01-23 14:00:00,1784,14,35.38642,3733.45,74.25742,296.1017,487.1384,0,1,2613.415,2613.098,1160.667,444.6655,1605.332,4,63.33109,291.4601,750.5408,0,500,0,371.0329,0.1855164,0.1549477,0.3172331,0,250,0.3172331,1452.431,508.0476,0,10.92633,4.641597,0,599.7517,333.3179,266.4338,0,777.9834,4305.763,0,5.684342e-14,-9.589551e-14,4.263256e-14,63.33109,291.4601,487.1384,0,500,0,20.90915,5.684342e-14
mpc,2026-01-23 14:15:00,1785,14.25,35.59561,3711,58.44601,302.7056,489.7112,0,1,2597.7,2597.383,589.8093,252.7467,842.556,2,61.11519,0,781.4408,0,0,289.9963,298.4754,0.1492377,0.233634,0.3172331,0,250,0.3172331,2007.573,527.6562,0,0,12.70923,0,599.3103,463.1633,136.1469,0,715.91,3959.429,0,0,-9.625634e-14,4.263256e-14,58.44601,289.9963,489.7112,289.9963,0,2.669175,37.94505,0
mpc,2026-01-23 14:30:00,1786,14.5,35.9353,3708.124,65.68154,296.209,506.6361,1,1,2595.687,2595.37,605.9049,258.6326,864.5375,2,71.28502,0,793.2525,0,0,288.8566,226.2142,0.1131071,0.1879456,0.3172331,0,250,0.3172331,1989.465,533.4762,0,0,7.352356,0,604.0532,462.9767,141.0765,721.6093,0,1455.901,0,5.684342e-14,-6.544765e-14,4.263256e-14,65.68154,288.8566,506.6361,288.8566,0,5.603472,26.84013,-4.263256e-14
mpc,2026-01-23 14:45:00,1787,14.75,36.29847,3662.79,63.18451,292.4678,529.8161,1,1,2563.953,2563.636,1191.248,457.6987,1648.946,4,67.1004,287.5698,794.2761,0,500,0,351.1786,0.1755893,0.1424438,0.3172331,0,250,0.3172331,1372.388,531.857,0,0,4.898001,0,602.2671,322.3711,279.8961,780.0698,0,1568.589,0,-5.684342e-14,1.323663e-13,4.263256e-14,63.18451,287.5698,529.8161,0,500,3.915894,2.040894,-7.105427e-15
mpc,2026-01-23 15:00:00,1788,15,36.45441,3662.147,73.21654,288.6572,544.5797,1,1,2563.503,2563.186,601.2348,257.6923,858.927,2,61.88289,0,797.0441,0,0,288.0871,279.1016,0.1395508,0.221132,0.3172331,0,250,0.3172331,1961.951,532.7162,0,11.33365,0.5701495,11.86346,604.5976,462.7226,141.875,723.2129,0,1466.96,0,0,1.434963e-14,4.263256e-14,61.88289,288.0871,532.7162,288.0871,0,0,0,5.684342e-14
mpc,2026-01-23 15:15:00,1789,15.25,36.48376,3664.079,68.89861,292.5875,536.7004,1,1,2564.855,2564.538,1205.233,463.7466,1668.98,4,68.08968,284.622,816.2682,0,500,0,404.0576,0.2020288,0.1757462,0.3172331,0,250,0.3172331,1359.305,545.3732,0,0.8089293,7.965461,0,605.3776,320.8339,284.5436,784.5806,0,1584.297,0,-5.684342e-14,5.581646e-14,4.263256e-14,68.08968,284.622,536.7004,0,500,0,8.672867,0
mpc,2026-01-23 15:30:00,1790,15.5,36.43815,3718.382,57.94145,286.2966,519.4548,1,1,2602.867,2602.55,612.3343,261.665,873.9993,2,69.62054,0,804.3787,0,0,284.9203,332.7639,0.166382,0.2544292,0.3172331,0,250,0.3172331,1990.216,537.723,0,0,1.376311,0,613.6228,469.1909,144.4318,730.8559,0,1464.086,0,-5.684342e-14,3.264056e-14,4.263256e-14,57.94145,284.9203,519.4548,284.9203,0,11.67909,18.26823,2.131628e-14
mpc,2026-01-23 15:45:00,1791,15.75,36.28656,3748.678,52.02173,282.6528,509.7137,1,1,2624.075,2623.758,604.5304,258.6401,863.1705,2,66.12816,0,797.0424,0,0,282.3923,262.1135,0.1310567,0.2095366,0.3172331,0,250,0.3172331,2019.227,533.7853,0,0,0.2604205,0,616.2001,474.1663,142.0337,732.8065,0,1466.062,0,0,2.967071e-14,4.263256e-14,52.02173,282.3923,509.7137,282.3923,0,14.10643,24.07161,-1.421085e-14
mpc,2026-01-23 16:00:00,1792,16,36.26123,3759.856,57.43201,281.1648,482.2217,1,1,2631.899,2631.582,1190.282,456.3898,1646.672,4,74.52525,276.0925,796.0542,0,500,0,387.0722,0.1935361,0.165049,0.3172331,0,250,0.3172331,1441.3,533.2848,0,0,5.072298,0,617.6333,338.2328,279.4004,794.6226,0,1597.995,0,-2.273737e-13,6.872281e-14,4.263256e-14,57.43201,276.0925,482.2217,0,500,17.09324,51.06304,3.552714e-14
mpc,2026-01-23 16:15:00,1793,16.25,36.26414,3752.88,82.69613,281.2194,467.1887,1,1,2627.016,2626.699,1186.669,453.2446,1639.913,4,87.57384,275.3319,777.0074,0,500,0,512.0113,0.2560056,0.2437337,0.3172331,0,250,0.3172331,1440.031,520.5071,0,0,5.887493,0,616.5338,337.9604,278.5734,791.205,0,1592.566,0,1.705303e-13,-4.674039e-14,4.263256e-14,82.69613,275.3319,467.1887,0,500,4.877718,53.31835,-7.105427e-14
mpc,2026-01-23 16:30:00,1794,16.5,36.35615,3722.435,88.36672,281.008,460.0928,1,1,2605.704,2605.387,1166.34,443.3743,1609.714,4,95.2092,269.8019,744.7027,0,500,0,636.9307,0.3184653,0.322406,0.3172331,0,250,0.3172331,1439.047,498.3184,0,0,11.20602,0,612.9881,338.5338,274.4543,781.908,0,1583.146,0,5.684342e-14,-1.612044e-13,4.263256e-14,88.36672,269.8019,460.0928,0,500,6.842485,38.22562,-7.105427e-14
mpc,2026-01-23 16:45:00,1795,16.75,36.19373,3650.508,111.7735,277.422,453.0449,1,1,2555.355,2555.038,1163.45,439.8441,1603.294,4,114.1762,266.1838,722.934,0,500,0,761.8304,0.3809152,0.4010659,0.3172331,0,250,0.3172331,1391.588,484.6912,0,0,11.23812,0,598.6276,325.9989,272.6287,765.843,0,1551.072,0,0,1.461054e-13,4.263256e-14,111.7735,266.1838,453.0449,0,500,2.402727,31.64633,-1.421085e-14
mpc,2026-01-23 17:00:00,1796,17,36.44817,3624.508,132.5067,272.8823,462.1898,1,1,2537.156,2536.838,1168.938,439.3236,1608.261,4,138.8875,262.8763,706.4975,0,500,0,886.7105,0.4433552,0.4797134,0.3172331,0,250,0.3172331,1367.901,472.2332,0,0,10.00606,0,598.2868,322.5648,275.722,761.8884,0,1541.037,0,5.684342e-14,-1.477707e-13,4.263256e-14,132.5067,262.8763,462.1898,0,500,6.380823,10.0434,0
mpc,2026-01-23 17:15:00,1797,17.25,36.63485,3597.605,173.7325,273.7341,450.235,1,1,2518.324,2518.006,1170.653,437.344,1607.997,4,161.8854,262.0315,684.0797,0,500,0,1011.571,0.5057855,0.5583486,0.3172331,0,250,0.3172331,1347.354,456.2273,0,11.84708,11.70262,0,596.7356,319.2656,277.4701,756.6095,0,1553.842,0,-5.684342e-14,1.283418e-13,4.263256e-14,161.8854,262.0315,450.235,0,500,0,5.992309,0
mpc,2026-01-23 17:30:00,1798,17.5,36.82564,3563.654,203.9952,271.9185,442.7917,1,1,2494.558,2494.241,1185.303,439.7057,1625.009,4,196.3263,261.4235,667.2593,0,500,0,1136.412,0.5682058,0.6369714,0.3172331,0,250,0.3172331,1308.937,443.991,0,7.66893,10.49497,0,594.0584,311.7126,282.3458,751.4183,0,1534.169,0,-2.273737e-13,-4.349854e-13,4.263256e-14,196.3263,261.4235,442.7917,0,500,0,1.199272,-5.684342e-14
mpc,2026-01-23 17:45:00,1799,17.75,36.76801,3575.226,228.8154,265.4703,400.7921,1,1,2502.658,2502.341,1190.765,438.2313,1628.996,4,228.9591,260.8585,639.1783,0,500,0,1261.233,0.6306164,0.7155818,0.3172331,0,250,0.3172331,1311.576,425.6007,0,0,4.611736,0,595.0891,311.8703,283.2188,750.1016,0,1508.158,0,1.705303e-13,-3.709255e-13,4.263256e-14,228.8154,260.8585,400.7921,0,500,0.1436688,24.80858,-5.684342e-14
mpc,2026-01-23 18:00:00,1800,18,36.79243,3550.281,265.7957,5.18786,370.569,0,1,2485.197,2484.88,1019.171,357.8845,1377.055,3,268.4663,0.2053834,608.3835,0,500,0,1386.034,0.6930171,0.7941798,0.3172331,0,250,0.3172331,1465.709,404.9769,0,0,4.982476,0,591.3147,348.7431,242.5716,0,706.6276,3895.047,0,-1.136868e-13,-3.379519e-13,4.263256e-14,265.7957,0.2053834,370.569,0,500,2.670518,34.40793,0
mpc,2026-01-23 18:15:00,1801,18.25,36.64423,3512.461,310.3299,8.891062,339.5236,0,1,2458.723,2458.406,1012.575,351.795,1364.37,3,295.2112,0.4959879,568.6624,0,500,0,1510.816,0.755408,0.8727654,0.3172331,0,250,0.3172331,1445.831,379.2103,0,15.11869,8.395074,0,582.7553,342.6843,240.071,0,694.4794,3860.198,0,-1.136868e-13,-3.922418e-13,4.263256e-14,295.2112,0.4959879,339.5236,0,500,0,39.68672,-5.684342e-14
mpc,2026-01-23 18:30:00,1802,18.5,36.80545,3455.981,342.1152,5.499319,326.5348,0,0,2419.187,2418.869,378.5215,166.8709,545.3924,2,0,0,545.3924,0,0,328.5928,1428.43,0.714215,0.9513387,0.3172331,0,250,0.3172331,2040.348,362.9894,0,14.24554,4.77614,0,575.8048,485.6352,90.16964,0,652.5061,3621.596,0,-2.842171e-14,-1.005862e-13,4.263256e-14,327.8697,0.7231783,326.5348,328.5928,0,0,36.45458,2.120526e-14
mpc,2026-01-23 18:45:00,1803,18.75,36.58765,3486.404,368.7544,0.2461607,297.3683,0,0,2440.483,2440.165,354.0443,156.0801,510.1243,2,0,0,510.1243,0,0,362.1115,1337.677,0.6688386,0.8994614,0.3172331,0,250,0.3172331,2086.121,340.4054,0,6.889019,0,0,577.5801,493.7146,83.86543,0,649.7947,3585.754,0,-2.842171e-14,-5.384582e-14,4.263256e-14,361.8654,0.2461607,297.3683,363.8976,0,0,43.03709,-3.858025e-15
mpc,2026-01-23 19:00:00,1804,19,36.44668,3496.694,375.3372,5.283048,264.1301,0,0,2447.686,2447.369,318.5102,140.4149,458.9251,1,0,0,458.9251,0,0,380.0056,1242.465,0.6212326,0.8423157,0.3172331,0,250,0.3172331,2128.858,306.7578,0,0,0.6146403,0,577.1666,501.9868,75.17981,0,642.4018,3534.27,0,-2.842171e-14,-9.792167e-14,4.263256e-14,375.3372,4.668408,264.1301,387.2358,0,0,42.6277,2.309264e-14
mpc,2026-01-23 19:15:00,1805,19.25,36.54243,3474.807,398.1406,8.521225,206.6418,0,0,2432.365,2432.047,292.3632,128.8881,421.2513,1,0,0,421.2513,0,0,402.006,1141.768,0.5708841,0.7823622,0.3172331,0,250,0.3172331,2139.684,281.2529,0,0,4.655753,0,574.9818,505.7957,69.18615,0,634.6837,3498.792,0,0,-1.104672e-13,4.263256e-14,398.1406,3.865472,206.6418,403.7843,0,0,74.61108,-1.24345e-14
mpc,2026-01-23 19:30:00,1806,19.5,36.75839,3466.742,403.042,6.05222,206.9782,0,0,2426.72,2426.402,270.0224,119.0391,389.0616,1,0,0,389.0616,0,0,405.7922,1040.14,0.5200702,0.7189547,0.3172331,0,250,0.3172331,2156.38,259.0889,0,0,3.302012,0,576.887,512.6211,64.26595,0,631.6602,3479.827,0,-1.421085e-14,1.285638e-13,4.263256e-14,403.042,2.750208,206.9782,416.9507,0,0,52.11069,-3.108624e-15
mpc,2026-01-23 19:45:00,1807,19.75,36.61883,3443.269,404.9585,1.648056,188.6194,0,0,2410.288,2409.971,253.3745,111.6999,365.0745,1,0,0,365.0745,0,0,405.551,938.5889,0.4692944,0.6549612,0.3172331,0,250,0.3172331,2156.597,243.5227,0,0,1.055484,0,570.8974,510.8084,60.08907,0,622.5083,3425.616,0,-1.421085e-14,-1.809664e-13,4.263256e-14,404.9585,0.5925726,188.6194,407.7518,0,0,54.90333,-1.731948e-14
mpc,2026-01-23 20:00:00,1808,20,36.42312,3443.911,386.7552,6.273502,193.3084,0,0,2410.738,2410.42,221.7104,97.74084,319.4513,1,0,0,319.4513,0,0,386.7674,841.7493,0.4208746,0.5910157,0.3172331,0,250,0.3172331,2188.71,213.5899,0,0,6.261309,0,568.107,515.7847,52.32236,0,613.5255,3385.191,0,-1.421085e-14,2.048361e-13,4.263256e-14,386.7552,0.01219334,193.3084,388.1144,0,0,20.28153,-3.087808e-16
mpc,2026-01-23 20:15:00,1809,20.25,35.94239,3431.108,360.0874,0.8129952,182.356,0,0,2401.776,2401.458,209.7592,92.47217,302.2314,1,0,0,302.2314,0,0,360.847,751.405,0.3757025,0.5300372,0.3172331,0,250,0.3172331,2191.699,203.2388,0,0,0.05335574,0,559.0287,510.1321,48.89665,0,602.6042,3314.415,0,0,-1.557643e-13,4.263256e-14,360.0874,0.7596394,182.356,363.993,0,0,20.88281,8.770762e-15
mpc,2026-01-23 20:30:00,1810,20.5,36.00179,3398.242,344.4177,5.270956,184.3241,0,0,2378.769,2378.452,187.1817,82.51887,269.7006,1,0,0,269.7006,0,0,327.3813,669.4414,0.3347207,0.4731487,0.3172331,0,250,0.3172331,2191.27,181.2349,0,17.36426,4.943081,3.089165,554.5172,510.8091,43.70805,0,594.0481,3305.745,0,-1.421085e-14,-8.409939e-14,4.263256e-14,327.0534,0.3278742,181.2349,327.3813,0,0,0,4.496403e-15
mpc,2026-01-23 20:45:00,1811,20.75,35.86321,3365.148,301.2783,1.863609,136.9826,0,0,2355.604,2355.287,177.8065,78.38582,256.1923,1,0,0,256.1923,0,0,299.3108,594.5083,0.2972542,0.4215374,0.3172331,0,250,0.3172331,2177.48,172.4416,0,2.035141,1.795887,0,547.1727,505.7971,41.37556,0,584.1829,3219.615,0,-1.421085e-14,-1.011968e-13,4.263256e-14,299.2431,0.06772222,136.9826,299.3108,0,0,35.45901,3.413936e-15
mpc,2026-01-23 21:00:00,1812,21,35.42757,3319.484,262.0928,0.1380088,129.4281,0,0,2323.639,2323.322,163.1256,71.91375,235.0393,1,0,0,235.0393,0,0,262.2308,528.857,0.2644285,0.3743532,0.3172331,0,250,0.3172331,2160.196,159.0227,0,0,0,0,533.8059,496.2584,37.54745,0,568.1722,3124.947,0,-1.421085e-14,1.605382e-13,4.263256e-14,262.0928,0.1380088,129.4281,271.3935,0,0,29.59465,1.915135e-14
mpc,2026-01-23 21:15:00,1813,21.25,35.3432,3305.321,232.0032,0.8723302,120.9872,0,0,2313.725,2313.408,138.8291,61.2027,200.0318,1,0,0,200.0318,0,0,232.8755,470.5549,0.2352774,0.3330135,0.3172331,0,250,0.3172331,2174.578,135.4724,0,0,0,0,530.3973,498.4995,31.89786,0,559.7022,3078.362,0,-1.421085e-14,-2.808864e-14,4.263256e-14,232.0032,0.8723302,120.9872,240.2608,0,0,14.48526,1.354472e-14
mpc,2026-01-23 21:30:00,1814,21.5,35.21391,3331.426,182.8171,2.076682,111.0668,0,0,2331.998,2331.681,121.375,53.50805,174.883,1,0,0,174.883,0,0,184.8938,424.2574,0.2121287,0.2963015,0.3172331,0,250,0.3172331,2210.306,118.6212,0,0,0,0,532.8492,505.0431,27.80602,0,558.5512,3072.032,0,0,-5.256906e-14,4.263256e-14,182.8171,2.076682,111.0668,203.7998,0,0,7.554448,1.376677e-14
mpc,2026-01-23 21:45:00,1815,21.75,34.94878,3274.101,158.026,0,105.2719,0,0,2291.871,2291.554,110.9306,48.90365,159.8342,1,0,0,159.8342,0,0,158.026,384.6841,0.192342,0.2671486,0.3172331,0,250,0.3172331,2180.623,108.7528,0,0,0,0,520.2137,494.9624,25.25126,0,543.8661,2991.263,0,0,8.75966e-14,4.263256e-14,158.026,0,105.2719,177.1721,0,0,3.480915,0
mpc,2026-01-23 22:00:00,1816,22,34.65015,3285.538,146.2249,0,98.45044,0,0,2299.876,2299.559,104.7129,45.28715,150,1,7.358986,0,142.641,0,0,136.3564,350.5344,0.1752672,0.2422299,0.3172331,0,250,0.3172331,2194.846,97.39511,0,2.509509,0,1.055328,518.1671,494.5036,23.66351,0,540.0285,2974.486,0,0,7.094325e-14,4.263256e-14,143.7154,0,97.39511,139.4453,0,0,0,0
mpc,2026-01-23 22:15:00,1817,22.25,34.5133,3293.284,114.8361,0,82.05334,0,0,2305.299,2304.982,105.5688,44.43117,150,1,17.72668,0,132.2733,0,0,97.10943,326.2019,0.1631009,0.2207264,0.3172331,0,250,0.3172331,2199.413,90.46088,0,1.421085e-14,0,0,517.6333,493.8576,23.77572,0,538.2887,2960.588,0,-2.131628e-14,8.754109e-14,4.263256e-14,114.8361,0,82.05334,106.4666,0,0,8.40754,0
mpc,2026-01-23 22:30:00,1818,22.5,34.30482,3270.382,86.86177,0,70.92302,0,0,2289.267,2288.95,0,0,0,0,0,0,0,0,0,86.86177,304.4351,0.1522175,0.2054045,0.3172331,0,250,0.3172331,2288.95,0,0,0,0,70.92302,511.4001,511.3293,0.07086679,0,527.1728,2899.45,0,0,1.609823e-14,4.263256e-14,86.86177,0,0,105.6698,0,0,0,0
mpc,2026-01-23 22:45:00,1819,22.75,34.12415,3225.719,74.18391,0,50.69233,0,0,2258.003,2257.686,0,0,0,0,0,0,0,0,0,74.18391,285.8412,0.1429206,0.1916983,0.3172331,0,250,0.3172331,2257.686,0,0,0,0,50.69233,502.1865,502.1159,0.07055356,0,513.3901,2823.645,0,0,-1.179612e-14,4.263256e-14,74.18391,0,0,93.33134,0,0,0,0
mpc,2026-01-23 23:00:00,1820,23,34.03518,3214.616,77.04485,0,54.65677,1,0,2250.232,2249.914,0,0,0,0,0,0,0,0,0,77.04485,266.535,0.1332675,0.17999,0.3172331,0,250,0.3172331,2249.914,0,0,0,0,54.65677,499.3711,499.3007,0.07040033,511.4302,0,1022.86,0,0,-3.441691e-14,4.263256e-14,77.04485,0,0,83.2875,0,0,0,0
mpc,2026-01-23 23:15:00,1821,23.25,33.9371,3205.126,64.7438,0,49.38289,1,0,2243.588,2243.271,0,0,0,0,0,0,0,0,0,64.7438,250.3071,0.1251535,0.1678332,0.3172331,0,250,0.3172331,2243.271,0,0,0,0,49.38289,496.7076,496.6374,0.07023219,507.5703,0,1015.141,0,0,3.508305e-14,4.263256e-14,64.7438,0,0,72.67618,0,0,0,0
mpc,2026-01-23 23:30:00,1822,23.5,33.77923,3227.49,47.25311,0,50.12863,1,1,2259.243,2258.926,441.207,126.9281,568.1351,2,68.07483,0.06025565,0,0,500,0,375.2677,0.1876338,0.1576147,0.3172331,0,250,0.3172331,1817.719,0,0,0,0,50.12863,498.2578,400.8832,97.3746,538.8668,0,1077.734,0,-4.263256e-14,3.763656e-14,4.263256e-14,47.25311,0,0,0,500,20.88197,0,-3.197442e-14
mpc,2026-01-23 23:45:00,1823,23.75,33.59701,3243.108,55.06533,0,54.21974,1,1,2270.175,2269.858,432.5078,124.4271,556.9349,2,56.86086,0.0740475,0,0,500,0,500.2086,0.2501043,0.2363005,0.3172331,0,250,0.3172331,1837.35,0,0,0,0,54.21974,498.4654,403.4295,95.03597,539.7616,0,1079.523,0,-2.842171e-14,1.840195e-14,4.263256e-14,55.06533,0,0,0,500,1.869581,0,-1.509903e-14
mpc,2026-01-24 00:00:00,1824,0,33.17248,3234.621,52.12046,0,26.95316,1,1,2264.235,2263.917,431.2907,124.0899,555.3806,2,55.18469,0.1958647,0,0,500,0,625.1298,0.3125649,0.314974,0.3172331,0,250,0.3172331,1832.627,0,0,0,0,26.95316,492.115,398.3081,93.80685,528.2561,0,1056.512,0,5.684342e-14,-1.74416e-13,4.263256e-14,52.12046,0,0,0,500,3.260097,0,2.797762e-14
mpc,2026-01-24 00:15:00,1825,0.25,32.77379,3250.125,52.95437,2.449236,28.71598,1,1,2275.088,2274.77,432.8298,124.544,557.3738,2,57.07132,0.302446,0,0,500,0,750.0314,0.3750157,0.3936351,0.3172331,0,250,0.3172331,1841.941,0,0,0,2.146791,28.71598,489.8051,396.5526,93.25251,527.2789,0,1058.261,0,2.842171e-14,2.270406e-14,4.263256e-14,52.95437,0.302446,0,0,500,4.116947,0,2.131628e-14
