controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-24 00:30:00,1826,0.5,32.63197,3225.317,73.42936,0.06234449,26.66669,1,1,2257.722,2257.404,433.3172,124.662,557.9792,2,57.88577,0.09343972,0,0,500,0,874.9134,0.4374567,0.4722838,0.3172331,0,250,0.3172331,1824.087,0,0,15.54359,0,26.66669,484.4394,391.3945,93.04496,521.7783,0,1070.369,0,-7.105427e-14,7.049916e-14,4.263256e-14,57.88577,0.06234449,0,0,500,0.03109524,0,-3.49859e-14
mpc,2026-01-24 00:45:00,1827,0.75,32.47062,3227.691,64.51827,0,15.47303,1,1,2259.384,2259.066,426.5743,122.815,549.3893,2,48.42372,0.9655535,0,0,500,0,999.7756,0.4998878,0.5509201,0.3172331,0,250,0.3172331,1832.492,0,0,16.09455,0,15.47303,482.9567,391.7061,91.25061,517.8285,0,1063.42,0,-4.263256e-14,-1.951772e-13,4.263256e-14,48.42372,0,0,0,500,0.9655535,0,-2.653433e-14
mpc,2026-01-24 01:00:00,1828,1,32.29666,3257.586,46.69485,5.967747,13.00185,1,1,2280.31,2279.993,421.7567,121.3456,543.1023,2,42.92201,0.1803407,0,0,500,0,1124.618,0.5623091,0.6295441,0.3172331,0,250,0.3172331,1858.236,0,0,3.77284,5.787407,13.00185,485.4443,395.591,89.8533,519.7045,0,1055.901,0,2.842171e-14,-3.356204e-13,4.263256e-14,42.92201,0.1803407,0,0,500,0,0,0
mpc,2026-01-24 01:15:00,1829,1.25,32.17007,3243.591,54.85631,1.321524,35.52676,1,1,2270.514,2270.196,422.5515,121.559,544.1105,2,44.07395,0.03656721,0,0,500,0,1249.441,0.6247206,0.7081556,0.3172331,0,250,0.3172331,1847.645,0,0,10.78236,1.284957,35.52676,481.9301,392.1737,89.75644,521.2734,0,1063.363,0,-2.842171e-14,-2.19269e-13,4.263256e-14,44.07395,0.03656721,0,0,500,0,0,0
mpc,2026-01-24 01:30:00,1830,1.5,31.86812,3238.624,64.3967,0,18.67701,1,1,2267.037,2266.72,425.4,122.5772,547.9772,2,46.07119,1.906013,0,0,500,0,1374.245,0.6871223,0.7867548,0.3172331,0,250,0.3172331,1841.32,0,0,18.32552,0,18.67701,477.8235,388.0951,89.72846,514.6088,0,1060.829,0,2.842171e-14,-4.758416e-13,4.263256e-14,46.07119,0,0,0,500,1.906013,0,1.931788e-14
mpc,2026-01-24 01:45:00,1831,1.75,31.72126,3201.035,61.42392,0,7.148655,1,1,2240.724,2240.407,418.7867,120.4965,539.2832,2,39.05381,0.2293639,0,0,500,0,1499.028,0.7495141,0.8653416,0.3172331,0,250,0.3172331,1821.62,0,0,22.37011,0,7.148655,470.675,382.6401,88.03481,504.6382,0,1047.865,0,5.684342e-14,-2.228218e-13,4.263256e-14,39.05381,0,0,0,500,0.2293639,0,6.666889e-14
mpc,2026-01-24 02:00:00,1832,2,31.38078,3201.365,63.17031,0,8.479094,1,1,2240.956,2240.639,422.6149,121.6059,544.2209,2,43.91431,0.3065373,0,0,500,0,1623.792,0.8118961,0.9439161,0.3172331,0,250,0.3172331,1818.024,0,0,19.25599,0,8.479094,467.0493,378.9038,88.14551,502.2769,0,1037.77,0,5.684342e-14,2.061684e-13,4.263256e-14,43.91431,0,0,0,500,0.3065373,0,4.318768e-14
mpc,2026-01-24 02:15:00,1833,2.25,31.18932,3222.165,63.05775,0,6.82602,1,1,2255.515,2255.198,425.7357,122.4731,548.2088,2,48.19006,0.01875126,0,0,500,0,1748.537,0.8742683,1.022478,0.3172331,0,250,0.3172331,1829.462,0,0,14.86769,0,6.82602,468.0293,379.6215,88.40786,503.511,0,1032.669,0,-4.263256e-14,1.709743e-13,4.263256e-14,48.19006,0,0,0,500,0.01875126,0,-6.911832e-14
mpc,2026-01-24 02:30:00,1834,2.5,31.12169,3214.248,64.65969,0,7.295816,1,1,2249.974,2249.657,426.8796,123.1252,550.0048,2,46.94765,3.057127,0,0,500,0,1873.261,0.9366307,1.101028,0.3172331,0,250,0.3172331,1822.777,0,0,17.71204,0,7.295816,466.1598,377.6512,88.50859,502.288,0,1035.129,0,-4.263256e-14,-3.661516e-13,4.263256e-14,46.94765,0,0,0,500,3.057127,0,-1.998401e-14
mpc,2026-01-24 02:45:00,1835,2.75,30.85551,3259.35,75.69404,0.9159332,16.70544,1,1,2281.545,2281.228,118.8669,34.20457,153.0715,1,44.84128,0.09599788,0,0,108.1342,0,1900,0.95,1.179565,0.3172331,0,250,0.3172331,2162.361,0,0,30.85276,0.8199353,16.70544,469.8507,445.3065,24.54423,482.9513,0,1020.538,0,0,-2.713385e-13,4.263256e-14,44.84128,0.09599788,0,0,108.1342,0,0,0
mpc,2026-01-24 03:00:00,1836,3,30.94539,3275.023,57.15855,6.407677,27.96395,1,1,2292.516,2292.199,0,0,0,0,0,0,0,0,0,49.80398,1887.25,0.943625,1.196402,0.3172331,0,250,0.3172331,2292.199,0,0,8.045785,5.716465,27.96395,473.0732,473.0078,0.06546278,478.7783,0,981.2964,0,0,-2.371436e-13,4.263256e-14,49.11277,0.6912123,0,49.80398,0,0,0,1.998401e-15
mpc,2026-01-24 03:15:00,1837,3.25,30.93857,3273.331,56.6282,18.36897,14.53461,1,1,2291.332,2291.015,0,0,0,0,0,0,0,0,0,48.11155,1874.925,0.9374625,1.188374,0.3172331,0,250,0.3172331,2291.015,0,0,8.665039,18.22058,14.53461,472.7557,472.6902,0.06545265,475.689,0,997.7558,0,0,2.235989e-13,4.263256e-14,47.96316,0.1483906,0,48.11155,0,0,0,1.998401e-15
mpc,2026-01-24 03:30:00,1838,3.5,30.97476,3295.782,63.44472,18.07473,0,1,1,2307.047,2306.73,121.9157,35.10008,157.0158,1,55.26517,0.2697153,0,0,101.4809,0,1900,0.95,1.180613,0.3172331,0,250,0.3172331,2184.814,0,0,8.179558,17.80502,0,476.3894,451.1491,25.24026,486.2492,0,1017.322,0,-1.421085e-14,-1.363354e-13,4.263256e-14,55.26517,0.2697153,0,0,101.4809,0,0,0
mpc,2026-01-24 03:45:00,1839,3.75,30.81734,3322.255,76.33153,14.78498,0,1,1,2325.578,2325.261,0,0,0,0,0,0,0,0,0,66.56432,1883.06,0.9415299,1.196402,0.3172331,0,250,0.3172331,2325.261,0,0,10.02518,14.527,0,478.5049,478.4396,0.06527305,478.4396,0,999.2318,0,0,-3.868017e-13,4.263256e-14,66.30634,0.2579764,0,66.56432,0,0,0,-3.941292e-15
mpc,2026-01-24 04:00:00,1840,4,30.52267,3345.056,68.52086,11.11175,14.83942,1,1,2341.539,2341.222,0,0,0,0,0,0,0,0,0,70.80533,1865.062,0.932531,1.185735,0.3172331,0,250,0.3172331,2341.222,0,0,0,8.827272,14.83942,478.5971,478.5322,0.06484061,481.5653,0,978.3577,0,0,1.554312e-14,4.263256e-14,68.52086,2.284478,0,74.75234,0,0,0,2.220446e-15
mpc,2026-01-24 04:15:00,1841,4.25,30.33638,3305.974,83.0352,14.55714,23.57486,1,1,2314.182,2313.864,0,0,0,0,0,0,0,0,0,86.71319,1843.09,0.9215451,1.174402,0.3172331,0,250,0.3172331,2313.864,0,0,0,10.87914,23.57486,471.0325,470.9679,0.06457016,475.7664,0,970.2992,0,0,1.776357e-15,4.263256e-14,83.0352,3.677992,0,88.16456,0,0,0,5.77316e-15
mpc,2026-01-24 04:30:00,1842,4.5,30.33025,3283.812,98.98215,8.104044,43.32312,1,1,2298.668,2298.351,0,0,0,0,0,0,0,0,0,93.80994,1819.348,0.9096738,1.160567,0.3172331,0,250,0.3172331,2298.351,0,0,10.42147,2.854788,43.32312,467.8107,467.7461,0.0645613,476.563,0,976.0275,0,0,-3.879119e-13,4.263256e-14,88.56069,5.249256,0,93.80994,0,0,0,2.664535e-15
mpc,2026-01-24 04:45:00,1843,4.75,30.23164,3286.625,116.262,5.865654,52.93876,1,1,2300.638,2300.32,0,0,0,0,0,0,0,0,0,115.0268,1790.304,0.8951522,1.145616,0.3172331,0,250,0.3172331,2300.32,0,0,4.530447,2.570392,52.93876,467.18,467.1156,0.06441909,477.8657,0,967.9803,0,0,-4.400924e-13,4.263256e-14,111.7316,3.295262,0,115.0268,0,0,0,0
mpc,2026-01-24 05:00:00,1844,5,30.28045,3270.8,160.3906,6.929586,39.98811,1,1,2289.56,2289.243,388.2241,111.7759,500,1,148.4168,0.9012581,0,0,350.6819,0,1877.693,0.9388465,1.127328,0.3172331,0,250,0.3172331,1901.019,0,0,11.97382,6.028328,39.98811,465.4381,386.4527,78.98545,506.3577,0,1043.769,0,-8.526513e-14,-3.244072e-13,4.263256e-14,148.4168,0.9012581,0,0,350.6819,0,0,0
mpc,2026-01-24 05:15:00,1845,5.25,30.27066,3331.008,201.7533,0,48.28476,1,1,2331.705,2331.388,0,0,0,0,0,0,0,0,0,186.5519,1830.759,0.9153797,1.182356,0.3172331,0,250,0.3172331,2331.388,0,0,15.20131,0,48.28476,473.902,473.8375,0.06447529,483.651,0,993.5243,0,0,-1.352252e-13,4.263256e-14,186.5519,0,0,187.4993,0,0,0,0
mpc,2026-01-24 05:30:00,1846,5.5,30.1815,3280.323,251.1445,0,28.32257,1,1,2296.226,2295.909,0,0,0,0,0,0,0,0,0,224.252,1774.408,0.8872041,1.152802,0.3172331,0,250,0.3172331,2295.909,0,0,26.89251,0,28.32257,465.7626,465.6983,0.06434702,471.4432,0,989.276,0,0,-8.504308e-14,4.263256e-14,224.252,0,0,225.0637,0,0,0,0
mpc,2026-01-24 05:45:00,1847,5.75,30.30879,3296.665,300.162,0,35.44316,1,1,2307.665,2307.348,0,0,0,0,0,0,0,0,0,268.8936,1706.906,0.8534528,1.117319,0.3172331,0,250,0.3172331,2307.348,0,0,31.26839,0,35.44316,469.4161,469.3516,0.0645303,476.5613,0,1007.061,0,0,-4.884981e-14,4.263256e-14,268.8936,0,0,270.07,0,0,0,0
mpc,2026-01-24 06:00:00,1848,6,30.50567,3268.329,342.0511,0,25.30628,1,1,2287.831,2287.513,0,0,0,0,0,0,0,0,0,313.2011,1628.337,0.8141683,1.074813,0.3172331,0,250,0.3172331,2287.513,0,0,28.84996,0,25.30628,467.4406,467.3758,0.06481583,472.5463,0,994.8588,0,0,3.346212e-13,4.263256e-14,313.2011,0,0,315.2264,0,0,0,0
mpc,2026-01-24 06:15:00,1849,6.25,30.44606,3258.528,370.5618,0,38.72288,1,1,2280.969,2280.652,0,0,0,0,0,0,0,0,0,349.2481,1540.768,0.7703841,1.02534,0.3172331,0,250,0.3172331,2280.652,0,0,21.31366,0,38.72288,465.4153,465.3505,0.06472911,473.2516,0,983.2694,0,0,6.905587e-14,4.263256e-14,349.2481,0,0,350.1444,0,0,0,0
mpc,2026-01-24 06:30:00,1850,6.5,30.5665,3315.861,390.7033,5.87275,36.70426,1,1,2321.103,2320.785,179.3514,51.59388,230.9453,1,230.9453,0,0,0,0,152.8188,1502.321,0.7511605,0.9701992,0.3172331,0,250,0.3172331,2141.434,0,0,8.80155,4.01036,36.70426,474.888,438.1285,36.75946,497.232,0,1016.564,0,-7.105427e-15,-3.936851e-13,4.263256e-14,381.9017,1.86239,0,152.8188,0,0,0,-2.819966e-14
mpc,2026-01-24 06:45:00,1851,6.75,30.65639,3327.712,416.9571,6.460084,24.31909,1,1,2329.398,2329.081,0,0,0,0,0,0,0,0,0,404.3378,1401,0.7005,0.9459895,0.3172331,0,250,0.3172331,2329.081,0,0,14.15459,4.924814,24.31909,477.5513,477.4863,0.06503614,482.472,0,997.8559,0,0,4.538592e-13,4.263256e-14,402.8025,1.53527,0,404.3378,0,0,0,-1.953993e-14
mpc,2026-01-24 07:00:00,1852,7,30.77845,3346.596,426.1387,4.143617,18.25977,1,1,2342.617,2342.3,706.2041,203.2053,909.4094,2,408.9193,0.4901322,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1636.096,0,0,17.21946,3.653484,18.25977,481.5869,336.3427,145.2441,543.3018,0,1122.609,0,0,2.926548e-13,4.263256e-14,408.9193,0.4901322,0,0,500,0,0,0
mpc,2026-01-24 07:15:00,1853,7.25,30.86583,3374.29,412.1985,4.822193,36.00725,1,1,2362.003,2361.686,710.2898,204.496,914.7857,2,413.2108,1.574899,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1651.396,0,0,0,3.247293,36.00725,486.5335,340.1602,146.3733,552.0731,0,1109.748,0,1.136868e-13,2.851053e-13,4.263256e-14,412.1985,1.574899,0,0,500,1.012275,0,0
mpc,2026-01-24 07:30:00,1854,7.5,30.81957,3375.129,393.905,0,46.97757,1,1,2362.59,2362.273,699.5314,201.4898,901.0213,2,398.612,2.409242,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1662.741,0,0,0,0,46.97757,486.1449,342.1386,144.0063,553.2949,0,1106.59,0,0,-1.376677e-13,4.263256e-14,393.905,0,0,0,500,7.116225,0,-2.842171e-14
mpc,2026-01-24 07:45:00,1855,7.75,31.13678,3407.393,358.7178,1.174874,53.592,1,1,2385.175,2384.858,664.9985,191.41,856.4086,2,355.3703,1.038248,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1719.859,0,0,3.347442,0.1366252,53.592,494.3414,356.4509,137.8906,558.9681,0,1123.946,0,-5.684342e-14,1.110223e-15,4.263256e-14,355.3703,1.038248,0,0,500,1.499813e-07,0,-5.684342e-14
mpc,2026-01-24 08:00:00,1856,8,31.14663,3437.31,323.0577,126.0223,67.41747,1,1,2406.117,2405.8,241.5838,69.49623,311.08,1,311.08,0,0,0,0,126.0223,1868.195,0.9340977,1.196402,0.3172331,0,250,0.3172331,2164.216,0,0,11.9777,0,67.41747,498.7939,448.6472,50.14667,532.1193,0,1084.9,0,-1.421085e-14,4.440892e-14,4.263256e-14,311.08,126.0223,0,253.0081,0,0,0,0
mpc,2026-01-24 08:15:00,1857,8.25,31.19471,3449.391,296.3711,133.1847,86.41053,1,1,2414.573,2414.256,208.0554,59.85114,267.9065,1,267.9065,0,0,0,0,133.1847,1834.605,0.9173025,1.176375,0.3172331,0,250,0.3172331,2206.201,0,0,28.46459,0,86.41053,501.0962,457.8527,43.24355,535.6366,0,1120.375,0,7.105427e-15,-1.052491e-13,4.263256e-14,267.9065,133.1847,0,258.4946,0,0,0,0
mpc,2026-01-24 08:30:00,1858,8.5,31.45592,3453.268,247.5982,131.1525,83.21044,1,1,2417.288,2416.971,174.258,50.12867,224.3867,1,224.3867,0,0,0,0,131.1525,1801.528,0.9007641,1.155224,0.3172331,0,250,0.3172331,2242.713,0,0,23.21152,0,83.21044,504.669,468.2221,36.44692,535.723,0,1111.486,0,0,1.84075e-13,4.263256e-14,224.3867,131.1525,0,259.3619,0,0,0,-2.842171e-14
mpc,2026-01-24 08:45:00,1859,8.75,31.66609,3475.431,206.4887,135.8215,69.52414,1,1,2432.802,2432.484,142.1066,40.8797,182.9863,1,182.9863,0,0,0,0,135.8215,1767.289,0.8836446,1.134396,0.3172331,0,250,0.3172331,2290.378,0,0,23.50236,0,69.52414,510.3711,480.4924,29.87872,535.9574,0,1112.456,0,0,-1.452172e-13,4.263256e-14,182.9863,135.8215,0,266.8963,0,0,0,0
mpc,2026-01-24 09:00:00,1860,9,31.76039,3516.688,170.279,137.4779,92.13903,1,1,2461.682,2461.364,116.4701,33.52986,150,1,149.7651,0,0.2349531,0,0,137.4779,1732.641,0.8663207,1.112836,0.3172331,0,250,0.3172331,2344.894,0.1658574,0,20.51395,0,91.97317,517.5561,493.0021,24.55395,545.8689,0,1127.124,0,-1.421085e-14,-4.309886e-13,4.263256e-14,149.7651,137.4779,0.1658574,270.4548,0,0,0,-2.842171e-14
mpc,2026-01-24 09:15:00,1861,9.25,31.88474,3524.473,149.7154,143.74,95.1642,1,1,2467.131,2466.814,114.308,35.69199,150,1,123.577,0,26.42299,0,0,143.74,1696.434,0.8482169,1.091019,0.3172331,0,250,0.3172331,2352.506,18.62615,0,26.13837,0,76.53805,520.1979,496.029,24.16888,547.8591,0,1140.807,0,-1.421085e-14,4.187761e-13,4.263256e-14,123.577,143.74,18.62615,276.4821,0,0,0,2.842171e-14
mpc,2026-01-24 09:30:00,1862,9.5,32.08478,3536.654,116.3016,138.9404,96.99613,1,1,2475.658,2475.341,111.9583,38.04175,150,1,95.11636,0,54.88364,0,0,138.9404,1661.432,0.8307158,1.068219,0.3172331,0,250,0.3172331,2363.382,38.60086,0,21.18525,0,58.39527,524.4289,500.6451,23.78378,551.057,0,1138.659,0,1.421085e-14,4.347633e-13,4.263256e-14,95.11636,138.9404,38.60086,278.928,0,0,0,0
mpc,2026-01-24 09:45:00,1863,9.75,32.25767,3517.55,86.64636,139.6939,113.1265,1,1,2462.285,2461.968,110.7161,39.2839,150,1,80.07117,0,69.92883,0,0,139.6939,1626.247,0.8131233,1.046179,0.3172331,0,250,0.3172331,2351.252,49.08575,0,6.575192,0,64.04073,523.7058,500.09,23.61579,552.9948,0,1117.332,0,0,-1.14575e-13,4.263256e-14,80.07117,139.6939,49.08575,283.0512,0,0,0,0
mpc,2026-01-24 10:00:00,1864,10,32.57973,3563.954,70.68009,144.4604,144.9838,1,1,2494.768,2494.451,109.8319,40.16813,150,1,69.36129,0,80.63871,0,0,144.4604,1589.875,0.7949377,1.024024,0.3172331,0,250,0.3172331,2384.619,56.39566,0,1.318791,0,88.58817,534.6432,511.0376,23.60559,570.1907,0,1142.656,0,-1.421085e-14,-1.709743e-13,4.263256e-14,69.36129,144.4604,56.39566,284.287,0,0,0,2.842171e-14
mpc,2026-01-24 10:15:00,1865,10.25,32.6717,3565.329,54.90299,147.5718,137.0112,1,1,2495.73,2495.413,108.8666,41.13337,150,1,57.67013,0,92.32987,0,0,147.5718,1552.732,0.7763661,1.001121,0.3172331,0,250,0.3172331,2386.547,64.50409,0,0,0,72.50709,536.0116,512.562,23.44957,569.2679,0,1138.536,0,-2.842171e-14,4.440892e-16,4.263256e-14,54.90299,147.5718,64.50409,286.4281,0,2.767135,0,0
mpc,2026-01-24 10:30:00,1866,10.5,32.97005,3610.712,58.9044,143.677,175.7716,1,1,2527.499,2527.181,104.1053,45.89472,150,1,0,0,150,0,0,197.2989,1503.163,0.7515815,0.9777327,0.3172331,0,250,0.3172331,2423.076,104.4359,0,5.282486,0,71.33564,546.6878,524.1017,22.58617,585.426,0,1179.964,0,0,2.660094e-13,4.263256e-14,53.62192,143.677,104.4359,342.261,0,0,0,0
mpc,2026-01-24 10:45:00,1867,10.75,33.42386,3639.767,56.38225,147.3725,210.5341,1,1,2547.837,2547.519,104.1053,45.89472,150,1,0,0,150,0,0,203.0902,1452.154,0.7260769,0.9465197,0.3172331,0,250,0.3172331,2443.414,103.8914,0,0.664547,0,106.6428,557.102,534.2693,22.8327,603.4822,0,1208.111,0,0,4.662937e-14,4.263256e-14,55.71771,147.3725,103.8914,346.732,0,0,0,0
mpc,2026-01-24 11:00:00,1868,11,33.70523,3685.705,42.69595,152.4379,230.598,0,0,2579.994,2579.676,0,0,0,0,0,0,0,0,0,195.1339,1403.142,0.7015709,0.9144,0.3172331,0,250,0.3172331,2579.676,0,0,0,0,230.598,567.9772,567.9073,0.06983783,0,618.6727,3402.7,0,0,6.905587e-14,4.263256e-14,42.69595,152.4379,0,348.9945,0,0,0,0
mpc,2026-01-24 11:15:00,1869,11.25,33.84683,3703.097,49.29489,148.726,244.029,0,0,2592.168,2591.851,0,0,0,0,0,0,0,0,0,198.0208,1353.416,0.6767078,0.8835378,0.3172331,0,250,0.3172331,2591.851,0,0,0,0,244.029,572.6209,572.5508,0.07007813,0,626.4579,3445.518,0,0,-1.532108e-13,4.263256e-14,49.29489,148.726,0,348.4656,0,0,0,0
mpc,2026-01-24 11:30:00,1870,11.5,34.01282,3685.133,37.41704,152.5603,254.0267,0,0,2579.593,2579.276,0,0,0,0,0,0,0,0,0,189.9773,1305.708,0.6528541,0.852226,0.3172331,0,250,0.3172331,2579.276,0,0,0,0,254.0267,572.1508,572.0804,0.07036194,0,628.4232,3456.328,0,0,3.372858e-13,4.263256e-14,37.41704,152.5603,0,345.7722,0,0,0,0
mpc,2026-01-24 11:45:00,1871,11.75,34.27992,3757.78,34.93158,146.7155,287.387,0,0,2630.446,2630.129,0,0,0,0,0,0,0,0,0,181.6471,1260.091,0.6300455,0.8221854,0.3172331,0,250,0.3172331,2630.129,0,0,0,0,287.387,587.2568,587.186,0.07082347,0,651.3462,3582.404,0,0,-3.597123e-14,4.263256e-14,34.93158,146.7155,0,357.5273,0,0,0,2.842171e-14
mpc,2026-01-24 12:00:00,1872,12,34.45899,3788.807,44.02961,146.0843,293.7502,0,0,2652.165,2651.847,285.5159,125.8694,411.3852,1,0,0,411.3852,0,0,190.114,1212.364,0.6061821,0.7934608,0.3172331,0,250,0.3172331,2366.332,281.5225,0,0,0,12.22772,594.721,530.6258,64.09516,0,659.2371,3625.804,0,-1.421085e-14,3.469447e-13,4.263256e-14,44.02961,146.0843,281.5225,357.4952,0,0,0,0
mpc,2026-01-24 12:15:00,1873,12.25,34.87869,3782.963,33.57341,155.3465,304.0577,0,0,2648.074,2647.757,322.7311,142.2757,465.0068,1,0,0,465.0068,0,0,188.9199,1164.943,0.5824717,0.7634079,0.3172331,0,250,0.3172331,2325.026,316.6559,0,0,0,0,600.0154,526.8173,73.19809,0,669.093,3680.012,0,0,-2.453593e-14,4.263256e-14,33.57341,155.3465,304.0577,355.2832,0,0,12.59823,0
mpc,2026-01-24 12:30:00,1874,12.5,34.89288,3761.521,44.93822,153.6414,337.2836,0,0,2633.065,2632.748,343.9533,151.6315,495.5848,1,0,0,495.5848,0,0,198.5796,1115.115,0.5575575,0.7335477,0.3172331,0,250,0.3172331,2288.794,337.4223,0,0,0,0,596.8255,518.7912,78.03433,0,670.4227,3687.325,0,0,-3.700373e-13,4.263256e-14,44.93822,153.6414,337.2836,348.7044,0,0,0.1387655,0
mpc,2026-01-24 12:45:00,1875,12.75,35.35857,3734.823,38.7594,148.3025,387.1804,0,0,2614.376,2614.059,367.6103,162.0606,529.6709,2,0,0,529.6709,0,0,187.0619,1068.174,0.534087,0.7021716,0.3172331,0,250,0.3172331,2246.449,358.6568,0,0,0,28.52353,599.5509,515.1747,84.37624,0,683.7766,3760.771,0,0,1.577627e-13,4.263256e-14,38.7594,148.3025,358.6568,347.9327,0,0,0,0
mpc,2026-01-24 13:00:00,1876,13,35.3392,3782.307,26.30725,152.0767,391.2646,0,0,2647.615,2647.297,399.1016,175.9436,575.0451,2,0,0,575.0451,0,0,178.384,1023.41,0.5117049,0.6726135,0.3172331,0,250,0.3172331,2248.196,389.4702,0,0,0,1.794407,606.8769,515.3236,91.55337,0,691.6784,3804.231,0,-5.684342e-14,-1.711964e-13,4.263256e-14,26.30725,152.0767,389.4702,349.6589,0,0,0,0
mpc,2026-01-24 13:15:00,1877,13.25,35.57516,3773.399,38.02261,153.0468,413.8679,0,0,2641.379,2641.062,420.2305,185.2582,605.4887,2,0,0,605.4887,0,0,191.0694,975.4814,0.4877407,0.6444262,0.3172331,0,250,0.3172331,2220.831,408.9463,0,0,0,4.921649,609.0713,512.0979,96.97341,0,698.491,3841.7,0,-5.684342e-14,-1.587619e-14,4.263256e-14,38.02261,153.0468,408.9463,357.9978,0,0,0,0
mpc,2026-01-24 13:30:00,1878,13.5,35.66813,3780.624,47.65243,155.5658,441.5817,0,0,2646.437,2646.12,445.8381,196.5473,642.3854,2,0,0,642.3854,0,0,203.2182,924.5233,0.4622616,0.6142463,0.3172331,0,250,0.3172331,2200.282,433.3885,0,0,0,8.193197,611.68,508.5586,103.1214,0,706.9997,3888.498,0,-2.842171e-14,-1.998401e-13,4.263256e-14,47.65243,155.5658,433.3885,359.1619,0,0,0,2.842171e-14
mpc,2026-01-24 13:45:00,1879,13.75,36.00201,3799.132,46.00657,151.7839,478.3457,0,0,2659.392,2659.075,480.372,211.7716,692.1436,2,0,0,692.1436,0,0,197.7905,874.9301,0.4374651,0.5821588,0.3172331,0,250,0.3172331,2178.703,465.1093,0,0,0,13.23636,619.937,507.8824,112.0546,0,722.7395,3975.067,0,-2.842171e-14,-9.192647e-14,4.263256e-14,46.00657,151.7839,465.1093,364.9712,0,0,0,0
mpc,2026-01-24 14:00:00,1880,14,36.11746,3798.499,50.59697,150.5322,485.9647,1,1,2658.949,2658.632,547.7309,235.5583,783.2892,2,49.66744,0,733.6218,0,0,151.4617,836.927,0.4184635,0.5509307,0.3172331,0,250,0.3172331,2110.901,492.3045,0,0,0,0,621.674,493.538,128.1361,729.0963,0,1458.193,0,-1.136868e-13,-3.452794e-14,4.263256e-14,50.59697,150.5322,485.9647,313.9839,0,0,6.339764,2.842171e-14
mpc,2026-01-24 14:15:00,1881,14.25,36.17726,3802.158,42.275,146.0599,499.63,1,1,2661.511,2661.193,567.2583,242.9858,810.2442,2,59.59612,0,750.6481,0,0,146.0599,800.2802,0.4001401,0.5270006,0.3172331,0,250,0.3172331,2093.935,503.371,0,0,0,0,623.2314,490.3254,132.9061,733.3112,0,1466.622,0,-2.842171e-14,3.996803e-14,4.263256e-14,42.275,146.0599,499.63,297.361,0,17.32112,3.740977,0
mpc,2026-01-24 14:30:00,1882,14.5,36.331,3785.676,51.38762,147.6188,524.6366,1,1,2649.973,2649.656,588.6608,251.3787,840.0395,2,68.3589,0,771.6806,0,0,147.6188,763.2496,0.3816248,0.5039247,0.3172331,0,250,0.3172331,2060.995,516.5259,0,0,0,8.110684,622.9969,484.5308,138.4661,737.8162,0,1475.632,0,-1.136868e-13,6.517009e-14,4.263256e-14,51.38762,147.6188,516.5259,293.2757,0,16.97128,0,-1.421085e-14
mpc,2026-01-24 14:45:00,1883,14.75,36.46397,3792.448,68.22478,146.8939,509.2721,1,1,2654.714,2654.397,600.7562,257.1087,857.8649,2,65.01502,0,792.8499,0,0,146.8939,726.4059,0.363203,0.4806071,0.3172331,0,250,0.3172331,2053.64,529.8523,0,3.209766,0,0,626.2648,484.4676,141.7973,741.5763,0,1488.689,0,-5.684342e-14,-1.023626e-13,4.263256e-14,65.01502,146.8939,509.2721,290.6343,0,0,20.58021,0
mpc,2026-01-24 15:00:00,1884,15,36.38662,3803.186,57.66715,148.3766,517.4967,1,1,2662.23,2661.913,612.768,262.0587,874.8268,2,67.91827,0,806.9085,0,0,148.3766,689.1974,0.3445987,0.4574072,0.3172331,0,250,0.3172331,2049.145,539.7468,0,0,0,0,626.78,482.4388,144.3412,744.4975,0,1488.995,0,-1.136868e-13,-1.526002e-13,4.263256e-14,57.66715,148.3766,517.4967,288.8142,0,10.25112,22.25012,2.131628e-14
mpc,2026-01-24 15:15:00,1885,15.25,36.60997,3779.279,52.13093,142.9506,518.5385,1,1,2645.495,2645.178,614.7374,262.8603,877.5977,2,68.47835,0,809.1193,0,0,142.9506,653.3513,0.3266757,0.4339775,0.3172331,0,250,0.3172331,2030.44,539.7799,0,0,0,0,626.4636,480.8163,145.6473,743.6766,0,1487.353,0,0,9.05942e-14,4.263256e-14,52.13093,142.9506,518.5385,289.4406,0,16.34742,21.24137,-2.131628e-14
mpc,2026-01-24 15:30:00,1886,15.5,36.44789,3768.544,54.64876,146.1139,509.5821,1,1,2637.981,2637.664,596.8823,255.6193,852.5016,2,63.17903,0,789.3225,0,0,146.1139,616.72,0.30836,0.4114057,0.3172331,0,250,0.3172331,2040.781,527.5965,0,0,0,0,622.0579,481.2333,140.8246,736.8526,0,1473.705,0,0,-4.22995e-14,4.263256e-14,54.64876,146.1139,509.5821,286.1012,0,8.530267,18.01442,2.131628e-14
mpc,2026-01-24 15:45:00,1887,15.75,36.73945,3738.479,74.37037,145.6599,522.9305,1,1,2616.936,2616.618,584.7193,250.8352,835.5544,2,58.3209,0,777.2335,0,0,145.6599,580.2079,0.2901039,0.3883395,0.3172331,0,250,0.3172331,2031.899,517.7031,0,16.04947,0,5.227347,621.7977,482.79,139.0078,734.8672,0,1497.42,0,-2.842171e-14,-2.073897e-13,4.263256e-14,58.3209,145.6599,517.7031,283.0126,0,0,0,0
mpc,2026-01-24 16:00:00,1888,16,36.81729,3726.816,75.11434,142.5074,510.7708,1,1,2608.772,2608.454,573.6955,245.1585,818.854,2,65.18739,0,753.6666,0,0,142.5074,544.4897,0.2722449,0.3653484,0.3172331,0,250,0.3172331,2034.759,501.5363,0,9.926952,0,9.234557,621.1215,484.455,136.6665,731.8122,0,1480.748,0,8.526513e-14,1.632028e-14,4.263256e-14,65.18739,142.5074,501.5363,279.2799,0,0,0,0
mpc,2026-01-24 16:15:00,1889,16.25,37.04655,3741.926,87.1062,143.7063,493.3512,1,1,2619.348,2619.031,1156.503,440.2464,1596.749,4,85.04797,279.0127,732.6885,0,500,0,669.404,0.334702,0.3428572,0.3172331,0,250,0.3172331,1462.528,486.2323,0,2.058229,0,7.118958,627.4069,350.3162,277.0907,792.2679,0,1588.086,0,-5.684342e-14,2.025602e-13,4.263256e-14,85.04797,143.7063,486.2323,0,500,135.3065,0,2.842171e-14
mpc,2026-01-24 16:30:00,1890,16.5,37.05558,3724.718,98.77705,140.8048,481.6048,1,1,2607.303,2606.985,1145.977,434.8426,1580.82,4,91.46678,276.3838,712.9691,0,500,0,794.2986,0.3971493,0.4215139,0.3172331,0,250,0.3172331,1461.008,473.0944,0,7.310274,0,8.51036,624.6703,350.0355,274.6348,786.9171,0,1586.444,0,-1.136868e-13,-1.006417e-13,4.263256e-14,91.46678,140.8048,473.0944,0,500,135.579,0,2.842171e-14
mpc,2026-01-24 16:45:00,1891,16.75,37.02404,3687.462,113.9168,142.1143,478.7849,1,1,2581.224,2580.906,571.073,238.3181,809.3911,2,112.9711,0,696.4199,0,0,142.1143,758.645,0.3793225,0.5001582,0.3172331,0,250,0.3172331,2009.833,462.2889,0,0.9457146,0,16.49603,617.9085,481.1257,136.7827,723.3927,0,1448.417,0,-5.684342e-14,-1.565414e-14,4.263256e-14,112.9711,142.1143,462.2889,272.6849,0,0,0,2.842171e-14
mpc,2026-01-24 17:00:00,1892,17,37.16489,3661.519,134.154,137.4168,468.6224,1,1,2563.064,2562.746,1164.437,437.7394,1602.176,4,135.5248,268.6994,697.9519,0,500,0,883.5256,0.4417628,0.4777076,0.3172331,0,250,0.3172331,1398.31,462.5194,0,0,0,6.103057,615.8454,335.9817,279.8636,775.1876,0,1550.375,0,-1.705303e-13,4.27991e-14,4.263256e-14,134.154,137.4168,462.5194,0,500,132.6534,0,2.842171e-14
mpc,2026-01-24 17:15:00,1893,17.25,37.12662,3610.183,169.284,134.8824,443.7336,1,1,2527.128,2526.811,1177.013,439.362,1616.375,4,168.4902,268.8008,679.0836,0,500,0,1008.386,0.5041932,0.5563431,0.3172331,0,250,0.3172331,1349.798,450.2236,0,0.793838,0,0,606.5973,323.9978,282.5995,763.3598,0,1528.089,0,1.705303e-13,-1.205702e-13,4.263256e-14,168.4902,134.8824,443.7336,0,500,133.9184,6.490014,0
mpc,2026-01-24 17:30:00,1894,17.5,36.94697,3586.09,197.0308,132.4737,407.1636,1,1,2510.263,2509.946,1192.228,442.2435,1634.472,4,200.6556,267.5959,666.2203,0,500,0,1133.228,0.5666139,0.6349662,0.3172331,0,250,0.3172331,1317.717,442.6529,0,0,0,0,599.7044,314.804,284.9004,757.0475,0,1514.095,0,5.684342e-14,1.013634e-13,4.263256e-14,197.0308,132.4737,407.1636,0,500,138.747,35.48933,5.684342e-14
mpc,2026-01-24 17:45:00,1895,17.75,36.94288,3603.489,246.8176,129.2133,394.5725,1,1,2522.443,2522.125,1178.722,432.9175,1611.64,4,229.0004,263.8155,618.8239,0,500,0,1258.049,0.6290247,0.7135769,0.3172331,0,250,0.3172331,1343.403,411.1818,0,17.8172,0,0,602.5494,320.9059,281.6435,753.8234,0,1538.382,0,0,-9.048318e-14,4.263256e-14,229.0004,129.2133,394.5725,0,500,134.6022,16.6093,0
mpc,2026-01-24 18:00:00,1896,18,36.75393,3620.7,272.7303,0,367.126,1,1,2534.49,2534.172,1000.218,349.6915,1349.91,3,267.1031,2.935476,579.8711,0,500,0,1382.851,0.6914257,0.7921752,0.3172331,0,250,0.3172331,1533.954,386.1759,0,5.62726,0,0,602.4362,364.6137,237.8225,714.3051,0,1438.317,0,-5.684342e-14,4.720668e-13,4.263256e-14,267.1031,0,367.126,0,500,2.935476,19.04989,-7.460699e-14
mpc,2026-01-24 18:15:00,1897,18.25,36.72779,3543.996,317.6244,1.802143,353.0321,1,1,2480.797,2480.48,999.4787,345.034,1344.513,3,303.5149,5.086106,535.9117,0,500,0,1507.634,0.7538168,0.8707612,0.3172331,0,250,0.3172331,1481.001,357.0124,0,14.10953,0,0,589.2711,351.7866,237.4845,696.8206,0,1417.98,0,1.136868e-13,3.766987e-13,4.263256e-14,303.5149,1.802143,353.0321,0,500,3.283964,3.98031,3.28626e-14
mpc,2026-01-24 18:30:00,1898,18.5,36.86555,3543.411,352.0408,0,330.235,1,0,2480.388,2480.071,357.8059,157.7384,515.5442,2,0,0,515.5442,0,0,335.5345,1423.513,0.7117563,0.9493348,0.3172331,0,250,0.3172331,2122.265,342.8759,0,16.50633,0,0,591.3021,505.9288,85.37331,663.6672,0,1355.808,0,-2.842171e-14,4.052314e-13,4.263256e-14,335.5345,0,330.235,338.8894,0,0,12.64085,0
mpc,2026-01-24 18:45:00,1899,18.75,36.92969,3526.015,366.2759,7.53393,317.3456,0,0,2468.21,2467.893,329.5673,145.2894,474.8567,1,0,0,474.8567,0,0,366.6246,1331.632,0.6658162,0.8963651,0.3172331,0,250,0.3172331,2138.326,315.572,0,0.7070793,6.478165,1.7736,589.3903,510.6164,78.77398,0,656.3293,3622.206,0,-2.842171e-14,-1.185718e-13,4.263256e-14,365.5688,1.055765,315.572,366.6246,0,0,0,-2.509104e-14
mpc,2026-01-24 19:00:00,1900,19,36.85059,3458.545,393.9936,4.57332,307.1618,0,0,2420.982,2420.665,294.2263,129.7094,423.9356,1,0,0,423.9356,0,0,383.0424,1235.662,0.6178311,0.8385094,0.3172331,0,250,0.3172331,2126.438,282,0,15.52453,0,25.16184,576.914,506.725,70.18899,0,642.4304,3560.147,0,-5.684342e-14,-3.140821e-13,4.263256e-14,378.4691,4.57332,282,383.4667,0,0,0,-1.865175e-14
mpc,2026-01-24 19:15:00,1901,19.25,36.7337,3456.739,409.7104,0,269.2505,0,0,2419.717,2419.4,249.5013,109.9924,359.4937,1,0,0,359.4937,0,0,398.8887,1135.745,0.5678727,0.7780784,0.3172331,0,250,0.3172331,2169.899,239.4697,0,10.8217,0,29.78079,574.8512,515.502,59.34927,0,632.5694,3497.799,0,-1.421085e-14,-2.216005e-13,4.263256e-14,398.8887,0,239.4697,405.3175,0,0,0,0
mpc,2026-01-24 19:30:00,1902,19.5,36.58193,3451.061,407.6306,0,257.272,0,0,2415.742,2415.425,240.1408,105.8659,346.0067,1,0,0,346.0067,0,0,407.6306,1033.659,0.5168295,0.7151623,0.3172331,0,250,0.3172331,2175.284,230.9057,0,0,0,26.36632,571.6398,514.7399,56.89986,0,626.8449,3447.647,0,0,-4.762857e-14,4.263256e-14,407.6306,0,230.9057,412.6609,0,0,0,0
mpc,2026-01-24 19:45:00,1903,19.75,36.37406,3450.54,398.9616,0,220.381,0,0,2415.378,2415.061,222.1856,97.95033,320.136,1,0,0,320.136,0,0,398.9616,933.7559,0.466878,0.6508799,0.3172331,0,250,0.3172331,2192.875,214.1734,0,0,0,6.207683,568.4777,516.1099,52.36775,0,615.5213,3385.367,0,-2.842171e-14,8.093526e-14,4.263256e-14,398.9616,0,214.1734,407.1102,0,0,0,0
mpc,2026-01-24 20:00:00,1904,20,36.28203,3397.29,391.1862,0,210.0169,0,0,2378.103,2377.785,210.2691,92.69694,302.9661,1,0,0,302.9661,0,0,387.1892,836.8116,0.4184058,0.5879724,0.3172331,0,250,0.3172331,2167.516,202.9096,0,3.996947,0,7.107238,558.3742,508.9289,49.4453,0,603.2947,3325.015,0,-1.421085e-14,1.361133e-13,4.263256e-14,387.1892,0,202.9096,390.6397,0,0,0,0
mpc,2026-01-24 20:15:00,1905,20.25,36.10882,3372.446,368.128,0,171.7381,0,0,2360.712,2360.395,197.97,87.27489,285.2449,1,0,0,285.2449,0,0,361.2238,746.3739,0.373187,0.526928,0.3172331,0,250,0.3172331,2162.425,191.4362,0,6.904124,0,0,551.8224,505.4722,46.35013,0,592.7471,3272.019,0,0,1.74194e-13,4.263256e-14,361.2238,0,171.7381,361.9765,0,0,19.69817,0
mpc,2026-01-24 20:30:00,1906,20.5,35.89375,3374.173,344.2786,0,147.9483,0,0,2361.921,2361.604,188.8897,83.27186,272.1616,1,0,0,272.1616,0,0,336.459,662.1417,0.3310708,0.4699807,0.3172331,0,250,0.3172331,2172.714,183.1239,0,7.819645,0,0,549.0685,505.0841,43.98435,0,588.356,3249.447,0,-2.842171e-14,1.071365e-14,4.263256e-14,336.459,0,147.9483,339.4987,0,0,35.17563,0
mpc,2026-01-24 20:45:00,1907,20.75,35.75183,3319.927,314.546,0,119.4239,0,0,2323.949,2323.632,157.6539,69.50156,227.1554,1,0,0,227.1554,0,0,300.3036,586.9616,0.2934808,0.4169409,0.3172331,0,250,0.3172331,2165.978,153.0994,0,14.24247,0,0,538.2878,501.6975,36.59027,0,571.1991,3166.163,0,-1.421085e-14,7.16649e-14,4.263256e-14,300.3036,0,119.4239,301.3568,0,0,33.67549,0
mpc,2026-01-24 21:00:00,1908,21,35.30039,3355.631,287.8253,1.177461,115.9537,0,0,2348.942,2348.625,146.3768,64.53008,210.9069,1,0,0,210.9069,0,0,266.25,520.3067,0.2601533,0.3696011,0.3172331,0,250,0.3172331,2202.248,142.9099,0,21.81097,0.94175,0,537.8899,504.298,33.59182,0,568.8281,3167.803,0,0,4.413137e-14,4.263256e-14,266.0143,0.2357107,115.9537,266.25,0,0,26.95613,-6.133982e-15
mpc,2026-01-24 21:15:00,1909,21.25,35.35899,3352.583,245.0716,0,108.5318,0,0,2346.808,2346.491,130.6274,57.58695,188.2143,1,0,0,188.2143,0,0,234.6117,461.5718,0.2307859,0.3276295,0.3172331,0,250,0.3172331,2215.863,127.4452,0,10.45987,0,0,538.1956,508.1659,30.02964,0,565.7529,3129.684,0,-1.421085e-14,-8.915091e-14,4.263256e-14,234.6117,0,108.5318,236.1449,0,0,18.91336,0
mpc,2026-01-24 21:30:00,1910,21.5,35.23157,3326.815,202.6306,0,80.60667,0,0,2328.771,2328.453,117.3093,51.71572,169.0251,1,0,0,169.0251,0,0,191.1463,413.7126,0.2068563,0.290645,0.3172331,0,250,0.3172331,2211.144,114.6239,0,11.48426,0,0,532.348,505.459,26.88898,0,557.1747,3084.271,0,0,-7.877032e-14,4.263256e-14,191.1463,0,80.60667,193.3107,0,0,34.01723,0
mpc,2026-01-24 21:45:00,1911,21.75,34.83106,3352.28,183.1908,1.314472,79.05598,0,0,2346.596,2346.279,109.0061,48.05524,157.0613,1,0,0,157.0613,0,0,166.1073,372.1206,0.1860603,0.2605087,0.3172331,0,250,0.3172331,2237.272,107.014,0,18.39797,0,0,531.0743,506.3326,24.74172,0,554.3878,3080.869,0,-1.421085e-14,1.158518e-13,4.263256e-14,164.7928,1.314472,79.05598,166.5915,0,0,27.95799,1.287859e-14
mpc,2026-01-24 22:00:00,1912,22,34.62167,3367.659,148.393,0,68.93496,0,0,2357.361,2357.044,104.6352,45.36484,150,1,6.417973,0,143.582,0,0,138.4326,337.4539,0.1687269,0.2343189,0.3172331,0,250,0.3172331,2252.409,98.07035,0,3.542356,0,0,530.744,507.1146,23.62933,0,552.4795,3044.748,0,-7.105427e-15,7.444045e-14,4.263256e-14,144.8506,0,68.93496,139.8636,0,0,29.13539,0
mpc,2026-01-24 22:15:00,1913,22.25,34.24355,3337.126,135.5835,0,79.81594,0,0,2335.988,2335.671,0,0,0,0,0,0,0,0,0,118.2757,307.8318,0.1539159,0.2124898,0.3172331,0,250,0.3172331,2335.671,0,0,17.30777,0,79.81594,521.0527,520.9819,0.07076026,0,538.7852,2993.175,0,0,4.357625e-14,4.263256e-14,118.2757,0,0,118.8145,0,0,0,0
mpc,2026-01-24 22:30:00,1914,22.5,33.9386,3297.086,112.4652,0.6484403,66.5868,0,0,2307.96,2307.643,0,0,0,0,0,0,0,0,0,95.15797,283.9939,0.1419969,0.1938372,0.3172331,0,250,0.3172331,2307.643,0,0,17.81307,0.1426505,66.5868,510.9776,510.9074,0.07023474,0,525.6496,2922.046,0,0,-1.142975e-13,4.263256e-14,94.65218,0.5057898,0,95.15797,0,0,0,6.661338e-16
mpc,2026-01-24 22:45:00,1915,22.75,33.58377,3309.082,90.01407,0,54.08717,0,0,2316.358,2316.04,0,0,0,0,0,0,0,0,0,80.97912,263.7044,0.1318522,0.1788268,0.3172331,0,250,0.3172331,2316.04,0,0,9.034944,0,54.08717,508.4431,508.3734,0.06963301,0,520.2456,2876.936,0,0,-4.399259e-14,4.263256e-14,80.97912,0,0,82.72274,0,0,0,0
mpc,2026-01-24 23:00:00,1916,23,33.4854,3368.848,84.37944,0.0875426,55.00526,0,0,2358.194,2357.876,0,0,0,0,0,0,0,0,0,77.49224,244.2898,0.1221449,0.1660508,0.3172331,0,250,0.3172331,2357.876,0,0,6.974745,0,55.00526,516.3997,516.3302,0.06946802,0,528.3753,2918.096,0,0,-3.788636e-14,4.263256e-14,77.40469,0.0875426,0,79.7548,0,0,0,4.635181e-15
mpc,2026-01-24 23:15:00,1917,23.25,32.99076,3350.915,79.3855,0,41.94309,0,0,2345.641,2345.323,0,0,0,0,0,0,0,0,0,66.58644,227.6048,0.1138024,0.1538257,0.3172331,0,250,0.3172331,2345.323,0,0,12.79906,0,41.94309,507.6028,507.5341,0.06865007,0,516.6107,2863.437,0,0,-2.817191e-14,4.263256e-14,66.58644,0,0,68.28689,0,0,0,0
mpc,2026-01-24 23:30:00,1918,23.5,32.70214,3319.996,81.93059,0,52.62484,0,1,2323.997,2323.68,432.2629,124.3514,556.6143,2,56.58962,0.02465733,0,0,500,0,352.5689,0.1762845,0.1433194,0.3172331,0,250,0.3172331,1891.417,0,0,25.34097,0,52.62484,499.4875,406.5147,92.97272,0,542.1766,3025.684,0,1.421085e-14,2.881029e-14,4.263256e-14,56.58962,0,0,0,500,0.02465733,0,5.013004e-14
mpc,2026-01-24 23:45:00,1919,23.75,32.24562,3274.897,64.3627,0,25.75548,1,1,2292.428,2292.111,431.6825,124.1856,555.868,2,55.83232,0.03571143,0,0,500,0,477.5134,0.2387567,0.2220075,0.3172331,0,250,0.3172331,1860.428,0,0,8.530383,0,25.75548,487.4414,395.5848,91.85655,525.2468,0,1065.208,0,1.421085e-14,6.653011e-14,4.263256e-14,55.83232,0,0,0,500,0.03571143,0,3.440997e-14
mpc,2026-01-25 00:00:00,1920,0,32.00486,3288.072,76.59569,0,56.7032,1,1,2301.651,2301.333,429.8717,123.6695,553.5412,2,53.45958,0.08161029,0,0,500,0,602.4383,0.3012191,0.3006832,0.3172331,0,250,0.3172331,1871.462,0,0,23.13611,0,56.7032,486.6619,395.7026,90.95931,531.3615,0,1102.633,0,-1.421085e-14,-8.004708e-14,4.263256e-14,53.45958,0,0,0,500,0.08161029,0,-4.618528e-14
mpc,2026-01-25 00:15:00,1921,0.25,31.7274,3244.418,66.93318,3.264553,38.26498,1,1,2271.093,2270.775,431.8553,124.3876,556.2429,2,54.7748,1.468058,0,0,500,0,727.3434,0.3636717,0.3793465,0.3172331,0,250,0.3172331,1838.92,0,0,12.15838,1.796495,38.26498,477.1217,386.3289,90.79281,518.7553,0,1061.583,0,7.105427e-14,2.082778e-13,4.263256e-14,54.7748,1.468058,0,0,500,0,0,5.684342e-14
mpc,2026-01-25 00:30:00,1922,0.5,31.31199,3258.878,60.42454,5.947341,34.4733,1,1,2281.215,2280.898,439.9606,126.5708,566.5313,2,66.45966,0.07166536,0,0,500,0,852.2289,0.4261145,0.4579975,0.3172331,0,250,0.3172331,1840.937,0,0,0,5.875676,34.4733,474.6913,383.0752,91.61612,516.8194,0,1043.774,0,2.842171e-14,-2.34035e-13,4.263256e-14,60.42454,0.07166536,0,0,500,6.035119,0,5.684342e-14
mpc,2026-01-25 00:45:00,1923,0.75,31.27347,3267.206,57.90093,0,51.07559,1,1,2287.044,2286.727,433.1053,124.6376,557.7429,2,57.3055,0.437377,0,0,500,0,977.0948,0.4885474,0.5366361,0.3172331,0,250,0.3172331,1853.621,0,0,0.595431,0,51.07559,475.485,385.3748,90.11016,520.6312,0,1042.289,0,-5.684342e-14,7.61613e-14,4.263256e-14,57.3055,0,0,0,500,0.437377,0,-4.768408e-14
mpc,2026-01-25 01:00:00,1924,1,31.25335,3266.533,59.5164,0,51.25269,1,1,2286.573,2286.256,425.5529,122.7749,548.3278,2,44.97538,3.35245,0,0,500,0,1101.941,0.5509705,0.6152622,0.3172331,0,250,0.3172331,1860.703,0,0,14.54102,0,51.25269,475.1685,386.6693,88.49928,520.0949,0,1065.273,0,0,-1.856293e-13,4.263256e-14,44.97538,0,0,0,500,3.35245,0,0
mpc,2026-01-25 01:15:00,1925,1.25,30.95983,3252.523,53.90927,0,68.33361,1,1,2276.766,2276.449,427.5469,123.0713,550.6183,2,49.87314,0.7451217,0,0,500,0,1226.767,0.6133837,0.6938761,0.3172331,0,250,0.3172331,1848.902,0,0,4.03613,0,68.33361,469.9771,381.656,88.32105,518.833,0,1044.628,0,-5.684342e-14,-3.773648e-13,4.263256e-14,49.87314,0,0,0,500,0.7451217,0,-2.9865e-14
mpc,2026-01-25 01:30:00,1926,1.5,30.8159,3302.604,51.02226,0,68.07239,1,1,2311.823,2311.506,432.3722,124.4713,556.8435,2,55.98627,0.8572701,0,0,500,0,1351.574,0.6757872,0.7724775,0.3172331,0,250,0.3172331,1879.133,0,0,0,0,68.07239,475.6591,386.6329,89.02614,525.1102,0,1050.22,0,2.842171e-14,-1.635359e-13,4.263256e-14,51.02226,0,0,0,500,5.82128,0,2.131628e-14
mpc,2026-01-25 01:45:00,1927,1.75,30.59203,3289.778,48.14843,1.332609,41.03134,1,1,2302.845,2302.527,428.0883,123.1578,551.2461,2,51.15219,0.0939258,0,0,500,0,1476.362,0.7381808,0.8510666,0.3172331,0,250,0.3172331,1874.439,0,0,0,1.238683,41.03134,471.4233,383.7229,87.70038,515.2804,0,1032.698,0,-1.421085e-14,-4.249934e-13,4.263256e-14,48.14843,0.0939258,0,0,500,3.003759,0,7.105427e-15
mpc,2026-01-25 02:00:00,1928,2,30.4287,3325.711,60.40795,7.397797,40.47382,1,1,2327.998,2327.681,430.6357,123.8959,554.5316,2,54.38862,0.1429594,0,0,500,0,1601.129,0.8005646,0.9296433,0.3172331,0,250,0.3172331,1897.045,0,0,6.01933,7.254838,40.47382,474.8261,386.9275,87.89858,519.0785,0,1061.055,0,-2.842171e-14,3.794742e-13,4.263256e-14,54.38862,0.1429594,0,0,500,0,0,-5.684342e-14
mpc,2026-01-25 02:15:00,1929,2.25,30.44258,3325.355,46.47802,0.8840986,56.90257,1,1,2327.749,2327.432,432.0765,124.2961,556.3726,2,56.36321,0.00937563,0,0,500,0,1725.877,0.8629386,1.008208,0.3172331,0,250,0.3172331,1895.355,0,0,0,0.8747229,56.90257,474.9233,386.7033,88.21992,522.6091,0,1046.727,0,0,-1.538769e-13,4.263256e-14,46.47802,0.00937563,0,0,500,9.885188,0,6.394885e-14
mpc,2026-01-25 02:30:00,1930,2.5,30.23042,3345.353,40.70757,0.2420152,64.48459,1,1,2341.747,2341.43,433.2493,124.7802,558.0296,2,56.63998,1.389603,0,0,500,0,1850.605,0.9253027,1.08676,0.3172331,0,250,0.3172331,1908.181,0,0,0,0,64.48459,475.5151,387.4751,88.04,525.3496,0,1050.699,0,5.684342e-14,-1.878497e-13,4.263256e-14,40.70757,0.2420152,0,0,500,17.08,0,-3.552714e-15
mpc,2026-01-25 02:45:00,1931,2.75,30.29858,3314.052,42.85378,0,82.10547,1,1,2319.836,2319.519,202.5782,58.33419,260.9124,1,61.61709,0.5517622,0,0,198.7435,0,1900,0.95,1.165299,0.3172331,0,250,0.3172331,2116.941,0,0,0,0,82.10547,471.7841,430.5214,41.26277,505.5533,0,1011.107,0,0,-1.04361e-14,4.263256e-14,42.85378,0,0,0,198.7435,19.31508,0,-3.552714e-15
mpc,2026-01-25 03:00:00,1932,3,30.10548,3315.361,45.71415,0,71.77859,1,1,2320.753,2320.435,0,0,0,0,0,0,0,0,0,45.71415,1888.272,0.9441362,1.196402,0.3172331,0,250,0.3172331,2320.435,0,0,0,0,71.77859,469.9404,469.8762,0.06423806,484.411,0,968.8219,0,0,-1.616485e-13,4.263256e-14,45.71415,0,0,57.11082,0,0,0,0
mpc,2026-01-25 03:15:00,1933,3.25,29.95166,3305.187,40.23903,0.8021109,36.28653,1,1,2313.631,2313.313,0,0,0,0,0,0,0,0,0,41.04114,1877.715,0.9388574,1.189017,0.3172331,0,250,0.3172331,2313.313,0,0,0,0,36.28653,466.8986,466.8346,0.06401873,474.1573,0,948.3147,0,0,1.223466e-13,4.263256e-14,40.23903,0.8021109,0,62.7298,0,0,0,2.331468e-15
mpc,2026-01-25 03:30:00,1934,3.5,30.06989,3291.268,42.2433,7.008427,30.2459,1,1,2303.887,2303.57,0,0,0,0,0,0,0,0,0,49.25173,1865.106,0.9325531,1.182369,0.3172331,0,250,0.3172331,2303.57,0,0,0,0,30.2459,466.1558,466.0916,0.06418718,472.2114,0,944.4228,0,0,-3.78142e-13,4.263256e-14,42.2433,7.008427,0,69.70946,0,0,0,2.664535e-15
mpc,2026-01-25 03:45:00,1935,3.75,29.98927,3254.717,48.51127,7.136311,27.41105,1,1,2278.302,2277.985,0,0,0,0,0,0,0,0,0,55.64758,1850.901,0.9254504,1.17443,0.3172331,0,250,0.3172331,2277.985,0,0,0,0,27.41105,460.1532,460.0892,0.06407221,465.6254,0,931.2509,0,0,-2.997602e-14,4.263256e-14,48.51127,7.136311,0,80.1291,0,0,0,3.552714e-15
mpc,2026-01-25 04:00:00,1936,4,29.62344,3261.395,67.3254,5.061086,15.20917,1,1,2282.977,2282.659,0,0,0,0,0,0,0,0,0,72.38648,1832.513,0.9162564,1.165485,0.3172331,0,250,0.3172331,2282.659,0,0,0,0,15.20917,457.38,457.3165,0.06355565,460.3635,0,920.727,0,0,-2.309264e-14,4.263256e-14,67.3254,5.061086,0,77.55538,0,0,0,4.440892e-15
mpc,2026-01-25 04:15:00,1937,4.25,29.57068,3323.549,84.65098,1.879655,27.47309,1,1,2326.485,2326.167,0,0,0,0,0,0,0,0,0,85.75157,1810.786,0.9053932,1.153906,0.3172331,0,250,0.3172331,2326.167,0,0,0.7790712,0,27.47309,465.5552,465.4918,0.06348184,470.9894,0,943.3227,0,0,-3.024248e-13,4.263256e-14,83.87191,1.879655,0,93.56257,0,0,0,4.440892e-16
mpc,2026-01-25 04:30:00,1938,4.5,29.33768,3363.872,109.9882,1.235443,20.92248,1,1,2354.71,2354.393,0,0,0,0,0,0,0,0,0,95.57803,1786.607,0.8933034,1.140226,0.3172331,0,250,0.3172331,2354.393,0,0,15.64559,0,20.92248,468.7991,468.7359,0.06315791,472.9014,0,972.7914,0,0,1.412204e-13,4.263256e-14,94.34259,1.235443,0,101.1698,0,0,0,-5.329071e-15
mpc,2026-01-25 04:45:00,1939,4.75,29.07408,3346.704,126.8955,0.8627825,22.14589,1,1,2342.693,2342.376,0,0,0,0,0,0,0,0,0,115.2584,1757.511,0.8787555,1.125,0.3172331,0,250,0.3172331,2342.376,0,0,12.49983,0,22.14589,463.7296,463.6668,0.06279541,468.0505,0,957.6632,0,0,-4.105605e-13,4.263256e-14,114.3956,0.8627825,0,119.0932,0,0,0,-4.218847e-15
mpc,2026-01-25 05:00:00,1940,5,28.92394,3389.351,148.0759,2.708606,31.13852,1,1,2372.546,2372.229,0,0,0,0,0,0,0,0,0,150.7845,1719.538,0.8597691,1.106679,0.3172331,0,250,0.3172331,2372.229,0,0,0,0,31.13852,468.1086,468.046,0.06259079,474.1897,0,948.3793,0,0,-9.747758e-14,4.263256e-14,148.0759,2.708606,0,159.3806,0,0,0,-3.108624e-15
mpc,2026-01-25 05:15:00,1941,5.25,28.95733,3379.267,193.3368,6.412179,33.64651,1,1,2365.487,2365.17,0,0,0,0,0,0,0,0,0,193.7326,1670.834,0.8354172,1.082768,0.3172331,0,250,0.3172331,2365.17,0,0,0,6.016361,33.64651,467.0543,466.9916,0.06263618,473.635,0,957.6482,0,0,-2.919887e-13,4.263256e-14,193.3368,0.3958184,0,195.4574,0,0,0,-6.661338e-16
mpc,2026-01-25 05:30:00,1942,5.5,28.81979,3347.349,230.9429,1.909835,22.98326,1,1,2343.144,2342.827,0,0,0,0,0,0,0,0,0,231.2912,1612.749,0.8063743,1.0521,0.3172331,0,250,0.3172331,2342.827,0,0,0,1.56157,22.98326,461.2649,461.2025,0.06244964,465.7269,0,934.1475,0,0,1.303402e-13,4.263256e-14,230.9429,0.3482645,0,239.3901,0,0,0,-5.551115e-15
mpc,2026-01-25 05:45:00,1943,5.75,28.6639,3343.645,267.9091,0,29.03821,1,1,2340.551,2340.234,0,0,0,0,0,0,0,0,0,267.9091,1545.517,0.7727587,1.015524,0.3172331,0,250,0.3172331,2340.234,0,0,0,0,29.03821,459.2043,459.1421,0.06223953,464.8393,0,929.6785,0,0,-4.209966e-13,4.263256e-14,267.9091,0,0,286.5546,0,0,0,0
mpc,2026-01-25 06:00:00,1944,6,28.66035,3358.096,311.7774,0,37.49422,1,1,2350.667,2350.35,0,0,0,0,0,0,0,0,0,311.7774,1467.33,0.7336649,0.9731896,0.3172331,0,250,0.3172331,2350.35,0,0,0,0,37.49422,461.1538,461.0915,0.06223477,468.4472,0,936.8943,0,0,1.78968e-13,4.263256e-14,311.7774,0,0,329.879,0,0,0,0
mpc,2026-01-25 06:15:00,1945,6.25,28.7762,3378.914,357.5702,1.892928,27.56058,1,1,2365.239,2364.922,0,0,0,0,0,0,0,0,0,357.9662,1377.607,0.6888036,0.923956,0.3172331,0,250,0.3172331,2364.922,0,0,0,1.496865,27.56058,465.1755,465.1131,0.06239074,470.5335,0,943.649,0,0,-3.247402e-13,4.263256e-14,357.5702,0.3960627,0,361.2153,0,0,0,-7.938095e-15
mpc,2026-01-25 06:30:00,1946,6.5,28.76462,3383.682,378.657,0,34.34201,1,1,2368.578,2368.26,300.1694,86.3495,386.5189,1,386.5189,0,0,0,0,0,1377.39,0.6886952,0.8674591,0.3172331,0,250,0.3172331,2068.091,0,0,0,0,34.34201,465.7153,406.6329,59.08238,499.7348,0,999.4696,0,-2.842171e-14,-9.15934e-14,4.263256e-14,378.657,0,0,4.042114,0,7.86184,0,0
mpc,2026-01-25 06:45:00,1947,6.75,28.69134,3385.997,403.5939,0,28.90071,1,1,2370.198,2369.881,318.735,91.69026,410.4252,1,410.4252,0,0,0,0,0,1377.173,0.6885867,0.8673225,0.3172331,0,250,0.3172331,2051.146,0,0,0,0,28.90071,465.2964,402.6629,62.63353,500.0267,0,1000.053,0,-4.263256e-14,-1.981748e-13,4.263256e-14,403.5939,0,0,4.276338,0,6.831296,0,0
mpc,2026-01-25 07:00:00,1948,7,28.52391,3406.646,425.2059,2.084441,17.43971,1,1,2384.652,2384.335,388.0944,111.9056,500,1,418.1874,2.47127,0,0,79.34131,0,1396.792,0.698396,0.867186,0.3172331,0,250,0.3172331,1996.24,0,0,7.018466,0,17.43971,466.4474,390.4726,75.97487,505.7894,0,1023.686,0,1.421085e-14,2.63678e-13,4.263256e-14,418.1874,2.084441,0,0,79.34131,0.3868288,0,1.776357e-15
mpc,2026-01-25 07:15:00,1949,7.25,28.55774,3413.536,415.1812,0,28.48335,1,1,2389.475,2389.158,710.9266,204.8609,915.7875,2,412.5037,3.283823,0,0,500,0,1521.572,0.7607861,0.8795395,0.3172331,0,250,0.3172331,1678.231,0,0,2.677521,0,28.48335,467.7313,328.5078,139.2235,538.9442,0,1082.507,0,-5.684342e-14,-9.847678e-14,4.263256e-14,412.5037,0,0,0,500,3.283823,0,-3.863576e-14
mpc,2026-01-25 07:30:00,1950,7.5,28.81871,3392.546,401.1933,1.30852,39.44317,1,1,2374.782,2374.465,696.4775,200.4576,896.9351,2,395.9711,0.964013,0,0,500,0,1646.333,0.8231663,0.9581117,0.3172331,0,250,0.3172331,1677.987,0,0,5.222167,0.3445074,39.44317,467.4821,330.3162,137.1659,538.5383,0,1086.679,0,-1.136868e-13,1.731948e-14,4.263256e-14,395.9711,0.964013,0,0,500,0,0,-5.684342e-14
mpc,2026-01-25 07:45:00,1951,7.75,29.11296,3402.517,378.7066,4.685989,43.88613,1,1,2381.762,2381.445,666.4487,191.8264,858.2751,2,357.2446,1.030536,0,0,500,0,1771.073,0.8855367,1.036672,0.3172331,0,250,0.3172331,1714.996,0,0,21.46208,3.655453,43.88613,471.8627,339.7663,132.0963,540.2872,0,1123.902,0,0,4.471978e-13,4.263256e-14,357.2446,1.030536,0,0,500,0,0,5.684342e-14
mpc,2026-01-25 08:00:00,1952,8,29.39152,3417.817,336.6229,6.451304,31.19079,1,1,2392.472,2392.155,246.6639,70.95763,317.6215,1,317.6215,0,0,0,0,6.451304,1769.182,0.8845909,1.115219,0.3172331,0,250,0.3172331,2145.491,0,0,19.0014,0,31.19079,476.8794,427.6499,49.22951,504.8246,0,1042.427,0,0,-2.609024e-13,4.263256e-14,317.6215,6.451304,0,184.2057,0,0,0,-5.329071e-15
mpc,2026-01-25 08:15:00,1953,8.25,29.55631,3421.954,288.4926,2.333221,42.66909,1,1,2395.368,2395.051,220.1571,63.33242,283.4895,1,283.4895,0,0,0,0,2.333221,1768.32,0.88416,1.114028,0.3172331,0,250,0.3172331,2174.894,0,0,5.003081,0,42.66909,479.188,435.0826,44.10539,506.9509,0,1022.532,0,-2.131628e-14,9.925394e-14,4.263256e-14,283.4895,2.333221,0,190.6447,0,0,0,-2.575717e-14
mpc,2026-01-25 08:30:00,1954,8.5,29.7736,3452.748,240.8942,8.842245,23.69632,1,1,2416.924,2416.607,0,0,0,0,0,0,0,0,0,245.9473,1706.555,0.8532774,1.113485,0.3172331,0,250,0.3172331,2416.607,0,0,3.789155,0,23.69632,485.8232,485.7595,0.06376668,490.5226,0,987.5816,0,0,-7.971401e-14,4.263256e-14,237.105,8.842245,0,427.07,0,0,0,-7.105427e-15
mpc,2026-01-25 08:45:00,1955,8.75,30.15042,3473.424,214.2564,5.541866,55.80425,1,1,2431.397,2431.079,152.1062,43.75629,195.8625,1,195.8625,0,0,0,0,5.541866,1704.901,0.8524503,1.074593,0.3172331,0,250,0.3172331,2278.973,0,0,18.39387,0,55.80425,492.8386,461.9427,30.89589,517.0104,0,1065.75,0,-7.105427e-15,3.304024e-13,4.263256e-14,195.8625,5.541866,0,195.9768,0,0,0,-1.24345e-14
mpc,2026-01-25 09:00:00,1956,9,30.25801,3473.281,173.6331,5.407642,87.41006,1,1,2431.296,2430.979,125.1104,35.99041,161.1008,1,161.1008,0,0,0,0,5.407642,1703.28,0.8516402,1.073551,0.3172331,0,250,0.3172331,2305.869,0,0,12.53227,0,87.41006,494.0034,468.5183,25.48503,522.2692,0,1066.157,0,0,-2.515765e-13,4.263256e-14,161.1008,5.407642,0,198.4918,0,0,0,-2.664535e-15
mpc,2026-01-25 09:15:00,1957,9.25,30.53771,3527.769,142.9255,1.872482,122.3431,1,1,2469.438,2469.121,115.5031,34.49689,150,1,138.0523,0,11.94773,0,0,1.872482,1702.544,0.8512721,1.072531,0.3172331,0,250,0.3172331,2353.618,8.550972,0,4.873279,0,113.7922,504.9096,481.2286,23.68102,538.9918,0,1086.39,0,-1.421085e-14,-1.441069e-13,4.263256e-14,138.0523,1.872482,8.550972,204.6965,0,0,0,-1.065814e-14
