controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-25 09:30:00,1958,9.5,30.53537,3531.488,121.7729,6.409923,118.4434,1,1,2472.042,2471.724,0,0,0,0,0,0,0,0,0,113.1364,1673.992,0.836996,1.072067,0.3172331,0,250,0.3172331,2471.724,0,0,15.04643,0,118.4434,505.4154,505.3505,0.06485913,529.5666,0,1085.088,0,0,-1.076916e-13,4.263256e-14,106.7265,6.409923,0,309.9045,0,0,0,4.440892e-15
mpc,2026-01-25 09:45:00,1959,9.75,30.87689,3554.895,95.45248,11.20682,123.4627,1,1,2488.426,2488.109,111.018,38.98203,150,1,83.72757,0,66.27243,0,0,11.20682,1670.927,0.8354634,1.054088,0.3172331,0,250,0.3172331,2377.091,47.25124,0,11.72492,0,76.21144,512.7031,489.7642,22.93896,544.4484,0,1109.122,0,0,8.593126e-14,4.263256e-14,83.72757,11.20682,47.25124,205.4932,0,0,0,5.329071e-15
mpc,2026-01-25 10:00:00,1960,10,31.07698,3567.927,86.84657,8.540361,124.8564,1,1,2497.549,2497.232,109.8945,40.10552,150,1,70.11961,0,79.88039,0,0,8.540361,1668.529,0.8342643,1.052158,0.3172331,0,250,0.3172331,2387.337,56.82565,0,16.72697,0,68.03072,516.9269,494.116,22.81092,548.302,0,1125.458,0,0,-1.432188e-13,4.263256e-14,70.11961,8.540361,56.82565,208.6414,0,0,0,1.776357e-15
mpc,2026-01-25 10:15:00,1961,10.25,31.19261,3565.628,59.00849,13.00667,145.9413,1,1,2495.94,2495.623,108.7422,41.25781,150,1,56.16288,0,93.83712,0,0,13.00667,1665.014,0.8325072,1.050648,0.3172331,0,250,0.3172331,2386.88,66.66744,0,2.845604,0,79.27384,517.9574,495.3254,22.63201,553.0341,0,1110.977,0,-1.421085e-14,1.947331e-13,4.263256e-14,56.16288,13.00667,66.66744,211.3045,0,0,0,1.776357e-15
mpc,2026-01-25 10:30:00,1962,10.5,31.56638,3601.277,58.6393,7.349672,164.2768,1,1,2520.894,2520.577,108.2204,41.77961,150,1,49.8428,0,100.1572,0,0,14.0235,1661.246,0.8306232,1.048435,0.3172331,0,250,0.3172331,2412.356,70.85811,0,2.122661,0,93.41871,527.6378,504.9203,22.71756,566.253,0,1136.168,0,-1.421085e-14,-1.318945e-13,4.263256e-14,56.51664,7.349672,70.85811,216.8514,0,0,0,4.440892e-15
mpc,2026-01-25 10:45:00,1963,10.75,31.69781,3624.902,60.20874,4.066171,175.9706,1,1,2537.431,2537.114,104.1053,45.89472,150,1,0,0,150,0,0,60.21645,1645.931,0.8229654,1.046062,0.3172331,0,250,0.3172331,2433.009,105.9626,0,4.058462,0,70.00797,532.7111,510.7885,21.92258,571.3808,0,1149.762,0,0,-2.136069e-13,4.263256e-14,56.15028,4.066171,105.9626,269.4796,0,0,0,8.881784e-16
mpc,2026-01-25 11:00:00,1964,11,31.86615,3659.682,58.18496,0,201.9228,0,0,2561.777,2561.46,0,0,0,0,0,0,0,0,0,48.45202,1633.559,0.8167793,1.036418,0.3172331,0,250,0.3172331,2561.46,0,0,9.732945,0,201.9228,539.9213,539.8544,0.06686018,0,582.4118,3220.054,0,0,3.304024e-13,4.263256e-14,48.45202,0,0,265.8825,0,0,0,0
mpc,2026-01-25 11:15:00,1965,11.25,32.35061,3721.34,50.74595,3.897022,227.4173,0,0,2604.938,2604.621,0,0,0,0,0,0,0,0,0,54.64297,1619.641,0.8098204,1.028628,0.3172331,0,250,0.3172331,2604.621,0,0,0,0,227.4173,555.2542,555.1865,0.06761965,0,603.6615,3320.138,0,0,-1.190159e-13,4.263256e-14,50.74595,3.897022,0,267.1366,0,0,0,2.664535e-15
mpc,2026-01-25 11:30:00,1966,11.5,32.49705,3724.879,49.40308,0.1277166,242.4735,0,0,2607.415,2607.098,0,0,0,0,0,0,0,0,0,44.04303,1608.375,0.8041875,1.019864,0.3172331,0,250,0.3172331,2607.098,0,0,5.487769,0,242.4735,557.6972,557.6293,0.06785264,0,609.4917,3361.671,0,0,-1.658673e-13,4.263256e-14,43.91531,0.1277166,0,261.4172,0,0,0,1.44329e-15
mpc,2026-01-25 11:45:00,1967,11.75,32.69593,3722.709,60.5618,7.594983,232.2695,0,0,2605.896,2605.579,286.1866,126.1651,412.3516,1,0,0,412.3516,0,0,55.82021,1594.167,0.7970834,1.01277,0.3172331,0,250,0.3172331,2319.393,287.9998,0,12.33657,0,0,559.9926,498.4245,61.56807,0,624.5896,3456.523,0,0,-3.83249e-13,4.263256e-14,48.22523,7.594983,232.2695,262.246,0,0,55.73032,8.881784e-16
mpc,2026-01-25 12:00:00,1968,12,32.89108,3652.92,62.49361,3.816489,272.2836,0,0,2557.044,2556.727,292.0454,128.7479,420.7933,1,0,0,420.7933,0,0,56.5666,1579.774,0.7898871,1.003823,0.3172331,0,250,0.3172331,2264.681,293.2388,0,9.743503,0,0,552.0411,488.9228,63.11827,0,617.6708,3413.997,0,0,2.9865e-13,4.263256e-14,52.75011,3.816489,272.2836,266.9024,0,0,20.9552,1.332268e-15
mpc,2026-01-25 12:15:00,1969,12.25,33.27583,3687.825,62.6641,8.022717,298.0352,0,0,2581.477,2581.16,315.3328,139.0142,454.347,1,0,0,454.347,0,0,53.17218,1566.232,0.7831162,0.9947606,0.3172331,0,250,0.3172331,2265.827,315.2229,0,17.51464,0,0,562.4552,493.681,68.77419,0,632.6952,3510.036,0,0,3.472778e-13,4.263256e-14,45.14946,8.022717,298.0352,265.2742,0,0,17.18779,-1.776357e-15
mpc,2026-01-25 12:30:00,1970,12.5,33.31464,3685.533,58.34725,9.024918,314.2235,0,0,2579.873,2579.556,343.407,151.3906,494.7976,1,0,0,494.7976,0,0,56.30722,1551.909,0.7759545,0.9862336,0.3172331,0,250,0.3172331,2236.149,343.1337,0,11.06495,0,0,562.629,487.6682,74.96075,0,639.0589,3533.911,0,-2.842171e-14,1.414424e-13,4.263256e-14,47.28231,9.024918,314.2235,267.4941,0,0,28.91017,0
mpc,2026-01-25 12:45:00,1971,12.75,33.75349,3682.176,47.42821,2.198801,326.7111,0,0,2577.523,2577.206,383.3537,169.0011,552.3548,2,0,0,552.3548,0,0,48.11492,1539.636,0.769818,0.9772144,0.3172331,0,250,0.3172331,2193.852,381.1094,0,1.512088,0,0,568.0972,483.5345,84.56272,0,652.5356,3591.554,0,-2.842171e-14,-1.210143e-13,4.263256e-14,45.91612,2.198801,326.7111,260.7474,0,0,54.39832,3.108624e-15
mpc,2026-01-25 13:00:00,1972,13,33.98981,3684.417,42.7509,0.09478684,346.8975,0,0,2579.092,2578.775,399.6236,176.1737,575.7973,2,0,0,575.7973,0,0,39.45758,1529.529,0.7647646,0.9694862,0.3172331,0,250,0.3172331,2179.151,396.1955,0,3.388109,0,0,571.7186,483.062,88.65664,0,659.2357,3631.641,0,-2.842171e-14,-2.219336e-13,4.263256e-14,39.36279,0.09478684,346.8975,256.7026,0,0,49.29795,-2.289835e-15
mpc,2026-01-25 13:15:00,1973,13.25,34.21015,3713.001,42.92446,2.555056,363.1571,0,0,2599.101,2598.784,422.5452,186.2787,608.8239,2,0,0,608.8239,0,0,45.47951,1517.919,0.7589593,0.9631221,0.3172331,0,250,0.3172331,2176.238,417.8473,0,0,0,0,579.2664,485.0223,94.24414,0,671.3009,3692.155,0,-2.842171e-14,4.218847e-14,4.263256e-14,42.92446,2.555056,363.1571,267.7156,0,0,54.69025,2.664535e-15
mpc,2026-01-25 13:30:00,1974,13.5,34.34781,3716.288,48.86796,5.413282,383.2304,0,0,2601.402,2601.084,450.0525,198.4052,648.4578,2,0,0,648.4578,0,0,54.28125,1504.109,0.7520547,0.9558111,0.3172331,0,250,0.3172331,2151.032,444.3346,0,0,0,0,581.7425,481.0279,100.7146,0,679.4331,3736.882,0,0,-2.620126e-14,4.263256e-14,48.86796,5.413282,383.2304,274.9404,0,0,61.10422,1.776357e-15
mpc,2026-01-25 13:45:00,1975,13.75,34.57597,3718.466,58.99432,7.240395,391.4956,0,0,2602.926,2602.609,487.4524,214.8929,702.3453,2,0,0,702.3453,0,0,65.44811,1487.511,0.7437553,0.9471156,0.3172331,0,250,0.3172331,2115.157,479.9773,0,0.7866117,0,0,585.3688,475.6749,109.6939,0,690.5678,3799.48,0,-2.842171e-14,4.358736e-13,4.263256e-14,58.20771,7.240395,391.4956,274.5784,0,0,88.4817,1.776357e-15
mpc,2026-01-25 14:00:00,1976,14,35.00458,3717.477,39.60208,3.877745,404.6789,1,1,2602.234,2601.916,505.0362,222.6447,727.6809,2,0,0,727.6809,0,0,43.47982,1476.406,0.7382032,0.9366636,0.3172331,0,250,0.3172331,2096.88,494.7964,0,0,0,0,591.4844,476.6182,114.8662,699.263,0,1398.526,0,-2.842171e-14,-4.146683e-13,4.263256e-14,39.60208,3.877745,404.6789,275.9493,0,0,90.11743,2.220446e-15
mpc,2026-01-25 14:15:00,1977,14.25,35.25604,3722.338,36.67749,0,429.116,1,1,2605.637,2605.32,518.2664,228.4773,746.7437,2,0,0,746.7437,0,0,36.67749,1467.005,0.7335023,0.9296715,0.3172331,0,250,0.3172331,2087.053,506.2561,0,0,0,0,596.0053,477.386,118.6192,705.8633,0,1411.727,0,0,3.517187e-13,4.263256e-14,36.67749,0,429.116,265.8901,0,0,77.14013,0
mpc,2026-01-25 14:30:00,1978,14.5,35.34658,3716.574,43.41734,0,460.6815,1,1,2601.602,2601.285,585.5179,251.0819,836.5998,2,59.20625,0,777.3936,0,0,0,1466.774,0.7333868,0.9237513,0.3172331,0,250,0.3172331,2015.767,526.4722,0,0,0,0,596.441,462.1329,134.3081,713.2148,0,1426.43,0,-2.842171e-14,1.620926e-13,4.263256e-14,43.41734,0,460.6815,214.6239,0,15.78891,65.79077,0
mpc,2026-01-25 14:45:00,1979,14.75,35.50258,3699.074,62.13276,0,491.1337,1,1,2589.352,2589.035,589.6238,251.9839,841.6077,4,66.83997,0,774.7677,0,0,0,1466.543,0.7332714,0.9236059,0.3172331,0,250,0.3172331,1999.411,523.727,0,0,0,0,595.9772,460.1937,135.7836,712.1776,0,1424.355,0,0,1.088019e-13,4.263256e-14,62.13276,0,491.1337,212.9785,0,4.707209,32.59325,0
mpc,2026-01-25 15:00:00,1980,15,35.76069,3673.138,51.10558,0,496.4783,1,1,2571.197,2570.88,594.8103,254.7995,849.6097,2,62.39207,0,787.2177,0,0,0,1466.312,0.7331559,0.9234605,0.3172331,0,250,0.3172331,1976.069,530.5174,0,0,0,0,595.6913,457.813,137.8783,712.6125,0,1425.225,0,0,-4.996004e-15,4.263256e-14,51.10558,0,496.4783,212.9426,0,11.28649,34.03912,0
mpc,2026-01-25 15:15:00,1981,15.25,35.94543,3702.259,52.33541,0,516.166,1,1,2591.582,2591.264,595.0434,255.233,850.2764,2,59.61138,0,790.665,0,0,0,1466.081,0.7330405,0.9233151,0.3172331,0,250,0.3172331,1996.221,531.672,0,0,0,0,603.2543,464.6695,138.5848,719.9025,0,1439.805,0,2.842171e-14,-1.449951e-13,4.263256e-14,52.33541,0,516.166,210.1753,0,7.275969,15.50601,0
mpc,2026-01-25 15:30:00,1982,15.5,36.07091,3710.344,68.88659,0,504.4909,1,1,2597.241,2596.924,582.3065,249.7324,832.039,2,58.6492,0,773.3898,0,0,0,1465.85,0.7329251,0.9231698,0.3172331,0,250,0.3172331,2014.617,519.2792,0,10.23739,0,0,606.5203,470.4632,136.0571,720.1956,0,1458.051,0,-2.842171e-14,-2.764455e-13,4.263256e-14,58.6492,0,504.4909,210.3728,0,0,14.78831,0
mpc,2026-01-25 15:45:00,1983,15.75,36.2938,3699.609,78.26098,0,499.6143,1,1,2589.726,2589.409,593.8139,253.7818,847.5957,2,67.25455,0,780.3411,0,0,0,1465.62,0.7328098,0.9230244,0.3172331,0,250,0.3172331,1995.595,522.5551,0,11.00643,0,0,608.2479,468.7046,139.5433,722.4864,0,1463.959,0,-1.421085e-13,-3.639311e-13,4.263256e-14,67.25455,0,499.6143,208.6884,0,0,22.94088,0
mpc,2026-01-25 16:00:00,1984,16,36.46817,3670.999,68.27902,0,495.4322,1,1,2569.699,2569.382,582.6461,248.452,831.0981,2,70.67105,0,760.427,0,0,0,1465.389,0.7326944,0.9228791,0.3172331,0,250,0.3172331,1986.736,508.1589,0,0,0,0,606.2755,468.7355,137.54,717.1875,0,1434.375,0,-5.684342e-14,-3.713696e-13,4.263256e-14,68.27902,0,495.4322,205.2699,0,2.392026,12.72667,0
mpc,2026-01-25 16:15:00,1985,16.25,36.43868,3706.762,67.1639,0,474.3632,1,1,2594.733,2594.416,578.9569,244.9743,823.9313,2,86.23407,0,737.6972,0,0,0,1465.158,0.7325791,0.9227338,0.3172331,0,250,0.3172331,2015.459,493.1436,0,0,0,0,611.7136,475.1485,136.5651,720.1229,0,1440.246,0,-2.842171e-14,-2.621237e-13,4.263256e-14,67.1639,0,474.3632,205.8209,0,19.07017,18.78044,0
mpc,2026-01-25 16:30:00,1986,16.5,36.28596,3675.722,83.22145,0,456.3997,1,1,2573.005,2572.688,573.1579,241.3172,814.4751,2,95.48643,0,718.9887,0,0,0,1464.927,0.7324637,0.9225886,0.3172331,0,250,0.3172331,1999.53,481.5156,0,0,0,0,604.1982,469.5336,134.6646,710.8508,0,1421.702,0,-2.842171e-14,8.881784e-16,4.263256e-14,83.22145,0,456.3997,202.962,0,12.26498,25.11587,0
mpc,2026-01-25 16:45:00,1987,16.75,36.43413,3675.082,96.05932,2.719498,441.4734,1,1,2572.557,2572.24,580.206,242.2897,822.4956,2,113.4308,0,709.0649,0,0,2.719498,1464.017,0.7320085,0.9224433,0.3172331,0,250,0.3172331,1992.034,474.029,0,0,0,0,606.4139,469.5705,136.8434,711.8602,0,1423.72,0,0,-1.765255e-14,4.263256e-14,96.05932,2.719498,441.4734,202.0733,0,17.37146,32.5556,3.552714e-15
mpc,2026-01-25 17:00:00,1988,17,36.74057,3621.364,126.2004,0,420.9802,1,1,2534.955,2534.638,592.0896,244.9952,837.0848,2,134.7268,0,702.358,0,0,0,1463.787,0.7318933,0.92187,0.3172331,0,250,0.3172331,1942.548,467.8234,0,0,0,0,602.3363,461.5732,140.7631,706.5684,0,1413.137,0,-1.136868e-13,3.830269e-14,4.263256e-14,126.2004,0,420.9802,197.6873,0,8.526381,46.84325,0
mpc,2026-01-25 17:15:00,1989,17.25,36.67791,3634.171,167.4755,3.878154,399.6578,1,1,2543.919,2543.602,598.133,243.5958,841.7288,2,168.8864,0,672.8424,0,0,3.878154,1462.587,0.7312933,0.9217249,0.3172331,0,250,0.3172331,1945.469,448.5011,0,0,0,0,603.478,461.5114,141.9666,705.1072,0,1410.214,0,0,-7.560619e-14,4.263256e-14,167.4755,3.878154,399.6578,196.3386,0,1.410909,48.84329,0
mpc,2026-01-25 17:30:00,1990,17.5,36.68784,3630.291,198.4854,4.954045,388.9801,1,1,2541.204,2540.887,595.7538,238.9889,834.7427,2,198.7959,0,635.9468,0,0,4.954045,1461.118,0.7305589,0.9209693,0.3172331,0,250,0.3172331,1945.133,423.8568,0,0,0,0,602.9901,461.5513,141.4388,700.5402,0,1401.08,0,-5.684342e-14,-4.242162e-13,4.263256e-14,198.4854,4.954045,388.9801,194.4133,0,0.3105228,34.87669,7.993606e-15
mpc,2026-01-25 17:45:00,1991,17.75,36.87499,3581.814,234.083,1.25805,370.4667,1,1,2507.269,2506.952,604.7848,238.1985,842.9834,2,238.9084,0,604.075,0,0,1.25805,1460.573,0.7302866,0.9200445,0.3172331,0,250,0.3172331,1902.167,401.7099,0,0,0,0,597.8585,453.5719,144.2866,691.7704,0,1383.541,0,0,3.261835e-13,4.263256e-14,234.083,1.25805,370.4667,190.9519,0,4.825312,31.24323,-5.329071e-15
mpc,2026-01-25 18:00:00,1992,18,37.09223,3564.285,258.5435,0,364.8592,1,1,2494.999,2494.682,990.193,344.8824,1335.075,3,270.3771,1.335539,563.3628,0,500,0,1585.343,0.7926717,0.9197016,0.3172331,0,250,0.3172331,1504.489,373.6572,0,0,0,0,598.3421,360.8014,237.5407,705.6838,0,1411.368,0,1.136868e-13,-7.283063e-14,4.263256e-14,258.5435,0,364.8592,0,500,13.16914,8.798037,-3.907985e-14
mpc,2026-01-25 18:15:00,1993,18.25,37.07118,3517.257,289.0313,0,365.3748,1,1,2462.08,2461.763,1001.28,344.8996,1346.18,3,311.32,3.294289,531.5653,0,500,0,1710.094,0.8550469,0.9982675,0.3172331,0,250,0.3172331,1460.483,352.6566,0,0,0,12.71813,590.1198,350.0535,240.0662,698.0014,0,1396.003,0,-1.136868e-13,4.486411e-13,4.263256e-14,289.0313,0,352.6566,0,500,25.58299,0,6.039613e-14
mpc,2026-01-25 18:30:00,1994,18.5,37.18699,3494.467,329.4549,0,335.9827,1,0,2446.127,2445.81,349.7949,154.2067,504.0016,2,0,0,504.0016,0,0,329.4549,1627.461,0.8137304,1.076821,0.3172331,0,250,0.3172331,2096.015,333.9031,0,0,0,2.079524,588.0916,503.9186,84.17306,658.6253,0,1317.251,0,-2.842171e-14,3.796963e-13,4.263256e-14,329.4549,0,333.9031,346.2966,0,0,0,0
mpc,2026-01-25 18:45:00,1995,18.75,37.21874,3447.295,361.9136,0,312.2686,0,0,2413.106,2412.789,329.9721,145.4679,475.44,1,0,0,475.44,0,0,361.9136,1536.726,0.7683631,1.024788,0.3172331,0,250,0.3172331,2082.817,314.8602,0,0,0,0,580.6404,501.1663,79.47406,0,646.6342,3556.488,0,-2.842171e-14,-9.792167e-14,4.263256e-14,361.9136,0,312.2686,370.8125,0,0,2.591612,0
mpc,2026-01-25 19:00:00,1996,19,37.06281,3444.738,390.2506,0,272.8716,0,0,2411.316,2410.999,307.9816,135.7734,443.755,1,0,0,443.755,0,0,387.0792,1439.715,0.7198573,0.967654,0.3172331,0,250,0.3172331,2103.018,294.4303,0,3.171486,0,0,577.825,503.9472,73.87781,0,639.7206,3523.934,0,-2.842171e-14,2.375877e-13,4.263256e-14,387.0792,0,272.8716,391.8544,0,0,21.55876,0
mpc,2026-01-25 19:15:00,1997,19.25,36.70183,3461.002,405.0444,0,257.3123,0,0,2422.701,2422.384,266.1113,117.3149,383.4262,1,0,0,383.4262,0,0,405.0444,1338.227,0.6691134,0.9065671,0.3172331,0,250,0.3172331,2156.273,255.5096,0,0,0,1.802667,575.0811,511.8385,63.24265,0,629.5813,3462.697,0,-1.421085e-14,7.283063e-14,4.263256e-14,405.0444,0,255.5096,407.9782,0,0,0,0
mpc,2026-01-25 19:30:00,1998,19.5,36.4735,3427.132,416.5341,0,246.1758,0,0,2398.992,2398.675,254.7835,112.3211,367.1046,1,0,0,367.1046,0,0,408.0375,1236.007,0.6180034,0.8426618,0.3172331,0,250,0.3172331,2143.892,245.3037,0,8.496643,0,0.8720531,566.0785,505.8836,60.19488,0,618.4104,3415.914,0,-2.842171e-14,-2.942091e-14,4.263256e-14,408.0375,0,245.3037,410.0715,0,0,0,0
mpc,2026-01-25 19:45:00,1999,19.75,36.39814,3403.968,394.633,0,212.7832,0,0,2382.778,2382.461,225.2488,99.30074,324.5496,1,0,0,324.5496,0,0,394.633,1137.154,0.568577,0.7782954,0.3172331,0,250,0.3172331,2157.212,217.0636,0,0,0,0,561.1547,508.0329,53.1218,0,607.3336,3340.335,0,-1.421085e-14,1.597611e-13,4.263256e-14,394.633,0,212.7832,402.8039,0,0,4.280389,0
mpc,2026-01-25 20:00:00,2000,20,36.31409,3401.087,390.9219,0,217.8561,0,0,2380.761,2380.444,228.1398,98.41612,326.556,1,18.15006,0,308.4059,0,0,371.3942,1044.126,0.5220632,0.7160492,0.3172331,0,250,0.3172331,2152.304,206.4738,0,1.377563,0,11.38227,559.4616,505.7758,53.68576,0,606.8667,3340.143,0,-2.842171e-14,-1.639799e-13,4.263256e-14,389.5443,0,206.4738,372.9626,0,0,0,0
mpc,2026-01-25 20:15:00,2001,20.25,36.09563,3341.221,347.9025,0,187.5884,0,0,2338.855,2338.537,186.5192,82.22682,268.746,1,0,0,268.746,0,0,347.9025,956.9864,0.4784932,0.6574711,0.3172331,0,250,0.3172331,2152.018,180.3917,0,0,0,7.19668,546.5277,502.8691,43.65867,0,586.7775,3227.277,0,0,4.396483e-14,4.263256e-14,347.9025,0,180.3917,365.5506,0,0,0,0
mpc,2026-01-25 20:30:00,2002,20.5,35.81888,3340.937,329.4641,0,150.657,0,0,2338.656,2338.339,168.7459,74.39148,243.1374,1,0,0,243.1374,0,0,329.4641,874.4697,0.4372349,0.6026003,0.3172331,0,250,0.3172331,2169.593,163.7406,0,0,0,0,542.6212,503.3947,39.22648,0,577.7862,3177.824,0,0,1.376677e-14,4.263256e-14,329.4641,0,150.657,342.0949,0,0,13.08364,0
mpc,2026-01-25 20:45:00,2003,20.75,35.43494,3322.799,316.4715,0.1743698,116.1951,0,0,2325.959,2325.642,138.3508,60.99182,199.3426,1,0,0,199.3426,0,0,308.2895,797.2597,0.3986298,0.5506408,0.3172331,0,250,0.3172331,2187.291,134.8594,0,8.356397,0,0,534.4382,502.5763,31.86191,0,563.5681,3114.04,0,0,-1.260103e-13,4.263256e-14,308.1151,0.1743698,116.1951,308.5923,0,0,18.66425,2.603473e-14
mpc,2026-01-25 21:00:00,2004,21,35.03219,3319.448,275.877,0,100.628,0,0,2323.614,2323.296,130.9663,57.73637,188.7027,1,0,0,188.7027,0,0,275.877,728.1649,0.3640825,0.5020227,0.3172331,0,250,0.3172331,2192.33,128.2692,0,0,0,0,528.5193,498.6581,29.8612,0,556.3945,3060.17,0,-1.421085e-14,1.617595e-13,4.263256e-14,275.877,0,100.628,278.796,0,0,27.64124,0
mpc,2026-01-25 21:15:00,2005,21.25,34.82459,3242.423,243.5228,0,92.61264,0,0,2269.696,2269.379,119.7461,52.78997,172.5361,1,0,0,172.5361,0,0,240.3708,667.9576,0.3339788,0.4585148,0.3172331,0,250,0.3172331,2149.633,117.5667,0,3.152017,0,0,513.5879,486.4199,27.16799,0,539.2098,2971.091,0,-1.421085e-14,-1.826872e-13,4.263256e-14,240.3708,0,92.61264,241.0736,0,0,24.95402,0
mpc,2026-01-25 21:30:00,2006,21.5,34.41856,3222.607,207.3703,0,76.47717,0,0,2255.825,2255.507,104.8507,45.14933,150,1,9.028293,0,140.9717,0,0,188.4083,620.7504,0.3103752,0.4206031,0.3172331,0,250,0.3172331,2150.657,96.51649,0,9.933728,0,0,505.3418,481.7825,23.55934,0,526.9318,2915.26,0,0,-8.637535e-14,4.263256e-14,197.4366,0,76.47717,189.3597,0,0,20.03932,0
mpc,2026-01-25 21:45:00,2007,21.75,34.20948,3224.685,167.5873,3.620741,74.65326,0,0,2257.279,2256.962,105.402,44.59805,150,1,15.70542,0,134.2946,0,0,153.3497,582.3153,0.2911576,0.3908774,0.3172331,0,250,0.3172331,2151.56,92.16962,0,0,2.152918,0,503.0757,479.5142,23.56144,0,524.1123,2886.331,0,0,1.159628e-13,4.263256e-14,167.5873,1.467823,74.65326,160.6967,0,0,17.51636,9.769963e-15
mpc,2026-01-25 22:00:00,2008,22,33.89071,3253.656,141.4461,1.307142,92.56858,0,0,2277.559,2277.242,0,0,0,0,0,0,0,0,0,142.0324,546.7155,0.2733577,0.3666754,0.3172331,0,250,0.3172331,2277.242,0,0,0,0.7207935,92.56858,503.6595,503.5894,0.07015293,0,524.06,2883.573,0,0,-3.363976e-14,4.263256e-14,141.4461,0.5863489,0,147.4048,0,0,0,-5.218048e-15
mpc,2026-01-25 22:15:00,2009,22.25,33.61494,3220.852,123.3378,1.399573,86.71901,0,0,2254.597,2254.279,0,0,0,0,0,0,0,0,0,123.559,515.7397,0.2578698,0.3442587,0.3172331,0,250,0.3172331,2254.279,0,0,0,1.178394,86.71901,495.2592,495.1895,0.06968546,0,514.2388,2830.346,0,0,7.022161e-14,4.263256e-14,123.3378,0.2211789,0,127.989,0,0,0,-3.469447e-15
mpc,2026-01-25 22:30:00,2010,22.5,33.66581,3193.108,105.8361,4.118105,82.9193,0,0,2235.176,2234.858,0,0,0,0,0,0,0,0,0,105.0185,489.4039,0.2447019,0.3247537,0.3172331,0,250,0.3172331,2234.858,0,0,1.381718,3.553996,82.9193,491.5974,491.5276,0.06977123,0,509.7646,2812.22,0,0,5.551115e-15,4.263256e-14,104.4544,0.5641086,0,105.0185,0,0,0,5.551115e-16
mpc,2026-01-25 22:45:00,2011,22.75,33.43772,3196.719,95.07456,0,76.33029,0,0,2237.703,2237.386,0,0,0,0,0,0,0,0,0,85.90787,467.8498,0.2339249,0.3081704,0.3172331,0,250,0.3172331,2237.386,0,0,9.166691,0,76.33029,489.4523,489.383,0.06938832,0,506.0787,2799.245,0,0,8.304468e-14,4.263256e-14,85.90787,0,0,86.66512,0,0,0,0
mpc,2026-01-25 23:00:00,2012,23,33.15494,3193.498,80.56935,0,56.76526,0,0,2235.449,2235.132,0,0,0,0,0,0,0,0,0,80.56935,447.6339,0.2238169,0.2945982,0.3172331,0,250,0.3172331,2235.132,0,0,0,0,56.76526,485.655,485.586,0.06891941,0,497.9184,2738.551,0,0,7.560619e-14,4.263256e-14,80.56935,0,0,82.29336,0,0,0,0
mpc,2026-01-25 23:15:00,2013,23.25,32.89242,3210.022,58.80381,0,40.93043,0,0,2247.015,2246.698,0,0,0,0,0,0,0,0,0,58.80381,432.8624,0.2164312,0.2818685,0.3172331,0,250,0.3172331,2246.698,0,0,0,0,40.93043,485.1243,485.0558,0.06848973,0,493.8925,2716.409,0,0,4.451994e-14,4.263256e-14,58.80381,0,0,74.21488,0,0,0,0
mpc,2026-01-25 23:30:00,2014,23.5,32.45977,3196.053,66.97457,0,31.44386,0,1,2237.237,2236.92,443.0533,127.4528,570.5061,2,70.50611,0,0,0,500,0,557.7943,0.2788972,0.2725671,0.3172331,0,250,0.3172331,1793.866,0,0,0,0,31.44386,478.1008,383.3519,94.74892,0,517.5243,2846.383,0,4.263256e-14,-1.782463e-13,4.263256e-14,66.97457,0,0,0,500,3.531544,0,1.421085e-14
mpc,2026-01-25 23:45:00,2015,23.75,32.39535,3206.125,61.22616,1.69056,20.98902,1,1,2244.287,2243.97,435.3208,125.2298,560.5506,2,60.5375,0.01312325,0,0,500,0,682.7065,0.3413532,0.3512349,0.3172331,0,250,0.3172331,1808.649,0,0,0.6886644,1.677437,20.98902,478.8823,385.9266,92.95571,515.635,0,1035.352,0,-1.421085e-14,-2.930989e-14,4.263256e-14,60.5375,0.01312325,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 00:00:00,2016,0,32.26522,3185.084,48.12099,3.22913,43.85147,1,1,2229.559,2229.241,439.6388,126.4741,566.1129,2,66.08025,0.03264411,0,0,500,0,807.599,0.4037995,0.4298903,0.3172331,0,250,0.3172331,1789.602,0,0,0,3.196486,43.85147,474.2908,380.6996,93.59123,516.5021,0,1038.518,0,0,-1.376677e-14,4.263256e-14,48.12099,0.03264411,0,0,500,17.95926,0,2.131628e-14
mpc,2026-01-26 00:15:00,2017,0.25,31.95599,3196.15,42.13598,2.202054,47.43871,1,1,2237.305,2236.988,437.6228,126.153,563.7759,2,61.30756,2.468302,0,0,500,0,932.4719,0.4662359,0.5085333,0.3172331,0,250,0.3172331,1799.365,0,0,0,0,47.43871,472.5196,380.0265,92.49309,516.1986,0,1032.397,0,4.263256e-14,-1.302292e-13,4.263256e-14,42.13598,2.202054,0,0,500,19.43783,0,1.030287e-13
mpc,2026-01-26 00:30:00,2018,0.5,31.74984,3226.859,38.34519,0,48.15844,1,1,2258.801,2258.484,439.5473,126.7957,566.343,2,63.03769,3.305312,0,0,500,0,1057.325,0.5286625,0.5871639,0.3172331,0,250,0.3172331,1818.937,0,0,0,0,48.15844,474.7857,382.329,92.45674,519.2472,0,1038.494,0,-1.421085e-14,2.253753e-13,4.263256e-14,38.34519,0,0,0,500,27.99781,0,-6.750156e-14
mpc,2026-01-26 00:45:00,2019,0.75,31.43028,3212.014,39.56557,1.464566,45.1495,1,1,2248.41,2248.092,433.05,124.5964,557.6464,2,57.44639,0.2000492,0,0,500,0,1182.159,0.5910793,0.6657821,0.3172331,0,250,0.3172331,1815.042,0,0,0,1.264516,45.1495,469.1351,378.7122,90.42293,512.7292,0,1027.64,0,2.842171e-14,-1.421085e-14,4.263256e-14,39.56557,0.2000492,0,0,500,17.88082,0,5.684342e-14
mpc,2026-01-26 01:00:00,2020,1,31.25608,3202.334,43.52155,5.158038,16.69909,1,1,2241.634,2241.316,430.4049,123.9748,554.3797,2,52.86991,1.50977,0,0,500,0,1306.973,0.6534863,0.744388,0.3172331,0,250,0.3172331,1810.911,0,0,0,3.648268,16.69909,465.8587,376.3455,89.51314,503.7907,0,1013.875,0,-2.842171e-14,-4.038991e-13,4.263256e-14,43.52155,1.50977,0,0,500,9.348368,0,-4.263256e-14
mpc,2026-01-26 01:15:00,2021,1.25,30.86127,3244.172,40.29949,2.625466,14.83359,1,1,2270.92,2270.603,428.9888,123.442,552.4309,2,52.10048,0.330381,0,0,500,0,1431.767,0.7158834,0.8229815,0.3172331,0,250,0.3172331,1841.614,0,0,0,2.295085,14.83359,467.7237,379.3029,88.42081,505.8001,0,1015.559,0,2.842171e-14,1.041389e-13,4.263256e-14,40.29949,0.330381,0,0,500,11.801,0,-2.842171e-14
mpc,2026-01-26 01:30:00,2022,1.5,30.68574,3218.264,28.85212,0,2.722739,1,1,2252.785,2252.467,430.0897,123.7665,553.8562,2,53.45225,0.4039763,0,0,500,0,1556.541,0.7782707,0.9015626,0.3172331,0,250,0.3172331,1822.378,0,0,0,0,2.722739,462.1505,373.8541,88.29641,498.1792,0,996.3584,0,5.684342e-14,-4.773959e-13,4.263256e-14,28.85212,0,0,0,500,25.0041,0,1.065814e-14
mpc,2026-01-26 01:45:00,2023,1.75,30.67833,3191.643,30.84008,0,0,1,1,2234.15,2233.833,427.4124,123.0347,550.4472,2,49.68234,0.7648432,0,0,500,0,1681.296,0.8406482,0.9801313,0.3172331,0,250,0.3172331,1806.42,0,0,0,0,0,458.2511,370.5186,87.73252,493.5533,0,987.1067,0,0,1.048051e-13,4.263256e-14,30.84008,0,0,0,500,19.6071,0,-1.421085e-14
mpc,2026-01-26 02:00:00,2024,2,30.54008,3155.922,49.74617,0,21.37299,1,1,2209.146,2208.828,435.9855,125.8575,561.843,3,57.72469,4.118273,0,0,500,0,1806.032,0.9030159,1.058688,0.3172331,0,250,0.3172331,1772.843,0,0,0,0,21.37299,451.7134,362.5007,89.21267,492.7284,0,985.4568,0,4.263256e-14,1.596501e-13,4.263256e-14,49.74617,0,0,0,500,12.0968,0,6.217249e-14
mpc,2026-01-26 02:15:00,2025,2.25,30.2764,3150.31,51.45208,0,21.07866,1,1,2205.217,2204.9,223.4375,64.32779,287.7653,1,50.95299,0.4862542,0,0,236.326,0,1864.829,0.9324145,1.137232,0.3172331,0,250,0.3172331,1981.462,0,0,0.4990885,0,21.07866,448.2517,402.7694,45.48233,471.3818,0,943.6245,0,-2.842171e-14,1.909584e-13,4.263256e-14,50.95299,0,0,0,236.326,0.4862542,0,-2.203793e-14
mpc,2026-01-26 02:30:00,2026,2.5,30.22512,3165.528,60.79732,0,21.13393,1,1,2215.87,2215.553,0,0,0,0,0,0,0,0,0,47.92616,1852.554,0.9262769,1.174255,0.3172331,0,250,0.3172331,2215.553,0,0,12.87116,0,21.13393,449.9012,449.8368,0.06440971,454.1277,0,930.4581,0,0,-4.110046e-13,4.263256e-14,47.92616,0,0,48.72628,0,0,0,0
mpc,2026-01-26 02:45:00,2027,2.75,30.31396,3169.269,49.82952,0.09562098,20.85196,1,1,2218.489,2218.171,116.0875,33.91251,150,1,51.30565,0.2289833,4.640757,0,93.82461,0,1875.718,0.9378592,1.166526,0.3172331,0,250,0.3172331,2102.084,3.329689,0,0,0,17.52227,451.3283,427.647,23.68132,465.1242,0,930.2485,0,7.105427e-15,-4.061196e-13,4.263256e-14,49.82952,0.09562098,3.329689,0,93.82461,1.609495,0,-7.327472e-15
mpc,2026-01-26 03:00:00,2028,3,30.2531,3242.24,52.51978,0.8189788,36.86381,1,1,2269.568,2269.251,116.2803,33.71967,150,1,49.15825,1.734072,0.7998657,0,98.30782,0,1900,0.95,1.181112,0.3172331,0,250,0.3172331,2152.97,0.5742837,0,3.361533,0,36.28953,461.092,437.4037,23.6883,478.4961,0,962.7907,0,-1.421085e-14,3.694822e-13,4.263256e-14,49.15825,0.8189788,0.5742837,0,98.30782,0.9150934,0,2.076117e-14
mpc,2026-01-26 03:15:00,2029,3.25,30.12188,3222.861,53.44766,0,20.99895,1,1,2256.003,2255.685,0,0,0,0,0,0,0,0,0,45.89574,1888.227,0.9441135,1.196402,0.3172331,0,250,0.3172331,2255.685,0,0,7.551921,0,20.99895,456.9959,456.9316,0.06426154,461.1853,0,935.3977,0,0,-5.329071e-14,4.263256e-14,45.89574,0,0,50.95459,0,0,0,0
mpc,2026-01-26 03:30:00,2030,3.5,29.88765,3205.008,75.59462,0,21.04136,1,1,2243.506,2243.189,0,0,0,0,0,0,0,0,0,50.13154,1875.397,0.9376984,1.188989,0.3172331,0,250,0.3172331,2243.189,0,0,25.46308,0,21.04136,452.1048,452.0408,0.06392789,456.281,0,956.4859,0,0,-3.130829e-13,4.263256e-14,50.13154,0,0,58.54981,0,0,0,0
mpc,2026-01-26 03:45:00,2031,3.75,29.83062,3213.384,88.66389,0,26.42407,1,1,2249.369,2249.052,0,0,0,0,0,0,0,0,0,59.16771,1860.31,0.9301548,1.18091,0.3172331,0,250,0.3172331,2249.052,0,0,29.49618,0,26.42407,452.714,452.6501,0.06384717,457.9683,0,966.8175,0,0,-3.506084e-13,4.263256e-14,59.16771,0,0,66.83155,0,0,0,0
mpc,2026-01-26 04:00:00,2032,4,29.98122,3255.057,76.57591,0,27.0443,1,1,2278.54,2278.223,0,0,0,0,0,0,0,0,0,68.76858,1842.825,0.9214123,1.17141,0.3172331,0,250,0.3172331,2278.223,0,0,7.807331,0,27.0443,460.119,460.055,0.06406075,465.5162,0,944.5001,0,0,-6.350476e-14,4.263256e-14,68.76858,0,0,74.79063,0,0,0,0
mpc,2026-01-26 04:15:00,2033,4.25,29.63167,3247.346,84.16271,0,28.61637,1,1,2273.142,2272.825,0,0,0,0,0,0,0,0,0,84.16271,1821.494,0.910747,1.1604,0.3172331,0,250,0.3172331,2272.825,0,0,0,0,28.61637,455.4924,455.4288,0.06356718,461.163,0,922.326,0,0,3.494982e-13,4.263256e-14,84.16271,0,0,89.79791,0,0,0,0
mpc,2026-01-26 04:30:00,2034,4.5,29.69144,3258.69,111.3552,0,27.39862,1,1,2281.083,2280.766,327.3319,94.56838,421.9003,2,102.919,3.809971,0,0,315.1714,0,1900,0.95,1.146968,0.3172331,0,250,0.3172331,1953.434,0,0,8.436225,0,27.39862,457.6866,391.9456,65.74097,492.0114,0,998.5752,0,1.421085e-14,-1.105782e-13,4.263256e-14,102.919,0,0,0,315.1714,3.809971,0,-4.884981e-15
mpc,2026-01-26 04:45:00,2035,4.75,29.65789,3270.148,123.7943,0,37.34122,1,1,2289.103,2288.786,0,0,0,0,0,0,0,0,0,121.1008,1869.426,0.9347128,1.196402,0.3172331,0,250,0.3172331,2288.786,0,0,2.693489,0,37.34122,458.9559,458.8923,0.06360395,466.3791,0,937.4045,0,0,2.74003e-13,4.263256e-14,121.1008,0,0,123.7359,0,0,0,0
mpc,2026-01-26 05:00:00,2036,5,29.81827,3264.827,137.0914,0,48.7477,1,1,2285.379,2285.061,0,0,0,0,0,0,0,0,0,137.0914,1834.859,0.9174293,1.17715,0.3172331,0,250,0.3172331,2285.061,0,0,0,0,48.7477,459.8357,459.7718,0.06382972,469.5802,0,939.1605,0,0,3.441691e-14,4.263256e-14,137.0914,0,0,154.4332,0,0,0,0
mpc,2026-01-26 05:15:00,2037,5.25,29.77922,3272.55,178.612,0.7717442,48.25627,1,1,2290.785,2290.468,0,0,0,0,0,0,0,0,0,179.3837,1789.724,0.8948619,1.155384,0.3172331,0,250,0.3172331,2290.468,0,0,0,0,48.25627,460.5255,460.4617,0.0637746,470.1629,0,940.3257,0,0,-5.995204e-15,4.263256e-14,178.612,0.7717442,0,197.6862,0,0,0,4.884981e-15
mpc,2026-01-26 05:30:00,2038,5.5,29.49282,3251.23,230.5829,2.129401,44.57214,1,1,2275.861,2275.544,0,0,0,0,0,0,0,0,0,231.7485,1731.505,0.8657525,1.126963,0.3172331,0,250,0.3172331,2275.544,0,0,0,0.9638384,44.57214,454.6457,454.5824,0.06337323,463.4865,0,928.6356,0,0,-1.252332e-13,4.263256e-14,230.5829,1.165562,0,235.6946,0,0,0,4.884981e-15
mpc,2026-01-26 05:45:00,2039,5.75,29.76787,3200.94,277.8388,3.021693,54.7365,1,1,2240.658,2240.341,0,0,0,0,0,0,0,0,0,276.2682,1662.165,0.8310826,1.090303,0.3172331,0,250,0.3172331,2240.341,0,0,1.750351,2.841911,54.7365,450.3353,450.2715,0.0637586,461.2726,0,930.4669,0,0,-2.695622e-13,4.263256e-14,276.0885,0.1797819,0,276.2682,0,0,0,5.967449e-15
mpc,2026-01-26 06:00:00,2040,6,29.64642,3217.973,321.8761,1.70744,42.11252,1,1,2252.581,2252.264,0,0,0,0,0,0,0,0,0,319.9258,1581.922,0.7909611,1.046641,0.3172331,0,250,0.3172331,2252.264,0,0,2.352459,1.305279,42.11252,451.5192,451.4556,0.06358786,459.8969,0,926.1033,0,0,-4.247713e-13,4.263256e-14,319.5236,0.4021608,0,319.9258,0,0,0,2.181588e-14
mpc,2026-01-26 06:15:00,2041,6.25,29.79892,3268.957,374.5224,1.327927,42.63914,1,1,2288.27,2287.953,0,0,0,0,0,0,0,0,0,360.1426,1491.638,0.7458188,0.9961132,0.3172331,0,250,0.3172331,2287.953,0,0,15.58218,0.1255379,42.63914,460.2203,460.1565,0.06380239,468.7321,0,964.5601,0,0,3.380629e-13,4.263256e-14,358.9402,1.202389,0,360.1426,0,0,0,-5.77316e-15
mpc,2026-01-26 06:30:00,2042,6.5,29.84594,3288.093,407.9015,0,73.97273,1,1,2301.665,2301.348,0,0,0,0,0,0,0,0,0,382.1468,1395.866,0.697933,0.9392623,0.3172331,0,250,0.3172331,2301.348,0,0,25.75467,0,73.97273,463.3965,463.3326,0.06386883,478.2256,0,1000.878,0,0,-4.178879e-13,4.263256e-14,382.1468,0,0,383.9425,0,0,0,0
mpc,2026-01-26 06:45:00,2043,6.75,29.92113,3280.425,421.8564,1.723036,79.19972,1,1,2296.297,2295.98,0,0,0,0,0,0,0,0,0,408.22,1293.591,0.6467956,0.8789563,0.3172331,0,250,0.3172331,2295.98,0,0,15.35945,0,79.19972,463.0868,463.0228,0.06397537,478.9948,0,984.4846,0,0,-3.418377e-13,4.263256e-14,406.4969,1.723036,0,408.4118,0,0,0,1.64313e-14
mpc,2026-01-26 07:00:00,2044,7,30.03559,3297.514,426.2904,4.502224,88.38928,1,1,2308.26,2307.942,0,0,0,0,0,0,0,0,0,424.1594,1187.348,0.5936739,0.8145554,0.3172331,0,250,0.3172331,2307.942,0,0,4.402655,2.230519,88.38928,466.6842,466.6201,0.06413822,484.4906,0,980.4235,0,0,-3.069767e-13,4.263256e-14,421.8877,2.271705,0,424.1594,0,0,0,-2.664535e-15
mpc,2026-01-26 07:15:00,2045,7.25,30.07669,3355.623,416.6181,13.94523,81.37244,1,1,2348.936,2348.619,0,0,0,0,0,0,0,0,0,415.4084,1083.309,0.5416544,0.7476555,0.3172331,0,250,0.3172331,2348.619,0,0,2.694986,12.45986,81.37244,475.3426,475.2785,0.0641969,491.7454,0,1009.633,0,0,-2.923217e-13,4.263256e-14,413.9231,1.485369,0,415.4084,0,0,0,-1.909584e-14
mpc,2026-01-26 07:30:00,2046,7.5,30.22937,3346.021,403.4203,6.806025,83.07559,1,1,2342.214,2341.897,309.7379,89.10207,398.84,1,398.84,0,0,0,0,1.139329,1082.853,0.5414267,0.6821436,0.3172331,0,250,0.3172331,2032.159,0,0,4.580313,5.666696,83.07559,475.5988,412.6405,62.95831,518.6115,0,1054.899,0,-1.421085e-14,4.207745e-14,4.263256e-14,398.84,1.139329,0,1.139329,0,0,0,-1.287859e-14
mpc,2026-01-26 07:45:00,2047,7.75,30.41219,3369.481,372.1575,15.92269,68.08946,1,1,2358.637,2358.32,286.512,82.42068,368.9326,1,368.9326,0,0,0,0,3.048525,1081.921,0.5409604,0.6818569,0.3172331,0,250,0.3172331,2071.808,0,0,3.224904,12.87416,68.08946,480.8973,422.4163,58.48097,518.7196,0,1065.21,0,0,1.187939e-13,4.263256e-14,368.9326,3.048525,0,3.048525,0,0,0,6.217249e-15
mpc,2026-01-26 08:00:00,2048,8,30.6728,3392.827,316.8994,271.7511,64.98671,1,1,2374.979,2374.661,254.7041,73.27054,327.9746,1,327.9746,0,0,0,0,86.08681,1060.229,0.5301144,0.6812696,0.3172331,0,250,0.3172331,2119.957,0,0,0,185.6643,64.98671,487.0759,434.7745,52.30142,521.3729,0,1363.017,0,-2.842171e-14,3.392842e-13,4.263256e-14,316.8994,86.08681,0,86.08681,0,11.07519,0,-2.842171e-14
mpc,2026-01-26 08:15:00,2049,8.25,30.85741,3436.454,278.4806,272.3156,66.19208,1,1,2405.518,2405.2,222.2803,63.94321,286.2235,1,286.2235,0,0,0,0,86.75395,1038.373,0.5191867,0.6676105,0.3172331,0,250,0.3172331,2182.92,0,0,0,185.5617,66.19208,495.4023,449.5596,45.84267,527.1347,0,1374.363,0,-1.421085e-14,-7.971401e-14,4.263256e-14,278.4806,86.75395,0,86.75395,0,7.742965,0,2.842171e-14
mpc,2026-01-26 08:30:00,2050,8.5,31.0798,3434.92,224.0304,271.0996,71.52554,1,1,2404.444,2404.127,185.7371,53.43084,239.1679,1,239.1679,0,0,0,0,89.98576,1015.713,0.5078567,0.6538485,0.3172331,0,250,0.3172331,2218.39,0,0,0,181.1138,71.52554,497.6886,459.1778,38.51081,527.4135,0,1367.248,0,-1.421085e-14,1.663114e-13,4.263256e-14,224.0304,89.98576,0,89.98576,0,15.13749,0,0
mpc,2026-01-26 08:45:00,2051,8.75,31.44488,3485.296,182.023,275.654,65.61398,1,1,2439.707,2439.39,159.9563,46.01452,205.9709,1,205.9709,0,0,0,0,90.92654,992.8219,0.496411,0.6395799,0.3172331,0,250,0.3172331,2279.434,0,0,0,184.7274,65.61398,509.2205,475.7678,33.45261,535.4774,0,1389.61,0,0,-1.505462e-13,4.263256e-14,182.023,90.92654,0,90.92654,0,23.94788,0,0
mpc,2026-01-26 09:00:00,2052,9,31.52872,3486.865,159.4866,279.7573,97.32882,1,1,2440.805,2440.488,130.4258,37.51949,167.9453,1,167.9453,0,0,0,0,91.95723,969.6763,0.4848382,0.6251654,0.3172331,0,250,0.3172331,2310.062,0,0,0,187.8,97.32882,510.4322,483.0906,27.34157,540.964,0,1405.883,0,-1.421085e-14,-5.584422e-14,4.263256e-14,159.4866,91.95723,0,91.95723,0,8.458643,0,1.421085e-14
mpc,2026-01-26 09:15:00,2053,9.25,31.75115,3522.873,115.4144,279.0723,110.6862,1,1,2466.011,2465.694,115.7274,34.27258,150,1,140.7691,0,9.230933,0,0,92.78996,946.3262,0.4731631,0.610591,0.3172331,0,250,0.3172331,2349.966,6.516953,0,0,186.2823,104.1693,518.3556,493.963,24.39259,550.1319,0,1421.601,0,-2.131628e-14,-1.987299e-14,4.263256e-14,115.4144,92.78996,6.516953,92.78996,0,25.35463,0,1.421085e-14
mpc,2026-01-26 09:30:00,2054,9.5,32.03601,3564.695,89.35589,277.4118,102.5847,1,1,2495.286,2494.969,0,0,0,0,0,0,0,0,0,183.9693,900.1849,0.4500924,0.5958877,0.3172331,0,250,0.3172331,2494.969,0,0,0,182.7983,102.5847,527.9869,527.9197,0.06712452,549.626,0,1414.579,0,0,2.363665e-13,4.263256e-14,89.35589,94.61346,0,209.5325,0,0,0,0
mpc,2026-01-26 09:45:00,2055,9.75,32.40092,3619.498,72.25071,278.5648,128.0305,1,1,2533.648,2533.331,0,0,0,0,0,0,0,0,0,170.5179,857.4137,0.4287068,0.5668332,0.3172331,0,250,0.3172331,2533.331,0,0,0,180.2976,128.0305,540.6964,540.6287,0.06769952,567.9512,0,1446.916,0,0,1.313394e-13,4.263256e-14,72.25071,98.26718,0,188.3257,0,0,0,1.421085e-14
mpc,2026-01-26 10:00:00,2056,10,32.62853,3668.527,54.26756,284.2951,152.96,1,1,2567.969,2567.652,0,0,0,0,0,0,0,0,0,152.508,819.1517,0.4095759,0.5399008,0.3172331,0,250,0.3172331,2567.652,0,0,0,186.0547,152.96,550.9644,550.8963,0.06806318,583.7143,0,1488.373,0,0,1.550982e-13,4.263256e-14,54.26756,98.24048,0,177.512,0,0,0,0
mpc,2026-01-26 10:15:00,2057,10.25,32.88403,3639.565,60.60337,276.406,182.1363,1,1,2547.695,2547.378,0,0,0,0,0,0,0,0,0,159.5295,779.1404,0.3895702,0.5158078,0.3172331,0,250,0.3172331,2547.378,0,0,2.9979,174.482,182.1363,549.9307,549.8623,0.06847609,589.1771,0,1484.507,0,0,-2.731149e-14,4.263256e-14,57.60547,101.924,0,159.5295,0,0,0,-1.421085e-14
mpc,2026-01-26 10:30:00,2058,10.5,33.08712,3683.415,52.04515,276.9032,190.673,1,1,2578.391,2578.073,0,0,0,0,0,0,0,0,0,150.3366,741.4336,0.3707168,0.4906133,0.3172331,0,250,0.3172331,2578.073,0,0,0,178.6117,190.673,559.2533,559.1845,0.0688079,600.5415,0,1509.188,0,0,5.828671e-15,4.263256e-14,52.04515,98.29149,0,155.9105,0,0,0,-1.421085e-14
mpc,2026-01-26 10:45:00,2059,10.75,33.50143,3644.046,50.99975,283.7782,217.372,1,1,2550.832,2550.515,0,0,0,0,0,0,0,0,0,148.9007,704.0917,0.3520458,0.4668698,0.3172331,0,250,0.3172331,2550.515,0,0,0,185.8773,217.372,558.7996,558.7301,0.06949486,606.3489,0,1533.336,0,0,-4.540812e-14,4.263256e-14,50.99975,97.90091,0,156.3005,0,0,0,-1.421085e-14
mpc,2026-01-26 11:00:00,2060,11,33.71371,3641.726,49.03864,292.9754,225.0967,1,0,2549.208,2548.891,0,0,0,0,0,0,0,0,0,146.6344,667.3223,0.3336611,0.4433562,0.3172331,0,250,0.3172331,2548.891,0,0,0,195.3797,225.0967,561.3151,561.2453,0.06985218,610.8097,0,1558.649,0,0,2.21656e-13,4.263256e-14,49.03864,97.59573,0,151.2664,0,0,0,-1.421085e-14
mpc,2026-01-26 11:15:00,2061,11.25,34.05975,3663.607,56.06027,296.3003,246.6549,0,0,2564.525,2564.208,0,0,0,0,0,0,0,0,0,149.8355,629.7583,0.3148792,0.420203,0.3172331,0,250,0.3172331,2564.208,0,0,5.147143,197.3779,246.6549,569.4608,569.3903,0.07044259,0,624.1608,3782.24,0,0,1.625367e-13,4.263256e-14,50.91313,98.92235,0,149.8355,0,0,0,0
mpc,2026-01-26 11:30:00,2062,11.5,34.3033,3641.95,57.62304,296.7115,279.2148,0,0,2549.365,2549.048,0,0,0,0,0,0,0,0,0,144.5203,593.5291,0.2967646,0.3965496,0.3172331,0,250,0.3172331,2549.048,0,0,10.70743,199.1068,279.2148,569.4822,569.4113,0.07086416,0,631.7829,3836.735,0,0,-1.409428e-13,4.263256e-14,46.91561,97.60469,0,144.5203,0,0,0,0
mpc,2026-01-26 11:45:00,2063,11.75,34.56438,3663.184,64.4346,299.4219,301.8819,0,0,2564.229,2563.912,0,0,0,0,0,0,0,0,0,155.212,554.6327,0.2773163,0.3737366,0.3172331,0,250,0.3172331,2563.912,0,0,9.348722,199.2958,301.8819,576.5008,576.4295,0.07132169,0,644.2999,3903.561,0,0,2.603473e-14,4.263256e-14,55.08588,100.1261,0,155.212,0,0,0,0
mpc,2026-01-26 12:00:00,2064,12,34.66133,3693.316,52.26073,299.9761,320.7848,0,0,2585.321,2585.004,0,0,0,0,0,0,0,0,0,150.3179,516.9659,0.2584829,0.3492441,0.3172331,0,250,0.3172331,2585.004,0,0,0,201.9189,320.7848,582.6399,582.5684,0.07149311,0,654.8619,3950.051,0,0,-1.438849e-13,4.263256e-14,52.26073,98.05719,0,156.373,0,0,0,-1.421085e-14
mpc,2026-01-26 12:15:00,2065,12.25,34.92487,3728.823,49.45693,300.8767,331.2137,0,0,2610.176,2609.859,0,0,0,0,0,0,0,0,0,152.5232,478.7537,0.2393769,0.3255258,0.3172331,0,250,0.3172331,2609.859,0,0,0,197.8105,331.2137,592.1097,592.0377,0.07196326,0,667.1724,4010.671,0,0,4.690692e-14,4.263256e-14,49.45693,103.0662,0,157.9132,0,0,0,1.421085e-14
mpc,2026-01-26 12:30:00,2066,12.5,35.17376,3730.969,57.05328,296.1975,367.2197,0,0,2611.678,2611.361,0,0,0,0,0,0,0,0,0,156.9877,439.4314,0.2197157,0.3014642,0.3172331,0,250,0.3172331,2611.361,0,0,3.762591,192.5005,367.2197,596.1529,596.0805,0.07241299,0,679.9037,4078.024,0,0,9.930945e-14,4.263256e-14,53.29069,103.697,0,156.9877,0,0,0,1.421085e-14
mpc,2026-01-26 12:45:00,2067,12.75,35.2293,3770.651,59.83813,293.7838,378.2655,0,0,2639.456,2639.138,352.5029,155.4006,507.9035,2,0,0,507.9035,0,0,144.1745,403.3186,0.2016593,0.2767035,0.3172331,0,250,0.3172331,2286.635,344.4427,0,13.20899,196.2385,33.82278,603.3349,522.6862,80.64872,0,685.8181,4133.296,0,0,3.38618e-15,4.263256e-14,46.62914,97.54534,344.4427,144.1745,0,0,0,0
mpc,2026-01-26 13:00:00,2068,13,35.37886,3771.322,62.39483,292.6791,414.1461,0,0,2639.925,2639.608,371.5518,163.7983,535.35,2,0,0,535.35,0,0,138.578,368.6106,0.1843053,0.2539638,0.3172331,0,250,0.3172331,2268.056,362.4154,0,21.30897,195.187,51.73071,605.7201,520.3963,85.32384,0,696.0639,4201.807,0,-5.684342e-14,-9.431345e-14,4.263256e-14,41.08586,97.49219,362.4154,138.578,0,0,0,0
mpc,2026-01-26 13:15:00,2069,13.25,35.56056,3792.483,60.6275,296.2524,431.043,0,0,2654.738,2654.421,391.3952,172.5462,563.9414,2,0,0,563.9414,0,0,145.0704,332.285,0.1661425,0.2321087,0.3172331,0,250,0.3172331,2263.026,380.9512,0,14.49835,197.3112,50.09181,611.9251,521.6342,90.2909,0,705.7267,4246.869,0,-5.684342e-14,-5.334622e-14,4.263256e-14,46.12915,98.9412,380.9512,145.0704,0,0,0,-1.421085e-14
mpc,2026-01-26 13:30:00,2070,13.5,35.59581,3813.458,52.06216,294.444,451.7788,0,0,2669.421,2669.104,415.2093,183.0446,598.2539,2,0,0,598.2539,0,0,152.4696,294.1153,0.1470577,0.209235,0.3172331,0,250,0.3172331,2253.894,403.9611,0,0,194.0366,47.81771,615.8599,519.9941,95.86578,0,714.0707,4262.102,0,-2.842171e-14,5.578871e-15,4.263256e-14,52.06216,100.4074,403.9611,153.203,0,0,0,0
mpc,2026-01-26 13:45:00,2071,13.75,35.66592,3851.371,53.8766,296.4968,468.9731,0,0,2695.96,2695.643,437.2584,192.7649,630.0233,2,0,0,630.0233,0,0,154.8121,255.366,0.127683,0.1852001,0.3172331,0,250,0.3172331,2258.384,425.0595,0,0,195.5613,43.91361,623.0914,521.9587,101.1326,0,724.873,4324.145,0,-2.842171e-14,-2.112199e-14,4.263256e-14,53.8766,100.9355,425.0595,159.6504,0,0,0,-1.421085e-14
mpc,2026-01-26 14:00:00,2072,14,36.07807,3829.177,51.99462,294.365,481.8531,0,1,2680.424,2680.107,471.8346,205.2435,677.0781,2,23.23768,0,653.8405,0,0,124.5166,224.1966,0.1120983,0.1608002,0.3172331,0,250,0.3172331,2208.272,438.9724,0,3.453458,195.1519,42.88066,626.0607,515.7813,110.2795,0,731.0403,4363.316,0,-8.526513e-14,1.931788e-14,4.263256e-14,48.54116,99.21312,438.9724,124.5166,0,0,0,1.421085e-14
mpc,2026-01-26 14:15:00,2073,14.25,36.15187,3827.229,55.71814,291.7193,473.7308,1,1,2679.06,2678.743,507.3206,218.5612,725.8818,2,42.79279,0,683.089,0,0,96.64536,200,0.1,0.1411733,0.3172331,0,250,0.3172331,2171.423,458.2059,0,12.92534,195.074,15.52491,626.9309,508.1378,118.7931,730.332,0,1819.463,0,-5.684342e-14,3.114176e-14,4.263256e-14,42.79279,96.64536,458.2059,96.64536,0,0,0,0
mpc,2026-01-26 14:30:00,2074,14.5,36.23882,3806.322,49.98431,293.3305,502.9438,1,1,2664.425,2664.108,995.8702,373.5686,1369.439,3,50.53606,96.18168,722.9846,0,499.7366,0,324.9027,0.1624513,0.1259371,0.3172331,0,250,0.3172331,1668.238,484.4643,0,0,197.1488,18.47947,624.9049,391.2626,233.6423,769.1654,0,1878.412,0,-1.136868e-13,6.991629e-14,4.263256e-14,49.98431,96.18168,484.4643,0,499.7366,0.5517529,0,-4.263256e-14
mpc,2026-01-26 14:45:00,2075,14.75,36.24515,3785.02,45.05407,289.7698,485.8328,1,1,2649.514,2649.197,568.8117,243.1143,811.926,2,64.27286,0,747.6531,0,0,95.43305,300.9932,0.1504966,0.2045864,0.3172331,0,250,0.3172331,2080.385,500.9566,0,0,194.3368,0,621.5092,488.0059,133.5033,731.1201,0,1797.471,0,0,-8.543166e-14,4.263256e-14,45.05407,95.43305,485.8328,95.43305,0,19.21878,15.12377,1.421085e-14
mpc,2026-01-26 15:00:00,2076,15,36.5822,3747.974,47.87431,291.2623,521.0624,1,1,2623.582,2623.265,570.4759,244.8033,815.2792,2,56.24218,0,759.037,0,0,95.38138,277.1005,0.1385503,0.189531,0.3172331,0,250,0.3172331,2052.789,506.5376,0,0,195.8809,14.52481,620.8254,485.757,135.0683,733.9973,0,1805.889,0,-2.842171e-14,-5.476175e-14,4.263256e-14,47.87431,95.38138,506.5376,95.38138,0,8.367879,0,0
mpc,2026-01-26 15:15:00,2077,15.25,36.8629,3763.584,60.92887,290.6707,516.133,1,1,2634.509,2634.191,1036.336,390.7792,1427.115,3,55.55736,94.2077,777.35,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1597.856,517.013,0,5.371506,196.463,0,627.9995,380.8879,247.1116,771.6671,0,1891.499,0,0,-3.197442e-14,4.263256e-14,55.55736,94.2077,516.133,0,500,0,0.8799908,-5.684342e-14
mpc,2026-01-26 15:30:00,2078,15.5,37.04943,3721.77,74.58184,291.3385,546.5966,1,1,2605.239,2604.922,1031.377,387.5776,1418.954,3,64.09242,94.28183,760.5799,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1573.545,504.7243,0,10.48942,197.0567,41.87231,624.0749,376.9366,247.1382,774.5446,0,1907.106,0,1.136868e-13,-8.049117e-14,4.263256e-14,64.09242,94.28183,504.7243,0,500,0,0,0
mpc,2026-01-26 15:45:00,2079,15.75,37.19,3677.776,71.33778,290.184,539.6728,1,1,2574.443,2574.126,1037.949,389.3919,1427.341,3,73.19855,93.54169,760.6011,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1536.177,503.883,0,0,196.6423,35.78979,618.9904,369.3531,249.6373,767.3502,0,1873.908,0,0,-2.299272e-13,4.263256e-14,71.33778,93.54169,503.883,0,500,1.860767,0,-8.526513e-14
mpc,2026-01-26 16:00:00,2080,16,37.24004,3666.579,83.8818,285.1549,523.1528,1,1,2566.605,2566.288,1025.457,384.3611,1409.818,3,69.19133,91.99847,748.6278,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1540.831,495.6513,0,14.69048,193.1564,27.50151,617.9237,370.9633,246.9604,761.9455,0,1882.427,0,1.136868e-13,1.312284e-13,4.263256e-14,69.19133,91.99847,495.6513,0,500,0,0,0
mpc,2026-01-26 16:15:00,2081,16.25,37.3021,3643.685,96.80512,285.6861,526.5068,1,1,2550.58,2550.263,1011.409,377.3956,1388.804,3,75.68608,92.25498,720.8632,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1538.854,476.9109,0,21.11904,193.4312,49.59585,615.0765,371.0971,243.9793,760.4528,0,1891.005,0,5.684342e-14,-5.689893e-14,4.263256e-14,75.68608,92.25498,476.9109,0,500,0,0,5.684342e-14
mpc,2026-01-26 16:30:00,2082,16.5,37.29773,3695.853,95.40356,281.9342,503.5035,1,1,2587.097,2586.78,1004.221,372.6794,1376.9,3,88.69439,91.01649,697.1895,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1582.559,461.2732,0,6.709167,190.9177,42.23025,623.8103,381.5924,242.2179,764.4545,0,1869.815,0,5.684342e-14,-1.147971e-13,4.263256e-14,88.69439,91.01649,461.2732,0,500,0,0,0
mpc,2026-01-26 16:45:00,2083,16.75,37.45123,3680.421,112.4485,284.5213,483.7994,1,1,2576.294,2575.977,1005.713,371.5279,1377.241,3,103.9044,92.10763,681.2291,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1570.264,449.877,0,8.544108,192.4137,33.92238,623.7451,380.1757,243.5694,759.9165,0,1866.485,0,-1.705303e-13,-1.24234e-13,4.263256e-14,103.9044,92.10763,449.877,0,500,0,0,-5.684342e-14
mpc,2026-01-26 17:00:00,2084,17,37.59093,3715.052,145.0037,278.5792,471.2133,1,1,2600.537,2600.219,1010.85,370.6917,1381.541,3,129.9687,88.63461,662.9379,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1589.37,437.0568,0,15.03497,189.9445,34.15651,631.9656,386.2383,245.7272,765.2305,0,1884.051,0,-1.136868e-13,-1.94289e-14,4.263256e-14,129.9687,88.63461,437.0568,0,500,0,0,5.684342e-14
mpc,2026-01-26 17:15:00,2085,17.25,37.74085,3643.781,179.0172,273.3165,459.7764,1,1,2550.647,2550.329,1020.051,370.1968,1390.247,3,168.2269,90.18036,631.8402,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1530.279,415.7971,0,10.7903,183.1361,43.97929,622.3357,373.3748,248.9609,754.3022,0,1843.127,0,-1.136868e-13,-4.118927e-14,4.263256e-14,168.2269,90.18036,415.7971,0,500,0,0,-5.684342e-14
mpc,2026-01-26 17:30:00,2086,17.5,38.01953,3600.884,199.6217,268.63,462.5479,1,1,2520.619,2520.302,1025.829,369.1257,1394.955,3,198.6451,89.87718,606.4325,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1494.473,397.7249,0,0.9765627,178.7528,64.82295,619.6438,367.3863,252.2576,752.4474,0,1814.928,0,-5.684342e-14,-2.821077e-13,4.263256e-14,198.6451,89.87718,397.7249,0,500,0,0,-5.684342e-14
mpc,2026-01-26 17:45:00,2087,17.75,38.10261,3616.911,232.213,271.3169,433.0532,1,1,2531.838,2531.52,1032.267,367.4932,1399.76,3,236.2264,86.24791,577.286,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1499.253,378.2257,0,0,185.069,54.82746,623.8031,369.3913,254.4117,750.3931,0,1820.03,0,0,-2.322587e-13,4.263256e-14,232.213,86.24791,378.2257,0,500,4.01344,0,5.684342e-14
mpc,2026-01-26 18:00:00,2088,18,38.15777,3573.577,259.3216,0,411.7335,1,1,2501.504,2501.187,978.8298,340.6554,1319.485,3,263.7997,0.6225432,555.0629,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1522.357,363.4207,0,0,0,48.31279,617.2522,375.6453,241.6069,728.2219,0,1456.444,0,0,3.119727e-13,4.263256e-14,259.3216,0,363.4207,0,500,5.100606,0,2.04281e-14
