controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-26 18:15:00,2089,18.25,38.24274,3533.881,285.5999,0,401.6481,1,1,2473.717,2473.4,997.2661,344.5708,1341.837,3,299.2083,1.52673,541.1019,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1476.133,353.9121,0,0,0,47.73606,611.8065,365.0814,246.7251,721.4585,0,1442.917,0,1.136868e-13,3.377298e-13,4.263256e-14,285.5999,0,353.9121,0,500,15.13514,0,-4.796163e-14
mpc,2026-01-26 18:30:00,2090,18.5,37.97804,3530.054,317.7076,8.135272,370.5857,0,0,2471.038,2470.721,350.3269,154.4413,504.7682,2,0,0,504.7682,0,0,318.4063,1820.099,0.9100497,1.196402,0.3172331,0,250,0.3172331,2120.394,331.2166,0,0,7.436537,39.36908,606.7746,520.6723,86.10226,0,684.7809,3779.123,0,0,-3.939071e-13,4.263256e-14,317.7076,0.6987352,331.2166,337.181,0,0,0,2.831069e-14
mpc,2026-01-26 18:45:00,2091,18.75,37.90096,3491.024,354.6947,11.62071,302.2001,0,0,2443.717,2443.4,327.8957,144.5525,472.4483,1,0,0,472.4483,0,0,356.7658,1730.621,0.8653107,1.14609,0.3172331,0,250,0.3172331,2115.504,310.3004,0,0,9.549613,0,598.819,518.3922,80.42673,0,662.9448,3662.669,0,0,3.381739e-13,4.263256e-14,354.6947,2.071102,302.2001,365.9435,0,0,8.100261,-1.554312e-14
mpc,2026-01-26 19:00:00,2092,19,37.61043,3456.255,370.4747,7.944605,264.0456,0,0,2419.378,2419.061,295.0925,130.0913,425.1838,1,0,0,425.1838,0,0,372.6384,1637.189,0.8185947,1.089747,0.3172331,0,250,0.3172331,2123.969,280.2457,0,0,5.780875,0,588.2483,516.4223,71.82601,0,646.5136,3565.797,0,-5.684342e-14,4.556355e-13,4.263256e-14,370.4747,2.163731,264.0456,390.9032,0,0,16.20007,-2.620126e-14
mpc,2026-01-26 19:15:00,2093,19.25,37.70873,3463.893,385.1809,5.814306,243.0399,0,0,2424.725,2424.408,266.2991,117.3977,383.6968,1,0,0,383.6968,0,0,386.5297,1540.299,0.7701496,1.030914,0.3172331,0,250,0.3172331,2158.109,252.5992,0,0,4.465454,0,591.1023,526.1062,64.99604,0,643.504,3546.975,0,-2.842171e-14,4.884981e-14,4.263256e-14,385.1809,1.348852,243.0399,406.3271,0,0,9.55931,1.154632e-14
mpc,2026-01-26 19:30:00,2094,19.5,37.51943,3439.102,380.4774,8.036644,226.5894,0,0,2407.371,2407.054,254.5917,112.2365,366.8282,1,0,0,366.8282,0,0,381.4265,1444.7,0.72235,0.9699038,0.3172331,0,250,0.3172331,2152.462,242.0496,0,0,7.087452,0,583.9077,522.0795,61.82814,0,634.316,3500.964,0,-1.421085e-14,2.828848e-13,4.263256e-14,380.4774,0.9491914,226.5894,413.5179,0,0,15.46021,-7.21645e-15
mpc,2026-01-26 19:45:00,2095,19.75,37.61088,3427.398,379.5493,7.536655,212.1059,0,0,2399.178,2398.861,222.1017,97.91332,320.015,1,0,0,320.015,0,0,379.7959,1349.524,0.6747618,0.9097065,0.3172331,0,250,0.3172331,2176.759,210.926,0,0,7.289967,1.179895,583.3438,529.2642,54.07964,0,627.4644,3463.629,0,-1.421085e-14,2.081668e-13,4.263256e-14,379.5493,0.2466878,210.926,398.2141,0,0,0,2.026157e-15
mpc,2026-01-26 20:00:00,2096,20,37.59214,3441.72,354.634,9.207337,211.8981,0,0,2409.204,2408.887,220.089,97.02604,317.1151,1,0,0,317.1151,0,0,355.3868,1260.464,0.6302322,0.8497753,0.3172331,0,250,0.3172331,2188.798,209.0622,0,0,8.454516,2.835933,585.488,531.9246,53.56343,0,629.6398,3477.603,0,-1.421085e-14,-8.637535e-14,4.263256e-14,354.634,0.7528202,209.0622,391.0074,0,0,0,-2.442491e-15
mpc,2026-01-26 20:15:00,2097,20.25,37.34801,3453.191,341.9267,5.3814,205.897,0,0,2417.234,2416.917,190.1568,83.83043,273.9872,1,0,0,273.9872,0,0,342.0793,1174.746,0.5873731,0.793696,0.3172331,0,250,0.3172331,2226.76,181.1647,0,0,5.22884,24.73234,583.6307,537.6415,45.98912,0,627.4435,3459.959,0,0,4.807266e-14,4.263256e-14,341.9267,0.1525599,181.1647,355.8498,0,0,0,4.607426e-15
mpc,2026-01-26 20:30:00,2098,20.5,36.9482,3449.8,336.6395,7.330272,185.9945,0,0,2414.86,2414.543,161.1269,71.03263,232.1595,1,0,0,232.1595,0,0,335.3737,1090.718,0.5453589,0.7397205,0.3172331,0,250,0.3172331,2253.416,154.2501,0,1.921615,6.674508,31.74441,576.9313,538.3609,38.57041,0,616.9775,3408.205,0,-2.842171e-14,2.08944e-13,4.263256e-14,334.7179,0.6557644,154.2501,335.3737,0,0,0,-1.421085e-14
mpc,2026-01-26 20:45:00,2099,20.75,36.60924,3474.703,304.06,2.321087,158.5127,0,0,2432.292,2431.975,127.3518,56.14293,183.4947,1,0,0,183.4947,0,0,304.3852,1014.45,0.5072249,0.6868091,0.3172331,0,250,0.3172331,2304.623,122.4141,0,0,1.995907,36.09856,575.9652,545.7333,30.23195,0,610.4243,3360.777,0,0,-2.464695e-14,4.263256e-14,304.06,0.32518,122.4141,313.0815,0,0,0,2.198242e-14
mpc,2026-01-26 21:00:00,2100,21,36.54236,3430.687,266.2289,0,157.9985,0,0,2401.481,2401.164,115.0364,50.71371,165.7501,1,0,0,165.7501,0,0,266.2289,947.733,0.4738665,0.6387842,0.3172331,0,250,0.3172331,2286.127,110.6649,0,0,0,47.33361,567.6802,540.4121,27.26817,0,602.3149,3312.732,0,-7.105427e-15,-3.985701e-14,4.263256e-14,266.2289,0,110.6649,277.1805,0,0,0,0
mpc,2026-01-26 21:15:00,2101,21.25,36.28621,3378.957,241.9365,0,146.8599,0,0,2365.27,2364.953,105.5323,46.52382,152.0561,1,0,0,152.0561,0,0,241.9365,887.0997,0.4435498,0.5967736,0.3172331,0,250,0.3172331,2259.421,101.8336,0,0,0,45.02631,555.4211,530.5652,24.85597,0,587.6622,3232.142,0,0,1.092459e-13,4.263256e-14,241.9365,0,101.8336,242.4726,0,0,0,0
mpc,2026-01-26 21:30:00,2102,21.5,35.8704,3407.845,201.888,0,147.1804,0,0,2385.492,2385.175,106.2002,43.79981,150,1,25.3739,0,124.6261,0,0,176.5141,842.8315,0.4214158,0.5585937,0.3172331,0,250,0.3172331,2278.974,83.87795,0,0,0,63.30246,554.2171,529.47,24.747,0,587.9768,3233.872,0,-7.105427e-15,-2.328138e-13,4.263256e-14,201.888,0,83.87795,177.8566,0,0,0,0
mpc,2026-01-26 21:45:00,2103,21.75,35.61229,3391.651,181.967,0,118.7415,0,0,2374.155,2373.838,0,0,0,0,0,0,0,0,0,170.8022,799.9983,0.3999991,0.5307186,0.3172331,0,250,0.3172331,2373.838,0,0,11.16476,0,118.7415,547.9687,547.8955,0.07321921,0,575.3017,3183.419,0,0,-1.065814e-13,4.263256e-14,170.8022,0,0,173.4312,0,0,0,0
mpc,2026-01-26 22:00:00,2104,22,35.59627,3360.423,153.21,3.02757,111.5077,0,0,2352.296,2351.979,0,0,0,0,0,0,0,0,0,144.8888,763.6501,0.3818251,0.5037472,0.3172331,0,250,0.3172331,2351.979,0,0,9.286656,2.062118,111.5077,542.7028,542.6296,0.07318945,0,568.3557,3145.533,0,0,-4.551914e-15,4.263256e-14,143.9233,0.9654521,0,144.8888,0,0,0,-1.14353e-14
mpc,2026-01-26 22:15:00,2105,22.25,35.55952,3285.213,126.1492,6.396733,83.61594,0,0,2299.649,2299.332,0,0,0,0,0,0,0,0,0,126.1136,732.0015,0.3660008,0.4808593,0.3172331,0,250,0.3172331,2299.332,0,0,0.9018542,5.530514,83.61594,530.062,529.9889,0.07312124,0,549.2621,3032.037,0,0,-1.132427e-14,4.263256e-14,125.2474,0.8662193,0,126.1136,0,0,0,5.329071e-15
mpc,2026-01-26 22:30:00,2106,22.5,35.24343,3307.771,116.5474,3.406648,75.19524,0,0,2315.44,2315.122,0,0,0,0,0,0,0,0,0,107.5937,704.9879,0.3524939,0.4609306,0.3172331,0,250,0.3172331,2315.122,0,0,11.47106,0.8893205,75.19524,529.4584,529.3858,0.07253988,0,546.5803,3027.513,0,0,9.203749e-14,4.263256e-14,105.0763,2.517327,0,107.5937,0,0,0,-5.329071e-15
mpc,2026-01-26 22:45:00,2107,22.75,35.02545,3319.283,92.19572,2.23615,60.57798,0,0,2323.498,2323.181,0,0,0,0,0,0,0,0,0,91.11463,682.0982,0.3410491,0.4439205,0.3172331,0,250,0.3172331,2323.181,0,0,1.402719,1.914524,60.57798,528.4038,528.3317,0.07214432,0,542.1082,2987.317,0,0,1.465494e-13,4.263256e-14,90.793,0.3216265,0,91.11463,0,0,0,-4.773959e-15
mpc,2026-01-26 23:00:00,2108,23,34.84317,3286.374,83.45868,0,72.64913,0,0,2300.462,2300.144,0,0,0,0,0,0,0,0,0,80.79211,661.7928,0.3308964,0.4295073,0.3172331,0,250,0.3172331,2300.144,0,0,2.666576,0,72.64913,520.7903,520.7184,0.07181685,0,537.1651,2959.008,0,0,-7.033263e-14,4.263256e-14,80.79211,0,0,81.25082,0,0,0,0
mpc,2026-01-26 23:15:00,2109,23.25,34.38557,3288.707,68.21431,0,55.17028,0,0,2302.095,2301.778,0,0,0,0,0,0,0,0,0,65.30362,645.3627,0.3226814,0.4167212,0.3172331,0,250,0.3172331,2301.778,0,0,2.910683,0,55.17028,515.2882,515.2172,0.0710077,0,527.5662,2906.635,0,0,1.904588e-13,4.263256e-14,65.30362,0,0,65.62227,0,0,0,0
mpc,2026-01-26 23:30:00,2110,23.5,34.05282,3303.85,55.79525,0,56.20664,1,1,2312.695,2312.378,441.3945,126.9756,568.3701,2,68.37009,0,0,0,500,0,770.2611,0.3851306,0.4063755,0.3172331,0,250,0.3172331,1870.983,0,0,0,0,56.20664,513.4541,415.3873,98.06684,554.8416,0,1109.683,0,-1.421085e-14,7.960299e-14,4.263256e-14,55.79525,0,0,0,500,12.57484,0,4.973799e-14
mpc,2026-01-26 23:45:00,2111,23.75,33.73771,3256.012,66.2966,0,55.43974,1,1,2279.208,2278.891,436.1919,125.5784,561.7703,2,60.83525,0.9350574,0,0,500,0,895.1399,0.4475699,0.4850222,0.3172331,0,250,0.3172331,1842.699,0,0,5.46135,0,55.43974,502.1553,405.9836,96.1717,543.7765,0,1096.974,0,1.421085e-14,7.205347e-14,4.263256e-14,60.83525,0,0,0,500,0.9350574,0,4.485301e-14
mpc,2026-01-27 00:00:00,2112,0,33.52975,3272.06,60.20599,0,60.96411,1,1,2290.442,2290.125,433.1618,124.7979,557.9596,2,56.16728,1.792344,0,0,500,0,1019.999,0.5099995,0.5636565,0.3172331,0,250,0.3172331,1856.963,0,0,4.038711,0,60.96411,502.0997,407.0745,95.02519,545.2367,0,1097.44,0,2.842171e-14,-1.186828e-13,4.263256e-14,56.16728,0,0,0,500,1.792344,0,1.532108e-14
mpc,2026-01-27 00:15:00,2113,0.25,33.20438,3270.569,54.46179,0,52.71166,1,1,2289.398,2289.081,429.3358,123.7535,553.0892,2,50.76804,2.321176,0,0,500,0,1144.838,0.5724192,0.6422784,0.3172331,0,250,0.3172331,1859.745,0,0,3.693748,0,52.71166,497.9639,404.5107,93.45324,539.7294,0,1085.83,0,5.684342e-14,-1.039169e-13,4.263256e-14,50.76804,0,0,0,500,2.321176,0,6.972201e-14
mpc,2026-01-27 00:30:00,2114,0.5,32.76803,3239.379,69.30065,0.7604537,35.08017,1,1,2267.565,2267.248,427.8661,123.2428,551.1089,2,49.61459,1.494317,0,0,500,0,1269.658,0.6348291,0.720888,0.3172331,0,250,0.3172331,1839.382,0,0,19.68605,0,35.08017,488.1191,395.9478,92.17132,526.742,0,1087.442,0,-4.263256e-14,-2.562395e-13,4.263256e-14,49.61459,0.7604537,0,0,500,0.7338629,0,-5.784262e-14
mpc,2026-01-27 00:45:00,2115,0.75,32.56265,3227.41,69.00814,0,38.07552,1,1,2259.187,2258.869,426.0063,122.6418,548.6481,2,47.77428,0.8738369,0,0,500,0,1394.458,0.6972292,0.7994851,0.3172331,0,250,0.3172331,1832.863,0,0,21.23386,0,38.07552,483.9619,392.6351,91.32683,523.4334,0,1083.495,0,0,1.091349e-13,4.263256e-14,47.77428,0,0,0,500,0.8738369,0,2.275957e-14
mpc,2026-01-27 01:00:00,2116,1,32.23649,3217.275,79.48148,3.262821,48.40275,1,1,2252.092,2251.775,427.8643,123.4621,551.3264,2,47.7644,3.561967,0,0,500,0,1519.239,0.7596194,0.87807,0.3172331,0,250,0.3172331,1823.911,0,0,31.71708,0,48.40275,478.7625,387.7373,91.02524,521.4891,0,1097.69,0,0,5.995204e-15,4.263256e-14,47.7644,3.262821,0,0,500,0.2991464,0,-5.018208e-14
mpc,2026-01-27 01:15:00,2117,1.25,31.84193,3201.539,80.54508,7.712309,47.76855,1,1,2241.077,2240.76,424.8595,122.3894,547.2489,2,45.64628,1.602589,0,0,500,0,1644,0.8219998,0.9566424,0.3172331,0,250,0.3172331,1815.9,0,0,34.8988,6.10972,47.76855,472.0653,382.5052,89.56014,514.9567,0,1100.653,0,2.842171e-14,-3.952394e-14,4.263256e-14,45.64628,1.602589,0,0,500,0,0,0
mpc,2026-01-27 01:30:00,2118,1.5,31.45762,3197.776,78.73521,2.930839,29.30915,1,1,2238.443,2238.126,419.5207,120.7011,540.2219,2,40.05354,0.1683235,0,0,500,0,1768.741,0.8843704,1.035202,0.3172331,0,250,0.3172331,1818.605,0,0,38.68167,2.762515,29.30915,467.3489,379.6938,87.65503,506.5142,0,1084.52,0,5.684342e-14,1.920686e-13,4.263256e-14,40.05354,0.1683235,0,0,500,0,0,0
mpc,2026-01-27 01:45:00,2119,1.75,31.21449,3154.207,64.27193,4.269219,59.37028,1,1,2207.945,2207.628,419.1721,120.6198,539.7918,2,39.44538,0.3464473,0,0,500,0,1893.462,0.9467312,1.11375,0.3172331,0,250,0.3172331,1788.456,0,0,24.82655,3.922772,59.37028,458.4217,371.3258,87.09591,504.2722,0,1058.137,0,5.684342e-14,-2.955414e-13,4.263256e-14,39.44538,0.3464473,0,0,500,0,0,5.684342e-14
mpc,2026-01-27 02:00:00,2120,2,31.19881,3164.115,70.86308,4.783533,54.84746,1,1,2214.88,2214.563,0,0,0,0,0,0,0,0,0,55.28233,1879.344,0.9396719,1.192286,0.3172331,0,250,0.3172331,2214.563,0,0,17.45082,2.913465,54.84746,459.6969,459.6311,0.06584152,471.0146,0,977.1577,0,0,2.779998e-13,4.263256e-14,53.41226,1.870068,0,55.28233,0,0,0,-2.220446e-16
mpc,2026-01-27 02:15:00,2121,2.25,30.97927,3227.167,60.4812,0.6498853,27.60204,1,1,2259.017,2258.7,0,0,0,0,0,0,0,0,0,51.47013,1866.18,0.9330902,1.183395,0.3172331,0,250,0.3172331,2258.7,0,0,9.232099,0.4288606,27.60204,466.5193,466.4538,0.06551316,472.154,0,960.9731,0,0,2.373657e-13,4.263256e-14,51.2491,0.2210246,0,51.47013,0,0,0,3.108624e-15
mpc,2026-01-27 02:30:00,2122,2.5,30.93348,3239.765,65.3499,0,40.77663,1,1,2267.835,2267.518,0,0,0,0,0,0,0,0,0,55.05977,1852.122,0.9260608,1.175106,0.3172331,0,250,0.3172331,2267.518,0,0,10.29013,0,40.77663,467.8537,467.7883,0.06544509,476.2005,0,970.1515,0,0,-5.240253e-14,4.263256e-14,55.05977,0,0,55.3982,0,0,0,0
mpc,2026-01-27 02:45:00,2123,2.75,30.46612,3223.166,63.45035,2.424488,20.89014,1,1,2256.216,2255.899,189.3629,54.49116,243.854,1,50.67347,0.1625035,0,0,192.6797,0,1900,0.95,1.166254,0.3172331,0,250,0.3172331,2066.536,0,0,12.77687,2.261984,20.89014,460.5721,421.8518,38.72029,480.6073,0,987.1567,0,-2.131628e-14,-1.154632e-14,4.263256e-14,50.67347,0.1625035,0,0,193.0181,0.338368,0,0
mpc,2026-01-27 03:00:00,2124,3,30.19894,3241.437,71.35071,9.444031,26.77269,1,1,2269.006,2268.688,0,0,0,0,0,0,0,0,0,52.29147,1886.628,0.943314,1.196402,0.3172331,0,250,0.3172331,2268.688,0,0,20.32072,8.182547,26.77269,460.4205,460.3561,0.06437208,465.7887,0,980.7456,0,0,-3.890221e-13,4.263256e-14,51.02998,1.261484,0,52.29147,0,0,0,-3.108624e-15
mpc,2026-01-27 03:15:00,2125,3.25,29.89235,3261.627,75.63377,4.476133,16.10495,1,1,2283.139,2282.821,0,0,0,0,0,0,0,0,0,52.50618,1873.204,0.9366022,1.187982,0.3172331,0,250,0.3172331,2282.821,0,0,25.53239,2.071329,16.10495,460.1394,460.0755,0.06393455,463.3212,0,974.2589,0,0,1.856293e-13,4.263256e-14,50.10138,2.404804,0,52.50618,0,0,0,-1.332268e-15
mpc,2026-01-27 03:30:00,2126,3.5,29.73016,3274.553,64.88854,8.057625,45.05701,1,1,2292.187,2291.87,0,0,0,0,0,0,0,0,0,68.10052,1855.884,0.9279422,1.179529,0.3172331,0,250,0.3172331,2291.87,0,0,0.7315752,4.114074,45.05701,460.308,460.2443,0.06370549,469.2924,0,946.9436,0,0,-4.476419e-13,4.263256e-14,64.15696,3.943551,0,68.10052,0,0,0,-4.440892e-16
mpc,2026-01-27 03:45:00,2127,3.75,29.71899,3301.482,75.97088,0,57.45031,1,1,2311.038,2310.72,0,0,0,0,0,0,0,0,0,75.37378,1836.749,0.9183744,1.168623,0.3172331,0,250,0.3172331,2310.72,0,0,0.5971009,0,57.45031,463.9789,463.9152,0.06368977,475.4493,0,951.9285,0,0,-1.358913e-13,4.263256e-14,75.37378,0,0,78.94915,0,0,0,0
mpc,2026-01-27 04:00:00,2128,4,29.55032,3269.491,77.63479,1.848455,55.85024,1,1,2288.644,2288.326,256.0282,73.94756,329.9757,1,73.0293,2.785382,0,0,254.1611,0,1900,0.95,1.156574,0.3172331,0,250,0.3172331,2032.298,0,0,4.605493,0,55.85024,457.7777,406.5032,51.27457,491.622,0,991.1884,0,-2.842171e-14,1.04361e-14,4.263256e-14,73.0293,1.848455,0,0,254.1611,0.9369288,0,5.107026e-15
mpc,2026-01-27 04:15:00,2129,4.25,29.30765,3298.071,93.5071,2.174751,46.48905,1,1,2308.65,2308.332,0,0,0,0,0,0,0,0,0,86.31269,1878.123,0.9390614,1.196402,0.3172331,0,250,0.3172331,2308.332,0,0,9.369165,0,46.48905,459.3269,459.2637,0.06311641,468.5132,0,953.1881,0,0,3.28626e-13,4.263256e-14,84.13793,2.174751,0,86.68374,0,0,0,4.440892e-15
mpc,2026-01-27 04:30:00,2130,4.5,29.36844,3264.75,110.7586,0,38.79599,1,1,2285.325,2285.007,0,0,0,0,0,0,0,0,0,107.5696,1850.935,0.9254673,1.182626,0.3172331,0,250,0.3172331,2285.007,0,0,3.189054,0,38.79599,455.2919,455.2287,0.06320049,462.9578,0,931.4167,0,0,2.005063e-13,4.263256e-14,107.5696,0,0,109.3061,0,0,0,0
mpc,2026-01-27 04:45:00,2131,4.75,29.22144,3275.025,130.4493,0,47.71799,1,1,2292.518,2292.201,0,0,0,0,0,0,0,0,0,122.5814,1819.998,0.909999,1.165506,0.3172331,0,250,0.3172331,2292.201,0,0,7.867875,0,47.71799,455.2584,455.1954,0.06299755,464.6714,0,942.9149,0,0,-1.78968e-13,4.263256e-14,122.5814,0,0,123.7796,0,0,0,0
mpc,2026-01-27 05:00:00,2132,5,29.22707,3238.833,158.7148,0,34.74471,1,1,2267.183,2266.866,0,0,0,0,0,0,0,0,0,143.4221,1783.856,0.891928,1.146026,0.3172331,0,250,0.3172331,2266.866,0,0,15.29272,0,34.74471,450.2826,450.2196,0.0630053,457.1202,0,940.6204,0,0,1.34337e-13,4.263256e-14,143.4221,0,0,145.0002,0,0,0,0
mpc,2026-01-27 05:15:00,2133,5.25,29.12707,3260.401,199.4973,0.2707456,47.79221,1,1,2282.28,2281.963,144.1325,41.4625,185.595,1,185.595,0,0,0,0,0.2707456,1783.507,0.8917537,1.123268,0.3172331,0,250,0.3172331,2137.831,0,0,13.90229,0,47.79221,452.293,423.6665,28.62646,474.6003,0,973.182,0,-1.421085e-14,-3.83471e-13,4.263256e-14,185.595,0.2707456,0,2.106668,0,0,0,9.214851e-15
mpc,2026-01-27 05:30:00,2134,5.5,29.19895,3227.889,246.6955,3.359771,50.60119,1,1,2259.523,2259.205,0,0,0,0,0,0,0,0,0,234.2404,1724.667,0.8623333,1.123048,0.3172331,0,250,0.3172331,2259.205,0,0,14.14849,1.666361,50.60119,448.4857,448.4227,0.06296662,458.4664,0,944.2135,0,0,1.59206e-13,4.263256e-14,232.547,1.69341,0,234.2404,0,0,0,1.065814e-14
mpc,2026-01-27 05:45:00,2135,5.75,29.16967,3254.347,296.8456,2.408149,56.01019,1,1,2278.043,2277.726,0,0,0,0,0,0,0,0,0,278.9574,1654.656,0.8273279,1.085997,0.3172331,0,250,0.3172331,2277.726,0,0,19.64004,0.6563266,56.01019,451.8729,451.81,0.06292639,462.9201,0,960.8515,0,0,1.236788e-13,4.263256e-14,277.2056,1.751822,0,278.9574,0,0,0,-7.771561e-15
mpc,2026-01-27 06:00:00,2136,6,29.31128,3348.076,329.1804,5.574045,43.34818,1,1,2343.653,2343.336,0,0,0,0,0,0,0,0,0,322.076,1573.876,0.7869381,1.041912,0.3172331,0,250,0.3172331,2343.336,0,0,8.213952,4.464549,43.34818,466.3282,466.2651,0.06312143,474.8903,0,971.651,0,0,-1.074696e-13,4.263256e-14,320.9665,1.109496,0,322.076,0,0,0,2.375877e-14
mpc,2026-01-27 06:15:00,2137,6.25,29.4455,3304.165,371.1735,2.483769,23.18537,1,1,2312.915,2312.598,0,0,0,0,0,0,0,0,0,368.8636,1481.413,0.7407063,0.9910468,0.3172331,0,250,0.3172331,2312.598,0,0,3.586983,1.206672,23.18537,461.568,461.5047,0.0633074,466.1316,0,940.5323,0,0,-9.836576e-14,4.263256e-14,367.5865,1.277097,0,368.8636,0,0,0,1.421085e-14
mpc,2026-01-27 06:30:00,2138,6.5,29.80317,3321.201,410.5769,0,31.20142,1,1,2324.84,2324.523,307.7608,88.53334,396.2942,1,396.2942,0,0,0,0,0,1481.179,0.7405897,0.9328238,0.3172331,0,250,0.3172331,2016.762,0,0,14.28273,0,31.20142,467.6194,405.6524,61.96695,500.4616,0,1025.561,0,0,4.192202e-13,4.263256e-14,396.2942,0,0,0.8570058,0,0,0,0
mpc,2026-01-27 06:45:00,2139,6.75,29.87373,3340.384,450.039,0.3043257,44.56385,1,1,2338.269,2337.952,711.8346,204.9692,916.8038,2,414.9574,1.846419,0,0,500,0,1605.946,0.8029731,0.9326769,0.3172331,0,250,0.3172331,1626.117,0,0,35.08157,0,44.56385,471.0558,327.5893,143.4665,541.5361,0,1143.588,0,-5.684342e-14,-1.488809e-13,4.263256e-14,414.9574,0.3043257,0,0,500,1.542093,0,-3.153033e-14
mpc,2026-01-27 07:00:00,2140,7,29.84421,3352.356,447.0247,4.03267,78.30354,1,1,2346.649,2346.332,720.301,207.5814,927.8824,2,424.3743,3.508132,0,0,500,0,1730.693,0.8653467,1.011241,0.3172331,0,250,0.3172331,1626.031,0,0,22.65041,0.5245375,78.30354,472.435,327.3578,145.0772,550.7035,0,1141.384,0,0,-4.019007e-13,4.263256e-14,424.3743,3.508132,0,0,500,0,0,5.684342e-14
mpc,2026-01-27 07:15:00,2141,7.25,29.8082,3382.354,433.6505,2.132002,67.17713,1,1,2367.648,2367.33,322.547,92.78686,415.3339,1,415.3339,0,0,0,0,2.132002,1729.888,0.864944,1.089792,0.3172331,0,250,0.3172331,2044.783,0,0,18.31657,0,67.17713,476.2826,411.3343,64.94828,517.6347,0,1066.866,0,0,1.780798e-13,4.263256e-14,415.3339,2.132002,0,8.320517,0,0,0,-1.731948e-14
mpc,2026-01-27 07:30:00,2142,7.5,29.863,3357.283,420.5354,0.8377134,56.2567,1,1,2350.098,2349.781,456.3909,131.7356,588.1265,2,401.2759,4.195171,0,0,182.6554,0,1775.279,0.8876397,1.089285,0.3172331,0,250,0.3172331,1893.39,0,0,19.25948,0,56.2567,473.3263,381.342,91.98423,524.4082,0,1082.039,0,-2.842171e-14,4.818368e-14,4.263256e-14,401.2759,0.8377134,0,0,182.6554,3.357458,0,8.881784e-15
mpc,2026-01-27 07:45:00,2143,7.75,30.06011,3419.724,377.4285,0,64.09419,1,1,2393.807,2393.49,683.184,197.6053,880.7892,2,370.6848,10.10443,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1710.306,0,0,6.74375,0,64.09419,484.2442,345.9785,138.2657,556.5494,0,1124.732,0,0,-1.798561e-14,4.263256e-14,370.6848,0,0,0,500,10.10443,0,-1.598721e-14
mpc,2026-01-27 08:00:00,2144,8,30.12899,3444.439,330.0506,264.5271,84.36906,1,1,2411.107,2410.79,231.2422,66.52128,297.7635,1,297.7635,0,0,0,0,210.7631,1847.01,0.9235051,1.196402,0.3172331,0,250,0.3172331,2179.548,0,0,8.112596,77.93855,84.36906,488.4926,441.5785,46.91416,525.193,0,1198.824,0,-1.421085e-14,1.580958e-13,4.263256e-14,321.938,186.5886,0,210.7631,0,0,0,0
mpc,2026-01-27 08:15:00,2145,8.25,30.50297,3472.968,295.6495,260.8256,76.20364,1,1,2431.078,2430.76,219.0783,63.02208,282.1003,1,282.1003,0,0,0,0,187.17,1799.927,0.8999634,1.163035,0.3172331,0,250,0.3172331,2211.682,0,0,13.54917,73.65557,76.20364,496.6783,451.8549,44.82332,530.4457,0,1211.32,0,-7.105427e-15,3.206324e-13,4.263256e-14,282.1003,187.17,0,187.17,0,0,0,-2.842171e-14
mpc,2026-01-27 08:30:00,2146,8.5,30.71529,3479.615,252.4728,272.172,89.95018,1,1,2435.73,2435.413,179.3737,51.60031,230.974,1,230.974,0,0,0,0,187.9592,1752.654,0.8763269,1.133388,0.3172331,0,250,0.3172331,2256.039,0,0,21.49874,84.21288,89.95018,500.0147,463.1271,36.88755,533.1927,0,1248.738,0,-7.105427e-15,-1.978417e-13,4.263256e-14,230.974,187.9591,0,187.9592,0,0,0,0
mpc,2026-01-27 08:45:00,2147,8.75,30.78617,3512.678,211.0761,275.2929,100.7375,1,1,2458.874,2458.557,149.8578,43.10948,192.9673,1,192.9673,0,0,0,0,190.8215,1704.672,0.8523362,1.10362,0.3172331,0,250,0.3172331,2308.699,0,0,18.10888,84.47144,100.7375,505.5749,474.697,30.87784,538.5194,0,1253.99,0,-7.105427e-15,4.252154e-13,4.263256e-14,192.9673,190.8215,0,190.8215,0,0,0,2.842171e-14
mpc,2026-01-27 09:00:00,2148,9,30.93697,3485.558,169.5893,278.8196,90.62011,1,1,2439.891,2439.573,126.9952,36.53262,163.5279,1,163.5279,0,0,0,0,193.5445,1656.018,0.828009,1.073407,0.3172331,0,250,0.3172331,2312.578,0,0,6.061446,85.27505,90.62011,503.3885,477.1219,26.2666,532.3509,0,1222.257,0,0,-2.593481e-13,4.263256e-14,163.5279,193.5445,0,193.5445,0,0,0,-2.842171e-14
mpc,2026-01-27 09:15:00,2149,9.25,31.07616,3527.641,126.5444,286.8142,83.3313,1,1,2469.349,2469.031,114.597,35.403,150,1,127.0773,0,22.92271,0,0,193.5422,1607.372,0.8036859,1.04277,0.3172331,0,250,0.3172331,2354.434,16.307,0,0,93.27204,67.0243,511.0807,487.2969,23.78378,536.5719,0,1234.038,0,-2.131628e-14,-3.43503e-13,4.263256e-14,126.5444,193.5422,16.307,193.5422,0,0.5328865,0,0
mpc,2026-01-27 09:30:00,2150,9.5,31.33214,3525.414,103.2851,290.5415,114.7858,1,1,2467.79,2467.472,112.4494,37.55065,150,1,101.0646,0,48.9354,0,0,193.3937,1558.77,0.7793851,1.012138,0.3172331,0,250,0.3172331,2355.023,34.71198,0,2.220527,97.14784,80.07381,513.752,490.2759,23.47609,544.4966,0,1260.404,0,-1.421085e-14,-2.216005e-13,4.263256e-14,101.0646,193.3937,34.71198,193.3937,0,0,0,2.842171e-14
mpc,2026-01-27 09:45:00,2151,9.75,31.43971,3552.782,84.85775,295.675,119.7139,1,1,2486.947,2486.63,110.7372,39.26277,150,1,80.32719,0,69.67281,0,0,195.6518,1509.612,0.754806,0.9815348,0.3172331,0,250,0.3172331,2375.893,49.36196,0,4.530564,100.0232,70.35197,519.0188,495.8421,23.17675,549.7871,0,1279.929,0,-7.105427e-15,-3.205214e-13,4.263256e-14,80.32719,195.6518,49.36196,195.6518,0,0,0,0
mpc,2026-01-27 10:00:00,2152,10,31.85665,3588.026,59.0347,293.2467,161.135,1,1,2511.618,2511.301,109.5197,40.48031,150,1,65.58011,0,84.41989,0,0,198.8083,1459.672,0.7298361,0.9505805,0.3172331,0,250,0.3172331,2401.781,59.52842,0,0,94.43839,101.6066,529.2332,506.089,23.14418,567.9793,0,1298.865,0,0,1.730838e-13,4.263256e-14,59.0347,198.8083,59.52842,198.8083,0,6.545416,0,7.105427e-15
mpc,2026-01-27 10:15:00,2153,10.25,32.06449,3619.898,53.48298,292.5421,135.8249,1,1,2533.929,2533.611,108.995,41.00504,150,1,59.2245,0,90.7755,0,0,196.1809,1410.397,0.7051986,0.9191342,0.3172331,0,250,0.3172331,2424.616,63.85912,0,0,96.36121,71.96574,536.519,513.3739,23.14511,569.6165,0,1305.456,0,0,3.892442e-13,4.263256e-14,53.48298,196.1809,63.85912,196.1809,0,5.741524,0,1.421085e-14
mpc,2026-01-27 10:30:00,2154,10.5,32.29388,3652.986,50.3504,294.4166,162.4712,1,1,2557.09,2556.773,108.6126,41.38743,150,1,54.59294,0,95.40706,0,0,194.7283,1361.493,0.6807466,0.8881064,0.3172331,0,250,0.3172331,2448.16,66.94227,0,0,99.6883,95.52898,544.3312,521.1431,23.18803,582.8659,0,1337.694,0,0,1.653122e-13,4.263256e-14,50.3504,194.7283,66.94227,194.7283,0,4.24254,0,7.105427e-15
mpc,2026-01-27 10:45:00,2155,10.75,32.67886,3671.264,53.94809,289.2039,190.1367,0,1,2569.885,2569.568,108.5889,41.41109,150,1,54.30633,0,95.69367,0,0,198.3234,1311.698,0.655849,0.8573122,0.3172331,0,250,0.3172331,2460.979,66.84864,0,0,90.88055,123.2881,552.0312,528.6374,23.39388,0,596.5317,3437.693,0,0,3.88467e-13,4.263256e-14,53.94809,198.3234,66.84864,198.3234,0,0.3582347,0,1.421085e-14
mpc,2026-01-27 11:00:00,2156,11,32.84793,3642.541,50.41933,288.3013,197.586,0,0,2549.779,2549.462,0,0,0,0,0,0,0,0,0,253.6566,1248.077,0.6240386,0.825957,0.3172331,0,250,0.3172331,2549.462,0,0,0,85.06396,197.586,549.9091,549.8407,0.06841745,0,592.454,3405.232,0,0,2.884359e-13,4.263256e-14,50.41933,203.2373,0,254.2021,0,0,0,0
mpc,2026-01-27 11:15:00,2157,11.25,33.11769,3685.608,56.15998,290.5241,238.9513,0,0,2579.925,2579.608,0,0,0,0,0,0,0,0,0,259.3361,1183.047,0.5915234,0.785896,0.3172331,0,250,0.3172331,2579.608,0,0,2.462835,84.88516,238.9513,559.9946,559.9258,0.06885812,0,611.7922,3515.532,0,0,2.547962e-13,4.263256e-14,53.69715,205.6389,0,259.3361,0,0,0,2.842171e-14
mpc,2026-01-27 11:30:00,2158,11.5,33.6216,3702.769,51.12385,289.7663,276.3911,0,0,2591.938,2591.621,0,0,0,0,0,0,0,0,0,256.4285,1118.753,0.5593767,0.7449472,0.3172331,0,250,0.3172331,2591.621,0,0,0,84.46166,276.3911,569.4535,569.3838,0.06969669,0,630.1074,3611.287,0,0,3.68594e-13,4.263256e-14,51.12385,205.3046,0,257.9035,0,0,0,0
mpc,2026-01-27 11:45:00,2159,11.75,33.94234,3717.876,62.51022,296.4428,324.6851,0,0,2602.513,2602.196,283.1654,124.8332,407.9985,1,0,0,407.9985,0,0,267.8851,1051.606,0.525803,0.7044626,0.3172331,0,250,0.3172331,2319.03,280.8912,0,2.507682,88.56019,43.7939,576.2435,513.4753,62.76818,0,648.0052,3721.121,0,-2.842171e-14,3.067546e-13,4.263256e-14,60.00254,207.8826,280.8912,267.8851,0,0,0,2.842171e-14
mpc,2026-01-27 12:00:00,2160,12,34.24582,3687.869,77.66681,292.7703,333.4496,0,0,2581.508,2581.191,305.1851,134.5405,439.7256,1,0,0,439.7256,0,0,262.0278,985.9336,0.4929668,0.6621809,0.3172331,0,250,0.3172331,2276.006,301.6665,0,22.85474,85.55466,31.78311,575.849,507.7016,68.14745,0,649.3319,3758.332,0,-2.842171e-14,-1.072475e-13,4.263256e-14,54.81208,207.2157,301.6665,262.0278,0,0,0,2.842171e-14
mpc,2026-01-27 12:15:00,2161,12.25,34.44629,3700.857,63.548,297.1564,362.4207,0,0,2590.6,2590.283,322.8406,142.324,465.1646,1,0,0,465.1646,0,0,261.7254,920.347,0.4601735,0.6208279,0.3172331,0,250,0.3172331,2267.442,318.3725,0,11.85651,87.12253,44.04826,580.7337,508.2915,72.44217,0,660.4898,3803.433,0,-2.842171e-14,3.297362e-14,4.263256e-14,51.69149,210.0339,318.3725,261.7254,0,0,0,-2.842171e-14
mpc,2026-01-27 12:30:00,2162,12.5,34.57696,3726.055,69.4797,295.544,382.4415,0,0,2608.238,2607.921,353.4424,155.8147,509.2571,2,0,0,509.2571,0,0,263.0181,854.4476,0.4272238,0.579529,0.3172331,0,250,0.3172331,2254.479,348.0183,0,14.18543,87.82016,34.42321,586.5779,507.0194,79.5585,0,670.5757,3864.126,0,-2.842171e-14,-7.605028e-14,4.263256e-14,55.29427,207.7238,348.0183,263.0181,0,0,0,-2.842171e-14
mpc,2026-01-27 12:45:00,2163,12.75,35.06166,3745.591,70.67725,295.6338,405.8409,0,0,2621.914,2621.596,371.5262,163.787,535.3132,2,0,0,535.3132,0,0,257.3104,789.9855,0.3949928,0.5380331,0.3172331,0,250,0.3172331,2250.07,363.7489,0,16.99141,92.00926,42.09201,596.8095,512.1692,84.64036,0,685.5373,3958.481,0,0,-4.718448e-14,4.263256e-14,53.68583,203.6245,363.7489,257.3104,0,0,0,2.842171e-14
mpc,2026-01-27 13:00:00,2164,13,35.28919,3754.72,72.73512,301.7141,424.222,0,0,2628.304,2627.987,400.4212,176.5253,576.9466,2,0,0,576.9466,0,0,255.5037,725.9852,0.3629926,0.4974423,0.3172331,0,250,0.3172331,2227.566,390.9889,0,20.24256,98.70303,33.23309,601.6919,509.9517,91.74018,0,694.085,4022.649,0,-2.842171e-14,-2.1394e-13,4.263256e-14,52.49256,203.0111,390.9889,255.5037,0,0,0,0
mpc,2026-01-27 13:15:00,2165,13.25,35.77797,3786.745,65.0668,299.9361,440.3309,0,0,2650.722,2650.405,419.4204,184.9011,604.3214,2,0,0,604.3214,0,0,259.4513,661.0081,0.3305041,0.4571423,0.3172331,0,250,0.3172331,2230.984,407.1774,0,11.26937,94.28219,33.15344,614.3861,517.0991,97.28707,0,709.6845,4085.341,0,0,1.976752e-13,4.263256e-14,53.79743,205.6539,407.1774,259.4513,0,0,0,0
mpc,2026-01-27 13:30:00,2166,13.5,35.91978,3754.794,62.31834,303.1743,455.0384,0,0,2628.356,2628.039,441.9847,194.8486,636.8333,2,0,0,636.8333,0,0,257.4851,596.5328,0.2982664,0.4162271,0.3172331,0,250,0.3172331,2186.054,428.3607,0,10.18729,97.82028,26.67771,611.4128,508.5237,102.8891,0,709.5781,4088.993,0,-2.842171e-14,1.251776e-13,4.263256e-14,52.13105,205.354,428.3607,257.4851,0,0,0,2.842171e-14
mpc,2026-01-27 13:45:00,2167,13.75,36.30641,3721.835,62.48581,299.5781,470.5726,1,0,2605.285,2604.967,461.9116,203.6333,665.5449,2,0,0,665.5449,0,0,262.5372,530.8046,0.2654023,0.375628,0.3172331,0,250,0.3172331,2143.056,445.6147,0,6.65491,92.87183,24.95784,612.1015,503.5026,108.5989,712.9996,0,1597.683,0,-5.684342e-14,-2.101097e-13,4.263256e-14,55.8309,206.7063,445.6147,262.5372,0,0,0,2.842171e-14
mpc,2026-01-27 14:00:00,2168,14,36.49122,3677.883,61.36397,299.7947,488.0747,1,1,2574.518,2574.201,515.2422,221.4086,736.6508,2,48.21372,0,688.4371,0,0,206.7354,479.0372,0.2395186,0.3342399,0.3172331,0,250,0.3172331,2058.959,459.9243,0,11.13305,95.0765,28.15031,607.7759,486.0659,121.71,714.12,0,1611.452,0,-5.684342e-14,-1.025291e-13,4.263256e-14,50.23092,204.7182,459.9243,206.7354,0,0,0,0
mpc,2026-01-27 14:15:00,2169,14.25,36.74689,3698.029,70.71259,295.2818,514.3361,1,1,2588.62,2588.303,521.2018,223.8639,745.0658,2,49.6593,0,695.4065,0,0,202.0839,428.4408,0.2142204,0.3016427,0.3172331,0,250,0.3172331,2067.101,463.158,0,21.05329,93.19789,51.17814,615.1895,491.2497,123.9398,727.2762,0,1651.636,0,0,1.032507e-14,4.263256e-14,49.6593,202.0839,463.158,202.0839,0,0,0,0
mpc,2026-01-27 14:30:00,2170,14.5,37.09447,3719.371,83.97545,288.1054,549.6305,1,1,2603.559,2603.242,551.1581,237.0221,788.1802,2,50.06242,0,738.1178,0,0,202.7972,377.674,0.188837,0.2697829,0.3172331,0,250,0.3172331,2052.084,489.5524,0,33.91303,85.30821,60.07807,624.4134,492.1527,132.2607,743.5834,0,1692.823,0,-1.705303e-13,-9.65894e-15,4.263256e-14,50.06242,202.7972,489.5524,202.7972,0,0,0,0
mpc,2026-01-27 14:45:00,2171,14.75,37.32681,3725.363,72.08816,286.3843,565.9899,1,1,2607.754,2607.437,551.8106,236.8728,788.6835,2,53.73587,0,734.9476,0,0,200.5092,327.4873,0.1637437,0.2378158,0.3172331,0,250,0.3172331,2055.626,486.0837,0,18.3523,85.87516,79.90614,629.2766,496.0427,133.2339,752.1977,0,1684.188,0,-5.684342e-14,-1.064704e-13,4.263256e-14,53.73587,200.5092,486.0837,200.5092,0,0,0,2.842171e-14
mpc,2026-01-27 15:00:00,2172,15,37.59241,3725.976,59.52318,285.8719,575.3864,1,1,2608.183,2607.866,574.8097,247.2827,822.0924,2,51.4601,0,770.6323,0,0,201.3409,277.1005,0.1385503,0.206214,0.3172331,0,250,0.3172331,2033.056,508.0476,0,8.063073,84.53099,67.33879,633.8488,494.0797,139.7691,757.7272,0,1675.179,0,0,3.924638e-14,4.263256e-14,51.4601,201.3409,508.0476,201.3409,0,0,0,0
mpc,2026-01-27 15:15:00,2173,15.25,37.53541,3666.179,54.41698,286.9784,562.2323,1,1,2566.325,2566.008,584.0368,250.5368,834.5736,2,58.30006,0,776.2735,0,0,200.4564,226.9428,0.1134714,0.1744861,0.3172331,0,250,0.3172331,1981.971,512.1207,0,0,86.52198,50.11169,622.7273,480.9319,141.7955,743.6284,0,1636.507,0,2.842171e-14,-2.500777e-14,4.263256e-14,54.41698,200.4564,512.1207,200.4564,0,3.883078,0,-1.421085e-14
mpc,2026-01-27 15:30:00,2174,15.5,37.61059,3681.224,71.80536,287.1345,567.8121,1,1,2576.857,2576.54,1133.543,431.9393,1565.482,4,69.79444,200.8787,794.8093,0,500,0,351.9071,0.1759535,0.1429025,0.3172331,0,250,0.3172331,1442.996,523.8709,0,2.010921,86.25572,43.94121,626.5403,350.852,275.6883,793.4752,0,1739.21,0,1.705303e-13,4.671263e-14,4.263256e-14,69.79444,200.8787,523.8709,0,500,0,0,0
mpc,2026-01-27 15:45:00,2175,15.75,37.9976,3669.108,79.5136,288.3454,598.2958,1,1,2568.376,2568.058,604.5711,257.9233,862.4944,2,72.30483,0,790.1896,0,0,199.9416,301.8663,0.1509331,0.2215907,0.3172331,0,250,0.3172331,1963.487,518.3796,0,7.20877,88.40388,79.91624,631.0095,482.3979,148.6116,759.9554,0,1684.843,0,-1.136868e-13,5.379031e-14,4.263256e-14,72.30483,199.9416,518.3796,199.9416,0,0,0,0
mpc,2026-01-27 16:00:00,2176,16,38.06968,3709.611,86.22419,283.3943,572.4966,1,1,2596.728,2596.41,1120.155,425.136,1545.291,4,77.36952,196.4996,771.4219,0,500,0,426.8188,0.2134094,0.1900808,0.3172331,0,250,0.3172331,1476.255,505.6227,0,8.854665,86.89468,66.87391,639.2205,363.4007,275.8198,804.9987,0,1775.165,0,-5.684342e-14,4.896084e-14,4.263256e-14,77.36952,196.4996,505.6227,0,500,0,0,1.136868e-13
mpc,2026-01-27 16:15:00,2177,16.25,38.1977,3659.863,84.26049,281.5686,547.8252,1,1,2561.904,2561.587,1121.603,424.5883,1546.192,4,87.34132,196.9311,761.9194,0,500,0,551.7516,0.2758758,0.2687615,0.3172331,0,250,0.3172331,1439.984,498.6141,0,0,84.63754,49.21112,632.8419,355.7049,277.137,792.4494,0,1730.898,0,1.705303e-13,1.527667e-13,4.263256e-14,84.26049,196.9311,498.6141,0,500,3.080824,0,-2.842171e-14
mpc,2026-01-27 16:30:00,2178,16.5,38.24633,3619.874,98.83336,277.947,523.9107,1,1,2533.912,2533.595,1103.133,415.8374,1518.971,4,92.45533,194.3087,732.2065,0,500,0,676.6647,0.3383324,0.3474299,0.3172331,0,250,0.3172331,1430.461,478.8846,0,6.37803,83.63826,45.02613,626.7554,353.8203,272.9351,780.7947,0,1716.868,0,-1.705303e-13,7.860379e-14,4.263256e-14,92.45533,194.3087,478.8846,0,500,0,0,-5.684342e-14
mpc,2026-01-27 16:45:00,2179,16.75,38.21922,3622.026,117.039,279.5459,529.5444,1,1,2535.418,2535.101,1101.165,413.0514,1514.217,4,108.5823,196.2591,709.3755,0,500,0,801.5582,0.4007791,0.4260858,0.3172331,0,250,0.3172331,1433.936,464.1062,0,8.456676,83.28681,65.43819,626.6658,354.4182,272.2476,783.6437,0,1725.545,0,-5.684342e-14,1.496026e-13,4.263256e-14,108.5823,196.2591,464.1062,0,500,0,0,-1.136868e-13
mpc,2026-01-27 17:00:00,2180,17,38.06319,3561.701,155.0593,277.4824,494.3846,1,1,2493.191,2492.873,1108.268,412.6537,1520.921,4,138.2457,191.4252,691.2503,0,500,0,926.432,0.463216,0.5047294,0.3172331,0,250,0.3172331,1384.606,453.1108,0,16.81361,86.05715,41.27385,613.6255,340.78,272.8455,763.592,0,1704.636,0,0,-7.283063e-14,4.263256e-14,138.2457,191.4252,453.1108,0,500,0,0,5.684342e-14
mpc,2026-01-27 17:15:00,2181,17.25,37.93896,3537.32,179.5185,277.4055,461.3631,1,1,2476.124,2475.807,1118.625,412.9416,1531.566,4,174.2083,189.2104,668.1478,0,500,0,1051.286,0.5256431,0.5833607,0.3172331,0,250,0.3172331,1357.182,438.6312,0,5.310254,88.19519,22.73185,607.3822,332.9107,274.4715,751.4283,0,1664.154,0,0,-4.246603e-13,4.263256e-14,174.2083,189.2104,438.6312,0,500,0,0,5.684342e-14
mpc,2026-01-27 17:30:00,2182,17.5,38.16704,3571.38,216.3453,268.2685,472.1827,1,1,2499.966,2499.649,1130.423,415.1663,1545.59,4,199.2307,186.5193,659.8397,0,500,0,1176.121,0.5880603,0.6619795,0.3172331,0,250,0.3172331,1369.226,431.9731,0,17.11462,81.74918,40.20959,617.028,337.9448,279.0832,763.0355,0,1696.611,0,-1.705303e-13,-1.391109e-13,4.263256e-14,199.2307,186.5193,431.9731,0,500,0,0,5.684342e-14
mpc,2026-01-27 17:45:00,2183,17.75,38.1457,3569.284,241.7837,268.9973,429.008,1,1,2498.499,2498.182,1131.728,411.575,1543.303,4,234.2538,186.3724,622.6765,0,500,0,1300.936,0.6504678,0.7405859,0.3172331,0,250,0.3172331,1366.454,407.75,0,7.529963,82.62489,21.258,616.3086,337.0653,279.2433,753.8841,0,1663.285,0,-5.684342e-14,3.342882e-13,4.263256e-14,234.2538,186.3724,407.75,0,500,0,0,-5.684342e-14
mpc,2026-01-27 18:00:00,2184,18,37.96318,3541.474,279.8634,0.333858,407.3562,1,1,2479.032,2478.715,1004.516,352.2601,1356.776,3,261.438,0.259393,595.0789,0,500,0,1425.731,0.7128654,0.81918,0.3172331,0,250,0.3172331,1474.199,390.5471,0,18.42538,0.07446497,16.80911,608.4933,361.8509,246.6424,718.237,0,1468.386,0,5.684342e-14,2.39142e-13,4.263256e-14,261.438,0.259393,390.5471,0,500,0,0,-5.684342e-14
mpc,2026-01-27 18:15:00,2185,18.25,37.80305,3572.811,308.803,2.602198,390.7117,1,1,2500.968,2500.651,1018.618,354.8583,1373.476,3,291.8566,0.6608102,580.9587,0,500,0,1550.506,0.7752531,0.8977617,0.3172331,0,250,0.3172331,1482.033,382.0243,0,16.94643,1.941388,8.687491,611.2349,362.2078,249.027,719.1893,0,1470.96,0,-1.136868e-13,3.314016e-13,4.263256e-14,291.8566,0.6608102,382.0243,0,500,0,0,0
mpc,2026-01-27 18:30:00,2186,18.5,37.85896,3558.072,344.2409,0,366.284,1,0,2490.65,2490.333,373.0814,164.4726,537.5539,2,0,0,537.5539,0,0,326.2539,1468.699,0.7343494,0.9763311,0.3172331,0,250,0.3172331,2117.252,353.2419,0,17.98704,0,13.04204,609.6296,518.2339,91.39574,685.8987,0,1402.825,0,0,-7.649437e-14,4.263256e-14,326.2539,0,353.2419,331.019,0,0,0,0
mpc,2026-01-27 18:45:00,2187,18.75,37.65992,3538.975,375.8481,0.8639604,325.0216,0,0,2477.283,2476.965,323.2738,142.515,465.7888,1,0,0,465.7888,0,0,359.6691,1378.55,0.6892751,0.9248181,0.3172331,0,250,0.3172331,2153.691,306.8247,0,17.04297,0,18.19689,603.1254,524.3431,78.78229,0,671.2883,3721.485,0,-2.842171e-14,1.645351e-13,4.263256e-14,358.8052,0.8639604,306.8247,366.1687,0,0,0,-1.454392e-14
mpc,2026-01-27 19:00:00,2188,19,37.48834,3498.953,381.5155,0,303.648,0,0,2449.267,2448.95,285.9639,126.0669,412.0309,1,0,0,412.0309,0,0,378.772,1283.64,0.6418201,0.8680529,0.3172331,0,250,0.3172331,2162.986,271.9788,0,2.743482,0,31.66916,593.5771,524.1972,69.37992,0,657.9391,3623.398,0,-2.842171e-14,3.876899e-13,4.263256e-14,378.772,0,271.9788,384.0883,0,0,0,0
mpc,2026-01-27 19:15:00,2189,19.25,37.23826,3511.912,405.16,0,270.159,0,0,2458.339,2458.021,261.0263,115.0732,376.0996,1,0,0,376.0996,0,0,394.1976,1184.889,0.5924444,0.8082894,0.3172331,0,250,0.3172331,2196.995,249.0132,0,10.96238,0,21.14572,591.8301,528.9132,62.91687,0,649.0771,3588.834,0,-1.421085e-14,4.18221e-13,4.263256e-14,394.1976,0,249.0132,397.9316,0,0,0,0
mpc,2026-01-27 19:30:00,2190,19.5,36.95642,3441.132,421.2731,0,233.1037,0,0,2408.793,2408.475,245.9236,108.4152,354.3387,1,0,0,354.3387,0,0,394.9383,1085.968,0.5429838,0.7461071,0.3172331,0,250,0.3172331,2162.552,235.4045,0,26.33482,0,0,575.6061,516.7643,58.8418,0,625.1794,3483.914,0,-1.421085e-14,6.927792e-14,4.263256e-14,394.9383,0,233.1037,399.7361,0,0,2.300713,0
mpc,2026-01-27 19:45:00,2191,19.75,37.04019,3458.399,423.268,1.674353,208.6118,0,0,2420.879,2420.562,222.889,98.26041,321.1494,1,0,0,321.1494,0,0,389.4537,988.4333,0.4942166,0.6838179,0.3172331,0,250,0.3172331,2197.673,213.14,0,35.48866,0,0,579.7709,526.3157,53.45516,0,624.5761,3496.387,0,-1.421085e-14,-1.798561e-14,4.263256e-14,387.7793,1.674353,208.6118,392.0124,0,0,4.528123,-2.819966e-14
mpc,2026-01-27 20:00:00,2192,20,36.8737,3461.582,403.2961,1.757207,185.0602,0,0,2423.107,2422.79,221.9593,97.85055,319.8099,1,0,0,319.8099,0,0,372.4159,895.1737,0.4475869,0.622402,0.3172331,0,250,0.3172331,2200.831,212.6769,0,32.6374,0,0,577.7703,524.7703,53.00004,0,622.6208,3480.714,0,0,1.081357e-13,4.263256e-14,370.6587,1.757207,185.0602,376.0364,0,0,27.61671,-1.332268e-15
mpc,2026-01-27 20:15:00,2193,20.25,36.67034,3437.487,383.9859,2.689158,166.4205,0,0,2406.241,2405.923,204.2148,90.02791,294.2427,1,0,0,294.2427,0,0,350.6992,807.358,0.403679,0.5636778,0.3172331,0,250,0.3172331,2201.709,196.1532,0,35.97581,0,0,570.7046,522.1944,48.51027,0,612.2223,3429.281,0,-1.421085e-14,1.822986e-13,4.263256e-14,348.01,2.689158,166.4205,351.0105,0,0,29.73271,5.77316e-15
mpc,2026-01-27 20:30:00,2194,20.5,36.41828,3467.874,352.648,0,155.5921,0,0,2427.512,2427.194,178.8928,78.86472,257.7575,1,0,0,257.7575,0,0,335.7233,723.3001,0.36165,0.5083815,0.3172331,0,250,0.3172331,2248.302,172.3505,0,16.92467,0,0,571.9881,529.7613,42.22678,0,608.6261,3376.638,0,0,1.948441e-13,4.263256e-14,335.7233,0,155.5921,340.0185,0,0,16.75845,0
mpc,2026-01-27 20:45:00,2195,20.75,36.326,3444.071,313.7941,0,147.6795,0,0,2410.849,2410.532,147.4434,65.00027,212.4436,1,0,0,212.4436,0,0,308.0793,646.1664,0.3230832,0.4554515,0.3172331,0,250,0.3172331,2263.089,142.2081,0,5.714853,0,5.471383,566.7067,531.9733,34.73337,0,598.2597,3300.287,0,-1.421085e-14,2.378653e-13,4.263256e-14,308.0793,0,142.2081,309.4926,0,0,0,0
mpc,2026-01-27 21:00:00,2196,21,36.13633,3424.901,270.8188,0,153.4217,0,0,2397.431,2397.114,141.5236,62.39054,203.9141,1,0,0,203.9141,0,0,270.8188,578.36,0.28918,0.4068815,0.3172331,0,250,0.3172331,2255.59,136.8079,0,0,0,16.61384,560.802,527.6229,33.17911,0,593.8997,3266.448,0,-2.131628e-14,-7.027712e-14,4.263256e-14,270.8188,0,136.8079,271.2882,0,0,0,0
mpc,2026-01-27 21:15:00,2197,21.25,35.96605,3376.197,231.5102,0,128.7188,0,0,2363.338,2363.021,130.7761,57.65254,188.4287,1,0,0,188.4287,0,0,231.5102,520.3914,0.2601957,0.3641848,0.3172331,0,250,0.3172331,2232.245,126.6753,0,0,0,2.043509,550.4155,519.8842,30.53132,0,578.0126,3179.07,0,-1.421085e-14,-1.589284e-13,4.263256e-14,231.5102,0,126.6753,242.1747,0,0,0,0
mpc,2026-01-27 21:30:00,2198,21.5,35.7654,3345.634,202.0244,0,114.6352,0,0,2341.944,2341.626,121.8754,53.72866,175.6041,1,0,0,175.6041,0,0,202.0244,469.8034,0.2349017,0.3276828,0.3172331,0,250,0.3172331,2219.751,118.3355,0,0,0,0,542.6435,514.3306,28.31282,0,568.0593,3124.326,0,-7.105427e-15,3.147482e-14,4.263256e-14,202.0244,0,114.6352,202.5232,0,0,3.700311,0
mpc,2026-01-27 21:45:00,2199,21.75,35.49162,3348.087,172.4982,0,98.70954,0,0,2343.661,2343.344,104.2404,45.9543,150.1947,1,0,0,150.1947,0,0,172.4982,426.6048,0.2133024,0.2958283,0.3172331,0,250,0.3172331,2239.103,101.5417,0,0,0,0,539.2783,515.2195,24.05881,0,561.1738,3086.456,0,0,9.925394e-14,4.263256e-14,172.4982,0,98.70954,178.2002,0,0,2.832172,0
mpc,2026-01-27 22:00:00,2200,22,35.19485,3348.42,154.6508,0,82.68718,0,0,2343.894,2343.576,104.285,45.71504,150,1,2.176321,0,147.8237,0,0,146.7854,389.8413,0.1949207,0.2686268,0.3172331,0,250,0.3172331,2239.292,100.2897,0,5.689037,0,0,535.3108,511.4212,23.8896,0,557.1362,3074.063,0,-1.421085e-14,-1.74305e-14,4.263256e-14,148.9618,0,82.68718,148.8707,0,0,17.60249,0
mpc,2026-01-27 22:15:00,2201,22.25,34.72938,3340.118,124.8754,0,61.03065,0,0,2338.083,2337.766,106.3106,43.68939,150,1,26.71122,0,123.2888,0,0,98.16418,365.2389,0.1826195,0.2454774,0.3172331,0,250,0.3172331,2231.455,84.10329,0,0,0,0,527.8115,503.7407,24.07075,0,547.4301,3010.866,0,-1.421085e-14,3.777534e-14,4.263256e-14,124.8754,0,61.03065,103.0117,0,0,23.07264,0
mpc,2026-01-27 22:30:00,2202,22.5,34.42331,3331.65,112.585,0,67.21766,0,0,2332.155,2331.838,0,0,0,0,0,0,0,0,0,111.5112,337.3036,0.1686518,0.2299856,0.3172331,0,250,0.3172331,2331.838,0,0,1.073748,0,67.21766,522.5022,522.4311,0.07107374,0,537.4907,2958.051,0,0,-6.42264e-14,4.263256e-14,111.5112,0,0,114.5192,0,0,0,0
mpc,2026-01-27 22:45:00,2203,22.75,34.45884,3349.754,82.94314,0,81.69563,0,0,2344.828,2344.511,0,0,0,0,0,0,0,0,0,82.94314,316.5147,0.1582574,0.2123951,0.3172331,0,250,0.3172331,2344.511,0,0,0,0,81.69563,525.8018,525.7307,0.07113602,0,544.05,2992.275,0,0,5.415113e-14,4.263256e-14,82.94314,0,0,93.00842,0,0,0,0
mpc,2026-01-27 23:00:00,2204,23,34.04428,3323.652,70.68245,0,86.29404,0,0,2326.557,2326.239,0,0,0,0,0,0,0,0,0,70.68245,298.7943,0.1493971,0.1993047,0.3172331,0,250,0.3172331,2326.239,0,0,0,0,86.29404,516.4239,516.3535,0.07041597,0,535.5081,2945.295,0,0,6.167289e-14,4.263256e-14,70.68245,0,0,82.51656,0,0,0,0
mpc,2026-01-27 23:15:00,2205,23.25,33.79152,3318.036,62.60908,0.8404865,79.89281,0,0,2322.625,2322.308,0,0,0,0,0,0,0,0,0,62.71983,283.0673,0.1415336,0.1881464,0.3172331,0,250,0.3172331,2322.308,0,0,0,0.7297363,79.89281,512.3891,512.3191,0.06998407,0,529.9441,2915.951,0,0,-1.670886e-14,4.263256e-14,62.60908,0.1107502,0,67.1163,0,0,0,1.207368e-15
mpc,2026-01-27 23:30:00,2206,23.5,33.5806,3262.672,65.16961,0,67.73778,0,1,2283.87,2283.553,436.1899,125.4784,561.6683,2,61.66828,0,0,0,500,0,408.0227,0.2040114,0.1782433,0.3172331,0,250,0.3172331,1847.363,0,0,3.50133,0,67.73778,501.2738,405.4673,95.80647,0,545.8131,3008.012,0,-1.421085e-14,1.286748e-13,4.263256e-14,61.66828,0,0,0,500,0,0,0
mpc,2026-01-27 23:45:00,2207,23.75,33.4805,3280.447,74.24603,0,59.13395,1,1,2296.313,2295.996,438.2572,126.1183,564.3756,2,63.95032,0.4252647,0,0,500,0,532.9585,0.2664793,0.2569259,0.3172331,0,250,0.3172331,1857.739,0,0,10.29571,0,59.13395,502.7897,406.7615,96.02816,545.8275,0,1109.415,0,0,-7.244205e-14,4.263256e-14,63.95032,0,0,0,500,0.4252647,0,2.969847e-14
mpc,2026-01-28 00:00:00,2208,0,33.56946,3264.74,57.99397,0.9703888,32.75316,1,1,2285.318,2285.001,434.3314,125.0296,559.361,2,58.55369,0.8072825,0,0,500,0,657.8746,0.3289373,0.3355962,0.3172331,0,250,0.3172331,1850.669,0,0,0,0.1631063,32.75316,501.4565,406.0837,95.37289,538.3001,0,1076.882,0,1.421085e-14,1.934009e-13,4.263256e-14,57.99397,0.8072825,0,0,500,0.5597184,0,-4.263256e-14
mpc,2026-01-28 00:15:00,2209,0.25,33.25824,3301.244,48.40355,0,32.53071,1,1,2310.871,2310.553,430.0891,123.8366,553.9257,2,52.86097,1.064722,0,0,500,0,782.771,0.3913855,0.414254,0.3172331,0,250,0.3172331,1880.464,0,0,0,0,32.53071,503.2829,409.545,93.7379,540.4665,0,1080.933,0,4.263256e-14,1.586509e-13,4.263256e-14,48.40355,0,0,0,500,5.522133,0,4.263256e-14
mpc,2026-01-28 00:30:00,2210,0.5,32.88873,3303.847,46.0681,0,47.15327,1,1,2312.693,2312.376,435.9502,125.5301,561.4803,2,60.34525,1.135048,0,0,500,0,907.6478,0.4538239,0.4928995,0.3172331,0,250,0.3172331,1876.426,0,0,0,0,47.15327,499.2602,405.0795,94.18065,540.789,0,1081.578,0,-5.684342e-14,-1.14353e-13,4.263256e-14,46.0681,0,0,0,500,15.4122,0,-9.05942e-14
mpc,2026-01-28 00:45:00,2211,0.75,32.77721,3301.717,21.57123,0,43.08169,1,1,2311.202,2310.885,434.7522,125.107,559.8592,2,59.46282,0.3964234,0,0,500,0,1032.505,0.5162525,0.5715325,0.3172331,0,250,0.3172331,1876.133,0,0,0,0,43.08169,497.6205,403.9465,93.67398,538.3293,0,1076.659,0,-4.263256e-14,-4.153344e-13,4.263256e-14,21.57123,0,0,0,500,38.28802,0,-5.684342e-14
mpc,2026-01-28 01:00:00,2212,1,32.55898,3240.283,38.43669,0,35.72914,1,1,2268.198,2267.881,441.39,127.3339,568.7239,2,65.34149,3.382448,0,0,500,0,1157.342,0.5786712,0.6501532,0.3172331,0,250,0.3172331,1826.491,0,0,0,0,35.72914,485.8502,391.2361,94.61413,526.2233,0,1052.447,0,2.842171e-14,6.838974e-14,4.263256e-14,38.43669,0,0,0,500,30.28725,0,-1.421085e-14
mpc,2026-01-28 01:15:00,2213,1.25,32.58004,3198.833,41.91221,0,22.12627,1,1,2239.183,2238.866,442.1049,127.7077,569.8126,2,64.84839,4.964213,0,0,500,0,1282.16,0.6410801,0.7287615,0.3172331,0,250,0.3172331,1796.761,0,0,0,0,22.12627,479.8734,385.0591,94.81431,517.5086,0,1035.017,0,-5.684342e-14,2.420286e-14,4.263256e-14,41.91221,0,0,0,500,27.90039,0,-6.039613e-14
mpc,2026-01-28 01:30:00,2214,1.5,32.43825,3201.936,59.1568,0.9352339,29.32766,1,1,2241.355,2241.038,436.9827,125.885,562.8677,2,61.18843,1.679291,0,0,500,0,1406.958,0.7034792,0.8073575,0.3172331,0,250,0.3172331,1804.055,0,0,0,0,29.32766,478.7387,385.3343,93.40438,517.4835,0,1034.967,0,2.842171e-14,1.060263e-13,4.263256e-14,59.1568,0.9352339,0,0,500,2.775681,0,2.930989e-14
mpc,2026-01-28 01:45:00,2215,1.75,32.12245,3189.96,49.36093,0,19.40168,1,1,2232.972,2232.655,431.2419,124.3222,555.5641,2,53.05081,2.513302,0,0,500,0,1531.737,0.7658684,0.8859411,0.3172331,0,250,0.3172331,1801.413,0,0,0,0,19.40168,473.4353,381.936,91.49928,510.3718,0,1020.744,0,4.263256e-14,2.065015e-13,4.263256e-14,49.36093,0,0,0,500,6.203175,0,6.927792e-14
mpc,2026-01-28 02:00:00,2216,2,31.87895,3183.488,48.91502,0,33.79255,1,1,2228.441,2228.124,439.7494,126.8773,566.6268,2,63.09982,3.526926,0,0,500,0,1656.496,0.8282479,0.9645123,0.3172331,0,250,0.3172331,1788.375,0,0,0,0,33.79255,469.8067,377.0305,92.77618,511.0321,0,1022.064,0,-1.421085e-14,-8.85958e-14,4.263256e-14,48.91502,0,0,0,500,17.71173,0,1.065814e-14
mpc,2026-01-28 02:15:00,2217,2.25,31.7269,3185.52,37.76166,0,17.07527,1,1,2229.864,2229.547,432.3612,124.4263,556.7876,2,56.32403,0.4635287,0,0,500,0,1781.235,0.8906175,1.043071,0.3172331,0,250,0.3172331,1797.185,0,0,0,0,17.07527,468.4547,377.5567,90.89806,505.5702,0,1011.14,0,0,3.190781e-13,4.263256e-14,37.76166,0,0,0,500,19.0259,0,-1.421085e-14
mpc,2026-01-28 02:30:00,2218,2.5,31.59548,3174.973,23.91266,0,19.2752,1,1,2222.481,2222.164,416.9885,119.9697,536.9581,2,60.63626,0.1402101,0,0,476.1817,0,1900,0.95,1.121618,0.3172331,0,250,0.3172331,1805.175,0,0,0,0,19.2752,465.4901,378.087,87.40307,502.0938,0,1004.188,0,2.842171e-14,4.662937e-15,4.263256e-14,23.91266,0,0,0,476.1817,36.8638,0,1.421085e-14
