controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-28 02:45:00,2219,2.75,31.26276,3212.455,27.3241,0,21.02889,1,1,2248.718,2248.401,0,0,0,0,0,0,0,0,0,27.3241,1892.87,0.9464349,1.196402,0.3172331,0,250,0.3172331,2248.401,0,0,0,0,21.02889,467.4024,467.3365,0.06593779,471.7074,0,943.4148,0,0,-2.255973e-13,4.263256e-14,27.3241,0,0,58.93859,0,0,0,0
mpc,2026-01-28 03:00:00,2220,3,30.8425,3231.277,45.75187,3.413278,40.18849,1,1,2261.894,2261.577,0,0,0,0,0,0,0,0,0,49.16515,1880.281,0.9401403,1.191912,0.3172331,0,250,0.3172331,2261.577,0,0,0,0,40.18849,465.6667,465.6014,0.06531025,473.8752,0,947.7503,0,0,-1.74083e-13,4.263256e-14,45.75187,3.413278,0,67.84163,0,0,0,0
mpc,2026-01-28 03:15:00,2221,3.25,30.48131,3277.734,40.40895,2.652001,65.0826,1,1,2294.414,2294.097,0,0,0,0,0,0,0,0,0,43.06095,1869.219,0.9346097,1.183985,0.3172331,0,250,0.3172331,2294.097,0,0,0,0,65.0826,468.5293,468.4645,0.06478037,481.7546,0,963.5093,0,0,2.600142e-13,4.263256e-14,40.40895,2.652001,0,67.51168,0,0,0,0
mpc,2026-01-28 03:30:00,2222,3.5,30.42621,3247.888,65.85366,0.08309605,47.80595,1,1,2273.522,2273.204,0,0,0,0,0,0,0,0,0,64.52323,1852.794,0.9263972,1.17702,0.3172331,0,250,0.3172331,2273.204,0,0,1.413524,0,47.80595,463.689,463.6243,0.06470029,473.3745,0,949.1872,0,0,3.841372e-14,4.263256e-14,64.44013,0.08309605,0,70.61658,0,0,0,4.649059e-15
mpc,2026-01-28 03:45:00,2223,3.75,30.28454,3307.18,75.37175,0,40.29731,1,1,2315.026,2314.709,212.1268,61.19199,273.3188,1,75.64135,1.595606,0,0,189.9894,0,1900,0.95,1.166677,0.3172331,0,250,0.3172331,2102.582,0,0,0,0,40.29731,470.6581,427.467,43.19109,496.8516,0,993.7033,0,7.105427e-15,4.662937e-15,4.263256e-14,75.37175,0,0,0,196.0818,7.957591,0,1.421085e-14
mpc,2026-01-28 04:00:00,2224,4,29.93991,3285.711,77.36691,0,38.11518,1,1,2299.998,2299.68,0,0,0,0,0,0,0,0,0,75.61194,1880.798,0.940399,1.196402,0.3172331,0,250,0.3172331,2299.68,0,0,1.75497,0,38.11518,464.0263,463.9623,0.06400202,471.6521,0,946.3315,0,0,1.438849e-13,4.263256e-14,75.61194,0,0,77.84933,0,0,0,0
mpc,2026-01-28 04:15:00,2225,4.25,29.78156,3289.472,84.444,1.638772,34.91921,1,1,2302.631,2302.313,0,0,0,0,0,0,0,0,0,86.08277,1858.981,0.9294906,1.184311,0.3172331,0,250,0.3172331,2302.313,0,0,0,0,34.91921,462.9308,462.867,0.0637779,469.8873,0,939.7746,0,0,3.885781e-13,4.263256e-14,84.444,1.638772,0,91.70267,0,0,0,-2.220446e-15
mpc,2026-01-28 04:30:00,2226,4.5,29.46023,3340.087,111.5322,0,32.54065,1,1,2338.061,2337.744,0,0,0,0,0,0,0,0,0,109.6083,1831.286,0.9156432,1.170573,0.3172331,0,250,0.3172331,2337.744,0,0,1.923956,0,32.54065,466.7371,466.6738,0.06332788,473.1697,0,949.6582,0,0,1.036948e-13,4.263256e-14,109.6083,0,0,110.3312,0,0,0,0
mpc,2026-01-28 04:45:00,2227,4.75,29.37672,3359.559,128.1803,0,15.19911,1,1,2351.691,2351.374,0,0,0,0,0,0,0,0,0,127.1466,1799.211,0.8996057,1.153134,0.3172331,0,250,0.3172331,2351.374,0,0,1.033611,0,15.19911,468.5987,468.5355,0.06321196,471.564,0,944.9111,0,0,4.085621e-13,4.263256e-14,127.1466,0,0,127.6411,0,0,0,0
mpc,2026-01-28 05:00:00,2228,5,29.23209,3307.851,155.7857,0,25.77147,1,1,2315.496,2315.179,0,0,0,0,0,0,0,0,0,151.8615,1760.963,0.8804814,1.132937,0.3172331,0,250,0.3172331,2315.179,0,0,3.924221,0,25.77147,459.9284,459.8654,0.0630122,464.9844,0,936.7381,0,0,-1.483258e-13,4.263256e-14,151.8615,0,0,152.533,0,0,0,0
mpc,2026-01-28 05:15:00,2229,5.25,29.14593,3331.474,206.1713,0,20.8694,1,1,2332.032,2331.714,0,0,0,0,0,0,0,0,0,193.3089,1712.358,0.8561792,1.108853,0.3172331,0,250,0.3172331,2331.714,0,0,12.86243,0,20.8694,462.3425,462.2796,0.0628938,466.4171,0,955.0219,0,0,-1.19238e-13,4.263256e-14,193.3089,0,0,194.4212,0,0,0,0
mpc,2026-01-28 05:30:00,2230,5.5,29.13934,3370.286,252.6336,0,13.0528,1,1,2359.2,2358.883,0,0,0,0,0,0,0,0,0,240.2972,1652.015,0.8260073,1.078247,0.3172331,0,250,0.3172331,2358.883,0,0,12.33636,0,13.0528,467.6617,467.5988,0.06288477,470.1863,0,961.6527,0,0,3.514966e-13,4.263256e-14,240.2972,0,0,242.9066,0,0,0,0
mpc,2026-01-28 05:45:00,2231,5.75,29.18455,3374.927,293.7475,0,9.314979,1,1,2362.449,2362.132,0,0,0,0,0,0,0,0,0,287.9531,1579.766,0.7898831,1.040249,0.3172331,0,250,0.3172331,2362.132,0,0,5.794377,0,9.314979,468.7678,468.7049,0.06294683,470.5532,0,951.1017,0,0,7.505108e-14,4.263256e-14,287.9531,0,0,290.033,0,0,0,0
mpc,2026-01-28 06:00:00,2232,6,29.23031,3386.922,334.8186,0,29.93235,1,1,2370.846,2370.528,0,0,0,0,0,0,0,0,0,325.4135,1498.164,0.7490821,0.9947556,0.3172331,0,250,0.3172331,2370.528,0,0,9.405113,0,29.93235,470.9043,470.8413,0.06300976,476.7865,0,969.7969,0,0,4.198863e-13,4.263256e-14,325.4135,0,0,328.9675,0,0,0,0
mpc,2026-01-28 06:15:00,2233,6.25,29.45293,3356.503,386.1026,3.228176,30.93432,1,1,2349.552,2349.235,0,0,0,0,0,0,0,0,0,371.5645,1405.037,0.7025186,0.943372,0.3172331,0,250,0.3172331,2349.235,0,0,16.47761,1.288702,30.93432,468.9559,468.8925,0.06331773,475.0668,0,980.7806,0,0,2.015055e-13,4.263256e-14,369.625,1.939473,0,371.5645,0,0,0,-2.531308e-14
mpc,2026-01-28 06:30:00,2234,6.5,29.83386,3359.405,421.5759,0,21.70496,1,1,2351.583,2351.266,698.1957,200.8831,899.0788,2,404.1246,0.3165897,0,0,494.6376,0,1528.475,0.7642377,0.8847313,0.3172331,0,250,0.3172331,1653.07,0,0,17.45136,0,21.70496,473.3198,332.7251,140.5946,537.9769,0,1106.057,0,0,-3.180789e-13,4.263256e-14,404.1246,0,0,0,494.6376,0.3165897,0,-2.309264e-14
mpc,2026-01-28 06:45:00,2235,6.75,30.02513,3352.674,446.0582,0,31.29402,1,1,2346.871,2346.554,726.2086,209.0114,935.2201,2,434.2461,0.9739401,0,0,500,0,1653.235,0.8266174,0.9624586,0.3172331,0,250,0.3172331,1620.346,0,0,11.8121,0,31.29402,474.3804,327.5255,146.8549,542.8625,0,1106.101,0,5.684342e-14,5.77316e-15,4.263256e-14,434.2461,0,0,0,500,0.9739401,0,5.77316e-14
mpc,2026-01-28 07:00:00,2236,7,30.09549,3328.277,435.2285,0,19.85871,1,1,2329.794,2329.476,339.2902,97.60337,436.8936,1,436.8936,0,0,0,0,0,1652.975,0.8264873,1.041018,0.3172331,0,250,0.3172331,1990.186,0,0,0,0,19.85871,471.6662,402.9128,68.75346,504.5365,0,1009.073,0,0,-3.996803e-15,4.263256e-14,435.2285,0,0,3.800838,0,1.665132,0,0
mpc,2026-01-28 07:15:00,2237,7.25,30.30441,3326.06,431.352,0,36.34683,1,1,2328.242,2327.925,330.3823,95.04083,425.4231,1,425.4231,0,0,0,0,0,1652.714,0.8263572,1.040854,0.3172331,0,250,0.3172331,1997.542,0,0,5.928843,0,36.34683,473.5553,406.2923,67.26299,508.7259,0,1027.679,0,1.421085e-14,4.185541e-13,4.263256e-14,425.4231,0,0,4.900019,0,0,0,0
mpc,2026-01-28 07:30:00,2238,7.5,30.33487,3337.249,414.4193,0,40.05005,1,1,2336.074,2335.757,703.0402,202.4898,905.53,2,411.9079,2.320992,0,0,491.3011,0,1775.279,0.8876397,1.04069,0.3172331,0,250,0.3172331,1632.717,0,0,2.511389,0,40.05005,475.4725,332.3148,143.1577,542.9561,0,1090.244,0,-5.684342e-14,4.123368e-13,4.263256e-14,411.9079,0,0,0,491.3011,2.320992,0,1.24345e-14
mpc,2026-01-28 07:45:00,2239,7.75,30.36875,3339.439,380.5265,0,56.39606,1,1,2337.607,2337.29,682.4504,196.8097,879.2601,2,374.6543,4.6058,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1654.84,0,0,5.872202,0,56.39606,476.1457,337.0732,139.0725,545.3701,0,1100.87,0,-2.842171e-14,1.250111e-13,4.263256e-14,374.6543,0,0,0,500,4.6058,0,0
mpc,2026-01-28 08:00:00,2240,8,30.41254,3346.84,339.8959,256.2528,85.86956,1,1,2342.788,2342.471,241.1644,69.37559,310.54,1,310.54,0,0,0,0,244.1421,1838.665,0.9193327,1.196402,0.3172331,0,250,0.3172331,2101.306,0,0,13.3225,28.14421,85.86956,477.6695,428.4339,49.23554,515.3174,0,1102.165,0,0,2.196021e-13,4.263256e-14,326.5734,228.1086,0,244.1421,0,0,0,-5.684342e-14
mpc,2026-01-28 08:15:00,2241,8.25,30.62281,3358.473,279.7707,262.588,79.63247,1,1,2350.931,2350.614,224.9346,64.70676,289.6413,1,289.6413,0,0,0,0,226.245,1781.815,0.8909074,1.157781,0.3172331,0,250,0.3172331,2125.679,0,0,0,36.34305,79.63247,481.6011,435.457,46.14406,516.4769,0,1095.646,0,0,-4.216627e-13,4.263256e-14,279.7707,226.245,0,226.245,0,9.870601,0,-5.684342e-14
mpc,2026-01-28 08:30:00,2242,8.5,30.96829,3426.358,234.5727,261.9285,65.23798,1,1,2398.45,2398.133,188.5911,54.25188,242.843,1,242.843,0,0,0,0,232.8996,1723.309,0.8616547,1.121983,0.3172331,0,250,0.3172331,2209.542,0,0,0,29.02893,65.23798,495.1908,456.1882,39.00255,523.9093,0,1097.893,0,-7.105427e-15,-4.365397e-13,4.263256e-14,234.5727,232.8996,0,232.8996,0,8.270285,0,0
mpc,2026-01-28 08:45:00,2243,8.75,31.45152,3486.456,172.3941,271.107,84.37807,1,1,2440.519,2440.202,157.7134,45.36931,203.0828,1,203.0828,0,0,0,0,235.8529,1664.075,0.8320374,1.085143,0.3172331,0,250,0.3172331,2282.488,0,0,0,35.25407,84.37807,509.4676,476.4781,32.9895,539.4616,0,1139.736,0,0,3.130829e-14,4.263256e-14,172.3941,235.8529,0,235.8529,0,30.68861,0,2.842171e-14
mpc,2026-01-28 09:00:00,2244,9,31.82468,3563.747,148.0394,273.6897,98.62498,1,1,2494.623,2494.306,129.6715,37.30251,166.974,1,166.974,0,0,0,0,238.978,1604.068,0.8020342,1.047844,0.3172331,0,250,0.3172331,2364.634,0,0,0,34.71168,98.62498,525.2629,497.8927,27.37017,555.9615,0,1171.801,0,-1.421085e-14,3.708145e-13,4.263256e-14,148.0394,238.978,0,238.978,0,18.93465,0,0
mpc,2026-01-28 09:15:00,2245,9.25,32.12425,3546.065,116.5567,271.276,105.0565,1,1,2482.246,2481.928,114.5768,35.42325,150,1,126.832,0,23.168,0,0,243.2816,1542.995,0.7714977,1.010058,0.3172331,0,250,0.3172331,2367.352,16.28724,0,0,27.99443,88.76923,526.3085,501.9476,24.36088,556.1925,0,1160.675,0,-1.421085e-14,5.107026e-14,4.263256e-14,116.5567,243.2816,16.28724,243.2816,0,10.27533,0,-4.263256e-14
mpc,2026-01-28 09:30:00,2246,9.5,32.25185,3565.343,97.41531,273.2932,102.6748,1,1,2495.74,2495.423,112.5571,37.44291,150,1,102.3695,0,47.63046,0,0,245.3112,1481.425,0.7407124,0.9716016,0.3172331,0,250,0.3172331,2382.865,33.43588,0,0,27.98206,69.23893,530.7492,506.7451,24.00409,558.9125,0,1166.094,0,-7.105427e-15,-1.59428e-13,4.263256e-14,97.41531,245.3112,33.43588,245.3112,0,4.954235,0,0
mpc,2026-01-28 09:45:00,2247,9.75,32.48888,3578.501,89.31046,280.2917,114.7816,1,1,2504.951,2504.633,110.9472,39.05282,150,1,82.87007,0,67.12993,0,0,249.1687,1418.899,0.7094497,0.9328314,0.3172331,0,250,0.3172331,2393.686,46.99692,0,6.440389,31.12291,67.78471,535.6782,511.8846,23.79365,565.433,0,1195.663,0,-7.105427e-15,-2.926548e-13,4.263256e-14,82.87007,249.1687,46.99692,249.1687,0,0,0,0
mpc,2026-01-28 10:00:00,2248,10,32.79408,3574.989,83.43591,282.831,139.9257,1,1,2502.493,2502.175,0,0,0,0,0,0,0,0,0,311.2603,1340.861,0.6704305,0.8934601,0.3172331,0,250,0.3172331,2502.175,0,0,21.3796,33.62703,139.9257,539.0223,538.954,0.06833016,569.0932,0,1233.073,0,0,1.419975e-13,4.263256e-14,62.05631,249.204,0,311.2603,0,0,0,0
mpc,2026-01-28 10:15:00,2249,10.25,33.01829,3569.712,71.16832,290.2476,138.5039,1,1,2498.798,2498.481,108.7359,41.26413,150,1,56.08633,0,93.91367,0,0,247.6008,1278.75,0.6393748,0.8443205,0.3172331,0,250,0.3172331,2389.745,65.35017,0,15.08199,42.64681,73.15368,541.1011,517.4863,23.61485,574.5914,0,1248.765,0,-7.105427e-15,4.011236e-13,4.263256e-14,56.08633,247.6008,65.35017,247.6008,0,0,0,0
mpc,2026-01-28 10:30:00,2250,10.5,33.50639,3613.838,69.612,293.4461,171.0208,1,1,2529.686,2529.369,108.4219,41.57812,150,1,52.2833,0,97.7167,0,0,247.9572,1216.559,0.6082795,0.8052099,0.3172331,0,250,0.3172331,2420.947,67.61496,0,17.3287,45.48896,103.4058,554.2334,530.4096,23.82385,594.6431,0,1297.647,0,-7.105427e-15,-7.771561e-15,4.263256e-14,52.2833,247.9572,67.61496,247.9572,0,0,0,0
mpc,2026-01-28 10:45:00,2251,10.75,33.64658,3653.811,56.84599,291.6228,181.8741,0,1,2557.668,2557.351,108.5789,41.42113,150,1,54.18474,0,95.81525,0,0,246.6941,1154.694,0.577347,0.7660494,0.3172331,0,250,0.3172331,2448.772,66.1918,0,2.66124,44.92876,115.6823,562.2637,538.3246,23.93912,0,605.1767,3410.565,0,0,4.022338e-13,4.263256e-14,54.18474,246.6941,66.1918,246.6941,0,0,0,2.842171e-14
mpc,2026-01-28 11:00:00,2252,11,33.8056,3717.306,61.94124,298.0274,218.7844,0,0,2602.114,2601.797,0,0,0,0,0,0,0,0,0,299.2075,1079.71,0.5398552,0.7270939,0.3172331,0,250,0.3172331,2601.797,0,0,11.09488,49.66634,218.7844,574.2426,574.1726,0.07000799,0,622.4546,3528.314,0,0,-2.817746e-13,4.263256e-14,50.84635,248.3611,0,299.2075,0,0,0,0
mpc,2026-01-28 11:15:00,2253,11.25,34.11058,3687.659,64.06179,294.3954,243.6195,0,0,2581.362,2581.044,0,0,0,0,0,0,0,0,0,305.8059,1003.089,0.5015445,0.6798778,0.3172331,0,250,0.3172331,2581.044,0,0,8.96589,43.68547,243.6195,573.9119,573.8414,0.07053016,0,628.0051,3544.851,0,0,1.575406e-13,4.263256e-14,55.0959,250.71,0,305.8059,0,0,0,0
mpc,2026-01-28 11:30:00,2254,11.5,34.62749,3733.267,59.80507,293.6644,284.0364,0,0,2613.287,2612.97,0,0,0,0,0,0,0,0,0,301.9877,927.4341,0.4637171,0.6316304,0.3172331,0,250,0.3172331,2612.97,0,0,7.90962,43.57213,284.0364,588.4489,588.3774,0.0714332,0,652.3355,3676.652,0,0,3.019807e-14,4.263256e-14,51.89545,250.0923,0,301.9877,0,0,0,2.842171e-14
mpc,2026-01-28 11:45:00,2255,11.75,34.64404,3721.007,48.80736,297.8085,316.3934,0,0,2604.705,2604.388,307.0778,135.375,442.4528,1,0,0,442.4528,0,0,303.8388,851.3284,0.4256642,0.5839917,0.3172331,0,250,0.3172331,2297.31,302.1279,0,0,42.77703,14.26555,586.7569,517.5106,69.24629,0,656.0991,3682.336,0,0,2.073897e-13,4.263256e-14,48.80736,255.0315,302.1279,316.5609,0,0,0,0
mpc,2026-01-28 12:00:00,2256,12,34.78881,3699.4,45.64228,303.5798,328.457,0,0,2589.58,2589.262,322.6959,142.2602,464.9561,1,0,0,464.9561,0,0,298.355,776.6056,0.3883028,0.536069,0.3172331,0,250,0.3172331,2266.567,316.9557,0,0,50.86706,11.50128,585.4498,512.4233,73.02651,0,657.2837,3702.806,0,0,-1.012523e-13,4.263256e-14,45.64228,252.7128,316.9557,320.191,0,0,0,-2.842171e-14
mpc,2026-01-28 12:15:00,2257,12.25,35.21049,3734.326,47.97664,300.9077,360.2989,0,0,2614.028,2613.711,347.1625,153.0463,500.2087,2,0,0,500.2087,0,0,304.3401,700.3983,0.3501992,0.4890172,0.3172331,0,250,0.3172331,2266.548,339.2996,0,0,44.54422,20.99929,597.2401,517.8497,79.39044,0,675.6938,3793.155,0,-2.842171e-14,-1.953993e-14,4.263256e-14,47.97664,256.3635,339.2996,314.7133,0,0,0,0
mpc,2026-01-28 12:30:00,2258,12.5,35.37069,3738.408,48.83736,298.3665,395.4357,0,0,2616.886,2616.569,372.2857,164.1218,536.4076,2,0,0,536.4076,0,0,303.249,624.4758,0.3122379,0.4410306,0.3172331,0,250,0.3172331,2244.283,363.1664,0,0,43.95486,32.26934,600.31,514.8354,85.47461,0,686.3598,3850.801,0,-5.684342e-14,-1.941225e-13,4.263256e-14,48.83736,254.4116,363.1664,317.6112,0,0,0,-2.842171e-14
mpc,2026-01-28 12:45:00,2259,12.75,35.88382,3786.698,43.68319,301.2683,417.2945,0,0,2650.689,2650.371,394.6459,173.9793,568.6251,2,0,0,568.6251,0,0,296.2819,550.3071,0.2751535,0.3932233,0.3172331,0,250,0.3172331,2255.725,382.6446,0,0,48.66962,34.6499,616.041,524.2485,91.79255,0,706.2806,3968.499,0,0,4.62963e-14,4.263256e-14,43.68319,252.5987,382.6446,315.6629,0,0,0,0
mpc,2026-01-28 13:00:00,2260,13,36.01303,3735.415,45.9091,299.9508,459.3248,0,0,2614.791,2614.473,418.5909,184.5354,603.1264,2,0,0,603.1264,0,0,301.5308,474.8377,0.2374189,0.3465203,0.3172331,0,250,0.3172331,2195.882,405.238,0,0,44.32913,54.08676,609.712,512.0318,97.68023,0,709.1791,3976.953,0,-2.842171e-14,9.453549e-14,4.263256e-14,45.9091,255.6217,405.238,319.266,0,0,0,0
mpc,2026-01-28 13:15:00,2261,13.25,36.38362,3772.104,52.58841,300.0402,496.3138,0,0,2640.473,2640.156,437.6191,192.924,630.543,2,0,0,630.543,0,0,308.4718,397.645,0.1988225,0.2989984,0.3172331,0,250,0.3172331,2202.537,421.7898,0,0,44.15679,74.52396,621.6093,518.5121,103.0972,0,728.9802,4085.561,0,-5.684342e-14,-3.369527e-14,4.263256e-14,52.58841,255.8834,421.7898,315.8868,0,0,0,0
mpc,2026-01-28 13:30:00,2262,13.5,36.59379,3745.358,45.25937,302.4353,522.5121,0,0,2621.751,2621.434,478.363,207.5352,685.8981,2,28.16698,0,657.7311,0,0,274.6388,328.9227,0.1644614,0.2503912,0.3172331,0,250,0.3172331,2143.071,438.8709,0,0,44.88893,83.64122,620.5792,507.2736,113.3056,0,734.607,4117.772,0,0,1.010858e-13,4.263256e-14,45.25937,257.5464,438.8709,287.1327,0,0,0,0
mpc,2026-01-28 13:45:00,2263,13.75,36.8669,3729.098,39.54659,297.1521,526.4906,1,0,2610.368,2610.051,521.3905,222.7735,744.164,2,59.52525,0,684.6388,0,0,256.2066,264.8193,0.1324097,0.2071178,0.3172331,0,250,0.3172331,2088.661,455.3291,0,0,40.94549,71.1615,622.3104,497.9355,124.3748,737.6739,0,1545.979,0,-5.684342e-14,5.750955e-14,4.263256e-14,39.54659,256.2066,455.3291,256.2066,0,19.97866,0,-3.552714e-14
mpc,2026-01-28 14:00:00,2264,14,36.93533,3679.936,35.91222,294.909,519.5065,1,1,2575.955,2575.638,533.6643,229.0101,762.6743,2,52.58402,0,710.0903,0,0,255.4284,200.9205,0.1004603,0.1667528,0.3172331,0,250,0.3172331,2041.974,471.8673,0,0,39.48058,47.63912,615.2103,487.6806,127.5297,728.0682,0,1524.24,0,-2.842171e-14,-2.509104e-14,4.263256e-14,35.91222,255.4284,471.8673,259.1105,0,16.6718,0,1.421085e-14
mpc,2026-01-28 14:15:00,2265,14.25,36.92136,3708.843,41.65297,295.2831,550.5667,1,1,2596.19,2595.873,1117.329,426.4341,1543.763,4,61.21225,251.7301,736.048,0,494.7729,0,324.5821,0.1622911,0.1265167,0.3172331,0,250,0.3172331,1478.544,489.1989,0,0,43.55304,61.36779,619.8155,352.9882,266.8273,794.0732,0,1663.275,0,-5.684342e-14,3.66096e-14,4.263256e-14,41.65297,251.7301,489.1989,0,494.7729,19.55928,0,1.421085e-14
mpc,2026-01-28 14:30:00,2266,14.5,37.20896,3703.644,51.98153,298.3837,554.699,1,1,2592.551,2592.233,598.9444,255.8861,854.8305,2,68.57846,0,786.252,0,0,248.1338,262.4976,0.1312488,0.2043846,0.3172331,0,250,0.3172331,1993.289,520.757,0,0,50.24991,33.94208,623.657,479.5002,144.1568,743.5513,0,1573.784,0,8.526513e-14,2.839395e-14,4.263256e-14,51.98153,248.1338,520.757,248.1338,0,16.59693,0,-2.842171e-14
mpc,2026-01-28 14:45:00,2267,14.75,37.31338,3740.397,63.59763,295.8455,566.4247,1,1,2618.278,2617.961,604.5755,258.9455,863.521,2,63.72833,0,799.7927,0,0,246.1447,200.9201,0.10046,0.1652909,0.3172331,0,250,0.3172331,2013.385,529.0573,0,0,49.70076,37.36746,631.5909,485.6763,145.9145,753.6358,0,1593.005,0,1.136868e-13,-1.834644e-14,4.263256e-14,63.59763,246.1447,529.0573,246.1447,0,0.1307001,0,-1.421085e-14
mpc,2026-01-28 15:00:00,2268,15,37.35541,3741.546,65.57043,289.6303,563.8578,1,1,2619.082,2618.765,1175.363,452.0354,1627.398,4,55.84048,246.2216,825.3362,0,500,0,325.8885,0.1629442,0.1265164,0.3172331,0,250,0.3172331,1443.402,545.6765,0,9.729952,43.40872,18.18128,632.4904,348.5717,283.9187,804.9978,0,1701.66,0,5.684342e-14,2.059464e-14,4.263256e-14,55.84048,246.2216,545.6765,0,500,0,0,1.136868e-13
mpc,2026-01-28 15:15:00,2269,15.25,37.36146,3706.637,62.3481,288.6221,569.6403,1,1,2594.646,2594.328,610.7417,262.567,873.3087,2,56.13608,0,817.1726,0,0,246.4184,264.2326,0.1321163,0.2052072,0.3172331,0,250,0.3172331,1983.587,540.2396,0,6.21202,42.20366,29.4007,626.6898,479.0995,147.5902,748.7678,0,1581.053,0,0,-1.576517e-14,4.263256e-14,56.13608,246.4184,540.2396,246.4184,0,0,0,2.842171e-14
mpc,2026-01-28 15:30:00,2270,15.5,37.36329,3673.846,56.62258,287.2596,569.0413,1,1,2571.693,2571.375,1088.197,411.803,1500,3,71.01754,246.6991,682.2834,0,500,0,389.191,0.1945955,0.1663834,0.3172331,0,250,0.3172331,1483.178,451.0532,0,0,40.56052,117.9881,621.1761,358.2524,262.9238,798.5546,0,1667.076,0,5.684342e-14,-1.073308e-13,4.263256e-14,56.62258,246.6991,451.0532,0,500,14.39495,0,-9.947598e-14
mpc,2026-01-28 15:45:00,2271,15.75,37.66412,3641.933,69.27031,280.492,572.9891,1,1,2549.353,2549.036,653.496,279.0009,932.4969,2,76.43149,0,856.0654,0,0,246.9491,327.3924,0.1636962,0.2450678,0.3172331,0,250,0.3172331,1895.54,563.8792,0,0,33.54291,9.10983,620.7417,461.5448,159.1969,742.7638,0,1543.389,0,0,-2.589595e-14,4.263256e-14,69.27031,246.9491,563.8792,246.9491,0,7.161181,0,1.421085e-14
mpc,2026-01-28 16:00:00,2272,16,37.65105,3607.387,79.66229,282.5021,566.7968,1,1,2525.171,2524.854,1194.392,457.2825,1651.674,4,82.25098,242.7022,826.721,0,500,0,452.3409,0.2261704,0.2061542,0.3172331,0,250,0.3172331,1330.462,544.6368,0,0,39.79995,22.15998,614.6385,323.8407,290.7977,786.5171,0,1641.689,0,5.684342e-14,-4.385381e-15,4.263256e-14,79.66229,242.7022,544.6368,0,500,2.588695,0,7.105427e-14
mpc,2026-01-28 16:15:00,2273,16.25,37.6734,3623.882,88.76577,272.9675,554.8788,1,1,2536.718,2536.4,1179.495,450.3297,1629.824,4,85.49082,241.8928,802.4406,0,500,0,577.2697,0.2886348,0.2848324,0.3172331,0,250,0.3172331,1356.906,528.4977,0,3.274947,31.07469,26.38113,617.8186,330.475,287.3436,787.2298,0,1633.713,0,1.705303e-13,-2.436384e-13,4.263256e-14,85.49082,241.8928,528.4977,0,500,0,0,1.136868e-13
mpc,2026-01-28 16:30:00,2274,16.5,38.00676,3591.098,116.5615,276.3227,542.7557,1,1,2513.768,2513.451,1162.214,441.4798,1603.694,4,95.84712,238.7147,769.1324,0,500,0,702.1788,0.3510894,0.3634983,0.3172331,0,250,0.3172331,1351.237,504.5092,0,20.71437,37.60799,38.2465,617.7464,332.0599,285.6865,782.9386,0,1666.483,0,-5.684342e-14,-1.39333e-14,4.263256e-14,95.84712,238.7147,504.5092,0,500,0,0,0
mpc,2026-01-28 16:45:00,2275,16.75,38.00785,3573.743,125.7177,272.3582,541.6346,1,1,2501.62,2501.303,1172.838,444.1166,1616.955,4,113.0524,240.561,763.3415,0,500,0,827.0683,0.4135341,0.4421517,0.3172331,0,250,0.3172331,1328.465,500.7041,0,12.66527,31.79724,40.93055,614.7792,326.4734,288.3058,780.6488,0,1637.995,0,-1.136868e-13,-1.915135e-13,4.263256e-14,113.0524,240.561,500.7041,0,500,0,0,-5.684342e-14
mpc,2026-01-28 17:00:00,2276,17,38.04849,3571.899,152.5588,264.6222,516.2657,1,1,2500.329,2500.012,1170.616,439.0524,1609.668,4,147.3861,237.2624,725.0195,0,500,0,951.9381,0.475969,0.5207928,0.3172331,0,250,0.3172331,1329.397,475.3315,0,5.172669,27.35982,40.93418,615.1377,327.0617,288.076,776.1848,0,1608.488,0,1.136868e-13,8.648637e-14,4.263256e-14,147.3861,237.2624,475.3315,0,500,0,0,0
mpc,2026-01-28 17:15:00,2277,17.25,38.1207,3559.025,168.7492,268.8071,491.9275,1,1,2491.318,2491,1166.179,433.5597,1599.739,4,177.1179,236.2541,686.3666,0,500,0,1076.788,0.5383941,0.5994214,0.3172331,0,250,0.3172331,1324.821,449.5938,0,0,32.553,42.33378,614.1207,326.5743,287.5464,770.5694,0,1597.293,0,5.684342e-14,1.199041e-14,4.263256e-14,168.7492,236.2541,449.5938,0,500,8.368666,0,1.136868e-13
mpc,2026-01-28 17:30:00,2278,17.5,38.08884,3553.738,202.9429,265.9716,463.7946,1,1,2487.617,2487.299,1190.852,440.6865,1631.539,4,208.6437,229.9891,692.9059,0,500,0,1201.619,0.6008094,0.6780378,0.3172331,0,250,0.3172331,1296.447,454.0538,0,0,35.98254,9.740806,612.6792,319.3041,293.3751,762.3897,0,1586.849,0,-1.136868e-13,-1.656453e-13,4.263256e-14,202.9429,229.9891,454.0538,0,500,5.700813,0,-2.842171e-14
mpc,2026-01-28 17:45:00,2279,17.75,37.98949,3562.013,239.744,260.6266,441.2913,1,1,2493.409,2493.092,1177.32,431.1893,1608.509,4,238.3306,230.3546,639.824,0,500,0,1326.43,0.6632148,0.7566417,0.3172331,0,250,0.3172331,1315.772,419.7783,0,1.4134,30.27202,21.513,612.4573,323.1938,289.2636,759.6673,0,1573.992,0,5.684342e-14,-4.92939e-14,4.263256e-14,238.3306,230.3546,419.7783,0,500,0,0,0
mpc,2026-01-28 18:00:00,2280,18,38.13012,3559.028,263.3745,0,428.597,0,1,2491.319,2491.002,1021.884,358.7282,1380.613,3,271.4303,0.2873791,608.8949,0,500,0,1451.221,0.7256104,0.8352332,0.3172331,0,250,0.3172331,1469.118,398.8013,0,0,0,29.79571,614.278,362.2364,252.0415,0,728.3113,4005.712,0,-5.684342e-14,-3.108624e-15,4.263256e-14,263.3745,0,398.8013,0,500,8.343098,0,-7.105427e-14
mpc,2026-01-28 18:15:00,2281,18.25,38.12659,3511.001,317.4322,0,407.9846,0,1,2457.701,2457.384,1031.38,359.4057,1390.786,3,300.926,1.699137,588.1608,0,500,0,1575.992,0.7879961,0.9138124,0.3172331,0,250,0.3172331,1426.003,385.2378,0,16.50625,0,22.7468,605.9308,351.5723,254.3586,0,716.586,3969.696,0,1.136868e-13,-2.433609e-13,4.263256e-14,300.926,0,385.2378,0,500,1.699137,0,7.482903e-14
mpc,2026-01-28 18:30:00,2282,18.5,37.98227,3497.447,354.0315,0,374.6571,0,0,2448.213,2447.895,380.45,167.721,548.1711,2,0,0,548.1711,0,0,336.0064,1491.743,0.7458713,0.9923792,0.3172331,0,250,0.3172331,2067.445,359.678,0,18.02512,0,14.97915,601.2383,507.7285,93.50979,0,679.1282,3766.298,0,0,7.149836e-14,4.263256e-14,336.0064,0,359.678,338.1502,0,0,0,0
mpc,2026-01-28 18:45:00,2283,18.75,37.72442,3444.323,362.7025,0,344.2821,0,0,2411.026,2410.709,333.5481,147.0444,480.5924,1,0,0,480.5924,0,0,362.7025,1400.832,0.7004161,0.9393284,0.3172331,0,250,0.3172331,2077.161,316.3282,0,0,0,27.95389,588.0101,506.5858,81.42432,0,660.4477,3632.462,0,-2.842171e-14,-1.659783e-13,4.263256e-14,362.7025,0,316.3282,371.9643,0,0,0,0
mpc,2026-01-28 19:00:00,2284,19,37.48267,3429.483,384.8272,0,329.8638,0,0,2400.638,2400.321,303.8137,133.936,437.7496,1,0,0,437.7496,0,0,380.3093,1305.534,0.6527671,0.8820835,0.3172331,0,250,0.3172331,2096.507,288.9755,0,4.517892,0,40.88834,581.704,508.0093,73.69464,0,651.853,3592.985,0,0,-2.348122e-13,4.263256e-14,380.3093,0,288.9755,382.673,0,0,0,0
mpc,2026-01-28 19:15:00,2285,19.25,37.24464,3433.494,401.9106,0,315.2938,0,0,2403.446,2403.128,273.1179,120.4038,393.5217,1,0,0,393.5217,0,0,400.2703,1205.261,0.6026306,0.8220758,0.3172331,0,250,0.3172331,2130.011,260.5282,0,1.640364,0,54.76553,578.7127,512.8738,65.83898,0,646.4642,3558.383,0,1.421085e-14,-2.962075e-13,4.263256e-14,400.2703,0,260.5282,401.9218,0,0,0,0
mpc,2026-01-28 19:30:00,2286,19.5,36.84612,3412.979,412.5647,0.4480632,264.1631,0,0,2389.085,2388.768,244.4495,107.7653,352.2149,1,0,0,352.2149,0,0,409.9153,1102.593,0.5512963,0.7589353,0.3172331,0,250,0.3172331,2144.318,234.3043,0,3.097485,0,29.85885,569.2463,510.9258,58.32047,0,625.8056,3447.274,0,-1.421085e-14,2.351452e-13,4.263256e-14,409.4672,0.4480632,234.3043,411.5974,0,0,0,1.609823e-14
mpc,2026-01-28 19:45:00,2287,19.75,36.86978,3414.341,400.6998,0,225.8027,0,0,2390.039,2389.722,220.0367,97.003,317.0397,1,0,0,317.0397,0,0,400.6998,1002.244,0.5011221,0.6942864,0.3172331,0,250,0.3172331,2169.685,210.8447,0,0,0,14.95802,569.8269,517.2906,52.53622,0,617.8599,3398.229,0,-2.842171e-14,-2.072786e-13,4.263256e-14,400.6998,0,210.8447,410.0657,0,0,0,0
mpc,2026-01-28 20:00:00,2288,20,36.73743,3437.859,380.0152,0,197.0621,0,0,2406.501,2406.184,206.0704,90.84595,296.9164,1,0,0,296.9164,0,0,380.0152,907.0825,0.4535413,0.6310984,0.3172331,0,250,0.3172331,2200.113,197.7762,0,0,0,0,571.7672,522.731,49.0362,0,613.5769,3374.673,0,-1.421085e-14,-2.28928e-13,4.263256e-14,380.0152,0,197.0621,392.0094,0,0,0.7140479,0
mpc,2026-01-28 20:15:00,2289,20.25,36.64768,3454.242,354.2401,0,195.8737,0,0,2417.969,2417.652,187.1805,82.51835,269.6988,1,0,0,269.6988,0,0,354.2401,818.3797,0.4091899,0.5711766,0.3172331,0,250,0.3172331,2230.472,179.8402,0,0,0,16.0335,573.1475,528.7037,44.44385,0,615.0225,3382.624,0,-1.421085e-14,1.988409e-13,4.263256e-14,354.2401,0,179.8402,370.6233,0,0,0,0
mpc,2026-01-28 20:30:00,2290,20.5,36.28969,3370.431,324.6291,0,166.2978,0,0,2359.302,2358.984,169.2152,74.59837,243.8136,1,0,0,243.8136,0,0,324.6291,737.0936,0.3685468,0.5153217,0.3172331,0,250,0.3172331,2189.769,163.2777,0,0,0,3.020091,554.0693,514.2555,39.81378,0,589.5631,3242.597,0,0,1.686429e-13,4.263256e-14,324.6291,0,163.2777,346.9679,0,0,0,0
mpc,2026-01-28 20:45:00,2291,20.75,36.04366,3340.855,294.6335,0,134.6174,0,0,2338.598,2338.281,150.4069,66.30675,216.7137,1,0,0,216.7137,0,0,294.6335,663.3192,0.3316596,0.464137,0.3172331,0,250,0.3172331,2187.874,145.5559,0,0,0,0,545.7388,510.5655,35.17321,0,576.8723,3172.798,0,0,1.422196e-13,4.263256e-14,294.6335,0,134.6174,311.9674,0,0,10.93855,0
mpc,2026-01-28 21:00:00,2292,21,35.81902,3329.781,260.0504,0,112.6821,0,0,2330.846,2330.529,150.7654,66.46479,217.2302,1,0,0,217.2302,0,0,260.0504,598.2022,0.2991011,0.4176824,0.3172331,0,250,0.3172331,2179.764,146.2932,0,0,0,0,540.8111,505.7564,35.05472,0,572.2212,3147.217,0,0,-4.268808e-14,4.263256e-14,260.0504,0,112.6821,271.0579,0,0,33.61114,0
mpc,2026-01-28 21:15:00,2293,21.25,35.62532,3350.307,231.3329,2.358577,116.6663,0,0,2345.215,2344.898,131.7437,58.07909,189.8228,1,0,0,189.8228,0,0,231.382,540.2625,0.2701312,0.3766791,0.3172331,0,250,0.3172331,2213.154,128.1299,0,0,2.309455,0,541.4681,510.9776,30.49051,0,569.0567,3133.796,0,-1.421085e-14,1.135758e-13,4.263256e-14,231.3329,0.04912214,116.6663,236.4034,0,0,11.4636,-9.263423e-15
mpc,2026-01-28 21:30:00,2294,21.5,35.38517,3326.948,192.8777,4.319,102.3132,0,0,2328.863,2328.546,119.5631,52.70927,172.2723,1,0,0,172.2723,0,0,192.9335,491.9441,0.245972,0.3401954,0.3172331,0,250,0.3172331,2208.983,116.6144,0,0,4.263226,0,534.4334,506.9229,27.51043,0,559.6322,3085.331,0,0,-5.295764e-14,4.263256e-14,192.8777,0.05577428,102.3132,202.3699,0,0,14.30118,-9.34669e-15
mpc,2026-01-28 21:45:00,2295,21.75,35.00171,3362.455,164.0413,0.7851392,105.8975,0,0,2353.718,2353.401,104.2945,45.70546,150,1,2.292261,0,147.7077,0,0,162.2493,451.3043,0.2256522,0.30977,0.3172331,0,250,0.3172331,2249.107,100.4392,0,0,0.2849267,5.458281,534.9589,511.1825,23.77642,0,558.1285,3070.198,0,-1.421085e-14,-1.051381e-13,4.263256e-14,164.0413,0.5002125,100.4392,172.7828,0,0,0,3.552714e-15
mpc,2026-01-28 22:00:00,2296,22,34.91674,3360.057,141.8518,0,92.78474,0,0,2352.04,2351.722,105.4553,44.54469,150,1,16.35174,0,133.6483,0,0,125.5,419.8583,0.2099291,0.2841797,0.3172331,0,250,0.3172331,2246.267,90.96984,0,0,0,1.814905,533.4441,509.4549,23.98928,0,554.4112,3049.261,0,-7.105427e-15,6.294965e-14,4.263256e-14,141.8518,0,90.96984,136.7057,0,0,0,0
mpc,2026-01-28 22:15:00,2297,22.25,34.77331,3317.57,126.4647,0.203016,69.23695,0,0,2322.299,2321.982,0,0,0,0,0,0,0,0,0,125.5027,388.4165,0.1942082,0.2643786,0.3172331,0,250,0.3172331,2321.982,0,0,1.165023,0,69.23695,524.821,524.7493,0.07169214,0,540.3963,2974.189,0,0,-5.551115e-17,4.263256e-14,125.2997,0.203016,0,127.0668,0,0,0,6.050715e-15
mpc,2026-01-28 22:30:00,2298,22.5,34.54025,3282.772,113.8659,4.086247,57.03096,0,0,2297.941,2297.623,0,0,0,0,0,0,0,0,0,113.5625,359.9647,0.1799824,0.2445802,0.3172331,0,250,0.3172331,2297.623,0,0,1.681638,2.70799,57.03096,516.3247,516.2534,0.07127916,0,529.0677,2917.445,0,0,-1.02196e-13,4.263256e-14,112.1842,1.378256,0,113.5625,0,0,0,6.217249e-15
mpc,2026-01-28 22:45:00,2299,22.75,34.42695,3256.657,105.9203,1.014925,60.26284,0,0,2279.66,2279.343,0,0,0,0,0,0,0,0,0,87.54695,338.0213,0.1690107,0.2266645,0.3172331,0,250,0.3172331,2279.343,0,0,18.95876,0.4295414,60.26284,510.7869,510.7158,0.07108012,0,524.2185,2916.647,0,0,-4.773959e-14,4.263256e-14,86.96156,0.5853835,0,87.54695,0,0,0,2.775558e-15
mpc,2026-01-28 23:00:00,2300,23,34.33105,3211.844,89.77379,3.377914,47.19576,1,0,2248.291,2247.974,0,0,0,0,0,0,0,0,0,75.98205,318.9726,0.1594863,0.2128471,0.3172331,0,250,0.3172331,2247.974,0,0,13.84357,3.326081,47.19576,502.5704,502.4995,0.0709125,513.0493,0,1055.716,0,0,7.54119e-14,4.263256e-14,75.93022,0.05183306,0,75.98205,0,0,0,4.163336e-17
mpc,2026-01-28 23:15:00,2301,23.25,34.25463,3211.356,76.25915,9.841121,52.93084,1,0,2247.949,2247.632,0,0,0,0,0,0,0,0,0,64.86741,302.7055,0.1513528,0.2008524,0.3172331,0,250,0.3172331,2247.632,0,0,11.88317,9.349696,52.93084,501.5515,501.4807,0.0707795,513.2904,0,1063.207,0,0,8.770762e-15,4.263256e-14,64.37598,0.4914255,0,64.86741,0,0,0,-2.553513e-15
mpc,2026-01-28 23:30:00,2302,23.5,34.01432,3254.287,67.71985,0.1810746,51.08615,1,1,2278.001,2277.684,437.6247,125.8912,563.5159,2,63.51586,0,0,0,500,0,427.6579,0.2138289,0.1906092,0.3172331,0,250,0.3172331,1840.059,0,0,4.20399,0.1810746,51.08615,505.2764,408.1379,97.13855,545.3603,0,1098.285,0,-4.263256e-14,5.89806e-14,4.263256e-14,63.51586,0,0,0,500,0,0,0
mpc,2026-01-28 23:45:00,2303,23.75,33.71156,3262.433,54.17896,2.258546,43.81893,1,1,2283.703,2283.386,442.4842,127.3107,569.7949,2,69.59206,0.2028672,0,0,500,0,552.5906,0.2762953,0.2692899,0.3172331,0,250,0.3172331,1840.901,0,0,0,2.055679,43.81893,502.8269,405.3306,97.49626,542.2894,0,1088.125,0,0,-1.290079e-13,4.263256e-14,54.17896,0.2028672,0,0,500,15.4131,0,-1.421085e-14
mpc,2026-01-29 00:00:00,2304,0,33.3891,3289.177,46.25992,4.270431,54.85336,1,1,2302.424,2302.106,434.0158,124.9509,558.9668,2,58.04557,0.9212094,0,0,500,0,677.5036,0.3387518,0.3479582,0.3172331,0,250,0.3172331,1868.091,0,0,0,3.349221,54.85336,503.0202,408.1296,94.89058,545.0646,0,1095.907,0,0,-1.318945e-13,4.263256e-14,46.25992,0.9212094,0,0,500,11.78565,0,-7.105427e-15
mpc,2026-01-29 00:15:00,2305,0.25,33.24804,3262.354,34.54239,0,41.88637,1,1,2283.648,2283.331,427.5977,123.0574,550.655,2,50.17856,0.4764589,0,0,500,0,802.3969,0.4011985,0.4266141,0.3172331,0,250,0.3172331,1855.733,0,0,0,0,41.88637,497.2325,404.06,93.17251,536.2375,0,1072.475,0,-2.842171e-14,1.441625e-13,4.263256e-14,34.54239,0,0,0,500,16.11263,0,-1.030287e-13
mpc,2026-01-29 00:30:00,2306,0.5,32.9015,3234.862,31.26227,0,51.24459,1,1,2264.403,2264.086,429.2014,123.52,552.7214,2,52.23266,0.4887274,0,0,500,0,927.2706,0.4636353,0.5052576,0.3172331,0,250,0.3172331,1834.885,0,0,0,0,51.24459,488.9839,396.232,92.75188,530.818,0,1061.636,0,1.421085e-14,3.119727e-14,4.263256e-14,31.26227,0,0,0,500,21.45912,0,2.131628e-14
mpc,2026-01-29 00:45:00,2307,0.75,32.53321,3223.349,37.52602,0,65.99694,1,1,2256.344,2256.027,418.2712,120.3433,538.6144,2,38.43091,0.1835097,0,0,500,0,1052.125,0.5260623,0.5838887,0.3172331,0,250,0.3172331,1837.756,0,0,0,0,65.99694,483.018,393.4103,89.60765,527.8816,0,1055.763,0,-7.105427e-14,-3.08864e-13,4.263256e-14,37.52602,0,0,0,500,1.088407,0,-5.040413e-14
mpc,2026-01-29 01:00:00,2308,1,32.36302,3201.03,53.96175,0,86.83804,1,1,2240.721,2240.403,428.612,123.4637,552.0757,2,50.52168,1.554025,0,0,500,0,1176.959,0.5884795,0.6625075,0.3172331,0,250,0.3172331,1811.791,0,0,3.440062,0,86.83804,477.7587,386.3039,91.45481,528.2829,0,1062.5,0,-2.842171e-14,3.43281e-13,4.263256e-14,50.52168,0,0,0,500,1.554025,0,-4.32987e-14
mpc,2026-01-29 01:15:00,2309,1.25,32.19419,3258.314,59.97843,0,86.87863,1,1,2280.82,2280.502,430.4249,124.0613,554.4862,2,52.21661,2.269564,0,0,500,0,1301.774,0.6508869,0.7411138,0.3172331,0,250,0.3172331,1850.078,0,0,7.761815,0,86.87863,484.3904,392.9113,91.4791,535.4235,0,1084.236,0,0,1.720846e-13,4.263256e-14,52.21661,0,0,0,500,2.269564,0,-7.993606e-15
mpc,2026-01-29 01:30:00,2310,1.5,32.04664,3244.951,58.18956,0,71.92132,1,1,2271.465,2271.148,435.8204,125.5083,561.3287,2,60.04798,1.280753,0,0,500,0,1426.569,0.7132844,0.8197078,0.3172331,0,250,0.3172331,1835.328,0,0,0,0,71.92132,480.7467,388.4399,92.30682,529.1701,0,1058.34,0,2.842171e-14,-2.169376e-13,4.263256e-14,58.18956,0,0,0,500,3.139171,0,2.664535e-14
mpc,2026-01-29 01:45:00,2311,1.75,31.71326,3268.24,50.21097,0,69.83405,1,1,2287.768,2287.451,428.7051,123.4461,552.1512,2,51.01462,1.136594,0,0,500,0,1551.344,0.7756721,0.8982895,0.3172331,0,250,0.3172331,1858.746,0,0,0,0,69.83405,480.468,390.3664,90.10157,528.4788,0,1056.958,0,-2.842171e-14,-6.983303e-14,4.263256e-14,50.21097,0,0,0,500,1.940247,0,1.287859e-14
mpc,2026-01-29 02:00:00,2312,2,31.54056,3268.523,58.91841,2.850313,47.06308,1,1,2287.966,2287.649,432.3158,124.5309,556.8467,2,55.2768,1.569897,0,0,500,0,1676.1,0.83805,0.9768587,0.3172331,0,250,0.3172331,1855.333,0,0,3.64161,1.280417,47.06308,478.6001,388.1013,90.49882,522.4769,0,1053.444,0,8.526513e-14,1.512124e-13,4.263256e-14,55.2768,1.569897,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 02:15:00,2313,2.25,31.45758,3248.458,61.00162,3.164361,39.36165,1,1,2273.921,2273.604,424.2462,122.0646,546.3107,2,46.10405,0.2066762,0,0,500,0,1800.836,0.9004181,1.055416,0.3172331,0,250,0.3172331,1849.358,0,0,14.89757,2.957685,39.36165,474.7556,386.1141,88.64154,516.3966,0,1063.594,0,2.842171e-14,-3.226308e-13,4.263256e-14,46.10405,0.2066762,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 02:30:00,2314,2.5,31.20273,3274.422,57.07749,3.233674,31.19139,1,1,2292.096,2291.778,340.4593,97.94688,438.4062,1,40.54917,0.06768489,0,0,397.7894,0,1900,0.95,1.13396,0.3172331,0,250,0.3172331,1951.319,0,0,16.52831,3.165989,31.19139,475.7656,405.0313,70.73429,509.4525,0,1052.878,0,-1.421085e-14,-8.881784e-15,4.263256e-14,40.54917,0.06768489,0,0,397.7894,8.363671e-07,0,0
mpc,2026-01-29 02:45:00,2315,2.75,30.98847,3284.233,63.3105,5.687249,19.65139,1,1,2298.963,2298.646,0,0,0,0,0,0,0,0,0,41.55726,1889.312,0.9446558,1.196402,0.3172331,0,250,0.3172331,2298.646,0,0,22.38915,5.051334,19.65139,474.8679,474.8024,0.06552686,478.8615,0,1005.058,0,0,-2.398082e-13,4.263256e-14,40.92135,0.6359152,0,41.55726,0,0,0,-2.997602e-15
mpc,2026-01-29 03:00:00,2316,3,30.78375,3287.746,52.55778,0,33.61937,1,1,2301.422,2301.105,0,0,0,0,0,0,0,0,0,52.55778,1875.875,0.9379374,1.189672,0.3172331,0,250,0.3172331,2301.105,0,0,0,0,33.61937,473.1748,473.1096,0.06522347,480.0218,0,960.0436,0,0,4.203304e-13,4.263256e-14,52.55778,0,0,57.68004,0,0,0,0
mpc,2026-01-29 03:15:00,2317,3.25,30.82942,3281.028,56.39386,0.229191,46.71177,1,1,2296.72,2296.402,0,0,0,0,0,0,0,0,0,51.42733,1862.723,0.9313613,1.181211,0.3172331,0,250,0.3172331,2296.402,0,0,5.195722,0,46.71177,472.6964,472.6311,0.06529091,482.245,0,973.4526,0,0,1.061373e-13,4.263256e-14,51.19814,0.229191,0,54.18326,0,0,0,3.330669e-16
mpc,2026-01-29 03:30:00,2318,3.5,30.80598,3284.257,65.45194,0,39.24179,1,1,2298.98,2298.662,0,0,0,0,0,0,0,0,0,65.44622,1846.068,0.9230339,1.172929,0.3172331,0,250,0.3172331,2298.662,0,0,0.005714904,0,39.24179,472.9105,472.8452,0.06525627,480.9174,0,961.8447,0,0,-1.458833e-13,4.263256e-14,65.44622,0,0,68.21825,0,0,0,0
mpc,2026-01-29 03:45:00,2319,3.75,30.50426,3295.486,56.2215,0,37.39207,1,1,2306.84,2306.523,229.8627,66.1938,296.0565,1,75.74112,0.6525152,0,0,216.8913,0,1900,0.95,1.162442,0.3172331,0,250,0.3172331,2076.66,0,0,0,0,37.39207,471.3098,424.2818,47.02798,498.1151,0,996.2303,0,-5.684342e-14,8.881784e-16,4.263256e-14,56.2215,0,0,0,219.6628,22.94373,0,-7.105427e-15
mpc,2026-01-29 04:00:00,2320,4,30.19716,3336.361,64.88429,0,20.57343,1,1,2335.453,2335.136,0,0,0,0,0,0,0,0,0,64.88429,1883.48,0.9417399,1.196402,0.3172331,0,250,0.3172331,2335.136,0,0,0,0,20.57343,473.8849,473.8205,0.06436952,477.9951,0,955.9901,0,0,4.138911e-13,4.263256e-14,64.88429,0,0,77.62515,0,0,0,0
mpc,2026-01-29 04:15:00,2321,4.25,30.19108,3317.644,77.90998,4.22587,7.916464,1,1,2322.35,2322.033,0,0,0,0,0,0,0,0,0,79.79812,1863.234,0.9316169,1.186,0.3172331,0,250,0.3172331,2322.033,0,0,0,2.337733,7.916464,471.1624,471.098,0.06436079,472.7042,0,949.4409,0,0,2.63789e-13,4.263256e-14,77.90998,1.888137,0,88.55055,0,0,0,-5.551115e-15
mpc,2026-01-29 04:30:00,2322,4.5,30.08771,3299.58,85.14082,0,39.05109,1,1,2309.706,2309.389,0,0,0,0,0,0,0,0,0,85.14082,1841.655,0.9208276,1.173251,0.3172331,0,250,0.3172331,2309.389,0,0,0,0,39.05109,467.5186,467.4544,0.06421266,475.3589,0,950.7178,0,0,3.552714e-15,4.263256e-14,85.14082,0,0,111.0762,0,0,0,0
mpc,2026-01-29 04:45:00,2323,4.75,30.09824,3268.518,114.5478,0,47.3235,1,1,2287.963,2287.646,0,0,0,0,0,0,0,0,0,114.5478,1812.728,0.9063642,1.159663,0.3172331,0,250,0.3172331,2287.646,0,0,0,0,47.3235,463.226,463.1618,0.06422771,472.743,0,945.486,0,0,3.410605e-13,4.263256e-14,114.5478,0,0,127.9284,0,0,0,0
mpc,2026-01-29 05:00:00,2324,5,30.08982,3272.408,146.4955,0,27.05804,1,1,2290.686,2290.368,0,0,0,0,0,0,0,0,0,146.4955,1775.819,0.8879096,1.141449,0.3172331,0,250,0.3172331,2290.368,0,0,0,0,27.05804,463.6903,463.6261,0.06421567,469.1033,0,938.2066,0,0,7.438494e-14,4.263256e-14,146.4955,0,0,154.1013,0,0,0,0
mpc,2026-01-29 05:15:00,2325,5.25,30.19458,3289.966,180.4063,0,34.35908,1,1,2302.976,2302.659,0,0,0,0,0,0,0,0,0,180.4063,1730.438,0.865219,1.118207,0.3172331,0,250,0.3172331,2302.659,0,0,0,0,34.35908,467.2682,467.2038,0.06436581,474.1752,0,948.3504,0,0,1.887379e-14,4.263256e-14,180.4063,0,0,200.6684,0,0,0,0
mpc,2026-01-29 05:30:00,2326,5.5,29.97188,3344.057,220.5474,1.107388,29.28965,1,1,2340.84,2340.522,0,0,0,0,0,0,0,0,0,221.6548,1674.752,0.837376,1.089631,0.3172331,0,250,0.3172331,2340.522,0,0,0,0,29.28965,472.6016,472.5375,0.06404747,478.4509,0,956.9019,0,0,-2.131628e-14,4.263256e-14,220.5474,1.107388,0,248.203,0,0,0,-4.662937e-15
mpc,2026-01-29 05:45:00,2327,5.75,29.90965,3313.604,280.1209,0,30.56115,1,1,2319.522,2319.205,0,0,0,0,0,0,0,0,0,280.1209,1604.458,0.802229,1.054567,0.3172331,0,250,0.3172331,2319.205,0,0,0,0,30.56115,467.6514,467.5875,0.06395907,473.7491,0,947.4981,0,0,3.739231e-13,4.263256e-14,280.1209,0,0,292.1097,0,0,0,0
mpc,2026-01-29 06:00:00,2328,6,29.96942,3265.821,317.6263,0,21.85859,1,1,2286.075,2285.757,0,0,0,0,0,0,0,0,0,317.6263,1524.799,0.7623995,1.010304,0.3172331,0,250,0.3172331,2285.757,0,0,0,0,21.85859,461.5196,461.4555,0.06404396,465.8684,0,931.7368,0,0,6.594725e-14,4.263256e-14,317.6263,0,0,332.2214,0,0,0,0
mpc,2026-01-29 06:15:00,2329,6.25,30.04351,3270.672,370.6615,0,34.30594,1,1,2289.471,2289.154,0,0,0,0,0,0,0,0,0,370.6615,1431.894,0.7159468,0.9601435,0.3172331,0,250,0.3172331,2289.154,0,0,0,0,34.30594,462.9669,462.9028,0.06414951,469.84,0,939.68,0,0,-1.804112e-13,4.263256e-14,370.6615,0,0,381.475,0,0,0,0
mpc,2026-01-29 06:30:00,2330,6.5,29.98019,3284.585,401.5285,0,42.87776,1,1,2299.21,2298.892,0,0,0,0,0,0,0,0,0,401.5285,1331.286,0.665643,0.9016424,0.3172331,0,250,0.3172331,2298.892,0,0,0,0,42.87776,464.2824,464.2183,0.06405929,472.8767,0,945.7533,0,0,9.092727e-14,4.263256e-14,401.5285,0,0,414.1201,0,0,0,0
mpc,2026-01-29 06:45:00,2331,6.75,29.98998,3286.726,427.2677,0,19.34065,1,1,2300.708,2300.391,361.2433,103.9624,465.2057,1,440.938,0.4120474,0,0,23.8557,0,1337.04,0.6685202,0.8382913,0.3172331,0,250,0.3172331,1939.148,0,0,0,0,19.34065,464.6861,391.6598,73.02628,499.5285,0,999.0571,0,2.842171e-14,4.326539e-13,4.263256e-14,427.2677,0,0,0,23.8557,14.08237,0,1.24345e-14
mpc,2026-01-29 07:00:00,2332,7,30.00936,3370.416,429.3133,0,27.42873,1,1,2359.291,2358.974,719.4757,207.1556,926.6313,2,436.0533,1.735529,0,0,488.8424,0,1459.04,0.7295202,0.8419147,0.3172331,0,250,0.3172331,1639.498,0,0,0,0,27.42873,476.7237,331.2807,145.443,543.9786,0,1087.957,0,-2.842171e-14,1.112443e-13,4.263256e-14,429.3133,0,0,0,488.8424,8.475547,0,5.329071e-14
mpc,2026-01-29 07:15:00,2333,7.25,30.12762,3305.666,429.8718,0,24.6296,1,1,2313.966,2313.649,722.855,208.188,931.043,2,428.7401,2.302872,0,0,500,0,1583.811,0.7919054,0.9187364,0.3172331,0,250,0.3172331,1590.794,0,0,1.131677,0,24.6296,468.7975,322.2866,146.5109,535.4644,0,1072.881,0,-5.684342e-14,2.343681e-13,4.263256e-14,428.7401,0,0,0,500,2.302872,0,1.24345e-14
mpc,2026-01-29 07:30:00,2334,7.5,30.34636,3303.134,401.1835,0,62.24308,1,1,2312.194,2311.876,710.0769,204.3834,914.4603,2,413.3687,1.091577,0,0,500,0,1708.561,0.8542807,0.9973024,0.3172331,0,250,0.3172331,1601.799,0,0,0,0,62.24308,470.7329,326.1058,144.6271,543.161,0,1086.322,0,-5.684342e-14,-2.216005e-13,4.263256e-14,401.1835,0,0,0,500,13.27678,0,3.907985e-14
mpc,2026-01-29 07:45:00,2335,7.75,30.45161,3320.043,374.8621,0,82.97835,1,1,2324.03,2323.713,683.2753,196.788,880.0632,2,377.8934,2.169804,0,0,500,0,1833.292,0.9166462,1.075856,0.3172331,0,250,0.3172331,1640.438,0,0,0,0,82.97835,474.2607,334.7612,139.4995,548.4824,0,1096.965,0,-5.684342e-14,-3.463896e-13,4.263256e-14,374.8621,0,0,0,500,5.20115,0,-7.993606e-14
mpc,2026-01-29 08:00:00,2336,8,30.58752,3363.24,340.2944,259.5688,80.82915,1,1,2354.268,2353.951,259.2353,74.57404,333.8094,1,333.8094,0,0,0,0,245.0591,1771.739,0.8858696,1.154397,0.3172331,0,250,0.3172331,2094.715,0,0,6.485019,14.50977,80.82915,481.9014,428.7729,53.1285,519.892,0,1076,0,1.421085e-14,1.24345e-14,4.263256e-14,333.8094,245.0591,0,245.0591,0,0,0,0
mpc,2026-01-29 08:15:00,2337,8.25,30.48491,3410.448,283.2664,265.1725,58.06467,1,1,2387.313,2386.996,220.7053,63.49014,284.1955,1,284.1955,0,0,0,0,247.6999,1709.535,0.8547676,1.115638,0.3172331,0,250,0.3172331,2166.291,0,0,0,17.47263,58.06467,487.5392,442.4018,45.13742,517.7499,0,1065.64,0,0,-2.184919e-13,4.263256e-14,283.2664,247.6999,0,247.6999,0,0.9291257,0,-5.684342e-14
mpc,2026-01-29 08:30:00,2338,8.5,30.53352,3432.883,242.7239,266.9605,67.56897,1,1,2403.018,2402.701,184.9949,53.21735,238.2123,1,238.2123,0,0,0,0,250.3017,1646.691,0.8233453,1.076469,0.3172331,0,250,0.3172331,2217.706,0,0,4.511635,16.65881,67.56897,491.2828,453.3969,37.88597,520.4283,0,1077.376,0,-1.421085e-14,-2.235989e-13,4.263256e-14,238.2123,250.3017,0,250.3017,0,0,0,-2.842171e-14
mpc,2026-01-29 08:45:00,2339,8.75,30.97502,3468.897,193.2879,272.927,86.97229,1,1,2428.228,2427.911,144.5184,41.57351,186.0919,1,186.0919,0,0,0,0,256.7089,1582.254,0.7911271,1.036897,0.3172331,0,250,0.3172331,2283.392,0,0,7.19594,16.21807,86.97229,501.4153,471.5075,29.90775,531.0403,0,1102.47,0,7.105427e-15,3.13527e-13,4.263256e-14,186.0919,256.7089,0,256.7089,0,0,0,0
mpc,2026-01-29 09:00:00,2340,9,30.96026,3477.754,165.1994,274.1249,79.47719,1,1,2434.428,2434.11,121.559,34.96878,156.5278,1,156.5278,0,0,0,0,259.5688,1517.113,0.7585565,0.9963223,0.3172331,0,250,0.3172331,2312.551,0,0,8.671639,14.55605,79.47719,502.527,477.3687,25.15831,528.7436,0,1097.555,0,0,-9.170442e-14,4.263256e-14,156.5278,259.5688,0,259.5688,0,0,0,0
mpc,2026-01-29 09:15:00,2341,9.25,31.35947,3453.202,138.0605,275.7772,90.22176,1,1,2417.241,2416.924,114.0925,35.90745,150,1,120.9673,0,29.03274,0,0,260.1565,1451.835,0.7259175,0.9553038,0.3172331,0,250,0.3172331,2302.832,20.58782,0,17.09328,15.62064,69.63395,503.5438,479.7108,23.83309,530.1239,0,1116.679,0,7.105427e-15,-4.244383e-13,4.263256e-14,120.9673,260.1565,20.58782,260.1565,0,0,0,0
mpc,2026-01-29 09:30:00,2342,9.5,31.5493,3481.809,106.5158,280.2955,99.03921,1,1,2437.267,2436.949,112.3136,37.68639,150,1,99.42052,0,50.57948,0,0,262.1656,1386.065,0.6930325,0.9141992,0.3172331,0,250,0.3172331,2324.636,35.79032,0,7.095322,18.1299,63.24889,509.9335,486.3685,23.56502,537.288,0,1118.09,0,-7.105427e-15,-2.766676e-13,4.263256e-14,99.42052,262.1656,35.79032,262.1656,0,0,0,0
mpc,2026-01-29 09:45:00,2343,9.75,31.53168,3479.581,88.86426,288.6292,107.3798,1,1,2435.707,2435.39,111.2266,38.77342,150,1,86.25423,0,63.74577,0,0,267.7165,1318.918,0.6594589,0.8727848,0.3172331,0,250,0.3172331,2324.163,45.11585,0,2.61003,20.9127,62.26394,509.4007,486.0726,23.32813,537.8678,0,1116.312,0,0,-4.076739e-13,4.263256e-14,86.25423,267.7165,45.11585,267.7165,0,0,0,0
mpc,2026-01-29 10:00:00,2344,10,31.97009,3450.518,77.53173,289.7899,121.5193,1,1,2415.362,2415.045,110.1811,39.81893,150,1,73.59089,0,76.40911,0,0,269.1694,1251.418,0.6257089,0.8305032,0.3172331,0,250,0.3172331,2304.864,53.81029,0,3.940841,20.62043,67.70896,510.2925,486.9476,23.34493,541.0714,0,1124.511,0,0,1.801892e-13,4.263256e-14,73.59089,269.1694,53.81029,269.1694,0,0,0,0
mpc,2026-01-29 10:15:00,2345,10.25,32.38948,3468.33,57.72631,295.9179,150.8108,1,1,2427.831,2427.514,109.4173,40.58275,150,1,64.33937,0,85.66063,0,0,272.4598,1183.106,0.5915529,0.7879994,0.3172331,0,250,0.3172331,2318.097,60.03817,0,0,23.45815,90.77261,517.9752,494.5635,23.41174,554.5125,0,1149.49,0,-7.105427e-15,2.68785e-13,4.263256e-14,57.72631,272.4598,60.03817,272.4598,0,6.61306,0,0
mpc,2026-01-29 10:30:00,2346,10.5,32.57942,3497.798,68.79953,293.6794,174.3142,1,1,2448.459,2448.141,109.2024,40.79764,150,1,61.73659,0,88.26341,0,0,274.4134,1114.316,0.5571581,0.7449844,0.3172331,0,250,0.3172331,2338.939,61.72831,0,7.062938,19.26604,112.5859,524.7149,501.2444,23.47051,566.1697,0,1177.757,0,7.105427e-15,1.715295e-13,4.263256e-14,61.73659,274.4134,61.72831,274.4134,0,0,0,0
mpc,2026-01-29 10:45:00,2347,10.75,32.95286,3534.887,62.05601,296.9411,197.1936,1,1,2474.421,2474.104,620.854,207.6095,828.4635,4,55.59864,272.8648,0,0,500,0,1239.141,0.6195704,0.7016686,0.3172331,0,250,0.3172331,1853.25,0,0,6.457363,24.07632,197.1936,534.9884,400.6865,134.3019,650.9307,0,1354.532,0,-5.684342e-14,3.654854e-13,4.263256e-14,55.59864,272.8648,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 11:00:00,2348,11,33.16885,3568.434,64.62396,299.8553,214.5745,1,0,2497.903,2497.586,0,0,0,0,0,0,0,0,0,334.062,1155.43,0.5777151,0.7802688,0.3172331,0,250,0.3172331,2497.586,0,0,7.786228,22.63103,214.5745,542.8541,542.7852,0.06894233,589.4173,0,1231.304,0,0,2.569056e-13,4.263256e-14,56.83773,277.2243,0,334.062,0,0,0,0
mpc,2026-01-29 11:15:00,2349,11.25,33.4406,3600.941,70.41498,300.1165,233.1645,1,0,2520.659,2520.341,0,0,0,0,0,0,0,0,0,336.2966,1071.174,0.5355871,0.7275575,0.3172331,0,250,0.3172331,2520.341,0,0,10.35622,23.87858,233.1645,551.3813,551.3119,0.06939313,602.3155,0,1263.686,0,0,4.106715e-13,4.263256e-14,60.05876,276.2379,0,336.2966,0,0,0,0
mpc,2026-01-29 11:30:00,2350,11.5,33.72829,3667.757,56.42808,303.4242,249.0058,0,0,2567.43,2567.113,281.7028,124.1884,405.8912,1,0,0,405.8912,0,0,331.9286,988.0234,0.4940117,0.6745027,0.3172331,0,250,0.3172331,2285.41,280.1354,0,0.1006977,27.82298,0,565.5272,503.4067,62.12047,0,627.5951,3499.941,0,-2.842171e-14,-1.786349e-13,4.263256e-14,56.32738,275.6012,249.0058,331.9286,0,0,31.12956,0
