controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-29 11:45:00,2351,11.75,33.96395,3689.409,45.3375,303.027,247.2555,0,0,2582.587,2582.269,315.4492,139.0655,454.5147,1,0,0,454.5147,0,0,325.4466,906.5062,0.4532531,0.6221439,0.3172331,0,250,0.3172331,2266.82,312.8372,0,0,22.91789,0,572.1325,502.1793,69.95322,0,641.2448,3566.38,0,0,1.608713e-13,4.263256e-14,45.3375,280.1091,247.2555,334.767,0,0,65.58168,0
mpc,2026-01-29 12:00:00,2352,12,34.29707,3708.239,38.05249,304.8212,293.4687,0,0,2595.767,2595.45,329.505,145.262,474.767,1,0,0,474.767,0,0,320.2654,826.2972,0.4131486,0.5708137,0.3172331,0,250,0.3172331,2265.945,325.5114,0,0,22.60823,0,579.7589,506.0938,73.66508,0,651.3558,3621.456,0,0,9.214851e-15,4.263256e-14,38.05249,282.2129,293.4687,337.7489,0,0,32.04272,0
mpc,2026-01-29 12:15:00,2353,12.25,34.60885,3755.935,47.91507,303.931,313.9672,0,0,2629.155,2628.838,359.2891,158.3923,517.6814,2,0,0,517.6814,0,0,330.2815,743.5967,0.3717984,0.5203072,0.3172331,0,250,0.3172331,2269.548,353.6433,0,0,21.5646,0,591.7487,510.8114,80.93726,0,669.2037,3717.819,0,-2.842171e-14,1.832978e-13,4.263256e-14,47.91507,282.3664,313.9672,335.0293,0,0,39.67611,0
mpc,2026-01-29 12:30:00,2354,12.5,34.79837,3787.678,47.51435,299.0304,354.5881,0,0,2651.374,2651.057,390.9062,172.3306,563.2368,2,0,0,563.2368,0,0,327.5889,661.5824,0.3307912,0.4682319,0.3172331,0,250,0.3172331,2260.151,383.9096,0,0,18.95585,0,599.5628,511.0943,88.46845,0,683.4249,3791.536,0,-2.842171e-14,7.338574e-14,4.263256e-14,47.51435,280.0745,354.5881,335.4325,0,0,29.32145,0
mpc,2026-01-29 12:45:00,2355,12.75,35.09088,3761.465,56.59394,299.477,392.7662,0,0,2633.025,2632.708,414.5331,182.7465,597.2796,2,0,0,597.2796,0,0,333.4473,578.1165,0.2890582,0.4165888,0.3172331,0,250,0.3172331,2218.175,405.7159,0,4.054673,18.56896,0,599.7775,505.2787,94.49886,0,688.0252,3823.164,0,-2.842171e-14,1.035283e-13,4.263256e-14,52.53926,280.908,392.7662,333.4473,0,0,12.94972,0
mpc,2026-01-29 13:00:00,2356,13,35.2711,3773.03,62.55034,297.0669,415.3906,0,0,2641.121,2640.804,449.6495,198.2276,647.8771,2,0,0,647.8771,0,0,335.6212,494.1202,0.2470601,0.3640315,0.3172331,0,250,0.3172331,2191.154,439.1513,0,8.469846,15.52625,0,604.3508,501.3878,102.963,0,699.6154,3889.278,0,-5.684342e-14,-3.369527e-14,4.263256e-14,54.08049,281.5407,415.3906,335.6212,0,0,23.76065,0
mpc,2026-01-29 13:15:00,2357,13.25,35.53081,3751.071,59.10671,291.0267,424.7569,0,0,2625.75,2625.433,480.4067,211.7868,692.1935,2,0,0,692.1935,0,0,337.6954,409.6185,0.2048093,0.3111402,0.3172331,0,250,0.3172331,2145.026,467.7522,0,3.095623,9.342361,0,604.787,494.0622,110.7248,0,705.8491,3903.626,0,-5.684342e-14,-1.203482e-13,4.263256e-14,56.01109,281.6843,424.7569,337.6954,0,0,42.99533,0
mpc,2026-01-29 13:30:00,2358,13.5,35.70064,3754.954,69.07144,297.9674,447.4409,0,0,2628.468,2628.151,504.5106,222.413,726.9236,2,0,0,726.9236,0,0,334.6063,325.9025,0.1629512,0.2579308,0.3172331,0,250,0.3172331,2123.64,490.2336,0,18.21315,14.21943,0,608.0294,491.2503,116.7791,0,713.6633,3981.094,0,-5.684342e-14,-5.639933e-14,4.263256e-14,50.85828,283.748,447.4409,334.6063,0,0,42.79266,0
mpc,2026-01-29 13:45:00,2359,13.75,35.94006,3796.08,66.95479,296.5493,465.612,0,0,2657.256,2656.939,516.1459,227.5424,743.6883,2,0,0,743.6883,0,0,328.7352,243.6674,0.1218337,0.205216,0.3172331,0,250,0.3172331,2140.793,500.1152,0,18.45773,16.31122,0,618.4565,498.2536,120.2029,0,725.796,4051.854,0,-2.842171e-14,2.048361e-14,4.263256e-14,48.49706,280.2381,465.612,328.7352,0,0,34.50314,-5.684342e-14
mpc,2026-01-29 14:00:00,2360,14,36.36514,3790.951,56.63828,295.6207,480.3637,0,1,2653.666,2653.349,1106.602,427.6844,1534.286,4,45.06668,278.6379,749.9288,0,460.6526,0,358.7921,0.1793961,0.1534338,0.3172331,0,250,0.3172331,1546.747,501.7615,0,11.57159,16.98276,0,624.4163,363.9547,260.4616,0,791.6391,4403.271,0,0,-7.421841e-14,4.263256e-14,45.06668,278.6379,480.3637,0,460.6526,0,21.39783,-5.684342e-14
mpc,2026-01-29 14:15:00,2361,14.25,36.48352,3772.603,62.46072,293.7201,483.039,0,1,2640.822,2640.505,585.4199,252.07,837.4899,2,50.53729,0,786.9526,0,0,277.1807,289.4405,0.1447202,0.2259262,0.3172331,0,250,0.3172331,2055.085,525.7881,0,11.92343,16.53944,0,623.3039,485.0544,138.2495,0,737.1244,4103.283,0,-8.526513e-14,6.106227e-14,4.263256e-14,50.53729,277.1807,483.039,277.1807,0,0,42.74912,0
mpc,2026-01-29 14:30:00,2362,14.5,36.48667,3730.344,57.18407,288.4208,506.3672,1,1,2611.241,2610.924,611.6832,262.5894,874.2726,2,59.43726,0,814.8354,0,0,277.2515,220.082,0.110041,0.1822564,0.3172331,0,250,0.3172331,1999.24,544.3969,0,0,11.16932,0,616.3724,471.9123,144.4601,734.5017,0,1488.27,0,-1.136868e-13,7.149836e-14,4.263256e-14,57.18407,277.2515,506.3672,277.2515,0,2.253185,38.0297,-1.421085e-14
mpc,2026-01-29 14:45:00,2363,14.75,36.87797,3739.187,61.91926,287.5689,532.7074,1,1,2617.431,2617.114,1205.247,464.2974,1669.544,4,63.5102,274.946,831.0881,0,500,0,345.0474,0.1725237,0.1385824,0.3172331,0,250,0.3172331,1411.867,552.6539,0,0,12.62286,0,624.1751,336.6859,287.4892,800.9833,0,1623.741,0,-2.273737e-13,-1.150191e-13,4.263256e-14,61.91926,274.946,532.7074,0,500,1.590941,19.94651,-7.105427e-14
mpc,2026-01-29 15:00:00,2364,15,37.08398,3730.955,57.30671,292.9725,536.185,1,1,2611.669,2611.351,631.2931,271.033,902.326,2,61.13023,0,841.1958,0,0,271.5702,277.1005,0.1385503,0.2172713,0.3172331,0,250,0.3172331,1980.058,557.9889,0,0,21.40226,0,626.185,474.7474,151.4376,745.7803,0,1528.48,0,0,7.49123e-14,4.263256e-14,57.30671,271.5702,536.185,271.5702,0,3.823524,21.80386,-7.105427e-15
mpc,2026-01-29 15:15:00,2365,15.25,37.15321,3745.556,67.49285,288.1364,530.322,1,1,2621.889,2621.572,630.5672,270.9003,901.4675,2,59.55554,0,841.912,0,0,271.1521,209.2689,0.1046344,0.1744861,0.3172331,0,250,0.3172331,1991.005,557.9977,0,7.937308,16.98426,0,629.7854,478.2451,151.5403,749.1454,0,1541.281,0,-1.136868e-13,-1.060263e-14,4.263256e-14,59.55554,271.1521,530.322,271.1521,0,0,27.67566,0
mpc,2026-01-29 15:30:00,2366,15.5,37.26156,3751.61,69.51589,287.7542,543.7675,1,1,2626.127,2625.809,1213.705,468.0675,1681.772,4,63.1603,270.5223,848.0895,0,500,0,334.2359,0.167118,0.1317735,0.3172331,0,250,0.3172331,1412.105,561.3568,0,6.355592,17.2319,0,632.6144,340.1656,292.4488,808.2331,0,1657.155,0,-5.684342e-14,-6.744605e-14,4.263256e-14,63.1603,270.5223,543.7675,0,500,0,17.58933,0
mpc,2026-01-29 15:45:00,2367,15.75,37.2692,3753.904,73.6862,284.1433,530.4852,1,1,2627.733,2627.416,1088.316,411.684,1500,3,72.45828,266.9188,660.623,0,500,0,459.1833,0.2295917,0.2104635,0.3172331,0,250,0.3172331,1539.1,437.2309,0,1.227923,17.22453,93.25433,633.1295,370.8327,262.2968,804.9856,0,1641.802,0,5.684342e-14,3.805289e-14,4.263256e-14,72.45828,266.9188,437.2309,0,500,0,0,0
mpc,2026-01-29 16:00:00,2368,16,37.50392,3762.703,77.77684,283.929,538.9338,1,1,2633.892,2633.575,649.8744,276.8696,926.744,2,80.92668,0,845.8173,0,0,266.1051,392.5847,0.1962924,0.289141,0.3172331,0,250,0.3172331,1983.701,558.2129,0,0,17.82386,0,638.5862,480.9475,157.6387,757.8171,0,1546.38,0,-5.684342e-14,-1.276756e-13,4.263256e-14,77.77684,266.1051,538.9338,266.1051,0,3.149836,19.27908,1.421085e-14
mpc,2026-01-29 16:15:00,2369,16.25,37.69174,3731.255,104.6977,283.8617,547.2707,1,1,2611.879,2611.562,1209.788,463.4538,1673.242,4,87.43019,260.4929,825.3185,0,500,0,517.5229,0.2587615,0.2472049,0.3172331,0,250,0.3172331,1401.774,543.4443,0,17.26751,23.36874,3.826408,636.4368,341.5704,294.8664,805.9565,0,1682.011,0,-5.684342e-14,-1.537936e-13,4.263256e-14,87.43019,260.4929,543.4443,0,500,0,0,-1.136868e-13
mpc,2026-01-29 16:30:00,2370,16.5,37.85087,3741.935,115.0513,287.6281,536.3656,1,1,2619.355,2619.038,1209.276,460.8661,1670.142,4,107.2859,260.9225,801.9338,0,500,0,642.4415,0.3212207,0.3258766,0.3172331,0,250,0.3172331,1409.762,527.0253,0,7.765477,26.70566,9.340312,640.9926,344.9883,296.0043,808.1401,0,1675.743,0,5.684342e-14,-4.690692e-14,4.263256e-14,107.2859,260.9225,527.0253,0,500,0,0,-5.684342e-14
mpc,2026-01-29 16:45:00,2371,16.75,37.93913,3666.794,143.261,281.65,523.043,1,1,2566.756,2566.439,1215.827,462.23,1678.057,4,120.0973,259.5785,798.3808,0,500,0,767.3403,0.3836702,0.404536,0.3172331,0,250,0.3172331,1350.612,524.1266,0,23.16366,22.07146,0,629.6168,331.3007,298.3161,793.5307,0,1665.092,0,-1.705303e-13,-1.272871e-13,4.263256e-14,120.0973,259.5785,523.043,0,500,0,1.083603,0
mpc,2026-01-29 17:00:00,2372,17,37.71502,3676.576,137.4862,280.6728,497.8071,1,1,2573.603,2573.286,1208.667,455.4701,1664.137,4,150.3908,253.8195,759.9272,0,500,0,892.2195,0.4461098,0.483183,0.3172331,0,250,0.3172331,1364.618,500.2448,0,0,26.8533,0,627.5018,332.7244,294.7774,788.1945,0,1622.711,0,-5.684342e-14,1.600942e-13,4.263256e-14,137.4862,253.8195,497.8071,0,500,12.90454,2.437672,-5.684342e-14
mpc,2026-01-29 17:15:00,2373,17.25,37.59013,3621.807,167.7535,271.3106,477.5815,1,1,2535.265,2534.948,1201.274,449.5605,1650.835,4,172.6705,255.6222,722.5423,0,500,0,1017.079,0.5085395,0.5618176,0.3172331,0,250,0.3172331,1333.674,476.3569,0,0,15.68844,1.224565,616.0905,324.0938,291.9968,773.9519,0,1574.966,0,0,1.539879e-13,4.263256e-14,167.7535,255.6222,476.3569,0,500,4.917061,0,-5.684342e-14
mpc,2026-01-29 17:30:00,2374,17.5,37.64169,3555.771,198.0764,269.9193,464.1425,1,1,2489.04,2488.723,1209.619,449.3261,1658.945,4,205.5644,251.2035,702.1769,0,500,0,1141.919,0.5709595,0.6404398,0.3172331,0,250,0.3172331,1279.104,462.6408,0,0,18.71579,1.501673,605.6921,311.2619,294.4303,760.9534,0,1554.192,0,5.684342e-14,2.503553e-13,4.263256e-14,198.0764,251.2035,462.6408,0,500,7.487927,0,-5.684342e-14
mpc,2026-01-29 17:45:00,2375,17.75,37.29336,3539.436,235.5052,269.733,401.6276,1,1,2477.605,2477.288,1203.577,442.6731,1646.25,4,239.0993,248.4539,658.6966,0,500,0,1266.739,0.6333696,0.7190496,0.3172331,0,250,0.3172331,1273.711,435.8287,0,0,21.27917,0,597.3399,307.0863,290.2536,749.7595,0,1536.226,0,5.684342e-14,-3.710365e-13,4.263256e-14,235.5052,248.4539,401.6276,0,500,3.594145,34.20108,8.526513e-14
mpc,2026-01-29 18:00:00,2376,18,37.26787,3520.685,276.8035,8.081484,395.9774,1,1,2464.479,2464.162,1036.124,365.5353,1401.66,3,266.9802,0.1353431,634.5442,0,500,0,1391.54,0.6957699,0.7976471,0.3172331,0,250,0.3172331,1428.038,419.9776,0,9.823293,7.946141,0,593.774,344.0612,249.7128,709.5965,0,1449.845,0,-1.136868e-13,-1.089129e-13,4.263256e-14,266.9802,0.1353431,395.9774,0,500,0,24.00018,0
mpc,2026-01-29 18:15:00,2377,18.25,37.10241,3533.261,300.1855,3.216526,372.4072,1,1,2473.283,2472.965,1051.498,367.1988,1418.696,3,309.9678,0.775503,607.9529,0,500,0,1516.321,0.7581604,0.8762322,0.3172331,0,250,0.3172331,1421.468,403.1827,0,0,2.441023,0,593.2933,340.983,252.3103,708.1818,0,1420.574,0,1.136868e-13,-3.969047e-13,4.263256e-14,300.1855,0.775503,372.4072,0,500,9.782327,30.77548,-5.684342e-14
mpc,2026-01-29 18:30:00,2378,18.5,37.13761,3495.274,350.7518,0,349.5533,1,0,2446.692,2446.374,389.5694,171.7413,561.3107,2,0,0,561.3107,0,0,345.8372,1429.623,0.7148114,0.9548049,0.3172331,0,250,0.3172331,2056.805,372.0924,0,4.914588,0,0,587.4603,493.847,93.61332,665.5883,0,1339.654,0,-2.842171e-14,-2.469136e-13,4.263256e-14,345.8372,0,349.5533,346.8684,0,0,22.53909,0
mpc,2026-01-29 18:45:00,2379,18.75,37.04696,3449.959,381.1997,0,318.3554,0,0,2414.971,2414.654,349.6694,154.1514,503.8208,2,0,0,503.8208,0,0,365.1205,1338.118,0.6690588,0.9002125,0.3172331,0,250,0.3172331,2064.985,334.3477,0,16.07914,0,0,578.4591,494.6267,83.83245,0,648.7781,3596.016,0,0,-1.026956e-13,4.263256e-14,365.1205,0,318.3554,366.8841,0,0,15.99228,0
mpc,2026-01-29 19:00:00,2380,19,37.10353,3445.255,398.826,0,307.3546,0,0,2411.678,2411.361,327.3349,144.3053,471.6401,1,0,0,471.6401,0,0,382.6366,1242.248,0.6211239,0.842593,0.3172331,0,250,0.3172331,2084.026,312.7784,0,16.18939,0,0,578.5327,499.9329,78.5998,0,644.2382,3571.237,0,0,-9.048318e-14,4.263256e-14,382.6366,0,307.3546,383.7342,0,0,5.423792,0
mpc,2026-01-29 19:15:00,2381,19.25,37.04827,3447.404,407.3151,0,267.7229,0,0,2413.183,2412.865,304.5037,134.2402,438.7438,1,0,0,438.7438,0,0,400.9904,1141.805,0.5709023,0.7822252,0.3172331,0,250,0.3172331,2108.362,291.1565,0,6.324682,0,0,578.0508,505.0344,73.01642,0,639.2745,3526.92,0,-5.684342e-14,-1.305622e-13,4.263256e-14,400.9904,0,267.7229,401.7733,0,0,23.43362,0
mpc,2026-01-29 19:30:00,2382,19.5,36.94776,3411.44,410.5793,0,238.0287,0,0,2388.008,2387.691,261.3801,115.2292,376.6093,1,0,0,376.6093,0,0,410.5793,1038.98,0.51949,0.7189776,0.3172331,0,250,0.3172331,2126.311,250.226,0,0,0,0,570.5095,507.9884,62.52107,0,623.2176,3427.697,0,-1.421085e-14,3.506084e-13,4.263256e-14,410.5793,0,238.0287,412.1672,0,0,12.19725,0
mpc,2026-01-29 19:45:00,2383,19.75,36.69075,3404.927,395.9781,0,225.7144,0,0,2383.449,2383.132,228.5286,100.7466,329.2752,1,0,0,329.2752,0,0,395.9781,939.822,0.469911,0.6542305,0.3172331,0,250,0.3172331,2154.603,219.4534,0,0,0,6.261039,565.6001,511.2943,54.30585,0,613.5267,3374.397,0,-1.421085e-14,2.364775e-14,4.263256e-14,395.9781,0,219.4534,404.8477,0,0,0,0
mpc,2026-01-29 20:00:00,2384,20,36.62941,3362.254,380.5086,0,204.4602,0,0,2353.578,2353.26,205.6241,90.64921,296.2733,1,0,0,296.2733,0,0,380.5086,844.5469,0.4222734,0.5917921,0.3172331,0,250,0.3172331,2147.636,197.6039,0,0,0,6.85638,557.6188,508.8263,48.79243,0,601.1,3306.05,0,0,-2.259304e-13,4.263256e-14,380.5086,0,197.6039,385.2327,0,0,0,0
mpc,2026-01-29 20:15:00,2385,20.25,36.78083,3360.231,357.6786,0,206.846,0,0,2352.162,2351.845,196.4865,86.62091,283.1074,1,0,0,283.1074,0,0,357.6786,754.9943,0.3774971,0.5317988,0.3172331,0,250,0.3172331,2155.358,188.4797,0,0,0,18.36627,559.4912,512.6789,46.81224,0,603.6685,3320.177,0,-1.421085e-14,1.412204e-13,4.263256e-14,357.6786,0,188.4797,361.5445,0,0,0,0
mpc,2026-01-29 20:30:00,2386,20.5,36.38293,3352.092,327.7249,0.2736634,174.6489,0,0,2346.464,2346.147,171.174,75.46192,246.636,1,0,0,246.636,0,0,327.9986,672.8758,0.3364379,0.4754088,0.3172331,0,250,0.3172331,2174.973,164.9838,0,0,0,9.665052,552.3852,512.0141,40.37105,0,589.7513,3243.632,0,0,-2.323697e-13,4.263256e-14,327.7249,0.2736634,164.9838,334.8401,0,0,0,1.99285e-14
mpc,2026-01-29 20:45:00,2387,20.75,36.06549,3278.66,304.8105,4.319269,163.9521,0,0,2295.062,2294.745,144.3724,63.64645,208.0189,1,0,0,208.0189,0,0,302.4173,597.1655,0.2985828,0.4237,0.3172331,0,250,0.3172331,2150.373,139.6797,0,2.699012,4.013384,24.27243,535.8794,502.0954,33.78392,0,571.4093,3154.33,0,-1.421085e-14,2.194356e-13,4.263256e-14,302.1115,0.3058851,139.6797,302.4173,0,0,0,-1.199041e-14
mpc,2026-01-29 21:00:00,2388,21,36.08806,3295.874,268.3015,2.900074,162.7441,0,0,2307.112,2306.795,132.0226,58.20203,190.2246,1,0,0,190.2246,0,0,264.8761,530.8525,0.2654262,0.3760264,0.3172331,0,250,0.3172331,2174.772,127.6969,0,3.450327,2.875145,35.04722,539.0054,508.0871,30.91825,0,574.4772,3170.536,0,0,-2.377543e-13,4.263256e-14,264.8512,0.0249293,127.6969,264.8761,0,0,0,2.171874e-14
mpc,2026-01-29 21:15:00,2389,21.25,35.94703,3290.299,238.5054,2.381886,136.6986,0,0,2303.21,2302.892,125.594,55.36799,180.962,1,0,0,180.962,0,0,234.8466,472.0573,0.2360286,0.33427,0.3172331,0,250,0.3172331,2177.298,121.6831,0,4.964743,1.075945,15.01545,536.1505,506.8404,29.31012,0,565.7038,3121.791,0,-7.105427e-15,-1.250666e-13,4.263256e-14,233.5406,1.305941,121.6831,234.8466,0,0,0,-3.996803e-15
mpc,2026-01-29 21:30:00,2390,21.5,35.69041,3263.326,213.3598,0,116.5035,0,0,2284.328,2284.011,112.0317,49.38906,161.4207,1,0,0,161.4207,0,0,197.0647,422.7168,0.2113584,0.2972475,0.3172331,0,250,0.3172331,2171.979,108.8745,0,16.29507,0,7.628991,528.2839,502.3015,25.98231,0,553.4549,3072.111,0,-7.105427e-15,6.444845e-14,4.263256e-14,197.0647,0,108.8745,199.4609,0,0,0,0
mpc,2026-01-29 21:45:00,2391,21.75,35.56587,3315.393,186.2658,0,131.9266,0,0,2320.775,2320.458,105.8652,46.67057,152.5358,1,0,0,152.5358,0,0,168.8067,380.4486,0.1902243,0.2661786,0.3172331,0,250,0.3172331,2214.593,103.0338,0,17.45907,0,28.89281,535.0176,510.5389,24.47866,0,563.8703,3131.403,0,-1.421085e-14,7.382983e-15,4.263256e-14,168.8067,0,103.0338,169.4459,0,0,0,0
mpc,2026-01-29 22:00:00,2392,22,35.37372,3318.635,166.4424,0,102.7016,0,0,2323.045,2322.727,105.3092,44.69084,150,1,14.58152,0,135.4185,0,0,131.9873,347.3918,0.1736959,0.2395629,0.3172331,0,250,0.3172331,2217.418,91.6797,0,19.87362,0,11.0219,532.9439,508.7115,24.2324,0,555.931,3091.902,0,7.105427e-15,-1.061373e-13,4.263256e-14,146.5688,0,91.6797,132.4159,0,0,0,0
mpc,2026-01-29 22:15:00,2393,22.25,35.04626,3296.024,136.7148,0,111.8944,0,0,2307.217,2306.9,0,0,0,0,0,0,0,0,0,125.9393,315.8523,0.1579262,0.2187476,0.3172331,0,250,0.3172331,2306.9,0,0,10.77547,0,111.8944,524.9746,524.9024,0.0721819,0,550.3624,3045.581,0,0,-7.305268e-14,4.263256e-14,125.9393,0,0,126.8885,0,0,0,0
mpc,2026-01-29 22:30:00,2394,22.5,34.71249,3272.375,118.001,0,115.1145,0,0,2290.663,2290.345,0,0,0,0,0,0,0,0,0,113.1679,287.5107,0.1437553,0.1988876,0.3172331,0,250,0.3172331,2290.345,0,0,4.833085,0,115.1145,516.8899,516.8183,0.0715839,0,542.794,2993.704,0,0,-8.612555e-14,4.263256e-14,113.1679,0,0,116.043,0,0,0,0
mpc,2026-01-29 22:45:00,2395,22.75,34.5736,3275.479,94.41359,0,112.3339,0,0,2292.836,2292.518,0,0,0,0,0,0,0,0,0,94.41359,263.862,0.131931,0.1810412,0.3172331,0,250,0.3172331,2292.518,0,0,0,0,112.3339,515.6027,515.5313,0.07133797,0,540.7925,2974.359,0,0,2.997602e-15,4.263256e-14,94.41359,0,0,98.17784,0,0,0,0
mpc,2026-01-29 23:00:00,2396,23,34.36308,3292.812,74.0527,0,103.2085,0,0,2304.968,2304.651,0,0,0,0,0,0,0,0,0,74.0527,245.3073,0.1226536,0.16615,0.3172331,0,250,0.3172331,2304.651,0,0,0,0,103.2085,515.6457,515.5748,0.07096839,0,538.6636,2962.65,0,0,1.124101e-14,4.263256e-14,74.0527,0,0,85.40735,0,0,0,0
mpc,2026-01-29 23:15:00,2397,23.25,34.24507,3286.765,69.33522,0,85.93334,0,0,2300.736,2300.418,0,0,0,0,0,0,0,0,0,69.33522,227.9349,0.1139674,0.1544664,0.3172331,0,250,0.3172331,2300.418,0,0,0,0,85.93334,513.2085,513.1377,0.0707629,0,532.3063,2927.684,0,0,1.570966e-14,4.263256e-14,69.33522,0,0,76.5786,0,0,0,0
mpc,2026-01-29 23:30:00,2398,23.5,34.0687,3292.71,65.79499,0,87.10796,0,1,2304.897,2304.58,439.385,126.4082,565.7932,2,65.69362,0.09959102,0,0,500,0,352.899,0.1764495,0.1435272,0.3172331,0,250,0.3172331,1865.195,0,0,0.1013707,0,87.10796,511.9213,414.2627,97.65859,0,560.0177,3080.272,0,-4.263256e-14,-2.819966e-14,4.263256e-14,65.69362,0,0,0,500,0.09959102,0,-4.449219e-14
mpc,2026-01-29 23:45:00,2399,23.75,33.72623,3257.133,59.18639,10.57806,74.31563,1,1,2279.993,2279.676,436.7584,125.783,562.5415,2,61.21474,1.326729,0,0,500,0,477.8434,0.2389217,0.2222153,0.3172331,0,250,0.3172331,1842.918,0,0,0,9.251335,74.31563,502.1885,405.9188,96.26975,548.0705,0,1112.099,0,2.842171e-14,-6.411538e-15,4.263256e-14,59.18639,1.326729,0,0,500,2.028352,0,2.131628e-14
mpc,2026-01-30 00:00:00,2400,0,33.66406,3247.542,61.47369,5.369464,64.75036,1,1,2273.28,2272.963,430.3011,124.077,554.3781,2,51.62533,2.752791,0,0,500,0,602.7682,0.3013841,0.300891,0.3172331,0,250,0.3172331,1842.661,0,0,9.848352,2.616673,64.75036,499.9567,405.2519,94.70479,543.5693,0,1108.641,0,0,2.072231e-13,4.263256e-14,51.62533,2.752791,0,0,500,0,0,-5.684342e-14
mpc,2026-01-30 00:15:00,2401,0.25,33.283,3272.194,53.38378,7.199063,72.58042,1,1,2290.535,2290.218,420.7511,121.0584,541.8095,2,41.60962,0.1998861,0,0,500,0,727.6733,0.3638367,0.3795543,0.3172331,0,250,0.3172331,1869.467,0,0,11.77416,6.999177,72.58042,499.1502,407.3916,91.75861,544.2666,0,1120.917,0,2.842171e-14,-1.330602e-13,4.263256e-14,41.60962,0.1998861,0,0,500,0,0,5.684342e-14
mpc,2026-01-30 00:30:00,2402,0.5,32.9682,3267.515,42.19091,4.457752,91.82482,1,1,2287.26,2286.943,420.1978,120.9004,541.0982,2,40.88739,0.2108247,0,0,500,0,852.5588,0.4262794,0.4582052,0.3172331,0,250,0.3172331,1866.745,0,0,1.303512,4.246928,91.82482,494.7035,403.7517,90.95172,544.5126,0,1098.6,0,-4.263256e-14,-1.473266e-13,4.263256e-14,40.88739,0.2108247,0,0,500,0,0,0
mpc,2026-01-30 00:45:00,2403,0.75,32.61591,3276.284,35.54049,2.509037,99.27617,1,1,2293.399,2293.082,417.9334,120.2344,538.1678,2,38.09457,0.07322828,0,0,500,0,977.4245,0.4887123,0.5368438,0.3172331,0,250,0.3172331,1875.148,0,0,0,2.435809,99.27617,491.9082,402.1982,89.71004,543.7262,0,1091.654,0,4.263256e-14,-1.721956e-13,4.263256e-14,35.54049,0.07322828,0,0,500,2.554084,0,4.263256e-14
mpc,2026-01-30 01:00:00,2404,1,32.19025,3259.706,40.1901,5.47496,98.89212,1,1,2281.795,2281.477,429.6856,123.6827,553.3684,2,52.65926,0.7091178,0,0,500,0,1102.271,0.5511353,0.6154699,0.3172331,0,250,0.3172331,1851.792,0,0,0,4.765842,98.89212,484.5529,393.2392,91.31372,537.9223,0,1084.066,0,-2.842171e-14,-1.687539e-13,4.263256e-14,40.1901,0.7091178,0,0,500,12.46916,0,-4.263256e-14
mpc,2026-01-30 01:15:00,2405,1.25,32.03696,3287.89,47.71744,7.697095,82.80435,1,1,2301.523,2301.206,433.131,124.7122,557.8433,2,56.77332,1.069966,0,0,500,0,1227.097,0.6135486,0.6940837,0.3172331,0,250,0.3172331,1868.075,0,0,0,6.62713,82.80435,486.9985,395.2816,91.71694,537.5151,0,1086.462,0,-5.684342e-14,-4.051204e-13,4.263256e-14,47.71744,1.069966,0,0,500,9.055884,0,-2.131628e-14
mpc,2026-01-30 01:30:00,2406,1.5,31.67215,3258.916,58.06914,2.620642,65.09295,1,1,2281.241,2280.924,434.7949,125.1394,559.9342,2,59.3487,0.5855091,0,0,500,0,1351.904,0.675952,0.7726851,0.3172331,0,250,0.3172331,1846.129,0,0,0,2.035133,65.09295,478.6426,387.3488,91.2938,526.1457,0,1055.802,0,0,-9.203749e-14,4.263256e-14,58.06914,0.5855091,0,0,500,1.279561,0,-2.842171e-14
mpc,2026-01-30 01:45:00,2407,1.75,31.36584,3231.617,59.72694,0.9737113,65.19893,1,1,2262.132,2261.815,428.1144,123.2127,551.3271,2,50.78811,0.5389585,0,0,500,0,1476.691,0.7383456,0.8512741,0.3172331,0,250,0.3172331,1833.7,0,0,8.93883,0.4347529,65.19893,471.3013,382.0402,89.26109,518.8366,0,1053.843,0,-4.263256e-14,3.43725e-13,4.263256e-14,50.78811,0.5389585,0,0,500,0,0,-5.684342e-14
mpc,2026-01-30 02:00:00,2408,2,31.28181,3196.192,53.17862,3.433129,44.61333,1,1,2237.334,2237.017,434.5144,125.2399,559.7543,2,57.46462,2.289652,0,0,500,0,1601.459,0.8007294,0.9298508,0.3172331,0,250,0.3172331,1802.502,0,0,0,1.143477,44.61333,465.2389,374.8185,90.42037,509.3354,0,1020.643,0,0,-2.861045e-13,4.263256e-14,53.17862,2.289652,0,0,500,4.286003,0,-1.421085e-14
mpc,2026-01-30 02:15:00,2409,2.25,31.1962,3213.145,46.84626,2.965298,42.16961,1,1,2249.201,2248.884,431.8055,124.4124,556.2179,2,54.38179,1.836067,0,0,500,0,1726.207,0.8631033,1.008415,0.3172331,0,250,0.3172331,1817.079,0,0,0,1.129231,42.16961,466.7925,377.111,89.68145,510.2752,0,1022.498,0,0,1.616485e-13,4.263256e-14,46.84626,1.836067,0,0,500,7.535529,0,-2.842171e-14
mpc,2026-01-30 02:30:00,2410,2.5,30.92686,3215.931,33.99555,0,45.39181,1,1,2251.152,2250.835,428.1434,123.3533,551.4967,2,49.71339,1.783361,0,0,500,0,1850.935,0.9254674,1.086967,0.3172331,0,250,0.3172331,1822.691,0,0,0,0,45.39181,464.3422,375.9642,88.37803,508.6804,0,1017.361,0,-5.684342e-14,-1.147971e-13,4.263256e-14,33.99555,0,0,0,500,17.5012,0,-8.526513e-14
mpc,2026-01-30 02:45:00,2411,2.75,30.58156,3244.475,38.53407,0,28.63368,1,1,2271.133,2270.816,0,0,0,0,0,0,0,0,0,38.53407,1841.01,0.920505,1.165507,0.3172331,0,250,0.3172331,2270.816,0,0,0,0,28.63368,464.8218,464.7569,0.06492657,470.6172,0,941.2344,0,0,-1.749711e-13,4.263256e-14,38.53407,0,0,56.8042,0,0,0,0
mpc,2026-01-30 03:00:00,2412,3,30.40812,3233.532,56.09827,0,43.70163,1,1,2263.473,2263.156,226.772,65.4577,292.2297,1,53.01869,2.091629,0,0,237.1194,0,1900,0.95,1.159257,0.3172331,0,250,0.3172331,2036.383,0,0,3.079586,0,43.70163,461.4522,415.1558,46.29649,489.5229,0,984.358,0,1.421085e-14,-3.330669e-15,4.263256e-14,53.01869,0,0,0,237.1194,2.09163,0,-1.065814e-14
mpc,2026-01-30 03:15:00,2413,3.25,30.05421,3196.677,56.14943,0,47.60189,1,1,2237.674,2237.357,0,0,0,0,0,0,0,0,0,54.23836,1886.141,0.9430707,1.196402,0.3172331,0,250,0.3172331,2237.357,0,0,1.911071,0,47.60189,452.6005,452.5364,0.06416478,462.1645,0,927.6256,0,0,1.012523e-13,4.263256e-14,54.23836,0,0,55.76428,0,0,0,0
mpc,2026-01-30 03:30:00,2414,3.5,29.79393,3210.649,64.8494,0,52.8775,1,1,2247.454,2247.137,0,0,0,0,0,0,0,0,0,64.8494,1869.632,0.934816,1.187676,0.3172331,0,250,0.3172331,2247.137,0,0,0,0,52.8775,451.9614,451.8976,0.06379535,462.5312,0,925.0625,0,0,-3.68594e-14,4.263256e-14,64.8494,0,0,66.81625,0,0,0,0
mpc,2026-01-30 03:45:00,2415,3.75,29.63126,3198.286,72.81544,0,42.36246,1,1,2238.8,2238.483,147.4939,42.46035,189.9542,1,65.04801,0.290576,0,0,122.6491,0,1900,0.95,1.17728,0.3172331,0,250,0.3172331,2090.989,0,0,7.767437,0,42.36246,448.6069,418.9887,29.61813,469.9376,0,953.274,0,7.105427e-15,-3.330669e-15,4.263256e-14,65.04801,0,0,0,124.6157,2.257115,0,3.108624e-15
mpc,2026-01-30 04:00:00,2416,4,29.51439,3195.917,84.74146,0,38.352,1,1,2237.142,2236.825,0,0,0,0,0,0,0,0,0,70.20477,1882.15,0.9410749,1.196402,0.3172331,0,250,0.3172331,2236.825,0,0,14.53669,0,38.352,447.1229,447.0595,0.06340329,454.7246,0,934.525,0,0,1.776357e-15,4.263256e-14,70.20477,0,0,70.63893,0,0,0,0
mpc,2026-01-30 04:15:00,2417,4.25,29.36186,3240.257,102.3702,6.004103,40.2754,1,1,2268.18,2267.862,0,0,0,0,0,0,0,0,0,85.0919,1860.58,0.9302902,1.185162,0.3172331,0,250,0.3172331,2267.862,0,0,20.4563,2.826047,40.2754,451.811,451.7478,0.06319138,459.7705,0,959.703,0,0,3.523848e-13,4.263256e-14,81.91385,3.178056,0,85.0919,0,0,0,6.217249e-15
mpc,2026-01-30 04:30:00,2418,4.5,29.27974,3261.36,125.113,6.487083,39.61557,1,1,2282.952,2282.635,0,0,0,0,0,0,0,0,0,96.86464,1836.071,0.9180357,1.17158,0.3172331,0,250,0.3172331,2282.635,0,0,28.35411,6.381334,39.61557,453.9368,453.8738,0.06307788,461.7508,0,983.4203,0,0,-9.570122e-14,4.263256e-14,96.75889,0.1057493,0,96.86464,0,0,0,-6.245005e-16
mpc,2026-01-30 04:45:00,2419,4.75,29.41281,3255.89,142.313,0.06023977,35.33011,1,1,2279.123,2278.806,0,0,0,0,0,0,0,0,0,120.6507,1805.62,0.9028098,1.156147,0.3172331,0,250,0.3172331,2278.806,0,0,21.72248,0,35.33011,454.4984,454.4351,0.06326201,461.4806,0,960.4324,0,0,2.153833e-13,4.263256e-14,120.5905,0.06023977,0,120.6664,0,0,0,-1.970646e-15
mpc,2026-01-30 05:00:00,2420,5,29.46166,3264.387,152.5187,0,38.45578,1,1,2285.071,2284.753,0,0,0,0,0,0,0,0,0,149.9847,1767.839,0.8839196,1.136972,0.3172331,0,250,0.3172331,2284.753,0,0,2.53396,0,38.45578,456.1732,456.1099,0.06332987,463.7869,0,931.9448,0,0,-3.73257e-13,4.263256e-14,149.9847,0,0,150.1082,0,0,0,0
mpc,2026-01-30 05:15:00,2421,5.25,29.62389,3242.784,198.982,0,42.54521,1,1,2269.949,2269.632,0,0,0,0,0,0,0,0,0,189.5208,1720.181,0.8600904,1.113182,0.3172331,0,250,0.3172331,2269.632,0,0,9.461198,0,42.54521,454.7746,454.711,0.06355629,463.2348,0,942.7901,0,0,6.661338e-14,4.263256e-14,189.5208,0,0,189.7201,0,0,0,0
mpc,2026-01-30 05:30:00,2422,5.5,29.73758,3223.036,242.0409,0,42.31992,1,1,2256.125,2255.808,0,0,0,0,0,0,0,0,0,232.7224,1661.729,0.8308647,1.083173,0.3172331,0,250,0.3172331,2255.808,0,0,9.318486,0,42.31992,453.1403,453.0766,0.06371593,461.5765,0,939.2275,0,0,-1.001421e-13,4.263256e-14,232.7224,0,0,233.8793,0,0,0,0
mpc,2026-01-30 05:45:00,2423,5.75,29.78024,3259.954,287.7292,1.174781,43.88781,1,1,2281.968,2281.65,0,0,0,0,0,0,0,0,0,285.8167,1590.014,0.7950068,1.046367,0.3172331,0,250,0.3172331,2281.65,0,0,2.35264,0.7347181,43.88781,458.7632,458.6994,0.06377604,467.5225,0,940.3708,0,0,-1.731948e-14,4.263256e-14,285.3766,0.4400625,0,285.8167,0,0,0,1.837419e-14
mpc,2026-01-30 06:00:00,2424,6,29.65152,3307.696,333.6458,2.563331,47.00073,1,1,2315.387,2315.07,0,0,0,0,0,0,0,0,0,324.4049,1508.662,0.754331,1.001208,0.3172331,0,250,0.3172331,2315.07,0,0,9.995181,1.809074,47.00073,464.1606,464.097,0.06359502,473.5191,0,967.4005,0,0,1.185718e-13,4.263256e-14,323.6506,0.7542574,0,324.4049,0,0,0,1.276756e-14
mpc,2026-01-30 06:15:00,2425,6.25,29.52621,3328.834,369.7693,2.370069,56.32703,1,1,2330.184,2329.866,0,0,0,0,0,0,0,0,0,370.9787,1415.68,0.70784,0.9499824,0.3172331,0,250,0.3172331,2329.866,0,0,0,1.160718,56.32703,465.8395,465.7761,0.06341977,477.0367,0,956.0757,0,0,2.720046e-14,4.263256e-14,369.7693,1.209351,0,375.7228,0,0,0,-7.771561e-15
mpc,2026-01-30 06:30:00,2426,6.5,29.59123,3310.507,391.7645,0.3996324,55.15365,1,1,2317.355,2317.037,0,0,0,0,0,0,0,0,0,391.8233,1317.501,0.6587506,0.8914329,0.3172331,0,250,0.3172331,2317.037,0,0,0,0.3409049,55.15365,463.9382,463.8746,0.06351058,474.9165,0,950.421,0,0,-6.57252e-14,4.263256e-14,391.7645,0.0587275,0,407.4378,0,0,0,1.725703e-14
mpc,2026-01-30 06:45:00,2427,6.75,29.62227,3323.121,412.4621,0,45.27404,1,1,2326.185,2325.867,609.2053,175.2696,784.4749,2,433.8507,0.1872717,0,0,350.4369,0,1404.903,0.7024515,0.8296112,0.3172331,0,250,0.3172331,1716.662,0,0,0,0,45.27404,466.0245,343.9136,122.1109,528.2533,0,1056.507,0,0,-1.820766e-13,4.263256e-14,412.4621,0,0,0,350.4369,21.57592,0,6.039613e-14
mpc,2026-01-30 07:00:00,2428,7,29.60183,3337.192,433.306,0,53.97524,1,1,2336.034,2335.717,712.7224,205.1125,917.8349,2,432.6524,0.7921566,0,0,484.3903,0,1525.779,0.7628897,0.8846469,0.3172331,0,250,0.3172331,1622.995,0,0,0.6535412,0,53.97524,467.7871,325.002,142.785,540.923,0,1082.973,0,-1.136868e-13,-2.295941e-13,4.263256e-14,432.6524,0,0,0,484.3903,0.7921566,0,-6.639134e-14
mpc,2026-01-30 07:15:00,2429,7.25,29.77366,3352.7,425.5333,2.818373,66.51264,1,1,2346.89,2346.573,722.59,207.9734,930.5634,2,429.562,1.001324,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1623.983,0,0,0,1.817049,66.51264,471.7465,326.4355,145.311,547.7785,0,1098.691,0,0,2.720046e-14,4.263256e-14,425.5333,1.001324,0,0,500,4.028738,0,0
mpc,2026-01-30 07:30:00,2430,7.5,30.06577,3335.224,404.995,3.76455,66.9456,1,1,2334.657,2334.34,704.5841,202.7368,907.3209,2,406.8539,0.4669973,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1629.756,0,0,0,3.297553,66.9456,472.3382,329.7255,142.6127,546.0065,0,1097.701,0,-1.136868e-13,-2.950973e-13,4.263256e-14,404.995,0.4669973,0,0,500,1.858944,0,-5.684342e-14
mpc,2026-01-30 07:45:00,2431,7.75,30.20219,3372.023,370.3273,9.739463,60.92816,1,1,2360.416,2360.099,681.2092,196.0588,877.268,2,376.3664,0.9016029,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1678.89,0,0,0,8.83786,60.92816,479.004,340.7005,138.3035,549.1235,0,1113.492,0,-5.684342e-14,-2.262635e-13,4.263256e-14,370.3273,0.9016029,0,0,500,6.039095,0,0
mpc,2026-01-30 08:00:00,2432,8,30.37289,3387.818,336.6816,276.6232,48.57487,1,1,2371.473,2371.155,262.1403,75.4097,337.55,1,337.55,0,0,0,0,253.5461,1836.314,0.9181572,1.196402,0.3172331,0,250,0.3172331,2109.015,0,0,0,23.07712,48.57487,483.0885,429.6237,53.46475,514.9285,0,1069.665,0,1.421085e-14,-1.474376e-13,4.263256e-14,336.6816,253.5461,0,253.5461,0,0.868403,0,-2.842171e-14
mpc,2026-01-30 08:15:00,2433,8.25,30.47465,3380.028,282.4963,278.1205,64.70286,1,1,2366.02,2365.702,220.4562,63.41848,283.8747,1,283.8747,0,0,0,0,257.7853,1771.579,0.8857895,1.1563,0.3172331,0,250,0.3172331,2145.246,0,0,0,20.33519,64.70286,483.0791,438.003,45.07615,514.6321,0,1064.342,0,-1.421085e-14,5.12923e-14,4.263256e-14,282.4963,257.7853,0,257.7853,0,1.378371,0,-5.684342e-14
mpc,2026-01-30 08:30:00,2434,8.5,30.57192,3358.591,239.9413,270.8477,47.73098,1,1,2351.013,2350.696,187.1082,53.82527,240.9335,1,240.9335,0,0,0,0,260.0144,1706.296,0.8531482,1.115537,0.3172331,0,250,0.3172331,2163.588,0,0,0,10.83328,47.73098,481.0662,442.715,38.35113,506.3071,0,1031.302,0,0,8.504308e-14,4.263256e-14,239.9413,260.0144,0,260.0144,0,0.992191,0,2.842171e-14
mpc,2026-01-30 08:45:00,2435,8.75,31.02853,3362.022,194.0212,272.4134,89.36904,1,1,2353.416,2353.098,147.6988,42.4884,190.1872,1,190.1872,0,0,0,0,266.1735,1639.485,0.8197423,1.07443,0.3172331,0,250,0.3172331,2205.4,0,0,3.833983,6.239914,89.36904,486.5584,455.9567,30.60166,516.9218,0,1051.221,0,-1.421085e-14,-3.750333e-13,4.263256e-14,190.1872,266.1735,0,266.1735,0,0,0,-5.684342e-14
mpc,2026-01-30 09:00:00,2436,9,31.07254,3380.172,165.5294,278.8915,96.87285,1,1,2366.121,2365.803,125.3195,36.05056,161.37,1,161.37,0,0,0,0,268.1202,1572.196,0.7860982,1.032359,0.3172331,0,250,0.3172331,2240.484,0,0,4.159402,10.77124,96.87285,489.6752,463.6744,26.00086,519.773,0,1065.301,0,-7.105427e-15,-2.169376e-13,4.263256e-14,161.37,268.1202,0,268.1202,0,0,0,0
mpc,2026-01-30 09:15:00,2437,9.25,31.27174,3425.255,125.9867,278.6347,86.85182,1,1,2397.679,2397.362,114.87,35.12998,150,1,130.3842,0,19.61582,0,0,269.3426,1504.613,0.7523066,0.989989,0.3172331,0,250,0.3172331,2282.492,13.92382,0,0,9.292101,72.928,498.4666,474.5197,23.94691,524.8111,0,1065.651,0,0,-1.649791e-13,4.263256e-14,125.9867,269.3426,13.92382,269.3426,0,4.397526,0,1.421085e-14
mpc,2026-01-30 09:30:00,2438,9.5,31.44348,3479.595,117.5579,284.3896,107.6262,1,1,2435.716,2435.399,112.642,37.358,150,1,103.398,0,46.60198,0,0,272.739,1436.192,0.7180958,0.9474329,0.3172331,0,250,0.3172331,2322.757,33.01527,0,14.1599,11.65056,74.61089,508.3711,484.7948,23.57631,537.7252,0,1119.973,0,0,1.919576e-13,4.263256e-14,103.398,272.739,33.01527,272.739,0,0,0,5.684342e-14
mpc,2026-01-30 09:45:00,2439,9.75,31.66839,3465.744,100.955,287.045,107.4897,1,1,2426.021,2425.704,111.352,38.64795,150,1,87.77394,0,62.22606,0,0,279.8493,1366.003,0.6830016,0.9043488,0.3172331,0,250,0.3172331,2314.352,43.97223,0,13.18103,7.195714,63.51752,508.9756,485.5476,23.42805,537.5214,0,1110.193,0,0,3.219647e-14,4.263256e-14,87.77394,279.8493,43.97223,279.8493,0,0,0,0
mpc,2026-01-30 10:00:00,2440,10,32.05127,3516.942,95.10138,289.3608,127.2413,1,1,2461.859,2461.542,110.3587,39.64127,150,1,75.7427,0,74.2573,0,0,281.1119,1295.51,0.6477551,0.8601522,0.3172331,0,250,0.3172331,2351.183,52.24668,0,19.35868,8.248811,74.99459,521.0989,497.6723,23.42665,553.1875,0,1153.998,0,0,-6.494805e-14,4.263256e-14,75.7427,281.1119,52.24668,281.1119,0,0,0,0
mpc,2026-01-30 10:15:00,2441,10.25,32.4317,3564.914,85.93172,288.9819,152.2563,1,1,2495.44,2495.122,109.1183,40.88166,150,1,60.71888,0,89.28112,0,0,285.978,1223.812,0.6119059,0.8157638,0.3172331,0,250,0.3172331,2386.004,62.54557,0,25.21285,3.003924,89.71069,532.9275,509.5563,23.37112,569.5967,0,1187.867,0,1.421085e-14,-4.112266e-13,4.263256e-14,60.71888,285.978,62.54557,285.978,0,0,0,0
mpc,2026-01-30 10:30:00,2442,10.5,32.66821,3566.04,64.76014,291.9361,183.4841,1,1,2496.228,2495.911,109.5254,40.47463,150,1,65.64887,0,84.35113,0,0,285.6441,1152.208,0.576104,0.7706163,0.3172331,0,250,0.3172331,2386.385,58.93228,0,0,6.291965,124.5519,536.0742,512.4851,23.5891,579.7077,0,1170.269,0,-2.131628e-14,-2.23821e-13,4.263256e-14,64.76014,285.6441,58.93228,285.6441,0,0.8887318,0,-4.263256e-14
mpc,2026-01-30 10:45:00,2443,10.75,33.07362,3569.997,63.15666,299.8713,212.1804,1,1,2498.998,2498.681,633.1821,212.6237,845.8058,4,59.13406,286.6718,0,0,500,0,1277.027,0.6385133,0.7255285,0.3172331,0,250,0.3172331,1865.499,0,0,4.022603,13.19958,212.1804,541.8586,404.4967,137.3619,663.1276,0,1355.963,0,0,3.164136e-13,4.263256e-14,59.13406,286.6718,0,0,500,0,0,5.684342e-14
mpc,2026-01-30 11:00:00,2444,11,33.23442,3645.297,64.69781,301.7502,223.3333,1,0,2551.708,2551.39,0,0,0,0,0,0,0,0,0,351.318,1188.996,0.5944981,0.804125,0.3172331,0,250,0.3172331,2551.39,0,0,3.576414,11.5536,223.3333,555.4177,555.3486,0.06905057,603.9605,0,1234.02,0,0,-4.302114e-13,4.263256e-14,61.1214,290.1966,0,351.318,0,0,0,0
mpc,2026-01-30 11:15:00,2445,11.25,33.5448,3653.159,67.38846,302.5778,234.5664,0,0,2557.212,2556.894,0,0,0,0,0,0,0,0,0,355.6998,1099.884,0.549942,0.7486934,0.3172331,0,250,0.3172331,2556.894,0,0,1.594688,12.6718,234.5664,560.7832,560.7136,0.06956756,0,612.1528,3391.45,0,0,5.706546e-14,4.263256e-14,65.79377,289.906,0,355.6998,0,0,0,0
mpc,2026-01-30 11:30:00,2446,11.5,34.04066,3683.968,63.55198,305.9098,265.2521,0,0,2578.778,2578.46,264.6199,116.6575,381.2774,1,0,0,381.2774,0,0,347.8,1012.761,0.5063804,0.6925808,0.3172331,0,250,0.3172331,2313.84,262.1949,0,7.187022,14.47469,3.057241,572.3586,513.5559,58.80269,0,630.8919,3507.272,0,-4.263256e-14,-1.786349e-13,4.263256e-14,56.36496,291.4351,262.1949,347.8,0,0,0,0
mpc,2026-01-30 11:45:00,2447,11.75,34.22657,3685.885,70.91805,302.3815,263.4462,0,0,2580.119,2579.802,279.5439,123.2366,402.7805,1,0,0,402.7805,0,0,342.7012,926.9261,0.4634631,0.6377207,0.3172331,0,250,0.3172331,2300.258,276.3829,0,21.49708,9.101245,0,575.2676,512.8693,62.39828,0,636.1059,3551.365,0,0,-8.726353e-14,4.263256e-14,49.42097,293.2803,263.4462,342.7012,0,0,12.93676,0
mpc,2026-01-30 12:00:00,2448,12,34.51425,3690.797,61.04983,302.0788,287.1446,0,0,2583.558,2583.24,312.1318,137.603,449.7348,1,0,0,449.7348,0,0,341.1777,841.4858,0.4207429,0.5836718,0.3172331,0,250,0.3172331,2271.109,307.5673,0,15.08717,6.863816,0,580.1273,509.9682,70.15916,0,647.5712,3599.507,0,0,-2.347011e-13,4.263256e-14,45.96266,295.215,287.1446,341.1777,0,0,20.42271,0
mpc,2026-01-30 12:15:00,2449,12.25,34.96744,3665.043,58.05213,303.2472,317.0709,0,0,2565.53,2565.213,337.5916,148.827,486.4186,1,0,0,486.4186,0,0,344.8406,755.1432,0.3775716,0.5298713,0.3172331,0,250,0.3172331,2227.621,330.8913,0,8.017063,8.441646,0,582.6008,505.8658,76.73502,0,654.6928,3629.202,0,-2.842171e-14,-1.79412e-13,4.263256e-14,50.03507,294.8055,317.0709,344.8406,0,0,13.82046,0
mpc,2026-01-30 12:30:00,2450,12.5,35.11003,3678.59,63.72717,301.3061,342.3934,0,0,2575.013,2574.696,374.9655,165.3032,540.2687,2,0,0,540.2687,0,0,342.1992,669.4745,0.3347373,0.4755026,0.3172331,0,250,0.3172331,2199.73,366.9072,0,12.57838,10.25567,0,586.8445,501.3177,85.5268,0,666.6209,3705.804,0,-5.684342e-14,-7.571721e-14,4.263256e-14,51.14878,291.0504,342.3934,342.1992,0,0,24.51372,0
mpc,2026-01-30 12:45:00,2451,12.75,35.36775,3665.037,56.35675,303.5952,382.8882,0,0,2565.526,2565.209,407.8757,179.8116,587.6873,2,0,0,587.6873,0,0,346.5785,582.7245,0.2913623,0.4215583,0.3172331,0,250,0.3172331,2157.333,397.8984,0,1.49995,11.87351,0,588.4845,494.8525,93.63196,0,674.6641,3733.722,0,0,-1.316169e-13,4.263256e-14,54.8568,291.7217,382.8882,346.5785,0,0,15.01016,0
mpc,2026-01-30 13:00:00,2452,13,35.57058,3660.305,45.07352,295.9091,414.0989,0,0,2562.214,2561.896,436.8053,192.5652,629.3705,2,0,0,629.3705,0,0,335.8104,498.6802,0.2493401,0.3669331,0.3172331,0,250,0.3172331,2125.091,425.0991,0,0,5.172299,0,590.7479,489.9643,100.7836,0,682.5295,3762.834,0,-5.684342e-14,6.938894e-15,4.263256e-14,45.07352,290.7368,414.0989,349.5828,0,0,11.00017,0
mpc,2026-01-30 13:15:00,2453,13.25,35.6632,3694.398,65.06362,291.6354,448.1451,0,0,2586.079,2585.761,456.6671,201.3213,657.9883,2,0,0,657.9883,0,0,345.1952,412.3029,0.2061514,0.3140116,0.3172331,0,250,0.3172331,2129.094,443.9411,0,7.329722,4.174126,4.204037,597.6542,492.0431,105.6111,0,694.3359,3838.692,0,-5.684342e-14,3.93019e-14,4.263256e-14,57.7339,287.4613,443.9411,345.1952,0,0,0,0
mpc,2026-01-30 13:30:00,2454,13.5,35.94818,3693.904,66.76527,293.8209,488.4926,0,0,2585.733,2585.416,480.8031,211.9616,692.7646,2,0,0,692.7646,0,0,353.0973,323.9637,0.1619818,0.2596211,0.3172331,0,250,0.3172331,2104.613,465.825,0,5.925945,1.562928,22.66758,601.9353,489.9348,112.0004,0,707.1732,3902.371,0,-2.842171e-14,-8.160139e-15,4.263256e-14,60.83933,292.258,465.825,353.0973,0,0,0,0
mpc,2026-01-30 13:45:00,2455,13.75,36.06151,3763.764,52.01776,294.2188,496.4469,0,0,2634.635,2634.318,497.0249,219.113,716.1379,2,0,0,716.1379,0,0,341.8448,238.4515,0.1192257,0.2039952,0.3172331,0,250,0.3172331,2137.293,480.8923,0,0,4.391809,15.55456,615.1041,498.9904,116.1137,0,721.7349,3977.118,0,-2.842171e-14,1.920686e-14,4.263256e-14,52.01776,289.827,480.8923,348.3709,0,0,0,0
mpc,2026-01-30 14:00:00,2456,14,36.49193,3754.81,57.94284,294.4529,520.2044,0,1,2628.367,2628.05,1137.151,435.7192,1572.87,4,51.39052,288.5951,732.8848,0,500,0,363.4139,0.181707,0.1501494,0.3172331,0,250,0.3172331,1490.898,489.6144,0,6.552318,5.857778,30.59007,620.4997,351.9683,268.5313,0,794.9092,4393.408,0,5.684342e-14,7.846501e-14,4.263256e-14,51.39052,288.5951,489.6144,0,500,0,0,-5.684342e-14
mpc,2026-01-30 14:15:00,2457,14.25,36.6961,3774.139,57.44789,296.8728,526.6242,1,1,2641.898,2641.58,566.7955,243.0675,809.863,2,57.19436,0,752.6687,0,0,286.8472,291.6449,0.1458225,0.2288364,0.3172331,0,250,0.3172331,2074.785,501.6019,0,0.2535267,10.02553,25.0223,627.0184,492.4219,134.5965,741.4281,0,1500.588,0,-2.842171e-14,5.54834e-14,4.263256e-14,57.19436,286.8472,501.6019,286.8472,0,0,0,0
mpc,2026-01-30 14:30:00,2458,14.5,36.85894,3776.01,55.50082,298.789,537.6762,1,1,2643.207,2642.89,589.7969,253.0636,842.8605,2,58.40512,0,784.4554,0,0,283.9427,220.6133,0.1103067,0.1836445,0.3172331,0,250,0.3172331,2053.093,521.7636,0,0,14.84624,15.91256,630.0076,489.3541,140.6535,746.2105,0,1518.031,0,-2.842171e-14,-2.331468e-14,4.263256e-14,55.50082,283.9427,521.7636,283.9427,0,2.904299,0,4.263256e-14
mpc,2026-01-30 14:45:00,2459,14.75,37.04273,3727.035,54.15757,299.1412,552.6491,1,1,2608.924,2608.607,1199.155,461.6984,1660.854,4,62.78319,282.4478,815.6228,0,500,0,345.5786,0.1727893,0.138917,0.3172331,0,250,0.3172331,1409.452,541.2947,0,0,16.69341,11.3544,624.8473,337.569,287.2782,801.9869,0,1632.77,0,0,1.348921e-14,4.263256e-14,54.15757,282.4478,541.2947,0,500,8.625615,0,-1.065814e-13
mpc,2026-01-30 15:00:00,2460,15,37.22162,3664.56,58.20276,297.4115,566.7868,1,1,2565.192,2564.875,617.6896,265.2838,882.9734,2,59.04658,0,823.9268,0,0,283.894,274.5507,0.1372754,0.2176058,0.3172331,0,250,0.3172331,1947.185,545.6267,0,0,13.51751,21.16017,617.2823,468.5665,148.7159,738.9422,0,1501.202,0,-5.684342e-14,-1.0969e-13,4.263256e-14,58.20276,283.894,545.6267,283.894,0,0.8438199,0,3.552714e-14
mpc,2026-01-30 15:15:00,2461,15.25,37.34746,3626.475,68.40249,295.368,560.857,1,1,2538.533,2538.215,618.4331,265.0398,883.473,2,63.85259,0,819.6204,0,0,281.031,204.2497,0.1021249,0.1728806,0.3172331,0,250,0.3172331,1919.782,541.9496,0,4.549897,14.33702,18.90736,612.9087,463.5163,149.3924,733.1212,0,1498.822,0,0,-1.282308e-14,4.263256e-14,63.85259,281.031,541.9496,281.031,0,0,0,0
mpc,2026-01-30 15:30:00,2462,15.5,37.4928,3631.632,69.07718,286.7045,553.3772,1,1,2542.142,2541.825,1213.738,467.6661,1681.404,4,66.65934,280.5639,834.1809,0,500,0,329.2176,0.1646088,0.1286131,0.3172331,0,250,0.3172331,1328.087,550.6074,0,2.417834,6.140576,2.769757,616.1587,321.8987,294.2599,790.2361,0,1595.236,0,-1.136868e-13,-7.069345e-14,4.263256e-14,66.65934,280.5639,550.6074,0,500,0,0,-5.684342e-14
mpc,2026-01-30 15:45:00,2463,15.75,37.54103,3665.767,76.19257,282.7301,543.5934,1,1,2566.037,2565.719,633.7088,270.6547,904.3635,2,73.26243,0,831.101,0,0,276.9691,259.9235,0.1299617,0.2073035,0.3172331,0,250,0.3172331,1932.011,548.2538,0,2.930139,5.761083,0,622.7509,468.8793,153.8716,739.534,0,1494.06,0,-5.684342e-14,3.977374e-14,4.263256e-14,73.26243,276.9691,543.5934,276.9691,0,0,4.660461,0
mpc,2026-01-30 16:00:00,2464,16,37.58483,3644.197,88.57145,283.0241,541.0284,1,1,2550.938,2550.621,1218.526,468.267,1686.793,4,79.35055,276.4766,830.9655,0,500,0,384.8826,0.1924413,0.16367,0.3172331,0,250,0.3172331,1332.095,547.8733,0,9.220895,6.547499,0,619.8113,323.6643,296.147,791.9313,0,1611.063,0,1.705303e-13,3.153033e-14,4.263256e-14,79.35055,276.4766,541.0284,0,500,0,6.844914,0
mpc,2026-01-30 16:15:00,2465,16.25,37.74721,3644.195,102.7673,284.1933,542.0234,1,1,2550.937,2550.619,1229.406,470.9711,1700.377,4,96.94103,273.8754,829.561,0,500,0,509.822,0.254911,0.2423549,0.3172331,0,250,0.3172331,1321.213,545.8696,0,5.826257,10.31786,0,622.5126,322.4195,300.0931,793.3907,0,1614.63,0,-5.684342e-14,1.229572e-14,4.263256e-14,96.94103,273.8754,542.0234,0,500,0,3.846221,1.136868e-13
mpc,2026-01-30 16:30:00,2466,16.5,37.54607,3640.6,108.3465,278.5717,530.728,1,1,2548.42,2548.103,1229.366,469.1977,1698.564,4,111.701,276.1345,810.7285,0,500,0,634.7417,0.3173709,0.3210274,0.3172331,0,250,0.3172331,1318.737,534.782,0,0,2.437146,0,618.5588,320.087,298.4718,789.2847,0,1582.773,0,-5.684342e-14,-7.36633e-14,4.263256e-14,108.3465,276.1345,530.728,0,500,3.354521,4.053965,7.105427e-14
mpc,2026-01-30 16:45:00,2467,16.75,37.50634,3698.813,119.1785,277.3689,505.1081,1,1,2589.169,2588.852,1234.838,469.082,1703.92,4,132.9504,272.2442,798.7254,0,500,0,759.6418,0.3798209,0.3996876,0.3172331,0,250,0.3172331,1354.014,527.1182,0,0,5.124708,0,627.7836,328.3014,299.4822,797.3834,0,1603.607,0,-5.684342e-14,-2.758904e-14,4.263256e-14,119.1785,272.2442,505.1081,0,500,13.77196,22.01012,1.136868e-13
mpc,2026-01-30 17:00:00,2468,17,37.55635,3657.377,140.9659,280.7729,493.9894,1,1,2560.164,2559.847,1213.058,458.2278,1671.286,4,143.48,269.1266,758.6792,0,500,0,884.5222,0.4422611,0.4783353,0.3172331,0,250,0.3172331,1346.789,500.3863,0,0,11.64631,0,621.5797,326.9855,294.5942,785.2133,0,1590.517,0,1.705303e-13,-1.849632e-13,4.263256e-14,140.9659,269.1266,493.9894,0,500,2.51405,6.396928,5.684342e-14
mpc,2026-01-30 17:15:00,2469,17.25,37.63265,3620.878,161.84,283.7173,464.7498,1,1,2534.615,2534.297,1206.615,452.2341,1658.849,4,169.9871,264.8035,724.0585,0,500,0,1009.383,0.5046915,0.5569707,0.3172331,0,250,0.3172331,1327.682,477.1102,0,0,18.91385,0,616.6333,323.005,293.6283,775.2391,0,1583.105,0,5.684342e-14,1.760814e-13,4.263256e-14,161.84,264.8035,464.7498,0,500,8.147139,12.36041,-2.842171e-14
mpc,2026-01-30 17:30:00,2470,17.5,37.59583,3599.756,182.6749,279.643,451.5883,1,1,2519.829,2519.512,1215.233,452.2776,1667.511,4,201.5603,261.9961,703.9545,0,500,0,1134.224,0.567112,0.6355937,0.3172331,0,250,0.3172331,1304.279,464.0703,0,0,17.64695,0,612.4327,316.9988,295.4339,769.2764,0,1568.994,0,-5.684342e-14,1.061373e-13,4.263256e-14,182.6749,261.9961,451.5883,0,500,18.88542,12.48197,-5.684342e-14
mpc,2026-01-30 17:45:00,2471,17.75,37.61104,3583.79,224.2896,269.8461,417.5066,1,1,2508.653,2508.336,1191.118,437.4023,1628.521,4,237.2384,260.6726,630.6097,0,500,0,1259.046,0.6295228,0.7142043,0.3172331,0,250,0.3172331,1317.217,415.6422,0,0,9.173438,1.864375,609.9644,320.2737,289.6906,758.1294,0,1532.083,0,-1.705303e-13,-2.865486e-13,4.263256e-14,224.2896,260.6726,415.6422,0,500,12.94882,0,-1.136868e-13
mpc,2026-01-30 18:00:00,2472,18,37.54566,3503.026,270.2204,4.119508,380.5075,1,1,2452.118,2451.801,1029.87,362.1176,1391.988,3,272.5334,4.484879,614.9697,0,500,0,1383.847,0.6919237,0.7928025,0.3172331,0,250,0.3172331,1421.931,405.6554,0,0,0,0,595.1776,345.1307,250.0469,707.2483,0,1414.497,0,0,1.635359e-13,4.263256e-14,270.2204,4.119508,380.5075,0,500,2.678394,25.14783,-1.421085e-14
mpc,2026-01-30 18:15:00,2473,18.25,37.26743,3494.582,305.8119,0,344.8231,1,1,2446.207,2445.89,1030.863,358.7222,1389.585,3,304.7533,2.099375,582.7322,0,500,0,1508.629,0.7543147,0.8713884,0.3172331,0,250,0.3172331,1415.027,385.6875,0,1.058605,0,0,589.3647,340.9225,248.4422,699.6447,0,1401.116,0,0,4.152234e-14,4.263256e-14,304.7533,0,344.8231,0,500,2.099375,40.86434,-2.398082e-14
mpc,2026-01-30 18:30:00,2474,18.5,37.34009,3468.753,329.2372,4.088828,347.1586,1,0,2428.127,2427.81,376.796,166.1102,542.9062,2,0,0,542.9062,0,0,329.644,1425.981,0.7129905,0.9499619,0.3172331,0,250,0.3172331,2051.014,359.0126,0,0,3.682064,0,586.1373,495.1041,91.0332,661.2143,0,1328.78,0,0,-4.413137e-13,4.263256e-14,329.2372,0.4067636,347.1586,349.1319,0,0,11.85408,-7.549517e-15
mpc,2026-01-30 18:45:00,2475,18.75,37.3068,3456.331,335.701,2.771608,328.0363,1,0,2419.432,2419.115,340.7594,150.2235,490.9829,1,0,0,490.9829,0,0,336.4611,1341.641,0.6708206,0.8979193,0.3172331,0,250,0.3172331,2078.355,324.8076,0,0,2.011557,3.228754,583.5226,501.2612,82.26143,652.2634,0,1307.997,0,-2.842171e-14,3.547163e-13,4.263256e-14,335.701,0.7600503,324.8076,374.833,0,0,0,-1.898481e-14
mpc,2026-01-30 19:00:00,2476,19,37.09735,3421.079,364.8184,3.913505,298.8217,0,0,2394.755,2394.438,324.7307,143.1572,467.8879,1,0,0,467.8879,0,0,365.2613,1250.115,0.6250574,0.8448118,0.3172331,0,250,0.3172331,2069.708,310.3132,0,0,3.470541,0,574.3795,496.4171,77.96239,0,639.5743,3523.645,0,-2.842171e-14,-2.844391e-13,4.263256e-14,364.8184,0.4429635,298.8217,392.0546,0,0,11.4915,-1.276756e-14
mpc,2026-01-30 19:15:00,2477,19.25,37.19004,3436.527,383.9819,2.885206,277.7778,0,0,2405.569,2405.252,291.5803,128.5429,420.1232,1,0,0,420.1232,0,0,384.2726,1153.85,0.5769249,0.7871789,0.3172331,0,250,0.3172331,2113.672,278.3231,0,0,2.594491,0,578.3876,508.2047,70.18295,0,636.7476,3506.587,0,-2.842171e-14,9.4591e-14,4.263256e-14,383.9819,0.2907153,277.7778,404.8679,0,0,0.5452743,-1.199041e-14
