controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-30 19:30:00,2478,19.5,37.16069,3452.44,379.8494,2.208593,246.1733,0,0,2416.708,2416.391,254.593,112.2371,366.8302,1,0,0,366.8302,0,0,380.3633,1058.577,0.5292887,0.7265623,0.3172331,0,250,0.3172331,2161.797,243.1037,0,0,1.694745,3.06964,580.615,519.3727,61.24229,0,632.3473,3480.834,0,-1.421085e-14,-1.905143e-13,4.263256e-14,379.8494,0.513848,243.1037,411.4573,0,0,0,-2.797762e-14
mpc,2026-01-30 19:45:00,2479,19.75,36.9457,3448.794,392.7723,7.076798,226.2951,0,0,2414.156,2413.839,232.2457,102.3853,334.631,1,0,0,334.631,0,0,393.3501,960.0731,0.4800366,0.6665706,0.3172331,0,250,0.3172331,2181.593,222.3404,0,0,6.499043,3.954749,576.7252,521.1675,55.55768,0,624.4976,3445.947,0,-2.842171e-14,1.24456e-13,4.263256e-14,392.7723,0.5777552,222.3404,400.1926,0,0,0,-1.898481e-14
mpc,2026-01-30 20:00:00,2480,20,36.94279,3451.643,387.0952,0.9377229,210.1634,0,0,2416.15,2415.833,209.3731,92.30192,301.675,1,0,0,301.675,0,0,382.8123,864.2189,0.4321095,0.604544,0.3172331,0,250,0.3172331,2206.46,200.4503,0,4.954159,0.2664912,9.713191,577.1574,527.0677,50.08974,0,621.6898,3428.3,0,-1.421085e-14,9.980905e-14,4.263256e-14,382.1411,0.6712317,200.4503,382.8123,0,0,0,-2.775558e-14
mpc,2026-01-30 20:15:00,2481,20.25,36.85027,3405.034,366.7936,1.023031,188.2057,0,0,2383.524,2383.206,206.8034,91.16907,297.9724,1,0,0,297.9724,0,0,359.689,774.1606,0.3870803,0.544186,0.3172331,0,250,0.3172331,2176.403,198.2106,0,7.696351,0.4312619,0,567.983,518.6271,49.35591,0,609.7961,3367.899,0,-2.842171e-14,-2.160494e-13,4.263256e-14,359.0972,0.5917689,188.2057,359.689,0,0,10.00493,6.661338e-16
mpc,2026-01-30 20:30:00,2482,20.5,36.78145,3365.858,348.7693,4.709228,186.1879,0,0,2356.101,2355.784,176.462,77.7931,254.2551,1,0,0,254.2551,0,0,331.1048,691.2626,0.3456313,0.4874776,0.3172331,0,250,0.3172331,2179.322,169.2699,0,18.18148,4.1922,16.91794,560.4373,518.3874,42.04984,0,600.2047,3339.721,0,-1.421085e-14,9.836576e-14,4.263256e-14,330.5878,0.5170285,169.2699,331.1048,0,0,0,5.884182e-15
mpc,2026-01-30 20:45:00,2483,20.75,36.51288,3338.99,309.3668,7.796898,155.9865,0,0,2337.293,2336.976,158.2035,69.74388,227.9474,1,0,0,227.9474,0,0,306.1325,614.6206,0.3073103,0.4352779,0.3172331,0,250,0.3172331,2178.772,152.2454,0,5.729463,5.301758,3.741141,552.0839,514.6402,37.44364,0,585.2678,3238.002,0,0,-1.622036e-13,4.263256e-14,303.6373,2.49514,152.2454,306.1325,0,0,0,1.598721e-14
mpc,2026-01-30 21:00:00,2484,21,36.24005,3350.045,278.6183,5.115463,154.4174,0,0,2345.032,2344.714,152.0247,67.01996,219.0447,1,0,0,219.0447,0,0,268.3907,547.4262,0.2737131,0.3870176,0.3172331,0,250,0.3172331,2192.69,146.7774,0,11.83438,3.508647,7.639991,550.0128,514.2819,35.73087,0,583.0938,3233.482,0,0,-9.042767e-14,4.263256e-14,266.7839,1.606815,146.7774,268.3907,0,0,0,1.64313e-14
mpc,2026-01-30 21:15:00,2485,21.25,35.92329,3363.354,241.839,0.06226623,156.6338,0,0,2354.348,2354.03,134.1154,59.12466,193.2401,1,0,0,193.2401,0,0,236.2727,488.2719,0.2441359,0.3447063,0.3172331,0,250,0.3172331,2219.915,129.9759,0,5.628607,0,26.65789,547.7216,516.4468,31.27477,0,581.7732,3209.462,0,0,8.415491e-14,4.263256e-14,236.2104,0.06226623,129.9759,238.1101,0,0,0,-9.235668e-15
mpc,2026-01-30 21:30:00,2486,21.5,35.63515,3371.349,208.6009,0,138.1825,0,0,2359.944,2359.627,116.2641,51.25493,167.5191,1,0,0,167.5191,0,0,206.0783,436.6754,0.2183377,0.3074576,0.3172331,0,250,0.3172331,2243.363,113.0618,0,2.522533,0,25.12071,545.005,518.0818,26.92327,0,575.1381,3167.611,0,0,4.551914e-15,4.263256e-14,206.0783,0,113.0618,207.1581,0,0,0,0
mpc,2026-01-30 21:45:00,2487,21.75,35.10908,3356.87,197.6419,0,113.2063,0,0,2349.809,2349.492,122.1094,53.83181,175.9412,1,0,0,175.9412,0,0,178.4383,391.9971,0.1959985,0.2749681,0.3172331,0,250,0.3172331,2227.382,119.4865,0,19.20362,0,0,535.5078,507.6075,27.90031,0,561.4393,3121.042,0,-1.421085e-14,8.676393e-14,4.263256e-14,178.4383,0,113.2063,178.7202,0,0,6.280201,0
mpc,2026-01-30 22:00:00,2488,22,35.02145,3346.967,170.1137,0.08930787,107.5043,0,0,2342.877,2342.559,104.5952,45.4048,150,1,5.933939,0,144.0661,0,0,151.6931,354.0121,0.1770061,0.2468348,0.3172331,0,250,0.3172331,2237.964,97.9402,0,12.576,0,9.564105,532.7576,508.9011,23.85653,0,556.4807,3082.338,0,-7.105427e-15,-8.554268e-14,4.263256e-14,157.5377,0.08930787,97.9402,151.7813,0,0,0,1.26843e-14
mpc,2026-01-30 22:15:00,2489,22.25,34.63065,3352.031,129.7098,0,84.22348,0,0,2346.422,2346.105,105.221,44.779,150,1,13.51371,0,136.4863,0,0,116.1961,324.9074,0.1624537,0.2229162,0.3172331,0,250,0.3172331,2240.884,93.21396,0,0,0,0,528.3986,504.6321,23.76651,0,549.4111,3021.761,0,7.105427e-15,7.793766e-14,4.263256e-14,129.7098,0,84.22348,118.8093,0,0,8.990484,0
mpc,2026-01-30 22:30:00,2490,22.5,34.46406,3315.084,106.6229,3.56049,71.72177,0,0,2320.559,2320.242,105.4012,44.59875,150,1,15.69691,0,134.3031,0,0,92.20671,301.8045,0.1509023,0.2045894,0.3172331,0,250,0.3172331,2214.841,91.90193,0,0,2.279749,0,520.4268,496.7176,23.70926,0,541.3163,2981.172,0,-7.105427e-15,-2.88658e-15,4.263256e-14,106.6229,1.280741,71.72177,101.5298,0,0,20.18015,-6.883383e-15
mpc,2026-01-30 22:45:00,2491,22.75,34.04895,3293.399,98.71358,1.818941,77.25706,0,0,2305.379,2305.062,105.4133,44.58668,150,1,15.84315,0,134.1568,0,0,80.29454,281.6834,0.1408417,0.1900419,0.3172331,0,250,0.3172331,2199.649,92.24738,0,2.94143,1.453402,0,511.7816,488.31,23.4716,0,532.8966,2938.513,0,7.105427e-15,-7.185919e-14,4.263256e-14,95.77215,0.3655387,77.25706,80.29454,0,0,14.99032,3.552714e-15
mpc,2026-01-30 23:00:00,2492,23,33.81684,3294.981,73.30379,0,58.00761,0,0,2306.486,2306.169,0,0,0,0,0,0,0,0,0,73.30379,263.3131,0.1316565,0.1773719,0.3172331,0,250,0.3172331,2306.169,0,0,0,0,58.00761,509.1416,509.0716,0.0700271,0,521.8764,2870.32,0,0,-9.275913e-14,4.263256e-14,73.30379,0,0,79.12779,0,0,0,0
mpc,2026-01-30 23:15:00,2493,23.25,33.41193,3326.309,58.57978,0,54.47434,0,0,2328.416,2328.099,0,0,0,0,0,0,0,0,0,58.57978,248.6267,0.1243134,0.1658044,0.3172331,0,250,0.3172331,2328.099,0,0,0,0,54.47434,508.9781,508.9088,0.06934529,0,520.8165,2864.491,0,0,2.742251e-14,4.263256e-14,58.57978,0,0,72.65404,0,0,0,0
mpc,2026-01-30 23:30:00,2494,23.5,33.16047,3326,48.81387,0,65.85648,0,1,2328.2,2327.883,512.8674,158.7799,671.6473,2,65.88612,0.04526864,105.7159,0,500,0,373.5876,0.1867938,0.1565566,0.3172331,0,250,0.3172331,1815.015,73.44254,0,0,0,0,505.8722,394.3673,111.505,0,553.1471,3042.309,0,0,-8.767986e-14,4.263256e-14,48.81387,0,65.85648,0,500,17.11752,7.586059,-2.4869e-14
mpc,2026-01-30 23:45:00,2495,23.75,32.70349,3307.903,47.02749,0,62.26357,0,1,2315.532,2315.215,439.4948,127.1113,566.6061,2,60.18976,6.416383,0,0,500,0,498.5288,0.2492644,0.2352426,0.3172331,0,250,0.3172331,1875.72,0,0,0,0,62.26357,497.6839,403.1538,94.53007,0,543.6476,2990.062,0,-4.263256e-14,-3.866352e-14,4.263256e-14,47.02749,0,0,0,500,19.57865,0,-6.750156e-14
mpc,2026-01-31 00:00:00,2496,0,32.38158,3280.742,56.42112,0,35.60939,1,1,2296.519,2296.202,435.5378,125.7375,561.2753,2,57.07346,4.201842,0,0,500,0,623.4503,0.3117251,0.3139162,0.3172331,0,250,0.3172331,1860.664,0,0,0,0,35.60939,489.8691,396.8971,92.97195,530.2305,0,1060.461,0,2.842171e-14,2.181588e-13,4.263256e-14,56.42112,0,0,0,500,4.85418,0,4.085621e-14
mpc,2026-01-31 00:15:00,2497,0.25,32.22552,3275.372,60.48982,0,72.12858,1,1,2292.761,2292.443,428.4076,123.6688,552.0764,2,48.04025,4.036171,0,0,500,0,748.3521,0.3741761,0.3925775,0.3172331,0,250,0.3172331,1864.036,0,0,12.44957,0,72.12858,487.283,396.1656,91.11738,535.164,0,1091.804,0,-2.842171e-14,-1.138534e-13,4.263256e-14,48.04025,0,0,0,500,4.036171,0,-6.661338e-14
mpc,2026-01-31 00:30:00,2498,0.5,32.01332,3195.222,59.48652,0,84.38567,1,1,2236.655,2236.338,422.2071,121.727,543.9342,2,41.38492,2.54926,0,0,500,0,873.2343,0.4366172,0.4712264,0.3172331,0,250,0.3172331,1814.131,0,0,18.1016,0,84.38567,473.0124,383.6561,89.3563,523.2292,0,1077.684,0,-4.263256e-14,2.176037e-14,4.263256e-14,41.38492,0,0,0,500,2.54926,0,3.996803e-15
mpc,2026-01-31 00:45:00,2499,0.75,31.79935,3221.352,60.37595,0,73.61559,1,1,2254.946,2254.629,417.4966,120.2507,537.7473,2,36.33805,1.409262,0,0,500,0,998.0969,0.4990484,0.5498629,0.3172331,0,250,0.3172331,1837.132,0,0,24.0379,0,73.61559,474.5185,386.5961,87.92245,522.3381,0,1086.142,0,4.263256e-14,1.032507e-14,4.263256e-14,36.33805,0,0,0,500,1.409262,0,2.442491e-14
mpc,2026-01-31 01:00:00,2500,1,31.4565,3235.987,67.57315,0,57.54702,1,1,2265.191,2264.874,426.0226,122.902,548.9246,2,45.64706,3.27753,0,0,500,0,1122.94,0.5614699,0.628487,0.3172331,0,250,0.3172331,1838.851,0,0,21.92609,0,57.54702,472.9212,383.911,89.01021,518.8276,0,1075.478,0,2.842171e-14,-1.603162e-13,4.263256e-14,45.64706,0,0,0,500,3.27753,0,2.4869e-14
mpc,2026-01-31 01:15:00,2501,1.25,30.94772,3212.325,51.94813,5.134974,58.63515,1,1,2248.627,2248.31,431.6449,124.6676,556.3125,2,51.641,4.671527,0,0,500,0,1247.763,0.6238815,0.7070987,0.3172331,0,250,0.3172331,1816.665,0,0,0.3071285,0.463447,58.63515,464.0411,374.8986,89.14246,511.6665,0,1024.662,0,0,1.005862e-13,4.263256e-14,51.641,4.671527,0,0,500,0,0,0
mpc,2026-01-31 01:30:00,2502,1.5,30.62003,3224.443,52.39488,5.033,78.7146,1,1,2257.11,2256.793,434.9934,125.315,560.3084,2,58.60826,1.700123,0,0,500,0,1372.567,0.6862833,0.785698,0.3172331,0,250,0.3172331,1821.799,0,0,0,3.332876,78.7146,462.3522,373.1821,89.17016,514.6211,0,1034.992,0,-4.263256e-14,-2.873257e-13,4.263256e-14,52.39488,1.700123,0,0,500,6.213381,0,-1.421085e-14
mpc,2026-01-31 01:45:00,2503,1.75,30.35202,3226.776,55.36734,8.687351,77.71926,1,1,2258.743,2258.426,432.0357,124.3644,556.4001,2,55.63775,0.7623283,0,0,500,0,1497.35,0.7486752,0.864285,0.3172331,0,250,0.3172331,1826.39,0,0,0,7.925023,77.71926,459.9095,371.8768,88.03267,512.0659,0,1037.802,0,0,1.709743e-14,4.263256e-14,55.36734,0.7623283,0,0,500,0.2704141,0,-5.684342e-14
mpc,2026-01-31 02:00:00,2504,2,30.35294,3199.835,52.52305,2.119141,59.69562,1,1,2239.885,2239.567,433.0258,124.878,557.9038,2,54.9898,2.913954,0,0,500,0,1622.115,0.8110574,0.9428596,0.3172331,0,250,0.3172331,1806.542,0,0,0,0,59.69562,456.0791,367.843,88.23609,504.876,0,1009.752,0,7.105427e-14,-2.250422e-13,4.263256e-14,52.52305,2.119141,0,0,500,3.261563,0,4.884981e-14
mpc,2026-01-31 02:15:00,2505,2.25,30.24283,3244.237,48.02978,2.583267,52.22909,1,1,2270.966,2270.649,428.8885,123.6399,552.5285,2,50.06513,2.463339,0,0,500,0,1746.859,0.8734297,1.021422,0.3172331,0,250,0.3172331,1841.76,0,0,0,0.1199272,52.22909,461.2701,374.0914,87.17866,508.34,0,1016.887,0,-2.842171e-14,1.689759e-13,4.263256e-14,48.02978,2.463339,0,0,500,2.035348,0,2.131628e-14
mpc,2026-01-31 02:30:00,2506,2.5,30.10972,3248.943,59.07254,3.043121,51.90702,1,1,2274.26,2273.943,312.7461,90.05364,402.7997,2,40.72696,0.8108386,0,0,361.2619,0,1836.9,0.9184499,1.099972,0.3172331,0,250,0.3172331,1961.197,0,0,18.34558,2.232282,51.90702,460.5694,397.1697,63.39969,497.7352,0,1030.967,0,-7.105427e-14,1.996181e-13,4.263256e-14,40.72696,0.8108386,0,0,361.2619,0,0,-5.684342e-14
mpc,2026-01-31 02:45:00,2507,2.75,29.87107,3221.442,57.71341,5.981834,18.38512,1,1,2255.01,2254.692,232.8515,67.14847,300,2,44.8979,1.544949,0,0,253.5572,0,1900,0.95,1.156669,0.3172331,0,250,0.3172331,2021.841,0,0,12.8155,4.436885,18.38512,454.256,407.2858,46.97023,478.1378,0,986.036,0,0,6.128431e-14,4.263256e-14,44.8979,1.544949,0,0,253.5572,0,0,2.842171e-14
mpc,2026-01-31 03:00:00,2508,3,29.62704,3284.513,66.75003,3.765508,15.83729,1,1,2299.159,2298.842,0,0,0,0,0,0,0,0,0,55.45697,1885.837,0.9429183,1.196402,0.3172331,0,250,0.3172331,2298.842,0,0,12.19124,2.867333,15.83729,460.6586,460.5951,0.0635607,463.7682,0,953.5125,0,0,2.828848e-13,4.263256e-14,54.55879,0.8981745,0,55.45697,0,0,0,2.331468e-15
mpc,2026-01-31 03:15:00,2509,3.25,29.57585,3277.659,73.97273,0,21.46232,1,1,2294.362,2294.044,0,0,0,0,0,0,0,0,0,55.08276,1871.769,0.9358845,1.187484,0.3172331,0,250,0.3172331,2294.044,0,0,18.88997,0,21.46232,459.1793,459.1158,0.06348907,463.4112,0,959.4076,0,0,-4.141132e-13,4.263256e-14,55.08276,0,0,55.69012,0,0,0,0
mpc,2026-01-31 03:30:00,2510,3.5,29.40573,3256.677,66.63217,0,30.82989,1,1,2279.674,2279.357,139.5119,40.18463,179.6965,1,65.11135,0.482937,0,0,114.1022,0,1900,0.95,1.178626,0.3172331,0,250,0.3172331,2139.845,0,0,1.520822,0,30.82989,454.5375,426.6574,27.88012,472.9891,0,948.6017,0,-2.842171e-14,-2.88658e-15,4.263256e-14,65.11135,0,0,0,114.1022,0.4829377,0,3.885781e-15
mpc,2026-01-31 03:45:00,2511,3.75,29.2555,3278.233,69.49999,0,24.87228,1,1,2294.763,2294.446,0,0,0,0,0,0,0,0,0,69.20541,1882.4,0.9411998,1.196402,0.3172331,0,250,0.3172331,2294.446,0,0,0.2945803,0,24.87228,456.0435,455.9804,0.06304445,460.9233,0,922.3548,0,0,1.29674e-13,4.263256e-14,69.20541,0,0,69.27678,0,0,0,0
mpc,2026-01-31 04:00:00,2512,4,29.41415,3300.449,73.73596,0,21.63344,1,1,2310.314,2309.997,0,0,0,0,0,0,0,0,0,73.73596,1863.669,0.9318346,1.185319,0.3172331,0,250,0.3172331,2309.997,0,0,0,0,21.63344,460.7319,460.6686,0.06326386,464.9828,0,929.9657,0,0,2.258194e-13,4.263256e-14,73.73596,0,0,78.34245,0,0,0,0
mpc,2026-01-31 04:15:00,2513,4.25,29.20766,3304.419,84.63314,0,28.55288,1,1,2313.093,2312.776,0,0,0,0,0,0,0,0,0,84.63314,1842.218,0.9211088,1.173525,0.3172331,0,250,0.3172331,2312.776,0,0,0,0,28.55288,459.2061,459.1431,0.0629786,464.8116,0,929.6231,0,0,-4.101164e-13,4.263256e-14,84.63314,0,0,97.80239,0,0,0,0
mpc,2026-01-31 04:30:00,2514,4.5,29.11014,3224.503,98.63012,0,23.15486,1,1,2257.152,2256.835,0,0,0,0,0,0,0,0,0,98.63012,1817.27,0.908635,1.160017,0.3172331,0,250,0.3172331,2256.835,0,0,0,0,23.15486,447.1481,447.0853,0.06284476,451.6723,0,903.3447,0,0,-3.912426e-13,4.263256e-14,98.63012,0,0,115.9264,0,0,0,0
mpc,2026-01-31 04:45:00,2515,4.75,29.03364,3237.074,113.8078,0.5528795,20.46977,1,1,2265.952,2265.634,0,0,0,0,0,0,0,0,0,113.8496,1788.522,0.8942608,1.144308,0.3172331,0,250,0.3172331,2265.634,0,0,0,0.5111198,20.46977,448.1442,448.0815,0.06274016,452.1299,0,905.1414,0,0,4.489742e-13,4.263256e-14,113.8078,0.0417597,0,132.5998,0,0,0,-3.566591e-15
mpc,2026-01-31 05:00:00,2516,5,28.92197,3248.413,130.8629,0.8697221,31.20252,1,1,2273.889,2273.572,0,0,0,0,0,0,0,0,0,130.89,1755.518,0.8777588,1.126206,0.3172331,0,250,0.3172331,2273.572,0,0,0,0.8426361,31.20252,448.6242,448.5617,0.06258812,454.7177,0,910.889,0,0,-1.914024e-13,4.263256e-14,130.8629,0.02708606,0,151.3888,0,0,0,-1.613293e-15
mpc,2026-01-31 05:15:00,2517,5.25,28.7295,3258.584,163.5119,0,36.74708,1,1,2281.008,2280.691,0,0,0,0,0,0,0,0,0,163.5119,1714.363,0.8571816,1.105424,0.3172331,0,250,0.3172331,2280.691,0,0,0,0,36.74708,448.1568,448.0945,0.06232777,455.3143,0,910.6285,0,0,-8.01581e-14,4.263256e-14,163.5119,0,0,194.8558,0,0,0,0
mpc,2026-01-31 05:30:00,2518,5.5,28.90552,3288.001,212.357,0,22.68445,1,1,2301.6,2301.283,0,0,0,0,0,0,0,0,0,212.357,1661.004,0.830502,1.079509,0.3172331,0,250,0.3172331,2301.283,0,0,0,0,22.68445,453.9295,453.8669,0.06256578,458.3408,0,916.6816,0,0,-2.791101e-13,4.263256e-14,212.357,0,0,238.3377,0,0,0,0
mpc,2026-01-31 05:45:00,2519,5.75,28.74689,3304.03,270.4624,5.706786,18.52144,1,1,2312.821,2312.504,0,0,0,0,0,0,0,0,0,271.2894,1592.92,0.7964601,1.04591,0.3172331,0,250,0.3172331,2312.504,0,0,0,4.879815,18.52144,454.5779,454.5156,0.0623512,458.1559,0,924.7295,0,0,-4.216627e-13,4.263256e-14,270.4624,0.8269707,0,287.4361,0,0,0,2.109424e-14
mpc,2026-01-31 06:00:00,2520,6,28.67348,3306.423,309.9758,10.2036,29.13619,1,1,2314.496,2314.179,0,0,0,0,0,0,0,0,0,311.6985,1514.745,0.7573724,1.003039,0.3172331,0,250,0.3172331,2314.179,0,0,0,8.480915,29.13619,454.1863,454.124,0.0622524,459.8416,0,934.3128,0,0,-4.753975e-13,4.263256e-14,309.9758,1.722683,0,330.827,0,0,0,-2.842171e-14
mpc,2026-01-31 06:15:00,2521,6.25,28.76984,3278.968,355.2197,6.3956,30.44202,1,1,2295.278,2294.96,0,0,0,0,0,0,0,0,0,357.0803,1425.236,0.7126182,0.9538126,0.3172331,0,250,0.3172331,2294.96,0,0,0,4.535005,30.44202,451.3539,451.2915,0.06238216,457.2778,0,922.3784,0,0,5.02931e-14,4.263256e-14,355.2197,1.860595,0,373.8562,0,0,0,1.176836e-14
mpc,2026-01-31 06:30:00,2522,6.5,28.6872,3315.981,394.7068,0,38.12653,1,1,2321.187,2320.869,0,0,0,0,0,0,0,0,0,394.7068,1326.335,0.6631676,0.8974504,0.3172331,0,250,0.3172331,2320.869,0,0,0,0,38.12653,455.6342,455.5719,0.06227084,463.0559,0,926.1118,0,0,4.800604e-13,4.263256e-14,394.7068,0,0,399.135,0,0,0,0
mpc,2026-01-31 06:45:00,2523,6.75,28.76466,3324.276,415.596,0,35.10712,1,1,2326.993,2326.676,563.9175,162.227,726.1445,2,422.173,0.049677,0,0,303.9218,0,1402.107,0.7010534,0.8351739,0.3172331,0,250,0.3172331,1762.759,0,0,0,0,35.10712,457.5394,346.5981,110.9413,515.728,0,1031.456,0,2.842171e-14,-1.060263e-13,4.263256e-14,415.596,0,0,0,303.9218,6.62674,0,9.769963e-15
mpc,2026-01-31 07:00:00,2524,7,28.84522,3344.893,413.4836,0,27.08798,1,1,2341.425,2341.108,721.3465,207.5424,928.8889,2,433.0031,0.3125224,0,0,495.5733,0,1525.779,0.7628897,0.8828862,0.3172331,0,250,0.3172331,1619.762,0,0,0,0,27.08798,461.1805,319.0375,142.143,531.9154,0,1063.831,0,5.684342e-14,5.373479e-14,4.263256e-14,413.4836,0,0,0,495.5733,19.83202,0,8.171241e-14
mpc,2026-01-31 07:15:00,2525,7.25,28.94436,3390.947,406.5397,1.038431,32.98193,1,1,2373.663,2373.346,721.5906,207.7852,929.3758,2,427.4402,1.93561,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1651.755,0,0,0,0,32.98193,468.5366,326.0394,142.4972,540.3349,0,1080.67,0,-1.136868e-13,-2.995382e-13,4.263256e-14,406.5397,1.038431,0,0,500,21.79767,0,-3.907985e-14
mpc,2026-01-31 07:30:00,2526,7.5,29.07157,3423.15,392.4484,2.876991,17.25338,1,1,2396.205,2395.888,705.0737,203.0685,908.1421,2,405.8805,2.261594,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1690.814,0,0,0,0.6153973,17.25338,474.2963,334.6737,139.6225,541.1572,0,1083.376,0,0,2.000622e-13,4.263256e-14,392.4484,2.261594,0,0,500,13.4321,0,0
mpc,2026-01-31 07:45:00,2527,7.75,29.04866,3435.213,361.5885,7.108455,17.74661,1,1,2404.649,2404.332,682.0649,196.8174,878.8824,2,373.1603,5.722018,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1722.267,0,0,0,1.386437,17.74661,475.7303,340.7294,135.0009,541.0578,0,1084.507,0,-5.684342e-14,1.814104e-13,4.263256e-14,361.5885,5.722018,0,0,500,11.57182,0,5.684342e-14
mpc,2026-01-31 08:00:00,2528,8,29.15407,3420.072,333.2212,137.1276,31.60316,1,1,2394.05,2393.733,261.9017,75.34106,337.2427,1,337.2427,0,0,0,0,137.1276,1865.419,0.9327095,1.196402,0.3172331,0,250,0.3172331,2131.831,0,0,0,0,31.60316,474.7224,422.7264,51.99607,504.3341,0,1008.668,0,-2.842171e-14,-2.819966e-13,4.263256e-14,333.2212,137.1276,0,266.5112,0,4.021526,0,2.842171e-14
mpc,2026-01-31 08:15:00,2529,8.25,29.5122,3413.057,301.947,139.3806,48.72098,1,1,2389.14,2388.823,219.7762,63.22286,282.9991,1,282.9991,0,0,0,0,139.3806,1830.28,0.9151401,1.174627,0.3172331,0,250,0.3172331,2169.046,0,0,18.94795,0,48.72098,477.4786,433.4921,43.98651,506.4521,0,1045.589,0,-1.421085e-14,-1.061373e-13,4.263256e-14,282.9991,139.3806,0,269.2809,0,0,0,0
mpc,2026-01-31 08:30:00,2530,8.5,29.86465,3399.539,264.0312,136.9458,61.969,1,1,2379.678,2379.36,152.8775,43.97815,196.8556,1,196.8556,0,0,0,0,180.4008,1784.892,0.8924459,1.152501,0.3172331,0,250,0.3172331,2226.483,0,0,23.72061,0,61.969,479.3013,448.4457,30.85562,504.9053,0,1050.729,0,7.105427e-15,3.952394e-14,4.263256e-14,240.3106,136.9458,0,309.7117,0,0,0,-2.842171e-14
mpc,2026-01-31 08:45:00,2531,8.75,29.9998,3412.243,212.2856,140.0306,83.47885,1,1,2388.57,2388.253,149.1514,42.90629,192.0577,1,192.0577,0,0,0,0,140.0306,1749.603,0.8748016,1.12392,0.3172331,0,250,0.3172331,2239.102,0,0,20.22784,0,83.47885,482.5373,452.3417,30.19556,512.1123,0,1059.118,0,-1.421085e-14,4.265477e-13,4.263256e-14,192.0577,140.0306,0,269.9251,0,0,0,-2.842171e-14
mpc,2026-01-31 09:00:00,2532,9,30.36361,3487.65,185.1466,140.94,97.24404,1,1,2441.355,2441.038,126.9824,36.52892,163.5113,1,163.5113,0,0,0,0,140.94,1714.093,0.8570464,1.1017,0.3172331,0,250,0.3172331,2314.055,0,0,21.63536,0,97.24404,497.2207,471.2941,25.92659,527.6284,0,1092.578,0,-7.105427e-15,-3.519407e-13,4.263256e-14,163.5113,140.94,0,274.3545,0,0,0,0
mpc,2026-01-31 09:15:00,2533,9.25,30.47222,3502.79,138.2946,145.8933,115.0224,1,1,2451.953,2451.636,0,0,0,0,0,0,0,0,0,273.7526,1645.385,0.8226924,1.079339,0.3172331,0,250,0.3172331,2451.636,0,0,10.43522,0,115.0224,500.5971,500.5324,0.06476714,524.0157,0,1066.032,0,0,4.258816e-13,4.263256e-14,127.8594,145.8933,0,402.5467,0,0,0,2.842171e-14
mpc,2026-01-31 09:30:00,2534,9.5,30.53676,3520.565,114.163,143.7363,108.7082,1,1,2464.396,2464.078,0,0,0,0,0,0,0,0,0,254.8811,1581.406,0.7907028,1.036075,0.3172331,0,250,0.3172331,2464.078,0,0,3.018266,0,108.7082,503.8679,503.803,0.06486116,526.0294,0,1057.265,0,0,6.528111e-14,4.263256e-14,111.1448,143.7363,0,390.5675,0,0,0,-2.842171e-14
mpc,2026-01-31 09:45:00,2535,9.75,30.52731,3541.306,97.57078,139.3869,101.892,1,1,2478.914,2478.597,111.957,38.04302,150,1,95.10098,0,54.89902,0,0,139.3869,1546.31,0.7731549,0.9957879,0.3172331,0,250,0.3172331,2366.64,39.2957,0,2.469806,0,62.59627,506.7286,483.778,22.9506,534.6167,0,1073.494,0,0,-1.573186e-13,4.263256e-14,95.10098,139.3869,39.2957,284.1341,0,0,0,0
mpc,2026-01-31 10:00:00,2536,10,30.6466,3575.051,80.45211,144.3447,98.63355,1,1,2502.535,2502.218,111.2557,38.74433,150,1,86.60655,0,63.39345,0,0,144.3447,1509.98,0.7549901,0.9736887,0.3172331,0,250,0.3172331,2390.962,45.31536,0,0,0,53.31819,512.933,490.0644,22.86858,539.7371,0,1079.474,0,7.105427e-15,-3.530509e-13,4.263256e-14,80.45211,144.3447,45.31536,285.9692,0,6.154441,0,1.421085e-14
mpc,2026-01-31 10:15:00,2537,10.25,30.9787,3621.841,68.19183,135.6121,123.2971,1,1,2535.289,2534.972,110.2735,39.72649,150,1,74.71053,0,75.28947,0,0,135.6121,1475.84,0.7379198,0.9508124,0.3172331,0,250,0.3172331,2424.698,53.61894,0,0,0,69.67818,523.5665,500.7282,22.83827,554.8441,0,1109.688,0,0,-1.733058e-13,4.263256e-14,68.19183,135.6121,53.61894,288.0345,0,6.518694,0,1.421085e-14
mpc,2026-01-31 10:30:00,2538,10.5,31.21289,3626.048,61.09308,139.4732,127.5522,1,1,2538.233,2537.916,109.4979,40.5021,150,1,65.31622,0,84.68378,0,0,139.4732,1440.739,0.7203695,0.9293145,0.3172331,0,250,0.3172331,2428.418,60.15063,0,0,0,67.40153,526.9781,504.1788,22.79939,558.6745,0,1117.349,0,-7.105427e-15,-1.315614e-13,4.263256e-14,61.09308,139.4732,60.15063,289.5306,0,4.223133,0,1.421085e-14
mpc,2026-01-31 10:45:00,2539,10.75,31.7101,3659.366,63.24639,145.6676,169.6333,1,1,2561.556,2561.239,109.1738,40.82616,150,1,61.39117,0,88.60883,0,0,145.6676,1404.095,0.7020476,0.9072122,0.3172331,0,250,0.3172331,2452.065,62.58612,0,1.855223,0,107.0472,537.9286,514.9354,22.9932,578.2415,0,1159.683,0,0,-2.753353e-13,4.263256e-14,61.39117,145.6676,62.58612,294.3357,0,0,0,0
mpc,2026-01-31 11:00:00,2540,11,32.10012,3749.432,60.97261,141.8011,185.6913,1,0,2624.603,2624.285,0,0,0,0,0,0,0,0,0,202.7737,1353.181,0.6765904,0.8841382,0.3172331,0,250,0.3172331,2624.285,0,0,0,0,185.6913,556.1793,556.1121,0.06722483,595.4619,0,1190.924,0,0,-2.68785e-13,4.263256e-14,60.97261,141.8011,0,360.2206,0,0,0,0
mpc,2026-01-31 11:15:00,2541,11.25,32.33523,3676.8,60.84699,142.0142,193.6535,1,0,2573.76,2573.443,0,0,0,0,0,0,0,0,0,202.8612,1302.252,0.6511262,0.8520781,0.3172331,0,250,0.3172331,2573.443,0,0,0,0,193.6535,548.4108,548.3432,0.06759529,589.6065,0,1179.213,0,0,-3.297362e-13,4.263256e-14,60.84699,142.0142,0,364.057,0,0,0,-2.842171e-14
mpc,2026-01-31 11:30:00,2542,11.5,32.58887,3679.229,66.4026,154.3734,222.357,1,0,2575.46,2575.143,266.3751,117.4312,383.8063,1,0,0,383.8063,0,0,214.8133,1248.344,0.6241721,0.8200093,0.3172331,0,250,0.3172331,2308.768,268.3916,0,5.962696,0,0,552.055,494.889,57.16602,612.3202,0,1234.926,0,-4.263256e-14,-1.685319e-13,4.263256e-14,60.4399,154.3734,222.357,360.2099,0,0,46.03453,0
mpc,2026-01-31 11:45:00,2543,11.75,32.84358,3689.481,48.97571,151.4316,255.7829,0,0,2582.637,2582.319,272.229,120.0119,392.2409,1,0,0,392.2409,0,0,200.4073,1198.046,0.5990229,0.786064,0.3172331,0,250,0.3172331,2310.09,273.4905,0,0,0,0,556.938,498.1642,58.77381,0,618.1761,3399.969,0,0,-3.815837e-13,4.263256e-14,48.97571,151.4316,255.7829,359.9061,0,0,17.70765,-2.842171e-14
mpc,2026-01-31 12:00:00,2544,12,33.25522,3702.354,49.79642,152.9106,259.4528,0,0,2591.648,2591.331,300.754,132.5871,433.3412,1,0,0,433.3412,0,0,202.707,1147.18,0.5735902,0.7543919,0.3172331,0,250,0.3172331,2290.577,300.7206,0,0,0,0,564.3925,498.8271,65.56536,0,631.4142,3472.778,0,0,-3.301803e-13,4.263256e-14,49.79642,152.9106,259.4528,353.5755,0,0,41.26787,0
mpc,2026-01-31 12:15:00,2545,12.25,33.48254,3718.405,49.52611,154.1316,284.2549,0,0,2602.883,2602.566,329.9951,145.478,475.4731,1,0,0,475.4731,0,0,203.6577,1096.085,0.5480427,0.7223627,0.3172331,0,250,0.3172331,2272.571,329.0938,0,0,0,0,569.9428,497.6156,72.32714,0,643.0937,3537.015,0,0,6.639134e-14,4.263256e-14,49.52611,154.1316,284.2549,354.291,0,0,44.83887,0
mpc,2026-01-31 12:30:00,2546,12.5,33.75504,3709.968,36.4277,151.0336,329.3545,0,0,2596.978,2596.661,361.4168,159.3303,520.747,2,0,0,520.747,0,0,187.4613,1049.048,0.5245238,0.6901889,0.3172331,0,250,0.3172331,2235.244,359.2945,0,0,0,0,572.4066,492.6759,79.73073,0,652.0061,3586.034,0,0,2.181588e-13,4.263256e-14,36.4277,151.0336,329.3545,355.0588,0,0,29.93997,0
mpc,2026-01-31 12:45:00,2547,12.75,33.92911,3803.737,39.12039,150.79,344.3974,0,0,2662.616,2662.299,399.5627,176.1468,575.7095,2,0,0,575.7095,0,0,189.9104,1001.405,0.5007024,0.6605698,0.3172331,0,250,0.3172331,2262.736,396.4146,0,0,0,0,589.3615,500.8494,88.51213,0,676.9962,3723.479,0,-2.842171e-14,-1.525446e-13,4.263256e-14,39.12039,150.79,344.3974,354.2697,0,0,52.01722,0
mpc,2026-01-31 13:00:00,2548,13,34.36328,3788.583,40.48485,151.3782,373.8972,0,0,2652.008,2651.691,430.9579,189.9874,620.9453,2,0,0,620.9453,0,0,191.863,953.2814,0.4766407,0.6305699,0.3172331,0,250,0.3172331,2220.733,425.4057,0,0,0,0,593.2851,496.8038,96.48128,0,686.7912,3777.352,0,-5.684342e-14,-2.409184e-14,4.263256e-14,40.48485,151.3782,373.8972,345.2004,0,0,51.50857,-2.842171e-14
mpc,2026-01-31 13:15:00,2549,13.25,34.57383,3790.212,36.36155,156.1223,400.9127,0,0,2653.148,2652.831,459.5265,202.5818,662.1084,2,0,0,662.1084,0,0,192.4839,905.0103,0.4525052,0.6002673,0.3172331,0,250,0.3172331,2193.304,452.4911,0,0,0,0,596.6315,493.2233,103.4082,0,695.8052,3826.928,0,-2.842171e-14,1.609823e-13,4.263256e-14,36.36155,156.1223,400.9127,351.8758,0,0,51.57833,0
mpc,2026-01-31 13:30:00,2550,13.5,34.73852,3779.292,39.9592,148.3971,415.9107,0,0,2645.505,2645.187,494.1971,217.8663,712.0634,2,0,0,712.0634,0,0,188.3563,857.7788,0.4288894,0.5698717,0.3172331,0,250,0.3172331,2150.99,485.6927,0,0,0,0,597.3462,485.6865,111.6597,0,703.5528,3869.54,0,-2.842171e-14,-1.060263e-13,4.263256e-14,39.9592,148.3971,415.9107,357.553,0,0,69.78192,0
mpc,2026-01-31 13:45:00,2551,13.75,34.7821,3789.479,36.79683,150.5389,439.0772,0,0,2652.635,2652.318,506.2067,223.1608,729.3675,2,0,0,729.3675,0,0,187.3357,810.8098,0.4054049,0.5401307,0.3172331,0,250,0.3172331,2146.111,497.2413,0,0,0,0,599.6054,485.11,114.4954,0,708.2708,3895.489,0,-2.842171e-14,-6.128431e-14,4.263256e-14,36.79683,150.5389,439.0772,347.483,0,0,58.16416,0
mpc,2026-01-31 14:00:00,2552,14,35.14208,3796.266,36.8444,147.6548,458.1759,0,1,2657.386,2657.069,568.9061,244.2778,813.1839,2,54.84171,0,758.3422,0,0,147.6548,773.7685,0.3868842,0.5105551,0.3172331,0,250,0.3172331,2088.163,514.8107,0,0,0,0,606.1043,476.2742,129.8301,0,720.552,3963.036,0,0,-1.177947e-13,4.263256e-14,36.8444,147.6548,458.1759,292.1592,0,17.99731,56.63478,-7.105427e-15
mpc,2026-01-31 14:15:00,2553,14.25,35.28689,3794.214,47.17716,151.6381,466.4372,0,1,2655.95,2655.633,581.4518,249.5249,830.9767,2,57.22664,0,773.7501,0,0,151.6381,735.7372,0.3678686,0.4872307,0.3172331,0,250,0.3172331,2074.181,524.3742,0,0,0,0,607.9857,474.8103,133.1754,0,724.3352,3983.843,0,0,-1.909028e-13,4.263256e-14,47.17716,151.6381,466.4372,292.7425,0,10.04948,57.93698,7.105427e-15
mpc,2026-01-31 14:30:00,2554,14.5,35.48904,3819.543,42.47968,148.4649,476.3911,0,1,2673.68,2673.363,597.6852,256.7449,854.4301,2,56.69188,0,797.7382,0,0,148.4649,698.5051,0.3492526,0.4632829,0.3172331,0,250,0.3172331,2075.678,539.341,0,0,0,0,615.1758,477.584,137.5918,0,734.3289,4038.809,0,-5.684342e-14,1.315614e-13,4.263256e-14,42.47968,148.4649,476.3911,292.5171,0,14.21221,62.94983,-1.421085e-14
mpc,2026-01-31 14:45:00,2555,14.75,35.63471,3796.621,36.37184,145.3513,481.4949,1,1,2657.635,2657.317,618.0003,265.5423,883.5426,2,58.02501,0,825.5176,0,0,145.3513,662.0573,0.3310287,0.4398384,0.3172331,0,250,0.3172331,2039.317,557.1603,0,0,0,0,613.7466,470.9541,142.7925,736.4964,0,1472.993,0,0,9.40914e-14,4.263256e-14,36.37184,145.3513,481.4949,292.036,0,21.65318,75.66541,0
mpc,2026-01-31 15:00:00,2556,15,35.79711,3805.778,49.314,144.3644,461.5441,1,1,2664.045,2663.727,629.7363,270.6416,900.3778,2,58.65134,0,841.7265,0,0,144.3644,625.862,0.312931,0.4168878,0.3172331,0,250,0.3172331,2033.991,567.0065,0,0,0,0,617.7755,471.67,146.1055,742.3115,0,1484.623,0,0,1.267875e-13,4.263256e-14,49.314,144.3644,461.5441,291.6939,0,9.337346,105.4624,-7.105427e-15
mpc,2026-01-31 15:15:00,2557,15.25,35.71248,3744.969,61.26056,143.4499,450.9735,1,1,2621.478,2621.161,631.616,270.5438,902.1598,2,66.43913,0,835.7207,0,0,143.4499,589.901,0.2949505,0.3940961,0.3172331,0,250,0.3172331,1989.545,563.5265,0,0,0,0,606.5952,460.3694,146.2258,730.9132,0,1461.826,0,-5.684342e-14,-1.626477e-14,4.263256e-14,61.26056,143.4499,450.9735,289.2835,0,5.178573,112.553,0
mpc,2026-01-31 15:30:00,2558,15.5,35.77291,3758.487,64.32573,146.6466,445.3317,1,1,2630.941,2630.624,633.5381,271.213,904.7511,2,67.9369,0,836.8142,0,0,146.6466,553.1465,0.2765733,0.371452,0.3172331,0,250,0.3172331,1997.086,563.8594,0,0,0,0,609.7227,462.8262,146.8965,734.0392,0,1468.078,0,5.684342e-14,7.854828e-14,4.263256e-14,64.32573,146.6466,445.3317,284.2807,0,3.611168,118.5277,0
mpc,2026-01-31 15:45:00,2559,15.75,35.7808,3753.273,62.69615,144.2251,448.6167,1,1,2627.291,2626.974,632.2677,269.8335,902.1013,2,74.82495,0,827.2763,0,0,144.2251,517.0031,0.2585016,0.3483082,0.3172331,0,250,0.3172331,1994.706,557.3804,0,0,0,0,608.9993,462.3677,146.6316,732.2013,0,1464.403,0,-1.136868e-13,1.337819e-14,4.263256e-14,62.69615,144.2251,448.6167,280.4174,0,12.1288,108.7637,-7.105427e-15
mpc,2026-01-31 16:00:00,2560,16,36.19912,3746.418,57.78194,141.8531,459.3584,1,1,2622.492,2622.175,638.5121,271.4486,909.9606,2,84.38962,0,825.571,0,0,141.8531,481.4585,0.2407292,0.3255493,0.3172331,0,250,0.3172331,1983.663,553.4686,0,0,0,0,614.4407,464.7652,149.6754,736.2138,0,1472.428,0,0,-1.244005e-13,4.263256e-14,57.78194,141.8531,459.3584,280.4186,0,26.60768,94.11025,7.105427e-15
mpc,2026-01-31 16:15:00,2561,16.25,36.48886,3725.66,69.26178,137.744,476.9148,1,1,2607.962,2607.645,1234.103,472.6577,1706.761,4,100.1691,279.82,826.7718,0,500,0,606.3827,0.3031913,0.3031673,0.3172331,0,250,0.3172331,1373.542,552.3572,0,0,0,0,615.6335,324.2372,291.3963,796.8949,0,1593.79,0,5.684342e-14,4.27991e-14,4.263256e-14,69.26178,137.744,476.9148,0,500,172.9833,75.44237,5.684342e-14
mpc,2026-01-31 16:30:00,2562,16.5,36.64128,3692.869,97.93845,138.8723,472.6211,1,1,2585.008,2584.691,1227.265,468.4711,1695.737,4,110.0227,277.8162,807.8976,0,500,0,731.2872,0.3656436,0.3818303,0.3172331,0,250,0.3172331,1357.426,538.7625,0,0,0,0,612.6397,321.7061,290.9336,790.1772,0,1580.354,0,5.684342e-14,-4.97935e-14,4.263256e-14,97.93845,138.8723,472.6211,0,500,151.0282,66.14143,2.842171e-14
mpc,2026-01-31 16:45:00,2563,16.75,37.04233,3609.648,117.9963,136.3675,477.2491,1,1,2526.754,2526.436,1218.82,462.9053,1681.725,4,125.511,275.3433,780.8706,0,500,0,856.1721,0.4280861,0.4604808,0.3172331,0,250,0.3172331,1307.617,518.2336,0,0,0,0,605.1606,313.1758,291.9848,776.0812,0,1552.162,0,2.273737e-13,-2.120526e-14,4.263256e-14,117.9963,136.3675,477.2491,0,500,146.4906,40.98448,1.136868e-13
mpc,2026-01-31 17:00:00,2564,17,37.26423,3585.67,153.342,138.4985,465.5107,1,1,2509.969,2509.652,1213.232,458.4656,1671.697,4,142.1249,275.7937,753.7788,0,500,0,981.0373,0.4905187,0.539119,0.3172331,0,250,0.3172331,1296.42,498.9158,0,11.21709,0,0,604.6757,312.32,292.3556,770.7856,0,1560.921,0,1.136868e-13,1.054712e-14,4.263256e-14,142.1249,138.4985,465.5107,0,500,137.2952,33.40509,8.526513e-14
mpc,2026-01-31 17:15:00,2565,17.25,37.1256,3570.675,172.5617,135.5641,463.7346,1,1,2499.472,2499.155,1203.666,451.4762,1655.142,4,165.4313,275.5044,714.2068,0,500,0,1105.883,0.5529414,0.6177448,0.3172331,0,250,0.3172331,1295.489,473.5157,0,7.130402,0,0,599.9428,310.9533,288.9895,762.4295,0,1537.159,0,-1.705303e-13,7.538414e-14,4.263256e-14,165.4313,135.5641,463.7346,0,500,139.9403,9.781086,8.526513e-14
mpc,2026-01-31 17:30:00,2566,17.5,36.98007,3541.031,194.5316,134.1833,434.5375,1,1,2478.722,2478.405,1207.044,449.9073,1656.952,4,191.138,272.0356,693.778,0,500,0,1230.709,0.6153544,0.6963582,0.3172331,0,250,0.3172331,1271.36,460.7792,0,3.39364,0,0,592.6848,303.9937,288.6911,753.901,0,1513.656,0,-5.684342e-14,-1.038059e-13,4.263256e-14,191.138,134.1833,434.5375,0,500,137.8523,26.24168,0
mpc,2026-01-31 17:45:00,2567,17.75,37.02163,3544.367,214.6061,132.8279,420.8302,1,1,2481.057,2480.74,1190.465,437.966,1628.431,4,230.0791,266.0126,632.3394,0,500,0,1355.515,0.6777575,0.7749593,0.3172331,0,250,0.3172331,1290.274,419.764,0,0,0,1.066233,593.8923,308.8539,285.0384,747.0751,0,1494.15,0,-5.684342e-14,2.535749e-13,4.263256e-14,214.6061,132.8279,419.764,0,500,148.6577,0,2.842171e-14
mpc,2026-01-31 18:00:00,2568,18,37.0015,3522.409,236.3724,3.973151,394.8844,1,1,2465.686,2465.369,1014.435,355.4726,1369.908,3,271.1921,4.302793,594.4129,0,500,0,1480.302,0.7401508,0.853548,0.3172331,0,250,0.3172331,1450.934,394.683,0,0,0,0.2013503,589.9004,347.1271,242.7733,702.6478,0,1405.296,0,-1.136868e-13,-1.976197e-13,4.263256e-14,236.3724,3.973151,394.683,0,500,35.14933,0,-9.237056e-14
mpc,2026-01-31 18:15:00,2569,18.25,37.00082,3524.834,258.237,0,374.6556,1,1,2467.384,2467.067,1007.169,348.2027,1355.372,3,305.3773,0.9342415,549.0602,0,500,0,1605.069,0.8025343,0.9321243,0.3172331,0,250,0.3172331,1459.898,364.5724,0,0,0,10.0832,590.296,349.2654,241.0306,699.8804,0,1399.761,0,5.684342e-14,7.371881e-14,4.263256e-14,258.237,0,364.5724,0,500,48.0745,0,-5.684342e-14
mpc,2026-01-31 18:30:00,2570,18.5,36.84797,3493.35,288.4248,0,358.9676,0,0,2445.345,2445.028,370.1093,163.1623,533.2717,2,0,0,533.2717,0,0,288.4248,1532.71,0.7663549,1.010688,0.3172331,0,250,0.3172331,2074.918,354.741,0,0,0,4.226611,582.6796,494.4139,88.26567,0,658.5834,3622.209,0,-5.684342e-14,-1.516565e-13,4.263256e-14,288.4248,0,354.741,340.5245,0,0,0,0
mpc,2026-01-31 18:45:00,2571,18.75,37.02714,3492.13,340.1975,1.994949,364.3276,0,0,2444.491,2444.174,342.8445,151.1427,493.9872,1,0,0,493.9872,0,0,341.9975,1446.969,0.7234846,0.9651249,0.3172331,0,250,0.3172331,2101.329,327.9002,0,0,0.1949528,36.42735,585.2245,503.0697,82.15479,0,662.9333,3646.469,0,-2.842171e-14,2.597922e-14,4.263256e-14,340.1975,1.799996,327.9002,354.7652,0,0,0,2.020606e-14
mpc,2026-01-31 19:00:00,2572,19,36.9007,3477.861,372.7478,1.968544,317.2244,0,0,2434.503,2434.186,318.3856,140.36,458.7455,1,0,0,458.7455,0,0,374.7163,1353.062,0.6765311,0.9111352,0.3172331,0,250,0.3172331,2115.8,304.9715,0,0,0,12.25291,580.899,504.853,76.04598,0,648.1367,3564.752,0,-2.842171e-14,1.776357e-15,4.263256e-14,372.7478,1.968544,304.9715,379.235,0,0,0,9.325873e-15
mpc,2026-01-31 19:15:00,2573,19.25,36.95023,3456.68,387.5374,0,291.8423,0,0,2419.676,2419.359,291.6767,128.5854,420.2621,1,0,0,420.2621,0,0,387.5374,1255.965,0.6279824,0.8520035,0.3172331,0,250,0.3172331,2127.682,279.2214,0,0,0,12.62099,578.1127,508.349,69.76363,0,639.9498,3519.724,0,-2.842171e-14,3.090861e-13,4.263256e-14,387.5374,0,279.2214,394.9633,0,0,0,0
mpc,2026-01-31 19:30:00,2574,19.5,37.02612,3411.365,394.0146,0,259.7945,0,0,2387.955,2387.638,256.5292,113.0907,369.6199,1,0,0,369.6199,0,0,393.9083,1157.29,0.5786451,0.7908627,0.3172331,0,250,0.3172331,2131.109,245.3504,0,0.1063204,0,14.44411,571.6741,510.1853,61.48879,0,626.7339,3447.22,0,-1.421085e-14,4.223288e-13,4.263256e-14,393.9083,0,245.3504,395.3375,0,0,0,0
mpc,2026-01-31 19:45:00,2575,19.75,36.81838,3435.712,399.2708,0,247.3147,0,0,2404.998,2404.681,234.6318,103.4372,338.069,1,0,0,338.069,0,0,395.804,1058.157,0.5290785,0.7287286,0.3172331,0,250,0.3172331,2170.049,224.969,0,3.46675,0,22.3457,572.6217,516.6812,55.94055,0,625.4388,3445.894,0,-2.842171e-14,1.160183e-13,4.263256e-14,395.804,0,224.969,399.9307,0,0,0,0
mpc,2026-01-31 20:00:00,2576,20,36.74846,3408.457,391.9697,0,217.7584,0,0,2385.92,2385.603,214.9347,94.75374,309.6884,1,0,0,309.6884,0,0,384.798,961.7908,0.4808954,0.6663059,0.3172331,0,250,0.3172331,2170.668,206.2563,0,7.171663,0,11.50209,567.0408,515.8837,51.15704,0,613.3711,3385.912,0,-1.421085e-14,5.861978e-14,4.263256e-14,384.798,0,206.2563,385.5858,0,0,0,0
mpc,2026-01-31 20:15:00,2577,20.25,36.79587,3361.587,361.0691,0,219.538,0,0,2353.111,2352.794,201.2963,88.74127,290.0375,1,0,0,290.0375,0,0,361.0691,871.3721,0.4356861,0.6056256,0.3172331,0,250,0.3172331,2151.498,193.0586,0,0,0,26.47946,559.9373,511.9621,47.97518,0,607.0044,3338.524,0,-1.421085e-14,1.949552e-13,4.263256e-14,361.0691,0,193.0586,363.9865,0,0,0,0
mpc,2026-01-31 20:30:00,2578,20.5,36.80968,3389.111,330.5947,0,191.0561,0,0,2372.378,2372.06,186.2243,82.0968,268.3211,1,0,0,268.3211,0,0,330.5947,788.5863,0.3942931,0.5486903,0.3172331,0,250,0.3172331,2185.836,178.5737,0,0,0,12.48241,564.7261,520.3213,44.40476,0,605.3895,3329.642,0,-1.421085e-14,4.096723e-14,4.263256e-14,330.5947,0,178.5737,343.1747,0,0,0,0
mpc,2026-01-31 20:45:00,2579,20.75,36.71665,3351.587,292.4191,0,201.0257,0,0,2346.111,2345.793,160.3453,70.68806,231.0333,1,0,0,231.0333,0,0,292.4191,715.3574,0.3576787,0.4965612,0.3172331,0,250,0.3172331,2185.448,153.9298,0,0,0,47.09591,557.1163,518.9648,38.15152,0,600.8364,3304.6,0,-2.842171e-14,-4.385381e-14,4.263256e-14,292.4191,0,153.9298,312.0623,0,0,0,0
mpc,2026-01-31 21:00:00,2580,21,36.57028,3318.364,258.8132,0,183.8451,0,0,2322.855,2322.538,156.1862,68.85454,225.0407,1,0,0,225.0407,0,0,258.8132,650.5414,0.3252707,0.45045,0.3172331,0,250,0.3172331,2166.351,150.2007,0,0,0,33.64439,549.4931,512.4707,37.02235,0,589.2841,3241.063,0,0,-5.451195e-14,4.263256e-14,258.8132,0,150.2007,276.6843,0,0,0,0
mpc,2026-01-31 21:15:00,2581,21.25,36.36574,3317.54,236.6111,0,160.9653,0,0,2322.278,2321.961,149.1727,65.76264,214.9353,1,0,0,214.9353,0,0,236.6111,591.2863,0.2956431,0.4096364,0.3172331,0,250,0.3172331,2172.788,143.8077,0,0,0,17.15763,546.4481,511.2721,35.17602,0,581.0721,3195.896,0,0,1.199041e-14,4.263256e-14,236.6111,0,143.8077,240.16,0,0,0,0
mpc,2026-01-31 21:30:00,2582,21.5,36.30625,3273.348,203.0225,0,143.5984,0,0,2291.344,2291.026,130.4102,57.49122,187.9014,1,0,0,187.9014,0,0,203.0225,540.4376,0.2702188,0.3723243,0.3172331,0,250,0.3172331,2160.616,125.8094,0,0,0,17.78896,538.34,507.6263,30.71378,0,569.2969,3131.133,0,-7.105427e-15,-2.875478e-14,4.263256e-14,203.0225,0,125.8094,207.9467,0,0,0,0
mpc,2026-01-31 21:45:00,2583,21.75,36.14661,3256.646,169.5302,0,110.2666,0,0,2279.652,2279.335,118.7262,52.34032,171.0665,1,0,0,171.0665,0,0,169.5302,497.9699,0.248985,0.3403056,0.3172331,0,250,0.3172331,2160.609,114.756,0,0,0,0,533.3926,505.5388,27.85375,0,557.8791,3068.335,0,0,9.05942e-14,4.263256e-14,169.5302,0,110.2666,189.025,0,0,4.489441,0
mpc,2026-01-31 22:00:00,2584,22,35.91868,3212.085,135.8653,0,83.98503,0,0,2248.459,2248.142,105.4891,46.50476,151.9938,1,0,0,151.9938,0,0,135.8653,463.9252,0.2319626,0.3135644,0.3172331,0,250,0.3172331,2142.653,102.2387,0,0,0,0,523.0259,498.4137,24.61215,0,544.9185,2997.052,0,0,-4.13003e-14,4.263256e-14,135.8653,0,83.98503,164.5293,0,0,18.2537,0
mpc,2026-01-31 22:15:00,2585,22.25,35.60643,3172.623,103.7684,0,79.36287,0,0,2220.836,2220.519,105.8108,44.18919,150,1,20.65755,0,129.3425,0,0,83.11082,443.0745,0.2215372,0.2921269,0.3172331,0,250,0.3172331,2114.708,87.32536,0,1.421085e-14,0,0,512.5055,488.0142,24.49132,0,532.2034,2927.119,0,-2.131628e-14,9.353629e-14,4.263256e-14,103.7684,0,79.36287,110.2037,0,0,7.962494,0
mpc,2026-01-31 22:30:00,2586,22.5,35.1753,3189.491,102.3769,0,82.86262,0,0,2232.644,2232.327,0,0,0,0,0,0,0,0,0,102.3769,417.4105,0.2087053,0.2789975,0.3172331,0,250,0.3172331,2232.327,0,0,0,0,82.86262,509.6526,509.5802,0.07241579,0,528.4955,2906.725,0,0,9.792167e-14,4.263256e-14,102.3769,0,0,113.3832,0,0,0,0
mpc,2026-01-31 22:45:00,2587,22.75,34.89572,3196.819,81.4398,0,74.33226,0,0,2237.773,2237.456,0,0,0,0,0,0,0,0,0,81.4398,396.9849,0.1984924,0.2628373,0.3172331,0,250,0.3172331,2237.456,0,0,0,0,74.33226,507.2625,507.1906,0.07191096,0,524.0403,2882.222,0,0,4.218847e-15,4.263256e-14,81.4398,0,0,98.71505,0,0,0,0
mpc,2026-01-31 23:00:00,2588,23,34.87812,3240.279,68.428,0,78.02216,0,0,2268.195,2267.878,0,0,0,0,0,0,0,0,0,68.428,379.8154,0.1899077,0.2499755,0.3172331,0,250,0.3172331,2267.878,0,0,0,0,78.02216,513.9329,513.861,0.07187941,0,531.5395,2923.467,0,0,-9.497958e-14,4.263256e-14,68.428,0,0,76.01745,0,0,0,0
mpc,2026-01-31 23:15:00,2589,23.25,34.54941,3288.747,71.25809,0,73.92322,0,0,2302.123,2301.806,0,0,0,0,0,0,0,0,0,63.78656,363.8089,0.1819045,0.2391642,0.3172331,0,250,0.3172331,2301.806,0,0,7.471533,0,73.92322,517.3816,517.3103,0.07129531,0,533.9239,2949.47,0,0,-8.704149e-14,4.263256e-14,63.78656,0,0,65.00952,0,0,0,0
mpc,2026-01-31 23:30:00,2590,23.5,34.20013,3286.683,76.88469,0,54.29314,1,1,2300.678,2300.361,432.1656,124.3231,556.4886,2,56.46689,0.02172895,0,0,500,0,488.7517,0.2443758,0.2290852,0.3172331,0,250,0.3172331,1868.195,0,0,20.4178,0,54.29314,512.6303,416.2658,96.36456,552.6863,0,1140.593,0,-4.263256e-14,-1.190714e-14,4.263256e-14,56.46689,0,0,0,500,0.02172895,0,-3.564163e-14
mpc,2026-01-31 23:45:00,2591,23.75,33.90423,3288.101,65.34514,0,34.10352,1,1,2301.671,2301.353,431.3486,124.3975,555.7461,2,52.81369,2.932447,0,0,500,0,613.6747,0.3068374,0.3077598,0.3172331,0,250,0.3172331,1870.005,0,0,12.53145,0,34.10352,509.1589,413.6689,95.48999,545.6105,0,1112.838,0,1.421085e-14,1.041944e-13,4.263256e-14,52.81369,0,0,0,500,2.932447,0,1.287859e-14
mpc,2026-02-01 00:00:00,2592,0,33.61357,3246.749,69.14349,0,30.26159,1,1,2272.725,2272.407,433.5477,124.9241,558.4719,2,56.53626,1.935628,0,0,500,0,738.5781,0.3692891,0.386422,0.3172331,0,250,0.3172331,1838.86,0,0,12.60723,0,30.26159,499.2249,403.9224,95.30243,535.4938,0,1092.735,0,2.842171e-14,-1.64313e-13,4.263256e-14,56.53626,0,0,0,500,1.935628,0,7.571721e-14
mpc,2026-02-01 00:15:00,2593,0.25,33.28059,3232.51,83.37648,0,11.45107,1,1,2262.757,2262.44,432.0359,124.4771,556.513,2,54.69121,1.821786,0,0,500,0,863.4618,0.4317309,0.4650718,0.3172331,0,250,0.3172331,1830.404,0,0,28.68527,0,11.45107,493.0683,398.856,94.21233,525.8283,0,1101.139,0,0,3.563816e-14,4.263256e-14,54.69121,0,0,0,500,1.821786,0,-3.730349e-14
mpc,2026-02-01 00:30:00,2594,0.5,33.10838,3235.283,86.66861,0,38.32589,1,1,2264.698,2264.381,428.7586,123.4608,552.2193,2,51.08966,1.129647,0,0,500,0,988.3259,0.494163,0.5437093,0.3172331,0,250,0.3172331,1835.623,0,0,35.57896,0,38.32589,491.4627,398.3488,93.11382,530.1267,0,1121.627,0,2.842171e-14,-1.140199e-13,4.263256e-14,51.08966,0,0,0,500,1.129647,0,2.220446e-14
mpc,2026-02-01 00:45:00,2595,0.75,32.8981,3260.405,72.30291,0,38.69148,1,1,2282.283,2281.966,427.1462,122.9451,550.0913,2,49.4494,0.641905,0,0,500,0,1113.17,0.5565852,0.6223343,0.3172331,0,250,0.3172331,1854.82,0,0,22.85351,0,38.69148,492.8051,400.5045,92.30061,531.8041,0,1103.03,0,2.842171e-14,3.081979e-13,4.263256e-14,49.4494,0,0,0,500,0.641905,0,5.728751e-14
mpc,2026-02-01 01:00:00,2596,1,32.80414,3270.489,74.66147,0,47.56461,1,1,2289.342,2289.025,434.0886,125.0319,559.1204,2,57.63485,1.485577,0,0,500,0,1237.995,0.6189975,0.700947,0.3172331,0,250,0.3172331,1854.937,0,0,17.02662,0,47.56461,493.2285,399.6377,93.59077,534.9172,0,1099.205,0,0,-3.568257e-13,4.263256e-14,57.63485,0,0,0,500,1.485577,0,4.662937e-14
mpc,2026-02-01 01:15:00,2597,1.25,32.63889,3257.878,61.98805,0,52.60395,1,1,2280.515,2280.197,431.9531,124.7836,556.7368,2,51.80775,4.92901,0,0,500,0,1362.8,0.6814001,0.7795474,0.3172331,0,250,0.3172331,1848.244,0,0,10.1803,0,52.60395,489.41,396.6426,92.76741,532.7153,0,1082.992,0,-4.263256e-14,4.723999e-13,4.263256e-14,51.80775,0,0,0,500,4.92901,0,-1.865175e-14
mpc,2026-02-01 01:30:00,2598,1.5,32.42617,3247.135,57.61342,0,62.14309,1,1,2272.994,2272.677,433.5677,125.0992,558.667,2,55.13828,3.528689,0,0,500,0,1487.586,0.7437928,0.8581353,0.3172331,0,250,0.3172331,1839.109,0,0,2.475137,0,62.14309,485.3588,392.7101,92.64866,531.0789,0,1066.427,0,-8.526513e-14,-3.861356e-13,4.263256e-14,55.13828,0,0,0,500,3.528689,0,-5.906386e-14
mpc,2026-02-01 01:45:00,2599,1.75,31.92409,3221.798,58.4524,3.596331,69.22905,1,1,2255.259,2254.941,434.9214,125.6564,560.5778,2,55.47097,5.106855,0,0,500,0,1612.352,0.8061758,0.9367109,0.3172331,0,250,0.3172331,1820.02,0,0,2.98143,0,69.22905,475.9586,384.1042,91.85448,524.371,0,1053.885,0,1.421085e-14,3.999023e-13,4.263256e-14,55.47097,3.596331,0,0,500,1.510524,0,-8.881784e-16
mpc,2026-02-01 02:00:00,2600,2,31.73476,3185.867,50.38844,3.118582,73.58056,1,1,2230.107,2229.79,431.6425,124.432,556.0745,2,53.61301,2.461518,0,0,500,0,1737.098,0.8685488,1.015274,0.3172331,0,250,0.3172331,1798.147,0,0,0,0.6570642,73.58056,468.5909,377.8274,90.76356,517.7201,0,1036.574,0,7.105427e-14,3.996803e-13,4.263256e-14,50.38844,2.461518,0,0,500,3.224576,0,3.552714e-14
mpc,2026-02-01 02:15:00,2601,2.25,31.44497,3173.283,39.89253,8.271169,69.74044,1,1,2221.298,2220.981,428.1717,123.4435,551.6152,2,49.06037,2.554842,0,0,500,0,1861.824,0.9309121,1.093825,0.3172331,0,250,0.3172331,1792.809,0,0,0,5.716327,69.74044,463.6346,374.1993,89.43524,512.1992,0,1034.259,0,1.421085e-14,-3.965717e-13,4.263256e-14,39.89253,2.554842,0,0,500,9.167834,0,4.973799e-14
mpc,2026-02-01 02:30:00,2602,2.5,31.3928,3185.874,39.74745,0,66.78694,1,1,2230.112,2229.795,160.4967,46.38917,206.8859,1,50.94869,2.061758,0,0,153.8755,0,1900,0.95,1.172363,0.3172331,0,250,0.3172331,2069.298,0,0,0,0,66.78694,464.9173,431.392,33.52531,491.7044,0,983.4088,0,-1.421085e-14,-2.442491e-15,4.263256e-14,39.74745,0,0,0,153.8755,13.263,0,-1.776357e-15
mpc,2026-02-01 02:45:00,2603,2.75,31.22009,3204.15,51.93173,0,53.55394,1,1,2242.905,2242.588,0,0,0,0,0,0,0,0,0,51.93173,1886.718,0.943359,1.196402,0.3172331,0,250,0.3172331,2242.588,0,0,0,0,53.55394,465.7398,465.6739,0.06587353,476.7944,0,953.5888,0,0,3.570477e-13,4.263256e-14,51.93173,0,0,56.12858,0,0,0,0
mpc,2026-02-01 03:00:00,2604,3,30.95149,3207.946,58.73595,0,40.58389,1,1,2245.562,2245.245,0,0,0,0,0,0,0,0,0,58.73595,1871.737,0.9358685,1.188039,0.3172331,0,250,0.3172331,2245.245,0,0,0,0,40.58389,463.4481,463.3826,0.06547184,471.7585,0,943.517,0,0,-1.372236e-13,4.263256e-14,58.73595,0,0,63.72259,0,0,0,0
mpc,2026-02-01 03:15:00,2605,3.25,30.72653,3225.177,62.8572,0,46.62244,1,1,2257.624,2257.307,143.668,41.35541,185.0234,1,65.55722,0.2496256,0,0,114.2307,0,1900,0.95,1.178605,0.3172331,0,250,0.3172331,2113.638,0,0,0,0,46.62244,463.57,434.0047,29.56526,484.9333,0,969.8667,0,0,-4.440892e-16,4.263256e-14,62.8572,0,0,0,119.2166,7.935496,0,3.552714e-15
mpc,2026-02-01 03:30:00,2606,3.5,30.43132,3279.795,62.39311,0.7540972,52.11123,1,1,2295.857,2295.539,0,0,0,0,0,0,0,0,0,62.55842,1884.061,0.9420306,1.196402,0.3172331,0,250,0.3172331,2295.539,0,0,0,0.5887899,52.11123,468.298,468.2333,0.06470771,478.8627,0,958.7411,0,0,3.641532e-13,4.263256e-14,62.39311,0.1653073,0,66.22598,0,0,0,2.053913e-15
mpc,2026-02-01 03:45:00,2607,3.75,30.23832,3282.764,69.7417,0,22.64022,1,1,2297.935,2297.618,0,0,0,0,0,0,0,0,0,69.35008,1866.427,0.9332136,1.186366,0.3172331,0,250,0.3172331,2297.618,0,0,0.3916199,0,22.64022,466.701,466.6366,0.06442871,471.2347,0,943.1449,0,0,-1.7919e-13,4.263256e-14,69.35008,0,0,69.35008,0,0,0,0
mpc,2026-02-01 04:00:00,2608,4,30.17388,3272.63,75.78256,0,26.24866,1,1,2290.841,2290.524,164.0271,47.18948,211.2166,1,75.71306,0.03696911,0,0,135.4665,0,1900,0.95,1.175262,0.3172331,0,250,0.3172331,2126.497,0,0,0.06950446,0,26.24866,464.5914,431.2617,33.32966,483.7745,0,967.6689,0,0,9.769963e-15,4.263256e-14,75.71306,0,0,0,135.4665,0.03697043,0,1.171285e-14
