controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-01 04:15:00,2609,4.25,30.23689,3270.985,85.4482,0,35.30363,1,1,2289.689,2289.372,0,0,0,0,0,0,0,0,0,85.4482,1878.339,0.9391694,1.196402,0.3172331,0,250,0.3172331,2289.372,0,0,0,0,35.30363,465.0114,464.9469,0.06442664,472.1167,0,944.2334,0,0,2.2915e-13,4.263256e-14,85.4482,0,0,90.55749,0,0,0,0
mpc,2026-02-01 04:30:00,2610,4.5,30.22812,3221.161,95.45368,3.456902,31.65632,1,1,2254.812,2254.495,0,0,0,0,0,0,0,0,0,97.07545,1853.774,0.9268871,1.182762,0.3172331,0,250,0.3172331,2254.495,0,0,0,1.835131,31.65632,457.8386,457.7741,0.06441402,464.2019,0,931.5695,0,0,-7.771561e-14,4.263256e-14,95.45368,1.621771,0,106.2688,0,0,0,-8.881784e-16
mpc,2026-02-01 04:45:00,2611,4.75,30.27256,3250.455,114.1571,4.830777,18.62602,1,1,2275.318,2275.001,0,0,0,0,0,0,0,0,0,114.4763,1824.863,0.9124317,1.167294,0.3172331,0,250,0.3172331,2275.001,0,0,0,4.511634,18.62602,462.4614,462.3969,0.06447803,466.1826,0,940.1478,0,0,-4.352074e-13,4.263256e-14,114.1571,0.3191437,0,122.4934,0,0,0,-3.719247e-15
mpc,2026-02-01 05:00:00,2612,5,30.34283,3267.087,142.9147,7.078167,42.66503,1,1,2286.961,2286.644,0,0,0,0,0,0,0,0,0,140.4966,1789.452,0.894726,1.14909,0.3172331,0,250,0.3172331,2286.644,0,0,2.896483,6.59982,42.66503,465.5592,465.4946,0.06457949,474.1799,0,964.741,0,0,7.838175e-14,4.263256e-14,140.0182,0.4783472,0,140.4966,0,0,0,6.383782e-15
mpc,2026-02-01 05:15:00,2613,5.25,30.27047,3282.732,189.8108,3.584916,27.91794,1,1,2297.913,2297.595,0,0,0,0,0,0,0,0,0,177.4236,1744.814,0.8724072,1.126792,0.3172331,0,250,0.3172331,2297.595,0,0,12.40033,3.571784,27.91794,467.0319,466.9674,0.06447502,472.6415,0,972.8349,0,0,2.04281e-13,4.263256e-14,177.4104,0.01313235,0,177.4236,0,0,0,3.150258e-15
mpc,2026-02-01 05:30:00,2614,5.5,30.44689,3267.608,237.9611,5.566434,64.2562,1,1,2287.326,2287.008,173.8346,50.03042,223.8651,1,223.6437,0.221376,0,0,0,0,1744.54,0.8722699,1.098684,0.3172331,0,250,0.3172331,2113.174,0,0,14.31738,5.345058,64.2562,466.721,431.1859,35.53509,494.3275,0,1022.573,0,-3.552714e-14,3.950174e-13,4.263256e-14,223.6437,0.221376,0,0,0,0,0,-1.107447e-14
mpc,2026-02-01 05:45:00,2615,5.75,30.27303,3259.961,290.1148,7.808975,45.61029,1,1,2281.973,2281.655,0,0,0,0,0,0,0,0,0,281.2146,1673.961,0.8369807,1.098511,0.3172331,0,250,0.3172331,2281.655,0,0,12.411,4.298168,45.61029,463.8187,463.7542,0.0644787,473.0247,0,974.8727,0,0,1.554312e-15,4.263256e-14,277.7038,3.510807,0,281.2146,0,0,0,-2.398082e-14
mpc,2026-02-01 06:00:00,2616,6,30.31076,3240.49,309.9228,1.879851,40.39522,1,1,2268.343,2268.026,0,0,0,0,0,0,0,0,0,311.8026,1595.747,0.7978736,1.054069,0.3172331,0,250,0.3172331,2268.026,0,0,0,0,40.39522,461.4376,461.3731,0.06453314,469.5905,0,939.181,0,0,-1.372236e-13,4.263256e-14,309.9228,1.879851,0,324.938,0,0,0,5.107026e-15
mpc,2026-02-01 06:15:00,2617,6.25,30.2809,3265.709,356.3279,4.428343,55.62047,1,1,2285.997,2285.679,0,0,0,0,0,0,0,0,0,360.6624,1505.33,0.7526652,1.004819,0.3172331,0,250,0.3172331,2285.679,0,0,0,0.0938827,55.62047,464.7184,464.6539,0.06449005,475.9609,0,952.0838,0,0,3.772538e-13,4.263256e-14,356.3279,4.33446,0,367.1008,0,0,0,-2.220446e-14
mpc,2026-02-01 06:30:00,2618,6.5,30.08177,3362.225,388.2105,3.803177,61.19752,1,1,2353.557,2353.24,0,0,0,0,0,0,0,0,0,388.3104,1408.016,0.7040079,0.9478845,0.3172331,0,250,0.3172331,2353.24,0,0,0,3.703269,61.19752,476.3316,476.2674,0.06420416,488.6531,0,983.6943,0,0,3.013145e-13,4.263256e-14,388.2105,0.09990811,0,396.6826,0,0,0,-9.353629e-15
mpc,2026-02-01 06:45:00,2619,6.75,30.37424,3379.541,390.5529,9.437494,62.34979,1,1,2365.679,2365.361,231.0534,66.46696,297.5204,1,297.5204,0,0,0,0,93.05584,1384.53,0.6922651,0.886607,0.3172331,0,250,0.3172331,2134.308,0,0,0,9.414177,62.34979,481.9227,434.7892,47.13352,513.9577,0,1044.155,0,0,2.509104e-14,4.263256e-14,390.5529,0.02331687,0,120.9906,0,0,0,-1.148387e-15
mpc,2026-02-01 07:00:00,2620,7,30.20431,3438.456,401.9297,6.285761,63.69971,1,1,2406.919,2406.602,678.0267,195.0608,873.0874,2,422.2249,0.1256756,0,0,450.7369,0,1496.997,0.7484983,0.8718184,0.3172331,0,250,0.3172331,1728.575,0,0,0,6.160085,63.69971,488.4641,350.7999,137.6642,558.788,0,1128.202,0,-1.421085e-13,9.492407e-14,4.263256e-14,401.9297,0.1256756,0,0,450.7369,20.29524,0,-5.684342e-14
mpc,2026-02-01 07:15:00,2621,7.25,30.40346,3414.227,406.632,3.552203,84.02942,1,1,2389.959,2389.641,712.3525,205.0769,917.4294,2,415.9716,1.457823,0,0,500,0,1621.761,0.8108804,0.9426368,0.3172331,0,250,0.3172331,1677.289,0,0,0,2.09438,84.02942,487.1879,341.9117,145.2762,564.1179,0,1131.849,0,-5.684342e-14,-7.81597e-14,4.263256e-14,406.632,1.457823,0,0,500,9.339568,0,0
mpc,2026-02-01 07:30:00,2622,7.5,30.7601,3423.387,388.6438,0,78.68576,1,1,2396.371,2396.053,699.5075,201.5041,901.0116,2,398.4033,2.608297,0,0,500,0,1746.506,0.8732528,1.021199,0.3172331,0,250,0.3172331,1696.546,0,0,0,0,78.68576,492.433,348.6252,143.8078,566.2985,0,1132.597,0,-1.136868e-13,3.859135e-13,4.263256e-14,388.6438,0,0,0,500,12.36777,0,-7.460699e-14
mpc,2026-02-01 07:45:00,2623,7.75,30.86855,3457.297,356.8744,3.286444,75.83352,1,1,2420.108,2419.791,677.6179,195.6213,873.2392,2,366.7354,6.503743,0,0,500,0,1871.231,0.9356153,1.099749,0.3172331,0,250,0.3172331,1742.173,0,0,0,0,75.83352,498.533,358.881,139.652,570.1236,0,1140.247,0,-1.136868e-13,4.7784e-13,4.263256e-14,356.8744,3.286444,0,0,500,13.07835,0,0
mpc,2026-02-01 08:00:00,2624,8,31.0031,3492.957,317.6494,0,90.63629,1,1,2445.07,2444.753,260.1927,74.84945,335.0422,1,335.0422,0,0,0,0,0,1870.936,0.935468,1.178287,0.3172331,0,250,0.3172331,2184.56,0,0,0,0,90.63629,505.2154,451.3872,53.82817,544.9645,0,1089.929,0,-1.421085e-14,-1.412204e-13,4.263256e-14,317.6494,0,0,196.5449,0,17.39283,0,0
mpc,2026-02-01 08:15:00,2625,8.25,30.91966,3447.351,277.551,0,111.4792,1,1,2413.146,2412.828,227.8328,65.54048,293.3732,1,293.3732,0,0,0,0,0,1870.642,0.9353208,1.178101,0.3172331,0,250,0.3172331,2184.996,0,0,0,0,111.4792,497.6752,450.6226,47.05252,539.154,0,1078.308,0,0,4.198863e-13,4.263256e-14,277.551,0,0,199.0792,0,15.82222,0,0
mpc,2026-02-01 08:30:00,2626,8.5,31.06722,3448.431,229.2509,0,104.7601,1,1,2413.902,2413.585,116.4895,33.51046,150,1,150,0,0,0,0,79.25086,1850.534,0.9252672,1.177916,0.3172331,0,250,0.3172331,2297.095,0,0,0,0,104.7601,499.5031,475.3326,24.17055,530.5208,0,1061.042,0,-1.421085e-14,5.462297e-14,4.263256e-14,229.2509,0,0,299.666,0,0,0,0
mpc,2026-02-01 08:45:00,2627,8.75,31.44845,3491.633,185.1217,0,106.3436,1,1,2444.143,2443.826,141.8022,40.79213,182.5943,1,182.5943,0,0,0,0,2.527372,1849.611,0.9248056,1.165254,0.3172331,0,250,0.3172331,2302.024,0,0,0,0,106.3436,510.188,480.5222,29.66587,543.5123,0,1087.025,0,-1.421085e-14,-3.317346e-13,4.263256e-14,185.1217,0,0,220.2132,0,0,0,0
mpc,2026-02-01 09:00:00,2628,9,31.58162,3547.689,143.8302,0,103.9357,1,1,2483.382,2483.065,136.235,39.19061,175.4256,1,175.4256,0,0,0,0,0,1849.32,0.92466,1.164673,0.3172331,0,250,0.3172331,2346.83,0,0,0,0,103.9357,519.9687,491.3775,28.5912,552.3301,0,1104.66,0,7.105427e-15,4.227729e-13,4.263256e-14,143.8302,0,0,202.1933,0,31.59536,0,0
mpc,2026-02-01 09:15:00,2629,9.25,31.66746,3535.249,127.3215,0,105.2562,1,1,2474.675,2474.357,115.1387,34.86127,150,1,133.6388,0,16.36118,0,0,0,1849.029,0.9245145,1.16449,0.3172331,0,250,0.3172331,2359.219,11.5618,0,0,0,93.69437,519.172,494.95,24.22198,549.4678,0,1098.936,0,0,-3.510525e-13,4.263256e-14,127.3215,0,11.5618,205.084,0,6.317341,0,0
mpc,2026-02-01 09:30:00,2630,9.5,31.59035,3526.242,106.9367,0,99.12645,1,1,2468.37,2468.052,113.4175,36.58249,150,1,112.7911,0,37.20893,0,0,0,1848.738,0.9243689,1.164306,0.3172331,0,250,0.3172331,2354.635,26.31703,0,0,0,72.80943,516.9294,493.1109,23.81849,544.9413,0,1089.883,0,0,1.982858e-13,4.263256e-14,106.9367,0,26.31703,206.0374,0,5.854327,0,0
mpc,2026-02-01 09:45:00,2631,9.75,31.99448,3506.373,78.83599,2.062227,108.2883,1,1,2454.461,2454.144,112.0685,37.93151,150,1,96.45157,0,53.54843,0,0,2.062227,1847.931,0.9239656,1.164123,0.3172331,0,250,0.3172331,2342.075,37.70046,0,0,0,70.58786,518.8469,495.0898,23.75714,547.9428,0,1095.886,0,7.105427e-15,-3.901324e-13,4.263256e-14,78.83599,2.062227,37.70046,205.7733,0,17.61558,0,7.105427e-15
mpc,2026-02-01 10:00:00,2632,10,32.28998,3527.732,57.99578,0,118.8442,1,1,2469.413,2469.095,0,0,0,0,0,0,0,0,0,57.99578,1833.141,0.9165707,1.163615,0.3172331,0,250,0.3172331,2469.095,0,0,0,0,118.8442,525.6191,525.5516,0.06752366,550.8478,0,1101.696,0,0,5.995204e-14,4.263256e-14,57.99578,0,0,292.577,0,0,0,0
mpc,2026-02-01 10:15:00,2633,10.25,32.49838,3533.129,59.19932,5.702614,151.4898,1,1,2473.19,2472.873,0,0,0,0,0,0,0,0,0,64.90193,1816.627,0.9083137,1.154302,0.3172331,0,250,0.3172331,2472.873,0,0,0,0,151.4898,529.0045,528.9367,0.06785476,561.3397,0,1122.679,0,0,2.167155e-13,4.263256e-14,59.19932,5.702614,0,276.6192,0,0,0,0
mpc,2026-02-01 10:30:00,2634,10.5,32.88766,3605.233,56.77647,7.560125,181.3513,1,1,2523.663,2523.346,109.3112,40.68877,150,1,63.05523,0,86.94477,0,0,7.560125,1814.451,0.9072257,1.143904,0.3172331,0,250,0.3172331,2414.035,60.5917,0,0,0,120.7596,544.7903,521.1244,23.66581,587.8819,0,1175.764,0,0,5.018208e-14,4.263256e-14,56.77647,7.560125,60.5917,208.2655,0,6.278767,0,-3.552714e-15
mpc,2026-02-01 10:45:00,2635,10.75,33.07474,3658.542,43.70217,2.737475,197.9398,1,1,2560.979,2560.662,108.9826,41.01745,150,1,59.07421,0,90.92579,0,0,2.737475,1813.481,0.9067407,1.142533,0.3172331,0,250,0.3172331,2451.679,63.22998,0,0,0,134.7099,555.3127,531.6126,23.70014,601.84,0,1203.68,0,-1.421085e-14,-3.719247e-13,4.263256e-14,43.70217,2.737475,63.22998,217.2994,0,15.37204,0,1.776357e-15
mpc,2026-02-01 11:00:00,2636,11,33.29175,3672.258,32.38576,0,199.6669,0,0,2570.581,2570.263,0,0,0,0,0,0,0,0,0,32.38576,1805.099,0.9025497,1.141923,0.3172331,0,250,0.3172331,2570.263,0,0,0,0,199.6669,560.2948,560.2257,0.06914549,0,603.7459,3320.602,0,0,-2.107203e-13,4.263256e-14,32.38576,0,0,275.068,0,0,0,0
mpc,2026-02-01 11:15:00,2637,11.25,33.83116,3716.334,23.41122,0,238.3723,0,0,2601.434,2601.117,0,0,0,0,0,0,0,0,0,23.41122,1798.962,0.8994812,1.136645,0.3172331,0,250,0.3172331,2601.117,0,0,0,0,238.3723,574.449,574.3789,0.07005145,0,627.0163,3448.59,0,0,4.078959e-13,4.263256e-14,23.41122,0,0,276.9091,0,0,0,0
mpc,2026-02-01 11:30:00,2638,11.5,33.97486,3738.554,40.46855,0,247.8455,0,0,2616.988,2616.671,0,0,0,0,0,0,0,0,0,40.46855,1788.562,0.8942811,1.13278,0.3172331,0,250,0.3172331,2616.671,0,0,0,0,247.8455,579.9079,579.8376,0.07029683,0,634.7586,3491.172,0,0,-3.075318e-13,4.263256e-14,40.46855,0,0,285.0091,0,0,0,0
mpc,2026-02-01 11:45:00,2639,11.75,34.2746,3740.208,52.79324,3.901485,280.7201,0,0,2618.146,2617.829,0,0,0,0,0,0,0,0,0,56.69472,1774.107,0.8870534,1.126231,0.3172331,0,250,0.3172331,2617.829,0,0,0,0,280.7201,584.4344,584.3636,0.07081421,0,647.0272,3558.65,0,0,1.267875e-13,4.263256e-14,52.79324,3.901485,0,273.5011,0,0,0,2.220446e-15
mpc,2026-02-01 12:00:00,2640,12,34.56395,3761.179,59.19931,10.32418,315.2676,0,0,2632.825,2632.508,0,0,0,0,0,0,0,0,0,61.89902,1758.353,0.8791764,1.117129,0.3172331,0,250,0.3172331,2632.508,0,0,7.624463,0,315.2676,591.9168,591.8455,0.07132095,0,662.7246,3658.137,0,0,3.377298e-13,4.263256e-14,51.57484,10.32418,0,271.8081,0,0,0,0
mpc,2026-02-01 12:15:00,2641,12.25,34.83425,3779.71,52.13587,8.853874,327.4438,0,0,2645.797,2645.479,304.8939,134.4122,439.3062,1,0,0,439.3062,0,0,60.52043,1742.946,0.871473,1.107209,0.3172331,0,250,0.3172331,2340.586,299.3107,0,0.4693089,0,28.13309,598.836,529.7561,69.07992,0,670.5358,3688.756,0,0,-3.566036e-13,4.263256e-14,51.66656,8.853874,299.3107,272.7198,0,0,0,-3.552714e-15
mpc,2026-02-01 12:30:00,2642,12.5,35.08917,3776.908,45.50705,10.34237,353.8923,0,0,2643.836,2643.518,344.6969,151.9593,496.6562,1,0,0,496.6562,0,0,55.84942,1728.709,0.8643546,1.097507,0.3172331,0,250,0.3172331,2298.821,337.3719,0,0,0,16.52044,602.2142,523.6267,78.58749,0,679.3491,3736.42,0,-2.842171e-14,7.105427e-14,4.263256e-14,45.50705,10.34237,337.3719,264.1406,0,0,0,0
mpc,2026-02-01 12:45:00,2643,12.75,35.16898,3758.237,41.58626,6.084086,384.8742,0,0,2630.766,2630.448,370.6593,163.4048,534.0641,2,0,0,534.0641,0,0,47.67035,1716.519,0.8582597,1.088543,0.3172331,0,250,0.3172331,2259.789,362.4416,0,0,0,22.4326,600.4378,515.7673,84.67053,0,684.292,3763.606,0,-2.842171e-14,-3.692602e-13,4.263256e-14,41.58626,6.084086,362.4416,265.2772,0,0,0,-2.664535e-15
mpc,2026-02-01 13:00:00,2644,13,35.39783,3754.258,25.14882,0,426.6337,0,0,2627.981,2627.664,402.2087,177.3133,579.522,2,0,0,579.522,0,0,25.14882,1709.962,0.854981,1.080867,0.3172331,0,250,0.3172331,2225.455,392.2306,0,0,0,34.40318,603.2683,510.8662,92.40217,0,696.0769,3828.423,0,0,1.89404e-13,4.263256e-14,25.14882,0,392.2306,262.2571,0,0,0,0
mpc,2026-02-01 13:15:00,2645,13.25,35.60672,3762.46,40.52665,0,440.1933,0,0,2633.722,2633.405,430.5733,189.8178,620.3911,2,0,0,620.3911,0,0,40.52665,1699.561,0.8497806,1.076738,0.3172331,0,250,0.3172331,2202.831,418.8547,0,0,0,21.33864,607.7922,508.3542,99.43794,0,703.0964,3867.03,0,-2.842171e-14,-1.187939e-13,4.263256e-14,40.52665,0,418.8547,265.5572,0,0,0,0
mpc,2026-02-01 13:30:00,2646,13.5,35.75305,3798.182,51.11986,0.842496,448.0379,0,0,2658.728,2658.41,454.9877,200.5809,655.5687,2,0,0,655.5687,0,0,51.8299,1686.336,0.8431681,1.070189,0.3172331,0,250,0.3172331,2203.423,441.8373,0,0.1324543,0,6.200598,615.8504,510.3865,105.4639,0,712.4037,3918.449,0,-5.684342e-14,1.350031e-13,4.263256e-14,50.98741,0.842496,441.8373,265.9468,0,0,0,3.330669e-15
mpc,2026-02-01 13:45:00,2647,13.75,35.87067,3774.101,46.97056,0,456.5226,0,0,2641.871,2641.554,473.5791,208.7769,682.356,2,0,0,682.356,0,0,45.04308,1674.81,0.837405,1.061861,0.3172331,0,250,0.3172331,2167.975,459.2492,0,1.927483,0,0,613.7854,503.6851,110.1002,0,712.462,3921.866,0,0,-2.131628e-13,4.263256e-14,45.04308,0,456.5226,260.7942,0,0,2.726638,0
mpc,2026-02-01 14:00:00,2648,14,35.95849,3765.86,41.55174,0,462.0479,1,1,2636.102,2635.785,494.5362,218.0158,712.552,2,0,0,712.552,0,0,41.55174,1664.158,0.8320792,1.054603,0.3172331,0,250,0.3172331,2141.249,479.0716,0,0,0,0,613.8227,498.5949,115.2278,716.6107,0,1433.221,0,-2.842171e-14,-7.172041e-14,4.263256e-14,41.55174,0,462.0479,259.0724,0,0,17.02369,0
mpc,2026-02-01 14:15:00,2649,14.25,36.06275,3793.176,51.24852,0,489.4164,1,1,2655.223,2654.906,515.6777,225.5706,741.2483,2,14.84031,0,726.408,0,0,36.40822,1654.794,0.8273972,1.047896,0.3172331,0,250,0.3172331,2139.228,487.7815,0,0,0,1.634856,619.9306,499.4582,120.4724,725.4106,0,1450.821,0,2.842171e-14,-3.93019e-14,4.263256e-14,51.24852,0,487.7815,253.471,0,0,0,0
mpc,2026-02-01 14:30:00,2650,14.5,36.31559,3768.428,48.51759,0.492346,495.3999,1,1,2637.899,2637.582,555.8152,239.216,795.0312,2,48.87954,0,746.1516,0,0,0.492346,1654.411,0.8272054,1.042,0.3172331,0,250,0.3172331,2081.767,499.53,0,0,0,0,619.9113,489.2192,130.6922,728.4351,0,1456.87,0,5.684342e-14,-3.5838e-13,4.263256e-14,48.51759,0.492346,495.3999,214.578,0,0.3619525,4.130164,3.497203e-15
mpc,2026-02-01 14:45:00,2651,14.75,36.50696,3784.211,53.86371,0,506.394,1,1,2648.948,2648.63,565.5761,243.8561,809.4321,2,46.0464,0,763.3858,0,0,0,1654.15,0.8270752,1.041758,0.3172331,0,250,0.3172331,2083.054,509.8992,0,7.81731,0,0,625.6024,491.9553,133.6471,735.8114,0,1485.108,0,-2.842171e-14,-3.699263e-13,4.263256e-14,46.0464,0,506.394,212.6544,0,0,3.505213,0
mpc,2026-02-01 15:00:00,2652,15,36.89573,3742.347,45.44639,1.79151,533.7208,1,1,2619.643,2619.326,565.5767,242.9699,808.5466,2,53.49792,0,755.0487,0,0,1.79151,1653.442,0.826721,1.041594,0.3172331,0,250,0.3172331,2053.749,501.9822,0,0,0,31.73861,624.994,489.9831,135.0109,740.5252,0,1481.05,0,0,-3.204104e-13,4.263256e-14,45.44639,1.79151,501.9822,212.0216,0,8.051533,0,-1.776357e-15
mpc,2026-02-01 15:15:00,2653,15.25,37.13079,3723.772,65.33093,0.08142802,531.4093,1,1,2606.641,2606.323,565.1475,241.5661,806.7136,2,63.7081,0,743.0055,0,0,0.08142802,1653.161,0.8265807,1.041148,0.3172331,0,250,0.3172331,2041.176,492.5782,0,1.62283,0,38.83107,625.752,490.0062,135.7459,740.8941,0,1484.588,0,0,-2.959855e-13,4.263256e-14,63.7081,0.08142802,492.5782,210.3932,0,0,0,-3.150258e-15
mpc,2026-02-01 15:30:00,2654,15.5,37.19459,3708.452,63.86836,0,533.673,1,1,2595.917,2595.599,564.372,240.9512,805.3231,2,66.00341,0,739.3197,0,0,0,1652.901,0.8264506,1.040971,0.3172331,0,250,0.3172331,2031.227,489.7574,0,0,0,43.91559,624.2292,488.4407,135.7884,739.9521,0,1479.904,0,-5.684342e-14,2.278178e-13,4.263256e-14,63.86836,0,489.7574,209.8813,0,2.13505,0,0
mpc,2026-02-01 15:45:00,2655,15.75,37.25193,3736.887,49.85763,2.362693,530.8913,1,1,2615.821,2615.504,564.7323,240.8558,805.5881,2,68.14053,0,737.4476,0,0,2.362693,1652.05,0.8260251,1.040808,0.3172331,0,250,0.3172331,2050.771,488.1789,0,0,0,42.71244,629.9711,493.8896,136.0815,745.0318,0,1490.064,0,-2.842171e-14,-2.462475e-13,4.263256e-14,49.85763,2.362693,488.1789,206.7969,0,18.2829,0,-3.552714e-15
mpc,2026-02-01 16:00:00,2656,16,37.34251,3720.495,69.9796,4.375998,531.1702,1,1,2604.346,2604.029,573.2046,244.3931,817.5977,2,69.80257,0,747.7951,0,0,4.375998,1650.696,0.8253481,1.040272,0.3172331,0,250,0.3172331,2030.825,494.4869,0,0.1770337,0,36.68327,628.7162,490.2621,138.4541,743.5109,0,1487.327,0,-1.136868e-13,1.347811e-13,4.263256e-14,69.80257,4.375998,494.4869,205.4913,0,0,0,-8.881784e-16
mpc,2026-02-01 16:15:00,2657,16.25,37.3945,3668.369,94.07814,1.836021,521.4406,1,1,2567.858,2567.541,595.5162,252.6067,848.123,2,83.44107,0,764.6819,0,0,1.836021,1649.977,0.8249887,1.039419,0.3172331,0,250,0.3172331,1972.025,505.3354,0,10.63706,0,16.10517,620.7647,476.7255,144.0393,733.2255,0,1484.8,0,-5.684342e-14,-2.220446e-13,4.263256e-14,83.44107,1.836021,505.3354,203.0075,0,0,0,-3.774758e-15
mpc,2026-02-01 16:30:00,2658,16.5,37.47686,3622.724,103.7836,1.770976,518.6292,1,1,2535.907,2535.59,603.384,253.6869,857.0709,2,103.5177,0,753.5532,0,0,1.770976,1649.275,0.8246374,1.038967,0.3172331,0,250,0.3172331,1932.206,497.4846,0,0.2659247,0,21.14459,614.3863,468.1247,146.2616,726.9344,0,1454.328,0,-1.421085e-13,-6.816769e-14,4.263256e-14,103.5177,1.770976,497.4846,202.7325,0,0,0,-4.662937e-15
mpc,2026-02-01 16:45:00,2659,16.75,37.79446,3666.724,137.7194,7.655655,525.5569,1,1,2566.707,2566.389,612.9842,255.7639,868.7481,2,121.6351,0,747.113,0,0,7.655655,1647.101,0.8235507,1.038524,0.3172331,0,250,0.3172331,1953.405,491.3346,0,16.08436,0,34.22225,627.1565,477.3007,149.8558,741.4266,0,1510.599,0,-1.136868e-13,3.812506e-13,4.263256e-14,121.6351,7.655655,491.3346,200.1964,0,0,0,1.154632e-14
mpc,2026-02-01 17:00:00,2660,17,37.81927,3660.369,168.0636,8.872355,512.7363,1,1,2562.258,2561.941,619.2438,255.3565,874.6004,2,148.2571,0,726.3433,0,0,8.872355,1644.624,0.822312,1.037156,0.3172331,0,250,0.3172331,1942.697,477.5314,0,19.80649,0,35.20494,626.4873,475.0009,151.4864,738.9653,0,1512.097,0,-1.136868e-13,-2.118306e-13,4.263256e-14,148.2571,8.872355,477.5314,201.6147,0,0,0,7.105427e-15
mpc,2026-02-01 17:15:00,2661,17.25,37.86428,3625.127,192.9754,0,484.5425,1,1,2537.589,2537.272,621.8335,253.9929,875.8264,2,169.3174,0,706.5091,0,0,0,1644.365,0.8221825,1.035596,0.3172331,0,250,0.3172331,1915.438,464.237,0,23.65799,0,20.30543,621.2077,468.9037,152.3039,727.8675,0,1496.545,0,-5.684342e-14,1.574296e-13,4.263256e-14,169.3174,0,464.237,199.7685,0,0,0,0
mpc,2026-02-01 17:30:00,2662,17.5,37.71984,3626.799,216.5473,0,456.1698,1,1,2538.759,2538.442,616.4804,248.8275,865.3079,2,192.9006,0,672.4073,0,0,0,1644.106,0.8220531,1.035433,0.3172331,0,250,0.3172331,1921.961,442.6062,0,23.64674,0,13.5636,619.0861,468.6777,150.4085,720.8128,0,1482.416,0,-2.842171e-14,1.6942e-13,4.263256e-14,192.9006,0,442.6062,197.4521,0,0,0,0
mpc,2026-02-01 17:45:00,2663,17.75,37.52041,3584.252,252.6964,0,428.3536,1,1,2508.976,2508.659,611.4819,243.2204,854.7023,2,221.5114,0,633.1909,0,0,0,1643.847,0.8219237,1.03527,0.3172331,0,250,0.3172331,1897.177,417.8026,0,31.18497,0,10.55098,608.5679,460.1722,148.3957,705.9519,0,1465.698,0,-1.136868e-13,-3.523848e-13,4.263256e-14,221.5114,0,417.8026,194.0093,0,0,0,0
mpc,2026-02-01 18:00:00,2664,18,37.48419,3574.092,282.4995,0,410.1599,1,1,2501.864,2501.547,999.617,351.2069,1350.824,3,252.1355,4.191565,594.4968,0,500,0,1768.589,0.8842943,1.035107,0.3172331,0,250,0.3172331,1501.93,392.4431,0,30.36401,0,17.71677,606.2569,363.9507,242.3061,719.4509,0,1491.28,0,5.684342e-14,9.103829e-15,4.263256e-14,252.1355,0,392.4431,0,500,4.191565,0,1.332268e-14
mpc,2026-02-01 18:15:00,2665,18.25,37.39452,3535.422,318.2051,0,370.9323,1,1,2474.795,2474.478,992.2416,344.711,1336.953,3,279.4092,0.4380271,557.1053,0,500,0,1893.31,0.9466551,1.113654,0.3172331,0,250,0.3172331,1482.236,368.1596,0,38.7958,0,2.772729,598.2676,358.3222,239.9454,703.7035,0,1474.33,0,5.684342e-14,1.34337e-13,4.263256e-14,279.4092,0,368.1596,0,500,0.4380271,0,-5.750955e-14
mpc,2026-02-01 18:30:00,2666,18.5,37.36924,3520.748,342.3037,0,347.8697,1,0,2464.523,2464.206,372.4545,164.1962,536.6508,2,0,0,536.6508,0,0,310.7966,1815.313,0.9076565,1.19219,0.3172331,0,250,0.3172331,2091.752,354.7509,0,31.50705,0,0,595.3841,505.3292,90.0549,669.5254,0,1393.401,0,-2.842171e-14,6.727952e-14,4.263256e-14,310.7966,0,347.8697,311.9002,0,0,6.881169,0
mpc,2026-02-01 18:45:00,2667,18.75,37.47708,3470.835,365.6592,0,334.343,0,0,2429.584,2429.267,363.7217,160.3464,524.068,2,0,0,524.068,0,0,345.9769,1728.533,0.8642665,1.143076,0.3172331,0,250,0.3172331,2065.545,345.981,0,19.68231,0,0,588.6304,500.4324,88.19795,0,660.7788,3668.235,0,-2.842171e-14,-2.036149e-13,4.263256e-14,345.9769,0,334.343,347.9005,0,0,11.638,0
mpc,2026-02-01 19:00:00,2668,19,37.32318,3468.709,385.3975,0,330.9198,0,0,2428.096,2427.779,325.4347,143.4676,468.9022,1,0,0,468.9022,0,0,374.6514,1634.598,0.817299,1.088432,0.3172331,0,250,0.3172331,2102.344,310.1388,0,10.74607,0,20.78102,585.8668,507.2673,78.59954,0,655.749,3625.157,0,-2.842171e-14,1.509903e-14,4.263256e-14,374.6514,0,310.1388,376.7919,0,0,0,0
mpc,2026-02-01 19:15:00,2669,19.25,37.13174,3481.156,405.6076,0,304.4962,0,0,2436.809,2436.492,298.7853,131.7192,430.5045,1,0,0,430.5045,0,0,390.0694,1536.823,0.7684117,1.029282,0.3172331,0,250,0.3172331,2137.707,285.4013,0,15.53823,0,19.09495,584.9968,513.1923,71.80456,0,649.4955,3599.029,0,-2.842171e-14,3.83471e-13,4.263256e-14,390.0694,0,285.4013,390.8489,0,0,0,0
mpc,2026-02-01 19:30:00,2670,19.5,37.14239,3455.616,404.1155,0,266.5822,0,0,2418.931,2418.614,264.7231,116.7029,381.426,1,0,0,381.426,0,0,393.7984,1438.132,0.7190659,0.9677151,0.3172331,0,250,0.3172331,2153.891,252.8324,0,10.3171,0,13.74979,580.8683,517.2231,63.64526,0,637.2278,3522.55,0,-4.263256e-14,-2.763345e-13,4.263256e-14,393.7984,0,252.8324,394.4533,0,0,0,0
mpc,2026-02-01 19:45:00,2671,19.75,36.95235,3452.475,391.4422,0,252.3799,0,0,2416.732,2416.415,247.5506,109.1324,356.683,1,0,0,356.683,0,0,391.4422,1340.045,0.6700224,0.9055705,0.3172331,0,250,0.3172331,2168.864,236.9735,0,0,0,15.40643,577.4416,518.2173,59.22426,0,631.0309,3470.67,0,-2.842171e-14,-9.947598e-14,4.263256e-14,391.4422,0,236.9735,399.4833,0,0,0,0
mpc,2026-02-01 20:00:00,2672,20,36.81297,3411.719,389.3471,0.3453361,248.0287,0,0,2388.203,2387.886,221.5772,97.6821,319.2593,1,0,0,319.2593,0,0,388.9765,1242.59,0.6212949,0.8438066,0.3172331,0,250,0.3172331,2166.309,212.4659,0,0.7158702,0,35.56281,568.5422,515.7174,52.8248,0,621.8657,3421.496,0,-2.842171e-14,1.471046e-13,4.263256e-14,388.6312,0.3453361,212.4659,388.9928,0,0,0,2.553513e-15
mpc,2026-02-01 20:15:00,2673,20.25,36.63858,3389.739,360.6108,0,202.1379,0,0,2372.817,2372.5,216.6859,95.52577,312.2117,1,0,0,312.2117,0,0,360.6108,1152.241,0.5761207,0.7824406,0.3172331,0,250,0.3172331,2155.814,208.2113,0,0,0,0,562.3114,510.8859,51.42552,0,606.4117,3335.264,0,-2.842171e-14,2.234879e-13,4.263256e-14,360.6108,0,202.1379,362.3822,0,0,6.073398,0
mpc,2026-02-01 20:30:00,2674,20.5,36.70948,3381.707,347.0971,0,180.4517,0,0,2367.195,2366.878,193.6245,85.35918,278.9837,1,0,0,278.9837,0,0,334.9972,1068.311,0.5341554,0.7255496,0.3172331,0,250,0.3172331,2173.253,185.8936,0,12.09993,0,0,562.0177,515.9722,46.04551,0,601.3314,3328.195,0,-1.421085e-14,-3.193001e-13,4.263256e-14,334.9972,0,180.4517,336.2807,0,0,5.441901,0
mpc,2026-02-01 20:45:00,2675,20.75,36.30141,3389.777,310.6655,3.174509,142.6534,0,0,2372.844,2372.527,187.641,82.72135,270.3623,1,0,0,270.3623,0,0,301.2884,992.8205,0.4964103,0.6726996,0.3172331,0,250,0.3172331,2184.886,181.0316,0,11.86782,0.683761,0,557.4185,513.2642,44.15434,0,595.9855,3299.572,0,-1.421085e-14,2.052802e-13,4.263256e-14,298.7976,2.490748,142.6534,301.2884,0,0,38.37812,1.998401e-14
mpc,2026-02-01 21:00:00,2676,21,35.99739,3374.088,269.9262,3.871649,134.0753,0,0,2361.862,2361.545,175.8926,77.54211,253.4348,1,0,0,253.4348,0,0,266.9061,925.9377,0.4629688,0.6251645,0.3172331,0,250,0.3172331,2185.652,170.3134,0,4.646949,2.244774,0,550.5138,509.4419,41.07182,0,586.9841,3240.301,0,-1.421085e-14,-1.666445e-13,4.263256e-14,265.2792,1.626875,134.0753,266.9061,0,0,36.23817,7.771561e-15
mpc,2026-02-01 21:15:00,2677,21.25,35.8758,3344.822,229.6941,0,131.5574,0,0,2341.376,2341.058,159.3199,70.23604,229.556,1,0,0,229.556,0,0,229.6941,868.3684,0.4341842,0.5830494,0.3172331,0,250,0.3172331,2181.738,154.4897,0,0,0,0,544.0426,506.9492,37.09333,0,577.1853,3174.519,0,-1.421085e-14,-2.531308e-14,4.263256e-14,229.6941,0,131.5574,238.252,0,0,22.93232,0
mpc,2026-02-01 21:30:00,2678,21.5,35.80953,3302.671,201.3881,0,128.5471,0,0,2311.87,2311.552,140.8631,62.09935,202.9624,1,0,0,202.9624,0,0,201.3881,817.8847,0.4089423,0.5467989,0.3172331,0,250,0.3172331,2170.689,136.7,0,0,0,0,536.2782,503.529,32.74921,0,565.6283,3110.956,0,-2.131628e-14,-1.267875e-13,4.263256e-14,201.3881,0,128.5471,205.335,0,0,8.152898,0
mpc,2026-02-01 21:45:00,2679,21.75,35.44776,3293.923,171.5304,0,118.525,0,0,2305.746,2305.429,116.5906,51.39887,167.9895,1,0,0,167.9895,0,0,171.5304,774.8733,0.3874367,0.51501,0.3172331,0,250,0.3172331,2188.838,113.6311,0,0,0,4.893917,529.9655,503.0948,26.87076,0,555.6185,3055.902,0,-1.421085e-14,-1.073586e-13,4.263256e-14,171.5304,0,113.6311,178.5149,0,0,0,0
mpc,2026-02-01 22:00:00,2680,22,35.36741,3258.708,140.1234,0,99.7987,0,0,2281.095,2280.778,105.1474,44.8526,150,1,12.62229,0,137.3777,0,0,127.5011,742.8761,0.371438,0.4879264,0.3172331,0,250,0.3172331,2175.631,93.01305,0,0,0,6.785649,523.2368,499.0453,24.19144,0,545.4544,2999.999,0,1.421085e-14,1.705858e-13,4.263256e-14,140.1234,0,93.01305,136.3754,0,0,0,0
mpc,2026-02-01 22:15:00,2681,22.25,35.06365,3280.861,127.3324,3.142639,110.8205,0,0,2296.603,2296.285,106.3048,43.69517,150,1,26.64131,0,123.3587,0,0,89.42087,720.4039,0.360202,0.4677782,0.3172331,0,250,0.3172331,2189.981,83.8211,0,11.3443,3.068521,26.99937,522.787,498.5161,24.27091,0,548.3573,3040.827,0,7.105427e-15,1.140199e-13,4.263256e-14,115.9881,0.07411813,83.8211,89.42087,0,0,0,9.15934e-15
mpc,2026-02-01 22:30:00,2682,22.5,34.72208,3229.561,109.1949,6.865079,97.29045,0,0,2260.693,2260.376,0,0,0,0,0,0,0,0,0,107.3621,693.45,0.346725,0.4536278,0.3172331,0,250,0.3172331,2260.376,0,0,2.961346,5.736577,97.29045,510.2487,510.1771,0.07160095,0,532.136,2941.752,0,0,9.836576e-14,4.263256e-14,106.2336,1.128501,0,107.3621,0,0,0,2.220446e-15
mpc,2026-02-01 22:45:00,2683,22.75,34.38995,3240.442,94.93108,6.559494,98.57065,0,0,2268.309,2267.992,0,0,0,0,0,0,0,0,0,89.2046,671.0397,0.3355198,0.4366553,0.3172331,0,250,0.3172331,2267.992,0,0,6.254323,6.031651,98.57065,507.7805,507.7095,0.07101535,0,529.7754,2934.958,0,0,-3.497203e-15,4.263256e-14,88.67675,0.527843,0,89.2046,0,0,0,5.884182e-15
mpc,2026-02-01 23:00:00,2684,23,34.18355,3235.744,88.15303,6.523001,104.7766,0,0,2265.021,2264.704,0,0,0,0,0,0,0,0,0,71.75349,652.9957,0.3264978,0.4225438,0.3172331,0,250,0.3172331,2264.704,0,0,16.56843,6.354106,104.7766,504.4804,504.4097,0.07065624,0,527.7463,2942.146,0,0,-4.191092e-14,4.263256e-14,71.5846,0.1688957,0,71.75349,0,0,0,1.026956e-15
mpc,2026-02-01 23:15:00,2685,23.25,33.99113,3230.122,86.20431,8.971597,94.43918,0,0,2261.085,2260.768,0,0,0,0,0,0,0,0,0,68.41327,635.7896,0.3178948,0.4111818,0.3172331,0,250,0.3172331,2260.768,0,0,18.29991,8.462731,94.43918,501.2409,501.1706,0.07032472,0,522.106,2917.749,0,0,-1.597056e-13,4.263256e-14,67.9044,0.5088658,0,68.41327,0,0,0,-4.773959e-15
mpc,2026-02-01 23:30:00,2686,23.5,33.61986,3231.867,83.62943,7.326032,65.67559,0,1,2262.307,2261.989,440.8282,126.8137,567.6418,2,67.63278,0.009053729,0,0,500,0,760.6895,0.3803447,0.4003474,0.3172331,0,250,0.3172331,1821.161,0,0,15.99665,7.316978,65.67559,497.0119,400.0956,96.91635,0,541.3377,3017.573,0,2.842171e-14,-2.546297e-13,4.263256e-14,67.63278,0.009053729,0,0,500,0,0,-5.684342e-14
mpc,2026-02-01 23:45:00,2687,23.75,33.39072,3250.114,73.30892,0,71.97675,1,1,2275.08,2274.763,435.5864,125.4518,561.0382,2,59.6559,1.382295,0,0,500,0,885.5697,0.4427849,0.478995,0.3172331,0,250,0.3172331,1839.176,0,0,13.65302,0,71.97675,497.0657,401.8282,95.23742,543.0057,0,1109.563,0,-2.842171e-14,-1.609823e-13,4.263256e-14,59.6559,0,0,0,500,1.382295,0,-8.881784e-16
mpc,2026-02-02 00:00:00,2688,0,33.08577,3255.681,67.58038,2.755102,68.73132,1,1,2278.977,2278.66,438.288,126.1752,564.4632,2,63.58597,0.8772649,0,0,500,0,1010.43,0.5052152,0.5576303,0.3172331,0,250,0.3172331,1840.372,0,0,3.994409,1.877837,68.73132,494.2945,399.164,95.13047,540.2466,0,1090.623,0,-2.842171e-14,-2.364775e-14,4.263256e-14,63.58597,0.8772649,0,0,500,0,0,-5.684342e-14
mpc,2026-02-02 00:15:00,2689,0.25,32.67834,3216.342,74.70441,0,70.37972,1,1,2251.44,2251.123,443.7455,127.7438,571.4893,2,70.62538,0.8638875,0,0,500,0,1135.271,0.5676356,0.6362532,0.3172331,0,250,0.3172331,1807.377,0,0,4.079034,0,70.37972,483.6207,388.2338,95.38694,531.0955,0,1069.227,0,1.421085e-14,1.147971e-13,4.263256e-14,70.62538,0,0,0,500,0.8638875,0,-4.440892e-16
mpc,2026-02-02 00:30:00,2690,0.5,32.65147,3247.399,56.51652,1.66008,62.44061,1,1,2273.179,2272.862,443.6423,127.6799,571.3223,2,70.77976,0.5425348,0,0,500,0,1260.093,0.6300463,0.7148637,0.3172331,0,250,0.3172331,1829.22,0,0,0,1.117545,62.44061,487.9808,392.6765,95.30429,533.7605,0,1069.449,0,5.684342e-14,-9.481305e-14,4.263256e-14,56.51652,0.5425348,0,0,500,14.26324,0,4.973799e-14
mpc,2026-02-02 00:45:00,2691,0.75,32.27991,3217.373,63.25432,3.765194,40.29079,1,1,2252.161,2251.844,436.7522,125.6722,562.4243,2,62.12325,0.3010845,0,0,500,0,1384.894,0.6924471,0.7934618,0.3172331,0,250,0.3172331,1815.092,0,0,1.131065,3.464109,40.29079,479.2638,386.2547,93.00913,520.5008,0,1048.928,0,-2.842171e-14,-3.987921e-13,4.263256e-14,62.12325,0.3010845,0,0,500,0,0,0
mpc,2026-02-02 01:00:00,2692,1,32.05478,3213.837,67.43353,7.65102,34.25958,1,1,2249.686,2249.368,440.8413,126.8898,567.7312,2,67.04154,0.6896234,0,0,500,0,1509.676,0.7548381,0.8720476,0.3172331,0,250,0.3172331,1808.527,0,0,0.3919819,6.961396,34.25958,476.2274,382.8402,93.38717,516.9823,0,1046.649,0,1.421085e-14,-3.957945e-13,4.263256e-14,67.04154,0.6896234,0,0,500,0,0,0
mpc,2026-02-02 01:15:00,2693,1.25,31.67115,3232.143,57.85969,3.776898,40.05419,1,1,2262.5,2262.183,434.4988,125.2348,559.7337,2,57.44917,2.284518,0,0,500,0,1634.438,0.8172192,0.9506209,0.3172331,0,250,0.3172331,1827.684,0,0,0.4105197,1.49238,40.05419,474.6994,383.4699,91.22959,517.1085,0,1037.5,0,5.684342e-14,-4.455325e-13,4.263256e-14,57.44917,2.284518,0,0,500,0,0,5.684342e-14
mpc,2026-02-02 01:30:00,2694,1.5,31.39261,3228.278,43.46435,0,33.65218,1,1,2259.795,2259.478,433.4054,124.8497,558.2551,2,56.63436,1.62074,0,0,500,0,1759.181,0.8795906,1.029182,0.3172331,0,250,0.3172331,1826.072,0,0,0,0,33.65218,471.1035,380.6845,90.41893,512.5498,0,1025.1,0,-5.684342e-14,-3.048672e-13,4.263256e-14,43.46435,0,0,0,500,14.79076,0,1.24345e-14
mpc,2026-02-02 01:45:00,2695,1.75,31.19126,3204.187,48.52678,0.6182441,31.48161,1,1,2242.931,2242.613,435.7871,125.8207,561.6077,2,57.29838,4.309357,0,0,500,0,1883.904,0.9419521,1.107731,0.3172331,0,250,0.3172331,1806.826,0,0,0,0,31.48161,465.4386,374.941,90.49756,507.2946,0,1014.589,0,2.842171e-14,-3.774758e-14,4.263256e-14,48.52678,0.6182441,0,0,500,12.46271,0,5.329071e-14
mpc,2026-02-02 02:00:00,2696,2,31.00827,3189.391,47.12472,5.599079,18.07929,1,1,2232.574,2232.257,0,0,0,0,0,0,0,0,0,49.97205,1871.115,0.9355573,1.186267,0.3172331,0,250,0.3172331,2232.257,0,0,0,2.751747,18.07929,461.3623,461.2968,0.06555635,465.0329,0,934.8125,0,0,3.130829e-13,4.263256e-14,47.12472,2.847332,0,54.70602,0,0,0,-8.881784e-16
mpc,2026-02-02 02:15:00,2697,2.25,30.6812,3187.26,53.11202,0,38.39865,1,1,2231.082,2230.765,0,0,0,0,0,0,0,0,0,43.98002,1859.825,0.9299126,1.178213,0.3172331,0,250,0.3172331,2230.765,0,0,9.132009,0,38.39865,457.6515,457.5864,0.06507254,465.4629,0,946.6786,0,0,2.73781e-13,4.263256e-14,43.98002,0,0,49.69553,0,0,0,0
mpc,2026-02-02 02:30:00,2698,2.5,30.48479,3237.045,37.41292,0,43.78953,1,1,2265.932,2265.614,161.0579,46.42947,207.4874,1,44.69433,0.922464,0,0,161.8706,0,1900,0.95,1.171105,0.3172331,0,250,0.3172331,2104.556,0,0,0,0,43.78953,462.7492,429.7931,32.95607,485.1653,0,970.3306,0,7.105427e-15,2.28928e-13,4.263256e-14,37.41292,0,0,0,161.8706,8.20387,0,1.598721e-14
mpc,2026-02-02 02:45:00,2699,2.75,30.36165,3204.157,50.15459,0,28.2116,1,1,2242.91,2242.593,0,0,0,0,0,0,0,0,0,50.15459,1887.162,0.9435811,1.196402,0.3172331,0,250,0.3172331,2242.593,0,0,0,0,28.2116,456.7842,456.7196,0.06460672,462.4651,0,924.9301,0,0,-1.847411e-13,4.263256e-14,50.15459,0,0,53.76547,0,0,0,0
mpc,2026-02-02 03:00:00,2700,3,30.39801,3241.252,64.8418,1.420642,29.02739,1,1,2268.877,2268.559,0,0,0,0,0,0,0,0,0,61.08459,1871.594,0.935797,1.188318,0.3172331,0,250,0.3172331,2268.559,0,0,4.861293,0.316559,29.02739,462.4491,462.3844,0.06465938,468.3009,0,945.5335,0,0,2.664535e-15,4.263256e-14,59.98051,1.104083,0,61.08459,0,0,0,4.440892e-16
mpc,2026-02-02 03:15:00,2701,3.25,30.35573,3209.26,56.43371,1.76477,35.11662,1,1,2246.482,2246.165,139.0783,40.02017,179.0985,1,64.18679,0.1092609,0,0,114.8024,0,1900,0.95,1.178515,0.3172331,0,250,0.3172331,2107.087,0,0,0,1.655509,35.11662,457.451,429.0659,28.3851,476.2369,0,955.3295,0,0,-6.883383e-15,4.263256e-14,56.43371,0.1092609,0,0,114.8024,7.753073,0,1.421085e-14
mpc,2026-02-02 03:30:00,2702,3.5,30.36176,3205.727,51.85945,1.373305,41.99259,1,1,2244.009,2243.692,0,0,0,0,0,0,0,0,0,52.35645,1886.612,0.9433059,1.196402,0.3172331,0,250,0.3172331,2243.692,0,0,0,0.8763136,41.99259,457.009,456.9444,0.06460687,465.4965,0,932.5047,0,0,2.007283e-13,4.263256e-14,51.85945,0.4969916,0,64.49173,0,0,0,-3.441691e-15
mpc,2026-02-02 03:45:00,2703,3.75,30.32327,3230.677,72.97565,2.367935,29.0471,1,1,2261.474,2261.156,0,0,0,0,0,0,0,0,0,69.54901,1868.928,0.9344638,1.187972,0.3172331,0,250,0.3172331,2261.156,0,0,3.426646,2.367935,29.0471,460.1691,460.1046,0.06455122,466.0151,0,942.0259,0,0,-2.575717e-13,4.263256e-14,69.54901,0,0,69.54901,0,0,0,0
mpc,2026-02-02 04:00:00,2704,4,30.12986,3218.394,84.60549,0,32.77319,1,1,2252.876,2252.559,156.3557,44.9807,201.3364,1,75.85127,0.01848455,0,0,125.4667,0,1900,0.95,1.176836,0.3172331,0,250,0.3172331,2096.203,0,0,8.754214,0,32.77319,456.4437,424.701,31.7427,476.3217,0,967.7443,0,1.421085e-14,2.127187e-13,4.263256e-14,75.85127,0,0,0,125.4667,0.01848455,0,1.477984e-14
mpc,2026-02-02 04:15:00,2705,4.25,29.99759,3227.998,94.71856,1.58124,36.32351,1,1,2259.599,2259.281,0,0,0,0,0,0,0,0,0,87.94497,1877.715,0.9388573,1.196402,0.3172331,0,250,0.3172331,2259.281,0,0,7.759898,0.5949312,36.32351,456.4601,456.396,0.06408406,463.7337,0,941.8795,0,0,5.884182e-14,4.263256e-14,86.95866,0.9863088,0,87.94497,0,0,0,-1.332268e-15
mpc,2026-02-02 04:30:00,2706,4.5,30.04268,3231.79,117.6367,0,23.76027,1,1,2262.253,2261.936,0,0,0,0,0,0,0,0,0,99.76588,1852.478,0.9262388,1.182369,0.3172331,0,250,0.3172331,2261.936,0,0,17.87082,0,23.76027,457.4546,457.3905,0.06414833,462.1951,0,955.2174,0,0,-3.914646e-13,4.263256e-14,99.76588,0,0,102.4456,0,0,0,0
mpc,2026-02-02 04:45:00,2707,4.75,29.89528,3219.185,134.3753,0,19.24522,1,1,2253.43,2253.113,0,0,0,0,0,0,0,0,0,117.9114,1822.708,0.9113541,1.166478,0.3172331,0,250,0.3172331,2253.113,0,0,16.46389,0,19.24522,454.1814,454.1174,0.06393869,457.9963,0,944.3929,0,0,2.102762e-13,4.263256e-14,117.9114,0,0,120.7138,0,0,0,0
mpc,2026-02-02 05:00:00,2708,5,29.70959,3279.19,157.7428,0,16.72267,1,1,2295.433,2295.116,0,0,0,0,0,0,0,0,0,141.6487,1787.009,0.8935045,1.147733,0.3172331,0,250,0.3172331,2295.116,0,0,16.0941,0,16.72267,460.7503,460.6866,0.06367655,464.0433,0,955.8489,0,0,-2.553513e-14,4.263256e-14,141.6487,0,0,145.7591,0,0,0,0
mpc,2026-02-02 05:15:00,2709,5.25,29.68311,3281.434,206.6199,0,14.088,1,1,2297.004,2296.687,0,0,0,0,0,0,0,0,0,184.2904,1740.655,0.8703275,1.125253,0.3172331,0,250,0.3172331,2296.687,0,0,22.32949,0,14.088,460.7963,460.7326,0.06363934,463.5588,0,965.6359,0,0,-1.2923e-13,4.263256e-14,184.2904,0,0,186.2649,0,0,0,0
mpc,2026-02-02 05:30:00,2710,5.5,29.44309,3330.307,242.0813,0,15.12106,1,1,2331.215,2330.898,0,0,0,0,0,0,0,0,0,231.5598,1682.491,0.8412456,1.096065,0.3172331,0,250,0.3172331,2330.898,0,0,10.5215,0,15.12106,465.1954,465.1321,0.06330405,468.1495,0,954.4485,0,0,3.503864e-13,4.263256e-14,231.5598,0,0,234.7103,0,0,0,0
mpc,2026-02-02 05:45:00,2711,5.75,29.35829,3275.596,289.9694,0,26.46606,1,1,2292.917,2292.6,0,0,0,0,0,0,0,0,0,284.5557,1611.087,0.8055437,1.05944,0.3172331,0,250,0.3172331,2292.6,0,0,5.413665,0,26.46606,456.7029,456.6398,0.06318644,461.9113,0,933.1611,0,0,-3.748113e-13,4.263256e-14,284.5557,0,0,290.4424,0,0,0,0
mpc,2026-02-02 06:00:00,2712,6,29.24556,3318.439,327.9717,0,20.59563,1,1,2322.908,2322.59,0,0,0,0,0,0,0,0,0,313.8585,1532.369,0.7661846,1.014478,0.3172331,0,250,0.3172331,2322.59,0,0,14.11321,0,20.59563,461.5364,461.4734,0.06303076,465.5655,0,955.4764,0,0,4.698464e-13,4.263256e-14,313.8585,0,0,317.8066,0,0,0,0
mpc,2026-02-02 06:15:00,2713,6.25,29.2464,3326.476,353.6844,0,2.175749,1,1,2328.533,2328.216,0,0,0,0,0,0,0,0,0,353.6844,1443.707,0.7218534,0.9649104,0.3172331,0,250,0.3172331,2328.216,0,0,0,0,2.175749,462.6627,462.5997,0.06303192,463.032,0,926.0639,0,0,2.609024e-13,4.263256e-14,353.6844,0,0,363.5328,0,0,0,0
mpc,2026-02-02 06:30:00,2714,6.5,29.4889,3332.782,398.0881,0.473791,36.59256,1,1,2332.947,2332.63,0,0,0,0,0,0,0,0,0,392.2917,1345.407,0.6727033,0.909081,0.3172331,0,250,0.3172331,2332.63,0,0,6.270131,0,36.59256,466.0097,465.9463,0.06336778,473.2557,0,957.3274,0,0,-3.260725e-13,4.263256e-14,391.8179,0.473791,0,393.9577,0,0,0,-1.615375e-14
mpc,2026-02-02 06:45:00,2715,6.75,29.87609,3373.585,428.3446,0,41.9532,1,1,2361.51,2361.193,0,0,0,0,0,0,0,0,0,402.9835,1244.449,0.6222245,0.8471828,0.3172331,0,250,0.3172331,2361.193,0,0,25.36114,0,41.9532,475.7626,475.6987,0.06391151,484.1508,0,1012.05,0,0,3.262945e-13,4.263256e-14,402.9835,0,0,408.1771,0,0,0,0
mpc,2026-02-02 07:00:00,2716,7,30.05043,3404.005,427.3328,1.879308,20.86076,1,1,2382.803,2382.486,0,0,0,0,0,0,0,0,0,412.9487,1141.016,0.5705079,0.7836112,0.3172331,0,250,0.3172331,2382.486,0,0,16.26338,0,20.86076,481.9145,481.8503,0.06415939,486.0694,0,1000.193,0,0,-1.183498e-13,4.263256e-14,411.0694,1.879308,0,414.5669,0,0,0,-2.020606e-14
mpc,2026-02-02 07:15:00,2717,7.25,30.03739,3440.451,438.0334,2.546383,33.68599,1,1,2408.316,2407.999,0,0,0,0,0,0,0,0,0,413.35,1037.499,0.5187494,0.7184809,0.3172331,0,250,0.3172331,2407.999,0,0,27.2297,0,33.68599,486.933,486.8689,0.06414078,493.6798,0,1034.331,0,0,-1.749711e-13,4.263256e-14,410.8037,2.546383,0,413.3765,0,0,0,-1.021405e-14
mpc,2026-02-02 07:30:00,2718,7.5,30.26145,3462.124,425.4653,6.368652,35.06596,1,1,2423.487,2423.169,305.217,87.80154,393.0185,1,393.0185,0,0,0,0,1.179371,1037.041,0.5185203,0.6532977,0.3172331,0,250,0.3172331,2117.952,0,0,32.44676,5.189281,35.06596,492.4544,430.3696,62.08479,525.2965,0,1115.515,0,1.421085e-14,1.99063e-13,4.263256e-14,393.0185,1.179371,0,1.179371,0,0,0,-1.931788e-14
mpc,2026-02-02 07:45:00,2719,7.75,30.45845,3454.807,380.1851,4.723465,45.4192,1,1,2418.365,2418.048,280.5419,80.70329,361.2452,1,361.2452,0,0,0,0,4.723465,1035.696,0.5178482,0.6530092,0.3172331,0,250,0.3172331,2137.506,0,0,18.93986,0,45.4192,493.5872,436.264,57.32322,526.2373,0,1085.146,0,0,2.212674e-13,4.263256e-14,361.2452,4.723465,0,4.753394,0,0,0,1.332268e-14
mpc,2026-02-02 08:00:00,2720,8,30.53584,3447.561,333.9051,265.221,49.08696,1,1,2413.293,2412.975,252.8036,72.72382,325.5274,1,325.5274,0,0,0,0,88.22546,1013.477,0.5067385,0.6521629,0.3172331,0,250,0.3172331,2160.172,0,0,8.377763,176.9955,49.08696,493.4092,441.6574,51.75175,524.4173,0,1368.604,0,-1.421085e-14,-1.271205e-13,4.263256e-14,325.5274,88.22546,0,88.22546,0,0,0,0
mpc,2026-02-02 08:15:00,2721,8.25,30.8208,3443.725,291.3391,269.4584,47.7925,1,1,2410.607,2410.29,221.1396,63.61505,284.7546,1,284.7546,0,0,0,0,89.33826,990.9829,0.4954915,0.6381716,0.3172331,0,250,0.3172331,2189.151,0,0,6.584521,180.1202,47.7925,496.0391,450.4692,45.56994,523.9187,0,1369.903,0,-7.105427e-15,1.051381e-13,4.263256e-14,284.7546,89.33826,0,89.33826,0,0,0,0
mpc,2026-02-02 08:30:00,2722,8.5,30.93944,3427.606,246.106,272.5063,54.15709,1,1,2399.324,2399.007,186.5705,53.6706,240.2411,1,240.2411,0,0,0,0,88.04649,968.8153,0.4844076,0.6240074,0.3172331,0,250,0.3172331,2212.436,0,0,5.864894,184.4598,54.15709,495.0468,456.4867,38.5601,521.3314,0,1370.973,0,-2.131628e-14,-1.261213e-13,4.263256e-14,240.2411,88.04649,0,88.04649,0,0,0,0
mpc,2026-02-02 08:45:00,2723,8.75,31.05864,3475.767,194.7917,270.1173,70.72282,1,1,2433.037,2432.719,150.1891,43.20479,193.3939,1,193.3939,0,0,0,0,89.51867,946.2831,0.4731416,0.6100488,0.3172331,0,250,0.3172331,2282.53,0,0,1.397775,180.5986,70.72282,503.3644,472.2266,31.13785,530.063,0,1374.07,0,-1.421085e-14,-2.065015e-13,4.263256e-14,193.3939,89.51867,0,89.51867,0,0,0,1.421085e-14
mpc,2026-02-02 09:00:00,2724,9,31.273,3512.8,159.3189,271.1911,90.78265,1,1,2458.96,2458.643,122.837,35.33644,158.1735,1,158.1735,0,0,0,0,90.67021,923.4666,0.4617333,0.5958606,0.3172331,0,250,0.3172331,2335.806,0,0,1.145456,180.5209,90.78265,511.2215,485.6176,25.60395,539.8279,0,1393.03,0,-7.105427e-15,-5.484502e-14,4.263256e-14,158.1735,90.67021,0,90.67021,0,0,0,0
mpc,2026-02-02 09:15:00,2725,9.25,31.57925,3534.001,130.6247,277.7233,94.32322,1,1,2473.8,2473.483,114.8563,35.14366,150,1,130.2185,0,19.78154,0,0,91.992,900.3232,0.4501616,0.5814934,0.3172331,0,250,0.3172331,2358.627,13.99279,0,0.4062652,185.7313,80.33043,517.9343,493.8207,24.11364,545.7829,0,1412.653,0,1.421085e-14,-1.159073e-13,4.263256e-14,130.2185,91.992,13.99279,91.992,0,0,0,1.421085e-14
mpc,2026-02-02 09:30:00,2726,9.5,31.75663,3535.653,87.16228,274.9467,106.6642,1,1,2474.957,2474.64,0,0,0,0,0,0,0,0,0,179.6092,855.2792,0.4276396,0.5669203,0.3172331,0,250,0.3172331,2474.64,0,0,0,182.4998,106.6642,520.3019,520.2352,0.06669085,542.6589,0,1400.13,0,0,-2.453593e-14,4.263256e-14,87.16228,92.44688,0,202.2167,0,0,0,-1.421085e-14
mpc,2026-02-02 09:45:00,2727,9.75,32.0373,3530.787,74.41315,273.4443,126.5698,1,1,2471.551,2471.234,0,0,0,0,0,0,0,0,0,167.8335,813.1862,0.4065931,0.5385568,0.3172331,0,250,0.3172331,2471.234,0,0,0,180.0239,126.5698,522.9803,522.9132,0.06712654,549.6954,0,1409.932,0,0,-1.127987e-13,4.263256e-14,74.41315,93.42039,0,180.3655,0,0,0,1.421085e-14
mpc,2026-02-02 10:00:00,2728,10,32.0408,3540.811,66.6665,283.6765,154.8198,1,1,2478.568,2478.25,109.8482,40.15185,150,1,69.55852,0,80.44148,0,0,93.88805,789.5861,0.3947931,0.5120514,0.3172331,0,250,0.3172331,2368.402,56.60454,0,0,189.7884,98.21521,524.5078,501.1949,23.3129,562.1307,0,1451.647,0,-7.105427e-15,-1.977307e-13,4.263256e-14,66.6665,93.88805,56.60454,93.88805,0,2.89202,0,0
mpc,2026-02-02 10:15:00,2729,10.25,32.3302,3557.347,52.87717,282.3246,171.5557,1,1,2490.143,2489.825,0,0,0,0,0,0,0,0,0,148.1207,752.4317,0.3762158,0.4971908,0.3172331,0,250,0.3172331,2489.825,0,0,0,187.0811,171.5557,530.5312,530.4636,0.06758732,567.014,0,1456.743,0,0,4.352074e-14,4.263256e-14,52.87717,95.24355,0,160.0075,0,0,0,0
mpc,2026-02-02 10:30:00,2730,10.5,32.52425,3593.441,49.10633,284.9003,172.9436,1,1,2515.409,2515.091,0,0,0,0,0,0,0,0,0,146.6621,715.6477,0.3578238,0.4737952,0.3172331,0,250,0.3172331,2515.091,0,0,0,187.3445,172.9436,538.3625,538.2946,0.06789608,575.309,0,1473.787,0,0,6.816769e-14,4.263256e-14,49.10633,97.55577,0,157.163,0,0,0,-1.421085e-14
mpc,2026-02-02 10:45:00,2731,10.75,32.71779,3629.025,54.98582,287.0281,193.8845,0,1,2540.318,2540.001,108.4155,41.58452,150,1,52.20579,0,97.79421,0,0,97.47862,691.1654,0.3455827,0.4506329,0.3172331,0,250,0.3172331,2431.585,68.28556,0,2.780025,189.5494,125.599,546.1824,522.8042,23.37813,0,591.3932,3584.431,0,0,-5.462297e-14,4.263256e-14,52.20579,97.47862,68.28556,97.47862,0,0,0,0
mpc,2026-02-02 11:00:00,2732,11,32.65522,3602.444,47.36037,289.6754,221.5082,0,0,2521.711,2521.394,0,0,0,0,0,0,0,0,0,141.2899,655.7341,0.3278671,0.4352167,0.3172331,0,250,0.3172331,2521.394,0,0,1.567094,194.1788,221.5082,541.3807,541.3126,0.06810608,0,588.8677,3576.434,0,0,1.304512e-14,4.263256e-14,45.79327,95.49662,0,141.2899,0,0,0,0
mpc,2026-02-02 11:15:00,2733,11.25,32.73966,3627.485,34.33169,286.9149,218.0763,0,0,2539.24,2538.922,0,0,0,0,0,0,0,0,0,129.9436,623.145,0.3115725,0.4129062,0.3172331,0,250,0.3172331,2538.922,0,0,0,191.303,218.0763,546.233,546.1648,0.06824216,0,593.0767,3591.919,0,0,1.573741e-13,4.263256e-14,34.33169,95.61186,0,137.15,0,0,0,0
mpc,2026-02-02 11:30:00,2734,11.5,32.78933,3651.835,27.2177,287.3196,250.3604,0,0,2556.284,2555.967,0,0,0,0,0,0,0,0,0,126.4624,591.4313,0.2957157,0.3923853,0.3172331,0,250,0.3172331,2555.967,0,0,0,188.0749,250.3604,550.5468,550.4784,0.06832247,0,604.3985,3648.621,0,0,-6.500356e-14,4.263256e-14,27.2177,99.24467,0,150.258,0,0,0,0
mpc,2026-02-02 11:45:00,2735,11.75,33.14781,3677.496,33.10474,294.3716,262.7805,0,0,2574.247,2573.93,0,0,0,0,0,0,0,0,0,133.4662,557.9717,0.2789858,0.3724156,0.3172331,0,250,0.3172331,2573.93,0,0,0,194.0102,262.7805,559.1642,559.0953,0.06890768,0,616.1751,3723.631,0,0,2.179923e-13,4.263256e-14,33.10474,100.3614,0,154.0199,0,0,0,0
mpc,2026-02-02 12:00:00,2736,12,33.30516,3664.16,48.75143,295.9222,270.9071,0,0,2564.912,2564.595,300.6676,132.549,433.2166,1,0,0,433.2166,0,0,153.1472,519.597,0.2597985,0.3513466,0.3172331,0,250,0.3172331,2263.927,300.4611,0,0,191.5264,0,559.239,493.614,65.62503,0,626.163,3774.279,0,0,8.060219e-14,4.263256e-14,48.75143,104.3958,270.9071,160.3226,0,0,29.554,0
mpc,2026-02-02 12:15:00,2737,12.25,33.6172,3688.998,61.51857,293.8615,296.0263,0,0,2582.299,2581.982,320.3847,141.2413,461.626,1,0,0,461.626,0,0,155.9917,480.5173,0.2402586,0.3271826,0.3172331,0,250,0.3172331,2261.597,319.0123,0,9.505295,189.883,0,567.2754,496.8241,70.4513,0,638.0654,3853.305,0,-2.842171e-14,-6.922241e-14,4.263256e-14,52.01328,103.9785,296.0263,155.9917,0,0,22.98601,0
mpc,2026-02-02 12:30:00,2738,12.5,33.97522,3695.133,46.8502,295.9977,313.6248,0,0,2586.593,2586.276,353.6376,155.9008,509.5383,2,0,0,509.5383,0,0,149.308,443.1146,0.2215573,0.3025747,0.3172331,0,250,0.3172331,2232.639,350.6634,0,1.01988,192.52,0,573.1776,494.7428,78.43481,0,650.6436,3912.396,0,0,1.02085e-13,4.263256e-14,45.83033,103.4777,313.6248,149.308,0,0,37.03856,-1.421085e-14
mpc,2026-02-02 12:45:00,2739,12.75,34.17057,3722.649,42.91759,297.2775,338.658,0,0,2605.855,2605.537,383.0394,168.8626,551.902,2,0,0,551.902,0,0,144.3483,406.9578,0.2034789,0.2790228,0.3172331,0,250,0.3172331,2222.498,378.9554,0,0,195.8468,0,580.2086,494.852,85.35657,0,663.7146,3988.266,0,-5.684342e-14,-1.108003e-13,4.263256e-14,42.91759,101.4307,338.658,145.2562,0,0,40.29741,-1.421085e-14
mpc,2026-02-02 13:00:00,2740,13,34.2987,3741.072,44.22176,301.626,352.7828,0,0,2618.75,2618.433,421.3338,185.7446,607.0784,2,0,0,607.0784,0,0,131.3581,374.0542,0.1870271,0.2562554,0.3172331,0,250,0.3172331,2197.099,416.2193,0,10.08682,204.4029,0,584.9156,490.737,94.17861,0,676.4816,4090.644,0,-2.842171e-14,9.814372e-14,4.263256e-14,34.13494,97.22315,352.7828,131.3581,0,0,63.43648,-1.421085e-14
mpc,2026-02-02 13:15:00,2741,13.25,34.71297,3764.471,50.7562,301.9034,391.8997,0,0,2635.13,2634.813,442.5088,195.0796,637.5884,2,0,0,637.5884,0,0,141.4238,338.6394,0.1693197,0.2355364,0.3172331,0,250,0.3172331,2192.304,435.0242,0,6.910743,204.3251,0,594.6263,494.701,99.92526,0,689.7806,4158.175,0,0,1.261768e-13,4.263256e-14,43.84545,97.57833,391.8997,141.4238,0,0,43.12453,1.421085e-14
