controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-02 13:30:00,2742,13.5,34.99371,3803.498,46.79532,300.6342,440.9563,0,0,2662.449,2662.132,458.5097,202.1336,660.6432,2,0,0,660.6432,0,0,143.5953,302.6872,0.1513436,0.2132363,0.3172331,0,250,0.3172331,2203.622,449.2706,0,0,203.8342,0,605.0069,500.7445,104.2624,0,702.878,4217.443,0,-2.842171e-14,4.549139e-14,4.263256e-14,46.79532,96.79999,440.9563,147.8995,0,0,8.314361,1.421085e-14
mpc,2026-02-02 13:45:00,2743,13.75,35.07084,3807.429,51.70961,297.2961,447.8878,1,0,2665.201,2664.883,472.0242,208.0914,680.1156,2,0,0,680.1156,0,0,142.7459,266.9531,0.1334766,0.1905977,0.3172331,0,250,0.3172331,2192.859,462.0932,0,5.67093,200.5889,0,606.802,499.2612,107.5408,707.3527,0,1770.503,0,-2.842171e-14,7.838175e-14,4.263256e-14,46.03868,96.70726,447.8878,142.7459,0,0,14.2054,0
mpc,2026-02-02 14:00:00,2744,14,35.36333,3811.766,43.07576,299.3892,472.8078,1,1,2668.236,2667.919,485.0205,213.8208,698.8413,2,0,0,698.8413,0,0,139.001,232.1608,0.1160804,0.1680965,0.3172331,0,250,0.3172331,2182.898,473.1808,0,0,203.464,0,611.976,500.6609,111.3151,714.4817,0,1779.939,0,0,4.798939e-14,4.263256e-14,43.07576,95.92522,472.8078,139.1067,0,0,0.3730249,0
mpc,2026-02-02 14:15:00,2745,14.25,35.49545,3823.091,35.33995,298.1726,472.9179,1,1,2676.164,2675.847,521.2764,227.3528,748.6292,2,20.60736,0,728.0218,0,0,111.8113,204.1715,0.1020857,0.1461883,0.3172331,0,250,0.3172331,2154.57,492.1693,0,0,201.0938,0,615.8471,495.8163,120.0307,723.1691,0,1793.225,0,-8.526513e-14,-3.344547e-14,4.263256e-14,35.33995,97.07874,472.9179,128.0093,0,0,19.25135,-1.421085e-14
mpc,2026-02-02 14:30:00,2746,14.5,35.76405,3783.794,33.94631,299.2147,507.9725,1,1,2648.656,2648.339,996.0503,375.7738,1371.824,3,48.70328,96.51146,742.9105,0,483.6988,0,325.064,0.162532,0.1285638,0.3172331,0,250,0.3172331,1652.288,500.6382,0,0,202.7033,7.334348,613.6895,382.8327,230.8568,760.3059,0,1870.275,0,-1.136868e-13,7.169265e-14,4.263256e-14,33.94631,96.51146,500.6382,0,483.6988,14.75697,0,-3.552714e-14
mpc,2026-02-02 14:45:00,2747,14.75,36.06636,3758.485,42.63039,294.8513,505.7524,1,1,2630.939,2630.622,567.0738,244.0096,811.0834,2,50.30571,0,760.7777,0,0,95.39396,301.1644,0.1505822,0.2046881,0.3172331,0,250,0.3172331,2063.548,510.8387,0,0,199.4574,0,614.3178,481.8334,132.4844,725.843,0,1795.75,0,0,-7.688294e-14,4.263256e-14,42.63039,95.39396,505.7524,95.39396,0,7.675317,5.086352,0
mpc,2026-02-02 15:00:00,2748,15,36.14032,3747.994,49.70699,295.7635,514.3726,1,1,2623.596,2623.279,580.4068,250.0332,830.44,2,49.08032,0,781.3597,0,0,96.06577,277.1005,0.1385503,0.1896388,0.3172331,0,250,0.3172331,2042.872,524.1966,0,0.6266739,199.6977,0,613.7692,477.9134,135.8557,727.9467,0,1801.453,0,8.526513e-14,1.16962e-13,4.263256e-14,49.08032,96.06577,514.3726,96.06577,0,0,9.824008,1.421085e-14
mpc,2026-02-02 15:15:00,2749,15.25,36.3722,3728.911,49.7137,298.1952,532.7846,1,1,2610.237,2609.92,1041.968,392.184,1434.152,3,64.62122,94.40046,775.1306,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1567.952,518.5798,0,0,203.7947,14.20479,614.3096,369.0116,245.298,764.5387,0,1880.623,0,1.705303e-13,7.313594e-14,4.263256e-14,49.7137,94.40046,518.5798,0,500,14.90753,0,-1.421085e-14
mpc,2026-02-02 15:30:00,2750,15.5,36.13324,3761.146,50.84308,293.5452,506.369,1,1,2632.802,2632.485,1042.013,392.1795,1434.193,3,64.82459,94.07043,775.2975,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1590.472,520.1736,0,0,199.4747,0,615.8106,372.0102,243.8003,764.1898,0,1872.473,0,0,2.008393e-13,4.263256e-14,50.84308,94.07043,506.369,0,500,13.98151,13.8046,7.105427e-14
mpc,2026-02-02 15:45:00,2751,15.75,36.34772,3742.515,65.4453,285.681,487.9822,1,1,2619.761,2619.443,1034.795,389.7972,1424.593,3,58.1037,93.98384,772.5051,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1584.648,516.9745,0,7.341599,191.6972,0,616.1604,372.7047,243.4556,762.5019,0,1868.346,0,-1.136868e-13,3.330669e-16,4.263256e-14,58.1037,93.98384,487.9822,0,500,0,28.99233,0
mpc,2026-02-02 16:00:00,2752,16,36.21953,3690.584,70.39394,287.6178,483.3008,1,1,2583.409,2583.091,1048.132,394.2727,1442.405,3,69.90717,94.51341,777.9846,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1534.959,521.4393,0,0.4867719,193.1043,0,605.6021,359.8248,245.7774,754.0974,0,1842.139,0,0,-1.443845e-13,4.263256e-14,69.90717,94.51341,483.3008,0,500,0,38.13849,0
mpc,2026-02-02 16:15:00,2753,16.25,36.6622,3633.891,78.49937,284.468,504.192,1,1,2543.723,2543.406,1061.32,397.7862,1459.106,3,89.2433,92.01712,777.846,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1482.086,518.5918,0,0,192.4508,0,603.1842,351.4419,251.7424,749.2281,0,1830.434,0,-1.136868e-13,7.105427e-14,4.263256e-14,78.49937,92.01712,504.192,0,500,10.74393,14.39985,-1.421085e-14
mpc,2026-02-02 16:30:00,2754,16.5,36.8011,3697.824,104.0189,279.5617,487.4501,1,1,2588.477,2588.16,1067.592,398.8388,1466.431,3,103.6393,91.80805,770.984,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1520.567,513.1601,0,0.3795573,187.7537,0,616.0285,361.878,254.1505,760.7168,0,1845.963,0,1.136868e-13,-3.796963e-14,4.263256e-14,103.6393,91.80805,487.4501,0,500,0,25.71004,0
mpc,2026-02-02 16:45:00,2755,16.75,36.79672,3674.853,119.5177,277.2675,481.503,1,1,2572.397,2572.08,1092.938,406.8299,1499.768,3,130.394,93.91187,775.4626,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1479.141,516.1682,0,0,183.3556,0,612.1314,351.9787,260.1527,758.8086,0,1833.906,0,1.705303e-13,-9.85878e-14,4.263256e-14,119.5177,93.91187,481.503,0,500,10.87625,34.66525,-1.421085e-14
mpc,2026-02-02 17:00:00,2756,17,37.00358,3679.011,129.8515,272.446,476.6924,1,1,2575.308,2574.991,1102.495,407.6206,1510.116,4,159.1625,95.29807,755.655,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1472.496,501.7333,0,0,177.148,0,616.1604,352.3049,263.8555,759.9255,0,1825.431,0,-1.705303e-13,-4.485301e-14,4.263256e-14,129.8515,95.29807,476.6924,0,500,29.31094,25.04091,-2.842171e-14
mpc,2026-02-02 17:15:00,2757,17.25,36.94169,3669.433,165.0027,260.4551,466.1523,1,1,2568.603,2568.286,1094.043,401.1475,1495.191,3,182.2555,89.65284,723.2824,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1474.243,480.5969,0,0,170.8023,0,613.5569,352.1493,261.4076,753.2968,0,1801.228,0,0,-1.176836e-13,4.263256e-14,165.0027,89.65284,466.1523,0,500,17.25285,14.44453,1.136868e-13
mpc,2026-02-02 17:30:00,2758,17.5,36.98149,3686.76,207.9726,268.8191,433.6117,1,1,2580.732,2580.415,1083.937,393.8937,1477.831,3,205.781,88.60107,683.4487,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1496.478,453.9111,0,2.191516,180.218,0,617.0995,357.8348,259.2647,751.7285,0,1818.113,0,0,-4.096723e-13,4.263256e-14,205.781,88.60107,433.6117,0,500,0,20.29939,-5.684342e-14
mpc,2026-02-02 17:45:00,2759,17.75,36.95117,3648.59,237.6978,273.2429,397.9605,1,1,2554.013,2553.696,1079.4,387.997,1467.397,3,238.5373,86.97766,641.8825,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1474.296,426.4607,0,0,186.2652,0,610.2238,352.2497,257.9742,740.2467,0,1801.801,0,-5.684342e-14,-4.110046e-13,4.263256e-14,237.6978,86.97766,397.9605,0,500,0.8394375,28.50016,-8.526513e-14
mpc,2026-02-02 18:00:00,2760,18,36.94127,3553.087,275.1855,9.418278,379.4819,1,1,2487.161,2486.844,1020.904,358.6087,1379.512,3,268.8006,1.895042,608.8167,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1465.94,404.5404,0,6.384884,7.523236,0,594.0964,350.1622,243.9342,708.7709,0,1441.533,0,0,8.21565e-14,4.263256e-14,268.8006,1.895042,379.4819,0,500,0,25.05844,0
mpc,2026-02-02 18:15:00,2761,18.25,36.84126,3502.335,309.0922,8.997145,360.1104,1,1,2451.634,2451.317,1009.762,349.9002,1359.662,3,300.7154,0.1868483,558.7597,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1441.555,371.726,0,8.376784,8.810297,0,584.0755,343.435,240.6404,693.3353,0,1416.318,0,-1.136868e-13,5.684342e-14,4.263256e-14,300.7154,0.1868483,360.1104,0,500,0,11.61562,-5.684342e-14
mpc,2026-02-02 18:30:00,2762,18.5,36.85501,3485.372,351.9288,6.089065,330.7827,1,0,2439.761,2439.443,368.3259,162.3761,530.702,2,0,0,530.702,0,0,328.433,1817.593,0.9087963,1.196402,0.3172331,0,250,0.3172331,2071.117,353.0017,0,23.98645,5.598405,0,581.4562,493.5993,87.8569,655.9754,0,1362.985,0,0,4.110046e-13,4.263256e-14,327.9423,0.4906594,330.7827,328.433,0,0,22.21901,-4.884981e-15
mpc,2026-02-02 18:45:00,2763,18.75,36.69798,3458.404,359.6651,7.067547,287.7335,1,0,2420.883,2420.565,357.2033,157.4728,514.6761,2,0,0,514.6761,0,0,357.3585,1727.967,0.8639834,1.144511,0.3172331,0,250,0.3172331,2063.362,342.9885,0,3.146496,6.227577,0,574.5916,489.7348,84.8568,647.2076,0,1310.585,0,0,3.905765e-13,4.263256e-14,356.5186,0.8399699,287.7335,357.3585,0,0,55.25502,-1.14353e-14
mpc,2026-02-02 19:00:00,2764,19,36.63675,3464.891,377.3122,4.551885,282.6032,1,0,2425.424,2425.106,337.4946,148.7842,486.2788,1,0,0,486.2788,0,0,378.274,1633.126,0.8165632,1.088075,0.3172331,0,250,0.3172331,2087.612,324.3023,0,0,3.590128,0,574.7507,494.6997,80.051,643.4838,0,1293.161,0,-2.842171e-14,2.207123e-13,4.263256e-14,377.3122,0.9617566,282.6032,381.3485,0,0,41.6991,1.698641e-14
mpc,2026-02-02 19:15:00,2765,19.25,36.62631,3437.901,397.5681,4.741409,260.551,0,0,2406.531,2406.214,309.9023,136.6201,446.5225,1,0,0,446.5225,0,0,397.9143,1533.391,0.7666954,1.028356,0.3172331,0,250,0.3172331,2096.311,297.8258,0,0,4.395185,0,570.1185,496.626,73.49247,0,633.2462,3490.436,0,0,-2.500222e-13,4.263256e-14,397.5681,0.3462247,260.551,398.8482,0,0,37.27487,1.332268e-15
mpc,2026-02-02 19:30:00,2766,19.5,36.43992,3475.277,403.2408,2.705121,231.6443,0,0,2432.694,2432.376,272.7364,120.2356,392.9721,1,0,0,392.9721,0,0,399.6161,1433.245,0.7166227,0.9655537,0.3172331,0,250,0.3172331,2159.64,262.6942,0,3.898706,2.431129,0,573.5309,509.1559,64.37502,0,629.3915,3472.572,0,1.421085e-14,1.235678e-13,4.263256e-14,399.3421,0.2739925,231.6443,399.6161,0,0,31.0499,-1.187939e-14
mpc,2026-02-02 19:45:00,2767,19.75,36.42569,3436.256,404.4935,0,224.7485,0,0,2405.379,2405.062,256.498,113.0769,369.5749,1,0,0,369.5749,0,0,394.2892,1334.447,0.6672237,0.9024936,0.3172331,0,250,0.3172331,2148.564,247.0957,0,10.20432,0,0,566.882,506.3577,60.52432,0,619.4346,3424.493,0,-2.842171e-14,-6.661338e-14,4.263256e-14,394.2892,0,224.7485,395.1551,0,0,22.34722,0
mpc,2026-02-02 20:00:00,2768,20,36.34987,3429.413,388.144,0,220.8018,0,0,2400.589,2400.272,359.509,140.491,500,1,151.2975,0,348.7025,0,0,236.8465,1275.026,0.6375129,0.840282,0.3172331,0,250,0.3172331,2040.763,233.3521,0,0,0,0,564.6433,480.0085,84.63484,0,620.4995,3412.747,0,-2.842171e-14,-6.050715e-14,4.263256e-14,388.144,0,220.8018,238.2659,0,0,12.55024,0
mpc,2026-02-02 20:15:00,2769,20.25,36.15775,3371.053,369.0006,0,199.343,0,0,2359.737,2359.42,213.0803,93.93624,307.0165,1,0,0,307.0165,0,0,361.427,1184.468,0.5922341,0.802865,0.3172331,0,250,0.3172331,2146.34,205.9276,0,7.573566,0,0,552.2893,502.3442,49.94503,0,596.2805,3292.607,0,-1.421085e-14,1.609823e-14,4.263256e-14,361.427,0,199.343,361.5767,0,0,6.584679,0
mpc,2026-02-02 20:30:00,2770,20.5,35.92474,3387.854,343.01,0,177.5487,0,0,2371.498,2371.18,190.5925,84.02252,274.615,1,0,0,274.615,0,0,341.8097,1098.829,0.5494147,0.7458423,0.3172331,0,250,0.3172331,2180.588,184.7066,0,1.200296,0,0,551.732,507.3166,44.41539,0,591.3391,3254.436,0,-2.842171e-14,-2.731149e-14,4.263256e-14,341.8097,0,177.5487,342.3885,0,0,7.157943,0
mpc,2026-02-02 20:45:00,2771,20.75,35.74091,3331.176,314.9569,1.803812,150.6704,0,0,2331.823,2331.506,165.8581,73.11841,238.9765,1,0,0,238.9765,0,0,307.1698,1021.864,0.510932,0.6919167,0.3172331,0,250,0.3172331,2165.648,161.0876,0,9.590942,0,0,539.9614,501.4815,38.47988,0,574.5999,3176.844,0,-1.421085e-14,2.337019e-13,4.263256e-14,305.3659,1.803812,150.6704,308.2635,0,0,10.41713,-2.176037e-14
mpc,2026-02-02 21:00:00,2772,21,35.49315,3328.245,282.5232,1.436931,121.799,0,0,2329.771,2329.454,155.3999,68.50792,223.9078,1,0,0,223.9078,0,0,269.3581,954.3636,0.4771818,0.6434527,0.3172331,0,250,0.3172331,2174.054,151.374,0,14.602,0,0,536.103,500.271,35.83203,0,568.7789,3153.472,0,-1.421085e-14,-3.042011e-14,4.263256e-14,267.9212,1.436931,121.799,270.8094,0,0,29.57496,-4.662937e-15
mpc,2026-02-02 21:15:00,2773,21.25,35.22772,3316.835,246.9371,0,104.6036,0,0,2321.785,2321.467,146.5067,64.58734,211.094,1,0,0,211.094,0,0,233.3723,895.8702,0.4479351,0.6009487,0.3172331,0,250,0.3172331,2174.961,143.1594,0,13.56482,0,0,530.6996,497.1394,33.56013,0,561.7268,3112.896,0,0,-1.865175e-13,4.263256e-14,233.3723,0,104.6036,233.546,0,0,38.55578,0
mpc,2026-02-02 21:30:00,2774,21.5,35.0031,3276.625,215.2656,0,103.1751,0,0,2293.638,2293.32,136.3693,60.1183,196.4877,1,0,0,196.4877,0,0,203.0969,844.955,0.4224775,0.5641164,0.3172331,0,250,0.3172331,2156.951,133.6067,0,12.16866,0,0,521.3217,490.2542,31.06754,0,550.3725,3048.04,0,0,-2.183809e-13,4.263256e-14,203.0969,0,103.1751,203.1833,0,0,30.43158,0
mpc,2026-02-02 21:45:00,2775,21.75,34.75962,3253.7,189.8135,0,102.2846,0,0,2277.59,2277.273,119.2493,52.57094,171.8202,1,0,0,171.8202,0,0,174.7604,801.1319,0.4005659,0.5320558,0.3172331,0,250,0.3172331,2158.023,117.1682,0,15.05313,0,0,514.542,487.5301,27.01188,0,540.101,2996.522,0,0,-9.958701e-14,4.263256e-14,174.7604,0,102.2846,174.7761,0,0,14.88359,0
mpc,2026-02-02 22:00:00,2776,22,34.55023,3267.901,155.8514,0,91.10209,0,0,2287.53,2287.213,104.6976,45.30242,150,1,7.174064,0,142.8259,0,0,136.9795,766.7609,0.3833804,0.504461,0.3172331,0,250,0.3172331,2182.516,97.63556,0,11.69786,0,0,514.1124,490.5108,23.60162,0,535.8132,2967.151,0,7.105427e-15,-1.084688e-13,4.263256e-14,144.1535,0,91.10209,136.9902,0,0,6.533469,0
mpc,2026-02-02 22:15:00,2777,22.25,34.50453,3249.488,123.7341,0,97.70317,0,0,2274.642,2274.324,104.5123,45.48773,150,1,4.929437,0,145.0706,0,0,117.2244,737.3341,0.368667,0.4828181,0.3172331,0,250,0.3172331,2169.812,99.22301,0,1.580289,0,0,510.6388,487.1054,23.53338,0,532.5932,2931.988,0,7.105427e-15,5.82312e-14,4.263256e-14,122.1538,0,97.70317,118.9569,0,0,1.519841,0
mpc,2026-02-02 22:30:00,2778,22.5,34.3843,3266.271,114.7456,0,111.5946,0,0,2286.39,2286.073,105.5397,44.46027,150,1,17.37428,0,132.6257,0,0,90.37511,714.6242,0.3573121,0.4642885,0.3172331,0,250,0.3172331,2180.533,90.83875,0,6.996232,0,20.75585,511.7568,488.0631,23.69369,0,537.1691,2966.498,0,-1.421085e-14,2.301492e-13,4.263256e-14,107.7494,0,90.83875,94.65988,0,0,0,0
mpc,2026-02-02 22:45:00,2779,22.75,34.24959,3251.205,90.4065,0,90.16778,0,0,2275.844,2275.527,0,0,0,0,0,0,0,0,0,90.4065,691.9101,0.3459551,0.4499884,0.3172331,0,250,0.3172331,2275.527,0,0,0,0,90.16778,507.7124,507.6416,0.07077075,0,527.7569,2902.663,0,0,1.287859e-13,4.263256e-14,90.4065,0,0,95.93248,0,0,0,0
mpc,2026-02-02 23:00:00,2780,23,34.06654,3258.187,82.88947,0,93.70005,0,0,2280.731,2280.413,0,0,0,0,0,0,0,0,0,80.59256,671.6531,0.3358265,0.4356857,0.3172331,0,250,0.3172331,2280.413,0,0,2.296914,0,93.70005,506.5273,506.4569,0.07045428,0,527.2667,2903.929,0,0,-2.120526e-14,4.263256e-14,80.59256,0,0,84.24777,0,0,0,0
mpc,2026-02-02 23:15:00,2781,23.25,33.73439,3239.496,90.41351,0,74.69579,0,0,2267.647,2267.33,0,0,0,0,0,0,0,0,0,77.8745,652.0787,0.3260393,0.4229301,0.3172331,0,250,0.3172331,2267.33,0,0,12.53901,0,74.69579,499.568,499.4981,0.06988719,0,515.9537,2859.375,0,0,-1.860179e-13,4.263256e-14,77.8745,0,0,83.01411,0,0,0,0
mpc,2026-02-02 23:30:00,2782,23.5,33.3428,3260.969,81.99188,0,56.55189,0,1,2282.678,2282.361,450.4068,129.997,580.4038,2,76.37086,4.032939,0,0,500,0,776.976,0.388488,0.4106044,0.3172331,0,250,0.3172331,1831.954,0,0,5.621015,0,56.55189,498.1521,399.7899,98.36215,0,542.1283,2991.402,0,5.684342e-14,1.499911e-13,4.263256e-14,76.37086,0,0,0,500,4.032939,0,5.595524e-14
mpc,2026-02-02 23:45:00,2783,23.75,33.06147,3245.287,76.70196,2.706181,56.03543,0,1,2271.701,2271.383,440.7948,126.8641,567.6589,2,67.08485,0.5740741,0,0,500,0,901.8537,0.4509269,0.4892504,0.3172331,0,250,0.3172331,1830.589,0,0,9.617112,2.132107,56.03543,492.4307,396.812,95.61873,0,535.8228,2967.293,0,-2.842171e-14,3.103073e-14,4.263256e-14,67.08485,0.5740741,0,0,500,0,0,0
mpc,2026-02-03 00:00:00,2784,0,32.96533,3211.715,86.27783,4.870916,62.02915,1,1,2248.2,2247.883,440.706,126.9773,567.6833,2,65.80444,1.878892,0,0,500,0,1026.712,0.5133559,0.5678841,0.3172331,0,250,0.3172331,1807.177,0,0,20.47339,2.992024,62.02915,486.2221,390.8413,95.38084,531.2337,0,1102.945,0,-7.105427e-14,3.911316e-13,4.263256e-14,65.80444,1.878892,0,0,500,0,0,-5.684342e-14
mpc,2026-02-03 00:15:00,2785,0.25,32.87066,3223.851,71.77126,0,47.80565,1,1,2256.695,2256.378,445.2666,128.1278,573.3944,2,73.0344,0.3599531,0,0,500,0,1151.55,0.5757751,0.6465053,0.3172331,0,250,0.3172331,1811.112,0,0,0,0,47.80565,486.9626,390.812,96.1506,529.2555,0,1058.511,0,0,-2.163825e-13,4.263256e-14,71.77126,0,0,0,500,1.623091,0,4.440892e-14
mpc,2026-02-03 00:30:00,2786,0.5,32.43143,3252.138,67.12912,0.1927964,42.64038,1,1,2276.497,2276.18,438.0785,126.1425,564.221,2,63.08509,1.135932,0,0,500,0,1276.369,0.6381844,0.7251142,0.3172331,0,250,0.3172331,1838.101,0,0,4.044033,0,42.64038,486.1669,392.5434,93.62345,527.7921,0,1062.56,0,-1.421085e-14,9.292567e-14,4.263256e-14,63.08509,0.1927964,0,0,500,0.9431352,0,-4.862777e-14
mpc,2026-02-03 00:45:00,2787,0.75,31.95831,3230.356,70.53671,1.560891,59.79156,1,1,2261.249,2260.932,438.635,126.4153,565.0503,2,62.85397,2.196309,0,0,500,0,1401.168,0.700584,0.8037108,0.3172331,0,250,0.3172331,1822.297,0,0,7.682738,0,59.79156,477.6023,384.8904,92.71185,523.9344,0,1061.121,0,0,1.685319e-13,4.263256e-14,62.85397,1.560891,0,0,500,0.6354174,0,-3.419487e-14
mpc,2026-02-03 01:00:00,2788,1,31.94241,3227.627,70.42353,0,59.33231,1,1,2259.339,2259.022,443.7017,128.1158,571.8175,2,67.33569,4.481809,0,0,500,0,1525.947,0.7629737,0.8822949,0.3172331,0,250,0.3172331,1815.32,0,0,3.087842,0,59.33231,477.0227,383.2753,93.74736,523.9182,0,1053.163,0,2.842171e-14,-8.271162e-14,4.263256e-14,67.33569,0,0,0,500,4.481809,0,3.28626e-14
mpc,2026-02-03 01:15:00,2789,1.25,31.89714,3218.579,67.11874,0,62.87667,1,1,2253.005,2252.688,435.1344,125.5021,560.6365,2,57.55818,3.078346,0,0,500,0,1650.707,0.8253536,0.9608667,0.3172331,0,250,0.3172331,1817.553,0,0,9.560562,0,62.87667,475.1857,383.3438,91.84197,522.1073,0,1060.707,0,-1.421085e-14,-1.514344e-13,4.263256e-14,57.55818,0,0,0,500,3.078346,0,0
mpc,2026-02-03 01:30:00,2790,1.5,31.58985,3245.973,45.56057,0,56.05069,1,1,2272.181,2271.864,427.0663,122.933,549.9993,2,49.25495,0.7443444,0,0,500,0,1775.447,0.8877236,1.039426,0.3172331,0,250,0.3172331,1844.798,0,0,0,0,56.05069,475.8379,386.3356,89.50222,521.0067,0,1042.013,0,-4.263256e-14,1.656453e-13,4.263256e-14,45.56057,0,0,0,500,4.438722,0,-2.4869e-14
mpc,2026-02-03 01:45:00,2791,1.75,31.36368,3224.8,43.98389,0.921668,57.18331,1,1,2257.36,2257.042,430.1124,123.9778,554.0902,2,52.43109,2.330285,0,0,499.3288,0,1900,0.95,1.117973,0.3172331,0,250,0.3172331,1826.93,0,0,0,0,57.18331,470.2837,380.6108,89.67292,516.5019,0,1033.004,0,4.263256e-14,2.597922e-14,4.263256e-14,43.98389,0.921668,0,0,499.3288,9.855819,0,2.131628e-14
mpc,2026-02-03 02:00:00,2792,2,31.16362,3203.664,49.66066,1.115179,56.08014,1,1,2242.565,2242.248,0,0,0,0,0,0,0,0,0,50.2601,1887.136,0.9435679,1.196402,0.3172331,0,250,0.3172331,2242.248,0,0,0.5157448,0,56.08014,465.0694,465.0036,0.06578868,476.6336,0,954.1569,0,0,-9.05942e-14,4.263256e-14,49.14492,1.115179,0,53.48702,0,0,0,2.664535e-15
mpc,2026-02-03 02:15:00,2793,2.25,31.11072,3192.813,52.79313,8.739353,56.73116,1,1,2234.969,2234.652,0,0,0,0,0,0,0,0,0,51.47762,1873.969,0.9369847,1.188302,0.3172331,0,250,0.3172331,2234.652,0,0,3.904847,6.150017,56.73116,462.9354,462.8697,0.06570938,474.6206,0,966.5859,0,0,1.636469e-13,4.263256e-14,48.88828,2.589336,0,51.47762,0,0,0,4.440892e-16
mpc,2026-02-03 02:30:00,2794,2.5,30.86002,3224.385,49.97571,2.626147,57.19504,1,1,2257.069,2256.752,113.5247,36.47532,150,1,40.68313,0.429848,35.48097,0,73.40606,0,1892.026,0.946013,1.180011,0.3172331,0,250,0.3172331,2143.227,25.30218,0,9.292584,2.196299,31.89286,464.8577,441.4112,23.44646,484.4551,0,988.7285,0,0,-4.101164e-13,4.263256e-14,40.68313,0.429848,25.30218,0,73.40606,0,0,0
mpc,2026-02-03 02:45:00,2795,2.75,30.76269,3224.299,54.365,3.076695,57.09692,1,1,2257.009,2256.692,0,0,0,0,0,0,0,0,0,51.79129,1878.78,0.9393901,1.191381,0.3172331,0,250,0.3172331,2256.692,0,0,3.405281,2.24513,57.09692,463.8226,463.7574,0.06519242,475.491,0,960.729,0,0,3.808065e-13,4.263256e-14,50.95972,0.8315651,0,51.79129,0,0,0,2.664535e-15
mpc,2026-02-03 03:00:00,2796,3,30.63568,3252.817,51.04367,4.230689,36.41675,1,1,2276.972,2276.655,0,0,0,0,0,0,0,0,0,52.31102,1865.407,0.9327034,1.18304,0.3172331,0,250,0.3172331,2276.655,0,0,0,2.963342,36.41675,466.5854,466.5204,0.06500578,473.9827,0,953.0773,0,0,-5.462297e-14,4.263256e-14,51.04367,1.267347,0,63.93792,0,0,0,-2.664535e-15
mpc,2026-02-03 03:15:00,2797,3.25,30.52516,3247.815,70.0518,5.236638,31.69497,1,1,2273.471,2273.153,164.6673,47.47622,212.1435,1,59.96901,1.001727,0,0,139.5477,0,1900,0.95,1.174619,0.3172331,0,250,0.3172331,2108.486,0,0,10.08279,4.234911,31.69497,464.7103,430.9865,33.72377,484.9413,0,994.5807,0,-2.842171e-14,8.437695e-15,4.263256e-14,59.96901,1.001727,0,0,151.1728,11.62507,0,0
mpc,2026-02-03 03:30:00,2798,3.5,30.52619,3250.758,71.42151,8.19292,44.45497,1,1,2275.531,2275.214,0,0,0,0,0,0,0,0,0,58.27156,1885.133,0.9425665,1.196402,0.3172331,0,250,0.3172331,2275.214,0,0,14.09463,7.248247,44.45497,465.1422,465.0773,0.06484574,474.1644,0,985.1452,0,0,-2.113865e-13,4.263256e-14,57.32688,0.9446731,0,58.27156,0,0,0,-9.992007e-16
mpc,2026-02-03 03:45:00,2799,3.75,30.42201,3230.103,68.84805,0,34.56687,1,1,2261.072,2260.755,0,0,0,0,0,0,0,0,0,68.84805,1867.624,0.9338121,1.187041,0.3172331,0,250,0.3172331,2260.755,0,0,0,0,34.56687,461.1065,461.0418,0.0646942,468.0911,0,936.1822,0,0,4.618528e-14,4.263256e-14,68.84805,0,0,72.73332,0,0,0,0
mpc,2026-02-03 04:00:00,2800,4,30.14727,3235.406,69.75795,7.917706,35.96841,1,1,2264.784,2264.467,164.1062,47.2083,211.3145,1,80.6354,0,0,0,130.6791,0,1900,0.95,1.176016,0.3172331,0,250,0.3172331,2100.361,0,0,0,7.917706,35.96841,459.0345,425.7086,33.32592,480.2071,0,974.0722,0,7.105427e-15,1.176836e-14,4.263256e-14,69.75795,0,0,0,130.6791,10.87745,0,0
mpc,2026-02-03 04:15:00,2801,4.25,30.17474,3203.427,86.71315,0,15.07284,1,1,2242.399,2242.082,111.1486,38.85143,150,1,91.13438,1.270792,48.22979,9.365036,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,2130.933,34.65803,0.6134506,0,0,0,454.7759,432.1697,22.60613,471.0212,0,941.3522,0,-4.263256e-14,-1.829648e-13,4.263256e-14,86.71315,0,15.07284,0,0,5.692021,19.58519,-3.552714e-15
mpc,2026-02-03 04:30:00,2802,4.5,30.03601,3223.266,108.8767,0,30.3015,1,1,2256.286,2255.969,0,0,0,0,0,0,0,0,0,108.8767,1872.183,0.9360913,1.196214,0.3172331,0,250,0.3172331,2255.969,0,0,0,0,30.3015,456.1804,456.1162,0.06413881,462.2426,0,924.4853,0,0,-3.264056e-14,4.263256e-14,108.8767,0,0,110.6616,0,0,0,0
mpc,2026-02-03 04:45:00,2803,4.75,30.09479,3210.979,134.1621,0,40.26556,1,1,2247.685,2247.368,0,0,0,0,0,0,0,0,0,126.791,1840.19,0.9200951,1.178886,0.3172331,0,250,0.3172331,2247.368,0,0,7.371045,0,40.26556,455.0363,454.9721,0.06422277,463.1237,0,938.9625,0,0,4.296563e-13,4.263256e-14,126.791,0,0,128.0681,0,0,0,0
mpc,2026-02-03 05:00:00,2804,5,30.0863,3230.33,168.9193,0,26.91273,1,1,2261.231,2260.914,116.726,33.57848,150.3045,1,150.3045,0,0,0,0,0,1839.9,0.9199502,1.158741,0.3172331,0,250,0.3172331,2144.188,0,0,18.61481,0,26.91273,457.692,434.0015,23.69052,473.0273,0,978.1652,0,-7.105427e-15,-4.53193e-13,4.263256e-14,150.3045,0,0,1.873908,0,0,0,0
mpc,2026-02-03 05:15:00,2805,5.25,29.93272,3250.527,182.2835,4.312512,35.63527,1,1,2275.369,2275.052,0,0,0,0,0,0,0,0,0,183.1797,1793.816,0.896908,1.158558,0.3172331,0,250,0.3172331,2275.052,0,0,0,3.416283,35.63527,458.9843,458.9203,0.06399181,466.1086,0,938.1103,0,0,-2.857714e-13,4.263256e-14,182.2835,0.896229,0,197.2302,0,0,0,-2.664535e-15
mpc,2026-02-03 05:30:00,2806,5.5,29.95845,3279.928,229.1775,0,48.31882,1,1,2295.95,2295.633,0,0,0,0,0,0,0,0,0,229.1775,1736.239,0.8681196,1.12954,0.3172331,0,250,0.3172331,2295.633,0,0,0,0,48.31882,463.4004,463.3363,0.06402837,473.0887,0,946.1774,0,0,2.711165e-13,4.263256e-14,229.1775,0,0,238.5709,0,0,0,0
mpc,2026-02-03 05:45:00,2807,5.75,29.88508,3288.474,285.4644,2.536293,27.28767,1,1,2301.931,2301.614,0,0,0,0,0,0,0,0,0,288.0007,1663.966,0.8319828,1.093284,0.3172331,0,250,0.3172331,2301.614,0,0,0,0,27.28767,463.8521,463.7882,0.06392424,469.2868,0,938.5736,0,0,-4.685141e-14,4.263256e-14,285.4644,2.536293,0,290.0895,0,0,0,1.998401e-14
mpc,2026-02-03 06:00:00,2808,6,29.94772,3288.314,339.0329,3.031776,51.05411,1,1,2301.819,2301.502,0,0,0,0,0,0,0,0,0,323.2678,1582.887,0.7914434,1.047775,0.3172331,0,250,0.3172331,2301.502,0,0,17.58773,1.209215,51.05411,464.4744,464.4104,0.06401312,474.7124,0,981.8495,0,0,-1.498801e-13,4.263256e-14,321.4452,1.822561,0,323.2678,0,0,0,-2.68674e-14
mpc,2026-02-03 06:15:00,2809,6.25,29.93909,3361.084,378.4351,4.006146,26.24254,1,1,2352.759,2352.441,0,0,0,0,0,0,0,0,0,358.0228,1493.132,0.746566,0.9967206,0.3172331,0,250,0.3172331,2352.441,0,0,22.43757,1.980803,26.24254,474.6623,474.5983,0.06400087,479.8927,0,1001.907,0,0,-1.5421e-13,4.263256e-14,355.9975,2.025343,0,358.0228,0,0,0,2.087219e-14
mpc,2026-02-03 06:30:00,2810,6.5,30.13191,3398.576,403.4521,0,44.78437,1,1,2379.003,2378.686,0,0,0,0,0,0,0,0,0,395.2004,1394.097,0.6970484,0.9402033,0.3172331,0,250,0.3172331,2378.686,0,0,8.251654,0,44.78437,482.0196,481.9553,0.0642759,491.0293,0,996.2926,0,0,3.393952e-13,4.263256e-14,395.2004,0,0,396.4318,0,0,0,0
mpc,2026-02-03 06:45:00,2811,6.75,30.11543,3406.965,419.6295,0,28.35866,1,1,2384.876,2384.558,713.5659,205.5218,919.0877,2,416.7283,2.359374,0,0,500,0,1518.877,0.7594386,0.8778423,0.3172331,0,250,0.3172331,1670.992,0,0,2.901146,0,28.35866,483.0321,338.4424,144.5897,549.7079,0,1104.42,0,0,2.421396e-13,4.263256e-14,416.7283,0,0,0,500,2.359374,0,-3.064216e-14
mpc,2026-02-03 07:00:00,2812,7,30.16129,3379.973,439.0653,0,43.76653,1,1,2365.981,2365.664,325.9667,93.77061,419.7373,1,419.7373,0,0,0,0,0,1518.638,0.7593191,0.9564148,0.3172331,0,250,0.3172331,2039.697,0,0,19.32795,0,43.76653,479.6953,413.5422,66.15306,516.1864,0,1065.713,0,-2.842171e-14,9.614531e-14,4.263256e-14,419.7373,0,0,2.60506,0,0,0,0
mpc,2026-02-03 07:15:00,2813,7.25,30.18048,3401.362,426.1286,0,41.99663,1,1,2380.954,2380.636,720.5509,207.5519,928.1028,2,425.5487,2.554092,0,0,500,0,1643.399,0.8216996,0.9562642,0.3172331,0,250,0.3172331,1660.085,0,0,0.5799,0,41.99663,482.9377,336.7213,146.2164,552.7915,0,1106.583,0,2.842171e-14,-1.49103e-13,4.263256e-14,425.5487,0,0,0,500,2.554092,0,3.108624e-15
mpc,2026-02-03 07:30:00,2814,7.5,30.20415,3385.499,400.2653,0,38.97951,1,1,2369.849,2369.532,710.0312,204.6833,914.7145,2,410.6783,4.036225,0,0,500,0,1768.14,0.8840702,1.034824,0.3172331,0,250,0.3172331,1659.501,0,0,0,0,38.97951,480.9392,336.7805,144.1587,549.3743,0,1098.749,0,-5.684342e-14,-2.646772e-13,4.263256e-14,400.2653,0,0,0,500,14.44919,0,-6.750156e-14
mpc,2026-02-03 07:45:00,2815,7.75,30.31228,3424.471,346.9612,0,59.5963,1,1,2397.13,2396.813,680.1307,196.1587,876.2894,2,371.5299,4.759505,0,0,500,0,1892.862,0.946431,1.113372,0.3172331,0,250,0.3172331,1716.682,0,0,0,0,59.5963,487.6527,349.2279,138.4248,557.5104,0,1115.021,0,0,4.418688e-13,4.263256e-14,346.9612,0,0,0,500,29.32822,0,0
mpc,2026-02-03 08:00:00,2816,8,30.49802,3427.297,301.674,262.0546,70.73188,1,1,2399.108,2398.791,256.3435,73.74214,330.0856,1,330.0856,0,0,0,0,183.9119,1846.586,0.9232931,1.191907,0.3172331,0,250,0.3172331,2142.447,0,0,0,78.14271,70.73188,490.0921,437.6612,52.43091,525.8526,0,1186.501,0,-4.263256e-14,-4.13003e-14,4.263256e-14,301.674,183.9119,0,183.9119,0,28.41159,0,2.842171e-14
mpc,2026-02-03 08:15:00,2817,8.25,30.74189,3437.747,259.252,259.9202,64.21412,1,1,2406.423,2406.105,224.0061,64.43967,288.4458,1,288.4458,0,0,0,0,186.7632,1799.605,0.8998023,1.162768,0.3172331,0,250,0.3172331,2182.099,0,0,0,73.15708,64.21412,494.2952,448.2177,46.0775,525.8474,0,1177.891,0,0,-3.570477e-13,4.263256e-14,259.252,186.7632,0,186.7632,0,29.19382,0,2.842171e-14
mpc,2026-02-03 08:30:00,2818,8.5,30.93122,3498.745,217.9432,262.6723,84.31688,1,1,2449.122,2448.804,189.1418,54.41027,243.552,1,243.552,0,0,0,0,187.8128,1752.368,0.8761841,1.133185,0.3172331,0,250,0.3172331,2259.663,0,0,0,74.85945,84.31688,505.2271,466.1438,39.08333,537.9477,0,1205.028,0,-1.421085e-14,2.426948e-13,4.263256e-14,217.9432,187.8128,0,187.8128,0,25.60887,0,0
mpc,2026-02-03 08:45:00,2819,8.75,31.06671,3540.125,182.562,271.9411,76.82078,1,1,2478.087,2477.77,150.8003,43.3806,194.1809,1,194.1809,0,0,0,0,187.1585,1705.303,0.8526513,1.103441,0.3172331,0,250,0.3172331,2326.97,0,0,0,84.78264,76.82078,512.7789,481.5089,31.27003,540.7857,0,1227.821,0,-2.131628e-14,3.752554e-14,4.263256e-14,182.562,187.1585,0,187.1585,0,11.61886,0,-2.842171e-14
mpc,2026-02-03 09:00:00,2820,9,31.07081,3555.846,151.6237,275.3288,82.6173,1,1,2489.092,2488.775,123.3713,35.49013,158.8614,1,158.8614,0,0,0,0,188.2319,1657.976,0.8289881,1.073804,0.3172331,0,250,0.3172331,2365.404,0,0,0,87.09691,82.6173,515.1042,489.5075,25.59667,542.0948,0,1234.432,0,-7.105427e-15,-3.157474e-13,4.263256e-14,151.6237,188.2319,0,188.2319,0,7.237735,0,0
mpc,2026-02-03 09:15:00,2821,9.25,31.41346,3553.661,128.8487,279.9269,106.1841,1,1,2487.563,2487.245,114.8792,35.12079,150,1,130.4954,0,19.50457,0,0,192.415,1609.611,0.8048057,1.044003,0.3172331,0,250,0.3172331,2372.366,13.82274,0,0,87.51188,92.36132,518.8346,494.8079,24.02669,549.1927,0,1249.343,0,-7.105427e-15,-3.708145e-14,4.263256e-14,128.8487,192.415,13.82274,192.415,0,1.646758,0,-2.842171e-14
mpc,2026-02-03 09:30:00,2822,9.5,31.57521,3530.713,106.8082,281.2717,106.7953,1,1,2471.499,2471.182,112.1431,37.85689,150,1,97.35537,0,52.64463,0,0,191.0274,1561.601,0.7808006,1.013549,0.3172331,0,250,0.3172331,2359.039,37.24072,0,9.452867,90.2443,69.55454,517.4044,493.861,23.54339,546.279,0,1264.536,0,0,2.766676e-13,4.263256e-14,97.35537,191.0274,37.24072,191.0274,0,0,0,2.842171e-14
mpc,2026-02-03 09:45:00,2823,9.75,31.86453,3572.883,87.51243,287.6541,145.4748,1,1,2501.018,2500.701,110.7154,39.28459,150,1,80.06286,0,69.93714,0,0,190.5641,1513.714,0.7568572,0.9833174,0.3172331,0,250,0.3172331,2389.986,49.31154,0,7.449572,97.09002,96.16322,527.0959,503.6955,23.40041,563.2467,0,1306.824,0,-1.421085e-14,-3.519407e-14,4.263256e-14,80.06286,190.5641,49.31154,190.5641,0,0,0,2.842171e-14
mpc,2026-02-03 10:00:00,2824,10,31.96998,3583.954,74.15282,289.2999,146.1296,1,1,2508.768,2508.451,109.7162,40.28384,150,1,67.95984,0,82.04016,0,0,196.4356,1464.367,0.7321836,0.9531638,0.3172331,0,250,0.3172331,2398.735,57.77598,0,6.19298,92.86432,88.35361,530.0249,506.7783,23.24664,565.7285,0,1302.331,0,-7.105427e-15,-8.715251e-14,4.263256e-14,67.95984,196.4356,57.77598,196.4356,0,0,0,-2.842171e-14
mpc,2026-02-03 10:15:00,2825,10.25,32.41929,3596.534,74.61823,287.7732,165.9857,1,1,2517.574,2517.257,0,0,0,0,0,0,0,0,0,254.4756,1400.518,0.7002589,0.9220906,0.3172331,0,250,0.3172331,2517.257,0,0,16.39015,91.5256,165.9857,537.4978,537.4301,0.06772873,572.8677,0,1331.89,0,0,-6.006307e-14,4.263256e-14,58.22809,196.2476,0,254.4756,0,0,0,0
mpc,2026-02-03 10:30:00,2826,10.5,32.7641,3557.679,70.49138,294.5832,188.6928,1,1,2490.376,2490.058,0,0,0,0,0,0,0,0,0,252.5707,1337.155,0.6685773,0.8818855,0.3172331,0,250,0.3172331,2490.058,0,0,16.6475,95.85633,188.6928,536.0316,535.9633,0.06828165,576.5778,0,1347.225,0,0,-4.637402e-13,4.263256e-14,53.84388,198.7269,0,252.5707,0,0,0,0
mpc,2026-02-03 10:45:00,2827,10.75,32.9065,3554.735,50.67472,297.2727,204.4801,1,1,2488.315,2487.998,108.5409,41.45911,150,1,53.72472,0,96.27528,0,0,199.8785,1286.974,0.6434872,0.8419867,0.3172331,0,250,0.3172331,2379.457,67.07961,0,0,97.39417,137.4005,537.3999,513.8899,23.51003,585.0233,0,1338.052,0,-7.105427e-15,-1.99174e-13,4.263256e-14,50.67472,199.8785,67.07961,199.8785,0,3.050004,0,-2.131628e-14
mpc,2026-02-03 11:00:00,2828,11,33.2147,3531.866,49.64851,301.4329,217.3808,1,0,2472.306,2471.989,0,0,0,0,0,0,0,0,0,247.0106,1225.019,0.6125096,0.810389,0.3172331,0,250,0.3172331,2471.989,0,0,3.040377,101.0304,217.3808,537.8809,537.8119,0.06901798,585.1057,0,1349.734,0,0,1.150191e-13,4.263256e-14,46.60814,200.4025,0,247.0106,0,0,0,0
mpc,2026-02-03 11:15:00,2829,11.25,33.6537,3570.535,52.78658,297.3012,238.2819,0,0,2499.374,2499.057,0,0,0,0,0,0,0,0,0,236.3753,1165.733,0.5828663,0.7713767,0.3172331,0,250,0.3172331,2499.057,0,0,15.33137,98.38116,238.2819,549.5433,549.4735,0.06975079,0,601.8652,3506.412,0,0,-2.908784e-13,4.263256e-14,37.45522,198.9201,0,236.3753,0,0,0,0
mpc,2026-02-03 11:30:00,2830,11.5,33.89362,3599.112,56.46115,295.3968,268.3562,0,0,2519.378,2519.061,0,0,0,0,0,0,0,0,0,238.8106,1105.846,0.5529232,0.7340447,0.3172331,0,250,0.3172331,2519.061,0,0,18.50175,94.54558,268.3562,557.1748,557.1047,0.07015789,0,616.4532,3585.499,0,0,-3.690381e-13,4.263256e-14,37.9594,200.8512,0,238.8106,0,0,0,0
mpc,2026-02-03 11:45:00,2831,11.75,33.93566,3579.257,42.61796,296.6456,277.8893,0,0,2505.48,2505.163,0,0,0,0,0,0,0,0,0,247.433,1043.814,0.521907,0.6963353,0.3172331,0,250,0.3172331,2505.163,0,0,0.3942324,91.43638,277.8893,554.6684,554.5981,0.07022972,0,616.1179,3547.056,0,0,-1.89182e-13,4.263256e-14,42.22373,205.2092,0,247.433,0,0,0,0
mpc,2026-02-03 12:00:00,2832,12,34.26043,3611.727,43.87459,295.9503,312.5971,0,0,2528.209,2527.892,0,0,0,0,0,0,0,0,0,251.7983,980.7002,0.4903501,0.6572744,0.3172331,0,250,0.3172331,2527.892,0,0,0,88.02658,312.5971,564.162,564.0912,0.07078957,0,633.8463,3638,0,0,-2.318146e-13,4.263256e-14,43.87459,207.9237,0,259.7823,0,0,0,2.842171e-14
mpc,2026-02-03 12:15:00,2833,12.25,34.76277,3617.247,50.27879,295.0743,340.5551,0,0,2532.073,2531.755,307.2239,135.4394,442.6632,1,0,0,442.6632,0,0,256.8619,916.3303,0.4581652,0.6175325,0.3172331,0,250,0.3172331,2224.532,301.8511,0,0,88.49119,38.70405,572.0782,502.5946,69.48361,0,646.7785,3709.929,0,0,-2.048361e-13,4.263256e-14,50.27879,206.5831,301.8511,263.7361,0,0,0,0
mpc,2026-02-03 12:30:00,2834,12.5,34.81031,3582.236,45.20936,298.7597,369.5315,0,0,2507.565,2507.248,332.7547,146.6946,479.4493,1,0,0,479.4493,0,0,252.7473,852.9993,0.4264996,0.5769998,0.3172331,0,250,0.3172331,2174.493,326.7531,0,0,91.22174,42.77841,567.2113,491.8704,75.34089,0,648.2415,3722.686,0,-2.842171e-14,-2.342571e-14,4.263256e-14,45.20936,207.5379,326.7531,253.6787,0,0,0,0
mpc,2026-02-03 12:45:00,2835,12.75,35.19739,3632.594,43.76032,299.9253,390.5502,0,0,2542.816,2542.498,360.1324,158.764,518.8965,2,0,0,518.8965,0,0,250.3827,790.2693,0.3951347,0.5371211,0.3172331,0,250,0.3172331,2182.366,352.0302,0,0.6780871,92.62487,38.52001,580.7787,498.452,82.32664,0,666.0141,3824.025,0,-2.842171e-14,-1.963985e-13,4.263256e-14,43.08224,207.3004,352.0302,250.3827,0,0,0,0
mpc,2026-02-03 13:00:00,2836,13,35.41342,3709.687,41.94364,299.9959,400.2221,0,0,2596.781,2596.464,385.5435,169.9665,555.5101,2,0,0,555.5101,0,0,247.2271,728.3381,0.3641691,0.497621,0.3172331,0,250,0.3172331,2210.92,375.9096,0,2.512512,92.19988,24.31253,596.3411,507.7296,88.61148,0,683.2794,3921.415,0,-2.842171e-14,1.951217e-13,4.263256e-14,39.43113,207.796,375.9096,247.2271,0,0,0,0
mpc,2026-02-03 13:15:00,2837,13.25,35.64175,3704.109,51.09616,296.9878,427.2735,0,0,2592.877,2592.559,418.0231,184.2851,602.3082,2,0,0,602.3082,0,0,255.5564,664.3343,0.3321672,0.4586238,0.3172331,0,250,0.3172331,2174.536,406.4773,0,3.724008,88.80357,20.79618,598.8987,502.2711,96.62763,0,691.3597,3962.088,0,-5.684342e-14,3.13638e-14,4.263256e-14,47.37216,208.1843,406.4773,255.5564,0,0,0,0
mpc,2026-02-03 13:30:00,2838,13.5,35.89943,3732.585,43.51686,300.0314,440.7388,0,0,2612.809,2612.492,453.4188,199.8893,653.308,2,0,0,653.308,0,0,250.5587,601.5901,0.300795,0.4183216,0.3172331,0,250,0.3172331,2159.073,439.5486,0,0,92.98951,1.190148,607.48,501.9861,105.4939,0,702.152,4022.243,0,0,3.541611e-14,4.263256e-14,43.51686,207.0419,439.5486,255.5266,0,0,0,0
mpc,2026-02-03 13:45:00,2839,13.75,36.12482,3737.224,39.10867,302.1479,451.0158,0,0,2616.056,2615.739,463.6496,204.3995,668.0491,2,0,0,668.0491,0,0,244.2996,540.4205,0.2702102,0.3788125,0.3172331,0,250,0.3172331,2152.09,448.2619,0,0,96.95694,2.753919,611.7614,503.2634,108.498,0,708.3069,4062.938,0,-2.842171e-14,-1.281197e-13,4.263256e-14,39.10867,205.191,448.2619,254.125,0,0,0,0
mpc,2026-02-03 14:00:00,2840,14,36.45121,3729.791,33.79275,295.2039,479.0043,0,1,2610.853,2610.536,502.2569,218.6797,720.9367,2,23.03128,0,697.9054,0,0,216.7283,486.1533,0.2430767,0.3402949,0.3172331,0,250,0.3172331,2108.279,466.4732,0,0,89.23708,12.53113,615.7141,497.1927,118.5214,0,718.8276,4107.486,0,0,4.662937e-14,4.263256e-14,33.79275,205.9668,466.4732,225.8255,0,0,0,0
mpc,2026-02-03 14:15:00,2841,14.25,36.50192,3788.87,56.26974,293.3872,505.42,1,1,2652.209,2651.892,526.9045,227.2357,754.1403,2,42.4485,0,711.6918,0,0,205.8623,434.6112,0.2173056,0.3061236,0.3172331,0,250,0.3172331,2124.987,475.3992,0,13.82124,87.52483,30.02083,626.2907,501.7929,124.4978,736.1178,0,1647.058,0,-2.842171e-14,-9.681145e-14,4.263256e-14,42.4485,205.8623,475.3992,205.8623,0,0,0,0
mpc,2026-02-03 14:30:00,2842,14.5,36.68381,3747.176,61.22711,295.1726,522.974,1,1,2623.023,2622.706,550.484,237.882,788.366,2,40.33597,0,748.03,0,0,206.1987,382.9931,0.1914966,0.2736683,0.3172331,0,250,0.3172331,2072.222,498.5841,0,20.89115,88.97393,24.38983,622.3391,491.6558,130.6832,735.3246,0,1660.166,0,0,4.035661e-14,4.263256e-14,40.33597,206.1987,498.5841,206.1987,0,0,0,0
mpc,2026-02-03 14:45:00,2843,14.75,36.74328,3759.801,60.68496,297.8987,529.385,1,1,2631.861,2631.543,559.9774,241.4101,801.3876,2,45.8595,0,755.5281,0,0,203.2773,332.1135,0.1660568,0.2411652,0.3172331,0,250,0.3172331,2071.566,503.2223,0,14.82546,94.62146,26.16266,625.4066,492.2643,133.1423,739.8915,0,1668.579,0,-2.842171e-14,-4.321543e-14,4.263256e-14,45.8595,203.2773,503.2223,203.2773,0,0,0,0
mpc,2026-02-03 15:00:00,2844,15,36.8469,3715.726,63.63688,296.3364,535.9948,1,1,2601.008,2600.691,574.0448,247.1988,821.2436,2,49.3301,0,771.9135,0,0,204.0679,281.0443,0.1405221,0.209127,0.3172331,0,250,0.3172331,2026.646,513.496,0,14.30678,92.26858,22.49881,619.7538,482.898,136.8558,735.4578,0,1654.758,0,-8.526513e-14,-9.131584e-15,4.263256e-14,49.3301,204.0679,513.496,204.0679,0,0,0,0
mpc,2026-02-03 15:15:00,2845,15.25,37.3907,3682.63,83.64312,303.9535,570.2328,1,1,2577.841,2577.524,1083.147,416.8526,1500,3,56.42,204.659,785.4854,0,453.4356,0,394.3589,0.1971795,0.1769695,0.3172331,0,250,0.3172331,1494.376,519.1072,0,27.22312,99.29446,51.12556,623.115,361.2202,261.8948,790.4309,0,1799.105,0,-2.273737e-13,-2.670086e-14,4.263256e-14,56.42,204.659,519.1072,0,453.4356,0,0,5.684342e-14
mpc,2026-02-03 15:30:00,2846,15.5,37.41798,3700.653,82.65599,292.6274,584.5106,1,1,2590.457,2590.14,573.5048,246.0412,819.5461,2,57.06028,0,762.4858,0,0,202.0103,343.7943,0.1718971,0.248322,0.3172331,0,250,0.3172331,2016.635,503.7409,0,25.59571,90.61704,80.76966,626.6191,487.8143,138.8048,753.3933,0,1707.254,0,0,-5.298539e-14,4.263256e-14,57.06028,202.0103,503.7409,202.0103,0,0,0,2.842171e-14
mpc,2026-02-03 15:45:00,2847,15.75,37.60041,3666.703,96.84795,288.2768,582.2321,1,1,2566.692,2566.375,1092.086,414.5948,1506.68,4,61.95891,197.6465,747.0749,0,500,0,468.7401,0.2343701,0.2164822,0.3172331,0,250,0.3172331,1474.289,492.4693,0,34.88904,90.63028,89.7628,623.8989,358.363,265.5359,794.7769,0,1806.075,0,5.684342e-14,1.748601e-15,4.263256e-14,61.95891,197.6465,492.4693,0,500,0,0,-5.684342e-14
mpc,2026-02-03 16:00:00,2848,16,37.74807,3661.564,91.7901,280.9716,589.3399,1,1,2563.095,2562.777,571.5702,243.6578,815.228,2,69.92613,0,745.3018,0,0,198.9609,418.9261,0.2094631,0.2951588,0.3172331,0,250,0.3172331,1991.207,490.4201,0,21.86397,82.01066,98.91971,625.494,485.9314,139.5626,753.7294,0,1686.643,0,0,-1.010858e-13,4.263256e-14,69.92613,198.9609,490.4201,198.9609,0,0,0,0
mpc,2026-02-03 16:15:00,2849,16.25,37.58989,3639.844,90.32113,277.816,568.6361,1,1,2547.891,2547.574,1119.84,424.3125,1544.153,4,83.12558,196.0622,764.9648,0,500,0,543.8602,0.2719301,0.2637916,0.3172331,0,250,0.3172331,1427.733,504.3267,0,7.195555,81.7538,64.30947,619.1546,346.9488,272.2058,786.8889,0,1727.215,0,5.684342e-14,-5.856426e-14,4.263256e-14,83.12558,196.0622,504.3267,0,500,0,0,0
mpc,2026-02-03 16:30:00,2850,16.5,37.5197,3638.498,102.5894,270.2046,545.0201,1,1,2546.948,2546.631,1122.85,423.1807,1546.03,4,103.7929,193.3107,748.9269,0,500,0,668.7745,0.3343873,0.3424608,0.3172331,0,250,0.3172331,1423.781,494.1737,0,0,76.89386,50.84642,617.7665,345.3405,272.426,780.8541,0,1694.35,0,-1.136868e-13,8.532064e-14,4.263256e-14,102.5894,193.3107,494.1737,0,500,1.203477,0,2.842171e-14
mpc,2026-02-03 16:45:00,2851,16.75,37.34819,3608.653,124.1091,268.5173,519.1159,1,1,2526.057,2525.74,1136.764,426.8625,1563.626,4,124.4055,193.0002,746.2204,0,500,0,793.6693,0.3968346,0.4211175,0.3172331,0,250,0.3172331,1388.976,493.4118,0,0,75.51708,25.70411,609.9084,335.3639,274.5445,768.4326,0,1667.132,0,5.684342e-14,-4.884981e-15,4.263256e-14,124.1091,193.0002,493.4118,0,500,0.2964052,0,-2.842171e-14
mpc,2026-02-03 17:00:00,2852,17,37.37958,3612.379,151.4268,265.964,493.9397,1,1,2528.665,2528.348,1141.841,426.8701,1568.711,4,143.1589,190.9815,734.5709,0,500,0,918.5443,0.4592722,0.4997619,0.3172331,0,250,0.3172331,1386.507,485.5245,0,8.267961,74.98242,8.415217,611.0475,335.047,276.0006,763.9506,0,1671.508,0,1.136868e-13,1.612044e-13,4.263256e-14,143.1589,190.9815,485.5245,0,500,0,0,0
mpc,2026-02-03 17:15:00,2853,17.25,37.24312,3574.312,175.8861,270.4581,464.8837,1,1,2502.018,2501.701,1096.603,403.3966,1500,3,172.8373,181.8182,645.3446,0,500,0,1043.4,0.5216999,0.5783939,0.3172331,0,250,0.3172331,1405.098,427.2536,0,3.048823,88.6399,37.6301,602.4232,338.3123,264.111,750.7692,0,1659.701,0,-5.684342e-14,-1.424416e-13,4.263256e-14,172.8373,181.8182,427.2536,0,500,0,0,0
mpc,2026-02-03 17:30:00,2854,17.5,37.14627,3563.203,214.1107,265.082,442.8067,1,1,2494.242,2493.925,1140.492,418.6821,1559.174,4,206.9902,185.9928,666.1912,0,500,0,1168.235,0.5841177,0.6570135,0.3172331,0,250,0.3172331,1353.433,441.5714,0,7.120453,79.08926,1.235267,599.0143,325.0389,273.9755,744.0176,0,1636.747,0,-5.684342e-14,3.249623e-13,4.263256e-14,206.9902,185.9928,441.5714,0,500,0,0,0
mpc,2026-02-03 17:45:00,2855,17.75,36.95094,3541.821,252.5474,266.2336,396.2219,1,1,2479.275,2478.958,1132.507,411.4749,1543.982,4,237.9827,187.7161,618.2827,0,500,0,1293.052,0.6465258,0.7356208,0.3172331,0,250,0.3172331,1346.451,410.7824,0,14.56477,78.51743,0,592.3632,321.7022,270.6611,733.177,0,1626.921,0,0,-2.309264e-13,4.263256e-14,237.9827,187.7161,396.2219,0,500,0,14.56051,0
mpc,2026-02-03 18:00:00,2856,18,37.02841,3500.366,296.4173,0,388.3775,1,1,2450.256,2449.939,1011.892,354.2528,1366.145,3,272.0224,6.024436,588.0981,0,500,0,1417.848,0.708924,0.8142156,0.3172331,0,250,0.3172331,1438.046,390.3635,0,24.39489,0,0,586.6242,344.2876,242.3365,698.5404,0,1439.162,0,-1.136868e-13,1.811884e-13,4.263256e-14,272.0224,0,388.3775,0,500,6.024436,1.985958,-7.638334e-14
mpc,2026-02-03 18:15:00,2857,18.25,37.07742,3457.032,319.1719,0,359.4676,1,1,2419.922,2419.605,1009.832,349.4204,1359.252,3,305.009,5.01276,549.2305,0,500,0,1542.625,0.7713124,0.8927981,0.3172331,0,250,0.3172331,1409.773,364.3489,0,14.16286,0,0,580.1108,337.9549,242.1559,687.3753,0,1399.182,0,0,-3.915757e-13,4.263256e-14,305.009,0,359.4676,0,500,5.01276,4.881315,2.664535e-15
mpc,2026-02-03 18:30:00,2858,18.5,37.2239,3438.228,336.6071,0,356.1772,0,0,2406.76,2406.442,399.9003,169.5028,569.4031,2,57.10262,0,512.3005,0,0,279.5044,1472.506,0.7362529,0.9713682,0.3172331,0,250,0.3172331,2006.542,339.2499,0,0,0,16.92729,579.1924,482.8791,96.31331,0,656.4555,3610.505,0,0,1.108003e-13,4.263256e-14,336.6071,0,339.2499,287.2157,0,0,0,0
mpc,2026-02-03 18:45:00,2859,18.75,37.13465,3373.576,365.7845,0,331.5363,0,0,2361.503,2361.186,325.794,143.626,469.42,1,0,0,469.42,0,0,358.0903,1382.751,0.6913757,0.9272154,0.3172331,0,250,0.3172331,2035.392,311.1892,0,7.694153,0,20.34713,566.9619,488.6674,78.29447,0,637.1784,3517.754,0,0,2.320366e-14,4.263256e-14,358.0903,0,311.1892,362.3555,0,0,0,0
mpc,2026-02-03 19:00:00,2860,19,37.14819,3441.407,382.191,0,305.7537,0,0,2408.985,2408.668,350.9735,149.0265,500,1,47.91489,0,452.0851,0,0,330.7516,1299.846,0.6499229,0.8706983,0.3172331,0,250,0.3172331,2057.694,299.6485,0,3.52446,0,6.105185,578.5685,494.1986,84.36989,0,644.6914,3551.882,0,-5.684342e-14,1.562084e-13,4.263256e-14,378.6665,0,299.6485,333.6871,0,0,0,0
mpc,2026-02-03 19:15:00,2861,19.25,37.19522,3455.702,397.615,3.833882,268.0477,0,0,2418.992,2418.674,353.9442,146.0558,500,1,83.89607,0,416.1039,0,0,316.471,1220.524,0.6102618,0.8184939,0.3172331,0,250,0.3172331,2064.73,275.6431,0,0,1.081846,0,581.6946,496.5054,85.1892,0,642.5612,3535.953,0,-5.684342e-14,-2.14051e-13,4.263256e-14,397.615,2.752035,268.0477,316.7893,0,0,7.595468,-2.309264e-14
mpc,2026-02-03 19:30:00,2862,19.5,37.34968,3451.222,395.4313,5.461664,247.9539,0,0,2415.855,2415.538,357.9396,142.0604,500,1,132.2893,0,367.7107,0,0,264.7448,1154.145,0.5770726,0.7685458,0.3172331,0,250,0.3172331,2057.598,243.1313,0,0,3.858937,4.822631,583.3236,496.8202,86.50341,0,640.045,3526.904,0,0,-3.697043e-14,4.263256e-14,395.4313,1.602727,243.1313,270.7362,0,0,0,2.775558e-14
mpc,2026-02-03 19:45:00,2863,19.75,37.05074,3478.35,397.3084,11.01389,229.9135,0,0,2434.845,2434.528,359.2701,140.7299,500,1,148.4043,0,351.5957,0,0,249.2579,1091.649,0.5458245,0.7267483,0.3172331,0,250,0.3172331,2075.258,233.3168,0,0,10.66005,0,583.2776,497.1369,86.1407,0,637.8668,3526.656,0,2.842171e-14,-3.028688e-13,4.263256e-14,397.3084,0.3538399,229.9135,251.7591,0,0,3.403359,1.748601e-14
mpc,2026-02-03 20:00:00,2864,20,36.79705,3394.212,391.2638,11.98925,205.8518,0,0,2375.948,2375.631,244.1144,106.2382,350.3526,1,11.59557,0,338.757,0,0,377.1551,997.1884,0.4985942,0.6873954,0.3172331,0,250,0.3172331,2131.517,225.4847,0,2.646412,11.85603,0,565.3891,507.2233,58.16582,0,613.4615,3399.055,0,0,-1.609823e-14,4.263256e-14,388.6174,0.1332202,205.8518,377.1551,0,0,19.63288,2.345346e-14
mpc,2026-02-03 20:15:00,2865,20.25,36.50912,3400.877,373.8269,6.140642,175.6479,0,0,2380.614,2380.297,209.6627,92.42962,302.0923,1,0,0,302.0923,0,0,365.5181,905.6519,0.452826,0.6279149,0.3172331,0,250,0.3172331,2170.634,201.7756,0,8.359912,6.08949,0,562.2616,512.6679,49.59379,0,605.0975,3352.961,0,-1.421085e-14,1.050271e-13,4.263256e-14,365.467,0.05115154,175.6479,365.5181,0,0,26.12774,2.427919e-14
mpc,2026-02-03 20:30:00,2866,20.5,36.1574,3344.018,349.7628,8.795193,156.51,0,0,2340.813,2340.495,360.5786,132.3249,492.9036,1,223.9076,0,268.9959,0,0,118.6737,875.8409,0.4379205,0.5702757,0.3172331,0,250,0.3172331,1979.917,180.4266,0,7.422421,8.554259,0,547.8551,463.3893,84.46581,0,595.7142,3303.988,0,5.684342e-14,-1.265654e-14,4.263256e-14,342.3404,0.2409347,156.51,118.6737,0,0,23.91651,9.381385e-15
mpc,2026-02-03 20:45:00,2867,20.75,36.0693,3346.429,318.8426,12.96027,156.7158,0,0,2342.5,2342.183,160.2531,70.64742,230.9005,1,0,0,230.9005,0,0,312.7558,797.5141,0.398757,0.5515042,0.3172331,0,250,0.3172331,2181.93,155.0371,0,8.348816,10.69832,1.678694,547.0093,509.5137,37.4956,0,580.5531,3225.898,0,-1.421085e-14,-2.331468e-13,4.263256e-14,310.4938,2.261954,155.0371,312.7558,0,0,0,1.465494e-14
mpc,2026-02-03 21:00:00,2868,21,35.97014,3335.957,280.3197,11.05674,145.5485,0,0,2335.17,2334.852,256.1119,94.93066,351.0426,1,151.1111,0,199.9314,0,0,126.7852,765.6922,0.3828461,0.5021829,0.3172331,0,250,0.3172331,2078.741,134.4017,0,4.495372,8.984744,11.14679,543.9122,484.1842,59.72796,0,581.7112,3222.665,0,0,2.026157e-13,4.263256e-14,275.8243,2.071999,134.4017,126.7852,0,0,0,-2.797762e-14
mpc,2026-02-03 21:15:00,2869,21.25,35.58263,3284.63,229.4122,4.158622,146.62,0,0,2299.241,2298.924,124.8276,55.03012,179.8577,1,0,0,179.8577,0,0,229.4865,708.2001,0.3541,0.4821452,0.3172331,0,250,0.3172331,2174.096,121.4649,0,0,4.084285,25.15508,530.2787,501.4163,28.8624,0,562.248,3099.409,0,0,-8.032464e-14,4.263256e-14,229.4122,0.0743368,121.4649,240.882,0,0,0,-2.456368e-15
mpc,2026-02-03 21:30:00,2870,21.5,35.2288,3302.046,193.0041,4.520352,133.5979,0,0,2311.432,2311.115,166.9791,66.31757,233.2966,1,61.3236,0,171.973,0,0,131.7237,675.1577,0.3375788,0.4459432,0.3172331,0,250,0.3172331,2144.136,116.6269,0,0,4.477162,16.97107,528.3478,490.1071,38.24062,0,560.304,3089.395,0,0,1.791345e-13,4.263256e-14,193.0041,0.04319,116.6269,148.4514,0,0,0,6.529499e-15
mpc,2026-02-03 21:45:00,2871,21.75,35.05031,3326.728,168.2625,8.914986,99.47875,0,0,2328.71,2328.392,110.8915,48.88643,159.778,1,0,0,159.778,0,0,168.2703,632.9838,0.3164919,0.4251369,0.3172331,0,250,0.3172331,2217.501,108.5847,0,0,8.907135,0,529.9186,504.6121,25.30655,0,553.4985,3059.607,0,-7.105427e-15,-6.206147e-14,4.263256e-14,168.2625,0.007851392,99.47875,182.8793,0,0,9.105964,4.499873e-15
mpc,2026-02-03 22:00:00,2872,22,34.75875,3322.541,149.949,4.208748,100.8919,0,0,2325.779,2325.461,219.9903,80.00968,300,2,150.306,0.004465393,137.4262,12.26332,0,0,632.8842,0.3164421,0.3985806,0.3172331,0,250,0.3172331,2105.471,93.71505,0.7293959,0,4.204282,7.176842,525.4171,475.6474,49.76972,0,557.2784,3071.463,0,0,7.11653e-14,4.263256e-14,149.949,0.004465393,93.71505,0,0,0.3569957,0,1.09357e-14
mpc,2026-02-03 22:15:00,2873,22.25,34.55512,3315.512,112.91,5.126245,94.1059,0,0,2320.858,2320.541,145.7116,57.21826,202.9299,1,58.99993,0,143.9299,0,0,54.6978,619.1101,0.309555,0.3985179,0.3172331,0,250,0.3172331,2174.83,98.38462,0,0,4.338555,0,521.6659,488.8426,32.82332,0,546.0608,3010.819,0,-7.105427e-15,4.990452e-14,4.263256e-14,112.91,0.7876899,94.1059,64.61126,0,0,4.278719,8.326673e-15
mpc,2026-02-03 22:30:00,2874,22.5,34.29362,3308.433,111.7165,7.374286,100.2586,0,0,2315.903,2315.586,104.1545,45.84552,150,1,0.5958864,0,149.4041,0,0,112.8631,590.7968,0.2953984,0.3898445,0.3172331,0,250,0.3172331,2211.432,102.4391,0,0.192641,5.439129,0,517.208,493.8765,23.33155,0,539.722,2978.186,0,7.105427e-15,7.194245e-14,4.263256e-14,111.5239,1.935157,100.2586,112.8631,0,0,2.18053,-8.881784e-16
mpc,2026-02-03 22:45:00,2875,22.75,34.18763,3262.441,95.67977,8.229039,87.54623,0,0,2283.709,2283.392,0,0,0,0,0,0,0,0,0,92.85324,567.4905,0.2837453,0.3720161,0.3172331,0,250,0.3172331,2283.392,0,0,4.567499,6.48807,87.54623,508.6936,508.6229,0.07066331,0,528.1237,2923.751,0,0,-1.292855e-13,4.263256e-14,91.11227,1.74097,0,92.85324,0,0,0,-6.217249e-15
mpc,2026-02-03 23:00:00,2876,23,34.08474,3258.386,91.57157,6.130237,107.0771,0,0,2280.87,2280.553,0,0,0,0,0,0,0,0,0,83.54734,546.5143,0.2732572,0.3573405,0.3172331,0,250,0.3172331,2280.553,0,0,9.688761,4.465707,107.0771,506.7836,506.7132,0.07048561,0,530.5045,2942.191,0,0,-4.440892e-14,4.263256e-14,81.88281,1.664529,0,83.54734,0,0,0,4.440892e-16
mpc,2026-02-03 23:15:00,2877,23.25,33.59293,3274.465,73.31825,5.35118,109.7183,0,0,2292.125,2291.808,0,0,0,0,0,0,0,0,0,75.65956,527.5134,0.2637567,0.3441321,0.3172331,0,250,0.3172331,2291.808,0,0,0,3.00987,109.7183,503.2354,503.1657,0.06964842,0,527.2543,2905.091,0,0,-1.483813e-13,4.263256e-14,73.31825,2.34131,0,87.24908,0,0,0,3.552714e-15
mpc,2026-02-03 23:30:00,2878,23.5,33.51766,3276.001,76.62056,6.592512,73.67199,1,1,2293.201,2292.884,451.4368,130.0594,581.4962,2,79.66284,1.833319,0,0,500,0,652.4304,0.3262152,0.3321675,0.3172331,0,250,0.3172331,1841.447,0,0,0,4.759194,73.67199,502.558,403.5555,99.00249,549.7602,0,1107.73,0,0,-1.692535e-13,4.263256e-14,76.62056,1.833319,0,0,500,3.042281,0,0
mpc,2026-02-03 23:45:00,2879,23.75,33.20065,3309.713,61.95893,5.589126,73.4144,1,1,2316.799,2316.482,0,0,0,0,0,0,0,0,0,63.68147,636.4073,0.3182037,0.4108258,0.3172331,0,250,0.3172331,2316.482,0,0,0,3.86658,73.4144,503.8789,503.8099,0.06899478,519.7767,0,1046.223,0,0,5.001555e-14,4.263256e-14,61.95893,1.722546,0,74.15416,0,0,0,-2.442491e-15
