controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-05 00:00:00,0,0,33.4779,3255.844,56.74595,0,55.99831,1,1,2279.091,1779.091,116.4895,33.51046,150,1,150,0,0,0,0,0,999.8426,0.4999213,0.6296853,500,0,249.9603,0.1586165,1662.601,0,0,0,0,55.99831,498.9874,364.0122,134.9751,409.7831,0,819.5661,0,-1.421085e-14,1.669775e-13,7.81597e-14,56.74595,0,0,150,0,93.25405,0,0
mpc,2026-01-05 00:15:00,1,0.25,33.32645,3232.988,58.61814,6.213082,59.46133,1,1,2263.091,2262.615,0,0,0,0,0,0,0,0,0,64.83122,983.4774,0.4917387,0.6295862,0.4757993,0,250,0.3171828,2262.615,0,0,0,0,59.46133,493.6838,493.58,0.1037936,506.5512,0,1013.102,0,0,-2.011724e-13,4.996004e-15,58.61814,6.213082,0,300,0,0,0,1.776357e-15
mpc,2026-01-05 00:30:00,2,0.5,33.11289,3211.192,58.40728,8.029265,85.3992,1,1,2247.834,2247.517,0,0,0,0,0,0,0,0,0,60.78858,968.1254,0.4840627,0.6192813,0.3172331,0,250,0.3172331,2247.517,0,0,0.7252333,4.922724,85.3992,487.8555,487.7866,0.06885023,506.3211,0,1022.385,0,0,1.902922e-13,4.263256e-14,57.68204,3.106541,0,60.78858,0,0,0,-1.332268e-15
mpc,2026-01-05 00:45:00,3,0.75,32.69077,3233.136,65.72539,2.979407,73.35505,1,1,2263.195,2262.878,0,0,0,0,0,0,0,0,0,60.66145,952.8076,0.4764038,0.6096144,0.3172331,0,250,0.3172331,2262.878,0,0,8.043344,0,73.35505,486.2887,486.2206,0.06816332,501.9822,0,1017.839,0,0,7.960299e-14,4.263256e-14,57.68204,2.979407,0,60.78858,0,0,0,-1.776357e-15
mpc,2026-01-05 01:00:00,4,1,32.56385,3279.278,67.58697,0,60.89136,1,1,2295.494,2295.177,0,0,0,0,0,0,0,0,0,59.87419,937.6891,0.4688446,0.599969,0.3172331,0,250,0.3172331,2295.177,0,0,7.712778,0,60.89136,491.7536,491.6856,0.06795944,504.7301,0,1022.765,0,0,1.523226e-13,4.263256e-14,59.87419,0,0,64.17963,0,0,0,0
mpc,2026-01-05 01:15:00,5,1.25,32.38204,3248.623,66.5161,0.9241232,56.94888,1,1,2274.036,2273.719,0,0,0,0,0,0,0,0,0,60.79831,922.3419,0.461171,0.5904491,0.3172331,0,250,0.3172331,2273.719,0,0,6.641912,0,56.94888,485.0784,485.0107,0.06766952,497.1586,0,1005.774,0,0,2.309264e-13,4.263256e-14,59.87419,0.9241232,0,64.17963,0,0,0,-1.776357e-15
mpc,2026-01-05 01:30:00,6,1.5,32.07912,3263.32,57.38532,0,58.96542,1,1,2284.324,2284.007,0,0,0,0,0,0,0,0,0,57.38532,907.8504,0.4539252,0.5807852,0.3172331,0,250,0.3172331,2284.007,0,0,0,0,58.96542,483.834,483.7668,0.06719194,496.2561,0,992.5121,0,0,-6.994405e-15,4.263256e-14,57.38532,0,0,65.29095,0,0,0,0
mpc,2026-01-05 01:45:00,7,1.75,31.9312,3181.943,53.22336,0,57.92406,1,1,2227.36,2227.043,0,0,0,0,0,0,0,0,0,53.22336,894.4016,0.4472008,0.5716601,0.3172331,0,250,0.3172331,2227.043,0,0,0,0,57.92406,470.1484,470.0814,0.06696116,482.308,0,964.6159,0,0,1.298961e-13,4.263256e-14,53.22336,0,0,65.29095,0,0,0,0
mpc,2026-01-05 02:00:00,8,2,31.76352,3156.18,60.22619,2.225969,52.49967,1,1,2209.326,2209.009,0,0,0,0,0,0,0,0,0,62.45215,878.6478,0.4393239,0.5631916,0.3172331,0,250,0.3172331,2209.009,0,0,0,0,52.49967,464.5332,464.4665,0.06670148,475.5051,0,951.0103,0,0,-2.04281e-14,4.263256e-14,60.22619,2.225969,0,62.7943,0,0,0,2.220446e-15
mpc,2026-01-05 02:15:00,9,2.25,31.59644,3192.006,59.66186,5.604414,40.37968,1,1,2234.404,2234.087,0,0,0,0,0,0,0,0,0,61.93009,863.027,0.4315135,0.5532716,0.3172331,0,250,0.3172331,2234.087,0,0,0,3.33618,40.37968,467.9977,467.9313,0.06644472,476.3888,0,958.5325,0,0,4.851675e-14,4.263256e-14,59.66186,2.268235,0,62.7943,0,0,0,-4.440892e-16
mpc,2026-01-05 02:30:00,10,2.5,31.40559,3244.931,68.35269,2.960317,35.57532,1,1,2271.452,2271.135,0,0,0,0,0,0,0,0,0,63.00728,847.1393,0.4235696,0.5434354,0.3172331,0,250,0.3172331,2271.135,0,0,7.943036,0.3626912,35.57532,473.6745,473.6084,0.06615383,481.027,0,976.3814,0,0,1.229017e-13,4.263256e-14,60.40965,2.597626,0,63.00728,0,0,0,-1.776357e-15
mpc,2026-01-05 02:45:00,11,2.75,31.29422,3248.383,59.77629,4.42156,45.95528,1,1,2273.868,2273.551,0,0,0,0,0,0,0,0,0,62.37391,831.4124,0.4157062,0.5334312,0.3172331,0,250,0.3172331,2273.551,0,0,0,1.823934,45.95528,472.9701,472.9041,0.06598525,482.4629,0,968.0721,0,0,-6.639134e-14,4.263256e-14,59.77629,2.597626,0,63.00728,0,0,0,-1.776357e-15
mpc,2026-01-05 03:00:00,12,3,31.0279,3264.436,66.68995,4.13114,53.38126,1,1,2285.105,2284.788,0,0,0,0,0,0,0,0,0,63.79864,815.3319,0.407666,0.5235282,0.3172331,0,250,0.3172331,2284.788,0,0,5.671161,1.351295,53.38126,472.4288,472.3632,0.06558562,483.3994,0,978.9125,0,0,-7.782663e-14,4.263256e-14,61.01879,2.779845,0,63.79864,0,0,0,-4.440892e-16
mpc,2026-01-05 03:15:00,13,3.25,30.85124,3270.726,63.88081,2.260717,35.7977,1,1,2289.508,2289.191,0,0,0,0,0,0,0,0,0,63.27951,799.3837,0.3996918,0.5134025,0.3172331,0,250,0.3172331,2289.191,0,0,2.862017,0,35.7977,471.4449,471.3796,0.06532317,478.7509,0,962.4388,0,0,3.552714e-15,4.263256e-14,61.01879,2.260717,0,63.79864,0,0,0,-3.108624e-15
mpc,2026-01-05 03:30:00,14,3.5,30.64768,3296.155,68.52253,3.623489,44.65743,1,1,2307.309,2306.991,0,0,0,0,0,0,0,0,0,64.46759,783.1409,0.3915705,0.5033602,0.3172331,0,250,0.3172331,2306.991,0,0,6.894221,0.784204,44.65743,472.9298,472.8648,0.06502337,482.0182,0,977.2818,0,0,-2.131628e-14,4.263256e-14,61.62831,2.839285,0,64.46759,0,0,0,-6.661338e-15
mpc,2026-01-05 03:45:00,15,3.75,30.60047,3263.339,58.30519,1.741329,30.12405,1,1,2284.337,2284.02,0,0,0,0,0,0,0,0,0,60.04651,768.006,0.384003,0.4931324,0.3172331,0,250,0.3172331,2284.02,0,0,0,0,30.12405,467.7234,467.6585,0.06495422,473.8264,0,947.6529,0,0,6.922241e-14,4.263256e-14,58.30519,1.741329,0,64.46759,0,0,0,3.552714e-15
mpc,2026-01-05 04:00:00,16,4,30.49478,3282.885,74.32781,0.5183256,55.65521,1,1,2298.02,2297.702,0,0,0,0,0,0,0,0,0,62.36983,752.2927,0.3761463,0.4836021,0.3172331,0,250,0.3172331,2297.702,0,0,12.47631,0,55.65521,469.4076,469.3428,0.06479998,480.7113,0,982.9443,0,0,-8.743006e-14,4.263256e-14,61.8515,0.5183256,0,64.67118,0,0,0,2.220446e-16
mpc,2026-01-05 04:15:00,17,4.25,30.36171,3272.124,79.81806,0,54.7023,1,1,2290.487,2290.17,0,0,0,0,0,0,0,0,0,61.8515,736.7114,0.3683557,0.4737077,0.3172331,0,250,0.3172331,2290.17,0,0,17.96656,0,54.7023,466.4741,466.4095,0.0646068,477.55,0,986.0924,0,0,1.078582e-13,4.263256e-14,61.8515,0,0,64.67118,0,0,0,0
mpc,2026-01-05 04:30:00,18,4.5,30.18184,3267.467,108.6734,0,59.09861,1,1,2287.227,2286.91,0,0,0,0,0,0,0,0,0,63.54277,720.7097,0.3603548,0.4638963,0.3172331,0,250,0.3172331,2286.91,0,0,45.13067,0,59.09861,463.9407,463.8764,0.06434751,475.8639,0,1029.578,0,0,6.716849e-15,4.263256e-14,63.54277,0,0,66.07794,0,0,0,0
mpc,2026-01-05 04:45:00,19,4.75,30.08828,3274.044,137.7345,0,51.38112,1,1,2291.831,2291.513,0,0,0,0,0,0,0,0,0,63.54277,704.7105,0.3523553,0.4538203,0.3172331,0,250,0.3172331,2291.513,0,0,74.19172,0,51.38112,463.9062,463.842,0.06421346,474.2424,0,1076.465,0,0,1.675327e-13,4.263256e-14,63.54277,0,0,66.07794,0,0,0,0
mpc,2026-01-05 05:00:00,20,5,30.04653,3275.897,160.3113,0,48.33911,1,1,2293.128,2292.811,0,0,0,0,0,0,0,0,0,69.50889,687.2224,0.3436112,0.4437459,0.3172331,0,250,0.3172331,2292.811,0,0,90.80244,0,48.33911,463.7377,463.6736,0.06415382,473.4491,0,1103.533,0,0,-1.397771e-13,4.263256e-14,69.50889,0,0,71.79055,0,0,0,0
mpc,2026-01-05 05:15:00,21,5.25,29.98486,3264.753,207.9794,0,61.51461,1,1,2285.327,2285.01,0,0,0,0,0,0,0,0,0,69.50889,669.737,0.3348685,0.4327339,0.3172331,0,250,0.3172331,2285.01,0,0,138.4705,0,61.51461,461.527,461.4629,0.06406594,473.8859,0,1186.633,0,0,-5.928591e-14,4.263256e-14,69.50889,0,0,71.79055,0,0,0,0
mpc,2026-01-05 05:30:00,22,5.5,30.14488,3271.258,258.0587,0,31.78446,1,1,2289.88,2289.563,0,0,0,0,0,0,0,0,0,79.93039,649.649,0.3248245,0.4217236,0.3172331,0,250,0.3172331,2289.563,0,0,178.1283,0,31.78446,464.0963,464.032,0.06429449,470.4738,0,1248.219,0,0,6.983303e-14,4.263256e-14,79.93039,0,0,82.00462,0,0,0,0
mpc,2026-01-05 05:45:00,23,5.75,30.28214,3260.863,310.7202,2.380235,30.13006,1,1,2282.604,2282.287,0,0,0,0,0,0,0,0,0,82.00462,629.0455,0.3145228,0.4090744,0.3172331,0,250,0.3172331,2282.287,0,0,230.7898,0.3060014,30.13006,464.0417,463.9772,0.06449185,470.1025,0,1338.845,0,0,-1.376677e-14,4.263256e-14,79.93039,2.074234,0,82.00462,0,0,0,-4.440892e-16
mpc,2026-01-05 06:00:00,24,6,29.95125,3317.961,357.2258,2.17209,46.48768,1,1,2322.573,2322.256,0,0,0,0,0,0,0,0,0,98.9692,604.2042,0.3021021,0.3961008,0.3172331,0,250,0.3172331,2322.256,0,0,260.2571,0.1715328,46.48768,468.6988,468.6348,0.06401813,478.0161,0,1405.272,0,0,2.498002e-15,4.263256e-14,96.96864,2.000557,0,98.9692,0,0,0,3.108624e-15
mpc,2026-01-05 06:15:00,25,6.25,29.74956,3346.046,387.1024,1.326607,38.46505,1,1,2342.232,2341.915,0,0,0,0,0,0,0,0,0,98.29525,579.5353,0.2897676,0.3804585,0.3172331,0,250,0.3172331,2341.915,0,0,290.1338,0,38.46505,470.5593,470.4956,0.06373279,478.2233,0,1456.927,0,0,-1.794676e-13,4.263256e-14,96.96864,1.326607,0,98.9692,0,0,0,4.218847e-15
mpc,2026-01-05 06:30:00,26,6.5,29.79118,3342.493,426.3203,0,40.65794,1,1,2339.745,2339.428,0,0,0,0,0,0,0,0,0,118.1375,549.9097,0.2749548,0.3649249,0.3172331,0,250,0.3172331,2339.428,0,0,308.1828,0,40.65794,470.4925,470.4287,0.06379148,478.6045,0,1488.824,0,0,-2.703393e-14,4.263256e-14,118.1375,0,0,120.1188,0,0,0,0
mpc,2026-01-05 06:45:00,27,6.75,29.81746,3394.621,431.357,0,31.2363,1,1,2376.235,2375.917,0,0,0,0,0,0,0,0,0,118.1375,520.2887,0.2601444,0.3462701,0.3172331,0,250,0.3172331,2375.917,0,0,313.2194,0,31.2363,478.108,478.0441,0.06382857,484.329,0,1508.962,0,0,-1.286748e-13,4.263256e-14,118.1375,0,0,120.1188,0,0,0,0
mpc,2026-01-05 07:00:00,28,7,29.94336,3431.614,434.3851,3.184562,52.03729,1,1,2402.13,2401.813,0,0,0,0,0,0,0,0,0,142.1702,484.6643,0.2423321,0.3276182,0.3172331,0,250,0.3172331,2401.813,0,0,294.0546,1.344845,52.03729,484.6687,484.6047,0.06400692,495.1041,0,1499.772,0,0,1.275646e-13,4.263256e-14,140.3305,1.839717,0,142.1702,0,0,0,-9.103829e-15
mpc,2026-01-05 07:15:00,29,7.25,30.08505,3443.862,428.8687,2.293284,31.61083,1,1,2410.703,2410.386,0,0,0,0,0,0,0,0,0,142.1702,449.0454,0.2245227,0.305186,0.3172331,0,250,0.3172331,2410.386,0,0,288.5382,0.4535673,31.61083,487.933,487.8688,0.06420885,494.2669,0,1487.045,0,0,7.932544e-14,4.263256e-14,140.3305,1.839717,0,142.1702,0,0,0,-9.103829e-15
mpc,2026-01-05 07:30:00,30,7.5,30.48867,3430.645,393.6542,0,13.58609,1,1,2401.451,2401.134,0,0,0,0,0,0,0,0,0,159.7502,409.0372,0.2045186,0.2827573,0.3172331,0,250,0.3172331,2401.134,0,0,233.904,0,13.58609,490.4679,490.4031,0.06479108,493.1779,0,1389.84,0,0,3.774758e-15,4.263256e-14,159.7502,0,0,161.6499,0,0,0,0
mpc,2026-01-05 07:45:00,31,7.75,30.48304,3444.249,372.561,0.3179343,29.16628,1,1,2410.974,2410.657,0,0,0,0,0,0,0,0,0,160.0682,368.9558,0.1844779,0.2575647,0.3172331,0,250,0.3172331,2410.657,0,0,212.8108,0,29.16628,492.3505,492.2857,0.06478289,498.2418,0,1363.582,0,0,1.360023e-14,4.263256e-14,159.7502,0.3179343,0,161.6499,0,0,0,-1.082467e-14
mpc,2026-01-05 08:00:00,32,8,30.58928,3467.029,335.3223,270.1543,45.281,1,1,2426.921,2426.603,116.4895,33.51046,150,1,150,0,0,0,0,25.50093,362.5224,0.1812612,0.232326,0.3172331,0,250,0.3172331,2310.114,0,0,161.6123,268.3634,45.281,496.7926,472.8821,23.91044,515.6617,0,1773.031,0,-1.421085e-14,3.264056e-14,4.263256e-14,173.7101,1.79087,0,25.50093,0,0,0,-5.329071e-15
mpc,2026-01-05 08:15:00,33,8.25,31.02446,3510.302,287.08,269.1295,50.67012,1,1,2457.212,2456.894,119.7273,34.44188,154.1692,1,154.1692,0,0,0,0,21.3317,357.1325,0.1785662,0.2282751,0.3172331,0,250,0.3172331,2337.167,0,0,113.37,267.3387,50.67012,507.9707,483.1543,24.81639,528.071,0,1712.864,0,0,6.344925e-14,4.263256e-14,173.7101,1.79087,0,21.3317,0,0,0,-5.329071e-15
mpc,2026-01-05 08:30:00,34,8.5,31.28698,3508.137,224.1901,270.9346,41.90093,1,1,2455.696,2455.379,116.4895,33.51046,150,1,150,0,0,0,0,49.34458,344.7401,0.17237,0.2248811,0.3172331,0,250,0.3172331,2338.889,0,0,42.39231,253.3878,41.90093,510.7063,486.4142,24.29207,528.6387,0,1567.498,0,-1.421085e-14,1.182388e-14,4.263256e-14,181.7978,17.54681,0,49.34458,0,0,0,1.065814e-14
mpc,2026-01-05 08:45:00,35,8.75,31.5625,3500.369,181.051,278.8339,62.92271,1,1,2450.258,2449.941,124.4444,35.79882,160.2432,1,160.2432,0,0,0,0,38.35461,335.0972,0.1675486,0.2170778,0.3172331,0,250,0.3172331,2325.497,0,0,0,261.287,62.92271,512.8074,486.6965,26.111,535.6642,0,1522.049,0,-7.105427e-15,1.031952e-13,4.263256e-14,181.051,17.54681,0,39.10138,0,0,0,1.065814e-14
mpc,2026-01-05 09:00:00,36,9,31.69501,3572.302,154.9104,270.5607,76.80059,1,1,2500.611,2500.294,0,0,0,0,0,0,0,0,0,186.7538,288.356,0.144178,0.2110058,0.3172331,0,250,0.3172331,2500.294,0,0,0,238.7174,76.80059,524.9471,524.8806,0.06659596,541.0031,0,1493.794,0,0,-3.971823e-14,4.263256e-14,154.9104,31.84334,0,214.7979,0,0,0,-7.105427e-15
mpc,2026-01-05 09:15:00,37,9.25,31.69158,3610.385,130.8614,279.2527,88.30481,1,1,2527.27,2526.952,0,0,0,0,0,0,0,0,0,162.7047,247.6344,0.1238172,0.1815735,0.3172331,0,250,0.3172331,2526.952,0,0,0,247.4094,88.30481,530.5014,530.4348,0.06659068,548.9709,0,1524.723,0,0,3.114176e-14,4.263256e-14,130.8614,31.84334,0,214.7979,0,0,0,-7.105427e-15
mpc,2026-01-05 09:30:00,38,9.5,31.93692,3616.95,99.62154,278.9336,95.16093,1,1,2531.865,2531.548,187.9393,58.80971,246.749,1,180.8457,44.63615,0,0,21.26712,0,252.9122,0.1264561,0.1559318,0.3172331,0,250,0.3172331,2343.608,0,0,0,234.2975,95.16093,534.4939,494.7517,39.74223,573.6505,0,1551.464,0,7.105427e-15,-5.001555e-14,4.263256e-14,99.62154,44.63615,0,0,21.26712,81.22417,0,-2.842171e-14
mpc,2026-01-05 09:45:00,39,9.75,32.18289,3594.137,73.69531,283.3915,105.2477,1,1,2515.896,2515.579,559.7217,165.7601,725.4819,2,180.8457,44.63615,0,0,500,0,377.8724,0.1889362,0.1592551,0.3172331,0,250,0.3172331,1955.857,0,0,0,238.7554,105.2477,534.1738,415.2666,118.9072,603.3728,0,1618.599,0,0,-7.613354e-14,4.263256e-14,73.69531,44.63615,0,0,500,107.1504,0,1.421085e-14
mpc,2026-01-05 10:00:00,40,10,32.26247,3616.197,65.62843,290.0167,135.0862,1,1,2531.338,2531.021,564.2724,168.3265,732.5988,2,176.1363,56.46247,0,0,500,0,502.8129,0.2514064,0.2379407,0.3172331,0,250,0.3172331,1966.749,0,0,0,233.5542,135.0862,538.4533,418.3567,120.0966,615.418,0,1633.717,0,-8.526513e-14,5.717649e-15,4.263256e-14,65.62843,56.46247,0,0,500,110.5079,0,-1.421085e-14
mpc,2026-01-05 10:15:00,41,10.25,32.42173,3653.888,51.13451,293.5265,160.4268,1,1,2557.722,2557.404,564.2724,168.3265,732.5988,2,176.1363,56.46247,0,0,500,0,627.7337,0.3138669,0.3166139,0.3172331,0,250,0.3172331,1993.132,0,0,0,237.064,160.4268,546.1005,425.5547,120.5458,628.1339,0,1665.203,0,-8.526513e-14,9.325873e-14,4.263256e-14,51.13451,56.46247,0,0,500,125.0018,0,0
mpc,2026-01-05 10:30:00,42,10.5,32.66723,3678.134,37.91067,295.4174,175.5605,1,1,2574.694,2574.376,567.6945,170.5022,738.1966,2,170.529,67.66766,0,0,500,0,752.6349,0.3763175,0.3952747,0.3172331,0,250,0.3172331,2006.682,0,0,0,227.7497,175.5605,552.9123,430.9324,121.9798,639.136,0,1671.14,0,0,6.150636e-14,4.263256e-14,37.91067,67.66766,0,0,500,132.6183,0,-2.842171e-14
mpc,2026-01-05 10:45:00,43,10.75,32.80379,3702.64,52.76082,299.9613,191.5676,0,1,2591.848,2591.531,567.6945,170.5022,738.1966,2,170.529,67.66766,0,0,500,0,877.5164,0.4387582,0.4739232,0.3172331,0,250,0.3172331,2023.836,0,0,0,232.2936,191.5676,558.3974,436.0228,122.3746,0,647.797,3963.59,0,0,-1.805223e-13,4.263256e-14,52.76082,67.66766,0,0,500,117.7682,0,1.136868e-13
mpc,2026-01-05 11:00:00,44,11,33.05551,3705.074,52.39953,296.3874,217.6669,0,0,2593.552,2593.234,0,0,0,0,0,0,0,0,0,130.5227,844.7476,0.4223738,0.5525592,0.3172331,0,250,0.3172331,2593.234,0,0,0,218.2643,217.6669,562.1177,562.049,0.06875604,0,609.2254,3727.245,0,0,1.061373e-13,4.263256e-14,52.39953,78.12319,0,242.9616,0,0,0,-1.421085e-14
mpc,2026-01-05 11:15:00,45,11.25,33.33475,3738.225,55.18623,297.5347,255.2381,0,0,2616.757,2616.44,0,0,0,0,0,0,0,0,0,133.3094,811.2873,0.4056436,0.5319252,0.3172331,0,250,0.3172331,2616.44,0,0,0,219.4115,255.2381,570.9483,570.8791,0.06921685,0,626.5693,3824.616,0,0,-1.24345e-13,4.263256e-14,55.18623,78.12319,0,242.9616,0,0,0,1.421085e-14
mpc,2026-01-05 11:30:00,46,11.5,33.60704,3722.102,52.5689,295.2478,246.6091,0,0,2605.471,2605.154,0,0,0,0,0,0,0,0,0,140.2068,776.1079,0.3880539,0.5108557,0.3172331,0,250,0.3172331,2605.154,0,0,0,207.6099,246.6091,572.2254,572.1557,0.06967217,0,626.3172,3802.871,0,0,-4.996004e-15,4.263256e-14,52.5689,87.63788,0,247.6482,0,0,0,-1.421085e-14
mpc,2026-01-05 11:45:00,47,11.75,33.80873,3715.643,60.12852,298.0028,281.5797,0,0,2600.95,2600.633,116.4895,33.51046,150,1,150,0,0,0,0,87.63788,754.0762,0.3770381,0.4887038,0.3172331,0,250,0.3172331,2484.144,0,0,0,210.3649,281.5797,574.0295,548.2503,25.77925,0,643.9054,3904.359,0,-1.421085e-14,1.461609e-13,4.263256e-14,60.12852,87.63788,0,97.64819,0,89.87148,0,-1.421085e-14
mpc,2026-01-05 12:00:00,48,12,34.15321,3710.769,65.55567,297.0109,303.2698,0,0,2597.538,2597.221,0,0,0,0,0,0,0,0,0,161.9014,713.4822,0.3567411,0.4748307,0.3172331,0,250,0.3172331,2597.221,0,0,0,200.6652,303.2698,578.1111,578.0405,0.07060376,0,645.5366,3896.599,0,0,-2.376987e-13,4.263256e-14,65.55567,96.34569,0,252.0368,0,0,0,0
mpc,2026-01-05 12:15:00,49,12.25,34.53285,3704.592,60.70306,294.8506,319.3866,0,0,2593.214,2592.897,0,0,0,0,0,0,0,0,0,157.0488,674.1077,0.3370538,0.4492693,0.3172331,0,250,0.3172331,2592.897,0,0,0,198.5049,319.3866,582.5632,582.492,0.07126612,0,654.2419,3940.751,0,0,-6.289413e-14,4.263256e-14,60.70306,96.34569,0,252.0368,0,0,0,1.421085e-14
mpc,2026-01-05 12:30:00,50,12.5,34.83319,3768.094,55.2041,293.511,344.64,0,0,2637.666,2637.349,0,0,0,0,0,0,0,0,0,159.5332,634.1183,0.3170591,0.4244757,0.3172331,0,250,0.3172331,2637.349,0,0,0,189.1819,344.64,596.9799,596.9081,0.071799,0,674.9101,4038.344,0,0,-1.659783e-14,4.263256e-14,55.2041,104.3291,0,256.3177,0,0,0,-1.421085e-14
mpc,2026-01-05 12:45:00,51,12.75,34.98033,3725.043,51.59882,299.4167,372.2383,0,0,2607.53,2607.213,0,0,0,0,0,0,0,0,0,155.9279,595.0365,0.2975182,0.399295,0.3172331,0,250,0.3172331,2607.213,0,0,0,195.0876,372.2383,592.3292,592.2572,0.07206299,0,676.8152,4059.01,0,0,7.61613e-14,4.263256e-14,51.59882,104.3291,0,256.3177,0,0,0,0
mpc,2026-01-05 13:00:00,52,13,35.325,3741.012,59.14705,293.3262,397.3798,0,0,2618.708,2618.391,0,0,0,0,0,0,0,0,0,170.8659,552.2263,0.2761131,0.3746857,0.3172331,0,250,0.3172331,2618.391,0,0,0,181.6073,397.3798,600.0363,599.9636,0.07268903,0,691.017,4113.866,0,0,-1.880718e-13,4.263256e-14,59.14705,111.7189,0,259.9157,0,0,0,1.421085e-14
mpc,2026-01-05 13:15:00,53,13.25,35.50132,3721.961,58.56092,290.6732,420.925,0,0,2605.373,2605.056,0,0,0,0,0,0,0,0,0,170.2798,509.5694,0.2547847,0.3477288,0.3172331,0,250,0.3172331,2605.056,0,0,0,178.9543,420.925,599.6456,599.5726,0.07301351,0,696.4515,4139.179,0,0,9.636736e-14,4.263256e-14,58.56092,111.7189,0,259.9157,0,0,0,0
mpc,2026-01-05 13:30:00,54,13.5,35.85047,3699.497,47.96818,286.7661,448.8949,0,0,2589.648,2589.331,0,0,0,0,0,0,0,0,0,166.3641,467.8982,0.2339491,0.3208684,0.3172331,0,250,0.3172331,2589.331,0,0,0,168.3701,448.8949,601.3421,601.2684,0.07366468,0,705.5063,4170.723,0,0,8.85958e-14,4.263256e-14,47.96818,118.396,0,263.2838,0,0,0,0
mpc,2026-01-05 13:45:00,55,13.75,35.93567,3715.506,60.10864,286.1123,455.5228,1,0,2600.855,2600.537,0,0,0,0,0,0,0,0,0,178.5046,423.1984,0.2115992,0.2946286,0.3172331,0,250,0.3172331,2600.537,0,0,0,167.7164,455.5228,605.2614,605.1875,0.07382532,711.1951,0,1711.701,0,0,-5.101475e-14,4.263256e-14,60.10864,118.396,0,263.2838,0,0,0,1.421085e-14
mpc,2026-01-05 14:00:00,56,14,36.27161,3683.713,58.717,282.9721,484.9447,1,1,2578.599,2578.282,115.7996,34.20041,150,1,141.6432,5.316329,3.040494,0,0,119.0812,393.3614,0.1966807,0.2664818,0.3172331,0,250,0.3172331,2462.482,2.036605,0,0,158.5746,482.9081,605.2875,578.0308,27.25668,725.5867,0,1724.714,0,-7.105427e-15,-9.048318e-14,4.263256e-14,58.717,124.3975,2.036605,119.0812,0,82.92618,0,0
mpc,2026-01-05 14:15:00,57,14.25,36.47379,3694.899,61.65734,282.3349,503.3848,1,1,2586.43,2586.112,115.7996,34.20041,150,1,141.6432,8.356823,0,0,0,116.0407,364.2893,0.1821447,0.2476939,0.3172331,0,250,0.3172331,2470.313,0,0,0,157.9374,503.3848,610.3117,582.912,27.39972,735.8945,0,1744.231,0,1.421085e-14,6.458722e-14,4.263256e-14,61.65734,124.3975,0,116.0407,0,79.98584,0,2.842171e-14
mpc,2026-01-05 14:30:00,58,14.5,36.50495,3763.75,71.32709,281.8171,513.4058,1,1,2634.625,2634.308,115.5677,34.43232,150,1,138.8344,11.16565,0,0,0,118.689,334.5598,0.1672799,0.2293877,0.3172331,0,250,0.3172331,2518.74,0,0,0,151.9625,513.4058,622.1875,594.8204,27.36714,750.4976,0,1763.13,0,-1.421085e-14,2.595146e-14,4.263256e-14,71.32709,129.8546,0,118.689,0,67.50726,0,0
mpc,2026-01-05 14:45:00,59,14.75,36.64793,3753.945,71.73551,290.7278,530.3923,1,1,2627.762,2627.445,115.5677,34.43232,150,1,138.8344,11.16565,0,0,0,118.689,304.8348,0.1524174,0.2106674,0.3172331,0,250,0.3172331,2511.877,0,0,0,160.8732,530.3923,622.8801,595.411,27.46916,755.5666,0,1788.639,0,-1.421085e-14,-9.697798e-14,4.263256e-14,71.73551,129.8546,0,118.689,0,67.09884,0,0
mpc,2026-01-05 15:00:00,60,15,36.82641,3758.178,75.50082,290.5177,543.7496,1,1,2630.724,2630.407,115.3825,34.61754,150,1,136.5909,0,13.40909,0,0,135.0685,271.0197,0.1355099,0.19195,0.3172331,0,250,0.3172331,2515.025,8.922255,0,0,155.4491,534.8273,626.4979,598.9444,27.55348,760.9293,0,1790.008,0,0,1.720846e-14,4.263256e-14,75.50082,135.0685,8.922255,135.0685,0,61.09009,0,-2.842171e-14
mpc,2026-01-05 15:15:00,61,15.25,37.01954,3724.597,72.76826,286.4404,547.573,1,1,2607.218,2606.901,588.1169,183.5426,771.6594,2,136.5909,135.0685,0,0,500,0,395.9771,0.1979885,0.1706571,0.3172331,0,250,0.3172331,2018.784,0,0,0,151.3718,547.573,624.0573,483.2111,140.8461,797.8194,0,1856.755,0,-5.684342e-14,2.253753e-14,4.263256e-14,72.76826,135.0685,0,0,500,63.82265,0,0
mpc,2026-01-05 15:30:00,62,15.5,37.03467,3729.094,78.39375,279.0147,546.3707,1,1,2610.366,2610.049,589.9868,184.6066,774.5934,4,134.5762,140.0173,0,0,500,0,520.9147,0.2604574,0.249341,0.3172331,0,250,0.3172331,2020.062,0,0,0,138.9974,546.3707,625.0598,483.7098,141.35,799.1465,0,1838.063,0,-1.136868e-13,6.350476e-14,4.263256e-14,78.39375,140.0173,0,0,500,56.18244,0,0
mpc,2026-01-05 15:45:00,63,15.75,37.02055,3677.907,87.81562,277.5384,544.8401,1,1,2574.535,2574.218,589.9868,184.6066,774.5934,4,134.5762,140.0173,0,0,500,0,645.8327,0.3229164,0.3280124,0.3172331,0,250,0.3172331,1984.231,0,0,0,137.5211,544.8401,616.2506,474.9532,141.2975,789.9748,0,1817.174,0,-1.136868e-13,1.579292e-13,4.263256e-14,87.81562,140.0173,0,0,500,46.76057,0,-1.421085e-14
mpc,2026-01-05 16:00:00,64,16,37.16302,3677.002,94.71132,283.3642,540.8554,1,1,2573.901,2573.584,591.7363,185.5692,777.3056,4,132.9677,144.3379,0,0,500,0,770.7311,0.3853655,0.4066714,0.3172331,0,250,0.3172331,1981.848,0,0,0,139.0263,540.8554,618.4189,476.169,142.2499,791.687,0,1823.194,0,0,2.500222e-13,4.263256e-14,94.71132,144.3379,0,0,500,38.25639,0,5.684342e-14
mpc,2026-01-05 16:15:00,65,16.25,37.20254,3664.152,101.2658,279.8219,541.7399,1,1,2564.907,2564.589,591.7363,185.5692,777.3056,4,132.9677,144.3379,0,0,500,0,895.6097,0.4478049,0.485318,0.3172331,0,250,0.3172331,1972.853,0,0,0,135.484,541.7399,616.9021,474.5035,142.3986,790.37,0,1814.45,0,0,-2.298162e-14,4.263256e-14,101.2658,144.3379,0,0,500,31.70192,0,-1.421085e-14
mpc,2026-01-05 16:30:00,66,16.5,37.31791,3709.629,112.0611,281.1305,517.6154,1,1,2596.74,2596.423,0,0,0,0,0,0,0,0,0,260.5582,830.3292,0.4151646,0.5639523,0.3172331,0,250,0.3172331,2596.423,0,0,0,132.6334,517.6154,626.4709,626.3944,0.07653337,751.2706,0,1731.334,0,0,3.341771e-14,4.263256e-14,112.0611,148.4971,0,280.4048,0,0,0,2.842171e-14
mpc,2026-01-05 16:45:00,67,16.75,37.48428,3683.207,127.1093,279.1398,494.6745,1,1,2578.245,2577.927,593.7998,186.605,780.4048,4,131.9077,148.4971,0,0,500,0,955.1985,0.4775992,0.5228461,0.3172331,0,250,0.3172331,1984.127,0,0,0,130.6427,494.6745,624.767,480.799,143.968,787.2748,0,1799.908,0,-5.684342e-14,1.24345e-14,4.263256e-14,127.1093,148.4971,0,0,500,4.798385,0,-9.947598e-14
mpc,2026-01-05 17:00:00,68,17,37.31915,3650.745,151.2467,275.8373,450.0781,1,1,2555.522,2555.204,596.2055,187.7087,783.9141,2,131.5453,152.3688,0,0,500,0,1080.048,0.5400241,0.6014745,0.3172331,0,250,0.3172331,1958.999,0,0,19.70144,123.4685,450.0781,616.5471,472.6295,143.9175,768.9244,0,1784.817,0,0,3.119727e-14,4.263256e-14,131.5453,152.3688,0,0,500,0,0,0
mpc,2026-01-05 17:15:00,69,17.25,37.38758,3615.494,173.2323,271.5094,447.5694,1,1,2530.846,2530.529,596.2055,187.7087,783.9141,2,131.5453,152.3688,0,0,500,0,1204.878,0.602439,0.6800905,0.3172331,0,250,0.3172331,1934.323,0,0,41.68697,119.1406,447.5694,611.7046,467.5253,144.1793,763.4113,0,1804.25,0,0,3.550493e-13,4.263256e-14,131.5453,152.3688,0,0,500,0,0,0
mpc,2026-01-05 17:30:00,70,17.5,37.56441,3566.518,208.0354,268.1181,431.9017,1,1,2496.562,2496.245,599.2919,188.965,788.2569,2,132.4223,155.8347,0,0,500,0,1329.688,0.6648442,0.7586941,0.3172331,0,250,0.3172331,1896.953,0,0,75.61307,112.2834,431.9017,606.2685,460.6586,145.6099,754.5072,0,1833.136,0,-5.684342e-14,9.214851e-15,4.263256e-14,132.4223,155.8347,0,0,500,0,0,0
mpc,2026-01-05 17:45:00,71,17.75,37.5237,3574.507,236.1772,264.1264,407.7303,1,1,2502.155,2501.838,599.2919,188.965,788.2569,2,132.4223,155.8347,0,0,500,0,1454.479,0.7272395,0.8372853,0.3172331,0,250,0.3172331,1902.546,0,0,103.7549,108.2918,407.7303,606.9666,461.5148,145.4517,749.386,0,1864.553,0,-5.684342e-14,4.402034e-13,4.263256e-14,132.4223,155.8347,0,0,500,0,0,0
mpc,2026-01-05 18:00:00,72,18,37.39965,3594.624,278.1193,0,401.6554,1,1,2516.237,2515.92,603.3528,190.4589,793.8117,2,134.9135,158.8982,0,0,500,0,1579.25,0.7896251,0.9158642,0.3172331,0,250,0.3172331,1912.567,0,0,143.2058,0,401.6554,608.3688,462.4151,145.9537,749.9851,0,1747,0,5.684342e-14,-3.949063e-13,4.263256e-14,134.9135,0,0,0,500,158.8982,0,5.684342e-14
mpc,2026-01-05 18:15:00,73,18.25,37.4633,3559.358,310.5145,0,388.6744,1,1,2491.55,2491.233,603.3528,190.4589,793.8117,2,134.9135,158.8982,0,0,500,0,1704.002,0.8520008,0.9944307,0.3172331,0,250,0.3172331,1887.88,0,0,175.601,0,388.6744,603.4216,457.2204,146.2012,741.8113,0,1786.534,0,5.684342e-14,-2.98872e-13,4.263256e-14,134.9135,0,0,0,500,158.8982,0,5.684342e-14
mpc,2026-01-05 18:30:00,74,18.5,37.4437,3555.556,335.0876,1.194773,357.1729,1,0,2488.889,2488.572,0,0,0,0,0,0,0,0,0,140.4165,1668.629,0.8343146,1.072985,0.3172331,0,250,0.3172331,2488.572,0,0,195.8659,0,357.1729,602.4626,602.3858,0.07678971,688.8434,0,1715.556,0,0,2.891021e-13,4.263256e-14,139.2217,1.194773,0,293.8254,0,0,0,7.105427e-15
mpc,2026-01-05 18:45:00,75,18.75,37.49049,3521.111,365.6378,2.422874,330.7324,1,0,2464.778,2464.461,0,0,0,0,0,0,0,0,0,141.6446,1632.955,0.8164777,1.050711,0.3172331,0,250,0.3172331,2464.461,0,0,226.416,0,330.7324,597.3704,597.2935,0.07688548,677.4507,0,1745.469,0,0,4.098943e-13,4.263256e-14,139.2217,2.422874,0,293.8254,0,0,0,-1.776357e-15
mpc,2026-01-05 19:00:00,76,19,37.35786,3509.779,377.3376,0,307.1866,1,0,2456.845,2456.528,0,0,0,0,0,0,0,0,0,144.7781,1596.504,0.7982519,1.028248,0.3172331,0,250,0.3172331,2456.528,0,0,232.5595,0,307.1866,593.3499,593.2733,0.0766146,667.4615,0,1736.088,0,0,-3.492762e-13,4.263256e-14,144.7781,0,0,295.3608,0,0,0,0
mpc,2026-01-05 19:15:00,77,19.25,37.06227,3498.861,415.3924,0,291.6366,0,0,2449.203,2448.885,0,0,0,0,0,0,0,0,0,144.7781,1560.058,0.780029,1.005295,0.3172331,0,250,0.3172331,2448.885,0,0,270.6144,0,291.6366,586.8953,586.8193,0.07601764,0,656.7033,4078.678,0,0,1.139089e-13,4.263256e-14,144.7781,0,0,295.3608,0,0,0,0
mpc,2026-01-05 19:30:00,78,19.5,36.93245,3437.649,409.0465,0.3783253,263.7765,0,0,2406.355,2406.037,0,0,0,0,0,0,0,0,0,151.6073,1521.911,0.7609553,0.9823456,0.3172331,0,250,0.3172331,2406.037,0,0,257.8175,0,263.7765,574.6614,574.5857,0.07575842,0,637.5782,3951.415,0,0,-2.372547e-13,4.263256e-14,151.229,0.3783253,0,297.9506,0,0,0,-1.415534e-14
mpc,2026-01-05 19:45:00,79,19.75,36.74425,3402.9,401.1886,0,240.0214,0,0,2382.03,2381.713,0,0,0,0,0,0,0,0,0,151.229,1483.864,0.7419318,0.9583247,0.3172331,0,250,0.3172331,2381.713,0,0,249.9596,0,240.0214,566.054,565.9786,0.07538571,0,623.0161,3857.769,0,0,-2.304823e-13,4.263256e-14,151.229,0,0,297.9506,0,0,0,0
mpc,2026-01-05 20:00:00,80,20,36.7013,3416.866,397.514,1.406234,198.9475,0,0,2391.806,2391.489,0,0,0,0,0,0,0,0,0,158.9824,1443.884,0.7219422,0.9343672,0.3172331,0,250,0.3172331,2391.489,0,0,239.9378,0,198.9475,567.7397,567.6644,0.07530117,0,614.8883,3795.778,0,0,4.399814e-13,4.263256e-14,157.5762,1.406234,0,300.6345,0,0,0,1.110223e-14
mpc,2026-01-05 20:15:00,81,20.25,36.5675,3351.273,368.2998,2.829032,189.5013,0,0,2345.891,2345.574,0,0,0,0,0,0,0,0,0,160.4052,1403.556,0.7017779,0.9091929,0.3172331,0,250,0.3172331,2345.574,0,0,210.7236,0,189.5013,554.9023,554.8273,0.07503902,0,599.6524,3661.586,0,0,2.328138e-13,4.263256e-14,157.5762,2.829032,0,300.6345,0,0,0,6.217249e-15
mpc,2026-01-05 20:30:00,82,20.5,36.18315,3346.303,332.6983,8.265916,167.6679,0,0,2342.412,2342.095,0,0,0,0,0,0,0,0,0,171.338,1360.5,0.6802502,0.8837986,0.3172331,0,250,0.3172331,2342.095,0,0,169.6262,0,167.6679,548.5931,548.5188,0.07429602,0,587.7866,3525.432,0,0,3.598233e-13,4.263256e-14,163.0721,8.265916,0,302.6928,0,0,0,8.881784e-15
mpc,2026-01-05 20:45:00,83,20.75,35.84642,3330.932,294.9521,0,138.8264,0,0,2331.652,2331.335,0,0,0,0,0,0,0,0,0,163.0721,1319.518,0.6597591,0.8566872,0.3172331,0,250,0.3172331,2331.335,0,0,131.88,0,138.8264,541.3767,541.3031,0.07365704,0,573.5366,3381.944,0,0,9.314771e-14,4.263256e-14,163.0721,0,0,302.6928,0,0,0,0
mpc,2026-01-05 21:00:00,84,21,35.77084,3301.322,272.9774,0.645334,112.7322,0,0,2310.925,2310.608,0,0,0,0,0,0,0,0,0,167.3068,1277.484,0.6387419,0.8308813,0.3172331,0,250,0.3172331,2310.608,0,0,106.316,0,112.7322,535.5305,535.457,0.07351513,0,561.5814,3272.093,0,0,1.078027e-13,4.263256e-14,166.6614,0.645334,0,303.0563,0,0,0,8.992806e-15
mpc,2026-01-05 21:15:00,85,21.25,35.65641,3301.31,229.877,0,116.1415,0,0,2310.917,2310.6,0,0,0,0,0,0,0,0,0,166.6614,1235.617,0.6178087,0.8044128,0.3172331,0,250,0.3172331,2310.6,0,0,63.21557,0,116.1415,533.9709,533.8976,0.07330131,0,560.7338,3193.083,0,0,-2.202682e-13,4.263256e-14,166.6614,0,0,303.0563,0,0,0,0
mpc,2026-01-05 21:30:00,86,21.5,35.35938,3306.342,212.3562,0,89.97065,0,0,2314.44,2314.122,0,0,0,0,0,0,0,0,0,168.6327,1193.265,0.5966323,0.7780501,0.3172331,0,250,0.3172331,2314.122,0,0,43.72343,0,89.97065,530.7778,530.705,0.07275207,0,551.3383,3107.784,0,0,2.116085e-13,4.263256e-14,168.6327,0,0,301.8631,0,0,0,0
mpc,2026-01-05 21:45:00,87,21.75,35.13801,3314.877,184.702,0.09455635,112.4938,0,0,2320.414,2320.097,0,0,0,0,0,0,0,0,0,168.7273,1150.895,0.5754475,0.7513813,0.3172331,0,250,0.3172331,2320.097,0,0,16.06928,0,112.4938,529.1926,529.1203,0.07234804,0,554.7756,3078.985,0,0,-3.497203e-14,4.263256e-14,168.6327,0.09455635,0,301.8631,0,0,0,1.31839e-14
mpc,2026-01-05 22:00:00,88,22,34.96698,3237.49,154.1002,5.108112,77.1074,0,0,2266.243,2265.926,0,0,0,0,0,0,0,0,0,159.2083,1110.912,0.5554559,0.7247017,0.3172331,0,250,0.3172331,2265.926,0,0,0,0,77.1074,514.6304,514.5584,0.07203896,0,532.0683,2926.376,0,0,4.389822e-13,4.263256e-14,154.1002,5.108112,0,299.5157,0,0,0,-1.776357e-15
mpc,2026-01-05 22:15:00,89,22.25,34.79135,3286.996,138.2475,3.783298,68.86351,0,0,2300.897,2300.58,0,0,0,0,0,0,0,0,0,142.0308,1075.229,0.5376146,0.6995248,0.3172331,0,250,0.3172331,2300.58,0,0,0,0,68.86351,520.2177,520.1459,0.0717243,0,535.7155,2946.435,0,0,2.459144e-13,4.263256e-14,138.2475,3.783298,0,299.5157,0,0,0,-6.661338e-15
mpc,2026-01-05 22:30:00,90,22.5,34.6622,3269.128,115.6638,0,50.14951,0,0,2288.389,2288.072,0,0,0,0,0,0,0,0,0,115.6638,1046.144,0.523072,0.677056,0.3172331,0,250,0.3172331,2288.072,0,0,0,0,50.14951,515.7331,515.6616,0.07149465,0,526.9638,2898.301,0,0,-2.825518e-13,4.263256e-14,115.6638,0,0,296.2069,0,0,0,0
mpc,2026-01-05 22:45:00,91,22.75,34.44622,3293.593,95.9256,2.17741,47.32744,0,0,2305.515,2305.198,0,0,0,0,0,0,0,0,0,98.10301,1021.454,0.5107268,0.6587415,0.3172331,0,250,0.3172331,2305.198,0,0,0,0,47.32744,516.8255,516.7544,0.0711139,0,527.3638,2900.501,0,0,5.584422e-14,4.263256e-14,95.9256,2.17741,0,296.2069,0,0,0,-6.217249e-15
mpc,2026-01-05 23:00:00,92,23,34.18065,3281.868,73.54213,2.9969,66.39402,0,0,2297.308,2296.99,0,0,0,0,0,0,0,0,0,76.53903,1002.158,0.501079,0.6431943,0.3172331,0,250,0.3172331,2296.99,0,0,0,0,66.39402,511.6351,511.5645,0.07065123,0,526.3512,2894.931,0,0,-1.686429e-13,4.263256e-14,73.54213,2.9969,0,292.0912,0,0,0,-3.996803e-15
mpc,2026-01-05 23:15:00,93,23.25,33.89163,3259.704,56.00705,5.871725,51.67992,0,0,2281.793,2281.475,0,0,0,0,0,0,0,0,0,61.87877,986.5305,0.4932652,0.6310442,0.3172331,0,250,0.3172331,2281.475,0,0,0,0,51.67992,504.607,504.5368,0.0701545,0,515.9655,2837.811,0,0,7.049916e-14,4.263256e-14,56.00705,5.871725,0,292.0912,0,0,0,-3.552714e-15
mpc,2026-01-05 23:30:00,94,23.5,33.77281,3254.837,56.33354,0,31.95221,0,1,2278.386,2278.069,128.3282,36.91607,165.2442,1,165.2442,0,0,0,0,0,986.3752,0.4931876,0.6212038,0.3172331,0,250,0.3172331,2149.741,0,0,0,0,31.95221,502.4015,474.0342,28.36729,0,517.996,2848.978,0,7.105427e-15,-1.512124e-13,4.263256e-14,56.33354,0,0,122.1047,0,108.9107,0,0
mpc,2026-01-05 23:45:00,95,23.75,33.222,3335.057,39.18118,0,39.14731,0,1,2334.54,2334.223,128.3282,36.91607,165.2442,1,165.2442,0,0,0,0,0,986.2199,0.49311,0.621106,0.3172331,0,250,0.3172331,2205.895,0,0,0,0,39.14731,507.9968,480.0035,27.99329,0,525.4381,2889.909,0,7.105427e-15,2.88658e-14,4.263256e-14,39.18118,0,0,122.1047,0,126.0631,0,0
mpc,2026-01-06 00:00:00,96,0,32.95123,3356.725,30.73218,0,48.1905,1,1,2349.708,2349.39,432.3672,124.3788,556.746,2,56.74595,0,0,0,500,0,1111.065,0.5555323,0.6210082,0.3172331,0,250,0.3172331,1917.023,0,0,0,0,48.1905,508.0048,414.4588,93.54601,549.2563,0,1098.513,0,-4.263256e-14,-5.77316e-15,4.263256e-14,30.73218,0,0,0,500,26.01377,0,-3.552714e-15
mpc,2026-01-06 00:15:00,97,0.25,32.70516,3323.562,25.09896,0,48.10969,1,1,2326.494,2326.176,438.1332,126.698,564.8312,2,58.61814,6.213082,0,0,500,0,1235.89,0.6179449,0.6996211,0.3172331,0,250,0.3172331,1888.043,0,0,0,0,48.10969,500.0596,405.8185,94.24112,542.8573,0,1085.715,0,-2.842171e-14,-2.134959e-13,4.263256e-14,25.09896,0,0,0,500,39.73226,0,-9.947598e-14
mpc,2026-01-06 00:30:00,98,0.5,32.27267,3311.698,32.47675,0,23.90726,1,1,2318.188,2317.871,439.23,127.2066,566.4365,2,58.40728,8.029265,0,0,500,0,1360.695,0.6803476,0.7782217,0.3172331,0,250,0.3172331,1878.641,0,0,0,0,23.90726,493.2309,399.7103,93.52055,532.0036,0,1064.007,0,0,4.218847e-14,4.263256e-14,32.47675,0,0,0,500,33.95979,0,1.421085e-14
mpc,2026-01-06 00:45:00,99,0.75,32.07583,3325.346,27.57127,0,32.95065,1,1,2327.743,2327.425,441.4084,127.2964,568.7048,2,65.72539,2.979407,0,0,500,0,1485.481,0.7427405,0.8568098,0.3172331,0,250,0.3172331,1886.017,0,0,0,0,32.95065,492.9926,399.4395,93.55307,533.7145,0,1067.429,0,-4.263256e-14,3.129719e-13,4.263256e-14,27.57127,0,0,0,500,41.13352,0,-2.842171e-14
mpc,2026-01-06 01:00:00,100,1,31.75577,3321.819,33.33339,0,20.80748,1,1,2325.273,2324.956,440.7863,126.8007,567.587,2,67.58697,0,0,0,500,0,1610.247,0.8051236,0.9353856,0.3172331,0,250,0.3172331,1884.17,0,0,0,0,20.80748,488.8247,396.0948,92.72987,527.2697,0,1054.539,0,-4.263256e-14,2.983169e-13,4.263256e-14,33.33339,0,0,0,500,34.25358,0,-6.394885e-14
mpc,2026-01-06 01:15:00,101,1.25,31.64016,3305.769,58.10985,0,23.80091,1,1,2314.038,2313.721,440.596,126.8442,567.4402,2,66.5161,0.9241232,0,0,500,0,1734.994,0.8674968,1.013949,0.3172331,0,250,0.3172331,1873.125,0,0,0,0,23.80091,485.1658,392.723,92.44275,524.5574,0,1049.115,0,1.421085e-14,3.006484e-13,4.263256e-14,58.10985,0,0,0,500,9.330369,0,-1.776357e-14
mpc,2026-01-06 01:30:00,102,1.5,31.40185,3285.608,56.30638,2.514131,46.05383,1,1,2299.926,2299.608,432.8637,124.5216,557.3853,2,57.38532,0,0,0,500,0,1859.721,0.9298603,1.0925,0.3172331,0,250,0.3172331,1866.745,0,0,0,2.514131,46.05383,479.5712,389.246,90.32514,523.3706,0,1051.078,0,0,3.161915e-13,4.263256e-14,56.30638,0,0,0,500,1.078934,0,-2.842171e-14
mpc,2026-01-06 01:45:00,103,1.75,31.27553,3246.042,68.27962,6.541709,29.59923,1,1,2272.229,2271.912,167.3661,48.14609,215.5122,1,53.22336,0,0,0,162.2889,0,1900,0.95,1.171039,0.3172331,0,250,0.3172331,2104.546,0,0,15.05627,6.541709,29.59923,472.4272,437.5636,34.86365,491.8638,0,1020.984,0,-2.842171e-14,5.551115e-15,4.263256e-14,53.22336,0,0,0,162.2889,3.110924e-06,0,0
mpc,2026-01-06 02:00:00,104,2,31.22875,3262.151,64.43963,4.402421,44.16498,1,1,2283.506,2283.189,0,0,0,0,0,0,0,0,0,62.45215,1884.088,0.9420439,1.196402,0.3172331,0,250,0.3172331,2283.189,0,0,4.213445,2.176452,44.16498,474.2644,474.1985,0.06588656,483.3712,0,977.7649,0,0,1.865175e-13,4.263256e-14,60.22619,2.225969,0,62.45215,0,0,0,1.776357e-15
mpc,2026-01-06 02:15:00,105,2.25,31.08124,3287.165,52.25578,1.89301,45.90106,1,1,2301.015,2300.698,0,0,0,0,0,0,0,0,0,54.14879,1870.254,0.935127,1.186383,0.3172331,0,250,0.3172331,2300.698,0,0,0,0,45.90106,476.2958,476.2301,0.06566526,485.7314,0,971.4627,0,0,1.154632e-14,4.263256e-14,52.25578,1.89301,0,65.26627,0,0,0,2.88658e-15
mpc,2026-01-06 02:30:00,106,2.5,30.78057,3337.343,48.01059,0,23.1338,1,1,2336.14,2335.823,148.454,43.02038,191.4744,1,68.35269,2.960317,0,0,120.1614,0,1900,0.95,1.177672,0.3172331,0,250,0.3172331,2187.369,0,0,0,0,23.1338,480.2785,449.6931,30.58533,497.4695,0,994.939,0,0,-2.442491e-15,4.263256e-14,48.01059,0,0,0,120.1614,23.30242,0,7.105427e-15
mpc,2026-01-06 02:45:00,107,2.75,30.41064,3305.331,44.64849,3.127672,46.33128,1,1,2313.732,2313.415,0,0,0,0,0,0,0,0,0,47.77616,1887.757,0.9438784,1.196402,0.3172331,0,250,0.3172331,2313.415,0,0,0,0,46.33128,471.7253,471.6606,0.0646777,481.1067,0,962.2133,0,0,2.220446e-13,4.263256e-14,44.64849,3.127672,0,64.19785,0,0,0,2.664535e-15
mpc,2026-01-06 03:00:00,108,3,30.48126,3311.846,51.31835,1.545758,30.16674,1,1,2318.292,2317.975,0,0,0,0,0,0,0,0,0,52.86411,1874.244,0.9371218,1.188693,0.3172331,0,250,0.3172331,2317.975,0,0,0,0,30.16674,473.4048,473.34,0.06478029,479.5002,0,959.0003,0,0,-5.928591e-14,4.263256e-14,51.31835,1.545758,0,70.82109,0,0,0,1.554312e-15
mpc,2026-01-06 03:15:00,109,3.25,30.31951,3299.991,59.02523,6.868515e-05,28.3595,1,1,2309.994,2309.677,139.52,40.37597,179.896,1,63.88081,2.260717,0,0,104.2055,0,1900,0.95,1.180184,0.3172331,0,250,0.3172331,2170.157,0,0,0,0,28.3595,470.0025,441.5505,28.45197,487.6967,0,975.3933,0,-1.421085e-14,-4.218847e-15,4.263256e-14,59.02523,6.868515e-05,0,0,113.7545,16.66517,0,0
mpc,2026-01-06 03:30:00,110,3.5,30.09709,3325.26,62.46087,2.072753,22.94516,1,1,2327.682,2327.365,0,0,0,0,0,0,0,0,0,64.53362,1883.567,0.9417837,1.196402,0.3172331,0,250,0.3172331,2327.365,0,0,0,0,22.94516,471.2555,471.1913,0.06422606,475.8367,0,951.6734,0,0,1.580958e-13,4.263256e-14,62.46087,2.072753,0,72.14602,0,0,0,4.440892e-15
mpc,2026-01-06 03:45:00,111,3.75,29.99903,3311.005,63.5172,0,34.83553,1,1,2317.704,2317.386,0,0,0,0,0,0,0,0,0,58.30519,1868.695,0.9343473,1.186055,0.3172331,0,250,0.3172331,2317.386,0,0,5.212018,0,34.83553,468.2129,468.1488,0.06408612,475.1861,0,959.363,0,0,1.827427e-13,4.263256e-14,58.30519,0,0,60.04651,0,0,0,0
mpc,2026-01-06 04:00:00,112,4,29.87233,3286.394,65.87298,0,24.9751,1,1,2300.476,2300.158,156.2427,45.00134,201.2441,1,74.32781,0.5183256,0,0,126.3979,0,1900,0.95,1.17669,0.3172331,0,250,0.3172331,2143.916,0,0,0,0,24.9751,463.4277,431.8889,31.5388,481.9214,0,963.8429,0,1.421085e-14,1.663114e-13,4.263256e-14,65.87298,0,0,0,126.3979,8.973158,0,-7.105427e-15
mpc,2026-01-06 04:15:00,113,4.25,29.89738,3240.698,76.91211,0,13.43493,1,1,2268.489,2268.172,0,0,0,0,0,0,0,0,0,76.91211,1880.473,0.9402364,1.196402,0.3172331,0,250,0.3172331,2268.172,0,0,0,0,13.43493,457.2379,457.174,0.06394168,459.8819,0,919.7638,0,0,3.93463e-13,4.263256e-14,76.91211,0,0,79.81806,0,0,0,0
mpc,2026-01-06 04:30:00,114,4.5,29.83054,3268.7,89.8506,2.518189,31.4679,1,1,2288.09,2287.772,145.9739,41.9922,187.9661,1,108.6734,0,0,0,79.29263,0,1900,0.95,1.184106,0.3172331,0,250,0.3172331,2141.799,0,0,0,2.518189,31.4679,460.5061,431.0633,29.44288,479.3887,0,963.1214,0,1.421085e-14,-2.522427e-13,4.263256e-14,89.8506,0,0,0,79.29263,18.82284,0,1.421085e-14
mpc,2026-01-06 04:45:00,115,4.75,29.77747,3278.189,111.0141,0,25.89704,1,1,2294.732,2294.415,0,0,0,0,0,0,0,0,0,111.0141,1871.947,0.9359737,1.196402,0.3172331,0,250,0.3172331,2294.415,0,0,0,0,25.89704,461.3011,461.2373,0.06377213,466.4433,0,932.8867,0,0,-2.053913e-13,4.263256e-14,111.0141,0,0,137.7345,0,0,0,0
mpc,2026-01-06 05:00:00,116,5,29.64643,3312.839,164.6321,0,30.07379,1,1,2318.988,2318.67,0,0,0,0,0,0,0,0,0,160.3113,1831.575,0.9157874,1.178738,0.3172331,0,250,0.3172331,2318.67,0,0,4.320751,0,30.07379,464.8301,464.7665,0.06358787,470.7947,0,949.0426,0,0,1.971756e-13,4.263256e-14,160.3113,0,0,160.3113,0,0,0,0
mpc,2026-01-06 05:15:00,117,5.25,29.68763,3298.584,205.5776,0,35.25008,1,1,2309.009,2308.692,0,0,0,0,0,0,0,0,0,205.5776,1779.892,0.8899461,1.153316,0.3172331,0,250,0.3172331,2308.692,0,0,0,0,35.25008,463.2508,463.1872,0.0636457,470.2593,0,940.5186,0,0,-1.905143e-13,4.263256e-14,205.5776,0,0,207.9794,0,0,0,0
mpc,2026-01-06 05:30:00,118,5.5,29.54948,3371.798,235.7664,0,44.88049,1,1,2360.259,2359.941,186.9493,53.77956,240.7288,1,240.7288,0,0,0,0,0,1779.612,0.889806,1.120772,0.3172331,0,250,0.3172331,2172.992,0,0,0,0,44.88049,472.0935,434.6369,37.45662,497.3934,0,994.7867,0,-1.421085e-14,3.463896e-13,4.263256e-14,235.7664,0,0,17.32987,0,4.962421,0,0
mpc,2026-01-06 05:45:00,119,5.75,29.65137,3346.044,280.8415,0,39.14645,1,1,2342.231,2341.914,631.2548,181.8456,813.1004,2,310.7202,2.380235,0,0,482.6729,0,1900,0.95,1.120596,0.3172331,0,250,0.3172331,1710.659,0,0,0,0,39.14645,469.5402,342.9308,126.6094,532.6241,0,1065.248,0,1.421085e-13,-6.217249e-15,4.263256e-14,280.8415,0,0,0,500,49.58606,0,8.526513e-14
mpc,2026-01-06 06:00:00,120,6,29.88049,3359.963,328.366,0,34.91215,1,1,2351.974,2351.657,116.4895,33.51046,150,1,150,0,0,0,0,178.366,1855.109,0.9275547,1.196402,0.3172331,0,250,0.3172331,2235.168,0,0,0,0,34.91215,473.8878,450.353,23.53483,490.8978,0,981.7955,0,-1.421085e-14,-6.927792e-14,4.263256e-14,328.366,0,0,209.3978,0,0,0,0
mpc,2026-01-06 06:15:00,121,6.25,29.72723,3371.181,368.3392,0,33.62802,1,1,2359.827,2359.51,0,0,0,0,0,0,0,0,0,368.3392,1762.733,0.8813663,1.168135,0.3172331,0,250,0.3172331,2359.51,0,0,0,0,33.62802,473.8604,473.7967,0.06370136,480.5493,0,961.0985,0,0,4.143352e-13,4.263256e-14,368.3392,0,0,388.429,0,0,0,0
mpc,2026-01-06 06:30:00,122,6.5,29.4713,3401.067,395.7619,4.013064,30.85418,1,1,2380.747,2380.429,0,0,0,0,0,0,0,0,0,395.7619,1663.515,0.8317573,1.109967,0.3172331,0,250,0.3172331,2380.429,0,0,0,4.013064,30.85418,475.3738,475.3105,0.06334328,481.4712,0,969.865,0,0,1.900702e-13,4.263256e-14,395.7619,0,0,426.3203,0,0,0,0
mpc,2026-01-06 06:45:00,123,6.75,29.63745,3394.68,421.2063,5.907201,40.6117,1,1,2376.276,2375.959,0,0,0,0,0,0,0,0,0,421.2063,1557.951,0.7789756,1.047491,0.3172331,0,250,0.3172331,2375.959,0,0,0,5.907201,40.6117,476.219,476.1555,0.06357529,484.2943,0,978.7785,0,0,3.672618e-13,4.263256e-14,421.2063,0,0,431.357,0,0,0,0
mpc,2026-01-06 07:00:00,124,7,30.0695,3373.02,429.6675,3.752392,42.18484,1,1,2361.114,2360.797,240.6394,69.22457,309.864,1,309.864,0,0,0,0,122.9881,1526.959,0.7634794,0.981019,0.3172331,0,250,0.3172331,2120.157,0,0,0,0.5678301,42.18484,477.7306,428.9772,48.75341,506.7371,0,1014.454,0,0,1.258993e-13,4.263256e-14,429.6675,3.184562,0,127.7057,0,0,0,-6.217249e-15
mpc,2026-01-06 07:15:00,125,7.25,30.05094,3357.157,425.5475,1.826821,32.43513,1,1,2350.01,2349.693,722.9482,208.2138,931.1619,2,428.8687,2.293284,0,0,500,0,1651.719,0.8258593,0.9615036,0.3172331,0,250,0.3172331,1626.745,0,0,0,0,32.43513,475.2875,329.0077,146.2798,543.7814,0,1087.563,0,5.684342e-14,2.683409e-13,4.263256e-14,425.5475,1.826821,0,0,500,3.78767,0,3.375078e-14
mpc,2026-01-06 07:30:00,126,7.5,30.01716,3395.243,411.169,3.485113,28.68627,1,1,2376.67,2376.353,694.0091,199.6451,893.6542,2,393.6542,0,0,0,500,0,1776.458,0.8882292,1.040063,0.3172331,0,250,0.3172331,1682.344,0,0,17.51475,3.485113,28.68627,480.3185,339.9971,140.3215,545.4396,0,1127.104,0,-8.526513e-14,-6.217249e-14,4.263256e-14,393.6542,0,0,0,500,0,0,0
mpc,2026-01-06 07:45:00,127,7.75,30.23973,3410.706,370.1845,10.76492,39.08909,1,1,2387.494,2387.177,674.187,193.9767,868.1636,2,372.5611,0.3179343,0,0,495.2847,0,1900,0.95,1.11861,0.3172331,0,250,0.3172331,1712.99,0,0,0,10.44699,39.08909,484.9053,347.912,136.9933,549.8278,0,1117.677,0,-5.684342e-14,-4.13003e-13,4.263256e-14,370.1845,0.3179343,0,0,495.2847,2.37659,0,0
mpc,2026-01-06 08:00:00,128,8,30.28942,3433.086,329.1698,272.4207,47.92039,1,1,2403.161,2402.843,260.4103,74.91203,335.3223,1,335.3223,0,0,0,0,270.1543,1832.162,0.9160812,1.196402,0.3172331,0,250,0.3172331,2142.433,0,0,0,2.266435,47.92039,488.6296,435.6164,53.01318,520.272,0,1044.454,0,1.421085e-14,-2.413625e-13,4.263256e-14,329.1698,270.1543,0,270.1543,0,6.152499,0,0
mpc,2026-01-06 08:15:00,129,8.25,30.39774,3424.413,278.9313,268.6971,49.18464,1,1,2397.089,2396.772,222.9454,64.13455,287.08,1,287.08,0,0,0,0,268.6971,1764.7,0.8823498,1.153686,0.3172331,0,250,0.3172331,2173.826,0,0,0,0,49.18464,488.5789,443.0731,45.50579,517.2325,0,1034.465,0,-1.421085e-14,-4.62741e-13,4.263256e-14,278.9313,268.6971,0,269.1295,0,8.148722,0,0
mpc,2026-01-06 08:30:00,130,8.5,30.54034,3446.437,227.1855,270.8454,54.85683,1,1,2412.506,2412.189,174.1053,50.08475,224.1901,1,224.1901,0,0,0,0,270.8454,1696.71,0.8483552,1.111205,0.3172331,0,250,0.3172331,2238.083,0,0,2.995463,0,54.85683,493.2983,457.6331,35.66514,518.9348,0,1043.037,0,0,1.758593e-13,4.263256e-14,224.1901,270.8454,0,270.9346,0,0,0,5.684342e-14
mpc,2026-01-06 08:45:00,131,8.75,30.81002,3470.077,182.997,285.2545,68.13217,1,1,2429.054,2428.737,140.6037,40.44735,181.051,1,181.051,0,0,0,0,278.8338,1626.735,0.8133675,1.068394,0.3172331,0,250,0.3172331,2288.133,0,0,1.945945,6.420644,68.13217,499.713,470.7223,28.99071,525.186,0,1064.804,0,-1.421085e-14,2.520206e-13,4.263256e-14,181.051,278.8338,0,278.8338,0,0,0,0
mpc,2026-01-06 09:00:00,132,9,30.96795,3503.43,150.5038,279.9928,81.11356,1,1,2452.401,2452.083,120.303,34.60746,154.9104,1,154.9104,0,0,0,0,270.5607,1558.839,0.7794193,1.024331,0.3172331,0,250,0.3172331,2331.78,0,0,0,9.432067,81.11356,506.3256,481.4222,24.90339,532.7765,0,1081.823,0,0,-2.200462e-13,4.263256e-14,150.5038,270.5607,0,270.5607,0,4.406587,0,0
mpc,2026-01-06 09:15:00,133,9.25,31.2258,3479.559,117.267,279.7472,85.69039,1,1,2435.692,2435.374,114.9094,35.09058,150,1,130.8614,0,19.1386,0,0,279.2527,1488.78,0.74439,0.9815778,0.3172331,0,250,0.3172331,2320.465,13.59211,0,0,0.4944648,72.09828,505.8379,481.908,23.92996,531.9717,0,1064.796,0,-1.421085e-14,4.660716e-13,4.263256e-14,117.267,279.2527,13.59211,279.2527,0,13.59437,0,0
mpc,2026-01-06 09:30:00,134,9.5,31.43341,3482.663,88.55389,281.6753,91.37775,1,1,2437.864,2437.547,112.3302,37.66979,150,1,99.62154,0,50.37846,0,0,278.9336,1418.812,0.7094062,0.937463,0.3172331,0,250,0.3172331,2325.216,35.69479,0,0,2.741674,55.68297,508.7017,485.1959,23.5058,534.4849,0,1073.699,0,-7.105427e-15,4.516387e-13,4.263256e-14,88.55389,278.9336,35.69479,278.9336,0,11.06765,0,1.421085e-14
mpc,2026-01-06 09:45:00,135,9.75,31.56295,3554.582,69.21093,281.5612,119.1104,1,1,2488.208,2487.89,110.1897,39.81031,150,1,73.69531,0,76.30469,0,0,281.5612,1348.199,0.6740993,0.8934053,0.3172331,0,250,0.3172331,2377.701,53.9853,0,0,0,65.12509,520.7552,497.6272,23.12791,551.0675,0,1102.135,0,0,-2.997602e-14,4.263256e-14,69.21093,281.5612,53.9853,283.3915,0,4.484375,0,4.263256e-14
mpc,2026-01-06 10:00:00,136,10,31.76981,3560.221,62.28697,289.0971,119.3371,1,1,2492.155,2491.837,109.5237,40.47632,150,1,65.62843,0,84.37157,0,0,289.0971,1275.712,0.6378561,0.8489409,0.3172331,0,250,0.3172331,2382.314,59.55296,0,0,0,59.78415,524.077,500.9785,23.09853,554.0269,0,1108.054,0,0,7.793766e-14,4.263256e-14,62.28697,289.0971,59.55296,290.0167,0,3.34146,0,1.421085e-14
mpc,2026-01-06 10:15:00,137,10.25,31.90172,3576.521,67.55178,287.4607,134.2343,1,1,2503.565,2503.248,108.327,41.67296,150,1,51.13451,0,98.86549,0,0,287.4607,1203.646,0.6018231,0.8032972,0.3172331,0,250,0.3172331,2394.921,69.67903,0,16.41726,0,64.55526,528.088,505.1712,22.91681,560.4611,0,1149.242,0,0,4.598544e-13,4.263256e-14,51.13451,287.4607,69.67903,293.5265,0,0,0,5.684342e-14
