controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-06 10:30:00,138,10.5,32.16524,3584.82,70.72299,289.0203,156.597,1,1,2509.374,2509.057,622.7698,210.5582,833.328,4,37.91067,295.4173,0,0,500,0,1328.457,0.6642283,0.7579183,0.3172331,0,250,0.3172331,1886.287,0,0,32.81232,0,156.597,532.5696,400.3306,132.239,644.1237,0,1344.849,0,-2.842171e-14,-4.526379e-13,4.263256e-14,37.91067,289.0203,0,0,500,6.397027,0,-5.684342e-14
mpc,2026-01-06 10:45:00,139,10.75,32.28605,3565.942,51.47053,292.8318,165.2534,1,1,2496.159,2495.842,108.4613,41.53869,150,1,52.76082,0,97.23918,0,0,292.8318,1255.04,0.6275198,0.8365097,0.3172331,0,250,0.3172331,2387.381,68.23386,0,0,0,97.01952,531.2633,508.1117,23.15159,570.2993,0,1140.599,0,0,-1.321165e-13,4.263256e-14,51.47053,292.8318,68.23386,299.9613,0,1.290285,0,-4.263256e-14
mpc,2026-01-06 11:00:00,140,11,32.41623,3564.972,48.08682,296.0226,191.5927,1,0,2495.48,2495.163,0,0,0,0,0,0,0,0,0,344.1094,1168.815,0.5844073,0.79028,0.3172331,0,250,0.3172331,2495.163,0,0,0,0,191.5927,532.7425,532.6748,0.06772386,573.5766,0,1147.153,0,0,-1.059153e-13,4.263256e-14,48.08682,296.0226,0,348.787,0,0,0,0
mpc,2026-01-06 11:15:00,141,11.25,32.88205,3604.984,52.81349,295.6082,204.1068,0,0,2523.489,2523.171,0,0,0,0,0,0,0,0,0,348.4217,1081.525,0.5407626,0.7359854,0.3172331,0,250,0.3172331,2523.171,0,0,0,0,204.1068,544.68,544.6115,0.06847288,0,588.6668,3237.667,0,0,-6.77236e-14,4.263256e-14,52.81349,295.6082,0,352.7209,0,0,0,0
mpc,2026-01-06 11:30:00,142,11.5,33.1496,3612.146,48.68782,297.0942,241.7407,0,0,2528.502,2528.185,0,0,0,0,0,0,0,0,0,343.9356,995.3711,0.4976855,0.6810206,0.3172331,0,250,0.3172331,2528.185,0,0,0,1.846472,241.7407,549.2511,549.1822,0.06891061,0,601.6941,3312.503,0,0,7.227552e-14,4.263256e-14,48.68782,295.2478,0,347.8167,0,0,0,0
mpc,2026-01-06 11:45:00,143,11.75,33.41696,3690.936,47.92633,297.5135,271.5259,0,0,2583.656,2583.338,0,0,0,0,0,0,0,0,0,345.4399,908.8544,0.4544272,0.6267706,0.3172331,0,250,0.3172331,2583.338,0,0,0,0,271.5259,564.8403,564.7709,0.06935368,0,624.1321,3432.726,0,0,-2.050582e-13,4.263256e-14,47.92633,297.5135,0,358.1313,0,0,0,0
mpc,2026-01-06 12:00:00,144,12,33.75662,3663.292,41.45173,285.9142,292.9461,0,0,2564.304,2563.987,306.4761,135.1097,441.5857,1,0,0,441.5857,0,0,327.3659,826.8699,0.4134349,0.5722923,0.3172331,0,250,0.3172331,2257.511,304.6708,0,0,0,0,565.2266,497.6029,67.6237,0,632.7126,3479.919,0,-2.842171e-14,2.455813e-13,4.263256e-14,41.45173,285.9142,292.9461,362.5666,0,0,11.72465,0
mpc,2026-01-06 12:15:00,145,12.25,33.97165,3631.015,45.34386,293.5577,318.8635,0,0,2541.71,2541.393,324.197,142.922,467.119,1,0,0,467.119,0,0,338.9016,742.0143,0.3710072,0.5206678,0.3172331,0,250,0.3172331,2217.196,321.4838,0,0,0,0,563.1826,491.278,71.90465,0,634.1999,3488.1,0,-5.684342e-14,1.986189e-13,4.263256e-14,45.34386,293.5577,318.8635,355.5537,0,0,2.620279,0
mpc,2026-01-06 12:30:00,146,12.5,34.20898,3647.006,45.85581,296.6743,335.0911,0,0,2552.904,2552.587,351.0644,154.7664,505.8308,2,0,0,505.8308,0,0,339.3668,657.0558,0.3285279,0.4672355,0.3172331,0,250,0.3172331,2201.523,347.1659,0,0,3.16327,0,568.9542,490.6434,78.31083,0,645.4098,3555.211,0,-2.842171e-14,1.802447e-13,4.263256e-14,45.85581,293.511,335.0911,348.7151,0,0,12.07479,0
mpc,2026-01-06 12:45:00,147,12.75,34.52713,3639.06,40.66444,297.3563,369.1576,0,0,2547.342,2547.025,379.8334,167.4492,547.2826,2,0,0,547.2826,0,0,338.0207,572.4472,0.2862236,0.4137384,0.3172331,0,250,0.3172331,2167.191,374.2225,0,0,0,0,572.1772,486.7887,85.38843,0,654.2379,3598.309,0,0,3.53606e-14,4.263256e-14,40.66444,297.3563,369.1576,351.0156,0,0,5.064959,0
mpc,2026-01-06 13:00:00,148,13,34.8202,3701.013,47.66396,301.5303,403.728,0,0,2590.709,2590.392,407.1384,179.4866,586.625,2,0,0,586.625,0,0,340.9901,487.1095,0.2435548,0.3604616,0.3172331,0,250,0.3172331,2183.254,399.7488,0,0,8.204126,3.979151,586.1627,493.9736,92.18916,0,674.3605,3723.135,0,-5.684342e-14,9.85878e-14,4.263256e-14,47.66396,293.3262,399.7488,352.4732,0,0,0,0
mpc,2026-01-06 13:15:00,149,13.25,34.91857,3703.056,56.5183,294.2866,408.7281,0,0,2592.139,2591.822,432.1618,190.5181,622.6799,2,0,0,622.6799,0,0,347.1915,400.235,0.2001175,0.3067257,0.3172331,0,250,0.3172331,2159.66,423.828,0,0,3.613458,0,587.9256,489.8346,98.09099,0,680.3528,3748.173,0,-5.684342e-14,-4.918288e-14,4.263256e-14,56.5183,290.6732,408.7281,349.2341,0,0,15.09985,0
mpc,2026-01-06 13:30:00,150,13.5,35.27051,3728.935,58.57501,300.3802,438.2325,0,0,2610.255,2609.937,462.7906,204.0208,666.8114,2,0,0,666.8114,0,0,334.7343,316.4884,0.1582442,0.2520221,0.3172331,0,250,0.3172331,2147.147,451.9888,0,10.60683,13.61411,0,597.2789,491.3105,105.9684,0,695.3313,3866.103,0,0,1.54321e-14,4.263256e-14,47.96818,286.7661,438.2325,334.7343,0,0,13.75627,0
mpc,2026-01-06 13:45:00,151,13.75,35.42697,3697.948,47.6842,297.322,452.2113,0,0,2588.563,2588.246,470.0996,207.243,677.3426,2,0,0,677.3426,0,0,333.7965,232.9895,0.1164947,0.1992881,0.3172331,0,250,0.3172331,2118.147,458.2793,0,0,11.20963,0,594.6574,486.591,108.0665,0,693.8339,3835.423,0,-2.842171e-14,-2.051137e-14,4.263256e-14,47.6842,286.1123,452.2113,346.221,0,0,6.068015,0
mpc,2026-01-06 14:00:00,152,14,35.51438,3726.445,51.02807,293.561,478.8852,0,1,2608.511,2608.194,1132.761,432.9124,1565.674,4,58.717,282.9721,723.9848,0,500,0,357.9528,0.1789764,0.14671,0.3172331,0,250,0.3172331,1475.433,489.3305,0,0,10.58894,0,600.5664,339.6939,260.8726,0,772.6063,4267.601,0,5.684342e-14,-5.12923e-14,4.263256e-14,51.02807,282.9721,478.8852,0,500,7.688929,10.44523,-8.526513e-14
mpc,2026-01-06 14:15:00,153,14.25,35.61346,3746.858,57.57003,290.3785,477.9889,1,1,2622.801,2622.484,570.7229,244.268,814.9909,2,61.65734,0,753.3336,0,0,282.3349,287.3127,0.1436564,0.2253976,0.3172331,0,250,0.3172331,2051.761,508.5697,0,0,8.043643,0,605.3755,473.5722,131.8033,717.8402,0,1449.556,0,-8.526513e-14,2.581269e-15,4.263256e-14,57.57003,282.3349,477.9889,282.3349,0,4.087314,30.5808,4.263256e-14
mpc,2026-01-06 14:30:00,154,14.5,35.76909,3776.899,65.1507,292.8559,500.1135,1,1,2643.829,2643.512,588.8398,251.1045,839.9443,2,71.32709,0,768.6172,0,0,281.8171,216.8132,0.1084066,0.1809166,0.3172331,0,250,0.3172331,2054.672,517.9306,0,0,11.03886,0,612.6499,476.1256,136.5243,727.2301,0,1473.502,0,-5.684342e-14,1.890155e-14,4.263256e-14,65.1507,281.8171,500.1135,281.8171,0,6.176396,17.81705,1.421085e-14
mpc,2026-01-06 14:45:00,155,14.75,36.17547,3771.774,71.84983,290.1827,518.8895,1,1,2640.242,2639.925,1197.826,460.0473,1657.873,4,71.73551,290.7278,795.4096,0,500,0,341.7791,0.1708895,0.1365241,0.3172331,0,250,0.3172331,1442.099,533.3987,0,0.1143216,0,0,618.2225,337.6729,280.5496,797.7201,0,1595.638,0,0,-3.552714e-15,4.263256e-14,71.73551,290.1827,518.8895,0,500,0.5450827,14.50924,0
mpc,2026-01-06 15:00:00,156,15,36.20118,3772.766,75.63022,292.7353,520.3615,1,1,2640.936,2640.619,625.793,266.8987,892.6917,2,75.50082,0,817.1909,0,0,290.5177,269.0959,0.1345479,0.2152133,0.3172331,0,250,0.3172331,2014.826,547.8371,0,0.1293964,2.217608,0,618.7949,472.0917,146.7032,738.9904,0,1482.029,0,0,5.162537e-15,4.263256e-14,75.50082,290.5177,520.3615,290.5177,0,0,27.47551,0
mpc,2026-01-06 15:15:00,157,15.25,36.38904,3761.393,71.29414,285.8754,518.1009,1,1,2632.975,2632.658,1216.086,467.9746,1684.061,4,72.76826,286.4404,824.8523,0,500,0,394.0535,0.1970268,0.1694457,0.3172331,0,250,0.3172331,1416.571,551.7336,0,0,0,0,619.9311,333.5302,286.4009,801.5048,0,1603.01,0,-5.684342e-14,7.305268e-14,4.263256e-14,71.29414,285.8754,518.1009,0,500,2.039058,33.63266,-2.842171e-14
mpc,2026-01-06 15:30:00,158,15.5,36.2634,3768.934,75.85635,290.1519,517.2,1,1,2638.254,2637.937,632.2041,269.3809,901.585,2,78.39375,0,823.1913,0,0,279.0147,324.2378,0.1621189,0.2481297,0.3172331,0,250,0.3172331,2005.732,551.4499,0,0,11.13718,0,619.1592,470.7158,148.4434,740.0967,0,1499.405,0,0,-6.786238e-14,4.263256e-14,75.85635,279.0147,517.2,279.0147,0,2.5374,34.24993,4.263256e-14
mpc,2026-01-06 15:45:00,159,15.75,36.40459,3736.401,83.60645,286.9665,530.6441,1,1,2615.48,2615.163,637.8236,270.7375,908.5611,2,87.81562,0,820.7455,0,0,277.5384,254.8022,0.1274011,0.2041678,0.3172331,0,250,0.3172331,1977.34,548.8844,0,0,9.428137,0,616.0602,465.7501,150.3101,736.4876,0,1489.239,0,0,1.484923e-14,4.263256e-14,83.60645,277.5384,530.6441,277.5384,0,4.209171,18.24032,4.263256e-14
mpc,2026-01-06 16:00:00,160,16,36.64731,3731.843,88.79903,291.4119,516.9348,1,1,2612.29,2611.973,1224.949,469.2712,1694.22,4,94.71132,283.3642,816.1442,0,500,0,379.7621,0.189881,0.1604452,0.3172331,0,250,0.3172331,1387.025,544.2226,0,0,8.047746,0,619.2028,328.7726,290.4302,798.0438,0,1609.97,0,-5.684342e-14,-8.154588e-14,4.263256e-14,88.79903,283.3642,516.9348,0,500,5.912296,27.28775,1.136868e-13
mpc,2026-01-06 16:15:00,161,16.25,36.72447,3695.145,99.52627,288.2885,517.6466,1,1,2586.601,2586.284,1228.777,470.1794,1698.957,4,101.2658,279.8218,817.8691,0,500,0,504.7023,0.2523511,0.2391306,0.3172331,0,250,0.3172331,1357.507,544.8679,0,0,8.466654,0,614.3496,322.4245,291.925,792.6039,0,1599.813,0,2.273737e-13,9.395262e-14,4.263256e-14,99.52627,279.8218,517.6466,0,500,1.739522,27.22132,2.842171e-14
mpc,2026-01-06 16:30:00,162,16.5,36.73458,3695.337,103.5563,282.2739,522.2489,1,1,2586.736,2586.419,1213.549,462.1816,1675.73,4,112.0611,281.1305,782.5386,0,500,0,629.6228,0.3148114,0.3178036,0.3172331,0,250,0.3172331,1372.87,521.2673,0,0,1.143434,0.9816428,614.5439,326.1597,288.3842,788.5745,0,1579.121,0,-5.684342e-14,-1.870726e-14,4.263256e-14,103.5563,281.1305,521.2673,0,500,8.504787,0,5.684342e-14
mpc,2026-01-06 16:45:00,163,16.75,36.84105,3665.648,124.7688,278.0025,476.4543,1,1,2565.954,2565.636,1200.829,454.7841,1655.613,4,127.1094,279.1398,749.364,0,500,0,754.5237,0.3772619,0.3964643,0.3172331,0,250,0.3172331,1364.807,498.5306,0,0,0,0,611.3075,325.1489,286.1586,779.933,0,1559.866,0,-1.136868e-13,1.328937e-13,4.263256e-14,124.7688,278.0025,476.4543,0,500,3.477782,22.07626,-7.105427e-14
mpc,2026-01-06 17:00:00,164,17,36.99094,3628.04,143.5372,268.3135,478.5098,1,1,2539.628,2539.311,1169.45,438.0792,1607.529,4,151.2467,275.8373,680.4449,0,500,0,879.4049,0.4397025,0.4751125,0.3172331,0,250,0.3172331,1369.861,451.8647,0,0,0,26.64508,607.4217,327.6398,279.7819,772.0919,0,1544.184,0,-5.684342e-14,2.258194e-13,4.263256e-14,143.5372,268.3135,451.8647,0,500,15.23343,0,0
mpc,2026-01-06 17:15:00,165,17.25,37.1175,3593.102,169.6329,266.989,462.2587,1,1,2515.171,2514.854,1181.277,440.6777,1621.954,4,173.2323,271.5094,677.2127,0,500,0,1004.266,0.5021332,0.5537484,0.3172331,0,250,0.3172331,1333.578,449.0327,0,0,0,13.226,603.5819,320.0272,283.5547,763.8788,0,1527.758,0,-5.684342e-14,8.504308e-14,4.263256e-14,169.6329,266.989,449.0327,0,500,8.119767,0,2.842171e-14
mpc,2026-01-06 17:30:00,166,17.5,37.39559,3617.497,213.492,261.4524,441.3641,1,1,2532.248,2531.931,1190.471,440.5907,1631.061,4,208.0353,268.1181,654.9077,0,500,0,1129.108,0.5645542,0.6323719,0.3172331,0,250,0.3172331,1341.46,432.7861,0,5.456626,0,8.57798,612.1738,324.2995,287.8743,766.9639,0,1543.34,0,1.705303e-13,-3.167466e-13,4.263256e-14,208.0353,261.4524,432.7861,0,500,6.66574,0,0
mpc,2026-01-06 17:45:00,167,17.75,37.42328,3553.459,244.4842,259.0001,404.5263,1,1,2487.421,2487.104,1183.906,434.3488,1618.254,4,236.1772,264.1264,617.9507,0,500,0,1253.931,0.6269653,0.710983,0.3172331,0,250,0.3172331,1303.198,408.2267,0,8.30696,0,0,601.7801,315.2819,286.4982,749.6306,0,1513.591,0,0,-4.042322e-13,4.263256e-14,236.1772,259.0001,404.5263,0,500,5.126322,3.700364,5.684342e-14
mpc,2026-01-06 18:00:00,168,18,37.32914,3500.231,277.9068,2.560201,378.2899,1,1,2450.162,2449.845,1026.14,359.8086,1385.949,3,278.1193,0,607.8294,0,500,0,1378.733,0.6893666,0.7895817,0.3172331,0,250,0.3172331,1423.705,401.9983,0,0,2.560201,0,591.2846,343.5751,247.7095,703.3837,0,1411.184,0,0,9.148238e-14,4.263256e-14,277.9068,0,378.2899,0,500,0.2125379,23.70838,0
mpc,2026-01-06 18:15:00,169,18.25,37.27967,3509.415,303.9351,0,357.2722,0,1,2456.591,2456.273,1037.979,361.1742,1399.153,3,310.5145,0,588.6388,0,500,0,1503.516,0.7517581,0.8681681,0.3172331,0,250,0.3172331,1418.294,389.5391,0,0,0,0,592.0585,341.8206,250.2379,0,702.9947,3866.471,0,-1.136868e-13,2.229328e-13,4.263256e-14,303.9351,0,357.2722,0,500,6.579392,32.26696,0
mpc,2026-01-06 18:30:00,170,18.5,37.22046,3470.13,323.388,0.4835304,345.7209,0,0,2429.091,2428.774,375.3357,165.4664,540.8021,2,0,0,540.8021,0,0,323.8715,1422.312,0.7111558,0.9467421,0.3172331,0,250,0.3172331,2053.438,358.1388,0,0,0,0,584.5134,494.1199,90.39355,0,659.5863,3627.724,0,0,-2.411404e-13,4.263256e-14,323.388,0.4835304,345.7209,336.2824,0,0,12.41788,1.254552e-14
mpc,2026-01-06 18:45:00,171,18.75,37.16826,3448.98,344.1945,2.138456,305.5225,0,0,2414.286,2413.969,354.6964,155.3032,509.9996,2,8.94759,0,501.052,0,0,337.3853,1337.741,0.6688707,0.8956088,0.3172331,0,250,0.3172331,2059.272,332.024,0,0,0,0,580.1492,494.84,85.30923,0,650.1432,3575.787,0,2.842171e-14,-3.268497e-13,4.263256e-14,344.1945,2.138456,305.5225,359.113,0,0,26.50153,-1.199041e-14
mpc,2026-01-06 19:00:00,172,19,37.08145,3427.861,367.3606,0.2109356,296.1385,0,0,2399.503,2399.186,324.4827,142.7399,467.2226,1,2.588858,0,464.6337,0,0,364.7717,1246.338,0.623169,0.8423562,0.3172331,0,250,0.3172331,2074.703,308.214,0,0,0.2109356,0,575.2768,497.4066,77.87023,0,640.1465,3521.17,0,-2.842171e-14,2.43916e-13,4.263256e-14,367.3606,0,296.1385,374.7487,0,0,12.07556,0
mpc,2026-01-06 19:15:00,173,19.25,37.00525,3480.445,382.9711,0,265.0093,0,0,2436.311,2435.994,305.0572,134.4842,439.5414,1,0,0,439.5414,0,0,382.9711,1150.399,0.5751995,0.7848007,0.3172331,0,250,0.3172331,2130.937,291.8371,0,0,0,0,582.9301,509.8639,73.06619,0,644.3481,3543.915,0,0,1.306732e-13,4.263256e-14,382.9711,0,265.0093,415.3924,0,0,26.82779,0
mpc,2026-01-06 19:30:00,174,19.5,36.67338,3441.862,377.1957,0,255.4566,0,0,2409.303,2408.986,275.484,121.4468,396.9308,1,0,0,396.9308,0,0,377.1957,1055.919,0.5279595,0.7243893,0.3172331,0,250,0.3172331,2133.502,264.5992,0,0,0,0,571.4764,506.0575,65.41886,0,627.5044,3451.274,0,-1.421085e-14,-3.878009e-13,4.263256e-14,377.1957,0,255.4566,409.4249,0,0,9.142589,0
mpc,2026-01-06 19:45:00,175,19.75,36.65487,3406.745,374.1192,4.696163,233.4306,0,0,2384.722,2384.404,250.1078,110.2598,360.3676,1,0,0,360.3676,0,0,374.1192,962.2229,0.4811114,0.6648967,0.3172331,0,250,0.3172331,2134.296,240.2791,0,0,4.696163,0,565.3726,506.0016,59.37107,0,616.2614,3397.538,0,-1.421085e-14,-7.738254e-14,4.263256e-14,374.1192,0,233.4306,401.1886,0,0,6.848494,0
mpc,2026-01-06 20:00:00,176,20,36.43775,3384.616,367.0843,5.004476,199.5436,0,0,2369.231,2368.914,207.2009,91.34434,298.5453,1,0,0,298.5453,0,0,368.4906,869.9488,0.4349744,0.6058976,0.3172331,0,250,0.3172331,2161.713,199.5769,0,0,3.598242,0,558.5377,509.616,48.92165,0,600.9604,3311.489,0,-2.842171e-14,2.395861e-13,4.263256e-14,367.0843,1.406234,199.5436,398.9202,0,0,0.03329353,-2.842171e-14
mpc,2026-01-06 20:15:00,177,20.25,36.13022,3380.632,344.3151,6.940999,180.4712,0,0,2366.442,2366.125,197.0463,86.86769,283.914,1,0,0,283.914,0,0,347.1441,783.0258,0.3915129,0.547794,0.3172331,0,250,0.3172331,2169.079,190.4944,0,0,4.111967,0,553.4663,507.3066,46.15962,0,594.1743,3275.052,0,-1.421085e-14,-1.074696e-13,4.263256e-14,344.3151,2.829032,180.4712,371.1289,0,0,10.02326,-2.797762e-14
mpc,2026-01-06 20:30:00,178,20.5,36.04736,3382.115,319.3359,0,159.2358,0,0,2367.481,2367.164,173.5442,76.5068,250.051,1,0,0,250.051,0,0,319.3359,703.0686,0.3515343,0.4930599,0.3172331,0,250,0.3172331,2193.619,167.9395,0,0,0,0,552.5313,511.9548,40.57641,0,588.4616,3236.539,0,-1.421085e-14,1.931788e-13,4.263256e-14,319.3359,0,159.2358,340.9642,0,0,8.70377,0
mpc,2026-01-06 20:45:00,179,20.75,36.03928,3329.339,293.2494,0,161.2936,0,0,2330.537,2330.22,143.1169,63.09295,206.2098,1,0,0,206.2098,0,0,293.2494,629.6455,0.3148228,0.442712,0.3172331,0,250,0.3172331,2187.103,138.5082,0,0,0,22.78538,543.7965,510.3282,33.46824,0,578.7378,3183.058,0,-2.131628e-14,-9.536816e-14,4.263256e-14,293.2494,0,138.5082,294.9521,0,0,0,0
mpc,2026-01-06 21:00:00,180,21,35.91001,3335.446,271.7237,0,143.3111,0,0,2334.813,2334.495,116.112,51.18787,167.2999,1,0,0,167.2999,0,0,271.7237,561.6155,0.2808077,0.3964786,0.3172331,0,250,0.3172331,2218.383,112.546,0,0,0,30.76518,542.9924,515.9152,27.0772,0,574.2579,3158.419,0,-7.105427e-15,1.622591e-13,4.263256e-14,271.7237,0,112.546,273.6227,0,0,0,0
mpc,2026-01-06 21:15:00,181,21.25,35.72607,3378.053,239.4933,0.3841309,123.3578,0,0,2364.637,2364.32,119.4612,52.66434,172.1255,1,0,0,172.1255,0,0,229.877,504.0578,0.2520289,0.353641,0.3172331,0,250,0.3172331,2244.859,116.0455,0,9.616335,0.3841309,7.312305,547.353,519.6274,27.72563,0,573.9843,3174.165,0,-7.105427e-15,4.612977e-14,4.263256e-14,229.877,0,116.0455,229.877,0,0,0,0
mpc,2026-01-06 21:30:00,182,21.5,35.39004,3312.273,217.0608,0,114.1362,0,0,2318.591,2318.274,105.5194,44.48056,150,1,17.12844,0,132.8716,0,0,195.2277,455.1715,0.2275858,0.3173978,0.3172331,0,250,0.3172331,2212.754,89.93805,0,4.704632,0,24.19818,532.1415,507.8508,24.29065,0,557.8851,3076.484,0,-7.105427e-15,-1.887379e-15,4.263256e-14,212.3562,0,89.93805,195.2277,0,0,0,0
mpc,2026-01-06 21:45:00,183,21.75,35.54165,3320.172,172.0592,0,128.3703,0,0,2324.121,2323.803,115.0024,50.6987,165.7011,1,0,0,165.7011,0,0,172.0592,412.0851,0.2060425,0.2866148,0.3172331,0,250,0.3172331,2208.801,111.9587,0,0,0,16.41152,535.4601,508.8913,26.56878,0,563.3711,3098.541,0,0,-9.992007e-16,4.263256e-14,172.0592,0,111.9587,184.7966,0,0,0,0
mpc,2026-01-06 22:00:00,184,22,35.42108,3330.208,155.3619,0,111.2651,0,0,2331.146,2330.828,0,0,0,0,0,0,0,0,0,154.1002,373.4952,0.1867476,0.2594839,0.3172331,0,250,0.3172331,2330.828,0,0,1.261699,0,111.2651,535.4424,535.3695,0.07286548,0,560.9261,3087.27,0,0,2.625677e-14,4.263256e-14,154.1002,0,0,159.2083,0,0,0,0
mpc,2026-01-06 22:15:00,185,22.25,35.02964,3320.88,128.4345,0,93.71627,0,0,2324.616,2324.298,0,0,0,0,0,0,0,0,0,128.4345,341.3277,0.1706639,0.2351844,0.3172331,0,250,0.3172331,2324.298,0,0,0,0,93.71627,528.7135,528.6414,0.07215189,0,549.9563,3024.76,0,0,-4.257705e-14,4.263256e-14,128.4345,0,0,142.0308,0,0,0,0
mpc,2026-01-06 22:30:00,186,22.5,34.68165,3303.13,115.7051,0,69.96423,0,0,2312.191,2311.874,0,0,0,0,0,0,0,0,0,115.6638,312.3581,0.156179,0.2149291,0.3172331,0,250,0.3172331,2311.874,0,0,0.0412817,0,69.96423,521.3487,521.2771,0.07152914,0,537.0525,2953.86,0,0,1.082745e-13,4.263256e-14,115.6638,0,0,115.6638,0,0,0,0
mpc,2026-01-06 22:45:00,187,22.75,34.44334,3231.285,112.6008,5.053281,77.79568,0,0,2261.899,2261.582,0,0,0,0,0,0,0,0,0,98.10301,287.7831,0.1438916,0.1966873,0.3172331,0,250,0.3172331,2261.582,0,0,16.6752,2.875871,77.79568,507.0122,506.9411,0.07110885,0,524.3793,2917.812,0,0,6.02296e-15,4.263256e-14,95.9256,2.17741,0,98.10301,0,0,0,4.440892e-15
mpc,2026-01-06 23:00:00,188,23,33.98803,3266.281,101.5002,6.764,58.15618,0,0,2286.397,2286.08,0,0,0,0,0,0,0,0,0,76.53903,268.6031,0.1343015,0.1812128,0.3172331,0,250,0.3172331,2286.08,0,0,27.95809,3.7671,58.15618,506.8136,506.7433,0.07031939,0,519.6345,2912.716,0,0,-7.588374e-14,4.263256e-14,73.54212,2.9969,0,76.53903,0,0,0,4.884981e-15
mpc,2026-01-06 23:15:00,189,23.25,33.75747,3253.522,89.17933,5.050431,49.33339,1,0,2277.465,2277.148,0,0,0,0,0,0,0,0,0,61.05748,253.2964,0.1266482,0.1691354,0.3172331,0,250,0.3172331,2277.148,0,0,33.17228,0,49.33339,502.0116,501.9416,0.06992628,512.816,0,1082.854,0,0,2.781109e-14,4.263256e-14,56.00705,5.050431,0,61.87877,0,0,0,2.664535e-15
mpc,2026-01-06 23:30:00,190,23.5,33.44374,3245.768,89.28537,5.40496,43.72678,1,1,2272.037,2271.72,432.0469,124.2866,556.3335,2,56.33354,0,0,0,500,0,378.2565,0.1891283,0.159497,0.3172331,0,250,0.3172331,1839.673,0,0,32.95183,5.40496,43.72678,497.0343,402.4496,94.58462,536.302,0,1138.769,0,-5.684342e-14,4.03011e-14,4.263256e-14,56.33354,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-06 23:45:00,191,23.75,33.34988,3276.636,73.52217,2.130758,48.48197,1,1,2293.645,2293.328,418.7265,120.4547,539.1812,2,39.18118,0,0,0,500,0,503.197,0.2515985,0.2381826,0.3172331,0,250,0.3172331,1874.601,0,0,34.34099,2.130758,48.48197,500.6305,409.1664,91.46404,540.2032,0,1143.32,0,2.842171e-14,6.517009e-14,4.263256e-14,39.18118,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-07 00:00:00,192,0,33.2203,3207.187,74.17838,0,57.95268,1,1,2245.031,2244.714,418.4782,120.3833,538.8615,2,38.86148,0,0,0,500,0,628.1178,0.3140589,0.3168558,0.3172331,0,250,0.3172331,1826.235,0,0,35.3169,0,57.95268,488.4997,397.3734,91.12633,530.3667,0,1121.655,0,0,6.589174e-14,4.263256e-14,38.86148,0,0,0,500,0,0,0
mpc,2026-01-07 00:15:00,193,0.25,32.61344,3210.858,69.78494,0,37.78417,1,1,2247.6,2247.283,417.2724,120.2429,537.5153,2,35.5737,1.941588,0,0,500,0,753.0189,0.3765095,0.3955166,0.3172331,0,250,0.3172331,1830.011,0,0,34.21124,0,37.78417,482.0568,392.4938,89.56305,520.8404,0,1100.695,0,2.842171e-14,-1.971201e-13,4.263256e-14,35.5737,0,0,0,500,1.941588,0,-9.992007e-15
mpc,2026-01-07 00:30:00,194,0.5,32.37304,3230.876,66.79082,0,29.47033,1,1,2261.613,2261.296,421.5542,121.5349,543.0892,2,40.58004,2.509145,0,0,500,0,877.9004,0.4389502,0.474165,0.3172331,0,250,0.3172331,1839.741,0,0,26.21078,0,29.47033,482.3266,392.3555,89.97111,520.1755,0,1085.565,0,-4.263256e-14,9.35918e-14,4.263256e-14,40.58004,0,0,0,500,2.509145,0,-2.220446e-14
mpc,2026-01-07 00:45:00,195,0.75,31.92116,3249.844,57.27128,0,36.80839,1,1,2274.89,2274.573,419.6159,120.8096,540.4255,2,39.49443,0.9310647,0,0,500,0,1002.762,0.5013811,0.552801,0.3172331,0,250,0.3172331,1854.957,0,0,17.77684,0,36.80839,480.0692,391.4509,88.61831,520.0281,0,1070.721,0,4.263256e-14,-1.426637e-13,4.263256e-14,39.49443,0,0,0,500,0.9310647,0,4.374279e-14
mpc,2026-01-07 01:00:00,196,1,31.83234,3261.856,57.82861,0,43.79854,1,1,2283.299,2282.982,422.498,121.5397,544.0376,2,44.03763,0,0,0,500,0,1127.604,0.5638022,0.6314246,0.3172331,0,250,0.3172331,1860.484,0,0,13.79098,0,43.79854,480.8522,391.8093,89.04291,522.5727,0,1068.935,0,4.263256e-14,-2.009504e-14,4.263256e-14,44.03763,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-07 01:15:00,197,1.25,31.62532,3308.806,58.51386,0,46.85324,1,1,2316.164,2315.847,435.6669,125.3587,561.0256,2,60.73681,0.2887885,0,0,500,0,1252.427,0.6262134,0.7100359,0.3172331,0,250,0.3172331,1880.18,0,0,0,0,46.85324,485.4454,394.0674,91.37802,529.2461,0,1058.492,0,2.842171e-14,-3.2363e-13,4.263256e-14,58.51386,0,0,0,500,2.51173,0,9.769963e-15
mpc,2026-01-07 01:30:00,198,1.5,31.47485,3300.105,56.10769,0,59.09062,1,1,2310.073,2309.756,433.4873,124.8847,558.372,2,56.64355,1.728465,0,0,500,0,1377.23,0.6886148,0.7886348,0.3172331,0,250,0.3172331,1876.269,0,0,0,0,59.09062,482.495,391.8881,90.60687,529.1149,0,1058.23,0,0,1.283418e-13,4.263256e-14,56.10769,0,0,0,500,2.26433,0,5.684342e-14
mpc,2026-01-07 01:45:00,199,1.75,31.12198,3312.295,57.12615,5.7754,72.21491,1,1,2318.606,2318.289,440.7916,127.2803,568.072,2,63.57454,4.497425,0,0,500,0,1502.013,0.7510064,0.8672213,0.3172331,0,250,0.3172331,1877.498,0,0,0,1.277975,72.21491,480.3827,388.9911,91.39156,531.2334,0,1064.671,0,2.842171e-14,3.923528e-13,4.263256e-14,57.12615,4.497425,0,0,500,6.448393,0,8.526513e-14
mpc,2026-01-07 02:00:00,200,2,31.15675,3315.473,44.8208,1.164214,58.9061,1,1,2320.831,2320.514,439.9029,126.9423,566.8452,2,63.12293,3.722279,0,0,500,0,1626.776,0.8133882,0.9457955,0.3172331,0,250,0.3172331,1880.611,0,0,0,0,58.9061,481.225,389.9452,91.27976,529.1017,0,1058.203,0,1.421085e-14,1.271205e-13,4.263256e-14,44.8208,1.164214,0,0,500,20.8602,0,-4.263256e-14
mpc,2026-01-07 02:15:00,201,2.25,31.22314,3261.803,54.06373,0.1641747,38.09798,1,1,2283.262,2282.945,432.7963,124.8267,557.623,2,54.57018,3.052824,0,0,500,0,1751.52,0.8757601,1.024357,0.3172331,0,250,0.3172331,1850.149,0,0,0,0,38.09798,474.1531,384.2107,89.9424,516.949,0,1033.898,0,-2.842171e-14,-4.054534e-13,4.263256e-14,54.06373,0.1641747,0,0,500,3.395095,0,-4.085621e-14
mpc,2026-01-07 02:30:00,202,2.5,30.89577,3238.173,51.67681,1.771124,23.18266,1,1,2266.721,2266.404,388.2221,111.7779,500,1,54.36749,0.9250991,0,0,444.7074,0,1862.421,0.9312107,1.102907,0.3172331,0,250,0.3172331,1878.182,0,0,0,0.8460253,23.18266,467.2241,387.1371,80.08701,503.6935,0,1008.846,0,0,-3.406164e-13,4.263256e-14,51.67681,0.9250991,0,0,444.7074,2.690689,0,-5.684342e-14
mpc,2026-01-07 02:45:00,203,2.75,30.76944,3294.789,54.15864,0,19.67535,1,1,2306.352,2306.035,0,0,0,0,0,0,0,0,0,49.37592,1849.784,0.9248921,1.172739,0.3172331,0,250,0.3172331,2306.035,0,0,4.782714,0,19.67535,474.0352,473.97,0.06520237,478.0139,0,964.2781,0,0,9.325873e-15,4.263256e-14,49.37592,0,0,52.90794,0,0,0,0
mpc,2026-01-07 03:00:00,204,3,30.51921,3279.025,49.89846,3.383973,27.93399,1,1,2295.318,2295.001,0,0,0,0,0,0,0,0,0,52.25215,1836.43,0.918215,1.164782,0.3172331,0,250,0.3172331,2295.001,0,0,0,1.030284,27.93399,469.1132,469.0483,0.06483556,474.7574,0,951.2921,0,0,-2.513545e-13,4.263256e-14,49.89846,2.35369,0,58.47566,0,0,0,-8.881784e-16
mpc,2026-01-07 03:15:00,205,3.25,30.36829,3272.666,50.24261,0.7396343,14.71656,1,1,2290.866,2290.549,235.6449,67.8629,303.5078,1,60.5426,0.7065213,0,0,242.2587,0,1896.706,0.9483528,1.156373,0.3172331,0,250,0.3172331,2054.904,0,0,0,0.033113,14.71656,466.6202,418.5577,48.06247,489.4182,0,978.8935,0,0,2.184919e-13,4.263256e-14,50.24261,0.7065213,0,0,242.2587,10.29999,0,-7.105427e-15
mpc,2026-01-07 03:30:00,206,3.5,30.07012,3235.716,50.18335,1.635327,14.98787,1,1,2265.001,2264.684,0,0,0,0,0,0,0,0,0,51.81867,1883.452,0.9417262,1.194328,0.3172331,0,250,0.3172331,2264.684,0,0,0,0,14.98787,458.2901,458.2259,0.06418751,461.2585,0,922.517,0,0,-1.24567e-13,4.263256e-14,50.18335,1.635327,0,66.9125,0,0,0,6.661338e-16
mpc,2026-01-07 03:45:00,207,3.75,30.19645,3232.803,67.67216,4.131272,22.25793,1,1,2262.962,2262.645,0,0,0,0,0,0,0,0,0,62.43261,1867.548,0.9337738,1.185982,0.3172331,0,250,0.3172331,2262.645,0,0,5.783717,3.587107,22.25793,459.1685,459.1042,0.06436849,463.6204,0,943.4056,0,0,-9.126033e-14,4.263256e-14,61.88845,0.5441655,0,62.43261,0,0,0,2.109424e-15
mpc,2026-01-07 04:00:00,208,4,29.96567,3206.208,68.6634,2.192835,29.91514,1,1,2244.346,2244.029,0,0,0,0,0,0,0,0,0,68.67709,1850.084,0.9250422,1.175967,0.3172331,0,250,0.3172331,2244.029,0,0,0.1482862,2.030858,29.91514,453.0576,452.9935,0.06403863,459.0324,0,921.8238,0,0,-3.93463e-13,4.263256e-14,68.51511,0.1619768,0,68.67709,0,0,0,1.720846e-15
mpc,2026-01-07 04:15:00,209,4.25,29.84006,3204.757,76.50054,4.009304,48.41563,1,1,2243.33,2243.013,216.3968,62.2507,278.6475,1,77.82022,0,0,0,200.8272,0,1900,0.95,1.164971,0.3172331,0,250,0.3172331,2026.616,0,0,0,4.009304,48.41563,451.5928,407.9673,43.62555,479.9643,0,966.8446,0,1.421085e-14,-3.774758e-15,4.263256e-14,76.50054,0,0,0,200.8272,1.319683,0,2.842171e-14
mpc,2026-01-07 04:30:00,210,4.5,29.83485,3235.594,95.2253,0,65.49486,1,1,2264.916,2264.599,0,0,0,0,0,0,0,0,0,95.2253,1875.895,0.9379473,1.196402,0.3172331,0,250,0.3172331,2264.599,0,0,0,0,65.49486,455.8857,455.8218,0.06385315,469.0047,0,938.0094,0,0,6.17284e-14,4.263256e-14,95.2253,0,0,97.46399,0,0,0,0
mpc,2026-01-07 04:45:00,211,4.75,29.69575,3225.546,111.7785,0,27.7465,1,1,2257.882,2257.565,155.4699,44.72392,200.1938,1,119.3642,0,0,0,80.82964,0,1895.807,0.9479033,1.181223,0.3172331,0,250,0.3172331,2102.095,0,0,0,0,27.7465,453.0746,421.8138,31.2608,472.1054,0,944.2108,0,-1.421085e-14,1.079137e-13,4.263256e-14,111.7785,0,0,0,80.82964,7.585681,0,0
mpc,2026-01-07 05:00:00,212,5,29.62772,3224.977,138.6037,0,19.29397,1,1,2257.484,2257.167,0,0,0,0,0,0,0,0,0,138.6037,1860.857,0.9304287,1.193762,0.3172331,0,250,0.3172331,2257.167,0,0,0,0,19.29397,452.3154,452.2519,0.06356165,456.1177,0,912.2353,0,0,-2.149392e-13,4.263256e-14,138.6037,0,0,163.2818,0,0,0,0
mpc,2026-01-07 05:15:00,213,5.25,29.53489,3277.737,182.3306,0,34.32683,1,1,2294.416,2294.098,0,0,0,0,0,0,0,0,0,182.3306,1814.982,0.9074909,1.171755,0.3172331,0,250,0.3172331,2294.098,0,0,0,0,34.32683,458.7765,458.713,0.06343187,465.5768,0,931.1536,0,0,2.202682e-13,4.263256e-14,182.3306,0,0,206.3282,0,0,0,0
mpc,2026-01-07 05:30:00,214,5.5,29.51608,3299.296,229.9569,0,49.88033,1,1,2309.507,2309.19,0,0,0,0,0,0,0,0,0,229.9569,1757.207,0.8786034,1.142867,0.3172331,0,250,0.3172331,2309.19,0,0,0,0,49.88033,461.6031,461.5397,0.06340564,471.5093,0,943.0187,0,0,-2.351452e-13,4.263256e-14,229.9569,0,0,242.7328,0,0,0,0
mpc,2026-01-07 05:45:00,215,5.75,29.37973,3320.044,282.6354,0,44.64827,1,1,2324.031,2323.714,116.4895,33.51046,150,1,150,0,0,0,0,132.6354,1723.771,0.8618857,1.106487,0.3172331,0,250,0.3172331,2207.224,0,0,0,0,44.64827,463.1177,439.8412,23.27649,482.2489,0,964.4978,0,-1.421085e-14,2.373657e-13,4.263256e-14,282.6354,0,0,140.9224,0,0,0,0
mpc,2026-01-07 06:00:00,216,6,29.35788,3351.682,330.7014,0,44.74039,1,1,2346.177,2345.86,594.9108,171.2097,766.1205,2,337.3847,0.6787781,0,0,428.057,0,1830.514,0.9152571,1.085434,0.3172331,0,250,0.3172331,1750.949,0,0,0,0,44.74039,467.3071,348.7507,118.5564,528.8717,0,1057.743,0,0,-2.327027e-13,4.263256e-14,330.7014,0,0,0,428.057,7.362062,0,6.927792e-14
mpc,2026-01-07 06:15:00,217,6.25,29.38377,3339.076,363.9347,4.683818,45.60203,1,1,2337.353,2337.036,0,0,0,0,0,0,0,0,0,364.3493,1739.139,0.8695694,1.152648,0.3172331,0,250,0.3172331,2337.036,0,0,0,4.269254,45.60203,465.8136,465.7504,0.06322173,474.8385,0,957.0415,0,0,3.561595e-13,4.263256e-14,363.9347,0.4145646,0,374.6173,0,0,0,-2.742251e-14
mpc,2026-01-07 06:30:00,218,6.5,29.41022,3336.045,390.2148,10.06406,39.4541,1,1,2335.231,2334.914,0,0,0,0,0,0,0,0,0,392.9738,1640.622,0.8203108,1.09511,0.3172331,0,250,0.3172331,2334.914,0,0,0,7.30508,39.4541,465.6608,465.5976,0.06325841,473.465,0,959.5313,0,0,4.272138e-13,4.263256e-14,390.2148,2.758982,0,408.0704,0,0,0,1.509903e-14
mpc,2026-01-07 06:45:00,219,6.75,29.50446,3292.841,422.7354,11.80403,51.27667,1,1,2304.989,2304.672,0,0,0,0,0,0,0,0,0,426.7966,1533.664,0.766832,1.033075,0.3172331,0,250,0.3172331,2304.672,0,0,0,7.742834,51.27667,460.5824,460.519,0.06338945,470.7651,0,954.8866,0,0,-8.01581e-14,4.263256e-14,422.7354,4.0612,0,428.4396,0,0,0,-4.440892e-15
mpc,2026-01-07 07:00:00,220,7,29.56918,3334.747,413.3388,11.21065,35.67881,1,1,2334.323,2334.006,313.857,90.28702,404.144,1,404.144,0,0,0,0,12.7697,1530.23,0.7651151,0.9657258,0.3172331,0,250,0.3172331,2020.149,0,0,0,7.6357,35.67881,467.1084,404.2407,62.86766,501.6672,0,1016.506,0,-2.842171e-14,-4.540812e-13,4.263256e-14,413.3388,3.574945,0,30.57267,0,0,0,2.442491e-14
mpc,2026-01-07 07:15:00,221,7.25,29.78615,3346.92,411.8558,4.309598,29.00245,1,1,2342.844,2342.526,720.9524,207.6055,928.5579,2,426.5853,1.97259,0,0,500,0,1654.989,0.8274947,0.9635635,0.3172331,0,250,0.3172331,1621.574,0,0,0,2.337007,29.00245,471.0632,326.0413,145.0219,539.4782,0,1082.988,0,0,1.016964e-13,4.263256e-14,411.8558,1.97259,0,0,500,14.72954,0,-5.684342e-14
mpc,2026-01-07 07:30:00,222,7.5,29.87692,3365.47,398.467,0,50.65553,1,1,2355.829,2355.512,691.202,199.0923,890.2943,2,405.6956,2.396015,0,0,482.2026,0,1775.279,0.8876397,1.042123,0.3172331,0,250,0.3172331,1664.31,0,0,0,0,50.65553,474.6269,335.3071,139.3198,544.6049,0,1089.21,0,5.684342e-14,3.552714e-13,4.263256e-14,398.467,0,0,0,482.2026,9.624604,0,6.750156e-14
mpc,2026-01-07 07:45:00,223,7.75,30.00726,3355.434,374.7265,0,55.01297,1,1,2348.804,2348.486,681.5648,196.8626,878.4274,2,370.9271,7.500238,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1666.922,0,0,3.799326,0,55.01297,474.5824,336.8062,137.7762,544.7843,0,1096.123,0,0,-2.797762e-14,4.263256e-14,370.9271,0,0,0,500,7.500242,0,1.24345e-14
mpc,2026-01-07 08:00:00,224,8,30.08331,3396.032,341.5482,259.5959,45.03784,1,1,2377.223,2376.905,257.1254,73.96707,331.0925,1,331.0925,0,0,0,0,259.5959,1834.802,0.917401,1.196402,0.3172331,0,250,0.3172331,2119.78,0,0,10.45568,0,45.03784,481.1378,429.0327,52.10508,512.1152,0,1042.266,0,-2.842171e-14,-6.927792e-14,4.263256e-14,331.0925,259.5959,0,271.7124,0,0,0,-5.684342e-14
mpc,2026-01-07 08:15:00,225,8.25,30.19207,3432.531,299.7736,265.0043,31.83666,1,1,2402.772,2402.454,218.5948,62.88299,281.4778,1,281.4778,0,0,0,0,265.0043,1768.262,0.884131,1.155348,0.3172331,0,250,0.3172331,2183.86,0,0,18.29582,0,31.83666,487.4891,443.0749,44.41421,512.4171,0,1056.394,0,-1.421085e-14,-2.418066e-13,4.263256e-14,281.4778,265.0043,0,268.8322,0,0,0,0
mpc,2026-01-07 08:30:00,226,8.5,30.21862,3453.972,263.2597,275.9767,65.24474,1,1,2417.78,2417.463,175.7046,50.54482,226.2495,1,226.2495,0,0,0,0,270.8733,1700.265,0.8501327,1.113449,0.3172331,0,250,0.3172331,2241.758,0,0,37.0102,5.103441,65.24474,490.825,455.0914,35.73358,518.8814,0,1110.409,0,-7.105427e-15,-3.133049e-13,4.263256e-14,226.2495,270.8733,0,270.8733,0,0,0,0
mpc,2026-01-07 08:45:00,227,8.75,30.4914,3428.622,198.9238,274.0817,79.62008,1,1,2400.036,2399.718,141.6426,40.74623,182.3888,1,182.3888,0,0,0,0,274.0817,1631.477,0.8157386,1.070632,0.3172331,0,250,0.3172331,2258.076,0,0,16.53497,0,79.62008,490.2088,461.2134,28.99539,518.2221,0,1064.967,0,-1.421085e-14,-1.907363e-13,4.263256e-14,182.3888,274.0817,0,283.248,0,0,0,0
mpc,2026-01-07 09:00:00,228,9,30.55828,3431.945,158.1324,278.7677,71.02836,1,1,2402.362,2402.044,117.9502,33.93066,151.8809,1,151.8809,0,0,0,0,277.0453,1561.959,0.7809796,1.027317,0.3172331,0,250,0.3172331,2284.094,0,0,6.251508,1.722379,71.02836,491.4223,467.2298,24.19256,515.6898,0,1045.135,0,-7.105427e-15,-4.440892e-16,4.263256e-14,151.8809,277.0453,0,277.0453,0,0,0,0
mpc,2026-01-07 09:15:00,229,9.25,30.68919,3459.818,129.875,278.3871,72.0796,1,1,2421.872,2421.555,114.1378,35.86221,150,1,121.5153,0,28.48473,0,0,278.3871,1492.116,0.7460582,0.9835428,0.3172331,0,250,0.3172331,2307.417,20.35196,0,8.359773,0,51.72765,496.8769,473.3951,23.48186,519.8698,0,1054.16,0,-2.131628e-14,-2.861045e-13,4.263256e-14,121.5153,278.3871,20.35196,279.5927,0,0,0,0
mpc,2026-01-07 09:30:00,230,9.5,30.9745,3465.018,87.78544,280.7347,85.08425,1,1,2425.512,2425.195,111.702,38.29801,150,1,92.01253,0,57.98747,0,0,280.7347,1421.698,0.7108489,0.9395639,0.3172331,0,250,0.3172331,2313.493,41.29891,0,0,0,43.78534,500.8486,477.7176,23.13106,525.0569,0,1050.114,0,-7.105427e-15,4.053424e-13,4.263256e-14,87.78544,280.7347,41.29891,280.8185,0,4.227087,0,-4.263256e-14
mpc,2026-01-07 09:45:00,231,9.75,31.27306,3505.193,68.77352,276.7929,112.1446,1,1,2453.635,2453.318,109.9352,40.06484,150,1,70.6123,0,79.3877,0,0,276.7929,1352.276,0.6761379,0.8952223,0.3172331,0,250,0.3172331,2343.383,56.35062,0,0,0,55.79399,510.1152,487.1935,22.92167,538.858,0,1077.716,0,-1.421085e-14,-4.097833e-13,4.263256e-14,68.77352,276.7929,56.35062,282.1332,0,1.838785,0,2.842171e-14
mpc,2026-01-07 10:00:00,232,10,31.47383,3557.418,70.10468,290.3467,131.7696,1,1,2490.192,2489.875,109.334,40.66599,150,1,63.33118,0,86.66882,0,0,289.3845,1279.717,0.6398584,0.8515083,0.3172331,0,250,0.3172331,2380.541,61.37967,0,6.773505,0.9622033,70.38996,520.1035,497.2017,22.90184,552.5693,0,1118.483,0,0,-3.553824e-13,4.263256e-14,63.33118,289.3845,61.37967,289.3845,0,0,0,0
mpc,2026-01-07 10:15:00,233,10.25,31.47123,3556.64,57.37664,291.8654,121.1565,1,1,2489.648,2489.331,109.2589,40.7411,150,1,62.42138,0,87.57862,0,0,289.3563,1207.176,0.6035882,0.8058189,0.3172331,0,250,0.3172331,2380.072,62.02582,0,0,2.509097,59.13071,519.9588,497.074,22.88479,550.1644,0,1104.657,0,0,-4.08229e-13,4.263256e-14,57.37664,289.3563,62.02582,289.3563,0,5.044738,0,-2.131628e-14
mpc,2026-01-07 10:30:00,234,10.5,31.79503,3574.602,61.65182,292.5514,160.1498,1,1,2502.222,2501.904,109.0977,40.90228,150,1,60.46914,0,89.53086,0,0,291.0194,1134.231,0.5671157,0.7601412,0.3172331,0,250,0.3172331,2392.807,63.17653,0,1.182673,1.532039,96.9733,526.5012,503.4788,23.02238,564.7856,0,1134.254,0,-7.105427e-15,-1.814104e-13,4.263256e-14,60.46914,291.0194,63.17653,291.0194,0,0,0,-5.684342e-14
mpc,2026-01-07 10:45:00,235,10.75,32.10123,3579.058,62.34014,293.8673,186.1125,1,1,2505.341,2505.023,633.3653,213.5682,846.9335,4,51.87375,295.0598,0,0,500,0,1259.053,0.6295265,0.7142089,0.3172331,0,250,0.3172331,1871.658,0,0,10.46639,0,186.1125,530.9202,396.6332,134.2871,649.6415,0,1317.337,0,0,-4.1811e-13,4.263256e-14,51.87375,293.8673,0,0,500,1.192424,0,5.684342e-14
mpc,2026-01-07 11:00:00,236,11,32.19265,3630.763,67.38364,289.7786,193.2855,1,0,2541.534,2541.217,0,0,0,0,0,0,0,0,0,339.2131,1174.051,0.5870257,0.7928072,0.3172331,0,250,0.3172331,2541.217,0,0,17.9491,0,193.2855,539.7405,539.6731,0.06737015,580.7208,0,1192.404,0,0,-3.070877e-13,4.263256e-14,49.43454,289.7786,0,345.5712,0,0,0,0
mpc,2026-01-07 11:15:00,237,11.25,32.57257,3671.42,68.45919,295.9661,195.8532,1,0,2569.994,2569.677,0,0,0,0,0,0,0,0,0,349.5211,1086.486,0.5432432,0.739283,0.3172331,0,250,0.3172331,2569.677,0,0,14.90422,0,195.8532,550.6716,550.6037,0.06797341,592.569,0,1210.848,0,0,1.852962e-13,4.263256e-14,53.55497,295.9661,0,349.7652,0,0,0,0
mpc,2026-01-07 11:30:00,238,11.5,32.76052,3752.804,67.21588,298.5729,215.6195,1,0,2626.963,2626.646,0,0,0,0,0,0,0,0,0,346.4179,999.7108,0.4998554,0.6841445,0.3172331,0,250,0.3172331,2626.646,0,0,17.31522,2.055649,215.6195,565.383,565.3148,0.06827587,611.721,0,1256.857,0,0,-1.737499e-13,4.263256e-14,49.90066,296.5172,0,346.4179,0,0,0,0
mpc,2026-01-07 11:45:00,239,11.75,32.89432,3750.438,67.54351,302.5351,245.6277,0,0,2625.307,2624.989,0,0,0,0,0,0,0,0,0,349.406,912.202,0.456101,0.6295033,0.3172331,0,250,0.3172331,2624.989,0,0,15.804,4.868681,245.6277,566.822,566.7535,0.06849284,0,619.7862,3444.485,0,0,-1.670886e-13,4.263256e-14,51.73951,297.6664,0,349.406,0,0,0,0
mpc,2026-01-07 12:00:00,240,12,33.18777,3725.702,55.96497,307.9365,258.1377,0,0,2607.992,2607.674,0,0,0,0,0,0,0,0,0,338.3661,827.4668,0.4137334,0.5744002,0.3172331,0,250,0.3172331,2607.674,0,0,6.980759,18.55463,258.1377,567.0354,566.9664,0.06897353,0,623.0913,3471.051,0,0,8.237855e-14,4.263256e-14,48.98421,289.3819,0,338.3661,0,0,0,0
mpc,2026-01-07 12:15:00,241,12.25,33.44284,3742.682,67.37509,308.597,293.7167,0,0,2619.878,2619.56,322.3767,142.1195,464.4961,1,0,0,464.4961,0,0,344.1053,741.3102,0.3706551,0.5210437,0.3172331,0,250,0.3172331,2297.184,321.6437,0,17.23148,14.63528,0,573.1159,502.5244,70.59147,0,644.6439,3600.512,0,-2.842171e-14,-1.132427e-14,4.263256e-14,50.14361,293.9617,293.7167,344.1053,0,0,27.92697,5.684342e-14
mpc,2026-01-07 12:30:00,242,12.5,33.74416,3740.529,60.83563,304.407,324.2006,0,0,2618.371,2618.053,342.6506,151.0572,493.7078,1,0,0,493.7078,0,0,344.4629,655.0778,0.3275389,0.4667922,0.3172331,0,250,0.3172331,2275.403,340.6815,0,12.05847,8.721249,0,576.9697,501.3952,75.5745,0,652.4524,3624.333,0,-2.842171e-14,-9.503509e-14,4.263256e-14,48.77715,295.6857,324.2006,344.4629,0,0,16.48092,0
mpc,2026-01-07 12:45:00,243,12.75,33.80526,3750.649,51.89335,302.3531,334.101,0,0,2625.454,2625.137,376.2932,165.8885,542.1817,2,0,0,542.1817,0,0,342.0816,569.4543,0.2847271,0.4124929,0.3172331,0,250,0.3172331,2248.844,373.8657,0,7.811917,4.352915,0,579.3887,496.2778,83.11088,0,662.1663,3662.899,0,0,-9.187096e-14,4.263256e-14,44.08143,298.0002,334.101,342.0816,0,0,39.76463,0
mpc,2026-01-07 13:00:00,244,13,34.30803,3786.698,55.32753,296.7321,372.1887,0,0,2650.689,2650.372,409.9298,180.7172,590.647,2,0,0,590.647,0,0,347.9845,482.3685,0.2411843,0.358577,0.3172331,0,250,0.3172331,2240.442,404.9096,0,4.075106,0,0,592.185,500.5325,91.65246,0,681.2497,3753.903,0,0,-1.74305e-14,4.263256e-14,51.25243,296.7321,372.1887,350.2189,0,0,32.72092,0
mpc,2026-01-07 13:15:00,245,13.25,34.48645,3775.322,43.65928,306.852,405.6423,0,0,2642.725,2642.408,421.5538,185.8416,607.3954,2,0,0,607.3954,0,0,336.8167,398.0884,0.1990442,0.3037404,0.3172331,0,250,0.3172331,2220.854,415.5243,0,0,13.69457,0,593.006,498.3416,94.66441,0,684.1832,3786.631,0,-5.684342e-14,-6.039613e-14,4.263256e-14,43.65928,293.1574,405.6423,350.314,0,0,9.882047,0
mpc,2026-01-07 13:30:00,246,13.5,34.53638,3792.18,62.04089,299.4035,418.4515,0,0,2654.526,2654.209,453.0864,199.7427,652.8291,2,0,0,652.8291,0,0,351.3862,310.1792,0.1550896,0.2506704,0.3172331,0,250,0.3172331,2201.123,446.3451,0,6.780514,3.277678,0,596.389,494.5234,101.8656,0,694.2661,3835.814,0,0,1.290079e-13,4.263256e-14,55.26038,296.1258,418.4515,351.3862,0,0,27.89368,0
mpc,2026-01-07 13:45:00,247,13.75,34.86107,3730.236,77.30125,303.8512,428.6442,0,0,2611.165,2610.848,465.8122,205.3529,671.165,2,0,0,671.165,0,0,345.3858,223.7839,0.111892,0.1953153,0.3172331,0,250,0.3172331,2145.036,457.1382,0,25.73442,10.03225,0,591.3925,485.8207,105.5718,0,691.1735,3863.152,0,-2.842171e-14,8.038015e-14,4.263256e-14,51.56684,293.819,428.6442,345.3858,0,0,28.49399,0
mpc,2026-01-07 14:00:00,248,14,35.04812,3762.736,79.14474,298.5539,442.3834,0,1,2633.915,2633.598,1126.314,430.699,1557.013,4,53.43086,290.252,713.3302,0,500,0,348.7487,0.1743743,0.1409135,0.3172331,0,250,0.3172331,1507.284,484.7899,0,25.71388,8.301914,0,599.3382,342.9772,256.361,0,773.6761,4313.896,0,-1.705303e-13,6.236678e-14,4.263256e-14,53.43086,290.252,442.3834,0,500,0,42.4065,-1.136868e-13
mpc,2026-01-07 14:15:00,249,14.25,35.3135,3762.823,64.56829,298.8947,454.2408,0,1,2633.976,2633.659,546.8574,234.0811,780.9385,2,58.84732,0,722.0912,0,0,287.8649,276.7276,0.1383638,0.2196019,0.3172331,0,250,0.3172331,2086.802,489.211,0,5.720971,11.02979,0,603.3598,478.0196,125.3402,0,712.1007,3945.449,0,-8.526513e-14,-8.029688e-14,4.263256e-14,58.84732,287.8649,454.2408,287.8649,0,0,34.97019,0
mpc,2026-01-07 14:30:00,250,14.5,35.48025,3751.06,65.42318,297.5321,467.5361,0,1,2625.742,2625.425,572.8914,244.5788,817.4702,2,67.08082,0,750.3894,0,0,289.4063,204.3324,0.1021662,0.1742513,0.3172331,0,250,0.3172331,2052.534,507.3818,0,0,8.125773,0,604.0115,472.1537,131.8578,0,716.7325,3956.046,0,-8.526513e-14,4.013456e-14,4.263256e-14,65.42318,289.4063,467.5361,289.4063,0,1.657647,39.84568,1.421085e-14
mpc,2026-01-07 14:45:00,251,14.75,35.67164,3732.438,65.42812,292.4994,497.4466,1,1,2612.707,2612.39,1187.285,455.3909,1642.676,4,71.81411,290.3531,780.5084,0,500,0,329.3003,0.1646501,0.1286651,0.3172331,0,250,0.3172331,1425.105,526.5519,0,0,2.146296,0,603.9377,329.4188,274.519,784.8097,0,1573.322,0,5.684342e-14,1.637579e-14,4.263256e-14,65.42812,290.3531,497.4466,0,500,6.385986,29.10535,2.842171e-14
mpc,2026-01-07 15:00:00,252,15,35.88968,3765.18,60.37265,295.5583,493.9211,1,1,2635.626,2635.309,606.2607,258.2774,864.5381,2,75.58978,0,788.9483,0,0,292.0423,256.2379,0.1281189,0.2073555,0.3172331,0,250,0.3172331,2029.048,530.8696,0,0,3.515995,0,612.632,471.6374,140.9946,729.9148,0,1465.895,0,-1.136868e-13,-4.912737e-14,4.263256e-14,60.37265,292.0423,493.9211,292.0423,0,15.21713,36.94844,0
mpc,2026-01-07 15:15:00,253,15.25,35.96434,3737.928,60.24485,296.1652,522.1071,1,1,2616.549,2616.232,1190.981,457.0276,1648.009,4,71.75481,286.052,790.2022,0,500,0,381.1975,0.1905988,0.1613492,0.3172331,0,250,0.3172331,1425.251,531.2413,0,0,10.11328,0,609.361,331.9228,277.4383,788.9504,0,1595.346,0,-1.136868e-13,-7.643886e-14,4.263256e-14,60.24485,286.052,522.1071,0,500,11.50996,9.134246,7.105427e-14
mpc,2026-01-07 15:30:00,254,15.5,36.21122,3759.486,68.1269,293.5362,508.0753,1,1,2631.64,2631.323,606.3835,258.2055,864.589,2,76.64929,0,787.9397,0,0,286.6715,309.4696,0.1547348,0.2400345,0.3172331,0,250,0.3172331,2024.939,528.164,0,0,6.864759,0,616.7763,474.5841,142.1922,732.7896,0,1477.421,0,-1.136868e-13,-4.762857e-14,4.263256e-14,68.1269,286.6715,508.0753,286.6715,0,8.522388,20.08875,1.421085e-14
mpc,2026-01-07 15:45:00,255,15.75,36.29231,3726.693,69.57489,293.7274,538.598,1,1,2608.685,2608.368,622.5322,264.3405,886.8727,2,84.92182,0,801.9509,0,0,284.0202,238.4159,0.1192079,0.1948685,0.3172331,0,250,0.3172331,1985.836,537.0356,0,0,9.707134,1.562339,612.6772,466.3945,146.2828,731.1019,0,1478.949,0,5.684342e-14,-5.073719e-14,4.263256e-14,69.57489,284.0202,537.0356,284.0202,0,15.34693,0,-4.263256e-14
mpc,2026-01-07 16:00:00,256,16,36.30671,3711.344,78.38051,296.2458,535.4228,1,1,2597.941,2597.624,1206.068,461.4313,1667.499,4,90.64662,288.897,787.9558,0,500,0,363.3783,0.1816892,0.150127,0.3172331,0,250,0.3172331,1391.556,527.5729,0,0,7.348802,7.84985,610.3809,326.9431,283.4377,790.2187,0,1593.114,0,0,-9.464651e-15,4.263256e-14,78.38051,288.897,527.5729,0,500,12.2661,0,4.263256e-14
mpc,2026-01-07 16:15:00,257,16.25,36.42976,3703.392,90.62124,286.3176,517.8225,1,1,2592.374,2592.057,1212.357,463.0827,1675.44,4,100.0699,285.6427,789.7272,0,500,0,488.3211,0.2441606,0.228814,0.3172331,0,250,0.3172331,1379.7,527.9815,0,0,0.674934,0,611.016,325.1918,285.8243,788.2745,0,1577.713,0,-2.273737e-13,-1.141587e-13,4.263256e-14,90.62124,285.6427,517.8225,0,500,9.448633,10.15907,-1.421085e-14
mpc,2026-01-07 16:30:00,258,16.5,36.58396,3736.939,96.06458,281.2686,493.9922,1,1,2615.858,2615.54,1210.258,461.4266,1671.685,4,106.214,281.9166,783.554,0,500,0,613.2443,0.3066221,0.3074887,0.3172331,0,250,0.3172331,1405.282,522.8877,0,0,0,0,619.026,332.5511,286.4749,793.9776,0,1587.955,0,-1.136868e-13,-7.110978e-14,4.263256e-14,96.06458,281.2686,493.9922,0,500,10.7975,28.89554,-2.842171e-14
mpc,2026-01-07 16:45:00,259,16.75,36.63282,3713.18,115.308,273.8623,481.8112,1,1,2599.226,2598.909,1183.165,447.1882,1630.353,4,125.5002,278.3579,726.4948,0,500,0,738.1477,0.3690739,0.3861509,0.3172331,0,250,0.3172331,1415.744,484.5266,0,0,0,0,615.8735,335.4534,280.4201,782.6416,0,1565.283,0,5.684342e-14,-8.343326e-14,4.263256e-14,115.308,273.8623,481.8112,0,500,14.68795,2.715407,0
mpc,2026-01-07 17:00:00,260,17,36.58268,3689.792,137.7457,270.2199,432.5955,1,1,2582.854,2582.537,1180.912,443.763,1624.675,4,145.9464,270.6647,708.0641,0,500,0,863.0315,0.4315158,0.4648008,0.3172331,0,250,0.3172331,1401.625,472.5185,0,0,0,0,611.1956,331.6745,279.5211,775.4374,0,1550.875,0,1.136868e-13,2.483014e-13,4.263256e-14,137.7457,270.2199,432.5955,0,500,8.645496,39.92296,5.684342e-14
mpc,2026-01-07 17:15:00,261,17.25,36.70966,3659.042,179.8199,268.5607,411.1213,1,1,2561.329,2561.012,1186.725,443.3741,1630.099,4,170.7577,268.4016,690.9402,0,500,0,987.8957,0.4939478,0.5434383,0.3172331,0,250,0.3172331,1374.287,460.3891,0,9.062258,0.1591081,0,608.1119,326.2837,281.8282,769.6578,0,1555.223,0,-1.136868e-13,-1.201261e-13,4.263256e-14,170.7577,268.4016,411.1213,0,500,0,49.26782,-5.684342e-14
mpc,2026-01-07 17:30:00,262,17.5,36.50861,3624.226,209.394,266.5324,411.5449,1,1,2536.958,2536.641,1196.401,442.7588,1639.16,4,211.7868,263.5354,663.8375,0,500,0,1112.74,0.5563701,0.6220634,0.3172331,0,250,0.3172331,1340.24,443.3978,0,0,2.997043,0,599.1796,316.5384,282.6413,759.2972,0,1523.764,0,0,1.882938e-13,4.263256e-14,209.394,263.5354,411.5449,0,500,2.392762,31.85285,0
mpc,2026-01-07 17:45:00,263,17.75,36.3884,3584.348,243.8436,265.4857,384.8713,1,1,2509.044,2508.726,1183.221,433.3676,1616.589,4,241.8883,260.6021,614.0983,0,500,0,1237.565,0.6187825,0.7006762,0.3172331,0,250,0.3172331,1325.505,410.7659,0,1.955363,4.883666,0,590.7418,312.0837,278.6582,745.4513,0,1502.7,0,1.136868e-13,-2.964295e-14,4.263256e-14,241.8883,260.6021,384.8713,0,500,0,25.89456,1.136868e-13
mpc,2026-01-07 18:00:00,264,18,36.39193,3611.878,277.6839,5.550648,365.3017,1,1,2528.315,2527.998,1010.139,352.772,1362.911,3,277.9732,1.760138,583.1777,0,500,0,1362.37,0.6811851,0.7792765,0.3172331,0,250,0.3172331,1517.859,390.0669,0,0,3.79051,0,595.3336,357.4049,237.9286,710.1769,0,1426.892,0,-2.273737e-13,-4.649614e-13,4.263256e-14,277.6839,1.760138,365.3017,0,500,0.2892235,24.76522,0
mpc,2026-01-07 18:15:00,265,18.25,36.19596,3621.153,309.3079,7.237593,310.8119,1,1,2534.807,2534.49,1011.185,349.9,1361.085,3,305.9912,0,555.0936,0,500,0,1487.156,0.7435778,0.8578645,0.3172331,0,250,0.3172331,1523.305,372.1527,0,3.316684,7.237593,0,593.8481,356.876,236.9721,706.776,0,1431.758,0,5.684342e-14,-2.061684e-13,4.263256e-14,305.9912,0,310.8119,0,500,0,61.34081,0
mpc,2026-01-07 18:30:00,266,18.5,36.16607,3568.195,339.9226,3.670657,291.465,1,0,2497.736,2497.419,374.4691,163.8454,538.3145,2,10.41489,0,527.8996,0,0,317.335,1407.588,0.7037939,0.9364401,0.3172331,0,250,0.3172331,2122.95,354.0472,0,12.8785,2.964863,0,584.7127,496.9763,87.73638,660.8218,0,1348.973,0,-2.842171e-14,2.149392e-13,4.263256e-14,327.0441,0.7057937,291.465,317.335,0,0,62.58223,-6.661338e-16
