controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-07 18:45:00,267,18.75,36.10842,3544.48,364.9315,4.789645,257.7084,1,0,2481.136,2480.818,328.6418,144.8815,473.5233,1,0,0,473.5233,0,0,353.1228,1319.086,0.6595428,0.8863374,0.3172331,0,250,0.3172331,2152.177,317.7969,0,14.03602,2.562308,0,579.9656,503.0714,76.8942,647.9528,0,1324.538,0,-2.842171e-14,3.125278e-13,4.263256e-14,350.8955,2.227337,257.7084,353.1228,0,0,60.08851,2.353673e-14
mpc,2026-01-07 19:00:00,268,19,36.15824,3486.927,369.1564,1.398191,240.125,0,0,2440.849,2440.532,313.7771,138.3283,452.1054,1,2.70004e-07,0,452.1054,0,0,369.3014,1226.553,0.6132763,0.8306088,0.3172331,0,250,0.3172331,2126.755,303.2425,0,0,1.253173,0,571.2805,497.7667,73.51374,0,636.0951,3500.685,0,-5.684342e-14,3.474998e-13,4.263256e-14,369.1564,0.1450182,240.125,370.6234,0,0,63.11747,-1.074141e-14
mpc,2026-01-07 19:15:00,269,19.25,35.95435,3493.179,387.0727,4.87448,217.2927,0,0,2445.225,2444.908,285.7735,125.983,411.7565,1,0,0,411.7565,0,0,387.0727,1129.591,0.5647956,0.7723421,0.3172331,0,250,0.3172331,2159.135,276.8507,0,0,4.87448,0,569.3162,502.7064,66.60985,0,628.6894,3466.2,0,1.421085e-14,3.780309e-13,4.263256e-14,387.0727,0,217.2927,393.1028,0,0,59.55802,0
mpc,2026-01-07 19:30:00,270,19.5,35.77409,3488.378,389.8589,1.950611,193.2816,0,0,2441.864,2441.547,268.9335,118.5591,387.4926,1,0,0,387.4926,0,0,387.2673,1032.597,0.5162983,0.7112871,0.3172331,0,250,0.3172331,2172.614,261.0953,0,2.709794,1.832384,0,565.921,503.5201,62.40095,0,622.0792,3429.271,0,0,4.388712e-13,4.263256e-14,387.1491,0.1182267,193.2816,387.2673,0,0,67.81372,-3.122502e-15
mpc,2026-01-07 19:45:00,271,19.75,35.70453,3466.505,386.6501,1.096208,202.9846,0,0,2426.554,2426.236,245.2052,108.0985,353.3037,1,0,0,353.3037,0,0,383.6746,936.5154,0.4682577,0.6502109,0.3172331,0,250,0.3172331,2181.031,238.2552,0,4.071717,0,0,561.3771,504.5761,56.80101,0,612.6746,3376.734,0,-1.421085e-14,-1.54321e-13,4.263256e-14,382.5784,1.096208,202.9846,385.807,0,0,35.27058,-1.998401e-14
mpc,2026-01-07 20:00:00,272,20,35.2569,3422.094,369.3528,0,171.9212,0,0,2395.466,2395.149,207.1771,91.33385,298.511,1,0,0,298.511,0,0,369.3528,844.0298,0.4220149,0.58971,0.3172331,0,250,0.3172331,2187.971,202.374,0,0,0,0,547.9433,500.4806,47.46265,0,591.8145,3254.98,0,-2.842171e-14,1.110223e-15,4.263256e-14,369.3528,0,171.9212,380.4736,0,0,30.4528,0
mpc,2026-01-07 20:15:00,273,20.25,35.5226,3425.276,345.9648,0,167.6315,0,0,2397.693,2397.376,189.9067,83.72019,273.6269,1,0,0,273.6269,0,0,345.9648,757.4057,0.3787029,0.5314732,0.3172331,0,250,0.3172331,2207.469,184.9223,0,0,0,0,552.1441,508.3391,43.80503,0,592.0593,3256.326,0,-1.421085e-14,-1.119105e-13,4.263256e-14,345.9648,0,167.6315,357.4663,0,0,17.29077,0
mpc,2026-01-07 20:30:00,274,20.5,35.27512,3421.52,324.2525,4.838554,163.577,0,0,2395.064,2394.747,167.3575,73.77941,241.1369,1,0,0,241.1369,0,0,326.0947,675.7628,0.3378814,0.4769273,0.3172331,0,250,0.3172331,2227.389,163.4424,0,0.7408994,2.255455,0.1345612,548.1025,509.7307,38.37182,0,583.5409,3214.644,0,-1.421085e-14,-5.495604e-14,4.263256e-14,323.5116,2.583099,163.4424,326.0947,0,0,0,2.797762e-14
mpc,2026-01-07 20:45:00,275,20.75,35.01249,3395.402,293.0972,0,161.9514,0,0,2376.781,2376.464,159.2915,70.22349,229.5149,1,0,0,229.5149,0,0,293.0972,602.3821,0.3011911,0.4255179,0.3172331,0,250,0.3172331,2217.173,156.0472,0,0,0,5.904158,540.3464,504.0604,36.28604,0,575.6261,3165.944,0,-1.421085e-14,7.21645e-14,4.263256e-14,293.0972,0,156.0472,293.7815,0,0,0,0
mpc,2026-01-07 21:00:00,276,21,34.94648,3396.539,263.5567,0,150.1308,0,0,2377.577,2377.26,137.922,60.80277,198.7247,1,0,0,198.7247,0,0,263.5567,536.3981,0.2681991,0.3793112,0.3172331,0,250,0.3172331,2239.338,135.2179,0,0,0,14.91291,539.6364,508.2603,31.37602,0,572.4479,3148.463,0,0,-1.46827e-13,4.263256e-14,263.5567,0,135.2179,272.3171,0,0,0,0
mpc,2026-01-07 21:15:00,277,21.25,34.75086,3340.957,233.8054,0,115.0744,0,0,2338.67,2338.353,124.635,54.94522,179.5802,1,0,0,179.5802,0,0,233.8054,477.8624,0.2389312,0.337762,0.3172331,0,250,0.3172331,2213.718,122.4725,0,0,0,0,528.2259,500.0034,28.22245,0,554.9486,3052.217,0,-7.105427e-15,4.218847e-15,4.263256e-14,233.8054,0,115.0744,236.7523,0,0,7.398034,0
mpc,2026-01-07 21:30:00,278,21.5,34.31933,3314.371,202.2482,0,116.4574,0,0,2320.059,2319.742,109.2735,48.17312,157.4466,1,0,0,157.4466,0,0,202.2482,427.2251,0.2136125,0.3009029,0.3172331,0,250,0.3172331,2210.469,107.9211,0,0,0,8.536317,518.4636,493.9734,24.49024,0,544.0541,2992.298,0,-7.105427e-15,-2.664535e-15,4.263256e-14,202.2482,0,107.9211,215.5906,0,0,0,0
mpc,2026-01-07 21:45:00,279,21.75,34.19519,3282.319,173.8795,1.539267,106.1406,0,0,2297.624,2297.306,126.5748,55.80037,182.3751,1,0,0,182.3751,0,0,173.909,383.6806,0.1918403,0.2690174,0.3172331,0,250,0.3172331,2170.732,125.1893,0,0,1.509718,0,511.8879,483.6176,28.27029,0,539.418,2969.403,0,-1.421085e-14,-7.993606e-15,4.263256e-14,173.8795,0.02954886,106.1406,176.0396,0,0,19.04872,-5.013351e-15
mpc,2026-01-07 22:00:00,280,22,34.09158,3283.266,143.0674,0,108.0338,0,0,2298.286,2297.969,104.2361,45.76387,150,1,1.584844,0,148.4152,0,0,141.4825,348.2495,0.1741248,0.241598,0.3172331,0,250,0.3172331,2193.733,102.0009,0,0,0,6.032939,510.7387,487.5042,23.23446,0,534.6088,2940.348,0,-7.105427e-15,-4.199419e-14,4.263256e-14,143.0674,0,102.0009,154.9791,0,0,0,0
mpc,2026-01-07 22:15:00,281,22.25,33.8097,3323.586,120.3095,0,101.5362,0,0,2326.51,2326.193,106.0595,43.94049,150,1,23.66989,0,126.3301,0,0,96.63958,324.0348,0.1620174,0.2192876,0.3172331,0,250,0.3172331,2220.134,87.10744,0,0,0,14.4288,513.4727,489.9948,23.47789,0,537.1198,2954.159,0,0,-2.794986e-14,4.263256e-14,120.3095,0,87.10744,109.0135,0,0,0,0
mpc,2026-01-07 22:30:00,282,22.5,33.54475,3312.239,108.0925,0,94.64603,0,0,2318.567,2318.25,0,0,0,0,0,0,0,0,0,108.0925,296.9607,0.1484803,0.20404,0.3172331,0,250,0.3172331,2318.25,0,0,0,0,94.64603,508.4491,508.3795,0.06956748,0,529.1349,2910.242,0,0,-4.990452e-14,4.263256e-14,108.0925,0,0,115.6922,0,0,0,0
mpc,2026-01-07 22:45:00,283,22.75,33.37537,3330.767,91.5743,0,83.79307,0,0,2331.537,2331.219,0,0,0,0,0,0,0,0,0,91.5743,274.0203,0.1370102,0.1869918,0.3172331,0,250,0.3172331,2331.219,0,0,0,0,83.79307,509.2126,509.1433,0.06928439,0,527.4439,2900.942,0,0,-4.257705e-14,4.263256e-14,91.5743,0,0,111.5444,0,0,0,0
mpc,2026-01-07 23:00:00,284,23,33.02005,3314.056,84.81288,0,71.78366,0,0,2319.839,2319.522,0,0,0,0,0,0,0,0,0,84.81288,252.774,0.126387,0.1725466,0.3172331,0,250,0.3172331,2319.522,0,0,0,0,71.78366,502.3695,502.3008,0.06869796,0,517.8458,2848.152,0,0,-5.709322e-14,4.263256e-14,84.81288,0,0,98.35009,0,0,0,0
mpc,2026-01-07 23:15:00,285,23.25,32.83908,3290.097,75.52931,5.101937,46.9167,0,0,2303.068,2302.751,0,0,0,0,0,0,0,0,0,80.63124,232.5764,0.1162882,0.1591681,0.3172331,0,250,0.3172331,2302.751,0,0,0,0,46.9167,496.5968,496.5284,0.06840308,0,506.6448,2786.546,0,0,-1.698641e-14,4.263256e-14,75.52931,5.101937,0,84.12008,0,0,0,-2.664535e-15
mpc,2026-01-07 23:30:00,286,23.5,32.62471,3307.526,76.12015,5.973049,31.41608,0,1,2315.268,2314.951,452.2192,130.4846,582.7038,2,78.98792,3.71591,0,0,500,0,357.5398,0.1787699,0.1464499,0.3172331,0,250,0.3172331,1862.732,0,0,0,2.257139,31.41608,496.7021,399.618,97.08412,0,536.8424,2956.527,0,5.684342e-14,-4.848899e-14,4.263256e-14,76.12015,3.71591,0,0,500,2.867771,0,9.947598e-14
mpc,2026-01-07 23:45:00,287,23.75,32.29599,3308.546,61.30631,7.005304,35.62028,0,1,2315.982,2315.665,438.0782,126.1774,564.2555,2,62.79061,1.464896,0,0,500,0,482.4835,0.2412417,0.2251376,0.3172331,0,250,0.3172331,1877.587,0,0,0,5.540408,35.62028,493.0305,399.7041,93.32642,0,533.4644,2943.611,0,4.263256e-14,2.353673e-14,4.263256e-14,61.30631,1.464896,0,0,500,1.484296,0,5.684342e-14
mpc,2026-01-08 00:00:00,288,0,31.87616,3331.87,60.58376,2.140904,37.36282,1,1,2332.309,2331.992,434.9708,125.1277,560.0986,2,60.09855,0,0,0,500,0,607.4075,0.3037038,0.3038128,0.3172331,0,250,0.3172331,1897.021,0,0,0.4852052,2.140904,37.36282,491.6726,399.9098,91.76279,532.9139,0,1070.358,0,1.421085e-14,7.033263e-14,4.263256e-14,60.09855,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-08 00:15:00,289,0.25,31.6126,3338.423,64.50315,0,39.94424,1,1,2336.896,2336.579,432.4944,124.5015,556.9959,2,56.18547,0.810402,0,0,500,0,732.3119,0.366156,0.3824756,0.3172331,0,250,0.3172331,1904.084,0,0,8.317675,0,39.94424,489.6469,398.9604,90.68649,531.8314,0,1078.011,0,-8.526513e-14,-9.675594e-14,4.263256e-14,56.18547,0,0,0,500,0.810402,0,-5.428991e-14
mpc,2026-01-08 00:30:00,290,0.5,31.26798,3296.398,55.0487,0,42.73431,1,1,2307.478,2307.161,432.8043,124.6158,557.4201,2,56.37284,1.047295,0,0,500,0,857.1966,0.4285983,0.4611261,0.3172331,0,250,0.3172331,1874.357,0,0,0,0,42.73431,479.6732,389.6369,90.03629,523.1362,0,1046.272,0,2.842171e-14,1.632583e-13,4.263256e-14,55.0487,0,0,0,500,2.371439,0,6.661338e-14
mpc,2026-01-08 00:45:00,291,0.75,31.17314,3216.916,55.53606,1.84673,39.42451,1,1,2251.841,2251.524,427.6336,123.0584,550.692,2,50.30333,0.3886183,0,0,500,0,982.0617,0.4910308,0.5397642,0.3172331,0,250,0.3172331,1823.891,0,0,5.232729,1.458111,39.42451,467.0945,378.3256,88.76889,509.5617,0,1030.665,0,5.684342e-14,4.785061e-14,4.263256e-14,50.30333,0.3886183,0,0,500,0,0,0
mpc,2026-01-08 01:00:00,292,1,30.97001,3223.544,57.42912,4.193923,29.35393,1,1,2256.481,2256.164,429.0272,123.4179,552.4451,2,52.44513,0,0,0,500,0,1106.907,0.5534535,0.6183898,0.3172331,0,250,0.3172331,1827.136,0,0,4.983993,4.193923,29.35393,465.8975,377.2504,88.6471,506.729,0,1029.29,0,-7.105427e-14,-4.157785e-13,4.263256e-14,52.44513,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 01:15:00,293,1.25,30.85575,3194.134,55.24001,4.591387,18.5033,1,1,2235.894,2235.577,434.5491,125.0192,559.5684,2,59.44785,0.1205378,0,0,500,0,1231.733,0.6158664,0.6970032,0.3172331,0,250,0.3172331,1801.027,0,0,0,4.470849,18.5033,460.452,370.8971,89.55482,499.7269,0,1007.166,0,-2.842171e-14,3.119727e-13,4.263256e-14,55.24001,0.1205378,0,0,500,4.207842,0,1.421085e-14
mpc,2026-01-08 01:30:00,294,1.5,30.66303,3164.305,61.74696,0.9030108,23.24083,1,1,2215.013,2214.696,432.517,124.4945,557.0115,2,56.32833,0.6831877,0,0,500,0,1356.539,0.6782695,0.7756041,0.3172331,0,250,0.3172331,1782.179,0,0,5.418628,0.2198231,23.24083,454.1692,365.4203,88.74889,494.6801,0,999.0865,0,5.684342e-14,-1.74083e-13,4.263256e-14,56.32833,0.6831877,0,0,500,0,0,5.684342e-14
mpc,2026-01-08 01:45:00,295,1.75,30.49498,3138.404,61.89046,0,18.71935,1,1,2196.883,2196.566,438.2509,126.6274,564.8782,2,59.64792,5.230323,0,0,500,0,1481.325,0.7406627,0.8541927,0.3172331,0,250,0.3172331,1758.315,0,0,2.242533,0,18.71935,448.7508,359.1658,89.58502,489.6169,0,983.1021,0,-4.263256e-14,-3.852474e-14,4.263256e-14,59.64792,0,0,0,500,5.230323,0,-2.4869e-14
mpc,2026-01-08 02:00:00,296,2,30.19967,3139.593,57.61568,3.061474,10.7153,1,1,2197.715,2197.398,430.3217,124.0224,554.3441,2,52.1614,2.182651,0,0,500,0,1606.092,0.8030461,0.9327689,0.3172331,0,250,0.3172331,1767.076,0,0,5.454275,0.8788233,10.7153,445.9617,358.5762,87.38549,484.7729,0,980.4704,0,-5.684342e-14,-4.809486e-13,4.263256e-14,52.1614,2.182651,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 02:15:00,297,2.25,30.10465,3155.043,62.96188,5.180811,11.71782,1,1,2208.53,2208.213,431.4022,124.244,555.6462,2,54.30263,1.343563,0,0,500,0,1730.839,0.8654197,1.011333,0.3172331,0,250,0.3172331,1776.811,0,0,8.659249,3.837247,11.71782,447.2078,359.7884,87.41936,486.4052,0,994.3668,0,0,-2.793321e-13,4.263256e-14,54.30263,1.343563,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 02:30:00,298,2.5,30.16449,3173.361,63.35721,0,19.3856,1,1,2221.353,2221.035,430.3489,123.9518,554.3006,2,52.85567,1.444953,0,0,500,0,1855.567,0.9277834,1.089884,0.3172331,0,250,0.3172331,1790.687,0,0,10.50154,0,19.3856,450.4045,363.0821,87.32245,490.9645,0,1000.044,0,-4.263256e-14,-3.370637e-13,4.263256e-14,52.85567,0,0,0,500,1.444953,0,-1.24345e-14
mpc,2026-01-08 02:45:00,299,2.75,29.96041,3242.199,82.68451,0,9.268879,1,1,2269.539,2269.222,151.7911,43.81729,195.6084,1,52.30709,1.426636,0,0,141.8746,0,1890.743,0.9453717,1.168423,0.3172331,0,250,0.3172331,2117.431,0,0,30.37742,0,9.268879,458.0897,427.3878,30.70194,473.0759,0,998.5529,0,-7.105427e-15,2.109424e-13,4.263256e-14,52.30709,0,0,0,141.8746,1.426636,0,-3.996803e-15
mpc,2026-01-08 03:00:00,300,3,29.73277,3212.519,63.36147,1.240794,20.84348,1,1,2248.763,2248.446,0,0,0,0,0,0,0,0,0,53.71529,1877.017,0.9385085,1.190573,0.3172331,0,250,0.3172331,2248.446,0,0,10.88698,0,20.84348,451.6138,451.55,0.06370916,455.736,0,930.252,0,0,-2.950973e-13,4.263256e-14,52.47449,1.240794,0,55.45641,0,0,0,2.664535e-15
mpc,2026-01-08 03:15:00,301,3.25,29.5762,3221.164,64.20949,0,44.03383,1,1,2254.815,2254.498,116.4287,33.57131,150,1,54.40809,0.7370675,0,0,93.114,0,1900,0.95,1.18193,0.3172331,0,250,0.3172331,2138.069,0,0,9.801407,0,44.03383,451.2682,427.9032,23.36499,470.2872,0,957.4819,0,7.105427e-15,0,4.263256e-14,54.40809,0,0,0,94.85485,2.477915,0,-4.440892e-16
mpc,2026-01-08 03:30:00,302,3.5,29.39188,3196.649,65.14113,0,36.47276,1,1,2237.655,2237.337,0,0,0,0,0,0,0,0,0,55.9117,1885.723,0.9428615,1.196402,0.3172331,0,250,0.3172331,2237.337,0,0,9.229431,0,36.47276,446.0239,445.9607,0.06323297,453.2307,0,922.3821,0,0,-3.03757e-13,4.263256e-14,55.9117,0,0,57.92521,0,0,0,0
mpc,2026-01-08 03:45:00,303,3.75,29.19446,3184.636,69.14548,0,45.0606,1,1,2229.246,2228.928,0,0,0,0,0,0,0,0,0,65.32132,1869.096,0.9345479,1.187412,0.3172331,0,250,0.3172331,2228.928,0,0,3.824159,0,45.0606,442.4327,442.3697,0.06296044,451.3128,0,909.2222,0,0,-3.306244e-13,4.263256e-14,65.32132,0,0,68.01823,0,0,0,0
mpc,2026-01-08 04:00:00,304,4,29.12266,3204.095,61.23759,0.9988574,46.62575,1,1,2242.867,2242.549,0,0,0,0,0,0,0,0,0,62.23644,1853.242,0.9266212,1.176942,0.3172331,0,250,0.3172331,2242.549,0,0,0,0,46.62575,444.4394,444.3766,0.06286191,453.6158,0,907.2316,0,0,-2.728928e-13,4.263256e-14,61.23759,0.9988574,0,70.02251,0,0,0,2.220446e-16
mpc,2026-01-08 04:15:00,305,4.25,29.01037,3230.227,78.23734,0,32.32176,1,1,2261.159,2260.842,0,0,0,0,0,0,0,0,0,77.0451,1833.689,0.9168447,1.16696,0.3172331,0,250,0.3172331,2260.842,0,0,1.192238,0,32.32176,446.9701,446.9074,0.06270842,453.2965,0,908.6497,0,0,-2.717826e-13,4.263256e-14,77.0451,0,0,79.44197,0,0,0,0
mpc,2026-01-08 04:30:00,306,4.5,29.13947,3207.874,93.95536,0,55.78334,1,1,2245.512,2245.195,255.0182,73.43366,328.4519,1,95.51889,0.6842905,0,0,232.2487,0,1891.463,0.9457315,1.154647,0.3172331,0,250,0.3172331,1990.177,0,0,0,0,55.78334,445.1267,394.5117,50.61502,479.0032,0,958.0065,0,-2.842171e-14,-2.879919e-13,4.263256e-14,93.95536,0,0,0,232.2487,2.24782,0,-1.465494e-14
mpc,2026-01-08 04:45:00,307,4.75,29.09501,3255.389,126.0673,2.304078,47.44036,1,1,2278.772,2278.455,116.4895,33.51046,150,1,114.9564,0,0,0,35.04365,0,1899.926,0.9499631,1.191026,0.3172331,0,250,0.3172331,2161.966,0,0,11.11093,2.304078,47.44036,451.2824,428.1502,23.13212,471.0557,0,965.2522,0,0,3.543832e-13,4.263256e-14,114.9564,0,0,0,35.04365,0,0,0
mpc,2026-01-08 05:00:00,308,5,29.10921,3240.739,148.4763,0,42.67957,1,1,2268.517,2268.2,116.4895,33.51046,150,1,148.508,0,0,0,1.491946,0,1900,0.95,1.196356,0.3172331,0,250,0.3172331,2151.711,0,0,0,0,42.67957,449.3905,426.2512,23.13928,468.2164,0,936.4329,0,-1.421085e-14,0,4.263256e-14,148.4763,0,0,0,1.491946,0.03173368,0,-1.088019e-14
mpc,2026-01-08 05:15:00,309,5.25,29.22119,3280.54,201.0724,6.046717,40.04516,1,1,2296.378,2296.061,150.0305,43.15915,193.1896,1,191.9932,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,2146.03,0,0,9.079148,6.046717,40.04516,456.0224,426.1659,29.85655,477.2773,0,980.6468,0,1.421085e-14,1.583178e-13,4.263256e-14,191.9932,0,0,0,1.196402,0,0,2.220446e-16
mpc,2026-01-08 05:30:00,310,5.5,29.18534,3287.976,240.9018,0,39.96803,1,1,2301.583,2301.266,183.5855,52.81192,236.3975,1,235.2011,0,0,0,1.196402,0,1900,0.95,1.196402,0.3172331,0,250,0.3172331,2117.681,0,0,5.700785,0,39.96803,456.6985,420.207,36.49145,480.9497,0,971.7332,0,7.105427e-15,1.465494e-14,4.263256e-14,235.2011,0,0,0,1.196402,0,0,2.220446e-16
mpc,2026-01-08 05:45:00,311,5.75,29.3929,3321.376,281.1681,4.021713,44.28962,1,1,2324.963,2324.646,0,0,0,0,0,0,0,0,0,281.4786,1829.331,0.9146656,1.196402,0.3172331,0,250,0.3172331,2324.646,0,0,0,3.711248,44.28962,463.4372,463.374,0.06323439,472.2023,0,950.8064,0,0,-2.98872e-13,4.263256e-14,281.1681,0.3104654,0,286.1216,0,0,0,2.203793e-14
mpc,2026-01-08 06:00:00,312,6,29.34554,3341.66,328.9864,1.754863,47.29421,1,1,2339.162,2338.845,0,0,0,0,0,0,0,0,0,329.2697,1746.726,0.8733629,1.151903,0.3172331,0,250,0.3172331,2338.845,0,0,0,1.471546,47.29421,465.7838,465.7207,0.06316879,475.1381,0,952.8146,0,0,-3.963496e-13,4.263256e-14,328.9864,0.2833161,0,333.8098,0,0,0,2.797762e-14
mpc,2026-01-08 06:15:00,313,6.25,29.29342,3338.145,358.5703,0,43.45644,1,1,2336.702,2336.384,0,0,0,0,0,0,0,0,0,358.5703,1656.808,0.8284041,1.099888,0.3172331,0,250,0.3172331,2336.384,0,0,0,0,43.45644,464.7634,464.7003,0.06309677,473.3436,0,946.6873,0,0,3.952394e-14,4.263256e-14,358.5703,0,0,371.1266,0,0,0,0
mpc,2026-01-08 06:30:00,314,6.5,29.317,3358.235,386.7122,0,37.97631,1,1,2350.765,2350.447,0,0,0,0,0,0,0,0,0,386.7122,1559.869,0.7799347,1.043268,0.3172331,0,250,0.3172331,2350.447,0,0,0,0,37.97631,467.8017,467.7386,0.06312933,475.2959,0,950.5918,0,0,6.239453e-14,4.263256e-14,386.7122,0,0,403.5387,0,0,0,0
mpc,2026-01-08 06:45:00,315,6.75,29.39036,3329.518,417.1153,1.352733,54.57886,1,1,2330.663,2330.346,250.5705,72.08144,322.652,1,322.652,0,0,0,0,95.81607,1535.67,0.7678349,0.9822269,0.3172331,0,250,0.3172331,2079.775,0,0,0,0,54.57886,464.5475,414.5406,50.00692,497.5007,0,995.0013,0,-2.842171e-14,-4.394263e-13,4.263256e-14,417.1153,1.352733,0,109.4544,0,0,0,1.754152e-14
mpc,2026-01-08 07:00:00,316,7,29.31272,3310.832,423.9073,0,51.87446,1,1,2317.582,2317.265,302.9223,87.14144,390.0638,1,390.0638,0,0,0,0,30.45737,1527.814,0.7639069,0.9669888,0.3172331,0,250,0.3172331,2014.343,0,0,3.386138,0,51.87446,461.1552,400.8163,60.33896,498.2797,0,1002.401,0,1.421085e-14,-2.781109e-13,4.263256e-14,420.5211,0,0,38.59444,0,0,0,0
mpc,2026-01-08 07:15:00,317,7.25,29.43106,3323.998,418.8891,1.547988,36.62219,1,1,2326.799,2326.481,715.0973,206.07,921.1674,2,417.7954,3.371933,0,0,500,0,1652.573,0.8262866,0.9620419,0.3172331,0,250,0.3172331,1611.384,0,0,1.093727,0,36.62219,464.1915,321.4678,142.7237,534.8438,0,1071.574,0,-5.684342e-14,-2.899903e-13,4.263256e-14,417.7954,1.547988,0,0,500,1.823945,0,-3.375078e-14
mpc,2026-01-08 07:30:00,318,7.5,29.3524,3383.391,381.153,3.501121,38.16764,1,1,2368.374,2368.057,694.2798,199.8236,894.1034,2,401.2909,0.9470417,0,0,491.8655,0,1775.279,0.8876397,1.040601,0.3172331,0,250,0.3172331,1673.777,0,0,0,2.55408,38.16764,471.6714,333.3396,138.3319,540.7644,0,1085.935,0,2.842171e-14,2.011724e-13,4.263256e-14,381.153,0.9470417,0,0,491.8655,20.13793,0,1.705303e-13
mpc,2026-01-08 07:45:00,319,7.75,29.68935,3378.889,343.3199,0,50.56095,1,1,2365.222,2364.905,680.191,195.9855,876.1765,2,373.2098,2.96672,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1684.714,0,0,0,0,50.56095,474.5467,338.0128,136.5339,544.1426,0,1088.285,0,-5.684342e-14,-1.532108e-14,4.263256e-14,343.3199,0,0,0,500,32.85664,0,0
mpc,2026-01-08 08:00:00,320,8,29.84606,3382.92,296.1853,260.8373,58.95525,1,1,2368.044,2367.727,262.0024,75.37003,337.3724,1,337.3724,0,0,0,0,260.8373,1834.492,0.9172458,1.196402,0.3172331,0,250,0.3172331,2105.724,0,0,0,0,58.95525,476.7617,423.9485,52.81319,511.1881,0,1022.376,0,-2.842171e-14,-1.261213e-13,4.263256e-14,296.1853,260.8373,0,264.4581,0,41.18708,0,0
mpc,2026-01-08 08:15:00,321,8.25,29.94337,3449.402,272.3993,269.1701,57.03924,1,1,2414.582,2414.264,227.1191,65.33517,292.4542,1,292.4542,0,0,0,0,266.5459,1767.566,0.8837832,1.155152,0.3172331,0,250,0.3172331,2187.145,0,0,0,2.624245,57.03924,487.1811,441.2922,45.88897,518.1359,0,1040.799,0,0,-1.070255e-13,4.263256e-14,272.3993,266.5459,0,266.5459,0,20.05488,0,0
mpc,2026-01-08 08:30:00,322,8.5,30.01995,3463.94,228.199,268.4307,60.15819,1,1,2424.758,2424.441,192.8763,55.48458,248.3609,1,248.3609,0,0,0,0,268.4307,1700.18,0.8500902,1.113011,0.3172331,0,250,0.3172331,2231.565,0,0,0,0,60.15819,490.0674,451.0211,39.04631,518.6643,0,1037.329,0,-1.421085e-14,2.036149e-13,4.263256e-14,228.199,268.4307,0,273.9247,0,20.16189,0,8.526513e-14
mpc,2026-01-08 08:45:00,323,8.75,30.1783,3478.427,197.7905,261.8282,54.51045,1,1,2434.899,2434.582,149.3121,42.95251,192.2646,1,192.2646,0,0,0,0,261.8282,1634.456,0.8172278,1.070579,0.3172331,0,250,0.3172331,2285.269,0,0,5.525918,0,54.51045,493.8555,463.5071,30.3484,517.5156,0,1044.563,0,7.105427e-15,-1.962874e-13,4.263256e-14,192.2646,261.8282,0,277.7376,0,0,0,0
mpc,2026-01-08 09:00:00,324,9,30.3694,3466.435,157.2987,271.2164,69.67099,1,1,2426.505,2426.188,120.8689,34.77027,155.6392,1,155.6392,0,0,0,0,271.2164,1566.394,0.7831972,1.029193,0.3172331,0,250,0.3172331,2305.319,0,0,1.659572,0,69.67099,494.2603,469.5756,24.68468,518.5373,0,1039.937,0,0,-3.843592e-13,4.263256e-14,155.6392,271.2164,0,278.0301,0,0,0,0
mpc,2026-01-08 09:15:00,325,9.25,30.46431,3489.998,134.4141,279.056,86.6649,1,1,2442.998,2442.681,114.5557,35.44425,150,1,126.5776,0,23.42239,0,0,278.8696,1496.43,0.7482152,0.9863355,0.3172331,0,250,0.3172331,2328.125,16.77712,0,7.836466,0.1864488,69.88778,498.6804,475.2318,23.44861,524.942,0,1063.723,0,-1.421085e-14,-2.418066e-13,4.263256e-14,126.5776,278.8696,16.77712,278.8696,0,0,0,0
mpc,2026-01-08 09:30:00,326,9.5,30.58672,3526.8,103.7927,286.7819,116.7868,1,1,2468.76,2468.443,111.4977,38.5023,150,1,89.5381,0,60.4619,0,0,280.7554,1426.006,0.713003,0.9422802,0.3172331,0,250,0.3172331,2356.945,43.24878,0,14.25458,6.026517,73.53799,505.3279,482.4406,22.88728,535.9954,0,1106.976,0,-7.105427e-15,-2.337019e-13,4.263256e-14,89.5381,280.7554,43.24878,280.7554,0,0,0,0
mpc,2026-01-08 09:45:00,327,9.75,30.81443,3543.103,81.93288,283.3838,112.9447,1,1,2480.172,2479.855,109.8462,40.15384,150,1,69.53435,0,80.46565,0,0,278.9493,1356.044,0.678022,0.897935,0.3172331,0,250,0.3172331,2370.009,57.411,0,12.39853,4.434482,55.53365,510.2801,487.6147,22.66544,539.1942,0,1107.425,0,0,2.224887e-13,4.263256e-14,69.53435,278.9493,57.411,278.9493,0,0,0,0
mpc,2026-01-08 10:00:00,328,10,31.00639,3581.487,68.94347,281.5348,125.8157,1,1,2507.041,2506.724,109.6696,40.33035,150,1,67.39645,0,82.60355,0,0,281.5348,1285.447,0.6427235,0.8538811,0.3172331,0,250,0.3172331,2397.054,58.8095,0,1.547021,0,67.00624,518.059,495.3312,22.72787,549.5078,0,1101.684,0,-7.105427e-15,-3.873568e-13,4.263256e-14,67.39645,281.5348,58.8095,289.9641,0,0,0,5.684342e-14
mpc,2026-01-08 10:15:00,329,10.25,31.39541,3604.436,61.89892,282.8539,140.9871,1,1,2523.105,2522.788,109.0035,40.99654,150,1,59.32743,0,90.67257,0,0,282.8539,1214.531,0.6072655,0.8094271,0.3172331,0,250,0.3172331,2413.784,64.27204,0,2.571489,0,76.71508,526.0299,503.2382,22.79174,560.2287,0,1124.893,0,0,-1.564304e-13,4.263256e-14,59.32743,282.8539,64.27204,290.8851,0,0,0,0
mpc,2026-01-08 10:30:00,330,10.5,31.8136,3645.244,41.39892,291.1273,133.7375,1,1,2551.671,2551.353,638.321,214.6648,852.9858,4,61.02014,291.9657,0,0,500,0,1339.34,0.6696699,0.7647724,0.3172331,0,250,0.3172331,1913.032,0,0,0,0,133.7375,537.1368,402.7009,134.4359,645.518,0,1291.036,0,-2.842171e-14,-3.318457e-13,4.263256e-14,41.39892,291.1273,0,0,500,20.45965,0,7.105427e-14
mpc,2026-01-08 10:45:00,331,10.75,32.08786,3675.333,42.72638,288.8295,171.9436,1,1,2572.733,2572.416,0,0,0,0,0,0,0,0,0,331.5559,1256.24,0.62812,0.8433627,0.3172331,0,250,0.3172331,2572.416,0,0,0,0,171.9436,545.0318,544.9646,0.06720563,581.3908,0,1162.782,0,0,3.946843e-13,4.263256e-14,42.72638,288.8295,0,352.5178,0,0,0,0
mpc,2026-01-08 11:00:00,332,11,32.42466,3677.284,36.83933,291.6415,204.9958,1,0,2574.099,2573.782,0,0,0,0,0,0,0,0,0,328.4809,1173.922,0.586961,0.791036,0.3172331,0,250,0.3172331,2573.782,0,0,0,0,204.9958,549.6351,549.5674,0.06773727,593.3392,0,1186.678,0,0,-2.186029e-13,4.263256e-14,36.83933,291.6415,0,352.5228,0,0,0,0
mpc,2026-01-08 11:15:00,333,11.25,32.52738,3707.991,34.98776,287.4968,223.0045,0,0,2595.594,2595.277,0,0,0,0,0,0,0,0,0,322.4846,1093.116,0.5465581,0.7392015,0.3172331,0,250,0.3172331,2595.277,0,0,0,0,223.0045,555.5652,555.4973,0.06790109,0,603.2295,3317.762,0,0,-6.983303e-14,4.263256e-14,34.98776,287.4968,0,358.5499,0,0,0,0
mpc,2026-01-08 11:30:00,334,11.5,32.89002,3759.638,36.89051,296.8087,246.6039,0,0,2631.747,2631.43,0,0,0,0,0,0,0,0,0,333.6992,1009.519,0.5047596,0.6883192,0.3172331,0,250,0.3172331,2631.43,0,0,0,0,246.6039,568.1545,568.086,0.06848584,0,621.324,3417.282,0,0,-2.18825e-13,4.263256e-14,36.89051,296.8087,0,358.008,0,0,0,0
mpc,2026-01-08 11:45:00,335,11.75,33.16431,3763.755,37.42195,297.6061,262.7351,0,0,2634.629,2634.311,0,0,0,0,0,0,0,0,0,335.0281,925.6033,0.4628017,0.6356795,0.3172331,0,250,0.3172331,2634.311,0,0,0,0,262.7351,572.5056,572.4367,0.06893485,0,629.5291,3462.41,0,0,-2.38698e-13,4.263256e-14,37.42195,297.6061,0,361.825,0,0,0,0
mpc,2026-01-08 12:00:00,336,12,33.50427,3728.894,40.40766,298.8445,289.6819,0,0,2610.226,2609.909,0,0,0,0,0,0,0,0,0,339.2521,840.6446,0.4203223,0.5828389,0.3172331,0,250,0.3172331,2609.909,0,0,0,0,289.6819,571.8498,571.7803,0.06949961,0,635.244,3493.842,0,0,2.315925e-13,4.263256e-14,40.40766,298.8445,0,353.7992,0,0,0,0
mpc,2026-01-08 12:15:00,337,12.25,33.98584,3739.556,51.26942,311.9267,319.9922,0,0,2617.689,2617.372,0,0,0,0,0,0,0,0,0,353.9867,752.0156,0.3760078,0.5293416,0.3172331,0,250,0.3172331,2617.372,0,0,0,9.209433,319.9922,580.2185,580.1482,0.07031564,0,651.0754,3596.801,0,0,-5.662137e-15,4.263256e-14,51.26942,302.7172,0,363.2353,0,0,0,0
mpc,2026-01-08 12:30:00,338,12.5,33.95616,3738.952,59.18708,311.7533,335.3724,0,0,2617.266,2616.949,332.7677,146.7003,479.468,1,0,0,479.468,0,0,356.915,662.6685,0.3313342,0.4735332,0.3172331,0,250,0.3172331,2284.182,330.0421,0,3.156598,10.86883,5.330306,579.7053,505.9294,73.77586,0,653.8104,3620.151,0,-2.842171e-14,-5.345724e-14,4.263256e-14,56.03048,300.8845,330.0421,356.915,0,0,0,0
mpc,2026-01-08 12:45:00,339,12.75,34.25675,3812.437,69.61,309.9293,347.6963,0,0,2668.706,2668.388,352.2933,155.3082,507.6015,2,0,0,507.6015,0,0,349.4159,575.2102,0.2876051,0.4172726,0.3172331,0,250,0.3172331,2316.095,348.1872,0,20.8064,9.316985,0,595.4596,516.7828,78.67686,0,672.091,3748.463,0,0,-2.540745e-13,4.263256e-14,48.8036,300.6123,347.6963,349.4159,0,0,0.4909451,0
mpc,2026-01-08 13:00:00,340,13,34.37428,3823.317,58.55594,306.5286,345.3831,0,0,2676.322,2676.005,390.0437,171.9504,561.9941,2,0,0,561.9941,0,0,351.3349,487.2859,0.243643,0.3622014,0.3172331,0,250,0.3172331,2285.961,384.9692,0,4.812704,8.936887,0,598.8866,511.5347,87.35194,0,683.4851,3782.886,0,-2.842171e-14,3.702594e-14,4.263256e-14,53.74324,297.5917,345.3831,351.3349,0,0,39.58611,0
mpc,2026-01-08 13:15:00,341,13.25,34.70703,3783.048,55.08102,303.3954,358.7187,0,0,2648.133,2647.816,415.6155,183.2237,598.8392,2,0,0,598.8392,0,0,350.4245,399.6031,0.1998015,0.3068368,0.3172331,0,250,0.3172331,2232.201,408.6142,0,5.983753,2.068155,0,597.4724,503.6296,93.84284,0,686.8533,3791.583,0,-2.842171e-14,4.246603e-14,4.263256e-14,49.09727,301.3272,358.7187,350.4245,0,0,49.89546,0
mpc,2026-01-08 13:30:00,342,13.5,34.78308,3774.423,51.27791,296.1838,395.819,0,0,2642.096,2641.779,436.1516,192.277,628.4286,2,0,0,628.4286,0,0,347.4617,312.6747,0.1563374,0.2516242,0.3172331,0,250,0.3172331,2205.627,428.422,0,0,0,0,597.2375,498.5751,98.6624,0,690.8522,3799.687,0,-2.842171e-14,-3.114176e-14,4.263256e-14,51.27791,296.1838,395.819,357.284,0,0,32.60304,0
mpc,2026-01-08 13:45:00,343,13.75,34.95921,3809.917,47.65086,300.09,440.079,0,0,2666.942,2666.625,460.2712,201.0953,661.3665,2,15.25556,0,646.111,0,0,332.1585,229.5859,0.1147929,0.1968867,0.3172331,0,250,0.3172331,2206.353,439.5663,0,0,0.3267894,0.5126812,605.5057,500.9331,104.5725,0,702.1449,3862.36,0,-2.842171e-14,9.90874e-15,4.263256e-14,47.65086,299.7632,439.5663,351.5183,0,0,0,5.684342e-14
mpc,2026-01-08 14:00:00,344,14,35.21728,3768.133,53.39469,298.0844,470.3249,0,1,2637.693,2637.376,1115.764,424.2148,1539.979,4,68.83985,295.1647,675.9739,0,500,0,354.5498,0.1772749,0.1445669,0.3172331,0,250,0.3172331,1521.612,458.4873,0,0,2.919614,11.83759,602.7497,347.7096,255.0401,0,774.6295,4265.498,0,1.136868e-13,9.131584e-14,4.263256e-14,53.39469,295.1647,458.4873,0,500,15.44516,0,-5.684342e-14
mpc,2026-01-08 14:15:00,345,14.25,35.51764,3750.593,58.76497,296.4016,484.8321,1,1,2625.415,2625.098,528.2012,225.4474,753.6487,3,62.2869,0,691.3618,0,0,294.4205,280.8888,0.1404444,0.2232548,0.3172331,0,250,0.3172331,2096.896,467.263,0,0,1.981058,17.56912,604.5081,482.8154,121.6926,712.3082,0,1428.034,0,-8.526513e-14,-1.229017e-13,4.263256e-14,58.76497,294.4205,467.263,294.4205,0,3.521928,0,-7.105427e-15
mpc,2026-01-08 14:30:00,346,14.5,35.7352,3747.445,56.58015,289.6114,481.692,1,1,2623.212,2622.894,547.7192,233.596,781.3152,2,66.11921,0,715.196,0,0,289.6114,208.4417,0.1042209,0.1768716,0.3172331,0,250,0.3172331,2075.175,482.1268,0,0,0,0,607.3475,480.4616,126.8859,714.0576,0,1428.115,0,-1.136868e-13,-2.189915e-14,4.263256e-14,56.58015,289.6114,481.692,294.2116,0,9.539056,0.4347973,1.421085e-14
mpc,2026-01-08 14:45:00,347,14.75,35.82746,3738.603,57.74439,295.1366,492.075,1,1,2617.022,2616.705,1167.326,447.0463,1614.372,4,67.99585,291.6388,754.7376,0,500,0,333.4089,0.1667045,0.1312527,0.3172331,0,250,0.3172331,1449.379,508.2254,0,0,3.497816,0,607.3415,336.3624,270.979,783.4087,0,1572.851,0,1.136868e-13,1.415534e-15,4.263256e-14,57.74439,291.6388,492.075,0,500,10.25146,16.15037,3.552714e-14
mpc,2026-01-08 15:00:00,348,15,35.93925,3717.14,68.05084,293.9733,490.122,1,1,2601.998,2601.681,576.4905,246.2355,822.726,2,66.49197,0,756.234,0,0,293.9733,259.8631,0.1299316,0.2099427,0.3172331,0,250,0.3172331,2025.19,508.5567,0,1.558866,0,0,605.583,471.3381,134.2449,717.5736,0,1437.836,0,0,7.807643e-14,4.263256e-14,66.49197,293.9733,490.122,294.1337,0,0,18.43475,0
mpc,2026-01-08 15:15:00,349,15.25,36.22522,3715.976,66.35768,292.5766,506.9323,1,1,2601.184,2600.866,1184.351,454.9226,1639.274,4,64.88086,292.1006,782.2924,0,500,0,384.8222,0.1924111,0.163632,0.3172331,0,250,0.3172331,1416.515,524.291,0,1.476818,0.4759664,0,609.8583,332.1078,277.7505,787.0304,0,1577.429,0,5.684342e-14,-1.382228e-14,4.263256e-14,64.88086,292.1006,506.9323,0,500,0,17.3587,0
mpc,2026-01-08 15:30:00,350,15.5,36.37924,3671.308,76.95955,288.4239,511.3437,1,1,2569.915,2569.598,590.1513,251.6542,841.8054,2,71.56645,0,770.239,0,0,288.4239,312.6557,0.1563278,0.2423169,0.3172331,0,250,0.3172331,1979.447,515.2638,0,5.393107,0,0,604.9302,465.9403,138.9899,717.5945,0,1444.492,0,-2.842171e-14,5.415113e-14,4.263256e-14,71.56645,288.4239,511.3437,290.7224,0,0,3.920031,0
mpc,2026-01-08 15:45:00,351,15.75,36.3,3653.931,79.28566,288.819,487.6105,1,1,2557.752,2557.434,616.4816,262.7622,879.2438,2,75.76704,0,803.4768,0,0,288.819,240.4017,0.1202008,0.1968747,0.3172331,0,250,0.3172331,1940.953,538.008,0,3.518616,0,0,600.8344,455.9439,144.8905,718.706,0,1443.482,0,-1.136868e-13,6.714074e-14,4.263256e-14,75.76704,288.819,487.6105,289.7786,0,0,50.39753,0
mpc,2026-01-08 16:00:00,352,16,36.53702,3635.831,88.71077,289.4202,501.3489,1,1,2545.082,2544.765,1208.428,463.3408,1671.769,4,83.34174,293.252,795.1754,0,500,0,365.3638,0.1826819,0.1513774,0.3172331,0,250,0.3172331,1336.336,530.9417,0,5.36903,0,0,601.5422,315.8494,285.6928,779.1902,0,1567.642,0,-1.136868e-13,-6.281087e-14,4.263256e-14,83.34174,289.4202,501.3489,0,500,3.83186,29.59278,0
mpc,2026-01-08 16:15:00,353,16.25,36.70071,3625.326,111.3581,287.8076,504.1922,1,1,2537.728,2537.411,1202.044,459.2075,1661.252,4,94.4295,286.0059,780.8165,0,500,0,490.3063,0.2451532,0.2300643,0.3172331,0,250,0.3172331,1335.366,520.3317,0,16.92864,1.801748,0,602.3677,316.9692,285.3985,776.1767,0,1584.663,0,5.684342e-14,4.352074e-14,4.263256e-14,94.4295,286.0059,504.1922,0,500,0,16.1395,1.136868e-13
mpc,2026-01-08 16:30:00,354,16.5,36.90654,3613.022,115.8708,279.6236,507.7315,1,1,2529.116,2528.798,1187.305,452.0245,1639.329,4,100.1869,281.5238,757.6185,0,500,0,615.2291,0.3076146,0.3087387,0.3172331,0,250,0.3172331,1341.494,503.6251,0,15.6839,0,4.106366,603.5671,320.1441,283.423,773.1486,0,1573.352,0,1.136868e-13,1.352807e-13,4.263256e-14,100.1869,279.6236,503.6251,0,500,1.900167,0,-5.684342e-14
mpc,2026-01-08 16:45:00,355,16.75,36.93658,3606.907,134.2139,270.7767,490.1879,1,1,2524.835,2524.518,1174.996,444.3106,1619.307,4,119.4181,275.6757,724.2128,0,500,0,740.1323,0.3700661,0.3874008,0.3172331,0,250,0.3172331,1349.522,481.2448,0,14.79579,0,8.943118,603.0211,322.3141,280.7069,768.7607,0,1563.044,0,-5.684342e-14,4.551914e-15,4.263256e-14,119.4181,270.7767,481.2448,0,500,4.899032,0,0
mpc,2026-01-08 17:00:00,356,17,37.10167,3588.855,163.5231,270.1339,470.0009,1,1,2512.198,2511.881,1151.958,431.5775,1583.536,4,141.0805,270.4346,672.0209,0,500,0,865.0158,0.4325079,0.4660505,0.3172331,0,250,0.3172331,1359.923,445.6753,0,22.44259,0,24.32563,602.6167,326.2131,276.4036,763.6258,0,1565.965,0,5.684342e-14,-1.816325e-13,4.263256e-14,141.0805,270.1339,445.6753,0,500,0.300615,0,-5.684342e-14
mpc,2026-01-08 17:15:00,357,17.25,37.00235,3568.465,186.3031,270.9886,459.7913,1,1,2497.926,2497.608,1160.209,431.038,1591.247,4,176.1925,268.5183,646.5366,0,500,0,989.8796,0.4949398,0.5446878,0.3172331,0,250,0.3172331,1337.399,429.2881,0,10.11063,2.470389,30.50314,597.6269,319.9718,277.6551,758.3076,0,1538.318,0,-5.684342e-14,-1.081357e-13,4.263256e-14,176.1925,268.5183,429.2881,0,500,0,0,5.684342e-14
mpc,2026-01-08 17:30:00,358,17.5,37.09985,3568.492,222.7808,259.3781,439.1769,1,1,2497.944,2497.627,1176.616,434.2099,1610.826,4,210.3304,265.3588,635.1367,0,500,0,1114.724,0.5573619,0.6233127,0.3172331,0,250,0.3172331,1321.011,421.2234,0,12.45044,0,17.95346,599.1687,316.8639,282.3048,755.3802,0,1532.237,0,5.684342e-14,2.330358e-13,4.263256e-14,210.3304,259.3781,421.2234,0,500,5.980748,0,5.684342e-14
mpc,2026-01-08 17:45:00,359,17.75,37.04104,3578.596,269.3224,256.6547,421.8184,1,1,2505.017,2504.7,1170.014,427.4112,1597.426,4,243.0177,263.546,590.8618,0,500,0,1239.548,0.6197742,0.7019252,0.3172331,0,250,0.3172331,1334.685,392.1383,0,26.30471,0,29.68018,599.9343,319.648,280.2864,754.1673,0,1553.71,0,1.705303e-13,8.85958e-14,4.263256e-14,243.0177,256.6547,392.1383,0,500,6.891346,0,0
mpc,2026-01-08 18:00:00,360,18,37.11731,3584.32,304.3929,0,396.9126,1,1,2509.024,2508.707,996.2535,346.671,1342.925,3,277.8013,4.014029,561.1092,0,500,0,1364.353,0.6821766,0.7805254,0.3172331,0,250,0.3172331,1512.453,372.05,0,26.59161,0,24.86269,602.1037,362.9513,239.1523,715.5888,0,1477.048,0,0,-2.374767e-13,4.263256e-14,277.8013,0,372.05,0,500,4.014029,0,5.062617e-14
mpc,2026-01-08 18:15:00,361,18.25,37.21813,3529.512,327.5032,0,362.1144,1,1,2470.658,2470.341,977.7398,334.9162,1312.656,3,308.0053,4.326822,500.3239,0,500,0,1489.138,0.7445692,0.8591132,0.3172331,0,250,0.3172331,1492.601,331.342,0,19.49796,0,30.77239,594.479,359.1432,235.3358,701.4637,0,1436.561,0,-1.705303e-13,1.615375e-13,4.263256e-14,308.0053,0,331.342,0,500,4.326822,0,1.687539e-14
mpc,2026-01-08 18:30:00,362,18.5,37.07359,3518.621,345.8142,0.5146387,332.4289,1,0,2463.035,2462.717,327.5152,144.3848,471.9,1,0,0,471.9,0,0,335.3135,1405.076,0.7025378,0.9376886,0.3172331,0,250,0.3172331,2135.202,313.0638,0,11.0154,0,19.36514,590.386,511.8051,78.58098,660.8316,0,1340.665,0,-2.842171e-14,-2.173817e-13,4.263256e-14,334.7988,0.5146387,313.0638,337.2805,0,0,0,-1.776357e-14
mpc,2026-01-08 18:45:00,363,18.75,37.0028,3519.384,371.4563,0,296.0182,0,0,2463.569,2463.252,291.4157,128.4703,419.886,1,0,0,419.886,0,0,359.3886,1315.007,0.6575036,0.8847555,0.3172331,0,250,0.3172331,2171.836,278.7949,0,12.06776,0,17.22325,589.4139,519.6162,69.7977,0,652.2073,3607.957,0,0,1.09357e-13,4.263256e-14,359.3886,0,278.7949,363.1491,0,0,0,0
mpc,2026-01-08 19:00:00,364,19,36.92743,3489.898,385.59,2.468131,268.1175,0,0,2442.929,2442.611,274.6019,121.058,395.6599,1,0,0,395.6599,0,0,370.6287,1222.143,0.6110715,0.8280408,0.3172331,0,250,0.3172331,2168.009,262.9479,0,15.85449,1.574936,5.169564,583.3187,517.674,65.64478,0,639.9663,3549.881,0,-4.263256e-14,2.955414e-13,4.263256e-14,369.7355,0.8931944,262.9479,370.6287,0,0,0,-4.551914e-15
mpc,2026-01-08 19:15:00,365,19.25,36.98558,3482.248,392.431,0.3522824,250.7846,0,0,2437.574,2437.256,248.9639,109.7555,358.7194,1,0,0,358.7194,0,0,390.0043,1124.45,0.5622248,0.7695656,0.3172331,0,250,0.3172331,2188.293,238.231,0,2.778993,0,12.55354,582.9304,523.3164,59.61401,0,636.074,3503.201,0,-1.421085e-14,-4.052314e-13,4.263256e-14,389.652,0.3522824,238.231,392.5661,0,0,0,8.992806e-15
mpc,2026-01-08 19:30:00,366,19.5,36.96359,3454.94,403.9271,3.777097,229.7862,0,0,2418.458,2418.141,227.0235,100.0831,327.1067,1,0,0,327.1067,0,0,390.136,1026.739,0.5133693,0.7080494,0.3172331,0,250,0.3172331,2191.118,217.2941,0,15.00654,2.561624,12.49209,578.0248,523.6891,54.33569,0,626.7579,3477.473,0,-2.842171e-14,7.105427e-15,4.263256e-14,388.9206,1.215473,217.2941,390.136,0,0,0,-1.354472e-14
mpc,2026-01-08 19:45:00,367,19.75,36.67437,3445.784,403.7854,0,237.9078,0,0,2412.049,2411.731,223.4363,98.50167,321.9379,1,0,0,321.9379,0,0,385.1413,930.2916,0.4651458,0.6465222,0.3172331,0,250,0.3172331,2188.295,214.6054,0,18.64405,0,23.30235,572.1424,519.0676,53.07474,0,623.0966,3459.193,0,-1.421085e-14,1.451061e-13,4.263256e-14,385.1413,0,214.6054,387.0728,0,0,0,0
mpc,2026-01-08 20:00:00,368,20,36.59117,3385.81,376.138,0,205.9646,0,0,2370.067,2369.75,188.427,83.06789,271.4949,1,0,0,271.4949,0,0,372.4096,837.0428,0.4185214,0.585791,0.3172331,0,250,0.3172331,2181.323,181.1606,0,3.728442,0,24.80402,560.9664,516.2929,44.67351,0,605.2316,3335.205,0,-1.421085e-14,-1.411093e-13,4.263256e-14,372.4096,0,181.1606,373.9529,0,0,0,0
mpc,2026-01-08 20:15:00,369,20.25,36.53071,3387.311,353.7722,3.132453,185.312,0,0,2371.118,2370.8,179.3021,79.04518,258.3473,1,0,0,258.3473,0,0,350.6849,749.2398,0.3746199,0.5270736,0.3172331,0,250,0.3172331,2191.498,172.5125,0,5.342409,0.8773076,12.79946,560.3331,517.8862,42.44693,0,599.9561,3310.487,0,0,-1.227907e-13,4.263256e-14,348.4298,2.255145,172.5125,350.6849,0,0,0,-1.909584e-14
mpc,2026-01-08 20:30:00,370,20.5,36.63502,3361.341,321.853,1.937811,178.434,0,0,2352.939,2352.622,167.4827,73.8346,241.3173,1,0,0,241.3173,0,0,323.7908,668.1742,0.3340871,0.4717853,0.3172331,0,250,0.3172331,2185.139,160.9393,0,0,0,17.4947,557.549,517.7873,39.76163,0,595.7675,3276.721,0,-1.421085e-14,-2.133849e-13,4.263256e-14,321.853,1.937811,160.9393,327.9889,0,0,0,5.995204e-15
mpc,2026-01-08 20:45:00,371,20.75,36.22859,3331.696,299.9869,0,182.6005,0,0,2332.187,2331.87,162.7997,71.77011,234.5698,1,0,0,234.5698,0,0,293.3805,594.7239,0.2973619,0.4207395,0.3172331,0,250,0.3172331,2169.07,157.202,0,6.606379,0,25.3985,546.8386,508.5918,38.24678,0,586.3172,3236.141,0,-1.421085e-14,1.503797e-13,4.263256e-14,293.3805,0,157.202,293.3805,0,0,0,0
mpc,2026-01-08 21:00:00,372,21,35.96266,3317.381,270.9235,0,161.352,0,0,2322.167,2321.85,146.9052,64.76301,211.6682,1,0,0,211.6682,0,0,267.0048,527.879,0.2639395,0.3744889,0.3172331,0,250,0.3172331,2174.944,142.3043,0,3.918773,0,19.04777,540.7799,506.4951,34.28475,0,575.6939,3173.076,0,-1.421085e-14,-1.348921e-13,4.263256e-14,267.0048,0,142.3043,267.0889,0,0,0,0
mpc,2026-01-08 21:15:00,373,21.25,35.93032,3337.809,244.4482,0,151.74,0,0,2336.466,2336.149,120.0783,52.9364,173.0147,1,0,0,173.0147,0,0,234.8386,469.0863,0.2345431,0.3323977,0.3172331,0,250,0.3172331,2216.071,116.3623,0,9.609546,0,35.37767,543.6594,515.6453,28.01417,0,576.8135,3189.051,0,-7.105427e-15,-7.693846e-14,4.263256e-14,234.8386,0,116.3623,234.943,0,0,0,0
mpc,2026-01-08 21:30:00,374,21.5,35.53626,3351.328,209.6415,0,129.843,0,0,2345.929,2345.612,114.3494,50.41083,164.7603,1,0,0,164.7603,0,0,207.5918,417.1145,0.2085573,0.2953768,0.3172331,0,250,0.3172331,2231.263,111.3301,0,2.0497,0,18.5129,540.4108,513.996,26.41473,0,568.6715,3131.229,0,-1.421085e-14,-1.011413e-13,4.263256e-14,207.5918,0,111.3301,207.5918,0,0,0,0
mpc,2026-01-08 21:45:00,375,21.75,35.15644,3342.38,182.2671,0,104.1467,0,0,2339.666,2339.349,114.9153,50.66031,165.5756,1,0,0,165.5756,0,0,174.7965,373.3497,0.1866749,0.2626509,0.3172331,0,250,0.3172331,2224.434,112.3842,0,7.470621,0,0,533.8301,507.5381,26.29205,0,558.1984,3082.978,0,0,8.842926e-14,4.263256e-14,174.7965,0,104.1467,175.729,0,0,8.237541,0
mpc,2026-01-08 22:00:00,376,22,34.99443,3350.004,158.9073,0,88.79459,0,0,2345.003,2344.686,106.5002,46.95053,153.4508,1,0,0,153.4508,0,0,147.8474,336.3291,0.1681646,0.2350928,0.3172331,0,250,0.3172331,2238.185,104.3534,0,11.05996,0,0,532.881,508.6077,24.27332,0,555.5582,3074.649,0,-7.105427e-15,-5.764833e-14,4.263256e-14,147.8474,0,88.79459,148.5136,0,0,15.55876,0
mpc,2026-01-08 22:15:00,377,22.25,34.88989,3321.508,132.8036,0,94.33503,0,0,2325.055,2324.738,0,0,0,0,0,0,0,0,0,124.8571,305.0619,0.1525309,0.2117815,0.3172331,0,250,0.3172331,2324.738,0,0,7.946535,0,94.33503,526.9711,526.8992,0.07190051,0,548.2801,3029.248,0,0,9.275913e-14,4.263256e-14,124.8571,0,0,125.3506,0,0,0,0
mpc,2026-01-08 22:30:00,378,22.5,34.55842,3275.623,118.8297,2.514998,83.86378,0,0,2292.936,2292.619,0,0,0,0,0,0,0,0,0,111.1487,277.2267,0.1386133,0.192093,0.3172331,0,250,0.3172331,2292.619,0,0,7.681,2.514998,83.86378,515.4317,515.3604,0.07131119,0,534.2122,2955.755,0,0,5.664913e-14,4.263256e-14,111.1487,0,0,111.1487,0,0,0,0
mpc,2026-01-08 22:45:00,379,22.75,34.38087,3221.648,86.79083,3.24651,77.74447,0,0,2255.154,2254.837,0,0,0,0,0,0,0,0,0,88.44801,255.071,0.1275355,0.1745656,0.3172331,0,250,0.3172331,2254.837,0,0,0,1.589326,77.74447,504.7228,504.6518,0.07099949,0,522.0517,2874.026,0,0,2.56184e-14,4.263256e-14,86.79083,1.657184,0,99.51277,0,0,0,-5.107026e-15
mpc,2026-01-08 23:00:00,380,23,34.14381,3225.755,84.77758,0,71.34714,0,0,2258.028,2257.711,0,0,0,0,0,0,0,0,0,84.77758,233.8365,0.1169182,0.1606145,0.3172331,0,250,0.3172331,2257.711,0,0,0,0,71.34714,502.4338,502.3633,0.07058753,0,518.2387,2850.313,0,0,-3.53606e-14,4.263256e-14,84.77758,0,0,90.10633,0,0,0,0
mpc,2026-01-08 23:15:00,381,23.25,34.08643,3225.261,64.85421,0,81.71716,0,0,2257.682,2257.365,0,0,0,0,0,0,0,0,0,64.85421,217.5861,0.1087931,0.1472434,0.3172331,0,250,0.3172331,2257.365,0,0,0,0,81.71716,501.6523,501.5818,0.07048853,0,519.7392,2858.566,0,0,-5.836998e-14,4.263256e-14,64.85421,0,0,81.88052,0,0,0,0
mpc,2026-01-08 23:30:00,382,23.5,33.82725,3229.002,58.12935,5.203587,91.12297,0,1,2260.301,2259.984,451.6848,130.4716,582.1564,2,77.11679,5.039584,0,0,500,0,342.5519,0.1712759,0.1370108,0.3172331,0,250,0.3172331,1808.299,0,0,0,0.1640037,91.12297,499.0727,399.271,99.80167,0,549.8625,3024.527,0,5.684342e-14,-6.450396e-14,4.263256e-14,58.12935,5.039584,0,0,500,18.98744,0,0
mpc,2026-01-08 23:45:00,383,23.75,33.69696,3232.25,57.9944,0,80.46944,1,1,2262.575,2262.258,439.554,126.953,566.5069,2,61.73995,4.766964,0,0,500,0,467.4979,0.233749,0.2156999,0.3172331,0,250,0.3172331,1822.704,0,0,0,0,80.46944,497.9989,401.1821,96.81683,545.8465,0,1091.693,0,2.842171e-14,6.375456e-14,4.263256e-14,57.9944,0,0,0,500,8.512522,0,-1.776357e-14
mpc,2026-01-09 00:00:00,384,0,33.31969,3264.563,57.10478,3.694941,64.70759,1,1,2285.194,2284.877,435.8896,125.5211,561.4106,2,60.19673,1.213915,0,0,500,0,592.4244,0.2962122,0.2943766,0.3172331,0,250,0.3172331,1848.987,0,0,0,2.481026,64.70759,498.4246,403.2833,95.14123,542.9178,0,1090.115,0,-4.263256e-14,-8.992806e-15,4.263256e-14,57.10478,1.213915,0,0,500,3.091946,0,-2.842171e-14
mpc,2026-01-09 00:15:00,385,0.25,33.03977,3233.861,45.02677,2.760248,54.45692,1,1,2263.702,2263.385,435.6496,125.357,561.0066,2,60.68634,0.320262,0,0,500,0,717.3311,0.3586655,0.3730409,0.3172331,0,250,0.3172331,1827.736,0,0,0,2.439986,54.45692,490.4433,395.9887,94.45454,533.1442,0,1070.497,0,4.263256e-14,-2.073341e-13,4.263256e-14,45.02677,0.320262,0,0,500,15.65956,0,-7.105427e-15
mpc,2026-01-09 00:30:00,386,0.5,32.77498,3212.776,47.43144,3.805204,34.37776,1,1,2248.943,2248.626,431.6525,124.2171,555.8696,2,55.45574,0.4138796,0,0,500,0,842.2182,0.4211091,0.4516929,0.3172331,0,250,0.3172331,1816.973,0,0,0,3.391324,34.37776,484.1901,391.1884,93.00167,522.807,0,1051.464,0,-2.842171e-14,-8.06577e-14,4.263256e-14,47.43144,0.4138796,0,0,500,8.024301,0,0
mpc,2026-01-09 00:45:00,387,0.75,32.67543,3266.224,32.12586,3.748418,33.66134,1,1,2286.357,2286.04,430.3294,123.9202,554.2496,2,53.04894,1.200692,0,0,500,0,967.0856,0.4835428,0.5303324,0.3172331,0,250,0.3172331,1855.71,0,0,0,2.547725,33.66134,491.0874,398.5886,92.49874,529.739,0,1063.873,0,-2.842171e-14,5.995204e-14,4.263256e-14,32.12586,1.200692,0,0,500,20.92309,0,2.131628e-14
mpc,2026-01-09 01:00:00,388,1,32.50638,3278.595,36.3654,1.336772,42.54285,1,1,2295.017,2294.699,432.7198,124.733,557.4528,2,55.07477,2.377998,0,0,500,0,1091.933,0.5459667,0.6089596,0.3172331,0,250,0.3172331,1861.98,0,0,0,0,42.54285,490.9864,398.3442,92.64215,532.1787,0,1064.357,0,1.421085e-14,2.78666e-13,4.263256e-14,36.3654,1.336772,0,0,500,19.75059,0,1.776357e-14
mpc,2026-01-09 01:15:00,389,1.25,32.16968,3260.173,37.55344,3.149765,47.40237,1,1,2282.121,2281.804,434.42,125.2511,559.6711,2,57.02006,2.650999,0,0,500,0,1216.761,0.6083807,0.6875744,0.3172331,0,250,0.3172331,1847.384,0,0,0,0.498766,47.40237,484.3895,392.1147,92.27473,527.4272,0,1055.715,0,0,3.327338e-13,4.263256e-14,37.55344,2.650999,0,0,500,19.46662,0,1.065814e-13
mpc,2026-01-09 01:30:00,390,1.5,32.02841,3199.669,53.41128,0,38.46799,1,1,2239.769,2239.451,434.9962,125.2225,560.2187,2,59.39565,0.8230429,0,0,500,0,1341.57,0.670785,0.7661769,0.3172331,0,250,0.3172331,1804.455,0,0,0,0,38.46799,473.837,381.7438,92.09327,515.1044,0,1030.209,0,-2.842171e-14,-3.271827e-13,4.263256e-14,53.41128,0,0,0,500,6.807414,0,-3.552714e-14
mpc,2026-01-09 01:45:00,391,1.75,31.90588,3182.278,50.74827,0,38.27224,1,1,2227.594,2227.277,437.2704,126.0335,563.304,2,61.0062,2.297789,0,0,500,0,1466.359,0.7331794,0.8447669,0.3172331,0,250,0.3172331,1790.007,0,0,0,0,38.27224,469.9216,377.6104,92.3112,511.7177,0,1023.435,0,5.684342e-14,-2.83773e-13,4.263256e-14,50.74827,0,0,0,500,12.55572,0,7.81597e-14
mpc,2026-01-09 02:00:00,392,2,31.67668,3181.101,45.57934,0,32.98102,1,1,2226.771,2226.453,433.1124,124.8797,557.9921,2,55.29679,2.695313,0,0,500,0,1591.128,0.7955639,0.9233446,0.3172331,0,250,0.3172331,1793.341,0,0,0,0,32.98102,467.2626,376.3123,90.95032,508.1127,0,1016.225,0,-1.421085e-14,2.097211e-13,4.263256e-14,45.57934,0,0,0,500,12.41276,0,-4.618528e-14
mpc,2026-01-09 02:15:00,393,2.25,31.43917,3190.31,42.30735,0,33.83467,1,1,2233.217,2232.9,436.684,125.993,562.6769,2,59.17397,3.50296,0,0,500,0,1715.877,0.8579387,1.00191,0.3172331,0,250,0.3172331,1796.216,0,0,0,0,33.83467,466.0603,374.8605,91.19978,507.9146,0,1015.829,0,1.421085e-14,-3.159695e-13,4.263256e-14,42.30735,0,0,0,500,20.36958,0,1.421085e-14
mpc,2026-01-09 02:30:00,394,2.5,31.22178,3205.428,39.11297,0,45.12049,1,1,2243.799,2243.482,434.3119,125.0029,559.3148,2,58.70574,0.609069,0,0,500,0,1840.607,0.9203036,1.080463,0.3172331,0,250,0.3172331,1809.17,0,0,0,0,45.12049,465.9435,375.6892,90.25434,510.0618,0,1020.124,0,-2.842171e-14,4.440892e-16,4.263256e-14,39.11297,0,0,0,500,20.20184,0,1.421085e-14
mpc,2026-01-09 02:45:00,395,2.75,30.82175,3207.218,43.61769,0,43.62626,1,1,2245.052,2244.735,218.932,63.04537,281.9774,1,69.44616,0.614844,0,0,211.9163,0,1893.297,0.9466483,1.159003,0.3172331,0,250,0.3172331,2025.803,0,0,0,0,43.62626,461.9823,416.8656,45.11665,488.8883,0,977.7766,0,-2.131628e-14,4.125589e-13,4.263256e-14,43.61769,0,0,0,211.9163,26.44331,0,-3.907985e-14
mpc,2026-01-09 03:00:00,396,3,30.6828,3245.451,49.12923,0,31.95073,1,1,2271.816,2271.499,0,0,0,0,0,0,0,0,0,49.12923,1880.716,0.9403581,1.192181,0.3172331,0,250,0.3172331,2271.499,0,0,0,0,31.95073,466.0238,465.9587,0.06507489,472.5129,0,945.0257,0,0,-1.219025e-13,4.263256e-14,49.12923,0,0,60.5532,0,0,0,0
mpc,2026-01-09 03:15:00,397,3.25,30.56298,3215.633,64.88058,0,27.44045,1,1,2250.943,2250.626,116.4642,33.53582,150,1,59.95149,0.3071677,4.317882e-06,0,78.31918,0,1900,0.95,1.184259,0.3172331,0,250,0.3172331,2134.161,3.089428e-06,0,4.929094,0,27.44045,460.4971,436.606,23.8911,475.7555,0,960.0138,0,-4.263256e-14,3.996803e-15,4.263256e-14,59.95149,0,3.089428e-06,0,89.74134,11.72933,0,-7.105427e-15
