controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-09 03:30:00,398,3.5,30.31391,3216.414,55.68933,0,20.15385,1,1,2251.49,2251.173,0,0,0,0,0,0,0,0,0,55.68933,1885.779,0.9428893,1.196402,0.3172331,0,250,0.3172331,2251.173,0,0,0,0,20.15385,458.0416,457.9771,0.06453769,462.0772,0,924.1543,0,0,2.309264e-14,4.263256e-14,55.68933,0,0,61.99343,0,0,0,0
mpc,2026-01-09 03:45:00,399,3.75,30.29037,3207.72,66.54955,0,24.91414,1,1,2245.404,2245.087,0,0,0,0,0,0,0,0,0,66.54955,1868.844,0.9344222,1.187447,0.3172331,0,250,0.3172331,2245.087,0,0,0,0,24.91414,456.563,456.4985,0.06450371,461.5643,0,923.1287,0,0,-1.214584e-13,4.263256e-14,66.54955,0,0,68.66522,0,0,0,0
mpc,2026-01-09 04:00:00,400,4,30.00569,3240.087,63.6153,0,21.93224,1,1,2268.061,2267.744,0,0,0,0,0,0,0,0,0,63.6153,1852.646,0.9263231,1.176784,0.3172331,0,250,0.3172331,2267.744,0,0,0,0,21.93224,458.2521,458.188,0.06409559,462.6193,0,925.2386,0,0,2.253753e-13,4.263256e-14,63.6153,0,0,65.5579,0,0,0,0
mpc,2026-01-09 04:15:00,401,4.25,29.84623,3251.634,76.56558,0,8.765768,1,1,2276.143,2275.826,0,0,0,0,0,0,0,0,0,76.56558,1833.213,0.9166066,1.166584,0.3172331,0,250,0.3172331,2275.826,0,0,0,0,8.765768,458.261,458.1972,0.06386924,459.962,0,919.924,0,0,-2.564615e-13,4.263256e-14,76.56558,0,0,78.74057,0,0,0,0
mpc,2026-01-09 04:30:00,402,4.5,29.71396,3278.399,105.2951,0,7.673001,1,1,2294.879,2294.562,276.6994,79.63103,356.3304,1,94.53352,0.3115285,0,0,261.4854,0,1898.296,0.949148,1.154348,0.3172331,0,250,0.3172331,2017.863,0,0,10.7616,0,7.673001,460.6836,405.0742,55.60948,486.2455,0,991.0548,0,5.684342e-14,-3.608225e-13,4.263256e-14,94.53352,0,0,0,261.4854,0.3115285,0,2.442491e-14
mpc,2026-01-09 04:45:00,403,4.75,29.91923,3282.762,137.5029,0,23.25175,1,1,2297.933,2297.616,0,0,0,0,0,0,0,0,0,121.1238,1867.716,0.9338581,1.195329,0.3172331,0,250,0.3172331,2297.616,0,0,16.37914,0,23.25175,463.3972,463.3332,0.06397267,468.0221,0,964.2983,0,0,2.116085e-13,4.263256e-14,121.1238,0,0,122.4302,0,0,0,0
mpc,2026-01-09 05:00:00,404,5,29.67106,3384.497,171.0469,0,11.90212,1,1,2369.148,2368.83,0,0,0,0,0,0,0,0,0,148.5405,1830.287,0.9151435,1.176074,0.3172331,0,250,0.3172331,2368.83,0,0,22.50633,0,11.90212,475.1425,475.0789,0.06362243,477.4659,0,993.7553,0,0,1.89404e-13,4.263256e-14,148.5405,0,0,148.5405,0,0,0,0
mpc,2026-01-09 05:15:00,405,5.25,29.724,3388.271,199.2988,0,6.380226,1,1,2371.79,2371.473,0,0,0,0,0,0,0,0,0,197.1554,1780.71,0.8903551,1.152505,0.3172331,0,250,0.3172331,2371.473,0,0,2.143447,0,6.380226,476.2286,476.1649,0.06369681,477.446,0,958.5894,0,0,-1.072475e-13,4.263256e-14,197.1554,0,0,200.584,0,0,0,0
mpc,2026-01-09 05:30:00,406,5.5,29.84218,3354.743,247.0949,0,17.90981,1,1,2348.32,2348.003,0,0,0,0,0,0,0,0,0,238.3301,1720.847,0.8604236,1.121287,0.3172331,0,250,0.3172331,2348.003,0,0,8.764809,0,17.90981,472.7501,472.6862,0.06386351,476.2917,0,967.7028,0,0,1.636469e-13,4.263256e-14,238.3301,0,0,238.3301,0,0,0,0
mpc,2026-01-09 05:45:00,407,5.75,29.90221,3349.834,300.6273,0,46.25376,1,1,2344.884,2344.566,219.7996,63.22959,283.0292,1,283.0292,0,0,0,0,0,1720.576,0.8602882,1.083592,0.3172331,0,250,0.3172331,2124.767,0,0,17.59815,0,46.25376,472.6867,428.3151,44.37163,500.8686,0,1032.094,0,-7.105427e-15,6.661338e-14,4.263256e-14,283.0292,0,0,2.403046,0,0,0,0
mpc,2026-01-09 06:00:00,408,6,30.0831,3338,329.6016,2.390275,48.32893,1,1,2336.6,2336.283,251.3629,72.30938,323.6723,1,323.6723,0,0,0,0,7.036339,1718.546,0.8592732,1.083422,0.3172331,0,250,0.3172331,2084.92,0,0,0,1.283286,48.32893,472.9138,421.9752,50.93854,504.0661,0,1010.346,0,0,1.862954e-13,4.263256e-14,329.6016,1.106989,0,8.24199,0,0,0,2.242651e-14
mpc,2026-01-09 06:15:00,409,6.25,29.99465,3361.625,365.8294,3.622519,36.01015,1,1,2353.137,2352.82,0,0,0,0,0,0,0,0,0,363.9077,1627.299,0.8136495,1.082144,0.3172331,0,250,0.3172331,2352.82,0,0,3.197299,2.346968,36.01015,475.3248,475.2607,0.06407987,482.5346,0,974.6331,0,0,2.220446e-16,4.263256e-14,362.6321,1.275551,0,363.9077,0,0,0,5.995204e-15
mpc,2026-01-09 06:30:00,410,6.5,29.75889,3388.963,400.4096,0,32.46427,1,1,2372.274,2371.957,0,0,0,0,0,0,0,0,0,390.7762,1529.349,0.7646744,1.024686,0.3172331,0,250,0.3172331,2371.957,0,0,9.633427,0,32.46427,476.6932,476.6294,0.06374594,483.1529,0,982.9235,0,0,4.043432e-13,4.263256e-14,390.7762,0,0,393.8665,0,0,0,0
mpc,2026-01-09 06:45:00,411,6.75,29.94022,3398.443,424.1851,0,41.86578,1,1,2378.91,2378.593,325.0826,93.51628,418.5989,1,418.5989,0,0,0,0,1.205077,1528.807,0.7644034,0.9630085,0.3172331,0,250,0.3172331,2053.511,0,0,4.381121,0,41.86578,479.9503,414.3002,65.65013,516.263,0,1040.083,0,-2.842171e-14,-3.530509e-13,4.263256e-14,419.804,0,0,5.745156,0,0,0,0
mpc,2026-01-09 07:00:00,412,7,29.88104,3394.473,433.7348,0,59.56967,1,1,2376.131,2375.814,322.1382,92.66926,414.8075,1,414.8075,0,0,0,0,7.628679,1526.659,0.7633295,0.9626672,0.3172331,0,250,0.3172331,2053.675,0,0,11.29866,0,59.56967,478.7608,413.7901,64.97076,518.4619,0,1056.414,0,-2.842171e-14,-5.762057e-14,4.263256e-14,422.4361,0,0,11.14639,0,0,0,0
mpc,2026-01-09 07:15:00,413,7.25,29.95299,3381.859,423.7234,1.245864,74.28457,1,1,2367.301,2366.984,714.8569,205.8903,920.7472,2,418.4145,2.332655,0,0,500,0,1651.419,0.8257093,0.9613147,0.3172331,0,250,0.3172331,1652.127,0,0,5.308839,0,74.28457,477.7436,333.4147,144.3288,554.2964,0,1117.75,0,0,-1.832978e-13,4.263256e-14,418.4145,1.245864,0,0,500,1.08679,0,8.704149e-14
mpc,2026-01-09 07:30:00,414,7.5,29.93002,3434.93,396.9024,0.9691288,56.59233,1,1,2404.451,2404.134,690.0964,198.7764,888.8728,2,389.9731,2.41632,0,0,496.4834,0,1775.279,0.8876397,1.039874,0.3172331,0,250,0.3172331,1714.038,0,0,6.929288,0,56.59233,484.9935,345.7326,139.2609,555.924,0,1123.801,0,-5.684342e-14,-3.792522e-13,4.263256e-14,389.9731,0.9691288,0,0,496.4834,1.447191,0,-4.218847e-15
mpc,2026-01-09 07:45:00,415,7.75,30.21414,3468.266,369.0352,0.6682069,53.42948,1,1,2427.786,2427.469,665.893,191.7003,857.5932,2,356.2451,1.348131,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1761.576,0,0,12.79017,0,53.42948,492.807,357.5755,135.2314,560.1212,0,1142.306,0,-1.705303e-13,-1.532108e-14,4.263256e-14,356.2451,0.6682069,0,0,500,0.6799247,0,-7.571721e-14
mpc,2026-01-09 08:00:00,416,8,30.48597,3392.499,321.9472,258.6116,56.2689,1,1,2374.75,2374.432,243.8318,70.14291,313.9747,1,313.9747,0,0,0,0,258.6116,1835.048,0.917524,1.196402,0.3172331,0,250,0.3172331,2130.601,0,0,7.972504,0,56.2689,484.9849,435.1234,49.86151,516.7579,0,1047.268,0,-2.842171e-14,2.149392e-13,4.263256e-14,313.9747,258.6116,0,262.4306,0,0,0,0
mpc,2026-01-09 08:15:00,417,8.25,30.56353,3414.424,276.9099,266.0009,61.73796,1,1,2390.097,2389.78,218.2388,62.78059,281.0194,1,281.0194,0,0,0,0,266.0009,1768.259,0.8841294,1.155503,0.3172331,0,250,0.3172331,2171.541,0,0,0,0,61.73796,488.9711,444.2585,44.71266,519.6696,0,1039.339,0,-1.421085e-14,-2.116085e-13,4.263256e-14,276.9099,266.0009,0,268.0358,0,4.109465,0,0
mpc,2026-01-09 08:30:00,418,8.5,30.86635,3412.11,236.6168,264.7,77.07273,1,1,2388.477,2388.16,183.9783,52.92491,236.9032,1,236.9032,0,0,0,0,264.7,1701.806,0.8509028,1.113447,0.3172331,0,250,0.3172331,2204.181,0,0,0,0,77.07273,491.9925,454.0303,37.96228,522.8311,0,1045.662,0,7.105427e-15,1.465494e-14,4.263256e-14,236.6168,264.7,0,270.8034,0,0.2864102,0,0
mpc,2026-01-09 08:45:00,419,8.75,31.07774,3426.429,197.8415,274.6403,87.25046,1,1,2398.5,2398.183,151.739,43.65064,195.3896,1,195.3896,0,0,0,0,268.761,1634.347,0.8171737,1.071602,0.3172331,0,250,0.3172331,2246.444,0,0,2.451897,5.879294,87.25046,496.435,464.9629,31.47218,526.6724,0,1067.716,0,-1.421085e-14,7.41629e-14,4.263256e-14,195.3896,268.761,0,268.761,0,0,0,0
mpc,2026-01-09 09:00:00,420,9,31.26623,3496.226,166.6559,276.4511,92.43099,1,1,2447.358,2447.041,121.5762,34.97372,156.5499,1,156.5499,0,0,0,0,274.2145,1565.536,0.7827682,1.029125,0.3172331,0,250,0.3172331,2325.465,0,0,10.10601,2.236551,92.43099,508.7307,483.3928,25.3379,537.5801,0,1096.451,0,-7.105427e-15,3.352874e-13,4.263256e-14,156.5499,274.2145,0,274.2145,0,0,0,-5.684342e-14
mpc,2026-01-09 09:15:00,421,9.25,31.49094,3481.899,140.6371,284.3892,118.4053,1,1,2437.329,2437.012,114.9159,35.0841,150,1,130.9398,0,19.06019,0,0,278.9793,1495.545,0.7477726,0.9857954,0.3172331,0,250,0.3172331,2322.096,13.496,0,9.697316,5.409937,104.9093,509.2626,485.1854,24.07714,542.1896,0,1110.439,0,-7.105427e-15,-3.117506e-13,4.263256e-14,130.9398,278.9793,13.496,278.9793,0,0,0,0
mpc,2026-01-09 09:30:00,422,9.5,31.69116,3476.864,118.3143,286.8521,124.786,1,1,2433.805,2433.488,112.1606,37.83943,150,1,97.56688,0,52.43312,0,0,284.187,1424.263,0.7121315,0.9417229,0.3172331,0,250,0.3172331,2321.327,37.04246,0,20.74742,2.665056,87.74358,510.8773,487.2672,23.61009,543.5248,0,1127.436,0,0,-6.37268e-14,4.263256e-14,97.56688,284.187,37.04246,284.187,0,0,0,0
mpc,2026-01-09 09:45:00,423,9.75,32.00659,3568.515,107.9731,279.4879,118.0654,1,1,2497.961,2497.644,110.4248,39.57521,150,1,76.54283,0,73.45717,0,0,279.4879,1354.167,0.6770834,0.8968375,0.3172331,0,250,0.3172331,2387.219,51.70998,0,31.43027,0,66.35545,528.1911,504.7748,23.41628,558.3808,0,1170.979,0,-1.421085e-14,1.127987e-13,4.263256e-14,76.54283,279.4879,51.70998,281.46,0,0,0,0
mpc,2026-01-09 10:00:00,424,10,32.28872,3568.787,78.91213,282.3864,134.7095,1,1,2498.151,2497.834,109.74,40.26001,150,1,68.24839,0,81.75161,0,0,282.3864,1283.357,0.6416785,0.852699,0.3172331,0,250,0.3172331,2388.094,57.36431,0,10.66374,0,77.34515,531.7206,508.2954,23.4252,565.018,0,1148.431,0,-1.421085e-14,3.775869e-13,4.263256e-14,68.24839,282.3864,57.36431,285.1787,0,0,0,5.684342e-14
mpc,2026-01-09 10:15:00,425,10.25,32.49098,3579.019,70.697,287.5063,145.5437,1,1,2505.313,2504.996,109.1315,40.86854,150,1,60.87784,0,89.12216,0,0,286.2965,1211.581,0.6057904,0.8081111,0.3172331,0,250,0.3172331,2395.864,62.39195,0,9.819156,1.209792,83.15174,535.7821,512.3755,23.40652,571.0268,0,1161.078,0,-1.421085e-14,1.111333e-13,4.263256e-14,60.87784,286.2965,62.39195,286.2965,0,0,0,0
mpc,2026-01-09 10:30:00,426,10.5,32.87562,3626.968,65.4185,294.5329,165.5608,1,1,2538.878,2538.56,108.2389,41.76113,150,1,50.06665,0,99.93335,0,0,291.4548,1138.526,0.5692632,0.7629147,0.3172331,0,250,0.3172331,2430.321,69.65305,0,15.35184,3.078069,95.90777,547.918,524.4904,23.42761,586.9494,0,1205.69,0,-7.105427e-15,-2.364775e-13,4.263256e-14,50.06665,291.4548,69.65305,291.4548,0,0,0,5.684342e-14
mpc,2026-01-09 10:45:00,427,10.75,33.05238,3625.289,58.90222,293.9023,206.0478,1,1,2537.703,2537.385,628.7481,211.8293,840.5773,2,49.38047,291.1969,0,0,500,0,1263.347,0.6316736,0.7169134,0.3172331,0,250,0.3172331,1908.637,0,0,9.521756,2.705451,206.0478,549.9721,413.6408,136.3313,670.1248,0,1361.342,0,8.526513e-14,-1.723066e-13,4.263256e-14,49.38047,291.1969,0,0,500,0,0,1.136868e-13
mpc,2026-01-09 11:00:00,428,11,33.35045,3641.394,56.4096,296.3852,228.6114,1,0,2548.976,2548.658,0,0,0,0,0,0,0,0,0,338.8531,1178.435,0.5892175,0.7955112,0.3172331,0,250,0.3172331,2548.658,0,0,9.504508,4.437223,228.6114,556.3686,556.2994,0.06924293,606.1987,0,1236.447,0,0,2.121636e-13,4.263256e-14,46.90509,291.948,0,338.8531,0,0,0,5.684342e-14
mpc,2026-01-09 11:15:00,429,11.25,33.66773,3662.64,57.82166,290.3313,232.2777,1,0,2563.848,2563.531,0,0,0,0,0,0,0,0,0,337.1921,1093.952,0.5469758,0.7420433,0.3172331,0,250,0.3172331,2563.531,0,0,10.96084,0,232.2777,563.9107,563.8409,0.06977447,614.9297,0,1248.767,0,0,-7.738254e-14,4.263256e-14,46.86082,290.3313,0,338.0613,0,0,0,0
mpc,2026-01-09 11:30:00,430,11.5,34.12265,3712.722,53.56766,293.7072,262.6862,0,0,2598.906,2598.588,0,0,0,0,0,0,0,0,0,340.6811,1008.609,0.5043045,0.6888452,0.3172331,0,250,0.3172331,2598.588,0,0,6.593704,0,262.6862,577.983,577.9124,0.07055098,0,636.3325,3511.203,0,0,1.703082e-13,4.263256e-14,46.97395,293.7072,0,344.1922,0,0,0,0
mpc,2026-01-09 11:45:00,431,11.75,34.31671,3675.631,68.81958,294.7082,290.5001,0,0,2572.941,2572.624,0,0,0,0,0,0,0,0,0,342.3634,922.8594,0.4614297,0.6351063,0.3172331,0,250,0.3172331,2572.624,0,0,21.16438,0,290.5001,574.9382,574.8673,0.07088751,0,639.7812,3555.305,0,0,1.231237e-13,4.263256e-14,47.65519,294.7082,0,346.5407,0,0,0,0
mpc,2026-01-09 12:00:00,432,12,34.80298,3668.374,79.28627,298.608,315.837,0,0,2567.862,2567.545,0,0,0,0,0,0,0,0,0,344.4507,836.6014,0.4183007,0.581111,0.3172331,0,250,0.3172331,2567.545,0,0,33.44354,0,315.837,580.7446,580.6728,0.07174505,0,652.1021,3644.252,0,0,-1.455502e-13,4.263256e-14,45.84273,298.608,0,345.3364,0,0,0,0
mpc,2026-01-09 12:15:00,433,12.25,35.07992,3682.607,67.85244,298.6776,352.5259,0,0,2577.825,2577.508,0,0,0,0,0,0,0,0,0,353.8512,748.0069,0.3740035,0.5267957,0.3172331,0,250,0.3172331,2577.508,0,0,12.67886,0,352.5259,587.0423,586.97,0.07224278,0,667.25,3691.746,0,0,1.34337e-13,4.263256e-14,55.17358,298.6776,0,363.0894,0,0,0,0
mpc,2026-01-09 12:30:00,434,12.5,35.30513,3722.404,71.41412,298.2532,369.82,0,0,2605.683,2605.366,335.7707,148.0242,483.7949,1,0,0,483.7949,0,0,356.0106,658.8865,0.3294433,0.471009,0.3172331,0,250,0.3172331,2269.595,327.7996,0,13.6567,0,42.02043,596.7529,519.7821,76.97076,0,677.4298,3749.422,0,-2.842171e-14,1.56597e-13,4.263256e-14,57.75742,298.2532,327.7996,364.8116,0,0,0,0
mpc,2026-01-09 12:45:00,435,12.75,35.46414,3714.222,72.47389,298.3357,400.2686,0,0,2599.955,2599.638,352.0304,155.1923,507.2226,2,0,0,507.2226,0,0,358.8702,569.0653,0.2845326,0.4148912,0.3172331,0,250,0.3172331,2247.608,343.028,0,11.93934,0,57.24065,597.8359,516.8168,81.0191,0,685.171,3789.036,0,-2.842171e-14,-1.237899e-14,4.263256e-14,60.53455,298.3357,343.028,366.4139,0,0,0,5.684342e-14
mpc,2026-01-09 13:00:00,436,13,35.78266,3737.011,68.62741,301.1136,419.4317,0,0,2615.908,2615.591,367.3378,161.9405,529.2783,2,0,0,529.2783,0,0,357.5205,479.5956,0.2397978,0.3583321,0.3172331,0,250,0.3172331,2248.253,356.5953,0,12.22052,0,62.83643,606.3894,521.1639,85.22553,0,697.6705,3858.268,0,-2.842171e-14,-6.666889e-14,4.263256e-14,56.40688,301.1136,356.5953,359.1117,0,0,0,0
mpc,2026-01-09 13:15:00,437,13.25,36.02366,3729.545,62.76383,305.6844,435.206,0,0,2610.682,2610.364,386.7667,170.5058,557.2725,2,0,0,557.2725,0,0,354.9981,390.7705,0.1953853,0.3019943,0.3172331,0,250,0.3172331,2223.598,374.3816,0,10.26938,3.180803,60.82439,608.9199,518.6358,90.28414,0,703.3284,3891.507,0,-2.842171e-14,-3.680389e-14,4.263256e-14,52.49446,302.5036,374.3816,354.9981,0,0,0,0
mpc,2026-01-09 13:30:00,438,13.5,36.10722,3726.204,64.06246,306.4769,465.2941,0,0,2608.343,2608.025,417.279,183.957,601.236,2,0,0,601.236,0,0,351.8313,302.7512,0.1513756,0.2460625,0.3172331,0,250,0.3172331,2190.747,403.5149,0,9.27846,9.429639,61.77925,609.6815,512.0713,97.61012,0,710.4688,3939.85,0,-2.842171e-14,-1.203759e-13,4.263256e-14,54.784,297.0473,403.5149,351.8313,0,0,0,0
mpc,2026-01-09 13:45:00,439,13.75,36.18127,3766.444,62.36419,307.4265,463.4659,0,0,2636.511,2636.193,448.721,197.8182,646.5393,2,0,0,646.5393,0,0,355.9354,213.7197,0.1068598,0.190638,0.3172331,0,250,0.3172331,2187.472,433.5368,0,6.425203,7.430051,29.92908,617.4411,512.2814,105.1597,0,717.1087,3967.998,0,-2.842171e-14,-1.271205e-14,4.263256e-14,55.93899,299.9964,433.5368,355.9354,0,0,0,0
mpc,2026-01-09 14:00:00,440,14,36.32243,3757.707,56.0753,299.8484,507.2311,0,1,2630.395,2630.077,1116.955,425.7902,1542.746,4,60.01287,296.8668,685.8661,0,500,0,338.686,0.169343,0.1345762,0.3172331,0,250,0.3172331,1513.122,459.1328,0,0,2.981553,48.09822,618.257,355.6494,262.6076,0,792.7448,4365.239,0,1.705303e-13,-4.340972e-14,4.263256e-14,56.0753,296.8668,459.1328,0,500,3.937571,0,-2.131628e-14
mpc,2026-01-09 14:15:00,441,14.25,36.43858,3832.978,62.72721,292.8918,515.6142,0,1,2683.085,2682.767,536.736,229.4509,766.1869,2,60.26193,0,705.925,0,0,292.8918,265.4098,0.1327049,0.2132656,0.3172331,0,250,0.3172331,2146.031,471.9048,0,2.465273,0,43.70941,632.5409,505.9299,126.611,0,745.6853,4105.522,0,2.842171e-14,-1.094957e-13,4.263256e-14,60.26193,292.8918,471.9048,295.5739,0,0,0,0
mpc,2026-01-09 14:30:00,442,14.5,36.77434,3822.85,62.44478,289.0276,510.7548,1,1,2675.995,2675.678,1133.907,433.1841,1567.091,4,60.67971,291.6524,714.7593,0,500,0,390.368,0.195184,0.1671246,0.3172331,0,250,0.3172331,1541.77,475.8905,0,1.765071,0,34.86433,636.4109,366.6671,269.7437,808.1428,0,1619.33,0,-5.684342e-14,1.359468e-13,4.263256e-14,60.67971,289.0276,475.8905,0,500,2.624778,0,-5.684342e-14
mpc,2026-01-09 14:45:00,443,14.75,37.13291,3832.495,70.15822,285.9878,520.861,1,1,2682.746,2682.429,562.6237,240.634,803.2576,2,62.19093,0,741.0667,0,0,285.9878,318.8096,0.1594048,0.245809,0.3172331,0,250,0.3172331,2119.805,491.2803,0,7.967295,0,29.58065,644.0579,508.9104,135.1475,756.6459,0,1527.035,0,-8.526513e-14,-1.756928e-14,4.263256e-14,62.19093,285.9878,491.2803,293.6168,0,0,0,0
mpc,2026-01-09 15:00:00,444,15,37.40999,3827.446,58.25222,289.2677,531.1502,1,1,2679.212,2678.895,566.2891,241.6309,807.92,2,67.3936,0,740.5264,0,0,289.2677,246.4425,0.1232212,0.2007497,0.3172331,0,250,0.3172331,2112.606,489.2807,0,0,0,41.86955,647.9507,510.9205,137.0302,762.6773,0,1525.355,0,0,3.450018e-14,4.263256e-14,58.25222,289.2677,489.2807,294.0505,0,9.141375,0,7.105427e-15
mpc,2026-01-09 15:15:00,445,15.25,37.60543,3760.105,55.42275,288.2302,521.0141,1,1,2632.074,2631.756,1174.819,450.62,1625.439,4,65.72335,292.3562,767.3594,0,500,0,371.4037,0.1857018,0.1551812,0.3172331,0,250,0.3172331,1456.937,505.81,0,0,0,15.20417,639.8774,354.1928,285.6847,808.509,0,1617.018,0,-1.705303e-13,7.396861e-14,4.263256e-14,55.42275,288.2302,505.81,0,500,14.42655,0,2.131628e-14
mpc,2026-01-09 15:30:00,446,15.5,37.68379,3703.412,37.92926,286.1906,550.1671,1,1,2592.388,2592.071,1179.256,451.5178,1630.774,4,74.62055,289.4703,766.6832,0,500,0,496.3452,0.2481726,0.2338675,0.3172331,0,250,0.3172331,1412.815,504.8837,0,0,0,45.28344,631.553,344.1874,287.3656,806.7371,0,1613.474,0,-5.684342e-14,-9.15934e-14,4.263256e-14,37.92926,286.1906,504.8837,0,500,39.97092,0,3.552714e-14
mpc,2026-01-09 15:45:00,447,15.75,37.81096,3707.816,49.34084,293.5135,582.8545,1,1,2595.471,2595.154,588.2901,250.0972,838.3874,2,77.7571,0,760.6303,0,0,289.2734,423.9487,0.2119744,0.3125413,0.3172331,0,250,0.3172331,2006.864,500.1237,0,0,4.24012,82.73081,634.4664,490.5806,143.8858,760.9015,0,1529.117,0,-2.842171e-14,-1.407763e-13,4.263256e-14,49.34084,289.2734,500.1237,289.2734,0,28.41626,0,2.131628e-14
mpc,2026-01-09 16:00:00,448,16,38.03065,3665.873,55.91886,287.9944,568.7224,1,1,2566.111,2565.794,1191.698,455.6052,1647.303,4,86.36856,291.1136,769.8212,0,500,0,548.882,0.274441,0.2669543,0.3172331,0,250,0.3172331,1374.096,504.8139,0,0,0,63.90843,631.0169,337.8956,293.1213,809.2162,0,1618.432,0,-5.684342e-14,-1.889044e-13,4.263256e-14,55.91886,287.9944,504.8139,0,500,33.56885,0,1.49214e-13
mpc,2026-01-09 16:15:00,449,16.25,38.39485,3643.161,79.08273,287.8315,574.5094,1,1,2550.213,2549.896,613.04,257.8829,870.9229,2,104.0296,0,766.8933,0,0,287.0715,477.0277,0.2385139,0.3456229,0.3172331,0,250,0.3172331,1936.856,500.6595,0,0,0.7600396,73.8499,633.3468,481.0192,152.3276,757.2427,0,1515.797,0,0,4.973799e-14,4.263256e-14,79.08273,287.0715,500.6595,287.0715,0,24.94689,0,4.263256e-14
mpc,2026-01-09 16:30:00,450,16.5,38.58041,3626.605,105.3898,283.6928,586.5461,1,1,2538.624,2538.307,1195.91,454.7643,1650.674,4,109.0463,280.4531,761.1748,0,500,0,601.9526,0.3009763,0.3003774,0.3172331,0,250,0.3172331,1342.397,495.7964,0,0,3.239739,90.74975,633.6808,335.0835,298.5973,812.5004,0,1630.589,0,-5.684342e-14,1.549316e-13,4.263256e-14,105.3898,280.4531,495.7964,0,500,3.656445,0,4.263256e-14
mpc,2026-01-09 16:45:00,451,16.75,38.59264,3594.108,125.1445,275.7961,555.8628,1,1,2515.876,2515.558,1184.756,447.6155,1632.372,4,127.8066,272.8969,731.6684,0,500,0,726.8579,0.3634289,0.3790407,0.3172331,0,250,0.3172331,1330.802,476.5055,0,0,2.899146,79.35722,628.2135,332.3009,295.9126,799.7319,0,1604.465,0,-5.684342e-14,2.029488e-13,4.263256e-14,125.1445,272.8969,476.5055,0,500,2.662052,0,9.947598e-14
mpc,2026-01-09 17:00:00,452,17,38.63018,3619.171,154.6827,267.4878,540.5618,1,1,2533.42,2533.103,1176.275,440.7875,1617.063,4,153.7742,270.2249,693.0638,0,500,0,851.7434,0.4258717,0.4576917,0.3172331,0,250,0.3172331,1356.827,451.1558,0,0.9085312,0,89.40598,633.2473,339.1492,294.0981,802.2844,0,1606.136,0,0,-1.008638e-13,4.263256e-14,153.7742,267.4878,451.1558,0,500,2.737055,0,0
mpc,2026-01-09 17:15:00,453,17.25,38.58314,3624.522,173.856,265.1026,523.3437,1,1,2537.165,2536.848,1183.794,440.757,1624.551,4,181.8961,269.8949,672.7604,0,500,0,976.6094,0.4883047,0.5363304,0.3172331,0,250,0.3172331,1353.054,438.1923,0,0,0,85.15135,633.3643,337.7691,295.5953,799.7828,0,1599.566,0,5.684342e-14,4.574119e-14,4.263256e-14,173.856,265.1026,438.1923,0,500,12.83246,0,-2.842171e-14
mpc,2026-01-09 17:30:00,454,17.5,38.48112,3608.863,194.6168,266.3185,472.0304,1,1,2526.204,2525.887,1190.468,439.4732,1629.942,4,217.4214,261.9291,650.5911,0,500,0,1101.456,0.5507278,0.6149566,0.3172331,0,250,0.3172331,1335.418,424.2837,0,0,4.389381,47.74675,628.8661,332.4353,296.4308,783.7944,0,1575.16,0,5.684342e-14,2.28928e-13,4.263256e-14,194.6168,261.9291,424.2837,0,500,22.80458,0,5.684342e-14
mpc,2026-01-09 17:45:00,455,17.75,38.44138,3602.442,240.6237,266.5261,451.0304,1,1,2521.709,2521.392,1196.484,437.3008,1633.784,4,257.9744,259.606,616.204,0,500,0,1226.282,0.6131411,0.6935705,0.3172331,0,250,0.3172331,1324.908,402.054,0,0,6.920085,48.97649,627.065,329.4606,297.6045,778.9402,0,1569.818,0,-5.684342e-14,1.825207e-13,4.263256e-14,240.6237,259.606,402.054,0,500,17.35071,0,5.684342e-14
mpc,2026-01-09 18:00:00,456,18,38.43441,3554.8,280.987,4.411672,438.6525,1,1,2488.36,2488.043,1021.017,355.7945,1376.812,3,292.8782,1.747305,582.1861,0,500,0,1351.089,0.6755446,0.7721719,0.3172331,0,250,0.3172331,1467.026,379.8908,0,0,2.664366,58.76166,618.6541,364.7308,253.9233,735.1345,0,1474.865,0,-5.684342e-14,2.430278e-13,4.263256e-14,280.987,1.747305,379.8908,0,500,11.89121,0,0
mpc,2026-01-09 18:15:00,457,18.25,38.62341,3559.567,317.0348,4.758648,416.7933,1,1,2491.697,2491.38,1002.713,344.6151,1347.328,3,319.0224,1.865359,526.4406,0,500,0,1475.876,0.7379382,0.8507611,0.3172331,0,250,0.3172331,1488.667,342.7195,0,0,2.893289,74.07372,622.7024,372.0341,250.6683,735.1611,0,1475.313,0,1.705303e-13,4.406475e-13,4.263256e-14,317.0348,1.865359,342.7195,0,500,1.987538,0,0
mpc,2026-01-09 18:30:00,458,18.5,38.56023,3514.336,341.8916,9.92697,389.3032,0,0,2460.035,2459.718,392.4773,164.8285,557.3058,2,68.88685,0,488.419,0,0,273.4409,1407.284,0.703642,0.9293378,0.3172331,0,250,0.3172331,2067.241,318.2138,0,0.9231698,8.567715,71.0894,613.7238,515.7304,97.99346,0,698.2941,3856.989,0,2.842171e-14,1.004752e-13,4.263256e-14,340.9685,1.359255,318.2138,273.4409,0,0,0,1.754152e-14
mpc,2026-01-09 18:45:00,459,18.75,38.65025,3537.826,374.7286,3.789103,378.0418,0,0,2476.478,2476.161,301.5257,132.9273,434.453,1,0,0,434.453,0,0,367.726,1315.131,0.6575654,0.8861461,0.3172331,0,250,0.3172331,2174.636,282.7411,0,8.626428,2.165217,95.30062,619.3562,543.8666,75.48957,0,700.6282,3872.071,0,-5.684342e-14,-3.530509e-14,4.263256e-14,366.1021,1.623886,282.7411,367.726,0,0,0,-1.887379e-14
mpc,2026-01-09 19:00:00,460,19,38.77489,3494.632,396.5386,0,365.948,0,0,2446.242,2445.925,277.6648,122.4083,400.0731,1,0,0,400.0731,0,0,378.674,1220.255,0.6101277,0.8281186,0.3172331,0,250,0.3172331,2168.26,259.9679,0,17.86462,0,105.9801,613.8992,544.1379,69.76127,0,693.1426,3843.101,0,1.421085e-14,-2.293721e-13,4.263256e-14,378.674,0,259.9679,380.4599,0,0,0,0
mpc,2026-01-09 19:15:00,461,19.25,38.66092,3459.728,425.7297,2.796594,330.6052,0,0,2421.81,2421.492,256.301,112.99,369.291,1,0,0,369.291,0,0,392.5193,1121.933,0.5609667,0.7683769,0.3172331,0,250,0.3172331,2165.191,240.3023,0,34.66646,1.340536,90.30287,605.8615,541.6636,64.1979,0,677.2446,3786.957,0,1.421085e-14,2.784439e-13,4.263256e-14,391.0633,1.456057,240.3023,392.5193,0,0,0,9.547918e-15
mpc,2026-01-09 19:30:00,462,19.5,38.73044,3473.799,401.1665,1.252027,281.6093,0,0,2431.659,2431.342,234.4224,103.3449,337.7673,1,0,0,337.7673,0,0,398.5102,1022.129,0.5110646,0.706465,0.3172331,0,250,0.3172331,2196.919,219.6016,0,3.908348,0,62.00767,609.4916,550.6544,58.83712,0,669.5415,3689.22,0,-1.421085e-14,1.812994e-13,4.263256e-14,397.2582,1.252027,219.6016,399.9221,0,0,0,-9.103829e-15
mpc,2026-01-09 19:45:00,463,19.75,38.66616,3468.562,387.3044,4.785843,256.9881,0,0,2427.993,2427.676,237.155,104.5496,341.7046,1,0,0,341.7046,0,0,388.1678,924.9264,0.4624632,0.6436198,0.3172331,0,250,0.3172331,2190.521,222.3372,0,0,3.922347,34.65095,607.4961,548.0793,59.41675,0,661.2988,3643.909,0,0,3.330669e-14,4.263256e-14,387.3044,0.8634965,222.3372,396.4287,0,0,0,-1.931788e-14
mpc,2026-01-09 20:00:00,464,20,38.43931,3419.487,383.3846,9.066515,234.6703,0,0,2393.641,2393.324,203.0281,89.50474,292.5328,1,0,0,292.5328,0,0,375.0626,831.0151,0.4155076,0.5824126,0.3172331,0,250,0.3172331,2190.296,190.8734,0,9.013545,8.374919,43.79683,595.185,544.6226,50.56234,0,645.0176,3577.592,0,0,-3.93019e-14,4.263256e-14,374.371,0.6915968,190.8734,375.0626,0,0,0,5.551115e-15
mpc,2026-01-09 20:15:00,465,20.25,38.28874,3418.552,368.2284,7.314093,215.8067,0,0,2392.987,2392.669,186.7832,82.34318,269.1263,1,0,0,269.1263,0,0,354.1195,742.3544,0.3711772,0.5232781,0.3172331,0,250,0.3172331,2205.886,175.9252,0,16.88957,4.533454,39.88152,592.5818,546.2497,46.33218,0,638.4688,3548.533,0,-2.842171e-14,5.107026e-14,4.263256e-14,351.3388,2.78064,175.9252,354.1195,0,0,0,1.731948e-14
mpc,2026-01-09 20:30:00,466,20.5,38.09356,3399.537,342.0327,3.52527,199.1295,0,0,2379.676,2379.359,177.703,78.34022,256.0433,1,0,0,256.0433,0,0,325.4909,660.8649,0.3304324,0.4674497,0.3172331,0,250,0.3172331,2201.656,167.7727,0,19.31365,0.7533826,31.3568,586.1693,542.3188,43.85051,0,628.3829,3490.722,0,-1.421085e-14,-1.591505e-13,4.263256e-14,322.719,2.771887,167.7727,325.4909,0,0,0,1.509903e-14
mpc,2026-01-09 20:45:00,467,20.75,37.85334,3382.609,307.4551,0,172.7261,0,0,2367.826,2367.509,177.7681,78.36889,256.137,1,0,0,256.137,0,0,297.1182,586.4813,0.2932406,0.4161369,0.3172331,0,250,0.3172331,2189.741,168.3264,0,10.33699,0,4.399747,579.4786,535.8957,43.58285,0,615.3413,3402.209,0,0,6.644685e-14,4.263256e-14,297.1182,0,168.3264,297.1182,0,0,0,0
mpc,2026-01-09 21:00:00,468,21,37.60692,3382.828,267.9538,0,158.4915,0,0,2367.98,2367.663,158.1682,69.72831,227.8965,1,0,0,227.8965,0,0,267.9538,519.4005,0.2597002,0.3692987,0.3172331,0,250,0.3172331,2209.494,150.2168,0,0,0,8.274743,575.6971,537.1666,38.53057,0,608.9066,3348.986,0,-1.421085e-14,-1.338929e-13,4.263256e-14,267.9538,0,150.2168,269.263,0,0,0,0
mpc,2026-01-09 21:15:00,469,21.25,37.39533,3381.089,247.4065,0,128.7809,0,0,2366.762,2366.445,140.7423,62.04612,202.7884,1,0,0,202.7884,0,0,240.3411,459.2335,0.2296167,0.3270589,0.3172331,0,250,0.3172331,2225.703,134.0102,0,7.065362,0,0,572.1635,538.0624,34.10107,0,600.1085,3312.785,0,-7.105427e-15,-8.748557e-14,4.263256e-14,240.3411,0,128.7809,240.3886,0,0,5.229247,0
mpc,2026-01-09 21:30:00,470,21.5,37.21189,3388.584,220.2847,0,147.2972,0,0,2372.009,2371.692,125.2088,55.19819,180.407,1,0,0,180.407,0,0,208.7938,406.9627,0.2034814,0.2891726,0.3172331,0,250,0.3172331,2246.483,119.4844,0,11.49091,0,27.81276,570.6483,540.4497,30.19855,0,602.339,3332.686,0,-7.105427e-15,-9.831025e-14,4.263256e-14,208.7938,0,119.4844,208.7938,0,0,0,0
mpc,2026-01-09 21:45:00,471,21.75,36.84783,3378.987,188.035,0,127.0432,0,0,2365.291,2364.973,110.2606,48.6083,158.8689,1,0,0,158.8689,0,0,178.968,362.1566,0.1810783,0.2562585,0.3172331,0,250,0.3172331,2254.713,105.6824,0,9.067012,0,21.36083,563.6021,537.2536,26.34853,0,590.9518,3265.875,0,0,8.604228e-14,4.263256e-14,178.968,0,105.6824,179.3696,0,0,0,0
mpc,2026-01-09 22:00:00,472,22,36.59201,3365.86,160.4764,0,109.9969,0,0,2356.102,2355.785,104.8677,45.13225,150,1,9.235118,0,140.7649,0,0,144.9033,325.8738,0.1629369,0.2280447,0.3172331,0,250,0.3172331,2250.917,93.92732,0,6.337938,0,16.06956,557.6734,532.7768,24.89657,0,581.7126,3210.352,0,-7.105427e-15,1.159906e-13,4.263256e-14,154.1385,0,93.92732,145.1666,0,0,0,0
mpc,2026-01-09 22:15:00,473,22.25,36.13321,3342.907,146.9247,0.3288271,115.0299,0,0,2340.035,2339.718,105.03,44.96999,150,1,11.2005,0,138.7995,0,0,118.3181,296.243,0.1481215,0.205198,0.3172331,0,250,0.3172331,2234.688,93.12535,0,17.60113,0.1338117,21.90459,547.3322,522.6916,24.64063,0,572.785,3180.91,0,-7.105427e-15,1.040834e-13,4.263256e-14,129.3236,0.1950154,93.12535,118.3181,0,0,0,-1.490474e-14
mpc,2026-01-09 22:30:00,474,22.5,35.90392,3365.403,114.0698,3.749251,101.3702,0,0,2355.782,2355.465,0,0,0,0,0,0,0,0,0,115.4959,267.3224,0.1336612,0.1865399,0.3172331,0,250,0.3172331,2355.465,0,0,0,2.323221,101.3702,547.7838,547.71,0.07376538,0,571.2814,3146.055,0,0,1.003364e-13,4.263256e-14,114.0698,1.42603,0,116.9387,0,0,0,-2.664535e-15
mpc,2026-01-09 22:45:00,475,22.75,35.71704,3322.692,88.10401,8.222873,94.62499,0,0,2325.885,2325.567,0,0,0,0,0,0,0,0,0,90.6822,244.6097,0.1223049,0.168329,0.3172331,0,250,0.3172331,2325.567,0,0,0,5.644683,94.62499,538.259,538.1856,0.07341446,0,560.0838,3090.198,0,0,-4.546363e-14,4.263256e-14,88.10401,2.57819,0,94.26572,0,0,0,-3.108624e-15
mpc,2026-01-09 23:00:00,476,23,35.46605,3358.328,76.78183,1.614083,111.0882,0,0,2350.83,2350.512,0,0,0,0,0,0,0,0,0,77.7731,225.128,0.112564,0.1540272,0.3172331,0,250,0.3172331,2350.512,0,0,0,0.6228201,111.0882,540.5779,540.5049,0.07294837,0,566.0499,3114.349,0,0,4.024558e-14,4.263256e-14,76.78183,0.9912629,0,87.26758,0,0,0,-1.776357e-15
mpc,2026-01-09 23:15:00,477,23.25,35.22856,3393.212,61.30959,0.561246,86.79243,0,0,2375.248,2374.931,0,0,0,0,0,0,0,0,0,61.87084,209.6248,0.1048124,0.1417598,0.3172331,0,250,0.3172331,2374.931,0,0,0,0,86.79243,542.9314,542.8589,0.07251277,0,562.6978,3094.838,0,0,-4.427014e-14,4.263256e-14,61.30959,0.561246,0,72.40117,0,0,0,3.108624e-15
mpc,2026-01-09 23:30:00,478,23.5,35.02914,3420.118,64.83997,1.649664,79.40499,1,1,2394.083,2393.766,443.5441,128.1424,571.6865,2,66.52794,5.158588,0,0,500,0,334.5918,0.1672959,0.1319977,0.3172331,0,250,0.3172331,1950.222,0,0,0,0,79.40499,544.5064,443.5553,100.9511,589.7574,0,1179.515,0,5.684342e-14,1.44329e-15,4.263256e-14,64.83997,1.649664,0,0,500,5.196893,0,1.065814e-14
mpc,2026-01-09 23:45:00,479,23.75,34.66562,3380.54,66.02981,6.988864,75.85861,1,1,2366.378,2366.061,436.1744,125.6939,561.8683,2,59.79919,2.06909,0,0,500,0,459.5391,0.2297696,0.2106876,0.3172331,0,250,0.3172331,1929.887,0,0,6.230622,4.919774,75.85861,533.3547,434.9745,98.38024,577.766,0,1174.767,0,-2.842171e-14,-3.244627e-14,4.263256e-14,59.79919,2.06909,0,0,500,0,0,0
mpc,2026-01-10 00:00:00,480,0,34.36015,3407.283,67.07051,4.964007,79.19593,1,1,2385.098,2384.781,435.6952,125.6118,561.307,2,58.71364,2.593377,0,0,500,0,584.4668,0.2922334,0.2893651,0.3172331,0,250,0.3172331,1949.086,0,0,8.356871,2.37063,79.19593,533.5332,435.9997,97.53356,579.3272,0,1177.159,0,-2.842171e-14,-1.266209e-13,4.263256e-14,58.71364,2.593377,0,0,500,0,0,-5.684342e-14
mpc,2026-01-10 00:15:00,481,0.25,34.15508,3403.174,60.60471,5.729504,62.80564,1,1,2382.222,2381.905,429.9992,123.8739,553.8731,2,52.21416,1.658988,0,0,500,0,709.3748,0.3546874,0.3680302,0.3172331,0,250,0.3172331,1951.905,0,0,8.390552,4.070516,62.80564,530.2143,434.4382,95.77611,572.2909,0,1166.077,0,-1.421085e-14,-1.861844e-13,4.263256e-14,52.21416,1.658988,0,0,500,0,0,0
mpc,2026-01-10 00:30:00,482,0.5,34.01638,3397.546,53.43727,4.30051,53.85346,1,1,2378.282,2377.965,429.6152,123.8291,553.4442,2,51.16803,2.276209,0,0,500,0,834.2631,0.4171316,0.4466829,0.3172331,0,250,0.3172331,1948.35,0,0,2.269247,2.024301,53.85346,527.546,432.1792,95.36678,567.954,0,1143.314,0,2.842171e-14,-1.956213e-13,4.263256e-14,51.16803,2.276209,0,0,500,0,0,0
mpc,2026-01-10 00:45:00,483,0.75,33.80146,3451.07,56.19862,3.754897,32.81638,1,1,2415.749,2415.431,422.3645,121.7787,544.1432,2,41.5342,2.60899,0,0,500,0,959.1318,0.4795659,0.5253233,0.3172331,0,250,0.3172331,1993.067,0,0,14.66442,1.145907,32.81638,533.0614,439.792,93.26936,568.812,0,1164.897,0,-1.421085e-14,2.355893e-13,4.263256e-14,41.5342,2.60899,0,0,500,0,0,-5.684342e-14
mpc,2026-01-10 01:00:00,484,1,33.87205,3412.386,39.07357,3.517002,48.02267,1,1,2388.67,2388.353,424.3123,122.2532,546.5655,2,44.76373,1.801722,0,0,500,0,1083.981,0.5419904,0.6039512,0.3172331,0,250,0.3172331,1964.04,0,0,0,1.71528,48.02267,527.9908,434.1308,93.85997,566.9989,0,1136.957,0,1.421085e-14,2.817746e-13,4.263256e-14,39.07357,1.801722,0,0,500,5.690154,0,0
mpc,2026-01-10 01:15:00,485,1.25,33.60071,3391.084,31.28941,6.684285,43.12632,1,1,2373.759,2373.442,426.1967,122.915,549.1117,2,46.18371,2.92798,0,0,500,0,1208.81,0.6044051,0.6825668,0.3172331,0,250,0.3172331,1947.245,0,0,0,3.756306,43.12632,521.2559,427.5974,93.65859,559.9825,0,1126.445,0,0,-2.803313e-13,4.263256e-14,31.28941,2.92798,0,0,500,14.8943,0,5.684342e-14
mpc,2026-01-10 01:30:00,486,1.5,33.47927,3325.827,29.83487,6.507496,37.97953,1,1,2328.079,2327.762,432.0883,124.3363,556.4246,2,56.06958,0.3550093,0,0,500,0,1333.62,0.6668099,0.76117,0.3172331,0,250,0.3172331,1895.673,0,0,0,6.152486,37.97953,509.7298,415.0552,94.67463,547.707,0,1106.027,0,1.421085e-14,2.929879e-13,4.263256e-14,29.83487,0.3550093,0,0,500,26.23472,0,-3.552714e-14
mpc,2026-01-10 01:45:00,487,1.75,33.39947,3248.161,25.96146,7.831898,43.75776,1,1,2273.713,2273.395,431.9365,124.3644,556.3009,2,55.27045,1.030438,0,0,500,0,1458.41,0.729205,0.8397609,0.3172331,0,250,0.3172331,1841.459,0,0,0,6.80146,43.75776,496.8715,402.4116,94.45985,536.3383,0,1084.409,0,2.842171e-14,2.559064e-13,4.263256e-14,25.96146,1.030438,0,0,500,29.30899,0,1.776357e-14
mpc,2026-01-10 02:00:00,488,2,33.14499,3251.838,34.01878,5.722252,56.14542,1,1,2276.287,2275.97,427.7738,123.183,550.9568,2,49.77531,1.18153,0,0,500,0,1583.18,0.7915902,0.9183393,0.3172331,0,250,0.3172331,1848.196,0,0,0,4.540722,56.14542,494.4096,401.4282,92.9814,536.806,0,1081.445,0,4.263256e-14,2.83773e-13,4.263256e-14,34.01878,1.18153,0,0,500,15.75653,0,7.81597e-14
mpc,2026-01-10 02:15:00,489,2.25,32.81229,3261.413,30.91646,2.82964,43.0761,1,1,2282.989,2282.672,428.0407,123.2975,551.3382,2,49.8012,1.537013,0,0,500,0,1707.931,0.8539656,0.9969054,0.3172331,0,250,0.3172331,1854.631,0,0,0,1.292627,43.0761,491.9548,399.6492,92.30562,532.2291,0,1066.688,0,2.842171e-14,-1.638689e-13,4.263256e-14,30.91646,1.537013,0,0,500,18.88473,0,1.776357e-14
mpc,2026-01-10 02:30:00,490,2.5,32.44576,3276.91,42.7797,1.759317,19.79561,1,1,2293.837,2293.52,425.6089,122.4638,548.0727,2,47.79822,0.2744861,0,0,500,0,1832.662,0.9163311,1.075459,0.3172331,0,250,0.3172331,1867.911,0,0,0,1.484831,19.79561,490.035,399.0439,90.99107,525.7367,0,1054.035,0,0,-1.150191e-13,4.263256e-14,42.7797,0.2744861,0,0,500,5.018521,0,2.842171e-14
mpc,2026-01-10 02:45:00,491,2.75,32.26881,3279.433,45.56452,4.948607,14.08734,1,1,2295.603,2295.286,253.066,72.82559,325.8915,1,55.13924,0.2472877,0,0,270.505,0,1900,0.95,1.154001,0.3172331,0,250,0.3172331,2042.22,0,0,0,4.70132,14.08734,488.3814,434.475,53.90638,510.2976,0,1028.705,0,1.421085e-14,-2.118306e-13,4.263256e-14,45.56452,0.2472877,0,0,270.505,9.574719,0,1.421085e-14
mpc,2026-01-10 03:00:00,492,3,32.22795,3221.921,36.33433,3.743708,27.57752,1,1,2255.345,2255.027,0,0,0,0,0,0,0,0,0,37.21936,1890.396,0.945198,1.196402,0.3172331,0,250,0.3172331,2255.027,0,0,0,2.858672,27.57752,479.3582,479.2908,0.06742575,485.1522,0,975.2356,0,0,-3.479439e-13,4.263256e-14,36.33433,0.8850363,0,54.16683,0,0,0,-2.442491e-15
mpc,2026-01-10 03:15:00,493,3.25,32.08978,3238.898,24.82223,0,33.4164,1,1,2267.228,2266.911,0,0,0,0,0,0,0,0,0,24.82223,1883.893,0.9419465,1.190355,0.3172331,0,250,0.3172331,2266.911,0,0,0,0,33.4164,480.3324,480.2652,0.06720864,487.3448,0,974.6895,0,0,1.645351e-13,4.263256e-14,24.82223,0,0,62.75622,0,0,0,0
mpc,2026-01-10 03:30:00,494,3.5,31.9528,3273.071,51.74839,0,25.73532,1,1,2291.15,2290.833,0,0,0,0,0,0,0,0,0,51.74839,1870.659,0.9353296,1.18626,0.3172331,0,250,0.3172331,2290.833,0,0,0,0,25.73532,483.8557,483.7887,0.06699476,489.2236,0,978.4473,0,0,-4.520828e-13,4.263256e-14,51.74839,0,0,58.38611,0,0,0,0
mpc,2026-01-10 03:45:00,495,3.75,31.75886,3313.291,61.76578,0,32.73127,1,1,2319.304,2318.987,149.6332,43.10184,192.735,1,67.02146,0.5359387,0,0,118.5409,0,1900,0.95,1.177927,0.3172331,0,250,0.3172331,2169.353,0,0,0,0,32.73127,487.6046,456.0794,31.5252,506.0626,0,1012.125,0,-2.842171e-14,-5.77316e-15,4.263256e-14,61.76578,0,0,0,125.1776,12.4283,0,-7.105427e-15
mpc,2026-01-10 04:00:00,496,4,31.70357,3280.456,74.28399,0,30.21563,1,1,2296.319,2296.002,0,0,0,0,0,0,0,0,0,63.9572,1883.712,0.9418558,1.196402,0.3172331,0,250,0.3172331,2296.002,0,0,10.3268,0,30.21563,482.1559,482.0893,0.06660912,488.4337,0,994.6811,0,0,4.352074e-13,4.263256e-14,63.9572,0,0,64.4857,0,0,0,0
mpc,2026-01-10 04:15:00,497,4.25,31.31272,3257,82.50294,0,31.36624,1,1,2279.9,2279.583,0,0,0,0,0,0,0,0,0,77.06306,1864.149,0.9320746,1.186146,0.3172331,0,250,0.3172331,2279.583,0,0,5.439882,0,31.36624,474.4256,474.3596,0.0660132,480.8866,0,971.1571,0,0,2.624567e-13,4.263256e-14,77.06306,0,0,77.54904,0,0,0,0
mpc,2026-01-10 04:30:00,498,4.5,31.25044,3244.875,93.42975,1.452288,23.65662,1,1,2271.413,2271.095,0,0,0,0,0,0,0,0,0,93.55694,1840.467,0.9202333,1.173827,0.3172331,0,250,0.3172331,2271.095,0,0,0,1.325107,23.65662,471.9866,471.9207,0.06591923,476.8364,0,955.9586,0,0,1.241229e-13,4.263256e-14,93.42975,0.1271813,0,100.6264,0,0,0,4.163336e-16
mpc,2026-01-10 04:45:00,499,4.75,31.17795,3238.229,130.1651,4.099975,11.99614,1,1,2266.76,2266.443,0,0,0,0,0,0,0,0,0,130.7457,1807.49,0.9037452,1.158915,0.3172331,0,250,0.3172331,2266.443,0,0,0.001270302,3.518137,11.99614,470.2407,470.1749,0.06581018,472.6635,0,951.3979,0,0,3.230749e-13,4.263256e-14,130.1639,0.581838,0,130.7457,0,0,0,-1.110223e-14
mpc,2026-01-10 05:00:00,500,5,30.94065,3208.906,150.3478,4.916616,20.79173,1,1,2246.234,2245.917,0,0,0,0,0,0,0,0,0,150.3478,1769.619,0.8848095,1.13815,0.3172331,0,250,0.3172331,2245.917,0,0,0,4.916616,20.79173,463.4728,463.4073,0.06545573,467.6973,0,943.8758,0,0,-7.105427e-15,4.263256e-14,150.3478,0,0,160.8739,0,0,0,0
mpc,2026-01-10 05:15:00,501,5.25,31.18422,3211.961,185.8749,0.1391381,32.5955,1,1,2248.373,2248.056,0,0,0,0,0,0,0,0,0,186.0141,1722.837,0.8614184,1.114303,0.3172331,0,250,0.3172331,2248.056,0,0,0,0,32.5955,466.493,466.4272,0.06581961,473.1901,0,946.3802,0,0,2.19158e-13,4.263256e-14,185.8749,0.1391381,0,199.7094,0,0,0,-7.160939e-15
mpc,2026-01-10 05:30:00,502,5.5,30.97766,3276.085,230.3269,0,34.03839,1,1,2293.259,2292.942,0,0,0,0,0,0,0,0,0,230.3269,1664.984,0.832492,1.084845,0.3172331,0,250,0.3172331,2292.942,0,0,0,0,34.03839,473.5735,473.508,0.06551076,480.5371,0,961.0743,0,0,-9.436896e-14,4.263256e-14,230.3269,0,0,243.103,0,0,0,0
mpc,2026-01-10 05:45:00,503,5.75,30.83148,3260.23,270.4944,0,17.0946,1,1,2282.161,2281.844,125.292,36.04267,161.3347,1,161.3347,0,0,0,0,109.1597,1637.432,0.818716,1.048416,0.3172331,0,250,0.3172331,2156.552,0,0,0,0,17.0946,469.7219,443.8686,25.85331,483.4297,0,966.8595,0,-7.105427e-15,2.553513e-13,4.263256e-14,270.4944,0,0,132.4661,0,0,0,0
mpc,2026-01-10 06:00:00,504,6,30.68868,3228.712,314.6988,0,30.78183,1,1,2260.099,2259.781,256.3354,73.73982,330.0752,1,330.0752,0,0,0,0,0,1637.174,0.8185871,1.031067,0.3172331,0,250,0.3172331,2003.446,0,0,0,0,30.78183,463.6818,411.027,52.65485,491.082,0,982.1639,0,1.421085e-14,2.948752e-13,4.263256e-14,314.6988,0,0,1.814958,0,15.3764,0,0
mpc,2026-01-10 06:15:00,505,6.25,30.86585,3247.98,355.299,0,46.96581,1,1,2273.586,2273.269,282.9323,81.39091,364.3232,1,364.3232,0,0,0,0,0,1636.916,0.8184582,1.030905,0.3172331,0,250,0.3172331,1990.336,0,0,0,0,46.96581,468.3213,409.9766,58.34474,501.0417,0,1002.083,0,-4.263256e-14,-2.4869e-14,4.263256e-14,355.299,0,0,2.607046,0,9.024189,0,0
mpc,2026-01-10 06:30:00,506,6.5,30.798,3260.177,388.3688,0,39.88887,1,1,2282.124,2281.807,0,0,0,0,0,0,0,0,0,388.3688,1539.567,0.7697833,1.030742,0.3172331,0,250,0.3172331,2281.807,0,0,0,0,39.88887,469.3585,469.2932,0.0652445,477.4971,0,954.9941,0,0,2.964295e-13,4.263256e-14,388.3688,0,0,397.4262,0,0,0,0
mpc,2026-01-10 06:45:00,507,6.75,30.95099,3304.075,425.4868,0,42.10842,1,1,2312.853,2312.535,327.8936,94.32491,422.2185,1,422.2185,0,0,0,0,0,1539.324,0.7696621,0.9694425,0.3172331,0,250,0.3172331,1984.642,0,0,3.268247,0,42.10842,477.3304,409.5937,67.7367,512.609,0,1030.856,0,-2.842171e-14,-3.567147e-13,4.263256e-14,422.2185,0,0,2.070735,0,0,0,0
mpc,2026-01-10 07:00:00,508,7,31.10848,3304.983,432.3804,0,45.34887,1,1,2313.488,2313.171,292.7707,84.22114,376.9918,1,376.9918,0,0,0,0,51.59672,1526.183,0.7630913,0.9692899,0.3172331,0,250,0.3172331,2020.4,0,0,3.791846,0,45.34887,479.1749,418.4699,60.70503,512.0838,0,1030.708,0,-1.421085e-14,-2.546852e-13,4.263256e-14,428.5886,0,0,53.20944,0,0,0,0
mpc,2026-01-10 07:15:00,509,7.25,31.23821,3323.793,431.6802,0,46.12836,1,1,2326.655,2326.338,716.6583,206.346,923.0042,2,421.2602,1.744021,0,0,500,0,1650.942,0.8254712,0.9610149,0.3172331,0,250,0.3172331,1609.68,0,0,10.41999,0,46.12836,483.3306,334.3888,148.9418,550.3173,0,1118.609,0,-8.526513e-14,-2.520206e-13,4.263256e-14,421.2602,0,0,0,500,1.744021,0,-8.171241e-14
mpc,2026-01-10 07:30:00,510,7.5,31.17923,3325.006,400.4953,0,50.53886,1,1,2327.504,2327.187,693.9563,199.7998,893.7561,2,393.7698,1.598542,0,0,498.3878,0,1775.279,0.8876397,1.039574,0.3172331,0,250,0.3172331,1633.231,0,0,6.725533,0,50.53886,482.8561,338.8245,144.0316,549.1089,0,1109.819,0,0,4.616307e-13,4.263256e-14,393.7698,0,0,0,498.3878,1.598542,0,-3.730349e-14
mpc,2026-01-10 07:45:00,511,7.75,31.22823,3326.083,363.0274,0,66.78468,1,1,2328.258,2327.941,671.1226,193.1593,864.2819,2,363.3606,0.9213319,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1656.818,0,0,0,0,66.78468,483.5533,344.1027,139.4506,551.1324,0,1102.265,0,0,3.315126e-13,4.263256e-14,363.0274,0,0,0,500,1.254522,0,2.531308e-14
mpc,2026-01-10 08:00:00,512,8,31.58989,3365.971,318.1705,124.5832,78.50575,1,1,2356.18,2355.863,247.3093,71.14327,318.4525,1,318.4525,0,0,0,0,124.5832,1868.555,0.9342775,1.196402,0.3172331,0,250,0.3172331,2108.554,0,0,0,0,78.50575,493.4292,441.5715,51.85773,529.1554,0,1058.311,0,0,2.797762e-13,4.263256e-14,318.1705,124.5832,0,260.2236,0,0.2820873,0,0
mpc,2026-01-10 08:15:00,513,8.25,31.57669,3395.211,263.1301,125.6878,59.78765,1,1,2376.648,2376.33,216.5539,62.29589,278.8498,1,278.8498,0,0,0,0,125.6878,1836.839,0.9184195,1.176602,0.3172331,0,250,0.3172331,2159.777,0,0,0,0,59.78765,497.5643,452.1611,45.40316,526.9739,0,1053.948,0,7.105427e-15,3.259615e-13,4.263256e-14,263.1301,125.6878,0,266.8798,0,15.71964,0,-1.421085e-14
mpc,2026-01-10 08:30:00,514,8.5,31.63875,3417.884,223.1308,128.8649,65.89735,1,1,2392.519,2392.202,132.0919,37.99878,170.0907,1,170.0907,0,0,0,0,181.905,1791.074,0.8955368,1.156631,0.3172331,0,250,0.3172331,2260.11,0,0,0,0,65.89735,501.6039,473.8436,27.76025,525.6581,0,1051.316,0,0,-2.235989e-13,4.263256e-14,223.1308,128.8649,0,334.3478,0,0,0,2.842171e-14
mpc,2026-01-10 08:45:00,515,8.75,31.80169,3455.019,173.683,131.335,75.18438,1,1,2418.514,2418.196,152.8893,43.98157,196.8709,1,196.8709,0,0,0,0,131.335,1757.958,0.878979,1.127813,0.3172331,0,250,0.3172331,2265.307,0,0,0,0,75.18438,508.9664,476.7247,32.2417,536.5285,0,1073.057,0,-7.105427e-15,-3.366196e-13,4.263256e-14,173.683,131.335,0,271.958,0,23.18787,0,0
mpc,2026-01-10 09:00:00,516,9,32.10261,3453.403,133.6926,135.202,76.43371,1,1,2417.382,2417.065,116.4895,33.51046,150,1,150,0,0,0,0,135.202,1723.881,0.8619403,1.10696,0.3172331,0,250,0.3172331,2300.576,0,0,0,0,76.43371,512.297,487.5431,24.75395,537.2515,0,1074.503,0,-1.421085e-14,-1.463274e-13,4.263256e-14,133.6926,135.202,0,287.6767,0,16.30738,0,-2.842171e-14
mpc,2026-01-10 09:15:00,517,9.25,32.34003,3478.331,110.1478,138.675,64.92642,1,1,2434.832,2434.514,115.3653,34.63467,150,1,136.3834,0,13.61664,0,0,138.675,1688.941,0.8444703,1.085502,0.3172331,0,250,0.3172331,2319.149,9.549077,0,0,0,55.37734,518.8665,494.2144,24.65214,540.6501,0,1081.3,0,0,1.956213e-13,4.263256e-14,110.1478,138.675,9.549077,281.9767,0,26.23553,0,-4.263256e-14
mpc,2026-01-10 09:30:00,518,9.5,32.65034,3507.103,93.48559,133.5016,100.3907,1,1,2454.972,2454.655,113.11,36.89003,150,1,109.0661,0,40.93393,0,0,133.5016,1655.299,0.8276496,1.063501,0.3172331,0,250,0.3172331,2341.545,28.60452,0,0,0,71.78622,526.9918,502.6432,24.34863,554.9431,0,1109.886,0,7.105427e-15,-2.928768e-13,4.263256e-14,93.48559,133.5016,28.60452,285.6714,0,15.58048,0,0
mpc,2026-01-10 09:45:00,519,9.75,32.73268,3559.723,72.45892,140.2836,122.5406,1,1,2491.806,2491.489,111.8657,38.13427,150,1,93.99565,0,56.00435,0,0,140.2836,1619.968,0.8099839,1.042318,0.3172331,0,250,0.3172331,2379.623,39.09879,0,0,0,83.44184,535.9409,511.8124,24.12845,567.8935,0,1135.787,0,0,9.481305e-14,4.263256e-14,72.45892,140.2836,39.09879,280.3286,0,21.53674,0,0
mpc,2026-01-10 10:00:00,520,10,33.08639,3524.791,64.89086,143.3587,147.6068,1,1,2467.353,2467.036,110.2329,39.76705,150,1,74.21921,0,75.78079,0,0,143.3587,1583.873,0.7919365,1.02007,0.3172331,0,250,0.3172331,2356.803,52.69105,0,0,0,94.91573,535.16,511.1821,23.97793,571.536,0,1143.072,0,-1.421085e-14,1.976197e-14,4.263256e-14,64.89086,143.3587,52.69105,283.6293,0,9.328352,0,1.421085e-14
mpc,2026-01-10 10:15:00,521,10.25,33.39609,3541.008,67.94075,148.6865,163.3513,1,1,2478.705,2478.388,109.5797,40.42033,150,1,66.30662,0,83.69338,0,0,148.6865,1546.452,0.7732261,0.9973417,0.3172331,0,250,0.3172331,2368.808,57.98539,0,1.634127,0,105.366,541.6242,517.6105,24.01367,581.0544,0,1164.928,0,-1.421085e-14,-2.615685e-13,4.263256e-14,66.30662,148.6865,57.98539,286.9792,0,0,0,0
mpc,2026-01-10 10:30:00,522,10.5,33.42905,3578.541,72.51848,153.221,193.4758,1,1,2504.979,2504.662,108.9441,41.05589,150,1,58.60857,0,91.39143,0,0,153.221,1507.903,0.7539517,0.9737782,0.3172331,0,250,0.3172331,2395.718,63.29475,0,13.90991,0,130.1811,547.7992,523.9055,23.89372,593.43,0,1210.855,0,-7.105427e-15,-3.954614e-13,4.263256e-14,58.60857,153.221,63.29475,293.1722,0,0,0,0
mpc,2026-01-10 10:45:00,523,10.75,33.87719,3584.886,72.06919,157.6161,233.7641,1,1,2509.42,2509.103,108.6243,41.37572,150,1,54.73472,0,95.26528,0,0,157.6161,1468.262,0.734131,0.9495047,0.3172331,0,250,0.3172331,2400.479,65.63611,0,17.33446,0,168.128,554.7508,530.6674,24.0834,609.2107,0,1248.323,0,-2.131628e-14,-2.750022e-13,4.263256e-14,54.73472,157.6161,65.63611,292.6854,0,0,0,0
mpc,2026-01-10 11:00:00,524,11,34.42359,3610.626,62.75493,159.0751,268.1852,0,0,2527.438,2527.121,0,0,0,0,0,0,0,0,0,211.3716,1415.188,0.707594,0.9245431,0.3172331,0,250,0.3172331,2527.121,0,0,10.45849,0,268.1852,566.2579,566.1868,0.07107423,0,626.2721,3462.538,0,0,-3.894662e-13,4.263256e-14,52.29645,159.0751,0,346.6647,0,0,0,0
mpc,2026-01-10 11:15:00,525,11.25,34.56998,3649.675,68.6783,155.4447,287.7244,0,0,2554.773,2554.455,0,0,0,0,0,0,0,0,0,208.4835,1362.844,0.6814222,0.8911232,0.3172331,0,250,0.3172331,2554.455,0,0,15.63956,0,287.7244,574.4545,574.3832,0.07133158,0,639.0796,3541.916,0,0,-2.454703e-13,4.263256e-14,53.03874,155.4447,0,343.7493,0,0,0,-2.842171e-14
mpc,2026-01-10 11:30:00,526,11.5,34.82636,3678.007,61.03521,158.7462,321.7716,0,0,2574.605,2574.288,0,0,0,0,0,0,0,0,0,209.4901,1310.257,0.6551287,0.8581631,0.3172331,0,250,0.3172331,2574.288,0,0,10.29126,0,321.7716,582.6083,582.5366,0.0717868,0,655.3504,3622.179,0,0,1.397771e-13,4.263256e-14,50.74395,158.7462,0,346.0263,0,0,0,0
mpc,2026-01-10 11:45:00,527,11.75,35.25724,3644.906,55.64117,155.7672,342.8734,0,0,2551.434,2551.117,0,0,0,0,0,0,0,0,0,211.4084,1257.199,0.6285995,0.8250498,0.3172331,0,250,0.3172331,2551.117,0,0,0,0,342.8734,583.6246,583.5521,0.07256509,0,661.9822,3640.902,0,0,6.57252e-14,4.263256e-14,55.64117,155.7672,0,356.1024,0,0,0,-2.842171e-14
mpc,2026-01-10 12:00:00,528,12,35.31024,3633.922,61.68954,152.5163,361.3212,0,0,2543.745,2543.428,304.2217,134.1158,438.3375,1,0,0,438.3375,0,0,214.2058,1203.45,0.6017248,0.7916397,0.3172331,0,250,0.3172331,2239.206,296.9816,0,0,0,64.33965,582.6428,512.8884,69.75439,0,661.7412,3639.577,0,0,3.251843e-13,4.263256e-14,61.68954,152.5163,296.9816,363.5785,0,0,0,-2.842171e-14
mpc,2026-01-10 12:15:00,529,12.25,35.29799,3584.116,61.42773,152.1452,357.48,0,0,2508.881,2508.564,339.8762,149.8341,489.7104,1,0,0,489.7104,0,0,213.573,1149.867,0.5749334,0.7577946,0.3172331,0,250,0.3172331,2168.688,331.8356,0,0,0,25.64436,574.48,496.583,77.89701,0,652.2892,3587.59,0,-5.684342e-14,9.892087e-14,4.263256e-14,61.42773,152.1452,331.8356,365.2155,0,0,0,0
