controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-10 12:30:00,530,12.5,35.37654,3636.794,62.26124,158.3214,372.1322,0,0,2545.756,2545.439,359.3969,158.4398,517.8368,2,0,0,517.8368,0,0,220.5826,1094.54,0.5472701,0.7240543,0.3172331,0,250,0.3172331,2186.042,350.5691,0,0,0,21.56311,584.0791,501.549,82.53011,0,664.9361,3657.148,0,-5.684342e-14,3.226308e-13,4.263256e-14,62.26124,158.3214,350.5691,367.6586,0,0,0,0
mpc,2026-01-10 12:45:00,531,12.75,35.54818,3668.034,52.62962,159.5503,406.9207,0,0,2567.624,2567.306,384.1657,169.3591,553.5248,2,0,0,553.5248,0,0,212.1799,1041.323,0.5206615,0.6892159,0.3172331,0,250,0.3172331,2183.141,373.9694,0,0,0,32.9513,591.6592,503.0626,88.59666,0,680.0146,3740.08,0,-2.842171e-14,-3.179679e-13,4.263256e-14,52.62962,159.5503,373.9694,368.9505,0,0,0,0
mpc,2026-01-10 13:00:00,532,13,35.71402,3723.203,50.24278,156.9983,436.4853,0,0,2606.242,2605.925,402.7972,177.5728,580.37,2,0,0,580.37,0,0,207.2411,989.3488,0.4946744,0.6557058,0.3172331,0,250,0.3172331,2203.128,391.3364,0,0,0,45.14889,603.0934,509.8113,93.28206,0,697.8317,3838.074,0,0,1.898481e-14,4.263256e-14,50.24278,156.9983,391.3364,365.0354,0,0,0,0
mpc,2026-01-10 13:15:00,533,13.25,36.02865,3733.202,53.14169,154.7281,465.98,0,0,2613.241,2612.924,421.3318,185.7437,607.0755,2,0,0,607.0755,0,0,207.8698,937.2256,0.4686128,0.6229784,0.3172331,0,250,0.3172331,2191.592,407.8156,0,0,0,58.16444,609.5949,511.2362,98.35874,0,710.548,3908.014,0,-5.684342e-14,-7.338574e-14,4.263256e-14,53.14169,154.7281,407.8156,362.4767,0,0,0,0
mpc,2026-01-10 13:30:00,534,13.5,36.29051,3709.247,56.83258,149.8058,484.0075,0,0,2596.473,2596.155,452.3101,199.4005,651.7106,2,0,0,651.7106,0,0,206.6384,885.4184,0.4427092,0.5901572,0.3172331,0,250,0.3172331,2143.845,436.4349,0,0,0,47.57262,609.7806,503.4813,106.2994,0,714.0542,3927.298,0,-5.684342e-14,1.330047e-13,4.263256e-14,56.83258,149.8058,436.4349,362.3009,0,0,0,0
mpc,2026-01-10 13:45:00,535,13.75,36.34644,3747.486,59.77142,153.0472,475.999,0,0,2623.24,2622.923,465.6202,205.2682,670.8885,2,0,0,670.8885,0,0,212.7195,832.0992,0.4160496,0.557535,0.3172331,0,250,0.3172331,2157.303,448.9776,0,0.09914988,0,27.02141,616.9585,507.3749,109.5836,0,718.9983,3954.662,0,-2.842171e-14,-6.67244e-14,4.263256e-14,59.67227,153.0472,448.9776,363.8718,0,0,0,0
mpc,2026-01-10 14:00:00,536,14,36.63111,3713.84,44.0395,138.2317,495.0126,1,1,2599.688,2599.371,548.2974,234.8176,783.115,2,57.99313,0,725.1219,0,0,138.2317,797.4103,0.3987051,0.5239607,0.3172331,0,250,0.3172331,2051.074,483.6209,0,0,0,11.39169,615.9555,485.9698,129.9857,723.4865,0,1446.973,0,-5.684342e-14,4.22995e-14,4.263256e-14,44.0395,138.2317,483.6209,298.5875,0,13.95363,0,7.105427e-15
mpc,2026-01-10 14:15:00,537,14.25,37.07413,3719.9,64.24983,142.078,535.12,1,1,2603.93,2603.612,562.6592,240.7118,803.371,2,61.66773,0,741.7033,0,0,142.078,761.7652,0.3808826,0.5021176,0.3172331,0,250,0.3172331,2040.953,492.0511,0,2.582108,0,43.06886,624.1674,489.2208,134.9466,740.2563,0,1484.967,0,-2.842171e-14,-1.14353e-14,4.263256e-14,61.66773,142.078,492.0511,294.1655,0,0,0,-2.842171e-14
mpc,2026-01-10 14:30:00,538,14.5,37.41424,3717.334,67.77058,142.6427,537.3682,1,1,2602.134,2601.817,563.7183,241.182,804.9003,2,61.64093,0,743.2593,0,0,142.6427,725.9846,0.3629923,0.4796724,0.3172331,0,250,0.3172331,2038.098,491.0611,0,6.129644,0,46.30717,629.3811,492.9572,136.4239,745.3395,0,1501.253,0,-5.684342e-14,8.715251e-14,4.263256e-14,61.64093,142.6427,491.0611,290.2536,0,0,0,0
mpc,2026-01-10 14:45:00,539,14.75,37.71323,3738.803,58.46771,141.6765,562.7715,1,1,2617.162,2616.845,582.8853,249.0457,831.9309,2,66.56737,0,765.3636,0,0,141.6765,690.4512,0.3452256,0.4571419,0.3172331,0,250,0.3172331,2033.96,503.8344,0,0,0,58.9371,638.0919,495.901,142.191,759.3161,0,1518.632,0,-8.526513e-14,-1.484923e-13,4.263256e-14,58.46771,141.6765,503.8344,289.395,0,8.099661,0,2.131628e-14
mpc,2026-01-10 15:00:00,540,15,37.87132,3756.808,68.45399,146.1636,564.6543,1,1,2629.765,2629.448,1087.47,412.5302,1500,3,62.20978,291.4189,646.3714,0,500,0,815.3425,0.4076713,0.434767,0.3172331,0,250,0.3172331,1541.978,424.685,0,6.244214,0,139.9693,643.8947,377.5514,266.3433,824.3529,0,1659.477,0,1.705303e-13,1.647571e-13,4.263256e-14,62.20978,146.1636,424.685,0,500,145.2552,0,-2.842171e-14
mpc,2026-01-10 15:15:00,541,15.25,38.14119,3733.119,66.9966,144.447,572.511,1,1,2613.183,2612.866,587.8446,252.0226,839.8672,2,59.92059,0,779.9466,0,0,144.447,779.1024,0.3895512,0.5134093,0.3172331,0,250,0.3172331,2025.021,510.764,0,7.076013,0,61.74695,644.5192,499.4541,145.0651,766.7061,0,1545.618,0,2.842171e-14,1.110223e-15,4.263256e-14,59.92059,144.447,510.764,290.1345,0,0,0,0
mpc,2026-01-10 15:30:00,542,15.5,38.14159,3702.797,66.29983,149.569,559.7036,1,1,2591.958,2591.64,600.3397,258.2142,858.5539,2,54.17869,0,804.3752,0,0,149.569,741.5876,0.3707938,0.4905894,0.3172331,0,250,0.3172331,1991.301,526.759,0,12.12114,0,32.94458,639.291,491.1425,148.1485,757.4823,0,1535.873,0,-5.684342e-14,-2.06779e-13,4.263256e-14,54.17869,149.569,526.759,287.7001,0,0,0,0
mpc,2026-01-10 15:45:00,543,15.75,38.35244,3693.061,84.56326,142.2975,583.0577,1,1,2585.143,2584.826,624.0553,267.755,891.8104,2,61.86313,0,829.9473,0,0,142.2975,705.8965,0.3529482,0.4669668,0.3172331,0,250,0.3172331,1960.77,542.1053,0,22.70013,0,40.95237,641.2788,486.3949,154.8838,764.3087,0,1567.775,0,-1.136868e-13,1.895151e-13,4.263256e-14,61.86313,142.2975,542.1053,291.7006,0,0,0,0
mpc,2026-01-10 16:00:00,544,16,38.43766,3667.711,80.35909,149.591,579.0385,1,1,2567.398,2567.08,625.4527,267.4785,892.9312,2,69.36657,0,823.5646,0,0,149.591,668.3876,0.3341938,0.4444926,0.3172331,0,250,0.3172331,1941.628,537.3749,0,10.99252,0,41.66361,638.3611,482.7689,155.5923,760.6066,0,1540.175,0,5.684342e-14,1.965095e-13,4.263256e-14,69.36657,149.591,537.3749,289.4337,0,0,0,0
mpc,2026-01-10 16:15:00,545,16.25,38.66574,3683.882,83.68266,143.8901,574.9138,1,1,2578.717,2578.4,645.3425,273.779,919.1214,2,90.11234,0,829.0091,0,0,143.8901,632.3098,0.3161549,0.4208739,0.3172331,0,250,0.3172331,1933.058,539.4147,0,0,0,35.49907,645.2006,483.6552,161.5454,766.3161,0,1532.632,0,0,-2.364775e-14,4.263256e-14,83.68266,143.8901,539.4147,287.5032,0,6.429681,0,2.842171e-14
mpc,2026-01-10 16:30:00,546,16.5,38.78914,3677.81,93.95226,144.5233,592.2438,1,1,2574.467,2574.15,1248.525,478.2091,1726.734,4,106.9484,282.248,837.5376,0,500,0,757.2103,0.3786051,0.3981562,0.3172331,0,250,0.3172331,1325.625,544.1372,0,0,0,48.10653,646.3322,332.8044,313.5277,823.0909,0,1646.182,0,5.684342e-14,4.363176e-14,4.263256e-14,93.95226,144.5233,544.1372,0,500,150.7208,0,5.684342e-14
mpc,2026-01-10 16:45:00,547,16.75,38.69301,3695.718,111.6313,139.728,555.0474,1,1,2587.003,2586.685,1231.171,468.2608,1699.431,4,126.2632,274.4731,798.6951,0,500,0,882.0911,0.4410455,0.4768042,0.3172331,0,250,0.3172331,1355.515,519.516,0,0,0,35.53142,647.7597,339.4074,308.3523,816.5649,0,1633.13,0,0,1.950107e-13,4.263256e-14,111.6313,139.728,519.516,0,500,149.377,0,-5.684342e-14
mpc,2026-01-10 17:00:00,548,17,38.74074,3737.998,163.0686,136.0309,536.3793,1,1,2616.599,2616.282,652.995,269.5252,922.5202,2,154.2298,0,768.2904,0,0,136.0309,847.9445,0.4239722,0.5554398,0.3172331,0,250,0.3172331,1963.287,499.4457,0,8.838769,0,36.93367,656.0327,492.2345,163.7982,771.0197,0,1557.286,0,-5.684342e-14,-7.871481e-14,4.263256e-14,154.2298,136.0309,499.4457,268.6976,0,0,0,0
mpc,2026-01-10 17:15:00,549,17.25,38.91314,3676.183,181.35,135.4211,525.754,1,1,2573.328,2573.011,1228.154,460.8362,1688.99,4,177.4962,267.2328,744.2608,0,500,0,972.811,0.4864055,0.5339382,0.3172331,0,250,0.3172331,1344.857,482.7982,0,3.853728,0,42.95586,648.2661,338.7929,309.4732,810.4504,0,1627.548,0,1.705303e-13,-8.160139e-14,4.263256e-14,177.4962,135.4211,482.7982,0,500,131.8118,0,-1.136868e-13
mpc,2026-01-10 17:30:00,550,17.5,38.76108,3629.606,201.2976,137.1077,495.6245,1,1,2540.724,2540.407,1210.109,449.6397,1659.749,4,204.7445,264.3824,690.6217,0,500,0,1097.658,0.5488289,0.6125648,0.3172331,0,250,0.3172331,1330.298,448.8429,0,0,0,46.78161,637.367,333.7191,303.6479,795.0944,0,1590.189,0,5.684342e-14,-2.409184e-14,4.263256e-14,201.2976,137.1077,448.8429,0,500,130.7216,0,8.526513e-14
mpc,2026-01-10 17:45:00,551,17.75,38.66841,3616.776,235.9293,133.0558,466.568,1,1,2531.743,2531.426,1220.239,448.9165,1669.156,4,248.3663,263.4786,657.311,0,500,0,1222.485,0.6112425,0.6911791,0.3172331,0,250,0.3172331,1311.186,427.6812,0,0,0,38.88679,633.494,328.0857,305.4083,786.7325,0,1573.465,0,5.684342e-14,9.492407e-14,4.263256e-14,235.9293,133.0558,427.6812,0,500,142.8599,0,5.684342e-14
mpc,2026-01-10 18:00:00,552,18,38.53267,3600.525,275.7103,0,418.7252,1,1,2520.368,2520.05,1051.206,369.8875,1421.093,3,286.2837,3.253038,631.5563,0,500,0,1347.293,0.6736463,0.7697809,0.3172331,0,250,0.3172331,1468.845,411.6097,0,0,0,7.11554,628.3003,366.167,262.1332,737.8284,0,1475.657,0,5.684342e-14,-2.877698e-13,4.263256e-14,275.7103,0,411.6097,0,500,13.8264,0,2.842171e-14
mpc,2026-01-10 18:15:00,553,18.25,38.2871,3563.939,317.2899,0,381.7598,1,1,2494.758,2494.44,1046.056,363.8503,1409.906,3,317.9484,3.520977,588.4364,0,500,0,1472.081,0.7360403,0.8483704,0.3172331,0,250,0.3172331,1448.385,384.6628,0,0,0,0,617.7559,358.6514,259.1045,722.5017,0,1445.003,0,-1.136868e-13,2.309264e-13,4.263256e-14,317.2899,0,381.7598,0,500,4.179511,2.903002,-6.394885e-14
mpc,2026-01-10 18:30:00,554,18.5,38.34716,3494.8,337.8328,0,354.2899,1,0,2446.36,2446.043,380.2111,167.6157,547.8267,2,0,0,547.8267,0,0,337.8328,1387.391,0.6936953,0.9269475,0.3172331,0,250,0.3172331,2065.832,357.8529,0,0,0,0,606.7644,512.3829,94.38145,679.9986,0,1359.997,0,-2.842171e-14,1.332268e-13,4.263256e-14,337.8328,0,354.2899,347.71,0,0,3.562986,0
mpc,2026-01-10 18:45:00,555,18.75,38.43436,3548.118,379.0603,0,324.8334,1,0,2483.682,2483.365,356.9797,157.3742,514.3539,2,0,0,514.3539,0,0,370.9889,1294.425,0.6472125,0.8736195,0.3172331,0,250,0.3172331,2126.385,335.6289,0,8.07137,0,0,617.4904,528.6596,88.83077,686.0338,0,1385.991,0,-2.842171e-14,-4.184431e-13,4.263256e-14,370.9889,0,324.8334,373.8315,0,0,10.79552,0
mpc,2026-01-10 19:00:00,556,19,38.43646,3522.483,396.1747,0,311.8415,0,0,2465.738,2465.421,447.5989,180.7494,628.3483,2,139.3267,0,489.0216,0,0,249.2665,1231.905,0.6159523,0.8150804,0.3172331,0,250,0.3172331,2017.822,319.0906,0,7.581452,0,0,613.0643,501.6975,111.3668,0,682.4469,3766.536,0,0,-7.249756e-14,4.263256e-14,388.5932,0,311.8415,250.0699,0,0,7.249146,0
mpc,2026-01-10 19:15:00,557,19.25,38.34885,3465.619,398.6762,0,274.2855,0,0,2425.933,2425.616,308.8031,136.1355,444.9386,1,0,0,444.9386,0,0,398.6762,1132.042,0.5660208,0.7757122,0.3172331,0,250,0.3172331,2116.813,290.638,0,0,0,0,601.7258,525.0519,76.67385,0,661.1875,3636.531,0,-2.842171e-14,1.574296e-13,4.263256e-14,398.6762,0,274.2855,412.5004,0,0,16.35251,0
mpc,2026-01-10 19:30:00,558,19.5,38.20728,3384.491,396.408,2.607052,268.3915,0,0,2369.144,2368.826,270.2797,119.1525,389.4322,1,0,0,389.4322,0,0,398.3014,1032.288,0.516144,0.71283,0.3172331,0,250,0.3172331,2098.547,254.8217,0,0,0.7135888,13.56972,585.3785,518.5183,66.86028,0,641.0237,3526.861,0,-2.842171e-14,-5.395684e-14,4.263256e-14,396.408,1.893463,254.8217,401.335,0,0,0,-2.664535e-14
mpc,2026-01-10 19:45:00,559,19.75,38.08903,3416.9,396.8745,1.436491,258.5386,0,0,2391.83,2391.513,257.1895,113.3817,370.5712,1,0,0,370.5712,0,0,392.438,934.016,0.467008,0.6500166,0.3172331,0,250,0.3172331,2134.324,242.8308,0,5.872966,0,15.70782,589.0907,525.6687,63.42207,0,642.9192,3546.186,0,0,5.551115e-16,4.263256e-14,391.0015,1.436491,242.8308,394.0304,0,0,0,8.21565e-15
mpc,2026-01-10 20:00:00,560,20,37.83001,3411.787,383.6021,1.603605,231.1581,0,0,2388.251,2387.934,228.3899,100.6855,329.0754,1,0,0,329.0754,0,0,380.9196,838.6391,0.4193195,0.5881362,0.3172331,0,250,0.3172331,2159.544,216.321,0,4.286046,0,14.83715,584.1103,528.1739,55.93642,0,632.4882,3486.079,0,-2.842171e-14,1.49325e-13,4.263256e-14,379.316,1.603605,216.321,384.6341,0,0,0,-2.198242e-14
mpc,2026-01-10 20:15:00,561,20.25,37.77031,3396.503,359.2873,0,212.8784,0,0,2377.552,2377.235,209.92,92.54306,302.4631,1,0,0,302.4631,0,0,359.2873,748.6852,0.3743426,0.5280787,0.3172331,0,250,0.3172331,2167.315,198.9716,0,0,0,13.90682,580.5611,529.2245,51.33666,0,625.1633,3438.398,0,-1.421085e-14,7.338574e-14,4.263256e-14,359.2873,0,198.9716,365.935,0,0,0,0
mpc,2026-01-10 20:30:00,562,20.5,37.71585,3354.363,334.3666,0,199.5689,0,0,2348.054,2347.737,195.9703,86.39334,282.3637,1,0,0,282.3637,0,0,333.4468,665.2057,0.3326028,0.4714361,0.3172331,0,250,0.3172331,2151.766,185.8724,0,0.919831,0,13.69647,572.5206,524.6602,47.86035,0,614.3932,3380.749,0,-2.842171e-14,-1.303957e-13,4.263256e-14,333.4468,0,185.8724,336.6481,0,0,0,0
mpc,2026-01-10 20:45:00,563,20.75,37.63272,3343.106,321.4314,0,169.1062,0,0,2340.174,2339.857,180.3883,79.52403,259.9124,1,0,0,259.9124,0,0,302.8588,589.3863,0.2946931,0.4188703,0.3172331,0,250,0.3172331,2159.469,171.2662,0,18.57264,0,0,569.33,525.367,43.96301,0,604.891,3358.938,0,-1.421085e-14,2.197131e-13,4.263256e-14,302.8588,0,169.1062,302.8588,0,0,2.159935,0
mpc,2026-01-10 21:00:00,564,21,37.34643,3324.521,293.8448,0,151.978,0,0,2327.164,2326.847,163.0906,71.89833,234.9889,1,0,0,234.9889,0,0,268.4626,522.1778,0.2610889,0.3711279,0.3172331,0,250,0.3172331,2163.757,155.3814,0,25.38213,0,0,561.8602,522.4077,39.45245,0,594.3061,3312.468,0,-1.421085e-14,6.783463e-14,4.263256e-14,268.4626,0,151.978,268.4757,0,0,3.403362,0
mpc,2026-01-10 21:15:00,565,21.25,37.13019,3252.128,249.114,0,152.5287,0,0,2276.489,2276.172,137.6887,60.69992,198.3886,1,0,0,198.3886,0,0,244.257,461.0314,0.2305157,0.3288077,0.3172331,0,250,0.3172331,2138.483,131.5234,0,4.856947,0,21.00533,546.487,513.3577,33.12927,0,579.1001,3193.429,0,-2.131628e-14,1.387779e-14,4.263256e-14,244.257,0,131.5234,244.2764,0,0,0,0
mpc,2026-01-10 21:30:00,566,21.5,36.87274,3329.121,207.2358,0,135.2839,0,0,2330.385,2330.068,141.3078,62.2954,203.6032,1,0,0,203.6032,0,0,207.2358,409.1498,0.2045749,0.2903047,0.3172331,0,250,0.3172331,2188.76,135.3998,0,0,0,0,555.6475,521.879,33.76849,0,584.1744,3212.959,0,-2.131628e-14,-6.789014e-14,4.263256e-14,207.2358,0,135.2839,215.0878,0,0,0.1158526,0
mpc,2026-01-10 21:45:00,567,21.75,36.86132,3330.145,183.9292,0,141.0661,0,0,2331.101,2330.784,122.3845,53.95307,176.3375,1,0,0,176.3375,0,0,183.9292,363.1031,0.1815516,0.2576356,0.3172331,0,250,0.3172331,2208.4,117.2838,0,0,0,23.78239,555.6519,526.4042,29.24773,0,586.0261,3223.144,0,-7.105427e-15,-1.253442e-13,4.263256e-14,183.9292,0,117.2838,184.177,0,0,0,0
mpc,2026-01-10 22:00:00,568,22,36.62987,3308.922,146.1328,7.6414,132.9573,0,0,2316.245,2315.928,106.9454,47.14677,154.0922,1,0,0,154.0922,0,0,146.236,326.487,0.1632435,0.2286407,0.3172331,0,250,0.3172331,2208.983,102.7735,0,0,7.538206,30.18385,548.7805,523.3671,25.41338,0,577.6652,3190.162,0,0,-1.61815e-14,4.263256e-14,146.1328,0.1031942,102.7735,157.6861,0,0,0,2.692291e-15
mpc,2026-01-10 22:15:00,569,22.25,36.12374,3274.232,109.5726,1.749674,112.1452,0,0,2291.962,2291.645,108.9332,48.02309,156.9563,1,0,0,156.9563,0,0,109.8317,298.9776,0.1494888,0.2055841,0.3172331,0,250,0.3172331,2182.712,105.3192,0,0,1.490562,6.825951,535.9574,510.4101,25.54736,0,560.0294,3082.733,0,0,9.911516e-14,4.263256e-14,109.5726,0.259112,105.3192,139.2827,0,0,0,-6.161738e-15
mpc,2026-01-10 22:30:00,570,22.5,35.9125,3254.935,87.92759,1.347524,97.30611,0,0,2278.455,2278.138,105.1101,44.88994,150,1,12.16998,0,137.83,0,0,77.10513,279.6543,0.1398271,0.1882618,0.3172331,0,250,0.3172331,2173.028,92.71826,0,0,0,4.58785,529.9194,505.3993,24.52011,0,551.3562,3032.459,0,0,-1.043332e-13,4.263256e-14,87.92759,1.347524,92.71826,105.2101,0,0,0,-1.998401e-15
mpc,2026-01-10 22:45:00,571,22.75,35.88912,3318.576,68.14874,0,100.905,0,0,2323.003,2322.686,105.8962,44.10383,150,1,21.69156,0,128.3084,0,0,46.45718,267.996,0.133998,0.1760942,0.3172331,0,250,0.3172331,2216.79,86.33709,0,0,0,14.56795,539.9574,515.2692,24.68818,0,562.7592,3095.176,0,7.105427e-15,-1.059708e-13,4.263256e-14,68.14874,0,86.33709,73.584,0,0,0,0
mpc,2026-01-10 23:00:00,572,23,35.7033,3315.01,51.98585,0,89.70422,0,0,2320.507,2320.19,105.2679,44.73206,150,1,14.08229,0,135.9177,0,0,37.90357,258.4779,0.1292389,0.1687531,0.3172331,0,250,0.3172331,2214.922,91.65931,0,0,0,0,536.8268,512.4007,24.4261,0,557.1327,3064.23,0,7.105427e-15,-9.65894e-15,4.263256e-14,51.98585,0,89.70422,68.17396,0,0,1.955095,0
mpc,2026-01-10 23:15:00,573,23.25,35.53943,3265.692,49.69666,0,92.4519,0,0,2285.984,2285.667,0,0,0,0,0,0,0,0,0,49.69666,246.013,0.1230065,0.1627597,0.3172331,0,250,0.3172331,2285.667,0,0,0,0,92.4519,526.644,526.5709,0.07308401,0,547.8699,3013.285,0,0,-3.447242e-14,4.263256e-14,49.69666,0,0,66.53265,0,0,0,0
mpc,2026-01-10 23:30:00,574,23.5,35.26333,3284.405,43.52833,0,57.803,0,1,2299.083,2298.766,516.1837,160.2788,676.4625,2,65.57544,3.227501,107.6596,0,500,0,370.9743,0.1854872,0.1549108,0.3172331,0,250,0.3172331,1782.583,72.98172,0,0,0,0,525.9817,407.8172,118.1645,0,568.096,3124.528,0,5.684342e-14,-1.901257e-14,4.263256e-14,43.52833,0,57.803,0,500,25.27461,15.17872,7.81597e-14
mpc,2026-01-10 23:45:00,575,23.75,34.72649,3288.43,42.6954,0,50.52106,0,1,2301.901,2301.584,511.4548,158.4691,669.9239,2,63.26413,4.839444,101.8203,0,500,0,495.9159,0.247958,0.2335971,0.3172331,0,250,0.3172331,1790.129,69.46061,0,0,0,0,519.6064,404.0845,115.5219,0,562.5535,3094.044,0,-2.842171e-14,4.440892e-14,4.263256e-14,42.6954,0,50.52106,0,500,25.40818,18.93954,-2.131628e-14
mpc,2026-01-11 00:00:00,576,0,34.21584,3291.926,47.58676,4.285431,31.61243,1,1,2304.348,2304.031,440.1915,127.0453,567.2369,2,63.32605,3.910848,0,0,500,0,620.8378,0.3104189,0.312271,0.3172331,0,250,0.3172331,1863.839,0,0,0,0.3745832,31.61243,513.6459,415.4552,98.19071,549.5471,0,1099.74,0,0,2.305933e-13,4.263256e-14,47.58676,3.910848,0,0,500,15.73929,0,1.421085e-14
mpc,2026-01-11 00:15:00,577,0.25,33.78454,3276.884,44.23533,2.081784,40.11026,1,1,2293.819,2293.502,435.2014,125.6091,560.8105,2,56.90707,3.90342,0,0,500,0,745.7401,0.3728701,0.3909325,0.3172331,0,250,0.3172331,1858.3,0,0,0,0,40.11026,505.9486,409.8861,96.06252,544.3422,0,1088.684,0,-2.842171e-14,-2.325917e-14,4.263256e-14,44.23533,2.081784,0,0,500,14.49338,0,-1.403322e-13
mpc,2026-01-11 00:30:00,578,0.5,33.50467,3263.497,34.82921,0.655465,40.63101,1,1,2284.448,2284.131,431.3709,124.4533,555.8242,2,52.42735,3.396874,0,0,500,0,870.6227,0.4353114,0.4695816,0.3172331,0,250,0.3172331,1852.76,0,0,0,0,40.63101,500.483,405.9076,94.57541,539.2624,0,1078.525,0,2.842171e-14,-1.090794e-13,4.263256e-14,34.82921,0.655465,0,0,500,20.33955,0,2.842171e-14
mpc,2026-01-11 00:45:00,579,0.75,33.28639,3262.632,32.39389,6.092292,55.56752,1,1,2283.842,2283.525,429.1359,123.7951,552.931,2,49.67728,3.2537,0,0,500,0,995.4857,0.4977428,0.5482184,0.3172331,0,250,0.3172331,1854.389,0,0,0,2.838593,55.56752,497.732,404.1386,93.5934,540.0439,0,1084.984,0,1.421085e-14,-1.803002e-13,4.263256e-14,32.39389,3.2537,0,0,500,17.28339,0,4.973799e-14
mpc,2026-01-11 01:00:00,580,1,33.12245,3250.449,44.54619,9.554977,42.31355,1,1,2275.315,2274.997,422.6119,121.8671,544.4791,2,41.70728,2.771815,0,0,500,0,1120.329,0.5601645,0.6268427,0.3172331,0,250,0.3172331,1852.385,0,0,2.838907,6.783162,42.31355,493.9324,402.1216,91.81079,533.1743,0,1082.947,0,1.421085e-14,-2.426948e-13,4.263256e-14,41.70728,2.771815,0,0,500,0,0,5.684342e-14
mpc,2026-01-11 01:15:00,581,1.25,32.82997,3208.706,38.1404,10.96184,57.6959,1,1,2246.094,2245.777,421.28,121.7234,543.0034,2,37.97939,5.024006,0,0,500,0,1245.153,0.6225763,0.7054547,0.3172331,0,250,0.3172331,1824.497,0,0,0.1610129,5.937832,57.6959,484.2074,393.3205,90.88688,527.4819,0,1065.484,0,-2.842171e-14,-1.538769e-13,4.263256e-14,37.97939,5.024006,0,0,500,0,0,0
mpc,2026-01-11 01:30:00,582,1.5,32.71454,3185.961,33.28613,11.29673,65.5617,1,1,2230.173,2229.856,423.2588,122.1559,545.4148,2,41.67699,3.737767,0,0,500,0,1369.957,0.6849783,0.7840543,0.3172331,0,250,0.3172331,1806.597,0,0,0,7.558959,65.5617,479.4627,388.3985,91.0642,524.6495,0,1062.338,0,-5.684342e-14,3.763656e-13,4.263256e-14,33.28613,3.737767,0,0,500,8.390866,0,-5.684342e-14
mpc,2026-01-11 01:45:00,583,1.75,32.44518,3194.34,41.94796,0.4622771,50.29638,1,1,2236.038,2235.721,421.9806,121.8934,543.874,2,39.14686,4.727148,0,0,500,0,1494.741,0.7473705,0.8626416,0.3172331,0,250,0.3172331,1813.74,0,0,2.801096,0,50.29638,477.6807,387.466,90.21471,520.1041,0,1045.04,0,2.842171e-14,-3.252953e-14,4.263256e-14,39.14686,0.4622771,0,0,500,4.264871,0,5.062617e-14
mpc,2026-01-11 02:00:00,584,2,32.13082,3158.336,37.59373,0,62.92108,1,1,2210.835,2210.518,422.8125,122.0217,544.8343,2,41.15114,3.683134,0,0,500,0,1619.506,0.8097528,0.9412164,0.3172331,0,250,0.3172331,1787.705,0,0,0,0,62.92108,468.8333,379.1037,89.72959,514.4685,0,1028.937,0,-1.421085e-14,1.151301e-13,4.263256e-14,37.59373,0,0,0,500,7.240546,0,1.598721e-14
mpc,2026-01-11 02:15:00,585,2.25,32.0307,3171.234,34.65542,0,68.20818,1,1,2219.864,2219.547,420.542,121.2194,541.7614,2,39.48124,2.280112,0,0,500,0,1744.251,0.8721253,1.019779,0.3172331,0,250,0.3172331,1799.005,0,0,0,0,68.20818,469.6512,380.611,89.04015,516.2611,0,1032.522,0,1.421085e-14,1.896261e-13,4.263256e-14,34.65542,0,0,0,500,7.105936,0,-2.220446e-14
mpc,2026-01-11 02:30:00,586,2.5,31.71076,3177.272,42.01342,0,47.78186,1,1,2224.09,2223.773,424.1057,122.1176,546.2233,2,45.13752,1.085784,0,0,500,0,1868.976,0.934488,1.098329,0.3172331,0,250,0.3172331,1799.668,0,0,0,0,47.78186,467.0677,377.9372,89.13047,510.0892,0,1020.178,0,8.526513e-14,1.64091e-13,4.263256e-14,42.01342,0,0,0,500,4.209881,0,5.861978e-14
mpc,2026-01-11 02:45:00,587,2.75,31.16896,3210.589,44.55581,2.625113,46.48197,1,1,2247.413,2247.095,0,0,0,0,0,0,0,0,0,47.18093,1856.887,0.9284433,1.176867,0.3172331,0,250,0.3172331,2247.095,0,0,0,0,46.48197,466.1314,466.0656,0.06579668,475.7063,0,951.4126,0,0,-4.443113e-13,4.263256e-14,44.55581,2.625113,0,52.91422,0,0,0,-1.776357e-15
mpc,2026-01-11 03:00:00,588,3,30.86247,3222.862,43.74038,5.153072,43.30189,1,1,2256.003,2255.686,0,0,0,0,0,0,0,0,0,46.18974,1845.047,0.9225234,1.169254,0.3172331,0,250,0.3172331,2255.686,0,0,0,2.703712,43.30189,464.6639,464.5986,0.06533979,473.5174,0,951.6987,0,0,-3.543832e-13,4.263256e-14,43.74038,2.44936,0,46.50712,0,0,0,0
mpc,2026-01-11 03:15:00,589,3.25,30.7217,3221.356,45.46741,0.07119981,44.62361,1,1,2254.949,2254.632,204.4421,58.81804,263.2601,1,41.90896,0.05959026,0,0,220.9742,0,1900,0.95,1.161799,0.3172331,0,250,0.3172331,2050.19,0,0,3.55845,0.01160955,44.62361,462.9703,420.9306,42.03975,488.9104,0,983.9792,0,2.842171e-14,-1.221245e-14,4.263256e-14,41.90896,0.05959026,0,0,221.2916,0.3173262,0,5.684342e-14
mpc,2026-01-11 03:30:00,590,3.5,30.18234,3221.159,60.16281,0,38.38401,1,1,2254.811,2254.494,0,0,0,0,0,0,0,0,0,54.64449,1886.04,0.9430199,1.196402,0.3172331,0,250,0.3172331,2254.494,0,0,5.518321,0,38.38401,457.3707,457.3064,0.06434824,465.0923,0,939.7036,0,0,3.712586e-13,4.263256e-14,54.64449,0,0,54.80395,0,0,0,0
mpc,2026-01-11 03:45:00,591,3.75,30.01783,3241.344,67.77544,0,48.21966,1,1,2268.941,2268.624,0,0,0,0,0,0,0,0,0,64.14303,1869.707,0.9348536,1.187612,0.3172331,0,250,0.3172331,2268.624,0,0,3.632415,0,48.21966,458.5536,458.4895,0.06411289,468.2347,0,942.7353,0,0,-2.842171e-13,4.263256e-14,64.14303,0,0,64.36701,0,0,0,0
mpc,2026-01-11 04:00:00,592,4,29.87255,3272.105,69.72722,0,40.73374,1,1,2290.473,2290.156,149.2317,42.95431,192.186,1,69.60244,0.2346879,0,0,122.3489,0,1900,0.95,1.177327,0.3172331,0,250,0.3172331,2140.925,0,0,0.1247829,0,40.73374,461.4151,431.2885,30.12658,482.4486,0,965.1125,0,-2.131628e-14,-3.446132e-13,4.263256e-14,69.60244,0,0,0,122.3489,0.2346879,0,3.552714e-15
mpc,2026-01-11 04:15:00,593,4.25,29.60139,3244.786,79.77467,0,40.95069,1,1,2271.35,2271.033,0,0,0,0,0,0,0,0,0,79.77467,1879.757,0.9398786,1.196402,0.3172331,0,250,0.3172331,2271.033,0,0,0,0,40.95069,454.8297,454.7662,0.06352479,462.9664,0,925.9329,0,0,1.076916e-13,4.263256e-14,79.77467,0,0,80.26841,0,0,0,0
mpc,2026-01-11 04:30:00,594,4.5,29.34184,3212.233,111.291,0,33.81382,1,1,2248.563,2248.246,0,0,0,0,0,0,0,0,0,96.6298,1855.304,0.9276519,1.183656,0.3172331,0,250,0.3172331,2248.246,0,0,14.66119,0,33.81382,447.7072,447.644,0.06316368,454.3766,0,934.0438,0,0,4.840572e-14,4.263256e-14,96.6298,0,0,97.47892,0,0,0,0
mpc,2026-01-11 04:45:00,595,4.75,29.2342,3208.662,130.6816,0,25.56806,1,1,2246.064,2245.746,0,0,0,0,0,0,0,0,0,130.2812,1822.442,0.9112208,1.168258,0.3172331,0,250,0.3172331,2245.746,0,0,0.4004339,0,25.56806,446.1576,446.0946,0.06301512,451.1734,0,903.0376,0,0,-3.048672e-13,4.263256e-14,130.2812,0,0,132.8127,0,0,0,0
mpc,2026-01-11 05:00:00,596,5,29.13308,3166.165,162.4908,3.039836,4.91657,1,1,2216.316,2215.998,0,0,0,0,0,0,0,0,0,157.8002,1782.705,0.8913523,1.147565,0.3172331,0,250,0.3172331,2215.998,0,0,7.394727,0.3356966,4.91657,439.2779,439.215,0.06287619,440.1895,0,893.714,0,0,2.360334e-13,4.263256e-14,155.0961,2.704139,0,157.8002,0,0,0,-2.220446e-15
mpc,2026-01-11 05:15:00,597,5.25,29.28473,3174.488,200.0124,1.037605,17.0912,1,1,2222.142,2221.824,380.7755,109.6227,490.3981,2,191.4925,0.8021321,0,0,298.1035,0,1856.95,0.9284749,1.122543,0.3172331,0,250,0.3172331,1841.049,0,0,8.519956,0.2354731,17.0912,441.8937,366.1098,75.78385,479.1312,0,973.3656,0,-2.842171e-14,-1.216804e-13,4.263256e-14,191.4925,0.8021321,0,0,298.1035,0,0,-5.684342e-14
mpc,2026-01-11 05:30:00,598,5.5,29.33576,3226.135,236.3964,2.025862,20.07989,1,1,2258.295,2257.978,0,0,0,0,0,0,0,0,0,236.1555,1797.619,0.8988093,1.169294,0.3172331,0,250,0.3172331,2257.978,0,0,0.2408849,2.025862,20.07989,449.5849,449.5217,0.06315526,453.5192,0,910.9486,0,0,2.964295e-13,4.263256e-14,236.1555,0,0,236.1555,0,0,0,0
mpc,2026-01-11 05:45:00,599,5.75,29.14877,3273.678,282.9209,0,25.12049,1,1,2291.575,2291.257,0,0,0,0,0,0,0,0,0,280.5247,1727.204,0.8636022,1.131934,0.3172331,0,250,0.3172331,2291.257,0,0,2.396207,0,25.12049,454.3498,454.2869,0.06289771,459.2675,0,922.6685,0,0,1.731948e-13,4.263256e-14,280.5247,0,0,281.0311,0,0,0,0
mpc,2026-01-11 06:00:00,600,6,29.07622,3328.908,320.3867,0,26.90705,1,1,2330.236,2329.918,0,0,0,0,0,0,0,0,0,320.3867,1646.836,0.8234179,1.087595,0.3172331,0,250,0.3172331,2329.918,0,0,0,0,26.90705,461.2852,461.2224,0.06279834,466.5489,0,933.0977,0,0,-2.717826e-13,4.263256e-14,320.3867,0,0,322.4677,0,0,0,0
mpc,2026-01-11 06:15:00,601,6.25,29.2249,3336.818,361.5205,0,21.92172,1,1,2335.773,2335.456,0,0,0,0,0,0,0,0,0,359.3348,1556.743,0.7783715,1.036988,0.3172331,0,250,0.3172331,2335.456,0,0,2.185764,0,21.92172,463.8832,463.8202,0.06300231,468.1738,0,940.1181,0,0,3.257394e-13,4.263256e-14,359.3348,0,0,360.4879,0,0,0,0
mpc,2026-01-11 06:30:00,602,6.5,29.54359,3348.351,405.6956,0,16.27168,1,1,2343.846,2343.528,0,0,0,0,0,0,0,0,0,391.7999,1458.548,0.7292739,0.9802582,0.3172331,0,250,0.3172331,2343.528,0,0,13.89567,0,16.27168,468.7499,468.6865,0.06344402,471.9407,0,967.8514,0,0,-1.103562e-13,4.263256e-14,391.7999,0,0,392.3834,0,0,0,0
mpc,2026-01-11 06:45:00,603,6.75,29.67871,3340.793,424.7188,0,23.53511,1,1,2338.555,2338.238,0,0,0,0,0,0,0,0,0,423.9923,1352.32,0.6761601,0.9184262,0.3172331,0,250,0.3172331,2338.238,0,0,0.7264561,0,23.53511,469.0863,469.0226,0.06363317,473.7435,0,948.7401,0,0,3.68483e-13,4.263256e-14,423.9923,0,0,424.863,0,0,0,0
mpc,2026-01-11 07:00:00,604,7,29.81931,3339.745,443.5674,0,12.54963,1,1,2337.821,2337.504,714.1515,205.5104,919.6619,2,430.7159,0.6674257,0,0,488.2786,0,1474.177,0.7370885,0.8515362,0.3172331,0,250,0.3172331,1623.352,0,0,12.8515,0,12.54963,470.3983,326.6384,143.7599,534.674,0,1091.517,0,-8.526513e-14,-3.747003e-13,4.263256e-14,430.7159,0,0,0,488.2786,0.6674257,0,-9.214851e-15
mpc,2026-01-11 07:15:00,605,7.25,30.17651,3363.713,433.7391,0,15.81161,1,1,2354.599,2354.282,720.4522,207.334,927.7862,2,427.0141,0.7721738,0,0,500,0,1598.945,0.7994725,0.9282676,0.3172331,0,250,0.3172331,1633.83,0,0,6.724995,0,15.81161,477.5498,331.3664,146.1834,541.9073,0,1095.415,0,-1.421085e-13,1.412204e-13,4.263256e-14,427.0141,0,0,0,500,0.7721738,0,-6.994405e-14
mpc,2026-01-11 07:30:00,606,7.5,30.30049,3402.877,412.93,3.410189,28.36464,1,1,2382.014,2381.697,697.3638,200.688,898.0518,2,397.3197,0.732119,0,0,500,0,1723.693,0.8618466,1.006832,0.3172331,0,250,0.3172331,1684.333,0,0,15.61031,2.67807,28.36464,484.4499,342.5568,141.8932,549.0135,0,1129.574,0,-5.684342e-14,-4.105605e-13,4.263256e-14,397.3197,0.732119,0,0,500,0,0,-5.684342e-14
mpc,2026-01-11 07:45:00,607,7.75,30.40207,3425.055,377.2172,0.5198169,35.78217,1,1,2397.538,2397.221,670.4613,192.9121,863.3734,2,362.9879,0.3855295,0,0,500,0,1848.422,0.9242109,1.085384,0.3172331,0,250,0.3172331,1726.76,0,0,14.22931,0.1342874,35.78217,488.7178,351.9853,136.7325,552.1913,0,1129.16,0,-1.136868e-13,7.771561e-15,4.263256e-14,362.9879,0.3855295,0,0,500,0,0,-5.684342e-14
mpc,2026-01-11 08:00:00,608,8,30.37489,3381.443,326.4054,4.303531,44.1161,1,1,2367.01,2366.693,246.9864,71.0504,318.0368,1,318.0368,0,0,0,0,4.303534,1847.055,0.9235275,1.163924,0.3172331,0,250,0.3172331,2119.706,0,0,8.36859,0,44.1161,482.2009,431.8209,50.38004,511.8585,0,1038.153,0,-2.842171e-14,4.527489e-13,4.263256e-14,318.0368,4.303531,0,185.6039,0,0,0,-3.730349e-14
mpc,2026-01-11 08:15:00,609,8.25,30.48103,3417.231,289.601,3.873149,38.02371,1,1,2392.062,2391.744,209.7395,60.3356,270.0751,1,270.0751,0,0,0,0,3.873149,1845.796,0.922898,1.163063,0.3172331,0,250,0.3172331,2182.005,0,0,19.52593,0,38.02371,488.4662,445.572,42.89421,513.6722,0,1061.027,0,-1.421085e-14,4.38094e-13,4.263256e-14,270.0751,3.873149,0,189.2444,0,0,0,1.598721e-14
mpc,2026-01-11 08:30:00,610,8.5,30.95087,3436.737,252.869,0.0269193,48.19934,1,1,2405.716,2405.398,178.0027,51.2059,229.2086,1,229.2086,0,0,0,0,0.0269193,1845.499,0.9227493,1.162271,0.3172331,0,250,0.3172331,2227.396,0,0,23.66043,0,48.19934,496.4943,459.6924,36.80186,520.8457,0,1082.506,0,-1.421085e-14,1.190159e-13,4.263256e-14,229.2086,0.0269193,0,191.1875,0,0,0,3.372302e-15
mpc,2026-01-11 08:45:00,611,8.75,30.96039,3440.542,208.1396,0,47.99592,1,1,2408.379,2408.062,143.0007,41.1369,184.1376,1,184.1376,0,0,0,0,0,1845.208,0.9226041,1.162083,0.3172331,0,250,0.3172331,2265.062,0,0,24.00203,0,47.99592,497.1515,467.567,29.58451,518.6115,0,1078.627,0,-1.421085e-14,2.304823e-13,4.263256e-14,184.1376,0,0,194.5112,0,0,0,0
mpc,2026-01-11 09:00:00,612,9,31.17022,3466.994,167.2425,0,76.55976,1,1,2426.896,2426.578,116.2036,33.79641,150,1,146.5366,0,3.463436,0,0,0,1844.918,0.9224588,1.1619,0.3172331,0,250,0.3172331,2310.375,2.46125,0,20.70597,0,74.09851,503.3721,479.204,24.16805,528.3695,0,1092.457,0,0,-1.267875e-13,4.263256e-14,146.5366,0,2.46125,198.2637,0,0,0,0
mpc,2026-01-11 09:15:00,613,9.25,31.20582,3512.208,132.1091,2.38136,86.38668,1,1,2458.546,2458.228,114.1793,35.8207,150,1,122.018,0,27.98201,0,0,2.38136,1844.032,0.9220159,1.161718,0.3172331,0,250,0.3172331,2344.049,19.87712,0,10.09114,0,66.50956,510.3513,486.5838,23.76749,536.2107,0,1089.829,0,-1.421085e-14,-4.227729e-13,4.263256e-14,122.018,2.38136,19.87712,203.1621,0,0,0,-1.776357e-15
mpc,2026-01-11 09:30:00,614,9.5,31.45338,3532.274,110.8148,0.7121827,98.92311,1,1,2472.592,2472.275,0,0,0,0,0,0,0,0,0,101.3195,1818.412,0.9092059,1.16116,0.3172331,0,250,0.3172331,2472.275,0,0,10.20749,0,98.92311,516.1849,516.1187,0.06622643,536.7702,0,1091.148,0,0,-1.108003e-13,4.263256e-14,100.6073,0.7121827,0,302.6196,0,0,0,-5.77316e-15
mpc,2026-01-11 09:45:00,615,9.75,31.80782,3529.292,99.3496,0,122.483,1,1,2470.504,2470.187,110.8949,39.10505,150,1,82.23747,0,67.76253,0,0,0,1818.125,0.9090627,1.145027,0.3172331,0,250,0.3172331,2359.292,47.809,0,17.11213,0,74.67398,519.9814,496.5739,23.40748,551.396,0,1132.31,0,-1.421085e-14,-3.83471e-13,4.263256e-14,82.23747,0,47.809,203.3388,0,0,0,0
mpc,2026-01-11 10:00:00,616,10,32.02091,3638.692,89.93129,0,149.2823,1,1,2547.084,2546.767,0,0,0,0,0,0,0,0,0,69.09848,1800.565,0.9002823,1.144847,0.3172331,0,250,0.3172331,2546.767,0,0,20.83281,0,149.2823,538.7576,538.6905,0.06710094,570.2666,0,1176.47,0,0,-4.007905e-13,4.263256e-14,69.09848,0,0,275.526,0,0,0,0
mpc,2026-01-11 10:15:00,617,10.25,32.36756,3624.333,78.71142,0.1783632,149.036,1,1,2537.033,2536.716,0,0,0,0,0,0,0,0,0,67.37911,1783.436,0.8917182,1.133789,0.3172331,0,250,0.3172331,2536.716,0,0,11.51067,0,149.036,540.9951,540.9274,0.06764654,572.7077,0,1165.271,0,0,-3.250733e-13,4.263256e-14,67.20074,0.1783632,0,278.0751,0,0,0,4.82947e-15
mpc,2026-01-11 10:30:00,618,10.5,32.71695,3645.385,69.4802,1.218373,172.3041,1,1,2551.769,2551.452,109.5613,40.43872,150,1,66.08382,0,83.91618,0,0,1.218373,1782.851,0.8914255,1.123004,0.3172331,0,250,0.3172331,2441.891,58.59568,0,3.396384,0,113.7084,548.6337,525.0097,23.62402,589.8958,0,1185.65,0,-7.105427e-15,-3.204104e-13,4.263256e-14,66.08382,1.218373,58.59568,216.2022,0,0,0,-2.442491e-15
mpc,2026-01-11 10:45:00,619,10.75,33.0337,3686.612,64.37144,0,180.7771,0,1,2580.628,2580.311,109.4028,40.59716,150,1,64.1648,0,85.8352,0,0,0,1782.57,0.8912852,1.122635,0.3172331,0,250,0.3172331,2470.908,59.71816,0,0.2066391,0,121.059,559.026,535.258,23.768,0,602.0795,3311.794,0,-7.105427e-15,-4.37872e-13,4.263256e-14,64.1648,0,59.71816,218.3736,0,0,0,0
mpc,2026-01-11 11:00:00,620,11,33.51785,3666.463,58.87935,0,198.988,0,0,2566.524,2566.207,0,0,0,0,0,0,0,0,0,57.89325,1767.816,0.8839082,1.122458,0.3172331,0,250,0.3172331,2566.207,0,0,0.9861002,0,198.988,562.4597,562.3902,0.06952237,0,605.9989,3334.695,0,0,-1.498801e-13,4.263256e-14,57.89325,0,0,277.8511,0,0,0,0
mpc,2026-01-11 11:15:00,621,11.25,33.879,3690.547,48.20112,6.980499,222.7496,0,0,2583.383,2583.066,261.64,115.3437,376.9837,1,0,0,376.9837,0,0,55.18162,1753.743,0.8768714,1.113168,0.3172331,0,250,0.3172331,2321.426,259.7297,0,0,0,0,571.1266,513.2139,57.91272,0,628.5576,3457.067,0,0,-4.019007e-14,4.263256e-14,48.20112,6.980499,222.7496,277.721,0,0,36.98017,2.664535e-15
mpc,2026-01-11 11:30:00,622,11.5,34.09886,3675.28,64.84174,0,241.3892,0,0,2572.696,2572.379,293.7861,129.5153,423.3014,1,0,0,423.3014,0,0,56.24838,1739.405,0.8697023,1.104306,0.3172331,0,250,0.3172331,2278.593,290.8966,0,8.593363,0,0,571.8214,506.4524,65.36899,0,635.9677,3512.646,0,0,-4.192202e-13,4.263256e-14,56.24838,0,241.3892,276.4256,0,0,49.50745,0
mpc,2026-01-11 11:45:00,623,11.75,34.27048,3680.716,54.63143,0,277.4713,0,0,2576.501,2576.184,318.2351,140.2937,458.5288,1,0,0,458.5288,0,0,54.63143,1725.473,0.8627365,1.095278,0.3172331,0,250,0.3172331,2257.949,314.4757,0,0,0,0,575.0801,503.9786,71.10152,0,644.2723,3543.498,0,-2.842171e-14,3.113065e-13,4.263256e-14,54.63143,0,277.4713,276.354,0,0,37.00439,0
mpc,2026-01-11 12:00:00,624,12,34.42095,3673.856,46.49566,0,303.2051,0,0,2571.699,2571.382,340.416,150.0721,490.4881,1,0,0,490.4881,0,0,46.49566,1713.577,0.8567887,1.086505,0.3172331,0,250,0.3172331,2230.966,335.804,0,0,0,0,576.1367,499.8024,76.33433,0,649.8744,3574.309,0,-2.842171e-14,-3.423928e-13,4.263256e-14,46.49566,0,303.2051,281.3651,0,0,32.59894,0
mpc,2026-01-11 12:15:00,625,12.25,34.74258,3736.597,59.20973,1.435384,318.0093,0,0,2615.618,2615.301,354.4013,156.2375,510.6387,2,0,0,510.6387,0,0,60.64512,1698.146,0.8490732,1.079015,0.3172331,0,250,0.3172331,2260.9,348.2859,0,0,0,0,590.6576,510.5552,80.10235,0,666.7927,3667.36,0,-2.842171e-14,-2.151612e-13,4.263256e-14,59.20973,1.435384,318.0093,281.8133,0,0,30.27662,-2.88658e-15
mpc,2026-01-11 12:30:00,626,12.5,34.95598,3704.816,60.93725,2.395937,339.1205,0,0,2593.371,2593.054,371.5783,163.81,535.3883,2,0,0,535.3883,0,0,63.33319,1682.046,0.8410229,1.069298,0.3172331,0,250,0.3172331,2221.476,364.2526,0,0,0,0,588.7546,504.3258,84.42881,0,668.1358,3674.747,0,-2.842171e-14,-1.678657e-13,4.263256e-14,60.93725,2.395937,339.1205,286.85,0,0,25.1321,2.220446e-15
mpc,2026-01-11 12:45:00,627,12.75,35.56244,3730.228,62.52551,0,375.3916,0,0,2611.159,2610.842,402.7546,177.554,580.3086,2,0,0,580.3086,0,0,59.34191,1666.945,0.8334727,1.05916,0.3172331,0,250,0.3172331,2208.087,391.9987,0,3.183608,0,0,601.9088,508.9951,92.91371,0,686.5491,3781.512,0,-5.684342e-14,2.962075e-13,4.263256e-14,59.34191,0,375.3916,282.9289,0,0,16.60713,0
mpc,2026-01-11 13:00:00,628,13,36.04279,3738.159,55.36327,2.319568,427.3082,0,0,2616.711,2616.394,428.045,188.7032,616.7482,2,0,0,616.7482,0,0,57.68284,1652.262,0.8261312,1.049651,0.3172331,0,250,0.3172331,2188.349,414.2437,0,0,0,13.06456,610.6259,510.6649,99.961,0,702.4168,3863.293,0,-2.842171e-14,-2.855494e-13,4.263256e-14,55.36327,2.319568,414.2437,278.3396,0,0,0,-2.220446e-15
mpc,2026-01-11 13:15:00,629,13.25,36.24564,3690.953,54.36467,0,465.6962,0,0,2583.667,2583.35,453.9826,200.1378,654.1204,2,0,0,654.1204,0,0,54.36467,1638.411,0.8192055,1.040405,0.3172331,0,250,0.3172331,2129.367,438.2835,0,0,0,27.41275,606.0708,499.5021,106.5686,0,706.0704,3883.387,0,-5.684342e-14,4.152234e-13,4.263256e-14,54.36467,0,438.2835,277.4916,0,0,0,0
mpc,2026-01-11 13:30:00,630,13.5,36.42655,3751.11,59.84259,0,509.8283,0,0,2625.777,2625.46,479.1457,211.2309,690.3766,2,0,0,690.3766,0,0,58.18011,1623.608,0.8118041,1.031683,0.3172331,0,250,0.3172331,2146.314,461.5772,0,1.662487,0,48.25104,618.8377,505.8388,112.9988,0,728.4415,4009.296,0,-2.842171e-14,5.995204e-15,4.263256e-14,58.18011,0,461.5772,276.58,0,0,0,0
mpc,2026-01-11 13:45:00,631,13.75,36.86216,3737.344,79.17454,0,511.4042,1,0,2616.141,2615.823,481.0113,212.0534,693.0647,2,0,0,693.0647,0,0,59.60327,1608.452,0.8042259,1.022362,0.3172331,0,250,0.3172331,2134.812,460.9592,0,19.57127,0,50.44491,623.6088,508.8747,114.7342,732.9526,0,1499.666,0,-2.842171e-14,7.638334e-14,4.263256e-14,59.60327,0,460.9592,280.6468,0,0,0,0
mpc,2026-01-11 14:00:00,632,14,36.82049,3733.174,75.62023,0,516.4875,1,1,2613.222,2612.905,548.8745,235.9975,784.872,2,50.21288,0,734.6591,0,0,0,1608.198,0.8040992,1.012818,0.3172331,0,250,0.3172331,2064.03,488.8687,0,25.40734,0,27.61877,622.2333,491.4654,130.7678,734.0393,0,1511.906,0,8.526513e-14,-1.465494e-14,4.263256e-14,50.21288,0,488.8687,210.3883,0,0,0,0
mpc,2026-01-11 14:15:00,633,14.25,36.95834,3740.837,70.32637,0,553.2836,1,1,2618.586,2618.269,588.5794,251.9722,840.5516,2,63.0674,0,777.4842,0,0,0,1607.945,0.8039727,1.012659,0.3172331,0,250,0.3172331,2029.689,516.5086,0,7.258969,0,36.77496,625.7699,485.0398,140.7301,745.8003,0,1504.122,0,2.842171e-14,4.316547e-13,4.263256e-14,63.0674,0,516.5086,210.5097,0,0,0,0
mpc,2026-01-11 14:30:00,634,14.5,37.26817,3715.167,71.18,0,567.5673,1,1,2600.617,2600.299,592.9468,253.6722,846.619,2,64.96208,0,781.6569,0,0,0,1607.692,0.8038461,1.0125,0.3172331,0,250,0.3172331,2007.353,517.3433,0,6.217922,0,50.22409,626.5789,483.641,142.9379,749.414,0,1509.554,0,-5.684342e-14,-2.196021e-13,4.263256e-14,64.96208,0,517.3433,209.0156,0,0,0,0
mpc,2026-01-11 14:45:00,635,14.75,37.32193,3695.739,67.68699,0,573.4561,1,1,2587.017,2586.7,613.279,262.9818,876.2608,2,62.05188,0,814.2089,0,0,0,1607.439,0.8037196,1.01234,0.3172331,0,250,0.3172331,1973.421,538.5378,0,5.635111,0,34.91834,624.1918,476.1442,148.0476,747.5511,0,1504.823,0,-1.136868e-13,4.467537e-13,4.263256e-14,62.05188,0,538.5378,208.1713,0,0,0,0
mpc,2026-01-11 15:00:00,636,15,37.42128,3697.051,59.89652,0.2045922,575.5429,1,1,2587.936,2587.619,620.864,265.8959,886.7598,2,65.6651,0,821.0947,0,0,0.2045922,1607.135,0.8035675,1.012181,0.3172331,0,250,0.3172331,1966.755,542.4396,0,0,0,33.10332,626.0642,475.7903,150.2739,749.6944,0,1499.389,0,0,-4.907186e-14,4.263256e-14,59.89652,0.2045922,542.4396,211.5215,0,5.768572,0,-7.105427e-15
mpc,2026-01-11 15:15:00,637,15.25,37.52438,3672.81,48.25935,0,571.7433,1,1,2570.967,2570.65,626.5915,268.6388,895.2303,2,63.83255,0,831.3978,0,0,0,1606.882,0.803441,1.011989,0.3172331,0,250,0.3172331,1944.059,548.5604,0,0,0,23.18295,623.6703,471.5935,152.0767,745.8561,0,1491.712,0,-5.684342e-14,-1.325606e-13,4.263256e-14,48.25935,0,548.5604,210.0028,0,15.5732,0,0
mpc,2026-01-11 15:30:00,638,15.5,37.74553,3676.073,60.04374,4.847072,597.5715,1,1,2573.251,2572.934,624.6887,268.15,892.8387,2,60.88978,0,831.9489,0,0,4.847072,1605.417,0.8027086,1.01183,0.3172331,0,250,0.3172331,1948.245,547.4521,0,0,0,50.11939,627.9298,475.4146,152.5152,755.7949,0,1511.59,0,-1.136868e-13,1.04361e-13,4.263256e-14,60.04374,4.847072,547.4521,211.6915,0,0.8460395,0,-1.776357e-15
mpc,2026-01-11 15:45:00,639,15.75,37.88258,3706.168,56.31886,1.937093,575.128,1,1,2594.317,2594,657.2478,280.8979,938.1458,2,74.38831,0,863.7575,0,0,1.937093,1604.68,0.8023401,1.010908,0.3172331,0,250,0.3172331,1936.752,567.4363,0,0,0,7.691683,635.4079,474.3551,161.0528,757.1369,0,1514.274,0,-5.684342e-14,4.003464e-13,4.263256e-14,56.31886,1.937093,567.4363,209.5014,0,18.06945,0,0
mpc,2026-01-11 16:00:00,640,16,38.03845,3666.181,78.39785,0.7153887,592.6839,1,1,2566.327,2566.01,654.2565,279.4512,933.7077,2,75.46462,0,858.2431,0,0,0.7153887,1604.249,0.8021244,1.010444,0.3172331,0,250,0.3172331,1911.753,562.7435,0,2.933225,0,29.94042,631.2031,470.2069,160.9962,757.0221,0,1519.104,0,-5.684342e-14,1.412204e-13,4.263256e-14,75.46462,0.7153887,562.7435,212.4782,0,0,0,6.328271e-15
mpc,2026-01-11 16:15:00,641,16.25,38.20289,3615.312,85.92243,0,577.1914,1,1,2530.719,2530.401,663.3366,282.1184,945.4549,2,86.69337,0,858.7616,0,0,0,1603.996,0.8019981,1.010172,0.3172331,0,250,0.3172331,1867.065,561.9537,0,0,0,15.23767,625.2267,461.2677,163.959,747.1506,0,1494.301,0,0,-1.354472e-13,4.263256e-14,85.92243,0,561.9537,208.5142,0,0.7709324,0,0
mpc,2026-01-11 16:30:00,642,16.5,38.27654,3609.109,98.4793,0,582.2085,1,1,2526.376,2526.059,687.0399,290.9944,978.0343,2,99.92065,0,878.1137,0,0,0,1603.744,0.8018719,1.010013,0.3172331,0,250,0.3172331,1839.019,574.0999,0,0,0,8.108615,625.4056,455.25,170.1556,748.2517,0,1496.503,0,-5.684342e-14,-3.341771e-13,4.263256e-14,98.4793,0,574.0999,206.4861,0,1.441351,0,0
mpc,2026-01-11 16:45:00,643,16.75,38.47416,3614.256,109.815,0,554.4238,1,1,2529.979,2529.662,667.0618,279.9982,947.0601,2,118.3209,0,828.7391,0,0,0,1603.491,0.8017456,1.009854,0.3172331,0,250,0.3172331,1862.6,540.5092,0,0,0,13.9146,629.686,463.5821,166.1038,747.0436,0,1494.087,0,-5.684342e-14,8.704149e-14,4.263256e-14,109.815,0,540.5092,200.3372,0,8.505932,0,0
mpc,2026-01-11 17:00:00,644,17,38.41377,3621.412,128.2621,0,526.409,1,1,2534.989,2534.671,678.6363,280.2318,958.868,2,159.2517,0,799.6164,0,0,0,1603.239,0.8016194,1.009695,0.3172331,0,250,0.3172331,1856.035,521.9015,0,0,0,4.507548,629.8914,461.1857,168.7057,742.5375,0,1485.075,0,5.684342e-14,-8.437695e-14,4.263256e-14,128.2621,0,521.9015,195.7407,0,30.9896,0,0
mpc,2026-01-11 17:15:00,645,17.25,38.24601,3576.294,155.0569,0,481.2174,1,1,2503.406,2503.088,681.4366,279.0363,960.4729,2,179.6788,0,780.7941,0,0,0,1602.986,0.8014932,1.009536,0.3172331,0,250,0.3172331,1821.652,510.6643,0,0,0,0,619.2044,450.5761,168.6283,729.6124,0,1459.225,0,-5.684342e-14,-2.411404e-13,4.263256e-14,155.0569,0,481.2174,194.7588,0,24.62193,29.44682,0
mpc,2026-01-11 17:30:00,646,17.5,38.01976,3502.79,192.6072,0,452.357,1,1,2451.953,2451.636,664.3725,268.7487,933.1212,2,202.9215,0,730.1998,0,0,0,1602.734,0.801367,1.009377,0.3172331,0,250,0.3172331,1787.263,478.8956,0,0,0,0,602.7674,439.3657,163.4017,708.1144,0,1416.229,0,-5.684342e-14,2.247091e-13,4.263256e-14,192.6072,0,452.357,194.3511,0,10.31422,26.53861,0
mpc,2026-01-11 17:45:00,647,17.75,37.80017,3525.547,224.3137,0,430.5498,1,1,2467.883,2467.566,666.8138,265.2143,932.0281,2,241.6794,0,690.3487,0,0,0,1602.482,0.8012409,1.009218,0.3172331,0,250,0.3172331,1800.752,453.9724,0,0,0,0,603.1022,440.0685,163.0337,705.2828,0,1410.566,0,-5.684342e-14,1.028067e-13,4.263256e-14,224.3137,0,430.5498,191.7063,0,17.36571,23.42264,0
mpc,2026-01-11 18:00:00,648,18,37.70581,3535.374,260.1033,0,407.0625,1,1,2474.762,2474.444,1049.934,369.9986,1419.933,3,280.6381,1.431654,637.8631,0,500,0,1727.23,0.8636148,1.009059,0.3172331,0,250,0.3172331,1424.51,419.9394,0,0,0,0,603.2531,347.2416,256.0115,717.2402,0,1434.48,0,-5.684342e-14,2.220446e-15,4.263256e-14,260.1033,0,407.0625,0,500,21.96644,12.87693,-9.947598e-14
mpc,2026-01-11 18:15:00,649,18.25,37.80098,3560.51,291.9429,0,388.173,0,1,2492.357,2492.04,1043.128,362.5872,1405.715,3,317.7178,1.551542,586.446,0,500,0,1851.958,0.9259788,1.087611,0.3172331,0,250,0.3172331,1448.912,385.6423,0,0,0,2.530686,609.0965,354.0933,255.0031,0,717.299,3945.144,0,-5.684342e-14,-1.854072e-13,4.263256e-14,291.9429,0,385.6423,0,500,27.32641,0,-1.421085e-13
mpc,2026-01-11 18:30:00,650,18.5,37.76602,3511.324,330.1048,0.189157,357.7249,0,0,2457.927,2457.61,378.3366,166.7893,545.126,2,0,0,545.126,0,0,330.2939,1769.093,0.8845463,1.166151,0.3172331,0,250,0.3172331,2079.273,358.623,0,0,0,0,600.1182,507.6675,92.4507,0,674.4569,3709.513,0,-2.842171e-14,2.642331e-14,4.263256e-14,330.1048,0.189157,357.7249,342.3421,0,0,0.8981085,1.565414e-14
mpc,2026-01-11 18:45:00,651,18.75,37.61369,3508.766,360.9869,3.26284,338.3386,0,0,2456.136,2455.819,350.8935,154.6911,505.5846,2,0,0,505.5846,0,0,362.2406,1678.254,0.839127,1.113972,0.3172331,0,250,0.3172331,2104.925,333.226,0,0,2.009084,5.112608,597.2376,511.8367,85.40091,0,667.7709,3676.206,0,0,2.924327e-13,4.263256e-14,360.9869,1.253756,333.226,376.7807,0,0,0,-1.265654e-14
mpc,2026-01-11 19:00:00,652,19,37.38502,3514.985,385.1409,6.491596,317.0579,0,0,2460.489,2460.172,335.2762,147.8062,483.0824,1,0,0,483.0824,0,0,385.5112,1581.612,0.790806,1.056772,0.3172331,0,250,0.3172331,2124.896,319.2788,0,0,6.121292,0,594.6589,513.5516,81.1073,0,661.3579,3648.027,0,0,-4.602985e-13,4.263256e-14,385.1409,0.3703039,317.0579,393.2502,0,0,2.22084,-1.476597e-14
mpc,2026-01-11 19:15:00,653,19.25,37.21289,3441.398,389.0849,6.1556,318.0285,0,0,2408.979,2408.661,299.4529,132.0135,431.4664,1,0,0,431.4664,0,0,390.0701,1483.845,0.7419227,0.9959179,0.3172331,0,250,0.3172331,2109.208,285.7589,0,0,5.170454,32.2696,579.5576,507.4382,72.11939,0,647.2152,3568.603,0,-2.842171e-14,4.648504e-13,4.263256e-14,389.0849,0.9851463,285.7589,404.9482,0,0,0,-1.121325e-14
mpc,2026-01-11 19:30:00,654,19.5,37.04264,3455.907,388.8887,8.96747,275.9784,0,0,2419.135,2418.818,278.3326,122.7027,401.0352,1,0,0,401.0352,0,0,391.1902,1385.814,0.6929072,0.9343557,0.3172331,0,250,0.3172331,2140.485,266.1506,0,0,6.666019,9.827862,579.3906,512.653,66.73753,0,637.7095,3518.901,0,-1.421085e-14,-3.8336e-13,4.263256e-14,388.8887,2.301451,266.1506,400.2161,0,0,0,-2.220446e-15
mpc,2026-01-11 19:45:00,655,19.75,36.83728,3474.435,377.0956,0,259.5535,0,0,2432.104,2431.787,266.5157,117.4932,384.0089,1,0,0,384.0089,0,0,377.0956,1291.322,0.6456611,0.872627,0.3172331,0,250,0.3172331,2165.272,255.4818,0,0,0,4.071748,579.3623,515.7988,63.56344,0,634.262,3488.441,0,1.421085e-14,-4.223288e-13,4.263256e-14,377.0956,0,255.4818,396.5233,0,0,0,0
mpc,2026-01-11 20:00:00,656,20,36.50591,3464.014,374.4059,0,246.9974,0,0,2424.81,2424.492,237.1815,104.5613,341.7428,1,0,0,341.7428,0,0,374.4059,1197.518,0.5987588,0.8131267,0.3172331,0,250,0.3172331,2187.311,228.268,0,0,0,18.72941,572.6522,516.5636,56.0886,0,625.5481,3440.514,0,0,-2.406964e-13,4.263256e-14,374.4059,0,228.268,385.0111,0,0,0,0
mpc,2026-01-11 20:15:00,657,20.25,36.28802,3451.994,335.0568,0,235.5247,0,0,2416.396,2416.079,218.0895,96.14453,314.234,1,0,0,314.234,0,0,335.0568,1113.565,0.5567824,0.7540592,0.3172331,0,250,0.3172331,2197.989,210.4412,0,0,0,25.08354,567.4531,516.1637,51.28942,0,618.1987,3400.093,0,-1.421085e-14,7.238654e-14,4.263256e-14,335.0568,0,210.4412,362.3569,0,0,0,0
mpc,2026-01-11 20:30:00,658,20.5,36.2521,3445.328,327.2953,0,210.9445,0,0,2411.729,2411.412,204.0261,89.94472,293.9708,1,0,0,293.9708,0,0,327.2953,1031.566,0.5157828,0.7011954,0.3172331,0,250,0.3172331,2207.386,196.9555,0,0,0,13.98893,565.8323,517.8899,47.94239,0,611.1167,3361.142,0,0,3.295142e-13,4.263256e-14,327.2953,0,196.9555,335.3969,0,0,0,0
mpc,2026-01-11 20:45:00,659,20.75,35.787,3411.3,295.3687,0,182.6606,0,0,2387.91,2387.593,179.2717,79.03176,258.3035,1,0,0,258.3035,0,0,295.3687,957.5611,0.4787806,0.6495618,0.3172331,0,250,0.3172331,2208.321,174.0201,0,0,0,8.640509,553.5989,511.9641,41.63484,0,592.999,3261.495,0,0,-1.224576e-13,4.263256e-14,295.3687,0,174.0201,313.1189,0,0,0,0
mpc,2026-01-11 21:00:00,660,21,35.56614,3350.929,258.6575,0,165.1172,0,0,2345.65,2345.333,161.1998,71.06477,232.2645,1,0,0,232.2645,0,0,258.6575,892.746,0.446373,0.6029622,0.3172331,0,250,0.3172331,2184.133,156.8879,0,0,0,8.229224,540.756,503.5205,37.23542,0,576.4824,3170.653,0,-1.421085e-14,1.209033e-13,4.263256e-14,258.6575,0,156.8879,282.4624,0,0,0,0
