controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-11 21:15:00,661,21.25,35.09064,3314.343,228.9569,0,151.4544,0,0,2320.04,2319.723,149.9787,66.11796,216.0967,1,0,0,216.0967,0,0,228.9569,835.3662,0.4176831,0.5621491,0.3172331,0,250,0.3172331,2169.744,146.789,0,0,0,4.665377,528.4794,494.2436,34.23574,0,561.4243,3087.834,0,0,-2.08944e-13,4.263256e-14,228.9569,0,146.789,246.9847,0,0,0,0
mpc,2026-01-11 21:30:00,662,21.5,34.90913,3303.107,195.7973,1.486337,129.5292,0,0,2312.175,2311.858,141.3214,62.30142,203.6228,1,0,0,203.6228,0,0,195.7973,786.2854,0.3931427,0.5260179,0.3172331,0,250,0.3172331,2170.537,138.6116,0,0,1.486337,0,524.3032,492.1856,32.11764,0,554.487,3052.242,0,0,-4.696243e-14,4.263256e-14,195.7973,0,129.5292,210.785,0,0,9.082319,0
mpc,2026-01-11 21:45:00,663,21.75,34.59747,3274.885,164.6677,4.090129,116.5497,0,0,2292.419,2292.102,135.9054,59.91378,195.8192,1,0,0,195.8192,0,0,164.7456,744.9752,0.3724876,0.4951124,0.3172331,0,250,0.3172331,2156.197,133.7876,0,0,4.01222,0,515.8136,485.1624,30.65125,0,545.0762,3004.84,0,0,1.503797e-13,4.263256e-14,164.6677,0.07790889,116.5497,184.1019,0,0,17.23794,2.775558e-17
mpc,2026-01-11 22:00:00,664,22,34.10549,3300.415,143.0826,2.778659,112.5085,0,0,2310.291,2309.974,123.982,54.65735,178.6393,1,0,0,178.6393,0,0,145.8613,708.3926,0.3541963,0.4691,0.3172331,0,250,0.3172331,2185.992,122.7531,0,0,0,0,513.5809,485.949,27.6319,0,540.6064,2973.335,0,-7.105427e-15,6.106227e-15,4.263256e-14,143.0826,2.778659,112.5085,155.6165,0,0,10.24458,-1.065814e-14
mpc,2026-01-11 22:15:00,665,22.25,33.89498,3281.755,125.5149,0,110.8274,0,0,2297.229,2296.912,112.7525,49.70683,162.4593,1,0,0,162.4593,0,0,122.8992,677.5563,0.3387782,0.4460645,0.3172331,0,250,0.3172331,2184.159,111.9085,0,2.615719,0,0,508.062,483.0552,25.00684,0,532.762,2934.703,0,0,-7.654988e-14,4.263256e-14,122.8992,0,110.8274,123.9815,0,0,1.081081,0
mpc,2026-01-11 22:30:00,666,22.5,33.90162,3273.545,101.8291,0,100.2319,0,0,2291.482,2291.164,104.8061,45.19394,150,1,8.48788,0,141.5121,0,0,91.52468,654.5685,0.3272842,0.4266473,0.3172331,0,250,0.3172331,2186.358,97.47171,0,1.816523,0,2.760195,506.8728,483.6197,23.25314,0,529.4242,2914.967,0,7.105427e-15,5.617729e-14,4.263256e-14,100.0126,0,97.47171,93.50493,0,0,0,0
mpc,2026-01-11 22:45:00,667,22.75,33.67787,3222.268,99.90868,0,78.05246,0,0,2255.588,2255.27,104.9238,45.07616,150,1,9.914497,0,140.0855,0,0,67.7982,637.5159,0.3187579,0.4121722,0.3172331,0,250,0.3172331,2150.347,96.73983,0,22.19598,0,0,496.2315,473.0783,23.15314,0,518.1545,2888.138,0,-2.842171e-14,1.959544e-14,4.263256e-14,77.7127,0,78.05246,70.36634,0,0,18.68737,0
mpc,2026-01-11 23:00:00,668,23,33.58718,3237.57,74.94965,0,79.73252,0,0,2266.299,2265.981,105.3946,44.60541,150,1,15.61628,0,134.3837,0,0,49.35078,625.0778,0.3125389,0.4014344,0.3172331,0,250,0.3172331,2160.587,92.89981,0,9.982594,0,0,497.4961,474.2903,23.20578,0,518.8957,2871.147,0,-1.421085e-14,-4.996004e-14,4.263256e-14,64.96706,0,79.73252,49.91955,0,0,13.16728,0
mpc,2026-01-11 23:15:00,669,23.25,33.33142,3220.024,73.73942,0,68.89176,1,0,2254.017,2253.7,106.011,43.98897,150,1,23.0827,0,126.9173,0,0,33.48049,616.6093,0.3083047,0.3936024,0.3172331,0,250,0.3172331,2147.689,87.99794,0,17.17623,0,0,491.7629,468.5651,23.19783,512.5541,0,1054.737,0,0,-1.016964e-13,4.263256e-14,56.56319,0,68.89176,34.03562,0,0,19.10618,0
mpc,2026-01-11 23:30:00,670,23.5,32.80327,3263.743,68.06199,0,52.04528,1,1,2284.62,2284.303,497.2514,153.3951,650.6465,2,53.28115,1.443598,95.92178,0,500,0,741.5122,0.3707561,0.3882698,0.3172331,0,250,0.3172331,1787.051,66.91253,0,14.78084,0,0,492.201,385.0042,107.1967,538.3993,0,1102.296,0,-5.684342e-14,6.922241e-14,4.263256e-14,53.28115,0,52.04528,0,500,1.443598,14.86725,-8.260059e-14
mpc,2026-01-11 23:45:00,671,23.75,32.62337,3212.903,54.14958,0,55.06882,1,1,2249.032,2248.715,490.4406,150.5596,641.0002,2,51.87682,2.140096,86.98327,0,500,0,866.3955,0.4331978,0.4669194,0.3172331,0,250,0.3172331,1758.274,60.80243,0,2.272755,0,0,482.4769,377.1964,105.2806,527.7559,0,1059.432,0,0,9.420242e-14,4.263256e-14,51.87682,0,55.06882,0,500,2.140096,5.73361,3.863576e-14
mpc,2026-01-12 00:00:00,672,0,32.32523,3225.728,59.08438,2.425247,45.12294,1,1,2258.01,2257.693,482.4719,146.7211,629.193,2,54.613,4.148427,70.43157,0,500,0,991.2591,0.4956296,0.5455566,0.3172331,0,250,0.3172331,1775.221,49.40058,0,4.471383,0,0,481.0187,378.1712,102.8475,524.8923,0,1057.498,0,0,8.781864e-14,4.263256e-14,54.613,2.425247,45.12294,0,500,1.72318,4.27764,-7.727152e-14
mpc,2026-01-12 00:15:00,673,0.25,31.89419,3216.326,66.18798,1.179323,33.28549,1,1,2251.428,2251.111,428.9572,123.707,552.6643,2,49.75567,2.908587,0,0,500,0,1116.103,0.5580515,0.6241813,0.3172331,0,250,0.3172331,1822.154,0,0,16.43231,0,33.28549,474.8207,384.2877,90.53293,515.0146,0,1058.375,0,-2.842171e-14,5.484502e-14,4.263256e-14,49.75567,1.179323,0,0,500,1.729264,0,-8.992806e-14
mpc,2026-01-12 00:30:00,674,0.5,31.76119,3209.581,48.91782,5.051408,33.39893,1,1,2246.707,2246.39,422.7105,121.802,544.5124,2,42.62018,1.892258,0,0,500,0,1240.927,0.6204637,0.7027938,0.3172331,0,250,0.3172331,1823.679,0,0,6.297645,3.159151,33.39893,472.3675,383.4264,88.94107,512.2505,0,1040.814,0,0,1.479927e-13,4.263256e-14,42.62018,1.892258,0,0,500,0,0,-5.684342e-14
mpc,2026-01-12 00:45:00,675,0.75,31.56605,3258.323,53.70037,5.735559,13.36186,1,1,2280.826,2280.509,422.653,122.0979,544.751,2,39.91934,4.831632,0,0,500,0,1365.732,0.682866,0.7813938,0.3172331,0,250,0.3172331,1857.856,0,0,13.78103,0.903928,13.36186,477.3866,388.8571,88.52946,513.7517,0,1052.835,0,-1.421085e-14,-2.416956e-13,4.263256e-14,39.91934,4.831632,0,0,500,0,0,0
mpc,2026-01-12 01:00:00,676,1,31.26999,3277.459,51.78699,3.638207,18.15973,1,1,2294.221,2293.904,426.2019,123.2967,549.4986,2,42.99401,6.504597,0,0,500,0,1490.517,0.7452585,0.8599814,0.3172331,0,250,0.3172331,1867.702,0,0,8.792984,0,18.15973,476.9392,388.2714,88.66787,515.3432,0,1045.854,0,0,-2.108314e-13,4.263256e-14,42.99401,3.638207,0,0,500,2.86639,0,-1.154632e-14
mpc,2026-01-12 01:15:00,677,1.25,31.16241,3244.834,53.006,2.171845,27.97543,1,1,2271.384,2271.067,423.4346,122.6923,546.127,2,37.81936,8.307623,0,0,500,0,1615.282,0.8076412,0.9385567,0.3172331,0,250,0.3172331,1847.632,0,0,15.18664,0,27.97543,471.0329,383.1564,87.87641,511.6502,0,1049.497,0,-1.421085e-14,-7.21645e-14,4.263256e-14,37.81936,2.171845,0,0,500,6.135778,0,-1.598721e-14
mpc,2026-01-12 01:30:00,678,1.5,30.83422,3277.767,39.20867,7.620346,25.38856,1,1,2294.437,2294.119,422.4822,122.3761,544.8584,2,36.94801,7.910365,0,0,500,0,1740.028,0.8700141,1.01712,0.3172331,0,250,0.3172331,1871.637,0,0,2.26066,0,25.38856,472.2778,385.2504,87.02738,512.8524,0,1029.604,0,-2.842171e-14,4.645173e-13,4.263256e-14,36.94801,7.620346,0,0,500,0.2900192,0,-7.371881e-14
mpc,2026-01-12 01:45:00,679,1.75,30.71308,3250.018,47.26113,11.4929,24.15629,1,1,2275.013,2274.695,421.467,121.4975,542.9645,2,40.57138,2.393152,0,0,500,0,1864.754,0.9323771,1.09567,0.3172331,0,250,0.3172331,1853.228,0,0,6.689756,9.09975,24.15629,466.9986,380.4177,86.58091,506.8739,0,1040.985,0,4.263256e-14,4.733991e-13,4.263256e-14,40.57138,2.393152,0,0,500,0,0,5.684342e-14
mpc,2026-01-12 02:00:00,680,2,30.39402,3265.86,57.3187,2.806085,22.40365,1,1,2286.102,2285.784,113.1327,36.86731,150,1,39.07236,1.650945,39.0077,0,70.26899,0,1882.028,0.941014,1.174208,0.3172331,0,250,0.3172331,2172.652,27.96259,0,18.24634,1.15514,0,465.9183,442.7967,23.12163,479.664,0,992.7955,0,1.421085e-14,4.551914e-13,4.263256e-14,39.07236,1.650945,22.40365,0,70.26899,0,5.558937,0
mpc,2026-01-12 02:15:00,681,2.25,30.27866,3214.727,57.60674,2.252004,36.9428,1,1,2250.309,2249.991,0,0,0,0,0,0,0,0,0,37.60707,1872.33,0.9361649,1.185085,0.3172331,0,250,0.3172331,2249.991,0,0,20.98833,1.26334,36.9428,457.4405,457.376,0.06448682,464.8857,0,968.1555,0,0,-3.004264e-13,4.263256e-14,36.6184,0.9886641,0,37.60707,0,0,0,1.998401e-15
mpc,2026-01-12 02:30:00,682,2.5,29.96078,3211.652,50.55117,0,60.02579,1,1,2248.156,2247.839,116.5053,33.56553,150.0709,1,43.17737,0.4752517,0,0,106.4183,0,1898.64,0.9493198,1.178979,0.3172331,0,250,0.3172331,2131.334,0,0,7.373808,0,60.02579,453.7775,430.1976,23.57997,475.879,0,964.4777,0,-7.105427e-15,-2.755574e-13,4.263256e-14,43.17737,0,0,0,106.4183,0.4752517,0,-1.598721e-14
mpc,2026-01-12 02:45:00,683,2.75,29.9936,3210.714,48.60656,0,40.97019,1,1,2247.5,2247.183,0,0,0,0,0,0,0,0,0,46.79483,1886.642,0.943321,1.195546,0.3172331,0,250,0.3172331,2247.183,0,0,1.811722,0,40.97019,453.9759,453.9118,0.06407838,462.1874,0,927.5,0,0,3.474998e-13,4.263256e-14,46.79483,0,0,49.50707,0,0,0,0
mpc,2026-01-12 03:00:00,684,3,29.87559,3209.684,53.06652,1.751694,21.42146,1,1,2246.778,2246.461,0,0,0,0,0,0,0,0,0,45.46722,1874.978,0.9374891,1.187991,0.3172331,0,250,0.3172331,2246.461,0,0,9.350998,0,21.42146,452.6433,452.5794,0.06391081,456.895,0,929.9205,0,0,1.78968e-13,4.263256e-14,43.71552,1.751694,0,47.63082,0,0,0,-3.108624e-15
mpc,2026-01-12 03:15:00,685,3.25,29.92367,3176.5,53.33606,1.85587,35.69398,1,1,2223.55,2223.233,116.2612,33.73877,150,1,43.80388,0.05395327,2.711391,0,101.2675,0,1900,0.95,1.180646,0.3172331,0,250,0.3172331,2106.971,1.953857,0,9.532179,1.801916,33.74012,448.4413,424.93,23.51132,465.4734,0,950.4981,0,7.105427e-15,-3.330669e-15,4.263256e-14,43.80388,0.05395327,1.953857,0,103.4308,2.163255,0,0
mpc,2026-01-12 03:30:00,686,3.5,29.68978,3142.855,46.46924,0,18.24178,1,1,2199.998,2199.681,0,0,0,0,0,0,0,0,0,46.46924,1888.084,0.9440418,1.196402,0.3172331,0,250,0.3172331,2199.681,0,0,0,0,18.24178,441.4012,441.3376,0.06364872,444.9976,0,889.9951,0,0,7.283063e-14,4.263256e-14,46.46924,0,0,57.64813,0,0,0,0
mpc,2026-01-12 03:45:00,687,3.75,29.51719,3166.508,46.12835,1.868902,10.3975,1,1,2216.556,2216.239,0,0,0,0,0,0,0,0,0,46.21098,1876.234,0.9381168,1.188899,0.3172331,0,250,0.3172331,2216.239,0,0,0,1.786277,10.3975,443.0357,442.9723,0.06340719,445.0505,0,893.1824,0,0,1.976197e-14,4.263256e-14,46.12835,0.08262545,0,66.2324,0,0,0,-1.762479e-15
mpc,2026-01-12 04:00:00,688,4,29.53175,3203.059,48.08311,3.781911,22.07309,1,1,2242.142,2241.824,128.8991,37.09029,165.9894,1,69.64868,0.09379957,0,0,96.24695,0,1900,0.95,1.181437,0.3172331,0,250,0.3172331,2112.925,0,0,0,3.688112,22.07309,448.2932,422.4577,25.83549,463.9613,0,934.2845,0,-1.421085e-14,-2.220446e-16,4.263256e-14,48.08311,0.09379957,0,0,96.24695,21.56558,0,7.105427e-15
mpc,2026-01-12 04:15:00,689,4.25,29.09446,3218.556,67.82189,4.729907,20.34813,1,1,2252.989,2252.672,0,0,0,0,0,0,0,0,0,67.90208,1882.725,0.9413627,1.196402,0.3172331,0,250,0.3172331,2252.672,0,0,0,4.649721,20.34813,446.1709,446.1081,0.06282329,450.1378,0,908.2963,0,0,-1.687539e-13,4.263256e-14,67.82189,0.08018607,0,79.98086,0,0,0,3.053113e-16
mpc,2026-01-12 04:30:00,690,4.5,28.89656,3222.564,104.4615,6.625834,11.24494,1,1,2255.795,2255.477,0,0,0,0,0,0,0,0,0,104.8498,1856.217,0.9281083,1.185525,0.3172331,0,250,0.3172331,2255.477,0,0,0,6.23758,11.24494,444.809,444.7464,0.06255362,446.9637,0,904.6873,0,0,-1.487699e-14,4.263256e-14,104.4615,0.388254,0,105.0919,0,0,0,3.441691e-15
mpc,2026-01-12 04:45:00,691,4.75,28.99003,3196.719,137.5317,5.297478,24.90963,1,1,2237.703,2237.386,0,0,0,0,0,0,0,0,0,131.7058,1822.998,0.9114989,1.168832,0.3172331,0,250,0.3172331,2237.386,0,0,6.966141,4.157281,24.90963,442.138,442.0753,0.0626807,446.9971,0,913.1821,0,0,-1.341149e-13,4.263256e-14,130.5656,1.140198,0,131.7058,0,0,0,-1.265654e-14
mpc,2026-01-12 05:00:00,692,5,29.02416,3210.406,162.3697,4.386486,8.70453,1,1,2247.284,2246.967,0,0,0,0,0,0,0,0,0,162.2258,1782.154,0.8910772,1.147915,0.3172331,0,250,0.3172331,2246.967,0,0,3.044985,1.485422,8.70453,444.3606,444.2979,0.06272723,446.0191,0,899.8531,0,0,3.113065e-13,4.263256e-14,159.3247,2.901064,0,162.2258,0,0,0,8.881784e-15
mpc,2026-01-12 05:15:00,693,5.25,29.14089,3215.745,195.5577,4.725976,31.40022,1,1,2251.022,2250.704,0,0,0,0,0,0,0,0,0,196.4655,1732.758,0.8663788,1.122197,0.3172331,0,250,0.3172331,2250.704,0,0,0,3.818172,31.40022,446.2327,446.1698,0.0628869,452.3945,0,911.3753,0,0,-3.697043e-13,4.263256e-14,195.5577,0.9078032,0,197.0553,0,0,0,-7.327472e-15
mpc,2026-01-12 05:30:00,694,5.5,29.10508,3217.876,244.0156,5.463248,20.93236,1,1,2252.513,2252.196,0,0,0,0,0,0,0,0,0,237.3672,1673.143,0.8365715,1.091092,0.3172331,0,250,0.3172331,2252.196,0,0,7.762542,4.349023,20.93236,446.1799,446.1171,0.06283782,450.2634,0,921.4192,0,0,2.269296e-13,4.263256e-14,236.253,1.114224,0,237.3672,0,0,0,-1.065814e-14
mpc,2026-01-12 05:45:00,695,5.75,29.20038,3245.487,291.7785,12.54461,26.51232,1,1,2271.841,2271.524,0,0,0,0,0,0,0,0,0,282.026,1602.373,0.8011865,1.053554,0.3172331,0,250,0.3172331,2271.524,0,0,9.953575,12.34353,26.51232,450.9448,450.8818,0.06296859,456.1443,0,950.7512,0,0,-3.121947e-13,4.263256e-14,281.8249,0.2010857,0,282.026,0,0,0,-2.331468e-15
mpc,2026-01-12 06:00:00,696,6,29.14315,3269.936,343.2562,4.186502,24.18348,1,1,2288.955,2288.638,0,0,0,0,0,0,0,0,0,321.1612,1521.831,0.7609153,1.008991,0.3172331,0,250,0.3172331,2288.638,0,0,22.46958,3.811926,24.18348,453.7748,453.7119,0.06289,458.5061,0,962.3479,0,0,-1.141309e-13,4.263256e-14,320.7866,0.3745761,0,321.1612,0,0,0,-2.009504e-14
mpc,2026-01-12 06:15:00,697,6.25,29.0208,3298.167,382.543,0,41.187,1,1,2308.717,2308.4,0,0,0,0,0,0,0,0,0,360.4512,1431.478,0.7157391,0.9582744,0.3172331,0,250,0.3172331,2308.4,0,0,22.09178,0,41.187,456.4746,456.4119,0.06272265,464.5553,0,967.219,0,0,2.520206e-13,4.263256e-14,360.4512,0,0,360.9796,0,0,0,0
mpc,2026-01-12 06:30:00,698,6.5,28.87576,3306.284,407.9445,0,27.63779,1,1,2314.399,2314.082,0,0,0,0,0,0,0,0,0,399.3714,1331.41,0.665705,0.9013808,0.3172331,0,250,0.3172331,2314.082,0,0,8.57307,0,27.63779,456.1591,456.0965,0.06252541,461.5438,0,937.8762,0,0,-8.393286e-14,4.263256e-14,399.3714,0,0,399.6129,0,0,0,0
mpc,2026-01-12 06:45:00,699,6.75,28.89893,3300.616,431.6857,0,20.87762,1,1,2310.431,2310.114,0,0,0,0,0,0,0,0,0,424.3918,1225.102,0.6125512,0.8383693,0.3172331,0,250,0.3172331,2310.114,0,0,7.293943,0,20.87762,455.6059,455.5433,0.06255683,459.6603,0,931.9026,0,0,1.737499e-13,4.263256e-14,424.3918,0,0,424.7545,0,0,0,0
mpc,2026-01-12 07:00:00,700,7,28.93947,3315.978,449.692,0,33.68262,1,1,2321.185,2320.868,0,0,0,0,0,0,0,0,0,437.8642,1115.444,0.5577218,0.771429,0.3172331,0,250,0.3172331,2320.868,0,0,11.82781,0,33.68262,458.1293,458.0667,0.06261189,464.7146,0,949.8322,0,0,2.561285e-13,4.263256e-14,437.8642,0,0,438.1259,0,0,0,0
mpc,2026-01-12 07:15:00,701,7.25,28.98615,3328.62,438.1152,0,53.34003,1,1,2330.034,2329.717,0,0,0,0,0,0,0,0,0,430.7604,1007.578,0.5037889,0.7023784,0.3172331,0,250,0.3172331,2329.717,0,0,7.354855,0,53.34003,460.3424,460.2797,0.06267541,470.8181,0,954.3232,0,0,6.994405e-15,4.263256e-14,430.7604,0,0,431.0917,0,0,0,0
mpc,2026-01-12 07:30:00,702,7.5,28.66959,3307.22,427.5195,0,47.53851,1,1,2315.054,2314.736,0,0,0,0,0,0,0,0,0,406.0023,905.9187,0.4529593,0.634457,0.3172331,0,250,0.3172331,2314.736,0,0,21.51726,0,47.53851,454.2576,454.1954,0.06224717,463.5234,0,964.164,0,0,-2.469136e-13,4.263256e-14,406.0023,0,0,408.2041,0,0,0,0
mpc,2026-01-12 07:45:00,703,7.75,28.57599,3327.713,379.2896,0.1891464,48.86409,1,1,2329.399,2329.082,676.646,194.7006,871.3466,2,370.8729,0.4737333,0,0,500,0,1030.776,0.515388,0.5704437,0.3172331,0,250,0.3172331,1652.436,0,0,8.416683,0,48.86409,456.1509,323.5856,132.5653,527.855,0,1070.229,0,5.684342e-14,-2.381428e-13,4.263256e-14,370.8729,0.1891464,0,0,500,0.284587,0,2.009504e-14
mpc,2026-01-12 08:00:00,704,8,28.69068,3313.332,331.914,258.6806,60.10527,1,1,2319.332,2319.015,250.5544,72.0768,322.6312,1,322.6312,0,0,0,0,85.50413,1009.238,0.5046189,0.6490646,0.3172331,0,250,0.3172331,2068.46,0,0,9.282829,173.1765,60.10527,455.3044,406.0562,49.24821,489.9322,0,1294.607,0,-1.421085e-14,7.21645e-14,4.263256e-14,322.6312,85.50413,0,85.50413,0,0,0,-1.421085e-14
mpc,2026-01-12 08:15:00,705,8.25,28.92609,3297.463,286.5522,262.5873,59.76822,1,1,2308.224,2307.907,217.9884,62.70858,280.697,1,280.697,0,0,0,0,86.91786,987.3494,0.4936747,0.6355022,0.3172331,0,250,0.3172331,2089.919,0,0,5.855145,175.6695,59.76822,455.439,412.3648,43.0742,486.8663,0,1286.863,0,-1.421085e-14,-1.262324e-13,4.263256e-14,280.697,86.91786,0,86.91786,0,0,0,-2.842171e-14
mpc,2026-01-12 08:30:00,706,8.5,29.06078,3318.906,238.5667,261.5909,69.11009,1,1,2323.234,2322.917,188.0931,54.1086,242.2017,1,242.2017,0,0,0,0,85.64456,965.7828,0.4828914,0.6217194,0.3172331,0,250,0.3172331,2134.824,0,0,0,175.9463,69.11009,459.7447,422.4602,37.2845,490.245,0,1283.997,0,7.105427e-15,8.848478e-14,4.263256e-14,238.5667,85.64456,0,85.64456,0,3.634924,0,0
mpc,2026-01-12 08:45:00,707,8.75,29.16949,3344.765,202.478,264.1126,52.06306,1,1,2341.335,2341.018,153.2509,44.08558,197.3365,1,197.3365,0,0,0,0,87.21616,943.8268,0.4719134,0.6081393,0.3172331,0,250,0.3172331,2187.767,0,0,5.141513,176.8964,52.06306,464.4256,433.9639,30.46167,488.3767,0,1290.769,0,0,-2.065015e-13,4.263256e-14,197.3365,87.21616,0,87.21616,0,0,0,-1.421085e-14
mpc,2026-01-12 09:00:00,708,9,29.10462,3404.653,165.279,270.0935,48.05589,1,1,2383.257,2382.94,122.6541,35.28381,157.9379,1,157.9379,0,0,0,0,88.91074,921.4505,0.4607253,0.5943139,0.3172331,0,250,0.3172331,2260.286,0,0,7.34115,181.1827,48.05589,472.073,447.715,24.35803,492.5177,0,1310.239,0,-7.105427e-15,-1.586509e-13,4.263256e-14,157.9379,88.91074,0,88.91074,0,0,0,0
mpc,2026-01-12 09:15:00,709,9.25,29.61708,3430.131,137.327,273.0947,71.22203,1,1,2401.092,2400.775,114.6372,35.36279,150,1,127.5643,0,22.43569,0,0,92.42322,898.1996,0.4490998,0.5802239,0.3172331,0,250,0.3172331,2286.137,16.22243,0,9.762651,180.6715,54.9996,480.9763,457.9491,23.02718,504.3292,0,1337.157,0,-2.131628e-14,9.692247e-14,4.263256e-14,127.5643,92.42322,16.22243,92.42322,0,0,0,-1.421085e-14
mpc,2026-01-12 09:30:00,710,9.5,29.72863,3476.528,121.8389,275.9953,81.26299,1,1,2433.57,2433.252,0,0,0,0,0,0,0,0,0,197.308,848.7312,0.4243656,0.5655831,0.3172331,0,250,0.3172331,2433.252,0,0,15.49079,185.0354,81.26299,488.6832,488.6195,0.06370333,504.9379,0,1355.783,0,0,1.656453e-13,4.263256e-14,106.3481,90.95988,0,197.308,0,0,0,0
mpc,2026-01-12 09:45:00,711,9.75,30.21239,3541.555,89.18368,284.6841,84.99636,1,1,2479.089,2478.771,0,0,0,0,0,0,0,0,0,180.3138,803.5192,0.4017596,0.5344336,0.3172331,0,250,0.3172331,2478.771,0,0,0,193.554,84.99636,503.201,503.1366,0.0643914,520.389,0,1374.659,0,0,4.218847e-14,4.263256e-14,89.18368,91.13012,0,183.0081,0,0,0,0
mpc,2026-01-12 10:00:00,712,10,30.68397,3562.622,73.21804,287.6179,97.18012,1,1,2493.836,2493.518,110.7619,39.23805,150,1,80.62651,0,69.37349,0,0,92.50068,780.2675,0.3901338,0.5059643,0.3172331,0,250,0.3172331,2382.756,49.56931,0,0,195.1172,47.61081,511.5809,488.7943,22.78658,537.7992,0,1412.175,0,-1.421085e-14,8.082424e-14,4.263256e-14,73.21804,92.50068,49.56931,92.50068,0,7.408477,0,0
mpc,2026-01-12 10:15:00,713,10.25,30.99134,3589.976,79.97247,285.7631,128.7974,1,1,2512.983,2512.666,110.1883,39.81173,150,1,73.6781,0,76.3219,0,0,94.62509,756.4884,0.3782442,0.491323,0.3172331,0,250,0.3172331,2402.478,54.34648,0,6.294364,191.138,74.45096,519.1092,496.282,22.82722,551.4731,0,1443.517,0,-1.421085e-14,-5.945244e-14,4.263256e-14,73.6781,94.62509,54.34648,94.62509,0,0,0,0
mpc,2026-01-12 10:30:00,714,10.5,31.19323,3587.227,67.17096,284.9262,126.188,1,1,2511.059,2510.741,109.7363,40.26366,150,1,68.20417,0,81.79583,0,0,97.61689,731.9651,0.3659826,0.4763497,0.3172331,0,250,0.3172331,2401.005,58.11219,0,0,187.3093,68.07579,521.1022,498.2636,22.83864,552.6545,0,1428.418,0,-1.421085e-14,1.915135e-13,4.263256e-14,67.17096,97.61689,58.11219,97.61689,0,1.033206,0,0
mpc,2026-01-12 10:45:00,715,10.75,31.4919,3628.077,53.00242,282.4924,138.9136,0,1,2539.654,2539.336,109.4212,40.57876,150,1,64.38768,0,85.61232,0,0,97.91944,707.37,0.353685,0.4609077,0.3172331,0,250,0.3172331,2429.915,60.61907,0,0,184.573,78.29453,530.6543,507.7247,22.92958,0,564.6629,3424.035,0,0,2.229328e-13,4.263256e-14,53.00242,97.91944,60.61907,97.91944,0,11.38526,0,-1.421085e-14
mpc,2026-01-12 11:00:00,716,11,31.62618,3643.796,45.20276,286.3809,174.12,0,0,2550.657,2550.34,0,0,0,0,0,0,0,0,0,143.8756,671.2898,0.3356449,0.4454205,0.3172331,0,250,0.3172331,2550.34,0,0,0,187.7081,174.12,534.6034,534.537,0.06649027,0,571.0315,3464.47,0,0,8.526513e-14,4.263256e-14,45.20276,98.67288,0,157.1849,0,0,0,1.421085e-14
mpc,2026-01-12 11:15:00,717,11.25,31.94834,3659.371,37.57235,294.735,201.6199,0,0,2561.56,2561.243,241.3085,106.3806,347.6891,1,0,0,347.6891,0,0,138.3628,636.5934,0.3182967,0.4227013,0.3172331,0,250,0.3172331,2319.934,244.9168,0,0,193.9445,0,540.9061,489.8838,51.02236,0,596.2644,3614.008,0,-1.421085e-14,6.661338e-16,4.263256e-14,37.57235,100.7905,201.6199,155.056,0,0,43.29688,-1.421085e-14
mpc,2026-01-12 11:30:00,718,11.5,32.23719,3643.014,40.13064,299.5864,214.9588,0,0,2550.11,2549.792,266.6828,117.5669,384.2496,1,0,0,384.2496,0,0,138.8449,601.7819,0.300891,0.4008535,0.3172331,0,250,0.3172331,2283.11,269.7826,0,0,200.8721,0,542.1256,485.3643,56.7613,0,602.9312,3662.626,0,0,-1.438849e-13,4.263256e-14,40.13064,98.71424,214.9588,159.7398,0,0,54.82381,0
mpc,2026-01-12 11:45:00,719,11.75,32.5944,3637.172,45.2099,298.1075,235.8128,0,0,2546.02,2545.703,298.0255,131.3843,429.4098,1,0,0,429.4098,0,0,143.4228,565.8315,0.2829158,0.3789333,0.3172331,0,250,0.3172331,2247.678,300.2626,0,0,199.8945,0,545.8156,481.8569,63.95869,0,613.2412,3717.645,0,0,-2.481348e-14,4.263256e-14,45.2099,98.21293,235.8128,154.1301,0,0,64.44977,1.421085e-14
mpc,2026-01-12 12:00:00,720,12,33.00346,3641.26,49.42094,294.3103,267.7519,0,0,2548.882,2548.564,322.6516,142.2407,464.8922,1,0,0,464.8922,0,0,147.3431,528.9067,0.2644533,0.3562958,0.3172331,0,250,0.3172331,2225.913,323.5522,0,0,196.3882,0,551.7514,481.839,69.91242,0,624.0796,3771.208,0,-2.842171e-14,-2.442491e-14,4.263256e-14,49.42094,97.92212,267.7519,151.9857,0,0,55.80025,0
mpc,2026-01-12 12:15:00,721,12.25,33.50976,3666.436,55.66137,294.0004,279.5764,0,0,2566.506,2566.188,337.8911,148.959,486.85,1,0,0,486.85,0,0,155.0323,490.0653,0.2450327,0.3330448,0.3172331,0,250,0.3172331,2228.297,336.8622,0,0,194.6295,0,562.346,488.2413,74.10468,0,637.2002,3840.337,0,0,9.486856e-14,4.263256e-14,55.66137,99.37093,279.5764,159.7999,0,0,57.28585,0
mpc,2026-01-12 12:30:00,722,12.5,33.73325,3713.607,53.0034,290.4426,323.5265,0,0,2599.525,2599.208,357.856,157.7605,515.6165,2,0,0,515.6165,0,0,154.3344,451.4046,0.2257023,0.308587,0.3172331,0,250,0.3172331,2241.352,355.8444,0,0,189.1115,0,572.6656,493.7614,78.90422,0,651.5219,3909.588,0,-5.684342e-14,3.558265e-14,4.263256e-14,53.0034,101.331,323.5265,163.6161,0,0,32.318,0
mpc,2026-01-12 12:45:00,723,12.75,34.13891,3683.639,58.65173,284.1897,338.681,0,0,2578.547,2578.23,393.9337,173.6653,567.5991,2,0,0,567.5991,0,0,158.8567,411.6193,0.2058097,0.2842428,0.3172331,0,250,0.3172331,2184.296,389.8774,0,0,183.9847,0,573.6836,485.9693,87.71424,0,659.6347,3945.364,0,0,5.367928e-14,4.263256e-14,58.65173,100.2049,338.681,161.3733,0,0,51.19639,1.421085e-14
mpc,2026-01-12 13:00:00,724,13,34.29817,3690.148,64.93588,279.9722,358.7156,0,0,2583.103,2582.786,436.0573,192.2355,628.2928,2,0,0,628.2928,0,0,156.6921,372.3815,0.1861908,0.2591907,0.3172331,0,250,0.3172331,2146.729,430.7667,0,9.179102,179.0369,0,576.946,479.48,97.46592,0,671.7155,4019.108,0,-2.842171e-14,1.033618e-13,4.263256e-14,55.75677,100.9353,358.7156,156.6921,0,0,72.05116,0
mpc,2026-01-12 13:15:00,725,13.25,34.43878,3696.73,49.95895,286.8361,386.7736,0,0,2587.711,2587.394,470.1284,207.2557,677.384,2,0,0,677.384,0,0,149.5728,334.9297,0.1674649,0.2344832,0.3172331,0,250,0.3172331,2117.265,463.6624,0,0,187.2223,0,579.9788,474.5387,105.4401,0,681.7943,4072.827,0,-2.842171e-14,2.553513e-15,4.263256e-14,49.95895,99.61383,386.7736,154.5239,0,0,76.88879,0
mpc,2026-01-12 13:30:00,726,13.5,34.60924,3769.431,42.66388,287.6568,400.9074,0,0,2638.602,2638.285,507.1899,223.5942,730.7841,2,0,0,730.7841,0,0,140.6936,299.7036,0.1498518,0.2109003,0.3172331,0,250,0.3172331,2131.095,499.2177,0,0,189.6271,0,593.8806,479.654,114.2266,0,703.2482,4194.972,0,0,1.71807e-14,4.263256e-14,42.66388,98.02975,400.9074,157.2293,0,0,98.31032,0
mpc,2026-01-12 13:45:00,727,13.75,34.72472,3761.623,48.94005,284.965,434.3964,1,0,2633.136,2632.819,510.1353,224.8927,735.0279,2,0,0,735.0279,0,0,148.1478,262.6194,0.1313097,0.1887189,0.3172331,0,250,0.3172331,2122.683,501.4377,0,0,185.7573,0,594.3497,479.1307,115.219,704.0234,0,1728.478,0,-5.684342e-14,8.087975e-14,4.263256e-14,48.94005,99.20772,434.3964,169.5857,0,0,67.04129,0
mpc,2026-01-12 14:00:00,728,14,35.08739,3745.222,40.80377,291.3238,453.2338,1,1,2621.655,2621.338,528.1409,232.5164,760.6573,2,2.640236,0,758.0171,0,0,132.5142,229.4496,0.1147248,0.1653676,0.3172331,0,250,0.3172331,2093.197,514.9217,0,0,196.9732,0,597.1353,476.7682,120.3671,709.2846,0,1758.348,0,-1.136868e-13,-3.227973e-14,4.263256e-14,40.80377,94.35062,453.2338,155.8033,0,0,61.68793,-1.421085e-14
mpc,2026-01-12 14:15:00,729,14.25,35.42996,3764.095,52.79843,294.8934,472.8631,1,1,2634.867,2634.55,613.1868,262.3437,875.5305,2,67.07454,0,808.4559,0,0,94.36827,205.8214,0.1029107,0.144481,0.3172331,0,250,0.3172331,2021.363,546.9692,0,0,200.5251,0,605.3402,464.3924,140.9478,726.7361,0,1799.378,0,-1.136868e-13,-6.369905e-14,4.263256e-14,52.79843,94.36827,472.8631,94.36827,0,14.2761,74.10614,7.105427e-15
mpc,2026-01-12 14:30:00,730,14.5,35.80452,3728.447,48.68153,299.0237,511.8847,1,1,2609.913,2609.596,1057.828,401.8474,1459.675,3,68.37399,93.70376,823.8088,0,473.7888,0,324.2362,0.1621181,0.1296027,0.3172331,0,250,0.3172331,1551.768,554.8878,0,0,205.32,0,605.3371,359.9133,245.4237,761.7607,0,1877.698,0,-2.842171e-13,7.219225e-14,4.263256e-14,48.68153,93.70376,511.8847,0,473.7888,19.69246,43.00314,4.263256e-14
mpc,2026-01-12 14:45:00,731,14.75,35.99552,3740.894,46.26678,296.2324,509.151,1,1,2618.626,2618.309,636.1719,272.7023,908.8741,2,65.17804,0,843.6961,0,0,93.24629,300.8736,0.1504368,0.2041668,0.3172331,0,250,0.3172331,1982.137,566.994,0,0,202.9862,0,610.3322,461.9835,148.3487,734.6858,0,1819.523,0,-5.684342e-14,-1.167122e-13,4.263256e-14,46.26678,93.24629,509.151,93.24629,0,18.91126,57.84298,7.105427e-15
mpc,2026-01-12 15:00:00,732,15,36.21242,3689.955,51.60548,291.057,511.1177,1,1,2582.969,2582.651,637.8365,273.765,911.6015,2,62.41315,0,849.1884,0,0,94.90275,277.1005,0.1385503,0.1894557,0.3172331,0,250,0.3172331,1944.815,569.2115,0,0,196.1543,0,605.3879,455.8195,149.5684,729.5845,0,1797.535,0,-1.136868e-13,-3.017031e-14,4.263256e-14,51.60548,94.90275,511.1177,94.90275,0,10.80766,58.0938,1.421085e-14
mpc,2026-01-12 15:15:00,733,15.25,36.3041,3743.336,73.87623,292.1466,525.339,1,1,2620.335,2620.018,1087.056,413.1842,1500.24,4,55.17824,94.11026,850.9516,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1532.962,569.7692,0,18.69798,198.0364,0,615.6009,360.142,255.4589,773.3262,0,1920.519,0,-1.705303e-13,-7.91589e-14,4.263256e-14,55.17824,94.11026,525.339,0,500,0,44.43029,0
mpc,2026-01-12 15:30:00,734,15.5,36.30803,3728.476,64.99799,285.3876,506.8308,1,1,2609.934,2609.616,1109.553,422.5141,1532.067,4,60.1196,97.59444,874.3531,0,500,0,526.9936,0.2634968,0.2531693,0.3172331,0,250,0.3172331,1500.063,585.4106,0,4.878393,187.7931,0,613.2194,352.4488,260.7706,774.963,0,1882.284,0,5.684342e-14,-3.841372e-14,4.263256e-14,60.1196,97.59444,506.8308,0,500,0,78.5798,-5.684342e-14
mpc,2026-01-12 15:45:00,735,15.75,36.50687,3703.08,70.28781,282.8146,508.7012,1,1,2592.156,2591.839,1108.833,421.7081,1530.541,4,64.22894,95.04656,871.2659,0,500,0,651.9106,0.3259553,0.3318401,0.3172331,0,250,0.3172331,1483.005,581.9577,0,6.058878,187.768,0,612.1886,350.2408,261.9477,771.9489,0,1878.249,0,1.136868e-13,-9.847678e-14,4.263256e-14,64.22894,95.04656,508.7012,0,500,0,73.25656,0
mpc,2026-01-12 16:00:00,736,16,36.666,3655.83,72.76948,285.8575,513.8043,1,1,2559.081,2558.764,1127.995,428.659,1556.654,4,76.80999,95.66059,884.1838,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1430.768,589.4606,0,0,190.1969,0,606.8861,339.3067,267.5793,767.9657,0,1864.021,0,0,1.246225e-13,4.263256e-14,72.76948,95.66059,513.8043,0,500,4.04051,75.65628,1.421085e-14
mpc,2026-01-12 16:15:00,737,16.25,36.62973,3644.76,90.1511,278.5695,502.2001,1,1,2551.332,2551.015,1125.584,426.4975,1552.081,4,86.04353,93.51193,872.526,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1425.431,581.9418,0,4.107574,185.0575,0,604.4765,337.7214,266.7551,764.2189,0,1854.748,0,5.684342e-14,-2.015055e-13,4.263256e-14,86.04353,93.51193,502.2001,0,500,0,79.74174,0
mpc,2026-01-12 16:30:00,738,16.5,36.79918,3638.127,103.6199,277.3516,502.3928,1,1,2546.689,2546.372,1144.645,433.3534,1577.998,4,99.04885,92.60325,886.3462,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1401.727,589.9579,0,4.571091,184.7483,0,606.0528,333.5784,272.4744,766.9318,0,1860.44,0,-1.136868e-13,5.739853e-14,4.263256e-14,99.04885,92.60325,502.3928,0,500,0,87.5651,0
mpc,2026-01-12 16:45:00,739,16.75,36.64816,3607.44,121.9429,273.8764,477.2005,1,1,2525.208,2524.891,1122.951,422.0603,1545.012,4,113.588,89.82363,841.6001,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1401.94,561.1913,0,8.3549,184.0528,0,598.5746,332.3153,266.2592,754.3756,0,1840.655,0,-1.705303e-13,3.647083e-13,4.263256e-14,113.588,89.82363,477.2005,0,500,0,83.99082,1.136868e-13
mpc,2026-01-12 17:00:00,740,17,36.68665,3629.316,148.4165,267.4129,464.7962,1,1,2540.521,2540.204,1118.277,416.591,1534.868,4,142.2397,87.7005,804.9274,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1421.928,536.4896,0,6.176869,179.7124,0,602.8094,337.3919,265.4175,753.9829,0,1828.625,0,1.705303e-13,3.316236e-13,4.263256e-14,142.2397,87.7005,464.7962,0,500,0,71.69345,0
mpc,2026-01-12 17:15:00,741,17.25,36.64955,3602.797,172.2721,273.1587,428.4782,1,1,2521.958,2521.64,1103.51,407.2442,1510.754,4,166.0894,87.25812,757.4069,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1418.13,505.0416,0,6.18269,185.9006,0,597.8258,336.1654,261.6604,743.4095,0,1818.163,0,-5.684342e-14,1.720846e-13,4.263256e-14,166.0894,87.25812,428.4782,0,500,0,76.56337,1.136868e-13
mpc,2026-01-12 17:30:00,742,17.5,36.60944,3588.601,202.4727,265.0884,392.505,1,1,2512.021,2511.703,1093.748,399.2544,1493.002,3,197.0742,87.14922,708.7786,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1417.956,472.8436,0,5.398496,177.9392,0,594.8481,335.7728,259.0753,735.0272,0,1786.312,0,-5.684342e-14,-2.067235e-13,4.263256e-14,197.0742,87.14922,392.505,0,500,0,80.33856,1.136868e-13
mpc,2026-01-12 17:45:00,743,17.75,36.48088,3578.227,238.9744,260.7163,397.4904,1,1,2504.759,2504.442,1094.229,395.3099,1489.539,3,232.0175,85.97953,671.5422,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1410.213,448.6929,0,6.956924,174.7368,0,591.149,332.8247,258.3243,728.1347,0,1769.691,0,-1.705303e-13,-2.947642e-13,4.263256e-14,232.0175,85.97953,397.4904,0,500,0,51.20255,-5.684342e-14
mpc,2026-01-12 18:00:00,744,18,36.60171,3594.219,271.3029,0,375.7913,1,1,2515.953,2515.636,1033.582,364.1438,1397.726,3,269.2552,0.6660156,627.8043,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1482.054,418.8625,0,2.047684,0,0,595.6595,350.8808,244.7787,715.0246,0,1433.581,0,1.136868e-13,1.114664e-13,4.263256e-14,269.2552,0,375.7913,0,500,0.6660156,43.07116,-3.574918e-14
mpc,2026-01-12 18:15:00,745,18.25,36.65311,3557.395,302.0303,0.1585294,373.5907,1,1,2490.177,2489.859,1033.569,360.0601,1393.629,3,303.5359,0.7157896,589.3774,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1456.29,392.9822,0,0,0,0,590.3469,345.2432,245.1037,705.3033,0,1410.607,0,-1.705303e-13,-6.661338e-16,4.263256e-14,302.0303,0.1585294,373.5907,0,500,2.062906,19.39151,8.304468e-14
mpc,2026-01-12 18:30:00,746,18.5,36.76656,3536.064,326.4997,1.041134,334.3574,1,0,2475.245,2474.928,378.3973,166.8161,545.2134,2,0,0,545.2134,0,0,327.5408,1817.816,0.9089079,1.196402,0.3172331,0,250,0.3172331,2096.53,363.0399,0,0,0,0,588.5484,498.5,90.04839,665.3161,0,1330.632,0,0,4.423129e-13,4.263256e-14,326.4997,1.041134,334.3574,335.7651,0,0,28.68251,1.776357e-14
mpc,2026-01-12 18:45:00,747,18.75,36.724,3521.259,358.7461,0,309.4968,0,0,2464.881,2464.564,354.6052,156.3274,510.9326,2,0,0,510.9326,0,0,358.7461,1727.843,0.8639215,1.144652,0.3172331,0,250,0.3172331,2109.959,340.3874,0,0,0,0,585.4325,501.135,84.29742,0,657.4624,3616.043,0,-5.684342e-14,-4.387601e-13,4.263256e-14,358.7461,0,309.4968,369.9551,0,0,30.89058,0
mpc,2026-01-12 19:00:00,748,19,36.47901,3514.343,381.0165,0,289.1704,0,0,2460.04,2459.723,334.8674,147.626,482.4933,1,0,0,482.4933,0,0,381.0165,1632.317,0.8161584,1.087997,0.3172331,0,250,0.3172331,2124.856,322.3866,0,0,0,0,580.5667,501.4635,79.10318,0,649.0895,3569.992,0,-2.842171e-14,-4.714007e-13,4.263256e-14,381.0165,0,289.1704,392.5159,0,0,33.21615,0
mpc,2026-01-12 19:15:00,749,19.25,36.33996,3441.22,393.0986,0,289.542,0,0,2408.854,2408.537,318.8146,140.5491,459.3637,1,0,0,459.3637,0,0,393.0986,1533.785,0.7668926,1.027846,0.3172331,0,250,0.3172331,2089.722,307.4431,0,0,0,0,566.442,491.3982,75.04385,0,631.9473,3475.71,0,0,-4.640732e-13,4.263256e-14,393.0986,0,289.542,399.7823,0,0,17.90104,0
mpc,2026-01-12 19:30:00,750,19.5,36.08039,3457.982,393.0538,0,274.4579,0,0,2420.587,2420.27,284.5539,125.4453,409.9993,1,0,0,409.9993,0,0,392.8963,1435.32,0.7176599,0.9658021,0.3172331,0,250,0.3172331,2135.716,275.2559,0,0.1575056,0,0,565.4049,498.8642,66.54069,0,624.3095,3433.974,0,0,3.903544e-13,4.263256e-14,392.8963,0,274.4579,398.8582,0,0,0.7979919,0
mpc,2026-01-12 19:45:00,751,19.75,36.021,3435.042,386.5059,0,236.9312,0,0,2404.53,2404.212,269.2135,118.6825,387.8961,1,0,0,387.8961,0,0,384.7612,1338.904,0.6694518,0.9037998,0.3172331,0,250,0.3172331,2134.999,260.601,0,1.744667,0,0,560.7984,497.9369,62.86154,0,616.6194,3394.416,0,-1.421085e-14,-4.152234e-14,4.263256e-14,384.7612,0,236.9312,385.7635,0,0,23.66977,0
mpc,2026-01-12 20:00:00,752,20,36.04394,3398.172,368.1801,0,231.5518,0,0,2378.721,2378.403,248.4174,109.5146,357.9319,1,0,0,357.9319,0,0,368.1801,1246.648,0.6233239,0.8430879,0.3172331,0,250,0.3172331,2129.986,240.4044,0,0,0,0,555.1058,497.0603,58.04549,0,606.5749,3336.162,0,-1.421085e-14,-3.730349e-13,4.263256e-14,368.1801,0,231.5518,379.2336,0,0,8.852637,0
mpc,2026-01-12 20:15:00,753,20.25,35.93592,3384.265,364.8915,0,214.5339,0,0,2368.986,2368.668,232.871,102.661,335.532,1,0,0,335.532,0,0,346.3415,1159.866,0.579933,0.7849958,0.3172331,0,250,0.3172331,2135.797,225.6495,0,18.55002,0,0,551.3052,497.0382,54.26707,0,599.6991,3330.344,0,-1.421085e-14,-2.569056e-13,4.263256e-14,346.3415,0,214.5339,347.4452,0,0,11.11554,0
mpc,2026-01-12 20:30:00,754,20.5,35.69343,3321.086,341.3816,0,193.3786,0,0,2324.76,2324.443,212.3839,93.62924,306.0131,1,0,0,306.0131,0,0,330.4191,1077.079,0.5385394,0.7303507,0.3172331,0,250,0.3172331,2112.059,206.3913,0,10.96255,0,0,537.6756,488.4817,49.19398,0,582.1109,3220.52,0,0,-4.207745e-13,4.263256e-14,330.4191,0,193.3786,331.0357,0,0,13.01274,0
mpc,2026-01-12 20:45:00,755,20.75,35.46958,3298.652,323.2434,3.040902,192.0293,0,0,2309.056,2308.739,184.3772,81.28252,265.6597,1,0,0,265.6597,0,0,303.4991,1001.034,0.5005172,0.6782207,0.3172331,0,250,0.3172331,2124.362,179.6506,0,19.7444,3.040902,12.37866,531.0194,488.5448,42.47464,0,572.674,3189.012,0,-1.421085e-14,-1.422196e-13,4.263256e-14,303.4991,0,179.6506,303.4991,0,0,0,0
mpc,2026-01-12 21:00:00,756,21,35.30952,3303.774,270.0797,9.047314,168.6222,0,0,2312.642,2312.325,166.1166,73.23233,239.3489,1,0,0,239.3489,0,0,269.4118,933.5239,0.4667619,0.6303367,0.3172331,0,250,0.3172331,2146.208,162.1646,0,0.6678671,9.047314,6.457604,529.6993,491.5784,38.12084,0,566.2898,3131.353,0,0,1.615375e-13,4.263256e-14,269.4118,0,162.1646,269.4118,0,0,0,0
mpc,2026-01-12 21:15:00,757,21.25,34.92379,3336.786,223.4237,2.319105,144.1606,0,0,2335.75,2335.433,152.7132,67.32348,220.0367,1,0,0,220.0367,0,0,223.4275,877.52,0.43876,0.5878263,0.3172331,0,250,0.3172331,2182.72,149.7591,0,0,2.315264,0,529.8429,495.1293,34.71351,0,562.4528,3097.484,0,0,1.64313e-13,4.263256e-14,223.4237,0.003841309,144.1606,237.1909,0,0,5.598511,-1.037972e-14
mpc,2026-01-12 21:30:00,758,21.5,34.73849,3323.678,196.4256,0,103.2801,0,0,2326.574,2326.257,136.5652,60.20462,196.7698,1,0,0,196.7698,0,0,196.4256,828.2755,0.4141378,0.5525615,0.3172331,0,250,0.3172331,2189.692,134.2151,0,0,0,0,525.3324,494.4248,30.90756,0,554.6294,3050.462,0,-1.421085e-14,1.628697e-13,4.263256e-14,196.4256,0,103.2801,203.4468,0,0,30.93502,0
mpc,2026-01-12 21:45:00,759,21.75,34.55042,3324.245,166.6349,2.355331,102.6832,0,0,2326.972,2326.655,126.4599,55.74973,182.2096,1,0,0,182.2096,0,0,168.9153,785.9163,0.3929582,0.5215529,0.3172331,0,250,0.3172331,2200.195,124.5579,0,0,0.07497517,0,522.9792,494.4864,28.49274,0,550.2362,3026.428,0,-1.421085e-14,1.824096e-13,4.263256e-14,166.6349,2.280356,102.6832,175.7056,0,0,21.8747,-5.77316e-15
mpc,2026-01-12 22:00:00,760,22,34.25745,3305.222,138.0566,2.607164,75.90468,0,0,2313.655,2313.338,118.5553,52.26501,170.8203,1,0,0,170.8203,0,0,140.6638,750.6266,0.3753133,0.49488,0.3172331,0,250,0.3172331,2194.783,117.1726,0,0,0,0,516.2472,489.7231,26.5241,0,541.9881,2980.935,0,-7.105427e-15,-1.863509e-13,4.263256e-14,138.0566,2.607164,75.90468,150.2848,0,0,41.2679,-1.154632e-14
mpc,2026-01-12 22:15:00,761,22.25,33.97515,3319.142,112.8974,0,82.78275,0,0,2323.4,2323.082,112.469,49.58186,162.0509,1,0,0,162.0509,0,0,112.8974,722.2841,0.3611421,0.4726586,0.3172331,0,250,0.3172331,2210.613,111.5232,0,0,0,0,514.8541,489.8612,24.99288,0,539.4431,2966.937,0,0,-6.739054e-14,4.263256e-14,112.8974,0,82.78275,124.8649,0,0,28.74046,0
mpc,2026-01-12 22:30:00,762,22.5,33.76432,3296.086,95.21225,0,57.05553,0,0,2307.26,2306.943,104.5869,45.41307,150,1,5.833804,0,144.1662,0,0,89.37844,699.8258,0.3499129,0.4548117,0.3172331,0,250,0.3172331,2202.356,99.45816,0,0,0,0,508.6637,485.5363,23.12741,0,530.9493,2920.221,0,0,-1.44218e-13,4.263256e-14,95.21225,0,57.05553,96.0154,0,0,42.40263,0
mpc,2026-01-12 22:45:00,763,22.75,33.41949,3299.269,63.11038,0,48.8659,0,0,2309.488,2309.171,0,0,0,0,0,0,0,0,0,63.11038,683.938,0.341969,0.44067,0.3172331,0,250,0.3172331,2309.171,0,0,0,0,48.8659,504.9325,504.8632,0.06935791,0,515.5469,2835.508,0,0,1.856848e-13,4.263256e-14,63.11038,0,0,91.05608,0,0,0,0
mpc,2026-01-12 23:00:00,764,23,33.07239,3280.087,78.39616,0,67.98323,0,0,2296.061,2295.743,0,0,0,0,0,0,0,0,0,70.38273,666.2347,0.3331173,0.4306658,0.3172331,0,250,0.3172331,2295.743,0,0,8.013433,0,67.98323,497.8409,497.7721,0.06878372,0,512.5125,2832.642,0,0,-4.746203e-14,4.263256e-14,70.38273,0,0,70.64406,0,0,0,0
mpc,2026-01-12 23:15:00,765,23.25,32.93244,3247.386,67.11267,2.118084,60.54138,0,0,2273.17,2272.853,0,0,0,0,0,0,0,0,0,66.20298,649.5791,0.3247895,0.4195182,0.3172331,0,250,0.3172331,2272.853,0,0,1.129587,1.898192,60.54138,491.2379,491.1694,0.06855489,0,504.2525,2778.612,0,0,-8.953949e-14,4.263256e-14,65.98308,0.2198926,0,66.20298,0,0,0,-1.054712e-15
mpc,2026-01-12 23:30:00,766,23.5,32.7172,3219.914,59.97988,0,50.38274,0,1,2253.94,2253.623,436.4344,125.6159,562.0503,2,61.4187,0.6316496,0,0,500,0,774.4768,0.3872384,0.4090304,0.3172331,0,250,0.3172331,1817.188,0,0,0,0,50.38274,484.6028,390.7001,93.90272,0,527.1484,2899.316,0,1.421085e-14,-3.524958e-14,4.263256e-14,59.97988,0,0,0,500,2.070467,0,-2.620126e-14
mpc,2026-01-12 23:45:00,767,23.75,32.69046,3206.525,63.9027,0,58.64446,1,1,2244.568,2244.25,430.3392,123.9017,554.2408,2,53.24076,1.000077,0,0,500,0,899.3549,0.4496774,0.4876767,0.3172331,0,250,0.3172331,1813.911,0,0,10.66194,0,58.64446,482.2827,389.749,92.5337,526.2514,0,1070.895,0,-4.263256e-14,-1.189049e-13,4.263256e-14,53.24076,0,0,0,500,1.000077,0,-7.01661e-14
mpc,2026-01-13 00:00:00,768,0,32.31465,3242.741,58.09369,0,34.14478,1,1,2269.919,2269.601,434.9995,125.4792,560.4787,2,57.25026,3.228489,0,0,500,0,1024.213,0.5121067,0.5663106,0.3172331,0,250,0.3172331,1834.602,0,0,0.8434297,0,34.14478,483.4357,390.7242,92.71155,523.4754,0,1048.406,0,0,3.791412e-13,4.263256e-14,57.25026,0,0,0,500,3.228489,0,8.881784e-16
mpc,2026-01-13 00:15:00,769,0.25,31.83972,3324.674,58.07572,0.8942389,44.44752,1,1,2327.272,2326.954,435.4819,125.4868,560.9687,2,58.97404,1.994627,0,0,500,0,1149.052,0.574526,0.6449321,0.3172331,0,250,0.3172331,1891.473,0,0,0,0,44.44752,490.1964,398.4034,91.79295,533.2523,0,1066.505,0,0,4.73066e-13,4.263256e-14,58.07572,0.8942389,0,0,500,1.998703,0,7.105427e-15
mpc,2026-01-13 00:30:00,770,0.5,31.72494,3300.77,61.12554,0,46.06366,1,1,2310.539,2310.222,426.6822,123.1312,549.8135,2,46.16503,3.648462,0,0,500,0,1273.871,0.6369356,0.7235412,0.3172331,0,250,0.3172331,1883.54,0,0,14.96051,0,46.06366,485.3812,395.6803,89.70094,528.4883,0,1082.783,0,0,-2.201572e-13,4.263256e-14,46.16503,0,0,0,500,3.648462,0,5.77316e-15
mpc,2026-01-13 00:45:00,771,0.75,31.61449,3267.268,63.88277,0,52.50721,1,1,2287.087,2286.77,429.0316,123.9882,553.0198,2,47.66724,5.352574,0,0,500,0,1398.671,0.6993353,0.802138,0.3172331,0,250,0.3172331,1857.739,0,0,16.21553,0,52.50721,479.2316,389.2667,89.96486,524.2572,0,1076.486,0,1.421085e-14,-1.166844e-13,4.263256e-14,47.66724,0,0,0,500,5.352574,0,3.819167e-14
mpc,2026-01-13 01:00:00,772,1,31.28693,3273.576,64.09373,0,38.59984,1,1,2291.503,2291.186,428.9054,123.9105,552.8159,2,47.85336,4.962515,0,0,500,0,1523.45,0.7617252,0.8807224,0.3172331,0,250,0.3172331,1862.281,0,0,16.24037,0,38.59984,476.5588,387.2944,89.26447,519.2324,0,1066.479,0,2.842171e-14,-2.129408e-13,4.263256e-14,47.85336,0,0,0,500,4.962515,0,4.085621e-14
mpc,2026-01-13 01:15:00,773,1.25,30.87217,3277.29,68.70164,0,31.3912,1,1,2294.103,2293.786,427.491,123.5061,550.9971,2,46.01074,4.986404,0,0,500,0,1648.211,0.8241053,0.9592944,0.3172331,0,250,0.3172331,1866.295,0,0,22.6909,0,31.3912,472.6152,384.4811,88.13409,514.4542,0,1068.05,0,0,6.77236e-15,4.263256e-14,46.01074,0,0,0,500,4.986404,0,-7.993606e-15
mpc,2026-01-13 01:30:00,774,1.5,30.65232,3253.334,72.14477,1.904383,11.85779,1,1,2277.334,2277.017,423.1806,122.5668,545.7474,2,37.93306,7.814331,0,0,500,0,1772.951,0.8864756,1.037854,0.3172331,0,250,0.3172331,1853.836,0,0,34.21171,0,11.85779,466.8347,380.0211,86.81357,505.0187,0,1069.053,0,-1.421085e-14,-1.578737e-13,4.263256e-14,37.93306,1.904383,0,0,500,5.909949,0,-2.4869e-14
mpc,2026-01-13 01:45:00,775,1.75,30.21913,3298.417,67.09496,0,37.15145,1,1,2308.892,2308.575,427.5837,123.793,551.3767,3,43.94247,7.434247,0,0,500,0,1897.672,0.948836,1.116401,0.3172331,0,250,0.3172331,1880.991,0,0,23.15249,0,37.15145,468.7253,381.8577,86.86764,513.1928,0,1066.324,0,-5.684342e-14,1.052491e-13,4.263256e-14,43.94247,0,0,0,500,7.434247,0,-5.329071e-14
mpc,2026-01-13 02:00:00,776,2,29.98178,3306.947,66.95599,1.204779,33.74891,1,1,2314.863,2314.546,0,0,0,0,0,0,0,0,0,50.09024,1884.851,0.9424254,1.194936,0.3172331,0,250,0.3172331,2314.546,0,0,18.07053,0,33.74891,467.4598,467.3957,0.06406155,474.2109,0,979.5935,0,0,-2.753353e-13,4.263256e-14,48.88546,1.204779,0,51.18835,0,0,0,1.998401e-15
mpc,2026-01-13 02:15:00,777,2.25,29.51577,3318.51,58.79156,0,14.47765,1,1,2322.957,2322.64,0,0,0,0,0,0,0,0,0,47.97278,1872.561,0.9362804,1.186863,0.3172331,0,250,0.3172331,2322.64,0,0,10.81878,0,14.47765,464.2882,464.2248,0.06340521,467.1184,0,952.8992,0,0,-4.751755e-14,4.263256e-14,47.97278,0,0,49.65619,0,0,0,0
mpc,2026-01-13 02:30:00,778,2.5,29.3176,3305.289,63.56182,0,12.21751,1,1,2313.702,2313.385,122.9506,35.39344,158.344,1,47.17963,0.2288293,0,0,110.9356,0,1900,0.95,1.179124,0.3172331,0,250,0.3172331,2190.435,0,0,16.38219,0,12.21751,460.4324,435.9018,24.5306,473.7265,0,975.7123,0,-1.421085e-14,2.442491e-15,4.263256e-14,47.17963,0,0,0,110.9356,0.2288309,0,-6.911138e-15
mpc,2026-01-13 02:45:00,779,2.75,28.8868,3297.131,51.06086,0,0,1,1,2307.992,2307.674,0,0,0,0,0,0,0,0,0,47.71646,1887.772,0.9438859,1.196402,0.3172331,0,250,0.3172331,2307.674,0,0,3.344398,0,0,455.0051,454.9426,0.06254038,454.9426,0,915.6542,0,0,6.57252e-14,4.263256e-14,47.71646,0,0,48.96657,0,0,0,0
mpc,2026-01-13 03:00:00,780,3,28.71738,3313.53,42.27816,0,0,1,1,2319.471,2319.154,0,0,0,0,0,0,0,0,0,42.27816,1876.905,0.9384525,1.188702,0.3172331,0,250,0.3172331,2319.154,0,0,0,0,0,455.5943,455.532,0.06231145,455.532,0,911.064,0,0,-9.148238e-14,4.263256e-14,42.27816,0,0,51.46408,0,0,0,0
mpc,2026-01-13 03:15:00,781,3.25,28.78954,3265.355,42.17949,6.729667,0,1,1,2285.748,2285.431,0,0,0,0,0,0,0,0,0,43.22541,1865.803,0.9329016,1.18186,0.3172331,0,250,0.3172331,2285.431,0,0,0,5.683742,0,449.6716,449.6092,0.06240875,449.6092,0,909.0228,0,0,3.63265e-13,4.263256e-14,42.17949,1.045925,0,49.75692,0,0,0,-6.661338e-16
mpc,2026-01-13 03:30:00,782,3.5,28.6405,3243.206,53.88588,1.566402,0,1,1,2270.244,2269.927,147.0674,42.30852,189.3759,1,51.39771,0.01635327,0,0,137.9619,0,1900,0.95,1.174869,0.3172331,0,250,0.3172331,2122.86,0,0,2.488167,1.550048,0,445.1857,416.2841,28.90153,458.5927,0,924.1512,0,-3.552714e-14,-1.59206e-13,4.263256e-14,51.39771,0.01635327,0,0,137.9619,0,0,0
mpc,2026-01-13 03:45:00,783,3.75,28.64112,3250.076,56.77622,4.481706,0,1,1,2275.053,2274.736,0,0,0,0,0,0,0,0,0,56.18266,1885.655,0.9428276,1.196402,0.3172331,0,250,0.3172331,2274.736,0,0,1.662767,3.412497,0,446.1346,446.0724,0.06220895,446.0724,0,900.8996,0,0,4.067857e-13,4.263256e-14,55.11346,1.069209,0,56.18266,0,0,0,-4.440892e-16
mpc,2026-01-13 04:00:00,784,4,28.47164,3215.989,65.41484,1.765304,20.30496,1,1,2251.192,2250.875,0,0,0,0,0,0,0,0,0,59.64905,1870.446,0.9352231,1.187369,0.3172331,0,250,0.3172331,2250.875,0,0,7.5311,0,20.30496,439.8475,439.7855,0.06198235,443.7528,0,900.4968,0,0,-3.18634e-13,4.263256e-14,57.88374,1.765304,0,60.0057,0,0,0,1.110223e-15
mpc,2026-01-13 04:15:00,785,4.25,28.28623,3271.714,90.20469,7.237105,11.21099,1,1,2290.2,2289.883,0,0,0,0,0,0,0,0,0,75.94564,1851.165,0.9255826,1.177793,0.3172331,0,250,0.3172331,2289.883,0,0,16.9006,4.595563,11.21099,445.693,445.6312,0.06173634,447.813,0,932.7068,0,0,-2.04281e-14,4.263256e-14,73.30409,2.641542,0,75.94564,0,0,0,-1.332268e-15
mpc,2026-01-13 04:30:00,786,4.5,28.03958,3258.242,119.4611,5.505762,19.4259,1,1,2280.77,2280.452,0,0,0,0,0,0,0,0,0,108.4028,1823.773,0.9118866,1.165652,0.3172331,0,250,0.3172331,2280.452,0,0,14.87682,1.687279,19.4259,441.5265,441.4651,0.06141208,445.2257,0,919.0244,0,0,-2.33813e-13,4.263256e-14,104.5843,3.818483,0,108.4028,0,0,0,-5.329071e-15
mpc,2026-01-13 04:45:00,787,4.75,28.14189,3254.194,155.5444,1.463543,11.63499,1,1,2277.936,2277.619,0,0,0,0,0,0,0,0,0,135.9105,1789.508,0.8947542,1.148403,0.3172331,0,250,0.3172331,2277.619,0,0,21.09747,0,11.63499,441.9408,441.8792,0.06154617,444.1365,0,924.6662,0,0,-9.903189e-14,4.263256e-14,134.4469,1.463543,0,137.8986,0,0,0,-1.021405e-14
mpc,2026-01-13 05:00:00,788,5,28.11567,3272.553,186.3757,6.59152,15.7419,1,1,2290.787,2290.47,0,0,0,0,0,0,0,0,0,164.6382,1748.067,0.8740336,1.126827,0.3172331,0,250,0.3172331,2290.47,0,0,25.50003,2.829,15.7419,444.1854,444.1239,0.06151175,447.1763,0,943.2202,0,0,1.385558e-13,4.263256e-14,160.8757,3.76252,0,164.6382,0,0,0,-1.110223e-14
mpc,2026-01-13 05:15:00,789,5.25,28.32449,3320.301,220.1867,4.876494,0,1,1,2324.211,2323.893,151.9602,43.71429,195.6745,1,195.6745,0,0,0,0,2.996319,1747.043,0.8735215,1.100732,0.3172331,0,250,0.3172331,2171.933,0,0,24.51221,1.880176,0,452.6826,423.0237,29.65882,466.738,0,979.003,0,-7.105427e-15,1.822986e-13,4.263256e-14,195.6745,2.996319,0,2.996319,0,0,0,1.154632e-14
mpc,2026-01-13 05:30:00,790,5.5,28.18261,3319.887,259.1941,4.532812,0,1,1,2323.921,2323.604,186.7088,53.71039,240.4192,1,240.4192,0,0,0,0,3.511252,1745.89,0.872945,1.100087,0.3172331,0,250,0.3172331,2136.895,0,0,18.77492,1.02156,0,451.2545,414.9381,36.31636,468.6485,0,971.446,0,-1.421085e-14,4.176659e-13,4.263256e-14,240.4192,3.511252,0,3.511252,0,0,0,-9.325873e-15
mpc,2026-01-13 05:45:00,791,5.75,28.18398,3302.819,289.9649,6.296789,0,1,1,2311.973,2311.656,222.9989,64.14992,287.1488,1,287.1488,0,0,0,0,6.296789,1744.041,0.8720205,1.099361,0.3172331,0,250,0.3172331,2088.657,0,0,2.816062,0,0,448.9475,405.5832,43.36435,469.7331,0,944.3239,0,0,4.520828e-13,4.263256e-14,287.1488,6.296789,0,6.979971,0,0,0,1.865175e-14
