controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-13 06:00:00,792,6,28.24171,3287.293,334.5598,2.556764,14.01119,1,1,2301.105,2300.788,0,0,0,0,0,0,0,0,0,335.4754,1659.898,0.8299488,1.098197,0.3172331,0,250,0.3172331,2300.788,0,0,1.54154,0.09957745,14.01119,447.3889,447.3272,0.06167755,450.0513,0,902.9335,0,0,4.598544e-13,4.263256e-14,333.0183,2.457187,0,335.4754,0,0,0,-2.353673e-14
mpc,2026-01-13 06:15:00,793,6.25,28.48909,3308.158,373.3751,2.945245,16.39434,1,1,2315.711,2315.394,0,0,0,0,0,0,0,0,0,372.7448,1566.45,0.7832251,1.045213,0.3172331,0,250,0.3172331,2315.394,0,0,0.858278,2.717281,16.39434,452.6232,452.5612,0.06200561,455.7656,0,917.6991,0,0,-8.01581e-14,4.263256e-14,372.5169,0.2279641,0,372.7448,0,0,0,-1.679212e-14
mpc,2026-01-13 06:30:00,794,6.5,28.80335,3306.353,413.879,3.475277,12.07675,1,1,2314.447,2314.13,0,0,0,0,0,0,0,0,0,404.1552,1465.165,0.7325824,0.9863707,0.3172331,0,250,0.3172331,2314.13,0,0,9.824526,3.374636,12.07675,455.4535,455.3911,0.06242741,457.7677,0,938.3039,0,0,-8.593126e-14,4.263256e-14,404.0545,0.1006406,0,404.1552,0,0,0,-2.124689e-14
mpc,2026-01-13 06:45:00,795,6.75,28.80903,3385.483,436.5923,3.617541,30.7643,1,1,2369.838,2369.521,0,0,0,0,0,0,0,0,0,428.5892,1357.787,0.6788934,0.9225928,0.3172331,0,250,0.3172331,2369.521,0,0,8.148198,3.472446,30.7643,466.4112,466.3487,0.06243509,472.4035,0,964.8526,0,0,2.924327e-13,4.263256e-14,428.4441,0.145095,0,428.5892,0,0,0,-2.273182e-14
mpc,2026-01-13 07:00:00,796,7,28.76884,3422.68,433.5069,0,51.48217,1,1,2395.876,2395.559,733.5009,211.0176,944.5185,2,444.4064,0.1121064,0,0,500,0,1482.573,0.7412865,0.8549784,0.3172331,0,250,0.3172331,1662.058,0,0,0,0,51.48217,471.1259,326.8276,144.2982,547.9687,0,1095.937,0,-5.684342e-14,-4.085621e-14,4.263256e-14,433.5069,0,0,0,500,11.01159,0,-5.861978e-14
mpc,2026-01-13 07:15:00,797,7.25,28.66801,3339.537,423.5041,0,46.58141,1,1,2337.676,2337.359,726.1213,208.8973,935.0186,2,434.8823,0.1363489,0,0,500,0,1607.34,0.8036698,0.9335545,0.3172331,0,250,0.3172331,1611.237,0,0,0,0,46.58141,458.6809,316.1447,142.5362,534.1818,0,1068.364,0,-2.842171e-14,-1.677547e-13,4.263256e-14,423.5041,0,0,0,500,11.51455,0,1.24345e-14
mpc,2026-01-13 07:30:00,798,7.5,28.9851,3335.29,406.6007,1.199589,42.40664,1,1,2334.703,2334.386,595.6764,171.461,767.1374,2,417.8805,0.9710262,0,0,348.2859,0,1694.158,0.8470791,1.012118,0.3172331,0,250,0.3172331,1738.71,0,0,0,0.2285628,42.40664,461.2544,343.5072,117.7472,523.3463,0,1047.087,0,-5.684342e-14,-7.349676e-14,4.263256e-14,406.6007,0.9710262,0,0,348.2859,11.27981,0,0
mpc,2026-01-13 07:45:00,799,7.75,29.1289,3369.196,373.8015,3.723007,50.48394,1,1,2358.437,2358.12,680.129,195.6806,875.8097,2,375.5423,0.2673951,0,0,500,0,1818.891,0.9094457,1.066787,0.3172331,0,250,0.3172331,1677.991,0,0,0,3.455612,50.48394,467.4041,332.5506,134.8534,538.2364,0,1082.434,0,0,2.657874e-13,4.263256e-14,373.8015,0.2673951,0,0,500,1.740766,0,0
mpc,2026-01-13 08:00:00,800,8,29.21387,3451.555,326.7148,264.7224,56.22641,1,1,2416.088,2415.771,254.546,73.22506,327.7711,1,327.7711,0,0,0,0,179.0435,1773.844,0.8869221,1.145329,0.3172331,0,250,0.3172331,2161.225,0,0,0,85.67894,56.22641,479.7183,429.1148,50.60351,513.5037,0,1174.803,0,0,1.318945e-13,4.263256e-14,326.7148,179.0435,0,179.0435,0,1.056275,0,0
mpc,2026-01-13 08:15:00,801,8.25,29.39093,3407.512,288.7076,267.5842,46.75908,1,1,2385.259,2384.941,220.4532,63.4176,283.8708,1,283.8708,0,0,0,0,181.8073,1728.113,0.8640566,1.116964,0.3172331,0,250,0.3172331,2164.488,0,0,4.836875,85.77688,46.75908,475.4355,431.431,44.00449,504.1687,0,1164.646,0,-1.421085e-14,2.398082e-13,4.263256e-14,283.8708,181.8073,0,181.8073,0,0,0,0
mpc,2026-01-13 08:30:00,802,8.5,29.25473,3417.582,227.3228,267.915,39.70931,1,1,2392.307,2391.99,186.5635,53.66858,240.2321,1,240.2321,0,0,0,0,180.7089,1682.664,0.8413319,1.088168,0.3172331,0,250,0.3172331,2205.427,0,0,0,87.20606,39.70931,475.4208,438.2821,37.13861,499.8421,0,1150.115,0,-2.131628e-14,-1.278977e-13,4.263256e-14,227.3228,180.7089,0,180.7089,0,12.90927,0,0
mpc,2026-01-13 08:45:00,803,8.75,29.24357,3472.878,192.7079,269.0462,83.40697,1,1,2431.015,2430.697,155.3791,44.69779,200.0769,1,200.0769,0,0,0,0,182.7315,1636.716,0.8183581,1.059549,0.3172331,0,250,0.3172331,2275.318,0,0,0,86.31473,83.40697,482.9951,452.0613,30.93382,513.3304,0,1175.554,0,-1.421085e-14,-2.982059e-13,4.263256e-14,192.7079,182.7315,0,182.7315,0,7.369007,0,2.842171e-14
mpc,2026-01-13 09:00:00,804,9,29.59258,3471.278,150.1637,268.3471,78.67577,1,1,2429.895,2429.578,125.6668,36.15048,161.8173,1,161.8173,0,0,0,0,186.8102,1589.756,0.7948779,1.030616,0.3172331,0,250,0.3172331,2303.911,0,0,0,81.53684,78.67577,486.4834,461.2604,25.22296,513.1624,0,1166.976,0,0,2.4869e-13,4.263256e-14,150.1637,186.8102,0,186.8102,0,11.65364,0,-2.842171e-14
mpc,2026-01-13 09:15:00,805,9.25,29.87966,3494.08,110.9696,273.7677,91.51997,1,1,2445.856,2445.539,115.069,34.93104,150,1,132.7937,0,17.20626,0,0,190.0229,1542,0.771,1.001046,0.3172331,0,250,0.3172331,2330.47,12.40507,0,0,83.74485,79.1149,492.7945,469.5463,23.24817,520.4175,0,1185.295,0,1.421085e-14,-1.749711e-13,4.263256e-14,110.9696,190.0229,12.40507,190.0229,0,21.82418,0,-4.263256e-14
mpc,2026-01-13 09:30:00,806,9.5,30.14316,3501.28,89.82164,280.377,94.74487,1,1,2450.896,2450.579,0,0,0,0,0,0,0,0,0,280.7029,1471.581,0.7357907,0.9709747,0.3172331,0,250,0.3172331,2450.579,0,0,0,89.49578,94.74487,496.7108,496.6465,0.06429203,515.8479,0,1186.076,0,0,-1.965095e-14,4.263256e-14,89.82164,190.8812,0,305.684,0,0,0,0
mpc,2026-01-13 09:45:00,807,9.75,30.26488,3541.713,85.30618,283.4167,86.04035,1,1,2479.199,2478.882,0,0,0,0,0,0,0,0,0,281.1265,1401.068,0.7005341,0.9266333,0.3172331,0,250,0.3172331,2478.882,0,0,0,87.5964,86.04035,503.8139,503.7494,0.06446696,521.2342,0,1193.572,0,0,-3.305134e-13,4.263256e-14,85.30618,195.8203,0,286.1288,0,0,0,0
mpc,2026-01-13 10:00:00,808,10,30.60238,3531.386,61.08367,288.2319,106.4505,1,1,2471.97,2471.653,0,0,0,0,0,0,0,0,0,259.13,1336.065,0.6680326,0.8822321,0.3172331,0,250,0.3172331,2471.653,0,0,0,90.18554,106.4505,506.1636,506.0986,0.06495703,527.8955,0,1211.361,0,0,3.761436e-13,4.263256e-14,61.08367,198.0463,0,274.6115,0,0,0,2.842171e-14
mpc,2026-01-13 10:15:00,809,10.25,31.09973,3556.26,55.20312,289.953,119.8435,1,1,2489.382,2489.065,0,0,0,0,0,0,0,0,0,253.2108,1272.552,0.636276,0.8413006,0.3172331,0,250,0.3172331,2489.065,0,0,0,91.94525,119.8435,515.5035,515.4378,0.06569293,540.2552,0,1239.116,0,0,4.023448e-13,4.263256e-14,55.20312,198.0077,0,275.1699,0,0,0,-2.842171e-14
mpc,2026-01-13 10:30:00,810,10.5,31.20839,3540.871,52.84385,292.2982,128.2703,1,1,2478.61,2478.293,0,0,0,0,0,0,0,0,0,251.7191,1209.422,0.604711,0.8013074,0.3172331,0,250,0.3172331,2478.293,0,0,0,93.42293,128.2703,514.5464,514.4806,0.06585592,541.1088,0,1243.372,0,0,2.465805e-13,4.263256e-14,52.84385,198.8752,0,266.6069,0,0,0,0
mpc,2026-01-13 10:45:00,811,10.75,31.48468,3595.72,48.16041,293.5096,165.2502,0,1,2517.004,2516.687,0,0,0,0,0,0,0,0,0,245.8556,1147.768,0.5738839,0.7615553,0.3172331,0,250,0.3172331,2516.687,0,0,0,95.81443,165.2502,525.8346,525.7683,0.06627407,0,560.2912,3246.881,0,0,3.053113e-14,4.263256e-14,48.16041,197.6951,0,256.0107,0,0,0,0
mpc,2026-01-13 11:00:00,812,11,31.7055,3632.921,45.5074,295.2441,181.2839,0,0,2543.045,2542.728,0,0,0,0,0,0,0,0,0,245.6558,1086.173,0.5430865,0.7227325,0.3172331,0,250,0.3172331,2542.728,0,0,0,95.09565,181.2839,533.9845,533.9178,0.06661209,0,571.9836,3309.95,0,0,2.295941e-13,4.263256e-14,45.5074,200.1484,0,251.4915,0,0,0,0
mpc,2026-01-13 11:15:00,813,11.25,32.03257,3648.656,46.1372,292.0763,201.3141,0,0,2554.059,2553.742,0,0,0,0,0,0,0,0,0,250.9608,1023.262,0.5116309,0.6839473,0.3172331,0,250,0.3172331,2553.742,0,0,0.905302,86.34742,201.3141,540.3795,540.3124,0.06711914,0,582.9057,3356.493,0,0,1.187939e-13,4.263256e-14,45.2319,205.7289,0,250.9608,0,0,0,0
mpc,2026-01-13 11:30:00,814,11.5,32.31464,3665.697,49.22347,293.4433,194.012,0,0,2565.988,2565.67,0,0,0,0,0,0,0,0,0,256.6528,958.9376,0.4794688,0.644333,0.3172331,0,250,0.3172331,2565.67,0,0,0,86.01395,194.012,546.4909,546.4234,0.06756268,0,587.7431,3380.961,0,0,-4.773959e-15,4.263256e-14,49.22347,207.4293,0,257.1242,0,0,0,0
mpc,2026-01-13 11:45:00,815,11.75,32.57546,3681.283,61.16173,291.7074,225.0878,0,0,2576.898,2576.581,0,0,0,0,0,0,0,0,0,256.4291,894.6794,0.4473397,0.603829,0.3172331,0,250,0.3172331,2576.581,0,0,11.09663,85.34338,225.0878,552.1886,552.1206,0.06797803,0,600.3533,3468.302,0,0,1.725287e-13,4.263256e-14,50.0651,206.364,0,256.4291,0,0,0,0
mpc,2026-01-13 12:00:00,816,12,32.73958,3685.202,37.21359,290.3615,247.5256,0,0,2579.641,2579.324,0,0,0,0,0,0,0,0,0,241.3729,834.1953,0.4170977,0.5633665,0.3172331,0,250,0.3172331,2579.324,0,0,0,86.20219,247.5256,554.9231,554.8549,0.06824204,0,608.1017,3493.258,0,0,1.751932e-13,4.263256e-14,37.21359,204.1593,0,255.6996,0,0,0,0
mpc,2026-01-13 12:15:00,817,12.25,33.01553,3703.651,43.54686,300.78,264.7527,0,0,2592.555,2592.238,306.2163,134.9952,441.2115,1,0,0,441.2115,0,0,248.1217,772.0335,0.3860168,0.5252806,0.3172331,0,250,0.3172331,2286.022,307.0284,0,0,96.20511,0,561.3668,494.993,66.37379,0,629.9882,3630.889,0,0,-1.182388e-13,4.263256e-14,43.54686,204.5749,264.7527,262.4542,0,0,42.27562,0
mpc,2026-01-13 12:30:00,818,12.5,33.21004,3725.035,52.87664,297.7138,284.8421,0,0,2607.524,2607.207,340.0242,149.8994,489.9236,1,0,0,489.9236,0,0,256.4094,707.8097,0.3539048,0.4861382,0.3172331,0,250,0.3172331,2267.183,340.1636,0,0,94.181,0,567.236,493.1987,74.03724,0,643.0981,3699.502,0,0,1.160738e-13,4.263256e-14,52.87664,203.5327,284.8421,260.7531,0,0,55.32147,0
mpc,2026-01-13 12:45:00,819,12.75,33.46185,3731.427,39.09281,294.7771,317.9153,0,0,2611.999,2611.682,365.5119,161.1356,526.6475,2,0,0,526.6475,0,0,238.6821,648.0277,0.3240139,0.4456974,0.3172331,0,250,0.3172331,2246.17,364.6008,0,0,95.18785,0,571.6539,491.5897,80.06423,0,652.7253,3754.188,0,-2.842171e-14,-2.073341e-13,4.263256e-14,39.09281,199.5893,317.9153,259.3295,0,0,46.68553,0
mpc,2026-01-13 13:00:00,820,13,33.71891,3723.058,47.80193,282.861,331.6449,0,0,2606.141,2605.823,396.0175,174.584,570.6015,2,0,0,570.6015,0,0,245.3599,586.5857,0.2932929,0.4080536,0.3172331,0,250,0.3172331,2209.806,393.857,0,0,85.30297,0,573.9235,486.6428,87.28072,0,661.2267,3783.895,0,-5.684342e-14,-2.642331e-14,4.263256e-14,47.80193,197.558,331.6449,258.2984,0,0,62.21204,0
mpc,2026-01-13 13:15:00,821,13.25,34.06255,3721.208,56.52312,288.1878,360.7225,0,0,2604.845,2604.528,427.5238,188.4735,615.9972,2,0,0,615.9972,0,0,252.8699,523.2759,0.261638,0.3693644,0.3172331,0,250,0.3172331,2177.004,423.4979,0,4.401126,87.43993,0,578.4535,483.4436,95.0099,0,671.917,3853.969,0,-2.842171e-14,1.620371e-13,4.263256e-14,52.122,200.7479,360.7225,252.8699,0,0,62.77531,0
mpc,2026-01-13 13:30:00,822,13.5,34.23627,3717.866,52.11777,291.8289,361.0498,0,0,2602.506,2602.189,452.3383,199.4129,651.7513,2,0,0,651.7513,0,0,250.5243,460.5625,0.2302812,0.3294992,0.3172331,0,250,0.3172331,2149.851,447.173,0,2.022987,91.39941,0,580.397,479.4482,100.9488,0,678.8612,3894.89,0,0,4.812817e-14,4.263256e-14,50.09478,200.4295,361.0498,250.5243,0,0,86.12315,0
mpc,2026-01-13 13:45:00,823,13.75,34.43594,3738.251,54.18809,286.1882,379.4717,1,0,2616.776,2616.459,472.6089,208.3492,680.9581,2,0,0,680.9581,0,0,253.6961,397.0659,0.198533,0.2900094,0.3172331,0,250,0.3172331,2143.85,466.1243,0,0,86.68018,0,586.452,480.4634,105.9886,688.8126,0,1527.148,0,-5.684342e-14,-1.272871e-13,4.263256e-14,54.18809,199.508,379.4717,258.2355,0,0,86.6526,0
mpc,2026-01-13 14:00:00,824,14,34.80784,3745.4,49.29586,288.9524,404.5996,1,1,2621.78,2621.463,491.2887,216.5842,707.8729,2,0,0,707.8729,0,0,250.0514,334.4906,0.1672453,0.2500266,0.3172331,0,250,0.3172331,2130.174,482.4418,0,0,88.19687,0,593.0102,481.8158,111.1944,698.4,0,1548.94,0,-2.842171e-14,-5.939693e-15,4.263256e-14,49.29586,200.7555,404.5996,252.0505,0,0,77.84218,-2.842171e-14
mpc,2026-01-13 14:15:00,825,14.25,34.99918,3797.182,41.14692,292.9576,427.1203,1,1,2658.027,2657.71,519.4846,229.0143,748.4989,2,0,0,748.4989,0,0,243.9492,273.4506,0.1367253,0.2106238,0.3172331,0,250,0.3172331,2138.225,508.9842,0,0,90.1553,0,604.0847,485.9503,118.1344,714.9646,0,1585.447,0,-2.842171e-14,7.427392e-14,4.263256e-14,41.14692,202.8023,427.1203,262.0903,0,0,81.86386,2.842171e-14
mpc,2026-01-13 14:30:00,826,14.5,35.17372,3780.234,41.25981,289.0916,475.2007,1,1,2646.164,2645.847,1087.09,412.9099,1500,3,57.61039,204.7991,737.5905,0,500,0,398.4076,0.1992038,0.1721879,0.3172331,0,250,0.3172331,1558.757,500.5365,0,0,84.29251,0,604.0242,355.8081,248.216,768.718,0,1682.841,0,1.136868e-13,7.113754e-14,4.263256e-14,41.25981,204.7991,475.2007,0,500,16.35058,25.3358,-9.947598e-14
mpc,2026-01-13 14:45:00,827,14.75,35.48281,3770.829,40.9622,293.3429,524.9214,1,1,2639.58,2639.263,595.5494,256.0402,851.5896,2,54.70168,0,796.8879,0,0,203.0561,347.5808,0.1737904,0.2508714,0.3172331,0,250,0.3172331,2043.714,538.8058,0,0,90.28678,0,607.2341,470.1553,137.0788,726.1954,0,1608.136,0,0,4.890532e-14,4.263256e-14,40.9622,203.0561,524.9214,203.0561,0,13.73948,13.88444,0
mpc,2026-01-13 15:00:00,828,15,35.70014,3742.117,54.30349,291.6709,506.8291,1,1,2619.482,2619.165,600.477,258.0046,858.4816,2,56.44898,0,802.0326,0,0,200.9706,297.2835,0.1486417,0.2188666,0.3172331,0,250,0.3172331,2018.688,540.8899,0,0,90.70026,0,605.9429,466.9662,138.9767,724.9708,0,1606.4,0,-1.136868e-13,-2.539635e-14,4.263256e-14,54.30349,200.9706,506.8291,200.9706,0,2.145488,34.06074,0
mpc,2026-01-13 15:15:00,829,15.25,35.87955,3735.344,53.12941,292.0117,524.7647,1,1,2614.741,2614.423,616.5665,264.0284,880.5949,2,65.43709,0,815.1578,0,0,201.239,246.9269,0.1234635,0.187195,0.3172331,0,250,0.3172331,1997.857,548.5716,0,0,90.77272,0,607.62,464.267,143.353,728.2954,0,1613.174,0,-5.684342e-14,-9.242607e-15,4.263256e-14,53.12941,201.239,524.7647,201.239,0,12.30768,23.80688,1.421085e-14
mpc,2026-01-13 15:30:00,830,15.5,36.06107,3712.361,64.60515,286.6914,532.0488,1,1,2598.653,2598.335,619.0141,265.4173,884.4314,2,62.83273,11.58438,810.0143,0,0,187.5522,200,0.1,0.1554863,0.3172331,0,250,0.3172331,1979.321,543.9339,0,1.772415,87.55478,0,606.6965,462.1038,144.5927,727.5211,0,1609.132,0,-1.136868e-13,5.093148e-14,4.263256e-14,62.83273,199.1366,532.0488,187.5522,0,0,11.88507,0
mpc,2026-01-13 15:45:00,831,15.75,36.03741,3679.635,77.52729,285.7765,531.5772,1,1,2575.744,2575.427,1140.232,435.145,1575.377,4,67.63411,196.4973,811.2453,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1435.195,544.9141,0,9.893181,89.27913,0,600.9831,334.8656,266.1175,770.0105,0,1711.093,0,-1.136868e-13,-6.308842e-14,4.263256e-14,67.63411,196.4973,531.5772,0,500,0,13.33682,0
mpc,2026-01-13 16:00:00,832,16,36.22176,3676.596,93.10432,285.9341,531.9182,1,1,2573.617,2573.3,1154.642,440.6665,1595.308,4,74.61973,198.5019,822.1864,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1418.658,551.0507,0,18.48459,87.43211,0,603.3414,332.5806,270.7607,773.2472,0,1729.201,0,-2.842171e-13,6.947221e-14,4.263256e-14,74.61973,198.5019,531.9182,0,500,0,19.13252,0
mpc,2026-01-13 16:15:00,833,16.25,36.50166,3707.887,100.6396,286,520.1947,1,1,2595.521,2595.204,1151.09,437.4863,1588.577,4,88.19315,193.4909,806.8927,0,500,0,574.8465,0.2874233,0.2833064,0.3172331,0,250,0.3172331,1444.113,538.9936,0,12.44648,92.50906,0,612.9004,341.0096,271.8908,778.4959,0,1738.04,0,-1.705303e-13,-2.095546e-13,4.263256e-14,88.19315,193.4909,520.1947,0,500,0,18.79896,5.684342e-14
mpc,2026-01-13 16:30:00,834,16.5,36.66582,3664.504,116.3494,280.1075,511.3587,1,1,2565.153,2564.835,1165.701,442.3524,1608.053,4,101.4326,192.476,814.1449,0,500,0,699.756,0.349878,0.3619724,0.3172331,0,250,0.3172331,1399.134,542.7688,0,14.91676,87.63158,0,608.3232,331.8032,276.52,774.1556,0,1725.207,0,-5.684342e-14,1.278977e-13,4.263256e-14,101.4326,192.476,511.3587,0,500,0,31.41007,1.136868e-13
mpc,2026-01-13 16:45:00,835,16.75,36.53442,3631.398,125.6155,275.5776,495.2874,1,1,2541.979,2541.662,1147.443,432.331,1579.774,4,118.0126,189.3434,772.4178,0,500,0,824.6459,0.4123229,0.4406261,0.3172331,0,250,0.3172331,1394.219,515.7624,0,7.602801,86.23428,0,600.7683,329.508,271.2603,761.839,0,1685.547,0,5.684342e-14,-1.59317e-14,4.263256e-14,118.0126,189.3434,495.2874,0,500,0,20.47496,0
mpc,2026-01-13 17:00:00,836,17,36.62848,3616.902,139.9407,277.796,461.5286,1,1,2531.831,2531.514,1147.277,428.9707,1576.248,4,145.6449,184.8801,745.7226,0,500,0,949.5161,0.474758,0.5192674,0.3172331,0,250,0.3172331,1384.237,497.3762,0,0,92.91596,0,599.8367,327.9509,271.8858,756.9216,0,1674.123,0,5.684342e-14,-2.268186e-13,4.263256e-14,139.9407,184.8801,461.5286,0,500,5.704177,35.84767,-2.842171e-14
mpc,2026-01-13 17:15:00,837,17.25,36.55034,3608.907,180.7985,271.8888,436.9207,1,1,2526.235,2525.918,1132.037,419.4154,1551.453,4,169.4929,187.8483,694.1115,0,500,0,1074.367,0.5371833,0.5978963,0.3172331,0,250,0.3172331,1393.881,463.387,0,11.30557,84.04044,0,597.2946,329.5645,267.7301,748.9799,0,1662.432,0,-1.705303e-13,-3.975709e-13,4.263256e-14,169.4929,187.8483,436.9207,0,500,0,26.46626,0
mpc,2026-01-13 17:30:00,838,17.5,36.54499,3625.909,216.8027,267.1361,419.6079,1,1,2538.136,2537.819,1116.775,409.0641,1525.839,4,199.9479,183.4204,642.4707,0,500,0,1199.197,0.5995987,0.6765129,0.3172331,0,250,0.3172331,1421.044,428.9392,0,16.85482,83.71577,0,600.0248,335.9401,264.0847,745.0042,0,1663.493,0,1.136868e-13,-2.728928e-13,4.263256e-14,199.9479,183.4204,419.6079,0,500,0,9.33129,0
mpc,2026-01-13 17:45:00,839,17.75,36.56915,3584.325,237.5169,264.8888,418.2488,1,1,2509.027,2508.71,1133.488,412.1811,1545.669,4,235.682,180.4749,629.5121,0,500,0,1324.009,0.6620043,0.7551171,0.3172331,0,250,0.3172331,1375.222,420.1658,0,1.834949,84.41386,0,593.5164,325.3121,268.2043,737.4932,0,1623.766,0,-5.684342e-14,9.581225e-14,4.263256e-14,235.682,180.4749,418.2488,0,500,0,1.917041,0
mpc,2026-01-13 18:00:00,840,18,36.40402,3560.414,264.273,0,395.2183,1,1,2492.29,2491.973,1009.359,353.3477,1362.707,3,270.2417,0.2760901,592.1887,0,500,0,1448.8,0.7244001,0.8337089,0.3172331,0,250,0.3172331,1482.614,396.0368,0,0,0,0,587.0347,349.2153,237.8194,702.5631,0,1405.126,0,0,-1.04583e-13,4.263256e-14,264.273,0,395.2183,0,500,6.244832,0.818522,-4.796163e-14
mpc,2026-01-13 18:15:00,841,18.25,36.55278,3520.144,312.651,0.4522239,358.8414,1,1,2464.101,2463.784,1021.472,354.83,1376.302,3,302.6721,0.3974995,573.2325,0,500,0,1573.572,0.7867861,0.9122883,0.3172331,0,250,0.3172331,1442.312,382.6773,0,9.978982,0.05472439,0,582.6407,341.037,241.6038,695.8669,0,1409.042,0,-1.136868e-13,-1.749711e-13,4.263256e-14,302.6721,0.3974995,358.8414,0,500,0,23.83587,0
mpc,2026-01-13 18:30:00,842,18.5,36.49938,3482.022,343.3978,0,338.7147,0,0,2437.415,2437.098,361.7605,159.4818,521.2423,2,0,0,521.2423,0,0,330.051,1490.812,0.7454059,0.9908553,0.3172331,0,250,0.3172331,2075.338,348.1925,0,13.34672,0,0,575.5316,490.0364,85.49515,0,649.5182,3595.373,0,0,-6.661338e-15,4.263256e-14,330.051,0,338.7147,331.2143,0,0,9.477776,0
mpc,2026-01-13 18:45:00,843,18.75,36.54142,3458.413,376.7804,0,314.5723,0,0,2420.889,2420.572,336.7196,148.4425,485.1621,1,0,0,485.1621,0,0,362.8592,1399.862,0.6999311,0.9387423,0.3172331,0,250,0.3172331,2083.852,323.9276,0,13.92124,0,0,572.2541,492.5848,79.66938,0,641.0273,3549.664,0,0,3.896883e-14,4.263256e-14,362.8592,0,314.5723,363.9123,0,0,9.355273,0
mpc,2026-01-13 19:00:00,844,19,36.54506,3419.13,404.5583,0,288.9323,0,0,2393.391,2393.074,315.6731,139.1642,454.8374,1,0,0,454.8374,0,0,384.6155,1303.488,0.651744,0.8814727,0.3172331,0,250,0.3172331,2077.4,303.6674,0,19.9428,0,0,565.8077,491.1062,74.70145,0,630.2704,3500.889,0,-2.842171e-14,1.622036e-13,4.263256e-14,384.6155,0,288.9323,386.3018,0,0,14.73512,0
mpc,2026-01-13 19:15:00,845,19.25,36.62373,3425.355,409.9314,0,269.5731,0,0,2397.749,2397.431,308.4688,135.9882,444.457,1,0,0,444.457,0,0,394.3224,1204.702,0.6023511,0.8207873,0.3172331,0,250,0.3172331,2088.963,296.4573,0,15.60898,0,0,567.9998,494.8518,73.14795,0,630.84,3496.546,0,0,7.971401e-14,4.263256e-14,394.3224,0,269.5731,396.0569,0,0,26.88422,0
mpc,2026-01-13 19:30:00,846,19.5,36.66452,3443.031,417.1976,0,245.9898,0,0,2410.122,2409.805,284.1531,125.2686,409.4218,1,0,0,409.4218,0,0,393.0062,1106.261,0.5531305,0.7585833,0.3172331,0,250,0.3172331,2125.652,272.9549,0,24.19146,0,0,571.5385,504.0789,67.45956,0,629.3476,3503.142,0,-2.842171e-14,-3.929079e-13,4.263256e-14,393.0062,0,245.9898,395.7185,0,0,26.96501,0
mpc,2026-01-13 19:45:00,847,19.75,36.34158,3412.983,398.5852,0,230.1092,0,0,2389.088,2388.771,255.7986,112.7686,368.5671,1,0,0,368.5671,0,0,385.7845,1009.641,0.5048204,0.6965963,0.3172331,0,250,0.3172331,2132.972,246.6699,0,12.80075,0,0,561.8177,501.5895,60.22817,0,614.3581,3401.051,0,-1.421085e-14,8.282264e-14,4.263256e-14,385.7845,0,230.1092,386.2071,0,0,16.56072,0
mpc,2026-01-13 20:00:00,848,20,36.20451,3381.232,384.2597,0.6810109,215.7024,0,0,2366.862,2366.545,243.5402,107.3645,350.9046,1,0,0,350.9046,0,0,373.1641,916.1908,0.4580954,0.635756,0.3172331,0,250,0.3172331,2123.005,235.2338,0,11.74135,0.0352525,0,554.6245,497.4816,57.14287,0,604.8461,3346.968,0,-1.421085e-14,-9.514611e-14,4.263256e-14,372.5183,0.6457584,215.7024,373.1641,0,0,19.53143,-2.298162e-14
mpc,2026-01-13 20:15:00,849,20.25,35.77058,3406.381,369.0552,0.7679219,191.2331,0,0,2384.467,2384.15,226.7583,99.9662,326.7245,1,0,0,326.7245,0,0,356.9439,826.8106,0.4134053,0.5769119,0.3172331,0,250,0.3172331,2157.391,220.1586,0,12.53971,0.3395682,0,552.5692,499.9474,52.62181,0,599.9136,3321.741,0,-1.421085e-14,1.548761e-13,4.263256e-14,356.5155,0.4283537,191.2331,356.9439,0,0,28.92546,2.620126e-14
mpc,2026-01-13 20:30:00,850,20.5,35.5473,3383.685,350.5594,0,177.4519,0,0,2368.58,2368.262,205.2169,90.46967,295.6865,1,0,0,295.6865,0,0,336.4889,742.5582,0.3712791,0.5206305,0.3172331,0,250,0.3172331,2163.046,199.7722,0,14.07051,0,0,545.7813,498.421,47.36031,0,588.8906,3263.17,0,-1.421085e-14,-2.358114e-13,4.263256e-14,336.4889,0,177.4519,336.7523,0,0,22.32026,0
mpc,2026-01-13 20:45:00,851,20.75,35.46367,3407.912,314.6728,0,149.057,0,0,2385.538,2385.221,191.4233,84.38878,275.8121,1,0,0,275.8121,0,0,314.5013,663.816,0.331908,0.467578,0.3172331,0,250,0.3172331,2193.798,186.5291,0,0.1714662,0,0,548.5262,504.4378,44.08846,0,588.8266,3238.842,0,-2.842171e-14,-1.537104e-13,4.263256e-14,314.5013,0,149.057,316.1738,0,0,37.47212,0
mpc,2026-01-13 21:00:00,852,21,35.39312,3310.253,281.9292,0,143.263,0,0,2317.177,2316.86,169.7986,74.85556,244.6542,1,0,0,244.6542,0,0,269.9213,596.2311,0.2981156,0.4179952,0.3172331,0,250,0.3172331,2147.061,165.5954,0,12.00794,0,0,531.8582,492.8118,39.04644,0,567.6673,3142.884,0,-2.842171e-14,2.803313e-14,4.263256e-14,269.9213,0,143.263,274.8973,0,0,22.33238,0
mpc,2026-01-13 21:15:00,853,21.25,35.35898,3301.88,237.9931,0,137.1165,0,0,2311.316,2310.998,149.7509,66.01753,215.7684,1,0,0,215.7684,0,0,229.6133,538.734,0.269367,0.375438,0.3172331,0,250,0.3172331,2161.248,146.1029,0,8.379842,0,0,530.056,495.6408,34.41525,0,561.6583,3103.576,0,0,-1.795786e-13,4.263256e-14,229.6133,0,137.1165,230.8888,0,0,8.986318,0
mpc,2026-01-13 21:30:00,854,21.5,35.09612,3271.106,211.8918,0.8836359,119.7619,0,0,2289.774,2289.457,119.1944,52.54675,171.7412,1,0,0,171.7412,0,0,199.4528,488.7859,0.244393,0.3392329,0.3172331,0,250,0.3172331,2170.262,116.6519,0,12.8106,0.5120516,3.109958,521.6567,494.4295,27.22716,0,547.6848,3035.248,0,-7.105427e-15,-6.57252e-14,4.263256e-14,199.0812,0.3715842,116.6519,199.4528,0,0,0,4.218847e-15
mpc,2026-01-13 21:45:00,855,21.75,34.91601,3257.652,169.2106,0,111.8674,0,0,2280.356,2280.039,114.3002,50.38915,164.6894,1,0,0,164.6894,0,0,169.2106,446.4063,0.2232032,0.3077813,0.3172331,0,250,0.3172331,2165.739,112.0994,0,0,0,0,517.1768,491.182,25.99484,0,541.5711,2978.641,0,-7.105427e-15,-6.605827e-15,4.263256e-14,169.2106,0,111.8674,172.0069,0,0,0.2320709,0
mpc,2026-01-13 22:00:00,856,22,34.69866,3280.684,141.1578,0,92.28767,0,0,2296.479,2296.162,105.1031,44.89691,150,1,12.08559,0,137.9144,0,0,129.0722,414.068,0.207034,0.2810955,0.3172331,0,250,0.3172331,2191.059,94.11427,0,0,0,0,518.0245,494.2445,23.78002,0,539.1414,2965.278,0,-1.421085e-14,1.137979e-14,4.263256e-14,141.1578,0,92.28767,132.8304,0,0,1.826606,0
mpc,2026-01-13 22:15:00,857,22.25,34.62654,3305.093,119.0516,0,89.3454,0,0,2313.565,2313.248,105.0024,44.99758,150,1,10.8663,0,139.1337,0,0,106.9601,387.2628,0.1936314,0.2607326,0.3172331,0,250,0.3172331,2208.246,95.0266,0,1.225179,0,0,520.9465,497.2316,23.71487,0,542.2292,2984.374,0,-7.105427e-15,5.484502e-14,4.263256e-14,117.8264,0,89.3454,107.1865,0,0,5.681193,0
mpc,2026-01-13 22:30:00,858,22.5,34.58814,3290.571,94.72888,0,74.45174,0,0,2303.399,2303.082,0,0,0,0,0,0,0,0,0,94.72888,363.5196,0.1817598,0.2438537,0.3172331,0,250,0.3172331,2303.082,0,0,0,0,74.45174,518.1646,518.0932,0.07136363,0,534.8416,2941.629,0,0,-2.389755e-14,4.263256e-14,94.72888,0,0,97.93579,0,0,0,0
mpc,2026-01-13 22:45:00,859,22.75,34.28903,3307.121,78.41253,1.031972,91.72746,0,0,2314.984,2314.667,0,0,0,0,0,0,0,0,0,75.39856,344.6127,0.1723064,0.228903,0.3172331,0,250,0.3172331,2314.667,0,0,3.490045,0.5558985,91.72746,516.9446,516.8737,0.07083932,0,537.3568,2962.442,0,0,7.382983e-15,4.263256e-14,74.92249,0.4760739,0,75.39856,0,0,0,5.884182e-15
mpc,2026-01-13 23:00:00,860,23,34.52586,3265.514,68.18042,0,79.00785,0,0,2285.86,2285.542,0,0,0,0,0,0,0,0,0,68.18042,327.5134,0.1637567,0.2169976,0.3172331,0,250,0.3172331,2285.542,0,0,0,0,79.00785,513.4276,513.3564,0.07125382,0,531.1024,2921.063,0,0,9.575674e-15,4.263256e-14,68.18042,0,0,74.55708,0,0,0,0
mpc,2026-01-13 23:15:00,861,23.25,34.26062,3268.007,70.23344,3.990355,79.72496,0,0,2287.605,2287.288,0,0,0,0,0,0,0,0,0,67.67231,310.5437,0.1552719,0.2062304,0.3172331,0,250,0.3172331,2287.288,0,0,3.805158,2.746327,79.72496,510.4744,510.4036,0.07078992,0,528.1941,2916.369,0,0,-7.072121e-14,4.263256e-14,66.42828,1.244028,0,67.67231,0,0,0,-5.77316e-15
mpc,2026-01-13 23:30:00,862,23.5,33.94717,3258.166,68.98099,4.140249,70.42311,1,1,2280.716,2280.399,435.3709,125.269,560.6399,2,60.39362,0.2462854,0,0,500,0,435.4949,0.2177474,0.1955448,0.3172331,0,250,0.3172331,1845.028,0,0,8.58737,3.893964,70.42311,505.0512,408.5707,96.48059,549.4344,0,1120.399,0,-4.263256e-14,5.331846e-14,4.263256e-14,60.39362,0.2462854,0,0,500,0,0,0
mpc,2026-01-13 23:45:00,863,23.75,33.76017,3209.138,65.86173,2.196161,76.26315,1,1,2246.396,2246.079,434.317,124.9843,559.3013,2,58.88177,0.4194962,0,0,500,0,560.4263,0.2802132,0.2742247,0.3172331,0,250,0.3172331,1811.762,0,0,6.979966,1.776665,76.26315,495.1957,399.3849,95.81079,541.1806,0,1097.466,0,-1.421085e-14,-1.252887e-13,4.263256e-14,58.88177,0.4194962,0,0,500,0,0,0
mpc,2026-01-14 00:00:00,864,0,33.59389,3237.758,63.90819,0,62.65465,1,1,2266.431,2266.114,433.9957,125.0029,558.9986,2,57.53449,1.464072,0,0,500,0,685.3381,0.342669,0.3528922,0.3172331,0,250,0.3172331,1832.118,0,0,6.373703,0,62.65465,497.6057,402.2502,95.35547,541.0092,0,1093.013,0,-1.421085e-14,9.336976e-14,4.263256e-14,57.53449,0,0,0,500,1.464072,0,1.110223e-14
mpc,2026-01-14 00:15:00,865,0.25,33.40092,3218.914,62.86086,1.762253,59.72848,1,1,2253.24,2252.923,434.587,125.1638,559.7508,2,58.37268,1.378156,0,0,500,0,810.2302,0.4051151,0.4315473,0.3172331,0,250,0.3172331,1818.336,0,0,4.488181,0.3840971,59.72848,492.4148,397.3724,95.04236,535.5891,0,1079.583,0,1.421085e-14,1.017519e-13,4.263256e-14,58.37268,1.378156,0,0,500,0,0,0
mpc,2026-01-14 00:30:00,866,0.5,33.05493,3232.492,51.90806,2.878059,51.01945,1,1,2262.744,2262.427,431.5223,124.3093,555.8316,2,54.19899,1.632637,0,0,500,0,935.1026,0.4675513,0.5101901,0.3172331,0,250,0.3172331,1830.905,0,0,0,1.245422,51.01945,490.4129,396.8187,93.59417,532.1856,0,1066.52,0,-2.842171e-14,1.221245e-13,4.263256e-14,51.90806,1.632637,0,0,500,2.290923,0,-3.552714e-14
mpc,2026-01-14 00:45:00,867,0.75,32.99079,3211.61,49.09577,0,49.56817,1,1,2248.127,2247.81,433.8395,125.0623,558.9018,2,56.45569,2.446145,0,0,500,0,1059.955,0.5299777,0.5888204,0.3172331,0,250,0.3172331,1813.97,0,0,0,0,49.56817,486.5008,392.5481,93.95271,528.3371,0,1056.674,0,-2.842171e-14,2.972067e-13,4.263256e-14,49.09577,0,0,0,500,9.80607,0,-2.131628e-14
mpc,2026-01-14 01:00:00,868,1,32.74502,3219.349,48.03532,0,51.69946,1,1,2253.544,2253.227,434.0052,125.0946,559.0998,2,56.79912,2.300674,0,0,500,0,1184.789,0.5923943,0.6674384,0.3172331,0,250,0.3172331,1819.222,0,0,0,0,51.69946,484.8368,391.3949,93.44191,527.6122,0,1055.224,0,2.842171e-14,8.104628e-15,4.263256e-14,48.03532,0,0,0,500,11.06447,0,1.065814e-14
mpc,2026-01-14 01:15:00,869,1.25,32.69882,3236.841,54.86662,1.114688,76.94143,1,1,2265.789,2265.472,435.3129,125.4708,560.7837,2,58.48219,2.301505,0,0,500,0,1309.602,0.654801,0.746044,0.3172331,0,250,0.3172331,1830.159,0,0,0,0,76.94143,486.9387,393.3178,93.62089,535.324,0,1070.648,0,1.421085e-14,-3.064216e-13,4.263256e-14,54.86662,1.114688,0,0,500,4.802388,0,7.105427e-15
mpc,2026-01-14 01:30:00,870,1.5,32.63861,3234.492,56.29534,0,85.69506,1,1,2264.144,2263.827,435.5175,125.7786,561.2961,2,56.65357,4.642509,0,0,500,0,1434.396,0.717198,0.8246372,0.3172331,0,250,0.3172331,1828.309,0,0,0,0,85.69506,485.8936,392.3619,93.53174,536.5309,0,1073.062,0,0,3.947953e-13,4.263256e-14,56.29534,0,0,0,500,5.00073,0,9.769963e-15
mpc,2026-01-14 01:45:00,871,1.75,32.2379,3220.019,59.12381,1.770824,61.92905,1,1,2254.013,2253.696,434.6229,125.3806,560.0035,2,56.68321,3.320294,0,0,500,0,1559.17,0.7795851,0.9032181,0.3172331,0,250,0.3172331,1819.073,0,0,2.440603,0,61.92905,479.1867,386.7216,92.46508,525.2679,0,1054.746,0,-1.421085e-14,1.180167e-13,4.263256e-14,56.68321,1.770824,0,0,500,1.54947,0,-6.994405e-14
mpc,2026-01-14 02:00:00,872,2,31.88767,3236.748,47.95365,2.296563,57.56074,1,1,2265.724,2265.406,435.172,125.3643,560.5363,2,58.8554,1.680877,0,0,500,0,1683.925,0.8419623,0.9817866,0.3172331,0,250,0.3172331,1830.234,0,0,0,0.6156858,57.56074,477.7633,385.9336,91.82972,523.4355,0,1047.933,0,-1.421085e-14,2.008393e-13,4.263256e-14,47.95365,1.680877,0,0,500,10.90175,0,-7.105427e-15
mpc,2026-01-14 02:15:00,873,2.25,31.54734,3242.741,61.4433,2.830693,64.37845,1,1,2269.919,2269.602,430.6954,123.9782,554.6736,2,53.91728,0.756291,0,0,500,0,1808.66,0.9043298,1.060343,0.3172331,0,250,0.3172331,1838.906,0,0,7.526017,2.074402,64.37845,474.8991,384.7252,90.17392,522.1723,0,1060.905,0,-4.263256e-14,-1.449951e-13,4.263256e-14,53.91728,0.756291,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 02:30:00,874,2.5,31.38305,3231.547,54.0002,0.5206807,72.13252,1,1,2262.083,2261.765,328.3238,94.458,422.7818,1,56.19322,0.08796585,0,0,366.5006,0,1900,0.95,1.138886,0.3172331,0,250,0.3172331,1933.442,0,0,0,0.4327149,72.13252,471.477,402.9796,68.49735,512.4719,0,1025.69,0,-2.842171e-14,-2.442491e-14,4.263256e-14,54.0002,0.08796585,0,0,366.5006,2.193014,0,-1.421085e-14
mpc,2026-01-14 02:45:00,875,2.75,31.20512,3235.447,46.48209,0.4279613,71.16682,1,1,2264.813,2264.495,0,0,0,0,0,0,0,0,0,46.91005,1887.973,0.9439867,1.196402,0.3172331,0,250,0.3172331,2264.495,0,0,0,0,71.16682,470.1281,470.0623,0.06585101,484.835,0,969.6701,0,0,-2.833289e-13,4.263256e-14,46.48209,0.4279613,0,50.12168,0,0,0,-6.661338e-16
mpc,2026-01-14 03:00:00,876,3,31.06806,3236.043,49.73084,4.769959,63.63146,1,1,2265.23,2264.913,0,0,0,0,0,0,0,0,0,46.45727,1876.062,0.9380309,1.188829,0.3172331,0,250,0.3172331,2264.913,0,0,4.529459,3.514073,63.63146,468.7478,468.6822,0.06564557,481.8496,0,977.5742,0,0,-2.242651e-13,4.263256e-14,45.20138,1.255886,0,46.45727,0,0,0,-8.881784e-16
mpc,2026-01-14 03:15:00,877,3.25,30.80372,3230.589,54.9812,5.507174,57.62607,1,1,2261.413,2261.095,0,0,0,0,0,0,0,0,0,49.34347,1863.431,0.9317153,1.181329,0.3172331,0,250,0.3172331,2261.095,0,0,9.811556,1.333346,57.62607,465.159,465.0938,0.06525294,476.9471,0,973.1191,0,0,2.746692e-13,4.263256e-14,45.16964,4.173828,0,49.34347,0,0,0,2.664535e-15
mpc,2026-01-14 03:30:00,878,3.5,30.71649,3259.809,56.99038,0,60.18963,1,1,2281.866,2281.549,156.1328,45.00619,201.1389,1,52.8267,0.8615209,0,0,147.4507,0,1900,0.95,1.173375,0.3172331,0,250,0.3172331,2125.416,0,0,4.163678,0,60.18963,468.4415,436.3241,32.11743,493.6866,0,994.5554,0,0,4.440892e-15,4.263256e-14,52.8267,0,0,0,147.4507,0.8615216,0,-7.771561e-16
mpc,2026-01-14 03:45:00,879,3.75,30.77045,3306.235,74.27498,0,49.86952,1,1,2314.365,2314.047,0,0,0,0,0,0,0,0,0,56.0028,1885.7,0.9428501,1.196402,0.3172331,0,250,0.3172331,2314.047,0,0,18.27218,0,49.86952,475.6928,475.6276,0.06520386,485.8777,0,1003.275,0,0,2.859935e-13,4.263256e-14,56.0028,0,0,58.93496,0,0,0,0
mpc,2026-01-14 04:00:00,880,4,30.48109,3285.555,75.40143,0,53.56395,1,1,2299.888,2299.571,0,0,0,0,0,0,0,0,0,61.96509,1869.912,0.934956,1.187398,0.3172331,0,250,0.3172331,2299.571,0,0,13.43634,0,53.56395,469.6448,469.58,0.06478004,480.5179,0,984.2136,0,0,-1.665335e-14,4.263256e-14,61.96509,0,0,63.89147,0,0,0,0
mpc,2026-01-14 04:15:00,881,4.25,30.35844,3280.664,83.3042,0,56.54142,1,1,2296.465,2296.148,0,0,0,0,0,0,0,0,0,82.57985,1848.973,0.9244864,1.177456,0.3172331,0,250,0.3172331,2296.148,0,0,0.7243519,0,56.54142,467.6574,467.5928,0.06460207,479.107,0,959.4636,0,0,-3.4861e-13,4.263256e-14,82.57985,0,0,87.74273,0,0,0,0
mpc,2026-01-14 04:30:00,882,4.5,30.3103,3256.681,91.17123,0,50.05722,1,1,2279.676,2279.359,0,0,0,0,0,0,0,0,0,91.17123,1825.889,0.9129444,1.164271,0.3172331,0,250,0.3172331,2279.359,0,0,0,0,50.05722,463.7384,463.6739,0.06453248,473.8567,0,947.7133,0,0,-7.305268e-14,4.263256e-14,91.17123,0,0,117.6481,0,0,0,0
mpc,2026-01-14 04:45:00,883,4.75,30.22913,3228.865,128.2821,0,29.86115,1,1,2260.206,2259.888,0,0,0,0,0,0,0,0,0,128.2821,1793.531,0.8967655,1.149735,0.3172331,0,250,0.3172331,2259.888,0,0,0,0,29.86115,458.9441,458.8797,0.06441549,464.9431,0,929.8862,0,0,-1.514344e-13,4.263256e-14,128.2821,0,0,148.4905,0,0,0,0
mpc,2026-01-14 05:00:00,884,5,30.15638,3273.116,155.2058,0.0362342,35.1214,1,1,2291.181,2290.864,0,0,0,0,0,0,0,0,0,155.242,1754.438,0.877219,1.12936,0.3172331,0,250,0.3172331,2290.864,0,0,0,0,35.1214,464.4789,464.4146,0.06431097,471.5346,0,943.0691,0,0,-4.540812e-13,4.263256e-14,155.2058,0.0362342,0,180.3536,0,0,0,7.660539e-15
mpc,2026-01-14 05:15:00,885,5.25,30.35668,3263.101,189.3483,0,31.42798,1,1,2284.17,2283.853,116.4895,33.51046,150,1,150,0,0,0,0,39.34831,1744.325,0.8721624,1.104744,0.3172331,0,250,0.3172331,2167.364,0,0,0,0,31.42798,465.1353,441.3495,23.78586,481.2597,0,962.5195,0,-1.421085e-14,-3.947953e-13,4.263256e-14,189.3483,0,0,63.33958,0,0,0,0
mpc,2026-01-14 05:30:00,886,5.5,30.50761,3283.745,218.68,0,37.85028,1,1,2298.621,2298.304,0,0,0,0,0,0,0,0,0,218.68,1689.38,0.8446901,1.098376,0.3172331,0,250,0.3172331,2298.304,0,0,0,0,37.85028,469.6659,469.6011,0.06481867,477.3349,0,954.6697,0,0,-4.316547e-13,4.263256e-14,218.68,0,0,254.8975,0,0,0,0
mpc,2026-01-14 05:45:00,887,5.75,30.6169,3258.093,262.4769,1.555218,36.31724,1,1,2280.665,2280.348,0,0,0,0,0,0,0,0,0,264.0321,1623.106,0.8115531,1.063778,0.3172331,0,250,0.3172331,2280.348,0,0,0,0,36.31724,467.1446,467.0796,0.06497828,474.5184,0,949.0368,0,0,3.481659e-13,4.263256e-14,262.4769,1.555218,0,295.3644,0,0,0,-1.887379e-14
mpc,2026-01-14 06:00:00,888,6,30.5324,3258.85,309.0928,7.257618,39.61362,1,1,2281.195,2280.878,0,0,0,0,0,0,0,0,0,311.611,1544.948,0.772474,1.022046,0.3172331,0,250,0.3172331,2280.878,0,0,0,4.739418,39.61362,466.3652,466.3003,0.0648548,474.3989,0,956.9732,0,0,3.588241e-13,4.263256e-14,309.0928,2.5182,0,336.4034,0,0,0,-2.131628e-14
mpc,2026-01-14 06:15:00,889,6.25,30.85689,3291.296,358.3432,6.693004,39.99838,1,1,2303.907,2303.59,0,0,0,0,0,0,0,0,0,360.0355,1454.696,0.7273479,0.9728311,0.3172331,0,250,0.3172331,2303.59,0,0,0,5.000669,39.99838,474.4708,474.4054,0.06533154,482.6428,0,973.9117,0,0,3.059775e-13,4.263256e-14,358.3432,1.692335,0,374.7341,0,0,0,2.220446e-15
mpc,2026-01-14 06:30:00,890,6.5,30.9496,3320.127,401.2482,4.870737,55.27548,1,1,2324.089,2323.771,147.9042,42.54749,190.4517,1,190.4517,0,0,0,0,212.7079,1401.29,0.700645,0.9160007,0.3172331,0,250,0.3172331,2175.867,0,0,0,2.959334,55.27548,479.6342,449.045,30.58923,503,0,1011.105,0,-7.105427e-15,3.229639e-13,4.263256e-14,401.2482,1.911402,0,221.0565,0,0,0,-2.4869e-14
mpc,2026-01-14 06:45:00,891,6.75,30.9363,3339.889,431.1368,4.375981,44.36759,1,1,2337.922,2337.605,336.2219,96.72072,432.9427,1,432.9427,0,0,0,0,2.003175,1400.569,0.7002843,0.8823717,0.3172331,0,250,0.3172331,2001.383,0,0,0,2.372805,44.36759,482.3434,412.9111,69.43236,518.7854,0,1041.664,0,0,3.805845e-13,4.263256e-14,431.1368,2.003175,0,2.003175,0,1.805904,0,2.131628e-14
mpc,2026-01-14 07:00:00,892,7,30.97183,3363.446,430.1316,2.680566,63.27488,1,1,2354.412,2354.095,722.4422,207.8244,930.2667,2,438.6127,0,0,0,491.654,0,1523.262,0.7616308,0.8819175,0.3172331,0,250,0.3172331,1631.652,0,0,0,2.680566,63.27488,486.1375,336.9026,149.2349,557.7919,0,1120.208,0,-8.526513e-14,1.74194e-13,4.263256e-14,430.1316,0,0,0,491.654,8.48109,0,0
mpc,2026-01-14 07:15:00,893,7.25,31.00428,3380.614,424.0789,1.328091,65.41846,1,1,2366.43,2366.113,721.2941,207.4984,928.7925,2,428.7521,0.04039716,0,0,500,0,1648.022,0.8240109,0.9591755,0.3172331,0,250,0.3172331,1644.819,0,0,0,1.287694,65.41846,488.9794,339.8716,149.1078,560.8876,0,1123.996,0,-2.842171e-14,3.719247e-13,4.263256e-14,424.0789,0.04039716,0,0,500,4.673184,0,-5.684342e-14
mpc,2026-01-14 07:30:00,894,7.5,31.39265,3418.457,413.5547,4.07746,64.2853,1,1,2392.92,2392.602,699.6524,201.3879,901.0403,2,411.8362,1.12339,0,0,488.0807,0,1769.782,0.8848912,1.037735,0.3172331,0,250,0.3172331,1692.95,0,0,1.718436,2.954069,64.2853,498.8566,352.9325,145.924,567.7221,0,1143.504,0,2.842171e-14,-1.447731e-13,4.263256e-14,411.8362,1.12339,0,0,488.0807,0,0,0
mpc,2026-01-14 07:45:00,895,7.75,31.54287,3470.612,381.298,0,80.91617,1,1,2429.428,2429.111,680.7528,196.0624,876.8152,2,374.6446,2.170683,0,0,500,0,1894.504,0.9472519,1.114406,0.3172331,0,250,0.3172331,1748.358,0,0,6.653447,0,80.91617,508.2184,365.7436,142.4748,578.7331,0,1168.943,0,0,-2.613465e-13,4.263256e-14,374.6446,0,0,0,500,2.170683,0,2.04281e-14
mpc,2026-01-14 08:00:00,896,8,31.68872,3486.295,342.2328,256.8665,109.6893,1,1,2440.406,2440.089,254.0634,73.08622,327.1496,1,327.1496,0,0,0,0,224.7937,1838.007,0.9190036,1.192941,0.3172331,0,250,0.3172331,2186.026,0,0,15.08317,32.07288,109.6893,512.234,458.8403,53.39373,554.9499,0,1191.244,0,0,-2.429168e-13,4.263256e-14,327.1496,224.7937,0,224.7937,0,0,0,0
mpc,2026-01-14 08:15:00,897,8.25,31.56018,3484.957,302.1116,263.6085,91.34782,1,1,2439.47,2439.153,222.5712,64.02689,286.5981,1,286.5981,0,0,0,0,227.579,1780.823,0.8904116,1.157366,0.3172331,0,250,0.3172331,2216.581,0,0,15.51351,36.02946,91.34782,510.5224,463.8772,46.64518,547.021,0,1182.954,0,0,3.819167e-13,4.263256e-14,286.5981,227.579,0,227.579,0,0,0,2.842171e-14
mpc,2026-01-14 08:30:00,898,8.5,31.82469,3463.771,254.7926,273.0988,88.10659,1,1,2424.64,2424.323,181.0903,52.09411,233.1844,1,233.1844,0,0,0,0,227.1757,1723.749,0.8618744,1.121358,0.3172331,0,250,0.3172331,2243.232,0,0,21.60818,45.92303,88.10659,510.5275,472.3307,38.19681,542.9763,0,1202.444,0,-2.131628e-14,1.34337e-13,4.263256e-14,233.1844,227.1757,0,227.1757,0,0,0,-2.842171e-14
mpc,2026-01-14 08:45:00,899,8.75,31.86665,3465.005,207.813,274.9229,95.52849,1,1,2425.504,2425.187,152.3718,43.83268,196.2045,1,196.2045,0,0,0,0,228.6814,1666.307,0.8331536,1.085419,0.3172331,0,250,0.3172331,2272.815,0,0,11.60855,46.2415,95.52849,511.2061,479.025,32.18118,542.9915,0,1185.774,0,-1.421085e-14,-5.839773e-14,4.263256e-14,196.2045,228.6814,0,228.6814,0,0,0,0
mpc,2026-01-14 09:00:00,900,9,31.91284,3474.254,186.3797,275.3265,108.6812,1,1,2431.978,2431.661,120.8149,34.75473,155.5696,1,155.5696,0,0,0,0,230.1156,1608.516,0.804258,1.049249,0.3172331,0,250,0.3172331,2310.846,0,0,30.81005,45.21091,108.6812,513.1202,487.5626,25.55752,545.2479,0,1221.632,0,-7.105427e-15,4.103384e-13,4.263256e-14,155.5696,230.1156,0,230.1156,0,0,0,-2.842171e-14
mpc,2026-01-14 09:15:00,901,9.25,32.19833,3531.941,136.1325,276.7184,120.9208,1,1,2472.358,2472.041,114.0855,35.91446,150,1,120.8824,0,29.11763,0,0,234.5438,1549.627,0.7748134,1.012859,0.3172331,0,250,0.3172331,2357.956,20.45261,0,15.25013,42.17463,100.4682,525.1193,500.8206,24.29871,558.0741,0,1215.206,0,0,-1.69198e-13,4.263256e-14,120.8824,234.5438,20.45261,234.5438,0,0,0,0
mpc,2026-01-14 09:30:00,902,9.5,32.30037,3503.65,111.6614,274.5016,136.4872,1,1,2452.555,2452.238,0,0,0,0,0,0,0,0,0,339.8095,1464.43,0.7322152,0.9757773,0.3172331,0,250,0.3172331,2452.238,0,0,10.42355,35.93,136.4872,522.1581,522.0905,0.06754009,551.1492,0,1182.258,0,0,-4.263256e-14,4.263256e-14,101.2379,238.5716,0,339.8095,0,0,0,0
mpc,2026-01-14 09:45:00,903,9.75,32.63368,3504.632,96.9445,280.0427,142.6244,1,1,2453.242,2452.925,111.3491,38.65092,150,1,87.73801,0,62.26199,0,0,242.488,1403.578,0.701789,0.9221304,0.3172331,0,250,0.3172331,2341.576,43.51681,0,9.206493,37.55474,99.10757,526.4134,502.4522,23.96121,562.3695,0,1205.402,0,7.105427e-15,-8.548717e-14,4.263256e-14,87.73801,242.488,43.51681,242.488,0,0,0,2.842171e-14
mpc,2026-01-14 10:00:00,904,10,33.01021,3503.074,82.35461,287.1808,172.6494,1,1,2452.152,2451.835,0,0,0,0,0,0,0,0,0,314.2675,1324.79,0.6623951,0.8838125,0.3172331,0,250,0.3172331,2451.835,0,0,14.15011,41.1178,172.6494,530.8979,530.8292,0.06868187,568.2082,0,1231.754,0,0,4.274359e-14,4.263256e-14,68.2045,246.063,0,314.2675,0,0,0,2.842171e-14
mpc,2026-01-14 10:15:00,905,10.25,33.01276,3555.268,71.68595,291.3214,181.4791,1,1,2488.688,2488.37,109.4908,40.5092,150,1,65.23017,0,84.76983,0,0,246.9493,1262.844,0.6314221,0.8342009,0.3172331,0,250,0.3172331,2378.88,58.99115,0,6.455783,44.37209,122.4879,538.8407,515.0655,23.7752,582.0953,0,1251.869,0,-1.421085e-14,-3.539391e-13,4.263256e-14,65.23017,246.9493,58.99115,246.9493,0,0,0,2.842171e-14
mpc,2026-01-14 10:30:00,906,10.5,33.23938,3559.538,61.65317,293.8405,221.731,1,1,2491.677,2491.359,0,0,0,0,0,0,0,0,0,308.1475,1185.609,0.5928043,0.7951945,0.3172331,0,250,0.3172331,2491.359,0,0,2.110399,45.23576,221.731,542.4155,542.3464,0.06905877,590.6153,0,1262.903,0,0,-2.300382e-13,4.263256e-14,59.54277,248.6047,0,308.1475,0,0,0,0
mpc,2026-01-14 10:45:00,907,10.75,33.28389,3536.324,66.54049,298.5296,219.4728,1,1,2475.427,2475.11,0,0,0,0,0,0,0,0,0,301.3727,1110.079,0.5550394,0.7465603,0.3172331,0,250,0.3172331,2475.11,0,0,13.86832,49.82907,219.4728,539.453,539.3838,0.06913245,587.212,0,1284.302,0,0,-3.110845e-13,4.263256e-14,52.67217,248.7005,0,301.3727,0,0,0,2.842171e-14
mpc,2026-01-14 11:00:00,908,11,33.53144,3515.062,48.10174,297.1364,233.966,0,0,2460.543,2460.226,0,0,0,0,0,0,0,0,0,298.807,1035.202,0.5176011,0.6990003,0.3172331,0,250,0.3172331,2460.226,0,0,0.07213134,46.35903,233.966,539.4105,539.3409,0.06954515,0,590.6319,3328.569,0,0,2.415845e-13,4.263256e-14,48.02961,250.7773,0,298.807,0,0,0,2.842171e-14
mpc,2026-01-14 11:15:00,909,11.25,33.90802,3562.828,40.46675,299.3471,257.2795,0,0,2493.98,2493.663,0,0,0,0,0,0,0,0,0,292.0839,962.0183,0.4810092,0.6518517,0.3172331,0,250,0.3172331,2493.663,0,0,0,47.72992,257.2795,551.7511,551.6809,0.07018249,0,608.5997,3429.633,0,0,-1.74305e-14,4.263256e-14,40.46675,251.6172,0,297.1101,0,0,0,0
mpc,2026-01-14 11:30:00,910,11.5,33.98811,3552.586,33.26281,299.5201,268.1981,0,0,2486.81,2486.493,0,0,0,0,0,0,0,0,0,286.3327,890.2837,0.4451419,0.6057688,0.3172331,0,250,0.3172331,2486.493,0,0,0,46.45019,268.1981,551.2392,551.1689,0.07031953,0,610.6191,3438.531,0,0,2.38698e-13,4.263256e-14,33.26281,253.0699,0,302.4485,0,0,0,0
mpc,2026-01-14 11:45:00,911,11.75,34.48249,3618.274,33.67326,296.0077,308.0786,0,0,2532.791,2532.474,0,0,0,0,0,0,0,0,0,285.2978,818.8191,0.4094096,0.5605986,0.3172331,0,250,0.3172331,2532.474,0,0,0,44.38319,308.0786,568.2821,568.2109,0.07117755,0,637.3345,3581.901,0,0,-1.216804e-13,4.263256e-14,33.67326,251.6245,0,307.6544,0,0,0,0
mpc,2026-01-14 12:00:00,912,12,34.69746,3671.68,35.12869,296.4019,314.0734,0,0,2570.176,2569.859,0,0,0,0,0,0,0,0,0,284.9915,747.4423,0.3737212,0.5155984,0.3172331,0,250,0.3172331,2569.859,0,0,0,46.53909,314.0734,579.7461,579.6745,0.07155721,0,650.519,3658.135,0,0,1.409983e-14,4.263256e-14,35.12869,249.8628,0,293.3393,0,0,0,0
mpc,2026-01-14 12:15:00,913,12.25,34.79741,3658.206,43.1415,297.5926,328.5823,0,0,2560.744,2560.427,0,0,0,0,0,0,0,0,0,298.9429,672.5889,0.3362945,0.4706535,0.3172331,0,250,0.3172331,2560.427,0,0,0,41.79118,328.5823,579.0545,578.9828,0.0717351,0,653.2842,3665.153,0,0,1.119105e-13,4.263256e-14,43.1415,255.8014,0,305.7138,0,0,0,0
mpc,2026-01-14 12:30:00,914,12.5,35.03395,3669.352,53.61457,304.048,379.6525,0,0,2568.546,2568.229,0,0,0,0,0,0,0,0,0,307.2539,595.6696,0.2978348,0.4235194,0.3172331,0,250,0.3172331,2568.229,0,0,0,50.40865,379.6525,584.2565,584.1843,0.07215968,0,670.5423,3774.937,0,0,2.407519e-13,4.263256e-14,53.61457,253.6394,0,308.4181,0,0,0,2.842171e-14
mpc,2026-01-14 12:45:00,915,12.75,35.38544,3688.416,46.96912,303.8387,402.2825,0,0,2581.891,2581.574,339.4901,149.6639,489.154,1,0,0,489.154,0,0,297.1875,521.2789,0.2606395,0.3750844,0.3172331,0,250,0.3172331,2242.084,331.1164,0,0,53.62031,71.16605,592.5028,514.5224,77.98035,0,680.5178,3835.343,0,-2.842171e-14,2.430278e-13,4.263256e-14,46.96912,250.2183,331.1164,298.6624,0,0,0,0
mpc,2026-01-14 13:00:00,916,13,35.44783,3664.182,49.0163,303.1326,417.1379,0,0,2564.928,2564.61,361.3785,159.3134,520.6919,2,0,0,520.6919,0,0,291.7987,448.2472,0.2241236,0.3282417,0.3172331,0,250,0.3172331,2203.232,352.205,0,0,60.35018,64.93282,589.5385,506.4042,83.13435,0,680.6421,3847.636,0,-5.684342e-14,-4.052314e-15,4.263256e-14,49.0163,242.7824,352.205,296.4213,0,0,0,2.842171e-14
mpc,2026-01-14 13:15:00,917,13.25,35.68564,3651.462,66.22119,306.9887,455.2759,0,0,2556.023,2555.706,392.5233,173.0435,565.5668,2,0,0,565.5668,0,0,301.6608,372.7614,0.1863807,0.2822547,0.3172331,0,250,0.3172331,2163.183,381.4832,0,11.6568,59.89233,73.7927,591.0455,500.2065,90.83901,0,690.3136,3920.147,0,0,-4.440892e-14,4.263256e-14,54.56439,247.0964,381.4832,301.6608,0,0,0,-2.842171e-14
mpc,2026-01-14 13:30:00,918,13.5,35.73707,3656.504,68.33155,298.7386,457.9591,0,0,2559.553,2559.236,404.4046,178.2814,582.686,2,0,0,582.686,0,0,300.1493,297.6654,0.1488327,0.2347224,0.3172331,0,250,0.3172331,2154.831,392.7907,0,17.18404,49.73678,65.16846,592.6369,498.9279,93.70899,0,692.2984,3923.079,0,-2.842171e-14,3.647083e-14,4.263256e-14,51.14751,249.0018,392.7907,300.1493,0,0,0,-2.842171e-14
mpc,2026-01-14 13:45:00,919,13.75,36.11767,3675.251,51.68091,292.7811,463.6477,0,0,2572.676,2572.359,424.4116,187.1014,611.513,2,0,0,611.513,0,0,297.1275,223.3367,0.1116684,0.1874356,0.3172331,0,250,0.3172331,2147.947,410.3611,0,0,47.33453,53.28661,601.5062,502.2022,99.30401,0,701.7624,3941.345,0,-2.842171e-14,4.440892e-15,4.263256e-14,51.68091,245.4466,410.3611,301.6983,0,0,0,2.842171e-14
mpc,2026-01-14 14:00:00,920,14,36.34993,3697.088,58.16529,294.0939,482.8091,1,1,2587.962,2587.645,1020.145,388.3755,1408.52,3,50.24552,247.6442,645.1155,0,465.5149,0,339.6803,0.1698401,0.1406319,0.3172331,0,250,0.3172331,1567.5,431.7117,0,7.919765,46.44973,51.09742,608.7163,368.6927,240.0235,769.0869,0,1631.961,0,-5.684342e-14,-7.430168e-14,4.263256e-14,50.24552,247.6442,431.7117,0,465.5149,0,0,-5.684342e-14
mpc,2026-01-14 14:15:00,921,14.25,36.496,3656.371,57.95928,296.3314,488.4267,1,1,2559.459,2559.142,511.9448,219.8228,731.7676,2,49.32426,0,682.4434,0,0,250.7757,276.9329,0.1384664,0.2138917,0.3172331,0,250,0.3172331,2047.197,455.894,0,8.635017,45.55561,32.53263,604.2959,483.3493,120.9466,710.8532,0,1515.185,0,-5.684342e-14,-1.170175e-13,4.263256e-14,49.32426,250.7757,455.894,250.7757,0,0,0,0
mpc,2026-01-14 14:30:00,922,14.5,36.82143,3677.312,57.99715,296.5306,534.3042,1,1,2574.119,2573.802,551.8249,237.4891,789.314,2,48.60811,0,740.7059,0,0,249.5651,214.498,0.107249,0.1743806,0.3172331,0,250,0.3172331,2021.977,492.8869,0,9.389045,46.96544,41.41734,612.9376,481.464,131.4736,728.8152,0,1554.842,0,-5.684342e-14,5.520584e-14,4.263256e-14,48.60811,249.5651,492.8869,249.5651,0,0,0,0
mpc,2026-01-14 14:45:00,923,14.75,36.83061,3682.352,61.06911,296.8787,542.5628,1,1,2577.646,2577.329,1144.678,439.5451,1584.223,4,47.12234,251.1517,785.9492,0,500,0,339.4642,0.1697321,0.1350662,0.3172331,0,250,0.3172331,1432.651,522.9353,0,13.94677,45.72699,19.62755,613.9252,341.2185,272.7067,785.4383,0,1673.814,0,0,-1.307288e-14,4.263256e-14,47.12234,251.1517,522.9353,0,500,0,0,0
