controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-14 15:00:00,924,15,36.9458,3679.74,68.03047,295.8412,541.5895,1,1,2575.818,2575.501,580.4256,249.3107,829.7363,2,55.22413,0,774.5122,0,0,249.2411,277.1005,0.1385503,0.2137556,0.3172331,0,250,0.3172331,1995.075,514.6119,0,12.80635,46.60013,26.97754,615.3467,476.6108,138.7358,732.3663,0,1567.209,0,-5.684342e-14,9.617307e-14,4.263256e-14,55.22413,249.2411,514.6119,249.2411,0,0,0,0
mpc,2026-01-14 15:15:00,925,15.25,37.33925,3669.516,70.30754,284.5867,567.8752,1,1,2568.661,2568.344,597.8546,256.5923,854.4469,2,58.60322,0,795.8437,0,0,249.5558,214.6679,0.107334,0.1744861,0.3172331,0,250,0.3172331,1970.489,526.2802,0,11.70432,35.0309,41.59495,620.0479,475.6555,144.3924,742.2883,0,1565.195,0,-5.684342e-14,-6.436518e-14,4.263256e-14,58.60322,249.5558,526.2802,249.5558,0,0,0,0
mpc,2026-01-14 15:30:00,926,15.5,37.45868,3697.16,79.61758,284.6797,576.3643,1,1,2588.012,2587.695,1164.157,446.1449,1610.302,4,63.83075,245.6953,800.776,0,500,0,339.6342,0.1698171,0.1351733,0.3172331,0,250,0.3172331,1423.538,528.7769,0,15.78682,38.98442,47.58745,626.7062,344.7202,281.9861,802.3887,0,1699.258,0,5.684342e-14,6.0979e-14,4.263256e-14,63.83075,245.6953,528.7769,0,500,0,0,1.136868e-13
mpc,2026-01-14 15:45:00,927,15.75,37.75603,3729.832,84.34462,280.5722,561.2349,1,1,2610.882,2610.565,611.9407,261.0921,873.0327,2,72.97806,0,800.0547,0,0,243.9865,278.5841,0.139292,0.2138626,0.3172331,0,250,0.3172331,1998.625,526.3974,0,11.36656,36.58568,34.83749,637.2923,487.8458,149.4465,757.4414,0,1597.6,0,0,1.160183e-14,4.263256e-14,72.97806,243.9865,526.3974,243.9865,0,0,0,2.842171e-14
mpc,2026-01-14 16:00:00,928,16,37.88438,3699.293,96.00462,283.7736,561.7659,1,1,2589.505,2589.188,1183.943,452.3693,1636.312,4,84.83093,244.9476,806.5338,0,500,0,403.5402,0.2017701,0.1754203,0.3172331,0,250,0.3172331,1405.245,529.8322,0,11.17369,38.82596,31.93374,634.26,344.1935,290.0666,804.3844,0,1695.018,0,-1.705303e-13,1.382783e-13,4.263256e-14,84.83093,244.9476,529.8322,0,500,0,0,0
mpc,2026-01-14 16:15:00,929,16.25,37.88019,3678.584,107.0838,284.7149,538.7149,1,1,2575.009,2574.692,1179.874,449.3561,1629.23,4,95.07963,242.7716,791.3786,0,500,0,528.4767,0.2642383,0.2541034,0.3172331,0,250,0.3172331,1394.818,519.9028,0,12.00415,41.94337,18.81203,630.6383,341.601,289.0373,795.5644,0,1684.188,0,-5.684342e-14,2.303158e-13,4.263256e-14,95.07963,242.7716,519.9028,0,500,0,0,-1.136868e-13
mpc,2026-01-14 16:30:00,930,16.5,37.92018,3620.888,110.6594,277.7308,538.5662,1,1,2534.622,2534.304,1186.467,450.5261,1636.993,4,109.6788,239.0933,788.2211,0,500,0,653.3935,0.3266967,0.332774,0.3172331,0,250,0.3172331,1347.837,517.5764,0,0.9806413,38.63751,20.98989,621.4166,330.4511,290.9655,786.1234,0,1640.588,0,-1.136868e-13,-4.790612e-14,4.263256e-14,109.6788,239.0933,517.5764,0,500,0,0,0
mpc,2026-01-14 16:45:00,931,16.75,37.98617,3601.8,116.6124,274.5813,537.0722,1,1,2521.26,2520.943,1170.846,442.1527,1612.999,4,122.1786,235.2469,755.5734,0,500,0,778.2906,0.3891453,0.4114323,0.3172331,0,250,0.3172331,1350.096,495.7397,0,0,39.33441,41.33249,619.2427,331.5951,287.6476,783.8994,0,1635.651,0,-2.273737e-13,-8.870682e-14,4.263256e-14,116.6124,235.2469,495.7397,0,500,5.566157,0,2.842171e-14
mpc,2026-01-14 17:00:00,932,17,37.97196,3611.078,156.3647,269.1986,523.1854,1,1,2527.755,2527.438,1158.685,434.3927,1593.078,4,142.3453,234.4937,716.2391,0,500,0,903.1681,0.4515841,0.4900782,0.3172331,0,250,0.3172331,1368.752,470.0135,0,14.01944,34.70492,53.1719,620.5998,336.0481,284.5516,783.4953,0,1651.04,0,5.684342e-14,1.812994e-13,4.263256e-14,142.3453,234.4937,470.0135,0,500,0,0,0
mpc,2026-01-14 17:15:00,933,17.25,37.88772,3593.724,173.7505,274.7347,496.4008,1,1,2515.607,2515.29,1152.445,427.6949,1580.14,4,175.5217,232.6115,672.0066,0,500,0,1028.026,0.514013,0.5687117,0.3172331,0,250,0.3172331,1362.845,441.44,0,0,42.12325,54.96086,616.2152,333.8382,282.377,774.9961,0,1622.655,0,-1.136868e-13,7.394085e-14,4.263256e-14,173.7505,232.6115,441.44,0,500,1.771174,0,-5.684342e-14
mpc,2026-01-14 17:30:00,934,17.5,37.79353,3587.801,195.6112,272.6601,464.5909,1,1,2511.46,2511.143,1149.271,422.2942,1571.565,4,209.1576,227.9725,634.4348,0,500,0,1152.864,0.576432,0.6473329,0.3172331,0,250,0.3172331,1361.873,417.2372,0,0,44.68763,47.35371,613.6421,332.7555,280.8866,766.62,0,1610.326,0,-1.136868e-13,-4.174439e-14,4.263256e-14,195.6112,227.9725,417.2372,0,500,13.5464,0,0
mpc,2026-01-14 17:45:00,935,17.75,37.59248,3566.816,238.8606,274.229,449.1636,1,1,2496.771,2496.454,1164.192,425.6079,1589.8,4,236.5977,225.4178,627.7842,0,500,0,1277.683,0.6388413,0.7259416,0.3172331,0,250,0.3172331,1332.262,413.8731,0,2.26293,48.81121,35.29051,606.7741,323.771,283.0031,757.9554,0,1604.014,0,-5.684342e-14,-1.034728e-13,4.263256e-14,236.5977,225.4178,413.8731,0,500,0,0,0
mpc,2026-01-14 18:00:00,936,18,37.58439,3551.58,280.8068,8.700482,413.564,1,1,2486.106,2485.789,1006.076,352.3053,1358.381,3,266.8375,0.08823343,591.4553,0,500,0,1402.481,0.7012407,0.804538,0.3172331,0,250,0.3172331,1479.713,389.9612,0,13.96935,8.612248,23.60276,604.0517,359.5274,244.5243,717.5675,0,1474.088,0,1.136868e-13,9.914292e-14,4.263256e-14,266.8375,0.08823343,389.9612,0,500,0,0,5.684342e-14
mpc,2026-01-14 18:15:00,937,18.25,37.59584,3550.481,309.9761,5.44956,413.0542,1,1,2485.336,2485.019,1012.153,350.0902,1362.243,3,307.979,0.3835284,553.8804,0,500,0,1527.261,0.7636303,0.883122,0.3172331,0,250,0.3172331,1472.867,365.1364,0,1.997057,5.066031,47.91782,604.0496,357.9735,246.0762,719.7099,0,1451.604,0,0,4.697354e-13,4.263256e-14,307.979,0.3835284,365.1364,0,500,0,0,-5.684342e-14
mpc,2026-01-14 18:30:00,938,18.5,37.63586,3548.502,349.4699,4.460295,377.3735,1,0,2483.951,2483.634,356.4757,157.152,513.6277,2,0,0,513.6277,0,0,337.7805,1442.575,0.7212876,0.9616937,0.3172331,0,250,0.3172331,2127.159,338.436,0,12.176,3.973627,38.93747,604.3597,517.5499,86.80978,684.1756,0,1396.209,0,-2.842171e-14,-4.747314e-13,4.263256e-14,337.2939,0.4866682,338.436,337.7805,0,0,0,-2.819966e-14
mpc,2026-01-14 18:45:00,939,18.75,37.32571,3472.179,368.1776,0,339.5939,1,0,2430.525,2430.208,331.5549,146.1657,477.7205,1,0,0,477.7205,0,0,368.1776,1350.304,0.6751518,0.9083684,0.3172331,0,250,0.3172331,2098.653,315.9616,0,0,0,23.6323,586.4924,506.4108,80.08165,658.279,0,1316.558,0,0,-2.798872e-13,4.263256e-14,368.1776,0,315.9616,370.8637,0,0,0,0
mpc,2026-01-14 19:00:00,940,19,37.34234,3453.161,384.3697,0,296.2441,0,0,2417.213,2416.896,307.3384,135.4899,442.8283,1,0,0,442.8283,0,0,384.3697,1253.999,0.6269993,0.8502664,0.3172331,0,250,0.3172331,2109.557,292.8252,0,0,0,3.418904,583.5377,509.2667,74.27094,0,645.582,3550.701,0,0,3.753664e-13,4.263256e-14,384.3697,0,292.8252,396.3772,0,0,0,0
mpc,2026-01-14 19:15:00,941,19.25,37.23453,3364.034,386.697,0,286.448,0,0,2354.824,2354.507,293.5188,129.3975,422.9163,1,0,0,422.9163,0,0,386.697,1157.127,0.5785635,0.7896246,0.3172331,0,250,0.3172331,2060.988,280.0229,0,0,0,6.425087,566.8536,496.1213,70.73225,0,627.0655,3448.86,0,-2.842171e-14,6.905587e-14,4.263256e-14,386.697,0,280.0229,403.5979,0,0,0,0
mpc,2026-01-14 19:30:00,942,19.5,36.92785,3366.388,409.9165,0,253.8032,0,0,2356.471,2356.154,269.0432,118.6074,387.6506,1,0,0,387.6506,0,0,406.2718,1055.377,0.5276884,0.7286259,0.3172331,0,250,0.3172331,2087.111,257.6237,0,3.644713,0,0,562.6808,498.3626,64.31817,0,616.9701,3399.623,0,0,-7.260859e-14,4.263256e-14,406.2718,0,253.8032,407.541,0,0,3.820517,0
mpc,2026-01-14 19:45:00,943,19.75,36.80753,3350.685,403.6916,0,230.8784,0,0,2345.48,2345.162,246.5135,108.6752,355.1887,1,0,0,355.1887,0,0,392.7275,957.0289,0.4785144,0.6645554,0.3172331,0,250,0.3172331,2098.649,236.3922,0,10.96411,0,0,558.2918,499.539,58.75283,0,608.2142,3364.091,0,0,1.697531e-13,4.263256e-14,392.7275,0,230.8784,392.895,0,0,5.513748,0
mpc,2026-01-14 20:00:00,944,20,36.76588,3334.16,394.0108,0,209.0691,0,0,2333.912,2333.595,232.751,102.608,335.359,1,0,0,335.359,0,0,378.9257,862.1468,0.4310734,0.6026271,0.3172331,0,250,0.3172331,2100.844,223.3065,0,15.08505,0,0,554.9332,499.5167,55.41652,0,602.1247,3337.708,0,-1.421085e-14,-5.750955e-14,4.263256e-14,378.9257,0,209.0691,379.5618,0,0,14.23739,0
mpc,2026-01-14 20:15:00,945,20.25,36.67099,3374.885,357.7496,0,199.4315,0,0,2362.42,2362.103,210.6536,92.86643,303.52,1,0,0,303.52,0,0,357.7496,772.5737,0.3862868,0.5428812,0.3172331,0,250,0.3172331,2151.449,202.3362,0,0,0,0,560.3209,510.2827,50.03825,0,603.1491,3317.32,0,0,-6.17284e-14,4.263256e-14,357.7496,0,199.4315,363.8767,0,0,2.904643,0
mpc,2026-01-14 20:30:00,946,20.5,36.58854,3373.585,336.1209,0,170.7551,0,0,2361.509,2361.192,192.7635,84.97962,277.7432,1,0,0,277.7432,0,0,336.1209,688.4218,0.3442109,0.4864783,0.3172331,0,250,0.3172331,2168.428,185.3357,0,0,0,0,558.9026,513.2058,45.69677,0,598.1855,3290.02,0,0,-1.444955e-13,4.263256e-14,336.1209,0,170.7551,344.2959,0,0,14.58062,0
mpc,2026-01-14 20:45:00,947,20.75,36.52113,3390.67,290.9858,0,145.2595,0,0,2373.469,2373.152,170.4015,75.12135,245.5229,1,0,0,245.5229,0,0,290.9858,615.567,0.3077835,0.4334891,0.3172331,0,250,0.3172331,2202.75,163.9678,0,0,0,0,560.749,520.4155,40.33353,0,595.5369,3275.453,0,-1.421085e-14,1.830203e-13,4.263256e-14,290.9858,0,145.2595,315.3059,0,0,18.70829,0
mpc,2026-01-14 21:00:00,948,21,36.43415,3389.119,256.4241,0,135.695,0,0,2372.384,2372.066,157.308,69.34908,226.6571,1,0,0,226.6571,0,0,256.4241,551.3641,0.275682,0.3876135,0.3172331,0,250,0.3172331,2214.758,151.5263,0,0,0,0,559.2285,522.0724,37.1561,0,591.4215,3252.818,0,0,-8.293366e-14,4.263256e-14,256.4241,0,135.695,278.6423,0,0,15.83133,0
mpc,2026-01-14 21:15:00,949,21.25,36.21393,3413.859,232.2077,1.148928,127.1644,0,0,2389.701,2389.384,144.8673,63.8646,208.7319,1,0,0,208.7319,0,0,232.7875,493.0804,0.2465402,0.3471859,0.3172331,0,250,0.3172331,2244.517,139.9106,0,0,0.5691521,0,560.1124,526.0832,34.0292,0,589.9478,3245.694,0,-7.105427e-15,3.33622e-14,4.263256e-14,232.2077,0.5797763,127.1644,234.6551,0,0,12.74622,-8.21565e-15
mpc,2026-01-14 21:30:00,950,21.5,35.71822,3381.34,212.2774,1.943019,111.9568,0,0,2366.938,2366.621,120.852,53.27749,174.1295,1,0,0,174.1295,0,0,206.6708,441.3351,0.2206675,0.3104855,0.3172331,0,250,0.3172331,2245.769,117.4075,0,6.27096,1.278659,0,547.7761,519.7342,28.04197,0,573.0117,3164.587,0,-7.105427e-15,7.188694e-14,4.263256e-14,206.0065,0.6643602,111.9568,206.6708,0,0,5.450749,1.110223e-15
mpc,2026-01-14 21:45:00,951,21.75,35.39004,3353.619,192.4423,0,96.38839,0,0,2347.533,2347.216,114.0264,50.26843,164.2948,1,0,0,164.2948,0,0,169.2645,398.9495,0.1994747,0.2779022,0.3172331,0,250,0.3172331,2233.189,111.2078,0,23.1778,0,0,538.784,512.5409,26.24308,0,562.8093,3135.433,0,0,7.022161e-14,4.263256e-14,169.2645,0,96.38839,170.3442,0,0,14.81942,0
mpc,2026-01-14 22:00:00,952,22,35.20081,3334.348,160.3669,0,118.0755,0,0,2334.044,2333.726,105.2472,44.7528,150,1,13.83109,0,136.1689,0,0,127.595,366.9879,0.1834939,0.2512126,0.3172331,0,250,0.3172331,2228.479,92.3761,0,18.94079,0,25.69939,533.1409,509.0279,24.11297,0,559.651,3110.753,0,0,-9.40914e-14,4.263256e-14,141.4261,0,92.3761,128.9623,0,0,0,0
mpc,2026-01-14 22:15:00,953,22.25,34.89697,3384.396,124.0913,0.8380641,95.96813,0,0,2369.077,2368.76,105.3886,44.61144,150,1,15.54321,0,134.4568,0,0,103.0605,341.165,0.1705825,0.2310869,0.3172331,0,250,0.3172331,2263.371,91.54145,0,5.581583,0.7440038,4.426687,537.0432,513.0809,23.96232,0,558.6958,3083.739,0,-7.105427e-15,2.872702e-14,4.263256e-14,118.5097,0.09406023,91.54145,103.0605,0,0,0,-6.994405e-15
mpc,2026-01-14 22:30:00,954,22.5,34.73869,3347.667,108.8928,0,86.42217,0,0,2343.367,2343.049,0,0,0,0,0,0,0,0,0,95.98951,317.1139,0.158557,0.2148266,0.3172331,0,250,0.3172331,2343.049,0,0,12.90329,0,86.42217,529.1266,529.055,0.07163048,0,548.5689,3039.387,0,0,6.480927e-14,4.263256e-14,95.98951,0,0,96.15702,0,0,0,0
mpc,2026-01-14 22:45:00,955,22.75,34.58921,3329.481,90.1047,0,83.67459,0,0,2330.637,2330.319,0,0,0,0,0,0,0,0,0,76.93096,297.8312,0.1489156,0.199682,0.3172331,0,250,0.3172331,2330.319,0,0,13.17375,0,83.67459,524.3056,524.2343,0.07136552,0,543.0579,3009.543,0,0,-1.94289e-14,4.263256e-14,76.93096,0,0,77.69546,0,0,0,0
mpc,2026-01-14 23:00:00,956,23,34.33737,3349.477,84.97844,0,91.4561,0,0,2344.634,2344.317,0,0,0,0,0,0,0,0,0,71.07493,280.0156,0.1400078,0.18754,0.3172331,0,250,0.3172331,2344.317,0,0,13.90351,0,91.4561,524.1878,524.1169,0.07092353,0,544.5637,3019.084,0,0,1.837419e-14,4.263256e-14,71.07493,0,0,71.10721,0,0,0,0
mpc,2026-01-14 23:15:00,957,23.25,34.32135,3352.9,78.99897,0,86.38992,0,0,2347.03,2346.713,0,0,0,0,0,0,0,0,0,68.61486,262.8178,0.1314089,0.1763217,0.3172331,0,250,0.3172331,2346.713,0,0,10.38412,0,86.38992,524.5167,524.4458,0.07089559,0,543.7523,3008.551,0,0,5.775935e-14,4.263256e-14,68.61486,0,0,71.3503,0,0,0,0
mpc,2026-01-14 23:30:00,958,23.5,33.92942,3317.76,84.38844,0,44.44209,0,1,2322.432,2322.115,440.5382,126.9804,567.5186,2,65.15646,2.362166,0,0,500,0,387.7765,0.1938882,0.1654925,0.3172331,0,250,0.3172331,1881.577,0,0,19.23198,0,44.44209,514.0667,416.484,97.58266,0,553.3017,3076.334,0,-2.842171e-14,-3.996803e-14,4.263256e-14,65.15646,0,0,0,500,2.362166,0,-3.241851e-14
mpc,2026-01-14 23:45:00,959,23.75,33.7873,3347.894,79.61264,0,63.42139,0,1,2343.526,2343.208,437.952,126.1286,564.0806,2,62.73289,1.347666,0,0,500,0,512.7154,0.2563577,0.2441772,0.3172331,0,250,0.3172331,1905.256,0,0,16.87975,0,63.42139,516.9469,420.2713,96.67568,0,560.3897,3111.261,0,-4.263256e-14,1.026956e-15,4.263256e-14,62.73289,0,0,0,500,1.347666,0,-3.064216e-14
mpc,2026-01-15 00:00:00,960,0,33.46204,3338.363,70.33367,0,56.11547,1,1,2336.854,2336.537,436.1587,125.5377,561.6964,2,61.05485,0.6415307,0,0,500,0,637.6347,0.3188174,0.3228494,0.3172331,0,250,0.3172331,1900.378,0,0,9.278821,0,56.11547,511.4389,415.9127,95.5262,553.7317,0,1123.469,0,-4.263256e-14,-1.07192e-13,4.263256e-14,61.05485,0,0,0,500,0.6415307,0,-3.219647e-14
mpc,2026-01-15 00:15:00,961,0.25,33.09996,3355.701,68.62466,0,50.57517,1,1,2348.991,2348.673,436.6973,125.7924,562.4897,2,60.90909,1.5806,0,0,500,0,762.5343,0.3812672,0.4015092,0.3172331,0,250,0.3172331,1911.976,0,0,7.715569,0,50.57517,509.6525,414.835,94.81755,551.6005,0,1116.51,0,-1.421085e-14,-1.728617e-13,4.263256e-14,60.90909,0,0,0,500,1.5806,0,-6.661338e-15
mpc,2026-01-15 00:30:00,962,0.5,32.92079,3347.138,61.64336,1.725377,44.1805,1,1,2342.997,2342.679,431.075,124.2564,555.3314,2,52.98548,2.345937,0,0,500,0,887.4143,0.4437071,0.4801567,0.3172331,0,250,0.3172331,1911.604,0,0,8.657884,0,44.1805,506.1875,412.9883,93.19917,546.7896,0,1108.514,0,-2.842171e-14,1.433853e-13,4.263256e-14,52.98548,1.725377,0,0,500,0.6205599,0,-6.483702e-14
mpc,2026-01-15 00:45:00,963,0.75,32.58834,3344.512,55.56487,0,38.73732,1,1,2341.159,2340.841,429.8233,123.7645,553.5878,2,52.48233,1.105464,0,0,500,0,1012.275,0.5061373,0.5587918,0.3172331,0,250,0.3172331,1911.018,0,0,3.082533,0,38.73732,501.8256,409.6253,92.20031,541.6931,0,1088.704,0,-7.105427e-14,1.921796e-13,4.263256e-14,52.48233,0,0,0,500,1.105464,0,-3.885781e-14
mpc,2026-01-15 01:00:00,964,1,32.45436,3302.253,50.45532,2.071926,50.65452,1,1,2311.577,2311.26,429.3973,123.6305,553.0278,2,52.02973,0.9980414,0,0,500,0,1137.115,0.5685576,0.6374145,0.3172331,0,250,0.3172331,1881.863,0,0,0,1.073884,50.65452,493.9246,402.1056,91.81893,536.5597,0,1074.972,0,-2.842171e-14,3.812506e-13,4.263256e-14,50.45532,0.9980414,0,0,500,1.574411,0,-2.842171e-14
mpc,2026-01-15 01:15:00,965,1.25,32.06194,3324.953,49.56455,0,52.12379,1,1,2327.467,2327.15,433.3717,124.8364,558.2081,2,56.62111,1.586975,0,0,500,0,1261.936,0.6309681,0.7160248,0.3172331,0,250,0.3172331,1893.778,0,0,0,0,52.12379,492.7747,400.9535,91.82125,536.8256,0,1073.651,0,-1.421085e-14,3.569367e-13,4.263256e-14,49.56455,0,0,0,500,8.643534,0,3.375078e-14
mpc,2026-01-15 01:30:00,966,1.5,31.83565,3287.304,46.03706,0,52.07951,1,1,2301.113,2300.796,433.6227,124.9616,558.5843,2,56.49879,2.085523,0,0,500,0,1386.738,0.6933688,0.7946227,0.3172331,0,250,0.3172331,1867.173,0,0,0,0,52.07951,484.641,393.2482,91.39275,529.1784,0,1058.357,0,1.421085e-14,3.68261e-13,4.263256e-14,46.03706,0,0,0,500,12.54725,0,2.842171e-14
mpc,2026-01-15 01:45:00,967,1.75,31.50366,3277.456,48.65105,0,44.60338,1,1,2294.219,2293.902,435.1668,125.4534,560.6201,2,58.08728,2.532853,0,0,500,0,1511.519,0.7557596,0.8732083,0.3172331,0,250,0.3172331,1858.735,0,0,0,0,44.60338,479.501,388.4831,91.01789,523.2588,0,1046.518,0,1.421085e-14,3.573808e-13,4.263256e-14,48.65105,0,0,0,500,11.96908,0,-7.105427e-15
mpc,2026-01-15 02:00:00,968,2,31.26192,3295.978,38.75353,2.573124,48.78043,1,1,2307.185,2306.867,430.8628,124.1603,555.0231,2,53.0076,2.015479,0,0,500,0,1636.281,0.8181407,0.9517815,0.3172331,0,250,0.3172331,1876.005,0,0,0,0.5576446,48.78043,479.5457,389.9254,89.62028,524.2246,0,1049.411,0,1.421085e-14,-3.996803e-14,4.263256e-14,38.75353,2.015479,0,0,500,14.25408,0,-3.552714e-14
mpc,2026-01-15 02:15:00,969,2.25,31.01325,3276.27,39.79838,3.729008,51.96551,1,1,2293.389,2293.072,434.7872,125.2752,560.0624,2,58.17869,1.883714,0,0,500,0,1761.024,0.8805119,1.030342,0.3172331,0,250,0.3172331,1858.284,0,0,0,1.845294,51.96551,473.9834,384.0587,89.92469,520.0738,0,1043.331,0,-7.105427e-14,3.241851e-13,4.263256e-14,39.79838,1.883714,0,0,500,18.38031,0,-4.973799e-14
mpc,2026-01-15 02:30:00,970,2.5,30.67821,3273.125,48.86122,9.559785,43.55046,1,1,2291.188,2290.871,397.3769,114.3473,511.7242,3,55.0041,0.3215607,0,0,456.3985,0,1874.846,0.9374231,1.108891,0.3172331,0,250,0.3172331,1893.494,0,0,0,9.238225,43.55046,469.9489,388.3773,81.57163,511.6573,0,1039.251,0,-4.263256e-14,-2.098322e-13,4.263256e-14,48.86122,0.3215607,0,0,456.3985,6.142884,0,0
mpc,2026-01-15 02:45:00,971,2.75,30.58939,3268.354,45.04332,5.093747,29.12891,1,1,2287.848,2287.53,116.4511,33.5489,150,1,47.73841,0.4656065,0,0,101.796,0,1900,0.95,1.180563,0.3172331,0,250,0.3172331,2171.079,0,0,0,4.628141,29.12891,468.3254,444.4227,23.90263,483.9344,0,975.8523,0,-2.131628e-14,2.811085e-13,4.263256e-14,45.04332,0.4656065,0,0,101.796,2.695094,0,0
mpc,2026-01-15 03:00:00,972,3,30.26503,3269.184,41.13238,0,48.12485,1,1,2288.429,2288.111,0,0,0,0,0,0,0,0,0,41.13238,1889.418,0.9447089,1.196402,0.3172331,0,250,0.3172331,2288.111,0,0,0,0,48.12485,465.0478,464.9833,0.06446718,474.7631,0,949.5262,0,0,3.865797e-13,4.263256e-14,41.13238,0,0,50.86069,0,0,0,0
mpc,2026-01-15 03:15:00,973,3.25,29.99111,3282.079,61.27689,0,53.57573,1,1,2297.455,2297.138,0,0,0,0,0,0,0,0,0,50.60348,1876.47,0.9382348,1.189739,0.3172331,0,250,0.3172331,2297.138,0,0,10.67341,0,53.57573,464.0407,463.9766,0.06407483,474.7978,0,968.0073,0,0,-4.13003e-13,4.263256e-14,50.60348,0,0,55.54111,0,0,0,0
mpc,2026-01-15 03:30:00,974,3.5,29.97659,3238.531,59.45495,0,35.29086,1,1,2266.971,2266.654,0,0,0,0,0,0,0,0,0,54.99249,1862.426,0.931213,1.181585,0.3172331,0,250,0.3172331,2266.654,0,0,4.462464,0,35.29086,457.7359,457.6719,0.06405417,464.7976,0,937.293,0,0,-3.657075e-13,4.263256e-14,54.99249,0,0,55.38409,0,0,0,0
mpc,2026-01-15 03:45:00,975,3.75,29.98571,3230.333,78.77463,0,37.56865,1,1,2261.233,2260.916,0,0,0,0,0,0,0,0,0,65.87028,1845.665,0.9228326,1.172742,0.3172331,0,250,0.3172331,2260.916,0,0,12.90435,0,37.56865,456.6697,456.6056,0.06406714,464.1928,0,950.6456,0,0,-7.283063e-14,4.263256e-14,65.87028,0,0,67.21497,0,0,0,0
mpc,2026-01-15 04:00:00,976,4,29.96851,3292.951,82.80614,0,43.50156,1,1,2305.066,2304.749,0,0,0,0,0,0,0,0,0,69.20266,1828.074,0.914037,1.162188,0.3172331,0,250,0.3172331,2304.749,0,0,13.60348,0,43.50156,465.3442,465.2802,0.06404268,474.0622,0,971.5905,0,0,-9.103829e-15,4.263256e-14,69.20266,0,0,70.09782,0,0,0,0
mpc,2026-01-15 04:15:00,977,4.25,29.92321,3238.879,96.60309,0,52.40501,1,1,2267.215,2266.898,0,0,0,0,0,0,0,0,0,82.91156,1807.058,0.9035292,1.151111,0.3172331,0,250,0.3172331,2266.898,0,0,13.69153,0,52.40501,457.2431,457.1791,0.06397832,467.7479,0,959.1138,0,0,1.119105e-13,4.263256e-14,82.91156,0,0,85.28842,0,0,0,0
mpc,2026-01-15 04:30:00,978,4.5,30.1454,3231.665,118.0854,1.020753,58.08653,1,1,2262.165,2261.848,0,0,0,0,0,0,0,0,0,102.0517,1781.261,0.8906305,1.137878,0.3172331,0,250,0.3172331,2261.848,0,0,17.05443,0,58.08653,458.4845,458.4202,0.06429524,470.1929,0,969.8047,0,0,2.327027e-13,4.263256e-14,101.0309,1.020753,0,103.2315,0,0,0,-4.884981e-15
mpc,2026-01-15 04:45:00,979,4.75,29.92626,3265.202,132.7522,0.9806512,48.07786,1,1,2285.641,2285.324,0,0,0,0,0,0,0,0,0,133.7328,1747.547,0.8737737,1.121634,0.3172331,0,250,0.3172331,2285.324,0,0,0,0,48.07786,460.9903,460.9263,0.06398265,470.6231,0,941.2463,0,0,-4.514167e-13,4.263256e-14,132.7522,0.9806512,0,137.5411,0,0,0,-1.032507e-14
mpc,2026-01-15 05:00:00,980,5,29.78696,3224.534,155.6281,0.882624,48.56211,1,1,2257.174,2256.856,0,0,0,0,0,0,0,0,0,156.5108,1708.145,0.8540723,1.100405,0.3172331,0,250,0.3172331,2256.856,0,0,0,0,48.56211,453.846,453.7822,0.06378551,463.5465,0,927.0931,0,0,1.512124e-13,4.263256e-14,155.6281,0.882624,0,166.728,0,0,0,-4.884981e-15
mpc,2026-01-15 05:15:00,981,5.25,29.63354,3219.659,193.9497,0,67.02362,1,1,2253.762,2253.444,0,0,0,0,0,0,0,0,0,193.9497,1659.388,0.8296941,1.075594,0.3172331,0,250,0.3172331,2253.444,0,0,0,0,67.02362,451.6275,451.564,0.06356981,464.9947,0,929.9895,0,0,-3.28626e-14,4.263256e-14,193.9497,0,0,200.2072,0,0,0,0
mpc,2026-01-15 05:30:00,982,5.5,29.74519,3219.414,236.0565,0,60.63698,1,1,2253.59,2253.272,0,0,0,0,0,0,0,0,0,233.2517,1600.814,0.800407,1.044892,0.3172331,0,250,0.3172331,2253.272,0,0,2.804781,0,60.63698,452.7073,452.6435,0.06372665,464.8245,0,934.4872,0,0,-2.924327e-13,4.263256e-14,233.2517,0,0,235.1418,0,0,0,0
mpc,2026-01-15 05:45:00,983,5.75,29.79281,3283.753,287.6399,3.089626,64.62852,1,1,2298.627,2298.31,0,0,0,0,0,0,0,0,0,277.5188,1531.182,0.7655912,1.008009,0.3172331,0,250,0.3172331,2298.31,0,0,13.21071,0,64.62852,462.2409,462.1771,0.06379377,475.1735,0,973.1356,0,0,4.505285e-13,4.263256e-14,274.4291,3.089626,0,278.3641,0,0,0,1.776357e-15
mpc,2026-01-15 06:00:00,984,6,29.96392,3273.759,327.7818,0.3849803,71.43094,1,1,2291.631,2291.314,0,0,0,0,0,0,0,0,0,320.8261,1450.735,0.7253674,0.9641631,0.3172331,0,250,0.3172331,2291.314,0,0,7.340772,0,71.43094,462.585,462.5209,0.06403615,476.9399,0,966.5426,0,0,-6.705747e-14,4.263256e-14,320.4411,0.3849803,0,325.5982,0,0,0,2.675637e-14
mpc,2026-01-15 06:15:00,985,6.25,30.13186,3307.816,364.0467,0,69.72484,1,1,2315.472,2315.154,143.6725,41.33018,185.0027,1,185.0027,0,0,0,0,179.044,1405.745,0.7028727,0.9135065,0.3172331,0,250,0.3172331,2171.482,0,0,0,0,69.72484,469.1468,439.9724,29.17433,495.4298,0,990.8597,0,-7.105427e-15,-9.470202e-14,4.263256e-14,364.0467,0,0,184.6289,0,0,0,0
mpc,2026-01-15 06:30:00,986,6.5,30.15907,3304.772,400.6639,0,56.75814,1,1,2313.34,2313.023,0,0,0,0,0,0,0,0,0,400.6639,1305.358,0.6526791,0.8851773,0.3172331,0,250,0.3172331,2313.023,0,0,0,0,56.75814,468.9993,468.935,0.06431483,480.442,0,960.8839,0,0,-1.0969e-13,4.263256e-14,400.6639,0,0,408.7136,0,0,0,0
mpc,2026-01-15 06:45:00,987,6.75,30.12611,3322.155,417.0858,0,43.47894,1,1,2325.508,2325.191,335.5389,96.52422,432.0631,1,432.0631,0,0,0,0,0,1305.153,0.6525763,0.8219649,0.3172331,0,250,0.3172331,1989.652,0,0,0,0,43.47894,471.1199,403.0795,68.04039,508.412,0,1016.824,0,1.421085e-14,2.933209e-13,4.263256e-14,417.0858,0,0,3.311175,0,14.97727,0,0
mpc,2026-01-15 07:00:00,988,7,30.0885,3309.226,419.5799,0,49.45239,1,1,2316.458,2316.141,726.4234,209.1264,935.5498,2,434.0755,1.474311,0,0,500,0,1429.947,0.7149736,0.8218355,0.3172331,0,250,0.3172331,1589.718,0,0,0,0,49.45239,468.8935,321.7879,147.1056,540.9244,0,1081.849,0,-1.136868e-13,-1.331157e-13,4.263256e-14,419.5799,0,0,0,500,15.96986,0,-5.684342e-14
mpc,2026-01-15 07:15:00,989,7.25,30.48521,3293.341,417.9219,0,55.61502,1,1,2305.339,2305.021,719.8393,207.1546,926.994,2,426.2511,0.7429089,0,0,500,0,1554.722,0.7773611,0.9004168,0.3172331,0,250,0.3172331,1585.182,0,0,0,0,55.61502,470.8013,323.7294,147.072,542.2418,0,1084.484,0,0,9.292567e-14,4.263256e-14,417.9219,0,0,0,500,9.072046,0,1.598721e-14
mpc,2026-01-15 07:30:00,990,7.5,30.73124,3310.443,395.0633,0,57.75386,1,1,2317.31,2316.993,710.9483,204.8074,915.7557,2,413.033,2.722701,0,0,500,0,1679.477,0.8397387,0.9789857,0.3172331,0,250,0.3172331,1606.044,0,0,0,0,57.75386,475.8763,329.8128,146.0635,546.4804,0,1092.961,0,-8.526513e-14,3.694822e-13,4.263256e-14,395.0633,0,0,0,500,20.6924,0,6.394885e-14
mpc,2026-01-15 07:45:00,991,7.75,30.94161,3303.92,353.7206,0,44.13705,1,1,2312.744,2312.427,682.9177,196.5593,879.4769,2,378.4908,0.9861222,0,0,500,0,1804.213,0.9021065,1.057542,0.3172331,0,250,0.3172331,1629.509,0,0,0,0,44.13705,477.2065,336.2293,140.9772,541.8957,0,1083.791,0,-5.684342e-14,-8.038015e-14,4.263256e-14,353.7206,0,0,0,500,25.75634,0,-7.81597e-14
mpc,2026-01-15 08:00:00,992,8,31.044,3333.939,323.6951,261.7895,40.35482,1,1,2333.757,2333.44,260.6566,74.9829,335.6395,1,335.6395,0,0,0,0,243.7918,1742.981,0.8714905,1.136086,0.3172331,0,250,0.3172331,2072.783,0,0,0,17.9977,40.35482,482.6639,428.6897,53.9742,512.0187,0,1055.084,0,-1.421085e-14,2.74003e-13,4.263256e-14,323.6951,243.7918,0,243.7918,0,11.94442,0,0
mpc,2026-01-15 08:15:00,993,8.25,31.17906,3369.533,277.8622,264.1633,53.21168,1,1,2358.673,2358.356,229.2796,65.95669,295.2363,1,295.2363,0,0,0,0,248.7586,1680.517,0.8402585,1.09753,0.3172331,0,250,0.3172331,2129.077,0,0,0,15.40469,53.21168,489.3205,441.6893,47.63119,518.685,0,1063.943,0,0,-2.88658e-13,4.263256e-14,277.8622,248.7586,0,248.7586,0,17.37413,0,-2.842171e-14
mpc,2026-01-15 08:30:00,994,8.5,31.30851,3409.557,216.5812,267.8758,82.7428,1,1,2386.69,2386.373,190.3182,54.74869,245.0668,1,245.0668,0,0,0,0,253.7996,1616.803,0.8084013,1.058197,0.3172331,0,250,0.3172331,2196.055,0,0,0,14.07615,82.7428,496.5997,456.9341,39.6656,528.8991,0,1082.08,0,-1.421085e-14,-2.902123e-13,4.263256e-14,216.5812,253.7996,0,253.7996,0,28.48565,0,-2.842171e-14
mpc,2026-01-15 08:45:00,995,8.75,31.45346,3474.909,174.6141,269.4668,81.54645,1,1,2432.436,2432.119,157.3623,45.26829,202.6305,1,202.6305,0,0,0,0,255.5358,1552.664,0.776332,1.018077,0.3172331,0,250,0.3172331,2274.757,0,0,0,13.931,81.54645,507.8028,474.8852,32.91765,537.1773,0,1098.386,0,-1.421085e-14,4.676259e-13,4.263256e-14,174.6141,255.5358,0,255.5358,0,28.01649,0,2.842171e-14
mpc,2026-01-15 09:00:00,996,9,31.34003,3528.338,151.5239,268.0238,84.74272,1,1,2469.837,2469.519,134.0296,38.55619,172.5857,1,172.5857,0,0,0,0,256.3961,1488.321,0.7441603,0.9776898,0.3172331,0,250,0.3172331,2335.49,0,0,0,11.62771,84.74272,514.2711,486.2973,27.97378,542.4987,0,1105.055,0,0,2.2915e-13,4.263256e-14,151.5239,256.3961,0,256.3961,0,21.0619,0,5.684342e-14
mpc,2026-01-15 09:15:00,997,9.25,31.54626,3508.869,123.1132,276.0626,86.22455,1,1,2456.208,2455.891,114.7813,35.21872,150,1,129.3093,0,20.69072,0,0,259.1449,1423.3,0.7116501,0.9371737,0.3172331,0,250,0.3172331,2341.11,14.64137,0,0,16.91776,71.58318,513.8606,489.781,24.07963,539.9755,0,1109.134,0,7.105427e-15,-3.348433e-13,4.263256e-14,123.1132,259.1449,14.64137,259.1449,0,6.19611,0,2.842171e-14
mpc,2026-01-15 09:30:00,998,9.5,31.72038,3506.562,95.52139,272.186,121.4354,1,1,2454.594,2454.277,112.9463,37.05372,150,1,107.0835,0,42.91653,0,0,259.7637,1358.135,0.6790676,0.8962312,0.3172331,0,250,0.3172331,2341.33,30.30924,0,0,12.42232,91.12618,515.5889,491.7978,23.79107,547.9927,0,1117.414,0,-2.131628e-14,-4.356515e-13,4.263256e-14,95.52139,259.7637,30.30924,259.7637,0,11.56208,0,4.263256e-14
mpc,2026-01-15 09:45:00,999,9.75,31.99117,3572.652,82.09295,275.8743,143.0888,1,1,2500.856,2500.539,111.7707,38.22932,150,1,92.84445,0,57.15555,0,0,264.6403,1291.761,0.6458806,0.8551978,0.3172331,0,250,0.3172331,2388.769,40.24154,0,0,11.23402,102.8472,528.6137,504.9214,23.69237,564.8898,0,1149.158,0,-1.421085e-14,4.376499e-13,4.263256e-14,82.09295,264.6403,40.24154,264.6403,0,10.7515,0,-1.421085e-14
mpc,2026-01-15 10:00:00,1000,10,32.25851,3583.54,65.71753,282.746,139.1926,1,1,2508.478,2508.161,110.3747,39.62534,150,1,75.93562,0,74.06438,0,0,270.2126,1224.005,0.6120024,0.8134031,0.3172331,0,250,0.3172331,2397.786,51.98815,0,0,12.53336,87.20446,533.5412,509.9976,23.54363,568.1709,0,1157.962,0,0,2.748912e-13,4.263256e-14,65.71753,270.2126,51.98815,270.2126,0,10.21808,0,0
mpc,2026-01-15 10:15:00,1001,10.25,32.61568,3587.233,57.00407,284.4221,153.8325,0,1,2511.063,2510.746,0,0,0,0,0,0,0,0,0,329.8684,1141.345,0.5706725,0.7707378,0.3172331,0,250,0.3172331,2510.746,0,0,0,11.55777,153.8325,538.5919,538.5239,0.06804255,0,571.519,3163.292,0,0,-1.851852e-13,4.263256e-14,57.00407,272.8643,0,341.6904,0,0,0,-5.684342e-14
mpc,2026-01-15 10:30:00,1002,10.5,32.86405,3631.941,57.03236,288.4739,162.1187,0,1,2542.359,2542.042,0,0,0,0,0,0,0,0,0,331.981,1058.17,0.529085,0.7186882,0.3172331,0,250,0.3172331,2542.042,0,0,0,13.52529,162.1187,548.5186,548.4502,0.06844362,0,583.4276,3232.183,0,0,-3.840261e-13,4.263256e-14,57.03236,274.9486,0,335.7079,0,0,0,0
mpc,2026-01-15 10:45:00,1003,10.75,33.22219,3626.507,47.18929,286.4442,187.1361,0,1,2538.555,2538.238,627.7216,210.0841,837.8057,4,60.24664,277.5591,0,0,500,0,1183.003,0.5915017,0.6663142,0.3172331,0,250,0.3172331,1910.516,0,0,0,8.885133,187.1361,552.3931,415.731,136.6621,0,666.5362,3681.276,0,0,2.398082e-14,4.263256e-14,47.18929,277.5591,0,0,500,13.05735,0,4.263256e-14
mpc,2026-01-15 11:00:00,1004,11,33.1456,3666.146,62.02303,291.598,200.43,0,0,2566.302,2565.985,0,0,0,0,0,0,0,0,0,325.7674,1101.375,0.5506877,0.7449199,0.3172331,0,250,0.3172331,2565.985,0,0,14.00273,13.85092,200.43,557.409,557.3401,0.06890404,0,600.8741,3352.855,0,0,3.819167e-13,4.263256e-14,48.0203,277.7471,0,325.7674,0,0,0,0
mpc,2026-01-15 11:15:00,1005,11.25,33.26604,3668.243,38.64152,298.1063,239.4507,0,0,2567.77,2567.453,0,0,0,0,0,0,0,0,0,318.0309,1021.694,0.5108471,0.6935199,0.3172331,0,250,0.3172331,2567.453,0,0,0,18.71692,239.4507,559.3373,559.2682,0.06910289,0,611.4278,3395.14,0,0,3.574918e-14,4.263256e-14,38.64152,279.3894,0,322.0509,0,0,0,0
mpc,2026-01-15 11:30:00,1006,11.5,33.75723,3714.358,30.50603,298.8185,251.6852,0,0,2600.051,2599.733,0,0,0,0,0,0,0,0,0,310.6653,943.8671,0.4719336,0.6433459,0.3172331,0,250,0.3172331,2599.733,0,0,0,18.65929,251.6852,573.1143,573.0444,0.06992588,0,628.5219,3489.058,0,0,1.100231e-13,4.263256e-14,30.50603,280.1592,0,320.5738,0,0,0,0
mpc,2026-01-15 11:45:00,1007,11.75,33.86212,3715.654,43.79423,294.0603,264.8801,0,0,2600.958,2600.64,0,0,0,0,0,0,0,0,0,321.3349,863.3848,0.4316924,0.5943393,0.3172331,0,250,0.3172331,2600.64,0,0,0.02572817,16.49389,264.8801,574.7761,574.706,0.07010418,0,633.2409,3511.321,0,0,-2.164935e-14,4.263256e-14,43.7685,277.5664,0,321.3349,0,0,0,0
mpc,2026-01-15 12:00:00,1008,12,34.09048,3743.888,48.85356,293.2206,287.8255,0,0,2620.722,2620.405,294.8755,129.9956,424.8711,1,0,0,424.8711,0,0,315.8712,784.2811,0.3921405,0.5436608,0.3172331,0,250,0.3172331,2325.529,292.0038,0,9.947432,16.25554,0,582.3765,516.7788,65.5977,0,646.7744,3602.459,0,0,1.829648e-13,4.263256e-14,38.90613,276.9651,287.8255,315.8712,0,0,4.178299,5.684342e-14
mpc,2026-01-15 12:15:00,1009,12.25,34.44525,3774.252,64.36394,301.3473,314.7407,0,0,2641.976,2641.659,310.4754,136.8728,447.3482,1,0,0,447.3482,0,0,326.4139,702.5542,0.3512771,0.4938503,0.3172331,0,250,0.3172331,2331.184,306.1821,0,18.20246,21.09492,8.558528,592.2355,522.5671,69.66847,0,661.3584,3705.259,0,-2.842171e-14,-1.980638e-13,4.263256e-14,46.16147,280.2524,306.1821,326.4139,0,0,0,0
mpc,2026-01-15 12:30:00,1010,12.5,34.58861,3814.276,65.79084,303.4508,341.3206,0,0,2669.993,2669.676,351.7315,155.0605,506.792,2,0,0,506.792,0,0,336.8505,618.2309,0.3091155,0.4423881,0.3172331,0,250,0.3172331,2317.945,346.2864,0,11.71704,20.6741,0,600.6393,521.4428,79.19657,0,676.5033,3776.643,0,0,9.814372e-14,4.263256e-14,54.07381,282.7767,341.3206,336.8505,0,0,4.965809,0
mpc,2026-01-15 12:45:00,1011,12.75,34.93789,3783.694,70.52203,300.8653,371.119,0,0,2648.586,2648.269,378.9356,167.0534,545.9891,2,0,0,545.9891,0,0,328.6307,535.9759,0.267988,0.389291,0.3172331,0,250,0.3172331,2269.333,371.5439,0,22.97399,19.78268,0,601.0181,514.9579,86.0602,0,682.0113,3824.817,0,0,-1.487699e-14,4.263256e-14,47.54803,281.0827,371.119,328.6307,0,0,0.4248456,0
mpc,2026-01-15 13:00:00,1012,13,35.00059,3770.385,70.39842,298.6414,398.3415,0,0,2639.27,2638.952,397.3229,175.1594,572.4823,2,0,0,572.4823,0,0,328.4629,453.7758,0.2268879,0.3374962,0.3172331,0,250,0.3172331,2241.63,389.2853,0,19.23737,21.33953,9.05627,599.8428,509.4687,90.37407,0,686.6864,3846.77,0,-2.842171e-14,-2.547962e-14,4.263256e-14,51.16105,277.3019,389.2853,328.4629,0,0,0,0
mpc,2026-01-15 13:15:00,1013,13.25,34.99638,3732.522,63.65647,299.5187,391.6081,1,0,2612.766,2612.449,433.5615,191.1352,624.6966,2,0,0,624.6966,0,0,342.4187,368.0997,0.1840499,0.285736,0.3172331,0,250,0.3172331,2178.887,424.8118,0,2.700259,18.0562,0,593.7567,495.1568,98.59988,686.292,0,1408.389,0,-5.684342e-14,-1.084688e-13,4.263256e-14,60.95621,281.4625,391.6081,342.4187,0,0,33.20368,0
mpc,2026-01-15 13:30:00,1014,13.5,35.06417,3693.704,46.60872,299.265,410.0603,1,0,2585.593,2585.276,440.3788,194.1406,634.5195,2,0,0,634.5195,0,0,324.4519,286.9288,0.1434644,0.231787,0.3172331,0,250,0.3172331,2144.897,431.1475,0,0,21.42191,0,588.579,488.2599,100.3191,682.4005,0,1401.754,0,0,2.595146e-14,4.263256e-14,46.60872,277.8431,410.0603,338.344,0,0,21.08722,0
mpc,2026-01-15 13:45:00,1015,13.75,35.08367,3693.928,46.43481,301.5579,425.3363,1,0,2585.749,2585.432,453.9011,200.1019,654.003,2,0,0,654.003,0,0,319.3425,207.048,0.103524,0.1806749,0.3172331,0,250,0.3172331,2131.531,444.2843,0,0,28.65021,0,588.9021,485.4543,103.4478,685.5562,0,1420.534,0,-2.842171e-14,2.889355e-14,4.263256e-14,46.43481,272.9076,425.3363,326.5298,0,0,18.94795,0
mpc,2026-01-15 14:00:00,1016,14,35.30937,3710.052,52.03291,301.0434,470.6362,1,1,2597.036,2596.719,1097.36,417.8151,1515.175,4,54.43388,274.7117,686.0291,0,500,0,332.0154,0.1660077,0.1303751,0.3172331,0,250,0.3172331,1499.36,464.8019,0,0,26.33167,5.834319,594.8361,343.4196,251.4165,762.571,0,1570.564,0,5.684342e-14,5.676015e-14,4.263256e-14,52.03291,274.7117,464.8019,0,500,2.400976,0,4.973799e-14
mpc,2026-01-15 14:15:00,1017,14.25,35.48544,3749.986,54.84174,300.9175,484.891,1,1,2624.99,2624.673,533.3234,228.6998,762.0232,2,53.92873,0,708.0945,0,0,277.3793,262.6183,0.1313092,0.2090652,0.3172331,0,250,0.3172331,2091.349,478.7544,0,0.9130041,23.53818,6.136605,603.9178,481.1459,122.7719,711.2575,0,1464.693,0,0,3.855249e-14,4.263256e-14,53.92873,277.3793,478.7544,277.3793,0,0,0,0
mpc,2026-01-15 14:30:00,1018,14.5,35.73462,3736.081,48.20922,304.2418,482.5271,1,1,2615.256,2614.939,1159.539,445.3266,1604.865,4,53.59403,276.9907,774.2805,0,500,0,387.577,0.1937885,0.1653669,0.3172331,0,250,0.3172331,1455.4,521.9603,0,0,27.25107,0,605.4967,336.9613,268.5354,782.2879,0,1611.584,0,-1.705303e-13,1.116884e-13,4.263256e-14,48.20922,276.9907,482.5271,0,500,5.384804,39.4332,-7.105427e-15
mpc,2026-01-15 14:45:00,1019,14.75,35.79347,3783.663,58.73306,298.5071,490.5306,1,1,2648.564,2648.247,598.7821,257.4731,856.2552,2,54.63586,0,801.6193,0,0,277.8603,318.0509,0.1590254,0.2440515,0.3172331,0,250,0.3172331,2049.465,540.0126,0,4.0972,20.64678,0,614.1288,475.2142,138.9146,732.6873,0,1508.058,0,0,-1.312839e-13,4.263256e-14,54.63586,277.8603,490.5306,277.8603,0,0,49.482,5.684342e-14
mpc,2026-01-15 15:00:00,1020,15,36.30647,3773.656,56.59248,290.5042,503.2776,1,1,2641.559,2641.242,600.8734,257.5034,858.3768,2,62.13172,0,796.2451,0,0,276.3834,248.905,0.1244525,0.200272,0.3172331,0,250,0.3172331,2040.368,533.1245,0,0,14.12078,0,620.625,479.3774,141.2476,736.8808,0,1498.12,0,-1.136868e-13,-7.632783e-15,4.263256e-14,56.59248,276.3834,503.2776,276.3834,0,5.539237,29.84687,4.263256e-14
mpc,2026-01-15 15:15:00,1021,15.25,36.45769,3781.016,52.2842,287.6145,515.3305,1,1,2646.711,2646.394,1202.434,462.8654,1665.299,4,65.12377,270.3544,829.8212,0,500,0,373.8658,0.1869329,0.1567318,0.3172331,0,250,0.3172331,1443.96,554.6014,0,0,17.26007,0,624.2754,340.5845,283.6909,803.4498,0,1636.673,0,-1.136868e-13,5.787038e-14,4.263256e-14,52.2842,270.3544,515.3305,0,500,12.83958,39.27095,-9.237056e-14
mpc,2026-01-15 15:30:00,1022,15.5,36.60115,3753.816,59.73662,290.9965,506.7981,1,1,2627.671,2627.354,638.8934,273.0372,911.9306,2,72.44819,0,839.4824,0,0,268.5888,306.6597,0.1533299,0.2354178,0.3172331,0,250,0.3172331,1988.46,560.095,0,0,22.40771,0,622.0998,470.767,151.3328,743.8042,0,1526.262,0,-1.136868e-13,-1.94289e-14,4.263256e-14,59.73662,268.5888,506.7981,268.5888,0,12.71157,53.29688,3.552714e-14
mpc,2026-01-15 15:45:00,1023,15.75,36.7949,3702.296,67.06906,288.4301,519.7324,1,1,2591.607,2591.29,636.5554,271.2025,907.7579,2,79.20652,0,828.5514,0,0,265.5745,240.2178,0.1201089,0.1930991,0.3172331,0,250,0.3172331,1954.734,551.5176,0,0,22.8556,0,616.6732,465.1293,151.5439,736.3318,0,1512.089,0,-1.136868e-13,-7.083223e-14,4.263256e-14,67.06906,265.5745,519.7324,265.5745,0,12.13746,31.78521,4.263256e-14
mpc,2026-01-15 16:00:00,1024,16,36.88133,3732.018,67.8039,284.5089,512.4515,1,1,2612.413,2612.096,1222.527,468.6576,1691.185,4,90.89722,267.7694,832.5185,0,500,0,365.18,0.18259,0.1512616,0.3172331,0,250,0.3172331,1389.568,553.5826,0,0,16.73953,0,623.0334,331.3976,291.6358,800.0552,0,1628.986,0,1.136868e-13,4.665712e-14,4.263256e-14,67.8039,267.7694,512.4515,0,500,23.09332,41.13113,9.947598e-14
mpc,2026-01-15 16:15:00,1025,16.25,36.90182,3702.782,75.39387,281.2102,489.9802,1,1,2591.947,2591.63,1212.382,462.9076,1675.289,4,101.6347,267.2777,806.377,0,500,0,490.1225,0.2450613,0.2299485,0.3172331,0,250,0.3172331,1379.248,536.0677,0,0,13.93254,0,618.4851,329.1133,289.3718,792.0209,0,1608.075,0,5.684342e-14,-5.631606e-14,4.263256e-14,75.39387,267.2777,489.9802,0,500,26.24085,46.08745,-5.684342e-14
mpc,2026-01-15 16:30:00,1026,16.5,37.00043,3712.271,96.30282,272.0951,480.2108,1,1,2598.589,2598.272,1214.246,462.7055,1676.951,4,110.2413,261.7884,804.9217,0,500,0,615.0454,0.3075227,0.308623,0.3172331,0,250,0.3172331,1384.026,534.4652,0,0,10.30669,0,621.6791,331.1105,290.5686,793.816,0,1605.411,0,-1.705303e-13,-8.698597e-14,4.263256e-14,96.30282,261.7884,480.2108,0,500,13.9385,54.25442,-2.842171e-14
mpc,2026-01-15 16:45:00,1027,16.75,37.19044,3676.94,131.5162,272.1718,495.1941,1,1,2573.858,2573.541,1207.885,458.8416,1666.726,4,119.1487,258.3318,789.246,0,500,0,739.9486,0.3699743,0.3872851,0.3172331,0,250,0.3172331,1365.656,522.8569,0,12.36749,13.84001,0,618.8569,328.3575,290.4994,787.1992,0,1619.606,0,-1.705303e-13,-2.529088e-13,4.263256e-14,119.1487,258.3318,495.1941,0,500,0,27.66284,-1.136868e-13
mpc,2026-01-15 17:00:00,1028,17,37.32879,3669.707,132.9935,267.2636,463.6285,1,1,2568.795,2568.478,1209.159,455.7313,1664.89,4,150.0171,254.9933,759.88,0,500,0,864.8321,0.432416,0.4659348,0.3172331,0,250,0.3172331,1359.319,502.5615,0,0,12.27034,0,619.908,328.0342,291.8738,783.7655,0,1588.697,0,-5.684342e-14,6.827872e-14,4.263256e-14,132.9935,254.9933,463.6285,0,500,17.02351,38.93304,2.842171e-14
mpc,2026-01-15 17:15:00,1029,17.25,37.48466,3640.236,145.3047,272.9904,449.4654,1,1,2548.165,2547.848,1199.966,448.7596,1648.725,4,174.5535,257.2148,716.957,0,500,0,989.6959,0.494848,0.5445721,0.3172331,0,250,0.3172331,1347.882,473.2796,0,0,15.77559,0,617.4844,326.6257,290.8587,775.3853,0,1577.983,0,5.684342e-14,5.528911e-14,4.263256e-14,145.3047,257.2148,449.4654,0,500,29.24873,23.81422,-5.684342e-14
mpc,2026-01-15 17:30:00,1030,17.5,37.42571,3607.658,178.4534,266.4283,436.675,1,1,2525.36,2525.043,1188.204,440.3468,1628.551,4,201.686,253.9631,672.9018,0,500,0,1114.54,0.5572701,0.623197,0.3172331,0,250,0.3172331,1336.839,444.5151,0,0,12.4652,0,610.9981,323.4414,287.5567,763.7883,0,1549.079,0,-5.684342e-14,-2.834399e-13,4.263256e-14,178.4534,253.9631,436.675,0,500,23.23259,7.840137,-5.684342e-14
mpc,2026-01-15 17:45:00,1031,17.75,37.32328,3582.733,215.339,260.9967,422.4119,1,1,2507.913,2507.596,1204.669,443.3128,1647.982,4,237.77,253.6605,656.5511,0,500,0,1239.365,0.6196823,0.7018096,0.3172331,0,250,0.3172331,1302.927,434.2519,0,0,7.336245,0,605.1272,314.3795,290.7477,757.6923,0,1528.04,0,-1.705303e-13,-3.366196e-13,4.263256e-14,215.339,253.6605,422.4119,0,500,22.431,11.83999,-8.526513e-14
mpc,2026-01-15 18:00:00,1032,18,37.5665,3580.636,261.7989,0,396.9515,1,1,2506.445,2506.128,1028.563,361.3193,1389.882,3,274.3976,4.829382,610.655,0,500,0,1364.17,0.6820848,0.7804098,0.3172331,0,250,0.3172331,1477.565,402.7074,0,0,0,0,608.7025,358.834,249.8685,720.1533,0,1440.307,0,-5.684342e-14,-2.545741e-13,4.263256e-14,261.7989,0,396.9515,0,500,17.42806,5.755904,-1.136868e-13
mpc,2026-01-15 18:15:00,1033,18.25,37.4971,3525.448,285.3979,0,379.2706,1,1,2467.814,2467.496,1042.456,363.3271,1405.783,3,309.0065,3.176924,593.5994,0,500,0,1488.955,0.7444774,0.8589976,0.3172331,0,250,0.3172331,1425.041,391.7893,0,0,0,0,598.2116,345.4377,252.7739,708.7648,0,1417.53,0,-1.705303e-13,4.153344e-13,4.263256e-14,285.3979,0,379.2706,0,500,26.7855,12.51878,5.329071e-14
mpc,2026-01-15 18:30:00,1034,18.5,37.5046,3483.675,324.32,0,367.1181,1,0,2438.572,2438.255,391.9538,170.7818,562.7356,2,16.90223,0,545.8334,0,0,307.4178,1411.866,0.705933,0.937573,0.3172331,0,250,0.3172331,2046.301,360.23,0,0,0,6.888076,591.2416,496.1339,95.10767,668.5857,0,1337.171,0,0,-1.137979e-13,4.263256e-14,324.32,0,360.23,329.7032,0,0,0,0
mpc,2026-01-15 18:45:00,1035,18.75,37.52837,3498.001,357.158,0,335.9188,1,0,2448.6,2448.283,345.1153,152.1438,497.2591,1,0,0,497.2591,0,0,357.158,1322.354,0.6611771,0.8890313,0.3172331,0,250,0.3172331,2103.168,328.0781,0,0,0,7.84065,594.0495,510.2449,83.80462,664.2909,0,1328.582,0,-2.842171e-14,-2.442491e-13,4.263256e-14,357.158,0,328.0781,369.3212,0,0,0,0
mpc,2026-01-15 19:00:00,1036,19,37.62316,3460.863,386.4509,0,324.4295,0,0,2422.604,2422.287,309.2786,136.3452,445.6238,1,0,0,445.6238,0,0,386.4509,1225.533,0.6127667,0.8326671,0.3172331,0,250,0.3172331,2113.008,293.6726,0,0,0,30.75687,589.2332,513.9324,75.30085,0,657.7583,3617.671,0,-2.842171e-14,3.388401e-13,4.263256e-14,386.4509,0,293.6726,389.7354,0,0,0,0
mpc,2026-01-15 19:15:00,1037,19.25,37.339,3451.925,393.8038,4.759339,277.5858,0,0,2416.347,2416.03,297.277,131.0543,428.3313,1,0,0,428.3313,0,0,394.1395,1126.806,0.5634028,0.7717004,0.3172331,0,250,0.3172331,2118.753,283.2504,0,0,4.423593,0,583.277,511.4414,71.83565,0,642.4957,3541.357,0,-2.842171e-14,-4.172218e-13,4.263256e-14,393.8038,0.3357459,277.5858,394.3589,0,0,5.664609,-1.887379e-14
mpc,2026-01-15 19:30:00,1038,19.5,37.15537,3401.39,392.8495,6.133377,265.7006,0,0,2380.973,2380.656,266.975,117.6957,384.6707,1,0,0,384.6707,0,0,393.3626,1028.288,0.5141438,0.7095329,0.3172331,0,250,0.3172331,2113.681,254.9432,0,0,5.620342,10.7574,571.9493,507.7413,64.20804,0,628.0211,3463.811,0,-1.421085e-14,-3.762546e-13,4.263256e-14,392.8495,0.5130348,254.9432,408.8172,0,0,0,-2.697842e-14
mpc,2026-01-15 19:45:00,1039,19.75,36.96389,3387.712,388.9209,3.405709,245.7595,0,0,2371.398,2371.081,243.182,107.2066,350.3886,1,0,0,350.3886,0,0,388.9975,930.8763,0.4654381,0.6474976,0.3172331,0,250,0.3172331,2127.899,232.7593,0,0,3.329121,13.00024,566.7816,508.5835,58.19811,0,618.8972,3409.677,0,-1.421085e-14,-2.299272e-13,4.263256e-14,388.9209,0.07658826,232.7593,398.7993,0,0,0,2.579881e-14
mpc,2026-01-15 20:00:00,1040,20,36.77615,3408.493,373.9659,1.000743,209.5269,0,0,2385.945,2385.628,224.6108,99.01948,323.6303,1,0,0,323.6303,0,0,374.2589,837.165,0.4185825,0.5861591,0.3172331,0,250,0.3172331,2161.017,215.4701,0,0,0.7077528,0,567.4576,513.9622,53.49542,0,612.9817,3372.62,0,-2.842171e-14,1.447731e-13,4.263256e-14,373.9659,0.29299,209.5269,387.4716,0,0,5.943155,1.576517e-14
mpc,2026-01-15 20:15:00,1041,20.25,36.30091,3395.878,352.0496,1.805515,168.1664,0,0,2377.114,2376.797,208.9737,92.12587,301.0996,1,0,0,301.0996,0,0,352.3147,748.9545,0.3744773,0.5271505,0.3172331,0,250,0.3172331,2167.823,201.6141,0,0,1.540393,0,558.4144,509.2493,49.16511,0,601.3752,3310.221,0,-2.842171e-14,-1.24456e-13,4.263256e-14,352.0496,0.2651214,168.1664,360.6991,0,0,33.44768,6.106227e-15
mpc,2026-01-15 20:30:00,1042,20.5,36.11859,3386.624,324.4009,0,172.3416,0,0,2370.637,2370.319,184.3811,81.28422,265.6653,1,0,0,265.6653,0,0,324.4009,667.7364,0.3338682,0.4716057,0.3172331,0,250,0.3172331,2185.938,178.275,0,0,0,0,554.2813,511.0968,43.18453,0,592.381,3258.096,0,-2.842171e-14,-1.788569e-13,4.263256e-14,324.4009,0,172.3416,339.9798,0,0,5.933458,0
mpc,2026-01-15 20:45:00,1043,20.75,35.56052,3361.19,302.0996,0,144.0141,0,0,2352.833,2352.516,159.7533,70.42709,230.1804,1,0,0,230.1804,0,0,301.7712,592.1885,0.2960942,0.4204638,0.3172331,0,250,0.3172331,2192.763,155.4905,0,0.3283937,0,0,542.3345,505.4378,36.8967,0,575.8649,3167.824,0,0,2.345901e-13,4.263256e-14,301.7712,0,144.0141,302.1361,0,0,11.47643,0
mpc,2026-01-15 21:00:00,1044,21,35.41165,3351.713,267.3554,4.07261,149.8368,0,0,2346.199,2345.882,148.3155,65.38477,213.7003,1,0,0,213.7003,0,0,266.5001,525.4702,0.2627351,0.3728924,0.3172331,0,250,0.3172331,2197.566,144.6125,0,1.941009,2.986932,5.224368,538.7718,504.6403,34.13144,0,571.2248,3150.237,0,-2.842171e-14,1.94289e-15,4.263256e-14,265.4144,1.085678,144.6125,266.5001,0,0,0,-3.108624e-15
mpc,2026-01-15 21:15:00,1045,21.25,35.28273,3292.858,233.0451,0,142.2755,0,0,2305.001,2304.684,137.5094,60.6209,198.1303,1,0,0,198.1303,0,0,232.9276,467.1556,0.2335778,0.3308809,0.3172331,0,250,0.3172331,2167.174,134.2805,0,0.117535,0,7.994991,527.593,496.0458,31.54722,0,558.4967,3071.934,0,-1.421085e-14,-1.24345e-14,4.263256e-14,232.9276,0,134.2805,233.8378,0,0,0,0
mpc,2026-01-15 21:30:00,1046,21.5,35.15091,3247.941,206.3098,0,131.2701,0,0,2273.559,2273.242,117.5423,51.8184,169.3607,1,0,0,169.3607,0,0,206.3098,415.5046,0.2077523,0.294161,0.3172331,0,250,0.3172331,2155.699,114.9608,0,0,0,16.30933,518.6747,491.787,26.88769,0,547.3261,3010.294,0,-7.105427e-15,7.049916e-15,4.263256e-14,206.3098,0,114.9608,210.7979,0,0,0,0
mpc,2026-01-15 21:45:00,1047,21.75,34.77484,3264.128,173.6834,0,118.4604,0,0,2284.89,2284.572,105.5697,46.54031,152.11,1,0,0,152.11,0,0,173.6834,372.0184,0.1860092,0.2616372,0.3172331,0,250,0.3172331,2179.003,103.7088,0,0,0,14.75158,516.3863,492.4558,23.93051,0,542.33,2982.815,0,-1.421085e-14,-3.785861e-14,4.263256e-14,173.6834,0,103.7088,182.4216,0,0,0,0
mpc,2026-01-15 22:00:00,1048,22,34.67419,3218.54,149.1659,0,112.5294,0,0,2252.978,2252.661,108.6407,47.89414,156.5348,1,0,0,156.5348,0,0,149.1659,334.6683,0.1673342,0.2342545,0.3172331,0,250,0.3172331,2144.02,106.8517,0,0,0,5.67775,507.9035,483.3404,24.56309,0,532.5145,2928.83,0,-7.105427e-15,-6.758483e-14,4.263256e-14,149.1659,0,106.8517,152.3442,0,0,0,0
mpc,2026-01-15 22:15:00,1049,22.25,34.32845,3261.517,114.8185,0,98.57333,0,0,2283.062,2282.745,105.1175,44.88247,150,1,12.2605,0,137.7395,0,0,102.558,308.9762,0.1544881,0.2107358,0.3172331,0,250,0.3172331,2177.627,94.40285,0,0,0,4.170479,510.3103,486.7435,23.56679,0,532.5581,2929.07,0,-1.421085e-14,1.022793e-13,4.263256e-14,114.8185,0,94.40285,109.7359,0,0,0,0
mpc,2026-01-15 22:30:00,1050,22.5,33.93154,3282.755,100.0279,0,73.98771,0,0,2297.928,2297.611,0,0,0,0,0,0,0,0,0,100.0279,283.9205,0.1419603,0.1945578,0.3172331,0,250,0.3172331,2297.611,0,0,0,0,73.98771,508.6692,508.5989,0.07022268,0,524.9768,2887.373,0,0,3.064216e-14,4.263256e-14,100.0279,0,0,103.0539,0,0,0,0
mpc,2026-01-15 22:45:00,1051,22.75,33.56451,3244.89,87.56714,2.531188,69.91882,0,0,2271.423,2271.105,0,0,0,0,0,0,0,0,0,84.31364,262.7974,0.1313987,0.1787806,0.3172331,0,250,0.3172331,2271.105,0,0,3.593726,2.190966,69.91882,498.348,498.2784,0.06960065,0,513.6186,2834.881,0,0,-1.110501e-13,4.263256e-14,83.97341,0.3402218,0,84.31364,0,0,0,-3.552714e-15
mpc,2026-01-15 23:00:00,1052,23,33.21307,3188.004,72.60791,2.965772,67.13579,0,0,2231.603,2231.285,0,0,0,0,0,0,0,0,0,72.62405,244.6001,0.1223,0.1654797,0.3172331,0,250,0.3172331,2231.285,0,0,0,2.949631,67.13579,485.4939,485.4249,0.0690153,0,500.0305,2755.256,0,0,5.742629e-14,4.263256e-14,72.60791,0.01614083,0,78.76195,0,0,0,-5.970918e-15
mpc,2026-01-15 23:15:00,1053,23.25,32.99347,3135.441,62.26211,0.5142795,60.34602,0,0,2194.809,2194.491,0,0,0,0,0,0,0,0,0,62.77639,228.8675,0.1144337,0.1540211,0.3172331,0,250,0.3172331,2194.491,0,0,0,0,60.34602,474.993,474.9243,0.0686545,0,487.9842,2683.913,0,0,1.679212e-14,4.263256e-14,62.26211,0.5142795,0,75.61269,0,0,0,-2.997602e-15
