controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-15 23:30:00,1054,23.5,32.85696,3164.441,52.62675,4.412313,45.2131,0,1,2215.108,2214.791,447.8777,128.9524,576.8301,2,75.77854,1.051559,0,0,500,0,353.8314,0.1769157,0.1441145,0.3172331,0,250,0.3172331,1766.913,0,0,0,3.360754,45.2131,477.8334,381.1507,96.68262,0,519.8563,2865.007,0,5.684342e-14,2.592371e-14,4.263256e-14,52.62675,1.051559,0,0,500,23.1518,0,-2.131628e-14
mpc,2026-01-15 23:45:00,1055,23.75,32.33819,3176.461,61.24767,0,31.98847,0,1,2223.523,2223.206,444.7536,128.0077,572.7613,2,72.14239,0.618929,0,0,500,0,478.7757,0.2393879,0.2228025,0.3172331,0,250,0.3172331,1778.452,0,0,0,0,31.98847,473.8159,378.9747,94.84122,0,513.7989,2825.894,0,-2.842171e-14,-6.106227e-14,4.263256e-14,61.24767,0,0,0,500,11.51366,0,-4.796163e-14
mpc,2026-01-16 00:00:00,1056,0,32.02729,3223.451,57.32276,0,27.65723,1,1,2256.415,2256.098,439.8939,126.5712,566.4651,2,66.20847,0.256611,0,0,500,0,603.7004,0.3018502,0.3014781,0.3172331,0,250,0.3172331,1816.204,0,0,0,0,27.65723,477.3464,384.2194,93.127,516.6416,0,1033.283,0,-2.842171e-14,1.583733e-13,4.263256e-14,57.32276,0,0,0,500,9.142317,0,-4.085621e-14
mpc,2026-01-16 00:15:00,1057,0.25,31.90701,3237.612,50.36077,0.7200975,29.95065,1,1,2266.328,2266.011,439.4442,126.4896,565.9338,2,65.22802,0.7057689,0,0,500,0,728.6053,0.3643027,0.3801413,0.3172331,0,250,0.3172331,1826.567,0,0,0,0.01432857,29.95065,478.1053,385.3331,92.77219,518.1411,0,1036.307,0,-2.842171e-14,4.984901e-14,4.263256e-14,50.36077,0.7057689,0,0,500,14.86724,0,7.105427e-14
mpc,2026-01-16 00:30:00,1058,0.5,31.69729,3277.124,46.01158,0.2484635,23.08437,1,1,2293.987,2293.669,434.63,125.2399,559.8699,2,57.89278,1.977157,0,0,500,0,853.4906,0.4267453,0.4587921,0.3172331,0,250,0.3172331,1859.039,0,0,0,0,23.08437,481.5963,390.2841,91.31221,520.3703,0,1040.741,0,1.421085e-14,-1.910694e-13,4.263256e-14,46.01158,0.2484635,0,0,500,13.60989,0,-3.552714e-14
mpc,2026-01-16 00:45:00,1059,0.75,31.53105,3290.512,40.65478,7.369517,41.49765,1,1,2303.358,2303.041,430.8515,123.9902,554.8416,2,54.39543,0.4461728,0,0,500,0,978.3563,0.4891781,0.5374305,0.3172331,0,250,0.3172331,1872.189,0,0,0,6.923344,41.49765,481.7144,391.5417,90.17277,524.2105,0,1060.364,0,2.842171e-14,6.217249e-15,4.263256e-14,40.65478,0.4461728,0,0,500,13.74066,0,4.263256e-14
mpc,2026-01-16 01:00:00,1060,1,31.10822,3253.102,45.93662,0,33.77978,1,1,2277.171,2276.854,429.2288,123.6405,552.8693,2,51.32151,1.547739,0,0,500,0,1103.202,0.5516011,0.6160566,0.3172331,0,250,0.3172331,1847.625,0,0,0,0,33.77978,471.6499,382.682,88.96799,513.3189,0,1026.638,0,1.421085e-14,-2.312595e-13,4.263256e-14,45.93662,0,0,0,500,6.932634,0,2.220446e-14
mpc,2026-01-16 01:15:00,1061,1.25,31.01355,3242.918,49.1113,0,37.96472,1,1,2270.043,2269.725,429.8845,123.7362,553.6207,2,52.94736,0.6733439,0,0,500,0,1228.029,0.6140143,0.6946703,0.3172331,0,250,0.3172331,1839.841,0,0,0,0,37.96472,469.1615,380.2495,88.91204,511.832,0,1023.664,0,0,1.902922e-13,4.263256e-14,49.1113,0,0,0,500,4.5094,0,-1.421085e-14
mpc,2026-01-16 01:30:00,1062,1.5,30.597,3217.252,44.03858,0,24.51834,1,1,2252.077,2251.759,428.5114,123.3653,551.8766,2,50.9761,0.9005527,0,0,500,0,1352.835,0.6764176,0.7732716,0.3172331,0,250,0.3172331,1823.248,0,0,0,0,24.51834,461.082,373.2852,87.79681,501.6703,0,1003.341,0,2.842171e-14,2.39031e-13,4.263256e-14,44.03858,0,0,0,500,7.838071,0,1.154632e-14
mpc,2026-01-16 01:45:00,1063,1.75,30.42047,3210.455,41.1022,0,29.57764,1,1,2247.319,2247.001,430.2654,123.8916,554.157,2,53.05206,1.104916,0,0,500,0,1477.622,0.7388112,0.8518605,0.3172331,0,250,0.3172331,1816.736,0,0,0,0,29.57764,458.2859,370.4791,87.80684,500.4023,0,1000.805,0,2.842171e-14,3.953504e-13,4.263256e-14,41.1022,0,0,0,500,13.05477,0,6.217249e-14
mpc,2026-01-16 02:00:00,1064,2,30.40503,3199.611,46.74625,2.260083,34.0638,1,1,2239.728,2239.411,425.093,122.534,547.627,2,45.29557,2.331459,0,0,500,0,1602.39,0.8011948,0.9304371,0.3172331,0,250,0.3172331,1814.318,0,0,1.450683,0,34.0638,456.5798,369.8578,86.72201,499.3359,0,1001.174,0,-5.684342e-14,3.78253e-13,4.263256e-14,45.29557,2.260083,0,0,500,0.07137647,0,-4.13003e-14
mpc,2026-01-16 02:15:00,1065,2.25,30.46441,3201.287,39.9982,2.953201,35.76483,1,1,2240.901,2240.584,427.7331,123.3539,551.0871,2,48.18753,2.899524,0,0,500,0,1727.137,0.8635687,1.009001,0.3172331,0,250,0.3172331,1812.851,0,0,0,0.05367745,35.76483,457.428,370.0514,87.37656,500.7059,0,1001.504,0,-1.421085e-14,-4.001244e-13,4.263256e-14,39.9982,2.899524,0,0,500,8.189332,0,-1.421085e-14
mpc,2026-01-16 02:30:00,1066,2.5,30.35334,3244.962,55.40647,4.539517,22.40237,1,1,2271.473,2271.156,432.2754,124.927,557.2024,3,51.79676,5.405645,0,0,500,0,1851.866,0.9259328,1.087553,0.3172331,0,250,0.3172331,1838.881,0,0,3.609706,0,22.40237,462.5151,374.431,88.08408,503.9196,0,1014.066,0,2.842171e-14,-1.059153e-13,4.263256e-14,51.79676,4.539517,0,0,500,0.8661283,0,5.240253e-14
mpc,2026-01-16 02:45:00,1067,2.75,30.3012,3230.374,56.36956,5.228654,32.44014,1,1,2261.262,2260.945,188.4747,54.53844,243.0131,1,46.29874,3.01054,0,0,193.7039,0,1900,0.95,1.166093,0.3172331,0,250,0.3172331,2072.47,0,0,10.07082,2.218115,32.44014,459.8989,421.5021,38.39679,482.6383,0,986.475,0,-1.421085e-14,3.774758e-15,4.263256e-14,46.29874,3.01054,0,0,193.7039,1.950173e-06,0,0
mpc,2026-01-16 03:00:00,1068,3,30.0667,3202.566,52.56797,0,25.22713,1,1,2241.796,2241.479,0,0,0,0,0,0,0,0,0,44.02037,1888.696,0.9443479,1.196402,0.3172331,0,250,0.3172331,2241.479,0,0,8.547595,0,25.22713,453.5604,453.4962,0.06418262,458.6002,0,931.9449,0,0,9.414691e-14,4.263256e-14,44.02037,0,0,45.44095,0,0,0,0
mpc,2026-01-16 03:15:00,1069,3.25,29.86304,3195.954,57.12001,0,33.73413,1,1,2237.168,2236.851,0,0,0,0,0,0,0,0,0,56.3335,1874.315,0.9371576,1.189284,0.3172331,0,250,0.3172331,2236.851,0,0,0.7865085,0,33.73413,450.5818,450.5179,0.06389303,457.3122,0,915.9811,0,0,-1.902922e-13,4.263256e-14,56.3335,0,0,58.61207,0,0,0,0
mpc,2026-01-16 03:30:00,1070,3.5,29.88901,3195.672,46.43037,0,28.02826,1,1,2236.97,2236.653,0,0,0,0,0,0,0,0,0,46.43037,1862.412,0.9312062,1.180229,0.3172331,0,250,0.3172331,2236.653,0,0,0,0,28.02826,450.8013,450.7374,0.06392981,456.3857,0,912.7714,0,0,2.275957e-13,4.263256e-14,46.43037,0,0,57.64629,0,0,0,0
mpc,2026-01-16 03:45:00,1071,3.75,29.77553,3193.768,60.12926,5.671473,25.58116,1,1,2235.638,2235.321,0,0,0,0,0,0,0,0,0,60.76051,1846.929,0.9234646,1.172734,0.3172331,0,250,0.3172331,2235.321,0,0,0,5.040224,25.58116,449.4023,449.3386,0.0637694,454.4808,0,917.656,0,0,1.636469e-13,4.263256e-14,60.12926,0.6312498,0,73.61877,0,0,0,-2.553513e-15
mpc,2026-01-16 04:00:00,1072,4,29.66051,3204.311,65.51951,4.086447,36.20583,1,1,2243.018,2242.701,0,0,0,0,0,0,0,0,0,65.92044,1830.158,0.9150791,1.162984,0.3172331,0,250,0.3172331,2242.701,0,0,0,3.685515,36.20583,449.742,449.6784,0.06360762,456.9379,0,920.2333,0,0,-3.714806e-13,4.263256e-14,65.51951,0.400932,0,77.18599,0,0,0,7.21645e-16
mpc,2026-01-16 04:15:00,1073,4.25,29.3946,3207.236,87.70367,6.438242,33.4806,1,1,2245.065,2244.748,0,0,0,0,0,0,0,0,0,88.80862,1807.668,0.903834,1.152424,0.3172331,0,250,0.3172331,2244.748,0,0,0,5.333294,33.4806,447.5277,447.4644,0.06323674,454.1384,0,917.4768,0,0,3.073097e-13,4.263256e-14,87.70367,1.104948,0,91.69888,0,0,0,-8.881784e-16
mpc,2026-01-16 04:30:00,1074,4.5,29.35046,3251.621,111.5589,3.488735,32.66387,1,1,2276.135,2275.818,0,0,0,0,0,0,0,0,0,112.0262,1779.377,0.8896885,1.138262,0.3172331,0,250,0.3172331,2275.818,0,0,1.100598,1.920814,32.66387,453.2824,453.2192,0.06317559,459.7241,0,924.6601,0,0,6.261658e-14,4.263256e-14,110.4583,1.56792,0,112.0262,0,0,0,3.108624e-15
mpc,2026-01-16 04:45:00,1075,4.75,29.38677,3283.515,126.9059,3.156813,20.60334,1,1,2298.461,2298.144,0,0,0,0,0,0,0,0,0,127.9268,1747.115,0.8735576,1.120448,0.3172331,0,250,0.3172331,2298.144,0,0,0,2.135956,20.60334,458.0929,458.0297,0.06322589,462.136,0,927.9565,0,0,-2.209344e-13,4.263256e-14,126.9059,1.020857,0,135.5623,0,0,0,6.661338e-16
mpc,2026-01-16 05:00:00,1076,5,29.25124,3266.851,168.5948,4.081317,28.75256,1,1,2286.796,2286.479,0,0,0,0,0,0,0,0,0,161.2486,1706.528,0.853264,1.100133,0.3172331,0,250,0.3172331,2286.479,0,0,8.960952,2.466545,28.75256,454.4178,454.3548,0.06303858,460.0683,0,939.8491,0,0,-4.269918e-13,4.263256e-14,159.6338,1.614771,0,161.2486,0,0,0,1.110223e-15
mpc,2026-01-16 05:15:00,1077,5.25,29.17141,3301.391,199.8935,0,33.43358,1,1,2310.974,2310.657,0,0,0,0,0,0,0,0,0,196.0687,1657.242,0.8286211,1.074576,0.3172331,0,250,0.3172331,2310.657,0,0,3.82486,0,33.43358,458.4224,458.3595,0.06292877,464.9916,0,936.5811,0,0,-3.850253e-13,4.263256e-14,196.0687,0,0,196.9123,0,0,0,0
mpc,2026-01-16 05:30:00,1078,5.5,29.38086,3342.101,238.3359,0,43.63811,1,1,2339.471,2339.153,0,0,0,0,0,0,0,0,0,234.8364,1598.272,0.7991361,1.043541,0.3172331,0,250,0.3172331,2339.153,0,0,3.499587,0,43.63811,466.2059,466.1427,0.0632177,474.8388,0,955.7145,0,0,-2.149392e-13,4.263256e-14,234.8364,0,0,235.694,0,0,0,0
mpc,2026-01-16 05:45:00,1079,5.75,29.42188,3340.352,291.2836,0.003998041,48.50282,1,1,2338.246,2337.929,0,0,0,0,0,0,0,0,0,281.5732,1527.627,0.7638136,1.006409,0.3172331,0,250,0.3172331,2337.929,0,0,9.714345,0,48.50282,466.3814,466.3181,0.0632746,475.9924,0,968.742,0,0,-2.13829e-13,4.263256e-14,281.5692,0.003998041,0,285.0402,0,0,0,-1.728132e-14
mpc,2026-01-16 06:00:00,1080,6,29.41882,3319.185,341.1533,1.665343,51.18139,1,1,2323.429,2323.112,0,0,0,0,0,0,0,0,0,326.0833,1445.866,0.722933,0.9619245,0.3172331,0,250,0.3172331,2323.112,0,0,16.7354,0,51.18139,463.3949,463.3317,0.06327035,473.5395,0,975.9475,0,0,2.763345e-13,4.263256e-14,324.4179,1.665343,0,326.9602,0,0,0,1.64313e-14
mpc,2026-01-16 06:15:00,1081,6.25,29.32289,3338.544,373.5415,5.056757,55.37015,1,1,2336.981,2336.663,150.5089,43.29679,193.8057,1,193.8057,0,0,0,0,172.748,1402.451,0.7012257,0.9104406,0.3172331,0,250,0.3172331,2186.154,0,0,9.014484,3.030077,55.37015,465.1187,435.1004,30.01824,489.4173,0,999.6114,0,0,1.646461e-13,4.263256e-14,364.527,2.02668,0,172.748,0,0,0,-2.220446e-15
mpc,2026-01-16 06:30:00,1082,6.5,29.31309,3343.361,406.7185,1.367383,51.43056,1,1,2340.353,2340.035,312.7647,89.97279,402.7375,1,402.7375,0,0,0,0,1.367383,1401.889,0.7009443,0.883103,0.3172331,0,250,0.3172331,2027.271,0,0,3.980971,0,51.43056,465.6899,403.392,62.29792,503.5985,0,1014.064,0,0,1.876277e-13,4.263256e-14,402.7375,1.367383,0,1.634717,0,0,0,2.708944e-14
mpc,2026-01-16 06:45:00,1083,6.75,29.36892,3361.186,422.3737,3.904284,40.33034,1,1,2352.83,2352.513,329.2041,94.7019,423.906,1,423.906,0,0,0,0,1.5281,1401.286,0.700643,0.8827488,0.3172331,0,250,0.3172331,2023.309,0,0,0,2.376184,40.33034,468.7455,403.0962,65.6493,505.833,0,1015.765,0,-1.421085e-14,-3.642642e-13,4.263256e-14,422.3737,1.5281,0,1.5281,0,1.532279,0,1.731948e-14
mpc,2026-01-16 07:00:00,1084,7,29.65176,3341.931,423.1551,6.227292,37.15183,1,1,2339.351,2339.034,718.7076,206.8213,925.5289,2,426.0024,0.6701414,0,0,498.8564,0,1525.779,0.7628897,0.8823692,0.3172331,0,250,0.3172331,1620.327,0,0,0,5.55715,37.15183,468.9671,324.825,144.1421,539.0941,0,1087.774,0,-5.684342e-14,4.217737e-13,4.263256e-14,423.1551,0.6701414,0,0,498.8564,2.847279,0,0
mpc,2026-01-16 07:15:00,1085,7.25,29.69021,3412.821,412.8589,2.654641,36.71332,1,1,2388.974,2388.657,715.938,205.9887,921.9266,2,421.5946,0.3320228,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1672.719,0,0,0,2.322618,36.71332,479.3214,335.6126,143.7087,548.9674,0,1101.941,0,-2.842171e-14,-3.497203e-14,4.263256e-14,412.8589,0.3320228,0,0,500,8.735769,0,-5.684342e-14
mpc,2026-01-16 07:30:00,1086,7.5,30.0577,3412.818,397.4098,0,37.74517,1,1,2388.972,2388.655,702.2034,202.1333,904.3366,2,403.1051,1.231519,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1686.452,0,0,0,0,37.74517,483.2403,341.1348,142.1056,550.9031,0,1101.806,0,-5.684342e-14,-3.763656e-13,4.263256e-14,397.4098,0,0,0,500,6.926863,0,-3.197442e-14
mpc,2026-01-16 07:45:00,1087,7.75,30.08237,3435.562,351.7327,0,33.53011,1,1,2404.894,2404.576,671.9762,193.3565,865.3327,2,364.8661,0.4666145,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1732.6,0,0,0,0,33.53011,486.728,350.6621,136.0659,550.8047,0,1101.609,0,0,-3.266276e-13,4.263256e-14,351.7327,0,0,0,500,13.59999,0,4.796163e-14
mpc,2026-01-16 08:00:00,1088,8,30.19722,3427.979,317.2791,263.2345,49.63723,1,1,2399.585,2399.268,255.5794,73.52235,329.1018,1,329.1018,0,0,0,0,254.2335,1836.143,0.9180713,1.196402,0.3172331,0,250,0.3172331,2143.689,0,0,0,9.001029,49.63723,486.8986,434.9748,51.92387,518.569,0,1052.665,0,-2.842171e-14,3.299583e-13,4.263256e-14,317.2791,254.2335,0,254.2335,0,11.82269,0,-5.684342e-14
mpc,2026-01-16 08:15:00,1089,8.25,30.48238,3445.516,268.8857,258.8814,34.72011,1,1,2411.861,2411.544,221.911,63.83696,285.7479,1,285.7479,0,0,0,0,257.7658,1771.412,0.885706,1.156192,0.3172331,0,250,0.3172331,2189.633,0,0,0,1.115674,34.72011,492.5243,447.1432,45.38105,518.0703,0,1038.065,0,-7.105427e-15,9.65894e-14,4.263256e-14,268.8857,257.7658,0,257.7658,0,16.86224,0,0
mpc,2026-01-16 08:30:00,1090,8.5,30.63774,3399.206,225.3288,269.5459,58.30542,1,1,2379.444,2379.127,140.0183,40.27897,180.2973,1,180.2973,0,0,0,0,307.1564,1694.344,0.847172,1.115432,0.3172331,0,250,0.3172331,2239.109,0,0,0,7.421023,58.30542,487.6061,458.848,28.75818,511.0751,0,1034.952,0,7.105427e-15,4.536371e-13,4.263256e-14,225.3288,262.1249,0,311.1412,0,0,0,5.684342e-14
mpc,2026-01-16 08:45:00,1091,8.75,30.72885,3392.201,195.8942,264.6555,62.61323,1,1,2374.541,2374.224,145.3319,41.80753,187.1395,1,187.1395,0,0,0,0,263.742,1628.142,0.8140709,1.066904,0.3172331,0,250,0.3172331,2228.892,0,0,8.754758,0.9135129,62.61323,487.6028,457.6943,29.90849,512.3592,0,1041.396,0,-7.105427e-15,-2.995382e-13,4.263256e-14,187.1395,263.742,0,263.742,0,0,0,0
mpc,2026-01-16 09:00:00,1092,9,30.92356,3359.897,161.9568,266.9288,79.97058,1,1,2351.928,2351.611,123.8716,35.63405,159.5056,1,159.5056,0,0,0,0,264.6958,1561.712,0.7808558,1.025217,0.3172331,0,250,0.3172331,2227.739,0,0,1.058365,3.625703,79.97058,485.0928,459.4785,25.61435,511.6067,0,1031.293,0,-1.421085e-14,-5.306866e-14,4.263256e-14,160.8984,263.303,0,264.6958,0,0,0,0
mpc,2026-01-16 09:15:00,1093,9.25,31.20428,3428.962,127.4609,270.7343,88.35622,1,1,2400.274,2399.956,114.481,35.51904,150,1,125.6717,0,24.32828,0,0,268.9553,1494.227,0.7471135,0.9833869,0.3172331,0,250,0.3172331,2285.475,17.28197,0,1.789181,1.778978,71.07425,498.2374,474.4082,23.82926,524.6805,0,1055.516,0,-2.842171e-14,3.03646e-13,4.263256e-14,125.6717,268.9553,17.28197,268.9553,0,0,0,0
mpc,2026-01-16 09:30:00,1094,9.5,31.21211,3425.812,117.2654,275.5226,93.90075,1,1,2398.069,2397.751,112.4006,37.59943,150,1,100.4738,0,49.52618,0,0,267.122,1427.211,0.7136056,0.9408928,0.3172331,0,250,0.3172331,2285.351,35.1786,0,16.79163,8.400655,58.72215,497.8688,474.4672,23.40162,524.2581,0,1091.973,0,-1.421085e-14,1.412204e-13,4.263256e-14,100.4738,267.122,35.1786,267.122,0,0,0,0
mpc,2026-01-16 09:45:00,1095,9.75,31.42247,3422.775,83.49138,276.93,83.84693,1,1,2395.942,2395.625,111.2712,38.72879,150,1,86.79476,0,63.20524,0,0,271.3886,1359.139,0.6795697,0.898694,0.3172331,0,250,0.3172331,2284.354,44.78852,0,0,5.541353,39.05841,499.8286,476.5496,23.27898,523.4265,0,1056.412,0,-1.421085e-14,-4.575229e-13,4.263256e-14,83.49138,271.3886,44.78852,271.3886,0,3.303378,0,-1.421085e-14
mpc,2026-01-16 10:00:00,1096,10,31.6588,3494.729,72.12608,276.0616,93.46285,1,1,2446.31,2445.993,109.8988,40.10122,150,1,70.17177,0,79.82823,0,0,276.0616,1289.91,0.644955,0.8558301,0.3172331,0,250,0.3172331,2336.094,56.41697,0,1.954308,0,37.04588,513.1188,490.0007,23.11805,537.8724,0,1079.116,0,0,1.39555e-13,4.263256e-14,70.17177,276.0616,56.41697,277.7078,0,0,0,-5.684342e-14
mpc,2026-01-16 10:15:00,1097,10.25,31.86345,3513.504,71.37869,279.8568,114.3374,1,1,2459.453,2459.136,630.7799,211.2059,841.9858,4,62.15036,279.8354,0,0,500,0,1414.707,0.7073535,0.8122374,0.3172331,0,250,0.3172331,1828.356,0,0,9.228325,0.02136716,114.3374,518.3229,385.3209,133.002,620.6231,0,1257.202,0,-2.842171e-14,-1.287859e-14,4.263256e-14,62.15036,279.8354,0,0,500,0,0,0
mpc,2026-01-16 10:30:00,1098,10.5,32.22229,3540.595,53.99356,290.4136,137.6917,1,1,2478.417,2478.099,108.943,41.05696,150,1,58.59569,0,91.40431,0,0,282.9994,1343.734,0.6718672,0.8908202,0.3172331,0,250,0.3172331,2369.156,64.18609,0,0,7.414187,73.50558,526.7009,503.4814,23.21946,560.1594,0,1133.108,0,0,1.869616e-13,4.263256e-14,53.99356,282.9994,64.18609,282.9994,0,4.602127,0,7.105427e-15
mpc,2026-01-16 10:45:00,1099,10.75,32.41443,3598.202,55.99208,291.2467,164.7068,1,1,2518.741,2518.424,108.1617,41.8383,150,1,49.13194,0,100.8681,0,0,286.9934,1271.775,0.6358873,0.8461299,0.3172331,0,250,0.3172331,2410.262,70.6767,0,2.965356,8.147991,94.03014,537.6856,514.5282,23.15742,576.4394,0,1172.049,0,-2.131628e-14,1.19682e-13,4.263256e-14,53.02672,283.0987,70.6767,286.9934,0,0,0,0
mpc,2026-01-16 11:00:00,1100,11,32.63737,3632.094,52.23574,296.4912,183.5566,1,0,2542.465,2542.148,0,0,0,0,0,0,0,0,0,338.2378,1187.015,0.5935074,0.8008178,0.3172331,0,250,0.3172331,2542.148,0,0,0,10.48907,183.5566,545.6065,545.5384,0.06807739,584.9292,0,1187.952,0,0,-3.508305e-14,4.263256e-14,52.23574,286.0021,0,341.6663,0,0,0,0
mpc,2026-01-16 11:15:00,1101,11.25,32.91537,3657.392,64.24747,293.1609,218.4289,1,0,2560.174,2559.857,0,0,0,0,0,0,0,0,0,330.7106,1104.15,0.5520752,0.7474459,0.3172331,0,250,0.3172331,2559.857,0,0,23.81205,2.885632,218.4289,553.0359,552.9674,0.06852708,600.1513,0,1246.356,0,0,3.403944e-13,4.263256e-14,40.43541,290.2752,0,330.7106,0,0,0,0
mpc,2026-01-16 11:30:00,1102,11.5,33.28408,3689.171,67.02024,296.8186,258.8535,1,0,2582.42,2582.102,0,0,0,0,0,0,0,0,0,325.9247,1022.495,0.5112477,0.6952673,0.3172331,0,250,0.3172331,2582.102,0,0,32.10568,5.808413,258.8535,562.7717,562.7026,0.06913276,619.113,0,1303.628,0,0,2.460254e-13,4.263256e-14,34.91456,291.0102,0,325.9247,0,0,0,0
mpc,2026-01-16 11:45:00,1103,11.75,33.52768,3648.47,66.64256,303.5927,268.5557,0,0,2553.929,2553.612,0,0,0,0,0,0,0,0,0,330.9571,939.5951,0.4697975,0.6438503,0.3172331,0,250,0.3172331,2553.612,0,0,22.88848,16.38964,268.5557,559.8321,559.7626,0.06953884,0,618.6311,3470.226,0,0,-1.557643e-13,4.263256e-14,43.75408,287.203,0,330.9571,0,0,0,0
mpc,2026-01-16 12:00:00,1104,12,33.99634,3702.919,50.73912,303.0661,279.8233,0,0,2592.043,2591.726,292.2822,128.8523,421.1345,1,0,0,421.1345,0,0,330.591,856.7994,0.4283997,0.5916493,0.3172331,0,250,0.3172331,2299.444,289.7529,0,6.604008,16.61026,0,574.6811,509.809,64.87212,0,638.6613,3552.682,0,0,1.041389e-13,4.263256e-14,44.13511,286.4559,279.8233,330.591,0,0,9.929574,0
mpc,2026-01-16 12:15:00,1105,12.25,34.14447,3748.939,49.02034,298.3078,297.5014,0,0,2624.257,2623.94,314.8707,138.8105,453.6812,1,0,0,453.6812,0,0,341.5033,771.2887,0.3856444,0.539514,0.3172331,0,250,0.3172331,2309.07,311.6083,0,0,5.824808,0,583.9329,513.7993,70.1336,0,652.6098,3599.402,0,-2.842171e-14,5.884182e-14,4.263256e-14,49.02034,292.483,297.5014,348.4757,0,0,14.10688,0
mpc,2026-01-16 12:30:00,1106,12.5,34.57617,3800.547,62.57361,303.133,339.869,0,0,2660.383,2660.065,348.5687,153.6662,502.2348,2,0,0,502.2348,0,0,355.2142,682.3638,0.3411819,0.4856692,0.3172331,0,250,0.3172331,2311.497,343.2226,0,2.148283,8.344127,0,598.2931,519.8322,78.4609,0,673.4984,3722.34,0,-2.842171e-14,-1.17073e-13,4.263256e-14,60.42533,294.7889,339.869,355.2142,0,0,3.353523,0
mpc,2026-01-16 12:45:00,1107,12.75,34.72203,3738.989,65.53925,306.8134,375.4935,0,0,2617.292,2616.975,378.3497,166.7951,545.1448,2,0,0,545.1448,0,0,352.5438,594.1204,0.2970602,0.4296745,0.3172331,0,250,0.3172331,2238.625,371.9108,0,5.609322,14.19956,3.582757,590.7339,505.2672,85.46673,0,672.871,3734.961,0,-2.842171e-14,-1.36835e-13,4.263256e-14,59.92992,292.6138,371.9108,352.5438,0,0,0,0
mpc,2026-01-16 13:00:00,1108,13,34.95426,3722.793,56.10097,308.3911,394.4269,0,0,2605.955,2605.638,401.9195,177.1858,579.1053,2,0,0,579.1053,0,0,345.6952,507.6031,0.2538015,0.3741089,0.3172331,0,250,0.3172331,2203.718,394.0035,0,0,18.79692,0.423444,591.586,500.273,91.31301,0,677.555,3758.977,0,0,8.426593e-14,4.263256e-14,56.10097,289.5942,394.0035,351.1602,0,0,0,-5.684342e-14
mpc,2026-01-16 13:15:00,1109,13.25,35.24865,3717.325,53.33484,304.1349,424.9657,0,0,2602.128,2601.81,414.4907,182.7279,597.2186,2,0,0,597.2186,0,0,345.2889,421.2009,0.2106005,0.3196302,0.3172331,0,250,0.3172331,2187.32,404.9206,0,0,12.18081,20.04505,595.0919,500.2277,94.86424,0,687.5397,3802.48,0,-2.842171e-14,-1.34337e-13,4.263256e-14,53.33484,291.9541,404.9206,354.4199,0,0,0,0
mpc,2026-01-16 13:30:00,1110,13.5,35.75444,3772.063,39.39619,301.7964,452.1613,0,0,2640.444,2640.127,427.8214,188.6047,616.426,2,0,0,616.426,0,0,329.577,338.7404,0.1693702,0.2652241,0.3172331,0,250,0.3172331,2212.306,415.4493,0,0,11.61562,36.71202,611.637,512.4622,99.17475,0,709.5709,3922.677,0,-2.842171e-14,-1.032507e-14,4.263256e-14,39.39619,290.1808,415.4493,343.051,0,0,0,0
mpc,2026-01-16 13:45:00,1111,13.75,36.09686,3785.041,44.31738,299.0722,448.9977,0,0,2649.528,2649.211,442.5441,195.0951,637.6392,2,0,0,637.6392,0,0,333.4908,255.3144,0.1276572,0.2132999,0.3172331,0,250,0.3172331,2206.667,427.9995,0,0,9.898788,20.99828,619.1434,515.6553,103.4881,0,715.6573,3953.191,0,0,-2.114975e-14,4.263256e-14,44.31738,289.1734,427.9995,338.7636,0,0,0,0
mpc,2026-01-16 14:00:00,1112,14,36.25874,3825.893,39.35641,296.381,460.0025,0,1,2678.125,2677.808,1086.715,413.2849,1500,3,53.06791,289.7201,657.212,0,500,0,380.2742,0.1901371,0.1607677,0.3172331,0,250,0.3172331,1591.093,440.2861,0,0,6.660859,19.71643,628.4409,373.3612,255.0798,0,791.2727,4363.49,0,-1.705303e-13,-1.223743e-13,4.263256e-14,39.35641,289.7201,440.2861,0,500,13.7115,0,1.350031e-13
mpc,2026-01-16 14:15:00,1113,14.25,36.63261,3822.203,32.85313,287.3788,488.5223,0,1,2675.542,2675.225,536.3735,230.0028,766.3763,2,54.27935,0,712.097,0,0,287.3788,308.3696,0.1541848,0.2394531,0.3172331,0,250,0.3172331,2138.851,474.9253,0,0,0,13.59696,633.9526,506.7871,127.1655,0,740.0116,4070.064,0,-5.684342e-14,-1.576517e-14,4.263256e-14,32.85313,287.3788,474.9253,290.9078,0,21.42622,0,7.105427e-15
mpc,2026-01-16 14:30:00,1114,14.5,36.79594,3788.549,32.06868,291.7954,526.1781,0,1,2651.984,2651.667,553.8066,238.1376,791.9442,2,50.50092,0,741.4432,0,0,291.7954,235.3722,0.1176861,0.1941758,0.3172331,0,250,0.3172331,2097.86,493.5287,0,0,0,32.64946,631.0572,499.1998,131.8574,0,745.1065,4098.086,0,-5.684342e-14,-2.914335e-14,4.263256e-14,32.06868,291.7954,493.5287,292.5342,0,18.43224,0,-7.105427e-15
mpc,2026-01-16 14:45:00,1115,14.75,36.87247,3741.987,45.74972,291.4607,521.7484,1,1,2619.391,2619.073,1161.718,445.9134,1607.632,4,56.73768,289.8281,761.0659,0,500,0,360.3352,0.1801676,0.1482104,0.3172331,0,250,0.3172331,1457.355,506.1242,0,0,1.6326,15.62421,624.5525,347.4835,277.0691,797.1223,0,1597.061,0,1.705303e-13,4.873879e-14,4.263256e-14,45.74972,289.8281,506.1242,0,500,10.98796,0,-8.526513e-14
mpc,2026-01-16 15:00:00,1116,15,37.09888,3721.193,38.66109,285.015,532.1691,1,1,2604.835,2604.518,581.2707,249.2207,830.4914,2,59.11265,0,771.3788,0,0,284.7567,289.0893,0.1445446,0.2268978,0.3172331,0,250,0.3172331,2023.247,511.5853,0,0,0.2583246,20.58377,624.7921,485.2933,139.4989,739.4512,0,1479.348,0,-5.684342e-14,6.972201e-14,4.263256e-14,38.66109,284.7567,511.5853,284.7567,0,20.45156,0,-7.105427e-15
mpc,2026-01-16 15:15:00,1117,15.25,37.26474,3753.325,25.49431,288.3194,540.4972,1,1,2627.328,2627.01,598.5205,256.9531,855.4737,2,58.03769,0,797.436,0,0,280.4279,218.9368,0.1094684,0.1820353,0.3172331,0,250,0.3172331,2028.49,527.8085,0,0,7.891556,12.6887,632.9571,488.6894,144.2677,748.6994,0,1511.012,0,-1.136868e-13,7.208123e-14,4.263256e-14,25.49431,280.4279,527.8085,280.4279,0,32.54338,0,1.421085e-14
mpc,2026-01-16 15:30:00,1118,15.5,37.52786,3716.69,56.45492,281.3831,546.7096,1,1,2601.683,2601.366,1186.642,455.8437,1642.486,4,65.62593,281.483,795.3767,0,500,0,343.9023,0.1719512,0.1378613,0.3172331,0,250,0.3172331,1414.724,524.7714,0,0,0,21.9382,631.18,343.2184,287.9616,804.3844,0,1608.769,0,0,-1.062483e-13,4.263256e-14,56.45492,281.3831,524.7714,0,500,9.270874,0,-4.263256e-14
mpc,2026-01-16 15:45:00,1119,15.75,37.57883,3659.554,61.4625,283.668,545.1214,1,1,2561.688,2561.37,1088.341,411.6588,1500,3,72.76381,278.6752,648.561,0,500,0,468.8482,0.2344241,0.2165503,0.3172331,0,250,0.3172331,1473.029,427.6412,0,0,4.992821,117.4802,622.3234,357.8502,264.4731,798.0491,0,1604.711,0,-1.136868e-13,6.739054e-14,4.263256e-14,61.4625,278.6752,427.6412,0,500,11.30132,0,-3.552714e-14
mpc,2026-01-16 16:00:00,1120,16,37.73658,3664.35,69.15681,285.2051,564.3043,1,1,2565.045,2564.727,614.8874,261.7371,876.6245,2,78.47584,0,798.1486,0,0,277.5385,399.3898,0.1996949,0.2952268,0.3172331,0,250,0.3172331,1949.84,525.2675,0,0,7.666579,39.03679,625.7769,475.6896,150.0874,746.9502,0,1507.125,0,-5.684342e-14,2.792211e-14,4.263256e-14,69.15681,277.5385,525.2675,277.5385,0,9.319028,0,1.421085e-14
mpc,2026-01-16 16:15:00,1121,16.25,37.91066,3693.022,74.63791,287.8582,539.1282,1,1,2585.115,2584.798,1180.227,450.428,1630.655,4,87.37716,275.5317,767.7457,0,500,0,524.3269,0.2621635,0.2514899,0.3172331,0,250,0.3172331,1404.571,504.1899,0,0,12.32651,34.93832,633.6335,344.2723,289.3612,803.2639,0,1627.791,0,0,9.425793e-14,4.263256e-14,74.63791,275.5317,504.1899,0,500,12.73925,0,1.136868e-13
mpc,2026-01-16 16:30:00,1122,16.5,38.02094,3739.992,103.0197,277.9691,538.8054,1,1,2617.994,2617.677,1181.021,448.9574,1629.978,4,102.6834,268.0107,759.2843,0,500,0,649.2444,0.3246222,0.330161,0.3172331,0,250,0.3172331,1436.656,497.9633,0,0.3362901,9.95839,40.84208,643.6061,353.1866,290.4195,812.1847,0,1642.128,0,5.684342e-14,2.531308e-13,4.263256e-14,102.6834,268.0107,497.9633,0,500,0,0,-5.684342e-14
mpc,2026-01-16 16:45:00,1123,16.75,38.07426,3742.439,127.5315,275.4676,526.1315,1,1,2619.708,2619.39,1202.636,455.716,1658.352,4,125.9706,266.5002,765.8809,0,500,0,774.1422,0.3870711,0.4088197,0.3172331,0,250,0.3172331,1416.755,501.9629,0,1.560937,8.967397,24.16861,644.9572,348.797,296.1602,810.4632,0,1639.088,0,-1.705303e-13,2.307043e-13,4.263256e-14,125.9706,266.5002,501.9629,0,500,0,0,5.684342e-14
mpc,2026-01-16 17:00:00,1124,17,38.02394,3732.959,154.8346,275.0617,502.6021,1,1,2613.071,2612.754,1184.134,445.8135,1629.947,4,140.6473,262.3611,726.9387,0,500,0,899.0203,0.4495101,0.487466,0.3172331,0,250,0.3172331,1428.62,476.7326,0,14.18733,12.7006,25.86953,642.4478,351.2395,291.2083,803.4133,0,1653.208,0,1.136868e-13,-1.16851e-13,4.263256e-14,140.6473,262.3611,476.7326,0,500,0,0,0
mpc,2026-01-16 17:15:00,1125,17.25,38.16621,3648.879,182.5168,268.9738,478.7838,1,1,2554.216,2553.898,1179.926,441.8255,1621.752,4,158.5793,266.4672,696.7052,0,500,0,1023.879,0.5119394,0.5660999,0.3172331,0,250,0.3172331,1373.972,456.1122,0,23.93754,2.506578,22.67162,630.4032,339.1086,291.2946,786.5296,0,1618.675,0,-5.684342e-14,-1.033618e-13,4.263256e-14,158.5793,266.4672,456.1122,0,500,0,0,0
mpc,2026-01-16 17:30:00,1126,17.5,38.18999,3614.545,216.6176,270.0762,452.1885,1,1,2530.182,2529.864,1178.954,437.7712,1616.725,4,189.0573,261.3824,666.2854,0,500,0,1148.718,0.5743588,0.6447215,0.3172331,0,250,0.3172331,1350.91,436.0705,0,27.56034,8.693811,16.11796,624.8749,333.6322,291.2427,775.384,0,1613.306,0,-2.842171e-13,1.957323e-13,4.263256e-14,189.0573,261.3824,436.0705,0,500,0,0,-5.684342e-14
mpc,2026-01-16 17:45:00,1127,17.75,38.2431,3583.021,248.43,264.9911,451.3953,1,1,2508.115,2507.798,1191.457,438.9542,1630.411,4,225.4479,258.2585,646.7049,0,500,0,1273.537,0.6367684,0.7233306,0.3172331,0,250,0.3172331,1316.341,422.9807,0,22.98206,6.732672,28.41452,620.32,325.5642,294.7558,771.5461,0,1594.35,0,2.273737e-13,3.98237e-13,4.263256e-14,225.4479,258.2585,422.9807,0,500,0,0,0
mpc,2026-01-16 18:00:00,1128,18,38.16806,3567.33,277.1605,2.764135,438.3933,1,1,2497.131,2496.814,1017.86,357.4301,1375.29,3,267.4282,2.17512,605.6865,0,500,0,1398.336,0.6991681,0.8019274,0.3172331,0,250,0.3172331,1478.954,396.516,0,9.732277,0.5890142,41.87728,616.3453,365.0374,251.3078,732.8037,0,1483.412,0,-5.684342e-14,2.698952e-13,4.263256e-14,267.4282,2.17512,396.516,0,500,0,0,-5.684342e-14
mpc,2026-01-16 18:15:00,1129,18.25,38.12408,3522.857,316.1999,2.211749,401.1195,1,1,2466,2465.683,1023.693,356.5917,1380.285,3,296.0943,1.424583,582.7661,0,500,0,1523.116,0.7615581,0.8805119,0.3172331,0,250,0.3172331,1441.99,381.7161,0,20.10565,0.7871652,19.40341,607.9356,355.4893,252.4462,716.8645,0,1469.769,0,-1.705303e-13,1.79301e-13,4.263256e-14,296.0943,1.424583,381.7161,0,500,0,0,0
mpc,2026-01-16 18:30:00,1130,18.5,37.92679,3528.79,345.3394,4.963166,361.8282,1,0,2470.153,2469.836,382.613,168.6746,551.2876,2,0,0,551.2876,0,0,334.4275,1439.269,0.7196347,0.9590839,0.3172331,0,250,0.3172331,2087.223,361.9675,0,12.08282,3.792252,0,605.7187,511.8184,93.90026,680.493,0,1388.371,0,0,7.449596e-14,4.263256e-14,333.2566,1.170914,361.8282,334.4275,0,0,0.1392885,5.77316e-15
mpc,2026-01-16 18:45:00,1131,18.75,37.86098,3541.993,364.8367,5.108748,337.7791,0,0,2479.395,2479.078,349.3386,154.0056,503.3442,2,0,0,503.3442,0,0,362.7079,1348.366,0.674183,0.9062869,0.3172331,0,250,0.3172331,2129.739,330.7536,0,2.194146,5.043491,7.025548,606.9076,521.3187,85.58894,0,677.044,3736.227,0,0,9.936496e-14,4.263256e-14,362.6426,0.06525679,330.7536,362.7079,0,0,0,-7.382983e-15
mpc,2026-01-16 19:00:00,1132,19,37.86716,3519.007,387.2892,0.9548965,319.6862,0,0,2463.305,2462.988,326.6139,143.9874,470.6013,1,0,0,470.6013,0,0,387.419,1251.299,0.6256495,0.8490463,0.3172331,0,250,0.3172331,2136.374,309.2146,0,0,0.8250646,10.47164,603.0693,523.0297,80.03967,0,669.5808,3684.117,0,-2.842171e-14,-1.548761e-13,4.263256e-14,387.2892,0.1298319,309.2146,388.0326,0,0,0,7.160939e-15
mpc,2026-01-16 19:15:00,1133,19.25,37.76864,3486.758,384.1409,1.468999,299.6585,0,0,2440.731,2440.414,293.5417,129.4076,422.9493,1,0,0,422.9493,0,0,385.6099,1154.7,0.5773498,0.7879246,0.3172331,0,250,0.3172331,2146.872,278.2376,0,0,0,21.4209,595.9617,524.2091,71.75255,0,658.8471,3623.659,0,-2.842171e-14,-4.449774e-13,4.263256e-14,384.1409,1.468999,278.2376,396.6222,0,0,0,7.105427e-15
mpc,2026-01-16 19:30:00,1134,19.5,37.75426,3470.427,393.0896,2.648,269.7225,0,0,2429.299,2428.981,272.8193,120.2722,393.0915,1,0,0,393.0915,0,0,395.7376,1055.583,0.5277917,0.7270973,0.3172331,0,250,0.3172331,2156.162,258.6408,0,0,0,11.08164,592.9411,526.2742,66.66694,0,649.2511,3570.881,0,-4.263256e-14,2.940981e-13,4.263256e-14,393.0896,2.648,258.6408,403.5834,0,0,0,-1.199041e-14
mpc,2026-01-16 19:45:00,1135,19.75,37.65236,3459.38,385.4252,3.027768,232.1963,0,0,2421.566,2421.249,250.417,110.3961,360.8131,1,0,0,360.8131,0,0,387.3127,958.589,0.4792945,0.6646853,0.3172331,0,250,0.3172331,2170.831,237.6969,0,0,1.140263,0,589.4411,528.4091,61.03203,0,638.8052,3515.395,0,-1.421085e-14,-7.660539e-15,4.263256e-14,385.4252,1.887505,232.1963,395.3831,0,0,5.500584,-1.221245e-14
mpc,2026-01-16 20:00:00,1136,20,37.6723,3458.613,363.7385,5.507861,200.0089,0,0,2421.029,2420.712,220.9509,97.40599,318.3569,1,0,0,318.3569,0,0,364.3867,867.3414,0.4336707,0.6036094,0.3172331,0,250,0.3172331,2199.761,209.6767,0,0,4.859695,0,589.6253,535.7369,53.88835,0,633.1429,3490.669,0,0,-1.616485e-13,4.263256e-14,363.7385,0.6481659,200.0089,380.6764,0,0,9.667837,-1.909584e-14
mpc,2026-01-16 20:15:00,1137,20.25,37.47406,3411.895,352.873,5.324706,180.4515,0,0,2388.327,2388.01,189.5953,83.58291,273.1782,1,0,0,273.1782,0,0,353.9582,778.7153,0.3893577,0.5461522,0.3172331,0,250,0.3172331,2198.414,180.3543,0,0,4.239522,0.09716403,578.588,532.5805,46.00757,0,616.1869,3396.341,0,-1.421085e-14,1.459943e-13,4.263256e-14,352.873,1.085184,180.3543,356.9751,0,0,0,-1.84297e-14
mpc,2026-01-16 20:30:00,1138,20.5,37.0751,3432.757,343.6886,7.019683,179.9855,0,0,2402.93,2402.612,180.7362,79.67738,260.4136,1,0,0,260.4136,0,0,331.4765,695.7236,0.3478618,0.4903456,0.3172331,0,250,0.3172331,2221.876,172.7582,0,12.21214,7.019683,7.227316,576.0019,532.6019,43.39999,0,614.0118,3410.24,0,0,1.956768e-13,4.263256e-14,331.4765,0,172.7582,331.4765,0,0,0,0
mpc,2026-01-16 20:45:00,1139,20.75,36.93658,3410.108,319.2959,2.038726,157.3931,0,0,2387.075,2386.758,152.8736,67.39418,220.2678,1,0,0,220.2678,0,0,302.0979,620.0896,0.3100448,0.438087,0.3172331,0,250,0.3172331,2233.885,146.3696,0,17.35009,1.886681,11.02349,570.1192,533.5317,36.58746,0,603.5587,3352.756,0,0,1.110778e-13,4.263256e-14,301.9458,0.1520451,146.3696,302.0979,0,0,0,1.44329e-15
mpc,2026-01-16 21:00:00,1140,21,36.70828,3384.442,285.5995,6.161395,147.7013,0,0,2369.11,2368.792,151.0207,66.57734,217.5981,1,0,0,217.5981,0,0,269.2909,552.6693,0.2763346,0.3904613,0.3172331,0,250,0.3172331,2217.772,144.9929,0,19.00086,3.469093,2.708321,562.4548,526.5253,35.92943,0,593.7457,3304.362,0,-1.421085e-14,-1.504352e-14,4.263256e-14,266.5986,2.692301,144.9929,269.2909,0,0,0,-2.575717e-14
mpc,2026-01-16 21:15:00,1141,21.25,36.36476,3384.781,240.9847,5.798048,127.7538,0,0,2369.347,2369.03,141.9835,62.59331,204.5769,1,0,0,204.5769,0,0,233.4306,494.2246,0.2471123,0.3480077,0.3172331,0,250,0.3172331,2227.046,136.8787,0,7.957361,5.39486,0,557.5096,524.0261,33.48351,0,586.6194,3249.439,0,-7.105427e-15,6.433742e-14,4.263256e-14,233.0274,0.4031874,127.7538,233.4306,0,0,9.124871,3.996803e-15
mpc,2026-01-16 21:30:00,1142,21.5,36.22501,3346.799,195.9605,2.302953,118.6941,0,0,2342.76,2342.442,126.6332,55.82611,182.4593,1,0,0,182.4593,0,0,196.582,445.0013,0.2225007,0.311206,0.3172331,0,250,0.3172331,2215.809,122.2842,0,0,1.681435,0,549.2667,519.5028,29.76388,0,575.3289,3167.21,0,-7.105427e-15,4.551914e-15,4.263256e-14,195.9605,0.6215179,118.6941,208.3979,0,0,3.590114,-5.662137e-15
mpc,2026-01-16 21:45:00,1143,21.75,36.02515,3356.31,165.4386,1.802832,121.4452,0,0,2349.417,2349.1,113.7879,50.1633,163.9512,1,0,0,163.9512,0,0,165.6382,403.5217,0.2017609,0.2802108,0.3172331,0,250,0.3172331,2235.312,110.1422,0,0,1.603263,11.30292,548.003,521.3879,26.6151,0,574.1876,3160.798,0,-1.421085e-14,6.861178e-14,4.263256e-14,165.4386,0.1995692,110.1422,177.6057,0,0,0,2.081668e-15
mpc,2026-01-16 22:00:00,1144,22,35.84078,3395.92,135.8932,0,117.326,0,0,2377.144,2376.827,111.8588,49.31283,161.1716,1,0,0,161.1716,0,0,135.8932,369.4849,0.1847425,0.2540917,0.3172331,0,250,0.3172331,2264.968,108.5126,0,0,0,8.81344,551.8599,525.8179,26.04193,0,577.1768,3174.473,0,-1.421085e-14,2.425837e-14,4.263256e-14,135.8932,0,108.5126,150.56,0,0,0,0
mpc,2026-01-16 22:15:00,1145,22.25,35.54795,3381.397,118.1926,0,103.6296,0,0,2366.978,2366.661,104.8532,45.14679,150,1,9.058975,0,140.941,0,0,108.6511,342.264,0.171132,0.2326592,0.3172331,0,250,0.3172331,2261.807,95.22208,0,0.4825001,0,8.407502,545.421,521.1867,24.23435,0,568.2708,3126.322,0,-7.105427e-15,9.225953e-14,4.263256e-14,117.7101,0,95.22208,108.8781,0,0,0,0
mpc,2026-01-16 22:30:00,1146,22.5,35.31915,3362.616,114.4963,0.5538046,96.93405,0,0,2353.831,2353.514,0,0,0,0,0,0,0,0,0,101.2959,316.8861,0.158443,0.2155186,0.3172331,0,250,0.3172331,2353.514,0,0,13.21383,0.5403294,96.93405,539.2642,539.1915,0.0726783,0,561.3992,3111.421,0,0,6.777912e-14,4.263256e-14,101.2825,0.01347524,0,101.2959,0,0,0,-5.577136e-15
mpc,2026-01-16 22:45:00,1147,22.75,35.09304,3328.646,103.2179,3.995042,76.02298,0,0,2330.053,2329.735,0,0,0,0,0,0,0,0,0,87.44878,294.974,0.147487,0.1995385,0.3172331,0,250,0.3172331,2329.735,0,0,17.28513,2.479052,76.02298,530.792,530.7197,0.07226652,0,548.038,3048.302,0,0,-4.762857e-14,4.263256e-14,85.93279,1.51599,0,87.44878,0,0,0,-5.995204e-15
mpc,2026-01-16 23:00:00,1148,23,35.0608,3352.445,90.70296,1.677145,55.6083,0,0,2346.712,2346.395,0,0,0,0,0,0,0,0,0,76.93044,275.695,0.1378475,0.1857408,0.3172331,0,250,0.3172331,2346.395,0,0,15.40369,0.04597055,55.6083,534.1554,534.0832,0.07220818,0,546.7407,3033.725,0,0,-4.973799e-14,4.263256e-14,75.29927,1.631175,0,76.93044,0,0,0,2.442491e-15
mpc,2026-01-16 23:15:00,1149,23.25,34.70331,3361.225,81.64133,0,57.00409,0,0,2352.857,2352.54,0,0,0,0,0,0,0,0,0,67.74931,258.7142,0.1293571,0.1736011,0.3172331,0,250,0.3172331,2352.54,0,0,13.89202,0,57.00409,530.8032,530.7316,0.07156759,0,543.5917,3013.718,0,0,3.98015e-14,4.263256e-14,67.74931,0,0,68.61691,0,0,0,0
mpc,2026-01-16 23:30:00,1150,23.5,34.43371,3297.97,60.36481,0,45.52934,0,1,2308.579,2308.261,439.3425,126.6962,566.0387,2,63.11506,2.923602,0,0,500,0,383.6735,0.1918368,0.1629086,0.3172331,0,250,0.3172331,1868.919,0,0,0,0,45.52934,517.3526,418.8249,98.52778,0,555.7241,3056.483,0,-4.263256e-14,5.334622e-14,4.263256e-14,60.36481,0,0,0,500,5.673851,0,-3.730349e-14
mpc,2026-01-16 23:45:00,1151,23.75,34.21289,3312.198,62.74079,0,45.42411,1,1,2318.539,2318.221,439.8904,126.571,566.4614,2,66.19786,0.2635394,0,0,500,0,508.6131,0.2543066,0.2415936,0.3172331,0,250,0.3172331,1878.331,0,0,0,0,45.42411,516.7717,418.6552,98.11649,555.3506,0,1110.701,0,-4.263256e-14,8.942846e-14,4.263256e-14,62.74079,0,0,0,500,3.720618,0,-3.197442e-14
mpc,2026-01-17 00:00:00,1152,0,33.72106,3279.841,60.38379,0,39.86456,1,1,2295.888,2295.571,436,125.4335,561.4335,2,61.34216,0.09135924,0,0,500,0,633.5331,0.3167665,0.3202662,0.3172331,0,250,0.3172331,1859.571,0,0,0,0,39.86456,505.6262,409.5355,96.09065,543.7485,0,1087.497,0,-2.842171e-14,6.100676e-14,4.263256e-14,60.38379,0,0,0,500,1.049731,0,6.439294e-15
mpc,2026-01-17 00:15:00,1153,0.25,33.25077,3240.104,51.78197,1.473998,38.5797,1,1,2268.073,2267.756,433.1006,124.6638,557.7644,2,57.06779,0.6966403,0,0,500,0,758.4333,0.3792167,0.3989265,0.3172331,0,250,0.3172331,1834.655,0,0,0,0.7773574,38.5797,493.8736,399.4967,94.37689,532.5613,0,1066.464,0,-5.684342e-14,1.699196e-13,4.263256e-14,51.78197,0.6966403,0,0,500,5.285826,0,-4.263256e-14
mpc,2026-01-17 00:30:00,1154,0.5,33.27694,3236.933,50.95814,0,59.91007,1,1,2265.853,2265.536,428.8691,123.481,552.3501,2,51.3291,1.020949,0,0,500,0,883.3139,0.441657,0.4775743,0.3172331,0,250,0.3172331,1836.667,0,0,0,0,59.91007,493.6997,400.1857,93.51409,536.7203,0,1073.441,0,8.526513e-14,-1.437739e-13,4.263256e-14,50.95814,0,0,0,500,1.39191,0,6.794565e-14
mpc,2026-01-17 00:45:00,1155,0.75,32.79205,3218.543,49.47407,0,59.74179,1,1,2252.98,2252.663,427.5276,123.4361,550.9638,2,46.73492,4.228868,0,0,500,0,1008.175,0.5040874,0.5562098,0.3172331,0,250,0.3172331,1825.135,0,0,2.739149,0,59.74179,485.2555,393.1046,92.15087,529.4082,0,1063.541,0,1.421085e-14,-1.553202e-13,4.263256e-14,46.73492,0,0,0,500,4.228868,0,4.440892e-14
mpc,2026-01-17 01:00:00,1156,1,32.62065,3251.538,54.68991,0,77.16477,1,1,2276.077,2275.76,426.307,122.7084,549.0154,2,48.3291,0.6862954,0,0,500,0,1133.016,0.5665081,0.6348329,0.3172331,0,250,0.3172331,1849.453,0,0,6.360811,0,77.16477,488.2474,396.7311,91.51632,535.9923,0,1082.957,0,-2.842171e-14,-3.563816e-13,4.263256e-14,48.3291,0,0,0,500,0.6862954,0,-2.58682e-14
mpc,2026-01-17 01:15:00,1157,1.25,32.26969,3213.974,50.00164,1.042403,67.70737,1,1,2249.782,2249.464,427.9975,123.1522,551.1498,2,50.86296,0.2868179,0,0,500,0,1257.838,0.6289189,0.7134437,0.3172331,0,250,0.3172331,1821.467,0,0,0,0.7555848,67.70737,478.6429,387.5186,91.12432,525.0756,0,1051.455,0,-2.842171e-14,-1.809664e-13,4.263256e-14,50.00164,0.2868179,0,0,500,0.8613192,0,2.842171e-14
mpc,2026-01-17 01:30:00,1158,1.5,31.93905,3182.992,59.20234,0,58.10265,1,1,2228.094,2227.777,425.212,122.3588,547.5708,2,47.2102,0.3605933,0,0,500,0,1382.64,0.6913199,0.792042,0.3172331,0,250,0.3172331,1802.565,0,0,11.99214,0,58.10265,470.3891,380.5526,89.83657,515.1778,0,1051.042,0,1.421085e-14,1.753042e-13,4.263256e-14,47.2102,0,0,0,500,0.3605933,0,1.29341e-14
mpc,2026-01-17 01:45:00,1159,1.75,31.45996,3167.019,57.32751,0,48.79398,1,1,2216.914,2216.596,424.7851,122.2451,547.0303,2,46.58328,0.4469797,0,0,500,0,1507.422,0.7537111,0.870628,0.3172331,0,250,0.3172331,1791.811,0,0,10.74423,0,48.79398,462.8787,374.1198,88.75891,506.5529,0,1031.64,0,-4.263256e-14,2.099432e-13,4.263256e-14,46.58328,0,0,0,500,0.4469797,0,-1.421085e-14
mpc,2026-01-17 02:00:00,1160,2,31.13486,3175.332,52.06545,0.2769892,69.64252,1,1,2222.732,2222.415,425.6213,122.6804,548.3016,2,46.02337,2.278275,0,0,500,0,1632.185,0.8160924,0.9492016,0.3172331,0,250,0.3172331,1796.794,0,0,6.042077,0,69.64252,460.6542,372.3798,88.27439,509.4933,0,1029.409,0,1.421085e-14,4.78062e-13,4.263256e-14,46.02337,0.2769892,0,0,500,2.001285,0,4.618528e-14
mpc,2026-01-17 02:15:00,1161,2.25,31.04094,3204.119,63.04134,0,67.95471,1,1,2242.883,2242.566,424.3237,122.3776,546.7013,2,43.76006,2.941236,0,0,500,0,1756.928,0.8784639,1.027763,0.3172331,0,250,0.3172331,1818.242,0,0,19.28127,0,67.95471,463.8372,376.0198,87.81745,512.4507,0,1058.162,0,0,3.188561e-13,4.263256e-14,43.76006,0,0,0,500,2.941236,0,-1.909584e-14
mpc,2026-01-17 02:30:00,1162,2.5,30.67419,3183.549,58.88269,0,74.84339,1,1,2228.484,2228.167,433.4973,125.23,558.7273,3,53.77814,4.949162,0,0,500,0,1881.651,0.9408257,1.106312,0.3172331,0,250,0.3172331,1794.67,0,0,5.104555,0,74.84339,457.0463,368.0741,88.97228,508.6539,0,1026.113,0,1.421085e-14,-3.255174e-13,4.263256e-14,53.77814,0,0,0,500,4.949162,0,1.154632e-14
mpc,2026-01-17 02:45:00,1163,2.75,30.58012,3177.328,57.59856,0,78.78586,1,1,2224.129,2223.812,0,0,0,0,0,0,0,0,0,51.81267,1868.402,0.934201,1.184848,0.3172331,0,250,0.3172331,2223.812,0,0,5.785889,0,78.78586,455.1872,455.1223,0.06492447,471.2465,0,952.4736,0,0,-2.242651e-14,4.263256e-14,51.81267,0,0,56.03948,0,0,0,0
mpc,2026-01-17 03:00:00,1164,3,30.46099,3150.877,49.26416,0,70.39749,1,1,2205.614,2205.297,115.5201,34.47994,150,1,48.77582,0.6589597,11.08354,0,89.48168,0,1890.478,0.9452391,1.176505,0.3172331,0,250,0.3172331,2089.777,7.939273,0,0.48834,0,62.45822,450.1904,426.5467,23.64368,473.775,0,948.3925,0,1.421085e-14,-2.047251e-13,4.263256e-14,48.77582,0,7.939273,0,89.48168,0.6589597,0,1.554312e-15
mpc,2026-01-17 03:15:00,1165,3.25,30.57638,3166.591,61.76603,0,58.69144,1,1,2216.613,2216.296,0,0,0,0,0,0,0,0,0,56.96334,1875.94,0.9379699,1.190406,0.3172331,0,250,0.3172331,2216.296,0,0,4.802688,0,58.69144,453.6108,453.5459,0.06491901,465.5566,0,939.3978,0,0,1.845191e-13,4.263256e-14,56.96334,0,0,57.99851,0,0,0,0
mpc,2026-01-17 03:30:00,1166,3.5,30.37794,3158.417,63.19187,1.067202,41.13816,1,1,2210.892,2210.575,116.3976,33.60238,150,1,51.4646,0.07832009,1.035011,0,97.42207,0,1900,0.95,1.181252,0.3172331,0,250,0.3172331,2094.177,0.7420785,0,11.72728,0.9888823,40.39608,450.4278,426.6493,23.77846,468.4817,0,958.8987,0,0,-1.616485e-13,4.263256e-14,51.4646,0.07832009,0.7420785,0,97.42207,0,0,0
mpc,2026-01-17 03:45:00,1167,3.75,30.42116,3236.882,71.73525,6.241349,37.73349,1,1,2265.817,2265.5,0,0,0,0,0,0,0,0,0,69.49766,1882.326,0.9411632,1.196402,0.3172331,0,250,0.3172331,2265.5,0,0,5.61837,2.860575,37.73349,462.0654,462.0007,0.06469296,469.6956,0,954.0175,0,0,-1.205702e-13,4.263256e-14,66.11688,3.380774,0,69.49766,0,0,0,5.77316e-15
mpc,2026-01-17 04:00:00,1168,4,30.42856,3294.414,75.8936,6.038395,49.33641,1,1,2306.09,2305.772,0,0,0,0,0,0,0,0,0,73.12656,1863.749,0.9318743,1.185273,0.3172331,0,250,0.3172331,2305.772,0,0,5.178488,3.626946,49.33641,470.3561,470.2914,0.0647037,480.3542,0,975.8978,0,0,-4.440892e-14,4.263256e-14,70.71511,2.411449,0,73.12656,0,0,0,-1.332268e-15
mpc,2026-01-17 04:15:00,1169,4.25,30.29723,3266.649,89.66826,3.058925,54.69053,1,1,2286.654,2286.337,0,0,0,0,0,0,0,0,0,92.10764,1840.428,0.9202141,1.173575,0.3172331,0,250,0.3172331,2286.337,0,0,0.6195391,0,54.69053,465.0218,464.9573,0.06451361,476.0793,0,953.2274,0,0,4.292122e-13,4.263256e-14,89.04872,3.058925,0,93.0462,0,0,0,-3.552714e-15
mpc,2026-01-17 04:30:00,1170,4.5,30.00379,3274.01,96.2181,2.484701,41.30847,1,1,2291.807,2291.49,0,0,0,0,0,0,0,0,0,98.7028,1815.463,0.9077314,1.158891,0.3172331,0,250,0.3172331,2291.49,0,0,0,0,41.30847,463.0302,462.9661,0.06409288,471.312,0,942.6239,0,0,-3.959055e-13,4.263256e-14,96.2181,2.484701,0,113.5763,0,0,0,4.884981e-15
mpc,2026-01-17 04:45:00,1171,4.75,30.14256,3288.935,118.5005,3.225408,32.17546,1,1,2302.254,2301.937,0,0,0,0,0,0,0,0,0,120.6611,1785.012,0.8925059,1.14317,0.3172331,0,250,0.3172331,2301.937,0,0,0,1.064871,32.17546,466.5801,466.5158,0.06429117,473.0365,0,947.9099,0,0,2.713385e-13,4.263256e-14,118.5005,2.160537,0,132.3754,0,0,0,4.440892e-16
mpc,2026-01-17 05:00:00,1172,5,29.92157,3277.271,141.5476,0.327864,34.39476,1,1,2294.09,2293.772,0,0,0,0,0,0,0,0,0,141.8754,1749.262,0.8746309,1.123996,0.3172331,0,250,0.3172331,2293.772,0,0,0,0,34.39476,462.6461,462.5821,0.06397599,469.5185,0,939.037,0,0,-4.201084e-13,4.263256e-14,141.5476,0.327864,0,167.3674,0,0,0,3.275158e-15
mpc,2026-01-17 05:15:00,1173,5.25,29.83606,3273.947,180.6174,1.551415,40.99495,1,1,2291.763,2291.446,0,0,0,0,0,0,0,0,0,180.9661,1703.745,0.8518725,1.101485,0.3172331,0,250,0.3172331,2291.446,0,0,0,1.202695,40.99495,461.3018,461.238,0.06385486,469.4897,0,941.0541,0,0,-3.93019e-14,4.263256e-14,180.6174,0.3487203,0,198.42,0,0,0,9.103829e-15
mpc,2026-01-17 05:30:00,1174,5.5,29.94489,3300.497,232.4876,0,54.18635,1,1,2310.348,2310.031,0,0,0,0,0,0,0,0,0,232.4876,1645.355,0.8226774,1.072823,0.3172331,0,250,0.3172331,2310.031,0,0,0,0,54.18635,466.1661,466.1021,0.06400911,477.0355,0,954.071,0,0,-2.522427e-13,4.263256e-14,232.4876,0,0,236.9006,0,0,0,0
mpc,2026-01-17 05:45:00,1175,5.75,30.09936,3300.091,274.9848,0,76.51915,1,1,2310.064,2309.746,0,0,0,0,0,0,0,0,0,274.9848,1576.35,0.7881748,1.036056,0.3172331,0,250,0.3172331,2309.746,0,0,0,0,76.51915,467.7122,467.648,0.06422931,483.1406,0,966.2812,0,0,-1.401101e-13,4.263256e-14,274.9848,0,0,288.3031,0,0,0,0
mpc,2026-01-17 06:00:00,1176,6,30.01375,3301.452,321.5811,0,51.3903,1,1,2311.017,2310.699,0,0,0,0,0,0,0,0,0,321.5811,1495.706,0.7478531,0.9926043,0.3172331,0,250,0.3172331,2310.699,0,0,0,0,51.3903,467.0147,466.9506,0.06410707,477.3356,0,954.6713,0,0,3.773648e-13,4.263256e-14,321.5811,0,0,335.5626,0,0,0,0
mpc,2026-01-17 06:15:00,1177,6.25,30.05253,3312.305,365.9011,0,35.32071,1,1,2318.614,2318.296,0,0,0,0,0,0,0,0,0,365.9011,1403.996,0.7019978,0.9418243,0.3172331,0,250,0.3172331,2318.296,0,0,0,0,35.32071,468.9542,468.8901,0.06416239,476.0339,0,952.0678,0,0,2.942091e-13,4.263256e-14,365.9011,0,0,373.1271,0,0,0,0
mpc,2026-01-17 06:30:00,1178,6.5,30.07872,3357.066,412.5733,0,25.83912,1,1,2349.946,2349.629,309.916,89.15331,399.0693,1,399.0693,0,0,0,0,5.851401,1402.312,0.7011558,0.8840754,0.3172331,0,250,0.3172331,2039.713,0,0,7.652594,0,25.83912,475.5685,412.7853,62.78321,507.1678,0,1027.536,0,0,-4.258816e-13,4.263256e-14,404.9207,0,0,7.361714,0,0,0,0
mpc,2026-01-17 06:45:00,1179,6.75,30.30917,3356.581,437.0151,0,38.19373,1,1,2349.607,2349.289,328.5191,94.50485,423.0239,1,423.0239,0,0,0,0,0,1402.091,0.7010454,0.8830151,0.3172331,0,250,0.3172331,2020.77,0,0,13.99112,0,38.19373,477.9517,411.0606,66.89115,513.3347,0,1050.804,0,-4.263256e-14,-1.131317e-13,4.263256e-14,423.0239,0,0,2.853351,0,0,0,0
mpc,2026-01-17 07:00:00,1180,7,30.72552,3376.404,427.7079,0,55.05384,1,1,2363.483,2363.166,717.0603,206.6745,923.7349,2,424.351,3.746678,0,0,495.6373,0,1525.779,0.7628897,0.8828761,0.3172331,0,250,0.3172331,1646.105,0,0,3.356967,0,55.05384,485.2955,337.9959,147.2996,555.9747,0,1117.74,0,-1.136868e-13,-3.710365e-13,4.263256e-14,424.351,0,0,0,495.6373,3.746678,0,-7.194245e-14
mpc,2026-01-17 07:15:00,1181,7.25,30.58934,3391.694,431.2885,0,57.37727,1,1,2374.186,2373.869,713.0437,205.2929,918.3366,2,416.7172,1.619423,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1660.825,0,0,14.57124,0,57.37727,485.9984,339.9727,146.0258,557.0108,0,1139.157,0,2.842171e-14,-2.781109e-13,4.263256e-14,416.7172,0,0,0,500,1.619423,0,-5.995204e-15
mpc,2026-01-17 07:30:00,1182,7.5,30.82922,3419.921,394.1656,0.1035645,61.32459,1,1,2393.945,2393.627,699.3246,201.2362,900.5609,2,399.9775,0.5833765,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1694.303,0,0,0,0,61.32459,492.7042,348.709,143.9952,562.5666,0,1125.133,0,5.684342e-14,2.451372e-13,4.263256e-14,394.1656,0.1035645,0,0,500,6.291668,0,-1.598721e-14
mpc,2026-01-17 07:45:00,1183,7.75,30.59148,3422.251,351.6063,1.966635,53.02781,1,1,2395.576,2395.258,666.2125,191.6696,857.8821,2,357.6869,0.1951315,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1729.046,0,0,0,1.771503,53.02781,490.4005,353.9546,136.4459,556.4795,0,1116.015,0,-2.842171e-14,2.500222e-13,4.263256e-14,351.6063,0.1951315,0,0,500,6.080631,0,0
