controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-17 08:00:00,1184,8,30.74701,3420.044,316.7841,133.2809,55.25691,1,1,2394.031,2393.714,250.6337,72.09961,322.7333,1,322.7333,0,0,0,0,133.2809,1866.381,0.9331903,1.196402,0.3172331,0,250,0.3172331,2143.08,0,0,0,0,55.25691,491.8067,440.2537,51.55295,523.7048,0,1047.41,0,-1.421085e-14,2.364775e-13,4.263256e-14,316.7841,133.2809,0,259.5031,0,5.949172,0,0
mpc,2026-01-17 08:15:00,1185,8.25,30.77012,3416.97,286.4215,129.8411,56.07774,1,1,2391.879,2391.562,214.8599,61.80859,276.6685,1,276.6685,0,0,0,0,129.8411,1833.627,0.9168133,1.175233,0.3172331,0,250,0.3172331,2176.702,0,0,9.752988,0,56.07774,491.6213,447.3943,44.22702,520.729,0,1058.282,0,-7.105427e-15,4.525269e-13,4.263256e-14,276.6685,129.8411,0,258.7283,0,0,0,2.842171e-14
mpc,2026-01-17 08:30:00,1186,8.5,31.21132,3442.752,233.3805,136.7627,73.8956,1,1,2409.926,2409.609,176.534,50.78341,227.3174,1,227.3174,0,0,0,0,136.7627,1799.147,0.8995736,1.154608,0.3172331,0,250,0.3172331,2233.075,0,0,6.063115,0,73.8956,500.3216,463.6057,36.71585,529.7305,0,1069.92,0,-7.105427e-15,2.13829e-13,4.263256e-14,227.3174,136.7627,0,266.6189,0,0,0,2.842171e-14
mpc,2026-01-17 08:45:00,1187,8.75,31.4234,3464.778,182.644,136.3904,71.54478,1,1,2425.345,2425.028,149.1837,42.91556,192.0993,1,192.0993,0,0,0,0,136.3904,1764.766,0.8823832,1.132897,0.3172331,0,250,0.3172331,2275.844,0,0,0,0,71.54478,505.9731,474.7844,31.18874,532.6256,0,1065.251,0,7.105427e-15,4.307665e-14,4.263256e-14,182.644,136.3904,0,264.6525,0,9.455245,0,0
mpc,2026-01-17 09:00:00,1188,9,31.52904,3475.996,146.5744,131.0251,87.04452,1,1,2433.197,2432.88,125.6603,36.14861,161.8089,1,161.8089,0,0,0,0,131.0251,1731.732,0.8658662,1.111248,0.3172331,0,250,0.3172331,2307.219,0,0,0,0,87.04452,508.8449,482.4997,26.34519,536.8516,0,1073.703,0,-7.105427e-15,-3.346212e-13,4.263256e-14,146.5744,131.0251,0,265.6752,0,15.23448,0,2.842171e-14
mpc,2026-01-17 09:15:00,1189,9.25,31.67744,3501.556,120.5088,131.1456,99.22134,1,1,2451.089,2450.772,114.5769,35.4231,150,1,126.8338,0,23.1662,0,0,131.1456,1698.673,0.8493367,1.090446,0.3172331,0,250,0.3172331,2336.195,16.36879,0,0,0,82.85255,514.3423,490.2327,24.10966,543.0417,0,1086.083,0,-2.131628e-14,-2.249312e-13,4.263256e-14,120.5088,131.1456,16.36879,270.2998,0,6.325021,0,4.263256e-14
mpc,2026-01-17 09:30:00,1190,9.5,31.82643,3582.25,108.9844,134.2767,98.78595,1,1,2507.575,2507.258,113.1715,36.82847,150,1,109.8117,0,40.18827,0,0,134.2767,1664.837,0.8324184,1.06963,0.3172331,0,250,0.3172331,2394.086,28.34835,0,0,0,70.43761,528.0114,504.1144,23.89694,555.7747,0,1111.549,0,-1.421085e-14,-2.167155e-13,4.263256e-14,108.9844,134.2767,28.34835,272.07,0,0.827353,0,0
mpc,2026-01-17 09:45:00,1191,9.75,32.08436,3609.315,90.08426,138.6633,112.2471,1,1,2526.521,2526.203,111.1329,38.86712,150,1,85.11932,0,64.88068,0,0,138.6633,1629.909,0.8149544,1.048323,0.3172331,0,250,0.3172331,2415.07,45.63221,0,4.964941,0,66.61486,535.1981,511.5894,23.60871,564.5677,0,1137.7,0,-1.421085e-14,-1.818545e-13,4.263256e-14,85.11932,138.6633,45.63221,274.7497,0,0,0,0
mpc,2026-01-17 10:00:00,1192,10,32.30442,3565.899,73.16186,141.0637,144.7728,1,1,2496.13,2495.812,110.0001,39.99988,150,1,71.39914,0,78.60086,0,0,141.0637,1594.386,0.7971932,1.02633,0.3172331,0,250,0.3172331,2385.812,55.14359,0,1.762721,0,89.62917,531.4857,507.9965,23.4892,567.0805,0,1137.202,0,0,-4.38094e-13,4.263256e-14,71.39914,141.0637,55.14359,277.146,0,0,0,0
mpc,2026-01-17 10:15:00,1193,10.25,32.63714,3617.222,61.43748,147.5776,174.6322,1,1,2532.055,2531.738,634.9998,212.4586,847.4584,4,67.25833,280.2,0,0,500,0,1719.135,0.8595677,1.003962,0.3172331,0,250,0.3172331,1896.738,0,0,0,0,174.6322,543.3694,407.0328,136.3366,656.9668,0,1313.934,0,2.842171e-14,-1.44329e-14,4.263256e-14,61.43748,147.5776,0,0,500,138.4433,0,-5.684342e-14
mpc,2026-01-17 10:30:00,1194,10.5,33.08901,3631.376,57.91757,141.6428,198.0325,0,1,2541.963,2541.646,108.7315,41.26851,150,1,56.03334,0,93.96666,0,0,141.6428,1683.454,0.841727,1.082514,0.3172331,0,250,0.3172331,2432.914,65.33388,0,1.884227,0,132.6986,551.377,527.7232,23.65375,0,597.7754,3291.015,0,-7.105427e-15,-1.516565e-13,4.263256e-14,56.03334,141.6428,65.33388,287.4325,0,0,0,0
mpc,2026-01-17 10:45:00,1195,10.75,33.43324,3615.558,58.55084,142.6954,220.5241,0,1,2530.891,2530.574,108.6206,41.37945,150,1,54.68961,0,95.31039,0,0,142.6954,1647.515,0.8237576,1.060046,0.3172331,0,250,0.3172331,2421.953,66.00569,0,3.861228,0,154.5184,553.5216,529.6962,23.82537,0,604.8698,3333.445,0,0,-2.160494e-13,4.263256e-14,54.68961,142.6954,66.00569,287.9456,0,0,0,0
mpc,2026-01-17 11:00:00,1196,11,33.52891,3667.964,48.05008,139.463,208.7479,0,0,2567.575,2567.258,0,0,0,0,0,0,0,0,0,187.5131,1600.378,0.8001888,1.037416,0.3172331,0,250,0.3172331,2567.258,0,0,0,0,208.7479,562.8401,562.7706,0.06954091,0,608.5303,3346.917,0,0,2.400302e-13,4.263256e-14,48.05008,139.463,0,345.8917,0,0,0,0
mpc,2026-01-17 11:15:00,1197,11.25,33.57755,3675.345,47.12561,138.5213,219.7457,0,0,2572.741,2572.424,0,0,0,0,0,0,0,0,0,185.6469,1553.714,0.7768569,1.007734,0.3172331,0,250,0.3172331,2572.424,0,0,0,0,219.7457,564.6347,564.5651,0.06962256,0,612.7923,3370.358,0,0,-4.345413e-13,4.263256e-14,47.12561,138.5213,0,345.6478,0,0,0,-2.842171e-14
mpc,2026-01-17 11:30:00,1198,11.5,33.74337,3712.566,53.81638,145.7629,260.0046,0,0,2598.796,2598.479,0,0,0,0,0,0,0,0,0,198.1543,1503.931,0.7519654,0.9783509,0.3172331,0,250,0.3172331,2598.479,0,0,1.425004,0,260.0046,572.6453,572.5754,0.06990239,0,629.8675,3466.729,0,0,-1.522116e-13,4.263256e-14,52.39138,145.7629,0,346.9525,0,0,0,0
mpc,2026-01-17 11:45:00,1199,11.75,34.14575,3701.737,69.93435,147.0964,285.6625,0,0,2591.216,2590.899,0,0,0,0,0,0,0,0,0,203.2477,1452.882,0.726441,0.9470031,0.3172331,0,250,0.3172331,2590.899,0,0,13.783,0,285.6625,576.5986,576.5281,0.07059087,0,640.0938,3544.292,0,0,-1.370015e-13,4.263256e-14,56.15136,147.0964,0,352.7109,0,0,0,0
mpc,2026-01-17 12:00:00,1200,12,34.36442,3738.794,67.88898,154.5268,319.025,0,0,2617.156,2616.839,286.8907,126.4755,413.3661,1,0,0,413.3661,0,0,202.1762,1402.109,0.7010547,0.9148585,0.3172331,0,250,0.3172331,2329.948,283.1908,0,20.23958,0,35.83423,585.5048,521.2512,64.25356,0,655.7435,3641.502,0,-4.263256e-14,3.897993e-13,4.263256e-14,47.64941,154.5268,283.1908,343.6134,0,0,0,0
mpc,2026-01-17 12:15:00,1201,12.25,34.53826,3734.787,45.73343,157.3814,353.9195,0,0,2614.351,2614.033,307.2537,135.4525,442.7062,1,0,0,442.7062,0,0,203.1148,1351.11,0.6755549,0.8828877,0.3172331,0,250,0.3172331,2306.78,302.6755,0,0,0,51.24395,587.39,518.2852,69.10477,0,665.2512,3658.882,0,0,-1.124656e-13,4.263256e-14,45.73343,157.3814,302.6755,348.1624,0,0,0,2.842171e-14
mpc,2026-01-17 12:30:00,1202,12.5,34.81478,3765.23,42.86233,158.0189,345.2143,0,0,2635.661,2635.344,347.1513,153.0413,500.1926,2,0,0,500.1926,0,0,200.8813,1300.677,0.6503384,0.8507741,0.3172331,0,250,0.3172331,2288.192,340.8721,0,0,0,4.342132,596.2529,517.6468,78.60614,0,671.6704,3694.187,0,0,3.689271e-13,4.263256e-14,42.86233,158.0189,340.8721,361.4003,0,0,0,0
mpc,2026-01-17 12:45:00,1203,12.75,34.88455,3786.682,48.46608,157.7953,368.6852,0,0,2650.677,2650.36,380.774,167.8639,548.6379,2,0,0,548.6379,0,0,206.2614,1248.907,0.6244534,0.8190172,0.3172331,0,250,0.3172331,2269.586,373.5805,0,0,0,0,600.6929,514.3305,86.36238,0,682.1944,3752.069,0,0,1.776357e-13,4.263256e-14,48.46608,157.7953,368.6852,363.9133,0,0,4.895282,0
mpc,2026-01-17 13:00:00,1204,13,34.98743,3752.415,46.65094,152.233,399.5529,0,0,2626.69,2626.373,402.5667,177.4711,580.0378,2,0,0,580.0378,0,0,198.884,1198.989,0.5994946,0.7864183,0.3172331,0,250,0.3172331,2223.806,394.484,0,0,0,5.068861,596.7875,505.2518,91.53577,0,683.8746,3761.31,0,-2.842171e-14,-4.17999e-13,4.263256e-14,46.65094,152.233,394.484,358.9966,0,0,0,0
mpc,2026-01-17 13:15:00,1205,13.25,35.30035,3764.808,57.08642,149.2449,421.2551,0,0,2635.366,2635.049,426.1602,187.8723,614.0326,2,0,0,614.0326,0,0,206.3313,1147.218,0.5736088,0.7549859,0.3172331,0,250,0.3172331,2208.888,416.0668,0,0,0,5.188372,603.4781,505.8181,97.65999,0,694.8785,3821.832,0,-2.842171e-14,-1.757483e-13,4.263256e-14,57.08642,149.2449,416.0668,356.7024,0,0,0,-2.842171e-14
mpc,2026-01-17 13:30:00,1206,13.5,35.49881,3776.919,53.39182,148.2641,455.3464,1,0,2643.843,2643.526,448.93,197.9104,646.8404,2,0,0,646.8404,0,0,193.8416,1098.577,0.5492883,0.7223861,0.3172331,0,250,0.3172331,2194.596,437.2703,0,7.81436,0,18.0761,608.4611,505.0702,103.391,707.1406,0,1427.761,0,0,-6.972201e-14,4.263256e-14,45.57746,148.2641,437.2703,342.575,0,0,0,0
mpc,2026-01-17 13:45:00,1207,13.75,35.66969,3771.79,57.03559,146.0635,468.4828,1,0,2640.253,2639.936,454.7893,200.4934,655.2828,2,0,0,655.2828,0,0,192.7284,1050.222,0.5251108,0.6917576,0.3172331,0,250,0.3172331,2185.147,442.0816,0,10.37066,0,26.40117,610.2749,505.0804,105.1945,711.6763,0,1441.242,0,-2.842171e-14,4.773959e-14,4.263256e-14,46.66492,146.0635,442.0816,341.6865,0,0,0,2.842171e-14
mpc,2026-01-17 14:00:00,1208,14,35.93204,3721.193,59.3752,146.3823,486.3068,1,1,2604.835,2604.518,477.9108,210.6866,688.5974,2,0,0,688.5974,0,0,192.0535,1002.043,0.5010214,0.6613091,0.3172331,0,250,0.3172331,2126.607,463.1118,0,13.70405,0,23.19498,606.1314,494.8503,111.2812,710.9342,0,1445.508,0,-2.842171e-14,-6.783463e-14,4.263256e-14,45.67116,146.3823,463.1118,339.5069,0,0,0,2.842171e-14
mpc,2026-01-17 14:15:00,1209,14.25,36.06589,3733.178,54.04142,153.2664,501.5958,1,1,2613.224,2612.907,516.0893,225.3782,741.4675,2,17.98402,0,723.4835,0,0,177.8337,957.4267,0.4787134,0.6309717,0.3172331,0,250,0.3172331,2096.818,485.7996,0,11.49007,0,15.79627,610.1741,489.5959,120.5782,718.6624,0,1457.145,0,0,6.195044e-14,4.263256e-14,42.55135,153.2664,485.7996,313.9605,0,0,0,0
mpc,2026-01-17 14:30:00,1210,14.5,36.17629,3724.957,50.25894,152.351,520.3316,1,1,2607.47,2607.153,564.8192,244.1943,809.0135,2,40.39816,0,768.6154,0,0,152.351,919.1882,0.4595941,0.6028776,0.3172331,0,250,0.3172331,2042.334,515.4256,0,9.860775,0,4.905998,610.5617,478.2301,132.3316,723.5732,0,1464.156,0,-2.842171e-14,-5.02931e-14,4.263256e-14,40.39816,152.351,515.4256,292.5666,0,0,0,-2.842171e-14
mpc,2026-01-17 14:45:00,1211,14.75,36.30522,3755.787,49.58345,148.9936,521.4909,1,1,2629.051,2628.733,576.5778,248.1378,824.7155,2,50.82422,0,773.8913,0,0,148.9936,881.7952,0.4408976,0.5787994,0.3172331,0,250,0.3172331,2052.156,518.1653,0,0,0,3.325585,617.6663,482.1313,135.5351,731.0503,0,1462.101,0,-5.684342e-14,2.061684e-13,4.263256e-14,49.58345,148.9936,518.1653,291.1474,0,1.240775,0,1.421085e-14
mpc,2026-01-17 15:00:00,1212,15,36.56015,3718.43,44.54019,145.8597,536.8658,1,1,2602.901,2602.584,584.4458,251.9517,836.3975,2,47.92163,0,788.4759,0,0,145.8597,845.1914,0.4225957,0.5552535,0.3172331,0,250,0.3172331,2018.138,526.3225,0,0,0,10.5433,615.5783,477.2836,138.2947,731.7288,0,1463.458,0,-8.526513e-14,1.615375e-13,4.263256e-14,44.54019,145.8597,526.3225,285.292,0,3.38144,0,0
mpc,2026-01-17 15:15:00,1213,15.25,36.72959,3739.301,51.33165,145.7407,541.0416,1,1,2617.511,2617.193,592.0744,256.2397,848.3141,2,40.14641,0,808.1677,0,0,145.7407,808.6232,0.4043116,0.5322047,0.3172331,0,250,0.3172331,2025.119,538.3716,0,11.18524,0,2.669935,621.7742,481.0551,140.7191,737.929,0,1495.152,0,5.684342e-14,1.166844e-13,4.263256e-14,40.14641,145.7407,538.3716,285.0732,0,0,0,0
mpc,2026-01-17 15:30:00,1214,15.5,36.72146,3730.556,52.74241,149.5851,532.5289,1,1,2611.389,2611.072,612.086,262.6204,874.7064,2,60.66913,0,814.0372,0,0,149.5851,771.0996,0.3855498,0.5091782,0.3172331,0,250,0.3172331,1998.986,542.3347,0,0,0,0,620.1882,474.7464,145.4419,737.3668,0,1474.734,0,0,1.652012e-13,4.263256e-14,52.74241,149.5851,532.5289,281.7622,0,7.926714,9.805802,1.421085e-14
mpc,2026-01-17 15:45:00,1215,15.75,36.81659,3783.261,62.15691,147.3047,518.8578,1,1,2648.283,2647.966,617.789,264.4364,882.2254,2,66.5383,0,815.6871,0,0,147.3047,734.1521,0.367076,0.4855501,0.3172331,0,250,0.3172331,2030.177,542.8131,0,0,0,0,630.5173,483.3553,147.162,747.7917,0,1495.583,0,5.684342e-14,-6.955547e-14,4.263256e-14,62.15691,147.3047,518.8578,281.7581,0,4.381387,23.9553,0
mpc,2026-01-17 16:00:00,1216,16,37.02045,3728.566,64.73501,143.6152,515.2918,1,1,2609.996,2609.679,633.6154,270.5969,904.2122,2,73.40236,0,830.8099,0,0,143.6152,698.1327,0.3490664,0.4622848,0.3172331,0,250,0.3172331,1976.063,551.5218,0,0,0,0,624.7372,472.997,151.7402,743.5939,0,1487.188,0,0,-4.657386e-14,4.263256e-14,64.73501,143.6152,515.2918,282.0639,0,8.667352,36.23003,-1.421085e-14
mpc,2026-01-17 16:15:00,1217,16.25,37.36598,3732.548,92.56348,147.269,519.2509,1,1,2612.784,2612.467,615.4711,261.7604,877.2314,2,80.4436,0,796.7878,0,0,147.269,661.2056,0.3306028,0.4396039,0.3172331,0,250,0.3172331,1996.996,526.7343,0,12.11988,0,0,631.1465,482.3961,148.7504,744.1565,0,1509.22,0,-1.136868e-13,1.554312e-15,4.263256e-14,80.4436,147.269,519.2509,282.6618,0,0,7.483385,0
mpc,2026-01-17 16:30:00,1218,16.5,37.29978,3692.672,110.5738,142.7931,485.9619,1,1,2584.87,2584.553,1208.719,461.1437,1669.863,4,102.8903,273.7869,793.1859,0,500,0,786.1015,0.3930507,0.4163514,0.3172331,0,250,0.3172331,1375.833,524.7732,0,7.68345,0,0,623.3072,331.764,291.5432,792.9077,0,1599.069,0,5.684342e-14,-1.236788e-13,4.263256e-14,102.8903,142.7931,485.9619,0,500,130.9938,38.8113,0
mpc,2026-01-17 16:45:00,1219,16.75,37.41169,3645.881,138.0244,137.2674,465.3751,1,1,2552.117,2551.8,1221.158,463.7789,1684.937,4,126.8327,271.7563,786.3478,0,500,0,910.9777,0.4554889,0.4949966,0.3172331,0,250,0.3172331,1330.642,519.5451,0,11.19171,0,0,617.2414,321.8219,295.4195,785.6009,0,1590.507,0,-2.842171e-13,1.577072e-13,4.263256e-14,126.8327,137.2674,465.3751,0,500,134.489,54.17,-1.136868e-13
mpc,2026-01-17 17:00:00,1220,17,37.42836,3657.533,151.3542,134.3439,455.5365,1,1,2560.273,2559.956,1210.452,456.4914,1666.943,4,148.4192,269.6418,748.8826,0,500,0,1035.834,0.5179172,0.5736293,0.3172331,0,250,0.3172331,1349.504,494.6917,0,2.935004,0,0,619.4888,326.5286,292.9602,783.02,0,1571.103,0,-2.273737e-13,-3.615996e-13,4.263256e-14,148.4192,134.3439,455.5365,0,500,135.2978,39.15516,2.842171e-14
mpc,2026-01-17 17:15:00,1221,17.25,37.5694,3650.356,173.4496,132.2867,449.7995,1,1,2555.249,2554.932,1204.583,451.1467,1655.729,4,171.5964,268.2089,715.9239,0,500,0,1160.671,0.5803356,0.6522497,0.3172331,0,250,0.3172331,1350.349,472.1123,0,1.853129,0,0,620.6028,327.9643,292.6385,779.111,0,1561.419,0,2.273737e-13,3.252953e-14,4.263256e-14,171.5964,132.2867,449.7995,0,500,135.9222,22.31282,0
mpc,2026-01-17 17:30:00,1222,17.5,37.64273,3652.229,206.9356,129.1067,444.0757,1,1,2556.561,2556.243,630.4066,253.6415,884.0482,2,204.042,0,680.0061,0,0,129.1067,1128.212,0.5641059,0.7308577,0.3172331,0,250,0.3172331,1925.837,448.0276,0,2.893567,0,0,622.1403,468.6533,153.487,722.2948,0,1449.581,0,0,-2.651213e-13,4.263256e-14,204.042,129.1067,444.0757,266.5268,0,0,3.951848,-2.842171e-14
mpc,2026-01-17 17:45:00,1223,17.75,37.83091,3579.916,240.9001,130.3351,419.1074,1,1,2505.941,2505.624,1220.676,450.3384,1671.015,4,238.033,262.3605,670.6212,0,500,0,1253.034,0.6265171,0.7104185,0.3172331,0,250,0.3172331,1284.948,440.8347,0,2.867144,0,0,612.9095,314.2758,298.6337,764.6142,0,1534.174,0,-5.684342e-14,2.005063e-13,4.263256e-14,238.033,130.3351,419.1074,0,500,132.0255,21.72725,5.684342e-14
mpc,2026-01-17 18:00:00,1224,18,37.87519,3528.887,275.4804,3.935067,395.0589,1,1,2470.221,2469.904,1046.754,369.5261,1416.28,3,272.8255,2.564332,640.8905,0,500,0,1377.837,0.6889185,0.7890173,0.3172331,0,250,0.3172331,1423.149,421.0641,0,2.654817,1.370735,0,604.8934,348.4926,256.4008,718.0187,0,1442.982,0,-5.684342e-14,4.218847e-15,4.263256e-14,272.8255,2.564332,395.0589,0,500,0,26.00521,0
mpc,2026-01-17 18:15:00,1225,18.25,37.76305,3531.117,313.3067,1.959946,378.5797,1,1,2471.782,2471.464,1044.173,364.317,1408.49,3,307.0492,1.896191,599.5447,0,500,0,1502.62,0.7513101,0.8676038,0.3172331,0,250,0.3172331,1427.291,394.4379,0,6.25749,0.06375563,0,603.4528,348.4543,254.9985,712.7713,0,1436.447,0,0,5.551115e-15,4.263256e-14,307.0492,1.896191,378.5797,0,500,0,15.85817,0
mpc,2026-01-17 18:30:00,1226,18.5,37.63599,3491.453,345.1775,0,357.5352,1,0,2444.017,2443.7,382.8858,168.7948,551.6806,2,0,0,551.6806,0,0,339.954,1417.395,0.7086975,0.9461779,0.3172331,0,250,0.3172331,2060.814,363.509,0,5.22353,0,0,594.6455,501.4097,93.23582,670.2046,0,1349.42,0,-2.842171e-14,-1.380007e-13,4.263256e-14,339.954,0,357.5352,343.2417,0,0,5.973804,0
mpc,2026-01-17 18:45:00,1227,18.75,37.61615,3513.014,377.5508,0,328.4166,0,0,2459.11,2458.792,353.6534,155.9078,509.5612,2,0,0,509.5612,0,0,363.7548,1326.233,0.6631166,0.8925129,0.3172331,0,250,0.3172331,2105.139,335.8369,0,13.79595,0,0,597.9999,511.9223,86.07768,0,667.83,3696.863,0,-2.842171e-14,-1.851852e-13,4.263256e-14,363.7548,0,328.4166,366.5973,0,0,7.420289,0
mpc,2026-01-17 19:00:00,1228,19,37.57786,3535.937,389.3034,1.208933,326.0416,0,0,2475.156,2474.838,332.7572,146.6957,479.4529,1,0,0,479.4529,0,0,388.0359,1229.015,0.6145077,0.8351096,0.3172331,0,250,0.3172331,2142.081,316.1402,0,1.857581,0.6188241,9.901401,601.2862,520.3729,80.91331,0,669.4739,3686.378,0,0,-8.715251e-14,4.263256e-14,387.4458,0.5901091,316.1402,388.0359,0,0,0,2.364775e-14
mpc,2026-01-17 19:15:00,1229,19.25,37.78333,3503.851,407.8703,0,287.4937,0,0,2452.696,2452.379,306.0616,134.927,440.9886,1,0,0,440.9886,0,0,388.3815,1131.727,0.5658633,0.773893,0.3172331,0,250,0.3172331,2146.317,290.0529,0,19.48886,0,0,599.1196,524.2805,74.8391,0,659.2074,3659.259,0,0,2.542411e-13,4.263256e-14,388.3815,0,287.4937,390.4408,0,0,2.559162,0
mpc,2026-01-17 19:30:00,1230,19.5,37.87493,3479.298,381.4403,0,267.0319,0,0,2435.508,2435.191,279.1795,123.076,402.2555,1,0,0,402.2555,0,0,381.4403,1036.188,0.5180942,0.7126317,0.3172331,0,250,0.3172331,2156.012,264.2821,0,0,0,2.749818,596.389,527.948,68.44106,0,651.6973,3584.335,0,-1.421085e-14,4.178879e-13,4.263256e-14,381.4403,0,264.2821,399.2909,0,0,0,0
mpc,2026-01-17 19:45:00,1231,19.75,37.57798,3456.587,384.7936,0,244.8187,0,0,2419.611,2419.293,247.1658,108.9628,356.1286,1,0,0,356.1286,0,0,384.7936,939.8269,0.4699134,0.6524727,0.3172331,0,250,0.3172331,2172.128,234.8227,0,0,0,9.995973,587.7945,527.6736,60.12089,0,639.0647,3514.856,0,0,-1.285638e-13,4.263256e-14,384.7936,0,234.8227,391.6041,0,0,0,0
mpc,2026-01-17 20:00:00,1232,20,37.46726,3427.281,372.7105,7.533392,215.9374,0,0,2399.097,2398.78,215.2256,94.88202,310.1076,1,0,0,310.1076,0,0,374.4632,846.0631,0.4230316,0.5917952,0.3172331,0,250,0.3172331,2183.554,204.7523,0,1.560857,4.219833,11.18514,581.0919,528.8847,52.20723,0,626.4759,3455.589,0,-2.842171e-14,-7.105427e-15,4.263256e-14,371.1496,3.31356,204.7523,374.4632,0,0,0,1.909584e-14
mpc,2026-01-17 20:15:00,1233,20.25,37.12377,3407.945,350.8341,3.201331,203.5926,0,0,2385.561,2385.244,189.5369,83.55717,273.0941,1,0,0,273.0941,0,0,354.0354,757.4211,0.3787105,0.5327536,0.3172331,0,250,0.3172331,2195.707,181.0641,0,0,0,22.52848,572.5733,527.0053,45.56807,0,615.9697,3387.833,0,-1.421085e-14,1.187939e-14,4.263256e-14,350.8341,3.201331,181.0641,357.542,0,0,0,-2.220446e-14
mpc,2026-01-17 20:30:00,1234,20.5,36.72785,3384.95,326.7478,9.326337,198.1361,0,0,2369.465,2369.148,184.6982,81.42402,266.1222,1,0,0,266.1222,0,0,330.6087,674.6497,0.3373248,0.476937,0.3172331,0,250,0.3172331,2184.45,177.2845,0,0,5.465512,20.85154,562.8268,518.8795,43.94732,0,605.2564,3338.338,0,-2.842171e-14,1.742495e-13,4.263256e-14,326.7478,3.860825,177.2845,341.9529,0,0,0,1.021405e-14
mpc,2026-01-17 20:45:00,1235,20.75,36.63498,3381.692,296.899,11.85967,184.5975,0,0,2367.184,2366.867,158.9521,70.07389,229.026,1,0,0,229.026,0,0,298.0812,600.0232,0.3000116,0.424817,0.3172331,0,250,0.3172331,2207.915,152.7421,0,0,10.67755,31.85539,560.9239,523.1837,37.74019,0,600.806,3322.852,0,-2.842171e-14,-1.215694e-14,4.263256e-14,296.899,1.182117,152.7421,312.3903,0,0,0,-6.661338e-15
mpc,2026-01-17 21:00:00,1236,21,36.5044,3357.063,268.0343,9.232743,165.7529,0,0,2349.944,2349.627,152.4372,67.20181,219.639,1,0,0,219.639,0,0,272.6222,531.7732,0.2658866,0.3778258,0.3172331,0,250,0.3172331,2197.19,146.7111,0,0,4.644877,19.0418,554.95,518.8763,36.07366,0,590.5749,3256.174,0,0,1.634803e-13,4.263256e-14,268.0343,4.587866,146.7111,281.362,0,0,0,-2.575717e-14
mpc,2026-01-17 21:15:00,1237,21.25,36.15559,3330.576,226.6728,4.701267,154.0664,0,0,2331.403,2331.086,136.6609,60.24685,196.9078,1,0,0,196.9078,0,0,230.046,474.178,0.237089,0.3348498,0.3172331,0,250,0.3172331,2194.425,132.0769,0,0,1.328087,21.98943,545.6274,513.5698,32.05753,0,578.963,3186.587,0,0,7.843726e-14,4.263256e-14,226.6728,3.37318,132.0769,240.6987,0,0,0,8.437695e-15
mpc,2026-01-17 21:30:00,1238,21.5,36.14798,3313.508,191.9995,0,134.9375,0,0,2319.456,2319.138,124.5449,54.90551,179.4504,1,0,0,179.4504,0,0,191.9995,426.1034,0.2130517,0.2985829,0.3172331,0,250,0.3172331,2194.593,120.3782,0,0,0,14.55921,542.725,513.5087,29.21626,0,571.8209,3145.015,0,-7.105427e-15,1.39333e-14,4.263256e-14,191.9995,0,120.3782,202.8689,0,0,0,0
mpc,2026-01-17 21:45:00,1239,21.75,35.78783,3290.135,168.0158,0,124.9567,0,0,2303.094,2302.777,119.9576,52.88321,172.8408,1,0,0,172.8408,0,0,168.0158,384.0324,0.1920162,0.2683111,0.3172331,0,250,0.3172331,2182.819,116.4424,0,0,0,8.514325,533.9471,506.0626,27.88441,0,560.9198,3085.059,0,-7.105427e-15,1.150746e-13,4.263256e-14,168.0158,0,116.4424,172.0246,0,0,0,0
mpc,2026-01-17 22:00:00,1240,22,35.39733,3284.023,138.822,0,118.8733,0,0,2298.816,2298.499,116.9469,51.55595,168.5029,1,0,0,168.5029,0,0,138.822,349.2665,0.1746332,0.2418196,0.3172331,0,250,0.3172331,2181.552,114.0464,0,0,0,4.826932,527.6999,500.7816,26.91833,0,553.4456,3043.951,0,-1.421085e-14,-7.960299e-14,4.263256e-14,138.822,0,114.0464,142.6065,0,0,0,0
mpc,2026-01-17 22:15:00,1241,22.25,35.23919,3294.179,115.0557,1.491963,117.7777,0,0,2305.925,2305.608,104.291,45.70905,150,1,2.248855,0,147.7511,0,0,112.9074,320.9846,0.1604923,0.219928,0.3172331,0,250,0.3172331,2201.317,100.1881,0,0,1.391395,17.58962,527.2267,503.3091,23.91761,0,553.0398,3044.119,0,0,-8.11573e-14,4.263256e-14,115.0557,0.1005677,100.1881,115.9189,0,0,0,5.426215e-15
mpc,2026-01-17 22:30:00,1242,22.5,35.01813,3341.035,102.8828,0,83.0057,0,0,2338.724,2338.407,105.8218,44.17817,150,1,20.79108,0,129.2089,0,0,82.09172,300.4112,0.1502056,0.2021193,0.3172331,0,250,0.3172331,2232.585,87.84332,0,0,0,0,531.7694,507.6359,24.13345,0,551.8141,3034.977,0,-7.105427e-15,-1.698641e-14,4.263256e-14,102.8828,0,83.0057,88.21957,0,0,4.837626,0
mpc,2026-01-17 22:45:00,1243,22.75,34.74261,3280.826,90.11444,3.588764,68.6838,0,0,2296.578,2296.261,0,0,0,0,0,0,0,0,0,92.99611,277.1148,0.1385574,0.1891645,0.3172331,0,250,0.3172331,2296.261,0,0,0,0.707095,68.6838,518.6125,518.5408,0.07163746,0,534.051,2938.5,0,0,2.542411e-14,4.263256e-14,90.11444,2.881669,0,98.5378,0,0,0,-2.220446e-15
mpc,2026-01-17 23:00:00,1244,23,34.4762,3238.391,74.3035,0.05615641,70.80793,0,0,2266.874,2266.557,0,0,0,0,0,0,0,0,0,74.35965,258.4813,0.1292407,0.1744952,0.3172331,0,250,0.3172331,2266.557,0,0,0,0,70.80793,508.5393,508.4681,0.0711665,0,524.3528,2883.94,0,0,1.098011e-13,4.263256e-14,74.3035,0.05615641,0,85.62633,0,0,0,-2.081668e-16
mpc,2026-01-17 23:15:00,1245,23.25,34.24549,3238.077,60.96316,2.339929,74.29191,0,0,2266.654,2266.336,0,0,0,0,0,0,0,0,0,61.33361,243.1072,0.1215536,0.1627619,0.3172331,0,250,0.3172331,2266.336,0,0,0,1.96948,74.29191,505.6114,505.5406,0.07076363,0,522.1125,2875.016,0,0,-3.802514e-15,4.263256e-14,60.96316,0.3704493,0,75.9099,0,0,0,-4.440892e-16
mpc,2026-01-17 23:30:00,1246,23.5,33.96597,3239.8,61.5456,0.03769022,68.5498,0,1,2267.86,2267.543,437.2117,125.9116,563.1233,2,61.81321,1.310091,0,0,500,0,368.0689,0.1840345,0.1530811,0.3172331,0,250,0.3172331,1830.331,0,0,0,0,68.5498,502.4345,405.5019,96.93262,0,546.6004,3006.302,0,2.842171e-14,-1.185163e-13,4.263256e-14,61.5456,0.03769022,0,0,500,1.540017,0,4.440892e-16
mpc,2026-01-17 23:45:00,1247,23.75,33.68245,3238.609,63.64972,3.107461,57.02322,1,1,2267.026,2266.709,438.4539,126.1414,564.5953,2,64.4855,0.1098081,0,0,500,0,493.011,0.2465055,0.2317676,0.3172331,0,250,0.3172331,1828.255,0,0,0,2.997653,57.02322,498.8032,402.2625,96.54078,540.9504,0,1087.072,0,-2.842171e-14,4.810041e-14,4.263256e-14,63.64972,0.1098081,0,0,500,0.8357843,0,7.105427e-15
mpc,2026-01-18 00:00:00,1248,0,33.17632,3287.495,64.13091,0,51.15606,1,1,2301.247,2300.929,435.6333,125.3209,560.9542,2,60.92994,0.02425247,0,0,500,0,617.9334,0.3089667,0.3104418,0.3172331,0,250,0.3172331,1865.296,0,0,3.200967,0,51.15606,500.2052,405.4459,94.7594,541.8862,0,1089.294,0,-1.421085e-14,1.34337e-14,4.263256e-14,60.92994,0,0,0,500,0.02425247,0,7.188694e-15
mpc,2026-01-18 00:15:00,1249,0.25,32.74813,3229.116,63.78576,0,37.20801,1,1,2260.381,2260.064,431.215,124.1652,555.3802,2,54.27167,1.108514,0,0,500,0,742.8361,0.3714181,0.3891036,0.3172331,0,250,0.3172331,1828.849,0,0,9.514088,0,37.20801,486.3435,393.495,92.84845,525.6658,0,1067.743,0,2.842171e-14,1.313394e-13,4.263256e-14,54.27167,0,0,0,500,1.108514,0,8.237855e-14
mpc,2026-01-18 00:30:00,1250,0.5,32.57971,3225.912,57.51823,0,26.47662,1,1,2258.139,2257.821,428.4085,123.2892,551.6977,2,51.23417,0.4635782,0,0,500,0,867.7192,0.4338596,0.467753,0.3172331,0,250,0.3172331,1829.413,0,0,6.284062,0,26.47662,483.932,392.0536,91.87837,521.0169,0,1052.874,0,-5.684342e-14,1.075251e-13,4.263256e-14,51.23417,0,0,0,500,0.4635782,0,-3.574918e-14
mpc,2026-01-18 00:45:00,1251,0.75,32.24345,3193.714,49.15003,0,35.38803,1,1,2235.6,2235.282,427.1356,123.0758,550.2114,2,48.31166,1.899735,0,0,500,0,992.5826,0.4962913,0.54639,0.3172331,0,250,0.3172331,1808.147,0,0,0.8383659,0,35.38803,475.3338,384.4486,90.88514,515.0486,0,1031.543,0,-2.842171e-14,2.503553e-13,4.263256e-14,48.31166,0,0,0,500,1.899735,0,-2.398082e-14
mpc,2026-01-18 01:00:00,1252,1,32.07641,3193.165,49.06552,5.631858,29.15262,1,1,2235.215,2234.898,428.7393,123.3654,552.1048,2,51.81976,0.2850132,0,0,500,0,1117.426,0.5587132,0.6250147,0.3172331,0,250,0.3172331,1806.159,0,0,0,5.346845,29.15262,473.4026,382.5315,90.87111,512.0712,0,1033.366,0,7.105427e-14,-3.480549e-13,4.263256e-14,49.06552,0.2850132,0,0,500,2.75423,0,2.842171e-14
mpc,2026-01-18 01:15:00,1253,1.25,32.00449,3213.964,48.37706,4.679235,20.94169,1,1,2249.775,2249.458,427.8703,123.1543,551.0247,2,50.3739,0.6507743,0,0,500,0,1242.25,0.6211252,0.703627,0.3172331,0,250,0.3172331,1821.587,0,0,0,4.02846,20.94169,475.6892,385.1538,90.53537,512.736,0,1032.421,0,5.684342e-14,2.804423e-13,4.263256e-14,48.37706,0.6507743,0,0,500,1.99684,0,3.552714e-14
mpc,2026-01-18 01:30:00,1254,1.5,31.7309,3179.02,44.32288,1.805273,47.70244,1,1,2225.314,2224.997,430.1161,123.7433,553.8594,2,53.74513,0.1142911,0,0,500,0,1367.055,0.6835274,0.7822269,0.3172331,0,250,0.3172331,1794.881,0,0,0,1.690982,47.70244,467.5421,377.1073,90.43474,510.873,0,1024.663,0,-2.842171e-14,1.597611e-13,4.263256e-14,44.32288,0.1142911,0,0,500,9.422246,0,-5.684342e-14
mpc,2026-01-18 01:45:00,1255,1.75,31.54944,3215.685,48.16186,0,41.06573,1,1,2250.98,2250.662,429.1446,123.4734,552.618,2,52.41451,0.2034702,0,0,500,0,1491.84,0.7459198,0.8608144,0.3172331,0,250,0.3172331,1821.518,0,0,0,0,41.06573,470.9594,381.1056,89.85382,513.1709,0,1026.342,0,5.684342e-14,1.898481e-13,4.263256e-14,48.16186,0,0,0,500,4.456121,0,2.842171e-14
mpc,2026-01-18 02:00:00,1256,2,31.61004,3195.811,71.18507,7.293137,30.94051,1,1,2237.068,2236.751,427.3995,123.0766,550.4761,2,49.28297,1.193124,0,0,500,0,1616.605,0.8083024,0.9393896,0.3172331,0,250,0.3172331,1809.351,0,0,21.90209,6.100012,30.94051,468.7025,379.0888,89.61369,508.6479,0,1065.599,0,4.263256e-14,5.484502e-14,4.263256e-14,49.28297,1.193124,0,0,500,0,0,5.684342e-14
mpc,2026-01-18 02:15:00,1257,2.25,31.49737,3177.532,61.45146,12.44521,32.78743,1,1,2224.273,2223.955,431.3829,124.2391,555.622,2,54.27215,1.349836,0,0,500,0,1741.35,0.8706752,1.017952,0.3172331,0,250,0.3172331,1792.572,0,0,7.179309,11.09537,32.78743,464.8146,374.6006,90.214,505.6914,0,1042.907,0,-1.421085e-14,4.152234e-14,4.263256e-14,54.27215,1.349836,0,0,500,0,0,0
mpc,2026-01-18 02:30:00,1258,2.5,31.54375,3147.798,56.03791,8.14286,69.3732,1,1,2203.459,2203.142,433.838,125.0472,558.8853,2,56.5772,2.308088,0,0,500,0,1866.076,0.9330381,1.096503,0.3172331,0,250,0.3172331,1769.304,0,0,0,5.834772,69.3732,460.9565,370.1326,90.82389,509.6925,0,1029.45,0,1.421085e-14,1.303402e-13,4.263256e-14,56.03791,2.308088,0,0,500,0.5392962,0,-1.421085e-14
mpc,2026-01-18 02:45:00,1259,2.75,31.55857,3149.506,60.69752,1.136015,59.65393,1,1,2204.654,2204.337,0,0,0,0,0,0,0,0,0,56.1442,1851.746,0.9258732,1.175041,0.3172331,0,250,0.3172331,2204.337,0,0,5.689337,0,59.65393,461.364,461.2977,0.0663868,473.7813,0,957.3768,0,0,3.712586e-13,4.263256e-14,55.00818,1.136015,0,56.948,0,0,0,1.554312e-15
mpc,2026-01-18 03:00:00,1260,3,31.48197,3150.513,53.66431,0,65.13357,1,1,2205.359,2205.042,0,0,0,0,0,0,0,0,0,49.03594,1839.196,0.919598,1.166018,0.3172331,0,250,0.3172331,2205.042,0,0,4.628374,0,65.13357,460.6991,460.6328,0.06626993,474.2392,0,956.4624,0,0,3.095302e-13,4.263256e-14,49.03594,0,0,49.29195,0,0,0,0
mpc,2026-01-18 03:15:00,1261,3.25,31.30513,3193.393,52.24977,0,77.06298,1,1,2235.375,2235.058,236.6632,68.1263,304.7895,2,59.73055,0.4285107,0,0,244.3745,0,1900,0.95,1.158115,0.3172331,0,250,0.3172331,1998.395,0,0,0,0,77.06298,465.0796,415.7748,49.30482,499.9344,0,999.8687,0,-1.421085e-14,-4.218847e-15,4.263256e-14,52.24977,0,0,0,244.6305,8.165274,0,7.105427e-15
mpc,2026-01-18 03:30:00,1262,3.5,31.04798,3165.906,53.08018,4.7586,74.62381,1,1,2216.134,2215.817,0,0,0,0,0,0,0,0,0,53.69847,1886.276,0.9431381,1.196402,0.3172331,0,250,0.3172331,2215.817,0,0,0,4.140311,74.62381,458.3788,458.3131,0.06561557,473.7481,0,954.6383,0,0,-2.895462e-13,4.263256e-14,53.08018,0.6182893,0,58.50794,0,0,0,2.331468e-15
mpc,2026-01-18 03:45:00,1263,3.75,30.77239,3191.585,59.56531,0,55.05141,1,1,2234.109,2233.792,0,0,0,0,0,0,0,0,0,59.56531,1871.088,0.935544,1.187761,0.3172331,0,250,0.3172331,2233.792,0,0,0,0,55.05141,459.2173,459.1521,0.06520671,470.4678,0,940.9357,0,0,3.179679e-13,4.263256e-14,59.56531,0,0,74.20915,0,0,0,0
mpc,2026-01-18 04:00:00,1264,4,30.72219,3229.819,75.43569,0,47.35154,1,1,2260.873,2260.556,0,0,0,0,0,0,0,0,0,73.6173,1852.389,0.9261946,1.178197,0.3172331,0,250,0.3172331,2260.556,0,0,1.818393,0,47.35154,464.1917,464.1266,0.06513278,473.8486,0,950.8339,0,0,-8.704149e-14,4.263256e-14,73.6173,0,0,78.03315,0,0,0,0
mpc,2026-01-18 04:15:00,1265,4.25,30.68458,3233.043,90.89061,1.339614,57.5026,1,1,2263.13,2262.813,0,0,0,0,0,0,0,0,0,90.82297,1829.392,0.9146959,1.166422,0.3172331,0,250,0.3172331,2262.813,0,0,1.407263,0,57.5026,464.2608,464.1957,0.06507751,475.9919,0,954.4113,0,0,-1.121325e-13,4.263256e-14,89.48335,1.339614,0,92.96736,0,0,0,5.107026e-15
mpc,2026-01-18 04:30:00,1266,4.5,30.57881,3263.886,95.62765,3.241726,68.74699,1,1,2284.72,2284.403,0,0,0,0,0,0,0,0,0,98.16529,1804.562,0.9022812,1.151941,0.3172331,0,250,0.3172331,2284.403,0,0,0,0.7040933,68.74699,467.5739,467.5089,0.06492256,481.5782,0,964.3709,0,0,1.127987e-13,4.263256e-14,95.62765,2.537633,0,105.5099,0,0,0,-6.217249e-15
mpc,2026-01-18 04:45:00,1267,4.75,30.62304,3251.827,118.7815,0,31.42217,1,1,2276.279,2275.962,0,0,0,0,0,0,0,0,0,118.7815,1774.583,0.8872915,1.136307,0.3172331,0,250,0.3172331,2275.962,0,0,0,0,31.42217,466.3105,466.2455,0.06498726,472.6826,0,945.3651,0,0,4.272138e-13,4.263256e-14,118.7815,0,0,126.4955,0,0,0,0
mpc,2026-01-18 05:00:00,1268,5,30.49362,3273.033,143.5777,0,45.33251,1,1,2291.123,2290.806,0,0,0,0,0,0,0,0,0,143.5777,1738.409,0.8692046,1.117429,0.3172331,0,250,0.3172331,2290.806,0,0,0,0,45.33251,467.9866,467.9218,0.06479828,477.1815,0,954.363,0,0,-7.971401e-14,4.263256e-14,143.5777,0,0,153.2708,0,0,0,0
mpc,2026-01-18 05:15:00,1269,5.25,30.6054,3272.318,186.5272,0,41.36013,1,1,2290.622,2290.305,0,0,0,0,0,0,0,0,0,186.5272,1691.504,0.8457519,1.094651,0.3172331,0,250,0.3172331,2290.305,0,0,0,0,41.36013,469.0624,468.9975,0.06496144,477.467,0,954.934,0,0,-3.916867e-13,4.263256e-14,186.5272,0,0,189.4117,0,0,0,0
mpc,2026-01-18 05:30:00,1270,5.5,30.59308,3339.305,226.827,0,45.31847,1,1,2337.513,2337.196,0,0,0,0,0,0,0,0,0,226.827,1634.531,0.8172654,1.065115,0.3172331,0,250,0.3172331,2337.196,0,0,0,0,45.31847,478.5318,478.4669,0.06494342,487.7444,0,975.4887,0,0,-8.193446e-14,4.263256e-14,226.827,0,0,234.4823,0,0,0,0
mpc,2026-01-18 05:45:00,1271,5.75,30.58803,3331.072,282.771,0,55.11169,1,1,2331.751,2331.433,0,0,0,0,0,0,0,0,0,280.4202,1564.168,0.7820842,1.02924,0.3172331,0,250,0.3172331,2331.433,0,0,2.350775,0,55.11169,477.2977,477.2328,0.06493603,488.5139,0,981.0829,0,0,2.242651e-13,4.263256e-14,280.4202,0,0,281.1211,0,0,0,0
mpc,2026-01-18 06:00:00,1272,6,30.60496,3326.562,342.0271,0,46.78751,1,1,2328.593,2328.276,0,0,0,0,0,0,0,0,0,327.0702,1482.155,0.7410773,0.9849339,0.3172331,0,250,0.3172331,2328.276,0,0,14.95689,0,46.78751,476.8332,476.7682,0.06496079,486.3491,0,998.4987,0,0,-2.845502e-13,4.263256e-14,327.0702,0,0,327.9886,0,0,0,0
mpc,2026-01-18 06:15:00,1273,6.25,30.62622,3344.068,376.0753,2.30319,52.16924,1,1,2340.848,2340.53,0,0,0,0,0,0,0,0,0,369.1844,1389.625,0.6948126,0.933291,0.3172331,0,250,0.3172331,2340.53,0,0,8.54865,0.6454457,52.16924,479.5722,479.5072,0.06499191,490.1952,0,996.2502,0,0,1.960654e-13,4.263256e-14,367.5267,1.657744,0,369.1844,0,0,0,1.287859e-14
mpc,2026-01-18 06:30:00,1274,6.5,31.00089,3336.424,407.9943,2.988891,80.82455,1,1,2335.497,2335.18,0,0,0,0,0,0,0,0,0,408.6492,1287.244,0.6436221,0.8750266,0.3172331,0,250,0.3172331,2335.18,0,0,0,2.334003,80.82455,482.5504,482.4849,0.06554535,499.1845,0,1002.395,0,0,-4.719558e-13,4.263256e-14,407.9943,0.654888,0,409.7489,0,0,0,2.020606e-14
mpc,2026-01-18 06:45:00,1275,6.75,30.85441,3342.056,433.0778,0.4345824,92.85219,1,1,2339.439,2339.122,388.1938,111.8062,500,1,430.6076,1.267221,0,0,68.12522,0,1304.073,0.6520364,0.8105588,0.3172331,0,250,0.3172331,1950.928,0,0,2.470277,0,92.85219,481.7611,401.755,80.00615,532.6822,0,1069.626,0,2.842171e-14,6.983303e-14,4.263256e-14,430.6076,0.4345824,0,0,68.12522,0.8326384,0,3.319567e-14
mpc,2026-01-18 07:00:00,1276,7,30.96001,3363.769,431.9256,0,68.24728,1,1,2354.638,2354.321,720.3422,207.4001,927.7422,2,426.0514,1.690851,0,0,500,0,1428.868,0.7144338,0.8211555,0.3172331,0,250,0.3172331,1633.979,0,0,5.874191,0,68.24728,486.0538,337.2925,148.7614,558.7804,0,1127.694,0,0,2.199352e-13,4.263256e-14,426.0514,0,0,0,500,1.690851,0,-2.664535e-15
mpc,2026-01-18 07:15:00,1277,7.25,31.21994,3398.569,412.4173,0,74.31947,1,1,2378.999,2378.681,646.9575,186.1874,833.1449,2,424.6292,0.7300647,0,0,407.7857,0,1530.589,0.7652945,0.8997369,0.3172331,0,250,0.3172331,1731.724,0,0,0,0,74.31947,493.998,359.5917,134.4063,561.2115,0,1122.423,0,-1.136868e-13,3.380629e-13,4.263256e-14,412.4173,0,0,0,407.7857,12.94194,0,-7.638334e-14
mpc,2026-01-18 07:30:00,1278,7.5,31.4245,3391.282,397.2222,8.250546,55.46954,1,1,2373.897,2373.58,696.5225,200.3984,896.9209,2,396.6361,0.2848252,0,0,500,0,1655.348,0.827674,0.9637895,0.3172331,0,250,0.3172331,1677.057,0,0,0.5861574,7.965721,55.46954,495.2526,349.8749,145.3777,561.8456,0,1138.443,0,2.842171e-14,-9.892087e-14,4.263256e-14,396.6361,0.2848252,0,0,500,0,0,5.684342e-14
mpc,2026-01-18 07:45:00,1279,7.75,31.51012,3406.31,367.1864,4.522253,46.4986,1,1,2384.417,2384.1,663.5393,191.003,854.5422,2,354.0969,1.158001,0,0,499.2873,0,1779.909,0.8899546,1.042348,0.3172331,0,250,0.3172331,1720.56,0,0,13.08948,3.364252,46.4986,498.4267,359.6574,138.7693,560.3802,0,1149.143,0,-1.136868e-13,1.945111e-13,4.263256e-14,354.0969,1.158001,0,0,499.2873,0,0,-5.684342e-14
mpc,2026-01-18 08:00:00,1280,8,31.87626,3415.993,311.4289,0,67.58107,1,1,2391.195,2390.878,248.0136,71.3459,319.3595,1,319.3595,0,0,0,0,0,1779.629,0.8898145,1.120783,0.3172331,0,250,0.3172331,2142.864,0,0,0,0,67.58107,504.0875,451.7369,52.35059,537.3296,0,1074.659,0,0,-4.307665e-13,4.263256e-14,311.4289,0,0,191.2525,0,7.930666,0,0
mpc,2026-01-18 08:15:00,1281,8.25,31.88767,3450.386,269.6823,0,62.80208,1,1,2415.271,2414.953,218.8776,62.96436,281.8419,1,281.8419,0,0,0,0,0,1779.349,0.8896745,1.120606,0.3172331,0,250,0.3172331,2196.076,0,0,0,0,62.80208,509.2975,463.0769,46.22065,539.284,0,1078.568,0,-2.131628e-14,3.670397e-13,4.263256e-14,269.6823,0,0,188.9906,0,12.15963,0,0
mpc,2026-01-18 08:30:00,1282,8.5,31.88335,3485.073,223.5415,0,66.86225,1,1,2439.551,2439.234,160.6594,46.21676,206.8761,1,206.8761,0,0,0,0,16.66538,1774.902,0.8874512,1.12043,0.3172331,0,250,0.3172331,2278.575,0,0,0,0,66.86225,514.366,480.425,33.94103,540.7393,0,1081.479,0,-1.421085e-14,-6.505907e-14,4.263256e-14,223.5415,0,0,219.857,0,0,0,0
mpc,2026-01-18 08:45:00,1283,8.75,32.13757,3505.839,179.7807,0,82.88029,1,1,2454.087,2453.77,144.9526,41.69841,186.651,1,186.651,0,0,0,0,0,1774.623,0.8873115,1.11763,0.3172331,0,250,0.3172331,2308.817,0,0,0,0,82.88029,520.4998,489.6888,30.81102,548.9657,0,1097.931,0,0,1.167955e-13,4.263256e-14,179.7807,0,0,195.2828,0,6.870351,0,0
mpc,2026-01-18 09:00:00,1284,9,32.1392,3522.842,146.9468,0,100.3965,1,1,2465.989,2465.672,116.4895,33.51046,150,1,150,0,0,0,0,0,1774.344,0.8871719,1.117454,0.3172331,0,250,0.3172331,2349.183,0,0,0,0,100.3965,523.0441,498.269,24.77508,553.0739,0,1106.148,0,-1.421085e-14,4.098943e-13,4.263256e-14,146.9468,0,0,196.0561,0,3.053207,0,0
mpc,2026-01-18 09:15:00,1285,9.25,32.03422,3580.5,108.1398,0.4707793,92.88149,1,1,2506.35,2506.033,114.2866,35.71338,150,1,123.3179,0,26.68208,0,0,0.4707793,1773.947,0.8869734,1.117278,0.3172331,0,250,0.3172331,2391.746,18.77688,0,0,0,74.10461,530.3058,506.0574,24.24844,557.4502,0,1114.9,0,-1.421085e-14,-1.785239e-13,4.263256e-14,108.1398,0.4707793,18.77688,194.9834,0,15.17811,0,-5.329071e-15
mpc,2026-01-18 09:30:00,1286,9.5,32.36743,3560.67,78.91846,1.038146,100.1809,1,1,2492.469,2492.151,0,0,0,0,0,0,0,0,0,79.9566,1753.678,0.8768391,1.117028,0.3172331,0,250,0.3172331,2492.151,0,0,0,0,100.1809,531.4905,531.4229,0.06764633,552.7853,0,1105.571,0,0,-2.54019e-13,4.263256e-14,78.91846,1.038146,0,306.806,0,0,0,3.330669e-15
mpc,2026-01-18 09:45:00,1287,9.75,32.69174,3614.584,77.58074,4.117915,119.8102,1,1,2530.209,2529.892,0,0,0,0,0,0,0,0,0,81.69866,1732.978,0.8664888,1.104266,0.3172331,0,250,0.3172331,2529.892,0,0,0,0,119.8102,543.674,543.6058,0.06816487,569.3498,0,1138.7,0,0,-1.59428e-13,4.263256e-14,77.58074,4.117915,0,288.8351,0,0,0,-4.440892e-15
mpc,2026-01-18 10:00:00,1288,10,33.01844,3632.678,71.83286,6.439146,125.411,1,1,2542.874,2542.557,0,0,0,0,0,0,0,0,0,78.27201,1713.137,0.8565684,1.091231,0.3172331,0,250,0.3172331,2542.557,0,0,0,0,125.411,550.6475,550.5788,0.06869534,577.736,0,1155.472,0,0,-2.902123e-13,4.263256e-14,71.83286,6.439146,0,275.758,0,0,0,-3.552714e-15
mpc,2026-01-18 10:15:00,1289,10.25,33.19181,3596.461,62.69652,2.71384,156.8132,1,1,2517.523,2517.206,0,0,0,0,0,0,0,0,0,65.41036,1696.514,0.8482572,1.078737,0.3172331,0,250,0.3172331,2517.206,0,0,0,0,156.8132,547.4184,547.3494,0.0689802,581.4474,0,1162.895,0,0,2.444711e-13,4.263256e-14,62.69652,2.71384,0,272.4491,0,0,0,4.440892e-15
mpc,2026-01-18 10:30:00,1290,10.5,33.45891,3614.645,58.24051,5.956203,188.0271,1,1,2530.251,2529.934,0,0,0,0,0,0,0,0,0,62.96439,1680.506,0.8402532,1.06827,0.3172331,0,250,0.3172331,2529.934,0,0,1.232324,0,188.0271,553.7237,553.6543,0.06942373,594.8024,0,1191.731,0,0,3.785861e-13,4.263256e-14,57.00818,5.956203,0,265.5193,0,0,0,2.664535e-15
mpc,2026-01-18 10:45:00,1291,10.75,33.58092,3591.978,57.09218,5.352803,218.6855,1,1,2514.385,2514.068,104.1053,45.89472,150,1,0,0,150,0,0,62.03675,1664.733,0.8323663,1.05819,0.3172331,0,250,0.3172331,2409.962,103.7029,0,0.4082302,0,114.9826,551.8723,528.9531,22.91928,600.0848,0,1200.874,0,0,1.0969e-13,4.263256e-14,56.68395,5.352803,103.7029,265.973,0,0,0,-2.664535e-15
mpc,2026-01-18 11:00:00,1292,11,34.05922,3610.822,54.60257,3.122938,231.0446,1,0,2527.576,2527.258,0,0,0,0,0,0,0,0,0,53.81944,1651.016,0.8255078,1.048258,0.3172331,0,250,0.3172331,2527.258,0,0,3.906068,0,231.0446,561.2488,561.1783,0.07044168,612.4818,0,1231.702,0,0,-3.974598e-13,4.263256e-14,50.69651,3.122938,0,260.1412,0,0,0,-8.881784e-16
mpc,2026-01-18 11:15:00,1293,11.25,34.41383,3578.691,70.74933,3.598493,261.6312,0,0,2505.084,2504.766,0,0,0,0,0,0,0,0,0,53.53823,1637.371,0.8186856,1.03962,0.3172331,0,250,0.3172331,2504.766,0,0,20.80959,0,261.6312,561.1144,561.0434,0.07105714,0,619.6462,3443.951,0,0,6.639134e-14,4.263256e-14,49.93974,3.598493,0,258.9457,0,0,0,0
mpc,2026-01-18 11:30:00,1294,11.5,34.7618,3627.922,59.95721,2.504836,269.8713,0,0,2539.546,2539.228,0,0,0,0,0,0,0,0,0,55.56855,1623.221,0.8116107,1.031029,0.3172331,0,250,0.3172331,2539.228,0,0,6.8935,0,269.8713,573.7528,573.6812,0.07167163,0,634.6525,3502.48,0,0,4.996004e-14,4.263256e-14,53.06371,2.504836,0,267.1369,0,0,0,0
mpc,2026-01-18 11:45:00,1295,11.75,34.75849,3629.652,61.50735,0,290.2854,0,0,2540.756,2540.439,280.5063,123.6609,404.1673,1,0,0,404.1673,0,0,61.50735,1607.589,0.8037945,1.022119,0.3172331,0,250,0.3172331,2259.933,275.6146,0,0,0,14.6708,573.9791,510.5386,63.4405,0,637.5138,3506.326,0,-1.421085e-14,4.136691e-13,4.263256e-14,61.50735,0,275.6146,279.4428,0,0,0,0
mpc,2026-01-18 12:00:00,1296,12,35.11648,3696.978,49.35321,0,311.0022,0,0,2587.884,2587.567,306.7,135.2084,441.9085,1,0,0,441.9085,0,0,49.35321,1594.998,0.7974988,1.012275,0.3172331,0,250,0.3172331,2280.867,300.086,0,0,0,10.91621,589.8733,519.8928,69.98043,0,657.5894,3616.742,0,-2.842171e-14,3.352874e-14,4.263256e-14,49.35321,0,300.086,278.3942,0,0,0,0
mpc,2026-01-18 12:15:00,1297,12.25,35.56004,3689.978,54.35763,0,351.1041,0,0,2582.985,2582.668,335.7915,148.0334,483.8248,1,0,0,483.8248,0,0,48.71677,1582.567,0.7912836,1.004347,0.3172331,0,250,0.3172331,2246.876,326.8332,0,5.640855,0,24.2709,595.3779,517.9048,77.47304,0,671.5326,3703.16,0,0,-7.394085e-14,4.263256e-14,48.71677,0,326.8332,269.8504,0,0,0,0
mpc,2026-01-18 12:30:00,1298,12.5,35.96137,3705.942,66.51626,0,381.5109,0,0,2594.159,2593.842,349.5525,154.0999,503.6523,2,0,0,503.6523,0,0,51.38088,1569.473,0.7847365,0.9965194,0.3172331,0,250,0.3172331,2244.29,338.61,0,15.13538,0,42.90091,604.1008,522.6268,81.47401,0,686.717,3803.052,0,-2.842171e-14,4.807266e-14,4.263256e-14,51.38088,0,338.61,274.5498,0,0,0,0
mpc,2026-01-18 12:45:00,1299,12.75,36.30055,3682.368,61.26431,0,395.8311,0,0,2577.658,2577.341,377.9882,166.6357,544.6239,2,0,0,544.6239,0,0,55.22063,1555.421,0.7777104,0.9882741,0.3172331,0,250,0.3172331,2199.352,364.6778,0,6.04368,0,31.15329,605.519,516.6511,88.86793,0,690.605,3808.753,0,-2.842171e-14,2.78666e-14,4.263256e-14,55.22063,0,364.6778,278.7446,0,0,0,0
mpc,2026-01-18 13:00:00,1300,13,36.53018,3696.094,52.19518,0,441.105,0,0,2587.266,2586.949,405.3018,178.6769,583.9787,2,0,0,583.9787,0,0,52.18728,1542.129,0.7710645,0.9794256,0.3172331,0,250,0.3172331,2181.647,389.9568,0,0.007896818,0,51.14819,611.4039,515.551,95.85294,0,706.3149,3884.745,0,-5.684342e-14,-1.997291e-13,4.263256e-14,52.18728,0,389.9568,272.4638,0,0,0,0
mpc,2026-01-18 13:15:00,1301,13.25,36.70917,3711.515,39.42073,0,445.9843,0,0,2598.06,2597.743,428.6084,188.9516,617.56,2,0,0,617.56,0,0,39.42073,1532.031,0.7660155,0.971056,0.3172331,0,250,0.3172331,2169.135,411.4967,0,0,0,34.48756,616.8247,514.9903,101.8344,0,712.1298,3916.714,0,0,3.811396e-13,4.263256e-14,39.42073,0,411.4967,275.3533,0,0,0,0
mpc,2026-01-18 13:30:00,1302,13.5,37.00413,3735.505,51.37652,0,496.1478,0,0,2614.854,2614.537,458.6735,202.2058,660.8792,2,0,0,660.8792,0,0,49.69317,1519.367,0.7596833,0.9646975,0.3172331,0,250,0.3172331,2155.863,438.802,0,1.683349,0,57.34581,625.6311,515.8127,109.8183,0,731.7391,4027.469,0,-2.842171e-14,8.948398e-14,4.263256e-14,49.69317,0,438.802,266.2494,0,0,0,0
mpc,2026-01-18 13:45:00,1303,13.75,37.26111,3805.377,46.08601,0.7633515,532.5352,0,0,2663.764,2663.447,469.3187,206.8987,676.2174,2,0,0,676.2174,0,0,46.84936,1507.415,0.7537075,0.9567229,0.3172331,0,250,0.3172331,2194.128,447.5958,0,0,0,84.93943,641.6732,528.5428,113.1304,0,755.9025,4157.464,0,0,-8.537615e-14,4.263256e-14,46.08601,0.7633515,447.5958,266.6807,0,0,0,1.554312e-15
mpc,2026-01-18 14:00:00,1304,14,37.48902,3838.386,49.47465,0,561.1334,0,1,2686.871,2686.553,490.8941,216.4102,707.3043,2,0,0,707.3043,0,0,49.47465,1494.809,0.7474046,0.9491972,0.3172331,0,250,0.3172331,2195.659,466.883,0,0,0,94.25037,651.1718,532.1252,119.0467,0,771.3773,4242.575,0,-2.842171e-14,-2.163825e-13,4.263256e-14,49.47465,0,466.883,267.1693,0,0,0,0
mpc,2026-01-18 14:15:00,1305,14.25,37.63535,3840.466,55.81631,0,573.8846,1,1,2688.326,2688.009,510.8835,225.2225,736.1061,2,0,0,736.1061,0,0,48.76596,1482.382,0.7411912,0.9412594,0.3172331,0,250,0.3172331,2177.125,485.033,0,7.050354,0,88.85163,654.0761,529.6998,124.3764,776.5401,0,1565.242,0,-2.842171e-14,1.948441e-13,4.263256e-14,48.76596,0,485.033,264.6419,0,0,0,0
mpc,2026-01-18 14:30:00,1306,14.5,38.02998,3811.005,48.20562,0,600.3344,1,1,2667.704,2667.387,571.2051,246.384,817.5891,2,45.65656,0,771.9325,0,0,0,1482.149,0.7410745,0.9334344,0.3172331,0,250,0.3172331,2096.181,506.2026,0,2.549058,0,94.13182,655.9871,515.45,140.5371,784.9809,0,1574.359,0,-8.526513e-14,-3.895773e-13,4.263256e-14,45.65656,0,506.2026,216.8495,0,0,0,0
mpc,2026-01-18 14:45:00,1307,14.75,38.03907,3786.196,51.28073,1.237718,591.9764,1,1,2650.337,2650.02,577.2675,248.529,825.7964,4,50.09166,0,775.7048,0,0,1.237718,1481.606,0.7408031,0.9332875,0.3172331,0,250,0.3172331,2072.752,508.6199,0,1.189067,0,83.35655,651.8769,509.8141,142.0627,778.8455,0,1559.742,0,0,-1.959544e-13,4.263256e-14,50.09166,1.237718,508.6199,214.3056,0,0,0,-2.664535e-15
mpc,2026-01-18 15:00:00,1308,15,38.18671,3763.082,64.29331,6.442559,588.1285,1,1,2634.157,2633.84,588.5055,253.9751,842.4805,2,45.95712,0,796.5234,0,0,6.442559,1479.762,0.7398812,0.9329457,0.3172331,0,250,0.3172331,2045.335,521.3296,0,18.33618,0,66.79891,650.4956,505.088,145.4076,775.5588,0,1582.748,0,-8.526513e-14,-2.677858e-13,4.263256e-14,45.95712,6.442559,521.3296,209.8731,0,0,0,2.664535e-15
mpc,2026-01-18 15:15:00,1309,15.25,38.24855,3727.326,58.35891,5.941054,563.697,1,1,2609.128,2608.811,597.8386,258.0611,855.8997,4,46.19682,0,809.7029,0,0,5.941054,1478.044,0.7390221,0.9317847,0.3172331,0,250,0.3172331,2010.972,529.5551,0,12.16209,0,34.14197,645.3989,497.438,147.961,763.9445,0,1548.869,0,-1.136868e-13,-7.327472e-15,4.263256e-14,46.19682,5.941054,529.5551,209.742,0,0,0,-1.776357e-15
mpc,2026-01-18 15:30:00,1310,15.5,38.5071,3735.565,60.67171,5.950078,583.9059,1,1,2614.896,2614.578,602.2791,258.8271,861.1062,2,56.21341,0,804.8928,0,0,5.950078,1476.324,0.738162,0.9307027,0.3172331,0,250,0.3172331,2012.299,524.7444,0,4.458299,0,59.16151,651.4083,501.2929,150.1155,774.858,0,1557.406,0,0,-2.662315e-13,4.263256e-14,56.21341,5.950078,524.7444,210.3589,0,0,0,2.664535e-15
mpc,2026-01-18 15:45:00,1311,15.75,38.80081,3719.657,67.84405,1.375647,577.7041,1,1,2603.76,2603.443,601.6503,257.6152,859.2655,2,64.07087,0,795.1946,0,0,1.375647,1475.748,0.7378738,0.9296195,0.3172331,0,250,0.3172331,2001.792,516.5533,0,3.773186,0,61.15078,653.897,502.7215,151.1755,775.6938,0,1557.896,0,-5.684342e-14,3.123057e-13,4.263256e-14,64.07087,1.375647,516.5533,209.1185,0,0,0,-3.552714e-15
mpc,2026-01-18 16:00:00,1312,16,39.05237,3718.655,64.58159,2.099219,578.2587,1,1,2603.058,2602.741,608.3281,260.0417,868.3699,2,68.41994,0,799.9499,0,0,2.099219,1474.991,0.7374953,0.9292566,0.3172331,0,250,0.3172331,1994.413,518.0324,0,0,0,60.22632,658.2956,504.3733,153.9222,779.6459,0,1559.292,0,5.684342e-14,-4.373168e-13,4.263256e-14,64.58159,2.099219,518.0324,207.1966,0,3.838354,0,-3.108624e-15
mpc,2026-01-18 16:15:00,1313,16.25,39.22242,3693.747,76.78178,0.1750822,569.0394,1,1,2585.623,2585.306,615.5498,261.0288,876.5786,2,86.88515,0,789.6935,0,0,0.1750822,1474.715,0.7373573,0.9287799,0.3172331,0,250,0.3172331,1969.756,510.3162,0,0,0,58.72312,656.9943,500.5054,156.4888,776.4555,0,1552.911,0,-5.684342e-14,-6.661338e-16,4.263256e-14,76.78178,0.1750822,510.3162,209.4492,0,10.10337,0,-5.329071e-15
mpc,2026-01-18 16:30:00,1314,16.5,39.09454,3686.234,102.2823,5.487392,565.1829,1,1,2580.364,2580.047,610.5034,256.4085,866.9118,2,107.023,0,759.8888,0,0,5.487392,1473.111,0.7365553,0.9286061,0.3172331,0,250,0.3172331,1969.543,491.8332,0,0,0,73.34967,653.3228,498.669,154.6538,773.649,0,1547.298,0,-5.684342e-14,-8.892886e-14,4.263256e-14,102.2823,5.487392,491.8332,202.9421,0,4.740738,0,2.664535e-15
