controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-18 16:45:00,1315,16.75,39.40608,3712.651,136.9582,1.34005,564.1887,1,1,2598.855,2598.538,617.3672,256.3275,873.6947,2,133.1406,0,740.5541,0,0,1.34005,1472.544,0.7362718,0.9275961,0.3172331,0,250,0.3172331,1981.171,477.4732,0,3.817646,0,86.71543,663.7638,506.0034,157.7604,784.4785,0,1575.543,0,0,1.993961e-13,4.263256e-14,133.1406,1.34005,477.4732,199.004,0,0,0,1.065814e-14
mpc,2026-01-18 17:00:00,1316,17,39.49364,3692.846,148.3381,3.0142,524.9668,1,1,2584.992,2584.675,613.1185,252.4472,865.5658,2,150.0139,0,715.5519,0,0,3.0142,1471.558,0.7357791,0.9272391,0.3172331,0,250,0.3172331,1971.556,460.8518,0,0,0,64.115,661.8513,504.7896,157.0617,773.6526,0,1547.305,0,-5.684342e-14,2.448042e-13,4.263256e-14,148.3381,3.0142,460.8518,196.4162,0,1.675786,0,2.220446e-15
mpc,2026-01-18 17:15:00,1317,17.25,39.48228,3688.079,174.6312,2.827632,513.4748,1,1,2581.655,2581.338,617.6242,251.7599,869.3842,2,172.4893,0,696.8949,0,0,2.827632,1470.62,0.7353099,0.9266187,0.3172331,0,250,0.3172331,1963.714,448.8991,0,2.141917,0,64.57565,660.7855,502.6207,158.1647,770.9091,0,1545.513,0,-2.842171e-14,4.038991e-13,4.263256e-14,172.4893,2.827632,448.8991,194.6661,0,0,0,-1.332268e-14
mpc,2026-01-18 17:30:00,1318,17.5,39.47128,3633.684,206.7447,7.147086,501.0996,1,1,2543.579,2543.261,629.1084,252.8928,882.0013,2,205.5248,0,676.4765,0,0,7.147086,1468.601,0.7343007,0.9260277,0.3172331,0,250,0.3172331,1914.153,435.8063,0,1.219902,0,65.29334,650.838,489.7838,161.0542,759.3835,0,1520.871,0,-1.136868e-13,3.714806e-13,4.263256e-14,205.5248,7.147086,435.8063,192.1257,0,0,0,0
mpc,2026-01-18 17:45:00,1319,17.75,39.39651,3604.578,235.8894,7.125638,466.9302,0,1,2523.204,2522.887,1159.513,423.1967,1582.709,4,239.5264,190.8681,652.3148,0,500,0,1593.37,0.7966851,0.9247568,0.3172331,0,250,0.3172331,1363.375,420.6308,0,0,0,46.29939,644.2689,348.1208,296.1481,0,783.1395,4307.267,0,-1.705303e-13,1.068035e-13,4.263256e-14,235.8894,7.125638,420.6308,0,500,187.3794,0,-2.842171e-14
mpc,2026-01-18 18:00:00,1320,18,39.40488,3571.325,264.945,0,430.7474,0,1,2499.928,2499.61,1033.254,363.4041,1396.658,3,274.259,3.290345,619.1091,0,500,0,1718.119,0.8590597,1.003322,0.3172331,0,250,0.3172331,1466.356,399.1774,0,0,0,31.57004,638.4756,374.5039,263.9717,0,745.9709,4102.84,0,-5.684342e-14,4.0834e-13,4.263256e-14,264.945,0,399.1774,0,500,12.60438,0,2.4869e-14
mpc,2026-01-18 18:15:00,1321,18.25,39.38098,3564.055,298.0911,3.407035,413.3759,0,1,2494.839,2494.521,1037.503,360.9794,1398.483,3,310.3885,1.914015,586.1803,0,500,0,1842.849,0.9214245,1.081875,0.3172331,0,250,0.3172331,1457.018,378.0583,0,0,1.49302,35.31758,636.7482,371.8692,264.879,0,741.8626,4082.82,0,-1.136868e-13,1.689759e-13,4.263256e-14,298.0911,1.914015,378.0583,0,500,12.29746,0,5.684342e-14
mpc,2026-01-18 18:30:00,1322,18.5,39.25286,3549.161,327.314,0,374.8795,0,0,2484.413,2484.095,379.4569,167.2832,546.7401,2,0,0,546.7401,0,0,327.314,1760.73,0.8803652,1.160415,0.3172331,0,250,0.3172331,2104.638,353.1816,0,0,0,21.69784,631.8147,535.2337,96.58093,0,708.035,3894.192,0,-2.842171e-14,-4.256595e-13,4.263256e-14,327.314,0,353.1816,344.1816,0,0,0,0
mpc,2026-01-18 18:45:00,1323,18.75,38.82195,3508.246,349.8901,2.206185,344.5041,0,0,2455.772,2455.455,349.3743,154.0214,503.3957,2,0,0,503.3957,0,0,351.1673,1672.661,0.8363307,1.108706,0.3172331,0,250,0.3172331,2106.08,326.9174,0,0,0.9289979,17.5867,617.0924,529.2211,87.87136,0,687.6617,3783.742,0,-2.842171e-14,-1.505462e-13,4.263256e-14,349.8901,1.277187,326.9174,372.5302,0,0,0,3.774758e-15
mpc,2026-01-18 19:00:00,1324,19,38.70967,3499.016,372.1605,0,326.612,0,0,2449.311,2448.994,338.7066,149.3185,488.0252,1,0,0,488.0252,0,0,372.1605,1579.358,0.7896789,1.05325,0.3172331,0,250,0.3172331,2110.287,317.3738,0,0,0,9.238215,613.5647,528.6375,84.92718,0,680.2703,3741.487,0,0,5.040413e-14,4.263256e-14,372.1605,0,317.3738,389.3367,0,0,0,0
mpc,2026-01-18 19:15:00,1325,19.25,38.64842,3482.471,387.1149,0,318.2277,0,0,2437.73,2437.413,304.4519,134.2173,438.6692,1,0,0,438.6692,0,0,387.1149,1482.331,0.7411653,0.9944985,0.3172331,0,250,0.3172331,2132.961,285.4915,0,0,0,32.73617,609.6346,533.417,76.21755,0,675.8211,3717.016,0,-2.842171e-14,-4.465317e-13,4.263256e-14,387.1149,0,285.4915,400.0232,0,0,0,0
mpc,2026-01-18 19:30:00,1326,19.5,38.57752,3421.827,376.644,0.2194848,267.4496,0,0,2395.279,2394.962,280.8567,123.8154,404.6721,1,0,0,404.6721,0,0,376.8635,1387.881,0.6939407,0.9334018,0.3172331,0,250,0.3172331,2114.105,263.5953,0,0,0,3.854313,597.8523,527.6724,70.17991,0,652.4498,3588.474,0,0,9.447998e-14,4.263256e-14,376.644,0.2194848,263.5953,389.3748,0,0,0,-1.731948e-14
mpc,2026-01-18 19:45:00,1327,19.75,38.40264,3410.757,379.9517,0,242.8147,0,0,2387.53,2387.212,252.9472,111.5116,364.4588,1,0,0,364.4588,0,0,379.9517,1292.675,0.6463374,0.8739285,0.3172331,0,250,0.3172331,2134.265,237.911,0,0,0,4.90375,593.0706,530.1588,62.91176,0,642.8885,3535.887,0,-1.421085e-14,4.770628e-13,4.263256e-14,379.9517,0,237.911,387.8503,0,0,0,0
mpc,2026-01-18 20:00:00,1328,20,38.29296,3431.176,369.7568,0,208.0393,0,0,2401.823,2401.506,221.5016,97.64876,319.1503,1,0,0,319.1503,0,0,369.7568,1200.032,0.6000161,0.8139784,0.3172331,0,250,0.3172331,2180.005,208.6146,0,0,0,0,594.8384,539.9025,54.93591,0,637.5513,3506.532,0,-1.421085e-14,-3.245182e-13,4.263256e-14,369.7568,0,208.0393,377.5229,0,0,0.5753485,0
mpc,2026-01-18 20:15:00,1329,20.25,38.24379,3390.509,353.0139,1.009521,195.3348,0,0,2373.356,2373.039,202.0742,89.0842,291.1584,1,0,0,291.1584,0,0,353.35,1111.506,0.5557529,0.7556427,0.3172331,0,250,0.3172331,2170.965,190.432,0,0.6734362,0,4.902777,587.0019,536.9444,50.05744,0,627.2412,3450.989,0,0,-2.323697e-13,4.263256e-14,352.3404,1.009521,190.432,355.6644,0,0,0,1.554312e-14
mpc,2026-01-18 20:30:00,1330,20.5,37.98518,3407.649,313.2094,0,167.6925,0,0,2385.354,2385.037,196.4984,86.62614,283.1245,1,0,0,283.1245,0,0,313.2094,1033.028,0.5165142,0.6998989,0.3172331,0,250,0.3172331,2188.539,185.7633,0,0,0,0,585.8475,537.5092,48.33829,0,624.1354,3432.745,0,-1.421085e-14,8.471002e-14,4.263256e-14,313.2094,0,167.6925,338.677,0,0,18.07073,0
mpc,2026-01-18 20:45:00,1331,20.75,37.9674,3408.871,303.2141,6.497154,142.5412,0,0,2386.21,2385.893,177.0475,78.05123,255.0987,1,0,0,255.0987,0,0,309.7112,955.4381,0.477719,0.6504829,0.3172331,0,250,0.3172331,2208.845,167.4113,0,0,0,0,585.7762,542.236,43.5402,0,620.2873,3411.58,0,-2.842171e-14,-2.136069e-13,4.263256e-14,303.2141,6.497154,142.5412,310.5085,0,0,24.87012,-1.953993e-14
mpc,2026-01-18 21:00:00,1332,21,37.49094,3394.094,269.5879,4.94558,126.1442,0,0,2375.866,2375.548,163.3191,71.99907,235.3182,1,0,0,235.3182,0,0,274.5335,886.6543,0.4433271,0.6016253,0.3172331,0,250,0.3172331,2212.229,155.327,0,0,0,0,575.8284,536.1685,39.65983,0,608.1676,3344.922,0,-1.421085e-14,-1.821876e-13,4.263256e-14,269.5879,4.94558,126.1442,279.2595,0,0,29.18281,-5.329071e-15
mpc,2026-01-18 21:15:00,1333,21.25,37.0984,3387.672,223.2251,1.030798,124.7858,0,0,2371.37,2371.053,149.1597,65.7569,214.9166,1,0,0,214.9166,0,0,224.2559,830.4507,0.4152254,0.5583132,0.3172331,0,250,0.3172331,2221.893,142.5354,0,0,0,0,568.7864,532.9335,35.85287,0,598.6904,3292.797,0,0,-9.803269e-14,4.263256e-14,223.2251,1.030798,124.7858,235.602,0,0,17.74962,-7.105427e-15
mpc,2026-01-18 21:30:00,1334,21.5,36.74531,3348.117,202.3968,0,105.2722,0,0,2343.682,2343.365,132.8722,58.57658,191.4488,1,0,0,191.4488,0,0,196.163,781.2792,0.3906396,0.5229226,0.3172331,0,250,0.3172331,2210.493,127.5121,0,6.233814,0,0,556.9566,525.3052,31.65136,0,583.8818,3222.103,0,-7.105427e-15,-3.397282e-14,4.263256e-14,196.163,0,105.2722,196.8536,0,0,22.2399,0
mpc,2026-01-18 21:45:00,1335,21.75,36.18551,3354.662,177.2344,0,91.91434,0,0,2348.263,2347.946,124.8848,55.05536,179.9402,1,0,0,179.9402,0,0,169.283,738.8355,0.3694177,0.4919601,0.3172331,0,250,0.3172331,2223.061,120.6528,0,7.951419,0,0,549.9968,520.6727,29.32411,0,575.728,3180.22,0,-7.105427e-15,-1.592615e-13,4.263256e-14,169.283,0,91.91434,169.7573,0,0,28.73842,0
mpc,2026-01-18 22:00:00,1336,22,35.81087,3302.725,145.1206,0,82.99891,0,0,2311.908,2311.591,119.6769,52.75945,172.4363,1,0,0,172.4363,0,0,140.4474,703.6073,0.3518037,0.4652339,0.3172331,0,250,0.3172331,2191.914,116.1381,0,4.673207,0,0,536.3055,508.4698,27.83567,0,561.2292,3094.822,0,-1.421085e-14,1.305067e-13,4.263256e-14,140.4474,0,82.99891,140.4735,0,0,33.13921,0
mpc,2026-01-18 22:15:00,1337,22.25,35.72398,3267.836,132.1118,1.007357,106.2631,0,0,2287.485,2287.168,112.4143,49.55773,161.972,1,0,0,161.972,0,0,117.184,674.2006,0.3371003,0.4430512,0.3172331,0,250,0.3172331,2174.753,109.2029,0,15.79024,0.1448743,0,529.466,503.373,26.09307,0,552.9307,3068.607,0,0,3.974598e-14,4.263256e-14,116.3216,0.8624828,106.2631,117.184,0,0,2.939762,1.332268e-15
mpc,2026-01-18 22:30:00,1338,22.5,35.62832,3282.497,115.0624,0.671328,109.0435,0,0,2297.748,2297.43,106.1604,43.83962,150,1,24.89163,0,125.1084,0,0,80.75112,653.9066,0.3269533,0.4245342,0.3172331,0,250,0.3172331,2191.27,84.44482,0,9.558096,0.5328768,24.59868,530.5493,505.9637,24.58565,0,555.4831,3072.564,0,1.421085e-14,-1.191269e-13,4.263256e-14,105.5043,0.1384512,84.44482,80.75112,0,0,0,2.470246e-15
mpc,2026-01-18 22:45:00,1339,22.75,35.37717,3250.202,89.48778,5.149291,76.30467,1,0,2275.141,2274.824,0,0,0,0,0,0,0,0,0,92.78474,630.6075,0.3153038,0.4117554,0.3172331,0,250,0.3172331,2274.824,0,0,0,1.852329,76.30467,521.9997,521.9269,0.07278473,539.4339,0,1082.063,0,0,-5.073719e-14,4.263256e-14,89.48778,3.296962,0,95.87703,0,0,0,-1.776357e-15
mpc,2026-01-18 23:00:00,1340,23,35.33369,3305.234,73.10374,3.359258,68.75645,1,0,2313.664,2313.346,0,0,0,0,0,0,0,0,0,73.90981,612.0308,0.3060154,0.3970843,0.3172331,0,250,0.3172331,2313.346,0,0,0,2.553193,68.75645,530.2562,530.1835,0.07270496,545.9414,0,1096.287,0,0,-6.361578e-14,4.263256e-14,73.10374,0.806065,0,79.45817,0,0,0,-4.107825e-15
mpc,2026-01-18 23:15:00,1341,23.25,35.09216,3304.704,69.35638,0,72.31043,1,0,2313.293,2312.976,0,0,0,0,0,0,0,0,0,67.43727,595.0751,0.2975376,0.3853868,0.3172331,0,250,0.3172331,2312.976,0,0,1.919113,0,72.31043,526.9625,526.8902,0.07226493,543.3624,0,1090.035,0,0,1.081912e-13,4.263256e-14,67.43727,0,0,68.88693,0,0,0,0
mpc,2026-01-18 23:30:00,1342,23.5,34.75337,3318.603,75.87789,1.183464,78.62471,1,1,2323.022,2322.705,495.5784,151.6851,647.2635,2,61.45533,0.6330122,85.17513,0,500,0,719.9815,0.3599907,0.3747101,0.3172331,0,250,0.3172331,1827.126,58.08714,0,14.42256,0.5504521,20.53756,524.7243,412.7114,112.0129,569.0355,0,1163.899,0,0,-1.882383e-13,4.263256e-14,61.45533,0.6330122,58.08714,0,500,0,0,5.684342e-14
mpc,2026-01-18 23:45:00,1343,23.75,34.51187,3330.877,64.53173,0,88.78146,1,1,2331.614,2331.296,439.2011,126.531,565.7322,2,63.97915,1.753027,0,0,500,0,844.8681,0.4224341,0.4533618,0.3172331,0,250,0.3172331,1892.095,0,0,0.5525736,0,88.78146,523.5235,424.8373,98.68625,571.3027,0,1143.559,0,4.263256e-14,2.047251e-13,4.263256e-14,63.97915,0,0,0,500,1.753027,0,4.32987e-14
mpc,2026-01-19 00:00:00,1344,0,34.22195,3304.482,70.74818,3.556044,91.11536,1,1,2313.137,2312.82,436.9309,125.6916,562.6225,2,62.62246,0,0,0,500,0,969.7351,0.4848676,0.5320011,0.3172331,0,250,0.3172331,1875.889,0,0,8.125713,3.556044,91.11536,515.6823,418.2038,97.47849,564.2083,0,1148.568,0,5.684342e-14,1.389999e-13,4.263256e-14,62.62246,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 00:15:00,1345,0.25,34.0482,3293.971,65.81987,3.16892,71.71776,1,1,2305.78,2305.462,434.7282,125.111,559.8393,2,59.34016,0.4990986,0,0,500,0,1094.582,0.5472912,0.610628,0.3172331,0,250,0.3172331,1870.734,0,0,6.479712,2.669821,71.71776,511.8611,415.2852,96.57595,556.3169,0,1128.417,0,-2.842171e-14,1.270095e-13,4.263256e-14,59.34016,0.4990986,0,0,500,0,0,0
mpc,2026-01-19 00:30:00,1346,0.5,33.58546,3297.035,55.66224,0.04712207,59.55275,1,1,2307.924,2307.607,430.8426,123.9586,554.8012,2,54.62754,0.1736457,0,0,500,0,1219.41,0.6097051,0.6892425,0.3172331,0,250,0.3172331,1876.764,0,0,1.034699,0,59.55275,506.6127,411.9688,94.64393,548.9998,0,1099.784,0,2.842171e-14,-8.060219e-14,4.263256e-14,54.62754,0.04712207,0,0,500,0.1265236,0,-8.604228e-15
mpc,2026-01-19 00:45:00,1347,0.75,33.45559,3286.92,64.30491,1.550796,74.26144,1,1,2300.844,2300.527,426.7159,122.8471,549.5629,2,48.6786,0.884342,0,0,500,0,1344.218,0.6721091,0.7678447,0.3172331,0,250,0.3172331,1873.811,0,0,15.62632,0.6664538,74.26144,503.4796,410.0346,93.44505,549.1318,0,1126.369,0,2.842171e-14,-1.302292e-13,4.263256e-14,48.6786,0.884342,0,0,500,0,0,5.684342e-14
mpc,2026-01-19 01:00:00,1348,1,33.13976,3319.818,53.42558,0,55.13945,1,1,2323.873,2323.556,429.5793,123.9171,553.4964,2,50.29532,3.201118,0,0,500,0,1469.007,0.7345033,0.8464345,0.3172331,0,250,0.3172331,1893.976,0,0,3.130256,0,55.13945,504.6822,411.3203,93.36188,547.2122,0,1099.824,0,-2.842171e-14,2.498002e-14,4.263256e-14,50.29532,0,0,0,500,3.201118,0,-2.620126e-14
mpc,2026-01-19 01:15:00,1349,1.25,33.00247,3331.741,51.26838,0,37.16107,1,1,2332.219,2331.902,428.539,123.5812,552.1202,2,49.26372,2.856473,0,0,500,0,1593.775,0.7968877,0.9250119,0.3172331,0,250,0.3172331,1903.363,0,0,2.004655,0,37.16107,504.839,412.0075,92.83149,543.6327,0,1090.723,0,4.263256e-14,1.250111e-13,4.263256e-14,49.26372,0,0,0,500,2.856473,0,-7.105427e-15
mpc,2026-01-19 01:30:00,1350,1.5,32.55972,3319.756,35.08063,0,37.33578,1,1,2323.829,2323.512,426.7527,122.8712,549.6239,2,48.61201,1.011944,0,0,500,0,1718.524,0.8592622,1.003577,0.3172331,0,250,0.3172331,1896.759,0,0,0,0,37.33578,497.7752,406.2948,91.48041,537.1635,0,1074.327,0,-4.263256e-14,-3.965717e-13,4.263256e-14,35.08063,0,0,0,500,14.54331,0,-4.440892e-14
mpc,2026-01-19 01:45:00,1351,1.75,32.27454,3337.558,37.40923,4.810289,29.6358,1,1,2336.291,2335.973,422.9461,121.6724,544.6184,2,50.03914,0.03541648,0,0,494.5439,0,1841.89,0.9209449,1.08213,0.3172331,0,250,0.3172331,1913.027,0,0,0,4.774873,29.6358,497.1042,407.0443,90.05984,535.0224,0,1078.282,0,4.263256e-14,-4.236611e-13,4.263256e-14,37.40923,0.03541648,0,0,494.5439,12.62992,0,4.263256e-14
mpc,2026-01-19 02:00:00,1352,2,32.06447,3320.325,47.88466,2.069761,26.3587,1,1,2324.227,2323.91,0,0,0,0,0,0,0,0,0,49.95442,1829.111,0.9145557,1.159811,0.3172331,0,250,0.3172331,2323.91,0,0,0,0,26.3587,492.1178,492.0507,0.06716901,497.6317,0,995.2634,0,0,-9.903189e-14,4.263256e-14,47.88466,2.069761,0,65.88232,0,0,0,3.108624e-15
mpc,2026-01-19 02:15:00,1353,2.25,31.97183,3328.008,39.51929,0,25.61281,1,1,2329.606,2329.288,0,0,0,0,0,0,0,0,0,39.51929,1818.944,0.9094718,1.151765,0.3172331,0,250,0.3172331,2329.288,0,0,0,0,25.61281,492.1946,492.1275,0.06702439,497.539,0,995.0779,0,0,-2.08944e-13,4.263256e-14,39.51929,0,0,65.60744,0,0,0,0
mpc,2026-01-19 02:30:00,1354,2.5,31.61337,3318.588,31.74934,0,34.01772,1,1,2323.012,2322.695,0,0,0,0,0,0,0,0,0,31.74934,1810.72,0.9053599,1.145362,0.3172331,0,250,0.3172331,2322.695,0,0,0,0,34.01772,486.7465,486.68,0.06647064,493.8078,0,987.6156,0,0,1.700862e-13,4.263256e-14,31.74934,0,0,61.8607,0,0,0,0
mpc,2026-01-19 02:45:00,1355,2.75,31.64458,3300.411,50.31848,0,51.76389,1,1,2310.288,2309.97,316.7262,91.2735,407.9997,1,58.24004,1.515493,0,0,348.2441,0,1897.496,0.9487479,1.140184,0.3172331,0,250,0.3172331,1993.244,0,0,0,0,51.76389,484.4288,417.9501,66.47871,520.0776,0,1040.155,0,-4.263256e-14,4.303224e-13,4.263256e-14,50.31848,0,0,0,348.2441,9.437057,0,7.105427e-15
mpc,2026-01-19 03:00:00,1356,3,31.53149,3268.968,57.04277,4.959224,39.99146,1,1,2288.278,2287.96,0,0,0,0,0,0,0,0,0,51.70898,1884.27,0.942135,1.194825,0.3172331,0,250,0.3172331,2287.96,0,0,5.429189,4.863824,39.99146,478.5654,478.499,0.06634543,486.8627,0,991.4809,0,0,2.158274e-13,4.263256e-14,51.61358,0.09539918,0,51.70898,0,0,0,9.714451e-16
mpc,2026-01-19 03:15:00,1357,3.25,31.3001,3250.403,52.31415,4.308003,34.13361,1,1,2275.282,2274.965,0,0,0,0,0,0,0,0,0,52.49159,1870.85,0.9354252,1.186497,0.3172331,0,250,0.3172331,2274.965,0,0,0,4.130563,34.13361,473.3279,473.2619,0.06599413,480.3627,0,967.8507,0,0,-4.491962e-13,4.263256e-14,52.31415,0.1774402,0,55.79598,0,0,0,3.275158e-15
mpc,2026-01-19 03:30:00,1358,3.5,31.31074,3256.638,56.07041,0.02359473,29.45183,1,1,2279.647,2279.329,0,0,0,0,0,0,0,0,0,55.23872,1856.746,0.9283731,1.178047,0.3172331,0,250,0.3172331,2279.329,0,0,0.8552876,0,29.45183,474.3513,474.2853,0.0660102,480.4137,0,962.3027,0,0,-3.164136e-13,4.263256e-14,55.21513,0.02359473,0,58.11482,0,0,0,-9.506285e-16
mpc,2026-01-19 03:45:00,1359,3.75,31.18908,3272.522,77.04362,0.6830799,24.01383,1,1,2290.765,2290.448,0,0,0,0,0,0,0,0,0,64.58532,1840.308,0.9201538,1.169166,0.3172331,0,250,0.3172331,2290.448,0,0,13.14138,0,24.01383,475.3412,475.2754,0.0658269,480.2584,0,983.1856,0,0,1.432188e-13,4.263256e-14,63.90224,0.6830799,0,66.18797,0,0,0,6.994405e-15
mpc,2026-01-19 04:00:00,1360,4,31.21998,3219.135,72.54672,0,34.37046,1,1,2253.395,2253.077,0,0,0,0,0,0,0,0,0,72.54672,1821.881,0.9109406,1.158815,0.3172331,0,250,0.3172331,2253.077,0,0,0,0,34.37046,467.9167,467.8509,0.06587336,474.9879,0,949.9758,0,0,3.888001e-13,4.263256e-14,72.54672,0,0,76.64548,0,0,0,0
mpc,2026-01-19 04:15:00,1361,4.25,31.41605,3222.859,92.50633,0,27.05027,1,1,2256.001,2255.684,0,0,0,0,0,0,0,0,0,90.32963,1799.012,0.899506,1.147212,0.3172331,0,250,0.3172331,2255.684,0,0,2.176698,0,27.05027,470.5655,470.4993,0.06616971,476.1416,0,956.038,0,0,4.423129e-13,4.263256e-14,90.32963,0,0,92.67611,0,0,0,0
mpc,2026-01-19 04:30:00,1362,4.5,31.42192,3253.265,112.0434,0,49.70388,1,1,2277.286,2276.969,0,0,0,0,0,0,0,0,0,98.9591,1773.989,0.8869945,1.132811,0.3172331,0,250,0.3172331,2276.969,0,0,13.0843,0,49.70388,475.0691,475.0029,0.06617862,485.3717,0,993.3139,0,0,8.837375e-14,4.263256e-14,98.9591,0,0,101.888,0,0,0,0
mpc,2026-01-19 04:45:00,1363,4.75,31.27473,3259.696,135.7052,1.777501,31.78113,1,1,2281.787,2281.47,0,0,0,0,0,0,0,0,0,122.1912,1743.162,0.871581,1.117055,0.3172331,0,250,0.3172331,2281.47,0,0,14.76282,0.5286632,31.78113,474.4058,474.3398,0.06595585,480.9474,0,988.2727,0,0,9.681145e-14,4.263256e-14,120.9424,1.248837,0,122.1912,0,0,0,-6.661338e-16
mpc,2026-01-19 05:00:00,1364,5,31.15878,3241.76,162.6182,0,43.76207,1,1,2269.232,2268.915,0,0,0,0,0,0,0,0,0,147.3353,1706.054,0.8530269,1.097644,0.3172331,0,250,0.3172331,2268.915,0,0,15.28292,0,43.76207,470.5477,470.4819,0.06578141,479.5564,0,985.4759,0,0,-1.74083e-13,4.263256e-14,147.3353,0,0,148.0178,0,0,0,0
mpc,2026-01-19 05:15:00,1365,5.25,31.19199,3231.679,203.6604,2.363381,66.90361,1,1,2262.175,2261.858,0,0,0,0,0,0,0,0,0,187.8545,1658.822,0.8294108,1.074277,0.3172331,0,250,0.3172331,2261.858,0,0,16.24256,1.926762,66.90361,469.44,469.3742,0.06583128,483.2578,0,997.8577,0,0,-1.953993e-14,4.263256e-14,187.4178,0.4366188,0,187.8545,0,0,0,-4.496403e-15
mpc,2026-01-19 05:30:00,1366,5.5,31.2031,3296.461,235.7338,0,69.38554,1,1,2307.523,2307.205,0,0,0,0,0,0,0,0,0,230.2454,1600.999,0.8004995,1.044536,0.3172331,0,250,0.3172331,2307.205,0,0,5.488345,0,69.38554,478.9718,478.9059,0.06584798,493.3083,0,996.084,0,0,-2.557954e-13,4.263256e-14,230.2454,0,0,230.2907,0,0,0,0
mpc,2026-01-19 05:45:00,1367,5.75,31.08533,3264.5,281.769,0,56.93471,1,1,2285.15,2284.833,0,0,0,0,0,0,0,0,0,281.7554,1530.308,0.7651541,1.008126,0.3172331,0,250,0.3172331,2284.833,0,0,0.01355825,0,56.93471,473.0559,472.9902,0.06567138,484.7764,0,969.5762,0,0,-2.14273e-13,4.263256e-14,281.7554,0,0,282.0045,0,0,0,0
mpc,2026-01-19 06:00:00,1368,6,31.00798,3274.454,337.3064,0,43.44275,1,1,2292.118,2291.8,0,0,0,0,0,0,0,0,0,335.3651,1446.226,0.723113,0.9636126,0.3172331,0,250,0.3172331,2291.8,0,0,1.941282,0,43.44275,473.6639,473.5984,0.06555591,482.5758,0,968.5002,0,0,-3.175238e-13,4.263256e-14,335.3651,0,0,335.7549,0,0,0,0
mpc,2026-01-19 06:15:00,1369,6.25,31.12256,3315.452,374.0674,0,29.813,1,1,2320.816,2320.499,0,0,0,0,0,0,0,0,0,372.2446,1352.937,0.6764686,0.9106673,0.3172331,0,250,0.3172331,2320.499,0,0,1.822779,0,29.813,480.8469,480.7812,0.06572711,486.9581,0,977.0604,0,0,4.166667e-13,4.263256e-14,372.2446,0,0,374.2815,0,0,0,0
mpc,2026-01-19 06:30:00,1370,6.5,31.47138,3276.935,406.5691,0,33.00881,1,1,2293.855,2293.537,0,0,0,0,0,0,0,0,0,406.5691,1251.082,0.6255409,0.8519247,0.3172331,0,250,0.3172331,2293.537,0,0,0,0,33.00881,479.0693,479.003,0.06625382,485.8969,0,971.7938,0,0,3.539391e-13,4.263256e-14,406.5691,0,0,410.4835,0,0,0,0
mpc,2026-01-19 06:45:00,1371,6.75,31.18539,3319.18,433.3456,1.322278,35.98259,1,1,2323.426,2323.109,0,0,0,0,0,0,0,0,0,432.8056,1142.684,0.5713418,0.7877879,0.3172331,0,250,0.3172331,2323.109,0,0,1.371239,0.4910488,35.98259,482.0779,482.0121,0.06582136,489.4779,0,982.1683,0,0,1.070255e-13,4.263256e-14,431.9744,0.8312293,0,432.8056,0,0,0,9.992007e-16
mpc,2026-01-19 07:00:00,1372,7,31.35711,3297.627,424.9568,2.760869,34.56422,1,1,2308.339,2308.022,0,0,0,0,0,0,0,0,0,425.7576,1036.064,0.5180321,0.7195311,0.3172331,0,250,0.3172331,2308.022,0,0,0,1.959982,34.56422,480.832,480.7659,0.06608034,487.9657,0,979.3123,0,0,-2.220446e-15,4.263256e-14,424.9568,0.8008863,0,429.9822,0,0,0,1.776357e-14
mpc,2026-01-19 07:15:00,1373,7.25,31.42191,3350.981,402.8792,6.785854,54.35524,1,1,2345.687,2345.37,0,0,0,0,0,0,0,0,0,403.2243,935.095,0.4675475,0.6523945,0.3172331,0,250,0.3172331,2345.37,0,0,0,6.440735,54.35524,489.3383,489.2721,0.0661786,500.6112,0,1012.333,0,0,-2.020606e-13,4.263256e-14,402.8792,0.3451187,0,418.1525,0,0,0,8.382184e-15
mpc,2026-01-19 07:30:00,1374,7.5,31.63148,3440.61,397.8522,0.7450272,53.74168,1,1,2408.427,2408.11,308.1483,88.64479,396.7931,1,396.7931,0,0,0,0,0.7450272,934.7616,0.4673808,0.5888156,0.3172331,0,250,0.3172331,2099.961,0,0,1.059135,0,53.74168,504.8544,440.1939,64.66054,540.104,0,1082.035,0,1.421085e-14,1.371125e-13,4.263256e-14,396.7931,0.7450272,0,4.657236,0,0,0,6.217249e-15
mpc,2026-01-19 07:45:00,1375,7.75,31.86607,3413.111,367.9982,3.589699,60.41203,1,1,2389.178,2388.86,670.8303,193.2979,864.1282,2,361.1121,3.016128,0,0,500,0,1059.614,0.5298072,0.5886057,0.3172331,0,250,0.3172331,1718.03,0,0,6.886104,0.5735716,60.41203,503.5432,362.0921,141.4511,568.1224,0,1149.113,0,-5.684342e-14,-3.256284e-13,4.263256e-14,361.1121,3.016128,0,0,500,0,0,0
mpc,2026-01-19 08:00:00,1376,8,32.00752,3425.913,330.436,273.607,62.24675,1,1,2398.139,2397.822,239.7254,68.96162,308.687,1,308.687,0,0,0,0,91.94737,1036.461,0.5182304,0.6672237,0.3172331,0,250,0.3172331,2158.097,0,0,15.58403,187.8246,62.24675,507.0949,456.3371,50.75785,538.461,0,1427.802,0,-2.842171e-14,2.361444e-13,4.263256e-14,314.852,85.7824,0,91.94737,0,0,0,0
mpc,2026-01-19 08:15:00,1377,8.25,32.02379,3451.412,280.6263,271.6182,73.6542,1,1,2415.988,2415.671,213.5792,61.44016,275.0193,1,275.0193,0,0,0,0,84.68224,1015.127,0.5075635,0.6526442,0.3172331,0,250,0.3172331,2202.092,0,0,5.606913,186.9359,73.6542,511.0625,465.8163,45.24626,542.8368,0,1417.81,0,-1.421085e-14,-3.452794e-14,4.263256e-14,275.0193,84.68224,0,84.68224,0,0,0,-1.421085e-14
mpc,2026-01-19 08:30:00,1378,8.5,32.00564,3451.117,235.9768,268.1884,81.30684,1,1,2415.782,2415.465,175.9229,50.60762,226.5306,1,226.5306,0,0,0,0,88.07108,992.9495,0.4964747,0.6392106,0.3172331,0,250,0.3172331,2239.542,0,0,9.446267,180.1173,81.30684,510.8031,473.5381,37.26496,541.3376,0,1409.672,0,-1.421085e-14,1.674216e-13,4.263256e-14,226.5306,88.07108,0,88.07108,0,0,0,-1.421085e-14
mpc,2026-01-19 08:45:00,1379,8.75,31.94052,3484.165,199.8916,271.1287,71.20509,1,1,2438.915,2438.598,142.0099,40.85187,182.8617,1,182.8617,0,0,0,0,87.51852,970.9136,0.4854568,0.6252457,0.3172331,0,250,0.3172331,2296.588,0,0,17.02991,183.6102,71.20509,514.9147,484.866,30.04873,540.751,0,1427.606,0,-1.421085e-14,-1.321165e-13,4.263256e-14,182.8617,87.51852,0,87.51852,0,0,0,-2.842171e-14
mpc,2026-01-19 09:00:00,1380,9,32.2931,3481.553,160.5798,275.9852,71.64203,1,1,2437.087,2436.77,116.4651,33.53485,150,1,149.7046,0,0.2954181,0,0,86.37891,949.166,0.474583,0.61137,0.3172331,0,250,0.3172331,2320.304,0.2072816,0,10.87525,189.6063,71.43475,518.7765,493.9173,24.85917,542.6583,0,1431.147,0,0,-2.027267e-13,4.263256e-14,149.7046,86.37891,0.2072816,86.37891,0,0,0,0
mpc,2026-01-19 09:15:00,1381,9.25,32.46768,3487.318,124.8474,280.8108,97.56582,1,1,2441.123,2440.805,0,0,0,0,0,0,0,0,0,202.496,898.3926,0.4491963,0.5976759,0.3172331,0,250,0.3172331,2440.805,0,0,9.960032,193.2022,97.56582,521.7685,521.7006,0.06780578,542.5545,0,1435.564,0,0,5.884182e-14,4.263256e-14,114.8874,87.60862,0,202.496,0,0,0,-1.421085e-14
mpc,2026-01-19 09:30:00,1382,9.5,32.60938,3489.303,94.802,284.3496,118.3999,1,1,2442.512,2442.195,0,0,0,0,0,0,0,0,0,181.7366,852.817,0.4264085,0.5657046,0.3172331,0,250,0.3172331,2442.195,0,0,2.171381,195.2436,118.3999,523.8105,523.7425,0.06803243,549.134,0,1438.809,0,0,1.475486e-13,4.263256e-14,92.63062,89.10597,0,181.7366,0,0,0,-1.421085e-14
mpc,2026-01-19 09:45:00,1383,9.75,32.79498,3514.863,68.03194,296.5307,129.8178,1,1,2460.404,2460.087,0,0,0,0,0,0,0,0,0,160.423,812.577,0.4062885,0.5370064,0.3172331,0,250,0.3172331,2460.087,0,0,0,204.1397,129.8178,529.968,529.8996,0.06833161,557.8622,0,1467.865,0,0,1.768585e-13,4.263256e-14,68.03194,92.39101,0,174.4971,0,0,0,0
mpc,2026-01-19 10:00:00,1384,10,32.8508,3552.913,42.02591,291.0131,122.6919,1,1,2487.039,2486.722,0,0,0,0,0,0,0,0,0,136.724,778.2681,0.389134,0.5116678,0.3172331,0,250,0.3172331,2486.722,0,0,0,196.315,122.6919,536.4147,536.3463,0.06842212,562.809,0,1464.261,0,0,-5.950795e-14,4.263256e-14,42.02591,94.69807,0,166.6955,0,0,0,0
mpc,2026-01-19 10:15:00,1385,10.25,33.12966,3600.104,39.72937,288.5074,152.8407,1,1,2520.073,2519.756,0,0,0,0,0,0,0,0,0,134.6463,744.484,0.372242,0.490064,0.3172331,0,250,0.3172331,2519.756,0,0,0,193.5905,152.8407,547.1594,547.0906,0.0688778,580.2754,0,1494.494,0,0,-1.754152e-13,4.263256e-14,39.72937,94.91689,0,158.1607,0,0,0,0
mpc,2026-01-19 10:30:00,1386,10.5,33.54534,3612.973,38.22758,292.7916,185.8363,1,1,2529.081,2528.764,0,0,0,0,0,0,0,0,0,134.9873,710.62,0.35531,0.4687907,0.3172331,0,250,0.3172331,2528.764,0,0,0,196.0319,185.8363,554.6214,554.5519,0.06956847,595.3053,0,1528.766,0,0,1.76803e-13,4.263256e-14,38.22758,96.75974,0,154.3638,0,0,0,0
mpc,2026-01-19 10:45:00,1387,10.75,33.93954,3601.293,60.09993,291.5939,232.2553,0,1,2520.905,2520.588,0,0,0,0,0,0,0,0,0,153.7247,672.0769,0.3360385,0.447467,0.3172331,0,250,0.3172331,2520.588,0,0,3.170591,194.7985,232.2553,558.1361,558.0658,0.07023636,0,609.4879,3693.68,0,0,8.620882e-14,4.263256e-14,56.92934,96.79538,0,153.7247,0,0,0,-1.421085e-14
mpc,2026-01-19 11:00:00,1388,11,33.98345,3610.443,51.98293,291.6452,240.4241,0,0,2527.31,2526.993,0,0,0,0,0,0,0,0,0,147.6203,635.0661,0.317533,0.423197,0.3172331,0,250,0.3172331,2526.993,0,0,0,196.0079,240.4241,560.153,560.0827,0.07031155,0,613.3703,3711.65,0,0,1.241784e-13,4.263256e-14,51.98293,95.63738,0,148.4679,0,0,0,0
mpc,2026-01-19 11:15:00,1389,11.25,34.41361,3619.722,42.6047,294.1369,261.6814,0,0,2533.805,2533.488,246.1283,108.5054,354.6337,1,0,0,354.6337,0,0,138.2065,600.4145,0.3002072,0.3998918,0.3172331,0,250,0.3172331,2287.36,242.8145,0,0,198.5351,18.86686,567.5448,512.3437,55.20112,0,625.0751,3780.386,0,-1.421085e-14,1.100786e-13,4.263256e-14,42.6047,95.60182,242.8145,157.2078,0,0,0,1.421085e-14
mpc,2026-01-19 11:30:00,1390,11.5,34.56575,3632.908,59.45979,301.549,294.9663,0,0,2543.036,2542.719,267.4457,117.9032,385.3489,1,0,0,385.3489,0,0,154.4582,561.7054,0.2808527,0.3780722,0.3172331,0,250,0.3172331,2275.273,263.376,0,2.304011,204.2466,31.59034,571.7556,511.5539,60.20165,0,636.5596,3857.378,0,0,6.200596e-14,4.263256e-14,57.15578,97.30237,263.376,154.4582,0,0,0,0
mpc,2026-01-19 11:45:00,1391,11.75,34.57019,3671.224,51.24408,298.6173,300.5037,0,0,2569.857,2569.54,288.7495,127.295,416.0445,1,0,0,416.0445,0,0,147.9895,524.6196,0.2623098,0.3536977,0.3172331,0,250,0.3172331,2280.79,284.3408,0,0,201.8718,16.16285,577.8492,512.8507,64.99857,0,643.78,3889.019,0,-4.263256e-14,-7.160939e-15,4.263256e-14,51.24408,96.74546,284.3408,159.53,0,0,0,-1.421085e-14
mpc,2026-01-19 12:00:00,1392,12,34.66622,3684.737,48.58945,294.0959,327.9531,0,0,2579.316,2578.999,312.8167,137.905,450.7217,1,0,0,450.7217,0,0,147.0818,487.7666,0.2438833,0.3303453,0.3172331,0,250,0.3172331,2266.182,307.6943,0,0,195.6036,20.2588,581.357,510.7792,70.57787,0,653.2503,3930.293,0,0,1.180722e-13,4.263256e-14,48.58945,98.49231,307.6943,152.2149,0,0,0,0
mpc,2026-01-19 12:15:00,1393,12.25,34.79667,3703.126,56.99207,297.6816,341.3015,0,0,2592.188,2591.871,349.4648,154.0613,503.5261,2,0,0,503.5261,0,0,150.8983,449.9652,0.2249826,0.3071395,0.3172331,0,250,0.3172331,2242.406,343.2168,0,5.263082,198.5123,0,586.1541,507.0602,79.09387,0,661.1215,3987.681,0,-2.842171e-14,1.007527e-13,4.263256e-14,51.72899,99.1693,341.3015,150.8983,0,0,1.915287,0
mpc,2026-01-19 12:30:00,1394,12.5,35.05044,3717.809,63.09971,300.4024,370.2181,0,0,2602.466,2602.149,373.6794,164.7362,538.4156,2,0,0,538.4156,0,0,159.8103,409.9418,0.2049709,0.2833365,0.3172331,0,250,0.3172331,2228.469,365.9053,0,3.400756,200.2911,4.3128,592.2163,507.1097,85.10654,0,672.8274,4051.919,0,-2.842171e-14,-8.443246e-14,4.263256e-14,59.69896,100.1113,365.9053,159.8103,0,0,0,1.421085e-14
mpc,2026-01-19 12:45:00,1395,12.75,35.16653,3726.531,67.49715,306.0503,399.1765,0,0,2608.572,2608.255,395.6487,174.4214,570.07,2,0,0,570.07,0,0,158.8672,370.1605,0.1850802,0.2581343,0.3172331,0,250,0.3172331,2212.606,386.8881,0,8.96414,205.7161,12.28836,595.3358,504.9673,90.36849,0,682.1932,4122.386,0,0,1.073031e-13,4.263256e-14,58.53301,100.3342,386.8881,158.8672,0,0,0,0
mpc,2026-01-19 13:00:00,1396,13,35.21697,3723.754,67.97705,303.9729,403.1914,0,0,2606.628,2606.311,434.338,191.4775,625.8156,2,0,0,625.8156,0,0,150.969,332.3599,0.16618,0.2330846,0.3172331,0,250,0.3172331,2171.973,424.4683,0,15.89659,205.0844,0,595.6464,496.3223,99.32404,0,687.7999,4164.091,0,-2.842171e-14,-9.300893e-14,4.263256e-14,52.08046,98.88852,403.1914,150.969,0,0,21.2769,-1.421085e-14
mpc,2026-01-19 13:15:00,1397,13.25,35.42571,3752.964,55.99626,302.1214,428.4029,0,0,2627.074,2626.757,448.384,197.6697,646.0536,2,0,0,646.0536,0,0,145.2307,295.9999,0.148,0.2092822,0.3172331,0,250,0.3172331,2178.373,437.1162,0,8.570593,204.3164,0,603.4851,500.4106,103.0745,0,698.0802,4206.671,0,-2.842171e-14,-2.445266e-14,4.263256e-14,47.42567,97.80499,428.4029,145.2307,0,0,8.713362,0
mpc,2026-01-19 13:30:00,1398,13.5,35.91181,3754.302,49.93171,299.9294,466.0213,0,0,2628.011,2627.694,491.7198,216.7742,708.494,2,0,0,708.494,0,0,147.0696,259.1859,0.129593,0.1863868,0.3172331,0,250,0.3172331,2135.974,476.6078,0,0,202.7915,0,611.208,496.7728,114.4352,0,713.547,4274.324,0,-5.684342e-14,-7.099876e-14,4.263256e-14,49.93171,97.13791,466.0213,147.6887,0,0,10.58657,0
mpc,2026-01-19 13:45:00,1399,13.75,36.04411,3753.829,47.21202,299.0172,473.0675,1,0,2627.68,2627.363,522.3953,229.6307,752.026,2,5.605684,0,746.4203,0,0,138.2261,224.5886,0.1122943,0.1632056,0.3172331,0,250,0.3172331,2104.968,501.331,0,7.105427e-15,202.3974,0,613.2065,491.2241,121.9824,720.8548,0,1790.845,0,-1.136868e-13,4.649059e-14,4.263256e-14,47.21202,96.61977,473.0675,139.8356,0,0,28.26356,0
mpc,2026-01-19 14:00:00,1400,14,36.3199,3725.638,53.92637,295.0284,501.7866,1,1,2607.946,2607.629,584.5538,251.6289,836.1827,2,51.03554,0,785.1471,0,0,95.98487,200.557,0.1002785,0.1414202,0.3172331,0,250,0.3172331,2023.075,525.6095,0,2.890827,199.0435,0,612.9407,475.4795,137.4611,727.1084,0,1802.554,0,0,-5.542788e-14,4.263256e-14,51.03554,95.98487,501.7866,95.98487,0,0,23.82292,1.421085e-14
mpc,2026-01-19 14:15:00,1401,14.25,36.53436,3712.305,52.12824,295.045,524.3416,1,1,2598.613,2598.296,1058.204,400.7875,1458.991,3,52.46444,96.70413,809.8226,0,500,0,325.5255,0.1627627,0.1262878,0.3172331,0,250,0.3172331,1540.092,540.7389,0,0,198.3409,0,614.1522,363.983,250.1692,764.7705,0,1871.679,0,-5.684342e-14,3.547163e-14,4.263256e-14,52.12824,96.70413,524.3416,0,500,0.3362059,16.39732,-1.421085e-14
mpc,2026-01-19 14:30:00,1402,14.5,37.0725,3702.303,61.66663,290.1413,544.6815,1,1,2591.612,2591.295,626.6521,270.6788,897.3309,2,46.90907,0,850.4218,0,0,97.1368,301.19,0.150595,0.2049786,0.3172331,0,250,0.3172331,1964.643,564.1869,0,14.75756,193.0045,0,621.188,470.9086,150.2794,741.5874,0,1841.564,0,5.684342e-14,-7.555068e-14,4.263256e-14,46.90907,97.1368,544.6815,97.1368,0,0,19.50535,-1.421085e-14
mpc,2026-01-19 14:45:00,1403,14.75,37.001,3722.517,62.75527,293.0493,533.5006,1,1,2605.762,2605.445,625.9777,269.9355,895.9132,2,50.65789,0,845.2554,0,0,96.70077,276.9674,0.1384837,0.1896549,0.3172331,0,250,0.3172331,1979.467,561.2428,0,12.09739,196.3485,0,623.4044,473.5691,149.8353,743.5046,0,1846.578,0,-5.684342e-14,-2.814415e-14,4.263256e-14,50.65789,96.70077,533.5006,96.70077,0,0,27.74217,-1.421085e-14
mpc,2026-01-19 15:00:00,1404,15,37.30955,3674.996,65.2539,291.7639,557.683,1,1,2572.497,2572.18,1091.069,414.871,1505.94,4,55.86896,97.56887,852.5018,0,500,0,401.9238,0.2009619,0.1744023,0.3172331,0,250,0.3172331,1481.112,563.9501,0,9.384937,194.1951,0,620.4844,357.243,263.2414,772.114,0,1895.403,0,-5.684342e-14,-1.377232e-13,4.263256e-14,55.86896,97.56887,557.683,0,500,0,6.267107,-5.684342e-14
mpc,2026-01-19 15:15:00,1405,15.25,37.29339,3699.131,48.93797,291.5748,551.7755,1,1,2589.392,2589.075,1078.487,409.7201,1488.207,3,52.54128,97.29365,838.3719,0,500,0,526.8605,0.2634303,0.2530855,0.3172331,0,250,0.3172331,1510.588,554.7112,0,0,194.2812,0,624.2917,364.1965,260.0952,773.9167,0,1882.968,0,5.684342e-14,-1.001976e-13,4.263256e-14,48.93797,97.29365,551.7755,0,500,3.603317,2.9357,7.105427e-15
mpc,2026-01-19 15:30:00,1406,15.5,37.35509,3699.199,58.15171,287.1934,552.8703,1,1,2589.439,2589.122,638.707,274.6077,913.3147,2,58.55487,0,854.7599,0,0,97.54514,502.3913,0.2511957,0.3317564,0.3172331,0,250,0.3172331,1950.415,565.1324,0,0,189.6482,0,625.3264,471.0077,154.3186,745.6155,0,1818.374,0,-5.684342e-14,7.593925e-14,4.263256e-14,58.15171,97.54514,552.8703,97.54514,0,0.4031568,12.2621,1.421085e-14
mpc,2026-01-19 15:45:00,1407,15.75,37.46754,3673.839,58.53866,285.8343,572.4425,1,1,2571.688,2571.37,1092.846,414.4442,1507.29,4,66.04458,94.51366,846.7321,0,500,0,627.3122,0.3136561,0.3163485,0.3172331,0,250,0.3172331,1478.524,559.0631,0,0,191.3207,13.3794,622.9002,358.1201,264.7801,775.805,0,1881.638,0,5.684342e-14,-1.634248e-13,4.263256e-14,58.53866,94.51366,559.0631,0,500,7.505917,0,-4.263256e-14
mpc,2026-01-19 16:00:00,1408,16,37.99156,3646.16,77.8851,282.0843,573.4069,1,1,2552.312,2551.995,1095.682,415.6708,1511.353,4,66.24377,94.04323,851.0662,0,500,0,752.2135,0.3761067,0.3950093,0.3172331,0,250,0.3172331,1456.312,558.3569,0,11.64133,188.041,15.04997,626.9606,357.7346,269.226,777.1024,0,1898.657,0,-2.273737e-13,-1.699196e-13,4.263256e-14,66.24377,94.04323,558.3569,0,500,0,0,0
mpc,2026-01-19 16:15:00,1409,16.25,37.98013,3655.886,88.74034,287.3353,573.1003,1,1,2559.12,2558.803,1099.47,415.5558,1515.025,4,81.24516,94.07134,839.709,0,500,0,877.0951,0.4385475,0.4736578,0.3172331,0,250,0.3172331,1459.333,550.9826,0,7.495173,193.2639,22.11775,628.4389,358.366,270.0729,779.3533,0,1905.016,0,-5.684342e-14,-1.439404e-13,4.263256e-14,81.24516,94.07134,550.9826,0,500,0,0,0
mpc,2026-01-19 16:30:00,1410,16.5,37.80767,3652,110.1299,285.303,556.1891,1,1,2556.4,2556.083,1105.238,415.3378,1520.575,4,104.4529,94.03308,822.0894,0,500,0,1001.957,0.5009785,0.5522939,0.3172331,0,250,0.3172331,1450.845,540.5555,0,5.676964,191.2699,15.6336,624.8601,354.6297,270.2304,773.7889,0,1887.311,0,-1.136868e-13,-2.742251e-14,4.263256e-14,104.4529,94.03308,540.5555,0,500,0,0,5.684342e-14
mpc,2026-01-19 16:45:00,1411,16.75,38.03661,3587.213,132.8622,280.1227,544.4955,1,1,2511.049,2510.732,1120.788,418.5235,1539.311,4,135.3011,89.96598,814.0442,0,500,0,1126.799,0.5633996,0.6309176,0.3172331,0,250,0.3172331,1389.944,533.7746,0,0,190.1567,10.7209,617.5764,341.8479,275.7286,763.0081,0,1854.037,0,-1.705303e-13,-2.967626e-13,4.263256e-14,132.8622,89.96598,533.7746,0,500,2.438877,0,0
mpc,2026-01-19 17:00:00,1412,17,37.96844,3565.194,148.9828,278.5727,503.515,1,1,2495.636,2495.319,1100.837,408.077,1508.914,4,149.181,89.77631,769.9565,0,500,0,1251.622,0.6258109,0.709529,0.3172331,0,250,0.3172331,1394.482,505.2859,0,0,188.7964,0,612.6559,342.3326,270.3233,750.4096,0,1826.493,0,-5.684342e-14,-3.707035e-13,4.263256e-14,148.9828,89.77631,503.515,0,500,0.1981817,1.770833,8.526513e-14
mpc,2026-01-19 17:15:00,1413,17.25,37.96248,3537.539,169.7817,277.054,479.4197,1,1,2476.278,2475.96,1106.727,407.7379,1514.465,4,173.8598,88.76682,751.8382,0,500,0,1376.425,0.6882124,0.788128,0.3172331,0,250,0.3172331,1369.233,493.4316,0,0,188.2872,0,607.8056,336.0801,271.7254,743.818,0,1812.431,0,2.273737e-13,2.4869e-14,4.263256e-14,169.7817,88.76682,479.4197,0,500,4.078061,14.0119,5.684342e-14
mpc,2026-01-19 17:30:00,1414,17.5,37.96835,3533.502,209.5209,273.1639,459.1602,1,1,2473.452,2473.134,1119.253,409.3844,1528.638,4,206.4405,90.06269,732.1347,0,500,0,1501.208,0.7506041,0.8667146,0.3172331,0,250,0.3172331,1353.881,480.4658,0,3.080439,183.1012,0,607.2082,332.3646,274.8437,741.749,0,1804.661,0,0,4.03122e-13,4.263256e-14,206.4405,90.06269,459.1602,0,500,0,21.30558,0
mpc,2026-01-19 17:45:00,1415,17.75,37.97287,3511.415,251.048,264.6451,436.7405,1,1,2457.99,2457.673,1115.225,403.8906,1519.116,4,237.6951,89.48511,691.9357,0,500,0,1625.972,0.8129859,0.9452888,0.3172331,0,250,0.3172331,1342.448,454.06,0,13.35285,175.16,0,603.4863,329.5981,273.8882,733.4887,0,1792.162,0,0,4.248824e-13,4.263256e-14,237.6951,89.48511,436.7405,0,500,0,17.31948,5.684342e-14
mpc,2026-01-19 18:00:00,1416,18,37.92537,3518.514,274.7184,5.218556,409.2935,1,1,2462.96,2462.643,1047.033,370.0804,1417.113,3,269.1979,1.489473,646.4256,0,500,0,1750.716,0.8753579,1.023851,0.3172331,0,250,0.3172331,1415.61,424.4411,0,5.520538,3.729083,0,603.9317,347.1156,256.8161,717.196,0,1450.348,0,-1.705303e-13,3.541611e-13,4.263256e-14,269.1979,1.489473,409.2935,0,500,0,15.14765,-5.684342e-14
mpc,2026-01-19 18:15:00,1417,18.25,37.91815,3494.575,294.8094,3.201274,368.9032,1,1,2446.203,2445.885,1053.823,368.9556,1422.778,3,303.8167,2.742779,616.2188,0,500,0,1875.44,0.9377201,1.1024,0.3172331,0,250,0.3172331,1392.063,404.6431,0,0,0.4584954,0,599.7059,341.2751,258.4307,710.2307,0,1421.252,0,5.684342e-14,1.478817e-13,4.263256e-14,294.8094,2.742779,368.9032,0,500,9.007256,35.73983,0
mpc,2026-01-19 18:30:00,1418,18.5,37.90914,3478.109,335.745,0.652204,320.9644,1,0,2434.676,2434.359,392.2239,172.9116,565.1355,2,0,0,565.1355,0,0,335.0494,1791.383,0.8956914,1.180937,0.3172331,0,250,0.3172331,2042.135,371.1396,0,1.347867,0,0,596.7352,500.524,96.2112,673.4356,0,1349.196,0,-2.842171e-14,1.389999e-13,4.263256e-14,334.3972,0.652204,320.9644,335.082,0,0,50.1752,-1.998401e-15
mpc,2026-01-19 18:45:00,1419,18.75,37.94349,3501.113,351.6756,0,302.6454,0,0,2450.779,2450.462,359.7576,158.5988,518.3564,2,0,0,518.3564,0,0,351.6756,1703.182,0.8515909,1.128007,0.3172331,0,250,0.3172331,2090.704,340.2762,0,0,0,0,601.2386,512.9031,88.33556,0,671.5019,3693.26,0,-2.842171e-14,6.883383e-15,4.263256e-14,351.6756,0,302.6454,361.4234,0,0,37.63076,0
mpc,2026-01-19 19:00:00,1420,19,37.79341,3477.161,375.5605,2.098105,264.7734,0,0,2434.013,2433.696,344.2957,151.7824,496.0781,1,0,0,496.0781,0,0,375.9773,1608.919,0.8044597,1.072469,0.3172331,0,250,0.3172331,2089.4,326.2472,0,0,1.681284,0,594.717,510.5156,84.20134,0,662.2981,3645.54,0,0,3.399503e-13,4.263256e-14,375.5605,0.4168209,264.7734,379.9612,0,0,61.47373,-1.115774e-14
mpc,2026-01-19 19:15:00,1421,19.25,37.58658,3447.914,375.16,0.1611023,239.2651,0,0,2413.54,2413.222,323.6942,142.7003,466.3945,1,0,0,466.3945,0,0,375.3211,1514.836,0.7574179,1.013113,0.3172331,0,250,0.3172331,2089.528,307.4973,0,0,0,0,586.4545,507.7245,78.73,0,650.4248,3577.336,0,0,-4.125589e-13,4.263256e-14,375.16,0.1611023,239.2651,392.9154,0,0,68.23228,2.223222e-14
mpc,2026-01-19 19:30:00,1422,19.5,37.32494,3435.4,394.6008,2.073764,220.8629,0,0,2404.78,2404.463,283.1472,124.8252,407.9724,1,0,0,407.9724,0,0,382.443,1418.987,0.7094933,0.9538699,0.3172331,0,250,0.3172331,2121.316,269.8332,0,12.90301,1.328618,0,580.2682,511.8689,68.39935,0,636.6941,3526.367,0,-4.263256e-14,-1.005862e-13,4.263256e-14,381.6978,0.7451455,220.8629,382.443,0,0,48.97029,3.330669e-15
mpc,2026-01-19 19:45:00,1423,19.75,37.26586,3387.365,395.1491,2.299131,216.6454,0,0,2371.156,2370.838,255.7878,112.7638,368.5516,1,0,0,368.5516,0,0,383.4622,1322.898,0.6614488,0.8935151,0.3172331,0,250,0.3172331,2115.051,243.9344,0,12.22044,1.765513,0,571.2588,509.558,61.70082,0,622.3218,3446.896,0,-1.421085e-14,-2.554623e-13,4.263256e-14,382.9286,0.5336176,216.6454,383.4622,0,0,27.289,-1.809664e-14
mpc,2026-01-19 20:00:00,1424,20,37.10827,3338.3,379.5077,3.322491,198.0634,0,0,2336.81,2336.493,221.042,97.44616,318.4882,1,0,0,318.4882,0,0,373.2147,1229.386,0.6146929,0.8330093,0.3172331,0,250,0.3172331,2115.451,211.2003,0,8.894169,0.7213526,0,560.6429,507.5348,53.10808,0,604.981,3343.982,0,-1.421085e-14,-3.254064e-13,4.263256e-14,370.6136,2.601139,198.0634,373.2147,0,0,13.13682,1.287859e-14
mpc,2026-01-19 20:15:00,1425,20.25,37.01511,3337.522,350.5048,5.856655,176.6328,0,0,2336.265,2335.948,204.8568,90.31094,295.1678,1,0,0,295.1678,0,0,352.5973,1141.043,0.5705214,0.7741262,0.3172331,0,250,0.3172331,2131.091,195.9557,0,0,3.764166,0,559.1375,510.0333,49.10423,0,600.3442,3308.386,0,-2.842171e-14,1.614264e-13,4.263256e-14,350.5048,2.092489,176.6328,354.7514,0,0,19.32285,4.440892e-16
mpc,2026-01-19 20:30:00,1426,20.5,36.90603,3319.757,305.7485,1.76933,164.7688,0,0,2323.83,2323.513,325.0126,122.0055,447.018,1,178.8519,0,268.1661,0,0,128.6659,1108.697,0.5543484,0.718498,0.3172331,0,250,0.3172331,1998.5,178.2639,0,0,0,0,554.5688,476.9307,77.6381,0,598.9362,3294.149,0,1.421085e-14,-6.949996e-14,4.263256e-14,305.7485,1.76933,164.7688,145.9649,0,0,13.49513,-2.442491e-15
mpc,2026-01-19 20:45:00,1427,20.75,36.93299,3281.252,282.9661,0,132.4915,0,0,2296.876,2296.559,162.7025,71.72724,234.4297,1,0,0,234.4297,0,0,282.9661,1037.781,0.5188904,0.6981301,0.3172331,0,250,0.3172331,2133.857,155.787,0,0,0,0,548.5246,509.5933,38.93128,0,581.3206,3197.263,0,-1.421085e-14,-2.456924e-13,4.263256e-14,282.9661,0,132.4915,310.1625,0,0,23.29556,0
mpc,2026-01-19 21:00:00,1428,21,36.75319,3310.116,261.2339,0,128.201,0,0,2317.081,2316.764,146.5286,64.59698,211.1255,1,0,0,211.1255,0,0,261.2339,972.3089,0.4861544,0.6534753,0.3172331,0,250,0.3172331,2170.236,140.6042,0,0,0,0,550.7486,515.8447,34.90387,0,580.4417,3192.429,0,-1.421085e-14,7.038814e-14,4.263256e-14,261.2339,0,128.201,276.8407,0,0,12.40318,0
mpc,2026-01-19 21:15:00,1429,21.25,36.63346,3324.979,232.1389,0,113.3415,0,0,2327.486,2327.168,138.9585,61.25974,200.2183,1,0,0,200.2183,0,0,227.0365,915.3967,0.4576983,0.6122487,0.3172331,0,250,0.3172331,2188.21,133.532,0,5.102399,0,0,551.4951,518.4939,33.00124,0,579.7536,3197.447,0,-1.421085e-14,-9.65894e-14,4.263256e-14,227.0365,0,113.3415,229.4975,0,0,20.19053,0
mpc,2026-01-19 21:30:00,1430,21.5,36.24868,3323.037,190.9866,0.02941385,105.8765,0,0,2326.126,2325.809,120.2741,53.02271,173.2968,1,0,0,173.2968,0,0,191.016,867.4986,0.4337493,0.5764119,0.3172331,0,250,0.3172331,2205.535,116.1107,0,0,0,0,545.7001,517.4098,28.29025,0,570.4325,3137.379,0,-1.421085e-14,1.361133e-13,4.263256e-14,190.9866,0.02941385,105.8765,199.8374,0,0,10.23418,9.794249e-15
mpc,2026-01-19 21:45:00,1431,21.75,35.87366,3300.054,170.8048,1.622602,98.66619,0,0,2310.038,2309.72,108.7471,47.94107,156.6882,1,0,0,156.6882,0,0,171.0211,824.6067,0.4123034,0.5462511,0.3172331,0,250,0.3172331,2200.973,105.4528,0,0,1.406262,0,536.7316,511.3908,25.34084,0,559.3319,3078.751,0,-7.105427e-15,-2.464695e-14,4.263256e-14,170.8048,0.2163399,98.66619,173.777,0,0,6.786647,8.354428e-15
mpc,2026-01-19 22:00:00,1432,22,35.59315,3289.022,148.0911,0,87.76147,0,0,2302.316,2301.998,104.4582,45.54179,150,1,4.274662,0,145.7253,0,0,138.6316,789.819,0.3949095,0.5192428,0.3172331,0,250,0.3172331,2197.54,98.40174,0,5.184828,0,0,531.1295,506.9585,24.17102,0,552.5003,3047.695,0,-7.105427e-15,-1.362244e-13,4.263256e-14,142.9062,0,87.76147,138.6316,0,0,10.64027,0
mpc,2026-01-19 22:15:00,1433,22.25,35.18906,3269.08,113.2203,0,101.7383,0,0,2288.356,2288.039,110.9288,48.90284,159.8316,1,0,0,159.8316,0,0,113.2203,761.3896,0.3806948,0.4973375,0.3172331,0,250,0.3172331,2177.11,108.4437,0,0,0,0,522.5508,497.1476,25.40325,0,546.0504,3003.277,0,-7.105427e-15,1.549871e-13,4.263256e-14,113.2203,0,101.7383,125.9656,0,0,6.705438,0
mpc,2026-01-19 22:30:00,1434,22.5,35.02968,3289.645,85.08328,0,86.19377,0,0,2302.752,2302.434,104.4806,45.51939,150,1,4.546016,0,145.454,0,0,80.53726,741.1355,0.3705677,0.4794359,0.3172331,0,250,0.3172331,2197.954,98.87417,0,0,0,0,523.7412,499.9058,23.83538,0,545.4252,2999.839,0,1.421085e-14,1.403877e-13,4.263256e-14,85.08328,0,86.19377,106.7608,0,0,12.68041,0
mpc,2026-01-19 22:45:00,1435,22.75,34.60155,3244.836,69.2526,0,79.76374,0,0,2271.385,2271.068,0,0,0,0,0,0,0,0,0,69.2526,723.7056,0.3618528,0.4666821,0.3172331,0,250,0.3172331,2271.068,0,0,0,0,79.76374,511.1324,511.061,0.07138732,0,529.0103,2909.557,0,0,1.973421e-13,4.263256e-14,69.2526,0,0,95.4432,0,0,0,0
mpc,2026-01-19 23:00:00,1436,23,34.35487,3252.958,74.16091,0,81.00032,0,0,2277.071,2276.754,0,0,0,0,0,0,0,0,0,74.16091,705.0515,0.3525257,0.4557068,0.3172331,0,250,0.3172331,2276.754,0,0,0,0,81.00032,509.3019,509.2309,0.07095406,0,527.3479,2900.413,0,0,1.163514e-13,4.263256e-14,74.16091,0,0,77.89023,0,0,0,0
mpc,2026-01-19 23:15:00,1437,23.25,33.77733,3252.034,62.67817,0,73.25731,0,0,2276.423,2276.106,0,0,0,0,0,0,0,0,0,62.67817,689.271,0.3446355,0.4439606,0.3172331,0,250,0.3172331,2276.106,0,0,0,0,73.25731,502.0237,501.9538,0.06995998,0,518.1093,2849.601,0,0,-2.199352e-13,4.263256e-14,62.67817,0,0,69.22978,0,0,0,0
mpc,2026-01-19 23:30:00,1438,23.5,33.37936,3220.48,72.95029,0,92.73636,0,1,2254.336,2254.019,513.4499,158.622,672.0719,2,69.37193,0.9223461,101.7776,0,500,0,814.1624,0.4070812,0.4340238,0.3172331,0,250,0.3172331,1740.569,70.52834,0,3.578361,0,22.20802,492.3991,380.1805,112.2186,0,543.6532,2996.265,0,-2.842171e-14,-1.595946e-13,4.263256e-14,69.37193,0,70.52834,0,500,0.9223461,0,3.219647e-15
mpc,2026-01-19 23:45:00,1439,23.75,33.08298,3240.591,76.2547,0,73.55639,1,1,2268.414,2268.097,511.6639,158.4443,670.1082,2,64.24703,0.7988269,105.0624,0,500,0,939.0343,0.4695171,0.5126662,0.3172331,0,250,0.3172331,1756.433,73.05368,0,12.00767,0,0.5027093,491.9707,380.9329,111.0378,539.4862,0,1099.686,0,2.842171e-14,6.394885e-14,4.263256e-14,64.24703,0,73.05368,0,500,0.7988269,0,-2.919887e-14
mpc,2026-01-20 00:00:00,1440,0,32.79865,3231.036,55.93128,0,62.28984,1,1,2261.725,2261.408,441.7672,127.2908,569.058,2,67.10217,1.955824,0,0,500,0,1063.886,0.5319432,0.5912961,0.3172331,0,250,0.3172331,1819.641,0,0,0,0,62.28984,487.2152,391.9825,95.23272,532.6916,0,1065.383,0,-1.421085e-14,4.219958e-13,4.263256e-14,55.93128,0,0,0,500,13.12671,0,4.973799e-14
mpc,2026-01-20 00:15:00,1441,0.25,32.31766,3280.953,52.86342,0,52.36033,1,1,2296.667,2296.35,438.5008,126.353,564.8538,2,62.88034,1.973413,0,0,500,0,1188.719,0.5943595,0.6699137,0.3172331,0,250,0.3172331,1857.849,0,0,0,0,52.36033,489.1671,395.7032,93.46383,533.2084,0,1066.417,0,2.842171e-14,2.859935e-13,4.263256e-14,52.86342,0,0,0,500,11.99034,0,6.57252e-14
mpc,2026-01-20 00:30:00,1442,0.5,32.09041,3302.281,78.5588,0,58.26366,1,1,2311.597,2311.279,431.2071,124.0558,555.2629,2,55.16129,0.1016284,0,0,500,0,1313.532,0.6567659,0.7485189,0.3172331,0,250,0.3172331,1880.072,0,0,23.39751,0,58.26366,489.7393,398.3157,91.42357,534.7154,0,1109.792,0,2.842171e-14,-3.699263e-13,4.263256e-14,55.16129,0,0,0,500,0.1016284,0,2.108036e-14
mpc,2026-01-20 00:45:00,1443,0.75,31.97977,3286.773,70.86547,0,43.31237,1,1,2300.741,2300.424,433.5886,124.86,558.4485,2,57.22709,1.221413,0,0,500,0,1438.325,0.7191625,0.8271117,0.3172331,0,250,0.3172331,1866.835,0,0,13.63837,0,43.31237,486.1859,394.4942,91.6917,528.5068,0,1080.54,0,-1.421085e-14,3.953504e-13,4.263256e-14,57.22709,0,0,0,500,1.221413,0,-1.709743e-14
mpc,2026-01-20 01:00:00,1444,1,31.83008,3265.697,71.13575,0,36.70882,1,1,2285.988,2285.671,429.6871,123.7619,553.4489,2,51.99953,1.449403,0,0,500,0,1563.099,0.7815493,0.9056922,0.3172331,0,250,0.3172331,1855.984,0,0,19.13622,0,36.70882,481.3933,390.8411,90.55218,522.3333,0,1077.677,0,1.421085e-14,-3.309575e-13,4.263256e-14,51.99953,0,0,0,500,1.449403,0,1.798561e-14
