controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-20 01:15:00,1445,1.25,31.51563,3240.596,68.66492,0,30.68938,1,1,2268.417,2268.1,428.2581,123.3355,551.5936,2,50.28759,1.306044,0,0,500,0,1687.853,0.8439263,0.9842603,0.3172331,0,250,0.3172331,1839.842,0,0,18.37733,0,30.68938,474.2388,384.6402,89.59863,514.3917,0,1060.484,0,0,-3.117506e-13,4.263256e-14,50.28759,0,0,0,500,1.306044,0,-3.663736e-14
mpc,2026-01-20 01:30:00,1446,1.5,31.21917,3219.313,62.03623,5.432113,38.51751,1,1,2253.519,2253.202,420.5803,121.036,541.6163,2,41.16497,0.4513182,0,0,500,0,1812.587,0.9062934,1.062816,0.3172331,0,250,0.3172331,1832.622,0,0,20.87126,4.980795,38.51751,467.934,380.5363,87.39764,509.5704,0,1063.735,0,-2.842171e-14,-3.446132e-13,4.263256e-14,41.16497,0.4513182,0,0,500,0,0,-5.684342e-14
mpc,2026-01-20 01:45:00,1447,1.75,30.85438,3229.337,53.83695,5.736003,41.61317,1,1,2260.536,2260.219,307.7563,88.81516,396.5714,1,43.11421,2.663367,0,0,350.7938,0,1900,0.95,1.141359,0.3172331,0,250,0.3172331,1952.463,0,0,10.72274,3.072635,41.61317,465.5123,402.0707,63.44159,499.4553,0,1022.708,0,-4.263256e-14,-3.399503e-13,4.263256e-14,43.11421,2.663367,0,0,350.7938,0,0,-5.684342e-14
mpc,2026-01-20 02:00:00,1448,2,30.73734,3191.339,56.08196,1.458575,42.10905,1,1,2233.937,2233.62,0,0,0,0,0,0,0,0,0,55.43118,1885.843,0.9429216,1.196402,0.3172331,0,250,0.3172331,2233.62,0,0,2.109357,0,42.10905,458.8184,458.7532,0.06515508,467.4018,0,938.4422,0,0,-3.916867e-13,4.263256e-14,53.9726,1.458575,0,57.15492,0,0,0,2.220446e-16
mpc,2026-01-20 02:15:00,1449,2.25,30.73483,3226.973,58.97677,3.651052,47.56741,1,1,2258.881,2258.564,0,0,0,0,0,0,0,0,0,51.43559,1872.687,0.9363437,1.187488,0.3172331,0,250,0.3172331,2258.564,0,0,10.90303,0.2892026,47.56741,463.9151,463.85,0.06515139,473.6191,0,966.5447,0,0,-2.211564e-13,4.263256e-14,48.07374,3.361849,0,51.43559,0,0,0,3.108624e-15
mpc,2026-01-20 02:30:00,1450,2.5,30.48483,3248.896,62.4973,6.935675,51.17515,1,1,2274.227,2273.91,0,0,0,0,0,0,0,0,0,45.28418,1861.071,0.9305357,1.179204,0.3172331,0,250,0.3172331,2273.91,0,0,19.67221,4.476582,51.17515,464.4437,464.379,0.06478549,474.83,0,991.3166,0,0,3.148592e-13,4.263256e-14,42.82509,2.459093,0,45.28418,0,0,0,-8.881784e-16
mpc,2026-01-20 02:45:00,1451,2.75,30.09548,3245.247,67.26458,1.285745,40.32502,1,1,2271.673,2271.356,164.1833,47.29976,211.4831,1,53.94553,0.6515909,0,0,156.8859,0,1900,0.95,1.171889,0.3172331,0,250,0.3172331,2107.173,0,0,13.31905,0.6341543,40.32502,459.8997,426.5966,33.3031,482.0601,0,988.1896,0,0,-5.107026e-15,4.263256e-14,53.94553,0.6515909,0,0,156.8859,2.771842e-06,0,0
mpc,2026-01-20 03:00:00,1452,3,29.96889,3266.274,56.11711,0.5859045,36.9266,1,1,2286.392,2286.074,0,0,0,0,0,0,0,0,0,55.23556,1885.892,0.942946,1.196402,0.3172331,0,250,0.3172331,2286.074,0,0,1.467457,0,36.9266,461.5782,461.5141,0.06404321,468.9689,0,940.4691,0,0,1.723066e-13,4.263256e-14,54.64966,0.5859045,0,57.42493,0,0,0,1.221245e-15
mpc,2026-01-20 03:15:00,1453,3.25,29.9213,3324.574,50.79384,2.327349,40.96956,1,1,2327.202,2326.885,0,0,0,0,0,0,0,0,0,53.12119,1872.315,0.9361574,1.187519,0.3172331,0,250,0.3172331,2326.885,0,0,0,0,40.96956,469.321,469.257,0.0639756,477.5192,0,955.0384,0,0,-3.175238e-14,4.263256e-14,50.79384,2.327349,0,56.30297,0,0,0,-3.108624e-15
mpc,2026-01-20 03:30:00,1454,3.5,29.44049,3319.652,62.19315,0.5861558,56.24979,1,1,2323.756,2323.439,0,0,0,0,0,0,0,0,0,56.35847,1857.93,0.9289652,1.178969,0.3172331,0,250,0.3172331,2323.439,0,0,6.420833,0,56.24979,463.6805,463.6172,0.06330044,474.8412,0,960.7584,0,0,-4.061196e-13,4.263256e-14,55.77232,0.5861558,0,57.10301,0,0,0,-6.661338e-16
mpc,2026-01-20 03:45:00,1455,3.75,29.35152,3354.124,68.52391,0,39.14785,1,1,2347.887,2347.569,0,0,0,0,0,0,0,0,0,68.52391,1840.507,0.9202535,1.169912,0.3172331,0,250,0.3172331,2347.569,0,0,0,0,39.14785,467.5823,467.5192,0.06317707,475.3155,0,950.6309,0,0,-4.525269e-13,4.263256e-14,68.52391,0,0,72.60649,0,0,0,0
mpc,2026-01-20 04:00:00,1456,4,29.54078,3330.069,61.40853,1.574113,38.95986,1,1,2331.048,2330.731,0,0,0,0,0,0,0,0,0,62.33746,1824.633,0.9123165,1.15894,0.3172331,0,250,0.3172331,2330.731,0,0,0,0.6451837,38.95986,466.1617,466.0983,0.06344009,473.8895,0,948.8918,0,0,-9.681145e-14,4.263256e-14,61.40853,0.9289297,0,74.48189,0,0,0,-2.331468e-15
mpc,2026-01-20 04:15:00,1457,4.25,29.56671,3303.952,70.35511,0.4499107,29.3966,1,1,2312.766,2312.449,0,0,0,0,0,0,0,0,0,70.80503,1806.644,0.9033222,1.148945,0.3172331,0,250,0.3172331,2312.449,0,0,0,0,29.3966,462.7697,462.7062,0.0634763,468.5882,0,937.1765,0,0,9.747758e-14,4.263256e-14,70.35511,0.4499107,0,92.5355,0,0,0,3.053113e-15
mpc,2026-01-20 04:30:00,1458,4.5,29.57197,3326.737,111.4294,0,30.04447,1,1,2328.716,2328.398,0,0,0,0,0,0,0,0,0,105.9283,1779.878,0.889939,1.137618,0.3172331,0,250,0.3172331,2328.398,0,0,5.501034,0,30.04447,466.015,465.9515,0.06348365,471.9639,0,953.4171,0,0,-2.096101e-13,4.263256e-14,105.9283,0,0,107.2318,0,0,0,0
mpc,2026-01-20 04:45:00,1459,4.75,29.57328,3270.019,130.321,0,34.47216,1,1,2289.013,2288.696,0,0,0,0,0,0,0,0,0,128.8364,1747.389,0.8736943,1.120763,0.3172331,0,250,0.3172331,2288.696,0,0,1.484518,0,34.47216,458.083,458.0195,0.06348548,464.9182,0,932.3972,0,0,4.063416e-13,4.263256e-14,128.8364,0,0,130.3786,0,0,0,0
mpc,2026-01-20 05:00:00,1460,5,29.67624,3301.904,157.9283,0.03966588,32.60345,1,1,2311.333,2311.016,0,0,0,0,0,0,0,0,0,155.4542,1708.25,0.854125,1.100305,0.3172331,0,250,0.3172331,2311.016,0,0,2.513771,0,32.60345,463.6005,463.5369,0.0636297,470.0764,0,944.489,0,0,-2.684519e-13,4.263256e-14,155.4145,0.03966588,0,155.676,0,0,0,-4.461709e-15
mpc,2026-01-20 05:15:00,1461,5.25,29.5336,3304.156,197.7457,3.133881,58.30952,1,1,2312.909,2312.592,0,0,0,0,0,0,0,0,0,197.5723,1658.588,0.829294,1.07566,0.3172331,0,250,0.3172331,2312.592,0,0,1.659394,1.647852,58.30952,462.4612,462.3978,0.06343008,474.0567,0,953.8183,0,0,2.173817e-13,4.263256e-14,196.0863,1.486029,0,197.5723,0,0,0,-9.769963e-15
mpc,2026-01-20 05:30:00,1462,5.5,29.42227,3295.497,242.9574,0.3189904,56.07653,1,1,2306.848,2306.53,0,0,0,0,0,0,0,0,0,233.0836,1600.056,0.800028,1.044389,0.3172331,0,250,0.3172331,2306.53,0,0,9.873827,0.3189904,56.07653,460.1225,460.0593,0.06327513,471.2443,0,960.0711,0,0,2.353673e-13,4.263256e-14,233.0836,0,0,233.0836,0,0,0,0
mpc,2026-01-20 05:45:00,1463,5.75,29.49248,3305.734,275.8797,4.701609,24.21551,1,1,2314.014,2313.696,0,0,0,0,0,0,0,0,0,275.9572,1530.815,0.7654074,1.007532,0.3172331,0,250,0.3172331,2313.696,0,0,0,4.624064,24.21551,462.264,462.2006,0.06337276,467.0381,0,942.0527,0,0,1.39444e-13,4.263256e-14,275.8797,0.07754461,0,281.6832,0,0,0,1.414147e-14
mpc,2026-01-20 06:00:00,1464,6,29.43679,3317.07,317.8099,0,23.20085,1,1,2321.949,2321.632,0,0,0,0,0,0,0,0,0,317.8099,1451.121,0.7255607,0.9639317,0.3172331,0,250,0.3172331,2321.632,0,0,0,0,23.20085,463.2822,463.2189,0.0632953,467.848,0,935.696,0,0,-1.272316e-13,4.263256e-14,317.8099,0,0,336.4828,0,0,0,0
mpc,2026-01-20 06:15:00,1465,6.25,29.52202,3358.623,374.2451,0,17.7452,1,1,2351.036,2350.719,0,0,0,0,0,0,0,0,0,373.2055,1357.592,0.6787958,0.9137499,0.3172331,0,250,0.3172331,2350.719,0,0,1.039663,0,17.7452,469.9649,469.9014,0.06341392,473.4486,0,948.6907,0,0,-1.44329e-13,4.263256e-14,373.2055,0,0,374.101,0,0,0,0
mpc,2026-01-20 06:30:00,1466,6.5,29.34114,3384.049,398.462,0,50.69512,1,1,2368.834,2368.517,673.7508,193.9093,867.66,2,407.4821,0.8642992,0,0,459.3137,0,1472.206,0.7361031,0.8548555,0.3172331,0,250,0.3172331,1694.766,0,0,0,0,50.69512,471.6468,337.4365,134.2104,541.4394,0,1082.879,0,-5.684342e-14,3.530509e-13,4.263256e-14,398.462,0,0,0,459.3137,9.884393,0,-8.348877e-14
mpc,2026-01-20 06:45:00,1467,6.75,29.52759,3390.575,421.778,6.503586,42.78934,1,1,2373.403,2373.086,116.4895,33.51046,150,1,150,0,0,0,0,272.8528,1403.761,0.7018807,0.9270267,0.3172331,0,250,0.3172331,2256.596,0,0,0,5.428713,42.78934,474.4941,451.1419,23.35218,493.2069,0,995.7782,0,-1.421085e-14,-3.552714e-14,4.263256e-14,421.778,1.074872,0,283.898,0,0,0,2.642331e-14
mpc,2026-01-20 07:00:00,1468,7,29.74017,3387.912,441.1937,9.3848,48.61384,1,1,2371.538,2371.221,712.527,205.1695,917.6964,2,426.8832,1.856648,0,0,488.9566,0,1525.779,0.7628897,0.8839279,0.3172331,0,250,0.3172331,1658.694,0,0,14.31051,7.528152,48.61384,476.3482,333.166,143.1822,548.1001,0,1133.872,0,0,-1.627587e-13,4.263256e-14,426.8832,1.856648,0,0,488.9566,0,0,5.684342e-14
mpc,2026-01-20 07:15:00,1469,7.25,29.86234,3370.114,430.0383,0,42.43118,1,1,2359.08,2358.763,709.15,204.413,913.5629,2,409.6847,3.878233,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1649.613,0,0,20.35364,0,42.43118,475.1283,332.2387,142.8896,545.1975,0,1125.505,0,-1.136868e-13,4.03455e-13,4.263256e-14,409.6847,0,0,0,500,3.878233,0,-4.440892e-14
mpc,2026-01-20 07:30:00,1470,7.5,30.01535,3389.385,406.0956,0,45.15872,1,1,2372.57,2372.252,698.6177,201.2393,899.8571,2,397.3315,2.525604,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1673.635,0,0,8.764158,0,45.15872,479.4706,338.2234,141.2472,548.5888,0,1112.296,0,0,-3.974598e-14,4.263256e-14,397.3315,0,0,0,500,2.525604,0,-8.881784e-16
mpc,2026-01-20 07:45:00,1471,7.75,30.37207,3335.601,364.7707,0,47.81885,1,1,2334.921,2334.604,673.9682,194.2351,868.2033,2,364.8624,3.340894,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1660.635,0,0,0,0,47.81885,475.6338,338.2789,137.355,542.2549,0,1084.51,0,5.684342e-14,2.176037e-14,4.263256e-14,364.7707,0,0,0,500,3.432573,0,7.105427e-14
mpc,2026-01-20 08:00:00,1472,8,30.38826,3389.271,318.9059,259.0184,48.78126,1,1,2372.489,2372.172,251.1292,72.24214,323.3713,1,323.3713,0,0,0,0,187.4437,1852.84,0.92642,1.196402,0.3172331,0,250,0.3172331,2121.043,0,0,0,71.57464,48.78126,483.4621,432.2228,51.23935,514.4055,0,1152.277,0,0,1.012523e-13,4.263256e-14,318.9059,187.4437,0,187.4437,0,4.465352,0,0
mpc,2026-01-20 08:15:00,1473,8.25,30.44218,3410.665,285.1893,258.8118,45.40458,1,1,2387.466,2387.149,216.0168,62.1414,278.1582,1,278.1582,0,0,0,0,185.8344,1806.09,0.9030449,1.166706,0.3172331,0,250,0.3172331,2171.132,0,0,7.031057,72.97744,45.40458,487.1027,442.9652,44.13756,514.3702,0,1166.755,0,-1.421085e-14,-4.33209e-13,4.263256e-14,278.1582,185.8344,0,185.8344,0,0,0,-2.842171e-14
mpc,2026-01-20 08:30:00,1474,8.5,30.48718,3388.108,243.6655,261.3902,69.42334,1,1,2371.675,2371.358,180.034,51.79026,231.8243,1,231.8243,0,0,0,0,185.4809,1759.435,0.8797176,1.137268,0.3172331,0,250,0.3172331,2191.324,0,0,11.84125,75.90923,69.42334,484.3702,447.5368,36.83336,513.5055,0,1178.381,0,-7.105427e-15,4.165557e-13,4.263256e-14,231.8243,185.4809,0,185.4809,0,0,0,2.842171e-14
mpc,2026-01-20 08:45:00,1475,8.75,30.63327,3432.491,201.6859,264.7112,80.95264,1,1,2402.744,2402.426,149.2371,42.93091,192.168,1,192.168,0,0,0,0,186.859,1712.443,0.8562217,1.107891,0.3172331,0,250,0.3172331,2253.189,0,0,9.517895,77.85217,80.95264,492.3312,461.687,30.64424,521.2054,0,1193.124,0,-2.131628e-14,-1.172396e-13,4.263256e-14,192.168,186.859,0,186.859,0,0,0,2.842171e-14
mpc,2026-01-20 09:00:00,1476,9,30.7151,3433.84,159.1245,271.5758,87.85134,1,1,2403.688,2403.371,120.8669,34.7697,155.6367,1,155.6367,0,0,0,0,188.9751,1664.93,0.832465,1.078301,0.3172331,0,250,0.3172331,2282.504,0,0,3.487864,82.60073,87.85134,493.4347,468.5577,24.87697,521.3618,0,1191.226,0,0,-9.348078e-14,4.263256e-14,155.6367,188.9751,0,188.9751,0,0,0,2.842171e-14
mpc,2026-01-20 09:15:00,1477,9.25,30.94543,3450.022,141.3768,275.9302,107.3564,1,1,2415.015,2414.698,114.0423,35.9577,150,1,120.3587,0,29.64127,0,0,192.1263,1616.636,0.8083182,1.048382,0.3172331,0,250,0.3172331,2300.656,21.11753,0,21.01808,83.80392,86.23883,498.352,474.7532,23.59874,528.5068,0,1237.832,0,-1.421085e-14,1.032507e-13,4.263256e-14,120.3587,192.1263,21.11753,192.1263,0,0,0,0
mpc,2026-01-20 09:30:00,1478,9.5,31.0956,3432.286,127.5003,273.2447,120.1371,1,1,2402.6,2402.283,111.8528,38.1472,150,1,93.83915,0,56.16085,0,0,194.7299,1567.699,0.7838497,1.017972,0.3172331,0,250,0.3172331,2290.43,39.94357,0,33.66114,78.51486,80.19349,497.4859,474.2598,23.22609,529.012,0,1251.528,0,0,3.730349e-14,4.263256e-14,93.83915,194.7299,39.94357,194.7299,0,0,0,-2.842171e-14
mpc,2026-01-20 09:45:00,1479,9.75,31.15162,3449.23,104.2765,275.1109,122.2467,1,1,2414.461,2414.144,110.2486,39.7514,150,1,74.40873,0,75.59127,0,0,202.9254,1516.721,0.7583607,0.9871574,0.3172331,0,250,0.3172331,2303.895,53.72929,0,29.86781,72.18553,68.51742,500.5806,477.6574,22.92317,531.6143,0,1239.271,0,7.105427e-15,-2.883249e-13,4.263256e-14,74.40873,202.9254,53.72929,202.9254,0,0,0,2.842171e-14
mpc,2026-01-20 10:00:00,1480,10,31.20471,3490.44,80.13751,273.8238,132.8705,1,1,2443.308,2442.991,108.6954,41.30461,150,1,55.59609,0,94.40391,0,0,200.9244,1466.251,0.7331257,0.9550572,0.3172331,0,250,0.3172331,2334.296,67.06098,0,24.54142,72.89932,65.80954,507.1753,484.5468,22.62855,539.512,0,1247.109,0,0,2.100542e-13,4.263256e-14,55.59609,200.9244,67.06098,200.9244,0,0,0,0
mpc,2026-01-20 10:15:00,1481,10.25,31.62617,3520.683,61.611,284.6804,151.4391,0,1,2464.478,2464.161,108.2601,41.73991,150,1,50.32366,0,99.67634,0,0,199.6613,1416.105,0.7080527,0.923277,0.3172331,0,250,0.3172331,2355.901,70.47025,0,11.28734,85.0191,80.96887,516.5406,493.7834,22.75719,0,552.4939,3204.845,0,7.105427e-15,3.095302e-13,4.263256e-14,50.32366,199.6613,70.47025,199.6613,0,0,0,0
mpc,2026-01-20 10:30:00,1482,10.5,31.88401,3558.192,75.25367,285.828,150.866,0,1,2490.734,2490.417,107.985,42.01496,150,1,46.99226,0,103.0077,0,0,202.7501,1365.195,0.6825974,0.8917008,0.3172331,0,250,0.3172331,2382.432,72.61303,0,28.26141,83.07781,78.25301,525.1657,502.3304,22.83529,0,560.8449,3276.707,0,0,3.861356e-13,4.263256e-14,46.99226,202.7501,72.61303,202.7501,0,0,0,0
mpc,2026-01-20 10:45:00,1483,10.75,32.12559,3564.73,87.72759,287.7209,154.2607,0,1,2495.311,2494.994,108.9568,41.04315,150,1,58.7629,0,91.2371,0,0,202.1148,1314.451,0.6572256,0.8596432,0.3172331,0,250,0.3172331,2386.037,64.13925,0,28.96469,85.60613,90.12144,529.0952,505.9251,23.17001,0,566.0773,3311.06,0,7.105427e-15,-3.943512e-13,4.263256e-14,58.7629,202.1148,64.13925,202.1148,0,0,0,-2.842171e-14
mpc,2026-01-20 11:00:00,1484,11,32.40371,3606.962,71.62626,290.7893,176.8082,0,0,2524.873,2524.556,0,0,0,0,0,0,0,0,0,253.8896,1250.772,0.625386,0.8276907,0.3172331,0,250,0.3172331,2524.556,0,0,19.28573,89.24025,176.8082,538.859,538.7913,0.06770395,0,576.5257,3358.099,0,0,-8.293366e-14,4.263256e-14,52.34053,201.549,0,253.8896,0,0,0,0
mpc,2026-01-20 11:15:00,1485,11.25,32.66961,3589.898,67.23157,291.2176,189.2877,0,0,2512.929,2512.612,256.8417,113.2284,370.0702,1,0,0,370.0702,0,0,254.076,1187.056,0.593528,0.7875927,0.3172331,0,250,0.3172331,2255.77,258.547,0,16.06671,88.3065,0,539.6786,484.4509,55.22766,0,597.6794,3467.28,0,-1.421085e-14,-7.993606e-14,4.263256e-14,51.16487,202.9111,189.2877,254.076,0,0,69.25927,-2.842171e-14
mpc,2026-01-20 11:30:00,1486,11.5,33.04554,3602.671,47.06263,298.3713,230.0244,0,0,2521.87,2521.553,285.4555,125.8428,411.2983,1,0,0,411.2983,0,0,254.8448,1123.158,0.561579,0.7474718,0.3172331,0,250,0.3172331,2236.097,286.1138,0,0,90.58909,0,546.4519,484.5291,61.92272,0,610.3719,3513.312,0,1.421085e-14,3.316236e-13,4.263256e-14,47.06263,207.7822,230.0244,266.2261,0,0,56.08942,0
mpc,2026-01-20 11:45:00,1487,11.75,33.39457,3560.453,42.43996,300.2282,262.6855,0,0,2492.317,2492,298.2436,131.4804,429.724,1,0,0,429.724,0,0,248.3519,1060.893,0.5304466,0.7072361,0.3172331,0,250,0.3172331,2193.756,297.7314,0,0,94.31623,0,544.5785,479.3421,65.23641,0,610.8225,3522.219,0,0,2.858824e-13,4.263256e-14,42.43996,205.912,262.6855,262.4099,0,0,35.04592,0
mpc,2026-01-20 12:00:00,1488,12,33.5914,3589.988,60.51547,302.9766,274.2894,0,0,2512.991,2512.674,324.7322,143.1579,467.8901,1,0,0,467.8901,0,0,255.3522,996.8881,0.498444,0.6680289,0.3172331,0,250,0.3172331,2187.942,323.4378,0,9.440981,98.69887,0,551.7061,480.3443,71.36186,0,623.5021,3615.803,0,0,1.481038e-13,4.263256e-14,51.07449,204.2777,274.2894,255.3522,0,0,49.14835,0
mpc,2026-01-20 12:15:00,1489,12.25,33.75656,3608.786,64.38998,301.1015,303.3428,0,0,2526.15,2525.833,349.144,153.9198,503.0638,2,0,0,503.0638,0,0,261.1217,931.4507,0.4657254,0.6277258,0.3172331,0,250,0.3172331,2176.689,347.0876,0,9.797215,94.57257,0,556.8159,479.7874,77.0285,0,633.7072,3665.428,0,-2.842171e-14,8.171241e-14,4.263256e-14,54.59277,206.5289,303.3428,261.1217,0,0,43.74476,-2.842171e-14
mpc,2026-01-20 12:30:00,1490,12.5,33.88556,3634.173,67.51832,302.929,317.6235,0,0,2543.921,2543.604,376.5966,166.0223,542.6189,2,0,0,542.6189,0,0,269.9078,863.8272,0.4319136,0.5865209,0.3172331,0,250,0.3172331,2167.007,373.8186,0,6.060294,94.47923,0,562.4923,479.152,83.34029,0,645.1742,3721.889,0,0,3.863576e-14,4.263256e-14,61.45803,208.4497,317.6235,269.9078,0,0,56.19506,-2.842171e-14
mpc,2026-01-20 12:45:00,1491,12.75,33.99064,3675.252,60.61931,299.4866,351.0969,0,0,2572.676,2572.359,402.9341,177.6331,580.5672,2,0,0,580.5672,0,0,272.2788,795.6215,0.3978107,0.5439393,0.3172331,0,250,0.3172331,2169.425,399.4737,0,0,87.82717,0,570.308,480.9157,89.3923,0,658.5488,3773.52,0,0,1.831868e-13,4.263256e-14,60.61931,211.6595,351.0969,275.072,0,0,48.37683,0
mpc,2026-01-20 13:00:00,1492,13,34.43732,3727.862,50.31538,302.1028,370.8633,0,0,2609.504,2609.186,422.8378,186.4077,609.2455,2,0,0,609.2455,0,0,260.1922,730.4482,0.3652241,0.5009912,0.3172331,0,250,0.3172331,2186.348,417.0294,0,0,92.22599,0,584.8421,490.0045,94.83753,0,676.4122,3879.357,0,0,1.156852e-13,4.263256e-14,50.31538,209.8768,370.8633,270.6143,0,0,46.16613,2.842171e-14
mpc,2026-01-20 13:15:00,1493,13.25,34.57299,3704.504,48.72181,301.7748,377.4427,1,0,2593.153,2592.835,443.9467,195.7135,639.6603,2,0,0,639.6603,0,0,257.065,666.067,0.3330335,0.4599525,0.3172331,0,250,0.3172331,2148.889,437.1541,0,0,93.4316,0,583.1279,483.2253,99.90261,678.9388,0,1519.047,0,-2.842171e-14,8.376633e-14,4.263256e-14,48.72181,208.3432,377.4427,260.4487,0,0,59.7114,0
mpc,2026-01-20 13:30:00,1494,13.5,34.55931,3709.892,58.90528,304.1281,415.6155,1,0,2596.924,2596.607,486.4329,214.4435,700.8763,2,0,0,700.8763,0,0,257.1143,601.6835,0.3008418,0.4194126,0.3172331,0,250,0.3172331,2110.174,479.0669,0,8.606392,97.31276,0,583.7784,474.3589,109.4195,688.8024,0,1560.315,0,-2.842171e-14,1.396105e-13,4.263256e-14,50.29889,206.8154,415.6155,257.1143,0,0,63.45142,-2.842171e-14
mpc,2026-01-20 13:45:00,1495,13.75,34.69354,3668.191,60.40266,299.7318,408.2085,1,0,2567.734,2567.417,502.761,221.6417,724.4027,2,0,0,724.4027,0,0,254.0842,538.0678,0.2690339,0.3788713,0.3172331,0,250,0.3172331,2064.656,494.3698,0,12.4089,93.64131,0,579.1388,465.6722,113.4666,687.3139,0,1557.564,0,-5.684342e-14,4.057865e-14,4.263256e-14,47.99376,206.0905,408.2085,254.0842,0,0,86.16126,0
mpc,2026-01-20 14:00:00,1496,14,34.82675,3732.919,63.6626,299.1482,427.5572,1,1,2613.043,2612.726,551.2693,240.088,791.3573,2,24.7025,0,766.6548,0,0,231.6532,480.0698,0.2400349,0.3388134,0.3172331,0,250,0.3172331,2061.457,522.3878,0,10.91928,95.53582,0,591.3124,466.4925,124.82,706.5805,0,1596.796,0,-5.684342e-14,-1.200706e-13,4.263256e-14,52.74332,203.6123,427.5572,231.6532,0,0,94.83067,-2.842171e-14
mpc,2026-01-20 14:15:00,1497,14.25,35.0961,3769.174,66.24297,289.0425,435.5803,1,1,2638.422,2638.105,594.0427,255.6463,849.6891,2,52.42866,0,797.2604,0,0,204.0173,428.9899,0.2144949,0.3022929,0.3172331,0,250,0.3172331,2044.062,541.5242,0,13.81431,85.02521,0,601.0854,465.6783,135.4071,721.3247,0,1613.147,0,-2.842171e-14,2.808864e-14,4.263256e-14,52.42866,204.0173,435.5803,204.0173,0,0,105.9439,2.842171e-14
mpc,2026-01-20 14:30:00,1498,14.5,35.19508,3774.244,57.62301,285.4426,455.4399,1,1,2641.971,2641.654,622.3857,267.8179,890.2036,2,55.14672,0,835.0569,0,0,201.4998,378.5474,0.1892737,0.2701286,0.3172331,0,250,0.3172331,2019.268,566.5355,0,2.476291,83.94283,0,603.3907,461.1737,142.217,728.9917,0,1607.056,0,-1.705303e-13,-6.294965e-14,4.263256e-14,55.14672,201.4998,455.4399,201.4998,0,0,111.0956,2.842171e-14
mpc,2026-01-20 14:45:00,1499,14.75,35.46803,3795.549,59.01715,287.8725,470.7178,1,1,2656.884,2656.567,615.5291,264.5321,880.0612,2,57.35844,0,822.7028,0,0,202.8777,327.7684,0.1638842,0.2383657,0.3172331,0,250,0.3172331,2041.038,556.3575,0,1.658715,84.99481,0,610.9864,469.3642,141.6222,733.8963,0,1617.27,0,-1.136868e-13,5.190293e-15,4.263256e-14,57.35844,202.8777,470.7178,202.8777,0,0,85.63968,2.842171e-14
mpc,2026-01-20 15:00:00,1500,15,35.70768,3800.657,53.00562,285.1035,494.4234,1,1,2660.46,2660.143,635.8975,273.072,908.9696,2,61.053,0,847.9166,0,0,202.6032,277.066,0.138533,0.2063909,0.3172331,0,250,0.3172331,2024.245,571.7828,0,0,82.50034,0,615.5402,468.3417,147.1985,741.4137,0,1625.141,0,-1.136868e-13,7.09155e-14,4.263256e-14,53.00562,202.6032,494.4234,202.6032,0,8.047386,77.3594,-7.105427e-15
mpc,2026-01-20 15:15:00,1501,15.25,36.04682,3762.592,49.19737,285.5969,515.5456,1,1,2633.814,2633.497,1086.519,413.4814,1500,3,50.68888,202.3544,746.9567,0,500,0,402.0224,0.2010112,0.1744644,0.3172331,0,250,0.3172331,1546.978,501.6751,0,0,83.24248,13.87046,614.6807,361.0345,253.6462,777.753,0,1699.099,0,5.684342e-14,-6.838974e-14,4.263256e-14,49.19737,202.3544,501.6751,0,500,1.491512,0,7.105427e-15
mpc,2026-01-20 15:30:00,1502,15.5,36.48594,3764.496,60.89139,292.3638,509.3033,1,1,2635.147,2634.83,631.6366,271.5218,903.1584,2,58.29411,0,844.8642,0,0,200.13,351.9266,0.1759633,0.2531476,0.3172331,0,250,0.3172331,2003.193,564.4643,0,2.597282,92.23383,0,622.0036,472.8364,149.1672,744.3582,0,1652.3,0,5.684342e-14,1.482148e-14,4.263256e-14,58.29411,200.13,509.3033,200.13,0,0,55.16102,0
mpc,2026-01-20 15:45:00,1503,15.75,36.99436,3774.521,58.10705,286.2646,518.1515,1,1,2642.165,2641.848,643.5439,276.3453,919.8892,2,61.87406,0,858.0151,0,0,197.9871,302.3744,0.1511872,0.221603,0.3172331,0,250,0.3172331,1998.304,569.7607,0,0,88.27748,0,632.003,477.9921,154.0109,754.3374,0,1660.953,0,-1.136868e-13,6.392109e-14,4.263256e-14,58.10705,197.9871,518.1515,197.9871,0,3.767007,51.60924,-2.131628e-14
mpc,2026-01-20 16:00:00,1504,16,37.28689,3769.272,82.3777,287.7568,509.5042,1,1,2638.49,2638.173,1179.864,452.0352,1631.899,4,72.52437,195.6931,863.682,0,500,0,427.3268,0.2136634,0.1904007,0.3172331,0,250,0.3172331,1458.309,571.5026,0,9.853331,92.06364,0,636.0196,351.5317,284.4879,803.5668,0,1782.94,0,1.136868e-13,6.167289e-14,4.263256e-14,72.52437,195.6931,509.5042,0,500,0,61.99835,0
mpc,2026-01-20 16:15:00,1505,16.25,37.23446,3737.897,94.83288,281.6015,476.7527,1,1,2616.528,2616.211,1188.368,454.2499,1642.618,4,85.42086,198.6147,858.5823,0,500,0,552.2595,0.2761298,0.2690814,0.3172331,0,250,0.3172331,1427.843,568.4882,0,9.412017,82.98676,0,629.8498,343.7098,286.14,797.9597,0,1755.307,0,5.684342e-14,2.005063e-13,4.263256e-14,85.42086,198.6147,476.7527,0,500,0,91.73551,0
mpc,2026-01-20 16:30:00,1506,16.5,37.2662,3701.024,98.13123,279.3011,467.9308,1,1,2590.717,2590.4,1188.596,451.7127,1640.309,4,107.5945,197.5413,835.173,0,500,0,677.1726,0.3385863,0.3477497,0.3172331,0,250,0.3172331,1401.803,552.7763,0,0,81.75979,0,624.1611,337.7255,286.4356,789.4382,0,1719.912,0,5.684342e-14,-9.497958e-14,4.263256e-14,98.13123,197.5413,467.9308,0,500,9.463253,84.84552,0
mpc,2026-01-20 16:45:00,1507,16.75,37.36679,3739.988,114.7137,278.6087,455.7103,1,1,2617.992,2617.674,1197.382,452.4389,1649.821,4,134.0497,192.8372,822.9342,0,500,0,802.066,0.401033,0.4264057,0.3172331,0,250,0.3172331,1420.292,544.0135,0,0,85.77148,0,632.4182,343.0945,289.3237,795.5335,0,1739.023,0,5.684342e-14,1.79079e-13,4.263256e-14,114.7137,192.8372,455.7103,0,500,19.33605,88.30316,4.263256e-14
mpc,2026-01-20 17:00:00,1508,17,37.68663,3711.922,131.93,274.4849,443.5536,1,1,2598.345,2598.028,1170.698,438.8785,1609.576,4,149.1528,191.8801,768.5433,0,500,0,926.9397,0.4634699,0.5050492,0.3172331,0,250,0.3172331,1427.33,506.0911,0,0,82.60477,0,633.0526,347.7502,285.3023,786.6287,0,1715.751,0,5.684342e-14,-9.914292e-14,4.263256e-14,131.93,191.8801,443.5536,0,500,17.22279,62.53746,-2.842171e-14
mpc,2026-01-20 17:15:00,1509,17.25,37.80444,3692.609,170.6108,269.916,455.0842,1,1,2584.826,2584.509,1167.699,434.8836,1602.582,4,171.6211,190.6168,740.3445,0,500,0,1051.794,0.5258969,0.5836804,0.3172331,0,250,0.3172331,1416.81,486.8243,0,0,79.29918,0,631.7533,346.2803,285.473,781.1639,0,1699.119,0,5.684342e-14,1.426637e-13,4.263256e-14,170.6108,190.6168,455.0842,0,500,1.010305,31.74006,-2.842171e-14
mpc,2026-01-20 17:30:00,1510,17.5,37.97225,3621.929,206.1708,271.2731,458.329,1,1,2535.35,2535.033,1177.153,434.7106,1611.864,4,208.111,189.0787,714.6739,0,500,0,1176.628,0.5883141,0.6622991,0.3172331,0,250,0.3172331,1357.88,468.9848,0,0,82.19446,0,622.4692,333.3813,289.0879,768.092,0,1677.969,0,-2.273737e-13,-1.488809e-13,4.263256e-14,206.1708,189.0787,458.329,0,500,1.940177,10.65577,0
mpc,2026-01-20 17:45:00,1511,17.75,37.94148,3616.087,238.6335,272.5333,429.3902,1,1,2531.261,2530.944,1176.636,430.0859,1606.722,4,245.0736,184.1882,677.4605,0,500,0,1301.443,0.6507215,0.7409056,0.3172331,0,250,0.3172331,1354.307,444.7312,0,0,88.34511,0,620.9493,332.2281,288.7212,762.3141,0,1677.023,0,-5.684342e-14,-6.07292e-14,4.263256e-14,238.6335,184.1882,429.3902,0,500,6.440155,15.34102,0
mpc,2026-01-20 18:00:00,1512,18,37.99331,3596.003,284.9984,0,415.208,1,1,2517.202,2516.885,1042.01,367.498,1409.508,3,272.2911,3.567625,633.6489,0,500,0,1426.238,0.7131191,0.8194996,0.3172331,0,250,0.3172331,1474.875,415.7076,0,12.70727,0,0,618.3654,362.3117,256.0537,729.8097,0,1481.539,0,0,1.04583e-13,4.263256e-14,272.2911,0,415.208,0,500,3.567625,0.4995504,8.881784e-15
mpc,2026-01-20 18:15:00,1513,18.25,38.04363,3546.954,314.6409,0,411.9998,1,1,2482.868,2482.551,1029.485,358.8132,1388.298,3,298.8825,3.012736,586.4028,0,500,0,1551.014,0.7755068,0.8980812,0.3172331,0,250,0.3172331,1453.066,384.4756,0,15.75842,0,27.5242,610.7614,357.4401,253.3213,723.0239,0,1473.231,0,-5.684342e-14,1.922906e-13,4.263256e-14,298.8825,0,384.4756,0,500,3.012736,0,6.217249e-15
mpc,2026-01-20 18:30:00,1514,18.5,37.92306,3560.424,340.8573,0,377.8081,1,0,2492.297,2491.98,363.1084,160.076,523.1844,2,0,0,523.1844,0,0,335.1576,1466.98,0.73349,0.9766505,0.3172331,0,250,0.3172331,2128.871,343.531,0,5.699652,0,34.27709,611.0873,521.9788,89.10848,690.4592,0,1390.75,0,-2.842171e-14,3.091971e-13,4.263256e-14,335.1576,0,343.531,335.8091,0,0,0,0
mpc,2026-01-20 18:45:00,1515,18.75,37.94724,3533.651,359.0117,5.004912,344.4534,1,0,2473.556,2473.239,337.9233,148.9732,486.8965,1,0,0,486.8965,0,0,356.0739,1377.731,0.6888653,0.9237358,0.3172331,0,250,0.3172331,2135.315,319.6096,0,3.744736,4.197928,24.84378,606.8879,523.9004,82.98746,678.9691,0,1371.639,0,0,-1.222356e-13,4.263256e-14,355.267,0.8069836,319.6096,356.0739,0,0,0,-1.110223e-16
mpc,2026-01-20 19:00:00,1516,19,37.99185,3525.839,371.476,10.77196,323.8676,0,0,2468.087,2467.77,308.731,136.1038,444.8348,1,0,0,444.8348,0,0,372.8227,1284.308,0.642154,0.8675368,0.3172331,0,250,0.3172331,2159.039,291.8406,0,0,9.425184,32.02704,606.2761,530.3596,75.91651,0,674.3307,3725.077,0,0,1.779688e-13,4.263256e-14,371.476,1.346775,291.8406,378.5987,0,0,0,3.330669e-15
mpc,2026-01-20 19:15:00,1517,19.25,37.85879,3511.348,391.1948,6.277582,296.5475,0,0,2457.943,2457.626,284.222,125.299,409.521,1,0,0,409.521,0,0,383.2685,1188.289,0.5941444,0.80871,0.3172331,0,250,0.3172331,2173.404,269.1084,0,8.183502,6.020339,27.43913,601.6212,531.9757,69.64555,0,663.9908,3676.451,0,-1.421085e-14,-2.682299e-13,4.263256e-14,383.0113,0.257243,269.1084,383.2685,0,0,0,-7.049916e-15
mpc,2026-01-20 19:30:00,1518,19.5,37.86369,3466.167,403.6528,8.02952,285.6983,0,0,2426.317,2425.999,254.8581,112.3539,367.212,1,0,0,367.212,0,0,390.0254,1090.595,0.5452977,0.748248,0.3172331,0,250,0.3172331,2171.141,241.2915,0,15.07788,6.579012,44.40682,593.9585,531.492,62.46651,0,654.7166,3638.3,0,-2.842171e-14,-3.141931e-14,4.263256e-14,388.5749,1.450509,241.2915,390.0254,0,0,0,2.287059e-14
mpc,2026-01-20 19:45:00,1519,19.75,37.93371,3453.01,397.6614,9.849506,263.1578,0,0,2417.107,2416.79,240.112,105.8531,345.9651,1,0,0,345.9651,0,0,391.0658,992.6572,0.4963286,0.6867319,0.3172331,0,250,0.3172331,2176.678,227.1366,0,8.079662,8.365481,36.02117,592.8216,533.8538,58.96787,0,648.5415,3595.346,0,0,7.183143e-14,4.263256e-14,389.5817,1.484025,227.1366,391.0658,0,0,0,-2.464695e-14
mpc,2026-01-20 20:00:00,1520,20,37.78075,3468.445,386.4147,4.235377,226.4616,0,0,2427.912,2427.595,235.4092,100.4278,335.837,1,28.17891,0,307.6581,0,0,350.3479,904.914,0.452457,0.6250617,0.3172331,0,250,0.3172331,2192.185,202.3634,0,10.91469,1.208592,24.09819,593.0244,535.4475,57.57686,0,641.7614,3550.6,0,-4.263256e-14,2.087219e-13,4.263256e-14,375.5001,3.026785,202.3634,350.3479,0,0,0,-1.64313e-14
mpc,2026-01-20 20:15:00,1521,20.25,37.60562,3412.845,365.1484,2.687975,199.829,0,0,2388.992,2388.674,193.9477,85.50168,279.4494,1,0,0,279.4494,0,0,354.0813,816.2512,0.4081256,0.5698111,0.3172331,0,250,0.3172331,2194.727,184.2005,0,13.75505,0,15.6285,580.7853,533.5578,47.22756,0,622.8589,3449.451,0,-1.421085e-14,-1.980638e-13,4.263256e-14,351.3933,2.687975,184.2005,355.5534,0,0,0,1.465494e-14
mpc,2026-01-20 20:30:00,1522,20.5,37.37747,3367.772,350.7474,0,180.0991,0,0,2357.441,2357.123,178.4968,78.69016,257.187,1,0,0,257.187,0,0,312.7074,737.9458,0.3689729,0.5139814,0.3172331,0,250,0.3172331,2178.626,169.9955,0,38.04,0,10.10358,569.6394,526.4317,43.20768,0,607.5633,3407.217,0,-1.421085e-14,2.516876e-13,4.263256e-14,312.7074,0,169.9955,315.1507,0,0,0,0
mpc,2026-01-20 20:45:00,1523,20.75,37.09768,3332.782,316.6691,2.466241,151.9239,0,0,2332.948,2332.631,149.5461,65.92727,215.4734,1,0,0,215.4734,0,0,294.4456,664.2182,0.3321091,0.4646737,0.3172331,0,250,0.3172331,2183.084,142.906,0,24.68966,0,9.017919,559.5598,523.6149,35.94487,0,591.7052,3296.968,0,-1.421085e-14,1.647571e-13,4.263256e-14,291.9794,2.466241,142.906,295.1288,0,0,0,2.442491e-14
mpc,2026-01-20 21:00:00,1524,21,36.90874,3346.126,288.5214,0.8514216,136.8794,0,0,2342.288,2341.971,139.5131,61.50424,201.0174,1,0,0,201.0174,0,0,266.2825,597.5431,0.2987715,0.4182485,0.3172331,0,250,0.3172331,2202.458,133.6223,0,23.09034,0,3.257073,559.0134,525.6413,33.37209,0,587.9229,3273.407,0,-1.421085e-14,8.942846e-14,4.263256e-14,265.4311,0.8514216,133.6223,268.1649,0,0,0,2.664535e-15
mpc,2026-01-20 21:15:00,1525,21.25,36.63533,3323.37,247.8865,2.551007,102.7235,0,0,2326.359,2326.042,127.5282,56.22067,183.7488,1,0,0,183.7488,0,0,230.8389,539.7393,0.2698696,0.3762641,0.3172331,0,250,0.3172331,2198.514,122.5453,0,18.17084,1.427764,0,551.255,520.9607,30.2943,0,577.1814,3208.305,0,-7.105427e-15,1.39333e-14,4.263256e-14,229.7157,1.123243,102.7235,230.8389,0,0,19.82174,-3.774758e-15
mpc,2026-01-20 21:30:00,1526,21.5,36.36629,3323.335,205.292,0,104.7647,0,0,2326.334,2326.017,114.496,50.47547,164.9715,1,0,0,164.9715,0,0,194.7288,490.9721,0.2454861,0.3398659,0.3172331,0,250,0.3172331,2211.521,110.3774,0,10.56316,0,0,547.4104,520.3937,27.01675,0,570.8691,3158.002,0,-7.105427e-15,-1.476597e-14,4.263256e-14,194.7288,0,104.7647,194.8795,0,0,5.612741,0
mpc,2026-01-20 21:45:00,1527,21.75,36.0294,3344.04,162.7497,0,107.354,0,0,2340.828,2340.511,104.8809,46.23663,151.1175,1,0,0,151.1175,0,0,162.7497,450.2074,0.2251037,0.3091579,0.3172331,0,250,0.3172331,2235.63,101.5154,0,0,0,5.83862,546.0593,521.5191,24.5402,0,569.1177,3130.147,0,0,6.966649e-14,4.263256e-14,162.7497,0,101.5154,173.0657,0,0,0,0
mpc,2026-01-20 22:00:00,1528,22,35.58739,3299.704,131.0319,0,103.5341,0,0,2309.793,2309.476,105.1671,44.83292,150,1,12.86062,0,137.1394,0,0,118.1713,420.5937,0.2102968,0.283489,0.3172331,0,250,0.3172331,2204.308,92.61034,0,0,0,10.92378,532.7766,508.4456,24.331,0,555.7982,3056.89,0,0,-9.2093e-14,4.263256e-14,131.0319,0,92.61034,132.9099,0,0,0,0
mpc,2026-01-20 22:15:00,1529,22.25,35.21972,3331.23,116.4919,0,74.89372,0,0,2331.861,2331.544,107.3427,47.32192,154.6646,1,0,0,154.6646,0,0,116.4919,391.4045,0.1957022,0.2648417,0.3172331,0,250,0.3172331,2224.201,104.9001,0,0,0,0,532.8956,508.2923,24.60331,0,555.6142,3055.878,0,-1.421085e-14,2.731149e-14,4.263256e-14,116.4919,0,74.89372,118.992,0,0,30.00633,0
mpc,2026-01-20 22:30:00,1530,22.5,35.013,3317.441,92.41849,4.476233,62.76685,0,0,2322.209,2321.892,105.3194,44.6806,150,1,14.70564,0,135.2944,0,0,77.90837,371.8658,0.1859329,0.2464617,0.3172331,0,250,0.3172331,2216.572,91.98609,0,0,4.280711,0,527.9464,503.9302,24.01613,0,548.6108,3024.744,0,0,-6.403211e-14,4.263256e-14,92.41849,0.1955222,62.76685,82.21152,0,0,29.21924,-5.412337e-15
mpc,2026-01-20 22:45:00,1531,22.75,34.60461,3300.083,90.10098,5.089104,63.89268,0,0,2310.058,2309.741,0,0,0,0,0,0,0,0,0,81.05624,351.5432,0.1757716,0.2341584,0.3172331,0,250,0.3172331,2309.741,0,0,11.01309,3.120753,63.89268,519.8744,519.803,0.07139273,0,534.182,2962.382,0,0,5.037637e-14,4.263256e-14,79.08789,1.96835,0,81.05624,0,0,0,5.551115e-15
mpc,2026-01-20 23:00:00,1532,23,34.26475,3330.097,75.81336,8.323092,29.20785,0,0,2331.068,2330.751,0,0,0,0,0,0,0,0,0,75.80767,332.5359,0.166268,0.2213616,0.3172331,0,250,0.3172331,2330.751,0,0,0.995409,7.333366,29.20785,520.2258,520.155,0.0707971,0,526.6733,2911.07,0,0,1.607048e-14,4.263256e-14,74.81795,0.9897259,0,75.80767,0,0,0,4.218847e-15
mpc,2026-01-20 23:15:00,1533,23.25,34.2216,3325.21,53.78352,8.433983,37.57563,0,0,2327.647,2327.329,0,0,0,0,0,0,0,0,0,54.07459,318.9649,0.1594825,0.209393,0.3172331,0,250,0.3172331,2327.329,0,0,0,8.142906,37.57563,518.9126,518.8419,0.07072218,0,527.2188,2913.75,0,0,2.334244e-14,4.263256e-14,53.78352,0.2910771,0,65.53604,0,0,0,1.720846e-15
mpc,2026-01-20 23:30:00,1534,23.5,34.10704,3274.123,54.00236,8.786219,49.36235,0,1,2291.886,2291.569,444.0112,127.7697,571.7809,2,71.39227,0.3886352,0,0,500,0,443.9147,0.2219574,0.2008475,0.3172331,0,250,0.3172331,1847.557,0,0,0,8.397584,49.36235,509.5088,410.7302,98.7786,0,549.4737,3036.591,0,0,-8.307244e-14,4.263256e-14,54.00236,0.3886352,0,0,500,17.3899,0,-4.973799e-14
mpc,2026-01-20 23:45:00,1535,23.75,33.75368,3265.661,48.90299,0,56.37093,0,1,2285.962,2285.645,443.594,127.648,571.242,2,70.8691,0.3728953,0,0,500,0,568.8448,0.2844224,0.2795266,0.3172331,0,250,0.3172331,1842.051,0,0,0,0,56.37093,503.8383,405.9979,97.8404,0,546.0703,3003.387,0,0,-3.608225e-14,4.263256e-14,48.90299,0,0,0,500,22.339,0,1.065814e-14
mpc,2026-01-21 00:00:00,1536,0,33.57139,3239.708,63.89808,0,41.14142,1,1,2267.795,2267.478,436.2987,125.6042,561.903,2,61.01394,0.8890109,0,0,500,0,693.7553,0.3468776,0.3581933,0.3172331,0,250,0.3172331,1831.179,0,0,2.884141,0,41.14142,497.6349,401.8259,95.80906,536.458,0,1077.891,0,4.263256e-14,1.675327e-13,4.263256e-14,61.01394,0,0,0,500,0.8890109,0,7.338574e-14
mpc,2026-01-21 00:15:00,1537,0.25,33.2272,3245.755,65.23708,0,53.99775,1,1,2272.028,2271.711,433.5379,124.8091,558.347,2,57.4667,0.8803318,0,0,500,0,818.6461,0.409323,0.4368475,0.3172331,0,250,0.3172331,1838.173,0,0,7.770384,0,53.99775,494.4558,400.037,94.41879,536.5975,0,1086.599,0,0,-1.006417e-13,4.263256e-14,57.4667,0,0,0,500,0.8803318,0,-1.920686e-14
mpc,2026-01-21 00:30:00,1538,0.5,33.18376,3230.917,53.0251,0,68.84357,1,1,2261.642,2261.325,441.2158,126.9278,568.1437,2,68.10966,0.03400356,0,0,500,0,943.5172,0.4717586,0.5154894,0.3172331,0,250,0.3172331,1820.109,0,0,0,0,68.84357,491.6841,395.6942,95.98989,537.5887,0,1075.177,0,2.842171e-14,4.318768e-14,4.263256e-14,53.0251,0,0,0,500,15.11856,0,-1.598721e-14
mpc,2026-01-21 00:45:00,1539,0.75,32.85385,3222.183,53.1232,0,63.73232,1,1,2255.528,2255.211,438.9876,126.3401,565.3278,2,64.79269,0.5350893,0,0,500,0,1068.369,0.5341843,0.594119,0.3172331,0,250,0.3172331,1816.223,0,0,0,0,63.73232,486.5166,391.7587,94.7579,531.8459,0,1063.692,0,-4.263256e-14,2.662315e-13,4.263256e-14,53.1232,0,0,0,500,12.20458,0,1.598721e-14
mpc,2026-01-21 01:00:00,1540,1,32.6174,3249.013,41.44908,1.622976,67.47333,1,1,2274.309,2273.992,437.3399,125.8833,563.2232,2,62.5267,0.6965422,0,0,500,0,1193.2,0.5966002,0.6727361,0.3172331,0,250,0.3172331,1836.652,0,0,0,0.9264333,67.47333,487.8308,393.955,93.87583,534.3111,0,1070.22,0,-2.842171e-14,-7.094325e-14,4.263256e-14,41.44908,0.6965422,0,0,500,21.07762,0,3.552714e-14
mpc,2026-01-21 01:15:00,1541,1.25,32.55678,3200.641,32.34858,1.692197,72.96264,1,1,2240.449,2240.131,435.6044,125.3752,560.9796,2,60.366,0.6136283,0,0,500,0,1318.013,0.6590063,0.7513409,0.3172331,0,250,0.3172331,1804.527,0,0,0,1.078569,72.96264,479.8815,386.5115,93.37002,527.5146,0,1056.89,0,-7.105427e-14,-9.570122e-14,4.263256e-14,32.34858,0.6136283,0,0,500,28.01742,0,-6.394885e-14
mpc,2026-01-21 01:30:00,1542,1.5,32.21343,3213.593,37.48875,0,74.25891,1,1,2249.515,2249.198,431.3015,124.4128,555.7144,2,52.51009,3.204295,0,0,500,0,1442.805,0.7214026,0.8299332,0.3172331,0,250,0.3172331,1817.897,0,0,0,0,74.25891,477.9569,386.2504,91.7065,526.4411,0,1052.882,0,-5.684342e-14,3.030909e-13,4.263256e-14,37.48875,0,0,0,500,18.22564,0,-9.237056e-14
mpc,2026-01-21 01:45:00,1543,1.75,32.15753,3210.295,45.82274,1.254093,50.76836,1,1,2247.206,2246.889,429.3114,123.9629,553.2744,2,48.91698,4.357374,0,0,500,0,1567.578,0.783789,0.9085133,0.3172331,0,250,0.3172331,1817.578,0,0,0,0,50.76836,476.8434,385.6788,91.16457,520.4145,0,1040.829,0,5.684342e-14,2.065015e-14,4.263256e-14,45.82274,1.254093,0,0,500,6.197524,0,6.57252e-14
mpc,2026-01-21 02:00:00,1544,2,31.8328,3222.155,43.73845,0.7158289,60.54328,1,1,2255.509,2255.192,432.8141,124.7497,557.5638,2,55.28418,2.279615,0,0,500,0,1692.331,0.8461656,0.9870809,0.3172331,0,250,0.3172331,1822.377,0,0,0,0,60.54328,475.0048,383.7884,91.21643,521.2883,0,1042.577,0,5.684342e-14,3.7359e-13,4.263256e-14,43.73845,0.7158289,0,0,500,13.10952,0,1.776357e-15
mpc,2026-01-21 02:15:00,1545,2.25,31.65741,3163.832,55.25165,1.580081,49.68181,1,1,2214.682,2214.365,432.7638,124.8753,557.6391,2,54.04124,3.597858,0,0,500,0,1817.065,0.9085324,1.065636,0.3172331,0,250,0.3172331,1781.601,0,0,1.210413,0,49.68181,464.5195,373.6827,90.83675,508.9786,0,1020.045,0,0,-3.561595e-13,4.263256e-14,54.04124,1.580081,0,0,500,2.017777,0,-4.52971e-14
mpc,2026-01-21 02:30:00,1546,2.5,31.42352,3154.947,40.34723,0,40.43354,1,1,2208.463,2208.146,0,0,0,0,0,0,0,0,0,40.34723,1806.692,0.903346,1.144179,0.3172331,0,250,0.3172331,2208.146,0,0,0,0,40.43354,460.7287,460.6625,0.06618104,469.0978,0,938.1955,0,0,1.905143e-13,4.263256e-14,40.34723,0,0,58.55443,0,0,0,0
mpc,2026-01-21 02:45:00,1547,2.75,31.2293,3162.851,48.84012,3.283502,26.15873,1,1,2213.995,2213.678,353.1833,101.7062,454.8895,1,61.31659,0.9989921,0,0,374.3696,0,1900,0.95,1.137647,0.3172331,0,250,0.3172331,1860.495,0,0,0,2.28451,26.15873,459.8334,386.4135,73.41992,493.5527,0,991.0462,0,-2.842171e-14,1.909584e-14,4.263256e-14,48.84012,0.9989921,0,0,392.5739,30.68081,0,7.105427e-15
mpc,2026-01-21 03:00:00,1548,3,31.08051,3224.005,53.03474,4.649977,22.04317,1,1,2256.803,2256.486,0,0,0,0,0,0,0,0,0,54.59679,1886.052,0.9430259,1.196402,0.3172331,0,250,0.3172331,2256.486,0,0,0,3.087923,22.04317,467.1364,467.0707,0.06566417,471.6334,0,948.5936,0,0,-2.113865e-13,4.263256e-14,53.03474,1.562053,0,57.05277,0,0,0,3.552714e-15
mpc,2026-01-21 03:15:00,1549,3.25,30.91457,3197.428,43.60895,0,15.04206,1,1,2238.199,2237.882,0,0,0,0,0,0,0,0,0,43.60895,1874.853,0.9374263,1.187619,0.3172331,0,250,0.3172331,2237.882,0,0,0,0,15.04206,461.5417,461.4763,0.06541701,464.5782,0,929.1563,0,0,-2.666756e-13,4.263256e-14,43.60895,0,0,54.48563,0,0,0,0
mpc,2026-01-21 03:30:00,1550,3.5,30.64049,3180.585,53.94472,0,17.10687,1,1,2226.409,2226.092,0,0,0,0,0,0,0,0,0,53.94472,1861.071,0.9305356,1.180567,0.3172331,0,250,0.3172331,2226.092,0,0,0,0,17.10687,456.2738,456.2088,0.06501282,459.7146,0,919.4292,0,0,2.531308e-14,4.263256e-14,53.94472,0,0,60.22888,0,0,0,0
mpc,2026-01-21 03:45:00,1551,3.75,30.62818,3192.665,58.45799,1.206308,30.98156,1,1,2234.866,2234.548,0,0,0,0,0,0,0,0,0,59.05426,1846.015,0.9230073,1.171889,0.3172331,0,250,0.3172331,2234.548,0,0,0,0.6100414,30.98156,457.8798,457.8148,0.06499479,464.1624,0,929.377,0,0,1.845191e-13,4.263256e-14,58.45799,0.5962669,0,70.27025,0,0,0,8.881784e-16
mpc,2026-01-21 04:00:00,1552,4,30.61059,3216.896,77.86174,3.319252,24.91625,1,1,2251.827,2251.51,0,0,0,0,0,0,0,0,0,68.1462,1828.688,0.9143438,1.162408,0.3172331,0,250,0.3172331,2251.51,0,0,10.96495,2.069841,24.91625,461.1721,461.1071,0.06496904,466.21,0,954.9049,0,0,-3.210765e-13,4.263256e-14,66.89679,1.249411,0,68.1462,0,0,0,3.108624e-15
mpc,2026-01-21 04:15:00,1553,4.25,30.68148,3213.185,76.57498,6.774032,13.66975,1,1,2249.229,2248.912,0,0,0,0,0,0,0,0,0,77.26489,1809.083,0.9045417,1.151498,0.3172331,0,250,0.3172331,2248.912,0,0,0,6.084117,13.66975,461.3768,461.3117,0.06507295,464.1157,0,938.7266,0,0,8.593126e-14,4.263256e-14,76.57498,0.6899156,0,80.6222,0,0,0,3.219647e-15
mpc,2026-01-21 04:30:00,1554,4.5,30.7785,3230.041,101.9709,3.546072,27.74714,1,1,2261.029,2260.712,368.3638,106.03,474.3938,1,108.9952,0.5932244,0,0,364.8053,0,1900,0.95,1.139153,0.3172331,0,250,0.3172331,1892.348,0,0,0,2.952847,27.74714,464.8148,389.0226,75.79222,500.7568,0,1006.607,0,0,2.553513e-14,4.263256e-14,101.9709,0.5932244,0,0,364.8053,7.024359,0,5.684342e-14
mpc,2026-01-21 04:45:00,1555,4.75,30.53471,3199.964,123.6606,3.499772,54.31804,1,1,2239.975,2239.657,0,0,0,0,0,0,0,0,0,124.3391,1868.616,0.9343081,1.196402,0.3172331,0,250,0.3172331,2239.657,0,0,0,2.821184,54.31804,457.9618,457.897,0.06485817,469.0023,0,942.8711,0,0,9.525714e-14,4.263256e-14,123.6606,0.6785883,0,130.3258,0,0,0,-4.996004e-15
mpc,2026-01-21 05:00:00,1556,5,30.65232,3264.975,166.725,2.091563,43.62808,1,1,2285.483,2285.165,220.2252,63.36569,283.5909,1,156.75,0.128662,0,0,126.7122,0,1900,0.95,1.17664,0.3172331,0,250,0.3172331,2064.94,0,0,9.974952,1.962901,43.62808,468.5051,423.2958,45.20938,495.6048,0,1011.802,0,-2.842171e-14,6.439294e-15,4.263256e-14,156.75,0.128662,0,0,126.7122,2.819761e-06,0,0
mpc,2026-01-21 05:15:00,1557,5.25,30.7861,3265.701,220.5777,2.155132,26.55739,1,1,2285.991,2285.673,0,0,0,0,0,0,0,0,0,199.1818,1849.905,0.9249527,1.196402,0.3172331,0,250,0.3172331,2285.673,0,0,23.55104,0,26.55739,470.0271,469.9619,0.06522693,475.4224,0,991.4704,0,0,2.717826e-13,4.263256e-14,197.0267,2.155132,0,199.4188,0,0,0,-1.332268e-15
mpc,2026-01-21 05:30:00,1558,5.5,30.69668,3280.656,251.711,0,24.43902,1,1,2296.459,2296.142,0,0,0,0,0,0,0,0,0,238.5309,1789.981,0.8949907,1.164858,0.3172331,0,250,0.3172331,2296.142,0,0,13.18012,0,24.43902,471.2265,471.1614,0.06509528,476.1763,0,975.0882,0,0,-1.234568e-13,4.263256e-14,238.5309,0,0,238.7064,0,0,0,0
mpc,2026-01-21 05:45:00,1559,5.75,30.82966,3362.502,290.0886,3.861228,37.03121,1,1,2353.751,2353.434,0,0,0,0,0,0,0,0,0,281.1768,1719.406,0.8597028,1.127125,0.3172331,0,250,0.3172331,2353.434,0,0,11.52868,1.244367,37.03121,484.4368,484.3715,0.06529125,491.9931,0,1006.02,0,0,1.176836e-14,4.263256e-14,278.5599,2.616861,0,281.1768,0,0,0,-5.77316e-15
mpc,2026-01-21 06:00:00,1560,6,31.03387,3344.764,331.8853,0,40.94369,1,1,2341.335,2341.018,0,0,0,0,0,0,0,0,0,326.3452,1637.549,0.8187743,1.082684,0.3172331,0,250,0.3172331,2341.018,0,0,5.540072,0,40.94369,484.1195,484.0539,0.06559451,492.5199,0,994.5964,0,0,4.569678e-13,4.263256e-14,326.3452,0,0,326.3824,0,0,0,0
mpc,2026-01-21 06:15:00,1561,6.25,30.99146,3315.423,370.8765,0.1817266,33.38534,1,1,2320.796,2320.479,0,0,0,0,0,0,0,0,0,371.0583,1544.526,0.7722631,1.03114,0.3172331,0,250,0.3172331,2320.479,0,0,0,0,33.38534,479.4103,479.3448,0.06553131,486.2412,0,972.4825,0,0,4.23217e-13,4.263256e-14,370.8765,0.1817266,0,374.2646,0,0,0,-1.679212e-14
mpc,2026-01-21 06:30:00,1562,6.5,30.85794,3301.392,410.9614,0,32.9823,1,1,2310.974,2310.657,264.692,76.14376,340.8358,1,340.8358,0,0,0,0,61.68959,1528.861,0.7644303,0.9725655,0.3172331,0,250,0.3172331,2045.965,0,0,8.436046,0,32.9823,475.9374,421.3597,54.57777,504.296,0,1023.144,0,1.421085e-14,-2.162714e-13,4.263256e-14,402.5254,0,0,62.0756,0,0,0,0
mpc,2026-01-21 06:45:00,1563,6.75,30.87636,3363.01,425.1774,0.06176265,35.57145,1,1,2354.107,2353.789,331.4148,95.33786,426.7527,1,426.7527,0,0,0,0,0.06176265,1528.605,0.7643023,0.9627011,0.3172331,0,250,0.3172331,2022.375,0,0,0,0,35.57145,485.0228,416.6751,68.34763,519.3419,0,1038.684,0,-2.842171e-14,-1.436629e-13,4.263256e-14,425.1774,0.06176265,0,4.037777,0,1.575302,0,-2.575717e-14
mpc,2026-01-21 07:00:00,1564,7,31.32165,3366.649,425.9212,0.7136404,55.60973,1,1,2356.655,2356.337,334.2549,96.15487,430.4098,1,430.4098,0,0,0,0,0.7136404,1528.185,0.7640927,0.9625399,0.3172331,0,250,0.3172331,2022.082,0,0,0,0,55.60973,490.4978,420.8623,69.63554,528.5914,0,1057.183,0,-2.842171e-14,-2.829958e-13,4.263256e-14,425.9212,0.7136404,0,10.33768,0,4.488579,0,-2.220446e-14
mpc,2026-01-21 07:15:00,1565,7.25,31.44514,3357.319,419.1676,9.859481,45.87875,1,1,2350.123,2349.806,716.2517,206.2296,922.4813,2,420.7318,1.749556,0,0,500,0,1652.945,0.8264725,0.962276,0.3172331,0,250,0.3172331,1633.555,0,0,0,8.109924,45.87875,490.5252,340.9607,149.5645,556.7662,0,1127.522,0,-1.136868e-13,3.400613e-13,4.263256e-14,419.1676,1.749556,0,0,500,1.564219,0,0
mpc,2026-01-21 07:30:00,1566,7.5,31.39519,3372.949,398.4666,4.629497,63.54032,1,1,2361.065,2360.747,693.9082,199.7417,893.6499,2,402.0894,1.181501,0,0,490.379,0,1775.279,0.8876397,1.040835,0.3172331,0,250,0.3172331,1666.839,0,0,0,3.447997,63.54032,492.2444,347.5094,144.735,560.4982,0,1126.944,0,5.684342e-14,-2.271516e-13,4.263256e-14,398.4666,1.181501,0,0,490.379,3.622824,0,0
mpc,2026-01-21 07:45:00,1567,7.75,31.48764,3388.769,377.1348,10.69843,59.41431,1,1,2372.139,2371.821,672.6982,193.6782,866.3764,2,364.838,1.538427,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1699.123,0,0,12.29684,9.160005,59.41431,495.6039,354.9928,140.6111,561.0842,0,1159.181,0,-1.136868e-13,-4.884981e-15,4.263256e-14,364.838,1.538427,0,0,500,4.223852e-06,0,-5.684342e-14
mpc,2026-01-21 08:00:00,1568,8,31.49868,3432.864,328.7182,269.8468,73.35865,1,1,2403.005,2402.687,249.1327,71.66781,320.8005,1,320.8005,0,0,0,0,225.4085,1843.349,0.9216744,1.196402,0.3172331,0,250,0.3172331,2153.555,0,0,7.917681,44.43834,73.35865,502.18,450.05,52.13005,537.0483,0,1164.411,0,0,1.598721e-14,4.263256e-14,320.8005,225.4085,0,225.4085,0,0,0,2.842171e-14
mpc,2026-01-21 08:15:00,1569,8.25,31.60274,3464.476,277.996,273.6041,83.85981,1,1,2425.133,2424.816,218.8838,62.96615,281.85,1,281.85,0,0,0,0,224.5623,1786.918,0.893459,1.16073,0.3172331,0,250,0.3172331,2205.932,0,0,0,49.04173,83.85981,508.0198,462.1013,45.9185,542.6345,0,1169.866,0,-1.421085e-14,7.172041e-14,4.263256e-14,277.996,224.5623,0,224.5623,0,3.853946,0,0
mpc,2026-01-21 08:30:00,1570,8.5,31.78489,3484.683,238.074,276.5341,82.44353,1,1,2439.278,2438.961,184.9672,53.20939,238.1766,1,238.1766,0,0,0,0,225.7195,1730.207,0.8651034,1.125196,0.3172331,0,250,0.3172331,2253.993,0,0,0,50.81467,82.44353,513.1366,474.1594,38.97721,544.7119,0,1177.079,0,0,7.993606e-14,4.263256e-14,238.074,225.7195,0,225.7195,0,0.1026801,0,0
mpc,2026-01-21 08:45:00,1571,8.75,31.63373,3507.602,199.2149,272.8885,86.35075,1,1,2455.322,2455.004,153.1993,44.07073,197.27,1,197.27,0,0,0,0,228.1806,1672.889,0.8364447,1.089486,0.3172331,0,250,0.3172331,2301.805,0,0,1.94484,44.70784,86.35075,514.7112,482.5294,32.18181,544.7019,0,1169.88,0,0,2.826628e-13,4.263256e-14,197.27,228.1806,0,228.1806,0,0,0,-2.842171e-14
mpc,2026-01-21 09:00:00,1572,9,31.87885,3496.11,152.7361,276.1462,93.16993,1,1,2447.277,2446.96,122.2209,35.15921,157.3801,1,157.3801,0,0,0,0,232.9331,1614.393,0.8071964,1.053394,0.3172331,0,250,0.3172331,2324.739,0,0,0,43.21318,93.16993,515.9411,490.1073,25.83381,544.9088,0,1164.36,0,0,3.306244e-13,4.263256e-14,152.7361,232.9331,0,232.9331,0,4.644004,0,0
mpc,2026-01-21 09:15:00,1573,9.25,32.27081,3479.022,120.7255,282.3836,107.9997,1,1,2435.316,2434.998,114.9829,35.01707,150,1,131.7517,0,18.24833,0,0,236.7534,1554.95,0.7774751,1.016559,0.3172331,0,250,0.3172331,2320.016,12.80729,0,0,45.63023,95.19245,518.1291,493.5982,24.53085,548.8681,0,1176.448,0,-7.105427e-15,-1.179057e-13,4.263256e-14,120.7255,236.7534,12.80729,236.7534,0,11.02617,0,2.842171e-14
mpc,2026-01-21 09:30:00,1574,9.5,32.46004,3513.039,87.99784,279.2787,119.9205,1,1,2459.127,2458.81,113.356,36.64404,150,1,112.0456,0,37.95439,0,0,236.4427,1495.595,0.7477974,0.9791294,0.3172331,0,250,0.3172331,2345.454,26.5802,0,0,42.83598,93.34026,525.5224,501.2301,24.29228,557.8212,0,1189.535,0,1.421085e-14,2.676748e-13,4.263256e-14,87.99784,236.4427,26.5802,236.4427,0,24.04777,0,-2.842171e-14
