controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-21 09:45:00,1575,9.75,32.63424,3547.326,80.66531,287.0392,140.2976,1,1,2483.128,2482.811,111.5907,38.40928,150,1,90.66474,0,59.33526,0,0,241.1683,1435.067,0.7175336,0.9417541,0.3172331,0,250,0.3172331,2371.22,41.47096,0,0,45.87087,98.82659,532.8333,508.82,24.01338,568.4356,0,1215.998,0,-1.421085e-14,3.874678e-13,4.263256e-14,80.66531,241.1683,41.47096,241.1683,0,9.999438,0,-1.421085e-14
mpc,2026-01-21 10:00:00,1576,10,33.00877,3569.249,63.00961,282.7645,137.6189,1,1,2498.474,2498.157,109.7987,40.20127,150,1,68.95984,0,81.04016,0,0,239.5309,1374.959,0.6874793,0.9036408,0.3172331,0,250,0.3172331,2388.358,56.39826,0,0,43.23364,81.22065,540.9082,517.0686,23.8396,574.8538,0,1224.286,0,7.105427e-15,-1.803002e-13,4.263256e-14,63.00961,239.5309,56.39826,239.5309,0,5.950233,0,4.263256e-14
mpc,2026-01-21 10:15:00,1577,10.25,33.08099,3593.523,52.15516,287.6294,147.4526,1,1,2515.466,2515.149,0,0,0,0,0,0,0,0,0,297.0021,1300.492,0.6502458,0.8657913,0.3172331,0,250,0.3172331,2515.149,0,0,0,42.78237,147.4526,545.5251,545.4563,0.06879784,577.4342,0,1228.668,0,0,-4.72955e-13,4.263256e-14,52.15516,244.847,0,301.2584,0,0,0,-2.842171e-14
mpc,2026-01-21 10:30:00,1578,10.5,33.16401,3625.507,47.0757,286.7606,185.351,1,1,2537.855,2537.538,109.2638,40.73615,150,1,62.48135,0,87.51865,0,0,246.8932,1238.564,0.6192818,0.8189005,0.3172331,0,250,0.3172331,2428.274,60.79815,0,0,39.86746,124.5528,551.4728,527.6609,23.81183,595.4623,0,1259.696,0,-1.421085e-14,1.277867e-13,4.263256e-14,47.0757,246.8932,60.79815,246.8932,0,15.40565,0,0
mpc,2026-01-21 10:45:00,1579,10.75,33.23516,3607.88,40.01756,286.871,188.6808,1,1,2525.516,2525.199,107.4601,42.5399,150,1,40.63412,0,109.3659,0,0,247.6115,1176.466,0.5882329,0.7799053,0.3172331,0,250,0.3172331,2417.739,75.9129,0,0,39.25956,112.7679,549.7265,526.2667,23.45978,593.3526,0,1254.428,0,-1.421085e-14,3.785861e-14,4.263256e-14,40.01756,247.6115,75.9129,281.6229,0,0.61656,0,2.131628e-14
mpc,2026-01-21 11:00:00,1580,11,33.47273,3617.896,42.9576,293.0517,208.5045,0,0,2532.527,2532.21,0,0,0,0,0,0,0,0,0,291.9967,1103.281,0.5516407,0.7408032,0.3172331,0,250,0.3172331,2532.21,0,0,0,44.01257,208.5045,554.4061,554.3367,0.06944682,0,599.9812,3375.819,0,0,3.403944e-13,4.263256e-14,42.9576,249.0391,0,312.0491,0,0,0,2.842171e-14
mpc,2026-01-21 11:15:00,1581,11.25,33.78452,3614.897,51.71969,298.0077,211.9259,0,0,2530.428,2530.111,0,0,0,0,0,0,0,0,0,301.6258,1027.701,0.5138506,0.6947201,0.3172331,0,250,0.3172331,2530.111,0,0,0,48.10158,211.9259,558.1372,558.0672,0.06997218,0,604.8118,3409.44,0,0,2.426948e-13,4.263256e-14,51.71969,249.9061,0,310.0522,0,0,0,0
mpc,2026-01-21 11:30:00,1582,11.5,34.03367,3588.94,53.39398,300.6186,266.6085,0,0,2512.258,2511.941,0,0,0,0,0,0,0,0,0,308.2853,950.4681,0.4752341,0.6471284,0.3172331,0,250,0.3172331,2511.941,0,0,1.113431,44.61389,266.6085,557.4995,557.4291,0.07039774,0,616.5927,3470.139,0,0,1.549871e-13,4.263256e-14,52.28055,256.0048,0,308.2853,0,0,0,0
mpc,2026-01-21 11:45:00,1583,11.75,34.36625,3633.183,68.99542,299.0968,302.7883,0,0,2543.228,2542.911,0,0,0,0,0,0,0,0,0,304.9485,874.0814,0.4370407,0.5984958,0.3172331,0,250,0.3172331,2542.911,0,0,20.19403,42.94972,302.7883,568.9914,568.9204,0.07097393,0,636.6626,3610.567,0,0,2.564615e-14,4.263256e-14,48.80139,256.1471,0,304.9485,0,0,0,0
mpc,2026-01-21 12:00:00,1584,12,34.73317,3650.486,64.54037,301.2197,338.73,0,0,2555.341,2555.023,297.5061,131.1553,428.6613,1,0,0,428.6613,0,0,313.132,795.6608,0.3978304,0.5503962,0.3172331,0,250,0.3172331,2257.517,292.4048,0,8.289343,44.33874,46.32522,576.9107,509.6721,67.23857,0,651.2861,3672.857,0,0,1.562084e-13,4.263256e-14,56.25102,256.881,292.4048,313.132,0,0,0,0
mpc,2026-01-21 12:15:00,1585,12.25,35.05281,3682.504,47.30522,300.4186,368.574,0,0,2577.753,2577.436,324.99,143.2716,468.2616,1,0,0,468.2616,0,0,304.1801,719.4905,0.3597452,0.5010159,0.3172331,0,250,0.3172331,2252.446,318.22,0,0,43.54367,50.35399,586.6275,512.5963,74.03121,0,667.327,3745.412,0,-2.842171e-14,-1.746381e-13,4.263256e-14,47.30522,256.8749,318.22,316.971,0,0,0,0
mpc,2026-01-21 12:30:00,1586,12.5,35.19851,3715.113,48.00738,303.9248,400.6486,0,0,2600.579,2600.262,345.4681,152.2993,497.7674,1,0,0,497.7674,0,0,306.717,642.698,0.321349,0.4530526,0.3172331,0,250,0.3172331,2254.794,337.6913,0,0,45.21516,62.95724,593.9885,515.009,78.97955,0,681.6881,3827.281,0,-2.842171e-14,1.734168e-13,4.263256e-14,48.00738,258.7097,337.6913,323.6541,0,0,0,0
mpc,2026-01-21 12:45:00,1587,12.75,35.4117,3701.616,44.12383,296.1738,425.2928,0,0,2591.131,2590.814,376.056,165.784,541.84,2,0,0,541.84,0,0,302.3887,566.9996,0.2834998,0.4046975,0.3172331,0,250,0.3172331,2214.758,366.6666,0,0,37.90885,58.62614,595.0176,508.5887,86.42894,0,687.8353,3848.487,0,0,1.176281e-13,4.263256e-14,44.12383,258.2649,366.6666,320.2708,0,0,0,0
mpc,2026-01-21 13:00:00,1588,13,35.81706,3754.43,53.43996,298.4013,430.478,0,0,2628.101,2627.784,397.2534,175.1288,572.3822,2,0,0,572.3822,0,0,312.3556,488.8214,0.2444107,0.3570313,0.3172331,0,250,0.3172331,2230.53,385.4786,0,0,39.48566,44.99943,609.7507,517.5095,92.24112,0,703.0787,3935.046,0,-5.684342e-14,-6.12288e-14,4.263256e-14,53.43996,258.9157,385.4786,314.0054,0,0,0,0
mpc,2026-01-21 13:15:00,1589,13.25,35.91511,3764.984,50.98942,303.2243,435.7345,0,0,2635.489,2635.172,410.448,180.9456,591.3936,2,0,0,591.3936,0,0,308.1307,411.7118,0.2058559,0.3078037,0.3172331,0,250,0.3172331,2224.724,397.8181,0,0.9052844,45.1777,37.91645,612.9988,517.4573,95.5415,0,707.222,3969.214,0,-2.842171e-14,-6.117329e-14,4.263256e-14,50.08413,258.0466,397.8181,308.1307,0,0,0,0
mpc,2026-01-21 13:30:00,1590,13.5,36.11082,3791.457,53.75808,300.3879,441.5272,0,0,2654.02,2653.703,451.051,198.8454,649.8964,2,0,0,649.8964,0,0,312.4527,333.5338,0.1667669,0.2592489,0.3172331,0,250,0.3172331,2202.652,436.1542,0,0,41.69333,5.373066,620.4156,514.9018,105.5139,0,715.0032,4004.439,0,0,1.286193e-13,4.263256e-14,53.75808,258.6946,436.1542,313.6642,0,0,0,0
mpc,2026-01-21 13:45:00,1591,13.75,36.2772,3829.712,42.19887,297.8645,455.8398,0,0,2680.799,2680.481,454.7412,200.4722,655.2134,2,0,0,655.2134,0,0,298.1975,258.932,0.129466,0.2100214,0.3172331,0,250,0.3172331,2225.74,438.8504,0,0,41.86593,16.98932,629.3681,522.5345,106.8336,0,726.9953,4070.693,0,-2.842171e-14,4.371503e-14,4.263256e-14,42.19887,255.9986,438.8504,310.7559,0,0,0,0
mpc,2026-01-21 14:00:00,1592,14,36.46573,3802.049,39.59414,293.9236,489.8049,1,1,2661.434,2661.117,992.4204,385.9557,1378.376,4,58.7092,254.5458,690.4715,0,374.6496,0,352.5536,0.1762768,0.1630457,0.3172331,0,250,0.3172331,1668.697,461.4243,0,0,39.37788,28.3806,627.8789,393.6747,234.2042,786.3259,0,1640.579,0,-1.705303e-13,4.235501e-14,4.263256e-14,39.59414,254.5458,461.4243,0,374.6496,19.11506,0,-7.105427e-15
mpc,2026-01-21 14:15:00,1593,14.25,36.52777,3774.575,44.66645,294.7362,499.6421,1,1,2642.203,2641.886,540.6643,231.2054,771.8697,2,60.0712,0,711.7985,0,0,249.1547,290.2094,0.1451047,0.2219978,0.3172331,0,250,0.3172331,2101.221,475.3233,0,0,45.5815,24.31877,624.347,496.5142,127.8328,733.466,0,1545.56,0,2.842171e-14,4.543588e-14,4.263256e-14,44.66645,249.1547,475.3233,249.1547,0,15.40475,0,2.842171e-14
mpc,2026-01-21 14:30:00,1594,14.5,36.54504,3771.444,44.95076,293.2333,509.8195,1,1,2640.011,2639.694,560.9274,240.5595,801.4869,2,56.5304,0,744.9565,0,0,246.0246,228.6576,0.1143288,0.1827406,0.3172331,0,250,0.3172331,2078.766,497.3625,0,0,47.2087,12.45704,624.1093,491.4288,132.6805,734.9332,0,1551.301,0,-5.684342e-14,-6.483702e-14,4.263256e-14,44.95076,246.0246,497.3625,246.0246,0,11.57964,0,2.131628e-14
mpc,2026-01-21 14:45:00,1595,14.75,37.0605,3790.992,48.62189,295.6789,537.068,1,1,2653.694,2653.377,1128.407,431.0444,1559.452,4,58.28344,248.0047,753.1635,0,500,0,353.6216,0.1768108,0.1439823,0.3172331,0,250,0.3172331,1524.97,499.736,0,0,47.67421,37.33202,635.8674,365.4071,270.4604,805.3968,0,1693.032,0,-5.684342e-14,1.231237e-13,4.263256e-14,48.62189,248.0047,499.736,0,500,9.661544,0,7.105427e-15
mpc,2026-01-21 15:00:00,1596,15,37.34872,3804.772,64.79299,289.6723,567.1094,1,1,2663.341,2663.023,588.8421,252.8398,841.6819,2,56.74792,0,784.934,0,0,246.4194,291.9611,0.1459805,0.2226703,0.3172331,0,250,0.3172331,2074.181,519.0064,0,8.045068,43.2529,48.10302,643.0642,500.8116,142.2526,765.2659,0,1619.021,0,-5.684342e-14,7.11653e-14,4.263256e-14,56.74792,246.4194,519.0064,246.4194,0,0,0,0
mpc,2026-01-21 15:15:00,1597,15.25,37.40592,3731.131,55.37475,290.2322,571.0609,1,1,2611.792,2611.475,592.8717,255.4314,848.3031,2,49.89543,0,798.4077,0,0,246.6145,230.2615,0.1151307,0.1838436,0.3172331,0,250,0.3172331,2018.603,527.55,0,5.47933,43.61776,43.51087,631.5772,488.1337,143.4435,754.0868,0,1592.866,0,0,3.738676e-14,4.263256e-14,49.89543,246.6145,527.55,246.6145,0,0,0,0
mpc,2026-01-21 15:30:00,1598,15.5,37.53528,3758.384,51.31393,286.439,590.8663,1,1,2630.869,2630.552,1162.599,445.9525,1608.551,4,59.67239,249.3293,799.5494,0,500,0,355.2252,0.1776126,0.1449923,0.3172331,0,250,0.3172331,1467.953,527.477,0,0,37.1097,63.38933,638.3869,356.2025,282.1844,817.5365,0,1699.087,0,0,-8.743006e-14,4.263256e-14,51.31393,249.3293,527.477,0,500,8.358455,0,-2.131628e-14
mpc,2026-01-21 15:45:00,1599,15.75,37.74557,3727.327,71.25496,280.1326,596.3955,1,1,2609.129,2608.811,612.5113,262.9181,875.4294,2,59.74262,0,815.6868,0,0,244.9921,293.9213,0.1469607,0.2236801,0.3172331,0,250,0.3172331,1996.3,536.7508,0,11.51234,35.14058,59.64465,636.6854,487.1416,149.5438,764.6143,0,1609.705,0,0,-9.886536e-14,4.263256e-14,59.74262,244.9921,536.7508,244.9921,0,0,0,2.842171e-14
mpc,2026-01-21 16:00:00,1600,16,37.80655,3723.4,80.93394,276.531,571.2977,1,1,2606.38,2606.063,1182.497,452.565,1635.062,4,77.82673,244.7691,812.4662,0,500,0,418.875,0.2094375,0.1850779,0.3172331,0,250,0.3172331,1423.566,534.2352,0,3.107216,31.76181,37.06251,637.0575,347.9513,289.1062,809.5753,0,1679.3,0,1.705303e-13,4.532485e-14,4.263256e-14,77.82673,244.7691,534.2352,0,500,0,0,0
mpc,2026-01-21 16:15:00,1601,16.25,37.97723,3668.812,86.07695,270.6252,549.4831,1,1,2568.169,2567.852,1170.106,445.603,1615.709,4,90.43185,242.6684,782.6089,0,500,0,543.8091,0.2719045,0.2637595,0.3172331,0,250,0.3172331,1397.745,513.534,0,0,27.95682,35.94909,630.6117,343.2152,287.3965,797.6455,0,1643.517,0,1.136868e-13,-5.839773e-14,4.263256e-14,86.07695,242.6684,513.534,0,500,4.354905,0,0
mpc,2026-01-21 16:30:00,1602,16.5,37.97039,3632.803,104.9135,263.8871,527.8628,1,1,2542.962,2542.645,1166.017,442.385,1608.402,4,102.3306,241.0198,765.0519,0,500,0,668.7235,0.3343617,0.3424286,0.3172331,0,250,0.3172331,1376.627,502.0553,0,2.582906,22.86724,25.8075,624.3067,337.9672,286.3395,786.688,0,1617.278,0,0,-1.71585e-13,4.263256e-14,102.3306,241.0198,502.0553,0,500,0,0,5.684342e-14
mpc,2026-01-21 16:45:00,1603,16.75,37.98162,3632.752,130.5871,264.3419,515.5973,1,1,2542.926,2542.609,1170.255,441.7336,1611.988,4,123.5101,238.5207,749.9575,0,500,0,793.6182,0.3968091,0.4210854,0.3172331,0,250,0.3172331,1372.354,492.0824,0,7.077047,25.82113,23.51482,624.4873,337.0203,287.467,784.5286,0,1625.807,0,5.684342e-14,-1.78968e-13,4.263256e-14,123.5101,238.5207,492.0824,0,500,0,0,0
mpc,2026-01-21 17:00:00,1604,17,38.01236,3572.187,145.2834,273.9155,491.3424,1,1,2500.531,2500.214,1157.755,434.3089,1592.064,4,139.6021,235.8627,716.5992,0,500,0,918.4933,0.4592466,0.4997298,0.3172331,0,250,0.3172331,1342.459,470.0182,0,5.681241,38.05285,21.3242,614.5863,329.9526,284.6337,769.5026,0,1614.446,0,-1.705303e-13,1.825207e-13,4.263256e-14,139.6021,235.8627,470.0182,0,500,0,0,0
mpc,2026-01-21 17:15:00,1605,17.25,37.97784,3587.692,179.1711,268.668,457.7033,1,1,2511.384,2511.067,1178.374,439.6621,1618.036,4,171.013,232.7803,714.2427,0,500,0,1043.349,0.5216743,0.5783618,0.3172331,0,250,0.3172331,1332.693,468.6698,0,8.158122,35.88762,0,616.6784,327.247,289.4314,766.9091,0,1609.797,0,5.684342e-14,1.871836e-13,4.263256e-14,171.013,232.7803,457.7033,0,500,0,10.9665,0
mpc,2026-01-21 17:30:00,1606,17.5,37.66774,3560.669,205.9931,268.103,440.4834,1,1,2492.468,2492.151,1200.949,445.3278,1646.277,4,207.0472,232.87,706.3598,0,500,0,1168.184,0.5840922,0.6569814,0.3172331,0,250,0.3172331,1291.202,465.2496,0,0,35.233,0,606.9497,314.425,292.5246,759.7528,0,1580.283,0,-5.684342e-14,1.662004e-13,4.263256e-14,205.9931,232.87,440.4834,0,500,1.054167,24.76621,2.842171e-14
mpc,2026-01-21 17:45:00,1607,17.75,37.66691,3556.422,248.4557,264.1402,417.8525,1,1,2489.495,2489.178,1197.9,439.8868,1637.787,4,241.4841,231.3362,664.9662,0,500,0,1293.001,0.6465003,0.7355886,0.3172331,0,250,0.3172331,1291.278,437.9898,0,6.971511,32.80401,0,606.2123,314.4367,291.7755,754.3236,0,1577.26,0,-5.684342e-14,-3.103073e-13,4.263256e-14,241.4841,231.3362,417.8525,0,500,0,20.13724,-1.136868e-13
mpc,2026-01-21 18:00:00,1608,18,37.68013,3545.679,261.2973,0,417.8325,1,1,2481.975,2481.658,1045.839,368.3694,1414.209,3,279.1573,1.556675,633.4946,0,500,0,1417.797,0.7088985,0.8141835,0.3172331,0,250,0.3172331,1435.819,417.1935,0,0,0,0.6390166,604.5951,349.7573,254.8378,718.2824,0,1436.565,0,1.705303e-13,2.943201e-13,4.263256e-14,261.2973,0,417.1935,0,500,19.41671,0,-3.907985e-14
mpc,2026-01-21 18:15:00,1609,18.25,37.70369,3514.771,311.6562,0,387.234,1,1,2460.34,2460.023,1051.057,367.3135,1418.37,3,307.3691,1.351395,609.6496,0,500,0,1542.574,0.7712869,0.892766,0.3172331,0,250,0.3172331,1408.966,401.3753,0,4.287136,0,0,599.7034,343.433,256.2705,710.7465,0,1428.888,0,0,2.742251e-14,4.263256e-14,307.3691,0,387.234,0,500,1.351395,14.14134,-6.616929e-14
mpc,2026-01-21 18:30:00,1610,18.5,37.51832,3535.306,339.3887,0,375.2715,1,0,2474.714,2474.397,383.0668,168.8747,551.9415,2,0,0,551.9415,0,0,338.0943,1457.807,0.7289037,0.9713361,0.3172331,0,250,0.3172331,2091.33,364.2005,0,1.294377,0,11.07103,600.2239,507.2369,92.98702,678.7967,0,1359.826,0,-2.842171e-14,-1.308953e-13,4.263256e-14,338.0943,0,364.2005,338.3566,0,0,0,0
mpc,2026-01-21 18:45:00,1611,18.75,37.49227,3575.086,373.8234,0,338.2533,1,0,2502.56,2502.243,352.4173,155.3629,507.7802,2,0,0,507.7802,0,0,357.108,1368.301,0.6841505,0.91796,0.3172331,0,250,0.3172331,2149.826,335.1663,0,16.71543,0,3.086938,606.5563,521.0625,85.49379,677.1736,0,1383.181,0,0,1.402212e-13,4.263256e-14,357.108,0,335.1663,360.2276,0,0,0,0
mpc,2026-01-21 19:00:00,1612,19,37.43254,3558.529,386.123,0,290.4118,1,0,2490.97,2490.653,349.351,150.649,500,1,28.26256,0,471.7374,0,0,345.6741,1281.667,0.6408335,0.861599,0.3172331,0,250,0.3172331,2141.302,311.6013,0,12.18642,0,0,602.7873,518.1714,84.61585,668.8204,0,1358.662,0,-2.842171e-14,-1.346701e-13,4.263256e-14,373.9366,0,290.4118,352.2027,0,0,21.18946,0
mpc,2026-01-21 19:15:00,1613,19.25,37.09851,3480.373,401.8425,3.112698,258.6859,0,0,2436.261,2435.944,322.2762,138.7043,460.9805,1,28.33602,0,432.6445,0,0,362.192,1190.917,0.5954586,0.8070469,0.3172331,0,250,0.3172331,2113.668,286.935,0,14.42716,0,0,584.3526,506.9765,77.37606,0,645.6808,3576.131,0,2.842171e-14,-8.21565e-14,4.263256e-14,387.4153,3.112698,258.6859,362.6492,0,0,28.24905,-4.751755e-14
mpc,2026-01-21 19:30:00,1614,19.5,36.69621,3462.941,412.8768,5.126868,260.7547,0,0,2424.059,2423.742,280.5967,123.7008,404.2975,1,0,0,404.2975,0,0,401.7942,1090.281,0.5451406,0.7499031,0.3172331,0,250,0.3172331,2143.145,269.4361,0,16.15792,0.05155863,0,575.319,508.6477,66.67129,0,632.3485,3505.878,0,-1.421085e-14,-2.349232e-13,4.263256e-14,396.7188,5.075309,260.7547,401.7942,0,0,8.681404,2.664535e-14
mpc,2026-01-21 19:45:00,1615,19.75,36.63144,3436.907,405.119,4.199684,249.1174,0,0,2405.835,2405.518,261.0526,115.0848,376.1374,1,0,0,376.1374,0,0,398.1323,990.5765,0.4952883,0.6865341,0.3172331,0,250,0.3172331,2144.465,250.8643,0,11.1864,0,0,570.03,508.1019,61.92804,0,623.1867,3446.824,0,1.421085e-14,-8.65974e-14,4.263256e-14,393.9326,4.199684,249.1174,400.0193,0,0,1.746857,7.993606e-15
mpc,2026-01-21 20:00:00,1616,20,36.36535,3443.127,385.8286,2.279699,230.149,0,0,2410.189,2409.871,227.4649,100.2777,327.7425,1,0,0,327.7425,0,0,383.7055,894.4942,0.4472471,0.6237515,0.3172331,0,250,0.3172331,2182.407,219.2851,0,4.402803,0,10.86395,567.1284,513.5302,53.59817,0,616.3642,3397.598,0,-1.421085e-14,1.278977e-13,4.263256e-14,381.4258,2.279699,219.2851,385.0827,0,0,0,2.575717e-14
mpc,2026-01-21 20:15:00,1617,20.25,36.3417,3423.226,358.2233,0.3970963,208.6975,0,0,2396.258,2395.941,202.9133,89.45413,292.3674,1,0,0,292.3674,0,0,358.6204,804.6983,0.4023491,0.5632499,0.3172331,0,250,0.3172331,2193.027,195.6717,0,0,0,13.02582,563.5055,515.7137,47.79182,0,608.231,3345.27,0,0,-1.215694e-13,4.263256e-14,358.2233,0.3970963,195.6717,362.2874,0,0,0,1.49325e-14
mpc,2026-01-21 20:30:00,1618,20.5,36.45101,3459.552,326.5829,0,181.4905,0,0,2421.687,2421.369,184.1672,81.18994,265.3571,1,0,0,265.3571,0,0,326.5829,722.9259,0.3614629,0.5067067,0.3172331,0,250,0.3172331,2237.202,177.3626,0,0,0,4.127946,571.1001,527.5936,43.50648,0,609.757,3353.664,0,-1.421085e-14,-1.413314e-13,4.263256e-14,326.5829,0,177.3626,334.4375,0,0,0,0
mpc,2026-01-21 20:45:00,1619,20.75,36.18987,3448.335,303.8079,0.811368,182.4182,0,0,2413.834,2413.517,154.5023,68.11218,222.6145,1,0,0,222.6145,0,0,304.6193,646.6573,0.3233286,0.4552158,0.3172331,0,250,0.3172331,2259.015,149.2588,0,0,0,33.15944,565.418,529.153,36.26502,0,605.0325,3327.679,0,0,-1.424416e-13,4.263256e-14,303.8079,0.811368,149.2588,308.3169,0,0,0,2.475797e-14
mpc,2026-01-21 21:00:00,1620,21,35.90462,3434.84,262.5922,2.614312,160.2707,0,0,2404.388,2404.071,141.1582,62.22946,203.3876,1,0,0,203.3876,0,0,264.2796,580.4856,0.2902428,0.4071906,0.3172331,0,250,0.3172331,2262.913,136.8317,0,0,0.9269698,23.43907,559.0961,526.1986,32.8975,0,593.8784,3267.93,0,0,1.157408e-13,4.263256e-14,262.5922,1.687343,136.8317,279.8204,0,0,0,2.220446e-14
mpc,2026-01-21 21:15:00,1621,21.25,35.69829,3397.477,236.2357,2.453137,144.2081,0,0,2378.234,2377.917,116.039,51.15569,167.1947,1,0,0,167.1947,0,0,238.1134,520.8658,0.2604329,0.3655233,0.3172331,0,250,0.3172331,2261.878,112.7584,0,0,0.575363,31.44966,550.1112,523.1967,26.91446,0,581.627,3199.941,0,-7.105427e-15,-1.706968e-13,4.263256e-14,236.2357,1.877774,112.7584,241.5209,0,0,0,1.065814e-14
mpc,2026-01-21 21:30:00,1622,21.5,35.57159,3351.557,203.7221,0.2791304,123.5087,0,0,2346.09,2345.773,111.1412,48.99648,160.1377,1,0,0,160.1377,0,0,200.5805,470.6387,0.2353193,0.3279816,0.3172331,0,250,0.3172331,2234.632,108.1613,0,3.194964,0.2257179,15.34735,540.9321,515.2334,25.69868,0,567.7685,3128.627,0,-1.421085e-14,0,4.263256e-14,200.5271,0.05341253,108.1613,200.5805,0,0,0,1.00614e-14
mpc,2026-01-21 21:45:00,1623,21.75,35.19952,3334.419,171.6727,1.260559,108.9552,0,0,2334.093,2333.776,108.0123,47.61714,155.6295,1,0,0,155.6295,0,0,167.3698,428.7222,0.2143611,0.2963543,0.3172331,0,250,0.3172331,2225.763,105.5796,0,4.744583,0.8188515,3.375564,533.1349,508.3911,24.74378,0,556.7793,3071.883,0,-7.105427e-15,4.191092e-14,4.263256e-14,166.9281,0.4417071,105.5796,167.3698,0,0,0,2.109424e-15
mpc,2026-01-21 22:00:00,1624,22,35.13155,3326.894,140.0774,0,102.1253,0,0,2328.826,2328.509,104.4743,45.52567,150,1,4.46993,0,145.5301,0,0,133.1855,395.3583,0.1976792,0.2699601,0.3172331,0,250,0.3172331,2224.034,98.80729,0,2.421963,0,3.318008,531.0251,507.1302,23.89485,0,553.4125,3047.946,0,0,-1.080247e-13,4.263256e-14,137.6554,0,98.80729,133.1855,0,0,0,0
mpc,2026-01-21 22:15:00,1625,22.25,35.02142,3326.902,115.6625,3.030548,100.8853,0,0,2328.831,2328.514,105.7313,44.26869,150,1,19.6947,0,130.3053,0,0,96.16329,371.2552,0.1856276,0.2489513,0.3172331,0,250,0.3172331,2222.783,88.58527,0,0,2.835067,12.30006,529.5634,505.4486,24.11486,0,552.5142,3043.719,0,-2.131628e-14,4.937717e-14,4.263256e-14,115.6625,0.195481,88.58527,97.99466,0,0,0,-7.022161e-15
mpc,2026-01-21 22:30:00,1626,22.5,34.86085,3318.52,83.70305,0,99.50985,0,0,2322.964,2322.647,0,0,0,0,0,0,0,0,0,83.70305,350.271,0.1751355,0.233774,0.3172331,0,250,0.3172331,2322.647,0,0,0,0,99.50985,526.1161,526.0443,0.07184848,0,548.5817,3017.2,0,0,-7.419065e-14,4.263256e-14,83.70305,0,0,96.89638,0,0,0,0
mpc,2026-01-21 22:45:00,1627,22.75,34.53837,3298.221,80.05021,2.793411,89.47006,0,0,2308.755,2308.438,0,0,0,0,0,0,0,0,0,82.84363,329.505,0.1647525,0.2205605,0.3172331,0,250,0.3172331,2308.438,0,0,0,0,89.47006,518.7305,518.6592,0.07127585,0,538.7613,2963.187,0,0,-6.966649e-14,4.263256e-14,80.05021,2.793411,0,88.75455,0,0,0,-4.440892e-15
mpc,2026-01-21 23:00:00,1628,23,34.40286,3289.78,68.05382,0,86.86173,0,0,2302.846,2302.529,0,0,0,0,0,0,0,0,0,68.05382,312.4397,0.1562198,0.2074845,0.3172331,0,250,0.3172331,2302.529,0,0,0,0,86.86173,515.6758,515.6048,0.07103794,0,535.0557,2942.807,0,0,-9.803269e-14,4.263256e-14,68.05382,0,0,80.31216,0,0,0,0
mpc,2026-01-21 23:15:00,1629,23.25,34.2556,3268.839,72.21935,1.777945,61.84708,0,0,2288.187,2287.87,0,0,0,0,0,0,0,0,0,60.65479,297.2268,0.1486134,0.1967387,0.3172331,0,250,0.3172331,2287.87,0,0,13.34251,0,61.84708,510.5414,510.4706,0.07078119,0,524.2699,2906.5,0,0,5.656586e-14,4.263256e-14,58.87685,1.777945,0,63.63768,0,0,0,-2.664535e-15
mpc,2026-01-21 23:30:00,1630,23.5,33.83795,3237.604,59.34014,1.557187,58.33148,0,1,2266.323,2266.006,504.9363,155.763,660.6993,2,61.85507,5.020444,93.82383,0,500,0,422.18,0.21109,0.1871593,0.3172331,0,250,0.3172331,1761.069,64.67243,0,0,0,0,500.5323,388.9437,111.5886,0,544.7067,2995.887,0,2.842171e-14,-8.792966e-14,4.263256e-14,59.34014,1.557187,58.33148,0,500,5.978176,6.340946,-6.483702e-14
mpc,2026-01-21 23:45:00,1631,23.75,33.85049,3215.259,50.04043,2.243853,48.73577,0,1,2250.681,2250.364,434.0344,124.8749,558.9093,2,58.75391,0.1553731,0,0,500,0,547.1135,0.2735568,0.2658406,0.3172331,0,250,0.3172331,1816.329,0,0,0,2.08848,48.73577,497.2292,401.2706,95.95865,0,536.9123,2956.62,0,0,-2.556289e-13,4.263256e-14,50.04043,0.1553731,0,0,500,8.713478,0,7.105427e-15
mpc,2026-01-22 00:00:00,1632,0,33.54925,3232.608,49.46653,5.30602,44.57441,1,1,2262.826,2262.508,437.2127,125.818,563.0307,2,62.604,0.4267252,0,0,500,0,672.0274,0.3360137,0.3445094,0.3172331,0,250,0.3172331,1825.296,0,0,0,4.879295,44.57441,496.2791,400.3208,95.95833,535.9148,0,1080.246,0,4.263256e-14,-2.3892e-13,4.263256e-14,49.46653,0.4267252,0,0,500,13.13746,0,6.394885e-14
mpc,2026-01-22 00:15:00,1633,0.25,33.33792,3252.179,46.53108,2.481192,63.93012,1,1,2276.525,2276.208,436.5219,125.6183,562.1401,2,61.72317,0.4169513,0,0,500,0,796.9216,0.3984608,0.4231658,0.3172331,0,250,0.3172331,1839.686,0,0,0,2.064241,63.93012,496.7511,401.4303,95.32083,540.9984,0,1085.558,0,4.263256e-14,-1.579847e-13,4.263256e-14,46.53108,0.4169513,0,0,500,15.19209,0,1.207923e-13
mpc,2026-01-22 00:30:00,1634,0.5,33.01309,3242.747,38.73243,0,53.80333,1,1,2269.923,2269.606,434.7743,125.0721,559.8463,2,59.83817,0.008139284,0,0,500,0,921.7962,0.4608981,0.5018099,0.3172331,0,250,0.3172331,1834.832,0,0,0,0,53.80333,491.4785,397.2735,94.205,533.9949,0,1067.99,0,-2.842171e-14,1.487699e-14,4.263256e-14,38.73243,0,0,0,500,21.11388,0,-5.329071e-14
mpc,2026-01-22 00:45:00,1635,0.75,32.81192,3237.001,26.48285,0,42.10964,1,1,2265.901,2265.583,433.913,124.851,558.764,2,58.50424,0.2597907,0,0,500,0,1046.651,0.5233255,0.5804415,0.3172331,0,250,0.3172331,1831.67,0,0,0,0,42.10964,488.2681,394.6979,93.5702,528.623,0,1057.246,0,1.421085e-14,-4.544143e-13,4.263256e-14,26.48285,0,0,0,500,32.28119,0,-4.973799e-14
mpc,2026-01-22 01:00:00,1636,1,32.71629,3250.075,27.19915,3.692287,48.86821,1,1,2275.052,2274.735,428.7187,123.454,552.1727,2,50.99844,1.174229,0,0,500,0,1171.486,0.5857431,0.6590608,0.3172331,0,250,0.3172331,1846.016,0,0,0,2.518057,48.86821,489.1314,396.8896,92.24181,530.8502,0,1066.044,0,4.263256e-14,1.215694e-13,4.263256e-14,27.19915,1.174229,0,0,500,23.79929,0,6.750156e-14
mpc,2026-01-22 01:15:00,1637,1.25,32.3692,3242.4,29.44608,10.16181,33.12193,1,1,2269.68,2269.363,424.0838,122.1219,546.2057,2,45.02015,1.185518,0,0,500,0,1296.302,0.6481509,0.7376677,0.3172331,0,250,0.3172331,1845.279,0,0,0,8.976287,33.12193,484.0035,393.5011,90.50243,522.6862,0,1060.856,0,2.842171e-14,-5.939693e-14,4.263256e-14,29.44608,1.185518,0,0,500,15.57407,0,5.329071e-14
mpc,2026-01-22 01:30:00,1638,1.5,31.92108,3322.135,41.33551,5.032893,17.0885,1,1,2325.495,2325.177,423.6122,122.0142,545.6264,2,44.17812,1.448292,0,0,500,0,1421.098,0.7105489,0.8162623,0.3172331,0,250,0.3172331,1901.565,0,0,0,3.584602,17.0885,490.7472,401.2857,89.46148,526.906,0,1059.996,0,-2.842171e-14,-3.780309e-13,4.263256e-14,41.33551,1.448292,0,0,500,2.84261,0,-3.552714e-14
mpc,2026-01-22 01:45:00,1639,1.75,31.64148,3306.678,50.04307,0,26.69155,1,1,2314.674,2314.357,426.7636,123.0539,549.8175,2,47.11652,2.700987,0,0,500,0,1545.874,0.772937,0.8948445,0.3172331,0,250,0.3172331,1887.593,0,0,2.926553,0,26.69155,485.3139,395.7686,89.54533,524.4189,0,1053.886,0,2.842171e-14,-6.716849e-14,4.263256e-14,47.11652,0,0,0,500,2.700987,0,3.197442e-14
mpc,2026-01-22 02:00:00,1640,2,31.26097,3277.18,42.54021,0,29.01384,1,1,2294.026,2293.709,427.2382,123.0521,550.2903,2,48.89082,1.399518,0,0,500,0,1670.631,0.8353154,0.9734143,0.3172331,0,250,0.3172331,1866.471,0,0,0,0,29.01384,476.8004,387.9354,88.86499,517.0178,0,1034.036,0,-2.842171e-14,4.246603e-13,4.263256e-14,42.54021,0,0,0,500,7.750128,0,-2.309264e-14
mpc,2026-01-22 02:15:00,1641,2.25,30.96458,3222.607,51.363,0.1237252,20.72596,1,1,2255.825,2255.508,432.3961,124.6458,557.0419,2,54.6083,2.4336,0,0,500,0,1795.368,0.8976839,1.051972,0.3172331,0,250,0.3172331,1823.112,0,0,0,0,20.72596,465.7047,376.373,89.33167,505.2976,0,1010.595,0,2.842171e-14,3.417266e-13,4.263256e-14,51.363,0.1237252,0,0,500,5.555169,0,7.105427e-14
mpc,2026-01-22 02:30:00,1642,2.5,30.76307,3232.578,43.75568,2.548765,12.12365,1,1,2262.805,2262.487,363.2706,104.7342,468.0048,1,46.15883,2.186457,0,0,419.6595,0,1900,0.95,1.130517,0.3172331,0,250,0.3172331,1899.217,0,0,0,0.3623077,12.12365,465.0175,390.2984,74.7191,497.5241,0,995.6733,0,-2.842171e-14,-1.332268e-14,4.263256e-14,43.75568,2.186457,0,0,419.6595,2.40316,0,7.105427e-15
mpc,2026-01-22 02:45:00,1643,2.75,30.58192,3262.605,41.43386,7.210913,3.873336,1,1,2283.823,2283.506,0,0,0,0,0,0,0,0,0,43.67031,1888.783,0.9443917,1.196402,0.3172331,0,250,0.3172331,2283.506,0,0,0,4.974463,3.873336,467.423,467.358,0.0649271,468.1508,0,944.8825,0,0,-9.769963e-14,4.263256e-14,41.43386,2.236449,0,56.70342,0,0,0,-8.881784e-16
mpc,2026-01-22 03:00:00,1644,3,30.58982,3258.991,42.47093,8.069169,4.58762,1,1,2281.294,2280.977,0,0,0,0,0,0,0,0,0,45.77,1877.043,0.9385217,1.189339,0.3172331,0,250,0.3172331,2280.977,0,0,0,4.770098,4.58762,466.9884,466.9234,0.06493865,467.8625,0,943.9535,0,0,2.73559e-13,4.263256e-14,42.47093,3.29907,0,57.53677,0,0,0,2.664535e-15
mpc,2026-01-22 03:15:00,1645,3.25,30.30898,3291.01,40.81457,12.18244,40.44741,1,1,2303.707,2303.39,0,0,0,0,0,0,0,0,0,41.91337,1866.27,0.9331348,1.181947,0.3172331,0,250,0.3172331,2303.39,0,0,0,11.08364,40.44741,468.613,468.5484,0.06453058,476.7761,0,972.6716,0,0,3.43725e-13,4.263256e-14,40.81457,1.098798,0,48.47889,0,0,0,-2.442491e-15
mpc,2026-01-22 03:30:00,1646,3.5,30.22209,3269.434,54.36938,12.06726,29.42627,1,1,2288.604,2288.286,0,0,0,0,0,0,0,0,0,54.77803,1852.281,0.9261407,1.175163,0.3172331,0,250,0.3172331,2288.286,0,0,0,11.65861,29.42627,464.6373,464.5729,0.06440535,470.5471,0,961.2053,0,0,2.349232e-13,4.263256e-14,54.36938,0.4086444,0,56.73713,0,0,0,-2.442491e-15
mpc,2026-01-22 03:45:00,1647,3.75,30.03742,3266.16,73.11282,10.34984,18.47914,1,1,2286.312,2285.995,0,0,0,0,0,0,0,0,0,64.46935,1835.872,0.9179362,1.166354,0.3172331,0,250,0.3172331,2285.995,0,0,9.570448,9.422857,18.47914,462.2656,462.2015,0.06414083,465.9378,0,964.639,0,0,-2.271516e-13,4.263256e-14,63.54237,0.9269808,0,64.46935,0,0,0,-2.88658e-15
mpc,2026-01-22 04:00:00,1648,4,30.11248,3262.529,70.8666,14.21751,23.66185,1,1,2283.77,2283.453,0,0,0,0,0,0,0,0,0,73.24735,1817.272,0.9086358,1.156022,0.3172331,0,250,0.3172331,2283.453,0,0,0,11.83676,23.66185,462.5239,462.4596,0.06424808,467.2518,0,954.9219,0,0,3.117506e-13,4.263256e-14,70.8666,2.380749,0,75.2073,0,0,0,-8.881784e-16
mpc,2026-01-22 04:15:00,1649,4.25,30.35176,3246.103,86.79921,11.03253,41.24925,1,1,2272.272,2271.955,0,0,0,0,0,0,0,0,0,82.05145,1796.473,0.8982363,1.144309,0.3172331,0,250,0.3172331,2271.955,0,0,8.778499,7.001796,41.24925,462.6614,462.5968,0.0645924,470.9957,0,969.2123,0,0,-1.176836e-13,4.263256e-14,78.02071,4.030737,0,82.05145,0,0,0,1.776357e-15
mpc,2026-01-22 04:30:00,1650,4.5,30.31313,3215.243,103.7387,8.295599,13.91179,1,1,2250.67,2250.353,0,0,0,0,0,0,0,0,0,105.9357,1769.706,0.884853,1.131212,0.3172331,0,250,0.3172331,2250.353,0,0,0,6.098592,13.91179,457.8669,457.8024,0.06453657,460.6326,0,931.7852,0,0,-4.216627e-13,4.263256e-14,103.7387,2.197007,0,107.4049,0,0,0,1.776357e-15
mpc,2026-01-22 04:45:00,1651,4.75,30.46869,3206.094,130.8488,9.699321,9.323934,1,1,2244.266,2243.949,0,0,0,0,0,0,0,0,0,128.6906,1737.255,0.8686273,1.114358,0.3172331,0,250,0.3172331,2243.949,0,0,4.392457,7.46507,9.323934,458.1589,458.0941,0.064762,459.9976,0,940.4494,0,0,5.395684e-14,4.263256e-14,126.4563,2.234251,0,128.6906,0,0,0,-1.154632e-14
mpc,2026-01-22 05:00:00,1652,5,30.35124,3175.653,155.3817,1.988676,22.02115,1,1,2222.957,2222.64,0,0,0,0,0,0,0,0,0,156.5893,1697.834,0.8489169,1.093924,0.3172331,0,250,0.3172331,2222.64,0,0,0,0.7810291,22.02115,452.615,452.5504,0.06459166,457.0341,0,915.4156,0,0,2.255973e-13,4.263256e-14,155.3817,1.207647,0,163.5984,0,0,0,3.996803e-15
mpc,2026-01-22 05:15:00,1653,5.25,30.11291,3223.102,202.3006,0,17.83889,1,1,2256.171,2255.854,0,0,0,0,0,0,0,0,0,202.3006,1646.991,0.8234957,1.069101,0.3172331,0,250,0.3172331,2255.854,0,0,0,0,17.83889,456.9387,456.8745,0.0642487,460.4874,0,920.9747,0,0,-2.775558e-13,4.263256e-14,202.3006,0,0,212.4145,0,0,0,0
mpc,2026-01-22 05:30:00,1654,5.5,29.93763,3238.761,246.9718,0,26.36656,1,1,2267.133,2266.816,0,0,0,0,0,0,0,0,0,245.8429,1585.271,0.7926357,1.037086,0.3172331,0,250,0.3172331,2266.816,0,0,1.128874,0,26.36656,457.3727,457.3087,0.06399879,462.6279,0,927.2031,0,0,6.883383e-15,4.263256e-14,245.8429,0,0,245.9227,0,0,0,0
mpc,2026-01-22 05:45:00,1655,5.75,29.74185,3255.367,293.1371,0.1013868,22.06009,1,1,2278.757,2278.44,0,0,0,0,0,0,0,0,0,284.9834,1513.776,0.756888,0.9982222,0.3172331,0,250,0.3172331,2278.44,0,0,8.255135,0,22.06009,457.7291,457.6654,0.06372193,462.0966,0,938.4332,0,0,-3.923528e-13,4.263256e-14,284.882,0.1013868,0,288.1811,0,0,0,-1.514067e-14
mpc,2026-01-22 06:00:00,1656,6,29.64739,3258.778,350.8226,1.124778,24.70566,1,1,2281.145,2280.828,147.3762,42.39561,189.7718,1,189.7718,0,0,0,0,139.6555,1478.624,0.7393119,0.9532026,0.3172331,0,250,0.3172331,2133.451,0,0,21.41192,1.108125,24.70566,457.2544,427.6493,29.60508,474.9971,0,988.8413,0,0,-2.853273e-14,4.263256e-14,329.4107,0.01665343,0,139.6555,0,0,0,-3.744574e-14
mpc,2026-01-22 06:15:00,1657,6.25,29.6646,3304.224,379.4018,0,17.05996,1,1,2312.957,2312.639,677.6011,194.9533,872.5543,2,372.2887,0.2656767,0,0,500,0,1603.391,0.8016956,0.9310678,0.3172331,0,250,0.3172331,1635.038,0,0,7.113153,0,17.05996,463.807,327.867,135.94,526.2412,0,1064.753,0,-1.705303e-13,-3.4861e-14,4.263256e-14,372.2887,0,0,0,500,0.2656767,0,-4.407585e-14
mpc,2026-01-22 06:30:00,1658,6.5,29.87973,3296.217,408.7311,1.745782,20.34952,1,1,2307.352,2307.035,0,0,0,0,0,0,0,0,0,407.3141,1501.31,0.7506551,1.009632,0.3172331,0,250,0.3172331,2307.035,0,0,1.580146,1.582664,20.34952,464.8893,464.8253,0.06391667,468.9254,0,943.3067,0,0,4.107825e-13,4.263256e-14,407.1509,0.1631184,0,407.3141,0,0,0,-1.415534e-15
mpc,2026-01-22 06:45:00,1659,6.75,30.05055,3359.26,433.5007,3.49881,29.1155,1,1,2351.482,2351.165,0,0,0,0,0,0,0,0,0,427.7908,1394.126,0.6970631,0.945353,0.3172331,0,250,0.3172331,2351.165,0,0,7.58923,1.619498,29.1155,475.5811,475.5169,0.06415956,481.4055,0,978.696,0,0,8.948398e-14,4.263256e-14,425.9115,1.879311,0,427.7908,0,0,0,1.776357e-14
mpc,2026-01-22 07:00:00,1660,7,30.20546,3397.13,445.7229,0,33.63529,1,1,2377.991,2377.674,654.6622,188.6592,843.3214,2,429.9319,3.132279,0,0,410.2572,0,1496.471,0.7482355,0.8778608,0.3172331,0,250,0.3172331,1723.012,0,0,15.79103,0,33.63529,482.6058,349.6798,132.926,545.1651,0,1117.57,0,5.684342e-14,1.84075e-13,4.263256e-14,429.9319,0,0,0,410.2572,3.132279,0,7.283063e-14
mpc,2026-01-22 07:15:00,1661,7.25,30.25989,3383.932,434.2032,0,58.84407,1,1,2368.752,2368.435,718.6396,207.3964,926.036,2,419.7725,6.263563,0,0,500,0,1621.235,0.8106177,0.9423058,0.3172331,0,250,0.3172331,1649.795,0,0,14.43076,0,58.84407,481.3156,335.2281,146.0875,554.5812,0,1134.056,0,-2.842171e-14,-3.905765e-13,4.263256e-14,419.7725,0,0,0,500,6.263563,0,-1.332268e-14
mpc,2026-01-22 07:30:00,1662,7.5,30.29172,3389.948,414.3362,0,59.33585,1,1,2372.964,2372.646,685.9247,197.6437,883.5685,2,400.1413,3.050225,0,0,480.3769,0,1741.074,0.8705372,1.020868,0.3172331,0,250,0.3172331,1686.722,0,0,14.19491,0,59.33585,482.5146,342.9752,139.5393,552.6842,0,1129.855,0,-5.684342e-14,4.567458e-13,4.263256e-14,400.1413,0,0,0,480.3769,3.050225,0,0
mpc,2026-01-22 07:45:00,1663,7.75,30.43793,3420.164,388.5067,0,51.16582,1,1,2394.115,2393.798,681.5152,196.7505,878.2657,2,371.6854,6.580347,0,0,500,0,1865.8,0.9329002,1.096329,0.3172331,0,250,0.3172331,1712.282,0,0,16.82134,0,51.16582,488.4127,349.3151,139.0976,556.5038,0,1142.024,0,0,3.863576e-13,4.263256e-14,371.6854,0,0,0,500,6.580347,0,1.776357e-14
mpc,2026-01-22 08:00:00,1664,8,30.61184,3464.415,339.6225,255.5427,45.20849,1,1,2425.091,2424.773,201.6699,58.01422,259.6841,1,259.6841,0,0,0,0,316.8708,1786.289,0.8931445,1.174867,0.3172331,0,250,0.3172331,2223.103,0,0,14.36876,4.241513,45.20849,496.6702,455.3023,41.36793,522.5754,0,1077.254,0,-7.105427e-15,4.509726e-13,4.263256e-14,325.2537,251.3012,0,316.8708,0,0,0,0
mpc,2026-01-22 08:15:00,1665,8.25,30.81442,3450.013,288.5106,268.5698,39.23092,1,1,2415.009,2414.692,217.2698,62.50185,279.7717,1,279.7717,0,0,0,0,252.965,1722.766,0.8613832,1.1248,0.3172331,0,250,0.3172331,2197.422,0,0,8.738901,15.60481,39.23092,496.8731,452.1059,44.76719,522.6793,0,1087.351,0,-7.105427e-15,-7.327472e-15,4.263256e-14,279.7717,252.965,0,252.965,0,0,0,-2.842171e-14
mpc,2026-01-22 08:30:00,1666,8.5,31.04433,3450.112,241.6061,268.2341,54.38756,1,1,2415.078,2414.761,185.0415,53.23075,238.2723,1,238.2723,0,0,0,0,255.0546,1658.732,0.8293658,1.084801,0.3172331,0,250,0.3172331,2229.719,0,0,3.333829,13.17945,54.38756,499.4863,461.1504,38.33588,525.6296,0,1079.745,0,0,-3.528289e-13,4.263256e-14,238.2723,255.0546,0,255.0546,0,0,0,0
mpc,2026-01-22 08:45:00,1667,8.75,31.22199,3533.021,178.6774,274.2819,71.74833,1,1,2473.115,2472.798,154.2147,44.36282,198.5775,1,198.5775,0,0,0,0,254.1763,1594.926,0.7974632,1.044479,0.3172331,0,250,0.3172331,2318.583,0,0,0,20.10566,71.74833,513.5651,481.4752,32.08998,540.7372,0,1116.157,0,-2.131628e-14,3.046452e-13,4.263256e-14,178.6774,254.1763,0,254.1763,0,19.9001,0,0
mpc,2026-01-22 09:00:00,1668,9,31.17623,3561.736,150.947,277.4424,87.18469,1,1,2493.215,2492.898,116.4895,33.51046,150,1,150,0,0,0,0,259.1294,1529.893,0.7649465,1.004302,0.3172331,0,250,0.3172331,2376.409,0,0,0,19.26006,87.18469,517.1986,492.9679,24.23068,544.5642,0,1122.352,0,-1.421085e-14,-2.657874e-13,4.263256e-14,150.947,258.1824,0,263.1364,0,0,0,-5.684342e-14
mpc,2026-01-22 09:15:00,1669,9.25,31.24984,3588.105,126.7096,288.1812,70.6838,1,1,2511.674,2511.356,114.4929,35.50707,150,1,125.8167,0,24.18331,0,0,263.3447,1463.816,0.731908,0.9633512,0.3172331,0,250,0.3172331,2396.863,17.17018,0,0.8928872,24.8365,53.51362,521.9044,498.0478,23.85657,544.6745,0,1133.732,0,1.421085e-14,3.18634e-13,4.263256e-14,125.8167,263.3447,17.17018,263.3447,0,0,0,0
mpc,2026-01-22 09:30:00,1670,9.5,31.37271,3640.396,118.4455,288.4433,67.01708,1,1,2548.277,2547.96,112.2746,37.72537,150,1,98.94839,0,51.05161,0,0,261.5291,1398.203,0.6991017,0.9217435,0.3172331,0,250,0.3172331,2435.685,36.19653,0,19.49709,26.91419,30.82055,531.0015,507.54,23.46152,551.6876,0,1183.435,0,0,-3.315126e-13,4.263256e-14,98.94839,261.5291,36.19653,261.5291,0,0,0,0
mpc,2026-01-22 09:45:00,1671,9.75,31.83354,3647.081,85.5634,286.1139,102.9716,1,1,2552.957,2552.64,111.1325,38.86752,150,1,85.11452,0,64.88548,0,0,267.9814,1330.988,0.6654939,0.8804281,0.3172331,0,250,0.3172331,2441.507,45.76578,0,0.4488778,18.13246,57.20579,537.6558,514.1844,23.47145,565.0995,0,1162.252,0,-1.421085e-14,-2.775558e-15,4.263256e-14,85.11452,267.9814,45.76578,267.9814,0,0,0,0
mpc,2026-01-22 10:00:00,1672,10,32.02238,3632.558,75.57516,290.9,151.6828,1,1,2542.791,2542.474,109.5138,40.48619,150,1,65.50891,0,84.49109,0,0,264.8019,1264.578,0.6322889,0.8381035,0.3172331,0,250,0.3172331,2432.96,59.4666,0,10.06624,26.09811,92.21616,537.8678,514.6356,23.23218,574.628,0,1211.639,0,-7.105427e-15,-3.73368e-13,4.263256e-14,65.50891,264.8019,59.4666,264.8019,0,0,0,0
mpc,2026-01-22 10:15:00,1673,10.25,32.36181,3591.211,69.77414,297.0018,174.879,1,1,2513.847,2513.53,0,0,0,0,0,0,0,0,0,323.8059,1183.427,0.5917137,0.7962861,0.3172331,0,250,0.3172331,2513.53,0,0,15.84117,27.12887,174.879,535.9787,535.911,0.06763742,573.1971,0,1220.517,0,0,3.255174e-13,4.263256e-14,53.93298,269.873,0,323.8059,0,0,0,0
mpc,2026-01-22 10:30:00,1674,10.5,32.80793,3629.652,68.32917,296.4461,198.3488,1,1,2540.756,2540.439,108.5556,41.44442,150,1,53.90267,0,96.09733,0,0,270.3451,1115.655,0.5578274,0.7451868,0.3172331,0,250,0.3172331,2431.883,67.0314,0,14.42649,26.10093,131.3174,547.4437,523.9854,23.45827,593.7242,0,1257.358,0,7.105427e-15,-8.870682e-14,4.263256e-14,53.90267,270.3451,67.0314,270.3451,0,0,0,0
mpc,2026-01-22 10:45:00,1675,10.75,33.10854,3611.345,53.06658,299.7195,204.7887,1,1,2527.941,2527.624,619.4846,206.9891,826.4737,4,55.73909,270.7346,0,0,500,0,1240.479,0.6202395,0.7025114,0.3172331,0,250,0.3172331,1908.14,0,0,0,28.98487,204.7887,548.5911,414.0873,134.5038,665.5178,0,1381.034,0,-2.842171e-14,3.552714e-15,4.263256e-14,53.06658,270.7346,0,0,500,2.672514,0,2.131628e-14
mpc,2026-01-22 11:00:00,1676,11,33.3174,3647.14,28.09619,295.3343,214.5125,1,0,2552.998,2552.681,0,0,0,0,0,0,0,0,0,302.8797,1164.564,0.5822819,0.7811115,0.3172331,0,250,0.3172331,2552.681,0,0,0,20.55076,214.5125,556.8047,556.7355,0.06918803,603.5204,0,1242.491,0,0,-1.765255e-14,4.263256e-14,28.09619,274.7835,0,326.7682,0,0,0,0
mpc,2026-01-22 11:15:00,1677,11.25,33.54218,3609.147,35.154,291.6044,238.4908,0,0,2526.403,2526.086,0,0,0,0,0,0,0,0,0,313.041,1086.12,0.5430602,0.7333088,0.3172331,0,250,0.3172331,2526.086,0,0,0,13.71734,238.4908,553.992,553.9224,0.06956316,0,606.2189,3357.866,0,0,-2.061684e-13,4.263256e-14,35.154,277.887,0,333.3757,0,0,0,0
mpc,2026-01-22 11:30:00,1678,11.5,33.67382,3620.667,41.93703,298.037,246.4238,0,0,2534.467,2534.15,0,0,0,0,0,0,0,0,0,324.0647,1004.933,0.5024666,0.683914,0.3172331,0,250,0.3172331,2534.15,0,0,0,15.90932,246.4238,557.5306,557.4608,0.06978475,0,611.669,3391.623,0,0,-1.799672e-13,4.263256e-14,41.93703,282.1276,0,335.1396,0,0,0,0
mpc,2026-01-22 11:45:00,1679,11.75,33.98018,3644.07,46.80804,298.5705,255.8271,0,0,2550.849,2550.532,294.2617,129.725,423.9867,1,0,0,423.9867,0,0,328.1803,922.7299,0.4613649,0.6327917,0.3172331,0,250,0.3172331,2256.27,291.7701,0,0,17.19826,0,565.3251,500.0398,65.28528,0,629.7648,3493.373,0,0,6.949996e-14,4.263256e-14,46.80804,281.3723,255.8271,341.2195,0,0,35.94306,0
mpc,2026-01-22 12:00:00,1680,12,34.39154,3632.273,42.96027,301.2524,292.7989,0,0,2542.591,2542.274,323.4252,142.5817,466.0069,1,0,0,466.0069,0,0,325.788,841.1376,0.4205688,0.5810295,0.3172331,0,250,0.3172331,2218.849,319.1531,0,0,18.42469,0,569.2032,496.7279,72.47536,0,639.3096,3547.985,0,-2.842171e-14,2.133849e-13,4.263256e-14,42.96027,282.8277,292.7989,343.6173,0,0,26.35416,0
mpc,2026-01-22 12:15:00,1681,12.25,34.72583,3642.833,39.09142,299.076,310.1257,0,0,2549.983,2549.666,353.0512,155.6423,508.6936,2,0,0,508.6936,0,0,321.4495,760.6429,0.3803214,0.529652,0.3172331,0,250,0.3172331,2196.615,347.0274,0,0,16.71795,0,575.5963,495.832,79.76429,0,651.4743,3611.947,0,0,-3.130829e-14,4.263256e-14,39.09142,282.3581,310.1257,335.4352,0,0,36.90167,0
mpc,2026-01-22 12:30:00,1682,12.5,35.08183,3644.916,42.06931,296.3638,332.4855,0,0,2551.441,2551.124,380.7257,167.8426,548.5682,2,0,0,548.5682,0,0,327.2002,678.7231,0.3393615,0.4789657,0.3172331,0,250,0.3172331,2170.398,372.6673,0,0,11.23293,0,581.0617,494.2835,86.7782,0,662.1261,3661.07,0,-2.842171e-14,5.045964e-14,4.263256e-14,42.06931,285.1309,332.4855,340.7953,0,0,40.18182,0
mpc,2026-01-22 12:45:00,1683,12.75,35.42492,3672.545,37.6772,296.3136,341.6455,0,0,2570.782,2570.464,409.033,180.3218,589.3548,2,0,0,589.3548,0,0,318.3945,599.0176,0.2995088,0.427382,0.3172331,0,250,0.3172331,2161.431,398.7579,0,0,15.59626,0,590.5418,496.5087,94.03305,0,676.8306,3749.472,0,-5.684342e-14,-5.362377e-14,4.263256e-14,37.6772,280.7173,341.6455,332.9278,0,0,57.11237,0
mpc,2026-01-22 13:00:00,1684,13,35.92833,3658.509,34.58297,296.0548,395.4749,0,0,2560.956,2560.639,422.3931,186.2116,608.6046,2,0,0,608.6046,0,0,316.8347,519.7146,0.2598573,0.3771926,0.3172331,0,250,0.3172331,2138.246,409.3313,0,0,13.80307,0,595.8645,497.5114,98.35312,0,683.7229,3784.286,0,0,-3.119727e-14,4.263256e-14,34.58297,282.2518,395.4749,336.4836,0,0,13.85635,0
mpc,2026-01-22 13:15:00,1685,13.25,36.07839,3673.362,41.87819,296.2751,430.4763,0,0,2571.353,2571.036,431.8255,190.3699,622.1953,2,0,0,622.1953,0,0,326.3761,438.0388,0.2190194,0.3272567,0.3172331,0,250,0.3172331,2139.211,417.7251,0,0,11.77721,12.75124,600.5902,499.6548,100.9354,0,693.0029,3831.832,0,-2.842171e-14,-3.752554e-14,4.263256e-14,41.87819,284.4979,417.7251,335.0882,0,0,0,0
mpc,2026-01-22 13:30:00,1686,13.5,36.32507,3727.697,49.23187,295.7275,459.1006,0,0,2609.388,2609.071,454.0955,200.1876,654.2831,2,0,0,654.2831,0,0,332.452,354.8568,0.1774284,0.2758266,0.3172331,0,250,0.3172331,2154.975,437.9767,0,0,12.5073,21.1239,613.3614,506.5474,106.814,0,711.7003,3935.927,0,-2.842171e-14,7.949197e-14,4.263256e-14,49.23187,283.2202,437.9767,337.5359,0,0,0,0
mpc,2026-01-22 13:45:00,1687,13.75,36.63419,3770.966,41.62628,293.9292,476.5391,0,0,2639.676,2639.359,464.159,204.6241,668.7831,2,0,0,668.7831,0,0,322.2169,274.2467,0.1371234,0.2234481,0.3172331,0,250,0.3172331,2175.2,446.0291,0,0,13.33851,30.50997,625.4802,515.421,110.0592,0,727.2745,4023.019,0,-2.842171e-14,1.278422e-13,4.263256e-14,41.62628,280.5907,446.0291,328.4543,0,0,0,0
mpc,2026-01-22 14:00:00,1688,14,37.00292,3817.139,30.84082,296.6401,498.9641,0,1,2671.997,2671.68,517.6684,224.7467,742.415,2,29.1441,0,713.2709,0,0,279.4366,204.3444,0.1021722,0.1726891,0.3172331,0,250,0.3172331,2154.012,473.5952,0,0,18.90017,25.36888,639.2829,515.3534,123.9295,0,746.1697,4136.536,0,2.842171e-14,7.11653e-14,4.263256e-14,30.84082,277.7399,473.5952,296.8142,0,0,0,0
mpc,2026-01-22 14:15:00,1689,14.25,36.88115,3813.681,29.83125,292.9165,505.7081,1,1,2669.577,2669.259,1014.091,398.7916,1412.883,4,51.58285,275.7101,731.4064,0,354.1833,0,292.858,0.146429,0.1286727,0.3172331,0,250,0.3172331,1655.168,486.3493,0,0,17.20637,19.35876,636.6634,394.7387,241.9247,798.1471,0,1625.975,0,-5.684342e-14,-2.539635e-14,4.263256e-14,29.83125,275.7101,486.3493,0,354.1833,21.7516,0,1.065814e-14
mpc,2026-01-22 14:30:00,1690,14.5,37.00063,3787.295,42.83424,284.0467,523.936,1,1,2651.106,2650.789,563.0348,242.2339,805.2687,2,50.26481,0,755.0039,0,0,273.4209,224.4567,0.1122284,0.1844084,0.3172331,0,250,0.3172331,2087.754,501.3188,0,0,10.6258,22.61722,634.2464,499.471,134.7754,747.1158,0,1512.561,0,-1.136868e-13,6.475376e-14,4.263256e-14,42.83424,273.4209,501.3188,273.4209,0,7.430574,0,2.131628e-14
mpc,2026-01-22 14:45:00,1691,14.75,37.14987,3783.124,44.86057,287.1962,532.7224,1,1,2648.187,2647.87,1164.755,447.6919,1612.447,4,53.04016,275.7138,783.6926,0,500,0,349.4214,0.1747107,0.1413371,0.3172331,0,250,0.3172331,1483.115,519.4322,0,0,11.48242,13.29016,636.0462,356.2172,279.829,807.1011,0,1634.009,0,5.684342e-14,-1.570966e-14,4.263256e-14,44.86057,275.7138,519.4322,0,500,8.179594,0,-2.131628e-14
mpc,2026-01-22 15:00:00,1692,15,37.17997,3787.118,55.15049,292.882,532.5324,1,1,2650.982,2650.665,619.9289,266.0136,885.9424,2,61.21009,0,824.7323,0,0,271.6968,281.4422,0.1407211,0.2200255,0.3172331,0,250,0.3172331,2030.736,546.4349,0,0,21.18521,0,637.2242,488.1338,149.0903,754.1474,0,1544.839,0,-5.684342e-14,8.731904e-14,4.263256e-14,55.15049,271.6968,532.5324,271.6968,0,6.059606,13.9025,3.552714e-14
mpc,2026-01-22 15:15:00,1693,15.25,37.44246,3776.035,63.39758,294.5929,541.9914,1,1,2643.225,2642.907,620.2175,267.138,887.3555,2,52.82753,0,834.528,0,0,272.111,213.3701,0.1066851,0.17722,0.3172331,0,250,0.3172331,2022.69,551.1726,0,10.57004,22.48193,0,639.8,489.5978,150.2022,756.7359,0,1570.486,0,-1.136868e-13,-9.742207e-15,4.263256e-14,52.82753,272.111,541.9914,272.111,0,0,9.181224,0
mpc,2026-01-22 15:30:00,1694,15.5,37.6074,3794.656,75.65001,294.2658,537.4833,1,1,2656.259,2655.942,1210.783,467.7411,1678.524,4,55.0767,271.1987,852.2485,0,500,0,338.3365,0.1691683,0.134356,0.3172331,0,250,0.3172331,1445.159,561.7517,0,20.57331,23.06715,0,645.7912,351.3479,294.4433,819.089,0,1713.458,0,-5.684342e-14,5.656586e-14,4.263256e-14,55.0767,271.1987,537.4833,0,500,0,24.2684,0
mpc,2026-01-22 15:45:00,1695,15.75,37.67711,3750.762,75.67128,288.7653,527.2878,1,1,2625.533,2625.216,652.0691,279.6138,931.6829,2,65.99159,0,865.6913,0,0,265.7908,271.8356,0.1359178,0.2130456,0.3172331,0,250,0.3172331,1973.147,570.1297,0,9.67969,22.97453,0,639.5133,480.6085,158.9047,760.2223,0,1576.773,0,-5.684342e-14,8.898438e-14,4.263256e-14,65.99159,265.7908,527.2878,265.7908,0,0,42.84186,0
mpc,2026-01-22 16:00:00,1696,16,37.57135,3723.819,83.54035,282.2674,523.3683,1,1,2606.674,2606.356,1218.826,468.3612,1687.187,4,79.66965,263.7106,843.8065,0,500,0,396.7928,0.1983964,0.1711709,0.3172331,0,250,0.3172331,1387.531,556.4306,0,3.870694,18.55677,0,633.1255,337.0123,296.1132,805.3736,0,1649.435,0,-1.136868e-13,-1.249001e-14,4.263256e-14,79.66965,263.7106,523.3683,0,500,0,33.06235,0
mpc,2026-01-22 16:15:00,1697,16.25,37.49333,3664.001,100.2675,275.3841,506.3006,1,1,2564.801,2564.483,1201.183,459.5765,1660.76,4,88.13612,259.5572,813.0665,0,500,0,521.7303,0.2608652,0.2498546,0.3172331,0,250,0.3172331,1363.3,536.6673,0,12.13136,15.82693,0,621.6592,330.4382,291.221,790.0147,0,1628.257,0,0,-1.776357e-13,4.263256e-14,88.13612,259.5572,506.3006,0,500,0,30.36669,5.684342e-14
mpc,2026-01-22 16:30:00,1698,16.5,37.44563,3641.061,108.7696,275.3654,496.7077,1,1,2548.742,2548.425,1192.174,453.7407,1645.915,4,103.8066,255.1095,786.9988,0,500,0,646.6482,0.3233241,0.3285259,0.3172331,0,250,0.3172331,1356.251,519.7615,0,4.962932,20.25597,0,616.9824,328.3121,288.6703,782.0528,0,1607.608,0,-1.705303e-13,1.634248e-13,4.263256e-14,103.8066,255.1095,496.7077,0,500,0,23.05386,0
mpc,2026-01-22 16:45:00,1699,16.75,37.57047,3662.292,118.7697,273.9907,496.4829,1,1,2563.604,2563.287,1197.878,453.4571,1651.335,4,127.3285,254.2219,769.7847,0,500,0,771.5464,0.3857732,0.4071849,0.3172331,0,250,0.3172331,1365.409,507.624,0,0,19.76879,0,622.6498,331.6314,291.0185,785.0885,0,1604.278,0,1.136868e-13,4.352074e-14,4.263256e-14,118.7697,254.2219,496.4829,0,500,8.558851,11.14103,4.263256e-14
mpc,2026-01-22 17:00:00,1700,17,37.45989,3644.035,151.4588,276.088,465.6852,1,1,2550.824,2550.507,1094.12,405.8799,1500,3,142.7586,258.2917,598.9497,0,500,0,896.4249,0.4482125,0.4858315,0.3172331,0,250,0.3172331,1456.387,395.499,0,8.700115,17.79635,70.18626,617.7209,352.6863,265.0347,775.5629,0,1596.832,0,-5.684342e-14,7.271961e-15,4.263256e-14,142.7586,258.2917,395.499,0,500,0,0,0
mpc,2026-01-22 17:15:00,1701,17.25,37.22411,3643.599,188.2542,278.3057,444.641,1,1,2550.519,2550.202,1190.251,444.3528,1634.604,4,175.5963,253.9697,705.0377,0,500,0,1021.284,0.5106419,0.5644656,0.3172331,0,250,0.3172331,1359.951,466.881,0,12.65786,24.33602,0,613.792,327.2773,286.5147,771.6301,0,1607.075,0,5.684342e-14,-1.623146e-13,4.263256e-14,175.5963,253.9697,444.641,0,500,0,22.23994,1.136868e-13
mpc,2026-01-22 17:30:00,1702,17.5,37.05536,3630.761,207.0416,268.8648,423.7801,1,1,2541.533,2541.216,1200.629,445.237,1645.866,4,206.6235,253.6949,685.5477,0,500,0,1146.123,0.5730615,0.6430874,0.3172331,0,250,0.3172331,1340.587,454.9001,0,0.418048,15.16996,0,608.9093,321.1824,287.7269,766.4194,0,1559.728,0,5.684342e-14,3.753664e-13,4.263256e-14,206.6235,253.6949,423.7801,0,500,0,31.11995,0
