controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-22 17:45:00,1703,17.75,36.98401,3630.542,242.5853,265.0595,399.5928,1,1,2541.379,2541.062,1202.81,441.57,1644.38,4,245.5315,250.7808,648.0678,0,500,0,1270.943,0.6354713,0.7216969,0.3172331,0,250,0.3172331,1338.252,430.3999,0,0,14.27873,0,607.7298,320.0213,287.7084,761.5914,0,1547.814,0,-5.684342e-14,-1.199041e-13,4.263256e-14,242.5853,250.7808,399.5928,0,500,2.946251,30.80711,0
mpc,2026-01-22 18:00:00,1704,18,37.19099,3579.156,277.9233,0,405.3943,1,1,2505.409,2505.092,1038.138,366.1281,1404.266,3,269.4578,0.7325694,634.0754,0,500,0,1395.743,0.6978713,0.8002939,0.3172331,0,250,0.3172331,1466.954,420.0573,0,8.465576,0,0,602.4079,352.7188,249.6891,718.8469,0,1452.297,0,0,-5.706546e-14,4.263256e-14,269.4578,0,405.3943,0,500,0.7325694,14.66293,7.049916e-14
mpc,2026-01-22 18:15:00,1705,18.25,37.48522,3570.14,310.6971,0,381.8626,0,1,2499.098,2498.78,1044.069,363.9463,1408.016,3,309.781,0.6158211,597.6189,0,500,0,1520.523,0.7602614,0.8788786,0.3172331,0,250,0.3172331,1454.711,394.4991,0,0.9161435,0,0,605.6032,352.5183,253.0849,0,716.4646,3942.136,0,5.684342e-14,-4.253264e-13,4.263256e-14,309.781,0,381.8626,0,500,0.6158211,12.63649,-2.775558e-15
mpc,2026-01-22 18:30:00,1706,18.5,37.36977,3562.965,336.6902,0.8583824,372.8064,0,0,2494.076,2493.758,507.6508,205.6419,713.2928,2,152.6196,0,560.6732,0,0,184.1985,1474.234,0.7371169,0.9574509,0.3172331,0,250,0.3172331,1986.108,370.6284,0,0,0.7304863,2.177967,602.532,479.8144,122.7176,0,685.9825,3774.164,0,0,4.066747e-13,4.263256e-14,336.6902,0.1278961,370.6284,186.3985,0,0,0,1.054712e-14
mpc,2026-01-22 18:45:00,1707,18.75,37.4239,3566.14,356.4756,0,355.9574,0,0,2496.298,2495.98,353.9488,156.038,509.9868,2,0,0,509.9868,0,0,356.4756,1384.883,0.6924414,0.9283034,0.3172331,0,250,0.3172331,2142.032,336.9017,0,0,0,19.05565,603.9375,518.2288,85.70874,0,678.877,3733.823,0,-2.842171e-14,2.741141e-13,4.263256e-14,356.4756,0,336.9017,367.6634,0,0,0,0
mpc,2026-01-22 19:00:00,1708,19,37.51931,3571.419,369.5552,2.506736,327.7895,0,0,2499.993,2499.676,314.6208,138.7003,453.3211,1,0,0,453.3211,0,0,372.062,1291.649,0.6458247,0.8720404,0.3172331,0,250,0.3172331,2185.055,299.1219,0,0,0,28.66767,606.3713,529.9833,76.38795,0,675.6369,3716.003,0,-2.842171e-14,-3.526068e-13,4.263256e-14,369.5552,2.506736,299.1219,383.5494,0,0,0,2.708944e-14
mpc,2026-01-22 19:15:00,1709,19.25,37.58092,3522.675,394.025,0,311.0967,0,0,2465.873,2465.555,283.5073,124.9839,408.4912,1,0,0,408.4912,0,0,394.025,1192.94,0.5964699,0.8133327,0.3172331,0,250,0.3172331,2182.048,269.3398,0,0,0,41.75697,599.0801,530.1253,68.95474,0,665.254,3658.897,0,0,2.463585e-13,4.263256e-14,394.025,0,269.3398,398.5012,0,0,0,0
mpc,2026-01-22 19:30:00,1710,19.5,37.44245,3456.007,398.8816,4.560851,279.2752,0,0,2419.205,2418.888,275.2748,121.3547,396.6295,1,0,0,396.6295,0,0,403.4425,1091.891,0.5459457,0.7511767,0.3172331,0,250,0.3172331,2143.613,261.9581,0,0,0,17.31711,585.5753,518.8674,66.70782,0,644.4137,3544.276,0,1.421085e-14,-1.458833e-13,4.263256e-14,398.8816,4.560851,261.9581,410.8529,0,0,0,1.776357e-14
mpc,2026-01-22 19:45:00,1711,19.75,37.13528,3420.434,399.1255,6.352021,268.5061,0,0,2394.304,2393.986,259.858,114.5582,374.4162,1,0,0,374.4162,0,0,404.2038,990.6685,0.4953343,0.687548,0.3172331,0,250,0.3172331,2134.128,248.2072,0,0,1.273645,20.29893,574.8463,512.3811,62.46526,0,631.8128,3477.167,0,-1.421085e-14,-6.439294e-14,4.263256e-14,399.1255,5.078376,248.2072,405.2748,0,0,0,1.421085e-14
mpc,2026-01-22 20:00:00,1712,20,36.92219,3440.793,370.7704,8.576903,244.5041,0,0,2408.555,2408.238,233.6346,102.9976,336.6321,1,0,0,336.6321,0,0,373.6875,897.0907,0.4485453,0.6238094,0.3172331,0,250,0.3172331,2174.604,223.7333,0,0,5.659779,20.77079,575.032,519.1771,55.85496,0,627.1336,3458.998,0,0,-1.867395e-13,4.263256e-14,370.7704,2.917124,223.7333,386.8469,0,0,0,1.332268e-15
mpc,2026-01-22 20:15:00,1713,20.25,36.51785,3393.676,361.0125,9.887303,234.4875,0,0,2375.573,2375.256,210.3448,92.7303,303.0751,1,0,0,303.0751,0,0,360.3275,806.8676,0.4034338,0.5648849,0.3172331,0,250,0.3172331,2164.911,202.4109,0,2.445923,8.126358,32.07667,561.1984,511.4322,49.76617,0,611.7402,3382.808,0,-1.421085e-14,-2.609024e-14,4.263256e-14,358.5666,1.760945,202.4109,360.3275,0,0,0,1.487699e-14
mpc,2026-01-22 20:30:00,1714,20.5,36.37728,3343.523,341.5629,6.520563,197.4692,0,0,2340.466,2340.149,186.4586,82.20012,268.6588,1,0,0,268.6588,0,0,330.0986,724.2159,0.362108,0.5080727,0.3172331,0,250,0.3172331,2153.69,179.7278,0,11.93332,6.05152,17.74142,550.8925,506.9297,43.96279,0,593.3057,3294.205,0,-1.421085e-14,6.761258e-14,4.263256e-14,329.6296,0.4690432,179.7278,330.0986,0,0,0,3.219647e-15
mpc,2026-01-22 20:45:00,1715,20.75,36.29408,3302.901,310.4549,0,168.9421,0,0,2312.031,2311.714,173.3271,76.41111,249.7382,1,0,0,249.7382,0,0,304.5092,647.9746,0.3239873,0.4560281,0.3172331,0,250,0.3172331,2138.387,167.2366,0,5.945662,0,1.705534,543.0297,502.2456,40.78408,0,579.0573,3195.071,0,-1.421085e-14,-1.4172e-13,4.263256e-14,304.5092,0,167.2366,306.1545,0,0,0,0
mpc,2026-01-22 21:00:00,1716,21,35.8508,3268.651,290.7424,5.592692,178.7764,0,0,2288.056,2287.739,154.3889,68.06222,222.4512,1,0,0,222.4512,0,0,271.7445,579.9365,0.2899682,0.4080201,0.3172331,0,250,0.3172331,2133.35,149.7527,0,21.14213,3.448417,29.02374,531.3138,495.3892,35.92461,0,570.1911,3178.47,0,0,-9.958701e-14,4.263256e-14,269.6002,2.144275,149.7527,271.7445,0,0,0,-6.661338e-15
mpc,2026-01-22 21:15:00,1717,21.25,35.64007,3292.448,252.1526,0,157.2047,0,0,2304.714,2304.396,133.6386,58.91443,192.553,1,0,0,192.553,0,0,237.8625,520.3796,0.2601898,0.3651775,0.3172331,0,250,0.3172331,2170.758,129.9501,0,14.29014,0,27.25468,532.3165,501.3769,30.93958,0,566.5863,3140.875,0,-1.421085e-14,7.46625e-14,4.263256e-14,237.8625,0,129.9501,240.053,0,0,0,0
mpc,2026-01-22 21:30:00,1718,21.5,35.46452,3270.735,215.8478,0,132.8965,0,0,2289.515,2289.198,119.6761,52.75911,172.4352,1,0,0,172.4352,0,0,202.208,469.7456,0.2348728,0.3276754,0.3172331,0,250,0.3172331,2169.521,116.6152,0,13.63985,0,16.2813,526.4581,498.8664,27.59164,0,555.3693,3078.06,0,0,7.36633e-14,4.263256e-14,202.208,0,116.6152,202.3881,0,0,0,0
mpc,2026-01-22 21:45:00,1719,21.75,35.40412,3255.594,174.6706,3.909268,107.3057,0,0,2278.916,2278.599,109.8399,48.4228,158.2627,1,0,0,158.2627,0,0,170.3865,427.0751,0.2135375,0.2957919,0.3172331,0,250,0.3172331,2168.759,107.1069,0,5.190209,3.00322,0.1987182,523.2216,497.9304,25.29122,0,546.3988,3019.327,0,0,1.075806e-13,4.263256e-14,169.4804,0.9060478,107.1069,170.3865,0,0,0,-1.354472e-14
mpc,2026-01-22 22:00:00,1720,22,35.3504,3288.511,142.6167,3.156254,103.8942,0,0,2301.958,2301.64,104.2636,45.73638,150,1,1.917801,0,148.0822,0,0,137.0451,392.7466,0.1963733,0.2689229,0.3172331,0,250,0.3172331,2197.377,100.2808,0,3.653857,3.156254,3.613364,527.7957,503.8172,23.97843,0,550.3821,3038.849,0,7.105427e-15,-1.19571e-13,4.263256e-14,138.9629,0,100.2808,137.0451,0,0,0,0
mpc,2026-01-22 22:15:00,1721,22.25,35.21229,3308.183,124.7709,2.64472,105.7372,0,0,2315.728,2315.411,104.9216,45.07836,150,1,9.887868,0,140.1121,0,0,108.2716,365.6169,0.1828084,0.2473068,0.3172331,0,250,0.3172331,2210.489,95.03829,0,8.358462,0.8977122,10.69895,529.11,505.0645,24.04554,0,552.5874,3055.198,0,7.105427e-15,4.593548e-14,4.263256e-14,116.4124,1.747008,95.03829,108.2716,0,0,0,4.440892e-15
mpc,2026-01-22 22:30:00,1722,22.5,34.87364,3321.401,108.3139,6.089955,106.734,0,0,2324.981,2324.664,105.7066,44.29335,150,1,19.39603,0,130.604,0,0,70.06917,348.042,0.174021,0.2302236,0.3172331,0,250,0.3172331,2218.957,88.94273,0,20.00687,4.931792,17.79124,526.7408,502.7203,24.02046,0,551.0444,3073.763,0,7.105427e-15,-6.705747e-14,4.263256e-14,88.30703,1.158163,88.94273,70.06917,0,0,0,5.329071e-15
mpc,2026-01-22 22:45:00,1723,22.75,34.57326,3287.783,101.5451,0,95.54592,0,0,2301.448,2301.131,0,0,0,0,0,0,0,0,0,82.17203,327.4442,0.1637221,0.219157,0.3172331,0,250,0.3172331,2301.131,0,0,19.37303,0,95.54592,517.5351,517.4638,0.07133737,0,538.9496,2997.641,0,0,1.065537e-13,4.263256e-14,82.17203,0,0,85.34987,0,0,0,0
mpc,2026-01-22 23:00:00,1724,23,34.47467,3235.413,82.13473,0.9952576,76.24422,0,0,2264.789,2264.472,0,0,0,0,0,0,0,0,0,72.3258,309.3112,0.1546556,0.2061868,0.3172331,0,250,0.3172331,2264.472,0,0,10.80419,0,76.24422,508.0525,507.9813,0.07116382,0,525.0849,2906.604,0,0,7.108203e-14,4.263256e-14,71.33054,0.9952576,0,73.59717,0,0,0,-8.881784e-16
mpc,2026-01-22 23:15:00,1725,23.25,34.13612,3246.73,76.42971,0,73.32859,1,0,2272.711,2272.394,0,0,0,0,0,0,0,0,0,66.1914,292.7147,0.1463573,0.1947687,0.3172331,0,250,0.3172331,2272.394,0,0,10.23831,0,73.32859,505.6057,505.5352,0.07057424,521.8484,0,1061.358,0,0,0,4.263256e-14,66.1914,0,0,69.32456,0,0,0,0
mpc,2026-01-22 23:30:00,1726,23.5,33.8709,3291.974,61.25313,0,63.18917,1,1,2304.382,2304.064,437.4587,126.1744,563.6331,2,60.52016,3.112935,0,0,500,0,417.6686,0.2088343,0.1843181,0.3172331,0,250,0.3172331,1866.606,0,0,0.7329669,0,63.18917,509.3456,412.5824,96.76315,552.7237,0,1106.712,0,-4.263256e-14,1.978973e-14,4.263256e-14,60.52016,0,0,0,500,3.112935,0,-5.195844e-14
mpc,2026-01-22 23:45:00,1727,23.75,33.81413,3272.179,56.35017,2.031242,41.69106,1,1,2290.525,2290.208,431.1542,124.1676,555.3218,2,54.02554,1.296268,0,0,500,0,542.6029,0.2713014,0.2629998,0.3172331,0,250,0.3172331,1859.054,0,0,2.324629,0.7349737,41.69106,505.5849,410.3468,95.23818,543.7168,0,1092.711,0,2.842171e-14,-1.536549e-13,4.263256e-14,54.02554,1.296268,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 00:00:00,1728,0,33.56913,3258.07,49.48277,2.800426,50.3817,1,1,2280.649,2280.331,433.4061,125.0068,558.4128,2,55.31673,3.096113,0,0,500,0,667.5174,0.3337587,0.3416691,0.3172331,0,250,0.3172331,1846.925,0,0,0,0,50.3817,500.428,405.2589,95.1691,541.3206,0,1082.641,0,-4.263256e-14,1.613709e-13,4.263256e-14,49.48277,2.800426,0,0,500,6.129653,0,-8.171241e-14
mpc,2026-01-23 00:15:00,1729,0.25,33.13081,3168.236,32.41006,3.083217,38.67041,1,1,2217.765,2217.448,430.7813,124.086,554.8673,2,53.3295,1.537842,0,0,500,0,792.4124,0.3962062,0.4203259,0.3172331,0,250,0.3172331,1786.667,0,0,0,1.545375,38.67041,481.5356,387.9327,93.60291,520.4151,0,1043.496,0,-2.842171e-14,-5.367928e-14,4.263256e-14,32.41006,1.537842,0,0,500,20.91945,0,-2.842171e-14
mpc,2026-01-23 00:30:00,1730,0.5,32.8388,3226.755,43.88234,0,32.09173,1,1,2258.728,2258.411,425.9101,122.5215,548.4316,2,48.42923,0.002356104,0,0,500,0,917.2876,0.4586438,0.4989704,0.3172331,0,250,0.3172331,1832.501,0,0,0,0,32.09173,487.033,395.1287,91.90427,524.5699,0,1049.14,0,-7.105427e-14,-7.810419e-14,4.263256e-14,43.88234,0,0,0,500,4.54924,0,-6.217249e-14
mpc,2026-01-23 00:45:00,1731,0.75,32.67332,3222.563,38.83447,0,41.87208,1,1,2255.794,2255.477,420.2263,120.8944,541.1207,2,41.04321,0.07753979,0,0,500,0,1042.143,0.5210716,0.5776026,0.3172331,0,250,0.3172331,1835.251,0,0,0,0,41.87208,484.4987,394.1745,90.3242,524.0622,0,1048.124,0,-1.421085e-14,-1.800782e-13,4.263256e-14,38.83447,0,0,0,500,2.286276,0,-2.531308e-14
mpc,2026-01-23 01:00:00,1732,1,32.40422,3178.48,35.58547,0,39.2006,1,1,2224.936,2224.619,419.6231,120.9837,540.6067,2,38.05758,2.549139,0,0,500,0,1166.979,0.5834896,0.6562223,0.3172331,0,250,0.3172331,1804.996,0,0,0,0,39.2006,474.852,385.2272,89.62481,514.5771,0,1029.154,0,-8.526513e-14,4.295453e-13,4.263256e-14,35.58547,0,0,0,500,5.021254,0,-7.638334e-14
mpc,2026-01-23 01:15:00,1733,1.25,32.31774,3187.152,41.35797,0,31.74083,1,1,2231.006,2230.689,420.9304,121.7389,542.6693,2,36.55326,6.116051,0,0,500,0,1291.795,0.6458977,0.7348297,0.3172331,0,250,0.3172331,1809.759,0,0,4.804716,0,31.74083,475.1829,385.4612,89.72168,513.9606,0,1036.209,0,0,-4.041212e-14,4.263256e-14,36.55326,0,0,0,500,6.116051,0,3.819167e-14
mpc,2026-01-23 01:30:00,1734,1.5,32.25226,3179.831,35.25949,1.365399,17.43632,1,1,2225.882,2225.565,423.9227,122.3169,546.2396,2,42.78358,3.45605,0,0,500,0,1416.592,0.708296,0.8134247,0.3172331,0,250,0.3172331,1801.642,0,0,0,0,17.43632,473.3651,383.1445,90.22059,509.1695,0,1018.339,0,1.421085e-14,-5.02931e-14,4.263256e-14,35.25949,1.365399,0,0,500,9.614737,0,0
mpc,2026-01-23 01:45:00,1735,1.75,31.94158,3205.943,32.66722,0.5406879,43.45511,1,1,2244.16,2243.843,427.095,122.9942,550.0891,2,48.84678,1.242358,0,0,500,0,1541.369,0.7706845,0.8920073,0.3172331,0,250,0.3172331,1816.748,0,0,0,0,43.45511,473.8088,383.5694,90.2394,515.7383,0,1031.477,0,-2.842171e-14,2.68896e-13,4.263256e-14,32.66722,0.5406879,0,0,500,16.88123,0,-5.684342e-14
mpc,2026-01-23 02:00:00,1736,2,31.66089,3266.75,21.5,1.887192,22.84226,1,1,2286.725,2286.408,423.9767,122.0295,546.0063,2,45.40015,0.6061069,0,0,500,0,1666.126,0.8330632,0.9705775,0.3172331,0,250,0.3172331,1862.431,0,0,0,1.281085,22.84226,479.6686,390.6677,89.00085,517.4887,0,1037.187,0,2.842171e-14,4.795053e-13,4.263256e-14,21.5,0.6061069,0,0,500,23.90015,0,4.973799e-14
mpc,2026-01-23 02:15:00,1737,2.25,31.44355,3240.661,28.20436,0,31.01203,1,1,2268.463,2268.145,430.237,123.8882,554.1253,2,52.97518,1.150099,0,0,500,0,1790.864,0.8954321,1.049135,0.3172331,0,250,0.3172331,1837.908,0,0,0,0,31.01203,473.4635,383.6001,89.86338,513.961,0,1027.922,0,-7.105427e-14,-1.629807e-13,4.263256e-14,28.20436,0,0,0,500,25.92093,0,-6.039613e-14
mpc,2026-01-23 02:30:00,1738,2.5,31.09506,3245.588,40.39266,3.281414,30.63192,1,1,2271.912,2271.595,376.4649,108.5522,485.0171,1,44.94916,2.396959,0,0,437.671,0,1900,0.95,1.127681,0.3172331,0,250,0.3172331,1895.13,0,0,0,0.8844551,30.63192,470.4196,392.4035,78.01611,507.2983,0,1016.122,0,0,4.738432e-13,4.263256e-14,40.39266,2.396959,0,0,437.671,4.556499,0,1.421085e-14
mpc,2026-01-23 02:45:00,1739,2.75,30.96639,3236.007,40.89035,0,18.87647,1,1,2265.205,2264.887,0,0,0,0,0,0,0,0,0,40.89035,1889.478,0.9447392,1.196402,0.3172331,0,250,0.3172331,2264.887,0,0,0,0,18.87647,467.6603,467.5948,0.065494,471.4919,0,942.9839,0,0,-4.007905e-13,4.263256e-14,40.89035,0,0,52.34015,0,0,0,0
mpc,2026-01-23 03:00:00,1740,3,30.7773,3221.752,53.88764,0,19.86046,1,1,2255.226,2254.909,0,0,0,0,0,0,0,0,0,47.76982,1877.238,0.9386192,1.189777,0.3172331,0,250,0.3172331,2254.909,0,0,6.117824,0,19.86046,463.6094,463.5442,0.06521396,467.6269,0,945.807,0,0,2.819966e-14,4.263256e-14,47.76982,0,0,53.68862,0,0,0,0
mpc,2026-01-23 03:15:00,1741,3.25,30.72766,3240.717,66.99683,0,22.13557,1,1,2268.502,2268.185,0,0,0,0,0,0,0,0,0,43.72388,1866.012,0.933006,1.18207,0.3172331,0,250,0.3172331,2268.185,0,0,23.27295,0,22.13557,465.8155,465.7504,0.06514083,470.2957,0,980.7373,0,0,3.717027e-13,4.263256e-14,43.72388,0,0,50.9189,0,0,0,0
mpc,2026-01-23 03:30:00,1742,3.5,30.51062,3285.388,72.03999,0,29.58311,1,1,2299.771,2299.454,0,0,0,0,0,0,0,0,0,55.34956,1851.881,0.9259404,1.175,0.3172331,0,250,0.3172331,2299.454,0,0,16.69043,0,29.58311,469.9326,469.8678,0.06482304,475.9128,0,980.6165,0,0,-1.185718e-13,4.263256e-14,55.34956,0,0,62.16391,0,0,0,0
mpc,2026-01-23 03:45:00,1743,3.75,30.27324,3293.127,70.91673,0,32.20763,1,1,2305.189,2304.872,0,0,0,0,0,0,0,0,0,68.81026,1834.387,0.9171933,1.166102,0.3172331,0,250,0.3172331,2304.872,0,0,2.106474,0,32.20763,468.5396,468.4752,0.064479,475.0215,0,953.6767,0,0,3.959055e-13,4.263256e-14,68.81026,0,0,74.90081,0,0,0,0
mpc,2026-01-23 04:00:00,1744,4,30.40621,3277.769,82.74609,0,48.18677,1,1,2294.438,2294.121,0,0,0,0,0,0,0,0,0,71.70608,1816.171,0.9080857,1.155086,0.3172331,0,250,0.3172331,2294.121,0,0,11.04001,0,48.18677,467.7452,467.6805,0.06467127,477.5039,0,974.0518,0,0,-2.23821e-13,4.263256e-14,71.70608,0,0,80.60479,0,0,0,0
mpc,2026-01-23 04:15:00,1745,4.25,30.19817,3291.626,97.65139,0,50.81969,1,1,2304.138,2303.821,0,0,0,0,0,0,0,0,0,82.66573,1795.219,0.8976095,1.143617,0.3172331,0,250,0.3172331,2303.821,0,0,14.98566,0,50.81969,467.5414,467.477,0.06437097,477.7891,0,981.4284,0,0,2.720046e-13,4.263256e-14,82.66573,0,0,90.53851,0,0,0,0
mpc,2026-01-23 04:30:00,1746,4.5,30.04627,3296.794,112.3942,0,33.93812,1,1,2307.755,2307.438,0,0,0,0,0,0,0,0,0,104.3974,1768.837,0.8844186,1.130423,0.3172331,0,250,0.3172331,2307.438,0,0,7.996818,0,33.93812,466.6931,466.6289,0.06415345,473.4922,0,960.7788,0,0,1.110223e-14,4.263256e-14,104.3974,0,0,109.9362,0,0,0,0
mpc,2026-01-23 04:45:00,1747,4.75,29.89296,3317.743,141.6795,0.08935663,47.64105,1,1,2322.42,2322.103,0,0,0,0,0,0,0,0,0,128.9557,1736.32,0.8681599,1.113811,0.3172331,0,250,0.3172331,2322.103,0,0,12.81314,0,47.64105,468.0623,467.9984,0.06393541,477.6,0,977.3027,0,0,-4.03233e-13,4.263256e-14,128.8664,0.08935663,0,135.1971,0,0,0,2.720046e-15
mpc,2026-01-23 05:00:00,1748,5,29.81348,3300.414,170.678,8.621511,45.73769,1,1,2310.29,2309.973,512.5248,147.6104,660.1352,2,158.5105,1.624701,0,0,500,0,1861.046,0.9305232,1.093335,0.3172331,0,250,0.3172331,1797.448,0,0,12.16755,6.99681,45.73769,464.7986,361.6218,103.1768,518.434,0,1069.927,0,0,4.456435e-13,4.263256e-14,158.5105,1.624701,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 05:15:00,1749,5.25,29.67204,3306.603,193.8468,7.737183,22.4598,1,1,2314.622,2314.305,0,0,0,0,0,0,0,0,0,194.8954,1812.03,0.9060148,1.171874,0.3172331,0,250,0.3172331,2314.305,0,0,0,6.688651,22.4598,464.2173,464.1536,0.06362381,468.6581,0,948.8542,0,0,1.429967e-13,4.263256e-14,193.8468,1.048532,0,206.9075,0,0,0,4.440892e-16
mpc,2026-01-23 05:30:00,1750,5.5,29.66268,3353.307,233.7907,0,42.39511,1,1,2347.315,2346.997,0,0,0,0,0,0,0,0,0,233.7907,1753.297,0.8766483,1.141008,0.3172331,0,250,0.3172331,2346.997,0,0,0,0,42.39511,470.6768,470.6132,0.06361067,479.1141,0,958.2282,0,0,4.258816e-13,4.263256e-14,233.7907,0,0,246.6035,0,0,0,0
mpc,2026-01-23 05:45:00,1751,5.75,29.58467,3350.226,280.2813,2.192202,30.81534,1,1,2345.158,2344.841,0,0,0,0,0,0,0,0,0,281.8665,1682.554,0.841277,1.104025,0.3172331,0,250,0.3172331,2344.841,0,0,0,0.6069395,30.81534,469.4367,469.3732,0.0635014,475.5416,0,952.1301,0,0,-4.483081e-13,4.263256e-14,280.2813,1.585263,0,290.9321,0,0,0,-2.4869e-14
mpc,2026-01-23 06:00:00,1752,6,29.56249,3375.389,316.0908,0,28.511,1,1,2362.772,2362.455,0,0,0,0,0,0,0,0,0,316.0908,1603.266,0.8016332,1.05948,0.3172331,0,250,0.3172331,2362.455,0,0,0,0,28.511,472.7317,472.6682,0.0634704,478.3725,0,956.7451,0,0,-3.064216e-13,4.263256e-14,316.0908,0,0,341.6012,0,0,0,0
mpc,2026-01-23 06:15:00,1753,6.25,29.65937,3372.256,349.1267,2.128796,34.93587,1,1,2360.579,2360.262,0,0,0,0,0,0,0,0,0,349.2182,1515.709,0.7578547,1.009553,0.3172331,0,250,0.3172331,2360.262,0,0,0,2.037301,34.93587,473.302,473.2384,0.06360602,480.2431,0,964.0005,0,0,-6.084022e-14,4.263256e-14,349.1267,0.09149544,0,376.2749,0,0,0,1.697253e-14
mpc,2026-01-23 06:30:00,1754,6.5,29.81628,3374.713,388.307,7.160657,46.09399,1,1,2362.299,2361.982,0,0,0,0,0,0,0,0,0,389.327,1418.139,0.7090696,0.95442,0.3172331,0,250,0.3172331,2361.982,0,0,0,6.140699,46.09399,475.2917,475.2278,0.0638269,484.5019,0,979.5965,0,0,-1.971756e-13,4.263256e-14,388.307,1.019958,0,408.9919,0,0,0,-2.575717e-14
mpc,2026-01-23 06:45:00,1755,6.75,29.95777,3358.341,417.235,0,48.68194,1,1,2350.839,2350.522,234.5504,67.47293,302.0233,1,302.0233,0,0,0,0,115.2117,1389.113,0.6945565,0.8929814,0.3172331,0,250,0.3172331,2115.971,0,0,0,0,48.68194,474.4716,427.0681,47.40351,504.3666,0,1008.733,0,-1.421085e-14,-2.947642e-13,4.263256e-14,417.235,0,0,130.8038,0,0,0,0
mpc,2026-01-23 07:00:00,1756,7,29.9581,3442.72,418.1698,0,67.31138,1,1,2409.904,2409.587,702.6458,202.283,904.9288,2,438.7346,1.44263,0,0,464.7516,0,1505.082,0.7525411,0.8747041,0.3172331,0,250,0.3172331,1706.941,0,0,0,0,67.31138,486.3964,344.5157,141.8806,560.3843,0,1120.769,0,0,-1.186828e-13,4.263256e-14,418.1698,0,0,0,464.7516,22.0074,0,3.197442e-14
mpc,2026-01-23 07:15:00,1757,7.25,30.12295,3470.203,417.9171,0,52.55067,1,1,2429.142,2428.825,722.5609,208.1567,930.7176,2,427.9135,2.804163,0,0,500,0,1629.845,0.8149226,0.9477282,0.3172331,0,250,0.3172331,1706.264,0,0,0,0,52.55067,492.0803,345.6442,146.4361,564.4463,0,1128.893,0,-1.705303e-13,2.530198e-13,4.263256e-14,417.9171,0,0,0,500,12.8005,0,-6.217249e-14
mpc,2026-01-23 07:30:00,1758,7.5,30.23502,3495.222,389.9618,0,49.35188,1,1,2446.656,2446.338,706.1035,203.2689,909.3724,2,408.0118,1.360672,0,0,500,0,1754.589,0.8772943,1.02629,0.3172331,0,250,0.3172331,1740.235,0,0,0,0,49.35188,496.8689,353.4084,143.4605,566.6997,0,1133.399,0,8.526513e-14,-2.020606e-13,4.263256e-14,389.9618,0,0,0,500,19.41068,0,6.750156e-14
mpc,2026-01-23 07:45:00,1759,7.75,30.36394,3518.259,350.2435,0,50.54126,1,1,2462.781,2462.464,686.2349,197.7238,883.9588,2,380.9946,2.964204,0,0,500,0,1879.312,0.9396562,1.104839,0.3172331,0,250,0.3172331,1776.229,0,0,0,0,50.54126,501.5881,361.7598,139.8283,569.7773,0,1139.555,0,0,-3.668177e-13,4.263256e-14,350.2435,0,0,0,500,33.71531,0,-2.842171e-14
mpc,2026-01-23 08:00:00,1760,8,30.29715,3483.268,320.8742,262.6616,74.99462,1,1,2438.288,2437.971,258.7301,74.4287,333.1588,1,333.1588,0,0,0,0,254.1055,1815.49,0.9077451,1.183376,0.3172331,0,250,0.3172331,2179.241,0,0,0,8.556032,74.99462,495.8577,443.177,52.68066,532.8569,0,1080.473,0,-1.421085e-14,-1.74083e-13,4.263256e-14,320.8742,254.1055,0,254.1055,0,12.28463,0,2.842171e-14
mpc,2026-01-23 08:15:00,1761,8.25,30.55842,3465.985,278.139,266.8818,94.50892,1,1,2426.189,2425.872,221.0907,63.601,284.6917,1,284.6917,0,0,0,0,262.0512,1749.692,0.8748458,1.143188,0.3172331,0,250,0.3172331,2204.781,0,0,0,4.830635,94.50892,496.2979,451.007,45.2909,533.9407,0,1076.214,0,-1.421085e-14,3.0842e-13,4.263256e-14,278.139,262.0512,0,262.0512,0,6.552714,0,5.684342e-14
mpc,2026-01-23 08:30:00,1762,8.5,30.72571,3471.228,219.3021,266.9245,77.92656,1,1,2429.86,2429.542,186.5737,53.67151,240.2452,1,240.2452,0,0,0,0,262.8061,1683.715,0.8418573,1.101755,0.3172331,0,250,0.3172331,2242.969,0,0,0,4.118409,77.92656,498.9269,460.5523,38.3746,530.2246,0,1067.553,0,0,3.748113e-13,4.263256e-14,219.3021,262.8061,0,262.8061,0,20.94304,0,2.842171e-14
mpc,2026-01-23 08:45:00,1763,8.75,31.14526,3440.026,169.1294,261.8422,97.66403,1,1,2408.018,2407.701,145.7635,41.93169,187.6952,1,187.6952,0,0,0,0,261.8422,1617.989,0.8089945,1.06021,0.3172331,0,250,0.3172331,2261.937,0,0,0,0,97.66403,499.1723,468.8904,30.28195,531.0674,0,1062.135,0,7.105427e-15,3.126388e-13,4.263256e-14,169.1294,261.8422,0,265.7628,0,18.56588,0,-5.684342e-14
mpc,2026-01-23 09:00:00,1764,9,31.43407,3439.482,139.9176,267.7073,100.8606,1,1,2407.637,2407.32,116.4895,33.51046,150,1,150,0,0,0,0,267.7073,1550.808,0.7754038,1.018824,0.3172331,0,250,0.3172331,2290.831,0,0,0,0,100.8606,502.402,478.0279,24.37409,532.585,0,1065.17,0,-1.421085e-14,1.068035e-13,4.263256e-14,139.9176,267.7073,0,272.062,0,10.0824,0,-2.842171e-14
mpc,2026-01-23 09:15:00,1765,9.25,31.50365,3488.554,107.4623,270.2075,76.41576,1,1,2441.987,2441.67,114.545,35.45503,150,1,126.4471,0,23.55288,0,0,270.2075,1483.012,0.7415058,0.9765208,0.3172331,0,250,0.3172331,2327.125,16.67475,0,0,0,59.741,510.385,486.3784,24.00665,534.3195,0,1068.639,0,-2.842171e-14,-3.427258e-13,4.263256e-14,107.4623,270.2075,16.67475,277.5686,0,18.98476,0,2.842171e-14
mpc,2026-01-23 09:30:00,1766,9.5,31.55166,3453.951,82.47827,282.7354,101.1955,1,1,2417.766,2417.448,113.1749,36.82508,150,1,109.8528,0,40.14718,0,0,276.8339,1413.57,0.7067848,0.9338306,0.3172331,0,250,0.3172331,2304.273,28.40761,0,0,5.901501,72.78791,505.8809,482.1344,23.74652,534.1892,0,1078.559,0,-7.105427e-15,-4.608536e-13,4.263256e-14,82.47827,276.8339,28.40761,276.8339,0,27.37455,0,-1.421085e-14
mpc,2026-01-23 09:45:00,1767,9.75,31.93885,3462.586,59.82169,283.8807,97.39486,1,1,2423.81,2423.493,111.172,38.82798,150,1,85.59344,0,64.40656,0,0,278.4313,1343.739,0.6718696,0.8901041,0.3172331,0,250,0.3172331,2312.321,45.37373,0,0,5.44941,52.02114,511.7058,488.1686,23.5372,537.9791,0,1085.358,0,0,1.806333e-13,4.263256e-14,59.82169,278.4313,45.37373,278.4313,0,25.77175,0,-2.131628e-14
mpc,2026-01-23 10:00:00,1768,10,32.06792,3494.205,52.57164,287.5351,93.59153,1,1,2445.944,2445.627,0,0,0,0,0,0,0,0,0,332.2067,1260.476,0.630238,0.8461329,0.3172331,0,250,0.3172331,2445.627,0,0,0,7.900046,93.59153,517.931,517.8638,0.06717441,537.6819,0,1088.991,0,0,-6.394885e-14,4.263256e-14,52.57164,279.635,0,350.8399,0,0,0,0
mpc,2026-01-23 10:15:00,1769,10.25,32.4079,3523.356,67.74568,286.1159,130.6038,1,1,2466.349,2466.032,635.0227,213.0154,848.0381,4,62.66266,285.3754,0,0,500,0,1385.278,0.6926388,0.7937033,0.3172331,0,250,0.3172331,1831.009,0,0,5.083018,0.7404456,130.6038,526.4206,390.8128,135.6077,631.7045,0,1273.454,0,5.684342e-14,-2.78999e-13,4.263256e-14,62.66266,285.3754,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 10:30:00,1770,10.5,32.62388,3551.791,48.33268,280.0376,160.5338,1,1,2486.254,2485.936,109.2271,40.77294,150,1,62.03577,0,87.96423,0,0,280.0376,1315.05,0.6575251,0.872289,0.3172331,0,250,0.3172331,2376.709,61.48779,0,0,0,99.04606,533.3736,509.8732,23.50043,571.8944,0,1143.789,0,0,3.552714e-13,4.263256e-14,48.33268,280.0376,61.48779,285.21,0,13.70309,0,1.421085e-14
mpc,2026-01-23 10:45:00,1771,10.75,33.1574,3558.666,60.68222,284.4499,183.3455,1,1,2491.066,2490.749,108.6008,41.39918,150,1,54.45067,0,95.54933,0,0,284.4499,1243.731,0.6218653,0.8280678,0.3172331,0,250,0.3172331,2382.148,66.38202,0,6.231552,0,116.9634,541.2202,517.5562,23.66402,584.3674,0,1179.484,0,-2.842171e-14,-2.148282e-13,4.263256e-14,54.45067,284.4499,66.38202,287.2037,0,0,0,0
mpc,2026-01-23 11:00:00,1772,11,33.42702,3611.181,50.00139,282.1112,193.8906,1,0,2527.827,2527.509,0,0,0,0,0,0,0,0,0,321.0703,1163.267,0.5816337,0.783159,0.3172331,0,250,0.3172331,2527.509,0,0,11.04224,0,193.8906,552.7687,552.6993,0.06937047,595.098,0,1209.244,0,0,1.19571e-13,4.263256e-14,38.95915,282.1112,0,325.59,0,0,0,0
mpc,2026-01-23 11:15:00,1773,11.25,33.88533,3570.063,40.2887,291.7202,225.9443,0,0,2499.044,2498.727,0,0,0,0,0,0,0,0,0,326.2832,1081.513,0.5407567,0.7324924,0.3172331,0,250,0.3172331,2498.727,0,0,0,5.725741,225.9443,552.5663,552.4962,0.07014374,0,602.455,3323.379,0,0,7.971401e-14,4.263256e-14,40.2887,285.9944,0,330.3433,0,0,0,0
mpc,2026-01-23 11:30:00,1774,11.5,34.31817,3612.688,49.61717,295.642,247.8672,0,0,2528.882,2528.564,0,0,0,0,0,0,0,0,0,338.2364,996.7841,0.498392,0.6810131,0.3172331,0,250,0.3172331,2528.564,0,0,2.845491,4.1773,247.8672,565.1131,565.0422,0.07089006,0,620.4315,3424.488,0,0,1.824096e-13,4.263256e-14,46.77168,291.4647,0,338.2364,0,0,0,0
mpc,2026-01-23 11:45:00,1775,11.75,34.51508,3598.322,47.73521,303.3198,273.2107,0,0,2518.826,2518.508,274.1638,120.8648,395.0286,1,0,0,395.0286,0,0,339.1524,911.839,0.4559195,0.6276603,0.3172331,0,250,0.3172331,2244.345,270.1519,0,0,11.90263,3.058779,565.6035,503.9686,61.63484,0,625.5203,3460.894,0,-1.421085e-14,-1.346701e-13,4.263256e-14,47.73521,291.4172,270.1519,343.995,0,0,0,0
mpc,2026-01-23 12:00:00,1776,12,34.72938,3609.361,46.20754,300.4942,295.9535,0,0,2526.552,2526.235,308.5824,136.0382,444.6206,1,0,0,444.6206,0,0,339.8085,826.7434,0.4133717,0.5741717,0.3172331,0,250,0.3172331,2217.653,303.3046,0,0,6.893155,0,570.3577,500.625,69.73268,0,636.6633,3513.539,0,0,-1.526557e-13,4.263256e-14,46.20754,293.601,295.9535,344.7215,0,0,7.351092,0
mpc,2026-01-23 12:15:00,1777,12.25,35.17816,3636.825,56.04217,299.7357,330.8652,0,0,2545.777,2545.46,332.3486,146.5156,478.8642,1,0,0,478.8642,0,0,337.634,742.2047,0.3711024,0.5205882,0.3172331,0,250,0.3172331,2213.111,324.9452,0,10.59469,7.549131,5.920085,581.1744,505.2302,75.94414,0,653.0973,3623.333,0,-2.842171e-14,1.835199e-13,4.263256e-14,45.44747,292.1865,324.9452,337.634,0,0,0,0
mpc,2026-01-23 12:30:00,1778,12.5,35.42803,3704.105,69.63658,306.3781,347.8009,0,0,2592.874,2592.557,357.8956,157.778,515.6736,2,0,0,515.6736,0,0,340.0892,657.0656,0.3285328,0.4673554,0.3172331,0,250,0.3172331,2234.661,348.8922,0,21.48048,14.44497,0,595.6636,513.371,82.29261,0,671.1489,3753.29,0,-5.684342e-14,1.061928e-13,4.263256e-14,48.1561,291.9331,347.8009,340.0892,0,0,1.091348,0
mpc,2026-01-23 12:45:00,1779,12.75,35.56073,3692.452,66.73769,306.0834,368.1696,0,0,2584.717,2584.399,376.618,166.0317,542.6496,2,0,0,542.6496,0,0,333.9473,573.4753,0.2867377,0.4137446,0.3172331,0,250,0.3172331,2207.782,366.5675,0,22.62515,16.24865,1.602065,595.7876,508.9025,86.88507,0,675.3035,3781.226,0,-2.842171e-14,-3.13638e-14,4.263256e-14,44.11254,289.8348,366.5675,333.9473,0,0,0,5.684342e-14
mpc,2026-01-23 13:00:00,1780,13,35.95936,3669.354,53.44116,304.5473,412.507,0,0,2568.548,2568.231,414.2778,182.634,596.9118,2,0,0,596.9118,0,0,333.7315,489.9522,0.2449761,0.361109,0.3172331,0,250,0.3172331,2153.953,401.3188,0,10.11342,14.14351,11.18821,598.1059,501.5643,96.5416,0,686.8035,3819.263,0,-2.842171e-14,-8.160139e-14,4.263256e-14,43.32773,290.4038,401.3188,333.7315,0,0,0,0
mpc,2026-01-23 13:15:00,1781,13.25,36.52738,3714.442,44.03202,303.5513,435.3451,0,0,2600.109,2599.792,438.6026,193.3575,631.9601,2,0,0,631.9601,0,0,335.6009,405.9748,0.2029874,0.3085157,0.3172331,0,250,0.3172331,2161.19,422.0109,0,0,11.98247,13.33415,614.3943,510.6795,103.7148,0,707.1879,3910.203,0,-2.842171e-14,4.08007e-14,4.263256e-14,44.03202,291.5689,422.0109,337.3549,0,0,0,0
mpc,2026-01-23 13:30:00,1782,13.5,36.7438,3722.206,45.05624,300.1073,472.1808,0,0,2605.544,2605.227,465.5572,205.2405,670.7977,2,0,0,670.7977,0,0,335.7778,321.9664,0.1609832,0.2556364,0.3172331,0,250,0.3172331,2139.67,446.7846,0,0,9.385746,25.39626,619.1615,508.4547,110.7068,0,719.7301,3974.706,0,-2.842171e-14,-1.171285e-14,4.263256e-14,45.05624,290.7216,446.7846,342.3653,0,0,0,0
mpc,2026-01-23 13:45:00,1783,13.75,37.13932,3730.051,54.49712,295.8893,506.3265,0,0,2611.036,2610.719,480.8803,211.9956,692.876,2,0,0,692.876,0,0,333.0669,238.649,0.1193245,0.2027376,0.3172331,0,250,0.3172331,2129.838,459.2974,0,9.951952,7.367504,47.02913,626.9483,511.4056,115.5426,0,734.6937,4070.691,0,0,-3.744227e-14,4.263256e-14,44.54517,288.5217,459.2974,333.0669,0,0,0,0
mpc,2026-01-23 14:00:00,1784,14,37.32014,3749.449,56.7202,295.9255,516.1284,0,1,2624.614,2624.297,1127.692,433.0493,1560.741,4,38.78006,288.746,733.2152,0,500,0,363.6115,0.1818057,0.1502738,0.3172331,0,250,0.3172331,1496.605,484.977,0,17.94014,7.179557,31.15139,633.2331,361.0816,272.1515,0,801.6467,4452.388,0,-1.136868e-13,3.519407e-14,4.263256e-14,38.78006,288.746,484.977,0,500,0,0,-5.684342e-14
mpc,2026-01-23 14:15:00,1785,14.25,37.68876,3774.916,57.49077,293.6426,532.8927,1,1,2642.441,2642.124,548.7617,237.1882,785.9498,2,39.78611,0,746.1637,0,0,285.7581,292.1147,0.1460573,0.2289608,0.3172331,0,250,0.3172331,2093.362,491.3413,0,17.70466,7.884423,41.55138,643.8325,510.049,133.7834,757.3612,0,1558.864,0,2.842171e-14,1.314227e-13,4.263256e-14,39.78611,285.7581,491.3413,285.7581,0,0,0,0
mpc,2026-01-23 14:30:00,1786,14.5,37.83654,3771.087,64.97621,289.4381,542.1373,1,1,2639.761,2639.444,571.8979,246.6175,818.5154,2,46.26132,0,772.254,0,0,279.8177,222.1143,0.1110571,0.1839403,0.3172331,0,250,0.3172331,2067.546,507.6085,0,18.71489,9.620406,34.52874,645.7372,505.7622,139.975,760.826,0,1570.53,0,0,3.552714e-15,4.263256e-14,46.26132,279.8177,507.6085,279.8177,0,0,0,0
mpc,2026-01-23 14:45:00,1787,14.75,38.17762,3705.986,45.12094,287.9421,563.8995,1,1,2594.19,2593.873,1173.004,451.8605,1624.865,4,48.57006,282.5895,793.7052,0,500,0,347.0793,0.1735397,0.1398621,0.3172331,0,250,0.3172331,1420.869,519.5428,0,0,5.352618,44.35674,640.4677,350.7917,289.676,813.6033,0,1636.44,0,-5.684342e-14,8.718026e-14,4.263256e-14,45.12094,282.5895,519.5428,0,500,3.449117,0,-1.421085e-14
mpc,2026-01-23 15:00:00,1788,15,38.40124,3701.277,56.32805,286.5452,572.7696,1,1,2590.894,2590.577,608.7996,261.5027,870.3023,2,57.88565,0,812.4166,0,0,283.8912,276.0519,0.1380259,0.2185508,0.3172331,0,250,0.3172331,1981.777,530.3375,0,0,2.653943,42.43208,643.5623,492.2614,151.3009,764.3039,0,1533.186,0,-5.684342e-14,5.367928e-14,4.263256e-14,56.32805,283.8912,530.3375,283.8912,0,1.557597,0,1.421085e-14
mpc,2026-01-23 15:15:00,1789,15.25,38.5162,3700.502,59.44664,281.8422,593.6278,1,1,2590.351,2590.034,619.2097,265.99,885.1997,2,58.74343,0,826.4563,0,0,281.8422,205.5479,0.1027739,0.1738258,0.3172331,0,250,0.3172331,1970.824,538.7424,0,0.7032115,0,54.88541,645.4549,491.0833,154.3716,770.7494,0,1542.712,0,-1.136868e-13,-4.798939e-14,4.263256e-14,58.74343,281.8422,538.7424,285.0108,0,0,0,0
mpc,2026-01-23 15:30:00,1790,15.5,38.67243,3665.647,63.43868,282.8146,587.8868,1,1,2565.953,2565.636,1214.392,467.9862,1682.378,4,66.3914,284.5141,831.4726,0,500,0,330.5155,0.1652578,0.1294305,0.3172331,0,250,0.3172331,1351.244,540.9731,0,0,0,46.91369,642.1252,338.1464,303.9788,817.8727,0,1635.745,0,-5.684342e-14,1.604272e-14,4.263256e-14,63.43868,282.8146,540.9731,0,500,4.652216,0,2.842171e-14
mpc,2026-01-23 15:45:00,1791,15.75,38.7126,3637.831,72.55387,285.8009,590.2876,1,1,2546.482,2546.164,631.0273,269.7047,900.732,2,71.31117,0,829.4208,0,0,278.9981,260.714,0.130357,0.2081208,0.3172331,0,250,0.3172331,1915.137,539.3717,0,1.242694,6.8028,50.91596,637.9579,479.7902,158.1677,762.2506,0,1538.38,0,0,-9.531265e-14,4.263256e-14,71.31117,278.9981,539.3717,278.9981,0,0,0,0
mpc,2026-01-23 16:00:00,1792,16,38.66302,3655.614,77.62648,280.6216,573.8312,1,1,2558.93,2558.612,1208.286,463.4496,1671.735,4,81.89924,274.493,815.3433,0,500,0,385.6729,0.1928365,0.1641678,0.3172331,0,250,0.3172331,1350.327,530.5405,0,0,6.128598,43.29076,640.2017,337.8293,302.3724,812.1095,0,1634.791,0,5.684342e-14,-2.43694e-14,4.263256e-14,77.62648,274.493,530.5405,0,500,4.272758,0,-1.421085e-14
mpc,2026-01-23 16:15:00,1793,16.25,38.60932,3655.709,80.55385,280.7347,568.2853,1,1,2558.996,2558.679,1194.49,455.8157,1650.305,4,94.94458,268.7527,786.6081,0,500,0,510.6122,0.2553061,0.2428526,0.3172331,0,250,0.3172331,1364.189,512.1805,0,0,11.98203,56.10481,639.2737,340.7939,298.4798,810.6254,0,1641.92,0,1.136868e-13,-5.764833e-14,4.263256e-14,80.55385,268.7527,512.1805,0,500,14.39073,0,0
mpc,2026-01-23 16:30:00,1794,16.5,38.67186,3621.609,82.29302,277.1148,563.7453,1,1,2535.126,2534.809,1188.135,451.6414,1639.777,4,106.4853,266.7417,766.5495,0,500,0,635.5318,0.3177659,0.321525,0.3172331,0,250,0.3172331,1346.674,498.7364,0,0,10.37309,65.00895,634.4009,336.9975,297.4034,804.907,0,1627.708,0,-5.684342e-14,1.263989e-13,4.263256e-14,82.29302,266.7417,498.7364,0,500,24.19224,0,-1.421085e-14
mpc,2026-01-23 16:45:00,1795,16.75,38.58823,3628.924,109.9233,272.7015,529.501,1,1,2540.247,2539.929,1194.69,452.6262,1647.316,4,122.4983,265.619,759.1988,0,500,0,760.4318,0.3802159,0.4001851,0.3172331,0,250,0.3172331,1345.239,494.4617,0,0,7.082514,35.03926,634.2221,335.8653,298.3568,797.2397,0,1606.697,0,-1.705303e-13,4.257705e-14,4.263256e-14,109.9233,265.619,494.4617,0,500,12.57493,0,-9.947598e-14
mpc,2026-01-23 17:00:00,1796,17,38.68504,3619.447,126.8154,272.033,509.8116,1,1,2533.613,2533.296,1187.107,446.3229,1633.43,4,147.3842,268.5978,717.448,0,500,0,885.3121,0.442656,0.4788327,0.3172331,0,250,0.3172331,1346.189,466.714,0,0,3.435153,43.09761,634.2523,336.9983,297.254,794.1101,0,1594.146,0,0,-1.918465e-13,4.263256e-14,126.8154,268.5978,466.714,0,500,20.56886,0,-1.421085e-14
mpc,2026-01-23 17:15:00,1797,17.25,38.77625,3570.255,158.0936,264.5129,496.2132,1,1,2499.178,2498.861,1191.99,444.2957,1636.286,4,182.5221,267.8572,685.9069,0,500,0,1010.173,0.5050864,0.557468,0.3172331,0,250,0.3172331,1306.871,445.6954,0,0,0,50.51773,627.2074,327.9794,299.228,784.9533,0,1569.907,0,-5.684342e-14,1.428857e-13,4.263256e-14,158.0936,264.5129,445.6954,0,500,27.77275,0,-1.136868e-13
mpc,2026-01-23 17:30:00,1798,17.5,38.84178,3553.589,178.9083,265.6912,487.743,1,1,2487.513,2487.195,1188.74,439.9758,1628.716,4,206.7919,262.5464,659.3777,0,500,0,1135.014,0.5675068,0.6360909,0.3172331,0,250,0.3172331,1298.455,428.1114,0,0,3.144792,59.63158,625.4111,326.4579,298.9531,781.4263,0,1568.277,0,-1.705303e-13,9.581225e-14,4.263256e-14,178.9083,262.5464,428.1114,0,500,27.88364,0,-2.842171e-14
mpc,2026-01-23 17:45:00,1799,17.75,38.76379,3508.882,218.0058,262.2831,461.0588,1,1,2456.217,2455.9,1189.251,435.7923,1625.043,4,243.851,259.1999,621.9919,0,500,0,1259.835,0.6299175,0.7147015,0.3172331,0,250,0.3172331,1266.65,404.2262,0,0,3.083242,56.83263,616.2136,317.7759,298.4377,767.8263,0,1540.971,0,0,-2.271516e-13,4.263256e-14,218.0058,259.1999,404.2262,0,500,25.84526,0,8.526513e-14
mpc,2026-01-23 18:00:00,1800,18,38.74193,3480.976,260.482,0,442.1395,1,1,2436.683,2436.366,1032.852,363.2371,1396.089,3,274.1716,0.3002784,621.617,0,500,0,1384.637,0.6923183,0.7932996,0.3172331,0,250,0.3172331,1403.514,404.0912,0,0,0,38.04833,610.9444,351.9001,259.0443,724.677,0,1449.354,0,-1.136868e-13,-1.170175e-13,4.263256e-14,260.482,0,404.0912,0,500,13.98987,0,7.105427e-15
mpc,2026-01-23 18:15:00,1801,18.25,38.69253,3485.417,293.3529,0,409.5738,0,1,2439.792,2439.475,1037.071,360.7885,1397.859,3,310.3897,0.2478039,587.2215,0,500,0,1509.419,0.7547094,0.8718854,0.3172331,0,250,0.3172331,1402.404,381.9639,0,0,0,27.60984,610.8916,351.1434,259.7482,0,718.845,3953.648,0,0,-8.093526e-14,4.263256e-14,293.3529,0,381.9639,0,500,17.28459,0,-7.105427e-15
mpc,2026-01-23 18:30:00,1802,18.5,38.80191,3445.079,330.2484,3.837409,383.3604,0,0,2411.555,2411.238,390.6602,172.2222,562.8823,2,0,0,562.8823,0,0,330.7532,1426.493,0.7132464,0.9504588,0.3172331,0,250,0.3172331,2020.578,365.6398,0,0,3.332689,17.72061,605.646,507.4547,98.19136,0,684.1273,3768.449,0,0,2.605693e-13,4.263256e-14,330.2484,0.5047205,365.6398,338.2197,0,0,0,2.697842e-14
mpc,2026-01-23 18:45:00,1803,18.75,38.61541,3408.601,352.2927,1.640265,339.9771,0,0,2386.021,2385.704,365.1381,160.9708,526.1089,2,0,0,526.1089,0,0,352.9375,1338.034,0.6690169,0.8982416,0.3172331,0,250,0.3172331,2020.565,342.5373,0,0,0.9955516,0,596.1617,504.8505,91.31123,0,665.8213,3663.734,0,0,3.596012e-13,4.263256e-14,352.2927,0.6447131,339.9771,361.6007,0,0,2.560134,-2.109424e-15
mpc,2026-01-23 19:00:00,1804,19,38.46937,3418.641,371.6119,2.932548,294.2919,0,0,2393.049,2392.732,331.3868,146.0915,477.4783,1,0,0,477.4783,0,0,374.4002,1244.223,0.6221116,0.8425403,0.3172331,0,250,0.3172331,2061.345,311.4329,0,0,0.1442133,0,595.5273,512.9804,82.54691,0,659.072,3625.145,0,0,2.684519e-13,4.263256e-14,371.6119,2.788334,294.2919,377.2659,0,0,17.14101,1.909584e-14
mpc,2026-01-23 19:15:00,1805,19.25,38.32803,3386.922,389.0223,0,266.4403,0,0,2370.846,2370.528,307.7148,135.6558,443.3705,1,0,0,443.3705,0,0,389.0223,1146.772,0.5733859,0.7834691,0.3172331,0,250,0.3172331,2062.814,289.6876,0,0,0,0,587.7279,511.3674,76.36053,0,647.0232,3558.628,0,0,2.934319e-13,4.263256e-14,389.0223,0,266.4403,396.2363,0,0,23.2473,0
mpc,2026-01-23 19:30:00,1806,19.5,38.18371,3377.739,395.083,0,257.9111,0,0,2364.417,2364.1,285.5732,125.8947,411.4678,1,0,0,411.4678,0,0,395.083,1047.82,0.5239102,0.7221054,0.3172331,0,250,0.3172331,2078.527,269.3182,0,0,0,0,583.8368,513.2429,70.59386,0,639.1376,3515.257,0,1.421085e-14,-1.484368e-13,4.263256e-14,395.083,0,257.9111,406.9815,0,0,11.40709,0
mpc,2026-01-23 19:45:00,1807,19.75,37.94608,3367.986,395.3532,0,242.6237,0,0,2357.59,2357.273,271.8827,119.8592,391.7419,1,0,0,391.7419,0,0,395.3532,948.8172,0.4744086,0.6597972,0.3172331,0,250,0.3172331,2085.391,257.1517,0,0,0,0,578.4176,511.6354,66.78226,0,631.4946,3473.22,0,1.421085e-14,4.507505e-14,4.263256e-14,395.3532,0,242.6237,405.563,0,0,14.52798,0
mpc,2026-01-23 20:00:00,1808,20,37.71144,3359.784,382.858,0.1207384,216.6017,0,0,2351.849,2351.532,245.8491,108.3823,354.2314,1,0,0,354.2314,0,0,376.969,854.4256,0.4272128,0.5974563,0.3172331,0,250,0.3172331,2105.683,233.1936,0,6.009781,0,0,573.3781,513.363,60.01507,0,621.7453,3429.966,0,-2.842171e-14,3.363976e-14,4.263256e-14,376.8483,0.1207384,216.6017,382.8852,0,0,16.59191,-2.564615e-14
mpc,2026-01-23 20:15:00,1809,20.25,37.67838,3364.904,369.1717,1.360723,212.9954,0,0,2355.433,2355.116,228.9322,100.9245,329.8567,1,0,0,329.8567,0,0,361.3851,763.9448,0.3819724,0.5380193,0.3172331,0,250,0.3172331,2126.183,217.2347,0,9.147361,0,0,573.7432,517.9019,55.84124,0,618.8265,3419.325,0,-1.421085e-14,-1.008083e-13,4.263256e-14,360.0244,1.360723,212.9954,366.2293,0,0,4.239294,-2.220446e-14
mpc,2026-01-23 20:30:00,1810,20.5,37.41538,3345.196,352.3967,0,197.3508,0,0,2341.637,2341.32,196.7224,86.72487,283.4472,1,0,0,283.4472,0,0,336.4141,679.7211,0.3398605,0.4810449,0.3172331,0,250,0.3172331,2144.597,187.2671,0,15.98262,0,10.08376,566.3914,518.7318,47.65962,0,607.8957,3370.996,0,0,-7.743806e-14,4.263256e-14,336.4141,0,187.2671,340.1821,0,0,0,0
mpc,2026-01-23 20:45:00,1811,20.75,37.34387,3318.213,320.5696,4.928316,160.6118,0,0,2322.749,2322.432,174.4862,76.92209,251.4083,1,0,0,251.4083,0,0,308.6314,602.4562,0.3012281,0.4280104,0.3172331,0,250,0.3172331,2147.945,166.2435,0,12.68562,4.180986,0,560.7559,518.555,42.20089,0,595.4771,3304.219,0,0,-2.080558e-13,4.263256e-14,307.884,0.7473307,160.6118,308.6314,0,0,5.631718,-1.265654e-14
mpc,2026-01-23 21:00:00,1812,21,37.4047,3302.831,289.1191,3.193176,160.3996,0,0,2311.982,2311.664,170.9886,75.38018,246.3688,1,0,0,246.3688,0,0,284.5059,531.2349,0.2656175,0.3793578,0.3172331,0,250,0.3172331,2140.676,162.7913,0,7.806341,0,0,559.0596,517.6362,41.42342,0,593.0164,3275.056,0,0,-7.110978e-14,4.263256e-14,281.3127,3.193176,160.3996,285.3357,0,0,2.391706,-2.176037e-14
mpc,2026-01-23 21:15:00,1813,21.25,37.35279,3331.452,252.0832,7.694037,147.2128,0,0,2332.017,2331.699,149.0327,65.70095,214.7337,1,0,0,214.7337,0,0,246.8145,469.4477,0.2347238,0.3345108,0.3172331,0,250,0.3172331,2182.667,141.9771,0,6.255777,6.707003,5.235675,563.1267,527.0623,36.06448,0,594.0275,3289.512,0,-1.421085e-14,1.498801e-14,4.263256e-14,245.8274,0.9870338,141.9771,246.8145,0,0,0,-1.887379e-15
mpc,2026-01-23 21:30:00,1814,21.5,36.88762,3346.559,206.3192,2.209549,127.005,0,0,2342.591,2342.274,128.8944,56.82297,185.7174,1,0,0,185.7174,0,0,206.3904,417.7762,0.2088881,0.2956043,0.3172331,0,250,0.3172331,2213.38,123.4833,0,0,2.138295,3.521663,558.776,527.9553,30.82072,0,585.6183,3224.589,0,-2.131628e-14,5.045964e-14,4.263256e-14,206.3192,0.0712533,123.4833,209.8704,0,0,0,-4.926615e-15
mpc,2026-01-23 21:45:00,1815,21.75,36.75327,3331.206,181.8704,1.231057,109.7053,0,0,2331.844,2331.527,109.9817,48.48534,158.4671,1,0,0,158.4671,0,0,173.5131,374.3321,0.1871661,0.2630675,0.3172331,0,250,0.3172331,2221.545,105.5349,0,9.588344,0,4.170397,554.2587,528.0416,26.21708,0,577.5182,3192.89,0,0,-1.965095e-14,4.263256e-14,172.2821,1.231057,105.5349,174.8284,0,0,0,-2.442491e-15
mpc,2026-01-23 22:00:00,1816,22,36.57153,3351.345,159.3258,0,105.8051,0,0,2345.941,2345.624,104.873,46.23316,151.1062,1,0,0,151.1062,0,0,140.8775,339.0538,0.1695269,0.2357114,0.3172331,0,250,0.3172331,2240.751,100.8524,0,18.44825,0,4.952618,554.9724,530.0879,24.88454,0,577.4927,3208.033,0,0,3.319567e-14,4.263256e-14,140.8775,0,100.8524,142.6135,0,0,0,0
mpc,2026-01-23 22:15:00,1817,22.25,36.39097,3352.54,124.2145,0,106.0777,0,0,2346.778,2346.46,104.2314,45.76865,150,1,1.526986,0,148.473,0,0,119.4455,309.1391,0.1545695,0.2134972,0.3172331,0,250,0.3172331,2242.229,99.30947,0,3.242078,0,6.768243,552.574,527.9569,24.61708,0,575.3192,3169.848,0,0,-1.044165e-13,4.263256e-14,120.9725,0,99.30947,121.6928,0,0,0,0
mpc,2026-01-23 22:30:00,1818,22.5,35.92163,3305.514,104.1025,1.076974,87.60244,0,0,2313.86,2313.542,104.5507,45.4493,150,1,5.39499,0,144.605,0,0,94.85485,285.3767,0.1426883,0.1946603,0.3172331,0,250,0.3172331,2208.992,97.26523,0,4.929658,0,0,538.2795,513.8838,24.39572,0,559.3331,3084.836,0,0,-6.111778e-14,4.263256e-14,99.17286,1.076974,87.60244,97.67792,0,0,9.662791,-4.218847e-15
mpc,2026-01-23 22:45:00,1819,22.75,35.76135,3334.941,77.55968,1.91179,86.06851,0,0,2334.459,2334.142,0,0,0,0,0,0,0,0,0,79.0076,265.5799,0.1327899,0.1796975,0.3172331,0,250,0.3172331,2334.142,0,0,0,0.4638717,86.06851,540.8532,540.7797,0.07349735,0,560.7203,3084.762,0,0,4.882206e-14,4.263256e-14,77.55968,1.447919,0,94.2759,0,0,0,2.442491e-15
mpc,2026-01-23 23:00:00,1820,23,35.35589,3391.546,72.40872,0,61.93576,0,0,2374.082,2373.765,0,0,0,0,0,0,0,0,0,72.40872,247.4359,0.1237179,0.1672317,0.3172331,0,250,0.3172331,2373.765,0,0,0,0,61.93576,544.4079,544.3351,0.07274566,0,558.5378,3071.958,0,0,-6.356027e-15,4.263256e-14,72.40872,0,0,78.81222,0,0,0,0
mpc,2026-01-23 23:15:00,1821,23.25,35.26028,3371.95,77.34022,0,56.75179,1,0,2360.365,2360.048,0,0,0,0,0,0,0,0,0,71.67587,229.478,0.114739,0.1558067,0.3172331,0,250,0.3172331,2360.048,0,0,5.664355,0,56.75179,539.9602,539.8876,0.07257065,552.8702,0,1115.511,0,0,4.932166e-14,4.263256e-14,71.67587,0,0,73.15583,0,0,0,0
mpc,2026-01-23 23:30:00,1822,23.5,35.13208,3303.448,70.24072,0,66.41671,1,1,2312.413,2312.096,436.5226,125.7302,562.2528,2,60.78507,1.467689,0,0,500,0,354.4418,0.1772209,0.1444989,0.3172331,0,250,0.3172331,1875.573,0,0,9.455648,0,66.41671,527.2895,427.6788,99.61068,568.5537,0,1153.418,0,0,-6.328271e-14,4.263256e-14,60.78507,0,0,0,500,1.467689,0,-3.907985e-14
mpc,2026-01-23 23:45:00,1823,23.75,35.1939,3330.19,58.59074,0,75.92271,1,1,2331.133,2330.816,432.2837,124.5364,556.8201,2,55.11093,1.709221,0,0,500,0,479.386,0.239693,0.2231868,0.3172331,0,250,0.3172331,1898.532,0,0,3.479811,0,75.92271,532.3837,433.5864,98.79731,575.462,0,1156.927,0,4.263256e-14,-4.57967e-15,4.263256e-14,55.11093,0,0,0,500,1.709221,0,1.354472e-14
mpc,2026-01-24 00:00:00,1824,0,34.87007,3327.656,64.3903,0,63.5097,1,1,2329.359,2329.042,430.8003,124.2403,555.0406,2,52.10276,2.93786,0,0,500,0,604.3106,0.3021553,0.3018624,0.3172331,0,250,0.3172331,1898.241,0,0,12.28754,0,63.5097,527.6858,430.0217,97.66403,568.6494,0,1158.495,0,0,1.099676e-13,4.263256e-14,52.10276,0,0,0,500,2.93786,0,1.110223e-14
mpc,2026-01-24 00:15:00,1825,0.25,34.40129,3306.354,64.22409,0,68.83076,1,1,2314.448,2314.13,422.477,121.7866,544.2636,2,41.88418,2.379446,0,0,500,0,729.2154,0.3646077,0.3805255,0.3172331,0,250,0.3172331,1891.653,0,0,22.33991,0,68.83076,518.2538,423.5812,94.67257,560.7805,0,1160.097,0,-1.421085e-14,9.919843e-14,4.263256e-14,41.88418,0,0,0,500,2.379446,0,-4.92939e-14
mpc,2026-01-24 00:30:00,1826,0.5,34.27351,3238.271,61.69098,0,59.74079,1,1,2266.79,2266.473,423.8655,121.9332,545.7987,2,45.79778,0.0009424415,0,0,500,0,854.1006,0.4270503,0.4591763,0.3172331,0,250,0.3172331,1842.607,0,0,15.89321,0,59.74079,505.9897,411.3042,94.68548,546.5726,0,1120.561,0,-1.421085e-14,1.571521e-13,4.263256e-14,45.79778,0,0,0,500,0.0009424415,0,-1.210197e-14
mpc,2026-01-24 00:45:00,1827,0.75,34.12548,3234.276,64.86617,1.214825,56.87979,1,1,2263.993,2263.676,419.1317,120.5746,539.7063,2,39.67533,0.03101592,0,0,500,0,978.9662,0.4894831,0.5378147,0.3172331,0,250,0.3172331,1844.545,0,0,25.19084,1.183809,56.87979,503.5352,410.2455,93.28973,543.4708,0,1132.438,0,2.842171e-14,1.708633e-13,4.263256e-14,39.67533,0.03101592,0,0,500,0,0,5.684342e-14
mpc,2026-01-24 01:00:00,1828,1,33.81792,3225.653,59.04802,0,46.15031,1,1,2257.957,2257.64,417.4294,120.2064,537.6358,2,36.46164,1.174147,0,0,500,0,1103.812,0.551906,0.6164407,0.3172331,0,250,0.3172331,1840.211,0,0,22.58639,0,46.15031,498.4422,406.225,92.21721,536.619,0,1112.2,0,-4.263256e-14,-2.795542e-13,4.263256e-14,36.46164,0,0,0,500,1.174147,0,-4.13003e-14
mpc,2026-01-24 01:15:00,1829,1.25,33.74451,3218.129,65.15736,0,87.70424,1,1,2252.69,2252.373,420.47,121.2529,541.7229,2,38.93262,2.790307,0,0,500,0,1228.638,0.6143192,0.6950543,0.3172331,0,250,0.3172331,1831.903,0,0,26.22474,0,87.70424,496.3945,403.6714,92.72313,544.2505,0,1133.739,0,-2.842171e-14,-1.015854e-13,4.263256e-14,38.93262,0,0,0,500,2.790307,0,-1.687539e-14
mpc,2026-01-24 01:30:00,1830,1.5,33.58881,3209.156,44.74827,0.516703,74.22842,1,1,2246.409,2246.092,419.7711,120.9996,540.7708,2,38.4719,2.298851,0,0,500,0,1353.445,0.6767224,0.7736555,0.3172331,0,250,0.3172331,1826.321,0,0,6.27637,0,74.22842,493.1493,400.9282,92.22108,538.2231,0,1087.273,0,-2.842171e-14,-3.28737e-13,4.263256e-14,38.4719,0.516703,0,0,500,1.782148,0,-6.949996e-14
mpc,2026-01-24 01:45:00,1831,1.75,33.18341,3238.224,50.87921,3.574097,62.06085,1,1,2266.757,2266.439,419.8599,120.8691,540.729,2,39.89812,0.8308755,0,0,500,0,1478.232,0.7391159,0.8522444,0.3172331,0,250,0.3172331,1846.579,0,0,10.9811,2.743221,62.06085,492.792,401.4456,91.34633,535.8067,0,1095.288,0,-1.421085e-14,-2.742251e-14,4.263256e-14,39.89812,0.8308755,0,0,500,0,0,0
mpc,2026-01-24 02:00:00,1832,2,32.91201,3224.973,44.80331,1.061687,50.11301,1,1,2257.481,2257.164,414.2011,119.2923,533.4934,2,32.18231,1.31111,0,0,500,0,1602.999,0.8014996,0.9308209,0.3172331,0,250,0.3172331,1842.963,0,0,12.621,0,50.11301,487.6107,398.0757,89.535,528.1923,0,1078.156,0,4.263256e-14,-3.894662e-13,4.263256e-14,32.18231,1.061687,0,0,500,0.2494229,0,7.571721e-14
