controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-24 02:15:00,1833,2.25,32.63958,3239.733,49.91619,3.926834,60.72652,1,1,2267.813,2267.496,419.2137,120.651,539.8646,2,39.33709,0.5275456,0,0,500,0,1727.747,0.8638734,1.009385,0.3172331,0,250,0.3172331,1848.282,0,0,10.5791,3.399288,60.72652,486.6922,396.6573,90.03493,530.3407,0,1084.794,0,-5.684342e-14,-1.854072e-13,4.263256e-14,39.33709,0.5275456,0,0,500,0,0,-5.684342e-14
mpc,2026-01-24 02:30:00,1834,2.5,32.42321,3190.603,44.6933,0,77.54849,1,1,2233.422,2233.105,423.1536,122.0334,545.187,2,42.31678,2.870181,0,0,500,0,1852.475,0.9262374,1.087937,0.3172331,0,250,0.3172331,1809.951,0,0,2.376524,0,77.54849,476.8758,386.4572,90.41862,525.0486,0,1054.197,0,-4.263256e-14,-3.108624e-13,4.263256e-14,42.31678,0,0,0,500,2.870181,0,-3.197442e-14
mpc,2026-01-24 02:45:00,1835,2.75,32.25855,3176.115,34.88151,0,56.63407,1,1,2223.281,2222.963,184.0408,53.18446,237.2252,1,43.68555,2.272396,0,0,191.2673,0,1900,0.95,1.166476,0.3172331,0,250,0.3172331,2038.923,0,0,0,0,56.63407,472.8815,433.6694,39.2121,498.8997,0,997.7994,0,-1.421085e-14,-7.105427e-15,4.263256e-14,34.88151,0,0,0,191.2673,11.07644,0,-8.881784e-15
mpc,2026-01-24 03:00:00,1836,3,31.99109,3191.098,45.26726,0,53.04458,1,1,2233.768,2233.451,0,0,0,0,0,0,0,0,0,45.26726,1888.384,0.944192,1.196402,0.3172331,0,250,0.3172331,2233.451,0,0,0,0,53.04458,472.1576,472.0906,0.06705441,483.3028,0,966.6055,0,0,1.438849e-13,4.263256e-14,45.26726,0,0,53.80723,0,0,0,0
mpc,2026-01-24 03:15:00,1837,3.25,31.8035,3180.667,39.30587,0,43.46536,1,1,2226.467,2226.15,0,0,0,0,0,0,0,0,0,39.30587,1878.26,0.9391302,1.189088,0.3172331,0,250,0.3172331,2226.15,0,0,0,0,43.46536,468.5705,468.5038,0.06676321,477.6513,0,955.3025,0,0,-4.025669e-13,4.263256e-14,39.30587,0,0,59.64158,0,0,0,0
mpc,2026-01-24 03:30:00,1838,3.5,31.73301,3197.752,28.65354,0,45.32641,1,1,2238.427,2238.109,0,0,0,0,0,0,0,0,0,28.65354,1870.801,0.9354006,1.182713,0.3172331,0,250,0.3172331,2238.109,0,0,0,0,45.32641,470.3201,470.2534,0.06665444,479.777,0,959.5541,0,0,1.902922e-13,4.263256e-14,28.65354,0,0,67.54375,0,0,0,0
mpc,2026-01-24 03:45:00,1839,3.75,31.59005,3210.192,41.24172,0,38.26987,1,1,2247.134,2246.817,0,0,0,0,0,0,0,0,0,41.24172,1860.196,0.9300982,1.178016,0.3172331,0,250,0.3172331,2246.817,0,0,0,0,38.26987,470.5948,470.5283,0.06643494,478.5428,0,957.0856,0,0,-4.505285e-13,4.263256e-14,41.24172,0,0,72.60597,0,0,0,0
mpc,2026-01-24 04:00:00,1840,4,31.43716,3227.636,66.67242,0,58.62892,1,1,2259.345,2259.028,0,0,0,0,0,0,0,0,0,66.67242,1843.235,0.9216177,1.171338,0.3172331,0,250,0.3172331,2259.028,0,0,0,0,58.62892,471.4914,471.4252,0.06620178,483.6602,0,967.3204,0,0,8.193446e-14,4.263256e-14,66.67242,0,0,81.87752,0,0,0,0
mpc,2026-01-24 04:15:00,1841,4.25,31.29628,3229.272,94.57561,0,47.83229,1,1,2260.491,2260.173,0,0,0,0,0,0,0,0,0,90.87385,1820.227,0.9101134,1.160658,0.3172331,0,250,0.3172331,2260.173,0,0,3.701753,0,47.83229,470.2097,470.1438,0.06598837,480.0935,0,966.5724,0,0,-3.665956e-13,4.263256e-14,90.87385,0,0,94.48076,0,0,0,0
mpc,2026-01-24 04:30:00,1842,4.5,31.19891,3257.546,121.1318,0,56.16882,1,1,2280.282,2279.965,0,0,0,0,0,0,0,0,0,108.7566,1792.751,0.8963755,1.14617,0.3172331,0,250,0.3172331,2279.965,0,0,12.3752,0,56.16882,473.2722,473.2063,0.06584167,484.8642,0,991.0756,0,0,-2.846612e-13,4.263256e-14,108.7566,0,0,111.2885,0,0,0,0
mpc,2026-01-24 04:45:00,1843,4.75,30.88236,3229.178,124.4364,0,61.98619,1,1,2260.425,2260.108,0,0,0,0,0,0,0,0,0,124.4364,1761.36,0.8806799,1.128869,0.3172331,0,250,0.3172331,2260.108,0,0,0,0,61.98619,465.7846,465.7192,0.06536926,478.4921,0,956.9843,0,0,2.842171e-14,4.263256e-14,124.4364,0,0,138.8226,0,0,0,0
mpc,2026-01-24 05:00:00,1844,5,30.85638,3233.592,154.7985,0,50.7793,1,1,2263.514,2263.197,0,0,0,0,0,0,0,0,0,154.7985,1722.383,0.8611914,1.109102,0.3172331,0,250,0.3172331,2263.197,0,0,0,0,50.7793,466.1466,466.0813,0.06533078,476.5388,0,953.0775,0,0,8.926193e-14,4.263256e-14,154.7985,0,0,170.8019,0,0,0,0
mpc,2026-01-24 05:15:00,1845,5.25,30.69252,3289.745,184.4233,0,62.45895,1,1,2302.822,2302.504,0,0,0,0,0,0,0,0,0,184.4233,1676.006,0.838003,1.084559,0.3172331,0,250,0.3172331,2302.504,0,0,0,0,62.45895,472.4878,472.4227,0.06508918,485.2379,0,970.4758,0,0,3.033129e-13,4.263256e-14,184.4233,0,0,204.204,0,0,0,0
mpc,2026-01-24 05:30:00,1846,5.5,30.69536,3285.68,230.7243,0,56.09138,1,1,2299.976,2299.659,0,0,0,0,0,0,0,0,0,230.7243,1618.061,0.8090305,1.055356,0.3172331,0,250,0.3172331,2299.659,0,0,0,0,56.09138,471.9341,471.869,0.06509334,483.3785,0,966.757,0,0,-2.768896e-13,4.263256e-14,230.7243,0,0,239.6799,0,0,0,0
mpc,2026-01-24 05:45:00,1847,5.75,30.50994,3336.075,262.5932,2.313747,45.09529,1,1,2335.253,2334.935,0,0,0,0,0,0,0,0,0,264.5226,1551.676,0.7758378,1.018869,0.3172331,0,250,0.3172331,2334.935,0,0,0,0.3842607,45.09529,477.1756,477.1108,0.06482206,486.3253,0,973.3135,0,0,1.632028e-13,4.263256e-14,262.5932,1.929486,0,286.4362,0,0,0,9.103829e-15
mpc,2026-01-24 06:00:00,1848,6,30.65583,3347.698,318.1206,0,34.51448,1,1,2343.389,2343.072,0,0,0,0,0,0,0,0,0,318.1206,1471.901,0.7359506,0.9770674,0.3172331,0,250,0.3172331,2343.072,0,0,0,0,34.51448,480.4135,480.3484,0.06503532,487.4242,0,974.8483,0,0,4.169998e-13,4.263256e-14,318.1206,0,0,327.7199,0,0,0,0
mpc,2026-01-24 06:15:00,1849,6.25,30.72781,3344.194,363.2191,0,41.76733,1,1,2340.936,2340.618,0,0,0,0,0,0,0,0,0,361.3297,1381.337,0.6906685,0.9268346,0.3172331,0,250,0.3172331,2340.618,0,0,1.889427,0,41.76733,480.6908,480.6256,0.06514105,489.2022,0,981.6637,0,0,3.241851e-13,4.263256e-14,361.3297,0,0,362.5454,0,0,0,0
mpc,2026-01-24 06:30:00,1850,6.5,30.60966,3352.871,407.5729,0,47.57987,1,1,2347.01,2346.692,0,0,0,0,0,0,0,0,0,397.2014,1281.819,0.6409096,0.8698077,0.3172331,0,250,0.3172331,2346.692,0,0,10.37151,0,47.57987,480.6553,480.5903,0.06496768,490.3344,0,998.5597,0,0,7.971401e-14,4.263256e-14,397.2014,0,0,401.6061,0,0,0,0
mpc,2026-01-24 06:45:00,1851,6.75,30.71725,3402.519,436.4436,0,35.51129,1,1,2381.763,2381.446,703.5991,202.5355,906.1346,2,422.9623,1.238085,0,0,481.9342,0,1402.101,0.7010505,0.8071428,0.3172331,0,250,0.3172331,1677.847,0,0,13.48131,0,35.51129,488.9577,344.4491,144.5086,554.2748,0,1131.805,0,-1.136868e-13,3.841372e-13,4.263256e-14,422.9623,0,0,0,481.9342,1.238085,0,-7.771561e-14
mpc,2026-01-24 07:00:00,1852,7,30.71097,3395.087,440.354,0,39.28121,1,1,2376.561,2376.244,717.2297,206.3898,923.6196,2,427.4128,0.6100942,0,0,495.5967,0,1525.779,0.7628897,0.8828825,0.3172331,0,250,0.3172331,1659.014,0,0,12.94122,0,39.28121,487.8206,340.5346,147.286,554.9874,0,1132.298,0,-5.684342e-14,-2.531308e-14,4.263256e-14,427.4128,0,0,0,495.5967,0.6100942,0,2.353673e-14
mpc,2026-01-24 07:15:00,1853,7.25,31.05498,3371.494,417.0762,0,30.10397,1,1,2360.046,2359.728,717.2398,206.4681,923.7079,2,422.389,1.318855,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1642.489,0,0,0,0,30.10397,488.2228,339.7817,148.4411,552.4774,0,1104.955,0,-1.705303e-13,-3.0842e-13,4.263256e-14,417.0762,0,0,0,500,6.631673,0,-6.039613e-14
mpc,2026-01-24 07:30:00,1854,7.5,31.24048,3398.552,401.3923,2.474265,18.57628,1,1,2378.986,2378.669,697.925,200.841,898.766,2,398.1131,0.6529457,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1680.744,0,0,3.27926,1.821319,18.57628,494.2273,349.1696,145.0577,553.8697,0,1116.538,0,0,1.79412e-13,4.263256e-14,398.1131,0.6529457,0,0,500,0,0,0
mpc,2026-01-24 07:45:00,1855,7.75,31.27248,3429.562,362.6745,0.1254245,49.00586,1,1,2400.693,2400.376,672.175,193.513,865.6879,2,364.2871,1.400828,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1728.201,0,0,0,0,49.00586,499.1019,359.2914,139.8105,562.9927,0,1125.985,0,5.684342e-14,-2.153833e-14,4.263256e-14,362.6745,0.1254245,0,0,500,2.888015,0,9.592327e-14
mpc,2026-01-24 08:00:00,1856,8,31.45322,3461.722,323.0488,136.4121,42.84596,1,1,2423.205,2422.888,253.5596,72.9413,326.5009,1,326.5009,0,0,0,0,136.4121,1865.598,0.9327989,1.196402,0.3172331,0,250,0.3172331,2169.328,0,0,0,0,42.84596,505.8729,452.8731,52.99981,534.759,0,1069.518,0,0,-1.829648e-13,4.263256e-14,323.0488,136.4121,0,259.1542,0,3.452073,0,0
mpc,2026-01-24 08:15:00,1857,8.25,31.61368,3428.676,287.7752,137.3753,40.35892,1,1,2400.073,2399.756,218.2489,62.78351,281.0324,1,281.0324,0,0,0,0,137.3753,1830.96,0.9154802,1.17474,0.3172331,0,250,0.3172331,2181.507,0,0,6.742743,0,40.35892,502.8969,457.0999,45.79704,528.3399,0,1068.311,0,-1.421085e-14,-6.239453e-14,4.263256e-14,281.0324,137.3753,0,265.1329,0,0,0,2.842171e-14
mpc,2026-01-24 08:30:00,1858,8.5,31.94718,3456.746,225.3,136.1891,61.14806,1,1,2419.723,2419.405,147.0682,42.30701,189.3753,1,189.3753,0,0,0,0,172.1138,1787.644,0.8938218,1.152929,0.3172331,0,250,0.3172331,2272.337,0,0,0,0,61.14806,510.9416,479.8201,31.12149,535.039,0,1070.078,0,0,-1.760814e-13,4.263256e-14,225.3,136.1891,0,304.8339,0,0,0,-2.842171e-14
mpc,2026-01-24 08:45:00,1859,8.75,32.18121,3474.478,183.8468,131.6834,66.95422,1,1,2432.135,2431.818,137.8275,39.64873,177.4762,1,177.4762,0,0,0,0,131.6834,1754.441,0.8772207,1.125653,0.3172331,0,250,0.3172331,2293.99,0,0,6.37059,0,66.95422,516.3695,487.0398,29.32967,540.9036,0,1092.797,0,0,-5.639933e-14,4.263256e-14,177.4762,131.6834,0,263.9884,0,0,0,0
mpc,2026-01-24 09:00:00,1860,9,32.44635,3484.356,142.0503,139.0708,80.22882,1,1,2439.049,2438.732,116.131,33.86902,150,1,145.6571,0,4.342939,0,0,139.0708,1719.398,0.8596988,1.104746,0.3172331,0,250,0.3172331,2322.601,3.041921,0,0,0,77.1869,521.064,496.1867,24.87731,546.5455,0,1093.091,0,0,-3.574918e-14,4.263256e-14,142.0503,139.0708,3.041921,268.8356,0,3.606765,0,0
mpc,2026-01-24 09:15:00,1861,9.25,32.50886,3490.329,117.6685,145.5709,90.46722,1,1,2443.23,2442.913,113.6755,36.3245,150,1,115.9159,0,34.08407,0,0,145.5709,1682.734,0.8413671,1.082679,0.3172331,0,250,0.3172331,2329.238,23.85643,0,1.752527,0,66.61079,522.7251,498.3365,24.38856,548.9123,0,1100.848,0,0,-4.558576e-13,4.263256e-14,115.9159,145.5709,23.85643,273.9629,0,0,0,2.842171e-14
mpc,2026-01-24 09:30:00,1862,9.5,32.83166,3523.813,99.91516,146.6484,104.9725,1,1,2466.669,2466.352,111.9152,38.08484,150,1,94.5944,0,55.4056,0,0,146.6484,1645.807,0.8229036,1.059593,0.3172331,0,250,0.3172331,2354.437,38.63691,0,5.320761,0,66.3356,531.7797,507.5839,24.19575,559.9698,0,1129.118,0,1.421085e-14,-4.241052e-14,4.263256e-14,94.5944,146.6484,38.63691,280.4883,0,0,0,0
mpc,2026-01-24 09:45:00,1863,9.75,33.33081,3540.401,85.54538,143.7238,137.4481,1,1,2478.281,2477.964,109.9938,40.00618,150,1,71.32289,0,78.67711,0,0,143.7238,1609.617,0.8048086,1.036341,0.3172331,0,250,0.3172331,2367.97,54.55105,0,14.22249,0,82.89702,540.6831,516.6167,24.06641,574.7084,0,1173.951,0,-1.421085e-14,-2.795542e-13,4.263256e-14,71.32289,143.7238,54.55105,281.8349,0,0,0,0
mpc,2026-01-24 10:00:00,1864,10,33.64417,3558.034,76.05529,146.0493,164.4229,1,1,2490.624,2490.307,109.1362,40.86381,150,1,60.93507,0,89.06493,0,0,146.0493,1572.851,0.7864257,1.013552,0.3172331,0,250,0.3172331,2381.17,61.53021,0,15.12022,0,102.8927,547.4932,523.433,24.06024,586.9148,0,1199.912,0,-1.421085e-14,1.718625e-13,4.263256e-14,60.93507,146.0493,61.53021,284.3769,0,0,0,0
mpc,2026-01-24 10:15:00,1865,10.25,33.87504,3629.612,60.23226,146.8892,186.3842,1,1,2540.728,2540.411,109.5101,40.48987,150,1,65.46438,0,84.53562,0,0,146.8892,1535.882,0.7679408,0.9904015,0.3172331,0,250,0.3172331,2430.901,58.24501,0,0,0,128.1392,561.6426,537.3646,24.27797,606.1804,0,1212.361,0,-7.105427e-15,1.154632e-14,4.263256e-14,60.23226,146.8892,58.24501,286.161,0,5.23212,0,-7.105427e-15
mpc,2026-01-24 10:30:00,1866,10.5,34.1381,3639.302,51.27611,145.5673,220.5186,1,1,2547.511,2547.194,108.5986,41.40138,150,1,54.42399,0,95.57601,0,0,145.5673,1499.248,0.7496239,0.9671221,0.3172331,0,250,0.3172331,2438.595,65.6507,0,0,0,154.8679,566.7674,542.536,24.23148,618.3922,0,1236.784,0,-7.105427e-15,4.614087e-13,4.263256e-14,51.27611,145.5673,65.6507,282.7502,0,3.14788,0,1.421085e-14
mpc,2026-01-24 10:45:00,1867,10.75,34.26024,3618.388,49.4101,145.6179,221.8694,0,1,2532.871,2532.554,108.8611,41.13889,150,1,57.60327,0,92.39673,0,0,145.6179,1462.607,0.7313037,0.9440544,0.3172331,0,250,0.3172331,2423.693,63.37659,0,0,0,158.4928,565.1997,540.8371,24.36269,0,617.343,3395.386,0,-7.105427e-15,2.965406e-13,4.263256e-14,49.4101,145.6179,63.37659,286.0733,0,8.193176,0,7.105427e-15
mpc,2026-01-24 11:00:00,1868,11,34.53582,3610.96,50.6633,144.5486,243.2889,0,0,2527.672,2527.355,0,0,0,0,0,0,0,0,0,189.3954,1415.028,0.7075142,0.9209824,0.3172331,0,250,0.3172331,2527.355,0,0,5.816579,0,243.2889,567.881,567.8097,0.07127136,0,622.4684,3433.61,0,0,-4.03011e-14,4.263256e-14,44.84672,144.5486,0,329.4112,0,0,0,0
mpc,2026-01-24 11:15:00,1869,11.25,34.64641,3612.016,49.41012,149.0198,279.7487,0,0,2528.411,2528.094,0,0,0,0,0,0,0,0,0,191.0946,1367.032,0.683516,0.8910226,0.3172331,0,250,0.3172331,2528.094,0,0,7.335304,0,279.7487,569.6038,569.5323,0.07146668,0,632.5545,3491.703,0,0,-2.465805e-13,4.263256e-14,42.07481,149.0198,0,331.6625,0,0,0,0
mpc,2026-01-24 11:30:00,1870,11.5,34.90894,3592.99,42.30876,145.9032,296.9468,0,0,2515.093,2514.776,252.4201,111.2792,363.6993,1,0,0,363.6993,0,0,188.212,1319.764,0.6598819,0.8608,0.3172331,0,250,0.3172331,2262.356,247.5805,0,0,0,49.3663,570.3137,513.0039,57.30983,0,635.4772,3495.124,0,-1.421085e-14,-4.111156e-13,4.263256e-14,42.30876,145.9032,247.5805,342.4841,0,0,0,0
mpc,2026-01-24 11:45:00,1871,11.75,35.11527,3650.925,42.15193,139.9396,337.2536,0,0,2555.648,2555.33,275.9938,121.6716,397.6655,1,0,0,397.6655,0,0,182.0915,1274.033,0.6370165,0.8310359,0.3172331,0,250,0.3172331,2279.337,270.0458,0,0,0,67.20784,582.5077,519.5282,62.97947,0,656.5185,3610.852,0,-1.421085e-14,3.141931e-13,4.263256e-14,42.15193,139.9396,270.0458,348.3417,0,0,0,0
mpc,2026-01-24 12:00:00,1872,12,35.26379,3719.462,45.97781,145.1871,357.0954,0,0,2603.623,2603.306,304.7314,134.3406,439.072,1,0,0,439.072,0,0,191.1649,1226.041,0.6130206,0.80224,0.3172331,0,250,0.3172331,2298.575,297.6424,0,0,0,59.45298,595.6608,525.8713,69.78948,0,673.8136,3705.975,0,0,-1.886269e-13,4.263256e-14,45.97781,145.1871,297.6424,346.1522,0,0,0,0
mpc,2026-01-24 12:15:00,1873,12.25,35.59525,3710.307,38.49921,147.3172,362.4454,0,0,2597.215,2596.898,335.9377,148.0978,484.0355,1,0,0,484.0355,0,0,185.8164,1179.394,0.5896971,0.7720202,0.3172331,0,250,0.3172331,2260.96,326.8392,0,0,0,35.60618,599.1928,521.6168,77.576,0,677.9292,3728.611,0,-2.842171e-14,3.752554e-13,4.263256e-14,38.49921,147.3172,326.8392,347.8581,0,0,0,0
mpc,2026-01-24 12:30:00,1874,12.5,35.65316,3744.534,34.91329,151.4518,376.4419,0,0,2621.174,2620.857,357.7934,157.7329,515.5263,2,0,0,515.5263,0,0,186.3651,1132.617,0.5663086,0.7426472,0.3172331,0,250,0.3172331,2263.063,347.8641,0,0,0,28.57786,605.6104,522.8705,82.73984,0,687.2062,3779.634,0,-2.842171e-14,2.953193e-13,4.263256e-14,34.91329,151.4518,347.8641,360.1058,0,0,0,0
mpc,2026-01-24 12:45:00,1875,12.75,35.89805,3729.025,43.50141,149.2856,407.9014,0,0,2610.318,2610,377.9526,166.62,544.5726,2,0,0,544.5726,0,0,192.787,1084.242,0.5421211,0.7131925,0.3172331,0,250,0.3172331,2232.048,366.397,0,0,0,41.50447,606.8791,518.9343,87.94487,0,695.2038,3823.621,0,-2.842171e-14,5.218048e-14,4.263256e-14,43.50141,149.2856,366.397,355.4739,0,0,0,0
mpc,2026-01-24 13:00:00,1876,13,35.97049,3718.633,63.43911,150.4297,430.1146,0,0,2603.043,2602.726,421.0599,185.6239,606.6838,2,0,0,606.6838,0,0,199.2781,1034.252,0.517126,0.6827314,0.3172331,0,250,0.3172331,2181.666,407.8347,0,14.59068,0,22.2799,606.3113,508.1624,98.14885,0,698.9758,3869.536,0,-5.684342e-14,1.724176e-13,4.263256e-14,48.84844,150.4297,407.8347,347.3559,0,0,0,0
mpc,2026-01-24 13:15:00,1877,13.25,36.44922,3682.209,60.95749,154.3538,465.9983,0,0,2577.546,2577.229,446.5773,196.8732,643.4505,2,0,0,643.4505,0,0,199.1099,984.3117,0.4921559,0.6512533,0.3172331,0,250,0.3172331,2130.652,430.0863,0,16.20138,0,35.91199,607.8279,502.4428,105.3851,0,707.7846,3920.763,0,0,-1.608713e-13,4.263256e-14,44.75611,154.3538,430.0863,343.2962,0,0,0,0
mpc,2026-01-24 13:30:00,1878,13.5,36.93563,3697.042,49.3873,150.8279,501.2308,0,0,2587.929,2587.612,480.2016,211.6964,691.898,2,0,0,691.898,0,0,198.8255,934.4504,0.4672252,0.6198067,0.3172331,0,250,0.3172331,2107.41,459.7766,0,1.389765,0,41.45421,618.0748,503.3126,114.7623,0,724.9095,3989.4,0,-2.842171e-14,-1.614264e-13,4.263256e-14,47.99753,150.8279,459.7766,344.24,0,0,0,0
mpc,2026-01-24 13:45:00,1879,13.75,37.26293,3741.975,62.41866,146.2866,512.1709,1,0,2619.382,2619.065,508.1354,224.011,732.1464,2,0,0,732.1464,0,0,196.1557,885.2644,0.4426322,0.5884097,0.3172331,0,250,0.3172331,2110.93,484.6052,0,12.54958,0,27.56572,631.0127,508.5258,122.4869,739.1774,0,1500.003,0,-2.842171e-14,-3.297362e-14,4.263256e-14,49.86909,146.2866,484.6052,342.8088,0,0,0,0
mpc,2026-01-24 14:00:00,1880,14,37.71576,3777.42,63.58227,144.5768,544.7863,1,1,2644.194,2643.877,527.2,232.4156,759.6156,2,0,0,759.6156,0,0,192.9908,836.8773,0.4184386,0.557438,0.3172331,0,250,0.3172331,2116.677,500.0351,0,15.16826,0,44.75118,644.7262,516.1032,128.623,759.4304,0,1545.026,0,2.842171e-14,2.101652e-13,4.263256e-14,48.41402,144.5768,500.0351,341.4619,0,0,0,0
mpc,2026-01-24 14:15:00,1881,14.25,37.98501,3784.785,52.47365,149.805,571.6699,1,1,2649.349,2649.032,542.1563,239.0091,781.1654,2,0,0,781.1654,0,0,199.1556,786.9567,0.3934783,0.5269694,0.3172331,0,250,0.3172331,2106.876,512.5382,0,3.123067,0,59.13173,650.6823,517.4503,133.2319,770.9823,0,1547.352,0,0,1.009193e-13,4.263256e-14,49.35059,149.805,512.5382,339.8045,0,0,0,0
mpc,2026-01-24 14:30:00,1882,14.5,38.23534,3767.717,55.38507,145.7624,591.6294,1,1,2637.402,2637.085,600.0014,257.7965,857.7979,2,56.43611,0,801.3618,0,0,145.7624,750.3922,0.3751961,0.4955351,0.3172331,0,250,0.3172331,2037.083,524.1846,0,0,0,67.44489,652.1584,503.7158,148.4426,778.1896,0,1556.379,0,-5.684342e-14,8.598677e-14,4.263256e-14,55.38507,145.7624,524.1846,285.4656,0,1.051034,0,7.105427e-15
mpc,2026-01-24 14:45:00,1883,14.75,38.34683,3790.41,59.05512,145.8095,614.4997,1,1,2653.287,2652.97,613.2142,264.7932,878.0074,2,46.58506,0,831.4224,0,0,145.8095,713.8217,0.3569108,0.472511,0.3172331,0,250,0.3172331,2039.756,543.1062,0,12.47006,0,71.39352,658.0819,505.9107,152.1712,788.4113,0,1598.333,0,0,2.255418e-13,4.263256e-14,46.58506,145.8095,543.1062,285.9157,0,0,0,0
mpc,2026-01-24 15:00:00,1884,15,38.38529,3819.958,67.60942,145.2412,606.4392,1,1,2673.97,2673.653,633.3349,272.4076,905.7425,2,57.1415,0,848.601,0,0,145.2412,677.399,0.3386995,0.449483,0.3172331,0,250,0.3172331,2040.318,554.0666,0,10.46791,0,52.37262,663.9086,506.5818,157.3268,791.9928,0,1602.043,0,0,-1.993961e-13,4.263256e-14,57.1415,145.2412,554.0666,285.7359,0,0,0,0
mpc,2026-01-24 15:15:00,1885,15.25,38.54509,3774.741,59.90884,146.9243,631.6511,1,1,2642.319,2642.001,651.9088,280.3496,932.2584,2,59.21224,0,873.0461,0,0,146.9243,640.5613,0.3202806,0.4265482,0.3172331,0,250,0.3172331,1990.093,568.9112,0,0.6966045,0,62.73994,658.9257,496.2774,162.6482,792.2727,0,1585.747,0,-5.684342e-14,-2.381983e-13,4.263256e-14,59.21224,146.9243,568.9112,283.66,0,0,0,0
mpc,2026-01-24 15:30:00,1886,15.5,38.60427,3762.506,72.21443,145.7438,636.1571,1,1,2633.754,2633.437,655.3611,281.2097,936.5708,2,64.77577,0,871.795,0,0,145.7438,604.0245,0.3020122,0.403352,0.3172331,0,250,0.3172331,1978.076,567.6831,0,7.438656,0,68.47396,657.8579,494.0828,163.775,792.3959,0,1597.623,0,-5.684342e-14,1.676437e-13,4.263256e-14,64.77577,145.7438,567.6831,283.9087,0,0,0,0
mpc,2026-01-24 15:45:00,1887,15.75,38.66246,3740.896,72.748,146.7225,631.723,1,1,2618.627,2618.31,661.9956,283.2599,945.2556,2,72.12761,0,873.128,0,0,146.7225,567.2488,0.2836244,0.3803454,0.3172331,0,250,0.3172331,1956.314,568.1446,0,0.6203864,0,63.57842,655.127,489.4299,165.6971,788.5958,0,1578.262,0,-5.684342e-14,-3.569367e-14,4.263256e-14,72.12761,146.7225,568.1446,283.0414,0,0,0,0
mpc,2026-01-24 16:00:00,1888,16,38.85796,3704.407,82.57133,141.2615,614.758,1,1,2593.085,2592.768,1234.744,475.3853,1710.129,4,79.61413,278.143,852.3719,0,500,0,692.1595,0.3460797,0.3571882,0.3172331,0,250,0.3172331,1358.024,553.3056,0,2.957202,0,61.45243,652.246,341.5877,310.6583,832.4303,0,1669.962,0,5.684342e-14,2.429723e-13,4.263256e-14,79.61413,141.2615,553.3056,0,500,136.8815,0,1.421085e-13
mpc,2026-01-24 16:15:00,1889,16.25,38.92492,3657.417,83.227,146.6968,603.8754,1,1,2560.192,2559.875,646.539,274.6785,921.2175,2,86.98499,0,834.2325,0,0,146.6968,655.3763,0.3276882,0.4358427,0.3172331,0,250,0.3172331,1913.336,541.0838,0,0,0,62.79166,645.1675,482.16,163.0076,772.6619,0,1545.324,0,0,8.582024e-14,4.263256e-14,83.227,146.6968,541.0838,275.5537,0,3.757983,0,-1.421085e-14
mpc,2026-01-24 16:30:00,1890,16.5,38.78967,3624.93,109.5967,157.7723,593.7417,1,1,2537.451,2537.134,1220.192,467.357,1687.549,4,93.17515,272.6469,821.7268,0,500,0,780.2731,0.3901366,0.4126809,0.3172331,0,250,0.3172331,1316.942,533.8616,0,16.42157,0,59.88005,637.0484,330.6293,306.4191,813.0197,0,1654.367,0,0,1.958433e-13,4.263256e-14,93.17515,157.7723,533.8616,0,500,114.8746,0,-5.684342e-14
mpc,2026-01-24 16:45:00,1891,16.75,38.81574,3619.722,128.4427,151.1782,579.2456,1,1,2533.805,2533.488,1213.077,461.5549,1674.632,4,115.5832,269.7508,789.2982,0,500,0,905.1503,0.4525752,0.4913266,0.3172331,0,250,0.3172331,1320.411,512.6287,0,12.85951,0,66.61692,636.5916,331.7391,304.8525,810.0308,0,1642.244,0,1.136868e-13,-1.575406e-13,4.263256e-14,115.5832,151.1782,512.6287,0,500,118.5726,0,-2.842171e-14
mpc,2026-01-24 17:00:00,1892,17,38.75436,3615.292,142.6585,144.8601,570.9514,1,1,2530.704,2530.387,1205.389,455.724,1661.113,4,136.1067,270.8359,754.1703,0,500,0,1030.008,0.5150039,0.5699599,0.3172331,0,250,0.3172331,1324.998,490.1844,0,6.551838,0,80.76702,634.7358,332.328,302.4078,808.3094,0,1627.921,0,-1.136868e-13,3.919087e-14,4.263256e-14,136.1067,144.8601,490.1844,0,500,125.9758,0,0
mpc,2026-01-24 17:15:00,1893,17.25,38.73845,3604.632,173.5456,135.6617,516.8723,1,1,2523.243,2522.925,636.9431,260.6693,897.6124,2,169.1881,0,728.4243,0,0,135.6617,995.9303,0.4979651,0.6485808,0.3172331,0,250,0.3172331,1885.982,473.5431,0,4.357503,0,43.32915,632.5865,472.8229,159.7636,744.355,0,1496.227,0,-1.136868e-13,2.124967e-13,4.263256e-14,169.1881,135.6617,473.5431,266.3638,0,0,0,0
mpc,2026-01-24 17:30:00,1894,17.5,38.60161,3622,208.8039,138.401,478.065,1,1,2535.4,2535.082,1212.912,452.4574,1665.369,4,191.4455,264.6171,709.3066,0,500,0,1120.773,0.5603867,0.6271227,0.3172331,0,250,0.3172331,1322.171,461.8913,0,17.35836,0,16.17367,633.2447,330.227,303.0177,786.724,0,1603.391,0,-1.705303e-13,-8.271162e-14,4.263256e-14,191.4455,138.401,461.8913,0,500,126.2161,0,0
mpc,2026-01-24 17:45:00,1895,17.75,38.74853,3580.098,246.9134,132.2569,431.6652,1,1,2506.068,2505.751,1212.647,447.7926,1660.439,4,229.6757,261.2083,669.5552,0,500,0,1245.597,0.6227985,0.7057346,0.3172331,0,250,0.3172331,1293.105,435.2188,0,17.23767,0,0,628.4557,324.2764,304.1792,772.0691,0,1573.873,0,5.684342e-14,6.139533e-14,4.263256e-14,229.6757,132.2569,431.6652,0,500,128.9513,3.553585,-2.842171e-14
mpc,2026-01-24 18:00:00,1896,18,38.96736,3527.634,283.8131,2.737252,419.5705,1,1,2469.344,2469.027,1049.054,371.2931,1420.347,3,266.4953,0.1043711,653.7477,0,500,0,1370.401,0.6852005,0.7843342,0.3172331,0,250,0.3172331,1419.972,423.7992,0,17.31772,2.63288,0,623.0068,358.254,264.7527,729.5471,0,1493.509,0,-1.705303e-13,3.08642e-13,4.263256e-14,266.4953,0.1043711,419.5705,0,500,0,4.228703,5.684342e-14
mpc,2026-01-24 18:15:00,1897,18.25,38.77362,3483.877,298.2484,7.593313,399.5875,1,1,2438.714,2438.397,1045.799,365.7505,1411.55,3,301.0263,0.09809584,610.4256,0,500,0,1495.185,0.7475926,0.8629214,0.3172331,0,250,0.3172331,1392.597,396.6613,0,0,7.495217,2.926185,611.9884,349.4684,262.5201,715.9531,0,1444.836,0,-5.684342e-14,1.866285e-13,4.263256e-14,298.2484,0.09809584,396.6613,0,500,2.777863,0,0
mpc,2026-01-24 18:30:00,1898,18.5,38.79416,3486.493,322.255,8.980718,376.4293,1,0,2440.545,2440.228,417.8544,181.6601,599.5145,2,21.44079,0,578.0737,0,0,303.1524,1419.162,0.7095809,0.9414962,0.3172331,0,250,0.3172331,2022.373,375.5437,0,0,6.642503,0.8855903,612.7954,507.7968,104.9985,689.6793,0,1390.817,0,-5.684342e-14,5.340173e-14,4.263256e-14,322.255,2.338215,375.5437,314.4642,0,0,0,1.465494e-14
mpc,2026-01-24 18:45:00,1899,18.75,38.79035,3460.412,351.9673,11.78498,366.0203,1,0,2422.289,2421.971,363.8039,160.3826,524.1866,2,0,0,524.1866,0,0,353.1418,1330.653,0.6653264,0.8936253,0.3172331,0,250,0.3172331,2058.167,340.5521,0,0,10.61052,25.46817,608.1474,516.73,91.4174,683.5067,0,1385.317,0,-2.842171e-14,2.254863e-13,4.263256e-14,351.9673,1.174453,340.5521,357.3962,0,0,0,2.819966e-14
mpc,2026-01-24 19:00:00,1900,19,38.55179,3406.925,376.6904,3.175494,347.5952,0,0,2384.848,2384.53,321.2881,141.6396,462.9277,1,0,0,462.9277,0,0,375.7369,1236.509,0.6182546,0.8378926,0.3172331,0,250,0.3172331,2063.242,301.6371,0,3.773647,0.355349,45.95812,594.8285,514.6137,80.21478,0,667.7161,3679.561,0,-2.842171e-14,2.485789e-13,4.263256e-14,372.9167,2.820145,301.6371,375.7369,0,0,0,1.332268e-15
mpc,2026-01-24 19:15:00,1901,19.25,38.45241,3428.411,381.5145,0,299.3571,0,0,2399.888,2399.571,294.1327,129.6681,423.8008,1,0,0,423.8008,0,0,381.5145,1140.936,0.570468,0.7786117,0.3172331,0,250,0.3172331,2105.438,276.4795,0,0,0,22.87764,596.9521,523.7102,73.24196,0,659.0689,3624.879,0,0,2.742251e-14,4.263256e-14,381.5145,0,276.4795,392.3143,0,0,0,0
mpc,2026-01-24 19:30:00,1902,19.5,38.50781,3454.93,398.1616,2.585472,279.6127,0,0,2418.451,2418.134,278.9514,122.9755,401.9268,1,0,0,401.9268,0,0,400.3622,1040.666,0.5203329,0.7184306,0.3172331,0,250,0.3172331,2139.183,262.0312,0,0,0.3848894,17.58148,602.4829,532.9117,69.57121,0,660.2671,3632.133,0,-2.842171e-14,-2.301492e-13,4.263256e-14,398.1616,2.200583,262.0312,400.6029,0,0,0,1.731948e-14
mpc,2026-01-24 19:45:00,1903,19.75,38.47231,3441.172,397.4231,2.243694,259.2615,0,0,2408.82,2408.503,263.5371,116.1801,379.7172,1,0,0,379.7172,0,0,399.6668,940.5853,0.4702926,0.655292,0.3172331,0,250,0.3172331,2144.966,247.6597,0,0,0,11.60172,599.5004,533.8331,65.66733,0,652.9006,3590.953,0,1.421085e-14,-1.134648e-13,4.263256e-14,397.4231,2.243694,247.6597,400.0559,0,0,0,1.376677e-14
mpc,2026-01-24 20:00:00,1904,20,38.52135,3439.533,369.3371,2.764281,218.8677,0,0,2407.673,2407.356,236.4244,104.2275,340.6519,1,0,0,340.6519,0,0,372.0995,847.4123,0.4237061,0.5922727,0.3172331,0,250,0.3172331,2170.931,222.0469,0,0,0.001866311,0,600.0204,541.0216,58.99881,0,645.2491,3548.873,0,0,-2.114975e-13,4.263256e-14,369.3371,2.762414,218.8677,382.9348,0,0,3.179182,-1.110223e-14
mpc,2026-01-24 20:15:00,1905,20.25,38.19104,3382.076,342.4577,0,211.5777,0,0,2367.453,2367.136,226.6657,99.92535,326.591,1,0,0,326.591,0,0,342.4577,761.6645,0.3808322,0.5336031,0.3172331,0,250,0.3172331,2140.47,213.7446,0,0,0,0,584.7027,528.6435,56.0592,0,628.5689,3457.129,0,-1.421085e-14,-1.757483e-13,4.263256e-14,342.4577,0,211.5777,368.6115,0,0,2.166826,0
mpc,2026-01-24 20:30:00,1906,20.5,37.90531,3333.255,329.989,0,186.3791,0,0,2333.278,2332.961,202.509,89.27589,291.7849,1,0,0,291.7849,0,0,329.989,679.0473,0.3395237,0.479609,0.3172331,0,250,0.3172331,2130.452,191.6319,0,0,0,0,571.8238,522.1165,49.70724,0,611.3924,3362.658,0,-1.421085e-14,-1.182388e-13,4.263256e-14,329.989,0,186.3791,346.8488,0,0,5.252835,0
mpc,2026-01-24 20:45:00,1907,20.75,37.7439,3333.368,285.4728,0,150.167,0,0,2333.357,2333.04,171.4107,75.56623,246.9769,1,0,0,246.9769,0,0,285.4728,607.5722,0.3037861,0.4275861,0.3172331,0,250,0.3172331,2161.63,162.5228,0,0,0,0,569.3656,527.4621,41.90355,0,603.0283,3316.656,0,-1.421085e-14,1.714184e-13,4.263256e-14,285.4728,0,150.167,317.9051,0,0,12.35586,0
mpc,2026-01-24 21:00:00,1908,21,37.57883,3332.662,273.079,0,139.5636,0,0,2332.864,2332.546,169.7699,74.84292,244.6129,1,0,0,244.6129,0,0,273.079,539.2069,0.2696034,0.3825793,0.3172331,0,250,0.3172331,2162.776,161.2902,0,0,0,0,566.7341,525.414,41.32012,0,600.2569,3301.413,0,0,-1.586509e-13,4.263256e-14,273.079,0,139.5636,289.1189,0,0,21.72663,0
mpc,2026-01-24 21:15:00,1909,21.25,37.35976,3319.679,250.513,0,135.6774,0,0,2323.775,2323.458,152.239,67.11443,219.3535,1,0,0,219.3535,0,0,249.3015,476.7966,0.2383983,0.3395306,0.3172331,0,250,0.3172331,2171.219,145.0194,0,1.211456,0,0,561.2406,524.3951,36.84554,0,591.5095,3255.392,0,0,-4.968248e-14,4.263256e-14,249.3015,0,135.6774,253.9655,0,0,9.341939,0
mpc,2026-01-24 21:30:00,1910,21.5,37.07767,3305.079,203.2698,1.01014,123.1686,0,0,2313.556,2313.238,130.9682,57.73722,188.7055,1,0,0,188.7055,0,0,204.2799,425.6515,0.2128258,0.3002318,0.3172331,0,250,0.3172331,2182.27,125.1832,0,0,0,0,554.6158,523.1435,31.47234,0,580.8807,3194.844,0,7.105427e-15,5.107026e-14,4.263256e-14,203.2698,1.01014,123.1686,209.2418,0,0,2.014557,1.998401e-15
mpc,2026-01-24 21:45:00,1911,21.75,36.78473,3282.964,175.8767,2.374974,117.0274,0,0,2298.075,2297.758,112.2842,49.50039,161.7846,1,0,0,161.7846,0,0,177.7148,381.1558,0.1905779,0.2680265,0.3172331,0,250,0.3172331,2185.474,107.7036,0,0,0.5368567,9.323819,546.6817,519.8953,26.7864,0,571.6137,3144.802,0,-7.105427e-15,5.195844e-14,4.263256e-14,175.8767,1.838118,107.7036,179.4611,0,0,0,3.996803e-15
mpc,2026-01-24 22:00:00,1912,22,36.45938,3318.274,156.0718,4.627595,110.5306,0,0,2322.792,2322.475,107.6214,47.44478,155.0661,1,0,0,155.0661,0,0,151.8463,343.1343,0.1715671,0.2400083,0.3172331,0,250,0.3172331,2214.853,103.6346,0,5.014549,3.838531,6.896012,547.897,522.4366,25.46041,0,571.508,3158.565,0,-7.105427e-15,4.346523e-14,4.263256e-14,151.0573,0.7890635,103.6346,151.8463,0,0,0,8.770762e-15
mpc,2026-01-24 22:15:00,1913,22.25,36.26629,3284.94,119.1785,1.551058,90.67823,0,0,2299.458,2299.141,106.9263,47.13838,154.0647,1,0,0,154.0647,0,0,120.2135,313.0269,0.1565134,0.2160666,0.3172331,0,250,0.3172331,2192.214,103.2033,0,0,0.5161386,0,539.6892,514.5188,25.17036,0,561.6572,3090.005,0,-7.105427e-15,-5.012657e-14,4.263256e-14,119.1785,1.034919,90.67823,123.8353,0,0,12.52505,6.883383e-15
mpc,2026-01-24 22:30:00,1914,22.5,35.64941,3276.172,86.5345,0,89.83801,0,0,2293.32,2293.003,105.1652,44.83479,150,1,12.83801,0,137.162,0,0,73.69649,294.5535,0.1472767,0.1971084,0.3172331,0,250,0.3172331,2187.838,92.55756,0,0,0,0,529.8107,505.4418,24.36892,0,550.2766,3026.521,0,7.105427e-15,-7.827072e-15,4.263256e-14,86.5345,0,89.83801,91.35978,0,0,2.719553,0
mpc,2026-01-24 22:45:00,1915,22.75,35.60022,3298.967,88.4818,0,67.90111,0,0,2309.277,2308.96,105.835,44.16502,150,1,20.95036,0,129.0496,0,0,63.48474,278.6359,0.139318,0.185476,0.3172331,0,250,0.3172331,2203.125,87.13409,0,4.046709,0,0,532.8311,508.338,24.49303,0,552.503,3045.747,0,-2.131628e-14,-1.021128e-13,4.263256e-14,84.4351,0,67.90111,65.17738,0,0,19.23298,0
mpc,2026-01-24 23:00:00,1916,23,35.26791,3262.296,75.0149,0,55.94983,0,0,2283.607,2283.29,0,0,0,0,0,0,0,0,0,74.52986,259.9596,0.1299798,0.175453,0.3172331,0,250,0.3172331,2283.29,0,0,0.4850464,0,55.94983,522.5012,522.4286,0.07258457,0,535.2302,2944.603,0,0,3.68594e-14,4.263256e-14,74.52986,0,0,75.22842,0,0,0,0
mpc,2026-01-24 23:15:00,1917,23.25,34.81701,3262.782,53.66093,3.29501,38.43778,0,0,2283.947,2283.63,0,0,0,0,0,0,0,0,0,54.29599,246.3447,0.1231723,0.1636928,0.3172331,0,250,0.3172331,2283.63,0,0,0,2.659957,38.43778,516.7151,516.6433,0.0717701,0,525.3394,2893.955,0,0,7.882583e-15,4.263256e-14,53.66093,0.6350526,0,75.58223,0,0,0,1.665335e-15
mpc,2026-01-24 23:30:00,1918,23.5,34.62447,3255.731,60.26205,0.2682452,54.2123,0,1,2279.012,2278.695,505.4199,155.485,660.9049,2,65.9844,0.6380081,94.28246,0,500,0,371.3059,0.185653,0.1551196,0.3172331,0,250,0.3172331,1773.275,64.39532,0,0,0,0,513.1397,399.2685,113.8712,0,554.7535,3051.144,0,0,-2.234324e-14,4.263256e-14,60.26205,0.2682452,54.2123,0,500,6.092112,10.18302,2.4869e-14
mpc,2026-01-24 23:45:00,1919,23.75,34.17731,3268.749,64.74946,0.2059539,82.57753,0,1,2288.124,2287.807,497.2351,152.9535,650.1886,2,56.93286,0.7770729,92.47863,0,500,0,496.2475,0.2481237,0.2338059,0.3172331,0,250,0.3172331,1790.572,63.49412,0,7.816601,0,19.08342,509.5482,398.747,110.8012,0,555.9502,3071.21,0,-5.684342e-14,-1.300626e-13,4.263256e-14,56.93286,0.2059539,63.49412,0,500,0.571119,0,-1.24345e-14
mpc,2026-01-25 00:00:00,1920,0,33.96682,3198.274,62.86804,3.658272,66.88971,1,1,2238.792,2238.475,492.6433,150.7139,643.3572,2,58.74235,1.372389,83.24251,0,500,0,621.1693,0.3105847,0.3124797,0.3172331,0,250,0.3172331,1745.832,57.29294,0,4.125686,2.285882,9.596764,496.0048,386.7893,109.2155,539.6294,0,1090.319,0,0,5.784262e-14,4.263256e-14,58.74235,1.372389,57.29294,0,500,0,0,0
mpc,2026-01-25 00:15:00,1921,0.25,33.65526,3197.88,57.64909,2.543551,74.62715,1,1,2238.516,2238.199,430.9881,124.099,555.0871,2,53.98681,1.100237,0,0,500,0,746.0715,0.3730358,0.3911412,0.3172331,0,250,0.3172331,1807.211,0,0,3.662276,1.443315,74.62715,492.2064,397.3707,94.83569,537.8788,0,1084.565,0,-1.421085e-14,-2.496336e-13,4.263256e-14,53.98681,1.100237,0,0,500,0,0,0
mpc,2026-01-25 00:30:00,1922,0.5,33.47673,3184.376,47.07815,0,65.04148,1,1,2229.063,2228.746,430.4894,123.8386,554.328,2,54.32757,0.0004712207,0,0,500,0,870.9541,0.435477,0.4697903,0.3172331,0,250,0.3172331,1798.256,0,0,0,0,65.04148,488.0205,393.7018,94.31877,531.7803,0,1063.561,0,4.263256e-14,-2.178258e-13,4.263256e-14,47.07815,0,0,0,500,7.249893,0,3.907985e-14
mpc,2026-01-25 00:45:00,1923,0.75,33.32718,3222.538,34.21936,0,51.63142,1,1,2255.776,2255.459,430.1496,123.8135,553.9631,2,53.27947,0.6836614,0,0,500,0,995.817,0.4979085,0.548427,0.3172331,0,250,0.3172331,1825.31,0,0,0,0,51.63142,492.0967,398.1905,93.90617,533.2674,0,1066.535,0,-5.684342e-14,-9.992007e-16,4.263256e-14,34.21936,0,0,0,500,19.74378,0,0
mpc,2026-01-25 01:00:00,1924,1,33.24718,3222.702,44.38083,0,44.72902,1,1,2255.891,2255.574,426.4562,122.7341,549.1903,2,48.6661,0.5242232,0,0,500,0,1120.66,0.5603301,0.6270514,0.3172331,0,250,0.3172331,1829.118,0,0,0,0,44.72902,491.1789,398.2568,92.92208,530.7298,0,1061.46,0,-5.684342e-14,-6.039613e-14,4.263256e-14,44.38083,0,0,0,500,4.809492,0,-2.04281e-14
mpc,2026-01-25 01:15:00,1925,1.25,32.93842,3209.307,49.37913,0,35.88296,1,1,2246.515,2246.198,430.5285,123.9885,554.517,2,53.21298,1.304027,0,0,500,0,1245.484,0.6227419,0.7056633,0.3172331,0,250,0.3172331,1815.669,0,0,0,0,35.88296,485.5468,392.4266,93.12014,524.1706,0,1048.341,0,-7.105427e-14,2.001732e-13,4.263256e-14,49.37913,0,0,0,500,5.137881,0,-7.105427e-14
mpc,2026-01-25 01:30:00,1926,1.5,32.66472,3236.45,37.63874,0.3103782,32.86621,1,1,2265.515,2265.198,421.7298,121.461,543.1908,2,41.85265,1.338126,0,0,500,0,1370.288,0.6851439,0.7842629,0.3172331,0,250,0.3172331,1843.468,0,0,0,0,32.86621,486.4876,395.8589,90.62869,524.3774,0,1048.755,0,-7.105427e-14,1.606493e-13,4.263256e-14,37.63874,0.3103782,0,0,500,5.241661,0,-4.085621e-14
mpc,2026-01-25 01:45:00,1927,1.75,32.43635,3251.552,33.58572,0,24.26729,1,1,2276.086,2275.769,425.557,122.667,548.224,2,45.89751,2.326453,0,0,500,0,1495.072,0.747536,0.8628501,0.3172331,0,250,0.3172331,1850.212,0,0,0,0,24.26729,486.1353,395.1755,90.95985,523.0255,0,1046.051,0,-4.263256e-14,-1.961764e-13,4.263256e-14,33.58572,0,0,0,500,14.63824,0,0
mpc,2026-01-25 02:00:00,1928,2,32.03515,3273.406,31.58209,0.7690102,20.92365,1,1,2291.384,2291.067,419.3073,120.7432,540.0504,2,38.90905,1.141387,0,0,500,0,1619.837,0.8099183,0.9414249,0.3172331,0,250,0.3172331,1871.759,0,0,0,0,20.92365,484.8327,396.0446,88.78813,521.215,0,1042.43,0,2.842171e-14,-2.848832e-13,4.263256e-14,31.58209,0.7690102,0,0,500,7.699334,0,1.332268e-14
mpc,2026-01-25 02:15:00,1929,2.25,31.90814,3295.565,33.06155,0,20.2741,1,1,2306.896,2306.578,424.8646,122.4678,547.3325,2,45.00586,2.326631,0,0,500,0,1744.582,0.8722908,1.019987,0.3172331,0,250,0.3172331,1881.714,0,0,0,0,20.2741,486.6761,396.9772,89.69883,523.7222,0,1047.444,0,1.421085e-14,1.734168e-13,4.263256e-14,33.06155,0,0,0,500,14.27095,0,-1.24345e-14
mpc,2026-01-25 02:30:00,1930,2.5,31.73084,3305.632,37.13461,0,38.12201,1,1,2313.942,2313.625,422.97,121.8099,544.7799,3,43.51496,1.264919,0,0,500,0,1869.307,0.9346535,1.098538,0.3172331,0,250,0.3172331,1890.655,0,0,0,0,38.12201,486.1624,397.2292,88.93321,527.0486,0,1054.097,0,4.263256e-14,2.418066e-13,4.263256e-14,37.13461,0,0,0,500,7.645274,0,3.819167e-14
mpc,2026-01-25 02:45:00,1931,2.75,31.37435,3279.12,52.52863,1.400454,44.75839,1,1,2295.384,2295.067,127.0216,36.6524,163.6741,1,38.66996,1.0552,0,0,123.9489,0,1900,0.95,1.177075,0.3172331,0,250,0.3172331,2168.045,0,0,13.85867,0.3452544,44.75839,478.3225,451.787,26.53545,497.7664,0,1020.035,0,1.421085e-14,-1.998401e-15,4.263256e-14,38.66996,1.0552,0,0,123.9489,2.515352e-06,0,1.421085e-14
mpc,2026-01-25 03:00:00,1932,3,31.36496,3281.514,53.10572,3.106244,58.99168,1,1,2297.06,2296.743,0,0,0,0,0,0,0,0,0,49.07203,1887.433,0.9437164,1.196402,0.3172331,0,250,0.3172331,2296.743,0,0,5.295801,1.844135,58.99168,478.5687,478.5026,0.06609223,490.7929,0,993.9022,0,0,-1.971756e-13,4.263256e-14,47.80992,1.262109,0,49.07203,0,0,0,0
mpc,2026-01-25 03:15:00,1933,3.25,31.38696,3284.235,62.80125,4.806552,82.37916,1,1,2298.964,2298.647,0,0,0,0,0,0,0,0,0,48.53617,1875.002,0.9375009,1.188489,0.3172331,0,250,0.3172331,2298.647,0,0,15.8166,3.255032,82.37916,479.2071,479.1409,0.06612557,496.3124,0,1025.523,0,0,2.406964e-13,4.263256e-14,46.98465,1.55152,0,48.53617,0,0,0,-2.442491e-15
mpc,2026-01-25 03:30:00,1934,3.5,31.07174,3289.066,63.65402,11.13548,42.31061,1,1,2302.346,2302.029,0,0,0,0,0,0,0,0,0,46.2556,1863.143,0.9315713,1.180661,0.3172331,0,250,0.3172331,2302.029,0,0,18.85845,9.675449,42.31061,476.4681,476.4025,0.06565106,485.1586,0,1019.538,0,0,-1.472156e-13,4.263256e-14,44.79557,1.46003,0,46.2556,0,0,0,8.881784e-16
mpc,2026-01-25 03:45:00,1935,3.75,31.01955,3293.401,74.32285,9.064161,9.685062,1,1,2305.381,2305.064,158.4428,45.71831,204.1612,1,54.24948,1.309127,0,0,148.6025,0,1900,0.95,1.173194,0.3172331,0,250,0.3172331,2146.621,0,0,20.07336,7.755034,9.685062,476.5301,443.7139,32.81625,491.4341,0,1030.872,0,0,1.199041e-14,4.263256e-14,54.24948,1.309127,0,0,148.6026,3.007006e-06,0,0
mpc,2026-01-25 04:00:00,1936,4,31.06981,3291.624,77.55735,5.277047,23.84848,1,1,2304.137,2303.82,0,0,0,0,0,0,0,0,0,73.61061,1881.298,0.9406491,1.196402,0.3172331,0,250,0.3172331,2303.82,0,0,5.85028,3.373501,23.84848,476.8179,476.7522,0.06564819,481.6874,0,979.2859,0,0,3.002043e-13,4.263256e-14,71.70707,1.903546,0,73.61061,0,0,0,1.110223e-15
mpc,2026-01-25 04:15:00,1937,4.25,31.08008,3278.116,94.76903,4.397672,32.62496,1,1,2294.681,2294.364,0,0,0,0,0,0,0,0,0,94.67785,1857.333,0.9286663,1.184626,0.3172331,0,250,0.3172331,2294.364,0,0,1.762779,2.726069,32.62496,474.972,474.9064,0.06566353,481.6593,0,971.0619,0,0,3.543832e-13,4.263256e-14,93.00625,1.671604,0,94.67785,0,0,0,-2.220446e-16
mpc,2026-01-25 04:30:00,1938,4.5,30.86823,3277.89,102.6347,0,24.75118,1,1,2294.523,2294.206,224.0516,64.57745,288.6291,1,115.6173,1.172775,0,0,171.839,0,1900,0.95,1.169535,0.3172331,0,250,0.3172331,2070.154,0,0,0,0,24.75118,472.6595,426.4407,46.21879,496.1168,0,992.2336,0,-4.263256e-14,-2.748912e-13,4.263256e-14,102.6347,0,0,0,171.839,14.15534,0,-4.263256e-14
mpc,2026-01-25 04:45:00,1939,4.75,30.62076,3255.461,111.8154,0,25.61852,1,1,2278.823,2278.506,0,0,0,0,0,0,0,0,0,111.8154,1871.747,0.9358735,1.196402,0.3172331,0,250,0.3172331,2278.506,0,0,0,0,25.61852,466.8078,466.7428,0.06498393,471.9907,0,943.9813,0,0,4.116707e-13,4.263256e-14,111.8154,0,0,131.0873,0,0,0,0
mpc,2026-01-25 05:00:00,1940,5,30.55948,3241.503,153.7809,0,10.38842,1,1,2269.052,2268.735,123.9258,35.64965,159.5755,1,159.5755,0,0,0,0,0,1871.452,0.9357262,1.178612,0.3172331,0,250,0.3172331,2144.809,0,0,0,0,10.38842,464.1652,438.7496,25.4156,476.5244,0,953.0488,0,0,3.963496e-13,4.263256e-14,153.7809,0,0,2.49939,0,5.794586,0,0
mpc,2026-01-25 05:15:00,1941,5.25,30.4659,3274.855,180.4018,0.5680697,15.89917,1,1,2292.398,2292.081,0,0,0,0,0,0,0,0,0,180.9699,1825.915,0.9129577,1.178426,0.3172331,0,250,0.3172331,2292.081,0,0,0,0,15.89917,467.9557,467.8909,0.06475795,471.1365,0,942.273,0,0,3.663736e-14,4.263256e-14,180.4018,0.5680697,0,193.3193,0,0,0,-6.77236e-15
mpc,2026-01-25 05:30:00,1942,5.5,30.45382,3276.279,216.5092,1.091417,11.90168,1,1,2293.395,2293.078,0,0,0,0,0,0,0,0,0,216.5156,1771.499,0.8857495,1.149752,0.3172331,0,250,0.3172331,2293.078,0,0,0,1.085037,11.90168,468.0321,467.9674,0.06474039,470.3963,0,942.6642,0,0,-1.021405e-14,4.263256e-14,216.5092,0.006379808,0,234.7911,0,0,0,1.255506e-14
mpc,2026-01-25 05:45:00,1943,5.75,30.4465,3290.527,278.3033,5.753633,49.63835,1,1,2303.369,2303.052,0,0,0,0,0,0,0,0,0,274.6326,1702.562,0.851281,1.115487,0.3172331,0,250,0.3172331,2303.052,0,0,5.790587,3.633762,49.63835,469.9904,469.9257,0.06472976,480.0541,0,976.3653,0,0,-1.64091e-13,4.263256e-14,272.5127,2.119871,0,274.6326,0,0,0,-2.264855e-14
mpc,2026-01-25 06:00:00,1944,6,30.53839,3287.848,320.7471,5.010761,47.41755,1,1,2301.494,2301.177,0,0,0,0,0,0,0,0,0,320.882,1622.073,0.8110367,1.072078,0.3172331,0,250,0.3172331,2301.177,0,0,0,4.875788,47.41755,470.5784,470.5135,0.06486353,480.2088,0,968.8283,0,0,-3.73257e-13,4.263256e-14,320.7471,0.1349734,0,322.5462,0,0,0,1.151856e-14
mpc,2026-01-25 06:15:00,1945,6.25,30.50475,3259.646,363.3236,1.075735,53.28966,1,1,2281.752,2281.435,0,0,0,0,0,0,0,0,0,362.8911,1531.095,0.7655477,1.021396,0.3172331,0,250,0.3172331,2281.435,0,0,0.9738139,0.5344496,53.28966,466.1891,466.1243,0.0648145,477.012,0,956.6258,0,0,2.73559e-13,4.263256e-14,362.3498,0.5412853,0,362.8911,0,0,0,-6.217249e-15
mpc,2026-01-25 06:30:00,1946,6.5,30.54083,3272.246,399.0306,1.476055,74.6324,1,1,2290.572,2290.255,0,0,0,0,0,0,0,0,0,400.5066,1430.728,0.7153638,0.9641083,0.3172331,0,250,0.3172331,2290.255,0,0,0,0,74.6324,468.3709,468.306,0.06486709,483.5667,0,967.1333,0,0,3.503864e-13,4.263256e-14,399.0306,1.476055,0,404.8723,0,0,0,-2.353673e-14
mpc,2026-01-25 06:45:00,1947,6.75,31.00062,3338.256,424.181,0,73.2254,1,1,2336.779,2336.462,0,0,0,0,0,0,0,0,0,424.181,1324.457,0.6622286,0.9009082,0.3172331,0,250,0.3172331,2336.462,0,0,0,0,73.2254,482.8124,482.7469,0.06554495,497.8763,0,995.7526,0,0,2.565725e-13,4.263256e-14,424.181,0,0,430.9669,0,0,0,0
mpc,2026-01-25 07:00:00,1948,7,31.06807,3349.119,438.0268,0.2311635,64.62763,1,1,2344.384,2344.066,561.6441,161.5944,723.2386,2,434.5934,0.2509867,0,0,288.3942,0,1396.347,0.6981736,0.8339913,0.3172331,0,250,0.3172331,1782.422,0,0,3.433414,0,64.62763,485.1273,368.8397,116.2876,543.8076,0,1093.538,0,0,-2.351452e-13,4.263256e-14,434.5934,0.2311635,0,0,288.3942,0.01982318,0,1.307288e-14
mpc,2026-01-25 07:15:00,1949,7.25,31.26426,3345.973,425.0802,2.111027,65.49104,1,1,2342.181,2341.864,714.5194,205.6049,920.1243,2,419.5635,0.5608326,0,0,500,0,1521.127,0.7605637,0.8792594,0.3172331,0,250,0.3172331,1627.345,0,0,5.516686,1.550195,65.49104,486.8457,338.2598,148.5859,557.4777,0,1127.146,0,2.842171e-14,-3.460565e-13,4.263256e-14,419.5635,0.5608326,0,0,500,0,0,0
mpc,2026-01-25 07:30:00,1950,7.5,31.41616,3383.033,394.309,0.6802594,56.14712,1,1,2368.123,2367.806,700.0478,201.5523,901.6001,2,400.0003,1.599771,0,0,500,0,1645.888,0.822944,0.9578316,0.3172331,0,250,0.3172331,1667.758,0,0,0,0,56.14712,493.9535,347.8683,146.0852,561.132,0,1122.264,0,2.842171e-14,-4.107825e-15,4.263256e-14,394.309,0.6802594,0,0,500,6.610799,0,7.105427e-14
mpc,2026-01-25 07:45:00,1951,7.75,31.57322,3385.4,369.7313,0,76.61887,1,1,2369.78,2369.463,671.0237,193.1009,864.1246,2,363.4848,0.6398021,0,0,500,0,1770.629,0.8853144,1.036391,0.3172331,0,250,0.3172331,1698.439,0,0,6.246501,0,76.61887,496.0869,355.5492,140.5377,564.6894,0,1140.154,0,-8.526513e-14,7.682743e-14,4.263256e-14,363.4848,0,0,0,500,0.6398021,0,-3.452794e-14
mpc,2026-01-25 08:00:00,1952,8,31.59726,3387.651,325.893,0,58.67945,1,1,2371.356,2371.038,252.2142,72.55428,324.7685,1,324.7685,0,0,0,0,0,1770.35,0.885175,1.114939,0.3172331,0,250,0.3172331,2118.824,0,0,1.124467,0,58.67945,496.6917,443.7978,52.89391,528.6427,0,1059.225,0,0,-1.947331e-13,4.263256e-14,324.7685,0,0,192.766,0,0,0,0
mpc,2026-01-25 08:15:00,1953,8.25,31.82381,3368.342,275.7856,0,55.32189,1,1,2357.839,2357.522,221.2076,63.63462,284.8422,1,284.8422,0,0,0,0,0,1770.071,0.8850357,1.114763,0.3172331,0,250,0.3172331,2136.314,0,0,0,0,55.32189,496.4519,449.809,46.64289,525.0919,0,1050.184,0,-2.131628e-14,4.101164e-13,4.263256e-14,275.7856,0,0,196.0778,0,9.056617,0,0
mpc,2026-01-25 08:30:00,1954,8.5,31.98704,3352.803,236.0833,0,82.0462,1,1,2346.962,2346.645,156.2786,44.95654,201.2351,1,201.2351,0,0,0,0,25.63492,1763.384,0.881692,1.114588,0.3172331,0,250,0.3172331,2190.367,0,0,9.213277,0,82.0462,496.0371,462.9401,33.09696,525.2373,0,1066.368,0,7.105427e-15,-2.524647e-13,4.263256e-14,226.87,0,0,221.1945,0,0,0,0
mpc,2026-01-25 08:45:00,1955,8.75,32.27553,3400.318,198.4166,1.222837,79.03578,1,1,2380.223,2379.906,140.4342,40.39859,180.8327,1,180.8327,0,0,0,0,1.222837,1762.801,0.8814004,1.110377,0.3172331,0,250,0.3172331,2239.471,0,0,17.58384,0,79.03578,506.4636,476.5145,29.94907,533.7303,0,1097.793,0,-7.105427e-15,-2.131628e-14,4.263256e-14,180.8327,1.222837,0,192.4502,0,0,0,-1.24345e-14
mpc,2026-01-25 09:00:00,1956,9,32.73417,3435.03,160.8663,4.931295,79.92285,1,1,2404.521,2404.204,115.9649,34.03507,150,1,143.6458,0,6.354201,0,0,4.931295,1761.29,0.8806452,1.11001,0.3172331,0,250,0.3172331,2288.239,4.436037,0,17.22047,0,75.48681,517.1857,492.1747,25.011,542.4461,0,1114.598,0,-1.421085e-14,3.170797e-13,4.263256e-14,143.6458,4.931295,4.436037,198.7076,0,0,0,1.065814e-14
mpc,2026-01-25 09:15:00,1957,9.25,32.95668,3464.18,111.9384,3.6475,94.0055,1,1,2424.926,2424.609,113.7568,36.2432,150,1,116.9007,0,33.09933,0,0,3.6475,1760.101,0.8800506,1.109059,0.3172331,0,250,0.3172331,2310.852,23.0486,0,0,0,70.9569,524.335,499.669,24.66591,551.2551,0,1102.51,0,-7.105427e-15,1.287859e-14,4.263256e-14,111.9384,3.6475,23.0486,204.6435,0,4.962287,0,0
mpc,2026-01-25 09:30:00,1958,9.5,33.2635,3508.642,108.0088,4.480216,110.9949,1,1,2456.049,2455.732,0,0,0,0,0,0,0,0,0,102.1645,1734.283,0.8671415,1.10831,0.3172331,0,250,0.3172331,2455.732,0,0,10.32448,0,110.9949,534.9686,534.8995,0.06909868,559.0761,0,1135.962,0,0,-2.804423e-13,4.263256e-14,97.68428,4.480216,0,305.9102,0,0,0,-8.881784e-16
mpc,2026-01-25 09:45:00,1959,9.75,33.34552,3517.894,87.50585,7.608942,134.0525,1,1,2462.525,2462.208,0,0,0,0,0,0,0,0,0,86.68105,1712.34,0.8561699,1.092053,0.3172331,0,250,0.3172331,2462.208,0,0,8.433748,0,134.0525,537.4355,537.3663,0.06923475,566.6227,0,1147.794,0,0,-3.98126e-13,4.263256e-14,79.0721,7.608942,0,286.2435,0,0,0,2.664535e-15
mpc,2026-01-25 10:00:00,1960,10,33.58557,3541.654,62.32807,6.921465,154.2885,1,1,2479.158,2478.841,109.8199,40.18014,150,1,69.21583,0,80.78417,0,0,6.921465,1710.34,0.8551699,1.078235,0.3172331,0,250,0.3172331,2369.021,55.84735,0,0,0,98.44112,544.2016,520.0253,24.17626,581.8143,0,1163.629,0,0,-3.6815e-13,4.263256e-14,62.32807,6.921465,55.84735,209.6437,0,6.88776,0,-6.217249e-15
mpc,2026-01-25 10:15:00,1961,10.25,34.0186,3541.057,60.53291,4.309154,181.7343,1,1,2478.74,2478.423,109.2798,40.72022,150,1,62.67433,0,87.32567,0,0,4.309154,1708.993,0.8544967,1.076976,0.3172331,0,250,0.3172331,2369.143,60.06707,0,0,0,121.6673,549.8591,525.5472,24.31192,593.2569,0,1186.514,0,-1.421085e-14,5.973e-14,4.263256e-14,60.53291,4.309154,60.06707,210.9184,0,2.141426,0,7.105427e-15
mpc,2026-01-25 10:30:00,1962,10.5,34.2448,3544.259,65.7288,1.098257,214.621,1,1,2480.981,2480.664,108.4584,41.5416,150,1,52.72566,0,97.27433,0,0,1.098257,1708.45,0.8542249,1.076128,0.3172331,0,250,0.3172331,2372.205,66.73424,0,13.00314,0,147.8868,553.4109,529.1472,24.26364,603.6767,0,1229.784,0,7.105427e-15,-1.154632e-14,4.263256e-14,52.72566,1.098257,66.73424,208.6275,0,0,0,3.330669e-15
mpc,2026-01-25 10:45:00,1963,10.75,34.40074,3553.084,68.72473,0.9891849,216.8343,1,1,2487.158,2486.841,108.4869,41.51312,150,1,53.07053,0,96.92947,0,0,0.9891849,1707.933,0.8539667,1.075786,0.3172331,0,250,0.3172331,2378.354,66.37673,0,15.65421,0,150.4576,556.9198,532.5566,24.36321,607.7599,0,1242.523,0,0,-3.121947e-13,4.263256e-14,53.07053,0.9891849,66.37673,210.1826,0,0,0,3.219647e-15
