controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-25 11:00:00,1964,11,34.67113,3608.274,65.12011,1.521644,247.7459,1,0,2525.792,2525.475,226.3863,99.80217,326.1884,1,0,0,326.1884,0,0,49.35858,1695.325,0.8476625,1.075461,0.3172331,0,250,0.3172331,2299.088,222.6663,0,17.28317,0,25.07954,569.3624,518.2591,51.10336,623.7147,0,1277.243,0,-1.421085e-14,-9.792167e-14,4.263256e-14,47.83694,1.521644,222.6663,256.6914,0,0,0,1.776357e-15
mpc,2026-01-25 11:15:00,1965,11.25,34.8927,3648.404,63.52527,1.239378,290.1369,0,0,2553.883,2553.565,258.9296,114.1489,373.0784,1,0,0,373.0784,0,0,47.06226,1683.293,0.8416463,1.067521,0.3172331,0,250,0.3172331,2294.636,254.0136,0,17.70239,0,36.12335,578.8751,520.113,58.7621,0,642.4497,3564.01,0,0,-8.526513e-14,4.263256e-14,45.82288,1.239378,254.0136,259.3724,0,0,0,-2.664535e-15
mpc,2026-01-25 11:30:00,1966,11.5,35.10869,3638.04,44.75666,2.871115,312.7308,0,0,2546.628,2546.311,279.8779,123.3839,403.2619,1,0,0,403.2619,0,0,47.62777,1671.121,0.8355603,1.059945,0.3172331,0,250,0.3172331,2266.433,273.8674,0,0,0,38.8634,580.356,516.5018,63.85423,0,648.7424,3568.083,0,0,-4.238832e-13,4.263256e-14,44.75666,2.871115,273.8674,258.8477,0,0,0,8.881784e-16
mpc,2026-01-25 11:45:00,1967,11.75,35.30818,3650.02,24.38587,0,336.7181,0,0,2555.014,2554.697,313.3291,138.1309,451.46,1,0,0,451.46,0,0,24.38587,1664.761,0.8323805,1.05228,0.3172331,0,250,0.3172331,2241.368,305.8798,0,0,0,30.83832,585.1935,513.3568,71.83672,0,658.5508,3622.029,0,-2.842171e-14,1.028067e-13,4.263256e-14,24.38587,0,305.8798,258.1161,0,0,0,0
mpc,2026-01-25 12:00:00,1968,12,35.81416,3672.988,41.44777,0,363.9528,0,0,2571.092,2570.774,337.9043,148.9648,486.8691,1,0,0,486.8691,0,0,41.44777,1654.137,0.8270685,1.048276,0.3172331,0,250,0.3172331,2232.87,327.8999,0,0,0,36.05296,596.4798,518.0141,78.46563,0,675.3431,3714.387,0,0,2.3892e-13,4.263256e-14,41.44777,0,327.8999,262.1063,0,0,0,0
mpc,2026-01-25 12:15:00,1969,12.25,35.94272,3668.552,45.37693,0,380.4327,0,0,2567.986,2567.669,355.6679,156.7959,512.4638,2,0,0,512.4638,0,0,44.09906,1642.852,0.8214259,1.041586,0.3172331,0,250,0.3172331,2212.001,344.6105,0,1.27787,0,35.82219,597.7203,514.8618,82.85851,0,679.9956,3742.18,0,-5.684342e-14,2.144951e-13,4.263256e-14,44.09906,0,344.6105,259.9663,0,0,0,0
mpc,2026-01-25 12:30:00,1970,12.5,36.12941,3704.998,48.03523,0,392.7344,0,0,2593.499,2593.182,373.5311,164.6708,538.202,2,0,0,538.202,0,0,46.04151,1631.083,0.8155414,1.03448,0.3172331,0,250,0.3172331,2219.651,361.1145,0,1.993722,0,31.61991,606.5579,519.1236,87.43427,0,691.1896,3804.982,0,-5.684342e-14,-3.759215e-13,4.263256e-14,46.04151,0,361.1145,265.757,0,0,0,0
mpc,2026-01-25 12:45:00,1971,12.75,36.29221,3696.51,35.96572,0,403.6368,0,0,2587.557,2587.24,400.948,176.7576,577.7056,2,0,0,577.7056,0,0,35.96572,1621.835,0.8109173,1.027069,0.3172331,0,250,0.3172331,2186.292,386.8677,0,0,0,16.76913,607.7136,513.4724,94.24113,0,694.1684,3817.926,0,-2.842171e-14,-9.769963e-15,4.263256e-14,35.96572,0,386.8677,267.2695,0,0,0,0
mpc,2026-01-25 13:00:00,1972,13,36.68616,3701.855,52.92536,0,451.1322,0,0,2591.298,2590.981,433.4663,191.0932,624.5596,2,0,0,624.5596,0,0,52.92536,1608.348,0.804174,1.021246,0.3172331,0,250,0.3172331,2157.515,416.2756,0,0,0,34.85657,614.8499,511.924,102.9259,0,711.2878,3912.083,0,0,5.906386e-14,4.263256e-14,52.92536,0,416.2756,275.1614,0,0,0,0
mpc,2026-01-25 13:15:00,1973,13.25,36.87385,3706.046,46.74457,1.117875,477.0074,0,0,2594.232,2593.915,467.1266,205.9323,673.0589,2,0,0,673.0589,0,0,47.86244,1596.129,0.7980646,1.012753,0.3172331,0,250,0.3172331,2126.788,447.5904,0,0,0,29.41705,618.5761,507.1175,111.4586,0,720.0641,3960.352,0,-2.842171e-14,3.552714e-13,4.263256e-14,46.74457,1.117875,447.5904,274.1972,0,0,0,4.440892e-16
mpc,2026-01-25 13:30:00,1974,13.5,37.26052,3669.219,53.7922,8.14435,513.8926,0,0,2568.454,2568.136,504.0218,222.1975,726.2193,2,0,0,726.2193,0,0,56.84458,1581.667,0.7908334,1.005059,0.3172331,0,250,0.3172331,2064.115,480.6961,0,5.091974,0,33.19649,618.7043,497.2161,121.4882,0,727.4102,4009.54,0,-5.684342e-14,-1.336709e-13,4.263256e-14,48.70023,8.14435,480.6961,266.271,0,0,0,-1.776357e-15
mpc,2026-01-25 13:45:00,1975,13.75,37.48836,3641.344,41.24669,5.627689,527.1264,0,0,2548.941,2548.624,524.092,231.0455,755.1374,2,0,0,755.1374,0,0,46.87437,1569.699,0.7848496,0.9959524,0.3172331,0,250,0.3172331,2024.532,498.461,0,0,0,28.66532,617.7334,490.6433,127.0901,0,728.6358,4007.497,0,2.842171e-14,9.114931e-14,4.263256e-14,41.24669,5.627689,498.461,270.3193,0,0,0,-1.776357e-15
mpc,2026-01-25 14:00:00,1976,14,37.68191,3641.069,26.80758,1.028685,551.2343,0,1,2548.748,2548.431,597.0546,256.4727,853.5273,2,56.64342,0,796.8839,0,0,1.028685,1569.195,0.7845975,0.9884166,0.3172331,0,250,0.3172331,1951.377,524.7837,0,0,0,26.45057,620.8903,475.3669,145.5233,0,738.2832,4060.557,0,-1.136868e-13,-2.465805e-13,4.263256e-14,26.80758,1.028685,524.7837,212.7249,0,29.83585,0,0
mpc,2026-01-25 14:15:00,1977,14.25,37.67844,3692.934,35.65552,0,568.0825,1,1,2585.053,2584.736,615.9398,265.4824,881.4222,2,50.89241,0,830.5298,0,0,0,1568.948,0.784474,0.9880991,0.3172331,0,250,0.3172331,1968.796,546.964,0,0,0,21.11847,629.6759,479.566,150.1099,750.1925,0,1500.385,0,1.136868e-13,5.87308e-14,4.263256e-14,35.65552,0,546.964,214.4215,0,15.2369,0,0
mpc,2026-01-25 14:30:00,1978,14.5,38.01414,3716.526,44.65511,0,587.1244,1,1,2601.568,2601.251,638.6941,274.9223,913.6164,2,55.86262,0,857.7538,0,0,0,1568.701,0.7843505,0.9879435,0.3172331,0,250,0.3172331,1962.557,562.5895,0,0,0,24.53497,639.4504,482.3851,157.0653,763.338,0,1526.676,0,5.684342e-14,6.228351e-14,4.263256e-14,44.65511,0,562.5895,209.8864,0,11.2075,0,0
mpc,2026-01-25 14:45:00,1979,14.75,38.24839,3729.616,38.6352,0,606.1086,1,1,2610.731,2610.414,660.0172,284.6176,944.6348,2,53.38281,0,891.2519,0,0,0,1568.454,0.784227,0.987788,0.3172331,0,250,0.3172331,1950.397,582.8903,0,0,0,23.21836,645.7926,482.4518,163.3409,772.8127,0,1545.625,0,-1.136868e-13,2.940981e-13,4.263256e-14,38.6352,0,582.8903,210.1162,0,14.74761,0,0
mpc,2026-01-25 15:00:00,1980,15,38.45125,3709.127,63.67903,0,594.4272,1,1,2596.389,2596.072,668.1158,287.0631,955.179,2,62.83755,0,892.3414,0,0,0,1568.207,0.7841036,0.9876325,0.3172331,0,250,0.3172331,1927.956,582.1546,0,0.8414831,0,12.27261,645.8097,479.5478,166.2619,769.6636,0,1540.779,0,-5.684342e-14,-3.720357e-13,4.263256e-14,62.83755,0,582.1546,209.7681,0,0,0,0
mpc,2026-01-25 15:15:00,1981,15.25,38.57205,3693.895,59.42092,0,602.5831,1,1,2585.726,2585.409,688.9024,296.6047,985.5071,2,59.6613,0,925.8459,0,0,0,1567.96,0.7839801,0.987477,0.3172331,0,250,0.3172331,1896.507,603.1179,0,0,0,0,645.2903,473.2896,172.0007,769.8943,0,1539.789,0,-1.136868e-13,-3.33289e-13,4.263256e-14,59.42092,0,602.5831,209.7594,0,0.2403765,0.5347667,0
mpc,2026-01-25 15:30:00,1982,15.5,38.64017,3691.919,73.85725,1.841278,581.527,1,1,2584.343,2584.026,698.4809,299.714,998.1949,2,69.02065,0,929.1743,0,0,1.841278,1567.253,0.7836265,0.9873216,0.3172331,0,250,0.3172331,1885.545,604.7797,0,4.836603,0,0,646.1534,471.4356,174.7178,771.1496,0,1550.642,0,0,-1.484368e-13,4.263256e-14,69.02065,1.841278,581.527,209.2158,0,0,23.25274,2.220446e-15
mpc,2026-01-25 15:45:00,1983,15.75,38.58382,3692.769,85.09764,0,573.0541,1,1,2584.938,2584.621,699.2184,299.6204,998.8389,2,72.54069,0,926.2982,0,0,0,1567.006,0.7835032,0.9868763,0.3172331,0,250,0.3172331,1885.402,603.3253,0,12.55695,0,0,645.3021,470.6705,174.6316,770.2909,0,1562.243,0,0,-2.924327e-13,4.263256e-14,72.54069,0,573.0541,209.3897,0,0,30.27122,0
mpc,2026-01-25 16:00:00,1984,16,38.8026,3642.796,77.02417,0,581.6742,1,1,2549.957,2549.64,690.4635,294.7166,985.18,2,81.31879,0,903.8612,0,0,0,1566.76,0.7833798,0.9867209,0.3172331,0,250,0.3172331,1859.176,587.1294,0,0,0,0,640.417,466.9287,173.4883,761.6452,0,1523.29,0,-5.684342e-14,-9.903189e-14,4.263256e-14,77.02417,0,581.6742,204.1238,0,4.294624,5.455233,0
mpc,2026-01-25 16:15:00,1985,16.25,38.91591,3620.266,91.90325,0,588.9456,1,1,2534.186,2533.869,681.612,290.3725,971.9845,2,85.03332,0,886.9512,0,0,0,1566.513,0.7832565,0.9865656,0.3172331,0,250,0.3172331,1852.257,575.341,0,6.869933,0,13.6046,638.4547,466.6516,171.8031,760.4517,0,1532.754,0,-5.684342e-14,3.375078e-14,4.263256e-14,85.03332,0,575.341,205.9497,0,0,0,0
mpc,2026-01-25 16:30:00,1986,16.5,38.93104,3596.807,98.74497,0.3020641,587.3217,1,1,2517.765,2517.447,684.569,289.6324,974.2013,2,102.2134,0,871.9879,0,0,0.3020641,1566.191,0.7830955,0.9864103,0.3172331,0,250,0.3172331,1832.878,565.5292,0,0,0,21.79248,634.5836,461.9632,172.6204,757.0882,0,1514.176,0,-5.684342e-14,-2.760014e-13,4.263256e-14,98.74497,0.3020641,565.5292,210.7307,0,3.468433,0,-4.440892e-16
mpc,2026-01-25 16:45:00,1987,16.75,38.89528,3628.604,120.1887,0,561.0775,1,1,2540.023,2539.705,681.7715,285.9824,967.7539,2,122.5289,0,845.2249,0,0,0,1565.944,0.7829722,0.9862075,0.3172331,0,250,0.3172331,1857.934,548.4139,0,0,0,12.6637,639.5594,467.8144,171.745,756.9854,0,1513.971,0,0,7.360779e-14,4.263256e-14,120.1887,0,548.4139,205.7928,0,2.340233,0,0
mpc,2026-01-25 17:00:00,1988,17,38.94117,3601.235,142.244,0,534.6754,1,1,2520.864,2520.547,679.0018,282.7148,961.7166,2,139.7337,0,821.9829,0,0,0,1565.698,0.7828489,0.9860522,0.3172331,0,250,0.3172331,1841.545,533.0318,0,2.510374,0,1.643631,635.5434,464.278,171.2654,747.4072,0,1499.145,0,-1.136868e-13,1.169065e-13,4.263256e-14,139.7337,0,533.0318,202.7831,0,0,0,0
mpc,2026-01-25 17:15:00,1989,17.25,38.94314,3568.079,177.1612,0,516.2601,1,1,2497.655,2497.338,663.9085,272.2662,936.1747,2,171.6326,0,764.5421,0,0,0,1565.451,0.7827257,0.985897,0.3172331,0,250,0.3172331,1833.429,495.7711,0,5.528656,0,20.489,629.7264,462.2571,167.4693,739.6892,0,1488.915,0,-5.684342e-14,-1.041389e-13,4.263256e-14,171.6326,0,495.7711,195.7411,0,0,0,0
mpc,2026-01-25 17:30:00,1990,17.5,39.15377,3580.331,199.5176,0,511.2412,1,1,2506.232,2505.915,657.399,265.911,923.31,2,200.9325,0,722.3776,0,0,0,1565.205,0.7826025,0.9857418,0.3172331,0,250,0.3172331,1848.516,467.212,0,0,0,44.02915,635.6017,468.7993,166.8024,745.8764,0,1491.753,0,0,1.108003e-13,4.263256e-14,199.5176,0,467.212,196.3693,0,1.414847,0,0
mpc,2026-01-25 17:45:00,1991,17.75,39.23127,3553.113,236.927,0,492.8771,1,1,2487.179,2486.862,1169.132,427.4857,1596.617,4,239.1199,191.4234,666.0742,0,500,0,1689.959,0.8449793,0.9855866,0.3172331,0,250,0.3172331,1317.73,430.3837,0,0,0,62.49343,632.1365,334.9117,297.2248,778.2806,0,1556.561,0,1.705303e-13,-3.566036e-13,4.263256e-14,236.927,0,430.3837,0,500,193.6163,0,5.684342e-14
mpc,2026-01-25 18:00:00,1992,18,39.1123,3563.377,275.8104,0,461.3199,1,1,2494.364,2494.047,1054.877,372.7199,1427.597,3,276.0805,1.557674,649.959,0,500,0,1814.693,0.9073463,1.064142,0.3172331,0,250,0.3172331,1439.17,420.5895,0,0,0,40.73042,631.861,364.5639,267.2971,747.6015,0,1495.203,0,-1.136868e-13,2.959855e-13,4.263256e-14,275.8104,0,420.5895,0,500,1.82781,0,5.440093e-14
mpc,2026-01-25 18:15:00,1993,18.25,38.91152,3517.907,315.7369,0.4730949,421.9254,1,1,2462.535,2462.217,926.5214,332.1017,1258.623,3,299.4822,4.208335,612.5599,0,342.3726,0,1900,0.95,1.142685,0.3172331,0,250,0.3172331,1535.696,397.3724,0,16.25463,0,24.55301,620.3275,386.8512,233.4763,725.138,0,1478.315,0,-2.273737e-13,-2.4869e-14,4.263256e-14,299.4822,0.4730949,397.3724,0,342.3726,3.735243,0,3.463896e-14
mpc,2026-01-25 18:30:00,1994,18.5,38.80938,3552.566,336.2664,0.7073873,381.1384,0,0,2486.796,2486.479,401.6302,177.0583,578.6885,2,0,0,578.6885,0,0,328.0566,1817.687,0.9088434,1.196402,0.3172331,0,250,0.3172331,2084.849,375.8726,0,8.917183,0,5.265761,624.6712,523.7039,100.9672,0,702.085,3876.849,0,-2.842171e-14,-6.927792e-14,4.263256e-14,327.3492,0.7073873,375.8726,333.3575,0,0,0,-1.165734e-14
mpc,2026-01-25 18:45:00,1995,18.75,38.6035,3525.057,367.6751,0.6382417,345.4913,0,0,2467.54,2467.222,378.7552,166.9739,545.729,2,0,0,545.729,0,0,354.4587,1728.786,0.864393,1.144571,0.3172331,0,250,0.3172331,2088.467,355.3635,0,13.85459,0,0,616.3279,521.6454,94.68254,0,688.6193,3811.305,0,0,-2.911005e-13,4.263256e-14,353.8205,0.6382417,345.4913,360.8124,0,0,9.872193,1.332268e-15
mpc,2026-01-25 19:00:00,1996,19,38.51177,3505.368,391.9397,0,324.6063,0,0,2453.758,2453.44,348.1446,153.4792,501.6238,2,0,0,501.6238,0,0,374.9206,1634.784,0.8173918,1.088591,0.3172331,0,250,0.3172331,2105.296,327.0115,0,17.01911,0,0,611.3447,524.5268,86.81799,0,678.006,3758.391,0,0,1.461054e-13,4.263256e-14,374.9206,0,324.6063,377.9374,0,0,2.405222,0
mpc,2026-01-25 19:15:00,1997,19.25,38.44689,3476.387,410.0834,0,307.3652,0,0,2433.471,2433.154,307.5083,135.5648,443.0731,1,0,0,443.0731,0,0,386.0392,1538.017,0.7690083,1.029399,0.3172331,0,250,0.3172331,2125.645,289.0719,0,24.04423,0,18.29323,605.2142,528.6567,76.55748,0,668.7711,3719.717,0,-2.842171e-14,2.28928e-13,4.263256e-14,386.0392,0,289.0719,386.322,0,0,0,0
mpc,2026-01-25 19:30:00,1998,19.5,38.39623,3455.085,391.1264,0,257.0942,0,0,2418.56,2418.243,289.1993,127.4932,416.6925,1,0,0,416.6925,0,0,391.1264,1439.993,0.7199964,0.9684664,0.3172331,0,250,0.3172331,2129.043,272.0295,0,0,0,0,600.6733,528.769,71.90429,0,656.2622,3609.442,0,-2.842171e-14,-1.110223e-13,4.263256e-14,391.1264,0,257.0942,400.6953,0,0,14.93526,0
mpc,2026-01-25 19:45:00,1999,19.75,38.30111,3436.841,373.5443,0,244.5642,0,0,2405.788,2405.471,270.3773,119.1956,389.5729,1,0,0,389.5729,0,0,373.5443,1346.38,0.67319,0.9067423,0.3172331,0,250,0.3172331,2135.094,254.6214,0,0,0,0,595.9527,528.8972,67.05542,0,648.0928,3564.511,0,0,3.715916e-13,4.263256e-14,373.5443,0,244.5642,399.903,0,0,10.05719,0
mpc,2026-01-25 20:00:00,2000,20,38.11232,3410.281,350.8211,0,223.209,0,0,2387.197,2386.88,234.7225,103.4772,338.1997,1,0,0,338.1997,0,0,350.8211,1258.463,0.6292314,0.8477958,0.3172331,0,250,0.3172331,2152.157,221.5551,0,0,0,1.653893,588.3208,530.3956,57.92516,0,634.2804,3488.542,0,0,1.687539e-13,4.263256e-14,350.8211,0,221.5551,376.9689,0,0,0,0
mpc,2026-01-25 20:15:00,2001,20.25,38.01339,3427.679,334.4418,0,214.8574,0,0,2399.375,2399.058,225.6594,99.48176,325.1412,1,0,0,325.1412,0,0,334.4418,1174.654,0.5873271,0.7924356,0.3172331,0,250,0.3172331,2173.399,213.2578,0,0,0,1.599568,589.7405,534.1979,55.54263,0,634.0728,3487.4,0,-1.421085e-14,-2.751133e-13,4.263256e-14,334.4418,0,213.2578,354.3442,0,0,0,0
mpc,2026-01-25 20:30:00,2002,20.5,37.70702,3347.451,304.7365,0,192.0184,0,0,2343.215,2342.898,199.6728,88.02559,287.6984,1,0,0,287.6984,0,0,304.7365,1098.285,0.5491426,0.7396626,0.3172331,0,250,0.3172331,2143.225,189.4045,0,0,0,2.613912,571.2055,522.4539,48.75157,0,611.1167,3361.142,0,-1.421085e-14,3.449463e-13,4.263256e-14,304.7365,0,189.4045,337.7824,0,0,0,0
mpc,2026-01-25 20:45:00,2003,20.75,37.49593,3308.386,278.1406,0,186.2297,0,0,2315.87,2315.553,164.3161,72.43862,236.7548,1,0,0,236.7548,0,0,278.1406,1028.577,0.5142886,0.6915741,0.3172331,0,250,0.3172331,2151.237,156.2659,0,0,0,29.96387,561.3621,521.4553,39.90679,0,601.1571,3306.364,0,0,3.852474e-14,4.263256e-14,278.1406,0,156.2659,300.0824,0,0,0,0
mpc,2026-01-25 21:00:00,2004,21,37.38973,3297.12,249.2371,0,162.977,0,0,2307.984,2307.667,157.5694,69.46433,227.0337,1,0,0,227.0337,0,0,249.2371,966.106,0.483053,0.64768,0.3172331,0,250,0.3172331,2150.097,150.0425,0,0,0,12.93446,557.8708,519.7075,38.16333,0,592.2982,3257.64,0,-1.421085e-14,1.521006e-13,4.263256e-14,249.2371,0,150.0425,280.4918,0,0,0,0
mpc,2026-01-25 21:15:00,2005,21.25,37.20356,3292.593,228.873,0.9582348,140.22,0,0,2304.815,2304.498,147.1355,64.86456,212.0001,1,0,0,212.0001,0,0,229.8313,908.4961,0.4542481,0.6083428,0.3172331,0,250,0.3172331,2157.362,140.4228,0,0,0,0,554.3607,518.8949,35.46576,0,583.7595,3210.677,0,-1.421085e-14,2.122746e-13,4.263256e-14,228.873,0.9582348,140.22,252.2494,0,0,0.2028674,9.769963e-15
mpc,2026-01-25 21:30:00,2006,21.5,36.80485,3328.58,204.6449,0,134.9227,0,0,2330.006,2329.689,130.0057,57.3129,187.3186,1,0,0,187.3186,0,0,204.6449,857.1919,0.4285959,0.5720667,0.3172331,0,250,0.3172331,2199.683,124.672,0,0,0,10.2507,554.5697,523.5513,31.01844,0,583.3039,3208.172,0,-7.105427e-15,2.720046e-14,4.263256e-14,204.6449,0,124.672,206.6039,0,0,0,0
mpc,2026-01-25 21:45:00,2007,21.75,36.41538,3332.533,169.2852,0,117.5421,0,0,2332.773,2332.456,117.6743,51.87663,169.551,1,0,0,169.551,0,0,169.2852,814.7356,0.4073678,0.5397612,0.3172331,0,250,0.3172331,2214.782,113.3748,0,0,0,4.167242,549.6238,521.8239,27.79995,0,574.6824,3160.753,0,0,1.662004e-13,4.263256e-14,169.2852,0,113.3748,178.8693,0,0,0,0
mpc,2026-01-25 22:00:00,2008,22,35.961,3319.816,141.6824,0,99.24179,0,0,2323.871,2323.554,111.6466,49.21932,160.866,1,0,0,160.866,0,0,141.6824,779.1868,0.3895934,0.5130271,0.3172331,0,250,0.3172331,2211.907,108.1521,0,0,0,0,541.1537,515.081,26.07273,0,564.3003,3103.652,0,-7.105427e-15,1.681988e-13,4.263256e-14,141.6824,0,99.24179,156.8143,0,0,8.910328,0
mpc,2026-01-25 22:15:00,2009,22.25,35.94787,3287.356,105.718,1.192222,67.75231,0,0,2301.149,2300.832,104.6054,45.39457,150,1,6.057807,0,143.9422,0,0,100.8524,753.851,0.3769255,0.4906425,0.3172331,0,250,0.3172331,2196.227,96.78919,0,0,0,0,535.6824,511.2575,24.42485,0,556.6521,3061.587,0,-1.421085e-14,8.321122e-14,4.263256e-14,105.718,1.192222,67.75231,116.0837,0,0,29.03688,3.996803e-15
mpc,2026-01-25 22:30:00,2010,22.5,35.48983,3332.938,86.79822,0,54.95397,0,0,2333.057,2332.739,105.3408,44.65918,150,1,14.96498,0,135.035,0,0,71.83324,735.774,0.367887,0.4746889,0.3172331,0,250,0.3172331,2227.399,91.29467,0,0,0,0,536.8138,512.5029,24.3109,0,557.1621,3064.391,0,-7.105427e-15,-2.320921e-13,4.263256e-14,86.79822,0,54.95397,79.62621,0,0,36.34069,0
mpc,2026-01-25 22:45:00,2011,22.75,35.21405,3339.742,74.91985,0,83.49842,0,0,2337.819,2337.502,107.1076,42.89239,150,1,36.36466,0,113.6353,0,0,38.5552,726.0194,0.3630097,0.4633061,0.3172331,0,250,0.3172331,2230.395,77.07744,0,0,0,6.420978,534.1811,509.635,24.54609,0,553.9946,3046.97,0,1.421085e-14,3.247402e-14,4.263256e-14,74.91985,0,77.07744,51.09212,0,0,0,0
mpc,2026-01-25 23:00:00,2012,23,35.19203,3388.467,63.14659,0,80.43049,0,0,2371.927,2371.61,0,0,0,0,0,0,0,0,0,63.14659,710.1185,0.3550592,0.4571638,0.3172331,0,250,0.3172331,2371.61,0,0,0,0,80.43049,541.6747,541.6022,0.07244622,0,559.9701,3079.835,0,0,-1.506018e-13,4.263256e-14,63.14659,0,0,75.163,0,0,0,0
mpc,2026-01-25 23:15:00,2013,23.25,35.06557,3320.614,73.76319,0.3515506,75.91411,0,0,2324.43,2324.112,0,0,0,0,0,0,0,0,0,63.6851,694.0854,0.3470427,0.4471512,0.3172331,0,250,0.3172331,2324.112,0,0,10.42964,0,75.91411,529.1468,529.0746,0.07221681,0,546.3561,3022.95,0,0,-8.892886e-14,4.263256e-14,63.33355,0.3515506,0,65.40339,0,0,0,-3.164136e-15
mpc,2026-01-25 23:30:00,2014,23.5,34.96724,3350.067,45.81845,1.955384,61.23877,1,1,2345.047,2344.729,497.1385,152.2092,649.3477,2,62.83124,0.4011186,86.11536,0,500,0,818.9761,0.4094881,0.4370554,0.3172331,0,250,0.3172331,1847.591,58.58101,0,0,1.554265,2.657756,532.529,419.5634,112.9656,572.3762,0,1147.433,0,2.842171e-14,2.292611e-13,4.263256e-14,45.81845,0.4011186,58.58101,0,500,17.01279,0,-5.684342e-14
mpc,2026-01-25 23:45:00,2015,23.75,34.63042,3325.238,41.31631,1.449469,59.05613,1,1,2327.666,2327.349,510.8552,158.4426,669.2977,2,61.26454,0.4692163,107.564,0,500,0,943.8472,0.4719236,0.5156973,0.3172331,0,250,0.3172331,1816.494,73.46154,0,0,0.9802528,0,524.172,409.06,115.112,567.5026,0,1136.696,0,0,1.815215e-13,4.263256e-14,41.31631,0.4692163,59.05613,0,500,19.94822,14.40542,4.973799e-14
mpc,2026-01-26 00:00:00,2016,0,34.45683,3285.112,42.78678,1.752264,55.222,1,1,2299.578,2299.261,500.4361,153.8899,654.326,2,60.92353,2.613402,90.78906,0,500,0,1068.699,0.5343493,0.5943268,0.3172331,0,250,0.3172331,1798.825,62.13107,0,0,0,0,515.6296,403.3467,112.2829,557.2366,0,1114.473,0,8.526513e-14,3.620437e-13,4.263256e-14,42.78678,1.752264,55.222,0,500,18.99789,6.909069,-4.263256e-14
mpc,2026-01-26 00:15:00,2017,0.25,34.58406,3278.378,50.73524,0,63.53272,1,1,2294.864,2294.547,432.9558,124.7493,557.7052,2,55.81216,1.892999,0,0,500,0,1193.53,0.5967652,0.6729439,0.3172331,0,250,0.3172331,1861.591,0,0,0,0,63.53272,516.1924,418.7347,97.45773,557.7747,0,1115.549,0,7.105427e-14,1.306732e-13,4.263256e-14,50.73524,0,0,0,500,6.969919,0,6.483702e-14
mpc,2026-01-26 00:30:00,2018,0.5,34.30823,3272.397,52.59692,0,66.6679,1,1,2290.678,2290.361,427.4112,122.9531,550.3643,2,50.36432,0,0,0,500,0,1318.343,0.6591713,0.7515486,0.3172331,0,250,0.3172331,1862.949,0,0,2.232597,0,66.6679,511.7581,416.1997,95.55841,554.047,0,1111.945,0,2.842171e-14,-9.55902e-14,4.263256e-14,50.36432,0,0,0,500,0,0,0
mpc,2026-01-26 00:45:00,2019,0.75,34.09568,3255.97,37.7807,2.521079,51.54935,1,1,2279.179,2278.862,421.7418,121.3545,543.0963,2,42.79259,0.3037061,0,0,500,0,1443.135,0.7215675,0.830141,0.3172331,0,250,0.3172331,1857.12,0,0,0,2.217373,51.54935,506.5433,412.7415,93.80184,545.5527,0,1094.93,0,2.842171e-14,-2.065015e-13,4.263256e-14,37.7807,0.3037061,0,0,500,5.011884,0,0
mpc,2026-01-26 01:00:00,2020,1,33.79338,3212.74,33.15385,0,38.18772,1,1,2248.918,2248.601,424.4382,122.1209,546.5591,2,46.34202,0.2170739,0,0,500,0,1567.908,0.7839539,0.9087209,0.3172331,0,250,0.3172331,1824.163,0,0,0,0,38.18772,496.151,402.4425,93.70855,532.9883,0,1065.977,0,-4.263256e-14,-3.98126e-13,4.263256e-14,33.15385,0,0,0,500,13.40524,0,-8.881784e-15
mpc,2026-01-26 01:15:00,2021,1.25,33.5378,3206.847,41.49147,0,32.97914,1,1,2244.793,2244.476,428.4494,123.3093,551.7587,2,51.21674,0.5419342,0,0,500,0,1692.661,0.8463305,0.9872886,0.3172331,0,250,0.3172331,1816.026,0,0,0,0,32.97914,492.1882,398.1779,94.01039,528.7181,0,1057.436,0,2.842171e-14,-2.641221e-13,4.263256e-14,41.49147,0,0,0,500,10.2672,0,3.552714e-15
mpc,2026-01-26 01:30:00,2022,1.5,33.34039,3177.432,44.45993,2.068759,46.22812,1,1,2224.202,2223.885,419.5521,120.7741,540.3261,2,39.55642,0.7696974,0,0,500,0,1817.395,0.9086973,1.065844,0.3172331,0,250,0.3172331,1804.333,0,0,4.903503,1.299061,46.22812,485.3627,393.7393,91.62336,524.6012,0,1059.902,0,-4.263256e-14,2.955414e-13,4.263256e-14,39.55642,0.7696974,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 01:45:00,2023,1.75,33.28278,3189.787,54.38394,0,38.86228,1,1,2232.851,2232.534,288.5566,83.11953,371.6762,1,39.06899,1.040849,0,0,331.5663,0,1900,0.95,1.144387,0.3172331,0,250,0.3172331,1943.977,0,0,15.31495,0,38.86228,486.5772,423.6265,62.95065,515.2148,0,1056.848,0,0,-5.551115e-15,4.263256e-14,39.06899,0,0,0,331.5663,1.040849,0,2.642331e-14
mpc,2026-01-26 02:00:00,2024,2,32.93493,3161.461,57.19253,0.2653468,42.87067,1,1,2213.023,2212.705,0,0,0,0,0,0,0,0,0,34.97892,1890.956,0.9454781,1.196402,0.3172331,0,250,0.3172331,2212.705,0,0,22.47895,0,42.87067,478.2682,478.1997,0.06855895,487.4647,0,1013.706,0,0,4.440892e-14,4.263256e-14,34.71358,0.2653468,0,35.65732,0,0,0,1.054712e-15
mpc,2026-01-26 02:15:00,2025,2.25,32.5309,3183.211,53.14857,0,53.3698,1,1,2228.247,2227.93,0,0,0,0,0,0,0,0,0,38.31037,1881.081,0.9405404,1.190707,0.3172331,0,250,0.3172331,2227.93,0,0,14.8382,0,53.3698,476.9773,476.9094,0.06790672,488.3337,0,1002.263,0,0,3.13749e-13,4.263256e-14,38.31037,0,0,39.36638,0,0,0,0
mpc,2026-01-26 02:30:00,2026,2.5,32.33028,3184.616,49.42672,0,34.56003,1,1,2229.231,2228.914,0,0,0,0,0,0,0,0,0,40.06418,1870.769,0.9353844,1.184489,0.3172331,0,250,0.3172331,2228.914,0,0,9.362545,0,34.56003,474.9442,474.8766,0.06758743,482.2397,0,980.6298,0,0,-3.081979e-13,4.263256e-14,40.06418,0,0,40.65474,0,0,0,0
mpc,2026-01-26 02:45:00,2027,2.75,32.1653,3222.287,55.54479,0,17.98461,1,1,2255.601,2255.284,128.9255,37.21647,166.142,1,46.23911,1.209323,0,0,118.1031,0,1900,0.95,1.177996,0.3172331,0,250,0.3172331,2126.358,0,0,9.305678,0,17.98461,478.7114,451.2819,27.42949,492.3153,0,1000.683,0,-7.105427e-15,-3.552714e-15,4.263256e-14,46.23911,0,0,0,118.6935,1.799796,0,-4.662937e-15
mpc,2026-01-26 03:00:00,2028,3,32.16979,3207.419,49.4543,0,12.46,1,1,2245.194,2244.876,0,0,0,0,0,0,0,0,0,49.4543,1887.337,0.9436687,1.196402,0.3172331,0,250,0.3172331,2244.876,0,0,0,0,12.46,476.5527,476.4854,0.06733418,479.13,0,958.2601,0,0,2.007283e-13,4.263256e-14,49.4543,0,0,52.94764,0,0,0,0
mpc,2026-01-26 03:15:00,2029,3.25,32.09517,3181.423,49.70737,0,12.46032,1,1,2226.996,2226.679,0,0,0,0,0,0,0,0,0,49.70737,1874.613,0.9373067,1.188429,0.3172331,0,250,0.3172331,2226.679,0,0,0,0,12.46032,471.8681,471.8008,0.06721707,474.441,0,948.882,0,0,2.482459e-13,4.263256e-14,49.70737,0,0,59.10362,0,0,0,0
mpc,2026-01-26 03:30:00,2030,3.5,31.85918,3160.21,62.93448,0,35.89932,1,1,2212.147,2211.83,0,0,0,0,0,0,0,0,0,55.23719,1860.509,0.9302545,1.180417,0.3172331,0,250,0.3172331,2211.83,0,0,7.697294,0,35.89932,466.1577,466.0909,0.06684937,473.6558,0,960.5894,0,0,2.695622e-13,4.263256e-14,55.23719,0,0,61.97093,0,0,0,0
mpc,2026-01-26 03:45:00,2031,3.75,31.79435,3188.147,62.93113,0,27.56943,1,1,2231.703,2231.385,0,0,0,0,0,0,0,0,0,62.93113,1844.483,0.9222417,1.171535,0.3172331,0,250,0.3172331,2231.385,0,0,0,0,27.56943,469.5729,469.5062,0.06674907,475.3071,0,950.6142,0,0,4.545253e-13,4.263256e-14,62.93113,0,0,70.73495,0,0,0,0
mpc,2026-01-26 04:00:00,2032,4,31.81544,3308.194,74.478,0,34.70064,1,1,2315.735,2315.418,0,0,0,0,0,0,0,0,0,74.478,1825.573,0.9127867,1.161444,0.3172331,0,250,0.3172331,2315.418,0,0,0,0,34.70064,487.4923,487.4255,0.06678167,494.7304,0,989.4608,0,0,3.697043e-13,4.263256e-14,74.478,0,0,78.6642,0,0,0,0
mpc,2026-01-26 04:15:00,2033,4.25,31.74253,3265.811,65.31929,0,42.55616,1,1,2286.068,2285.751,0,0,0,0,0,0,0,0,0,65.31929,1808.956,0.9044781,1.149537,0.3172331,0,250,0.3172331,2285.751,0,0,0,0,42.55616,480.4357,480.3691,0.06666911,489.3126,0,978.6252,0,0,-8.060219e-14,4.263256e-14,65.31929,0,0,97.17037,0,0,0,0
mpc,2026-01-26 04:30:00,2034,4.5,31.60417,3253.154,81.74433,0.2757074,49.09964,1,1,2277.208,2276.891,0,0,0,0,0,0,0,0,0,82.02003,1788.166,0.8940832,1.139073,0.3172331,0,250,0.3172331,2276.891,0,0,0,0,49.09964,477.0479,476.9814,0.06645655,487.2672,0,974.5344,0,0,1.603162e-13,4.263256e-14,81.74433,0.2757074,0,109.0457,0,0,0,-2.609024e-15
mpc,2026-01-26 04:45:00,2035,4.75,31.61543,3301.516,110.9116,1.020828,32.46073,1,1,2311.061,2310.744,0,0,0,0,0,0,0,0,0,111.4773,1760.016,0.8800078,1.125982,0.3172331,0,250,0.3172331,2310.744,0,0,0,0.4551439,32.46073,484.2655,484.199,0.0664738,491.0009,0,982.7869,0,0,4.467537e-13,4.263256e-14,110.9116,0.5656843,0,120.4937,0,0,0,-6.994405e-15
mpc,2026-01-26 05:00:00,2036,5,31.50831,3318.65,149.238,1.39379,35.19187,1,1,2323.055,2322.738,0,0,0,0,0,0,0,0,0,150.4142,1722.135,0.8610675,1.108256,0.3172331,0,250,0.3172331,2322.738,0,0,0,0.2175471,35.19187,485.5797,485.5134,0.06631007,492.8695,0,986.1142,0,0,4.640732e-14,4.263256e-14,149.238,1.176243,0,157.6196,0,0,0,-4.440892e-16
mpc,2026-01-26 05:15:00,2037,5.25,31.22251,3350.469,186.2103,5.08269,24.55604,1,1,2345.329,2345.011,0,0,0,0,0,0,0,0,0,186.4078,1675.262,0.837631,1.084403,0.3172331,0,250,0.3172331,2345.011,0,0,1.117859,3.767348,24.55604,487.0349,486.9691,0.06587717,492.0684,0,992.5638,0,0,3.28626e-14,4.263256e-14,185.0925,1.315342,0,186.4078,0,0,0,4.662937e-15
mpc,2026-01-26 05:30:00,2038,5.5,31.37342,3352.677,230.177,2.002732,15.40481,1,1,2346.874,2346.557,0,0,0,0,0,0,0,0,0,225.2319,1618.69,0.8093451,1.054888,0.3172331,0,250,0.3172331,2346.557,0,0,5.548615,1.399263,15.40481,489.0417,488.9756,0.06610504,492.1856,0,996.3564,0,0,-5.195844e-14,4.263256e-14,224.6284,0.603469,0,225.2319,0,0,0,-1.021405e-14
mpc,2026-01-26 05:45:00,2039,5.75,31.19831,3361.364,269.68,4.359946,6.427894,1,1,2352.955,2352.637,0,0,0,0,0,0,0,0,0,273.8153,1549.982,0.7749908,1.019266,0.3172331,0,250,0.3172331,2352.637,0,0,0,0.2246371,6.427894,488.3487,488.2828,0.06584078,489.6169,0,979.6214,0,0,-3.979039e-13,4.263256e-14,269.68,4.135309,0,279.7016,0,0,0,-2.753353e-14
mpc,2026-01-26 06:00:00,2040,6,31.16713,3359.366,316.8912,0,10.29853,1,1,2351.556,2351.239,0,0,0,0,0,0,0,0,0,316.8912,1470.515,0.7352574,0.9760007,0.3172331,0,250,0.3172331,2351.239,0,0,0,0,10.29853,487.7113,487.6455,0.06579394,489.7814,0,979.5628,0,0,3.365086e-13,4.263256e-14,316.8912,0,0,324.041,0,0,0,0
mpc,2026-01-26 06:15:00,2041,6.25,31.15614,3329.794,366.1977,1.286637,16.75227,1,1,2330.856,2330.539,0,0,0,0,0,0,0,0,0,363.5088,1379.406,0.6897031,0.9259616,0.3172331,0,250,0.3172331,2330.539,0,0,3.539678,0.4358925,16.75227,483.2969,483.2311,0.06577745,486.7046,0,980.2671,0,0,2.519096e-13,4.263256e-14,362.6581,0.8507443,0,363.5088,0,0,0,1.487699e-14
mpc,2026-01-26 06:30:00,2042,6.5,31.16017,3343.712,391.6001,0,47.21151,1,1,2340.599,2340.282,0,0,0,0,0,0,0,0,0,391.6001,1281.289,0.6406445,0.8685918,0.3172331,0,250,0.3172331,2340.282,0,0,0,0,47.21151,485.3616,485.2958,0.06578349,495.0859,0,990.1718,0,0,-4.03233e-13,4.263256e-14,391.6001,0,0,402.3557,0,0,0,0
mpc,2026-01-26 06:45:00,2043,6.75,31.18806,3326.661,404.3226,0,65.28016,1,1,2328.663,2328.345,0,0,0,0,0,0,0,0,0,404.3226,1180.007,0.5900033,0.8068089,0.3172331,0,250,0.3172331,2328.345,0,0,0,0,65.28016,483.1938,483.128,0.06582537,496.6735,0,993.3471,0,0,-1.526557e-13,4.263256e-14,404.3226,0,0,427.1162,0,0,0,0
mpc,2026-01-26 07:00:00,2044,7,31.08259,3358.194,424.2385,2.810111,38.75076,1,1,2350.736,2350.419,0,0,0,0,0,0,0,0,0,424.4738,1073.702,0.5368512,0.7430329,0.3172331,0,250,0.3172331,2350.419,0,0,0,2.574851,38.75076,486.6026,486.537,0.06566729,494.5584,0,993.5584,0,0,-4.820588e-13,4.263256e-14,424.2385,0.2352607,0,436.6354,0,0,0,9.020562e-15
mpc,2026-01-26 07:15:00,2045,7.25,31.2514,3298.608,431.8512,3.512985,41.10867,1,1,2309.026,2308.708,0,0,0,0,0,0,0,0,0,423.9654,967.5421,0.483771,0.6760947,0.3172331,0,250,0.3172331,2308.708,0,0,9.244128,2.15473,41.10867,479.8129,479.747,0.06592068,488.2893,0,996.2417,0,0,-7.971401e-14,4.263256e-14,422.6071,1.358254,0,423.9654,0,0,0,-1.310063e-14
mpc,2026-01-26 07:30:00,2046,7.5,31.36979,3271.318,417.6033,0,55.16885,1,1,2289.923,2289.606,0,0,0,0,0,0,0,0,0,396.7606,868.1996,0.4340998,0.6092471,0.3172331,0,250,0.3172331,2289.606,0,0,20.84271,0,55.16885,477.1346,477.0685,0.06609955,488.5636,0,1013.081,0,0,3.408385e-14,4.263256e-14,396.7606,0,0,397.8459,0,0,0,0
mpc,2026-01-26 07:45:00,2047,7.75,31.50455,3303.606,373.3902,2.749551,72.02307,1,1,2312.524,2312.207,388.2782,111.7218,500,1,366.6658,0.2453248,0,0,133.0889,0,901.3352,0.4506676,0.5466926,0.3172331,0,250,0.3172331,1923.929,0,0,6.724381,2.504227,72.02307,483.3367,402.117,81.21966,528.8922,0,1073.704,0,4.263256e-14,2.053913e-14,4.263256e-14,366.6658,0.2453248,0,0,133.0889,0,0,5.684342e-14
mpc,2026-01-26 08:00:00,2048,8,31.78775,3339.274,327.4846,262.3226,98.78657,1,1,2337.492,2337.174,252.5903,72.66247,325.2528,1,325.2528,0,0,0,0,86.38667,879.5966,0.4397983,0.5675575,0.3172331,0,250,0.3172331,2084.584,0,0,2.231803,175.9359,98.78657,491.757,438.5508,53.2062,531.9958,0,1371.331,0,-2.842171e-14,1.680878e-13,4.263256e-14,325.2528,86.38667,0,86.38667,0,0,0,2.842171e-14
mpc,2026-01-26 08:15:00,2049,8.25,32.08612,3417.551,277.8042,267.0352,99.5088,1,1,2392.285,2391.968,217.3228,62.51709,279.8399,1,279.8399,0,0,0,0,87.85832,857.4936,0.4287468,0.5538691,0.3172331,0,250,0.3172331,2174.645,0,0,0,179.1769,99.5088,506.7836,460.6785,46.10503,544.2756,0,1397.631,0,-1.421085e-14,-4.474199e-14,4.263256e-14,277.8042,87.85832,0,87.85832,0,2.035689,0,0
mpc,2026-01-26 08:30:00,2050,8.5,32.42643,3413.934,237.038,269.5237,111.3232,1,1,2389.754,2389.436,179.9884,51.77713,231.7655,1,231.7655,0,0,0,0,87.63451,835.45,0.417725,0.5399511,0.3172331,0,250,0.3172331,2209.448,0,0,5.272481,181.8892,111.3232,510.2939,471.7925,38.5014,547.3409,0,1417.536,0,-1.421085e-14,2.257083e-13,4.263256e-14,231.7655,87.63451,0,87.63451,0,0,0,2.842171e-14
mpc,2026-01-26 08:45:00,2051,8.75,32.8429,3452.959,199.9835,275.2744,121.0826,1,1,2417.072,2416.754,147.803,42.51838,190.3214,1,190.3214,0,0,0,0,86.83344,813.6101,0.406805,0.5260706,0.3172331,0,250,0.3172331,2268.951,0,0,9.662134,188.441,121.0826,521.226,489.2848,31.94118,557.9139,0,1457.556,0,-7.105427e-15,5.995204e-14,4.263256e-14,190.3214,86.83344,0,86.83344,0,0,0,-1.421085e-14
mpc,2026-01-26 09:00:00,2052,9,33.0856,3424.103,154.8222,280.7597,136.5852,1,1,2396.872,2396.555,118.7979,34.17451,152.9725,1,152.9725,0,0,0,0,91.7156,790.5531,0.3952765,0.5123183,0.3172331,0,250,0.3172331,2277.757,0,0,1.849787,189.0441,136.5852,519.8629,494.0278,25.83516,557.8265,0,1444.945,0,-1.421085e-14,1.554312e-15,4.263256e-14,152.9725,91.7156,0,91.7156,0,0,0,1.421085e-14
mpc,2026-01-26 09:15:00,2053,9.25,33.07922,3514.709,129.2196,281.1936,128.2269,1,1,2460.297,2459.979,113.5208,36.47918,150,1,114.0425,0,35.95754,0,0,93.63978,767.0187,0.3835093,0.4977997,0.3172331,0,250,0.3172331,2346.459,25.00366,0,15.17713,187.5538,103.2232,533.5381,508.8513,24.68684,567.7154,0,1485.142,0,-1.421085e-14,1.422751e-13,4.263256e-14,114.0425,93.63978,25.00366,93.63978,0,0,0,-1.421085e-14
mpc,2026-01-26 09:30:00,2054,9.5,33.31328,3460.196,107.0188,279.3544,122.7832,1,1,2422.138,2421.82,112.6288,37.37119,150,1,103.2382,0,46.76177,0,0,95.79464,742.9493,0.3714746,0.4829804,0.3172331,0,250,0.3172331,2309.191,32.429,0,3.780559,183.5598,90.35425,528.2121,503.5812,24.63092,560.6565,0,1444.475,0,0,-2.304268e-13,4.263256e-14,103.2382,95.79464,32.429,95.79464,0,0,0,0
mpc,2026-01-26 09:45:00,2055,9.75,33.52973,3528.528,99.01475,279.0942,158.3209,1,1,2469.969,2469.652,111.0097,38.9903,150,1,83.62741,0,66.37259,0,0,96.97913,718.5876,0.3592938,0.4678243,0.3172331,0,250,0.3172331,2358.642,45.91405,0,15.38734,182.1151,112.4069,541.4545,517.05,24.40454,580.6815,0,1502.055,0,-7.105427e-15,-1.142419e-13,4.263256e-14,83.62741,96.97913,45.91405,96.97913,0,0,0,0
mpc,2026-01-26 10:00:00,2056,10,33.76126,3537.486,80.62328,280.9249,156.9768,1,1,2476.241,2475.923,109.5084,40.49162,150,1,65.44318,0,84.55682,0,0,97.76186,694.034,0.347017,0.452484,0.3172331,0,250,0.3172331,2366.415,58.33659,0,15.1801,183.163,98.64025,545.8769,521.6663,24.2106,583.9028,0,1509.947,0,-1.421085e-14,-6.844525e-14,4.263256e-14,65.44318,97.76186,58.33659,97.76186,0,0,0,-1.421085e-14
mpc,2026-01-26 10:15:00,2057,10.25,33.91243,3510.02,71.90831,283.0604,176.0495,1,1,2457.014,2456.697,109.1934,40.80656,150,1,61.62857,0,88.37143,0,0,96.87572,669.7058,0.3348529,0.437023,0.3172331,0,250,0.3172331,2347.504,60.86145,0,10.27975,186.1846,115.1881,543.6314,519.4014,24.22999,585.6941,0,1510.289,0,7.105427e-15,1.199041e-14,4.263256e-14,61.62857,96.87572,60.86145,96.87572,0,0,0,0
mpc,2026-01-26 10:30:00,2058,10.5,34.03301,3524.219,49.92456,285.4934,183.6603,1,1,2466.953,2466.636,0,0,0,0,0,0,0,0,0,143.9407,633.6152,0.3168076,0.4217039,0.3172331,0,250,0.3172331,2466.636,0,0,0,191.4772,183.6603,547.4371,547.3667,0.07039661,588.1224,0,1506.543,0,0,-1.049161e-13,4.263256e-14,49.92456,94.01618,0,153.8965,0,0,0,0
mpc,2026-01-26 10:45:00,2059,10.75,34.37907,3576.825,45.38607,288.0108,211.4251,1,1,2503.778,2503.46,262.3748,108.3203,370.6952,1,61.76395,0,308.9312,0,0,94.68312,609.8446,0.3049223,0.3989782,0.3172331,0,250,0.3172331,2241.085,211.6078,0,0,193.3276,0,560.342,501.5518,58.79012,609.8722,0,1553.235,0,-2.842171e-14,2.025047e-13,4.263256e-14,45.38607,94.68312,211.4251,94.68312,0,16.37788,0.1827358,0
mpc,2026-01-26 11:00:00,2060,11,34.74965,3594.864,50.91309,288.1387,232.4173,0,0,2516.405,2516.088,240.1356,105.8636,345.9992,1,0,0,345.9992,0,0,145.2761,573.4296,0.2867148,0.3840102,0.3172331,0,250,0.3172331,2275.952,235.9724,0,0,193.7756,0,568.353,514.0445,54.30848,0,619.9081,3743.758,0,-2.842171e-14,-9.90874e-14,4.263256e-14,50.91309,94.36304,232.4173,151.8253,0,0,3.555162,0
mpc,2026-01-26 11:15:00,2061,11.25,34.84938,3593.623,40.17601,287.7754,268.2295,0,0,2515.536,2515.219,279.0326,123.0113,402.0438,1,0,0,402.0438,0,0,136.5716,539.1964,0.2695982,0.3610802,0.3172331,0,250,0.3172331,2236.186,273.8742,0,0,191.3799,0,569.568,506.3176,63.25043,0,629.3288,3791.439,0,0,-1.225131e-13,4.263256e-14,40.17601,96.39557,268.2295,151.9861,0,0,5.644782,1.421085e-14
mpc,2026-01-26 11:30:00,2062,11.5,35.16811,3621.849,36.2685,283.9651,284.8054,0,0,2535.294,2534.977,301.5124,132.9215,434.4339,1,0,0,434.4339,0,0,133.6984,505.687,0.2528435,0.3395241,0.3172331,0,250,0.3172331,2233.464,294.8308,0,0,186.5353,0,578.635,509.7478,68.88716,0,642.6693,3856.455,0,0,2.531308e-14,4.263256e-14,36.2685,97.4299,284.8054,142.2127,0,0,10.02541,-1.421085e-14
mpc,2026-01-26 11:45:00,2063,11.75,35.39385,3641.727,39.74104,287.233,304.8611,0,0,2549.209,2548.892,330.6852,145.7823,476.4674,1,0,0,476.4674,0,0,129.1192,473.3276,0.2366638,0.3184237,0.3172331,0,250,0.3172331,2218.207,322.4966,0,5.917892,191.9369,0,585.1271,509.1512,75.97591,0,654.9334,3943.433,0,-5.684342e-14,-8.465451e-14,4.263256e-14,33.82315,95.29602,304.8611,129.1192,0,0,17.6355,-1.421085e-14
mpc,2026-01-26 12:00:00,2064,12,35.59058,3683.647,39.91887,296.508,329.9017,0,0,2578.553,2578.235,358.1434,157.8872,516.0305,2,0,0,516.0305,0,0,136.3917,439.1551,0.2195776,0.2980474,0.3172331,0,250,0.3172331,2220.092,348.4627,0,0,200.0352,0,594.8168,512.1276,82.68917,0,670.0148,4030.142,0,0,1.848521e-14,4.263256e-14,39.91887,96.47286,329.9017,140.3525,0,0,18.56106,-1.421085e-14
mpc,2026-01-26 12:15:00,2065,12.25,35.92538,3712.55,35.50656,293.057,351.7282,0,0,2598.785,2598.468,375.9425,165.7339,541.6765,2,0,0,541.6765,0,0,132.2773,406.0167,0.2030083,0.2765295,0.3172331,0,250,0.3172331,2222.525,364.33,0,0,196.2863,0,604.6205,517.0817,87.53874,0,682.8156,4094.08,0,-2.842171e-14,5.467848e-14,4.263256e-14,35.50656,96.77076,351.7282,141.6225,0,0,12.60176,0
mpc,2026-01-26 12:30:00,2066,12.5,36.16005,3706.348,35.32308,294.741,374.549,0,0,2594.443,2594.126,391.3342,172.5193,563.8535,2,0,0,563.8535,0,0,133.8774,372.4834,0.1862417,0.2556627,0.3172331,0,250,0.3172331,2202.792,378.1876,0,0,196.1867,0,607.2574,515.5872,91.67023,0,688.1065,4123.008,0,0,2.547962e-14,4.263256e-14,35.32308,98.55429,374.549,145.7972,0,0,3.638614,0
mpc,2026-01-26 12:45:00,2067,12.75,36.32516,3694.144,43.75985,293.8829,408.1716,0,0,2585.901,2585.583,410.3882,180.9193,591.3075,2,0,0,591.3075,0,0,139.823,337.469,0.1687345,0.2345473,0.3172331,0,250,0.3172331,2175.195,395.8205,0,1.722298,196.0975,12.35109,607.8419,511.3014,96.54044,0,695.124,4164.421,0,-2.842171e-14,3.849698e-14,4.263256e-14,42.03755,97.78542,395.8205,139.823,0,0,0,-1.421085e-14
mpc,2026-01-26 13:00:00,2068,13,36.56529,3706.097,56.53245,290.4481,444.939,0,0,2594.268,2593.951,453.4291,199.8938,653.323,2,0,0,653.323,0,0,152.6277,299.259,0.1496295,0.2124993,0.3172331,0,250,0.3172331,2140.521,436.0785,0,1.849676,192.5032,8.860554,613.6186,506.2946,107.324,0,708.2842,4230.822,0,-2.842171e-14,-1.260936e-13,4.263256e-14,54.68277,97.94489,436.0785,152.6277,0,0,0,-1.421085e-14
mpc,2026-01-26 13:15:00,2069,13.25,36.53205,3710.308,61.70293,293.4636,480.4353,0,0,2597.216,2596.899,484.0712,213.4024,697.4736,2,0,0,697.4736,0,0,149.3591,261.8721,0.1309361,0.188439,0.3172331,0,250,0.3172331,2112.827,465.7335,0,11.86929,193.9381,14.70176,613.7851,499.3123,114.4727,0,716.1891,4294.058,0,-2.842171e-14,-6.383782e-15,4.263256e-14,49.83364,99.52542,465.7335,149.3591,0,0,0,1.421085e-14
mpc,2026-01-26 13:30:00,2070,13.5,36.67777,3724.179,60.57501,294.4125,486.2811,0,0,2606.925,2606.608,527.3168,231.8554,759.1722,2,5.142438,0,754.0298,0,0,148.3573,224.7415,0.1123708,0.164897,0.3172331,0,250,0.3172331,2079.291,502.6196,0,9.109919,192.3779,0,618.4222,493.2554,125.1669,0,725.1108,4335.676,0,0,-4.174439e-14,4.263256e-14,51.46509,102.0347,486.2811,148.3573,0,0,16.33851,0
mpc,2026-01-26 13:45:00,2071,13.75,36.83593,3700.439,68.14173,297.0856,519.2166,0,0,2590.308,2589.99,578.5565,249.3033,827.8598,2,48.35932,0,779.5005,0,0,98.82467,200,0.1,0.1415165,0.3172331,0,250,0.3172331,2011.434,518.6115,0,19.78241,198.2609,0.6050835,617.0267,479.1355,137.8912,0,728.583,4383.331,0,-5.684342e-14,2.073341e-14,4.263256e-14,48.35932,98.82467,518.6115,98.82467,0,0,0,0
mpc,2026-01-26 14:00:00,2072,14,36.86082,3710.413,51.10216,302.7401,533.346,1,1,2597.289,2596.972,1054.869,400.7507,1455.62,3,40.41671,95.923,819.2801,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1542.103,544.9142,0,10.68545,206.8171,0,619.0935,367.5778,251.5157,768.3285,0,1911.849,0,-1.705303e-13,-8.665291e-14,4.263256e-14,40.41671,95.923,533.346,0,500,0,11.56821,0
mpc,2026-01-26 14:15:00,2073,14.25,37.08273,3691.865,60.26638,295.323,555.9892,1,1,2584.306,2583.989,622.106,269.1782,891.2842,2,42.67516,0,848.6091,0,0,96.11933,300.8875,0.1504438,0.2046279,0.3172331,0,250,0.3172331,1961.883,562.9148,0,17.59121,199.2037,0,619.6039,470.3739,149.23,739.5522,0,1853.076,0,0,9.381385e-15,4.263256e-14,42.67516,96.11933,555.9892,96.11933,0,0,6.92558,0
mpc,2026-01-26 14:30:00,2074,14.5,37.30483,3711.361,58.97254,306.8487,575.344,1,1,2597.953,2597.636,648.5182,279.9721,928.4903,2,49.82068,0,878.6696,0,0,94.09459,277.3165,0.1386583,0.1894645,0.3172331,0,250,0.3172331,1949.117,581.2939,0,9.151854,212.7541,0,626.5459,470.0668,156.479,750.0389,0,1882.866,0,0,-2.176037e-14,4.263256e-14,49.82068,94.09459,575.344,94.09459,0,0,5.949849,0
mpc,2026-01-26 14:45:00,2075,14.75,37.40091,3716.812,57.36472,303.9142,582.2139,1,1,2601.768,2601.451,1081.873,418.1265,1500,3,45.23329,94.15754,911.4168,0,449.1923,0,389.5709,0.1947855,0.1746221,0.3172331,0,250,0.3172331,1519.578,602.2576,0,12.13143,209.7567,0,629.0694,367.4116,261.6578,785.5381,0,1953.833,0,-1.136868e-13,2.214895e-14,4.263256e-14,45.23329,94.15754,582.2139,0,449.1923,0,20.04376,-5.684342e-14
mpc,2026-01-26 15:00:00,2076,15,37.54133,3704.94,53.05828,300.456,589.1313,1,1,2593.458,2593.141,675.9573,290.4688,966.426,2,63.26863,0,903.1574,0,0,93.98431,366.0135,0.1830068,0.2453071,0.3172331,0,250,0.3172331,1917.183,595.7853,0,0,206.4717,0,629.4108,465.2845,164.1262,755.7533,0,1867.67,0,0,-5.456746e-14,4.263256e-14,53.05828,93.98431,589.1313,93.98431,0,10.21035,6.65399,7.105427e-15
mpc,2026-01-26 15:15:00,2077,15.25,37.77804,3657.498,56.53844,298.8175,610.2903,1,1,2560.248,2559.931,1142.588,437.1441,1579.732,4,59.56166,93.9424,926.2283,0,500,0,490.9559,0.245478,0.2304734,0.3172331,0,250,0.3172331,1417.343,609.2505,0,0,204.8751,1.039823,625.3025,346.1649,279.1377,783.5629,0,1920.535,0,-5.684342e-14,-6.819545e-14,4.263256e-14,56.53844,93.9424,609.2505,0,500,3.023224,0,0
mpc,2026-01-26 15:30:00,2078,15.5,38.04938,3687.378,64.8258,294.9966,606.7401,1,1,2581.164,2580.847,1141.509,435.2239,1576.733,4,71.70543,94.75212,910.2758,0,500,0,615.8786,0.3079393,0.3091477,0.3172331,0,250,0.3172331,1439.338,596.7813,0,0,200.2445,9.958876,635.0403,354.1183,280.922,791.7924,0,1929.006,0,-1.136868e-13,-2.420286e-14,4.263256e-14,64.8258,94.75212,596.7813,0,500,6.879629,0,-2.842171e-14
mpc,2026-01-26 15:45:00,2079,15.75,38.0672,3655.847,65.14649,295.2636,594.4266,1,1,2559.093,2558.776,1140.789,433.9805,1574.769,4,79.4869,93.8803,901.4019,0,500,0,740.7817,0.3703908,0.3878097,0.3172331,0,250,0.3172331,1417.987,590.8351,0,0,201.3833,3.591543,629.9138,349.0337,280.8801,783.8982,0,1915.183,0,-5.684342e-14,-6.905587e-14,4.263256e-14,65.14649,93.8803,590.8351,0,500,14.34041,0,4.263256e-14
mpc,2026-01-26 16:00:00,2080,16,38.21399,3636.82,67.37869,286.8895,583.5004,1,1,2545.774,2545.457,1137.557,432.6207,1570.178,4,78.94078,91.51151,899.7254,0,500,0,865.6651,0.4328325,0.4664594,0.3172331,0,250,0.3172331,1407.9,588.6796,0,0,195.378,0,629.136,347.9337,281.2023,780.5544,0,1898.136,0,5.684342e-14,1.901257e-13,4.263256e-14,67.37869,91.51151,583.5004,0,500,11.56208,5.179218,-9.947598e-14
mpc,2026-01-26 16:15:00,2081,16.25,38.43502,3628.102,85.07732,278.4232,584.849,1,1,2539.671,2539.354,1145.206,434.8313,1580.037,4,88.70324,92.3601,898.9734,0,500,0,990.5288,0.4952644,0.5450966,0.3172331,0,250,0.3172331,1394.148,586.598,0,0,186.0631,0,631.4216,346.6179,284.8037,781.4491,0,1883.857,0,-1.705303e-13,-7.005507e-14,4.263256e-14,85.07732,92.3601,584.849,0,500,3.625921,1.749064,-9.947598e-14
mpc,2026-01-26 16:30:00,2082,16.5,38.499,3630.217,112.9227,273.2696,586.1971,1,1,2541.152,2540.834,696.1944,295.0086,991.203,2,100.1021,0,891.1009,0,0,94.70202,966.6974,0.4833487,0.6237215,0.3172331,0,250,0.3172331,1844.64,581.0049,0,12.82059,178.5676,5.192256,632.8972,459.4246,173.4726,755.7264,0,1841.597,0,-5.684342e-14,-2.178258e-13,4.263256e-14,100.1021,94.70202,581.0049,94.70202,0,0,0,1.421085e-14
mpc,2026-01-26 16:45:00,2083,16.75,38.4501,3602.817,137.6736,272.8533,537.7292,1,1,2521.972,2521.655,1140.665,428.9754,1569.64,4,121.1026,92.29119,856.2466,0,500,0,1091.545,0.5457726,0.6087152,0.3172331,0,250,0.3172331,1380.99,558.6146,0,16.57094,180.5621,0,627.2799,343.488,283.7919,772.4634,0,1884.981,0,-5.684342e-14,-4.789502e-13,4.263256e-14,121.1026,92.29119,537.7292,0,500,0,20.88541,0
mpc,2026-01-26 17:00:00,2084,17,38.38651,3577.441,164.3643,272.3049,530.5386,1,1,2504.209,2503.891,1132.685,423.1005,1555.785,4,140.9146,90.88655,823.9842,0,500,0,1216.373,0.6081867,0.68733,0.3172331,0,250,0.3172331,1371.207,537.9858,0,23.44972,181.4183,0,621.78,340.4624,281.3176,763.5629,0,1880.523,0,-2.842171e-13,3.869127e-13,4.263256e-14,140.9146,90.88655,530.5386,0,500,0,7.447231,-5.684342e-14
mpc,2026-01-26 17:15:00,2085,17.25,38.36518,3529.301,179.9389,268.673,511.6539,1,1,2470.51,2470.193,1127.78,416.9431,1544.723,4,174.4985,87.64477,782.5797,0,500,0,1341.182,0.6705909,0.7659325,0.3172331,0,250,0.3172331,1342.413,511.086,0,5.440357,181.0282,0.5679245,613.0558,333.1191,279.9367,750.2031,0,1822.065,0,5.684342e-14,3.923528e-13,4.263256e-14,174.4985,87.64477,511.086,0,500,0,0,0
mpc,2026-01-26 17:30:00,2086,17.5,38.23493,3551.692,203.662,271.9358,503.227,1,1,2486.184,2485.867,1132.441,415.9718,1548.413,4,199.9383,88.00121,760.4737,0,500,0,1465.971,0.7329854,0.8445226,0.3172331,0,250,0.3172331,1353.426,497.4414,0,3.723664,183.9345,5.785559,614.7595,334.662,280.0976,752.0644,0,1827.839,0,1.136868e-13,-4.084511e-13,4.263256e-14,199.9383,88.00121,497.4414,0,500,0,0,-1.136868e-13
mpc,2026-01-26 17:45:00,2087,17.75,38.48545,3525.205,232.5926,271.056,477.6739,1,1,2467.643,2467.326,1131.931,411.2567,1543.188,4,237.6836,85.79932,719.7048,0,500,0,1590.74,0.79537,0.9231003,0.3172331,0,250,0.3172331,1335.395,469.3313,0,0,185.2566,8.342595,614.3612,332.469,281.8922,745.8027,0,1811.173,0,-5.684342e-14,-4.490852e-13,4.263256e-14,232.5926,85.79932,469.3313,0,500,5.091039,0,-5.684342e-14
mpc,2026-01-26 18:00:00,2088,18,38.37912,3500.686,281.7468,5.062515,428.5769,1,1,2450.48,2450.163,1078.437,383.1301,1461.567,3,275.8789,0.6843129,685.0036,0,500,0,1715.49,0.8577448,1.001666,0.3172331,0,250,0.3172331,1371.726,447.2848,0,5.867847,4.378202,0,608.3167,340.5226,267.7941,723.6527,0,1464.98,0,-5.684342e-14,-2.884359e-13,4.263256e-14,275.8789,0.6843129,428.5769,0,500,0,18.70783,0
mpc,2026-01-26 18:15:00,2089,18.25,38.38017,3434.827,307.6378,5.621584,415.2011,1,1,2404.379,2404.062,1069.208,375.2007,1444.409,3,308.3341,2.15853,633.9159,0,500,0,1840.219,0.9201097,1.080219,0.3172331,0,250,0.3172331,1334.854,413.9209,0,0,3.463054,1.280171,596.8894,331.3788,265.5106,706.8973,0,1419.768,0,-5.684342e-14,1.170175e-13,4.263256e-14,307.6378,2.15853,413.9209,0,500,0.6962883,0,0
mpc,2026-01-26 18:30:00,2090,18.5,38.33831,3417.605,346.2298,4.892101,383.0578,1,0,2392.324,2392.006,405.122,178.5976,583.7196,2,0,0,583.7196,0,0,335.3086,1756.103,0.8780513,1.158759,0.3172331,0,250,0.3172331,1986.884,381.3402,0,14.05891,1.75445,1.717559,593.2186,492.6828,100.5358,671.7063,0,1370.691,0,-2.842171e-14,-3.474998e-13,4.263256e-14,332.1709,3.137651,381.3402,335.3086,0,0,0,-2.797762e-14
mpc,2026-01-26 18:45:00,2091,18.75,38.33854,3438.827,375.538,9.808464,361.267,1,0,2407.179,2406.861,373.2087,164.5287,537.7374,2,0,0,537.7374,0,0,364.9228,1664.596,0.8322978,1.105792,0.3172331,0,250,0.3172331,2033.653,351.2994,0,14.15938,6.264306,9.96762,596.9059,504.283,92.62287,671.2834,0,1377.798,0,-2.842171e-14,-1.412204e-13,4.263256e-14,361.3786,3.544158,351.2994,364.9228,0,0,0,2.664535e-14
mpc,2026-01-26 19:00:00,2092,19,38.1884,3457.027,385.0612,2.430609,339.2924,0,0,2419.919,2419.601,346.9589,152.9565,499.9154,1,0,0,499.9154,0,0,385.6267,1567.927,0.7839634,1.048171,0.3172331,0,250,0.3172331,2072.643,327.191,0,0.8134262,1.051773,12.10134,597.6175,511.855,85.76251,0,667.8001,3676.118,0,0,-1.265654e-14,4.263256e-14,384.2478,1.378836,327.191,385.6267,0,0,0,2.464695e-14
mpc,2026-01-26 19:15:00,2093,19.25,37.90443,3413.24,400.4539,6.690909,325.7288,0,0,2389.268,2388.951,318.3146,140.3287,458.6433,1,0,0,458.6433,0,0,399.3822,1467.834,0.7339172,0.9873005,0.3172331,0,250,0.3172331,2070.636,301.2207,0,1.196655,6.56588,24.50818,585.5314,507.4452,78.08623,0,653.78,3609.18,0,0,-3.644862e-13,4.263256e-14,399.2572,0.1250298,301.2207,399.3822,0,0,0,2.600697e-14
