controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-26 19:30:00,2094,19.5,37.98945,3403.91,413.6866,8.169569,289.1342,0,0,2382.737,2382.42,280.6804,123.7377,404.4181,1,0,0,404.4181,0,0,395.3653,1368.762,0.684381,0.9242738,0.3172331,0,250,0.3172331,2101.739,265.3324,0,19.37862,7.112325,23.80183,585.2722,516.2507,69.02152,0,645.8348,3597.788,0,-4.263256e-14,-4.024558e-13,4.263256e-14,394.308,1.057243,265.3324,395.3653,0,0,0,1.620926e-14
mpc,2026-01-26 19:45:00,2095,19.75,37.83327,3408.527,410.0444,0,234.9061,0,0,2385.969,2385.651,264.6093,116.6528,381.2621,1,0,0,381.2621,0,0,384.2828,1272.476,0.6362379,0.8618894,0.3172331,0,250,0.3172331,2121.042,250.6165,0,25.76158,0,0,583.6033,518.8028,64.80051,0,635.4555,3539.444,0,-4.263256e-14,-2.38698e-13,4.263256e-14,384.2828,0,234.9061,385.3438,0,0,15.71035,0
mpc,2026-01-26 20:00:00,2096,20,37.68841,3355.457,394.1973,0,230.0879,0,0,2348.82,2348.503,235.6689,103.8944,339.5633,1,0,0,339.5633,0,0,361.3481,1181.939,0.5909693,0.8012594,0.3172331,0,250,0.3172331,2112.834,223.6,0,32.84919,0,6.487893,572.2861,514.7885,57.49764,0,620.2637,3468.115,0,-1.421085e-14,-1.587619e-13,4.263256e-14,361.3481,0,223.6,362.5704,0,0,0,0
mpc,2026-01-26 20:15:00,2097,20.25,37.54067,3337.941,378.0319,0,204.1949,0,0,2336.558,2336.241,226.6984,99.93977,326.6381,1,0,0,326.6381,0,0,342.7246,1096.071,0.5480357,0.7442494,0.3172331,0,250,0.3172331,2109.543,215.4749,0,35.30734,0,0,567.0535,511.9596,55.09385,0,611.8994,3426.352,0,-1.421085e-14,-4.32987e-13,4.263256e-14,342.7246,0,204.1949,343.417,0,0,11.27997,0
mpc,2026-01-26 20:30:00,2098,20.5,37.51776,3350.102,334.8691,3.892562,185.2136,0,0,2345.071,2344.754,201.3599,88.76933,290.1293,1,0,0,290.1293,0,0,319.8332,1015.94,0.5079702,0.69018,0.3172331,0,250,0.3172331,2143.394,191.4441,0,15.36188,3.566534,0,568.7716,519.857,48.9146,0,608.6263,3380.096,0,-1.421085e-14,1.417755e-13,4.263256e-14,319.5072,0.3260282,185.2136,319.8332,0,0,6.230442,1.326717e-14
mpc,2026-01-26 20:45:00,2099,20.75,37.41636,3367.908,299.2811,2.763567,170.4419,0,0,2357.536,2357.219,181.6589,80.08416,261.7431,1,0,0,261.7431,0,0,288.2117,943.7276,0.4718638,0.6397228,0.3172331,0,250,0.3172331,2175.56,172.9256,0,11.70163,2.13128,0,570.2519,526.2347,44.01725,0,606.3188,3358.615,0,-1.421085e-14,-2.431388e-14,4.263256e-14,287.5795,0.6322877,170.4419,288.2117,0,0,2.483649,2.209344e-14
mpc,2026-01-26 21:00:00,2100,21,37.35496,3313.278,267.0162,2.040407,147.0379,0,0,2319.295,2318.977,165.055,72.76433,237.8193,1,0,0,237.8193,0,0,263.4422,877.7185,0.4388592,0.5942514,0.3172331,0,250,0.3172331,2153.922,157.2367,0,4.29763,1.316791,0,560.087,520.1512,39.93577,0,592.9156,3270.721,0,0,1.224576e-13,4.263256e-14,262.7186,0.7236161,147.0379,263.4422,0,0,10.19881,-1.787459e-14
mpc,2026-01-26 21:15:00,2101,21.25,37.23537,3276.718,239.3137,0,140.5201,0,0,2293.703,2293.386,147.0916,64.84518,211.9367,1,0,0,211.9367,0,0,238.5696,817.9379,0.408969,0.5526865,0.3172331,0,250,0.3172331,2146.294,140.3269,0,0.7440822,0,0.1931343,552.1527,516.6676,35.48505,0,581.5593,3199.86,0,-2.842171e-14,3.919087e-14,4.263256e-14,238.5696,0,140.3269,240.0945,0,0,0,0
mpc,2026-01-26 21:30:00,2102,21.5,37.01789,3305.35,215.0634,0,128.8378,0,0,2313.745,2313.428,135.9525,59.93452,195.887,1,0,0,195.887,0,0,205.0502,766.5466,0.3832733,0.5150435,0.3172331,0,250,0.3172331,2177.475,130.0409,0,10.01326,0,0,553.7882,521.1724,32.61576,0,581.1069,3213.361,0,0,1.258993e-13,4.263256e-14,205.0502,0,128.8378,205.5734,0,0,1.203145,0
mpc,2026-01-26 21:45:00,2103,21.75,36.80496,3285.583,176.425,4.128406,122.0527,0,0,2299.908,2299.591,120.1526,52.96917,173.1218,1,0,0,173.1218,0,0,173.6571,723.0117,0.3615058,0.4826832,0.3172331,0,250,0.3172331,2179.438,115.223,0,3.730093,3.166261,6.829761,547.4076,518.7343,28.67337,0,573.329,3165.206,0,0,-3.835821e-14,4.263256e-14,172.695,0.962145,115.223,173.6571,0,0,0,8.326673e-15
mpc,2026-01-26 22:00:00,2104,22,36.45457,3288.466,149.0555,1.460646,85.65758,0,0,2301.926,2301.609,106.7055,47.04101,153.7465,1,0,0,153.7465,0,0,148.6198,685.7429,0.3428715,0.4552698,0.3172331,0,250,0.3172331,2194.904,102.7585,0,1.750415,0.1459348,0,542.9076,517.6663,25.24122,0,564.7074,3109.162,0,0,-9.053869e-14,4.263256e-14,147.305,1.314711,85.65758,148.6198,0,0,17.10094,-6.883383e-15
mpc,2026-01-26 22:15:00,2105,22.25,35.94391,3249.531,134.898,0,66.97706,0,0,2274.671,2274.354,106.5706,43.42936,150,1,29.86085,0,120.1392,0,0,82.70117,664.9597,0.3324798,0.4318023,0.3172331,0,250,0.3172331,2167.783,80.78742,0,22.33596,0,0,529.4649,504.5851,24.87981,0,548.0145,3052.609,0,7.105427e-15,-1.59317e-14,4.263256e-14,112.562,0,66.97706,83.9375,0,0,13.81037,0
mpc,2026-01-26 22:30:00,2106,22.5,35.65265,3278.507,121.7201,0,97.41586,0,0,2294.955,2294.638,0,0,0,0,0,0,0,0,0,89.87889,642.3853,0.3211926,0.4187154,0.3172331,0,250,0.3172331,2294.638,0,0,31.84124,0,97.41586,530.232,530.1587,0.07329431,0,552.6659,3094.589,0,0,-3.896883e-14,4.263256e-14,89.87889,0,0,90.35738,0,0,0,0
mpc,2026-01-26 22:45:00,2107,22.75,35.2492,3280.302,96.90277,0,70.45292,0,0,2296.211,2295.894,106.6864,43.31364,150,1,31.26234,0,118.7377,0,0,48.95046,630.0465,0.3150233,0.4045006,0.3172331,0,250,0.3172331,2189.208,80.5049,0,16.68997,0,0,525.1378,500.6663,24.47145,0,543.9799,3020.68,0,0,2.020606e-13,4.263256e-14,80.2128,0,70.45292,49.28664,0,0,10.05197,0
mpc,2026-01-26 23:00:00,2108,23,35.32043,3307.807,76.08342,0,85.07952,0,0,2315.465,2315.148,0,0,0,0,0,0,0,0,0,68.39934,612.8475,0.3064238,0.3967311,0.3172331,0,250,0.3172331,2315.148,0,0,7.68408,0,85.07952,530.4917,530.419,0.07268066,0,549.9114,3037.768,0,0,-2.753353e-14,4.263256e-14,68.39934,0,0,68.53234,0,0,0,0
mpc,2026-01-26 23:15:00,2109,23.25,35.25082,3267.113,65.34796,0,90.92136,0,0,2286.979,2286.662,0,0,0,0,0,0,0,0,0,65.34796,596.414,0.298207,0.3859011,0.3172331,0,250,0.3172331,2286.662,0,0,0,0,90.92136,523.0477,522.9752,0.07255337,0,543.7695,2990.732,0,0,-1.39333e-13,4.263256e-14,65.34796,0,0,70.20653,0,0,0,0
mpc,2026-01-26 23:30:00,2110,23.5,35.12675,3244.303,63.23637,0,75.93959,0,1,2271.012,2270.695,491.8397,150.9852,642.8249,2,53.48403,1.261528,88.07939,0,500,0,721.3202,0.3606601,0.3755532,0.3172331,0,250,0.3172331,1778.855,59.80467,0,9.752336,0,16.13492,517.7798,405.5704,112.2094,0,560.2342,3098.111,0,-2.842171e-14,-8.543166e-14,4.263256e-14,53.48403,0,59.80467,0,500,1.261528,0,-4.773959e-14
mpc,2026-01-26 23:45:00,2111,23.75,34.77684,3207.769,40.19446,0,69.69251,0,1,2245.438,2245.121,494.8533,152.6985,647.5518,2,50.24957,0.9951357,96.30708,0,500,0,846.2066,0.4231033,0.4542047,0.3172331,0,250,0.3172331,1750.268,65.66074,0,0,0,4.031771,507.4956,395.5812,111.9144,0,549.1909,3020.55,0,-5.684342e-14,5.262457e-14,4.263256e-14,40.19446,0,65.66074,0,500,11.05024,0,1.065814e-14
mpc,2026-01-27 00:00:00,2112,0,34.76862,3177.561,53.85184,0,63.94692,1,1,2224.293,2223.976,488.7073,149.8904,638.5976,2,51.07902,2.124455,85.39416,0,500,0,971.0734,0.4855367,0.5328439,0.3172331,0,250,0.3172331,1735.268,58.2261,0,2.772815,0,5.720818,502.6137,392.111,110.5027,543.294,0,1091.371,0,5.684342e-14,1.615375e-13,4.263256e-14,51.07902,0,58.2261,0,500,2.124455,0,-3.330669e-14
mpc,2026-01-27 00:15:00,2113,0.25,34.26966,3150.271,50.91364,1.995977,36.55791,1,1,2205.19,2204.873,496.5731,153.1025,649.6756,2,53.22704,0.8396725,95.60888,0,500,0,1095.921,0.5479603,0.6114707,0.3172331,0,250,0.3172331,1708.3,65.57265,0,0,1.156304,0,492.1928,381.2881,110.9047,534.3906,0,1070.776,0,2.842171e-14,-1.59095e-13,4.263256e-14,50.91364,0.8396725,36.55791,0,500,2.313402,29.01475,-4.263256e-14
mpc,2026-01-27 00:30:00,2114,0.5,33.8421,3167.229,58.61571,0,14.03296,1,1,2217.06,2216.743,492.3824,151.4486,643.831,2,51.59978,0,92.23117,0,500,0,1220.748,0.610374,0.6900851,0.3172331,0,250,0.3172331,1724.361,63.57156,0,7.015929,0,0,489.7016,380.8747,108.8269,532.3233,0,1076.749,0,5.684342e-14,2.023937e-13,4.263256e-14,51.59978,0,14.03296,0,500,0,49.53859,0
mpc,2026-01-27 00:45:00,2115,0.75,33.47714,3151.428,67.56924,0,31.87873,1,1,2205.999,2205.682,420.5197,121.1335,541.6531,2,40.12078,1.532372,0,0,500,0,1345.556,0.6727779,0.7686871,0.3172331,0,250,0.3172331,1785.162,0,0,27.44847,0,31.87873,482.9759,390.8389,92.13696,518.9519,0,1085.252,0,2.842171e-14,2.321476e-13,4.263256e-14,40.12078,0,0,0,500,1.532372,0,6.505907e-14
mpc,2026-01-27 01:00:00,2116,1,33.09638,3161.691,59.19007,0.03096182,28.78372,1,1,2213.184,2212.867,418.7673,120.4761,539.2434,2,39.15334,0.09007549,0,0,500,0,1470.344,0.735172,0.8472768,0.3172331,0,250,0.3172331,1794.099,0,0,20.03673,0,28.78372,480.146,389.2264,90.91959,515.9471,0,1066.457,0,-1.421085e-14,-4.810596e-13,4.263256e-14,39.15334,0.03096182,0,0,500,0.05911367,0,-9.133666e-14
mpc,2026-01-27 01:15:00,2117,1.25,32.86599,3151.858,45.16987,0,22.69706,1,1,2206.3,2205.983,424.147,122.0375,546.1844,2,45.96428,0.2201581,0,0,500,0,1595.113,0.7975563,0.9258541,0.3172331,0,250,0.3172331,1781.836,0,0,0,0,22.69706,476.0353,384.4521,91.58315,511.3867,0,1022.773,0,-5.684342e-14,-3.818057e-13,4.263256e-14,45.16987,0,0,0,500,1.014569,0,-7.283063e-14
mpc,2026-01-27 01:30:00,2118,1.5,32.65102,3171.218,33.65698,0,17.01896,1,1,2219.852,2219.535,422.0723,121.571,543.6434,2,42.19701,1.446344,0,0,500,0,1719.861,0.8599307,1.004419,0.3172331,0,250,0.3172331,1797.463,0,0,0,0,17.01896,476.528,385.8551,90.6729,511.0795,0,1022.159,0,0,-3.952394e-14,4.263256e-14,33.65698,0,0,0,500,9.986372,0,5.329071e-15
mpc,2026-01-27 01:45:00,2119,1.75,32.66747,3198.95,51.62436,0,31.5387,1,1,2239.265,2238.948,425.5163,122.4578,547.974,2,47.50555,0.4684669,0,0,500,0,1844.591,0.9222954,1.082972,0.3172331,0,250,0.3172331,1813.432,0,0,4.118804,0,31.5387,480.8821,389.4344,91.44773,518.6651,0,1044.435,0,-5.684342e-14,-3.306244e-13,4.263256e-14,47.50555,0,0,0,500,0.4684669,0,-6.411538e-14
mpc,2026-01-27 02:00:00,2120,2,32.57122,3220.369,46.29695,0.1384119,35.71019,1,1,2254.259,2253.941,209.9891,60.4677,270.4568,1,47.091,0.5671137,0,0,222.7987,0,1900,0.95,1.161512,0.3172331,0,250,0.3172331,2043.952,0,0,0,0,35.71019,483.0038,437.943,45.06083,506.062,0,1012.124,0,7.105427e-15,-7.926992e-14,4.263256e-14,46.29695,0.1384119,0,0,222.7987,1.222751,0,1.332268e-15
mpc,2026-01-27 02:15:00,2121,2.25,32.51271,3242.166,47.50522,2.410888,37.82247,1,1,2269.516,2269.199,0,0,0,0,0,0,0,0,0,46.96653,1887.959,0.9439796,1.196402,0.3172331,0,250,0.3172331,2269.199,0,0,1.028187,1.921393,37.82247,485.6032,485.5353,0.06787764,493.6281,0,992.3443,0,0,-1.387779e-13,4.263256e-14,46.47704,0.4894953,0,46.96653,0,0,0,-1.44329e-15
mpc,2026-01-27 02:30:00,2122,2.5,32.35902,3233.626,38.19716,0,37.66021,1,1,2263.538,2263.221,0,0,0,0,0,0,0,0,0,38.19716,1878.113,0.9390564,1.18882,0.3172331,0,250,0.3172331,2263.221,0,0,0,0,37.66021,482.5785,482.5109,0.06763299,490.5399,0,981.0798,0,0,-1.818545e-13,4.263256e-14,38.19716,0,0,45.34481,0,0,0,0
mpc,2026-01-27 02:45:00,2123,2.75,32.14334,3249.778,38.64536,0,36.21142,1,1,2274.845,2274.527,0,0,0,0,0,0,0,0,0,38.64536,1868.156,0.9340779,1.18262,0.3172331,0,250,0.3172331,2274.527,0,0,0,0,36.21142,482.5482,482.4809,0.06729262,490.1622,0,980.3244,0,0,-4.707346e-14,4.263256e-14,38.64536,0,0,51.75634,0,0,0,0
mpc,2026-01-27 03:00:00,2124,3,31.871,3238.031,45.82031,0,23.17664,1,1,2266.622,2266.304,139.3336,40.18664,179.5202,1,49.98251,0.9844442,0,0,128.5532,0,1900,0.95,1.17635,0.3172331,0,250,0.3172331,2126.971,0,0,0,0,23.17664,477.7679,448.3317,29.43617,493.4036,0,986.8072,0,-7.105427e-15,1.176836e-14,4.263256e-14,45.82031,0,0,0,128.5532,5.146648,0,1.154632e-14
mpc,2026-01-27 03:15:00,2125,3.25,31.50688,3214.985,53.91969,0,28.58997,1,1,2250.489,2250.172,0,0,0,0,0,0,0,0,0,52.35829,1886.611,0.9433057,1.196402,0.3172331,0,250,0.3172331,2250.172,0,0,1.561394,0,28.58997,470.3961,470.3298,0.0663079,476.3056,0,955.3047,0,0,1.580958e-13,4.263256e-14,52.35829,0,0,53.80358,0,0,0,0
mpc,2026-01-27 03:30:00,2126,3.5,31.24331,3186.302,57.33826,0,43.36082,1,1,2230.412,2230.094,0,0,0,0,0,0,0,0,0,57.33826,1871.98,0.9359899,1.187971,0.3172331,0,250,0.3172331,2230.094,0,0,0,0,43.36082,463.3913,463.3254,0.06590848,472.3341,0,944.6681,0,0,2.950973e-13,4.263256e-14,57.33826,0,0,62.21995,0,0,0,0
mpc,2026-01-27 03:45:00,2127,3.75,31.06,3195.898,54.99109,0.9006302,32.86716,1,1,2237.128,2236.811,0,0,0,0,0,0,0,0,0,55.89172,1857.712,0.9288561,1.178758,0.3172331,0,250,0.3172331,2236.811,0,0,0,0,32.86716,462.8478,462.7822,0.06563353,469.5822,0,939.1643,0,0,6.084022e-14,4.263256e-14,54.99109,0.9006302,0,66.21961,0,0,0,2.109424e-15
mpc,2026-01-27 04:00:00,2128,4,31.04164,3213.201,64.17166,0.3514083,34.62946,1,1,2249.241,2248.923,0,0,0,0,0,0,0,0,0,64.52307,1841.289,0.9206445,1.169774,0.3172331,0,250,0.3172331,2248.923,0,0,0,0,34.62946,465.1593,465.0937,0.06560611,472.2553,0,944.5106,0,0,2.948752e-13,4.263256e-14,64.17166,0.3514083,0,76.32299,0,0,0,1.776357e-15
mpc,2026-01-27 04:15:00,2129,4.25,30.71934,3264.426,76.67137,0,31.50125,1,1,2285.098,2284.781,254.2526,73.28819,327.5408,1,78.35124,1.387809,0,0,236.0037,0,1900,0.95,1.159433,0.3172331,0,250,0.3172331,2030.529,0,0,0,0,31.50125,469.1353,416.8716,52.2637,496.6271,0,993.2542,0,0,7.105427e-15,4.263256e-14,76.67137,0,0,0,247.8017,14.86573,0,2.664535e-14
mpc,2026-01-27 04:30:00,2130,4.5,30.45834,3251.386,105.9095,1.137611,30.362,1,1,2275.97,2275.653,0,0,0,0,0,0,0,0,0,94.22109,1876.146,0.9380728,1.196402,0.3172331,0,250,0.3172331,2275.653,0,0,12.04144,0.784599,30.362,464.5233,464.4585,0.06474696,470.6554,0,963.4356,0,0,-3.677059e-13,4.263256e-14,93.86807,0.3530118,0,94.22109,0,0,0,-5.162537e-15
mpc,2026-01-27 04:45:00,2131,4.75,30.42281,3293.955,123.7001,0,38.25396,1,1,2305.769,2305.451,164.7429,47.47599,212.2189,1,114.8251,0.7949075,0,0,96.59887,0,1900,0.95,1.181381,0.3172331,0,250,0.3172331,2140.708,0,0,8.874936,0,38.25396,470.23,436.5683,33.66177,491.8456,0,999.0005,0,0,-3.98126e-13,4.263256e-14,114.8251,0,0,0,96.59887,0.7949075,0,-1.665335e-15
mpc,2026-01-27 05:00:00,2132,5,30.23882,3250.191,144.8594,0.4019839,32.75441,1,1,2275.134,2274.817,118.3617,34.04902,152.4107,1,152.4107,0,0,0,0,0.4019839,1899.6,0.9498002,1.196402,0.3172331,0,250,0.3172331,2156.455,0,0,0,0,32.75441,462.0753,437.9719,24.10346,478.6732,0,957.3465,0,-7.105427e-15,2.675637e-13,4.263256e-14,144.8594,0.4019839,0,1.258349,0,7.551301,0,8.881784e-15
mpc,2026-01-27 05:15:00,2133,5.25,30.2539,3255.86,188.0995,0,17.76008,1,1,2279.102,2278.785,0,0,0,0,0,0,0,0,0,185.5911,1852.904,0.9264518,1.196151,0.3172331,0,250,0.3172331,2278.785,0,0,2.508488,0,17.76008,463.0373,462.9728,0.06445114,466.5811,0,937.4893,0,0,2.946532e-13,4.263256e-14,185.5911,0,0,188.937,0,0,0,0
mpc,2026-01-27 05:30:00,2134,5.5,30.18834,3326.678,224.5174,0.3977957,32.07616,1,1,2328.675,2328.357,0,0,0,0,0,0,0,0,0,224.9152,1796.383,0.8981916,1.166746,0.3172331,0,250,0.3172331,2328.357,0,0,0,0,32.07616,472.4165,472.3522,0.06435684,478.8594,0,957.7188,0,0,-3.641532e-13,4.263256e-14,224.5174,0.3977957,0,228.932,0,0,0,1.310063e-14
mpc,2026-01-27 05:45:00,2135,5.75,30.09654,3315.27,283.0727,0,17.5555,1,1,2320.689,2320.372,0,0,0,0,0,0,0,0,0,272.1887,1728.053,0.8640266,1.131156,0.3172331,0,250,0.3172331,2320.372,0,0,10.88403,0,17.5555,469.834,469.7698,0.06422527,473.324,0,965.4229,0,0,-2.851053e-13,4.263256e-14,272.1887,0,0,276.4529,0,0,0,0
mpc,2026-01-27 06:00:00,2136,6,29.94777,3293.88,337.6372,0,14.01272,1,1,2305.716,2305.399,0,0,0,0,0,0,0,0,0,318.7913,1648.083,0.8240417,1.08813,0.3172331,0,250,0.3172331,2305.399,0,0,18.8459,0,14.01272,465.2612,465.1972,0.06401319,468.0247,0,968.5587,0,0,2.000622e-13,4.263256e-14,318.7913,0,0,320.0664,0,0,0,0
mpc,2026-01-27 06:15:00,2137,6.25,29.97968,3276.327,372.3038,0,17.95465,1,1,2293.429,2293.112,0,0,0,0,0,0,0,0,0,364.5791,1556.679,0.7783395,1.037774,0.3172331,0,250,0.3172331,2293.112,0,0,7.724726,0,17.95465,463.1099,463.0458,0.06405857,466.6714,0,946.668,0,0,9.525714e-14,4.263256e-14,364.5791,0,0,365.664,0,0,0,0
mpc,2026-01-27 06:30:00,2138,6.5,29.94604,3350.74,400.7571,7.108869,28.38067,1,1,2345.518,2345.2,0,0,0,0,0,0,0,0,0,396.508,1457.307,0.7286535,0.980218,0.3172331,0,250,0.3172331,2345.2,0,0,5.011056,6.346907,28.38067,473.2744,473.2104,0.06401073,478.937,0,977.4665,0,0,-4.350964e-13,4.263256e-14,395.746,0.7619623,0,396.508,0,0,0,2.631229e-14
mpc,2026-01-27 06:45:00,2139,6.75,29.94537,3387.527,427.1893,5.045137,28.25518,1,1,2371.269,2370.952,658.5376,189.4485,847.9861,2,414.5795,0.07059382,0,0,433.3361,0,1565.412,0.7827058,0.9176449,0.3172331,0,250,0.3172331,1712.414,0,0,12.60988,4.974544,28.25518,478.4634,345.5228,132.9406,540.6725,0,1111.678,0,-1.98952e-13,3.865797e-13,4.263256e-14,414.5795,0.07059382,0,0,433.3361,0,0,-5.684342e-14
mpc,2026-01-27 07:00:00,2140,7,29.95891,3372.788,420.3111,2.619662,38.08871,1,1,2360.952,2360.634,116.4895,33.51046,150,1,150,0,0,0,0,271.9216,1497.185,0.7485924,0.9857168,0.3172331,0,250,0.3172331,2244.145,0,0,0,1.009174,38.08871,476.5248,452.949,23.5758,494.1472,0,990.0352,0,-7.105427e-15,4.013456e-13,4.263256e-14,420.3111,1.610488,0,281.373,0,0,0,-2.597922e-14
mpc,2026-01-27 07:15:00,2141,7.25,30.09652,3366.975,423.5189,0,49.28555,1,1,2356.882,2356.565,722.154,208.0135,930.1675,2,427.609,2.558493,0,0,500,0,1621.949,0.8109746,0.9427553,0.3172331,0,250,0.3172331,1634.411,0,0,0,0,49.28555,477.1613,330.8938,146.2675,548.8854,0,1097.771,0,-5.684342e-14,1.788569e-13,4.263256e-14,423.5189,0,0,0,500,6.648506,0,8.881784e-15
mpc,2026-01-27 07:30:00,2142,7.5,30.24405,3312.461,411.6072,0,46.49058,1,1,2318.723,2318.406,698.3205,200.9399,899.2604,2,408.1956,0.5132716,0,0,490.5515,0,1744.332,0.8721658,1.021318,0.3172331,0,250,0.3172331,1620.085,0,0,3.411563,0,46.49058,470.9832,329.0746,141.9086,539.4578,0,1084.801,0,0,3.568257e-13,4.263256e-14,408.1956,0,0,0,490.5515,0.5132716,0,-4.507505e-14
mpc,2026-01-27 07:45:00,2143,7.75,30.16397,3333.137,376.7167,2.50232,39.60007,1,1,2333.196,2332.879,677.0625,194.9438,872.0063,2,370.372,1.634289,0,0,500,0,1869.057,0.9345285,1.09838,0.3172331,0,250,0.3172331,1655.816,0,0,6.344739,0.8680317,39.60007,473.0766,335.7317,137.3448,538.7048,0,1089.852,0,5.684342e-14,-2.975398e-14,4.263256e-14,370.372,1.634289,0,0,500,0,0,5.684342e-14
mpc,2026-01-27 08:00:00,2144,8,30.30323,3399.134,333.1883,259.3549,43.65101,1,1,2379.394,2379.077,253.5426,72.9364,326.479,1,326.479,0,0,0,0,181.5893,1823.366,0.9116828,1.176918,0.3172331,0,250,0.3172331,2125.534,0,0,6.709369,77.76556,43.65101,483.9466,432.3139,51.63273,514.1285,0,1173.976,0,-1.421085e-14,1.887379e-14,4.263256e-14,326.479,181.5893,0,181.5893,0,0,0,2.842171e-14
mpc,2026-01-27 08:15:00,2145,8.25,30.52897,3364.083,280.6706,265.1103,44.06805,1,1,2354.858,2354.541,216.46,62.26888,278.7289,1,278.7289,0,0,0,0,184.8059,1776.877,0.8884385,1.148147,0.3172331,0,250,0.3172331,2138.081,0,0,1.941749,80.30439,44.06805,481.3875,437.0732,44.31428,508.3507,0,1158.576,0,0,2.711165e-13,4.263256e-14,278.7289,184.8059,0,184.8059,0,0,0,0
mpc,2026-01-27 08:30:00,2146,8.5,30.84998,3419.333,228.5795,263.9374,54.67673,1,1,2393.533,2393.216,182.1941,52.41163,234.6057,1,234.6057,0,0,0,0,186.057,1730.083,0.8650415,1.118873,0.3172331,0,250,0.3172331,2211.022,0,0,0,77.88038,54.67673,492.8512,455.2704,37.58081,518.9405,0,1172.225,0,-7.105427e-15,4.218847e-14,4.263256e-14,228.5795,186.057,0,186.057,0,6.026164,0,2.842171e-14
mpc,2026-01-27 08:45:00,2147,8.75,31.14768,3455.618,191.3441,270.7399,92.66487,1,1,2418.933,2418.616,151.9636,43.71526,195.6789,1,195.6789,0,0,0,0,188.8153,1682.607,0.8413034,1.089408,0.3172331,0,250,0.3172331,2266.652,0,0,0,81.92467,92.66487,501.4626,469.8936,31.56894,532.819,0,1206.958,0,7.105427e-15,1.210143e-13,4.263256e-14,191.3441,188.8153,0,188.8153,0,4.334784,0,0
mpc,2026-01-27 09:00:00,2148,9,31.38048,3513.895,157.4065,278.1182,96.82894,1,1,2459.727,2459.41,119.5625,34.39447,153.957,1,153.957,0,0,0,0,194.0348,1633.833,0.8169166,1.059513,0.3172331,0,250,0.3172331,2339.847,0,0,3.44946,84.08339,96.82894,512.6409,487.6563,24.9846,542.2313,0,1235.457,0,-7.105427e-15,-1.516565e-13,4.263256e-14,153.957,194.0348,0,194.0348,0,0,0,0
mpc,2026-01-27 09:15:00,2149,9.25,31.44749,3508.981,122.1712,278.4611,91.26541,1,1,2456.287,2455.97,114.2018,35.79823,150,1,122.2901,0,27.70985,0,0,195.1347,1584.792,0.7923962,1.028801,0.3172331,0,250,0.3172331,2341.768,19.63021,0,0,83.32641,71.6352,512.7117,488.8077,23.90406,539.5586,0,1222.855,0,0,-1.865175e-14,4.263256e-14,122.1712,195.1347,19.63021,195.1347,0,0.1189567,0,0
mpc,2026-01-27 09:30:00,2150,9.5,31.57463,3530.278,107.4519,275.5952,115.3426,1,1,2471.194,2470.877,112.7928,37.20715,150,1,105.2251,0,44.77486,0,0,195.0612,1535.778,0.7678888,0.9979206,0.3172331,0,250,0.3172331,2358.084,31.67386,0,2.226801,80.534,83.66872,517.3337,493.6546,23.6791,548.3774,0,1239.517,0,1.421085e-14,1.415534e-13,4.263256e-14,105.2251,195.0612,31.67386,195.0612,0,0,0,0
mpc,2026-01-27 09:45:00,2151,9.75,31.93075,3580.085,85.46542,278.1919,134.7157,1,1,2506.06,2505.742,111.71,38.29004,150,1,92.10903,0,57.89097,0,0,195.4376,1486.676,0.7433382,0.9670567,0.3172331,0,250,0.3172331,2394.032,40.78732,0,0,82.75432,93.9284,528.9704,505.3241,23.64632,563.4403,0,1269.632,0,-1.421085e-14,-6.183942e-14,4.263256e-14,85.46542,195.4376,40.78732,195.4376,0,6.643605,0,-4.263256e-14
mpc,2026-01-27 10:00:00,2152,10,32.08239,3601.057,80.3977,285.1639,155.7588,1,1,2520.74,2520.423,110.2001,39.79988,150,1,73.82164,0,76.17836,0,0,196.7874,1437.246,0.7186228,0.9361384,0.3172331,0,250,0.3172331,2410.222,53.57935,0,6.576055,88.37653,102.1794,533.9491,510.539,23.41005,571.9828,0,1307.759,0,-1.421085e-14,2.580158e-13,4.263256e-14,73.82164,196.7874,53.57935,196.7874,0,0,0,2.842171e-14
mpc,2026-01-27 10:15:00,2153,10.25,32.46659,3627.377,61.92186,285.4258,152.2025,1,1,2539.164,2538.847,109.6547,40.34533,150,1,67.21498,0,82.78502,0,0,197.5093,1387.642,0.693821,0.9050125,0.3172331,0,250,0.3172331,2429.192,57.97164,0,0,87.91654,94.23087,542.71,519.2051,23.50492,579.6909,0,1311.038,0,-2.131628e-14,-2.795542e-13,4.263256e-14,61.92186,197.5093,57.97164,197.5093,0,5.293124,0,7.105427e-15
mpc,2026-01-27 10:30:00,2154,10.5,32.8864,3625.026,59.70783,286.3667,169.7654,1,1,2537.518,2537.201,238.8441,98.83499,337.6791,1,54.29781,0,283.3813,0,0,197.5624,1338.033,0.6690165,0.8737778,0.3172331,0,250,0.3172331,2298.357,197.4909,0,5.410015,88.80434,0,547.7647,496.1378,51.62688,594.9728,0,1352.465,0,0,-1.403322e-13,4.263256e-14,54.29782,197.5624,169.7654,197.5624,0,0,27.72546,0
mpc,2026-01-27 10:45:00,2155,10.75,33.00441,3630.023,60.93189,287.4137,182.1283,0,1,2541.016,2540.699,255.6331,106.4422,362.0753,1,52.56835,0,309.507,0,0,199.213,1288.019,0.6440096,0.8425398,0.3172331,0,250,0.3172331,2285.066,215.4059,0,8.363539,88.20072,0,550.0612,494.6549,55.40633,0,601.097,3472.607,0,-2.842171e-14,-1.587619e-13,4.263256e-14,52.56835,199.213,182.1283,199.213,0,0,33.27763,0
mpc,2026-01-27 11:00:00,2156,11,33.32317,3626.586,65.02667,294.0853,213.9829,0,0,2538.61,2538.293,238.749,105.2523,344.0013,1,0,0,344.0013,0,0,252.9987,1224.567,0.6122833,0.8110467,0.3172331,0,250,0.3172331,2299.544,238.5355,0,11.17328,94.94,0,553.7436,501.5964,52.14719,0,606.8487,3520.713,0,-1.421085e-14,3.413936e-13,4.263256e-14,53.85339,199.1453,213.9829,252.9987,0,0,24.55269,2.842171e-14
mpc,2026-01-27 11:15:00,2157,11.25,33.57141,3645.153,58.13738,295.8866,217.4297,0,0,2551.607,2551.29,276.6161,121.9459,398.562,1,0,0,398.562,0,0,247.0089,1162.622,0.5813108,0.7710917,0.3172331,0,250,0.3172331,2274.674,275.5772,0,10.99532,96.01976,0,559.9136,499.1446,60.76904,0,621.0905,3600.599,0,-1.421085e-14,-3.174128e-13,4.263256e-14,47.14205,199.8669,217.4297,247.0089,0,0,58.14756,0
mpc,2026-01-27 11:30:00,2158,11.5,34.09913,3660.392,56.13394,297.4189,263.2214,0,0,2562.274,2561.957,296.5761,130.7453,427.3214,1,0,0,427.3214,0,0,238.2235,1102.883,0.5514414,0.7320858,0.3172331,0,250,0.3172331,2265.381,293.6582,0,16.06651,99.2629,0,569.5087,503.5191,65.98956,0,634.2645,3687.398,0,-2.842171e-14,-2.220446e-14,4.263256e-14,40.06743,198.156,263.2214,238.2235,0,0,30.43682,0
mpc,2026-01-27 11:45:00,2159,11.75,34.4682,3667.204,55.4819,293.1272,280.4692,0,0,2567.043,2566.725,321.5826,141.7694,463.352,1,0,0,463.352,0,0,235.9244,1043.728,0.521864,0.6944691,0.3172331,0,250,0.3172331,2245.143,317.0506,0,18.45675,94.22794,0,575.764,503.5649,72.19917,0,645.3343,3743.719,0,0,3.406164e-13,4.263256e-14,37.02515,198.8992,280.4692,235.9244,0,0,36.58142,0
mpc,2026-01-27 12:00:00,2160,12,34.65924,3624.921,62.74951,301.0517,326.0704,0,0,2537.445,2537.128,348.51,153.6403,502.1504,2,0,0,502.1504,0,0,246.2135,982.0104,0.4910052,0.6572203,0.3172331,0,250,0.3172331,2188.618,342.8312,0,21.09987,96.48787,0,571.8207,493.2114,78.60925,0,646.8518,3760.523,0,0,8.826273e-14,4.263256e-14,41.64964,204.5638,326.0704,246.2135,0,0,16.76076,0
mpc,2026-01-27 12:15:00,2161,12.25,34.96839,3611.589,52.38748,304.4282,345.6866,0,0,2528.113,2527.795,369.4469,162.8703,532.3172,2,0,0,532.3172,0,0,242.3816,921.2604,0.4606302,0.6183576,0.3172331,0,250,0.3172331,2158.348,362.1103,0,12.83775,101.5963,0,574.1173,490.1464,83.97094,0,653.0167,3788.99,0,-2.842171e-14,-1.199041e-14,4.263256e-14,39.54974,202.8319,345.6866,242.3816,0,0,16.42372,0
mpc,2026-01-27 12:30:00,2162,12.5,35.10118,3637.534,50.34491,298.5213,376.7358,0,0,2546.274,2545.956,389.8905,171.8829,561.7734,2,0,0,561.7734,0,0,244.9966,859.8662,0.4299331,0.5801042,0.3172331,0,250,0.3172331,2156.066,381.5512,0,9.915527,93.95409,0,580.1661,491.2577,88.90848,0,663.1405,3826.448,0,-2.842171e-14,1.203482e-13,4.263256e-14,40.42939,204.5672,376.7358,244.9966,0,0,4.815362,0
mpc,2026-01-27 12:45:00,2163,12.75,35.33098,3691.64,36.78416,292.522,403.5782,0,0,2584.148,2583.831,418.0853,184.3125,602.3979,2,0,0,602.3979,0,0,240.5262,799.5993,0.3997997,0.5414452,0.3172331,0,250,0.3172331,2165.745,408.0355,0,0,88.77994,0,592.2066,496.3217,95.8849,0,680.6342,3896.634,0,-5.684342e-14,-3.830269e-14,4.263256e-14,36.78416,203.7421,403.5782,246.5532,0,0,4.457298,0
mpc,2026-01-27 13:00:00,2164,13,35.60193,3681.089,53.90179,295.0736,417.1435,0,0,2576.762,2576.445,459.0329,202.3642,661.3972,2,0,0,661.3972,0,0,255.8323,735.5154,0.3677577,0.503496,0.3172331,0,250,0.3172331,2117.412,446.5651,0,0,93.14308,0,594.5751,488.5823,105.9928,0,690.9466,3960.878,0,-2.842171e-14,3.974598e-14,4.263256e-14,53.90179,201.9305,417.1435,257.7655,0,0,29.42164,0
mpc,2026-01-27 13:15:00,2165,13.25,35.8587,3681.973,54.66229,295.5545,427.3869,0,0,2577.381,2577.064,493.1688,217.413,710.5818,2,0,0,710.5818,0,0,259.0045,670.6485,0.3353242,0.4631433,0.3172331,0,250,0.3172331,2083.895,478.3142,0,0,91.21231,0,598.6193,484.0028,114.6164,0,701.4158,4015.128,0,-2.842171e-14,-1.125766e-13,4.263256e-14,54.66229,204.3422,427.3869,260.8289,0,0,50.92733,0
mpc,2026-01-27 13:30:00,2166,13.5,36.12821,3694.979,51.1197,299.1313,454.9275,0,0,2586.485,2586.168,514.6335,226.8757,741.5093,2,0,0,741.5093,0,0,257.1058,606.2664,0.3031332,0.4222975,0.3172331,0,250,0.3172331,2071.535,497.5337,0,0,93.14515,0,604.8989,484.4679,120.4311,0,711.3436,4073.065,0,-8.526513e-14,8.437695e-14,4.263256e-14,51.1197,205.9861,454.9275,262.4519,0,0,42.60613,0
mpc,2026-01-27 13:45:00,2167,13.75,36.23067,3731.176,50.47617,298.2743,474.0603,1,0,2611.823,2611.506,542.0222,238.95,780.9722,2,0,0,780.9722,0,0,256.4862,542.0494,0.2710247,0.3817571,0.3172331,0,250,0.3172331,2069.484,523.3721,0,0,92.26427,0,612.439,485.2674,127.1716,724.2173,0,1607.591,0,-2.842171e-14,4.096723e-14,4.263256e-14,50.47617,206.0101,474.0603,265.2693,0,0,49.3118,-2.842171e-14
mpc,2026-01-27 14:00:00,2168,14,36.20238,3777.235,57.08776,303.1487,486.9823,1,1,2644.064,2643.747,580.1812,253.1097,833.291,2,22.38276,0,810.9082,0,0,231.6857,484.0427,0.2420213,0.3413206,0.3172331,0,250,0.3172331,2063.566,543.6174,0,10.80104,95.36695,0,619.547,483.5268,136.0202,736.6365,0,1656.413,0,-2.842171e-14,9.375833e-14,4.263256e-14,46.28672,207.7817,486.9823,231.6857,0,0,56.63513,0
mpc,2026-01-27 14:15:00,2169,14.25,36.36103,3775.88,53.51076,304.6945,490.9058,1,1,2643.116,2642.799,626.5612,270.0003,896.5616,2,52.27505,0,844.2865,0,0,203.8921,432.9935,0.2164967,0.3047946,0.3172331,0,250,0.3172331,2016.237,564.922,0,1.235707,100.8024,0,621.8677,474.3768,147.4909,744.3771,0,1664.77,0,0,-2.875478e-14,4.263256e-14,52.27505,203.8921,490.9058,203.8921,0,0,74.0162,0
mpc,2026-01-27 14:30:00,2170,14.5,36.44021,3765.583,56.04188,300.7955,493.5189,1,1,2635.908,2635.591,649.9927,280.0297,930.0224,2,54.79988,0,875.2225,0,0,209.3435,380.5894,0.1902947,0.2726496,0.3172331,0,250,0.3172331,1985.598,585.0673,0,1.241999,91.452,0,621.4454,468.1274,153.318,748.1572,0,1656.211,0,-5.684342e-14,2.409184e-14,4.263256e-14,54.79988,209.3435,493.5189,209.3435,0,0,91.54836,2.842171e-14
mpc,2026-01-27 14:45:00,2171,14.75,36.53394,3733.78,45.25211,297.2963,488.2391,1,1,2613.646,2613.329,662.3835,285.833,948.2165,2,51.93548,0,896.281,0,0,207.7478,328.5926,0.1642963,0.2396516,0.3172331,0,250,0.3172331,1950.945,598.4723,0,0,89.54855,0,617.6984,461.0784,156.62,746.9114,0,1648.294,0,0,-1.701417e-14,4.263256e-14,45.25211,207.7478,488.2391,207.7478,0,6.683373,110.2332,2.131628e-14
mpc,2026-01-27 15:00:00,2172,15,36.98495,3736.974,40.11311,299.5951,517.4175,1,1,2615.882,2615.565,668.734,287.9371,956.6711,2,57.78229,0,898.8888,0,0,205.7613,277.1005,0.1385503,0.2069099,0.3172331,0,250,0.3172331,1946.831,596.9704,0,0,93.8338,0,625.5613,465.5646,159.9968,753.5016,0,1668.867,0,-5.684342e-14,-1.270373e-13,4.263256e-14,40.11311,205.7613,517.4175,205.7613,0,17.66917,79.55288,1.421085e-14
mpc,2026-01-27 15:15:00,2173,15.25,37.29142,3718.56,57.01402,296.0277,548.4946,1,1,2602.992,2602.675,689.3457,297.0056,986.3513,2,57.93446,0,928.4169,0,0,204.8669,225.8402,0.1129201,0.1744861,0.3172331,0,250,0.3172331,1913.329,614.3043,0,0,91.1608,0,627.5379,461.2717,166.2662,758.2773,0,1673.807,0,-1.136868e-13,5.839773e-14,4.263256e-14,57.01402,204.8669,548.4946,204.8669,0,0.9204413,65.80969,2.842171e-14
mpc,2026-01-27 15:30:00,2174,15.5,37.40748,3712.336,62.41382,292.6108,553.034,1,1,2598.635,2598.318,1220.585,470.5272,1691.112,4,67.98231,203.0882,920.0418,0,500,0,350.8046,0.1754023,0.1422083,0.3172331,0,250,0.3172331,1377.733,607.9085,0,0,89.5227,0,628.4218,333.1739,295.2479,803.7011,0,1761.829,0,5.684342e-14,-1.116884e-13,4.263256e-14,62.41382,203.0882,553.034,0,500,5.568492,54.8745,3.552714e-14
mpc,2026-01-27 15:45:00,2175,15.75,37.34537,3676.417,56.42214,291.1395,532.5473,1,1,2573.492,2573.175,684.2438,293.1203,977.364,2,71.68841,0,905.6756,0,0,202.8684,300.0323,0.1500162,0.2208965,0.3172331,0,250,0.3172331,1888.931,598.8662,0,0,88.27115,0,621.3149,456.0422,165.2727,749.1625,0,1650.593,0,-5.684342e-14,9.794943e-14,4.263256e-14,56.42214,202.8684,532.5473,202.8684,0,15.26627,66.31899,-2.131628e-14
mpc,2026-01-27 16:00:00,2176,16,37.28827,3696.103,69.7646,289.4579,519.8409,1,1,2587.272,2586.955,1203.792,462.5766,1666.369,4,72.58435,197.1823,896.6021,0,500,0,424.9851,0.2124925,0.188926,0.3172331,0,250,0.3172331,1383.163,593.2761,0,0,92.27553,0,623.696,333.4296,290.2664,796.0062,0,1751.188,0,5.684342e-14,5.273559e-16,4.263256e-14,69.7646,197.1823,519.8409,0,500,2.819753,73.43523,1.421085e-14
mpc,2026-01-27 16:15:00,2177,16.25,37.43353,3668.693,89.79598,290.7466,522.1557,1,1,2568.085,2567.768,1213.436,465.1547,1678.59,4,86.64939,192.9871,898.9538,0,500,0,549.9182,0.2749591,0.2676069,0.3172331,0,250,0.3172331,1354.332,593.7875,0,3.146585,97.75954,0,621.4646,327.7421,293.7225,792.8968,0,1759.857,0,-1.136868e-13,1.870726e-14,4.263256e-14,86.64939,192.9871,522.1557,0,500,0,71.63178,-1.136868e-13
mpc,2026-01-27 16:30:00,2178,16.5,37.65384,3612.985,116.7178,279.4285,534.0031,1,1,2529.09,2528.772,1226.87,468.6227,1695.493,4,107.2845,191.3084,896.9002,0,500,0,674.8316,0.3374158,0.3462754,0.3172331,0,250,0.3172331,1301.902,590.8503,0,9.433254,88.12013,0,615.6383,316.9127,298.7256,785.5355,0,1739.351,0,5.684342e-14,1.17184e-13,4.263256e-14,107.2845,191.3084,534.0031,0,500,0,56.84714,5.684342e-14
mpc,2026-01-27 16:45:00,2179,16.75,37.67892,3603.983,125.6584,274.7224,500.2513,1,1,2522.788,2522.471,1204.385,455.9651,1660.35,4,130.3582,189.969,840.0226,0,500,0,799.7254,0.3998627,0.4249316,0.3172331,0,250,0.3172331,1318.086,553.2125,0,0,84.75337,0,614.517,321.068,293.4491,777.0331,0,1700.266,0,-2.273737e-13,1.689759e-13,4.263256e-14,125.6584,189.969,500.2513,0,500,4.699792,52.96127,1.421085e-14
mpc,2026-01-27 17:00:00,2180,17,37.74279,3564.422,148.95,270.0759,492.6422,1,1,2495.095,2494.778,1207.539,454.5546,1662.093,4,153.9032,189.0135,819.1765,0,500,0,924.5995,0.4622997,0.5035753,0.3172331,0,250,0.3172331,1287.239,539.0654,0,0,81.0625,0,608.8132,314.0916,294.7216,768.6462,0,1677.125,0,1.705303e-13,-3.264056e-14,4.263256e-14,148.95,189.0135,492.6422,0,500,4.953174,46.42317,2.842171e-14
mpc,2026-01-27 17:15:00,2181,17.25,37.80491,3572.068,168.2932,275.987,471.9711,1,1,2500.448,2500.131,1198.974,447.9668,1646.941,4,177.5437,185.528,783.8695,0,500,0,1049.454,0.524727,0.5822067,0.3172331,0,250,0.3172331,1301.156,515.4418,0,0,90.45903,0,611.1384,318.0177,293.1207,765.9845,0,1688.011,0,-5.684342e-14,1.356693e-13,4.263256e-14,168.2932,185.528,471.9711,0,500,9.25043,43.47065,2.842171e-14
mpc,2026-01-27 17:30:00,2182,17.5,37.95488,3594.974,186.4102,274.1281,449.4064,1,1,2516.482,2516.165,1206.857,448.5214,1655.379,4,202.0961,187.5157,765.767,0,500,0,1174.289,0.5871444,0.6608258,0.3172331,0,250,0.3172331,1309.307,502.6196,0,0,86.6124,0,617.5472,321.3053,296.2419,769.8267,0,1689.06,0,0,8.093526e-14,4.263256e-14,186.4102,187.5157,449.4064,0,500,15.68589,53.21317,0
mpc,2026-01-27 17:45:00,2183,17.75,37.70253,3588.704,216.1107,269.8847,430.9176,1,1,2512.093,2511.776,1204.478,443.5555,1648.034,4,235.0238,186.0084,727.0018,0,500,0,1299.104,0.6495519,0.7394324,0.3172331,0,250,0.3172331,1307.297,478.6433,0,0,83.8763,0,612.2992,318.6415,293.6577,762.1971,0,1669.081,0,0,2.674527e-13,4.263256e-14,216.1107,186.0084,430.9176,0,500,18.91311,47.72571,-8.526513e-14
mpc,2026-01-27 18:00:00,2184,18,37.70148,3561.3,255.2555,5.639961,409.5018,1,1,2492.91,2492.593,1071.83,379.8263,1451.656,3,279.1664,3.112853,669.3768,0,500,0,1423.899,0.7119497,0.8180267,0.3172331,0,250,0.3172331,1420.763,440.7097,0,0,2.527108,0,607.6064,346.288,261.3184,726.1143,0,1456.588,0,0,3.98348e-13,4.263256e-14,255.2555,3.112853,409.5018,0,500,23.91089,31.20792,-5.684342e-14
mpc,2026-01-27 18:15:00,2185,18.25,37.71553,3517.695,288.7085,0,377.1408,1,1,2462.387,2462.07,1071.025,376.0508,1447.076,3,307.923,4.121343,635.0317,0,500,0,1548.675,0.7743376,0.8966086,0.3172331,0,250,0.3172331,1391.044,418.026,0,0,0,0,600.393,339.1722,261.2207,715.223,0,1430.446,0,0,3.242961e-13,4.263256e-14,288.7085,0,377.1408,0,500,23.33581,40.88515,1.278977e-13
mpc,2026-01-27 18:30:00,2186,18.5,37.78272,3488.192,322.043,0,347.7951,1,0,2441.735,2441.417,406.1433,179.0479,585.1912,2,0,0,585.1912,0,0,322.043,1467.921,0.7339603,0.9751781,0.3172331,0,250,0.3172331,2035.274,384.9026,0,0,0,0,596.4322,497.1478,99.2844,676.1957,0,1352.391,0,-5.684342e-14,-4.102274e-13,4.263256e-14,322.043,0,347.7951,343.9579,0,0,37.10755,0
mpc,2026-01-27 18:45:00,2187,18.75,37.75945,3529.905,348.5221,0,351.5432,0,0,2470.934,2470.616,379.2253,167.1811,546.4064,2,0,0,546.4064,0,0,348.5221,1380.559,0.6902795,0.9243281,0.3172331,0,250,0.3172331,2091.391,359.4941,0,0,0,0,603.1874,510.5361,92.65132,0,677.7172,3727.444,0,-2.842171e-14,-4.440892e-14,4.263256e-14,348.5221,0,351.5432,376.2335,0,0,7.950842,0
mpc,2026-01-27 19:00:00,2188,19,37.52458,3531.726,374.5291,0,309.4007,0,0,2472.208,2471.891,354.3154,156.1996,510.515,2,0,0,510.515,0,0,374.5291,1286.709,0.6433547,0.8693178,0.3172331,0,250,0.3172331,2117.576,336.8395,0,0,0,0,599.7162,513.6883,86.02793,0,669.8879,3684.384,0,-2.842171e-14,-7.926992e-14,4.263256e-14,374.5291,0,309.4007,386.719,0,0,27.4388,0
mpc,2026-01-27 19:15:00,2189,19.25,37.34364,3475.281,407.1127,0,277.7922,0,0,2432.696,2432.379,332.7106,146.6752,479.3858,1,0,0,479.3858,0,0,399.9023,1186.531,0.5932657,0.8102221,0.3172331,0,250,0.3172331,2099.669,316.9943,0,7.210405,0,0,587.2958,506.897,80.3988,0,653.5722,3607.085,0,-2.842171e-14,-1.477707e-13,4.263256e-14,399.9023,0,277.7922,403.6134,0,0,39.20208,0
mpc,2026-01-27 19:30:00,2190,19.5,37.02577,3428.919,412.2154,0,280.3772,0,0,2400.243,2399.926,294.5546,129.8541,424.4087,1,0,0,424.4087,0,0,404.9492,1085.107,0.5425536,0.7471414,0.3172331,0,250,0.3172331,2105.371,281.7199,0,7.266176,0,0,574.6105,504.0191,70.59136,0,633.8732,3498.837,0,-2.842171e-14,-2.88658e-13,4.263256e-14,404.9492,0,280.3772,409.8952,0,0,1.342686,0
mpc,2026-01-27 19:45:00,2191,19.75,36.91924,3423.694,411.5974,0,249.7504,0,0,2396.586,2396.269,255.4628,112.6205,368.0833,1,0,0,368.0833,0,0,398.4026,985.3358,0.4926679,0.6832761,0.3172331,0,250,0.3172331,2140.806,244.6451,0,13.19483,0,5.105242,572.1299,511.0683,61.06161,0,624.9076,3459.753,0,0,1.805223e-13,4.263256e-14,398.4026,0,244.6451,398.8409,0,0,0,0
mpc,2026-01-27 20:00:00,2192,20,36.79788,3409.559,408.6513,0,230.1227,0,0,2386.691,2386.374,239.3884,105.5341,344.9225,1,0,0,344.9225,0,0,379.2508,890.368,0.445184,0.6204515,0.3172331,0,250,0.3172331,2146.986,229.5863,0,29.4005,0,0.5364316,567.9578,510.9154,57.04243,0,616.5772,3441.89,0,-2.842171e-14,1.632028e-13,4.263256e-14,379.2508,0,229.5863,379.7829,0,0,0,0
mpc,2026-01-27 20:15:00,2193,20.25,36.70399,3396.088,368.8706,2.143004,214.5278,0,0,2377.261,2376.944,220.1708,97.0621,317.2329,1,0,0,317.2329,0,0,362.1537,799.6894,0.3998447,0.5606517,0.3172331,0,250,0.3172331,2156.773,211.3939,0,6.986636,1.873251,3.133903,564.3269,511.9863,52.34062,0,609.7923,3369.141,0,-2.842171e-14,-1.452172e-13,4.263256e-14,361.884,0.2697532,211.3939,362.1537,0,0,0,1.720846e-14
mpc,2026-01-27 20:30:00,2194,20.5,36.40353,3396.403,329.9309,1.883063,194.4495,0,0,2377.482,2377.165,197.7325,87.17019,284.9027,1,0,0,284.9027,0,0,329.5608,717.1733,0.3585866,0.5035527,0.3172331,0,250,0.3172331,2179.432,190.5349,0,2.253191,0,3.914599,559.9858,513.3377,46.6481,0,601.4299,3311.751,0,-2.842171e-14,1.536549e-13,4.263256e-14,327.6777,1.883063,190.5349,329.9491,0,0,0,2.131628e-14
mpc,2026-01-27 20:45:00,2195,20.75,36.07063,3349.858,293.4906,2.821972,169.83,0,0,2344.901,2344.583,180.2638,79.46911,259.7329,1,0,0,259.7329,0,0,295.2651,643.2441,0.3216221,0.4515935,0.3172331,0,250,0.3172331,2164.32,174.3937,0,0,1.04748,0,547.5885,505.4187,42.16984,0,584.8878,3218.69,0,0,5.162537e-14,4.263256e-14,293.4906,1.774492,169.83,295.4466,0,0,4.563723,-2.375877e-14
mpc,2026-01-27 21:00:00,2196,21,36.07512,3317.914,252.5731,0,177.9338,0,0,2322.54,2322.222,159.0844,70.13221,229.2166,1,0,0,229.2166,0,0,252.5731,579.9996,0.2899998,0.4050414,0.3172331,0,250,0.3172331,2163.138,153.8958,0,0,0,24.03794,542.4293,505.2011,37.22827,0,580.9473,3195.21,0,-1.421085e-14,5.884182e-15,4.263256e-14,252.5731,0,153.8958,266.2543,0,0,0,0
mpc,2026-01-27 21:15:00,2197,21.25,35.89144,3338.291,231.9709,2.319936,144.8679,0,0,2336.804,2336.486,147.2842,64.93009,212.2142,1,0,0,212.2142,0,0,232.6197,521.7534,0.2608767,0.3652172,0.3172331,0,250,0.3172331,2189.202,142.7923,0,0,1.671144,2.075572,543.1974,508.887,34.31041,0,574.2995,3161.53,0,-1.421085e-14,9.15934e-15,4.263256e-14,231.9709,0.6487919,142.7923,239.5607,0,0,0,-1.265654e-14
mpc,2026-01-27 21:30:00,2198,21.5,35.9011,3334.864,190.9937,3.257513,108.3942,0,0,2334.405,2334.088,135.3471,59.66763,195.0147,1,0,0,195.0147,0,0,191.2282,473.8642,0.2369321,0.3285404,0.3172331,0,250,0.3172331,2198.74,131.2042,0,0,3.023027,0,542.7739,511.2305,31.54339,0,570.8981,3145.154,0,7.105427e-15,-6.500356e-14,4.263256e-14,190.9937,0.2344856,108.3942,210.7431,0,0,22.81,3.913536e-15
mpc,2026-01-27 21:45:00,2199,21.75,35.72887,3315.76,159.154,0,128.5714,0,0,2321.032,2320.715,124.1633,54.73727,178.9006,1,0,0,178.9006,0,0,159.154,434.0011,0.2170005,0.2983853,0.3172331,0,250,0.3172331,2196.552,120.6092,0,0,0,7.962164,537.2977,508.4816,28.8161,0,565.0621,3107.841,0,-7.105427e-15,-1.260658e-13,4.263256e-14,159.154,0,120.6092,177.4719,0,0,0,0
mpc,2026-01-27 22:00:00,2200,22,35.30103,3303.191,143.9773,0,105.0012,0,0,2312.234,2311.917,104.9514,45.0486,150,1,10.2483,0,139.7517,0,0,133.729,400.5005,0.2002503,0.2732841,0.3172331,0,250,0.3172331,2206.965,94.6946,0,0,0,10.3066,529.4925,505.3864,24.1061,0,552.7951,3040.373,0,7.105427e-15,-8.471002e-14,4.263256e-14,143.9773,0,94.6946,139.5226,0,0,0,0
mpc,2026-01-27 22:15:00,2201,22.25,35.1642,3311.446,115.2978,0,83.45573,0,0,2318.012,2317.695,107.5123,42.48766,150,1,41.26675,0,108.7332,0,0,74.03106,381.9297,0.1909649,0.2521893,0.3172331,0,250,0.3172331,2210.182,73.79578,0,1.421085e-14,0,9.659957,528.9924,504.3847,24.60774,0,549.0768,3019.923,0,-1.421085e-14,5.401235e-14,4.263256e-14,115.2978,0,73.79578,84.08822,0,0,0,0
mpc,2026-01-27 22:30:00,2202,22.5,35.07611,3308.019,101.0108,0,92.89629,0,0,2315.613,2315.296,106.0215,43.97853,150,1,23.20913,0,126.7909,0,0,77.80163,362.4192,0.1812096,0.2404955,0.3172331,0,250,0.3172331,2209.274,86.14059,0,0,0,6.755703,527.279,503.065,24.21396,0,548.5819,3017.2,0,7.105427e-15,5.323519e-14,4.263256e-14,101.0108,0,86.14059,84.20472,0,0,0,0
mpc,2026-01-27 22:45:00,2203,22.75,34.76199,3278.716,93.6299,0,96.15404,0,0,2295.101,2294.784,0,0,0,0,0,0,0,0,0,89.35369,340.0237,0.1700119,0.2282101,0.3172331,0,250,0.3172331,2294.784,0,0,4.276209,0,96.15404,518.5286,518.4569,0.07167196,0,540.1808,2978.371,0,0,-6.780687e-14,4.263256e-14,89.35369,0,0,89.47722,0,0,0,0
mpc,2026-01-27 23:00:00,2204,23,34.2538,3241.497,75.88141,2.054776,90.24203,0,0,2269.048,2268.731,106.8558,43.14422,150,1,33.31442,0,116.6856,0,0,39.28347,330.1493,0.1650747,0.214108,0.3172331,0,250,0.3172331,2161.875,80.04276,0,3.303423,2.034871,10.19927,506.2487,482.3372,23.91144,0,527.757,2911.872,0,-1.421085e-14,8.992806e-14,4.263256e-14,72.57799,0.01990515,80.04276,39.28347,0,0,0,-7.344819e-15
mpc,2026-01-27 23:15:00,2205,23.25,34.08382,3262.513,77.30765,0.9857422,83.04516,0,0,2283.759,2283.442,0,0,0,0,0,0,0,0,0,67.44036,313.2373,0.1566186,0.2078902,0.3172331,0,250,0.3172331,2283.442,0,0,10.36836,0.484674,83.04516,507.414,507.3435,0.07048402,0,525.7948,2910.593,0,0,8.637535e-14,4.263256e-14,66.93929,0.5010683,0,67.44036,0,0,0,4.662937e-15
mpc,2026-01-27 23:30:00,2206,23.5,33.80662,3225.866,74.00546,7.050449,65.25749,0,1,2258.106,2257.789,504.4918,155.9309,660.4227,2,58.79656,0.5366072,101.0895,0,500,0,438.188,0.219094,0.1972409,0.3172331,0,250,0.3172331,1753.297,69.70597,0,15.2089,6.513842,0,498.3383,386.9327,111.4056,0,542.8636,3023.221,0,-5.684342e-14,1.487699e-14,4.263256e-14,58.79656,0.5366072,65.25749,0,500,0,4.448475,-5.684342e-14
mpc,2026-01-27 23:45:00,2207,23.75,33.584,3281.614,69.87745,4.005548,70.62346,1,1,2297.13,2296.813,492.6247,152.3687,644.9934,2,44.76291,0.4501451,99.78034,0,500,0,563.119,0.2815595,0.2759205,0.3172331,0,250,0.3172331,1804.188,68.98094,0,25.11454,3.555402,1.642512,504.2254,396.0235,108.2019,548.7527,0,1146.961,0,2.842171e-14,-1.275091e-13,4.263256e-14,44.76291,0.4501451,68.98094,0,500,0,0,0
mpc,2026-01-28 00:00:00,2208,0,32.97658,3241.814,62.6368,0,66.20282,1,1,2269.27,2268.953,492.3858,151.3355,643.7213,2,52.56321,0.9861273,90.17197,0,500,0,688.0303,0.3440152,0.3545878,0.3172331,0,250,0.3172331,1776.567,62.77659,0,10.07359,0,3.426236,490.9102,384.324,106.5862,536.4007,0,1090.178,0,5.684342e-14,-1.330602e-13,4.263256e-14,52.56321,0,62.77659,0,500,0.9861273,0,-1.998401e-14
mpc,2026-01-28 00:15:00,2209,0.25,32.78527,3223.603,51.29975,0,47.72893,1,1,2256.522,2256.205,480.0423,145.9693,626.0116,2,51.92892,1.48949,72.59324,0,500,0,812.922,0.406461,0.4332426,0.3172331,0,250,0.3172331,1776.163,50.6496,0,0,0,0,485.9402,382.4952,103.445,528.4645,0,1056.929,0,5.684342e-14,6.611378e-14,4.263256e-14,51.29975,0,47.72893,0,500,2.118658,2.920668,3.463896e-14
mpc,2026-01-28 00:30:00,2210,0.5,32.1793,3253.441,66.03111,0,39.71584,1,1,2277.409,2277.091,431.3117,124.0751,555.3868,2,55.38677,0,0,0,500,0,937.794,0.468897,0.5118851,0.3172331,0,250,0.3172331,1845.78,0,0,10.64434,0,39.71584,483.4978,391.8623,91.63556,524.3691,0,1067.1,0,-7.105427e-14,3.552714e-15,4.263256e-14,55.38677,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 00:45:00,2211,0.75,31.82784,3286.517,57.0001,0,34.59006,1,1,2300.562,2300.244,431.4904,124.2,555.6904,2,54.99941,0.691011,0,0,500,0,1062.646,0.5313232,0.5905152,0.3172331,0,250,0.3172331,1868.754,0,0,2.000696,0,34.59006,484.4371,393.5099,90.9272,524.9936,0,1053.438,0,2.842171e-14,-1.847411e-13,4.263256e-14,54.99941,0,0,0,500,0.691011,0,1.110223e-14
mpc,2026-01-28 01:00:00,2212,1,31.71132,3276.551,53.13637,0,29.32124,1,1,2293.586,2293.269,427.2471,122.9116,550.1588,2,50.1048,0.05395187,0,0,500,0,1187.479,0.5937396,0.6691329,0.3172331,0,250,0.3172331,1866.022,0,0,3.031573,0,29.32124,481.6683,391.8769,89.79136,520.9462,0,1047.122,0,4.263256e-14,-2.146061e-13,4.263256e-14,50.1048,0,0,0,500,0.05395187,0,3.795575e-14
mpc,2026-01-28 01:15:00,2213,1.25,31.24709,3196.569,51.61187,0,8.094411,1,1,2237.598,2237.281,423.7207,121.9022,545.6229,2,45.52128,0.1016181,0,0,500,0,1312.292,0.6561461,0.7477382,0.3172331,0,250,0.3172331,1813.56,0,0,6.090586,0,8.094411,464.9245,376.8186,88.10591,500.4027,0,1011.312,0,1.421085e-14,3.460565e-13,4.263256e-14,45.52128,0,0,0,500,0.1016181,0,2.116363e-14
mpc,2026-01-28 01:30:00,2214,1.5,30.78871,3199.15,50.22246,0,0,1,1,2239.405,2239.088,417.8766,120.2802,538.1568,2,37.49893,0.6579072,0,0,500,0,1437.086,0.7185428,0.8263312,0.3172331,0,250,0.3172331,1821.211,0,0,12.72353,0,0,460.4758,374.485,85.99075,494.7652,0,1011.479,0,1.421085e-14,2.581269e-13,4.263256e-14,37.49893,0,0,0,500,0.6579072,0,4.407585e-14
mpc,2026-01-28 01:45:00,2215,1.75,30.52612,3149.323,54.96444,4.384093,1.377087,1,1,2204.526,2204.209,427.0404,122.8665,549.9069,2,49.7174,0.1895186,0,0,500,0,1561.859,0.7809297,0.9049117,0.3172331,0,250,0.3172331,1777.168,0,0,5.247034,4.194574,1.377087,450.6274,363.2711,87.35621,486.4192,0,989.1251,0,2.842171e-14,2.495781e-13,4.263256e-14,49.7174,0.1895186,0,0,500,0,0,5.684342e-14
mpc,2026-01-28 02:00:00,2216,2,30.5462,3151.095,47.93788,0,13.82346,1,1,2205.767,2205.449,424.7502,122.2222,546.9724,2,46.64688,0.3255727,0,0,500,0,1686.614,0.8433068,0.98348,0.3172331,0,250,0.3172331,1780.699,0,0,1.291003,0,13.82346,451.0846,364.1572,86.92732,489.2064,0,980.6397,0,-2.842171e-14,-1.675327e-13,4.263256e-14,46.64688,0,0,0,500,0.3255727,0,-4.757306e-14
mpc,2026-01-28 02:15:00,2217,2.25,30.56918,3190.948,48.9357,0,14.34592,1,1,2233.663,2233.346,425.8217,122.6578,548.4795,2,46.95593,1.523567,0,0,500,0,1811.348,0.905674,1.062036,0.3172331,0,250,0.3172331,1807.524,0,0,1.979777,0,14.34592,457.0258,369.8343,87.19151,495.4273,0,994.2698,0,5.684342e-14,3.108624e-14,4.263256e-14,46.95593,0,0,0,500,1.523567,0,8.149037e-14
mpc,2026-01-28 02:30:00,2218,2.5,30.31096,3221.97,57.56367,0,29.9746,1,1,2255.379,2255.062,308.411,88.73004,397.141,1,41.30135,0.09111592,0,0,355.7486,0,1900,0.95,1.140579,0.3172331,0,250,0.3172331,1946.651,0,0,16.26233,0,29.9746,458.8025,395.9992,62.80332,490.8268,0,1009.706,0,-1.421085e-14,-2.864375e-14,4.263256e-14,41.30135,0,0,0,355.7486,0.09111592,0,-3.881617e-14
mpc,2026-01-28 02:45:00,2219,2.75,30.27487,3229.944,48.16535,0,9.60546,1,1,2260.961,2260.643,0,0,0,0,0,0,0,0,0,44.4208,1888.596,0.9442978,1.196402,0.3172331,0,250,0.3172331,2260.643,0,0,3.74455,0,9.60546,459.5669,459.5024,0.06448136,461.4548,0,929.369,0,0,2.977618e-13,4.263256e-14,44.4208,0,0,44.66097,0,0,0,0
mpc,2026-01-28 03:00:00,2220,3,30.19484,3240.295,50.32868,0,12.60116,1,1,2268.207,2267.889,0,0,0,0,0,0,0,0,0,47.70326,1876.373,0.9381863,1.189221,0.3172331,0,250,0.3172331,2267.889,0,0,2.625427,0,12.60116,460.2162,460.1519,0.06436619,462.7086,0,929.9461,0,0,7.238654e-14,4.263256e-14,47.70326,0,0,48.1567,0,0,0,0
mpc,2026-01-28 03:15:00,2221,3.25,30.08578,3259.311,43.49171,0,24.89932,1,1,2281.518,2281.2,116.5681,33.60732,150.1754,1,53.3322,0.6986107,0,0,95.69121,0,1900,0.95,1.181524,0.3172331,0,250,0.3172331,2164.632,0,0,0,0,24.89932,461.793,438.1347,23.65829,476.7818,0,953.5635,0,-1.421085e-14,3.552714e-15,4.263256e-14,43.49171,0,0,0,96.14458,10.99247,0,0
mpc,2026-01-28 03:30:00,2222,3.5,30.00246,3248.756,49.2961,2.189065,23.10733,1,1,2274.129,2273.812,0,0,0,0,0,0,0,0,0,50.75303,1887.013,0.9435063,1.196402,0.3172331,0,250,0.3172331,2273.812,0,0,0,0.7321347,23.10733,459.4452,459.3811,0.06409099,464.0495,0,929.3619,0,0,9.414691e-14,4.263256e-14,49.2961,1.45693,0,59.78225,0,0,0,-2.220446e-16
