controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-28 03:45:00,2223,3.75,29.79267,3241.927,59.36424,1.64491,9.737223,1,1,2269.349,2269.032,0,0,0,0,0,0,0,0,0,60.75308,1871.527,0.9357637,1.188224,0.3172331,0,250,0.3172331,2269.032,0,0,0.2560726,0,9.737223,456.3519,456.2881,0.06379358,458.2462,0,916.9341,0,0,1.103562e-13,4.263256e-14,59.10817,1.64491,0,60.79472,0,0,0,-1.110223e-15
mpc,2026-01-28 04:00:00,2224,4,29.79795,3279.162,62.68869,0,24.77345,1,1,2295.413,2295.096,143.5562,41.39969,184.9559,1,68.918,0.9686953,0,0,115.0692,0,1900,0.95,1.178473,0.3172331,0,250,0.3172331,2151.54,0,0,0,0,24.77345,461.6471,432.7117,28.93542,479.0937,0,958.1874,0,-1.421085e-14,2.664535e-15,4.263256e-14,62.68869,0,0,0,115.0692,7.198011,0,4.440892e-15
mpc,2026-01-28 04:15:00,2225,4.25,29.85114,3291.363,92.74839,0,28.53078,1,1,2303.954,2303.637,0,0,0,0,0,0,0,0,0,77.42116,1880.346,0.9401728,1.196402,0.3172331,0,250,0.3172331,2303.637,0,0,15.32723,0,28.53078,463.9107,463.8468,0.06387619,469.5916,0,965.6227,0,0,-3.961276e-13,4.263256e-14,77.42116,0,0,78.05921,0,0,0,0
mpc,2026-01-28 04:30:00,2226,4.5,30.13156,3321.677,96.9718,0,27.88354,1,1,2325.174,2324.857,0,0,0,0,0,0,0,0,0,96.9718,1855.807,0.9279033,1.184026,0.3172331,0,250,0.3172331,2324.857,0,0,0,0,27.88354,471.1095,471.0452,0.06427541,476.6948,0,953.3895,0,0,4.52971e-13,4.263256e-14,96.9718,0,0,101.1219,0,0,0,0
mpc,2026-01-28 04:45:00,2227,4.75,30.19117,3326.414,131.3965,0,47.26828,1,1,2328.49,2328.172,234.4954,67.49474,301.9901,1,119.5447,0.3539874,0,0,177.942,0,1900,0.95,1.168574,0.3172331,0,250,0.3172331,2093.677,0,0,11.85178,0,47.26828,472.4089,424.7696,47.63927,501.8542,0,1024.153,0,0,-2.664535e-15,4.263256e-14,119.5447,0,0,0,182.0914,4.503444,0,6.217249e-15
mpc,2026-01-28 05:00:00,2228,5,29.82771,3331.545,158.9426,0,23.40679,1,1,2332.082,2331.765,116.3362,33.66376,150,1,148.1432,0,1.856833,0,0,0,1899.701,0.9498504,1.196402,0.3172331,0,250,0.3172331,2215.428,1.339479,0,10.79946,0,22.06731,469.3307,445.8542,23.47647,483.959,0,986.5471,0,-7.105427e-15,-1.829648e-13,4.263256e-14,148.1432,0,1.339479,0.7618557,0,0,0,0
mpc,2026-01-28 05:15:00,2229,5.25,29.64822,3349.232,197.4936,2.697866,16.92889,1,1,2344.463,2344.145,145.0502,41.72648,186.7767,1,186.7767,0,0,0,0,1.493585,1899.028,0.9495142,1.196214,0.3172331,0,250,0.3172331,2199.095,0,0,10.7169,1.204282,16.92889,469.9551,440.8157,29.13937,485.9356,0,992.4353,0,-7.105427e-15,-9.503509e-14,4.263256e-14,186.7767,1.493585,0,1.493585,0,0,0,-8.65974e-15
mpc,2026-01-28 05:30:00,2230,5.5,29.68798,3362.536,230.782,5.631095,17.64859,1,1,2353.775,2353.458,175.2715,50.42021,225.6917,1,225.6917,0,0,0,0,0.8504407,1898.517,0.9492584,1.19579,0.3172331,0,250,0.3172331,2178.186,0,0,5.090324,4.780655,17.64859,472.2357,437.0075,35.2282,490.9685,0,998.9645,0,-2.131628e-14,-4.423129e-13,4.263256e-14,225.6917,0.8504407,0,0.8504407,0,0,0,-7.771561e-16
mpc,2026-01-28 05:45:00,2231,5.75,29.70968,3401.685,282.2238,2.887002,31.47726,1,1,2381.179,2380.862,0,0,0,0,0,0,0,0,0,280.114,1828.19,0.9140948,1.195468,0.3172331,0,250,0.3172331,2380.862,0,0,4.05073,0.9460343,31.47726,477.9627,477.8991,0.06367668,484.2173,0,977.0541,0,0,-3.13527e-13,4.263256e-14,278.173,1.940968,0,280.114,0,0,0,-1.265654e-14
mpc,2026-01-28 06:00:00,2232,6,29.49745,3406.16,330.3754,0.6828199,22.10388,1,1,2384.312,2383.995,0,0,0,0,0,0,0,0,0,329.7615,1745.461,0.8727307,1.151184,0.3172331,0,250,0.3172331,2383.995,0,0,1.226443,0.07028072,22.10388,476.3593,476.2959,0.06337968,480.7121,0,963.661,0,0,-7.571721e-14,4.263256e-14,329.149,0.6125391,0,329.7615,0,0,0,1.598721e-14
mpc,2026-01-28 06:15:00,2233,6.25,29.52942,3384.416,357.6602,0.1151834,26.1209,1,1,2369.091,2368.774,0,0,0,0,0,0,0,0,0,357.7754,1655.743,0.8278714,1.099091,0.3172331,0,250,0.3172331,2368.774,0,0,0,0,26.1209,473.6511,473.5877,0.06342425,478.81,0,957.6201,0,0,1.39444e-13,4.263256e-14,357.6602,0.1151834,0,369.3462,0,0,0,-5.717649e-15
mpc,2026-01-28 06:30:00,2234,6.5,29.54992,3371.904,392.5123,0,9.399205,1,1,2360.333,2360.016,0,0,0,0,0,0,0,0,0,392.5123,1557.354,0.778677,1.042597,0.3172331,0,250,0.3172331,2360.016,0,0,0,0,9.399205,472.113,472.0495,0.06345285,473.9296,0,947.8591,0,0,3.377298e-13,4.263256e-14,392.5123,0,0,402.6798,0,0,0,0
mpc,2026-01-28 06:45:00,2235,6.75,29.62764,3350.362,414.7469,2.004605,18.20462,1,1,2345.253,2344.936,327.2878,94.15063,421.4384,1,421.4384,0,0,0,0,2.004605,1556.608,0.7783039,0.980643,0.3172331,0,250,0.3172331,2017.648,0,0,0,0,18.20462,469.9003,404.2606,65.63968,502.0588,0,1004.118,0,-4.263256e-14,-3.702594e-13,4.263256e-14,414.7469,2.004605,0,2.809814,0,6.691441,0,-1.776357e-15
mpc,2026-01-28 07:00:00,2236,7,29.71207,3367.174,431.0504,0,16.34744,1,1,2357.022,2356.705,222.4683,63.99729,286.4656,1,286.4656,0,0,0,0,138.1667,1521.821,0.7609105,0.9801731,0.3172331,0,250,0.3172331,2134.236,0,0,6.418134,0,16.34744,473.1387,428.4176,44.72103,495.6965,0,1002.464,0,0,1.457723e-13,4.263256e-14,424.6323,0,0,140.3378,0,0,0,0
mpc,2026-01-28 07:15:00,2237,7.25,29.94803,3359.511,413.6437,0,10.3523,1,1,2351.658,2351.341,719.4963,207.0973,926.5936,2,425.462,1.131569,0,0,500,0,1646.581,0.8232907,0.9582684,0.3172331,0,250,0.3172331,1631.844,0,0,0,0,10.3523,474.5343,329.2852,145.2491,538.4715,0,1076.943,0,-8.526513e-14,2.639e-13,4.263256e-14,413.6437,0,0,0,500,12.94993,0,1.24345e-14
mpc,2026-01-28 07:30:00,2238,7.5,30.26812,3340.973,400.3503,0,23.51271,1,1,2338.681,2338.364,705.2488,202.9002,908.149,2,410.1141,0.2053444,0,0,497.8296,0,1770.78,0.8853898,1.036828,0.3172331,0,250,0.3172331,1633.115,0,0,0,0,23.51271,475.2927,331.8997,143.3929,539.5785,0,1079.157,0,-1.136868e-13,3.421707e-13,4.263256e-14,400.3503,0,0,0,497.8296,9.969138,0,-1.421085e-14
mpc,2026-01-28 07:45:00,2239,7.75,30.49858,3381.024,369.746,0,26.32904,1,1,2366.717,2366.4,680.1304,195.8727,876.0031,2,373.9332,2.069935,0,0,500,0,1895.501,0.9477504,1.115034,0.3172331,0,250,0.3172331,1686.269,0,0,0,0,26.32904,483.4814,344.4771,139.0043,545.7284,0,1091.457,0,0,-2.224887e-13,4.263256e-14,369.746,0,0,0,500,6.257125,0,-2.664535e-15
mpc,2026-01-28 08:00:00,2240,8,30.50869,3438.631,339.6042,264.9062,32.22079,1,1,2407.042,2406.725,256.4308,73.76725,330.198,1,330.198,0,0,0,0,222.8551,1839.489,0.9197443,1.193569,0.3172331,0,250,0.3172331,2150.294,0,0,9.406125,42.05107,32.22079,491.8309,439.3695,52.46132,519.7205,0,1128.205,0,1.421085e-14,4.445333e-13,4.263256e-14,330.198,222.8551,0,222.8551,0,0,0,-2.842171e-14
mpc,2026-01-28 08:15:00,2241,8.25,30.56665,3407.85,279.967,268.871,40.45951,1,1,2385.495,2385.178,217.2536,62.49719,279.7508,1,279.7508,0,0,0,0,227.4616,1782.334,0.8911669,1.158299,0.3172331,0,250,0.3172331,2167.924,0,0,0.2162311,41.4094,40.45951,488.064,443.5497,44.51424,514.3248,0,1100.454,0,-1.421085e-14,-3.048672e-13,4.263256e-14,279.7508,227.4616,0,227.4616,0,0,0,2.842171e-14
mpc,2026-01-28 08:30:00,2242,8.5,30.66527,3454.468,242.4398,274.8831,54.67488,1,1,2418.128,2417.811,179.6854,51.68996,231.3753,1,231.3753,0,0,0,0,227.3768,1725.209,0.8626045,1.122309,0.3172331,0,250,0.3172331,2238.125,0,0,11.06442,47.50629,54.67488,495.841,458.9312,36.90983,521.8324,0,1144.699,0,-7.105427e-15,-3.568257e-13,4.263256e-14,231.3753,227.3768,0,227.3768,0,0,0,0
mpc,2026-01-28 08:45:00,2243,8.75,30.85598,3475.994,177.3006,277.3854,64.09306,1,1,2433.196,2432.878,150.1991,43.20767,193.4068,1,193.4068,0,0,0,0,232.4361,1666.828,0.8334142,1.086339,0.3172331,0,250,0.3172331,2282.679,0,0,0,44.94924,64.09306,501.0862,470.0893,30.99697,526.4961,0,1130.53,0,-2.131628e-14,-2.748912e-13,4.263256e-14,177.3006,232.4361,0,232.4361,0,16.10615,0,0
mpc,2026-01-28 09:00:00,2244,9,31.00986,3464.676,135.1693,275.4125,64.25036,1,1,2425.273,2424.956,116.4895,33.51046,150,1,150,0,0,0,0,238.8288,1606.859,0.8034294,1.049577,0.3172331,0,250,0.3172331,2308.466,0,0,0,36.58364,64.25036,501.2018,477.0628,24.13904,523.8511,0,1110.809,0,-1.421085e-14,9.681145e-14,4.263256e-14,135.1693,238.8288,0,244.8222,0,14.83071,0,0
mpc,2026-01-28 09:15:00,2245,9.25,31.18488,3468.419,108.7193,275.1958,75.91059,1,1,2427.893,2427.576,114.1969,35.80308,150,1,122.2314,0,27.76857,0,0,239.4542,1546.742,0.7733711,1.011815,0.3172331,0,250,0.3172331,2313.379,19.73015,0,0,35.74157,56.18044,503.7475,479.9877,23.75978,527.4473,0,1116.549,0,-2.842171e-14,2.295941e-13,4.263256e-14,108.7193,239.4542,19.73015,239.4542,0,13.51209,0,1.421085e-14
mpc,2026-01-28 09:30:00,2246,9.5,31.29556,3488.453,81.25366,282.6777,72.92739,1,1,2441.917,2441.6,112.91,37.09,150,1,106.6441,0,43.35591,0,0,237.8252,1487.042,0.7435212,0.9739609,0.3172331,0,250,0.3172331,2328.69,30.76689,0,0,44.85253,42.1605,507.9404,484.3881,23.55226,530.2479,0,1137.866,0,7.105427e-15,4.658496e-13,4.263256e-14,81.25366,237.8252,30.76689,237.8252,0,25.39043,0,0
mpc,2026-01-28 09:45:00,2247,9.75,31.65981,3573.617,75.83073,282.2502,84.08437,1,1,2501.532,2501.214,111.4194,38.5806,150,1,88.58971,0,61.41029,0,0,239.4171,1426.954,0.713477,0.9363688,0.3172331,0,250,0.3172331,2389.795,43.39997,0,0,42.83308,40.6844,524.7139,501.2763,23.43755,548.3908,0,1170.669,0,-7.105427e-15,1.916245e-13,4.263256e-14,75.83073,239.4171,43.39997,239.4171,0,12.75897,0,0
mpc,2026-01-28 10:00:00,2248,10,32.01693,3591.599,62.17722,289.1328,102.2164,1,1,2514.119,2513.802,110.5008,39.49917,150,1,77.46387,0,72.53613,0,0,243.8641,1365.763,0.6828817,0.8985321,0.3172331,0,250,0.3172331,2403.301,51.05561,0,0,45.26866,51.16079,531.7356,508.2976,23.438,558.6173,0,1195.323,0,0,-2.779998e-13,4.263256e-14,62.17722,243.8641,51.05561,243.8641,0,15.28665,0,-1.421085e-14
mpc,2026-01-28 10:15:00,2249,10.25,32.39225,3644.964,57.53121,292.1117,133.2351,1,1,2551.475,2551.157,109.4191,40.58085,150,1,64.36232,0,85.63768,0,0,244.3032,1304.473,0.6522363,0.8600012,0.3172331,0,250,0.3172331,2441.738,60.0202,0,0,47.80849,73.21492,544.3897,520.9761,23.41366,577.1783,0,1236.826,0,-7.105427e-15,-2.834399e-13,4.263256e-14,57.53121,244.3032,60.0202,244.3032,0,6.831104,0,7.105427e-15
mpc,2026-01-28 10:30:00,2250,10.5,32.63659,3633.895,53.74992,291.4903,171.3805,1,1,2543.726,2543.409,108.8461,41.15389,150,1,57.42166,0,92.57834,0,0,244.8504,1243.055,0.6215273,0.8214073,0.3172331,0,250,0.3172331,2434.563,64.70368,0,0,46.63988,106.6768,545.867,522.4413,23.42574,586.4873,0,1253.428,0,-1.421085e-14,1.187939e-14,4.263256e-14,53.74992,244.8504,64.70368,244.8504,0,3.671739,0,7.105427e-15
mpc,2026-01-28 10:45:00,2251,10.75,32.95504,3671.973,57.31714,292.9656,216.2688,1,1,2570.381,2570.064,107.6811,42.31887,150,1,43.31122,0,106.6888,0,0,260.1719,1177.816,0.588908,0.7827333,0.3172331,0,250,0.3172331,2462.383,74.29376,0,0,46.79962,141.975,555.7647,532.4134,23.35127,605.4299,0,1291.589,0,0,-2.070566e-13,4.263256e-14,57.31714,246.166,74.29376,260.1756,0,0,0,0
mpc,2026-01-28 11:00:00,2252,11,33.09832,3698.912,49.27066,297.1428,223.6796,1,0,2589.239,2588.921,0,0,0,0,0,0,0,0,0,299.0578,1102.866,0.5514331,0.7416535,0.3172331,0,250,0.3172331,2588.921,0,0,0,47.35569,223.6796,561.7563,561.6875,0.06882629,610.2166,0,1302.122,0,0,2.758904e-13,4.263256e-14,49.27066,249.7872,0,309.9087,0,0,0,0
mpc,2026-01-28 11:15:00,2253,11.25,33.23247,3684.349,57.35666,297.418,215.0907,0,0,2579.044,2578.727,244.7881,107.9146,352.7027,1,0,0,352.7027,0,0,304.3021,1026.617,0.5133085,0.6944586,0.3172331,0,250,0.3172331,2333.939,244.8251,0,4.086245,46.38633,0,561.3417,507.9933,53.34838,0,615.9079,3474.559,0,-1.421085e-14,3.376188e-13,4.263256e-14,53.27041,251.0317,215.0907,304.3021,0,0,29.73446,0
mpc,2026-01-28 11:30:00,2254,11.5,33.43048,3677.741,53.75816,296.0809,231.6585,0,0,2574.419,2574.102,279.9078,123.3971,403.3049,1,0,0,403.3049,0,0,299.9433,951.4696,0.4757348,0.6464457,0.3172331,0,250,0.3172331,2294.194,279.3113,0,4.919417,44.97629,0,563.004,501.7212,61.28289,0,625.1182,3524.22,0,0,-1.556533e-13,4.263256e-14,48.83875,251.1046,231.6585,299.9433,0,0,47.6528,0
mpc,2026-01-28 11:45:00,2255,11.75,33.77619,3702.694,56.21508,301.3703,277.1873,0,0,2591.886,2591.569,301.2626,132.8113,434.0739,1,0,0,434.0739,0,0,295.9843,877.3237,0.4386619,0.5991264,0.3172331,0,250,0.3172331,2290.306,299.42,0,9.308089,52.29307,0,571.5774,505.0713,66.5061,0,637.8827,3614.617,0,0,-2.265965e-13,4.263256e-14,46.90699,249.0773,277.1873,295.9843,0,0,22.2327,0
mpc,2026-01-28 12:00:00,2256,12,34.02415,3670.207,59.39667,302.084,308.1012,0,0,2569.145,2568.828,339.2847,149.5733,488.858,1,0,0,488.858,0,0,309.1055,799.9092,0.3999546,0.5524379,0.3172331,0,250,0.3172331,2229.543,336.2399,0,6.278343,46.09683,0,569.991,494.6468,75.34414,0,644.2201,3633.558,0,-2.842171e-14,1.324496e-13,4.263256e-14,53.11832,255.9872,308.1012,309.1055,0,0,28.13867,0
mpc,2026-01-28 12:15:00,2257,12.25,34.14097,3686.482,60.91454,304.4652,328.2647,0,0,2580.537,2580.22,360.3247,158.8488,519.1735,2,0,0,519.1735,0,0,303.6228,723.8776,0.3619388,0.5036911,0.3172331,0,250,0.3172331,2219.895,356.6059,0,14.34283,47.41409,0,574.1552,493.9144,80.24084,0,652.7632,3696.728,0,-2.842171e-14,4.13003e-14,4.263256e-14,46.57171,257.0511,328.2647,303.6228,0,0,28.34116,0
mpc,2026-01-28 12:30:00,2258,12.5,34.41717,3667.305,51.9351,302.4014,349.7998,0,0,2567.114,2566.796,387.2395,170.7142,557.9537,2,0,0,557.9537,0,0,300.3795,648.6688,0.3243344,0.4558151,0.3172331,0,250,0.3172331,2179.557,382.0101,0,6.091315,47.86571,0,575.0559,488.2398,86.81611,0,658.954,3717.323,0,0,-3.791412e-14,4.263256e-14,45.84379,254.5357,349.7998,300.3795,0,0,32.21024,-2.842171e-14
mpc,2026-01-28 12:45:00,2259,12.75,34.7315,3686.792,47.44449,302.7833,379.9356,0,0,2580.754,2580.437,415.5155,183.1796,598.6951,2,0,0,598.6951,0,0,290.2807,575.9965,0.2879982,0.4084572,0.3172331,0,250,0.3172331,2164.922,408.3987,0,8.070752,51.87642,0,582.6243,488.747,93.8773,0,671.9266,3799.005,0,-5.684342e-14,4.82947e-14,4.263256e-14,39.37374,250.9069,379.9356,290.2807,0,0,28.46307,0
mpc,2026-01-28 13:00:00,2260,13,35.00564,3713.789,44.06309,299.6166,384.5004,0,0,2599.652,2599.335,442.5703,195.1067,637.677,2,0,0,637.677,0,0,295.5385,502.0212,0.2510106,0.3626965,0.3172331,0,250,0.3172331,2156.765,433.5916,0,0,48.14116,0,590.9133,490.2429,100.6704,0,685.3496,3852.466,0,-2.842171e-14,7.46625e-14,4.263256e-14,44.06309,251.4754,384.5004,306.1922,0,0,49.09119,0
mpc,2026-01-28 13:15:00,2261,13.25,35.16496,3742.284,48.17031,296.5887,392.0673,0,0,2619.599,2619.282,464.5105,204.779,669.2895,2,0,0,669.2895,0,0,300.9768,426.6979,0.213349,0.3161154,0.3172331,0,250,0.3172331,2154.771,454.2336,0,0,43.78222,0,597.8288,491.7487,106.0801,0,696.5277,3906.427,0,-5.684342e-14,-1.139644e-13,4.263256e-14,48.17031,252.8065,392.0673,308.2531,0,0,62.16633,0
mpc,2026-01-28 13:30:00,2262,13.5,35.41294,3756.89,50.80225,295.2133,422.2529,0,0,2629.823,2629.506,490.7032,216.3261,707.0293,2,0,0,707.0293,0,0,306.4057,350.0293,0.1750147,0.2686854,0.3172331,0,250,0.3172331,2138.803,478.4442,0,0,39.60978,0,603.9216,491.162,112.7596,0,707.488,3959.511,0,0,-5.789813e-14,4.263256e-14,50.80225,255.6035,422.2529,309.1809,0,0,56.19129,0
mpc,2026-01-28 13:45:00,2263,13.75,35.58892,3752.318,34.35314,291.722,436.668,0,0,2626.623,2626.306,514.2152,226.6913,740.9065,2,0,0,740.9065,0,0,289.5222,277.5937,0.1387969,0.2204083,0.3172331,0,250,0.3172331,2112.09,500.3258,0,0,36.55298,0,605.8801,487.1935,118.6866,0,713.8848,3989.42,0,2.842171e-14,3.935741e-14,4.263256e-14,34.35314,255.169,436.668,309.5431,0,0,63.65777,0
mpc,2026-01-28 14:00:00,2264,14,35.76857,3738.203,23.77835,294.9623,453.3967,0,1,2616.742,2616.425,541.9257,237.1888,779.1144,2,14.44761,0,764.6668,0,0,267.9847,210.5538,0.1052769,0.1747967,0.3172331,0,250,0.3172331,2074.499,515.2718,0,0,36.30829,0,606.365,480.7137,125.6513,0,717.9025,4011.095,0,2.842171e-14,-1.532108e-14,4.263256e-14,23.77835,258.654,453.3967,296.219,0,0,61.87512,0
mpc,2026-01-28 14:15:00,2265,14.25,35.96899,3716.96,38.6378,295.692,476.8478,1,1,2601.872,2601.555,1152.019,442.1005,1594.12,4,52.84799,257.705,783.567,0,500,0,335.5207,0.1677603,0.1325827,0.3172331,0,250,0.3172331,1449.536,526.7514,0,0,37.98697,0,606.0151,337.6186,268.3965,779.7191,0,1624.966,0,-5.684342e-14,-2.026157e-15,4.263256e-14,38.6378,257.705,476.8478,0,500,14.21019,49.90359,-2.842171e-14
mpc,2026-01-28 14:30:00,2266,14.5,36.26773,3704.374,34.66831,299.7471,487.623,1,1,2593.061,2592.744,598.2566,257.1479,855.4046,2,55.4219,0,799.9827,0,0,258.067,270.9511,0.1354755,0.2112724,0.3172331,0,250,0.3172331,1994.488,535.8749,0,0,41.68006,0,608.6214,468.1292,140.4922,725.2772,0,1522.452,0,0,-8.848478e-14,4.263256e-14,34.66831,258.067,487.623,258.067,0,20.75359,48.25185,-2.131628e-14
mpc,2026-01-28 14:45:00,2267,14.75,36.6921,3696.641,44.95859,299.6388,519.3247,1,1,2587.649,2587.332,596.298,257.1472,853.4453,2,48.16985,0,805.2754,0,0,255.4128,207.0552,0.1035276,0.1706139,0.3172331,0,250,0.3172331,1991.034,536.6864,0,0,44.22599,0,614.0792,472.4954,141.5837,729.6426,0,1535.575,0,0,3.022582e-14,4.263256e-14,44.95859,255.4128,519.3247,255.4128,0,3.21125,17.36173,-4.263256e-14
mpc,2026-01-28 15:00:00,2268,15,37.06526,3685.389,43.5851,292.2855,536.1217,1,1,2579.772,2579.455,1181.115,455.5008,1636.616,4,48.0268,255.8131,832.776,0,500,0,332.0226,0.1660113,0.1303796,0.3172331,0,250,0.3172331,1398.34,552.5284,0,0,36.4724,0,618.2321,335.1066,283.1256,790.6074,0,1644.13,0,-5.684342e-14,-7.61613e-14,4.263256e-14,43.5851,255.8131,536.1217,0,500,4.441704,16.40672,7.81597e-14
mpc,2026-01-28 15:15:00,2269,15.25,37.30083,3691.623,53.38714,291.4771,549.3539,1,1,2584.136,2583.819,650.8545,280.0955,930.95,2,57.44118,0,873.5089,0,0,253.4486,268.6082,0.1343041,0.2090698,0.3172331,0,250,0.3172331,1932.964,577.9077,0,0,38.02853,0,623.1474,466.1216,157.0258,746.2171,0,1558.033,0,-5.684342e-14,2.833844e-14,4.263256e-14,53.38714,253.4486,549.3539,253.4486,0,4.054044,28.55378,-2.131628e-14
mpc,2026-01-28 15:30:00,2270,15.5,37.38722,3670.897,61.5974,291.4945,556.4025,1,1,2569.628,2569.311,656.9393,281.8748,938.8141,2,65.03291,0,873.7812,0,0,250.7922,205.8679,0.1029339,0.1691387,0.3172331,0,250,0.3172331,1912.371,577.4839,0,0,40.70229,0,621.0722,462.2151,158.8572,744.0899,0,1558.391,0,0,-2.983724e-14,4.263256e-14,61.5974,250.7922,556.4025,250.7922,0,3.435516,21.08142,2.842171e-14
mpc,2026-01-28 15:45:00,2271,15.75,37.47146,3627.014,60.20313,279.3983,549.8893,1,1,2538.91,2538.592,1087.566,412.4339,1500,3,63.3757,249.8824,686.7419,0,500,0,330.8355,0.1654177,0.129632,0.3172331,0,250,0.3172331,1451.026,453.4064,0,0,29.51591,96.48291,615.0251,351.4964,263.5287,787.3023,0,1625.52,0,-5.684342e-14,3.674838e-14,4.263256e-14,60.20313,249.8824,453.4064,0,500,3.17257,0,-6.394885e-14
mpc,2026-01-28 16:00:00,2272,16,37.54651,3647.533,80.71409,278.6563,545.3751,1,1,2553.273,2552.956,634.6476,271.3407,905.9883,2,70.9746,0,835.0137,0,0,246.4224,269.1778,0.1345889,0.2083223,0.3172331,0,250,0.3172331,1918.308,550.7983,0,9.739486,32.23389,0,619.744,465.622,154.122,736.9627,0,1546.33,0,0,1.390554e-14,4.263256e-14,70.9746,246.4224,545.3751,246.4224,0,0,5.423211,0
mpc,2026-01-28 16:15:00,2273,16.25,37.79059,3622.694,100.6323,278.133,535.0927,1,1,2535.885,2535.568,1209.531,463.2177,1672.748,4,88.46061,245.2198,839.0679,0,500,0,394.1354,0.1970677,0.1694973,0.3172331,0,250,0.3172331,1326.038,551.8342,0,12.17168,32.91322,0,619.5611,323.9742,295.5869,787.1919,0,1652.155,0,-5.684342e-14,1.155187e-13,4.263256e-14,88.46061,245.2198,535.0927,0,500,0,16.74148,5.684342e-14
mpc,2026-01-28 16:30:00,2274,16.5,37.50704,3574.908,116.5114,276.0608,496.8229,1,1,2502.435,2502.118,1230.598,469.6472,1700.246,4,112.4882,238.2239,849.5334,0,500,0,519.0734,0.2595367,0.2481813,0.3172331,0,250,0.3172331,1271.52,560.6442,0,4.023195,37.83695,0,606.7649,308.3051,298.4598,777.9523,0,1628.113,0,5.684342e-14,1.006695e-13,4.263256e-14,112.4882,238.2239,496.8229,0,500,0,63.82134,0
mpc,2026-01-28 16:45:00,2275,16.75,37.60534,3552.177,117.548,280.3432,480.9666,1,1,2486.524,2486.206,1202.926,455.6309,1658.557,4,127.7615,235.0635,795.732,0,500,0,643.9917,0.3219958,0.3268529,0.3172331,0,250,0.3172331,1283.28,524.5126,0,0,45.27976,0,604.4916,311.9746,292.517,767.6056,0,1613.319,0,0,-1.813549e-13,4.263256e-14,117.548,235.0635,480.9666,0,500,10.21346,43.546,4.263256e-14
mpc,2026-01-28 17:00:00,2276,17,37.39372,3545.099,136.2134,275.4897,464.5858,1,1,2481.569,2481.252,1208.371,455.2353,1663.607,4,151.2667,232.0625,780.2773,0,500,0,768.8903,0.3844451,0.4055121,0.3172331,0,250,0.3172331,1272.881,515.6465,0,0,43.42722,0,599.8924,307.7051,292.1873,762.9404,0,1600.793,0,-5.684342e-14,-9.975354e-14,4.263256e-14,136.2134,232.0625,464.5858,0,500,15.05333,51.06063,0
mpc,2026-01-28 17:15:00,2277,17.25,37.42745,3538.525,169.5071,276.2663,444.3544,1,1,2476.967,2476.65,1203.512,450.564,1654.076,4,172.527,233.8175,747.7312,0,500,0,893.7693,0.4468846,0.4841589,0.3172331,0,250,0.3172331,1273.138,493.9366,0,0,42.44878,0,599.3175,308.0436,291.2739,758.6076,0,1590.439,0,0,-1.265654e-14,4.263256e-14,169.5071,233.8175,444.3544,0,500,3.019919,49.58222,8.526513e-14
mpc,2026-01-28 17:30:00,2278,17.5,37.61667,3540.471,207.788,268.7687,437.2343,1,1,2478.33,2478.013,1201.615,447.2361,1648.851,4,193.472,233.6769,721.7022,0,500,0,1018.629,0.5093143,0.5627934,0.3172331,0,250,0.3172331,1276.398,475.6499,0,14.31603,35.09176,0,602.6823,310.3954,292.2869,757.6316,0,1600.492,0,5.684342e-14,-1.305622e-13,4.263256e-14,193.472,233.6769,437.2343,0,500,0,38.41553,-5.684342e-14
mpc,2026-01-28 17:45:00,2279,17.75,37.49543,3582.823,232.4915,266.8571,440.2228,1,1,2507.976,2507.659,1200.164,442.8969,1643.061,4,224.5719,230.7097,687.7795,0,500,0,1143.468,0.5717341,0.6414155,0.3172331,0,250,0.3172331,1307.495,453.9596,0,7.919606,36.14743,0,607.9201,316.9298,290.9903,759.8267,0,1595.669,0,-5.684342e-14,3.93463e-13,4.263256e-14,224.5719,230.7097,440.2228,0,500,0,13.73681,0
mpc,2026-01-28 18:00:00,2280,18,37.18044,3527.923,247.3347,0,398.8771,1,1,2469.546,2469.229,1044.778,369.4546,1414.233,3,266.104,4.50447,643.6244,0,500,0,1268.288,0.6341441,0.7200252,0.3172331,0,250,0.3172331,1424.45,426.4375,0,0,0,0,593.6192,342.4035,251.2157,711.8581,0,1423.716,0,5.684342e-14,-1.739719e-13,4.263256e-14,247.3347,0,398.8771,0,500,23.27373,27.56037,4.973799e-14
mpc,2026-01-28 18:15:00,2281,18.25,37.31821,3556.777,279.4728,4.272479,381.0374,1,1,2489.744,2489.427,1037.763,362.6302,1400.393,3,297.474,1.841833,601.0774,0,500,0,1393.089,0.6965443,0.7986225,0.3172331,0,250,0.3172331,1451.664,397.5852,0,0,2.430646,0,600.6624,350.2207,250.4417,712.8509,0,1429.895,0,-1.136868e-13,-2.354783e-13,4.263256e-14,279.4728,1.841833,381.0374,0,500,18.00125,16.54779,-1.705303e-13
mpc,2026-01-28 18:30:00,2282,18.5,37.4636,3538.356,322.8257,0.9621062,355.8197,1,0,2476.849,2476.532,613.15,235.2937,848.4437,2,294.3279,0,554.1158,0,0,29.4599,1385.504,0.6927521,0.8772074,0.3172331,0,250,0.3172331,1863.382,365.8778,0,0,0,0,599.8661,451.2909,148.5751,686.5846,0,1373.169,0,-1.136868e-13,-7.382983e-14,4.263256e-14,322.8257,0.9621062,355.8197,37.63208,0,0,10.05813,-1.831868e-14
mpc,2026-01-28 18:45:00,2283,18.75,37.45844,3507.238,346.8368,0,339.6992,1,0,2455.067,2454.75,374.6207,165.1512,539.772,2,0,0,539.772,0,0,346.8368,1298.577,0.6492885,0.8724317,0.3172331,0,250,0.3172331,2080.129,356.429,0,0,0,0,594.5088,503.7154,90.79343,668.8666,0,1337.733,0,-2.842171e-14,-3.694822e-13,4.263256e-14,346.8368,0,339.6992,361.0524,0,0,16.72979,0
mpc,2026-01-28 19:00:00,2284,19,37.53436,3428.33,383.0487,3.94066,315.3781,1,0,2399.831,2399.514,340.5845,149.8383,490.4228,1,2.590019,0,487.8328,0,0,377.5115,1203.995,0.6019973,0.8176949,0.3172331,0,250,0.3172331,2058.93,321.8355,0,3.797346,3.090514,0,582.3108,499.5922,82.71864,649.4304,0,1310.742,0,0,-2.897682e-13,4.263256e-14,379.2514,0.8501453,315.3781,377.5115,0,0,6.457437,-1.54321e-14
mpc,2026-01-28 19:15:00,2285,19.25,37.32443,3413.177,393.2976,0,277.6895,1,0,2389.224,2388.907,310.4257,136.8509,447.2766,1,0,0,447.2766,0,0,393.2976,1105.481,0.5527404,0.7581378,0.3172331,0,250,0.3172331,2078.481,295.8308,0,0,0,0,576.5066,501.526,74.98056,638.3769,0,1276.754,0,-2.842171e-14,-3.741452e-13,4.263256e-14,393.2976,0,277.6895,405.7046,0,0,18.14134,0
mpc,2026-01-28 19:30:00,2286,19.5,37.35742,3422.589,410.8422,0,258.5541,0,0,2395.812,2395.495,293.7917,129.5178,423.3094,1,0,0,423.3094,0,0,408.8738,1003.088,0.5015441,0.696105,0.3172331,0,250,0.3172331,2101.703,279.8671,0,1.968355,0,0,578.6031,507.574,71.02907,0,637.0918,3507.4,0,-2.842171e-14,2.077227e-13,4.263256e-14,408.8738,0,258.5541,411.0911,0,0,21.31302,0
mpc,2026-01-28 19:45:00,2287,19.75,37.44188,3382.356,394.0164,0,241.8315,0,0,2367.649,2367.332,258.3506,113.8936,372.2443,1,0,0,372.2443,0,0,394.0164,904.4262,0.4522131,0.63163,0.3172331,0,250,0.3172331,2108.981,245.8543,0,0,0,0,573.0874,510.477,62.61032,0,624.3707,3434.039,0,1.421085e-14,-1.473266e-13,4.263256e-14,394.0164,0,241.8315,405.6602,0,0,4.022742,0
mpc,2026-01-28 20:00:00,2288,20,37.3709,3334.935,380.7833,0,220.7246,0,0,2334.455,2334.137,239.7554,105.6959,345.4513,1,0,0,345.4513,0,0,380.7833,809.088,0.404544,0.5695039,0.3172331,0,250,0.3172331,2094.382,228.3547,0,0,0,0,563.9868,505.987,57.99975,0,611.683,3364.256,0,-1.421085e-14,1.74083e-13,4.263256e-14,380.7833,0,220.7246,395.4642,0,0,7.630088,0
mpc,2026-01-28 20:15:00,2289,20.25,37.23842,3300.158,366.1374,0.6260623,201.114,0,0,2310.111,2309.794,222.0295,97.88148,319.9109,1,0,0,319.9109,0,0,366.2623,717.3951,0.3586975,0.5094709,0.3172331,0,250,0.3172331,2087.764,211.8107,0,0.5011358,0,0,556.1475,502.6187,53.52884,0,600.5001,3303.615,0,-1.421085e-14,-1.867395e-13,4.263256e-14,365.6363,0.6260623,201.114,366.941,0,0,10.69667,-6.994405e-15
mpc,2026-01-28 20:30:00,2290,20.5,37.22285,3308.707,330.7269,0,183.7824,0,0,2316.095,2315.778,200.0372,88.1862,288.2234,1,0,0,288.2234,0,0,328.7107,635.1045,0.3175522,0.4517332,0.3172331,0,250,0.3172331,2115.741,190.8665,0,2.016245,0,0,557.3583,509.1439,48.21442,0,597.3301,3288.794,0,-1.421085e-14,-9.25926e-14,4.263256e-14,328.7107,0,183.7824,330.7847,0,0,7.084112,0
mpc,2026-01-28 20:45:00,2291,20.75,37.17304,3309.781,327.1957,0,173.3897,0,0,2316.847,2316.529,177.834,78.39794,256.2319,1,0,0,256.2319,0,0,293.4066,561.6529,0.2808264,0.399916,0.3172331,0,250,0.3172331,2138.695,169.7833,0,33.78919,0,3.606436,556.8051,513.9902,42.81487,0,593.2549,3321.188,0,-1.421085e-14,1.746381e-13,4.263256e-14,293.4066,0,169.7833,295.7481,0,0,0,0
mpc,2026-01-28 21:00:00,2292,21,36.86532,3349.547,295.8566,0,148.5486,0,0,2344.683,2344.366,172.9456,76.24292,249.1885,1,0,0,249.1885,0,0,257.9214,497.0841,0.248542,0.3536646,0.3172331,0,250,0.3172331,2171.42,165.7297,0,37.93514,0,0,558.9479,517.6439,41.30406,0,593.8868,3331.816,0,-1.421085e-14,9.103829e-14,4.263256e-14,257.9214,0,148.5486,258.5513,0,0,17.18105,0
mpc,2026-01-28 21:15:00,2293,21.25,36.82291,3324.9,250.6971,2.268069,145.076,0,0,2327.43,2327.113,148.4781,65.45642,213.9345,1,0,0,213.9345,0,0,236.5108,437.8781,0.2189391,0.3130066,0.3172331,0,250,0.3172331,2178.635,142.3556,0,15.73113,0.7232352,2.720436,554.2186,518.7868,35.43184,0,584.891,3245.284,0,0,-8.326673e-14,4.263256e-14,234.966,1.544834,142.3556,236.5108,0,0,0,-1.998401e-15
mpc,2026-01-28 21:30:00,2294,21.5,36.68842,3337.253,217.2625,0.6855833,134.8059,0,0,2336.077,2335.76,122.4442,53.97943,176.4237,1,0,0,176.4237,0,0,200.5037,387.6833,0.1938416,0.2757254,0.3172331,0,250,0.3172331,2213.315,117.5851,0,17.44435,0,17.22079,554.3248,525.1949,29.12992,0,583.2606,3238.025,0,-1.421085e-14,1.298961e-14,4.263256e-14,199.8181,0.6855833,117.5851,201.7044,0,0,0,-1.665335e-15
mpc,2026-01-28 21:45:00,2295,21.75,36.46788,3292.408,180.2418,5.676391,111.3505,0,0,2304.686,2304.369,128.7622,56.76472,185.527,1,0,0,185.527,0,0,167.3477,345.7853,0.1728927,0.2441185,0.3172331,0,250,0.3172331,2175.606,123.9797,0,14.10864,4.461827,0,543.7461,513.2922,30.45381,0,570.057,3167.347,0,7.105427e-15,1.915135e-14,4.263256e-14,166.1331,1.214564,111.3505,167.3477,0,0,12.62922,-1.021405e-14
mpc,2026-01-28 22:00:00,2296,22,36.38846,3281.355,149.818,4.958911,91.88833,0,0,2296.949,2296.631,104.2696,45.73039,150,1,1.990319,0,148.0097,0,0,144.5073,309.6041,0.154802,0.217736,0.3172331,0,250,0.3172331,2192.362,99.00254,0,3.94845,4.330807,0,540.8059,516.1814,24.62449,0,561.9118,3104.797,0,0,6.730727e-14,4.263256e-14,145.8695,0.6281038,91.88833,144.5073,0,0,7.114209,-1.365574e-14
mpc,2026-01-28 22:15:00,2297,22.25,36.25092,3305.961,136.2558,0.6755395,92.11187,0,0,2314.173,2313.855,106.8998,43.1002,150,1,33.84768,0,116.1523,0,0,85.91476,288.0766,0.1440383,0.1949531,0.3172331,0,250,0.3172331,2206.956,77.8212,0,16.74037,0.4284728,14.29068,542.9274,517.7732,25.15416,0,564.2261,3132.86,0,-1.421085e-14,-4.62963e-14,4.263256e-14,119.5154,0.2470667,77.8212,85.91476,0,0,0,-6.050715e-15
mpc,2026-01-28 22:30:00,2298,22.5,36.08294,3288.16,115.2614,2.144842,87.51008,0,0,2301.712,2301.395,105.6007,44.39931,150,1,18.11264,0,131.8874,0,0,85.86344,266.5654,0.1332827,0.1813976,0.3172331,0,250,0.3172331,2195.794,88.5408,0,11.36778,2.062403,0,537.6731,512.931,24.74211,0,557.3303,3088.483,0,-7.105427e-15,3.988476e-14,4.263256e-14,103.8936,0.08243902,87.51008,85.86344,0,0,1.030719,-4.968248e-15
mpc,2026-01-28 22:45:00,2299,22.75,35.74629,3294.276,110.3901,3.094227,88.76746,0,0,2305.993,2305.676,105.9766,44.02344,150,1,22.66521,0,127.3348,0,0,69.07628,249.2544,0.1246272,0.1678523,0.3172331,0,250,0.3172331,2199.699,85.82743,0,18.6868,3.055991,2.940025,534.0533,509.4363,24.61696,0,554.1407,3085.28,0,0,1.673661e-14,4.263256e-14,91.70326,0.03823581,85.82743,69.07628,0,0,0,-3.962108e-15
mpc,2026-01-28 23:00:00,2300,23,35.58189,3251.092,92.37466,1.47554,80.78422,0,0,2275.764,2275.447,0,0,0,0,0,0,0,0,0,75.49357,230.3418,0.1151709,0.1569518,0.3172331,0,250,0.3172331,2275.447,0,0,18.02117,0.3354608,80.78422,524.8544,524.7812,0.07316275,0,543.4123,3020.433,0,0,-2.350897e-14,4.263256e-14,74.35349,1.140079,0,75.49357,0,0,0,-3.552714e-15
mpc,2026-01-28 23:15:00,2301,23.25,35.1614,3224.554,86.54574,0,72.50506,0,0,2257.188,2256.87,0,0,0,0,0,0,0,0,0,72.70193,212.13,0.106065,0.1450428,0.3172331,0,250,0.3172331,2256.87,0,0,13.84381,0,72.50506,515.0755,515.0031,0.07239052,0,531.5483,2947.396,0,0,5.592748e-14,4.263256e-14,72.70193,0,0,73.45102,0,0,0,0
mpc,2026-01-28 23:30:00,2302,23.5,34.86985,3213.047,80.19857,0,50.06167,0,1,2249.133,2248.816,510.9794,157.8102,668.7896,2,67.04075,4.125805,97.62304,0,500,0,337.0966,0.1685483,0.1335752,0.3172331,0,250,0.3172331,1737.836,66.48531,0,13.15781,0,0,509.5087,393.6818,115.8269,0,551.492,3055.903,0,0,1.31839e-14,4.263256e-14,67.04075,0,50.06167,0,500,4.125805,16.42364,5.861978e-14
mpc,2026-01-28 23:45:00,2303,23.75,34.37507,3187.829,80.11017,0,36.10658,0,1,2231.48,2231.163,505.4165,156.3843,661.8008,2,58.41196,2.407598,100.9813,0,500,0,462.0436,0.2310218,0.2122648,0.3172331,0,250,0.3172331,1725.746,69.17213,0,21.6982,0,0,499.353,386.1816,113.1714,0,542.5659,3021.542,0,0,-1.164069e-13,4.263256e-14,58.41196,0,36.10658,0,500,2.407598,33.06555,3.108624e-14
mpc,2026-01-29 00:00:00,2304,0,33.88345,3184.718,68.45254,0,42.42926,1,1,2229.303,2228.986,433.6129,124.7819,558.3948,2,57.97365,0.4211895,0,0,500,0,586.9708,0.2934854,0.2909421,0.3172331,0,250,0.3172331,1795.373,0,0,10.47889,0,42.42926,492.901,396.9586,95.94239,531.1217,0,1080.319,0,2.842171e-14,1.328937e-13,4.263256e-14,57.97365,0,0,0,500,0.4211895,0,-1.554312e-14
mpc,2026-01-29 00:15:00,2305,0.25,33.67671,3232.541,66.4324,0,39.78779,1,1,2262.778,2262.461,428.7667,123.4128,552.1795,2,51.52254,0.6570039,0,0,500,0,711.8784,0.3559392,0.3696069,0.3172331,0,250,0.3172331,1833.694,0,0,14.90987,0,39.78779,497.7995,403.4032,94.39623,535.5692,0,1096.858,0,2.842171e-14,1.678657e-13,4.263256e-14,51.52254,0,0,0,500,0.6570039,0,2.242651e-14
mpc,2026-01-29 00:30:00,2306,0.5,33.40428,3225.868,64.81547,0,38.54983,1,1,2258.107,2257.79,435.911,125.3982,561.3092,2,61.30922,0,0,0,500,0,836.7664,0.4183832,0.4482594,0.3172331,0,250,0.3172331,1821.879,0,0,3.506251,0,38.54983,493.5183,398.1789,95.3394,532.0023,0,1070.053,0,-2.842171e-14,-2.295941e-13,4.263256e-14,61.30922,0,0,0,500,0,0,0
mpc,2026-01-29 00:45:00,2307,0.75,33.15822,3232.982,49.30582,0,45.23087,1,1,2263.088,2262.77,432.1488,124.3507,556.4995,2,56.17269,0.326826,0,0,500,0,961.6346,0.4808173,0.5268995,0.3172331,0,250,0.3172331,1830.622,0,0,0,0,45.23087,491.6981,397.7368,93.96134,531.9147,0,1063.829,0,-4.263256e-14,-2.204903e-13,4.263256e-14,49.30582,0,0,0,500,7.193695,0,-3.197442e-14
mpc,2026-01-29 01:00:00,2308,1,32.98354,3273.008,56.18486,0,32.48231,1,1,2291.105,2290.788,428.498,123.2665,551.7646,2,51.75684,0.007740456,0,0,500,0,1086.483,0.5432416,0.6055272,0.3172331,0,250,0.3172331,1862.29,0,0,4.428023,0,32.48231,495.716,402.9352,92.7808,533.2298,0,1074.098,0,-5.684342e-14,2.728928e-13,4.263256e-14,51.75684,0,0,0,500,0.007740456,0,-5.987311e-14
mpc,2026-01-29 01:15:00,2309,1.25,32.7829,3264.325,57.07943,0,24.5485,1,1,2285.027,2284.71,426.2303,122.6134,548.8437,2,48.84365,0,0,0,500,0,1211.312,0.6056561,0.6841426,0.3172331,0,250,0.3172331,1858.48,0,0,8.235776,0,24.5485,492.0513,400.1997,91.85152,528.0993,0,1070.405,0,1.421085e-14,-3.430589e-13,4.263256e-14,48.84365,0,0,0,500,0,0,0
mpc,2026-01-29 01:30:00,2310,1.5,32.42855,3252.716,49.1922,0,12.7954,1,1,2276.901,2276.584,423.0577,121.7313,544.789,2,44.50129,0.287758,0,0,500,0,1336.122,0.6680608,0.7627455,0.3172331,0,250,0.3172331,1853.526,0,0,4.690913,0,12.7954,486.2202,395.8107,90.40949,520.2744,0,1048.641,0,1.421085e-14,1.241229e-13,4.263256e-14,44.50129,0,0,0,500,0.287758,0,2.04281e-14
mpc,2026-01-29 01:45:00,2311,1.75,32.20938,3234.419,55.25163,0,20.93363,1,1,2264.093,2263.776,430.9412,124.2331,555.1743,2,52.68615,2.48814,0,0,500,0,1460.911,0.7304556,0.8413361,0.3172331,0,250,0.3172331,1832.835,0,0,2.565483,0,20.93363,481.0088,389.3875,91.62129,518.068,0,1040.561,0,7.105427e-14,-7.782663e-14,4.263256e-14,52.68615,0,0,0,500,2.48814,0,4.396483e-14
mpc,2026-01-29 02:00:00,2312,2,31.98142,3261.877,61.43226,0,23.16821,1,1,2283.314,2282.997,425.2823,122.3561,547.6383,2,47.49334,0.1450008,0,0,500,0,1585.681,0.7928406,0.9199144,0.3172331,0,250,0.3172331,1857.714,0,0,13.93891,0,23.16821,482.5218,392.5819,89.9399,519.8339,0,1063.713,0,1.421085e-14,-2.795542e-13,4.263256e-14,47.49334,0,0,0,500,0.1450008,0,3.214096e-14
mpc,2026-01-29 02:15:00,2313,2.25,31.70524,3281.374,55.36848,0.5775425,5.447186,1,1,2296.962,2296.645,426.1273,122.6562,548.7835,2,48.10222,0.6812586,0,0,500,0,1710.432,0.8552158,0.9984802,0.3172331,0,250,0.3172331,1870.517,0,0,7.266269,0,5.447186,482.3095,392.7659,89.54361,516.5658,0,1045.666,0,0,-1.181277e-13,4.263256e-14,48.10222,0.5775425,0,0,500,0.1037162,0,2.88658e-14
mpc,2026-01-29 02:30:00,2314,2.5,31.49287,3327.625,58.3714,0,38.98464,1,1,2329.338,2329.02,427.3802,122.9476,550.3279,2,50.29504,0.03281414,0,0,500,0,1835.162,0.9175812,1.077034,0.3172331,0,250,0.3172331,1901.64,0,0,8.076354,0,38.98464,486.7201,397.3518,89.36831,528.4454,0,1070.822,0,0,4.62741e-13,4.263256e-14,50.29504,0,0,0,500,0.03281414,0,3.8268e-14
mpc,2026-01-29 02:45:00,2315,2.75,31.26161,3365.78,67.89147,3.421094,44.05582,1,1,2356.046,2355.729,238.508,68.61887,307.1269,1,46.55062,0.07002269,0,0,260.5062,0,1900,0.95,1.155575,0.3172331,0,250,0.3172331,2117.221,0,0,21.34085,3.351071,44.05582,489.6979,440.0587,49.6392,517.8345,0,1078.263,0,1.421085e-14,1.909584e-14,4.263256e-14,46.55062,0.07002269,0,0,260.5062,4.201368e-06,0,5.684342e-14
mpc,2026-01-29 03:00:00,2316,3,31.00714,3303.445,67.18057,0,51.59028,1,1,2312.412,2312.094,0,0,0,0,0,0,0,0,0,49.16988,1887.408,0.9437042,1.196402,0.3172331,0,250,0.3172331,2312.094,0,0,18.0107,0,51.59028,477.8485,477.783,0.06555466,488.4438,0,1007.956,0,0,4.565237e-13,4.263256e-14,49.16988,0,0,49.32519,0,0,0,0
mpc,2026-01-29 03:15:00,2317,3.25,30.80851,3313.921,65.6103,0,47.58822,1,1,2319.744,2319.427,0,0,0,0,0,0,0,0,0,47.96139,1875.121,0.9375605,1.188473,0.3172331,0,250,0.3172331,2319.427,0,0,17.6489,0,47.58822,477.2092,477.144,0.06526001,486.9337,0,1004.312,0,0,3.919087e-13,4.263256e-14,47.96139,0,0,48.20172,0,0,0,0
mpc,2026-01-29 03:30:00,2318,3.5,30.69882,3358.799,64.58345,0,55.29075,1,1,2351.16,2350.842,0,0,0,0,0,0,0,0,0,53.47573,1861.457,0.9307284,1.180736,0.3172331,0,250,0.3172331,2350.842,0,0,11.10772,0,55.29075,482.4742,482.4091,0.06509843,493.7552,0,1006.671,0,0,1.862954e-13,4.263256e-14,53.47573,0,0,55.23649,0,0,0,0
mpc,2026-01-29 03:45:00,2319,3.75,30.84121,3348.698,60.98478,1.192125,38.84906,1,1,2344.089,2343.771,0,0,0,0,0,0,0,0,0,60.39211,1846.066,0.9230329,1.172132,0.3172331,0,250,0.3172331,2343.771,0,0,1.784792,0,38.84906,482.5743,482.5089,0.06530833,490.5067,0,984.0923,0,0,2.076117e-13,4.263256e-14,59.19998,1.192125,0,60.78305,0,0,0,1.110223e-15
mpc,2026-01-29 04:00:00,2320,4,30.62054,3337.857,78.41559,8.709276,21.28184,1,1,2336.5,2336.183,0,0,0,0,0,0,0,0,0,65.84954,1829.313,0.9146564,1.162441,0.3172331,0,250,0.3172331,2336.183,0,0,12.91776,8.357572,21.28184,478.6203,478.5553,0.0649836,482.9148,0,1002.529,0,0,-3.912426e-13,4.263256e-14,65.49783,0.3517044,0,65.84954,0,0,0,4.32987e-15
mpc,2026-01-29 04:15:00,2321,4.25,30.59145,3296.021,88.0182,4.975406,20.09134,1,1,2307.215,2306.898,0,0,0,0,0,0,0,0,0,85.84413,1807.564,0.9037819,1.151891,0.3172331,0,250,0.3172331,2306.898,0,0,2.393948,4.755522,20.09134,472.3117,472.2468,0.06494103,476.3597,0,965.0522,0,0,-1.909584e-13,4.263256e-14,85.62425,0.2198836,0,85.84413,0,0,0,4.496403e-15
mpc,2026-01-29 04:30:00,2322,4.5,30.3198,3324.373,97.54841,5.533324,14.09024,1,1,2327.061,2326.744,0,0,0,0,0,0,0,0,0,97.8659,1782.813,0.8914064,1.138196,0.3172331,0,250,0.3172331,2326.744,0,0,0,5.215836,14.09024,473.4782,473.4137,0.06454621,476.2806,0,961.5585,0,0,-8.526513e-14,4.263256e-14,97.54841,0.3174876,0,98.61699,0,0,0,-2.720046e-15
mpc,2026-01-29 04:45:00,2323,4.75,30.46432,3292.082,100.2331,3.340391,22.60023,1,1,2304.458,2304.14,463.4199,133.3248,596.7447,2,125.9988,0.123393,0,0,469.8716,0,1900,0.95,1.122611,0.3172331,0,250,0.3172331,1840.72,0,0,0,3.216998,22.60023,470.4007,375.7397,94.661,513.6778,0,1032.905,0,-2.842171e-14,2.331468e-14,4.263256e-14,100.2331,0.123393,0,0,470.6225,26.51659,0,1.421085e-14
mpc,2026-01-29 05:00:00,2324,5,30.37253,3299.241,138.2298,7.706226,34.62572,1,1,2309.469,2309.151,119.6221,34.41159,154.0336,1,154.0336,0,0,0,0,0.3539659,1899.612,0.9498062,1.196402,0.3172331,0,250,0.3172331,2189.529,0,0,0,7.35226,34.62572,470.4539,446.0215,24.43242,487.4866,0,987.6558,0,-7.105427e-15,1.016964e-13,4.263256e-14,138.2298,0.3539659,0,0.3539659,0,15.80387,0,0
mpc,2026-01-29 05:15:00,2325,5.25,30.35985,3293.56,175.3585,3.757807,29.23168,1,1,2305.492,2305.175,149.6026,43.03606,192.6386,1,192.6386,0,0,0,0,2.199524,1898.763,0.9493817,1.196158,0.3172331,0,250,0.3172331,2155.572,0,0,0,1.558282,29.23168,469.5105,438.9795,30.53097,487.9685,0,978.6251,0,0,1.185718e-13,4.263256e-14,175.3585,2.199524,0,2.199524,0,17.28014,0,-3.552714e-15
mpc,2026-01-29 05:30:00,2326,5.5,30.51208,3312.13,221.1785,3.656285,31.41281,1,1,2318.491,2318.174,177.4202,51.03834,228.4586,1,228.4586,0,0,0,0,3.49145,1897.592,0.9487959,1.195624,0.3172331,0,250,0.3172331,2140.754,0,0,0,0.1648345,31.41281,473.7734,437.4536,36.31986,494.911,0,990.1063,0,-1.421085e-14,2.753353e-13,4.263256e-14,221.1785,3.49145,0,3.49145,0,7.280083,0,8.881784e-15
mpc,2026-01-29 05:45:00,2327,5.75,30.64136,3305.747,270.8022,0,29.20501,1,1,2314.023,2313.706,217.6977,62.62494,280.3227,1,280.3227,0,0,0,0,0,1897.293,0.9486465,1.194886,0.3172331,0,250,0.3172331,2096.008,0,0,0,0,29.20501,474.2385,429.5583,44.68023,498.1685,0,996.337,0,0,-3.601563e-13,4.263256e-14,270.8022,0,0,2.466923,0,9.520465,0,0
mpc,2026-01-29 06:00:00,2328,6,30.46359,3303.422,317.2558,0,30.52518,1,1,2312.395,2312.078,0,0,0,0,0,0,0,0,0,317.2558,1817.68,0.9088402,1.194698,0.3172331,0,250,0.3172331,2312.078,0,0,0,0,30.52518,472.0132,471.9485,0.06475459,478.1794,0,956.3588,0,0,3.856915e-13,4.263256e-14,317.2558,0,0,330.3295,0,0,0,0
mpc,2026-01-29 06:15:00,2329,6.25,30.57196,3342.523,364.3836,0,45.77984,1,1,2339.766,2339.449,0,0,0,0,0,0,0,0,0,362.6546,1726.731,0.8633653,1.144567,0.3172331,0,250,0.3172331,2339.449,0,0,1.728967,0,45.77984,478.7652,478.7003,0.06491254,488.0678,0,979.1182,0,0,1.252332e-13,4.263256e-14,362.6546,0,0,362.9475,0,0,0,0
mpc,2026-01-29 06:30:00,2330,6.5,30.59441,3348.461,406.0979,2.330122,52.03143,1,1,2343.923,2343.605,0,0,0,0,0,0,0,0,0,396.9717,1627.216,0.8136079,1.087297,0.3172331,0,250,0.3172331,2343.605,0,0,11.04883,0.4074953,52.03143,479.8582,479.7933,0.06494536,490.4454,0,1000.653,0,0,3.523848e-13,4.263256e-14,395.0491,1.922627,0,396.9717,0,0,0,8.881784e-16
mpc,2026-01-29 06:45:00,2331,6.75,30.74401,3381.202,422.654,2.777128,61.95602,1,1,2366.841,2366.524,0,0,0,0,0,0,0,0,0,419.901,1521.984,0.7609922,1.024634,0.3172331,0,250,0.3172331,2366.524,0,0,5.116831,0.4133111,61.95602,486.1881,486.1229,0.06516489,498.8497,0,1007.239,0,0,1.731948e-14,4.263256e-14,417.5371,2.363817,0,419.901,0,0,0,-6.217249e-15
mpc,2026-01-29 07:00:00,2332,7,30.84804,3369.062,432.3804,0,85.8817,1,1,2358.343,2358.026,388.2156,111.7844,500,1,427.9543,1.003687,0,0,71.04206,0,1539.505,0.7697527,0.9583713,0.3172331,0,250,0.3172331,1969.811,0,0,4.426149,0,85.8817,485.584,405.5849,79.9991,535.0524,0,1077.74,0,0,2.901013e-13,4.263256e-14,427.9543,0,0,0,71.04206,1.003687,0,-3.508305e-14
mpc,2026-01-29 07:15:00,2333,7.25,31.0436,3419.242,419.8578,1.789301,81.03951,1,1,2393.469,2393.152,388.255,111.7451,500,1,418.9806,0.5271096,0,0,80.49228,0,1559.386,0.779693,0.9694039,0.3172331,0,250,0.3172331,2004.897,0,0,0.8771415,1.262192,81.03951,495.009,414.6459,80.36314,543.1512,0,1089.993,0,-4.263256e-14,-3.305134e-13,4.263256e-14,418.9806,0.5271096,0,0,80.49228,0,0,-4.263256e-14
mpc,2026-01-29 07:30:00,2334,7.5,31.19548,3437.681,405.0834,2.366098,80.89801,1,1,2406.377,2406.06,702.7615,202.1718,904.9333,2,404.8498,0.08349827,0,0,500,0,1684.141,0.8420703,0.9819225,0.3172331,0,250,0.3172331,1703.298,0,0,0.2336739,2.2826,80.89801,499.404,353.4915,145.9124,572.4524,0,1149.245,0,-8.526513e-14,-1.49103e-13,4.263256e-14,404.8498,0.08349827,0,0,500,0,0,0
mpc,2026-01-29 07:45:00,2335,7.75,31.30563,3474.494,368.6919,0,83.32853,1,1,2432.146,2431.828,677.5381,195.0087,872.5468,2,371.5888,0.9580347,0,0,500,0,1808.875,0.9044377,1.060479,0.3172331,0,250,0.3172331,1754.29,0,0,0,0,83.32853,506.0243,364.9919,141.0324,577.3377,0,1154.675,0,0,1.187939e-13,4.263256e-14,368.6919,0,0,0,500,3.854948,0,1.64313e-14
mpc,2026-01-29 08:00:00,2336,8,31.60163,3495.88,324.9746,261.7585,79.19528,1,1,2447.116,2446.799,260.4255,74.91641,335.3419,1,335.3419,0,0,0,0,247.3707,1746.748,0.873374,1.139022,0.3172331,0,250,0.3172331,2186.373,0,0,0,14.38785,79.19528,512.6116,457.9923,54.61929,549.4982,0,1123.815,0,-1.421085e-14,1.585398e-13,4.263256e-14,324.9746,247.3707,0,247.3707,0,10.36729,0,-2.842171e-14
mpc,2026-01-29 08:15:00,2337,8.25,31.55533,3455.009,282.362,267.7435,84.20342,1,1,2418.507,2418.189,217.3013,62.5109,279.8122,1,279.8122,0,0,0,0,251.6172,1683.569,0.8417844,1.099902,0.3172331,0,250,0.3172331,2200.888,0,0,2.549842,16.1263,84.20342,506.0787,460.5415,45.53724,540.6722,0,1113.561,0,-1.421085e-14,7.260859e-14,4.263256e-14,279.8122,251.6172,0,251.6172,0,0,0,0
mpc,2026-01-29 08:30:00,2338,8.5,31.66952,3399.882,236.6851,268.7969,72.00316,1,1,2379.917,2379.6,184.3909,53.04359,237.4345,1,237.4345,0,0,0,0,254.9059,1619.577,0.8097886,1.060119,0.3172331,0,250,0.3172331,2195.209,0,0,0,13.89101,72.00316,499.3163,460.5638,38.75251,528.7139,0,1081.39,0,-1.421085e-14,8.815171e-14,4.263256e-14,236.6851,254.9059,0,254.9059,0,0.7494076,0,-2.842171e-14
mpc,2026-01-29 08:45:00,2339,8.75,31.72887,3455.361,189.5169,269.6115,66.51784,1,1,2418.753,2418.435,143.3897,41.2488,184.6385,1,184.6385,0,0,0,0,258.5931,1554.674,0.777337,1.019824,0.3172331,0,250,0.3172331,2275.046,0,0,4.878423,11.0184,66.51784,508.1601,477.9684,30.19164,533.1921,0,1093.806,0,-1.421085e-14,-3.572698e-13,4.263256e-14,184.6385,258.5931,0,258.5931,0,0,0,0
mpc,2026-01-29 09:00:00,2340,9,31.90701,3463.134,155.7151,277.9551,81.18733,1,1,2424.194,2423.876,116.0401,33.95985,150,1,144.5569,0,5.443111,0,0,260.4026,1489.329,0.7446643,0.9789554,0.3172331,0,250,0.3172331,2307.836,3.835999,0,11.1582,17.55247,77.35133,511.4086,486.8618,24.54679,537.1397,0,1123.805,0,-2.842171e-14,-2.017275e-13,4.263256e-14,144.5569,260.4026,3.835999,260.4026,0,0,0,0
mpc,2026-01-29 09:15:00,2341,9.25,32.05875,3475.334,130.9976,279.5243,94.61367,1,1,2432.734,2432.417,113.5891,36.41088,150,1,114.8697,0,35.1303,0,0,260.512,1423.966,0.7119831,0.9378084,0.3172331,0,250,0.3172331,2318.827,24.71522,0,16.12791,19.0123,69.89845,515.0237,490.9091,24.11463,542.1179,0,1144.853,0,0,-6.661338e-16,4.263256e-14,114.8697,260.512,24.71522,260.512,0,0,0,0
mpc,2026-01-29 09:30:00,2342,9.5,32.25757,3477.683,105.3412,281.2506,107.5253,1,1,2434.378,2434.061,111.752,38.24799,150,1,92.61828,0,57.38172,0,0,263.8784,1357.772,0.6788862,0.8966506,0.3172331,0,250,0.3172331,2322.309,40.27849,0,12.72296,17.37221,67.24683,517.7691,493.933,23.83606,546.4838,0,1144.882,0,-1.421085e-14,-2.007283e-13,4.263256e-14,92.61828,263.8784,40.27849,263.8784,0,0,0,-5.684342e-14
mpc,2026-01-29 09:45:00,2343,9.75,32.4208,3490.797,82.52192,289.5834,129.3334,1,1,2443.558,2443.241,110.8456,39.15442,150,1,81.63944,0,68.36056,0,0,264.3706,1291.466,0.645733,0.8549694,0.3172331,0,250,0.3172331,2332.395,47.8957,0,0.8824747,25.21282,81.43769,521.7139,497.98,23.73391,554.5218,0,1154.058,0,0,-8.282264e-14,4.263256e-14,81.63944,264.3706,47.8957,264.3706,0,0,0,-5.684342e-14
mpc,2026-01-29 10:00:00,2344,10,32.59532,3527.631,79.92856,287.4011,149.1056,1,1,2469.342,2469.024,109.8132,40.18682,150,1,69.13492,0,80.86508,0,0,270.1674,1223.721,0.6118604,0.8132172,0.3172331,0,250,0.3172331,2359.211,56.54389,0,10.79364,17.23375,92.56174,529.3887,505.7785,23.61026,565.8091,0,1179.965,0,-7.105427e-15,4.096723e-13,4.263256e-14,69.13492,270.1674,56.54389,270.1674,0,0,0,5.684342e-14
mpc,2026-01-29 10:15:00,2345,10.25,32.62468,3576.144,69.91742,289.7878,167.6836,1,1,2503.301,2502.984,109.1135,40.88649,150,1,60.66038,0,89.33962,0,0,271.9995,1155.528,0.5777642,0.7705591,0.3172331,0,250,0.3172331,2393.87,62.44863,0,9.257039,17.78826,105.235,537.0409,513.5644,23.47652,577.0273,0,1200.708,0,0,-3.144152e-13,4.263256e-14,60.66038,271.9995,62.44863,271.9995,0,0,0,0
mpc,2026-01-29 10:30:00,2346,10.5,32.87161,3587.446,56.26305,286.4343,181.5335,1,1,2511.212,2510.895,108.6689,41.33107,150,1,55.27565,0,94.72435,0,0,271.9372,1087.362,0.5436811,0.7276193,0.3172331,0,250,0.3172331,2402.226,66.02544,0,0.987401,14.49708,115.508,541.8959,518.3777,23.51818,584.6343,0,1195.979,0,-7.105427e-15,-3.297362e-13,4.263256e-14,55.27565,271.9372,66.02544,271.9372,0,0,0,0
mpc,2026-01-29 10:45:00,2347,10.75,33.168,3549.972,46.62579,292.0766,192.8284,1,1,2484.98,2484.663,622.463,208.1241,830.5871,4,57.23499,273.3521,0,0,500,0,1212.191,0.6060955,0.684696,0.3172331,0,250,0.3172331,1862.2,0,0,0,18.72444,192.8284,540.0346,404.6924,135.3423,654.7219,0,1341.743,0,-5.684342e-14,-2.771117e-13,4.263256e-14,46.62579,273.3521,0,0,500,10.6092,0,-6.394885e-14
mpc,2026-01-29 11:00:00,2348,11,33.3495,3596.185,45.70961,289.4006,211.4789,0,0,2517.33,2517.012,0,0,0,0,0,0,0,0,0,323.0243,1131.244,0.565622,0.7632989,0.3172331,0,250,0.3172331,2517.012,0,0,0,12.08593,211.4789,549.4488,549.3795,0.06924136,0,595.5383,3296.309,0,0,7.960299e-14,4.263256e-14,45.70961,277.3147,0,331.5491,0,0,0,0
mpc,2026-01-29 11:15:00,2349,11.25,33.52652,3628.115,55.77084,286.8325,212.0711,0,0,2539.68,2539.363,0,0,0,0,0,0,0,0,0,333.5132,1047.688,0.5238438,0.7123278,0.3172331,0,250,0.3172331,2539.363,0,0,0.3018602,8.788336,212.0711,556.6932,556.6236,0.0695369,0,603.1092,3332.781,0,0,3.941292e-13,4.263256e-14,55.46898,278.0442,0,333.5132,0,0,0,0
mpc,2026-01-29 11:30:00,2350,11.5,33.70751,3632.156,63.59127,291.2885,230.7223,0,0,2542.509,2542.192,253.4434,111.7303,365.1737,1,0,0,365.1737,0,0,328.826,965.3163,0.4826581,0.6597136,0.3172331,0,250,0.3172331,2288.749,252.0939,0,12.0584,13.9954,0,559.7561,503.8884,55.86766,0,615.6187,3430.846,0,0,-1.770806e-13,4.263256e-14,51.53287,277.2931,230.7223,328.826,0,0,21.37163,0
mpc,2026-01-29 11:45:00,2351,11.75,34.19179,3619.687,65.17393,294.645,261.8654,0,0,2533.781,2533.464,288.8242,127.3279,416.1521,1,0,0,416.1521,0,0,331.4328,882.3061,0.4411531,0.6078455,0.3172331,0,250,0.3172331,2244.64,285.6741,0,13.07656,15.30957,0,564.4544,500.0419,64.4125,0,627.3698,3499.5,0,0,1.070255e-13,4.263256e-14,52.09738,279.3354,261.8654,331.4328,0,0,23.80879,0
