controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-29 12:00:00,2352,12,34.47777,3610.424,51.6512,303.1138,277.5151,0,0,2527.297,2526.98,323.5093,142.6188,466.1281,1,0,0,466.1281,0,0,334.55,798.5297,0.3992649,0.5555752,0.3172331,0,250,0.3172331,2203.47,318.9145,0,0,20.21506,0,566.9833,494.3349,72.64846,0,636.9536,3538.116,0,0,5.02931e-14,4.263256e-14,51.6512,282.8988,277.5151,339.4986,0,0,41.39939,0
mpc,2026-01-29 12:15:00,2353,12.25,34.7871,3672.64,48.62754,303.1865,302.6448,0,0,2570.848,2570.531,344.4954,151.8705,496.3659,1,0,0,496.3659,0,0,333.301,715.0788,0.3575394,0.5028225,0.3172331,0,250,0.3172331,2226.035,338.3742,0,0,18.51309,0,581.1903,503.2387,77.95161,0,655.1091,3635.035,0,-5.684342e-14,6.283862e-14,4.263256e-14,48.62754,284.6734,302.6448,339.1333,0,0,35.72937,0
mpc,2026-01-29 12:30:00,2354,12.5,35.00286,3674.405,59.49979,300.8991,326.865,0,0,2572.084,2571.766,369.2811,162.7972,532.0783,2,0,0,532.0783,0,0,331.5985,632.0666,0.3160333,0.4502746,0.3172331,0,250,0.3172331,2202.485,361.8011,0,10.31409,18.48623,0,584.6063,500.6007,84.00562,0,663.3979,3698.369,0,-2.842171e-14,2.512435e-13,4.263256e-14,49.1857,282.4128,326.865,331.5985,0,0,34.93606,0
mpc,2026-01-29 12:45:00,2355,12.75,35.18884,3724.401,63.42968,299.5474,340.9427,0,0,2607.081,2606.764,399.7859,176.2453,576.0312,2,0,0,576.0312,0,0,324.8512,550.7543,0.2753771,0.3980031,0.3172331,0,250,0.3172331,2206.978,390.831,0,19.5523,18.57361,0,595.3289,503.965,91.36386,0,680.2103,3806.924,0,-2.842171e-14,-8.104628e-15,4.263256e-14,43.87738,280.9738,340.9427,324.8512,0,0,49.88832,0
mpc,2026-01-29 13:00:00,2356,13,35.32105,3726.489,61.73842,298.0986,376.3333,0,0,2608.542,2608.225,415.0055,182.9548,597.9603,2,0,0,597.9603,0,0,328.4089,468.5654,0.2342827,0.3468019,0.3172331,0,250,0.3172331,2193.22,405.0772,0,12.79492,18.63327,0,597.6474,502.4922,95.15528,0,685.447,3824.172,0,0,1.215694e-14,4.263256e-14,48.9435,279.4654,376.3333,328.4089,0,0,28.74391,0
mpc,2026-01-29 13:15:00,2357,13.25,35.76309,3757.699,64.95522,300.5966,409.8022,0,0,2630.389,2630.072,429.4491,189.3222,618.7713,2,0,0,618.7713,0,0,329.9668,385.9999,0.1929999,0.2950487,0.3172331,0,250,0.3172331,2200.623,416.9871,0,13.39493,22.19005,0,609.4423,509.8685,99.57376,0,699.1908,3906.933,0,0,1.103562e-13,4.263256e-14,51.56029,278.4065,409.8022,329.9668,0,0,7.184877,0
mpc,2026-01-29 13:30:00,2358,13.5,35.77297,3734.735,58.99033,297.9905,443.1882,0,0,2614.314,2613.997,458.6928,202.2143,660.9071,2,0,0,660.9071,0,0,331.0226,303.1835,0.1515917,0.2430585,0.3172331,0,250,0.3172331,2155.304,445.3299,0,6.872248,19.086,0,605.8704,499.4943,106.3761,0,701.7086,3904.175,0,-5.684342e-14,-8.501533e-14,4.263256e-14,52.11808,278.9045,443.1882,331.0226,0,0,2.141738,0
mpc,2026-01-29 13:45:00,2359,13.75,36.03766,3706.56,59.78856,295.8112,458.4431,0,0,2594.592,2594.275,478.0665,210.7552,688.8217,2,0,0,688.8217,0,0,320.3779,223.0413,0.1115206,0.1909102,0.3172331,0,250,0.3172331,2116.208,462.6807,0,16.24261,18.97925,0,605.3845,493.7654,111.6191,0,704.5206,3935.621,0,-5.684342e-14,2.081668e-15,4.263256e-14,43.54596,276.832,458.4431,320.3779,0,0,4.237539,0
mpc,2026-01-29 14:00:00,2360,14,36.25006,3710.671,61.52074,294.8551,494.3835,1,1,2597.47,2597.153,1106.636,424.0189,1530.655,4,36.66152,280.2475,713.7462,0,500,0,348.0062,0.1740031,0.1404458,0.3172331,0,250,0.3172331,1490.516,478.2096,0,24.85922,14.60767,16.17392,609.3781,349.6818,259.6963,777.4952,0,1623.071,0,1.136868e-13,-1.391942e-13,4.263256e-14,36.66152,280.2475,478.2096,0,500,0,0,0
mpc,2026-01-29 14:15:00,2361,14.25,36.42195,3671.894,53.07339,298.1466,501.1588,1,1,2570.325,2570.008,550.4334,237.2731,787.7065,2,45.2676,0,742.4389,0,0,280.1755,277.9075,0.1389538,0.2191344,0.3172331,0,250,0.3172331,2019.575,496.4128,0,7.805787,17.9711,4.745965,605.6966,475.9123,129.7843,714.3038,0,1473.073,0,-2.842171e-14,1.815215e-14,4.263256e-14,45.2676,280.1755,496.4128,280.1755,0,0,0,0
mpc,2026-01-29 14:30:00,2362,14.5,36.41259,3649.236,61.59974,295.0925,506.4298,1,1,2554.465,2554.148,561.7663,242.4027,804.1691,2,44.14497,0,760.0241,0,0,282.6912,207.1909,0.1035955,0.1749943,0.3172331,0,250,0.3172331,1992.381,508.2276,0,17.45477,12.40128,0,601.8131,469.3903,132.4227,711.7931,0,1475.088,0,-1.136868e-13,2.406408e-14,4.263256e-14,44.14497,282.6912,506.4298,282.6912,0,0,1.797805,0
mpc,2026-01-29 14:45:00,2363,14.75,36.4372,3676.309,57.67592,294.8728,496.6382,1,1,2573.416,2573.099,1168.365,450.0629,1618.428,4,46.48809,281.3907,790.5488,0,500,0,332.1583,0.1660792,0.1304651,0.3172331,0,250,0.3172331,1404.734,528.4838,0,11.18783,13.48204,0,606.6649,331.1563,275.5086,781.2192,0,1604.994,0,-2.842171e-13,-3.097522e-14,4.263256e-14,46.48809,281.3907,496.6382,0,500,0,31.84556,-5.684342e-14
mpc,2026-01-29 15:00:00,2364,15,36.73943,3724.122,63.98967,286.2194,494.2376,1,1,2606.885,2606.568,603.7909,260.772,864.5629,2,45.4665,0,819.0964,0,0,277.4808,262.7358,0.1313679,0.2091552,0.3172331,0,250,0.3172331,2002.777,545.5875,0,18.52317,8.73861,0,619.4094,475.8702,143.5392,736.6422,0,1520.311,0,-5.684342e-14,5.301315e-15,4.263256e-14,45.4665,277.4808,494.2376,277.4808,0,0,51.34984,0
mpc,2026-01-29 15:15:00,2365,15.25,36.80822,3722.991,57.34217,287.5718,514.6718,1,1,2606.093,2605.776,1212.477,468.4776,1680.955,4,55.16473,275.9343,849.8557,0,500,0,387.6945,0.1938472,0.1654409,0.3172331,0,250,0.3172331,1393.299,565.6081,0,2.177436,11.63748,0,620.3365,331.6513,288.6852,800.1289,0,1624.089,0,-1.136868e-13,-1.265654e-14,4.263256e-14,55.16473,275.9343,514.6718,0,500,0,50.93628,1.136868e-13
mpc,2026-01-29 15:30:00,2366,15.5,37.06849,3670.645,73.62288,289.5046,520.8581,1,1,2569.451,2569.134,643.358,276.1255,919.4835,2,63.03266,0,856.4508,0,0,274.7094,318.9561,0.1594781,0.2441255,0.3172331,0,250,0.3172331,1925.776,568.2141,0,10.59023,14.79527,0,615.8112,461.5438,154.2673,737.6693,0,1519.129,0,-1.136868e-13,3.105849e-14,4.263256e-14,63.03266,274.7094,520.8581,274.7094,0,0,47.35601,5.684342e-14
mpc,2026-01-29 15:45:00,2367,15.75,37.28488,3641.759,94.03041,283.5502,519.1414,1,1,2549.231,2548.914,631.1391,270.9246,902.0637,2,61.47022,0,840.5935,0,0,267.6781,251.9864,0.1259932,0.200842,0.3172331,0,250,0.3172331,1917.775,556.2384,0,32.56019,15.87213,0,614.4704,462.2633,152.2072,733.1879,0,1549.922,0,5.684342e-14,-6.750156e-14,4.263256e-14,61.47022,267.6781,519.1414,267.6781,0,0,37.09693,0
mpc,2026-01-29 16:00:00,2368,16,37.47276,3646.677,91.35679,276.8438,526.845,1,1,2552.674,2552.357,1208.266,464.1188,1672.385,4,76.19824,265.6836,830.5027,0,500,0,376.9467,0.1884734,0.1586721,0.3172331,0,250,0.3172331,1344.091,548.3127,0,15.15855,11.16019,0,618.3809,325.6038,292.7771,789.7226,0,1624.845,0,-1.136868e-13,3.3612e-14,4.263256e-14,76.19824,265.6836,526.845,0,500,0,21.46771,-5.684342e-14
mpc,2026-01-29 16:15:00,2369,16.25,37.6673,3638.406,104.541,282.3021,507.7164,1,1,2546.884,2546.567,1218.65,466.4517,1685.102,4,95.07127,264.8119,825.2187,0,500,0,501.8874,0.2509437,0.2373578,0.3172331,0,250,0.3172331,1327.917,543.5399,0,9.469776,17.49025,0,620.1934,323.3619,296.8315,789.8136,0,1626.133,0,-2.842171e-13,-5.495604e-14,4.263256e-14,95.07127,264.8119,507.7164,0,500,0,35.82346,0
mpc,2026-01-29 16:30:00,2370,16.5,37.58775,3694.719,108.0999,282.2812,502.3973,1,1,2586.304,2585.986,1210.981,460.7283,1671.709,4,114.7636,260.4246,796.5212,0,500,0,626.8084,0.3134042,0.3160311,0.3172331,0,250,0.3172331,1375.005,525.1448,0,0,21.85658,0,628.4533,334.1165,294.3369,794.8447,0,1627.392,0,-1.705303e-13,8.087975e-14,4.263256e-14,108.0999,260.4246,502.3973,0,500,6.663678,22.74749,4.263256e-14
mpc,2026-01-29 16:45:00,2371,16.75,37.5897,3722.404,140.4657,273.6037,491.4313,1,1,2605.683,2605.365,1191.501,451.2483,1642.75,4,122.2644,261.3623,759.123,0,500,0,751.7097,0.3758548,0.394692,0.3172331,0,250,0.3172331,1413.864,500.4764,0,18.20135,12.24137,0,633.1953,343.5768,289.6185,794.8251,0,1642.164,0,0,-2.500222e-13,4.263256e-14,122.2644,261.3623,491.4313,0,500,0,9.045108,5.684342e-14
mpc,2026-01-29 17:00:00,2372,17,37.72556,3682.902,148.086,271.576,482.1348,1,1,2578.032,2577.714,1190.027,448.1184,1638.145,4,143.1121,257.3325,737.7009,0,500,0,876.5914,0.4382957,0.4733406,0.3172331,0,250,0.3172331,1387.687,485.5514,0,4.973897,14.24357,0,628.7593,338.4448,290.3146,786.5632,0,1606.276,0,0,-2.269296e-13,4.263256e-14,143.1121,257.3325,482.1348,0,500,0,3.416639,5.684342e-14
mpc,2026-01-29 17:15:00,2373,17.25,37.59071,3710.32,171.7413,270.5765,446.618,1,1,2597.224,2596.907,1190.74,445.1385,1635.879,4,170.8048,258.5423,706.5316,0,500,0,1001.453,0.5007267,0.5519767,0.3172331,0,250,0.3172331,1406.166,465.7981,0,0.9364625,12.03417,0,631.1568,341.7154,289.4414,786.8539,0,1596.082,0,-1.136868e-13,-2.452483e-13,4.263256e-14,170.8048,258.5423,446.618,0,500,0,19.18018,0
mpc,2026-01-29 17:30:00,2374,17.5,37.82169,3647.888,198.3547,272.4168,421.2509,1,1,2553.521,2553.204,1199.993,445.5937,1645.586,4,201.2665,254.412,689.9077,0,500,0,1126.296,0.5631479,0.6306005,0.3172331,0,250,0.3172331,1353.211,453.5636,0,0,18.00483,0,624.3917,330.8898,293.5019,776.4834,0,1584.025,0,-5.684342e-14,1.2923e-13,4.263256e-14,198.3547,254.412,421.2509,0,500,2.911789,32.31269,-2.842171e-14
mpc,2026-01-29 17:45:00,2375,17.75,37.74304,3593.967,245.6829,272.5681,407.9739,1,1,2515.777,2515.46,1210.552,446.9765,1657.528,4,228.7738,252.0373,676.7174,0,500,0,1251.118,0.6255592,0.7092119,0.3172331,0,250,0.3172331,1304.908,445.3177,0,16.9091,20.53084,0,613.8639,318.4049,295.459,765.3814,0,1595.347,0,5.684342e-14,-3.398393e-13,4.263256e-14,228.7738,252.0373,407.9739,0,500,0,37.34386,0
mpc,2026-01-29 18:00:00,2376,18,37.71275,3609.619,268.6998,6.814769,398.8211,1,1,2526.734,2526.416,1019.031,359.3381,1378.369,3,255.7292,2.072237,620.5677,0,500,0,1375.921,0.6879607,0.7878109,0.3172331,0,250,0.3172331,1507.385,408.5185,0,12.97064,4.742532,0,616.0365,367.5118,248.5247,726.8499,0,1484.255,0,5.684342e-14,4.419798e-13,4.263256e-14,255.7292,2.072237,398.8211,0,500,0,9.697374,0
mpc,2026-01-29 18:15:00,2377,18.25,37.54064,3552.942,305.349,9.632389,377.7319,1,1,2487.06,2486.743,1021.424,356.6148,1378.039,3,287.489,3.199975,587.3495,0,500,0,1500.705,0.7503524,0.8663976,0.3172331,0,250,0.3172331,1465.319,387.4597,0,17.86002,6.432414,0,603.5778,355.6142,247.9635,712.229,0,1466.363,0,-1.136868e-13,-2.848832e-13,4.263256e-14,287.489,3.199975,377.7319,0,500,0,9.727773,-5.684342e-14
mpc,2026-01-29 18:30:00,2378,18.5,37.5345,3516.661,344.3515,5.30426,362.8029,1,0,2461.663,2461.346,378.7241,166.9601,545.6842,2,0,0,545.6842,0,0,327.5429,1418.583,0.7092914,0.9449719,0.3172331,0,250,0.3172331,2082.621,360.001,0,18.17811,3.934691,2.80193,597.3162,505.3428,91.97341,672.9829,0,1384.11,0,0,-1.866285e-13,4.263256e-14,326.1734,1.369568,360.001,327.5429,0,0,0,2.575717e-14
mpc,2026-01-29 18:45:00,2379,18.75,37.36806,3541.018,370.7028,3.843512,333.8072,1,0,2478.713,2478.396,364.9518,160.8887,525.8405,2,0,0,525.8405,0,0,353.3624,1330.019,0.6650095,0.8932608,0.3172331,0,250,0.3172331,2113.444,347.6098,0,18.80145,2.382482,0,598.7933,510.5537,88.23961,671.4423,0,1379.427,0,-2.842171e-14,-3.506084e-13,4.263256e-14,351.9013,1.46103,333.8072,353.3624,0,0,13.80256,-6.217249e-15
mpc,2026-01-29 19:00:00,2380,19,37.25063,3503.906,385.2806,0.7661475,299.4836,1,0,2452.734,2452.417,334.7959,147.5944,482.3903,1,0,0,482.3903,0,0,382.1295,1234.277,0.6171386,0.8374935,0.3172331,0,250,0.3172331,2117.621,319.34,0,3.91722,0,0,590.6743,509.9714,80.70287,657.5659,0,1321.889,0,-2.842171e-14,3.252953e-14,4.263256e-14,381.3634,0.7661475,299.4836,383.9152,0,0,19.85642,-7.549517e-15
mpc,2026-01-29 19:15:00,2381,19.25,37.00124,3517.794,399.8672,3.229519,285.5164,0,0,2462.456,2462.139,299.9509,132.2331,432.184,1,0,0,432.184,0,0,398.9739,1134.339,0.5671697,0.7772063,0.3172331,0,250,0.3172331,2162.188,286.9659,0,1.696181,2.42661,0,589.1235,517.2866,71.83683,0,649.5197,3579.47,0,0,2.701173e-13,4.263256e-14,398.171,0.8029091,285.5164,398.9739,0,0,1.44956,-1.088019e-14
mpc,2026-01-29 19:30:00,2382,19.5,37.04157,3508.579,399.1655,10.4224,268.651,0,0,2456.005,2455.688,281.6159,124.1501,405.766,1,0,0,405.766,0,0,400.1975,1034.112,0.5170558,0.7142769,0.3172331,0,250,0.3172331,2174.072,269.2937,0,0,9.390341,0,588.2046,520.6826,67.52198,0,644.8327,3562.778,0,0,4.339862e-13,4.263256e-14,399.1655,1.032058,268.651,411.1619,0,0,0.6426574,-4.218847e-15
mpc,2026-01-29 19:45:00,2383,19.75,36.69745,3468.394,399.9312,7.778471,253.5224,0,0,2427.876,2427.559,255.8019,112.77,368.572,1,0,0,368.572,0,0,399.4378,934.0893,0.4670446,0.6511649,0.3172331,0,250,0.3172331,2171.757,245.6239,0,0.5382539,7.733597,7.898487,576.2435,515.455,60.78853,0,630.0997,3479.817,0,0,1.635359e-13,4.263256e-14,399.3929,0.04487389,245.6239,399.4378,0,0,0,1.940115e-14
mpc,2026-01-29 20:00:00,2384,20,36.61305,3461.646,389.8293,3.2571,219.8092,0,0,2423.152,2422.835,235.3204,103.7408,339.0611,1,0,0,339.0611,0,0,387.7102,837.0147,0.4185073,0.5881823,0.3172331,0,250,0.3172331,2187.515,226.1862,0,2.175676,3.200607,0,573.858,518.0536,55.80439,0,621.7944,3429.143,0,-1.421085e-14,-2.163825e-13,4.263256e-14,387.6537,0.056493,219.8092,387.7102,0,0,6.376942,-2.551431e-14
mpc,2026-01-29 20:15:00,2385,20.25,36.48622,3466.471,368.4871,0,199.9163,0,0,2426.53,2426.212,215.6922,95.08769,310.7799,1,0,0,310.7799,0,0,366.22,745.3279,0.372664,0.5270559,0.3172331,0,250,0.3172331,2210.52,207.6352,0,2.267069,0,0,572.7654,521.7779,50.98752,0,616.8656,3396.671,0,-2.842171e-14,8.681944e-14,4.263256e-14,366.22,0,199.9163,367.1137,0,0,7.718852,0
mpc,2026-01-29 20:30:00,2386,20.5,36.37202,3460.027,346.5565,1.855458,191.5582,0,0,2422.019,2421.702,195.909,86.36628,282.2752,1,0,0,282.2752,0,0,330.8653,662.4943,0.3312471,0.4693221,0.3172331,0,250,0.3172331,2225.793,188.8489,0,16.62905,0.917585,2.709392,570.0105,523.8296,46.18089,0,610.8335,3389.852,0,-1.421085e-14,-1.711964e-13,4.263256e-14,329.9274,0.9378731,188.8489,330.8653,0,0,0,-9.769963e-15
mpc,2026-01-29 20:45:00,2387,20.75,36.05514,3408.553,308.3809,4.955074,158.0852,0,0,2385.987,2385.67,179.8893,79.30404,259.1934,1,0,0,259.1934,0,0,309.4673,585.0231,0.2925116,0.4171629,0.3172331,0,250,0.3172331,2205.781,174.0636,0,0,3.868669,0,556.9617,514.896,42.06566,0,594.2,3274.774,0,-1.421085e-14,2.164935e-14,4.263256e-14,308.3809,1.086404,158.0852,313.1526,0,0,15.97845,3.996803e-15
mpc,2026-01-29 21:00:00,2388,21,35.99592,3412.541,271.0028,8.416335,151.6234,0,0,2388.778,2388.461,163.0003,71.85852,234.8588,1,0,0,234.8588,0,0,271.2795,517.1112,0.2585556,0.3683805,0.3172331,0,250,0.3172331,2225.461,157.8328,0,0,8.139555,0,556.7666,518.7012,38.06537,0,590.5597,3262.119,0,0,-3.796963e-14,4.263256e-14,271.0028,0.2767806,151.6234,278.9977,0,0,6.20935,-4.940492e-15
mpc,2026-01-29 21:15:00,2389,21.25,35.91511,3327.012,238.5711,0,135.5726,0,0,2328.908,2328.591,149.9965,66.12584,216.1224,1,0,0,216.1224,0,0,238.5711,457.387,0.2286935,0.3256173,0.3172331,0,250,0.3172331,2178.594,145.381,0,0,0,0,541.69,506.7279,34.96208,0,572.8538,3150.696,0,0,4.246603e-14,4.263256e-14,238.5711,0,135.5726,245.5208,0,0,9.808382,0
mpc,2026-01-29 21:30:00,2390,21.5,35.71819,3310.43,209.2908,1.520402,107.1331,0,0,2317.301,2316.984,132.2127,58.28586,190.4986,1,0,0,190.4986,0,0,210.5245,404.6838,0.2023419,0.2880099,0.3172331,0,250,0.3172331,2184.771,128.4445,0,0,0.2866552,0,536.2882,505.6171,30.67114,0,563.9029,3101.961,0,-2.131628e-14,-7.660539e-15,4.263256e-14,209.2908,1.233747,107.1331,210.645,0,0,21.31144,4.440892e-15
mpc,2026-01-29 21:45:00,2391,21.75,35.53221,3305.028,173.9331,0,78.52762,0,0,2313.52,2313.203,121.6727,53.6393,175.312,1,0,0,175.312,0,0,173.893,361.1469,0.1805734,0.2548235,0.3172331,0,250,0.3172331,2191.53,118.4657,0,0.04016434,0,0,532.8902,504.7914,28.09885,0,558.4307,3071.438,0,-7.105427e-15,7.938095e-14,4.263256e-14,173.893,0,78.52762,177.5702,0,0,39.9381,0
mpc,2026-01-29 22:00:00,2392,22,35.27689,3322.949,151.4532,0,83.22301,0,0,2326.064,2325.747,104.7663,45.23366,150,1,8.006813,0,141.9932,0,0,140.0728,326.0718,0.1630359,0.2274089,0.3172331,0,250,0.3172331,2220.981,96.24084,0,3.373492,0,0,532.3359,508.2868,24.0491,0,553.5205,3050.182,0,-1.421085e-14,2.747802e-15,4.263256e-14,148.0797,0,83.22301,143.0681,0,0,13.01782,0
mpc,2026-01-29 22:15:00,2393,22.25,35.11932,3347.468,132.0017,0,64.39272,0,0,2343.228,2342.91,105.9541,44.04594,150,1,22.39265,0,127.6073,0,0,106.4719,299.4025,0.1497013,0.2053227,0.3172331,0,250,0.3172331,2236.956,86.65119,0,3.137223,0,0,534.145,509.9202,24.22483,0,553.9662,3052.226,0,7.105427e-15,8.282264e-14,4.263256e-14,128.8645,0,64.39272,106.934,0,0,22.25847,0
mpc,2026-01-29 22:30:00,2394,22.5,34.76458,3293.94,111.3658,0,73.30677,0,0,2305.758,2305.441,105.6543,44.34566,150,1,18.7624,0,131.2376,0,0,91.60212,276.4549,0.1382274,0.1885294,0.3172331,0,250,0.3172331,2199.786,89.48874,0,1.001281,0,0,520.9697,497.0262,23.94353,0,541.3718,2979.272,0,-1.421085e-14,7.271961e-15,4.263256e-14,110.3645,0,73.30677,92.79255,0,0,16.18197,0
mpc,2026-01-29 22:45:00,2395,22.75,34.58585,3270.981,93.47751,0,70.89359,0,0,2289.687,2289.369,105.7887,44.2113,150,1,20.38981,0,129.6102,0,0,73.0877,258.1394,0.1290697,0.1740796,0.3172331,0,250,0.3172331,2183.581,88.56435,0,1.421085e-14,0,0,515.0506,491.1828,23.86786,0,535.3941,2944.667,0,-2.131628e-14,-4.007905e-14,4.263256e-14,93.47751,0,70.89359,83.3727,0,0,17.67076,0
mpc,2026-01-29 23:00:00,2396,23,34.38334,3263.103,77.379,0,62.01621,0,0,2284.172,2283.855,106.3942,43.60576,150,1,27.72418,0,122.2758,0,0,49.65482,245.6851,0.1228425,0.1625466,0.3172331,0,250,0.3172331,2177.46,83.75078,0,0,0,0,511.2483,487.3639,23.88439,0,530.9697,2920.333,0,-7.105427e-15,-1.004752e-14,4.263256e-14,77.379,0,62.01621,57.8892,0,0,21.73458,0
mpc,2026-01-29 23:15:00,2397,23.25,33.94162,3246.766,79.26744,0,66.30962,0,0,2272.736,2272.419,0,0,0,0,0,0,0,0,0,79.26744,225.8296,0.1129148,0.1547043,0.3172331,0,250,0.3172331,2272.419,0,0,0,0,66.30962,503.2161,503.1458,0.07023992,0,517.8277,2848.053,0,0,3.16136e-14,4.263256e-14,79.26744,0,0,80.63352,0,0,0,0
mpc,2026-01-29 23:30:00,2398,23.5,33.34368,3255.462,64.62196,2.884954,65.00267,0,1,2278.823,2278.506,506.0836,154.7768,660.8604,2,74.39751,1.865746,84.5971,0,500,0,350.794,0.175397,0.1422016,0.3172331,0,250,0.3172331,1772.423,58.64699,0,0,1.019207,6.355679,497.3214,386.8065,110.5149,0,542.9703,2988.095,0,2.842171e-14,7.49123e-14,4.263256e-14,64.62196,1.865746,58.64699,0,500,9.775548,0,-5.684342e-14
mpc,2026-01-29 23:45:00,2399,23.75,33.07668,3269.042,72.51602,0,57.24836,0,1,2288.33,2288.013,495.4782,150.5888,646.067,2,70.3,1.077979,74.68906,0,500,0,475.7388,0.2378694,0.2208898,0.3172331,0,250,0.3172331,1792.534,51.93777,0,2.216016,0,5.310588,496.2154,388.7041,107.5113,0,540.4445,2976.267,0,0,-1.155187e-13,4.263256e-14,70.3,0,51.93777,0,500,1.077979,0,6.061818e-14
mpc,2026-01-30 00:00:00,2400,0,32.80511,3280.445,63.15397,0,43.06465,1,1,2296.312,2295.995,437.9654,126.0063,563.9717,2,63.81092,0.1607786,0,0,500,0,600.6639,0.3003319,0.2995657,0.3172331,0,250,0.3172331,1858.029,0,0,0,0,43.06465,494.7414,400.3132,94.4282,535.5978,0,1071.196,0,0,2.302047e-13,4.263256e-14,63.15397,0,0,0,500,0.8177311,0,-1.84297e-14
mpc,2026-01-30 00:15:00,2401,0.25,32.71529,3262.019,47.83823,0,23.90289,1,1,2283.413,2283.096,434.9439,125.1509,560.0948,2,59.80438,0.2903882,0,0,500,0,725.5693,0.3627847,0.3782292,0.3172331,0,250,0.3172331,1848.152,0,0,0,0,23.90289,490.9174,397.3394,93.57802,527.6292,0,1055.258,0,-1.421085e-14,-8.321122e-14,4.263256e-14,47.83823,0,0,0,500,12.25654,0,-8.881784e-15
mpc,2026-01-30 00:30:00,2402,0.5,32.47543,3340.538,53.6695,0,30.12242,1,1,2338.376,2338.059,437.518,125.8605,563.3785,2,63.37849,0,0,0,500,0,850.4551,0.4252276,0.4568804,0.3172331,0,250,0.3172331,1900.541,0,0,0,0,30.12242,499.8984,406.298,93.60048,538.598,0,1077.196,0,-5.684342e-14,5.662137e-14,4.263256e-14,53.6695,0,0,0,500,9.708988,0,-3.552714e-14
mpc,2026-01-30 00:45:00,2403,0.75,32.16757,3287.831,53.91537,0,22.01243,1,1,2301.482,2301.165,429.32,123.5169,552.8368,2,52.69862,0.1382022,0,0,500,0,975.3212,0.4876606,0.5355191,0.3172331,0,250,0.3172331,1871.845,0,0,1.216753,0,22.01243,488.4748,397.287,91.18775,525.4759,0,1053.051,0,2.842171e-14,9.103829e-14,4.263256e-14,52.69862,0,0,0,500,0.1382022,0,2.337019e-14
mpc,2026-01-30 01:00:00,2404,1,31.75402,3270.802,49.48529,0,9.310392,1,1,2289.561,2289.244,430.5668,123.8612,554.4281,2,54.42437,0.003715419,0,0,500,0,1100.168,0.5500838,0.6141455,0.3172331,0,250,0.3172331,1858.677,0,0,0,0,9.310392,481.2978,390.7199,90.57785,516.5383,0,1033.077,0,-1.421085e-14,6.394885e-14,4.263256e-14,49.48529,0,0,0,500,4.942787,0,2.664535e-15
mpc,2026-01-30 01:15:00,2405,1.25,31.51485,3303.654,48.86005,0,16.64804,1,1,2312.557,2312.24,429.7926,123.6381,553.4308,2,53.43077,0,0,0,500,0,1224.995,0.6124973,0.6927595,0.3172331,0,250,0.3172331,1882.448,0,0,0,0,16.64804,483.4582,393.5404,89.91783,520.6589,0,1041.318,0,-2.842171e-14,1.670886e-13,4.263256e-14,48.86005,0,0,0,500,4.570712,0,-6.394885e-14
mpc,2026-01-30 01:30:00,2406,1.5,31.21885,3310.423,47.77388,0,8.289947,1,1,2317.296,2316.979,424.9352,122.253,547.1882,2,47.07342,0.1148125,0,0,500,0,1349.802,0.6749008,0.7713611,0.3172331,0,250,0.3172331,1892.044,0,0,0.7004615,0,8.289947,481.1736,392.8723,88.30128,516.8466,0,1034.902,0,-5.684342e-14,-1.69087e-13,4.263256e-14,47.07342,0,0,0,500,0.1148125,0,-5.422052e-14
mpc,2026-01-30 01:45:00,2407,1.75,30.86493,3315.039,53.94658,0,32.76783,1,1,2320.527,2320.21,431.1942,124.1617,555.3559,2,54.22413,1.131764,0,0,500,0,1474.589,0.7372946,0.8499503,0.3172331,0,250,0.3172331,1889.016,0,0,0,0,32.76783,477.9805,389.0981,88.88242,520.0092,0,1040.018,0,-2.842171e-14,4.526379e-13,4.263256e-14,53.94658,0,0,0,500,1.40932,0,-7.993606e-15
mpc,2026-01-30 02:00:00,2408,2,30.65021,3331.27,44.23416,0,4.124549,1,1,2331.889,2331.572,431.2575,124.0655,555.323,2,55.26715,0.05587385,0,0,500,0,1599.357,0.7996785,0.9285272,0.3172331,0,250,0.3172331,1900.314,0,0,0,0,4.124549,477.9953,389.5302,88.46506,514.4412,0,1028.882,0,4.263256e-14,-6.028511e-14,4.263256e-14,44.23416,0,0,0,500,11.08886,0,3.730349e-14
mpc,2026-01-30 02:15:00,2409,2.25,30.599,3308.89,38.70603,0,20.87505,1,1,2316.223,2315.906,429.2892,123.562,552.8513,2,52.20504,0.6462232,0,0,500,0,1724.105,0.8620526,1.007092,0.3172331,0,250,0.3172331,1886.616,0,0,0,0,20.87505,474.2364,386.2764,87.96003,514.1124,0,1028.225,0,-2.842171e-14,4.403145e-13,4.263256e-14,38.70603,0,0,0,500,14.14524,0,1.24345e-14
mpc,2026-01-30 02:30:00,2410,2.5,30.43147,3299.444,52.13057,0,15.19077,1,1,2309.611,2309.294,430.8092,123.9306,554.7398,2,54.73981,0,0,0,500,0,1848.834,0.9244169,1.085644,0.3172331,0,250,0.3172331,1878.485,0,0,0,0,15.19077,471.1051,383.1657,87.93943,510.1948,0,1020.39,0,4.263256e-14,1.580958e-13,4.263256e-14,52.13057,0,0,0,500,2.60924,0,6.394885e-14
mpc,2026-01-30 02:45:00,2411,2.75,30.12726,3319.743,56.69899,0,0,1,1,2323.82,2323.503,206.3659,59.56814,265.934,1,58.19572,1.909611,0,0,205.8287,0,1900,0.95,1.164184,0.3172331,0,250,0.3172331,2117.137,0,0,0,0,0,470.79,428.9174,41.87258,488.4856,0,976.9711,0,-4.263256e-14,1.449951e-13,4.263256e-14,56.69899,0,0,0,205.8287,3.406343,0,-1.332268e-14
mpc,2026-01-30 03:00:00,2412,3,30.01673,3349.862,54.97727,2.602095,11.63495,1,1,2344.903,2344.586,0,0,0,0,0,0,0,0,0,55.03939,1885.941,0.9429705,1.196402,0.3172331,0,250,0.3172331,2344.586,0,0,0,2.53997,11.63495,473.894,473.8299,0.06411133,476.1813,0,956.744,0,0,-3.990142e-13,4.263256e-14,54.97727,0.06212488,0,59.07955,0,0,0,2.740863e-15
mpc,2026-01-30 03:15:00,2413,3.25,29.73367,3298.087,67.98852,5.967809,2.496656,1,1,2308.661,2308.344,0,0,0,0,0,0,0,0,0,57.65954,1871.229,0.9356146,1.187549,0.3172331,0,250,0.3172331,2308.344,0,0,10.42512,5.871678,2.496656,463.652,463.5883,0.06371042,464.0897,0,956.2914,0,0,2.464695e-13,4.263256e-14,57.5634,0.09613104,0,57.65954,0,0,0,-5.828671e-16
mpc,2026-01-30 03:30:00,2414,3.5,29.40445,3277.877,63.61348,1.586603,36.55526,1,1,2294.514,2294.197,0,0,0,0,0,0,0,0,0,60.20183,1855.884,0.9279421,1.178286,0.3172331,0,250,0.3172331,2294.197,0,0,4.18163,0.8166269,36.55526,457.4836,457.4204,0.06325041,464.7088,0,938.0397,0,0,-4.174439e-14,4.263256e-14,59.43185,0.7699758,0,60.20183,0,0,0,1.221245e-15
mpc,2026-01-30 03:45:00,2415,3.75,29.36229,3276.877,83.51571,2.057065,15.51717,1,1,2293.814,2293.497,185.5063,53.50864,239.0149,1,60.02705,1.356255,0,0,177.6316,0,1900,0.95,1.168623,0.3172331,0,250,0.3172331,2107.99,0,0,23.48866,0.7008101,15.51717,456.9215,419.906,37.01554,476.5056,0,994.738,0,-1.421085e-14,-5.750955e-14,4.263256e-14,60.02705,1.356255,0,0,177.6316,0,0,0
mpc,2026-01-30 04:00:00,2416,4,29.19847,3301.114,80.52751,0,11.28437,1,1,2310.78,2310.463,0,0,0,0,0,0,0,0,0,72.44312,1881.59,0.9407951,1.196402,0.3172331,0,250,0.3172331,2310.463,0,0,8.084389,0,11.28437,458.6547,458.5917,0.06296595,460.8315,0,935.6086,0,0,-2.593481e-13,4.263256e-14,72.44312,0,0,77.38093,0,0,0,0
mpc,2026-01-30 04:15:00,2417,4.25,29.26762,3265.308,92.7902,0,27.23016,1,1,2285.716,2285.398,0,0,0,0,0,0,0,0,0,86.90477,1859.568,0.9297839,1.18481,0.3172331,0,250,0.3172331,2285.398,0,0,5.885429,0,27.23016,454.3659,454.3028,0.06306116,459.7157,0,929.5839,0,0,4.438672e-13,4.263256e-14,86.90477,0,0,89.7292,0,0,0,0
mpc,2026-01-30 04:30:00,2418,4.5,29.24624,3295.772,109.7961,0,17.89689,1,1,2307.04,2306.723,0,0,0,0,0,0,0,0,0,97.95495,1834.786,0.9173931,1.170943,0.3172331,0,250,0.3172331,2306.723,0,0,11.84114,0,17.89689,458.3906,458.3276,0.06303169,461.8835,0,944.193,0,0,3.113065e-13,4.263256e-14,97.95495,0,0,101.1486,0,0,0,0
mpc,2026-01-30 04:45:00,2419,4.75,29.09532,3278.827,142.7011,0,49.15637,1,1,2295.179,2294.862,0,0,0,0,0,0,0,0,0,111.8476,1806.536,0.9032678,1.155338,0.3172331,0,250,0.3172331,2294.862,0,0,30.85348,0,49.15637,454.5346,454.4717,0.06282446,464.2066,0,981.6355,0,0,3.621548e-13,4.263256e-14,111.8476,0,0,113.7359,0,0,0,0
mpc,2026-01-30 05:00:00,2420,5,29.09591,3305.049,172.9195,2.059039,47.24302,1,1,2313.534,2313.217,0,0,0,0,0,0,0,0,0,147.2897,1769.429,0.8847144,1.137549,0.3172331,0,250,0.3172331,2313.217,0,0,27.68883,0,47.24302,458.1756,458.1127,0.06282528,467.4688,0,982.7009,0,0,-1.529887e-13,4.263256e-14,145.2307,2.059039,0,149.587,0,0,0,1.154632e-14
mpc,2026-01-30 05:15:00,2421,5.25,29.25275,3314.898,208.7314,5.515871,26.6649,1,1,2320.429,2320.112,0,0,0,0,0,0,0,0,0,186.162,1722.61,0.8613048,1.114183,0.3172331,0,250,0.3172331,2320.112,0,0,25.57612,2.509114,26.6649,461.1164,461.0533,0.06304066,466.3522,0,981.1514,0,0,-1.620926e-14,4.263256e-14,183.1553,3.006756,0,186.162,0,0,0,1.24345e-14
mpc,2026-01-30 05:30:00,2422,5.5,29.23099,3357.386,251.3437,0,27.67102,1,1,2350.17,2349.853,0,0,0,0,0,0,0,0,0,224.432,1666.23,0.8331152,1.084702,0.3172331,0,250,0.3172331,2349.853,0,0,26.91168,0,27.67102,466.8045,466.7415,0.06301069,472.2377,0,990.898,0,0,-4.110046e-13,4.263256e-14,224.432,0,0,228.0205,0,0,0,0
mpc,2026-01-30 05:45:00,2423,5.75,29.11314,3327.29,299.4435,0,14.80276,1,1,2329.103,2328.786,0,0,0,0,0,0,0,0,0,275.1419,1597.183,0.7985913,1.049201,0.3172331,0,250,0.3172331,2328.786,0,0,24.30166,0,14.80276,461.4319,461.3691,0.06284887,464.3017,0,970.5238,0,0,6.661338e-16,4.263256e-14,275.1419,0,0,276.2198,0,0,0,0
mpc,2026-01-30 06:00:00,2424,6,29.06624,3347.99,347.2847,0,32.19767,1,1,2343.593,2343.276,0,0,0,0,0,0,0,0,0,323.0417,1516.171,0.7580854,1.005723,0.3172331,0,250,0.3172331,2343.276,0,0,24.24297,0,32.19767,463.8286,463.7658,0.06278469,470.1382,0,982.0954,0,0,-2.122746e-13,4.263256e-14,323.0417,0,0,323.3127,0,0,0,0
mpc,2026-01-30 06:15:00,2425,6.25,29.0177,3344.482,377.72,0.4159135,45.49496,1,1,2341.137,2340.82,0,0,0,0,0,0,0,0,0,363.8257,1424.976,0.7124879,0.9547105,0.3172331,0,250,0.3172331,2340.82,0,0,14.009,0.3012711,45.49496,462.8534,462.7907,0.06271842,471.7853,0,968.2558,0,0,2.448042e-13,4.263256e-14,363.711,0.1146424,0,363.8257,0,0,0,-2.028933e-14
mpc,2026-01-30 06:30:00,2426,6.5,28.93949,3333.561,404.0702,0,48.63213,1,1,2333.493,2333.176,242.2085,69.67595,311.8845,1,311.8845,0,0,0,0,89.32463,1402.42,0.7012101,0.8972863,0.3172331,0,250,0.3172331,2090.967,0,0,2.861049,0,48.63213,460.5588,412.6918,47.86703,491.9662,0,988.8677,0,-2.842171e-14,3.317346e-13,4.263256e-14,401.2091,0,0,91.48878,0,0,0,0
mpc,2026-01-30 06:45:00,2427,6.75,28.86541,3371.377,426.6396,0,31.45558,1,1,2359.964,2359.646,326.5383,93.93503,420.4733,1,420.4733,0,0,0,0,0,1402.199,0.7010997,0.8830835,0.3172331,0,250,0.3172331,2033.108,0,0,6.166277,0,31.45558,465.0353,400.6278,64.4075,500.7612,0,1012.159,0,-2.842171e-14,2.58682e-13,4.263256e-14,420.4733,0,0,2.633988,0,0,0,0
mpc,2026-01-30 07:00:00,2428,7,29.03272,3354.173,420.7759,5.568639,33.36812,1,1,2347.921,2347.604,719.1278,206.9198,926.0476,2,430.3852,0.4594883,0,0,495.203,0,1525.779,0.7628897,0.8829445,0.3172331,0,250,0.3172331,1628.476,0,0,0,5.109151,33.36812,464.3464,322.0623,142.284,535.5813,0,1079.976,0,-1.136868e-13,-3.321787e-13,4.263256e-14,420.7759,0.4594883,0,0,495.203,9.609267,0,-5.684342e-14
mpc,2026-01-30 07:15:00,2429,7.25,29.30405,3388.771,403.1181,6.488233,53.47116,1,1,2372.139,2371.822,714.8529,205.769,920.6219,2,419.4199,1.201986,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1656.969,0,0,0,5.286247,53.47116,471.9216,329.6432,142.2784,546.0499,0,1101.219,0,5.684342e-14,-3.474998e-13,4.263256e-14,403.1181,1.201986,0,0,500,16.30182,0,5.684342e-14
mpc,2026-01-30 07:30:00,2430,7.5,29.39703,3373.07,389.6412,0,44.1428,1,1,2361.149,2360.832,703.794,202.6023,906.3963,2,405.0566,1.339702,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1657.038,0,0,0,0,44.1428,470.6928,330.3289,140.3639,541.731,0,1083.462,0,-1.136868e-13,2.509104e-14,4.263256e-14,389.6412,0,0,0,500,16.75513,0,-2.131628e-14
mpc,2026-01-30 07:45:00,2431,7.75,29.65459,3360.132,362.8425,5.354575,33.78836,1,1,2352.092,2351.775,676.0325,194.5204,870.5529,2,370.1139,0.4390102,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1675.743,0,0,0,4.915565,33.78836,471.5506,335.9551,135.5955,537.2495,0,1082.978,0,0,-6.883383e-15,4.263256e-14,362.8425,0.4390102,0,0,500,7.271443,0,0
mpc,2026-01-30 08:00:00,2432,8,29.94041,3403.055,320.1106,260.5841,30.85263,1,1,2382.139,2381.822,256.0768,73.66543,329.7423,1,329.7423,0,0,0,0,255.7966,1835.752,0.9178759,1.196402,0.3172331,0,250,0.3172331,2125.745,0,0,0,4.787508,30.85263,480.6037,428.8755,51.72828,508.7655,0,1025.789,0,1.421085e-14,4.440892e-14,4.263256e-14,320.1106,255.7966,0,255.7966,0,9.631622,0,0
mpc,2026-01-30 08:15:00,2433,8.25,30.33867,3479.749,270.6181,260.8344,56.13248,1,1,2435.824,2435.507,218.4218,62.83323,281.255,1,281.255,0,0,0,0,260.8344,1770.254,0.8851271,1.155946,0.3172331,0,250,0.3172331,2217.085,0,0,0,0,56.13248,495.8173,451.2925,44.5248,525.5516,0,1051.103,0,-1.421085e-14,-5.329071e-14,4.263256e-14,270.6181,260.8344,0,261.0154,0,10.63693,0,5.684342e-14
mpc,2026-01-30 08:30:00,2434,8.5,30.50319,3500.44,221.4642,263.2807,76.9796,1,1,2450.308,2449.991,184.0867,52.9561,237.0428,1,237.0428,0,0,0,0,263.0696,1704.208,0.8521041,1.114703,0.3172331,0,250,0.3172331,2265.904,0,0,0,0.2110532,76.9796,500.6096,462.935,37.67461,531.6184,0,1063.601,0,-1.421085e-14,4.107825e-13,4.263256e-14,221.4642,263.0696,0,263.0696,0,15.57862,0,0
mpc,2026-01-30 08:45:00,2435,8.75,30.65883,3483.579,184.9344,268.1232,64.3336,1,1,2438.505,2438.188,145.4773,41.84936,187.3267,1,187.3267,0,0,0,0,265.2265,1637.633,0.8188166,1.073115,0.3172331,0,250,0.3172331,2292.71,0,0,0,2.896722,64.3336,499.9469,470.0558,29.89108,525.095,0,1055.187,0,0,-9.703349e-14,4.263256e-14,184.9344,265.2265,0,265.2265,0,2.392274,0,2.842171e-14
mpc,2026-01-30 09:00:00,2436,9,30.92649,3507.836,163.8247,274.0654,63.12556,1,1,2455.485,2455.168,117.0358,33.66759,150.7033,1,150.7033,0,0,0,0,270.6299,1569.718,0.784859,1.031194,0.3172331,0,250,0.3172331,2338.132,0,0,13.12132,3.435437,63.12556,506.4855,482.2794,24.20604,528.9678,0,1086.496,0,0,-3.765876e-13,4.263256e-14,150.7033,270.6299,0,270.6299,0,0,0,-5.684342e-14
mpc,2026-01-30 09:15:00,2437,9.25,31.16152,3514.311,128.4733,277.8684,62.21256,1,1,2460.017,2459.7,0,0,0,0,0,0,0,0,0,395.3065,1470.644,0.7353221,0.9884284,0.3172331,0,250,0.3172331,2459.7,0,0,4.707756,6.327442,62.21256,510.1407,510.0749,0.06578551,522.9761,0,1064.988,0,0,-1.354472e-13,4.263256e-14,123.7655,271.541,0,395.3065,0,0,0,5.684342e-14
mpc,2026-01-30 09:30:00,2438,9.5,31.43231,3513.802,107.2043,280.5905,90.10741,1,1,2459.661,2459.344,112.333,37.66698,150,1,99.6556,0,50.3444,0,0,273.9525,1401.925,0.7009623,0.9260431,0.3172331,0,250,0.3172331,2347.011,35.6711,0,7.548748,6.637967,54.43631,513.2371,489.7313,23.50579,538.757,0,1101.986,0,-7.105427e-15,-4.696243e-14,4.263256e-14,99.6556,273.9525,35.6711,273.9525,0,0,0,0
mpc,2026-01-30 09:45:00,2439,9.75,31.84022,3540.474,87.44198,282.7245,100.134,1,1,2478.332,2478.014,110.8883,39.1117,150,1,82.1569,0,67.8431,0,0,278.7606,1332.014,0.6660069,0.8827713,0.3172331,0,250,0.3172331,2367.126,47.84826,0,5.285079,3.963884,52.28576,522.0205,498.5968,23.42364,548.7217,0,1113.398,0,-7.105427e-15,1.528777e-13,4.263256e-14,82.1569,278.7606,47.84826,278.7606,0,0,0,0
mpc,2026-01-30 10:00:00,2440,10,32.02869,3574.111,72.17009,283.5683,125.895,1,1,2501.878,2501.56,110.3132,39.68682,150,1,75.19101,0,74.80899,0,0,280.2187,1261.749,0.6308747,0.8387495,0.3172331,0,250,0.3172331,2391.247,52.64835,0,0,3.34968,73.24669,529.2914,505.8867,23.40471,561.0694,0,1127.917,0,0,2.78666e-14,4.263256e-14,72.17009,280.2187,52.64835,280.2187,0,3.020925,0,2.842171e-14
mpc,2026-01-30 10:15:00,2441,10.25,32.30843,3611.944,69.85917,287.8769,151.1835,1,1,2528.36,2528.043,109.5276,40.47236,150,1,65.6764,0,84.3236,0,0,282.3704,1190.958,0.5954791,0.7945051,0.3172331,0,250,0.3172331,2418.516,59.15575,0,4.182768,5.506507,92.0278,538.3989,515.0081,23.39079,575.0772,0,1166.868,0,0,1.838529e-13,4.263256e-14,65.6764,282.3704,59.15575,282.3704,0,0,0,0
mpc,2026-01-30 10:30:00,2442,10.5,32.43744,3597.118,50.73102,286.8429,162.4959,1,1,2517.983,2517.666,108.7181,41.28194,150,1,55.87066,0,94.12934,0,0,280.5277,1120.639,0.5603194,0.7499289,0.3172331,0,250,0.3172331,2408.947,65.93765,0,0,6.315161,96.55822,537.8142,514.5255,23.28877,576.4312,0,1163.756,0,0,-4.117817e-13,4.263256e-14,50.73102,280.5277,65.93765,280.5277,0,5.139637,0,-2.131628e-14
mpc,2026-01-30 10:45:00,2443,10.75,32.67953,3658.711,45.47847,295.7037,199.8179,1,1,2561.098,2560.78,625.5128,210.16,835.6729,4,51.42319,284.2497,0,0,500,0,1245.462,0.6227312,0.7056498,0.3172331,0,250,0.3172331,1935.268,0,0,0,11.45404,199.8179,550.1524,415.7171,134.4353,668.8003,0,1357.359,0,-5.684342e-14,1.508793e-13,4.263256e-14,45.47847,284.2497,0,0,500,5.944726,0,4.973799e-14
mpc,2026-01-30 11:00:00,2444,11,32.85836,3660.094,48.9245,291.1914,205.1228,1,0,2562.066,2561.748,0,0,0,0,0,0,0,0,0,333.5536,1161.878,0.5809389,0.7842494,0.3172331,0,250,0.3172331,2561.748,0,0,0,6.56225,205.1228,552.6958,552.6273,0.06843439,596.877,0,1205.074,0,0,2.630118e-13,4.263256e-14,48.9245,284.6291,0,334.245,0,0,0,0
mpc,2026-01-30 11:15:00,2445,11.25,33.02967,3629.435,49.92963,291.2227,233.0669,1,0,2540.604,2540.287,0,0,0,0,0,0,0,0,0,333.4522,1078.332,0.5391659,0.7316174,0.3172331,0,250,0.3172331,2540.287,0,0,0,7.700199,233.0669,550.3031,550.2344,0.06871371,600.7174,0,1214.718,0,0,-2.34035e-13,4.263256e-14,49.92963,283.5225,0,339.2856,0,0,0,0
mpc,2026-01-30 11:30:00,2446,11.5,33.27335,3627.389,37.81788,299.8769,243.2988,1,0,2539.173,2538.855,0,0,0,0,0,0,0,0,0,323.4518,997.2992,0.4986496,0.6790098,0.3172331,0,250,0.3172331,2538.855,0,0,0,14.24306,243.2988,553.2049,553.1358,0.06911499,606.1428,0,1236.855,0,0,2.269296e-13,4.263256e-14,37.81788,285.6339,0,343.9163,0,0,0,0
mpc,2026-01-30 11:45:00,2447,11.75,33.48781,3653.463,54.9074,300.8816,257.2505,0,0,2557.424,2557.107,275.3992,121.4095,396.8086,1,0,0,396.8086,0,0,343.241,911.3319,0.455666,0.6279847,0.3172331,0,250,0.3172331,2281.708,274.6303,0,0,12.54799,0,560.0598,499.6796,60.38016,0,621.0891,3437.635,0,-1.421085e-14,-9.603429e-14,4.263256e-14,54.9074,288.3336,257.2505,347.7872,0,0,17.37975,5.684342e-14
mpc,2026-01-30 12:00:00,2448,12,33.80821,3650.325,72.16945,297.0101,274.933,0,0,2555.228,2554.91,300.3938,132.4283,432.8221,1,0,0,432.8221,0,0,348.709,824.0112,0.4120056,0.5738524,0.3172331,0,250,0.3172331,2254.516,298.4457,0,18.09751,2.373024,0,563.9314,497.5653,66.36606,0,629.9936,3500.277,0,-2.842171e-14,-7.849277e-14,4.263256e-14,54.07195,294.6371,274.933,348.709,0,0,23.51264,-5.684342e-14
mpc,2026-01-30 12:15:00,2449,12.25,34.18168,3677.117,61.10768,300.9117,319.9674,0,0,2573.982,2573.665,324.3936,143.0086,467.4022,1,0,0,467.4022,0,0,346.8544,737.1679,0.368584,0.5188678,0.3172331,0,250,0.3172331,2249.271,320.8934,0,9.779538,5.385378,0,573.2679,500.9495,72.31841,0,643.9581,3567.929,0,0,-2.160494e-13,4.263256e-14,51.32814,295.5263,319.9674,346.8544,0,0,0.9259164,0
mpc,2026-01-30 12:30:00,2450,12.5,34.25156,3670.415,65.27767,303.6206,346.2405,0,0,2569.29,2568.973,349.671,154.1521,503.8231,2,0,0,503.8231,0,0,347.995,650.0531,0.3250266,0.4641838,0.3172331,0,250,0.3172331,2219.302,345.6163,0,10.45163,10.45163,0.6241583,573.2044,495.1226,78.08179,0,649.414,3607.835,0,-2.842171e-14,2.04281e-13,4.263256e-14,54.82604,293.169,345.6163,347.995,0,0,0,-5.684342e-14
mpc,2026-01-30 12:45:00,2451,12.75,34.64424,3716.643,64.66196,302.7994,379.5335,0,0,2601.65,2601.333,371.7711,163.8949,535.666,2,0,0,535.666,0,0,346.2404,563.3907,0.2816953,0.4093289,0.3172331,0,250,0.3172331,2229.562,365.7774,0,10.15809,11.06283,13.75602,586.0715,502.2515,83.82002,0,669.2452,3717.455,0,-2.842171e-14,-1.36946e-13,4.263256e-14,54.50387,291.7366,365.7774,346.2404,0,0,0,0
mpc,2026-01-30 13:00:00,2452,13,34.60941,3731.38,61.40348,301.8852,394.7174,0,0,2611.966,2611.649,398.5035,175.6799,574.1835,2,0,0,574.1835,0,0,346.2536,476.7386,0.2383693,0.3547588,0.3172331,0,250,0.3172331,2213.145,392.2389,0,5.443838,11.59126,2.478457,587.888,498.1234,89.76456,0,674.3612,3738.372,0,-2.842171e-14,9.670043e-14,4.263256e-14,55.95964,290.2939,392.2389,346.2536,0,0,0,-5.684342e-14
mpc,2026-01-30 13:15:00,2453,13.25,34.89382,3731.535,48.16188,306.5149,411.8492,0,0,2612.075,2611.757,424.9009,187.3172,612.2181,2,0,0,612.2181,0,0,339.3428,391.8278,0.1959139,0.3001953,0.3172331,0,250,0.3172331,2186.857,416.8284,0,0,15.334,0,592.0817,495.697,96.38464,0,683.0142,3783.029,0,0,-4.551914e-14,4.263256e-14,48.16188,291.1809,411.8492,350.1379,0,0,4.979131,0
mpc,2026-01-30 13:30:00,2454,13.5,35.23013,3763.862,54.62028,300.3779,448.7047,0,0,2634.704,2634.387,457.0335,201.4828,658.5163,2,0,0,658.5163,0,0,344.6059,305.6147,0.1528073,0.2467282,0.3172331,0,250,0.3172331,2177.353,446.5787,0,0,10.39223,2.126012,602.2613,497.7165,104.5448,0,699.6853,3866.196,0,-2.842171e-14,-4.049538e-14,4.263256e-14,54.62028,289.9856,446.5787,345.8637,0,0,0,5.684342e-14
mpc,2026-01-30 13:45:00,2455,13.75,35.37937,3738.026,56.52753,300.7355,470.3772,0,0,2616.618,2616.301,475.5495,209.572,685.1215,2,0.6181126,0,684.5034,0,0,339.6165,220.6624,0.1103312,0.1924411,0.3172331,0,250,0.3172331,2140.751,463.3849,0,4.142185,12.88624,6.992381,600.38,491.193,109.1871,0,702.3694,3892.406,0,-2.842171e-14,-6.328271e-15,4.263256e-14,52.38534,287.8493,463.3849,339.6165,0,0,0,0
mpc,2026-01-30 14:00:00,2456,14,35.57499,3736.684,48.20006,299.5275,483.5074,0,1,2615.679,2615.361,1131.896,433.5254,1565.422,4,50.35861,288.8921,726.171,0,500,0,345.6277,0.1728138,0.1389479,0.3172331,0,250,0.3172331,1483.465,490.4559,0,0,10.63541,0,603.1425,342.0684,261.0742,0,775.5937,4284.112,0,-2.273737e-13,-6.938894e-16,4.263256e-14,48.20006,288.8921,483.5074,0,500,2.158549,6.948522,-6.394885e-14
mpc,2026-01-30 14:15:00,2457,14.25,35.6886,3753.557,57.3209,291.3618,523.7203,0,1,2627.49,2627.173,555.7557,239.1133,794.869,2,49.52227,0,745.3467,0,0,290.7312,272.8905,0.1364453,0.2176367,0.3172331,0,250,0.3172331,2071.417,502.7298,0,7.798629,0.630682,20.99052,607.617,479.023,128.594,0,722.9904,3990.988,0,-5.684342e-14,1.14575e-13,4.263256e-14,49.52227,290.7312,502.7298,290.7312,0,0,0,0
mpc,2026-01-30 14:30:00,2458,14.5,36.0102,3759.345,51.86762,292.0791,532.6393,0,1,2631.542,2631.225,567.3331,243.724,811.0571,2,53.66754,0,757.3896,0,0,290.1332,200.3143,0.1001571,0.1718351,0.3172331,0,250,0.3172331,2063.891,508.904,0,0,1.945915,23.73531,613.5734,481.2194,132.354,0,730.4776,4020.983,0,0,2.56184e-14,4.263256e-14,51.86762,290.1332,508.904,290.1332,0,1.799925,0,-7.105427e-15
mpc,2026-01-30 14:45:00,2459,14.75,35.78902,3753.211,62.0527,288.651,504.7743,1,1,2627.247,2626.93,1159.553,445.4485,1605.002,4,52.62315,289.4191,762.9596,0,500,0,325.2827,0.1626414,0.1261349,0.3172331,0,250,0.3172331,1467.377,513.9966,0,9.429554,0,0,609.1168,340.2055,268.9114,785.654,0,1587.574,0,5.684342e-14,-3.994027e-14,4.263256e-14,52.62315,288.651,504.7743,0,500,0.768052,9.222302,0
mpc,2026-01-30 15:00:00,2460,15,35.84709,3767.157,62.81399,290.8937,497.0408,1,1,2637.01,2636.693,581.3971,249.7053,831.1024,2,55.50675,0,775.5956,0,0,282.9187,254.5018,0.1272509,0.2048258,0.3172331,0,250,0.3172331,2055.295,522.149,0,7.307232,7.97499,0,612.287,477.2188,135.0682,726.9241,0,1480.21,0,-8.526513e-14,3.419487e-14,4.263256e-14,55.50675,282.9187,497.0408,282.9187,0,0,25.10824,0
mpc,2026-01-30 15:15:00,2461,15.25,35.76764,3738.459,60.58009,292.5182,502.3536,1,1,2616.921,2616.604,1188.368,457.709,1646.076,4,56.34109,282.9672,806.7681,0,500,0,379.4618,0.1897309,0.1602561,0.3172331,0,250,0.3172331,1428.237,543.6479,0,4.239003,9.550976,0,606.3922,330.9506,275.4416,788.6595,0,1601.107,0,0,-5.634382e-14,4.263256e-14,56.34109,282.9672,502.3536,0,500,0,41.29423,0
mpc,2026-01-30 15:30:00,2462,15.5,35.95373,3725.508,80.49827,296.2862,518.9479,1,1,2607.855,2607.538,620.0947,265.1812,885.2759,2,68.82217,0,816.4537,0,0,283.4586,308.5374,0.1542687,0.2389415,0.3172331,0,250,0.3172331,1987.444,548.9591,0,11.6761,12.82765,0,607.1714,462.7246,144.4468,727.9057,0,1498.08,0,-1.136868e-13,-4.235501e-14,4.263256e-14,68.82217,283.4586,518.9479,283.4586,0,0,30.0112,0
mpc,2026-01-30 15:45:00,2463,15.75,36.26867,3689.053,92.63501,288.8828,538.539,1,1,2582.337,2582.02,622.9294,265.1933,888.1227,2,79.22492,0,808.8978,0,0,276.9693,239.2465,0.1196232,0.1942815,0.3172331,0,250,0.3172331,1959.09,541.8407,0,13.41009,11.91342,0,606.1189,459.8322,146.2867,725.0255,0,1493.734,0,-5.684342e-14,2.858824e-15,4.263256e-14,79.22492,276.9693,538.539,276.9693,0,0,3.301669,0
mpc,2026-01-30 16:00:00,2464,16,36.55139,3677.558,99.86244,290.9403,543.7865,1,1,2574.29,2573.973,1206.39,462.3008,1668.691,4,84.53164,272.4202,811.7393,0,500,0,364.2088,0.1821044,0.15065,0.3172331,0,250,0.3172331,1367.583,541.9081,0,15.3308,18.52013,1.878387,608.6732,323.3555,285.3177,786.1004,0,1630.594,0,5.684342e-14,9.653389e-14,4.263256e-14,84.53164,272.4202,541.9081,0,500,0,0,-1.136868e-13
mpc,2026-01-30 16:15:00,2465,16.25,36.74761,3635.568,98.02854,279.886,521.9368,1,1,2544.898,2544.58,1208.484,461.3414,1669.826,4,100.3554,275.0772,794.393,0,500,0,489.1515,0.2445757,0.229337,0.3172331,0,250,0.3172331,1336.096,529.0809,0,0,4.808807,0,604.8102,317.5313,287.2789,778.8727,0,1566.041,0,0,3.302913e-15,4.263256e-14,98.02854,275.0772,521.9368,0,500,2.326831,7.144083,4.263256e-14
mpc,2026-01-30 16:30:00,2466,16.5,36.87147,3597.844,107.5767,273.933,507.4071,1,1,2518.491,2518.173,1203.269,457.7399,1661.009,4,111.3059,273.0485,776.6548,0,500,0,614.0745,0.3070372,0.3080115,0.3172331,0,250,0.3172331,1314.904,516.4974,0,0,0.8844552,0,600.4786,313.5099,286.9687,771.2497,0,1544.025,0,-1.136868e-13,5.900835e-14,4.263256e-14,107.5767,273.0485,507.4071,0,500,3.729208,9.090298,-7.105427e-14
mpc,2026-01-30 16:45:00,2467,16.75,36.8462,3594.119,129.7993,279.4224,503.2932,1,1,2515.883,2515.566,1198.648,453.206,1651.854,4,132.294,268.689,750.8713,0,500,0,738.9778,0.3694889,0.3866737,0.3172331,0,250,0.3172331,1316.918,499.5024,0,0,10.73339,3.790843,599.4598,313.7821,285.6776,767.8913,0,1554.298,0,-5.684342e-14,5.861978e-14,4.263256e-14,129.7993,268.689,499.5024,0,500,2.494694,0,-8.526513e-14
mpc,2026-01-30 17:00:00,2468,17,37.06339,3560.415,146.5569,274.6781,483.573,1,1,2492.291,2491.973,1195.596,450.2458,1645.841,4,145.8643,265.7122,734.2648,0,500,0,863.8615,0.4319307,0.4653235,0.3172331,0,250,0.3172331,1296.378,487.1795,0,0.6925762,8.96584,0,597.238,310.6565,286.5816,760.9023,0,1538.465,0,5.684342e-14,1.720291e-13,4.263256e-14,145.8643,265.7122,483.573,0,500,0,3.606525,0
mpc,2026-01-30 17:15:00,2469,17.25,37.18361,3576.379,168.0765,273.3236,476.7675,1,1,2503.466,2503.148,1184.566,442.3572,1626.924,4,171.3053,265.7923,689.826,0,500,0,988.7255,0.4943628,0.5439609,0.3172331,0,250,0.3172331,1318.582,457.0312,0,0,7.531278,19.73632,601.8231,316.9818,284.8413,764.0836,0,1541.159,0,-5.684342e-14,-1.924017e-13,4.263256e-14,168.0765,265.7923,457.0312,0,500,3.22878,0,-8.526513e-14
mpc,2026-01-30 17:30:00,2470,17.5,37.09453,3590.57,202.964,268.0369,464.1788,1,1,2513.399,2513.081,1186.643,439.8982,1626.541,4,199.6728,264.8976,661.9709,0,500,0,1113.57,0.5567849,0.622586,0.3172331,0,250,0.3172331,1326.438,439.0481,0,3.29124,3.139324,25.13072,602.7911,318.1211,284.67,764.0464,0,1539.186,0,5.684342e-14,3.406164e-13,4.263256e-14,199.6728,264.8976,439.0481,0,500,0,0,5.684342e-14
mpc,2026-01-30 17:45:00,2471,17.75,36.93321,3587.599,237.8623,259.3103,440.2353,1,1,2511.319,2511.002,1203.75,442.8779,1646.628,4,238.019,263.8883,644.7202,0,500,0,1238.395,0.6191973,0.7011986,0.3172331,0,250,0.3172331,1307.252,428.4388,0,0,0,11.79652,599.7398,312.191,287.5488,757.8861,0,1515.772,0,-5.684342e-14,-3.43725e-13,4.263256e-14,237.8623,259.3103,428.4388,0,500,4.734724,0,-2.842171e-14
mpc,2026-01-30 18:00:00,2472,18,36.8417,3585.816,261.1608,0,422.4803,1,1,2510.071,2509.754,1020.2,359.0252,1379.225,3,262.6909,4.705417,611.8286,0,500,0,1363.2,0.6815998,0.7797989,0.3172331,0,250,0.3172331,1489.554,407.0291,0,0,0,15.45124,598.0042,354.8742,243.13,717.5806,0,1435.161,0,0,-1.197931e-13,4.263256e-14,261.1608,0,407.0291,0,500,6.235598,0,-2.220446e-14
mpc,2026-01-30 18:15:00,2473,18.25,36.95655,3574.223,303.5792,0,394.3904,0,1,2501.956,2501.639,1025.286,357.1703,1382.457,3,297.1343,6.732408,578.59,0,500,0,1487.985,0.7439925,0.8583868,0.3172331,0,250,0.3172331,1476.352,384.3849,0,6.444929,0,10.00556,597.8705,352.791,245.0795,0,712.3522,3929.055,0,0,1.031397e-13,4.263256e-14,297.1343,0,384.3849,0,500,6.732408,0,-5.861978e-14
mpc,2026-01-30 18:30:00,2474,18.5,37.07423,3507.854,334.9212,1.529297,375.6108,0,0,2455.498,2455.181,381.2014,167.8608,549.0622,2,1.609666,0,547.4525,0,0,334.8408,1404.041,0.7020203,0.9369623,0.3172331,0,250,0.3172331,2073.979,363.1834,0,0,0,12.42739,588.5894,497.1383,91.45103,0,667.978,3673.879,0,-2.842171e-14,1.876277e-14,4.263256e-14,334.9212,1.529297,363.1834,337.901,0,0,0,-5.551115e-15
mpc,2026-01-30 18:45:00,2475,18.75,37.22014,3461.799,377.5125,0.620311,318.965,0,0,2423.259,2422.942,356.9449,157.3588,514.3038,2,0,0,514.3038,0,0,362.6888,1313.147,0.6565737,0.8841038,0.3172331,0,250,0.3172331,2065.997,340.592,0,15.44402,0,0,583.1051,497.1376,85.96744,0,654.4965,3626.371,0,-2.842171e-14,-3.399503e-13,4.263256e-14,362.0684,0.620311,318.965,364.8034,0,0,21.62693,-1.04361e-14
mpc,2026-01-30 19:00:00,2476,19,37.03565,3459.219,393.1257,3.416007,305.565,0,0,2421.453,2421.136,323.248,142.5036,465.7516,1,0,0,465.7516,0,0,385.0286,1216.683,0.6083417,0.8268696,0.3172331,0,250,0.3172331,2097.888,309.1262,0,9.656928,1.856176,0,579.839,502.3583,77.48063,0,644.8619,3566.601,0,-2.842171e-14,-3.260725e-13,4.263256e-14,383.4688,1.559831,305.565,385.0286,0,0,3.561219,7.327472e-15
mpc,2026-01-30 19:15:00,2477,19.25,36.89074,3416.676,401.9621,11.10724,292.8848,0,0,2391.673,2391.356,298.8826,131.7621,430.6447,1,0,0,430.6447,0,0,401.2551,1116.178,0.5580891,0.7661278,0.3172331,0,250,0.3172331,2092.473,286.3245,0,2.817781,8.996459,6.560237,570.5301,499.1564,71.37368,0,632.4835,3499.039,0,0,-3.625988e-13,4.263256e-14,399.1443,2.110781,286.3245,401.2551,0,0,0,-1.376677e-14
mpc,2026-01-30 19:30:00,2478,19.5,36.95755,3390.078,398.9091,8.212707,266.1898,0,0,2373.054,2372.737,281.2831,124.0034,405.2865,1,0,0,405.2865,0,0,405.0757,1014.734,0.5073668,0.702841,0.3172331,0,250,0.3172331,2091.454,269.2479,0,0,2.046055,0,567.0828,499.7895,67.29333,0,623.7929,3434.39,0,-2.842171e-14,1.854072e-13,4.263256e-14,398.9091,6.166652,266.1898,410.3725,0,0,3.05808,-1.24345e-14
