controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-30 19:45:00,2479,19.75,36.85553,3382.76,399.4644,6.723644,254.3281,0,0,2367.932,2367.615,260.4146,114.8035,375.2181,1,0,0,375.2181,0,0,403.765,913.6325,0.4568163,0.6389628,0.3172331,0,250,0.3172331,2107.2,249.5785,0,0,2.423048,4.749577,564.3453,502.2056,62.13979,0,618.141,3403.956,0,-4.263256e-14,-1.056932e-13,4.263256e-14,399.4644,4.300596,249.5785,404.1059,0,0,0,-1.509903e-14
mpc,2026-01-30 20:00:00,2480,20,36.80947,3383.304,382.4391,0,245.5346,0,0,2368.313,2367.995,231.6809,102.1363,333.8173,1,0,0,333.8173,0,0,382.4391,817.8789,0.4089395,0.575301,0.3172331,0,250,0.3172331,2136.314,222.1635,0,0,0,23.3711,563.7553,508.5303,55.22506,0,616.2299,3389.264,0,-2.842171e-14,7.938095e-14,4.263256e-14,382.4391,0,222.1635,390.8788,0,0,0,0
mpc,2026-01-30 20:15:00,2481,20.25,36.47715,3331.476,362.3687,1.961398,218.6143,0,0,2332.033,2331.716,211.2556,93.13182,304.3874,1,0,0,304.3874,0,0,362.7824,727.0546,0.3635273,0.5150064,0.3172331,0,250,0.3172331,2120.46,203.3864,0,0,1.547722,15.22792,550.3305,500.402,49.92853,0,597.1274,3286.871,0,-2.842171e-14,2.764455e-14,4.263256e-14,362.3687,0.413676,203.3864,367.8954,0,0,0,-2.353673e-14
mpc,2026-01-30 20:30:00,2482,20.5,36.25815,3329.794,343.2723,0,197.5213,0,0,2330.856,2330.539,197.4352,87.03913,284.4743,1,0,0,284.4743,0,0,339.0176,642.1857,0.3210929,0.4578156,0.3172331,0,250,0.3172331,2133.103,190.5793,0,4.254722,0,6.942053,546.9434,500.5401,46.4033,0,589.2082,3247.985,0,-1.421085e-14,1.335043e-13,4.263256e-14,339.0176,0,190.5793,340.4587,0,0,0,0
mpc,2026-01-30 20:45:00,2483,20.75,36.07361,3348.07,320.0684,0,167.9991,0,0,2343.649,2343.332,170.7288,75.26564,245.9945,1,0,0,245.9945,0,0,310.0089,564.5824,0.2822912,0.4043749,0.3172331,0,250,0.3172331,2172.603,165.1634,0,10.0595,0,2.835717,547.3383,507.392,39.94627,0,583.3199,3225.612,0,0,-2.046696e-13,4.263256e-14,310.0089,0,165.1634,313.211,0,0,0,0
mpc,2026-01-30 21:00:00,2484,21,35.83372,3348.079,283.4341,0,148.7625,0,0,2343.655,2343.338,163.8703,71.58344,235.4538,1,5.536666,0,229.9171,0,0,268.8541,497.28,0.24864,0.3555093,0.3172331,0,250,0.3172331,2179.468,154.8101,0,9.043345,0,0,543.9872,505.8776,38.10967,0,577.461,3191.635,0,-1.421085e-14,-1.576517e-14,4.263256e-14,274.3908,0,148.7625,273.5851,0,0,6.047651,0
mpc,2026-01-30 21:15:00,2485,21.25,35.57619,3375.806,243.3117,0,129.0853,0,0,2363.064,2362.747,144.3984,63.65789,208.0563,1,0,0,208.0563,0,0,240.7732,437.0084,0.2185042,0.3131299,0.3172331,0,250,0.3172331,2218.349,140.5192,0,2.538515,0,0,544.9093,511.5387,33.37061,0,575.1966,3167.96,0,-1.421085e-14,-8.654188e-14,4.263256e-14,240.7732,0,129.0853,241.6378,0,0,11.43396,0
mpc,2026-01-30 21:30:00,2486,21.5,35.1514,3344.552,207.3564,0,112.7156,0,0,2341.186,2340.869,119.9263,52.86942,172.7958,1,0,0,172.7958,0,0,207.3564,385.1005,0.1925503,0.2751778,0.3172331,0,250,0.3172331,2220.943,117.2918,0,0,0,0,534.1093,506.6774,27.43191,0,559.5468,3077.508,0,-1.421085e-14,6.050715e-15,4.263256e-14,207.3564,0,112.7156,210.6322,0,0,4.576218,0
mpc,2026-01-30 21:45:00,2487,21.75,35.14532,3363.911,168.1035,0,94.15228,0,0,2354.738,2354.42,104.7015,45.29849,150,1,7.221547,0,142.7784,0,0,160.882,344.8194,0.1724097,0.2424922,0.3172331,0,250,0.3172331,2249.719,96.92335,0,0,0,0,537.119,513.1641,23.95492,0,558.4626,3071.544,0,7.105427e-15,-3.494427e-14,4.263256e-14,168.1035,0,94.15228,168.2156,0,0,2.771074,0
mpc,2026-01-30 22:00:00,2488,22,34.93563,3401.356,153.4274,0,99.6952,0,0,2380.949,2380.632,105.6359,44.36407,150,1,18.53947,0,131.4605,0,0,131.3387,311.9305,0.1559652,0.2171277,0.3172331,0,250,0.3172331,2274.996,89.46086,0,3.549278,0,10.23434,540.2554,516.2138,24.04157,0,562.9002,3102.073,0,-2.131628e-14,-8.65974e-14,4.263256e-14,149.8781,0,89.46086,132.6977,0,0,0,0
mpc,2026-01-30 22:15:00,2489,22.25,34.51065,3392.101,133.513,1.591011,94.93958,0,0,2374.471,2374.153,107.4457,42.55427,150,1,40.45996,0,109.54,0,0,90.29995,289.3064,0.1446532,0.196418,0.3172331,0,250,0.3172331,2266.708,74.91606,0,2.961301,1.382771,20.02353,533.1302,508.9346,24.19558,0,555.9847,3065.409,0,0,4.996004e-16,4.263256e-14,130.5517,0.2082399,74.91606,90.29995,0,0,0,-3.316791e-14
mpc,2026-01-30 22:30:00,2490,22.5,34.41229,3390.999,101.9599,1.67221,77.80859,0,0,2373.7,2373.382,106.7278,43.27224,150,1,31.76386,0,118.2361,0,0,70.7323,271.5778,0.1357889,0.182172,0.3172331,0,250,0.3172331,2266.655,80.95648,0,0,1.135999,0,531.6656,507.6894,23.97613,0,550.9617,3032.249,0,-7.105427e-15,1.025569e-13,4.263256e-14,101.9599,0.5362104,77.80859,79.6475,0,0,3.147895,4.996004e-15
mpc,2026-01-30 22:45:00,2491,22.75,34.17614,3389.603,78.88623,0.5910301,72.50129,0,0,2372.722,2372.405,0,0,0,0,0,0,0,0,0,79.47726,251.6657,0.1258328,0.1710085,0.3172331,0,250,0.3172331,2372.405,0,0,0,0,72.50129,528.3723,528.3017,0.07064342,0,544.4467,2994.457,0,0,-5.664913e-14,4.263256e-14,78.88623,0.5910301,0,98.24764,0,0,0,-2.88658e-15
mpc,2026-01-30 23:00:00,2492,23,34.02104,3303.783,65.87018,0.556641,72.08397,0,0,2312.648,2312.331,0,0,0,0,0,0,0,0,0,66.42682,235.0194,0.1175097,0.1584702,0.3172331,0,250,0.3172331,2312.331,0,0,0,0,72.08397,513.0456,512.9753,0.07037605,0,528.9666,2909.316,0,0,4.038436e-14,4.263256e-14,65.87018,0.556641,0,81.19059,0,0,0,4.218847e-15
mpc,2026-01-30 23:15:00,2493,23.25,33.74412,3273.191,73.39269,0,70.4628,1,0,2291.233,2290.916,0,0,0,0,0,0,0,0,0,73.39269,216.6342,0.1083171,0.1479883,0.3172331,0,250,0.3172331,2290.916,0,0,0,0,70.4628,504.8831,504.8132,0.06990367,520.34,0,1040.68,0,0,2.9865e-14,4.263256e-14,73.39269,0,0,79.94799,0,0,0,0
mpc,2026-01-30 23:30:00,2494,23.5,33.38979,3295.104,55.52293,0.08793401,58.02379,1,1,2306.573,2306.256,443.7201,127.9077,571.6278,2,69.15318,2.474569,0,0,500,0,341.6001,0.1708001,0.1364114,0.3172331,0,250,0.3172331,1862.536,0,0,0,0,58.02379,503.9351,406.9228,97.01231,547.5074,0,1095.015,0,5.684342e-14,8.093526e-14,4.263256e-14,55.52293,0.08793401,0,0,500,16.01689,0,3.907985e-14
mpc,2026-01-30 23:45:00,2495,23.75,33.04017,3249.944,52.98838,0,52.82073,1,1,2274.961,2274.644,444.3979,127.894,572.2919,2,71.78019,0.5117146,0,0,500,0,466.5463,0.2332732,0.2151006,0.3172331,0,250,0.3172331,1830.246,0,0,0,0,52.82073,492.8873,396.5364,96.35085,535.8744,0,1071.749,0,-2.842171e-14,2.220446e-14,4.263256e-14,52.98838,0,0,0,500,19.30353,0,-7.105427e-15
mpc,2026-01-31 00:00:00,2496,0,32.83644,3254.685,53.16942,0,54.47904,1,1,2278.28,2277.963,437.6941,125.9188,563.6129,2,63.54124,0.071628,0,0,500,0,591.4729,0.2957364,0.2937774,0.3172331,0,250,0.3172331,1840.268,0,0,0,0,54.47904,491.2212,396.7813,94.43987,534.4463,0,1068.893,0,-1.421085e-14,1.422196e-13,4.263256e-14,53.16942,0,0,0,500,10.44345,0,-1.065814e-14
mpc,2026-01-31 00:15:00,2497,0.25,32.69027,3264.59,44.00089,2.850411,47.60471,1,1,2285.213,2284.896,429.7096,123.6276,553.3372,2,53.21198,0.1252343,0,0,500,0,716.3798,0.3581899,0.3724418,0.3172331,0,250,0.3172331,1855.186,0,0,0,2.725177,47.60471,491.0138,398.6158,92.39802,532.472,0,1069.645,0,-2.842171e-14,-1.633693e-13,4.263256e-14,44.00089,0.1252343,0,0,500,9.211084,0,-7.105427e-14
mpc,2026-01-31 00:30:00,2498,0.5,32.50883,3291.045,43.58455,0,36.72786,1,1,2303.732,2303.414,433.4182,124.6811,558.0993,2,58.09933,0,0,0,500,0,841.267,0.4206335,0.4510938,0.3172331,0,250,0.3172331,1869.996,0,0,0,0,36.72786,492.8792,400.0823,92.79692,532.6213,0,1065.243,0,1.421085e-14,2.405298e-13,4.263256e-14,43.58455,0,0,0,500,14.51478,0,-2.842171e-14
mpc,2026-01-31 00:45:00,2499,0.75,32.35109,3275.153,57.382,0,32.1381,1,1,2292.607,2292.29,429.7231,123.6235,553.3466,2,53.29619,0.05042158,0,0,500,0,966.1346,0.4830673,0.5297335,0.3172331,0,250,0.3172331,1862.567,0,0,4.085809,0,32.1381,488.6851,397.019,91.66607,527.493,0,1062.034,0,4.263256e-14,-9.170442e-14,4.263256e-14,53.29619,0,0,0,500,0.05042158,0,2.102485e-15
mpc,2026-01-31 01:00:00,2500,1,32.27015,3288.522,64.37428,0,43.07576,1,1,2301.965,2301.648,428.4542,123.2533,551.7074,2,51.70588,0.001548091,0,0,500,0,1090.982,0.5454912,0.6083608,0.3172331,0,250,0.3172331,1873.194,0,0,12.66839,0,43.07576,489.7503,398.5279,91.22246,530.9456,0,1083.744,0,-1.421085e-14,2.705614e-13,4.263256e-14,51.70588,0,0,0,500,0.001548091,0,-7.004163e-15
mpc,2026-01-31 01:15:00,2501,1.25,32.07445,3275.67,49.34971,0.9996753,41.35344,1,1,2292.969,2292.652,427.8416,123.0769,550.9184,2,50.91842,0,0,0,500,0,1215.811,0.6079054,0.6869757,0.3172331,0,250,0.3172331,1864.81,0,0,0,0.9996753,41.35344,485.6122,394.9354,90.67683,526.7702,0,1055.265,0,-2.842171e-14,1.776357e-13,4.263256e-14,49.34971,0,0,0,500,1.568713,0,-3.552714e-14
mpc,2026-01-31 01:30:00,2502,1.5,31.97909,3307.252,53.02847,0,43.24501,1,1,2315.077,2314.759,425.2556,122.3377,547.5933,2,47.54881,0.04447896,0,0,500,0,1340.619,0.6703097,0.7655782,0.3172331,0,250,0.3172331,1889.504,0,0,5.479658,0,43.24501,489.2075,399.2781,89.92937,530.754,0,1070.96,0,-1.421085e-14,-8.104628e-15,4.263256e-14,47.54881,0,0,0,500,0.04447896,0,-7.813195e-15
mpc,2026-01-31 01:45:00,2503,1.75,31.90395,3273.966,52.46046,0,49.11211,1,1,2291.776,2291.459,430.6651,123.945,554.6101,2,54.08401,0.5260912,0,0,500,0,1465.408,0.7327041,0.8441683,0.3172331,0,250,0.3172331,1860.794,0,0,0,0,49.11211,483.4394,392.5257,90.91369,526.8307,0,1053.661,0,-2.842171e-14,2.234879e-13,4.263256e-14,52.46046,0,0,0,500,2.149644,0,2.131628e-14
mpc,2026-01-31 02:00:00,2504,2,31.73045,3249.94,60.70865,0,44.67618,1,1,2274.958,2274.641,426.5317,122.7022,549.2338,2,49.21392,0.01991763,0,0,500,0,1590.178,0.7950888,0.9227461,0.3172331,0,250,0.3172331,1848.109,0,0,11.49474,0,44.67618,477.9675,388.2868,89.68073,520.3754,0,1060.579,0,-1.421085e-14,-2.878808e-13,4.263256e-14,49.21392,0,0,0,500,0.01991763,0,1.29792e-14
mpc,2026-01-31 02:15:00,2505,2.25,31.51913,3258.157,48.75705,0,45.32547,1,1,2280.71,2280.392,423.2518,121.7847,545.0365,2,44.77157,0.26493,0,0,500,0,1714.927,0.8574636,1.001312,0.3172331,0,250,0.3172331,1857.141,0,0,3.985477,0,45.32547,476.8471,388.288,88.55912,519.5492,0,1045.973,0,4.263256e-14,-2.811085e-13,4.263256e-14,44.77157,0,0,0,500,0.26493,0,5.734302e-14
mpc,2026-01-31 02:30:00,2506,2.5,31.27284,3298.792,50.56171,0,31.66926,1,1,2309.154,2308.837,429.8014,123.6406,553.442,2,53.44204,0,0,0,500,0,1839.657,0.9198287,1.079865,0.3172331,0,250,0.3172331,1879.036,0,0,0,0,31.66926,480.075,390.653,89.42199,520.8777,0,1041.755,0,1.421085e-14,2.891021e-13,4.263256e-14,50.56171,0,0,0,500,2.880332,0,7.105427e-15
mpc,2026-01-31 02:45:00,2507,2.75,30.93983,3294.71,56.87292,0,13.1178,1,1,2306.297,2305.98,233.6094,67.29465,300.904,1,57.5056,0.869278,0,0,242.5291,0,1900,0.95,1.158405,0.3172331,0,250,0.3172331,2072.371,0,0,0,0,13.1178,475.857,427.591,48.26595,497.5923,0,995.1846,0,0,-3.774758e-15,4.263256e-14,56.87292,0,0,0,242.5291,1.501965,0,1.221245e-14
mpc,2026-01-31 03:00:00,2508,3,30.57617,3284.634,48.16757,0,29.08732,1,1,2299.244,2298.927,0,0,0,0,0,0,0,0,0,48.16757,1887.659,0.9438295,1.196402,0.3172331,0,250,0.3172331,2298.927,0,0,0,0,29.08732,470.5181,470.4532,0.0649187,476.4056,0,952.8113,0,0,2.078338e-13,4.263256e-14,48.16757,0,0,58.34546,0,0,0,0
mpc,2026-01-31 03:15:00,2509,3.25,30.60239,3261.851,51.38011,0,15.39422,1,1,2283.296,2282.978,0,0,0,0,0,0,0,0,0,51.38011,1874.517,0.9372584,1.188631,0.3172331,0,250,0.3172331,2282.978,0,0,0,0,15.39422,467.5304,467.4655,0.06495703,470.6176,0,941.2352,0,0,-2.673417e-13,4.263256e-14,51.38011,0,0,66.66377,0,0,0,0
mpc,2026-01-31 03:30:00,2510,3.5,30.46797,3288.525,55.47005,0,7.831965,1,1,2301.968,2301.65,0,0,0,0,0,0,0,0,0,55.47005,1860.354,0.9301771,1.180356,0.3172331,0,250,0.3172331,2301.65,0,0,0,0,7.831965,469.9309,469.8662,0.06476096,471.465,0,942.93,0,0,-3.463896e-14,4.263256e-14,55.47005,0,0,63.05763,0,0,0,0
mpc,2026-01-31 03:45:00,2511,3.75,30.27888,3265.213,65.04842,0,13.79123,1,1,2285.649,2285.332,0,0,0,0,0,0,0,0,0,65.04842,1843.799,0.9218996,1.171438,0.3172331,0,250,0.3172331,2285.332,0,0,0,0,13.79123,464.6268,464.5623,0.06448714,467.3658,0,934.7316,0,0,-6.439294e-15,4.263256e-14,65.04842,0,0,74.81743,0,0,0,0
mpc,2026-01-31 04:00:00,2512,4,30.38272,3259.374,68.5203,4.109217,27.89174,1,1,2281.562,2281.245,0,0,0,0,0,0,0,0,0,70.76796,1825.817,0.9129085,1.161013,0.3172331,0,250,0.3172331,2281.245,0,0,0,1.861557,27.89174,464.8753,464.8107,0.06463722,470.4937,0,944.1986,0,0,1.765255e-13,4.263256e-14,68.5203,2.24766,0,79.13805,0,0,0,-3.996803e-15
mpc,2026-01-31 04:15:00,2513,4.25,30.42056,3255.126,102.169,0,25.49524,1,1,2278.588,2278.271,308.8199,88.97492,397.7949,2,90.25661,1.287828,0,0,297.8817,0,1900,0.95,1.14969,0.3172331,0,250,0.3172331,1969.451,0,0,11.91243,0,25.49524,464.6635,401.6224,63.04112,495.7964,0,1012.142,0,-7.105427e-14,1.798561e-14,4.263256e-14,90.25661,0,0,0,306.2504,9.656604,0,1.24345e-14
mpc,2026-01-31 04:30:00,2514,4.5,30.35433,3289.905,119.6125,0,24.65789,1,1,2302.933,2302.616,0,0,0,0,0,0,0,0,0,104.3683,1873.609,0.9368044,1.196402,0.3172331,0,250,0.3172331,2302.616,0,0,15.24421,0,24.65789,468.9314,468.8668,0.06459612,473.8877,0,974.0717,0,0,1.29674e-13,4.263256e-14,104.3683,0,0,105.814,0,0,0,0
mpc,2026-01-31 04:45:00,2515,4.75,30.42766,3267.597,130.0167,0,26.3847,1,1,2287.318,2287,0,0,0,0,0,0,0,0,0,128.8329,1841.106,0.9205528,1.179784,0.3172331,0,250,0.3172331,2287,0,0,1.183855,0,26.3847,466.518,466.4533,0.0647024,471.8346,0,945.7114,0,0,-3.330669e-15,4.263256e-14,128.8329,0,0,129.6884,0,0,0,0
mpc,2026-01-31 05:00:00,2516,5,30.36054,3251.889,153.1074,0,17.39537,1,1,2276.322,2276.005,0,0,0,0,0,0,0,0,0,153.1074,1802.539,0.9012695,1.159317,0.3172331,0,250,0.3172331,2276.005,0,0,0,0,17.39537,463.5773,463.5127,0.06460511,467.0553,0,934.1106,0,0,-2.93765e-13,4.263256e-14,153.1074,0,0,163.6088,0,0,0,0
mpc,2026-01-31 05:15:00,2517,5.25,30.38246,3268.703,182.5297,0,35.25046,1,1,2288.092,2287.775,153.2026,44.07169,197.2743,1,197.2743,0,0,0,0,0,1802.255,0.9011276,1.135032,0.3172331,0,250,0.3172331,2134.572,0,0,0,0,35.25046,466.2032,434.9232,31.27997,486.1773,0,972.3545,0,0,-3.925749e-13,4.263256e-14,182.5297,0,0,4.404259,0,14.74459,0,0
mpc,2026-01-31 05:30:00,2518,5.5,30.61102,3280.014,228.7209,0,56.08644,1,1,2296.01,2295.693,185.7791,53.44293,239.222,1,239.222,0,0,0,0,0,1801.972,0.9009858,1.134854,0.3172331,0,250,0.3172331,2109.914,0,0,0,0,56.08644,470.2252,432.1125,38.11271,497.0419,0,994.0839,0,-1.421085e-14,4.316547e-13,4.263256e-14,228.7209,0,0,1.660661,0,10.50114,0,0
mpc,2026-01-31 05:45:00,2519,5.75,30.75427,3251.401,276.5444,0.2068808,53.80983,1,1,2275.981,2275.664,526.1955,151.4225,677.6179,2,288.5916,0.4911755,0,0,388.5351,0,1898.822,0.9494108,1.134675,0.3172331,0,250,0.3172331,1749.468,0,0,0,0,53.80983,467.6323,359.4529,108.1794,521.9313,0,1043.863,0,-1.705303e-13,1.254552e-13,4.263256e-14,276.5444,0.2068808,0,0,388.5351,12.33154,0,-5.861978e-14
mpc,2026-01-31 06:00:00,2520,6,30.73957,3246.583,328.7224,0,48.91868,1,1,2272.608,2272.291,116.4895,33.51046,150,1,150,0,0,0,0,178.7224,1853.842,0.9269211,1.19566,0.3172331,0,250,0.3172331,2155.801,0,0,0,0,48.91868,466.7843,442.7926,23.99163,486.3508,0,972.7016,0,-1.421085e-14,-1.909584e-13,4.263256e-14,328.7224,0,0,186.5248,0,0,0,0
mpc,2026-01-31 06:15:00,2521,6.25,30.86842,3251.788,371.6496,0,52.91969,1,1,2276.252,2275.934,0,0,0,0,0,0,0,0,0,371.3335,1760.717,0.8803584,1.167337,0.3172331,0,250,0.3172331,2275.934,0,0,0.3160914,0,52.91969,468.8977,468.8324,0.0653486,479.7336,0,960.0124,0,0,-1.727507e-13,4.263256e-14,371.3335,0,0,371.6126,0,0,0,0
mpc,2026-01-31 06:30:00,2522,6.5,31.07644,3276.691,398.435,0,54.47884,1,1,2293.684,2293.367,0,0,0,0,0,0,0,0,0,398.435,1660.831,0.8304155,1.108698,0.3172331,0,250,0.3172331,2293.367,0,0,0,0,54.47884,474.7263,474.6607,0.06565809,485.9362,0,971.8725,0,0,-3.652634e-13,4.263256e-14,398.435,0,0,403.6774,0,0,0,0
mpc,2026-01-31 06:45:00,2523,6.75,31.1301,3276.465,417.2678,3.557679,46.9412,1,1,2293.525,2293.208,0,0,0,0,0,0,0,0,0,418.4549,1555.956,0.7779779,1.045801,0.3172331,0,250,0.3172331,2293.208,0,0,0,2.370587,46.9412,475.2741,475.2084,0.0657384,484.9357,0,973.9607,0,0,1.705303e-13,4.263256e-14,417.2678,1.187092,0,424.9597,0,0,0,-2.620126e-14
mpc,2026-01-31 07:00:00,2524,7,31.16156,3353.356,430.7951,5.03845,48.36406,1,1,2347.349,2347.032,239.7007,68.95453,308.6552,1,308.6552,0,0,0,0,119.7255,1525.779,0.7628897,0.9797626,0.3172331,0,250,0.3172331,2107.332,0,0,5.66665,1.786202,48.36406,486.7769,437.0037,49.77324,515.9876,0,1044.831,0,-1.421085e-14,-2.187139e-14,4.263256e-14,425.1285,3.252248,0,119.7255,0,0,0,4.174439e-14
mpc,2026-01-31 07:15:00,2525,7.25,31.50821,3373.543,428.7502,4.847572,56.68484,1,1,2361.48,2361.163,709.8492,204.6384,914.4876,2,410.3804,4.107223,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1651.314,0,0,18.36982,0.7403487,56.68484,493.6104,345.1673,148.4431,561.6543,0,1156.274,0,0,4.410916e-13,4.263256e-14,410.3804,4.107223,0,0,500,0,0,0
mpc,2026-01-31 07:30:00,2526,7.5,31.58471,3417.831,395.3547,10.48874,67.03538,1,1,2392.482,2392.165,696.6275,200.4619,897.0894,2,396.491,0.5983271,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1695.537,0,0,0,9.890417,67.03538,500.9717,355.0356,145.9361,569.5343,0,1156.13,0,-1.136868e-13,3.219647e-14,4.263256e-14,395.3547,0.5983271,0,0,500,1.13638,0,0
mpc,2026-01-31 07:45:00,2527,7.75,31.54408,3433.78,359.8749,7.663343,48.54318,1,1,2403.646,2403.328,674.7848,194.4471,869.2319,2,366.1068,3.125123,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1728.544,0,0,0,4.53822,48.54318,502.8389,361.6086,141.2303,566.2108,0,1140.25,0,2.842171e-14,1.44329e-14,4.263256e-14,359.8749,3.125123,0,0,500,6.231912,0,5.684342e-14
mpc,2026-01-31 08:00:00,2528,8,31.71107,3448.023,327.2174,137.9725,51.08094,1,1,2413.616,2413.299,252.0251,72.49989,324.525,1,324.525,0,0,0,0,137.9725,1865.208,0.9326039,1.196402,0.3172331,0,250,0.3172331,2161.273,0,0,2.692352,0,51.08094,506.8724,453.8791,52.99327,537.1063,0,1078.857,0,-1.421085e-14,-3.630429e-13,4.263256e-14,324.525,137.9725,0,258.7638,0,0,0,0
mpc,2026-01-31 08:15:00,2529,8.25,32.17101,3476.154,276.8488,134.223,64.26253,1,1,2433.308,2432.99,213.8546,61.51939,275.374,1,275.374,0,0,0,0,134.223,1831.358,0.9156792,1.174494,0.3172331,0,250,0.3172331,2219.136,0,0,1.474819,0,64.26253,516.4954,471.0352,45.46025,546.195,0,1094.934,0,-2.131628e-14,6.394885e-14,4.263256e-14,275.374,134.223,0,261.2555,0,0,0,0
mpc,2026-01-31 08:30:00,2530,8.5,32.42457,3474.279,233.6771,134.7182,69.11822,1,1,2431.995,2431.678,177.53,51.06993,228.5999,1,228.5999,0,0,0,0,134.7182,1797.391,0.8986953,1.15318,0.3172331,0,250,0.3172331,2254.148,0,0,5.077138,0,69.11822,519.2912,481.3164,37.97479,547.1448,0,1103.048,0,-1.421085e-14,8.415491e-14,4.263256e-14,228.5999,134.7182,0,263.5769,0,0,0,2.842171e-14
mpc,2026-01-31 08:45:00,2531,8.75,32.73254,3438.144,185.5262,138.7309,93.99938,1,1,2406.701,2406.384,144.3851,41.53516,185.9203,1,185.9203,0,0,0,0,138.7309,1762.425,0.8812124,1.13179,0.3172331,0,250,0.3172331,2261.999,0,0,0,0,93.99938,517.6346,486.512,31.12266,548.2646,0,1096.529,0,-7.105427e-15,-1.521006e-13,4.263256e-14,185.5262,138.7309,0,267.2116,0,0.3940402,0,0
mpc,2026-01-31 09:00:00,2532,9,32.64451,3472.447,159.8384,136.3616,104.8315,1,1,2430.713,2430.396,0,0,0,0,0,0,0,0,0,294.1897,1688.6,0.8443,1.109773,0.3172331,0,250,0.3172331,2430.396,0,0,2.010352,0,104.8315,521.7126,521.6445,0.06808887,544.1449,0,1091.758,0,0,3.628209e-13,4.263256e-14,157.8281,136.3616,0,430.6727,0,0,0,0
mpc,2026-01-31 09:15:00,2533,9.25,32.78211,3472.716,126.1941,137.1485,100.1024,1,1,2430.901,2430.584,0,0,0,0,0,0,0,0,0,263.3426,1622.499,0.8112493,1.063287,0.3172331,0,250,0.3172331,2430.584,0,0,0,0,100.1024,523.4534,523.3851,0.06831078,544.9404,0,1089.881,0,0,-2.158274e-13,4.263256e-14,126.1941,137.1485,0,401.584,0,0,0,0
mpc,2026-01-31 09:30:00,2534,9.5,33.15986,3531.038,99.06972,140.4583,130.1117,1,1,2471.726,2471.409,112.6621,37.33792,150,1,103.6412,0,46.3588,0,0,140.4583,1587.129,0.7935643,1.021664,0.3172331,0,250,0.3172331,2358.747,32.20644,0,0,0,97.90531,537.0498,512.502,24.54783,571.1125,0,1142.225,0,-7.105427e-15,2.176037e-14,4.263256e-14,99.06972,140.4583,32.20644,277.9704,0,4.571476,0,0
mpc,2026-01-31 09:45:00,2535,9.75,33.33525,3523.339,86.19203,139.8902,130.8958,1,1,2466.337,2466.02,111.1191,38.88094,150,1,84.95188,0,65.04812,0,0,139.8902,1551.906,0.7759531,0.9993916,0.3172331,0,250,0.3172331,2354.901,45.09903,0,1.240149,0,85.7968,538.1347,513.8202,24.31449,571.4214,0,1144.982,0,0,3.4861e-14,4.263256e-14,84.95188,139.8902,45.09903,281.3319,0,0,0,0
mpc,2026-01-31 10:00:00,2536,10,33.74325,3548.782,72.47025,134.5738,154.4268,1,1,2484.147,2483.83,110.1647,39.8353,150,1,73.39259,0,76.60741,0,0,134.5738,1518.018,0.7590092,0.9772125,0.3172331,0,250,0.3172331,2373.665,52.86326,0,0,0,101.5636,547.3808,523.0362,24.34465,585.251,0,1170.502,0,-1.421085e-14,-1.402212e-13,4.263256e-14,72.47025,134.5738,52.86326,282.4547,0,0.9223389,0,0
mpc,2026-01-31 10:15:00,2537,10.25,34.04654,3569.578,66.5035,139.0311,177.2771,1,1,2498.705,2498.387,109.715,40.28504,150,1,67.94523,0,82.05477,0,0,139.0311,1483.022,0.7415108,0.9558739,0.3172331,0,250,0.3172331,2388.672,56.42313,0,0,0,120.854,554.6662,530.2411,24.42511,597.3534,0,1194.707,0,-1.421085e-14,-3.415046e-13,4.263256e-14,66.5035,139.0311,56.42313,285.8082,0,1.441733,0,-1.421085e-14
mpc,2026-01-31 10:30:00,2538,10.5,34.3445,3574.048,70.17897,144.8087,205.1518,1,1,2501.834,2501.516,108.4859,41.51408,150,1,53.05899,0,96.94101,0,0,144.8087,1446.586,0.723293,0.933837,0.3172331,0,250,0.3172331,2393.03,66.42825,0,17.11998,0,138.7235,559.4309,535.1016,24.32929,607.6354,0,1244.803,0,-1.421085e-14,1.718625e-13,4.263256e-14,53.05899,144.8087,66.42825,284.3902,0,0,0,0
mpc,2026-01-31 10:45:00,2539,10.75,34.81345,3585.816,63.72902,144.7826,223.2696,1,1,2510.071,2509.754,108.0839,41.91613,150,1,48.18923,0,101.8108,0,0,144.7826,1410.163,0.7050813,0.910894,0.3172331,0,250,0.3172331,2401.67,69.38327,0,15.53979,0,153.8863,567.8225,543.3002,24.52224,620.0282,0,1266.862,0,0,5.917489e-14,4.263256e-14,48.18923,144.7826,69.38327,290.9528,0,0,0,0
mpc,2026-01-31 11:00:00,2540,11,34.99886,3603.737,60.35615,147.4139,238.8538,0,0,2522.616,2522.298,0,0,0,0,0,0,0,0,0,196.5831,1360.795,0.6803974,0.8879587,0.3172331,0,250,0.3172331,2522.298,0,0,11.187,0,238.8538,573.3053,573.2333,0.07209637,0,627.5167,3470.639,0,0,7.971401e-14,4.263256e-14,49.16916,147.4139,0,337.814,0,0,0,0
mpc,2026-01-31 11:15:00,2541,11.25,35.19244,3630.224,69.24834,142.3707,267.3271,0,0,2541.157,2540.84,0,0,0,0,0,0,0,0,0,195.0031,1311.83,0.6559149,0.8568726,0.3172331,0,250,0.3172331,2540.84,0,0,16.61589,0,267.3271,580.3275,580.2551,0.07244696,0,641.305,3555.84,0,0,-3.438361e-13,4.263256e-14,52.63244,142.3707,0,340.7655,0,0,0,0
mpc,2026-01-31 11:30:00,2542,11.5,35.4631,3656.019,62.93749,148.0321,284.6978,0,0,2559.213,2558.896,0,0,0,0,0,0,0,0,0,195.1603,1262.833,0.6314166,0.8260401,0.3172331,0,250,0.3172331,2558.896,0,0,15.80922,0,284.6978,588.4522,588.3792,0.07294292,0,653.8412,3623.397,0,0,3.510525e-13,4.263256e-14,47.12827,148.0321,0,340.9914,0,0,0,0
mpc,2026-01-31 11:45:00,2543,11.75,35.74842,3673.397,58.25752,146.826,306.9776,0,0,2571.378,2571.06,0,0,0,0,0,0,0,0,0,203.8771,1211.665,0.6058326,0.7951876,0.3172331,0,250,0.3172331,2571.06,0,0,1.206385,0,306.9776,595.547,595.4736,0.07347315,0,666.5715,3668.224,0,0,3.974598e-14,4.263256e-14,57.05114,146.826,0,352.7627,0,0,0,0
mpc,2026-01-31 12:00:00,2544,12,35.78324,3687.582,63.58697,147.8814,338.5894,0,0,2581.308,2580.99,286.9303,126.4929,413.4232,1,0,0,413.4232,0,0,211.4683,1158.607,0.5793037,0.7629678,0.3172331,0,250,0.3172331,2294.06,278.5373,0,0,0,60.05207,598.3777,531.7903,66.58737,0,672.2041,3697.122,0,0,2.156053e-13,4.263256e-14,63.58697,147.8814,278.5373,360.4508,0,0,0,0
mpc,2026-01-31 12:15:00,2545,12.25,36.1998,3642.284,50.92889,145.3924,349.156,0,0,2549.599,2549.282,323.5379,142.6314,466.1693,1,0,0,466.1693,0,0,196.3213,1109.345,0.5546723,0.7295581,0.3172331,0,250,0.3172331,2225.744,312.5206,0,0,0,36.63536,597.3726,521.4931,75.87946,0,672.7082,3699.895,0,0,-1.156852e-13,4.263256e-14,50.92889,145.3924,312.5206,355.7755,0,0,0,2.842171e-14
mpc,2026-01-31 12:30:00,2546,12.5,36.4806,3701.925,60.66703,152.926,398.3996,0,0,2591.347,2591.03,349.6722,154.1527,503.8248,2,0,0,503.8248,0,0,213.5931,1055.772,0.5278859,0.6985381,0.3172331,0,250,0.3172331,2241.358,336.6332,0,0,0,61.76644,611.5802,528.9797,82.60049,0,697.7097,3837.404,0,0,-4.518608e-14,4.263256e-14,60.66703,152.926,336.6332,360.0391,0,0,0,0
mpc,2026-01-31 12:45:00,2547,12.75,36.70533,3732.067,57.1948,152.8144,415.5349,0,0,2612.447,2612.13,379.071,167.1131,546.1841,2,0,0,546.1841,0,0,210.0092,1003.103,0.5015516,0.664804,0.3172331,0,250,0.3172331,2233.059,363.9538,0,0,0,51.58113,620.1782,530.1139,90.06433,0,709.472,3902.096,0,0,7.105427e-14,4.263256e-14,57.1948,152.8144,363.9538,358.4532,0,0,0,0
mpc,2026-01-31 13:00:00,2548,13,37.02734,3705.341,50.88729,159.7756,460.3339,0,0,2593.739,2593.422,399.4062,176.0778,575.484,2,0,0,575.484,0,0,210.6629,950.2796,0.4751398,0.6316394,0.3172331,0,250,0.3172331,2194.016,381.9955,0,0,0,78.33835,620.9585,525.262,95.69646,0,720.0946,3960.52,0,-2.842171e-14,-1.472156e-13,4.263256e-14,50.88729,159.7756,381.9955,355.9272,0,0,0,-2.842171e-14
mpc,2026-01-31 13:15:00,2549,13.25,37.20944,3695.02,48.09218,154.5324,481.9197,0,0,2586.514,2586.197,421.4749,185.8068,607.2817,2,0,0,607.2817,0,0,202.6246,899.4739,0.4497369,0.5983772,0.3172331,0,250,0.3172331,2164.722,402.2176,0,0,0,79.70216,622.2127,520.7462,101.4664,0,725.7262,3991.494,0,-2.842171e-14,1.224576e-13,4.263256e-14,48.09218,154.5324,402.2176,352.9241,0,0,0,0
mpc,2026-01-31 13:30:00,2550,13.5,37.59334,3652.22,44.03992,154.3211,508.1634,0,0,2556.554,2556.237,457.6635,201.7605,659.424,2,0,0,659.424,0,0,198.361,849.742,0.424871,0.5663855,0.3172331,0,250,0.3172331,2098.574,434.7274,0,0,0,73.43599,621.3173,510.0146,111.3027,0,729.6222,4012.922,0,-2.842171e-14,1.635359e-13,4.263256e-14,44.03992,154.3211,434.7274,351.2477,0,0,0,0
mpc,2026-01-31 13:45:00,2551,13.75,37.81791,3595.585,52.2777,153.9952,515.8551,0,0,2516.91,2516.593,478.4014,210.9028,689.3043,2,0,0,689.3043,0,0,206.2729,798.04,0.39902,0.5350701,0.3172331,0,250,0.3172331,2038.191,453.1877,0,0,0,62.66742,615.3769,498.3316,117.0453,0,724.5564,3985.06,0,0,-3.330669e-14,4.263256e-14,52.2777,153.9952,453.1877,349.7345,0,0,0,0
mpc,2026-01-31 14:00:00,2552,14,38.11827,3614.342,48.18522,145.8194,556.2769,1,1,2530.039,2529.722,537.3923,231.0932,768.4856,2,48.88813,0,719.5974,0,0,145.8194,761.4596,0.3807298,0.5025141,0.3172331,0,250,0.3172331,1992.33,471.375,0,0,0,84.90187,623.6247,491.0857,132.539,743.1062,0,1486.212,0,-8.526513e-14,-1.565414e-13,4.263256e-14,48.18522,145.8194,471.375,295.0719,0,0.7029025,0,0
mpc,2026-01-31 14:15:00,2553,14.25,38.19792,3683.762,34.18806,144.6337,552.2651,1,1,2578.633,2578.316,570.2862,245.0258,815.312,2,53.6688,0,761.6432,0,0,144.6337,725.1813,0.3625906,0.4794799,0.3172331,0,250,0.3172331,2008.03,498.432,0,0,0,53.83311,636.9782,496.0268,140.9514,754.3505,0,1508.701,0,5.684342e-14,7.777112e-14,4.263256e-14,34.18806,144.6337,498.432,291.4099,0,19.48074,0,1.421085e-14
mpc,2026-01-31 14:30:00,2554,14.5,38.34715,3697.479,35.65692,143.9028,562.0061,1,1,2588.235,2587.918,579.3072,249.1399,828.4471,2,52.51542,0,775.9317,0,0,143.9028,689.0914,0.3445457,0.456636,0.3172331,0,250,0.3172331,2008.611,506.8562,0,0,0,55.1499,641.9532,498.1904,143.7627,761.009,0,1522.018,0,-1.136868e-13,2.045031e-13,4.263256e-14,35.65692,143.9028,506.8562,291.563,0,16.8585,0,1.421085e-14
mpc,2026-01-31 14:45:00,2555,14.75,38.56929,3707.907,47.58505,150.5235,576.0904,1,1,2595.535,2595.217,568.6183,243.8063,812.4246,2,57.73925,0,754.6853,0,0,150.5235,651.3521,0.325676,0.4339108,0.3172331,0,250,0.3172331,2026.599,491.6365,0,0,0,84.45391,647.6889,505.7169,141.972,770.5978,0,1541.196,0,-5.684342e-14,-1.149636e-13,4.263256e-14,47.58505,150.5235,491.6365,289.376,0,10.1542,0,0
mpc,2026-01-31 15:00:00,2556,15,38.60652,3709.806,49.93676,149.7788,560.5145,1,1,2596.864,2596.547,569.6865,244.0702,813.7567,2,59.47893,0,754.2778,0,0,149.7788,613.8048,0.3069024,0.4101468,0.3172331,0,250,0.3172331,2026.86,491.1464,0,0,0,69.36817,648.6836,506.2995,142.3841,767.6976,0,1535.395,0,-5.684342e-14,-6.389334e-14,4.263256e-14,49.93676,149.7788,491.1464,287.6095,0,9.542175,0,-1.421085e-14
mpc,2026-01-31 15:15:00,2557,15.25,38.66909,3721.832,50.04134,144.6585,582.4279,1,1,2605.283,2604.966,581.2879,249.2849,830.5728,2,58.63673,0,771.9361,0,0,144.6585,577.5436,0.2887718,0.3865039,0.3172331,0,250,0.3172331,2023.678,502.2581,0,0,0,80.16974,651.9074,506.3751,145.5323,775.7205,0,1551.441,0,5.684342e-14,-5.151435e-14,4.263256e-14,50.04134,144.6585,502.2581,288.533,0,8.59539,0,-7.105427e-15
mpc,2026-01-31 15:30:00,2558,15.5,38.79759,3711.743,49.04822,145.4745,602.7849,1,1,2598.22,2597.903,607.3079,258.7822,866.0901,2,75.22724,0,790.8628,0,0,145.4745,541.084,0.270542,0.3636707,0.3172331,0,250,0.3172331,1990.595,513.7597,0,0,0,89.0252,652.4478,499.865,152.5828,781.0026,0,1562.005,0,-1.136868e-13,-1.648681e-14,4.263256e-14,49.04822,145.4745,513.7597,290.8618,0,26.17902,0,7.105427e-15
mpc,2026-01-31 15:45:00,2559,15.75,39.06271,3679.615,68.49903,137.4681,610.8466,1,1,2575.73,2575.413,626.2854,265.7888,892.0742,2,86.65625,0,805.418,0,0,137.4681,506.6318,0.2533159,0.3407127,0.3172331,0,250,0.3172331,1949.128,521.5068,0,0,0,89.33976,651.572,493.0629,158.5091,781.4516,0,1562.903,0,5.684342e-14,-2.309264e-14,4.263256e-14,68.49903,137.4681,521.5068,283.7631,0,18.15722,0,0
mpc,2026-01-31 16:00:00,2560,16,39.26455,3656.48,73.12399,139.3123,601.7414,1,1,2559.536,2559.219,636.3551,269.4668,905.8219,2,93.05527,0,812.7666,0,0,139.3123,471.724,0.235862,0.3190186,0.3172331,0,250,0.3172331,1922.864,524.9527,0,0,0,76.78874,651.1324,489.1663,161.9661,778.1678,0,1556.336,0,-1.136868e-13,-9.65894e-14,4.263256e-14,73.12399,139.3123,524.9527,282.8776,0,19.93128,0,0
mpc,2026-01-31 16:15:00,2561,16.25,39.46766,3667.721,90.77557,139.6109,617.3247,1,1,2567.405,2567.088,1205.079,459.9731,1665.052,4,99.23721,277.9946,787.8199,0,500,0,596.6497,0.2983249,0.2970377,0.3172331,0,250,0.3172331,1362.009,507.5599,0,0,0,109.7649,656.8676,348.4685,308.3991,836.5248,0,1673.05,0,1.136868e-13,-6.383782e-15,4.263256e-14,90.77557,139.6109,507.5599,0,500,146.8453,0,-5.684342e-14
mpc,2026-01-31 16:30:00,2562,16.5,39.57471,3644.365,89.96903,144.024,602.8708,1,1,2551.056,2550.739,1196.175,454.8561,1651.031,4,109.2553,273.8006,767.9747,0,500,0,721.5558,0.3607779,0.3757016,0.3172331,0,250,0.3172331,1354.564,494.1167,0,0,0,108.7541,654.6571,347.6109,307.0462,830.3757,0,1660.751,0,5.684342e-14,-1.710299e-13,4.263256e-14,89.96903,144.024,494.1167,0,500,149.0629,0,-2.842171e-14
mpc,2026-01-31 16:45:00,2563,16.75,39.74246,3581.932,110.8325,141.1964,589.3971,1,1,2507.353,2507.035,1203.412,455.4776,1658.889,4,130.8501,274.9176,753.1215,0,500,0,846.4422,0.4232211,0.4543531,0.3172331,0,250,0.3172331,1303.624,483.5495,0,0,0,105.8477,646.5033,336.1303,310.373,818.9,0,1637.8,0,1.136868e-13,-2.313705e-13,4.263256e-14,110.8325,141.1964,483.5495,0,500,153.7388,0,-2.842171e-14
mpc,2026-01-31 17:00:00,2564,17,39.97474,3592.579,130.4436,132.9307,576.7683,1,1,2514.805,2514.488,1196.653,450.6802,1647.333,4,146.1306,270.9756,730.2266,0,500,0,971.3089,0.4856545,0.5329922,0.3172331,0,250,0.3172331,1317.836,467.4926,0,0,0,109.2757,652.7251,342.0481,310.6771,821.0911,0,1642.182,0,5.684342e-14,1.731948e-13,4.263256e-14,130.4436,132.9307,467.4926,0,500,153.7319,0,5.684342e-14
mpc,2026-01-31 17:15:00,2565,17.25,40.0087,3588.579,159.5609,135.394,546.1339,1,1,2512.006,2511.688,1197.093,448.094,1645.187,4,169.5033,270.2969,705.3869,0,500,0,1096.156,0.548078,0.611619,0.3172331,0,250,0.3172331,1314.595,451.3986,0,0,0,94.73533,652.6312,341.5382,311.093,814.2448,0,1628.49,0,1.136868e-13,-2.675637e-13,4.263256e-14,159.5609,135.394,451.3986,0,500,144.8453,0,2.842171e-14
mpc,2026-01-31 17:30:00,2566,17.5,40.06009,3610.519,194.6409,142.2565,523.6931,1,1,2527.364,2527.046,1203.61,447.1558,1650.766,4,201.5424,266.9219,682.3019,0,500,0,1220.983,0.6104917,0.6902334,0.3172331,0,250,0.3172331,1323.436,436.3452,0,0,0,87.34793,657.5871,344.3408,313.2463,814.2233,0,1628.447,0,0,4.667378e-13,4.263256e-14,194.6409,142.2565,436.3452,0,500,131.5668,0,-5.684342e-14
mpc,2026-01-31 17:45:00,2567,17.75,40.11293,3591.654,226.3529,135.8995,477.2082,1,1,2514.158,2513.84,1208.916,445.1613,1654.077,4,237.9706,261.7009,654.4057,0,500,0,1345.791,0.6728956,0.7688354,0.3172331,0,250,0.3172331,1304.924,418.2284,0,0,0,58.97979,655.1419,340.0386,315.1033,800.5689,0,1601.138,0,-1.136868e-13,-2.553513e-15,4.263256e-14,226.3529,135.8995,418.2284,0,500,137.4191,0,-8.526513e-14
mpc,2026-01-31 18:00:00,2568,18,39.81157,3570.176,265.8697,1.939544,448.2285,1,1,2499.123,2498.806,1026.272,361.8261,1388.098,3,261.6494,2.086941,624.3619,0,500,0,1470.579,0.7352897,0.847425,0.3172331,0,250,0.3172331,1472.534,400.5328,0,4.220301,0,47.69576,645.6469,380.4282,265.2187,754.5765,0,1516.433,0,1.136868e-13,-2.683409e-13,4.263256e-14,261.6494,1.939544,400.5328,0,500,0.1473962,0,3.93019e-14
mpc,2026-01-31 18:15:00,2569,18.25,39.74452,3545.93,309.0151,0,410.2776,1,1,2482.151,2481.834,1031.004,359.2801,1390.284,3,300.5881,3.037957,586.6583,0,500,0,1595.348,0.797674,0.9260023,0.3172331,0,250,0.3172331,1450.83,376.6603,0,8.427,0,33.61725,640.0426,374.1081,265.9345,742.0567,0,1498.65,0,5.684342e-14,3.150813e-13,4.263256e-14,300.5881,0,376.6603,0,500,3.037957,0,1.64313e-14
mpc,2026-01-31 18:30:00,2570,18.5,39.72818,3504.802,339.1195,0,402.4823,1,0,2453.361,2453.044,386.9961,170.6069,557.6029,2,0,0,557.6029,0,0,335.423,1511.241,0.7556205,1.004567,0.3172331,0,250,0.3172331,2066.048,358.0784,0,3.696438,0,44.4039,632.3258,532.5002,99.82557,714.5517,0,1435.48,0,-2.842171e-14,9.747758e-14,4.263256e-14,335.423,0,358.0784,337.8106,0,0,0,0
mpc,2026-01-31 18:45:00,2571,18.75,39.73821,3496.28,355.591,0,378.3943,0,0,2447.396,2447.079,344.1829,151.7327,495.9157,1,0,0,495.9157,0,0,355.591,1422.105,0.7110527,0.9516063,0.3172331,0,250,0.3172331,2102.896,318.4246,0,0,0,59.96961,630.9678,542.1516,88.81624,0,709.3452,3901.399,0,-2.842171e-14,-2.728928e-13,4.263256e-14,355.591,0,318.4246,372.0462,0,0,0,0
mpc,2026-01-31 19:00:00,2572,19,39.59087,3465.203,385.4943,0.4635493,355.2689,0,0,2425.642,2425.325,320.951,141.4909,462.4419,1,0,0,462.4419,0,0,385.9579,1325.392,0.662696,0.8954789,0.3172331,0,250,0.3172331,2104.374,297.4764,0,0,0,57.79248,622.7573,540.2752,82.48213,0,696.6037,3831.32,0,0,-2.799982e-13,4.263256e-14,385.4943,0.4635493,297.4764,391.444,0,0,0,-6.661338e-16
mpc,2026-01-31 19:15:00,2573,19.25,39.59693,3423.46,392.1595,8.683059,322.7191,0,0,2396.422,2396.105,302.4561,133.3375,435.7937,1,0,0,435.7937,0,0,399.2097,1225.381,0.6126905,0.8345799,0.3172331,0,250,0.3172331,2093.648,280.3132,0,0,1.632879,42.40594,615.3606,537.6135,77.74708,0,681.8401,3752.938,0,-2.842171e-14,-1.465494e-14,4.263256e-14,392.1595,7.05018,280.3132,407.7574,0,0,0,2.309264e-14
mpc,2026-01-31 19:30:00,2574,19.5,39.37581,3411.35,397.3472,2.098515,304.8998,0,0,2387.945,2387.628,279.2606,123.1118,402.3724,1,0,0,402.3724,0,0,399.4457,1125.327,0.5626633,0.7716044,0.3172331,0,250,0.3172331,2108.367,259.5276,0,0,0,45.37223,609.3779,538.0327,71.34526,0,672.723,3699.976,0,-2.842171e-14,3.171907e-13,4.263256e-14,397.3472,2.098515,259.5276,408.5742,0,0,0,-2.176037e-14
mpc,2026-01-31 19:45:00,2575,19.75,39.20147,3403.911,401.6815,2.588246,277.5792,0,0,2382.738,2382.421,263.0648,115.9719,379.0366,1,0,0,379.0366,0,0,402.0746,1024.631,0.5123154,0.7086017,0.3172331,0,250,0.3172331,2119.356,245.0048,0,2.195124,0,32.57437,605.0878,538.2029,66.88493,0,662.4469,3647.245,0,0,4.204415e-13,4.263256e-14,399.4864,2.588246,245.0048,405.129,0,0,0,2.398082e-14
mpc,2026-01-31 20:00:00,2576,20,39.25496,3402.21,387.3891,0,254.1242,0,0,2381.547,2381.23,245.0253,108.0192,353.0445,1,0,0,353.0445,0,0,385.3176,928.1401,0.4640701,0.645195,0.3172331,0,250,0.3172331,2136.205,228.0527,0,2.071574,0,26.07145,605.6905,543.2934,62.39711,0,657.9432,3622.261,0,-2.842171e-14,1.795231e-13,4.263256e-14,385.3176,0,228.0527,386.1318,0,0,0,0
mpc,2026-01-31 20:15:00,2577,20.25,38.89729,3406.395,363.7147,0.2089287,233.1717,0,0,2384.476,2384.159,219.8579,96.92417,316.7821,1,0,0,316.7821,0,0,363.9237,837.0131,0.4185066,0.5844362,0.3172331,0,250,0.3172331,2164.301,205.5351,0,0,0,27.63663,600.4275,544.9859,55.44162,0,648.8692,3568.78,0,-1.421085e-14,2.352563e-13,4.263256e-14,363.7147,0.2089287,205.5351,365.9707,0,0,0,2.248202e-15
mpc,2026-01-31 20:30:00,2578,20.5,38.69464,3447.213,334.2997,4.140021,201.6153,0,0,2413.049,2412.732,201.3632,88.77078,290.134,1,0,0,290.134,0,0,334.9356,753.1475,0.3765737,0.5270549,0.3172331,0,250,0.3172331,2211.369,188.7156,0,0,3.504152,12.89969,604.2305,553.7295,50.50103,0,645.7304,3557.562,0,0,-2.675637e-14,4.263256e-14,334.2997,0.6358689,188.7156,342.0033,0,0,0,-8.65974e-15
mpc,2026-01-31 20:45:00,2579,20.75,38.47101,3413.039,293.5642,5.475663,204.2974,0,0,2389.127,2388.81,172.446,76.02267,248.4687,1,0,0,248.4687,0,0,294.9994,679.2791,0.3396395,0.4742459,0.3172331,0,250,0.3172331,2216.364,162.0592,0,0,4.040525,42.23818,594.5781,551.5828,42.9953,0,638.1172,3516.614,0,-2.842171e-14,3.447242e-14,4.263256e-14,293.5642,1.435138,162.0592,317.273,0,0,0,5.551115e-15
mpc,2026-01-31 21:00:00,2580,21,38.24374,3426.13,259.552,9.327164,167.9571,0,0,2398.291,2397.974,156.0745,68.8053,224.8798,1,0,0,224.8798,0,0,261.6969,613.7479,0.3068739,0.4277321,0.3172331,0,250,0.3172331,2241.9,147.0827,0,0,7.182272,20.87447,593.1683,554.488,38.6803,0,628.4562,3468.898,0,0,-1.828537e-13,4.263256e-14,259.552,2.144892,147.0827,281.7485,0,0,0,2.708944e-14
mpc,2026-01-31 21:15:00,2581,21.25,37.94855,3399.501,219.0672,7.672671,152.6685,0,0,2379.65,2379.333,137.937,60.80941,198.7464,1,0,0,198.7464,0,0,219.4649,558.785,0.2793925,0.3864681,0.3172331,0,250,0.3172331,2241.396,130.4595,0,0,7.274924,22.20907,583.8687,549.9468,33.92193,0,616.2054,3401.679,0,0,1.831313e-13,4.263256e-14,219.0672,0.3977474,130.4595,242.6192,0,0,0,1.720846e-15
mpc,2026-01-31 21:30:00,2582,21.5,37.79858,3379.683,194.6463,6.066316,147.3047,0,0,2365.778,2365.461,117.4444,51.77527,169.2197,1,0,0,169.2197,0,0,195.2716,509.8792,0.2549396,0.3518588,0.3172331,0,250,0.3172331,2248.016,111.2808,0,0,5.44107,36.02393,578.125,549.3476,28.77741,0,609.9261,3363.979,0,-7.105427e-15,4.174439e-14,4.263256e-14,194.6463,0.6252463,111.2808,208.9628,0,0,0,3.552714e-15
mpc,2026-01-31 21:45:00,2583,21.75,37.4152,3380.327,163.4514,14.35118,147.6278,0,0,2366.229,2365.911,104.9119,45.08811,150,1,9.769767,0,140.2302,0,0,154.4454,471.1876,0.2355938,0.3210635,0.3172331,0,250,0.3172331,2261,92.64708,0,0,13.58745,54.98069,572.337,546.8844,25.45253,0,605.2711,3352.43,0,7.105427e-15,-3.869127e-14,4.263256e-14,163.4514,0.7637351,92.64708,161.7423,0,0,0,-4.32987e-15
mpc,2026-01-31 22:00:00,2584,22,36.99365,3335.73,139.5737,13.65866,115.3707,0,0,2335.011,2334.694,104.9668,45.03318,150,1,10.43508,0,139.5649,0,0,129.7629,438.6727,0.2193363,0.2966999,0.3172331,0,250,0.3172331,2229.727,92.67819,0,0,13.03438,22.6925,558.5218,533.3384,25.18337,0,583.7995,3233.382,0,-1.421085e-14,-4.046763e-14,4.263256e-14,139.5737,0.6242822,92.67819,142.0125,0,0,0,5.662137e-15
mpc,2026-01-31 22:15:00,2585,22.25,36.80209,3319.204,126.929,10.40123,87.22319,0,0,2323.443,2323.126,106.108,43.89202,150,1,24.25695,0,125.7431,0,0,103.6401,412.6936,0.2063468,0.2762257,0.3172331,0,250,0.3172331,2217.018,83.69247,0,0,9.433187,3.530714,552.9677,527.6391,25.32866,0,572.3714,3164.315,0,-1.421085e-14,-7.155387e-14,4.263256e-14,126.929,0.9680428,83.69247,109.0144,0,0,0,6.328271e-15
mpc,2026-01-31 22:30:00,2586,22.5,36.38663,3324.998,113.4775,5.333509,75.58842,0,0,2327.498,2327.181,0,0,0,0,0,0,0,0,0,107.2808,385.8084,0.1929042,0.2598671,0.3172331,0,250,0.3172331,2327.181,0,0,7.373776,4.156413,75.58842,547.9727,547.898,0.07468752,0,565.6941,3131.207,0,0,5.101475e-14,4.263256e-14,106.1037,1.177096,0,107.2808,0,0,0,2.220446e-15
mpc,2026-01-31 22:45:00,2587,22.75,36.17251,3272.628,98.36401,5.502297,85.41806,0,0,2290.84,2290.522,0,0,0,0,0,0,0,0,0,88.06874,363.7305,0.1818652,0.2429379,0.3172331,0,250,0.3172331,2290.522,0,0,10.99164,4.805923,85.41806,536.3678,536.2936,0.07427566,0,556.293,3086.862,0,0,-4.488077e-14,4.263256e-14,87.37236,0.6963738,0,88.06874,0,0,0,5.107026e-15
mpc,2026-01-31 23:00:00,2588,23,35.90829,3243.141,90.82516,7.9919,75.11488,0,0,2270.199,2269.882,0,0,0,0,0,0,0,0,0,73.19147,345.3754,0.1726877,0.2290358,0.3172331,0,250,0.3172331,2269.882,0,0,18.21965,7.405944,75.11488,527.9425,527.8687,0.07377363,0,545.3369,3043.557,0,0,-4.274359e-15,4.263256e-14,72.60551,0.5859561,0,73.19147,0,0,0,-4.440892e-16
mpc,2026-01-31 23:15:00,2589,23.25,35.5498,3231.694,84.09742,7.922847,71.4525,0,0,2262.186,2261.868,0,0,0,0,0,0,0,0,0,76.5311,326.1882,0.1630941,0.2174778,0.3172331,0,250,0.3172331,2261.868,0,0,7.619119,7.870044,71.4525,521.2983,521.2252,0.07310323,0,537.6907,2984.018,0,0,8.046341e-14,4.263256e-14,76.4783,0.05280262,0,76.5311,0,0,0,1.186551e-15
mpc,2026-01-31 23:30:00,2590,23.5,35.23569,3232.908,73.66724,5.294956,64.04951,0,1,2263.035,2262.718,437.038,125.8438,562.8818,2,61.74011,1.141678,0,0,500,0,451.1369,0.2255684,0.2053959,0.3172331,0,250,0.3172331,1825.68,0,0,11.92712,4.153278,64.04951,517.3748,417.3867,99.98808,0,557.8734,3096.043,0,-1.421085e-14,4.823919e-14,4.263256e-14,61.74011,1.141678,0,0,500,0,0,0
mpc,2026-01-31 23:45:00,2591,23.75,34.95407,3254.3,71.27195,3.74034,61.48962,1,1,2278.01,2277.693,436.2834,125.5282,561.8115,2,61.59676,0.2147721,0,0,500,0,576.0659,0.2880329,0.2840743,0.3172331,0,250,0.3172331,1841.41,0,0,9.675189,3.525568,61.48962,517.1357,418.0221,99.11359,557.5092,0,1137.79,0,2.842171e-14,6.089573e-14,4.263256e-14,61.59676,0.2147721,0,0,500,0,0,0
mpc,2026-02-01 00:00:00,2592,0,34.74476,3216.963,75.44367,2.85112,54.85582,1,1,2251.874,2251.557,433.2622,124.6381,557.9002,2,57.88272,0.01752264,0,0,500,0,700.9752,0.3504876,0.3627402,0.3172331,0,250,0.3172331,1818.295,0,0,17.56095,2.833597,54.85582,508.5446,410.6286,97.91598,547.6548,0,1130.49,0,-1.421085e-14,-5.856426e-14,4.263256e-14,57.88272,0.01752264,0,0,500,0,0,0
mpc,2026-02-01 00:15:00,2593,0.25,34.39619,3256.931,65.80542,0,61.49522,1,1,2279.852,2279.534,426.8637,122.9665,549.8302,2,48.22255,1.607646,0,0,500,0,825.8648,0.4129324,0.4413938,0.3172331,0,250,0.3172331,1852.671,0,0,17.58287,0,61.49522,510.4428,414.8,95.64282,551.5348,0,1133.4,0,2.842171e-14,1.806333e-13,4.263256e-14,48.22255,0,0,0,500,1.607646,0,1.221245e-14
mpc,2026-02-01 00:30:00,2594,0.5,34.10685,3270.45,63.16115,0,48.78492,1,1,2289.315,2288.998,427.2577,122.9089,550.1666,2,50.16657,0,0,0,500,0,950.7348,0.4753674,0.520035,0.3172331,0,250,0.3172331,1861.74,0,0,12.99458,0,48.78492,508.9351,413.8814,95.05369,547.6356,0,1117.687,0,-1.421085e-14,-1.74416e-13,4.263256e-14,50.16657,0,0,0,500,0,0,0
mpc,2026-02-01 00:45:00,2595,0.75,33.66337,3278.44,47.244,0,71.43631,1,1,2294.908,2294.591,431.4441,124.1159,555.56,2,55.53484,0.02521079,0,0,500,0,1075.585,0.5377926,0.5986638,0.3172331,0,250,0.3172331,1863.146,0,0,0,0,71.43631,504.7049,409.7503,94.95461,549.5767,0,1099.153,0,-4.263256e-14,3.446132e-13,4.263256e-14,47.244,0,0,0,500,8.316044,0,-3.552714e-14
mpc,2026-02-01 01:00:00,2596,1,33.3784,3216.979,41.906,0,50.99821,1,1,2251.885,2251.568,433.8785,124.8136,558.6921,2,58.69152,0.0006192365,0,0,500,0,1200.416,0.6002079,0.6772802,0.3172331,0,250,0.3172331,1817.689,0,0,0,0,50.99821,491.8524,397.0162,94.83621,532.9688,0,1065.938,0,-2.842171e-14,1.713074e-13,4.263256e-14,41.906,0,0,0,500,16.78614,0,3.552714e-15
mpc,2026-02-01 01:15:00,2597,1.25,32.88671,3227.841,45.54744,0.5551886,46.5679,1,1,2259.488,2259.171,427.5921,123.0635,550.6556,2,50.10579,0.5498214,0,0,500,0,1325.227,0.6626134,0.7558842,0.3172331,0,250,0.3172331,1831.579,0,0,0,0.005367223,46.5679,487.7512,395.3793,92.37191,528.4953,0,1057,0,-1.421085e-14,-2.944311e-13,4.263256e-14,45.54744,0.5498214,0,0,500,4.55835,0,-1.421085e-14
mpc,2026-02-01 01:30:00,2598,1.5,32.6493,3207.273,44.04167,0.8617722,46.43238,1,1,2245.091,2244.774,427.6405,123.0212,550.6617,2,50.64106,0.02068759,0,0,500,0,1450.018,0.7250091,0.8344759,0.3172331,0,250,0.3172331,1817.133,0,0,0,0.8410846,46.43238,481.9263,390.0618,91.86447,523.0501,0,1047.551,0,0,4.052314e-13,4.263256e-14,44.04167,0.02068759,0,0,500,6.599384,0,6.394885e-14
mpc,2026-02-01 01:45:00,2599,1.75,32.36701,3230.405,48.02978,0,40.92319,1,1,2261.284,2260.966,429.8391,123.6748,553.5138,2,53.29464,0.2192047,0,0,500,0,1574.79,0.787395,0.9130552,0.3172331,0,250,0.3172331,1831.127,0,0,0,0,40.92319,482.1882,390.4631,91.72501,522.8643,0,1045.729,0,0,2.381428e-13,4.263256e-14,48.02978,0,0,0,500,5.484062,0,1.776357e-15
mpc,2026-02-01 02:00:00,2600,2,32.42584,3227.076,46.93621,0,33.0975,1,1,2258.953,2258.636,431.5703,124.1501,555.7203,2,55.71493,0.005421707,0,0,500,0,1699.542,0.849771,0.9916222,0.3172331,0,250,0.3172331,1827.066,0,0,0,0,33.0975,482.3569,390.1355,92.22143,521.3529,0,1042.706,0,5.684342e-14,-4.062306e-13,4.263256e-14,46.93621,0,0,0,500,8.784141,0,4.440892e-14
mpc,2026-02-01 02:15:00,2601,2.25,32.38573,3218.443,47.0917,0,53.28399,1,1,2252.91,2252.593,424.9309,122.2521,547.183,2,47.06547,0.1175228,0,0,500,0,1824.275,0.9121373,1.070177,0.3172331,0,250,0.3172331,1827.662,0,0,0.02622997,0,53.28399,480.6137,389.8954,90.71825,523.5145,0,1047.074,0,-1.421085e-14,3.741452e-13,4.263256e-14,47.06547,0,0,0,500,0.1175228,0,2.914335e-16
mpc,2026-02-01 02:30:00,2602,2.5,32.16777,3199.243,48.39026,0,35.8477,1,1,2239.47,2239.153,276.4943,79.53891,356.0332,1,51.98254,0,0,0,304.0506,0,1900,0.95,1.148719,0.3172331,0,250,0.3172331,1962.659,0,0,0,0,35.8477,475.3155,416.5638,58.75175,503.7111,0,1007.422,0,-2.842171e-14,2.531308e-14,4.263256e-14,48.39026,0,0,0,304.0506,3.592278,0,7.105427e-15
mpc,2026-02-01 02:45:00,2603,2.75,32.10471,3202.553,45.32257,0,2.542865,1,1,2241.787,2241.47,0,0,0,0,0,0,0,0,0,45.32257,1888.37,0.9441851,1.196402,0.3172331,0,250,0.3172331,2241.47,0,0,0,0,2.542865,475.1078,475.0406,0.06723203,475.5795,0,951.159,0,0,2.677858e-13,4.263256e-14,45.32257,0,0,57.74898,0,0,0,0
mpc,2026-02-01 03:00:00,2604,3,31.96617,3229.735,53.78974,0,26.9559,1,1,2260.815,2260.497,0,0,0,0,0,0,0,0,0,52.22554,1875.017,0.9375083,1.189079,0.3172331,0,250,0.3172331,2260.497,0,0,1.56421,0,26.9559,477.5978,477.5308,0.06701559,483.2252,0,969.1487,0,0,4.707346e-14,4.263256e-14,52.22554,0,0,52.87606,0,0,0,0
mpc,2026-02-01 03:15:00,2605,3.25,31.65459,3191.706,50.1791,0,24.66312,1,1,2234.194,2233.877,0,0,0,0,0,0,0,0,0,50.1791,1862.177,0.9310883,1.18067,0.3172331,0,250,0.3172331,2233.877,0,0,0,0,24.66312,468.5814,468.5148,0.06653385,473.6875,0,947.375,0,0,-3.501643e-13,4.263256e-14,50.1791,0,0,58.37143,0,0,0,0
mpc,2026-02-01 03:30:00,2606,3.5,31.19347,3185.461,55.50007,0,35.34626,1,1,2229.823,2229.506,0,0,0,0,0,0,0,0,0,55.50007,1848.008,0.9240042,1.172585,0.3172331,0,250,0.3172331,2229.506,0,0,0,0,35.34626,462.7419,462.6761,0.06583349,470.0113,0,940.0225,0,0,-2.44027e-13,4.263256e-14,55.50007,0,0,58.90893,0,0,0,0
mpc,2026-02-01 03:45:00,2607,3.75,31.21069,3194.601,71.64508,0,49.0402,1,1,2236.221,2235.904,0,0,0,0,0,0,0,0,0,68.67108,1830.55,0.9152749,1.163664,0.3172331,0,250,0.3172331,2235.904,0,0,2.974002,0,49.0402,464.2521,464.1862,0.06585938,474.3673,0,953.8647,0,0,1.689759e-13,4.263256e-14,68.67108,0,0,69.42866,0,0,0,0
mpc,2026-02-01 04:00:00,2608,4,31.14746,3204.544,78.80447,0.5200674,59.00244,1,1,2243.181,2242.864,0,0,0,0,0,0,0,0,0,72.91063,1812.034,0.906017,1.15267,0.3172331,0,250,0.3172331,2242.864,0,0,6.413909,0,59.00244,465.0256,464.9599,0.06576443,477.1915,0,965.4469,0,0,4.174439e-14,4.263256e-14,72.39056,0.5200674,0,75.70277,0,0,0,-3.663736e-15
mpc,2026-02-01 04:15:00,2609,4.25,30.79453,3206.704,84.69237,0.2729526,46.07476,1,1,2244.693,2244.376,0,0,0,0,0,0,0,0,0,84.96532,1790.507,0.8952537,1.141011,0.3172331,0,250,0.3172331,2244.376,0,0,0,0,46.07476,461.6238,461.5586,0.06523937,471.0339,0,942.0679,0,0,-4.067857e-13,4.263256e-14,84.69237,0.2729526,0,97.3738,0,0,0,1.665335e-16
mpc,2026-02-01 04:30:00,2610,4.5,30.79824,3227.336,98.44157,2.407807,27.70723,1,1,2259.135,2258.818,0,0,0,0,0,0,0,0,0,99.13108,1765.443,0.8827214,1.127456,0.3172331,0,250,0.3172331,2258.818,0,0,0,1.718299,27.70723,464.6329,464.5677,0.06524486,470.2662,0,943.4965,0,0,2.14273e-13,4.263256e-14,98.44157,0.6895081,0,113.4154,0,0,0,-5.329071e-15
