controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-01 04:45:00,2611,4.75,30.85302,3242.41,127.7648,0.6771643,29.90921,1,1,2269.687,2269.37,0,0,0,0,0,0,0,0,0,128.1759,1733.121,0.8665604,1.111673,0.3172331,0,250,0.3172331,2269.37,0,0,0,0.2661091,29.90921,467.3823,467.317,0.06532581,473.476,0,947.4111,0,0,6.505907e-14,4.263256e-14,127.7648,0.4110552,0,129.7764,0,0,0,-9.992007e-16
mpc,2026-02-01 05:00:00,2612,5,30.71524,3199.097,162.8445,1.320505,42.54173,1,1,2239.368,2239.051,0,0,0,0,0,0,0,0,0,157.6837,1693.427,0.8467136,1.091321,0.3172331,0,250,0.3172331,2239.051,0,0,6.481339,0,42.54173,459.7042,459.6391,0.06512257,468.3722,0,947.9247,0,0,1.223466e-13,4.263256e-14,156.3632,1.320505,0,157.8247,0,0,0,1.221245e-14
mpc,2026-02-01 05:15:00,2613,5.25,30.7871,3248.341,192.4684,6.211459,58.36662,1,1,2273.839,2273.521,0,0,0,0,0,0,0,0,0,191.1316,1645.378,0.8226888,1.066326,0.3172331,0,250,0.3172331,2273.521,0,0,3.352383,4.195834,58.36662,467.5391,467.4739,0.06522841,479.4751,0,971.9708,0,0,-4.08118e-13,4.263256e-14,189.116,2.015625,0,191.1316,0,0,0,-1.065814e-14
mpc,2026-02-01 05:30:00,2614,5.5,30.54833,3225.716,230.1558,2.480666,27.95124,1,1,2258.001,2257.684,0,0,0,0,0,0,0,0,0,230.9041,1587.393,0.7936963,1.03607,0.3172331,0,250,0.3172331,2257.684,0,0,0,1.732374,27.95124,461.7888,461.724,0.06487803,467.4403,0,937.869,0,0,1.487699e-13,4.263256e-14,230.1558,0.7482922,0,234.2533,0,0,0,5.440093e-15
mpc,2026-02-01 05:45:00,2615,5.75,30.52501,3277.922,292.4727,0.3244271,39.45109,1,1,2294.545,2294.228,0,0,0,0,0,0,0,0,0,282.2277,1516.586,0.7582929,0.9995578,0.3172331,0,250,0.3172331,2294.228,0,0,10.54673,0.0226931,39.45109,469.0165,468.9516,0.06484402,477.0156,0,972.2635,0,0,-4.17999e-13,4.263256e-14,281.926,0.301734,0,282.2277,0,0,0,1.831868e-14
mpc,2026-02-01 06:00:00,2616,6,30.55214,3311.84,327.8505,3.770286,61.55632,1,1,2318.288,2317.971,0,0,0,0,0,0,0,0,0,327.8846,1434.376,0.7171879,0.9549718,0.3172331,0,250,0.3172331,2317.971,0,0,0,3.736145,61.55632,474.1589,474.094,0.0648836,486.6841,0,979.813,0,0,1.720846e-14,4.263256e-14,327.8505,0.03414099,0,332.1638,0,0,0,-5.932754e-15
mpc,2026-02-01 06:15:00,2617,6.25,30.69317,3275.045,380.3185,1.273987,81.50109,1,1,2292.532,2292.215,116.4895,33.51046,150,1,150,0,0,0,0,221.677,1378.731,0.6893654,0.9032055,0.3172331,0,250,0.3172331,2175.725,0,0,8.764106,1.151383,81.50109,470.3834,446.4169,23.9665,496.6498,0,1010.404,0,-1.421085e-14,-4.37983e-13,4.263256e-14,371.5544,0.1226039,0,221.677,0,0,0,1.429412e-15
mpc,2026-02-01 06:30:00,2618,6.5,30.79954,3297.53,411.2253,0.8742771,95.93027,1,1,2308.271,2307.954,388.2636,111.7364,500,1,400.4453,0.421792,0,0,99.13294,0,1403.297,0.7016485,0.8681666,0.3172331,0,250,0.3172331,1919.69,0,0,10.78,0.4524851,95.93027,474.7525,394.8314,79.92119,526.2981,0,1071.972,0,2.842171e-14,2.446932e-13,4.263256e-14,400.4453,0.421792,0,0,99.13294,0,0,2.842171e-14
mpc,2026-02-01 06:45:00,2619,6.75,30.89878,3351.521,424.817,0,77.46402,1,1,2346.064,2345.747,326.3261,93.87398,420.2,2,420.2,0,0,0,0,0,1403.076,0.7015381,0.8836356,0.3172331,0,250,0.3172331,2019.421,0,0,4.616985,0,77.46402,483.6115,416.2781,67.33338,526.1203,0,1060.205,0,-2.842171e-14,8.049117e-14,4.263256e-14,420.2,0,0,2.491112,0,0,0,0
mpc,2026-02-01 07:00:00,2620,7,31.0571,3398.579,429.728,0,60.16086,1,1,2379.005,2378.688,717.3486,206.8103,924.1589,2,428.2181,4.243802,0,0,491.697,0,1525.779,0.7628897,0.8834965,0.3172331,0,250,0.3172331,1661.339,0,0,1.509915,0,60.16086,492.1687,343.698,148.4707,562.9544,0,1128.513,0,-5.684342e-14,3.557155e-13,4.263256e-14,428.2181,0,0,0,491.697,4.243802,0,2.842171e-14
mpc,2026-02-01 07:15:00,2621,7.25,31.07298,3407.93,419.5715,0,60.04043,1,1,2385.551,2385.234,717.9652,207.019,924.9842,2,420.4461,4.538069,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1667.268,0,0,0,0,60.04043,493.7012,345.0492,148.652,564.4939,0,1128.988,0,-5.684342e-14,-4.940492e-14,4.263256e-14,419.5715,0,0,0,500,5.412721,0,7.105427e-15
mpc,2026-02-01 07:30:00,2622,7.5,31.38261,3393.813,396.0997,0,67.20082,1,1,2375.669,2375.352,387.7987,112.2013,500,1,395.8911,6.052741,0,0,98.0562,0,1674.794,0.8373968,1.03932,0.3172331,0,250,0.3172331,1987.553,0,0,0.2086726,0,67.20082,495.1464,414.2537,80.89266,540.4613,0,1081.282,0,0,1.110223e-14,4.263256e-14,395.8911,0,0,0,98.0562,6.052741,0,-1.065814e-14
mpc,2026-02-01 07:45:00,2623,7.75,31.46784,3438.214,367.1731,1.88967,65.06463,1,1,2406.749,2406.432,673.832,194.4394,868.2714,2,362.6404,5.631024,0,0,500,0,1799.53,0.8997649,1.054593,0.3172331,0,250,0.3172331,1732.6,0,0,4.532766,0,65.06463,502.6064,361.8224,140.7839,569.8494,0,1147.518,0,-5.684342e-14,-2.939871e-13,4.263256e-14,362.6404,1.88967,0,0,500,3.741354,0,3.996803e-15
mpc,2026-02-01 08:00:00,2624,8,31.71544,3406.267,312.9417,4.268418,65.58286,1,1,2384.387,2384.07,234.4552,67.44554,301.9007,1,301.9007,0,0,0,0,15.30941,1795.419,0.8977096,1.133138,0.3172331,0,250,0.3172331,2149.615,0,0,0,0,65.58286,500.7846,451.4762,49.30844,532.6959,0,1065.392,0,0,6.550316e-14,4.263256e-14,312.9417,4.268418,0,217.5098,0,0,0,2.131628e-14
mpc,2026-02-01 08:15:00,2625,8.25,31.87145,3384.807,279.8292,4.440043,79.60382,1,1,2369.365,2369.047,214.4919,61.70272,276.1946,1,276.1946,0,0,0,0,4.440043,1794.027,0.8970133,1.130549,0.3172331,0,250,0.3172331,2154.555,0,0,3.634584,0,79.60382,499.4297,454.1509,45.27883,532.633,0,1071.536,0,7.105427e-15,8.881784e-15,4.263256e-14,276.1946,4.440043,0,192.5766,0,0,0,-1.154632e-14
mpc,2026-02-01 08:30:00,2626,8.5,32.00894,3431.146,238.3666,3.480291,84.57854,1,1,2401.802,2401.485,121.0392,34.81925,155.8584,1,155.8584,0,0,0,0,78.97647,1774,0.887,1.129672,0.3172331,0,250,0.3172331,2280.446,0,0,7.01203,0,84.57854,507.8861,482.224,25.66208,534.9283,0,1081.952,0,-7.105427e-15,-3.670397e-13,4.263256e-14,231.3546,3.480291,0,269.3851,0,0,0,2.04281e-14
mpc,2026-02-01 08:45:00,2627,8.75,32.26718,3419.951,189.2246,4.455568,95.79385,1,1,2393.966,2393.648,144.2193,41.48747,185.7068,1,185.7068,0,0,0,0,4.455568,1772.607,0.8863034,1.117062,0.3172331,0,250,0.3172331,2249.429,0,0,3.517806,0,95.79385,509.2882,478.5397,30.74847,540.4062,0,1086.881,0,-1.421085e-14,3.150813e-13,4.263256e-14,185.7068,4.455568,0,197.723,0,0,0,-7.993606e-15
mpc,2026-02-01 09:00:00,2628,9,32.51755,3461.397,141.6749,5.135615,122.9482,1,1,2422.978,2422.661,123.4851,35.52286,159.0079,1,159.0079,0,0,0,0,5.135615,1771.044,0.885522,1.116185,0.3172331,0,250,0.3172331,2299.176,0,0,0,0,122.9482,518.4981,492.0054,26.49271,553.8382,0,1107.676,0,0,2.353673e-13,4.263256e-14,141.6749,5.135615,0,199.0104,0,17.33303,0,-1.421085e-14
mpc,2026-02-01 09:15:00,2629,9.25,32.89414,3455.925,128.8272,8.615069,137.7109,1,1,2419.147,2418.83,114.5424,35.45757,150,1,126.4164,0,23.58364,0,0,8.615069,1768.611,0.8843057,1.1152,0.3172331,0,250,0.3172331,2304.288,16.43418,0,2.410801,0,121.2767,522.3086,497.5097,24.7989,559.1516,0,1122.462,0,-7.105427e-15,3.252953e-13,4.263256e-14,126.4164,8.615069,16.43418,200.5827,0,0,0,7.105427e-15
mpc,2026-02-01 09:30:00,2630,9.5,33.2428,3467.07,92.1457,5.366261,135.3098,1,1,2426.949,2426.632,0,0,0,0,0,0,0,0,0,97.51196,1743.955,0.8719775,1.113669,0.3172331,0,250,0.3172331,2426.632,0,0,0,0,135.3098,528.3681,528.299,0.06906442,557.7571,0,1115.514,0,0,-3.566036e-13,4.263256e-14,92.1457,5.366261,0,304.8014,0,0,0,-3.552714e-15
mpc,2026-02-01 09:45:00,2631,9.75,33.38477,3527.008,80.09409,4.118127,172.9929,1,1,2468.906,2468.588,0,0,0,0,0,0,0,0,0,84.21221,1722.627,0.8613137,1.098143,0.3172331,0,250,0.3172331,2468.588,0,0,0,0,172.9929,539.3361,539.2668,0.06930003,577.0573,0,1154.115,0,0,-6.594725e-14,4.263256e-14,80.09409,4.118127,0,290.4978,0,0,0,0
mpc,2026-02-01 10:00:00,2632,10,33.67452,3546.28,73.47408,8.467569,185.2032,1,1,2482.396,2482.079,110.1336,39.86642,150,1,73.01563,0,76.98437,0,0,8.467569,1720.239,0.8601197,1.084713,0.3172331,0,250,0.3172331,2371.945,53.1657,0,0.4584448,0,132.0375,546.0852,521.7879,24.29732,590.7003,0,1182.192,0,-7.105427e-15,2.160494e-13,4.263256e-14,73.01563,8.467569,53.1657,202.3649,0,0,0,3.552714e-15
mpc,2026-02-01 10:15:00,2633,10.25,33.91822,3584.238,55.6101,8.717062,210.1635,1,1,2508.967,2508.65,109.6589,40.34113,150,1,67.26589,0,82.73411,0,0,8.717062,1717.789,0.8588946,1.083209,0.3172331,0,250,0.3172331,2398.991,56.9752,0,0,0,153.1883,555.2045,530.8681,24.3364,605.108,0,1210.216,0,-7.105427e-15,-1.536549e-13,4.263256e-14,55.6101,8.717062,56.9752,206.3556,0,11.65579,0,5.329071e-15
mpc,2026-02-01 10:30:00,2634,10.5,34.05076,3596.314,62.06896,1.799132,212.7462,1,1,2517.42,2517.102,104.1053,45.89472,150,1,0,0,150,0,0,63.86809,1701.552,0.8507759,1.081667,0.3172331,0,250,0.3172331,2412.997,103.1391,0,0,0,109.6071,558.8781,535.6958,23.18225,605.9238,0,1211.848,0,0,-4.358736e-13,4.263256e-14,62.06896,1.799132,103.1391,271.2981,0,0,0,-2.220446e-16
mpc,2026-02-01 10:45:00,2635,10.75,34.14987,3602.28,45.90754,0.3710715,211.461,1,1,2521.596,2521.279,214.1993,94.42957,308.6289,1,0,0,308.6289,0,0,46.27861,1689.714,0.8448571,1.071442,0.3172331,0,250,0.3172331,2307.08,211.9666,0,0,0,0,561.1636,513.4244,47.73915,607.854,0,1215.708,0,-2.842171e-14,2.88658e-15,4.263256e-14,45.90754,0.3710715,211.461,268.4363,0,0,0.5056599,8.326673e-16
mpc,2026-02-01 11:00:00,2636,11,34.43074,3603.949,33.2073,0.1456638,247.3516,0,0,2522.764,2522.447,228.154,100.5815,328.7355,1,0,0,328.7355,0,0,33.35296,1681.11,0.840555,1.063988,0.3172331,0,250,0.3172331,2294.293,225.0372,0,0,0,22.31437,565.3103,514.1136,51.19668,0,619.6954,3408.325,0,-1.421085e-14,4.485301e-13,4.263256e-14,33.2073,0.1456638,225.0372,267.4092,0,0,0,-1.026956e-15
mpc,2026-02-01 11:15:00,2637,11.25,34.61085,3602.001,28.5277,0.5631013,257.0802,0,0,2521.4,2521.083,251.6412,110.9358,362.577,1,0,0,362.577,0,0,29.0908,1673.573,0.8367864,1.05857,0.3172331,0,250,0.3172331,2269.442,247.6811,0,0,0,9.399084,567.5242,510.8127,56.71154,0,623.864,3431.252,0,-1.421085e-14,-3.606004e-13,4.263256e-14,28.5277,0.5631013,247.6811,270.8897,0,0,0,-9.992007e-16
mpc,2026-02-01 11:30:00,2638,11.5,34.68255,3637.737,28.68929,0,273.5905,0,0,2546.416,2546.099,268.9054,118.5467,387.4521,1,0,0,387.4521,0,0,28.68929,1666.137,0.8330685,1.053824,0.3172331,0,250,0.3172331,2277.194,264.4514,0,0,0,9.139083,574.1741,513.4689,60.70519,0,634.0763,3487.42,0,0,-7.682743e-14,4.263256e-14,28.68929,0,264.4514,270.8079,0,0,0,0
mpc,2026-02-01 11:45:00,2639,11.75,34.92496,3669.904,46.06025,0,294.0828,0,0,2568.933,2568.615,292.5652,128.9771,421.5423,1,0,0,421.5423,0,0,46.06025,1654.36,0.8271798,1.049142,0.3172331,0,250,0.3172331,2276.05,286.9018,0,0,0,7.180929,582.7552,516.3156,66.43956,0,646.9217,3558.069,0,-2.842171e-14,-3.028688e-13,4.263256e-14,46.06025,0,286.9018,273.0427,0,0,0,0
mpc,2026-02-01 12:00:00,2640,12,35.20754,3729.413,38.1312,0,331.001,0,0,2610.589,2610.272,320.0321,141.0859,461.118,1,0,0,461.118,0,0,38.1312,1644.566,0.8222832,1.041726,0.3172331,0,250,0.3172331,2290.24,312.7946,0,0,0,18.20642,596.4102,523.2239,73.18639,0,668.4691,3676.58,0,0,-1.576517e-14,4.263256e-14,38.1312,0,312.7946,279.8886,0,0,0,0
mpc,2026-02-01 12:15:00,2641,12.25,35.47169,3742.321,56.62571,0,362.0333,0,0,2619.625,2619.307,343.7066,151.5227,495.2293,1,0,0,495.2293,0,0,53.57165,1630.915,0.8154573,1.035559,0.3172331,0,250,0.3172331,2275.601,334.8872,0,3.054054,0,27.1461,602.4738,523.3536,79.12025,0,681.1195,3751.426,0,0,-3.301803e-13,4.263256e-14,53.57165,0,334.8872,269.3902,0,0,0,0
mpc,2026-02-01 12:30:00,2642,12.5,35.56287,3739.403,56.41068,0,374.8301,0,0,2617.582,2617.265,384.1527,169.3533,553.506,2,0,0,553.506,0,0,56.41068,1616.555,0.8082776,1.026963,0.3172331,0,250,0.3172331,2233.112,373.8916,0,0,0,0.9384075,603.3959,514.7693,88.62666,0,684.3389,3763.864,0,-2.842171e-14,-4.289902e-13,4.263256e-14,56.41068,0,373.8916,280.9434,0,0,0,0
mpc,2026-02-01 12:45:00,2643,12.75,35.73324,3757.779,62.63598,0,388.7361,0,0,2630.445,2630.128,407.8672,179.8079,587.6751,2,0,0,587.6751,0,0,58.7797,1601.606,0.8008029,1.017921,0.3172331,0,250,0.3172331,2222.261,396.1718,0,3.85628,0,0,608.9919,514.4904,94.50149,0,694.2982,3825.292,0,-2.842171e-14,-3.497203e-13,4.263256e-14,58.7797,0,388.7361,278.4016,0,0,7.435678,0
mpc,2026-02-01 13:00:00,2644,13,36.15246,3797.565,63.26108,2.102699,414.4263,0,0,2658.296,2657.978,443.5517,195.5393,639.091,2,0,0,639.091,0,0,56.6967,1587.179,0.7935897,1.008508,0.3172331,0,250,0.3172331,2214.427,428.6897,0,8.667069,0,0,622.0812,518.2092,103.872,0,713.7485,3940.568,0,0,-1.088019e-13,4.263256e-14,54.59401,2.102699,414.4263,277.5005,0,0,14.26331,-1.776357e-15
mpc,2026-02-01 13:15:00,2645,13.25,36.28452,3753.594,53.91067,0,470.6732,0,0,2627.515,2627.198,466.6937,205.7415,672.4352,2,0,0,672.4352,0,0,50.40458,1574.328,0.7871642,0.9994236,0.3172331,0,250,0.3172331,2160.505,450.3459,0,3.506086,0,20.32728,616.9756,507.3152,109.6604,0,717.8298,3954.112,0,-2.842171e-14,-1.656453e-13,4.263256e-14,50.40458,0,450.3459,271.7729,0,0,0,0
mpc,2026-02-01 13:30:00,2646,13.5,36.46811,3799.546,50.92993,6.523242,497.1491,0,0,2659.682,2659.365,499.4448,220.1798,719.6245,2,0,0,719.6245,0,0,55.64737,1560.169,0.7800844,0.9913315,0.3172331,0,250,0.3172331,2159.92,480.8928,0,1.805809,0,16.25636,627.5043,509.5944,117.9099,0,733.6096,4037.968,0,-2.842171e-14,-3.361755e-13,4.263256e-14,49.12412,6.523242,480.8928,268.5415,0,0,0,-3.552714e-15
mpc,2026-02-01 13:45:00,2647,13.75,36.98578,3770.267,54.79048,3.798225,517.3748,0,0,2639.187,2638.87,514.1463,226.6609,740.8072,2,0,0,740.8072,0,0,57.26607,1545.607,0.7728033,0.9824154,0.3172331,0,250,0.3172331,2124.724,491.9803,0,1.322631,0,25.39458,631.1484,508.117,123.0314,0,740.8509,4076.962,0,2.842171e-14,4.62963e-14,4.263256e-14,53.46784,3.798225,491.9803,272.3689,0,0,0,-4.440892e-16
mpc,2026-02-01 14:00:00,2648,14,37.23515,3745.757,57.38094,9.232517,537.5223,1,1,2622.03,2621.713,586.069,252.5656,838.6347,2,48.77607,0,789.8586,0,0,9.232517,1543.055,0.7715276,0.9732458,0.3172331,0,250,0.3172331,2035.644,522.9802,0,8.604868,0,14.54204,631.1858,490.0285,141.1573,746.0947,0,1507.033,0,-2.842171e-14,2.964295e-13,4.263256e-14,48.77607,9.232517,522.9802,214.3036,0,0,0,-3.552714e-15
mpc,2026-02-01 14:15:00,2649,14.25,37.36292,3813.183,71.62043,7.176893,548.1398,1,1,2669.228,2668.911,593.0044,256.2974,849.3018,2,43.10723,0,806.1946,0,0,7.176893,1541.018,0.770509,0.9716392,0.3172331,0,250,0.3172331,2075.907,532.9726,0,28.5132,0,15.1672,644.7289,501.4172,143.3117,761.3781,0,1571.942,0,-5.684342e-14,3.754774e-13,4.263256e-14,43.10723,7.176893,532.9726,211.9983,0,0,0,8.881784e-16
mpc,2026-02-01 14:30:00,2650,14.5,37.29295,3826.24,59.57809,5.572366,550.4378,1,1,2678.368,2678.051,603.9172,261.0718,864.9891,2,43.41416,0,821.5749,0,0,5.572366,1539.382,0.7696912,0.9703565,0.3172331,0,250,0.3172331,2074.134,543.6003,0,16.16394,0,6.837535,645.736,500.0593,145.6768,762.7796,0,1553.442,0,5.684342e-14,5.67324e-14,4.263256e-14,43.41416,5.572366,543.6003,211.6492,0,0,0,2.664535e-15
mpc,2026-02-01 14:45:00,2651,14.75,37.50748,3791.322,48.50204,8.276132,567.6962,1,1,2653.926,2653.608,612.7044,263.8847,876.5891,2,52.33268,0,824.2564,0,0,8.276132,1537.071,0.7685355,0.9693265,0.3172331,0,250,0.3172331,2040.904,543.9599,0,0,0,23.73625,643.5042,494.8633,148.6409,764.5034,0,1529.007,0,5.684342e-14,-2.997602e-14,4.263256e-14,48.50204,8.276132,543.9599,214.3024,0,3.830644,0,-3.552714e-15
mpc,2026-02-01 15:00:00,2652,15,37.48781,3797.555,42.72748,5.098284,563.9978,1,1,2658.288,2657.971,605.1913,260.3315,865.5228,2,54.35957,0,811.1632,0,0,5.098284,1535.554,0.7677772,0.9678711,0.3172331,0,250,0.3172331,2052.78,535.4468,0,0,0,28.551,644.2241,497.4819,146.7422,764.7325,0,1529.465,0,0,-4.37983e-13,4.263256e-14,42.72748,5.098284,535.4468,213.0589,0,11.6321,0,1.776357e-15
mpc,2026-02-01 15:15:00,2653,15.25,37.63446,3812.715,39.52665,4.573603,552.91,1,1,2668.9,2668.583,623.3938,268.4078,891.8016,2,53.92384,0,837.8778,0,0,4.573603,1534.169,0.7670847,0.9669161,0.3172331,0,250,0.3172331,2045.189,552.098,0,0,0,0.8119319,649.3345,497.5877,151.7468,766.1931,0,1532.386,0,1.136868e-13,3.208545e-14,4.263256e-14,39.52665,4.573603,552.098,210.6829,0,14.39719,0,-3.552714e-15
mpc,2026-02-01 15:30:00,2654,15.5,37.65749,3803.953,48.39413,6.018983,555.1353,1,1,2662.767,2662.45,647.3401,278.1332,925.4734,2,60.91224,0,864.5611,0,0,6.018983,1532.423,0.7662115,0.9660439,0.3172331,0,250,0.3172331,2015.11,569.5211,0,0,0,0,648.2416,490.5716,157.67,768.7049,0,1537.41,0,0,-2.556844e-13,4.263256e-14,48.39413,6.018983,555.1353,212.2,0,12.51811,14.38578,1.776357e-15
mpc,2026-02-01 15:45:00,2655,15.75,37.5624,3804.29,61.67412,0,569.4603,1,1,2663.003,2662.686,670.3677,286.3822,956.75,2,76.90693,0,879.843,0,0,0,1532.182,0.7660909,0.9649444,0.3172331,0,250,0.3172331,1992.318,580.2572,0,0,0,0,646.6526,483.7913,162.8613,770.1735,0,1540.347,0,-5.684342e-14,-6.539214e-14,4.263256e-14,61.67412,0,569.4603,204.5995,0,15.23281,10.79681,0
mpc,2026-02-01 16:00:00,2656,16,37.88742,3781.549,87.73055,0,579.9597,1,1,2647.085,2646.767,672.5083,286.6901,959.1984,2,82.2514,0,876.947,0,0,0,1531.941,0.7659703,0.9647925,0.3172331,0,250,0.3172331,1974.259,576.067,0,5.479145,0,3.892663,648.4164,483.6045,164.8119,771.2481,0,1551.948,0,-5.684342e-14,-3.492762e-13,4.263256e-14,82.2514,0,576.067,205.169,0,0,0,0
mpc,2026-02-01 16:15:00,2657,16.25,37.96461,3763.716,97.20301,0,574.3116,1,1,2634.601,2634.284,684.0269,290.2923,974.3193,2,94.65693,0,879.6623,0,0,0,1531.699,0.7658497,0.9646406,0.3172331,0,250,0.3172331,1950.257,577.3076,0,2.546075,0,0,646.7036,478.7208,167.9829,769.0131,0,1542.418,0,-5.684342e-14,-3.217426e-13,4.263256e-14,94.65693,0,574.3116,203.1395,0,0,2.995914,0
mpc,2026-02-01 16:30:00,2658,16.5,38.15895,3701.9,105.0338,2.371156,563.1532,1,1,2591.33,2591.013,672.872,284.9011,957.7731,2,98.63829,0,859.1348,0,0,2.371156,1530.866,0.7654328,0.9644887,0.3172331,0,250,0.3172331,1918.141,562.4999,0,6.395539,0,0.6532609,639.4375,473.3211,166.1164,758.3834,0,1527.799,0,-5.684342e-14,-3.986811e-13,4.263256e-14,98.63829,2.371156,562.4999,203.6945,0,0,0,5.329071e-15
mpc,2026-02-01 16:45:00,2659,16.75,38.31145,3651.404,124.6432,0,547.0399,1,1,2555.983,2555.665,677.6754,284.4738,962.1493,2,120.0309,0,842.1184,0,0,0,1530.625,0.7653123,0.9639636,0.3172331,0,250,0.3172331,1877.99,550.3315,0,4.612299,0,0,633.3366,465.3395,167.9971,749.8134,0,1507.583,0,-1.136868e-13,3.408385e-14,4.263256e-14,120.0309,0,547.0399,202.5862,0,0,3.291609,0
mpc,2026-02-01 17:00:00,2660,17,38.25465,3638.967,162.4004,2.719497,521.1542,1,1,2547.277,2546.96,677.6729,282.3843,960.0572,2,137.5868,0,822.4704,0,0,2.719497,1529.704,0.7648519,0.9638119,0.3172331,0,250,0.3172331,1869.287,537.8651,0,24.81363,0,0,630.2038,462.4671,167.7368,744.8514,0,1532.506,0,0,-2.996492e-13,4.263256e-14,137.5868,2.719497,521.1542,196.2696,0,0,16.71084,-1.154632e-14
mpc,2026-02-01 17:15:00,2661,17.25,38.28875,3584.632,180.0951,0,507.1696,1,1,2509.242,2508.925,1197.572,448.9567,1646.529,4,164.0272,197.2866,785.2154,0,500,0,1654.463,0.8272315,0.963232,0.3172331,0,250,0.3172331,1311.352,513.2874,0,16.0679,0,0,621.3706,324.7339,296.6368,773.6906,0,1575.098,0,5.684342e-14,4.456435e-13,4.263256e-14,164.0272,0,507.1696,0,500,197.2866,6.117871,0
mpc,2026-02-01 17:30:00,2662,17.5,38.2476,3590,201.0902,0,483.7126,1,1,2513,2512.682,678.0695,275.4022,953.4717,2,197.7503,0,755.7214,0,0,0,1654.203,0.8271013,1.041791,0.3172331,0,250,0.3172331,1834.613,494.2563,0,3.339911,0,0,621.6043,453.8016,167.8027,729.2037,0,1464.169,0,0,-2.864375e-13,4.263256e-14,197.7503,0,483.7126,199.5807,0,0,10.54378,0
mpc,2026-02-01 17:45:00,2663,17.75,38.3617,3570.433,237.9225,0,456.2594,1,1,2499.303,2498.986,668.318,267.0629,935.3809,2,231.7143,0,703.6665,0,0,0,1653.942,0.8269711,1.041627,0.3172331,0,250,0.3172331,1830.668,459.5691,0,6.208158,0,0,620.1418,454.2361,165.9057,721.299,0,1453.307,0,0,3.910205e-13,4.263256e-14,231.7143,0,456.2594,193.7316,0,0,3.309739,0
mpc,2026-02-01 18:00:00,2664,18,38.38743,3584.04,276.6477,3.486317,426.0965,1,1,2508.828,2508.511,1055.815,374.5643,1430.379,3,264.0518,2.047946,664.2797,0,500,0,1778.682,0.8893409,1.041463,0.3172331,0,250,0.3172331,1452.696,433.7086,0,12.59592,1.438371,0,622.9425,360.7046,262.2379,735.2689,0,1494.747,0,5.684342e-14,3.63487e-13,4.263256e-14,264.0518,2.047946,426.0965,0,500,0,7.612108,-5.684342e-14
mpc,2026-02-01 18:15:00,2665,18.25,38.29329,3583.472,313.6172,0,395.5094,1,1,2508.43,2508.113,1042.528,365.4162,1407.944,3,305.3192,1.425726,614.8062,0,486.3931,0,1900,0.95,1.12001,0.3172331,0,250,0.3172331,1465.585,401.8704,0,8.298021,0,0,621.2464,362.9718,258.2746,728.388,0,1471.09,0,-1.136868e-13,-2.624567e-13,4.263256e-14,305.3192,0,395.5094,0,486.3931,1.425726,6.360963,-3.774758e-15
mpc,2026-02-01 18:30:00,2666,18.5,38.44473,3545.021,346.4195,0,374.2779,0,0,2481.514,2481.197,413.043,182.0896,595.1326,2,0,0,595.1326,0,0,337.6126,1815.298,0.9076489,1.196402,0.3172331,0,250,0.3172331,2068.154,388.2896,0,8.80692,0,0,617.1264,514.3281,102.7983,0,696.4177,3845.49,0,-2.842171e-14,-1.549871e-13,4.263256e-14,337.6126,0,374.2779,338.7285,0,0,14.01173,0
mpc,2026-02-01 18:45:00,2667,18.75,38.42824,3450.692,377.429,0,355.8129,0,0,2415.484,2415.167,379.1949,167.1677,546.3626,2,0,0,546.3626,0,0,362.5051,1724.386,0.8621928,1.143066,0.3172331,0,250,0.3172331,2035.972,356.5421,0,14.92382,0,0,600.4345,506.0964,94.3381,0,673.2641,3728.696,0,-2.842171e-14,-1.174616e-13,4.263256e-14,362.5051,0,355.8129,363.2195,0,0,0.7291539,0
mpc,2026-02-01 19:00:00,2668,19,38.38719,3404.48,407.515,0,319.9634,0,0,2383.136,2382.819,354.6077,156.3285,510.9362,2,0,0,510.9362,0,0,387.0306,1627.357,0.8136783,1.08582,0.3172331,0,250,0.3172331,2028.211,333.5915,0,20.48443,0,0,591.7293,503.6019,88.12736,0,659.9304,3664.953,0,-5.684342e-14,-1.583178e-13,4.263256e-14,387.0306,0,319.9634,388.4528,0,0,13.62811,0
mpc,2026-02-01 19:15:00,2669,19.25,38.16771,3402.186,427.3209,0,306.5021,0,0,2381.53,2381.213,327.2446,144.2655,471.5101,1,0,0,471.5101,0,0,395.974,1528.107,0.7640535,1.024723,0.3172331,0,250,0.3172331,2053.968,308.6781,0,31.34694,0,0,587.8068,506.9583,80.84848,0,651.2238,3635.804,0,0,-5.173639e-14,4.263256e-14,395.974,0,306.5021,403.9809,0,0,2.175934,0
mpc,2026-02-01 19:30:00,2670,19.5,38.08921,3450.957,430.151,0,296.5832,0,0,2415.67,2415.353,305.8284,134.8242,440.6526,1,0,0,440.6526,0,0,399.0914,1428.094,0.7140468,0.9622265,0.3172331,0,250,0.3172331,2109.524,288.7536,0,31.05961,0,7.829593,594.9651,519.5633,75.40185,0,656.3159,3663.315,0,-2.842171e-14,5.306866e-14,4.263256e-14,399.0914,0,288.7536,403.6311,0,0,0,0
mpc,2026-02-01 19:45:00,2671,19.75,37.75181,3433.701,419.4736,0,266.0986,0,0,2403.59,2403.273,282.1133,124.3694,406.4826,1,0,0,406.4826,0,0,400.8159,1327.665,0.6638324,0.8992495,0.3172331,0,250,0.3172331,2121.16,267.4597,0,18.65768,0,0,586.6278,517.6969,68.93087,0,642.0663,3563.549,0,1.421085e-14,3.612666e-13,4.263256e-14,400.8159,0,266.0986,404.8538,0,0,1.361076,0
mpc,2026-02-01 20:00:00,2672,20,37.65359,3432.021,392.7201,0,262.7442,0,0,2402.415,2402.098,260.2327,114.7234,374.9561,1,0,0,374.9561,0,0,386.6075,1230.804,0.6154019,0.836011,0.3172331,0,250,0.3172331,2141.865,247.0103,0,6.11263,0,15.73387,584.7988,521.3754,63.4234,0,639.9287,3530.152,0,0,-1.516565e-13,4.263256e-14,386.6075,0,247.0103,386.9983,0,0,0,0
mpc,2026-02-01 20:15:00,2673,20.25,37.3593,3412.166,363.8417,0,220.1166,0,0,2388.516,2388.199,235.8266,103.9639,339.7905,1,0,0,339.7905,0,0,363.8417,1139.65,0.5698248,0.7750191,0.3172331,0,250,0.3172331,2152.372,224.6442,0,0,0,0,576.8697,519.8367,57.03299,0,623.8006,3430.903,0,-1.421085e-14,2.755574e-13,4.263256e-14,363.8417,0,220.1166,364.9978,0,0,4.527617,0
mpc,2026-02-01 20:30:00,2674,20.5,37.19943,3324.506,325.4516,0,171.6166,0,0,2327.154,2326.837,208.8507,92.07164,300.9223,1,0,0,300.9223,0,0,325.4516,1058.107,0.5290537,0.7176207,0.3172331,0,250,0.3172331,2117.986,199.3323,0,0,0,0,559.6728,509.3686,50.30418,0,601.4402,3307.921,0,-2.842171e-14,-1.089129e-13,4.263256e-14,325.4516,0,171.6166,340.3296,0,0,27.71568,0
mpc,2026-02-01 20:45:00,2675,20.75,36.96724,3337.978,292.3997,0,150.6134,0,0,2336.585,2336.267,196.6534,86.69445,283.3478,1,0,0,283.3478,0,0,292.3997,984.8409,0.4924204,0.6662747,0.3172331,0,250,0.3172331,2139.614,188.2172,0,0,0,0,558.51,511.4284,47.08155,0,598.1229,3289.676,0,-1.421085e-14,1.851852e-13,4.263256e-14,292.3997,0,150.6134,307.3958,0,0,37.60379,0
mpc,2026-02-01 21:00:00,2676,21,36.79009,3324.26,263.2401,0,139.144,0,0,2326.982,2326.665,167.9722,74.05039,242.0226,1,0,0,242.0226,0,0,263.2401,918.8758,0.4594379,0.6201399,0.3172331,0,250,0.3172331,2158.693,161.1094,0,0,0,0,553.636,513.5966,40.03945,0,587.647,3232.058,0,-1.421085e-14,-7.571721e-14,4.263256e-14,263.2401,0,139.144,274.8072,0,0,21.96546,0
mpc,2026-02-01 21:15:00,2677,21.25,36.61886,3278.551,237.6678,1.63341,111.0619,0,0,2294.986,2294.669,150.5931,66.38885,216.982,1,0,0,216.982,0,0,231.1442,860.9451,0.4304726,0.5786026,0.3172331,0,250,0.3172331,2144.075,144.7377,0,8.15699,0,0,543.5875,507.843,35.74445,0,574.2319,3172.346,0,-2.842171e-14,1.729727e-13,4.263256e-14,229.5108,1.63341,111.0619,233.8906,0,0,33.67577,-1.176836e-14
mpc,2026-02-01 21:30:00,2678,21.5,36.38345,3298.031,195.1043,4.037794,120.712,0,0,2308.622,2308.305,137.8754,60.78226,198.6577,1,0,0,198.6577,0,0,198.7226,811.1289,0.4055645,0.5421245,0.3172331,0,250,0.3172331,2170.429,132.8886,0,0,0.4194421,0,543.4839,510.9512,32.53261,0,571.7335,3145.258,0,-7.105427e-15,-4.274359e-14,4.263256e-14,195.1043,3.618352,120.712,204.4614,0,0,12.17654,-1.154632e-14
mpc,2026-02-01 21:45:00,2679,21.75,36.1398,3292.531,177.9574,0.16695,97.92048,0,0,2304.772,2304.454,128.3833,56.59767,184.981,1,0,0,184.981,0,0,166.9225,769.2706,0.3846353,0.510756,0.3172331,0,250,0.3172331,2176.071,124.1004,0,11.20184,0,0,539.1755,509.0674,30.10806,0,565.6651,3130.481,0,-7.105427e-15,2.04281e-13,4.263256e-14,166.7556,0.16695,97.92048,174.9738,0,0,26.17988,-1.04361e-14
mpc,2026-02-01 22:00:00,2680,22,35.70253,3365.501,148.3488,2.432895,62.84074,0,0,2355.851,2355.534,109.6543,48.341,157.9953,1,0,0,157.9953,0,0,147.5907,732.2519,0.3661259,0.4843984,0.3172331,0,250,0.3172331,2245.879,106.5488,0,3.19101,0,0,544.9926,519.5522,25.44035,0,567.8932,3128.917,0,0,-5.190293e-14,4.263256e-14,145.1578,2.432895,62.84074,152.9326,0,0,43.70809,4.884981e-15
mpc,2026-02-01 22:15:00,2681,22.25,35.20825,3286.907,110.5773,6.635641,82.37589,0,0,2300.835,2300.518,105.8823,44.11774,150,1,21.52307,0,128.4769,0,0,95.20645,708.335,0.3541675,0.4610883,0.3172331,0,250,0.3172331,2194.636,87.15027,0,0,0.483435,0,525.6538,501.3912,24.26257,0,545.5089,3001.133,0,-1.421085e-14,1.980638e-13,4.263256e-14,110.5773,6.152206,82.37589,114.1263,0,0,4.774378,8.881784e-16
mpc,2026-02-01 22:30:00,2682,22.5,35.12294,3260.164,98.36775,4.765493,66.69635,0,0,2282.115,2281.797,107.0649,42.93506,150,1,35.84785,0,114.1522,0,0,65.97862,691.7288,0.3458644,0.4460281,0.3172331,0,250,0.3172331,2174.732,77.51119,0,0,1.306769,0,520.2614,495.7811,24.48028,0,538.7162,2965.193,0,-2.842171e-14,4.918288e-14,4.263256e-14,98.36775,3.458725,66.69635,77.87786,0,0,10.81485,1.065814e-14
mpc,2026-02-01 22:45:00,2683,22.75,34.94133,3260.187,78.23045,0.1583461,65.19742,0,0,2282.131,2281.814,106.6449,43.35512,150,1,30.76002,0,119.24,0,0,47.62877,679.7127,0.3398564,0.4355715,0.3172331,0,250,0.3172331,2175.169,81.13915,0,0,0,0,517.9065,493.6325,24.27397,0,536.9876,2953.432,0,0,-1.957878e-13,4.263256e-14,78.23045,0.1583461,65.19742,65.9689,0,0,15.94173,-6.189493e-15
mpc,2026-02-01 23:00:00,2684,23,34.48837,3247.996,63.50722,0.02190558,66.97036,0,0,2273.597,2273.28,0,0,0,0,0,0,0,0,0,63.52913,663.7234,0.3318617,0.4280051,0.3172331,0,250,0.3172331,2273.28,0,0,0,0,66.97036,510.2007,510.1295,0.07118787,0,525.1578,2888.368,0,0,-1.503242e-13,4.263256e-14,63.50722,0.02190558,0,87.25364,0,0,0,2.116363e-16
mpc,2026-02-01 23:15:00,2685,23.25,34.47658,3264.649,58.90795,0,46.27497,0,0,2285.254,2284.937,0,0,0,0,0,0,0,0,0,58.90795,648.892,0.324446,0.4179369,0.3172331,0,250,0.3172331,2284.937,0,0,0,0,46.27497,512.6675,512.5963,0.07116716,0,522.9775,2876.376,0,0,1.698086e-13,4.263256e-14,58.90795,0,0,85.01805,0,0,0,0
mpc,2026-02-01 23:30:00,2686,23.5,34.11887,3283.606,47.38178,0,43.99975,1,1,2298.524,2298.207,506.7067,155.7798,662.4865,2,68.27475,3.421413,90.79029,0,500,0,773.7898,0.3868949,0.4085978,0.3172331,0,250,0.3172331,1791.5,62.37738,0,0,0,0,511.1324,398.3834,112.749,554.1632,0,1108.326,0,0,-2.084444e-13,4.263256e-14,47.38178,0,43.99975,0,500,24.31439,18.37763,-7.81597e-14
mpc,2026-02-01 23:45:00,2687,23.75,33.9219,3287.447,48.32851,0,20.76183,1,1,2301.213,2300.896,500.2245,153.0793,653.3038,2,66.95359,2.137298,84.2129,0,500,0,898.668,0.449334,0.4872441,0.3172331,0,250,0.3172331,1800.671,57.99109,0,0,0,0,509.2766,398.5028,110.7738,551.582,0,1103.164,0,-5.684342e-14,-2.494671e-13,4.263256e-14,48.32851,0,20.76183,0,500,20.76238,37.22926,1.065814e-14
mpc,2026-02-02 00:00:00,2688,0,33.71393,3279.172,49.98171,0,25.90087,1,1,2295.421,2295.103,495.3498,150.8559,646.2058,2,67.57873,1.568116,77.05892,0,500,0,1023.527,0.5117633,0.5658781,0.3172331,0,250,0.3172331,1799.754,53.19289,0,0,0,0,505.4359,396.2934,109.1425,547.1493,0,1094.299,0,-8.526513e-14,2.842171e-14,4.263256e-14,49.98171,0,25.90087,0,500,19.16514,27.29202,-3.197442e-14
mpc,2026-02-02 00:15:00,2689,0.25,33.46625,3252.173,58.58065,0,32.47781,1,1,2276.521,2276.204,433.6869,124.8363,558.5231,2,57.79055,0.7325625,0,0,500,0,1148.365,0.5741827,0.6444997,0.3172331,0,250,0.3172331,1842.517,0,0,0.7901078,0,32.47781,498.285,403.2901,94.99483,535.2351,0,1071.833,0,5.684342e-14,9.603429e-14,4.263256e-14,57.79055,0,0,0,500,0.7325625,0,4.451994e-14
mpc,2026-02-02 00:30:00,2690,0.5,33.28673,3253.242,48.75937,0,28.89737,1,1,2277.269,2276.952,432.7374,124.4853,557.2227,2,57.22266,0,0,0,500,0,1273.185,0.6365923,0.7231089,0.3172331,0,250,0.3172331,1844.215,0,0,0,0,28.89737,496.3037,401.9246,94.3791,532.7077,0,1065.415,0,4.263256e-14,-4.28102e-13,4.263256e-14,48.75937,0,0,0,500,8.463295,0,1.421085e-14
mpc,2026-02-02 00:45:00,2691,0.75,32.85281,3272.494,39.84389,0,32.21849,1,1,2290.746,2290.429,427.9675,123.1131,551.0805,2,51.08053,0,0,0,500,0,1397.984,0.6989921,0.8017057,0.3172331,0,250,0.3172331,1862.461,0,0,0,0,32.21849,494.1009,401.7223,92.37858,531.7847,0,1063.569,0,-5.684342e-14,-4.13114e-13,4.263256e-14,39.84389,0,0,0,500,11.23664,0,-4.973799e-14
mpc,2026-02-02 01:00:00,2692,1,32.60106,3267.344,63.01032,0.6881158,20.47506,1,1,2287.141,2286.824,426.7744,122.7699,549.5443,2,49.54398,0.0003096182,0,0,500,0,1522.764,0.7613821,0.8802902,0.3172331,0,250,0.3172331,1860.049,0,0,13.46634,0.6878062,20.47506,490.3941,398.8199,91.57425,525.9799,0,1076.376,0,2.842171e-14,-3.991252e-13,4.263256e-14,49.54398,0.0003096182,0,0,500,0,0,0
mpc,2026-02-02 01:15:00,2693,1.25,32.32764,3204.727,54.55603,0,6.853028,1,1,2243.309,2242.991,425.6418,122.5031,548.1449,2,47.58964,0.5552725,0,0,500,0,1647.524,0.8237622,0.9588623,0.3172331,0,250,0.3172331,1817.35,0,0,6.966395,0,6.853028,477.9139,387.1677,90.7462,511.1307,0,1034.279,0,-2.842171e-14,1.314504e-13,4.263256e-14,47.58964,0,0,0,500,0.5552725,0,-1.620926e-14
mpc,2026-02-02 01:30:00,2694,1.5,32.10672,3253.841,63.83215,0,19.55201,1,1,2277.688,2277.371,425.138,122.3495,547.4875,2,47.01353,0.4739747,0,0,500,0,1772.265,0.8861325,1.037422,0.3172331,0,250,0.3172331,1852.233,0,0,16.81861,0,19.55201,482.739,392.5669,90.17205,519.0604,0,1067.133,0,5.684342e-14,4.798384e-13,4.263256e-14,47.01353,0,0,0,500,0.4739747,0,4.202194e-14
mpc,2026-02-02 01:45:00,2695,1.75,31.8472,3235.703,58.95385,0,29.82394,1,1,2264.992,2264.675,388.2912,111.7088,500,1,50.3832,0.08768186,0,0,449.5291,0,1884.368,0.9421842,1.115969,0.3172331,0,250,0.3172331,1876.384,0,0,8.570658,0,29.82394,477.1611,395.2938,81.86732,513.2855,0,1041.355,0,0,-1.882938e-13,4.263256e-14,50.3832,0,0,0,449.5291,0.08768186,0,3.197442e-14
mpc,2026-02-02 02:00:00,2696,2,31.54992,3257.226,53.83305,0,31.53639,1,1,2280.058,2279.741,0,0,0,0,0,0,0,0,0,50.79352,1871.373,0.9356867,1.186559,0.3172331,0,250,0.3172331,2279.741,0,0,3.039534,0,31.53639,477.0486,476.9822,0.06637358,483.5805,0,972.4042,0,0,2.469136e-13,4.263256e-14,50.79352,0,0,50.7949,0,0,0,0
mpc,2026-02-02 02:15:00,2697,2.25,31.25276,3241.179,69.89684,0,20.86187,1,1,2268.825,2268.508,126.3449,36.35117,162.696,1,46.95661,0.052986,0,0,115.6851,0,1900,0.95,1.178376,0.3172331,0,250,0.3172331,2142.163,0,0,22.94023,0,20.86187,471.4739,445.1528,26.32106,485.8392,0,1011.25,0,-7.105427e-15,-2.220446e-15,4.263256e-14,46.95661,0,0,0,115.6864,0.05436737,0,-1.695172e-14
mpc,2026-02-02 02:30:00,2698,2.5,31.17837,3270.398,71.38368,1.285584,13.63756,1,1,2289.279,2288.962,0,0,0,0,0,0,0,0,0,49.96256,1887.21,0.9436051,1.196402,0.3172331,0,250,0.3172331,2288.962,0,0,21.42113,1.285584,13.63756,474.9167,474.8509,0.06581081,477.6801,0,994.5292,0,0,3.215206e-13,4.263256e-14,49.96256,0,0,49.96256,0,0,0,0
mpc,2026-02-02 02:45:00,2699,2.75,30.8891,3257.428,62.77562,3.705854,18.85202,1,1,2280.2,2279.882,0,0,0,0,0,0,0,0,0,50.86491,1874.197,0.9370985,1.188349,0.3172331,0,250,0.3172331,2279.882,0,0,12.08176,3.534799,18.85202,469.9311,469.8658,0.06537923,473.751,0,974.4406,0,0,-2.116085e-13,4.263256e-14,50.69386,0.1710547,0,50.86491,0,0,0,-2.525757e-15
mpc,2026-02-02 03:00:00,2700,3,30.77171,3295.605,58.92461,0,22.18331,1,1,2306.923,2306.606,122.4839,35.26805,157.752,1,53.04733,0.3122514,0,0,104.3924,0,1900,0.95,1.180154,0.3172331,0,250,0.3172331,2184.122,0,0,5.877279,0,22.18331,474.1769,448.9357,25.24118,488.7635,0,987.6652,0,0,-2.93765e-13,4.263256e-14,53.04733,0,0,0,104.3924,0.3122514,0,-1.498801e-15
mpc,2026-02-02 03:15:00,2701,3.25,30.66556,3322.16,64.99814,3.681615,13.45148,1,1,2325.512,2325.195,0,0,0,0,0,0,0,0,0,54.00784,1886.199,0.9430995,1.196402,0.3172331,0,250,0.3172331,2325.195,0,0,11.70643,2.965478,13.45148,476.8531,476.788,0.06504959,479.5463,0,984.4017,0,0,2.429168e-13,4.263256e-14,53.2917,0.716137,0,54.00784,0,0,0,-4.440892e-16
mpc,2026-02-02 03:30:00,2702,3.5,30.51474,3293.104,64.34399,4.939175,0.09226239,1,1,2305.173,2304.855,0,0,0,0,0,0,0,0,0,57.04882,1871.64,0.9358199,1.187712,0.3172331,0,250,0.3172331,2304.855,0,0,7.529338,4.705002,0.09226239,471.0799,471.0151,0.06482904,471.0339,0,963.1721,0,0,2.295941e-13,4.263256e-14,56.81465,0.2341736,0,57.04882,0,0,0,-8.604228e-16
mpc,2026-02-02 03:45:00,2703,3.75,30.4467,3211.249,72.34124,2.655043,13.10108,1,1,2247.874,2247.557,0,0,0,0,0,0,0,0,0,70.82358,1853.639,0.9268196,1.178544,0.3172331,0,250,0.3172331,2247.557,0,0,1.866017,2.306684,13.10108,458.6691,458.6044,0.06473005,461.2776,0,929.7531,0,0,-3.952394e-14,4.263256e-14,70.47522,0.3483585,0,70.82358,0,0,0,-1.276756e-15
mpc,2026-02-02 04:00:00,2704,4,30.40863,3232.682,75.81753,3.701445,33.48987,1,1,2262.878,2262.56,0,0,0,0,0,0,0,0,0,77.56984,1833.955,0.9169775,1.167209,0.3172331,0,250,0.3172331,2262.56,0,0,0,1.949126,33.48987,461.3363,461.2716,0.06467479,468.0992,0,939.5607,0,0,9.325873e-14,4.263256e-14,75.81753,1.752319,0,77.70442,0,0,0,-5.995204e-15
mpc,2026-02-02 04:15:00,2705,4.25,30.24569,3216.113,86.2135,1.148398,48.26318,1,1,2251.279,2250.962,0,0,0,0,0,0,0,0,0,86.61239,1812.013,0.9060066,1.154815,0.3172331,0,250,0.3172331,2250.962,0,0,0,0.7495038,48.26318,457.3006,457.2362,0.06443931,467.0398,0,935.3725,0,0,3.23519e-13,4.263256e-14,86.2135,0.3988942,0,90.67937,0,0,0,-3.774758e-15
mpc,2026-02-02 04:30:00,2706,4.5,30.21291,3256.069,105.5828,1.297351,41.44351,1,1,2279.248,2278.931,0,0,0,0,0,0,0,0,0,106.3948,1785.129,0.8925646,1.140998,0.3172331,0,250,0.3172331,2278.931,0,0,0.4852941,0,41.44351,462.6431,462.5787,0.06439215,470.9909,0,942.8189,0,0,1.103562e-13,4.263256e-14,105.0975,1.297351,0,106.7098,0,0,0,-6.217249e-15
mpc,2026-02-02 04:45:00,2707,4.75,30.40004,3273.801,127.0961,4.616244,28.35569,1,1,2291.66,2291.343,0,0,0,0,0,0,0,0,0,127.6356,1752.939,0.8764697,1.12407,0.3172331,0,250,0.3172331,2291.343,0,0,0,4.076785,28.35569,467.1143,467.0496,0.06466233,472.8294,0,952.6913,0,0,-1.283418e-13,4.263256e-14,127.0961,0.5394599,0,129.315,0,0,0,6.661338e-15
mpc,2026-02-02 05:00:00,2708,5,30.21334,3270.063,146.7352,4.222681,26.55099,1,1,2289.044,2288.727,0,0,0,0,0,0,0,0,0,148.0979,1715.639,0.8578195,1.1038,0.3172331,0,250,0.3172331,2288.727,0,0,0,2.859988,26.55099,464.6359,464.5715,0.06439277,469.9609,0,944.8553,0,0,4.085621e-14,4.263256e-14,146.7352,1.362694,0,161.4933,0,0,0,5.995204e-15
mpc,2026-02-02 05:15:00,2709,5.25,30.14568,3253.92,187.4277,7.009567,3.176999,1,1,2277.744,2277.427,0,0,0,0,0,0,0,0,0,191.7478,1667.432,0.8337159,1.080313,0.3172331,0,250,0.3172331,2277.427,0,0,0,2.689513,3.176999,461.6448,461.5805,0.06429564,462.2244,0,929.0883,0,0,3.019807e-14,4.263256e-14,187.4277,4.320055,0,195.4567,0,0,0,-1.421085e-14
mpc,2026-02-02 05:30:00,2710,5.5,30.03536,3245.712,223.8621,3.231559,8.871134,1,1,2271.998,2271.681,0,0,0,0,0,0,0,0,0,225.5258,1610.788,0.805394,1.049957,0.3172331,0,250,0.3172331,2271.681,0,0,0,1.567779,8.871134,459.3505,459.2863,0.06413789,461.0799,0,924.8642,0,0,-4.289902e-13,4.263256e-14,223.8621,1.66378,0,233.5107,0,0,0,7.327472e-15
mpc,2026-02-02 05:45:00,2711,5.75,30.30144,3302.321,269.7426,1.758364,6.695203,1,1,2311.624,2311.307,0,0,0,0,0,0,0,0,0,270.0305,1543.027,0.7715134,1.01429,0.3172331,0,250,0.3172331,2311.307,0,0,0,1.470469,6.695203,470.1442,470.0797,0.06451969,471.4414,0,945.4193,0,0,9.992007e-14,4.263256e-14,269.7426,0.2878951,0,288.2325,0,0,0,-2.88658e-15
mpc,2026-02-02 06:00:00,2712,6,30.14034,3336.855,314.9067,0,5.48813,1,1,2335.799,2335.481,0,0,0,0,0,0,0,0,0,314.9067,1464.057,0.7320286,0.9716213,0.3172331,0,250,0.3172331,2335.481,0,0,0,0,5.48813,473.3548,473.2905,0.06428799,474.4027,0,948.8054,0,0,2.728928e-13,4.263256e-14,314.9067,0,0,332.1065,0,0,0,0
mpc,2026-02-02 06:15:00,2713,6.25,30.18231,3336.147,351.4388,0,0.8987869,1,1,2335.303,2334.986,0,0,0,0,0,0,0,0,0,351.4388,1375.967,0.6879835,0.9218953,0.3172331,0,250,0.3172331,2334.986,0,0,0,0,0.8987869,473.6975,473.6332,0.06434819,473.8155,0,947.631,0,0,2.983169e-13,4.263256e-14,351.4388,0,0,377.2623,0,0,0,0
mpc,2026-02-02 06:30:00,2714,6.5,30.36096,3352.589,404.296,0.8538891,24.42069,1,1,2346.812,2346.495,0,0,0,0,0,0,0,0,0,404.9644,1274.509,0.6372546,0.8664262,0.3172331,0,250,0.3172331,2346.495,0,0,0,0.1854419,24.42069,477.9371,477.8725,0.06460571,482.8458,0,966.0116,0,0,-1.810774e-13,4.263256e-14,404.296,0.6684472,0,407.1022,0,0,0,1.865175e-14
mpc,2026-02-02 06:45:00,2715,6.75,30.3207,3384.413,413.1674,0,7.715541,1,1,2369.089,2368.772,0,0,0,0,0,0,0,0,0,413.1674,1171.017,0.5855084,0.8025398,0.3172331,0,250,0.3172331,2368.772,0,0,0,0,7.715541,482.0392,481.9746,0.0645475,483.5445,0,967.089,0,0,2.037259e-13,4.263256e-14,413.1674,0,0,423.9814,0,0,0,0
mpc,2026-02-02 07:00:00,2716,7,30.3936,3384.052,432.677,0,17.97642,1,1,2368.836,2368.519,0,0,0,0,0,0,0,0,0,428.9854,1063.586,0.531793,0.7373721,0.3172331,0,250,0.3172331,2368.519,0,0,3.691595,0,17.97642,482.7754,482.7108,0.06465299,486.3744,0,979.1168,0,0,4.651834e-13,4.263256e-14,428.9854,0,0,430.9395,0,0,0,0
mpc,2026-02-02 07:15:00,2717,7.25,30.40773,3344.515,414.6914,0,14.50085,1,1,2341.161,2340.843,0,0,0,0,0,0,0,0,0,414.6914,959.7458,0.4798729,0.6697246,0.3172331,0,250,0.3172331,2340.843,0,0,0,0,14.50085,477.2863,477.2216,0.06467348,480.1779,0,960.3557,0,0,-1.213474e-13,4.263256e-14,414.6914,0,0,421.9069,0,0,0,0
mpc,2026-02-02 07:30:00,2718,7.5,30.35694,3407.446,391.5952,0,15.13806,1,1,2385.212,2384.895,307.3986,88.42912,395.8277,1,395.8277,0,0,0,0,0,959.5947,0.4797973,0.6043379,0.3172331,0,250,0.3172331,2077.496,0,0,0,0,15.13806,485.7136,423.0518,62.66184,514.5636,0,1029.127,0,-1.421085e-14,-1.704192e-13,4.263256e-14,391.5952,0,0,2.740491,0,4.232537,0,0
mpc,2026-02-02 07:45:00,2719,7.75,30.48861,3409.315,367.9414,0,33.78864,1,1,2386.521,2386.203,283.4981,81.55368,365.0517,1,365.0517,0,0,0,0,0,959.4436,0.4797218,0.6042427,0.3172331,0,250,0.3172331,2102.705,0,0,2.8897,0,33.78864,487.4178,429.4519,57.96581,517.9065,0,1040.798,0,1.421085e-14,-7.638334e-14,4.263256e-14,365.0517,0,0,3.622727,0,0,0,0
mpc,2026-02-02 08:00:00,2720,8,30.70797,3406.94,326.6881,256.604,45.24738,1,1,2384.858,2384.54,247.5078,71.2004,318.7083,1,318.7083,0,0,0,0,89.09044,937.02,0.46851,0.6041476,0.3172331,0,250,0.3172331,2137.033,0,0,7.979852,167.5136,45.24738,489.4905,438.6245,50.86593,519.1119,0,1340.95,0,0,1.507683e-13,4.263256e-14,318.7083,89.09044,0,89.09044,0,0,0,0
mpc,2026-02-02 08:15:00,2721,8.25,30.82401,3425.713,282.886,267.2504,45.70295,1,1,2397.999,2397.682,215.9845,62.13209,278.1166,1,278.1166,0,0,0,0,88.7136,914.6941,0.457347,0.5900278,0.3172331,0,250,0.3172331,2181.697,0,0,4.769416,178.5368,45.70295,493.4805,448.9681,44.5124,520.5053,0,1357.214,0,-1.421085e-14,2.819966e-14,4.263256e-14,278.1166,88.7136,0,88.7136,0,0,0,2.842171e-14
mpc,2026-02-02 08:30:00,2722,8.5,31.02668,3418.829,251.7511,271.0065,66.22157,1,1,2393.181,2392.863,182.5511,52.51435,235.0655,1,235.0655,0,0,0,0,88.76427,892.359,0.4461795,0.5759695,0.3172331,0,250,0.3172331,2210.312,0,0,16.68559,182.2422,66.22157,494.7588,456.9531,37.80564,523.1579,0,1389.466,0,-7.105427e-15,-9.126033e-14,4.263256e-14,235.0655,88.76427,0,88.76427,0,0,0,1.421085e-14
mpc,2026-02-02 08:45:00,2723,8.75,31.30859,3413.936,209.8811,268.2521,72.93915,1,1,2389.755,2389.438,145.676,41.90651,187.5825,1,187.5825,0,0,0,0,91.04375,869.4576,0.4347288,0.5619054,0.3172331,0,250,0.3172331,2243.762,0,0,22.29856,177.2083,72.93915,497.2384,466.8615,30.37694,523.9445,0,1392.038,0,-1.421085e-14,9.936496e-14,4.263256e-14,187.5825,91.04375,0,91.04375,0,0,0,-2.842171e-14
mpc,2026-02-02 09:00:00,2724,9,31.66675,3448.383,177.8591,271.7223,87.54974,1,1,2413.868,2413.551,116.4568,33.54324,150,1,149.603,0,0.3970319,0,0,91.99003,846.3232,0.4231616,0.5474847,0.3172331,0,250,0.3172331,2297.094,0.2805689,0,28.25612,179.7323,87.26917,506.4069,481.9088,24.49809,533.7603,0,1426.301,0,-7.105427e-15,6.405987e-14,4.263256e-14,149.603,91.99003,0.2805689,91.99003,0,0,0,0
mpc,2026-02-02 09:15:00,2725,9.25,31.7175,3455.46,142.7983,268.8561,97.02417,1,1,2418.822,2418.504,114.6539,35.34612,150,1,127.7662,0,22.23377,0,0,94.63438,822.5314,0.4112657,0.5329173,0.3172331,0,250,0.3172331,2303.851,15.70282,0,15.0321,174.2217,81.32134,508.0411,483.8929,24.14814,536.3195,0,1399.102,0,7.105427e-15,2.067235e-13,4.263256e-14,127.7662,94.63438,15.70282,94.63438,0,0,0,-1.421085e-14
mpc,2026-02-02 09:30:00,2726,9.5,32.02015,3494.977,114.8104,273.7295,104.1979,1,1,2446.484,2446.167,112.0542,37.94578,150,1,96.27874,0,53.72126,0,0,94.20891,798.8497,0.3994248,0.517936,0.3172331,0,250,0.3172331,2334.113,37.81111,0,18.53164,179.5206,66.38679,517.4695,493.7012,23.76831,545.6888,0,1433.018,0,-1.421085e-14,-1.749711e-13,4.263256e-14,96.27874,94.20891,37.81111,94.20891,0,0,0,0
mpc,2026-02-02 09:45:00,2727,9.75,32.16993,3529.887,93.96768,276.924,118.0437,1,1,2470.921,2470.604,0,0,0,0,0,0,0,0,0,176.6607,754.5588,0.3772794,0.5030239,0.3172331,0,250,0.3172331,2470.604,0,0,11.37752,182.8534,118.0437,524.466,524.3986,0.06733439,549.4541,0,1433.956,0,0,1.686429e-13,4.263256e-14,82.59016,94.07056,0,176.6607,0,0,0,0
mpc,2026-02-02 10:00:00,2728,10,32.16433,3603.016,91.63436,284.0205,128.1096,1,1,2522.111,2521.794,0,0,0,0,0,0,0,0,0,168.5658,712.2985,0.3561493,0.4751346,0.3172331,0,250,0.3172331,2521.794,0,0,18.4017,188.6873,128.1096,535.2615,535.1942,0.0673256,562.3825,0,1481.994,0,0,-8.443246e-14,4.263256e-14,73.23266,95.33315,0,168.5658,0,0,0,-1.421085e-14
mpc,2026-02-02 10:15:00,2729,10.25,32.31274,3606.238,53.29505,284.7227,144.4326,1,1,2524.367,2524.049,109.13,40.86999,150,1,60.86024,0,89.13976,0,0,97.28327,687.8656,0.3439328,0.4485239,0.3172331,0,250,0.3172331,2414.919,62.53137,0,0,187.4395,81.90127,537.6027,514.2942,23.30848,572.6064,0,1468.546,0,-1.421085e-14,-9.60898e-14,4.263256e-14,53.29505,97.28327,62.53137,97.28327,0,7.565192,0,0
mpc,2026-02-02 10:30:00,2730,10.5,32.65243,3621.744,54.40254,284.4545,156.1061,1,1,2535.22,2534.903,109.2452,40.75479,150,1,62.25562,0,87.74438,0,0,94.62803,664.1003,0.3320501,0.4331389,0.3172331,0,250,0.3172331,2425.658,61.31406,0,0,189.8265,94.792,544.2452,520.725,23.52018,581.8292,0,1491.109,0,-1.421085e-14,2.087774e-13,4.263256e-14,54.40254,94.62803,61.31406,94.62803,0,7.853078,0,0
mpc,2026-02-02 10:45:00,2731,10.75,32.95185,3620.855,56.4866,288.1093,190.5068,1,1,2534.598,2534.281,253.2758,105.6221,358.8979,1,50.72577,0,308.1722,0,0,95.22147,640.1904,0.3200952,0.4181742,0.3172331,0,250,0.3172331,2281.005,214.6065,0,5.760831,192.8878,0,547.9861,493.1587,54.82741,598.7808,0,1540.231,0,0,1.850742e-13,4.263256e-14,50.72577,95.22147,190.5068,95.22147,0,0,24.09978,1.421085e-14
mpc,2026-02-02 11:00:00,2732,11,33.07157,3668.825,41.26804,298.1352,214.0932,1,0,2568.177,2567.86,240.4601,106.0066,346.4667,1,0,0,346.4667,0,0,136.4983,605.965,0.3029825,0.4031185,0.3172331,0,250,0.3172331,2327.4,240.9425,0,0,202.9049,0,556.8313,504.6261,52.20526,610.6327,0,1571.276,0,-1.421085e-14,1.931233e-13,4.263256e-14,41.26804,95.2303,214.0932,138.3755,0,0,26.84932,0
mpc,2026-02-02 11:15:00,2733,11.25,33.5467,3691.532,45.74472,295.3989,233.0937,0,0,2584.073,2583.755,256.9123,113.2596,370.1719,1,0,0,370.1719,0,0,137.6089,571.4674,0.2857337,0.3815673,0.3172331,0,250,0.3172331,2326.843,256.0206,0,2.233794,201.3009,0,566.6996,510.2879,56.41168,0,623.5475,3780.608,0,0,-7.727152e-14,4.263256e-14,43.51092,94.09795,233.0937,137.6089,0,0,22.92696,1.421085e-14
mpc,2026-02-02 11:30:00,2734,11.5,33.86344,3709.501,45.39933,298.7601,267.1316,0,0,2596.65,2596.333,274.0159,120.7997,394.8156,1,0,0,394.8156,0,0,137.3212,537.0471,0.2685236,0.3598446,0.3172331,0,250,0.3172331,2322.317,272.0645,0,4.531639,202.3066,0,573.8427,513.2168,60.62583,0,634.0165,3843.887,0,1.421085e-14,1.07081e-13,4.263256e-14,40.86769,96.45347,267.1316,137.3212,0,0,4.932887,0
mpc,2026-02-02 11:45:00,2735,11.75,34.11811,3765.699,39.65106,295.956,282.7677,0,0,2635.99,2635.672,296.4348,130.683,427.1178,1,0,0,427.1178,0,0,136.1543,502.924,0.251462,0.3381707,0.3172331,0,250,0.3172331,2339.238,293.4534,0,0,199.4528,0,586.1652,520.1765,65.98877,0,650.8595,3923.783,0,-2.842171e-14,-1.137423e-13,4.263256e-14,39.65106,96.50322,282.7677,147.9274,0,0,10.68574,0
mpc,2026-02-02 12:00:00,2736,12,34.3103,3770.462,44.68551,294.0272,295.0254,0,0,2639.323,2639.006,330.1127,145.5299,475.6427,1,0,0,475.6427,0,0,141.505,467.4686,0.2337343,0.3166839,0.3172331,0,250,0.3172331,2308.893,326.0614,0,0,197.2077,0,589.6787,515.8539,73.8248,0,661.3838,3977.794,0,0,6.82232e-14,4.263256e-14,44.68551,96.81944,295.0254,146.7467,0,0,31.03603,0
mpc,2026-02-02 12:15:00,2737,12.25,34.62588,3775.311,37.90171,297.1096,324.4377,0,0,2642.718,2642.401,359.0099,158.2692,517.2791,2,0,0,517.2791,0,0,134.6521,433.732,0.216866,0.2943581,0.3172331,0,250,0.3172331,2283.391,353.298,0,0,200.3591,0,595.0522,514.1436,80.90853,0,672.4128,4043.89,0,0,-2.331468e-14,4.263256e-14,37.90171,96.75041,324.4377,152.1332,0,0,28.86031,1.421085e-14
mpc,2026-02-02 12:30:00,2738,12.5,34.8327,3738.757,53.33842,296.8527,346.9267,0,0,2617.13,2616.813,384.7626,169.6222,554.3848,2,0,0,554.3848,0,0,152.0826,395.6431,0.1978215,0.2731147,0.3172331,0,250,0.3172331,2232.05,377.7236,0,0,198.1085,0,592.3249,505.1713,87.15362,0,674.7935,4053.102,0,0,8.487655e-14,4.263256e-14,53.33842,98.74418,346.9267,157.2873,0,0,30.79691,1.421085e-14
mpc,2026-02-02 12:45:00,2739,12.75,35.23343,3698.805,42.79665,300.6516,370.3656,0,0,2589.163,2588.846,403.7765,178.0045,581.7811,2,0,0,581.7811,0,0,141.2944,360.2572,0.1801286,0.2491306,0.3172331,0,250,0.3172331,2185.069,394.5247,0,0,202.1538,0,591.9004,499.5218,92.3786,0,677.5263,4075.11,0,-2.842171e-14,2.38698e-15,4.263256e-14,42.79665,98.49779,370.3656,159.4939,0,0,24.15907,1.421085e-14
mpc,2026-02-02 13:00:00,2740,13,35.51983,3699.556,36.12412,302.5407,400.8653,0,0,2589.689,2589.372,435.4704,191.9767,627.4471,2,0,0,627.4471,0,0,137.2987,325.8758,0.1629379,0.2268487,0.3172331,0,250,0.3172331,2153.902,424.0547,0,0,201.3661,0,596.3153,495.9686,100.3467,0,687.9453,4131.056,0,0,7.388534e-14,4.263256e-14,36.12412,101.1746,400.8653,160.5656,0,0,23.18942,0
mpc,2026-02-02 13:15:00,2741,13.25,35.83819,3716.213,37.30503,303.8099,428.9747,0,0,2601.349,2601.032,478.1921,210.8105,689.0026,2,0,0,689.0026,0,0,136.6371,291.6652,0.1458326,0.2051992,0.3172331,0,250,0.3172331,2122.84,463.9017,0,0,204.4779,0,603.8697,492.7899,111.0798,0,703.6004,4222.527,0,-2.842171e-14,-8.829049e-14,4.263256e-14,37.30503,99.33205,428.9747,151.5432,0,0,34.92698,1.421085e-14
