controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-02-02 13:30:00,2742,13.5,36.02825,3697.68,41.48476,302.0043,440.4177,0,0,2588.376,2588.059,508.8018,224.3048,733.1066,2,0,0,733.1066,0,0,143.4933,255.746,0.127873,0.1836573,0.3172331,0,250,0.3172331,2079.257,492.482,0,0,199.9958,0,603.7883,485.0266,118.7618,0,709.3314,4246.315,0,-2.842171e-14,4.191092e-15,4.263256e-14,41.48476,102.0085,440.4177,152.0611,0,0,52.06429,-1.421085e-14
mpc,2026-02-02 13:45:00,2743,13.75,36.05835,3685.559,49.65855,303.6922,452.6089,0,0,2579.892,2579.574,528.7445,233.0965,761.8411,2,0,0,761.8411,0,0,149.9424,218.2201,0.1091101,0.1610395,0.3172331,0,250,0.3172331,2050.83,511.6016,0,0,203.4083,0,602.2745,478.7653,123.5092,0,711.8618,4266.119,0,2.842171e-14,4.00513e-14,4.263256e-14,49.65855,100.2838,452.6089,154.4526,0,0,58.99268,0
mpc,2026-02-02 14:00:00,2744,14,36.34196,3719.592,52.87401,301.2522,501.3259,0,1,2603.714,2603.397,1056.603,399.9573,1456.561,3,53.51231,101.1495,801.8987,0,500,0,343.1858,0.1715929,0.13741,0.3172331,0,250,0.3172331,1546.794,536.6822,0,0,200.1026,0,612.2951,363.7474,248.5477,0,763.7047,4545.553,0,2.273737e-13,7.607803e-14,4.263256e-14,52.87401,101.1495,501.3259,0,500,0.6383035,35.35629,-2.842171e-14
mpc,2026-02-02 14:15:00,2745,14.25,36.41476,3710.36,53.61025,301.2036,508.828,1,1,2597.252,2596.935,614.0096,263.6933,877.7029,2,58.77829,0,818.9246,0,0,98.93725,318.3974,0.1591987,0.2160991,0.3172331,0,250,0.3172331,1982.926,547.6001,0,0,202.2664,0,611.9278,467.1889,144.739,730.8822,0,1810.674,0,-1.136868e-13,1.010303e-13,4.263256e-14,53.61025,98.93725,508.828,98.93725,0,5.168041,38.7721,-7.105427e-15
mpc,2026-02-02 14:30:00,2746,14.5,36.59533,3700.482,33.95114,292.6753,523.6151,1,1,2590.337,2590.02,614.7678,264.8054,879.5732,2,52.24007,0,827.3331,0,0,97.84751,293.8854,0.1469427,0.2004902,0.3172331,0,250,0.3172331,1975.252,552.0275,0,0,194.8278,0,613.1682,467.5692,145.599,732.3746,0,1800.827,0,-5.684342e-14,1.66811e-14,4.263256e-14,33.95114,97.84751,523.6151,97.84751,0,18.28893,28.41247,-1.421085e-14
mpc,2026-02-02 14:45:00,2747,14.75,36.77592,3696.609,37.51109,292.4544,519.98,1,1,2587.626,2587.309,624.5853,269.3697,893.955,2,50.2542,0,843.7008,0,0,100.5302,268.7066,0.1343533,0.1850554,0.3172331,0,250,0.3172331,1962.723,561.7298,0,0,191.9241,0,615.4203,466.7984,148.6218,736.1681,0,1803.405,0,0,-5.342948e-14,4.263256e-14,37.51109,100.5302,519.98,100.5302,0,12.74311,41.74981,1.421085e-14
mpc,2026-02-02 15:00:00,2748,15,36.84417,3671.043,43.85615,292.1942,539.6364,1,1,2569.73,2569.413,616.384,266.0229,882.4069,2,47.9943,0,834.4126,0,0,98.30864,244.0872,0.1220436,0.1692006,0.3172331,0,250,0.3172331,1953.029,555.0902,0,0,193.8855,0,612.2572,465.3236,146.9336,731.3465,0,1797.146,0,-1.705303e-13,-1.174061e-14,4.263256e-14,43.85615,98.30864,539.6364,98.30864,0,4.138145,15.45383,-1.421085e-14
mpc,2026-02-02 15:15:00,2749,15.25,37.11683,3699.023,57.88313,292.4858,543.2257,1,1,2589.316,2588.999,1072.829,408.0012,1480.83,3,46.02459,96.9507,837.855,0,500,0,369.0487,0.1845244,0.1536981,0.3172331,0,250,0.3172331,1516.17,555.5526,0,11.85854,195.5351,0,621.3641,363.8387,257.5254,771.8399,0,1901.434,0,1.136868e-13,-2.503553e-14,4.263256e-14,46.02459,96.9507,543.2257,0,500,0,12.32691,0
mpc,2026-02-02 15:30:00,2750,15.5,37.07301,3733.121,54.61789,290.104,528.105,1,1,2613.185,2612.867,1089.996,414.6113,1504.607,4,54.07585,98.46465,852.0664,0,500,0,493.9906,0.2469953,0.2323846,0.3172331,0,250,0.3172331,1522.872,565.2744,0,0.5420452,191.6393,0,626.3672,365.0247,261.3425,779.636,0,1890.785,0,-1.136868e-13,-2.139955e-14,4.263256e-14,54.07585,98.46465,528.105,0,500,0,37.16945,1.136868e-13
mpc,2026-02-02 15:45:00,2751,15.75,37.39552,3746.693,66.53881,290.2298,529.931,1,1,2622.685,2622.368,1109.543,421.4972,1531.04,4,68.63153,91.70984,870.6989,0,500,0,618.9129,0.3094564,0.3110587,0.3172331,0,250,0.3172331,1512.824,575.3891,0,0,198.52,0,634.0358,365.7263,268.3095,787.2236,0,1916.894,0,0,-4.785061e-14,4.263256e-14,66.53881,91.70984,529.931,0,500,2.092725,45.45807,4.263256e-14
mpc,2026-02-02 16:00:00,2752,16,37.42985,3767.001,72.99219,285.0093,535.0886,1,1,2636.901,2636.584,1129.362,428.2402,1557.603,4,85.39606,92.05082,880.1557,0,500,0,743.8154,0.3719077,0.3897204,0.3172331,0,250,0.3172331,1507.221,581.3967,0,0,192.9585,0,638.0552,364.7048,273.3504,792.945,0,1918.743,0,0,1.333378e-13,4.263256e-14,72.99219,92.05082,535.0886,0,500,12.40387,46.30807,-1.421085e-13
mpc,2026-02-02 16:15:00,2753,16.25,37.65088,3687.216,79.84087,279.3024,525.1303,1,1,2581.051,2580.734,1134.805,429.3714,1564.176,4,96.05663,91.07426,877.0454,0,500,0,868.6984,0.4343492,0.4683697,0.3172331,0,250,0.3172331,1445.929,577.7913,0,0,188.2281,0,628.2372,351.9444,276.2928,781.3158,0,1887.325,0,-5.684342e-14,-1.831868e-15,4.263256e-14,79.84087,91.07426,525.1303,0,500,16.21576,52.66097,2.842171e-14
mpc,2026-02-02 16:30:00,2754,16.5,37.89641,3695.095,97.50502,278.6076,505.0688,1,1,2586.566,2586.249,1128.418,425.8403,1554.259,4,102.0725,92.61167,859.5746,0,500,0,993.5616,0.4967808,0.5470066,0.3172331,0,250,0.3172331,1457.831,564.5932,0,0,185.996,0,633.7457,357.1893,276.5564,783.0296,0,1886.902,0,-5.684342e-14,-1.474376e-13,4.263256e-14,97.50502,92.61167,505.0688,0,500,4.56745,59.52442,0
mpc,2026-02-02 16:45:00,2755,16.75,37.84364,3670.125,116.5998,275.7364,504.2054,1,1,2569.088,2568.77,1129.146,423.7349,1552.881,4,122.4686,90.86406,839.5484,0,500,0,1118.405,0.5592026,0.6256312,0.3172331,0,250,0.3172331,1439.624,551.7939,0,0,184.8724,0,628.5692,352.2275,276.3417,775.9624,0,1870.83,0,1.705303e-13,-3.044232e-13,4.263256e-14,116.5998,90.86406,504.2054,0,500,5.868837,47.58854,-7.105427e-14
mpc,2026-02-02 17:00:00,2756,17,37.79216,3685.802,142.2688,273.9908,481.2199,1,1,2580.062,2579.744,1128.892,420.2124,1549.104,4,151.136,89.47913,808.4889,0,500,0,1243.229,0.6216146,0.7042434,0.3172331,0,250,0.3172331,1450.853,531.713,0,0,184.5116,0,630.3807,354.4836,275.8971,774.696,0,1867.675,0,0,1.290079e-13,4.263256e-14,142.2688,89.47913,481.2199,0,500,8.867276,50.49312,-5.684342e-14
mpc,2026-02-02 17:15:00,2757,17.25,37.94213,3641.086,169.4009,265.5278,444.2509,1,1,2548.76,2548.443,1125.48,416.1345,1541.614,4,172.7719,88.46135,780.3812,0,500,0,1368.033,0.6840167,0.7828432,0.3172331,0,250,0.3172331,1422.963,512.2913,0,0,177.0664,0,625.2532,349.0765,276.1767,765.211,0,1835.862,0,5.684342e-14,-3.710365e-13,4.263256e-14,169.4009,88.46135,444.2509,0,500,3.370912,68.04044,2.842171e-14
mpc,2026-02-02 17:30:00,2758,17.5,37.9756,3639.657,207.3274,260.2666,437.7586,1,1,2547.76,2547.442,1123.889,412.2473,1536.136,4,199.5531,89.46606,747.1172,0,500,0,1492.818,0.746409,0.8614306,0.3172331,0,250,0.3172331,1423.553,490.2547,0,7.774305,170.8005,0,625.5727,349.5369,276.0357,761.7843,0,1831.61,0,1.705303e-13,2.442491e-15,4.263256e-14,199.5531,89.46606,437.7586,0,500,0,52.49609,0
mpc,2026-02-02 17:45:00,2759,17.75,37.97807,3659.979,244.8166,265.6645,417.2508,1,1,2561.986,2561.668,1117.535,405.2195,1522.755,4,235.0841,86.7565,700.914,0,500,0,1617.583,0.8087915,0.9400057,0.3172331,0,250,0.3172331,1444.133,459.9226,0,9.732484,178.908,0,629.1075,354.6137,274.4939,759.8331,0,1845.071,0,-1.705303e-13,2.176037e-14,4.263256e-14,235.0841,86.7565,417.2508,0,500,0,42.6718,0
mpc,2026-02-02 18:00:00,2760,18,37.71576,3641.705,267.61,1.754347,383.54,0,1,2549.193,2548.876,1057.369,374.435,1431.804,3,270.8972,2.799499,658.1072,0,500,0,1742.328,0.8711642,1.018568,0.3172331,0,250,0.3172331,1491.507,433.2148,0,0,0,0,621.5625,363.6699,257.8926,0,738.1049,4059.577,0,5.684342e-14,-2.864375e-14,4.263256e-14,267.61,1.754347,383.54,0,500,4.33235,49.67482,6.039613e-14
mpc,2026-02-02 18:15:00,2761,18.25,37.46425,3610.669,313.3552,2.500071,343.0842,0,1,2527.468,2527.151,1052.369,367.5891,1419.958,3,309.9167,0.567069,609.4746,0,500,0,1867.054,0.9335271,1.097119,0.3172331,0,250,0.3172331,1474.782,402.4275,0,3.438414,1.933002,0,612.136,357.1824,254.9537,0,724.7715,3995.509,0,5.684342e-14,-1.711964e-13,4.263256e-14,309.9167,0.567069,343.0842,0,500,0,59.34332,-5.684342e-14
mpc,2026-02-02 18:30:00,2762,18.5,37.48122,3574.483,352.0727,6.891699,335.5397,0,0,2502.138,2501.821,404.9443,178.5193,583.4637,2,0,0,583.4637,0,0,342.8636,1781.044,0.8905222,1.175657,0.3172331,0,250,0.3172331,2096.876,385.1737,0,9.677044,6.423728,0,606.2752,508.0792,98.19605,0,686.5985,3804.066,0,-5.684342e-14,4.662937e-15,4.263256e-14,342.3957,0.4679707,335.5397,342.8636,0,0,49.63399,-1.748601e-14
mpc,2026-02-02 18:45:00,2763,18.75,37.59664,3560.082,380.3064,4.610923,326.8229,0,0,2492.057,2491.74,378.6425,166.9242,545.5667,2,0,0,545.5667,0,0,371.0089,1688.012,0.8440059,1.121497,0.3172331,0,250,0.3172331,2113.098,359.6522,0,9.564134,4.34431,0,605.6961,513.5897,92.10639,0,680.5139,3766.818,0,0,-1.89182e-13,4.263256e-14,370.7423,0.2666129,326.8229,371.0089,0,0,32.82926,1.587619e-14
mpc,2026-02-02 19:00:00,2764,19,37.41556,3526.347,396.8293,7.085449,294.3957,0,0,2468.443,2468.126,346.6073,152.8015,499.4088,1,0,0,499.4088,0,0,397.4723,1588.378,0.794189,1.062916,0.3172331,0,250,0.3172331,2121.519,329.9472,0,0,6.44252,0,597.066,513.152,83.91396,0,665.9535,3673.858,0,0,-3.275158e-13,4.263256e-14,396.8293,0.6429288,294.3957,398.9952,0,0,35.55146,9.992007e-15
mpc,2026-02-02 19:15:00,2765,19.25,37.1998,3470.452,420.4937,3.099016,275.3111,0,0,2429.317,2428.999,325.9564,143.6976,469.654,1,0,0,469.654,0,0,416.3313,1484.045,0.7420225,1.000178,0.3172331,0,250,0.3172331,2103.043,311.0996,0,7.261381,0,0,584.2482,505.7797,78.46848,0,649.4773,3584.651,0,-2.842171e-14,7.41629e-14,4.263256e-14,413.2323,3.099016,275.3111,416.8974,0,0,35.78842,2.264855e-14
mpc,2026-02-02 19:30:00,2766,19.5,37.10929,3469.643,414.5708,9.745431,267.2212,0,0,2428.75,2428.433,310.4139,136.8457,447.2595,1,0,0,447.2595,0,0,416.602,1379.661,0.6898305,0.9344814,0.3172331,0,250,0.3172331,2118.019,296.5893,0,0,7.714157,0,582.7167,508.1647,74.55201,0,645.0103,3560.864,0,-2.842171e-14,-3.456124e-13,4.263256e-14,414.5708,2.031273,267.2212,418.1175,0,0,29.36807,-2.4869e-14
mpc,2026-02-02 19:45:00,2767,19.75,37.03644,3493.455,407.5565,0,254.8124,0,0,2445.418,2445.101,281.5097,124.1033,405.613,1,0,0,405.613,0,0,407.5565,1277.555,0.6387773,0.8687523,0.3172331,0,250,0.3172331,2163.591,269.2088,0,0,0,0,585.5898,518.1024,67.48742,0,642.2057,3532.131,0,-2.842171e-14,1.125766e-13,4.263256e-14,407.5565,0,254.8124,412.9023,0,0,14.39638,0
mpc,2026-02-02 20:00:00,2768,20,36.96107,3476.507,383.4031,0,234.1788,0,0,2433.555,2433.238,269.6344,118.8681,388.5025,1,0,0,388.5025,0,0,383.4031,1181.503,0.5907514,0.8044574,0.3172331,0,250,0.3172331,2163.603,258.0866,0,0,0,0,581.5943,517.0786,64.51563,0,635.9467,3497.707,0,-1.421085e-14,5.77316e-14,4.263256e-14,383.4031,0,234.1788,390.0925,0,0,23.90781,0
mpc,2026-02-02 20:15:00,2769,20.25,36.74126,3478.349,363.7566,0,195.1033,0,0,2434.844,2434.527,233.4311,102.9079,336.339,1,0,0,336.339,0,0,363.7566,1090.378,0.5451888,0.743975,0.3172331,0,250,0.3172331,2201.096,224.0253,0,0,0,0,578.5593,523.0168,55.54246,0,625.9247,3442.586,0,0,4.03233e-13,4.263256e-14,363.7566,0,195.1033,364.2832,0,0,28.92194,0
mpc,2026-02-02 20:30:00,2770,20.5,36.31478,3481.226,345.2782,0,175.1099,0,0,2436.858,2436.541,192.9592,85.06589,278.0251,1,0,0,278.0251,0,0,331.0076,1007.454,0.503727,0.6865948,0.3172331,0,250,0.3172331,2243.581,186.1327,0,14.27059,0,0,572.6542,527.2348,45.41938,0,612.3007,3392.271,0,-2.842171e-14,3.763656e-14,4.263256e-14,331.0076,0,175.1099,332.1542,0,0,11.02285,0
mpc,2026-02-02 20:45:00,2771,20.75,36.31998,3450.387,307.5873,0,154.0254,0,0,2415.271,2414.954,175.0937,77.18991,252.2836,1,0,0,252.2836,0,0,297.517,932.9162,0.4664581,0.634379,0.3172331,0,250,0.3172331,2239.86,168.8888,0,10.07035,0,0,567.6576,526.431,41.22658,0,603.621,3337.287,0,-1.421085e-14,-1.310063e-13,4.263256e-14,297.517,0,154.0254,299.1619,0,0,14.86346,0
mpc,2026-02-02 21:00:00,2772,21,36.05821,3420.875,279.0416,1.336213,148.9411,0,0,2394.613,2394.295,155.4154,68.51472,223.9301,1,0,0,223.9301,0,0,267.0114,866.0165,0.4330082,0.5874437,0.3172331,0,250,0.3172331,2238.88,150.3768,0,13.36649,0,0,559.0191,522.6635,36.35557,0,591.1783,3274.538,0,-1.421085e-14,4.518608e-14,4.263256e-14,265.6751,1.336213,148.9411,268.4278,0,0,1.435607,-2.775558e-14
mpc,2026-02-02 21:15:00,2773,21.25,36.01352,3375.967,235.0466,1.581733,149.4955,0,0,2363.177,2362.86,131.2283,57.85187,189.0802,1,0,0,189.0802,0,0,235.5254,806.9988,0.4034994,0.5453179,0.3172331,0,250,0.3172331,2231.631,127.0414,0,1.10289,0,22.45412,551.0482,520.3743,30.67393,0,583.462,3210.943,0,-1.421085e-14,-1.005862e-13,4.263256e-14,233.9437,1.581733,127.0414,236.8288,0,0,0,2.88658e-15
mpc,2026-02-02 21:30:00,2774,21.5,35.53713,3365.675,206.7315,1.295069,128.3767,0,0,2355.973,2355.656,130.8765,57.6968,188.5733,1,0,0,188.5733,0,0,198.8665,757.1551,0.3785776,0.5081553,0.3172331,0,250,0.3172331,2224.779,127.4196,0,9.160066,0,0.9571619,542.7363,512.5137,30.2226,0,570.431,3153.172,0,-1.421085e-14,-2.553513e-14,4.263256e-14,197.5714,1.295069,127.4196,201.4311,0,0,0,6.883383e-15
mpc,2026-02-02 21:45:00,2775,21.75,35.3612,3363.066,188.5138,0,129.0181,0,0,2354.146,2353.829,113.5119,50.04164,163.5536,1,0,0,163.5536,0,0,172.8049,713.8347,0.3569174,0.4767695,0.3172331,0,250,0.3172331,2240.317,110.7438,0,15.70888,0,18.27425,539.9086,513.8026,26.10601,0,568.0353,3151.292,0,-7.105427e-15,1.112999e-13,4.263256e-14,172.8049,0,110.7438,176.598,0,0,0,0
mpc,2026-02-02 22:00:00,2776,22,35.06431,3321.766,155.5435,0,136.2316,0,0,2325.236,2324.919,106.3732,43.62681,150,1,27.46922,0,122.5308,0,0,119.4361,683.8633,0.3419317,0.4494913,0.3172331,0,250,0.3172331,2218.546,83.2579,0,8.638117,0,52.97366,529.3137,505.0269,24.28687,0,560.7125,3098.82,0,0,1.376121e-13,4.263256e-14,146.9053,0,83.2579,124.2881,0,0,0,0
mpc,2026-02-02 22:15:00,2777,22.25,34.6861,3304.49,129.5944,0,116.9726,0,0,2313.143,2312.825,106.1766,43.82343,150,1,25.08779,0,124.9122,0,0,93.96173,660.2652,0.3301326,0.4306187,0.3172331,0,250,0.3172331,2206.649,85.25398,0,10.54489,0,31.71859,521.6208,497.6062,24.01468,0,548.5822,3035.392,0,7.105427e-15,1.781908e-13,4.263256e-14,119.0495,0,85.25398,100.4161,0,0,0,0
mpc,2026-02-02 22:30:00,2778,22.5,34.57004,3324.953,117.8931,0.3172787,105.443,0,0,2327.467,2327.15,0,0,0,0,0,0,0,0,0,103.9077,634.1844,0.3170922,0.4157593,0.3172331,0,250,0.3172331,2327.15,0,0,14.30268,0,105.443,523.3443,523.273,0.07133168,0,546.9824,3033.076,0,0,4.72955e-14,4.263256e-14,103.5905,0.3172787,0,107.7884,0,0,0,-5.884182e-15
mpc,2026-02-02 22:45:00,2779,22.75,34.48893,3295.244,107.2705,5.544066,90.39195,0,0,2306.671,2306.353,0,0,0,0,0,0,0,0,0,86.49755,612.4601,0.3062301,0.3993366,0.3172331,0,250,0.3172331,2306.353,0,0,22.36846,3.948593,90.39195,517.6298,517.5586,0.07118887,0,537.843,3003.534,0,0,8.598677e-14,4.263256e-14,84.90207,1.595473,0,86.49755,0,0,0,-3.996803e-15
mpc,2026-02-02 23:00:00,2780,23,34.15934,3307.511,90.4733,4.888419,91.88819,1,0,2315.258,2314.94,0,0,0,0,0,0,0,0,0,74.14182,593.8283,0.2969141,0.3856572,0.3172331,0,250,0.3172331,2314.94,0,0,18.45836,2.761541,91.88819,515.3638,515.2932,0.07061436,535.747,0,1108.098,0,0,-1.780798e-13,4.263256e-14,72.01494,2.126879,0,74.14182,0,0,0,3.552714e-15
mpc,2026-02-02 23:15:00,2781,23.25,33.98785,3306.896,80.43749,5.306116,75.17766,1,0,2314.827,2314.51,0,0,0,0,0,0,0,0,0,70.68878,576.0626,0.2880313,0.373925,0.3172331,0,250,0.3172331,2314.51,0,0,11.73928,3.315547,75.17766,513.1134,513.0431,0.07031909,529.7073,0,1085.384,0,0,-1.517675e-13,4.263256e-14,68.69821,1.990569,0,70.68878,0,0,0,1.776357e-15
mpc,2026-02-02 23:30:00,2782,23.5,33.59157,3287.887,71.66269,4.723976,50.93597,1,1,2301.521,2301.204,486.1278,148.0828,634.2105,2,56.71466,1.549043,75.94683,0,500,0,700.9719,0.350486,0.3627382,0.3172331,0,250,0.3172331,1815.076,52.49958,0,14.94803,3.174933,0,505.2815,398.4862,106.7953,546.569,0,1124.4,0,0,1.407208e-13,4.263256e-14,56.71466,1.549043,50.93597,0,500,0,1.563607,5.684342e-14
mpc,2026-02-02 23:45:00,2783,23.75,33.25623,3303.656,72.5877,1.097284,66.57668,1,1,2312.559,2312.242,470.7613,141.3121,612.0735,2,56.68405,0.9751404,54.41429,0,500,0,825.8616,0.4129308,0.4413917,0.3172331,0,250,0.3172331,1841.481,37.7608,0,15.90365,0.1221437,28.81587,503.6265,401.0356,102.5909,548.6232,0,1124.891,0,-5.684342e-14,1.54321e-13,4.263256e-14,56.68405,0.9751404,37.7608,0,500,0,0,0
mpc,2026-02-03 00:00:00,2784,0,32.9713,3308.555,71.00957,0,52.84915,1,1,2315.989,2315.672,433.7459,124.8512,558.5971,2,57.88431,0.71278,0,0,500,0,950.7316,0.4753658,0.5200329,0.3172331,0,250,0.3172331,1881.926,0,0,13.12526,0,52.84915,500.954,407.0651,93.88892,543.3476,0,1109.336,0,0,-2.253753e-14,4.263256e-14,57.88431,0,0,0,500,0.71278,0,9.325873e-15
mpc,2026-02-03 00:15:00,2785,0.25,32.67579,3294.352,67.18261,2.822962,64.54856,1,1,2306.047,2305.729,433.7217,124.8048,558.5264,2,58.18438,0.3420493,0,0,500,0,1075.582,0.5377909,0.5986617,0.3172331,0,250,0.3172331,1872.008,0,0,8.998231,2.480912,64.54856,495.3208,402.0926,93.22817,540.7619,0,1101.325,0,5.684342e-14,1.69309e-13,4.263256e-14,58.18438,0.3420493,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 00:30:00,2786,0.5,32.51149,3286.751,56.76789,0,62.86945,1,1,2300.726,2300.408,429.0529,123.4253,552.4782,2,52.47818,0,0,0,500,0,1200.413,0.6002063,0.6772781,0.3172331,0,250,0.3172331,1871.356,0,0,4.28971,0,62.86945,492.267,400.3982,91.86871,537.2752,0,1081.95,0,-5.684342e-14,-3.821388e-13,4.263256e-14,52.47818,0,0,0,500,0,0,-5.684342e-14
mpc,2026-02-03 00:45:00,2787,0.75,32.11203,3288.118,43.63279,0.1087395,59.31403,1,1,2301.683,2301.366,423.1388,121.724,544.8629,2,44.86287,0,0,0,500,0,1325.224,0.6626118,0.7558822,0.3172331,0,250,0.3172331,1878.227,0,0,0,0.1087395,59.31403,487.8848,398.1254,89.75944,532.4221,0,1065.032,0,4.263256e-14,-3.671508e-13,4.263256e-14,43.63279,0,0,0,500,1.230075,0,2.131628e-14
mpc,2026-02-03 01:00:00,2788,1,32.00109,3291.686,31.46308,3.016369,72.09668,1,1,2304.18,2303.863,432.8166,124.5483,557.3649,2,56.98641,0.3784637,0,0,500,0,1450.015,0.7250075,0.8344739,0.3172331,0,250,0.3172331,1871.046,0,0,0,2.637906,72.09668,487.154,395.5801,91.57396,535.3712,0,1075.293,0,-1.421085e-14,-1.471046e-13,4.263256e-14,31.46308,0.3784637,0,0,500,25.52333,0,-5.329071e-14
mpc,2026-02-03 01:15:00,2789,1.25,31.89447,3292.757,40.84296,0,59.76777,1,1,2304.93,2304.612,428.4071,123.2671,551.6741,2,51.41535,0.2587582,0,0,500,0,1574.787,0.7873934,0.9130532,0.3172331,0,250,0.3172331,1876.205,0,0,0,0,59.76777,486.1072,395.6897,90.41749,531.5617,0,1063.123,0,-2.842171e-14,6.483702e-14,4.263256e-14,40.84296,0,0,0,500,10.83115,0,-4.085621e-14
mpc,2026-02-03 01:30:00,2790,1.5,31.64057,3300.623,67.81102,6.221179,68.45894,1,1,2310.436,2310.119,432.2141,124.3576,556.5717,2,56.35628,0.215443,0,0,500,0,1699.539,0.8497694,0.9916201,0.3172331,0,250,0.3172331,1877.905,0,0,11.45474,6.005736,68.45894,484.4152,393.7289,90.68624,532.4399,0,1094.999,0,-8.526513e-14,-2.510214e-13,4.263256e-14,56.35628,0.215443,0,0,500,0,0,-5.684342e-14
mpc,2026-02-03 01:45:00,2791,1.75,31.27086,3275.049,67.88682,5.971649,79.3961,1,1,2292.534,2292.217,431.1033,124.0198,555.1232,2,55.07933,0.04384093,0,0,500,0,1824.271,0.9121356,1.070175,0.3172331,0,250,0.3172331,1861.114,0,0,12.80749,5.927808,79.3961,476.598,386.9094,89.68859,527.435,0,1087.188,0,0,-1.023626e-13,4.263256e-14,55.07933,0.04384093,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 02:00:00,2792,2,30.75884,3306.177,70.32689,3.710479,54.09722,1,1,2314.324,2314.007,232.4101,66.85724,299.2673,1,52.547,0,0,0,246.7203,0,1885.664,0.9428321,1.148717,0.3172331,0,250,0.3172331,2081.596,0,0,17.77989,3.710479,54.09722,475.5595,427.7375,47.82205,505.7109,0,1048.493,0,0,1.452172e-13,4.263256e-14,52.547,0,0,0,246.7203,0,0,0
mpc,2026-02-03 02:15:00,2793,2.25,30.56046,3292.732,64.64176,1.200392,76.49135,1,1,2304.912,2304.595,0,0,0,0,0,0,0,0,0,59.61061,1870.465,0.9352323,1.187375,0.3172331,0,250,0.3172331,2304.595,0,0,5.0427,1.188841,76.49135,471.5113,471.4464,0.06489574,487.0941,0,984.9376,0,0,-1.711964e-13,4.263256e-14,59.59906,0.01155085,0,59.61061,0,0,0,2.471981e-15
mpc,2026-02-03 02:30:00,2794,2.5,30.28904,3280.55,64.46026,6.101854,68.92621,1,1,2296.385,2296.068,116.4312,33.56884,150,1,61.77559,0.7070713,0,0,87.51734,0,1892.05,0.9460248,1.177804,0.3172331,0,250,0.3172331,2179.636,0,0,2.684675,5.394782,68.92621,466.9152,443.1772,23.73801,490.7605,0,995.4581,0,-2.842171e-14,8.082424e-14,4.263256e-14,61.77559,0.7070713,0,0,87.51734,0,0,-1.421085e-14
mpc,2026-02-03 02:45:00,2795,2.75,30.13656,3310.455,53.52611,0,72.45135,1,1,2317.318,2317.001,0,0,0,0,0,0,0,0,0,53.52611,1878.37,0.9391851,1.191396,0.3172331,0,250,0.3172331,2317.001,0,0,0,0,72.45135,469.5701,469.5059,0.06428257,484.1871,0,968.3741,0,0,1.749711e-13,4.263256e-14,53.52611,0,0,59.46306,0,0,0,0
mpc,2026-02-03 03:00:00,2796,3,29.8472,3327.096,55.3881,1.115065,44.42958,1,1,2328.967,2328.65,115.9887,34.01129,150,1,56.23184,0.1301047,5.936011,0,87.70204,0,1900,0.95,1.182782,0.3172331,0,250,0.3172331,2212.661,4.281184,0,0,0.9849605,40.1484,468.9062,445.4896,23.41664,487.5842,0,976.8675,0,-7.105427e-15,-6.661338e-16,4.263256e-14,55.3881,0.1301047,4.281184,0,87.70204,0.8437379,0,7.105427e-15
mpc,2026-02-03 03:15:00,2797,3.25,29.70977,3266.204,47.92027,0,28.98556,1,1,2286.343,2286.025,0,0,0,0,0,0,0,0,0,47.92027,1887.721,0.9438604,1.196402,0.3172331,0,250,0.3172331,2286.025,0,0,0,0,28.98556,458.9275,458.8638,0.0636768,464.682,0,929.364,0,0,3.428369e-13,4.263256e-14,47.92027,0,0,61.92919,0,0,0,0
mpc,2026-02-03 03:30:00,2798,3.5,29.57807,3267.136,58.44056,5.24002,33.63653,1,1,2286.996,2286.678,0,0,0,0,0,0,0,0,0,61.25833,1872.109,0.9360545,1.18867,0.3172331,0,250,0.3172331,2286.678,0,0,0,2.422253,33.63653,457.7276,457.6641,0.06349218,464.3962,0,932.9708,0,0,2.022826e-13,4.263256e-14,58.44056,2.817767,0,63.70369,0,0,0,0
mpc,2026-02-03 03:45:00,2799,3.75,29.4705,3289.192,54.622,4.100087,11.26866,1,1,2302.434,2302.117,0,0,0,0,0,0,0,0,0,56.22542,1857.758,0.928879,1.17884,0.3172331,0,250,0.3172331,2302.117,0,0,0,2.496669,11.26866,459.7288,459.6655,0.06334217,461.9155,0,928.1377,0,0,-2.715606e-13,4.263256e-14,54.622,1.603418,0,73.0973,0,0,0,1.332268e-15
mpc,2026-02-03 04:00:00,2800,4,29.41343,3302.174,74.0404,1.173546,6.895714,1,1,2311.521,2311.204,0,0,0,0,0,0,0,0,0,75.21395,1838.662,0.919331,1.169803,0.3172331,0,250,0.3172331,2311.204,0,0,0,0,6.895714,460.9654,460.9022,0.06326287,462.2773,0,924.5546,0,0,-3.639311e-13,4.263256e-14,74.0404,1.173546,0,78.67787,0,0,0,2.220446e-16
mpc,2026-02-03 04:15:00,2801,4.25,29.37222,3255.776,86.31959,4.959884,7.906283,1,1,2279.043,2278.726,0,0,0,0,0,0,0,0,0,87.11896,1816.593,0.9082964,1.157779,0.3172331,0,250,0.3172331,2278.726,0,0,0,4.160519,7.906283,454.0781,454.0149,0.06320573,455.5902,0,918.3572,0,0,-2.762235e-13,4.263256e-14,86.31959,0.7993652,0,88.97752,0,0,0,4.773959e-15
mpc,2026-02-03 04:30:00,2802,4.5,29.43389,3245.504,109.1458,1.877378,51.12822,1,1,2271.853,2271.535,0,0,0,0,0,0,0,0,0,106.8711,1789.589,0.8947946,1.143882,0.3172331,0,250,0.3172331,2271.535,0,0,3.700868,0.4512173,51.12822,453.2581,453.1948,0.06329127,463.3954,0,933.9531,0,0,-3.901324e-13,4.263256e-14,105.4449,1.426161,0,106.8711,0,0,0,1.554312e-15
mpc,2026-02-03 04:45:00,2803,4.75,29.28408,3237.079,134.4483,5.954699,42.5184,1,1,2265.955,2265.638,0,0,0,0,0,0,0,0,0,130.6748,1756.639,0.8783194,1.126878,0.3172331,0,250,0.3172331,2265.638,0,0,6.548513,3.179666,42.5184,450.6,450.5369,0.06308386,458.992,0,934.765,0,0,-4.483081e-13,4.263256e-14,127.8998,2.775033,0,130.6748,0,0,0,-1.776357e-15
mpc,2026-02-03 05:00:00,2804,5,29.34615,3268.917,151.8135,6.60125,29.78698,1,1,2288.242,2287.924,0,0,0,0,0,0,0,0,0,154.7232,1717.681,0.8588407,1.10613,0.3172331,0,250,0.3172331,2287.924,0,0,0,3.691572,29.78698,455.6505,455.5873,0.06316964,461.5187,0,929.4053,0,0,-6.972201e-14,4.263256e-14,151.8135,2.909677,0,155.6981,0,0,0,-7.549517e-15
mpc,2026-02-03 05:15:00,2805,5.25,29.35155,3302.658,180.6068,5.48645,9.382123,1,1,2311.861,2311.544,0,0,0,0,0,0,0,0,0,186.0933,1670.888,0.8354439,1.081599,0.3172331,0,250,0.3172331,2311.544,0,0,0,0,9.382123,460.4082,460.345,0.06317711,462.2134,0,924.4269,0,0,2.902123e-13,4.263256e-14,180.6068,5.48645,0,194.8107,0,0,0,1.332268e-14
mpc,2026-02-03 05:30:00,2806,5.5,29.29911,3318.491,235.2301,7.059642,7.783421,1,1,2322.944,2322.627,0,0,0,0,0,0,0,0,0,229.9351,1613.141,0.8065704,1.052133,0.3172331,0,250,0.3172331,2322.627,0,0,7.82189,4.532681,7.783421,462.0845,462.0214,0.06310461,463.5697,0,948.451,0,0,1.032507e-13,4.263256e-14,227.4082,2.526961,0,229.9351,0,0,0,-4.440892e-15
mpc,2026-02-03 05:45:00,2807,5.75,29.19003,3323.062,284.3296,3.301927,8.16569,1,1,2326.143,2325.826,0,0,0,0,0,0,0,0,0,278.9743,1543.143,0.7715717,1.015771,0.3172331,0,250,0.3172331,2325.826,0,0,6.457253,2.200024,8.16569,461.6191,461.5561,0.06295435,463.1766,0,941.287,0,0,-4.001244e-13,4.263256e-14,277.8724,1.101903,0,278.9743,0,0,0,4.884981e-15
mpc,2026-02-03 06:00:00,2808,6,29.41588,3308.84,335.4129,4.526598,0,1,1,2316.188,2315.871,0,0,0,0,0,0,0,0,0,322.5705,1462.258,0.7311289,0.9716948,0.3172331,0,250,0.3172331,2315.871,0,0,13.79183,3.577198,0,461.9209,461.8576,0.06326627,461.8576,0,953.6767,0,0,1.680878e-13,4.263256e-14,321.6211,0.9493997,0,322.5705,0,0,0,-8.881784e-16
mpc,2026-02-03 06:15:00,2809,6.25,29.49877,3349.517,390.5586,1.256873,17.83513,1,1,2344.662,2344.345,0,0,0,0,0,0,0,0,0,363.0596,1371.263,0.6856314,0.9207623,0.3172331,0,250,0.3172331,2344.345,0,0,27.83938,0.9164287,17.83513,468.4513,468.3879,0.06338153,471.9513,0,993.5063,0,0,1.301181e-13,4.263256e-14,362.7192,0.3404442,0,363.0596,0,0,0,-2.098322e-14
mpc,2026-02-03 06:30:00,2810,6.5,29.5006,3298.943,422.83,1.911377,32.8728,1,1,2309.26,2308.943,0,0,0,0,0,0,0,0,0,405.9667,1269.555,0.6347776,0.863464,0.3172331,0,250,0.3172331,2308.943,0,0,17.59812,1.176566,32.8728,461.3968,461.3334,0.06338407,467.9014,0,968.1892,0,0,1.287859e-13,4.263256e-14,405.2319,0.7348107,0,405.9667,0,0,0,3.330669e-16
mpc,2026-02-03 06:45:00,2811,6.75,29.59571,3333.555,450.9028,0,29.13777,1,1,2333.488,2333.171,651.1519,187.3698,838.5218,2,417.451,0.5025101,0,0,420.5682,0,1374.497,0.6872487,0.7994203,0.3172331,0,250,0.3172331,1682.019,0,0,33.45174,0,29.13777,467.2143,336.7762,130.4381,529.98,0,1117.664,0,0,5.295764e-14,4.263256e-14,417.451,0,0,0,420.5682,0.5025101,0,2.88658e-15
mpc,2026-02-03 07:00:00,2812,7,29.69804,3365.974,449.1481,2.422579,33.06447,1,1,2356.182,2355.864,723.6997,208.28,931.9797,2,431.0967,0.883046,0,0,500,0,1499.281,0.7496405,0.8655009,0.3172331,0,250,0.3172331,1632.165,0,0,18.05142,1.539533,33.06447,472.8235,327.5324,145.2911,542.4476,0,1118.69,0,5.684342e-14,-1.29563e-13,4.263256e-14,431.0967,0.883046,0,0,500,0,0,5.684342e-14
mpc,2026-02-03 07:15:00,2813,7.25,29.74816,3387.492,431.4246,0,69.59792,1,1,2371.245,2370.927,712.8806,205.174,918.0546,2,417.1127,0.9419064,0,0,500,0,1624.045,0.8120225,0.9440753,0.3172331,0,250,0.3172331,1658.047,0,0,14.31192,0,69.59792,476.3733,333.0948,143.2785,552.2507,0,1129.189,0,0,2.320366e-13,4.263256e-14,417.1127,0,0,0,500,0.9419064,0,-4.618528e-14
mpc,2026-02-03 07:30:00,2814,7.5,29.70436,3399.99,409.1735,0,49.21465,1,1,2379.993,2379.676,694.743,199.995,894.738,2,393.4321,1.305971,0,0,500,0,1748.789,0.8743947,1.022637,0.3172331,0,250,0.3172331,1684.933,0,0,15.74145,0,49.21465,477.6685,338.1688,139.4997,548.0413,0,1123.237,0,-5.684342e-14,-1.190159e-13,4.263256e-14,393.4321,0,0,0,500,1.305971,0,4.440892e-14
mpc,2026-02-03 07:45:00,2815,7.75,29.87507,3417.468,374.9087,0,72.38093,1,1,2392.228,2391.91,674.1194,194.0999,868.2192,2,366.5595,1.659747,0,0,500,0,1873.514,0.936757,1.101187,0.3172331,0,250,0.3172331,1717.791,0,0,8.349223,0,72.38093,481.9403,346.0677,135.8726,554.7495,0,1123.901,0,-8.526513e-14,2.446932e-13,4.263256e-14,366.5595,0,0,0,500,1.659747,0,-1.953993e-14
mpc,2026-02-03 08:00:00,2816,8,30.01889,3448.986,334.4124,262.2448,65.38073,1,1,2414.291,2413.973,250.9037,72.17729,323.081,1,323.081,0,0,0,0,179.6694,1828.302,0.9141509,1.179724,0.3172331,0,250,0.3172331,2163.07,0,0,11.33138,82.57535,65.38073,487.9403,437.1673,50.77303,522.5584,0,1207.106,0,-1.421085e-14,4.103384e-13,4.263256e-14,323.081,179.6694,0,179.6694,0,0,0,0
mpc,2026-02-03 08:15:00,2817,8.25,30.16114,3443.095,293.4561,268.7612,57.28573,1,1,2410.166,2409.849,218.0251,62.71913,280.7443,1,280.7443,0,0,0,0,185.2898,1781.691,0.8908457,1.151255,0.3172331,0,250,0.3172331,2191.824,0,0,12.71189,83.47144,57.28573,488.6521,444.384,44.26809,518.7176,0,1203.351,0,-1.421085e-14,-1.578737e-13,4.263256e-14,280.7443,185.2898,0,185.2898,0,0,0,0
mpc,2026-02-03 08:30:00,2818,8.5,30.47957,3478.904,251.5776,265.5072,43.20926,1,1,2435.233,2434.915,189.7438,54.58347,244.3273,1,244.3273,0,0,0,0,187.3786,1734.566,0.8672832,1.121905,0.3172331,0,250,0.3172331,2245.171,0,0,7.250254,78.12862,43.20926,497.2656,458.4558,38.80978,521.8625,0,1191.003,0,0,-4.498624e-13,4.263256e-14,244.3273,187.3786,0,187.3786,0,0,0,-2.842171e-14
mpc,2026-02-03 08:45:00,2819,8.75,30.51259,3492.369,215.192,267.8706,65.25366,1,1,2444.658,2444.341,155.1749,44.63905,199.814,1,199.814,0,0,0,0,186.8725,1687.575,0.8437876,1.092231,0.3172331,0,250,0.3172331,2289.166,0,0,15.37807,80.9981,65.25366,499.5608,467.7863,31.7745,525.7598,0,1217.768,0,-1.421085e-14,-3.173017e-13,4.263256e-14,199.814,186.8725,0,186.8725,0,0,0,0
mpc,2026-02-03 09:00:00,2820,9,30.60538,3509.562,169.3569,273.3173,62.82816,1,1,2456.693,2456.376,128.1999,36.87917,165.0791,1,165.0791,0,0,0,0,189.1111,1640.032,0.8200159,1.062641,0.3172331,0,250,0.3172331,2328.176,0,0,4.277859,84.20623,62.82816,503.0694,476.7523,26.3171,526.4971,0,1205.629,0,7.105427e-15,4.258816e-13,4.263256e-14,165.0791,189.1111,0,189.1111,0,0,0,2.842171e-14
mpc,2026-02-03 09:15:00,2821,9.25,30.85361,3454.935,130.7425,275.5958,77.0468,1,1,2418.455,2418.137,115.3353,34.66467,150,1,136.02,0,13.98003,0,0,188.7183,1592.594,0.796297,1.032704,0.3172331,0,250,0.3172331,2302.802,9.970152,0,0,86.8775,67.07665,498.0238,474.2079,23.81592,522.6854,0,1195.234,0,0,-4.223288e-13,4.263256e-14,130.7425,188.7183,9.970152,188.7183,0,5.277454,0,0
mpc,2026-02-03 09:30:00,2822,9.5,31.19735,3450.033,109.9355,278.9656,92.61527,1,1,2415.023,2414.706,112.8857,37.11427,150,1,106.3501,0,43.64992,0,0,191.2291,1544.536,0.772268,1.002833,0.3172331,0,250,0.3172331,2301.82,31.00983,0,3.585393,87.73646,61.60544,501.2198,477.7254,23.49442,527.6254,0,1212.781,0,-7.105427e-15,-1.1946e-13,4.263256e-14,106.3501,191.2291,31.00983,191.2291,0,0,0,2.842171e-14
mpc,2026-02-03 09:45:00,2823,9.75,31.5193,3479.053,97.14533,283.5275,96.45335,1,1,2435.337,2435.02,111.4392,38.56079,150,1,88.82963,0,61.17037,0,0,192.8749,1496.074,0.7480371,0.9725717,0.3172331,0,250,0.3172331,2323.581,43.29918,0,8.315692,90.65256,53.15417,509.1783,485.8123,23.36594,535.4866,0,1241.693,0,0,3.98459e-13,4.263256e-14,88.82963,192.8749,43.29918,192.8749,0,0,0,-2.842171e-14
mpc,2026-02-03 10:00:00,2824,10,31.86236,3494.569,84.17815,285.7397,107.3171,1,1,2446.198,2445.881,110.9821,39.01793,150,1,83.29269,0,66.70731,0,0,197.2948,1446.515,0.7232575,0.942056,0.3172331,0,250,0.3172331,2334.899,47.03539,0,0.8854587,88.44491,60.28172,515.5166,492.0612,23.45543,543.783,0,1241.661,0,-7.105427e-15,3.38729e-13,4.263256e-14,83.29269,197.2948,47.03539,197.2948,0,0,0,2.842171e-14
mpc,2026-02-03 10:15:00,2825,10.25,31.83418,3551.823,75.18113,284.3125,104.668,1,1,2486.276,2485.959,108.7834,41.21662,150,1,56.66184,0,93.33816,0,0,198.5712,1396.644,0.6983222,0.9108492,0.3172331,0,250,0.3172331,2377.175,65.83389,0,18.51929,85.74128,38.83416,523.6205,500.6434,22.97706,550.0387,0,1279.927,0,-7.105427e-15,-1.274536e-13,4.263256e-14,56.66184,198.5712,65.83389,198.5712,0,0,0,2.842171e-14
mpc,2026-02-03 10:30:00,2826,10.5,32.16215,3538.134,81.7731,281.3157,156.4475,0,1,2476.694,2476.376,108.8988,41.10123,150,1,58.05942,0,91.94057,0,0,197.2625,1347.109,0.6735545,0.8794465,0.3172331,0,250,0.3172331,2367.478,64.6069,0,23.71368,84.05311,91.84064,525.5959,502.4184,23.17746,0,563.0097,3282.451,0,-7.105427e-15,1.501022e-13,4.263256e-14,58.05942,197.2625,64.6069,197.2625,0,0,0,0
mpc,2026-02-03 10:45:00,2827,10.75,32.48322,3601.25,76.14344,284.0267,167.7394,0,1,2520.875,2520.557,108.5613,41.43873,150,1,53.97161,0,96.02839,0,0,199.4832,1297.026,0.648513,0.8482547,0.3172331,0,250,0.3172331,2411.996,67.23277,0,22.17184,84.54355,100.5066,539.0117,515.7314,23.28033,0,578.6603,3366.716,0,-1.421085e-14,1.973977e-13,4.263256e-14,53.97161,199.4832,67.23277,199.4832,0,0,0,0
mpc,2026-02-03 11:00:00,2828,11,32.84086,3644.313,60.58212,284.3644,198.5353,0,0,2551.019,2550.702,0,0,0,0,0,0,0,0,0,247.1146,1235.043,0.6175216,0.8167183,0.3172331,0,250,0.3172331,2550.702,0,0,18.48701,79.34491,198.5353,550.0843,550.0159,0.06840597,0,592.8267,3429.307,0,0,9.869883e-14,4.263256e-14,42.09511,205.0195,0,247.1146,0,0,0,0
mpc,2026-02-03 11:15:00,2829,11.25,33.02309,3666.131,54.11114,282.7868,219.3491,0,0,2566.292,2565.975,244.6701,107.8626,352.5326,1,0,0,352.5326,0,0,247.7534,1172.91,0.5864552,0.7776886,0.3172331,0,250,0.3172331,2321.305,245.2976,0,9.324356,79.82023,0,555.78,502.7233,53.05672,0,610.5858,3511.996,0,-2.842171e-14,1.849632e-13,4.263256e-14,44.78678,202.9666,219.3491,247.7534,0,0,25.94848,0
mpc,2026-02-03 11:30:00,2830,11.5,33.36154,3667.514,66.47601,290.1611,246.6745,0,0,2567.26,2566.943,271.6408,119.7526,391.3934,1,0,0,391.3934,0,0,249.2571,1110.412,0.5552058,0.7385645,0.3172331,0,250,0.3172331,2295.302,271.2778,0,23.08126,84.29879,0,560.5089,501.1324,59.37649,0,620.885,3600.098,0,0,2.106093e-13,4.263256e-14,43.39476,205.8623,246.6745,249.2571,0,0,24.60327,0
mpc,2026-02-03 11:45:00,2831,11.75,33.76219,3653.053,69.02281,296.7586,293.0071,0,0,2557.137,2556.82,290.8977,128.242,419.1397,1,0,0,419.1397,0,0,249.2707,1047.919,0.5239595,0.6992099,0.3172331,0,250,0.3172331,2265.922,289.1656,0,24.09776,92.41294,3.841595,563.723,499.5245,64.19858,0,628.6133,3658.354,0,0,2.613465e-13,4.263256e-14,44.92505,204.3456,289.1656,249.2707,0,0,0,0
mpc,2026-02-03 12:00:00,2832,12,34.23715,3642.059,53.37174,297.3457,302.3577,0,0,2549.441,2549.124,313.2262,138.0855,451.3116,1,0,0,451.3116,0,0,250.3701,985.1616,0.4925808,0.6598593,0.3172331,0,250,0.3172331,2235.898,309.6461,0,6.39601,93.95133,0,568.575,498.6488,69.92629,0,636.7342,3675.137,0,0,1.212364e-13,4.263256e-14,46.97573,203.3943,302.3577,250.3701,0,0,7.288412,0
mpc,2026-02-03 12:15:00,2833,12.25,34.53298,3647.723,46.40158,303.3243,318.4483,0,0,2553.406,2553.089,343.1301,151.2686,494.3986,1,0,0,494.3986,0,0,250.7622,922.316,0.461158,0.6203418,0.3172331,0,250,0.3172331,2209.959,338.0382,0,0.6506641,98.31296,0,573.6222,496.4669,77.15538,0,647.7354,3733.257,0,-2.842171e-14,3.519407e-14,4.263256e-14,45.75091,205.0113,318.4483,250.7622,0,0,19.58994,0
mpc,2026-02-03 12:30:00,2834,12.5,34.62156,3671.887,51.32307,307.0667,326.8158,0,0,2570.321,2570.003,367.889,162.1835,530.0725,2,0,0,530.0725,0,0,257.1662,857.8792,0.4289396,0.5807688,0.3172331,0,250,0.3172331,2202.114,362.0541,0,0,101.2235,0,578.6888,495.7898,82.89891,0,657.9734,3793.464,0,-5.684342e-14,-4.807266e-14,4.263256e-14,51.32307,205.8431,326.8158,261.5352,0,0,35.23835,0
mpc,2026-02-03 12:45:00,2835,12.75,34.88613,3709.803,49.19563,306.5264,376.5536,0,0,2596.862,2596.545,390.4898,172.1471,562.6369,2,0,0,562.6369,0,0,257.0505,793.4815,0.3967408,0.540194,0.3172331,0,250,0.3172331,2206.055,383.1056,0,0,98.67155,0,588.5206,499.9529,88.56766,0,672.1,3866.759,0,-2.842171e-14,-1.525446e-13,4.263256e-14,49.19563,207.8549,376.5536,258.8915,0,0,6.552012,-2.842171e-14
mpc,2026-02-03 13:00:00,2836,13,35.2208,3741.518,54.10668,297.7489,390.3987,0,0,2619.063,2618.745,422.9028,186.4363,609.3391,2,0,0,609.3391,0,0,256.6841,729.1856,0.3645928,0.4996437,0.3172331,0,250,0.3172331,2195.843,413.2743,0,7.571093,87.60036,0,598.5454,501.8252,96.72025,0,688.2615,3949.609,0,-2.842171e-14,-7.605028e-15,4.263256e-14,46.53558,210.1485,390.3987,256.6841,0,0,22.87556,0
mpc,2026-02-03 13:15:00,2837,13.25,35.53073,3776.494,45.49463,297.5928,415.9761,0,0,2643.546,2643.229,459.0293,202.3627,661.392,2,0,0,661.392,0,0,253.8983,665.5962,0.3327981,0.4591575,0.3172331,0,250,0.3172331,2184.199,446.9384,0,1.539237,87.64988,0,608.8847,503.084,105.8007,0,705.4467,4033.808,0,-2.842171e-14,2.182143e-13,4.263256e-14,43.95539,209.9429,415.9761,253.8983,0,0,30.96228,-2.842171e-14
mpc,2026-02-03 13:30:00,2838,13.5,36.01205,3802.569,47.6199,303.2164,468.0582,1,0,2661.799,2661.481,479.7706,211.5064,691.277,2,0,0,691.277,0,0,255.4353,601.6326,0.3008163,0.4191162,0.3172331,0,250,0.3172331,2181.711,464.4715,0,2.36717,93.03385,3.586704,620.6576,508.7144,111.9432,721.0572,0,1606.681,0,-5.684342e-14,1.986744e-13,4.263256e-14,45.25273,210.1825,464.4715,255.4353,0,0,0,0
mpc,2026-02-03 13:45:00,2839,13.75,36.20936,3777.388,51.73971,299.6068,476.748,1,0,2644.172,2643.855,495.612,218.4901,714.1022,2,0,0,714.1022,0,0,261.9787,536.0433,0.2680216,0.3788393,0.3172331,0,250,0.3172331,2148.242,478.6806,0,0.09088902,89.27692,0,619.6836,503.4584,116.2251,721.9485,0,1598.057,0,-2.842171e-14,-1.821321e-13,4.263256e-14,51.64883,210.3299,476.748,261.9787,0,0,1.932661,2.842171e-14
mpc,2026-02-03 14:00:00,2840,14,36.29255,3760.178,57.35595,301.7606,492.6775,1,1,2632.125,2631.808,573.4537,247.2295,820.6833,2,46.88192,0,773.8013,0,0,215.5227,482.0782,0.2410391,0.3375386,0.3172331,0,250,0.3172331,2058.354,518.1835,0,4.26958,92.44235,0,618.1861,483.4291,134.757,730.6587,0,1628.145,0,0,-3.524958e-14,4.263256e-14,53.08637,209.3182,492.6775,215.5227,0,0,25.50599,-2.842171e-14
mpc,2026-02-03 14:15:00,2841,14.25,36.41635,3786.883,57.47563,301.8642,503.7237,1,1,2650.818,2650.501,590.0367,253.4784,843.5151,2,55.8072,0,787.7079,0,0,208.3002,429.9273,0.2149636,0.3035576,0.3172331,0,250,0.3172331,2060.464,526.716,0,1.66843,93.564,0,624.5739,485.4774,139.0966,738.9557,0,1642.187,0,-1.705303e-13,2.187139e-14,4.263256e-14,55.8072,208.3002,503.7237,208.3002,0,0,22.99232,0
mpc,2026-02-03 14:30:00,2842,14.5,36.69615,3756.934,56.90506,296.8971,501.9777,1,1,2629.854,2629.537,591.1138,255.5935,846.7072,2,42.01854,0,804.6887,0,0,203.1361,379.0755,0.1895378,0.2707189,0.3172331,0,250,0.3172331,2038.423,536.2693,0,14.88652,93.761,0,624.1609,483.7926,140.3683,739.3861,0,1666.189,0,0,5.057066e-14,4.263256e-14,42.01854,203.1361,501.9777,203.1361,0,0,34.29164,0
mpc,2026-02-03 14:45:00,2843,14.75,36.77521,3778.529,56.93017,293.3306,523.0217,1,1,2644.97,2644.653,596.0386,257.6273,853.6659,2,43.17256,0,810.4934,0,0,204.3082,327.9388,0.1639694,0.2386983,0.3172331,0,250,0.3172331,2048.614,539.6251,0,13.75761,89.02247,0,629.0468,487.217,141.8299,744.8443,0,1666.984,0,-5.684342e-14,-4.843348e-14,4.263256e-14,43.17256,204.3082,523.0217,204.3082,0,0,16.60342,0
mpc,2026-02-03 15:00:00,2844,15,36.81201,3767.741,62.85228,293.1906,529.8388,1,1,2637.419,2637.101,606.4192,261.9087,868.3279,2,45.65151,0,822.6764,0,0,203.1468,277.1005,0.1385503,0.2064983,0.3172331,0,250,0.3172331,2030.682,547.4944,0,17.20078,90.04386,0,627.8554,483.4176,144.4377,745.3263,0,1675.65,0,-5.684342e-14,-9.361956e-14,4.263256e-14,45.65151,203.1468,529.8388,203.1468,0,0,17.65558,0
mpc,2026-02-03 15:15:00,2845,15.25,36.86361,3718.624,69.65469,286.5383,518.6449,1,1,2603.037,2602.719,615.7945,265.2352,881.0296,2,52.43207,0,828.5975,0,0,202.6618,226.3915,0.1131957,0.1744861,0.3172331,0,250,0.3172331,1986.925,551.0929,0,17.22263,83.87658,0,620.5088,473.6408,146.868,738.876,0,1652.148,0,0,-4.241052e-14,4.263256e-14,52.43207,202.6618,518.6449,202.6618,0,0,32.44799,0
mpc,2026-02-03 15:30:00,2846,15.5,37.1652,3723.919,66.10298,286.9066,530.7633,1,1,2606.743,2606.426,1141.218,437.1852,1578.403,4,54.1375,202.0382,822.2274,0,500,0,351.3558,0.1756779,0.1425554,0.3172331,0,250,0.3172331,1465.208,544.8723,0,11.96548,84.8684,0,626.3457,352.0588,274.2869,789.244,0,1745.526,0,-5.684342e-14,-1.418587e-13,4.263256e-14,54.1375,202.0382,530.7633,0,500,0,14.10907,-1.136868e-13
mpc,2026-02-03 15:45:00,2847,15.75,37.3248,3718.933,66.19709,285.9585,522.9878,1,1,2603.253,2602.936,1082.565,417.4354,1500,3,67.34915,199.0317,798.1715,0,435.4476,0,460.1624,0.2300812,0.2212436,0.3172331,0,250,0.3172331,1520.371,527.9119,0,0,86.9268,0,628.157,366.8609,261.296,784.2963,0,1718.541,0,-1.136868e-13,-6.986078e-14,4.263256e-14,66.19709,199.0317,522.9878,0,435.4476,1.152062,4.924167,0
mpc,2026-02-03 16:00:00,2848,16,37.39477,3684.262,77.19708,281.9509,532.5208,1,1,2578.983,2578.666,645.8067,275.3673,921.1741,2,78.48062,0,842.6934,0,0,196.3431,411.0042,0.2055021,0.2897575,0.3172331,0,250,0.3172331,1932.859,556.8871,0,0,85.60785,0,623.4585,467.2607,156.1978,742.628,0,1632.93,0,1.136868e-13,-1.257328e-13,4.263256e-14,77.19708,196.3431,532.5208,196.3431,0,1.283543,24.36635,0
mpc,2026-02-03 16:15:00,2849,16.25,37.60181,3611.058,81.08671,278.8489,537.2289,1,1,2527.741,2527.424,1168.928,445.4792,1614.407,4,87.10487,192.7913,834.5107,0,500,0,535.9395,0.2679698,0.2588033,0.3172331,0,250,0.3172331,1358.496,550.0973,0,0,86.05767,0,614.4539,330.229,284.225,775.7082,0,1699.866,0,-5.684342e-14,-8.748557e-14,4.263256e-14,81.08671,192.7913,537.2289,0,500,6.018159,12.86844,-1.278977e-13
mpc,2026-02-03 16:30:00,2850,16.5,37.77011,3618.72,97.04393,273.0807,518.2555,1,1,2533.104,2532.787,1162.393,441.1374,1603.531,4,99.38845,193.2128,810.9295,0,500,0,660.8551,0.3304276,0.3374733,0.3172331,0,250,0.3172331,1370.393,533.4611,0,0,79.86796,0,618.5411,334.6269,283.9142,775.7643,0,1689.301,0,0,6.084022e-14,4.263256e-14,97.04393,193.2128,518.2555,0,500,2.34452,15.20563,2.842171e-14
mpc,2026-02-03 16:45:00,2851,16.75,37.70704,3625.129,136.771,266.7592,472.0215,1,1,2537.59,2537.273,1169.127,441.7651,1610.892,4,119.0653,190.8452,800.9813,0,500,0,785.7511,0.3928756,0.4161308,0.3172331,0,250,0.3172331,1368.146,527.321,0,17.70571,75.91396,0,618.5887,333.5132,285.0755,775.2783,0,1712.05,0,0,4.884981e-14,4.263256e-14,119.0653,190.8452,472.0215,0,500,0,55.29943,0
mpc,2026-02-03 17:00:00,2852,17,37.86098,3636.183,159.665,264.0755,470.8011,1,1,2545.328,2545.011,1165.757,437.0574,1602.815,4,146.1529,189.2468,767.4152,0,500,0,910.6274,0.4553137,0.494776,0.3172331,0,250,0.3172331,1379.253,504.2778,0,13.51216,74.82873,0,623.0467,337.6144,285.4324,774.6718,0,1701.732,0,-5.684342e-14,-6.850076e-14,4.263256e-14,146.1529,189.2468,470.8011,0,500,0,33.47672,1.136868e-13
mpc,2026-02-03 17:15:00,2853,17.25,37.92084,3630.403,178.9231,273.4191,470.8315,1,1,2541.282,2540.965,1151.537,427.8475,1579.385,4,170.8753,184.1279,724.3816,0,500,0,1035.484,0.517742,0.5734087,0.3172331,0,250,0.3172331,1389.428,475.653,0,8.047731,89.29114,0,623.0607,340.6539,282.4067,768.5014,0,1704.912,0,-1.705303e-13,3.663736e-13,4.263256e-14,170.8753,184.1279,470.8315,0,500,0,4.821558,0
mpc,2026-02-03 17:30:00,2854,17.5,37.66699,3591.909,203.4638,270.2151,445.4963,1,1,2514.336,2514.019,1161.45,428.2947,1589.745,4,203.8527,181.7553,704.1369,0,500,0,1160.321,0.5801605,0.6520291,0.3172331,0,250,0.3172331,1352.569,463.7897,0,0,88.45984,0,612.2625,329.3621,282.9004,757.6568,0,1667.907,0,-1.136868e-13,-1.14464e-13,4.263256e-14,203.4638,181.7553,445.4963,0,500,0.3889258,18.29339,-2.842171e-14
mpc,2026-02-03 17:45:00,2855,17.75,37.51246,3532.015,230.9458,267.2837,428.369,1,1,2472.41,2472.093,1164.521,425.2977,1589.818,4,240.4238,183.5089,665.8856,0,500,0,1285.138,0.6425692,0.7306372,0.3172331,0,250,0.3172331,1307.573,439.4181,0,0,83.77487,0,599.5714,317.0927,282.4788,742.3904,0,1629.292,0,1.705303e-13,-1.030287e-13,4.263256e-14,230.9458,183.5089,428.369,0,500,9.478055,11.04913,2.842171e-14
mpc,2026-02-03 18:00:00,2856,18,37.52895,3520.537,258.3086,0,404.6157,1,1,2464.376,2464.059,1027.097,361.2967,1388.394,3,269.1572,2.205511,617.0313,0,500,0,1409.936,0.704968,0.8092328,0.3172331,0,250,0.3172331,1436.961,407.0978,0,0,0,0,597.8859,348.6234,249.2626,709.9201,0,1419.84,0,1.136868e-13,1.380007e-13,4.263256e-14,258.3086,0,404.6157,0,500,13.05407,2.482096,-4.263256e-14
mpc,2026-02-03 18:15:00,2857,18.25,37.55679,3536.225,293.2621,0.4510659,372.0399,1,1,2475.357,2475.04,1020.488,353.297,1373.785,3,311.9121,1.610412,560.2624,0,500,0,1534.714,0.7673571,0.8878161,0.3172331,0,250,0.3172331,1454.552,369.5187,0,0,0,2.521231,600.9968,353.1536,247.8433,707.0626,0,1414.125,0,0,-4.155565e-13,4.263256e-14,293.2621,0.4510659,369.5187,0,500,19.80942,0,1.776357e-14
mpc,2026-02-03 18:30:00,2858,18.5,37.4675,3517.072,333.3014,5.33345,340.741,1,0,2461.951,2461.633,376.5232,165.9899,542.5132,2,0,0,542.5132,0,0,337.2841,1450.152,0.7250758,0.966387,0.3172331,0,250,0.3172331,2085.11,358.1997,0,0,1.350845,0,596.3197,505.0435,91.27616,671.0335,0,1344.397,0,0,3.164136e-14,4.263256e-14,333.3014,3.982605,340.741,351.7832,0,0,17.45876,-1.110223e-14
mpc,2026-02-03 18:45:00,2859,18.75,37.27081,3468.681,368.0534,1.579198,316.8435,1,0,2428.076,2427.759,490.4872,196.2454,686.7326,2,168.0023,0,518.7303,0,0,201.6302,1399.516,0.6997578,0.9131392,0.3172331,0,250,0.3172331,1937.272,343.3131,0,0,0,0,585.0489,466.7888,118.2601,663.0343,0,1326.069,0,0,2.028377e-13,4.263256e-14,368.0534,1.579198,316.8435,210.5963,0,0,26.46954,2.220446e-14
mpc,2026-02-03 19:00:00,2860,19,37.21986,3414.53,393.207,0,308.7675,0,0,2390.171,2389.854,349.4617,150.5383,500,1,29.60346,0,470.3965,0,0,363.6035,1308.394,0.6541972,0.8812545,0.3172331,0,250,0.3172331,2040.392,311.5159,0,0,0,0,575.1389,490.9727,84.16615,0,641.511,3528.31,0,2.842171e-14,-2.753353e-14,4.263256e-14,393.207,0,308.7675,372.1613,0,0,2.748429,0
mpc,2026-02-03 19:15:00,2861,19.25,36.88559,3342.816,387.9399,1.725537,283.1787,0,0,2339.971,2339.654,351.9402,148.0598,500,1,59.62324,0,440.3768,0,0,330.0422,1225.678,0.612839,0.8238768,0.3172331,0,250,0.3172331,1987.714,292.8132,0,0,0,0,558.1214,474.1023,84.01916,0,622.1621,3421.891,0,0,-1.018075e-13,4.263256e-14,387.9399,1.725537,283.1787,360.9325,0,0,9.634541,-2.442491e-15
mpc,2026-02-03 19:30:00,2862,19.5,36.84595,3356.323,396.7242,2.164788,261.6607,0,0,2349.426,2349.109,353.3499,146.6501,500,1,76.69824,0,423.3018,0,0,322.1907,1144.937,0.5724687,0.7717914,0.3172331,0,250,0.3172331,1995.759,281.594,0,0,0,0,559.7942,475.5264,84.26776,0,622.1765,3421.971,0,-2.842171e-14,-3.271827e-13,4.263256e-14,396.7242,2.164788,261.6607,344.8032,0,0,19.93337,1.953993e-14
mpc,2026-02-03 19:45:00,2863,19.75,36.69939,3370.981,387.3143,3.61859,250.6593,0,0,2359.687,2359.37,348.9149,142.264,491.1789,1,97.13268,0,394.0462,0,0,290.984,1072.011,0.5360056,0.7209503,0.3172331,0,250,0.3172331,2010.455,262.5943,0,0,2.816249,0,560.0877,477.1951,82.89261,0,619.4591,3411.883,0,0,3.410605e-13,4.263256e-14,387.3143,0.8023411,250.6593,312.8079,0,0,11.93498,9.992007e-15
mpc,2026-02-03 20:00:00,2864,20,36.55466,3311.283,377.7672,0,225.3846,0,0,2317.898,2317.581,325.6191,132.9032,458.5223,1,89.48996,0,369.0324,0,0,288.2773,999.773,0.4998865,0.6750297,0.3172331,0,250,0.3172331,1991.962,246.3522,0,0,0,0,548.0977,471.0258,77.07195,0,603.929,3321.61,0,-2.842171e-14,-8.182344e-14,4.263256e-14,377.7672,0,225.3846,296.84,0,0,20.96766,0
mpc,2026-02-03 20:15:00,2865,20.25,36.31611,3301.711,357.6641,0,207.214,0,0,2311.198,2310.881,217.0008,95.66461,312.6654,1,0,0,312.6654,0,0,357.6641,910.1996,0.4550998,0.6295424,0.3172331,0,250,0.3172331,2093.88,209.3205,0,0,0,0,543.1431,492.0722,51.07083,0,587.7368,3232.553,0,-1.421085e-14,1.809664e-14,4.263256e-14,357.6641,0,207.214,363.9513,0,0,2.106535,0
mpc,2026-02-03 20:30:00,2866,20.5,36.25605,3344.841,329.1643,3.104425,202.9486,0,0,2341.388,2341.071,279.1407,108.8933,388.034,1,119.0801,0,268.9539,0,0,210.6181,857.4018,0.4287009,0.5731394,0.3172331,0,250,0.3172331,2061.931,180.1861,0,0,2.570513,22.76252,549.3851,483.8129,65.57222,0,598.0472,3293.694,0,-1.421085e-14,6.183942e-14,4.263256e-14,329.1643,0.5339116,180.1861,220.2377,0,0,0,4.207745e-14
mpc,2026-02-03 20:45:00,2867,20.75,35.77631,3284.041,289.8879,0,167.3425,0,0,2298.828,2298.511,166.8828,73.57014,240.453,1,0,0,240.453,0,0,289.8879,784.7949,0.3923974,0.5398933,0.3172331,0,250,0.3172331,2131.628,162.0147,0,0,0,5.32785,532.8014,494.0493,38.7521,0,568.8543,3128.699,0,-2.842171e-14,1.142419e-13,4.263256e-14,289.8879,0,162.0147,303.6998,0,0,0,0
mpc,2026-02-03 21:00:00,2868,21,35.47753,3328.424,259.5381,1.742881,139.8323,0,0,2329.897,2329.579,292.3975,107.7973,400.1949,1,177.4212,0,222.7737,0,0,83.8598,763.7064,0.3818532,0.4941738,0.3172331,0,250,0.3172331,2037.182,150.6351,0,0,0,0,535.9198,468.59,67.32988,0,576.3873,3170.13,0,-2.842171e-14,8.01581e-14,4.263256e-14,259.5381,1.742881,139.8323,97.58085,0,0,10.80279,-2.375877e-14
mpc,2026-02-03 21:15:00,2869,21.25,35.35563,3353.443,228.4229,5.678051,137.2881,0,0,2347.41,2347.093,144.1344,63.54153,207.676,1,0,0,207.676,0,0,230.6446,705.925,0.3529625,0.4808947,0.3172331,0,250,0.3172331,2202.959,140.6288,0,0,3.456344,0,538.2881,505.1637,33.12442,0,568.7053,3133.841,0,7.105427e-15,1.988965e-13,4.263256e-14,228.4229,2.221707,137.2881,236.6463,0,0,3.340737,9.325873e-15
mpc,2026-02-03 21:30:00,2870,21.5,35.05822,3363.924,201.6645,6.383089,116.1336,0,0,2354.747,2354.429,220.3765,83.58418,303.9607,1,114.0612,0,189.8995,0,0,90.09024,683.2913,0.3416456,0.4445106,0.3172331,0,250,0.3172331,2134.053,129.0432,0,0,3.896131,0,535.9498,485.7191,50.23079,0,569.3032,3137.889,0,-1.421085e-14,8.043566e-14,4.263256e-14,201.6645,2.486958,116.1336,90.98798,0,0,12.9096,2.131628e-14
mpc,2026-02-03 21:45:00,2871,21.75,35.03164,3361.313,172.412,6.695411,92.22023,0,0,2352.919,2352.602,124.213,54.7592,178.9722,1,0,0,178.9722,0,0,174.2327,639.6256,0.3198128,0.4302585,0.3172331,0,250,0.3172331,2228.389,121.6558,0,0,4.874768,0,535.1778,506.853,28.32474,0,561.6122,3097.276,0,-7.105427e-15,1.237344e-13,4.263256e-14,172.412,1.820644,92.22023,183.293,0,0,29.43558,-1.154632e-14
mpc,2026-02-03 22:00:00,2872,22,34.86132,3358.109,138.9503,2.125049,85.72463,0,0,2350.676,2350.359,211.2767,78.39255,289.6693,1,123.9804,0,165.6888,0,0,17.09486,635.2512,0.3176256,0.4027628,0.3172331,0,250,0.3172331,2139.082,112.8522,0,0,0,0,532.3988,484.4754,47.92339,0,562.8679,3095.774,0,0,-1.702527e-13,4.263256e-14,138.9503,2.125049,85.72463,29.89996,0,0,27.12759,8.881784e-15
mpc,2026-02-03 22:15:00,2873,22.25,34.53086,3357.816,130.0728,0,97.4806,0,0,2350.471,2350.154,104.5701,46.09963,150.6697,1,0,0,150.6697,0,0,124.831,603.9434,0.3019717,0.4000083,0.3172331,0,250,0.3172331,2245.584,103.0209,0,5.241808,0,0,528.0053,504.4437,23.56168,0,550.5433,3037.03,0,-7.105427e-15,8.787415e-14,4.263256e-14,124.831,0,97.4806,127.8243,0,0,5.540287,0
mpc,2026-02-03 22:30:00,2874,22.5,34.43691,3383.089,122.1182,0,75.9814,0,0,2368.162,2367.845,105.5739,44.42606,150,1,17.78856,0,132.2114,0,0,93.73982,580.4134,0.2902067,0.3802943,0.3172331,0,250,0.3172331,2262.271,90.49936,0,10.58981,0,0,530.7472,507.0151,23.73209,0,551.4412,3051.194,0,-7.105427e-15,-1.930123e-13,4.263256e-14,111.5284,0,75.9814,95.85077,0,0,14.51796,0
mpc,2026-02-03 22:45:00,2875,22.75,34.18225,3329.991,99.78515,0,60.05905,0,0,2330.994,2330.676,0,0,0,0,0,0,0,0,0,97.27785,556.0026,0.2780013,0.3654778,0.3172331,0,250,0.3172331,2330.676,0,0,2.507299,0,60.05905,519.1577,519.087,0.07065399,0,532.4634,2932.874,0,0,1.206812e-13,4.263256e-14,97.27785,0,0,101.0874,0,0,0,0
mpc,2026-02-03 23:00:00,2876,23,34.01108,3269.366,75.29241,0,62.07663,0,0,2288.556,2288.239,0,0,0,0,0,0,0,0,0,75.29241,537.0919,0.268546,0.3501067,0.3172331,0,250,0.3172331,2288.239,0,0,0,0,62.07663,507.5775,507.5071,0.07035894,0,521.2751,2867.013,0,0,1.348921e-13,4.263256e-14,75.29241,0,0,85.9967,0,0,0,0
mpc,2026-02-03 23:15:00,2877,23.25,33.68266,3214.43,85.73928,0.9766844,61.55101,0,0,2250.101,2249.784,0,0,0,0,0,0,0,0,0,76.15642,517.9683,0.2589841,0.3381989,0.3172331,0,250,0.3172331,2249.784,0,0,10.55954,0,61.55101,495.0819,495.0121,0.06979968,0,508.5549,2815.267,0,0,1.448841e-13,4.263256e-14,75.17974,0.9766844,0,79.04884,0,0,0,2.997602e-15
mpc,2026-02-03 23:30:00,2878,23.5,33.35639,3227.85,87.55047,0,52.91807,0,1,2259.495,2259.178,492.846,150.0624,642.9084,2,64.97056,3.295678,74.64217,0,500,0,642.8867,0.3214434,0.326157,0.3172331,0,250,0.3172331,1766.332,51.73813,0,22.5799,0,1.179937,493.2537,385.5949,107.6588,0,535.9148,2986.482,0,1.136868e-13,-1.04583e-13,4.263256e-14,64.97056,0,51.73813,0,500,3.295678,0,1.065814e-14
mpc,2026-02-03 23:45:00,2879,23.75,33.19962,3258.929,82.0691,0,52.07667,0,1,2281.25,2280.933,0,0,0,0,0,0,0,0,0,65.45884,626.4208,0.3132104,0.4048163,0.3172331,0,250,0.3172331,2280.933,0,0,16.61027,0,52.07667,496.1351,496.0661,0.06899308,0,507.3919,2819.308,0,0,1.001421e-13,4.263256e-14,65.45884,0,0,66.51118,0,0,0,0
