controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-05 00:00:00,0,0,33.4779,3255.844,56.74595,0,55.99831,1,1,2279.091,1779.091,116.4895,33.51046,150,1,150,0,0,0,0,0,999.8426,0.4999213,0.6296853,500,0,249.9603,0.1586165,1662.601,0,0,0,0,55.99831,498.9874,364.0122,134.9751,409.7831,0,819.5661,0,-1.421085e-14,1.669775e-13,7.81597e-14,56.74595,0,0,150,0,93.25405,0,0
mpc,2026-01-05 00:15:00,1,0.25,32.8874,3301.693,50.47421,0.3148565,38.74887,1,1,2311.185,2310.709,0,0,0,0,0,0,0,0,0,50.78907,986.9879,0.493494,0.6295862,0.4757993,0,250,0.3171828,2310.709,0,0,0,0,38.74887,498.919,498.8163,0.1027115,507.1811,0,1014.362,0,0,1.256772e-13,4.996004e-15,50.47421,0.3148565,0,300,0,0,0,4.440892e-16
mpc,2026-01-05 00:30:00,2,0.5,32.69182,3344.966,51.13726,2.675151,53.10505,1,1,2341.476,2341.159,0,0,0,0,0,0,0,0,0,51.29468,974.0089,0.4870044,0.6214918,0.3172331,0,250,0.3172331,2341.159,0,0,0,2.517722,53.10505,503.1213,503.0532,0.06816501,514.4641,0,1033.271,0,0,7.871481e-14,4.263256e-14,51.13726,0.1574282,0,53.76751,0,0,0,1.554312e-15
mpc,2026-01-05 00:45:00,3,0.75,32.37163,3341.084,62.28492,6.956063,38.38987,1,1,2338.759,2338.441,0,0,0,0,0,0,0,0,0,53.76751,960.4137,0.4802068,0.6133191,0.3172331,0,250,0.3172331,2338.441,0,0,8.674843,6.798635,38.38987,498.7627,498.695,0.06765299,506.882,0,1040.456,0,0,9.514611e-14,4.263256e-14,53.61008,0.1574282,0,53.76751,0,0,0,1.554312e-15
mpc,2026-01-05 01:00:00,4,1,32.07294,3332.231,66.73355,7.635904,66.87607,1,1,2332.562,2332.245,0,0,0,0,0,0,0,0,0,57.6471,945.8507,0.4729253,0.6047584,0.3172331,0,250,0.3172331,2332.245,0,0,11.57297,5.149387,66.87607,493.9801,493.9129,0.06718227,508.0756,0,1044.997,0,0,-1.432188e-13,4.263256e-14,55.16058,2.486518,0,57.6471,0,0,0,-2.220446e-15
mpc,2026-01-05 01:15:00,5,1.25,31.81244,3318.101,58.5654,4.663508,55.69026,1,1,2322.671,2322.353,0,0,0,0,0,0,0,0,0,57.6471,931.29,0.465645,0.5955883,0.3172331,0,250,0.3172331,2322.353,0,0,3.40481,2.17699,55.69026,488.9183,488.8515,0.06677703,500.5742,0,1010.777,0,0,2.420286e-14,4.263256e-14,55.16058,2.486518,0,57.6471,0,0,0,-2.220446e-15
mpc,2026-01-05 01:30:00,6,1.5,31.32527,3292.396,57.43148,8.390797,39.76622,1,1,2304.677,2304.36,0,0,0,0,0,0,0,0,0,61.13906,915.8587,0.4579293,0.5864197,0.3172331,0,250,0.3172331,2304.36,0,0,0,4.683216,39.76622,479.7194,479.6533,0.06603217,487.9307,0,983.9399,0,0,9.336976e-14,4.263256e-14,57.43148,3.70758,0,61.36446,0,0,0,-2.220446e-15
mpc,2026-01-05 01:45:00,7,1.75,31.08296,3334.687,54.24332,0,30.11655,1,1,2334.281,2333.964,0,0,0,0,0,0,0,0,0,54.24332,902.1537,0.4510768,0.5767028,0.3172331,0,250,0.3172331,2333.964,0,0,0,0,30.11655,483.2006,483.1349,0.06566784,489.3691,0,978.7382,0,0,-7.227552e-14,4.263256e-14,54.24332,0,0,61.36446,0,0,0,0
mpc,2026-01-05 02:00:00,8,2,30.76814,3280.048,63.36478,4.315067,59.17904,1,1,2296.034,2295.716,0,0,0,0,0,0,0,0,0,61.03155,886.7537,0.4433769,0.5680729,0.3172331,0,250,0.3172331,2295.716,0,0,6.162764,0.4855317,59.17904,471.9004,471.8352,0.06520045,483.9982,0,979.4647,0,0,-2.664535e-15,4.263256e-14,57.20201,3.829535,0,61.03155,0,0,0,-1.332268e-15
mpc,2026-01-05 02:15:00,9,2.25,31.00975,3269.956,56.37728,4.919361,60.70335,1,1,2288.969,2288.652,0,0,0,0,0,0,0,0,0,60.20681,871.5625,0.4357812,0.5583758,0.3172331,0,250,0.3172331,2288.652,0,0,0,1.089826,60.70335,473.0323,472.9667,0.06555855,485.5115,0,972.903,0,0,2.58682e-14,4.263256e-14,56.37728,3.829535,0,61.03155,0,0,0,-1.332268e-15
mpc,2026-01-05 02:30:00,10,2.5,30.85335,3212.45,65.15183,3.240686,58.05441,1,1,2248.715,2248.397,0,0,0,0,0,0,0,0,0,60.9765,856.1811,0.4280906,0.5488101,0.3172331,0,250,0.3172331,2248.397,0,0,7.416017,0,58.05441,463.0671,463.0017,0.06532629,474.9566,0,962.7058,0,0,1.766365e-13,4.263256e-14,57.73581,3.240686,0,61.72288,0,0,0,1.332268e-15
mpc,2026-01-05 02:45:00,11,2.75,30.63335,3185.051,74.26718,4.910944,37.60226,1,1,2229.536,2229.219,0,0,0,0,0,0,0,0,0,61.72288,840.6156,0.4203078,0.5391247,0.3172331,0,250,0.3172331,2229.219,0,0,16.53137,0.9238738,37.60226,456.8411,456.7761,0.06500236,464.4809,0,959.0721,0,0,-2.020606e-13,4.263256e-14,57.73581,3.987071,0,61.72288,0,0,0,2.664535e-15
mpc,2026-01-05 03:00:00,12,3,30.43611,3209.399,67.62962,7.687575,38.74519,1,1,2246.58,2246.262,0,0,0,0,0,0,0,0,0,63.73329,824.55,0.412275,0.5293233,0.3172331,0,250,0.3172331,2246.262,0,0,7.898194,3.685713,38.74519,458.296,458.2313,0.06471467,466.1352,0,952.2526,0,0,-1.14575e-13,4.263256e-14,59.73143,4.001861,0,63.73329,0,0,0,1.776357e-15
mpc,2026-01-05 03:15:00,13,3.25,30.20266,3231.192,82.58153,2.887835,34.35028,1,1,2261.835,2261.517,0,0,0,0,0,0,0,0,0,62.61926,808.7653,0.4043827,0.519207,0.3172331,0,250,0.3172331,2261.517,0,0,22.8501,0,34.35028,459.0035,458.9391,0.06437742,465.9099,0,971.2363,0,0,-1.735279e-13,4.263256e-14,59.73143,2.887835,0,63.73329,0,0,0,-1.332268e-15
mpc,2026-01-05 03:30:00,14,3.5,29.93434,3246.321,75.85281,3.354024,48.47289,1,1,2272.425,2272.108,0,0,0,0,0,0,0,0,0,65.28176,792.3176,0.3961588,0.5092677,0.3172331,0,250,0.3172331,2272.108,0,0,13.92508,0,48.47289,458.4068,458.3428,0.06399412,468.1211,0,960.2629,0,0,-2.056133e-13,4.263256e-14,61.92774,3.354024,0,66.11329,0,0,0,3.108624e-15
mpc,2026-01-05 03:45:00,15,3.75,29.76917,3241.468,74.50268,1.226103,33.52437,1,1,2269.027,2268.71,0,0,0,0,0,0,0,0,0,63.15384,776.4044,0.3882022,0.4989108,0.3172331,0,250,0.3172331,2268.71,0,0,12.57495,0,33.52437,456.05,455.9863,0.06376043,462.7243,0,947.1404,0,0,-1.878497e-13,4.263256e-14,61.92774,1.226103,0,66.11329,0,0,0,-8.881784e-16
mpc,2026-01-05 04:00:00,16,4,29.73345,3228.335,85.44203,0.8005568,49.4027,1,1,2259.834,2259.517,0,0,0,0,0,0,0,0,0,64.38454,760.186,0.380093,0.4888905,0.3172331,0,250,0.3172331,2259.517,0,0,21.85804,0,49.4027,453.8439,453.7802,0.06371011,463.7017,0,965.1086,0,0,-6.82232e-14,4.263256e-14,63.58399,0.8005568,0,67.5326,0,0,0,5.77316e-15
mpc,2026-01-05 04:15:00,17,4.25,29.6188,3223.756,89.94312,4.008981,32.67657,1,1,2256.629,2256.312,0,0,0,0,0,0,0,0,0,67.5326,743.1832,0.3715916,0.478678,0.3172331,0,250,0.3172331,2256.312,0,0,26.35913,0.0603636,32.67657,452.0552,451.9916,0.06354915,458.5375,0,962.6487,0,0,1.021405e-14,4.263256e-14,63.58399,3.948617,0,67.5326,0,0,0,0
mpc,2026-01-05 04:30:00,18,4.5,29.67622,3225.823,106.7262,1.501514,22.06458,1,1,2258.076,2257.759,0,0,0,0,0,0,0,0,0,67.76423,726.1252,0.3630626,0.4679716,0.3172331,0,250,0.3172331,2257.759,0,0,40.46352,0,22.06458,452.9183,452.8546,0.06362967,457.2803,0,984.3602,0,0,1.934009e-13,4.263256e-14,66.26272,1.501514,0,70.0398,0,0,0,-2.442491e-15
mpc,2026-01-05 04:45:00,19,4.75,29.59771,3269.403,120.0007,0,26.22967,1,1,2288.582,2288.265,0,0,0,0,0,0,0,0,0,66.26272,709.4452,0.3547226,0.4572304,0.3172331,0,250,0.3172331,2288.265,0,0,53.73801,0,26.22967,458.2433,458.1798,0.06351964,463.4318,0,1019.562,0,0,1.514344e-13,4.263256e-14,66.26272,0,0,70.0398,0,0,0,0
mpc,2026-01-05 05:00:00,20,5,29.56542,3315.992,148.9899,0,29.23699,1,1,2321.194,2320.877,0,0,0,0,0,0,0,0,0,70.9728,691.5903,0.3457952,0.4467272,0.3172331,0,250,0.3172331,2320.877,0,0,78.01712,0,29.23699,464.4428,464.3793,0.06347449,470.2293,0,1075.038,0,0,1.179057e-13,4.263256e-14,70.9728,0,0,74.44724,0,0,0,0
mpc,2026-01-05 05:15:00,21,5.25,29.74775,3327.506,188.6656,4.854136,11.56719,1,1,2329.254,2328.937,0,0,0,0,0,0,0,0,0,74.44724,672.8696,0.3364348,0.4354843,0.3172331,0,250,0.3172331,2328.937,0,0,117.6928,1.37969,11.56719,467.9333,467.8696,0.06373025,470.1934,0,1145.787,0,0,6.761258e-14,4.263256e-14,70.9728,3.474446,0,74.44724,0,0,0,-3.108624e-15
mpc,2026-01-05 05:30:00,22,5.5,29.81396,3312.084,221.7614,8.520292,1.395165,1,1,2318.459,2318.142,0,0,0,0,0,0,0,0,0,83.24793,651.9517,0.3259759,0.4236961,0.3172331,0,250,0.3172331,2318.142,0,0,141.8927,5.141062,1.395165,466.4472,466.3834,0.06382363,466.664,0,1186.961,0,0,1.506573e-13,4.263256e-14,79.8687,3.37923,0,83.24793,0,0,0,8.881784e-16
mpc,2026-01-05 05:45:00,23,5.75,29.75964,3291.184,276.6528,8.956669,0,1,1,2303.829,2303.511,0,0,0,0,0,0,0,0,0,83.24793,631.0371,0.3155186,0.4105244,0.3172331,0,250,0.3172331,2303.511,0,0,196.784,5.577439,0,462.9471,462.8834,0.06374699,462.8834,0,1274.84,0,0,8.026912e-14,4.263256e-14,79.8687,3.37923,0,83.24793,0,0,0,8.881784e-16
mpc,2026-01-05 06:00:00,24,6,29.76526,3310.803,328.8912,12.11021,17.67979,1,1,2317.562,2317.245,0,0,0,0,0,0,0,0,0,97.80607,606.4862,0.3032431,0.3973548,0.3172331,0,250,0.3172331,2317.245,0,0,234.911,8.284377,17.67979,465.7647,465.701,0.06375491,469.2541,0,1358.02,0,0,1.227907e-13,4.263256e-14,93.98023,3.825834,0,97.80607,0,0,0,-3.108624e-15
mpc,2026-01-05 06:15:00,25,6.25,29.8822,3314.618,368.4566,7.759106,36.35858,1,1,2320.233,2319.915,0,0,0,0,0,0,0,0,0,97.80607,581.9393,0.2909696,0.3818955,0.3172331,0,250,0.3172331,2319.915,0,0,274.4764,3.933272,36.35858,467.51,467.4461,0.06392016,474.7721,0,1429.801,0,0,1.801892e-13,4.263256e-14,93.98023,3.825834,0,97.80607,0,0,0,-3.108624e-15
mpc,2026-01-05 06:30:00,26,6.5,30.19612,3276.977,406.409,3.236624,48.98521,1,1,2293.884,2293.567,0,0,0,0,0,0,0,0,0,116.8087,552.6455,0.2763227,0.3664386,0.3172331,0,250,0.3172331,2293.567,0,0,292.8369,0,48.98521,465.4394,465.375,0.06436802,475.3143,0,1455.772,0,0,-1.788014e-13,4.263256e-14,113.5721,3.236624,0,117.8678,0,0,0,-1.776357e-15
mpc,2026-01-05 06:45:00,27,6.75,30.23615,3337.033,431.3372,0,52.79315,1,1,2335.923,2335.606,0,0,0,0,0,0,0,0,0,113.5721,524.1655,0.2620827,0.3479928,0.3172331,0,250,0.3172331,2335.606,0,0,317.7651,0,52.79315,474.3932,474.3288,0.06442558,485.0504,0,1518.246,0,0,-1.436073e-13,4.263256e-14,113.5721,0,0,117.8678,0,0,0,0
mpc,2026-01-05 07:00:00,28,7,30.29633,3350.642,429.8906,1.723363,59.34968,1,1,2345.45,2345.132,0,0,0,0,0,0,0,0,0,137.1026,489.8073,0.2449036,0.3300593,0.3172331,0,250,0.3172331,2345.132,0,0,294.5114,0,59.34968,476.9691,476.9046,0.06451232,488.9739,0,1485.98,0,0,-7.388534e-14,4.263256e-14,135.3793,1.723363,0,139.4838,0,0,0,2.442491e-15
mpc,2026-01-05 07:15:00,29,7.25,30.53478,3356.392,426.4957,3.327995,52.19138,1,1,2349.475,2349.157,0,0,0,0,0,0,0,0,0,138.7073,455.0534,0.2275267,0.3084245,0.3172331,0,250,0.3172331,2349.157,0,0,291.1164,0,52.19138,480.3498,480.285,0.06485827,490.9555,0,1484.087,0,0,4.607426e-15,4.263256e-14,135.3793,3.327995,0,139.4838,0,0,0,6.661338e-15
mpc,2026-01-05 07:30:00,30,7.5,30.5411,3349.434,405.224,0,56.16338,1,1,2344.604,2344.287,0,0,0,0,0,0,0,0,0,154.9002,416.2567,0.2081283,0.2865404,0.3172331,0,250,0.3172331,2344.287,0,0,250.3238,0,56.16338,479.4222,479.3573,0.06486749,490.8415,0,1413.491,0,0,-1.21847e-13,4.263256e-14,154.9002,0,0,158.8994,0,0,0,0
mpc,2026-01-05 07:45:00,31,7.75,30.64132,3347.388,365.4782,8.237245,55.45397,1,1,2343.171,2342.854,0,0,0,0,0,0,0,0,0,158.8994,376.4663,0.1882331,0.2621107,0.3172331,0,250,0.3172331,2342.854,0,0,210.578,4.238001,55.45397,480.2117,480.1467,0.06501404,491.5115,0,1353.581,0,0,-6.161738e-14,4.263256e-14,154.9002,3.999244,0,158.8994,0,0,0,-1.332268e-15
mpc,2026-01-05 08:00:00,32,8,30.90901,3397.864,327.6245,272.8162,56.09902,1,1,2378.505,2378.188,116.4895,33.51046,150,1,150,0,0,0,0,23.31008,370.5795,0.1852898,0.2370553,0.3172331,0,250,0.3172331,2261.698,0,0,158.3211,268.8095,56.09902,490.4125,466.3287,24.08383,511.4059,0,1759.612,0,-1.421085e-14,-4.599099e-14,4.263256e-14,169.3034,4.006705,0,23.31008,0,0,0,-8.881784e-16
mpc,2026-01-05 08:15:00,33,8.25,31.14927,3391.82,273.6069,267.2667,86.39319,1,1,2374.274,2373.956,116.4895,33.51046,150,1,150,0,0,0,0,23.31008,364.6937,0.1823468,0.2333485,0.3172331,0,250,0.3172331,2257.467,0,0,104.3035,263.26,86.39319,492.2223,468.0065,24.21578,519.4276,0,1672.902,0,-1.421085e-14,-8.670842e-14,4.263256e-14,169.3034,4.006705,0,23.31008,0,0,0,-8.881784e-16
mpc,2026-01-05 08:30:00,34,8.5,31.33775,3419.266,208.5784,263.5895,88.7989,1,1,2393.486,2393.169,116.4895,33.51046,150,1,150,0,0,0,0,46.68344,352.9654,0.1764827,0.2296422,0.3172331,0,250,0.3172331,2276.68,0,0,31.55073,243.9337,88.7989,498.3474,474.027,24.32032,526.0263,0,1527.263,0,-1.421085e-14,-6.794565e-14,4.263256e-14,177.0276,19.65581,0,46.68344,0,0,0,7.105427e-15
mpc,2026-01-05 08:45:00,35,8.75,31.61342,3459.899,177.8367,269.4705,107.358,1,1,2421.929,2421.612,116.4895,33.51046,150,1,150,0,0,0,0,46.68344,341.239,0.1706195,0.2222571,0.3172331,0,250,0.3172331,2305.123,0,0,0.8090551,249.8147,107.358,507.4734,482.9986,24.47484,539.0041,0,1510.334,0,-1.421085e-14,-8.915091e-14,4.263256e-14,177.0276,19.65581,0,46.68344,0,0,0,7.105427e-15
mpc,2026-01-05 09:00:00,36,9,31.44433,3529.406,147.5144,274.0006,94.06179,1,1,2470.584,2470.267,0,0,0,0,0,0,0,0,0,180.8854,295.9639,0.1479819,0.2148732,0.3172331,0,250,0.3172331,2470.267,0,0,0,240.6295,94.06179,515.6586,515.5924,0.06621267,535.2249,0,1485.536,0,0,-6.150636e-14,4.263256e-14,147.5144,33.37104,0,211.2976,0,0,0,1.421085e-14
mpc,2026-01-05 09:15:00,37,9.25,31.79167,3555.195,133.8547,272.8553,101.4913,1,1,2488.636,2488.319,0,0,0,0,0,0,0,0,0,167.2258,254.1108,0.1270554,0.1863641,0.3172331,0,250,0.3172331,2488.319,0,0,0,239.4843,101.4913,523.602,523.5353,0.06674494,544.8888,0,1502.888,0,0,-2.195466e-14,4.263256e-14,133.8547,33.37104,0,211.2976,0,0,0,1.421085e-14
mpc,2026-01-05 09:30:00,38,9.5,31.88899,3562.377,105.4759,277.078,104.3406,1,1,2493.664,2493.347,136.0157,39.12752,175.1432,1,175.1432,0,0,0,0,46.00562,242.5694,0.1212847,0.1600099,0.3172331,0,250,0.3172331,2357.331,0,0,0,231.0724,104.3406,525.8441,497.0953,28.7488,558.2254,0,1515.051,0,0,5.048739e-14,4.263256e-14,105.4759,46.00562,0,46.82885,0,69.66732,0,0
mpc,2026-01-05 09:45:00,39,9.75,31.90458,3560.959,93.91543,280.4292,111.3586,1,1,2492.671,2492.354,556.883,165.0891,721.972,2,175.9664,46.00562,0,0,500,0,367.5313,0.1837656,0.1527424,0.3172331,0,250,0.3172331,1935.471,0,0,0,234.4235,111.3586,525.825,408.2845,117.5405,596.8645,0,1598.11,0,8.526513e-14,2.361999e-14,4.263256e-14,93.91543,46.00562,0,0,500,82.05098,0,4.263256e-14
mpc,2026-01-05 10:00:00,40,10,32.18383,3598.983,72.14322,282.9068,126.9824,1,1,2519.288,2518.971,561.9981,167.7977,729.7959,2,172.1529,57.64301,0,0,500,0,492.4734,0.2462367,0.231429,0.3172331,0,250,0.3172331,1956.973,0,0,0,225.2638,126.9824,534.9059,415.5127,119.3932,610.2719,0,1609.124,0,-5.684342e-14,8.223977e-14,4.263256e-14,72.14322,57.64301,0,0,500,100.0097,0,0
mpc,2026-01-05 10:15:00,41,10.25,32.52416,3637.137,55.28203,290.304,151.0331,1,1,2545.996,2545.679,561.9981,167.7977,729.7959,2,172.1529,57.64301,0,0,500,0,617.3959,0.3086979,0.3101033,0.3172331,0,250,0.3172331,1983.681,0,0,0,232.661,151.0331,544.9078,424.5581,120.3498,624.6807,0,1650.702,0,-5.684342e-14,1.880163e-13,4.263256e-14,55.28203,57.64301,0,0,500,116.8708,0,-1.421085e-14
mpc,2026-01-05 10:30:00,42,10.5,32.71968,3632.151,50.30688,286.3921,169.1754,1,1,2542.505,2542.188,565.555,169.9801,735.535,2,166.989,68.54599,0,0,500,0,742.2987,0.3711493,0.3887651,0.3172331,0,250,0.3172331,1976.633,0,0,0,217.8461,169.1754,546.6771,425.006,121.6711,631.3613,0,1638.507,0,-2.842171e-14,-2.133849e-13,4.263256e-14,50.30688,68.54599,0,0,500,116.6822,0,7.105427e-14
mpc,2026-01-05 10:45:00,43,10.75,32.83833,3659.122,51.45984,288.7163,179.2678,0,1,2561.385,2561.068,565.555,169.9801,735.535,2,166.989,68.54599,0,0,500,0,867.1818,0.4335909,0.4674146,0.3172331,0,250,0.3172331,1995.513,0,0,0,220.1703,179.2678,552.2865,430.273,122.0135,0,638.9068,3893.781,0,-2.842171e-14,-5.073719e-14,4.263256e-14,51.45984,68.54599,0,0,500,115.5292,0,2.842171e-14
mpc,2026-01-05 11:00:00,44,11,33.10571,3663.982,50.7409,286.4559,219.7113,0,0,2564.787,2564.47,0,0,0,0,0,0,0,0,0,129.2418,834.7349,0.4173674,0.5460517,0.3172331,0,250,0.3172331,2564.47,0,0,0,207.955,219.7113,556.5495,556.4806,0.06883842,0,604.1572,3681.587,0,0,1.615375e-13,4.263256e-14,50.7409,78.5009,0,240.2124,0,0,0,-1.421085e-14
mpc,2026-01-05 11:15:00,45,11.25,33.36492,3630.189,59.38464,290.3961,228.8484,0,0,2541.132,2540.815,0,0,0,0,0,0,0,0,0,137.8855,800.1321,0.400066,0.5256203,0.3172331,0,250,0.3172331,2540.815,0,0,0,211.8952,228.8484,554.8496,554.7803,0.06926701,0,604.7487,3691.637,0,0,-1.237899e-13,4.263256e-14,59.38464,78.5009,0,240.2124,0,0,0,0
mpc,2026-01-05 11:30:00,46,11.5,33.81487,3622.484,66.21919,293.7524,268.0949,0,0,2535.739,2535.422,0,0,0,0,0,0,0,0,0,153.8473,761.5443,0.3807721,0.5038314,0.3172331,0,250,0.3172331,2535.422,0,0,0,206.1243,268.0949,559.7207,559.6507,0.07002374,0,618.828,3759.118,0,0,7.693846e-14,4.263256e-14,66.21919,87.62808,0,244.7027,0,0,0,1.421085e-14
mpc,2026-01-05 11:45:00,47,11.75,34.17642,3668.075,52.29587,303.5649,284.8484,0,0,2567.652,2567.335,0,0,0,0,0,0,0,0,0,139.924,726.4434,0.3632217,0.4795333,0.3172331,0,250,0.3172331,2567.335,0,0,0,215.9369,284.8484,571.7846,571.7139,0.0706439,0,635.1462,3865.795,0,0,-1.952882e-13,4.263256e-14,52.29587,87.62808,0,244.7027,0,0,0,-1.421085e-14
mpc,2026-01-05 12:00:00,48,12,34.46338,3723.668,48.5,298.5969,297.8182,0,0,2606.568,2606.251,0,0,0,0,0,0,0,0,0,144.921,690.0988,0.3450494,0.4574308,0.3172331,0,250,0.3172331,2606.251,0,0,0,202.1759,297.8182,584.5597,584.4886,0.071144,0,651.2785,3930.785,0,0,-8.343326e-14,4.263256e-14,48.5,96.42102,0,249.4199,0,0,0,-1.421085e-14
mpc,2026-01-05 12:15:00,49,12.25,34.86703,3748.819,63.89153,299.7314,345.1379,0,0,2624.173,2623.856,0,0,0,0,0,0,0,0,0,160.3126,649.912,0.324956,0.4345451,0.3172331,0,250,0.3172331,2623.856,0,0,0,203.3104,345.1379,594.427,594.3551,0.07185956,0,672.5357,4049.657,0,0,-1.028067e-13,4.263256e-14,63.89153,96.42102,0,249.4199,0,0,0,0
mpc,2026-01-05 12:30:00,50,12.5,35.09393,3746.023,71.28862,299.1797,352.2164,0,0,2622.216,2621.899,0,0,0,0,0,0,0,0,0,175.8194,605.8549,0.3029274,0.4092401,0.3172331,0,250,0.3172331,2621.899,0,0,0,194.6489,352.2164,597.361,597.2888,0.07226813,0,677.5264,4062.164,0,0,-2.273182e-13,4.263256e-14,71.28862,104.5307,0,253.6575,0,0,0,1.421085e-14
mpc,2026-01-05 12:45:00,51,12.75,35.22317,3730.482,57.12463,299.6424,365.7491,0,0,2611.337,2611.02,0,0,0,0,0,0,0,0,0,161.6554,565.3457,0.2826728,0.3814979,0.3172331,0,250,0.3172331,2611.02,0,0,0,195.1117,365.7491,596.8155,596.743,0.07250293,0,680.3342,4078.406,0,0,-2.344791e-13,4.263256e-14,57.12463,104.5307,0,253.6575,0,0,0,1.421085e-14
mpc,2026-01-05 13:00:00,52,13,35.54501,3752.55,50.49075,296.9646,404.9536,0,0,2626.785,2626.468,0,0,0,0,0,0,0,0,0,162.5169,524.6274,0.2623137,0.3559899,0.3172331,0,250,0.3172331,2626.468,0,0,0,184.9385,404.9536,605.2432,605.1701,0.07309435,0,698.4763,4160.638,0,0,-9.992007e-16,4.263256e-14,50.49075,112.0262,0,257.8868,0,0,0,0
mpc,2026-01-05 13:15:00,53,13.25,35.85895,3764.502,67.10998,293.2133,430.2455,0,0,2635.152,2634.834,0,0,0,0,0,0,0,0,0,179.1361,479.7608,0.2398804,0.3303502,0.3172331,0,250,0.3172331,2634.834,0,0,0,181.1872,430.2455,612.0408,611.9671,0.07368062,0,711.896,4227.976,0,0,9.764412e-14,4.263256e-14,67.10998,112.0262,0,257.8868,0,0,0,1.421085e-14
mpc,2026-01-05 13:30:00,54,13.5,36.06052,3720.406,56.14166,292.451,440.3925,0,0,2604.284,2603.967,0,0,0,0,0,0,0,0,0,174.9479,435.9483,0.2179742,0.3020984,0.3172331,0,250,0.3172331,2603.967,0,0,0,173.6447,440.3925,608.0027,607.9286,0.07406203,0,710.7438,4208.628,0,0,-5.440093e-15,4.263256e-14,56.14166,118.8063,0,261.4424,0,0,0,0
mpc,2026-01-05 13:45:00,55,13.75,36.18012,3746.133,65.62725,291.1607,464.7668,1,0,2622.293,2621.976,0,0,0,0,0,0,0,0,0,184.4335,389.7713,0.1948857,0.2745103,0.3172331,0,250,0.3172331,2621.976,0,0,0,172.3544,464.7668,614.0933,614.019,0.07429022,722.859,0,1743.029,0,0,-6.256107e-14,4.263256e-14,65.62725,118.8063,0,261.4424,0,0,0,0
mpc,2026-01-05 14:00:00,56,14,36.42331,3728.358,47.44091,296.3779,505.1326,1,1,2609.851,2609.533,115.6405,34.35949,150,1,139.7165,10.28354,0,0,0,114.7013,361.0346,0.1805173,0.2454333,0.3172331,0,250,0.3172331,2493.893,0,0,0,171.3931,505.1326,615.0324,587.706,27.32638,741.1041,0,1777.861,0,-7.105427e-15,1.323941e-14,4.263256e-14,47.44091,124.9848,0,114.7013,0,92.27555,0,2.842171e-14
mpc,2026-01-05 14:15:00,57,14.25,36.30162,3750.089,48.87699,295.0623,513.9462,1,1,2625.062,2624.745,583.5457,181.1556,764.7013,4,139.7165,124.9848,0,0,500,0,485.9778,0.2429889,0.2273382,0.3172331,0,250,0.3172331,2041.199,0,0,0,170.0775,513.9462,616.6718,479.5124,137.1594,781.4027,0,1856.189,0,0,2.853273e-14,4.263256e-14,48.87699,124.9848,0,0,500,90.83947,0,-5.684342e-14
mpc,2026-01-05 14:30:00,58,14.5,36.58742,3761.763,44.03516,299.6712,531.7906,1,1,2633.234,2632.917,115.3799,34.62015,150,1,136.5593,0,13.44069,0,0,130.8722,453.1832,0.2265916,0.3060131,0.3172331,0,250,0.3172331,2517.537,8.968983,0,0,168.799,522.8216,623.1939,595.8125,27.38144,754.1661,0,1799.51,0,7.105427e-15,1.648681e-14,4.263256e-14,44.03516,130.8722,8.968983,130.8722,0,92.52415,0,2.842171e-14
mpc,2026-01-05 14:45:00,59,14.75,36.83384,3773.882,51.94734,293.4774,549.3875,1,1,2641.717,2641.4,115.3799,34.62015,150,1,136.5593,0,13.44069,0,0,130.8722,420.3938,0.2101969,0.2853628,0.3172331,0,250,0.3172331,2526.02,8.942486,0,0,162.6052,540.4451,629.2384,601.6801,27.55823,765.0305,0,1810.555,0,7.105427e-15,6.861178e-14,4.263256e-14,51.94734,130.8722,8.942486,130.8722,0,84.61197,0,1.421085e-14
mpc,2026-01-05 15:00:00,60,15,36.78945,3790.32,65.83759,285.4453,538.9308,1,1,2653.224,2652.907,115.1361,34.86389,150,1,133.607,0,16.39296,0,0,136.3956,386.2288,0.1931144,0.2647158,0.3172331,0,250,0.3172331,2537.771,10.91254,0,0,149.0497,528.0183,631.245,603.7767,27.46822,764.2647,0,1785.64,0,-2.842171e-14,-9.386936e-14,4.263256e-14,65.83759,136.3956,10.91254,136.3956,0,67.76945,0,-1.421085e-14
mpc,2026-01-05 15:15:00,61,15.25,36.95565,3790.486,70.93182,283.9587,553.9676,1,1,2653.341,2653.023,115.1361,34.86389,150,1,133.607,0,16.39296,0,0,136.3956,352.0691,0.1760345,0.2432026,0.3172331,0,250,0.3172331,2537.887,10.89074,0,0,147.5631,543.0768,634.0304,606.4422,27.58822,771.0773,0,1796.701,0,-2.842171e-14,-4.893308e-14,4.263256e-14,70.93182,136.3956,10.89074,136.3956,0,62.67522,0,-1.421085e-14
mpc,2026-01-05 15:30:00,62,15.5,36.97409,3739.531,81.04707,282.9971,546.4113,1,1,2617.672,2617.355,588.4071,184.2757,772.6828,4,131.5031,141.1797,0,0,500,0,477.0136,0.2385068,0.2216927,0.3172331,0,250,0.3172331,2028.948,0,0,0,141.8174,546.4113,625.8106,485.0635,140.7472,799.9705,0,1844.576,0,5.684342e-14,-2.373102e-14,4.263256e-14,81.04707,141.1797,0,0,500,50.45602,0,1.421085e-14
mpc,2026-01-05 15:45:00,63,15.75,37.20327,3696.154,92.52534,290.5717,529.5964,1,1,2587.308,2586.991,588.4071,184.2757,772.6828,4,131.5031,141.1797,0,0,500,0,601.9385,0.3009693,0.3003685,0.3172331,0,250,0.3172331,1998.584,0,0,0,149.392,529.5964,622.302,480.7015,141.6006,792.3563,0,1842.414,0,5.684342e-14,1.221245e-13,4.263256e-14,92.52534,141.1797,0,0,500,38.97775,0,9.947598e-14
mpc,2026-01-05 16:00:00,64,16,37.05262,3713.948,108.5563,282.8577,507.4504,1,1,2599.764,2599.447,590.4798,185.3557,775.8356,4,130.1057,145.7299,0,0,500,0,726.8438,0.3634219,0.3790319,0.3172331,0,250,0.3172331,2008.967,0,0,0,137.1278,507.4504,622.8155,481.2805,141.535,788.2042,0,1812.954,0,0,1.785239e-13,4.263256e-14,108.5563,145.7299,0,0,500,21.54935,0,-2.842171e-14
mpc,2026-01-05 16:15:00,65,16.25,37.03558,3709.037,114.8934,284.1352,500.234,1,1,2596.326,2596.008,590.4798,185.3557,775.8356,4,130.1057,145.7299,0,0,500,0,851.7294,0.4258647,0.4576829,0.3172331,0,250,0.3172331,2005.529,0,0,0,138.4054,500.234,621.7126,480.2412,141.4715,785.3823,0,1809.514,0,0,1.179612e-13,4.263256e-14,114.8934,145.7299,0,0,500,15.21226,0,0
mpc,2026-01-05 16:30:00,66,16.5,37.21509,3645.291,108.5564,279.7491,497.525,1,1,2551.704,2551.386,592.9447,186.5086,779.4533,4,129.5487,149.9046,0,0,500,0,976.5953,0.4882976,0.5363215,0.3172331,0,250,0.3172331,1958.442,0,0,0,129.8445,497.525,613.9304,471.1938,142.7366,777.4051,0,1778.792,0,5.684342e-14,-1.666445e-13,4.263256e-14,108.5564,149.9046,0,0,500,20.99233,0,7.105427e-14
mpc,2026-01-05 16:45:00,67,16.75,37.43459,3578.396,115.2006,274.8496,490.3568,1,1,2504.877,2504.56,592.9447,186.5086,779.4533,4,129.5487,149.9046,0,0,500,0,1101.442,0.5507208,0.6149477,0.3172331,0,250,0.3172331,1911.615,0,0,0,124.945,490.3568,606.1856,462.6149,143.5706,767.7909,0,1751.112,0,5.684342e-14,2.748912e-13,4.263256e-14,115.2006,149.9046,0,0,500,14.34812,0,0
mpc,2026-01-05 17:00:00,68,17,37.20401,3599.954,148.5743,276.5193,454.1299,1,1,2519.968,2519.651,595.1415,187.539,782.6805,4,129.029,153.6515,0,0,500,0,1226.268,0.6131341,0.6935616,0.3172331,0,250,0.3172331,1924.509,0,0,19.54532,122.8678,454.1299,606.1173,462.8941,143.2232,759.663,0,1764.989,0,-5.684342e-14,-1.876277e-13,4.263256e-14,129.029,153.6515,0,0,500,0,0,-1.136868e-13
mpc,2026-01-05 17:15:00,69,17.25,37.17635,3649.424,180.4879,270.9133,441.5767,1,1,2554.597,2554.28,595.1415,187.539,782.6805,4,129.029,153.6515,0,0,500,0,1351.075,0.6755376,0.7721631,0.3172331,0,250,0.3172331,1959.138,0,0,51.45887,117.2618,441.5767,613.9971,470.8787,143.1184,764.5505,0,1820.144,0,-5.684342e-14,1.466605e-13,4.263256e-14,129.029,153.6515,0,0,500,0,0,-1.136868e-13
mpc,2026-01-05 17:30:00,70,17.5,37.23978,3646.826,217.8318,275.4537,415.0535,1,1,2552.778,2552.461,598.3101,188.8152,787.1253,2,130.0433,157.0819,0,0,500,0,1475.862,0.7379312,0.8507522,0.3172331,0,250,0.3172331,1954.151,0,0,87.78844,118.3718,415.0535,614.5906,470.4689,144.1217,759.2097,0,1874.046,0,-2.842171e-14,3.98237e-13,4.263256e-14,130.0433,157.0819,0,0,500,0,0,5.684342e-14
mpc,2026-01-05 17:45:00,71,17.75,37.16343,3611.669,244.5169,272.9553,374.9221,1,1,2528.169,2527.851,598.3101,188.8152,787.1253,2,130.0433,157.0819,0,0,500,0,1600.63,0.800315,0.9293289,0.3172331,0,250,0.3172331,1929.541,0,0,114.4736,115.8733,374.9221,607.4374,463.6066,143.8309,742.5034,0,1882.355,0,-2.842171e-14,2.903233e-13,4.263256e-14,130.0433,157.0819,0,0,500,0,0,5.684342e-14
mpc,2026-01-05 18:00:00,72,18,37.35697,3593.349,272.9669,6.907495,361.3992,1,1,2515.345,2515.027,602.7497,190.4382,793.1879,4,132.8525,160.3353,0,0,500,0,1725.378,0.8626891,1.007893,0.3172331,0,250,0.3172331,1912.278,0,0,140.1144,0,361.3992,607.4636,461.8211,145.6426,739.5382,0,1720.774,0,8.526513e-14,1.489919e-13,4.263256e-14,132.8525,6.907495,0,0,500,153.4278,0,-5.684342e-14
mpc,2026-01-05 18:15:00,73,18.25,37.16861,3493.212,291.8159,3.717281,357.3216,1,1,2445.248,2444.931,219.1791,80.8209,300,2,132.8525,160.3353,6.812142,0,0,0,1725.107,0.8625533,1.086445,0.3172331,0,250,0.3172331,2225.752,4.514074,0,158.9634,0,352.8075,587.5948,534.8497,52.74511,700.4504,0,1675.113,0,4.263256e-14,-5.995204e-15,4.263256e-14,132.8525,3.717281,4.514074,0,0,156.618,0,2.842171e-14
mpc,2026-01-05 18:30:00,74,18.5,37.16658,3456.421,318.3121,3.962928,349.2187,1,0,2419.495,2419.177,0,0,0,0,0,0,0,0,0,140.857,1689.621,0.8448103,1.086274,0.3172331,0,250,0.3172331,2419.177,0,0,181.418,0,349.2187,581.3749,581.2987,0.07622723,665.2117,0,1643.369,0,0,1.423306e-13,4.263256e-14,136.8941,3.962928,0,293.0396,0,0,0,4.440892e-16
mpc,2026-01-05 18:45:00,75,18.75,36.96476,3478.251,349.4016,6.264446,319.7751,0,0,2434.776,2434.459,0,0,0,0,0,0,0,0,0,143.1586,1653.565,0.8267825,1.063929,0.3172331,0,250,0.3172331,2434.459,0,0,212.5075,0,319.7751,581.9425,581.8667,0.07582276,0,658.297,3987.209,0,0,-3.204104e-13,4.263256e-14,136.8941,6.264446,0,293.0396,0,0,0,-2.664535e-15
mpc,2026-01-05 19:00:00,76,19,37.06768,3488.08,368.8366,1.346799,310.8858,0,0,2441.656,2441.339,0,0,0,0,0,0,0,0,0,143.4241,1617.449,0.8087244,1.041226,0.3172331,0,250,0.3172331,2441.339,0,0,226.7593,0,310.8858,585.1704,585.0944,0.07602848,0,659.6017,4018.969,0,0,-1.600942e-13,4.263256e-14,142.0773,1.346799,0,294.2483,0,0,0,3.996803e-15
mpc,2026-01-05 19:15:00,77,19.25,36.96625,3411.095,373.4607,0.6551173,290.3292,0,0,2387.767,2387.45,0,0,0,0,0,0,0,0,0,142.7325,1581.511,0.7907555,1.018484,0.3172331,0,250,0.3172331,2387.45,0,0,231.3834,0,290.3292,570.7292,570.6534,0.07582574,0,640.0485,3919.403,0,0,3.030909e-13,4.263256e-14,142.0773,0.6551173,0,294.2483,0,0,0,-1.354472e-14
mpc,2026-01-05 19:30:00,78,19.5,36.80379,3436.666,395.9188,0,254.8371,0,0,2405.666,2405.349,0,0,0,0,0,0,0,0,0,147.951,1544.274,0.7721371,0.9958543,0.3172331,0,250,0.3172331,2405.349,0,0,247.9679,0,254.8371,572.5619,572.4864,0.07550322,0,633.139,3910.009,0,0,4.194423e-13,4.263256e-14,147.951,0,0,296.2458,0,0,0,0
mpc,2026-01-05 19:45:00,79,19.75,36.45211,3436.491,392.7938,0,237.561,0,0,2405.544,2405.226,0,0,0,0,0,0,0,0,0,147.951,1507.043,0.7535217,0.9724069,0.3172331,0,250,0.3172331,2405.226,0,0,244.8428,0,237.561,567.3093,567.2345,0.07481439,0,623.2595,3850.281,0,0,-3.58269e-13,4.263256e-14,147.951,0,0,296.2458,0,0,0,0
mpc,2026-01-05 20:00:00,80,20,36.53138,3444.539,382.4365,0,216.5791,0,0,2411.177,2410.86,0,0,0,0,0,0,0,0,0,154.1111,1468.278,0.7341392,0.9489631,0.3172331,0,250,0.3172331,2410.86,0,0,228.3254,0,216.5791,569.8098,569.7348,0.07496857,0,620.9168,3808.904,0,0,3.180789e-13,4.263256e-14,154.1111,0,0,298.6986,0,0,0,0
mpc,2026-01-05 20:15:00,81,20.25,36.47282,3417.312,362.378,0,194.7987,0,0,2392.118,2391.801,0,0,0,0,0,0,0,0,0,154.1111,1429.519,0.7147597,0.9245534,0.3172331,0,250,0.3172331,2391.801,0,0,208.2669,0,194.7987,564.4465,564.3716,0.07485461,0,610.3365,3716.111,0,0,1.462164e-13,4.263256e-14,154.1111,0,0,298.6986,0,0,0,0
mpc,2026-01-05 20:30:00,82,20.5,36.39987,3398.761,334.8714,0,185.5601,0,0,2379.133,2378.816,0,0,0,0,0,0,0,0,0,159.4354,1389.436,0.6947178,0.9001475,0.3172331,0,250,0.3172331,2378.816,0,0,175.436,0,185.5601,560.3214,560.2467,0.07471315,0,603.9489,3624.346,0,0,1.64424e-13,4.263256e-14,159.4354,0,0,300.4964,0,0,0,0
mpc,2026-01-05 20:45:00,83,20.75,36.36318,3352.186,295.1896,0,159.0391,0,0,2346.53,2346.213,0,0,0,0,0,0,0,0,0,159.4354,1349.358,0.674679,0.8749072,0.3172331,0,250,0.3172331,2346.213,0,0,135.7542,0,159.0391,552.1182,552.0436,0.0746422,0,589.4641,3476.228,0,0,-1.041389e-13,4.263256e-14,159.4354,0,0,300.4964,0,0,0,0
mpc,2026-01-05 21:00:00,84,21,36.21035,3351.052,270.6439,0,150.1047,0,0,2345.736,2345.419,0,0,0,0,0,0,0,0,0,163.1401,1308.361,0.6541803,0.849671,0.3172331,0,250,0.3172331,2345.419,0,0,107.5038,0,150.1047,549.7569,549.6825,0.07434812,0,584.8617,3402.183,0,0,2.713385e-13,4.263256e-14,163.1401,0,0,300.8424,0,0,0,0
mpc,2026-01-05 21:15:00,85,21.25,35.91786,3363.991,231.9206,0,150.6037,0,0,2354.793,2354.476,0,0,0,0,0,0,0,0,0,163.1401,1267.37,0.6336848,0.8238555,0.3172331,0,250,0.3172331,2354.476,0,0,68.78056,0,150.6037,547.7492,547.6754,0.07379169,0,582.7074,3323.537,0,0,9.547918e-15,4.263256e-14,163.1401,0,0,300.8424,0,0,0,0
mpc,2026-01-05 21:30:00,86,21.5,35.59611,3322.542,192.4214,0,146.5038,0,0,2325.779,2325.462,0,0,0,0,0,0,0,0,0,165.1899,1225.873,0.6129363,0.7980441,0.3172331,0,250,0.3172331,2325.462,0,0,27.23154,0,146.5038,536.5828,536.5096,0.07318915,0,570.3097,3183.677,0,0,-2.19047e-13,4.263256e-14,165.1899,0,0,299.6898,0,0,0,0
mpc,2026-01-05 21:45:00,87,21.75,35.2673,3323.519,175.1444,0,126.9124,0,0,2326.463,2326.146,0,0,0,0,0,0,0,0,0,165.1899,1184.382,0.5921911,0.771914,0.3172331,0,250,0.3172331,2326.146,0,0,9.954536,0,126.9124,532.2987,532.2261,0.07258347,0,561.2639,3104.123,0,0,1.730838e-13,4.263256e-14,165.1899,0,0,299.6898,0,0,0,0
mpc,2026-01-05 22:00:00,88,22,35.21452,3298.428,148.6112,1.255479,126.8964,0,0,2308.9,2308.583,0,0,0,0,0,0,0,0,0,149.8667,1146.729,0.5733645,0.7457881,0.3172331,0,250,0.3172331,2308.583,0,0,0,0,126.8964,527.5793,527.5068,0.07248717,0,556.5024,3060.763,0,0,-7.749357e-14,4.263256e-14,148.6112,1.255479,0,297.0556,0,0,0,-1.421085e-14
mpc,2026-01-05 22:15:00,89,22.25,34.78443,3320.089,129.9184,0.6450534,94.22062,0,0,2324.063,2323.745,0,0,0,0,0,0,0,0,0,130.5634,1113.908,0.5569539,0.7220785,0.3172331,0,250,0.3172331,2323.745,0,0,0,0,94.22062,525.3648,525.2931,0.07171196,0,546.5921,3006.256,0,0,-3.339551e-13,4.263256e-14,129.9184,0.6450534,0,297.0556,0,0,0,6.217249e-15
mpc,2026-01-05 22:30:00,90,22.5,34.46394,3334.627,94.58408,5.981863,92.39937,0,0,2334.239,2333.922,0,0,0,0,0,0,0,0,0,100.5659,1088.591,0.5442954,0.7014114,0.3172331,0,250,0.3172331,2333.922,0,0,0,0,92.39937,523.4933,523.4222,0.07114498,0,544.1443,2992.794,0,0,-1.598721e-14,4.263256e-14,94.58408,5.981863,0,293.5702,0,0,0,6.217249e-15
mpc,2026-01-05 22:45:00,91,22.75,34.17584,3254.135,96.38658,6.864969,76.52052,0,0,2277.894,2277.577,0,0,0,0,0,0,0,0,0,103.2515,1062.607,0.5313033,0.6854697,0.3172331,0,250,0.3172331,2277.577,0,0,0,0,76.52052,507.2518,507.1811,0.0706429,0,524.2211,2883.216,0,0,-2.084999e-13,4.263256e-14,96.38658,6.864969,0,293.5702,0,0,0,-1.776357e-15
mpc,2026-01-05 23:00:00,92,23,33.95585,3265.657,76.5074,0.8879036,85.21013,0,0,2285.96,2285.642,0,0,0,0,0,0,0,0,0,77.3953,1043.091,0.5215453,0.6691078,0.3172331,0,250,0.3172331,2285.642,0,0,0,0,85.21013,506.3194,506.2492,0.07026426,0,525.1224,2888.173,0,0,-7.582823e-14,4.263256e-14,76.5074,0.8879036,0,289.4037,0,0,0,-5.329071e-15
mpc,2026-01-05 23:15:00,93,23.25,33.77865,3289.473,59.67331,0,76.84606,0,0,2302.631,2302.314,0,0,0,0,0,0,0,0,0,59.67331,1028.008,0.514004,0.6568188,0.3172331,0,250,0.3172331,2302.314,0,0,0,0,76.84606,507.8196,507.7497,0.06996221,0,524.6972,2885.835,0,0,-7.083223e-14,4.263256e-14,59.67331,0,0,289.4037,0,0,0,0
mpc,2026-01-05 23:30:00,94,23.5,33.3619,3264.891,53.39196,0,71.32271,0,1,2285.423,2285.106,125.4086,36.07621,161.4848,1,161.4848,0,0,0,0,0,1027.846,0.5139231,0.6473216,0.3172331,0,250,0.3172331,2159.698,0,0,0,0,71.32271,498.9799,471.53,27.44991,0,523.1782,2877.48,0,0,-3.38618e-13,4.263256e-14,53.39196,0,0,123.2195,0,108.0929,0,0
mpc,2026-01-05 23:45:00,95,23.75,32.88495,3254.049,44.61053,0,67.35121,1,1,2277.834,2277.517,125.4086,36.07621,161.4848,1,161.4848,0,0,0,0,0,1027.684,0.5138422,0.6472197,0.3172331,0,250,0.3172331,2152.109,0,0,0,0,67.35121,491.6909,464.5518,27.13905,515.1664,0,1030.333,0,0,4.450884e-13,4.263256e-14,44.61053,0,0,123.2195,0,116.8743,0,0
mpc,2026-01-06 00:00:00,96,0,32.63669,3246.649,39.173,0,49.24271,1,1,2272.654,2272.337,432.3672,124.3788,556.746,2,56.74595,0,0,0,500,0,1152.523,0.5762613,0.6471178,0.3172331,0,250,0.3172331,1839.97,0,0,0,0,49.24271,487.6978,394.8464,92.85145,529.7923,0,1059.585,0,-4.263256e-14,2.360334e-13,4.263256e-14,39.173,0,0,0,500,17.57295,0,7.105427e-15
mpc,2026-01-06 00:15:00,97,0.25,32.54881,3213.187,46.16848,0,14.85476,1,1,2249.231,2248.914,427.7151,123.074,550.7891,2,50.47421,0.3148565,0,0,500,0,1277.341,0.6386706,0.7257266,0.3172331,0,250,0.3172331,1821.199,0,0,0,0,14.85476,481.6721,390.0091,91.663,516.2642,0,1032.528,0,-2.842171e-14,3.381739e-13,4.263256e-14,46.16848,0,0,0,500,4.620586,0,-6.128431e-14
mpc,2026-01-06 00:30:00,98,0.5,32.40238,3214.145,58.70352,0,13.80701,1,1,2249.901,2249.584,429.8682,123.9443,553.8124,2,51.13726,2.67515,0,0,500,0,1402.14,0.70107,0.804323,0.3172331,0,250,0.3172331,1819.716,0,0,7.566262,0,13.80701,480.1594,388.352,91.80738,515.2429,0,1043.538,0,-2.842171e-14,-7.804868e-14,4.263256e-14,51.13726,0,0,0,500,2.67515,0,-2.753353e-14
mpc,2026-01-06 00:45:00,99,0.75,32.18837,3260.23,54.41194,0,20.94004,1,1,2282.161,2281.844,441.4965,127.7445,569.241,2,62.28492,6.956063,0,0,500,0,1526.919,0.7634597,0.882907,0.3172331,0,250,0.3172331,1840.347,0,0,0,0,20.94004,484.6093,390.7917,93.81769,522.9827,0,1045.965,0,-5.684342e-14,-1.98952e-13,4.263256e-14,54.41194,0,0,0,500,14.82905,0,-5.151435e-14
mpc,2026-01-06 01:00:00,100,1,31.91005,3267.423,53.46549,0,42.92282,1,1,2287.196,2286.879,445.4231,128.9463,574.3695,2,66.73355,7.635904,0,0,500,0,1651.679,0.8258395,0.9614787,0.3172331,0,250,0.3172331,1841.456,0,0,0,0,42.92282,482.5416,388.5015,94.04014,526.5034,0,1053.007,0,0,-4.265477e-13,4.263256e-14,53.46549,0,0,0,500,20.90397,0,7.105427e-15
mpc,2026-01-06 01:15:00,101,1.25,31.71814,3301.512,53.33447,0,41.36519,1,1,2311.058,2310.741,437.0168,126.2121,563.2289,2,58.5654,4.663508,0,0,500,0,1776.419,0.8882095,1.040038,0.3172331,0,250,0.3172331,1873.724,0,0,0,0,41.36519,485.4139,393.5564,91.8575,528.4568,0,1056.914,0,-2.842171e-14,3.492762e-13,4.263256e-14,53.33447,0,0,0,500,9.894435,0,0
mpc,2026-01-06 01:30:00,102,1.5,31.46335,3314.122,54.22967,0,47.57565,1,1,2319.886,2319.568,0,0,0,0,0,0,0,0,0,54.22967,1762.582,0.8812909,1.118585,0.3172331,0,250,0.3172331,2319.568,0,0,0,0,47.57565,484.4164,484.3502,0.06624159,494.2845,0,988.569,0,0,4.523049e-13,4.263256e-14,54.22967,0,0,65.82227,0,0,0,0
mpc,2026-01-06 01:45:00,103,1.75,31.35535,3329.753,43.62382,0,44.11784,1,1,2330.827,2330.51,388.2985,111.7015,500,1,54.24332,0,0,0,445.7567,0,1873.744,0.9368718,1.109872,0.3172331,0,250,0.3172331,1942.212,0,0,0,0,44.11784,485.4969,404.5506,80.94624,525.4416,0,1050.883,0,0,2.728928e-13,4.263256e-14,43.62382,0,0,0,445.7567,10.6195,0,1.421085e-14
mpc,2026-01-06 02:00:00,104,2,31.04565,3312.712,59.16354,0,42.30389,1,1,2318.898,2318.581,0,0,0,0,0,0,0,0,0,59.16354,1858.658,0.9293289,1.179869,0.3172331,0,250,0.3172331,2318.581,0,0,0,0,42.30389,479.6088,479.5432,0.06561209,488.2927,0,976.5855,0,0,1.89182e-13,4.263256e-14,59.16354,0,0,67.67984,0,0,0,0
mpc,2026-01-06 02:15:00,105,2.25,30.86855,3319.827,45.96784,0,48.24723,1,1,2323.879,2323.562,0,0,0,0,0,0,0,0,0,45.96784,1846.873,0.9234366,1.17037,0.3172331,0,250,0.3172331,2323.562,0,0,0,0,48.24723,478.7102,478.6448,0.06534879,488.5836,0,977.1671,0,0,-9.614531e-14,4.263256e-14,45.96784,0,0,61.29664,0,0,0,0
mpc,2026-01-06 02:30:00,106,2.5,30.67051,3359.968,42.97185,0,41.38498,1,1,2351.978,2351.66,218.7815,63.28123,282.0627,1,65.15183,3.240686,0,0,213.6702,0,1900,0.95,1.162949,0.3172331,0,250,0.3172331,2132.879,0,0,0,0,41.38498,482.3339,437.4021,44.93187,509.1704,0,1018.341,0,-2.842171e-14,5.973e-14,4.263256e-14,42.97185,0,0,0,213.6702,25.42067,0,-4.618528e-14
mpc,2026-01-06 02:45:00,107,2.75,30.56974,3377.897,62.30763,0,50.74804,1,1,2364.528,2364.211,0,0,0,0,0,0,0,0,0,62.30763,1884.124,0.942062,1.196402,0.3172331,0,250,0.3172331,2364.211,0,0,0,0,50.74804,483.8078,483.7429,0.06490929,494.1265,0,988.253,0,0,3.999023e-13,4.263256e-14,62.30763,0,0,79.17813,0,0,0,0
mpc,2026-01-06 03:00:00,108,3,30.43923,3361.632,59.63695,0,68.035,1,1,2353.143,2352.825,0,0,0,0,0,0,0,0,0,59.63695,1868.918,0.9344591,1.186405,0.3172331,0,250,0.3172331,2352.825,0,0,0,0,68.035,480.0681,480.0034,0.06471919,493.8833,0,987.7666,0,0,4.973799e-14,4.263256e-14,59.63695,0,0,75.3172,0,0,0,0
mpc,2026-01-06 03:15:00,109,3.25,30.62408,3321.596,52.04213,0.4574558,75.04727,1,1,2325.117,2324.8,0,0,0,0,0,0,0,0,0,52.49958,1855.499,0.9277495,1.17683,0.3172331,0,250,0.3172331,2324.8,0,0,0,0,75.04727,476.3265,476.2615,0.06498878,491.6358,0,983.2716,0,0,-2.084999e-13,4.263256e-14,52.04213,0.4574558,0,85.46936,0,0,0,-1.720846e-15
mpc,2026-01-06 03:30:00,110,3.5,30.68143,3284.401,57.41869,0,55.07276,1,1,2299.081,2298.764,0,0,0,0,0,0,0,0,0,57.41869,1840.852,0.9204261,1.168381,0.3172331,0,250,0.3172331,2298.764,0,0,0,0,55.07276,471.6022,471.5371,0.06507288,482.834,0,965.668,0,0,-1.516565e-13,4.263256e-14,57.41869,0,0,79.20684,0,0,0,0
mpc,2026-01-06 03:45:00,111,3.75,30.75043,3287.449,81.57149,0,61.09418,1,1,2301.214,2300.897,0,0,0,0,0,0,0,0,0,74.50268,1821.937,0.9109684,1.159158,0.3172331,0,250,0.3172331,2300.897,0,0,7.068805,0,61.09418,472.7759,472.7108,0.06517436,485.2623,0,982.7184,0,0,-2.797762e-14,4.263256e-14,74.50268,0,0,75.72878,0,0,0,0
mpc,2026-01-06 04:00:00,112,4,30.3722,3296.505,85.45406,0,62.15737,1,1,2307.553,2307.236,0,0,0,0,0,0,0,0,0,85.44203,1800.29,0.9001448,1.147247,0.3172331,0,250,0.3172331,2307.236,0,0,0.01203001,0,62.15737,470.0603,469.9957,0.06462199,482.6575,0,965.3357,0,0,2.193801e-13,4.263256e-14,85.44203,0,0,86.24258,0,0,0,0
mpc,2026-01-06 04:15:00,113,4.25,30.23474,3243.011,85.49936,0,67.24915,1,1,2270.107,2269.79,0,0,0,0,0,0,0,0,0,85.49936,1778.631,0.8893156,1.133616,0.3172331,0,250,0.3172331,2269.79,0,0,0,0,67.24915,461.0124,460.948,0.06442356,474.6049,0,949.2099,0,0,-3.250733e-13,4.263256e-14,85.49936,0,0,93.9521,0,0,0,0
mpc,2026-01-06 04:30:00,114,4.5,30.0793,3257.785,104.9322,0,56.13171,1,1,2280.449,2280.132,0,0,0,0,0,0,0,0,0,104.9322,1752.118,0.8760591,1.119978,0.3172331,0,250,0.3172331,2280.132,0,0,0,0,56.13171,461.5101,461.4459,0.06420063,472.8057,0,945.6114,0,0,-1.256772e-13,4.263256e-14,104.9322,0,0,108.2278,0,0,0,0
mpc,2026-01-06 04:45:00,115,4.75,30.08997,3274.723,130.5322,0,65.18719,1,1,2292.306,2291.989,0,0,0,0,0,0,0,0,0,120.0007,1721.842,0.8609211,1.103283,0.3172331,0,250,0.3172331,2291.989,0,0,10.53146,0,65.18719,464.0199,463.9557,0.06421589,477.1512,0,972.4691,0,0,4.269918e-13,4.263256e-14,120.0007,0,0,120.0007,0,0,0,0
mpc,2026-01-06 05:00:00,116,5,29.75087,3288.836,153.3009,0,59.82297,1,1,2302.185,2301.868,0,0,0,0,0,0,0,0,0,148.9899,1684.324,0.8421618,1.084219,0.3172331,0,250,0.3172331,2301.868,0,0,4.310933,0,59.82297,462.5272,462.4635,0.06373464,474.4824,0,956.4011,0,0,1.869616e-13,4.263256e-14,148.9899,0,0,148.9899,0,0,0,0
mpc,2026-01-06 05:15:00,117,5.25,29.88214,3278.843,193.2294,0,50.04029,1,1,2295.19,2294.873,0,0,0,0,0,0,0,0,0,188.6656,1636.892,0.8184461,1.060594,0.3172331,0,250,0.3172331,2294.873,0,0,4.563795,0,50.04029,462.4635,462.3996,0.06392008,472.4823,0,952.8372,0,0,3.999023e-13,4.263256e-14,188.6656,0,0,193.5198,0,0,0,0
mpc,2026-01-06 05:30:00,118,5.5,30.01418,3350.808,218.2082,0,59.34664,1,1,2345.566,2345.249,0,0,0,0,0,0,0,0,0,218.2082,1582.082,0.7910412,1.030727,0.3172331,0,250,0.3172331,2345.249,0,0,0,0,59.34664,474.0011,473.937,0.0641077,485.93,0,971.86,0,0,4.973799e-14,4.263256e-14,218.2082,0,0,230.2817,0,0,0,0
mpc,2026-01-06 05:45:00,119,5.75,29.85327,3371.636,272.5892,0,51.27765,1,1,2360.145,2359.828,0,0,0,0,0,0,0,0,0,272.5892,1513.686,0.756843,0.9962141,0.3172331,0,250,0.3172331,2359.828,0,0,0,0,51.27765,475.2473,475.1834,0.0638792,485.5089,0,971.0178,0,0,-2.194911e-13,4.263256e-14,272.5892,0,0,285.6094,0,0,0,0
mpc,2026-01-06 06:00:00,120,6,29.75404,3329.519,322.3561,1.645839,31.21591,1,1,2330.663,2330.346,0,0,0,0,0,0,0,0,0,324.0019,1432.447,0.7162236,0.9531459,0.3172331,0,250,0.3172331,2330.346,0,0,0,0,31.21591,468.2816,468.2178,0.06373911,474.4898,0,948.9796,0,0,2.631229e-14,4.263256e-14,322.3561,1.645839,0,341.0015,0,0,0,1.398881e-14
mpc,2026-01-06 06:15:00,121,6.25,29.69673,3316.393,365.8678,0,34.74113,1,1,2321.475,2321.158,0,0,0,0,0,0,0,0,0,365.8678,1340.755,0.6703774,0.901991,0.3172331,0,250,0.3172331,2321.158,0,0,0,0,34.74113,465.8453,465.7817,0.06365848,472.7531,0,945.5062,0,0,-2.571277e-13,4.263256e-14,365.8678,0,0,376.2157,0,0,0,0
mpc,2026-01-06 06:30:00,122,6.5,29.7675,3350.057,394.9364,0,22.5657,1,1,2345.04,2344.723,118.2558,34.01856,152.2743,1,152.2743,0,0,0,0,242.662,1279.878,0.6399391,0.8442537,0.3172331,0,250,0.3172331,2226.467,0,0,0,0,22.5657,471.3103,447.4793,23.83102,486.0331,0,972.0663,0,-7.105427e-15,-1.210143e-13,4.263256e-14,394.9364,0,0,257.3713,0,0,0,0
mpc,2026-01-06 06:45:00,123,6.75,29.93234,3372.098,429.274,0,22.51178,1,1,2360.468,2360.151,723.2736,208.0636,931.3372,2,431.3372,0,0,0,500,0,1404.677,0.7023384,0.8059206,0.3172331,0,250,0.3172331,1636.878,0,0,0,0,22.51178,476.1464,330.1859,145.9605,542.7905,0,1085.581,0,-8.526513e-14,-3.68594e-14,4.263256e-14,429.274,0,0,0,500,2.063208,0,-5.684342e-14
mpc,2026-01-06 07:00:00,124,7,30.29497,3382.381,440.3502,0,34.24031,1,1,2367.667,2367.349,711.9267,204.9827,916.9094,2,429.8906,1.723363,0,0,485.2954,0,1525.779,0.7628897,0.8845044,0.3172331,0,250,0.3172331,1655.423,0,0,10.45957,0,34.24031,481.4724,336.6354,144.837,548.5809,0,1115.205,0,1.136868e-13,4.776179e-13,4.263256e-14,429.8906,0,0,0,485.2954,1.723363,0,5.107026e-14
mpc,2026-01-06 07:15:00,125,7.25,30.37747,3389.582,440.6861,0,16.85762,1,1,2372.708,2372.39,721.8234,208.0002,929.8237,2,426.4957,3.327995,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1650.567,0,0,14.19047,0,16.85762,483.3896,336.2685,147.1211,547.7032,0,1119.885,0,-1.136868e-13,1.414424e-13,4.263256e-14,426.4957,0,0,0,500,3.327995,0,-2.220446e-15
mpc,2026-01-06 07:30:00,126,7.5,30.60116,3393.793,409.3002,0.9719068,22.99458,1,1,2375.655,2375.338,702.9941,202.2298,905.224,2,405.224,0,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1672.344,0,0,4.076272,0.9719068,22.99458,486.4286,342.4217,144.0069,549.3598,0,1107.428,0,5.684342e-14,-2.58904e-13,4.263256e-14,405.224,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-06 07:45:00,127,7.75,30.75861,3394.352,379.8825,0,31.60874,1,1,2376.046,2375.729,677.8447,195.8708,873.7155,2,365.4782,8.237245,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1697.884,0,0,14.40429,0,31.60874,488.2401,348.8885,139.3516,551.2544,0,1127.356,0,5.684342e-14,-2.682299e-13,4.263256e-14,365.4782,0,0,0,500,8.237245,0,5.151435e-14
mpc,2026-01-06 08:00:00,128,8,31.1386,3382.754,348.894,260.7103,35.24012,1,1,2367.928,2367.611,254.4322,73.19232,327.6245,1,327.6245,0,0,0,0,260.7103,1834.523,0.9172617,1.196402,0.3172331,0,250,0.3172331,2113.178,0,0,21.26952,0,35.24012,490.7872,437.9867,52.8005,518.4831,0,1073.656,0,-1.421085e-14,-4.667378e-13,4.263256e-14,327.6245,260.7103,0,272.8162,0,0,0,0
mpc,2026-01-06 08:15:00,129,8.25,31.39645,3420.915,308.4012,265.7154,39.72086,1,1,2394.64,2394.323,212.4823,61.12462,273.6069,1,273.6069,0,0,0,0,265.7154,1767.806,0.8839028,1.155172,0.3172331,0,250,0.3172331,2181.841,0,0,34.79427,0,39.72086,499.2588,454.8923,44.36659,524.2983,0,1108.617,0,7.105427e-15,7.105427e-14,4.263256e-14,273.6069,265.7154,0,267.2667,0,0,0,-5.684342e-14
mpc,2026-01-06 08:30:00,130,8.5,31.74724,3363.843,248.0439,267.0892,39.24098,1,1,2354.69,2354.373,161.9813,46.59705,208.5784,1,208.5784,0,0,0,0,263.5895,1701.63,0.850815,1.113161,0.3172331,0,250,0.3172331,2192.392,0,0,39.46558,3.49968,39.24098,494.9111,460.7991,34.11207,515.6438,0,1105.403,0,0,-1.902922e-13,4.263256e-14,208.5784,263.5895,0,263.5895,0,0,0,5.684342e-14
mpc,2026-01-06 08:45:00,131,8.75,31.78955,3377.933,202.3133,269.3803,48.44886,1,1,2364.553,2364.236,138.1074,39.72926,177.8367,1,177.8367,0,0,0,0,269.3803,1634.017,0.8170085,1.071491,0.3172331,0,250,0.3172331,2226.129,0,0,24.47666,0,48.44886,497.4708,468.3481,29.12272,518.2703,0,1078.763,0,0,1.809664e-13,4.263256e-14,177.8367,269.3803,0,269.4705,0,0,0,5.684342e-14
mpc,2026-01-06 09:00:00,132,9,31.96049,3446.799,158.1885,269.3565,58.87571,1,1,2412.759,2412.442,116.2843,33.71568,150,1,147.5144,0,2.485632,0,0,269.3565,1566.421,0.7832104,1.028917,0.3172331,0,250,0.3172331,2296.158,1.750671,0,10.6741,0,57.12504,509.6288,484.9999,24.62886,530.7817,0,1079.976,0,7.105427e-15,-3.406164e-13,4.263256e-14,147.5144,269.3565,1.750671,274.0006,0,0,0,0
mpc,2026-01-06 09:15:00,133,9.25,32.06153,3450.669,125.5307,277.5731,84.40463,1,1,2415.468,2415.151,115.1566,34.84344,150,1,133.8547,0,16.14526,0,0,272.8553,1497.96,0.7489801,0.9863522,0.3172331,0,250,0.3172331,2299.994,11.35831,0,0,4.717802,73.04632,511.4016,486.9535,24.44805,537.2623,0,1082.663,0,0,-1.49325e-13,4.263256e-14,125.5307,272.8553,11.35831,272.8553,0,8.324006,0,0
mpc,2026-01-06 09:30:00,134,9.5,32.4752,3446.528,102.4265,281.7547,104.1022,1,1,2412.57,2412.253,112.8135,37.18645,150,1,105.4759,0,44.52414,0,0,277.078,1428.455,0.7142275,0.9432436,0.3172331,0,250,0.3172331,2299.439,31.17573,0,0,4.676689,72.92648,515.7567,491.5717,24.18498,544.3483,0,1096.764,0,1.421085e-14,1.709743e-13,4.263256e-14,102.4265,277.078,31.17573,277.078,0,3.049351,0,1.421085e-14
mpc,2026-01-06 09:45:00,135,9.75,32.78441,3531.188,99.03027,279.0669,136.865,1,1,2471.832,2471.515,111.8591,38.1409,150,1,93.91543,0,56.08457,0,0,279.0669,1358.463,0.6792317,0.8994772,0.3172331,0,250,0.3172331,2359.656,39.13159,0,5.11484,0,97.7334,532.2962,508.1396,24.15659,567.3269,0,1143.477,0,-2.131628e-14,3.527179e-13,4.263256e-14,93.91543,279.0669,39.13159,280.4292,0,0,0,0
mpc,2026-01-06 10:00:00,136,10,32.97486,3579.404,94.67985,282.7652,159.993,1,1,2505.582,2505.265,110.0616,39.93845,150,1,72.14321,0,77.85679,0,0,282.7652,1287.558,0.6437791,0.8554045,0.3172331,0,250,0.3172331,2395.204,54.20398,0,22.53664,0,105.789,542.0094,518.1322,23.87722,580.955,0,1200.786,0,-7.105427e-15,-1.387779e-13,4.263256e-14,72.14321,282.7652,54.20398,282.9068,0,0,0,0
mpc,2026-01-06 10:15:00,137,10.25,33.15343,3589.202,78.98831,280.362,177.7357,1,1,2512.441,2512.124,108.6695,41.33054,150,1,55.28203,0,94.71797,0,0,280.362,1217.265,0.6086325,0.8107565,0.3172331,0,250,0.3172331,2403.454,65.80745,0,23.70628,0,111.9282,545.8123,522.1356,23.67669,587.7819,0,1216.457,0,-1.421085e-14,-1.997291e-13,4.263256e-14,55.28203,280.362,65.80745,290.304,0,0,0,0
mpc,2026-01-06 10:30:00,138,10.5,33.46033,3588.635,76.5027,285.5881,202.1389,1,1,2512.045,2511.727,108.2587,41.7413,150,1,50.30688,0,99.69312,0,0,285.5881,1145.676,0.5728382,0.766494,0.3172331,0,250,0.3172331,2403.469,69.01928,0,26.19583,0,133.1196,549.7581,525.9964,23.76172,596.8707,0,1238.929,0,0,8.548717e-14,4.263256e-14,50.30688,285.5881,69.01928,286.3921,0,0,0,0
