controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-06 10:45:00,139,10.75,33.61661,3601.063,63.612,291.3704,209.3038,0,1,2520.744,2520.427,628.6413,211.5348,840.1761,4,51.45984,288.7163,0,0,500,0,1270.496,0.635248,0.7214156,0.3172331,0,250,0.3172331,1891.786,0,0,12.15216,2.654184,209.3038,553.7453,415.5786,138.1667,0,673.0924,3727.549,0,5.684342e-14,-1.920686e-13,4.263256e-14,51.45984,288.7163,0,0,500,0,0,5.684342e-14
mpc,2026-01-06 11:00:00,140,11,33.74794,3610.89,49.8196,285.3708,246.2987,0,0,2527.623,2527.306,0,0,0,0,0,0,0,0,0,335.1904,1186.498,0.5932492,0.8000127,0.3172331,0,250,0.3172331,2527.306,0,0,0,0,246.2987,557.024,556.9541,0.06991014,0,611.2321,3361.777,0,0,6.261658e-14,4.263256e-14,49.8196,285.3708,0,337.1968,0,0,0,0
mpc,2026-01-06 11:15:00,141,11.25,34.06695,3624.413,35.42826,287.5746,274.8855,0,0,2537.089,2536.772,0,0,0,0,0,0,0,0,0,323.0028,1105.561,0.5527805,0.7471207,0.3172331,0,250,0.3172331,2536.772,0,0,0,0,274.8855,563.4675,563.397,0.07045497,0,624.4469,3434.458,0,0,3.123057e-13,4.263256e-14,35.42826,287.5746,0,349.7808,0,0,0,0
mpc,2026-01-06 11:30:00,142,11.5,34.64384,3624.2,33.58516,289.8476,297.3378,0,0,2536.94,2536.623,0,0,0,0,0,0,0,0,0,323.4328,1024.529,0.5122644,0.6961555,0.3172331,0,250,0.3172331,2536.623,0,0,0,0,297.3378,571.4887,571.4173,0.07146213,0,638.3976,3511.187,0,0,1.830758e-13,4.263256e-14,33.58516,289.8476,0,359.9716,0,0,0,0
mpc,2026-01-06 11:45:00,143,11.75,34.8638,3661.061,54.70448,300.2464,314.8676,0,0,2562.743,2562.425,287.9378,126.9371,414.8749,1,0,0,414.8749,0,0,352.5423,936.2319,0.4681159,0.6451307,0.3172331,0,250,0.3172331,2274.487,282.567,0,2.408617,0,32.30063,580.4649,515.1748,65.29019,0,649.428,3576.009,0,-1.421085e-14,9.547918e-14,4.263256e-14,52.29587,300.2464,282.567,355.8608,0,0,0,0
mpc,2026-01-06 12:00:00,144,12,35.04299,3662.466,55.48005,301.6022,333.7403,0,0,2563.726,2563.409,302.0583,133.1621,435.2204,1,0,0,435.2204,0,0,347.0969,849.3103,0.4246551,0.5895315,0.3172331,0,250,0.3172331,2261.351,295.8002,0,6.980054,3.005321,37.94018,583.2921,514.4964,68.79565,0,656.2906,3626.823,0,-2.842171e-14,1.063594e-13,4.263256e-14,48.5,298.5969,295.8002,347.0969,0,0,0,0
mpc,2026-01-06 12:15:00,145,12.25,35.14119,3630.855,58.74276,303.0211,341.3877,0,0,2541.599,2541.281,351.7114,155.0516,506.763,2,0,0,506.763,0,0,358.4742,759.558,0.379779,0.5347982,0.3172331,0,250,0.3172331,2189.57,344.0264,0,0,3.289644,0,579.6821,499.3922,80.28989,0,654.4439,3605.116,0,-2.842171e-14,-8.826273e-14,4.263256e-14,58.74276,299.7314,341.3877,363.6229,0,0,2.6387,0
mpc,2026-01-06 12:30:00,146,12.5,35.21714,3620.784,65.06659,301.1047,373.7575,0,0,2534.549,2534.232,359.8839,158.6545,518.5383,2,0,0,518.5383,0,0,364.2463,668.3769,0.3341884,0.4782825,0.3172331,0,250,0.3172331,2174.348,351.7053,0,0,1.925016,22.0522,579.1779,496.8672,82.3107,0,660.5609,3636.405,0,-2.842171e-14,6.983303e-14,4.263256e-14,65.06659,299.1797,351.7053,370.4683,0,0,0,0
mpc,2026-01-06 12:45:00,147,12.75,35.53314,3648.614,45.89565,300.8988,388.925,0,0,2554.03,2553.713,374.2809,165.0014,539.2822,2,0,0,539.2822,0,0,345.5381,581.8871,0.2909436,0.4208671,0.3172331,0,250,0.3172331,2179.432,364.4118,0,0,1.256336,24.51315,588.3025,502.0165,86.28599,0,672.6643,3701.821,0,-2.842171e-14,2.187139e-14,4.263256e-14,45.89565,299.6424,364.4118,356.7671,0,0,0,0
mpc,2026-01-06 13:00:00,148,13,35.88501,3643.381,45.97062,302.5404,425.9467,0,0,2550.366,2550.049,415.979,183.384,599.363,2,0,0,599.363,0,0,342.9352,496.0617,0.2480309,0.3664058,0.3172331,0,250,0.3172331,2134.07,403.3233,0,0,5.575816,22.62334,592.7433,495.9898,96.75348,0,684.6318,3775.093,0,-2.842171e-14,4.402034e-14,4.263256e-14,45.97062,296.9646,403.3233,347.4554,0,0,0,0
mpc,2026-01-06 13:15:00,149,13.25,36.11931,3599.433,48.11602,301.6406,454.0168,0,0,2519.603,2519.286,443.6085,195.5644,639.1729,2,0,0,639.1729,0,0,341.3294,410.6513,0.2053256,0.3123628,0.3172331,0,250,0.3172331,2075.678,428.9141,0,0,8.427222,25.1027,589.1224,485.3256,103.7967,0,686.7594,3791.714,0,0,-4.196643e-14,4.263256e-14,48.11602,293.2133,428.9141,360.3233,0,0,0,0
mpc,2026-01-06 13:30:00,150,13.5,36.38814,3671.891,59.40543,302.3846,475.6423,0,0,2570.324,2570.007,455.1611,200.6573,655.8184,2,0,0,655.8184,0,0,348.5926,323.4385,0.1617192,0.2585811,0.3172331,0,250,0.3172331,2114.845,438.6736,0,3.263775,9.933588,36.96874,605.1658,497.9264,107.2394,0,707.2878,3912.848,0,0,4.801715e-14,4.263256e-14,56.14166,292.451,438.6736,348.5926,0,0,0,0
mpc,2026-01-06 13:45:00,151,13.75,36.61966,3701.589,60.66939,299.9272,503.7903,1,0,2591.113,2590.795,481.0383,212.0653,693.1035,2,0,0,693.1035,0,0,351.8301,235.4301,0.117715,0.2036645,0.3172331,0,250,0.3172331,2109.757,462.3296,0,0,8.766534,41.46071,613.7406,499.7249,114.0156,721.6107,0,1458.344,0,-2.842171e-14,6.44762e-14,4.263256e-14,60.66939,291.1607,462.3296,356.7879,0,0,0,0
mpc,2026-01-06 14:00:00,152,14,36.84449,3697.569,45.32691,293.9244,530.679,1,1,2588.298,2587.981,1155.176,444.1353,1599.311,4,47.44091,296.3779,755.4926,0,500,0,360.393,0.1801965,0.1482469,0.3172331,0,250,0.3172331,1432.805,502.587,0,0,0,28.09202,616.6864,341.3792,275.3072,792.2078,0,1584.416,0,-1.705303e-13,-7.210899e-14,4.263256e-14,45.32691,293.9244,502.587,0,500,4.567482,0,6.394885e-14
mpc,2026-01-06 14:15:00,153,14.25,36.84229,3691.331,34.53894,295.0309,521.7822,1,1,2583.932,2583.615,570.6693,245.7647,816.4339,2,48.87699,0,767.5569,0,0,295.0309,286.5785,0.1432893,0.2269342,0.3172331,0,250,0.3172331,2012.946,510.6262,0,0,0,11.15603,615.6106,479.5755,136.0351,727.9981,0,1455.996,0,-1.136868e-13,7.732703e-14,4.263256e-14,34.53894,295.0309,510.6262,295.0623,0,14.33805,0,0
mpc,2026-01-06 14:30:00,154,14.5,36.9707,3712.412,43.30054,294.5056,512.067,1,1,2598.688,2598.371,587.2936,253.6695,840.9631,2,44.03516,0,796.928,0,0,294.5056,212.907,0.1064535,0.1804543,0.3172331,0,250,0.3172331,2011.077,529.3469,0,0,0,0,621.2168,480.7483,140.4685,734.4178,0,1468.836,0,0,-5.520584e-14,4.263256e-14,43.30054,294.5056,512.067,299.6712,0,0.7346197,17.27992,2.131628e-14
mpc,2026-01-06 14:45:00,155,14.75,37.16199,3750.258,49.33894,287.9648,525.9728,1,1,2625.181,2624.863,1205.415,465.7472,1671.163,4,51.94734,293.4774,825.7378,0,500,0,337.8735,0.1689368,0.1340644,0.3172331,0,250,0.3172331,1419.448,547.2198,0,0,0,0,630.7224,341.0347,289.6877,806.7819,0,1613.564,0,5.684342e-14,-1.046385e-14,4.263256e-14,49.33894,287.9648,525.9728,0,500,8.120971,21.24696,4.263256e-14
mpc,2026-01-06 15:00:00,156,15,37.22392,3723.52,41.98499,284.6519,544.3891,1,1,2606.464,2606.147,613.0126,262.4141,875.4267,2,65.83759,0,809.5891,0,0,284.6519,266.6573,0.1333287,0.212754,0.3172331,0,250,0.3172331,1993.134,536.1169,0,0,0,8.272182,627.2521,479.6527,147.5994,744.0575,0,1488.115,0,-1.136868e-13,2.367551e-14,4.263256e-14,41.98499,284.6519,536.1169,285.4453,0,23.8526,0,-4.263256e-14
mpc,2026-01-06 15:15:00,157,15.25,37.31369,3727.241,38.53946,283.3798,553.2885,1,1,2609.069,2608.752,1219.178,469.5558,1688.733,4,70.93182,283.9587,833.8429,0,500,0,391.6154,0.1958077,0.1679102,0.3172331,0,250,0.3172331,1389.574,551.5791,0,0,0,1.709378,629.3746,335.201,294.1736,805.1692,0,1610.338,0,-1.705303e-13,8.371082e-14,4.263256e-14,38.53946,283.3798,551.5791,0,500,32.97127,0,0
mpc,2026-01-06 15:30:00,158,15.5,37.34561,3698.782,49.94153,288.9778,556.086,1,1,2589.147,2588.83,633.8902,269.8087,903.6989,2,81.04707,0,822.6518,0,0,282.9971,320.8044,0.1604022,0.2465945,0.3172331,0,250,0.3172331,1954.94,543.9663,0,0,5.980677,12.1197,625.0985,471.9816,153.1169,744.7163,0,1499.749,0,0,1.081635e-13,4.263256e-14,49.94153,282.9971,543.9663,282.9971,0,31.10553,0,-1.421085e-14
mpc,2026-01-06 15:45:00,159,15.75,37.42742,3698.372,50.10541,288.7648,555.9805,1,1,2588.86,2588.543,1216.731,465.9087,1682.64,4,92.52534,290.5717,799.543,0,500,0,445.7539,0.222877,0.2020059,0.3172331,0,250,0.3172331,1371.811,528.1627,0,0,0,27.81789,626.3901,331.9179,294.4722,804.5574,0,1609.115,0,-5.684342e-14,-2.670086e-14,4.263256e-14,50.10541,288.7648,528.1627,0,500,44.22684,0,7.105427e-14
mpc,2026-01-06 16:00:00,160,16,37.64875,3654.557,67.52258,291.4329,570.584,1,1,2558.19,2557.872,615.0452,258.2284,873.2736,2,108.5563,0,764.7173,0,0,282.8577,374.9693,0.1874847,0.2806847,0.3172331,0,250,0.3172331,1942.827,503.8034,0,0,8.575256,66.78067,622.637,472.8641,149.7729,747.3462,0,1509.485,0,0,-6.988854e-14,4.263256e-14,67.52258,282.8577,503.8034,282.8577,0,41.03376,0,1.421085e-14
mpc,2026-01-06 16:15:00,161,16.25,37.6888,3596.87,80.46656,278.3921,543.1519,1,1,2517.809,2517.492,1197.81,454.9063,1652.716,4,114.8934,284.1352,753.6875,0,500,0,499.9103,0.2499552,0.2361127,0.3172331,0,250,0.3172331,1319.682,496.2954,0,0,0,46.85649,613.4666,321.5418,291.9248,787.8647,0,1575.729,0,-5.684342e-14,8.743006e-15,4.263256e-14,80.46656,278.3921,496.2954,0,500,40.17002,0,-7.105427e-14
mpc,2026-01-06 16:30:00,162,16.5,37.74626,3598.869,96.08218,278.36,527.8724,1,1,2519.208,2518.891,1188.14,451.3971,1639.537,4,108.5564,279.7491,751.2314,0,500,0,624.8316,0.3124158,0.3147862,0.3172331,0,250,0.3172331,1330.751,494.3327,0,0,0,33.53968,614.7542,324.7389,290.0153,784.3205,0,1568.641,0,5.684342e-14,5.456746e-14,4.263256e-14,96.08218,278.36,494.3327,0,500,13.86328,0,1.421085e-14
mpc,2026-01-06 16:45:00,163,16.75,37.91325,3592.325,132.7704,281.5653,545.0208,1,1,2514.627,2514.31,1183.753,448.6729,1632.426,4,115.2006,274.8496,742.3762,0,500,0,749.7333,0.3748666,0.3934473,0.3172331,0,250,0.3172331,1330.557,487.514,0,17.56984,6.715757,57.50682,616.3993,326.1534,290.2459,788.9228,0,1619.738,0,5.684342e-14,-7.205347e-14,4.263256e-14,115.2006,274.8496,487.514,0,500,0,0,1.136868e-13
mpc,2026-01-06 17:00:00,164,17,38.03985,3604.407,146.2358,275.5217,506.0522,1,1,2523.085,2522.768,1171.436,439.273,1610.709,4,148.5743,276.5193,685.6158,0,500,0,874.6152,0.4373076,0.472096,0.3172331,0,250,0.3172331,1351.331,449.5454,0,0,0,56.50684,620.5911,332.3805,288.2106,785.5521,0,1571.104,0,5.684342e-14,2.271516e-13,4.263256e-14,146.2358,275.5217,449.5454,0,500,3.336171,0,2.842171e-14
mpc,2026-01-06 17:15:00,165,17.25,38.28478,3572.158,164.0123,273.8564,475.9122,1,1,2500.51,2500.193,1179.022,438.8205,1617.842,4,180.4879,270.9133,666.4411,0,500,0,999.4776,0.4997388,0.5507324,0.3172331,0,250,0.3172331,1321.171,435.6671,0,0,2.943154,40.24511,619.1413,327.13,292.0114,775.9154,0,1556.908,0,5.684342e-14,1.066924e-13,4.263256e-14,164.0123,270.9133,435.6671,0,500,16.47559,0,-5.684342e-14
mpc,2026-01-06 17:30:00,166,17.5,38.01718,3597.764,192.6105,266.8756,441.2786,1,1,2518.435,2518.117,1183.725,436.4517,1620.177,4,217.8318,275.4537,626.8917,0,500,0,1124.32,0.5621601,0.6293564,0.3172331,0,250,0.3172331,1334.392,411.1548,0,0,0,30.12378,619.0674,328.0127,291.0547,771.8693,0,1543.739,0,-5.684342e-14,-4.487521e-13,4.263256e-14,192.6105,266.8756,411.1548,0,500,33.79932,0,-2.842171e-14
mpc,2026-01-06 17:45:00,167,17.75,38.11975,3579.485,209.5139,265.9763,426.6324,1,1,2505.639,2505.322,1160.285,422.9434,1583.228,4,244.5169,272.9553,565.7557,0,500,0,1249.143,0.6245716,0.707968,0.3172331,0,250,0.3172331,1345.038,370.5938,0,0,0,56.03867,617.6351,331.5491,286.086,768.3059,0,1536.612,0,-5.684342e-14,5.717649e-14,4.263256e-14,209.5139,265.9763,370.5938,0,500,41.98202,0,5.684342e-14
mpc,2026-01-06 18:00:00,168,18,38.02947,3600.245,257.2593,0,407.7606,1,1,2520.172,2519.854,984.456,342.0452,1326.501,3,272.9669,6.907495,546.6268,0,500,0,1373.947,0.6869733,0.7865672,0.3172331,0,250,0.3172331,1535.398,358.4583,0,0,0,49.30229,619.7004,377.5485,242.1519,731.7169,0,1463.434,0,1.705303e-13,8.637535e-14,4.263256e-14,257.2593,0,358.4583,0,500,22.61507,0,-4.263256e-14
mpc,2026-01-06 18:15:00,169,18.25,38.00339,3561.761,299.474,0,383.1271,1,1,2493.233,2492.916,991.7465,343.0169,1334.763,3,291.8159,3.717281,539.2303,0,500,0,1498.73,0.7493651,0.865154,0.3172331,0,250,0.3172331,1501.169,353.7205,0,7.658123,0,29.40664,612.644,368.8713,243.7726,719.1142,0,1451.439,0,5.684342e-14,-3.875789e-13,4.263256e-14,291.8159,0,353.7205,0,500,3.717281,0,2.575717e-14
mpc,2026-01-06 18:30:00,170,18.5,38.05165,3577.483,332.3696,0,370.9169,0,0,2504.238,2503.921,365.7492,161.2402,526.9894,2,0,0,526.9894,0,0,318.3121,1418.916,0.7094582,0.9437285,0.3172331,0,250,0.3172331,2138.171,345.4873,0,14.0575,0,25.42956,616.1519,526.0836,90.06833,0,693.5806,3838.942,0,0,-3.903544e-13,4.263256e-14,318.3121,0,345.4873,322.275,0,0,0,0
mpc,2026-01-06 18:45:00,171,18.75,38.11367,3543.672,359.5469,0,365.2426,0,0,2480.571,2480.254,334.0978,147.2867,481.3846,1,0,0,481.3846,0,0,349.4016,1331.343,0.6656713,0.8934708,0.3172331,0,250,0.3172331,2146.156,315.3505,0,10.14534,0,49.89204,611.355,528.9359,82.41907,0,688.5189,3804.355,0,-5.684342e-14,3.752554e-14,4.263256e-14,349.4016,0,315.3505,355.666,0,0,0,0
mpc,2026-01-06 19:00:00,172,19,38.15169,3518.748,380.1008,0.9922534,337.5513,0,0,2463.124,2462.807,325.2135,143.3701,468.5835,1,0,0,468.5835,0,0,369.8289,1238.676,0.6193379,0.8383269,0.3172331,0,250,0.3172331,2137.593,306.8221,0,11.26416,0,30.72918,607.6815,527.3693,80.31224,0,678.3206,3750.194,0,-2.842171e-14,-4.616307e-13,4.263256e-14,368.8366,0.9922534,306.8221,370.1834,0,0,0,1.221245e-14
mpc,2026-01-06 19:15:00,173,19.25,38.05699,3517.874,381.527,0,294.9445,0,0,2462.512,2462.194,303.3386,133.7265,437.0651,1,0,0,437.0651,0,0,373.4607,1145.116,0.5725578,0.779976,0.3172331,0,250,0.3172331,2158.856,286.5155,0,8.066261,0,8.42902,605.973,531.2496,74.72339,0,667.0504,3682.691,0,0,-2.901013e-13,4.263256e-14,373.4607,0,286.5155,374.1158,0,0,0,0
mpc,2026-01-06 19:30:00,174,19.5,38.13581,3439.713,388.65,0,271.5515,0,0,2407.799,2407.482,265.7361,117.1495,382.8857,1,0,0,382.8857,0,0,388.65,1047.773,0.5238864,0.7210625,0.3172331,0,250,0.3172331,2141.746,250.757,0,0,0,20.79449,593.7763,528.1661,65.6102,0,650.4436,3577.44,0,1.421085e-14,3.025358e-13,4.263256e-14,388.65,0,250.757,395.9188,0,0,0,0
mpc,2026-01-06 19:45:00,175,19.75,37.95073,3393.334,386.9142,0,247.2863,0,0,2375.334,2375.017,246.6784,108.7479,355.4263,1,0,0,355.4263,0,0,386.9142,950.8793,0.4754397,0.6597672,0.3172331,0,250,0.3172331,2128.338,233.2998,0,0,0,13.98652,582.844,522.2378,60.60617,0,634.4177,3489.297,0,-1.421085e-14,-7.926992e-14,4.263256e-14,386.9142,0,233.2998,392.7938,0,0,0,0
mpc,2026-01-06 20:00:00,176,20,37.77056,3432.31,382.4467,0.5387531,231.7397,0,0,2402.617,2402.3,225.1048,99.23725,324.3421,1,0,0,324.3421,0,0,382.4365,855.1205,0.4275603,0.5987548,0.3172331,0,250,0.3172331,2177.195,213.3637,0,0.01015607,0.5387531,18.37592,586.6855,531.6406,55.04492,0,635.365,3495.454,0,-1.421085e-14,-1.512124e-13,4.263256e-14,382.4365,0,213.3637,382.4365,0,0,0,0
mpc,2026-01-06 20:15:00,177,20.25,37.69946,3370.057,363.5209,0,201.4644,0,0,2359.04,2358.722,202.3251,89.19481,291.5199,1,0,0,291.5199,0,0,362.378,764.3914,0.3821957,0.5384568,0.3172331,0,250,0.3172331,2156.397,191.9379,0,1.142889,0,9.526505,574.9466,525.5585,49.3881,0,617.0751,3395.884,0,-1.421085e-14,2.194911e-13,4.263256e-14,362.378,0,191.9379,362.378,0,0,0,0
mpc,2026-01-06 20:30:00,178,20.5,37.43847,3345.279,343.583,1.630573,199.0522,0,0,2341.695,2341.378,192.5614,84.8905,277.4519,1,0,0,277.4519,0,0,334.8714,680.5532,0.3402766,0.481326,0.3172331,0,250,0.3172331,2148.817,183.2548,0,8.711614,1.630573,15.79741,566.7538,520.0719,46.68186,0,608.7858,3366.162,0,-1.421085e-14,1.002531e-13,4.263256e-14,334.8714,0,183.2548,334.8714,0,0,0,0
mpc,2026-01-06 20:45:00,179,20.75,37.5192,3351.584,314.6154,0,185.7731,0,0,2346.109,2345.791,164.9673,72.72568,237.693,1,0,0,237.693,0,0,295.1896,606.6487,0.3033243,0.4285344,0.3172331,0,250,0.3172331,2180.824,156.8409,0,19.42588,0,28.93222,569.0449,528.9554,40.0895,0,608.6985,3381.351,0,0,1.54099e-13,4.263256e-14,295.1896,0,156.8409,295.1896,0,0,0,0
mpc,2026-01-06 21:00:00,180,21,37.43613,3379.563,261.6783,0,184.6603,0,0,2365.694,2365.377,155.4159,68.51494,223.9308,1,0,0,223.9308,0,0,261.6783,541.1336,0.2705668,0.3819978,0.3172331,0,250,0.3172331,2209.961,147.9088,0,0,0,36.75158,572.5265,534.8372,37.68929,0,612.2464,3367.355,0,-1.421085e-14,9.825474e-14,4.263256e-14,261.6783,0,147.9088,270.6439,0,0,0,0
mpc,2026-01-06 21:15:00,181,21.25,37.49117,3346.593,223.9353,0,160.4953,0,0,2342.615,2342.298,155.3901,68.50357,223.8937,1,0,0,223.8937,0,0,223.9353,485.0646,0.2425323,0.3407439,0.3172331,0,250,0.3172331,2186.908,147.7856,0,0,0,12.70973,567.7731,530.0347,37.73834,0,601.6187,3308.903,0,-1.421085e-14,-2.614575e-14,4.263256e-14,223.9353,0,147.7856,231.9206,0,0,0,0
mpc,2026-01-06 21:30:00,182,21.5,37.2464,3335.851,199.5089,0,137.9669,0,0,2335.096,2334.778,150.5837,66.38469,216.9684,1,0,0,216.9684,0,0,192.4214,436.8829,0.2184414,0.3054381,0.3172331,0,250,0.3172331,2184.195,143.6393,0,7.087516,0,0,562.2813,525.9449,36.33632,0,592.3296,3270.039,0,-1.421085e-14,-1.210143e-14,4.263256e-14,192.4214,0,137.9669,192.4214,0,0,5.672384,0
mpc,2026-01-06 21:45:00,183,21.75,36.94706,3291.492,166.9598,0,156.3862,0,0,2304.044,2303.727,129.9405,57.28413,187.2246,1,0,0,187.2246,0,0,166.9598,395.0741,0.1975371,0.2750987,0.3172331,0,250,0.3172331,2173.786,124.3964,0,0,0,31.9898,550.4398,519.3211,31.11877,0,584.2476,3213.362,0,-1.421085e-14,4.773959e-14,4.263256e-14,166.9598,0,124.3964,175.1444,0,0,0,0
mpc,2026-01-06 22:00:00,184,22,36.71268,3274.93,141.8285,0.5372469,113.3913,0,0,2292.451,2292.133,129.8432,57.24127,187.0845,1,0,0,187.0845,0,0,142.3657,359.4205,0.1797103,0.2487724,0.3172331,0,250,0.3172331,2162.29,124.6541,0,0,0,0,544.3176,513.4124,30.9052,0,570.6537,3138.595,0,7.105427e-15,-8.981704e-14,4.263256e-14,141.8285,0.5372469,113.3913,149.8667,0,0,11.26279,-4.551914e-15
mpc,2026-01-06 22:15:00,185,22.25,36.54547,3298.785,126.9297,4.745551,100.7096,0,0,2309.15,2308.832,105.0787,44.92125,150,1,11.79078,0,138.2092,0,0,115.784,330.4179,0.165209,0.2263218,0.3172331,0,250,0.3172331,2203.754,92.27348,0,0,4.100497,8.436162,545.8985,520.9822,24.91632,0,567.8978,3130.511,0,7.105427e-15,-2.275957e-14,4.263256e-14,126.9297,0.6450534,92.27348,118.7726,0,0,0,-5.218048e-15
mpc,2026-01-06 22:30:00,186,22.5,36.19973,3297.823,99.30777,1.744553,90.0698,0,0,2308.476,2308.159,105.3412,44.65876,150,1,14.97015,0,135.0299,0,0,81.35849,310.0263,0.1550132,0.2080593,0.3172331,0,250,0.3172331,2202.818,90.5243,0,4.723692,0,0,540.8763,516.1205,24.7558,0,560.7793,3092.435,0,-7.105427e-15,4.421463e-14,4.263256e-14,94.58408,1.744553,90.0698,85.5958,0,0,0.4545003,-8.881784e-16
mpc,2026-01-06 22:45:00,187,22.75,35.97671,3286.373,87.39733,5.716124,77.26888,0,0,2300.461,2300.144,0,0,0,0,0,0,0,0,0,93.11345,286.6991,0.1433496,0.195219,0.3172331,0,250,0.3172331,2300.144,0,0,0,0,77.26888,535.9179,535.844,0.07390297,0,553.8447,3046.146,0,0,8.595902e-14,4.263256e-14,87.39733,5.716124,0,103.2515,0,0,0,-6.217249e-15
mpc,2026-01-06 23:00:00,188,23,35.69832,3288.813,89.34737,3.212192,61.46165,0,0,2302.169,2301.852,0,0,0,0,0,0,0,0,0,77.3953,267.3052,0.1336526,0.1805302,0.3172331,0,250,0.3172331,2301.852,0,0,12.83998,2.324288,61.46165,532.517,532.4436,0.0733795,0,546.6603,3032.79,0,0,-6.031287e-14,4.263256e-14,76.5074,0.8879036,0,77.3953,0,0,0,4.662937e-15
mpc,2026-01-06 23:15:00,189,23.25,35.63023,3282.235,77.81302,0,74.14943,0,0,2297.565,2297.247,0,0,0,0,0,0,0,0,0,59.67331,252.3448,0.1261724,0.1683182,0.3172331,0,250,0.3172331,2297.247,0,0,18.13971,0,74.14943,530.5327,530.4595,0.07325257,0,547.5814,3042.989,0,0,1.665335e-14,4.263256e-14,59.67331,0,0,59.67331,0,0,0,0
mpc,2026-01-06 23:30:00,190,23.5,35.26193,3277.221,63.63623,0,64.50201,1,1,2294.055,2293.737,429.7625,123.6295,553.392,2,53.39196,0,0,0,500,0,377.305,0.1886525,0.1588978,0.3172331,0,250,0.3172331,1863.975,0,0,10.24427,0,64.50201,524.8127,426.423,98.38968,564.8087,0,1147.289,0,4.263256e-14,-1.332268e-15,4.263256e-14,53.39196,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-06 23:45:00,191,23.75,35.11739,3258.478,59.35619,0,55.58475,1,1,2280.934,2280.617,422.9429,121.6677,544.6105,2,44.61053,0,0,0,500,0,502.2456,0.2511228,0.2375835,0.3172331,0,250,0.3172331,1857.674,0,0,14.74566,0,55.58475,519.9201,423.4414,96.47863,557.7792,0,1140.995,0,5.684342e-14,4.246603e-14,4.263256e-14,44.61053,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-07 00:00:00,192,0,34.75251,3226.024,53.43608,3.068397,57.55754,1,1,2258.217,2257.9,422.9848,121.6797,544.6645,2,44.66455,0,0,0,500,0,627.1666,0.3135833,0.3162567,0.3172331,0,250,0.3172331,1834.915,0,0,8.77153,3.068397,57.55754,510.0752,414.4618,95.61344,549.1423,0,1118.709,0,-1.421085e-14,-1.222356e-13,4.263256e-14,44.66455,0,0,0,500,0,0,-5.684342e-14
mpc,2026-01-07 00:15:00,193,0.25,34.35026,3244.618,42.58013,0,52.38222,1,1,2271.233,2270.916,425.266,122.3464,547.6124,2,47.51402,0.09839265,0,0,500,0,752.0679,0.3760339,0.3949176,0.3172331,0,250,0.3172331,1845.65,0,0,0,0,52.38222,507.9386,412.7611,95.17744,546.8223,0,1093.645,0,5.684342e-14,6.300516e-14,4.263256e-14,42.58013,0,0,0,500,5.032288,0,2.220446e-14
mpc,2026-01-07 00:30:00,194,0.5,33.98604,3209.5,49.85424,0.5534055,37.48944,1,1,2246.65,2246.333,432.6314,124.5436,557.175,2,56.33906,0.8359846,0,0,500,0,876.9495,0.4384747,0.4735661,0.3172331,0,250,0.3172331,1813.701,0,0,0,0,37.48944,497.979,402.0142,95.96481,534.8675,0,1069.735,0,7.105427e-14,-1.733613e-13,4.263256e-14,49.85424,0.5534055,0,0,500,6.767396,0,6.838974e-14
mpc,2026-01-07 00:45:00,195,0.75,33.56552,3240.117,50.19373,3.447337,22.88625,1,1,2268.082,2267.765,433.974,125.0721,559.046,2,56.87225,2.17377,0,0,500,0,1001.811,0.5009057,0.5522022,0.3172331,0,250,0.3172331,1833.791,0,0,0,1.273568,22.88625,497.6272,402.3418,95.28541,532.4352,0,1067.067,0,0,1.363354e-13,4.263256e-14,50.19373,2.17377,0,0,500,6.678512,0,3.552714e-14
mpc,2026-01-07 01:00:00,196,1,33.3268,3294.478,35.75361,4.451866,29.76388,1,1,2306.135,2305.817,434.6957,125.3023,559.998,2,57.61176,2.38622,0,0,500,0,1126.654,0.5633269,0.630826,0.3172331,0,250,0.3172331,1871.122,0,0,0,2.065646,29.76388,503.0777,408.1807,94.89703,539.9759,0,1083.515,0,-1.421085e-14,-3.93241e-13,4.263256e-14,35.75361,2.38622,0,0,500,21.85814,0,-2.842171e-14
mpc,2026-01-07 01:15:00,197,1.25,33.20958,3321.16,49.69307,0,43.41671,1,1,2324.812,2324.495,431.9988,124.4277,556.4265,2,54.96913,1.457346,0,0,500,0,1251.476,0.6257382,0.7094373,0.3172331,0,250,0.3172331,1892.496,0,0,0,0,43.41671,505.7297,411.6855,94.04417,545.5579,0,1091.116,0,2.842171e-14,1.835199e-13,4.263256e-14,49.69307,0,0,0,500,6.733404,0,3.907985e-14
mpc,2026-01-07 01:30:00,198,1.5,32.98541,3364.139,42.7516,0,43.64553,1,1,2354.897,2354.58,433.0099,124.8424,557.8524,2,55.23024,2.622124,0,0,500,0,1376.279,0.6881397,0.7880363,0.3172331,0,250,0.3172331,1921.57,0,0,0,0,43.64553,509.5411,415.7799,93.7612,550.0661,0,1100.132,0,-4.263256e-14,3.225198e-13,4.263256e-14,42.7516,0,0,0,500,15.10076,0,-7.105427e-14
mpc,2026-01-07 01:45:00,199,1.75,32.82951,3307.203,45.81249,0,50.52701,1,1,2315.042,2314.725,424.7538,122.1886,546.9424,2,46.94241,0,0,0,500,0,1501.063,0.7505313,0.8666229,0.3172331,0,250,0.3172331,1889.971,0,0,0,0,50.52701,499.0655,407.4307,91.63475,540.5117,0,1081.023,0,0,-8.326673e-15,4.263256e-14,45.81249,0,0,0,500,1.129917,0,-2.842171e-14
mpc,2026-01-07 02:00:00,200,2,32.81315,3296.46,51.05121,0,56.04071,1,1,2307.522,2307.205,436.2001,125.6247,561.8249,2,60.47642,1.348458,0,0,500,0,1625.826,0.8129132,0.9451972,0.3172331,0,250,0.3172331,1871.005,0,0,0,0,56.04071,497.2516,403.1857,94.06581,540.8868,0,1081.774,0,1.421085e-14,-2.383649e-13,4.263256e-14,51.05121,0,0,0,500,10.77367,0,3.552714e-15
mpc,2026-01-07 02:15:00,201,2.25,32.6272,3261.745,50.29946,2.569548,41.25288,1,1,2283.222,2282.905,427.5901,123.168,550.7581,2,49.22079,1.5373,0,0,500,0,1750.57,0.8752852,1.023759,0.3172331,0,250,0.3172331,1855.314,0,0,1.078668,1.032248,41.25288,489.8558,398.05,91.80575,530.0686,0,1063.779,0,-4.263256e-14,-1.032507e-13,4.263256e-14,49.22079,1.5373,0,0,500,0,0,0
mpc,2026-01-07 02:30:00,202,2.5,32.44256,3236.986,41.10012,0,50.67049,1,1,2265.89,2265.573,427.7559,123.1599,550.9158,2,49.90309,1.012714,0,0,500,0,1875.295,0.9376474,1.102309,0.3172331,0,250,0.3172331,1837.817,0,0,0,0,50.67049,484.0282,392.5853,91.44285,526.5692,0,1053.138,0,0,3.546052e-13,4.263256e-14,41.10012,0,0,0,500,9.81568,0,4.085621e-14
mpc,2026-01-07 02:45:00,203,2.75,32.2088,3191.362,26.59578,0.684021,49.75217,1,1,2233.953,2233.636,0,0,0,0,0,0,0,0,0,27.2798,1868.18,0.9340899,1.180846,0.3172331,0,250,0.3172331,2233.636,0,0,0,0,49.75217,474.5992,474.5318,0.06739557,485.1015,0,970.2031,0,0,5.817569e-14,4.263256e-14,26.59578,0.684021,0,67.57966,0,0,0,1.332268e-15
mpc,2026-01-07 03:00:00,204,3,31.81543,3169.283,31.05528,2.338503,70.75963,1,1,2218.498,2218.181,0,0,0,0,0,0,0,0,0,33.39378,1859.537,0.9297686,1.176365,0.3172331,0,250,0.3172331,2218.181,0,0,0,0,70.75963,467.0225,466.9557,0.06678166,481.8515,0,963.703,0,0,3.865797e-13,4.263256e-14,31.05528,2.338503,0,64.53703,0,0,0,1.332268e-15
mpc,2026-01-07 03:15:00,205,3.25,31.7469,3208.708,41.4938,0,69.08613,1,1,2246.096,2245.778,0,0,0,0,0,0,0,0,0,41.4938,1848.871,0.9244355,1.170923,0.3172331,0,250,0.3172331,2245.778,0,0,0,0,69.08613,472.0829,472.0163,0.06667585,486.5367,0,973.0735,0,0,-2.666756e-13,4.263256e-14,41.4938,0,0,62.80264,0,0,0,0
mpc,2026-01-07 03:30:00,206,3.5,31.36425,3236.991,39.45065,0,51.06235,1,1,2265.894,2265.576,0,0,0,0,0,0,0,0,0,39.45065,1838.717,0.9193586,1.164207,0.3172331,0,250,0.3172331,2265.576,0,0,0,0,51.06235,472.0678,472.0017,0.06609115,482.6398,0,965.2797,0,0,2.708944e-14,4.263256e-14,39.45065,0,0,64.22748,0,0,0,0
mpc,2026-01-07 03:45:00,207,3.75,31.31328,3274.452,47.42474,4.30528,47.92198,1,1,2292.117,2291.799,272.4042,78.40306,350.8073,1,79.36249,0.3831573,0,0,246.2887,0,1900,0.95,1.157813,0.3172331,0,250,0.3172331,2019.395,0,0,0,3.922123,47.92198,476.9738,420.2224,56.75148,508.5977,0,1023.961,0,-1.421085e-14,-7.993606e-15,4.263256e-14,47.42474,0.3831573,0,0,271.0616,56.71068,0,7.105427e-15
mpc,2026-01-07 04:00:00,208,4,31.18988,3303.586,70.77773,0.02182114,20.58946,1,1,2312.51,2312.193,0,0,0,0,0,0,0,0,0,70.79955,1882.001,0.9410005,1.196402,0.3172331,0,250,0.3172331,2312.193,0,0,0,0,20.58946,479.8621,479.7963,0.0658281,484.0688,0,968.1375,0,0,-2.255973e-13,4.263256e-14,70.77773,0.02182114,0,85.70047,0,0,0,-2.171874e-15
mpc,2026-01-07 04:15:00,209,4.25,31.23088,3318.97,75.88192,3.985646,19.03659,1,1,2323.279,2322.962,0,0,0,0,0,0,0,0,0,77.13472,1862.421,0.9312105,1.185068,0.3172331,0,250,0.3172331,2322.962,0,0,0,2.732839,19.03659,482.5483,482.4824,0.06588976,486.4363,0,977.5868,0,0,-2.382539e-13,4.263256e-14,75.88192,1.252806,0,88.14084,0,0,0,5.551115e-15
mpc,2026-01-07 04:30:00,210,4.5,31.13081,3289.761,127.5,2.557034,28.3621,1,1,2302.833,2302.516,0,0,0,0,0,0,0,0,0,105.9621,1835.637,0.9178187,1.172739,0.3172331,0,250,0.3172331,2302.516,0,0,22.0071,2.087811,28.3621,477.2106,477.1449,0.06573946,483.0223,0,1007.608,0,0,-3.397282e-13,4.263256e-14,105.4929,0.4692232,0,105.9621,0,0,0,-1.44329e-15
mpc,2026-01-07 04:45:00,211,4.75,30.94943,3286.777,146.6036,0,35.57125,1,1,2300.744,2300.427,0,0,0,0,0,0,0,0,0,127.2411,1803.538,0.9017691,1.155874,0.3172331,0,250,0.3172331,2300.427,0,0,19.3625,0,35.57125,474.8146,474.7492,0.06546879,482.0902,0,997.5806,0,0,-1.205702e-13,4.263256e-14,127.2411,0,0,127.2411,0,0,0,0
mpc,2026-01-07 05:00:00,212,5,30.94024,3309.259,161.4268,0,45.80611,1,1,2316.481,2316.164,0,0,0,0,0,0,0,0,0,151.9537,1765.266,0.8826329,1.135662,0.3172331,0,250,0.3172331,2316.164,0,0,9.473109,0,45.80611,477.9626,477.8972,0.06545512,487.3484,0,991.0379,0,0,1.041389e-13,4.263256e-14,151.9537,0,0,151.9537,0,0,0,0
mpc,2026-01-07 05:15:00,213,5.25,30.82816,3343.209,200.0547,0,38.73536,1,1,2340.246,2339.929,0,0,0,0,0,0,0,0,0,191.8032,1717.037,0.8585185,1.111562,0.3172331,0,250,0.3172331,2339.929,0,0,8.251509,0,38.73536,481.6409,481.5756,0.06528904,489.5476,0,993.3291,0,0,5.906386e-14,4.263256e-14,191.8032,0,0,193.3201,0,0,0,0
mpc,2026-01-07 05:30:00,214,5.5,30.78378,3328.534,238.3656,2.441799,28.71871,1,1,2329.974,2329.657,0,0,0,0,0,0,0,0,0,221.7604,1661.327,0.8306633,1.081193,0.3172331,0,250,0.3172331,2329.657,0,0,19.04704,0,28.71871,479.0455,478.9803,0.0652235,484.8849,0,1002.626,0,0,4.507505e-13,4.263256e-14,219.3186,2.441799,0,221.9812,0,0,0,5.329071e-15
mpc,2026-01-07 05:45:00,215,5.75,30.78603,3315.921,293.1695,0,24.99174,1,1,2321.144,2320.827,0,0,0,0,0,0,0,0,0,273.8591,1592.6,0.7963002,1.046113,0.3172331,0,250,0.3172331,2320.827,0,0,19.31047,0,24.99174,477.2544,477.1892,0.06522682,482.3278,0,997.9661,0,0,1.214584e-13,4.263256e-14,273.8591,0,0,276.658,0,0,0,0
mpc,2026-01-07 06:00:00,216,6,30.78253,3309.892,324.8669,0,17.33878,1,1,2316.924,2316.607,0,0,0,0,0,0,0,0,0,324.3983,1511.25,0.7556251,1.002837,0.3172331,0,250,0.3172331,2316.607,0,0,0.4686264,0,17.33878,476.349,476.2838,0.06522167,479.8485,0,960.5055,0,0,2.542411e-13,4.263256e-14,324.3983,0,0,329.3143,0,0,0,0
mpc,2026-01-07 06:15:00,217,6.25,30.7894,3362.823,371.9421,0,42.88697,1,1,2353.976,2353.659,0,0,0,0,0,0,0,0,0,366.6768,1419.343,0.7096715,0.951612,0.3172331,0,250,0.3172331,2353.659,0,0,5.265302,0,42.88697,484.0418,483.9766,0.0652318,492.7953,0,994.6733,0,0,1.731948e-13,4.263256e-14,366.6768,0,0,369.1016,0,0,0,0
mpc,2026-01-07 06:30:00,218,6.5,30.72993,3380.171,395.1952,0.4466642,31.63084,1,1,2366.12,2365.803,0,0,0,0,0,0,0,0,0,395.6418,1320.209,0.6601045,0.8937395,0.3172331,0,250,0.3172331,2365.803,0,0,0,0,31.63084,485.8854,485.8203,0.06514417,492.3157,0,984.6314,0,0,2.553513e-15,4.263256e-14,395.1952,0.4466642,0,399.533,0,0,0,-2.126077e-14
mpc,2026-01-07 06:45:00,219,6.75,30.77242,3373.212,421.1121,0,22.44985,1,1,2361.248,2360.931,588.5085,169.2958,757.8043,2,429.9187,0,0,0,327.8856,0,1401.973,0.7009863,0.8313163,0.3172331,0,250,0.3172331,1772.423,0,0,0,0,22.44985,485.3509,364.3187,121.0322,538.229,0,1076.458,0,-5.684342e-14,-3.874678e-14,4.263256e-14,421.1121,0,0,0,327.8856,8.806666,0,0
mpc,2026-01-07 07:00:00,220,7,30.57824,3358.639,440.849,0,51.14261,1,1,2351.047,2350.73,725.0876,208.6427,933.7302,2,437.0816,0.538551,0,0,496.1101,0,1525.779,0.7628897,0.8828016,0.3172331,0,250,0.3172331,1625.642,0,0,3.767423,0,51.14261,481.1416,332.6876,148.454,551.7965,0,1110.092,0,-2.842171e-14,2.700062e-13,4.263256e-14,437.0816,0,0,0,496.1101,0.538551,0,-6.494805e-14
mpc,2026-01-07 07:15:00,221,7.25,30.66171,3382.963,431.1922,0,48.05058,1,1,2368.074,2367.757,727.8119,209.4797,937.2916,2,436.2516,1.039999,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1639.945,0,0,0,0,48.05058,485.5384,336.2463,149.2921,555.5781,0,1111.156,0,0,-1.056932e-13,4.263256e-14,431.1922,0,0,0,500,6.099412,0,2.398082e-14
mpc,2026-01-07 07:30:00,222,7.5,30.62561,3348.627,417.559,0,57.90944,1,1,2344.039,2343.722,705.6343,203.0603,908.6946,2,408.0264,0.6681859,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1638.087,0,0,9.532568,0,57.90944,480.2194,335.5923,144.6271,550.5164,0,1117.477,0,5.684342e-14,3.423928e-13,4.263256e-14,408.0264,0,0,0,500,0.6681859,0,4.174439e-14
mpc,2026-01-07 07:45:00,223,7.75,30.90812,3364.151,376.9286,0,65.75442,1,1,2354.906,2354.588,681.6049,196.3504,877.9553,2,375.3812,2.574139,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1672.984,0,0,1.547454,0,65.75442,485.5369,344.9375,140.5994,554.8452,0,1112.36,0,8.526513e-14,-1.199041e-14,4.263256e-14,375.3812,0,0,0,500,2.574141,0,2.4869e-14
mpc,2026-01-07 08:00:00,224,8,31.22217,3371.079,340.1621,259.6095,63.40347,1,1,2359.756,2359.438,265.7882,76.4591,342.2473,1,342.2473,0,0,0,0,259.6095,1834.799,0.9173993,1.196402,0.3172331,0,250,0.3172331,2093.65,0,0,0,0,63.40347,490.0271,434.7676,55.25948,524.393,0,1048.786,0,-2.842171e-14,2.149392e-13,4.263256e-14,340.1621,259.6095,0,264.4934,0,2.085179,0,0
mpc,2026-01-07 08:15:00,225,8.25,31.12865,3380.097,285.6194,263.7247,68.11746,1,1,2366.068,2365.751,231.0593,66.46866,297.5279,1,297.5279,0,0,0,0,263.7247,1768.578,0.8842892,1.155346,0.3172331,0,250,0.3172331,2134.691,0,0,0,0,68.11746,490.2906,442.3453,47.94526,522.9291,0,1045.858,0,-2.842171e-14,2.433609e-13,4.263256e-14,285.6194,263.7247,0,266.2002,0,11.9085,0,-5.684342e-14
mpc,2026-01-07 08:30:00,226,8.5,31.32438,3412.566,236.9193,270.0815,90.0957,1,1,2388.796,2388.479,183.0524,52.65855,235.7109,1,235.7109,0,0,0,0,265.9956,1701.801,0.8509006,1.113648,0.3172331,0,250,0.3172331,2205.427,0,0,1.208321,4.085956,90.0957,497.2186,459.0509,38.16767,530.4626,0,1070.058,0,-1.421085e-14,-3.419487e-13,4.263256e-14,235.7109,265.9956,0,265.9956,0,0,0,-5.684342e-14
mpc,2026-01-07 08:45:00,227,8.75,31.49671,3448.299,194.5334,268.3974,88.98786,1,1,2413.81,2413.492,151.1758,43.48862,194.6644,1,194.6644,0,0,0,0,268.3974,1634.434,0.817217,1.071599,0.3172331,0,250,0.3172331,2262.317,0,0,0,0,88.98786,504.4153,472.7577,31.65758,534.8421,0,1069.684,0,-1.421085e-14,4.334311e-13,4.263256e-14,194.5334,268.3974,0,269.4085,0,0.1310247,0,-2.842171e-14
mpc,2026-01-07 09:00:00,228,9,31.56096,3551.968,145.7648,266.5638,72.68844,1,1,2486.377,2486.06,120.2582,34.59459,154.8528,1,154.8528,0,0,0,0,266.5638,1567.536,0.7837678,1.029179,0.3172331,0,250,0.3172331,2365.802,0,0,0,0,72.68844,520.3483,495.1143,25.23399,544.9212,0,1089.842,0,-7.105427e-15,3.648193e-13,4.263256e-14,145.7648,266.5638,0,270.8077,0,9.088029,0,0
mpc,2026-01-07 09:15:00,229,9.25,31.8429,3559.475,111.4285,269.3556,62.47343,1,1,2491.633,2491.315,114.6841,35.31592,150,1,128.132,0,21.86801,0,0,269.3556,1499.95,0.749975,0.9870542,0.3172331,0,250,0.3172331,2376.631,15.42257,0,0,0,47.05086,524.8547,500.63,24.22467,545.8571,0,1091.714,0,-1.421085e-14,-2.216005e-13,4.263256e-14,111.4285,269.3556,15.42257,276.0988,0,16.70353,0,2.842171e-14
mpc,2026-01-07 09:30:00,230,9.5,32.00419,3585.561,87.5218,275.1536,70.45397,1,1,2509.892,2509.575,112.6405,37.35953,150,1,103.3794,0,46.62057,0,0,275.1536,1430.926,0.7154628,0.9444965,0.3172331,0,250,0.3172331,2396.935,32.81932,0,0,0,37.63465,530.6843,506.8009,23.88344,552.1178,0,1104.236,0,7.105427e-15,-2.742251e-13,4.263256e-14,87.5218,275.1536,32.81932,280.2932,0,15.85763,0,1.421085e-14
mpc,2026-01-07 09:45:00,231,9.75,32.00518,3569.743,87.91573,288.742,88.75027,1,1,2498.82,2498.503,112.1494,37.85057,150,1,97.43188,0,52.56812,0,0,279.4926,1360.827,0.6804135,0.9010328,0.3172331,0,250,0.3172331,2386.354,37.00578,0,0,9.249411,51.74449,528.3555,504.5753,23.78017,553.3668,0,1122.689,0,-1.421085e-14,2.827738e-13,4.263256e-14,87.91573,279.4926,37.00578,279.4926,0,9.516151,0,0
mpc,2026-01-07 10:00:00,232,10,32.21232,3537.91,75.82274,291.9071,120.8119,1,1,2476.537,2476.22,111.3408,38.65924,150,1,87.63715,0,62.36285,0,0,282.8095,1289.911,0.6449553,0.8568929,0.3172331,0,250,0.3172331,2364.879,43.79752,0,0,9.097622,77.01437,526.1789,502.4554,23.72348,557.4776,0,1130.649,0,0,-4.674039e-13,4.263256e-14,75.82274,282.8095,43.79752,282.8095,0,11.81441,0,1.421085e-14
mpc,2026-01-07 10:15:00,233,10.25,32.44188,3591.847,57.41272,293.4575,152.263,1,1,2514.293,2513.976,110.0151,39.98494,150,1,71.5801,0,78.4199,0,0,283.4689,1218.84,0.6094201,0.8122377,0.3172331,0,250,0.3172331,2403.961,54.93039,0,0,9.988622,97.33258,537.0822,513.5139,23.56826,574.2903,0,1165.811,0,-1.421085e-14,-3.558265e-13,4.263256e-14,57.41272,283.4689,54.93039,283.4689,0,14.16738,0,2.842171e-14
mpc,2026-01-07 10:30:00,234,10.5,32.71028,3660.725,44.5065,282.7199,183.8762,1,1,2562.508,2562.191,109.7456,40.25439,150,1,68.31651,0,81.68349,0,0,282.7199,1147.968,0.5739842,0.7674858,0.3172331,0,250,0.3172331,2452.445,57.04103,0,0,0,126.8352,550.8555,527.1956,23.65992,594.7154,0,1189.431,0,0,-4.252154e-13,4.263256e-14,44.5065,282.7199,57.04103,285.8394,0,23.81,0,2.131628e-14
mpc,2026-01-07 10:45:00,235,10.75,32.80895,3639.124,44.66782,280.0514,208.2652,1,1,2547.387,2547.069,636.3959,213.9596,850.3555,4,59.81445,290.541,0,0,500,0,1272.788,0.6363938,0.7228589,0.3172331,0,250,0.3172331,1910.673,0,0,0,0,208.2652,548.8856,411.693,137.1926,670.5275,0,1341.055,0,2.842171e-14,-1.804112e-13,4.263256e-14,44.66782,280.0514,0,0,500,25.63623,0,6.394885e-14
mpc,2026-01-07 11:00:00,236,11,33.15341,3649.998,36.95745,287.919,243.7001,0,0,2554.998,2554.681,0,0,0,0,0,0,0,0,0,322.6674,1191.92,0.5959602,0.8014557,0.3172331,0,250,0.3172331,2554.681,0,0,0,2.209123,243.7001,555.0573,554.9884,0.06891689,0,607.9307,3347.429,0,0,-7.638334e-14,4.263256e-14,36.95745,285.7099,0,335.8174,0,0,0,0
mpc,2026-01-07 11:15:00,237,11.25,33.51437,3693.577,42.28172,289.0377,255.5638,0,0,2585.504,2585.187,0,0,0,0,0,0,0,0,0,330.738,1109.048,0.5545242,0.7505348,0.3172331,0,250,0.3172331,2585.187,0,0,0,0.5813655,255.5638,566.5717,566.5022,0.06951654,0,622.5049,3424.78,0,0,2.176037e-13,4.263256e-14,42.28172,288.4563,0,331.3709,0,0,0,0
mpc,2026-01-07 11:30:00,238,11.5,33.63039,3703.498,36.01366,289.632,269.9678,0,0,2592.449,2592.131,292.0342,128.743,420.7772,1,0,0,420.7772,0,0,325.6456,1027.462,0.5137312,0.6983515,0.3172331,0,250,0.3172331,2300.097,290.7389,0,0,0,0,569.6866,505.4429,64.24377,0,634.1858,3488.022,0,-2.842171e-14,1.565414e-13,4.263256e-14,36.01366,289.632,269.9678,334.8512,0,0,20.77109,0
mpc,2026-01-07 11:45:00,239,11.75,33.81189,3646.355,32.0985,295.7533,258.4259,0,0,2552.449,2552.131,310.5096,136.8879,447.3975,1,0,0,447.3975,0,0,327.8518,945.3376,0.4726688,0.646978,0.3172331,0,250,0.3172331,2241.622,308.4827,0,0,0,0,563.3684,494.7637,68.60473,0,631.6516,3474.084,0,0,-1.946221e-13,4.263256e-14,32.0985,295.7533,258.4259,355.2352,0,0,50.05684,0
mpc,2026-01-07 12:00:00,240,12,34.06869,3694.605,44.23016,301.3904,285.6991,0,0,2586.223,2585.906,328.6373,144.8795,473.5168,1,0,0,473.5168,0,0,344.8932,858.9655,0.4294828,0.5952653,0.3172331,0,250,0.3172331,2257.269,325.5193,0,0,0.7273293,0,574.4043,501.343,73.06133,0,646.2224,3555.478,0,-2.842171e-14,-2.048361e-13,4.263256e-14,44.23016,300.6631,285.6991,353.9619,0,0,39.82024,0
mpc,2026-01-07 12:15:00,241,12.25,34.26018,3703.556,31.54903,302.9221,329.0212,0,0,2592.489,2592.172,349.8586,154.2348,504.0934,2,0,0,504.0934,0,0,333.5421,775.4448,0.3877224,0.540878,0.3172331,0,250,0.3172331,2242.313,345.7671,0,0,0.9290821,0,578.5023,500.3621,78.14017,0,654.597,3601.886,0,0,6.594725e-14,4.263256e-14,31.54903,301.993,329.0212,362.3448,0,0,16.7459,0
mpc,2026-01-07 12:30:00,242,12.5,34.74958,3735.315,55.38101,302.5838,355.6536,0,0,2614.721,2614.403,375.3903,165.4904,540.8807,2,0,0,540.8807,0,0,355.8841,686.3517,0.3431758,0.4882862,0.3172331,0,250,0.3172331,2239.013,368.8825,0,0,2.080687,0,590.5575,505.7007,84.85683,0,671.1912,3695.141,0,-2.842171e-14,-1.885714e-13,4.263256e-14,55.38101,300.5031,355.6536,367.5141,0,0,13.22882,0
mpc,2026-01-07 12:45:00,243,12.75,35.03144,3715.777,48.14076,295.1294,388.705,0,0,2601.044,2600.726,391.5702,172.6234,564.1936,2,0,0,564.1936,0,0,343.2702,600.4261,0.300213,0.4321856,0.3172331,0,250,0.3172331,2209.156,383.5098,0,0,0,5.1952,591.6112,502.4759,89.13539,0,676.2809,3719.545,0,-2.842171e-14,4.801715e-14,4.263256e-14,48.14076,295.1294,383.5098,349.9109,0,0,0,0
mpc,2026-01-07 13:00:00,244,13,35.14885,3750.393,37.42712,295.9403,404.359,0,0,2625.275,2624.958,432.0004,190.447,622.4474,2,0,0,622.4474,0,0,333.3674,516.9897,0.2584949,0.3780795,0.3172331,0,250,0.3172331,2192.958,422.523,0,0,0,0,598.8821,500.2611,98.621,0,690.708,3798.894,0,-2.842171e-14,-1.084688e-13,4.263256e-14,37.42712,295.9403,404.359,348.1812,0,0,18.16397,0
mpc,2026-01-07 13:15:00,245,13.25,35.29055,3782.221,46.30731,300.1384,426.1243,0,0,2647.555,2647.237,461.4406,203.4256,664.8662,2,0,0,664.8662,0,0,345.3144,430.5797,0.2152899,0.3255408,0.3172331,0,250,0.3172331,2185.797,450.5636,0,0,1.131325,0,606.1196,500.4068,105.7128,0,703.8324,3873.03,0,0,2.797762e-14,4.263256e-14,46.30731,299.0071,426.1243,353.0587,0,0,24.4393,0
mpc,2026-01-07 13:30:00,246,13.5,35.5211,3759.613,56.44399,298.8045,438.7542,0,0,2631.729,2631.412,481.5001,212.2689,693.769,2,0,0,693.769,0,0,355.2485,341.6998,0.1708499,0.2711297,0.3172331,0,250,0.3172331,2149.912,468.8707,0,0,0,0,606.0152,495.0659,110.9493,0,707.3347,3890.341,0,-5.684342e-14,4.296563e-14,4.263256e-14,56.44399,298.8045,438.7542,357.6658,0,0,30.11654,0
mpc,2026-01-07 13:45:00,247,13.75,36.04902,3773.456,65.38929,292.9613,476.2218,0,0,2641.419,2641.102,510.6472,225.1183,735.7655,2,0,0,735.7655,0,0,355.18,252.851,0.1264255,0.2151634,0.3172331,0,250,0.3172331,2130.455,494.1459,0,3.170566,0,0,616.4902,497.2344,119.2558,0,722.3528,3978.409,0,-2.842171e-14,-3.194667e-14,4.263256e-14,62.21872,292.9613,476.2218,359.4064,0,0,17.92411,0
mpc,2026-01-07 14:00:00,248,14,36.24121,3752.75,65.75002,285.379,483.2792,1,1,2626.925,2626.608,1172.994,452.1632,1625.157,4,45.98754,294.6911,784.4786,0,500,0,377.8112,0.1889056,0.1592166,0.3172331,0,250,0.3172331,1453.614,525.6559,0,19.76248,0,0,616.1475,340.9463,275.2012,793.1096,0,1620.309,0,-1.136868e-13,-6.367129e-14,4.263256e-14,45.98754,285.379,483.2792,0,500,9.312131,42.37663,5.684342e-14
mpc,2026-01-07 14:15:00,249,14.25,36.46302,3738.069,56.61609,287.4238,506.5604,1,1,2616.649,2616.331,550.81,241.275,792.085,2,13.02249,0,779.0625,0,0,313.4209,299.3965,0.1496983,0.2379022,0.3172331,0,250,0.3172331,2065.521,520.6442,0,17.59651,0,0,617.2699,487.2584,130.0114,728.5334,0,1487.421,0,0,1.579292e-14,4.263256e-14,39.01958,287.4238,506.5604,321.0378,0,0,14.08378,0
mpc,2026-01-07 14:30:00,250,14.5,36.72351,3713.395,54.87463,291.5116,514.9243,1,1,2599.376,2599.059,574.5064,248.0923,822.5987,2,43.53011,0,779.0685,0,0,291.5116,226.4715,0.1132357,0.1885256,0.3172331,0,250,0.3172331,2024.553,519.0248,0,11.34453,0,0,617.3684,480.8441,136.5242,728.9364,0,1477.442,0,5.684342e-14,8.326673e-16,4.263256e-14,43.53011,291.5116,514.9243,296.1198,0,0,4.100468,0
mpc,2026-01-07 14:45:00,251,14.75,36.8988,3704.094,56.77845,288.8518,522.5597,1,1,2592.866,2592.548,1186.113,457.4513,1643.565,4,50.15407,289.6875,803.7231,0,500,0,351.4358,0.1757179,0.1426058,0.3172331,0,250,0.3172331,1406.435,534.3229,0,6.624377,0,0,618.6552,335.574,283.0812,793.0252,0,1597.478,0,1.136868e-13,-7.649437e-14,4.263256e-14,50.15407,288.8518,522.5597,0,500,0.8357426,11.76319,-1.136868e-13
mpc,2026-01-07 15:00:00,252,15,37.36297,3687.366,64.95978,288.3843,558.8135,1,1,2581.156,2580.839,606.2281,261.3739,867.6021,2,49.43893,0,818.1631,0,0,284.8999,280.1556,0.1400778,0.221294,0.3172331,0,250,0.3172331,1974.611,540.8846,0,15.52085,3.484391,17.92894,623.4566,476.9507,146.5059,742.6552,0,1518.094,0,0,4.082845e-14,4.263256e-14,49.43893,284.8999,540.8846,284.8999,0,0,0,0
mpc,2026-01-07 15:15:00,253,15.25,37.44349,3720.952,73.06211,289.6134,550.1858,1,1,2604.667,2604.349,1202.838,465.0018,1667.84,4,48.66207,283.5607,835.6171,0,500,0,405.1115,0.2025557,0.1764098,0.3172331,0,250,0.3172331,1401.511,551.885,0,24.40004,6.052655,0,630.4842,339.2491,291.2351,804.2509,0,1661.033,0,-1.705303e-13,7.277512e-14,4.263256e-14,48.66207,283.5607,550.1858,0,500,0,1.699195,0
mpc,2026-01-07 15:30:00,254,15.5,37.6767,3706.836,78.92836,286.284,564.6492,1,1,2594.785,2594.468,626.016,268.8813,894.8973,2,59.66201,0,835.2353,0,0,286.284,333.4767,0.1667383,0.2550927,0.3172331,0,250,0.3172331,1968.452,550.0746,0,19.26635,0,14.57458,632.0168,479.4596,152.5572,751.8908,0,1537.016,0,-1.136868e-13,-5.789813e-14,4.263256e-14,59.66201,286.284,550.0746,287.1088,0,0,0,0
mpc,2026-01-07 15:45:00,255,15.75,37.81775,3667.779,87.4361,284.6875,573.037,1,1,2567.445,2567.128,624.1938,267.6378,891.8316,2,63.36163,0,828.47,0,0,284.6875,262.2523,0.1311262,0.2099854,0.3172331,0,250,0.3172331,1942.934,544.6842,0,24.07447,0,28.35278,627.73,475.0396,152.6904,749.6095,0,1540.748,0,-1.136868e-13,8.590351e-14,4.263256e-14,63.36163,284.6875,544.6842,289.3295,0,0,0,0
mpc,2026-01-07 16:00:00,256,16,38.00308,3700.281,73.20253,280.9564,557.8252,1,1,2590.197,2589.879,1230.098,473.2501,1703.348,4,80.34563,288.7532,834.2488,0,500,0,387.211,0.1936055,0.1651364,0.3172331,0,250,0.3172331,1359.782,547.2467,0,0,0,10.57857,636.465,334.1266,302.3384,809.976,0,1619.952,0,0,-1.215694e-14,4.263256e-14,73.20253,280.9564,547.2467,0,500,14.93986,0,-5.684342e-14
mpc,2026-01-07 16:15:00,257,16.25,37.93771,3700.162,81.98459,277.2422,531.9535,1,1,2590.113,2589.796,1210.557,463.3416,1673.899,4,91.22496,280.1868,802.4873,0,500,0,512.1501,0.256075,0.2438211,0.3172331,0,250,0.3172331,1379.238,526.8316,0,0,0,5.121904,635.3218,338.3097,297.0122,802.9076,0,1605.815,0,-1.705303e-13,2.249312e-13,4.263256e-14,81.98459,277.2422,526.8316,0,500,12.185,0,1.421085e-14
mpc,2026-01-07 16:30:00,258,16.5,38.24129,3708.208,108.5022,278.2949,522.4062,1,1,2595.746,2595.429,1205.088,459.8889,1664.977,4,99.98036,278.7941,786.2026,0,500,0,637.0695,0.3185347,0.3224934,0.3172331,0,250,0.3172331,1390.34,514.2313,0,8.521827,0,8.17498,641.9619,343.8494,298.1125,805.7601,0,1626.22,0,5.684342e-14,1.283973e-13,4.263256e-14,99.98036,278.2949,514.2313,0,500,0.4992059,0,0
mpc,2026-01-07 16:45:00,259,16.75,38.27927,3682.207,122.4659,278.3236,521.0219,1,1,2577.545,2577.227,1238.047,471.1711,1709.218,4,127.2798,279.4666,802.4712,0,500,0,761.9692,0.3809846,0.4011533,0.3172331,0,250,0.3172331,1339.181,524.6282,0,0,0,0,638.1198,331.5395,306.5803,802.7106,0,1605.421,0,5.684342e-14,1.186273e-13,4.263256e-14,122.4659,278.3236,521.0219,0,500,5.956972,3.606302,4.263256e-14
mpc,2026-01-07 17:00:00,260,17,38.32101,3677.919,144.9151,274.5288,503.1263,1,1,2574.543,2574.226,1210.702,456.7744,1667.477,4,146.9666,275.8335,744.6766,0,500,0,886.8492,0.4434246,0.4798008,0.3172331,0,250,0.3172331,1363.524,486.5955,0,0,0,16.53083,638.102,337.9502,300.1518,798.8218,0,1597.644,0,1.136868e-13,-1.455502e-13,4.263256e-14,144.9151,274.5288,486.5955,0,500,3.356139,0,0
mpc,2026-01-07 17:15:00,261,17.25,38.21979,3648.957,166.2685,266.6919,483.7685,1,1,2554.27,2553.953,1200.88,449.8043,1650.685,4,169.1609,272.9367,708.5871,0,500,0,1011.71,0.5058548,0.558436,0.3172331,0,250,0.3172331,1353.073,463.5872,0,0,0,20.1813,631.3351,334.4369,296.8982,789.2294,0,1578.459,0,-1.705303e-13,5.195844e-14,4.263256e-14,166.2685,266.6919,463.5872,0,500,9.137168,0,-2.842171e-14
mpc,2026-01-07 17:30:00,262,17.5,38.13007,3598.625,197.2876,267.2718,478.5162,1,1,2519.038,2518.72,1188.017,440.4065,1628.424,4,200.4922,269.5562,658.3753,0,500,0,1136.55,0.5682752,0.6370587,0.3172331,0,250,0.3172331,1330.703,431.2091,0,0,0,47.30706,621.1116,328.1075,293.0041,780.1783,0,1560.357,0,-2.842171e-13,2.108314e-13,4.263256e-14,197.2876,267.2718,431.2091,0,500,5.489008,0,-2.842171e-14
mpc,2026-01-07 17:45:00,263,17.75,38.1929,3582.98,226.3745,268.0705,447.566,1,1,2508.086,2507.769,1178.938,434.0293,1612.967,4,220.4523,268.1573,624.3573,0,500,0,1261.371,0.6306857,0.7156691,0.3172331,0,250,0.3172331,1328.831,408.6149,0,5.922174,0,38.9511,619.4669,328.2052,291.2617,771.8549,0,1553.926,0,5.684342e-14,-4.759526e-13,4.263256e-14,220.4523,268.0705,408.6149,0,500,0.08671366,0,5.684342e-14
mpc,2026-01-07 18:00:00,264,18,38.29247,3567.543,246.9721,3.304068,437.223,1,1,2497.28,2496.963,1008.555,353.954,1362.509,3,262.1679,2.158592,598.1829,0,500,0,1386.173,0.6930864,0.7942671,0.3172331,0,250,0.3172331,1488.407,391.0084,0,0,1.145476,46.21458,618.471,368.6158,249.8553,734.0152,0,1470.006,0,0,-3.939071e-13,4.263256e-14,246.9721,2.158592,391.0084,0,500,15.19586,0,2.842171e-14
mpc,2026-01-07 18:15:00,265,18.25,38.34285,3551.111,290.2581,4.579809,408.7573,1,1,2485.777,2485.46,1015.384,352.8111,1368.195,3,297.0808,1.16165,569.9526,0,500,0,1510.955,0.7554773,0.8728527,0.3172331,0,250,0.3172331,1470.076,372.3256,0,0,3.418159,36.43166,616.4685,364.5764,251.8921,726.4225,0,1458.741,0,5.684342e-14,-5.395684e-14,4.263256e-14,290.2581,1.16165,372.3256,0,500,6.822692,0,0
mpc,2026-01-07 18:30:00,266,18.5,38.43429,3553.257,328.674,2.890393,380.5061,1,0,2487.28,2486.962,384.1951,169.372,553.5671,2,0,0,553.5671,0,0,329.2151,1428.413,0.7142065,0.951426,0.3172331,0,250,0.3172331,2102.767,361.2168,0,0.6973012,1.651978,19.28934,618.3835,522.7866,95.59683,696.9544,0,1397.961,0,0,-1.602052e-13,4.263256e-14,327.9767,1.238415,361.2168,329.2151,0,0,0,-2.509104e-14
mpc,2026-01-07 18:45:00,267,18.75,38.44263,3481.937,350.2462,0.9385815,340.0006,0,0,2437.356,2437.039,370.2791,163.2372,533.5163,2,0,0,533.5163,0,0,351.1847,1340.392,0.670196,0.8994507,0.3172331,0,250,0.3172331,2066.76,348.0975,0,0,0,0,606.1098,513.9517,92.1581,0,677.1889,3724.539,0,0,-2.627898e-13,4.263256e-14,350.2462,0.9385815,340.0006,358.3341,0,0,8.096942,-1.665335e-15
