controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-07 19:00:00,268,19,38.3443,3476.144,358.0273,2.478923,307.4461,0,0,2433.3,2432.983,347.5138,153.2011,500.715,2,0,0,500.715,0,0,359.1303,1250.398,0.6251992,0.8440252,0.3172331,0,250,0.3172331,2085.469,327.0898,0,0,1.375874,0,603.4782,517.2133,86.26491,0,670.4144,3689.653,0,-2.842171e-14,1.110223e-14,4.263256e-14,358.0273,1.103049,307.4461,377.6838,0,0,19.64377,2.109424e-14
mpc,2026-01-07 19:15:00,269,19.25,38.33529,3438.723,375.5825,3.760024,316.5438,0,0,2407.106,2406.789,309.4484,136.42,445.8684,1,0,0,445.8684,0,0,375.7872,1156.255,0.5781274,0.7873575,0.3172331,0,250,0.3172331,2097.34,291.2937,0,0,3.5553,25.25006,596.835,520.0295,76.80549,0,662.7102,3651.039,0,-2.842171e-14,3.307354e-13,4.263256e-14,375.5825,0.2047241,291.2937,379.211,0,0,0,4.107825e-15
mpc,2026-01-07 19:30:00,270,19.5,38.27785,3419.62,375.8293,4.567676,292.0916,0,0,2393.734,2393.417,280.8097,123.7947,404.6044,1,0,0,404.6044,0,0,375.8293,1062.115,0.5310577,0.7280767,0.3172331,0,250,0.3172331,2112.607,264.5211,0,0,4.567676,27.57053,592.5912,522.9956,69.59559,0,653.6156,3602.765,0,-4.263256e-14,6.061818e-14,4.263256e-14,375.8293,0,264.5211,390.9215,0,0,0,0
mpc,2026-01-07 19:45:00,271,19.75,38.11435,3421.008,386.1507,0,255.1176,0,0,2394.706,2394.389,256.7878,113.2047,369.9925,1,0,0,369.9925,0,0,386.1507,965.4105,0.4827053,0.6687985,0.3172331,0,250,0.3172331,2137.601,242.3766,0,0,0,12.74095,590.2039,526.8372,63.36661,0,643.1821,3537.501,0,-4.263256e-14,5.340173e-14,4.263256e-14,386.1507,0,242.3766,388.7516,0,0,0,0
mpc,2026-01-07 20:00:00,272,20,38.04445,3409.117,373.3574,0,249.316,0,0,2386.382,2386.065,238.371,105.0856,343.4566,1,0,0,343.4566,0,0,373.3574,871.9192,0.4359596,0.6079048,0.3172331,0,250,0.3172331,2147.694,225.1854,0,0,0,24.13062,587.0398,528.3235,58.71629,0,639.3452,3516.398,0,0,1.634248e-13,4.263256e-14,373.3574,0,225.1854,382.8139,0,0,0,0
mpc,2026-01-07 20:15:00,273,20.25,38.03247,3377.203,342.0795,0,234.3678,0,0,2364.042,2363.725,209.197,92.22429,301.4212,1,0,0,301.4212,0,0,342.0795,786.262,0.393131,0.5490347,0.3172331,0,250,0.3172331,2154.528,197.654,0,0,0,36.71375,581.3559,529.833,51.5229,0,631.0858,3470.972,0,-1.421085e-14,-1.321165e-14,4.263256e-14,342.0795,0,197.654,363.1638,0,0,0,0
mpc,2026-01-07 20:30:00,274,20.5,37.86865,3387.814,314.8573,0,219.2397,0,0,2371.47,2371.153,203.929,89.9019,293.8309,1,0,0,293.8309,0,0,314.8573,707.4239,0.353712,0.4950977,0.3172331,0,250,0.3172331,2167.224,193.0618,0,0,0,26.17792,580.6097,530.6038,50.00583,0,626.9149,3448.032,0,-1.421085e-14,-2.4869e-14,4.263256e-14,314.8573,0,193.0618,341.9817,0,0,0,0
mpc,2026-01-07 20:45:00,275,20.75,37.6157,3372.226,303.3964,0.3754235,204.0203,0,0,2360.559,2360.241,185.7976,81.90869,267.7063,1,0,0,267.7063,0,0,303.3964,631.4635,0.3157317,0.4454545,0.3172331,0,250,0.3172331,2174.444,176.4383,0,0,0.3754235,27.58196,574.0277,528.7693,45.25838,0,617.3852,3396.266,0,-2.842171e-14,1.608713e-13,4.263256e-14,303.3964,0,176.4383,308.5448,0,0,0,0
mpc,2026-01-07 21:00:00,276,21,37.49212,3384.473,267.6572,2.090889,160.2503,0,0,2369.131,2368.814,181.8424,80.16505,262.0075,1,0,0,262.0075,0,0,264.48,565.2441,0.282622,0.3976233,0.3172331,0,250,0.3172331,2186.972,172.9414,0,3.17715,2.090889,0,574.2142,530.0636,44.15063,0,610.2286,3365.345,0,-1.421085e-14,-2.220446e-15,4.263256e-14,264.48,0,160.2503,264.48,0,0,12.69117,0
mpc,2026-01-07 21:15:00,277,21.25,37.51059,3400.514,227.1456,0,129.0717,0,0,2380.36,2380.043,164.5232,72.52991,237.0531,1,0,0,237.0531,0,0,226.4307,508.5474,0.2542737,0.3559259,0.3172331,0,250,0.3172331,2215.519,156.435,0,0.7148639,0,0,577.22,537.2474,39.97261,0,609.7773,3355.008,0,-1.421085e-14,6.938894e-15,4.263256e-14,226.4307,0,129.0717,226.4307,0,0,27.36323,0
mpc,2026-01-07 21:30:00,278,21.5,37.24161,3368.881,194.2094,0,117.6108,0,0,2358.217,2357.9,146.5207,64.59353,211.1142,1,0,0,211.1142,0,0,194.2094,459.915,0.2299575,0.3202248,0.3172331,0,250,0.3172331,2211.379,139.7718,0,0,0,0,567.7768,532.4233,35.35348,0,597.0169,3283.593,0,0,5.717649e-15,4.263256e-14,194.2094,0,117.6108,197.2941,0,0,22.161,0
mpc,2026-01-07 21:45:00,279,21.75,36.98014,3322.152,156.8047,0,113.3812,0,0,2325.507,2325.189,152.7693,67.34822,220.1176,1,0,0,220.1176,0,0,156.8047,420.6414,0.2103207,0.2896017,0.3172331,0,250,0.3172331,2172.42,146.193,0,0,0,0,556.0507,519.4463,36.60446,0,586.7945,3227.37,0,0,7.771561e-14,4.263256e-14,156.8047,0,113.3812,169.5175,0,0,32.81186,0
mpc,2026-01-07 22:00:00,280,22,36.70583,3315.178,141.1519,0,105.0975,0,0,2320.624,2320.307,121.8228,53.70548,175.5283,1,0,0,175.5283,0,0,141.1519,385.2872,0.1926436,0.2648717,0.3172331,0,250,0.3172331,2198.484,116.9639,0,0,0,0,550.9085,521.9128,28.99564,0,575.6183,3165.901,0,-1.421085e-14,-6.328271e-15,4.263256e-14,141.1519,0,105.0975,144.7098,0,0,11.86643,0
mpc,2026-01-07 22:15:00,281,22.25,36.60222,3328.149,108.1679,0,108.3681,0,0,2329.704,2329.387,104.3662,45.63378,150,1,3.160532,0,146.8395,0,0,105.0073,358.9747,0.1794874,0.2426097,0.3172331,0,250,0.3172331,2225.021,97.96869,0,0,0,10.39941,551.5716,526.7872,24.78445,0,574.8831,3161.857,0,0,1.151856e-14,4.263256e-14,108.1679,0,97.96869,128.1673,0,0,0,0
mpc,2026-01-07 22:30:00,282,22.5,36.09315,3324.128,98.16566,3.633023,82.64162,0,0,2326.89,2326.572,105.3795,44.62052,150,1,15.43324,0,134.5668,0,0,85.46709,337.5515,0.1687757,0.2260411,0.3172331,0,250,0.3172331,2221.193,90.32858,0,0.3340372,0.5643104,0,543.6971,519.0002,24.69692,0,563.6208,3101.464,0,0,-9.620083e-14,4.263256e-14,97.83162,3.068712,82.64162,85.46709,0,0,7.686964,1.332268e-15
mpc,2026-01-07 22:45:00,283,22.75,35.86993,3279.954,92.95608,5.018027,90.80598,0,0,2295.968,2295.651,107.0906,42.90938,150,1,36.15882,0,113.8412,0,0,59.06568,322.7319,0.161366,0.2125512,0.3172331,0,250,0.3172331,2188.56,76.61973,0,2.749611,0,14.18625,533.4117,508.4581,24.95357,0,554.6633,3055.391,0,1.421085e-14,6.2228e-14,4.263256e-14,90.20647,5.018027,76.61973,60.12279,0,0,0,-1.776357e-15
mpc,2026-01-07 23:00:00,284,23,35.75032,3229.622,87.43324,1.439206,59.48007,0,0,2260.735,2260.418,0,0,0,0,0,0,0,0,0,86.77409,300.9876,0.1504938,0.2032196,0.3172331,0,250,0.3172331,2260.418,0,0,2.098363,0,59.48007,523.6257,523.5522,0.07347671,0,537.3288,2958.928,0,0,8.631984e-14,4.263256e-14,85.33488,1.439206,0,87.82073,0,0,0,-8.881784e-16
mpc,2026-01-07 23:15:00,285,23.25,35.36567,3208.93,74.78369,1.945636,60.40396,0,0,2246.251,2245.934,0,0,0,0,0,0,0,0,0,72.14436,282.9041,0.1414521,0.1895275,0.3172331,0,250,0.3172331,2245.934,0,0,2.639332,1.945636,60.40396,515.2216,515.1488,0.07276361,0,529.0037,2917.429,0,0,5.312417e-14,4.263256e-14,72.14436,0,0,72.14436,0,0,0,0
mpc,2026-01-07 23:30:00,286,23.5,35.28106,3191.507,63.41605,0,66.93355,0,1,2234.055,2233.738,502.9763,155.0679,658.0442,2,60.43489,0,97.60935,0,500,0,407.8596,0.2039298,0.1781406,0.3172331,0,250,0.3172331,1730.762,66.15489,0,2.981156,0,0.7786657,511.3327,396.1384,115.1943,0,551.3845,3037.757,0,-8.526513e-14,-7.363554e-14,4.263256e-14,60.43489,0,66.15489,0,500,0,0,0
mpc,2026-01-07 23:45:00,287,23.75,35.06982,3219.292,59.0949,0.6477802,70.72468,1,1,2253.504,2253.187,490.8906,150.4164,641.307,2,54.74817,0,86.55878,0,500,0,532.7954,0.2663977,0.2568232,0.3172331,0,250,0.3172331,1762.297,58.81162,0,4.346728,0.6477802,11.91307,513.0557,401.2223,111.8334,554.351,0,1117.317,0,0,-8.382184e-14,4.263256e-14,54.74817,0,58.81162,0,500,0,0,-5.684342e-14
mpc,2026-01-08 00:00:00,288,0,34.71799,3226.01,57.89921,0,72.91167,1,1,2258.207,2257.889,483.9805,147.9359,631.9164,2,49.99196,1.834368,80.09003,0,500,0,657.7115,0.3288557,0.3354934,0.3172331,0,250,0.3172331,1773.909,54.64191,0,7.907249,0,18.26975,509.6357,400.3386,109.2971,552.3976,0,1118.435,0,-5.684342e-14,1.000866e-13,4.263256e-14,49.99196,0,54.64191,0,500,1.834368,0,7.327472e-15
mpc,2026-01-08 00:15:00,289,0.25,34.46767,3252.802,59.67328,0,68.15698,1,1,2276.962,2276.644,422.9515,121.6745,544.626,2,44.58489,0.04106824,0,0,500,0,782.608,0.391304,0.4141513,0.3172331,0,250,0.3172331,1853.693,0,0,15.08839,0,68.15698,510.6948,415.7608,94.93401,552.722,0,1131.472,0,-2.842171e-14,1.658118e-13,4.263256e-14,44.58489,0,0,0,500,0.04106824,0,9.78384e-16
mpc,2026-01-08 00:30:00,290,0.5,33.99455,3248.125,56.54789,0,62.05742,1,1,2273.688,2273.37,429.4843,123.6217,553.1061,2,52.42629,0.6797729,0,0,500,0,907.4848,0.4537424,0.4927968,0.3172331,0,250,0.3172331,1843.886,0,0,4.121601,0,62.05742,504.0766,408.7896,95.28701,546.1694,0,1099.449,0,2.842171e-14,1.760814e-13,4.263256e-14,52.42629,0,0,0,500,0.6797729,0,-1.099121e-14
mpc,2026-01-08 00:45:00,291,0.75,33.65509,3291.353,56.51046,3.412441,42.00704,1,1,2303.947,2303.63,431.4538,124.4315,555.8853,2,52.9171,2.968221,0,0,500,0,1032.342,0.5161709,0.5714298,0.3172331,0,250,0.3172331,1872.176,0,0,3.593362,0.4442206,42.00704,506.5913,411.6536,94.93771,545.3217,0,1097.608,0,-7.105427e-14,3.415046e-13,4.263256e-14,52.9171,2.968221,0,0,500,0,0,-5.684342e-14
mpc,2026-01-08 01:00:00,292,1,33.6335,3281.073,50.95947,0,44.68232,1,1,2296.751,2296.434,425.4789,122.786,548.2649,2,44.60748,3.657429,0,0,500,0,1157.179,0.5785897,0.6500506,0.3172331,0,250,0.3172331,1870.955,0,0,6.351989,0,44.68232,504.7455,411.1704,93.57509,543.776,0,1098.509,0,-2.842171e-14,1.112443e-13,4.263256e-14,44.60748,0,0,0,500,3.657429,0,-2.087219e-14
mpc,2026-01-08 01:15:00,293,1.25,33.26142,3287.222,44.37711,1.067522,41.00396,1,1,2301.056,2300.738,428.9793,123.4688,552.4481,2,51.83984,0.6082836,0,0,500,0,1281.997,0.6409986,0.7286589,0.3172331,0,250,0.3172331,1871.759,0,0,0,0.4592379,41.00396,501.1835,407.6802,93.50333,540.0799,0,1080.952,0,5.684342e-14,4.463097e-13,4.263256e-14,44.37711,0.6082836,0,0,500,7.462732,0,2.131628e-14
mpc,2026-01-08 01:30:00,294,1.5,33.25491,3266.128,55.03729,0,45.78995,1,1,2286.289,2285.972,426.1681,122.7118,548.8799,2,47.78541,1.094452,0,0,500,0,1406.795,0.7033977,0.8072549,0.3172331,0,250,0.3172331,1859.804,0,0,7.251876,0,45.78995,497.8897,405.0132,92.87653,537.6968,0,1087.903,0,0,1.821876e-13,4.263256e-14,47.78541,0,0,0,500,1.094452,0,-2.087219e-14
mpc,2026-01-08 01:45:00,295,1.75,33.0032,3272.138,57.10097,0,36.84021,1,1,2290.497,2290.179,424.2684,122.049,546.3174,2,46.31741,0,0,0,500,0,1531.574,0.765787,0.8858384,0.3172331,0,250,0.3172331,1865.911,0,0,10.78355,0,36.84021,495.8163,403.9076,91.90867,533.9313,0,1086.464,0,-1.421085e-14,1.214584e-13,4.263256e-14,46.31741,0,0,0,500,0,0,0
mpc,2026-01-08 02:00:00,296,2,32.90136,3294.015,60.96307,0.8204281,22.28483,1,1,2305.811,2305.493,431.2946,124.13,555.4246,2,54.86176,0.5628348,0,0,500,0,1656.333,0.8281664,0.9644097,0.3172331,0,250,0.3172331,1874.199,0,0,6.101307,0.2575934,22.28483,497.9238,404.7202,93.20358,533.6625,0,1078.294,0,-2.842171e-14,-1.49547e-13,4.263256e-14,54.86176,0.5628348,0,0,500,0,0,0
mpc,2026-01-08 02:15:00,297,2.25,32.68469,3306.1,71.34059,3.263649,42.20956,1,1,2314.27,2313.953,428.5739,123.5191,552.0929,2,49.91514,2.177799,0,0,500,0,1781.072,0.8905361,1.042969,0.3172331,0,250,0.3172331,1885.379,0,0,21.42545,1.085851,42.20956,497.1916,405.0497,92.14182,537.637,0,1114.106,0,8.526513e-14,4.67848e-13,4.263256e-14,49.91514,2.177799,0,0,500,0,0,5.684342e-14
mpc,2026-01-08 02:30:00,298,2.5,32.18242,3329.836,59.96654,2.735507,18.31062,1,1,2330.885,2330.568,372.8448,107.3009,480.1458,1,44.74592,0.4226981,0,0,434.9771,0,1889.536,0.944768,1.121515,0.3172331,0,250,0.3172331,1957.723,0,0,15.22061,2.312808,18.31062,494.887,415.6583,79.22873,526.8469,0,1083.939,0,-4.263256e-14,-2.469136e-13,4.263256e-14,44.74592,0.4226981,0,0,434.9771,0,0,0
mpc,2026-01-08 02:45:00,299,2.75,31.91388,3299.009,53.20266,1.604975,19.126,1,1,2309.306,2308.989,0,0,0,0,0,0,0,0,0,43.56758,1878.347,0.9391733,1.189813,0.3172331,0,250,0.3172331,2308.989,0,0,10.68457,0.5554909,19.126,487.2495,487.1826,0.06693425,491.2181,0,1001.825,0,0,-6.283862e-14,4.263256e-14,42.51809,1.049484,0,43.56758,0,0,0,1.998401e-15
mpc,2026-01-08 03:00:00,300,3,31.75869,3303.602,50.97041,1.906252,39.80503,1,1,2312.521,2312.204,0,0,0,0,0,0,0,0,0,45.49886,1866.676,0.9333381,1.182767,0.3172331,0,250,0.3172331,2312.204,0,0,7.377803,0,39.80503,486.1767,486.11,0.06669402,494.4785,0,1001.684,0,0,-1.532108e-14,4.263256e-14,43.5926,1.906252,0,45.99335,0,0,0,2.220446e-16
mpc,2026-01-08 03:15:00,301,3.25,31.44262,3341.706,60.52495,8.687169,54.50635,1,1,2339.194,2338.877,143.7729,41.41231,185.1852,1,49.71946,0.5009828,0,0,134.4704,0,1900,0.95,1.175419,0.3172331,0,250,0.3172331,2195.104,0,0,10.80549,8.186186,54.50635,488.2157,458.1425,30.07322,510.9309,0,1054.622,0,1.421085e-14,-1.04361e-14,4.263256e-14,49.71946,0.5009828,0,0,134.9648,0.4944185,0,0
mpc,2026-01-08 03:30:00,302,3.5,31.1177,3334.157,50.96812,4.086798,27.71771,1,1,2333.91,2333.592,0,0,0,0,0,0,0,0,0,49.51886,1887.321,0.9436606,1.196402,0.3172331,0,250,0.3172331,2333.592,0,0,1.886746,3.649317,27.71771,483.5062,483.4404,0.06571983,489.1826,0,987.9149,0,0,-2.753353e-13,4.263256e-14,49.08137,0.4374814,0,49.51886,0,0,0,-3.885781e-16
mpc,2026-01-08 03:45:00,303,3.75,31.03319,3318.047,53.28015,3.550692,38.42175,1,1,2322.633,2322.316,0,0,0,0,0,0,0,0,0,56.01388,1873.021,0.9365103,1.188418,0.3172331,0,250,0.3172331,2322.316,0,0,0,0.8169569,38.42175,480.2451,480.1795,0.06559351,488.1239,0,977.657,0,0,-8.082424e-14,4.263256e-14,53.28015,2.733735,0,62.96939,0,0,0,4.440892e-16
mpc,2026-01-08 04:00:00,304,4,30.83143,3304.593,71.16049,5.126795,29.68604,1,1,2313.215,2312.898,144.3543,41.53877,185.893,1,76.6786,0.1174657,0,0,109.097,0,1900,0.95,1.179414,0.3172331,0,250,0.3172331,2168.544,0,0,0,5.009329,29.68604,476.113,446.3362,29.77673,493.9851,0,996.6113,0,0,-1.729727e-13,4.263256e-14,71.16049,0.1174657,0,0,109.097,5.518104,0,0
mpc,2026-01-08 04:15:00,305,4.25,30.51087,3287.273,71.52465,0.3134361,34.06722,1,1,2301.091,2300.774,0,0,0,0,0,0,0,0,0,71.83809,1881.741,0.9408707,1.196402,0.3172331,0,250,0.3172331,2300.774,0,0,0,0,34.06722,470.2049,470.14,0.0648234,477.1013,0,954.2027,0,0,1.29452e-13,4.263256e-14,71.52465,0.3134361,0,83.23505,0,0,0,-1.94289e-15
mpc,2026-01-08 04:30:00,306,4.5,30.34147,3292.855,98.61947,5.708274,40.80119,1,1,2304.999,2304.682,0,0,0,0,0,0,0,0,0,100.344,1856.359,0.9281796,1.184905,0.3172331,0,250,0.3172331,2304.682,0,0,0,3.983763,40.80119,469.2168,469.1522,0.06457752,477.4579,0,961.7879,0,0,-4.189982e-13,4.263256e-14,98.61947,1.724511,0,120.3823,0,0,0,8.881784e-16
mpc,2026-01-08 04:45:00,307,4.75,30.39085,3332.315,136.048,0,49.31707,1,1,2332.62,2332.303,259.798,74.73591,334.5339,1,138.7664,0,0,0,175.7323,0,1900,0.95,1.168922,0.3172331,0,250,0.3172331,2072.505,0,0,0,0,49.31707,475.3652,422.3563,53.00895,507.1425,0,1014.285,0,-1.421085e-14,4.440892e-15,4.263256e-14,136.048,0,0,0,195.7675,22.75362,0,0
mpc,2026-01-08 05:00:00,308,5,30.28191,3340.556,166.7017,0,22.69856,1,1,2338.389,2338.072,0,0,0,0,0,0,0,0,0,157.5965,1860.302,0.9301509,1.196402,0.3172331,0,250,0.3172331,2338.072,0,0,9.105244,0,22.69856,475.38,475.3155,0.06449152,479.93,0,975.5665,0,0,7.283063e-14,4.263256e-14,157.5965,0,0,157.5965,0,0,0,0
mpc,2026-01-08 05:15:00,309,5.25,30.37406,3336.311,193.8023,0,16.47377,1,1,2335.418,2335.1,0,0,0,0,0,0,0,0,0,193.8023,1811.558,0.9057792,1.171405,0.3172331,0,250,0.3172331,2335.1,0,0,0,0,16.47377,475.7563,475.6916,0.06462468,479.0476,0,958.0951,0,0,-9.547918e-15,4.263256e-14,193.8023,0,0,197.3476,0,0,0,0
mpc,2026-01-08 05:30:00,310,5.5,30.55856,3314.457,232.3059,0,30.55347,1,1,2320.12,2319.803,0,0,0,0,0,0,0,0,0,230.7223,1753.593,0.8767963,1.140712,0.3172331,0,250,0.3172331,2319.803,0,0,1.58358,0,30.55347,474.6021,474.5372,0.06489297,480.7872,0,964.306,0,0,-3.066436e-13,4.263256e-14,230.7223,0,0,233.2934,0,0,0,0
mpc,2026-01-08 05:45:00,311,5.75,30.56297,3290.089,270.7741,0,40.1038,1,1,2303.062,2302.745,0,0,0,0,0,0,0,0,0,270.7741,1685.623,0.8428115,1.104212,0.3172331,0,250,0.3172331,2302.745,0,0,0,0,40.1038,471.1595,471.0946,0.06489942,479.2991,0,958.5981,0,0,-1.49214e-13,4.263256e-14,270.7741,0,0,286.591,0,0,0,0
mpc,2026-01-08 06:00:00,312,6,30.43346,3367.284,318.4857,0,58.77596,1,1,2357.099,2356.782,0,0,0,0,0,0,0,0,0,318.4857,1605.736,0.8028681,1.061412,0.3172331,0,250,0.3172331,2356.782,0,0,0,0,58.77596,480.813,480.7483,0.06471081,492.7377,0,985.4754,0,0,9.503509e-14,4.263256e-14,318.4857,0,0,326.7364,0,0,0,0
mpc,2026-01-08 06:15:00,313,6.25,30.3009,3355.327,369.5678,0,62.65877,1,1,2348.729,2348.412,0,0,0,0,0,0,0,0,0,369.5678,1513.092,0.7565458,1.011109,0.3172331,0,250,0.3172331,2348.412,0,0,0,0,62.65877,477.6848,477.6203,0.06451891,490.3638,0,980.7277,0,0,-1.323386e-13,4.263256e-14,369.5678,0,0,370.8489,0,0,0,0
mpc,2026-01-08 06:30:00,314,6.5,30.35357,3363.783,410.2083,0,71.68791,1,1,2354.648,2354.331,0,0,0,0,0,0,0,0,0,396.5875,1413.706,0.7068532,0.9527715,0.3172331,0,250,0.3172331,2354.331,0,0,13.62075,0,71.68791,479.4536,479.389,0.06459502,493.9861,0,1011.468,0,0,-2.778888e-13,4.263256e-14,396.5875,0,0,397.2767,0,0,0,0
mpc,2026-01-08 06:45:00,315,6.75,30.54083,3357.911,411.2327,0.3751331,78.81251,1,1,2350.538,2350.221,718.091,206.5727,924.6637,2,424.6637,0,0,0,500,0,1538.484,0.769242,0.8901902,0.3172331,0,250,0.3172331,1632.13,0,0,0,0.3751331,78.81251,480.6326,333.7341,146.8985,556.4222,0,1113.492,0,2.842171e-14,-4.262146e-13,4.263256e-14,411.2327,0,0,0,500,13.43101,0,1.136868e-13
mpc,2026-01-08 07:00:00,316,7,30.66307,3373.813,415.9603,0,80.70665,1,1,2361.669,2361.352,302.6088,87.05124,389.66,1,389.66,0,0,0,0,26.30026,1531.667,0.7658333,0.9687608,0.3172331,0,250,0.3172331,2058.743,0,0,0,0,80.70665,484.2402,422.1278,62.1124,525.7272,0,1051.454,0,0,3.193001e-13,4.263256e-14,415.9603,0,0,49.8489,0,0,0,0
mpc,2026-01-08 07:15:00,317,7.25,30.83687,3373.92,415.2484,0,58.83953,1,1,2361.744,2361.427,724.9901,208.6035,933.5936,2,433.1595,0.4340863,0,0,500,0,1656.426,0.8282128,0.964468,0.3172331,0,250,0.3172331,1636.437,0,0,0,0,58.83953,486.1611,336.8578,149.3033,557.5733,0,1115.147,0,2.842171e-14,-3.814726e-13,4.263256e-14,415.2484,0,0,0,500,18.34521,0,-3.552714e-14
mpc,2026-01-08 07:30:00,318,7.5,30.89625,3391.724,393.0276,2.574631,81.80765,1,1,2374.207,2373.89,691.4824,198.9463,890.4287,2,413.7058,0.2641051,0,0,476.4588,0,1775.279,0.8876397,1.043027,0.3172331,0,250,0.3172331,1682.407,0,0,0,2.310526,81.80765,489.3847,346.7871,142.5976,562.5961,0,1129.178,0,0,1.0969e-13,4.263256e-14,393.0276,0.2641051,0,0,476.4588,20.67818,0,0
mpc,2026-01-08 07:45:00,319,7.75,31.06813,3445.437,342.7551,0,83.19653,1,1,2411.806,2411.489,681.2293,196.0829,877.3122,2,376.2378,1.074423,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1730.26,0,0,0,0,83.19653,499.0798,358.0461,141.0338,571.345,0,1142.69,0,-1.136868e-13,1.665335e-14,4.263256e-14,342.7551,0,0,0,500,34.55713,0,-2.131628e-14
mpc,2026-01-08 08:00:00,320,8,31.15341,3433.651,310.5749,263.2438,75.67559,1,1,2403.556,2403.239,264.7416,76.15801,340.8996,1,340.8996,0,0,0,0,261.6313,1834.293,0.9171465,1.196402,0.3172331,0,250,0.3172331,2138.497,0,0,0,1.61256,75.67559,498.34,443.3842,54.95583,535.2323,0,1073.246,0,-4.263256e-14,2.149392e-13,4.263256e-14,310.5749,261.6313,0,261.6313,0,30.32466,0,5.684342e-14
mpc,2026-01-08 08:15:00,321,8.25,31.27223,3461.856,274.3003,265.0669,75.12841,1,1,2423.299,2422.982,225.402,64.84124,290.2433,1,290.2433,0,0,0,0,264.7277,1767.822,0.8839112,1.155027,0.3172331,0,250,0.3172331,2197.58,0,0,0,0.3391824,75.12841,503.7987,456.8722,46.92656,537.3324,0,1075.25,0,-1.421085e-14,3.232969e-13,4.263256e-14,274.3003,264.7277,0,264.7277,0,15.94294,0,5.684342e-14
mpc,2026-01-08 08:30:00,322,8.5,31.27898,3472.369,230.9654,266.5018,71.32762,1,1,2430.658,2430.341,183.4676,52.778,236.2456,1,236.2456,0,0,0,0,266.5018,1700.919,0.8504593,1.113172,0.3172331,0,250,0.3172331,2246.873,0,0,0,0,71.32762,505.4066,467.1923,38.21438,534.8014,0,1069.603,0,-7.105427e-15,-2.273737e-13,4.263256e-14,230.9654,266.5018,0,268.4216,0,5.280245,0,5.684342e-14
mpc,2026-01-08 08:45:00,323,8.75,31.26403,3505.732,189.6599,272.7323,77.80337,1,1,2454.013,2453.695,151.0245,43.44512,194.4697,1,194.4697,0,0,0,0,268.8045,1633.45,0.8167249,1.071044,0.3172331,0,250,0.3172331,2302.671,0,0,0,3.927851,77.80337,510.0882,478.6305,31.45773,538.2477,0,1083.271,0,7.105427e-15,2.58904e-13,4.263256e-14,189.6599,268.8045,0,268.8045,0,4.809751,0,2.842171e-14
mpc,2026-01-08 09:00:00,324,9,31.40519,3499.014,161.4013,270.6628,67.14555,1,1,2449.31,2448.992,116.4374,33.56256,150,1,149.369,0,0.6310101,0,0,268.2927,1566.119,0.7830597,1.028559,0.3172331,0,250,0.3172331,2332.555,0.4472338,0,12.03234,2.370077,66.69831,510.7592,486.4121,24.34707,533.8834,0,1092.611,0,7.105427e-15,4.194423e-13,4.263256e-14,149.369,268.2927,0.4472338,268.2927,0,0,0,0
mpc,2026-01-08 09:15:00,325,9.25,31.47636,3526.581,118.4362,276.7557,92.18834,1,1,2468.606,2468.289,113.8629,36.1371,150,1,118.1858,0,31.81424,0,0,272.0451,1497.862,0.7489308,0.9861625,0.3172331,0,250,0.3172331,2354.426,22.53049,0,0.2504584,4.710622,69.65784,515.625,491.7759,23.84914,542.4626,0,1093.483,0,0,8.55982e-14,4.263256e-14,118.1858,272.0451,22.53049,272.0451,0,0,0,0
mpc,2026-01-08 09:30:00,326,9.5,31.57853,3515.528,94.79094,274.7324,91.25173,1,1,2460.87,2460.552,111.859,38.14103,150,1,93.91383,0,56.08617,0,0,274.7324,1428.943,0.7144714,0.9431815,0.3172331,0,250,0.3172331,2348.693,39.67378,0,0.8771098,0,51.57796,515.2184,491.7327,23.4857,540.6723,0,1082.858,0,-1.421085e-14,-1.176836e-13,4.263256e-14,93.91383,274.7324,39.67378,277.1984,0,0,0,0
mpc,2026-01-08 09:45:00,327,9.75,31.90293,3488.057,82.79497,278.2381,121.5482,1,1,2441.64,2441.323,111.6777,38.32228,150,1,91.71855,0,58.28145,0,0,278.2381,1359.158,0.6795791,0.8997843,0.3172331,0,250,0.3172331,2329.645,41.0754,0,0,0,80.4728,515.0403,491.416,23.62425,546.7132,0,1093.426,0,0,-7.438494e-15,4.263256e-14,82.79497,278.2381,41.0754,285.0286,0,8.923583,0,0
mpc,2026-01-08 10:00:00,328,10,32.13235,3483.329,98.09808,284.9614,128.847,1,1,2438.33,2438.013,110.7488,39.25122,150,1,80.46702,0,69.53298,0,0,284.9614,1287.704,0.643852,0.855842,0.3172331,0,250,0.3172331,2327.264,48.8776,0,17.63106,0,79.96944,517.0948,493.5411,23.55368,549.7514,0,1129.916,0,-7.105427e-15,6.783463e-14,4.263256e-14,80.46702,284.9614,48.8776,288.2489,0,0,0,0
mpc,2026-01-08 10:15:00,329,10.25,32.76121,3492.817,76.37025,285.175,160.587,1,1,2444.972,2444.655,0,0,0,0,0,0,0,0,0,348.1727,1200.458,0.600229,0.8108483,0.3172331,0,250,0.3172331,2444.655,0,0,13.37251,0,160.587,526.223,526.1547,0.06827699,560.7173,0,1144.502,0,0,-3.250733e-13,4.263256e-14,62.99774,285.175,0,352.4854,0,0,0,0
mpc,2026-01-08 10:30:00,330,10.5,33.13142,3499.211,73.61566,288.1489,195.3257,1,1,2449.447,2449.13,108.5601,41.43988,150,1,53.95769,0,96.04231,0,0,283.9783,1129.275,0.5646373,0.7559109,0.3172331,0,250,0.3172331,2340.57,66.74447,0,19.65796,4.170607,128.5812,531.8476,508.2071,23.6405,577.5657,0,1196.236,0,0,-4.353184e-13,4.263256e-14,53.95769,283.9783,66.74447,283.9783,0,0,0,0
mpc,2026-01-08 10:45:00,331,10.75,33.30152,3528.801,79.64058,298.5054,213.217,1,1,2470.161,2469.843,624.9578,210.0012,834.959,4,50.70161,284.2574,0,0,500,0,1254.097,0.6270484,0.7110876,0.3172331,0,250,0.3172331,1844.886,0,0,28.93897,14.24801,213.217,538.5329,402.2134,136.3196,658.6991,0,1391.896,0,-8.526513e-14,-8.171241e-14,4.263256e-14,50.70161,284.2574,0,0,500,0,0,0
mpc,2026-01-08 11:00:00,332,11,33.65969,3593.489,76.62436,298.3159,231.2745,1,0,2515.442,2515.125,0,0,0,0,0,0,0,0,0,329.2862,1171.578,0.5857889,0.7896863,0.3172331,0,250,0.3172331,2515.125,0,0,34.37392,11.28012,231.2745,553.1564,553.0866,0.06976089,603.9449,0,1286.643,0,0,3.256284e-13,4.263256e-14,42.25044,287.0357,0,329.2862,0,0,0,0
mpc,2026-01-08 11:15:00,333,11.25,33.96384,3588.284,75.58329,299.0535,252.8857,0,0,2511.799,2511.482,0,0,0,0,0,0,0,0,0,331.4675,1088.527,0.5442633,0.7377254,0.3172331,0,250,0.3172331,2511.482,0,0,32.93311,10.2362,252.8857,556.449,556.3788,0.07027794,0,612.4016,3442.676,0,0,-8.826273e-14,4.263256e-14,42.65018,288.8173,0,331.4675,0,0,0,0
mpc,2026-01-08 11:30:00,334,11.5,34.13293,3628.798,78.10997,301.231,267.9928,0,0,2540.158,2539.841,279.3644,123.1575,402.5219,1,0,0,402.5219,0,0,329.5216,1005.975,0.5029874,0.6854292,0.3172331,0,250,0.3172331,2260.477,276.507,0,38.81637,11.00301,0,565.06,502.8446,62.21538,0,626.0022,3528.95,0,-1.421085e-14,-6.428191e-14,4.263256e-14,39.2936,290.228,267.9928,329.5216,0,0,8.514264,0
mpc,2026-01-08 11:45:00,335,11.75,34.53588,3655.438,55.97032,302.6678,292.0622,0,0,2558.807,2558.489,280.1147,123.4883,403.603,1,0,0,403.603,0,0,338.869,921.0991,0.4605496,0.6334475,0.3172331,0,250,0.3172331,2278.375,275.9486,0,15.09445,4.674683,16.11361,574.8767,511.8732,63.0035,0,638.9817,3548.501,0,0,-1.487699e-14,4.263256e-14,40.87587,297.9932,275.9486,338.869,0,0,0,0
mpc,2026-01-08 12:00:00,336,12,34.69147,3655.739,58.65545,301.7497,337.4084,0,0,2559.018,2558.7,304.3313,134.1642,438.4954,1,0,0,438.4954,0,0,348.9277,833.7222,0.4168611,0.5800026,0.3172331,0,250,0.3172331,2254.369,299.2592,0,10.81132,0.6661082,38.14919,577.1432,508.4349,68.70833,0,651.203,3601.415,0,-2.842171e-14,-2.430278e-13,4.263256e-14,47.84413,301.0836,299.2592,348.9277,0,0,0,0
mpc,2026-01-08 12:15:00,337,12.25,34.5496,3651.391,52.99947,300.3313,330.6642,0,0,2555.973,2555.656,339.704,149.7582,489.4622,1,0,0,489.4622,0,0,343.4885,747.7188,0.3738594,0.5249826,0.3172331,0,250,0.3172331,2215.952,334.5979,0,9.842252,0,0,574.4349,498.0178,76.41709,0,647.776,3579.746,0,0,-8.770762e-14,4.263256e-14,43.15722,300.3313,330.6642,345.69,0,0,3.933745,0
mpc,2026-01-08 12:30:00,338,12.5,34.9112,3685.196,64.7825,301.2431,349.234,0,0,2579.637,2579.32,367.2189,161.8881,529.107,2,0,0,529.107,0,0,361.331,657.2684,0.3286342,0.4708276,0.3172331,0,250,0.3172331,2212.101,360.1686,0,4.694628,0,0,584.9825,501.6365,83.34591,0,663.5247,3657.484,0,-5.684342e-14,-3.352874e-14,4.263256e-14,60.08787,301.2431,349.234,361.8257,0,0,10.93467,0
mpc,2026-01-08 12:45:00,339,12.75,35.0833,3714.311,64.31352,302.2234,368.2213,0,0,2600.017,2599.7,394.6278,173.9713,568.5991,2,0,0,568.5991,0,0,345.9883,570.6678,0.2853339,0.4138723,0.3172331,0,250,0.3172331,2205.072,386.2685,0,15.61104,4.937595,0,592.1462,502.1986,89.94755,0,676.17,3754.381,0,-2.842171e-14,1.030287e-13,4.263256e-14,48.70248,297.2858,368.2213,345.9883,0,0,18.04723,0
mpc,2026-01-08 13:00:00,340,13,35.5245,3715.894,62.66794,306.2626,402.3038,0,0,2601.126,2600.808,420.7543,185.4891,606.2434,2,0,0,606.2434,0,0,339.3201,485.748,0.242874,0.3593412,0.3172331,0,250,0.3172331,2180.054,409.7017,0,21.21527,8.395151,0,599.0195,502.0499,96.96957,0,687.539,3832.543,0,0,-4.107825e-15,4.263256e-14,41.45267,297.8674,402.3038,339.3201,0,0,7.397964,0
mpc,2026-01-08 13:15:00,341,13.25,35.67855,3722.291,60.9679,304.2341,432.9294,0,0,2605.604,2605.287,446.3014,196.7516,643.0529,2,0,0,643.0529,0,0,349.1555,398.3826,0.1991913,0.3058684,0.3172331,0,250,0.3172331,2158.985,433.7852,0,11.4557,4.590823,0,602.4018,499.1459,103.2558,0,695.8975,3855.116,0,0,-8.237855e-14,4.263256e-14,49.5122,299.6433,432.9294,349.1555,0,0,0.8557983,0
mpc,2026-01-08 13:30:00,342,13.5,35.75718,3730.627,48.4169,305.2152,448.2254,0,0,2611.439,2611.122,507.1904,216.7888,723.9792,2,57.20929,0,666.7699,0,0,298.9486,323.5828,0.1617914,0.2508557,0.3172331,0,250,0.3172331,2103.931,449.3646,0,0,6.266505,0,604.9605,487.3923,117.5681,0,704.1812,3883.806,0,-5.684342e-14,7.710499e-14,4.263256e-14,48.4169,298.9486,448.2254,298.9486,0,8.792395,1.139176,0
mpc,2026-01-08 13:45:00,343,13.75,36.18441,3701.756,56.99942,309.6483,489.4366,0,0,2591.229,2590.912,549.1554,234.4649,783.6202,2,64.13775,0,719.4825,0,0,294.6193,249.877,0.1249385,0.2037553,0.3172331,0,250,0.3172331,2041.757,482.4308,0,0,15.02892,7.00583,606.8857,478.1951,128.6907,0,714.3007,3954.579,0,-5.684342e-14,-8.099077e-14,4.263256e-14,56.99942,294.6193,482.4308,294.6193,0,7.138329,0,-1.421085e-14
mpc,2026-01-08 14:00:00,344,14,36.25792,3715.082,43.04446,299.2859,487.7819,0,1,2600.558,2600.24,1136.892,437.1373,1574.029,4,57.81212,289.1357,746.3854,0,480.6959,0,370.0116,0.1850058,0.1573439,0.3172331,0,250,0.3172331,1463.349,500.0309,0,0,10.15012,0,610.2263,343.3778,266.8485,0,780.5151,4310.342,0,0,7.818746e-14,4.263256e-14,43.04446,289.1357,487.7819,0,480.6959,14.76765,12.249,4.973799e-14
mpc,2026-01-08 14:15:00,345,14.25,36.48936,3729.311,44.81029,297.1392,511.2921,1,1,2610.518,2610.2,570.4139,245.5652,815.979,2,49.60742,0,766.3716,0,0,290.4873,297.3315,0.1486658,0.2329909,0.3172331,0,250,0.3172331,2039.786,512.0015,0,0,6.65194,0,616.2447,481.5166,134.7281,727.0818,0,1465.638,0,5.684342e-14,-7.835399e-14,4.263256e-14,44.81029,290.4873,511.2921,290.4873,0,4.797123,0.7094112,-1.421085e-14
mpc,2026-01-08 14:30:00,346,14.5,36.87109,3777.146,45.26146,295.0574,535.4938,1,1,2644.002,2643.685,577.3067,248.5196,825.8263,2,50.31565,0,775.5106,0,0,293.3895,223.9374,0.1119687,0.1872253,0.3172331,0,250,0.3172331,2066.378,515.7388,0,0,1.667985,19.75499,630.3978,492.6774,137.7203,745.9071,0,1494.692,0,2.842171e-14,-8.187895e-15,4.263256e-14,45.26146,293.3895,515.7388,293.3895,0,5.054193,0,-2.842171e-14
mpc,2026-01-08 14:45:00,347,14.75,37.06427,3732.605,56.94069,293.4262,534.6917,1,1,2612.824,2612.506,1181.629,455.0016,1636.63,4,54.1267,289.2141,793.2896,0,500,0,348.9021,0.1744511,0.1410101,0.3172331,0,250,0.3172331,1430.878,526.3365,0,2.813987,4.212078,8.355264,626.1363,342.8951,283.2412,799.899,0,1611.918,0,5.684342e-14,1.18433e-13,4.263256e-14,54.1267,289.2141,526.3365,0,500,0,0,-5.684342e-14
mpc,2026-01-08 15:00:00,348,15,37.21899,3705.027,58.44318,297.2851,543.7912,1,1,2593.519,2593.202,624.7178,268.4078,893.1256,2,58.83113,0,834.2945,0,0,286.9867,277.1005,0.1385503,0.2196985,0.3172331,0,250,0.3172331,1968.484,552.5099,0,0,10.29845,0,624.0555,473.6589,150.3966,742.0666,0,1501.898,0,0,-9.220402e-14,4.263256e-14,58.44318,286.9867,543.7912,286.9867,0,0.3879535,8.718712,-3.552714e-14
mpc,2026-01-08 15:15:00,349,15.25,37.38409,3705.269,54.26933,293.0546,547.364,1,1,2593.689,2593.371,628.1116,269.36,897.4716,2,63.40309,0,834.0685,0,0,287.1819,205.2614,0.1026307,0.1744861,0.3172331,0,250,0.3172331,1965.26,551.2587,0,0,5.872751,0,626.8354,474.9585,151.8769,744.3185,0,1498.768,0,0,1.654232e-14,4.263256e-14,54.26933,287.1819,547.364,287.1819,0,9.133762,3.894651,0
mpc,2026-01-08 15:30:00,350,15.5,37.63051,3684.443,65.75262,291.185,548.2639,1,1,2579.11,2578.793,1231.377,474.8868,1706.264,4,71.32786,286.5873,848.3485,0,500,0,330.2291,0.1651146,0.1292501,0.3172331,0,250,0.3172331,1347.416,559.0242,0,0,4.597682,0,627.4225,327.7871,299.6353,802.6739,0,1613.279,0,0,-1.306177e-13,4.263256e-14,65.75262,286.5873,548.2639,0,500,5.575236,10.76039,1.421085e-14
mpc,2026-01-08 15:45:00,351,15.75,37.64652,3669.111,85.30873,294.3949,536.4498,1,1,2568.377,2568.06,1088.77,411.2302,1500,3,77.95571,286.563,635.4813,0,500,0,455.1771,0.2275886,0.2079404,0.3172331,0,250,0.3172331,1479.29,418.6728,0,7.353028,7.831974,117.777,625.0793,360.0225,265.0567,799.9167,0,1626.028,0,1.136868e-13,4.315992e-14,4.263256e-14,77.95571,286.563,418.6728,0,500,0,0,0
mpc,2026-01-08 16:00:00,352,16,37.83305,3664.141,81.33871,282.1048,550.1685,1,1,2564.899,2564.581,644.5658,275.0832,919.649,2,76.27043,0,843.3786,0,0,282.1048,384.5793,0.1922896,0.2866184,0.3172331,0,250,0.3172331,1920.016,554.3828,0,5.06828,0,0,627.3654,469.6292,157.7362,744.7124,0,1498.168,0,1.136868e-13,-1.176281e-13,4.263256e-14,76.27043,282.1048,550.1685,284.0513,0,0,4.214282,-5.684342e-14
mpc,2026-01-08 16:15:00,353,16.25,37.99821,3648.366,103.1682,276.2727,536.2436,1,1,2553.856,2553.539,1208.185,462.9335,1671.119,4,85.86454,278.4537,806.8004,0,500,0,509.5187,0.2547594,0.2421639,0.3172331,0,250,0.3172331,1345.353,529.2727,0,17.30362,0,6.970884,627.4526,330.5376,296.9149,795.1838,0,1620.216,0,0,-1.110223e-15,4.263256e-14,85.86454,276.2727,529.2727,0,500,2.181027,0,-5.684342e-14
mpc,2026-01-08 16:30:00,354,16.5,38.37428,3638.712,108.9902,271.9265,549.7585,1,1,2547.098,2546.781,1213.888,463.155,1677.043,4,105.1342,278.5023,793.4061,0,500,0,634.4385,0.3172193,0.3208365,0.3172331,0,250,0.3172331,1332.894,518.0987,0,3.855919,0,31.65979,632.2181,330.839,301.3791,801.8524,0,1610.356,0,0,9.942047e-14,4.263256e-14,105.1342,271.9265,518.0987,0,500,6.575715,0,1.136868e-13
mpc,2026-01-08 16:45:00,355,16.75,38.38231,3639.521,124.8282,272.3459,544.0407,1,1,2547.665,2547.347,1232.677,469.1561,1701.833,4,124.3184,278.7514,798.763,0,500,0,759.3386,0.3796693,0.3994966,0.3172331,0,250,0.3172331,1314.671,521.5455,0,0.5097656,0,22.49519,632.4973,326.3874,306.1099,801.1283,0,1603.136,0,0,-8.082424e-14,4.263256e-14,124.3184,272.3459,521.5455,0,500,6.405486,0,0
mpc,2026-01-08 17:00:00,356,17,38.29914,3581.561,145.7309,273.4337,524.9201,1,1,2507.093,2506.775,1219.402,460.7543,1680.156,4,145.7512,275.0582,759.3467,0,500,0,884.2191,0.4421096,0.4781444,0.3172331,0,250,0.3172331,1287.374,496.3142,0,0,0,28.60591,621.014,318.8861,302.1279,786.7262,0,1573.452,0,-1.136868e-13,3.291811e-14,4.263256e-14,145.7309,273.4337,496.3142,0,500,1.644896,0,-2.842171e-14
mpc,2026-01-08 17:15:00,357,17.25,38.41543,3588.853,164.3881,268.1519,510.6408,1,1,2512.197,2511.88,1209.573,453.8329,1663.406,4,167.5101,269.1894,726.7067,0,500,0,1009.08,0.50454,0.5567798,0.3172331,0,250,0.3172331,1302.307,474.3044,0,0,0,36.33641,624.2565,323.6105,300.646,786.4727,0,1572.945,0,5.684342e-14,2.631229e-14,4.263256e-14,164.3881,268.1519,474.3044,0,500,4.159471,0,-8.526513e-14
mpc,2026-01-08 17:30:00,358,17.5,38.36601,3516.267,210.0529,271.7651,463.7579,1,1,2461.387,2461.07,1215.466,452.7207,1668.186,4,198.6963,268.2313,701.2586,0,500,0,1133.921,0.5669605,0.6354028,0.3172331,0,250,0.3172331,1245.604,457.9723,0,11.35656,3.5338,5.785605,610.8055,309.1029,301.7026,763.2593,0,1552.204,0,-1.705303e-13,3.150813e-13,4.263256e-14,198.6963,268.2313,457.9723,0,500,0,0,5.684342e-14
mpc,2026-01-08 17:45:00,359,17.75,38.38954,3558.724,246.9794,273.9512,444.2064,1,1,2491.107,2490.79,1206.167,445.5923,1651.759,4,224.1592,268.1386,659.4613,0,500,0,1258.743,0.6293713,0.7140135,0.3172331,0,250,0.3172331,1284.623,430.5515,0,22.82018,5.812627,13.65486,618.5779,318.9905,299.5875,767.9735,0,1585.339,0,1.705303e-13,9.85878e-14,4.263256e-14,224.1592,268.1386,430.5515,0,500,0,0,-5.684342e-14
mpc,2026-01-08 18:00:00,360,18,38.37514,3568.19,282.5066,1.796079,428.5187,1,1,2497.733,2497.416,1031.072,364.9524,1396.025,3,253.1582,2.876236,639.9903,0,500,0,1383.544,0.6917722,0.7926117,0.3172331,0,250,0.3172331,1466.343,417.9129,0,29.34846,0,10.60579,619.9796,363.9712,256.0083,731.5561,0,1513.738,0,-1.136868e-13,-3.663736e-13,4.263256e-14,253.1582,1.796079,417.9129,0,500,1.080157,0,-4.440892e-14
mpc,2026-01-08 18:15:00,361,18.25,38.47826,3531.313,301.5055,0,414.685,1,1,2471.919,2471.602,1036.539,362.6271,1399.166,3,292.9656,3.222792,602.9781,0,500,0,1508.327,0.7541633,0.8711976,0.3172331,0,250,0.3172331,1435.062,393.2466,0,8.539863,0,21.43844,615.3045,357.2125,258.092,725.176,0,1465.083,0,0,2.345901e-13,4.263256e-14,292.9656,0,393.2466,0,500,3.222792,0,6.128431e-14
mpc,2026-01-08 18:30:00,362,18.5,38.3251,3541.084,338.6769,0,397.0633,0,0,2478.759,2478.442,396.2908,174.7044,570.9952,2,0,0,570.9952,0,0,328.3267,1426.007,0.7130037,0.9497712,0.3172331,0,250,0.3172331,2082.151,373.0878,0,10.35019,0,23.97545,614.4304,516.1199,98.3105,0,696.7673,3850.074,0,-5.684342e-14,2.376987e-13,4.263256e-14,328.3267,0,373.0878,330.5715,0,0,0,0
mpc,2026-01-08 18:45:00,363,18.75,38.2302,3514.477,357.4018,0,372.0128,0,0,2460.134,2459.817,364.8939,160.8632,525.7571,2,0,0,525.7571,0,0,352.6634,1337.617,0.6688086,0.897936,0.3172331,0,250,0.3172331,2094.923,343.9284,0,4.738385,0,28.08434,608.2398,517.9455,90.29426,0,685.7522,3779.811,0,0,-4.67848e-13,4.263256e-14,352.6634,0,343.9284,354.0416,0,0,0,0
mpc,2026-01-08 19:00:00,364,19,37.79959,3505.092,390.502,0,330.4529,0,0,2453.564,2453.247,334.9141,147.6466,482.5606,1,0,0,482.5606,0,0,365.4354,1246.048,0.6230239,0.8422779,0.3172331,0,250,0.3172331,2118.333,317.3335,0,25.06663,0,13.11948,599.5937,517.671,81.92268,0,668.5236,3720.12,0,-2.842171e-14,2.449152e-13,4.263256e-14,365.4354,0,317.3335,367.3627,0,0,0,0
mpc,2026-01-08 19:15:00,365,19.25,37.57429,3502.81,387.2085,2.070856,292.5297,0,0,2451.967,2451.649,325.3917,143.4486,468.8403,1,0,0,468.8403,0,0,378.992,1151.104,0.5755518,0.784618,0.3172331,0,250,0.3172331,2126.258,309.156,0,10.28738,0,0,595.596,516.4795,79.11647,0,659.9282,3647.351,0,-2.842171e-14,2.347011e-13,4.263256e-14,376.9211,2.070856,292.5297,379.2544,0,0,16.6263,-2.220446e-15
mpc,2026-01-08 19:30:00,366,19.5,37.65082,3487.079,400.0682,5.284618,263.0531,0,0,2440.955,2440.638,298.1519,131.44,429.5919,1,0,0,429.5919,0,0,384.6643,1054.756,0.5273782,0.7248331,0.3172331,0,250,0.3172331,2142.486,283.0123,0,18.1346,2.553942,0,594.1362,521.4879,72.64833,0,652.9279,3626.791,0,0,1.606493e-13,4.263256e-14,381.9336,2.730676,263.0531,384.6643,0,0,19.95921,-1.64313e-14
mpc,2026-01-08 19:45:00,367,19.75,37.4212,3462.418,383.1963,3.47664,240.5012,0,0,2423.693,2423.375,264.7608,116.7195,381.4803,1,0,0,381.4803,0,0,383.1963,958.7912,0.4793956,0.6641646,0.3172331,0,250,0.3172331,2158.615,252.0175,0,0,3.47664,0,586.3298,522.2032,64.12658,0,638.9227,3520.072,0,-1.421085e-14,-2.098322e-14,4.263256e-14,383.1963,0,240.5012,387.2247,0,0,11.51632,0
mpc,2026-01-08 20:00:00,368,20,37.17611,3456.297,362.0751,0,215.7123,0,0,2419.408,2419.091,253.498,111.7544,365.2523,1,0,0,365.2523,0,0,362.0751,868.1215,0.4340607,0.6037368,0.3172331,0,250,0.3172331,2165.593,242.013,0,0,0,0,581.5007,520.4966,61.00407,0,632.251,3477.38,0,-1.421085e-14,-1.664224e-13,4.263256e-14,362.0751,0,215.7123,377.158,0,0,26.30064,0
mpc,2026-01-08 20:15:00,369,20.25,36.85169,3427.4,349.1892,0,210.5519,0,0,2399.18,2398.863,232.2959,102.4074,334.7034,1,0,0,334.7034,0,0,349.1892,780.6875,0.3903438,0.5466434,0.3172331,0,250,0.3172331,2166.567,222.6401,0,0,0,0,571.735,516.3023,55.43273,0,618.7097,3402.903,0,-1.421085e-14,9.570122e-14,4.263256e-14,349.1892,0,210.5519,350.5536,0,0,12.08825,0
mpc,2026-01-08 20:30:00,370,20.5,36.75047,3396.98,332.8657,0,184.0679,0,0,2377.886,2377.569,220.3181,97.12704,317.4452,1,0,0,317.4452,0,0,325.2737,699.2462,0.3496231,0.4915875,0.3172331,0,250,0.3172331,2157.251,211.4173,0,7.591992,0,0,565.1611,512.7219,52.43923,0,609.8489,3367.265,0,-1.421085e-14,-1.931788e-13,4.263256e-14,325.2737,0,184.0679,325.7168,0,0,27.34937,0
mpc,2026-01-08 20:45:00,371,20.75,36.58373,3355.381,311.1459,0,155.8359,0,0,2348.767,2348.449,202.9757,89.48163,292.4573,1,0,0,292.4573,0,0,305.3746,622.7925,0.3113962,0.4403051,0.3172331,0,250,0.3172331,2145.474,195.1656,0,5.771306,0,0,555.8173,507.7096,48.10768,0,597.1912,3294.507,0,0,-2.490785e-13,4.263256e-14,305.3746,0,155.8359,305.599,0,0,39.32965,0
mpc,2026-01-08 21:00:00,372,21,36.22791,3297.4,272.1827,0,133.5643,0,0,2308.18,2307.862,173.6972,76.57423,250.2714,1,0,0,250.2714,0,0,266.4221,556.0889,0.2780445,0.3921633,0.3172331,0,250,0.3172331,2134.165,167.7261,0,5.76062,0,0,541.1999,500.3987,40.80123,0,576.9729,3183.288,0,-1.421085e-14,-1.555422e-13,4.263256e-14,266.4221,0,133.5643,267.672,0,0,34.16174,0
mpc,2026-01-08 21:15:00,373,21.25,36.10502,3338.682,233.274,0,151.6529,0,0,2337.077,2336.76,147.2991,64.93665,212.2357,1,0,0,212.2357,0,0,226.8961,499.2774,0.2496387,0.350161,0.3172331,0,250,0.3172331,2189.461,142.4441,0,6.377943,0,9.2088,546.2442,511.7419,34.5023,0,578.8309,3194.572,0,0,-4.141132e-14,4.263256e-14,226.8961,0,142.4441,226.8961,0,0,0,0
mpc,2026-01-08 21:30:00,374,21.5,35.91831,3348.823,208.8986,1.498485,136.2676,0,0,2344.176,2343.859,169.0305,68.95135,237.9818,1,46.78563,0,191.1962,0,0,148.6307,462.0411,0.2310206,0.3143876,0.3172331,0,250,0.3172331,2174.828,128.6088,0,13.48236,1.498485,7.658778,545.2858,505.8933,39.39248,0,576.6262,3197.286,0,-2.842171e-14,8.737455e-14,4.263256e-14,195.4163,0,128.6088,148.6307,0,0,0,0
mpc,2026-01-08 21:45:00,375,21.75,35.78672,3297.898,168.0217,0.7408565,107.9603,0,0,2308.528,2308.211,132.1677,58.266,190.4337,1,0,0,190.4337,0,0,161.9564,421.4793,0.2107396,0.2909405,0.3172331,0,250,0.3172331,2176.044,128.2964,0,6.065326,0.7408565,0,535.1917,504.4774,30.71429,0,562.7434,3106.829,0,0,1.038059e-14,4.263256e-14,161.9564,0,107.9603,161.9564,0,0,20.33608,0
mpc,2026-01-08 22:00:00,376,22,35.46464,3303.19,134.1287,2.847344,115.6491,0,0,2312.233,2311.916,114.5075,50.48051,164.988,1,0,0,164.988,0,0,134.4385,387.8033,0.1939017,0.2653993,0.3172331,0,250,0.3172331,2197.408,111.5785,0,0,2.537595,4.070574,531.6835,505.2803,26.40322,0,556.6968,3066.21,0,0,5.440093e-14,4.263256e-14,134.1287,0.3097492,111.5785,142.6185,0,0,0,-1.165734e-15
mpc,2026-01-08 22:15:00,377,22.25,35.4466,3301.253,119.5308,4.674571,101.9314,0,0,2310.877,2310.56,108.3173,47.75158,156.0689,1,0,0,156.0689,0,0,117.4769,358.373,0.1791865,0.2441941,0.3172331,0,250,0.3172331,2202.243,105.5692,0,3.427588,3.300882,0,531.1294,506.161,24.96844,0,553.9125,3058.126,0,0,-5.886958e-14,4.263256e-14,116.1032,1.373689,101.9314,117.4769,0,0,3.637823,1.110223e-15
mpc,2026-01-08 22:30:00,378,22.5,35.24698,3235.116,105.9625,6.543224,94.95633,0,0,2264.581,2264.264,105.9432,44.0568,150,1,22.26112,0,127.7389,0,0,79.17395,338.5231,0.1692616,0.2256623,0.3172331,0,250,0.3172331,2158.321,86.61004,0,7.9536,3.117002,8.346294,517.8752,493.575,24.30014,0,539.5405,2986.57,0,7.105427e-15,5.911938e-14,4.263256e-14,98.00885,3.426222,86.61004,79.17395,0,0,0,-4.440892e-15
mpc,2026-01-08 22:45:00,379,22.75,34.9737,3217.318,91.71136,6.627894,78.00198,0,0,2252.122,2251.805,106.054,43.94598,150,1,23.60345,0,126.3966,0,0,73.55654,320.0807,0.1600404,0.2131631,0.3172331,0,250,0.3172331,2145.751,85.97625,0,0,1.179261,0,511.5097,487.3503,24.1594,0,531.2962,2924.164,0,-1.421085e-14,-4.243828e-14,4.263256e-14,91.71136,5.448633,78.00198,73.73819,0,0,7.974269,1.776357e-15
mpc,2026-01-08 23:00:00,380,23,34.64509,3221.451,89.95002,0,79.66193,0,0,2255.015,2254.698,0,0,0,0,0,0,0,0,0,86.52828,298.3983,0.1491991,0.2015501,0.3172331,0,250,0.3172331,2254.698,0,0,3.421748,0,79.66193,507.9962,507.9248,0.07146435,0,525.8705,2898.19,0,0,4.818368e-14,4.263256e-14,86.52828,0,0,88.37736,0,0,0,0
mpc,2026-01-08 23:15:00,381,23.25,34.35093,3272.078,65.13377,0.3971492,81.33286,0,0,2290.455,2290.138,0,0,0,0,0,0,0,0,0,65.53092,281.9686,0.1409843,0.187897,0.3172331,0,250,0.3172331,2290.138,0,0,0,0,81.33286,512.2458,512.1749,0.07094718,0,530.3645,2917.005,0,0,9.522938e-14,4.263256e-14,65.13377,0.3971492,0,74.79911,0,0,0,7.049916e-15
mpc,2026-01-08 23:30:00,382,23.5,34.19962,3295.532,64.43298,0,64.87328,1,1,2306.872,2306.555,504.8237,155.6761,660.4999,2,62.16839,0,98.33146,0,500,0,406.9242,0.2034621,0.1775515,0.3172331,0,250,0.3172331,1801.731,67.49502,0,2.264591,0,0,514.0041,401.4515,112.5526,557.1276,0,1118.162,0,2.842171e-14,2.470246e-15,4.263256e-14,62.16839,0,64.87328,0,500,0,2.621735,5.684342e-14
mpc,2026-01-08 23:45:00,383,23.75,33.90005,3318.049,77.7155,0,61.25841,1,1,2322.635,2322.317,500.4241,154.3185,654.7426,2,57.27664,0.3872599,97.07867,0,500,0,531.8601,0.2659301,0.2562342,0.3172331,0,250,0.3172331,1821.893,66.86775,0,20.43886,0,0,513.7441,402.985,110.7591,557.3035,0,1149.864,0,5.684342e-14,1.403877e-13,4.263256e-14,57.27664,0,61.25841,0,500,0.3872599,5.609342,4.463097e-14
mpc,2026-01-09 00:00:00,384,0,33.77729,3310.786,66.2591,0,42.4718,1,1,2317.55,2317.233,497.1105,153.2031,650.3135,2,54.37283,0.7908239,95.1499,0,500,0,656.7764,0.3283882,0.3349045,0.3172331,0,250,0.3172331,1820.122,65.63266,0,11.88627,0,0,511.093,401.3945,109.6985,554.5975,0,1129.699,0,-5.684342e-14,1.981193e-13,4.263256e-14,54.37283,0,42.4718,0,500,0.7908239,23.16085,-5.195844e-14
mpc,2026-01-09 00:15:00,385,0.25,33.59003,3322.545,51.54539,0,60.03367,1,1,2325.781,2325.464,486.1152,148.5045,634.6198,2,53.12295,0.01622971,81.48058,0,500,0,781.673,0.3908365,0.4135625,0.3172331,0,250,0.3172331,1839.349,56.32587,0,0,0,3.707792,510.5888,403.8002,106.7886,553.1187,0,1106.237,0,2.842171e-14,-1.34448e-13,4.263256e-14,51.54539,0,56.32587,0,500,1.593793,0,-2.68674e-14
mpc,2026-01-09 00:30:00,386,0.5,33.5046,3274.374,61.42476,0,45.6188,1,1,2292.062,2291.744,431.0588,124.0322,555.091,2,54.8105,0.2805246,0,0,500,0,906.5499,0.453275,0.492208,0.3172331,0,250,0.3172331,1860.686,0,0,6.614264,0,45.6188,502.1502,407.6434,94.50688,541.6698,0,1094.749,0,-1.421085e-14,-1.101341e-13,4.263256e-14,54.8105,0,0,0,500,0.2805246,0,2.164935e-15
mpc,2026-01-09 00:45:00,387,0.75,33.35186,3282.726,62.96671,0,35.70342,1,1,2297.908,2297.591,433.1579,124.9445,558.1024,2,54.92048,3.181938,0,0,500,0,1031.407,0.5157036,0.5708412,0.3172331,0,250,0.3172331,1864.433,0,0,8.04623,0,35.70342,501.5848,406.9663,94.61846,539.7041,0,1093.288,0,1.421085e-14,-4.255485e-13,4.263256e-14,54.92048,0,0,0,500,3.181938,0,3.552714e-14
mpc,2026-01-09 01:00:00,388,1,33.08913,3292.151,69.40592,0,26.40509,1,1,2304.506,2304.189,426.7716,122.9329,549.7045,2,48.16356,1.540991,0,0,500,0,1156.245,0.5781224,0.649462,0.3172331,0,250,0.3172331,1877.417,0,0,21.24237,0,26.40509,499.8716,407.2315,92.64008,535.892,0,1108.427,0,0,1.897371e-13,4.263256e-14,48.16356,0,0,0,500,1.540991,0,5.262457e-14
mpc,2026-01-09 01:15:00,389,1.25,32.5932,3246.979,69.91257,0,17.09479,1,1,2272.885,2272.568,425.8411,122.5913,548.4324,2,47.58669,0.8456828,0,0,500,0,1281.063,0.6405314,0.7280704,0.3172331,0,250,0.3172331,1846.727,0,0,22.32588,0,17.09479,487.2472,395.89,91.3572,522.146,0,1082.804,0,5.684342e-14,4.255485e-13,4.263256e-14,47.58669,0,0,0,500,0.8456828,0,3.719247e-14
mpc,2026-01-09 01:30:00,390,1.5,32.39573,3250.627,61.08335,0,25.02667,1,1,2275.439,2275.122,428.8997,123.4272,552.3269,2,51.89437,0.4325153,0,0,500,0,1405.861,0.7029306,0.8066665,0.3172331,0,250,0.3172331,1846.222,0,0,9.188973,0,25.02667,485.5338,393.9474,91.58641,522.7148,0,1061.281,0,-4.263256e-14,2.897682e-14,4.263256e-14,51.89437,0,0,0,500,0.4325153,0,-3.064216e-14
mpc,2026-01-09 01:45:00,391,1.75,32.2701,3286.902,56.83496,0,22.02166,1,1,2300.832,2300.515,428.9743,123.4027,552.377,2,52.37699,0,0,0,500,0,1530.64,0.7653199,0.8852502,0.3172331,0,250,0.3172331,1871.54,0,0,4.457967,0,22.02166,489.5085,398.1755,91.333,526.2634,0,1060.217,0,0,-1.950662e-13,4.263256e-14,52.37699,0,0,0,500,0,0,0
mpc,2026-01-09 02:00:00,392,2,32.07112,3326.472,46.23392,1.588876,33.77263,1,1,2328.53,2328.213,434.0588,124.9385,558.9973,2,58.30964,0.6876173,0,0,500,0,1655.399,0.8276995,0.9638215,0.3172331,0,250,0.3172331,1894.154,0,0,0,0.9012584,33.77263,493.1053,401.1189,91.9864,533.2093,0,1067.973,0,1.421085e-14,2.513545e-13,4.263256e-14,46.23392,0.6876173,0,0,500,12.07573,0,1.065814e-13
mpc,2026-01-09 02:15:00,393,2.25,31.93353,3347.656,69.28546,0,40.67969,1,1,2343.359,2343.042,438.3732,126.4006,564.7738,2,62.00742,2.766353,0,0,500,0,1780.138,0.8900692,1.04238,0.3172331,0,250,0.3172331,1904.669,0,0,7.278047,0,40.67969,494.6601,402.0569,92.60324,537.0445,0,1086.644,0,2.842171e-14,-2.591261e-13,4.263256e-14,62.00742,0,0,0,500,2.766353,0,6.17284e-14
mpc,2026-01-09 02:30:00,394,2.5,31.67261,3309.347,57.3048,0,52.32912,1,1,2316.543,2316.226,338.9455,97.68686,436.6324,2,53.26891,1.718106,0,0,381.6454,0,1875.269,0.9376347,1.120927,0.3172331,0,250,0.3172331,1977.28,0,0,4.03589,0,52.32912,486.0548,414.871,71.18377,523.5375,0,1054.037,0,1.421085e-14,1.481038e-13,4.263256e-14,53.26891,0,0,0,381.6454,1.718106,0,0
mpc,2026-01-09 02:45:00,395,2.75,31.4367,3295.588,53.94739,5.462995,63.15184,1,1,2306.911,2306.594,116.3789,33.62105,150,1,48.55741,1.339473,0,0,100.1031,0,1900,0.95,1.18083,0.3172331,0,250,0.3172331,2190.215,0,0,5.389984,4.123522,63.15184,481.4126,457.0601,24.35248,503.8599,0,1024.131,0,-2.131628e-14,-3.58602e-13,4.263256e-14,48.55741,1.339473,0,0,100.1031,0,0,0
mpc,2026-01-09 03:00:00,396,3,31.14148,3274.139,49.62026,0,46.42185,1,1,2291.897,2291.58,0,0,0,0,0,0,0,0,0,47.76851,1887.759,0.9438794,1.196402,0.3172331,0,250,0.3172331,2291.58,0,0,1.851743,0,46.42185,475.06,474.9942,0.06575545,484.6164,0,972.4271,0,0,4.505285e-13,4.263256e-14,47.76851,0,0,49.84835,0,0,0,0
mpc,2026-01-09 03:15:00,397,3.25,31.16133,3303.877,56.75859,3.532566,44.49198,1,1,2312.714,2312.397,0,0,0,0,0,0,0,0,0,59.24009,1872.652,0.9363258,1.188694,0.3172331,0,250,0.3172331,2312.397,0,0,1.051061,0,44.49198,479.5919,479.5262,0.06578524,488.7525,0,979.3182,0,0,-1.745271e-13,4.263256e-14,55.70753,3.532566,0,60.83869,0,0,0,1.332268e-15
