controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-09 03:30:00,398,3.5,31.03639,3274.022,71.53665,5.258774,31.10491,1,1,2291.815,2291.498,126.4911,36.65234,163.1435,1,50.08042,2.490144,0,0,110.5729,0,1900,0.95,1.179181,0.3172331,0,250,0.3172331,2165.007,0,0,21.45622,2.768629,31.10491,473.9075,447.6858,26.22176,490.7701,0,1023.328,0,0,2.871037e-13,4.263256e-14,50.08042,2.490144,0,0,110.5729,0,0,1.421085e-14
mpc,2026-01-09 03:45:00,399,3.75,30.84147,3245.874,69.51715,4.697888,29.00658,1,1,2272.112,2271.794,0,0,0,0,0,0,0,0,0,59.55102,1884.813,0.9424066,1.196402,0.3172331,0,250,0.3172331,2271.794,0,0,13.15222,1.5118,29.00658,467.7593,467.694,0.06530873,473.6656,0,972.6266,0,0,3.039791e-13,4.263256e-14,56.36493,3.186089,0,59.55102,0,0,0,-8.881784e-16
mpc,2026-01-09 04:00:00,400,4,30.55387,3209.506,80.34328,6.824144,36.78309,1,1,2246.654,2246.337,0,0,0,0,0,0,0,0,0,76.52012,1865.386,0.9326932,1.186839,0.3172331,0,250,0.3172331,2246.337,0,0,6.776996,3.870308,36.78309,459.5255,459.4606,0.06488613,466.9842,0,952.3349,0,0,-4.285461e-13,4.263256e-14,73.56628,2.953835,0,76.52012,0,0,0,2.664535e-15
mpc,2026-01-09 04:15:00,401,4.25,30.438,3229.598,96.78273,6.804966,40.11334,1,1,2260.719,2260.402,0,0,0,0,0,0,0,0,0,76.73749,1845.908,0.9229542,1.174606,0.3172331,0,250,0.3172331,2260.402,0,0,21.45683,5.393367,40.11334,461.1999,461.1352,0.06471741,469.3185,0,984.9537,0,0,3.457234e-13,4.263256e-14,75.32589,1.411598,0,76.73749,0,0,0,-5.77316e-15
mpc,2026-01-09 04:30:00,402,4.5,30.54617,3253.444,128.8215,3.863083,31.45775,1,1,2277.411,2277.093,0,0,0,0,0,0,0,0,0,111.1248,1817.837,0.9089183,1.162341,0.3172331,0,250,0.3172331,2277.093,0,0,21.55973,0,31.45775,465.7356,465.6708,0.06487489,472.1039,0,981.3984,0,0,-3.18412e-13,4.263256e-14,107.2617,3.863083,0,111.2348,0,0,0,-3.552714e-15
mpc,2026-01-09 04:45:00,403,4.75,30.54064,3246.939,143.3101,5.101024,38.11982,1,1,2272.857,2272.54,0,0,0,0,0,0,0,0,0,137.259,1783.236,0.8916178,1.144665,0.3172331,0,250,0.3172331,2272.54,0,0,6.051116,5.101024,38.11982,464.7466,464.6817,0.06486681,472.4763,0,964.1901,0,0,3.470557e-13,4.263256e-14,137.259,0,0,137.259,0,0,0,0
mpc,2026-01-09 05:00:00,404,5,30.39685,3239.394,171.1447,12.28691,37.50494,1,1,2267.576,2267.259,0,0,0,0,0,0,0,0,0,162.7714,1742.262,0.8711311,1.122877,0.3172331,0,250,0.3172331,2267.259,0,0,8.373367,12.28691,37.50494,462.1721,462.1074,0.0646577,469.7516,0,975.1421,0,0,3.606004e-13,4.263256e-14,162.7714,0,0,162.7714,0,0,0,0
mpc,2026-01-09 05:15:00,405,5.25,30.55159,3250.333,217.2317,8.67022,44.58713,1,1,2275.233,2274.916,0,0,0,0,0,0,0,0,0,195.3283,1693.156,0.8465779,1.097077,0.3172331,0,250,0.3172331,2274.916,0,0,22.15361,8.420007,44.58713,465.3471,465.2822,0.0648828,474.4015,0,1001.542,0,0,2.955414e-13,4.263256e-14,195.0781,0.2502132,0,195.3283,0,0,0,-9.65894e-15
mpc,2026-01-09 05:30:00,406,5.5,30.72059,3301.513,241.239,9.284485,16.26161,1,1,2311.059,2310.742,0,0,0,0,0,0,0,0,0,232.6486,1634.727,0.8173635,1.066155,0.3172331,0,250,0.3172331,2310.742,0,0,9.658884,8.215965,16.26161,474.4784,474.4133,0.06513043,477.752,0,986.338,0,0,-2.460254e-13,4.263256e-14,231.5801,1.06852,0,232.6486,0,0,0,1.24345e-14
mpc,2026-01-09 05:45:00,407,5.75,30.84584,3274.027,285.2475,12.88518,13.15092,1,1,2291.819,2291.502,0,0,0,0,0,0,0,0,0,277.5354,1565.086,0.7825429,1.029364,0.3172331,0,250,0.3172331,2291.502,0,0,8.173828,12.42349,13.15092,471.8631,471.7978,0.06531519,474.5055,0,984.5413,0,0,-1.061373e-13,4.263256e-14,277.0737,0.461684,0,277.5354,0,0,0,-2.475797e-14
mpc,2026-01-09 06:00:00,408,6,30.96149,3288.818,330.3741,5.15181,33.76746,1,1,2302.173,2301.855,0,0,0,0,0,0,0,0,0,321.9734,1484.346,0.7421731,0.9855116,0.3172331,0,250,0.3172331,2301.855,0,0,9.228559,4.323963,33.76746,475.2396,475.1741,0.06548671,482.1447,0,987.6675,0,0,1.110223e-15,4.263256e-14,321.1455,0.8278466,0,321.9734,0,0,0,1.976197e-14
mpc,2026-01-09 06:15:00,409,6.25,31.14045,3309.945,361.9523,3.313647,19.97232,1,1,2316.962,2316.644,0,0,0,0,0,0,0,0,0,362.3523,1393.524,0.6967622,0.934671,0.3172331,0,250,0.3172331,2316.644,0,0,0,2.913693,19.97232,480.2441,480.1783,0.06575392,484.318,0,973.6622,0,0,-3.63487e-13,4.263256e-14,361.9523,0.3999539,0,370.0647,0,0,0,-1.898481e-14
mpc,2026-01-09 06:30:00,410,6.5,31.25456,3334.036,395.6739,0,23.87497,1,1,2333.825,2333.508,0,0,0,0,0,0,0,0,0,395.6739,1294.387,0.6471933,0.8774819,0.3172331,0,250,0.3172331,2333.508,0,0,0,0,23.87497,485.0012,484.9352,0.06592543,489.8968,0,979.7936,0,0,-1.337819e-13,4.263256e-14,395.6739,0,0,404.5357,0,0,0,0
mpc,2026-01-09 06:45:00,411,6.75,31.41452,3379.559,420.9602,0,29.95863,1,1,2365.691,2365.374,662.7218,190.6673,853.3891,2,417.0471,0.2127043,0,0,436.1293,0,1403.215,0.7016076,0.8150563,0.3172331,0,250,0.3172331,1702.652,0,0,3.913006,0,29.95863,493.4277,355.1333,138.2944,552.0493,0,1110.849,0,-1.136868e-13,-3.224088e-13,4.263256e-14,417.0471,0,0,0,436.1293,0.2127043,0,2.775558e-16
mpc,2026-01-09 07:00:00,412,7,31.38728,3407.94,438.2696,0,28.93743,1,1,2385.558,2385.241,712.3962,204.9439,917.3401,2,426.1103,0.08883316,0,0,491.141,0,1525.779,0.7628897,0.883584,0.3172331,0,250,0.3172331,1672.845,0,0,12.15935,0,28.93743,497.2608,348.6983,148.5625,559.6741,0,1140.323,0,-1.136868e-13,1.849632e-13,4.263256e-14,426.1103,0,0,0,491.141,0.08883316,0,-3.577694e-14
mpc,2026-01-09 07:15:00,413,7.25,31.67401,3419.39,436.026,2.953792,35.75767,1,1,2393.573,2393.255,716.9835,206.2724,923.2558,2,423.0843,0.1715462,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1676.272,0,0,12.94166,2.782246,35.75767,502.2332,351.7251,150.5082,565.5003,0,1158.124,0,-2.842171e-14,1.872946e-13,4.263256e-14,423.0843,0.1715462,0,0,500,0,0,5.684342e-14
mpc,2026-01-09 07:30:00,414,7.5,31.80853,3463.32,406.4156,1.000492,47.70237,1,1,2424.324,2424.007,701.5808,201.9912,903.572,2,401.9919,1.580078,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1722.426,0,0,4.423665,0,47.70237,510.27,362.535,147.735,574.5666,0,1156.764,0,0,-2.708944e-13,4.263256e-14,401.9919,1.000492,0,0,500,0.5795866,0,4.52971e-14
mpc,2026-01-09 07:45:00,415,7.75,32.19081,3493.684,364.4558,3.184793,56.46094,1,1,2445.579,2445.261,666.0923,191.6594,857.7517,2,357.3271,0.4246003,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1779.169,0,0,7.128684,2.760193,56.46094,519.3402,377.8223,141.5179,581.4716,0,1180.002,0,0,3.108624e-15,4.263256e-14,357.3271,0.4246003,0,0,500,1.575718e-06,0,5.684342e-14
mpc,2026-01-09 08:00:00,416,8,32.05504,3499.307,332.1279,266.8265,56.67272,1,1,2449.515,2449.198,251.4775,72.34235,323.8198,1,323.8198,0,0,0,0,262.4872,1834.079,0.9170396,1.196402,0.3172331,0,250,0.3172331,2197.72,0,0,8.308024,4.339304,56.67272,518.5316,465.2298,53.30178,549.569,0,1120.955,0,-1.421085e-14,1.580958e-13,4.263256e-14,323.8198,262.4872,0,262.4872,0,0,0,0
mpc,2026-01-09 08:15:00,417,8.25,32.29437,3506.261,273.4347,270.3181,74.83188,1,1,2454.382,2454.065,218.5348,62.86575,281.4006,1,281.4006,0,0,0,0,264.9146,1767.562,0.8837809,1.154893,0.3172331,0,250,0.3172331,2235.53,0,0,0,5.403491,74.83188,522.4736,475.8858,46.58786,554.6813,0,1118.684,0,-7.105427e-15,3.093081e-13,4.263256e-14,273.4347,264.9146,0,264.9146,0,7.965847,0,-5.684342e-14
mpc,2026-01-09 08:30:00,418,8.5,32.58136,3478.391,226.4603,268.735,94.91763,1,1,2434.873,2434.556,181.3033,52.1554,233.4587,1,233.4587,0,0,0,0,267.347,1700.447,0.8502234,1.113008,0.3172331,0,250,0.3172331,2253.253,0,0,0,1.387979,94.91763,521.8275,482.9037,38.92384,555.4013,0,1113.197,0,-1.421085e-14,4.758416e-13,4.263256e-14,226.4603,267.347,0,267.347,0,6.998415,0,-2.842171e-14
mpc,2026-01-09 08:45:00,419,8.75,32.70668,3494.633,178.4273,275.329,111.0986,1,1,2446.243,2445.926,149.0071,42.86477,191.8719,1,191.8719,0,0,0,0,271.0322,1632.421,0.8162105,1.070746,0.3172331,0,250,0.3172331,2296.919,0,0,0,4.296791,111.0986,525.8176,493.7205,32.09713,560.4658,0,1128.344,0,0,-1.312284e-13,4.263256e-14,178.4273,271.0322,0,271.0322,0,13.44463,0,0
mpc,2026-01-09 09:00:00,420,9,32.94767,3487.591,133.9092,276.7403,95.98048,1,1,2441.314,2440.997,121.3495,34.90852,156.258,1,156.258,0,0,0,0,269.6168,1564.76,0.7823799,1.027912,0.3172331,0,250,0.3172331,2319.647,0,0,0,7.123454,95.98048,527.7653,501.4633,26.30202,557.121,0,1126.53,0,-7.105427e-15,3.785861e-13,4.263256e-14,133.9092,269.6168,0,269.6168,0,22.3488,0,2.842171e-14
mpc,2026-01-09 09:15:00,421,9.25,33.23698,3476.591,112.8302,278.1517,127.7454,1,1,2433.614,2433.297,113.8725,36.12746,150,1,118.3025,0,31.69746,0,0,274.7485,1495.826,0.7479132,0.9853063,0.3172331,0,250,0.3172331,2319.424,22.00134,0,0,3.403127,105.744,529.7453,504.8886,24.85665,564.0343,0,1133.939,0,1.421085e-14,1.709743e-14,4.263256e-14,112.8302,274.7485,22.00134,274.7485,0,5.472308,0,-2.842171e-14
mpc,2026-01-09 09:30:00,422,9.5,33.51243,3494.479,82.23039,277.8404,144.7016,1,1,2446.136,2445.818,111.9002,38.09983,150,1,94.41283,0,55.58717,0,0,275.8306,1426.633,0.7133166,0.9418999,0.3172331,0,250,0.3172331,2333.918,38.4608,0,0,2.009843,106.2408,536.0062,511.4167,24.58949,572.7964,0,1149.06,0,0,3.957945e-13,4.263256e-14,82.23039,275.8306,38.4608,275.8306,0,12.18244,0,0
mpc,2026-01-09 09:45:00,423,9.75,33.65043,3474.524,66.11308,282.9005,153.2928,1,1,2432.167,2431.85,111.2631,38.73691,150,1,86.69646,0,63.30354,0,0,281.1608,1356.118,0.6780592,0.89833,0.3172331,0,250,0.3172331,2320.587,43.72986,0,0,1.739717,109.5629,534.7241,510.1926,24.53149,573.0175,0,1149.036,0,-1.421085e-14,-4.078959e-13,4.263256e-14,66.11308,281.1608,43.72986,281.1608,0,20.58338,0,-1.421085e-14
mpc,2026-01-09 10:00:00,424,10,33.84911,3484.31,69.5969,283.5124,179.4148,1,1,2439.017,2438.7,111.5851,38.41493,150,1,90.59626,0,59.40374,0,0,283.5124,1285.027,0.6425134,0.8539279,0.3172331,0,250,0.3172331,2327.115,40.94148,0,0,0,138.4733,538.819,514.0979,24.72106,583.1039,0,1166.208,0,7.105427e-15,1.261213e-13,4.263256e-14,69.5969,283.5124,40.94148,286.3739,0,20.99936,0,5.684342e-14
mpc,2026-01-09 10:15:00,425,10.25,34.20586,3505.627,74.81673,283.7429,204.7279,1,1,2453.939,2453.621,109.9441,40.05586,150,1,70.72115,0,79.27885,0,0,283.7429,1213.889,0.6069444,0.8091626,0.3172331,0,250,0.3172331,2343.677,54.41328,0,4.095575,0,150.3146,546.8563,522.2848,24.57157,595.838,0,1198.741,0,-7.105427e-15,9.403589e-14,4.263256e-14,70.72115,283.7429,54.41328,286.9786,0,0,0,0
mpc,2026-01-09 10:30:00,426,10.5,34.60002,3548.48,55.83225,286.9944,231.871,1,1,2483.936,2483.619,109.494,40.506,150,1,65.26897,0,84.73103,0,0,286.3423,1142.112,0.5710561,0.764368,0.3172331,0,250,0.3172331,2374.125,57.88822,0,0,0.6520922,173.9827,558.9417,534.2317,24.71001,613.8878,0,1228.9,0,-1.421085e-14,4.590772e-13,4.263256e-14,55.83225,286.3423,57.88822,286.3423,0,9.436723,0,0
mpc,2026-01-09 10:45:00,427,10.75,34.84327,3568.778,46.35048,281.7646,237.4385,1,1,2498.145,2497.828,643.3886,216.1648,859.5534,2,67.19145,292.362,0,0,500,0,1266.932,0.6334662,0.7191713,0.3172331,0,250,0.3172331,1854.439,0,0,0,0,237.4385,565.5443,419.8185,145.7258,689.7359,0,1379.472,0,-5.684342e-14,-1.270095e-13,4.263256e-14,46.35048,281.7646,0,0,500,31.4383,0,1.421085e-14
mpc,2026-01-09 11:00:00,428,11,35.08719,3606.852,40.51356,291.1219,238.1869,1,0,2524.796,2524.479,0,0,0,0,0,0,0,0,0,331.6355,1183.824,0.591912,0.7977687,0.3172331,0,250,0.3172331,2524.479,0,0,0,0,238.1869,575.0708,574.9985,0.07225593,629.2502,0,1258.5,0,0,2.311484e-13,4.263256e-14,40.51356,291.1219,0,355.1741,0,0,0,0
mpc,2026-01-09 11:15:00,429,11.25,35.34961,3671.318,32.98099,291.7727,283.826,1,0,2569.922,2569.605,0,0,0,0,0,0,0,0,0,324.7536,1102.449,0.5512246,0.7454367,0.3172331,0,250,0.3172331,2569.605,0,0,0,0,283.826,589.2232,589.1505,0.07273414,654.2251,0,1308.45,0,0,-4.269918e-13,4.263256e-14,32.98099,291.7727,0,355.8035,0,0,0,0
mpc,2026-01-09 11:30:00,430,11.5,35.72195,3705.288,48.95112,297.6666,316.8287,1,0,2593.702,2593.385,274.685,121.0946,395.7796,1,0,0,395.7796,0,0,345.399,1015.926,0.507963,0.6941962,0.3172331,0,250,0.3172331,2318.7,266.8443,0,0,1.218735,49.98445,600.3125,536.6632,63.64929,669.3268,0,1340.756,0,0,1.563194e-13,4.263256e-14,48.95112,296.4478,266.8443,357.5871,0,0,0,0
mpc,2026-01-09 11:45:00,431,11.75,35.82071,3682.702,56.79298,293.9437,330.7654,0,0,2577.891,2577.574,289.6003,127.67,417.2704,1,0,0,417.2704,0,0,343.4155,929.9122,0.4649561,0.6397137,0.3172331,0,250,0.3172331,2287.974,281.0042,0,7.321191,0,49.76115,598.1571,530.8866,67.27059,0,670.1029,3698.195,0,-4.263256e-14,-1.851852e-13,4.263256e-14,49.47179,293.9437,281.0042,350.1042,0,0,0,0
mpc,2026-01-09 12:00:00,432,12,35.88503,3650.037,59.20343,288.8238,346.6606,0,0,2555.026,2554.708,326.5443,143.9567,470.501,1,0,0,470.501,0,0,342.8451,844.0546,0.4220273,0.5855521,0.3172331,0,250,0.3172331,2228.164,316.6094,0,5.182145,0,30.0512,593.8266,517.859,75.96756,0,668.8001,3687.34,0,-2.842171e-14,4.440892e-14,4.263256e-14,54.02128,288.8238,316.6094,355.4976,0,0,0,0
mpc,2026-01-09 12:15:00,433,12.25,36.13901,3647.937,49.26084,289.5543,372.6199,0,0,2553.556,2553.239,337.4437,148.7617,486.2054,1,0,0,486.2054,0,0,338.2972,759.3474,0.3796737,0.5314888,0.3172331,0,250,0.3172331,2215.795,326.1893,0,0.517881,0,46.4306,597.3636,518.3499,79.01377,0,677.9733,3729.746,0,0,4.207745e-14,4.263256e-14,48.74296,289.5543,326.1893,350.0438,0,0,0,0
mpc,2026-01-09 12:30:00,434,12.5,36.22969,3648.015,56.05828,294.7946,405.4526,0,0,2553.61,2553.293,361.0309,159.1601,520.1911,2,0,0,520.1911,0,0,350.8529,671.5146,0.3357573,0.4781499,0.3172331,0,250,0.3172331,2192.262,348.6125,0,0,0,56.84004,598.7737,514.0444,84.72936,0,686.5324,3775.928,0,-2.842171e-14,-2.458589e-13,4.263256e-14,56.05828,294.7946,348.6125,364.1951,0,0,0,0
mpc,2026-01-09 12:45:00,435,12.75,36.38593,3619.953,56.36341,301.3426,413.9684,0,0,2533.967,2533.65,384.2941,169.4157,553.7098,2,0,0,553.7098,0,0,356.4616,582.2935,0.2911468,0.4228429,0.3172331,0,250,0.3172331,2149.356,370.3834,0,0,1.244449,43.58502,596.5718,506.0228,90.54904,0,685.6997,3773.495,0,0,6.82232e-14,4.263256e-14,56.36341,300.0982,370.3834,357.5944,0,0,0,0
mpc,2026-01-09 13:00:00,436,13,36.62563,3604.593,54.84935,305.8916,433.395,0,0,2523.215,2522.898,416.5925,183.6544,600.2469,2,0,0,600.2469,0,0,356.1317,493.1689,0.2465845,0.3666617,0.3172331,0,250,0.3172331,2106.305,400.3617,0,1.380117,3.229142,33.03329,597.751,498.9848,98.76613,0,690.4648,3805.508,0,0,-5.567768e-14,4.263256e-14,53.46924,302.6624,400.3617,356.1317,0,0,0,0
mpc,2026-01-09 13:15:00,437,13.25,36.91035,3592.183,58.62977,307.7291,493.1023,0,0,2514.528,2514.211,445.9667,196.604,642.5708,2,0,0,642.5708,0,0,358.2057,403.5399,0.2017699,0.3105412,0.3172331,0,250,0.3172331,2068.244,427.1278,0,2.713698,5.439548,65.97448,600.1459,493.6307,106.5152,0,705.9809,3896.959,0,-2.842171e-14,9.231504e-14,4.263256e-14,55.91607,302.2896,427.1278,358.2057,0,0,0,0
mpc,2026-01-09 13:30:00,438,13.5,36.98471,3610.871,67.51793,301.946,492.3517,0,0,2527.61,2527.292,462.3322,203.8187,666.1509,2,0,0,666.1509,0,0,354.1893,314.929,0.1574645,0.2541031,0.3172331,0,250,0.3172331,2064.96,442.4057,0,15.27461,0,49.94593,604.448,493.8108,110.6372,0,709.5735,3929.003,0,-2.842171e-14,3.408385e-14,4.263256e-14,52.24333,301.946,442.4057,354.7981,0,0,0,0
mpc,2026-01-09 13:45:00,439,13.75,37.29642,3678.116,62.55735,298.6533,525.1013,0,0,2574.681,2574.364,503.7067,222.0586,725.7653,2,0,0,725.7653,0,0,358.7138,225.201,0.1126005,0.1983062,0.3172331,0,250,0.3172331,2070.658,480.1871,0,2.496847,0,44.9142,620.7951,499.2672,121.5279,0,732.1553,4031.161,0,-5.684342e-14,-1.287859e-14,4.263256e-14,60.06051,298.6533,480.1871,363.2524,0,0,0,-5.684342e-14
mpc,2026-01-09 14:00:00,440,14,37.26249,3737.866,56.52205,299.3604,537.3858,0,1,2616.506,2616.189,1142.348,438.2465,1580.595,4,49.4054,294.8884,736.3009,0,500,0,350.1655,0.1750828,0.1418058,0.3172331,0,250,0.3172331,1473.841,487.3576,0,7.116652,4.47196,50.02818,630.3124,355.046,275.2664,0,805.3442,4449.383,0,-1.705303e-13,-1.210143e-13,4.263256e-14,49.4054,294.8884,487.3576,0,500,0,0,-5.684342e-14
mpc,2026-01-09 14:15:00,441,14.25,37.52332,3712.083,47.70307,300.6206,557.8433,0,1,2598.458,2598.141,567.887,244.7861,812.6731,2,46.79197,0,765.8811,0,0,294.2674,276.5436,0.1382718,0.2204941,0.3172331,0,250,0.3172331,2030.254,505.3386,0,0.9111011,6.353191,52.50467,630.3213,492.4891,137.8322,0,750.0115,4137.594,0,5.684342e-14,-1.360023e-15,4.263256e-14,46.79197,294.2674,505.3386,294.2674,0,0,0,0
mpc,2026-01-09 14:30:00,442,14.5,37.49597,3704.044,61.21941,294.8613,577.0289,0,1,2592.831,2592.514,586.6616,252.9866,839.6482,2,47.43328,0,792.2149,0,0,294.3131,202.9218,0.1014609,0.1741354,0.3172331,0,250,0.3172331,2005.852,522.8874,0,13.78613,0.5482145,54.14156,628.4976,486.215,142.2826,0,752.3254,4162.517,0,-2.842171e-14,-5.928591e-14,4.263256e-14,47.43328,294.3131,522.8874,294.3131,0,0,0,0
mpc,2026-01-09 14:45:00,443,14.75,37.49915,3671.074,64.12906,290.4743,571.8311,1,1,2569.752,2569.435,1189.339,458.2132,1647.552,4,55.70106,291.5742,800.2764,0,500,0,327.8898,0.1639449,0.1277769,0.3172331,0,250,0.3172331,1380.096,528.1879,0,8.428002,0,43.64324,622.9561,334.5612,288.3949,803.3543,0,1621.247,0,-5.684342e-14,-1.206257e-13,4.263256e-14,55.70106,290.4743,528.1879,0,500,1.099907,0,0
mpc,2026-01-09 15:00:00,444,15,37.74132,3635.043,44.31741,285.6182,594.6844,1,1,2544.53,2544.213,619.279,266.0533,885.3323,2,58.4678,0,826.8645,0,0,285.6182,256.4337,0.1282168,0.2064674,0.3172331,0,250,0.3172331,1924.934,544.1342,0,0,0,50.55015,620.851,469.673,151.178,748.0603,0,1496.121,0,-1.136868e-13,-1.013079e-14,4.263256e-14,44.31741,285.6182,544.1342,292.8179,0,14.15039,0,7.105427e-15
mpc,2026-01-09 15:15:00,445,15.25,37.83244,3643.96,52.1955,290.7667,591.8621,1,1,2550.772,2550.455,1211.546,467.7266,1679.272,4,58.02576,290.502,830.7445,0,500,0,381.3933,0.1906966,0.1614725,0.3172331,0,250,0.3172331,1338.909,546.082,0,0,0.264727,45.78012,623.8999,327.4872,296.4126,806.4113,0,1613.279,0,-5.684342e-14,2.728373e-14,4.263256e-14,52.1955,290.502,546.082,0,500,5.83026,0,-4.973799e-14
mpc,2026-01-09 15:30:00,446,15.5,37.85964,3650.812,65.27431,285.729,576.9623,1,1,2555.568,2555.251,635.2064,271.9432,907.1496,2,67.98079,0,839.1688,0,0,285.729,309.901,0.1549505,0.2401578,0.3172331,0,250,0.3172331,1920.045,551.437,0,0,0,25.52525,625.5308,469.9726,155.5582,748.1637,0,1496.327,0,5.684342e-14,-3.277933e-14,4.263256e-14,65.27431,285.729,551.437,289.2267,0,2.706485,0,0
mpc,2026-01-09 15:45:00,447,15.75,37.91928,3634.802,58.64067,286.0013,562.8693,1,1,2544.361,2544.044,640.7664,272.7416,913.508,2,81.87396,0,831.6341,0,0,286.0013,238.3519,0.1191759,0.1951401,0.3172331,0,250,0.3172331,1903.278,546.089,0,0,0,16.78027,623.7893,466.6178,157.1715,743.4733,0,1486.947,0,-5.684342e-14,-6.428191e-14,4.263256e-14,58.64067,286.0013,546.089,290.9994,0,23.2333,0,0
mpc,2026-01-09 16:00:00,448,16,38.08278,3651.386,59.00608,284.5231,555.1115,1,1,2555.97,2555.653,1229.187,473.0162,1702.203,4,78.93552,283.0016,840.2655,0,500,0,363.3144,0.1816572,0.1500867,0.3172331,0,250,0.3172331,1326.466,550.6577,0,0,1.52148,4.453808,629.4107,326.6439,302.7668,800.7569,0,1604.138,0,5.684342e-14,-7.19147e-14,4.263256e-14,59.00608,283.0016,550.6577,0,500,19.92943,0,-1.634248e-13
mpc,2026-01-09 16:15:00,449,16.25,38.16215,3635.376,84.69056,284.1138,559.2607,1,1,2544.763,2544.446,1219.228,466.6548,1685.883,4,95.50443,277.19,813.1881,0,500,0,488.2572,0.2441286,0.2287737,0.3172331,0,250,0.3172331,1325.218,532.3966,0,0,6.923765,26.86414,628.001,327.0396,300.9614,800.324,0,1612.592,0,-1.136868e-13,-6.494805e-15,4.263256e-14,84.69056,277.19,532.3966,0,500,10.81386,0,4.263256e-14
mpc,2026-01-09 16:30:00,450,16.5,38.22869,3655.913,98.99051,275.6992,558.0432,1,1,2559.139,2558.822,1232.153,470.9562,1703.109,4,107.2452,274.767,821.0968,0,500,0,613.1803,0.3065902,0.3074484,0.3172331,0,250,0.3172331,1326.669,537.1373,0,0,0.93219,20.90593,632.6917,327.9902,304.7015,804.1149,0,1609.838,0,-2.273737e-13,1.180167e-13,4.263256e-14,98.99051,274.767,537.1373,0,500,8.254665,0,-5.684342e-14
mpc,2026-01-09 16:45:00,451,16.75,38.41978,3626.443,107.9122,274.9404,544.7801,1,1,2538.51,2538.193,1244.346,474.2543,1718.6,4,124.7056,275.1561,818.7381,0,500,0,738.0838,0.3690419,0.3861107,0.3172331,0,250,0.3172331,1293.847,534.3427,0,0,0,10.43741,630.87,321.5467,309.3233,798.3948,0,1596.79,0,1.705303e-13,9.864332e-14,4.263256e-14,107.9122,274.9404,534.3427,0,500,17.00913,0,1.278977e-13
mpc,2026-01-09 17:00:00,452,17,38.36184,3634.352,135.6123,276.4773,511.1239,1,1,2544.046,2543.729,1236.248,468.1836,1704.432,4,145.7296,274.1333,784.569,0,500,0,862.9676,0.4314838,0.4647605,0.3172331,0,250,0.3172331,1307.481,512.4062,0,0,2.343999,0,631.2459,324.4209,306.825,792.6045,0,1589.252,0,1.705303e-13,-1.197376e-13,4.263256e-14,135.6123,274.1333,511.1239,0,500,10.11739,1.282342,5.684342e-14
mpc,2026-01-09 17:15:00,453,17.25,38.3202,3608.763,168.2678,275.4753,478.5989,1,1,2526.134,2525.817,1229.819,462.9788,1692.798,4,165.6561,268.6237,758.5181,0,500,0,987.8318,0.4939159,0.5433981,0.3172331,0,250,0.3172331,1295.998,495.6449,0,2.611688,6.851666,0,626.09,321.2067,304.8833,784.1856,0,1584.695,0,-5.684342e-14,-2.171596e-13,4.263256e-14,165.6561,268.6237,478.5989,0,500,0,17.04601,-5.684342e-14
mpc,2026-01-09 17:30:00,454,17.5,38.25592,3592.737,192.2076,270.3195,455.4395,1,1,2514.916,2514.599,1225.321,456.3148,1681.636,4,205.006,270.1923,706.4375,0,500,0,1112.676,0.5563381,0.6220232,0.3172331,0,250,0.3172331,1289.278,461.9767,0,0,0.1271637,0,622.2192,318.9822,303.237,775.297,0,1550.813,0,-5.684342e-14,-1.804112e-13,4.263256e-14,192.2076,270.1923,455.4395,0,500,12.79846,6.537152,0
mpc,2026-01-09 17:45:00,455,17.75,38.39547,3588.94,221.7714,269.9977,455.1965,1,1,2512.258,2511.941,1226.816,453.1789,1679.995,4,236.907,271.3977,671.6901,0,500,0,1237.501,0.6187505,0.7006359,0.3172331,0,250,0.3172331,1285.125,438.5036,0,0,0,16.69283,623.9313,319.1669,304.7644,776.4916,0,1552.983,0,-5.684342e-14,-3.032019e-13,4.263256e-14,221.7714,269.9977,438.5036,0,500,16.53563,0,0
mpc,2026-01-09 18:00:00,456,18,38.49264,3530.421,260.1144,2.972169,440.4342,1,1,2471.295,2470.978,1050.099,371.3687,1421.468,3,269.7331,2.226016,649.5091,0,500,0,1362.306,0.6811531,0.7792363,0.3172331,0,250,0.3172331,1420.878,423.5182,0,0,0.7461536,16.91606,615.3915,353.8211,261.5703,729.4022,0,1460.092,0,5.684342e-14,1.784128e-13,4.263256e-14,260.1144,2.226016,423.5182,0,500,9.618717,0,-5.684342e-14
mpc,2026-01-09 18:15:00,457,18.25,38.60942,3495.329,295.9506,0.8039251,411.5419,1,1,2446.73,2446.413,1052.087,368.8995,1420.986,3,297.8559,1.371976,621.7585,0,500,0,1487.092,0.7435459,0.8578243,0.3172331,0,250,0.3172331,1394.326,404.8423,0,0,0,6.69954,611.2296,348.3234,262.9062,718.8965,0,1437.793,0,-1.705303e-13,3.571587e-13,4.263256e-14,295.9506,0.8039251,404.8423,0,500,2.473335,0,7.993606e-15
mpc,2026-01-09 18:30:00,458,18.5,38.5353,3481.085,343.2726,0.8376727,399.9969,0,0,2436.759,2436.442,410.8402,181.1185,591.9588,2,0,0,591.9588,0,0,335.1065,1403.081,0.7015406,0.9363999,0.3172331,0,250,0.3172331,2025.602,385.79,0,9.003771,0,14.20697,607.5014,504.9969,102.5045,0,689.6574,3808.647,0,0,-2.98539e-13,4.263256e-14,334.2688,0.8376727,385.79,335.218,0,0,0,4.107825e-15
mpc,2026-01-09 18:45:00,459,18.75,38.42886,3460.564,377.9776,8.735234,348.4075,0,0,2422.395,2422.078,382.075,168.4374,550.5124,2,0,0,550.5124,0,0,355.9754,1313.866,0.6569332,0.8834996,0.3172331,0,250,0.3172331,2040.003,359.2474,0,22.5671,8.170422,0,602.1625,507.1069,95.05564,0,675.5443,3768.516,0,-2.842171e-14,-1.025846e-13,4.263256e-14,355.4105,0.5648121,348.4075,355.9754,0,0,10.83997,4.440892e-16
mpc,2026-01-09 19:00:00,460,19,38.4379,3454.761,397.8056,4.018744,302.1862,0,0,2418.333,2418.016,342.9747,151.2001,494.1748,1,0,0,494.1748,0,0,380.5598,1218.52,0.6092598,0.8273224,0.3172331,0,250,0.3172331,2075.041,322.4474,0,18.07688,3.18767,0,601.3014,515.9443,85.35712,0,667.1444,3705.976,0,0,-4.425349e-13,4.263256e-14,379.7287,0.8310734,302.1862,380.5598,0,0,20.26125,-2.020606e-14
mpc,2026-01-09 19:15:00,461,19.25,38.26746,3418.736,400.9565,0,264.969,0,0,2393.115,2392.798,315.4608,139.0706,454.5313,1,0,0,454.5313,0,0,382.8006,1122.628,0.5613138,0.7672839,0.3172331,0,250,0.3172331,2077.337,297.2,0,18.1559,0,0,592.2704,514.1187,78.15167,0,653.1893,3623.86,0,-2.842171e-14,-3.378409e-13,4.263256e-14,382.8006,0,264.969,384.9776,0,0,32.23102,0
mpc,2026-01-09 19:30:00,462,19.5,38.24186,3373.109,398.8832,0.7214959,262.8597,0,0,2361.177,2360.859,286.2895,126.2105,412.5,1,0,0,412.5,0,0,392.9161,1024.222,0.5121109,0.7069022,0.3172331,0,250,0.3172331,2074.57,269.8019,0,6.688584,0,0,583.9589,513.0762,70.8827,0,639.2866,3527.614,0,-1.421085e-14,3.275158e-13,4.263256e-14,392.1946,0.7214959,262.8597,396.3683,0,0,6.94217,-1.998401e-14
mpc,2026-01-09 19:45:00,463,19.75,38.18613,3365.729,376.98,3.362491,232.1629,0,0,2356.01,2355.693,257.949,113.7166,371.6655,1,0,0,371.6655,0,0,378.9513,929.3228,0.4646614,0.6449375,0.3172331,0,250,0.3172331,2097.744,243.2592,0,0,1.3912,0,581.799,518.0221,63.7769,0,631.7387,3476.962,0,-1.421085e-14,1.860734e-13,4.263256e-14,376.98,1.971291,232.1629,386.8837,0,0,11.09624,9.103829e-15
mpc,2026-01-09 20:00:00,464,20,37.92998,3367.397,368.6774,4.113521,209.2555,0,0,2357.178,2356.861,237.9033,104.8794,342.7827,1,0,0,342.7827,0,0,368.6193,837.0217,0.4185109,0.585181,0.3172331,0,250,0.3172331,2118.958,225.0575,0,0.124793,4.046871,0,578.0652,519.645,58.42027,0,624.5244,3442.08,0,-1.421085e-14,-1.476597e-13,4.263256e-14,368.5527,0.06664987,209.2555,368.6193,0,0,15.80196,1.315614e-14
mpc,2026-01-09 20:15:00,465,20.25,37.74176,3337.41,348.6379,2.339504,194.8401,0,0,2336.187,2335.87,225.1225,99.24507,324.3676,1,0,0,324.3676,0,0,348.6379,749.7305,0.3748652,0.5270603,0.3172331,0,250,0.3172331,2110.747,213.4553,0,0,2.339504,0,570.0232,515.0166,55.00669,0,614.2616,3382.475,0,-1.421085e-14,-5.218048e-14,4.263256e-14,348.6379,0,194.8401,349.8096,0,0,18.61515,0
mpc,2026-01-09 20:30:00,466,20.5,37.53631,3364.113,320.1852,5.197887,173.6451,0,0,2354.879,2354.562,204.1469,89.99797,294.1449,1,0,0,294.1449,0,0,320.3869,669.5157,0.3347579,0.4720943,0.3172331,0,250,0.3172331,2150.415,194.0502,0,0,4.996167,0,571.433,521.8179,49.6151,0,611.8159,3373.606,0,-1.421085e-14,1.848521e-13,4.263256e-14,320.1852,0.2017204,173.6451,329.8553,0,0,20.40511,2.303713e-14
mpc,2026-01-09 20:45:00,467,20.75,37.55998,3369.618,298.8641,10.52023,173.7777,0,0,2358.732,2358.415,179.8095,79.26886,259.0784,1,0,0,259.0784,0,0,298.9608,594.6701,0.2973351,0.4215842,0.3172331,0,250,0.3172331,2178.606,170.8674,0,0,10.42348,2.910316,572.73,528.9929,43.73705,0,608.9685,3367.307,0,0,-1.44329e-15,4.263256e-14,298.8641,0.09675862,170.8674,308.8521,0,0,0,1.733336e-14
mpc,2026-01-09 21:00:00,468,21,37.68022,3376.132,276.4377,12.18083,166.7262,0,0,2363.292,2362.975,153.7417,67.77688,221.5186,1,0,0,221.5186,0,0,270.1764,527.0324,0.2635162,0.374455,0.3172331,0,250,0.3172331,2209.234,145.8829,0,6.800243,11.64194,20.8433,575.6861,538.1581,37.52798,0,611.0123,3392.381,0,0,-1.232903e-13,4.263256e-14,269.6375,0.538889,145.8829,270.1764,0,0,0,2.431388e-14
mpc,2026-01-09 21:15:00,469,21.25,37.43579,3377.85,225.841,0.5878414,147.9519,0,0,2364.495,2364.177,152.8335,67.37651,220.21,1,0,0,220.21,0,0,225.841,470.4892,0.2352446,0.3318646,0.3172331,0,250,0.3172331,2211.344,145.4517,0,0,0.5878414,2.500187,572.231,535.167,37.06399,0,603.1486,3318.331,0,-2.842171e-14,-7.882583e-14,4.263256e-14,225.841,0,145.4517,230.4695,0,0,0,0
mpc,2026-01-09 21:30:00,470,21.5,37.19713,3334.535,199.3002,0,143.6228,0,0,2334.175,2333.857,137.1966,60.48301,197.6797,1,0,0,197.6797,0,0,199.3002,420.5901,0.210295,0.2962601,0.3172331,0,250,0.3172331,2196.661,130.9475,0,0,0,12.67528,561.327,528.2574,33.06961,0,591.7886,3254.837,0,-7.105427e-15,8.099077e-14,4.263256e-14,199.3002,0,130.9475,203.9515,0,0,0,0
mpc,2026-01-09 21:45:00,471,21.75,36.65173,3376.828,173.8317,0,103.4577,0,0,2363.78,2363.462,120.4422,53.09682,173.539,1,0,0,173.539,0,0,165.3665,379.1822,0.1895911,0.2648394,0.3172331,0,250,0.3172331,2243.02,115.7134,0,8.465227,0,0,560.3618,531.7343,28.62744,0,584.8311,3231.174,0,-1.421085e-14,-8.376633e-14,4.263256e-14,165.3665,0,103.4577,165.7866,0,0,12.25567,0
mpc,2026-01-09 22:00:00,472,22,36.42757,3335.035,142.0335,0,111.4426,0,0,2334.524,2334.207,116.8401,51.50883,168.3489,1,0,0,168.3489,0,0,137.6379,344.7131,0.1723565,0.2387655,0.3172331,0,250,0.3172331,2217.367,112.5546,0,4.39562,0,0,550.2102,522.5981,27.61211,0,574.107,3165.171,0,0,-3.252953e-14,4.263256e-14,137.6379,0,111.4426,139.3835,0,0,1.112053,0
mpc,2026-01-09 22:15:00,473,22.25,36.16822,3329.193,114.9621,1.221763,95.81389,0,0,2330.435,2330.118,106.2261,46.82968,153.0558,1,0,0,153.0558,0,0,116.1838,315.6128,0.1578064,0.2170608,0.3172331,0,250,0.3172331,2223.892,102.6475,0,0,0,0,545.5783,520.6355,24.94286,0,567.4651,3121.058,0,-7.105427e-15,-7.874257e-14,4.263256e-14,114.9621,1.221763,95.81389,121.3238,0,0,6.833616,5.107026e-15
mpc,2026-01-09 22:30:00,474,22.5,35.76503,3332.819,112.4073,3.778291,77.23946,0,0,2332.973,2332.656,105.3642,44.63577,150,1,15.24851,0,134.7515,0,0,91.07298,292.7949,0.1463975,0.1987368,0.3172331,0,250,0.3172331,2227.292,90.8063,0,9.864083,0,0,540.5599,516.0731,24.48685,0,560.7088,3100.914,0,-7.105427e-15,6.936118e-14,4.263256e-14,102.5432,3.778291,77.23946,92.46527,0,0,13.56684,1.998401e-14
mpc,2026-01-09 22:45:00,475,22.75,35.6013,3324.692,101.0938,0,74.72437,0,0,2327.284,2326.967,106.6052,43.39485,150,1,30.27879,0,119.7212,0,0,61.46066,277.3837,0.1386918,0.1843687,0.3172331,0,250,0.3172331,2220.362,80.83452,0,9.354314,0,0,537.0007,512.3293,24.67142,0,555.7241,3072.619,0,-1.421085e-14,2.484124e-14,4.263256e-14,91.73946,0,74.72437,67.57307,0,0,6.110144,0
mpc,2026-01-09 23:00:00,476,23,35.12718,3313.728,103.0849,0,76.4995,0,0,2319.61,2319.292,0,0,0,0,0,0,0,0,0,88.5339,255.2065,0.1276033,0.1746644,0.3172331,0,250,0.3172331,2319.292,0,0,14.55096,0,76.4995,528.8655,528.7932,0.0723284,0,546.2349,3029.392,0,0,-2.828293e-14,4.263256e-14,88.5339,0,0,89.34798,0,0,0,0
mpc,2026-01-09 23:15:00,477,23.25,34.82968,3278.182,81.1298,1.908138,71.35311,0,0,2294.728,2294.41,0,0,0,0,0,0,0,0,0,69.6346,237.7577,0.1188788,0.1606998,0.3172331,0,250,0.3172331,2294.41,0,0,12.22184,1.181498,71.35311,519.3178,519.246,0.07179274,0,535.3938,2967.787,0,0,-3.022582e-14,4.263256e-14,68.90796,0.7266404,0,69.6346,0,0,0,-1.665335e-15
mpc,2026-01-09 23:30:00,478,23.5,34.5776,3260.156,63.27632,0.1979257,71.29514,1,1,2282.109,2281.792,504.3214,155.2958,659.6172,2,63.50319,0,96.11402,0,500,0,362.7203,0.1813601,0.1497125,0.3172331,0,250,0.3172331,1777.471,65.68232,0,0,0.1979257,5.612817,513.2414,399.7492,113.4921,556.3074,0,1112.956,0,2.842171e-14,-6.789014e-14,4.263256e-14,63.27632,0,65.68232,0,500,0.226871,0,-7.105427e-15
mpc,2026-01-09 23:45:00,479,23.75,34.14495,3256.654,56.98733,1.363795,62.5888,1,1,2279.658,2279.34,506.041,155.4074,661.4484,2,68.93868,0.1669537,92.34276,0,500,0,487.6632,0.2438316,0.2283996,0.3172331,0,250,0.3172331,1773.299,63.42474,0,0,1.196842,0,507.2607,394.5878,112.6729,549.9952,0,1102.055,0,-8.526513e-14,-6.403211e-14,4.263256e-14,56.98733,0.1669537,62.5888,0,500,11.95136,0.8359386,2.842171e-14
mpc,2026-01-10 00:00:00,480,0,33.98974,3286.838,61.60316,0,52.25096,1,1,2300.787,2300.47,489.0618,148.8625,637.9242,2,61.03354,0.3719269,76.51878,0,500,0,612.5864,0.3062932,0.3070743,0.3172331,0,250,0.3172331,1811.408,52.6512,0,0.56962,0,0,510.0246,401.542,108.4826,550.4045,0,1101.792,0,2.842171e-14,4.896084e-14,4.263256e-14,61.03354,0,52.25096,0,500,0.3719269,0.40024,3.841372e-14
mpc,2026-01-10 00:15:00,481,0.25,33.86103,3259.247,68.48782,0,69.64514,1,1,2281.473,2281.156,428.8552,123.3691,552.2243,2,52.21799,0.006360737,0,0,500,0,737.49,0.368745,0.3857367,0.3172331,0,250,0.3172331,1852.301,0,0,16.26983,0,69.64514,504.161,409.3222,94.83873,548.0816,0,1124.229,0,5.684342e-14,-1.577627e-13,4.263256e-14,52.21799,0,0,0,500,0.006360737,0,4.756178e-14
mpc,2026-01-10 00:30:00,482,0.5,33.41626,3272.364,78.50307,0,74.32991,1,1,2290.655,2290.338,433.7711,124.7955,558.5666,2,58.44548,0.1211229,0,0,500,0,862.3739,0.4311869,0.4643866,0.3172331,0,250,0.3172331,1856.567,0,0,20.0576,0,74.32991,500.7759,405.8769,94.89905,546.9222,0,1128.444,0,0,-5.589973e-14,4.263256e-14,58.44548,0,0,0,500,0.1211229,0,3.784473e-14
mpc,2026-01-10 00:45:00,483,0.75,32.97598,3276.143,65.09698,0,48.15891,1,1,2293.3,2292.983,435.3691,125.3933,560.7624,2,59.34227,1.420113,0,0,500,0,987.2381,0.4936191,0.5430242,0.3172331,0,250,0.3172331,1857.614,0,0,5.754713,0,48.15891,496.1017,401.8512,94.25051,537.6625,0,1085.252,0,1.421085e-14,-5.884182e-15,4.263256e-14,59.34227,0,0,0,500,1.420113,0,5.973e-14
mpc,2026-01-10 01:00:00,484,1,32.80538,3269.871,49.50463,1.028265,53.00865,1,1,2288.91,2288.593,435.228,125.2755,560.5035,2,59.8096,0.6938808,0,0,500,0,1112.083,0.5560413,0.6216494,0.3172331,0,250,0.3172331,1853.365,0,0,0,0.3343846,53.00865,493.1498,399.3108,93.83902,536.0071,0,1072.591,0,1.421085e-14,6.661338e-15,4.263256e-14,49.50463,0.6938808,0,0,500,10.30497,0,4.263256e-14
mpc,2026-01-10 01:15:00,485,1.25,32.55795,3248.113,57.82604,0,39.76898,1,1,2273.679,2273.362,435.1055,125.2052,560.3106,2,59.94686,0.3637884,0,0,500,0,1236.908,0.6184538,0.7002622,0.3172331,0,250,0.3172331,1838.256,0,0,0,0,39.76898,487.0125,393.7468,93.26572,527.4703,0,1054.941,0,4.263256e-14,-3.101963e-13,4.263256e-14,57.82604,0,0,0,500,2.484611,0,5.018208e-14
mpc,2026-01-10 01:30:00,486,1.5,32.16471,3241.473,62.97999,2.221156,29.55489,1,1,2269.031,2268.714,432.6158,124.4683,557.0841,2,56.91461,0.169511,0,0,500,0,1361.713,0.6808565,0.7788626,0.3172331,0,250,0.3172331,1836.098,0,0,6.06538,2.051645,29.55489,481.5552,389.674,91.88115,520.4147,0,1054.831,0,0,2.633449e-13,4.263256e-14,56.91461,0.169511,0,0,500,0,0,0
mpc,2026-01-10 01:45:00,487,1.75,31.90158,3194.488,64.03509,0,36.12812,1,1,2236.142,2235.824,430.8921,123.9544,554.8465,2,54.84649,0,0,0,500,0,1486.499,0.7432493,0.8574507,0.3172331,0,250,0.3172331,1804.932,0,0,9.188601,0,36.12812,471.6776,380.7211,90.95658,512.2961,0,1040.443,0,0,3.670397e-13,4.263256e-14,54.84649,0,0,0,500,0,0,0
mpc,2026-01-10 02:00:00,488,2,31.67298,3205.134,71.75947,0,47.19759,1,1,2243.594,2243.276,429.1384,123.5751,552.7135,2,51.53641,1.177061,0,0,500,0,1611.265,0.8056323,0.9360263,0.3172331,0,250,0.3172331,1814.138,0,0,20.22307,0,47.19759,470.7526,380.6439,90.10872,514.122,0,1063.129,0,-8.526513e-14,-3.022027e-13,4.263256e-14,51.53641,0,0,0,500,1.177061,0,-5.240253e-14
mpc,2026-01-10 02:15:00,489,2.25,31.45043,3222.477,59.52414,0,61.83075,1,1,2255.734,2255.417,440.4612,126.8384,567.2997,2,66.06467,1.234995,0,0,500,0,1736.011,0.8680055,1.01459,0.3172331,0,250,0.3172331,1814.956,0,0,0,0,61.83075,470.8812,378.8694,92.01186,518.6149,0,1037.23,0,1.421085e-14,3.745892e-13,4.263256e-14,59.52414,0,0,0,500,7.775525,0,7.105427e-14
mpc,2026-01-10 02:30:00,490,2.5,31.36564,3214.986,44.72351,0,66.96184,1,1,2250.49,2250.173,431.8836,124.32,556.2036,2,55.44739,0.7562529,0,0,500,0,1860.738,0.9303688,1.093141,0.3172331,0,250,0.3172331,1818.29,0,0,0,0,66.96184,468.8737,378.8277,90.04598,517.0988,0,1034.198,0,-2.842171e-14,-3.375078e-13,4.263256e-14,44.72351,0,0,0,500,11.48013,0,-5.861978e-14
mpc,2026-01-10 02:45:00,491,2.75,31.23375,3237.18,63.75227,0,51.81298,1,1,2266.026,2265.709,0,0,0,0,0,0,0,0,0,51.27672,1847.626,0.9238128,1.171679,0.3172331,0,250,0.3172331,2265.709,0,0,12.47555,0,51.81298,470.6877,470.6218,0.06589408,481.3842,0,984.2887,0,0,-3.288481e-13,4.263256e-14,51.27672,0,0,54.89913,0,0,0,0
mpc,2026-01-10 03:00:00,492,3,31.29411,3250.298,63.95894,0,41.22227,1,1,2275.208,2274.891,201.9651,58.19698,260.1621,1,48.58062,0.9201362,0,0,210.6613,0,1900,0.95,1.163423,0.3172331,0,250,0.3172331,2072.926,0,0,15.37832,0,41.22227,473.2477,431.1725,42.07511,497.9438,0,1022.415,0,1.421085e-14,1.925127e-13,4.263256e-14,48.58062,0,0,0,210.6613,0.9201362,0,3.019807e-14
mpc,2026-01-10 03:15:00,493,3.25,31.31329,3234.401,60.50954,0,31.76883,1,1,2264.081,2263.764,0,0,0,0,0,0,0,0,0,56.14288,1885.665,0.9428326,1.196402,0.3172331,0,250,0.3172331,2263.764,0,0,4.36666,0,31.76883,471.14,471.074,0.06601407,477.6848,0,962.9022,0,0,-1.054712e-13,4.263256e-14,56.14288,0,0,60.38059,0,0,0,0
mpc,2026-01-10 03:30:00,494,3.5,31.25368,3263.813,68.75486,0,29.51183,1,1,2284.669,2284.352,0,0,0,0,0,0,0,0,0,61.82753,1869.911,0.9349557,1.187376,0.3172331,0,250,0.3172331,2284.352,0,0,6.927333,0,29.51183,474.7765,474.7106,0.06592412,480.8434,0,973.6365,0,0,2.653433e-13,4.263256e-14,61.82753,0,0,65.84885,0,0,0,0
mpc,2026-01-10 03:45:00,495,3.75,31.25955,3252.534,88.8034,1.003542,50.3301,1,1,2276.774,2276.457,0,0,0,0,0,0,0,0,0,64.45209,1853.504,0.926752,1.177456,0.3172331,0,250,0.3172331,2276.457,0,0,25.35485,0,50.3301,473.1992,473.1332,0.06593295,483.5937,0,1010.925,0,0,3.721468e-13,4.263256e-14,63.44855,1.003542,0,67.50175,0,0,0,-2.664535e-15
mpc,2026-01-10 04:00:00,496,4,31.31091,3321.995,91.35774,0,51.39044,1,1,2325.396,2325.079,0,0,0,0,0,0,0,0,0,77.22606,1833.906,0.9169529,1.167124,0.3172331,0,250,0.3172331,2325.079,0,0,14.13169,0,51.39044,483.8729,483.8069,0.06601047,494.5003,0,1013.378,0,0,-1.725287e-13,4.263256e-14,77.22606,0,0,82.33071,0,0,0,0
mpc,2026-01-10 04:15:00,497,4.25,31.29539,3288.734,111.9768,0,50.58142,1,1,2302.114,2301.796,0,0,0,0,0,0,0,0,0,87.16295,1811.826,0.9059132,1.154784,0.3172331,0,250,0.3172331,2301.796,0,0,24.81383,0,50.58142,478.8581,478.7921,0.06598703,489.3135,0,1021.431,0,0,2.597922e-13,4.263256e-14,87.16295,0,0,91.58674,0,0,0,0
mpc,2026-01-10 04:30:00,498,4.5,31.04382,3269.378,122.3066,0,9.897949,1,1,2288.565,2288.247,0,0,0,0,0,0,0,0,0,119.3816,1781.696,0.8908479,1.14088,0.3172331,0,250,0.3172331,2288.247,0,0,2.924936,0,9.897949,473.3153,473.2497,0.06560936,475.2967,0,955.639,0,0,3.03757e-13,4.263256e-14,119.3816,0,0,123.3095,0,0,0,0
mpc,2026-01-10 04:45:00,499,4.75,31.08249,3260.063,155.369,0,21.46224,1,1,2282.044,2281.727,0,0,0,0,0,0,0,0,0,140.7592,1746.225,0.8731127,1.121908,0.3172331,0,250,0.3172331,2281.727,0,0,14.60983,0,21.46224,472.3824,472.3167,0.06566714,476.7594,0,978.7208,0,0,4.585221e-13,4.263256e-14,140.7592,0,0,143.5931,0,0,0,0
mpc,2026-01-10 05:00:00,500,5,31.03416,3277.34,178.6197,5.936289,18.34582,1,1,2294.138,2293.821,0,0,0,0,0,0,0,0,0,173.4323,1702.592,0.8512962,1.099573,0.3172331,0,250,0.3172331,2293.821,0,0,11.12361,0,18.34582,474.3638,474.2982,0.06559496,478.0916,0,975.3714,0,0,2.227107e-13,4.263256e-14,167.496,5.936289,0,174.3221,0,0,0,-3.552714e-15
mpc,2026-01-10 05:15:00,501,5.25,31.20395,3317.329,218.4769,6.121188,22.71754,1,1,2322.131,2321.813,0,0,0,0,0,0,0,0,0,212.3587,1649.235,0.8246174,1.072098,0.3172331,0,250,0.3172331,2321.813,0,0,11.03302,1.206336,22.71754,482.0133,481.9475,0.06584926,486.663,0,994.439,0,0,-3.694822e-13,4.263256e-14,207.4438,4.914852,0,212.3587,0,0,0,-9.769963e-15
mpc,2026-01-10 05:30:00,502,5.5,31.18961,3323.394,253.1445,9.089675,32.35664,1,1,2326.376,2326.059,0,0,0,0,0,0,0,0,0,242.7043,1588.299,0.7941495,1.038499,0.3172331,0,250,0.3172331,2326.059,0,0,16.06635,3.463525,32.35664,482.7364,482.6706,0.0658277,489.3848,0,1012.459,0,0,-3.064216e-13,4.263256e-14,237.0782,5.62615,0,242.7043,0,0,0,1.332268e-14
mpc,2026-01-10 05:45:00,503,5.75,31.24871,3317.628,298.1155,0.7454889,43.99216,1,1,2322.339,2322.022,0,0,0,0,0,0,0,0,0,282.4854,1517.428,0.7587138,1.000129,0.3172331,0,250,0.3172331,2322.022,0,0,16.3756,0,43.99216,482.5498,482.4839,0.06591662,491.6248,0,1011.498,0,0,1.14575e-13,4.263256e-14,281.7399,0.7454889,0,289.0793,0,0,0,-1.421085e-14
mpc,2026-01-10 06:00:00,504,6,31.29862,3375.876,340.1518,0.02607107,37.10895,1,1,2363.113,2362.796,0,0,0,0,0,0,0,0,0,326.2956,1435.615,0.7178074,0.955502,0.3172331,0,250,0.3172331,2362.796,0,0,13.88228,0,37.10895,491.5828,491.5168,0.0659919,499.2363,0,1022.42,0,0,4.805045e-13,4.263256e-14,326.2695,0.02607107,0,329.4594,0,0,0,-1.424208e-14
mpc,2026-01-10 06:15:00,505,6.25,31.54085,3401.998,374.0907,0.8739893,32.70389,1,1,2381.399,2381.082,0,0,0,0,0,0,0,0,0,366.2894,1343.817,0.6719083,0.9039856,0.3172331,0,250,0.3172331,2381.082,0,0,8.675265,0,32.70389,498.1478,498.0814,0.06635972,504.9225,0,1024.81,0,0,-4.665157e-13,4.263256e-14,365.4154,0.8739893,0,367.4131,0,0,0,1.454392e-14
mpc,2026-01-10 06:30:00,506,6.5,31.60136,3391.571,406.3384,2.637346,39.71212,1,1,2374.1,2373.782,116.4895,33.51046,150,1,150,0,0,0,0,249.5853,1281.209,0.6406043,0.8461816,0.3172331,0,250,0.3172331,2257.293,0,0,6.872613,2.517818,39.71212,497.3134,472.8453,24.46804,514.6745,0,1045.547,0,-1.421085e-14,4.347633e-13,4.263256e-14,399.4658,0.1195274,0,249.5853,0,0,0,2.096934e-14
mpc,2026-01-10 06:45:00,507,6.75,31.62033,3390.586,431.9646,2.14589,36.65521,1,1,2373.41,2373.093,698.3226,200.896,899.2187,2,419.1517,0.09473057,0,0,479.9723,0,1401,0.7005,0.8067583,0.3172331,0,250,0.3172331,1674.771,0,0,12.81298,2.051159,36.65521,497.3864,350.9751,146.4112,559.5529,0,1144.746,0,-5.684342e-14,6.183942e-14,4.263256e-14,419.1517,0.09473057,0,0,479.9723,0,0,0
mpc,2026-01-10 07:00:00,508,7,31.73159,3355.699,435.8054,4.060865,60.95928,1,1,2348.989,2348.672,724.4993,208.4199,932.9192,2,432.8844,0.03481542,0,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1624.173,0,0,2.921021,4.026049,60.95928,493.5344,341.2468,152.2876,562.4745,0,1136.933,0,-1.136868e-13,-1.860734e-13,4.263256e-14,432.8844,0.03481542,0,0,500,0,0,0
mpc,2026-01-10 07:15:00,509,7.25,31.76107,3372.26,422.4004,3.812153,57.10847,1,1,2360.582,2360.265,723.604,208.3402,931.9442,2,430.236,1.708228,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1636.661,0,0,0,2.103926,57.10847,496.3082,344.1051,152.2032,564.4523,0,1132.534,0,0,-1.836309e-13,4.263256e-14,422.4004,1.708228,0,0,500,7.835636,0,0
mpc,2026-01-10 07:30:00,510,7.5,31.8853,3433.085,404.2243,1.543861,41.46006,1,1,2403.159,2402.842,703.3085,202.4537,905.7622,2,404.5071,1.255075,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1699.534,0,0,0,0.2887869,41.46006,506.7159,358.3536,148.3623,569.5493,0,1139.597,0,2.842171e-14,3.130829e-13,4.263256e-14,404.2243,1.255075,0,0,500,0.2827745,0,0
mpc,2026-01-10 07:45:00,511,7.75,32.00231,3409.636,381.5188,5.600384,51.75279,1,1,2386.745,2386.428,670.2167,193.0065,863.2232,2,361.2874,1.935738,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1716.212,0,0,20.23134,3.664646,51.75279,504.6245,362.8549,141.7695,566.8034,0,1174.827,0,-2.842171e-14,2.915446e-13,4.263256e-14,361.2874,1.935738,0,0,500,0,0,5.684342e-14
mpc,2026-01-10 08:00:00,512,8,32.17016,3387.953,335.4681,134.2916,54.92825,1,1,2371.567,2371.25,255.046,73.36889,328.4149,1,328.4149,0,0,0,0,134.2916,1866.128,0.933064,1.196402,0.3172331,0,250,0.3172331,2116.204,0,0,7.053223,0,54.92825,503.3804,449.1779,54.20249,534.2057,0,1080.578,0,0,1.09468e-13,4.263256e-14,328.4149,134.2916,0,264.8591,0,0,0,2.842171e-14
mpc,2026-01-10 08:15:00,513,8.25,32.56609,3415.042,279.6119,137.6864,67.27017,1,1,2390.529,2390.212,215.0395,61.86024,276.8997,1,276.8997,0,0,0,0,137.6864,1831.413,0.9157063,1.175073,0.3172331,0,250,0.3172331,2175.172,0,0,2.712159,0,67.27017,512.1396,466.0022,46.13735,542.2742,0,1089.227,0,-7.105427e-15,7.172041e-14,4.263256e-14,276.8997,137.6864,0,267.8987,0,0,0,0
mpc,2026-01-10 08:30:00,514,8.5,32.66868,3374.31,227.8503,139.8966,79.0348,1,1,2362.017,2361.7,178.3024,51.29213,229.5945,1,229.5945,0,0,0,0,139.8966,1796.15,0.8980751,1.153214,0.3172331,0,250,0.3172331,2183.397,0,0,0,0,79.0348,507.2575,468.8979,38.35966,537.1632,0,1074.326,0,-1.421085e-14,-1.532108e-14,4.263256e-14,227.8503,139.8966,0,268.1472,0,1.7442,0,0
mpc,2026-01-10 08:45:00,515,8.75,32.84208,3444.905,188.3138,135.7779,103.6162,1,1,2411.434,2411.116,143.2126,41.19786,184.4105,1,184.4105,0,0,0,0,135.7779,1761.923,0.8809615,1.131009,0.3172331,0,250,0.3172331,2267.904,0,0,3.903289,0,103.6162,520.0001,489.0494,30.95069,552.591,0,1111.915,0,-7.105427e-15,-4.534151e-13,4.263256e-14,184.4105,135.7779,0,273.4143,0,0,0,0
mpc,2026-01-10 09:00:00,516,9,32.99629,3429.119,166.1375,135.9712,126.1566,1,1,2400.383,2400.066,115.9768,34.02319,150,1,143.7898,0,6.210227,0,0,135.9712,1727.653,0.8638264,1.109457,0.3172331,0,250,0.3172331,2284.089,4.322502,0,22.34773,0,121.8341,519.5175,494.3479,25.16965,554.7398,0,1148.029,0,7.105427e-15,-4.207745e-13,4.263256e-14,143.7898,135.9712,4.322502,273.5438,0,0,0,-2.842171e-14
mpc,2026-01-10 09:15:00,517,9.25,33.27502,3441.107,124.845,145.5784,129.2827,1,1,2408.775,2408.457,113.6116,36.38838,150,1,115.1422,0,34.85785,0,0,145.5784,1690.986,0.8454931,1.087878,0.3172331,0,250,0.3172331,2294.846,24.18437,0,9.702865,0,105.0984,524.8164,499.9939,24.82246,559.2808,0,1135.299,0,7.105427e-15,-2.022826e-13,4.263256e-14,115.1422,145.5784,24.18437,276.5967,0,0,0,0
mpc,2026-01-10 09:30:00,518,9.5,33.32124,3469.333,110.7107,144.9282,117.1647,1,1,2428.533,2428.216,111.3322,38.66782,150,1,87.53324,0,62.46676,0,0,144.9282,1654.488,0.827244,1.064789,0.3172331,0,250,0.3172331,2316.884,43.31633,0,23.17746,0,73.8484,529.708,505.3552,24.3528,560.1307,0,1160.243,0,0,-3.474998e-13,4.263256e-14,87.53324,144.9282,43.31633,276.9122,0,0,0,2.842171e-14
mpc,2026-01-10 09:45:00,519,9.75,33.44221,3531.373,89.29684,147.2671,109.919,1,1,2471.961,2471.644,110.3133,39.68669,150,1,75.19257,0,74.80743,0,0,147.2671,1617.411,0.8087054,1.041807,0.3172331,0,250,0.3172331,2361.33,51.80132,0,14.10427,0,58.11772,540.7499,516.5491,24.20081,568.9493,0,1162.228,0,0,-3.197442e-13,4.263256e-14,75.19257,147.2671,51.80132,282.1876,0,0,0,0
mpc,2026-01-10 10:00:00,520,10,33.65733,3563.56,70.36262,145.1604,156.0155,1,1,2494.492,2494.175,110.6167,39.38332,150,1,78.86707,0,71.13293,0,0,145.1604,1580.866,0.790433,1.01846,0.3172331,0,250,0.3172331,2383.558,49.13446,0,0,0,106.881,548.518,524.1246,24.39344,587.0101,0,1174.02,0,-1.421085e-14,3.990142e-13,4.263256e-14,70.36262,145.1604,49.13446,284.8459,0,8.504454,0,1.421085e-14
mpc,2026-01-10 10:15:00,521,10.25,33.95548,3532.724,58.55762,149.6641,174.5761,1,1,2472.907,2472.59,110.1253,39.87469,150,1,72.9155,0,77.0845,0,0,149.6641,1543.201,0.7716006,0.9954482,0.3172331,0,250,0.3172331,2362.464,53.06159,0,0,0,121.5145,547.7217,523.2599,24.46181,590.0487,0,1180.097,0,0,-3.469447e-13,4.263256e-14,58.55762,149.6641,53.06159,285.2439,0,14.35788,0,0
mpc,2026-01-10 10:30:00,522,10.5,34.18133,3516.91,64.09333,149.2577,201.7388,1,1,2461.837,2461.519,109.0493,40.95071,150,1,59.88253,0,90.11747,0,0,149.2577,1505.644,0.7528219,0.9717311,0.3172331,0,250,0.3172331,2352.47,61.87009,0,4.210796,0,139.8687,548.2867,523.9292,24.35751,596.0307,0,1199.325,0,0,-4.518608e-14,4.263256e-14,59.88253,149.2577,61.87009,286.6846,0,0,0,0
mpc,2026-01-10 10:45:00,523,10.75,34.35296,3557.055,55.6107,152.5784,214.9193,1,1,2489.939,2489.622,270.5655,112.673,383.2384,1,55.52812,0,327.7103,0,0,152.5784,1467.262,0.7336311,0.9480818,0.3172331,0,250,0.3172331,2219.056,224.5394,0,0.08257211,0,0,556.8869,496.3027,60.58424,608.9757,0,1218.094,0,-4.263256e-14,3.812506e-13,4.263256e-14,55.52812,152.5784,214.9193,286.41,0,0,9.620104,0
mpc,2026-01-10 11:00:00,524,11,34.48153,3531.815,64.49002,154.6866,237.2363,1,0,2472.271,2471.954,240.3011,105.9365,346.2376,1,0,0,346.2376,0,0,204.5646,1415.89,0.707945,0.9239135,0.3172331,0,250,0.3172331,2231.653,236.8777,0,14.612,0,0.3586435,554.6899,500.7037,53.98622,606.7207,0,1238.647,0,-1.421085e-14,2.295941e-13,4.263256e-14,49.87802,154.6866,236.8777,342.0436,0,0,0,0
mpc,2026-01-10 11:15:00,525,11.25,34.79349,3561.499,76.27838,150.0625,270.3541,0,0,2493.049,2492.732,275.5566,121.4789,397.0355,1,0,0,397.0355,0,0,195.586,1366.771,0.6833853,0.8915652,0.3172331,0,250,0.3172331,2217.175,270.64,0,30.75486,0,0,563.6919,501.3153,62.37656,0,622.7942,3478.42,0,-2.842171e-14,-4.638512e-13,4.263256e-14,45.52352,150.0625,270.3541,338.5634,0,0,0.2859693,0
mpc,2026-01-10 11:30:00,526,11.5,35.22676,3573.679,61.79496,150.2917,291.9158,0,0,2501.575,2501.258,302.8823,133.5254,436.4077,1,0,0,436.4077,0,0,204.6108,1315.403,0.6577014,0.8606354,0.3172331,0,250,0.3172331,2198.376,295.9656,0,7.47588,0,0,571.7814,502.4795,69.30187,0,636.0049,3510.923,0,0,1.696421e-13,4.263256e-14,54.31908,150.2917,291.9158,351.4379,0,0,4.049781,0
mpc,2026-01-10 11:45:00,527,11.75,35.51195,3628.152,48.38871,152.8976,317.1544,0,0,2539.707,2539.389,317.5411,139.9877,457.5288,3,0,0,457.5288,0,0,201.2863,1264.874,0.6324371,0.8282898,0.3172331,0,250,0.3172331,2221.848,309.2457,0,0,0,7.90869,584.6893,511.5122,73.1771,0,653.3207,3593.264,0,-2.842171e-14,-4.17999e-13,4.263256e-14,48.38871,152.8976,309.2457,350.2744,0,0,0,0
