controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-10 12:00:00,528,12,35.77814,3684.1,35.38844,148.7935,350.1325,0,0,2578.87,2578.553,343.3967,151.3861,494.7829,1,0,0,494.7829,0,0,184.182,1218.63,0.6093148,0.7964727,0.3172331,0,250,0.3172331,2235.156,333.3723,0,0,0,16.76027,597.7349,518.0683,79.66661,0,673.3391,3703.365,0,-2.842171e-14,-3.640421e-13,4.263256e-14,35.38844,148.7935,333.3723,351.2998,0,0,0,2.842171e-14
mpc,2026-01-10 12:15:00,529,12.25,36.07526,3632.707,44.41586,149.9985,363.6868,0,0,2542.895,2542.578,363.7835,160.3736,524.1572,2,0,0,524.1572,0,0,194.4143,1169.834,0.584917,0.7673531,0.3172331,0,250,0.3172331,2178.794,351.918,0,0,0,11.76877,593.8955,508.8595,85.03607,0,671.9817,3695.899,0,-2.842171e-14,-2.077227e-13,4.263256e-14,44.41586,149.9985,351.918,343.6143,0,0,0,0
mpc,2026-01-10 12:30:00,530,12.5,36.18821,3669.808,39.48122,149.7774,378.9331,0,0,2568.866,2568.548,393.4164,173.4373,566.8537,2,0,0,566.8537,0,0,189.2586,1122.335,0.5611676,0.7366274,0.3172331,0,250,0.3172331,2175.132,380.0722,0,0,0,0,601.7069,509.4825,92.22447,0,682.9197,3756.058,0,0,2.223777e-13,4.263256e-14,39.48122,149.7774,378.9331,356.7164,0,0,1.139042,0
mpc,2026-01-10 12:45:00,531,12.75,36.38088,3705.652,38.08245,152.756,415.531,0,0,2593.956,2593.639,409.2899,180.4351,589.725,2,0,0,589.725,0,0,190.8384,1074.449,0.5372245,0.7067181,0.3172331,0,250,0.3172331,2184.349,394.4983,0,0,0,21.03275,610.6151,514.1939,96.42118,0,699.5801,3847.691,0,-2.842171e-14,-1.432188e-13,4.263256e-14,38.08245,152.756,394.4983,357.6162,0,0,0,0
mpc,2026-01-10 13:00:00,532,13,36.5746,3697.65,35.86348,148.5812,437.2225,0,0,2588.355,2588.038,435.4473,191.9666,627.4139,2,0,0,627.4139,0,0,184.4447,1028.169,0.5140843,0.6765648,0.3172331,0,250,0.3172331,2152.59,418.738,0,0,0,18.48447,612.3683,509.2725,103.0958,0,705.6122,3880.867,0,0,-1.159073e-13,4.263256e-14,35.86348,148.5812,418.738,358.6049,0,0,0,2.842171e-14
mpc,2026-01-10 13:15:00,533,13.25,36.83574,3695.453,51.26118,151.0661,463.8868,0,0,2586.817,2586.5,483.8114,213.2878,697.0992,2,0,0,697.0992,0,0,202.3273,977.425,0.4887125,0.6474228,0.3172331,0,250,0.3172331,2102.689,463.7899,0,0,0,0.09690295,616.1923,500.8705,115.3218,0,714.1814,3927.998,0,-5.684342e-14,-1.132427e-14,4.263256e-14,51.26118,151.0661,463.7899,362.6926,0,0,0,0
mpc,2026-01-10 13:30:00,534,13.5,37.04643,3677.353,56.65385,154.197,472.323,0,0,2574.147,2573.83,490.9438,216.4321,707.3759,2,0,0,707.3759,0,0,210.8509,924.5584,0.4622792,0.6154702,0.3172331,0,250,0.3172331,2082.886,469.4349,0,0,0,2.888187,616.5779,498.9076,117.6703,0,716.0315,3938.173,0,-5.684342e-14,-1.49436e-13,4.263256e-14,56.65385,154.197,469.4349,362.9337,0,0,0,2.842171e-14
mpc,2026-01-10 13:45:00,535,13.75,37.09488,3684.32,60.04081,151.0498,499.8745,0,0,2579.024,2578.707,529.621,233.4829,763.1039,2,0,0,763.1039,0,0,211.0906,871.6402,0.4358201,0.5821809,0.3172331,0,250,0.3172331,2049.086,506.1218,0,0,0,0,618.5358,491.439,127.0968,0,724.9219,3987.07,0,-5.684342e-14,2.096101e-13,4.263256e-14,60.04081,151.0498,499.8745,362.1166,0,0,6.247282,0
mpc,2026-01-10 14:00:00,536,14,37.44083,3708.245,44.06771,149.1383,533.6292,0,1,2595.772,2595.455,539.7156,237.9331,777.6487,2,0,0,777.6487,0,0,193.2061,823.2015,0.4116008,0.5488591,0.3172331,0,250,0.3172331,2055.739,513.6163,0,0,0,20.0129,628.2867,497.5759,130.7108,0,740.353,4071.941,0,-5.684342e-14,2.144951e-13,4.263256e-14,44.06771,149.1383,513.6163,350.8004,0,0,0,0
mpc,2026-01-10 14:15:00,537,14.25,37.8481,3750.144,40.17021,151.7262,583.8195,1,1,2625.101,2624.783,561.9669,247.7426,809.7096,2,0,0,809.7096,0,0,191.8964,775.0978,0.3875489,0.5183579,0.3172331,0,250,0.3172331,2062.816,532.1534,0,0,0,51.66607,642.3507,504.7622,137.5885,765.1473,0,1530.295,0,-2.842171e-14,7.360779e-14,4.263256e-14,40.17021,151.7262,532.1534,345.159,0,0,0,2.842171e-14
mpc,2026-01-10 14:30:00,538,14.5,37.98676,3784.205,44.1385,148.7137,591.0727,1,1,2648.943,2648.626,624.1561,268.5959,892.7519,2,55.16841,0,837.5835,0,0,148.7137,737.7974,0.3688987,0.4880677,0.3172331,0,250,0.3172331,2024.47,549.5435,0,0,0,41.52917,650.6133,497.2349,153.3784,776.0309,0,1552.062,0,0,-1.898481e-13,4.263256e-14,44.1385,148.7137,549.5435,294.584,0,11.02991,0,2.131628e-14
mpc,2026-01-10 14:45:00,539,14.75,38.20017,3763.772,47.1123,150.0648,598.1792,1,1,2634.64,2634.323,627.6885,269.5272,897.2158,2,60.42976,0,836.786,0,0,150.0648,700.165,0.3500825,0.4645802,0.3172331,0,250,0.3172331,2006.635,547.5916,0,0,0,50.58761,650.8529,495.7124,155.1405,777.7367,0,1555.473,0,0,-4.524159e-14,4.263256e-14,47.1123,150.0648,547.5916,290.957,0,13.31746,0,7.105427e-15
mpc,2026-01-10 15:00:00,540,15,38.38306,3730.346,53.6581,153.0982,615.0507,1,1,2611.242,2610.925,642.9184,277.3983,920.3167,2,50.70358,0,869.6132,0,0,153.0982,661.7803,0.3308901,0.4408837,0.3172331,0,250,0.3172331,1968.007,567.8013,0,2.95452,0,47.24946,648.2947,488.5982,159.6965,777.7272,0,1560.551,0,-5.684342e-14,-7.804868e-14,4.263256e-14,50.70358,153.0982,567.8013,288.8474,0,0,0,0
mpc,2026-01-10 15:15:00,541,15.25,38.61939,3748.626,70.06332,145.6845,620.0516,1,1,2624.038,2623.721,646.0028,278.2544,924.2572,2,54.93729,0,869.3199,0,0,145.6845,625.255,0.3126275,0.4167133,0.3172331,0,250,0.3172331,1977.718,565.9663,0,15.12603,0,54.08533,655.7036,494.1989,161.5046,785.9684,0,1598.029,0,-1.136868e-13,-2.119416e-13,4.263256e-14,54.93729,145.6845,565.9663,290.694,0,0,0,-2.842171e-14
mpc,2026-01-10 15:30:00,542,15.5,38.54584,3661.286,76.51181,146.8478,627.3126,1,1,2562.9,2562.583,649.1917,278.2736,927.4653,2,66.59439,0,860.8709,0,0,146.8478,588.4446,0.2942223,0.3937139,0.3172331,0,250,0.3172331,1913.392,560.9721,0,9.91742,0,66.34045,639.134,477.16,161.974,771.9775,0,1561.063,0,-5.684342e-14,1.222911e-13,4.263256e-14,66.59439,146.8478,560.9721,287.2829,0,0,0,0
mpc,2026-01-10 15:45:00,543,15.75,38.86269,3623.597,85.10081,149.9003,625.9874,1,1,2536.518,2536.201,640.9075,274.3212,915.2287,2,69.11885,0,846.1098,0,0,149.9003,550.8769,0.2754384,0.3705349,0.3172331,0,250,0.3172331,1895.293,549.2086,0,15.98196,0,76.77884,638.1011,476.7909,161.3102,770.427,0,1568.423,0,-1.705303e-13,2.097766e-13,4.263256e-14,69.11885,149.9003,549.2086,288.1936,0,0,0,0
mpc,2026-01-10 16:00:00,544,16,38.89077,3643.385,87.9566,141.9505,610.1765,1,1,2550.369,2550.052,638.5505,273.4393,911.9898,2,67.79756,0,844.1923,0,0,141.9505,515.3025,0.2576513,0.3468791,0.3172331,0,250,0.3172331,1911.502,547.7743,0,20.15904,0,62.40227,642.0845,481.2423,160.8422,770.392,0,1575.558,0,-1.136868e-13,-7.438494e-15,4.263256e-14,67.79756,141.9505,547.7743,283.7955,0,0,0,2.842171e-14
mpc,2026-01-10 16:15:00,545,16.25,39.1294,3697.031,93.20028,142.1862,612.1808,1,1,2587.922,2587.604,1233.023,473.4598,1706.483,4,89.42545,281.0123,836.0455,0,500,0,640.2214,0.3201107,0.3244784,0.3172331,0,250,0.3172331,1354.581,540.892,0,3.774828,0,71.28877,655.873,343.2998,312.5731,834.8268,0,1676.165,0,1.136868e-13,3.758105e-14,4.263256e-14,89.42545,142.1862,540.892,0,500,138.8261,0,0
mpc,2026-01-10 16:30:00,546,16.5,39.19574,3656.957,103.1898,142.8279,607.8066,1,1,2559.87,2559.553,1241.406,475.5743,1716.98,4,102.715,275.2773,838.988,0,500,0,765.1206,0.3825603,0.403138,0.3172331,0,250,0.3172331,1318.147,542.3504,0,0.4748765,0,65.45618,649.9658,334.6851,315.2807,826.8791,0,1654.577,0,-5.684342e-14,-1.44329e-14,4.263256e-14,102.715,142.8279,542.3504,0,500,132.4494,0,-5.684342e-14
mpc,2026-01-10 16:45:00,547,16.75,39.18456,3644.112,121.3533,139.6734,587.4891,1,1,2550.878,2550.561,1243.167,474.8475,1718.015,4,115.3507,275.0281,827.6358,0,500,0,890.0002,0.4450001,0.4817852,0.3172331,0,250,0.3172331,1307.394,535.0861,0,6.002601,0,52.40309,647.4805,331.8512,315.6293,820,0,1650.355,0,0,-2.413625e-13,4.263256e-14,115.3507,139.6734,535.0861,0,500,135.3546,0,2.842171e-14
mpc,2026-01-10 17:00:00,548,17,39.19001,3597.8,131.5039,139.4221,575.7041,1,1,2518.46,2518.143,1232.179,467.0601,1699.239,4,140.0935,275.4251,783.7204,0,500,0,1014.86,0.50743,0.5604201,0.3172331,0,250,0.3172331,1285.964,506.6595,0,0,0,69.04467,639.3493,326.4614,312.8879,811.0495,0,1622.099,0,-2.842171e-13,6.517009e-14,4.263256e-14,131.5039,139.4221,506.6595,0,500,144.5926,0,-1.136868e-13
mpc,2026-01-10 17:15:00,549,17.25,39.31394,3584.021,157.745,134.1249,534.1698,1,1,2508.815,2508.498,1096.128,403.8721,1500,3,167.0777,272.3874,560.5349,0,500,0,1139.7,0.5698501,0.6390425,0.3172331,0,250,0.3172331,1412.37,361.8188,0,0,0,172.351,639.1125,359.7966,279.3159,807.5746,0,1615.149,0,-5.684342e-14,-5.762057e-14,4.263256e-14,157.745,134.1249,361.8188,0,500,147.5952,0,-2.842171e-14
mpc,2026-01-10 17:30:00,550,17.5,39.19044,3568.861,192.2857,134.0118,504.2993,1,1,2498.203,2497.885,640.4719,258.8133,899.2851,2,197.8678,0,701.4174,0,0,134.0118,1106.018,0.553009,0.7176526,0.3172331,0,250,0.3172331,1857.413,453.4498,0,0,0,50.84942,634.2142,471.5382,162.676,743.2606,0,1486.521,0,0,3.945733e-13,4.263256e-14,192.2857,134.0118,453.4498,270.2449,0,5.582034,0,0
mpc,2026-01-10 17:45:00,551,17.75,39.11525,3534.892,224.0587,130.647,480.7724,1,1,2474.424,2474.107,1229.95,455.5567,1685.507,4,228.5354,270.6191,686.3525,0,500,0,1230.844,0.6154219,0.6964433,0.3172331,0,250,0.3172331,1244.157,444.1236,0,0,0,36.6488,626.8614,315.19,311.6714,780.0311,0,1560.062,0,-5.684342e-14,2.591261e-13,4.263256e-14,224.0587,130.647,444.1236,0,500,144.4489,0,2.842171e-14
mpc,2026-01-10 18:00:00,552,18,39.01005,3533.918,260.8042,1.114466,468.4938,1,1,2473.743,2473.426,1056.529,374.8505,1431.38,3,264.2914,2.644799,664.4433,0,500,0,1355.65,0.677825,0.7750443,0.3172331,0,250,0.3172331,1416.897,430.5059,0,0,0,37.98792,624.8569,357.9021,266.9549,742.3482,0,1484.696,0,-5.684342e-14,-5.451195e-14,4.263256e-14,260.8042,1.114466,430.5059,0,500,5.017612,0,-2.664535e-14
mpc,2026-01-10 18:15:00,553,18.25,38.72874,3514.547,282.1365,1.184895,413.6938,1,1,2460.183,2459.866,1055.289,370.4419,1425.731,3,296.7578,1.07685,627.8966,0,500,0,1480.437,0.7402183,0.853633,0.3172331,0,250,0.3172331,1404.577,408.2396,0,0,0.1080451,5.454236,616.6122,352.0384,264.5738,723.8473,0,1447.881,0,0,2.109424e-14,4.263256e-14,282.1365,1.07685,408.2396,0,500,14.62127,0,0
mpc,2026-01-10 18:30:00,554,18.5,38.82627,3513.093,314.9955,1.363683,408.6269,1,0,2459.165,2458.848,419.4039,184.8938,604.2978,2,0,0,604.2978,0,0,315.8913,1401.231,0.7006154,0.9322093,0.3172331,0,250,0.3172331,2039.444,392.4248,0,0,0.4678991,16.20207,618.0189,512.5378,105.4812,701.5034,0,1403.814,0,-2.842171e-14,1.978417e-13,4.263256e-14,314.9955,0.8957835,392.4248,340.1834,0,0,0,-6.77236e-15
mpc,2026-01-10 18:45:00,555,18.75,38.81111,3489.757,347.5298,4.677504,376.8608,1,0,2442.83,2442.513,375.6584,165.6087,541.2671,2,0,0,541.2671,0,0,352.2073,1312.958,0.6564792,0.8823345,0.3172331,0,250,0.3172331,2066.854,351.559,0,0,0,25.30176,613.6564,519.2086,94.44778,691.1733,0,1382.347,0,0,1.200151e-13,4.263256e-14,347.5298,4.677504,351.559,373.0054,0,0,0,-2.664535e-14
mpc,2026-01-10 19:00:00,556,19,38.70078,3441.301,381.3021,4.816378,355.6773,0,0,2408.911,2408.593,330.91,145.8814,476.7914,1,0,0,476.7914,0,0,383.9126,1216.774,0.6083868,0.8267506,0.3172331,0,250,0.3172331,2077.683,310.1021,0,0,2.205945,45.57512,603.2964,520.3426,82.95377,0,677.638,3730.814,0,0,-4.682921e-13,4.263256e-14,381.3021,2.610433,310.1021,392.2707,0,0,0,-2.220446e-14
mpc,2026-01-10 19:15:00,557,19.25,38.72895,3434.611,395.315,1.319536,331.2883,0,0,2404.228,2403.911,296.6836,130.7927,427.4762,1,0,0,427.4762,0,0,393.8643,1118.116,0.559058,0.7661845,0.3172331,0,250,0.3172331,2107.227,277.9315,0,2.442598,0.3275976,53.35677,602.5913,528.1516,74.43973,0,672.3175,3702.525,0,-2.842171e-14,1.174616e-13,4.263256e-14,392.8724,0.9919387,277.9315,393.8643,0,0,0,-8.437695e-15
mpc,2026-01-10 19:30:00,558,19.5,38.4641,3444.967,397.7104,0.3875783,274.8787,0,0,2411.477,2411.16,282.4092,124.4999,406.9091,1,0,0,406.9091,0,0,396.1989,1018.89,0.5094451,0.7040612,0.3172331,0,250,0.3172331,2128.75,265.4216,0,1.899033,0,9.457121,600.0268,529.6784,70.34837,0,656.5314,3614.199,0,-1.421085e-14,-4.62963e-14,4.263256e-14,395.8113,0.3875783,265.4216,398.1003,0,0,0,-5.051515e-15
mpc,2026-01-10 19:45:00,559,19.75,38.30133,3407.159,388.9556,0,246.6591,0,0,2385.012,2384.694,251.5265,110.8852,362.4118,1,0,0,362.4118,0,0,380.4826,923.6091,0.4618046,0.6415802,0.3172331,0,250,0.3172331,2133.168,236.8685,0,8.473002,0,9.790628,590.8096,528.4234,62.38616,0,641.734,3544.153,0,0,-7.005507e-14,4.263256e-14,380.4826,0,236.8685,383.2286,0,0,0,0
mpc,2026-01-10 20:00:00,560,20,38.35854,3430.056,377.6799,1.109806,233.6174,0,0,2401.039,2400.722,228.8194,100.8748,329.6942,1,0,0,329.6942,0,0,369.6606,831.0486,0.4155243,0.5815831,0.3172331,0,250,0.3172331,2171.902,215.3337,0,9.129034,0,18.28367,595.7084,538.8586,56.84981,0,644.2697,3559.231,0,-2.842171e-14,1.731948e-13,4.263256e-14,368.5508,1.109806,215.3337,370.8633,0,0,0,-2.020606e-14
mpc,2026-01-10 20:15:00,561,20.25,38.30206,3422.459,353.8213,5.712112,209.1926,0,0,2395.721,2395.404,214.5128,94.56777,309.0806,1,0,0,309.0806,0,0,350.3111,743.34,0.37167,0.5232991,0.3172331,0,250,0.3172331,2180.891,202.01,0,4.809855,4.412387,7.182606,593.4744,540.2561,53.21826,0,636.6032,3517.226,0,0,-3.652634e-14,4.263256e-14,349.0114,1.299725,202.01,350.3111,0,0,0,-9.547918e-15
mpc,2026-01-10 20:30:00,562,20.5,37.8144,3392.733,334.5123,10.9884,182.078,0,0,2374.913,2374.596,192.4323,84.83358,277.2658,1,0,0,277.2658,0,0,327.19,661.4255,0.3307127,0.4680703,0.3172331,0,250,0.3172331,2182.164,182.2981,0,10.29233,8.018336,0,580.6044,533.4821,47.12222,0,618.3157,3432.322,0,-1.421085e-14,-1.752487e-13,4.263256e-14,324.22,2.970067,182.078,327.19,0,0,0.2200185,2.753353e-14
mpc,2026-01-10 20:45:00,563,20.75,37.1754,3377.144,298.6043,10.47577,164.6846,0,0,2364.001,2363.684,181.6998,80.10218,261.802,1,0,0,261.802,0,0,304.4944,585.1977,0.2925989,0.4164899,0.3172331,0,250,0.3172331,2181.984,173.4692,0,0,4.585691,0,568.173,524.4264,43.74667,0,604.5286,3332.817,0,0,1.399436e-13,4.263256e-14,298.6043,5.89008,164.6846,309.1263,0,0,8.784561,-1.24345e-14
mpc,2026-01-10 21:00:00,564,21,36.83006,3350.718,271.2847,4.58433,147.104,0,0,2345.503,2345.185,165.7868,73.08696,238.8738,1,0,0,238.8738,0,0,275.869,516.1383,0.2580692,0.3684904,0.3172331,0,250,0.3172331,2179.399,158.9369,0,0,0,0,558.6269,519.066,39.56089,0,592.1529,3256.841,0,0,-1.416089e-13,4.263256e-14,271.2847,4.58433,147.104,280.457,0,0,11.83293,6.217249e-15
mpc,2026-01-10 21:15:00,565,21.25,36.74934,3315.115,231.3862,6.072616,134.2279,0,0,2320.58,2320.263,154.0976,67.93378,222.0314,1,0,0,222.0314,0,0,228.2293,458.9998,0.2294999,0.3250047,0.3172331,0,250,0.3172331,2166.165,147.8741,0,3.483427,5.746037,0,551.5247,514.8255,36.69927,0,582.7592,3221.097,0,0,2.420286e-14,4.263256e-14,227.9027,0.3265785,134.2279,228.2293,0,0,13.64614,6.161738e-15
mpc,2026-01-10 21:30:00,566,21.5,36.45774,3332.761,187.9586,0.666939,129.7641,0,0,2332.932,2332.615,144.3833,63.65124,208.0345,1,0,0,208.0345,0,0,188.337,411.8433,0.2059216,0.2890254,0.3172331,0,250,0.3172331,2188.232,139.0374,0,0,0.2885338,0,550.2655,516.1351,34.13031,0,579.7864,3189.323,0,-1.421085e-14,3.252953e-14,4.263256e-14,187.9586,0.3784052,129.7641,201.357,0,0,9.273264,1.104672e-14
mpc,2026-01-10 21:45:00,567,21.75,36.19172,3344.98,150.628,0,112.252,0,0,2341.486,2341.169,113.1365,49.87614,163.0127,1,0,0,163.0127,0,0,150.628,374.1214,0.1870607,0.2593317,0.3172331,0,250,0.3172331,2228.032,109.2945,0,0,0,2.957539,548.4973,521.9205,26.57675,0,572.4895,3148.692,0,-7.105427e-15,6.816769e-14,4.263256e-14,150.628,0,109.2945,170.1672,0,0,0,0
mpc,2026-01-10 22:00:00,568,22,36.02603,3317.826,137.5251,0,88.31712,0,0,2322.478,2322.161,224.876,82.4758,307.3518,1,140.053,0,167.2987,0,0,0,374.0625,0.1870313,0.2355788,0.3172331,0,250,0.3172331,2097.285,112.3899,0,0,0,0,541.7318,489.2041,52.52765,0,571.6799,3144.24,0,0,-1.151856e-14,4.263256e-14,137.5251,0,88.31712,0.7715233,0,2.527968,24.07279,0
mpc,2026-01-10 22:15:00,569,22.25,35.65855,3301.949,112.561,0,72.23229,0,0,2311.364,2311.047,119.3683,50.0213,169.3895,1,21.87383,0,147.5157,0,0,90.68718,351.3319,0.1756659,0.2355417,0.3172331,0,250,0.3172331,2191.679,99.53352,0,0,0,0,534.1035,506.4469,27.65658,0,556.4682,3060.575,0,-7.105427e-15,8.076873e-15,4.263256e-14,112.561,0,72.23229,96.4369,0,0,27.30123,0
mpc,2026-01-10 22:30:00,570,22.5,35.43015,3287.492,92.97822,0,74.37224,0,0,2301.244,2300.927,106.2927,43.70733,150,1,26.49392,0,123.5061,0,0,66.48429,334.6555,0.1673277,0.2212285,0.3172331,0,250,0.3172331,2194.634,83.55912,0,0,0,0,528.6955,504.2026,24.49291,0,547.9099,3013.505,0,-7.105427e-15,-3.580469e-15,4.263256e-14,92.97822,0,74.37224,85.93866,0,0,9.186881,0
mpc,2026-01-10 22:45:00,571,22.75,35.27229,3298.767,101.3582,0,57.10314,0,0,2309.137,2308.82,107.0078,42.99217,150,1,35.15611,0,114.8439,0,0,61.79515,319.154,0.159577,0.2107277,0.3172331,0,250,0.3172331,2201.812,77.84368,0,4.406926,0,0,528.4008,503.8415,24.55924,0,546.8337,3015.187,0,0,-2.081668e-15,4.263256e-14,96.95125,0,57.10314,64.50448,0,0,20.74054,0
mpc,2026-01-10 23:00:00,572,23,35.06736,3327.161,76.91558,0,52.54891,0,0,2329.013,2328.696,0,0,0,0,0,0,0,0,0,76.91558,299.8749,0.1499374,0.2009666,0.3172331,0,250,0.3172331,2328.696,0,0,0,0,52.54891,530.214,530.1418,0.07222005,0,542.1049,2981.577,0,0,1.770806e-14,4.263256e-14,76.91558,0,0,96.9947,0,0,0,0
mpc,2026-01-10 23:15:00,573,23.25,34.85016,3293.348,68.16186,5.461751,60.28459,0,0,2305.344,2305.027,0,0,0,0,0,0,0,0,0,69.55806,282.4382,0.1412191,0.1888268,0.3172331,0,250,0.3172331,2305.027,0,0,0,4.06555,60.28459,521.9865,521.9147,0.07182936,0,535.5646,2952.618,0,0,-1.079137e-13,4.263256e-14,68.16186,1.396202,0,77.1164,0,0,0,-2.220446e-15
mpc,2026-01-10 23:30:00,574,23.5,34.50146,3291.106,51.38831,3.901189,50.41068,0,1,2303.774,2303.457,507.489,156.7041,664.193,2,63.40384,0.1099587,100.6792,0,500,0,407.3937,0.2036968,0.1778472,0.3172331,0,250,0.3172331,1795.968,68.86343,0,0,3.79123,0,517.1397,403.1499,113.9898,0,559.854,3085.737,0,-5.684342e-14,1.895706e-14,4.263256e-14,51.38831,0.1099587,50.41068,0,500,12.01552,18.45275,-7.81597e-14
mpc,2026-01-10 23:45:00,575,23.75,34.29918,3280.146,45.42525,1.506916,44.6522,0,1,2296.102,2295.785,500.9932,153.9662,654.9594,2,62.34678,0.8361828,91.77642,0,500,0,532.3296,0.2661648,0.2565298,0.3172331,0,250,0.3172331,1794.792,62.92252,0,0,0.6707329,0,512.8559,400.8835,111.9724,0,554.8497,3052.83,0,-2.842171e-14,-2.474132e-13,4.263256e-14,45.42525,0.8361828,44.6522,0,500,16.92153,18.27031,2.131628e-14
mpc,2026-01-11 00:00:00,576,0,33.97468,3286.155,50.36833,0,29.94287,1,1,2300.308,2299.991,489.1087,148.8375,637.9462,2,61.41714,0.1534198,76.37559,0,500,0,657.2458,0.3286229,0.3352001,0.3172331,0,250,0.3172331,1810.882,52.56188,0,0,0,0,509.7314,401.2782,108.4532,550.1157,0,1100.231,0,-5.684342e-14,1.399991e-13,4.263256e-14,50.36833,0,29.94287,0,500,11.20223,22.61901,-4.618528e-14
mpc,2026-01-11 00:15:00,577,0.25,33.87862,3313.8,47.42223,0,45.45431,1,1,2319.66,2319.343,435.8847,125.391,561.2757,2,61.27256,0.003148565,0,0,500,0,782.1423,0.3910711,0.413858,0.3172331,0,250,0.3172331,1883.458,0,0,0,0,45.45431,512.8188,416.3854,96.43335,551.8252,0,1103.65,0,1.421085e-14,1.879608e-13,4.263256e-14,47.42223,0,0,0,500,13.85348,0,-1.776357e-15
mpc,2026-01-11 00:30:00,578,0.5,33.94793,3274.724,62.7636,0,55.86657,1,1,2292.307,2291.989,442.3072,127.244,569.5512,2,69.49678,0.05442178,0,0,500,0,907.0192,0.4535096,0.4925035,0.3172331,0,250,0.3172331,1849.682,0,0,0,0,55.86657,507.6273,409.6089,98.01842,549.2244,0,1098.449,0,8.526513e-14,1.877387e-13,4.263256e-14,62.7636,0,0,0,500,6.787609,0,6.927792e-14
mpc,2026-01-11 00:45:00,579,0.75,33.58651,3212.049,51.29031,0,49.60595,1,1,2248.434,2248.117,437.3244,125.874,563.1985,2,62.54705,0.6514205,0,0,500,0,1031.876,0.5159382,0.5711367,0.3172331,0,250,0.3172331,1810.793,0,0,0,0,49.60595,493.5666,397.4974,96.0692,534.2607,0,1068.521,0,-4.263256e-14,3.510525e-13,4.263256e-14,51.29031,0,0,0,500,11.90816,0,-4.618528e-14
mpc,2026-01-11 01:00:00,580,1,33.04577,3211.351,45.2631,0,54.46396,1,1,2247.945,2247.628,431.0044,124.0786,555.083,2,54.21849,0.8644983,0,0,500,0,1156.714,0.578357,0.6497574,0.3172331,0,250,0.3172331,1816.624,0,0,0,0,54.46396,487.0991,393.6376,93.4615,529.5178,0,1059.036,0,-2.842171e-14,-3.266276e-13,4.263256e-14,45.2631,0,0,0,500,9.81989,0,1.421085e-14
mpc,2026-01-11 01:15:00,581,1.25,32.74339,3172.968,35.52124,0,43.2368,1,1,2221.078,2220.76,434.0407,124.8787,558.9194,2,58.74471,0.1747377,0,0,500,0,1281.532,0.6407659,0.7283658,0.3172331,0,250,0.3172331,1786.72,0,0,0,0,43.2368,477.8333,384.3874,93.44594,518.5679,0,1037.136,0,-5.684342e-14,-4.284351e-13,4.263256e-14,35.52124,0,0,0,500,23.39821,0,-5.684342e-14
mpc,2026-01-11 01:30:00,582,1.5,32.55385,3228.129,39.90892,0,29.06294,1,1,2259.69,2259.373,436.0417,125.5746,561.6163,2,60.3108,1.305544,0,0,500,0,1406.33,0.7031651,0.8069618,0.3172331,0,250,0.3172331,1823.331,0,0,0,0,29.06294,483.9695,390.5122,93.45723,522.3114,0,1044.623,0,1.421085e-14,-2.079448e-13,4.263256e-14,39.90892,0,0,0,500,21.70742,0,1.776357e-14
mpc,2026-01-11 01:45:00,583,1.75,32.45978,3209.888,36.77012,0,16.02566,1,1,2246.921,2246.604,434.8832,125.1025,559.9857,2,59.98569,0,0,0,500,0,1531.109,0.7655544,0.8855455,0.3172331,0,250,0.3172331,1811.721,0,0,0,0,16.02566,480.1705,387.1675,93.00298,515.6947,0,1031.389,0,-1.421085e-14,2.28817e-13,4.263256e-14,36.77012,0,0,0,500,23.21557,0,2.842171e-14
mpc,2026-01-11 02:00:00,584,2,32.37705,3206.113,39.62124,0,29.83893,1,1,2244.279,2243.962,437.3738,125.8763,563.2501,2,62.71124,0.538821,0,0,500,0,1655.868,0.8279338,0.9641167,0.3172331,0,250,0.3172331,1806.588,0,0,0,0,29.83893,478.675,385.3213,93.35369,517.5618,0,1035.124,0,-5.684342e-14,-4.399814e-13,4.263256e-14,39.62124,0,0,0,500,23.62882,0,-7.460699e-14
mpc,2026-01-11 02:15:00,585,2.25,32.06062,3219.845,36.47781,0,22.34269,1,1,2253.891,2253.574,437.323,125.8649,563.1879,2,62.61862,0.5693089,0,0,500,0,1780.607,0.8903035,1.042676,0.3172331,0,250,0.3172331,1816.251,0,0,0,0,22.34269,477.1826,384.5276,92.65499,515.1228,0,1030.246,0,-2.842171e-14,-2.053913e-13,4.263256e-14,36.47781,0,0,0,500,26.71012,0,-7.460699e-14
mpc,2026-01-11 02:30:00,586,2.5,31.75599,3230.508,44.44056,0,30.46385,1,1,2261.356,2261.039,410.588,118.1519,528.7399,2,49.68608,0.3606677,0,0,478.6931,0,1900,0.95,1.121222,0.3172331,0,250,0.3172331,1850.451,0,0,0,0,30.46385,475.3902,389.0083,86.38194,513.5644,0,1027.129,0,-2.842171e-14,2.109424e-14,4.263256e-14,44.44056,0,0,0,478.6931,5.606186,0,-2.4869e-14
mpc,2026-01-11 02:45:00,587,2.75,31.73304,3223.191,41.72249,0,29.83402,1,1,2256.234,2255.917,0,0,0,0,0,0,0,0,0,41.72249,1889.27,0.9446351,1.196402,0.3172331,0,250,0.3172331,2255.917,0,0,0,0,29.83402,474.0619,473.9952,0.06665449,480.2637,0,960.5274,0,0,-6.217249e-14,4.263256e-14,41.72249,0,0,59.89518,0,0,0,0
mpc,2026-01-11 03:00:00,588,3,31.41387,3229.176,46.31886,2.476057,42.24159,1,1,2260.423,2260.106,0,0,0,0,0,0,0,0,0,46.74141,1877.288,0.9386438,1.189646,0.3172331,0,250,0.3172331,2260.106,0,0,0,2.053505,42.24159,471.4643,471.3981,0.06616639,480.2086,0,963.9595,0,0,-1.414424e-13,4.263256e-14,46.31886,0.4225511,0,57.54328,0,0,0,2.220446e-15
mpc,2026-01-11 03:15:00,589,3.25,31.39432,3259.734,49.06544,3.081079,43.48896,1,1,2281.814,2281.497,0,0,0,0,0,0,0,0,0,51.02907,1864.235,0.9321174,1.1821,0.3172331,0,250,0.3172331,2281.497,0,0,0,1.11745,43.48896,475.7124,475.6463,0.06613674,484.7129,0,971.3534,0,0,-1.758593e-13,4.263256e-14,49.06544,1.963629,0,60.63787,0,0,0,-1.332268e-15
mpc,2026-01-11 03:30:00,590,3.5,31.2158,3252.172,48.0432,0.4825557,29.04287,1,1,2276.521,2276.203,0,0,0,0,0,0,0,0,0,48.52576,1851.81,0.9259049,1.173881,0.3172331,0,250,0.3172331,2276.203,0,0,0,0,29.04287,472.6738,472.6079,0.06586708,478.6381,0,957.2761,0,0,1.84075e-13,4.263256e-14,48.0432,0.4825557,0,67.53359,0,0,0,2.442491e-15
mpc,2026-01-11 03:45:00,591,3.75,31.18185,3303.996,56.32033,0,14.6165,1,1,2312.797,2312.48,0,0,0,0,0,0,0,0,0,56.32033,1837.438,0.9187191,1.166057,0.3172331,0,250,0.3172331,2312.48,0,0,0,0,14.6165,479.8337,479.7679,0.06581603,482.8004,0,965.6008,0,0,1.614264e-13,4.263256e-14,56.32033,0,0,79.7425,0,0,0,0
mpc,2026-01-11 04:00:00,592,4,31.15408,3307.377,66.63485,0,18.97775,1,1,2315.164,2314.847,0,0,0,0,0,0,0,0,0,66.63485,1820.49,0.9102451,1.157008,0.3172331,0,250,0.3172331,2314.847,0,0,0,0,18.97775,480.0206,479.9548,0.06577436,483.8896,0,967.7792,0,0,1.985079e-13,4.263256e-14,66.63485,0,0,87.30457,0,0,0,0
mpc,2026-01-11 04:15:00,593,4.25,31.1501,3240.26,84.54209,0.995415,35.18297,1,1,2268.182,2267.865,0,0,0,0,0,0,0,0,0,85.5375,1798.819,0.8994096,1.146336,0.3172331,0,250,0.3172331,2267.865,0,0,0,0,35.18297,470.2367,470.171,0.06576838,477.4651,0,954.9301,0,0,-2.613465e-13,4.263256e-14,84.54209,0.995415,0,102.7476,0,0,0,-4.218847e-15
mpc,2026-01-11 04:30:00,594,4.5,31.1667,3273.338,86.37902,1.149991,36.31745,1,1,2291.336,2291.019,0,0,0,0,0,0,0,0,0,87.52901,1776.654,0.8883269,1.13269,0.3172331,0,250,0.3172331,2291.019,0,0,0,0,36.31745,475.2171,475.1513,0.0657933,482.6834,0,965.3669,0,0,-4.196643e-13,4.263256e-14,86.37902,1.149991,0,122.6428,0,0,0,-6.661338e-16
mpc,2026-01-11 04:45:00,595,4.75,30.96319,3231.865,126.2282,0.8590281,51.57769,1,1,2262.305,2261.988,0,0,0,0,0,0,0,0,0,127.0873,1744.602,0.8723012,1.118733,0.3172331,0,250,0.3172331,2261.988,0,0,0,0,51.57769,467.0277,466.9622,0.06548924,477.6099,0,955.2197,0,0,2.58904e-13,4.263256e-14,126.2282,0.8590281,0,150.0223,0,0,0,4.107825e-15
mpc,2026-01-11 05:00:00,596,5,30.94593,3255.526,157.2308,2.813529,60.729,1,1,2278.868,2278.551,0,0,0,0,0,0,0,0,0,160.0443,1704.317,0.8521583,1.098551,0.3172331,0,250,0.3172331,2278.551,0,0,0,0,60.729,470.2627,470.1973,0.06546359,482.7292,0,965.4584,0,0,-4.043432e-13,4.263256e-14,157.2308,2.813529,0,179.9951,0,0,0,8.881784e-16
mpc,2026-01-11 05:15:00,597,5.25,30.90842,3326.922,196.9014,0,50.75369,1,1,2328.846,2328.528,0,0,0,0,0,0,0,0,0,196.9014,1654.823,0.8274115,1.073183,0.3172331,0,250,0.3172331,2328.528,0,0,0,0,50.75369,480.167,480.1016,0.06540789,490.5662,0,981.1323,0,0,1.79412e-13,4.263256e-14,196.9014,0,0,219.0632,0,0,0,0
mpc,2026-01-11 05:30:00,598,5.5,30.92645,3355.196,241.8926,0,41.60683,1,1,2348.637,2348.32,0,0,0,0,0,0,0,0,0,241.8926,1594.089,0.7970447,1.042018,0.3172331,0,250,0.3172331,2348.32,0,0,0,0,41.60683,484.4459,484.3804,0.06543465,492.9625,0,985.9251,0,0,-3.910205e-13,4.263256e-14,241.8926,0,0,253.4437,0,0,0,0
mpc,2026-01-11 05:45:00,599,5.75,31.08144,3322.04,274.3105,0,37.88775,1,1,2325.428,2325.111,0,0,0,0,0,0,0,0,0,274.3105,1525.261,0.7626304,1.003775,0.3172331,0,250,0.3172331,2325.111,0,0,0,0,37.88775,481.3513,481.2856,0.06566557,489.1282,0,978.2563,0,0,4.152234e-13,4.263256e-14,274.3105,0,0,294.366,0,0,0,0
mpc,2026-01-11 06:00:00,600,6,31.05576,3306.385,327.0514,0,38.22761,1,1,2314.47,2314.152,0,0,0,0,0,0,0,0,0,327.0514,1443.258,0.7216289,0.9604344,0.3172331,0,250,0.3172331,2314.152,0,0,0,0,38.22761,478.803,478.7373,0.06562719,486.6456,0,973.2912,0,0,-6.661338e-14,4.263256e-14,327.0514,0,0,335.331,0,0,0,0
mpc,2026-01-11 06:15:00,601,6.25,30.99052,3318.452,370.135,4.700387,44.42753,1,1,2322.916,2322.599,0,0,0,0,0,0,0,0,0,371.5217,1350.15,0.6750751,0.9087983,0.3172331,0,250,0.3172331,2322.599,0,0,0,3.31369,44.42753,479.838,479.7724,0.0655299,488.9497,0,983.6155,0,0,-3.471667e-13,4.263256e-14,370.135,1.386697,0,371.5718,0,0,0,2.642331e-14
mpc,2026-01-11 06:30:00,602,6.5,30.9416,3368.608,398.4943,11.25921,48.2034,1,1,2358.026,2357.709,292.6427,84.18432,376.827,1,376.827,0,0,0,0,23.17245,1344.145,0.6720723,0.8501698,0.3172331,0,250,0.3172331,2065.066,0,0,0,9.753975,48.2034,486.5496,426.1009,60.44868,520.2314,0,1057.288,0,-2.842171e-14,3.217426e-13,4.263256e-14,398.4943,1.50524,0,28.03036,0,0,0,-1.820766e-14
mpc,2026-01-11 06:45:00,603,6.75,30.96509,3354.343,426.9433,3.631117,37.06307,1,1,2348.04,2347.723,330.9258,95.19718,426.123,1,426.123,0,0,0,0,1.225255,1343.627,0.6718133,0.8463881,0.3172331,0,250,0.3172331,2016.797,0,0,0.8203521,2.405862,37.06307,484.7477,416.3633,68.38439,519.2121,0,1043.989,0,-2.842171e-14,-1.300071e-13,4.263256e-14,426.123,1.225255,0,1.225255,0,0,0,1.487699e-14
mpc,2026-01-11 07:00:00,604,7,31.14384,3394.475,430.8398,0,44.39071,1,1,2376.133,2375.815,574.6073,165.5361,740.1434,2,434.324,2.250709,0,0,303.5687,0,1419.307,0.7096536,0.846062,0.3172331,0,250,0.3172331,1801.208,0,0,0,0,44.39071,492.5467,373.371,119.1757,548.1089,0,1096.218,0,0,2.684519e-13,4.263256e-14,430.8398,0,0,0,303.5687,5.734861,0,1.687539e-14
mpc,2026-01-11 07:15:00,605,7.25,31.13335,3408.932,414.9497,0,46.61008,1,1,2386.253,2385.935,720.9602,207.703,928.6632,2,425.7948,2.868412,0,0,500,0,1544.084,0.7720419,0.893717,0.3172331,0,250,0.3172331,1664.975,0,0,0,0,46.61008,494.5262,345.0489,149.4773,562.4114,0,1124.823,0,8.526513e-14,7.11653e-14,4.263256e-14,414.9497,0,0,0,500,13.71349,0,2.309264e-14
mpc,2026-01-11 07:30:00,606,7.5,31.39663,3413.247,402.2527,0,62.22339,1,1,2389.273,2388.956,703.1951,202.4394,905.6344,2,404.2068,1.427641,0,0,500,0,1668.841,0.8344204,0.972287,0.3172331,0,250,0.3172331,1685.761,0,0,0,0,62.22339,498.1419,351.4659,146.676,566.8783,0,1133.757,0,1.705303e-13,3.889111e-13,4.263256e-14,402.2527,0,0,0,500,3.381733,0,7.460699e-14
mpc,2026-01-11 07:45:00,607,7.75,31.5597,3418.64,374.4994,0,52.91574,1,1,2393.048,2392.731,680.0789,196.0587,876.1375,2,372.1787,3.958782,0,0,500,0,1793.578,0.896789,1.050845,0.3172331,0,250,0.3172331,1712.652,0,0,2.320624,0,52.91574,500.8019,358.4129,142.389,565.5455,0,1135.094,0,5.684342e-14,3.859135e-13,4.263256e-14,372.1787,0,0,0,500,3.958782,0,-1.465494e-14
mpc,2026-01-11 08:00:00,608,8,31.66949,3475.239,333.5451,0.5194657,78.08109,1,1,2432.668,2432.35,257.885,74.1856,332.0706,1,332.0706,0,0,0,0,0.5194671,1793.166,0.8965829,1.12939,0.3172331,0,250,0.3172331,2174.465,0,0,1.474459,0,78.08109,510.3831,456.2113,54.17184,546.7786,0,1096.101,0,0,-6.417089e-14,4.263256e-14,332.0706,0.5194657,0,193.0791,0,0,0,-1.865175e-14
mpc,2026-01-11 08:15:00,609,8.25,31.64979,3440.587,284.9142,0,81.54128,1,1,2408.411,2408.094,216.0852,62.16108,278.2463,1,278.2463,0,0,0,0,0,1792.884,0.8964418,1.12913,0.3172331,0,250,0.3172331,2192.009,0,0,6.667941,0,81.54128,505.0643,459.6829,45.38144,538.9439,0,1089.39,0,-7.105427e-15,-4.543033e-13,4.263256e-14,278.2463,0,0,196.2883,0,0,0,0
mpc,2026-01-11 08:30:00,610,8.5,31.8507,3426.54,250.7569,0,82.78531,1,1,2398.578,2398.261,177.4844,51.05682,228.5412,1,228.5412,0,0,0,0,0,1792.601,0.8963007,1.128952,0.3172331,0,250,0.3172331,2220.776,0,0,22.21566,0,82.78531,505.3444,467.8842,37.46014,536.3827,0,1111.087,0,7.105427e-15,1.84297e-14,4.263256e-14,228.5412,0,0,197.5889,0,0,0,0
mpc,2026-01-11 08:45:00,611,8.75,32.12145,3472.733,199.4492,1.809,89.17597,1,1,2430.913,2430.596,144.8275,41.66241,186.4899,1,186.4899,0,0,0,0,1.809,1791.867,0.8959334,1.128775,0.3172331,0,250,0.3172331,2285.768,0,0,12.95931,0,89.17597,515.3907,484.6178,30.7729,545.1869,0,1112.729,0,0,-5.462297e-14,4.263256e-14,186.4899,1.809,0,197.7402,0,0,0,6.883383e-15
mpc,2026-01-11 09:00:00,612,9,32.08286,3516.161,162.4952,7.533931,88.70846,1,1,2461.313,2460.995,116.4895,33.51046,150,1,150,0,0,0,0,13.68216,1788.164,0.8940821,1.128312,0.3172331,0,250,0.3172331,2344.506,0,0,6.346988,0,88.70846,521.3667,496.6241,24.74255,548.9252,0,1108.799,0,-1.421085e-14,-3.375078e-14,4.263256e-14,156.1482,7.533931,0,204.0523,0,0,0,-2.753353e-14
mpc,2026-01-11 09:15:00,613,9.25,32.44281,3494.629,128.9664,4.142144,108.5077,1,1,2446.24,2445.923,114.0544,35.9456,150,1,120.5053,0,29.49475,0,0,4.142144,1786.847,0.8934236,1.125981,0.3172331,0,250,0.3172331,2331.869,20.65982,0,8.461152,0,87.84788,522.5567,498.1251,24.43164,552.8364,0,1120.268,0,-2.842171e-14,-2.950973e-13,4.263256e-14,120.5053,4.142144,20.65982,204.5645,0,0,0,-8.881784e-16
mpc,2026-01-11 09:30:00,614,9.5,32.86932,3491.375,102.9554,2.666663,136.4174,1,1,2443.963,2443.645,112.3865,37.61355,150,1,100.3028,0,49.69723,0,0,2.666663,1785.899,0.8929496,1.125152,0.3172331,0,250,0.3172331,2331.259,34.64123,0,2.652582,0,101.7762,527.3554,503.0363,24.31907,562.611,0,1129.798,0,7.105427e-15,-4.103384e-13,4.263256e-14,100.3028,2.666663,34.64123,204.3021,0,0,0,-4.440892e-16
mpc,2026-01-11 09:45:00,615,9.75,33.13113,3486.533,88.99816,2.826714,151.9977,1,1,2440.573,2440.256,110.949,39.05097,150,1,82.89248,0,67.10752,0,0,2.826714,1784.911,0.8924557,1.124555,0.3172331,0,250,0.3172331,2329.307,46.63644,0,6.105682,0,105.3613,529.9171,505.7581,24.15903,567.6859,0,1145.904,0,1.421085e-14,1.165734e-13,4.263256e-14,82.89248,2.826714,46.63644,207.9333,0,0,0,5.329071e-15
mpc,2026-01-11 10:00:00,616,10,33.41998,3531.238,67.77524,5.117099,168.4924,1,1,2471.866,2471.549,109.0135,40.98648,150,1,59.44938,0,90.55062,0,0,13.44296,1781.27,0.8906349,1.123933,0.3172331,0,250,0.3172331,2362.536,62.719,0,0,0,105.7734,540.4401,516.5365,23.90369,580.6488,0,1161.298,0,-1.421085e-14,-1.518785e-13,4.263256e-14,67.77524,5.117099,62.719,222.8186,0,0,0,-7.105427e-15
mpc,2026-01-11 10:15:00,617,10.25,33.96447,3538.94,64.81617,0,198.9414,1,1,2477.258,2476.941,104.1053,45.89472,150,1,0,0,150,0,0,64.81617,1764.785,0.8823926,1.121639,0.3172331,0,250,0.3172331,2372.835,103.2426,0,0,0,95.69877,548.8056,525.6721,23.13351,592.7677,0,1185.535,0,0,-3.057554e-13,4.263256e-14,64.81617,0,103.2426,275.7337,0,0,0,0
mpc,2026-01-11 10:30:00,618,10.5,34.35635,3603.317,61.44297,0,234.8918,1,1,2522.322,2522.005,257.6329,106.1659,363.7988,1,62.30172,0,301.4971,0,0,0,1764.507,0.8822537,1.111259,0.3172331,0,250,0.3172331,2264.372,206.5705,0,0,0,28.32133,564.1766,506.48,57.69663,618.9806,0,1237.961,0,-4.263256e-14,5.395684e-14,4.263256e-14,61.44297,0,206.5705,211.1299,0,0.858744,0,0
mpc,2026-01-11 10:45:00,619,10.75,34.47368,3640.941,54.78673,0,257.2964,1,1,2548.658,2548.341,265.3906,110.3652,375.7557,1,55.7506,0,320.0051,0,0,0,1764.23,0.8821148,1.111084,0.3172331,0,250,0.3172331,2282.951,218.9509,0,0,0,38.34551,571.7179,512.114,59.60387,631.0809,0,1262.162,0,-1.421085e-14,3.899103e-13,4.263256e-14,54.78673,0,218.9509,212.8971,0,0.9638736,0,0
mpc,2026-01-11 11:00:00,620,11,34.71096,3660.872,47.49909,0,246.3467,1,0,2562.61,2562.293,240.396,105.9783,346.3743,1,0,0,346.3743,0,0,47.49909,1752.077,0.8760386,1.11091,0.3172331,0,250,0.3172331,2321.897,236.3355,0,0,0,10.01127,578.2332,523.9181,54.31507,632.1554,0,1264.311,0,-2.842171e-14,-3.446132e-13,4.263256e-14,47.49909,0,236.3355,274.7684,0,0,0,0
mpc,2026-01-11 11:15:00,621,11.25,34.93256,3677.923,37.59059,2.199128,271.2596,1,0,2574.546,2574.229,275.3048,121.3679,396.6727,1,0,0,396.6727,0,0,39.78972,1741.854,0.870927,1.103257,0.3172331,0,250,0.3172331,2298.924,269.9514,0,0,0,1.308164,584.1393,521.6033,62.53593,643.268,0,1286.536,0,-2.842171e-14,-1.716405e-13,4.263256e-14,37.59059,2.199128,269.9514,277.1561,0,0,0,3.108624e-15
mpc,2026-01-11 11:30:00,622,11.5,35.15664,3703.053,42.20587,0,298.7932,0,0,2592.137,2591.82,300.5172,132.4827,432.9999,1,0,0,432.9999,0,0,42.20587,1731.028,0.8655141,1.09682,0.3172331,0,250,0.3172331,2291.303,293.8973,0,0,0,4.8959,591.4383,522.798,68.64027,0,656.3978,3610.188,0,0,-2.500222e-13,4.263256e-14,42.20587,0,293.8973,275.1737,0,0,0,0
mpc,2026-01-11 11:45:00,623,11.75,35.09355,3733.3,58.06182,0,315.5053,0,0,2613.31,2612.993,322.0936,141.9947,464.0882,1,0,0,464.0882,0,0,50.75045,1718.068,0.8590341,1.090003,0.3172331,0,250,0.3172331,2290.899,315.2327,0,7.31137,0,0.2726277,595.3265,521.8795,73.44696,0,663.9363,3664.261,0,-5.684342e-14,-4.440892e-16,4.263256e-14,50.75045,0,315.2327,268.4784,0,0,0,0
mpc,2026-01-11 12:00:00,624,12,35.43998,3737.466,51.13827,0,346.5264,0,0,2616.227,2615.909,353.0892,155.6591,508.7483,2,0,0,508.7483,0,0,45.10926,1706.52,0.8532602,1.081842,0.3172331,0,250,0.3172331,2262.82,344.1581,0,6.029005,0,2.368212,601.2099,519.9969,81.21295,0,676.2002,3729.501,0,-5.684342e-14,2.620126e-14,4.263256e-14,45.10926,0,344.1581,259.4492,0,0,0,0
mpc,2026-01-11 12:15:00,625,12.25,35.60169,3748.72,44.01098,0,387.7373,0,0,2624.104,2623.787,370.4427,163.3093,533.7521,2,0,0,533.7521,0,0,44.01098,1695.249,0.8476245,1.074571,0.3172331,0,250,0.3172331,2253.344,360.3822,0,0,0,27.35511,605.4952,519.9447,85.5505,0,689.5661,3792.614,0,-2.842171e-14,4.358736e-13,4.263256e-14,44.01098,0,360.3822,261.6264,0,0,0,0
mpc,2026-01-11 12:30:00,626,12.5,35.86556,3772.776,41.02441,1.111162,412.3889,0,0,2640.943,2640.626,392.6738,173.1099,565.7837,2,0,0,565.7837,0,0,42.13557,1684.448,0.8422241,1.067473,0.3172331,0,250,0.3172331,2247.952,380.8152,0,0,0,31.5737,613.4896,522.198,91.2916,0,702.6424,3864.533,0,-2.842171e-14,1.74083e-13,4.263256e-14,41.02441,1.111162,380.8152,264.6549,0,0,0,-4.440892e-16
mpc,2026-01-11 12:45:00,627,12.75,36.08589,3770.207,46.27452,2.650722,432.887,0,0,2639.145,2638.828,421.0946,185.6391,606.7337,2,0,0,606.7337,0,0,48.92525,1671.952,0.8359759,1.060672,0.3172331,0,250,0.3172331,2217.733,407.3082,0,0,0,25.57886,616.543,518.095,98.44799,0,709.7098,3903.404,0,-5.684342e-14,-3.392842e-13,4.263256e-14,46.27452,2.650722,407.3082,266.0391,0,0,0,3.108624e-15
mpc,2026-01-11 13:00:00,628,13,36.4321,3796.557,51.77974,9.202312,457.4982,0,0,2657.59,2657.273,445.9229,196.5847,642.5076,2,0,0,642.5076,0,0,53.45539,1658.325,0.8291624,1.052804,0.3172331,0,250,0.3172331,2211.35,429.5441,0,7.526661,0,27.95416,626.4254,521.2413,105.1841,0,724.4151,3997.267,0,0,-2.384759e-13,4.263256e-14,44.25308,9.202312,429.5441,263.0146,0,0,0,3.552714e-15
mpc,2026-01-11 13:15:00,629,13.25,36.61855,3787.643,54.53088,8.828584,461.0111,0,0,2651.35,2651.033,483.8409,213.3008,697.1417,2,0,0,697.1417,0,0,62.94461,1642.328,0.8211638,1.044223,0.3172331,0,250,0.3172331,2167.192,465.0295,0,0.4148602,0,0,627.9905,513.3143,114.6762,0,726.6151,3997.099,0,0,4.574119e-14,4.263256e-14,54.11602,8.828584,461.0111,274.6146,0,0,4.01839,-1.776357e-15
mpc,2026-01-11 13:30:00,630,13.5,36.73325,3763.419,53.37436,8.88919,468.8247,0,0,2634.393,2634.076,492.557,217.1433,709.7003,2,0,0,709.7003,0,0,62.26355,1626.503,0.8132515,1.03415,0.3172331,0,250,0.3172331,2141.519,472.7555,0,0,0,0,625.8443,508.7538,117.0905,0,725.8971,3992.434,0,-2.842171e-14,2.162714e-13,4.263256e-14,53.37436,8.88919,468.8247,279.254,0,0,3.930823,-3.552714e-15
mpc,2026-01-11 13:45:00,631,13.75,37.01374,3768.276,43.54365,6.867892,480.6464,0,0,2637.793,2637.476,526.0258,231.898,757.9238,2,0,0,757.9238,0,0,50.41154,1613.644,0.8068221,1.024185,0.3172331,0,250,0.3172331,2111.45,503.1781,0,0,0,0,631.2794,505.3144,125.965,0,737.2124,4054.668,0,0,1.321165e-13,4.263256e-14,43.54365,6.867892,480.6464,279.0976,0,0,22.53164,3.552714e-15
mpc,2026-01-11 14:00:00,632,14,37.39727,3809.412,54.31925,7.136796,535.5122,0,1,2666.589,2666.271,574.9355,249.8165,824.752,2,30.62656,0,794.1254,0,0,24.71177,1607.212,0.8036061,1.016088,0.3172331,0,250,0.3172331,2091.336,524.7754,0,6.117708,0,10.7368,644.6797,505.6054,139.0742,0,758.0177,4179.65,0,-5.684342e-14,1.854072e-13,4.263256e-14,48.20154,7.136796,524.7754,233.4667,0,0,0,-8.881784e-15
mpc,2026-01-11 14:15:00,633,14.25,37.5436,3836.5,51.5892,1.695215,553.9812,0,1,2685.55,2685.233,625.5462,270.6078,896.154,2,43.40697,0,852.747,0,0,1.695215,1606.535,0.8032677,1.012038,0.3172331,0,250,0.3172331,2059.686,562.5156,0,8.18223,0,0,651.8003,499.8992,151.9011,0,770.507,4251.903,0,-1.136868e-13,1.354472e-14,4.263256e-14,43.40697,1.695215,553.9812,217.4837,0,0,8.534356,1.554312e-15
mpc,2026-01-11 14:30:00,634,14.5,37.89915,3774.705,55.7825,4.028246,563.8401,1,1,2642.293,2641.976,643.6351,277.9095,921.5446,2,49.0625,0,872.4821,0,0,4.028246,1605.275,0.8026377,1.011612,0.3172331,0,250,0.3172331,1998.341,573.0522,0,6.720004,0,0,647.4473,489.6582,157.7891,767.5677,0,1546.727,0,-5.684342e-14,3.477219e-13,4.263256e-14,49.0625,4.028246,563.8401,214.3772,0,0,9.212079,3.552714e-15
mpc,2026-01-11 14:45:00,635,14.75,38.0961,3772.963,57.07187,3.52243,577.0229,1,1,2641.074,2640.757,651.4736,280.8822,932.3558,2,53.12209,0,879.2337,0,0,3.52243,1604.142,0.802071,1.010818,0.3172331,0,250,0.3172331,1989.283,576.1014,0,3.949783,0,0.9215622,650.6024,490.0402,160.5622,771.1494,0,1549.112,0,-5.684342e-14,-4.263256e-14,4.263256e-14,53.12209,3.52243,576.1014,213.502,0,0,0,-1.776357e-15
mpc,2026-01-11 15:00:00,636,15,38.17657,3747.735,58.41679,5.414794,586.263,1,1,2623.415,2623.097,671.6026,289.8478,961.4503,2,52.35056,0,909.0998,0,0,5.414794,1602.536,0.8012679,1.010105,0.3172331,0,250,0.3172331,1951.495,595.0853,0,6.066231,0,0,647.6643,481.7819,165.8825,771.6297,0,1553.724,0,-5.684342e-14,-9.969803e-14,4.263256e-14,52.35056,5.414794,586.263,214.2494,0,0,8.822322,-2.664535e-15
mpc,2026-01-11 15:15:00,637,15.25,38.51226,3728.999,67.2056,6.836514,595.4481,1,1,2610.3,2609.982,683.9526,293.9982,977.9508,2,63.22923,0,914.7216,0,0,6.836514,1600.574,0.8002872,1.009093,0.3172331,0,250,0.3172331,1926.03,596.3088,0,3.976368,0,0,650.3553,479.8697,170.4856,773.8679,0,1554.595,0,-1.136868e-13,5.329071e-15,4.263256e-14,63.22923,6.836514,595.4481,210.9726,0,0,0.8606746,-2.664535e-15
mpc,2026-01-11 15:30:00,638,15.5,38.52626,3710.233,70.48461,0,608.6391,1,1,2597.163,2596.846,692.0102,296.5015,988.5117,2,72.04611,0,916.4656,0,0,0,1600.322,0.8001612,1.007858,0.3172331,0,250,0.3172331,1904.836,597.343,0,0,0,11.29605,647.3308,474.7714,172.5594,774.0884,0,1548.177,0,0,-6.683543e-14,4.263256e-14,70.48461,0,597.343,210.0645,0,1.561498,0,0
mpc,2026-01-11 15:45:00,639,15.75,38.76555,3694.726,90.99813,1.465008,613.8757,1,1,2586.308,2585.991,692.4484,295.9862,988.4347,2,78.00183,0,910.4328,0,0,1.465008,1599.704,0.7998522,1.0077,0.3172331,0,250,0.3172331,1893.543,591.6681,0,12.9963,0,22.20757,648.8822,475.0733,173.8089,776.6313,0,1575.681,0,1.136868e-13,-2.251532e-13,4.263256e-14,78.00183,1.465008,591.6681,212.1883,0,0,0,-3.330669e-15
mpc,2026-01-11 16:00:00,640,16,38.79114,3670.891,104.815,3.655129,613.0847,1,1,2569.623,2569.306,622.277,274.3302,896.6072,2,0,0,896.6072,0,0,82.63956,1578.793,0.7893963,1.00731,0.3172331,0,250,0.3172331,1947.029,582.4996,0,25.83056,0,30.58507,645.1518,488.838,156.3139,770.8471,0,1586.252,0,-5.684342e-14,2.109424e-13,4.263256e-14,78.98444,3.655129,582.4996,284.7456,0,0,0,-6.661338e-15
mpc,2026-01-11 16:15:00,641,16.25,38.92543,3654.469,115.622,6.190292,592.7074,1,1,2558.128,2557.811,693.2133,294.6974,987.9107,2,91.67047,0,896.2402,0,0,6.190292,1576.996,0.7884982,0.9941426,0.3172331,0,250,0.3172331,1864.598,581.2983,0,23.95157,0,11.40909,644.6568,469.8848,174.772,767.4573,0,1576.231,0,0,-1.868505e-13,4.263256e-14,91.67047,6.190292,581.2983,204.6549,0,0,0,2.664535e-15
mpc,2026-01-11 16:30:00,642,16.5,38.82391,3650.501,120.9229,0,557.9801,1,1,2555.35,2555.033,700.8858,296.7305,997.6164,2,103.0132,0,894.6032,0,0,0,1576.748,0.7883741,0.9930116,0.3172331,0,250,0.3172331,1854.147,580.9631,0,17.90971,0,0,642.1495,465.94,176.2096,762.6705,0,1556.235,0,0,3.108624e-13,4.263256e-14,103.0132,0,557.9801,202.3908,0,0,22.98299,0
mpc,2026-01-11 16:45:00,643,16.75,38.76006,3605.783,141.304,0,537.7525,1,1,2524.048,2523.731,697.3977,293.3347,990.7324,2,118.6325,0,872.0999,0,0,0,1576.5,0.78825,0.9928553,0.3172331,0,250,0.3172331,1826.333,566.7948,0,22.67155,0,0,633.1658,458.1417,175.0241,751.4764,0,1542.061,0,-5.684342e-14,-4.470868e-13,4.263256e-14,118.6325,0,537.7525,200.533,0,0,29.04222,0
mpc,2026-01-11 17:00:00,644,17,38.9286,3565.118,161.6016,0,525.3737,1,1,2495.582,2495.265,689.7172,287.9572,977.6744,2,135.3741,0,842.3003,0,0,0,1576.252,0.7881259,0.992699,0.3172331,0,250,0.3172331,1805.548,546.2917,0,26.22745,0,0,628.9502,455.0439,173.9062,743.0012,0,1531.245,0,-1.136868e-13,-2.006173e-13,4.263256e-14,135.3741,0,525.3737,200.6156,0,0,20.91795,0
mpc,2026-01-11 17:15:00,645,17.25,38.96427,3531.478,189.4309,0,515.7774,1,1,2472.034,2471.717,1198.669,449.6871,1648.356,4,161.9519,196.3366,790.0679,0,500,0,1701.004,0.8505019,0.9925427,0.3172331,0,250,0.3172331,1273.048,512.1898,0,27.47908,0,3.587546,623.6322,321.158,302.4742,771.7502,0,1590.902,0,1.705303e-13,-9.481305e-14,4.263256e-14,161.9519,0,512.1898,0,500,196.3366,0,0
mpc,2026-01-11 17:30:00,646,17.5,38.96322,3500.099,215.4102,0,470.1606,1,1,2450.07,2449.752,667.9939,271.2982,939.292,2,194.9103,0,744.3817,0,0,0,1700.736,0.850368,1.071097,0.3172331,0,250,0.3172331,1781.758,482.5784,0,20.49988,0,0,618.073,449.4798,168.5932,720.778,0,1476.918,0,0,-1.736389e-13,4.263256e-14,194.9103,0,470.1606,195.3538,0,0,12.41779,0
mpc,2026-01-11 17:45:00,647,17.75,38.88303,3516.358,236.6806,0.5345236,459.7129,1,1,2461.451,2461.134,673.5673,270.0251,943.5924,2,226.2668,0,717.3255,0,0,0.5345236,1700.335,0.8501673,1.070928,0.3172331,0,250,0.3172331,1787.566,465.4982,0,10.41379,0,0,619.5655,449.9437,169.6217,719.9688,0,1457.901,0,-5.684342e-14,-1.44329e-13,4.263256e-14,226.2668,0.5345236,459.7129,193.682,0,0,5.785292,9.992007e-15
mpc,2026-01-11 18:00:00,648,18,38.90205,3480.694,263.0922,0.7768811,436.3476,1,1,2436.486,2436.168,1076.889,384.0279,1460.917,3,262.5951,1.805806,696.5156,0,500,0,1825.067,0.9125335,1.070676,0.3172331,0,250,0.3172331,1359.28,451.8879,0,0.4970264,0,0,613.6046,342.321,271.2835,726.3489,0,1453.555,0,-1.136868e-13,2.722267e-13,4.263256e-14,262.5951,0.7768811,436.3476,0,500,1.028925,15.54036,-5.329071e-15
mpc,2026-01-11 18:15:00,649,18.25,38.66372,3475.224,298.2919,0,408.294,1,1,2432.657,2432.34,897.7425,325.6253,1223.368,3,288.764,1.118837,632.6034,0,300.8816,0,1900,0.95,1.149218,0.3172331,0,250,0.3172331,1534.597,411.6289,0,9.527931,0,0,608.622,383.9381,224.6839,709.5634,0,1435.562,0,0,4.076739e-13,4.263256e-14,288.764,0,408.294,0,300.8816,1.118837,3.334844,5.373479e-14
mpc,2026-01-11 18:30:00,650,18.5,38.44758,3470.851,337.9084,0,388.2892,1,0,2429.596,2429.278,429.0119,189.1295,618.1414,2,0,0,618.1414,0,0,325.9711,1818.208,0.9091041,1.196402,0.3172331,0,250,0.3172331,2000.266,403.2874,0,11.93726,0,0,604.2618,497.4839,106.7779,686.6134,0,1393.819,0,-2.842171e-14,-3.330669e-15,4.263256e-14,325.9711,0,388.2892,327.1147,0,0,14.99816,0
mpc,2026-01-11 18:45:00,651,18.75,38.34233,3480.841,363.506,1.603379,351.3617,0,0,2436.588,2436.271,390.6047,172.1977,562.8024,2,0,0,562.8024,0,0,358.3246,1728.341,0.8641704,1.144899,0.3172331,0,250,0.3172331,2045.667,367.6571,0,6.784777,0,0,604.2611,507.3145,96.94657,0,679.5122,3749.021,0,0,4.127809e-13,4.263256e-14,356.7213,1.603379,351.3617,361.5873,0,0,16.2954,1.931788e-14
mpc,2026-01-11 19:00:00,652,19,38.13335,3467.29,379.2811,4.058856,322.4319,0,0,2427.103,2426.786,357.6415,157.6659,515.3075,2,0,0,515.3075,0,0,383.0921,1632.296,0.8161478,1.088311,0.3172331,0,250,0.3172331,2069.144,337.492,0,0,0.2479023,0,598.4968,510.2281,88.26868,0,667.894,3673.845,0,-2.842171e-14,2.506884e-13,4.263256e-14,379.2811,3.810953,322.4319,389.0305,0,0,15.06009,-5.77316e-15
mpc,2026-01-11 19:15:00,653,19.25,37.92768,3480.121,392.1545,3.173361,301.0452,0,0,2436.085,2435.768,327.7482,144.4875,472.2357,1,0,0,472.2357,0,0,393.3233,1533.708,0.7668539,1.027833,0.3172331,0,250,0.3172331,2108.02,310.0598,0,0,2.004561,0,597.379,516.9305,80.4485,0,661.418,3641.257,0,0,-2.311484e-13,4.263256e-14,392.1545,1.1688,301.0452,395.4405,0,0,9.014581,-1.332268e-15
mpc,2026-01-11 19:30:00,654,19.5,37.78989,3457.988,403.0053,0,272.3725,0,0,2420.591,2420.274,287.7413,126.8505,414.5917,1,0,0,414.5917,0,0,396.9933,1434.218,0.717109,0.9657534,0.3172331,0,250,0.3172331,2132.533,272.6691,0,6.011993,0,0,591.3817,521.0053,70.3764,0,647.8557,3573.577,0,-2.842171e-14,-1.170175e-13,4.263256e-14,396.9933,0,272.3725,398.2494,0,0,0.2965191,0
mpc,2026-01-11 19:45:00,655,19.75,37.6289,3445.402,394.07,0,235.1087,0,0,2411.782,2411.464,257.1231,113.3525,370.4756,1,0,0,370.4756,0,0,385.1279,1337.71,0.6688552,0.9031061,0.3172331,0,250,0.3172331,2154.341,244.1319,0,8.942088,0,0,586.691,524.0659,62.62505,0,637.4184,3521.226,0,1.421085e-14,3.652634e-13,4.263256e-14,385.1279,0,235.1087,386.3857,0,0,9.023115,0
mpc,2026-01-11 20:00:00,656,20,37.44296,3445.961,377.4994,0,223.2445,0,0,2412.173,2411.855,239.2424,105.4698,344.7121,1,0,0,344.7121,0,0,373.4835,1244.129,0.6220644,0.8423366,0.3172331,0,250,0.3172331,2172.613,227.6673,0,4.015929,0,0,583.8811,525.8942,57.98686,0,631.364,3479.429,0,-2.842171e-14,5.850875e-14,4.263256e-14,373.4835,0,223.2445,375.133,0,0,4.422828,0
