controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-11 20:15:00,657,20.25,37.48935,3385.551,359.1556,0,204.9093,0,0,2369.885,2369.568,218.5651,96.35421,314.9193,1,0,0,314.9193,0,0,351.6621,1156.018,0.5780088,0.7834097,0.3172331,0,250,0.3172331,2151.003,207.8735,0,7.493587,0,0,574.3546,521.3073,53.04732,0,617.6615,3410.065,0,0,5.428991e-14,4.263256e-14,351.6621,0,204.9093,355.3886,0,0,2.964238,0
mpc,2026-01-11 20:30:00,658,20.5,37.43463,3383.36,338.187,0,185.3935,0,0,2368.352,2368.035,192.0779,84.67738,276.7553,1,0,0,276.7553,0,0,329.9352,1073.352,0.5366759,0.7279273,0.3172331,0,250,0.3172331,2175.957,182.8032,0,8.251856,0,2.590235,573.1469,526.5868,46.56009,0,611.891,3379.635,0,-1.421085e-14,3.1386e-13,4.263256e-14,329.9352,0,182.8032,337.3109,0,0,0,0
mpc,2026-01-11 20:45:00,659,20.75,37.39436,3408.867,296.6809,0,177.4274,0,0,2386.207,2385.89,176.3078,77.72515,254.033,1,0,0,254.033,0,0,296.6809,999.0125,0.4995063,0.6758739,0.3172331,0,250,0.3172331,2209.582,167.8765,0,0,0,9.55098,576.8494,534.1515,42.69791,0,614.1855,3378.02,0,-2.842171e-14,-8.704149e-14,4.263256e-14,296.6809,0,167.8765,309.1104,0,0,0,0
mpc,2026-01-11 21:00:00,660,21,37.17701,3390.481,262.2868,0,154.1568,0,0,2373.337,2373.019,158.7087,69.96657,228.6753,1,0,0,228.6753,0,0,262.2868,933.2836,0.4666418,0.6290636,0.3172331,0,250,0.3172331,2214.311,151.5166,0,0,0,2.640231,570.4411,532.2185,38.22252,0,602.8197,3315.508,0,0,-1.167955e-13,4.263256e-14,262.2868,0,151.5166,277.9719,0,0,0,0
mpc,2026-01-11 21:15:00,661,21.25,36.8875,3364.603,230.6938,0,156.7781,0,0,2355.222,2354.905,146.3251,64.50727,210.8323,1,0,0,210.8323,0,0,229.8707,875.669,0.4378345,0.587675,0.3172331,0,250,0.3172331,2208.58,140.1824,0,0.8231083,0,16.59567,561.7871,526.8087,34.97834,0,595.2745,3275.43,0,-1.421085e-14,7.771561e-15,4.263256e-14,229.8707,0,140.1824,233.3576,0,0,0,0
mpc,2026-01-11 21:30:00,662,21.5,36.46624,3398.556,196.4116,0,149.0704,0,0,2378.989,2378.672,139.1522,61.34513,200.4974,1,0,0,200.4974,0,0,193.895,827.0574,0.4135287,0.5513959,0.3172331,0,250,0.3172331,2239.52,133.9864,0,2.516596,0,15.084,561.2527,528.3489,32.90372,0,593.2527,3267.231,0,-2.131628e-14,1.655343e-13,4.263256e-14,193.895,0,133.9864,194.4416,0,0,0,0
mpc,2026-01-11 21:45:00,663,21.75,36.18314,3377.012,172.5373,0,148.4809,0,0,2363.908,2363.591,114.6658,50.5503,165.2161,1,0,0,165.2161,0,0,159.3968,787.078,0.393539,0.5207859,0.3172331,0,250,0.3172331,2248.925,110.7831,0,13.14051,0,37.69771,553.6274,526.6984,26.92902,0,586.0775,3246.094,0,0,-3.597123e-14,4.263256e-14,159.3968,0,110.7831,159.4857,0,0,0,0
mpc,2026-01-11 22:00:00,664,22,35.66734,3388.036,152.8789,0,120.6863,0,0,2371.625,2371.308,104.2993,45.70074,150,1,2.349484,0,147.6505,0,0,136.2734,752.8858,0.3764429,0.4956115,0.3172331,0,250,0.3172331,2267.009,99.61409,0,14.25599,0,21.07225,548.1507,523.9708,24.17988,0,574.542,3184.573,0,-2.842171e-14,2.775558e-15,4.263256e-14,138.6229,0,99.61409,136.6384,0,0,0,0
mpc,2026-01-11 22:15:00,665,22.25,35.34442,3300.852,122.7317,0,107.5395,0,0,2310.596,2310.279,106.1565,43.84349,150,1,24.8448,0,125.1552,0,0,89.39414,730.4187,0.3652094,0.4740811,0.3172331,0,250,0.3172331,2204.123,84.76068,0,8.492808,0,22.7788,529.6966,505.2878,24.40875,0,554.3533,3063.593,0,7.105427e-15,2.094436e-13,4.263256e-14,114.2389,0,84.76068,90.36189,0,0,0,0
mpc,2026-01-11 22:30:00,666,22.5,35.19241,3295.156,123.1847,0,94.51045,0,0,2306.609,2306.292,106.9027,43.09732,150,1,33.88253,0,116.1175,0,0,65.91309,713.8254,0.3569127,0.4599339,0.3172331,0,250,0.3172331,2199.389,78.78115,0,23.38912,0,15.7293,526.7632,502.2773,24.48595,0,548.9667,3059.663,0,-2.842171e-14,-1.448841e-14,4.263256e-14,99.79561,0,78.78115,67.91921,0,0,0,0
mpc,2026-01-11 22:45:00,667,22.75,35.14594,3273.682,106.1537,0,81.72046,0,0,2291.578,2291.26,0,0,0,0,0,0,0,0,0,99.38542,688.8667,0.3444334,0.4494854,0.3172331,0,250,0.3172331,2291.26,0,0,6.768279,0,81.72046,522.7203,522.6479,0.07236244,0,541.2887,2988.763,0,0,1.031397e-13,4.263256e-14,99.38542,0,0,100.6146,0,0,0,0
mpc,2026-01-11 23:00:00,668,23,35.00773,3278.945,102.4203,0,66.84308,0,0,2295.261,2294.944,0,0,0,0,0,0,0,0,0,85.79247,667.3102,0.3336551,0.4337693,0.3172331,0,250,0.3172331,2294.944,0,0,16.62782,0,66.84308,521.7511,521.679,0.07211236,0,536.8735,2981.487,0,0,1.0697e-13,4.263256e-14,85.79247,0,0,85.93755,0,0,0,0
mpc,2026-01-11 23:15:00,669,23.25,34.62794,3303.398,92.86506,0.1567152,61.30559,0,0,2312.378,2312.061,0,0,0,0,0,0,0,0,0,71.63642,649.296,0.324648,0.4201954,0.3172331,0,250,0.3172331,2312.061,0,0,21.38535,0,61.30559,520.6973,520.6259,0.07143399,0,534.4306,2976.258,0,0,-1.497136e-13,4.263256e-14,71.4797,0.1567152,0,75.10564,0,0,0,-1.94289e-16
mpc,2026-01-11 23:30:00,670,23.5,34.42488,3287.33,66.02034,0,59.1234,0,1,2301.131,2300.814,493.4907,151.3195,644.8103,2,56.79206,2.195136,85.82307,0,500,0,774.1938,0.3870969,0.4088522,0.3172331,0,250,0.3172331,1807.323,58.75456,0,9.228285,0,0.3688415,515.5714,404.9331,110.6383,0,556.3353,3075.763,0,-2.842171e-14,-1.506573e-13,4.263256e-14,56.79206,0,58.75456,0,500,2.195136,0,-7.993606e-15
mpc,2026-01-11 23:45:00,671,23.75,34.0543,3271.938,51.53587,0,47.1176,1,1,2290.357,2290.039,483.9046,147.5274,631.432,2,53.14455,1.202141,77.08529,0,500,0,899.0719,0.449536,0.4874985,0.3172331,0,250,0.3172331,1806.135,53.00119,0,0,0,0,508.5131,401.0044,107.5086,548.5318,0,1097.064,0,0,8.171241e-14,4.263256e-14,51.53587,0,47.1176,0,500,2.810829,5.883596,-1.065814e-14
mpc,2026-01-12 00:00:00,672,0,33.89606,3190.97,53.29442,0,22.82264,1,1,2233.679,2233.362,471.6367,141.8496,613.4863,2,55.40987,0.06136793,58.01505,0,500,0,1023.93,0.5119652,0.5661324,0.3172331,0,250,0.3172331,1761.725,39.9626,0,0,0,0,494.02,389.6386,104.3815,531.4882,0,1062.976,0,-5.684342e-14,1.167955e-13,4.263256e-14,53.29442,0,22.82264,0,500,2.176819,17.13996,-1.465494e-14
mpc,2026-01-12 00:15:00,673,0.25,33.61705,3220.526,56.63207,0,19.37519,1,1,2254.368,2254.051,429.9913,123.6953,553.6866,2,53.68658,0,0,0,500,0,1148.769,0.5743846,0.644754,0.3172331,0,250,0.3172331,1824.06,0,0,2.945492,0,19.37519,495.2343,400.7052,94.52917,528.6567,0,1062.394,0,4.263256e-14,-1.211253e-13,4.263256e-14,53.68658,0,0,0,500,0,0,5.684342e-14
mpc,2026-01-12 00:30:00,674,0.5,33.46774,3258.052,59.75412,0,46.88208,1,1,2280.636,2280.319,439.5058,126.4335,565.9393,2,65.92823,0.01106811,0,0,500,0,1273.588,0.6367942,0.7233631,0.3172331,0,250,0.3172331,1840.813,0,0,0,0,46.88208,499.2037,402.9318,96.27194,539.6272,0,1079.254,0,-4.263256e-14,3.500533e-13,4.263256e-14,59.75412,0,0,0,500,6.185178,0,-3.552714e-14
mpc,2026-01-12 00:45:00,675,0.75,33.54419,3256.808,42.07852,0,43.51566,1,1,2279.766,2279.448,432.2752,124.3778,556.653,2,56.41344,0.2395688,0,0,500,0,1398.388,0.6991939,0.8019599,0.3172331,0,250,0.3172331,1847.173,0,0,0,0,43.51566,499.9334,405.0695,94.86388,538.9899,0,1077.98,0,-1.421085e-14,3.862466e-13,4.263256e-14,42.07852,0,0,0,500,14.57449,0,1.598721e-14
mpc,2026-01-12 01:00:00,676,1,33.40669,3239.107,40.07073,1.62973,56.00714,1,1,2267.375,2267.057,426.9004,122.8429,549.7434,2,49.39727,0.3461037,0,0,500,0,1523.168,0.7615839,0.8805443,0.3172331,0,250,0.3172331,1840.157,0,0,0,1.283627,56.00714,495.5724,402.1969,93.37553,537.2811,0,1076.777,0,-1.421085e-14,3.560485e-13,4.263256e-14,40.07073,0.3461037,0,0,500,9.326545,0,7.105427e-15
mpc,2026-01-12 01:15:00,677,1.25,33.45743,3246.846,47.33504,3.824506,44.76997,1,1,2272.792,2272.475,424.159,122.0232,546.1821,2,46.12876,0.05337608,0,0,500,0,1647.928,0.823964,0.9591164,0.3172331,0,250,0.3172331,1848.316,0,0,1.206275,3.77113,44.76997,497.3632,404.4736,92.88964,536.2939,0,1081.174,0,-1.421085e-14,-1.335598e-13,4.263256e-14,46.12876,0.05337608,0,0,500,0,0,0
mpc,2026-01-12 01:30:00,678,1.5,33.23125,3270.427,58.57783,0,23.85635,1,1,2289.299,2288.981,426.8723,122.8571,549.7294,2,49.1741,0.5552891,0,0,500,0,1772.669,0.8863343,1.037676,0.3172331,0,250,0.3172331,1862.109,0,0,9.403738,0,23.85635,498.2626,405.2854,92.9772,533.3348,0,1082.891,0,-8.526513e-14,3.641532e-14,4.263256e-14,49.1741,0,0,0,500,0.5552891,0,-6.716849e-14
mpc,2026-01-12 01:45:00,679,1.75,32.94764,3278.963,60.70729,0,32.47399,1,1,2295.274,2294.957,355.6318,102.3043,457.9361,1,47.26007,0,0,0,410.676,0,1875.058,0.9375292,1.116223,0.3172331,0,250,0.3172331,1939.325,0,0,13.44722,0,32.47399,496.1939,419.2446,76.94931,528.5692,0,1080.335,0,-4.263256e-14,-8.282264e-14,4.263256e-14,47.26007,0,0,0,410.676,0,0,0
mpc,2026-01-12 02:00:00,680,2,32.89071,3323.315,47.51813,0,43.73539,1,1,2326.321,2326.003,116.4704,33.52959,150,1,49.94043,0.2316865,0,0,99.82788,0,1899.72,0.9498601,1.180697,0.3172331,0,250,0.3172331,2209.533,0,0,0,0,43.73539,502.2257,477.0126,25.2131,519.9842,0,1039.968,0,0,1.578737e-13,4.263256e-14,47.51813,0,0,0,99.82788,2.653983,0,-4.884981e-15
mpc,2026-01-12 02:15:00,681,2.25,32.89265,3292.424,44.83437,0,48.9688,1,1,2304.697,2304.38,0,0,0,0,0,0,0,0,0,44.83437,1888.213,0.9441063,1.196226,0.3172331,0,250,0.3172331,2304.38,0,0,0,0,48.9688,497.5803,497.5119,0.06849011,508.0841,0,1016.168,0,0,4.507505e-13,4.263256e-14,44.83437,0,0,48.50536,0,0,0,0
mpc,2026-01-12 02:30:00,682,2.5,32.6065,3247.292,44.85134,0,46.42288,1,1,2273.104,2272.787,0,0,0,0,0,0,0,0,0,44.85134,1876.703,0.9383513,1.18898,0.3172331,0,250,0.3172331,2272.787,0,0,0,0,46.42288,487.447,487.379,0.06802782,497.334,0,994.6679,0,0,-1.361133e-13,4.263256e-14,44.85134,0,0,46.88659,0,0,0,0
mpc,2026-01-12 02:45:00,683,2.75,32.41601,3260.416,44.50524,0,44.48832,1,1,2282.291,2281.974,116.1247,33.87533,150,1,49.17425,0.7494885,3.669828,0,94.37151,0,1900,0.95,1.181732,0.3172331,0,250,0.3172331,2165.849,2.571346,0,0,0,41.91698,487.2277,462.3694,24.85823,505.1933,0,1010.387,0,7.105427e-15,-5.107026e-15,4.263256e-14,44.50524,0,2.571346,0,96.40643,7.453422,0,1.776357e-15
mpc,2026-01-12 03:00:00,684,3,32.04212,3292.128,56.24267,0,52.77856,1,1,2304.49,2304.173,0,0,0,0,0,0,0,0,0,51.18554,1886.905,0.9434523,1.196402,0.3172331,0,250,0.3172331,2304.173,0,0,5.057136,0,52.77856,487.6848,487.6177,0.06713406,498.7869,0,1006.297,0,0,2.007283e-13,4.263256e-14,51.18554,0,0,52.68945,0,0,0,0
mpc,2026-01-12 03:15:00,685,3.25,31.84541,3273.013,66.67643,0,43.03018,1,1,2291.109,2290.792,0,0,0,0,0,0,0,0,0,53.30095,1873.282,0.9366411,1.188156,0.3172331,0,250,0.3172331,2290.792,0,0,13.37548,0,43.03018,482.6431,482.5763,0.06682805,491.641,0,1006.355,0,0,6.861178e-14,4.263256e-14,53.30095,0,0,55.85839,0,0,0,0
mpc,2026-01-12 03:30:00,686,3.5,31.8051,3270.816,76.80825,0,44.35466,1,1,2289.571,2289.254,0,0,0,0,0,0,0,0,0,56.10848,1858.96,0.9294801,1.179578,0.3172331,0,250,0.3172331,2289.254,0,0,20.69977,0,44.35466,481.8691,481.8023,0.06676569,491.1373,0,1017.982,0,0,2.169376e-13,4.263256e-14,56.10848,0,0,57.20928,0,0,0,0
mpc,2026-01-12 03:45:00,687,3.75,31.65145,3253.11,68.50823,0,64.20552,1,1,2277.177,2276.86,0,0,0,0,0,0,0,0,0,65.94731,1842.181,0.9210904,1.17056,0.3172331,0,250,0.3172331,2276.86,0,0,2.56093,0,64.20552,477.5617,477.4951,0.06652903,490.9601,0,986.3378,0,0,-1.718625e-13,4.263256e-14,65.94731,0,0,67.02558,0,0,0,0
mpc,2026-01-12 04:00:00,688,4,31.45084,3224.015,66.03361,0,34.85411,1,1,2256.811,2256.493,0,0,0,0,0,0,0,0,0,66.03361,1825.382,0.9126912,1.159994,0.3172331,0,250,0.3172331,2256.493,0,0,0,0,34.85411,471.1103,471.0441,0.06622256,478.3199,0,956.6398,0,0,2.342571e-13,4.263256e-14,66.03361,0,0,76.03359,0,0,0,0
mpc,2026-01-12 04:15:00,689,4.25,31.1585,3215.754,68.90089,1.541755,39.07372,1,1,2251.028,2250.711,0,0,0,0,0,0,0,0,0,70.36035,1807.505,0.9037525,1.149417,0.3172331,0,250,0.3172331,2250.711,0,0,0,0.08229573,39.07372,466.7698,466.7041,0.06578098,474.8063,0,949.7546,0,0,1.085798e-13,4.263256e-14,68.90089,1.459459,0,93.51459,0,0,0,-6.883383e-15
mpc,2026-01-12 04:30:00,690,4.5,31.11619,3175.627,89.49854,0,62.62959,1,1,2222.939,2222.622,0,0,0,0,0,0,0,0,0,89.49854,1784.846,0.8924229,1.138159,0.3172331,0,250,0.3172331,2222.622,0,0,0,0,62.62959,460.501,460.4353,0.06571757,473.4095,0,946.819,0,0,6.57252e-14,4.263256e-14,89.49854,0,0,103.5066,0,0,0,0
mpc,2026-01-12 04:45:00,691,4.75,31.14574,3206.56,118.0055,0,37.30224,1,1,2244.592,2244.275,0,0,0,0,0,0,0,0,0,118.0055,1755.063,0.8775317,1.123891,0.3172331,0,250,0.3172331,2244.275,0,0,0,0,37.30224,465.2999,465.2341,0.06576184,472.9668,0,945.9336,0,0,-6.128431e-14,4.263256e-14,118.0055,0,0,137.5894,0,0,0,0
mpc,2026-01-12 05:00:00,692,5,31.16461,3238.077,140.3175,2.257586,19.0115,1,1,2266.654,2266.337,0,0,0,0,0,0,0,0,0,142.5751,1719.143,0.8595717,1.105138,0.3172331,0,250,0.3172331,2266.337,0,0,0,0,19.0115,470.0756,470.0098,0.06579016,473.9526,0,947.9051,0,0,-1.176836e-14,4.263256e-14,140.3175,2.257586,0,169.2718,0,0,0,-6.217249e-15
mpc,2026-01-12 05:15:00,693,5.25,31.15519,3276.369,184.1933,0,17.73782,1,1,2293.458,2293.141,0,0,0,0,0,0,0,0,0,184.1933,1672.824,0.8364122,1.082519,0.3172331,0,250,0.3172331,2293.141,0,0,0,0,17.73782,475.5323,475.4665,0.06577602,479.1443,0,958.2886,0,0,2.2915e-13,4.263256e-14,184.1933,0,0,207.177,0,0,0,0
mpc,2026-01-12 05:30:00,694,5.5,30.9638,3264.097,231.1556,0,21.19022,1,1,2284.868,2284.551,0,0,0,0,0,0,0,0,0,231.1556,1614.772,0.8073861,1.053353,0.3172331,0,250,0.3172331,2284.551,0,0,0,0,21.19022,471.6921,471.6266,0.06549014,476.0011,0,952.0023,0,0,3.901324e-13,4.263256e-14,231.1556,0,0,247.2758,0,0,0,0
mpc,2026-01-12 05:45:00,695,5.75,31.18694,3261.53,276.3509,0,46.62738,1,1,2283.071,2282.754,0,0,0,0,0,0,0,0,0,276.3509,1545.43,0.7727151,1.016798,0.3172331,0,250,0.3172331,2282.754,0,0,0,0,46.62738,473.7216,473.6558,0.06582369,483.3307,0,966.6613,0,0,-2.919887e-13,4.263256e-14,276.3509,0,0,283.4899,0,0,0,0
mpc,2026-01-12 06:00:00,696,6,31.18757,3234.59,326.6122,0,38.50269,1,1,2264.213,2263.896,0,0,0,0,0,0,0,0,0,326.6122,1463.534,0.7317669,0.9731348,0.3172331,0,250,0.3172331,2263.896,0,0,0,0,38.50269,469.8154,469.7496,0.06582463,477.7388,0,955.4775,0,0,3.596012e-13,4.263256e-14,326.6122,0,0,330.8475,0,0,0,0
mpc,2026-01-12 06:15:00,697,6.25,31.19409,3221.511,360.2169,1.224832,22.25426,1,1,2255.057,2254.74,0,0,0,0,0,0,0,0,0,361.4417,1372.943,0.6864715,0.9215658,0.3172331,0,250,0.3172331,2254.74,0,0,0,0,22.25426,467.9853,467.9194,0.06583442,472.5378,0,945.0756,0,0,4.097833e-13,4.263256e-14,360.2169,1.224832,0,373.3085,0,0,0,5.77316e-15
mpc,2026-01-12 06:30:00,698,6.5,31.33205,3275.496,387.4494,2.626658,48.96135,1,1,2292.847,2292.53,0,0,0,0,0,0,0,0,0,390.076,1275.208,0.637604,0.8645221,0.3172331,0,250,0.3172331,2292.53,0,0,0,0,48.96135,477.3309,477.2648,0.06604241,487.4577,0,974.9155,0,0,3.537171e-13,4.263256e-14,387.4494,2.626658,0,407.4618,0,0,0,-1.776357e-14
mpc,2026-01-12 06:45:00,699,6.75,31.10888,3372.436,424.4271,1.636544,47.25039,1,1,2360.706,2360.388,0,0,0,0,0,0,0,0,0,426.0636,1168.491,0.5842456,0.8029797,0.3172331,0,250,0.3172331,2360.388,0,0,0,0,47.25039,488.959,488.8933,0.06570662,498.68,0,997.36,0,0,-2.272627e-13,4.263256e-14,424.4271,1.636544,0,429.1542,0,0,0,-2.220446e-14
mpc,2026-01-12 07:00:00,700,7,31.17925,3351.286,428.5046,2.273413,52.19496,1,1,2345.9,2345.583,0,0,0,0,0,0,0,0,0,429.5199,1060.927,0.5304637,0.7357818,0.3172331,0,250,0.3172331,2345.583,0,0,0,1.258197,52.19496,486.6727,486.6069,0.06581214,497.4351,0,997.0406,0,0,-4.08007e-13,4.263256e-14,428.5046,1.015216,0,433.5393,0,0,0,-2.442491e-15
mpc,2026-01-12 07:15:00,701,7.25,31.25637,3355.052,429.071,6.405137,55.33426,1,1,2348.536,2348.219,0,0,0,0,0,0,0,0,0,421.2462,955.4488,0.4777244,0.6680504,0.3172331,0,250,0.3172331,2348.219,0,0,9.13237,5.097644,55.33426,488.0787,488.0127,0.06592817,499.5124,0,1023.572,0,0,3.042011e-14,4.263256e-14,419.9387,1.307493,0,421.2462,0,0,0,-2.398082e-14
mpc,2026-01-12 07:30:00,702,7.5,31.4155,3396.384,400.4801,0,46.36928,1,1,2377.469,2377.152,0,0,0,0,0,0,0,0,0,400.4801,855.1784,0.4275892,0.6016321,0.3172331,0,250,0.3172331,2377.152,0,0,0,0,46.36928,495.8954,495.8292,0.06616887,505.501,0,1011.002,0,0,-3.963496e-14,4.263256e-14,400.4801,0,0,403.805,0,0,0,0
mpc,2026-01-12 07:45:00,703,7.75,31.71566,3390.334,349.857,0,48.50412,1,1,2373.234,2372.917,677.5617,195.1031,872.6648,2,373.5642,1.782271,0,0,497.3183,0,979.3733,0.4896867,0.5384933,0.3172331,0,250,0.3172331,1695.355,0,0,0,0,48.50412,498.4448,356.0715,142.3733,561.3618,0,1122.724,0,5.684342e-14,1.878497e-13,4.263256e-14,349.857,0,0,0,497.3183,25.48949,0,1.385558e-13
mpc,2026-01-12 08:00:00,704,8,31.91389,3422.829,318.1124,262.6031,66.33982,1,1,2395.98,2395.663,258.6014,74.39168,332.9931,1,332.9931,0,0,0,0,86.83926,957.5094,0.4787547,0.616697,0.3172331,0,250,0.3172331,2137.061,0,0,0,175.7638,66.33982,505.5373,450.907,54.63027,539.296,0,1381.785,0,-1.421085e-14,2.675637e-14,4.263256e-14,318.1124,86.83926,0,86.83926,0,14.8807,0,-2.842171e-14
mpc,2026-01-12 08:15:00,705,8.25,31.82546,3429.42,265.797,262.8817,81.21581,1,1,2400.594,2400.277,218.9455,62.98389,281.9294,1,281.9294,0,0,0,0,88.04475,935.3474,0.4676737,0.6029296,0.3172331,0,250,0.3172331,2181.332,0,0,0,174.8369,81.21581,505.4735,459.3051,46.16836,539.39,0,1380.374,0,-2.131628e-14,1.629807e-13,4.263256e-14,265.797,88.04475,0,88.04475,0,16.13238,0,1.421085e-14
mpc,2026-01-12 08:30:00,706,8.5,31.94782,3438.682,218.3503,269.7745,69.33498,1,1,2407.078,2406.76,187.021,53.8002,240.8212,1,240.8212,0,0,0,0,88.61997,913.0452,0.4565226,0.5889746,0.3172331,0,250,0.3172331,2219.739,0,0,0,181.1545,69.33498,508.2791,468.7207,39.55839,537.1617,0,1386.815,0,-7.105427e-15,-1.080247e-13,4.263256e-14,218.3503,88.61997,0,88.61997,0,22.4709,0,0
mpc,2026-01-12 08:45:00,707,8.75,32.15394,3481.722,188.2199,275.2972,83.9147,1,1,2437.205,2436.888,150.3364,43.24716,193.5836,1,193.5836,0,0,0,0,89.67728,890.4821,0.4452411,0.5749312,0.3172331,0,250,0.3172331,2286.552,0,0,0,185.62,83.9147,517.1167,485.1516,31.9651,546.2034,0,1412.601,0,0,2.864375e-14,4.263256e-14,188.2199,89.67728,0,89.67728,0,5.363687,0,0
mpc,2026-01-12 09:00:00,708,9,32.36354,3489.701,141.2285,280.9722,84.87828,1,1,2442.791,2442.473,121.321,34.90032,156.2213,1,156.2213,0,0,0,0,92.90328,867.1161,0.4335581,0.5607236,0.3172331,0,250,0.3172331,2321.152,0,0,0,188.0689,84.87828,520.8497,494.9141,25.9356,547.9121,0,1420.243,0,0,1.532108e-13,4.263256e-14,141.2285,92.90328,0,96.22504,0,14.99282,0,0
mpc,2026-01-12 09:15:00,709,9.25,32.39776,3473.471,113.523,275.7004,108.1115,1,1,2431.43,2431.113,114.4328,35.56723,150,1,125.0881,0,24.91191,0,0,94.05161,843.4667,0.4217334,0.5460103,0.3172331,0,250,0.3172331,2316.68,17.45871,0,0,181.6488,90.65283,518.8439,494.3573,24.48655,549.269,0,1411.882,0,0,1.798561e-13,4.263256e-14,113.523,94.05161,17.45871,94.05161,0,11.56504,0,1.421085e-14
mpc,2026-01-12 09:30:00,710,9.5,32.39445,3519.381,102.5985,279.5891,116.3071,1,1,2463.567,2463.25,0,0,0,0,0,0,0,0,0,194.7818,794.6385,0.3973193,0.5311186,0.3172331,0,250,0.3172331,2463.25,0,0,0.9134886,186.4923,116.3071,525.6607,525.593,0.06768924,550.4099,0,1424.095,0,0,2.372547e-13,4.263256e-14,101.685,93.09682,0,194.7818,0,0,0,1.421085e-14
mpc,2026-01-12 09:45:00,711,9.75,32.69075,3539.06,100.784,286.0959,128.4525,1,1,2477.342,2477.025,111.2134,38.78656,150,1,86.09513,0,63.90487,0,0,94.79694,770.8142,0.3854071,0.5003722,0.3172331,0,250,0.3172331,2365.811,44.63589,0,14.68889,191.299,83.81665,532.3018,508.3374,23.96439,565.1335,0,1485.596,0,-1.421085e-14,-9.514611e-14,4.263256e-14,86.09513,94.79694,44.63589,94.79694,0,0,0,-1.421085e-14
mpc,2026-01-12 10:00:00,712,10,32.96694,3543.404,76.15055,285.7914,150.0284,1,1,2480.383,2480.066,109.9331,40.06695,150,1,70.58682,0,79.41318,0,0,96.03986,746.6829,0.3733414,0.4853704,0.3172331,0,250,0.3172331,2370.133,55.29258,0,5.563732,189.7515,94.7358,536.4571,512.6121,23.84493,573.1685,0,1483.256,0,-7.105427e-15,3.119727e-14,4.263256e-14,70.58682,96.03986,55.29258,96.03986,0,0,0,1.421085e-14
mpc,2026-01-12 10:15:00,713,10.25,33.20168,3543.988,68.09403,291.4177,187.1191,1,1,2480.792,2480.474,109.4737,40.52631,150,1,65.02295,0,84.97705,0,0,94.3967,722.9661,0.3614831,0.4701753,0.3172331,0,250,0.3172331,2371.001,59.00692,0,3.071073,197.021,128.1122,539.5588,515.6798,23.87893,584.0699,0,1513.299,0,7.105427e-15,2.051137e-13,4.263256e-14,65.02295,94.3967,59.00692,94.3967,0,0,0,0
mpc,2026-01-12 10:30:00,714,10.5,33.22054,3584.314,56.5474,291.1186,198.2266,1,1,2509.02,2508.703,273.5309,113.2279,386.7588,2,61.85278,0,324.9061,0,0,94.67149,699.1845,0.3495922,0.4552412,0.3172331,0,250,0.3172331,2235.172,225.5614,0,0,196.4471,0,545.9447,486.3573,59.58739,599.5852,0,1538.042,0,0,-1.497691e-13,4.263256e-14,56.5474,94.67149,198.2266,94.67149,0,5.305372,27.33477,7.105427e-15
mpc,2026-01-12 10:45:00,715,10.75,33.70225,3585.766,63.54842,288.3187,244.9761,1,1,2510.036,2509.719,286.6616,119.8188,406.4804,1,55.10894,0,351.3714,0,0,95.39636,675.2253,0.3376127,0.4402662,0.3172331,0,250,0.3172331,2223.057,242.5805,0,8.439489,192.9224,2.395585,552.5363,489.3634,63.17289,609.7096,0,1566.768,0,-1.421085e-14,2.542411e-14,4.263256e-14,55.10894,95.39636,242.5805,95.39636,0,0,0,0
mpc,2026-01-12 11:00:00,716,11,33.57623,3612.086,55.53117,297.1742,253.8099,1,0,2528.46,2528.143,246.141,108.511,354.652,1,0,0,354.652,0,0,149.3114,637.7912,0.3188956,0.4251795,0.3172331,0,250,0.3172331,2282.002,245.2029,0,3.353974,200.04,8.606984,554.8989,500.8109,54.08801,611.2108,0,1573.276,0,-1.421085e-14,-1.708078e-13,4.263256e-14,52.17719,97.13416,245.2029,149.3114,0,0,0,0
mpc,2026-01-12 11:15:00,717,11.25,33.78792,3659.111,64.30154,292.2182,268.6133,0,0,2561.378,2561.061,276.4977,121.8938,398.3915,1,0,0,398.3915,0,0,146.0282,601.1837,0.3005919,0.4016078,0.3172331,0,250,0.3172331,2284.563,274.7693,0,15.62032,194.8712,0,565.0104,503.9482,61.06218,0,625.842,3805.229,0,1.421085e-14,1.123546e-13,4.263256e-14,48.68122,97.34703,268.6133,146.0282,0,0,6.155949,0
mpc,2026-01-12 11:30:00,718,11.5,34.32064,3670.093,50.63739,294.8705,294.4256,0,0,2569.065,2568.748,303.7939,133.9273,437.7212,1,0,0,437.7212,0,0,146.5433,564.4532,0.2822266,0.3785566,0.3172331,0,250,0.3172331,2264.954,300.0294,0,1.13966,197.8249,0,574.1274,506.1655,67.96191,0,640.0928,3863.724,0,-2.842171e-14,2.031153e-13,4.263256e-14,49.49773,97.04558,294.4256,146.5433,0,0,5.603808,0
mpc,2026-01-12 11:45:00,719,11.75,34.55698,3712.564,56.89897,296.009,315.4322,0,0,2598.795,2598.478,322.8111,142.311,465.122,1,0,0,465.122,0,0,152.3824,526.2688,0.2631344,0.3554279,0.3172331,0,250,0.3172331,2275.667,317.9315,0,2.065097,198.4605,0,584.1652,511.5314,72.63379,0,653.8424,3942.04,0,0,-9.60898e-14,4.263256e-14,54.83387,97.54856,315.4322,152.3824,0,0,2.499247,0
mpc,2026-01-12 12:00:00,720,12,34.84321,3683.57,66.79398,295.2914,337.589,0,0,2578.499,2578.182,354.9035,156.4589,511.3624,2,0,0,511.3624,0,0,144.4383,490.0764,0.2450382,0.3313837,0.3172331,0,250,0.3172331,2223.279,348.3678,0,18.34423,199.3029,0,583.7344,503.3177,80.41676,0,659.7765,4004.212,0,0,-8.426593e-14,4.263256e-14,48.44975,95.98856,337.589,144.4383,0,0,10.77886,-1.421085e-14
mpc,2026-01-12 12:15:00,721,12.25,34.94336,3714.065,67.40117,294.9892,381.83,0,0,2599.846,2599.528,386.3519,170.3229,556.6747,2,0,0,556.6747,0,0,141.441,454.639,0.2273195,0.3085939,0.3172331,0,250,0.3172331,2213.177,378.7911,0,22.31149,198.6378,3.038917,590.0385,502.2834,87.75507,0,673.2959,4084.265,0,-2.842171e-14,-3.175238e-14,4.263256e-14,45.08969,96.35134,378.7911,141.441,0,0,0,0
mpc,2026-01-12 12:30:00,722,12.5,35.37245,3737.587,62.82262,290.7313,390.2297,0,0,2616.311,2615.993,411.1574,181.2583,592.4157,2,0,0,592.4157,0,0,141.7139,419.1389,0.2095695,0.2862795,0.3172331,0,250,0.3172331,2204.836,401.0775,0,18.66448,193.1755,0,600.2047,505.8088,94.3959,0,687.0672,4144.293,0,-2.842171e-14,-5.301315e-14,4.263256e-14,44.15814,97.55572,390.2297,141.7139,0,0,10.84779,1.421085e-14
mpc,2026-01-12 12:45:00,723,12.75,35.44983,3792.361,55.67157,295.0728,407.9584,0,0,2654.653,2654.336,436.167,192.2838,628.4509,2,0,0,628.4509,0,0,146.2034,382.5221,0.191261,0.2639256,0.3172331,0,250,0.3172331,2218.169,425.085,0,9.298916,195.242,0,610.1923,509.8631,100.3293,0,702.1469,4214.641,0,-2.842171e-14,3.019807e-14,4.263256e-14,46.37266,99.83075,407.9584,146.2034,0,0,17.12666,0
mpc,2026-01-12 13:00:00,724,13,35.72542,3787.854,44.28198,292.9703,431.2878,0,0,2651.498,2651.181,462.2845,203.7977,666.0822,2,0,0,666.0822,0,0,147.4529,345.5987,0.1727993,0.2408686,0.3172331,0,250,0.3172331,2188.896,449.0704,0,0,189.7994,0,613.7437,506.665,107.0787,0,710.4627,4234.949,0,0,8.848478e-14,4.263256e-14,44.28198,103.1709,431.2878,151.5392,0,0,17.78254,-1.421085e-14
mpc,2026-01-12 13:15:00,725,13.25,35.97846,3807.127,53.95848,301.944,457.0286,0,0,2664.989,2664.672,482.2173,212.585,694.8023,2,0,0,694.8023,0,0,157.7391,306.1095,0.1530547,0.2176184,0.3172331,0,250,0.3172331,2182.455,467.0269,0,0,198.1634,0,620.8667,508.4499,112.4168,0,721.0349,4307.524,0,-2.842171e-14,-2.534084e-14,4.263256e-14,53.95848,103.7806,457.0286,158.0792,0,0,9.998311,1.421085e-14
mpc,2026-01-12 13:30:00,726,13.5,36.06957,3794.369,60.66688,299.3813,472.2299,0,0,2656.058,2655.741,490.874,216.4014,707.2754,2,0,0,707.2754,0,0,159.6978,266.1368,0.1330684,0.1927526,0.3172331,0,250,0.3172331,2164.867,474.8954,0,4.901592,195.4488,0,620.2342,505.5328,114.7014,0,721.9342,4316.242,0,-2.842171e-14,-7.022161e-14,4.263256e-14,55.76529,103.9325,472.2299,159.6978,0,0,2.665529,0
mpc,2026-01-12 13:45:00,727,13.75,36.40612,3759.575,60.87612,292.9909,507.5686,0,0,2631.702,2631.385,513.6171,226.4276,740.0447,2,0,0,740.0447,0,0,152.9496,227.8575,0.1139288,0.1675825,0.3172331,0,250,0.3172331,2117.768,494.9057,0,9.645578,191.2718,12.66286,619.9057,498.8469,121.0588,0,728.2573,4351.997,0,-2.842171e-14,4.066192e-14,4.263256e-14,51.23054,101.7191,494.9057,152.9496,0,0,0,1.421085e-14
mpc,2026-01-12 14:00:00,728,14,36.43205,3735.233,48.70351,295.5798,501.9875,0,1,2614.663,2614.346,597.9699,257.4767,855.4465,2,51.59565,0,803.8509,0,0,100.7442,202.6356,0.1013178,0.1434785,0.3172331,0,250,0.3172331,2016.376,537.4094,0,0,194.8356,0,616.3062,475.283,141.0231,0,732.7597,4366.27,0,-5.684342e-14,9.90874e-15,4.263256e-14,48.70351,100.7442,501.9875,100.7442,0,2.892145,35.42188,7.105427e-15
mpc,2026-01-12 14:15:00,729,14.25,36.54558,3718.615,43.25045,298.5815,529.8587,1,1,2603.03,2602.713,1081.381,411.5529,1492.933,3,47.85921,98.49413,846.5802,0,500,0,327.6037,0.1638019,0.1275967,0.3172331,0,250,0.3172331,1521.332,565.2068,0,0,200.0873,0,615.3756,359.6542,255.7214,771.2071,0,1887.565,0,1.136868e-13,-3.444467e-14,4.263256e-14,43.25045,98.49413,529.8587,0,500,4.608753,35.3481,-7.105427e-14
mpc,2026-01-12 14:30:00,730,14.5,36.73427,3742.275,45.76419,301.035,555.8236,1,1,2619.592,2619.275,641.824,276.66,918.484,2,52.8549,0,865.6291,0,0,98.30547,302.9758,0.1514879,0.2062873,0.3172331,0,250,0.3172331,1977.451,576.6179,0,0,202.7296,0,622.3447,469.7892,152.5555,746.4492,0,1842.607,0,0,-1.595946e-14,4.263256e-14,45.76419,98.30547,555.8236,98.30547,0,7.090712,20.79431,7.105427e-15
mpc,2026-01-12 14:45:00,731,14.75,36.86099,3717.948,62.55313,296.6514,553.3096,1,1,2602.563,2602.246,654.2036,281.822,936.0256,2,55.33908,0,880.6865,0,0,97.63844,278.5185,0.1392592,0.1907794,0.3172331,0,250,0.3172331,1948.043,585.7552,0,7.214042,199.013,0,620.3535,464.3403,156.0132,746.1622,0,1848.066,0,-5.684342e-14,7.507883e-14,4.263256e-14,55.33908,97.63844,553.3096,97.63844,0,0,32.44562,1.421085e-14
mpc,2026-01-12 15:00:00,732,15,37.09005,3717.354,76.64667,294.1473,566.6777,1,1,2602.148,2601.83,669.5526,288.569,958.1216,2,55.50305,0,902.6186,0,0,99.00532,253.7233,0.1268616,0.175379,0.3172331,0,250,0.3172331,1932.278,598.6885,0,21.14361,195.142,0,624.0021,463.3655,160.6366,751.9346,0,1876.962,0,0,5.428991e-14,4.263256e-14,55.50305,99.00532,566.6777,99.00532,0,0,32.01072,1.421085e-14
mpc,2026-01-12 15:15:00,733,15.25,37.3639,3736.445,81.12747,291.4743,553.9866,1,1,2615.512,2615.194,1142.196,436.2884,1578.485,4,65.30247,98.35202,914.8302,0,500,0,378.6833,0.1893417,0.1597658,0.3172331,0,250,0.3172331,1472.998,604.784,0,15.825,193.1223,0,631.7704,355.7991,275.9714,792.0875,0,1944.609,0,-1.136868e-13,-5.356826e-15,4.263256e-14,65.30247,98.35202,553.9866,0,500,0,50.79742,5.684342e-14
mpc,2026-01-12 15:30:00,734,15.5,37.46336,3757.479,67.97804,291.5922,569.269,1,1,2630.236,2629.918,1151.996,439.9196,1591.915,4,71.09302,94.17414,926.6482,0,500,0,503.6237,0.2518119,0.2384514,0.3172331,0,250,0.3172331,1477.923,611.8594,0,0,197.4181,0,637.0104,357.9345,279.0759,797.8541,0,1936.254,0,-1.136868e-13,2.38698e-14,4.263256e-14,67.97804,94.17414,569.269,0,500,3.114976,42.59047,-5.684342e-14
mpc,2026-01-12 15:45:00,735,15.75,37.51637,3762.869,56.906,293.6968,575.1302,1,1,2634.008,2633.691,1166.119,444.506,1610.624,4,84.87627,95.90213,929.8461,0,500,0,628.5445,0.3142722,0.3171245,0.3172331,0,250,0.3172331,1467.572,613.5767,0,0,197.7947,0,638.8262,355.9305,282.8958,800.4365,0,1942.069,0,5.684342e-14,9.631185e-14,4.263256e-14,56.906,95.90213,575.1302,0,500,27.97027,38.4465,1.278977e-13
mpc,2026-01-12 16:00:00,736,16,37.55825,3778.096,69.49366,292.7375,581.3474,1,1,2644.667,2644.35,1166.577,443.7506,1610.327,4,92.92434,94.27943,923.1236,0,500,0,753.4455,0.3767228,0.3957852,0.3172331,0,250,0.3172331,1477.773,608.8313,0,0,198.4581,0,642.129,358.8055,283.3235,802.5561,0,1947.452,0,0,-2.864375e-14,4.263256e-14,69.49366,94.27943,581.3474,0,500,23.43068,27.48396,-2.842171e-14
mpc,2026-01-12 16:15:00,737,16.25,37.60499,3717.521,87.04493,286.3615,562.5192,1,1,2602.265,2601.947,1165.008,441.6633,1606.671,4,104.6578,95.18726,906.8263,0,500,0,878.3269,0.4391635,0.4744336,0.3172331,0,250,0.3172331,1436.939,597.7437,0,0,191.1742,0,632.6232,349.3269,283.2963,790.9902,0,1911.756,0,-1.136868e-13,1.065814e-14,4.263256e-14,87.04493,95.18726,562.5192,0,500,17.6129,35.22452,0
mpc,2026-01-12 16:30:00,738,16.5,37.78897,3682.081,115.4258,282.0291,573.7982,1,1,2577.457,2577.14,1146.793,432.6689,1579.462,4,112.7643,90.73671,875.9612,0,500,0,1003.189,0.5015943,0.5530696,0.3172331,0,250,0.3172331,1430.346,576.1094,0,2.661497,191.2924,0,629.6903,349.4434,280.2469,782.1123,0,1898.795,0,5.684342e-14,-1.855183e-13,4.263256e-14,112.7643,90.73671,573.7982,0,500,0,2.31118,0
mpc,2026-01-12 16:45:00,739,16.75,37.82124,3670.881,123.7901,278.5433,557.4537,1,1,2569.617,2569.299,1141.146,428.0075,1569.154,4,131.0234,89.91062,848.2198,0,500,0,1128.031,0.5640154,0.6316932,0.3172331,0,250,0.3172331,1428.153,557.6452,0,0,188.6327,0,628.3198,349.2104,279.1094,777.2178,0,1879.827,0,-2.842171e-13,-1.869616e-13,4.263256e-14,123.7901,89.91062,557.4537,0,500,7.233298,0.1915438,-8.526513e-14
mpc,2026-01-12 17:00:00,740,17,37.9184,3678.791,154.7682,273.5039,545.0467,1,1,2575.153,2574.836,1139.706,425.1533,1564.859,4,149.6775,89.95029,825.2313,0,500,0,1252.853,0.6264266,0.7103044,0.3172331,0,250,0.3172331,1435.13,541.8905,0,5.090727,183.5536,3.156264,631.3235,351.8359,279.4876,777.763,0,1880.938,0,0,1.29674e-13,4.263256e-14,149.6775,89.95029,541.8905,0,500,0,0,0
mpc,2026-01-12 17:15:00,741,17.25,37.93292,3664.969,175.8613,267.5303,523.6736,1,1,2565.478,2565.161,1137.549,420.952,1558.501,4,177.0003,88.06827,793.4322,0,500,0,1377.656,0.688828,0.7889033,0.3172331,0,250,0.3172331,1427.612,520.9173,0,0,179.4621,2.756288,629.1978,350.1298,279.068,771.7579,0,1853.088,0,5.684342e-14,-3.28626e-13,4.263256e-14,175.8613,88.06827,520.9173,0,500,1.139022,0,-5.684342e-14
mpc,2026-01-12 17:30:00,742,17.5,37.83258,3616.487,209.0643,264.8548,488.3434,1,1,2531.541,2531.224,1118.603,409.1515,1527.754,4,205.9864,87.54373,734.224,0,500,0,1502.439,0.7512195,0.8674897,0.3172331,0,250,0.3172331,1412.621,482.6343,0,3.077856,177.3111,5.709028,619.1984,345.5179,273.6805,756.0658,0,1823.303,0,1.136868e-13,2.218226e-13,4.263256e-14,205.9864,87.54373,482.6343,0,500,0,0,0
mpc,2026-01-12 17:45:00,743,17.75,37.93881,3588.816,235.0281,265.5057,452.0509,1,1,2512.171,2511.854,1123.711,408.3361,1532.047,4,231.7732,87.07419,713.2001,0,500,0,1627.203,0.8136013,0.9460638,0.3172331,0,250,0.3172331,1388.143,468.2084,0,3.254976,178.4315,0,616.222,340.5039,275.7181,748.84,0,1811.089,0,1.705303e-13,-3.800293e-13,4.263256e-14,231.7732,87.07419,452.0509,0,500,0,16.15751,5.684342e-14
mpc,2026-01-12 18:00:00,744,18,37.779,3524.349,264.7414,0.9122713,424.6493,1,1,2467.045,2466.727,1067.989,380.0856,1448.074,3,262.7528,1.218447,684.1032,0,500,0,1751.946,0.8759732,1.024626,0.3172331,0,250,0.3172331,1398.739,449.9812,0,1.988627,0,0,602.5544,341.6298,260.9245,721.7154,0,1446.861,0,-1.136868e-13,-5.440093e-14,4.263256e-14,262.7528,0.9122713,424.6493,0,500,0.3061753,25.33191,2.187139e-14
mpc,2026-01-12 18:15:00,745,18.25,37.73997,3533.452,294.4862,0,391.9397,1,1,2473.416,2473.099,1054.304,370.3374,1424.641,3,293.9839,0.484291,630.1732,0,500,0,1876.671,0.9383353,1.103175,0.3172331,0,250,0.3172331,1418.795,414.7046,0,0.5022944,0,0,603.4778,346.1655,257.3123,716.5029,0,1433.872,0,0,2.433609e-13,4.263256e-14,293.9839,0,391.9397,0,500,0.484291,22.76484,6.666889e-14
mpc,2026-01-12 18:30:00,746,18.5,37.87659,3468.87,326.1151,0,384.6244,0,0,2428.209,2427.892,420.5657,185.406,605.9718,2,0,0,605.9718,0,0,326.1151,1794.846,0.8974232,1.181712,0.3172331,0,250,0.3172331,2007.326,398.1157,0,0,0,0,594.6282,491.5609,103.0673,0,676.9669,3723.318,0,-5.684342e-14,-6.616929e-14,4.263256e-14,326.1151,0,384.6244,333.1215,0,0,13.49137,0
mpc,2026-01-12 18:45:00,747,18.75,37.65831,3466.142,347.3195,0,340.4387,0,0,2426.299,2425.982,381.2595,168.0779,549.3374,2,0,0,549.3374,0,0,347.3195,1707.734,0.853867,1.130188,0.3172331,0,250,0.3172331,2044.723,361.867,0,0,0,0,590.6874,497.7918,92.89561,0,665.8697,3662.283,0,0,-2.404743e-13,4.263256e-14,347.3195,0,340.4387,363.7568,0,0,21.42824,0
mpc,2026-01-12 19:00:00,748,19,37.56087,3483.087,365.1621,0.001210001,303.6108,0,0,2438.161,2437.844,348.8909,153.8082,502.6991,2,0,0,502.6991,0,0,365.1633,1616.174,0.8080871,1.075335,0.3172331,0,250,0.3172331,2088.953,331.5366,0,0,0,0,592.0303,507.2362,84.79416,0,661.0444,3635.744,0,-2.842171e-14,2.642331e-13,4.263256e-14,365.1621,0.001210001,303.6108,386.1317,0,0,27.92581,2.94556e-15
mpc,2026-01-12 19:15:00,749,19.25,37.24884,3488.781,384.8424,2.403357,283.9403,0,0,2442.147,2441.829,322.3631,142.1135,464.4765,1,0,0,464.4765,0,0,387.0964,1519.146,0.7595729,1.017681,0.3172331,0,250,0.3172331,2119.466,307.4878,0,0,0.1493808,0,588.0968,510.3917,77.7051,0,652.5052,3589.036,0,0,-1.698641e-13,4.263256e-14,384.8424,2.253976,283.9403,395.5698,0,0,23.54744,4.440892e-16
mpc,2026-01-12 19:30:00,750,19.5,37.06431,3424.147,382.0761,3.147614,252.7854,0,0,2396.903,2396.586,287.602,126.7891,414.3911,1,0,0,414.3911,0,0,382.6152,1423.253,0.7116264,0.9565838,0.3172331,0,250,0.3172331,2108.984,274.9425,0,0,2.608556,0,574.3938,505.3968,68.99697,0,632.1859,3481.522,0,-1.421085e-14,4.611866e-13,4.263256e-14,382.0761,0.5390585,252.7854,400.8921,0,0,22.15704,1.010303e-14
mpc,2026-01-12 19:45:00,751,19.75,36.73779,3417.417,379.3206,5.259295,238.6073,0,0,2392.192,2391.875,251.8487,111.0273,362.8759,1,0,0,362.8759,0,0,379.898,1328.054,0.6640272,0.8962015,0.3172331,0,250,0.3172331,2140.026,241.7108,0,0,4.681964,0,568.3728,508.4594,59.91335,0,619.4867,3415.253,0,0,-2.949863e-13,4.263256e-14,379.3206,0.5773309,238.6073,390.5443,0,0,3.103511,1.776357e-14
mpc,2026-01-12 20:00:00,752,20,36.54714,3394.51,365.6689,5.816659,222.2261,0,0,2376.157,2375.84,236.6264,104.3165,340.9429,1,0,0,340.9429,0,0,366.4454,1236.234,0.6181169,0.8362563,0.3172331,0,250,0.3172331,2139.213,227.6213,0,0,5.040198,0,561.7638,505.7463,56.01749,0,610.0628,3364.04,0,-1.421085e-14,-1.979528e-13,4.263256e-14,365.6689,0.7764615,222.2261,376.4578,0,0,5.395231,1.521006e-14
mpc,2026-01-12 20:15:00,753,20.25,36.3205,3374.927,347.1455,6.633236,211.6003,0,0,2362.449,2362.132,216.7473,95.55284,312.3001,1,0,0,312.3001,0,0,348.8543,1148.826,0.5744129,0.7784384,0.3172331,0,250,0.3172331,2145.385,209.065,0,0,4.924467,2.535337,555.2504,504.2334,51.01704,0,600.3821,3310.596,0,-2.842171e-14,1.515454e-13,4.263256e-14,347.1455,1.708768,209.065,357.4725,0,0,0,1.931788e-14
mpc,2026-01-12 20:30:00,754,20.5,36.16902,3407.772,333.1493,3.752483,197.5988,0,0,2385.441,2385.123,193.4238,85.27069,278.6945,1,0,0,278.6945,0,0,336.5365,1064.511,0.5322554,0.7233987,0.3172331,0,250,0.3172331,2191.7,186.9058,0,0,0.3653303,10.69298,558.4671,513.1095,45.35765,0,600.8836,3305.49,0,0,9.248158e-14,4.263256e-14,333.1493,3.387153,186.9058,337.8166,0,0,0,0
mpc,2026-01-12 20:45:00,755,20.75,36.19383,3396.256,295.9863,0,178.0783,0,0,2377.379,2377.062,181.8917,80.1868,262.0785,1,0,0,262.0785,0,0,295.9863,990.3466,0.4951733,0.6703068,0.3172331,0,250,0.3172331,2195.17,175.7104,0,0,0,2.367965,556.9356,514.2505,42.6851,0,594.992,3272.456,0,-2.842171e-14,-7.893686e-14,4.263256e-14,295.9863,0,175.7104,302.3495,0,0,0,0
mpc,2026-01-12 21:00:00,756,21,36.03493,3339.868,276.8444,0,155.7062,0,0,2337.908,2337.59,160.4502,70.73432,231.1845,1,0,0,231.1845,0,0,266.8305,923.4831,0.4617415,0.6236067,0.3172331,0,250,0.3172331,2177.14,155.2914,0,10.01391,0,0.4148381,545.4554,507.9469,37.50852,0,578.778,3200.553,0,-1.421085e-14,-7.81597e-14,4.263256e-14,266.8305,0,155.2914,269.4801,0,0,0,0
mpc,2026-01-12 21:15:00,757,21.25,35.91373,3302.161,225.7793,0,139.1492,0,0,2311.513,2311.196,155.8707,68.71544,224.5861,1,0,0,224.5861,0,0,225.7793,866.8929,0.4334464,0.5815038,0.3172331,0,250,0.3172331,2155.325,151.0769,0,0,0,0,537.625,501.2979,36.32708,0,570.0133,3135.073,0,-1.421085e-14,2.081668e-13,4.263256e-14,225.7793,0,139.1492,231.8637,0,0,11.92762,0
mpc,2026-01-12 21:30:00,758,21.5,35.68949,3317.288,188.5342,0,134.773,0,0,2322.102,2321.785,147.8369,65.17375,213.0106,1,0,0,213.0106,0,0,188.5342,819.6228,0.4098114,0.5458697,0.3172331,0,250,0.3172331,2173.948,143.6723,0,0,0,0,537.0069,502.745,34.26197,0,567.9187,3123.553,0,0,1.100231e-13,4.263256e-14,188.5342,0,134.773,195.4979,0,0,8.899261,0
mpc,2026-01-12 21:45:00,759,21.75,35.43151,3315.13,167.9054,0,119.6211,0,0,2320.591,2320.274,136.077,59.98942,196.0664,1,0,0,196.0664,0,0,166.6191,777.839,0.3889195,0.5161045,0.3172331,0,250,0.3172331,2184.197,132.6483,0,1.286344,0,0,533.1587,501.822,31.33674,0,561.8114,3092.182,0,0,-1.946221e-13,4.263256e-14,166.6191,0,119.6211,166.6561,0,0,13.02726,0
mpc,2026-01-12 22:00:00,760,22,35.08974,3276.322,123.4601,0,126.5699,0,0,2293.426,2293.108,114.3051,50.39132,164.6965,1,0,0,164.6965,0,0,123.4601,746.8516,0.3734258,0.4897938,0.3172331,0,250,0.3172331,2178.803,111.8754,0,0,0,14.69456,522.4051,496.296,26.10912,0,550.0345,3025.19,0,-1.421085e-14,-1.061373e-13,4.263256e-14,123.4601,0,111.8754,146.6042,0,0,0,0
mpc,2026-01-12 22:15:00,761,22.25,34.61727,3229.795,105.3841,0,131.3867,0,0,2260.856,2260.539,104.6369,45.36308,150,1,6.439217,0,143.5608,0,0,98.94484,721.9978,0.3609989,0.4702815,0.3172331,0,250,0.3172331,2155.902,98.06089,0,0,0,33.32585,508.9611,485.3339,23.62714,0,538.1993,2960.096,0,-7.105427e-15,-2.58682e-14,4.263256e-14,105.3841,0,98.06089,112.8359,0,0,0,0
mpc,2026-01-12 22:30:00,762,22.5,34.38573,3220.924,95.28231,0,104.9833,0,0,2254.646,2254.329,105.8651,44.13489,150,1,21.31526,0,128.6847,0,0,73.96706,703.3924,0.3516962,0.4546314,0.3172331,0,250,0.3172331,2148.464,88.138,0,0,0,16.84532,504.6696,480.9023,23.76736,0,528.8077,2908.443,0,7.105427e-15,-1.831868e-15,4.263256e-14,95.28231,0,88.138,92.29495,0,0,0,0
mpc,2026-01-12 22:45:00,763,22.75,34.35235,3215.833,71.87788,0,103.8284,0,0,2251.083,2250.766,0,0,0,0,0,0,0,0,0,71.87788,685.3122,0.3426561,0.4429159,0.3172331,0,250,0.3172331,2250.766,0,0,0,0,103.8284,503.4582,503.3872,0.07094966,0,526.6086,2896.347,0,0,6.844525e-14,4.263256e-14,71.87788,0,0,103.6629,0,0,0,0
mpc,2026-01-12 23:00:00,764,23,34.16243,3243.888,77.16472,0,76.64417,0,0,2270.721,2270.404,0,0,0,0,0,0,0,0,0,77.16472,665.9131,0.3329566,0.431531,0.3172331,0,250,0.3172331,2270.404,0,0,0,0,76.64417,505.4885,505.4179,0.07061971,0,522.4798,2873.639,0,0,9.764412e-14,4.263256e-14,77.16472,0,0,95.13079,0,0,0,0
mpc,2026-01-12 23:15:00,765,23.25,33.83792,3228.054,83.33502,0,65.19875,0,0,2259.637,2259.32,0,0,0,0,0,0,0,0,0,83.33502,644.9745,0.3224873,0.4193157,0.3172331,0,250,0.3172331,2259.32,0,0,0,0,65.19875,499.0554,498.9853,0.07006295,0,513.3849,2823.617,0,0,-1.502687e-13,4.263256e-14,83.33502,0,0,85.12169,0,0,0,0
mpc,2026-01-12 23:30:00,766,23.5,33.79708,3248.298,73.53931,0,78.99019,1,1,2273.809,2273.491,496.7971,152.1721,648.9692,2,61.87776,0.9990484,86.09237,0,500,0,769.873,0.3849365,0.406131,0.3172331,0,250,0.3172331,1776.694,59.37131,0,11.66156,0,19.61888,501.6875,392.0054,109.6821,548.5062,0,1117.129,0,-2.842171e-14,-2.349787e-13,4.263256e-14,61.87776,0,59.37131,0,500,0.9990484,0,8.226753e-14
mpc,2026-01-12 23:45:00,767,23.75,33.48227,3278.152,66.35873,0,56.4403,1,1,2294.706,2294.389,479.3656,145.6387,625.0043,2,52.20075,0.55334,72.25019,0,500,0,894.7518,0.4473759,0.4847777,0.3172331,0,250,0.3172331,1815.023,50.00738,0,14.15798,0,6.432921,502.4592,397.4257,105.0335,544.4729,0,1113.368,0,-5.684342e-14,-1.337819e-13,4.263256e-14,52.20075,0,50.00738,0,500,0.55334,0,-4.019007e-14
mpc,2026-01-13 00:00:00,768,0,33.14517,3227.623,67.60888,0,49.23697,1,1,2259.336,2259.019,461.2039,137.3822,598.5861,2,54.3017,0.03068397,44.25374,0,500,0,1019.611,0.5098055,0.5634121,0.3172331,0,250,0.3172331,1797.815,30.74921,0,13.30719,0,18.48776,490.73,390.4871,100.2428,531.8849,0,1086.725,0,0,9.292567e-14,4.263256e-14,54.3017,0,30.74921,0,500,0.03068397,0,-3.041317e-14
mpc,2026-01-13 00:15:00,769,0.25,32.73426,3213.445,69.98317,0.8838777,44.97716,1,1,2249.411,2249.094,431.3361,124.0821,555.4183,2,55.41827,0,0,0,500,0,1144.45,0.5722252,0.6420341,0.3172331,0,250,0.3172331,1817.758,0,0,14.5649,0.8838777,44.97716,483.8243,390.9803,92.84402,524.7365,0,1076.122,0,2.842171e-14,-7.460699e-14,4.263256e-14,55.41827,0,0,0,500,0,0,0
mpc,2026-01-13 00:30:00,770,0.5,32.36156,3257.842,60.61087,0,25.4715,1,1,2280.489,2280.172,436.9769,125.7054,562.6823,2,62.67677,0.005534055,0,0,500,0,1269.27,0.6346351,0.7206437,0.3172331,0,250,0.3172331,1843.195,0,0,0,0,25.4715,486.2214,392.9862,93.23514,524.1224,0,1048.245,0,-5.684342e-14,-9.847678e-14,4.263256e-14,60.61087,0,0,0,500,2.071441,0,-3.019807e-14
mpc,2026-01-13 00:45:00,771,0.75,32.08809,3240.56,54.4784,8.108675,17.41055,1,1,2268.392,2268.075,426.0797,122.5809,548.6606,2,48.55788,0.1027222,0,0,500,0,1394.07,0.6970352,0.7992409,0.3172331,0,250,0.3172331,1841.995,0,0,5.920521,8.005953,17.41055,480.56,390.2276,90.3324,516.497,0,1057.017,0,-4.263256e-14,-2.026157e-13,4.263256e-14,48.55788,0.1027222,0,0,500,0,0,-5.684342e-14
mpc,2026-01-13 01:00:00,772,1,32.11238,3237.761,69.43114,7.114702,32.19108,1,1,2266.433,2266.115,423.3178,121.8887,545.2065,2,44.14225,1.064262,0,0,500,0,1518.851,0.7594255,0.8778257,0.3172331,0,250,0.3172331,1842.797,0,0,25.28889,6.050439,32.19108,480.4168,390.6187,89.79813,519.3309,0,1092.722,0,-5.684342e-14,-4.62741e-13,4.263256e-14,44.14225,1.064262,0,0,500,0,0,0
mpc,2026-01-13 01:15:00,773,1.25,31.85251,3261.017,65.88827,6.097544,35.59538,1,1,2282.712,2282.395,426.0665,122.7921,548.8586,2,46.7338,2.124829,0,0,500,0,1643.612,0.821806,0.9563982,0.3172331,0,250,0.3172331,1856.328,0,0,19.15447,3.972715,35.59538,480.9533,391.1169,89.83642,521.4087,0,1082.712,0,-2.842171e-14,-3.517187e-13,4.263256e-14,46.7338,2.124829,0,0,500,0,0,-5.684342e-14
mpc,2026-01-13 01:30:00,774,1.5,31.49324,3234.096,60.28057,4.036448,47.98636,1,1,2263.867,2263.55,430.6799,123.9217,554.6016,2,54.33507,0.2665388,0,0,500,0,1768.353,0.8841766,1.034958,0.3172331,0,250,0.3172331,1832.87,0,0,5.945499,3.769909,47.98636,473.044,382.9854,90.05856,516.9341,0,1050.627,0,-1.421085e-14,3.508305e-13,4.263256e-14,54.33507,0.2665388,0,0,500,0,0,0
mpc,2026-01-13 01:45:00,775,1.75,31.19986,3221.433,50.88811,4.26252,40.25798,1,1,2255.003,2254.686,430.7843,123.9234,554.7076,2,54.70764,0,0,0,500,0,1893.075,0.9465374,1.113506,0.3172331,0,250,0.3172331,1823.901,0,0,0,4.26252,40.25798,468.0356,378.5587,89.47699,510.8378,0,1029.028,0,-4.263256e-14,-2.597922e-13,4.263256e-14,50.88811,0,0,0,500,3.819535,0,-4.973799e-14
mpc,2026-01-13 02:00:00,776,2,30.96679,3178.587,28.16248,0,11.62187,1,1,2225.011,2224.694,0,0,0,0,0,0,0,0,0,28.16248,1885.736,0.9428681,1.192041,0.3172331,0,250,0.3172331,2224.694,0,0,0,0,11.62187,459.3663,459.3008,0.06549459,461.7002,0,923.4004,0,0,-6.483702e-14,4.263256e-14,28.16248,0,0,48.78874,0,0,0,0
mpc,2026-01-13 02:15:00,777,2.25,30.5509,3205.169,34.19275,0,15.61945,1,1,2243.618,2243.301,0,0,0,0,0,0,0,0,0,34.19275,1876.891,0.9384456,1.18742,0.3172331,0,250,0.3172331,2243.301,0,0,0,0,15.61945,458.8738,458.8089,0.06488179,462.0035,0,924.007,0,0,1.04583e-13,4.263256e-14,34.19275,0,0,46.4063,0,0,0,0
mpc,2026-01-13 02:30:00,778,2.5,30.38849,3199.569,40.25165,0.2186145,5.769541,1,1,2239.698,2239.381,0,0,0,0,0,0,0,0,0,40.30636,1866.519,0.9332595,1.181851,0.3172331,0,250,0.3172331,2239.381,0,0,0,0.1639044,5.769541,456.4045,456.3398,0.06464559,457.5155,0,915.3138,0,0,-2.180478e-13,4.263256e-14,40.25165,0.05471013,0,45.67548,0,0,0,-3.254341e-15
mpc,2026-01-13 02:45:00,779,2.75,30.31239,3198.797,43.83718,1.362626,21.15595,1,1,2239.158,2238.84,145.4817,41.8838,187.3655,1,46.58616,0.3120894,0,0,135.099,0,1900,0.95,1.17532,0.3172331,0,250,0.3172331,2093.359,0,0,0,1.050537,21.15595,455.5173,425.8571,29.66024,472.0447,0,945.9016,0,2.131628e-14,5.77316e-15,4.263256e-14,43.83718,0.3120894,0,0,140.4673,8.117256,0,0
mpc,2026-01-13 03:00:00,780,3,30.19825,3141.003,46.07657,0,13.20413,1,1,2198.702,2198.385,0,0,0,0,0,0,0,0,0,46.07657,1888.182,0.9440909,1.196402,0.3172331,0,250,0.3172331,2198.385,0,0,0,0,13.20413,446.1477,446.0834,0.06437108,448.7627,0,897.5254,0,0,2.078338e-13,4.263256e-14,46.07657,0,0,54.67976,0,0,0,0
mpc,2026-01-13 03:15:00,781,3.25,30.1333,3188.576,56.69393,0.6416203,40.96201,1,1,2232.003,2231.686,0,0,0,0,0,0,0,0,0,57.33555,1873.551,0.9367753,1.18896,0.3172331,0,250,0.3172331,2231.686,0,0,0,0,40.96201,452.2495,452.1852,0.0642779,460.485,0,920.9699,0,0,2.83551e-13,4.263256e-14,56.69393,0.6416203,0,61.78355,0,0,0,-3.441691e-15
mpc,2026-01-13 03:30:00,782,3.5,29.83555,3220.326,61.95585,0,17.05217,1,1,2254.228,2253.911,135.8188,39.12037,174.9392,1,67.49662,0.4653136,0,0,106.9772,0,1900,0.95,1.179747,0.3172331,0,250,0.3172331,2118.092,0,0,0,0,17.05217,453.7415,426.3394,27.40209,468.8921,0,937.7841,0,-1.421085e-14,-5.107026e-15,4.263256e-14,61.95585,0,0,0,106.9772,6.006086,0,-7.105427e-15
mpc,2026-01-13 03:45:00,783,3.75,29.50185,3207.647,67.97904,4.162401,14.05368,1,1,2245.353,2245.036,0,0,0,0,0,0,0,0,0,67.90111,1882.726,0.9413628,1.196402,0.3172331,0,250,0.3172331,2245.036,0,0,0.5473159,3.693015,14.05368,448.6403,448.5769,0.06338581,451.3849,0,910.0844,0,0,-2.54019e-13,4.263256e-14,67.43173,0.4693861,0,67.90111,0,0,0,-1.221245e-15
mpc,2026-01-13 04:00:00,784,4,29.57461,3251.758,73.8029,0,45.19446,1,1,2276.23,2275.913,0,0,0,0,0,0,0,0,0,70.08828,1864.907,0.9324536,1.185525,0.3172331,0,250,0.3172331,2275.913,0,0,3.714622,0,45.19446,455.5383,455.4748,0.06348734,464.5195,0,935.4466,0,0,2.156053e-13,4.263256e-14,70.08828,0,0,70.53224,0,0,0,0
mpc,2026-01-13 04:15:00,785,4.25,29.63562,3191.704,83.20508,0,50.46566,1,1,2234.193,2233.875,0,0,0,0,0,0,0,0,0,79.49668,1844.739,0.9223697,1.174305,0.3172331,0,250,0.3172331,2233.875,0,0,3.7084,0,50.46566,447.7266,447.6631,0.06357272,457.7762,0,921.9495,0,0,-3.790301e-13,4.263256e-14,79.49668,0,0,80.97987,0,0,0,0
mpc,2026-01-13 04:30:00,786,4.5,29.36805,3207.672,102.2333,0,47.33983,1,1,2245.37,2245.053,0,0,0,0,0,0,0,0,0,95.1842,1820.653,0.9103265,1.161605,0.3172331,0,250,0.3172331,2245.053,0,0,7.049073,0,47.33983,447.3281,447.2649,0.06319995,456.6961,0,925.5519,0,0,2.4869e-14,4.263256e-14,95.1842,0,0,95.80459,0,0,0,0
mpc,2026-01-13 04:45:00,787,4.75,29.34697,3179.547,120.6129,0,52.73517,1,1,2225.683,2225.365,0,0,0,0,0,0,0,0,0,120.6129,1790.213,0.8951066,1.146438,0.3172331,0,250,0.3172331,2225.365,0,0,0,0,52.73517,443.2012,443.138,0.06317076,453.6392,0,907.2784,0,0,-3.863576e-14,4.263256e-14,120.6129,0,0,126.9267,0,0,0,0
mpc,2026-01-13 05:00:00,788,5,29.31859,3274.669,161.6159,0,63.17266,1,1,2292.268,2291.951,0,0,0,0,0,0,0,0,0,151.4222,1752.076,0.8760379,1.127271,0.3172331,0,250,0.3172331,2291.951,0,0,10.1937,0,63.17266,456.1769,456.1137,0.06313153,468.6855,0,954.9552,0,0,-1.505462e-13,4.263256e-14,151.4222,0,0,154.694,0,0,0,0
mpc,2026-01-13 05:15:00,789,5.25,29.37451,3212.347,199.1207,0,44.92141,1,1,2248.643,2248.325,0,0,0,0,0,0,0,0,0,193.4871,1703.428,0.8517141,1.103256,0.3172331,0,250,0.3172331,2248.325,0,0,5.633653,0,44.92141,448.0435,447.9803,0.0632089,456.9309,0,923.5799,0,0,3.892442e-13,4.263256e-14,193.4871,0,0,194.6551,0,0,0,0
