controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-13 05:30:00,790,5.5,29.40257,3201.207,239.6732,0,44.55789,1,1,2240.845,2240.528,0,0,0,0,0,0,0,0,0,237.0778,1643.891,0.8219453,1.072624,0.3172331,0,250,0.3172331,2240.528,0,0,2.595375,0,44.55789,446.7646,446.7014,0.0632478,455.585,0,915.647,0,0,-4.57856e-13,4.263256e-14,237.0778,0,0,238.6572,0,0,0,0
mpc,2026-01-13 05:45:00,791,5.75,29.35482,3206.652,299.7338,0.6187922,58.92566,1,1,2244.656,2244.339,0,0,0,0,0,0,0,0,0,279.5728,1573.739,0.7868693,1.035134,0.3172331,0,250,0.3172331,2244.339,0,0,20.77973,0,58.92566,447.0563,446.9931,0.06318163,458.729,0,953.303,0,0,-3.317346e-13,4.263256e-14,278.954,0.6187922,0,279.6878,0,0,0,-1.44329e-14
mpc,2026-01-13 06:00:00,792,6,29.41566,3254.522,345.7572,5.67513,64.73723,1,1,2278.166,2277.848,0,0,0,0,0,0,0,0,0,328.6156,1491.337,0.7456685,0.9909601,0.3172331,0,250,0.3172331,2277.848,0,0,17.40236,5.414411,64.73723,454.3358,454.2726,0.06326597,467.1832,0,973.7253,0,0,-1.123546e-13,4.263256e-14,328.3549,0.260719,0,328.6156,0,0,0,1.837419e-14
mpc,2026-01-13 06:15:00,793,6.25,29.488,3296.115,372.258,0,51.15827,1,1,2307.281,2306.964,283.2655,81.48679,364.7523,1,364.7523,0,0,0,0,0,1491.102,0.7455511,0.939073,0.3172331,0,250,0.3172331,2023.698,0,0,7.505683,0,51.15827,460.8736,404.2286,56.64495,495.9342,0,1004.816,0,0,2.063905e-13,4.263256e-14,364.7523,0,0,2.119316,0,0,0,0
mpc,2026-01-13 06:30:00,794,6.5,29.54995,3320.529,397.4451,0,53.27721,1,1,2324.37,2324.053,305.5297,87.89149,393.4212,1,393.4212,0,0,0,0,0,1490.867,0.7454337,0.9389252,0.3172331,0,250,0.3172331,2018.523,0,0,4.023951,0,53.27721,464.9199,403.7445,61.17542,502.2925,0,1011.526,0,-1.421085e-14,3.661516e-13,4.263256e-14,393.4212,0,0,4.580414,0,0,0,0
mpc,2026-01-13 06:45:00,795,6.75,29.39391,3326.288,419.4484,0,58.62993,1,1,2328.402,2328.085,0,0,0,0,0,0,0,0,0,419.4484,1385.771,0.6928853,0.9387774,0.3172331,0,250,0.3172331,2328.085,0,0,0,0,58.62993,464.133,464.0697,0.06323579,475.7567,0,951.5135,0,0,1.619815e-13,4.263256e-14,419.4484,0,0,427.5631,0,0,0,0
mpc,2026-01-13 07:00:00,796,7,29.10901,3396.861,424.0132,0,38.85799,1,1,2377.803,2377.485,723.6938,208.3692,932.063,2,430.3253,1.737681,0,0,500,0,1510.552,0.7552762,0.8725995,0.3172331,0,250,0.3172331,1653.792,0,0,0,0,38.85799,471.0378,327.6127,143.4251,543.6796,0,1087.359,0,-1.136868e-13,2.942091e-13,4.263256e-14,424.0132,0,0,0,500,8.049834,0,-1.421085e-14
mpc,2026-01-13 07:15:00,797,7.25,29.13225,3381.39,428.601,0,54.89715,1,1,2366.973,2366.656,721.0872,207.8735,928.9607,2,424.8327,4.127974,0,0,500,0,1635.315,0.8176574,0.9511728,0.3172331,0,250,0.3172331,1645.569,0,0,3.768228,0,54.89715,469.13,326.1489,142.9811,544.9029,0,1096.306,0,0,-1.481038e-13,4.263256e-14,424.8327,0,0,0,500,4.127974,0,-4.440892e-15
mpc,2026-01-13 07:30:00,798,7.5,29.06232,3399.657,411.1632,5.637838,67.65822,1,1,2379.76,2379.443,700.4495,201.5283,901.9778,2,401.6911,0.2867806,0,0,500,0,1760.057,0.8800286,1.029734,0.3172331,0,250,0.3172331,1678.993,0,0,9.472122,5.351057,67.65822,470.9464,332.267,138.6793,547.1846,0,1119.939,0,-2.842171e-14,-3.657075e-13,4.263256e-14,401.6911,0.2867806,0,0,500,0,0,-5.684342e-14
mpc,2026-01-13 07:45:00,799,7.75,29.25548,3455.679,381.8825,5.967702,47.80778,1,1,2418.976,2418.658,668.975,192.5319,861.5069,2,360.6756,0.8312857,0,0,500,0,1884.78,0.9423901,1.108282,0.3172331,0,250,0.3172331,1749.683,0,0,21.20694,5.136417,47.80778,480.7283,347.7184,133.0099,549.7513,0,1144.945,0,0,-4.241052e-13,4.263256e-14,360.6756,0.8312857,0,0,500,0,0,-5.684342e-14
mpc,2026-01-13 08:00:00,800,8,29.52232,3425.71,344.7858,266.2858,47.93783,1,1,2397.997,2397.68,252.2572,72.56663,324.8238,1,324.8238,0,0,0,0,181.8788,1839.014,0.9195069,1.186818,0.3172331,0,250,0.3172331,2145.423,0,0,19.96203,84.40699,47.93783,479.3555,428.8663,50.48918,511.0156,0,1202.068,0,0,-3.543832e-13,4.263256e-14,324.8238,181.8788,0,181.8788,0,0,0,0
mpc,2026-01-13 08:15:00,801,8.25,29.74214,3416.723,301.203,271.105,45.65936,1,1,2391.706,2391.389,211.9987,60.98552,272.9843,1,272.9843,0,0,0,0,182.5618,1793.084,0.8965419,1.158,0.3172331,0,250,0.3172331,2179.39,0,0,28.21875,88.54321,45.65936,480.42,437.7722,42.64774,507.9293,0,1217.273,0,0,3.463896e-14,4.263256e-14,272.9843,182.5618,0,182.5618,0,0,0,0
mpc,2026-01-13 08:30:00,802,8.5,29.89179,3463.763,235.8525,274.6476,38.49798,1,1,2424.634,2424.317,177.4023,51.03318,228.4355,1,228.4355,0,0,0,0,186.6312,1746.144,0.8730719,1.129079,0.3172331,0,250,0.3172331,2246.915,0,0,7.417073,88.01641,38.49798,488.65,452.8332,35.8168,511.6251,0,1187.873,0,-2.131628e-14,-2.33813e-13,4.263256e-14,228.4355,186.6312,0,186.6312,0,0,0,2.842171e-14
mpc,2026-01-13 08:45:00,803,8.75,30.11119,3488.319,182.925,282.9268,44.48752,1,1,2441.823,2441.506,148.051,42.58973,190.6408,1,190.6408,0,0,0,0,190.0642,1698.353,0.8491764,1.099521,0.3172331,0,250,0.3172331,2293.455,0,0,0,92.86264,44.48752,494.5196,464.472,30.04763,516.0713,0,1192.331,0,-7.105427e-15,4.314327e-13,4.263256e-14,182.925,190.0642,0,190.0642,0,7.715799,0,2.842171e-14
mpc,2026-01-13 09:00:00,804,9,30.48406,3465.42,141.4809,278.6115,42.41418,1,1,2425.794,2425.477,116.4579,33.54207,150,1,149.6171,0,0.3828826,0,0,194.6507,1649.423,0.8247114,1.069428,0.3172331,0,250,0.3172331,2309.019,0.2741928,0,0,83.96088,42.13999,495.3883,471.5408,23.84747,513.6886,0,1172.21,0,-7.105427e-15,2.582379e-13,4.263256e-14,141.4809,194.6507,0.2741928,194.6507,0,8.136249,0,2.842171e-14
mpc,2026-01-13 09:15:00,805,9.25,30.61829,3486.493,119.8595,281.321,70.62541,1,1,2440.545,2440.228,113.9124,36.08761,150,1,118.7852,0,31.2148,0,0,192.2764,1601.094,0.800547,1.038617,0.3172331,0,250,0.3172331,2326.315,22.32026,0,1.074269,89.04458,48.30515,499.908,476.5098,23.39818,522.492,0,1200.439,0,-1.421085e-14,-5.817569e-14,4.263256e-14,118.7852,192.2764,22.32026,192.2764,0,0,0,-2.842171e-14
mpc,2026-01-13 09:30:00,806,9.5,30.97786,3557.099,99.9715,286.4557,92.85713,1,1,2489.969,2489.652,112.5543,37.44569,150,1,102.3358,0,47.66415,0,0,193.9703,1552.349,0.7761747,1.008185,0.3172331,0,250,0.3172331,2377.098,33.94532,0,0,92.48541,58.91181,514.1977,490.8889,23.30884,540.5003,0,1240.538,0,0,3.774758e-13,4.263256e-14,99.9715,193.9703,33.94532,193.9703,0,2.364348,0,-2.842171e-14
mpc,2026-01-13 09:45:00,807,9.75,31.31603,3560.069,97.69513,289.8869,90.34162,1,1,2492.048,2491.731,111.8857,38.11434,150,1,94.23708,0,55.76291,0,0,198.3287,1502.523,0.7512615,0.9774917,0.3172331,0,250,0.3172331,2379.845,39.56221,0,3.458042,91.55822,50.77941,518.6109,495.2608,23.35013,543.9426,0,1251.788,0,0,-1.327827e-13,4.263256e-14,94.23708,198.3287,39.56221,198.3287,0,0,0,0
mpc,2026-01-13 10:00:00,808,10,31.60219,3594.212,91.68634,290.68,94.56019,1,1,2515.949,2515.631,110.1711,39.82889,150,1,73.47016,0,76.52984,0,0,198.6777,1452.617,0.7263085,0.9461167,0.3172331,0,250,0.3172331,2405.46,54.12056,0,18.21618,92.00232,40.43963,527.0372,503.8923,23.14493,552.1924,0,1294.512,0,-1.421085e-14,-7.11653e-14,4.263256e-14,73.47016,198.6777,54.12056,198.6777,0,0,0,0
mpc,2026-01-13 10:15:00,809,10.25,32.04892,3607.322,88.31493,288.7173,131.633,1,1,2525.125,2524.808,109.5977,40.4023,150,1,66.52504,0,83.47496,0,0,201.0647,1402.122,0.7010611,0.9146916,0.3172331,0,250,0.3172331,2415.21,58.7337,0,21.78988,87.65259,72.89933,534.4612,511.1969,23.2643,567.0288,0,1322.846,0,0,3.93019e-13,4.263256e-14,66.52504,201.0647,58.7337,201.0647,0,0,0,2.842171e-14
mpc,2026-01-13 10:30:00,810,10.5,32.21607,3599.812,70.68634,287.2427,145.3846,1,1,2519.868,2519.551,108.965,41.03497,150,1,58.86201,0,91.13799,0,0,200.966,1351.66,0.6758299,0.8828958,0.3172331,0,250,0.3172331,2410.586,64.00361,0,11.82433,86.27665,81.38098,535.4322,512.2114,23.22075,570.5386,0,1310.301,0,-7.105427e-15,-4.016787e-13,4.263256e-14,58.86201,200.966,64.00361,200.966,0,0,0,-2.842171e-14
mpc,2026-01-13 10:45:00,811,10.75,32.60474,3657.734,63.43783,286.5051,186.544,1,1,2560.414,2560.096,291.5866,121.4464,413.0329,1,59.67861,0,353.3543,0,0,199.7436,1301.511,0.6507556,0.8511204,0.3172331,0,250,0.3172331,2268.51,247.0519,0,3.759221,86.76151,0,549.0352,486.4416,62.59358,607.8879,0,1371.924,0,-7.105427e-14,2.028377e-13,4.263256e-14,59.67861,199.7436,186.544,199.7436,0,0,60.50792,2.842171e-14
mpc,2026-01-13 11:00:00,812,11,32.75146,3690.2,67.04021,290.7979,196.3923,0,0,2583.14,2582.823,250.9244,110.6198,361.5443,1,0,0,361.5443,0,0,259.4932,1236.433,0.6182165,0.8195425,0.3172331,0,250,0.3172331,2331.898,252.3537,0,12.95675,85.38809,0,555.8319,501.7705,54.0614,0,612.3903,3537.792,0,-1.421085e-14,4.519718e-13,4.263256e-14,54.08346,205.4098,196.3923,259.4932,0,0,55.96138,0
mpc,2026-01-13 11:15:00,813,11.25,32.92313,3724.971,53.4817,294.983,211.9233,0,0,2607.48,2607.162,273.0348,120.3671,393.4019,1,0,0,393.4019,0,0,256.2191,1172.184,0.5860918,0.7785638,0.3172331,0,250,0.3172331,2334.128,274.0496,0,0,92.24564,0,563.3585,504.2995,59.05901,0,624.6666,3594.79,0,-2.842171e-14,-3.778089e-13,4.263256e-14,53.4817,202.7374,211.9233,260.2378,0,0,62.12634,2.842171e-14
mpc,2026-01-13 11:30:00,814,11.5,33.05921,3719.784,47.47539,295.3162,233.4855,0,0,2603.848,2603.531,300.5949,132.517,433.1119,1,0,0,433.1119,0,0,251.4934,1109.126,0.5545629,0.7381068,0.3172331,0,250,0.3172331,2302.936,301.2407,0,0,91.29812,0,564.3992,499.1748,65.22445,0,631.6918,3631.794,0,0,-2.821077e-13,4.263256e-14,47.47539,204.018,233.4855,254.2054,0,0,67.75526,-2.842171e-14
mpc,2026-01-13 11:45:00,815,11.75,33.39289,3724.488,62.81593,294.5623,247.1626,0,0,2607.142,2606.824,321.3705,141.6759,463.0464,1,0,0,463.0464,0,0,260.7573,1043.762,0.5218809,0.6984002,0.3172331,0,250,0.3172331,2285.454,320.8249,0,6.91936,89.7016,0,569.6451,499.3583,70.28688,0,641.0342,3692.359,0,-2.842171e-14,-4.393153e-13,4.263256e-14,55.89657,204.8607,247.1626,260.7573,0,0,73.66231,2.842171e-14
mpc,2026-01-13 12:00:00,816,12,33.54425,3733.327,76.11295,297.1675,266.7882,0,0,2613.329,2613.012,348.9021,153.8132,502.7153,2,0,0,502.7153,0,0,262.099,978.0727,0.4890364,0.6572415,0.3172331,0,250,0.3172331,2264.11,347.701,0,17.7695,93.41193,0,573.0818,496.5008,76.58096,0,650.314,3768.515,0,0,-7.160939e-14,4.263256e-14,58.34345,203.7556,266.7882,262.099,0,0,80.91286,0
mpc,2026-01-13 12:15:00,817,12.25,33.82395,3747.738,55.00014,292.9047,299.6259,0,0,2623.417,2623.1,388.2621,171.165,559.4271,2,0,0,559.4271,0,0,258.7576,913.2294,0.4566147,0.6158781,0.3172331,0,250,0.3172331,2234.837,385.6737,0,0,89.14731,0,579.2018,493.4107,85.79112,0,664.5757,3808.945,0,-2.842171e-14,-2.4869e-14,4.263256e-14,55.00014,203.7574,299.6259,260.9992,0,0,86.04781,0
mpc,2026-01-13 12:30:00,818,12.5,33.94544,3739.463,53.51505,304.3242,350.0385,0,0,2617.624,2617.307,405.1015,178.5886,583.6901,2,0,0,583.6901,0,0,255.4588,849.2209,0.4246105,0.5750472,0.3172331,0,250,0.3172331,2212.205,401.8336,0,0,102.3805,0,579.6331,489.8593,89.77382,0,668.4479,3853.07,0,-2.842171e-14,1.555422e-13,4.263256e-14,53.51505,201.9437,350.0385,256.1424,0,0,51.79509,0
mpc,2026-01-13 12:45:00,819,12.75,34.35088,3729.395,43.49054,300.405,368.8405,0,0,2610.576,2610.259,426.7609,188.1372,614.8981,2,0,0,614.8981,0,0,248.8369,786.878,0.393439,0.534742,0.3172331,0,250,0.3172331,2183.498,421.3238,0,0,95.0587,0,583.8383,488.325,95.51324,0,676.4622,3884.518,0,-2.842171e-14,1.141309e-13,4.263256e-14,43.49054,205.3463,368.8405,256.6901,0,0,52.48329,0
mpc,2026-01-13 13:00:00,820,13,34.84858,3769.453,30.27856,301.3839,400.4901,0,0,2638.617,2638.3,452.3762,199.4296,651.8058,2,0,0,651.8058,0,0,235.9218,727.7737,0.3638869,0.4954856,0.3172331,0,250,0.3172331,2185.924,444.0175,0,0,95.7407,0,597.4243,494.9274,102.4969,0,694.357,3984.116,0,0,1.774692e-13,4.263256e-14,30.27856,205.6432,400.4901,251.6169,0,0,43.52738,0
mpc,2026-01-13 13:15:00,821,13.25,35.12663,3737.827,30.06574,300.9131,409.7324,0,0,2616.479,2616.162,476.4993,210.0643,686.5635,2,0,0,686.5635,0,0,240.9425,667.4235,0.3337118,0.4582684,0.3172331,0,250,0.3172331,2139.662,466.1677,0,0,90.03629,0,596.5427,487.8312,108.7115,0,697.8955,3993.738,0,-5.684342e-14,-6.000755e-14,4.263256e-14,30.06574,210.8768,409.7324,264.9519,0,0,56.43529,0
mpc,2026-01-13 13:30:00,822,13.5,35.58075,3729.335,40.7953,300.3447,438.6704,0,0,2610.535,2610.218,489.2971,215.7062,705.0033,2,0,0,705.0033,0,0,250.3706,604.7258,0.3023629,0.4202668,0.3172331,0,250,0.3172331,2120.92,476.1268,0,0,90.76934,0,602.0443,489.1289,112.9154,0,704.8351,4033.17,0,-5.684342e-14,2.498002e-14,4.263256e-14,40.7953,209.5753,438.6704,267.9928,0,0,37.45641,0
mpc,2026-01-13 13:45:00,823,13.75,35.8822,3723.332,49.16689,300.8342,453.0194,0,0,2606.332,2606.015,520.7121,229.5555,750.2676,2,0,0,750.2676,0,0,254.2101,541.0781,0.270539,0.380787,0.3172331,0,250,0.3172331,2085.303,504.8869,0,0,95.79103,0,605.7071,484.6208,121.0863,0,714.1763,4093.209,0,0,1.26954e-13,4.263256e-14,49.16689,205.0432,453.0194,261.5376,0,0,51.86743,0
mpc,2026-01-13 14:00:00,824,14,36.38208,3713.641,52.21459,295.7923,477.0035,1,1,2599.549,2599.231,557.9783,242.8754,800.8537,2,26.13367,0,774.7201,0,0,229.9229,483.5122,0.2417561,0.3407089,0.3172331,0,250,0.3172331,2041.253,518.2438,0,2.215231,89.73513,0,611.9506,480.5242,131.4264,723.3996,0,1605.414,0,-5.684342e-14,-4.191092e-14,4.263256e-14,49.99936,206.0572,477.0035,229.9229,0,0,41.24036,0
mpc,2026-01-13 14:15:00,825,14.25,36.59818,3685.897,62.73787,302.7431,490.6744,1,1,2580.128,2579.811,602.9383,260.4096,863.3479,2,45.35299,0,817.9949,0,0,206.6988,431.7614,0.2158807,0.3044605,0.3172331,0,250,0.3172331,1976.872,545.7781,0,17.38488,96.04432,0,610.7967,467.9873,142.8094,728.3969,0,1652.459,0,0,-1.093015e-13,4.263256e-14,45.35299,206.6988,490.6744,206.6988,0,0,55.10372,0
mpc,2026-01-13 14:30:00,826,14.5,36.58565,3673.248,53.77884,300.801,490.6528,1,1,2571.274,2570.957,627.2714,270.7117,897.983,2,48.9275,0,849.0556,0,0,207.9813,379.6981,0.189849,0.2718738,0.3172331,0,250,0.3172331,1943.685,566.5873,0,4.851346,92.81972,0,608.5023,459.9809,148.5214,730.6925,0,1629.868,0,-5.684342e-14,-3.330669e-14,4.263256e-14,48.9275,207.9813,490.6528,207.9813,0,0,75.93454,2.842171e-14
mpc,2026-01-13 14:45:00,827,14.75,36.962,3702.118,52.70261,292.5339,529.0321,1,1,2591.483,2591.166,639.0452,274.6755,913.7207,2,59.23871,0,854.482,0,0,205.3274,328.3064,0.1641532,0.2390903,0.3172331,0,250,0.3172331,1952.12,567.6358,0,0,87.20643,0,619.3526,466.5479,152.8047,741.2234,0,1632.878,0,0,-7.929768e-14,4.263256e-14,52.70261,205.3274,529.0321,205.3274,0,6.536107,38.60364,2.842171e-14
mpc,2026-01-13 15:00:00,828,15,37.11231,3691.87,66.85459,297.1551,547.0055,1,1,2584.309,2583.992,660.6785,283.2615,943.94,2,67.23317,0,876.7068,0,0,204.6169,277.1005,0.1385503,0.2067297,0.3172331,0,250,0.3172331,1923.314,581.3456,0,0,92.53816,0,620.0885,461.4868,158.6017,744.7483,0,1649.125,0,-5.684342e-14,3.283485e-14,4.263256e-14,66.85459,204.6169,547.0055,204.6169,0,0.3785771,34.34012,-4.263256e-14
mpc,2026-01-13 15:15:00,829,15.25,37.13103,3670.7,72.48523,296.7748,528.6626,1,1,2569.49,2569.173,663.6663,283.7434,947.4097,2,74.25489,0,873.1548,0,0,202.7977,226.3575,0.1131787,0.1744861,0.3172331,0,250,0.3172331,1905.507,578.8595,0,0,93.9771,0,616.8375,457.4402,159.3974,741.1836,0,1644.478,0,0,-3.799738e-14,4.263256e-14,72.48523,202.7977,528.6626,202.7977,0,1.769658,50.19697,0
mpc,2026-01-13 15:30:00,830,15.5,37.18686,3713.987,66.52842,293.0147,546.5863,1,1,2599.791,2599.474,1200.896,461.6596,1662.555,4,69.55854,200.9705,892.0263,0,500,0,351.3218,0.1756609,0.142534,0.3172331,0,250,0.3172331,1398.578,590.972,0,0,92.04425,0,625.0332,336.2415,288.7916,797.9012,0,1754.579,0,-1.136868e-13,-2.56184e-14,4.263256e-14,66.52842,200.9705,546.5863,0,500,3.030126,44.3857,-2.842171e-14
mpc,2026-01-13 15:45:00,831,15.75,37.10299,3666.004,62.05915,290.7915,541.0732,1,1,2566.203,2565.886,677.9987,290.5951,968.5938,2,69.7725,0,898.8213,0,0,202.9224,300.5359,0.150268,0.2212222,0.3172331,0,250,0.3172331,1887.887,596.0768,0,0,87.86907,0,615.5925,452.8749,162.7175,743.47,0,1638.514,0,-5.684342e-14,-1.085798e-13,4.263256e-14,62.05915,202.9224,541.0732,202.9224,0,7.71335,55.00364,-1.421085e-14
mpc,2026-01-13 16:00:00,832,16,37.19648,3686.458,73.12397,284.7504,529.9405,1,1,2580.52,2580.203,1215.879,466.9886,1682.868,4,80.28915,201.6313,900.9473,0,500,0,425.4886,0.2127443,0.1892431,0.3172331,0,250,0.3172331,1364.324,596.8129,0,0,83.11912,0,620.558,328.0897,292.4683,795.0783,0,1733.537,0,5.684342e-14,-4.293788e-14,4.263256e-14,73.12397,201.6313,529.9405,0,500,7.165179,66.8724,2.842171e-14
mpc,2026-01-13 16:15:00,833,16.25,37.1569,3680.99,87.50374,290.3749,502.7941,1,1,2576.693,2576.376,1209.523,462.4266,1671.949,4,95.08199,198.6123,878.2548,0,500,0,550.4216,0.2752108,0.267924,0.3172331,0,250,0.3172331,1366.853,582.0588,0,0,91.76258,0,618.9896,328.3542,290.6354,790.7808,0,1739.852,0,5.684342e-14,7.638334e-14,4.263256e-14,87.50374,198.6123,502.7941,0,500,7.578252,79.26469,5.684342e-14
mpc,2026-01-13 16:30:00,834,16.5,37.43529,3627.7,105.3834,286.2238,504.2841,1,1,2539.39,2539.073,1219.099,464.3607,1683.46,4,114.312,194.2618,874.8859,0,500,0,675.335,0.3376675,0.3465924,0.3172331,0,250,0.3172331,1319.974,577.8776,0,0,91.96196,0,614.5492,319.4424,295.1068,783.8031,0,1726.241,0,1.705303e-13,-5.057066e-14,4.263256e-14,105.3834,194.2618,504.2841,0,500,8.928656,73.59346,-8.526513e-14
mpc,2026-01-13 16:45:00,835,16.75,37.58754,3606.116,122.3725,280.0887,500.357,1,1,2524.282,2523.964,1209.15,458.4547,1667.605,4,127.0898,191.9368,848.5781,0,500,0,800.2287,0.4001143,0.4252485,0.3172331,0,250,0.3172331,1314.814,559.4673,0,0,88.15194,0,613.3789,319.4887,293.8902,777.9434,0,1707.949,0,0,-9.747758e-14,4.263256e-14,122.3725,191.9368,500.357,0,500,4.717347,59.11031,7.105427e-14
mpc,2026-01-13 17:00:00,836,17,37.41936,3585.13,146.0037,271.3546,460.1279,1,1,2509.591,2509.274,1213.178,457.2138,1670.391,4,152.4478,189.1956,828.7481,0,500,0,925.1027,0.4625514,0.5038923,0.3172331,0,250,0.3172331,1296.096,547.5084,0,0,82.15895,0,607.0802,313.5308,293.5493,770.7446,0,1683.213,0,-5.684342e-14,1.826317e-13,4.263256e-14,146.0037,189.1956,460.1279,0,500,6.444081,87.3805,0
mpc,2026-01-13 17:15:00,837,17.25,37.25699,3608.582,167.4577,266.7414,421.0504,1,1,2526.007,2525.69,1206.511,451.4286,1657.94,4,176.3747,185.0404,796.5249,0,500,0,1049.957,0.5249785,0.5825236,0.3172331,0,250,0.3172331,1319.178,527.255,0,0,81.70101,0,608.4227,317.7418,290.6809,769.1704,0,1679.275,0,-5.684342e-14,-4.071188e-13,4.263256e-14,167.4577,185.0404,421.0504,0,500,8.916984,106.2046,2.842171e-14
mpc,2026-01-13 17:30:00,838,17.5,37.20287,3613.347,198.3505,259.5444,421.8202,1,1,2529.343,2529.025,1190.333,440.5705,1630.904,4,207.6965,183.3756,739.8319,0,500,0,1174.792,0.5873959,0.6611426,0.3172331,0,250,0.3172331,1338.692,490.0476,0,0,76.16888,0,608.3537,321.9802,286.3735,762.5507,0,1656.493,0,-5.684342e-14,-1.875167e-13,4.263256e-14,198.3505,183.3756,421.8202,0,500,9.346011,68.22748,-5.684342e-14
mpc,2026-01-13 17:45:00,839,17.75,36.95601,3581.586,226.9194,259.8571,384.6423,1,1,2507.11,2506.793,1183.041,434.2727,1617.314,4,233.6146,183.499,700.2004,0,500,0,1299.607,0.6498034,0.7397492,0.3172331,0,250,0.3172331,1323.751,465.1795,0,0,76.35808,0,599.0935,316.3207,282.7728,750.5934,0,1632.904,0,-5.684342e-14,-5.928591e-14,4.263256e-14,226.9194,183.499,384.6423,0,500,6.695217,80.53718,-2.842171e-14
mpc,2026-01-13 18:00:00,840,18,36.93161,3528.54,253.1685,0,370.7406,1,1,2469.978,2469.661,1054.336,373.9419,1428.278,3,263.8029,1.047276,663.4279,0,500,0,1424.402,0.7122011,0.8183434,0.3172331,0,250,0.3172331,1415.325,440.8791,0,0,0,0,589.8422,337.9861,251.8561,711.928,0,1423.856,0,-1.705303e-13,-3.209655e-13,4.263256e-14,253.1685,0,370.7406,0,500,11.6817,70.13848,-5.151435e-14
mpc,2026-01-13 18:15:00,841,18.25,36.89883,3468.607,292.1735,0,342.7765,1,1,2428.025,2427.708,1041.119,364.5078,1405.627,3,294.127,0.2281817,611.2717,0,500,0,1549.178,0.774589,0.8969252,0.3172331,0,250,0.3172331,1386.589,406.3791,0,0,0,0,579.3249,330.839,248.4859,695.3468,0,1390.694,0,0,-2.132738e-13,4.263256e-14,292.1735,0,342.7765,0,500,2.181717,63.60265,-8.082424e-14
mpc,2026-01-13 18:30:00,842,18.5,36.75429,3457.033,320.0008,0,313.6565,1,0,2419.923,2419.606,412.8848,182.0199,594.9047,2,0,0,594.9047,0,0,320.0008,1468.934,0.734467,0.9754947,0.3172331,0,250,0.3172331,2006.721,396.1861,0,0,0,0,575.2096,476.9925,98.2171,659.0124,0,1318.025,0,-2.842171e-14,-3.068656e-13,4.263256e-14,320.0008,0,313.6565,329.0982,0,0,82.52962,0
mpc,2026-01-13 18:45:00,843,18.75,36.62391,3411.658,344.6013,0,306.454,0,0,2388.161,2387.843,368.8902,162.6249,531.5151,2,0,0,531.5151,0,0,344.6013,1382.552,0.6912762,0.9249662,0.3172331,0,250,0.3172331,2018.953,354.5252,0,0,0,0,565.7312,478.2696,87.46151,0,640.8945,3524.92,0,0,8.260059e-14,4.263256e-14,344.6013,0,306.454,354.5635,0,0,48.07124,0
mpc,2026-01-13 19:00:00,844,19,36.61401,3404.153,374.4857,0,276.3737,0,0,2382.907,2382.59,332.9186,146.7669,479.6855,1,0,0,479.6855,0,0,372.6963,1289.161,0.6445803,0.870573,0.3172331,0,250,0.3172331,2049.671,319.9924,0,1.789393,0,0,564.3411,485.4212,78.91986,0,632.1881,3480.121,0,0,1.677547e-13,4.263256e-14,372.6963,0,276.3737,374.5154,0,0,43.6187,0
mpc,2026-01-13 19:15:00,845,19.25,36.70703,3394.087,392.2372,0,279.6112,0,0,2375.861,2375.544,309.1966,136.309,445.5057,1,0,0,445.5057,0,0,388.6875,1191.786,0.5958929,0.8117656,0.3172331,0,250,0.3172331,2066.347,296.8599,0,3.549678,0,0,564.0392,490.5593,73.47986,0,626.8683,3453.899,0,-2.842171e-14,-7.671641e-14,4.263256e-14,388.6875,0,279.6112,391.0401,0,0,17.24867,0
mpc,2026-01-13 19:30:00,846,19.5,36.79128,3398.227,412.0575,0.2126246,266.3107,0,0,2378.759,2378.442,274.9054,121.1918,396.0973,1,0,0,396.0973,0,0,390.5349,1093.965,0.5469823,0.7504501,0.3172331,0,250,0.3172331,2103.536,263.67,0,21.7352,0,2.640765,565.9725,500.4894,65.48308,0,622.3095,3460.196,0,1.421085e-14,1.14353e-13,4.263256e-14,390.3222,0.2126246,263.67,392.2874,0,0,0,1.360023e-14
mpc,2026-01-13 19:45:00,847,19.75,36.66761,3415.022,416.9229,0,265.1163,0,0,2390.515,2390.198,250.119,110.2647,360.3837,1,0,0,360.3837,0,0,384.1929,997.7441,0.498872,0.6888534,0.3172331,0,250,0.3172331,2140.079,240.2531,0,32.72993,0,24.86322,566.9345,507.5411,59.39345,0,623.7024,3486.822,0,-1.421085e-14,-2.23932e-13,4.263256e-14,384.1929,0,240.2531,387.3232,0,0,0,0
mpc,2026-01-13 20:00:00,848,20,36.63628,3402.184,394.0686,0.4579168,236.9123,0,0,2381.529,2381.211,233.682,103.0185,336.7004,1,0,0,336.7004,0,0,370.6812,904.9167,0.4524584,0.6282648,0.3172331,0,250,0.3172331,2147.529,224.5488,0,23.84534,0,12.36349,564.3421,508.8921,55.44993,0,614.8403,3422.755,0,-1.421085e-14,3.630429e-14,4.263256e-14,370.2233,0.4579168,224.5488,373.7613,0,0,0,-1.115774e-14
mpc,2026-01-13 20:15:00,849,20.25,36.3823,3398.877,367.1565,0,208.3037,0,0,2379.214,2378.897,218.3282,96.24977,314.5779,1,0,0,314.5779,0,0,351.014,817.0208,0.4085104,0.5698128,0.3172331,0,250,0.3172331,2160.568,210.4343,0,16.14255,0,0,560.0855,508.6147,51.47084,0,604.8645,3354.6,0,-1.421085e-14,2.272627e-13,4.263256e-14,351.014,0,208.3037,355.4647,0,0,2.130583,0
mpc,2026-01-13 20:30:00,850,20.5,36.2663,3376.877,332.9258,0,186.0655,0,0,2363.814,2363.497,199.563,87.97718,287.5402,1,0,0,287.5402,0,0,332.9258,733.6607,0.3668304,0.514466,0.3172331,0,250,0.3172331,2163.933,192.6145,0,0,0,0,554.7937,507.8813,46.91246,0,595.8584,3277.221,0,0,2.219336e-13,4.263256e-14,332.9258,0,186.0655,337.3779,0,0,6.548997,0
mpc,2026-01-13 20:45:00,851,20.75,35.95893,3389.017,291.0092,5.577905,169.3915,0,0,2372.312,2371.995,183.2073,80.76676,263.974,1,0,0,263.974,0,0,292.7961,660.3462,0.3301731,0.4619754,0.3172331,0,250,0.3172331,2188.787,177.4773,0,0,3.791047,0,552.4046,509.6701,42.7346,0,590.4368,3253.942,0,0,2.290945e-13,4.263256e-14,291.0092,1.786858,169.3915,298.7821,0,0,8.085791,-5.995204e-15
mpc,2026-01-13 21:00:00,852,21,35.86161,3390.772,272.9926,0.5598487,171.2927,0,0,2373.541,2373.223,160.4913,70.75245,231.2438,1,0,0,231.2438,0,0,272.8922,592.0192,0.2960096,0.4158103,0.3172331,0,250,0.3172331,2212.732,155.6518,0,0.6602631,0,15.64086,551.3166,513.9646,37.35197,0,588.35,3237.064,0,0,-9.697798e-14,4.263256e-14,272.3324,0.5598487,155.6518,273.5124,0,0,0,1.754152e-14
mpc,2026-01-13 21:15:00,853,21.25,35.49646,3410.856,243.0245,0,135.144,0,0,2387.599,2387.282,148.8889,65.63752,214.5264,1,0,0,214.5264,0,0,227.8474,534.9641,0.2674821,0.3727858,0.3172331,0,250,0.3172331,2238.393,145.0259,0,15.17713,0,0,549.4557,515.1191,34.33664,0,580.7566,3220.342,0,-1.421085e-14,4.246603e-14,4.263256e-14,227.8474,0,135.144,228.6055,0,0,9.881965,0
mpc,2026-01-13 21:30:00,854,21.5,35.1596,3419.539,203.4313,0,143.2232,0,0,2393.677,2393.36,142.6949,62.9069,205.6018,1,0,0,205.6018,0,0,191.4368,487.0207,0.2435104,0.3368591,0.3172331,0,250,0.3172331,2250.665,139.5467,0,11.99452,0,3.676476,546.1969,513.5639,32.63296,0,577.3097,3195.894,0,7.105427e-15,1.154632e-13,4.263256e-14,191.4368,0,139.5467,191.5468,0,0,0,0
mpc,2026-01-13 21:45:00,855,21.75,34.94028,3369.416,187.0125,0,128.6214,0,0,2358.591,2358.274,128.6267,56.70496,185.3317,1,0,0,185.3317,0,0,167.1777,445.1496,0.2225748,0.3066698,0.3172331,0,250,0.3172331,2229.647,126.1141,0,19.83477,0,2.507315,535.2443,505.9825,29.26175,0,563.2565,3132.126,0,-7.105427e-15,4.174439e-14,4.263256e-14,167.1777,0,126.1141,167.1925,0,0,0,0
mpc,2026-01-13 22:00:00,856,22,34.7867,3308.672,161.3239,0.1379639,109.0094,0,0,2316.071,2315.753,122.4113,53.96492,176.3763,1,0,0,176.3763,0,0,133.8785,411.6099,0.205805,0.2803042,0.3172331,0,250,0.3172331,2193.342,120.2368,0,27.50236,0.08101704,0,523.5876,495.8427,27.74491,0,549.8076,3071.523,0,-1.421085e-14,-2.09277e-14,4.263256e-14,133.8215,0.05694689,109.0094,133.8785,0,0,11.22743,-1.176836e-14
mpc,2026-01-13 22:15:00,857,22.25,34.36592,3314.29,139.9777,10.84725,90.73336,0,0,2320.003,2319.686,118.1699,52.0951,170.265,1,0,0,170.265,0,0,111.5265,383.6635,0.1918318,0.2591847,0.3172331,0,250,0.3172331,2201.516,116.6439,0,28.6058,10.69267,0,519.0454,492.5368,26.50868,0,544.6319,3063.265,0,-7.105427e-15,-1.078582e-13,4.263256e-14,111.3719,0.1545796,90.73336,111.5265,0,0,25.91054,5.245804e-15
mpc,2026-01-13 22:30:00,858,22.5,34.05947,3330.944,112.6738,0.01516478,93.39346,0,0,2331.661,2331.344,104.7523,45.24774,150,1,7.836242,0,142.1638,0,0,95.25903,359.7884,0.1798942,0.2415873,0.3172331,0,250,0.3172331,2226.591,97.74103,0,9.593717,0,0,517.749,494.4181,23.33085,0,539.6659,2984.711,0,-1.421085e-14,1.094957e-13,4.263256e-14,103.0801,0.01516478,93.39346,95.59998,0,0,4.34757,-6.661338e-16
mpc,2026-01-13 22:45:00,859,22.75,33.83676,3295.413,76.53851,3.450994,91.0806,0,0,2306.789,2306.472,105.5224,44.47757,150,1,17.1647,0,132.8353,0,0,59.55655,344.8426,0.1724213,0.2265535,0.3172331,0,250,0.3172331,2200.949,91.56415,0,0,3.268256,0,509.4549,486.0801,23.37471,0,530.5577,2923.705,0,0,3.258505e-14,4.263256e-14,76.53851,0.1827381,91.0806,69.07075,0,0,0.4835529,-2.109424e-15
mpc,2026-01-13 23:00:00,860,23,33.62244,3323.39,74.09312,2.120842,89.13703,0,0,2326.373,2326.056,0,0,0,0,0,0,0,0,0,74.10751,326.2614,0.1631307,0.2171423,0.3172331,0,250,0.3172331,2326.056,0,0,0,2.10645,89.13703,511.1186,511.0489,0.06969809,0,530.6329,2922.115,0,0,9.292567e-14,4.263256e-14,74.09312,0.01439206,0,85.11751,0,0,0,2.50841e-15
mpc,2026-01-13 23:15:00,861,23.25,33.2664,3308.043,60.80016,8.571617,80.85165,0,0,2315.63,2315.313,0,0,0,0,0,0,0,0,0,61.61756,310.8057,0.1554028,0.205442,0.3172331,0,250,0.3172331,2315.313,0,0,0,7.754222,80.85165,504.4181,504.349,0.06910348,0,521.9611,2884.162,0,0,4.224399e-14,4.263256e-14,60.80016,0.8173952,0,84.15435,0,0,0,-8.881784e-16
mpc,2026-01-13 23:30:00,862,23.5,33.03231,3290.207,45.50782,7.24966,87.07884,0,1,2303.145,2302.828,512.099,158.1653,670.2643,2,68.20494,0.478039,101.5813,0,500,0,435.7567,0.2178784,0.1957098,0.3172331,0,250,0.3172331,1790.729,70.67434,0,0,6.771621,16.40449,498.9,387.902,110.998,0,549.6208,3034.595,0,2.842171e-14,-1.226796e-14,4.263256e-14,45.50782,0.478039,70.67434,0,500,22.69712,0,7.81597e-14
mpc,2026-01-13 23:45:00,863,23.75,32.75047,3287.08,50.82674,2.882781,80.13119,1,1,2300.956,2300.638,434.9372,125.1452,560.0824,2,59.82693,0.2554975,0,0,500,0,560.6881,0.2803441,0.2743896,0.3172331,0,250,0.3172331,1865.701,0,0,0,2.627284,80.13119,495.1009,401.4464,93.65449,543.8336,0,1092.199,0,-2.842171e-14,-1.704192e-14,4.263256e-14,50.82674,0.2554975,0,0,500,9.000181,0,-5.684342e-14
mpc,2026-01-14 00:00:00,864,0,32.68729,3237.621,54.88137,5.485711,65.80822,1,1,2266.335,2266.017,436.0879,125.4491,561.537,2,61.53702,0,0,0,500,0,685.5999,0.3427999,0.3530571,0.3172331,0,250,0.3172331,1829.93,0,0,0,5.485711,65.80822,486.9233,393.1614,93.7619,532.7494,0,1074.962,0,0,1.424971e-13,4.263256e-14,54.88137,0,0,0,500,6.655653,0,-4.973799e-14
mpc,2026-01-14 00:15:00,865,0.25,32.51329,3191.258,45.77448,4.429418,64.79069,1,1,2233.881,2233.563,437.8655,126.0121,563.8776,2,63.39146,0.4861327,0,0,500,0,810.4919,0.405246,0.4317122,0.3172331,0,250,0.3172331,1795.698,0,0,0,3.943286,64.79069,477.9849,384.2267,93.75825,524.1021,0,1055.006,0,8.526513e-14,-1.418865e-13,4.263256e-14,45.77448,0.4861327,0,0,500,17.61698,0,2.842171e-14
mpc,2026-01-14 00:30:00,866,0.5,32.09684,3187.985,46.62617,3.600993,59.79084,1,1,2231.589,2231.272,436.0788,125.4465,561.5253,2,61.52527,0,0,0,500,0,935.3644,0.4676822,0.5103549,0.3172331,0,250,0.3172331,1795.193,0,0,0,3.600993,59.79084,472.8597,380.3901,92.46957,518.5059,0,1043.224,0,0,3.341771e-14,4.263256e-14,46.62617,0,0,0,500,14.8991,0,-3.552714e-14
mpc,2026-01-14 00:45:00,867,0.75,31.57317,3163.16,51.46514,0,54.6495,1,1,2214.212,2213.895,431.5806,124.6302,556.2108,2,51.71688,4.493896,0,0,500,0,1060.217,0.5301086,0.5889852,0.3172331,0,250,0.3172331,1782.314,0,0,0,0,54.6495,463.52,373.1071,90.41286,509.1776,0,1018.355,0,-2.842171e-14,3.559375e-13,4.263256e-14,51.46514,0,0,0,500,4.745629,0,-3.819167e-14
mpc,2026-01-14 01:00:00,868,1,31.3583,3173.457,51.33324,0,63.52714,1,1,2221.42,2221.103,436.3826,125.9987,562.3813,2,58.00932,4.371932,0,0,500,0,1185.05,0.5925251,0.6676032,0.3172331,0,250,0.3172331,1784.72,0,0,0,0,63.52714,462.7393,371.7713,90.96801,511.0031,0,1022.006,0,-2.842171e-14,2.061684e-13,4.263256e-14,51.33324,0,0,0,500,11.04802,0,-2.4869e-14
mpc,2026-01-14 01:15:00,869,1.25,31.29021,3181.754,46.5271,0.2559633,58.85351,1,1,2227.228,2226.911,435.616,125.7726,561.3886,2,57.06818,4.320451,0,0,500,0,1309.864,0.6549318,0.7462087,0.3172331,0,250,0.3172331,1791.295,0,0,0,0,58.85351,463.2264,372.5595,90.66686,510.5727,0,1021.145,0,0,-4.327649e-13,4.263256e-14,46.5271,0.2559633,0,0,500,14.60557,0,4.263256e-14
mpc,2026-01-14 01:30:00,870,1.5,31.09606,3120.601,59.51416,0.702764,38.32301,1,1,2184.421,2184.103,434.5776,125.2624,559.84,2,57.50888,2.331104,0,0,500,0,1434.657,0.7173287,0.8248019,0.3172331,0,250,0.3172331,1749.526,0,0,2.00528,0,38.32301,452.3141,362.2632,90.0509,495.4609,0,994.381,0,-4.263256e-14,3.893552e-13,4.263256e-14,57.50888,0.702764,0,0,500,1.62834,0,-3.708145e-14
mpc,2026-01-14 01:45:00,871,1.75,31.00201,3117.943,54.58544,0,20.84802,1,1,2182.56,2182.243,430.6869,124.1446,554.8315,2,52.48716,2.344386,0,0,500,0,1559.432,0.7797158,0.9033828,0.3172331,0,250,0.3172331,1751.556,0,0,2.098281,0,20.84802,450.9628,361.9083,89.05452,490.3606,0,984.3407,0,-5.684342e-14,-2.313705e-13,4.263256e-14,52.48716,0,0,0,500,2.344386,0,-5.906386e-14
mpc,2026-01-14 02:00:00,872,2,30.73787,3150.659,62.66949,1.718393,13.2796,1,1,2205.462,2205.144,417.2511,120.0346,537.2857,2,37.24573,0.0399818,0,0,500,0,1684.186,0.8420931,0.9819512,0.3172331,0,250,0.3172331,1787.893,0,0,25.42376,1.678411,13.2796,452.9753,367.2118,85.76353,489.9738,0,1026.699,0,-1.421085e-14,-4.873879e-14,4.263256e-14,37.24573,0.0399818,0,0,500,0,0,0
mpc,2026-01-14 02:15:00,873,2.25,30.37063,3104.589,58.70958,0.7812693,3.432797,1,1,2173.212,2172.895,418.9713,120.5286,539.4999,2,39.46726,0.03263649,0,0,500,0,1808.921,0.9044605,1.060507,0.3172331,0,250,0.3172331,1753.924,0,0,19.24232,0.7486328,3.432797,442.6788,357.2707,85.4082,478.4985,0,991.4815,0,-2.842171e-14,1.487699e-13,4.263256e-14,39.46726,0.03263649,0,0,500,0,0,-5.684342e-14
mpc,2026-01-14 02:30:00,874,2.5,30.29179,3120.604,54.35684,0,4.736587,1,1,2184.423,2184.106,316.4297,91.04279,407.4725,1,42.66604,0.147593,0,0,364.6588,0,1899.801,0.9499005,1.139051,0.3172331,0,250,0.3172331,1867.676,0,0,11.69079,0,4.736587,444.1777,379.7708,64.4069,471.7767,0,963.72,0,-1.421085e-14,4.662937e-15,4.263256e-14,42.66604,0,0,0,364.6588,0.147593,0,3.830269e-15
mpc,2026-01-14 02:45:00,875,2.75,30.13891,3107.279,64.1103,0,6.560543,1,1,2175.095,2174.778,0,0,0,0,0,0,0,0,0,45.04205,1888.241,0.9441207,1.196277,0.3172331,0,250,0.3172331,2174.778,0,0,19.06825,0,6.560543,440.7738,440.7095,0.06428594,442.039,0,916.9707,0,0,6.128431e-14,4.263256e-14,45.04205,0,0,45.9168,0,0,0,0
mpc,2026-01-14 03:00:00,876,3,30.07454,3081.244,56.57045,0,32.78483,1,1,2156.871,2156.554,0,0,0,0,0,0,0,0,0,49.6611,1875.529,0.9377644,1.188998,0.3172331,0,250,0.3172331,2156.554,0,0,6.90935,0,32.78483,436.4545,436.3903,0.06419383,443.0245,0,897.9677,0,0,-2.517986e-13,4.263256e-14,49.6611,0,0,49.97729,0,0,0,0
mpc,2026-01-14 03:15:00,877,3.25,29.75376,3142.315,60.34057,0,38.64038,1,1,2199.621,2199.303,0,0,0,0,0,0,0,0,0,58.50452,1860.607,0.9303037,1.180993,0.3172331,0,250,0.3172331,2199.303,0,0,1.836046,0,38.64038,441.9494,441.8857,0.06373871,449.6493,0,902.4658,0,0,6.283862e-14,4.263256e-14,58.50452,0,0,59.38467,0,0,0,0
mpc,2026-01-14 03:30:00,878,3.5,29.65294,3191.101,66.24025,0,50.67091,1,1,2233.77,2233.453,169.2993,48.7239,218.0232,1,64.42112,0.2039501,0,0,153.3982,0,1898.664,0.9493321,1.171597,0.3172331,0,250,0.3172331,2064.154,0,0,1.81913,0,50.67091,447.813,413.8093,34.00372,472.6914,0,948.5208,0,-1.421085e-14,-1.649791e-13,4.263256e-14,64.42112,0,0,0,153.3982,0.2039501,0,-1.076916e-14
mpc,2026-01-14 03:45:00,879,3.75,29.46148,3191.655,78.26378,6.107954,44.55775,1,1,2234.159,2233.841,0,0,0,0,0,0,0,0,0,70.10625,1880.839,0.9404193,1.195561,0.3172331,0,250,0.3172331,2233.841,0,0,10.62649,3.638992,44.55775,446.0077,445.9444,0.06332962,454.8395,0,934.287,0,0,-5.77316e-15,4.263256e-14,67.63729,2.468962,0,70.10625,0,0,0,-1.332268e-15
mpc,2026-01-14 04:00:00,880,4,29.47257,3191.219,81.87445,7.553464,37.42788,1,1,2233.854,2233.536,116.474,33.52596,150,1,71.98254,0.1877508,7.015862e-07,0,77.82971,0,1900,0.95,1.184337,0.3172331,0,250,0.3172331,2117.062,5.081023e-07,0,9.891916,7.365713,37.42788,446.0555,422.7347,23.32086,463.7342,0,957.2378,0,-2.131628e-14,3.38396e-13,4.263256e-14,71.98254,0.1877508,5.081023e-07,0,77.82971,0,0,0
mpc,2026-01-14 04:15:00,881,4.25,29.31736,3241.909,79.1829,9.326505,14.38689,1,1,2269.336,2269.019,0,0,0,0,0,0,0,0,0,79.82702,1879.744,0.9398721,1.196402,0.3172331,0,250,0.3172331,2269.019,0,0,0,8.682383,14.38689,451.6011,451.538,0.06312983,454.401,0,923.779,0,0,1.627587e-13,4.263256e-14,79.1829,0.6441221,0,82.02693,0,0,0,4.107825e-15
mpc,2026-01-14 04:30:00,882,4.5,29.17584,3278.947,84.90266,9.921419,12.53278,1,1,2295.263,2294.946,0,0,0,0,0,0,0,0,0,85.17501,1858.154,0.9290772,1.183647,0.3172331,0,250,0.3172331,2294.946,0,0,0,9.649076,12.53278,455.3499,455.287,0.06293486,457.7734,0,932.1914,0,0,-3.208545e-13,4.263256e-14,84.90266,0.2723433,0,98.91871,0,0,0,-1.110223e-16
mpc,2026-01-14 04:45:00,883,4.75,29.05467,3278.32,99.71115,5.279595,24.75769,1,1,2294.824,2294.507,0,0,0,0,0,0,0,0,0,99.91625,1832.883,0.9164415,1.170053,0.3172331,0,250,0.3172331,2294.507,0,0,0,5.074491,24.75769,454.0622,453.9994,0.06276888,458.898,0,926.5496,0,0,2.196021e-13,4.263256e-14,99.71115,0.2051038,0,123.1861,0,0,0,6.689094e-15
mpc,2026-01-14 05:00:00,884,5,29.19164,3302.714,128.7498,6.554605,15.33757,1,1,2311.9,2311.583,0,0,0,0,0,0,0,0,0,130.1943,1800.046,0.9000229,1.154139,0.3172331,0,250,0.3172331,2311.583,0,0,0,5.110032,15.33757,458.8087,458.7458,0.06295657,461.7896,0,932.394,0,0,1.849632e-13,4.263256e-14,128.7498,1.444573,0,158.3013,0,0,0,-1.354472e-14
mpc,2026-01-14 05:15:00,885,5.25,29.18238,3304.053,172.6572,7.745354,32.17536,1,1,2312.837,2312.52,0,0,0,0,0,0,0,0,0,173.1366,1756.478,0.8782391,1.133462,0.3172331,0,250,0.3172331,2312.52,0,0,0,7.26589,32.17536,458.9019,458.8389,0.06294384,465.223,0,942.9796,0,0,-6.128431e-14,4.263256e-14,172.6572,0.4794638,0,196.8789,0,0,0,6.550316e-15
mpc,2026-01-14 05:30:00,886,5.5,29.08741,3296.254,218.2901,1.139066,40.53697,1,1,2307.378,2307.061,0,0,0,0,0,0,0,0,0,218.9303,1701.469,0.8507346,1.106029,0.3172331,0,250,0.3172331,2307.061,0,0,0,0.4988924,40.53697,456.8717,456.8089,0.06281364,464.8354,0,930.5314,0,0,-4.127809e-13,4.263256e-14,218.2901,0.6401734,0,239.0815,0,0,0,-3.552714e-15
mpc,2026-01-14 05:45:00,887,5.75,28.97673,3316.796,264.6105,0,37.30948,1,1,2321.757,2321.44,116.4895,33.51046,150,1,150,0,0,0,0,114.6105,1672.549,0.8362744,1.07139,0.3172331,0,250,0.3172331,2204.951,0,0,0,0,37.30948,458.6133,435.5406,23.07267,476.4207,0,952.8415,0,-1.421085e-14,-3.368417e-13,4.263256e-14,264.6105,0,0,140.8124,0,0,0,0
mpc,2026-01-14 06:00:00,888,6,28.88212,3308.17,313.5861,5.201463,34.61673,1,1,2315.719,2315.401,197.3386,56.76824,254.1068,1,254.1068,0,0,0,0,62.70491,1656.609,0.8283046,1.053179,0.3172331,0,250,0.3172331,2118.063,0,0,0,1.975802,34.61673,456.4822,417.5196,38.96257,481.1116,0,965.6314,0,0,2.315925e-13,4.263256e-14,313.5861,3.225661,0,86.98448,0,0,0,1.287859e-14
mpc,2026-01-14 06:15:00,889,6.25,29.13218,3330.692,352.4805,9.655995,51.50254,1,1,2331.484,2331.167,675.4278,194.404,869.8318,2,368.8516,0.9802269,0,0,500,0,1781.348,0.8906742,1.043143,0.3172331,0,250,0.3172331,1655.739,0,0,0,8.675768,51.50254,462.0955,328.1642,133.9313,532.776,0,1080.518,0,-2.842171e-14,1.221245e-14,4.263256e-14,352.4805,0.9802269,0,0,500,16.37115,0,5.684342e-14
mpc,2026-01-14 06:30:00,890,6.5,28.96987,3329.508,389.4532,13.22693,41.78911,1,1,2330.656,2330.339,678.1626,195.314,873.4767,2,395.6089,2.139638,0,0,475.7281,0,1900,0.95,1.121689,0.3172331,0,250,0.3172331,1652.176,0,0,0,11.08729,41.78911,460.3024,326.3033,133.9992,529.8706,0,1078.867,0,-1.136868e-13,-6.661338e-15,4.263256e-14,389.4532,2.139638,0,0,475.7281,6.155713,0,0
mpc,2026-01-14 06:45:00,891,6.75,28.9528,3326.009,414.8584,13.5807,35.81953,1,1,2328.206,2327.889,327.8531,94.31326,422.1664,1,422.1664,0,0,0,0,0.9559159,1899.462,0.949731,1.196402,0.3172331,0,250,0.3172331,2000.036,0,0,0,12.62479,35.81953,459.6482,394.8588,64.78932,496.2438,0,1014.265,0,-1.421085e-14,2.038369e-13,4.263256e-14,414.8584,0.9559159,0,0.9559159,0,7.307975,0,1.154632e-14
mpc,2026-01-14 07:00:00,892,7,29.14682,3323.422,441.1805,1.74438,33.98965,1,1,2326.396,2326.078,0,0,0,0,0,0,0,0,0,427.5209,1792.283,0.8961413,1.196063,0.3172331,0,250,0.3172331,2326.078,0,0,14.43105,0.9729831,33.98965,461.2342,461.1713,0.06289504,467.9101,0,962.3922,0,0,6.727952e-14,4.263256e-14,426.7495,0.7713965,0,427.5209,0,0,0,5.440093e-15
mpc,2026-01-14 07:15:00,893,7.25,29.42542,3351.644,427.9042,0,22.32226,1,1,2346.151,2345.834,181.3808,52.17769,233.5585,1,233.5585,0,0,0,0,193.2268,1743.694,0.8718469,1.128574,0.3172331,0,250,0.3172331,2164.453,0,0,1.118951,0,22.32226,467.9943,431.7504,36.2439,488.3808,0,978.6918,0,0,-2.919887e-13,4.263256e-14,426.7853,0,0,195.0777,0,0,0,0
mpc,2026-01-14 07:30:00,894,7.5,29.54434,3390.376,402.4147,0,25.52356,1,1,2373.263,2372.946,318.157,91.8667,410.0237,1,406.7999,3.22376,0,0,0,0,1743.419,0.8717097,1.097978,0.3172331,0,250,0.3172331,2054.789,0,0,0,0,25.52356,474.641,410.9477,63.69328,507.919,0,1015.838,0,0,3.121947e-13,4.263256e-14,402.4147,0,0,0,0,7.608913,0,4.440892e-15
mpc,2026-01-14 07:45:00,895,7.75,29.79955,3411.597,365.9765,0,22.34488,1,1,2388.118,2387.801,675.9492,194.8353,870.7845,2,372.2322,3.625951,0,0,494.9264,0,1866.877,0.9334383,1.097806,0.3172331,0,250,0.3172331,1711.852,0,0,0,0,22.34488,480.3086,344.295,136.0136,543.6244,0,1087.249,0,-1.421085e-13,-3.392842e-13,4.263256e-14,365.9765,0,0,0,494.9264,9.881637,0,-6.039613e-14
mpc,2026-01-14 08:00:00,896,8,30.06389,3398.203,318.3229,260.0729,48.0265,1,1,2378.742,2378.425,260.7094,74.99807,335.7074,1,335.7074,0,0,0,0,226.8538,1809.869,0.9049346,1.175545,0.3172331,0,250,0.3172331,2117.715,0,0,0,33.21903,48.0265,481.2372,428.4296,52.80762,513.1437,0,1083.59,0,1.421085e-14,2.848832e-13,4.263256e-14,318.3229,226.8538,0,226.8539,0,17.38452,0,2.842171e-14
mpc,2026-01-14 08:15:00,897,8.25,30.36959,3430.414,281.4972,262.4964,56.31053,1,1,2401.29,2400.972,224.0427,64.4502,288.4929,1,288.4929,0,0,0,0,229.7695,1752.142,0.8760709,1.139648,0.3172331,0,250,0.3172331,2176.93,0,0,0,32.72695,56.31053,489.1262,443.4257,45.70058,519.3459,0,1095.146,0,-1.421085e-14,3.768097e-13,4.263256e-14,281.4972,229.7695,0,229.7695,0,6.995752,0,5.684342e-14
mpc,2026-01-14 08:30:00,898,8.5,30.5639,3420.271,225.4614,264.1282,45.63193,1,1,2394.189,2393.872,180.6587,51.96996,232.6287,1,232.6287,0,0,0,0,233.5343,1693.482,0.8467412,1.103298,0.3172331,0,250,0.3172331,2213.214,0,0,0,30.59385,45.63193,489.8125,452.7878,37.02476,514.0933,0,1080.961,0,-2.131628e-14,-9.747758e-14,4.263256e-14,225.4614,233.5343,0,233.5343,0,7.167312,0,-2.842171e-14
mpc,2026-01-14 08:45:00,899,8.75,30.9792,3410.158,202.0369,265.8475,75.93646,1,1,2387.111,2386.794,144.8186,41.65985,186.4784,1,186.4784,0,0,0,0,239.6739,1633.297,0.8166487,1.066361,0.3172331,0,250,0.3172331,2241.975,0,0,15.55847,26.17359,75.93646,492.9717,462.9991,29.97257,520.3409,0,1112.67,0,-7.105427e-15,-1.467715e-13,4.263256e-14,186.4784,239.6739,0,239.6739,0,0,0,2.842171e-14
mpc,2026-01-14 09:00:00,900,9,31.21539,3430.415,149.7868,268.2697,80.04836,1,1,2401.291,2400.973,116.0949,33.9051,150,1,145.2201,0,4.779896,0,0,239.4235,1573.184,0.7865922,1.028463,0.3172331,0,250,0.3172331,2284.879,3.395049,0,4.566693,28.84622,76.65331,498.5751,474.4046,24.17041,524.2251,0,1106.087,0,-7.105427e-15,2.460254e-13,4.263256e-14,145.2201,239.4235,3.395049,239.4235,0,0,0,0
mpc,2026-01-14 09:15:00,901,9.25,31.63466,3477.182,120.7002,269.2702,89.07246,1,1,2434.028,2433.71,113.9683,36.03168,150,1,119.4627,0,30.53734,0,0,239.7582,1512.997,0.7564986,0.9906112,0.3172331,0,250,0.3172331,2319.742,21.58754,0,1.237503,29.51194,67.48491,510.2583,486.3,23.9583,536.4789,0,1126.001,0,-1.421085e-14,-4.647394e-13,4.263256e-14,119.4627,239.7582,21.58754,239.7582,0,0,0,0
mpc,2026-01-14 09:30:00,902,9.5,31.71833,3515.423,106.351,270.1788,96.37003,1,1,2460.796,2460.479,112.4536,37.54635,150,1,101.1166,0,48.88336,0,0,243.3185,1451.929,0.7259647,0.9527122,0.3172331,0,250,0.3172331,2348.025,34.52403,0,5.234314,26.86037,61.84599,516.8671,493.1807,23.68646,543.7172,0,1142.798,0,0,-6.483702e-14,4.263256e-14,101.1166,243.3185,34.52403,243.3185,0,0,0,-2.842171e-14
mpc,2026-01-14 09:45:00,903,9.75,32.07828,3546.62,91.64524,279.6632,100.6353,1,1,2482.634,2482.317,112.0496,37.95037,150,1,96.22316,0,53.77684,0,0,247.1047,1389.925,0.6949623,0.9142587,0.3172331,0,250,0.3172331,2370.267,37.82522,0,0,32.55844,62.81004,525.827,502.0274,23.79953,553.2811,0,1162.725,0,0,3.216316e-13,4.263256e-14,91.64524,247.1047,37.82522,247.1047,0,4.577919,0,2.842171e-14
mpc,2026-01-14 10:00:00,904,10,32.15843,3596.89,82.95367,282.9149,114.8448,1,1,2517.823,2517.506,110.9983,39.00171,150,1,83.4892,0,66.5108,0,0,247.7138,1327.777,0.6638887,0.8752152,0.3172331,0,250,0.3172331,2406.508,46.7393,0,0,35.20105,68.10553,534.2779,510.6569,23.62097,564.1105,0,1188.943,0,-7.105427e-15,9.503509e-14,4.263256e-14,82.95367,247.7138,46.7393,247.7138,0,0.5355295,0,-4.263256e-14
mpc,2026-01-14 10:15:00,905,10.25,32.21624,3627.342,59.33194,279.6925,139.3603,1,1,2539.139,2538.822,110.5915,39.40846,150,1,78.56257,0,71.43743,0,0,247.6587,1265.654,0.6328269,0.836082,0.3172331,0,250,0.3172331,2428.231,50.16836,0,0,32.03372,89.19196,539.5292,515.9627,23.56646,574.3231,0,1203.904,0,-7.105427e-15,-4.054534e-13,4.263256e-14,59.33194,247.6587,50.16836,247.6587,0,19.23064,0,1.421085e-14
mpc,2026-01-14 10:30:00,906,10.5,32.54251,3623.194,62.23957,282.3743,144.5815,1,1,2536.236,2535.918,109.5085,40.49147,150,1,65.44496,0,84.55504,0,0,246.8474,1203.743,0.6018713,0.7969636,0.3172331,0,250,0.3172331,2426.41,59.15977,0,0,35.52694,85.42175,543.0535,519.5378,23.51566,578.3196,0,1217.923,0,-1.421085e-14,4.262146e-13,4.263256e-14,62.23957,246.8474,59.15977,246.8474,0,3.205394,0,1.421085e-14
mpc,2026-01-14 10:45:00,907,10.75,32.69979,3653.233,62.32231,286.6542,164.3117,1,1,2557.263,2556.946,109.2122,40.78776,150,1,61.85627,0,88.14373,0,0,245.9067,1142.076,0.5710382,0.7579791,0.3172331,0,250,0.3172331,2447.734,61.55973,0,0.4660375,40.74742,102.7519,549.5918,526.0524,23.53942,588.923,0,1248.939,0,1.421085e-14,-1.247891e-13,4.263256e-14,61.85627,245.9067,61.55973,245.9067,0,0,0,0
mpc,2026-01-14 11:00:00,908,11,33.02786,3652.751,70.65081,287.0375,182.726,1,0,2556.926,2556.608,0,0,0,0,0,0,0,0,0,312.0281,1063.89,0.5319448,0.7191488,0.3172331,0,250,0.3172331,2556.608,0,0,9.394995,36.26518,182.726,553.8144,553.7457,0.06871074,593.323,0,1265.41,0,0,-3.053113e-13,4.263256e-14,61.25581,250.7723,0,312.0281,0,0,0,0
mpc,2026-01-14 11:15:00,909,11.25,33.16,3672.711,64.24078,292.522,212.5593,0,0,2570.898,2570.58,0,0,0,0,0,0,0,0,0,307.1188,986.9424,0.4934712,0.6699157,0.3172331,0,250,0.3172331,2570.58,0,0,9.010217,40.6338,212.5593,558.5993,558.5304,0.06892774,0,604.7148,3411.567,0,0,-1.931788e-13,4.263256e-14,55.23056,251.8882,0,307.1188,0,0,0,-2.842171e-14
mpc,2026-01-14 11:30:00,910,11.5,33.64353,3696.386,60.82727,292.6334,242.6738,0,0,2587.47,2587.153,0,0,0,0,0,0,0,0,0,301.3071,911.4603,0.4557301,0.6214632,0.3172331,0,250,0.3172331,2587.153,0,0,12.14188,40.01163,242.6738,568.7733,568.7036,0.06973364,0,622.0477,3511.227,0,0,-8.892886e-14,4.263256e-14,48.68539,252.6217,0,301.3071,0,0,0,2.842171e-14
mpc,2026-01-14 11:45:00,911,11.75,33.9164,3700.261,45.11532,296.2054,240.7978,0,0,2590.182,2589.865,280.6669,123.7317,404.3986,1,0,0,404.3986,0,0,297.6773,836.8975,0.4184487,0.5739332,0.3172331,0,250,0.3172331,2309.198,278.4967,0,0,43.64342,0,573.1511,510.9754,62.17567,0,634.7071,3566.174,0,-4.263256e-14,3.730349e-14,4.263256e-14,45.11532,252.562,240.7978,312.4179,0,0,37.69893,2.842171e-14
mpc,2026-01-14 12:00:00,912,12,34.03981,3668.182,51.23376,299.7114,274.9773,0,0,2567.728,2567.41,304.1063,134.065,438.1713,1,0,0,438.1713,0,0,304.7324,760.5826,0.3802913,0.5269821,0.3172331,0,250,0.3172331,2263.304,301.3223,0,0,46.2127,0,569.8943,502.329,67.56528,0,636.394,3579.884,0,-2.842171e-14,6.317169e-14,4.263256e-14,51.23376,253.4986,274.9773,321.7359,0,0,26.34498,0
mpc,2026-01-14 12:15:00,913,12.25,34.33334,3679.297,42.80377,300.3271,313.3872,0,0,2575.508,2575.19,340.5824,150.1454,490.7279,1,0,0,490.7279,0,0,293.943,686.9772,0.3434886,0.4789277,0.3172331,0,250,0.3172331,2234.608,336.3121,0,0,49.18793,0,575.7469,499.5398,76.20708,0,649.6853,3658.118,0,0,1.466605e-13,4.263256e-14,42.80377,251.1392,313.3872,307.2569,0,0,22.92491,-2.842171e-14
mpc,2026-01-14 12:30:00,914,12.5,34.71509,3685.104,48.36069,299.1791,331.6566,0,0,2579.573,2579.256,376.4243,165.9463,542.3706,2,0,0,542.3706,0,0,304.9523,610.6309,0.3053155,0.4325794,0.3172331,0,250,0.3172331,2202.831,370.0482,0,0,42.58747,0,582.1203,497.1027,85.01751,0,663.049,3720.233,0,-5.684342e-14,-8.210099e-14,4.263256e-14,48.36069,256.5916,331.6566,310.3966,0,0,38.39166,0
mpc,2026-01-14 12:45:00,915,12.75,34.87588,3695.79,63.40144,301.7413,352.0453,0,0,2587.053,2586.736,397.4986,175.2369,572.7355,2,0,0,572.7355,0,0,303.0611,534.7695,0.2673848,0.3845053,0.3172331,0,250,0.3172331,2189.237,390.0289,0,16.33628,45.74535,0,586.1477,496.0147,90.13301,0,671.2516,3798.975,0,-2.842171e-14,1.005307e-13,4.263256e-14,47.06516,255.9959,352.0453,303.0611,0,0,37.98355,0
mpc,2026-01-14 13:00:00,916,13,35.20003,3696.554,52.76997,304.6389,381.4968,0,0,2587.588,2587.27,428.1077,188.7309,616.8386,2,0,0,616.8386,0,0,294.1716,461.1424,0.2305712,0.3367365,0.3172331,0,250,0.3172331,2159.163,418.4631,0,15.31586,47.9214,0,591.0437,493.1851,97.85867,0,681.916,3859.622,0,-2.842171e-14,-8.210099e-14,4.263256e-14,37.45411,256.7175,381.4968,294.1716,0,0,36.96638,0
mpc,2026-01-14 13:15:00,917,13.25,35.71555,3678.698,54.36147,308.0357,415.8314,0,0,2575.089,2574.772,444.6153,196.0082,640.6235,2,0,0,640.6235,0,0,299.7127,386.1417,0.1930708,0.2903746,0.3172331,0,250,0.3172331,2130.156,431.9568,0,13.44665,49.23786,0,595.9075,492.9446,102.9629,0,688.9528,3897.371,0,-2.842171e-14,7.888135e-14,4.263256e-14,40.91482,258.7979,415.8314,299.7127,0,0,16.12541,0
