controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-14 13:30:00,918,13.5,36.06621,3651.415,49.43816,306.5146,439.2779,0,0,2555.99,2555.673,468.0922,206.358,674.4502,2,0,0,674.4502,0,0,306.5788,309.4362,0.1547181,0.2431478,0.3172331,0,250,0.3172331,2087.581,452.8733,0,0.7618829,48.61211,0,596.8151,487.4431,109.372,0,693.8011,3901.076,0,-5.684342e-14,-4.599099e-14,4.263256e-14,48.67628,257.9025,439.2779,306.5788,0,0,13.59534,0
mpc,2026-01-14 13:45:00,919,13.75,36.2926,3688.172,45.58266,298.273,486.4171,0,0,2581.72,2581.403,491.0755,216.4902,707.5657,2,0,0,707.5657,0,0,301.7354,233.9536,0.1169768,0.1948474,0.3172331,0,250,0.3172331,2090.328,473.8279,0,0,42.12025,12.58914,606.3488,490.9392,115.4096,0,710.3861,3979.781,0,-2.842171e-14,7.049916e-15,4.263256e-14,45.58266,256.1527,473.8279,308.462,0,0,0,0
mpc,2026-01-14 14:00:00,920,14,36.43677,3719.591,32.63773,302.9831,495.9567,0,1,2603.714,2603.397,1074.06,414.7312,1488.791,4,51.17648,253.8741,740.906,0,442.8343,0,344.6254,0.1723127,0.1473172,0.3172331,0,250,0.3172331,1529.337,495.3,0,0,49.10896,0.6566697,613.8004,360.5264,253.274,0,775.4125,4349.481,0,5.684342e-14,4.765632e-14,4.263256e-14,32.63773,253.8741,495.3,0,442.8343,18.53875,0,2.131628e-14
mpc,2026-01-14 14:15:00,921,14.25,36.72087,3732.312,35.59638,294.875,514.1655,1,1,2612.618,2612.301,578.7558,248.6108,827.3666,2,54.91982,0,772.4468,0,0,257.9276,280.0892,0.1400446,0.2170056,0.3172331,0,250,0.3172331,2033.545,514.6296,0,0,36.9474,0,620.4706,482.9466,137.524,731.5574,0,1526.849,0,-5.684342e-14,1.065537e-13,4.263256e-14,35.59638,257.9276,514.1655,257.9276,0,19.32345,0.464055,-1.421085e-14
mpc,2026-01-14 14:30:00,922,14.5,36.72029,3729.511,44.05819,290.7379,521.3602,1,1,2610.658,2610.341,585.8044,252.1134,837.9178,2,51.59724,0,786.3205,0,0,257.4662,215.6786,0.1078393,0.1763681,0.3172331,0,250,0.3172331,2024.536,523.8764,0,0,33.27173,0,619.9956,480.7997,139.1959,732.9131,0,1523.22,0,-1.421085e-13,-1.640355e-14,4.263256e-14,44.05819,257.4662,521.3602,257.4662,0,7.539045,2.516203,2.842171e-14
mpc,2026-01-14 14:45:00,923,14.75,36.5126,3777.328,58.20144,299.1829,517.4739,1,1,2644.129,2643.812,1177.148,452.8413,1629.989,4,55.68094,251.7262,822.5821,0,500,0,340.6446,0.1703223,0.1358097,0.3172331,0,250,0.3172331,1466.664,549.4019,0,2.520498,47.45677,0,624.5561,346.4332,278.1229,799.2745,0,1684.76,0,1.136868e-13,5.07927e-15,4.263256e-14,55.68094,251.7262,517.4739,0,500,0,31.92804,5.684342e-14
mpc,2026-01-14 15:00:00,924,15,36.60633,3779.144,71.44627,297.3397,544.4641,1,1,2645.401,2645.083,640.6483,274.4476,915.0959,2,67.09539,0,848.0005,0,0,253.962,277.1005,0.1385503,0.2144989,0.3172331,0,250,0.3172331,2004.435,565.743,0,4.35088,43.37772,0,626.3819,474.6131,151.7688,749.0607,0,1580.453,0,-1.136868e-13,7.460699e-14,4.263256e-14,67.09539,253.962,544.4641,253.962,0,0,21.27883,0
mpc,2026-01-14 15:15:00,925,15.25,36.63361,3760.774,68.78471,301.7852,548.4127,1,1,2632.542,2632.224,633.89,270.7298,904.6198,2,73.30319,0,831.3166,0,0,252.9452,213.8206,0.1069103,0.1744861,0.3172331,0,250,0.3172331,1998.334,554.431,0,0,48.83999,0,623.7802,473.5049,150.2753,744.2347,0,1572.718,0,0,3.758105e-14,4.263256e-14,68.78471,252.9452,548.4127,252.9452,0,4.518474,6.018223,-1.421085e-14
mpc,2026-01-14 15:30:00,926,15.5,37.01619,3764.066,77.72327,296.5514,575.4622,1,1,2634.846,2634.529,1207.988,464.9918,1672.98,4,67.8319,250.025,855.1233,0,500,0,338.7869,0.1693935,0.1346397,0.3172331,0,250,0.3172331,1426.541,567.6911,0,9.891369,46.52641,7.771074,630.6147,341.4232,289.1915,808.2749,0,1713.87,0,-5.684342e-14,-4.857226e-15,4.263256e-14,67.8319,250.025,567.6911,0,500,0,0,-5.684342e-14
mpc,2026-01-14 15:45:00,927,15.75,37.17176,3739.771,78.99993,291.7707,557.7217,1,1,2617.84,2617.523,643.0154,275.6738,918.6893,2,65.55975,0,853.1295,0,0,249.6943,276.31,0.138155,0.2133292,0.3172331,0,250,0.3172331,1974.507,565.3057,0,13.44018,42.07639,0,629.1212,474.515,154.6062,750.1888,0,1596.144,0,0,9.714451e-16,4.263256e-14,65.55975,249.6943,557.7217,249.6943,0,0,7.584028,-2.842171e-14
mpc,2026-01-14 16:00:00,928,16,37.16534,3736.919,77.71965,279.995,554.8578,1,1,2615.843,2615.526,1205.236,462.7399,1667.975,4,76.56074,245.8448,845.5699,0,500,0,401.2665,0.2006333,0.1739884,0.3172331,0,250,0.3172331,1410.291,560.34,0,1.158917,34.15025,0,628.5345,338.8645,289.6701,801.6043,0,1664.117,0,0,1.382505e-13,4.263256e-14,76.56074,245.8448,554.8578,0,500,0,5.482212,0
mpc,2026-01-14 16:15:00,929,16.25,37.12181,3719.867,85.71425,279.3491,537.0664,1,1,2603.907,2603.589,1194.723,456.3702,1651.094,4,91.14844,247.5937,812.3514,0,500,0,526.2034,0.2631017,0.2526717,0.3172331,0,250,0.3172331,1408.866,538.6097,0,0,31.75543,0,624.9475,338.1332,286.8143,794.5035,0,1643.785,0,-5.684342e-14,-8.304468e-14,4.263256e-14,85.71425,247.5937,537.0664,0,500,5.434192,1.543225,-2.842171e-14
mpc,2026-01-14 16:30:00,930,16.5,37.28034,3709.074,108.6907,280.5322,529.0635,1,1,2596.352,2596.035,1206.712,459.4654,1666.177,4,109.5573,243.305,813.3148,0,500,0,651.1205,0.3255603,0.3313425,0.3172331,0,250,0.3172331,1389.323,538.217,0,0,37.22722,0,625.7533,334.8442,290.9091,794.3096,0,1652.836,0,-1.705303e-13,2.198797e-13,4.263256e-14,108.6907,243.305,529.0635,0,500,0.8665588,9.153422,0
mpc,2026-01-14 16:45:00,931,16.75,37.24827,3684.068,131.6583,279.2313,486.6813,1,1,2578.848,2578.531,1205.418,457.0957,1662.513,4,124.6831,238.8905,798.9399,0,500,0,776.018,0.388009,0.4100011,0.3172331,0,250,0.3172331,1373.113,528.9092,0,6.975279,40.34073,0,621.0066,330.6563,290.3504,787.7519,0,1657.124,0,5.684342e-14,-1.585398e-13,4.263256e-14,124.6831,238.8905,486.6813,0,500,0,42.22795,0
mpc,2026-01-14 17:00:00,932,17,37.23314,3646.605,138.3044,285.2078,463.2985,1,1,2552.624,2552.306,1190.138,447.4513,1637.589,4,149.131,232.856,755.6023,0,500,0,900.8959,0.4504479,0.4886472,0.3172331,0,250,0.3172331,1362.168,500.3107,0,0,52.35178,0,614.4452,327.8893,286.556,775.3405,0,1640.988,0,5.684342e-14,-2.299827e-13,4.263256e-14,138.3044,232.856,463.2985,0,500,10.82663,37.01212,5.684342e-14
mpc,2026-01-14 17:15:00,933,17.25,37.26583,3637.677,171.4237,282.2565,446.0834,1,1,2546.374,2546.057,1171.598,436.5938,1608.192,4,171.6953,228.4876,708.0091,0,500,0,1025.754,0.512877,0.5672809,0.3172331,0,250,0.3172331,1374.458,468.6123,0,0,53.76883,0,613.472,331.1343,282.3377,767.7281,0,1628.207,0,5.684342e-14,2.324807e-13,4.263256e-14,171.4237,228.4876,446.0834,0,500,0.2715689,22.52897,1.421085e-13
mpc,2026-01-14 17:30:00,934,17.5,37.30483,3642.516,199.2835,278.2211,423.5149,1,1,2549.761,2549.444,1174.899,434.3525,1609.251,4,202.767,223.7878,682.6963,0,500,0,1150.593,0.5752963,0.6459023,0.3172331,0,250,0.3172331,1374.545,451.6455,0,0,54.43333,0,614.9236,331.4979,283.4257,765.8504,0,1625.598,0,5.684342e-14,2.393641e-13,4.263256e-14,199.2835,223.7878,423.5149,0,500,3.483533,28.13057,5.684342e-14
mpc,2026-01-14 17:45:00,935,17.75,37.32756,3589.252,237.861,276.5623,409.3867,1,1,2512.476,2512.159,1161.743,425.3048,1587.048,4,230.0725,224.0338,632.942,0,500,0,1275.411,0.6377057,0.7245113,0.3172331,0,250,0.3172331,1350.416,418.6148,0,7.788527,52.52849,0,606.2973,325.8751,280.4222,751.1799,0,1606.407,0,-5.684342e-14,3.131939e-13,4.263256e-14,230.0725,224.0338,409.3867,0,500,0,9.228126,0
mpc,2026-01-14 18:00:00,936,18,37.33519,3552.745,272.3356,8.387393,394.1522,1,1,2486.921,2486.604,1008.701,354.506,1363.207,3,258.0666,0.454421,604.6857,0,500,0,1400.211,0.7001053,0.8031079,0.3172331,0,250,0.3172331,1477.903,399.8898,0,14.26891,7.932972,0,600.252,356.7119,243.5401,711.2179,0,1460.734,0,0,-2.394751e-13,4.263256e-14,258.0666,0.454421,394.1522,0,500,0,5.737603,5.684342e-14
mpc,2026-01-14 18:15:00,937,18.25,37.47983,3505.088,294.9646,7.917335,382.9057,1,1,2453.561,2453.244,1003.412,348.0006,1351.413,3,293.1529,0.07532326,558.1845,0,500,0,1524.99,0.7624951,0.8816921,0.3172331,0,250,0.3172331,1449.832,368.4918,0,1.811724,7.842011,14.41388,594.483,351.2855,243.1975,702.7785,0,1422.21,0,0,3.091971e-13,4.263256e-14,293.1529,0.07532326,368.4918,0,500,0,0,-5.684342e-14
mpc,2026-01-14 18:30:00,938,18.5,37.65697,3514.515,317.782,2.831962,365.6009,1,0,2460.16,2459.843,365.1187,160.9622,526.0809,2,0,0,526.0809,0,0,317.8669,1445.283,0.7226417,0.960264,0.3172331,0,250,0.3172331,2094.724,346.5528,0,0,2.747024,19.04811,598.9094,509.9465,88.96291,675.5459,0,1355.83,0,0,-3.704814e-13,4.263256e-14,317.782,0.08493759,346.5528,324.1652,0,0,0,2.366163e-14
mpc,2026-01-14 18:45:00,939,18.75,37.37805,3489.877,348.9426,0,319.6737,1,0,2442.914,2442.597,341.0995,150.3734,491.4728,1,0,0,491.4728,0,0,348.4914,1357.933,0.6789665,0.9100738,0.3172331,0,250,0.3172331,2101.497,324.8516,0,0.4512816,0,0,590.3019,507.8025,82.49939,658.1759,0,1317.13,0,-2.842171e-14,-4.156675e-13,4.263256e-14,348.4914,0,319.6737,349.0923,0,0,5.177903,0
mpc,2026-01-14 19:00:00,940,19,37.63601,3495.636,373.4159,0,311.4,0,0,2446.945,2446.628,307.7073,135.6525,443.3598,1,0,0,443.3598,0,0,373.4159,1264.365,0.6321827,0.8550706,0.3172331,0,250,0.3172331,2138.92,292.1351,0,0,0,19.26499,595.3581,520.4137,74.94443,0,660.7534,3634.144,0,-5.684342e-14,-2.33924e-13,4.263256e-14,373.4159,0,292.1351,374.5062,0,0,0,0
mpc,2026-01-14 19:15:00,941,19.25,37.55476,3453.12,390.0354,0,275.7665,0,0,2417.184,2416.866,299.0766,131.8477,430.9243,1,0,0,430.9243,0,0,390.0354,1166.657,0.5833287,0.7961523,0.3172331,0,250,0.3172331,2117.79,284.2213,0,0,0,0,586.8409,514.1544,72.68647,0,646.0021,3553.011,0,-2.842171e-14,9.492407e-14,4.263256e-14,390.0354,0,275.7665,391.7249,0,0,8.454758,0
mpc,2026-01-14 19:30:00,942,19.5,37.60279,3458.153,386.7234,0,269.9266,0,0,2420.707,2420.39,276.2595,121.7887,398.0482,1,0,0,398.0482,0,0,386.7234,1069.793,0.5348965,0.7346271,0.3172331,0,250,0.3172331,2144.13,262.3845,0,0,0,7.542121,588.4512,521.218,67.2332,0,644.8401,3546.621,0,-1.421085e-14,-2.755574e-13,4.263256e-14,386.7234,0,262.3845,403.3656,0,0,0,0
mpc,2026-01-14 19:45:00,943,19.75,37.37562,3422.785,397.031,2.161555,232.5329,0,0,2395.95,2395.632,264.2526,116.4955,380.748,1,0,0,380.748,0,0,398.4478,970.0126,0.4850063,0.6736329,0.3172331,0,250,0.3172331,2131.38,251.6726,0,0,0.7447152,0,578.9162,514.9901,63.9261,0,631.4856,3474.455,0,0,1.798561e-14,4.263256e-14,397.031,1.41684,232.5329,403.6623,0,0,19.13963,-2.087219e-14
mpc,2026-01-14 20:00:00,944,20,37.27406,3394.64,364.4799,1.455218,224.2066,0,0,2376.248,2375.931,240.6067,106.0713,346.678,1,0,0,346.678,0,0,365.9351,878.3761,0.4391881,0.6108027,0.3172331,0,250,0.3172331,2135.324,229.4341,0,0,0,0,572.6102,514.5541,58.05602,0,620.6254,3413.44,0,-1.421085e-14,-2.426948e-13,4.263256e-14,364.4799,1.455218,224.2066,385.177,0,0,5.227548,3.552714e-15
mpc,2026-01-14 20:15:00,945,20.25,37.14387,3395.628,359.3246,0,175.2127,0,0,2376.94,2376.622,216.9766,95.65394,312.6306,1,0,0,312.6306,0,0,359.3246,788.4067,0.3942033,0.5531006,0.3172331,0,250,0.3172331,2159.646,207.2269,0,0,0,0,570.807,518.6253,52.18174,0,614.2792,3378.536,0,-2.842171e-14,-2.465805e-13,4.263256e-14,359.3246,0,175.2127,361.9676,0,0,32.0142,0
mpc,2026-01-14 20:30:00,946,20.5,36.98709,3369.862,331.3468,0,180.2614,0,0,2358.903,2358.586,195.7194,86.28273,282.0022,1,0,0,282.0022,0,0,331.3468,705.4459,0.3527229,0.4964481,0.3172331,0,250,0.3172331,2162.867,187.2786,0,0,0,0,564.1393,517.2565,46.8828,0,603.5393,3319.466,0,-1.421085e-14,3.519407e-14,4.263256e-14,331.3468,0,180.2614,335.0284,0,0,7.017142,0
mpc,2026-01-14 20:45:00,947,20.75,36.91401,3341.67,296.6836,2.401772,166.5883,0,0,2339.169,2338.852,178.5065,78.69441,257.2009,1,0,0,257.2009,0,0,296.0741,631.3163,0.3156581,0.4442089,0.3172331,0,250,0.3172331,2160.346,170.9583,0,3.011339,0,0,558.3464,515.6622,42.6842,0,594.3566,3274.156,0,-1.421085e-14,1.082467e-14,4.263256e-14,293.6723,2.401772,166.5883,297.4743,0,0,4.369977,2.04281e-14
mpc,2026-01-14 21:00:00,948,21,36.79927,3355.896,278.3238,0,157.4212,0,0,2349.128,2348.81,169.3331,74.65036,243.9835,1,0,0,243.9835,0,0,272.6463,563.0553,0.2815277,0.3975306,0.3172331,0,250,0.3172331,2179.477,162.3969,0,5.677511,0,0,559.0392,518.6662,40.37295,0,593.3166,3273.035,0,-1.421085e-14,-8.7097e-14,4.263256e-14,272.6463,0,157.4212,273.427,0,0,4.975661,0
mpc,2026-01-14 21:15:00,949,21.25,36.45996,3340.473,240.7175,1.807057,135.9335,0,0,2338.331,2338.014,143.4654,63.2466,206.712,1,0,0,206.712,0,0,236.5258,503.8352,0.2519176,0.3545477,0.3172331,0,250,0.3172331,2194.548,138.1498,0,4.507081,1.491669,0,551.5706,517.6548,33.91576,0,580.9014,3205.306,0,-1.421085e-14,1.214584e-13,4.263256e-14,236.2105,0.3153876,135.9335,236.5258,0,0,2.216325,-4.32987e-15
mpc,2026-01-14 21:30:00,950,21.5,36.22847,3360.476,206.8795,0,119.4962,0,0,2352.333,2352.016,144.9482,63.90027,208.8485,1,0,0,208.8485,0,0,198.0631,454.2402,0.2271201,0.3172577,0.3172331,0,250,0.3172331,2207.068,139.9644,0,8.816423,0,0,551.5605,517.4996,34.06094,0,581.3998,3212.907,0,-7.105427e-15,5.945244e-14,4.263256e-14,198.0631,0,119.4962,198.1114,0,0,20.46828,0
mpc,2026-01-14 21:45:00,951,21.75,36.09864,3408.571,171.3758,0,102.9848,0,0,2386,2385.683,130.3389,57.45978,187.7987,1,0,0,187.7987,0,0,171.3758,411.3247,0.2056624,0.2860284,0.3172331,0,250,0.3172331,2255.344,126.0525,0,0,0,0,557.5874,527.0542,30.5332,0,584.514,3214.827,0,-7.105427e-15,4.052314e-14,4.263256e-14,171.3758,0,102.9848,178.2334,0,0,23.06772,0
mpc,2026-01-14 22:00:00,952,22,35.95433,3365.17,149.3921,3.585018,106.6967,0,0,2355.619,2355.302,116.3271,51.2827,167.6098,1,0,0,167.6098,0,0,149.1012,373.9847,0.1869923,0.2590051,0.3172331,0,250,0.3172331,2238.974,112.695,0,0.3952359,3.480664,0,548.453,521.295,27.15802,0,572.5777,3155.863,0,-1.421085e-14,4.718448e-15,4.263256e-14,148.9968,0.1043536,106.6967,149.1012,0,0,5.998346,-3.95517e-15
mpc,2026-01-14 22:15:00,953,22.25,35.66907,3335.03,130.0784,2.040248,94.07833,0,0,2334.521,2334.204,104.1305,45.86947,150,1,0.3058628,0,149.6941,0,0,128.9185,341.6962,0.1708481,0.2354927,0.3172331,0,250,0.3172331,2230.073,100.9908,0,2.894246,0,0,539.5988,515.4568,24.14195,0,561.3263,3092.287,0,-7.105427e-15,-1.496026e-14,4.263256e-14,127.1841,2.040248,94.07833,132.9154,0,0,6.912439,4.440892e-16
mpc,2026-01-14 22:30:00,954,22.5,35.38611,3279.077,121.2062,4.736081,82.67442,0,0,2295.354,2295.037,105.0171,44.9829,150,1,11.04408,0,138.9559,0,0,97.63529,317.2335,0.1586168,0.2151611,0.3172331,0,250,0.3172331,2190.02,94.0608,0,12.67613,4.586742,0,526.7561,502.5831,24.17296,0,547.566,3041.391,0,0,1.626477e-14,4.263256e-14,108.53,0.1493387,82.67442,97.63529,0,0,11.38638,-6.661338e-15
mpc,2026-01-14 22:45:00,955,22.75,35.1157,3242.193,110.7043,6.020663,69.83321,0,0,2269.535,2269.218,0,0,0,0,0,0,0,0,0,82.77532,296.4898,0.1482449,0.1997573,0.3172331,0,250,0.3172331,2269.218,0,0,29.89333,4.056337,69.83321,517.2998,517.2275,0.07230758,0,533.1447,2990.859,0,0,8.53484e-14,4.263256e-14,80.81099,1.964325,0,82.77532,0,0,0,1.110223e-15
mpc,2026-01-14 23:00:00,956,23,34.71863,3258.227,93.16291,5.165683,48.53298,0,0,2280.759,2280.441,0,0,0,0,0,0,0,0,0,80.30627,276.3665,0.1381833,0.1866953,0.3172331,0,250,0.3172331,2280.441,0,0,14.02311,3.99922,48.53298,514.7335,514.6619,0.07159482,0,525.6151,2921.972,0,0,1.127431e-13,4.263256e-14,79.13981,1.166463,0,80.30627,0,0,0,-6.883383e-15
mpc,2026-01-14 23:15:00,957,23.25,34.2976,3262.503,75.31105,10.36951,38.20461,0,0,2283.752,2283.435,0,0,0,0,0,0,0,0,0,76.14809,257.286,0.128643,0.174024,0.3172331,0,250,0.3172331,2283.435,0,0,4.211371,5.321098,38.20461,510.0777,510.0068,0.07085424,0,518.5398,2868.413,0,0,2.639555e-14,4.263256e-14,71.09968,5.048417,0,76.14809,0,0,0,8.881784e-16
mpc,2026-01-14 23:30:00,958,23.5,34.24925,3264.71,64.26998,9.513269,39.75568,0,1,2285.297,2284.98,434.5503,125.4518,560.0022,2,55.81584,4.186331,0,0,500,0,382.2455,0.1911227,0.1620092,0.3172331,0,250,0.3172331,1850.43,0,0,8.454141,5.326938,39.75568,509.8171,412.8044,97.01274,0,547.1252,3032.961,0,-5.684342e-14,-5.284662e-14,4.263256e-14,55.81584,4.186331,0,0,500,0,0,0
mpc,2026-01-14 23:45:00,959,23.75,33.94232,3270.672,53.85515,10.38867,27.61668,0,1,2289.47,2289.153,432.1184,124.4866,556.605,2,54.91686,1.688152,0,0,500,0,507.1853,0.2535927,0.2406944,0.3172331,0,250,0.3172331,1857.035,0,0,0,8.700523,27.61668,506.9299,411.1809,95.74903,0,541.7824,2994.812,0,2.842171e-14,-8.287815e-14,4.263256e-14,53.85515,1.688152,0,0,500,1.061709,0,4.973799e-14
mpc,2026-01-15 00:00:00,960,0,33.70096,3241.062,49.12699,8.752061,48.95168,1,1,2268.743,2268.426,435.3538,125.5587,560.9125,2,57.89538,3.017141,0,0,500,0,632.1055,0.3160527,0.3193672,0.3172331,0,250,0.3172331,1833.072,0,0,0,5.73492,48.95168,499.4048,403.5032,95.90165,539.8373,0,1089.567,0,-5.684342e-14,4.551914e-14,4.263256e-14,49.12699,3.017141,0,0,500,8.768383,0,-4.973799e-14
mpc,2026-01-15 00:15:00,961,0.25,33.35191,3195.063,44.83758,0,39.01935,1,1,2236.544,2236.227,431.8645,124.5166,556.3811,2,53.72393,2.65715,0,0,500,0,757.006,0.378503,0.3980276,0.3172331,0,250,0.3172331,1804.362,0,0,0,0,39.01935,488.1909,393.8546,94.33624,526.8884,0,1053.777,0,2.842171e-14,-1.4444e-13,4.263256e-14,44.83758,0,0,0,500,11.54349,0,6.039613e-14
mpc,2026-01-15 00:30:00,962,0.5,33.27347,3229.914,49.03936,0,40.29869,1,1,2260.94,2260.623,431.058,124.2127,555.2706,2,53.2901,1.980546,0,0,500,0,881.8868,0.4409434,0.4766756,0.3172331,0,250,0.3172331,1829.565,0,0,0,0,40.29869,492.5883,398.6051,93.98319,531.5976,0,1063.195,0,-2.842171e-14,-7.233103e-14,4.263256e-14,49.03936,0,0,0,500,6.231277,0,-1.865175e-14
mpc,2026-01-15 00:45:00,963,0.75,33.25595,3235.781,50.54651,0,45.13489,1,1,2265.047,2264.73,429.6776,123.8205,553.4981,2,51.47098,2.027169,0,0,500,0,1006.748,0.503374,0.5553112,0.3172331,0,250,0.3172331,1835.052,0,0,0,0,45.13489,493.2759,399.6328,93.64313,533.2827,0,1066.565,0,-4.263256e-14,-1.467715e-13,4.263256e-14,50.54651,0,0,0,500,2.951634,0,5.329071e-15
mpc,2026-01-15 01:00:00,964,1,32.98405,3263.286,44.88857,0,29.96297,1,1,2284.301,2283.983,431.8885,124.4531,556.3417,2,54.34686,1.994808,0,0,500,0,1131.589,0.5657947,0.6339344,0.3172331,0,250,0.3172331,1852.095,0,0,0,0,29.96297,494.2496,400.7341,93.51552,531.6703,0,1063.341,0,1.421085e-14,5.373479e-14,4.263256e-14,44.88857,0,0,0,500,11.4531,0,3.552714e-15
mpc,2026-01-15 01:15:00,965,1.25,32.81457,3254.803,48.83588,4.842782,38.21281,1,1,2278.362,2278.045,429.6695,123.8285,553.498,2,51.37388,2.124106,0,0,500,0,1256.411,0.6282057,0.7125453,0.3172331,0,250,0.3172331,1848.376,0,0,0,2.718675,38.21281,490.9844,398.3227,92.66162,530.3861,0,1065.462,0,4.263256e-14,-2.657874e-13,4.263256e-14,48.83588,2.124106,0,0,500,2.538005,0,5.684342e-14
mpc,2026-01-15 01:30:00,966,1.5,32.48662,3268.355,32.00263,7.136215,33.38997,1,1,2287.849,2287.532,434.8827,125.2555,560.1382,2,58.69815,1.440055,0,0,500,0,1381.214,0.6906068,0.7911438,0.3172331,0,250,0.3172331,1852.649,0,0,0,5.69616,33.38997,489.2254,396.1638,93.0616,528.5592,0,1066.944,0,0,6.67244e-14,4.263256e-14,32.00263,1.440055,0,0,500,26.69552,0,1.136868e-13
mpc,2026-01-15 01:45:00,967,1.75,32.49628,3245.671,36.91838,3.481242,36.70634,1,1,2271.97,2271.653,430.7541,124.028,554.7821,2,53.71645,1.06563,0,0,500,0,1505.996,0.7529981,0.8697299,0.3172331,0,250,0.3172331,1840.899,0,0,0,2.415612,36.70634,485.9404,393.7407,92.1997,525.6196,0,1055.406,0,-2.842171e-14,-3.569367e-13,4.263256e-14,36.91838,1.06563,0,0,500,16.79807,0,4.973799e-14
mpc,2026-01-15 02:00:00,968,2,32.40289,3240.98,22.91259,2.776883,34.61196,1,1,2268.686,2268.368,428.6415,123.4091,552.0506,2,51.08961,0.9610049,0,0,500,0,1630.759,0.8153795,0.9483037,0.3172331,0,250,0.3172331,1839.727,0,0,0,1.815878,34.61196,484.174,392.6273,91.54669,523.4232,0,1049.979,0,-4.263256e-14,-6.872281e-14,4.263256e-14,22.91259,0.9610049,0,0,500,28.17702,0,-4.973799e-14
mpc,2026-01-15 02:15:00,969,2.25,32.08858,3236.035,28.41555,2.976038,34.9037,1,1,2265.224,2264.907,427.3689,122.9866,550.3555,2,49.92581,0.4296981,0,0,500,0,1755.502,0.8777512,1.026865,0.3172331,0,250,0.3172331,1837.538,0,0,0,2.54634,34.9037,479.8944,389.2878,90.60656,519.6689,0,1043.73,0,-1.421085e-14,2.74003e-13,4.263256e-14,28.41555,0.4296981,0,0,500,21.51026,0,-3.197442e-14
mpc,2026-01-15 02:30:00,970,2.5,32.05866,3246.593,40.46419,3.944056,45.12959,1,1,2272.615,2272.298,426.4136,122.6719,549.0855,2,49.03088,0.05465363,0,0,500,0,1880.226,0.940113,1.105414,0.3172331,0,250,0.3172331,1845.884,0,0,0,3.889402,45.12959,481.1246,390.7834,90.34118,523.0095,0,1052.728,0,1.421085e-14,-2.928768e-13,4.263256e-14,40.46419,0.05465363,0,0,500,8.566694,0,7.105427e-15
mpc,2026-01-15 02:45:00,971,2.75,31.923,3282.365,45.80079,4.337937,44.74105,1,1,2297.655,2297.338,0,0,0,0,0,0,0,0,0,46.19608,1868.381,0.9341905,1.183951,0.3172331,0,250,0.3172331,2297.338,0,0,0,3.942651,44.74105,484.894,484.827,0.06694843,494.2691,0,995.3393,0,0,3.68594e-14,4.263256e-14,45.80079,0.3952865,0,55.85652,0,0,0,2.053913e-15
mpc,2026-01-15 03:00:00,972,3,31.80653,3292.194,39.88436,0.3320907,40.37519,1,1,2304.536,2304.219,123.6832,35.59301,159.2762,1,53.47334,0.1238028,0,0,105.679,0,1894.507,0.9472533,1.176492,0.3172331,0,250,0.3172331,2180.536,0,0,0,0.2082878,40.37519,485.0346,458.9363,26.0983,503.027,0,1006.413,0,-2.131628e-14,4.52971e-14,4.263256e-14,39.88436,0.1238028,0,0,105.679,13.58898,0,-1.421085e-14
mpc,2026-01-15 03:15:00,973,3.25,31.69555,3209.009,44.06623,2.767907,63.6461,1,1,2246.306,2245.989,0,0,0,0,0,0,0,0,0,44.41602,1883.104,0.9415522,1.192943,0.3172331,0,250,0.3172331,2245.989,0,0,0,2.418122,63.6461,471.5674,471.5008,0.06659679,484.8621,0,973.8954,0,0,-1.996181e-13,4.263256e-14,44.06623,0.3497847,0,59.9428,0,0,0,-1.110223e-16
mpc,2026-01-15 03:30:00,974,3.5,31.46475,3215.84,49.31102,3.925958,56.14239,1,1,2251.088,2250.771,0,0,0,0,0,0,0,0,0,49.38774,1870.461,0.9352305,1.185763,0.3172331,0,250,0.3172331,2250.771,0,0,0,3.849243,56.14239,470.066,469.9997,0.06624373,481.7232,0,970.0864,0,0,2.795542e-13,4.263256e-14,49.31102,0.07671552,0,65.70743,0,0,0,-2.817191e-15
mpc,2026-01-15 03:45:00,975,3.75,31.26711,3225.306,52.55566,1.792862,52.76967,1,1,2257.714,2257.397,0,0,0,0,0,0,0,0,0,54.34853,1856.579,0.9282897,1.177802,0.3172331,0,250,0.3172331,2257.397,0,0,0,0,52.76967,469.3189,469.253,0.06594435,480.2224,0,960.4448,0,0,1.421085e-13,4.263256e-14,52.55566,1.792862,0,78.01511,0,0,0,-1.110223e-15
mpc,2026-01-15 04:00:00,976,4,31.23677,3254.784,65.07561,7.553091,47.23995,1,1,2278.349,2278.032,0,0,0,0,0,0,0,0,0,69.29826,1838.963,0.9194813,1.169061,0.3172331,0,250,0.3172331,2278.032,0,0,0,3.330444,47.23995,473.28,473.2141,0.06589863,483.0273,0,971.7996,0,0,3.78142e-13,4.263256e-14,65.07561,4.222647,0,81.59068,0,0,0,-1.776357e-15
mpc,2026-01-15 04:15:00,977,4.25,31.13364,3262.47,74.08056,8.519214,47.96845,1,1,2283.729,2283.412,0,0,0,0,0,0,0,0,0,79.51297,1818.795,0.9093974,1.157968,0.3172331,0,250,0.3172331,2283.412,0,0,0,3.086805,47.96845,473.2822,473.2165,0.0657437,483.1575,0,971.6398,0,0,3.139711e-13,4.263256e-14,74.08056,5.432409,0,85.48685,0,0,0,-6.217249e-15
mpc,2026-01-15 04:30:00,978,4.5,30.92998,3248.225,87.79452,10.68507,29.54331,1,1,2273.758,2273.44,0,0,0,0,0,0,0,0,0,93.34743,1795.172,0.8975858,1.145268,0.3172331,0,250,0.3172331,2273.44,0,0,0,5.132156,29.54331,469.0382,468.9728,0.06543989,475.067,0,958.9871,0,0,1.039169e-13,4.263256e-14,87.79452,5.552911,0,96.60081,0,0,0,8.881784e-16
mpc,2026-01-15 04:45:00,979,4.75,31.13207,3236.283,107.6553,7.048641,46.12349,1,1,2265.398,2265.081,0,0,0,0,0,0,0,0,0,110.653,1767.226,0.8836129,1.130393,0.3172331,0,250,0.3172331,2265.081,0,0,0,4.050902,46.12349,469.4666,469.4009,0.06574136,478.9592,0,964.9062,0,0,2.708944e-13,4.263256e-14,107.6553,2.997739,0,113.0046,0,0,0,1.776357e-15
mpc,2026-01-15 05:00:00,980,5,31.05565,3240.181,146.5754,0,63.51428,1,1,2268.126,2267.809,0,0,0,0,0,0,0,0,0,141.1998,1731.648,0.8658238,1.112796,0.3172331,0,250,0.3172331,2267.809,0,0,5.375611,0,63.51428,469.2146,469.149,0.06562703,482.2884,0,973.8497,0,0,5.817569e-14,4.263256e-14,141.1998,0,0,145.458,0,0,0,0
mpc,2026-01-15 05:15:00,981,5.25,30.95118,3235.612,178.5243,1.040568,45.70914,1,1,2264.928,2264.611,142.2972,40.93454,183.2318,1,183.2318,0,0,0,0,1.040568,1731.115,0.8655575,1.090393,0.3172331,0,250,0.3172331,2122.314,0,0,0,0,45.70914,467.4417,438.0086,29.43314,488.3767,0,976.7533,0,0,-1.523226e-13,4.263256e-14,178.5243,1.040568,0,4.469071,0,4.707416,0,3.552714e-15
mpc,2026-01-15 05:30:00,982,5.5,30.84694,3289.437,212.7893,0,56.6018,1,1,2302.606,2302.289,176.5099,50.77649,227.2864,1,227.2864,0,0,0,0,0,1730.842,0.8654212,1.090058,0.3172331,0,250,0.3172331,2125.779,0,0,0,0,56.6018,474.0958,437.6879,36.40789,500.1185,0,1000.237,0,-2.131628e-14,-4.396483e-14,4.263256e-14,212.7893,0,0,0.9011246,0,14.49715,0,0
mpc,2026-01-15 05:45:00,983,5.75,30.94166,3313.515,270.6881,0,60.25632,1,1,2319.461,2319.144,0,0,0,0,0,0,0,0,0,270.6881,1662.898,0.831449,1.089886,0.3172331,0,250,0.3172331,2319.144,0,0,0,0,60.25632,478.5929,478.5274,0.06545723,490.9606,0,981.9211,0,0,3.004264e-13,4.263256e-14,270.6881,0,0,276.4601,0,0,0,0
mpc,2026-01-15 06:00:00,984,6,31.08913,3321.053,312.5062,0,55.34384,1,1,2324.737,2324.42,0,0,0,0,0,0,0,0,0,312.5062,1584.51,0.7922548,1.047102,0.3172331,0,250,0.3172331,2324.42,0,0,0,0,55.34384,481.2925,481.2268,0.06567706,492.6847,0,985.3694,0,0,-3.219647e-13,4.263256e-14,312.5062,0,0,328.8961,0,0,0,0
mpc,2026-01-15 06:15:00,985,6.25,31.15694,3353.494,345.8644,0,39.34747,1,1,2347.445,2347.128,279.3907,80.37213,359.7629,1,359.7629,0,0,0,0,0,1584.26,0.7921301,0.9977425,0.3172331,0,250,0.3172331,2067.737,0,0,0,0,39.34747,486.7455,428.7478,57.99777,517.2786,0,1034.557,0,1.421085e-14,-3.319567e-14,4.263256e-14,345.8644,0,0,5.743413,0,13.89847,0,0
mpc,2026-01-15 06:30:00,986,6.5,31.32217,3413.062,389.8288,0,27.75598,1,1,2389.144,2388.826,304.4747,87.58801,392.0627,1,392.0627,0,0,0,0,0,1584.011,0.7920054,0.9975854,0.3172331,0,250,0.3172331,2084.352,0,0,0,0,27.75598,497.2658,433.8277,63.43804,527.1927,0,1054.385,0,0,3.744782e-13,4.263256e-14,389.8288,0,0,8.205716,0,2.233877,0,0
mpc,2026-01-15 06:45:00,987,6.75,31.19445,3402.403,409.0967,0,35.36917,1,1,2381.682,2381.365,0,0,0,0,0,0,0,0,0,409.0967,1481.487,0.7407436,0.9974284,0.3172331,0,250,0.3172331,2381.365,0,0,0,0,35.36917,494.2674,494.2015,0.06583497,501.5416,0,1003.083,0,0,-1.183498e-13,4.263256e-14,409.0967,0,0,426.0518,0,0,0,0
mpc,2026-01-15 07:00:00,988,7,31.23251,3401.706,415.2672,0,61.28359,1,1,2381.194,2380.877,338.5091,97.51829,436.0274,1,434.7139,1.313436,0,0,0,0,1481.254,0.740627,0.9328708,0.3172331,0,250,0.3172331,2042.368,0,0,0,0,61.28359,494.5959,424.2186,70.37733,534.4661,0,1068.932,0,1.421085e-14,9.880985e-14,4.263256e-14,415.2672,0,0,0,0,20.7602,0,-7.105427e-15
mpc,2026-01-15 07:15:00,989,7.25,31.27431,3397.489,404.7495,0,74.59686,1,1,2378.243,2377.925,639.607,184.0882,823.6952,2,427.5419,0.8743975,0,0,395.279,0,1579.841,0.7899203,0.9327239,0.3172331,0,250,0.3172331,1738.318,0,0,0,0,74.59686,494.455,361.4098,133.0452,561.0073,0,1122.015,0,-2.842171e-14,2.591261e-13,4.263256e-14,404.7495,0,0,0,395.279,23.66676,0,1.776357e-14
mpc,2026-01-15 07:30:00,990,7.5,31.39422,3373.494,392.7208,0,91.34477,1,1,2361.446,2361.128,703.3902,202.4979,905.8881,2,404.4378,1.450341,0,0,500,0,1704.592,0.8522959,0.9948025,0.3172331,0,250,0.3172331,1657.738,0,0,0,0,91.34477,492.3129,345.6043,146.7085,567.1458,0,1134.292,0,0,-3.358425e-13,4.263256e-14,392.7208,0,0,0,500,13.16735,0,-7.81597e-14
mpc,2026-01-15 07:45:00,991,7.75,31.59176,3373.457,366.4394,0,77.05726,1,1,2361.42,2361.102,675.7965,194.5798,870.3762,2,368.7404,1.635781,0,0,500,0,1829.324,0.9146618,1.073357,0.3172331,0,250,0.3172331,1685.306,0,0,0,0,77.05726,494.5478,352.9506,141.5973,563.6683,0,1127.337,0,-5.684342e-14,1.147971e-13,4.263256e-14,366.4394,0,0,0,500,3.936809,0,-6.039613e-14
mpc,2026-01-15 08:00:00,992,8,31.47391,3369.305,332.4831,251.7584,68.83795,1,1,2358.514,2358.197,253.2913,72.86412,326.1554,1,326.1554,0,0,0,0,246.504,1767.41,0.8837048,1.151898,0.3172331,0,250,0.3172331,2104.905,0,0,6.327669,5.254386,68.83795,492.6019,439.633,52.96897,526.8747,0,1073.728,0,-2.842171e-14,-1.099121e-13,4.263256e-14,326.1554,246.504,0,246.504,0,0,0,-2.842171e-14
mpc,2026-01-15 08:15:00,993,8.25,32.04512,3406.552,279.1571,260.3389,73.67302,1,1,2384.586,2384.269,221.0134,63.57875,284.5921,1,284.5921,0,0,0,0,249.152,1704.843,0.8524217,1.112912,0.3172331,0,250,0.3172331,2163.256,0,0,0,11.1869,73.67302,504.6705,457.8284,46.84209,536.9992,0,1093.296,0,-1.421085e-14,-3.073097e-13,4.263256e-14,279.1571,249.152,0,249.152,0,5.435048,0,5.684342e-14
mpc,2026-01-15 08:30:00,994,8.5,32.10392,3439.528,252.2201,262.1815,98.55217,1,1,2407.669,2407.352,177.4744,51.05394,228.5284,1,228.5284,0,0,0,0,251.7906,1641.627,0.8208137,1.073515,0.3172331,0,250,0.3172331,2229.878,0,0,23.69173,10.39087,98.55217,510.2542,472.575,37.67915,544.515,0,1147.822,0,-7.105427e-15,2.324807e-13,4.263256e-14,228.5284,251.7906,0,251.7906,0,0,0,0
mpc,2026-01-15 08:45:00,995,8.75,32.3341,3480.856,199.462,265.8135,93.56507,1,1,2436.6,2436.282,151.4061,43.55487,194.9609,1,194.9609,0,0,0,0,255.5428,1577.483,0.7887416,1.033709,0.3172331,0,250,0.3172331,2284.876,0,0,4.501117,10.27073,93.56507,519.1711,486.8431,32.32798,550.3341,0,1126.15,0,0,2.275957e-13,4.263256e-14,194.9609,255.5428,0,255.5428,0,0,0,2.842171e-14
mpc,2026-01-15 09:00:00,996,9,32.63765,3475.185,151.1449,270.8469,95.20191,1,1,2432.629,2432.312,116.2821,33.71794,150,1,147.487,0,2.513022,0,0,256.7814,1513.04,0.7565198,0.993318,0.3172331,0,250,0.3172331,2316.03,1.756348,0,3.657959,14.06552,93.44556,522.0393,497.0172,25.02207,550.7884,0,1132.15,0,-2.131628e-14,-7.160939e-14,4.263256e-14,147.487,256.7814,1.756348,256.7814,0,0,0,-5.684342e-14
mpc,2026-01-15 09:15:00,997,9.25,32.95304,3520.497,119.0631,265.9987,117.641,1,1,2464.348,2464.03,114.0165,35.98349,150,1,120.0462,0,29.95376,0,0,257.4131,1448.448,0.724224,0.9527388,0.3172331,0,250,0.3172331,2350.014,20.85907,0,0,8.58562,96.78192,532.8129,508.093,24.71993,565.0015,0,1144.813,0,0,2.853273e-14,4.263256e-14,119.0631,257.4131,20.85907,257.4131,0,0.9831007,0,1.421085e-14
mpc,2026-01-15 09:30:00,998,9.5,33.19689,3509.651,82.70262,275.8831,130.0486,1,1,2456.756,2456.438,112.6902,37.30979,150,1,103.982,0,46.01799,0,0,259.5733,1383.327,0.6916634,0.9120665,0.3172331,0,250,0.3172331,2343.748,31.95604,0,0,16.30983,98.09255,534.2699,509.6942,24.5757,568.3362,0,1164.807,0,-2.131628e-14,4.648504e-13,4.263256e-14,82.70262,259.5733,31.95604,259.5733,0,21.27939,0,1.421085e-14
mpc,2026-01-15 09:45:00,999,9.75,33.03915,3525.477,64.14816,284.5033,124.7271,1,1,2467.834,2467.517,111.8512,38.1488,150,1,93.81972,0,56.18028,0,0,266.5337,1316.476,0.6582378,0.8710606,0.3172331,0,250,0.3172331,2355.666,39.08388,0,0,17.96965,85.64322,534.6616,510.3601,24.30153,567.0637,0,1165.125,0,-1.421085e-14,-4.516387e-13,4.263256e-14,64.14816,266.5337,39.08388,266.5337,0,29.67156,0,0
mpc,2026-01-15 10:00:00,1000,10,33.13162,3580.175,53.92061,278.4878,153.4298,1,1,2506.122,2505.805,110.9724,39.02755,150,1,83.17616,0,66.82384,0,0,268.5623,1249.128,0.6245639,0.8289654,0.3172331,0,250,0.3172331,2394.833,46.43903,0,0,9.925455,106.9908,544.1561,519.9917,24.1644,582.2502,0,1181.622,0,-7.105427e-15,-1.512124e-13,4.263256e-14,53.92061,268.5623,46.43903,268.5623,0,29.25555,0,-3.552714e-14
mpc,2026-01-15 10:15:00,1001,10.25,33.47262,3626.203,51.80067,281.6786,148.1856,1,1,2538.342,2538.025,109.723,40.27699,150,1,68.04271,0,81.95729,0,0,266.811,1182.228,0.5911142,0.7865574,0.3172331,0,250,0.3172331,2428.302,56.7324,0,0,14.86757,91.45316,555.6776,531.5883,24.08931,591.8857,0,1209.418,0,0,3.645972e-13,4.263256e-14,51.80067,266.811,56.7324,266.811,0,16.24203,0,2.131628e-14
mpc,2026-01-15 10:30:00,1002,10.5,33.59898,3662.782,60.00954,286.9153,166.5874,1,1,2563.947,2563.63,109.3563,40.64368,150,1,63.60137,0,86.39863,0,0,267.9059,1115.066,0.5575329,0.7444319,0.3172331,0,250,0.3172331,2454.274,59.71943,0,0,19.00945,106.8679,562.9961,538.9138,24.08231,603.0238,0,1238.839,0,0,1.854072e-14,4.263256e-14,60.00954,267.9059,59.71943,267.9059,0,3.591838,0,0
mpc,2026-01-15 10:45:00,1003,10.75,33.71394,3721.865,59.38035,288.3312,188.2287,0,1,2605.305,2604.988,623.7262,208.1049,831.8311,4,62.07759,269.7535,0,0,500,0,1239.89,0.6199451,0.7021406,0.3172331,0,250,0.3172331,1981.262,0,0,0,18.57769,188.2287,573.6705,436.2604,137.4101,0,685.812,3804.012,0,-5.684342e-14,2.065015e-13,4.263256e-14,59.38035,269.7535,0,0,500,2.697248,0,1.421085e-14
mpc,2026-01-15 11:00:00,1004,11,33.66514,3744.675,53.74156,292.6469,199.8633,0,0,2621.273,2620.956,0,0,0,0,0,0,0,0,0,325.9775,1158.201,0.5791003,0.7807407,0.3172331,0,250,0.3172331,2620.956,0,0,0,20.41091,199.8633,576.505,576.4352,0.06977009,0,620.3918,3447.364,0,0,-4.52971e-13,4.263256e-14,53.74156,272.2359,0,338.5876,0,0,0,0
mpc,2026-01-15 11:15:00,1005,11.25,34.08748,3732.204,52.68937,293.0144,229.8227,0,0,2612.543,2612.225,0,0,0,0,0,0,0,0,0,328.4173,1075.914,0.537957,0.729302,0.3172331,0,250,0.3172331,2612.225,0,0,0,17.28645,229.8227,580.5163,580.4459,0.07049033,0,631.5133,3503.142,0,0,-2.432499e-13,4.263256e-14,52.68937,275.728,0,335.8819,0,0,0,0
mpc,2026-01-15 11:30:00,1006,11.5,34.4162,3725.565,42.46311,293.7797,263.8647,0,0,2607.895,2607.578,0,0,0,0,0,0,0,0,0,318.6075,996.0928,0.4980464,0.6774873,0.3172331,0,250,0.3172331,2607.578,0,0,0,17.63537,263.8647,584.1774,584.1064,0.07106129,0,643.213,3568.092,0,0,2.505773e-13,4.263256e-14,42.46311,276.1444,0,331.3804,0,0,0,0
mpc,2026-01-15 11:45:00,1007,11.75,34.5612,3708.087,56.18576,297.7246,274.5488,0,0,2595.661,2595.343,259.6822,114.4807,374.1629,1,0,0,374.1629,0,0,329.8561,913.4719,0.456736,0.627225,0.3172331,0,250,0.3172331,2335.661,255.7442,0,4.401681,19.65262,18.80453,583.5217,525.0721,58.4496,0,643.7802,3582.285,0,-1.421085e-14,-1.971756e-13,4.263256e-14,51.78408,278.072,255.7442,329.8561,0,0,0,0
mpc,2026-01-15 12:00:00,1008,12,34.80538,3722.18,56.1133,298.4338,308.6316,0,0,2605.526,2605.209,289.2076,127.4969,416.7045,1,0,0,416.7045,0,0,336.5455,829.1918,0.4145959,0.5751999,0.3172331,0,250,0.3172331,2316.001,284.0079,0,0,18.00154,24.62369,589.2978,523.8153,65.4825,0,656.8814,3643.9,0,0,1.130207e-13,4.263256e-14,56.1133,280.4322,284.0079,339.511,0,0,0,0
mpc,2026-01-15 12:15:00,1009,12.25,35.05145,3709.335,58.06858,300.9884,330.4072,0,0,2596.534,2596.217,327.821,144.5196,472.3406,1,0,0,472.3406,0,0,328.6621,746.8957,0.3734479,0.5221299,0.3172331,0,250,0.3172331,2268.396,320.9972,0,9.106857,21.28804,9.409972,590.8815,516.2086,74.67294,0,662.8696,3698.214,0,0,-1.79079e-13,4.263256e-14,48.96172,279.7003,320.9972,328.6621,0,0,0,0
mpc,2026-01-15 12:30:00,1010,12.5,35.16201,3703.631,51.61965,298.2288,351.2258,0,0,2592.542,2592.225,354.9669,156.4868,511.4537,2,0,0,511.4537,0,0,332.4336,663.6697,0.3318349,0.4703093,0.3172331,0,250,0.3172331,2237.258,347.1257,0,0.7023652,16.71243,4.100161,591.6102,510.5355,81.07477,0,667.958,3703.809,0,-2.842171e-14,3.047562e-14,4.263256e-14,50.91729,281.5163,347.1257,332.4336,0,0,0,0
mpc,2026-01-15 12:45:00,1011,12.75,35.37951,3690.42,44.81392,297.2616,370.2329,0,0,2583.294,2582.976,376.141,165.8214,541.9624,2,0,0,541.9624,0,0,327.4827,581.6946,0.2908473,0.4179031,0.3172331,0,250,0.3172331,2206.835,366.889,0,0,14.59278,3.343898,592.7359,506.3577,86.37822,0,672.9464,3726.378,0,-5.684342e-14,-8.326673e-15,4.263256e-14,44.81392,282.6688,366.889,338.7318,0,0,0,0
mpc,2026-01-15 13:00:00,1012,13,35.66042,3661.803,38.78649,296.5013,400.2694,0,0,2563.262,2562.945,407.1957,179.5118,586.7075,2,0,0,586.7075,0,0,323.3309,500.7703,0.2503851,0.3662845,0.3172331,0,250,0.3172331,2155.749,395.8613,0,0,11.95681,4.408091,592.3394,498.168,94.17139,0,678.6985,3753.467,0,-5.684342e-14,-6.861178e-14,4.263256e-14,38.78649,284.5445,395.8613,330.3062,0,0,0,0
mpc,2026-01-15 13:15:00,1013,13.25,35.97279,3747.169,35.60197,297.936,428.3527,0,0,2623.018,2622.701,435.4593,191.9718,627.4311,2,0,0,627.4311,0,0,323.0232,419.9356,0.2099678,0.3153277,0.3172331,0,250,0.3172331,2187.242,421.7703,0,0,10.51478,6.582398,610.9999,509.4911,101.5088,0,702.9962,3884.617,0,0,6.000755e-14,4.263256e-14,35.60197,287.4212,421.7703,335.6496,0,0,0,0
mpc,2026-01-15 13:30:00,1014,13.5,36.36901,3773.609,35.65589,301.1531,460.7604,0,0,2641.526,2641.209,460.4061,202.9696,663.3757,2,0,0,663.3757,0,0,321.7987,339.4198,0.1697099,0.2644273,0.3172331,0,250,0.3172331,2180.803,443.8301,0,0,15.0103,16.93033,621.6221,513.2015,108.4206,0,720.1553,3986.747,0,0,-1.054712e-15,4.263256e-14,35.65589,286.1428,443.8301,335.2896,0,0,0,0
mpc,2026-01-15 13:45:00,1015,13.75,36.59318,3716.912,46.84609,298.1787,474.1497,1,0,2601.839,2601.521,498.3213,219.6845,718.0057,2,0,0,718.0057,0,0,327.6146,257.4628,0.1287314,0.2137277,0.3172331,0,250,0.3172331,2103.2,479.0926,0,0,17.41021,0,615.8561,497.8282,118.0279,717.5127,0,1465.058,0,-2.842171e-14,-1.884604e-14,4.263256e-14,46.84609,280.7685,474.1497,329.4394,0,0,4.942938,0
mpc,2026-01-15 14:00:00,1016,14,36.74373,3735.679,42.77184,295.3675,495.1756,1,1,2614.975,2614.658,1130.514,434.028,1564.542,4,41.01136,282.3916,741.1393,0,500,0,382.4222,0.1912111,0.1621205,0.3172331,0,250,0.3172331,1484.144,493.6359,0,1.760484,12.97596,1.539718,621.4015,352.6799,268.7216,787.0738,0,1599.568,0,0,-2.026157e-15,4.263256e-14,41.01136,282.3916,493.6359,0,500,0,0,0
mpc,2026-01-15 14:15:00,1017,14.25,36.99707,3722.955,50.37167,291.5799,518.5499,1,1,2606.069,2605.751,1079.038,420.9618,1500,3,44.31242,279.8223,760.0929,0,415.7724,0,486.3051,0.2431526,0.2408057,0.3172331,0,250,0.3172331,1526.713,504.7195,0,6.059248,11.75759,13.83039,623.4133,365.2142,258.1991,789.4845,0,1609.703,0,1.136868e-13,-2.969847e-14,4.263256e-14,44.31242,279.8223,504.7195,0,415.7724,0,0,1.136868e-13
mpc,2026-01-15 14:30:00,1018,14.5,37.10401,3669.711,58.10146,294.8906,550.8959,1,1,2568.797,2568.48,580.9127,250.4499,831.3626,2,47.45251,0,783.9101,0,0,277.3546,416.8899,0.208445,0.3062192,0.3172331,0,250,0.3172331,1987.568,519.864,0,10.64895,17.536,31.03188,616.2315,476.7997,139.4319,734.6938,0,1518.007,0,-1.136868e-13,-2.031708e-14,4.263256e-14,47.45251,277.3546,519.864,277.3546,0,0,0,0
mpc,2026-01-15 14:45:00,1019,14.75,37.11911,3674.774,60.62163,292.5653,558.2117,1,1,2572.342,2572.024,596.7301,256.2718,853.0018,2,57.12995,0,795.8719,0,0,279.3644,346.9832,0.1734916,0.2625095,0.3172331,0,250,0.3172331,1975.294,527.7005,0,3.491678,13.20091,30.5112,617.3278,474.0444,143.2834,737.6384,0,1504.072,0,5.684342e-14,-6.550316e-14,4.263256e-14,57.12995,279.3644,527.7005,279.3644,0,0,0,0
mpc,2026-01-15 15:00:00,1020,15,37.43505,3687.19,67.25272,288.3094,565.3628,1,1,2581.033,2580.715,630.2316,269.5522,899.7838,2,69.64387,0,830.14,0,0,279.3122,277.1005,0.1385503,0.2184902,0.3172331,0,250,0.3172331,1950.484,548.3237,0,0,8.99719,17.03912,624.623,472.027,152.596,745.7028,0,1506.926,0,-1.136868e-13,1.005585e-13,4.263256e-14,67.25272,279.3122,548.3237,279.3122,0,2.391151,0,1.421085e-14
mpc,2026-01-15 15:15:00,1021,15.25,37.53683,3703.649,48.91903,288.6724,575.2624,1,1,2592.554,2592.237,628.2235,268.509,896.7325,2,70.9717,0,825.7608,0,0,281.3156,206.728,0.103364,0.1744861,0.3172331,0,250,0.3172331,1964.014,544.7588,0,0,7.356735,30.50355,629.116,476.5927,152.5233,752.5037,0,1517.698,0,-5.684342e-14,-1.970646e-14,4.263256e-14,48.91903,281.3156,544.7588,281.3156,0,22.05266,0,-7.105427e-15
mpc,2026-01-15 15:30:00,1022,15.5,37.69034,3727.262,58.37045,287.022,582.1082,1,1,2609.083,2608.766,1235.165,476.3287,1711.494,4,73.24448,277.1422,861.1069,0,500,0,331.6954,0.1658477,0.1301736,0.3172331,0,250,0.3172331,1373.601,567.0193,0,0,9.879794,15.0889,635.7318,334.6931,301.0388,814.6984,0,1646.439,0,5.684342e-14,-9.495182e-14,4.263256e-14,58.37045,277.1422,567.0193,0,500,14.87403,0,-2.842171e-14
mpc,2026-01-15 15:45:00,1023,15.75,37.89745,3691.984,62.53769,288.3367,576.1505,1,1,2584.389,2584.072,643.8468,275.1991,919.0458,2,72.6318,0,846.414,0,0,274.3466,263.0566,0.1315283,0.2088638,0.3172331,0,250,0.3172331,1940.225,555.942,0,0,13.99009,20.20842,633.2299,475.3961,157.8338,755.5466,0,1535.226,0,-1.136868e-13,-1.529332e-14,4.263256e-14,62.53769,274.3466,555.942,274.3466,0,10.09411,0,0
mpc,2026-01-15 16:00:00,1024,16,37.85945,3680.848,83.75172,286.1036,557.4352,1,1,2576.594,2576.277,1216.197,467.5253,1683.722,4,76.95598,266.1804,840.586,0,500,0,388.0152,0.1940076,0.1656429,0.3172331,0,250,0.3172331,1360.08,552.3696,0,6.795739,19.92322,5.065574,630.674,332.9073,297.7668,801.6725,0,1649.435,0,-5.684342e-14,-1.042222e-13,4.263256e-14,76.95598,266.1804,552.3696,0,500,0,0,5.684342e-14
mpc,2026-01-15 16:15:00,1025,16.25,38.03513,3686.748,96.35591,284.2763,573.4242,1,1,2580.723,2580.406,1204.169,460.9141,1665.083,4,87.95618,266.5935,810.5335,0,500,0,512.9541,0.256477,0.2443275,0.3172331,0,250,0.3172331,1376.237,531.4822,0,8.399733,17.68281,41.94198,634.687,338.4632,296.2238,809.6923,0,1664.377,0,-1.136868e-13,1.527112e-13,4.263256e-14,87.95618,266.5935,531.4822,0,500,0,0,-5.684342e-14
mpc,2026-01-15 16:30:00,1026,16.5,38.1685,3684.356,106.6978,278.7107,557.7862,1,1,2579.049,2578.732,1216.131,463.6753,1679.807,4,109.0767,265.3057,805.4244,0,500,0,637.8733,0.3189367,0.3229997,0.3172331,0,250,0.3172331,1362.601,527.2727,0,0,13.40496,30.51357,636.5721,336.323,300.2491,807.5298,0,1638.183,0,1.136868e-13,1.204592e-13,4.263256e-14,106.6978,265.3057,527.2727,0,500,2.378899,0,2.842171e-14
mpc,2026-01-15 16:45:00,1027,16.75,38.21314,3674.434,125.1038,273.6059,542.3761,1,1,2572.104,2571.786,1200.169,454.3358,1654.505,4,128.4314,262.5675,763.5059,0,500,0,762.7729,0.3813865,0.4016595,0.3172331,0,250,0.3172331,1371.617,499.558,0,0,11.03849,42.8181,635.628,338.9593,296.6687,803.8765,0,1626.794,0,-1.136868e-13,-9.992007e-15,4.263256e-14,125.1038,262.5675,499.558,0,500,3.327633,0,0
mpc,2026-01-15 17:00:00,1028,17,38.30523,3654.913,148.9756,277.3194,510.5332,1,1,2558.439,2558.122,1184.882,445.8391,1630.721,4,143.2068,263.0766,724.438,0,500,0,887.6528,0.4438264,0.4803069,0.3172331,0,250,0.3172331,1373.24,473.4624,0,5.768813,14.24277,37.07082,633.8379,340.2119,293.6261,795.235,0,1624.99,0,-5.684342e-14,-1.271205e-13,4.263256e-14,143.2068,263.0766,473.4624,0,500,0,0,1.136868e-13
mpc,2026-01-15 17:15:00,1029,17.25,38.22991,3664.732,188.4451,273.069,485.5922,1,1,2565.312,2564.995,1179.652,440.1603,1619.812,4,171.5599,259.4673,688.7847,0,500,0,1012.513,0.5062565,0.558942,0.3172331,0,250,0.3172331,1385.343,450.5759,0,16.88517,13.60174,35.01632,634.2388,342.5074,291.7314,791.325,0,1635.24,0,5.684342e-14,2.853273e-14,4.263256e-14,171.5599,259.4673,450.5759,0,500,0,0,0
mpc,2026-01-15 17:30:00,1030,17.5,37.95063,3603.745,210.7468,265.5288,436.1279,1,1,2522.621,2522.304,1178.711,436.2649,1614.976,4,200.8196,255.0737,659.0826,0,500,0,1137.354,0.5686769,0.6375647,0.3172331,0,250,0.3172331,1343.593,432.6185,0,9.927252,10.45504,3.509431,618.9828,329.6813,289.3015,766.8073,0,1568.774,0,-1.136868e-13,-4.52971e-14,4.263256e-14,200.8196,255.0737,432.6185,0,500,0,0,-5.684342e-14
mpc,2026-01-15 17:45:00,1031,17.75,37.90843,3544.844,243.2951,266.9009,418.1193,1,1,2481.391,2481.074,1180.372,433.0155,1613.387,4,234.2897,254.2739,624.8238,0,500,0,1262.175,0.6310873,0.716175,0.3172331,0,250,0.3172331,1300.702,410.3421,0,9.005438,12.62698,7.777206,608.1733,318.7938,289.3794,753.7155,0,1544.747,0,1.136868e-13,2.066125e-13,4.263256e-14,234.2897,254.2739,410.3421,0,500,0,0,0
mpc,2026-01-15 18:00:00,1032,18,37.76798,3577.742,270.6352,1.80997,401.3485,1,1,2504.419,2504.102,1014.064,355.9482,1370.012,3,265.8175,4.813394,599.381,0,500,0,1386.976,0.693488,0.7947729,0.3172331,0,250,0.3172331,1490.038,394.3065,0,4.81767,0,7.041975,611.5019,363.8214,247.6805,721.489,0,1451.288,0,-1.136868e-13,-3.316236e-13,4.263256e-14,265.8175,1.80997,394.3065,0,500,3.003424,0,-2.664535e-15
mpc,2026-01-15 18:15:00,1033,18.25,37.84362,3566.02,306.0023,2.064415,365.5631,1,1,2496.214,2495.897,1015.102,353.0381,1368.14,3,294.1291,4.386271,569.625,0,500,0,1511.758,0.7558788,0.8733584,0.3172331,0,250,0.3172331,1480.794,374.3866,0,11.87318,0,0,610.7391,362.3003,248.4388,715.3384,0,1451.158,0,-1.136868e-13,1.005862e-13,4.263256e-14,294.1291,2.064415,365.5631,0,500,2.321856,8.82349,-2.04281e-14
mpc,2026-01-15 18:30:00,1034,18.5,37.82215,3570.853,339.2578,0,335.1184,1,0,2499.597,2499.28,375.7924,165.6677,541.4601,2,0,0,541.4601,0,0,320.5421,1431.384,0.7156921,0.9519316,0.3172331,0,250,0.3172331,2123.488,355.9682,0,18.71562,0,0,611.2136,519.2455,91.96814,684.9132,0,1402.111,0,-2.842171e-14,-2.257083e-13,4.263256e-14,320.5421,0,335.1184,322.1354,0,0,20.84985,0
mpc,2026-01-15 18:45:00,1035,18.75,37.68028,3548.161,366.2973,0.7620279,314.1651,1,0,2483.713,2483.395,337.6991,148.8743,486.5735,1,0,0,486.5735,0,0,348.9139,1343.93,0.6719652,0.9013216,0.3172331,0,250,0.3172331,2145.696,320.4367,0,17.64452,0.5009565,0,605.0207,522.6815,82.33919,671.5559,0,1374.413,0,0,4.451994e-13,4.263256e-14,348.6528,0.2610714,314.1651,348.9139,0,0,6.271666,-1.632028e-14
mpc,2026-01-15 19:00:00,1036,19,37.59821,3511.194,384.4928,1.814484,301.7081,1,0,2457.836,2457.519,318.3949,140.3641,458.759,1,0,0,458.759,0,0,373.7274,1250.287,0.6251435,0.8462532,0.3172331,0,250,0.3172331,2139.124,302.4205,0,11.105,1.474881,0,597.4036,519.9372,77.46644,660.3013,0,1342.303,0,0,1.706413e-13,4.263256e-14,373.3878,0.339603,301.7081,373.7274,0,0,0.7123616,3.053113e-15
mpc,2026-01-15 19:15:00,1037,19.25,37.66989,3475.927,408.967,0,283.747,0,0,2433.149,2432.832,293.8976,129.5645,423.4621,1,0,0,423.4621,0,0,390.2835,1152.519,0.5762596,0.7872873,0.3172331,0,250,0.3172331,2138.934,278.9095,0,18.68351,0,4.837532,592.5387,520.8893,71.6494,0,651.6318,3616.204,0,0,1.961764e-13,4.263256e-14,390.2835,0,278.9095,390.7569,0,0,0,0
mpc,2026-01-15 19:30:00,1038,19.5,37.69516,3460.166,417.9513,0,251.7491,0,0,2422.116,2421.799,280.4434,123.6332,404.0766,1,0,0,404.0766,0,0,393.6547,1053.924,0.5269621,0.7257245,0.3172331,0,250,0.3172331,2141.356,266.0597,0,24.29663,0,0,590.2515,521.8323,68.41925,0,645.4655,3591.972,0,1.421085e-14,-4.809486e-13,4.263256e-14,393.6547,0,251.7491,394.1005,0,0,14.3106,0
mpc,2026-01-15 19:45:00,1039,19.75,37.60377,3428.771,412.0272,0,225.2345,0,0,2400.14,2399.823,253.2459,111.6432,364.8891,1,0,0,364.8891,0,0,399.3687,953.916,0.476958,0.6636406,0.3172331,0,250,0.3172331,2146.577,240.5239,0,12.65854,0,0,583.4666,521.8262,61.64041,0,633.4694,3505.918,0,-2.842171e-14,-1.905143e-13,4.263256e-14,399.3687,0,225.2345,401.2222,0,0,15.28935,0
mpc,2026-01-15 20:00:00,1040,20,37.50544,3411.347,389.5401,3.590077,208.0055,0,0,2387.943,2387.626,237.5936,104.7429,342.3365,1,0,0,342.3365,0,0,374.6529,860.1027,0.4300513,0.6006669,0.3172331,0,250,0.3172331,2150.032,225.9272,0,16.56338,1.913898,0,578.9794,521.2956,57.68372,0,626.0385,3475.085,0,0,-1.09357e-13,4.263256e-14,372.9767,1.676179,208.0055,374.6529,0,0,17.92162,2.353673e-14
mpc,2026-01-15 20:15:00,1041,20.25,37.30056,3394.551,370.2489,5.925772,193.0074,0,0,2376.186,2375.869,198.58,87.54382,286.1239,1,0,0,286.1239,0,0,360.5294,769.8349,0.3849175,0.541594,0.3172331,0,250,0.3172331,2177.289,189.2983,0,10.65312,4.992147,3.709155,572.9975,525.0351,47.96243,0,613.4734,3401.092,0,0,1.254552e-14,4.263256e-14,359.5957,0.9336256,189.2983,360.5294,0,0,0,1.176836e-14
mpc,2026-01-15 20:30:00,1042,20.5,37.10255,3402.193,342.0052,1.554498,169.5349,0,0,2381.535,2381.218,191.7732,84.54304,276.3163,1,0,0,276.3163,0,0,332.9736,686.4703,0.3432352,0.4847538,0.3172331,0,250,0.3172331,2189.445,183.2473,0,9.753722,0.8324528,0,571.287,525.208,46.07901,0,609.751,3371.892,0,-2.842171e-14,6.833423e-14,4.263256e-14,332.2515,0.722045,169.5349,332.9736,0,0,13.71237,1.310063e-14
mpc,2026-01-15 20:45:00,1043,20.75,36.98626,3405.461,316.0494,0,148.5288,0,0,2383.822,2383.505,176.1026,77.63466,253.7372,1,0,0,253.7372,0,0,295.2414,612.5519,0.306276,0.4322603,0.3172331,0,250,0.3172331,2207.403,168.5094,0,20.80799,0,0,570.0864,527.8959,42.19045,0,605.5306,3366.312,0,-1.421085e-14,-1.655898e-13,4.263256e-14,295.2414,0,148.5288,298.2716,0,0,19.9806,0
mpc,2026-01-15 21:00:00,1044,21,36.76541,3426.975,283.3797,0,140.1961,0,0,2398.883,2398.565,166.6615,73.47256,240.134,1,0,0,240.134,0,0,275.852,543.4925,0.2717462,0.385715,0.3172331,0,250,0.3172331,2231.904,159.8997,0,7.52774,0,0,570.3742,530.6722,39.70196,0,604.1448,3335.782,0,-1.421085e-14,1.899592e-13,4.263256e-14,275.852,0,140.1961,276.2054,0,0,19.70356,0
