controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-15 21:15:00,1045,21.25,36.58879,3382.51,240.6651,0,135.1009,0,0,2367.757,2367.44,142.073,62.63273,204.7057,1,0,0,204.7057,0,0,238.6651,483.7407,0.2418703,0.3422293,0.3172331,0,250,0.3172331,2225.367,136.598,0,1.999935,0,0,560.3849,526.6849,33.69996,0,589.3177,3244.697,0,7.105427e-15,7.049916e-14,4.263256e-14,238.6651,0,135.1009,239.7863,0,0,1.49708,0
mpc,2026-01-15 21:30:00,1046,21.5,36.21815,3362.691,211.5252,0,121.468,0,0,2353.884,2353.567,133.3,58.76516,192.0651,1,0,0,192.0651,0,0,202.8384,432.9549,0.2164774,0.3046044,0.3172331,0,250,0.3172331,2220.267,128.7326,0,8.686793,0,0,551.7773,520.4559,31.32139,0,579.2211,3200.701,0,-7.105427e-15,4.346523e-14,4.263256e-14,202.8384,0,121.468,202.8518,0,0,7.26454,0
mpc,2026-01-15 21:45:00,1047,21.75,35.76923,3371.369,193.8173,0,102.495,0,0,2359.959,2359.641,117.2265,51.67921,168.9058,1,0,0,168.9058,0,0,174.5362,389.2527,0.1946263,0.2726254,0.3172331,0,250,0.3172331,2242.415,113.8165,0,19.28107,0,0,546.871,519.6326,27.23831,0,571.3119,3175.475,0,-1.421085e-14,1.204037e-13,4.263256e-14,174.5362,0,102.495,174.5362,0,0,11.3215,0
mpc,2026-01-15 22:00:00,1048,22,35.31206,3361.191,165.7872,2.136465,69.99447,0,0,2352.833,2352.516,113.0423,49.8346,162.8769,1,0,0,162.8769,0,0,151.1329,351.4082,0.1757041,0.2451067,0.3172331,0,250,0.3172331,2239.474,110.3497,0,16.66062,0.1302143,0,538.9394,512.9733,25.96611,0,562.8079,3124.407,0,0,-3.894107e-14,4.263256e-14,149.1266,2.006251,69.99447,151.1329,0,0,40.35522,3.552714e-15
mpc,2026-01-15 22:15:00,1049,22.25,35.0156,3279.508,129.3246,2.992629,70.29857,0,0,2295.656,2295.339,104.5654,45.43458,150,1,5.573292,0,144.4267,0,0,126.1404,319.8178,0.1599089,0.2212766,0.3172331,0,250,0.3172331,2190.773,98.19214,0,0.60358,0,0,521.9435,498.0972,23.84627,0,543.5318,2990.466,0,0,-5.140333e-14,4.263256e-14,128.7211,2.992629,70.29857,126.9939,0,0,27.89357,-1.376677e-14
mpc,2026-01-15 22:30:00,1050,22.5,34.94393,3285.85,106.1517,1.39612,70.1117,0,0,2300.095,2299.778,105.7651,44.2349,150,1,20.104,0,129.896,0,0,87.44386,297.9065,0.1489532,0.2013846,0.3172331,0,250,0.3172331,2194.013,88.38756,0,0,0,0,522.017,497.9412,24.07587,0,542.1761,2981.968,0,0,2.148282e-14,4.263256e-14,106.1517,1.39612,70.1117,97.95102,0,0,18.27586,6.217249e-15
mpc,2026-01-15 22:45:00,1051,22.75,34.84633,3280.393,99.08383,5.221841,62.62176,0,0,2296.275,2295.958,0,0,0,0,0,0,0,0,0,101.1672,272.5678,0.1362839,0.1875873,0.3172331,0,250,0.3172331,2295.958,0,0,2.090694,1.047728,62.62176,519.8835,519.8117,0.0718225,0,533.9894,2942.356,0,0,4.940492e-14,4.263256e-14,96.99314,4.174113,0,101.1672,0,0,0,-2.664535e-15
mpc,2026-01-15 23:00:00,1052,23,34.4595,3263.131,95.31476,1.983748,46.24539,0,0,2284.192,2283.875,0,0,0,0,0,0,0,0,0,88.69657,250.3507,0.1251754,0.1716319,0.3172331,0,250,0.3172331,2283.875,0,0,8.601938,0,46.24539,512.2132,512.142,0.07113718,0,522.5122,2888.656,0,0,-4.15501e-14,4.263256e-14,86.71282,1.983748,0,90.08416,0,0,0,1.998401e-15
mpc,2026-01-15 23:15:00,1053,23.25,33.99964,3250.168,70.71942,12.79804,43.58496,0,0,2275.118,2274.8,0,0,0,0,0,0,0,0,0,78.70171,230.6359,0.1153179,0.1576422,0.3172331,0,250,0.3172331,2274.8,0,0,0,4.815748,43.58496,504.4562,504.3859,0.07033931,0,514.0499,2835.582,0,0,-3.647083e-14,4.263256e-14,70.71942,7.982289,0,81.4214,0,0,0,-8.881784e-16
mpc,2026-01-15 23:30:00,1054,23.5,33.84711,3231.34,73.42386,5.475958,68.75538,0,1,2261.938,2261.621,440.2365,127.3999,567.6364,2,60.51171,7.124716,0,0,500,0,355.5996,0.1777998,0.145228,0.3172331,0,250,0.3172331,1821.384,0,0,12.91215,0,68.75538,499.6751,402.3543,97.32084,0,544.9427,3019.458,0,-5.684342e-14,-3.902434e-14,4.263256e-14,60.51171,5.475958,0,0,500,1.648759,0,-3.730349e-14
mpc,2026-01-15 23:45:00,1055,23.75,33.65006,3264.641,80.17345,10.00199,43.76466,0,1,2285.248,2284.931,434.9989,125.8245,560.8235,2,54.34524,6.478242,0,0,500,0,480.5436,0.2402718,0.2239158,0.3172331,0,250,0.3172331,1849.932,0,0,25.82821,3.523744,43.76466,502.4188,406.7132,95.70558,0,542.1595,3032.51,0,-2.842171e-14,-6.328271e-14,4.263256e-14,54.34524,6.478242,0,0,500,0,0,0
mpc,2026-01-16 00:00:00,1056,0,33.21497,3278.481,83.37642,2.321989,31.5573,1,1,2294.937,2294.619,433.8605,125.4659,559.3264,2,53.14137,6.185061,0,0,500,0,605.4679,0.302734,0.3025913,0.3172331,0,250,0.3172331,1860.759,0,0,30.23505,0,31.5573,499.2951,404.8337,94.46136,537.1654,0,1126.486,0,0,1.882938e-13,4.263256e-14,53.14137,2.321989,0,0,500,3.863072,0,8.881784e-15
mpc,2026-01-16 00:15:00,1057,0.25,33.10022,3276.935,64.15836,0,37.54821,1,1,2293.855,2293.537,427.1684,123.0122,550.1806,2,48.9672,1.21342,0,0,500,0,730.3726,0.3651863,0.3812543,0.3172331,0,250,0.3172331,1866.369,0,0,15.19116,0,37.54821,497.6929,404.9422,92.75068,536.1012,0,1098.407,0,-1.421085e-14,-3.669287e-14,4.263256e-14,48.9672,0,0,0,500,1.21342,0,1.931788e-14
mpc,2026-01-16 00:30:00,1058,0.5,32.87183,3298.874,61.19781,0,23.21898,1,1,2309.212,2308.894,428.475,123.3548,551.8298,2,50.92951,0.9002482,0,0,500,0,855.2577,0.4276288,0.4599049,0.3172331,0,250,0.3172331,1880.419,0,0,10.2683,0,23.21898,498.3086,405.7788,92.52979,534.1441,0,1086.001,0,-1.421085e-14,-9.231504e-14,4.263256e-14,50.92951,0,0,0,500,0.9002482,0,-1.831868e-14
mpc,2026-01-16 00:45:00,1059,0.75,32.79687,3311.452,69.57586,4.301042,20.98126,1,1,2318.017,2317.699,428.5686,123.3895,551.958,2,50.98498,0.973041,0,0,500,0,980.123,0.4900615,0.5385432,0.3172331,0,250,0.3172331,1889.131,0,0,18.59088,3.328001,20.98126,499.3202,406.9346,92.3856,534.8436,0,1107.497,0,-2.842171e-14,1.328937e-13,4.263256e-14,50.98498,0.973041,0,0,500,0,0,-5.684342e-14
mpc,2026-01-16 01:00:00,1060,1,32.59719,3275.779,71.0593,1.308055,27.31618,1,1,2293.045,2292.728,427.208,122.9951,550.2031,2,49.2576,0.9455334,0,0,500,0,1104.969,0.5524844,0.6171691,0.3172331,0,250,0.3172331,1865.52,0,0,21.80169,0.3625214,27.31618,491.6152,399.9563,91.65885,528.8079,0,1095.849,0,0,-2.382539e-13,4.263256e-14,49.2576,0.9455334,0,0,500,0,0,0
mpc,2026-01-16 01:15:00,1061,1.25,32.47462,3241.172,63.2759,2.725232,25.56583,1,1,2268.82,2268.503,429.7034,124.0006,553.704,2,50.05354,3.650451,0,0,500,0,1229.795,0.6148974,0.6957826,0.3172331,0,250,0.3172331,1838.8,0,0,13.22237,0,25.56583,485.0195,393.0914,91.92814,522.5573,0,1067.923,0,1.421085e-14,-1.163514e-13,4.263256e-14,50.05354,2.725232,0,0,500,0.9252196,0,4.307665e-14
mpc,2026-01-16 01:30:00,1062,1.5,32.28391,3214.464,53.29534,0,24.00878,1,1,2250.125,2249.808,425.7211,122.9567,548.6777,2,44.07052,4.607195,0,0,500,0,1354.601,0.6773006,0.7743837,0.3172331,0,250,0.3172331,1824.087,0,0,9.224815,0,24.00878,478.8753,388.2051,90.67017,516.2714,0,1048.456,0,0,3.719247e-13,4.263256e-14,44.07052,0,0,0,500,4.607195,0,1.776357e-15
mpc,2026-01-16 01:45:00,1063,1.75,31.93548,3238.626,53.35564,0,24.92273,1,1,2267.038,2266.721,424.5169,122.3784,546.8953,2,44.46916,2.426185,0,0,500,0,1479.388,0.739694,0.8529725,0.3172331,0,250,0.3172331,1842.204,0,0,8.886473,0,24.92273,478.5712,388.8888,89.68238,516.5284,0,1048.386,0,-1.421085e-14,3.38285e-13,4.263256e-14,44.46916,0,0,0,500,2.426185,0,8.437695e-15
mpc,2026-01-16 02:00:00,1064,2,31.69202,3238.021,58.10352,0,16.86691,1,1,2266.615,2266.297,417.2528,120.2388,537.4916,2,35.53472,1.956884,0,0,500,0,1604.155,0.8020775,0.9315489,0.3172331,0,250,0.3172331,1849.044,0,0,22.5688,0,16.86691,475.7919,388.1385,87.65338,511.9179,0,1062.767,0,0,4.068967e-13,4.263256e-14,35.53472,0,0,0,500,1.956884,0,2.4869e-14
mpc,2026-01-16 02:15:00,1065,2.25,31.40158,3272.369,49.58612,0,30.39826,1,1,2290.659,2290.341,419.0618,120.746,539.8077,2,37.97559,1.832138,0,0,500,0,1728.903,0.8644513,1.010113,0.3172331,0,250,0.3172331,1871.28,0,0,11.61053,0,30.39826,477.6359,390.1892,87.44667,517.2737,0,1054.576,0,-2.842171e-14,-1.44329e-14,4.263256e-14,37.97559,0,0,0,500,1.832138,0,-3.108624e-15
mpc,2026-01-16 02:30:00,1066,2.5,31.31984,3282.678,50.30903,0,21.06309,1,1,2297.875,2297.557,424.1892,122.2596,546.4488,2,44.25332,2.195464,0,0,500,0,1853.63,0.9268152,1.088665,0.3172331,0,250,0.3172331,1873.368,0,0,6.055712,0,21.06309,478.2439,389.8937,88.35016,516.537,0,1043.52,0,1.421085e-14,-5.107026e-15,4.263256e-14,44.25332,0,0,0,500,2.195464,0,-8.437695e-15
mpc,2026-01-16 02:45:00,1067,2.75,31.01105,3272.919,62.3432,0,13.3195,1,1,2291.043,2290.726,0,0,0,0,0,0,0,0,0,50.17571,1840.795,0.9203973,1.167204,0.3172331,0,250,0.3172331,2290.726,0,0,12.16749,0,13.3195,473.4749,473.4094,0.06556049,476.162,0,973.313,0,0,-1.880718e-13,4.263256e-14,50.17571,0,0,52.72509,0,0,0,0
mpc,2026-01-16 03:00:00,1068,3,30.6472,3238.602,71.86114,3.050316,12.95861,1,1,2267.021,2266.704,220.689,63.51012,284.1991,1,45.9863,0.232171,0,0,237.9806,0,1900,0.95,1.159121,0.3172331,0,250,0.3172331,2046.015,0,0,25.87484,2.818145,12.95861,464.667,419.3678,45.29922,485.534,0,1020.563,0,-1.421085e-14,4.662937e-15,4.263256e-14,45.9863,0.232171,0,0,237.9806,3.552942e-06,0,2.842171e-14
mpc,2026-01-16 03:15:00,1069,3.25,30.58801,3237.787,70.88711,1.600176,14.44764,1,1,2266.451,2266.134,0,0,0,0,0,0,0,0,0,52.64524,1886.54,0.9432698,1.196402,0.3172331,0,250,0.3172331,2266.134,0,0,19.84204,0,14.44764,463.931,463.866,0.064936,466.8234,0,967.8743,0,0,-2.54019e-13,4.263256e-14,51.04507,1.600176,0,52.70603,0,0,0,1.554312e-15
mpc,2026-01-16 03:30:00,1070,3.5,30.602,3302.638,81.32038,0,29.35294,1,1,2311.847,2311.53,0,0,0,0,0,0,0,0,0,56.60465,1872.091,0.9360457,1.187926,0.3172331,0,250,0.3172331,2311.53,0,0,24.71573,0,29.35294,473.3724,473.3074,0.06495646,479.3177,0,1001.27,0,0,1.911804e-13,4.263256e-14,56.60465,0,0,58.77358,0,0,0,0
mpc,2026-01-16 03:45:00,1071,3.75,30.6674,3280.133,79.9397,2.609923,34.16921,1,1,2296.093,2295.776,0,0,0,0,0,0,0,0,0,64.67882,1855.627,0.9278135,1.178829,0.3172331,0,250,0.3172331,2295.776,0,0,17.8708,0,34.16921,470.8403,470.7753,0.06505229,477.7821,0,986.3913,0,0,-6.439294e-15,4.263256e-14,62.0689,2.609923,0,65.09148,0,0,0,4.884981e-15
mpc,2026-01-16 04:00:00,1072,4,30.69944,3259.906,79.69588,0,30.7999,1,1,2281.934,2281.617,0,0,0,0,0,0,0,0,0,70.6645,1837.669,0.9188344,1.168461,0.3172331,0,250,0.3172331,2281.617,0,0,9.031381,0,30.7999,468.2752,468.2101,0.06509933,474.5306,0,964.6403,0,0,-4.003464e-13,4.263256e-14,70.6645,0,0,76.70707,0,0,0,0
mpc,2026-01-16 04:15:00,1073,4.25,30.40703,3260.68,85.80093,0,24.53764,1,1,2282.476,2282.159,0,0,0,0,0,0,0,0,0,76.78029,1818.184,0.9090922,1.157153,0.3172331,0,250,0.3172331,2282.159,0,0,9.020634,0,24.53764,465.315,465.2503,0.06467245,470.2527,0,956.066,0,0,3.410605e-13,4.263256e-14,76.78029,0,0,83.89448,0,0,0,0
mpc,2026-01-16 04:30:00,1074,4.5,30.23923,3303.565,95.759,0,14.2387,1,1,2312.495,2312.178,0,0,0,0,0,0,0,0,0,89.20622,1795.597,0.8977983,1.144884,0.3172331,0,250,0.3172331,2312.178,0,0,6.552784,0,14.2387,469.6676,469.6032,0.06443002,472.4951,0,956.2937,0,0,2.48912e-13,4.263256e-14,89.20622,0,0,97.58636,0,0,0,0
mpc,2026-01-16 04:45:00,1075,4.75,30.10864,3303.372,118.758,0,28.64784,1,1,2312.361,2312.043,0,0,0,0,0,0,0,0,0,108.5903,1768.166,0.8840832,1.130661,0.3172331,0,250,0.3172331,2312.043,0,0,10.16776,0,28.64784,468.274,468.2098,0.06424258,474.0112,0,965.5618,0,0,8.570922e-14,4.263256e-14,108.5903,0,0,113.8041,0,0,0,0
mpc,2026-01-16 05:00:00,1076,5,30.06422,3277.529,149.5332,0,20.36421,1,1,2294.27,2293.953,0,0,0,0,0,0,0,0,0,144.1445,1731.852,0.865926,1.113388,0.3172331,0,250,0.3172331,2293.953,0,0,5.388638,0,20.36421,464.1513,464.0871,0.06417908,468.207,0,945.7094,0,0,4.374279e-14,4.263256e-14,144.1445,0,0,146.0117,0,0,0,0
mpc,2026-01-16 05:15:00,1077,5.25,29.75965,3271.589,205.8597,0,32.78327,1,1,2290.112,2289.795,0,0,0,0,0,0,0,0,0,180.5796,1686.434,0.8432172,1.090522,0.3172331,0,250,0.3172331,2289.795,0,0,25.28008,0,32.78327,460.1911,460.1273,0.06374702,466.715,0,977.0382,0,0,4.367617e-13,4.263256e-14,180.5796,0,0,183.1495,0,0,0,0
mpc,2026-01-16 05:30:00,1078,5.5,29.75514,3281.206,252.9237,0,16.20686,1,1,2296.844,2296.527,0,0,0,0,0,0,0,0,0,219.2945,1631.345,0.8156727,1.061923,0.3172331,0,250,0.3172331,2296.527,0,0,33.62925,0,16.20686,461.4979,461.4341,0.06374066,464.6905,0,987.3915,0,0,-3.492762e-13,4.263256e-14,219.2945,0,0,219.6701,0,0,0,0
mpc,2026-01-16 05:45:00,1079,5.75,29.80493,3296.79,311.5192,0,26.79649,1,1,2307.753,2307.435,0,0,0,0,0,0,0,0,0,273.284,1562.767,0.7813837,1.027234,0.3172331,0,250,0.3172331,2307.435,0,0,38.23519,0,26.79649,464.2004,464.1366,0.06381087,469.5266,0,1005.009,0,0,-1.141309e-13,4.263256e-14,273.284,0,0,273.3657,0,0,0,0
mpc,2026-01-16 06:00:00,1080,6,29.71156,3335.935,340.6277,0,23.25491,1,1,2335.154,2334.837,0,0,0,0,0,0,0,0,0,318.0389,1483.012,0.7415059,0.9840518,0.3172331,0,250,0.3172331,2334.837,0,0,22.5887,0,23.25491,468.7438,468.6801,0.06367932,473.3482,0,985.6619,0,0,-2.544631e-13,4.263256e-14,318.0389,0,0,320.0206,0,0,0,0
mpc,2026-01-16 06:15:00,1081,6.25,29.77589,3408.036,383.9557,0,12.45107,1,1,2385.625,2385.308,234.4226,67.43619,301.8588,1,301.8588,0,0,0,0,50.31213,1470.2,0.7351001,0.9338307,0.3172331,0,250,0.3172331,2150.885,0,0,31.78471,0,12.45107,479.5562,432.369,47.1872,502.3081,0,1059.445,0,-1.421085e-14,-8.493206e-14,4.263256e-14,352.171,0,0,52.89012,0,0,0,0
mpc,2026-01-16 06:30:00,1082,6.5,29.99624,3439.368,409.5021,0,0,1,1,2407.558,2407.24,303.5471,87.32118,390.8683,1,390.8683,0,0,0,0,0,1469.969,0.7349844,0.9257635,0.3172331,0,250,0.3172331,2103.693,0,0,18.63379,0,0,486.3346,424.953,61.38161,512.2742,0,1056.692,0,-4.263256e-14,-1.698641e-13,4.263256e-14,390.8683,0,0,3.689622,0,0,0,0
mpc,2026-01-16 06:45:00,1083,6.75,30.0818,3448.725,418.0823,0,9.321641,1,1,2414.108,2413.79,0,0,0,0,0,0,0,0,0,413.1314,1366.455,0.6832273,0.9256178,0.3172331,0,250,0.3172331,2413.79,0,0,4.950891,0,9.321641,488.5867,488.5225,0.06420421,490.4091,0,989.3584,0,0,-2.88658e-13,4.263256e-14,413.1314,0,0,416.7025,0,0,0,0
mpc,2026-01-16 07:00:00,1084,7,30.31485,3442.366,432.2341,0,29.83696,1,1,2409.656,2409.339,717.9649,206.5992,924.5641,2,423.9737,0.5903742,0,0,500,0,1491.239,0.7456197,0.8604364,0.3172331,0,250,0.3172331,1691.374,0,0,8.260359,0,29.83696,490.2292,344.0993,146.1299,556.7686,0,1127.786,0,-5.684342e-14,-4.457545e-13,4.263256e-14,423.9737,0,0,0,500,0.5903742,0,-3.064216e-14
mpc,2026-01-16 07:15:00,1085,7.25,30.55603,3420.458,419.5778,2.737001,37.9017,1,1,2394.32,2394.003,710.8325,204.5228,915.3553,2,414.9969,0.3583784,0,0,500,0,1616.005,0.8080023,0.9390116,0.3172331,0,250,0.3172331,1683.17,0,0,4.580854,2.378623,37.9017,489.7526,344.2886,145.464,556.564,0,1125.133,0,5.684342e-14,2.08944e-13,4.263256e-14,414.9969,0.3583784,0,0,500,0,0,0
mpc,2026-01-16 07:30:00,1086,7.5,30.73208,3442.069,405.4761,0,25.65709,1,1,2409.448,2409.131,697.9039,200.8391,898.743,2,398.051,0.6919791,0,0,500,0,1740.75,0.8703751,1.017574,0.3172331,0,250,0.3172331,1711.227,0,0,7.425136,0,25.65709,494.807,351.4195,143.3875,557.5275,0,1127.863,0,-5.684342e-14,-1.969536e-13,4.263256e-14,398.051,0,0,0,500,0.6919791,0,-7.105427e-15
mpc,2026-01-16 07:45:00,1087,7.75,30.91871,3481.096,391.7837,0,58.49495,1,1,2436.767,2436.45,674.3578,194.0741,868.4319,2,367.6597,0.7721281,0,0,500,0,1865.476,0.9327381,1.096125,0.3172331,0,250,0.3172331,1762.092,0,0,24.12395,0,58.49495,502.5358,363.3972,139.1386,569.5347,0,1180.683,0,-5.684342e-14,1.372236e-13,4.263256e-14,367.6597,0,0,0,500,0.7721281,0,-9.214851e-15
mpc,2026-01-16 08:00:00,1088,8,31.02064,3504.309,344.7139,258.0093,57.90344,1,1,2453.016,2452.699,256.0843,73.66759,329.7519,1,329.7519,0,0,0,0,249.9231,1802.702,0.9013509,1.174663,0.3172331,0,250,0.3172331,2196.614,0,0,14.962,8.086217,57.90344,507.0593,454.0589,53.00039,539.6957,0,1119.15,0,-2.842171e-14,1.476597e-13,4.263256e-14,329.7519,249.9231,0,249.9231,0,0,0,-5.684342e-14
mpc,2026-01-16 08:15:00,1089,8.25,31.3466,3502.127,293.7656,267.4176,56.6336,1,1,2451.489,2451.171,218.8755,62.96376,281.8393,1,281.8393,0,0,0,0,255.864,1738.452,0.869226,1.135135,0.3172331,0,250,0.3172331,2232.296,0,0,11.92631,11.55356,56.6336,510.5275,464.8802,45.64734,539.638,0,1119.779,0,0,5.284662e-14,4.263256e-14,281.8393,255.864,0,255.864,0,0,0,5.684342e-14
mpc,2026-01-16 08:30:00,1090,8.5,31.46046,3524.852,239.9008,271.2999,72.1286,1,1,2467.396,2467.079,187.6257,53.97415,241.5999,1,241.5999,0,0,0,0,258.0773,1673.659,0.8368295,1.094678,0.3172331,0,250,0.3172331,2279.453,0,0,0,13.22264,72.1286,515.184,475.9421,39.24185,544.9765,0,1112.762,0,-1.421085e-14,-1.707523e-13,4.263256e-14,239.9008,258.0773,0,258.0773,0,1.699057,0,2.842171e-14
mpc,2026-01-16 08:45:00,1091,8.75,31.55798,3524.032,185.3171,281.0644,71.08202,1,1,2466.822,2466.505,153.3371,44.11037,197.4475,1,197.4475,0,0,0,0,261.7694,1607.953,0.8039766,1.053879,0.3172331,0,250,0.3172331,2313.168,0,0,0,19.29499,71.08202,516.2205,484.0659,32.15453,543.0513,0,1119.386,0,0,-1.421085e-13,4.263256e-14,185.3171,261.7694,0,261.7694,0,12.13039,0,-2.842171e-14
mpc,2026-01-16 09:00:00,1092,9,31.85064,3528.965,149.6939,279.1853,100.5896,1,1,2470.276,2469.958,116.4505,33.54953,150,1,149.5268,0,0.4731761,0,0,265.0256,1541.444,0.7707218,1.012505,0.3172331,0,250,0.3172331,2353.508,0.3336813,0,0.167096,14.15965,100.2559,520.4492,495.8481,24.60117,550.52,0,1125.754,0,-1.421085e-14,-1.152411e-13,4.263256e-14,149.5268,265.0256,0.3336813,265.0256,0,0,0,0
mpc,2026-01-16 09:15:00,1093,9.25,31.9662,3535.056,115.5863,280.5859,108.2237,1,1,2474.539,2474.222,113.9753,36.02472,150,1,119.5468,0,30.45317,0,0,262.699,1475.526,0.7377631,0.9706245,0.3172331,0,250,0.3172331,2360.247,21.44726,0,0,17.88692,86.77645,522.7475,498.6032,24.14434,552.9594,0,1136.774,0,0,1.613154e-13,4.263256e-14,115.5863,262.699,21.44726,262.699,0,3.960578,0,-1.421085e-14
mpc,2026-01-16 09:30:00,1094,9.5,32.24251,3551.735,97.02829,288.6083,116.1497,1,1,2486.214,2485.897,111.7313,38.26875,150,1,92.3669,0,57.6331,0,0,269.1372,1408.01,0.7040049,0.9291173,0.3172331,0,250,0.3172331,2374.166,40.46189,0,4.661386,19.47111,75.68777,528.608,504.7847,23.82326,559.1459,0,1159.92,0,-1.421085e-14,3.951284e-13,4.263256e-14,92.3669,269.1372,40.46189,269.1372,0,0,0,0
mpc,2026-01-16 09:45:00,1095,9.75,32.60864,3564.948,79.04391,286.318,131.868,1,1,2495.463,2495.146,110.5144,39.48559,150,1,77.62835,0,72.37165,0,0,277.013,1338.535,0.6692674,0.8866031,0.3172331,0,250,0.3172331,2384.632,50.59726,0,1.415563,9.304954,81.27079,535.157,511.3889,23.76806,568.3032,0,1155.099,0,-7.105427e-15,2.234879e-13,4.263256e-14,77.62835,277.013,50.59726,277.013,0,0,0,5.684342e-14
mpc,2026-01-16 10:00:00,1096,10,32.8534,3607.462,71.48545,285.5034,141.2833,1,1,2525.224,2524.906,109.6587,40.34131,150,1,67.26377,0,82.73623,0,0,274.6221,1269.669,0.6348343,0.8428558,0.3172331,0,250,0.3172331,2415.248,57.68145,0,4.221679,10.88125,83.60189,544.684,520.9625,23.72152,579.3365,0,1184.726,0,-1.421085e-14,4.296563e-14,4.263256e-14,67.26377,274.6221,57.68145,274.6221,0,0,0,0
mpc,2026-01-16 10:15:00,1097,10.25,33.10789,3619.066,67.90968,288.7166,160.7417,1,1,2533.346,2533.029,108.9936,41.00642,150,1,59.20775,0,90.79225,0,0,275.5599,1200.579,0.6002894,0.7994917,0.3172331,0,250,0.3172331,2424.035,63.11304,0,8.701935,13.15666,97.62865,549.7556,526.0343,23.72129,588.2269,0,1214.16,0,-1.421085e-14,2.805534e-13,4.263256e-14,59.20775,275.5599,63.11304,275.5599,0,0,0,0
mpc,2026-01-16 10:30:00,1098,10.5,33.47346,3629.261,71.30442,291.9723,200.9067,1,1,2540.483,2540.166,109.203,40.79697,150,1,61.74466,0,88.25534,0,0,278.9146,1130.661,0.5653305,0.7559868,0.3172331,0,250,0.3172331,2430.963,61.09143,0,9.559762,13.05768,139.8153,556.1576,532.1816,23.97596,603.5867,0,1246.188,0,0,3.815837e-13,4.263256e-14,61.74466,278.9146,61.09143,278.9146,0,0,0,0
mpc,2026-01-16 10:45:00,1099,10.75,33.82036,3670.036,56.04514,294.7501,231.3504,1,1,2569.025,2568.708,630.1477,211.1019,841.2496,4,60.68157,280.568,0,0,500,0,1255.483,0.6277415,0.7119607,0.3172331,0,250,0.3172331,1938.56,0,0,0,14.18207,231.3504,567.1438,427.961,139.1829,690.1363,0,1404.737,0,5.684342e-14,2.285949e-13,4.263256e-14,56.04514,280.568,0,0,500,4.636433,0,9.947598e-14
mpc,2026-01-16 11:00:00,1100,11,33.87104,3696.599,48.29449,295.2081,253.7047,1,0,2587.619,2587.302,0,0,0,0,0,0,0,0,0,332.311,1172.208,0.5861038,0.7905593,0.3172331,0,250,0.3172331,2587.302,0,0,0,11.19161,253.7047,571.9525,571.8824,0.07011938,627.9598,0,1275.225,0,0,1.340039e-13,4.263256e-14,48.29449,284.0165,0,343.6533,0,0,0,0
mpc,2026-01-16 11:15:00,1101,11.25,33.95694,3731.944,60.52957,297.626,272.2073,1,0,2612.361,2612.044,0,0,0,0,0,0,0,0,0,342.0287,1086.516,0.543258,0.738122,0.3172331,0,250,0.3172331,2612.044,0,0,4.342743,11.78413,272.2073,578.6298,578.5595,0.07026614,638.8526,0,1305.524,0,0,1.262324e-13,4.263256e-14,56.18682,285.8419,0,342.0287,0,0,0,0
mpc,2026-01-16 11:30:00,1102,11.5,34.39012,3714.012,65.12037,298.8779,291.2267,0,0,2599.808,2599.491,259.9235,114.587,374.5106,1,0,0,374.5106,0,0,334.6741,1002.676,0.5013382,0.6841632,0.3172331,0,250,0.3172331,2339.567,256.4945,0,16.86786,12.45632,34.73229,581.9918,523.7345,58.25738,0,646.0967,3604.116,0,-4.263256e-14,-1.878497e-13,4.263256e-14,48.25251,286.4216,256.4945,334.6741,0,0,0,-5.684342e-14
mpc,2026-01-16 11:45:00,1103,11.75,34.69842,3755.228,55.86734,296.6928,328.4713,0,0,2628.66,2628.342,269.3245,118.7315,388.0559,1,0,0,388.0559,0,0,343.6858,916.5971,0.4582986,0.6313706,0.3172331,0,250,0.3172331,2359.018,264.8143,0,1.658355,7.21601,63.65702,592.952,532.1284,60.82362,0,665.2191,3674.013,0,-2.842171e-14,-9.692247e-14,4.263256e-14,54.20898,289.4768,264.8143,343.6858,0,0,0,0
mpc,2026-01-16 12:00:00,1104,12,34.68362,3756.05,74.69343,300.6266,339.3747,0,0,2629.235,2628.918,302.1409,133.1985,435.3394,1,0,0,435.3394,0,0,348.4997,829.3279,0.414664,0.5771678,0.3172331,0,250,0.3172331,2326.777,297.1327,0,17.17277,9.647543,42.24201,592.8642,524.6631,68.20105,0,667.3868,3716.892,0,0,-9.092727e-14,4.263256e-14,57.52066,290.979,297.1327,348.4997,0,0,0,0
mpc,2026-01-16 12:15:00,1105,12.25,34.76601,3731.317,46.19171,304.7111,364.8783,0,0,2611.922,2611.605,332.2337,146.4649,478.6986,1,0,0,478.6986,0,0,338.2151,744.6436,0.3723218,0.5222156,0.3172331,0,250,0.3172331,2279.371,326.4111,0,0,12.68773,38.46714,590.1663,515.0261,75.14021,0,670.1827,3707.891,0,-2.842171e-14,-8.493206e-14,4.263256e-14,46.19171,292.0234,326.4111,345.9565,0,0,0,0
mpc,2026-01-16 12:30:00,1106,12.5,35.02635,3735.539,45.03854,308.5756,383.4526,0,0,2614.877,2614.56,356.6029,157.208,513.8109,2,0,0,513.8109,0,0,336.4346,660.4177,0.3302089,0.4688912,0.3172331,0,250,0.3172331,2257.957,349.2831,0,0,17.17956,34.16949,594.6821,513.5104,81.17168,0,678.4894,3761.326,0,0,-4.202194e-14,4.263256e-14,45.03854,291.3961,349.2831,342.6553,0,0,0,0
mpc,2026-01-16 12:45:00,1107,12.75,35.15157,3711.916,44.83302,303.2011,391.5468,0,0,2598.341,2598.024,377.4305,166.3899,543.8204,2,0,0,543.8204,0,0,336.145,576.2775,0.2881387,0.4158554,0.3172331,0,250,0.3172331,2220.593,369.1385,0,0,11.8891,22.40836,592.7782,506.5999,86.17831,0,678.102,3750.07,0,-2.842171e-14,1.115219e-13,4.263256e-14,44.83302,291.312,369.1385,341.1188,0,0,0,0
mpc,2026-01-16 13:00:00,1108,13,35.46164,3699.351,50.97206,298.9844,401.6658,0,0,2589.546,2589.228,409.1864,180.3894,589.5758,2,0,0,589.5758,0,0,333.4867,492.8151,0.2464076,0.3628735,0.3172331,0,250,0.3172331,2180.042,398.7342,0,9.205243,7.264491,2.931619,595.4046,501.249,94.15565,0,682.3125,3781.129,0,-5.684342e-14,-1.167955e-13,4.263256e-14,41.76682,291.7199,398.7342,333.4867,0,0,0,0
mpc,2026-01-16 13:15:00,1109,13.25,35.71347,3704.122,41.02708,295.3523,434.9057,0,0,2592.886,2592.568,438.4865,193.3064,631.7928,2,0,0,631.7928,0,0,334.7948,409.0388,0.2045194,0.3103185,0.3172331,0,250,0.3172331,2154.082,426.013,0,0,1.584602,8.892679,599.9941,498.4549,101.5392,0,693.819,3818.738,0,0,9.436896e-15,4.263256e-14,41.02708,293.7677,426.013,334.8482,0,0,0,0
mpc,2026-01-16 13:30:00,1110,13.5,36.01117,3742.47,44.58239,293.9928,446.9198,0,0,2619.729,2619.412,469.5686,207.0089,676.5774,2,0,0,676.5774,0,0,335.5259,325.093,0.1625465,0.2575658,0.3172331,0,250,0.3172331,2149.843,454.5996,0,3.0493,0,0,610.8345,501.2726,109.5619,0,708.2815,3900.808,0,0,-5.878631e-14,4.263256e-14,41.53309,293.9928,446.9198,336.5261,0,0,7.679802,0
mpc,2026-01-16 13:45:00,1111,13.75,36.0837,3713.302,48.8164,289.4464,465.9339,0,0,2599.311,2598.994,494.9452,218.1961,713.1413,2,0,0,713.1413,0,0,337.0225,240.7861,0.1203931,0.2047063,0.3172331,0,250,0.3172331,2104.049,478.7534,0,1.240275,0,0,607.2032,491.5091,115.6941,0,709.7053,3905.518,0,0,-1.254552e-14,4.263256e-14,47.57613,289.4464,465.9339,338.5402,0,0,12.81954,0
mpc,2026-01-16 14:00:00,1112,14,36.38166,3730.338,59.35882,291.3935,502.8121,0,1,2611.237,2610.92,1136.984,436.7732,1573.757,4,41.91193,290.1061,741.7394,0,500,0,365.7482,0.1828741,0.1516195,0.3172331,0,250,0.3172331,1473.935,496.1842,0,17.44689,1.287418,6.627894,614.6954,346.9701,267.7252,0,785.3036,4351.486,0,0,-3.169687e-14,4.263256e-14,41.91193,290.1061,496.1842,0,500,0,0,5.684342e-14
mpc,2026-01-16 14:15:00,1113,14.25,36.84198,3728.16,43.02387,300.8481,533.606,0,1,2609.712,2609.395,575.6452,248.095,823.7401,2,47.72807,0,776.0121,0,0,286.8971,293.9664,0.1469832,0.2303063,0.3172331,0,250,0.3172331,2033.749,516.253,0,0,13.95098,17.35297,621.7475,484.5281,137.2194,0,736.7573,4076.23,0,2.842171e-14,4.959921e-14,4.263256e-14,43.02387,286.8971,516.253,286.8971,0,4.704196,0,7.105427e-15
mpc,2026-01-16 14:30:00,1114,14.5,36.92909,3770.999,41.5531,297.6143,534.6661,1,1,2639.699,2639.382,602.5338,259.2896,861.8235,2,53.26906,0,808.5544,0,0,287.5899,222.0226,0.1110113,0.1851063,0.3172331,0,250,0.3172331,2036.848,537.3388,0,0,10.02441,0,630.3308,486.3767,143.9541,745.6663,0,1508.625,0,-5.684342e-14,4.901635e-14,4.263256e-14,41.5531,287.5899,534.6661,287.5899,0,11.71596,2.672688,4.973799e-14
mpc,2026-01-16 14:45:00,1115,14.75,37.27991,3767.932,41.63179,296.3559,553.9142,1,1,2637.552,2637.235,1202.9,463.8043,1666.704,4,58.95679,287.2144,820.5329,0,500,0,346.9877,0.1734938,0.1398044,0.3172331,0,250,0.3172331,1434.335,542.9964,0,0,9.141516,10.91775,635.6758,345.6888,289.987,812.1244,0,1640.018,0,5.684342e-14,1.134925e-13,4.263256e-14,41.63179,287.2144,542.9964,0,500,17.325,0,1.207923e-13
mpc,2026-01-16 15:00:00,1116,15,37.57215,3773.196,55.31554,291.4517,587.9114,1,1,2641.237,2640.92,638.7093,273.4364,912.1457,2,68.41036,0,843.7353,0,0,284.9103,275.7055,0.1378527,0.2184931,0.3172331,0,250,0.3172331,2002.211,556.3783,0,0,6.541363,31.53305,641.5343,486.3202,155.2142,767.4157,0,1546.115,0,-5.684342e-14,1.273148e-13,4.263256e-14,55.31554,284.9103,556.3783,284.9103,0,13.09483,0,1.421085e-14
mpc,2026-01-16 15:15:00,1117,15.25,37.80509,3795.012,73.85853,290.129,587.6039,1,1,2656.508,2656.191,635.9629,273.3569,909.3198,2,58.90099,0,850.4188,0,0,285.9964,204.163,0.1020815,0.1736077,0.3172331,0,250,0.3172331,2020.228,559.2008,0,14.95754,4.132606,28.40313,649.2844,493.7694,155.5149,774.0684,0,1581.067,0,-1.136868e-13,3.885781e-14,4.263256e-14,58.90099,285.9964,559.2008,285.9964,0,0,0,0
mpc,2026-01-16 15:30:00,1118,15.5,37.93032,3745.117,87.30395,287.9295,597.1354,1,1,2621.582,2621.264,1241.48,480.0826,1721.563,4,65.09169,283.2098,873.261,0,500,0,329.1308,0.1645654,0.1285584,0.3172331,0,250,0.3172331,1379.784,573.346,0,22.21227,4.719727,23.78943,642.9126,338.3762,304.5364,824.2928,0,1695.043,0,-1.705303e-13,2.051137e-14,4.263256e-14,65.09169,283.2098,573.346,0,500,0,0,5.684342e-14
mpc,2026-01-16 15:45:00,1119,15.75,37.89845,3720.985,80.98376,287.7535,589.4668,1,1,2604.69,2604.372,650.9049,278.9676,929.8724,2,67.10908,0,862.7633,0,0,282.636,258.42,0.12921,0.2072489,0.3172331,0,250,0.3172331,1953.468,566.6737,0,13.87468,5.117537,22.79307,638.2212,478.6537,159.5675,763.2062,0,1559.174,0,-1.136868e-13,-4.30489e-14,4.263256e-14,67.10908,282.636,566.6737,282.636,0,0,0,0
mpc,2026-01-16 16:00:00,1120,16,37.89051,3668.574,88.01287,286.1352,590.5368,1,1,2568.002,2567.684,1229.557,472.9675,1702.525,4,80.71879,277.6553,844.1508,0,500,0,383.3794,0.1916897,0.1627233,0.3172331,0,250,0.3172331,1338.127,554.5024,0,7.294083,8.479968,36.03446,629.097,327.8081,301.2889,809.6031,0,1646.416,0,-1.136868e-13,4.687917e-14,4.263256e-14,80.71879,277.6553,554.5024,0,500,0,0,0
mpc,2026-01-16 16:15:00,1121,16.25,38.08198,3639.417,95.29147,279.5469,574.8339,1,1,2547.592,2547.275,1238.574,475.5383,1714.112,4,92.52145,276.898,844.6926,0,500,0,508.319,0.2541595,0.2414084,0.3172331,0,250,0.3172331,1308.701,553.5643,0,2.770013,2.648887,21.26955,627.334,322.2623,305.0718,803.0381,0,1615.424,0,0,-3.302913e-15,4.263256e-14,92.52145,276.898,553.5643,0,500,0,0,5.684342e-14
mpc,2026-01-16 16:30:00,1122,16.5,38.28376,3641.853,108.2994,282.2572,574.8016,1,1,2549.297,2548.98,1237.791,473.3849,1711.176,4,107.7241,273.3005,830.1514,0,500,0,633.239,0.3166195,0.320081,0.3172331,0,250,0.3172331,1311.189,542.6948,0,0.575253,8.956702,32.10677,631.2037,324.6492,306.5546,805.9836,0,1628.41,0,-5.684342e-14,-1.615375e-13,4.263256e-14,107.7241,273.3005,542.6948,0,500,0,0,0
mpc,2026-01-16 16:45:00,1123,16.75,38.49883,3627.18,120.3749,284.9943,559.972,1,1,2539.026,2538.708,1227.74,466.7041,1694.444,4,126.6355,269.2256,798.5829,0,500,0,758.1393,0.3790696,0.3987413,0.3172331,0,250,0.3172331,1310.969,520.6835,0,0,15.7687,39.28845,632.3647,326.5072,305.8575,802.9964,0,1633.194,0,1.136868e-13,2.053913e-15,4.263256e-14,120.3749,269.2256,520.6835,0,500,6.260575,0,-4.263256e-14
mpc,2026-01-16 17:00:00,1124,17,38.66069,3625.938,145.4156,278.0228,547.2441,1,1,2538.157,2537.839,1213.974,458.2938,1672.267,4,146.3186,271.4596,754.4892,0,500,0,883.0199,0.44151,0.4773892,0.3172331,0,250,0.3172331,1323.866,490.9571,0,0,6.563232,56.28706,634.964,331.188,303.776,803.563,0,1618.447,0,5.684342e-14,1.556533e-13,4.263256e-14,145.4156,271.4596,490.9571,0,500,0.9029531,0,0
mpc,2026-01-16 17:15:00,1125,17.25,38.79637,3600.177,171.4903,273.7078,512.5827,1,1,2520.124,2519.807,1211.871,453.2703,1665.141,4,180.7548,267.4788,716.9077,0,500,0,1007.881,0.5039405,0.5560247,0.3172331,0,250,0.3172331,1307.936,465.7241,0,0,6.229021,46.85862,632.8155,328.429,304.3864,793.4658,0,1597.677,0,5.684342e-14,1.153522e-13,4.263256e-14,171.4903,267.4788,465.7241,0,500,9.264511,0,-2.842171e-14
mpc,2026-01-16 17:30:00,1126,17.5,38.7394,3568.012,206.3598,269.5728,479.4223,1,1,2497.608,2497.291,1188.748,440.0476,1628.796,4,206.218,261.3243,661.2537,0,500,0,1132.722,0.5663611,0.6346479,0.3172331,0,250,0.3172331,1308.543,429.871,0,0.1418689,8.248549,49.55126,626.1763,328.0652,298.1111,780.5359,0,1575.545,0,1.705303e-13,-1.550982e-13,4.263256e-14,206.218,261.3243,429.871,0,500,0,0,0
mpc,2026-01-16 17:45:00,1127,17.75,38.56577,3552.274,236.6285,268.7755,446.5919,1,1,2486.592,2486.275,1193.167,438.0681,1631.235,4,239.2335,261.7113,630.2903,0,500,0,1257.544,0.628772,0.7132586,0.3172331,0,250,0.3172331,1293.108,410.6177,0,0,7.064183,35.97418,620.4434,322.6505,297.7929,769.6947,0,1551.575,0,0,-8.903989e-14,4.263256e-14,236.6285,261.7113,410.6177,0,500,2.604973,0,-8.526513e-14
mpc,2026-01-16 18:00:00,1128,18,38.56111,3516.695,290.0565,7.163257,424.0083,1,1,2461.686,2461.369,1018.391,357.5463,1375.937,3,268.4204,3.164628,604.3524,0,500,0,1382.346,0.691173,0.791857,0.3172331,0,250,0.3172331,1442.978,393.7423,0,21.63609,3.998629,30.26594,614.1505,359.9994,254.1511,725.0966,0,1494.413,0,0,1.185718e-13,4.263256e-14,268.4204,3.164628,393.7423,0,500,0,0,0
mpc,2026-01-16 18:15:00,1129,18.25,38.57767,3478.264,304.4607,2.951699,401.3011,1,1,2434.785,2434.467,1013.568,351.5901,1365.158,3,300.6147,3.126611,561.4165,0,500,0,1507.128,0.7535642,0.870443,0.3172331,0,250,0.3172331,1420.9,365.6947,0,3.845975,0,35.60631,607.7152,354.6524,253.0628,715.1298,0,1436.894,0,0,-3.397282e-14,4.263256e-14,300.6147,2.951699,365.6947,0,500,0.1749118,0,3.819167e-14
mpc,2026-01-16 18:30:00,1130,18.5,38.52267,3431.491,330.6318,0,371.6022,1,0,2402.043,2401.726,362.9826,160.0205,523.0031,2,0,0,523.0031,0,0,330.6318,1424.233,0.7121166,0.9490167,0.3172331,0,250,0.3172331,2038.744,340.9032,0,0,0,30.699,598.6392,508.0973,90.54187,675.7687,0,1351.537,0,-2.842171e-14,-2.750022e-13,4.263256e-14,330.6318,0,340.9032,331.3729,0,0,0,0
mpc,2026-01-16 18:45:00,1131,18.75,38.24227,3427.604,354.2078,9.537659,349.231,1,0,2399.323,2399.006,333.6699,147.0981,480.768,1,0,0,480.768,0,0,354.7058,1335.333,0.6676663,0.8968188,0.3172331,0,250,0.3172331,2065.336,314.452,0,0,9.039701,34.77905,593.3997,510.7982,82.60159,666.4978,0,1348.589,0,-2.842171e-14,-3.845813e-13,4.263256e-14,354.2078,0.497958,314.452,358.6607,0,0,0,1.582068e-14
mpc,2026-01-16 19:00:00,1132,19,38.07874,3435.268,378.4928,9.658325,315.9668,0,0,2404.688,2404.371,317.7575,140.0831,457.8406,1,0,0,457.8406,0,0,379.6202,1240.217,0.6201086,0.8408393,0.3172331,0,250,0.3172331,2086.613,300.055,0,0,8.530957,15.91173,592.0924,513.7747,78.3177,0,657.7757,3632.482,0,0,-7.904788e-14,4.263256e-14,378.4928,1.127368,300.055,380.5474,0,0,0,1.776357e-15
mpc,2026-01-16 19:15:00,1133,19.25,37.77607,3395.489,399.9233,10.41746,295.0541,0,0,2376.842,2376.525,296.7063,130.8027,427.5089,1,0,0,427.5089,0,0,400.1201,1139.992,0.569996,0.7809466,0.3172331,0,250,0.3172331,2079.819,281.2117,0,0,10.22063,13.8424,580.4775,507.9378,72.53972,0,642.1211,3549.297,0,-2.842171e-14,1.980638e-13,4.263256e-14,399.9233,0.1968304,281.2117,400.7444,0,0,0,2.614575e-14
mpc,2026-01-16 19:30:00,1134,19.5,37.67195,3379.685,402.6202,4.367799,259.6402,0,0,2365.78,2365.462,280.9767,122.5264,403.5032,1,11.28028,0,392.2229,0,0,391.5267,1041.931,0.5209654,0.7178362,0.3172331,0,250,0.3172331,2084.486,258.3276,0,0,4.181028,1.312662,576.1642,507.6576,68.5066,0,630.5037,3474.983,0,-2.842171e-14,1.648681e-13,4.263256e-14,402.6202,0.1867715,258.3276,396.0485,0,0,0,-1.14353e-14
mpc,2026-01-16 19:45:00,1135,19.75,37.39725,3317.18,420.872,6.106624,236.4686,0,0,2322.026,2321.709,244.6362,107.8476,352.4838,1,0,0,352.4838,0,0,407.4438,939.9059,0.4699529,0.6560886,0.3172331,0,250,0.3172331,2077.073,232.9291,0,14.23158,5.30327,3.539534,561.3772,502.1568,59.22037,0,610.8601,3393.428,0,-1.421085e-14,1.513234e-13,4.263256e-14,406.6404,0.8033536,232.9291,407.4438,0,0,0,1.298961e-14
mpc,2026-01-16 20:00:00,1136,20,37.22519,3292.377,403.0225,8.480696,214.4115,0,0,2304.664,2304.347,227.4324,100.2634,327.6958,1,0,0,327.6958,0,0,384.9607,843.5178,0.4217589,0.591845,0.3172331,0,250,0.3172331,2076.914,216.9996,0,20.757,5.785468,0,554.6419,499.8315,54.81037,0,600.0949,3346.308,0,0,-1.086908e-13,4.263256e-14,382.2655,2.695228,214.4115,384.9607,0,0,2.588173,-1.421085e-14
mpc,2026-01-16 20:15:00,1137,20.25,37.1035,3301.853,387.3836,5.335398,203.6473,0,0,2311.297,2310.98,200.6766,88.4681,289.1447,1,0,0,289.1447,0,0,369.2534,751.0716,0.3755358,0.5311508,0.3172331,0,250,0.3172331,2110.303,191.7527,0,21.77821,1.687441,11.89465,554.4521,506.2362,48.21598,0,597.5576,3327.045,0,0,-5.562217e-14,4.263256e-14,365.6054,3.647958,191.7527,369.2534,0,0,0,-1.598721e-14
mpc,2026-01-16 20:30:00,1138,20.5,36.9442,3272.049,352.2552,0,168.8448,0,0,2290.435,2290.117,183.8772,81.06211,264.9393,1,0,0,264.9393,0,0,337.657,666.5391,0.3332696,0.4729388,0.3172331,0,250,0.3172331,2106.24,176.038,0,14.59822,0,0,547.1474,503.1464,44.00105,0,584.2085,3238.329,0,0,-1.432743e-13,4.263256e-14,337.657,0,168.8448,338.8095,0,0,7.193222,0
mpc,2026-01-16 20:45:00,1139,20.75,36.93259,3290.157,310.1053,9.396233,160.3297,0,0,2303.11,2302.792,164.5344,72.53486,237.0693,1,0,0,237.0693,0,0,308.0127,589.431,0.2947155,0.4197099,0.3172331,0,250,0.3172331,2138.258,157.5419,0,3.467148,8.021684,2.787811,550.0075,510.6391,39.36836,0,583.8397,3230.937,0,-2.842171e-14,2.094991e-13,4.263256e-14,306.6382,1.374549,157.5419,308.0127,0,0,0,-2.198242e-14
mpc,2026-01-16 21:00:00,1140,21,36.58546,3281.125,294.0171,8.047373,130.7102,0,0,2296.787,2296.47,155.4354,68.52356,223.959,1,0,0,223.959,0,0,280.1127,519.3101,0.259655,0.3711561,0.3172331,0,250,0.3172331,2141.035,149.4515,0,14.01741,7.934347,0,543.5412,506.6819,36.85931,0,575.2055,3201.497,0,0,4.507505e-14,4.263256e-14,279.9997,0.1130251,130.7102,280.1127,0,0,18.74131,-9.353629e-15
mpc,2026-01-16 21:15:00,1141,21.25,36.08989,3291.581,246.4079,2.382701,127.0997,0,0,2304.107,2303.79,141.0697,62.19044,203.2601,1,0,0,203.2601,0,0,240.4373,459.119,0.2295595,0.3270019,0.3172331,0,250,0.3172331,2162.72,136.4446,0,6.483061,1.870211,0,538.3287,505.2952,33.03346,0,567.4856,3135.58,0,-1.421085e-14,8.198997e-14,4.263256e-14,239.9248,0.5124904,127.0997,240.4373,0,0,9.344895,-9.880985e-15
mpc,2026-01-16 21:30:00,1142,21.5,35.99581,3274.762,198.9913,0.01736947,109.5005,0,0,2292.334,2292.016,129.0957,56.91172,186.0074,1,0,0,186.0074,0,0,198.998,409.2972,0.2046486,0.2891005,0.3172331,0,250,0.3172331,2162.921,125.0032,0,0,0.01070008,0,534.2862,504.1232,30.16295,0,561.0349,3085.711,0,7.105427e-15,-9.847678e-14,4.263256e-14,198.9913,0.00666939,109.5005,207.7117,0,0,15.50273,-6.356027e-15
mpc,2026-01-16 21:45:00,1143,21.75,35.95074,3237.57,164.7408,1.098272,122.4338,0,0,2266.299,2265.982,110.8225,48.85599,159.6785,1,0,0,159.6785,0,0,164.7408,368.0476,0.1840238,0.2577285,0.3172331,0,250,0.3172331,2155.159,107.3669,0,0,1.098272,15.06689,527.6084,501.7344,25.87401,0,554.098,3049.434,0,-7.105427e-15,-7.51621e-14,4.263256e-14,164.7408,0,107.3669,185.2372,0,0,0,0
mpc,2026-01-16 22:00:00,1144,22,35.89924,3242.139,142.3429,0,115.4439,0,0,2269.497,2269.18,105.7679,44.23212,150,1,20.13762,0,129.8624,0,0,122.2053,337.4383,0.1687192,0.2317542,0.3172331,0,250,0.3172331,2163.412,87.3722,0,0,0,28.07174,527.657,502.9923,24.66474,0,553.7511,3045.631,0,-2.131628e-14,-9.131584e-15,4.263256e-14,142.3429,0,87.3722,140.4459,0,0,0,0
mpc,2026-01-16 22:15:00,1145,22.25,35.68927,3263.371,132.0553,0,118.4571,0,0,2284.36,2284.042,106.46,43.53997,150,1,28.52104,0,121.479,0,0,100.7739,312.1917,0.1560959,0.21248,0.3172331,0,250,0.3172331,2177.582,81.93584,0,2.760395,0,36.52129,528.2758,503.5827,24.69307,0,555.5685,3060.389,0,7.105427e-15,-1.053879e-13,4.263256e-14,129.2949,0,81.93584,104.2316,0,0,0,0
mpc,2026-01-16 22:30:00,1146,22.5,35.50642,3247.583,108.9938,0,110.8471,0,0,2273.308,2272.991,0,0,0,0,0,0,0,0,0,108.9938,284.8941,0.1424471,0.1965825,0.3172331,0,250,0.3172331,2272.991,0,0,0,0,110.8471,523.286,523.213,0.07302294,0,548.7286,3018.007,0,0,9.076073e-14,4.263256e-14,108.9938,0,0,112.3172,0,0,0,0
mpc,2026-01-16 22:45:00,1147,22.75,35.26402,3257.068,91.17487,0,107.1593,0,0,2279.948,2279.63,0,0,0,0,0,0,0,0,0,91.17487,262.0556,0.1310278,0.1793937,0.3172331,0,250,0.3172331,2279.63,0,0,0,0,107.1593,521.6129,521.5403,0.07257748,0,546.0565,3003.311,0,0,-5.126455e-14,4.263256e-14,91.17487,0,0,102.8787,0,0,0,0
mpc,2026-01-16 23:00:00,1148,23,34.83385,3235.944,81.78773,2.275341,82.68147,0,0,2265.161,2264.844,0,0,0,0,0,0,0,0,0,84.06307,240.9985,0.1204993,0.1650125,0.3172331,0,250,0.3172331,2264.844,0,0,0,0,82.68147,512.6797,512.6079,0.07180018,0,531.3214,2922.268,0,0,-3.297362e-14,4.263256e-14,81.78773,2.275341,0,93.9178,0,0,0,-3.552714e-15
mpc,2026-01-16 23:15:00,1149,23.25,34.49817,3227.519,78.73884,2.839624,72.327,0,0,2259.263,2258.946,0,0,0,0,0,0,0,0,0,74.56476,222.3194,0.1111597,0.1517532,0.3172331,0,250,0.3172331,2258.946,0,0,7.01371,0,72.327,507.107,507.0357,0.07120511,0,523.27,2890.084,0,0,-3.663736e-15,4.263256e-14,71.72513,2.839624,0,82.44278,0,0,0,4.440892e-15
mpc,2026-01-16 23:30:00,1150,23.5,34.30136,3260.625,63.8059,0.2949697,52.69862,0,1,2282.438,2282.121,445.0306,128.6913,573.7219,2,67.42281,6.299065,0,0,500,0,347.2844,0.1736422,0.1399913,0.3172331,0,250,0.3172331,1837.09,0,0,0,0,52.69862,509.8311,410.3532,99.47792,0,550.8158,3029.487,0,0,9.120482e-14,4.263256e-14,63.8059,0.2949697,0,0,500,9.621001,0,6.217249e-14
mpc,2026-01-16 23:45:00,1151,23.75,33.96401,3254.273,62.0968,3.594335,56.16028,0,1,2277.991,2277.674,447.3363,129.5842,576.9206,2,68.4613,8.459264,0,0,500,0,472.2297,0.2361149,0.2186799,0.3172331,0,250,0.3172331,1830.338,0,0,0,0,56.16028,504.6549,405.484,99.17095,0,547.5097,3011.303,0,5.684342e-14,1.712519e-14,4.263256e-14,62.0968,3.594335,0,0,500,11.22943,0,6.927792e-14
mpc,2026-01-17 00:00:00,1152,0,33.95198,3225.416,54.27029,3.688826,49.95323,1,1,2257.791,2257.474,445.2693,128.5287,573.798,2,69.67456,4.123395,0,0,500,0,597.1554,0.2985777,0.2973561,0.3172331,0,250,0.3172331,1812.204,0,0,0,0,49.95323,500.0332,401.3491,98.68409,540.9409,0,1081.882,0,2.842171e-14,-6.644685e-14,4.263256e-14,54.27029,3.688826,0,0,500,15.83883,0,2.842171e-14
mpc,2026-01-17 00:15:00,1153,0.25,33.49018,3239.759,56.67561,0,57.23338,1,1,2267.831,2267.514,433.0382,124.633,557.6712,2,57.09545,0.5757241,0,0,500,0,722.0614,0.3610307,0.37602,0.3172331,0,250,0.3172331,1834.476,0,0,0,0,57.23338,496.6692,401.7616,94.90754,538.9291,0,1077.858,0,0,-9.575674e-14,4.263256e-14,56.67561,0,0,0,500,0.9955649,0,-4.884981e-15
mpc,2026-01-17 00:30:00,1154,0.5,33.17872,3238.154,59.03878,0.2043681,61.72658,1,1,2266.708,2266.391,432.3728,124.4263,556.7992,2,56.36704,0.4321191,0,0,500,0,846.9477,0.4234739,0.4546715,0.3172331,0,250,0.3172331,1834.018,0,0,2.671739,0,61.72658,492.7261,398.67,94.05608,536.5141,0,1077.637,0,2.842171e-14,1.409428e-13,4.263256e-14,56.36704,0.2043681,0,0,500,0.227751,0,5.107026e-14
mpc,2026-01-17 00:45:00,1155,0.75,33.07329,3221.82,64.84915,0.802451,61.60401,1,1,2255.274,2254.957,437.7164,126.2122,563.9286,2,61.15756,2.771007,0,0,500,0,971.8144,0.4859072,0.5333106,0.3172331,0,250,0.3172331,1817.24,0,0,3.691588,0,61.60401,489.0079,394.0297,94.97822,533.5994,0,1073.567,0,-7.105427e-14,9.348078e-14,4.263256e-14,61.15756,0.802451,0,0,500,1.968556,0,-8.881784e-16
mpc,2026-01-17 01:00:00,1156,1,32.74789,3239.578,75.18249,0,52.64502,1,1,2267.705,2267.388,436.5875,125.7106,562.2981,2,61.19035,1.10776,0,0,500,0,1096.661,0.5483307,0.6119373,0.3172331,0,250,0.3172331,1830.8,0,0,13.99215,0,52.64502,487.9164,393.9125,94.00385,530.9502,0,1086.037,0,0,-1.856293e-13,4.263256e-14,61.19035,0,0,0,500,1.10776,0,5.351275e-14
mpc,2026-01-17 01:15:00,1157,1.25,32.36203,3162.187,64.34956,0,53.44911,1,1,2213.531,2213.213,434.8788,125.4331,560.3119,2,57.19029,3.121656,0,0,500,0,1221.489,0.6107444,0.6905516,0.3172331,0,250,0.3172331,1778.335,0,0,7.159261,0,53.44911,471.9504,379.1615,92.78884,515.9907,0,1044.331,0,-1.421085e-14,-4.13003e-14,4.263256e-14,57.19029,0,0,0,500,3.121656,0,1.953993e-14
mpc,2026-01-17 01:30:00,1158,1.5,31.95649,3188.518,53.84133,0,48.0166,1,1,2231.963,2231.645,427.8192,123.2905,551.1097,2,49.03947,2.070208,0,0,500,0,1346.296,0.6731482,0.7691536,0.3172331,0,250,0.3172331,1803.826,0,0,4.801869,0,48.0166,471.3967,380.9731,90.42359,514.4049,0,1037.093,0,-2.842171e-14,-3.441691e-14,4.263256e-14,49.03947,0,0,0,500,2.070208,0,-4.307665e-14
mpc,2026-01-17 01:45:00,1159,1.75,31.64436,3243.188,54.72559,0,41.77866,1,1,2270.232,2269.915,427.2991,123.036,550.3351,2,49.2517,1.083436,0,0,500,0,1471.085,0.7355423,0.8477432,0.3172331,0,250,0.3172331,1842.615,0,0,5.473888,0,41.77866,476.0273,386.3638,89.66356,518.16,0,1045.762,0,-2.842171e-14,-1.233458e-13,4.263256e-14,49.2517,0,0,0,500,1.083436,0,-5.195844e-14
mpc,2026-01-17 02:00:00,1160,2,31.63392,3246.061,54.76695,0,41.71987,1,1,2272.243,2271.926,426.1691,122.6915,548.8605,2,47.96012,0.900428,0,0,500,0,1595.853,0.7979265,0.9263204,0.3172331,0,250,0.3172331,1845.757,0,0,6.806831,0,41.71987,476.3343,386.9292,89.40508,518.3665,0,1048.475,0,-2.842171e-14,3.363976e-13,4.263256e-14,47.96012,0,0,0,500,0.900428,0,-3.919087e-14
mpc,2026-01-17 02:15:00,1161,2.25,31.48775,3195.701,54.91857,0,49.58777,1,1,2236.99,2236.673,423.355,121.8753,545.2303,2,44.39251,0.8377618,0,0,500,0,1720.602,0.8603009,1.004885,0.3172331,0,250,0.3172331,1813.318,0,0,10.52607,0,49.58777,467.369,378.8522,88.51681,511.0877,0,1040.333,0,-1.421085e-14,-1.363354e-13,4.263256e-14,44.39251,0,0,0,500,0.8377618,0,-1.532108e-14
mpc,2026-01-17 02:30:00,1162,2.5,31.36605,3238.571,61.36007,0,48.17357,1,1,2267,2266.683,426.0052,122.6546,548.6598,2,47.66285,0.9969446,0,0,500,0,1845.331,0.9226654,1.083438,0.3172331,0,250,0.3172331,1840.677,0,0,13.69722,0,48.17357,472.3177,383.4956,88.82208,516.1869,0,1056.002,0,-4.263256e-14,3.08642e-13,4.263256e-14,47.66285,0,0,0,500,0.9969446,0,-1.099121e-14
mpc,2026-01-17 02:45:00,1163,2.75,31.12079,3302.99,61.07287,1.657237,44.58032,1,1,2312.093,2311.776,209.1775,60.29648,269.474,1,56.93138,1.152616,0,0,211.39,0,1897.888,0.9489439,1.161978,0.3172331,0,250,0.3172331,2102.599,0,0,4.141492,0.5046218,44.58032,479.0203,435.6171,43.40319,505.1497,0,1018.314,0,-4.263256e-14,-8.193446e-14,4.263256e-14,56.93138,1.152616,0,0,211.39,0,0,0
mpc,2026-01-17 03:00:00,1164,3,31.06671,3306.012,67.17759,0.9493707,38.10533,1,1,2314.208,2313.891,0,0,0,0,0,0,0,0,0,61.12441,1882.308,0.941154,1.195072,0.3172331,0,250,0.3172331,2313.891,0,0,7.002544,0,38.10533,478.8682,478.8025,0.06564354,486.6875,0,985.4544,0,0,2.975398e-13,4.263256e-14,60.17504,0.9493707,0,61.9605,0,0,0,5.551115e-16
mpc,2026-01-17 03:15:00,1165,3.25,30.92869,3267.665,66.33054,0,25.17246,1,1,2287.365,2287.048,0,0,0,0,0,0,0,0,0,61.90422,1866.536,0.9332678,1.185262,0.3172331,0,250,0.3172331,2287.048,0,0,4.42633,0,25.17246,471.8315,471.766,0.06543797,476.9585,0,961.5525,0,0,-1.005862e-13,4.263256e-14,61.90422,0,0,63.53918,0,0,0,0
mpc,2026-01-17 03:30:00,1166,3.5,30.6711,3247.916,66.41539,0,26.00185,1,1,2273.541,2273.224,0,0,0,0,0,0,0,0,0,66.41539,1849.638,0.924819,1.17533,0.3172331,0,250,0.3172331,2273.224,0,0,0,0,26.00185,466.2546,466.1896,0.06505771,471.522,0,943.044,0,0,-2.39142e-13,4.263256e-14,66.41539,0,0,71.1035,0,0,0,0
mpc,2026-01-17 03:45:00,1167,3.75,30.49109,3247.062,63.86979,0,28.54701,1,1,2272.943,2272.626,0,0,0,0,0,0,0,0,0,63.86979,1833.379,0.9166897,1.16469,0.3172331,0,250,0.3172331,2272.626,0,0,0,0,28.54701,464.2468,464.1821,0.0647946,470.0128,0,940.0255,0,0,-2.871037e-13,4.263256e-14,63.86979,0,0,74.65447,0,0,0,0
mpc,2026-01-17 04:00:00,1168,4,30.41244,3255.751,78.48752,1.691005,36.10145,1,1,2279.026,2278.708,268.4993,77.53612,346.0355,1,75.60374,2.794688,0,0,267.637,0,1900,0.95,1.154452,0.3172331,0,250,0.3172331,2010.209,0,0,2.883786,0,36.10145,464.6681,409.8593,54.80872,494.7561,0,994.4868,0,-2.842171e-14,2.109424e-14,4.263256e-14,75.60374,1.691005,0,0,267.637,1.103685,0,-3.130829e-14
mpc,2026-01-17 04:15:00,1169,4.25,30.47507,3289.106,90.36064,3.700847,27.7835,1,1,2302.374,2302.057,0,0,0,0,0,0,0,0,0,84.88606,1878.479,0.9392397,1.196402,0.3172331,0,250,0.3172331,2302.057,0,0,8.764347,0.4110743,27.7835,470.0889,470.0242,0.06477129,475.6969,0,967.2214,0,0,-1.54543e-13,4.263256e-14,81.59629,3.289773,0,84.88606,0,0,0,-8.881784e-16
mpc,2026-01-17 04:30:00,1170,4.5,30.39186,3301.771,116.6467,0,20.52863,1,1,2311.24,2310.923,0,0,0,0,0,0,0,0,0,92.56983,1855.041,0.9275206,1.182851,0.3172331,0,250,0.3172331,2310.923,0,0,24.07686,0,20.52863,471.0188,470.9541,0.06465047,475.1378,0,991.8081,0,0,-4.307665e-14,4.263256e-14,92.56983,0,0,96.44316,0,0,0,0
mpc,2026-01-17 04:45:00,1171,4.75,30.39789,3241.99,141.8762,0,9.022254,1,1,2269.393,2269.076,0,0,0,0,0,0,0,0,0,113.8491,1826.287,0.9131435,1.168092,0.3172331,0,250,0.3172331,2269.076,0,0,28.02713,0,9.022254,462.5531,462.4884,0.0646592,464.3274,0,977.0015,0,0,-5.684342e-14,4.263256e-14,113.8491,0,0,116.2534,0,0,0,0
mpc,2026-01-17 05:00:00,1172,5,30.6173,3245.508,164.2759,0,22.06959,1,1,2271.855,2271.538,0,0,0,0,0,0,0,0,0,146.7965,1789.3,0.8946501,1.149986,0.3172331,0,250,0.3172331,2271.538,0,0,17.47942,0,22.06959,465.3442,465.2792,0.06497886,469.7998,0,969.7515,0,0,-4.13003e-13,4.263256e-14,146.7965,0,0,147.6564,0,0,0,0
mpc,2026-01-17 05:15:00,1173,5.25,30.4834,3254.328,201.3559,0.5116442,13.7799,1,1,2278.03,2277.712,0,0,0,0,0,0,0,0,0,194.6934,1740.345,0.8701726,1.126696,0.3172331,0,250,0.3172331,2277.712,0,0,7.174188,0,13.7799,465.2054,465.1406,0.06478342,467.9546,0,948.2848,0,0,4.103384e-13,4.263256e-14,194.1817,0.5116442,0,195.3713,0,0,0,-4.551914e-15
mpc,2026-01-17 05:30:00,1174,5.5,30.31079,3314.484,241.153,1.71951,32.84673,1,1,2320.138,2319.821,0,0,0,0,0,0,0,0,0,237.6626,1680.656,0.8403278,1.09587,0.3172331,0,250,0.3172331,2319.821,0,0,3.627079,1.582822,32.84673,471.9745,471.9099,0.06453318,478.5918,0,966.1706,0,0,-1.441069e-13,4.263256e-14,237.5259,0.1366879,0,237.6626,0,0,0,-1.69309e-15
mpc,2026-01-17 05:45:00,1175,5.75,30.44689,3302.949,284.4734,6.188785,26.40949,1,1,2312.064,2311.747,0,0,0,0,0,0,0,0,0,284.5043,1609.265,0.8046325,1.058284,0.3172331,0,250,0.3172331,2311.747,0,0,0,6.157845,26.40949,471.7688,471.704,0.06473033,477.0928,0,964.8079,0,0,7.105427e-15,4.263256e-14,284.4734,0.03093961,0,294.0486,0,0,0,-2.602085e-15
