controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-17 06:00:00,1176,6,30.52735,3275.58,318.7754,9.406945,24.86328,1,1,2292.906,2292.589,0,0,0,0,0,0,0,0,0,319.6833,1529.091,0.7645454,1.013331,0.3172331,0,250,0.3172331,2292.589,0,0,0,8.499013,24.86328,468.7061,468.6413,0.06484743,473.7237,0,962.1082,0,0,4.165557e-13,4.263256e-14,318.7754,0.907932,0,331.1006,0,0,0,-5.551115e-16
mpc,2026-01-17 06:15:00,1177,6.25,30.55425,3283.921,364.5894,9.104275,26.45297,1,1,2298.745,2298.428,0,0,0,0,0,0,0,0,0,365.8196,1437.395,0.7186976,0.9628461,0.3172331,0,250,0.3172331,2298.428,0,0,0,7.874055,26.45297,470.184,470.1191,0.06488667,475.5298,0,964.6423,0,0,4.426459e-13,4.263256e-14,364.5894,1.23022,0,370.6882,0,0,0,8.65974e-15
mpc,2026-01-17 06:30:00,1178,6.5,30.64529,3308.047,399.9914,7.011344,35.68295,1,1,2315.633,2315.315,202.4448,58.23714,260.6819,1,260.6819,0,0,0,0,141.0618,1401.904,0.7009518,0.9051067,0.3172331,0,250,0.3172331,2112.871,0,0,0,5.258987,35.68295,474.6104,433.0524,41.55795,498.6031,0,1006.278,0,-2.131628e-14,3.549383e-13,4.263256e-14,399.9914,1.752357,0,142.0944,0,0,0,1.887379e-14
mpc,2026-01-17 06:45:00,1179,6.75,30.67526,3276.786,413.1107,0.4981612,56.6628,1,1,2293.75,2293.433,322.8569,92.876,415.7329,1,415.7329,0,0,0,0,0.4981612,1401.558,0.7007791,0.8827581,0.3172331,0,250,0.3172331,1970.576,0,0,0,0,56.6628,470.4432,404.1609,66.28231,508.6583,0,1017.317,0,1.421085e-14,1.49103e-13,4.263256e-14,413.1107,0.4981612,0,1.698726,0,2.622209,0,4.440892e-16
mpc,2026-01-17 07:00:00,1180,7,30.83207,3329.307,426.2424,5.39248,48.27702,1,1,2330.515,2330.198,719.5648,207.0238,926.5885,2,428.5663,0.2547938,0,0,497.7674,0,1525.779,0.7628897,0.8825407,0.3172331,0,250,0.3172331,1610.633,0,0,0,5.137686,48.27702,479.6806,331.5101,148.1704,548.4705,0,1105.804,0,-5.684342e-14,-1.340039e-13,4.263256e-14,426.2424,0.2547938,0,0,497.7674,2.32392,0,-5.684342e-14
mpc,2026-01-17 07:15:00,1181,7.25,30.89302,3343.615,423.2418,4.166534,43.34918,1,1,2340.53,2340.213,713.6339,205.4642,919.0981,2,417.4646,1.633453,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1626.579,0,0,5.777218,2.53308,43.34918,482.4078,335.255,147.1528,549.6539,0,1113.643,0,-8.526513e-14,-7.682743e-14,4.263256e-14,417.4646,1.633453,0,0,500,0,0,0
mpc,2026-01-17 07:30:00,1182,7.5,31.11771,3382.938,393.2256,6.283016,70.62243,1,1,2368.056,2367.739,700.7421,201.6119,902.354,2,402.0721,0.2818919,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1666.997,0,0,0,6.001124,70.62243,490.5802,345.3447,145.2355,561.5872,0,1133.526,0,-5.684342e-14,4.03011e-13,4.263256e-14,393.2256,0.2818919,0,0,500,8.846531,0,0
mpc,2026-01-17 07:45:00,1183,7.75,31.09956,3414.539,354.1352,2.961033,90.6439,1,1,2390.177,2389.86,684.2681,196.8746,881.1427,2,380.8443,0.2983851,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1705.592,0,0,0,2.662647,90.6439,494.9583,353.1942,141.764,568.8394,0,1142.272,0,-5.684342e-14,2.375877e-14,4.263256e-14,354.1352,0.2983851,0,0,500,26.70909,0,0
mpc,2026-01-17 08:00:00,1184,8,31.14403,3439.707,319.3506,136.7938,106.3932,1,1,2407.795,2407.477,262.3726,75.47654,337.8492,1,337.8492,0,0,0,0,136.7938,1865.502,0.9327512,1.196402,0.3172331,0,250,0.3172331,2145.105,0,0,0,0,106.3932,499.112,444.659,54.45301,542.1898,0,1084.38,0,0,3.28626e-13,4.263256e-14,319.3506,136.7938,0,254.625,0,18.49854,0,0
mpc,2026-01-17 08:15:00,1185,8.25,31.32502,3485.706,282.4594,142.3367,95.59222,1,1,2439.994,2439.677,223.9436,64.42168,288.3653,1,288.3653,0,0,0,0,142.3367,1829.625,0.9148123,1.17468,0.3172331,0,250,0.3172331,2215.734,0,0,0,0,95.59222,507.8827,461.203,46.67969,545.5221,0,1091.044,0,-1.421085e-14,1.867395e-13,4.263256e-14,282.4594,142.3367,0,262.4769,0,5.905826,0,0
mpc,2026-01-17 08:30:00,1186,8.5,31.44248,3533.205,239.4268,142.6787,119.1236,1,1,2473.244,2472.926,152.097,43.75362,195.8506,1,195.8506,0,0,0,0,186.255,1782.773,0.8913864,1.152088,0.3172331,0,250,0.3172331,2320.829,0,0,0,0,119.1236,516.1917,484.3813,31.81043,552.9973,0,1105.995,0,-1.421085e-14,2.953193e-14,4.263256e-14,239.4268,142.6787,0,310.456,0,0,0,2.842171e-14
mpc,2026-01-17 08:45:00,1187,8.75,31.7245,3522.514,182.8983,140.4833,116.2393,1,1,2465.76,2465.442,148.283,42.65646,190.9395,1,190.9395,0,0,0,0,140.4833,1747.371,0.8736857,1.122586,0.3172331,0,250,0.3172331,2317.159,0,0,0,0,116.2393,517.9835,486.767,31.21654,553.8419,0,1107.684,0,-7.105427e-15,3.03535e-13,4.263256e-14,182.8983,140.4833,0,272.6109,0,8.041166,0,0
mpc,2026-01-17 09:00:00,1188,9,31.92057,3526.524,141.2805,143.6813,135.6846,1,1,2468.567,2468.25,0,0,0,0,0,0,0,0,0,284.9619,1675.856,0.8379279,1.100294,0.3172331,0,250,0.3172331,2468.25,0,0,0,0,135.6846,520.9335,520.8665,0.06694464,549.4996,0,1098.999,0,0,3.825829e-13,4.263256e-14,141.2805,143.6813,0,422.6972,0,0,0,2.842171e-14
mpc,2026-01-17 09:15:00,1189,9.25,32.06217,3562.035,120.0878,143.0898,124.747,1,1,2493.424,2493.107,0,0,0,0,0,0,0,0,0,260.4651,1610.476,0.8052379,1.055262,0.3172331,0,250,0.3172331,2493.107,0,0,2.712471,0,124.747,527.9143,527.8471,0.06716541,554.2589,0,1113.197,0,0,4.016787e-13,4.263256e-14,117.3753,143.0898,0,390.1311,0,0,0,2.842171e-14
mpc,2026-01-17 09:30:00,1190,9.5,32.31216,3572.006,90.8698,137.8889,131.2864,1,1,2500.404,2500.087,111.939,38.06098,150,1,94.88343,0,55.11657,0,0,137.8889,1575.75,0.787875,1.014093,0.3172331,0,250,0.3172331,2388.148,38.66443,0,0,0,92.622,532.4923,508.586,23.90637,566.3719,0,1132.744,0,-1.421085e-14,3.246292e-13,4.263256e-14,90.8698,137.8889,38.66443,280.068,0,4.013629,0,0
mpc,2026-01-17 09:45:00,1191,9.75,32.47443,3564.718,85.29129,143.1554,125.6268,1,1,2495.302,2494.985,0,0,0,0,0,0,0,0,0,221.4545,1520.138,0.7600692,0.9922267,0.3172331,0,250,0.3172331,2494.985,0,0,6.992248,0,125.6268,533.4336,533.3658,0.06781655,560.2217,0,1132.505,0,0,-3.694822e-13,4.263256e-14,78.29904,143.1554,0,360.7039,0,0,0,0
mpc,2026-01-17 10:00:00,1192,10,32.51149,3580.39,81.71861,139.9636,140.6376,1,1,2506.273,2505.955,109.8463,40.15365,150,1,69.53667,0,80.46333,0,0,139.9636,1484.908,0.7424541,0.9572088,0.3172331,0,250,0.3172331,2396.109,56.31693,0,12.18194,0,84.32062,536.2461,512.6753,23.57078,570.8704,0,1162.755,0,-1.421085e-14,-3.652634e-14,4.263256e-14,69.53667,139.9636,56.31693,280.8996,0,0,0,-2.842171e-14
mpc,2026-01-17 10:15:00,1193,10.25,32.61297,3572.366,64.62657,140.3141,170.7611,1,1,2500.656,2500.339,109.3765,40.62347,150,1,63.84611,0,86.15389,0,0,140.3141,1449.596,0.7247979,0.9350249,0.3172331,0,250,0.3172331,2390.962,60.22986,0,0.7804572,0,110.5312,536.3253,512.7988,23.52644,577.1284,0,1155.603,0,-7.105427e-15,3.976819e-13,4.263256e-14,63.84611,140.3141,60.22986,283.0411,0,0,0,0
mpc,2026-01-17 10:30:00,1194,10.5,32.76563,3578.42,61.35973,148.1155,190.1142,1,1,2504.894,2504.577,109.6343,40.3657,150,1,66.96826,0,83.03174,0,0,148.1155,1412.339,0.7061694,0.9127893,0.3172331,0,250,0.3172331,2394.942,57.94577,0,0,0,132.1685,539.1761,515.5092,23.66697,584.324,0,1168.648,0,0,4.689582e-13,4.263256e-14,61.35973,148.1155,57.94577,286.383,0,5.608526,0,-7.105427e-15
mpc,2026-01-17 10:45:00,1195,10.75,32.96736,3511.939,63.06399,152.8603,212.4314,1,1,2458.357,2458.04,108.9054,41.09464,150,1,58.13932,0,91.86068,0,0,152.8603,1373.901,0.6869507,0.889329,0.3172331,0,250,0.3172331,2349.135,63.95902,0,4.924675,0,148.4723,531.6988,508.0759,23.6229,581.2825,0,1171.06,0,0,1.419975e-13,4.263256e-14,58.13932,152.8603,63.95902,288.6855,0,0,0,0
mpc,2026-01-17 11:00:00,1196,11,33.2471,3552.769,62.84904,150.7379,239.6879,1,0,2486.938,2486.621,0,0,0,0,0,0,0,0,0,204.151,1322.647,0.6613237,0.8651255,0.3172331,0,250,0.3172331,2486.621,0,0,9.435956,0,239.6879,541.484,541.4149,0.06907153,593.6025,0,1203.482,0,0,-3.619327e-13,4.263256e-14,53.41308,150.7379,0,343.8671,0,0,0,0
mpc,2026-01-17 11:15:00,1197,11.25,33.63455,3631.739,55.8317,147.741,267.1195,1,0,2542.217,2541.9,0,0,0,0,0,0,0,0,0,203.5727,1271.546,0.635773,0.8328516,0.3172331,0,250,0.3172331,2541.9,0,0,0,0,267.1195,558.7046,558.6349,0.0697185,617.3399,0,1234.68,0,0,-3.271827e-13,4.263256e-14,55.8317,147.741,0,351.1746,0,0,0,0
mpc,2026-01-17 11:30:00,1198,11.5,33.97459,3669.143,53.01451,147.7145,278.4198,0,0,2568.4,2568.083,279.0326,123.0113,402.0439,1,0,0,402.0439,0,0,200.729,1221.164,0.6105818,0.8006738,0.3172331,0,250,0.3172331,2289.05,276.6879,0,0,0,1.731925,569.1374,507.2356,61.90174,0,630.6307,3468.469,0,1.421085e-14,2.772227e-13,4.263256e-14,53.01451,147.7145,276.6879,351.1468,0,0,0,0
mpc,2026-01-17 11:45:00,1199,11.75,34.47327,3700.401,52.0495,151.143,300.2409,0,0,2590.28,2589.963,304.4374,134.2109,438.6483,1,0,0,438.6483,0,0,203.1925,1170.173,0.5850866,0.7689488,0.3172331,0,250,0.3172331,2285.526,300.1292,0,0,0,0.1116704,581.0487,512.6865,68.36219,0,646.9225,3558.074,0,0,-4.38094e-13,4.263256e-14,52.0495,151.143,300.1292,348.8519,0,0,0,0
mpc,2026-01-17 12:00:00,1200,12,34.90168,3714.322,64.28983,147.8106,327.1143,0,0,2600.026,2599.708,325.4127,143.4579,468.8706,1,0,0,468.8706,0,0,212.1005,1116.964,0.5584819,0.7368409,0.3172331,0,250,0.3172331,2274.296,319.2008,0,0,0,7.913456,589.466,515.6179,73.84801,0,660.8699,3634.785,0,-2.842171e-14,-2.254863e-13,4.263256e-14,64.28983,147.8106,319.2008,363.5933,0,0,0,0
mpc,2026-01-17 12:15:00,1201,12.25,35.13519,3703.012,65.70123,150.0729,347.5818,0,0,2592.108,2591.791,353.5179,155.8481,509.366,2,0,0,509.366,0,0,199.6701,1066.87,0.5334352,0.7033357,0.3172331,0,250,0.3172331,2238.273,345.818,0,16.10406,0,1.763773,591.1133,510.4235,80.68979,0,666.6737,3694.485,0,-2.842171e-14,4.243272e-13,4.263256e-14,49.59718,150.0729,345.818,349.0197,0,0,0,2.842171e-14
mpc,2026-01-17 12:30:00,1202,12.5,35.60494,3727.09,70.59287,142.5425,391.8573,0,0,2608.963,2608.646,375.4589,165.5207,540.9796,2,0,0,540.9796,0,0,190.3643,1019.111,0.5095557,0.6717927,0.3172331,0,250,0.3172331,2233.187,365.248,0,22.77103,0,26.6093,602.0514,515.3363,86.71511,0,686.9974,3817.766,0,0,-6.827872e-14,4.263256e-14,47.82184,142.5425,365.248,349.0391,0,0,0,0
mpc,2026-01-17 12:45:00,1203,12.75,36.00603,3735.932,67.05933,147.7726,426.9572,0,0,2615.152,2614.835,389.6411,171.7729,561.414,2,0,0,561.414,0,0,194.9932,970.2027,0.4851014,0.6417195,0.3172331,0,250,0.3172331,2225.194,377.2431,0,19.83881,0,49.7141,609.6868,518.7734,90.91342,0,702.1365,3895.973,0,-5.684342e-14,6.750156e-14,4.263256e-14,47.22052,147.7726,377.2431,345.4537,0,0,0,0
mpc,2026-01-17 13:00:00,1204,13,36.18693,3738.509,66.89237,143.2632,450.6812,0,0,2616.956,2616.639,410.4862,180.9625,591.4487,2,0,0,591.4487,0,0,190.2442,922.4889,0.4612445,0.6109224,0.3172331,0,250,0.3172331,2206.153,396.5691,0,19.91135,0,54.11215,612.9511,516.7315,96.21958,0,710.3683,3941.373,0,-2.842171e-14,2.347011e-13,4.263256e-14,46.98102,143.2632,396.5691,343.125,0,0,0,0
mpc,2026-01-17 13:15:00,1205,13.25,36.46172,3750.118,69.27758,141.1559,481.1472,0,0,2625.083,2624.766,443.2894,195.4237,638.7131,2,0,0,638.7131,0,0,182.2724,876.7756,0.4383878,0.5808778,0.3172331,0,250,0.3172331,2181.476,426.856,0,28.16105,0,54.29123,619.2385,514.5949,104.6437,0,722.8255,4024.118,0,-2.842171e-14,3.830269e-14,4.263256e-14,41.11653,141.1559,426.856,336.1814,0,0,0,0
mpc,2026-01-17 13:30:00,1206,13.5,36.83023,3738.239,63.03145,145.689,508.9407,0,0,2616.767,2616.45,465.0451,205.0147,670.0597,2,0,0,670.0597,0,0,188.8427,829.4269,0.4147135,0.5520928,0.3172331,0,250,0.3172331,2151.405,445.8297,0,19.87774,0,63.11101,623.2364,512.4009,110.8355,0,732.4468,4062.746,0,-5.684342e-14,-3.197442e-14,4.263256e-14,43.15371,145.689,445.8297,338.0136,0,0,0,0
mpc,2026-01-17 13:45:00,1207,13.75,37.07732,3745.694,54.45314,148.1664,523.8601,0,0,2621.986,2621.668,487.6208,214.9672,702.5879,2,0,0,702.5879,0,0,196.3082,780.2193,0.3901096,0.522278,0.3172331,0,250,0.3172331,2134.048,466.0838,0,6.311371,0,57.77636,628.5482,511.5786,116.9696,0,740.396,4083.065,0,0,3.963496e-14,4.263256e-14,48.14177,148.1664,466.0838,338.6449,0,0,0,-2.842171e-14
mpc,2026-01-17 14:00:00,1208,14,37.41525,3763.628,57.2582,146.5553,558.3527,0,1,2634.54,2634.223,558.3958,240.0556,798.4514,2,51.38483,0,747.0666,0,0,146.5553,743.4576,0.3717288,0.4912927,0.3172331,0,250,0.3172331,2075.827,493.5705,0,5.87337,0,64.78223,637.2361,502.096,135.1402,0,757.8209,4178.147,0,0,1.701972e-13,4.263256e-14,51.38483,146.5553,493.5705,291.2389,0,0,0,-2.842171e-14
mpc,2026-01-17 14:15:00,1209,14.25,37.66021,3785.15,53.36703,143.6726,579.3668,0,1,2649.605,2649.288,583.2863,251.7827,835.069,2,45.04541,0,790.0236,0,0,143.6726,707.4225,0.3537112,0.4681444,0.3172331,0,250,0.3172331,2066.002,520.403,0,8.321619,0,58.96375,645.0845,502.9978,142.0867,0,769.1361,4244.603,0,-1.421085e-13,-1.873501e-13,4.263256e-14,45.04541,143.6726,520.403,294.8722,0,0,0,0
mpc,2026-01-17 14:30:00,1210,14.5,37.93332,3778.542,49.98327,149.7714,605.0482,1,1,2644.979,2644.662,595.8084,257.0909,852.8993,2,46.82861,0,806.0707,0,0,149.7714,669.8682,0.3349341,0.4454535,0.3172331,0,250,0.3172331,2048.854,529.2124,0,3.154661,0,75.83584,648.703,502.4983,146.2047,778.1885,0,1561.819,0,0,1.035838e-13,4.263256e-14,46.82861,149.7714,529.2124,293.4001,0,0,0,0
mpc,2026-01-17 14:45:00,1211,14.75,38.06029,3788.068,46.66246,141.7069,604.8888,1,1,2651.648,2651.331,613.7993,264.7051,878.5043,2,49.49397,0,829.0104,0,0,141.7069,634.3361,0.317168,0.4218062,0.3172331,0,250,0.3172331,2037.531,543.4309,0,0,0,61.45781,652.5739,501.4391,151.1348,781.269,0,1562.538,0,0,-4.307665e-14,4.263256e-14,46.66246,141.7069,543.4309,292.634,0,2.831515,0,-7.105427e-15
mpc,2026-01-17 15:00:00,1212,15,38.26583,3776.805,40.65925,142.3374,637.9441,1,1,2643.763,2643.446,651.021,279.7134,930.7344,2,61.27011,0,869.4643,0,0,142.3374,598.6519,0.2993259,0.3994321,0.3172331,0,250,0.3172331,1992.425,568.5195,0,0,0,69.4246,654.274,493.082,161.1921,789.9764,0,1579.953,0,0,-7.732703e-14,4.263256e-14,40.65925,142.3374,568.5195,288.8514,0,20.61086,0,-7.105427e-15
mpc,2026-01-17 15:15:00,1213,15.25,38.36066,3702.374,49.6166,141.5773,640.0302,1,1,2591.662,2591.344,658.4993,282.3256,940.8249,2,67.02498,0,873.7999,0,0,141.5773,563.1633,0.2815816,0.3769623,0.3172331,0,250,0.3172331,1932.845,570.6916,0,0,0,69.33862,643.0399,479.5752,163.4648,779.105,0,1558.21,0,5.684342e-14,-5.018208e-14,4.263256e-14,49.6166,141.5773,570.6916,288.6898,0,17.40838,0,-2.842171e-14
mpc,2026-01-17 15:30:00,1214,15.5,38.5773,3648.024,49.98886,142.0812,639.6252,1,1,2553.617,2553.3,679.826,290.5019,970.3279,2,77.32741,0,893.0005,0,0,142.0812,527.5543,0.2637772,0.3546157,0.3172331,0,250,0.3172331,1873.474,581.6841,0,0,0,57.94106,637.3689,467.6088,169.7601,772.5725,0,1545.145,0,-5.684342e-14,1.870171e-13,4.263256e-14,49.98886,142.0812,581.6841,286.1855,0,27.33854,0,-7.105427e-15
mpc,2026-01-17 15:45:00,1215,15.75,38.47052,3645.298,54.58473,139.2848,632.5578,1,1,2551.709,2551.392,669.8822,286.418,956.3003,2,74.80654,0,881.4937,0,0,139.2848,492.6501,0.246325,0.3321932,0.3172331,0,250,0.3172331,1881.509,574.9418,0,0,0,57.61605,635.031,468.2418,166.7892,768.9985,0,1537.997,0,5.684342e-14,5.462297e-14,4.263256e-14,54.58473,139.2848,574.9418,285.7893,0,20.22181,0,-2.131628e-14
mpc,2026-01-17 16:00:00,1216,16,38.61493,3616.146,65.60237,138.8761,604.9938,1,1,2531.302,2530.985,672.4085,286.347,958.7555,2,84.76559,0,873.9899,0,0,138.8761,457.8535,0.2289267,0.3102145,0.3172331,0,250,0.3172331,1858.577,569.0379,0,0,0,35.95591,632.4528,464.3704,168.0823,759.7011,0,1519.402,0,-5.684342e-14,-5.373479e-14,4.263256e-14,65.60237,138.8761,569.0379,282.6285,0,19.16322,0,-1.421085e-14
mpc,2026-01-17 16:15:00,1217,16.25,38.86199,3632.047,71.83786,137.8972,575.5056,1,1,2542.433,2542.116,1253.175,481.7926,1734.968,4,94.0573,278.6496,862.2608,0,500,0,582.7814,0.2913907,0.2883036,0.3172331,0,250,0.3172331,1288.941,559.697,0,0,0,15.80861,639.5766,324.247,315.3296,810.0165,0,1620.033,0,5.684342e-14,-1.746936e-13,4.263256e-14,71.83786,137.8972,559.697,0,500,162.9719,0,-1.136868e-13
mpc,2026-01-17 16:30:00,1218,16.5,39.00343,3592.699,96.3553,134.2823,560.3425,1,1,2514.89,2514.572,1260.065,483.1631,1743.228,4,108.0689,278.5348,856.6242,0,500,0,707.6897,0.3538448,0.3669689,0.3172331,0,250,0.3172331,1254.508,555.069,0,0,0,5.273526,635.1336,316.825,318.3086,801.32,0,1602.64,0,-1.136868e-13,-1.19238e-13,4.263256e-14,96.3553,134.2823,555.069,0,500,155.9661,0,2.842171e-14
mpc,2026-01-17 16:45:00,1219,16.75,39.04858,3580.29,124.4365,134.3024,561.6408,1,1,2506.203,2505.886,1253.738,478.5634,1732.301,4,123.2886,278.2314,830.7813,0,500,0,832.5783,0.4162891,0.4456218,0.3172331,0,250,0.3172331,1252.148,538.0234,0,1.147869,0,23.61743,633.7348,316.6263,317.1085,801.1618,0,1604.304,0,-1.705303e-13,5.806466e-14,4.263256e-14,123.2886,134.3024,538.0234,0,500,143.929,0,-8.526513e-14
mpc,2026-01-17 17:00:00,1220,17,39.15054,3562.805,138.4684,134.4667,541.9987,1,1,2493.963,2493.646,1248.692,473.6575,1722.35,4,145.8306,275.5051,801.0142,0,500,0,957.4472,0.4787236,0.5242623,0.3172331,0,250,0.3172331,1244.954,518.0926,0,0,0,23.90617,632.4333,315.7024,316.7309,795.4222,0,1590.844,0,-5.684342e-14,-1.575406e-13,4.263256e-14,138.4684,134.4667,518.0926,0,500,148.4006,0,5.684342e-14
mpc,2026-01-17 17:15:00,1221,17.25,39.05463,3539.804,164.7735,133.9637,494.6922,1,1,2477.863,2477.545,1237.719,465.2567,1702.976,4,175.7862,271.365,755.8249,0,500,0,1082.296,0.5411482,0.6028905,0.3172331,0,250,0.3172331,1239.826,489.4442,0,0,0,5.247988,626.6738,313.5632,313.1106,780.1471,0,1560.294,0,-5.684342e-14,-2.234879e-13,4.263256e-14,164.7735,133.9637,489.4442,0,500,148.4141,0,2.842171e-14
mpc,2026-01-17 17:30:00,1222,17.5,38.94528,3521.354,195.6528,136.1896,466.2118,1,1,2464.948,2464.631,1220.74,454.1353,1674.875,4,206.3515,266.3081,702.2157,0,500,0,1207.126,0.6035631,0.6815062,0.3172331,0,250,0.3172331,1243.891,455.3431,0,0,0,10.8687,621.517,313.6371,307.8798,770.5128,0,1541.026,0,1.136868e-13,-3.587131e-13,4.263256e-14,195.6528,136.1896,455.3431,0,500,140.8173,0,0
mpc,2026-01-17 17:45:00,1223,17.75,38.88202,3516.839,228.7164,131.4889,440.983,1,1,2461.787,2461.47,1215.837,448.2175,1664.054,4,237.9261,266.0475,660.0804,0,500,0,1331.936,0.665968,0.7601096,0.3172331,0,250,0.3172331,1245.633,428.3551,0,0,0,12.62792,619.6328,313.5264,306.1064,764.9223,0,1529.845,0,-5.684342e-14,2.752243e-13,4.263256e-14,228.7164,131.4889,428.3551,0,500,143.7685,0,0
mpc,2026-01-17 18:00:00,1224,18,38.82992,3512.259,265.4075,1.101482,438.1394,1,1,2458.581,2458.264,1046.648,368.5719,1415.22,3,280.4543,5.424785,629.341,0,500,0,1456.726,0.7283632,0.8387006,0.3172331,0,250,0.3172331,1411.616,408.6693,0,0,0,29.47013,617.9344,354.7924,263.142,730.7712,0,1461.542,0,-1.705303e-13,3.910205e-13,4.263256e-14,265.4075,1.101482,408.6693,0,500,19.37009,0,-9.237056e-14
mpc,2026-01-17 18:15:00,1225,18.25,38.90603,3488.861,302.9217,0.4176204,415.1442,1,1,2442.202,2441.885,1035.995,361.2134,1397.208,3,302.831,3.089619,591.2876,0,500,0,1581.497,0.7907485,0.9172793,0.3172331,0,250,0.3172331,1405.89,383.5988,0,0.09067657,0,31.54537,615.1122,354.0986,261.0137,723.2572,0,1446.671,0,0,-2.409184e-13,4.263256e-14,302.831,0.4176204,383.5988,0,500,2.671998,0,3.064216e-14
mpc,2026-01-17 18:30:00,1226,18.5,38.72174,3484.274,329.4299,0,402.6062,1,0,2438.992,2438.675,454.3099,189.0189,643.3288,2,94.68176,0,548.6471,0,0,234.7481,1522.561,0.7612805,0.9958455,0.3172331,0,250,0.3172331,1984.365,356.7446,0,0,0,45.86156,611.183,497.2587,113.9243,697.77,0,1395.54,0,5.684342e-14,-2.245981e-13,4.263256e-14,329.4299,0,356.7446,236.3553,0,0,0,0
mpc,2026-01-17 18:45:00,1227,18.75,38.7691,3486.314,363.5062,5.055001,369.651,0,0,2440.42,2440.102,353.6226,155.8942,509.5168,2,0,0,509.5168,0,0,361.1283,1432.039,0.7160197,0.9587344,0.3172331,0,250,0.3172331,2086.48,331.1081,0,7.432922,0,38.54291,612.3401,523.5309,88.80914,0,689.0962,3802.851,0,-5.684342e-14,3.33511e-13,4.263256e-14,356.0733,5.055001,331.1081,361.5255,0,0,0,2.398082e-14
mpc,2026-01-17 19:00:00,1228,19,38.46382,3465.778,369.1035,5.83351,334.6718,0,0,2426.045,2425.728,326.9401,144.1312,471.0713,1,0,0,471.0713,0,0,374.9098,1338.086,0.6690432,0.9017342,0.3172331,0,250,0.3172331,2098.788,307.2749,0,0,0.02719752,27.39689,603.6469,522.219,81.42796,0,673.1671,3702.466,0,-2.842171e-14,-1.596501e-13,4.263256e-14,369.1035,5.806312,307.2749,384.7308,0,0,0,2.398082e-14
mpc,2026-01-17 19:15:00,1229,19.25,38.24806,3433.464,378.3786,0,306.0311,0,0,2403.425,2403.108,304.4728,134.2265,438.6993,1,0,0,438.6993,0,0,378.3786,1243.281,0.6216406,0.8425734,0.3172331,0,250,0.3172331,2098.635,286.9162,0,0,0,19.11494,594.5079,519.1154,75.39244,0,658.0702,3619.386,0,-2.842171e-14,3.619327e-14,4.263256e-14,378.3786,0,286.9162,406.0435,0,0,0,0
mpc,2026-01-17 19:30:00,1230,19.5,38.11608,3404.766,395.0811,0.6677234,275.9626,0,0,2383.336,2383.019,272.9721,120.3395,393.3116,1,0,0,393.3116,0,0,395.7488,1144.148,0.5720741,0.7828759,0.3172331,0,250,0.3172331,2110.047,257.6472,0,0,0,18.31537,587.4291,520.0705,67.35858,0,644.9243,3547.083,0,-2.842171e-14,-4.052314e-14,4.263256e-14,395.0811,0.6677234,257.6472,407.0861,0,0,0,-4.996004e-15
mpc,2026-01-17 19:45:00,1231,19.75,38.12466,3383.904,388.8524,2.351931,222.5774,0,0,2368.733,2368.416,246.4479,108.6464,355.0943,1,0,0,355.0943,0,0,391.2044,1046.167,0.5230835,0.7204534,0.3172331,0,250,0.3172331,2121.968,232.5877,0,0,0,0,583.9658,523.1306,60.83524,0,631.777,3474.773,0,-1.421085e-14,-1.316725e-13,4.263256e-14,388.8524,2.351931,222.5774,418.2266,0,0,10.01028,-6.217249e-15
mpc,2026-01-17 20:00:00,1232,20,37.88652,3363.053,380.3488,7.607992,192.6409,0,0,2354.137,2353.82,225.8045,99.54571,325.3502,1,0,0,325.3502,0,0,386.2246,949.4462,0.4747231,0.658756,0.3172331,0,250,0.3172331,2128.016,213.7251,0,0,1.732235,0,576.6436,521.2553,55.38829,0,620.801,3417.394,0,-1.421085e-14,1.546541e-13,4.263256e-14,380.3488,5.875757,192.6409,399.4525,0,0,21.08424,9.769963e-15
mpc,2026-01-17 20:15:00,1233,20.25,37.43718,3359.496,369.1057,4.350035,195.9122,0,0,2351.647,2351.33,207.209,91.34792,298.557,1,0,0,298.557,0,0,373.4557,855.9328,0.4279664,0.5978524,0.3172331,0,250,0.3172331,2144.121,197.1976,0,0,0,0,569.1428,518.9175,50.22526,0,610.2655,3356.46,0,0,1.334488e-13,4.263256e-14,369.1057,4.350035,195.9122,382.183,0,0,1.285416,-1.776357e-15
mpc,2026-01-17 20:30:00,1234,20.5,37.31246,3420.991,352.9275,1.802676,176.2805,0,0,2394.694,2394.377,179.6484,79.19782,258.8462,1,0,0,258.8462,0,0,346.1581,769.2585,0.3846293,0.5389683,0.3172331,0,250,0.3172331,2214.728,171.2268,0,7.2331,1.339002,5.053665,577.6431,534.2322,43.41093,0,614.649,3395.356,0,-1.421085e-14,1.584288e-13,4.263256e-14,345.6944,0.4636741,171.2268,346.1581,0,0,0,-8.437695e-15
mpc,2026-01-17 20:45:00,1235,20.75,37.11644,3427.98,307.8444,0.6191379,172.6949,0,0,2399.586,2399.269,166.0764,73.21464,239.2911,1,0,0,239.2911,0,0,308.4636,692.0216,0.3460108,0.4843908,0.3172331,0,250,0.3172331,2233.192,158.6664,0,0,0,14.02855,575.8281,535.8986,39.92945,0,612.4797,3368.638,0,0,-3.225198e-14,4.263256e-14,307.8444,0.6191379,158.6664,314.3443,0,0,0,-1.820766e-14
mpc,2026-01-17 21:00:00,1236,21,36.77228,3403.766,267.2697,4.237026,135.4079,0,0,2382.636,2382.319,144.6689,63.77715,208.4461,1,0,0,208.4461,0,0,271.5067,624.0359,0.312018,0.4357558,0.3172331,0,250,0.3172331,2237.65,138.7879,0,0,0,0,566.6132,532.1341,34.47906,0,595.9113,3277.512,0,0,-1.437739e-14,4.263256e-14,267.2697,4.237026,135.4079,292.2166,0,0,3.380034,-2.575717e-14
mpc,2026-01-17 21:15:00,1237,21.25,36.42481,3396.905,228.5346,0,128.16,0,0,2377.834,2377.516,135.7768,59.85709,195.6339,1,0,0,195.6339,0,0,228.5346,566.8041,0.283402,0.3929463,0.3172331,0,250,0.3172331,2241.739,130.8011,0,0,0,0,560.3774,528.3045,32.07291,0,588.1616,3234.889,0,-1.421085e-14,6.827872e-15,4.263256e-14,228.5346,0,128.16,245.0778,0,0,2.641097,0
mpc,2026-01-17 21:30:00,1238,21.5,36.11509,3389.615,192.7205,0,110.7763,0,0,2372.731,2372.414,120.1436,52.96519,173.1088,1,0,0,173.1088,0,0,192.7205,518.5347,0.2592674,0.3569082,0.3172331,0,250,0.3172331,2252.27,116.1697,0,0,0,0,554.7211,526.5585,28.16256,0,579.5237,3187.381,0,0,1.574296e-13,4.263256e-14,192.7205,0,110.7763,203.068,0,0,5.393411,0
mpc,2026-01-17 21:45:00,1239,21.75,35.90132,3399.611,167.9813,0,76.09771,0,0,2379.728,2379.411,119.228,52.56156,171.7896,1,0,0,171.7896,0,0,167.9813,476.4577,0.2382289,0.3265137,0.3172331,0,250,0.3172331,2260.183,115.5782,0,0,0,0,553.3151,525.5194,27.7957,0,578.081,3179.445,0,-7.105427e-15,-4.513057e-14,4.263256e-14,167.9813,0,76.09771,174.665,0,0,39.48051,0
mpc,2026-01-17 22:00:00,1240,22,35.75319,3410.385,128.2879,0,81.59147,0,0,2387.27,2386.952,105.9646,46.71439,152.679,1,0,0,152.679,0,0,128.2879,444.3108,0.2221554,0.3000185,0.3172331,0,250,0.3172331,2280.988,102.9017,0,0,0,0,552.9737,528.3552,24.61852,0,575.0695,3162.882,0,-1.421085e-14,6.056267e-14,4.263256e-14,128.2879,0,81.59147,150.6979,0,0,21.31026,0
mpc,2026-01-17 22:15:00,1241,22.25,35.3187,3356.772,114.3359,0,71.38752,0,0,2349.741,2349.423,104.8932,46.24207,151.1353,1,0,0,151.1353,0,0,114.3359,415.6568,0.2078284,0.279776,0.3172331,0,250,0.3172331,2244.53,102.3867,0,0,0,0,538.3211,514.2176,24.10351,0,560.4597,3082.528,0,0,-8.321122e-14,4.263256e-14,114.3359,0,71.38752,132.4402,0,0,30.99913,0
mpc,2026-01-17 22:30:00,1242,22.5,35.37128,3394.583,98.21035,0,66.34707,0,0,2376.208,2375.891,104.7832,45.21682,150,1,8.210758,0,141.7892,0,0,89.9996,393.0915,0.1965458,0.261733,0.3172331,0,250,0.3172331,2271.108,95.99553,0,1.421085e-14,0,0,545.107,520.9967,24.11025,0,566.2136,3114.175,0,-2.842171e-14,-3.608225e-14,4.263256e-14,98.21035,0,66.34707,102.5078,0,0,29.64847,0
mpc,2026-01-17 22:45:00,1243,22.75,35.11239,3344.956,96.65676,3.21689,83.32814,0,0,2341.469,2341.152,105.5046,44.49544,150,1,16.94828,0,133.0517,0,0,79.77989,373.0847,0.1865423,0.247524,0.3172331,0,250,0.3172331,2235.647,90.35554,0,2.129088,1.0164,0,533.6515,509.5333,24.11817,0,554.0288,3052.584,0,-7.105427e-15,-1.05832e-13,4.263256e-14,94.52767,2.20049,83.32814,79.77989,0,0,7.027396,-2.664535e-15
mpc,2026-01-17 23:00:00,1244,23,34.80665,3328.725,71.66681,4.384114,86.64225,0,0,2330.107,2329.79,0,0,0,0,0,0,0,0,0,74.14011,354.4909,0.1772455,0.2349259,0.3172331,0,250,0.3172331,2329.79,0,0,0,1.910815,86.64225,527.0224,526.9506,0.0717516,0,546.5473,3009.306,0,0,1.04361e-14,4.263256e-14,71.66681,2.473299,0,88.73694,0,0,0,6.661338e-15
mpc,2026-01-17 23:15:00,1245,23.25,34.63531,3291.432,70.13367,0.6187539,72.61094,0,0,2304.002,2303.685,0,0,0,0,0,0,0,0,0,70.75243,336.747,0.1683735,0.2232177,0.3172331,0,250,0.3172331,2303.685,0,0,0,0,72.61094,518.906,518.8345,0.07144703,0,535.1879,2943.533,0,0,-1.365574e-14,4.263256e-14,70.13367,0.6187539,0,82.0947,0,0,0,7.105427e-15
mpc,2026-01-17 23:30:00,1246,23.5,34.38818,3238.693,61.01804,0,85.24667,0,1,2267.085,2266.768,499.3716,152.8681,652.2397,2,65.56799,3.035298,83.6364,0,500,0,461.694,0.230847,0.2120446,0.3172331,0,250,0.3172331,1767.396,57.28211,0,0,0,27.96456,507.4844,395.6296,111.8548,0,554.7576,3051.167,0,-5.684342e-14,-6.081247e-14,4.263256e-14,61.01804,0,57.28211,0,500,7.585247,0,-2.309264e-14
mpc,2026-01-17 23:45:00,1247,23.75,34.43038,3193.789,52.23693,0,61.1566,1,1,2235.652,2235.335,442.8834,128.0278,570.9113,2,65.04309,5.868161,0,0,500,0,586.6213,0.2933106,0.2907219,0.3172331,0,250,0.3172331,1792.452,0,0,0,0,61.1566,500.9688,401.6556,99.31316,543.3875,0,1086.775,0,2.842171e-14,1.976197e-13,4.263256e-14,52.23693,0,0,0,500,18.67433,0,7.105427e-15
mpc,2026-01-18 00:00:00,1248,0,34.3079,3253.711,58.06336,0,54.25103,1,1,2277.598,2277.281,438.5698,126.5813,565.1511,2,61.2172,3.933884,0,0,500,0,711.529,0.3557645,0.3693868,0.3172331,0,250,0.3172331,1838.711,0,0,0,0,54.25103,508.8319,410.7813,98.05054,549.4827,0,1098.965,0,-7.105427e-14,2.428058e-13,4.263256e-14,58.06336,0,0,0,500,7.087721,0,-4.618528e-14
mpc,2026-01-18 00:15:00,1249,0.25,33.99517,3288.758,62.33401,0,40.05777,1,1,2302.13,2301.813,432.6112,124.4744,557.0855,2,56.84639,0.2391485,0,0,500,0,836.4169,0.4182085,0.4480394,0.3172331,0,250,0.3172331,1869.202,0,0,5.487622,0,40.05777,510.3901,414.4084,95.98169,547.7637,0,1104.994,0,-4.263256e-14,-1.425526e-13,4.263256e-14,56.84639,0,0,0,500,0.2391485,0,-1.698641e-14
mpc,2026-01-18 00:30:00,1250,0.5,33.68371,3253.233,48.44528,0,33.81347,1,1,2277.263,2276.946,433.3861,124.7029,558.089,2,57.79657,0.2924521,0,0,500,0,961.2853,0.4806426,0.5266795,0.3172331,0,250,0.3172331,1843.56,0,0,0,0,33.81347,501.0709,405.6423,95.42864,537.7853,0,1075.571,0,-1.421085e-14,-1.185718e-13,4.263256e-14,48.44528,0,0,0,500,9.643744,0,-7.105427e-15
mpc,2026-01-18 00:45:00,1251,0.75,33.36354,3221.21,55.478,0.9814564,46.43197,1,1,2254.847,2254.53,438.5524,126.3365,564.889,2,63.21019,1.678782,0,0,500,0,1086.134,0.543067,0.6053072,0.3172331,0,250,0.3172331,1815.978,0,0,0,0,46.43197,492.3236,396.5008,95.82286,532.9753,0,1065.951,0,5.684342e-14,3.93241e-13,4.263256e-14,55.478,0.9814564,0,0,500,8.429512,0,5.506706e-14
mpc,2026-01-18 01:00:00,1252,1,33.07024,3262.043,52.08781,0,52.24673,1,1,2283.43,2283.113,442.1103,127.2332,569.3434,2,68.85782,0.485605,0,0,500,0,1210.963,0.6054815,0.6839226,0.3172331,0,250,0.3172331,1841.002,0,0,0,0,52.24673,495.0768,399.1529,95.92394,537.7138,0,1075.428,0,-7.105427e-14,2.550182e-13,4.263256e-14,52.08781,0,0,0,500,17.25561,0,-6.394885e-14
mpc,2026-01-18 01:15:00,1253,1.25,32.91607,3231.757,48.88871,0,64.89374,1,1,2262.23,2261.913,436.8139,125.8105,562.6244,2,61.18901,1.435436,0,0,500,0,1335.772,0.6678862,0.7625256,0.3172331,0,250,0.3172331,1825.099,0,0,0,0,64.89374,488.6835,394.2551,94.42842,534.0839,0,1068.168,0,1.421085e-14,-1.589839e-13,4.263256e-14,48.88871,0,0,0,500,13.73574,0,-4.973799e-14
mpc,2026-01-18 01:30:00,1254,1.5,32.59675,3243.796,45.95432,0,70.14891,1,1,2270.657,2270.34,429.0021,123.5141,552.5162,2,51.54398,0.972213,0,0,500,0,1460.562,0.730281,0.8411163,0.3172331,0,250,0.3172331,1841.338,0,0,0,0,70.14891,486.8102,394.7677,92.04255,533.3211,0,1066.642,0,4.263256e-14,-3.265166e-13,4.263256e-14,45.95432,0,0,0,500,6.56187,0,6.128431e-14
mpc,2026-01-18 01:45:00,1255,1.75,32.58097,3293.732,46.98429,0,66.64827,1,1,2305.612,2305.295,429.2032,123.5221,552.7253,2,52.2223,0.5029994,0,0,500,0,1585.332,0.7926661,0.9196945,0.3172331,0,250,0.3172331,1876.092,0,0,0,0,66.64827,494.1205,402.0691,92.05141,539.8747,0,1079.749,0,-5.684342e-14,4.227729e-13,4.263256e-14,46.98429,0,0,0,500,5.74101,0,-6.927792e-14
mpc,2026-01-18 02:00:00,1256,2,32.35124,3300.94,43.84548,0,51.59302,1,1,2310.658,2310.341,428.6378,123.3505,551.9883,2,51.56912,0.4191456,0,0,500,0,1710.083,0.8550413,0.9982604,0.3172331,0,250,0.3172331,1881.703,0,0,0,0,51.59302,492.5344,401.0994,91.43503,535.4473,0,1070.895,0,1.421085e-14,-2.757794e-13,4.263256e-14,43.84548,0,0,0,500,8.142782,0,3.907985e-14
mpc,2026-01-18 02:15:00,1257,2.25,32.12389,3328.289,47.07634,0,48.50208,1,1,2329.802,2329.485,427.4649,123.0106,550.4755,2,50.07929,0.396188,0,0,500,0,1834.813,0.9174067,1.076814,0.3172331,0,250,0.3172331,1902.02,0,0,0,0,48.50208,493.9818,403.2803,90.70151,536.5747,0,1073.149,0,-5.684342e-14,3.63265e-13,4.263256e-14,47.07634,0,0,0,500,3.399135,0,4.440892e-15
mpc,2026-01-18 02:30:00,1258,2.5,32.05048,3318.241,30.29708,0,41.14234,1,1,2322.769,2322.452,246.5549,70.97705,317.532,1,55.15239,0.477659,0,0,261.9019,0,1900,0.95,1.155355,0.3172331,0,250,0.3172331,2075.897,0,0,0,0,41.14234,491.6488,439.3946,52.25418,519.08,0,1038.16,0,1.421085e-14,-1.265654e-14,4.263256e-14,30.29708,0,0,0,261.9019,25.33298,0,4.973799e-14
mpc,2026-01-18 02:45:00,1259,2.75,31.60673,3261.615,44.38077,0,36.3213,1,1,2283.131,2282.814,0,0,0,0,0,0,0,0,0,44.38077,1888.606,0.9443029,1.196402,0.3172331,0,250,0.3172331,2282.814,0,0,0,0,36.3213,478.3169,478.2504,0.06646047,485.8597,0,971.7195,0,0,-4.796163e-14,4.263256e-14,44.38077,0,0,60.65857,0,0,0,0
mpc,2026-01-18 03:00:00,1260,3,31.31544,3239.699,50.1305,0,32.64071,1,1,2267.789,2267.472,0,0,0,0,0,0,0,0,0,50.1305,1875.776,0.9378879,1.189227,0.3172331,0,250,0.3172331,2267.472,0,0,0,0,32.64071,471.9349,471.8689,0.06601732,478.6615,0,957.323,0,0,2.284839e-13,4.263256e-14,50.1305,0,0,65.33614,0,0,0,0
mpc,2026-01-18 03:15:00,1261,3.25,31.23913,3198.082,48.85907,0,42.61972,1,1,2238.658,2238.34,138.4333,39.90221,178.3355,1,64.3092,0.7450251,0,0,98.07805,0,1900,0.95,1.181149,0.3172331,0,250,0.3172331,2099.907,0,0,0,0,42.61972,465.06,436.2359,28.82412,484.992,0,969.9839,0,-1.421085e-14,3.774758e-15,4.263256e-14,48.85907,0,0,0,113.2813,31.39841,0,0
mpc,2026-01-18 03:30:00,1262,3.5,31.09953,3219.778,57.07264,0,33.82233,1,1,2253.845,2253.528,0,0,0,0,0,0,0,0,0,57.07264,1885.433,0.9427164,1.196402,0.3172331,0,250,0.3172331,2253.528,0,0,0,0,33.82233,466.7261,466.6604,0.06569262,473.6643,0,947.3287,0,0,1.723066e-13,4.263256e-14,57.07264,0,0,68.56621,0,0,0,0
mpc,2026-01-18 03:45:00,1263,3.75,30.9717,3196.2,61.3764,0,46.59376,1,1,2237.34,2237.023,0,0,0,0,0,0,0,0,0,61.3764,1869.792,0.9348959,1.187229,0.3172331,0,250,0.3172331,2237.023,0,0,0,0,46.59376,461.9632,461.8977,0.06550189,471.5183,0,943.0366,0,0,-1.709743e-14,4.263256e-14,61.3764,0,0,68.63411,0,0,0,0
mpc,2026-01-18 04:00:00,1264,4,30.91245,3215.381,75.10164,0,52.09323,1,1,2250.767,2250.45,0,0,0,0,0,0,0,0,0,75.10164,1850.722,0.925361,1.177381,0.3172331,0,250,0.3172331,2250.45,0,0,0,0,52.09323,464.1111,464.0457,0.06541387,474.7873,0,949.5747,0,0,3.406164e-13,4.263256e-14,75.10164,0,0,79.3454,0,0,0,0
mpc,2026-01-18 04:15:00,1265,4.25,30.73854,3215.958,94.75719,0,49.14069,1,1,2251.17,2250.853,0,0,0,0,0,0,0,0,0,86.3505,1828.843,0.9144216,1.165373,0.3172331,0,250,0.3172331,2250.853,0,0,8.406684,0,49.14069,462.3703,462.3052,0.06515685,472.3982,0,959.298,0,0,3.712586e-13,4.263256e-14,86.3505,0,0,89.89002,0,0,0,0
mpc,2026-01-18 04:30:00,1266,4.5,30.63799,3212.806,112.9235,0,52.94831,1,1,2248.964,2248.647,0,0,0,0,0,0,0,0,0,105.8156,1802.101,0.9010507,1.151596,0.3172331,0,250,0.3172331,2248.647,0,0,7.107925,0,52.94831,460.8701,460.8051,0.06500916,471.6556,0,955.5723,0,0,-5.151435e-14,4.263256e-14,105.8156,0,0,107.5938,0,0,0,0
mpc,2026-01-18 04:45:00,1267,4.75,30.39959,3242.907,110.393,0,37.50245,1,1,2270.035,2269.717,0,0,0,0,0,0,0,0,0,110.393,1774.219,0.8871097,1.134757,0.3172331,0,250,0.3172331,2269.717,0,0,0,0,37.50245,462.7015,462.6368,0.06466167,470.281,0,940.5619,0,0,2.797762e-13,4.263256e-14,110.393,0,0,130.3278,0,0,0,0
mpc,2026-01-18 05:00:00,1268,5,30.11381,3243.43,155.4341,0,51.52757,1,1,2270.401,2270.084,116.4895,33.51046,150,1,150,0,0,0,0,5.434142,1772.582,0.8862908,1.1172,0.3172331,0,250,0.3172331,2153.594,0,0,0,0,51.52757,459.8298,436.1726,23.65716,480.1191,0,960.2381,0,-1.421085e-14,4.110046e-13,4.263256e-14,155.4341,0,0,6.747397,0,0,0,0
mpc,2026-01-18 05:15:00,1269,5.25,30.25683,3236.542,193.0784,0,53.05735,1,1,2265.579,2265.262,0,0,0,0,0,0,0,0,0,193.0784,1724.033,0.8620164,1.116169,0.3172331,0,250,0.3172331,2265.262,0,0,0,0,53.05735,460.3199,460.2555,0.06445536,471.0357,0,942.0713,0,0,4.158895e-13,4.263256e-14,193.0784,0,0,198.8843,0,0,0,0
mpc,2026-01-18 05:30:00,1270,5.5,30.12869,3280.091,240.4479,1.644658,53.785,1,1,2296.064,2295.746,0,0,0,0,0,0,0,0,0,240.422,1663.656,0.831828,1.085598,0.3172331,0,250,0.3172331,2295.746,0,0,1.028598,0.6419748,53.785,465.1816,465.1173,0.06427129,476.0141,0,954.91,0,0,-3.719247e-13,4.263256e-14,239.4193,1.002684,0,240.422,0,0,0,1.176836e-14
mpc,2026-01-18 05:45:00,1271,5.75,30.04762,3290.572,278.2501,8.661484,52.08686,1,1,2303.401,2303.083,0,0,0,0,0,0,0,0,0,281.6663,1592.978,0.7964888,1.04758,0.3172331,0,250,0.3172331,2303.083,0,0,0,5.245277,52.08686,465.8264,465.7622,0.06415538,476.296,0,961.6401,0,0,-4.309886e-13,4.263256e-14,278.2501,3.416208,0,292.2276,0,0,0,-1.554312e-14
mpc,2026-01-18 06:00:00,1272,6,30.25959,3264.422,323.0175,2.410541,51.95693,1,1,2285.095,2284.778,0,0,0,0,0,0,0,0,0,325.428,1511.37,0.7556849,1.003075,0.3172331,0,250,0.3172331,2284.778,0,0,0,0,51.95693,464.3138,464.2493,0.06445933,474.8066,0,949.6132,0,0,1.847411e-13,4.263256e-14,323.0175,2.410541,0,329.3921,0,0,0,-1.953993e-14
mpc,2026-01-18 06:15:00,1273,6.25,30.44191,3314.636,363.4553,0,40.26483,1,1,2320.246,2319.928,0,0,0,0,0,0,0,0,0,363.4553,1420.268,0.710134,0.9516874,0.3172331,0,250,0.3172331,2319.928,0,0,0,0,40.26483,473.3852,473.3205,0.06472309,481.5355,0,963.071,0,0,-2.58904e-13,4.263256e-14,363.4553,0,0,372.1906,0,0,0,0
mpc,2026-01-18 06:30:00,1274,6.5,30.43273,3290.722,402.0688,0,26.02682,1,1,2303.505,2303.188,116.4895,33.51046,150,1,150,0,0,0,0,250.4463,1357.433,0.6787164,0.8943219,0.3172331,0,250,0.3172331,2186.699,0,0,1.622455,0,26.02682,469.873,446.0466,23.82645,484.8661,0,972.5308,0,-1.421085e-14,-2.763345e-13,4.263256e-14,400.4463,0,0,254.9902,0,0,0,0
mpc,2026-01-18 06:45:00,1275,6.75,30.44051,3316.856,428.6633,0,27.28017,1,1,2321.799,2321.482,291.3681,83.81766,375.1858,1,375.1858,0,0,0,0,39.0134,1347.466,0.6737329,0.8547556,0.3172331,0,250,0.3172331,2030.114,0,0,14.46409,0,27.28017,473.6873,414.1784,59.50887,503.5617,0,1032.074,0,1.421085e-14,-4.352074e-13,4.263256e-14,414.1992,0,0,39.98279,0,0,0,0
mpc,2026-01-18 07:00:00,1276,7,30.52386,3348.516,436.8729,0,48.58887,1,1,2343.961,2343.644,717.8749,206.8375,924.7124,2,427.1483,3.075817,0,0,494.4884,0,1470.876,0.7354379,0.8484795,0.3172331,0,250,0.3172331,1625.769,0,0,9.724621,0,48.58887,479.1049,332.3067,146.7982,549.0758,0,1114.926,0,-2.842171e-14,-4.390932e-13,4.263256e-14,427.1483,0,0,0,494.4884,3.075817,0,-5.329071e-15
mpc,2026-01-18 07:15:00,1277,7.25,30.50965,3356.819,429.12,0,43.1789,1,1,2349.773,2349.456,716.9714,206.5738,923.5452,2,420.5053,3.039895,0,0,500,0,1595.644,0.7978221,0.9261889,0.3172331,0,250,0.3172331,1632.485,0,0,8.614631,0,43.1789,480.1395,333.5728,146.5667,548.9695,0,1112.799,0,-2.842171e-14,-1.554312e-13,4.263256e-14,420.5053,0,0,0,500,3.039895,0,2.398082e-14
mpc,2026-01-18 07:30:00,1278,7.5,30.70802,3352.38,412.0202,0,42.14715,1,1,2346.666,2346.349,699.176,201.5108,900.6868,2,397.1184,3.568415,0,0,500,0,1720.393,0.8601965,1.004754,0.3172331,0,250,0.3172331,1647.173,0,0,14.90181,0,42.14715,481.6522,338.0815,143.5707,548.243,0,1122.192,0,0,-1.727507e-13,4.263256e-14,397.1184,0,0,0,500,3.568415,0,-4.218847e-14
mpc,2026-01-18 07:45:00,1279,7.75,30.86766,3365.356,383.7356,0,51.95847,1,1,2355.749,2355.432,673.8455,194.0305,867.876,2,366.1281,1.747922,0,0,500,0,1845.122,0.9225611,1.083306,0.3172331,0,250,0.3172331,1681.586,0,0,17.60748,0,51.95847,485.2655,346.3933,138.8721,551.1268,0,1132.627,0,-8.526513e-14,1.982858e-13,4.263256e-14,366.1281,0,0,0,500,1.747922,0,-6.239453e-14
mpc,2026-01-18 08:00:00,1280,8,31.03919,3378.843,342.5787,0,39.98581,1,1,2365.19,2364.873,254.5004,73.21193,327.7123,1,327.7123,0,0,0,0,3.588729e-06,1844.832,0.9224159,1.161846,0.3172331,0,250,0.3172331,2110.372,0,0,14.86637,0,39.98581,489.1112,436.416,52.6952,517.8969,0,1061.438,0,-1.421085e-14,1.376677e-14,4.263256e-14,327.7123,0,0,190.9053,0,0,0,0
mpc,2026-01-18 08:15:00,1281,8.25,31.30509,3374.019,289.6862,0,55.6451,1,1,2361.814,2361.496,221.3688,63.681,285.0498,1,285.0498,0,0,0,0,0,1844.541,0.9222707,1.161664,0.3172331,0,250,0.3172331,2140.128,0,0,4.636343,0,55.6451,491.3852,445.2625,46.12271,520.5207,0,1049.039,0,0,3.619327e-13,4.263256e-14,285.0498,0,0,197.556,0,0,0,0
mpc,2026-01-18 08:30:00,1282,8.5,31.57785,3424.511,247.9143,0.4127885,73.90314,1,1,2397.158,2396.84,120.1589,34.56603,154.725,1,154.725,0,0,0,0,85.78783,1822.804,0.911402,1.161481,0.3172331,0,250,0.3172331,2276.681,0,0,7.814309,0,73.90314,501.8716,476.6486,25.22302,526.687,0,1066.854,0,0,-6.683543e-14,4.263256e-14,240.1,0.4127885,0,284.5322,0,0,0,-2.098322e-14
mpc,2026-01-18 08:45:00,1283,8.75,32.00734,3431.309,197.344,0,101.1992,1,1,2401.916,2401.599,144.8364,41.66497,186.5013,1,186.5013,0,0,0,0,0,1822.517,0.9112585,1.147793,0.3172331,0,250,0.3172331,2256.762,0,0,10.84266,0,101.1992,507.8913,477.1982,30.6931,540.262,0,1099.228,0,0,-4.134471e-13,4.263256e-14,186.5013,0,0,201.1334,0,0,0,0
mpc,2026-01-18 09:00:00,1284,9,32.40224,3437.575,161.1034,0,112.4784,1,1,2406.303,2405.985,116.0764,33.92357,150,1,144.9964,0,5.003605,0,0,0,1822.23,0.9111151,1.147612,0.3172331,0,250,0.3172331,2289.909,3.506437,0,16.10698,0,108.972,513.5358,488.6959,24.8399,545.8755,0,1119.536,0,7.105427e-15,-4.438672e-13,4.263256e-14,144.9964,0,3.506437,203.1181,0,0,0,0
mpc,2026-01-18 09:15:00,1285,9.25,32.38519,3500.685,140.364,2.460849,124.7495,1,1,2450.48,2450.162,113.9136,36.0864,150,1,118.7999,0,31.20014,0,0,2.460849,1821.328,0.910664,1.147432,0.3172331,0,250,0.3172331,2336.249,21.86875,0,21.56417,0,102.8808,522.7546,498.386,24.36857,556.4197,0,1150.038,0,1.421085e-14,-1.214584e-13,4.263256e-14,118.7999,2.460849,21.86875,202.6126,0,0,0,8.881784e-16
mpc,2026-01-18 09:30:00,1286,9.5,32.72012,3500.7,101.2201,2.143681,128.9213,1,1,2450.49,2450.172,0,0,0,0,0,0,0,0,0,94.64642,1797.38,0.8986899,1.146864,0.3172331,0,250,0.3172331,2450.172,0,0,8.717317,0,128.9213,526.8979,526.8297,0.06821063,554.55,0,1124.137,0,0,-1.021405e-14,4.263256e-14,92.50274,2.143681,0,295.6336,0,0,0,-1.332268e-15
mpc,2026-01-18 09:45:00,1287,9.75,32.79978,3484.101,75.20938,3.824852,131.3802,1,1,2438.871,2438.554,0,0,0,0,0,0,0,0,0,79.03423,1777.338,0.8886691,1.131784,0.3172331,0,250,0.3172331,2438.554,0,0,0,0,131.3802,525.3895,525.3212,0.06833939,553.6235,0,1107.247,0,0,-1.652012e-13,4.263256e-14,75.20938,3.824852,0,289.0102,0,0,0,-4.884981e-15
mpc,2026-01-18 10:00:00,1288,10,32.84903,3512.359,48.55647,1.962898,122.533,1,1,2458.651,2458.334,110.3824,39.61755,150,1,76.02999,0,73.97001,0,0,1.962898,1776.568,0.8882839,1.119164,0.3172331,0,250,0.3172331,2347.951,51.57247,0,0,0,70.96058,530.2695,506.3944,23.87515,561.3163,0,1122.633,0,7.105427e-15,-1.014744e-13,4.263256e-14,48.55647,1.962898,51.57247,204.5916,0,27.47352,0,7.105427e-15
mpc,2026-01-18 10:15:00,1289,10.25,33.18578,3540.629,61.39415,8.670446,167.3092,1,1,2478.44,2478.123,0,0,0,0,0,0,0,0,0,70.06459,1758.772,0.879386,1.118679,0.3172331,0,250,0.3172331,2478.123,0,0,0,0,167.3092,538.8424,538.7734,0.06897024,575.1484,0,1150.297,0,0,2.817746e-13,4.263256e-14,61.39415,8.670446,0,269.9785,0,0,0,-7.105427e-15
mpc,2026-01-18 10:30:00,1290,10.5,33.3429,3567.314,57.66771,5.067137,177.6881,1,1,2497.12,2496.802,0,0,0,0,0,0,0,0,0,62.73485,1742.811,0.8714057,1.107473,0.3172331,0,250,0.3172331,2496.802,0,0,0,0,177.6881,544.9512,544.8819,0.06923038,583.6592,0,1167.318,0,0,-3.916867e-13,4.263256e-14,57.66771,5.067137,0,275.5275,0,0,0,8.881784e-16
mpc,2026-01-18 10:45:00,1291,10.75,33.55607,3644.971,57.80228,0,189.3291,1,1,2551.479,2551.162,0,0,0,0,0,0,0,0,0,57.80228,1728.086,0.8640432,1.097423,0.3172331,0,250,0.3172331,2551.162,0,0,0,0,189.3291,559.6783,559.6087,0.06958648,601.1389,0,1202.278,0,0,2.664535e-14,4.263256e-14,57.80228,0,0,276.1489,0,0,0,0
mpc,2026-01-18 11:00:00,1292,11,33.95338,3641.955,56.67827,0.032634,213.8204,1,0,2549.369,2549.052,0,0,0,0,0,0,0,0,0,56.71091,1713.637,0.8568183,1.088151,0.3172331,0,250,0.3172331,2549.052,0,0,0,0,213.8204,564.6283,564.558,0.07026004,611.9144,0,1223.829,0,0,2.293721e-13,4.263256e-14,56.67827,0.032634,0,273.4833,0,0,0,3.497203e-15
mpc,2026-01-18 11:15:00,1293,11.25,34.1255,3691.558,53.13523,0,241.9448,1,0,2584.091,2583.774,0,0,0,0,0,0,0,0,0,53.13523,1700.083,0.8500415,1.079052,0.3172331,0,250,0.3172331,2583.774,0,0,0,0,241.9448,574.7284,574.6578,0.0705559,628.4688,0,1256.938,0,0,-1.354472e-13,4.263256e-14,53.13523,0,0,271.361,0,0,0,0
mpc,2026-01-18 11:30:00,1294,11.5,34.26992,3721.868,45.2044,0,266.5123,1,0,2605.308,2604.99,280.1079,123.4853,403.5932,1,0,0,403.5932,0,0,45.2044,1688.514,0.8442572,1.070517,0.3172331,0,250,0.3172331,2324.883,276.8006,0,0,0,0,581.5017,518.9112,62.59057,642.3965,0,1284.793,0,1.421085e-14,-3.166356e-13,4.263256e-14,45.2044,0,266.5123,269.7336,0,0,10.28826,0
mpc,2026-01-18 11:45:00,1295,11.75,34.57496,3763.125,48.04944,0,298.75,0,0,2634.188,2633.871,304.7096,134.331,439.0406,1,0,0,439.0406,0,0,48.04944,1676.236,0.8381181,1.063233,0.3172331,0,250,0.3172331,2329.161,300.0405,0,0,0,0,592.3843,523.7889,68.59538,0,658.1199,3619.659,0,-2.842171e-14,-2.149392e-13,4.263256e-14,48.04944,0,298.75,270.1078,0,0,1.290467,0
mpc,2026-01-18 12:00:00,1296,12,34.99476,3758.023,41.17993,1.595726,337.0835,0,0,2630.616,2630.299,330.0321,145.4944,475.5265,1,0,0,475.5265,0,0,42.77566,1665.278,0.8326392,1.055501,0.3172331,0,250,0.3172331,2300.266,323.3779,0,0,0,13.70555,597.7889,522.7193,75.06956,0,671.3281,3692.305,0,0,-2.084999e-13,4.263256e-14,41.17993,1.595726,323.3779,281.6646,0,0,0,6.661338e-16
mpc,2026-01-18 12:15:00,1297,12.25,35.31966,3749.785,48.36508,3.052016,389.5018,0,0,2624.85,2624.532,354.5438,156.3003,510.844,2,0,0,510.844,0,0,51.4171,1652.162,0.826081,1.048601,0.3172331,0,250,0.3172331,2269.989,346.0676,0,0,0,43.43425,601.3625,520.0626,81.29993,0,686.3138,3774.726,0,-2.842171e-14,4.662937e-14,4.263256e-14,48.36508,3.052016,346.0676,277.2269,0,0,0,4.440892e-16
mpc,2026-01-18 12:30:00,1298,12.5,35.3695,3747.379,60.55549,3.727986,387.3328,0,0,2623.166,2622.848,390.3843,172.1006,562.4849,2,0,0,562.4849,0,0,64.12462,1635.871,0.8179354,1.040342,0.3172331,0,250,0.3172331,2232.464,380.827,0,0.1588591,0,6.50576,601.7325,512.1088,89.62372,0,685.7018,3771.634,0,-2.842171e-14,-7.21645e-14,4.263256e-14,60.39663,3.727986,380.827,275.6791,0,0,0,-6.217249e-15
mpc,2026-01-18 12:45:00,1299,12.75,35.53533,3759.523,74.3969,6.708398,418.3213,0,0,2631.666,2631.349,417.6402,184.1163,601.7565,2,0,0,601.7565,0,0,64.77355,1619.42,0.8097099,1.030084,0.3172331,0,250,0.3172331,2213.709,406.6173,0,16.33175,0,11.704,606.219,509.9402,96.27884,0,696.7526,3860.311,0,-2.842171e-14,-1.760814e-13,4.263256e-14,58.06515,6.708398,406.6173,274.8577,0,0,0,-8.881784e-16
mpc,2026-01-18 13:00:00,1300,13,35.76178,3786.417,60.0628,6.744933,416.8451,0,0,2650.492,2650.175,441.02,194.4233,635.4433,2,0,0,635.4433,0,0,64.62002,1603.01,0.8015049,1.019725,0.3172331,0,250,0.3172331,2209.155,428.2289,0,2.18772,0,0,614.0793,511.8281,102.2512,0,706.2514,3888.156,0,-5.684342e-14,6.883383e-14,4.263256e-14,57.87508,6.744933,416.8451,271.1854,0,0,11.38384,-1.776357e-15
mpc,2026-01-18 13:15:00,1301,13.25,36.25266,3825.708,53.84534,0.9022939,460.9374,0,0,2677.995,2677.678,474.1752,209.0397,683.215,2,0,0,683.215,0,0,54.74763,1589.071,0.7945353,1.009392,0.3172331,0,250,0.3172331,2203.503,457.7395,0,0,0,3.19798,628.3119,516.9864,111.3255,0,726.7764,3997.27,0,-2.842171e-14,-3.228529e-13,4.263256e-14,53.84534,0.9022939,457.7395,268.1563,0,0,0,-2.775558e-15
mpc,2026-01-18 13:30:00,1302,13.5,36.59738,3768.316,45.75984,0,494.553,0,0,2637.821,2637.504,501.1955,220.9516,722.1471,2,0,0,722.1471,0,0,45.75984,1577.381,0.7886903,1.000614,0.3172331,0,250,0.3172331,2136.308,481.8317,0,0,0,12.72131,624.4416,505.7203,118.7213,0,729.6834,4013.259,0,0,4.343192e-13,4.263256e-14,45.75984,0,481.8317,268.0781,0,0,0,0
mpc,2026-01-18 13:45:00,1303,13.75,36.92639,3794.893,34.10112,0,528.0039,0,0,2656.425,2656.108,520.7006,229.5504,750.251,2,0,0,750.251,0,0,34.10112,1568.607,0.7843035,0.9932534,0.3172331,0,250,0.3172331,2135.407,498.6085,0,0,0,29.39539,634.2796,509.8752,124.4044,0,746.4444,4105.444,0,2.842171e-14,-1.024736e-13,4.263256e-14,34.10112,0,498.6085,265.1409,0,0,0,0
mpc,2026-01-18 14:00:00,1304,14,37.28997,3796.945,29.94622,9.469172,539.8238,0,1,2657.861,2657.544,598.0235,257.1397,855.1632,2,54.62755,0,800.5357,0,0,9.469172,1565.993,0.7829963,0.9877288,0.3172331,0,250,0.3172331,2059.521,529.6986,0,0,0,10.12517,640.7413,496.4969,144.2444,0,756.0775,4158.426,0,-5.684342e-14,-1.997291e-13,4.263256e-14,29.94622,9.469172,529.6986,212.9187,0,24.68134,0,3.552714e-15
mpc,2026-01-18 14:15:00,1305,14.25,37.4443,3788.537,35.1093,10.7845,550.5241,0,1,2651.976,2651.658,620.8248,267.7874,888.6122,2,49.61951,0,838.9927,0,0,10.7845,1563.05,0.781525,0.9860826,0.3172331,0,250,0.3172331,2030.834,554.109,0,0,0,0,641.9496,491.5931,150.3565,0,759.3804,4176.592,0,-5.684342e-14,-3.995693e-13,4.263256e-14,35.1093,10.7845,550.5241,213.006,0,14.51021,3.584921,-1.776357e-15
mpc,2026-01-18 14:30:00,1306,14.5,37.69059,3751.772,47.73827,9.132808,577.344,0,1,2626.24,2625.923,641.1992,276.8922,918.0913,2,48.58738,0,869.504,0,0,9.132808,1560.521,0.7802604,0.9842297,0.3172331,0,250,0.3172331,1984.724,572.5468,0,0,0,4.797123,639.9167,483.6031,156.3136,0,761.6642,4189.153,0,-1.136868e-13,-3.596012e-13,4.263256e-14,47.73827,9.132808,572.5468,215.728,0,0.8491049,0,3.552714e-15
