controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-18 14:45:00,1307,14.75,37.92534,3755.691,59.0931,2.687845,558.5989,1,1,2628.984,2628.666,648.3283,280.1125,928.4408,2,47.93655,0,880.5042,0,0,2.687845,1559.603,0.7798016,0.9826371,0.3172331,0,250,0.3172331,1980.338,578.1367,0,11.15655,0,0,644.6411,485.5897,159.0514,765.7021,0,1550.649,0,-1.136868e-13,-2.312595e-13,4.263256e-14,47.93655,2.687845,558.5989,210.9119,0,0,19.53783,-4.440892e-16
mpc,2026-01-18 15:00:00,1308,15,37.95562,3700.279,52.09962,2.941279,562.1777,1,1,2590.195,2589.878,682.6603,295.0096,977.67,2,49.93767,0,927.7323,0,0,2.941279,1558.622,0.7793112,0.9820593,0.3172331,0,250,0.3172331,1907.217,608.9217,0,2.161956,0,0,635.6492,468.0425,167.6067,763.0521,0,1529.834,0,0,4.277689e-13,4.263256e-14,49.93767,2.941279,562.1777,209.4972,0,0,46.74404,1.332268e-15
mpc,2026-01-18 15:15:00,1309,15.25,38.09918,3732.196,60.56913,9.134771,570.3166,1,1,2612.537,2612.22,691.4705,298.0149,989.4854,2,57.32426,0,932.1611,0,0,9.134771,1556.093,0.7780466,0.9814416,0.3172331,0,250,0.3172331,1920.749,610.7581,0,3.244873,0,0,643.6263,473.197,170.4292,771.2119,0,1548.021,0,-1.136868e-13,3.099743e-13,4.263256e-14,57.32426,9.134771,570.3166,208.9799,0,0,40.44156,-3.552714e-15
mpc,2026-01-18 15:30:00,1310,15.5,38.30414,3698.173,62.2314,6.801486,563.8553,1,1,2588.721,2588.404,701.915,302.0369,1003.952,3,62.22083,0,941.7311,0,0,6.801486,1554.148,0.777074,0.9798491,0.3172331,0,250,0.3172331,1886.489,615.4842,0,0.01057069,0,0,641.321,467.3524,173.9687,769.3892,0,1538.797,0,-5.684342e-14,-1.696421e-13,4.263256e-14,62.22083,6.801486,563.8553,208.1735,0,0,51.6289,3.552714e-15
mpc,2026-01-18 15:45:00,1311,15.75,38.27957,3688.531,69.91143,2.518809,570.3496,1,1,2581.972,2581.655,694.747,298.7208,993.4678,2,63.5323,0,929.9355,0,0,2.518809,1553.274,0.7766368,0.9786242,0.3172331,0,250,0.3172331,1886.908,607.9578,0,6.379127,0,0,639.221,467.1433,172.0776,765.8642,0,1542.732,0,-5.684342e-14,-4.346523e-13,4.263256e-14,63.5323,2.518809,570.3496,206.4868,0,0,37.60823,0
mpc,2026-01-18 16:00:00,1312,16,38.48728,3675.946,85.5337,5.179723,567.5023,1,1,2573.162,2572.845,683.1587,292.643,975.8016,2,71.67906,0,904.1226,0,0,7.678784,1551.109,0.7755547,0.9780736,0.3172331,0,250,0.3172331,1889.687,589.5799,0,11.35558,0,0,640.664,470.4927,170.1713,763.1357,0,1545.86,0,1.136868e-13,1.160183e-13,4.263256e-14,74.17813,5.179723,567.5023,207.3693,0,0,22.07769,-4.440892e-15
mpc,2026-01-18 16:15:00,1313,16.25,38.67124,3681.299,101.6332,1.352189,579.1917,1,1,2576.909,2576.592,671.4684,286.2851,957.7534,2,81.80263,0,875.9508,0,0,1.352189,1550.527,0.7752636,0.9767108,0.3172331,0,250,0.3172331,1905.123,569.9199,0,19.83061,0,9.271805,644.8457,476.7381,168.1076,765.3433,0,1564.894,0,-1.136868e-13,-3.127498e-13,4.263256e-14,81.80263,1.352189,569.9199,202.4819,0,0,0,4.440892e-15
mpc,2026-01-18 16:30:00,1314,16.5,38.87336,3632.29,119.4792,2.517496,575.3819,1,1,2542.603,2542.286,676.8412,286.3021,963.1433,2,101.5704,0,861.5729,0,0,2.517496,1549.654,0.7748268,0.9763442,0.3172331,0,250,0.3172331,1865.445,559.1721,0,17.90878,0,16.20973,639.8207,469.4206,170.4002,759.8017,0,1550.496,0,-1.136868e-13,-1.805223e-13,4.263256e-14,101.5704,2.517496,559.1721,200.4362,0,0,0,-4.440892e-16
mpc,2026-01-18 16:45:00,1315,16.75,38.82192,3645.055,135.5038,1.919055,555.5062,1,1,2551.538,2551.221,687.0612,288.1615,975.2227,2,123.8145,0,851.4082,0,0,1.919055,1548.93,0.774465,0.9757942,0.3172331,0,250,0.3172331,1864.16,552.9254,0,11.68928,0,2.580727,641.1563,468.4303,172.726,757.2403,0,1534.645,0,0,-5.073719e-14,4.263256e-14,123.8145,1.919055,552.9254,200.2964,0,0,0,3.108624e-15
mpc,2026-01-18 17:00:00,1316,17,38.87002,3640.357,156.1155,0,542.2911,1,1,2548.25,2547.933,1207.03,455.7736,1662.804,4,141.7716,199.1632,821.8687,0,500,0,1673.686,0.8368431,0.9753385,0.3172331,0,250,0.3172331,1340.903,533.4255,0,14.34393,0,8.865603,641.1825,337.3937,303.7888,795.398,0,1615.539,0,-1.705303e-13,-3.920197e-13,4.263256e-14,141.7716,0,533.4255,0,500,199.1632,0,-2.842171e-14
mpc,2026-01-18 17:15:00,1317,17.25,39.07603,3661.968,181.1907,6.335757,525.9663,1,1,2563.378,2563.061,659.8451,270.694,930.5391,2,169.7903,0,760.7487,0,0,6.335757,1671.839,0.8359194,1.053896,0.3172331,0,250,0.3172331,1903.216,492.5025,0,11.40032,0,33.46378,648.6876,481.6272,167.0605,760.7895,0,1541.245,0,-5.684342e-14,-2.136069e-13,4.263256e-14,169.7903,6.335757,492.5025,196.9982,0,0,0,-6.217249e-15
mpc,2026-01-18 17:30:00,1318,17.5,39.17635,3642.844,212.7479,0,493.4377,1,1,2549.991,2549.673,649.563,262.5068,912.0698,2,200.5104,0,711.5594,0,0,0,1671.576,0.8357878,1.052732,0.3172331,0,250,0.3172331,1900.11,460.0866,0,12.23747,0,33.35108,647.1071,482.188,164.9191,753.1582,0,1527.426,0,0,3.679279e-13,4.263256e-14,200.5104,0,460.0866,195.9114,0,0,0,0
mpc,2026-01-18 17:45:00,1319,17.75,39.05264,3612.365,241.2876,2.124663,442.3797,1,1,2528.656,2528.338,646.4592,257.282,903.7412,2,232.9283,0,670.813,0,0,2.124663,1670.781,0.8353906,1.052567,0.3172331,0,250,0.3172331,1881.879,434.4043,0,8.359344,0,7.975412,639.4845,475.918,163.5666,735.2169,0,1484.854,0,5.684342e-14,2.049472e-13,4.263256e-14,232.9283,2.124663,434.4043,193.2212,0,0,0,2.220446e-15
mpc,2026-01-18 18:00:00,1320,18,39.0453,3538.352,276.4284,2.598835,431.4531,1,1,2476.847,2476.529,993.076,355.5559,1348.632,3,272.292,3.042318,654.2526,0,419.045,0,1775.279,0.8876397,1.052066,0.3172331,0,250,0.3172331,1483.453,423.7186,0,4.136316,0,7.734529,626.2543,375.0814,251.1729,732.5929,0,1472.321,0,-1.136868e-13,-3.019807e-13,4.263256e-14,272.292,2.598835,423.7186,0,419.045,0.443483,0,-3.419487e-14
mpc,2026-01-18 18:15:00,1321,18.25,39.17607,3514.708,308.4983,3.050003,415.2656,1,1,2460.295,2459.978,1053.483,368.9056,1422.389,3,302.9789,1.611213,617.7988,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1406.495,399.4634,0,5.519333,1.438791,15.80217,624.3403,356.9211,267.4192,729.8368,0,1471.676,0,-1.136868e-13,-1.776357e-15,4.263256e-14,302.9789,1.611213,399.4634,0,500,2.077279e-07,0,0
mpc,2026-01-18 18:30:00,1322,18.5,39.09286,3544.256,347.9874,1.563019,379.9053,1,0,2480.979,2480.662,407.4516,179.6247,587.0762,2,0,0,587.0762,0,0,330.2472,1817.139,0.9085696,1.196402,0.3172331,0,250,0.3172331,2073.21,379.9893,0,17.88179,1.421421,0,628.13,524.8918,103.2382,704.5164,0,1442.331,0,-5.684342e-14,3.854694e-13,4.263256e-14,330.1056,0.1415981,379.9053,330.2472,0,0,0.08397463,-5.689893e-15
mpc,2026-01-18 18:45:00,1323,18.75,39.05287,3509.756,363.127,6.677977,355.1274,1,0,2456.829,2456.512,376.1056,165.8058,541.9114,2,0,0,541.9114,0,0,365.5045,1725.477,0.8627385,1.144226,0.3172331,0,250,0.3172331,2080.406,350.9294,0,2.878645,1.421868,4.19803,621.3239,526.1278,95.19608,692.9953,0,1393.409,0,0,-2.73781e-13,4.263256e-14,360.2484,5.256109,350.9294,365.5045,0,0,0,-1.953993e-14
mpc,2026-01-18 19:00:00,1324,19,39.28049,3477.663,379.9773,5.500408,328.2213,0,0,2434.364,2434.047,342.8876,151.1617,494.0493,1,0,0,494.0493,0,0,379.0818,1630.435,0.8152174,1.086508,0.3172331,0,250,0.3172331,2091.159,319.0353,0,6.395902,0,9.18599,619.5658,532.2173,87.34847,0,685.7169,3782.476,0,-2.842171e-14,1.2923e-13,4.263256e-14,373.5814,5.500408,319.0353,379.4222,0,0,0,2.04281e-14
mpc,2026-01-18 19:15:00,1325,19.25,39.14875,3457.804,393.9892,0,304.425,0,0,2420.463,2420.146,315.5918,139.1283,454.7201,1,0,0,454.7201,0,0,388.36,1533.088,0.7665441,1.026661,0.3172331,0,250,0.3172331,2104.554,294.1175,0,5.629203,0,10.30746,613.764,533.658,80.10599,0,675.4001,3724.411,0,0,-2.726708e-13,4.263256e-14,388.36,0,294.1175,390.9884,0,0,0,0
mpc,2026-01-18 19:30:00,1326,19.5,38.99273,3464.536,397.797,0,280.6386,0,0,2425.175,2424.858,283.4292,124.9495,408.3787,1,0,0,408.3787,0,0,397.797,1433.398,0.7166988,0.9653631,0.3172331,0,250,0.3172331,2141.429,264.6532,0,0,0,15.98546,612.2943,540.6556,71.63867,0,669.641,3683.026,0,-1.421085e-14,-4.217737e-13,4.263256e-14,397.797,0,264.6532,400.9968,0,0,0,0
mpc,2026-01-18 19:45:00,1327,19.75,38.70559,3399.194,376.6086,0,252.3321,0,0,2379.436,2379.118,240.5033,106.0257,346.529,1,0,0,346.529,0,0,376.6086,1339.02,0.6695099,0.9025895,0.3172331,0,250,0.3172331,2138.615,225.367,0,0,0,26.96508,595.9935,535.6735,60.31998,0,648.4534,3566.493,0,-2.842171e-14,-1.855183e-13,4.263256e-14,376.6086,0,225.367,403.4942,0,0,0,0
mpc,2026-01-18 20:00:00,1328,20,38.4515,3436.645,376.7434,0,218.7409,0,0,2405.652,2405.334,213.4144,94.08356,307.498,1,0,0,307.498,0,0,376.7434,1244.623,0.6223116,0.8431611,0.3172331,0,250,0.3172331,2191.92,200.608,0,0,0,18.13289,598.3709,545.2082,53.16265,0,643.8021,3540.911,0,-1.421085e-14,-2.811085e-13,4.263256e-14,376.7434,0,200.608,393.3298,0,0,0,0
mpc,2026-01-18 20:15:00,1329,20.25,38.46401,3432.489,368.2761,0.8959127,206.1559,0,0,2402.742,2402.425,206.4948,91.03303,297.5278,1,0,0,297.5278,0,0,369.172,1152.134,0.5760671,0.783721,0.3172331,0,250,0.3172331,2195.93,194.0738,0,0,0,12.08215,597.8519,546.3928,51.45911,0,640.4321,3522.377,0,0,-1.617595e-13,4.263256e-14,368.2761,0.8959127,194.0738,377.5685,0,0,0,1.432188e-14
mpc,2026-01-18 20:30:00,1330,20.5,38.24969,3430.122,326.1658,0,173.8256,0,0,2401.085,2400.768,182.4228,80.42093,262.8438,1,0,0,262.8438,0,0,326.1658,1070.411,0.5352057,0.725482,0.3172331,0,250,0.3172331,2218.345,171.9005,0,0,0,1.925172,593.9556,548.7512,45.20434,0,629.6484,3463.066,0,-1.421085e-14,-3.050893e-13,4.263256e-14,326.1658,0,171.9005,350.9875,0,0,0,0
mpc,2026-01-18 20:45:00,1331,20.75,37.88756,3407.12,286.7001,0,149.8137,0,0,2384.984,2384.667,173.9383,76.68053,250.6188,1,0,0,250.6188,0,0,286.7001,998.5679,0.4992839,0.6740224,0.3172331,0,250,0.3172331,2210.729,164.6314,0,0,0,0,584.2157,541.5308,42.6849,0,618.2114,3400.163,0,0,4.340972e-14,4.263256e-14,286.7001,0,149.8137,311.3022,0,0,14.81769,0
mpc,2026-01-18 21:00:00,1332,21,37.54977,3437.948,267.5561,0,146.7042,0,0,2406.563,2406.246,142.5045,62.82298,205.3275,1,0,0,205.3275,0,0,267.5561,931.5216,0.4657608,0.6287835,0.3172331,0,250,0.3172331,2263.742,135.4344,0,0,0,11.26978,584.1846,549.5151,34.66946,0,615.0738,3382.906,0,-7.105427e-15,-6.583623e-14,4.263256e-14,267.5561,0,135.4344,281.0061,0,0,0,0
mpc,2026-01-18 21:15:00,1333,21.25,37.32536,3398.441,222.4622,0,137.0271,0,0,2378.909,2378.592,134.1492,59.13956,193.2888,1,0,0,193.2888,0,0,222.4622,875.7594,0.4378797,0.5865655,0.3172331,0,250,0.3172331,2244.442,127.8406,0,0,0,9.186496,574.0319,541.5851,32.44682,0,602.9414,3316.178,0,0,-1.756373e-13,4.263256e-14,222.4622,0,127.8406,236.016,0,0,0,0
mpc,2026-01-18 21:30:00,1334,21.5,37.19025,3397.589,194.1826,0,134.5022,0,0,2378.312,2377.995,116.884,51.52818,168.4121,1,0,0,168.4121,0,0,194.1826,827.0759,0.413538,0.5514529,0.3172331,0,250,0.3172331,2261.111,111.5693,0,0,0,22.93291,571.8372,543.6575,28.17964,0,600.6997,3303.848,0,0,1.976197e-14,4.263256e-14,194.1826,0,111.5693,197.4294,0,0,0,0
mpc,2026-01-18 21:45:00,1335,21.75,36.84895,3376.973,165.6081,4.473298,136.7035,0,0,2363.881,2363.564,104.996,45.00399,150,1,10.78867,0,139.2113,0,0,155.094,788.1722,0.3940861,0.5207976,0.3172331,0,250,0.3172331,2258.568,92.60455,0,0,4.19873,44.09894,563.2827,538.1879,25.0948,0,593.7001,3272.593,0,-7.105427e-15,-6.061818e-14,4.263256e-14,165.6081,0.2745679,92.60455,160.307,0,0,0,-2.831069e-15
mpc,2026-01-18 22:00:00,1336,22,36.6911,3323.743,137.6576,2.57478,130.0275,0,0,2326.62,2326.303,105.3566,44.64342,150,1,15.15592,0,134.8441,0,0,122.9401,757.3131,0.3786566,0.4963005,0.3172331,0,250,0.3172331,2220.946,89.8697,0,0,2.136394,40.15782,552.1195,527.0425,25.07696,0,581.2156,3200.371,0,-1.421085e-14,1.465494e-13,4.263256e-14,137.6576,0.438386,89.8697,123.2517,0,0,0,-7.494005e-15
mpc,2026-01-18 22:15:00,1337,22.25,36.36913,3309.083,119.8588,0,127.1131,0,0,2316.358,2316.041,106.1069,43.89312,150,1,24.24363,0,125.7564,0,0,95.61517,733.2901,0.3666451,0.476869,0.3172331,0,250,0.3172331,2209.934,84.13692,0,0,0,42.97615,545.103,520.0585,25.04453,0,574.0651,3157.358,0,-2.131628e-14,4.901635e-14,4.263256e-14,119.8588,0,84.13692,98.20929,0,0,0,0
mpc,2026-01-18 22:30:00,1338,22.5,36.15243,3318.34,93.73349,0,119.1041,0,0,2322.838,2322.521,106.7804,43.2196,150,1,32.40139,0,117.5986,0,0,61.3321,717.8417,0.3589208,0.461742,0.3172331,0,250,0.3172331,2215.741,78.88286,0,0,0,40.22121,543.5787,518.5162,25.06244,0,571.1482,3141.315,0,0,-3.935741e-14,4.263256e-14,93.73349,0,78.88286,71.27221,0,0,0,0
mpc,2026-01-18 22:45:00,1339,22.75,35.95188,3299.026,69.62363,0,108.068,0,0,2309.318,2309.001,105.9783,44.02172,150,1,22.68605,0,127.314,0,0,46.93758,705.9943,0.3529971,0.4520144,0.3172331,0,250,0.3172331,2203.023,85.60399,0,0,0,22.46402,537.6393,512.8923,24.74697,0,562.1439,3091.792,0,-2.131628e-14,2.131628e-13,4.263256e-14,69.62363,0,85.60399,75.70967,0,0,0,0
mpc,2026-01-18 23:00:00,1340,23,35.75844,3279.413,59.36383,0.9360776,95.82823,0,0,2295.589,2295.272,0,0,0,0,0,0,0,0,0,60.2999,690.8081,0.3454041,0.4445542,0.3172331,0,250,0.3172331,2295.272,0,0,0,0,95.82823,531.8084,531.7349,0.07349191,0,553.935,3046.643,0,0,2.731149e-14,4.263256e-14,59.36383,0.9360776,0,81.73195,0,0,0,2.442491e-15
mpc,2026-01-18 23:15:00,1341,23.25,35.42653,3273.036,54.71204,0,96.03894,0,0,2291.125,2290.808,0,0,0,0,0,0,0,0,0,54.71204,677.0214,0.3385107,0.4349918,0.3172331,0,250,0.3172331,2290.808,0,0,0,0,96.03894,526.3225,526.2496,0.07287551,0,548.3119,3015.715,0,0,-1.695866e-13,4.263256e-14,54.71204,0,0,75.83536,0,0,0,0
mpc,2026-01-18 23:30:00,1342,23.5,35.12853,3245.261,54.20095,0.2912368,96.12059,0,1,2271.683,2271.365,511.9961,158.7175,670.7137,2,63.18131,1.351514,106.1809,0,500,0,801.9148,0.4009574,0.4263104,0.3172331,0,250,0.3172331,1759.369,72.0938,0,0,0,24.02678,517.9558,401.1456,116.8102,0,565.3414,3109.378,0,1.136868e-13,1.970646e-13,4.263256e-14,54.20095,0.2912368,72.0938,0,500,10.04063,0,2.842171e-14
mpc,2026-01-18 23:45:00,1343,23.75,34.91868,3216.247,58.39845,0,73.14509,0,1,2251.373,2251.056,492.4636,150.6935,643.157,2,58.2482,2.675912,82.23293,0,500,0,926.7886,0.4633943,0.504954,0.3172331,0,250,0.3172331,1758.592,55.97189,0,0.1502439,0,17.1732,510.6376,398.8692,111.7684,0,553.4577,3044.277,0,-5.684342e-14,-1.502132e-13,4.263256e-14,58.2482,0,55.97189,0,500,2.675912,0,-1.64313e-14
mpc,2026-01-19 00:00:00,1344,0,34.47496,3223.126,66.49859,0,71.01331,1,1,2256.188,2255.871,486.723,147.9855,634.7085,2,59.73766,1.748163,73.22268,0,500,0,1051.643,0.5258213,0.5835852,0.3172331,0,250,0.3172331,1769.148,50.09898,0,6.76093,0,20.91433,506.1267,396.8698,109.2568,549.547,0,1110.757,0,0,-6.328271e-14,4.263256e-14,59.73766,0,50.09898,0,500,1.748163,0,3.4861e-14
mpc,2026-01-19 00:15:00,1345,0.25,34.22659,3202.059,65.00725,0,75.09708,1,1,2241.441,2241.124,434.9687,125.1375,560.1062,2,60.00881,0.09742715,0,0,500,0,1176.477,0.5882386,0.662204,0.3172331,0,250,0.3172331,1806.156,0,0,4.998433,0,75.09708,499.7556,402.7035,97.0521,544.5848,0,1097.792,0,-1.421085e-14,-1.404432e-13,4.263256e-14,60.00881,0,0,0,500,0.09742715,0,-3.787248e-14
mpc,2026-01-19 00:30:00,1346,0.5,34.02557,3223.922,59.66275,0,68.29589,1,1,2256.746,2256.428,429.3408,123.5212,552.862,2,52.73894,0.1231119,0,0,500,0,1301.292,0.650646,0.7408104,0.3172331,0,250,0.3172331,1827.088,0,0,6.923817,0,68.29589,500.6994,405.3721,95.32732,544.046,0,1100.036,0,-4.263256e-14,7.727152e-14,4.263256e-14,52.73894,0,0,0,500,0.1231119,0,-3.852474e-14
mpc,2026-01-19 00:45:00,1347,0.75,33.89688,3244.819,60.05192,2.141835,42.50499,1,1,2271.374,2271.056,435.1825,125.3308,560.5133,2,59.1757,1.337626,0,0,500,0,1426.087,0.7130435,0.8194044,0.3172331,0,250,0.3172331,1835.874,0,0,0.876216,0.8042092,42.50499,502.367,406.0461,96.32088,540.7779,0,1084.455,0,2.842171e-14,-1.673106e-13,4.263256e-14,59.1757,1.337626,0,0,500,0,0,0
mpc,2026-01-19 01:00:00,1348,1,33.63112,3276.216,47.73455,2.121123,43.20423,1,1,2293.351,2293.034,435.0032,125.1613,560.1646,2,59.93644,0.2281136,0,0,500,0,1550.863,0.7754313,0.8979861,0.3172331,0,250,0.3172331,1858.031,0,0,0,1.893009,43.20423,503.9694,408.3066,95.66271,542.9622,0,1089.19,0,-7.105427e-14,-1.191269e-13,4.263256e-14,47.73455,0.2281136,0,0,500,12.20189,0,-8.526513e-14
mpc,2026-01-19 01:15:00,1349,1.25,33.35292,3292.981,42.78864,0,21.86569,1,1,2305.086,2304.769,431.1419,124.0938,555.2358,2,54.6005,0.6352616,0,0,500,0,1675.618,0.8378092,0.9765554,0.3172331,0,250,0.3172331,1873.627,0,0,0,0,21.86569,503.1644,408.9836,94.18081,537.8504,0,1075.701,0,2.842171e-14,-2.392531e-13,4.263256e-14,42.78864,0,0,0,500,12.44713,0,6.217249e-14
mpc,2026-01-19 01:30:00,1350,1.5,33.12506,3273.822,39.00018,0,31.92538,1,1,2291.676,2291.358,426.2674,122.6677,548.9351,2,48.52387,0.4112305,0,0,500,0,1800.355,0.9001773,1.055112,0.3172331,0,250,0.3172331,1865.091,0,0,0,0,31.92538,497.5151,404.905,92.61009,534.5037,0,1069.007,0,-1.421085e-14,-3.859135e-13,4.263256e-14,39.00018,0,0,0,500,9.934923,0,-1.598721e-14
mpc,2026-01-19 01:45:00,1351,1.75,32.79188,3276.296,30.36519,0,23.82153,1,1,2293.407,2293.09,342.4029,98.52183,440.9248,1,49.37194,0.2166873,0,0,391.3361,0,1897.905,0.9489526,1.133657,0.3172331,0,250,0.3172331,1950.687,0,0,0,0,23.82153,493.9608,420.1447,73.81608,523.7973,0,1047.595,0,-5.684342e-14,-1.552092e-13,4.263256e-14,30.36519,0,0,0,391.3361,19.22344,0,-4.618528e-14
mpc,2026-01-19 02:00:00,1352,2,32.53782,3237.653,42.02624,0,36.77017,1,1,2266.357,2266.04,0,0,0,0,0,0,0,0,0,42.02624,1887.1,0.94355,1.195083,0.3172331,0,250,0.3172331,2266.04,0,0,0,0,36.77017,485.2141,485.1461,0.06791778,493.0184,0,986.0369,0,0,1.387779e-13,4.263256e-14,42.02624,0,0,47.63303,0,0,0,0
mpc,2026-01-19 02:15:00,1353,2.25,32.37497,3250.479,36.53335,0,27.06118,1,1,2275.335,2275.018,0,0,0,0,0,0,0,0,0,36.53335,1877.67,0.9388348,1.188279,0.3172331,0,250,0.3172331,2275.018,0,0,0,0,27.06118,485.2751,485.2074,0.0676583,490.9789,0,981.9578,0,0,-4.289902e-13,4.263256e-14,36.53335,0,0,48.67329,0,0,0,0
mpc,2026-01-19 02:30:00,1354,2.5,32.2061,3237.341,30.05177,0,43.51457,1,1,2266.139,2265.821,115.0082,34.99182,150,1,41.55336,0.1993889,17.74306,0,90.5042,0,1900,0.95,1.182341,0.3172331,0,250,0.3172331,2150.813,12.46186,0,0,0,31.05271,481.4064,456.9073,24.49912,498.4958,0,996.9916,0,1.421085e-14,-1.403322e-13,4.263256e-14,30.05177,0,12.46186,0,90.5042,11.70097,0,-1.598721e-14
mpc,2026-01-19 02:45:00,1355,2.75,31.87654,3275.438,29.06959,0,56.18691,1,1,2292.807,2292.49,0,0,0,0,0,0,0,0,0,29.06959,1892.434,0.9462168,1.196402,0.3172331,0,250,0.3172331,2292.49,0,0,0,0,56.18691,483.3494,483.2825,0.0668763,495.1274,0,990.2548,0,0,4.418688e-14,4.263256e-14,29.06959,0,0,51.81427,0,0,0,0
mpc,2026-01-19 03:00:00,1356,3,31.65528,3253.519,47.76327,1.143115,39.3212,1,1,2277.463,2277.146,0,0,0,0,0,0,0,0,0,48.38326,1880.04,0.9400199,1.191638,0.3172331,0,250,0.3172331,2277.146,0,0,0,0.5231294,39.3212,477.664,477.5974,0.06653492,485.8445,0,972.5914,0,0,-1.159073e-13,4.263256e-14,47.76327,0.6199852,0,57.19589,0,0,0,1.332268e-15
mpc,2026-01-19 03:15:00,1357,3.25,31.21586,3259.335,60.32968,0,42.41018,1,1,2281.535,2281.218,0,0,0,0,0,0,0,0,0,55.93864,1865.759,0.9328796,1.183833,0.3172331,0,250,0.3172331,2281.218,0,0,4.391038,0,42.41018,473.7155,473.6496,0.06586716,482.4553,0,972.4851,0,0,-2.018385e-13,4.263256e-14,55.93864,0,0,56.27547,0,0,0,0
mpc,2026-01-19 03:30:00,1358,3.5,31.17373,3240.67,63.53885,0.3570308,54.29881,1,1,2268.469,2268.152,155.6889,44.80778,200.4967,1,62.16216,0.1962979,0,0,138.1382,0,1900,0.95,1.174841,0.3172331,0,250,0.3172331,2112.463,0,0,1.376687,0.1607329,54.29881,470.5499,438.1894,32.36044,494.2604,0,991.1729,0,0,-2.566836e-13,4.263256e-14,62.16216,0.1962979,0,0,138.1382,0,0,0
mpc,2026-01-19 03:45:00,1359,3.75,30.97156,3262.772,71.84671,0.7662369,37.77095,1,1,2283.941,2283.623,0,0,0,0,0,0,0,0,0,64.7567,1883.512,0.9417559,1.196402,0.3172331,0,250,0.3172331,2283.623,0,0,7.656633,0.1996199,37.77095,471.5837,471.5182,0.06550169,479.3171,0,972.1863,0,0,8.171241e-14,4.263256e-14,64.19008,0.566617,0,64.7567,0,0,0,0
mpc,2026-01-19 04:00:00,1360,4,30.886,3281.969,63.39429,0.6533554,14.47279,1,1,2297.378,2297.061,0,0,0,0,0,0,0,0,0,64.04765,1867.203,0.9336017,1.18602,0.3172331,0,250,0.3172331,2297.061,0,0,0,0,14.47279,473.4383,473.3729,0.06537465,476.3554,0,952.7108,0,0,3.490541e-13,4.263256e-14,63.39429,0.6533554,0,77.07207,0,0,0,-2.88658e-15
mpc,2026-01-19 04:15:00,1361,4.25,30.64179,3256.266,71.02827,0,22.27177,1,1,2279.386,2279.069,0,0,0,0,0,0,0,0,0,71.02827,1849.152,0.9245762,1.175751,0.3172331,0,250,0.3172331,2279.069,0,0,0,0,22.27177,467.1444,467.0794,0.06501474,471.6439,0,943.2877,0,0,-3.443912e-13,4.263256e-14,71.02827,0,0,92.66016,0,0,0,0
mpc,2026-01-19 04:30:00,1362,4.5,30.54779,3313.844,94.30797,0,20.67922,1,1,2319.69,2319.373,0,0,0,0,0,0,0,0,0,94.30797,1825.284,0.9126421,1.164384,0.3172331,0,250,0.3172331,2319.373,0,0,0,0,20.67922,474.3993,474.3344,0.06487725,478.5635,0,957.127,0,0,2.216005e-13,4.263256e-14,94.30797,0,0,110.6035,0,0,0,0
mpc,2026-01-19 04:45:00,1363,4.75,30.53934,3323.636,111.8203,3.303902,23.79617,1,1,2326.545,2326.228,0,0,0,0,0,0,0,0,0,112.2783,1796.927,0.8984637,1.149355,0.3172331,0,250,0.3172331,2326.228,0,0,0,2.845878,23.79617,475.7107,475.6459,0.06486492,480.5115,0,965.9321,0,0,-8.881784e-15,4.263256e-14,111.8203,0.458024,0,119.4773,0,0,0,5.551115e-15
mpc,2026-01-19 05:00:00,1364,5,30.61636,3283.599,134.9775,2.190727,33.75178,1,1,2298.52,2298.202,0,0,0,0,0,0,0,0,0,135.1086,1762.867,0.8814336,1.131499,0.3172331,0,250,0.3172331,2298.202,0,0,0,2.059634,33.75178,470.7959,470.7309,0.06497749,477.6441,0,958.8411,0,0,-3.022027e-13,4.263256e-14,134.9775,0.1310921,0,156.1528,0,0,0,9.880985e-15
mpc,2026-01-19 05:15:00,1365,5.25,30.40391,3266.917,171.8852,0,12.97953,1,1,2286.842,2286.525,0,0,0,0,0,0,0,0,0,171.8852,1719.618,0.8598092,1.110052,0.3172331,0,250,0.3172331,2286.525,0,0,0,0,12.97953,466.1725,466.1078,0.06466793,468.7537,0,937.5073,0,0,5.973e-14,4.263256e-14,171.8852,0,0,195.9407,0,0,0,0
mpc,2026-01-19 05:30:00,1366,5.5,30.49765,3231.806,225.5342,0,33.36068,1,1,2262.264,2261.947,0,0,0,0,0,0,0,0,0,225.5342,1662.964,0.8314821,1.082819,0.3172331,0,250,0.3172331,2261.947,0,0,0,0,33.36068,462.1338,462.069,0.06480416,468.8839,0,937.7678,0,0,-2.335909e-13,4.263256e-14,225.5342,0,0,241.6447,0,0,0,0
mpc,2026-01-19 05:45:00,1367,5.75,30.4759,3201.361,284.1692,0,28.77682,1,1,2240.952,2240.635,0,0,0,0,0,0,0,0,0,283.3622,1591.862,0.7959309,1.047144,0.3172331,0,250,0.3172331,2240.635,0,0,0.8070877,0,28.77682,457.5566,457.4918,0.0647725,463.3675,0,928.1271,0,0,-8.038015e-14,4.263256e-14,283.3622,0,0,289.6794,0,0,0,0
mpc,2026-01-19 06:00:00,1368,6,30.39219,3227.664,319.8508,0,30.6277,1,1,2259.365,2259.048,0,0,0,0,0,0,0,0,0,319.8508,1511.649,0.7558243,1.002372,0.3172331,0,250,0.3172331,2259.048,0,0,0,0,30.6277,460.4503,460.3857,0.06465094,466.6275,0,933.2549,0,0,-1.283418e-13,4.263256e-14,319.8508,0,0,327.4217,0,0,0,0
mpc,2026-01-19 06:15:00,1369,6.25,30.48968,3201.061,372.4792,0,53.65612,1,1,2240.743,2240.426,0,0,0,0,0,0,0,0,0,365.1879,1420.114,0.7100568,0.951863,0.3172331,0,250,0.3172331,2240.426,0,0,7.291376,0,53.65612,457.6554,457.5906,0.06479255,468.5495,0,949.6767,0,0,7.11653e-14,4.263256e-14,365.1879,0,0,367.6571,0,0,0,0
mpc,2026-01-19 06:30:00,1370,6.5,30.50285,3246.447,393.8703,0,58.71762,1,1,2272.513,2272.196,0,0,0,0,0,0,0,0,0,393.8703,1321.423,0.6607113,0.8942248,0.3172331,0,250,0.3172331,2272.196,0,0,0,0,58.71762,464.2817,464.2168,0.06481173,476.213,0,952.4261,0,0,3.528289e-13,4.263256e-14,393.8703,0,0,403.5482,0,0,0,0
mpc,2026-01-19 06:45:00,1371,6.75,30.53291,3233.559,417.5968,1.346749,56.85828,1,1,2263.491,2263.174,0,0,0,0,0,0,0,0,0,417.993,1216.716,0.6083581,0.8320804,0.3172331,0,250,0.3172331,2263.174,0,0,0,0.9505951,56.85828,462.751,462.6862,0.06485553,474.3104,0,950.2605,0,0,3.191891e-13,4.263256e-14,417.5968,0.3961543,0,422.555,0,0,0,-6.27276e-15
mpc,2026-01-19 07:00:00,1372,7,30.52684,3258.823,425.3217,1.811365,35.61043,1,1,2281.176,2280.859,0,0,0,0,0,0,0,0,0,426.7047,1109.849,0.5549243,0.7661484,0.3172331,0,250,0.3172331,2280.859,0,0,0,0.4283578,35.61043,466.3028,466.238,0.06484668,473.5172,0,947.7734,0,0,-2.093881e-13,4.263256e-14,425.3217,1.383008,0,433.9189,0,0,0,-1.509903e-14
mpc,2026-01-19 07:15:00,1373,7.25,30.65843,3336.62,415.5587,0,58.54293,1,1,2335.634,2335.317,0,0,0,0,0,0,0,0,0,415.5587,1005.784,0.5028921,0.6988554,0.3172331,0,250,0.3172331,2335.317,0,0,0,0,58.54293,478.8517,478.7867,0.06503914,490.7892,0,981.5784,0,0,-1.951772e-13,4.263256e-14,415.5587,0,0,426.6274,0,0,0,0
mpc,2026-01-19 07:30:00,1374,7.5,30.78071,3348.707,408.0232,0,51.24075,1,1,2344.095,2343.777,0,0,0,0,0,0,0,0,0,405.3706,904.2832,0.4521416,0.6333276,0.3172331,0,250,0.3172331,2343.777,0,0,2.652575,0,51.24075,481.9153,481.8501,0.06521899,492.3845,0,989.3447,0,0,-1.759703e-13,4.263256e-14,405.3706,0,0,406.9978,0,0,0,0
mpc,2026-01-19 07:45:00,1375,7.75,30.89042,3370.336,377.8115,0,63.60939,1,1,2359.235,2358.918,595.1917,171.3034,766.4951,2,376.0627,0.7999352,0,0,389.6324,0,1001.549,0.5007745,0.5694139,0.3172331,0,250,0.3172331,1763.726,0,0,1.748813,0,63.60939,486.2343,363.5009,122.7334,547.9141,0,1098.845,0,0,1.677547e-13,4.263256e-14,376.0627,0,0,0,389.6324,0.7999352,0,1.021405e-14
mpc,2026-01-19 08:00:00,1376,8,30.91313,3424.399,333.0378,269.1938,63.92946,1,1,2397.079,2396.762,260.9832,75.07685,336.0601,1,336.0601,0,0,0,0,85.61179,979.9883,0.4899942,0.6306607,0.3172331,0,250,0.3172331,2135.779,0,0,0,183.582,63.92946,494.2885,440.4071,53.88132,528.6665,0,1374.012,0,0,9.148238e-14,4.263256e-14,333.0378,85.61179,0,85.61179,0,3.022227,0,2.842171e-14
mpc,2026-01-19 08:15:00,1377,8.25,31.00899,3431.177,292.95,269.207,81.63345,1,1,2401.824,2401.507,223.4999,64.29405,287.7939,1,287.7939,0,0,0,0,88.65221,957.671,0.4788355,0.6170843,0.3172331,0,250,0.3172331,2178.007,0,0,5.156049,180.5548,81.63345,496.346,450.0934,46.25265,531.2573,0,1382.866,0,0,1.573186e-13,4.263256e-14,287.7939,88.65221,0,88.65221,0,0,0,-2.842171e-14
mpc,2026-01-19 08:30:00,1378,8.5,31.23753,3462.566,238.1956,262.3914,71.12944,1,1,2423.797,2423.479,0,0,0,0,0,0,0,0,0,327.7864,875.5737,0.4377868,0.6030314,0.3172331,0,250,0.3172331,2423.479,0,0,0,172.8006,71.12944,503.5026,503.4367,0.06589978,518.2126,0,1334.506,0,0,1.161293e-13,4.263256e-14,238.1956,89.59081,0,334.0672,0,0,0,0
mpc,2026-01-19 08:45:00,1379,8.75,31.59129,3456.739,197.7256,266.4188,78.93518,1,1,2419.717,2419.4,149.3745,42.97044,192.3449,1,192.3449,0,0,0,0,90.28544,852.8645,0.4264322,0.5513359,0.3172331,0,250,0.3172331,2270.025,0,0,5.380678,176.1334,78.93518,506.7515,475.4022,31.34932,534.9037,0,1382.919,0,-7.105427e-15,-2.130518e-13,4.263256e-14,192.3449,90.28544,0,90.28544,0,0,0,0
mpc,2026-01-19 09:00:00,1380,9,31.78421,3467.287,169.8287,272.7035,89.71781,1,1,2427.101,2426.784,119.4857,34.37236,153.858,1,153.858,0,0,0,0,91.11642,829.9511,0.4149755,0.5370362,0.3172331,0,250,0.3172331,2307.298,0,0,15.97066,181.5871,89.71781,510.567,485.3651,25.20184,538.6106,0,1418.008,0,-7.105427e-15,1.322276e-13,4.263256e-14,153.858,91.11642,0,91.11642,0,0,0,0
mpc,2026-01-19 09:15:00,1381,9.25,32.17486,3492.88,138.0488,273.5013,97.25192,1,1,2445.016,2444.699,114.8927,35.10735,150,1,130.6583,0,19.34173,0,0,92.29477,806.7467,0.4033734,0.522608,0.3172331,0,250,0.3172331,2329.806,13.58952,0,7.390561,181.2065,83.6624,519.0273,494.5706,24.45672,547.4378,0,1420.206,0,-7.105427e-15,1.612044e-13,4.263256e-14,130.6583,92.29477,13.58952,92.29477,0,0,0,0
mpc,2026-01-19 09:30:00,1382,9.5,32.38723,3514.223,124.9307,278.0146,86.48574,1,1,2459.956,2459.639,451.1367,139.5957,590.7325,3,97.29374,92.34652,0,0,401.0922,0,906.8928,0.4534464,0.5079966,0.3172331,0,250,0.3172331,2008.502,0,0,27.637,185.668,86.48574,524.8014,428.4892,96.31214,586.5356,0,1541.022,0,0,-6.117329e-14,4.263256e-14,97.29374,92.34652,0,0,401.0922,0,0,0
mpc,2026-01-19 09:45:00,1383,9.75,32.46801,3515.057,91.94765,288.5755,118.1229,1,1,2460.54,2460.223,0,0,0,0,0,0,0,0,0,173.1585,863.4604,0.4317302,0.5710571,0.3172331,0,250,0.3172331,2460.223,0,0,13.75713,193.6075,118.1229,525.9229,525.8551,0.06780631,551.103,0,1459.91,0,0,-1.139089e-13,4.263256e-14,78.19051,94.96798,0,173.1585,0,0,0,1.421085e-14
mpc,2026-01-19 10:00:00,1384,10,32.78234,3545.182,67.62998,292.8612,145.8291,1,1,2481.627,2481.31,0,0,0,0,0,0,0,0,0,153.8063,824.8729,0.4124365,0.5437084,0.3172331,0,250,0.3172331,2481.31,0,0,6.644048,200.0408,145.8291,534.3794,534.3111,0.06831115,565.7131,0,1487.958,0,0,1.852962e-13,4.263256e-14,60.98593,92.82038,0,153.8063,0,0,0,0
mpc,2026-01-19 10:15:00,1385,10.25,32.89455,3582.749,58.1112,295.8274,151.004,1,1,2507.924,2507.607,0,0,0,0,0,0,0,0,0,155.1694,785.9507,0.3929754,0.5194104,0.3172331,0,250,0.3172331,2507.607,0,0,0,198.7692,151.004,541.4813,541.4128,0.06849321,574.0158,0,1490.908,0,0,-6.183942e-14,4.263256e-14,58.1112,97.05822,0,159.7906,0,0,0,0
mpc,2026-01-19 10:30:00,1386,10.5,33.192,3617.229,52.43657,290.3749,173.572,1,1,2532.06,2531.743,109.1057,40.8943,150,1,60.56584,0,89.43416,0,0,97.71816,761.3974,0.3806987,0.4949016,0.3172331,0,250,0.3172331,2422.637,62.1088,0,0,192.6567,111.4632,550.582,526.7886,23.79339,591.9199,0,1516.173,0,-1.421085e-14,-1.089684e-13,4.263256e-14,52.43657,97.71816,62.1088,97.71816,0,8.129263,0,-1.421085e-14
mpc,2026-01-19 10:45:00,1387,10.75,33.58,3632.56,46.63039,290.8157,205.7126,1,1,2542.792,2542.474,0,0,0,0,0,0,0,0,0,143.2302,725.47,0.362735,0.4794408,0.3172331,0,250,0.3172331,2542.474,0,0,0,194.2159,205.7126,558.0948,558.0252,0.06962668,603.1752,0,1541.373,0,0,-1.846856e-13,4.263256e-14,46.63039,96.59979,0,155.7323,0,0,0,-1.421085e-14
mpc,2026-01-19 11:00:00,1388,11,33.79025,3622.393,57.63989,292.293,232.3355,1,0,2535.675,2535.358,0,0,0,0,0,0,0,0,0,153.8596,686.8909,0.3434455,0.4568178,0.3172331,0,250,0.3172331,2535.358,0,0,0.1887506,195.8845,232.3355,559.3723,559.3023,0.06998191,610.5557,0,1559.338,0,0,-1.515454e-14,4.263256e-14,57.45114,96.40846,0,153.8596,0,0,0,0
mpc,2026-01-19 11:15:00,1389,11.25,34.03201,3659.299,57.57332,294.0295,267.9532,1,0,2561.509,2561.192,252.4235,111.2806,363.7041,1,0,0,363.7041,0,0,151.0013,649.0325,0.3245162,0.4325251,0.3172331,0,250,0.3172331,2308.768,250.1353,0,2.673371,197.9282,17.81794,568.4059,512.3221,56.08385,627.5566,0,1601.151,0,-1.421085e-14,-3.297362e-14,4.263256e-14,54.89995,96.10137,250.1353,151.0013,0,0,0,0
mpc,2026-01-19 11:30:00,1390,11.5,34.60723,3695.698,47.54705,302.3876,295.2468,1,0,2586.989,2586.672,274.5139,121.0192,395.5332,1,0,0,395.5332,0,0,143.8358,612.9713,0.3064857,0.4086862,0.3172331,0,250,0.3172331,2312.158,270.2054,0,0,206.0988,25.04143,582.2349,520.3806,61.85427,647.0357,0,1649.592,0,0,-5.784262e-14,4.263256e-14,47.54705,96.28879,270.2054,146.0337,0,0,0,-1.421085e-14
mpc,2026-01-19 11:45:00,1391,11.75,34.88827,3679.339,42.95156,306.7327,312.7651,0,0,2575.537,2575.22,304.3405,134.1682,438.5087,1,0,0,438.5087,0,0,140.0964,577.8507,0.2889254,0.3859791,0.3172331,0,250,0.3172331,2270.88,298.5779,0,0,209.5879,14.18716,583.7188,514.6713,69.04752,0,652.0549,3947.841,0,0,3.785861e-14,4.263256e-14,42.95156,97.14485,298.5779,147.6282,0,0,0,1.421085e-14
mpc,2026-01-19 12:00:00,1392,12,35.17116,3633.958,48.23304,303.6284,324.1343,0,0,2543.771,2543.454,337.9076,148.9662,486.8738,1,0,0,486.8738,0,0,146.0261,541.2532,0.2706266,0.3638641,0.3172331,0,250,0.3172331,2205.546,330.4076,0,0,205.8353,0,580.6141,503.4145,77.19961,0,652.3808,3943.16,0,-2.842171e-14,-1.449951e-13,4.263256e-14,48.23304,97.79308,324.1343,150.0692,0,0,6.273245,0
mpc,2026-01-19 12:15:00,1393,12.25,35.51862,3653.848,39.3498,304.441,355.2174,0,0,2557.693,2557.376,379.0514,167.1045,546.1558,2,0,0,546.1558,0,0,139.097,506.3938,0.2531969,0.3408192,0.3172331,0,250,0.3172331,2178.325,369.12,0,0,204.6938,0,588.9297,501.577,87.35271,0,668.6814,4030.845,0,0,-4.424239e-14,4.263256e-14,39.3498,99.74718,355.2174,152.6258,0,0,13.90255,1.421085e-14
mpc,2026-01-19 12:30:00,1394,12.5,35.74721,3702.145,45.29045,299.6518,379.3805,0,0,2591.502,2591.184,394.2679,173.8126,568.0805,2,0,0,568.0805,0,0,143.9438,470.3281,0.2351641,0.3188687,0.3172331,0,250,0.3172331,2196.916,382.8989,0,0,200.9985,0,600.1894,508.8038,91.38555,0,682.6165,4101.113,0,-5.684342e-14,-2.264855e-14,4.263256e-14,45.29045,98.65334,379.3805,159.0951,0,0,3.518405,0
mpc,2026-01-19 12:45:00,1395,12.75,35.97308,3737.623,38.87814,303.1757,420.3664,0,0,2616.336,2616.019,424.4346,187.1116,611.5462,2,0,0,611.5462,0,0,139.797,435.3048,0.2176524,0.2961587,0.3172331,0,250,0.3172331,2191.584,411.0908,0,0,202.2569,9.275671,609.4479,510.5064,98.94147,0,699.7787,4197.676,0,0,8.126833e-14,4.263256e-14,38.87814,100.9189,411.0908,167.9256,0,0,0,0
mpc,2026-01-19 13:00:00,1396,13,36.2548,3713.173,41.75506,295.6102,430.77,0,0,2599.221,2598.904,434.6132,191.5988,626.2121,2,0,0,626.2121,0,0,141.0904,399.9637,0.1999819,0.2741051,0.3172331,0,250,0.3172331,2164.29,419.538,0,0,196.2748,11.23199,609.8634,507.8143,102.0491,0,702.0486,4199.841,0,0,2.78666e-14,4.263256e-14,41.75506,99.33532,419.538,158.5071,0,0,0,1.421085e-14
mpc,2026-01-19 13:15:00,1397,13.25,36.16927,3758.43,46.05896,300.6556,443.1952,0,0,2630.901,2630.584,476.0579,209.8697,685.9276,2,0,0,685.9276,0,0,141.3531,364.5625,0.1822812,0.2518513,0.3172331,0,250,0.3172331,2154.526,460.0145,0,0,205.3614,0,615.9369,504.4097,111.5272,0,714.2794,4282.785,0,-2.842171e-14,-1.953993e-14,4.263256e-14,46.05896,95.29416,443.1952,150.3197,0,0,16.81936,0
mpc,2026-01-19 13:30:00,1398,13.5,36.57553,3736.523,36.16364,296.1501,487.4294,0,0,2615.566,2615.249,508.4648,224.1562,732.621,2,0,0,732.621,0,0,132.0564,331.491,0.1657455,0.2295596,0.3172331,0,250,0.3172331,2106.784,488.9482,0,0,200.2573,0,618.821,498.4475,120.3736,0,722.6037,4319.764,0,-2.842171e-14,-3.294587e-14,4.263256e-14,36.16364,95.89279,487.4294,145.348,0,0,1.51879,0
mpc,2026-01-19 13:45:00,1399,13.75,36.64817,3765.213,36.93591,303.0768,515.0084,0,0,2635.649,2635.332,537.4071,236.9154,774.3225,2,0,0,774.3225,0,0,132.5938,298.2903,0.1491452,0.208735,0.3172331,0,250,0.3172331,2097.925,516.3296,0,0,207.4189,0,624.7537,497.2916,127.4621,0,734.2071,4395.936,0,-2.842171e-14,-1.948441e-14,4.263256e-14,36.93591,95.65791,515.0084,137.6304,0,0,1.321258,1.421085e-14
mpc,2026-01-19 14:00:00,1400,14,36.71214,3751.866,38.09885,305.1339,519.5991,0,1,2626.306,2625.989,561.6092,247.5849,809.1941,2,0,0,809.1941,0,0,138.6989,263.5686,0.1317843,0.187829,0.3172331,0,250,0.3172331,2064.38,539.1684,0,0,204.5339,0,623.5791,490.1577,133.4215,0,737.7426,4410.405,0,0,9.950374e-14,4.263256e-14,38.09885,100.6001,519.5991,141.8216,0,0,19.56925,-1.421085e-14
mpc,2026-01-19 14:15:00,1401,14.25,36.97794,3775.619,43.08175,300.676,546.7099,0,1,2642.933,2642.616,580.4469,255.8895,836.3365,2,0,0,836.3365,0,0,143.1279,227.7452,0.1138726,0.1659653,0.3172331,0,250,0.3172331,2062.169,555.475,0,1.409128,199.2207,0,631.9139,493.0557,138.8582,0,748.9452,4465.285,0,-5.684342e-14,-5.059841e-14,4.263256e-14,41.67263,101.4553,546.7099,143.1279,0,0,8.765086,0
mpc,2026-01-19 14:30:00,1402,14.5,37.16503,3780.476,51.73462,297.153,543.3941,0,1,2646.333,2646.016,636.536,275.9803,912.5163,2,38.97191,0,873.5444,0,0,110.8373,200,0.1,0.1434078,0.3172331,0,250,0.3172331,2009.48,578.8802,0,3.672356,195.4061,0,635.8554,482.8336,153.0218,0,758.8139,4516.887,0,0,-5.812018e-14,4.263256e-14,48.06226,101.7469,543.3941,110.8373,0,0,35.48609,1.421085e-14
mpc,2026-01-19 14:45:00,1403,14.75,37.17426,3762.924,52.28162,291.3115,567.9946,1,1,2634.047,2633.73,1024.921,396.9518,1421.873,4,53.88477,96.00501,864.5002,0,407.4833,0,301.8393,0.1509197,0.1259371,0.3172331,0,250,0.3172331,1608.808,572.823,0,0,195.3065,0,633.0579,386.6555,246.4024,783.6073,0,1904.118,0,5.684342e-14,-2.753353e-14,4.263256e-14,52.28162,96.00501,567.9946,0,407.4833,1.603156,4.828352,7.81597e-14
mpc,2026-01-19 15:00:00,1404,15,37.36299,3770.526,43.98727,287.4043,562.5501,1,1,2639.369,2639.051,654.1685,282.7197,936.8882,2,47.66239,0,889.2258,0,0,95.51007,277.9143,0.1389572,0.1900638,0.3172331,0,250,0.3172331,1984.883,587.8637,0,0,191.8942,0,637.5177,479.4321,158.0856,762.1518,0,1855.321,0,-5.684342e-14,6.519785e-14,4.263256e-14,43.98727,95.51007,562.5501,98.76525,0,3.675127,25.31362,-7.105427e-15
mpc,2026-01-19 15:15:00,1405,15.25,37.36225,3738.057,46.96313,284.0681,567.6444,1,1,2616.64,2616.323,1126.545,430.1232,1556.668,4,59.12669,98.67099,898.8705,0,500,0,402.8706,0.2014353,0.1749986,0.3172331,0,250,0.3172331,1489.778,594.245,0,0,185.3971,0,632.0154,359.8365,272.1789,789.9597,0,1899.729,0,5.684342e-14,7.313594e-14,4.263256e-14,46.96313,98.67099,567.6444,0,500,12.16356,26.60065,8.526513e-14
mpc,2026-01-19 15:30:00,1406,15.5,37.40719,3716.044,47.63894,281.6408,559.2752,1,1,2601.231,2600.914,1127.87,430.325,1558.195,4,62.33923,97.02495,898.8303,0,500,0,527.8071,0.2639036,0.2536817,0.3172331,0,250,0.3172331,1473.044,593.8954,0,0,184.6159,0,629.0446,356.22,272.8246,786.545,0,1891.552,0,-1.705303e-13,4.196643e-14,4.263256e-14,47.63894,97.02495,559.2752,0,500,14.70029,34.62022,-1.065814e-13
mpc,2026-01-19 15:45:00,1407,15.75,37.33398,3696.584,56.48645,284.3068,525.671,1,1,2587.609,2587.292,1126.851,429.6914,1556.542,4,67.14299,93.89714,898.7556,0,496.7464,0,651.9106,0.3259553,0.3323524,0.3172331,0,250,0.3172331,1460.441,594.3724,0,0,190.4097,0,624.5342,352.4858,272.0484,782.1772,0,1892.811,0,2.273737e-13,2.170486e-13,4.263256e-14,56.48645,93.89714,525.671,0,496.7464,10.65655,68.70142,9.947598e-14
mpc,2026-01-19 16:00:00,1408,16,37.33615,3663.379,75.81885,281.2012,513.7553,1,1,2564.365,2564.048,1131.369,429.7096,1561.078,4,80.47889,94.65668,885.9425,0,500,0,776.808,0.388404,0.4104986,0.3172331,0,250,0.3172331,1432.679,585.8833,0,0,186.5445,0,618.9599,345.8053,273.1546,775.5149,0,1872.819,0,5.684342e-14,-7.127632e-14,4.263256e-14,75.81885,94.65668,513.7553,0,500,4.660038,72.12802,7.105427e-14
mpc,2026-01-19 16:15:00,1409,16.25,37.48302,3679.245,94.28301,282.937,536.3317,1,1,2575.471,2575.154,1137.278,430.8611,1568.139,4,92.69984,91.46818,883.9715,0,500,0,901.6857,0.4508429,0.4891446,0.3172331,0,250,0.3172331,1437.876,583.5413,0,1.583162,191.4688,0,624.074,348.4181,275.6559,779.2793,0,1891.573,0,1.136868e-13,2.405853e-13,4.263256e-14,92.69984,91.46818,536.3317,0,500,0,47.20956,5.684342e-14
mpc,2026-01-19 16:30:00,1410,16.5,37.57724,3688.081,115.9701,278.9722,526.1391,1,1,2581.657,2581.339,1145.714,432.3599,1578.073,4,111.3608,91.23448,875.4781,0,500,0,1026.544,0.5132719,0.5677783,0.3172331,0,250,0.3172331,1435.626,577.2746,0,4.609253,187.7378,0,627.1479,348.7488,278.3991,781.1087,0,1894.016,0,-2.842171e-13,2.280398e-13,4.263256e-14,111.3608,91.23448,526.1391,0,500,0,51.13552,0
mpc,2026-01-19 16:45:00,1411,16.75,37.67882,3666.963,124.4927,277.2964,495.8367,1,1,2566.874,2566.557,1145.195,429.8909,1575.086,4,130.1933,90.89621,853.9962,0,500,0,1151.382,0.5756911,0.6463996,0.3172331,0,250,0.3172331,1421.362,562.4158,0,0,186.4001,0,625.2539,346.2235,279.0304,776.1144,0,1873.769,0,-5.684342e-14,-1.908473e-13,4.263256e-14,124.4927,90.89621,495.8367,0,500,5.700566,66.57913,-1.421085e-14
mpc,2026-01-19 17:00:00,1412,17,37.84248,3620.828,133.4993,275.9663,471.6379,1,1,2534.579,2534.262,1142.394,426.3471,1568.742,4,149.6054,89.26309,829.8731,0,500,0,1276.201,0.6381005,0.7250085,0.3172331,0,250,0.3172331,1391.868,545.4425,0,0,186.7033,0,620.1067,340.5325,279.5743,766.8796,0,1855.822,0,1.136868e-13,-4.085621e-14,4.263256e-14,133.4993,89.26309,471.6379,0,500,16.10606,73.80469,-2.842171e-14
mpc,2026-01-19 17:15:00,1413,17.25,37.8621,3616.894,156.107,273.1269,462.2069,1,1,2531.826,2531.509,1136.484,420.6071,1557.091,4,175.9524,91.78652,789.3518,0,500,0,1401,0.7005,0.803605,0.3172331,0,250,0.3172331,1395.025,518.6856,0,0,181.3404,0,619.7604,341.4853,278.2751,762.0925,0,1836.997,0,0,-1.720846e-14,4.263256e-14,156.107,91.78652,462.2069,0,500,19.84541,56.47863,8.526513e-14
mpc,2026-01-19 17:30:00,1414,17.5,37.78462,3604.943,190.3934,266.0127,441.9388,1,1,2523.46,2523.143,1123.899,411.3428,1535.242,4,207.1942,87.83244,740.2153,0,500,0,1525.779,0.7628897,0.8821892,0.3172331,0,250,0.3172331,1399.243,486.8567,0,0,178.1803,0,616.4264,341.8048,274.6216,753.1476,0,1813.656,0,5.684342e-14,-2.129408e-13,4.263256e-14,190.3934,87.83244,441.9388,0,500,16.80084,44.91795,0
mpc,2026-01-19 17:45:00,1415,17.75,37.74065,3600.388,221.6537,267.7818,422.2767,1,1,2520.272,2519.954,1104.049,398.9899,1503.039,4,237.4739,87.7687,677.7965,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1415.905,446.0408,0,0,180.0131,0,614.921,345.4667,269.4543,744.4566,0,1799.436,0,-5.684342e-14,-1.179057e-13,4.263256e-14,221.6537,87.7687,422.2767,0,500,15.8202,23.76407,0
mpc,2026-01-19 18:00:00,1416,18,37.93031,3576.049,250.0794,0,403.9369,1,1,2503.235,2502.917,1062.416,376.2069,1438.623,3,274.7044,2.822567,661.0956,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1440.502,434.0473,0,0,0,0,613.8891,353.2663,260.6229,729.4732,0,1458.946,0,0,4.714007e-13,4.263256e-14,250.0794,0,403.9369,0,500,27.4476,30.11045,0
mpc,2026-01-19 18:15:00,1417,18.25,37.89022,3547.157,288.2816,0,384.5467,1,1,2483.01,2482.692,1065.988,374.0518,1440.04,3,306.0609,2.397678,631.5816,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1416.704,414.8722,0,0,0,0,608.2713,347.0548,261.2165,721.1066,0,1442.213,0,-1.136868e-13,-3.668177e-13,4.263256e-14,288.2816,0,384.5467,0,500,20.17697,30.3255,7.460699e-14
mpc,2026-01-19 18:30:00,1418,18.5,37.87039,3562.154,332.5918,0.70815,363.4083,1,0,2493.508,2493.191,407.5656,179.6749,587.2406,2,0,0,587.2406,0,0,333.3,1816.376,0.908188,1.196402,0.3172331,0,250,0.3172331,2085.625,385.8387,0,0,0,0,610.5168,510.6497,99.86708,690.3247,0,1380.649,0,-2.842171e-14,1.971756e-13,4.263256e-14,332.5918,0.70815,363.4083,340.8612,0,0,22.43046,-2.442491e-15
mpc,2026-01-19 18:45:00,1419,18.75,37.77947,3518.612,357.1001,0,335.1532,0,0,2463.028,2462.711,378.8822,167.0299,545.912,2,0,0,545.912,0,0,357.1001,1726.815,0.8634075,1.143745,0.3172331,0,250,0.3172331,2083.829,359.0814,0,0,0,0,601.5812,508.9638,92.61737,0,675.9937,3717.965,0,0,1.281197e-13,4.263256e-14,357.1001,0,335.1532,367.9603,0,0,23.9282,0
mpc,2026-01-19 19:00:00,1420,19,37.71687,3491.11,381.5886,0,287.9542,0,0,2443.777,2443.459,348.4454,153.6119,502.0573,2,0,0,502.0573,0,0,377.1203,1632.263,0.8161315,1.08735,0.3172331,0,250,0.3172331,2095.014,330.4868,0,4.46826,0,0,595.8768,510.8364,85.04033,0,664.4483,3662.173,0,0,-3.770317e-13,4.263256e-14,377.1203,0,287.9542,382.8537,0,0,42.53254,0
mpc,2026-01-19 19:15:00,1421,19.25,37.66215,3424.447,409.9389,0.5213533,267.6346,0,0,2397.113,2396.796,321.8151,141.8719,463.687,1,0,0,463.687,0,0,391.9723,1534.013,0.7670065,1.027812,0.3172331,0,250,0.3172331,2074.981,305.4319,0,18.48795,0,0,583.6419,505.2101,78.43181,0,647.082,3590.843,0,0,2.842171e-14,4.263256e-14,391.451,0.5213533,267.6346,392.7011,0,0,37.79731,1.354472e-14
mpc,2026-01-19 19:30:00,1422,19.5,37.5341,3404.413,405.2403,7.453213,251.9565,0,0,2383.089,2382.772,292.8883,129.1195,422.0078,1,0,0,422.0078,0,0,399.3188,1433.942,0.7169709,0.9659455,0.3172331,0,250,0.3172331,2089.883,278.41,0,6.614641,6.76002,0,578.2444,507.0995,71.14483,0,636.2191,3522.276,0,0,-1.670886e-13,4.263256e-14,398.6256,0.693193,251.9565,399.3188,0,0,26.45356,1.587619e-14
mpc,2026-01-19 19:45:00,1423,19.75,37.37237,3382.655,404.6693,5.591867,243.4253,0,0,2367.858,2367.541,256.3031,112.991,369.294,1,0,0,369.294,0,0,388.9277,1336.484,0.6682421,0.9029321,0.3172331,0,250,0.3172331,2111.238,244.1111,0,17.10561,4.227859,0,572.0792,510.0792,61.99996,0,623.0702,3463.686,0,-2.842171e-14,-2.012834e-13,4.263256e-14,387.5637,1.364009,243.4253,388.9277,0,0,0.6857819,-6.661338e-16
mpc,2026-01-19 20:00:00,1424,20,37.11543,3366.118,377.1285,1.209951,238.0545,0,0,2356.283,2355.966,223.913,98.71182,322.6248,1,0,0,322.6248,0,0,378.3385,1241.689,0.6208446,0.8415645,0.3172331,0,250,0.3172331,2132.053,213.9249,0,0,0,24.12954,565.4216,511.6145,53.80703,0,616.1165,3388.641,0,-1.421085e-14,7.138734e-14,4.263256e-14,377.1285,1.209951,213.9249,384.4989,0,0,0,9.103829e-15
mpc,2026-01-19 20:15:00,1425,20.25,36.83811,3374.151,350.9502,4.56414,213.6758,0,0,2361.905,2361.588,213.5937,94.16258,307.7563,1,0,0,307.7563,0,0,353.467,1153.127,0.5765635,0.7818734,0.3172331,0,250,0.3172331,2147.995,204.7488,0,0,2.047343,8.927044,562.6521,511.6943,50.95776,0,607.9835,3347.441,0,-1.421085e-14,9.447998e-14,4.263256e-14,350.9502,2.516797,204.7488,373.2016,0,0,0,-3.108624e-15
mpc,2026-01-19 20:30:00,1426,20.5,36.71215,3347.3,325.3517,7.521079,210.5823,0,0,2343.11,2342.792,183.4146,80.85817,264.2728,1,0,0,264.2728,0,0,325.8801,1071.475,0.5357377,0.7261071,0.3172331,0,250,0.3172331,2159.378,176.0857,0,0,6.992685,34.49661,556.3383,512.7138,43.62454,0,601.7627,3321.757,0,0,3.8336e-13,4.263256e-14,325.3517,0.5283939,176.0857,337.4786,0,0,0,-5.77316e-15
mpc,2026-01-19 20:45:00,1427,20.75,36.61759,3350.171,304.634,5.328527,188.4561,0,0,2345.12,2344.803,165.3655,72.90121,238.2667,1,0,0,238.2667,0,0,297.8912,996.8339,0.4984169,0.6746923,0.3172331,0,250,0.3172331,2179.437,158.938,0,8.128911,3.94238,29.51805,555.4438,516.2017,39.24209,0,596.0942,3299.341,0,0,-1.973977e-13,4.263256e-14,296.505,1.386147,158.938,297.8912,0,0,0,-2.842171e-14
mpc,2026-01-19 21:00:00,1428,21,36.53294,3329.708,271.3346,7.21593,183.7037,0,0,2330.796,2330.478,148.8254,65.60955,214.435,1,0,0,214.435,0,0,273.3652,928.3357,0.4641678,0.6276917,0.3172331,0,250,0.3172331,2181.653,143.1861,0,0,5.185391,40.51768,550.8362,515.5894,35.24684,0,590.7745,3258.204,0,-1.421085e-14,-1.126876e-13,4.263256e-14,271.3346,2.03054,143.1861,273.7513,0,0,0,-1.465494e-14
mpc,2026-01-19 21:15:00,1429,21.25,36.32333,3309.658,232.842,9.998166,164.5311,0,0,2316.76,2316.443,139.3178,61.4181,200.7359,1,0,0,200.7359,0,0,228.6567,871.0253,0.4355127,0.5845594,0.3172331,0,250,0.3172331,2177.125,134.3753,0,4.50734,9.676101,30.15584,544.552,511.7309,32.82105,0,580.2371,3215.771,0,7.105427e-15,1.896261e-13,4.263256e-14,228.3347,0.3220653,134.3753,228.6567,0,0,0,-1.199041e-14
mpc,2026-01-19 21:30:00,1430,21.5,35.99014,3255.392,205.591,0,150.9381,0,0,2278.774,2278.457,129.8618,57.24945,187.1112,1,0,0,187.1112,0,0,195.6077,821.9863,0.4109932,0.5484719,0.3172331,0,250,0.3172331,2148.595,125.7535,0,9.98325,0,25.18458,531.0485,500.7114,30.33709,0,563.8299,3118.286,0,-7.105427e-15,1.518785e-13,4.263256e-14,195.6077,0,125.7535,195.6098,0,0,0,0
mpc,2026-01-19 21:45:00,1431,21.75,35.83881,3268.952,185.9461,2.387655,119.0061,0,0,2288.266,2287.949,121.8264,53.70705,175.5334,1,0,0,175.5334,0,0,170.2249,779.3007,0.3896503,0.5175927,0.3172331,0,250,0.3172331,2166.122,118.1848,0,18.10889,0,0.8212224,531.1999,502.8454,28.35452,0,556.743,3093.325,0,0,6.550316e-15,4.263256e-14,167.8372,2.387655,118.1848,170.4293,0,0,0,-4.440892e-16
mpc,2026-01-19 22:00:00,1432,22,35.67684,3284,166.339,0,102.8782,0,0,2298.8,2298.482,116.5378,51.37557,167.9133,1,0,0,167.9133,0,0,137.7552,744.7392,0.3723696,0.4907142,0.3172331,0,250,0.3172331,2181.945,113.2719,0,28.58379,0,0,531.4471,504.4321,27.01508,0,555.8076,3106.249,0,-7.105427e-15,1.554867e-13,4.263256e-14,137.7552,0,102.8782,139.3513,0,0,10.39363,0
mpc,2026-01-19 22:15:00,1433,22.25,35.23236,3253.068,130.9433,0,104.674,0,0,2277.148,2276.83,111.7261,49.25436,160.9805,1,0,0,160.9805,0,0,120.8205,714.4168,0.3572084,0.4689514,0.3172331,0,250,0.3172331,2165.104,109.1675,0,10.12275,0,0,520.5574,494.9442,25.61318,0,544.1986,3010.554,0,-7.105427e-15,3.885781e-15,4.263256e-14,120.8205,0,104.674,121.1194,0,0,4.493457,0
mpc,2026-01-19 22:30:00,1434,22.5,35.08445,3237.144,114.6691,0,105.9614,0,0,2266.001,2265.684,104.5464,46.08917,150.6355,1,0,0,150.6355,0,0,98.04371,689.7934,0.3448967,0.4498578,0.3172331,0,250,0.3172331,2161.137,102.3304,0,16.62537,0,3.630993,516.0898,492.2067,23.88306,0,539.1228,2993.854,0,0,4.651834e-14,4.263256e-14,98.04371,0,102.3304,98.20839,0,0,0,0
mpc,2026-01-19 22:45:00,1435,22.75,34.90199,3191.845,92.46936,0,102.8192,0,0,2234.292,2233.974,104.4418,45.55818,150,1,4.076137,0,145.9239,0,0,77.2557,670.3709,0.3351855,0.4343528,0.3172331,0,250,0.3172331,2129.533,99.34264,0,11.13753,0,3.476567,506.5524,482.8017,23.75068,0,529.1481,2929.527,0,-7.105427e-15,-7.910339e-14,4.263256e-14,81.33183,0,99.34264,78.47593,0,0,0,0
mpc,2026-01-19 23:00:00,1436,23,34.85571,3192.102,85.51345,0,88.03115,0,0,2234.472,2234.154,105.7106,44.28938,150,1,19.44405,0,130.5559,0,0,48.30721,658.1886,0.3290943,0.4221227,0.3172331,0,250,0.3172331,2128.444,88.92875,0,17.76219,0,0,506.0091,481.9985,24.01062,0,526.2879,2925.223,0,1.421085e-14,2.235989e-13,4.263256e-14,67.75126,0,88.03115,50.41484,0,0,0.8975981,0
