controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-19 23:15:00,1437,23.25,34.44168,3172.25,83.05541,0,69.53789,0,0,2220.575,2220.258,106.3627,43.63726,150,1,27.34263,0,122.6574,0,0,35.38126,649.2397,0.3246198,0.4144517,0.3172331,0,250,0.3172331,2113.895,83.95487,0,20.33151,0,0,497.7288,473.8171,23.91169,0,517.4544,2881.071,0,-7.105427e-15,-1.813549e-13,4.263256e-14,62.72389,0,69.53789,36.80972,0,0,14.41698,0
mpc,2026-01-19 23:30:00,1438,23.5,34.00901,3193.944,64.3438,0,57.31528,0,1,2235.761,2235.443,521.0604,163.314,684.3744,2,58.13341,0.7321365,125.5088,0,500,0,774.1375,0.3870687,0.4088167,0.3172331,0,250,0.3172331,1714.383,86.34103,0,6.210382,0,0,495.843,380.2128,115.6302,0,543.5268,3000.11,0,-5.684342e-14,-1.108003e-13,4.263256e-14,58.13341,0,57.31528,0,500,0.7321365,29.02575,-1.554312e-14
mpc,2026-01-19 23:45:00,1439,23.75,33.84697,3197.646,76.01479,0,52.72181,1,1,2238.352,2238.035,501.1517,154.5265,655.6781,2,58.22404,1.168021,96.28609,0,500,0,899.0156,0.4495078,0.487463,0.3172331,0,250,0.3172331,1736.883,66.36271,0,17.79075,0,0,494.463,383.6861,110.777,538.2126,0,1107.114,0,2.842171e-14,1.262324e-13,4.263256e-14,58.22404,0,52.72181,0,500,1.168021,13.64091,-3.4861e-14
mpc,2026-01-20 00:00:00,1440,0,33.34969,3218.72,53.50937,0,53.2359,1,1,2253.104,2252.786,500.5777,153.6693,654.247,2,63.30267,0.7886569,90.15571,0,500,0,1023.874,0.511937,0.5660969,0.3172331,0,250,0.3172331,1752.209,62.49616,0,0,0,0,491.7793,382.4502,109.3291,536.1196,0,1072.239,0,0,1.962874e-13,4.263256e-14,53.50937,0,53.2359,0,500,10.58196,9.260253,-1.421085e-14
mpc,2026-01-20 00:15:00,1441,0.25,32.99638,3197.838,53.57024,0,40.38766,1,1,2238.487,2238.17,499.0459,153.0656,652.1115,2,62.70098,0.04429418,89.36626,0,500,0,1148.713,0.5743564,0.6447185,0.3172331,0,250,0.3172331,1739.124,62.2015,0,0,0,0,484.4792,376.4013,108.0779,529.4669,0,1058.934,0,0,-4.308776e-13,4.263256e-14,53.57024,0,40.38766,0,500,9.175035,21.81385,-3.730349e-14
mpc,2026-01-20 00:30:00,1442,0.5,32.60104,3158.339,39.13692,0,38.40553,1,1,2210.837,2210.52,432.2317,124.3462,556.578,2,56.51743,0.0605341,0,0,500,0,1273.532,0.636766,0.7233277,0.3172331,0,250,0.3172331,1778.288,0,0,0,0,38.40553,474.0334,381.2891,92.74434,513.87,0,1027.74,0,0,1.363354e-13,4.263256e-14,39.13692,0,0,0,500,17.44104,0,0
mpc,2026-01-20 00:45:00,1443,0.75,32.22254,3168.314,38.55959,3.647852,31.46696,1,1,2217.82,2217.502,435.8531,125.566,561.419,2,59.68433,1.734719,0,0,500,0,1398.332,0.6991658,0.8019245,0.3172331,0,250,0.3172331,1781.649,0,0,0,1.913133,31.46696,471.3229,378.6295,92.69331,510.8827,0,1025.066,0,2.842171e-14,-1.553202e-13,4.263256e-14,38.55959,1.734719,0,0,500,21.12473,0,2.842171e-14
mpc,2026-01-20 01:00:00,1444,1,31.73561,3162.755,53.94867,0,0.4979976,1,1,2213.929,2213.611,430.5166,123.9774,554.4939,2,53.26192,1.23202,0,0,500,0,1523.111,0.7615557,0.8805089,0.3172331,0,250,0.3172331,1783.095,0,0,0.6867511,0,0.4979976,465.2007,374.672,90.52875,498.754,0,998.6926,0,5.684342e-14,4.268808e-13,4.263256e-14,53.26192,0,0,0,500,1.23202,0,1.04361e-14
mpc,2026-01-20 01:15:00,1445,1.25,31.47531,3220.686,62.93393,3.456783,0,1,1,2254.48,2254.163,425.8037,122.5157,548.3193,2,48.08366,0.2356768,0,0,500,0,1647.872,0.8239358,0.959081,0.3172331,0,250,0.3172331,1828.359,0,0,14.85028,3.221106,0,470.8884,381.8854,89.00296,504.4011,0,1039.975,0,4.263256e-14,-3.288481e-13,4.263256e-14,48.08366,0.2356768,0,0,500,0,0,0
mpc,2026-01-20 01:30:00,1446,1.5,31.38022,3225.564,73.82147,6.167785,6.170594,1,1,2257.895,2257.578,422.0287,121.4206,543.4494,2,43.2996,0.1497519,0,0,500,0,1772.612,0.8863061,1.037641,0.3172331,0,250,0.3172331,1835.549,0,0,30.52187,6.018033,6.170594,470.5736,382.5514,88.0222,505.258,0,1073.547,0,4.263256e-14,-3.936851e-13,4.263256e-14,43.2996,0.1497519,0,0,500,0,0,5.684342e-14
mpc,2026-01-20 01:45:00,1447,1.75,31.22253,3260.352,64.51423,5.744598,9.502453,1,1,2282.246,2281.929,337.9767,97.2329,435.2096,1,38.966,0.06962484,0,0,396.1739,0,1871.377,0.9356884,1.116188,0.3172331,0,250,0.3172331,1943.953,0,0,25.54822,5.674974,9.502453,473.9354,403.6847,70.25072,502.8909,0,1059.642,0,-1.421085e-14,-2.049472e-13,4.263256e-14,38.966,0.06962484,0,0,396.1739,0,0,0
mpc,2026-01-20 02:00:00,1448,2,31.07394,3264.58,53.1305,7.535152,21.27801,1,1,2285.206,2284.889,116.5753,33.54286,150.1182,1,44.63796,0.0727216,0,0,105.4075,0,1897.434,0.948717,1.178378,0.3172331,0,250,0.3172331,2168.314,0,0,8.492539,7.46243,21.27801,472.9449,448.7529,24.192,486.6994,0,1000.921,0,7.105427e-15,-1.998401e-13,4.263256e-14,44.63796,0.0727216,0,0,105.4075,0,0,2.842171e-14
mpc,2026-01-20 02:15:00,1449,2.25,30.83079,3248.952,45.30186,0,0,1,1,2274.266,2273.949,0,0,0,0,0,0,0,0,0,42.08737,1886.613,0.9433067,1.194786,0.3172331,0,250,0.3172331,2273.949,0,0,3.214491,0,0,468.0895,468.0242,0.06529292,468.0242,0,941.5935,0,0,1.598721e-13,4.263256e-14,42.08737,0,0,42.1547,0,0,0,0
mpc,2026-01-20 02:30:00,1450,2.5,30.83344,3205.878,69.69793,5.260553,8.850534,1,1,2244.114,2243.797,0,0,0,0,0,0,0,0,0,35.41314,1877.463,0.9387316,1.187973,0.3172331,0,250,0.3172331,2243.797,0,0,34.36367,5.181672,8.850534,461.9114,461.8461,0.06529684,463.6679,0,995.5514,0,0,2.3892e-13,4.263256e-14,35.33426,0.07888111,0,35.41314,0,0,0,-2.137179e-15
mpc,2026-01-20 02:45:00,1451,2.75,30.72627,3205.503,72.60662,0.2883739,6.661908,1,1,2243.852,2243.535,0,0,0,0,0,0,0,0,0,39.37212,1867.325,0.9336623,1.182211,0.3172331,0,250,0.3172331,2243.535,0,0,33.52013,0.002746699,6.661908,460.7394,460.6743,0.06513878,462.0422,0,981.9113,0,0,-2.04281e-13,4.263256e-14,39.08649,0.2856272,0,39.37212,0,0,0,2.88658e-15
mpc,2026-01-20 03:00:00,1452,3,30.69879,3228.062,60.31924,5.235128,10.25843,1,1,2259.643,2259.326,123.1473,35.52155,158.6688,1,51.82019,0.9017952,0,0,105.9468,0,1893.517,0.9467587,1.175827,0.3172331,0,250,0.3172331,2136.179,0,0,8.499055,4.333333,10.25843,463.6941,438.3583,25.33575,475.985,0,974.1058,0,-7.105427e-15,2.995382e-13,4.263256e-14,51.82019,0.9017952,0,0,105.9468,0,0,-1.421085e-14
mpc,2026-01-20 03:15:00,1453,3.25,30.34576,3233.035,60.30526,8.472552,0,1,1,2263.124,2262.807,0,0,0,0,0,0,0,0,0,58.52021,1878.589,0.9392946,1.19232,0.3172331,0,250,0.3172331,2262.807,0,0,1.920418,8.337185,0,460.7369,460.6723,0.06458372,460.6723,0,939.039,0,0,3.352874e-13,4.263256e-14,58.38484,0.1353669,0,58.52021,0,0,0,2.720046e-15
mpc,2026-01-20 03:30:00,1454,3.5,30.25568,3244.44,61.48386,4.127285,14.2985,1,1,2271.108,2270.791,0,0,0,0,0,0,0,0,0,61.75874,1862.854,0.9314269,1.18292,0.3172331,0,250,0.3172331,2270.791,0,0,0,3.852399,14.2985,461.4315,461.367,0.06445371,464.2721,0,935.1896,0,0,-4.398704e-13,4.263256e-14,61.48386,0.2748861,0,63.1739,0,0,0,-2.942091e-15
mpc,2026-01-20 03:45:00,1455,3.75,29.98693,3254.024,73.3098,5.790891,14.06639,1,1,2277.816,2277.499,0,0,0,0,0,0,0,0,0,69.00377,1845.31,0.9226548,1.173012,0.3172331,0,250,0.3172331,2277.499,0,0,4.954899,5.142028,14.06639,460.0313,459.9672,0.06406888,462.8081,0,943.0334,0,0,-3.081979e-13,4.263256e-14,68.3549,0.6488633,0,69.00377,0,0,0,-1.221245e-15
mpc,2026-01-20 04:00:00,1456,4,29.9292,3220.537,74.30786,6.491893,29.33449,1,1,2254.376,2254.059,225.0534,64.82482,289.8783,1,69.16582,0.7888625,0,0,219.9236,0,1900,0.95,1.161964,0.3172331,0,250,0.3172331,2029.005,0,0,5.142035,5.70303,29.33449,454.7141,409.2562,45.45791,479.9979,0,978.7035,0,4.263256e-14,1.121325e-13,4.263256e-14,69.16582,0.7888625,0,0,219.9236,0,0,5.684342e-14
mpc,2026-01-20 04:15:00,1457,4.25,29.86712,3237.442,72.69954,5.797495,15.09551,1,1,2266.209,2265.892,0,0,0,0,0,0,0,0,0,73.40729,1881.349,0.9406745,1.196402,0.3172331,0,250,0.3172331,2265.892,0,0,0,5.089744,15.09551,456.4721,456.4082,0.06389881,459.4489,0,927.6775,0,0,-1.647571e-13,4.263256e-14,72.69954,0.707751,0,80.86936,0,0,0,3.441691e-15
mpc,2026-01-20 04:30:00,1458,4.5,29.64916,3223.82,87.99357,4.570528,20.99919,1,1,2256.674,2256.357,0,0,0,0,0,0,0,0,0,88.30649,1858.976,0.9294881,1.184658,0.3172331,0,250,0.3172331,2256.357,0,0,0,4.257613,20.99919,452.3669,452.3033,0.0635917,456.5128,0,920.3699,0,0,6.57252e-14,4.263256e-14,87.99357,0.3129155,0,101.8036,0,0,0,-2.053913e-15
mpc,2026-01-20 04:45:00,1459,4.75,29.61888,3234.195,120.1701,5.144555,31.71009,1,1,2263.936,2263.619,0,0,0,0,0,0,0,0,0,117.2236,1829.378,0.9146889,1.17057,0.3172331,0,250,0.3172331,2263.619,0,0,4.957411,3.13364,31.71009,453.5199,453.4563,0.06354927,459.8086,0,933.5743,0,0,3.579359e-13,4.263256e-14,115.2127,2.010915,0,117.2236,0,0,0,-2.664535e-15
mpc,2026-01-20 05:00:00,1460,5,29.7326,3280.626,152.8197,0,46.61321,1,1,2296.439,2296.121,0,0,0,0,0,0,0,0,0,144.505,1792.964,0.8964818,1.151932,0.3172331,0,250,0.3172331,2296.121,0,0,8.314772,0,46.61321,461.1865,461.1228,0.06370891,470.484,0,955.3109,0,0,2.018385e-13,4.263256e-14,144.505,0,0,145.7754,0,0,0,0
mpc,2026-01-20 05:15:00,1461,5.25,29.77563,3233.367,186.3226,0,55.34547,1,1,2263.357,2263.04,0,0,0,0,0,0,0,0,0,182.5592,1747.041,0.8735207,1.129003,0.3172331,0,250,0.3172331,2263.04,0,0,3.763341,0,55.34547,454.9753,454.9115,0.06376954,466.037,0,938.5657,0,0,1.44551e-13,4.263256e-14,182.5592,0,0,182.7189,0,0,0,0
mpc,2026-01-20 05:30:00,1462,5.5,29.84647,3242.105,220.7508,0.7382052,55.22661,1,1,2269.474,2269.156,0,0,0,0,0,0,0,0,0,221.3797,1691.422,0.8457108,1.100086,0.3172331,0,250,0.3172331,2269.156,0,0,0,0.1093088,55.22661,456.9206,456.8568,0.06386959,467.9757,0,936.14,0,0,-1.960654e-13,4.263256e-14,220.7508,0.6288964,0,232.8079,0,0,0,1.010303e-14
mpc,2026-01-20 05:45:00,1463,5.75,29.74497,3267.059,279.6866,0,53.16085,1,1,2286.941,2286.624,0,0,0,0,0,0,0,0,0,279.6866,1621.234,0.8106168,1.065063,0.3172331,0,250,0.3172331,2286.624,0,0,0,0,53.16085,459.4047,459.341,0.06372633,470.02,0,940.0401,0,0,1.776357e-15,4.263256e-14,279.6866,0,0,286.5363,0,0,0,0
mpc,2026-01-20 06:00:00,1464,6,29.68607,3308.459,329.8529,0,36.48708,1,1,2315.921,2315.604,0,0,0,0,0,0,0,0,0,321.3427,1540.643,0.7703214,1.020867,0.3172331,0,250,0.3172331,2315.604,0,0,8.510222,0,36.48708,464.6216,464.558,0.0636435,471.878,0,958.4362,0,0,-8.082424e-14,4.263256e-14,321.3427,0,0,323.1262,0,0,0,0
mpc,2026-01-20 06:15:00,1465,6.25,29.5894,3318.165,363.3106,0,20.68185,1,1,2322.716,2322.399,0,0,0,0,0,0,0,0,0,363.3106,1449.573,0.7247863,0.9701201,0.3172331,0,250,0.3172331,2322.399,0,0,0,0,20.68185,464.9927,464.9292,0.06350802,469.0696,0,938.1392,0,0,-4.612977e-13,4.263256e-14,363.3106,0,0,370.3071,0,0,0,0
mpc,2026-01-20 06:30:00,1466,6.5,29.6729,3305.578,393.4414,0,47.11281,1,1,2313.905,2313.587,117.5732,33.82221,151.3954,1,151.3954,0,0,0,0,242.0459,1388.833,0.6944164,0.9127746,0.3172331,0,250,0.3172331,2196.014,0,0,0,0,47.11281,464.0821,440.4377,23.64439,483.7089,0,967.4179,0,0,-2.076117e-13,4.263256e-14,393.4414,0,0,246.8892,0,0,0,0
mpc,2026-01-20 06:45:00,1467,6.75,29.90958,3340.209,431.1454,0,63.53056,1,1,2338.146,2337.829,325.9004,93.75154,419.652,1,419.652,0,0,0,0,0,1388.614,0.6943071,0.8745277,0.3172331,0,250,0.3172331,2011.929,0,0,11.49338,0,63.53056,471.4056,405.6352,65.77041,512.1954,0,1044.217,0,-1.421085e-14,4.08118e-13,4.263256e-14,419.652,0,0,0.9362985,0,0,0,0
mpc,2026-01-20 07:00:00,1468,7,30.06246,3365.723,433.6687,0,55.11325,1,1,2356.006,2355.689,328.3803,94.46491,422.8452,1,422.8452,0,0,0,0,5.777931,1386.951,0.6934756,0.87439,0.3172331,0,250,0.3172331,2027.308,0,0,5.045602,0,55.11325,476.6223,410.1265,66.49583,515.7409,0,1040.185,0,-1.421085e-14,-3.5838e-13,4.263256e-14,428.6231,0,0,7.438723,0,0,0,0
mpc,2026-01-20 07:15:00,1469,7.25,30.17367,3329.027,435.1805,4.532612,36.32348,1,1,2330.319,2330.002,714.895,205.721,920.616,2,419.9792,0.6368341,0,0,500,0,1511.733,0.7558664,0.8733428,0.3172331,0,250,0.3172331,1615.107,0,0,15.20126,3.895778,36.32348,472.5955,327.5484,145.0471,540.6359,0,1114.214,0,-2.842171e-14,-4.302114e-13,4.263256e-14,419.9792,0.6368341,0,0,500,0,0,-5.684342e-14
mpc,2026-01-20 07:30:00,1470,7.5,30.15549,3350.54,408.4727,5.175209,55.09577,1,1,2345.378,2345.061,703.4188,202.4321,905.8509,2,406.7572,0.7539619,0,0,498.3397,0,1636.08,0.8180399,0.951916,0.3172331,0,250,0.3172331,1641.642,0,0,1.715434,4.421248,55.09577,475.4566,332.7948,142.6618,546.396,0,1103.378,0,0,1.332268e-13,4.263256e-14,406.7572,0.7539619,0,0,498.3397,0,0,0
mpc,2026-01-20 07:45:00,1471,7.75,30.35685,3325.487,371.6562,3.845352,67.81573,1,1,2327.841,2327.524,681.1701,195.9895,877.1595,2,376.8042,0.3553239,0,0,500,0,1760.822,0.8804111,1.030215,0.3172331,0,250,0.3172331,1646.354,0,0,0,3.490028,67.81573,474.03,335.2553,138.7747,545.0544,0,1096.129,0,-5.684342e-14,-2.942091e-13,4.263256e-14,371.6562,0.3553239,0,0,500,5.148013,0,0
mpc,2026-01-20 08:00:00,1472,8,30.48316,3285.319,325.4851,274.3947,64.15736,1,1,2299.724,2299.406,259.5435,74.66268,334.2061,1,334.2061,0,0,0,0,185.0082,1714.293,0.8571465,1.108764,0.3172331,0,250,0.3172331,2039.863,0,0,0,89.3865,64.15736,469.6331,416.5662,53.06689,504.3306,0,1162.853,0,-2.842171e-14,8.437695e-14,4.263256e-14,325.4851,185.0082,0,185.0082,0,8.721024,0,-5.684342e-14
mpc,2026-01-20 08:15:00,1473,8.25,30.40768,3299.388,284.9727,275.3939,67.22324,1,1,2309.571,2309.254,225.6213,64.9043,290.5256,1,290.5256,0,0,0,0,186.3469,1667.436,0.8337182,1.079465,0.3172331,0,250,0.3172331,2083.633,0,0,0,89.04698,67.22324,470.8457,424.7842,46.06143,503.3931,0,1160.392,0,-1.421085e-14,2.806644e-13,4.263256e-14,284.9727,186.3469,0,186.3469,0,5.552812,0,0
mpc,2026-01-20 08:30:00,1474,8.5,30.37155,3316.185,242.1271,275.9074,69.23118,1,1,2321.329,2321.012,187.1687,53.84269,241.0114,1,241.0114,0,0,0,0,182.9898,1621.426,0.8107132,1.04996,0.3172331,0,250,0.3172331,2133.843,0,0,1.115706,92.91754,69.23118,472.8597,434.6684,38.19129,502.6136,0,1167.435,0,-1.421085e-14,2.693401e-13,4.263256e-14,241.0114,182.9898,0,182.9898,0,0,0,2.842171e-14
mpc,2026-01-20 08:45:00,1475,8.75,30.53069,3302.678,191.273,280.0274,86.09193,1,1,2311.875,2311.558,151.6758,43.63248,195.3083,1,195.3083,0,0,0,0,185.4163,1574.817,0.7874086,1.020988,0.3172331,0,250,0.3172331,2159.882,0,0,0,94.61105,86.09193,472.619,441.5469,31.07211,502.7793,0,1168.763,0,-7.105427e-15,-3.996803e-14,4.263256e-14,191.273,185.4163,0,185.4163,0,4.035358,0,0
mpc,2026-01-20 09:00:00,1476,9,30.62971,3399.568,168.3382,279.162,88.40267,1,1,2379.698,2379.38,126.3063,36.33444,162.6407,1,162.6407,0,0,0,0,189.2876,1527.247,0.7636237,0.9916393,0.3172331,0,250,0.3172331,2253.074,0,0,5.697416,89.87442,88.40267,487.5698,461.6263,25.94356,516.0733,0,1197.008,0,-7.105427e-15,-1.254552e-14,4.263256e-14,162.6407,189.2876,0,189.2876,0,0,0,0
mpc,2026-01-20 09:15:00,1477,9.25,31.07049,3398.749,131.4046,276.2589,112.9427,1,1,2379.124,2378.807,115.2343,34.76573,150,1,134.796,0,15.20402,0,0,190.2537,1479.443,0.7397217,0.9616853,0.3172331,0,250,0.3172331,2263.572,10.81669,0,0,86.00525,102.1261,492.3433,468.4307,23.91259,524.3307,0,1197.02,0,1.421085e-14,-1.360023e-13,4.263256e-14,131.4046,190.2537,10.81669,190.2537,0,3.391363,0,-2.842171e-14
mpc,2026-01-20 09:30:00,1478,9.5,31.30804,3445.884,102.0179,276.6871,124.8332,1,1,2412.119,2411.802,113.3927,36.60733,150,1,112.4903,0,37.50973,0,0,192.6405,1431.05,0.7155252,0.9315839,0.3172331,0,250,0.3172331,2298.409,26.61449,0,0,84.04666,98.21872,501.8854,478.226,23.65942,535.2695,0,1215.52,0,1.421085e-14,-2.832179e-13,4.263256e-14,102.0179,192.6405,26.61449,192.6405,0,10.47236,0,-1.421085e-14
mpc,2026-01-20 09:45:00,1479,9.75,31.41504,3496.673,93.65229,279.2815,141.0926,1,1,2447.671,2447.354,111.1858,38.81422,150,1,85.76012,0,64.23988,0,0,199.654,1380.912,0.6904559,0.9011115,0.3172331,0,250,0.3172331,2336.168,45.5255,0,7.892175,79.62755,95.5671,510.5329,487.2757,23.25719,546.0232,0,1243.018,0,0,-2.775558e-15,4.263256e-14,85.76012,199.654,45.5255,199.654,0,0,0,2.842171e-14
mpc,2026-01-20 10:00:00,1480,10,31.60272,3579.067,72.92524,288.8532,139.2214,1,1,2505.347,2505.03,0,0,0,0,0,0,0,0,0,265.6582,1314.28,0.6571399,0.8695399,0.3172331,0,250,0.3172331,2505.03,0,0,8.301182,87.81906,139.2214,524.8227,524.7563,0.06645433,553.9205,0,1273.648,0,0,-4.374279e-14,4.263256e-14,64.62406,201.0341,0,265.6582,0,0,0,2.842171e-14
mpc,2026-01-20 10:15:00,1481,10.25,32.06714,3583.487,63.0212,294.272,160.2087,1,1,2508.441,2508.124,0,0,0,0,0,0,0,0,0,264.6664,1247.906,0.6239531,0.8275827,0.3172331,0,250,0.3172331,2508.124,0,0,2.931495,89.69526,160.2087,531.1551,531.088,0.06717318,565.0117,0,1289.805,0,0,-4.212186e-13,4.263256e-14,60.0897,204.5767,0,264.6664,0,0,0,0
mpc,2026-01-20 10:30:00,1482,10.5,32.20487,3641.301,60.08299,286.4298,146.5411,1,1,2548.911,2548.594,107.3011,42.69889,150,1,38.70828,0,111.2917,0,0,219.2073,1192.908,0.596454,0.7857883,0.3172331,0,250,0.3172331,2441.292,78.16697,0,4.074969,84.52228,68.37414,541.4616,518.6004,22.86121,575.8239,0,1304.478,0,0,2.916556e-13,4.263256e-14,56.00802,201.9075,78.16697,219.2073,0,0,0,0
mpc,2026-01-20 10:45:00,1483,10.75,32.57123,3619.664,63.488,284.5469,181.6426,1,1,2533.765,2533.448,104.1053,45.89472,150,1,0,0,150,0,0,253.9406,1129.235,0.5646175,0.7511567,0.3172331,0,250,0.3172331,2429.342,104.9145,0,11.20995,82.88434,76.72809,542.8916,520.5178,22.37386,582.8525,0,1328.018,0,0,-1.19682e-13,4.263256e-14,52.27805,201.6626,104.9145,253.9406,0,0,0,0
mpc,2026-01-20 11:00:00,1484,11,32.89626,3634.204,46.86629,288.5167,181.9997,0,0,2543.943,2543.626,0,0,0,0,0,0,0,0,0,249.2079,1066.755,0.5333777,0.7110628,0.3172331,0,250,0.3172331,2543.626,0,0,0,86.17511,181.9997,549.2803,549.2118,0.06849599,0,588.5086,3385.449,0,0,5.595524e-14,4.263256e-14,46.86629,202.3416,0,259.951,0,0,0,0
mpc,2026-01-20 11:15:00,1485,11.25,33.35596,3639.271,40.54039,292.198,215.7252,0,0,2547.489,2547.172,262.5189,115.7312,378.2501,1,0,0,378.2501,0,0,243.6524,1005.674,0.5028372,0.6717202,0.3172331,0,250,0.3172331,2284.653,262.185,0,0,89.08604,0,556.1179,498.7407,57.37723,0,614.4719,3533.269,0,-1.421085e-14,-3.463896e-14,4.263256e-14,40.54039,203.112,215.7252,259.4836,0,0,46.45978,0
mpc,2026-01-20 11:30:00,1486,11.5,33.69246,3630.371,25.13609,294.592,243.6502,0,0,2541.26,2540.942,288.6053,127.2314,415.8367,1,0,0,415.8367,0,0,232.9208,947.2858,0.4736429,0.6332584,0.3172331,0,250,0.3172331,2252.337,287.1188,0,0,86.80726,0,559.277,495.6913,63.5857,0,622.9228,3575.818,0,-2.842171e-14,5.4734e-14,4.263256e-14,25.13609,207.7847,243.6502,256.312,0,0,43.46858,0
mpc,2026-01-20 11:45:00,1487,11.75,33.90705,3660.307,37.00613,294.7066,280.5072,0,0,2562.215,2561.898,312.4212,137.7306,450.1517,1,0,0,450.1517,0,0,247.5975,885.2373,0.4426187,0.596492,0.3172331,0,250,0.3172331,2249.476,310.0392,0,0,84.11524,0,566.8335,497.647,69.18647,0,635.3776,3639.676,0,-5.684342e-14,-4.762857e-14,4.263256e-14,37.00613,210.5913,280.5072,256.8412,0,0,29.53197,0
mpc,2026-01-20 12:00:00,1488,12,34.24157,3727.044,43.26831,300.5037,302.1559,0,0,2608.931,2608.613,334.6567,147.5331,482.1898,1,0,0,482.1898,0,0,252.3973,821.9986,0.4109993,0.557421,0.3172331,0,250,0.3172331,2273.957,330.8147,0,0,91.37473,0,581.9055,507.1917,74.71382,0,654.7248,3758.608,0,-2.842171e-14,3.963496e-14,4.263256e-14,43.26831,209.129,302.1559,259.0362,0,0,28.65887,0
mpc,2026-01-20 12:15:00,1489,12.25,34.51318,3787.409,49.98186,301.4551,343.0257,0,0,2651.186,2650.869,371.5127,163.781,535.2937,2,0,0,535.2937,0,0,255.9897,757.8718,0.3789359,0.5176005,0.3172331,0,250,0.3172331,2279.356,366.0845,0,4.465054,90.98219,0,595.2973,511.8066,83.49068,0,675.5876,3880.378,0,-2.842171e-14,-1.476597e-13,4.263256e-14,45.5168,210.4729,343.0257,255.9897,0,0,23.0588,0
mpc,2026-01-20 12:30:00,1490,12.5,34.89876,3799.485,52.55089,297.5784,379.8622,0,0,2659.64,2659.323,392.5821,173.0694,565.6515,2,0,0,565.6515,0,0,259.5184,692.8729,0.3464365,0.4772208,0.3172331,0,250,0.3172331,2266.74,385.1012,0,0.2632001,90.34764,0,602.9376,513.8677,89.06986,0,686.9371,3934.458,0,-2.842171e-14,-1.76692e-13,4.263256e-14,52.28769,207.2307,379.8622,259.5184,0,0,5.238957,2.842171e-14
mpc,2026-01-20 12:45:00,1491,12.75,35.1439,3762.759,47.14052,298.6408,392.9884,0,0,2633.931,2633.614,430.2044,189.6552,619.8596,2,0,0,619.8596,0,0,257.4197,628.4089,0.3142045,0.4362919,0.3172331,0,250,0.3172331,2203.41,420.7909,0,0,88.3616,0,600.7821,502.583,98.19911,0,692.2382,3959.734,0,-2.842171e-14,-2.333134e-13,4.263256e-14,47.14052,210.2792,392.9884,262.0804,0,0,27.80251,0
mpc,2026-01-20 13:00:00,1492,13,35.64777,3742.145,52.78077,301.903,430.7148,0,0,2619.501,2619.184,441.4478,194.6119,636.0597,2,0,0,636.0597,0,0,255.2491,564.4977,0.2822489,0.3956999,0.3172331,0,250,0.3172331,2177.736,429.2244,0,2.920666,96.51391,1.490389,605.1411,503.0872,102.0538,0,698.0434,4010.763,0,-2.842171e-14,1.196265e-13,4.263256e-14,49.8601,205.389,429.2244,255.2491,0,0,0,2.842171e-14
mpc,2026-01-20 13:15:00,1493,13.25,35.8721,3762.382,44.09353,304.3544,457.0499,0,0,2633.667,2633.35,467.0735,205.9089,672.9825,2,0,0,672.9825,0,0,250.4251,501.8026,0.2509013,0.3554559,0.3172331,0,250,0.3172331,2166.277,452.9328,0,0,98.02285,4.117102,611.9018,503.309,108.5928,0,710.1745,4075.049,0,0,4.574119e-14,4.263256e-14,44.09353,206.3315,452.9328,256.7456,0,0,0,0
mpc,2026-01-20 13:30:00,1494,13.5,36.15921,3777.32,39.005,301.6809,482.2482,0,0,2644.124,2643.807,508.2514,224.0622,732.3136,2,0,0,732.3136,0,0,243.1581,440.9341,0.220467,0.3159777,0.3172331,0,250,0.3172331,2135.556,491.182,0,0,97.52783,0,618.8725,499.8391,119.0334,0,723.9012,4149.692,0,-2.842171e-14,-6.605827e-15,4.263256e-14,39.005,204.1531,482.2482,246.4834,0,0,8.93379,0
mpc,2026-01-20 13:45:00,1495,13.75,36.29512,3788.105,40.12956,297.1552,476.3509,0,0,2651.674,2651.356,537.3855,236.9059,774.2913,2,0,0,774.2913,0,0,247.0988,379.0899,0.189545,0.2776497,0.3172331,0,250,0.3172331,2113.971,518.4957,0,0.9215813,89.26432,0,622.8187,496.5244,126.2943,0,733.4303,4189.437,0,-8.526513e-14,7.810419e-14,4.263256e-14,39.20798,207.8909,476.3509,247.0988,0,0,42.14479,0
mpc,2026-01-20 14:00:00,1496,14,36.52418,3773.635,51.34207,304.2226,499.7954,1,1,2641.544,2641.227,551.0975,242.9508,794.0483,2,0,0,794.0483,0,0,250.7461,316.3437,0.1581719,0.2387074,0.3172331,0,250,0.3172331,2090.13,530.2707,0,11.88041,92.93811,0,624.1333,493.8473,130.286,736.7981,0,1654.408,0,-5.684342e-14,5.903611e-14,4.263256e-14,39.46166,211.2844,499.7954,250.7461,0,0,30.47525,0
mpc,2026-01-20 14:15:00,1497,14.25,36.72989,3743.873,41.7813,300.1753,517.2063,1,1,2620.711,2620.394,577.4924,254.3707,831.8631,2,1.817729,0,830.0454,0,0,249.095,254.0202,0.1270101,0.199197,0.3172331,0,250,0.3172331,2042.902,552.9438,0,0,91.04385,0,622.5394,485.283,137.2563,739.6538,0,1636.358,0,-2.842171e-14,1.174061e-14,4.263256e-14,41.7813,209.1314,517.2063,249.7046,0,0,35.73749,0
mpc,2026-01-20 14:30:00,1498,14.5,36.94284,3753.534,68.35712,299.0508,527.532,1,1,2627.474,2627.157,625.554,269.819,895.3729,2,50.06687,0,845.3061,0,0,207.3758,202.1363,0.1010681,0.1599528,0.3172331,0,250,0.3172331,2001.603,561.6698,0,18.29025,91.67497,0,627.6382,478.1331,149.5051,747.9521,0,1685.594,0,-5.684342e-14,1.829092e-14,4.263256e-14,50.06687,207.3758,527.532,207.3758,0,0,34.13782,0
mpc,2026-01-20 14:45:00,1499,14.75,37.23798,3746.443,59.18037,294.5953,529.5397,1,1,2622.51,2622.193,1167.097,448.7287,1615.825,4,53.0037,201.559,861.2625,0,500,0,327.1044,0.1635522,0.1272822,0.3172331,0,250,0.3172331,1455.097,570.2386,0,6.176675,93.03625,0,631.3486,350.303,281.0456,799.0317,0,1769.206,0,-1.136868e-13,-1.859624e-15,4.263256e-14,53.0037,201.559,529.5397,0,500,0,40.69887,0
mpc,2026-01-20 15:00:00,1500,15,37.33245,3775.647,47.44339,301.8905,545.5523,1,1,2642.953,2642.636,639.5232,276.3514,915.8746,2,46.92231,0,868.9523,0,0,199.2003,277.2529,0.1386264,0.2059729,0.3172331,0,250,0.3172331,2003.112,574.6732,0,0.5210818,102.6901,0,637.8659,483.443,154.4229,759.7944,0,1697.628,0,-5.684342e-14,-4.518608e-14,4.263256e-14,46.92231,199.2003,545.5523,199.2003,0,0,29.12093,2.842171e-14
mpc,2026-01-20 15:15:00,1501,15.25,37.37443,3740.991,53.95292,302.8981,553.99,1,1,2618.694,2618.377,649.7289,280.2126,929.9414,2,52.28515,0,877.6563,0,0,198.8082,227.5072,0.1137536,0.1745821,0.3172331,0,250,0.3172331,1968.648,580.1348,0,1.667762,104.0899,0,632.7163,475.6553,157.061,755.8679,0,1694.168,0,-5.684342e-14,5.268008e-14,4.263256e-14,52.28515,198.8082,553.99,198.8082,0,0,26.14476,0
mpc,2026-01-20 15:30:00,1502,15.5,37.65689,3750.342,52.98292,295.2142,547.6272,1,1,2625.24,2624.923,1171.138,450.3839,1621.522,4,54.06777,196.755,870.6995,0,500,0,352.4714,0.1762357,0.1432579,0.3172331,0,250,0.3172331,1453.784,573.5688,0,0,98.45922,0,639.0956,353.9132,285.1824,804.2971,0,1778.436,0,-5.684342e-14,6.794565e-14,4.263256e-14,52.98292,196.755,547.6272,0,500,1.084844,25.9416,3.552714e-14
mpc,2026-01-20 15:45:00,1503,15.75,37.74197,3767.656,67.1452,293.9332,534.8569,1,1,2637.359,2637.042,632.0152,271.3448,903.36,2,61.18551,0,842.1744,0,0,196.7848,303.2197,0.1516098,0.221946,0.3172331,0,250,0.3172331,2005.027,554.2049,0,5.959692,97.14846,0,643.512,489.2238,154.2882,760.5685,0,1698.999,0,5.684342e-14,4.538037e-14,4.263256e-14,61.18551,196.7848,534.8569,196.7848,0,0,19.34804,2.842171e-14
mpc,2026-01-20 16:00:00,1504,16,37.76273,3794.128,82.7898,288.5309,532.8949,1,1,2655.889,2655.572,1157.835,441.6949,1599.53,4,77.80895,195.4495,826.2713,0,500,0,428.1719,0.214086,0.190933,0.3172331,0,250,0.3172331,1497.737,543.6024,0,4.980845,93.08144,0,648.3947,365.6496,282.7451,807.3445,0,1783.846,0,0,-4.818368e-14,4.263256e-14,77.80895,195.4495,532.8949,0,500,0,10.70749,1.136868e-13
mpc,2026-01-20 16:15:00,1505,16.25,38.00492,3811.073,84.80948,287.59,540.0021,1,1,2667.751,2667.434,1182.611,450.7589,1633.37,4,93.43334,194.9574,844.9794,0,500,0,553.1045,0.2765523,0.2696136,0.3172331,0,250,0.3172331,1484.823,554.2732,0,0,92.63258,0,655.5543,364.8698,290.6845,815.6287,0,1791.049,0,0,1.799672e-13,4.263256e-14,84.80948,194.9574,540.0021,0,500,8.623858,14.27111,2.842171e-14
mpc,2026-01-20 16:30:00,1506,16.5,38.18002,3742.63,104.657,284.9896,532.9307,1,1,2619.841,2619.523,1188.544,450.9453,1639.489,4,113.8518,192.6704,832.9671,0,500,0,678.0175,0.3390087,0.3482818,0.3172331,0,250,0.3172331,1430.979,545.2268,0,0,92.31923,0,646.8427,353.311,293.5317,804.2564,0,1767.763,0,-1.136868e-13,-2.381428e-14,4.263256e-14,104.657,192.6704,532.9307,0,500,9.194787,12.29612,2.842171e-14
mpc,2026-01-20 16:45:00,1507,16.75,37.89435,3679.947,118.6761,282.6082,495.5247,1,1,2575.963,2575.646,1174.205,443.0459,1617.251,4,127.1167,191.6232,798.5108,0,500,0,802.9107,0.4014554,0.4269377,0.3172331,0,250,0.3172331,1401.441,524.498,0,0,90.98496,0,631.1126,343.354,287.7587,786.3999,0,1729.749,0,-1.705303e-13,1.150746e-13,4.263256e-14,118.6761,191.6232,495.5247,0,500,8.440615,28.97326,-7.105427e-14
mpc,2026-01-20 17:00:00,1508,17,37.89038,3660.422,144.3799,284.5226,478.1699,1,1,2562.296,2561.978,1162.877,436.436,1599.313,4,140.703,190.2171,768.3932,0,500,0,927.7843,0.4638922,0.5055811,0.3172331,0,250,0.3172331,1399.101,504.7398,0,3.676862,94.30555,0,627.6969,342.744,284.9529,779.18,0,1727.38,0,5.684342e-14,1.546541e-13,4.263256e-14,140.703,190.2171,478.1699,0,500,0,26.56985,0
mpc,2026-01-20 17:15:00,1509,17.25,38.02068,3614.138,167.2537,274.7552,467.8482,1,1,2529.896,2529.579,1163.414,433.7837,1597.197,4,164.987,189.8487,742.3616,0,500,0,1052.638,0.5263191,0.5842122,0.3172331,0,250,0.3172331,1366.165,486.8664,0,2.266684,84.90653,0,621.9438,335.8549,286.0889,769.6386,0,1689.651,0,0,2.557954e-13,4.263256e-14,164.987,189.8487,467.8482,0,500,0,19.01817,0
mpc,2026-01-20 17:30:00,1510,17.5,38.13878,3533.586,197.4616,272.3429,444.5578,1,1,2473.51,2473.193,1157.672,427.3361,1585.008,4,197.9074,184.2212,702.879,0,500,0,1177.473,0.5887363,0.6628309,0.3172331,0,250,0.3172331,1315.522,460.3083,0,0,88.12172,0,610.0302,324.4409,285.5893,751.777,0,1655.564,0,-1.136868e-13,2.724487e-13,4.263256e-14,197.4616,184.2212,444.5578,0,500,0.4458861,15.75045,-2.842171e-14
mpc,2026-01-20 17:45:00,1511,17.75,38.06384,3565.913,233.7475,264.8923,414.7207,1,1,2496.139,2495.822,1151.322,420.8673,1572.189,4,228.7533,185.1322,658.3033,0,500,0,1302.287,0.6511436,0.7414372,0.3172331,0,250,0.3172331,1344.5,431.5107,0,4.99413,79.76008,0,614.362,330.915,283.447,751.7823,0,1649.766,0,1.705303e-13,-2.484679e-13,4.263256e-14,228.7533,185.1322,414.7207,0,500,0,16.79006,-5.684342e-14
mpc,2026-01-20 18:00:00,1512,18,38.24157,3562.3,278.7025,1.203407,413.0187,1,1,2493.61,2493.293,1033.681,365.1532,1398.835,3,261.1385,1.260123,636.436,0,500,0,1427.082,0.7135411,0.8200312,0.3172331,0,250,0.3172331,1459.612,416.2721,0,17.56399,0,0,616.7071,360.9838,255.7233,726.137,0,1482.572,0,0,-2.476908e-13,4.263256e-14,261.1385,1.203407,413.0187,0,500,0.0567157,3.253355,-3.441691e-14
mpc,2026-01-20 18:15:00,1513,18.25,38.09454,3569.465,305.7654,0,400.6086,0,1,2498.626,2498.309,1040.356,363.9101,1404.266,3,296.3228,1.080662,606.8624,0,500,0,1551.858,0.7759288,0.8986127,0.3172331,0,250,0.3172331,1457.953,397.6427,0,9.442594,0,2.965876,615.4856,359.137,256.3486,0,723.7777,3997.066,0,1.705303e-13,1.181277e-13,4.263256e-14,296.3228,0,397.6427,0,500,1.080662,0,-6.128431e-14
mpc,2026-01-20 18:30:00,1514,18.5,38.00497,3549.416,341.5566,4.701228,385.0759,0,0,2484.592,2484.274,395.1595,174.2057,569.3652,2,0,0,569.3652,0,0,336.7571,1467.424,0.733712,0.977182,0.3172331,0,250,0.3172331,2089.115,373.481,0,5.608106,3.892671,11.59494,610.5467,513.3649,97.18178,0,690.4199,3813.698,0,-2.842171e-14,-1.829648e-13,4.263256e-14,335.9485,0.8085568,373.481,336.7571,0,0,0,-2.153833e-14
mpc,2026-01-20 18:45:00,1515,18.75,37.94588,3555.547,377.7103,4.884375,363.5624,0,0,2488.883,2488.566,365.4268,161.0981,526.5248,2,0,0,526.5248,0,0,362.1016,1376.668,0.6883338,0.9240154,0.3172331,0,250,0.3172331,2123.139,345.6283,0,18.37697,2.116157,17.93417,610.626,520.8938,89.73214,0,686.3919,3810.506,0,-5.684342e-14,-3.419487e-14,4.263256e-14,359.3333,2.768218,345.6283,362.1016,0,0,0,1.287859e-14
mpc,2026-01-20 19:00:00,1516,19,37.85314,3533.331,386.8941,0,336.3662,0,0,2473.332,2473.014,324.0916,142.8755,466.9672,1,0,0,466.9672,0,0,379.5091,1281.574,0.6407868,0.8668674,0.3172331,0,250,0.3172331,2148.923,306.8791,0,7.384992,0,29.48708,605.2957,525.9034,79.39222,0,675.9953,3730.713,0,-5.684342e-14,-1.085798e-13,4.263256e-14,379.5091,0,306.8791,382.1035,0,0,0,0
mpc,2026-01-20 19:15:00,1517,19.25,37.84966,3509.099,406.4615,0,316.9699,0,0,2456.369,2456.052,300.0336,132.2696,432.3032,1,0,0,432.3032,0,0,401.445,1181.011,0.5905053,0.8069881,0.3172331,0,250,0.3172331,2156.019,284.1108,0,5.01655,0,32.85903,601.0882,527.5906,73.49765,0,667.9009,3682.109,0,-2.842171e-14,-4.535261e-13,4.263256e-14,401.445,0,284.1108,402.2526,0,0,0,0
mpc,2026-01-20 19:30:00,1518,19.5,37.85705,3533.059,404.705,0,294.0589,0,0,2473.142,2472.824,277.7215,122.4333,400.1548,1,0,0,400.1548,0,0,402.0984,1080.3,0.54015,0.7436651,0.3172331,0,250,0.3172331,2195.103,262.9591,0,2.606617,0,31.09975,605.3129,537.2616,68.05127,0,667.3067,3674.683,0,-2.842171e-14,-4.665157e-13,4.263256e-14,402.0984,0,262.9591,406.4962,0,0,0,0
mpc,2026-01-20 19:45:00,1519,19.75,37.70993,3468.74,400.86,0,261.8706,0,0,2428.118,2427.801,255.7621,112.7525,368.5145,1,0,0,368.5145,0,0,396.637,980.9708,0.4904854,0.6802491,0.3172331,0,250,0.3172331,2172.039,242.6007,0,4.222957,0,19.26995,591.9486,529.5192,62.42932,0,646.9695,3565.617,0,-2.842171e-14,1.465494e-13,4.263256e-14,396.637,0,242.6007,400.3217,0,0,0,0
mpc,2026-01-20 20:00:00,1520,20,37.73539,3458.92,389.1031,0,254.2969,0,0,2421.244,2420.927,294.9474,121.2529,416.2003,1,73.76006,0,342.4403,0,0,305.0751,904.5476,0.4522738,0.6177029,0.3172331,0,250,0.3172331,2125.979,225.3657,0,10.268,0,28.93119,590.6759,518.6445,72.03145,0,646.9553,3575.966,0,2.842171e-14,1.719735e-13,4.263256e-14,378.8351,0,225.3657,307.1639,0,0,0,0
mpc,2026-01-20 20:15:00,1521,20.25,37.47519,3392.886,363.6999,0,234.0456,0,0,2375.02,2374.703,218.6911,96.40979,315.1009,1,0,0,315.1009,0,0,359.7517,814.4673,0.4072336,0.5695804,0.3172331,0,250,0.3172331,2156.012,208.0291,0,3.94817,0,26.01646,575.3818,522.324,53.05784,0,625.0366,3444.512,0,-1.421085e-14,-9.75886e-14,4.263256e-14,359.7517,0,208.0291,363.3933,0,0,0,0
mpc,2026-01-20 20:30:00,1522,20.5,37.26462,3418.343,346.9204,0,199.4683,0,0,2392.84,2392.523,203.3114,89.62965,292.9411,1,0,0,292.9411,0,0,330.6025,731.6884,0.3658442,0.5128581,0.3172331,0,250,0.3172331,2189.212,193.8927,0,16.31793,0,5.575558,576.4641,527.4075,49.0566,0,618.3804,3429.24,0,-1.421085e-14,1.670886e-13,4.263256e-14,330.6025,0,193.8927,334.9865,0,0,0,0
mpc,2026-01-20 20:45:00,1523,20.75,37.29257,3391.297,321.1418,0,176.4342,0,0,2373.908,2373.591,182.4192,80.41934,262.8386,1,0,0,262.8386,0,0,300.9581,656.3337,0.3281669,0.4607335,0.3172331,0,250,0.3172331,2191.172,173.9096,0,20.18366,0,2.524547,572.3271,528.271,44.05605,0,609.299,3385.961,0,-1.421085e-14,6.017409e-14,4.263256e-14,300.9581,0,173.9096,304.4569,0,0,0,0
mpc,2026-01-20 21:00:00,1524,21,37.09617,3341.907,282.8236,0.224961,159.7031,0,0,2339.335,2339.018,171.9727,75.81401,247.7867,1,0,0,247.7867,0,0,271.5721,588.3374,0.2941687,0.4132837,0.3172331,0,250,0.3172331,2167.045,164.3397,0,11.4765,0,0,561.0695,519.7472,41.32227,0,595.5612,3295.384,0,-1.421085e-14,1.34226e-13,4.263256e-14,271.3471,0.224961,159.7031,276.2267,0,0,4.636673,2.026157e-14
mpc,2026-01-20 21:15:00,1525,21.25,37.01481,3284.535,244.2099,0,151.6197,0,0,2299.175,2298.857,156.5638,69.021,225.5848,1,0,0,225.5848,0,0,230.6437,530.5838,0.2652919,0.3704674,0.3172331,0,250,0.3172331,2142.294,149.7616,0,13.5662,0,1.858116,550.2562,512.7102,37.54598,0,582.1759,3225.369,0,-2.842171e-14,-1.577627e-13,4.263256e-14,230.6437,0,149.7616,236.2799,0,0,0,0
mpc,2026-01-20 21:30:00,1526,21.5,36.72827,3278.77,209.0918,1.178063,119.9416,0,0,2295.139,2294.822,144.129,63.53914,207.6682,1,0,0,207.6682,0,0,200.9969,480.2511,0.2401255,0.3341009,0.3172331,0,250,0.3172331,2150.693,138.3431,0,8.095815,1.177195,0,545.1778,510.8666,34.31116,0,574.4058,3175.228,0,-7.105427e-15,-5.578871e-14,4.263256e-14,200.996,0.0008684737,119.9416,200.9969,0,0,18.40151,-9.121501e-15
mpc,2026-01-20 21:45:00,1527,21.75,36.45564,3330.071,181.0945,1.065211,105.4228,0,0,2331.05,2330.733,121.9838,53.77646,175.7603,1,0,0,175.7603,0,0,178.7225,435.4949,0.2177474,0.3024071,0.3172331,0,250,0.3172331,2208.749,117.4702,0,3.437229,0,0,549.7915,520.9461,28.84541,0,574.7226,3166.903,0,-7.105427e-15,9.225953e-14,4.263256e-14,177.6573,1.065211,105.4228,180.1437,0,0,12.04742,1.332268e-14
mpc,2026-01-20 22:00:00,1528,22,36.19676,3331.036,155.8575,0,106.855,0,0,2331.725,2331.408,110.5616,48.74098,159.3026,1,0,0,159.3026,0,0,153.2222,397.1207,0.1985604,0.2742247,0.3172331,0,250,0.3172331,2220.847,106.8006,0,2.635234,0,0.05438646,546.2818,520.3049,25.97694,0,569.0586,3134.368,0,-7.105427e-15,5.051515e-15,4.263256e-14,153.2222,0,106.8006,153.9445,0,0,0,0
mpc,2026-01-20 22:15:00,1529,22.25,35.9676,3276.62,119.3877,0,99.31867,0,0,2293.634,2293.316,109.0823,48.08884,157.1712,1,0,0,157.1712,0,0,119.3877,367.2113,0.1836057,0.2500611,0.3172331,0,250,0.3172331,2184.234,105.6598,0,0,0,0,534.2027,508.7228,25.47989,0,556.8116,3062.464,0,0,5.601075e-14,4.263256e-14,119.3877,0,99.31867,126.2741,0,0,6.341095,0
mpc,2026-01-20 22:30:00,1530,22.5,35.66684,3219.31,106.8351,0,108.4345,0,0,2253.517,2253.2,106.4398,46.9239,153.3637,1,0,0,153.3637,0,0,106.8351,340.4447,0.1702224,0.2312276,0.3172331,0,250,0.3172331,2146.76,103.4692,0,0,0,4.965282,520.846,496.1717,24.67431,0,544.2432,2993.337,0,-7.105427e-15,6.325496e-14,4.263256e-14,106.8351,0,103.4692,107.1467,0,0,0,0
mpc,2026-01-20 22:45:00,1531,22.75,35.40841,3300.468,94.83732,0,102.4019,0,0,2310.328,2310.01,104.2116,45.78837,150,1,1.288045,0,148.712,0,0,86.22229,318.8356,0.1594178,0.2143731,0.3172331,0,250,0.3172331,2205.799,100.6382,0,7.326993,0,1.763696,530.4909,506.4893,24.00162,0,552.6826,3052.393,0,0,1.815215e-14,4.263256e-14,87.51033,0,100.6382,86.77296,0,0,0,0
mpc,2026-01-20 23:00:00,1532,23,35.2312,3275.016,78.89959,1.589189,67.57345,0,0,2292.511,2292.194,105.7585,44.24145,150,1,20.02459,0,129.9754,0,0,58.34131,304.2001,0.1521,0.2007661,0.3172331,0,250,0.3172331,2186.435,88.14287,0,1.498906,0.6239767,0,524.0543,499.806,24.24829,0,544.0475,2995.923,0,-1.421085e-14,5.173639e-14,4.263256e-14,77.40068,0.9652119,67.57345,58.34131,0,0,20.56942,7.882583e-15
mpc,2026-01-20 23:15:00,1533,23.25,35.11992,3230.226,64.03733,4.837497,36.7215,1,0,2261.158,2260.841,0,0,0,0,0,0,0,0,0,64.61321,287.9989,0.1439994,0.1915503,0.3172331,0,250,0.3172331,2260.841,0,0,0,4.26161,36.7215,515.4449,515.3726,0.07231523,523.7435,0,1054.838,0,0,5.262457e-14,4.263256e-14,64.03733,0.5758876,0,74.45485,0,0,0,-1.776357e-15
mpc,2026-01-20 23:30:00,1534,23.5,34.86353,3236.117,46.36309,5.837203,65.37436,1,1,2265.282,2264.964,507.4052,156.8861,664.2913,2,61.56296,0.2922095,102.4361,0,500,0,412.9535,0.2064768,0.1813487,0.3172331,0,250,0.3172331,1757.559,69.76841,0,0,5.544994,0,513.0862,398.0871,114.9991,554.9732,0,1119.512,0,2.842171e-14,1.059153e-13,4.263256e-14,46.36309,0.2922095,65.37436,0,500,15.19988,4.394053,-4.263256e-14
mpc,2026-01-20 23:45:00,1535,23.75,34.67694,3251.857,49.36475,0,56.8211,1,1,2276.3,2275.983,500.6077,153.1329,653.7406,2,67.92304,0.4836432,85.33389,0,500,0,537.8885,0.2689443,0.2600308,0.3172331,0,250,0.3172331,1775.375,58.24759,0,0,0,0,513.1962,400.2617,112.9345,553.3946,0,1106.789,0,-5.684342e-14,5.606626e-14,4.263256e-14,49.36475,0,56.8211,0,500,19.04193,1.426493,-5.329071e-14
mpc,2026-01-21 00:00:00,1536,0,34.52445,3290.289,43.93409,0,39.27486,1,1,2303.202,2302.885,433.4803,124.7328,558.2131,2,57.89472,0.3184017,0,0,500,0,662.8038,0.3314019,0.3387005,0.3172331,0,250,0.3172331,1869.404,0,0,0,0,39.27486,517.3049,419.8729,97.43201,553.4269,0,1106.854,0,-2.842171e-14,-1.065259e-13,4.263256e-14,43.93409,0,0,0,500,14.27903,0,2.309264e-14
mpc,2026-01-21 00:15:00,1537,0.25,34.11544,3273.709,42.07814,0,43.31781,1,1,2291.596,2291.279,433.1554,124.6055,557.7608,2,57.76085,0,0,0,500,0,787.6995,0.3938498,0.4173579,0.3172331,0,250,0.3172331,1858.124,0,0,0,0,43.31781,509.5491,413.1641,96.38503,547.4015,0,1094.803,0,1.421085e-14,-2.470246e-14,4.263256e-14,42.07814,0,0,0,500,15.68271,0,4.973799e-14
mpc,2026-01-21 00:30:00,1538,0.5,33.64786,3246.501,63.85911,0,38.27398,1,1,2272.551,2272.233,424.744,122.1869,546.9309,2,46.92072,0.01021841,0,0,500,0,912.5755,0.4562878,0.4960028,0.3172331,0,250,0.3172331,1847.489,0,0,16.93839,0,38.27398,499.6005,406.1545,93.44602,536.7556,0,1102.73,0,-1.421085e-14,-1.028622e-13,4.263256e-14,46.92072,0,0,0,500,0.01021841,0,-3.199004e-14
mpc,2026-01-21 00:45:00,1539,0.75,33.60043,3261.103,48.30833,0,45.52207,1,1,2282.772,2282.455,427.5221,123.2811,550.8033,2,48.01756,2.785696,0,0,500,0,1037.432,0.5187159,0.5746354,0.3172331,0,250,0.3172331,1854.933,0,0,0.2907725,0,45.52207,501.2727,407.3237,93.94901,540.601,0,1081.704,0,-2.842171e-14,3.118616e-13,4.263256e-14,48.01756,0,0,0,500,2.785696,0,-2.575717e-14
mpc,2026-01-21 01:00:00,1540,1,33.51708,3233.43,33.72098,0,53.84596,1,1,2263.401,2263.084,430.2211,123.8205,554.0416,2,53.48514,0.5564418,0,0,500,0,1162.269,0.5811343,0.6532556,0.3172331,0,250,0.3172331,1832.863,0,0,0,0,53.84596,496.0203,401.6686,94.35171,537.2894,0,1074.579,0,4.263256e-14,-2.534639e-13,4.263256e-14,33.72098,0,0,0,500,20.3206,0,6.039613e-14
mpc,2026-01-21 01:15:00,1541,1.25,33.27469,3241.789,44.11152,0,47.15047,1,1,2269.252,2268.935,433.2944,124.8586,558.153,2,56.14882,2.004163,0,0,500,0,1287.086,0.6435428,0.7318635,0.3172331,0,250,0.3172331,1835.64,0,0,0,0,47.15047,494.4136,399.9404,94.47321,535.0719,0,1070.144,0,-5.684342e-14,-3.955725e-13,4.263256e-14,44.11152,0,0,0,500,14.04147,0,-3.552714e-15
mpc,2026-01-21 01:30:00,1542,1.5,33.07794,3243.481,32.03303,0,69.72994,1,1,2270.437,2270.119,437.255,126.153,563.408,2,59.94437,3.463644,0,0,500,0,1411.883,0.7059415,0.8104589,0.3172331,0,250,0.3172331,1832.864,0,0,0,0,69.72994,492.3501,397.4615,94.88868,538.7356,0,1077.471,0,-4.263256e-14,7.283063e-14,4.263256e-14,32.03303,0,0,0,500,31.37499,0,-1.776357e-14
mpc,2026-01-21 01:45:00,1543,1.75,32.722,3265.89,32.93794,0,57.56995,1,1,2286.123,2285.805,431.5856,124.4935,556.0792,2,52.88481,3.194342,0,0,500,0,1536.661,0.7683303,0.889042,0.3172331,0,250,0.3172331,1854.22,0,0,0,0,57.56995,491.578,398.7072,92.87075,535.5798,0,1071.16,0,2.842171e-14,1.227907e-13,4.263256e-14,32.93794,0,0,0,500,23.14122,0,6.394885e-14
mpc,2026-01-21 02:00:00,1544,2,32.32052,3239.202,38.00003,0,47.30352,1,1,2267.441,2267.124,429.34,123.9515,553.2914,2,49.11934,4.172102,0,0,500,0,1661.419,0.8307094,0.9676127,0.3172331,0,250,0.3172331,1837.784,0,0,0,0,47.30352,482.9746,391.4558,91.5188,525.4831,0,1050.966,0,0,2.376987e-13,4.263256e-14,38.00003,0,0,0,500,15.29141,0,1.065814e-14
mpc,2026-01-21 02:15:00,1545,2.25,32.15204,3221.429,34.191,0,28.79385,1,1,2255,2254.683,422.2722,121.4779,543.7501,2,43.72033,0.02976038,0,0,500,0,1786.157,0.8930786,1.046171,0.3172331,0,250,0.3172331,1832.411,0,0,0,0,28.79385,478.4359,388.7765,89.65938,516.3635,0,1032.727,0,-1.421085e-14,-3.153033e-13,4.263256e-14,34.191,0,0,0,500,9.559083,0,-6.039613e-14
mpc,2026-01-21 02:30:00,1546,2.5,31.76125,3233.271,47.93388,0,34.31246,1,1,2263.29,2262.973,0,0,0,0,0,0,0,0,0,47.93388,1773.893,0.8869463,1.124717,0.3172331,0,250,0.3172331,2262.973,0,0,0,0,34.31246,475.8547,475.788,0.06669798,483.0022,0,966.0044,0,0,-1.776357e-14,4.263256e-14,47.93388,0,0,56.89402,0,0,0,0
mpc,2026-01-21 02:45:00,1547,2.75,31.6959,3248.103,49.12912,0,33.75679,1,1,2273.672,2273.355,432.9837,124.5864,557.5701,2,57.28525,0.2848469,0,0,500,0,1898.613,0.9493067,1.116994,0.3172331,0,250,0.3172331,1840.371,0,0,0,0,33.75679,477.3161,386.3525,90.96366,518.0255,0,1036.051,0,-7.105427e-14,-1.041389e-13,4.263256e-14,49.12912,0,0,0,500,8.440975,0,-5.151435e-14
mpc,2026-01-21 03:00:00,1548,3,31.4356,3209.664,51.57494,0,37.8304,1,1,2246.765,2246.448,0,0,0,0,0,0,0,0,0,51.57494,1885.421,0.9427104,1.195529,0.3172331,0,250,0.3172331,2246.448,0,0,0,0,37.8304,468.8492,468.783,0.0661994,476.6774,0,953.3547,0,0,-3.252953e-13,4.263256e-14,51.57494,0,0,59.6039,0,0,0,0
mpc,2026-01-21 03:15:00,1549,3.25,31.31582,3197.111,47.89835,0,43.62411,1,1,2237.978,2237.661,0,0,0,0,0,0,0,0,0,47.89835,1873.149,0.9365747,1.187222,0.3172331,0,250,0.3172331,2237.661,0,0,0,0,43.62411,465.7351,465.669,0.06601789,474.7475,0,949.4949,0,0,-1.105782e-13,4.263256e-14,47.89835,0,0,64.00792,0,0,0,0
mpc,2026-01-21 03:30:00,1550,3.5,31.42242,3213.875,44.67425,0,45.30381,1,1,2249.712,2249.395,134.1304,38.84017,172.9705,1,61.98984,2.398524,0,0,108.5822,0,1900,0.95,1.179495,0.3172331,0,250,0.3172331,2115.265,0,0,0,0,45.30381,469.3222,441.2745,28.0477,489.5657,0,979.1315,0,-7.105427e-15,6.661338e-16,4.263256e-14,44.67425,0,0,0,108.5822,19.71411,0,0
mpc,2026-01-21 03:45:00,1551,3.75,31.53407,3213.913,51.6005,0,56.2925,1,1,2249.739,2249.422,0,0,0,0,0,0,0,0,0,51.6005,1886.801,0.9434004,1.196402,0.3172331,0,250,0.3172331,2249.422,0,0,0,0,56.2925,470.5335,470.4671,0.06634937,482.2407,0,964.4814,0,0,7.283063e-14,4.263256e-14,51.6005,0,0,74.41175,0,0,0,0
mpc,2026-01-21 04:00:00,1552,4,31.37819,3285.244,77.27486,0.1300151,39.00265,1,1,2299.671,2299.354,0,0,0,0,0,0,0,0,0,72.02916,1868.496,0.9342482,1.188091,0.3172331,0,250,0.3172331,2299.354,0,0,5.375714,0,39.00265,479.2579,479.1918,0.06611228,487.3201,0,983.9133,0,0,3.352874e-13,4.263256e-14,71.89914,0.1300151,0,75.7931,0,0,0,3.885781e-16
mpc,2026-01-21 04:15:00,1553,4.25,31.41208,3302.362,86.76711,0,20.38174,1,1,2311.654,2311.337,0,0,0,0,0,0,0,0,0,76.08753,1849.18,0.9245902,1.176565,0.3172331,0,250,0.3172331,2311.337,0,0,10.67958,0,20.38174,482.1297,482.0636,0.06616367,486.3145,0,991.0512,0,0,-2.904343e-13,4.263256e-14,76.08753,0,0,79.54639,0,0,0,0
mpc,2026-01-21 04:30:00,1554,4.5,31.18881,3331.637,107.1296,0,10.0528,1,1,2332.146,2331.829,0,0,0,0,0,0,0,0,0,94.14974,1825.352,0.912676,1.164402,0.3172331,0,250,0.3172331,2331.829,0,0,12.97987,0,10.0528,483.925,483.8592,0.0658265,485.9452,0,994.2806,0,0,8.459899e-14,4.263256e-14,94.14974,0,0,96.77038,0,0,0,0
mpc,2026-01-21 04:45:00,1555,4.75,31.04187,3321.596,132.0945,0,16.48272,1,1,2325.117,2324.8,0,0,0,0,0,0,0,0,0,117.8413,1795.604,0.8978021,1.149397,0.3172331,0,250,0.3172331,2324.8,0,0,14.25319,0,16.48272,480.8536,480.788,0.06560645,484.1967,0,992.9802,0,0,-4.507505e-14,4.263256e-14,117.8413,0,0,121.5673,0,0,0,0
mpc,2026-01-21 05:00:00,1556,5,31.03666,3319.627,152.8455,0.80558,51.10411,1,1,2323.739,2323.422,0,0,0,0,0,0,0,0,0,149.6652,1757.905,0.8789526,1.130666,0.3172331,0,250,0.3172331,2323.422,0,0,3.727917,0.2578983,51.10411,480.5117,480.4461,0.06559868,491.0136,0,988.9027,0,0,-2.98872e-13,4.263256e-14,149.1175,0.5476817,0,149.6652,0,0,0,-1.298961e-14
mpc,2026-01-21 05:15:00,1557,5.25,31.17935,3320.968,195.6568,0,49.66829,1,1,2324.677,2324.36,0,0,0,0,0,0,0,0,0,184.5884,1711.481,0.8557407,1.106927,0.3172331,0,250,0.3172331,2324.36,0,0,11.06841,0,49.66829,482.2711,482.2053,0.06581229,492.5093,0,1004.112,0,0,-4.503065e-13,4.263256e-14,184.5884,0,0,184.6243,0,0,0,0
mpc,2026-01-21 05:30:00,1558,5.5,31.08286,3349.083,232.182,0,59.20163,1,1,2344.358,2344.041,0,0,0,0,0,0,0,0,0,225.8942,1654.738,0.8273692,1.077695,0.3172331,0,250,0.3172331,2344.041,0,0,6.287752,0,59.20163,485.2853,485.2196,0.06566768,497.4745,0,1005.795,0,0,2.318146e-13,4.263256e-14,225.8942,0,0,226.5836,0,0,0,0
mpc,2026-01-21 05:45:00,1559,5.75,31.14913,3337.133,264.188,0,63.74414,1,1,2335.993,2335.676,0,0,0,0,0,0,0,0,0,264.188,1588.431,0.7942155,1.041965,0.3172331,0,250,0.3172331,2335.676,0,0,0,0,63.74414,484.2846,484.2189,0.06576693,497.4339,0,994.8679,0,0,3.699263e-13,4.263256e-14,264.188,0,0,282.7697,0,0,0,0
mpc,2026-01-21 06:00:00,1560,6,31.17466,3380.33,299.3258,0,54.25756,1,1,2366.231,2365.914,0,0,0,0,0,0,0,0,0,299.3258,1513.349,0.7566747,1.000212,0.3172331,0,250,0.3172331,2365.914,0,0,0,0,54.25756,490.8391,490.7733,0.06580524,502.0283,0,1004.057,0,0,2.824407e-13,4.263256e-14,299.3258,0,0,326.7799,0,0,0,0
mpc,2026-01-21 06:15:00,1561,6.25,31.0405,3356.504,352.6771,4.189755,54.73849,1,1,2349.553,2349.236,0,0,0,0,0,0,0,0,0,353.1323,1424.828,0.7124141,0.952934,0.3172331,0,250,0.3172331,2349.236,0,0,0,3.734541,54.73849,485.8921,485.8265,0.06560442,497.1465,0,1000.735,0,0,8.093526e-14,4.263256e-14,352.6771,0.4552137,0,366.3777,0,0,0,-1.554312e-14
mpc,2026-01-21 06:30:00,1562,6.5,31.07186,3386.155,404.0576,0,65.50376,1,1,2370.308,2369.991,0,0,0,0,0,0,0,0,0,395.1965,1325.805,0.6629024,0.8971934,0.3172331,0,250,0.3172331,2369.991,0,0,8.861095,0,65.50376,490.5342,490.4685,0.06565124,504.0245,0,1023.334,0,0,-2.733369e-13,4.263256e-14,395.1965,0,0,395.547,0,0,0,0
mpc,2026-01-21 06:45:00,1563,6.75,31.33155,3393.524,428.777,0,50.46384,1,1,2375.467,2375.149,544.4778,156.668,701.1458,2,426.0769,0.3615954,0,0,274.7073,0,1394.273,0.6971364,0.8348398,0.3172331,0,250,0.3172331,1830.672,0,0,2.700082,0,50.46384,494.5252,381.1097,113.4156,548.2832,0,1101.224,0,5.684342e-14,1.314504e-13,4.263256e-14,426.0769,0,0,0,274.7073,0.3615954,0,7.149836e-14
mpc,2026-01-21 07:00:00,1564,7,31.39867,3385.944,441.9098,0,41.63605,1,1,2370.16,2369.843,723.8101,208.2947,932.1049,2,431.3824,0.7224653,0,0,500,0,1519.053,0.7595267,0.8779532,0.3172331,0,250,0.3172331,1646.033,0,0,10.52738,0,41.63605,494.1801,343.1991,150.9811,560.175,0,1138.51,0,-2.842171e-14,1.674216e-13,4.263256e-14,431.3824,0,0,0,500,0.7224653,0,-1.476597e-14
mpc,2026-01-21 07:15:00,1565,7.25,31.55889,3434.771,421.1151,0,63.22905,1,1,2404.34,2404.023,722.8545,208.236,931.0905,2,428.3345,2.756003,0,0,500,0,1643.814,0.8219071,0.9565256,0.3172331,0,250,0.3172331,1681.168,0,0,0,0,63.22905,503.1556,351.8176,151.3379,573.2856,0,1146.571,0,-5.684342e-14,-3.83138e-13,4.263256e-14,421.1151,0,0,0,500,9.97541,0,-3.552714e-15
mpc,2026-01-21 07:30:00,1566,7.5,31.77596,3461.34,376.6086,0,65.2004,1,1,2422.938,2422.621,707.193,203.7737,910.9667,2,407.8062,3.160516,0,0,500,0,1768.555,0.8842777,1.035086,0.3172331,0,250,0.3172331,1715.428,0,0,0,0,65.2004,509.594,360.79,148.804,578.2767,0,1156.553,0,-5.684342e-14,8.748557e-14,4.263256e-14,376.6086,0,0,0,500,34.3581,0,-2.842171e-14
mpc,2026-01-21 07:45:00,1567,7.75,31.80381,3455.48,363.3341,5.232257,68.7381,1,1,2418.836,2418.519,680.4086,195.9732,876.3819,2,374.1189,2.262995,0,0,500,0,1893.277,0.9466385,1.113633,0.3172331,0,250,0.3172331,1738.11,0,0,0,2.969261,68.7381,509.0593,365.7962,143.263,576.2358,0,1157.594,0,8.526513e-14,-3.264056e-13,4.263256e-14,363.3341,2.262995,0,0,500,10.78475,0,1.136868e-13
