controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-21 08:00:00,1568,8,32.10225,3439.046,329.8944,265.7185,72.17708,1,1,2407.332,2407.015,255.9449,73.62748,329.5724,1,329.5724,0,0,0,0,232.733,1834.796,0.9173979,1.192169,0.3172331,0,250,0.3172331,2151.07,0,0,0.3220057,32.98546,72.17708,510.1628,455.8556,54.30718,544.7789,0,1147.013,0,0,-1.132427e-13,4.263256e-14,329.5724,232.733,0,232.733,0,0,0,2.842171e-14
mpc,2026-01-21 08:15:00,1569,8.25,32.44731,3472.007,270.2446,270.1971,64.07176,1,1,2430.405,2430.088,223.2908,64.2339,287.5247,1,287.5247,0,0,0,0,233.837,1776.048,0.8880238,1.155344,0.3172331,0,250,0.3172331,2206.797,0,0,0,36.36018,64.07176,519.2291,471.4577,47.77137,549.3798,0,1161.481,0,-1.421085e-14,-3.921308e-13,4.263256e-14,270.2446,233.837,0,233.837,0,17.28013,0,5.684342e-14
mpc,2026-01-21 08:30:00,1570,8.5,32.81474,3459.115,229.1555,272.0143,85.05507,1,1,2421.381,2421.063,187.7502,54.00995,241.7601,1,241.7601,0,0,0,0,232.5782,1717.624,0.8588118,1.118351,0.3172331,0,250,0.3172331,2233.313,0,0,0,39.43615,85.05507,521.8067,481.2782,40.52846,553.6175,0,1175.262,0,-7.105427e-15,-3.657075e-13,4.263256e-14,229.1555,232.5782,0,232.5782,0,12.60461,0,0
mpc,2026-01-21 08:45:00,1571,8.75,33.15462,3488.495,187.8691,274.6215,90.70997,1,1,2441.946,2441.629,150.0064,43.15224,193.1587,1,193.1587,0,0,0,0,235.9233,1658.372,0.8291862,1.081562,0.3172331,0,250,0.3172331,2291.623,0,0,0,38.69821,90.70997,530.5129,497.8551,32.65782,560.714,0,1188.182,0,7.105427e-15,-2.615685e-13,4.263256e-14,187.8691,235.9233,0,235.9233,0,5.289541,0,-2.842171e-14
mpc,2026-01-21 09:00:00,1572,9,33.27328,3477.756,150.8999,273.4503,96.27572,1,1,2434.429,2434.112,128.6005,36.99441,165.5949,1,165.5949,0,0,0,0,237.1912,1598.813,0.7994067,1.044253,0.3172331,0,250,0.3172331,2305.511,0,0,0,36.25903,96.27572,530.3837,502.2967,28.08702,560.2665,0,1183.08,0,-7.105427e-15,3.510525e-13,4.263256e-14,150.8999,237.1912,0,237.5413,0,14.695,0,2.842171e-14
mpc,2026-01-21 09:15:00,1573,9.25,33.38789,3499.758,113.3115,272.5751,129.77,1,1,2449.831,2449.514,115.0972,34.90285,150,1,133.1352,0,16.86482,0,0,236.0392,1539.552,0.769776,1.006749,0.3172331,0,250,0.3172331,2334.417,11.68558,0,0,36.53591,118.0844,535.2094,509.995,25.21434,570.6955,0,1204.415,0,-7.105427e-15,-2.682299e-13,4.263256e-14,113.3115,236.0392,11.68558,236.0392,0,19.82367,0,0
mpc,2026-01-21 09:30:00,1574,9.5,33.48758,3495.696,95.83364,277.3604,158.2686,1,1,2446.987,2446.67,112.9229,37.07712,150,1,106.8,0,43.19997,0,0,237.3642,1479.969,0.7399843,0.9694333,0.3172331,0,250,0.3172331,2333.747,29.89867,0,0,39.99613,128.3699,535.8719,511.0732,24.79874,576.2624,0,1221.518,0,-2.131628e-14,-2.710054e-13,4.263256e-14,95.83364,237.3642,29.89867,237.3642,0,10.96639,0,0
mpc,2026-01-21 09:45:00,1575,9.75,33.58184,3514.031,84.93119,282.6324,158.0776,1,1,2459.822,2459.505,111.5365,38.46353,150,1,90.00772,0,59.99228,0,0,241.9368,1419.251,0.7096257,0.9319145,0.3172331,0,250,0.3172331,2347.968,41.47538,0,0,40.69553,116.6022,539.9085,515.3576,24.55087,579.4143,0,1229.028,0,-1.421085e-14,-4.038991e-13,4.263256e-14,84.93119,241.9368,41.47538,241.9368,0,5.076535,0,1.421085e-14
mpc,2026-01-21 10:00:00,1576,10,33.70014,3581.34,61.34647,283.1625,155.6263,1,1,2506.938,2506.621,109.7936,40.20638,150,1,68.898,0,81.102,0,0,247.8132,1357.075,0.6785373,0.8936818,0.3172331,0,250,0.3172331,2396.827,55.99273,0,0,35.34923,99.6336,551.8262,527.5887,24.23756,589.7263,0,1240.43,0,0,3.540501e-13,4.263256e-14,61.34647,247.8132,55.99273,247.8132,0,7.551532,0,3.552714e-14
mpc,2026-01-21 10:15:00,1577,10.25,34.05825,3641.072,58.48636,288.3258,180.6269,1,1,2548.751,2548.433,109.1964,40.80361,150,1,61.66429,0,88.33571,0,0,252.4537,1293.748,0.6468738,0.85453,0.3172331,0,250,0.3172331,2439.237,60.7338,0,0,35.87209,119.8931,565.9373,541.6203,24.31695,609.0456,0,1279.971,0,0,-3.906875e-13,4.263256e-14,58.48636,252.4537,60.7338,252.4537,0,3.177926,0,7.105427e-15
mpc,2026-01-21 10:30:00,1578,10.5,34.4811,3633.934,42.71893,287.5589,191.2162,1,1,2543.754,2543.436,108.9078,41.09218,150,1,58.16908,0,91.83092,0,0,246.8525,1231.831,0.6159154,0.8146539,0.3172331,0,250,0.3172331,2434.528,62.82623,0,0,40.70638,128.3899,570.7221,546.2162,24.50597,616.1142,0,1302.447,0,-1.421085e-14,2.567946e-13,4.263256e-14,42.71893,246.8525,62.82623,246.8525,0,15.45016,0,-2.131628e-14
mpc,2026-01-21 10:45:00,1579,10.75,34.63327,3636.926,48.71653,292.8642,217.5449,1,1,2545.848,2545.531,108.9253,41.07475,150,1,58.38018,0,91.61982,0,0,245.6261,1170.23,0.5851152,0.7756658,0.3172331,0,250,0.3172331,2436.606,62.57028,0,0,47.23817,154.9746,573.3454,548.7431,24.60228,624.7194,0,1330.925,0,-7.105427e-15,-1.471046e-13,4.263256e-14,48.71653,245.6261,62.57028,245.6261,0,9.663642,0,1.421085e-14
mpc,2026-01-21 11:00:00,1580,11,34.97831,3605.336,46.41981,295.9265,230.309,1,0,2523.735,2523.418,0,0,0,0,0,0,0,0,0,294.5487,1096.409,0.5482045,0.7368769,0.3172331,0,250,0.3172331,2523.418,0,0,0,47.7976,230.309,573.2654,573.1933,0.07205935,625.5079,0,1333.467,0,0,4.207745e-13,4.263256e-14,46.41981,248.1288,0,299.7624,0,0,0,2.842171e-14
mpc,2026-01-21 11:15:00,1581,11.25,35.05521,3634.964,53.76534,296.0875,260.4503,1,0,2544.475,2544.158,0,0,0,0,0,0,0,0,0,298.0819,1021.716,0.510858,0.6903927,0.3172331,0,250,0.3172331,2544.158,0,0,6.169502,45.60149,260.4503,579.089,579.0168,0.07219808,638.2919,0,1365.889,0,0,-1.79412e-13,4.263256e-14,47.59584,250.486,0,298.0819,0,0,0,-2.842171e-14
mpc,2026-01-21 11:30:00,1582,11.5,35.25759,3683.201,55.67907,296.0922,283.6982,0,0,2578.241,2577.923,264.5641,116.6328,381.1969,1,0,0,381.1969,0,0,289.4375,949.1957,0.4745978,0.6433595,0.3172331,0,250,0.3172331,2313.359,258.4284,0,20.16517,42.16861,25.26987,589.7616,529.1711,60.59048,0,651.5844,3691.24,0,1.421085e-14,1.84186e-13,4.263256e-14,35.5139,253.9236,258.4284,289.4375,0,0,0,0
mpc,2026-01-21 11:45:00,1583,11.75,35.37397,3671.686,41.03096,299.9104,323.0526,0,0,2570.18,2569.863,296.1896,130.5749,426.7645,1,0,0,426.7645,0,0,296.271,874.9785,0.4374893,0.5976946,0.3172331,0,250,0.3172331,2273.674,288.9231,0,0,44.67033,34.12949,589.6447,521.6208,68.0239,0,660.0256,3707.197,0,-2.842171e-14,-3.208545e-14,4.263256e-14,41.03096,255.24,288.9231,296.3789,0,0,0,-2.842171e-14
mpc,2026-01-21 12:00:00,1584,12,35.40935,3662.697,35.19253,302.7008,355.3867,0,0,2563.888,2563.57,318.9213,140.5962,459.5175,1,0,0,459.5175,0,0,292.9556,801.6019,0.4008009,0.5509611,0.3172331,0,250,0.3172331,2244.649,310.9671,0,0,44.9378,44.41961,588.7266,515.4222,73.3044,0,666.2181,3741.717,0,-2.842171e-14,-1.855183e-13,4.263256e-14,35.19253,257.763,310.9671,303.8299,0,0,0,0
mpc,2026-01-21 12:15:00,1585,12.25,35.66381,3690.505,39.88876,302.4234,399.8552,0,0,2583.354,2583.037,359.0483,158.2861,517.3344,2,0,0,517.3344,0,0,298.7733,726.7824,0.3633912,0.504757,0.3172331,0,250,0.3172331,2223.988,349.0401,0,0,43.53888,50.81511,597.0337,513.9815,83.05225,0,684.0114,3837.167,0,-2.842171e-14,-2.416956e-13,4.263256e-14,39.88876,258.8845,349.0401,306.8054,0,0,0,0
mpc,2026-01-21 12:30:00,1586,12.5,35.91802,3689.428,47.09381,299.4559,416.328,0,0,2582.6,2582.282,389.8411,171.8611,561.7022,2,0,0,561.7022,0,0,302.4031,651.0672,0.3255336,0.4576442,0.3172331,0,250,0.3172331,2192.441,377.8322,0,0,44.14654,38.49578,600.7418,509.9866,90.75523,0,690.8022,3875.565,0,-2.842171e-14,-2.323142e-13,4.263256e-14,47.09381,255.3093,377.8322,307.7482,0,0,0,2.842171e-14
mpc,2026-01-21 12:45:00,1587,12.75,36.10476,3709.362,57.02018,304.6074,423.2759,0,0,2596.553,2596.236,414.8258,182.8756,597.7014,2,0,0,597.7014,0,0,306.5488,574.3275,0.2871637,0.4099675,0.3172331,0,250,0.3172331,2181.41,401.1544,0,7.747964,47.33078,22.12149,606.8874,509.8568,97.03058,0,697.9028,3933.476,0,-2.842171e-14,9.992007e-16,4.263256e-14,49.27222,257.2766,401.1544,306.5488,0,0,0,0
mpc,2026-01-21 13:00:00,1588,13,36.27184,3761.615,45.56579,306.3544,438.7212,0,0,2633.131,2632.813,442.3894,195.0269,637.4163,2,0,0,637.4163,0,0,302.4322,498.629,0.2493145,0.3616456,0.3172331,0,250,0.3172331,2190.424,426.9575,0,0,49.488,11.76364,618.0917,514.1723,103.9194,0,711.9606,4001.15,0,-2.842171e-14,-6.533662e-14,4.263256e-14,45.56579,256.8664,426.9575,308.2941,0,0,0,0
mpc,2026-01-21 13:15:00,1589,13.25,36.37347,3774.598,45.62022,298.7922,453.1946,0,0,2642.219,2641.902,469.5402,206.9964,676.5366,2,0,0,676.5366,0,0,304.2315,422.4927,0.2112463,0.3139794,0.3172331,0,250,0.3172331,2172.361,452.6113,0,0,40.18095,0.5832639,621.8567,511.2739,110.5828,0,718.4076,4020.554,0,-2.842171e-14,8.293366e-14,4.263256e-14,45.62022,258.6113,452.6113,305.4793,0,0,0,0
mpc,2026-01-21 13:30:00,1590,13.5,36.58009,3790.171,65.23388,296.9244,468.1565,0,0,2653.119,2652.802,503.4399,221.941,725.3809,2,0,0,725.3809,0,0,296.5225,348.2955,0.1741478,0.2660374,0.3172331,0,250,0.3172331,2149.362,484.0897,0,24.84926,40.78651,0,627.7803,508.5815,119.1989,0,730.5225,4131.095,0,-2.842171e-14,8.371082e-14,4.263256e-14,40.38462,256.1379,468.1565,296.5225,0,0,15.93323,0
mpc,2026-01-21 13:45:00,1591,13.75,36.71773,3833.65,61.4633,299.0835,493.9747,0,0,2683.555,2683.238,513.6078,226.4235,740.0314,2,0,0,740.0314,0,0,294.9484,274.5036,0.1372518,0.2193166,0.3172331,0,250,0.3172331,2169.63,493.0519,0,21.89849,43.69994,0.9227676,637.2651,515.223,122.042,0,741.8657,4193.419,0,-2.842171e-14,1.25816e-13,4.263256e-14,39.56481,255.3836,493.0519,294.9484,0,0,0,-2.842171e-14
mpc,2026-01-21 14:00:00,1592,14,36.95613,3823.856,51.05547,300.1453,520.6763,0,1,2676.699,2676.382,546.7664,239.0536,785.8201,2,16.71054,0,769.1095,0,0,289.9752,201.9666,0.1009833,0.1728509,0.3172331,0,250,0.3172331,2129.615,510.9587,0,5.221267,39.29384,9.717577,639.6201,508.8898,130.7303,0,750.2655,4203.249,0,-8.526513e-14,3.072542e-14,4.263256e-14,45.8342,260.8515,510.9587,289.9752,0,0,0,0
mpc,2026-01-21 14:15:00,1593,14.25,36.99604,3826.226,37.54882,293.9723,526.2858,0,1,2678.358,2678.041,1155.369,444.8681,1600.237,4,41.99581,257.6759,800.5654,0,500,0,326.9348,0.1634674,0.1271754,0.3172331,0,250,0.3172331,1522.672,531.6008,0,0,36.29642,0,640.6889,364.2377,276.4512,0,809.1058,4512.693,0,-5.684342e-14,5.367928e-14,4.263256e-14,37.54882,257.6759,526.2858,0,500,4.446996,5.314956,-7.105427e-15
mpc,2026-01-21 14:30:00,1594,14.5,37.21286,3809.516,45.58641,293.045,534.2148,1,1,2666.661,2666.344,613.9089,263.4834,877.3923,2,60.1699,0,817.2224,0,0,256.2519,262.8204,0.1314102,0.205866,0.3172331,0,250,0.3172331,2052.435,541.244,0,0,36.7931,0,641.551,493.7791,147.7718,757.2626,0,1577.993,0,-5.684342e-14,6.636358e-14,4.263256e-14,45.58641,256.2519,534.2148,256.2519,0,14.58349,7.029178,-4.263256e-14
mpc,2026-01-21 14:45:00,1595,14.75,37.45398,3772.152,55.62389,291.9809,557.1434,1,1,2640.506,2640.189,618.1869,265.808,883.995,2,56.48276,0,827.5122,0,0,251.1159,200,0.1,0.1654941,0.3172331,0,250,0.3172331,2022.002,546.4627,0,0,40.86498,10.68062,639.3381,489.5815,149.7566,757.9755,0,1586.443,0,-5.684342e-14,-6.52256e-15,4.263256e-14,55.62389,251.1159,546.4627,251.1159,0,0.8588637,0,-1.421085e-14
mpc,2026-01-21 15:00:00,1596,15,37.77614,3801.925,50.77249,298.6741,556.9799,1,1,2661.347,2661.03,1187.231,458.3008,1645.532,4,47.15444,254.0728,844.3048,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1473.799,555.376,0,3.618053,44.6013,1.603886,649.9613,359.935,290.0262,818.6276,0,1720.434,0,-5.684342e-14,6.650236e-14,4.263256e-14,47.15444,254.0728,555.376,0,500,0,0,-5.684342e-14
mpc,2026-01-21 15:15:00,1597,15.25,38.05741,3743.663,61.43187,293.7121,571.078,1,1,2620.564,2620.247,635.0526,273.642,908.6946,2,53.13037,0,855.5642,0,0,254.4753,261.2985,0.1306493,0.2046279,0.3172331,0,250,0.3172331,1985.195,560.8572,0,8.301496,39.2368,10.22085,644.8738,488.5207,156.3531,764.6779,0,1611.359,0,-1.705303e-13,8.637535e-14,4.263256e-14,53.13037,254.4753,560.8572,254.4753,0,0,0,0
mpc,2026-01-21 15:30:00,1598,15.5,38.21084,3732.715,73.27903,291.3749,563.2291,1,1,2612.9,2612.583,1191.586,459.4842,1651.071,4,53.34734,249.3271,848.3962,0,500,0,386.2574,0.1931287,0.1645359,0.3172331,0,250,0.3172331,1420.997,555.1169,0,19.93169,42.04785,8.11219,645.6696,351.1402,294.5294,812.6289,0,1732.173,0,-5.684342e-14,2.683964e-14,4.263256e-14,53.34734,249.3271,555.1169,0,500,0,0,-1.136868e-13
mpc,2026-01-21 15:45:00,1599,15.75,38.23581,3687.727,87.18795,286.4343,559.9184,1,1,2581.409,2581.092,1183.819,454.7433,1638.562,4,64.41513,248.6449,825.5024,0,500,0,511.1966,0.2555983,0.2432206,0.3172331,0,250,0.3172331,1397.272,539.9723,0,22.77282,37.78941,19.94609,638.321,345.5122,292.8088,805.1878,0,1714.845,0,5.684342e-14,-5.7232e-14,4.263256e-14,64.41513,248.6449,539.9723,0,500,0,0,1.136868e-13
mpc,2026-01-21 16:00:00,1600,16,38.09793,3656.927,95.4265,287.1938,564.202,1,1,2559.849,2559.532,629.5771,267.9567,897.5338,2,80.63104,0,816.9027,0,0,245.1414,449.8308,0.2249154,0.321893,0.3172331,0,250,0.3172331,1929.954,535.2482,0,14.79546,42.05236,28.95379,630.6245,475.4486,155.1759,750.5381,0,1599.139,0,5.684342e-14,-3.902434e-14,4.263256e-14,80.63104,245.1414,535.2482,245.1414,0,0,0,2.842171e-14
mpc,2026-01-21 16:15:00,1601,16.25,38.18444,3616.219,99.39254,283.038,551.0982,1,1,2531.353,2531.036,1205.218,461.2674,1666.485,4,88.87324,244.3996,833.2124,0,500,0,574.76,0.28738,0.2832518,0.3172331,0,250,0.3172331,1325.818,545.3579,0,10.51931,38.63846,5.740301,625.07,327.3858,297.6842,790.0706,0,1664.938,0,-1.705303e-13,1.365574e-13,4.263256e-14,88.87324,244.3996,545.3579,0,500,0,0,-5.684342e-14
mpc,2026-01-21 16:30:00,1602,16.5,38.43917,3606.931,105.4144,281.783,549.5978,1,1,2524.851,2524.534,1211.921,461.8352,1673.756,4,108.9421,241.9358,822.8783,0,500,0,699.6695,0.3498347,0.3619179,0.3172331,0,250,0.3172331,1312.613,536.9171,0,0,39.84724,12.68067,627.8084,326.3834,301.425,791.3716,0,1651.48,0,-2.842171e-13,4.074519e-14,4.263256e-14,105.4144,241.9358,536.9171,0,500,3.527786,0,-5.684342e-14
mpc,2026-01-21 16:45:00,1603,16.75,38.70644,3614.573,130.6049,271.4237,547.0368,1,1,2530.201,2529.884,1187.597,449.4949,1637.092,4,122.5359,240.1399,774.4164,0,500,0,824.5593,0.4122797,0.4405716,0.3172331,0,250,0.3172331,1342.286,503.6406,0,8.069062,31.28376,43.39622,633.7715,336.2195,297.552,796.5844,0,1661.052,0,-5.684342e-14,1.587064e-13,4.263256e-14,122.5359,240.1399,503.6406,0,500,0,0,5.684342e-14
mpc,2026-01-21 17:00:00,1604,17,38.40851,3638.661,140.2829,272.5743,527.6818,1,1,2547.063,2546.745,1184.151,445.5605,1629.712,4,142.8391,240.536,746.3367,0,500,0,949.4295,0.4747148,0.5192129,0.3172331,0,250,0.3172331,1362.594,487.1577,0,0,32.03828,40.52405,632.8006,338.5273,294.2733,794.1558,0,1643.578,0,-1.705303e-13,2.228218e-13,4.263256e-14,140.2829,240.536,487.1577,0,500,2.556196,0,0
mpc,2026-01-21 17:15:00,1605,17.25,38.33038,3569.822,180.0717,272.9701,492.1174,1,1,2498.875,2498.558,1185.1,443.1865,1628.287,4,166.3121,235.0604,726.914,0,500,0,1074.28,0.53714,0.5978419,0.3172331,0,250,0.3172331,1313.458,474.9343,0,13.75966,37.90972,17.18313,619.506,325.6245,293.8815,773.0709,0,1635.271,0,-5.684342e-14,3.405054e-13,4.263256e-14,166.3121,235.0604,474.9343,0,500,0,0,0
mpc,2026-01-21 17:30:00,1606,17.5,38.2894,3566.381,212.4657,272.5888,468.1918,1,1,2496.467,2496.15,1181.251,437.7497,1619,4,197.7492,231.148,690.1031,0,500,0,1199.111,0.5995555,0.6764584,0.3172331,0,250,0.3172331,1314.899,451.1099,0,14.71647,41.44085,17.08192,618.218,325.6179,292.6001,767.5977,0,1632.067,0,-2.273737e-13,3.126388e-13,4.263256e-14,197.7492,231.148,451.1099,0,500,0,0,5.684342e-14
mpc,2026-01-21 17:45:00,1607,17.75,38.14235,3543.045,239.6811,262.639,423.7563,1,1,2480.131,2479.814,1173.204,430.1839,1603.388,4,231.5304,227.5101,644.3478,0,500,0,1323.922,0.6619611,0.7550626,0.3172331,0,250,0.3172331,1306.61,421.9584,0,8.150684,35.12884,1.797874,611.7223,322.2742,289.4481,752.9016,0,1580.46,0,1.705303e-13,8.781864e-14,4.263256e-14,231.5304,227.5101,421.9584,0,500,0,0,1.136868e-13
mpc,2026-01-21 18:00:00,1608,18,38.13962,3514.562,257.8544,0,410.4319,1,1,2460.193,2459.876,1039.297,366.4848,1405.782,3,270.7555,1.190173,633.8361,0,500,0,1448.714,0.7243569,0.8336544,0.3172331,0,250,0.3172331,1420.579,415.0885,0,0,0,0,606.7596,350.3587,256.401,716.8435,0,1433.687,0,1.136868e-13,-2.373657e-13,4.263256e-14,257.8544,0,410.4319,0,500,14.09126,4.656548,-4.085621e-14
mpc,2026-01-21 18:15:00,1609,18.25,38.10035,3501.241,287.8192,0.904036,388.7387,0,1,2450.869,2450.552,1045.811,365.6927,1411.504,3,301.5565,0.4665596,609.4811,0,500,0,1573.486,0.7867429,0.9122338,0.3172331,0,250,0.3172331,1404.74,399.3303,0,0,0.4374764,0,603.8168,346.0837,257.7331,0,711.7763,3915.525,0,0,3.652634e-14,4.263256e-14,287.8192,0.4665596,388.7387,0,500,13.73727,10.59154,-5.684342e-14
mpc,2026-01-21 18:30:00,1610,18.5,37.97206,3495.139,311.5306,0.8802019,362.2947,0,0,2446.598,2446.28,401.8457,177.1533,578.999,2,0,0,578.999,0,0,312.4108,1495.135,0.7475677,0.9908009,0.3172331,0,250,0.3172331,2044.435,379.9528,0,0,0,0,600.676,501.939,98.73696,0,679.0923,3735.008,0,-2.842171e-14,-6.17284e-14,4.263256e-14,311.5306,0.8802019,362.2947,342.1896,0,0,17.6581,-2.087219e-14
mpc,2026-01-21 18:45:00,1611,18.75,37.89072,3478.574,336.5451,0.1756974,334.5783,0,0,2435.002,2434.685,375.9271,165.7271,541.6541,2,0,0,541.6541,0,0,336.7208,1410.72,0.7053599,0.9414648,0.3172331,0,250,0.3172331,2058.758,355.7987,0,0,0,0,596.5187,504.3476,92.17108,0,670.0747,3685.411,0,0,-4.204415e-13,4.263256e-14,336.5451,0.1756974,334.5783,373.4523,0,0,21.22035,1.84297e-14
mpc,2026-01-21 19:00:00,1612,19,37.5911,3464.706,367.9178,0,292.5005,0,0,2425.294,2424.977,341.2372,150.4341,491.6713,1,0,0,491.6713,0,0,367.9178,1318.518,0.6592591,0.8883095,0.3172331,0,250,0.3172331,2083.739,324.1447,0,0,0,0,589.3819,506.3792,83.00273,0,656.8133,3612.473,0,-2.842171e-14,7.505108e-14,4.263256e-14,367.9178,0,292.5005,384.8192,0,0,31.64421,0
mpc,2026-01-21 19:15:00,1613,19.25,37.35935,3507.91,402.0928,0,291.4359,0,0,2455.537,2455.22,319.2164,140.7263,459.9427,1,0,0,459.9427,0,0,402.0928,1217.787,0.6088937,0.8302516,0.3172331,0,250,0.3172331,2136.003,304.0797,0,0,0,0,593.0574,515.8841,77.17325,0,656.6104,3611.357,0,0,2.485789e-13,4.263256e-14,402.0928,0,291.4359,404.663,0,0,12.64375,0
mpc,2026-01-21 19:30:00,1614,19.5,37.12391,3484.511,395.88,0,249.8058,0,0,2439.158,2438.84,295.8479,130.4243,426.2721,1,0,0,426.2721,0,0,395.88,1118.626,0.5593129,0.7668229,0.3172331,0,250,0.3172331,2142.993,282.6221,0,0,0,0,585.4395,514.3548,71.08468,0,644.7791,3546.285,0,-2.842171e-14,-3.325118e-13,4.263256e-14,395.88,0,249.8058,405.6035,0,0,32.81634,0
mpc,2026-01-21 19:45:00,1615,19.75,37.10816,3469.012,385.6033,0,226.7707,0,0,2428.308,2427.991,267.1736,117.7832,384.9569,1,0,0,384.9569,0,0,385.6033,1022.049,0.5110244,0.7043822,0.3172331,0,250,0.3172331,2160.817,255.2783,0,0,0,0,582.5932,518.4175,64.17569,0,636.2008,3499.104,0,0,1.768585e-13,4.263256e-14,385.6033,0,226.7707,400.4514,0,0,28.50753,0
mpc,2026-01-21 20:00:00,1616,20,36.74847,3414.717,390.8289,0.7785272,199.5523,0,0,2390.302,2389.985,266.4952,115.6597,382.1549,1,15.33712,0,366.8178,0,0,369.9128,929.4097,0.4647049,0.6435692,0.3172331,0,250,0.3172331,2123.49,244.3051,0,6.35758,0,0,568.0824,504.6714,63.41101,0,620.331,3422.788,0,0,2.013945e-13,4.263256e-14,384.4714,0.7785272,199.5523,370.0226,0,0,44.75281,1.554312e-15
mpc,2026-01-21 20:15:00,1617,20.25,36.56195,3427.6,367.5214,0,186.756,0,0,2399.32,2399.003,233.9478,103.1357,337.0835,1,0,0,337.0835,0,0,361.8711,838.7957,0.4193978,0.5852357,0.3172331,0,250,0.3172331,2165.055,225.0047,0,5.650317,0,0,567.4585,512.053,55.40557,0,615.1886,3393.284,0,0,5.12923e-14,4.263256e-14,361.8711,0,186.756,363.5031,0,0,38.24867,0
mpc,2026-01-21 20:30:00,1618,20.5,36.49158,3393.031,340.8338,0,148.6083,0,0,2375.122,2374.805,206.6091,91.08343,297.6925,1,0,0,297.6925,0,0,339.3956,753.8147,0.3769074,0.5281773,0.3172331,0,250,0.3172331,2168.195,198.8787,0,1.438242,0,0,560.7089,511.8586,48.85031,0,602.942,3318.662,0,-1.421085e-14,5.007106e-14,4.263256e-14,339.3956,0,148.6083,341.3815,0,0,50.27037,0
mpc,2026-01-21 20:45:00,1619,20.75,36.29935,3374.399,301.6759,0,162.487,0,0,2362.079,2361.762,183.7837,81.02088,264.8046,1,0,0,264.8046,0,0,301.6759,678.2771,0.3391385,0.4746661,0.3172331,0,250,0.3172331,2177.978,177.3145,0,0,0,0,554.8601,511.6142,43.24591,0,592.6351,3259.493,0,0,6.300516e-14,4.263256e-14,301.6759,0,162.487,313.4963,0,0,14.82753,0
mpc,2026-01-21 21:00:00,1620,21,36.20827,3339.64,280.2167,2.550764,140.0729,0,0,2337.748,2337.431,169.4478,74.70092,244.1487,1,0,0,244.1487,0,0,279.8715,608.2024,0.3041012,0.4271011,0.3172331,0,250,0.3172331,2167.983,163.6612,0,2.6457,0.2502544,0,547.8553,508.0706,39.78474,0,582.7715,3210.239,0,0,-7.882583e-14,4.263256e-14,277.571,2.30051,140.0729,279.8715,0,0,23.58826,-2.575717e-14
mpc,2026-01-21 21:15:00,1621,21.25,35.91491,3327.853,243.2541,2.899335,124.4881,0,0,2329.497,2329.18,157.7813,69.55775,227.3391,1,0,0,227.3391,0,0,240.5301,547.9741,0.2739871,0.3829761,0.3172331,0,250,0.3172331,2171.398,152.9266,0,5.271194,0.3521398,0,541.8242,505.0516,36.77258,0,574.6093,3170.052,0,0,1.620926e-14,4.263256e-14,237.9829,2.547195,124.4881,240.5301,0,0,28.43855,-1.332268e-14
mpc,2026-01-21 21:30:00,1622,21.5,35.7546,3294.713,213.7165,8.021178,111.9124,0,0,2306.299,2305.982,133.8838,59.02254,192.9063,1,0,0,192.9063,0,0,206.0795,496.368,0.248184,0.3450513,0.3172331,0,250,0.3172331,2172.098,130.0118,0,8.285262,7.372896,0,534.2372,503.1505,31.08668,0,562.1731,3118.962,0,0,-6.034062e-14,4.263256e-14,205.4313,0.6482821,111.9124,206.0795,0,0,18.09933,-6.661338e-15
mpc,2026-01-21 21:45:00,1623,21.75,35.6457,3257.168,186.3809,0,99.69366,0,0,2280.018,2279.701,115.4883,50.91291,166.4012,1,0,0,166.4012,0,0,179.5935,451.3915,0.2256957,0.3125556,0.3172331,0,250,0.3172331,2164.212,112.2933,0,6.7874,0,0,526.6879,499.9366,26.75127,0,550.8495,3041.381,0,0,-2.631229e-14,4.263256e-14,179.5935,0,99.69366,181.3351,0,0,12.59961,0
mpc,2026-01-21 22:00:00,1624,22,35.70002,3223.062,167.2867,0,113.8203,0,0,2256.144,2255.826,110.8136,48.85207,159.6657,1,0,0,159.6657,0,0,154.7444,412.6343,0.2063172,0.2842346,0.3172331,0,250,0.3172331,2145.013,107.6785,0,12.5423,0,6.141768,521.8933,496.1864,25.70689,0,546.4592,3027.161,0,0,2.04281e-14,4.263256e-14,154.7444,0,107.6785,155.0747,0,0,0,0
mpc,2026-01-21 22:15:00,1625,22.25,35.5479,3221.15,141.0465,0,128.2939,0,0,2254.805,2254.488,105.7846,46.63505,152.4196,1,0,0,152.4196,0,0,122.4332,381.961,0.1909805,0.2598298,0.3172331,0,250,0.3172331,2148.703,102.9773,0,18.61322,0,25.31667,519.5725,495.1236,24.44894,0,547.5923,3043.866,0,0,5.445644e-14,4.263256e-14,122.4332,0,102.9773,122.4632,0,0,0,0
mpc,2026-01-21 22:30:00,1626,22.5,35.47994,3229,112.1742,0,126.3158,0,0,2260.3,2259.983,109.5732,48.30522,157.8784,1,0,0,157.8784,0,0,106.8265,355.1943,0.1775971,0.2405153,0.3172331,0,250,0.3172331,2150.41,106.7511,0,5.347676,0,19.56472,519.9431,494.6648,25.27839,0,547.4705,3020.313,0,-1.421085e-14,-8.8346e-14,4.263256e-14,106.8265,0,106.7511,106.8405,0,0,0,0
mpc,2026-01-21 22:45:00,1627,22.75,35.22089,3252.882,98.99211,0,81.03356,0,0,2277.018,2276.7,104.4314,46.03848,150.4699,1,0,0,150.4699,0,0,91.27988,332.3184,0.1661592,0.2236606,0.3172331,0,250,0.3172331,2172.269,102.0536,0,7.712232,0,0,520.3776,496.4389,23.9387,0,542.4774,2996.929,0,0,-9.103829e-15,4.263256e-14,91.27988,0,81.03356,91.49294,0,0,21.02006,0
mpc,2026-01-21 23:00:00,1628,23,34.96995,3295.753,83.87879,0,79.35381,0,0,2307.027,2306.71,0,0,0,0,0,0,0,0,0,78.06904,312.7488,0.1563744,0.209256,0.3172331,0,250,0.3172331,2306.71,0,0,5.809755,0,79.35381,523.9307,523.8586,0.0720443,0,541.8801,2990.362,0,0,1.162959e-14,4.263256e-14,78.06904,0,0,79.33997,0,0,0,0
mpc,2026-01-21 23:15:00,1629,23.25,34.9078,3334.639,59.78503,4.381527,84.5486,1,0,2334.247,2333.93,0,0,0,0,0,0,0,0,0,62.66136,297.0343,0.1485171,0.1969334,0.3172331,0,250,0.3172331,2333.93,0,0,0,1.505192,84.5486,529.2907,529.2188,0.07193262,548.3902,0,1099.377,0,0,6.67244e-14,4.263256e-14,59.78503,2.876334,0,71.21481,0,0,0,2.220446e-15
mpc,2026-01-21 23:30:00,1630,23.5,34.71357,3299.593,51.54147,0,66.325,1,1,2309.715,2309.398,500.7981,154.9741,655.7722,2,53.15102,3.306069,99.31508,0,500,0,421.9875,0.2109937,0.1870381,0.3172331,0,250,0.3172331,1808.6,67.76183,0,0,0,0,521.2032,408.1231,113.0801,563.0971,0,1126.194,0,2.842171e-14,1.152134e-13,4.263256e-14,51.54147,0,66.325,0,500,4.915622,1.436832,1.776357e-14
mpc,2026-01-21 23:45:00,1631,23.75,34.62698,3269.032,38.64493,4.92429,80.86538,1,1,2288.323,2288.005,491.969,150.5267,642.4957,2,57.81764,0.1719066,84.50612,0,500,0,546.9211,0.2734605,0.2657193,0.3172331,0,250,0.3172331,1796.036,57.71635,0,0,4.752383,23.14904,515.2681,404.4186,110.8495,560.1578,0,1128.514,0,2.842171e-14,-6.256107e-14,4.263256e-14,38.64493,0.1719066,57.71635,0,500,19.17271,0,2.131628e-14
mpc,2026-01-22 00:00:00,1632,0,34.44685,3282.594,40.20269,5.450905,81.64525,1,1,2297.816,2297.499,475.4432,144.1304,619.5736,2,50.34326,0.09699641,69.1333,0,500,0,671.835,0.3359175,0.3443882,0.3172331,0,250,0.3172331,1822.055,47.31657,0,0,5.353909,34.32868,515.1076,408.4551,106.6525,560.2811,0,1129.798,0,2.842171e-14,1.231237e-13,4.263256e-14,40.20269,0.09699641,47.31657,0,500,10.14057,0,-2.131628e-14
mpc,2026-01-22 00:15:00,1633,0.25,34.45133,3250.127,38.95967,7.993019,60.71432,1,1,2275.089,2274.772,426.5289,122.6993,549.2282,2,49.2282,0,0,0,500,0,796.7292,0.3983646,0.4230446,0.3172331,0,250,0.3172331,1848.243,0,0,0,7.993019,60.71432,510.0691,414.3713,95.69782,550.6825,0,1115.153,0,4.263256e-14,9.781065e-14,4.263256e-14,38.95967,0,0,0,500,10.26853,0,2.131628e-14
mpc,2026-01-22 00:30:00,1634,0.5,34.48926,3276.511,39.10694,7.445782,52.52305,1,1,2293.558,2293.241,432.0092,124.2762,556.2854,2,56.28129,0.004087363,0,0,500,0,921.6038,0.4608019,0.5016887,0.3172331,0,250,0.3172331,1861.232,0,0,0,7.441695,52.52305,514.6914,417.6741,97.01724,553.7369,0,1120.311,0,-2.842171e-14,-1.104672e-13,4.263256e-14,39.10694,0.004087363,0,0,500,17.17435,0,-7.81597e-14
mpc,2026-01-22 00:45:00,1635,0.75,34.10907,3295.284,29.29028,4.322301,45.89524,1,1,2306.699,2306.381,426.6031,122.8564,549.4595,2,48.18235,1.277115,0,0,500,0,1046.459,0.5232294,0.5803204,0.3172331,0,250,0.3172331,1879.778,0,0,0,3.045186,45.89524,512.8273,417.914,94.91331,550.9738,0,1107.201,0,1.421085e-14,1.290079e-13,4.263256e-14,29.29028,1.277115,0,0,500,18.89207,0,1.421085e-14
mpc,2026-01-22 01:00:00,1636,1,34.08668,3257.636,39.42352,11.5953,30.50928,1,1,2280.345,2280.028,421.5521,121.296,542.8481,2,42.58049,0.2676153,0,0,500,0,1171.294,0.585647,0.6589397,0.3172331,0,250,0.3172331,1858.476,0,0,0,11.32769,30.50928,506.6911,412.952,93.73905,541.0272,0,1101.595,0,-7.105427e-14,2.305933e-13,4.263256e-14,39.42352,0.2676153,0,0,500,3.156965,0,-4.263256e-14
mpc,2026-01-22 01:15:00,1637,1.25,33.88251,3272.27,43.75536,4.917002,20.38726,1,1,2290.589,2290.272,427.3538,123.0313,550.3851,2,49.49364,0.891448,0,0,500,0,1296.11,0.6480548,0.7375466,0.3172331,0,250,0.3172331,1862.918,0,0,0,4.025554,20.38726,506.4399,411.8836,94.55632,539.4224,0,1085.789,0,-1.421085e-14,2.112754e-13,4.263256e-14,43.75536,0.891448,0,0,500,5.738282,0,-2.131628e-14
mpc,2026-01-22 01:30:00,1638,1.5,33.69107,3301.9,53.65657,5.389192,38.51237,1,1,2311.33,2311.013,424.0523,122.1507,546.203,2,44.66105,1.541946,0,0,500,0,1420.906,0.7104528,0.8161412,0.3172331,0,250,0.3172331,1886.961,0,0,8.995517,3.847246,38.51237,508.6574,415.2659,93.39154,545.8921,0,1113.938,0,-4.263256e-14,-2.186029e-13,4.263256e-14,44.66105,1.541946,0,0,500,0,0,0
mpc,2026-01-22 01:45:00,1639,1.75,33.43074,3299.737,43.11099,0.8752112,62.71923,1,1,2309.816,2309.499,421.8078,121.4938,543.3017,2,41.86553,1.43615,0,0,500,0,1545.682,0.7728409,0.8947234,0.3172331,0,250,0.3172331,1887.691,0,0,1.24546,0,62.71923,505.1408,412.825,92.31583,548.0351,0,1098.219,0,-7.105427e-14,-2.914335e-13,4.263256e-14,41.86553,0.8752112,0,0,500,0.5609384,0,-1.099121e-14
mpc,2026-01-22 02:00:00,1640,2,33.28903,3278.509,41.19426,2.65836,72.29844,1,1,2294.956,2294.639,423.0729,121.9053,544.9782,2,43.09444,1.883788,0,0,500,0,1670.439,0.8352193,0.9732932,0.3172331,0,250,0.3172331,1871.566,0,0,0,0.7745718,72.29844,500.1859,407.908,92.2779,545.5708,0,1092.478,0,0,4.541922e-13,4.263256e-14,41.19426,1.883788,0,0,500,1.900172,0,-1.421085e-14
mpc,2026-01-22 02:15:00,1641,2.25,32.91891,3267.664,38.67924,0.3318036,73.01319,1,1,2287.365,2287.047,418.1684,120.2942,538.4626,2,38.46257,0,0,0,500,0,1795.176,0.8975878,1.051851,0.3172331,0,250,0.3172331,1868.879,0,0,0.2166679,0.3318036,73.01319,494.1465,403.7397,90.40675,539.8072,0,1080.56,0,5.684342e-14,3.537171e-13,4.263256e-14,38.46257,0,0,0,500,0,0,0
mpc,2026-01-22 02:30:00,1642,2.5,32.61271,3276.475,45.76214,3.615775,88.89293,1,1,2293.533,2293.215,292.198,84.19619,376.3941,1,50.63947,1.315138,0,0,324.4395,0,1876.003,0.9380014,1.130396,0.3172331,0,250,0.3172331,2001.017,0,0,0,2.300637,88.89293,491.8997,429.1632,62.73646,532.4245,0,1068.818,0,0,-1.765255e-13,4.263256e-14,45.76214,1.315138,0,0,324.4395,4.877336,0,1.421085e-14
mpc,2026-01-22 02:45:00,1643,2.75,32.31558,3252.415,42.18835,10.7447,95.67024,1,1,2276.69,2276.373,116.4809,33.51915,150,1,52.72495,0.1052382,0,0,97.16981,0,1900,0.95,1.181292,0.3172331,0,250,0.3172331,2159.892,0,0,0,10.63947,95.67024,484.8885,460.0129,24.8756,513.9078,0,1046.169,0,-1.421085e-14,-2.415845e-13,4.263256e-14,42.18835,0.1052382,0,0,97.16981,10.5366,0,7.105427e-15
mpc,2026-01-22 03:00:00,1644,3,32.17022,3262.194,49.94465,10.15131,85.12003,1,1,2283.536,2283.219,0,0,0,0,0,0,0,0,0,51.44009,1886.841,0.9434204,1.196402,0.3172331,0,250,0.3172331,2283.219,0,0,0,8.655867,85.12003,484.6959,484.6285,0.06733486,502.6958,0,1020.323,0,0,-4.194423e-13,4.263256e-14,49.94465,1.495446,0,55.24176,0,0,0,-2.442491e-15
mpc,2026-01-22 03:15:00,1645,3.25,32.12038,3255.893,43.81963,10.08509,71.47279,1,1,2279.125,2278.808,0,0,0,0,0,0,0,0,0,45.95377,1875.055,0.9375277,1.188116,0.3172331,0,250,0.3172331,2278.808,0,0,0,7.950945,71.47279,483.1974,483.1301,0.0672566,498.2831,0,1010.282,0,0,-3.039791e-13,4.263256e-14,43.81963,2.13414,0,55.27254,0,0,0,8.881784e-16
mpc,2026-01-22 03:30:00,1646,3.5,32.0594,3238.605,53.41733,3.377008,74.15116,1,1,2267.024,2266.706,119.9696,34.6258,154.5954,1,52.56161,1.074665,0,0,100.9591,0,1900,0.95,1.180695,0.3172331,0,250,0.3172331,2146.737,0,0,0.855718,2.302343,74.15116,479.9491,454.4833,25.46579,504.8076,0,1015.063,0,-1.421085e-14,6.217249e-15,4.263256e-14,52.56161,1.074665,0,0,100.9591,3.798171e-06,0,-1.421085e-14
mpc,2026-01-22 03:45:00,1647,3.75,31.96433,3219.687,60.93285,0,43.89723,1,1,2253.781,2253.464,0,0,0,0,0,0,0,0,0,60.47494,1884.582,0.9422911,1.196402,0.3172331,0,250,0.3172331,2253.464,0,0,0.4579066,0,43.89723,476.0915,476.0245,0.06701271,485.2974,0,971.3846,0,0,-3.463896e-13,4.263256e-14,60.47494,0,0,62.04071,0,0,0,0
mpc,2026-01-22 04:00:00,1648,4,31.75936,3245.915,69.2652,0,30.64475,1,1,2272.141,2271.824,0,0,0,0,0,0,0,0,0,69.2652,1866.969,0.9334846,1.186694,0.3172331,0,250,0.3172331,2271.824,0,0,0,0,30.64475,477.6947,477.628,0.06669506,484.0708,0,968.1415,0,0,-1.301181e-13,4.263256e-14,69.2652,0,0,76.61395,0,0,0,0
mpc,2026-01-22 04:15:00,1649,4.25,31.42001,3229.972,80.62926,0,25.17316,1,1,2260.98,2260.663,0,0,0,0,0,0,0,0,0,80.62926,1846.518,0.923259,1.175603,0.3172331,0,250,0.3172331,2260.663,0,0,0,0,25.17316,471.6469,471.5807,0.06617571,476.8319,0,953.6637,0,0,-3.133049e-13,4.263256e-14,80.62926,0,0,83.34666,0,0,0,0
mpc,2026-01-22 04:30:00,1650,4.5,31.38193,3248.195,98.0765,0,25.89836,1,1,2273.737,2273.419,0,0,0,0,0,0,0,0,0,98.0765,1821.708,0.9108541,1.162725,0.3172331,0,250,0.3172331,2273.419,0,0,0,0,25.89836,473.8938,473.8277,0.06611794,479.2254,0,958.4509,0,0,2.715606e-13,4.263256e-14,98.0765,0,0,102.316,0,0,0,0
mpc,2026-01-22 04:45:00,1651,4.75,31.32638,3210.239,129.7997,0,55.91175,1,1,2247.167,2246.85,0,0,0,0,0,0,0,0,0,125.6577,1790.007,0.8950035,1.147103,0.3172331,0,250,0.3172331,2246.85,0,0,4.142019,0,55.91175,467.7605,467.6944,0.06603384,479.3328,0,965.8106,0,0,3.110845e-13,4.263256e-14,125.6577,0,0,127.3403,0,0,0,0
mpc,2026-01-22 05:00:00,1652,5,31.31512,3224.864,166.301,2.774502,52.15098,1,1,2257.405,2257.087,0,0,0,0,0,0,0,0,0,151.7257,1751.794,0.8758969,1.127141,0.3172331,0,250,0.3172331,2257.087,0,0,15.28118,2.068545,52.15098,469.7703,469.7043,0.06601683,480.5571,0,991.0424,0,0,-1.487699e-13,4.263256e-14,151.0198,0.7059562,0,151.7257,0,0,0,-5.107026e-15
mpc,2026-01-22 05:15:00,1653,5.25,31.45953,3246.536,206.5188,0,36.82043,1,1,2272.575,2272.258,0,0,0,0,0,0,0,0,0,190.5577,1703.879,0.8519393,1.103079,0.3172331,0,250,0.3172331,2272.258,0,0,15.96106,0,36.82043,474.4959,474.4296,0.06623579,482.1175,0,991.7677,0,0,-4.636291e-13,4.263256e-14,190.5577,0,0,190.568,0,0,0,0
mpc,2026-01-22 05:30:00,1654,5.5,31.40928,3272.357,245.1976,0,39.73208,1,1,2290.65,2290.333,0,0,0,0,0,0,0,0,0,229.3266,1646.279,0.8231393,1.072907,0.3172331,0,250,0.3172331,2290.333,0,0,15.87107,0,39.73208,477.7184,477.6523,0.06615943,485.9385,0,999.2545,0,0,-1.807443e-13,4.263256e-14,229.3266,0,0,229.6277,0,0,0,0
mpc,2026-01-22 05:45:00,1655,5.75,31.37423,3310.754,283.03,0,24.18546,1,1,2317.528,2317.211,0,0,0,0,0,0,0,0,0,272.0425,1578.009,0.7890044,1.036638,0.3172331,0,250,0.3172331,2317.211,0,0,10.98751,0,24.18546,482.9356,482.8695,0.06610628,487.9094,0,994.7722,0,0,-4.074519e-13,4.263256e-14,272.0425,0,0,272.5993,0,0,0,0
mpc,2026-01-22 06:00:00,1656,6,31.08213,3332.975,322.332,0,37.49207,1,1,2333.083,2332.765,0,0,0,0,0,0,0,0,0,311.4072,1499.909,0.7499543,0.9936491,0.3172331,0,250,0.3172331,2332.765,0,0,10.92484,0,37.49207,482.9434,482.8777,0.0656666,490.6385,0,1000.122,0,0,2.509104e-14,4.263256e-14,311.4072,0,0,311.7158,0,0,0,0
mpc,2026-01-22 06:15:00,1657,6.25,31.18557,3354.363,362.178,0,71.48101,1,1,2348.054,2347.737,0,0,0,0,0,0,0,0,0,358.8017,1409.972,0.7049861,0.9444705,0.3172331,0,250,0.3172331,2347.737,0,0,3.376365,0,71.48101,487.1899,487.124,0.06582162,501.9554,0,1009.735,0,0,-1.632028e-13,4.263256e-14,358.8017,0,0,361.2881,0,0,0,0
mpc,2026-01-22 06:30:00,1658,6.5,31.22586,3352.648,395.7902,2.773232,82.78464,1,1,2346.853,2346.536,0,0,0,0,0,0,0,0,0,395.9304,1310.768,0.6553838,0.8878388,0.3172331,0,250,0.3172331,2346.536,0,0,0,2.633005,82.78464,487.3889,487.323,0.06588221,504.5156,0,1013.573,0,0,-1.389999e-13,4.263256e-14,395.7902,0.1402269,0,400.195,0,0,0,1.665335e-16
mpc,2026-01-22 06:45:00,1659,6.75,31.19327,3334.269,413.7424,0,92.07743,1,1,2333.988,2333.671,378.3909,108.8697,487.2606,1,427.6015,0.1715732,0,0,59.48749,0,1325.433,0.6627166,0.8253711,0.3172331,0,250,0.3172331,1955.28,0,0,0,0,92.07743,484.3565,405.7658,78.59068,533.7437,0,1067.487,0,-5.684342e-14,-5.4734e-14,4.263256e-14,413.7424,0,0,0,59.48749,14.03062,0,-3.375078e-14
mpc,2026-01-22 07:00:00,1660,7,31.32474,3319.47,413.8888,3.427304,79.8955,1,1,2323.629,2323.311,723.3003,208.1058,931.4061,2,437.197,0.3252134,0,0,493.8839,0,1448.695,0.7243477,0.8346058,0.3172331,0,250,0.3172331,1600.011,0,0,0,3.10209,79.8955,483.6582,333.0388,150.6194,557.7747,0,1120.901,0,0,2.934319e-13,4.263256e-14,413.8888,0.3252134,0,0,493.8839,23.30816,0,1.136868e-13
mpc,2026-01-22 07:15:00,1661,7.25,31.28557,3321.379,402.4256,4.205975,70.01223,1,1,2324.965,2324.648,718.7433,206.8926,925.6359,2,424.392,1.243854,0,0,500,0,1573.467,0.7867337,0.9122223,0.3172331,0,250,0.3172331,1605.904,0,0,0,2.962121,70.01223,483.5027,333.9659,149.5367,555.4183,0,1115.946,0,0,1.368905e-13,4.263256e-14,402.4256,1.243854,0,0,500,21.96641,0,-5.684342e-14
mpc,2026-01-22 07:30:00,1662,7.5,31.32925,3352.732,391.9006,3.927737,77.3336,1,1,2346.912,2346.595,692.728,199.4275,892.1554,2,390.736,1.419463,0,0,500,0,1698.22,0.8491099,0.9907894,0.3172331,0,250,0.3172331,1653.867,0,0,1.164669,2.508274,77.3336,488.5551,344.2843,144.2707,559.8103,0,1125.956,0,8.526513e-14,1.753042e-13,4.263256e-14,390.736,1.419463,0,0,500,0,0,0
mpc,2026-01-22 07:45:00,1663,7.75,31.71453,3401.437,355.2833,5.922284,71.45353,1,1,2381.006,2380.688,677.0033,195.1675,872.1708,2,368.2725,3.8983,0,0,500,0,1822.952,0.9114762,1.069344,0.3172331,0,250,0.3172331,1703.685,0,0,0,2.023984,71.45353,500.064,357.8117,142.2523,567.986,0,1139.463,0,-1.136868e-13,9.65894e-14,4.263256e-14,355.2833,3.8983,0,0,500,12.98927,0,5.684342e-14
mpc,2026-01-22 08:00:00,1664,8,31.95293,3426.901,316.5683,266.004,55.74208,1,1,2398.831,2398.514,256.0757,73.66511,329.7408,1,329.7408,0,0,0,0,252.3631,1759.575,0.8797873,1.147886,0.3172331,0,250,0.3172331,2142.438,0,0,0,13.64092,55.74208,506.5979,452.4515,54.14642,537.8885,0,1099.308,0,-1.421085e-14,-6.883383e-15,4.263256e-14,316.5683,252.3631,0,252.3631,0,13.17249,0,2.842171e-14
mpc,2026-01-22 08:15:00,1665,8.25,32.22622,3447.342,270.1296,264.7495,76.96704,1,1,2413.14,2412.823,215.9738,62.12903,278.1028,1,278.1028,0,0,0,0,255.2826,1695.477,0.8477385,1.107978,0.3172331,0,250,0.3172331,2196.849,0,0,0,9.466881,76.96704,512.8757,466.9064,45.96934,545.3936,0,1107.118,0,0,-1.807443e-13,4.263256e-14,270.1296,255.2826,0,255.2826,0,7.973201,0,2.842171e-14
mpc,2026-01-22 08:30:00,1666,8.5,32.48774,3482.075,229.4886,270.6314,80.79432,1,1,2437.453,2437.136,182.2937,52.4403,234.734,1,234.734,0,0,0,0,255.6589,1631.295,0.8156477,1.067617,0.3172331,0,250,0.3172331,2254.842,0,0,0,14.97251,80.79432,521.2299,482.18,39.0499,551.8975,0,1129.623,0,0,4.414247e-13,4.263256e-14,229.4886,255.6589,0,255.6589,0,5.24541,0,0
mpc,2026-01-22 08:45:00,1667,8.75,32.74626,3485.518,186.3858,278.5043,77.41132,1,1,2439.863,2439.545,147.7489,42.50281,190.2517,1,190.2517,0,0,0,0,258.6393,1566.379,0.7831894,1.027203,0.3172331,0,250,0.3172331,2291.796,0,0,0,19.86506,77.41132,524.9375,493.081,31.85648,552.2389,0,1138.745,0,-1.421085e-14,-3.714806e-13,4.263256e-14,186.3858,258.6393,0,258.6393,0,3.86589,0,2.842171e-14
mpc,2026-01-22 09:00:00,1668,9,32.95666,3505.431,159.5468,284.7355,89.38525,1,1,2453.802,2453.484,122.5755,35.26119,157.8367,1,157.8367,0,0,0,0,258.5781,1501.488,0.7507438,0.9863257,0.3172331,0,250,0.3172331,2330.909,0,0,1.710158,26.15742,89.38525,530.5784,504.0056,26.57273,558.5943,0,1165.26,0,-7.105427e-15,2.997602e-13,4.263256e-14,157.8367,258.5781,0,258.5781,0,0,0,0
mpc,2026-01-22 09:15:00,1669,9.25,33.44923,3517.92,129.0399,271.2914,121.7829,1,1,2462.544,2462.227,114.2037,35.79625,150,1,122.3142,0,27.68584,0,0,257.5919,1436.853,0.7184266,0.9454648,0.3172331,0,250,0.3172331,2348.023,19.16984,0,6.725788,13.69947,102.6131,538.7811,513.725,25.05609,571.972,0,1179.177,0,0,-1.605382e-13,4.263256e-14,122.3142,257.5919,19.16984,257.5919,0,0,0,0
mpc,2026-01-22 09:30:00,1670,9.5,33.64037,3540.173,95.05129,277.0073,132.9983,1,1,2478.121,2477.804,112.4484,37.55158,150,1,101.0533,0,48.94665,0,0,260.8328,1371.419,0.6857095,0.9047655,0.3172331,0,250,0.3172331,2365.355,33.81612,0,0,16.17448,99.18221,544.6947,519.9087,24.78606,579.2607,0,1186.422,0,7.105427e-15,-3.648193e-13,4.263256e-14,95.05129,260.8328,33.81612,260.8328,0,6.002062,0,0
mpc,2026-01-22 09:45:00,1671,9.75,33.94567,3550.734,78.9791,278.8999,146.171,1,1,2485.514,2485.197,111.3225,38.67753,150,1,87.41568,0,62.58432,0,0,265.8148,1304.749,0.6523747,0.8635624,0.3172331,0,250,0.3172331,2373.874,43.08522,0,0,13.08514,103.0858,550.3824,525.6613,24.72105,587.1658,0,1196.903,0,-2.131628e-14,-3.397282e-13,4.263256e-14,78.9791,265.8148,43.08522,265.8148,0,8.436577,0,1.421085e-14
mpc,2026-01-22 10:00:00,1672,10,34.13332,3535.003,59.10382,276.9831,154.2979,1,1,2474.502,2474.185,109.4606,40.53939,150,1,64.86451,0,85.13549,0,0,268.8484,1237.332,0.6186659,0.8215815,0.3172331,0,250,0.3172331,2364.724,58.48241,0,0,8.134629,95.81547,550.4601,526.0397,24.4204,587.8935,0,1189.819,0,-1.421085e-14,2.779998e-13,4.263256e-14,59.10382,268.8484,58.48241,268.8484,0,5.760695,0,-2.131628e-14
mpc,2026-01-22 10:15:00,1673,10.25,34.31098,3549.815,51.01168,281.9624,161.7685,1,1,2484.87,2484.553,0,0,0,0,0,0,0,0,0,324.7851,1155.941,0.5779704,0.7791297,0.3172331,0,250,0.3172331,2484.553,0,0,0,8.188969,161.7685,555.18,555.1091,0.07087752,591.2521,0,1196.63,0,0,-3.443912e-13,4.263256e-14,51.01168,273.7734,0,333.7109,0,0,0,0
mpc,2026-01-22 10:30:00,1674,10.5,34.2238,3553.943,55.60941,285.8007,191.4931,1,1,2487.76,2487.443,108.203,41.797,150,1,49.63217,0,100.3678,0,0,270.7452,1088.072,0.5440362,0.727879,0.3172331,0,250,0.3172331,2379.24,68.87337,0,5.977243,15.05544,122.6197,554.6372,530.443,24.1942,599.5777,0,1235.437,0,-1.421085e-14,4.138911e-13,4.263256e-14,49.63217,270.7452,68.87337,270.7452,0,0,0,0
mpc,2026-01-22 10:45:00,1675,10.75,34.2129,3626.777,41.77866,291.8237,209.036,0,1,2538.744,2538.427,618.9888,207.0995,826.0882,4,52.97358,273.1146,0,0,500,0,1212.901,0.6064506,0.6851433,0.3172331,0,250,0.3172331,1919.438,0,0,0,18.70904,209.036,565.8527,427.8176,138.0352,0,681.5084,3780.569,0,-8.526513e-14,1.032507e-14,4.263256e-14,41.77866,273.1146,0,0,500,11.19492,0,-2.842171e-14
mpc,2026-01-22 11:00:00,1676,11,34.66059,3680.301,47.29663,286.02,239.7139,0,0,2576.211,2575.894,220.5447,97.22694,317.7717,1,0,0,317.7717,0,0,323.229,1131.903,0.5659515,0.7637461,0.3172331,0,250,0.3172331,2355.349,216.9476,0,0,10.08768,22.76631,580.5762,530.8026,49.77356,0,633.1602,3499.782,0,0,-1.29341e-13,4.263256e-14,47.29663,275.9323,216.9476,324.6704,0,0,0,0
mpc,2026-01-22 11:15:00,1677,11.25,35.0999,3672.422,46.65646,285.608,268.3578,0,0,2570.695,2570.378,252.9239,111.5013,364.4252,1,0,0,364.4252,0,0,323.7687,1050.783,0.5253913,0.7127427,0.3172331,0,250,0.3172331,2317.454,247.5179,0,0,8.495738,20.83986,585.7117,528.0127,57.69891,0,644.2622,3558.097,0,-2.842171e-14,-3.020917e-13,4.263256e-14,46.65646,277.1123,247.5179,328.1058,0,0,0,0
mpc,2026-01-22 11:30:00,1678,11.5,35.2872,3662.485,54.82411,288.5334,290.0572,0,0,2563.74,2563.423,278.8723,122.9406,401.8129,1,0,0,401.8129,0,0,325.3131,969.289,0.4846445,0.6616624,0.3172331,0,250,0.3172331,2284.55,272.3095,0,8.239242,9.805103,17.74771,586.882,522.9709,63.91105,0,649.9743,3605.985,0,-2.842171e-14,2.109424e-13,4.263256e-14,46.58487,278.7283,272.3095,325.3131,0,0,0,0
mpc,2026-01-22 11:45:00,1679,11.75,35.52812,3679.556,52.86842,298.2897,304.4249,0,0,2575.689,2575.372,315.5242,139.0986,454.6228,1,0,0,454.6228,0,0,322.4,888.5364,0.4442682,0.610347,0.3172331,0,250,0.3172331,2259.848,307.2228,0,11.89353,16.86463,0,593.2161,520.4735,72.74257,0,659.5721,3677.254,0,-2.842171e-14,3.330669e-16,4.263256e-14,40.97489,281.4251,304.4249,322.4,0,0,2.797897,0
mpc,2026-01-22 12:00:00,1680,12,35.85201,3655.47,58.65136,305.4016,331.1783,0,0,2558.829,2558.512,343.8422,151.5825,495.4248,1,0,0,495.4248,0,0,324.1417,807.3611,0.4036805,0.5594983,0.3172331,0,250,0.3172331,2214.669,333.512,0,18.5987,21.31255,0,594.2088,514.2884,79.92038,0,665.871,3731.137,0,0,-6.483702e-14,4.263256e-14,40.05266,284.089,331.1783,324.1417,0,0,2.333728,0
mpc,2026-01-22 12:15:00,1681,12.25,35.96369,3709.119,56.40635,307.3363,365.8585,0,0,2596.384,2596.066,387.6565,170.898,558.5545,2,0,0,558.5545,0,0,327.7812,725.2887,0.3626443,0.5083834,0.3172331,0,250,0.3172331,2208.41,375.5109,0,13.0559,22.90552,0,604.6546,514.302,90.35265,0,685.2,3830.633,0,0,-1.068035e-13,4.263256e-14,43.35045,284.4307,365.8585,327.7812,0,0,9.652453,0
mpc,2026-01-22 12:30:00,1682,12.5,36.43345,3719.29,63.0385,309.2241,405.8083,0,0,2603.503,2603.186,411.683,181.4901,593.173,2,0,0,593.173,0,0,330.5407,642.5393,0.3212697,0.4567037,0.3172331,0,250,0.3172331,2191.503,396.5554,0,13.67432,28.04751,9.252935,613.6979,516.5812,97.11671,0,700.2523,3923.358,0,-2.842171e-14,-2.419176e-13,4.263256e-14,49.36419,281.1766,396.5554,330.5407,0,0,0,0
mpc,2026-01-22 12:45:00,1683,12.75,36.53022,3717.225,60.51771,304.986,432.0131,0,0,2602.058,2601.74,427.4938,188.4603,615.9541,2,0,0,615.9541,0,0,338.2192,557.8834,0.2789417,0.4045976,0.3172331,0,250,0.3172331,2174.247,411.3084,0,7.196746,20.08776,20.70465,614.9001,513.8028,101.0973,0,707.1558,3936.423,0,-2.842171e-14,-2.168821e-13,4.263256e-14,53.32097,284.8982,411.3084,338.2192,0,0,0,0
mpc,2026-01-22 13:00:00,1684,13,36.66528,3755.384,51.26078,303.8809,462.3016,0,0,2628.769,2628.452,449.2088,198.0333,647.242,2,0,0,647.242,0,0,333.7539,474.3571,0.2371785,0.351291,0.3172331,0,250,0.3172331,2179.243,431.5019,0,3.143093,18.24464,30.79971,623.401,516.7979,106.6031,0,722.1351,4008.637,0,0,-8.010259e-14,4.263256e-14,48.11769,285.6362,431.5019,333.7539,0,0,0,0
mpc,2026-01-22 13:15:00,1685,13.25,36.52976,3791.868,51.869,303.8337,500.1089,0,0,2654.308,2653.99,469.7894,207.1062,676.8956,2,0,0,676.8956,0,0,328.4544,392.1688,0.1960844,0.2986957,0.3172331,0,250,0.3172331,2184.201,452.0051,0,5.739327,21.50895,48.1038,627.2398,516.1489,111.091,0,734.6225,4087.427,0,-5.684342e-14,5.478951e-14,4.263256e-14,46.12967,282.3247,452.0051,328.4544,0,0,0,0
mpc,2026-01-22 13:30:00,1686,13.5,36.94836,3791.071,51.26404,302.0073,514.6516,0,0,2653.75,2653.433,494.3131,217.9175,712.2305,2,0,0,712.2305,0,0,331.3844,309.261,0.1546305,0.2469429,0.3172331,0,250,0.3172331,2159.12,473.2153,0,0,21.88694,41.43633,634.0068,515.8348,118.172,0,743.6518,4127.84,0,-2.842171e-14,1.013079e-14,4.263256e-14,51.26404,280.1203,473.2153,334.0843,0,0,0,0
mpc,2026-01-22 13:45:00,1687,13.75,37.16615,3811.777,64.09187,297.8161,542.7341,1,0,2668.244,2667.927,514.0776,226.6306,740.7082,2,0,0,740.7082,0,0,332.5635,226.0714,0.1130357,0.1947371,0.3172331,0,250,0.3172331,2153.849,490.8457,0,12.54008,16.80436,51.8884,641.1391,517.5377,123.6014,756.6364,0,1563.892,0,0,-7.410739e-15,4.263256e-14,51.5518,281.0118,490.8457,332.5635,0,0,0,0
mpc,2026-01-22 14:00:00,1688,14,37.57787,3757.522,53.80753,300.9829,544.4245,1,1,2630.265,2629.948,1162.485,447.2046,1609.689,4,48.72395,284.0702,776.8951,0,500,0,351.0358,0.1755179,0.1423538,0.3172331,0,250,0.3172331,1467.464,512.2668,0,5.08358,16.91278,32.15772,638.967,356.4891,282.478,811.5057,0,1660.955,0,-5.684342e-14,-6.494805e-14,4.263256e-14,48.72395,284.0702,512.2668,0,500,0,0,-1.136868e-13
mpc,2026-01-22 14:15:00,1689,14.25,37.63488,3735.909,41.18015,304.0414,561.969,1,1,2615.136,2614.819,583.1686,252.3881,835.5566,2,39.52003,0,796.0366,0,0,279.2309,281.1728,0.1405864,0.2210421,0.3172331,0,250,0.3172331,2031.65,524.5252,0,1.660124,24.81048,37.44384,636.2609,494.2992,141.9617,755.7973,0,1557.256,0,5.684342e-14,2.997602e-15,4.263256e-14,39.52003,279.2309,524.5252,279.2309,0,0,0,0
mpc,2026-01-22 14:30:00,1690,14.5,37.85696,3714.379,54.13807,294.6851,573.8082,1,1,2600.065,2599.748,603.2275,259.726,862.9535,2,52.17207,0,810.7814,0,0,278.024,211.6226,0.1058113,0.1770504,0.3172331,0,250,0.3172331,1996.52,532.8004,0,1.965997,16.66109,41.00778,636.3764,488.6564,147.72,758.4192,0,1548.97,0,-5.684342e-14,-7.385759e-14,4.263256e-14,52.17207,278.024,532.8004,278.024,0,0,0,0
mpc,2026-01-22 14:45:00,1691,14.75,38.03217,3674.459,49.47753,293.6222,575.909,1,1,2572.121,2571.804,1203.043,464.2231,1667.266,4,55.96625,275.1278,836.172,0,500,0,336.5892,0.1682946,0.1332556,0.3172331,0,250,0.3172331,1368.761,548.3136,0,0,18.49443,27.59536,632.5208,336.5977,295.9232,807.6069,0,1647.117,0,0,3.047562e-14,4.263256e-14,49.47753,275.1278,548.3136,0,500,6.488723,0,7.105427e-14
mpc,2026-01-22 15:00:00,1692,15,38.2107,3704.529,39.21587,300.3051,587.1545,1,1,2593.17,2592.853,624.7246,269.5761,894.3007,2,49.03551,0,845.2652,0,0,280.1402,266.5012,0.1332506,0.2119453,0.3172331,0,250,0.3172331,1968.128,553.0692,0,0,20.16492,34.08533,640.7915,486.339,154.4525,764.3378,0,1563.46,0,-5.684342e-14,2.803313e-14,4.263256e-14,39.21587,280.1402,553.0692,280.1402,0,9.819641,0,-3.552714e-14
mpc,2026-01-22 15:15:00,1693,15.25,38.61927,3765.496,39.42742,293.423,600.8486,1,1,2635.847,2635.53,652.3421,280.724,933.0661,2,57.67071,11.70692,863.6885,0,0,265.837,200,0.1,0.1678119,0.3172331,0,250,0.3172331,1983.188,562.3008,0,0,15.87912,38.54784,658.6522,495.564,163.0882,785.9204,0,1599.232,0,-1.136868e-13,-7.985279e-14,4.263256e-14,39.42742,277.5439,562.3008,265.837,0,18.24329,0,2.131628e-14
mpc,2026-01-22 15:30:00,1694,15.5,39.0346,3714.238,43.12749,288.4968,594.3885,1,1,2599.967,2599.649,1221.461,471.3573,1692.818,4,64.25026,273.9177,854.6503,0,500,0,324.9685,0.1624843,0.1259371,0.3172331,0,250,0.3172331,1378.188,553.5769,0,0,14.57919,40.81168,657.1888,348.3622,308.8267,830.0354,0,1685.22,0,-2.842171e-13,-9.345302e-14,4.263256e-14,43.12749,273.9177,553.5769,0,500,21.12276,0,-1.421085e-14
