controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-22 15:45:00,1695,15.75,39.31558,3689.378,51.49028,284.1785,605.8907,1,1,2582.564,2582.247,1219.926,469.1741,1689.1,4,76.91515,270.9282,841.257,0,500,0,449.9174,0.2249587,0.2046279,0.3172331,0,250,0.3172331,1362.321,543.0107,0,0,13.25031,62.87999,657.9301,347.0628,310.8673,832.2561,0,1687.369,0,-1.705303e-13,6.494805e-15,4.263256e-14,51.49028,270.9282,543.0107,0,500,25.42487,0,8.526513e-14
mpc,2026-01-22 16:00:00,1696,16,39.34735,3708.179,81.50301,277.1035,599.5931,1,1,2595.725,2595.408,652.1158,276.9271,929.0429,2,88.74915,0,840.2938,0,0,269.7313,382.4137,0.1912069,0.2833064,0.3172331,0,250,0.3172331,1943.292,542.1754,0,0,7.3722,57.41776,661.8723,495.5114,166.361,787.0792,0,1586.875,0,0,3.58602e-14,4.263256e-14,81.50301,269.7313,542.1754,269.7313,0,7.246136,0,-4.263256e-14
mpc,2026-01-22 16:15:00,1697,16.25,39.53268,3684.007,89.34461,283.621,606.677,1,1,2578.805,2578.487,1228.361,470.7825,1699.144,4,94.65357,267.1419,837.3481,0,500,0,507.3535,0.2536768,0.2408003,0.3172331,0,250,0.3172331,1350.126,539.0333,0,0,16.47909,67.64373,660.9937,346.0615,314.9322,834.1823,0,1696.791,0,-1.136868e-13,7.188694e-15,4.263256e-14,89.34461,267.1419,539.0333,0,500,5.308954,0,7.105427e-14
mpc,2026-01-22 16:30:00,1698,16.5,39.75912,3668.078,108.2637,285.3264,605.0601,1,1,2567.654,2567.337,1233.649,471.6397,1705.289,4,107.0426,265.3388,832.907,0,500,0,632.2736,0.3161368,0.3194731,0.3172331,0,250,0.3172331,1333.688,534.6655,0,1.221088,19.98761,70.39456,662.3647,344.0448,318.3199,833.8438,0,1704.273,0,0,2.442491e-15,4.263256e-14,107.0426,265.3388,534.6655,0,500,0,0,-5.684342e-14
mpc,2026-01-22 16:45:00,1699,16.75,39.8644,3630.693,128.6754,281.6364,602.6412,1,1,2541.485,2541.168,1228.703,467.096,1695.799,4,126.9085,258.8426,810.0475,0,500,0,757.1741,0.3785871,0.3981334,0.3172331,0,250,0.3172331,1312.465,519.3091,0,1.766852,22.79388,83.33203,657.5783,339.5844,317.994,828.2415,0,1698.85,0,5.684342e-14,-1.970091e-13,4.263256e-14,126.9085,258.8426,519.3091,0,500,0,0,-1.136868e-13
mpc,2026-01-22 17:00:00,1700,17,39.95363,3626.174,144.4461,286.7172,573.5826,1,1,2538.322,2538.004,1219.233,461.2096,1680.443,4,141.2998,259.632,779.5112,0,500,0,882.0549,0.4410275,0.4767814,0.3172331,0,250,0.3172331,1318.771,499.1763,0,3.146296,27.08519,74.40624,658.4319,342.0846,316.3473,822.5949,0,1697.339,0,-5.684342e-14,-1.110223e-14,4.263256e-14,141.2998,259.632,499.1763,0,500,0,0,5.684342e-14
mpc,2026-01-22 17:15:00,1701,17.25,40.01376,3584.514,157.2693,274.3701,573.8236,1,1,2509.16,2508.843,1215.839,455.8639,1671.703,4,173.6556,257.3308,740.7162,0,500,0,1006.916,0.503458,0.555417,0.3172331,0,250,0.3172331,1293.004,473.9768,0,0,17.03935,99.84678,651.9863,335.9774,316.0089,817.7857,0,1664.964,0,0,-7.61613e-14,4.263256e-14,157.2693,257.3308,473.9768,0,500,16.38632,0,0
mpc,2026-01-22 17:30:00,1702,17.5,39.87642,3592.034,205.2817,271.1006,543.5919,1,1,2514.424,2514.106,1213.928,451.2118,1665.14,4,205.6828,255.3506,704.1064,0,500,0,1131.758,0.5658788,0.6340403,0.3172331,0,250,0.3172331,1300.178,451.3242,0,0,15.75,92.26765,650.7992,336.5205,314.2788,811.6136,0,1650.396,0,5.684342e-14,-4.259926e-13,4.263256e-14,205.2817,255.3506,451.3242,0,500,0.4011336,0,-5.684342e-14
mpc,2026-01-22 17:45:00,1703,17.75,39.87316,3587.926,232.486,269.0522,515.2242,1,1,2511.548,2511.231,1191.852,437.8889,1629.74,4,235.8649,248.2321,645.6435,0,500,0,1256.579,0.6282897,0.7126511,0.3172331,0,250,0.3172331,1319.379,413.867,0,0,20.82014,101.3572,649.9945,341.4584,308.5361,805.5788,0,1647.072,0,5.684342e-14,4.178879e-13,4.263256e-14,232.486,248.2321,413.867,0,500,3.378852,0,0
mpc,2026-01-22 18:00:00,1704,18,40.02929,3576.833,259.9435,0,487.6785,1,1,2503.783,2503.466,1030.337,363.3938,1393.731,3,263.5352,0.5244557,629.6711,0,500,0,1381.382,0.6906908,0.7912496,0.3172331,0,250,0.3172331,1473.129,402.842,0,0,0,84.83657,650.8781,382.9514,267.9266,768.3991,0,1536.798,0,-5.684342e-14,-1.076916e-14,4.263256e-14,259.9435,0,402.842,0,500,4.116178,0,-2.398082e-14
mpc,2026-01-22 18:15:00,1705,18.25,39.82775,3534.416,299.6184,0.4603935,445.7753,1,1,2474.091,2473.774,1033.723,361.2788,1395.002,3,293.8637,0.6875894,600.451,0,500,0,1506.164,0.7530821,0.8698357,0.3172331,0,250,0.3172331,1440.051,385.1161,0,5.7548,0,60.65917,639.474,372.2073,267.2667,749.1646,0,1508.256,0,-5.684342e-14,-3.924638e-13,4.263256e-14,293.8637,0.4603935,385.1161,0,500,0.2271959,0,7.760459e-14
mpc,2026-01-22 18:30:00,1706,18.5,39.75184,3511.042,324.2733,1.297651,422.4789,1,0,2457.73,2457.412,391.5637,172.6205,564.1842,2,0,0,564.1842,0,0,325.2339,1424.619,0.7123093,0.9484095,0.3172331,0,250,0.3172331,2065.849,362.198,0,0.3369832,0,60.28091,633.877,532.8063,101.0706,720.974,0,1442.529,0,-2.842171e-14,-3.961276e-13,4.263256e-14,323.9363,1.297651,362.198,325.7588,0,0,0,2.375877e-14
mpc,2026-01-22 18:45:00,1707,18.75,39.75753,3506.475,349.0305,0,403.4566,1,0,2454.533,2454.216,363.5692,160.2791,523.8483,2,0,0,523.8483,0,0,349.0305,1337.137,0.6685683,0.8970614,0.3172331,0,250,0.3172331,2090.646,336.2791,0,0,0,67.1775,633.1546,539.2889,93.86567,716.8967,0,1433.793,0,-2.842171e-14,3.990142e-13,4.263256e-14,349.0305,0,336.2791,353.1961,0,0,0,0
mpc,2026-01-22 19:00:00,1708,19,39.45977,3463.918,379.8561,3.028875,385.8955,0,0,2424.743,2424.425,322.6436,142.2371,464.8807,1,0,0,464.8807,0,0,375.5231,1243.045,0.6215227,0.8419753,0.3172331,0,250,0.3172331,2101.782,299.5328,0,4.821244,2.540601,86.3627,620.2299,537.6191,82.61081,0,701.9471,3873.408,0,-5.684342e-14,2.980949e-13,4.263256e-14,375.0348,0.4882739,299.5328,375.5231,0,0,0,-1.54321e-14
mpc,2026-01-22 19:15:00,1709,19.25,39.30873,3424.292,388.9952,7.756319,358.5538,0,0,2397.004,2396.687,311.6919,137.4091,449.101,1,0,0,449.101,0,0,389.1619,1145.559,0.5727796,0.7827274,0.3172331,0,250,0.3172331,2084.995,289.9083,0,0,7.589582,68.64557,610.54,531.0683,79.47172,0,685.9621,3785.883,0,-2.842171e-14,1.136868e-13,4.263256e-14,388.9952,0.166737,289.9083,403.3921,0,0,0,-2.114975e-14
mpc,2026-01-22 19:30:00,1710,19.5,38.94021,3355.895,395.8751,2.522482,319.0217,0,0,2349.127,2348.809,276.7845,122.0202,398.8047,1,0,0,398.8047,0,0,396.8265,1046.172,0.5230861,0.7213418,0.3172331,0,250,0.3172331,2072.025,258.6162,0,0,1.571064,60.4055,592.2302,522.371,69.85916,0,659.6198,3630.619,0,-2.842171e-14,8.248957e-14,4.263256e-14,395.8751,0.951418,258.6162,400.3082,0,0,0,1.34337e-14
mpc,2026-01-22 19:45:00,1711,19.75,38.70229,3343.246,388.6586,0.5324487,288.3794,0,0,2340.272,2339.955,250.8277,110.5772,361.4049,1,0,0,361.4049,0,0,389.1911,948.7098,0.4743549,0.6587593,0.3172331,0,250,0.3172331,2089.127,235.0511,0,0,0,53.32827,586.1307,523.2304,62.90028,0,647.1639,3559.401,0,-1.421085e-14,7.227552e-14,4.263256e-14,388.6586,0.5324487,235.0511,392.4525,0,0,0,2.298162e-14
mpc,2026-01-22 20:00:00,1712,20,38.34744,3340.325,387.9085,0,254.5414,0,0,2338.228,2337.911,229.1464,101.019,330.1653,1,0,0,330.1653,0,0,387.9085,851.5833,0.4257917,0.5973886,0.3172331,0,250,0.3172331,2108.764,215.6708,0,0,0,38.87068,579.949,523.0353,56.91369,0,633.6953,3485.324,0,-1.421085e-14,-1.173506e-13,4.263256e-14,387.9085,0,215.6708,388.7718,0,0,0,0
mpc,2026-01-22 20:15:00,1713,20.25,38.04837,3363.984,352.1011,0,223.9751,0,0,2354.789,2354.472,212.1695,93.53471,305.7042,1,0,0,305.7042,0,0,352.1011,763.424,0.381712,0.5362295,0.3172331,0,250,0.3172331,2142.302,200.4236,0,0,0,23.55141,579.3295,527.0532,52.27637,0,626.382,3445.101,0,-2.842171e-14,-5.706546e-14,4.263256e-14,352.1011,0,200.4236,365.5783,0,0,0,0
mpc,2026-01-22 20:30:00,1714,20.5,37.79113,3324.523,305.6089,0,203.7536,0,0,2327.166,2326.849,178.1158,78.52218,256.638,1,0,0,256.638,0,0,305.6089,686.9015,0.3434508,0.4807169,0.3172331,0,250,0.3172331,2148.733,168.7833,0,0,0,34.97024,568.5757,524.9808,43.59494,0,612.0469,3366.258,0,-1.421085e-14,1.126876e-14,4.263256e-14,305.6089,0,168.7833,341.0589,0,0,0,0
mpc,2026-01-22 20:45:00,1715,20.75,37.55057,3284.414,282.7209,0,207.8518,0,0,2299.09,2298.772,175.6069,77.41614,253.023,1,0,0,253.023,0,0,282.7209,616.1132,0.3080566,0.4325318,0.3172331,0,250,0.3172331,2123.166,166.8928,0,0,0,40.95894,558.1077,515.4018,42.70586,0,602.7608,3315.184,0,-2.842171e-14,7.960299e-14,4.263256e-14,282.7209,0,166.8928,307.102,0,0,0,0
mpc,2026-01-22 21:00:00,1716,21,37.30874,3319.181,251.7698,0.4150888,170.5036,0,0,2323.427,2323.11,156.3172,68.91228,225.2294,1,0,0,225.2294,0,0,252.1849,552.97,0.276485,0.3879575,0.3172331,0,250,0.3172331,2166.792,148.9961,0,0,0,21.50755,560.3967,522.6175,37.77929,0,596.7172,3281.945,0,-1.421085e-14,1.868505e-13,4.263256e-14,251.7698,0.4150888,148.9961,281.5389,0,0,0,5.440093e-15
mpc,2026-01-22 21:15:00,1717,21.25,36.77072,3342.233,243.8515,0,146.3483,0,0,2339.563,2339.246,141.8311,62.5261,204.3572,1,0,0,204.3572,0,0,240.9412,492.6477,0.2463238,0.3481971,0.3172331,0,250,0.3172331,2197.415,136.068,0,2.910295,0,10.28024,556.3472,522.5444,33.80281,0,587.5151,3236.354,0,0,3.38618e-14,4.263256e-14,240.9412,0,136.068,243.7594,0,0,0,0
mpc,2026-01-22 21:30:00,1718,21.5,36.74731,3300.997,208.4648,0,132.3712,0,0,2310.698,2310.381,123.7687,54.5633,178.332,1,0,0,178.332,0,0,208.4648,440.4539,0.220227,0.310213,0.3172331,0,250,0.3172331,2186.612,118.7729,0,0,0,13.59828,549.1469,519.6574,29.48952,0,577.4523,3175.988,0,-7.105427e-15,7.843726e-14,4.263256e-14,208.4648,0,118.7729,214.7477,0,0,0,0
mpc,2026-01-22 21:45:00,1719,21.75,36.46996,3283.128,176.6227,1.649208,105.7356,0,0,2298.19,2297.873,108.4162,47.79517,156.2114,1,0,0,156.2114,0,0,177.4101,396.032,0.198016,0.2773474,0.3172331,0,250,0.3172331,2189.456,104.3867,0,0,0.8617392,1.348848,542.2428,516.5879,25.65494,0,564.7013,3107.344,0,-7.105427e-15,-5.329071e-14,4.263256e-14,176.6227,0.7874689,104.3867,184.1716,0,0,0,-3.441691e-15
mpc,2026-01-22 22:00:00,1720,22,36.0789,3232.991,153.9481,0,115.4347,0,0,2263.094,2262.776,114.4144,50.43948,164.8539,1,0,0,164.8539,0,0,153.9481,357.4827,0.1787413,0.2493756,0.3172331,0,250,0.3172331,2148.362,110.6777,0,0,0,4.756986,528.597,501.7988,26.79818,0,553.3494,3043.422,0,0,-2.653433e-14,4.263256e-14,153.9481,0,110.6777,161.9335,0,0,0,0
mpc,2026-01-22 22:15:00,1721,22.25,35.74422,3237.26,130.3339,1.192283,93.57157,0,0,2266.082,2265.765,120.2571,53.01522,173.2723,1,0,0,173.2723,0,0,130.3339,324.8429,0.1624215,0.2251016,0.3172331,0,250,0.3172331,2145.508,116.7935,0,0,1.192283,0,524.7826,496.8598,27.92277,0,549.875,3026.369,0,0,-1.109668e-13,4.263256e-14,130.3339,0,93.57157,132.7359,0,0,23.22197,0
mpc,2026-01-22 22:30:00,1722,22.5,35.52736,3274.867,113.4885,0,98.85521,0,0,2292.407,2292.089,120.8438,53.27387,174.1176,1,0,0,174.1176,0,0,109.9057,297.3153,0.1486577,0.2045488,0.3172331,0,250,0.3172331,2171.246,117.6654,0,3.582868,0,0,527.9621,500.0577,27.90448,0,553.3315,3049.504,0,0,-1.174061e-13,4.263256e-14,109.9057,0,98.85521,109.9057,0,0,18.81021,0
mpc,2026-01-22 22:45:00,1723,22.75,35.13491,3290.976,88.24452,0,112.22,0,0,2303.683,2303.366,105.4491,44.55085,150,1,16.27712,0,133.7229,0,0,71.9674,279.2767,0.1396383,0.1872151,0.3172331,0,250,0.3172331,2197.917,90.78723,0,0,0,21.43274,525.3363,501.2171,24.11916,0,550.6555,3028.605,0,0,1.002531e-13,4.263256e-14,88.24452,0,90.78723,79.3646,0,0,0,0
mpc,2026-01-22 23:00:00,1724,23,34.81758,3255.073,74.07609,0,92.43871,0,0,2278.551,2278.234,0,0,0,0,0,0,0,0,0,74.07609,260.7137,0.1303569,0.1758564,0.3172331,0,250,0.3172331,2278.234,0,0,0,0,92.43871,515.5016,515.4298,0.07177111,0,536.3433,2949.888,0,0,-2.550737e-14,4.263256e-14,74.07609,0,0,81.89379,0,0,0,0
mpc,2026-01-22 23:15:00,1725,23.25,34.49157,3260.306,77.19269,0,85.20733,0,0,2282.214,2281.897,0,0,0,0,0,0,0,0,0,63.78341,244.7268,0.1223634,0.1641676,0.3172331,0,250,0.3172331,2281.897,0,0,13.40928,0,85.20733,512.175,512.1038,0.07119351,0,531.2261,2944.874,0,0,-3.141931e-14,4.263256e-14,63.78341,0,0,67.44339,0,0,0,0
mpc,2026-01-22 23:30:00,1726,23.5,34.29668,3237.913,58.88855,0,61.01005,0,1,2266.539,2266.222,497.7412,153.7362,651.4774,2,52.2283,1.476812,97.77234,0,500,0,369.6883,0.1848441,0.1541009,0.3172331,0,250,0.3172331,1768.481,67.03531,0,6.660246,0,0,506.2216,394.9824,111.2392,0,548.7187,3029.442,0,2.842171e-14,-8.135159e-14,4.263256e-14,52.2283,0,61.01005,0,500,1.476812,6.025259,5.995204e-15
mpc,2026-01-22 23:45:00,1727,23.75,33.9333,3246.35,52.269,0,58.79377,0,1,2272.445,2272.128,498.4639,154.6407,653.1046,2,47.3033,2.744303,103.057,0,500,0,494.6301,0.247315,0.2327873,0.3172331,0,250,0.3172331,1773.664,70.9582,0,4.9657,0,0,503.0497,392.6348,110.4148,0,547.2755,3018.581,0,5.684342e-14,-8.409939e-15,4.263256e-14,47.3033,0,58.79377,0,500,2.744303,12.16443,-6.528111e-14
mpc,2026-01-23 00:00:00,1728,0,33.72884,3230.185,53.50984,7.698081,44.17187,1,1,2261.129,2260.812,492.0826,152.1557,644.2383,2,44.54503,3.034886,96.65839,0,500,0,619.5522,0.3097761,0.3114613,0.3172331,0,250,0.3172331,1768.729,66.71065,0,8.964813,4.663195,0,498.0649,389.6027,108.4622,541.7584,0,1107.025,0,0,1.251776e-13,4.263256e-14,44.54503,3.034886,44.17187,0,500,0,22.53878,0
mpc,2026-01-23 00:15:00,1729,0.25,33.51219,3247.398,57.36012,0.8709688,50.52879,1,1,2273.179,2272.861,479.8609,146.8992,626.7601,2,43.43958,4.39616,78.92438,0,500,0,744.4547,0.3722273,0.390123,0.3172331,0,250,0.3172331,1793,54.60797,0,13.92054,0,0,498.1044,392.8866,105.2178,539.7858,0,1103.585,0,0,-2.402523e-13,4.263256e-14,43.43958,0.8709688,50.52879,0,500,3.525192,4.079178,-3.863576e-14
mpc,2026-01-23 00:30:00,1730,0.5,33.23359,3277.241,54.8418,0,31.55056,1,1,2294.069,2293.752,475.611,144.6363,620.2474,2,46.71246,4.097224,69.43767,0,500,0,869.3375,0.4346688,0.4687722,0.3172331,0,250,0.3172331,1818.141,48.19886,0,8.129339,0,0,499.3288,395.7379,103.5909,540.3742,0,1094.772,0,-2.842171e-14,1.886824e-13,4.263256e-14,46.71246,0,31.55056,0,500,4.097224,16.6483,-1.687539e-14
mpc,2026-01-23 00:45:00,1731,0.75,33.14042,3276.487,57.75879,0,29.71081,1,1,2293.541,2293.224,419.526,120.9983,540.5243,2,37.57453,2.949753,0,0,500,0,994.2006,0.4971003,0.5474091,0.3172331,0,250,0.3172331,1873.698,0,0,20.18425,0,29.71081,498.1028,406.9228,91.18,534.3736,0,1103.565,0,0,1.247891e-13,4.263256e-14,37.57453,0,0,0,500,2.949753,0,3.197442e-14
mpc,2026-01-23 01:00:00,1732,1,32.89171,3276.626,61.21295,9.306359,24.83107,1,1,2293.638,2293.321,424.458,122.7928,547.2508,2,40.76733,6.483473,0,0,500,0,1119.044,0.5595221,0.6260336,0.3172331,0,250,0.3172331,1868.863,0,0,20.44562,2.822886,24.83107,495.1817,403.4755,91.70625,531.6292,0,1103.396,0,-5.684342e-14,2.031708e-14,4.263256e-14,40.76733,6.483473,0,0,500,0,0,-5.684342e-14
mpc,2026-01-23 01:15:00,1733,1.25,32.49386,3277.401,58.3146,1.906512,27.68359,1,1,2294.18,2293.863,426.5021,123.0232,549.5253,2,46.4061,3.119165,0,0,500,0,1243.868,0.621934,0.7046457,0.3172331,0,250,0.3172331,1867.361,0,0,11.9085,0,27.68359,490.6629,399.3778,91.28507,528.3218,0,1077.186,0,-4.263256e-14,4.755085e-13,4.263256e-14,46.4061,1.906512,0,0,500,1.212653,0,-4.463097e-14
mpc,2026-01-23 01:30:00,1734,1.5,32.29779,3290.369,49.87252,8.685809,41.00998,1,1,2303.258,2302.941,429.5325,123.9571,553.4896,2,49.78545,3.70419,0,0,500,0,1368.672,0.6843361,0.7832454,0.3172331,0,250,0.3172331,1873.408,0,0,0.08706455,4.981619,41.00998,490.3426,398.8315,91.51107,531.5192,0,1071.782,0,5.684342e-14,-3.519407e-14,4.263256e-14,49.78545,3.70419,0,0,500,0,0,0
mpc,2026-01-23 01:45:00,1735,1.75,32.08706,3267.099,53.22607,1.600003,49.58222,1,1,2286.969,2286.652,422.2658,121.5974,543.8632,2,42.69244,1.170718,0,0,500,0,1493.457,0.7467284,0.8618328,0.3172331,0,250,0.3172331,1864.386,0,0,10.53363,0.4292848,49.58222,484.4838,394.9616,89.52226,527.0627,0,1073.036,0,-2.842171e-14,2.93654e-13,4.263256e-14,42.69244,1.170718,0,0,500,0,0,0
mpc,2026-01-23 02:00:00,1736,2,31.86438,3254.773,47.69223,0,39.64876,1,1,2278.341,2278.024,422.6032,121.8215,544.4247,2,42.0584,2.366316,0,0,500,0,1618.222,0.8091108,0.9404078,0.3172331,0,250,0.3172331,1855.421,0,0,5.633829,0,39.64876,480.1646,391.0333,89.13125,521.2109,0,1052.14,0,7.105427e-14,2.328138e-13,4.263256e-14,42.0584,0,0,0,500,2.366316,0,6.261658e-14
mpc,2026-01-23 02:15:00,1737,2.25,31.68776,3248.287,44.11525,5.377097,52.52701,1,1,2273.801,2273.483,418.3823,120.3751,538.7574,2,38.57493,0.182492,0,0,500,0,1742.967,0.8714834,1.01897,0.3172331,0,250,0.3172331,1855.101,0,0,5.540317,5.194605,52.52701,477.2534,389.3716,87.88184,520.7717,0,1060.061,0,-4.263256e-14,6.505907e-14,4.263256e-14,38.57493,0.182492,0,0,500,0,0,0
mpc,2026-01-23 02:30:00,1738,2.5,31.79728,3281.883,55.62189,0,53.37716,1,1,2297.318,2297.001,353.5585,101.9864,455.5449,2,48.23853,2.619943,0,0,404.6864,0,1843.864,0.921932,1.097521,0.3172331,0,250,0.3172331,1943.442,0,0,7.383363,0,53.37716,483.4119,408.9478,74.4641,522.1661,0,1057.068,0,2.842171e-14,1.645351e-13,4.263256e-14,48.23853,0,0,0,404.6864,2.619943,0,3.597123e-14
mpc,2026-01-23 02:45:00,1739,2.75,31.63932,3279.43,58.12402,0,56.44741,1,1,2295.601,2295.283,0,0,0,0,0,0,0,0,0,47.15049,1831.786,0.9158931,1.161054,0.3172331,0,250,0.3172331,2295.283,0,0,10.97352,0,56.44741,481.2908,481.2243,0.06651042,493.0589,0,1005.047,0,0,1.254552e-13,4.263256e-14,47.15049,0,0,53.11126,0,0,0,0
mpc,2026-01-23 03:00:00,1740,3,31.52308,3288.821,48.43378,0,59.44677,1,1,2302.174,2301.857,0,0,0,0,0,0,0,0,0,48.43378,1819.389,0.9096947,1.153449,0.3172331,0,250,0.3172331,2301.857,0,0,0,0,59.44677,481.3786,481.3122,0.0663326,493.7424,0,987.4848,0,0,-3.996803e-13,4.263256e-14,48.43378,0,0,57.94224,0,0,0,0
mpc,2026-01-23 03:15:00,1741,3.25,31.32813,3272.919,37.8586,0.8566031,72.44194,1,1,2291.044,2290.726,0,0,0,0,0,0,0,0,0,38.7152,1809.424,0.9047121,1.145643,0.3172331,0,250,0.3172331,2290.726,0,0,0,0,72.44194,476.9127,476.8466,0.06603649,491.9264,0,983.8528,0,0,3.6815e-13,4.263256e-14,37.8586,0.8566031,0,54.53249,0,0,0,-1.887379e-15
mpc,2026-01-23 03:30:00,1742,3.5,31.35044,3235.521,39.63967,0,59.49169,1,1,2264.865,2264.547,0,0,0,0,0,0,0,0,0,39.63967,1799.229,0.8996147,1.139368,0.3172331,0,250,0.3172331,2264.547,0,0,0,0,59.49169,471.7042,471.6381,0.06607025,484.0285,0,968.0569,0,0,1.887379e-13,4.263256e-14,39.63967,0,0,55.27919,0,0,0,0
mpc,2026-01-23 03:45:00,1743,3.75,31.20748,3233.916,52.05755,0,32.72706,1,1,2263.741,2263.424,373.6802,107.5743,481.2544,1,60.66893,0.7332188,0,0,404.2152,0,1900,0.95,1.132948,0.3172331,0,250,0.3172331,1889.743,0,0,0,0,32.72706,469.931,392.2927,77.6383,506.6608,0,1013.322,0,-5.684342e-14,-1.44329e-14,4.263256e-14,52.05755,0,0,0,419.8523,24.98165,0,-7.105427e-15
mpc,2026-01-23 04:00:00,1744,4,30.98326,3254.182,67.9945,0,36.94206,1,1,2277.927,2277.61,0,0,0,0,0,0,0,0,0,67.9945,1882.702,0.9413511,1.196402,0.3172331,0,250,0.3172331,2277.61,0,0,0,0,36.94206,470.4671,470.4016,0.06551909,478.0313,0,956.0627,0,0,-1.971756e-13,4.263256e-14,67.9945,0,0,72.64925,0,0,0,0
mpc,2026-01-23 04:15:00,1745,4.25,30.72193,3251.286,80.90774,0,26.56208,1,1,2275.9,2275.583,0,0,0,0,0,0,0,0,0,80.90774,1862.179,0.9310895,1.18551,0.3172331,0,250,0.3172331,2275.583,0,0,0,0,26.56208,467.2743,467.2091,0.0651324,472.6627,0,945.3254,0,0,-3.244072e-13,4.263256e-14,80.90774,0,0,81.84469,0,0,0,0
mpc,2026-01-23 04:30:00,1746,4.5,30.70682,3243.77,114.4533,0,15.96769,1,1,2270.639,2270.321,0,0,0,0,0,0,0,0,0,99.42404,1837.03,0.9185149,1.172587,0.3172331,0,250,0.3172331,2270.321,0,0,15.02931,0,15.96769,466.035,465.9699,0.06511019,469.2471,0,964.4199,0,0,-1.221245e-14,4.263256e-14,99.42404,0,0,99.9725,0,0,0,0
mpc,2026-01-23 04:45:00,1747,4.75,30.73558,3244.5,133.0141,3.450192,8.92087,1,1,2271.15,2270.833,0,0,0,0,0,0,0,0,0,128.834,1804.532,0.9022661,1.156751,0.3172331,0,250,0.3172331,2270.833,0,0,4.96264,2.66765,8.92087,466.4427,466.3775,0.06515249,468.2097,0,949.5816,0,0,-3.428369e-13,4.263256e-14,128.0515,0.7825418,0,128.834,0,0,0,-5.440093e-15
mpc,2026-01-23 05:00:00,1748,5,30.47655,3270.016,153.0063,5.797167,29.475,1,1,2289.011,2288.694,0,0,0,0,0,0,0,0,0,154.8432,1765.537,0.8827686,1.136287,0.3172331,0,250,0.3172331,2288.694,0,0,0,3.96026,29.475,467.376,467.3113,0.06477344,473.3295,0,953.4905,0,0,-1.132427e-14,4.263256e-14,153.0063,1.836907,0,161.3525,0,0,0,1.310063e-14
mpc,2026-01-23 05:15:00,1749,5.25,30.35017,3290.022,189.4326,0.2394985,36.18808,1,1,2303.015,2302.698,543.0992,156.2335,699.3327,2,199.3276,0.005116442,0,0,500,0,1890.259,0.9451296,1.111733,0.3172331,0,250,0.3172331,1759.599,0,0,0,0.2343821,36.18808,468.9045,358.2624,110.6421,521.864,0,1044.132,0,2.842171e-14,-2.147171e-13,4.263256e-14,189.4326,0.005116442,0,0,500,9.895014,0,5.684342e-14
mpc,2026-01-23 05:30:00,1750,5.5,30.41987,3297.045,239.2426,0,17.7703,1,1,2307.932,2307.614,177.2419,50.98706,228.229,1,228.229,0,0,0,0,9.662496,1887.546,0.9437731,1.190269,0.3172331,0,250,0.3172331,2130.373,0,0,1.351098,0,17.7703,470.6401,434.4317,36.20838,489.0425,0,980.4157,0,-2.131628e-14,5.329071e-14,4.263256e-14,237.8915,0,0,9.801169,0,0,0,0
mpc,2026-01-23 05:45:00,1751,5.75,30.55566,3280.48,286.1862,0,9.832,1,1,2296.336,2296.019,116.4895,33.51046,150,1,150,0,0,0,0,127.8941,1855.275,0.9276377,1.18856,0.3172331,0,250,0.3172331,2179.529,0,0,8.292073,0,9.832,469.7062,445.8138,23.89235,481.3354,0,976.9745,0,-1.421085e-14,3.266276e-13,4.263256e-14,277.8941,0,0,128.1292,0,0,0,0
mpc,2026-01-23 06:00:00,1752,6,30.40135,3276.537,331.8403,1.574228,2.897822,1,1,2293.576,2293.259,0,0,0,0,0,0,0,0,0,317.4793,1775.614,0.8878068,1.16824,0.3172331,0,250,0.3172331,2293.259,0,0,14.50327,1.431947,2.897822,467.5184,467.4538,0.06466422,468.0445,0,963.5772,0,0,3.577139e-13,4.263256e-14,317.337,0.1422803,0,317.4793,0,0,0,1.476597e-14
mpc,2026-01-23 06:15:00,1753,6.25,30.38535,3387.168,380.8428,0,10.88098,1,1,2371.017,2370.7,0,0,0,0,0,0,0,0,0,360.5034,1685.208,0.8426041,1.118078,0.3172331,0,250,0.3172331,2370.7,0,0,20.33942,0,10.88098,483.1306,483.0659,0.06464103,485.2831,0,1005.652,0,0,-1.709743e-13,4.263256e-14,360.5034,0,0,361.6419,0,0,0,0
mpc,2026-01-23 06:30:00,1754,6.5,30.54829,3380.599,417.5082,2.876891,33.96618,1,1,2366.419,2366.102,0,0,0,0,0,0,0,0,0,399.2422,1585.132,0.7925662,1.061151,0.3172331,0,250,0.3172331,2366.102,0,0,19.86146,1.2815,33.96618,483.9611,483.8962,0.06487797,490.8427,0,1018.157,0,0,5.284662e-14,4.263256e-14,397.6468,1.595391,0,399.2422,0,0,0,-1.598721e-14
mpc,2026-01-23 06:45:00,1755,6.75,30.54855,3398.771,445.4377,1.206681,31.99777,1,1,2379.14,2378.822,145.746,41.92665,187.6727,1,187.6727,0,0,0,0,232.4739,1526.764,0.7633822,0.9981346,0.3172331,0,250,0.3172331,2233.076,0,0,25.36341,1.134362,31.99777,486.5656,456.6937,29.87187,505.1643,0,1056.037,0,-2.131628e-14,8.01581e-14,4.263256e-14,420.0742,0.07231908,0,232.4739,0,0,0,-4.25493e-14
mpc,2026-01-23 07:00:00,1756,7,30.57699,3408.392,442.2579,2.946692,47.39547,1,1,2385.874,2385.557,719.3122,207.1398,926.452,2,424.4225,2.02951,0,0,500,0,1651.524,0.825762,0.9613811,0.3172331,0,250,0.3172331,1666.245,0,0,17.83542,0.917182,47.39547,488.2551,340.9872,147.268,557.8262,0,1148.001,0,1.136868e-13,-1.759703e-13,4.263256e-14,424.4225,2.02951,0,0,500,0,0,5.684342e-14
mpc,2026-01-23 07:15:00,1757,7.25,30.61049,3375.714,433.6868,5.495395,54.41955,1,1,2363,2362.682,320.2898,92.13752,412.4273,1,412.4273,0,0,0,0,2.898865,1650.539,0.8252696,1.03994,0.3172331,0,250,0.3172331,2042.393,0,0,21.25954,2.59653,54.41955,483.939,418.2791,65.65986,521.5617,0,1084.275,0,-2.842171e-14,1.738609e-13,4.263256e-14,412.4273,2.898865,0,2.898865,0,0,0,1.24345e-14
mpc,2026-01-23 07:30:00,1758,7.5,30.56084,3423.082,410.2956,8.012451,57.57056,1,1,2396.157,2395.84,694.1455,199.9867,894.1322,2,391.288,2.84411,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1701.694,0,0,19.00759,5.168341,57.57056,490.1814,348.1153,142.0661,559.8792,0,1161.462,0,5.684342e-14,-3.019807e-14,4.263256e-14,391.288,2.84411,0,0,500,0,0,0
mpc,2026-01-23 07:45:00,1759,7.75,30.7046,3432.468,375.0749,6.692154,70.70453,1,1,2402.728,2402.411,672.1163,193.8848,866.0011,2,360.9447,5.056373,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1730.294,0,0,14.13025,1.635781,70.70453,493.1207,355.1147,138.006,563.5104,0,1154.217,0,-5.684342e-14,-2.220446e-16,4.263256e-14,360.9447,5.056373,0,0,500,4.540148e-06,0,0
mpc,2026-01-23 08:00:00,1760,8,30.89598,3418.44,345.714,267.7979,67.23826,1,1,2392.908,2392.591,250.3293,72.01205,322.3413,1,322.3413,0,0,0,0,260.4868,1834.579,0.9172896,1.196402,0.3172331,0,250,0.3172331,2142.262,0,0,23.3726,7.311063,67.23826,493.2365,441.5721,51.66434,527.4436,0,1107.817,0,-2.842171e-14,1.580958e-13,4.263256e-14,322.3413,260.4868,0,260.4868,0,0,0,5.684342e-14
mpc,2026-01-23 08:15:00,1761,8.25,30.87853,3453.89,298.3969,266.2343,59.38074,1,1,2417.723,2417.406,212.473,61.12196,273.595,1,273.595,0,0,0,0,261.0925,1769.017,0.8845086,1.155208,0.3172331,0,250,0.3172331,2204.933,0,0,24.80193,5.141827,59.38074,498.1543,454.3104,43.84389,527.6673,0,1106.988,0,-7.105427e-15,4.507505e-14,4.263256e-14,273.595,261.0925,0,261.0925,0,0,0,0
mpc,2026-01-23 08:30:00,1762,8.5,31.07198,3451.836,251.6645,269.4658,58.38422,1,1,2416.286,2415.968,175.4284,50.46535,225.8937,1,225.8937,0,0,0,0,270.4458,1701.127,0.8505637,1.113924,0.3172331,0,250,0.3172331,2240.54,0,0,19.83932,4.951418,58.38422,500.0506,463.68,36.37058,526.228,0,1095.22,0,-7.105427e-15,-2.242651e-13,4.263256e-14,231.8252,264.5143,0,270.4458,0,0,0,0
mpc,2026-01-23 08:45:00,1763,8.75,31.4083,3477.021,195.9084,278.3149,72.84152,1,1,2433.915,2433.598,146.0735,42.02086,188.0944,1,188.0944,0,0,0,0,270.1618,1633.319,0.8166595,1.071175,0.3172331,0,250,0.3172331,2287.524,0,0,7.814023,8.153081,72.84152,507.5852,477.0558,30.52932,534.2676,0,1096.078,0,-1.421085e-14,-2.797762e-13,4.263256e-14,188.0944,270.1618,0,270.1618,0,0,0,0
mpc,2026-01-23 09:00:00,1764,9,31.63669,3458.641,156.3455,275.7339,89.0919,1,1,2421.048,2420.731,123.3256,35.47699,158.8026,1,158.8026,0,0,0,0,273.5385,1564.677,0.7823387,1.028477,0.3172331,0,250,0.3172331,2297.406,0,0,0,2.195426,89.0919,507.5612,481.64,25.92113,535.7947,0,1075.377,0,-1.421085e-14,-2.873257e-13,4.263256e-14,156.3455,273.5385,0,273.5385,0,2.457105,0,2.842171e-14
mpc,2026-01-23 09:15:00,1765,9.25,31.97128,3477.563,130.3785,274.1254,87.0145,1,1,2434.294,2433.977,114.5063,35.49367,150,1,125.979,0,24.021,0,0,265.6603,1498.016,0.749008,0.9852544,0.3172331,0,250,0.3172331,2319.471,16.9163,0,4.399532,8.465098,70.0982,514.3065,490.0471,24.25939,540.3508,0,1102.893,0,0,-2.244871e-13,4.263256e-14,125.979,265.6603,16.9163,265.6603,0,0,0,0
mpc,2026-01-23 09:30:00,1766,9.5,32.11899,3518.536,106.8684,270.9637,92.56748,1,1,2462.975,2462.658,112.1681,37.83187,150,1,97.6584,0,52.3416,0,0,270.219,1430.225,0.7151127,0.9432787,0.3172331,0,250,0.3172331,2350.49,36.79866,0,9.210026,0.7446646,55.76882,522.1585,498.3112,23.84725,547.9663,0,1113.104,0,-1.421085e-14,2.533529e-13,4.263256e-14,97.6584,270.219,36.79866,270.219,0,0,0,0
mpc,2026-01-23 09:45:00,1767,9.75,32.52579,3525.354,80.93329,278.1635,100.0647,1,1,2467.748,2467.431,110.9467,39.05332,150,1,82.86406,0,67.13594,0,0,273.5036,1361.624,0.6808122,0.900592,0.3172331,0,250,0.3172331,2356.484,46.98131,0,0,4.65986,53.08342,528.181,504.3668,23.81422,554.7817,0,1117.602,0,-1.421085e-14,-1.079137e-13,4.263256e-14,80.93329,273.5036,46.98131,273.5036,0,1.930765,0,-1.421085e-14
mpc,2026-01-23 10:00:00,1768,10,32.65732,3510.827,74.88477,280.8361,124.8618,1,1,2457.579,2457.262,0,0,0,0,0,0,0,0,0,335.6402,1277.5,0.63875,0.8573949,0.3172331,0,250,0.3172331,2457.262,0,0,13.1202,6.960504,124.8618,527.6385,527.5704,0.06810947,554.3781,0,1143.395,0,0,2.626788e-13,4.263256e-14,61.76456,273.8756,0,335.6402,0,0,0,0
mpc,2026-01-23 10:15:00,1769,10.25,33.14432,3518.092,65.94699,280.0212,159.9984,1,1,2462.665,2462.347,108.6479,41.35215,150,1,55.02027,0,94.97973,0,0,278.8413,1207.588,0.6037942,0.804423,0.3172331,0,250,0.3172331,2353.699,65.99624,0,10.92672,1.179916,94.00219,534.8822,511.2154,23.66684,572.9845,0,1166.853,0,0,4.207745e-13,4.263256e-14,55.02027,278.8413,65.99624,278.8413,0,0,0,0
mpc,2026-01-23 10:30:00,1770,10.5,33.32971,3565.962,68.54878,286.9452,161.3177,1,1,2496.173,2495.856,227.4367,93.97665,321.4133,1,52.86365,0,268.5497,0,0,279.5529,1137.51,0.5687551,0.7604008,0.3172331,0,250,0.3172331,2268.419,186.2022,0,15.68513,7.392325,0,544.5722,494.8847,49.68744,588.8614,0,1217.531,0,-1.421085e-14,-3.63154e-13,4.263256e-14,52.86365,279.5529,161.3177,279.5529,0,0,24.88453,0
mpc,2026-01-23 10:45:00,1771,10.75,33.48545,3549.087,67.89239,290.5838,200.0346,1,1,2484.361,2484.044,831.1003,301.3318,1132.432,3,46.89416,283.9341,301.6039,0,500,0,1262.331,0.6311655,0.7162735,0.3172331,0,250,0.3172331,1652.943,208.745,0,20.99823,6.649651,0,544.0284,361.9636,182.0649,663.2954,0,1374.283,0,-1.136868e-13,7.838175e-14,4.263256e-14,46.89416,283.9341,200.0346,0,500,0,8.710433,-5.684342e-14
mpc,2026-01-23 11:00:00,1772,11,33.62337,3543.774,70.42883,292.3997,211.9427,1,0,2480.641,2480.324,232.7993,102.6294,335.4287,1,0,0,335.4287,0,0,329.9234,1179.652,0.5898258,0.7948714,0.3172331,0,250,0.3172331,2247.525,231.7856,0,22.54272,10.36243,0,545.0247,493.8064,51.21831,596.4357,0,1249.633,0,0,6.439294e-14,4.263256e-14,47.8861,282.0373,211.9427,329.9234,0,0,19.84289,0
mpc,2026-01-23 11:15:00,1773,11.25,33.82772,3598.186,58.25663,290.2268,233.2396,0,0,2518.73,2518.413,264.2135,116.4783,380.6918,1,0,0,380.6918,0,0,330.8158,1096.762,0.5483809,0.7428093,0.3172331,0,250,0.3172331,2254.199,262.4406,0,9.789711,7.877892,0,556.1399,497.7311,58.40883,0,614.2093,3408.628,0,0,3.010925e-13,4.263256e-14,48.46692,282.3489,233.2396,330.8158,0,0,29.20097,0
mpc,2026-01-23 11:30:00,1774,11.5,34.02357,3627.139,51.64109,293.9289,251.7155,0,0,2538.998,2538.68,288.4743,127.1736,415.6479,1,0,0,415.6479,0,0,335.5649,1012.698,0.506349,0.6906149,0.3172331,0,250,0.3172331,2250.206,285.8874,0,0.7401437,9.264973,0,563.2945,499.224,64.07042,0,626.3977,3462.446,0,-2.842171e-14,4.118927e-14,4.263256e-14,50.90095,284.664,251.7155,335.5649,0,0,34.1719,0
mpc,2026-01-23 11:45:00,1775,11.75,34.1949,3648.346,58.95783,290.093,280.6987,0,0,2553.842,2553.525,313.6604,138.2769,451.9373,1,0,0,451.9373,0,0,337.4982,928.164,0.464082,0.6376811,0.3172331,0,250,0.3172331,2239.864,310.2282,0,11.55266,0,0,568.9667,499.0161,69.95062,0,637.293,3525.04,0,-2.842171e-14,8.704149e-14,4.263256e-14,47.40517,290.093,280.6987,338.655,0,0,29.52952,0
mpc,2026-01-23 12:00:00,1776,12,34.41326,3656.819,79.81756,291.724,301.6844,0,0,2559.773,2559.456,342.3187,150.9109,493.2296,1,0,0,493.2296,0,0,341.8507,842.5552,0.4212776,0.5844513,0.3172331,0,250,0.3172331,2217.137,337.7113,0,29.69083,0,0,573.3563,496.6103,76.74606,0,647.5212,3612.583,0,0,4.873879e-14,4.263256e-14,50.12673,291.724,301.6844,346.5247,0,0,36.02696,0
mpc,2026-01-23 12:15:00,1777,12.25,34.75921,3686.783,77.65332,297.3361,328.8881,0,0,2580.748,2580.431,382.058,168.4299,550.488,2,0,0,550.488,0,0,347.9214,755.4422,0.3777211,0.5305447,0.3172331,0,250,0.3172331,2198.373,375.3922,0,27.06801,0,0,583.024,496.6406,86.38347,0,665.0705,3704.58,0,-2.842171e-14,7.505108e-14,4.263256e-14,50.58531,297.3361,328.8881,348.1845,0,0,46.50416,0
mpc,2026-01-23 12:30:00,1778,12.5,35.12881,3723.14,75.39019,299.538,364.1163,0,0,2606.198,2605.881,417.0058,183.8366,600.8425,2,0,0,600.8425,0,0,354.0615,666.8079,0.333404,0.4756909,0.3172331,0,250,0.3172331,2188.875,407.9537,0,18.45789,2.408805,0,594.2314,499.0788,95.15257,0,682.9154,3792.03,0,-2.842171e-14,-6.361578e-14,4.263256e-14,56.9323,297.1292,364.1163,354.0615,0,0,43.83742,0
mpc,2026-01-23 12:45:00,1779,12.75,35.33368,3743.067,66.59086,296.9255,391.0541,0,0,2620.147,2619.829,439.2194,193.6295,632.8489,2,0,0,632.8489,0,0,353.8008,578.2528,0.2891264,0.4198792,0.3172331,0,250,0.3172331,2180.61,428.6479,0,9.291768,0.4238006,0,600.4973,499.7623,100.735,0,693.3917,3830.414,0,-5.684342e-14,1.374456e-13,4.263256e-14,57.29909,296.5017,391.0541,353.8008,0,0,37.59375,0
mpc,2026-01-23 13:00:00,1780,13,35.73812,3702.511,79.13831,295.7589,419.1591,0,0,2591.757,2591.44,467.0022,205.8775,672.8797,2,0,0,672.8797,0,0,345.6354,491.7529,0.2458764,0.3641173,0.3172331,0,250,0.3172331,2124.438,453.5848,0,29.26181,0,0,600.1096,491.9039,108.2057,0,697.7814,3888.274,0,-2.842171e-14,-4.407585e-14,4.263256e-14,49.8765,295.7589,419.1591,346.176,0,0,34.42571,0
mpc,2026-01-23 13:15:00,1781,13.25,35.84334,3731.528,74.71117,295.0214,430.3678,0,0,2612.069,2611.752,497.4088,219.2822,716.691,2,0,0,716.691,0,0,344.0883,405.6534,0.2028267,0.3096496,0.3172331,0,250,0.3172331,2114.343,482.5146,0,25.41431,0.2299344,0,606.438,490.8821,115.5559,0,710.1643,3950.14,0,-5.684342e-14,7.349676e-14,4.263256e-14,49.29686,294.7915,430.3678,344.0883,0,0,52.14674,0
mpc,2026-01-23 13:30:00,1782,13.5,35.93901,3695.198,69.21115,292.7788,447.2806,0,0,2586.639,2586.321,518.1589,228.4299,746.5888,2,0,0,746.5888,0,0,345.3167,319.2603,0.1596302,0.255434,0.3172331,0,250,0.3172331,2068.162,502.072,0,16.67317,0,0,602.0046,481.3364,120.6682,0,709.7663,3932.476,0,-2.842171e-14,-3.208545e-14,4.263256e-14,52.53798,292.7788,447.2806,345.3392,0,0,54.79137,0
mpc,2026-01-23 13:45:00,1783,13.75,36.01481,3752.379,68.71149,292.7431,474.1188,0,0,2626.665,2626.348,543.7247,239.7005,783.4252,2,0,0,783.4252,0,0,349.3691,231.8678,0.1159339,0.2010336,0.3172331,0,250,0.3172331,2082.623,526.3689,0,10.20624,1.879234,0,612.5089,485.6444,126.8645,0,725.345,4010.245,0,-8.526513e-14,-7.946421e-14,4.263256e-14,58.50525,290.8639,474.1188,349.3691,0,0,52.25013,0
mpc,2026-01-23 14:00:00,1784,14,36.30851,3740.894,61.75742,291.4738,491.2051,0,1,2618.626,2618.309,1190.058,459.0188,1649.077,4,51.59551,293.9953,803.4862,0,500,0,356.8313,0.1784157,0.1460038,0.3172331,0,250,0.3172331,1428.251,537.9597,0,10.16191,0,0,615.2694,335.5801,279.6893,0,794.599,4387.824,0,5.684342e-14,-1.290912e-13,4.263256e-14,51.59551,291.4738,491.2051,0,500,2.521503,46.75457,5.684342e-14
mpc,2026-01-23 14:15:00,1785,14.25,36.31074,3757.24,66.01977,289.3613,486.9436,1,1,2630.068,2629.751,605.2837,262.0281,867.3118,2,40.43999,0,826.8718,0,0,289.3613,284.4348,0.1422174,0.2246914,0.3172331,0,250,0.3172331,2024.467,553.6023,0,25.57978,0,0,617.9935,475.694,142.2995,737.7221,0,1519.569,0,-5.684342e-14,2.153833e-14,4.263256e-14,40.43999,289.3613,486.9436,293.4231,0,0,66.65868,0
mpc,2026-01-23 14:30:00,1786,14.5,36.32471,3761.16,65.50219,291.3671,497.6416,1,1,2632.812,2632.495,1215.802,470.1512,1685.953,4,53.41672,287.7622,844.774,0,500,0,409.39,0.204695,0.1791044,0.3172331,0,250,0.3172331,1416.693,565.4936,0,12.08547,3.60489,0,618.8617,333.004,285.8576,803.1552,0,1633.376,0,-5.684342e-14,8.598677e-14,4.263256e-14,53.41672,287.7622,497.6416,0,500,0,67.852,-5.684342e-14
mpc,2026-01-23 14:45:00,1787,14.75,36.67696,3736.853,63.43312,285.468,532.8844,1,1,2615.797,2615.48,636.8946,274.5311,911.4257,2,52.48283,0,858.9429,0,0,285.468,337.9586,0.1689793,0.2577869,0.3172331,0,250,0.3172331,1978.585,572.5579,0,10.9503,0,0,620.5138,469.3558,151.158,743.8868,0,1506.663,0,-5.684342e-14,-2.264855e-14,4.263256e-14,52.48283,285.468,532.8844,285.8753,0,0,39.67344,0
mpc,2026-01-23 15:00:00,1788,15,37.07012,3762.257,53.4747,282.5145,559.8148,1,1,2633.58,2633.263,640.1329,277.015,917.1479,2,43.60301,0,873.5449,0,0,282.5145,267.2768,0.1336384,0.2128076,0.3172331,0,250,0.3172331,1993.13,579.5437,0,9.871694,0,0,631.2079,477.7069,153.501,754.722,0,1526.473,0,-5.684342e-14,6.644685e-14,4.263256e-14,43.60301,282.5145,559.8148,291.9156,0,0,19.729,0
mpc,2026-01-23 15:15:00,1789,15.25,37.39822,3754.5,50.30427,280.6889,553.7743,1,1,2628.15,2627.833,1246.202,484.2483,1730.45,4,47.5731,286.9603,895.9168,0,500,0,392.2347,0.1961173,0.1683003,0.3172331,0,250,0.3172331,1381.631,592.0346,0,2.731167,0,0,635.4027,334.0342,301.3686,818.2824,0,1641.276,0,0,-3.719247e-14,4.263256e-14,47.5731,280.6889,553.7743,0,500,6.271454,38.26029,1.136868e-13
mpc,2026-01-23 15:30:00,1790,15.5,37.34083,3794.313,56.01803,279.7225,553.278,1,1,2656.019,2655.702,657.6723,283.686,941.3583,2,52.52429,0,888.834,0,0,279.7225,322.2423,0.1611212,0.2469844,0.3172331,0,250,0.3172331,1998.03,587.7622,0,3.49374,0,0,641.1621,482.3237,158.8384,766.0097,0,1538.046,0,-1.136868e-13,-6.564194e-14,4.263256e-14,52.52429,279.7225,553.278,282.5816,0,0,34.48421,0
mpc,2026-01-23 15:45:00,1791,15.75,37.46692,3785.003,48.80201,274.0972,565.473,1,1,2649.502,2649.185,669.5245,287.6717,957.1963,2,62.94246,0,894.2538,0,0,274.0972,253.6673,0.1268336,0.2029113,0.3172331,0,250,0.3172331,1979.66,590.4441,0,0,0,0,641.7375,479.4947,162.2428,767.1664,0,1534.333,0,-5.684342e-14,7.588374e-14,4.263256e-14,48.80201,274.0972,565.473,278.8373,0,14.14046,24.97117,4.973799e-14
mpc,2026-01-23 16:00:00,1792,16,37.68416,3765.613,58.17824,279.7816,568.7388,1,1,2635.929,2635.612,1261.346,486.4988,1747.845,4,84.7757,274.3815,888.6874,0,500,0,378.6274,0.1893137,0.1597306,0.3172331,0,250,0.3172331,1374.266,585.2244,0,0,5.40014,0,642.1668,334.7996,307.3671,821.2984,0,1651.912,0,-5.684342e-14,6.669665e-14,4.263256e-14,58.17824,274.3815,568.7388,0,500,26.59746,16.48566,-7.81597e-14
mpc,2026-01-23 16:15:00,1793,16.25,37.78833,3802.761,76.60864,285.6082,533.3268,1,1,2661.933,2661.616,1272.338,490.5294,1762.868,4,91.63,276.8147,894.4228,0,500,0,503.5677,0.2517839,0.2384161,0.3172331,0,250,0.3172331,1389.278,588.256,0,0,8.793506,0,650.3172,339.4041,310.913,829.9335,0,1675.036,0,-2.273737e-13,-3.425038e-14,4.263256e-14,76.60864,276.8147,533.3268,0,500,15.02136,54.92916,-5.684342e-14
mpc,2026-01-23 16:30:00,1794,16.5,37.65315,3799.714,96.13476,291.3765,505.6024,1,1,2659.8,2659.483,1283.444,493.5247,1776.969,4,107.6091,276.9158,892.4442,0,500,0,628.4885,0.3142442,0.3170892,0.3172331,0,250,0.3172331,1376.038,587.9197,0,0,14.4607,0,647.4442,334.953,312.4912,828.4778,0,1681.9,0,-5.684342e-14,1.708633e-13,4.263256e-14,96.13476,276.9158,505.6024,0,500,11.47436,82.31732,-8.526513e-14
mpc,2026-01-23 16:45:00,1795,16.75,37.67041,3757.741,134.7387,279.7348,481.4114,1,1,2630.419,2630.101,1287.44,492.8792,1780.319,4,127.8429,271.9152,880.5611,0,500,0,753.3895,0.3766948,0.39575,0.3172331,0,250,0.3172331,1342.661,579.9699,0,6.895761,7.819635,0,640.5883,326.9796,313.6087,819.8588,0,1665.102,0,-5.684342e-14,-2.405298e-13,4.263256e-14,127.8429,271.9152,481.4114,0,500,0,98.55845,0
mpc,2026-01-23 17:00:00,1796,17,37.49517,3699.153,139.4408,275.5648,474.7251,1,1,2589.407,2589.09,1274.957,485.5703,1760.527,4,143.0236,275.1238,842.3801,0,500,0,878.2709,0.4391355,0.4743983,0.3172331,0,250,0.3172331,1314.133,556.0034,0,0,0.4410406,0,627.6543,318.5367,309.1177,804.1069,0,1608.975,0,0,-2.244316e-13,4.263256e-14,139.4408,275.1238,474.7251,0,500,3.58288,81.27824,8.526513e-14
mpc,2026-01-23 17:15:00,1797,17.25,37.36676,3718.826,167.1319,270.2812,451.4112,1,1,2603.178,2602.861,1274.43,482.7638,1757.194,4,164.6634,267.2394,825.2914,0,500,0,1003.133,0.5015663,0.5530343,0.3172331,0,250,0.3172331,1328.43,545.572,0,2.468542,3.04181,0,628.8392,320.9035,307.9356,803.6673,0,1616.84,0,-5.684342e-14,4.685141e-14,4.263256e-14,164.6634,267.2394,451.4112,0,500,0,94.16082,0
mpc,2026-01-23 17:30:00,1798,17.5,37.66357,3712.524,196.4118,267.2712,436.1503,1,1,2598.767,2598.45,1274.393,477.8957,1752.289,4,205.4479,264.5962,782.2448,0,500,0,1127.975,0.5639874,0.6316579,0.3172331,0,250,0.3172331,1324.056,515.258,0,0,2.675002,0,632.764,322.3895,310.3745,800.2852,0,1605.185,0,-5.684342e-14,9.414691e-14,4.263256e-14,196.4118,264.5962,436.1503,0,500,9.036097,79.1077,5.684342e-14
mpc,2026-01-23 17:45:00,1799,17.75,37.7474,3703.434,233.7448,268.3528,433.4081,1,1,2592.403,2592.086,1258.268,467.3863,1725.654,4,234.0329,260.172,731.4491,0,500,0,1252.797,0.6263986,0.7102692,0.3172331,0,250,0.3172331,1333.819,481.3087,0,0,8.180726,0,632.6351,325.4974,307.1378,792.8837,0,1599.879,0,-5.684342e-14,-4.138911e-13,4.263256e-14,233.7448,260.172,433.4081,0,500,0.2880959,47.90066,-5.684342e-14
mpc,2026-01-23 18:00:00,1800,18,37.53364,3652.161,266.5615,0.2658236,404.3747,1,1,2556.512,2556.195,1078.634,384.9201,1463.554,3,261.5634,0.2074004,701.7835,0,500,0,1377.6,0.6888,0.788868,0.3172331,0,250,0.3172331,1477.561,462.9882,0,4.99807,0.05842327,0,620.3171,358.5183,261.7989,743.4384,0,1495.599,0,-5.684342e-14,-2.962075e-13,4.263256e-14,261.5634,0.2074004,404.3747,0,500,0,58.61356,0
mpc,2026-01-23 18:15:00,1801,18.25,37.30137,3599.917,295.4804,0,375.7703,1,1,2519.942,2519.625,1071.855,377.7101,1449.565,3,297.0501,0.5444017,651.9706,0,500,0,1502.383,0.7511916,0.8674545,0.3172331,0,250,0.3172331,1447.769,431.3366,0,0,0,0,607.6762,349.1252,258.551,726.8352,0,1453.67,0,-5.684342e-14,-4.274359e-14,4.263256e-14,295.4804,0,375.7703,0,500,2.114077,55.56631,-8.437695e-14
mpc,2026-01-23 18:30:00,1802,18.5,37.30951,3547.01,330.7989,0,365.9381,0,0,2482.907,2482.59,427.1753,188.3198,615.4952,2,0,0,615.4952,0,0,324.1034,1421.121,0.7105604,0.9460286,0.3172331,0,250,0.3172331,2055.415,407.1648,0,6.695529,0,0,598.8748,495.764,103.1108,0,684.0839,3774.011,0,0,-4.503065e-13,4.263256e-14,324.1034,0,365.9381,325.668,0,0,41.22661,0
mpc,2026-01-23 18:45:00,1803,18.75,37.16151,3553.836,357.0108,5.479717,352.5976,0,0,2487.685,2487.368,403.2474,177.7712,581.0186,2,0,0,581.0186,0,0,350.9951,1333.148,0.6665741,0.8948589,0.3172331,0,250,0.3172331,2084.121,385.0456,0,6.829862,4.665558,0,597.6803,500.7217,96.95865,0,678.4929,3751.541,0,-2.842171e-14,1.809664e-13,4.263256e-14,350.1809,0.814159,352.5976,350.9951,0,0,32.44804,-1.387779e-14
mpc,2026-01-23 19:00:00,1804,19,37.15263,3522.108,395.754,4.567943,315.9652,0,0,2465.476,2465.159,373.5205,164.6662,538.1867,2,0,0,538.1867,0,0,379.5318,1238.055,0.6190277,0.8394639,0.3172331,0,250,0.3172331,2091.638,356.6988,0,18.0564,2.733718,0,592.2054,502.4098,89.79554,0,667.076,3704.781,0,0,1.654232e-14,4.263256e-14,377.6976,1.834224,315.9652,379.5318,0,0,40.7336,4.884981e-15
mpc,2026-01-23 19:15:00,1805,19.25,36.96742,3514.574,402.4817,9.61605,268.2846,0,0,2460.202,2459.884,352.1634,155.2509,507.4143,2,0,0,507.4143,0,0,399.6985,1137.936,0.568968,0.7795854,0.3172331,0,250,0.3172331,2107.721,337.0554,0,7.075226,5.324007,0,588.0608,503.8075,84.25328,0,659.0584,3646.21,0,0,-1.346701e-13,4.263256e-14,395.4065,4.292043,268.2846,399.6985,0,0,68.77074,-2.131628e-14
mpc,2026-01-23 19:30:00,1806,19.5,36.82614,3431.856,408.7002,6.849617,231.9262,0,0,2402.299,2401.982,312.2881,137.6719,449.96,1,0,0,449.96,0,0,399.2014,1037.956,0.5189782,0.7165416,0.3172331,0,250,0.3172331,2089.694,299.3993,0,11.26558,5.082914,0,572.0952,497.6498,74.44535,0,635.3217,3522.471,0,-2.842171e-14,-2.920997e-13,4.263256e-14,397.4347,1.766703,231.9262,399.2014,0,0,67.47305,-3.774758e-15
mpc,2026-01-23 19:45:00,1807,19.75,36.72727,3445.836,408.9213,6.848005,216.8726,0,0,2412.085,2411.768,281.9889,124.3146,406.3035,1,0,0,406.3035,0,0,390.5164,940.164,0.470082,0.653586,0.3172331,0,250,0.3172331,2129.779,270.672,0,19.00083,6.252046,0,572.9418,505.8857,67.05609,0,630.2003,3509.663,0,0,4.773959e-14,4.263256e-14,389.9204,0.5959595,216.8726,390.5164,0,0,53.79942,-1.576517e-14
mpc,2026-01-23 20:00:00,1808,20,36.44825,3408.764,395.3184,11.80892,197.9879,0,0,2386.135,2385.818,251.8567,111.0308,362.8875,1,0,0,362.8875,0,0,388.2753,842.9471,0.4214736,0.5920075,0.3172331,0,250,0.3172331,2133.961,242.5591,0,7.374312,11.47772,0,562.6758,503.2105,59.46528,0,614.2413,3410.847,0,0,8.348877e-14,4.263256e-14,387.9441,0.3312093,197.9879,388.2753,0,0,44.57117,-1.199041e-14
mpc,2026-01-23 20:15:00,1809,20.25,36.04215,3324.441,369.5854,3.775778,176.7958,0,0,2327.109,2326.792,225.936,99.60366,325.5396,1,0,0,325.5396,0,0,358.0737,753.296,0.376648,0.5307915,0.3172331,0,250,0.3172331,2100.856,218.6529,0,11.80133,3.486152,0,543.0365,490.2398,52.79673,0,589.8435,3270.51,0,-1.421085e-14,-6.4726e-14,4.263256e-14,357.784,0.2896256,176.7958,358.0737,0,0,41.85705,-2.675637e-14
mpc,2026-01-23 20:30:00,1810,20.5,35.72111,3291.774,339.9536,9.128811,172.3275,0,0,2304.242,2303.925,198.3114,87.4254,285.7368,1,0,0,285.7368,0,0,321.6381,672.7679,0.336384,0.4743395,0.3172331,0,250,0.3172331,2105.613,192.6526,0,18.70965,8.73473,0,533.3057,487.334,45.97163,0,574.7594,3208.518,0,-1.421085e-14,-1.41831e-13,4.263256e-14,321.244,0.3940807,172.3275,321.6381,0,0,20.32517,9.769963e-15
mpc,2026-01-23 20:45:00,1811,20.75,35.45453,3307.36,305.8893,12.02544,152.2548,0,0,2315.152,2314.835,199.2547,87.84124,287.0959,1,0,0,287.0959,0,0,293.7692,599.2197,0.2996099,0.4236321,0.3172331,0,250,0.3172331,2115.58,194.1813,0,12.39266,11.75282,0,532.2187,486.3401,45.87858,0,574.1813,3199.648,0,-1.421085e-14,-1.041389e-13,4.263256e-14,293.4966,0.2726177,152.2548,293.7692,0,0,41.92652,-1.304512e-14
mpc,2026-01-23 21:00:00,1812,21,35.24197,3346.543,265.3106,7.08161,125.1945,0,0,2342.58,2342.263,168.6717,74.35876,243.0305,1,0,0,243.0305,0,0,265.3531,532.7871,0.2663936,0.3773199,0.3172331,0,250,0.3172331,2173.591,164.7903,0,1.253634,5.785457,0,535.6448,497.0044,38.64032,0,571.3632,3154.64,0,0,-1.778577e-13,4.263256e-14,264.0569,1.296152,125.1945,265.3531,0,0,39.59575,-2.797762e-14
mpc,2026-01-23 21:15:00,1813,21.25,35.03791,3264.695,233.6384,8.62343,129.0046,0,0,2285.286,2284.969,147.7194,65.12197,212.8414,1,0,0,212.8414,0,0,234.8632,473.9874,0.2369937,0.3354882,0.3172331,0,250,0.3172331,2137.25,144.6676,0,0,7.398688,0,519.876,486.1994,33.67661,0,551.3213,3045.03,0,0,-7.732703e-14,4.263256e-14,233.6384,1.224742,129.0046,243.8385,0,0,15.66304,-1.398881e-14
mpc,2026-01-23 21:30:00,1814,21.5,34.8231,3233.385,214.4633,5.314623,97.46484,0,0,2263.37,2263.052,131.3905,57.9234,189.3139,1,0,0,189.3139,0,0,211.4129,421.0596,0.2105298,0.2984629,0.3172331,0,250,0.3172331,2131.662,129.0014,0,5.197041,3.16796,0,512.1373,482.3355,29.80178,0,540.2589,2985.853,0,7.105427e-15,4.451994e-14,4.263256e-14,209.2662,2.146662,97.46484,211.4129,0,0,31.53655,8.437695e-15
mpc,2026-01-23 21:45:00,1815,21.75,34.67516,3245.761,192.5466,5.899242,70.38006,0,0,2272.033,2271.716,108.9243,48.01917,156.9435,1,0,0,156.9435,0,0,181.0021,375.7428,0.1878714,0.2651351,0.3172331,0,250,0.3172331,2162.791,107.1294,0,12.7883,4.655503,0,512.2115,487.5838,24.62762,0,535.603,2975.907,0,-7.105427e-15,4.191092e-14,4.263256e-14,179.7583,1.243739,70.38006,181.0021,0,0,36.74933,6.217249e-15
mpc,2026-01-23 22:00:00,1816,22,34.3355,3210.195,153.9187,4.79826,80.89343,0,0,2247.137,2246.82,117.0254,51.59053,168.6159,1,0,0,168.6159,0,0,153.9702,337.1911,0.1685956,0.2365997,0.3172331,0,250,0.3172331,2129.794,115.5552,0,0,4.746764,0,502.3673,476.1343,26.23298,0,527.7248,2910.675,0,-7.105427e-15,-4.00513e-14,4.263256e-14,153.9187,0.05149559,80.89343,157.6005,0,0,34.66175,-1.206674e-14
mpc,2026-01-23 22:15:00,1817,22.25,34.28813,3209.609,135.9022,0.3681419,92.11031,0,0,2246.726,2246.409,106.9782,47.16122,154.1394,1,0,0,154.1394,0,0,131.7276,304.2061,0.1521031,0.2123243,0.3172331,0,250,0.3172331,2139.431,105.6926,0,4.542749,0,0,501.6911,477.7322,23.95892,0,524.8934,2894.75,0,-7.105427e-15,2.692291e-14,4.263256e-14,131.3595,0.3681419,92.11031,132.0152,0,0,13.58229,8.437695e-15
mpc,2026-01-23 22:30:00,1818,22.5,34.31109,3192.291,113.9402,7.197969,99.74735,0,0,2234.603,2234.286,110.1953,48.57952,158.7749,1,0,0,158.7749,0,0,111.8727,276.1901,0.138095,0.1915541,0.3172331,0,250,0.3172331,2124.091,108.842,0,2.067562,7.197969,0,499.2657,474.5745,24.69125,0,523.154,2893.33,0,0,-9.922618e-14,4.263256e-14,111.8727,0,99.74735,111.8727,0,0,9.094598,0
mpc,2026-01-23 22:45:00,1819,22.75,34.11281,3206.686,95.77258,11.30029,78.62328,0,0,2244.68,2244.363,104.7555,46.18138,150.9369,1,0,0,150.9369,0,0,91.67767,253.2272,0.1266136,0.1739128,0.3172331,0,250,0.3172331,2139.608,103.7084,0,4.127075,11.26812,0,499.0851,475.7231,23.36201,0,521.9044,2897.031,0,0,4.160561e-14,4.263256e-14,91.6455,0.0321689,78.62328,91.67767,0,0,25.08508,-1.582068e-15
mpc,2026-01-23 23:00:00,1820,23,33.88718,3176.181,81.09288,8.327134,78.94839,0,0,2223.327,2223.01,106.0603,43.93973,150,1,23.67906,0,126.3209,0,0,53.93332,239.704,0.119852,0.1594534,0.3172331,0,250,0.3172331,2116.95,87.02282,0,3.733772,8.073869,0,491.6244,468.102,23.5223,0,512.0418,2836.598,0,7.105427e-15,5.156986e-14,4.263256e-14,77.35911,0.2532653,78.94839,53.93332,0,0,8.074433,4.940492e-15
mpc,2026-01-23 23:15:00,1821,23.25,33.79654,3180.52,78.83831,9.516597,74.84728,0,0,2226.364,2226.047,0,0,0,0,0,0,0,0,0,72.71713,221.487,0.1107435,0.1509381,0.3172331,0,250,0.3172331,2226.047,0,0,7.803246,7.834528,74.84728,491.213,491.143,0.06999259,0,507.6569,2819.088,0,0,-3.225198e-14,4.263256e-14,71.03506,1.682069,0,72.71713,0,0,0,4.440892e-15
