controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-23 23:30:00,1822,23.5,33.62429,3170.213,63.60601,9.752925,83.28329,1,1,2219.149,2218.832,496.6179,152.8222,649.4401,2,55.74903,0.7062891,92.98477,0,500,0,346.4521,0.1732261,0.1394671,0.3172331,0,250,0.3172331,1722.214,64.25301,0,7.856983,9.046635,19.03028,487.5827,378.398,109.1846,535.4015,0,1099.962,0,2.842171e-14,9.270362e-15,4.263256e-14,55.74903,0.7062891,64.25301,0,500,0,0,0
mpc,2026-01-23 23:45:00,1823,23.75,33.39079,3186.812,53.09906,6.05601,86.73193,1,1,2230.769,2230.451,492.6532,151.7792,644.4324,2,49.82403,1.231072,93.37733,0,500,0,471.3976,0.2356988,0.2181558,0.3172331,0,250,0.3172331,1737.798,64.69869,0,3.275027,4.824938,22.03324,487.3853,379.6796,107.7057,536.2727,0,1086.518,0,2.842171e-14,-1.401657e-13,4.263256e-14,49.82403,1.231072,64.69869,0,500,0,0,0
mpc,2026-01-24 00:00:00,1824,0,33.11175,3194.386,61.90066,10.84226,72.18815,1,1,2236.07,2235.753,485.0205,148.472,633.4925,2,49.33925,5.596671,78.55653,0,500,0,596.3234,0.2981617,0.2968321,0.3172331,0,250,0.3172331,1750.732,54.60512,0,12.56142,5.245585,17.58303,485.2891,379.9574,105.3317,532.2454,0,1095.208,0,5.684342e-14,1.261768e-13,4.263256e-14,49.33925,5.596671,54.60512,0,500,0,0,0
mpc,2026-01-24 00:15:00,1825,0.25,32.76096,3228.046,45.40359,10.30442,58.11121,1,1,2259.632,2259.315,429.5771,123.8395,553.4166,2,50.93935,2.477288,0,0,500,0,721.2295,0.3606147,0.3754961,0.3172331,0,250,0.3172331,1829.738,0,0,0,7.827136,58.11121,486.3299,393.8058,92.52413,530.1523,0,1073.806,0,2.842171e-14,1.920686e-13,4.263256e-14,45.40359,2.477288,0,0,500,5.535761,0,5.684342e-14
mpc,2026-01-24 00:30:00,1826,0.5,32.35895,3234.502,43.40588,1.921976,41.59682,1,1,2264.151,2263.834,429.3812,123.7177,553.0988,2,51.23737,1.861446,0,0,500,0,846.1159,0.423058,0.4541476,0.3172331,0,250,0.3172331,1834.453,0,0,0,0.06053009,41.59682,482.7084,391.0984,91.61006,523.6843,0,1047.473,0,-7.105427e-14,-1.835754e-13,4.263256e-14,43.40588,1.861446,0,0,500,7.83149,0,-4.263256e-14
mpc,2026-01-24 00:45:00,1827,0.75,32.20205,3279.399,49.38141,0,39.00676,1,1,2295.579,2295.262,426.9314,122.9549,549.8863,2,48.5707,1.315619,0,0,500,0,970.9827,0.4854914,0.5327868,0.3172331,0,250,0.3172331,1868.331,0,0,0.8107051,0,39.00676,487.6146,396.8607,90.75385,528.1012,0,1057.601,0,4.263256e-14,-1.846301e-13,4.263256e-14,48.5707,0,0,0,500,1.315619,0,4.907186e-14
mpc,2026-01-24 01:00:00,1828,1,32.11715,3227.18,49.81556,0,30.82046,1,1,2259.026,2258.709,434.0753,125.727,559.8023,2,51.74253,8.059746,0,0,500,0,1095.83,0.5479149,0.6114136,0.3172331,0,250,0.3172331,1824.634,0,0,0,0,30.82046,478.9001,386.8114,92.08863,519.0722,0,1038.144,0,2.842171e-14,2.434719e-13,4.263256e-14,49.81556,0,0,0,500,9.986706,0,6.394885e-14
mpc,2026-01-24 01:15:00,1829,1.25,31.74457,3220.353,48.43662,0,39.38617,1,1,2254.247,2253.93,431.001,124.2463,555.2473,2,52.79661,2.450671,0,0,500,0,1220.657,0.6103287,0.690028,0.3172331,0,250,0.3172331,1822.929,0,0,0,0,39.38617,473.7707,383.1214,90.64931,515.6454,0,1031.291,0,0,3.939071e-13,4.263256e-14,48.43662,0,0,0,500,6.810661,0,-2.664535e-14
mpc,2026-01-24 01:30:00,1830,1.5,31.5096,3241.73,63.98631,0,49.54375,1,1,2269.211,2268.894,431.2968,124.7547,556.0515,2,49.61861,6.432882,0,0,500,0,1345.465,0.6727326,0.7686301,0.3172331,0,250,0.3172331,1837.597,0,0,14.3677,0,49.54375,474.339,384.1176,90.22137,519.2286,0,1063.241,0,-2.842171e-14,-2.925438e-13,4.263256e-14,49.61861,0,0,0,500,6.432882,0,-3.996803e-14
mpc,2026-01-24 01:45:00,1831,1.75,31.32095,3241.266,70.80364,0,73.22097,1,1,2268.886,2268.569,426.7759,122.9177,549.6935,2,48.3075,1.386034,0,0,500,0,1470.253,0.7351267,0.8472197,0.3172331,0,250,0.3172331,1841.793,0,0,22.49615,0,73.22097,472.2227,383.3319,88.89077,521.4891,0,1081.784,0,2.842171e-14,-4.078959e-13,4.263256e-14,48.3075,0,0,0,500,1.386034,0,5.77316e-15
mpc,2026-01-24 02:00:00,1832,2,31.05764,3169.022,68.28911,0,70.67692,1,1,2218.316,2217.998,423.9873,122.0788,546.0662,2,45.0248,1.041348,0,0,500,0,1595.022,0.797511,0.925797,0.3172331,0,250,0.3172331,1794.011,0,0,23.2643,0,70.67692,458.9309,371.1497,87.78123,507.8503,0,1055.832,0,4.263256e-14,-2.151612e-13,4.263256e-14,45.0248,0,0,0,500,1.041348,0,2.88658e-14
mpc,2026-01-24 02:15:00,1833,2.25,30.76185,3191.573,71.74498,0,60.33972,1,1,2234.101,2233.784,422.6394,121.9036,544.543,2,41.50264,3.040354,0,0,500,0,1719.771,0.8598854,1.004362,0.3172331,0,250,0.3172331,1811.144,0,0,30.24234,0,60.33972,459.1062,372.1889,86.9173,506.4923,0,1065.153,0,-2.842171e-14,-2.83773e-13,4.263256e-14,41.50264,0,0,0,500,3.040354,0,-3.241851e-14
mpc,2026-01-24 02:30:00,1834,2.5,30.52669,3188.919,66.2453,1.0474,51.83375,1,1,2232.243,2231.926,429.6262,123.7143,553.3405,2,52.17354,1.166971,0,0,500,0,1844.5,0.9222501,1.082915,0.3172331,0,250,0.3172331,1802.3,0,0,14.07175,0,51.83375,456.2988,368.4129,87.88589,502.7227,0,1029.719,0,-4.263256e-14,3.288481e-13,4.263256e-14,52.17354,1.0474,0,0,500,0.1195711,0,-1.931788e-14
mpc,2026-01-24 02:45:00,1835,2.75,30.09917,3264.804,60.71308,3.723865,54.88719,1,1,2285.363,2285.045,194.6507,56.28213,250.9328,1,53.06632,2.700594,0,0,195.1659,0,1893.001,0.9465006,1.161455,0.3172331,0,250,0.3172331,2090.395,0,0,7.646754,1.02327,54.88719,462.7091,423.2347,39.47446,490.6296,0,996.2151,0,-2.131628e-14,1.560974e-13,4.263256e-14,53.06632,2.700594,0,0,195.1659,0,0,2.842171e-14
mpc,2026-01-24 03:00:00,1836,3,29.93648,3259.137,69.28674,1.065718,32.45566,1,1,2281.396,2281.078,0,0,0,0,0,0,0,0,0,50.85198,1879.99,0.9399951,1.191995,0.3172331,0,250,0.3172331,2281.078,0,0,19.50047,0,32.45566,460.2383,460.1743,0.06399715,466.7218,0,967.0819,0,0,1.6942e-13,4.263256e-14,49.78627,1.065718,0,52.60871,0,0,0,-6.661338e-16
mpc,2026-01-24 03:15:00,1837,3.25,29.75698,3276.07,77.72145,0,24.66829,1,1,2293.249,2292.932,0,0,0,0,0,0,0,0,0,42.23539,1869.135,0.9345677,1.183802,0.3172331,0,250,0.3172331,2292.932,0,0,35.48606,0,24.66829,460.7941,460.7304,0.06374325,465.6871,0,992.5877,0,0,1.483258e-13,4.263256e-14,42.23539,0,0,45.65142,0,0,0,0
mpc,2026-01-24 03:30:00,1838,3.5,29.90555,3247.758,66.15158,2.02111,29.74772,1,1,2273.431,2273.113,0,0,0,0,0,0,0,0,0,46.49051,1857.219,0.9286093,1.176967,0.3172331,0,250,0.3172331,2273.113,0,0,20.71882,0.9633536,29.74772,458.3169,458.2529,0.06395326,464.25,0,965.9018,0,0,-3.830269e-13,4.263256e-14,45.43276,1.057757,0,46.49051,0,0,0,1.110223e-15
mpc,2026-01-24 03:45:00,1839,3.75,29.91118,3269.362,81.82823,0,29.55412,1,1,2288.553,2288.236,177.3286,51.0444,228.373,1,55.77311,0.3048693,0,0,172.295,0,1900,0.95,1.169463,0.3172331,0,250,0.3172331,2110.907,0,0,26.05511,0,29.55412,461.4233,425.6059,35.81736,482.6091,0,1010.163,0,-7.105427e-15,1.212364e-13,4.263256e-14,55.77311,0,0,0,172.295,0.3048693,0,7.105427e-15
mpc,2026-01-24 04:00:00,1840,4,29.76357,3196.568,101.5488,0.4657928,18.594,1,1,2237.598,2237.28,0,0,0,0,0,0,0,0,0,70.07382,1882.182,0.9410912,1.196402,0.3172331,0,250,0.3172331,2237.28,0,0,31.82828,0.1125293,18.594,449.6773,449.6136,0.06375254,453.3503,0,961.7986,0,0,-1.476597e-13,4.263256e-14,69.72055,0.3532635,0,70.07382,0,0,0,-5.884182e-15
mpc,2026-01-24 04:15:00,1841,4.25,29.67623,3186.029,113.479,1.516613,39.07958,1,1,2230.22,2229.903,0,0,0,0,0,0,0,0,0,81.36161,1861.546,0.9307729,1.185183,0.3172331,0,250,0.3172331,2229.903,0,0,32.40729,1.226738,39.07958,447.3311,447.2674,0.06362969,455.1059,0,968.2305,0,0,-3.346212e-13,4.263256e-14,81.07174,0.2898748,0,81.36161,0,0,0,3.552714e-15
mpc,2026-01-24 04:30:00,1842,4.5,29.82915,3195.842,114.755,0,42.75976,1,1,2237.089,2236.772,204.1926,58.76423,262.9568,1,107.7391,0.2285264,0,0,154.9892,0,1900,0.95,1.172188,0.3172331,0,250,0.3172331,2032.58,0,0,7.015865,0,42.75976,450.2279,409.0691,41.15885,476.439,0,964.9803,0,-4.263256e-14,2.462475e-13,4.263256e-14,107.7391,0,0,0,154.9892,0.2285264,0,-2.781109e-14
mpc,2026-01-24 04:45:00,1843,4.75,29.98087,3173.284,141.3831,0,46.09045,1,1,2221.299,2220.982,0,0,0,0,0,0,0,0,0,130.8079,1866.999,0.9334995,1.196402,0.3172331,0,250,0.3172331,2220.982,0,0,10.57528,0,46.09045,448.5566,448.4925,0.06406025,457.7997,0,933.8418,0,0,-2.78666e-13,4.263256e-14,130.8079,0,0,133.0288,0,0,0,0
mpc,2026-01-24 05:00:00,1844,5,29.96143,3224.866,163.3578,0,52.02632,1,1,2257.406,2257.089,0,0,0,0,0,0,0,0,0,155.9651,1827.714,0.9138569,1.175622,0.3172331,0,250,0.3172331,2257.089,0,0,7.392754,0,52.02632,455.6511,455.5871,0.06403261,466.0885,0,944.9294,0,0,2.164935e-13,4.263256e-14,155.9651,0,0,159.9876,0,0,0,0
mpc,2026-01-24 05:15:00,1845,5.25,29.91792,3242.729,208.4952,0,52.04441,1,1,2269.91,2269.593,0,0,0,0,0,0,0,0,0,193.9811,1778.931,0.8894654,1.150885,0.3172331,0,250,0.3172331,2269.593,0,0,14.51414,0,52.04441,457.7328,457.6688,0.06397081,468.1637,0,961.3643,0,0,3.785861e-13,4.263256e-14,193.9811,0,0,194.1128,0,0,0,0
mpc,2026-01-24 05:30:00,1846,5.5,29.72062,3302.276,247.0241,0,54.20435,1,1,2311.593,2311.276,0,0,0,0,0,0,0,0,0,238.6974,1718.976,0.8594882,1.120167,0.3172331,0,250,0.3172331,2311.276,0,0,8.326751,0,54.20435,464.1071,464.0434,0.06369206,474.9262,0,964.2161,0,0,3.756995e-13,4.263256e-14,238.6974,0,0,238.7507,0,0,0,0
mpc,2026-01-24 05:45:00,1847,5.75,29.68859,3271.532,289.2149,0,68.77755,1,1,2290.072,2289.755,607.6017,174.7975,782.3993,2,282.3127,0.08661484,0,0,500,0,1843.706,0.9218529,1.082414,0.3172331,0,250,0.3172331,1682.153,0,0,6.902239,0,68.77755,459.4613,337.4934,121.9679,526.0899,0,1064.086,0,2.842171e-14,7.882583e-14,4.263256e-14,282.3127,0,0,0,500,0.08661484,0,-1.845746e-14
mpc,2026-01-24 06:00:00,1848,6,29.69482,3264.745,326.2777,0,54.89257,1,1,2285.321,2285.004,0,0,0,0,0,0,0,0,0,325.1341,1762.132,0.881066,1.160955,0.3172331,0,250,0.3172331,2285.004,0,0,1.143614,0,54.89257,458.5712,458.5075,0.06365579,469.5222,0,941.0171,0,0,-3.825829e-13,4.263256e-14,325.1341,0,0,326.024,0,0,0,0
mpc,2026-01-24 06:15:00,1849,6.25,29.64463,3301.083,367.9301,0,55.46977,1,1,2310.758,2310.441,0,0,0,0,0,0,0,0,0,367.9301,1669.872,0.834936,1.109589,0.3172331,0,250,0.3172331,2310.441,0,0,0,0,55.46977,463.1623,463.0987,0.06358536,474.2169,0,948.4338,0,0,1.263434e-13,4.263256e-14,367.9301,0,0,372.0818,0,0,0,0
mpc,2026-01-24 06:30:00,1850,6.5,29.93319,3302.475,403.2182,0,46.9664,1,1,2311.732,2311.415,272.1611,78.29238,350.4535,1,350.4535,0,0,0,0,52.76474,1656.418,0.828209,1.051494,0.3172331,0,250,0.3172331,2039.254,0,0,0,0,46.9664,466.3243,411.3598,54.96452,499.1263,0,998.2525,0,-2.842171e-14,4.551914e-14,4.263256e-14,403.2182,0,0,60.45627,0,0,0,0
mpc,2026-01-24 06:45:00,1851,6.75,29.76613,3341.877,414.4538,1.032295,56.12195,1,1,2339.314,2338.997,725.8794,208.8866,934.766,2,434.0754,0.6906094,0,0,500,0,1781.157,0.8905786,1.043022,0.3172331,0,250,0.3172331,1613.117,0,0,0,0.3416853,56.12195,470.1453,324.1974,145.9479,544.3632,0,1089.316,0,-1.136868e-13,5.440093e-14,4.263256e-14,414.4538,0.6906094,0,0,500,19.62161,0,-5.684342e-14
mpc,2026-01-24 07:00:00,1852,7,29.84512,3371.71,420.5748,0,66.52239,1,1,2360.197,2359.88,331.3061,95.30659,426.6127,1,426.6127,0,0,0,0,0,1780.877,0.8904384,1.121569,0.3172331,0,250,0.3172331,2028.573,0,0,0,0,66.52239,475.172,408.4071,66.76483,517.1065,0,1034.213,0,0,2.671197e-13,4.263256e-14,420.5748,0,0,10.20285,0,6.03796,0,0
mpc,2026-01-24 07:15:00,1853,7.25,30.01067,3362.19,409.0925,0,42.47045,1,1,2353.533,2353.215,329.2999,94.72946,424.0294,1,424.0294,0,0,0,0,0,1780.597,0.8902983,1.121392,0.3172331,0,250,0.3172331,2023.916,0,0,0,0,42.47045,475.574,408.9688,66.60512,512.2802,0,1024.56,0,1.421085e-14,1.461054e-13,4.263256e-14,409.0925,0,0,4.300591,0,14.93689,0,0
mpc,2026-01-24 07:30:00,1854,7.5,30.19459,3381.046,400.2143,0,49.57721,1,1,2366.732,2366.415,300.5706,86.46493,387.0356,1,387.0356,0,0,0,0,13.17876,1777.022,0.8885108,1.121216,0.3172331,0,250,0.3172331,2065.845,0,0,0,0,49.57721,480.2043,419.1549,61.04942,515.6789,0,1031.358,0,1.421085e-14,-4.041212e-13,4.263256e-14,400.2143,0,0,20.14709,0,0,0,0
mpc,2026-01-24 07:45:00,1855,7.75,30.55492,3410.742,369.1679,0,57.57186,1,1,2387.519,2387.202,678.7721,195.8978,874.6699,2,368.6885,5.981394,0,0,493.0328,0,1900,0.95,1.118964,0.3172331,0,250,0.3172331,1708.43,0,0,0.4793632,0,57.57186,488.3493,349.4466,138.9027,557.1203,0,1115.067,0,-5.684342e-14,2.531308e-14,4.263256e-14,368.6885,0,0,0,500,12.94863,0,-5.684342e-14
mpc,2026-01-24 08:00:00,1856,8,30.52507,3430.537,324.3386,125.4519,71.22914,1,1,2401.376,2401.059,260.3408,74.89205,335.2329,1,335.2329,0,0,0,0,125.4519,1868.338,0.934169,1.196402,0.3172331,0,250,0.3172331,2140.718,0,0,0,0,71.22914,490.8539,437.574,53.27988,527.0257,0,1054.051,0,0,-2.966516e-13,4.263256e-14,324.3386,125.4519,0,264.7797,0,10.89432,0,0
mpc,2026-01-24 08:15:00,1857,8.25,30.59613,3438.36,288.4042,128.0419,69.38375,1,1,2406.852,2406.535,222.949,64.13557,287.0846,1,287.0846,0,0,0,0,128.0419,1836.033,0.9180167,1.176465,0.3172331,0,250,0.3172331,2183.586,0,0,1.319673,0,69.38375,492.7604,447.0506,45.70982,525.3912,0,1053.059,0,-1.421085e-14,-7.771561e-15,4.263256e-14,287.0846,128.0419,0,264.1938,0,0,0,2.842171e-14
mpc,2026-01-24 08:30:00,1858,8.5,30.79133,3441.169,242.4196,135.9537,83.22722,1,1,2408.818,2408.501,147.1922,42.34266,189.5348,1,189.5348,0,0,0,0,188.8385,1788.535,0.8942673,1.156123,0.3172331,0,250,0.3172331,2261.309,0,0,0,0,83.22722,495.3405,465.0072,30.33329,524.4644,0,1048.929,0,-1.421085e-14,1.290079e-13,4.263256e-14,242.4196,135.9537,0,320.6539,0,0,0,-2.842171e-14
mpc,2026-01-24 08:45:00,1859,8.75,31.00298,3454.291,197.1703,132.3172,81.84695,1,1,2418.003,2417.686,149.4032,42.97872,192.3819,1,192.3819,0,0,0,0,132.3172,1755.174,0.8775869,1.126214,0.3172331,0,250,0.3172331,2268.283,0,0,4.788322,0,81.84695,499.6213,468.6853,30.93608,528.5757,0,1065.411,0,7.105427e-15,-3.155254e-13,4.263256e-14,192.3819,132.3172,0,274.9836,0,0,0,-2.842171e-14
mpc,2026-01-24 09:00:00,1860,9,31.15827,3500.691,156.8433,128.7564,84.67285,1,1,2450.483,2450.166,0,0,0,0,0,0,0,0,0,285.5997,1683.498,0.8417488,1.105207,0.3172331,0,250,0.3172331,2450.166,0,0,0,0,84.67285,508.126,508.0602,0.06578064,525.6177,0,1051.235,0,0,-3.730349e-14,4.263256e-14,156.8433,128.7564,0,432.473,0,0,0,-2.842171e-14
mpc,2026-01-24 09:15:00,1861,9.25,31.27549,3570.355,136.0474,132.2731,76.57415,1,1,2499.248,2498.931,0,0,0,0,0,0,0,0,0,260.5735,1618.089,0.8090446,1.060074,0.3172331,0,250,0.3172331,2498.931,0,0,7.747024,0,76.57415,519.627,519.5611,0.06595699,535.4819,0,1084.327,0,0,3.774758e-14,4.263256e-14,128.3004,132.2731,0,398.9088,0,0,0,-2.842171e-14
mpc,2026-01-24 09:30:00,1862,9.5,31.64249,3538.262,110.9756,141.3418,95.99158,1,1,2476.784,2476.466,112.5804,37.41958,150,1,102.6522,0,47.34779,0,0,141.3418,1582.499,0.7912495,1.018887,0.3172331,0,250,0.3172331,2363.886,33.46827,0,8.323344,0,62.52331,519.3152,495.6435,23.67161,546.1726,0,1106.703,0,-1.421085e-14,-3.936851e-13,4.263256e-14,102.6522,141.3418,33.46827,270.9812,0,0,0,0
mpc,2026-01-24 09:45:00,1863,9.75,31.73989,3527.266,78.29025,143.0083,111.7701,1,1,2469.086,2468.769,110.8525,39.14749,150,1,81.72349,0,68.27651,0,0,143.0083,1546.498,0.7732489,0.9964765,0.3172331,0,250,0.3172331,2357.916,48.20874,0,0,0,63.56139,518.8669,495.5051,23.3618,548.0097,0,1096.019,0,0,-3.694822e-13,4.263256e-14,78.29025,143.0083,48.20874,276.4046,0,3.43324,0,-1.421085e-14
mpc,2026-01-24 10:00:00,1864,10,31.90859,3544.578,63.77566,145.5508,117.3216,1,1,2481.205,2480.887,109.7862,40.21376,150,1,68.80858,0,81.19142,0,0,145.5508,1509.867,0.7549334,0.973807,0.3172331,0,250,0.3172331,2371.101,57.21813,0,0,0,60.10345,523.4549,500.2266,23.22831,553.1202,0,1106.24,0,0,3.662626e-13,4.263256e-14,63.77566,145.5508,57.21813,278.0047,0,5.032919,0,-7.105427e-15
mpc,2026-01-24 10:15:00,1865,10.25,32.34652,3604.826,56.56847,149.3848,151.6016,1,1,2523.378,2523.061,109.139,40.86098,150,1,60.96935,0,89.03065,0,0,149.3848,1472.283,0.7361414,0.9507409,0.3172331,0,250,0.3172331,2413.922,62.43077,0,0,0,89.17081,537.8178,514.4889,23.32885,574.3552,0,1148.71,0,-7.105427e-15,1.811884e-13,4.263256e-14,56.56847,149.3848,62.43077,279.8182,0,4.400882,0,7.105427e-15
mpc,2026-01-24 10:30:00,1866,10.5,32.8256,3595.56,36.27671,146.7862,189.1784,1,1,2516.892,2516.575,107.8982,42.10177,150,1,45.94079,0,104.0592,0,0,146.7862,1435.354,0.7176772,0.9270749,0.3172331,0,250,0.3172331,2408.677,72.57039,0,0,0,116.608,542.5291,519.2027,23.3264,586.4399,0,1172.88,0,-7.105427e-15,-3.308465e-14,4.263256e-14,36.27671,146.7862,72.57039,299.376,0,9.664083,0,2.131628e-14
mpc,2026-01-24 10:45:00,1867,10.75,33.1936,3675.555,47.57288,147.0772,215.404,0,1,2572.889,2572.571,104.1053,45.89472,150,1,0,0,150,0,0,194.6501,1386.466,0.693233,0.9038217,0.3172331,0,250,0.3172331,2468.466,104.1677,0,0,0,111.2363,559.4812,536.7742,22.70694,0,606.8576,3337.717,0,0,2.463585e-13,4.263256e-14,47.57288,147.0772,104.1677,346.2808,0,0,0,2.842171e-14
mpc,2026-01-24 11:00:00,1868,11,33.33807,3741.489,58.39458,144.1385,225.0657,0,0,2619.043,2618.725,221.9891,97.86369,319.8528,1,0,0,319.8528,0,0,202.5331,1335.614,0.6678072,0.8730373,0.3172331,0,250,0.3172331,2396.736,221.7525,0,0,0,3.313265,571.4924,522.9837,48.50871,0,621.5704,3418.637,0,-1.421085e-14,1.132427e-14,4.263256e-14,58.39458,144.1385,221.7525,348.3013,0,0,0,0
mpc,2026-01-24 11:15:00,1869,11.25,33.48743,3673.949,49.49316,146.5656,244.9024,0,0,2571.765,2571.447,248.1388,109.3918,357.5306,1,0,0,357.5306,0,0,196.0588,1286.39,0.6431948,0.8410169,0.3172331,0,250,0.3172331,2323.308,247.4471,0,0,0,0,563.1951,508.7853,54.40981,0,618.1771,3399.974,0,0,-3.83249e-13,4.263256e-14,49.49316,146.5656,244.9024,340.9147,0,0,2.544702,0
mpc,2026-01-24 11:30:00,1870,11.5,33.63357,3703.401,58.46242,147.8848,272.8312,0,0,2592.381,2592.063,269.6063,118.8557,388.462,1,0,0,388.462,0,0,199.3347,1236.353,0.6181767,0.8100206,0.3172331,0,250,0.3172331,2322.457,268.4006,0,7.012516,0,4.430573,569.7155,510.3956,59.31984,0,630.225,3478.334,0,-1.421085e-14,3.242961e-13,4.263256e-14,51.44991,147.8848,268.4006,341.5526,0,0,0,0
mpc,2026-01-24 11:45:00,1871,11.75,33.75085,3727.221,60.65147,149.3752,287.1228,0,0,2609.055,2608.737,297.4184,131.1166,428.535,1,0,0,428.535,0,0,203.1327,1185.376,0.5926878,0.7785136,0.3172331,0,250,0.3172331,2311.319,295.6862,0,6.894009,0,0,575.0101,509.3921,65.61803,0,640.5087,3534.69,0,0,2.501332e-13,4.263256e-14,53.75746,149.3752,287.1228,344.7403,0,0,8.563446,0
mpc,2026-01-24 12:00:00,1872,12,33.96258,3721.07,60.17316,148.251,309.049,0,0,2604.749,2604.432,322.4968,142.1724,464.6692,1,0,0,464.6692,0,0,208.4241,1133.083,0.5665415,0.7464136,0.3172331,0,250,0.3172331,2281.935,319.8315,0,0,0,0,577.023,505.5109,71.51211,0,647.6833,3562.258,0,0,3.985701e-13,4.263256e-14,60.17316,148.251,309.049,360.5619,0,0,10.78249,0
mpc,2026-01-24 12:15:00,1873,12.25,34.39205,3679.794,51.41442,151.4052,330.283,0,0,2575.856,2575.539,356.4229,157.1287,513.5516,2,0,0,513.5516,0,0,202.8196,1082.2,0.5410998,0.7134857,0.3172331,0,250,0.3172331,2219.116,351.7128,0,0,0,0,576.6573,496.7939,79.86347,0,653.9225,3596.574,0,0,-3.657075e-13,4.263256e-14,51.41442,151.4052,330.283,363.2191,0,0,21.42973,0
mpc,2026-01-24 12:30:00,1874,12.5,34.67931,3704.252,66.07838,148.516,357.5074,0,0,2592.976,2592.659,392.5704,173.0643,565.6347,2,0,0,565.6347,0,0,214.5943,1028.381,0.5141903,0.6814452,0.3172331,0,250,0.3172331,2200.088,386.0827,0,0,0,0,584.6257,496.0432,88.58246,0,669.1075,3680.091,0,-2.842171e-14,-7.471801e-14,4.263256e-14,66.07838,148.516,357.5074,365.9102,0,0,28.57532,2.842171e-14
mpc,2026-01-24 12:45:00,1875,12.75,34.83444,3706.91,64.96733,151.0301,390.4495,0,0,2594.837,2594.52,418.0923,184.3156,602.4079,2,0,0,602.4079,0,0,213.5054,974.8424,0.4874212,0.6475562,0.3172331,0,250,0.3172331,2176.428,410.4352,0,2.491954,0,0,587.3049,492.6038,94.7011,0,676.9194,3727.355,0,-2.842171e-14,-1.011413e-13,4.263256e-14,62.47538,151.0301,390.4495,359.6464,0,0,19.98577,0
mpc,2026-01-24 13:00:00,1876,13,34.98257,3751.034,55.96418,155.9072,401.5717,0,0,2625.723,2625.406,447.4931,197.2769,644.77,2,0,0,644.77,0,0,211.8714,921.7211,0.4608606,0.613844,0.3172331,0,250,0.3172331,2177.913,438.5335,0,0,0,0,596.4954,494.7646,101.7307,0,692.0415,3806.229,0,-2.842171e-14,-2.412515e-13,4.263256e-14,55.96418,155.9072,401.5717,362.3589,0,0,36.96186,0
mpc,2026-01-24 13:15:00,1877,13.25,35.07383,3770.205,61.38705,152.1625,420.0017,0,0,2639.144,2638.827,467.7789,206.2199,673.9988,2,0,0,673.9988,0,0,213.5495,868.1887,0.4340943,0.5803943,0.3172331,0,250,0.3172331,2171.048,457.9211,0,0,0,0,600.9146,494.3324,106.5822,0,700.5523,3853.038,0,-2.842171e-14,-6.494805e-14,4.263256e-14,61.38705,152.1625,420.0017,358.5122,0,0,37.91937,0
mpc,2026-01-24 13:30:00,1878,13.5,35.46937,3745.186,60.01939,152.4375,437.8204,0,0,2621.631,2621.313,486.7831,214.5979,701.381,2,0,0,701.381,0,0,212.4569,814.9378,0.4074689,0.5466857,0.3172331,0,250,0.3172331,2134.53,474.3054,0,0,0,0,602.8997,490.8806,112.0191,0,705.4785,3880.132,0,-5.684342e-14,-2.307043e-13,4.263256e-14,60.01939,152.4375,437.8204,355.0094,0,0,36.48503,2.842171e-14
mpc,2026-01-24 13:45:00,1879,13.75,35.43434,3801.03,51.61583,147.455,437.4644,1,0,2660.721,2660.404,513.9458,226.5725,740.5183,2,0,0,740.5183,0,0,199.0708,765.0418,0.3825209,0.5131544,0.3172331,0,250,0.3172331,2146.458,500.9793,0,0,0,0,611.3477,493.1867,118.161,719.7592,0,1439.518,0,-8.526513e-14,-1.111333e-13,4.263256e-14,51.61583,147.455,437.4644,356.5481,0,0,63.51489,0
mpc,2026-01-24 14:00:00,1880,14,35.69165,3841.242,58.07048,146.2232,460.9276,1,1,2688.869,2688.552,575.2663,246.8043,822.0706,2,57.17366,0,764.8969,0,0,146.2232,728.3655,0.3641828,0.4817356,0.3172331,0,250,0.3172331,2113.286,515.8976,0,0.8968131,0,0,621.8594,488.7432,133.1162,735.5475,0,1472.642,0,1.136868e-13,1.759148e-13,4.263256e-14,57.17366,146.2232,460.9276,292.9823,0,0,54.97,0
mpc,2026-01-24 14:15:00,1881,14.25,35.71504,3862.854,60.20178,149.3532,468.1436,1,1,2703.998,2703.681,577.776,248.239,826.0151,2,54.41356,0,771.6015,0,0,149.3532,690.9126,0.3454563,0.4586411,0.3172331,0,250,0.3172331,2125.905,520.2752,0,5.788224,0,0,625.7306,491.9544,133.7762,740.1935,0,1490.372,0,-8.526513e-14,-1.81688e-13,4.263256e-14,54.41356,149.3532,468.1436,291.5659,0,0,52.13155,0
mpc,2026-01-24 14:30:00,1882,14.5,35.77916,3840.332,44.40684,144.9068,482.8092,1,1,2688.232,2687.915,593.74,254.6168,848.3568,2,59.96102,0,788.3958,0,0,144.9068,654.5771,0.3272886,0.4350575,0.3172331,0,250,0.3172331,2094.175,531.1948,0,0,0,0,623.0993,485.4041,137.6952,740.0209,0,1480.042,0,-1.98952e-13,1.694755e-13,4.263256e-14,44.40684,144.9068,482.8092,290.0755,0,15.55419,48.38559,0
mpc,2026-01-24 14:45:00,1883,14.75,35.77716,3843.029,48.61372,142.7883,494.3849,1,1,2690.12,2689.803,618.6563,265.7716,884.4279,2,58.52805,0,825.8998,0,0,142.7883,618.777,0.3093885,0.4121776,0.3172331,0,250,0.3172331,2071.147,556.4771,0,0,0,0,623.5049,480.0418,143.4631,745.8134,0,1491.627,0,0,-2.179923e-13,4.263256e-14,48.61372,142.7883,494.3849,286.0335,0,9.914333,62.09221,-7.105427e-15
mpc,2026-01-24 15:00:00,1884,15,36.0836,3820.741,56.0604,136.8375,494.9858,1,1,2674.519,2674.202,632.7297,273.0997,905.8294,2,49.08066,0,856.7487,0,0,136.8375,584.4702,0.2922351,0.3896348,0.3172331,0,250,0.3172331,2041.472,575.1621,0,6.979742,0,0,624.7703,476.8899,147.8804,749.9896,0,1512.019,0,-1.136868e-13,1.698086e-13,4.263256e-14,49.08066,136.8375,494.9858,287.1722,0,0,80.17634,0
mpc,2026-01-24 15:15:00,1885,15.25,36.23839,3782.737,66.57994,136.0369,502.8405,1,1,2647.916,2647.598,637.6189,275.2482,912.8671,2,49.13862,0,863.7285,0,0,136.0369,550.369,0.2751845,0.3680323,0.3172331,0,250,0.3172331,2009.98,578.7783,0,17.44131,0,0,621.0259,471.4083,149.6176,746.6565,0,1523.399,0,5.684342e-14,1.534328e-13,4.263256e-14,49.13862,136.0369,502.8405,283.8977,0,0,75.93783,0
mpc,2026-01-24 15:30:00,1886,15.5,36.74604,3714.066,78.08282,141.4831,526.4799,1,1,2599.846,2599.529,639.0829,275.2428,914.3257,2,54.60952,0,859.7162,0,0,141.4831,514.9116,0.2574558,0.3465593,0.3172331,0,250,0.3172331,1960.446,572.5982,0,23.4733,0,0,617.8437,465.8927,151.951,741.1355,0,1522.762,0,-5.684342e-14,-1.534328e-13,4.263256e-14,54.60952,141.4831,526.4799,281.3981,0,0,46.11833,0
mpc,2026-01-24 15:45:00,1887,15.75,36.74175,3712.577,81.68991,145.0699,520.5821,1,1,2598.804,2598.487,649.1284,279.5818,928.7103,2,55.36233,0,873.3479,0,0,145.0699,478.5631,0.2392815,0.3242323,0.3172331,0,250,0.3172331,1949.358,581.7073,0,26.32758,0,0,617.5267,463.2057,154.321,742.7875,0,1530.99,0,0,-5.295764e-14,4.263256e-14,55.36233,145.0699,520.5821,276.5782,0,0,61.12521,2.842171e-14
mpc,2026-01-24 16:00:00,1888,16,36.71643,3647.961,89.5137,145.8404,526.3216,1,1,2553.572,2553.255,1243.042,480.1472,1723.189,4,70.33617,277.7214,875.1313,0,500,0,603.4877,0.3017439,0.3013441,0.3172331,0,250,0.3172331,1310.214,583.0725,0,19.17753,0,0,606.3775,311.1265,295.251,791.2737,0,1615.629,0,-5.684342e-14,-4.812817e-14,4.263256e-14,70.33617,145.8404,526.3216,0,500,131.881,56.75089,-1.421085e-13
mpc,2026-01-24 16:15:00,1889,16.25,36.89625,3663.694,89.65827,139.4185,492.6884,1,1,2564.586,2564.269,1237.756,476.2464,1714.003,4,83.54048,282.0061,848.4563,0,500,0,728.3927,0.3641964,0.3800074,0.3172331,0,250,0.3172331,1326.512,564.0792,0,6.117797,0,0,611.8668,316.4834,295.3834,792.7298,0,1596.013,0,-1.136868e-13,1.250111e-13,4.263256e-14,83.54048,139.4185,492.6884,0,500,142.5876,71.3908,2.842171e-14
mpc,2026-01-24 16:30:00,1890,16.5,37.0548,3617.521,104.2233,138.0101,503.202,1,1,2532.265,2531.948,650.2933,274.6263,924.9195,2,101.3368,0,823.5827,0,0,138.0101,693.7755,0.3468878,0.4586582,0.3172331,0,250,0.3172331,1881.654,546.4978,0,2.886483,0,0,606.68,450.8067,155.8732,725.433,0,1455.845,0,5.684342e-14,1.723621e-13,4.263256e-14,101.3368,138.0101,503.202,285.2568,0,0,43.29587,2.842171e-14
mpc,2026-01-24 16:45:00,1891,16.75,37.08572,3618.389,118.1933,140.4428,501.8068,1,1,2532.872,2532.555,1236.548,469.9814,1706.529,4,131.7264,276.5296,798.273,0,500,0,818.6663,0.4093331,0.4368603,0.3172331,0,250,0.3172331,1296.007,529.5059,0,0,0,0,607.3202,310.7506,296.5697,780.7319,0,1561.464,0,-2.273737e-13,3.852474e-14,4.263256e-14,118.1933,140.4428,501.8068,0,500,149.6199,27.69908,0
mpc,2026-01-24 17:00:00,1892,17,36.87405,3601.746,149.3897,140.7948,475.634,1,1,2521.223,2520.905,1226.865,464.5989,1691.463,4,141.088,275.6943,774.6811,0,500,0,943.5374,0.4717687,0.5155022,0.3172331,0,250,0.3172331,1294.041,515.1688,0,8.301673,0,0,601.1707,308.5564,292.6143,773.1553,0,1560.631,0,-5.684342e-14,-9.969803e-14,4.263256e-14,141.088,140.7948,475.634,0,500,134.8995,39.53488,-1.136868e-13
mpc,2026-01-24 17:15:00,1893,17.25,37.09959,3561.585,184.7713,139.2088,434.1085,1,1,2493.109,2492.792,1222.512,459.6994,1682.212,4,166.1452,269.2673,746.7991,0,500,0,1068.389,0.5341944,0.5941317,0.3172331,0,250,0.3172331,1270.28,495.2796,0,18.62612,0,0,598.0049,304.6933,293.3116,764.3927,0,1560.915,0,-1.705303e-13,1.568745e-13,4.263256e-14,166.1452,139.2088,434.1085,0,500,130.0585,61.17109,-8.526513e-14
mpc,2026-01-24 17:30:00,1894,17.5,37.191,3528.277,207.402,140.4116,433.489,1,1,2469.794,2469.477,1226.148,457.1973,1683.345,4,200.6512,266.4224,716.2712,0,500,0,1193.221,0.5966104,0.6727488,0.3172331,0,250,0.3172331,1243.329,474.5097,0,6.750761,0,0,593.8445,298.9497,294.8948,756.147,0,1523.939,0,1.136868e-13,-2.859935e-13,4.263256e-14,200.6512,140.4116,433.489,0,500,126.0108,41.02062,-5.684342e-14
mpc,2026-01-24 17:45:00,1895,17.75,37.24182,3509.658,222.4244,133.4584,407.8362,1,1,2456.76,2456.443,1233.82,456.6153,1690.435,4,233.9762,264.9952,691.4637,0,500,0,1318.033,0.6590164,0.7513536,0.3172331,0,250,0.3172331,1222.623,457.7942,0,0,0,0,591.5059,294.3669,297.139,750.9822,0,1501.964,0,-1.136868e-13,3.537171e-13,4.263256e-14,222.4244,133.4584,407.8362,0,500,143.0886,49.95805,0
mpc,2026-01-24 18:00:00,1896,18,37.14554,3545.719,263.1886,1.373164,402.146,1,1,2482.003,2481.686,1046.619,370.4879,1417.107,3,264.2382,0.2323617,652.6359,0,500,0,1442.825,0.7214127,0.829946,0.3172331,0,250,0.3172331,1435.068,432.5904,0,0,1.140802,0,596.0636,344.6375,251.4261,715.1254,0,1432.219,0,0,-8.626433e-14,4.263256e-14,263.1886,0.2323617,402.146,0,500,1.04964,30.44443,0
mpc,2026-01-24 18:15:00,1897,18.25,37.19365,3541.128,306.9119,2.706266,385.6457,1,1,2478.789,2478.472,1038.567,363.1485,1401.716,3,296.096,0.2540827,605.3654,0,500,0,1567.598,0.7837991,0.908526,0.3172331,0,250,0.3172331,1439.905,401.0248,0,10.81585,2.452183,0,596.0494,346.2394,249.81,709.3879,0,1441.663,0,1.136868e-13,1.709743e-14,4.263256e-14,296.096,0.2540827,385.6457,0,500,0,15.37909,5.684342e-14
mpc,2026-01-24 18:30:00,1898,18.5,37.06725,3516.414,335.476,0,344.4151,1,0,2461.49,2461.172,403.066,177.6913,580.7572,2,0,0,580.7572,0,0,327.6009,1485.451,0.7427256,0.9870936,0.3172331,0,250,0.3172331,2058.106,385.3103,0,7.875081,0,0,589.9172,493.2429,96.67426,670.9342,0,1355.453,0,-5.684342e-14,-3.497203e-13,4.263256e-14,327.6009,0,344.4151,328.2958,0,0,40.89519,0
mpc,2026-01-24 18:45:00,1899,18.75,37.00358,3522.009,351.6156,0,309.7276,0,0,2465.406,2465.089,384.2957,169.4164,553.7122,2,0,0,553.7122,0,0,351.6156,1397.313,0.6986567,0.9353669,0.3172331,0,250,0.3172331,2080.793,367.649,0,0,0,0,589.8657,497.8443,92.02134,0,667.2608,3669.934,0,-2.842171e-14,4.498624e-13,4.263256e-14,351.6156,0,309.7276,357.0037,0,0,57.92139,0
mpc,2026-01-24 19:00:00,1900,19,36.8932,3470.054,380.8298,2.903127,286.9487,0,0,2429.038,2428.72,349.777,154.1988,503.9758,2,0,0,503.9758,0,0,383.7329,1301.16,0.6505802,0.8798678,0.3172331,0,250,0.3172331,2078.943,335.0705,0,0,0,0,579.4808,495.961,83.51985,0,650.1598,3575.879,0,-2.842171e-14,-1.402212e-13,4.263256e-14,380.8298,2.903127,286.9487,390.8797,0,0,48.12183,-2.842171e-14
mpc,2026-01-24 19:15:00,1901,19.25,36.9552,3415.786,388.3953,3.745475,283.5539,0,0,2391.05,2390.733,312.3783,137.7117,450.0901,1,0,0,450.0901,0,0,392.1407,1202.92,0.6014601,0.8193216,0.3172331,0,250,0.3172331,2078.355,299.0211,0,0,0,0,571.348,496.6285,74.71947,0,634.3402,3488.871,0,-2.842171e-14,-3.564926e-13,4.263256e-14,388.3953,3.745475,283.5539,406.5649,0,0,15.46716,4.440892e-16
mpc,2026-01-24 19:30:00,1902,19.5,36.77445,3385.701,395.9078,0,261.9593,0,0,2369.991,2369.674,273.1659,120.4249,393.5909,1,0,0,393.5909,0,0,395.9078,1103.754,0.551877,0.7574613,0.3172331,0,250,0.3172331,2096.508,262.0545,0,0,0,0,563.6379,498.5974,65.04054,0,619.0223,3404.623,0,-4.263256e-14,3.574918e-13,4.263256e-14,395.9078,0,261.9593,408.1245,0,0,0.09519245,0
mpc,2026-01-24 19:45:00,1903,19.75,36.59582,3409.762,391.4944,0,230.7755,0,0,2386.834,2386.516,250.9406,110.6269,361.5675,1,0,0,361.5675,0,0,391.4944,1005.707,0.5028533,0.6950177,0.3172331,0,250,0.3172331,2135.576,241.2499,0,0,0,0,565.0032,505.5263,59.4769,0,616.1532,3388.843,0,-2.842171e-14,-1.862954e-13,4.263256e-14,391.4944,0,230.7755,404.2576,0,0,10.47446,0
mpc,2026-01-24 20:00:00,1904,20,36.59202,3390.831,385.4298,0,194.6215,0,0,2373.582,2373.265,226.0698,99.66267,325.7325,1,0,0,325.7325,0,0,385.4298,909.1908,0.4545954,0.6332787,0.3172331,0,250,0.3172331,2147.195,217.3495,0,0,0,0,561.8107,508.2265,53.58428,0,607.8891,3343.39,0,-2.842171e-14,1.141309e-13,4.263256e-14,385.4298,0,194.6215,398.6794,0,0,22.72798,0
mpc,2026-01-24 20:15:00,1905,20.25,36.45807,3383.794,353.5694,0,171.3346,0,0,2368.656,2368.339,201.7546,88.94333,290.6979,1,0,0,290.6979,0,0,353.5694,820.6554,0.4103277,0.5725041,0.3172331,0,250,0.3172331,2166.584,194.2837,0,0,0,0,558.6963,511.0335,47.6628,0,599.9768,3299.873,0,0,-2.329248e-13,4.263256e-14,353.5694,0,171.3346,366.4635,0,0,22.94911,0
mpc,2026-01-24 20:30:00,1906,20.5,36.27859,3375.69,338.6968,2.169867,164.4506,0,0,2362.983,2362.666,186.3657,82.15915,268.5249,1,0,0,268.5249,0,0,333.5614,737.1358,0.3685679,0.5167547,0.3172331,0,250,0.3172331,2176.3,179.8502,0,7.305317,0,0,554.7749,510.946,43.82893,0,593.1051,3274.68,0,-1.421085e-14,1.947331e-13,4.263256e-14,331.3915,2.169867,164.4506,336.5628,0,0,15.39961,4.440892e-15
mpc,2026-01-24 20:45:00,1907,20.75,36.05809,3352.619,308.9637,4.652517,149.8427,0,0,2346.833,2346.516,175.2995,77.28061,252.5801,1,0,0,252.5801,0,0,304.7897,660.8224,0.3304112,0.4641636,0.3172331,0,250,0.3172331,2171.216,169.6164,0,8.826516,0,0,547.8634,506.8661,40.99737,0,584.1467,3228.033,0,0,9.914292e-14,4.263256e-14,300.1372,4.652517,149.8427,306.8578,0,0,19.77376,9.769963e-15
mpc,2026-01-24 21:00:00,1908,21,35.98158,3376.299,290.5605,8.199552,121.1937,0,0,2363.409,2363.092,146.0833,64.40068,210.484,1,0,0,210.484,0,0,269.193,593.4201,0.29671,0.4161102,0.3172331,0,250,0.3172331,2217.009,141.4762,0,25.82784,3.739237,0,550.6512,516.5413,34.10989,0,580.942,3246.184,0,0,2.198242e-13,4.263256e-14,264.7327,4.460316,121.1937,269.193,0,0,20.28254,1.154632e-14
mpc,2026-01-24 21:15:00,1909,21.25,35.68446,3379.295,242.8415,1.496841,115.483,0,0,2365.507,2365.189,138.6815,61.13762,199.8191,1,0,0,199.8191,0,0,239.2433,533.5158,0.2667579,0.3736679,0.3172331,0,250,0.3172331,2226.508,134.7829,0,5.095068,0,0,546.9748,514.8342,32.1406,0,575.9718,3176.634,0,-2.131628e-14,5.67324e-14,4.263256e-14,237.7465,1.496841,115.483,243.0372,0,0,19.29985,7.993606e-15
mpc,2026-01-24 21:30:00,1910,21.5,35.52482,3338.084,191.8031,4.311757,110.3002,0,0,2336.659,2336.342,113.5148,50.04288,163.5577,1,0,0,163.5577,0,0,195.7476,484.495,0.2422475,0.3359471,0.3172331,0,250,0.3172331,2222.827,110.5325,0,0,0.3672702,0,538.1192,511.9044,26.21486,0,561.9473,3091.344,0,0,-4.868328e-14,4.263256e-14,191.8031,3.944487,110.3002,216.1697,0,0,0.2323438,9.325873e-15
mpc,2026-01-24 21:45:00,1911,21.75,35.55831,3298.971,164.5388,0,103.587,0,0,2309.279,2308.962,105.9865,44.01346,150,1,22.78609,0,127.2139,0,0,141.7527,448.9805,0.2244903,0.3050794,0.3172331,0,250,0.3172331,2202.976,85.93726,0,0,0,17.64972,532.2655,507.7635,24.50194,0,555.8451,3057.148,0,-3.552714e-14,-1.250666e-13,4.263256e-14,164.5388,0,85.93726,167.8683,0,0,0,0
mpc,2026-01-24 22:00:00,1912,22,35.3681,3292.398,129.8039,3.217777,96.09385,0,0,2304.679,2304.362,104.8583,45.14166,150,1,9.121173,0,140.8788,0,0,123.3475,418.073,0.2090365,0.2827165,0.3172331,0,250,0.3172331,2199.503,95.38274,0,0,0.5529862,0.7111042,528.6556,504.5301,24.12556,0,549.8348,3025.045,0,-2.131628e-14,6.006307e-14,4.263256e-14,129.8039,2.664791,95.38274,149.2566,0,0,0,1.998401e-14
mpc,2026-01-24 22:15:00,1913,22.25,35.01645,3262.611,112.5373,4.847768,86.81734,0,0,2283.827,2283.51,104.6279,45.37209,150,1,6.330193,0,143.6698,0,0,106.7077,391.3302,0.1956651,0.2632544,0.3172331,0,250,0.3172331,2178.882,97.67656,0,0,4.347219,0,519.2653,495.4043,23.86098,0,540.7764,2981.769,0,0,7.432943e-14,4.263256e-14,112.5373,0.5005489,86.81734,128.2125,0,0,10.85923,1.221245e-15
mpc,2026-01-24 22:30:00,1914,22.5,34.60659,3261.796,82.25686,9.168595,86.46469,0,0,2283.257,2282.94,105.423,46.47563,151.8986,1,0,0,151.8986,0,0,86.21574,369.7147,0.1848573,0.2464149,0.3172331,0,250,0.3172331,2177.517,103.7691,0,0,5.209712,0,513.868,490.0702,23.79781,0,536.5458,2959.989,0,0,8.359979e-14,4.263256e-14,82.25686,3.958883,86.46469,117.0315,0,0,17.30445,-2.220446e-15
mpc,2026-01-24 22:45:00,1915,22.75,34.36998,3279.899,80.70713,9.215601,82.58645,0,0,2295.93,2295.612,105.7005,44.29947,150,1,19.32193,0,130.6781,0,0,67.60036,352.7564,0.1763782,0.2328039,0.3172331,0,250,0.3172331,2189.912,89.51972,0,0,3.000443,0,513.711,489.9897,23.72133,0,534.2892,2943.766,0,-1.421085e-14,-2.778333e-14,4.263256e-14,80.70713,6.215158,82.58645,80.79582,0,0,6.933266,6.217249e-15
mpc,2026-01-24 23:00:00,1916,23,33.95093,3275.448,72.9599,5.813595,55.44329,0,0,2292.813,2292.496,0,0,0,0,0,0,0,0,0,77.62864,333.2937,0.1666469,0.2221255,0.3172331,0,250,0.3172331,2292.496,0,0,0,1.144851,55.44329,507.7766,507.7063,0.07025585,0,519.9851,2861.893,0,0,-1.022238e-13,4.263256e-14,72.9599,4.668744,0,84.10319,0,0,0,1.776357e-15
mpc,2026-01-24 23:15:00,1917,23.25,33.48427,3274.639,71.70234,5.462911,43.68459,0,0,2292.247,2291.93,0,0,0,0,0,0,0,0,0,77.16525,313.9499,0.156975,0.2098702,0.3172331,0,250,0.3172331,2291.93,0,0,0,0,43.68459,501.945,501.8756,0.06946613,0,511.4414,2812.928,0,0,1.067202e-13,4.263256e-14,71.70234,5.462911,0,81.24533,0,0,0,-4.440892e-15
mpc,2026-01-24 23:30:00,1918,23.5,33.128,3255.023,64.38984,6.889163,35.44979,0,1,2278.516,2278.199,513.9038,159.9325,673.8363,2,60.03746,5.658881,108.14,0,500,0,438.9005,0.2194503,0.1976897,0.3172331,0,250,0.3172331,1764.295,75.15469,0,4.352383,1.230282,0,494.6929,383.0494,111.6435,0,542.9819,2996.031,0,0,4.890532e-14,4.263256e-14,60.03746,5.658881,35.44979,0,500,0,39.7049,5.684342e-14
mpc,2026-01-24 23:45:00,1919,23.75,32.72933,3230.482,49.69668,0,49.74024,1,1,2261.338,2261.021,431.0008,124.4026,555.4034,2,51.48164,3.92172,0,0,500,0,563.8314,0.2819157,0.2763692,0.3172331,0,250,0.3172331,1830.02,0,0,0,0,49.74024,486.3329,393.5718,92.76107,528.6717,0,1057.343,0,0,1.410538e-13,4.263256e-14,49.69668,0,0,0,500,5.706684,0,-8.881784e-15
mpc,2026-01-25 00:00:00,1920,0,32.58997,3204.53,58.14564,0,33.10681,1,1,2243.171,2242.854,437.8553,126.8656,564.7209,2,56.17903,8.54187,0,0,500,0,688.7426,0.3443713,0.3550364,0.3172331,0,250,0.3172331,1804.998,0,0,1.966616,0,33.10681,480.8405,386.9149,93.92557,520.8772,0,1045.147,0,1.421085e-14,-1.052491e-13,4.263256e-14,56.17903,0,0,0,500,8.54187,0,-1.776357e-14
mpc,2026-01-25 00:15:00,1921,0.25,32.14835,3245.239,65.65498,0,47.82808,1,1,2271.667,2271.35,430.1798,124.4771,554.6569,2,47.81255,6.844337,0,0,500,0,813.6342,0.4068171,0.4336911,0.3172331,0,250,0.3172331,1841.17,0,0,17.84243,0,47.82808,481.9305,390.6013,91.32924,525.2251,0,1081.228,0,-1.421085e-14,5.817569e-14,4.263256e-14,47.81255,0,0,0,500,6.844337,0,6.217249e-15
mpc,2026-01-25 00:30:00,1922,0.5,32.10719,3222.351,73.11925,0.9679429,22.60915,1,1,2255.646,2255.329,426.0349,122.7645,548.7994,2,46.84884,1.950581,0,0,500,0,938.5061,0.4692531,0.5123335,0.3172331,0,250,0.3172331,1829.294,0,0,26.27042,0,22.60915,478.0725,387.7094,90.36313,515.2658,0,1075.848,0,-2.842171e-14,1.630918e-13,4.263256e-14,46.84884,0.9679429,0,0,500,0.9826376,0,1.654232e-14
mpc,2026-01-25 00:45:00,1923,0.75,31.7636,3226.412,62.81519,3.19317,39.49896,1,1,2258.488,2258.171,426.7006,122.8138,549.5145,2,48.90143,0.6130515,0,0,500,0,1063.358,0.5316792,0.5909636,0.3172331,0,250,0.3172331,1831.47,0,0,13.91376,2.580118,39.49896,474.871,385.086,89.78501,516.2049,0,1060.862,0,1.421085e-14,-1.106892e-13,4.263256e-14,48.90143,0.6130515,0,0,500,0,0,0
mpc,2026-01-25 01:00:00,1924,1,31.53999,3230.121,60.77292,0,43.69762,1,1,2261.085,2260.767,430.2477,124.1666,554.4142,2,50.67499,3.739237,0,0,500,0,1188.191,0.5940955,0.6695812,0.3172331,0,250,0.3172331,1830.52,0,0,10.09793,0,43.69762,472.9708,382.9057,90.06501,516.2129,0,1049.845,0,0,4.284351e-13,4.263256e-14,50.67499,0,0,0,500,3.739237,0,1.332268e-14
mpc,2026-01-25 01:15:00,1925,1.25,31.3945,3241.792,62.63252,3.486645,27.66157,1,1,2269.254,2268.937,428.1974,123.3,551.4974,2,50.36158,1.135804,0,0,500,0,1313.004,0.656502,0.7481865,0.3172331,0,250,0.3172331,1840.74,0,0,12.27094,2.350841,27.66157,473.0959,383.7588,89.33706,512.8257,0,1050.874,0,-2.842171e-14,3.917977e-13,4.263256e-14,50.36158,1.135804,0,0,500,0,0,-5.684342e-14
mpc,2026-01-25 01:30:00,1926,1.5,31.19674,3230.185,55.36103,2.328585,41.61992,1,1,2261.13,2260.813,435.0467,125.4623,560.509,2,57.56747,2.941511,0,0,500,0,1437.797,0.7188986,0.8267793,0.3172331,0,250,0.3172331,1825.766,0,0,0,0,41.61992,469.2738,378.9186,90.35523,513.0187,0,1026.037,0,-5.684342e-14,-9.703349e-14,4.263256e-14,55.36103,2.328585,0,0,500,2.819369,0,-7.682743e-14
mpc,2026-01-25 01:45:00,1927,1.75,31.07169,3186.769,54.75476,3.605384,29.48368,1,1,2230.738,2230.421,435.8392,125.4434,561.2826,2,60.66267,0.619918,0,0,500,0,1562.571,0.7812855,0.9053599,0.3172331,0,250,0.3172331,1794.582,0,0,0,2.985466,29.48368,461.6484,371.3864,90.26201,502.9315,0,1011.013,0,4.263256e-14,-3.119727e-13,4.263256e-14,54.75476,0.619918,0,0,500,5.907909,0,6.394885e-14
mpc,2026-01-25 02:00:00,1928,2,30.73244,3250.591,55.10966,4.148227,25.67713,1,1,2275.414,2275.096,433.5182,124.7598,558.278,2,57.80825,0.4697062,0,0,500,0,1687.325,0.8436625,0.983928,0.3172331,0,250,0.3172331,1841.578,0,0,0,3.678521,25.67713,467.2853,378.1917,89.09365,508.2246,0,1022.795,0,-4.263256e-14,1.666445e-13,4.263256e-14,55.10966,0.4697062,0,0,500,2.698595,0,-8.526513e-14
mpc,2026-01-25 02:15:00,1929,2.25,30.23825,3220.214,61.58207,0.6651951,11.68246,1,1,2254.15,2253.833,434.3879,125.1072,559.4951,2,58.11098,1.384091,0,0,500,0,1812.059,0.9060297,1.062484,0.3172331,0,250,0.3172331,1819.445,0,0,3.471084,0,11.68246,457.8077,369.5211,88.28665,497.0009,0,999.9895,0,2.842171e-14,-3.668177e-13,4.263256e-14,58.11098,0.6651951,0,0,500,0.7188956,0,3.108624e-14
mpc,2026-01-25 02:30:00,1930,2.5,30.02888,3241.108,45.10732,0,18.9927,1,1,2268.776,2268.458,321.374,92.56797,413.9419,1,59.92301,1.115174,0,0,352.9037,0,1900,0.95,1.141027,0.3172331,0,250,0.3172331,1947.084,0,0,0,0,18.9927,458.6328,393.603,65.02985,490.0103,0,980.0206,0,-4.263256e-14,-2.88658e-15,4.263256e-14,45.10732,0,0,0,352.9037,15.93087,0,-3.730349e-14
mpc,2026-01-25 02:45:00,1931,2.75,29.63921,3213.624,59.72819,4.949435,26.78334,1,1,2249.537,2249.22,0,0,0,0,0,0,0,0,0,60.52834,1884.569,0.9422844,1.196402,0.3172331,0,250,0.3172331,2249.22,0,0,2.54311,1.606178,26.78334,450.8373,450.7737,0.06357775,456.1415,0,919.4405,0,0,2.930989e-13,4.263256e-14,57.18508,3.343258,0,60.52834,0,0,0,1.332268e-15
mpc,2026-01-25 03:00:00,1932,3,29.40863,3239.002,59.63214,3.683195,37.70983,1,1,2267.302,2266.984,0,0,0,0,0,0,0,0,0,61.55258,1868.884,0.934442,1.186685,0.3172331,0,250,0.3172331,2266.984,0,0,0,1.762759,37.70983,452.0995,452.0362,0.06325621,459.5555,0,922.1518,0,0,-4.574119e-14,4.263256e-14,59.63214,1.920436,0,62.39271,0,0,0,3.330669e-15
mpc,2026-01-25 03:15:00,1933,3.25,29.3908,3213.79,61.07297,8.753812,32.68384,1,1,2249.653,2249.336,0,0,0,0,0,0,0,0,0,62.66678,1852.923,0.9264616,1.176809,0.3172331,0,250,0.3172331,2249.336,0,0,0,7.16,32.68384,448.405,448.3418,0.06323148,454.8564,0,922.0638,0,0,-1.583178e-13,4.263256e-14,61.07297,1.593812,0,63.26793,0,0,0,8.881784e-16
mpc,2026-01-25 03:30:00,1934,3.5,29.23655,3268.484,59.15002,1.770224,20.98207,1,1,2287.939,2287.622,0,0,0,0,0,0,0,0,0,58.40511,1838.03,0.9190151,1.166759,0.3172331,0,250,0.3172331,2287.622,0,0,2.347878,0.1672567,20.98207,454.499,454.436,0.06301835,458.6041,0,921.5468,0,0,-3.208545e-13,4.263256e-14,56.80214,1.602968,0,58.40511,0,0,0,6.661338e-16
mpc,2026-01-25 03:45:00,1935,3.75,29.04579,3280.374,73.21673,0,20.94533,1,1,2296.262,2295.945,247.9237,71.33316,319.2569,1,70.09654,0.1234802,0,0,249.0368,0,1900,0.95,1.157381,0.3172331,0,250,0.3172331,2048.021,0,0,3.120189,0,20.94533,454.2588,405.1505,49.10835,480.6272,0,966.6367,0,-2.842171e-14,-4.201084e-13,4.263256e-14,70.09654,0,0,0,249.0368,0.1234802,0,-1.910971e-14
mpc,2026-01-25 04:00:00,1936,4,28.8015,3236.28,84.79284,0,16.39601,1,1,2265.396,2265.078,0,0,0,0,0,0,0,0,0,84.79284,1878.503,0.9392513,1.196402,0.3172331,0,250,0.3172331,2265.078,0,0,0,0,16.39601,445.7831,445.7206,0.06242491,448.947,0,897.8941,0,0,8.348877e-14,4.263256e-14,84.79284,0,0,87.54521,0,0,0,0
mpc,2026-01-25 04:15:00,1937,4.25,28.68392,3289.871,95.00324,1.361407,32.39344,1,1,2302.91,2302.592,0,0,0,0,0,0,0,0,0,95.95332,1854.219,0.9271093,1.182866,0.3172331,0,250,0.3172331,2302.592,0,0,0,0.4113204,32.39344,452.0145,451.9523,0.06226643,458.3104,0,917.3304,0,0,3.517187e-13,4.263256e-14,95.00324,0.9500869,0,99.76862,0,0,0,-9.992007e-16
mpc,2026-01-25 04:30:00,1938,4.5,28.59826,3238.426,117.8861,0.6281175,34.79247,1,1,2266.898,2266.581,0,0,0,0,0,0,0,0,0,111.6486,1826.015,0.9130073,1.167574,0.3172331,0,250,0.3172331,2266.581,0,0,6.328939,0.5367069,34.79247,444.1248,444.0627,0.06215148,450.8791,0,913.6015,0,0,-3.625988e-13,4.263256e-14,111.5572,0.09141056,0,111.6486,0,0,0,3.885781e-15
mpc,2026-01-25 04:45:00,1939,4.75,28.34596,3240.47,133.3332,0,11.49956,1,1,2268.329,2268.012,337.5869,97.21953,434.8064,1,136.7166,0.9984782,0,0,297.0914,0,1900,0.95,1.149815,0.3172331,0,250,0.3172331,1930.425,0,0,0,0,11.49956,442.0018,376.1585,65.84329,475.6188,0,951.2376,0,-5.684342e-14,2.109424e-14,4.263256e-14,133.3332,0,0,0,297.0914,4.381807,0,-1.421085e-14
mpc,2026-01-25 05:00:00,1940,5,28.35733,3282.709,168.5797,1.257305,30.29214,1,1,2297.896,2297.579,116.4895,33.51046,150,1,150,0,0,0,0,11.36024,1896.861,0.9484304,1.196402,0.3172331,0,250,0.3172331,2181.089,0,0,8.476727,0,30.29214,447.8723,425.1061,22.76627,464.5206,0,943.6636,0,-1.421085e-14,-2.806644e-13,4.263256e-14,160.1029,1.257305,0,11.94736,0,0,0,1.820766e-14
mpc,2026-01-25 05:15:00,1941,5.25,28.2066,3278.242,196.02,0,22.14862,1,1,2294.77,2294.452,116.4895,33.51046,150,1,150,0,0,0,0,46.01998,1885.057,0.9425286,1.194425,0.3172331,0,250,0.3172331,2177.963,0,0,0,0,22.14862,445.8223,423.1293,22.69294,460.9428,0,921.8856,0,-1.421085e-14,3.064216e-14,4.263256e-14,196.02,0,0,52.10079,0,0,0,0
mpc,2026-01-25 05:30:00,1942,5.5,28.24306,3321.658,235.4568,0,9.605934,1,1,2325.16,2324.843,0,0,0,0,0,0,0,0,0,235.4568,1825.896,0.9129482,1.186993,0.3172331,0,250,0.3172331,2324.843,0,0,0,0,9.605934,452.0788,452.0171,0.06167933,453.8848,0,907.7695,0,0,-3.108624e-13,4.263256e-14,235.4568,0,0,243.3919,0,0,0,0
mpc,2026-01-25 05:45:00,1943,5.75,28.20874,3325.371,295.5618,0,8.240623,1,1,2327.76,2327.442,0,0,0,0,0,0,0,0,0,286.2232,1754.053,0.8770265,1.14974,0.3172331,0,250,0.3172331,2327.442,0,0,9.338622,0,8.240623,452.2522,452.1906,0.0616341,453.7916,0,923.6923,0,0,1.84075e-13,4.263256e-14,286.2232,0,0,286.2232,0,0,0,0
mpc,2026-01-25 06:00:00,1944,6,28.37963,3313.732,332.4062,0,0,1,1,2319.612,2319.295,0,0,0,0,0,0,0,0,0,325.8545,1672.313,0.8361567,1.104502,0.3172331,0,250,0.3172331,2319.295,0,0,6.551684,0,0,452.3212,452.2593,0.06186002,452.2593,0,915.8203,0,0,-2.493561e-13,4.263256e-14,325.8545,0,0,326.2481,0,0,0,0
mpc,2026-01-25 06:15:00,1945,6.25,28.54793,3356.592,366.8489,0,10.75303,1,1,2349.614,2349.297,0,0,0,0,0,0,0,0,0,366.8489,1580.338,0.7901689,1.053031,0.3172331,0,250,0.3172331,2349.297,0,0,0,0,10.75303,459.8316,459.7695,0.06208415,461.874,0,923.7479,0,0,-9.148238e-14,4.263256e-14,366.8489,0,0,369.868,0,0,0,0
mpc,2026-01-25 06:30:00,1946,6.5,28.62095,3361.279,399.5872,0,0,1,1,2352.895,2352.578,315.0283,90.62397,405.6523,1,405.6523,0,0,0,0,0,1580.089,0.7900445,0.9951156,0.3172331,0,250,0.3172331,2037.549,0,0,0,0,0,461.1987,399.3867,61.81192,490.0107,0,980.0214,0,-4.263256e-14,-1.140199e-13,4.263256e-14,399.5872,0,0,1.052011,0,6.06511,0,0
mpc,2026-01-25 06:45:00,1947,6.75,28.69504,3354.059,423.9428,0,0,1,1,2347.841,2347.524,0,0,0,0,0,0,0,0,0,423.1958,1474.041,0.7370207,0.9949589,0.3172331,0,250,0.3172331,2347.524,0,0,0.7469897,0,0,460.9443,460.882,0.06228138,460.882,0,923.0527,0,0,2.1394e-13,4.263256e-14,423.1958,0,0,424.0787,0,0,0,0
mpc,2026-01-25 07:00:00,1948,7,28.85662,3389.61,435.9889,0,0,1,1,2372.727,2372.41,331.2724,95.2969,426.5693,1,426.5693,0,0,0,0,0,1473.809,0.7369047,0.9281822,0.3172331,0,250,0.3172331,2041.138,0,0,9.419524,0,0,467.4614,402.1334,65.32794,497.4304,0,1011.109,0,-2.842171e-14,4.113376e-13,4.263256e-14,426.5693,0,0,1.166063,0,0,0,0
mpc,2026-01-25 07:15:00,1949,7.25,29.15611,3389.095,428.4108,0,23.41704,1,1,2372.367,2372.049,712.4411,205.1567,917.5978,2,415.6286,1.969218,0,0,500,0,1598.577,0.7992887,0.9280361,0.3172331,0,250,0.3172331,1659.608,0,0,12.78219,0,23.41704,470.4437,329.1027,141.341,538.9031,0,1099.855,0,0,-2.922107e-13,4.263256e-14,415.6286,0,0,0,500,1.969218,0,8.082424e-14
mpc,2026-01-25 07:30:00,1950,7.5,29.42717,3362.039,406.0676,0,36.76656,1,1,2353.427,2353.11,691.7145,199.2591,890.9736,2,400.8,2.577945,0,0,487.5957,0,1720.225,0.8601123,1.006601,0.3172331,0,250,0.3172331,1661.396,0,0,5.267629,0,36.76656,469.4638,331.4167,138.0471,538.01,0,1085.107,0,-2.842171e-14,1.421085e-13,4.263256e-14,400.8,0,0,0,487.5957,2.577945,0,-4.662937e-14
mpc,2026-01-25 07:45:00,1951,7.75,29.59354,3361.356,372.6512,0,33.2903,1,1,2352.949,2352.632,676.6146,194.9306,871.5452,2,368.823,2.722232,0,0,500,0,1844.954,0.9224769,1.0832,0.3172331,0,250,0.3172331,1676.017,0,0,3.828153,0,33.2903,471.0882,335.5584,135.5297,537.1542,0,1080.912,0,-2.842171e-14,-2.53797e-13,4.263256e-14,368.823,0,0,0,500,2.722232,0,-4.440892e-15
mpc,2026-01-25 08:00:00,1952,8,29.79462,3450.554,350.7257,0,51.40222,1,1,2415.388,2415.07,155.5736,44.75376,200.3274,1,200.3274,0,0,0,0,128.8103,1812.461,0.9062304,1.16174,0.3172331,0,250,0.3172331,2259.497,0,0,21.58806,0,51.40222,485.7401,454.3901,31.35002,509.481,0,1056.201,0,0,-3.308465e-13,4.263256e-14,329.1377,0,0,318.1445,0,0,0,0
