controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-25 08:15:00,1953,8.25,30.17318,3520.849,286.9211,0,76.22427,1,1,2464.594,2464.277,223.4878,64.29056,287.7783,1,287.7783,0,0,0,0,0,1812.175,0.9060877,1.14128,0.3172331,0,250,0.3172331,2240.789,0,0,0,0,76.22427,499.8213,454.4335,45.3878,534.1824,0,1068.365,0,0,-4.507505e-13,4.263256e-14,286.9211,0,0,190.4614,0,0.857178,0,0
mpc,2026-01-25 08:30:00,1954,8.5,30.14399,3477.507,243.3827,0,86.8811,1,1,2434.255,2433.938,188.2998,54.16805,242.4678,1,242.4678,0,0,0,0,0,1811.89,0.9059451,1.1411,0.3172331,0,250,0.3172331,2245.638,0,0,0.9148344,0,86.8811,493.3473,455.1205,38.22676,526.8966,0,1055.371,0,7.105427e-15,-7.571721e-14,4.263256e-14,242.4678,0,0,196.3595,0,0,0,0
mpc,2026-01-25 08:45:00,1955,8.75,30.41348,3510.184,206.7183,0,97.24937,1,1,2457.128,2456.811,151.4234,43.55985,194.9832,1,194.9832,0,0,0,0,0,1811.605,0.9058025,1.140921,0.3172331,0,250,0.3172331,2305.388,0,0,11.73507,0,97.24937,500.993,470.054,30.93895,533.4424,0,1087.128,0,-1.421085e-14,3.459455e-13,4.263256e-14,194.9832,0,0,197.7695,0,0,0,0
mpc,2026-01-25 09:00:00,1956,9,30.50568,3552.216,159.944,0,99.23876,1,1,2486.551,2486.234,118.9168,34.20872,153.1255,1,153.1255,0,0,0,0,3.98033,1810.325,0.9051623,1.140741,0.3172331,0,250,0.3172331,2367.317,0,0,2.838158,0,99.23876,508.0427,483.6813,24.36145,538.1661,0,1081.228,0,-7.105427e-15,2.702283e-13,4.263256e-14,157.1059,0,0,199.8809,0,0,0,0
mpc,2026-01-25 09:15:00,1957,9.25,30.90385,3549,134.5766,0.3181522,96.74807,1,1,2484.3,2483.983,115.0513,34.94871,150,1,132.5797,0,17.42033,0,0,0.3181522,1809.96,0.9049801,1.139935,0.3172331,0,250,0.3172331,2368.931,12.41667,0,1.996961,0,84.3314,512.1658,488.3814,23.78449,540.7159,0,1084.877,0,7.105427e-15,2.300382e-13,4.263256e-14,132.5797,0.3181522,12.41667,195.7254,0,0,0,1.09357e-14
mpc,2026-01-25 09:30:00,1958,9.5,31.06857,3576.185,114.2345,3.889426,100.1737,1,1,2503.33,2503.013,0,0,0,0,0,0,0,0,0,111.1306,1781.893,0.8909463,1.139705,0.3172331,0,250,0.3172331,2503.013,0,0,6.993379,0,100.1737,518.0241,517.9585,0.06564632,538.6878,0,1089.439,0,0,5.195844e-14,4.263256e-14,107.2412,3.889426,0,308.1428,0,0,0,-4.440892e-16
mpc,2026-01-25 09:45:00,1959,9.75,31.29283,3556.026,73.92331,7.192188,108.8386,1,1,2489.218,2488.901,0,0,0,0,0,0,0,0,0,81.11549,1761.333,0.8806666,1.122032,0.3172331,0,250,0.3172331,2488.901,0,0,0,0,108.8386,517.747,517.681,0.06598315,540.319,0,1080.638,0,0,-1.620926e-13,4.263256e-14,73.92331,7.192188,0,284.076,0,0,0,-5.329071e-15
mpc,2026-01-25 10:00:00,1960,10,31.39833,3562.172,81.29611,5.062225,129.809,1,1,2493.521,2493.203,0,0,0,0,0,0,0,0,0,71.15462,1743.267,0.8716336,1.109086,0.3172331,0,250,0.3172331,2493.203,0,0,15.20372,0,129.809,519.8969,519.8307,0.06614282,546.8958,0,1120.018,0,0,-1.576517e-13,4.263256e-14,66.09239,5.062225,0,272.4561,0,0,0,8.881784e-16
mpc,2026-01-25 10:15:00,1961,10.25,31.65623,3607.947,79.75963,6.983067,144.5358,1,1,2525.563,2525.246,108.934,41.06596,150,1,58.48666,0,91.51334,0,0,6.983067,1741.247,0.8706235,1.09771,0.3172331,0,250,0.3172331,2416.312,64.67707,0,21.27297,0,79.85877,529.7108,506.7964,22.91433,564.612,0,1165.92,0,-7.105427e-15,1.654232e-13,4.263256e-14,58.48666,6.983067,64.67707,209.2625,0,0,0,-5.329071e-15
mpc,2026-01-25 10:30:00,1962,10.5,32.02099,3618.112,75.02738,0,169.5623,0,1,2532.678,2532.361,108.0372,41.96276,150,1,47.62449,0,102.3755,0,0,0,1740.973,0.8704865,1.096438,0.3172331,0,250,0.3172331,2424.324,72.05517,0,27.40289,0,97.5071,535.7114,512.7923,22.91911,0,575.3797,3211.859,0,-1.421085e-14,-1.278977e-13,4.263256e-14,47.62449,0,72.05517,209.7751,0,0,0,0
mpc,2026-01-25 10:45:00,1963,10.75,32.5032,3626.88,62.09042,4.325138,205.0381,0,1,2538.816,2538.499,108.4252,41.5748,150,1,52.32351,0,97.67649,0,0,4.325138,1739.618,0.8698088,1.096265,0.3172331,0,250,0.3172331,2430.074,68.37104,0,9.766907,0,136.667,543.1031,519.841,23.26217,0,590.6516,3265.432,0,-1.421085e-14,-1.689759e-13,4.263256e-14,52.32351,4.325138,68.37104,211.7995,0,0,0,0
mpc,2026-01-25 11:00:00,1964,11,32.60379,3634.445,58.33839,6.196303,199.1473,0,0,2544.112,2543.794,0,0,0,0,0,0,0,0,0,64.53469,1723.21,0.861605,1.095412,0.3172331,0,250,0.3172331,2543.794,0,0,0,0,199.1473,545.5273,545.4592,0.06802347,0,588.1619,3234.89,0,0,1.818545e-13,4.263256e-14,58.33839,6.196303,0,269.4226,0,0,0,5.329071e-15
mpc,2026-01-25 11:15:00,1965,11.25,32.8163,3613.762,51.98629,0.8235658,218.3283,0,0,2529.634,2529.316,0,0,0,0,0,0,0,0,0,52.28254,1709.868,0.8549341,1.08508,0.3172331,0,250,0.3172331,2529.316,0,0,0.5273089,0,218.3283,545.1554,545.087,0.06836616,0,592.1385,3257.671,0,0,3.474998e-13,4.263256e-14,51.45898,0.8235658,0,262.4883,0,0,0,-3.108624e-15
mpc,2026-01-25 11:30:00,1966,11.5,33.59699,3608.507,47.4696,0.8507816,240.5052,0,0,2525.955,2525.637,272.2385,120.0161,392.2545,1,0,0,392.2545,0,0,48.32038,1697.519,0.8487595,1.076679,0.3172331,0,250,0.3172331,2253.399,271.1358,0,0,0,0,554.6269,494.7815,59.84538,0,614.7976,3381.387,0,-2.842171e-14,-4.194423e-13,4.263256e-14,47.4696,0.8507816,240.5052,268.5689,0,0,30.63062,-1.776357e-15
mpc,2026-01-25 11:45:00,1967,11.75,33.98447,3619.484,58.11789,1.545526,243.6012,0,0,2533.639,2533.322,292.6344,129.0076,421.642,1,0,0,421.642,0,0,59.20869,1682.45,0.8412248,1.068903,0.3172331,0,250,0.3172331,2240.687,290.1421,0,0.4547295,0,0,561.5698,496.6384,64.93143,0,625.646,3441.837,0,-2.842171e-14,-2.160494e-13,4.263256e-14,57.66316,1.545526,243.6012,272.0945,0,0,46.54091,-2.442491e-15
mpc,2026-01-25 12:00:00,1968,12,34.24579,3640.909,40.8302,0,285.0654,0,0,2548.636,2548.319,316.3738,139.4731,455.8469,1,0,0,455.8469,0,0,40.8302,1671.977,0.8359886,1.059414,0.3172331,0,250,0.3172331,2231.945,312.7264,0,0,0,0,568.5159,497.8727,70.64324,0,637.3458,3505.402,0,-2.842171e-14,1.678657e-13,4.263256e-14,40.8302,0,285.0654,278.4937,0,0,27.66093,0
mpc,2026-01-25 12:15:00,1969,12.25,34.57411,3639.623,27.90384,0,318.3182,0,0,2547.736,2547.419,344.1529,151.7195,495.8725,1,0,0,495.8725,0,0,27.90384,1664.738,0.832369,1.052819,0.3172331,0,250,0.3172331,2203.266,338.8828,0,0,0,0,572.9307,495.4668,77.4639,0,647.1863,3559.525,0,-2.842171e-14,-3.175238e-13,4.263256e-14,27.90384,0,318.3182,276.5295,0,0,20.56456,0
mpc,2026-01-25 12:30:00,1970,12.5,34.48347,3714.057,31.5203,0,325.5014,0,0,2599.84,2599.523,376.5205,165.9887,542.5092,2,0,0,542.5092,0,0,31.5203,1656.596,0.8282979,1.048261,0.3172331,0,250,0.3172331,2223.002,371.1481,0,0,0,0,583.34,498.7869,84.55309,0,664.7756,3656.266,0,-2.842171e-14,-1.820766e-14,4.263256e-14,31.5203,0,325.5014,284.2099,0,0,45.64664,0
mpc,2026-01-25 12:45:00,1971,12.75,34.95069,3675.909,44.56058,0,367.1486,0,0,2573.136,2572.819,406.953,179.4048,586.3578,2,0,0,586.3578,0,0,44.56058,1645.195,0.8225974,1.043134,0.3172331,0,250,0.3172331,2165.866,398.9546,0,0,0,0,584.0836,491.6361,92.44744,0,671.041,3690.725,0,-2.842171e-14,-7.549517e-15,4.263256e-14,44.56058,0,367.1486,281.9556,0,0,31.806,0
mpc,2026-01-25 13:00:00,1972,13,35.21987,3663.955,40.03232,0,371.4791,0,0,2564.769,2564.452,426.9042,188.2003,615.1045,2,0,0,615.1045,0,0,40.03232,1634.928,0.8174639,1.035955,0.3172331,0,250,0.3172331,2137.547,417.1892,0,0,0,0,586.1237,488.4913,97.63243,0,676.6916,3721.804,0,-2.842171e-14,-1.425526e-13,4.263256e-14,40.03232,0,371.4791,280.9339,0,0,45.71005,0
mpc,2026-01-25 13:15:00,1973,13.25,35.27502,3666.004,50.52385,0,426.3368,0,0,2566.203,2565.885,446.6133,196.8891,643.5024,2,0,0,643.5024,0,0,50.52385,1622.039,0.8110197,1.02949,0.3172331,0,250,0.3172331,2119.272,436.1658,0,0,0,0,587.2656,484.9872,102.2783,0,681.8763,3750.32,0,0,-2.449152e-13,4.263256e-14,50.52385,0,426.3368,280.2264,0,0,9.829049,0
mpc,2026-01-25 13:30:00,1974,13.5,35.66435,3698.827,46.97815,0,460.7764,1,0,2589.179,2588.862,466.2757,205.5572,671.8329,2,0,0,671.8329,0,0,46.97815,1610.04,0.8050198,1.021374,0.3172331,0,250,0.3172331,2122.586,453.2757,0,0,0,7.500724,598.3882,490.5534,107.8348,697.8441,0,1395.688,0,-5.684342e-14,-2.990941e-13,4.263256e-14,46.97815,0,453.2757,277.9861,0,0,0,0
mpc,2026-01-25 13:45:00,1975,13.75,35.80885,3670.961,48.92268,0.2028534,467.5388,1,0,2569.672,2569.355,478.1635,210.7979,688.9614,2,0,0,688.9614,0,0,49.12553,1597.505,0.7987524,1.013818,0.3172331,0,250,0.3172331,2091.192,464.0356,0,0,0,3.503171,596.0697,485.0798,110.99,696.6903,0,1393.381,0,-5.684342e-14,-4.152234e-14,4.263256e-14,48.92268,0.2028534,464.0356,271.4547,0,0,0,-1.831868e-15
mpc,2026-01-25 14:00:00,1976,14,35.89337,3693.297,50.81205,0.9362786,481.6601,1,1,2585.308,2584.991,544.5509,233.1894,777.7403,2,57.79563,0,719.9447,0,0,0.9362786,1597.019,0.7985096,1.005925,0.3172331,0,250,0.3172331,2040.44,484.417,0,0,0,0,600.9927,474.3301,126.6626,707.5196,0,1415.039,0,0,3.18634e-13,4.263256e-14,50.81205,0.9362786,481.6601,213.5522,0,6.98358,2.756851,-2.664535e-15
mpc,2026-01-25 14:15:00,1977,14.25,36.17137,3679.54,55.56692,2.350009,494.3851,1,1,2575.678,2575.361,550.7671,235.9411,786.7082,2,57.70143,0,729.0067,0,0,2.350009,1596.18,0.7980902,1.00562,0.3172331,0,250,0.3172331,2024.594,488.8931,0,0,0,5.492043,603.0411,474.0162,129.0248,711.2432,0,1422.486,0,-5.684342e-14,2.662315e-13,4.263256e-14,55.56692,2.350009,488.8931,214.6785,0,2.134505,0,-3.108624e-15
mpc,2026-01-25 14:30:00,1978,14.5,36.42124,3668.097,61.10298,8.346683,488.4018,1,1,2567.668,2567.351,559.6091,240.5816,800.1907,2,51.45969,0,748.731,0,0,8.346683,1593.842,0.7969212,1.005091,0.3172331,0,250,0.3172331,2007.742,500.6241,0,9.643297,0,0,605.0593,473.1152,131.9441,713.6968,0,1444.028,0,2.842171e-14,4.065637e-13,4.263256e-14,51.45969,8.346683,488.4018,211.5075,0,0,12.22228,1.776357e-15
mpc,2026-01-25 14:45:00,1979,14.75,36.5462,3689.618,59.81951,7.695604,500.9337,1,1,2582.732,2582.415,579.103,248.9897,828.0927,2,53.02075,0,775.072,0,0,7.695604,1591.668,0.7958338,1.003619,0.3172331,0,250,0.3172331,2003.312,517.4616,0,6.798759,0,0,610.5868,473.6054,136.9814,722.5951,0,1456.918,0,5.684342e-14,-2.207123e-13,4.263256e-14,53.02075,7.695604,500.9337,208.5393,0,0,16.52793,-8.881784e-16
mpc,2026-01-25 15:00:00,1980,15,36.70931,3714.891,53.95933,4.485186,511.7357,1,1,2600.424,2600.106,589.9796,253.8067,843.7863,2,52.83517,0,790.9511,0,0,4.485186,1590.296,0.7951478,1.00225,0.3172331,0,250,0.3172331,2010.127,527.0309,0,1.124163,0,0,617.3881,477.2408,140.1473,731.0476,0,1464.034,0,-8.526513e-14,4.005685e-13,4.263256e-14,52.83517,4.485186,511.7357,205.7714,0,0,15.29522,-8.881784e-16
mpc,2026-01-25 15:15:00,1981,15.25,36.69367,3737.714,47.87654,0.422414,499.2854,1,1,2616.4,2616.083,601.5593,258.2322,859.7915,2,58.54661,0,801.2449,0,0,0.422414,1589.94,0.7949699,1.001386,0.3172331,0,250,0.3172331,2014.524,533.9902,0,0,0,0,620.9275,478.0894,142.8381,736.3216,0,1472.643,0,0,-2.14051e-13,4.263256e-14,47.87654,0.422414,499.2854,203.7875,0,10.67006,34.70471,0
mpc,2026-01-25 15:30:00,1982,15.5,36.65309,3693.108,66.42903,1.262551,511.0469,1,1,2585.176,2584.859,622.6426,266.4825,889.1251,2,67.32536,0,821.7998,0,0,1.262551,1589.374,0.7946869,1.001162,0.3172331,0,250,0.3172331,1962.216,547.9558,0,0,0,0,612.8681,465.1829,147.6852,731.6654,0,1463.331,0,-5.684342e-14,-3.694822e-13,4.263256e-14,66.42903,1.262551,511.0469,205.6554,0,0.8963282,36.90885,2.88658e-15
mpc,2026-01-25 15:45:00,1983,15.75,36.90553,3713.642,75.9901,4.455385,531.6785,1,1,2599.55,2599.232,625.289,267.3814,892.6704,2,69.57595,0,823.0944,0,0,4.455385,1588.01,0.7940049,1.000805,0.3172331,0,250,0.3172331,1973.943,547.1567,0,6.414148,0,0,620.3596,471.0642,149.2954,738.4456,0,1487.956,0,0,3.93019e-13,4.263256e-14,69.57595,4.455385,531.6785,205.4576,0,0,15.47825,3.552714e-15
mpc,2026-01-25 16:00:00,1984,16,37.19504,3726.938,92.23448,0.0315014,537.3108,1,1,2608.857,2608.54,637.6586,271.5061,909.1648,2,80.74276,0,828.422,0,0,0.0315014,1587.752,0.793876,0.9999465,0.3172331,0,250,0.3172331,1970.881,548.7796,0,11.49172,0,0,627.3483,473.9351,153.4132,745.4413,0,1510.706,0,-5.684342e-14,2.706724e-13,4.263256e-14,80.74276,0.0315014,537.3108,206.3524,0,0,11.46878,6.661338e-16
mpc,2026-01-25 16:15:00,1985,16.25,37.35081,3714.458,95.58897,1.851465,550.233,1,1,2600.12,2599.803,615.2789,260.9202,876.1991,2,86.79421,0,789.4049,0,0,1.851465,1587.039,0.7935195,0.9997841,0.3172331,0,250,0.3172331,1984.524,521.9494,0,8.794762,0,28.28364,627.8345,479.1904,148.6441,746.9401,0,1509.051,0,-5.684342e-14,-1.451061e-13,4.263256e-14,86.79421,1.851465,521.9494,204.8498,0,0,0,-1.110223e-15
mpc,2026-01-25 16:30:00,1986,16.5,37.48192,3703.996,114.8122,0,538.8885,1,1,2592.797,2592.48,626.6655,264.0274,890.6929,2,102.8717,0,787.8212,0,0,0,1586.789,0.7933946,0.9993353,0.3172331,0,250,0.3172331,1965.814,520.0759,0,11.94047,0,18.81261,628.254,476.3314,151.9226,744.9173,0,1510.432,0,0,-1.373346e-13,4.263256e-14,102.8717,0,520.0759,205.5676,0,0,0,0
mpc,2026-01-25 16:45:00,1987,16.75,37.49559,3680.487,138.9339,0,507.3537,1,1,2576.341,2576.023,634.8451,265.0866,899.9317,2,124.2807,0,775.651,0,0,0,1586.539,0.7932697,0.9991779,0.3172331,0,250,0.3172331,1941.178,511.957,0,14.65315,0,0,624.4941,470.5334,153.9607,735.62,0,1496.517,0,0,-2.295941e-13,4.263256e-14,124.2807,0,507.3537,202.9699,0,0,4.603228,0
mpc,2026-01-25 17:00:00,1988,17,37.52772,3652.577,168.1138,0,510.1158,1,1,2556.804,2556.487,628.1342,259.5926,887.7267,2,145.5948,0,742.1319,0,0,0,1586.29,0.7931449,0.9990206,0.3172331,0,250,0.3172331,1928.353,489.6425,0,22.51904,0,20.47332,620.2898,467.8252,152.4646,732.3847,0,1503.615,0,0,5.040413e-14,4.263256e-14,145.5948,0,489.6425,202.8132,0,0,0,0
mpc,2026-01-25 17:15:00,1989,17.25,37.4381,3653.553,189.1366,1.04926,483.9309,1,1,2557.487,2557.17,620.1644,252.4396,872.6041,2,176.1892,0,696.4148,0,0,1.04926,1585.778,0.7928888,0.9988634,0.3172331,0,250,0.3172331,1937.005,459.9787,0,12.94739,0,23.95222,618.9751,468.8032,150.1719,727.0398,0,1476.414,0,-5.684342e-14,1.101341e-13,4.263256e-14,176.1892,1.04926,459.9787,198.9344,0,0,0,-9.325873e-15
mpc,2026-01-25 17:30:00,1990,17.5,37.68354,3672.294,225.8426,0.7855868,469.5014,1,1,2570.606,2570.289,632.4425,254.5102,886.9527,2,204.2843,0,682.6684,0,0,0.7855868,1585.332,0.7926658,0.998541,0.3172331,0,250,0.3172331,1937.846,449.5588,0,21.55836,0,19.94257,626.2422,472.0915,154.1507,731.46,0,1500.108,0,0,2.398082e-14,4.263256e-14,204.2843,0.7855868,449.5588,198.3127,0,0,0,-1.065814e-14
mpc,2026-01-25 17:45:00,1991,17.75,37.60587,3631.231,242.8815,0,430.4047,1,1,2541.862,2541.544,628.3557,249.9417,878.2974,2,227.5435,0,650.7539,0,0,0,1585.082,0.792541,0.9982601,0.3172331,0,250,0.3172331,1913.189,428.9464,0,15.33805,0,1.45828,617.9535,465.1165,152.8371,715.4127,0,1457.283,0,-2.842171e-14,-1.64202e-13,4.263256e-14,227.5435,0,428.9464,193.8842,0,0,0,0
mpc,2026-01-25 18:00:00,1992,18,37.63938,3611.043,274.1253,0,390.5973,1,1,2527.73,2527.413,1029.396,362.9764,1392.372,3,263.5549,0.8457644,627.9714,0,500,0,1709.833,0.8549163,0.998103,0.3172331,0,250,0.3172331,1498.017,413.7609,0,10.57046,0,0,615.0691,364.5105,250.5586,727.4869,0,1473.208,0,-1.136868e-13,4.048983e-13,4.263256e-14,263.5549,0,390.5973,0,500,0.8457644,23.16364,-3.241851e-14
mpc,2026-01-25 18:15:00,1993,18.25,37.60166,3606.695,299.8917,1.022945,369.1777,0,1,2524.687,2524.37,1035.469,361.0786,1396.548,3,302.0149,1.588895,592.9437,0,500,0,1834.563,0.9172817,1.076656,0.3172331,0,250,0.3172331,1488.901,390.8606,0,0,0,0,613.709,361.9268,251.7822,0,723.0054,3976.53,0,1.136868e-13,3.597123e-13,4.263256e-14,299.8917,1.022945,369.1777,0,500,2.68915,21.68295,2.664535e-15
mpc,2026-01-25 18:30:00,1994,18.5,37.36501,3536.549,323.2657,2.12275,338.2313,0,0,2475.584,2475.267,379.7813,167.4262,547.2075,2,0,0,547.2075,0,0,323.5665,1753.383,0.8766915,1.155198,0.3172331,0,250,0.3172331,2095.486,361.7479,0,0,1.821916,0,597.989,506.1744,91.81457,0,673.6006,3707.946,0,-5.684342e-14,-2.819966e-13,4.263256e-14,323.2657,0.3008343,338.2313,332.1587,0,0,23.51666,1.953993e-14
mpc,2026-01-25 18:45:00,1995,18.75,37.5486,3558.852,355.591,0,328.0165,0,0,2491.197,2490.879,351.2674,154.8559,506.1233,2,0,0,506.1233,0,0,352.4774,1664.988,0.8324938,1.10408,0.3172331,0,250,0.3172331,2139.612,333.8446,0,3.113605,0,0,604.7101,519.3669,85.34323,0,674.2228,3713.596,0,0,-3.779199e-13,4.263256e-14,352.4774,0,328.0165,353.9538,0,0,5.828122,0
mpc,2026-01-25 19:00:00,1996,19,37.41112,3538.988,386.7442,1.157496,292.5677,0,0,2477.291,2476.974,322.5312,142.1876,464.7188,1,0,0,464.7188,0,0,385.0848,1568.454,0.7842272,1.048418,0.3172331,0,250,0.3172331,2154.443,307.0448,0,2.816961,0,0,599.1355,521.0543,78.08123,0,663.2419,3652.69,0,0,-1.814104e-13,4.263256e-14,383.9273,1.157496,292.5677,387.0294,0,0,14.47707,-1.509903e-14
mpc,2026-01-25 19:15:00,1997,19.25,37.20743,3549.176,393.9657,0,255.0099,0,0,2484.423,2484.106,303.7875,133.9245,437.712,1,0,0,437.712,0,0,393.2505,1469.895,0.7349474,0.9876327,0.3172331,0,250,0.3172331,2180.319,289.9144,0,0.7152016,0,0,597.6219,524.4702,73.15165,0,658.3947,3622.405,0,0,3.449463e-13,4.263256e-14,393.2505,0,255.0099,398.6505,0,0,34.90455,0
mpc,2026-01-25 19:30:00,1998,19.5,37.10465,3507.308,396.1705,5.589207,227.099,0,0,2455.116,2454.798,273.3589,120.51,393.8689,1,0,0,393.8689,0,0,398.2601,1370.098,0.6850492,0.9255712,0.3172331,0,250,0.3172331,2181.44,261.1992,0,0,3.499573,0,588.9702,523.3166,65.65356,0,643.8267,3547.083,0,-4.263256e-14,4.057865e-13,4.263256e-14,396.1705,2.089634,227.099,401.4595,0,0,34.1002,1.199041e-14
mpc,2026-01-25 19:45:00,1999,19.75,36.85504,3454.929,389.4603,0,205.9771,0,0,2418.451,2418.133,245.1937,108.0934,353.2871,1,0,0,353.2871,0,0,389.4603,1272.518,0.6362588,0.8627309,0.3172331,0,250,0.3172331,2172.94,234.9924,0,0,0,0,576.3779,517.8665,58.51147,0,625.9599,3442.779,0,-1.421085e-14,-4.235501e-13,4.263256e-14,389.4603,0,205.9771,397.3671,0,0,29.01527,0
mpc,2026-01-25 20:00:00,2000,20,36.71349,3430.043,374.9681,0,180.701,0,0,2401.03,2400.713,213.2724,94.02093,307.2933,1,0,0,307.2933,0,0,374.9681,1178.575,0.5892876,0.8012857,0.3172331,0,250,0.3172331,2187.441,204.7471,0,0,0,0,570.1107,519.395,50.71561,0,613.416,3373.788,0,-2.842171e-14,2.919887e-14,4.263256e-14,374.9681,0,180.701,391.4631,0,0,24.04613,0
mpc,2026-01-25 20:15:00,2001,20.25,36.42949,3419.703,363.873,0,178.0075,0,0,2393.792,2393.475,188.7059,83.19082,271.8967,1,0,0,271.8967,0,0,358.2712,1088.822,0.544411,0.7421316,0.3172331,0,250,0.3172331,2204.769,181.7804,0,5.601752,0,0,564.2069,519.6549,44.55197,0,602.8458,3325.315,0,-1.421085e-14,-3.488321e-13,4.263256e-14,358.2712,0,178.0075,359.2608,0,0,3.77282,0
mpc,2026-01-25 20:30:00,2002,20.5,36.33272,3375.745,345.2604,0,166.9953,0,0,2363.021,2362.704,177.8822,78.4192,256.3014,1,0,0,256.3014,0,0,335.1784,1004.856,0.502428,0.6856152,0.3172331,0,250,0.3172331,2184.822,171.5523,0,10.08203,0,0,555.5605,513.6647,41.89575,0,592.0839,3273.853,0,-2.842171e-14,1.455502e-13,4.263256e-14,335.1784,0,166.9953,338.7292,0,0,4.557038,0
mpc,2026-01-25 20:45:00,2003,20.75,36.15635,3388.219,300.3707,0,140.0459,0,0,2371.753,2371.436,164.4211,72.48487,236.9059,1,0,0,236.9059,0,0,300.3707,929.605,0.4648025,0.632743,0.3172331,0,250,0.3172331,2207.015,158.9045,0,0,0,0,555.0816,516.5265,38.5551,0,589.0114,3239.563,0,0,1.950662e-13,4.263256e-14,300.3707,0,140.0459,310.5004,0,0,18.85854,0
mpc,2026-01-25 21:00:00,2004,21,35.78335,3378.853,272.5642,0,129.6576,0,0,2365.197,2364.88,134.72,59.39118,194.1112,1,0,0,194.1112,0,0,272.5642,861.3176,0.4306588,0.5853587,0.3172331,0,250,0.3172331,2230.16,130.7791,0,0,0,0,548.2822,516.9789,31.30331,0,576.3701,3170.035,0,0,9.481305e-14,4.263256e-14,272.5642,0,129.6576,285.2631,0,0,1.121475,0
mpc,2026-01-25 21:15:00,2005,21.25,35.71526,3333.496,242.22,0,112.6422,0,0,2333.447,2333.13,127.8442,56.35999,184.2042,1,0,0,184.2042,0,0,240.6099,801.0296,0.4005148,0.5423591,0.3172331,0,250,0.3172331,2205.285,124.2048,0,1.610099,0,0,539.9846,510.3267,29.65792,0,566.6867,3119.554,0,-7.105427e-15,2.375877e-13,4.263256e-14,240.6099,0,112.6422,243.834,0,0,11.5626,0
mpc,2026-01-25 21:30:00,2006,21.5,35.52585,3337.148,204.973,0,116.4832,0,0,2336.003,2335.686,113.4143,49.9986,163.4129,1,0,0,163.4129,0,0,201.0469,750.6418,0.3753209,0.5043966,0.3172331,0,250,0.3172331,2222.272,110.4333,0,3.926187,0,6.049892,537.9823,511.7899,26.19241,0,563.1818,3104.272,0,-7.105427e-15,2.119416e-13,4.263256e-14,201.0469,0,110.4333,205.1716,0,0,0,0
mpc,2026-01-25 21:45:00,2007,21.75,35.15874,3321.69,162.1098,0,107.5992,0,0,2325.183,2324.866,104.8249,45.17508,150,1,8.716385,0,141.2836,0,0,153.3934,712.1752,0.3560876,0.4726681,0.3172331,0,250,0.3172331,2220.041,95.89344,0,0,0,11.70579,530.5562,506.565,23.99115,0,554.4111,3049.261,0,1.421085e-14,2.19158e-13,4.263256e-14,162.1098,0,95.89344,167.6296,0,0,0,0
mpc,2026-01-25 22:00:00,2008,22,34.97646,3313.023,138.2436,0,87.32195,0,0,2319.116,2318.799,104.8282,45.17177,150,1,8.756438,0,141.2436,0,0,129.4872,679.6913,0.3398457,0.4484463,0.3172331,0,250,0.3172331,2213.971,96.07222,0,0,0,0,526.7618,502.8791,23.88264,0,548.0509,3014.28,0,0,1.054712e-14,4.263256e-14,138.2436,0,87.32195,135.7034,0,0,8.750276,0
mpc,2026-01-25 22:15:00,2009,22.25,34.7961,3293.253,109.3879,0,76.64917,0,0,2305.277,2304.96,105.3898,44.61023,150,1,15.55785,0,134.4421,0,0,93.83002,656.1268,0.3280634,0.4279917,0.3172331,0,250,0.3172331,2199.57,91.63997,0,0,0,0,521.2694,497.367,23.90247,0,541.9772,2980.875,0,0,1.878497e-13,4.263256e-14,109.3879,0,76.64917,109.6042,0,0,14.9908,0
mpc,2026-01-25 22:30:00,2010,22.5,34.7955,3267.776,99.20552,0,78.7607,0,0,2287.443,2287.126,105.1272,44.87278,150,1,12.37794,0,137.6221,0,0,83.85912,635.0588,0.3175294,0.4131535,0.3172331,0,250,0.3172331,2181.998,93.80815,0,2.968467,0,0,517.2291,493.3863,23.84276,0,538.2591,2965.546,0,-1.421085e-14,-1.738054e-13,4.263256e-14,96.23706,0,78.7607,90.70134,0,0,15.04745,0
mpc,2026-01-25 22:45:00,2011,22.75,34.43235,3232.892,90.088,0,59.33405,0,0,2263.024,2262.707,0,0,0,0,0,0,0,0,0,86.69246,613.2857,0.3066428,0.3998872,0.3172331,0,250,0.3172331,2262.707,0,0,3.395547,0,59.33405,507.1269,507.0558,0.07108958,0,520.3521,2867.794,0,0,-1.66811e-13,4.263256e-14,86.69246,0,0,94.58611,0,0,0,0
mpc,2026-01-25 23:00:00,2012,23,34.29126,3240.273,90.68378,2.995726,57.01068,0,0,2268.191,2267.874,0,0,0,0,0,0,0,0,0,78.91309,593.4609,0.2967304,0.386177,0.3172331,0,250,0.3172331,2267.874,0,0,14.76642,0,57.01068,506.5231,506.4523,0.0708432,0,519.1837,2880.982,0,0,-2.087774e-13,4.263256e-14,75.91736,2.995726,0,81.22841,0,0,0,2.220446e-15
mpc,2026-01-25 23:15:00,2013,23.25,34.02269,3243.6,75.34544,0.4672603,71.55377,1,0,2270.52,2270.202,0,0,0,0,0,0,0,0,0,73.9768,574.8732,0.2874366,0.3736936,0.3172331,0,250,0.3172331,2270.202,0,0,1.8359,0,71.55377,503.72,503.6496,0.07037888,519.524,0,1042.215,0,0,-2.914335e-14,4.263256e-14,73.50954,0.4672603,0,79.20911,0,0,0,-5.107026e-15
mpc,2026-01-25 23:30:00,2014,23.5,33.84569,3257.571,70.13383,5.918224,66.40579,1,1,2280.299,2279.982,441.2623,127.612,568.8743,2,62.53031,6.344015,0,0,500,0,699.7827,0.3498914,0.3619893,0.3172331,0,250,0.3172331,1838.72,0,0,7.603514,0,66.40579,503.7138,406.1697,97.54408,548.4507,0,1110.017,0,-4.263256e-14,-1.899592e-13,4.263256e-14,62.53031,5.918224,0,0,500,0.4257913,0,-3.375078e-14
mpc,2026-01-25 23:45:00,2015,23.75,33.55316,3235.886,62.40649,4.86439,59.90432,1,1,2265.12,2264.803,428.7848,123.5353,552.3201,2,50.55991,1.760217,0,0,500,0,824.6726,0.4123363,0.4406429,0.3172331,0,250,0.3172331,1836.018,0,0,11.84658,3.104173,59.90432,496.8293,402.7105,94.11882,539.3852,0,1104.56,0,-1.421085e-14,1.694755e-13,4.263256e-14,50.55991,1.760217,0,0,500,0,0,-5.684342e-14
mpc,2026-01-26 00:00:00,2016,0,33.28889,3249.157,63.085,3.870103,57.39335,1,1,2274.41,2274.093,435.5093,125.698,561.2072,2,57.30036,3.906879,0,0,500,0,949.5428,0.4747714,0.5192842,0.3172331,0,250,0.3172331,1838.583,0,0,5.784642,0,57.39335,495.7061,400.718,94.98809,538.9248,0,1087.828,0,1.421085e-14,-3.075318e-14,4.263256e-14,57.30036,3.870103,0,0,500,0.03677622,0,5.77316e-15
mpc,2026-01-26 00:15:00,2017,0.25,33.09921,3270.247,55.51446,5.985882,54.08416,1,1,2289.173,2288.855,435.2223,125.5276,560.7499,2,57.6696,3.080273,0,0,500,0,1074.393,0.5371966,0.5979132,0.3172331,0,250,0.3172331,1853.633,0,0,0,2.905609,54.08416,496.6651,402.1693,94.49585,539.4311,0,1083.874,0,0,-2.28817e-13,4.263256e-14,55.51446,3.080273,0,0,500,2.155135,0,2.842171e-14
mpc,2026-01-26 00:30:00,2018,0.5,32.69217,3232.493,51.18338,0.3375962,51.19931,1,1,2262.745,2262.428,436.8434,125.8137,562.6571,2,61.27197,1.385152,0,0,500,0,1199.224,0.5996121,0.6765297,0.3172331,0,250,0.3172331,1825.585,0,0,0,0,51.19931,486.2081,392.2731,93.93504,529.0883,0,1058.177,0,-2.842171e-14,2.853273e-13,4.263256e-14,51.18338,0.3375962,0,0,500,11.13615,0,-1.421085e-14
mpc,2026-01-26 00:45:00,2019,0.75,32.17296,3238.837,43.57722,2.256785,18.29676,1,1,2267.186,2266.869,433.6799,124.9699,558.6499,2,56.64104,2.008837,0,0,500,0,1324.035,0.6620177,0.7551339,0.3172331,0,250,0.3172331,1833.189,0,0,0,0.247948,18.29676,481.2563,389.1316,92.12471,517.9854,0,1036.398,0,4.263256e-14,9.581225e-14,4.263256e-14,43.57722,2.008837,0,0,500,13.06382,0,3.552714e-14
mpc,2026-01-26 01:00:00,2020,1,31.93608,3298.087,47.12036,0,9.79683,1,1,2308.661,2308.344,433.2835,124.8227,558.1062,2,56.40963,1.696528,0,0,500,0,1448.827,0.7244135,0.8337257,0.3172331,0,250,0.3172331,1875.06,0,0,0,0,9.79683,487.3645,395.8302,91.53427,522.7211,0,1045.442,0,-5.684342e-14,-2.461364e-13,4.263256e-14,47.12036,0,0,0,500,10.9858,0,-2.4869e-14
mpc,2026-01-26 01:15:00,2021,1.25,31.64888,3271.687,50.19481,0,1.694667,1,1,2290.181,2289.863,434.4462,125.2348,559.681,2,57.25413,2.426854,0,0,500,0,1573.599,0.7867994,0.9123051,0.3172331,0,250,0.3172331,1855.417,0,0,0,0,1.694667,480.2603,389.0886,91.17168,514.6788,0,1029.358,0,1.421085e-14,-4.163336e-14,4.263256e-14,50.19481,0,0,0,500,9.486173,0,2.131628e-14
mpc,2026-01-26 01:30:00,2022,1.5,31.43952,3255.458,64.87078,0.380105,0,1,1,2278.821,2278.504,434.0117,125.134,559.1457,2,56.49155,2.654156,0,0,500,0,1698.351,0.8491756,0.9908721,0.3172331,0,250,0.3172331,1844.492,0,0,8.379233,0,0,475.5814,384.9385,90.64282,510.0725,0,1034.599,0,0,1.927347e-13,4.263256e-14,56.49155,0.380105,0,0,500,2.274051,0,3.508305e-14
mpc,2026-01-26 01:45:00,2023,1.75,31.31091,3249.51,64.84052,0,0,1,1,2274.657,2274.34,434.6588,125.28,559.9388,2,57.66261,2.276168,0,0,500,0,1823.084,0.9115419,1.069427,0.3172331,0,250,0.3172331,1839.681,0,0,7.177916,0,0,473.315,382.8043,90.51065,508.0843,0,1028.551,0,1.421085e-14,-3.668177e-13,4.263256e-14,57.66261,0,0,0,500,2.276168,0,6.350476e-14
mpc,2026-01-26 02:00:00,2024,2,31.07871,3231.612,60.05449,0,26.61925,1,1,2262.128,2261.811,225.7421,65.20377,290.9459,1,56.45667,2.489794,0,0,231.9994,0,1880.797,0.9403983,1.147969,0.3172331,0,250,0.3172331,2036.069,0,0,3.597819,0,26.61925,468.2194,421.4292,46.79018,492.1427,0,990.4916,0,-5.684342e-14,3.896883e-13,4.263256e-14,56.45667,0,0,0,231.9994,2.489794,0,-1.199041e-14
mpc,2026-01-26 02:15:00,2025,2.25,31.04113,3257.673,66.67963,0,30.80298,1,1,2280.371,2280.054,0,0,0,0,0,0,0,0,0,60.17101,1865.458,0.9327289,1.18431,0.3172331,0,250,0.3172331,2280.054,0,0,6.508622,0,30.80298,471.5919,471.5263,0.06560535,477.8965,0,967.0204,0,0,4.451994e-13,4.263256e-14,60.17101,0,0,61.19871,0,0,0,0
mpc,2026-01-26 02:30:00,2026,2.5,30.85178,3253.391,71.04367,0,32.44045,1,1,2277.373,2277.056,148.9316,42.8957,191.8273,1,51.98874,0.4952443,0,0,139.3433,0,1900,0.95,1.174651,0.3172331,0,250,0.3172331,2128.125,0,0,19.05493,0,32.44045,468.952,438.219,30.73301,487.7947,0,1008.459,0,1.421085e-14,-2.404743e-13,4.263256e-14,51.98874,0,0,0,139.3433,0.4952443,0,-7.21645e-16
mpc,2026-01-26 02:45:00,2027,2.75,30.69484,3249.941,63.59956,0,25.85343,1,1,2274.959,2274.642,0,0,0,0,0,0,0,0,0,58.82172,1884.995,0.9424977,1.196402,0.3172331,0,250,0.3172331,2274.642,0,0,4.777836,0,25.85343,466.7954,466.7303,0.06509258,472.0352,0,952.3121,0,0,3.947953e-13,4.263256e-14,58.82172,0,0,63.015,0,0,0,0
mpc,2026-01-26 03:00:00,2028,3,30.64442,3229.619,63.82777,0,17.836,1,1,2260.733,2260.416,0,0,0,0,0,0,0,0,0,60.06334,1869.683,0.9348414,1.186954,0.3172331,0,250,0.3172331,2260.416,0,0,3.764426,0,17.836,463.3491,463.2841,0.06501858,466.9396,0,940.3729,0,0,-3.63487e-13,4.263256e-14,60.06334,0,0,62.91544,0,0,0,0
mpc,2026-01-26 03:15:00,2029,3.25,30.57419,3249.967,61.24787,0,20.58848,1,1,2274.977,2274.66,0,0,0,0,0,0,0,0,0,61.24787,1854.077,0.9270383,1.177312,0.3172331,0,250,0.3172331,2274.66,0,0,0,0,20.58848,465.5314,465.4665,0.06491581,469.6795,0,939.359,0,0,6.483702e-14,4.263256e-14,61.24787,0,0,66.8219,0,0,0,0
mpc,2026-01-26 03:30:00,2030,3.5,30.42907,3249.935,61.95849,0.9965014,28.76296,1,1,2274.954,2274.637,0,0,0,0,0,0,0,0,0,59.00286,1839.034,0.919517,1.167485,0.3172331,0,250,0.3172331,2274.637,0,0,3.952138,0,28.76296,464.011,463.9463,0.06470444,469.813,0,946.4434,0,0,-1.176836e-13,4.263256e-14,58.00636,0.9965014,0,59.69538,0,0,0,0
mpc,2026-01-26 03:45:00,2031,3.75,30.32698,3242.595,67.90626,6.650942,27.20014,1,1,2269.817,2269.499,246.6092,70.94803,317.5572,1,71.78491,0.05790891,0,0,245.022,0,1900,0.95,1.158013,0.3172331,0,250,0.3172331,2022.89,0,0,0,6.593033,27.20014,461.905,411.6558,50.24924,488.139,0,987.6511,0,-2.842171e-14,6.217249e-15,4.263256e-14,67.90626,0.05790891,0,0,245.7144,4.571078,0,0
mpc,2026-01-26 04:00:00,2032,4,30.12501,3240.301,74.42184,3.700824,43.46076,1,1,2268.211,2267.893,0,0,0,0,0,0,0,0,0,74.60581,1881.049,0.9405247,1.196402,0.3172331,0,250,0.3172331,2267.893,0,0,0,3.516856,43.46076,459.5008,459.4365,0.06426602,468.2409,0,942.5485,0,0,3.019807e-14,4.263256e-14,74.42184,0.1839674,0,86.11842,0,0,0,3.524958e-15
mpc,2026-01-26 04:15:00,2033,4.25,29.95898,3291.074,82.11074,3.617085,46.65997,1,1,2303.752,2303.435,0,0,0,0,0,0,0,0,0,83.29664,1859.929,0.9299646,1.184469,0.3172331,0,250,0.3172331,2303.435,0,0,0,2.431183,46.65997,464.9806,464.9166,0.06402913,474.3343,0,952.8624,0,0,1.041389e-13,4.263256e-14,82.11074,1.185902,0,98.01017,0,0,0,6.883383e-15
mpc,2026-01-26 04:30:00,2034,4.5,29.90387,3290.33,104.363,3.955227,14.03936,1,1,2303.231,2302.914,0,0,0,0,0,0,0,0,0,104.7541,1833.448,0.9167239,1.17117,0.3172331,0,250,0.3172331,2302.914,0,0,0,3.564057,14.03936,464.3074,464.2434,0.06395088,467.0736,0,940.2953,0,0,-1.807443e-13,4.263256e-14,104.363,0.3911699,0,115.578,0,0,0,6.716849e-15
mpc,2026-01-26 04:45:00,2035,4.75,29.95793,3298.657,124.2038,0,47.84995,1,1,2309.06,2308.743,0,0,0,0,0,0,0,0,0,124.2038,1802.108,0.9010541,1.154495,0.3172331,0,250,0.3172331,2308.743,0,0,0,0,47.84995,466.0411,465.9771,0.06402764,475.6347,0,951.2694,0,0,-8.748557e-14,4.263256e-14,124.2038,0,0,135.4398,0,0,0,0
mpc,2026-01-26 05:00:00,2036,5,29.86431,3336.149,141.4168,2.555068,31.66845,1,1,2335.304,2334.987,0,0,0,0,0,0,0,0,0,142.9588,1766.085,0.8830424,1.134761,0.3172331,0,250,0.3172331,2334.987,0,0,0,1.013054,31.66845,470.3603,470.2964,0.06389482,476.6749,0,955.0972,0,0,-7.061018e-14,4.263256e-14,141.4168,1.542014,0,166.3612,0,0,0,5.329071e-15
mpc,2026-01-26 05:15:00,2037,5.25,29.95476,3329.046,178.5348,1.963221,34.53124,1,1,2330.332,2330.015,0,0,0,0,0,0,0,0,0,178.5635,1721.166,0.860583,1.112078,0.3172331,0,250,0.3172331,2330.015,0,0,0,1.934481,34.53124,470.3014,470.2373,0.06402313,477.2063,0,957.7497,0,0,-3.348433e-13,4.263256e-14,178.5348,0.02873982,0,198.7977,0,0,0,-4.888451e-15
mpc,2026-01-26 05:30:00,2038,5.5,30.20433,3354.075,234.0151,0.2909809,44.94893,1,1,2347.852,2347.535,0,0,0,0,0,0,0,0,0,234.0224,1662.389,0.8311947,1.083793,0.3172331,0,250,0.3172331,2347.535,0,0,0,0.2835989,44.94893,476.4772,476.4128,0.06437982,485.5348,0,971.5588,0,0,1.976197e-13,4.263256e-14,234.0151,0.007382052,0,239.0848,0,0,0,5.831273e-15
mpc,2026-01-26 05:45:00,2039,5.75,30.49424,3323.396,282.8856,4.533797,33.23123,1,1,2326.377,2326.06,0,0,0,0,0,0,0,0,0,282.8856,1591.406,0.7957032,1.046782,0.3172331,0,250,0.3172331,2326.06,0,0,0,4.533797,33.23123,475.1942,475.1294,0.06479919,481.9174,0,971.6555,0,0,-4.694023e-13,4.263256e-14,282.8856,0,0,291.4372,0,0,0,0
mpc,2026-01-26 06:00:00,2040,6,30.52088,3346.183,332.6119,3.840232,22.41322,1,1,2342.328,2342.011,0,0,0,0,0,0,0,0,0,329.8042,1508.705,0.7543524,1.002085,0.3172331,0,250,0.3172331,2342.011,0,0,2.996521,3.651324,22.41322,478.739,478.6742,0.06483799,483.2551,0,977.9778,0,0,2.633449e-13,4.263256e-14,329.6153,0.1889073,0,329.8042,0,0,0,-1.554312e-15
mpc,2026-01-26 06:15:00,2041,6.25,30.69868,3292.362,374.1007,0,46.37034,1,1,2304.654,2304.336,0,0,0,0,0,0,0,0,0,368.2461,1416.406,0.7082029,0.9500093,0.3172331,0,250,0.3172331,2304.336,0,0,5.8546,0,46.37034,472.9294,472.8643,0.06509822,482.3798,0,974.8588,0,0,-3.804734e-13,4.263256e-14,368.2461,0,0,368.3299,0,0,0,0
mpc,2026-01-26 06:30:00,2042,6.5,30.83366,3313.106,399.534,0,34.71839,1,1,2319.174,2318.857,0,0,0,0,0,0,0,0,0,399.534,1316.299,0.6581496,0.8918899,0.3172331,0,250,0.3172331,2318.857,0,0,0,0,34.71839,477.3637,477.2984,0.06529718,484.4446,0,968.8892,0,0,4.685141e-13,4.263256e-14,399.534,0,0,402.9674,0,0,0,0
mpc,2026-01-26 06:45:00,2043,6.75,31.00718,3317.146,410.2553,0,66.61402,1,1,2322.002,2321.685,0,0,0,0,0,0,0,0,0,410.2553,1213.528,0.6067641,0.8288543,0.3172331,0,250,0.3172331,2321.685,0,0,0,0,66.61402,479.8308,479.7652,0.06555472,493.5307,0,987.0614,0,0,-3.570477e-13,4.263256e-14,410.2553,0,0,424.2115,0,0,0,0
mpc,2026-01-26 07:00:00,2044,7,31.2024,3315.883,411.1943,0,78.63277,1,1,2321.118,2320.801,0,0,0,0,0,0,0,0,0,411.1943,1110.539,0.5552693,0.7641409,0.3172331,0,250,0.3172331,2320.801,0,0,0,0,78.63277,481.7861,481.7202,0.06584691,498.0417,0,996.0835,0,0,-8.01581e-14,4.263256e-14,411.1943,0,0,432.4028,0,0,0,0
mpc,2026-01-26 07:15:00,2045,7.25,31.37107,3366.458,409.5499,0,74.01679,1,1,2356.52,2356.203,0,0,0,0,0,0,0,0,0,409.5499,1007.976,0.5039882,0.6992899,0.3172331,0,250,0.3172331,2356.203,0,0,0,0,74.01679,491.0254,490.9593,0.06610148,506.382,0,1012.764,0,0,-1.713074e-13,4.263256e-14,409.5499,0,0,423.7519,0,0,0,0
mpc,2026-01-26 07:30:00,2046,7.5,31.59388,3401.195,389.815,0,87.508,1,1,2380.837,2380.519,0,0,0,0,0,0,0,0,0,389.815,910.3639,0.4551819,0.6347079,0.3172331,0,250,0.3172331,2380.519,0,0,0,0,87.508,498.6387,498.5723,0.0664408,516.8998,0,1033.8,0,0,-8.670842e-14,4.263256e-14,389.815,0,0,405.0478,0,0,0,0
mpc,2026-01-26 07:45:00,2047,7.75,31.74753,3435.863,361.2161,0,101.0414,1,1,2405.104,2404.787,677.2832,194.9656,872.2488,2,371.0065,1.242271,0,0,500,0,1035.221,0.5176103,0.5732428,0.3172331,0,250,0.3172331,1727.504,0,0,0,0,101.0414,505.5105,363.0909,142.4197,579.2936,0,1158.587,0,2.842171e-14,-8.915091e-14,4.263256e-14,361.2161,0,0,0,500,11.0327,0,2.664535e-14
mpc,2026-01-26 08:00:00,2048,8,31.85661,3484.633,317.4626,265.2572,94.78336,1,1,2439.243,2438.926,264.9365,76.2141,341.1506,1,341.1506,0,0,0,0,84.85724,1013.843,0.5069216,0.6518632,0.3172331,0,250,0.3172331,2173.99,0,0,0,180.4,94.78336,513.9823,458.0897,55.89264,554.276,0,1419.742,0,0,-6.283862e-14,4.263256e-14,317.4626,84.85724,0,84.85724,0,23.68799,0,0
mpc,2026-01-26 08:15:00,2049,8.25,32.04696,3501.311,292.4855,268.1577,74.8026,1,1,2450.918,2450.6,223.2533,64.22311,287.4764,1,287.4764,0,0,0,0,85.35396,992.3452,0.4961726,0.6384023,0.3172331,0,250,0.3172331,2227.347,0,0,5.0091,182.8037,74.8026,518.7309,471.4127,47.31818,551.4677,0,1426.912,0,0,-9.914292e-14,4.263256e-14,287.4764,85.35396,0,85.35396,0,0,0,-1.421085e-14
mpc,2026-01-26 08:30:00,2050,8.5,32.2812,3519.866,237.7046,273.4364,96.02855,1,1,2463.906,2463.589,0,0,0,0,0,0,0,0,0,325.7598,910.749,0.4553745,0.6248652,0.3172331,0,250,0.3172331,2463.589,0,0,0,185.3812,96.02855,524.3393,524.2718,0.06750979,544.7074,0,1409.197,0,0,-1.468825e-13,4.263256e-14,237.7046,88.05525,0,331.1992,0,0,0,-1.421085e-14
mpc,2026-01-26 08:45:00,2051,8.75,32.62206,3521.617,205.8953,278.382,112.3823,1,1,2465.132,2464.815,156.4734,45.0126,201.486,1,201.486,0,0,0,0,88.69502,888.4319,0.4442159,0.5734853,0.3172331,0,250,0.3172331,2308.341,0,0,4.409264,189.687,112.3823,528.8198,495.1851,33.63471,564.3059,0,1463.428,0,-1.421085e-14,1.718625e-13,4.263256e-14,201.486,88.69502,0,88.69502,0,0,0,-1.421085e-14
mpc,2026-01-26 09:00:00,2052,9,32.86093,3579.173,162.8316,284.6905,97.31626,1,1,2505.421,2505.104,123.184,35.43625,158.6202,1,158.6202,0,0,0,0,87.77456,866.3484,0.4331742,0.5594325,0.3172331,0,250,0.3172331,2381.92,0,0,4.211364,196.9159,97.31626,540.5092,513.8656,26.64364,570.2964,0,1487.537,0,0,-1.39222e-13,4.263256e-14,158.6202,87.77456,0,87.77456,0,0,0,0
mpc,2026-01-26 09:15:00,2053,9.25,33.15812,3602.561,141.2943,284.6628,128.7319,1,1,2521.793,2521.476,115.1443,34.85566,150,1,133.7067,0,16.2933,0,0,87.91695,844.2328,0.4221164,0.5455269,0.3172331,0,250,0.3172331,2406.331,11.31952,0,7.587615,196.7458,117.4124,547.9054,522.8193,25.08613,583.1849,0,1518.845,0,-7.105427e-15,1.507683e-13,4.263256e-14,133.7067,87.91695,11.31952,87.91695,0,0,0,0
mpc,2026-01-26 09:30:00,2054,9.5,33.55253,3580.42,128.4517,285.0214,134.9312,1,1,2506.294,2505.976,113.2768,36.72322,150,1,111.0865,0,38.91349,0,0,92.15471,821.0612,0.4105306,0.531601,0.3172331,0,250,0.3172331,2392.7,26.91178,0,17.36522,192.8667,108.0194,549.7196,524.8044,24.91522,585.2201,0,1533.09,0,0,2.265965e-13,4.263256e-14,111.0865,92.15471,26.91178,92.15471,0,0,0,0
mpc,2026-01-26 09:45:00,2055,9.75,33.64571,3564.266,117.5482,287.1405,133.4866,1,1,2494.986,2494.669,0,0,0,0,0,0,0,0,0,172.0043,777.9309,0.3889654,0.5170102,0.3172331,0,250,0.3172331,2494.669,0,0,41.02172,191.6626,133.4866,548.4725,548.4028,0.06973731,577.7471,0,1556.875,0,0,-5.340173e-14,4.263256e-14,76.52648,95.47786,0,172.0043,0,0,0,1.421085e-14
mpc,2026-01-26 10:00:00,2056,10,33.83595,3558.436,107.5117,283.6574,143.0825,1,1,2490.905,2490.588,0,0,0,0,0,0,0,0,0,169.8275,735.3515,0.3676758,0.4898517,0.3172331,0,250,0.3172331,2490.588,0,0,32.95741,188.3842,143.0825,550.1059,550.0359,0.0700596,581.635,0,1545.084,0,0,-1.104117e-13,4.263256e-14,74.55432,95.27318,0,169.8275,0,0,0,0
mpc,2026-01-26 10:15:00,2057,10.25,34.13801,3557.516,93.58293,284.1938,180.7554,1,1,2490.261,2489.944,109.9072,40.09277,150,1,70.27408,0,79.72592,0,0,97.5968,710.8366,0.3554183,0.4630401,0.3172331,0,250,0.3172331,2380.036,54.76341,0,23.30885,186.597,125.9919,554.0292,529.5067,24.52256,597.6299,0,1557.347,0,0,-1.130207e-13,4.263256e-14,70.27408,97.5968,54.76341,97.5968,0,0,0,-1.421085e-14
mpc,2026-01-26 10:30:00,2058,10.5,34.37773,3614.695,68.29811,291.8725,220.3721,1,1,2530.286,2529.969,109.2898,40.71019,150,1,62.79577,0,87.20423,0,0,94.0355,687.2158,0.3436079,0.4476034,0.3172331,0,250,0.3172331,2420.679,59.73299,0,5.502338,197.837,160.6391,566.256,541.7269,24.5291,618.3867,0,1587.534,0,1.421085e-14,1.457723e-13,4.263256e-14,62.79577,94.0355,59.73299,94.0355,0,0,0,-1.421085e-14
mpc,2026-01-26 10:45:00,2059,10.75,34.48658,3637.158,49.78728,295.5055,249.3711,1,1,2546.011,2545.693,108.8846,41.11537,150,1,57.88818,0,92.11182,0,0,97.31211,662.7796,0.3313898,0.4327297,0.3172331,0,250,0.3172331,2436.809,63.01437,0,0,198.1934,186.3567,571.3058,546.8017,24.50409,629.7342,0,1601.352,0,-1.421085e-14,-1.715295e-14,4.263256e-14,49.78728,97.31211,63.01437,97.31211,0,8.100903,0,-1.421085e-14
mpc,2026-01-26 11:00:00,2060,11,34.86188,3678.607,52.06066,295.1871,269.2028,1,0,2575.025,2574.708,0,0,0,0,0,0,0,0,0,149.6959,625.2513,0.3126256,0.4173426,0.3172331,0,250,0.3172331,2574.708,0,0,0,197.5518,269.2028,583.2192,583.1473,0.07185033,644.1193,0,1629.015,0,0,1.162404e-13,4.263256e-14,52.06066,97.63525,0,156.5334,0,0,0,1.421085e-14
mpc,2026-01-26 11:15:00,2061,11.25,35.09954,3665.729,59.21302,293.9725,283.1145,1,0,2566.01,2565.693,0,0,0,0,0,0,0,0,0,146.8158,588.4489,0.2942244,0.3937116,0.3172331,0,250,0.3172331,2565.693,0,0,7.442948,198.9268,283.1145,584.6389,584.5666,0.07227828,649.0714,0,1654.131,0,0,2.43694e-14,4.263256e-14,51.77008,95.04571,0,146.8158,0,0,0,1.421085e-14
mpc,2026-01-26 11:30:00,2062,11.5,35.21743,3657.734,46.63225,297.1133,307.9977,0,0,2560.413,2560.096,0,0,0,0,0,0,0,0,0,142.6373,552.6969,0.2763485,0.3705376,0.3172331,0,250,0.3172331,2560.096,0,0,0,201.1082,307.9977,585.0926,585.0201,0.07249248,0,655.4021,3951.623,0,0,-1.86795e-13,4.263256e-14,46.63225,96.00504,0,147.032,0,0,0,0
mpc,2026-01-26 11:45:00,2063,11.75,35.71468,3706.773,57.69298,291.788,334.0227,0,0,2594.741,2594.424,266.4198,117.4509,383.8707,1,0,0,383.8707,0,0,154.5577,513.9705,0.2569852,0.3480252,0.3172331,0,250,0.3172331,2328.004,258.8373,0,0,194.9233,75.18542,600.442,538.7171,61.72489,0,673.5665,4040.858,0,-1.421085e-14,-2.122746e-13,4.263256e-14,57.69298,96.86477,258.8373,154.9015,0,0,0,1.421085e-14
mpc,2026-01-26 12:00:00,2064,12,35.79318,3661.424,56.6693,291.0609,352.9371,0,0,2562.996,2562.679,300.5871,132.5135,433.1006,1,0,0,433.1006,0,0,147.5459,477.0031,0.2385016,0.3236397,0.3172331,0,250,0.3172331,2262.092,291.7602,0,5.52219,194.6622,61.17687,594.2835,524.5127,69.77087,0,671.2113,4036.98,0,-2.842171e-14,-6.278311e-14,4.263256e-14,51.14711,96.39875,291.7602,147.5459,0,0,0,0
mpc,2026-01-26 12:15:00,2065,12.25,36.03739,3648.295,47.18813,300.5508,376.3343,0,0,2553.806,2553.489,332.1773,146.4401,478.6174,1,0,0,478.6174,0,0,139.5985,442.0284,0.2210142,0.3003619,0.3172331,0,250,0.3172331,2221.312,321.4877,0,5.551103,202.5893,54.84662,595.8642,518.2852,77.57894,0,677.5223,4085.415,0,0,8.310019e-14,4.263256e-14,41.63703,97.96146,321.4877,139.5985,0,0,0,1.421085e-14
mpc,2026-01-26 12:30:00,2066,12.5,36.19276,3614.363,50.79889,302.0523,400.3263,0,0,2530.054,2529.737,350.5515,154.5403,505.0919,2,0,0,505.0919,0,0,145.0215,405.7034,0.2028517,0.2783388,0.3172331,0,250,0.3172331,2179.185,338.6429,0,3.276998,204.5526,61.6834,592.6855,510.4917,82.19384,0,679.4818,4095.656,0,0,-1.737499e-14,4.263256e-14,47.52189,97.49965,338.6429,145.0215,0,0,0,0
mpc,2026-01-26 12:45:00,2067,12.75,36.44683,3626.35,69.59343,302.1631,411.6247,0,0,2538.445,2538.128,388.6468,171.3346,559.9813,2,0,0,559.9813,0,0,151.0952,367.8658,0.1839329,0.2554655,0.3172331,0,250,0.3172331,2149.481,374.3057,0,16.21468,204.4466,37.31896,598.57,506.8516,91.71843,0,686.9861,4159.064,0,-2.842171e-14,9.503509e-14,4.263256e-14,53.37875,97.71643,374.3057,151.0952,0,0,0,0
mpc,2026-01-26 13:00:00,2068,13,36.75449,3723.332,60.11179,299.0852,432.8299,0,0,2606.332,2606.015,400.7869,176.6866,577.4735,2,0,0,577.4735,0,0,148.3156,330.729,0.1653645,0.2316397,0.3172331,0,250,0.3172331,2205.228,384.5766,0,10.60421,200.2772,48.25334,619.5219,524.18,95.34196,0,712.3363,4281.62,0,-2.842171e-14,8.593126e-14,4.263256e-14,49.50758,98.80803,384.5766,148.3156,0,0,0,-1.421085e-14
mpc,2026-01-26 13:15:00,2069,13.25,36.87464,3711.217,60.6101,298.7257,458.8689,0,0,2597.852,2597.535,440.6286,194.2507,634.8793,2,0,0,634.8793,0,0,153.7013,292.2516,0.1461258,0.2082552,0.3172331,0,250,0.3172331,2156.906,422.1966,0,4.563091,201.0714,36.67228,619.4521,514.3096,105.1426,0,717.3047,4299.895,0,0,-6.77236e-14,4.263256e-14,56.04701,97.65426,422.1966,153.7013,0,0,0,1.421085e-14
mpc,2026-01-26 13:30:00,2070,13.5,37.08179,3749.601,61.41656,295.6408,495.7884,0,0,2624.721,2624.404,469.9651,207.1837,677.1488,2,0,0,677.1488,0,0,150.7046,254.5294,0.1272647,0.1840265,0.3172331,0,250,0.3172331,2154.438,449.1837,0,8.010462,198.3423,46.6047,629.2781,516.5277,112.7504,0,734.8849,4397.825,0,0,-2.980949e-14,4.263256e-14,53.4061,97.29848,449.1837,150.7046,0,0,0,0
mpc,2026-01-26 13:45:00,2071,13.75,37.27718,3795.256,56.24486,297.9532,511.1001,0,0,2656.679,2656.362,479.4745,211.3759,690.8505,2,0,0,690.8505,0,0,148.8405,217.2792,0.1086396,0.1602734,0.3172331,0,250,0.3172331,2176.887,457.1928,0,3.352898,202.0047,53.90736,640.2392,524.6131,115.6261,0,748.9802,4473.633,0,0,1.870726e-14,4.263256e-14,52.89197,95.94852,457.1928,148.8405,0,0,0,0
mpc,2026-01-26 14:00:00,2072,14,37.34971,3768.83,64.73111,298.7815,546.6257,0,1,2638.181,2637.863,994.5834,372.546,1367.129,3,54.10004,96.14187,716.8874,0,500,0,342.245,0.1711225,0.1368175,0.3172331,0,250,0.3172331,1643.28,474.0076,0,10.63107,202.6397,72.61806,637.006,396.7808,240.2253,0,786.8609,4695.627,0,-5.684342e-14,4.343748e-14,4.263256e-14,54.10004,96.14187,474.0076,0,500,0,0,0
mpc,2026-01-26 14:15:00,2073,14.25,37.69652,3744.743,73.56613,297.3979,585.6817,0,1,2621.32,2621.003,552.389,236.7678,789.1567,2,56.76242,0,732.3943,0,0,97.43744,317.8318,0.1589159,0.2155067,0.3172331,0,250,0.3172331,2068.614,482.2288,0,16.80371,199.9604,103.4529,638.8192,504.1239,134.6952,0,766.1033,4587.486,0,-5.684342e-14,6.930567e-14,4.263256e-14,56.76242,97.43744,482.2288,97.43744,0,0,0,-1.421085e-14
mpc,2026-01-26 14:30:00,2074,14.5,37.9003,3751.378,73.73576,301.7854,578.8035,1,1,2625.964,2625.647,556.1286,238.4035,794.5321,2,56.87082,0,737.6613,0,0,99.36707,292.94,0.14647,0.200134,0.3172331,0,250,0.3172331,2069.518,484.4942,0,16.86494,202.4183,94.30928,643.4661,507.1146,136.3515,768.6277,0,1915.519,0,-5.684342e-14,-6.070144e-14,4.263256e-14,56.87082,99.36707,484.4942,99.36707,0,0,0,-1.421085e-14
mpc,2026-01-26 14:45:00,2075,14.75,38.03167,3763.384,81.57071,300.8356,587.9415,1,1,2634.369,2634.052,572.0492,245.4252,817.4745,2,56.84429,0,760.6302,0,0,97.6525,268.4807,0.1342404,0.18446,0.3172331,0,250,0.3172331,2062.003,498.7807,0,24.72642,203.1831,89.16083,647.8196,507.0686,140.7511,774.4194,0,1941.983,0,0,-1.122435e-13,4.263256e-14,56.84429,97.6525,498.7807,97.6525,0,0,0,0
mpc,2026-01-26 15:00:00,2076,15,38.10162,3710.265,77.43132,291.9813,596.4708,1,1,2597.186,2596.868,1035.358,390.5856,1425.944,3,53.56037,94.58561,777.7976,0,500,0,393.4385,0.1967192,0.1690584,0.3172331,0,250,0.3172331,1561.51,509.6029,0,23.87095,197.3957,86.86794,639.8867,384.7202,255.1665,796.7081,0,1975.101,0,0,-5.428991e-14,4.263256e-14,53.56037,94.58561,509.6029,0,500,0,0,0
mpc,2026-01-26 15:15:00,2077,15.25,38.20259,3685.139,80.97347,293.2895,589.3141,1,1,2579.597,2579.28,576.6571,247.9433,824.6004,2,52.75313,0,771.8473,0,0,91.49859,370.5019,0.1852509,0.2477424,0.3172331,0,250,0.3172331,2002.623,505.0809,0,28.22034,201.7909,84.23324,637.2972,494.7539,142.5432,763.5073,0,1923.784,0,2.842171e-14,-4.438117e-14,4.263256e-14,52.75313,91.49859,505.0809,91.49859,0,0,0,0
mpc,2026-01-26 15:30:00,2078,15.5,38.35215,3727.526,71.29035,297.6589,618.4154,1,1,2609.268,2608.951,1053.496,396.9911,1450.487,3,66.93062,92.83636,790.7196,0,500,0,495.4436,0.2477218,0.2332996,0.3172331,0,250,0.3172331,1555.456,516.4845,0,4.359729,204.8225,101.9309,647.2582,385.8482,261.41,808.1243,0,1977.088,0,-1.705303e-13,-1.107447e-13,4.263256e-14,66.93062,92.83636,516.4845,0,500,0,0,0
mpc,2026-01-26 15:45:00,2079,15.75,38.40794,3692.285,84.85135,292.8768,579.2274,1,1,2584.599,2584.282,1072.778,404.762,1477.54,3,73.063,94.48653,809.9901,0,500,0,620.3656,0.3101828,0.3119736,0.3172331,0,250,0.3172331,1511.505,528.7101,0,11.78836,198.3903,50.51733,642.1163,375.5173,266.599,792.8298,0,1948.218,0,-1.136868e-13,-4.840572e-14,4.263256e-14,73.063,94.48653,528.7101,0,500,0,0,0
mpc,2026-01-26 16:00:00,2080,16,38.67227,3692.13,88.46621,293.2716,581.4421,1,1,2584.491,2584.174,1088.282,409.9511,1498.233,3,86.90036,92.53559,818.7972,0,500,0,745.2679,0.372634,0.3906351,0.3172331,0,250,0.3172331,1495.892,532.7273,0,1.565853,200.736,48.71479,646.7614,374.3426,272.4188,796.4844,0,1941.94,0,-5.684342e-14,1.601497e-13,4.263256e-14,86.90036,92.53559,532.7273,0,500,0,0,5.684342e-14
mpc,2026-01-26 16:15:00,2081,16.25,38.42412,3705.776,83.72337,289.5942,560.5284,1,1,2594.043,2593.726,1087.487,409.0554,1496.543,3,91.48472,92.86361,812.1945,0,500,0,870.1506,0.4350753,0.4692843,0.3172331,0,250,0.3172331,1506.239,530.0439,0,0,196.7306,30.48456,644.7476,374.3745,270.3731,791.0069,0,1921.374,0,0,-1.260103e-14,4.263256e-14,83.72337,92.86361,530.0439,0,500,7.761346,0,2.842171e-14
mpc,2026-01-26 16:30:00,2082,16.5,38.21718,3676.277,100.3462,282.1961,531.6715,1,1,2573.394,2573.077,1094.168,409.8805,1504.049,4,109.3067,92.2196,802.5224,0,500,0,995.0136,0.4975068,0.5479211,0.3172331,0,250,0.3172331,1478.909,525.0604,0,0,189.9765,6.611153,636.0168,365.5136,270.5031,777.0281,0,1881.766,0,0,1.902922e-13,4.263256e-14,100.3462,92.2196,525.0604,0,500,8.960537,0,-1.421085e-14
mpc,2026-01-26 16:45:00,2083,16.75,38.24364,3652.892,109.2132,276.9964,512.086,1,1,2557.024,2556.707,1089.159,404.9293,1494.088,3,132.3632,91.01526,770.7094,0,500,0,1119.857,0.5599285,0.6265455,0.3172331,0,250,0.3172331,1467.548,504.0832,0,0,185.9811,8.002857,632.4259,362.9671,269.4589,769.8757,0,1860.569,0,-5.684342e-14,-1.448841e-13,4.263256e-14,109.2132,91.01526,504.0832,0,500,23.15003,0,5.684342e-14
