controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-26 17:00:00,2084,17,38.04688,3620.04,127.7344,273.1594,474.6485,1,1,2534.028,2533.711,1100.379,406.8245,1507.204,4,158.0147,90.89905,758.2901,0,500,0,1244.681,0.6223403,0.7051575,0.3172331,0,250,0.3172331,1433.332,497.1539,0,0,182.2604,0,623.4012,352.6167,270.7845,759.4412,0,1833.281,0,1.705303e-13,3.452794e-14,4.263256e-14,127.7344,90.89905,474.6485,0,500,30.28024,22.50537,5.684342e-14
mpc,2026-01-26 17:15:00,2085,17.25,38.06818,3586.883,166.0359,266.2474,462.5255,1,1,2510.818,2510.501,1089.415,398.9698,1488.385,3,183.4112,89.7385,715.2354,0,500,0,1369.485,0.6847424,0.7837572,0.3172331,0,250,0.3172331,1421.086,468.8043,0,0,176.5089,0,618.0475,349.8056,268.2418,748.7755,0,1802.029,0,-5.684342e-14,-3.441691e-13,4.263256e-14,166.0359,89.7385,462.5255,0,500,17.37535,6.278848,-1.136868e-13
mpc,2026-01-26 17:30:00,2086,17.5,37.99555,3557.554,204.0115,265.4759,458.6228,1,1,2490.288,2489.971,1102.867,401.0088,1503.876,4,216.1214,89.33775,698.4165,0,500,0,1494.269,0.7471346,0.8623445,0.3172331,0,250,0.3172331,1387.104,458.1861,0,0,176.1381,0.4366679,611.7907,340.7707,271.02,741.8868,0,1787.612,0,-1.705303e-13,6.794565e-14,4.263256e-14,204.0115,89.33775,458.1861,0,500,12.10986,0,-2.842171e-14
mpc,2026-01-26 17:45:00,2087,17.75,38.06841,3502.697,228.0081,261.3066,422.8452,1,1,2451.888,2451.571,1083.979,390.3178,1474.297,3,235.9957,86.92125,651.3797,0,500,0,1619.034,0.809517,0.9409194,0.3172331,0,250,0.3172331,1367.592,426.9486,0,0,174.3854,0,603.5453,336.64,266.9053,726.9578,0,1754.73,0,-5.684342e-14,3.952394e-14,4.263256e-14,228.0081,86.92125,422.8452,0,500,7.987627,4.103407,-2.842171e-14
mpc,2026-01-26 18:00:00,2088,18,38.10124,3485.023,245.8719,2.403779,404.991,1,1,2439.516,2439.199,1019.837,358.0561,1377.894,3,269.4948,0.3872239,608.0115,0,500,0,1743.779,0.8718895,1.019482,0.3172331,0,250,0.3172331,1419.362,398.3631,0,0,2.016555,6.627875,601.0343,349.6943,251.34,709.3834,0,1422.245,0,0,-1.487699e-13,4.263256e-14,245.8719,0.3872239,398.3631,0,500,23.6229,0,-5.684342e-14
mpc,2026-01-26 18:15:00,2089,18.25,38.23274,3474.568,290.7697,1.873988,398.4603,1,1,2432.197,2431.88,1021.462,355.0336,1376.495,3,300.921,1.280287,574.2938,0,500,0,1868.505,0.9342523,1.098032,0.3172331,0,250,0.3172331,1410.419,375.6675,0,0,0.5937017,22.79286,601.3743,348.7339,252.6405,709.4031,0,1419.83,0,-1.705303e-13,3.870237e-13,4.263256e-14,290.7697,1.280287,375.6675,0,500,10.15135,0,0
mpc,2026-01-26 18:30:00,2090,18.5,38.29433,3487.385,315.5376,0,390.7875,1,0,2441.17,2440.852,365.8768,161.2964,527.1732,2,0,0,527.1732,0,0,315.5376,1789.326,0.894663,1.17657,0.3172331,0,250,0.3172331,2074.976,344.5843,0,0,0,46.2032,604.6055,513.9101,90.69542,686.6497,0,1373.299,0,-5.684342e-14,4.618528e-13,4.263256e-14,315.5376,0,344.5843,328.5179,0,0,0,0
mpc,2026-01-26 18:45:00,2091,18.75,38.38102,3463.738,353.3221,0,358.3748,1,0,2424.617,2424.3,347.6498,153.2611,500.9109,2,0,0,500.9109,0,0,353.3221,1700.714,0.8503569,1.126712,0.3172331,0,250,0.3172331,2076.65,327.0707,0,0,0,31.30406,601.9276,515.5424,86.38518,676.5749,0,1353.15,0,-2.842171e-14,3.38396e-13,4.263256e-14,353.3221,0,327.0707,354.9897,0,0,0,0
mpc,2026-01-26 19:00:00,2092,19,38.35473,3434.908,381.782,0.2997109,342.7426,0,0,2404.436,2404.119,313.9678,138.4124,452.3802,1,0,0,452.3802,0,0,382.0817,1604.926,0.8024628,1.070915,0.3172331,0,250,0.3172331,2090.151,295.4776,0,0,0,47.26495,596.4892,518.5218,77.96741,0,668.6596,3677.628,0,0,1.381117e-13,4.263256e-14,381.782,0.2997109,295.4776,387.6893,0,0,0,-2.053913e-14
mpc,2026-01-26 19:15:00,2093,19.25,38.38175,3476.65,397.7761,0,294.3225,0,0,2433.655,2433.338,283.2745,124.8813,408.1559,1,0,0,408.1559,0,0,393.634,1506.265,0.7531323,1.010598,0.3172331,0,250,0.3172331,2150.063,266.5037,0,4.142162,0,27.81875,604.1834,533.7784,70.40498,0,665.5661,3667.759,0,-1.421085e-14,3.18412e-13,4.263256e-14,393.634,0,266.5037,396.1121,0,0,0,0
mpc,2026-01-26 19:30:00,2094,19.5,38.3176,3456.058,417.2652,0,285.4181,0,0,2419.241,2418.923,253.3346,111.6823,365.017,1,0,0,365.017,0,0,397.6731,1406.609,0.7033046,0.9484727,0.3172331,0,250,0.3172331,2165.589,238.5237,0,19.59212,0,46.89445,599.5545,536.6926,62.86193,0,659.9967,3663.778,0,-1.421085e-14,2.051692e-13,4.263256e-14,397.6731,0,238.5237,401.6953,0,0,0,0
mpc,2026-01-26 19:45:00,2095,19.75,38.0955,3430.879,412.8681,0,243.3626,0,0,2401.616,2401.298,228.1388,100.5748,328.7136,1,0,0,328.7136,0,0,392.3009,1308.312,0.6541562,0.8857211,0.3172331,0,250,0.3172331,2173.16,215.385,0,20.56715,0,27.9776,591.6045,535.3276,56.27696,0,642.7942,3570.847,0,-1.421085e-14,1.515454e-13,4.263256e-14,392.3009,0,215.385,393.1493,0,0,0,0
mpc,2026-01-26 20:00:00,2096,20,37.77446,3400.102,392.8419,0,232.0216,0,0,2380.072,2379.754,199.0887,87.76805,286.8567,1,0,0,286.8567,0,0,381.1312,1212.824,0.6064119,0.8238252,0.3172331,0,250,0.3172331,2180.666,188.6956,0,11.71075,0,43.32606,581.2412,532.544,48.69724,0,630.8927,3490.111,0,0,-4.014566e-13,4.263256e-14,381.1312,0,188.6956,382.5638,0,0,0,0
mpc,2026-01-26 20:15:00,2097,20.25,37.44759,3386.714,364.5653,0,221.1403,0,0,2370.7,2370.383,186.1778,82.07631,268.2541,1,0,0,268.2541,0,0,361.4652,1122.266,0.5611332,0.7636973,0.3172331,0,250,0.3172331,2184.205,177.1602,0,3.10011,0,43.98012,573.9131,528.7653,45.14782,0,621.4885,3423.535,0,-2.842171e-14,1.805223e-13,4.263256e-14,361.4652,0,177.1602,361.9183,0,0,0,0
mpc,2026-01-26 20:30:00,2098,20.5,37.33082,3350.667,335.9475,6.507396,198.9079,0,0,2345.467,2345.15,175.0188,77.15688,252.1757,1,0,0,252.1757,0,0,337.5854,1037.693,0.5188467,0.7066747,0.3172331,0,250,0.3172331,2170.131,166.7773,0,0,4.869472,32.13059,566.0444,523.7296,42.31481,0,608.6407,3355.924,0,-2.842171e-14,-3.03868e-13,4.263256e-14,335.9475,1.637924,166.7773,342.5661,0,0,0,-1.776357e-15
mpc,2026-01-26 20:45:00,2099,20.75,36.82746,3329.029,306.2588,5.767102,169.4218,0,0,2330.32,2330.003,153.2614,67.56516,220.8266,1,0,0,220.8266,0,0,305.1387,961.2454,0.4806227,0.6534204,0.3172331,0,250,0.3172331,2176.742,146.9337,0,3.726256,3.16092,22.48813,554.9731,518.3978,36.57524,0,591.3186,3264.133,0,-2.842171e-14,1.676437e-13,4.263256e-14,302.5325,2.606182,146.9337,305.1387,0,0,0,4.440892e-16
mpc,2026-01-26 21:00:00,2100,21,36.65103,3300.559,260.7445,1.965907,155.5138,0,0,2310.391,2310.074,133.592,58.89392,192.4859,1,0,0,192.4859,0,0,262.7104,895.4165,0.4477082,0.6052821,0.3172331,0,250,0.3172331,2176.482,128.348,0,0,0,27.16574,547.6954,515.9512,31.74418,0,581.285,3197.067,0,-7.105427e-15,1.217915e-13,4.263256e-14,260.7445,1.965907,128.348,278.3825,0,0,0,1.176836e-14
mpc,2026-01-26 21:15:00,2101,21.25,36.3429,3266.325,226.4065,0,140.3655,0,0,2286.427,2286.11,121.0469,53.36343,174.4104,1,0,0,174.4104,0,0,226.4065,838.6739,0.419337,0.5638306,0.3172331,0,250,0.3172331,2165.063,116.7253,0,0,0,23.64019,537.6944,509.1534,28.54096,0,568.0763,3124.419,0,0,-1.629807e-13,4.263256e-14,226.4065,0,116.7253,242.9348,0,0,0,0
mpc,2026-01-26 21:30:00,2102,21.5,36.22041,3257.696,196.02,0,124.6894,0,0,2280.387,2280.07,116.4442,51.3343,167.7785,1,0,0,167.7785,0,0,196.02,789.5369,0.3947685,0.5281007,0.3172331,0,250,0.3172331,2163.626,112.4513,0,0,0,12.23812,534.58,507.2082,27.3718,0,561.4114,3087.763,0,-1.421085e-14,4.463097e-14,4.263256e-14,196.02,0,112.4513,205.0979,0,0,0,0
mpc,2026-01-26 21:45:00,2103,21.75,36.01812,3224.44,155.1647,0.539253,110.7955,0,0,2257.108,2256.791,104.3136,45.98657,150.3002,1,0,0,150.3002,0,0,155.7039,750.4866,0.3752433,0.4971598,0.3172331,0,250,0.3172331,2152.477,100.98,0,0,0,9.815525,526.3769,501.9761,24.40082,0,550.2518,3026.385,0,-1.421085e-14,1.46827e-13,4.263256e-14,155.1647,0.539253,100.98,168.5714,0,0,0,-5.77316e-15
mpc,2026-01-26 22:00:00,2104,22,35.68413,3279.237,122.6202,0.01428928,94.92257,0,0,2295.466,2295.148,105.4458,44.55421,150,1,16.23641,0,133.7636,0,0,106.398,723.769,0.3618845,0.4725704,0.3172331,0,250,0.3172331,2189.703,90.22715,0,0,0,4.695415,530.7747,506.3194,24.45531,0,551.9593,3035.776,0,7.105427e-15,1.914024e-13,4.263256e-14,122.6202,0.01428928,90.22715,124.7007,0,0,0,5.578871e-15
mpc,2026-01-26 22:15:00,2105,22.25,35.44452,3244.998,108.6737,3.434522,102.7465,0,0,2271.499,2271.181,0,0,0,0,0,0,0,0,0,109.9894,696.1577,0.3480788,0.4557467,0.3172331,0,250,0.3172331,2271.181,0,0,0,2.118788,102.7465,522.0513,521.9784,0.07290866,0,545.5922,3004.412,0,0,-1.252332e-13,4.263256e-14,108.6737,1.315733,0,116.4532,0,0,0,2.664535e-15
mpc,2026-01-26 22:30:00,2106,22.5,34.90132,3294.231,82.31233,2.557056,93.24278,0,0,2305.962,2305.645,0,0,0,0,0,0,0,0,0,84.86938,674.8308,0.3374154,0.4383603,0.3172331,0,250,0.3172331,2305.645,0,0,0,0,93.24278,522.7925,522.7206,0.071921,0,543.86,2991.23,0,0,-1.210143e-14,4.263256e-14,82.31233,2.557056,0,100.9422,0,0,0,1.332268e-15
mpc,2026-01-26 22:45:00,2107,22.75,34.6894,3294.335,83.16287,2.722485,79.90863,0,0,2306.035,2305.717,0,0,0,0,0,0,0,0,0,85.88535,653.2532,0.3266266,0.424931,0.3172331,0,250,0.3172331,2305.717,0,0,0,0,79.90863,520.0605,519.989,0.07154289,0,538.0101,2959.055,0,0,-1.298961e-14,4.263256e-14,83.16287,2.722485,0,92.21827,0,0,0,-1.776357e-15
mpc,2026-01-26 23:00:00,2108,23,34.4991,3308.579,77.20065,9.736296,86.32795,0,0,2316.005,2315.688,0,0,0,0,0,0,0,0,0,81.31685,632.8211,0.3164106,0.411344,0.3172331,0,250,0.3172331,2315.688,0,0,0,5.6201,86.32795,519.8549,519.7837,0.07120673,0,539.161,2975.08,0,0,4.568568e-14,4.263256e-14,77.20065,4.116196,0,88.13377,0,0,0,4.440892e-15
mpc,2026-01-26 23:15:00,2109,23.25,34.00539,3334.513,70.72525,2.312172,72.0929,0,0,2334.159,2333.842,0,0,0,0,0,0,0,0,0,73.03742,614.4622,0.3072311,0.3984782,0.3172331,0,250,0.3172331,2333.842,0,0,0,0,72.0929,517.6199,517.5495,0.07034917,0,533.5368,2934.452,0,0,-1.202927e-13,4.263256e-14,70.72525,2.312172,0,77.4226,0,0,0,8.881784e-16
mpc,2026-01-26 23:30:00,2110,23.5,33.86531,3271.95,58.38223,5.025083,64.68247,0,1,2290.365,2290.048,444.4378,128.5109,572.9487,2,66.74268,6.206037,0,0,500,0,739.3654,0.3696827,0.3869178,0.3172331,0,250,0.3172331,1845.61,0,0,0,0,64.68247,506.1786,407.8862,98.2924,0,550.6921,3028.807,0,2.842171e-14,-1.139089e-13,4.263256e-14,58.38223,5.025083,0,0,500,9.541401,0,5.329071e-14
mpc,2026-01-26 23:45:00,2111,23.75,33.59615,3308.922,46.74721,7.011995,61.68206,0,1,2316.245,2315.928,434.9938,125.5065,560.5002,2,56.99962,3.500621,0,0,500,0,864.249,0.4321245,0.4655676,0.3172331,0,250,0.3172331,1880.934,0,0,0,3.511373,61.68206,508.5705,412.9907,95.57983,0,552.0405,3042.28,0,1.421085e-14,2.864375e-14,4.263256e-14,46.74721,3.500621,0,0,500,10.25241,0,-4.263256e-14
mpc,2026-01-27 00:00:00,2112,0,33.36628,3307.535,48.53027,2.455693,54.15456,1,1,2315.274,2314.957,438.0679,126.4358,564.5037,2,60.58013,3.92355,0,0,500,0,989.113,0.4945565,0.544205,0.3172331,0,250,0.3172331,1876.889,0,0,0,0,54.15456,505.5506,409.8272,95.72336,548.0879,0,1096.176,0,-5.684342e-14,-1.688649e-13,4.263256e-14,48.53027,2.455693,0,0,500,13.51771,0,-8.881784e-14
mpc,2026-01-27 00:15:00,2113,0.25,32.93078,3280.174,51.2652,11.66203,59.85308,1,1,2296.122,2295.805,435.4318,125.7634,561.1953,2,56.46311,4.732175,0,0,500,0,1113.957,0.5569786,0.62283,0.3172331,0,250,0.3172331,1860.373,0,0,0,6.929858,59.85308,496.1783,402.0155,94.1628,540.7129,0,1093.38,0,1.421085e-14,2.130518e-13,4.263256e-14,51.2652,4.732175,0,0,500,5.197913,0,2.842171e-14
mpc,2026-01-27 00:30:00,2114,0.5,32.76511,3250.8,58.34357,2.009575,62.16777,1,1,2275.56,2275.243,432.1945,124.4149,556.6094,2,55.8022,0.8072164,0,0,500,0,1238.782,0.619391,0.7014426,0.3172331,0,250,0.3172331,1843.049,0,0,2.541373,1.202359,62.16777,489.8063,396.7097,93.09662,534.5059,0,1075.47,0,0,-3.175238e-14,4.263256e-14,55.8022,0.8072164,0,0,500,0,0,0
mpc,2026-01-27 00:45:00,2115,0.75,32.59955,3256.595,34.09722,3.178442,81.01484,1,1,2279.616,2279.299,428.2573,123.4225,551.6798,2,49.55386,2.12597,0,0,500,0,1363.587,0.6817935,0.7800428,0.3172331,0,250,0.3172331,1851.042,0,0,0,1.052472,81.01484,488.7634,396.8744,91.88895,537.667,0,1077.149,0,4.263256e-14,3.118616e-13,4.263256e-14,34.09722,2.12597,0,0,500,15.45664,0,-7.105427e-14
mpc,2026-01-27 01:00:00,2116,1,32.36065,3208.943,42.39394,0,69.86702,1,1,2246.26,2245.943,428.6013,123.3695,551.9708,2,51.27363,0.697224,0,0,500,0,1488.372,0.7441861,0.8586307,0.3172331,0,250,0.3172331,1817.342,0,0,0,0,69.86702,478.9132,387.4657,91.44744,525.7313,0,1051.463,0,7.105427e-14,3.33733e-13,4.263256e-14,42.39394,0,0,0,500,9.576905,0,4.796163e-14
mpc,2026-01-27 01:15:00,2117,1.25,32.00203,3260.835,50.55901,0,85.88002,1,1,2282.584,2282.267,430.4379,123.937,554.3749,2,53.30962,1.065327,0,0,500,0,1613.138,0.806569,0.9372062,0.3172331,0,250,0.3172331,1851.829,0,0,0,0,85.88002,482.5987,391.5257,91.07305,533.62,0,1067.24,0,5.684342e-14,-2.73559e-13,4.263256e-14,50.55901,0,0,0,500,3.815937,0,2.353673e-14
mpc,2026-01-27 01:30:00,2118,1.5,31.88036,3250.417,45.1105,0,60.49794,1,1,2275.292,2274.974,436.6619,125.756,562.4179,2,61.08463,1.333278,0,0,500,0,1737.884,0.868942,1.015769,0.3172331,0,250,0.3172331,1838.312,0,0,0,0,60.49794,479.6994,387.5712,92.12826,526.0819,0,1052.164,0,-5.684342e-14,-3.055334e-13,4.263256e-14,45.1105,0,0,0,500,17.30741,0,-3.197442e-14
mpc,2026-01-27 01:45:00,2119,1.75,31.82877,3267.245,49.31047,0,55.28613,1,1,2287.072,2286.755,436.908,125.7912,562.6992,2,61.70032,0.9988504,0,0,500,0,1862.61,0.9313052,1.09432,0.3172331,0,250,0.3172331,1849.847,0,0,0,0,55.28613,481.6069,389.5369,92.07,526.9701,0,1053.94,0,-2.842171e-14,2.271516e-13,4.263256e-14,49.31047,0,0,0,500,13.3887,0,-6.217249e-14
mpc,2026-01-27 02:00:00,2120,2,31.67409,3263.135,44.74438,0,55.73111,1,1,2284.194,2283.877,147.3886,42.51507,189.9037,1,58.59058,1.090224,0,0,130.2229,0,1894.873,0.9474365,1.172858,0.3172331,0,250,0.3172331,2136.488,0,0,0,0,55.73111,479.2837,448.2911,30.99254,502.5,0,1005,0,-2.131628e-14,-3.010925e-13,4.263256e-14,44.74438,0,0,0,130.2229,14.93642,0,1.421085e-14
mpc,2026-01-27 02:15:00,2121,2.25,31.60737,3248.449,42.3704,0.03424591,25.82265,1,1,2273.915,2273.597,0,0,0,0,0,0,0,0,0,42.40465,1883.973,0.9419867,1.193174,0.3172331,0,250,0.3172331,2273.597,0,0,0,0,25.82265,476.3931,476.3267,0.06646145,481.7366,0,963.4732,0,0,-2.122746e-13,4.263256e-14,42.3704,0.03424591,0,64.44176,0,0,0,-2.324529e-15
mpc,2026-01-27 02:30:00,2122,2.5,31.34366,3238.566,33.46205,0,41.41504,1,1,2266.996,2266.679,0,0,0,0,0,0,0,0,0,33.46205,1875.311,0.9376557,1.18631,0.3172331,0,250,0.3172331,2266.679,0,0,0,0,41.41504,472.0748,472.0087,0.06605999,480.6329,0,961.2658,0,0,3.88356e-13,4.263256e-14,33.46205,0,0,62.67396,0,0,0,0
mpc,2026-01-27 02:45:00,2123,2.75,31.18975,3218.525,44.77827,0,39.63658,1,1,2252.967,2252.65,0,0,0,0,0,0,0,0,0,44.77827,1863.822,0.9319108,1.180856,0.3172331,0,250,0.3172331,2252.65,0,0,0,0,39.63658,467.5052,467.4393,0.0658279,475.6642,0,951.3284,0,0,8.282264e-14,4.263256e-14,44.77827,0,0,63.33775,0,0,0,0
mpc,2026-01-27 03:00:00,2124,3,31.07741,3259.7,48.38014,0,22.27308,1,1,2281.79,2281.472,0,0,0,0,0,0,0,0,0,48.38014,1851.433,0.9257166,1.173621,0.3172331,0,250,0.3172331,2281.472,0,0,0,0,22.27308,472.275,472.2094,0.06565954,476.8194,0,953.6387,0,0,4.403145e-13,4.263256e-14,48.38014,0,0,63.51576,0,0,0,0
mpc,2026-01-27 03:15:00,2125,3.25,30.94806,3259.905,48.47349,0,40.14834,1,1,2281.934,2281.616,0,0,0,0,0,0,0,0,0,48.47349,1839.023,0.9195117,1.16582,0.3172331,0,250,0.3172331,2281.616,0,0,0,0,40.14834,470.9179,470.8525,0.06546674,479.1378,0,958.2756,0,0,-4.48086e-13,4.263256e-14,48.47349,0,0,63.96244,0,0,0,0
mpc,2026-01-27 03:30:00,2126,3.5,31.18097,3275.098,50.4832,2.726372,51.52081,1,1,2292.568,2292.251,0,0,0,0,0,0,0,0,0,51.7839,1825.788,0.9128939,1.158006,0.3172331,0,250,0.3172331,2292.251,0,0,0,1.425667,51.52081,475.6274,475.5616,0.06581472,486.2504,0,974.96,0,0,-3.068656e-13,4.263256e-14,50.4832,1.300705,0,61.60065,0,0,0,-2.88658e-15
mpc,2026-01-27 03:45:00,2127,3.75,31.11122,3287.232,60.40736,1.188657,37.69948,1,1,2301.062,2300.745,0,0,0,0,0,0,0,0,0,61.59602,1810.101,0.9050507,1.149672,0.3172331,0,250,0.3172331,2300.745,0,0,0,0,37.69948,476.6308,476.5651,0.06571012,484.374,0,968.748,0,0,-2.220446e-14,4.263256e-14,60.40736,1.188657,0,73.46757,0,0,0,-1.776357e-15
mpc,2026-01-27 04:00:00,2128,4,30.92866,3303.657,80.87097,0.0584313,39.68845,1,1,2312.56,2312.243,0,0,0,0,0,0,0,0,0,79.93229,1789.833,0.8949167,1.139794,0.3172331,0,250,0.3172331,2312.243,0,0,0.9971023,0,39.68845,477.0282,476.9628,0.06543793,485.1496,0,972.0192,0,0,1.24345e-13,4.263256e-14,79.87386,0.0584313,0,81.96651,0,0,0,-1.325329e-15
mpc,2026-01-27 04:15:00,2129,4.25,30.94416,3312.169,101.8091,0.6080785,40.50848,1,1,2318.518,2318.201,0,0,0,0,0,0,0,0,0,89.66292,1767.136,0.883568,1.127032,0.3172331,0,250,0.3172331,2318.201,0,0,12.75424,0,40.50848,478.4254,478.36,0.06546095,486.7189,0,995.4389,0,0,-5.351275e-14,4.263256e-14,89.05484,0.6080785,0,91.56658,0,0,0,4.551914e-15
mpc,2026-01-27 04:30:00,2130,4.5,30.72541,3342.224,115.1845,0,30.50301,1,1,2339.557,2339.24,0,0,0,0,0,0,0,0,0,109.3972,1739.508,0.8697542,1.11274,0.3172331,0,250,0.3172331,2339.24,0,0,5.787255,0,30.50301,480.3817,480.3165,0.06513753,486.5797,0,983.1424,0,0,-1.256772e-13,4.263256e-14,109.3972,0,0,111.7296,0,0,0,0
mpc,2026-01-27 04:45:00,2131,4.75,30.71493,3317.338,128.1187,0,43.1202,1,1,2322.136,2321.819,0,0,0,0,0,0,0,0,0,128.1187,1707.205,0.8536025,1.095343,0.3172331,0,250,0.3172331,2321.819,0,0,0,0,43.1202,476.6918,476.6267,0.06512211,485.4785,0,970.957,0,0,-4.52971e-14,4.263256e-14,128.1187,0,0,129.3515,0,0,0,0
mpc,2026-01-27 05:00:00,2132,5,30.77306,3289.892,162.1581,0,25.23208,1,1,2302.925,2302.607,0,0,0,0,0,0,0,0,0,152.0319,1668.928,0.8344641,1.075002,0.3172331,0,250,0.3172331,2302.607,0,0,10.12626,0,25.23208,473.3694,473.3042,0.06520771,478.4907,0,974.4491,0,0,2.520206e-13,4.263256e-14,152.0319,0,0,154.1049,0,0,0,0
mpc,2026-01-27 05:15:00,2133,5.25,30.6827,3293.189,183.5766,0,38.04605,1,1,2305.233,2304.915,0,0,0,0,0,0,0,0,0,183.5766,1622.771,0.8113857,1.0509,0.3172331,0,250,0.3172331,2304.915,0,0,0,0,38.04605,472.8776,472.8126,0.06507475,480.617,0,961.2341,0,0,-3.312906e-13,4.263256e-14,183.5766,0,0,188.8689,0,0,0,0
mpc,2026-01-27 05:30:00,2134,5.5,30.63305,3292.339,240.4937,3.875749,30.72848,1,1,2304.637,2304.32,0,0,0,0,0,0,0,0,0,236.5633,1563.375,0.7816875,1.021835,0.3172331,0,250,0.3172331,2304.32,0,0,4.090449,3.715709,30.72848,472.2264,472.1614,0.06500192,478.4578,0,970.3811,0,0,-3.455014e-13,4.263256e-14,236.4033,0.1600395,0,236.5633,0,0,0,-9.936496e-15
mpc,2026-01-27 05:45:00,2135,5.75,30.52092,3304.319,290.1324,6.518385,45.23667,1,1,2313.023,2312.706,0,0,0,0,0,0,0,0,0,289.2887,1490.807,0.7454034,0.9844343,0.3172331,0,250,0.3172331,2312.706,0,0,3.337323,4.024797,45.23667,472.75,472.6851,0.06483806,481.9309,0,976.5614,0,0,-3.447242e-13,4.263256e-14,286.7951,2.493589,0,289.2887,0,0,0,9.769963e-15
mpc,2026-01-27 06:00:00,2136,6,30.56721,3345.9,328.1441,4.664054,71.82727,1,1,2342.13,2341.813,0,0,0,0,0,0,0,0,0,330.335,1407.988,0.7039942,0.9387392,0.3172331,0,250,0.3172331,2341.813,0,0,0,2.473215,71.82727,479.1978,479.1329,0.06490561,493.8287,0,991.9236,0,0,-1.162404e-13,4.263256e-14,328.1441,2.190839,0,333.4141,0,0,0,-5.329071e-15
mpc,2026-01-27 06:15:00,2137,6.25,30.52539,3376.439,366.9215,1.607448,78.21933,1,1,2363.507,2363.19,0,0,0,0,0,0,0,0,0,366.9634,1316.026,0.6580129,0.8865896,0.3172331,0,250,0.3172331,2363.19,0,0,0,1.56555,78.21933,483.1168,483.0519,0.06484458,499.0405,0,1000.782,0,0,-3.508305e-14,4.263256e-14,366.9215,0.04189755,0,371.4736,0,0,0,-2.713801e-14
mpc,2026-01-27 06:30:00,2138,6.5,30.81553,3393.149,394.239,1.291198,58.53866,1,1,2375.204,2374.887,0,0,0,0,0,0,0,0,0,394.4383,1217.209,0.6086045,0.8286822,0.3172331,0,250,0.3172331,2374.887,0,0,0,1.091888,58.53866,488.6959,488.6306,0.06527039,500.6749,0,1003.233,0,0,5.051515e-14,4.263256e-14,394.239,0.1993092,0,401.0578,0,0,0,1.94289e-16
mpc,2026-01-27 06:45:00,2139,6.75,30.97751,3374.013,420.4691,0,65.28364,1,1,2361.809,2361.492,507.7378,146.0801,653.8179,2,416.1951,0.1842094,0,0,237.4387,0,1276.377,0.6381886,0.7664587,0.3172331,0,250,0.3172331,1853.754,0,0,4.274052,0,65.28364,487.7278,382.8114,104.9164,542.373,0,1092.119,0,-2.842171e-14,-4.238832e-13,4.263256e-14,416.1951,0,0,0,237.4387,0.1842094,0,-5.967449e-15
mpc,2026-01-27 07:00:00,2140,7,31.04134,3395.959,420.91,0,59.20311,1,1,2377.171,2376.854,709.8161,204.2152,914.0313,2,420.4328,0.2158807,0,0,493.3826,0,1399.522,0.6997609,0.803716,0.3172331,0,250,0.3172331,1667.038,0,0,0.4772104,0,59.20311,491.6129,344.7532,146.8597,561.212,0,1123.247,0,2.842171e-14,-2.164935e-14,4.263256e-14,420.4328,0,0,0,493.3826,0.2158807,0,6.27276e-14
mpc,2026-01-27 07:15:00,2141,7.25,30.96642,3408.23,416.177,1.152283,68.69612,1,1,2385.761,2385.444,711.1383,204.6108,915.7491,2,415.3902,0.3588892,0,0,500,0,1524.302,0.7621508,0.8812584,0.3172331,0,250,0.3172331,1674.305,0,0,0.7868395,0.7933942,68.69612,492.5499,345.667,146.8829,564.4604,0,1131.647,0,5.684342e-14,1.04583e-13,4.263256e-14,415.3902,0.3588892,0,0,500,0,0,5.684342e-14
mpc,2026-01-27 07:30:00,2142,7.5,31.35891,3436.708,390.8638,0,88.61653,1,1,2405.696,2405.379,696.2098,200.3291,896.5389,2,396.0598,0.4791773,0,0,500,0,1649.062,0.8245308,0.9598303,0.3172331,0,250,0.3172331,1709.169,0,0,0,0,88.61653,501.1324,356.0383,145.0941,574.8272,0,1149.654,0,1.136868e-13,2.603473e-13,4.263256e-14,390.8638,0,0,0,500,5.675171,0,4.440892e-14
mpc,2026-01-27 07:45:00,2143,7.75,31.66713,3443.025,345.9225,0,71.43338,1,1,2410.117,2409.8,672.5921,193.5378,866.1299,2,365.6245,0.5053759,0,0,500,0,1773.802,0.886901,1.03839,0.3172331,0,250,0.3172331,1737.208,0,0,0,0,71.43338,505.6244,364.4531,141.1713,572.9771,0,1145.954,0,-5.684342e-14,-3.279599e-13,4.263256e-14,345.9225,0,0,0,500,20.20746,0,1.421085e-14
mpc,2026-01-27 08:00:00,2144,8,31.87926,3441.544,310.4854,265.4623,52.06671,1,1,2409.081,2408.764,254.8189,73.30358,328.1225,1,328.1225,0,0,0,0,182.3128,1727.945,0.8639723,1.116937,0.3172331,0,250,0.3172331,2153.945,0,0,0,83.1495,52.06671,507.8933,454.1044,53.78896,538.3849,0,1220.203,0,0,-1.962874e-13,4.263256e-14,310.4854,182.3128,0,182.3129,0,17.63716,0,2.842171e-14
mpc,2026-01-27 08:15:00,2145,8.25,32.06841,3458.057,266.1672,276.451,60.00897,1,1,2420.64,2420.322,225.3923,64.83843,290.2307,1,290.2307,0,0,0,0,184.1604,1681.632,0.8408162,1.088061,0.3172331,0,250,0.3172331,2194.93,0,0,0,92.2906,60.00897,512.5786,464.7839,47.79475,542.3294,0,1243.86,0,-1.421085e-14,1.354472e-14,4.263256e-14,266.1672,184.1604,0,184.1604,0,24.06353,0,0
mpc,2026-01-27 08:30:00,2146,8.5,32.2669,3452.718,217.6648,272.9966,69.13848,1,1,2416.903,2416.586,186.4905,53.64759,240.1381,1,240.1381,0,0,0,0,188.3105,1634.29,0.817145,1.058899,0.3172331,0,250,0.3172331,2230.095,0,0,0,84.68608,69.13848,514.1645,474.4236,39.7409,542.7795,0,1231.642,0,-7.105427e-15,-3.073097e-13,4.263256e-14,217.6648,188.3105,0,188.3105,0,22.47326,0,0
mpc,2026-01-27 08:45:00,2147,8.75,32.39399,3448.21,170.2238,270.9579,69.49357,1,1,2413.747,2413.43,158.4135,45.5707,203.9842,1,203.9842,0,0,0,0,191.2202,1586.228,0.7931139,1.029089,0.3172331,0,250,0.3172331,2255.016,0,0,0,79.73769,69.49357,515.0249,481.1563,33.86863,541.555,0,1220.657,0,-1.421085e-14,3.510525e-13,4.263256e-14,170.2238,191.2202,0,191.2202,0,33.76048,0,0
mpc,2026-01-27 09:00:00,2148,9,32.83906,3478.019,135.6585,278.5341,90.82644,1,1,2434.614,2434.296,124.9403,35.94149,160.8818,1,160.8818,0,0,0,0,194.2464,1537.416,0.7687082,0.9988244,0.3172331,0,250,0.3172331,2309.356,0,0,0,84.28765,90.82644,524.961,497.9525,27.00852,553.4783,0,1252.353,0,0,3.215206e-13,4.263256e-14,135.6585,194.2464,0,194.2464,0,25.22333,0,2.842171e-14
mpc,2026-01-27 09:15:00,2149,9.25,33.07292,3499.879,107.2704,274.766,106.1074,1,1,2449.915,2449.598,115.4917,34.50825,150,1,137.9146,0,12.08544,0,0,194.3747,1488.581,0.7442904,0.9680886,0.3172331,0,250,0.3172331,2334.106,8.404413,0,0,80.39136,97.70297,531.2069,506.0965,25.11048,561.7893,0,1262.254,0,-2.131628e-14,3.510525e-13,4.263256e-14,107.2704,194.3747,8.404413,194.3747,0,30.64417,0,1.421085e-14
mpc,2026-01-27 09:30:00,2150,9.5,33.10211,3547.491,82.30007,274.9394,121.9793,1,1,2483.244,2482.927,114.0727,35.9273,150,1,120.7269,0,29.27306,0,0,196.5571,1439.207,0.7196036,0.9373375,0.3172331,0,250,0.3172331,2368.854,20.35014,0,0,78.38232,101.6291,538.8086,513.9885,24.82007,571.9671,0,1279.144,0,-7.105427e-15,1.361133e-13,4.263256e-14,82.30007,196.5571,20.35014,196.5571,0,38.42687,0,-1.421085e-14
mpc,2026-01-27 09:45:00,2151,9.75,33.2445,3567.191,65.08562,281.3023,137.3605,1,1,2497.033,2496.716,112.2791,37.72088,150,1,99.00272,0,50.99728,0,0,199.1988,1389.181,0.6945904,0.9062476,0.3172331,0,250,0.3172331,2384.437,35.39435,0,0,82.10346,101.9661,543.6483,519.1341,24.51421,579.0548,0,1299.738,0,0,2.448042e-13,4.263256e-14,65.08562,199.1988,35.39435,199.1988,0,33.91711,0,-1.421085e-14
mpc,2026-01-27 10:00:00,2152,10,33.1454,3551.842,55.77681,293.0408,135.616,1,1,2486.29,2485.972,111.7545,38.24551,150,1,92.64834,0,57.35166,0,0,197.1563,1339.673,0.6698366,0.8747468,0.3172331,0,250,0.3172331,2374.218,39.85004,0,0,95.88453,95.76596,540.0275,515.6853,24.34222,574.7313,0,1314.864,0,0,-2.162714e-13,4.263256e-14,55.77681,197.1563,39.85004,197.1563,0,36.87152,0,-4.263256e-14
mpc,2026-01-27 10:15:00,2153,10.25,33.47956,3610.216,44.57961,296.5275,176.7903,1,1,2527.151,2526.834,110.9663,39.03374,150,1,83.10118,0,66.89882,0,0,198.5021,1289.837,0.6449183,0.8435725,0.3172331,0,250,0.3172331,2415.868,46.30492,0,0,98.02542,130.4854,553.3203,528.9548,24.36554,596.5583,0,1362.21,0,-7.105427e-15,-2.18936e-13,4.263256e-14,44.57961,198.5021,46.30492,198.5021,0,38.52157,0,2.842171e-14
mpc,2026-01-27 10:30:00,2154,10.5,33.83154,3667.195,50.96223,290.8975,201.6251,1,1,2567.037,2566.72,109.5247,40.4753,150,1,65.64083,0,84.35917,0,0,201.0831,1239.363,0.6196814,0.8121913,0.3172331,0,250,0.3172331,2457.195,58.1528,0,0,89.81445,143.4723,566.8586,542.6031,24.25553,614.7603,0,1384.45,0,-1.421085e-14,1.152411e-13,4.263256e-14,50.96223,201.0831,58.1528,201.0831,0,14.6786,0,3.552714e-14
mpc,2026-01-27 10:45:00,2155,10.75,34.31741,3644.323,51.87969,299.967,216.7775,1,1,2551.026,2550.709,108.5084,41.49156,150,1,53.33171,0,96.66829,0,0,204.5529,1188.03,0.5940148,0.7804086,0.3172331,0,250,0.3172331,2442.201,66.26231,0,0,95.41415,150.5152,570.051,545.7328,24.31813,620.8584,0,1406.306,0,-1.421085e-14,3.503864e-13,4.263256e-14,51.87969,204.5529,66.26231,204.5529,0,1.452017,0,0
mpc,2026-01-27 11:00:00,2156,11,34.84578,3642.079,55.36336,295.7873,259.4138,0,0,2549.455,2549.138,244.82,107.9287,352.7486,1,0,0,352.7486,0,0,259.6551,1122.929,0.5614644,0.7480848,0.3172331,0,250,0.3172331,2304.318,240.3043,0,0.2064788,91.28908,19.10952,577.1962,521.6972,55.49903,0,633.9523,3644.567,0,-2.842171e-14,-2.654543e-13,4.263256e-14,55.15688,204.4982,240.3043,259.6551,0,0,0,0
mpc,2026-01-27 11:15:00,2157,11.25,34.99752,3684.727,46.16892,298.7337,267.2467,0,0,2579.309,2578.992,262.4194,115.6874,378.1068,1,0,0,378.1068,0,0,248.8319,1060.544,0.530272,0.7070918,0.3172331,0,250,0.3172331,2316.572,257.1201,0,0,96.07072,10.12655,586.1702,526.461,59.70918,0,644.4497,3710.195,0,-2.842171e-14,-9.536816e-14,4.263256e-14,46.16892,202.663,257.1201,258.5495,0,0,0,0
mpc,2026-01-27 11:30:00,2158,11.5,35.31218,3700.453,43.33464,293.3533,271.9373,0,0,2590.317,2590,287.8645,126.9048,414.7693,1,0,0,414.7693,0,0,248.1338,998.3436,0.4991718,0.667809,0.3172331,0,250,0.3172331,2302.135,281.0073,0,0,88.55406,0,593.3392,527.3281,66.01103,0,654.2329,3751.037,0,-2.842171e-14,9.725554e-14,4.263256e-14,43.33464,204.7992,271.9373,253.5652,0,0,9.069984,-2.842171e-14
mpc,2026-01-27 11:45:00,2159,11.75,35.69712,3671.51,46.26473,297.5318,309.9272,0,0,2570.057,2569.74,308.5304,136.0154,444.5458,1,0,0,444.5458,0,0,248.5291,936.0541,0.4680271,0.6286423,0.3172331,0,250,0.3172331,2261.209,299.8119,0,0,95.2674,10.11532,594.4643,523.0266,71.43767,0,661.3817,3801.935,0,-2.842171e-14,-3.330669e-16,4.263256e-14,46.26473,202.2644,299.8119,260.2187,0,0,0,0
mpc,2026-01-27 12:00:00,2160,12,36.05257,3718.71,46.8138,300.0902,334.1939,0,0,2603.097,2602.779,334.9468,147.661,482.6078,1,0,0,482.6078,0,0,248.4087,873.8046,0.4369023,0.5894196,0.3172331,0,250,0.3172331,2267.833,324.1095,0,0,98.49532,10.08444,607.6015,529.3459,78.25562,0,679.3607,3906.388,0,-2.842171e-14,9.992007e-15,4.263256e-14,46.8138,201.5949,324.1095,255.7071,0,0,0,0
mpc,2026-01-27 12:15:00,2161,12.25,36.23484,3730.473,42.47693,295.5254,351.8426,0,0,2611.331,2611.014,362.9928,160.025,523.0179,2,0,0,523.0179,0,0,249.9863,811.1705,0.4055852,0.550222,0.3172331,0,250,0.3172331,2248.021,350.4854,0,0,88.01605,1.357173,612.3894,527.1887,85.2007,0,687.5321,3933.254,0,-2.842171e-14,-1.136868e-13,4.263256e-14,42.47693,207.5093,350.4854,252.0182,0,0,0,0
mpc,2026-01-27 12:30:00,2162,12.5,36.58557,3747.196,39.85265,292.6768,402.2837,0,0,2623.037,2622.72,385.0931,169.7679,554.861,2,0,0,554.861,0,0,247.9593,749.053,0.3745265,0.5107822,0.3172331,0,250,0.3172331,2237.627,370.2673,0,0,84.57023,32.01635,620.7508,529.5421,91.2087,0,706.8869,4033.761,0,-2.842171e-14,-1.609823e-14,4.263256e-14,39.85265,208.1066,370.2673,257.3567,0,0,0,0
mpc,2026-01-27 12:45:00,2163,12.75,36.89024,3783.397,47.38714,298.8761,431.5977,0,0,2648.378,2648.061,409.6248,180.5827,590.2075,2,0,0,590.2075,0,0,255.6925,685.0119,0.342506,0.4716677,0.3172331,0,250,0.3172331,2238.436,392.4161,0,0,90.57075,39.18165,631.7585,533.9687,97.7898,0,723.898,4137.674,0,0,-5.52336e-14,4.263256e-14,47.38714,208.3054,392.4161,270.6281,0,0,0,0
mpc,2026-01-27 13:00:00,2164,13,37.30121,3764.445,55.31367,301.9617,470.5113,0,0,2635.111,2634.794,427.7849,188.5886,616.3735,2,0,0,616.3735,0,0,262.3579,619.3146,0.3096573,0.431342,0.3172331,0,250,0.3172331,2207.009,407.7867,0,0.09060865,94.82688,62.72464,635.4463,532.2113,103.2351,0,735.9256,4211.324,0,-5.684342e-14,-1.421085e-13,4.263256e-14,55.22306,207.1348,407.7867,262.3579,0,0,0,0
mpc,2026-01-27 13:15:00,2165,13.25,37.52209,3747.452,66.1201,298.1286,511.6444,0,0,2623.216,2622.899,461.0915,203.2717,664.3632,2,0,0,664.3632,0,0,264.9364,552.983,0.2764915,0.3899733,0.3172331,0,250,0.3172331,2161.808,438.3623,0,7.557994,91.75433,73.28207,636.3061,524.3835,111.9226,0,745.4311,4271.185,0,-2.842171e-14,-1.236233e-13,4.263256e-14,58.56211,206.3743,438.3623,264.9364,0,0,0,-2.842171e-14
mpc,2026-01-27 13:30:00,2166,13.5,37.70817,3769.69,59.31022,298.2776,518.9234,0,0,2638.783,2638.466,496.1917,218.7457,714.9374,2,0,0,714.9374,0,0,262.4074,487.2941,0.2436471,0.3482053,0.3172331,0,250,0.3172331,2142.274,470.668,0,1.446076,93.73431,48.25537,643.276,522.2383,121.0377,0,752.7475,4304.298,0,-2.842171e-14,-4.840572e-14,4.263256e-14,57.86415,204.5433,470.668,262.4074,0,0,0,-2.842171e-14
mpc,2026-01-27 13:45:00,2167,13.75,37.8509,3793.606,62.52002,299.8894,548.4599,0,0,2655.524,2655.207,509.8036,224.7464,734.55,2,0,0,734.55,0,0,259.8952,422.2436,0.2111218,0.306842,0.3172331,0,250,0.3172331,2145.403,482.741,0,7.828727,94.68554,65.71894,649.8443,525.0106,124.8338,0,765.8394,4388.954,0,-2.842171e-14,-3.397282e-14,4.263256e-14,54.69129,205.2039,482.741,259.8952,0,0,0,-2.842171e-14
mpc,2026-01-27 14:00:00,2168,14,38.00235,3789.969,65.6445,295.2899,567.0383,1,1,2652.978,2652.661,538.6945,237.483,776.1775,2,0,0,776.1775,0,0,265.6537,355.7637,0.1778819,0.2658806,0.3172331,0,250,0.3172331,2113.966,509.1579,0,5.696345,89.58442,57.88041,651.8787,519.435,132.4437,771.1401,0,1706.64,0,-8.526513e-14,7.721601e-14,4.263256e-14,59.94816,205.7055,509.1579,265.6537,0,0,0,0
mpc,2026-01-27 14:15:00,2169,14.25,38.09363,3812.762,63.95644,289.2194,592.9589,1,1,2668.933,2668.616,567.2979,250.0928,817.3907,2,0,0,817.3907,0,0,269.5238,288.3268,0.1441634,0.2240192,0.3172331,0,250,0.3172331,2101.318,535.596,0,0,83.65209,57.36296,657.4213,517.6043,139.817,781.8269,0,1707.954,0,0,-1.105227e-13,4.263256e-14,63.95644,205.5673,535.596,271.6447,0,0,0,0
mpc,2026-01-27 14:30:00,2170,14.5,38.23051,3809.7,62.24465,290.9661,606.5848,1,1,2666.79,2666.473,617.0357,264.1716,881.2073,2,65.97297,0,815.2343,0,0,208.8499,236.0689,0.1180345,0.1815552,0.3172331,0,250,0.3172331,2049.437,533.2904,0,0,82.11616,73.29445,659.3386,506.7039,152.6347,788.9968,0,1719.644,0,0,-3.430589e-14,4.263256e-14,62.24465,208.8499,533.2904,208.8499,0,3.72832,0,-2.842171e-14
mpc,2026-01-27 14:45:00,2171,14.75,38.46556,3822.321,60.74743,291.3936,618.9413,1,1,2675.625,2675.308,1165.838,446.1082,1611.947,4,70.36986,207.5837,833.9929,0,500,0,361.0318,0.1805159,0.1486491,0.3172331,0,250,0.3172331,1509.469,543.9932,0,0,83.80985,74.94815,665.7791,375.6031,290.1759,840.3607,0,1825.293,0,0,-3.566591e-14,4.263256e-14,60.74743,207.5837,543.9932,0,500,9.62243,0,6.394885e-14
mpc,2026-01-27 15:00:00,2172,15,38.68116,3779.753,67.41684,292.7998,632.4226,1,1,2645.827,2645.51,641.1677,274.7153,915.883,2,66.77008,0,849.1129,0,0,201.2501,310.6624,0.1553312,0.2273364,0.3172331,0,250,0.3172331,2004.342,552.391,0,0.6467583,91.54971,80.03157,662.2727,501.7037,160.569,796.4515,0,1751.942,0,-1.136868e-13,1.562639e-14,4.263256e-14,66.77008,201.2501,552.391,201.2501,0,0,0,0
mpc,2026-01-27 15:15:00,2173,15.25,38.99412,3758.551,73.73543,288.3262,636.9781,1,1,2630.986,2630.669,636.8338,272.6093,909.4431,2,68.41222,0,841.0309,0,0,200.5793,260.4687,0.1302343,0.1956196,0.3172331,0,250,0.3172331,1993.835,545.0276,0,5.323213,87.7469,91.95055,664.2819,503.4115,160.8704,799.2368,0,1759.02,0,-5.684342e-14,-4.174439e-14,4.263256e-14,68.41222,200.5793,545.0276,200.5793,0,0,0,-2.842171e-14
mpc,2026-01-27 15:30:00,2174,15.5,39.26103,3771.592,67.30742,284.5403,626.0294,1,1,2640.115,2639.797,661.4517,283.3228,944.7745,2,69.58313,0,875.1914,0,0,203.6758,209.5087,0.1047544,0.1640133,0.3172331,0,250,0.3172331,1978.346,565.2964,0,0,80.86452,60.73297,671.565,503.2311,168.3339,802.0025,0,1743.496,0,0,5.440093e-15,4.263256e-14,67.30742,203.6758,565.2964,203.6758,0,2.275706,0,-2.842171e-14
mpc,2026-01-27 15:45:00,2175,15.75,39.45006,3728.433,69.93148,281.503,618.8463,1,1,2609.903,2609.586,1181.368,451.8314,1633.199,4,79.81034,201.8572,851.5318,0,500,0,334.4757,0.1672379,0.1319246,0.3172331,0,250,0.3172331,1428.218,548.7267,0,0,79.64573,70.11968,667.4103,365.2271,302.1832,834.9896,0,1807.368,0,-5.684342e-14,-1.94289e-16,4.263256e-14,69.93148,201.8572,548.7267,0,500,9.878869,0,-2.842171e-14
mpc,2026-01-27 16:00:00,2176,16,39.39121,3691.674,71.88542,281.1894,601.4016,1,1,2584.172,2583.855,1192.455,455.7507,1648.206,4,87.94992,201.2112,859.0445,0,500,0,459.4231,0.2297115,0.2106145,0.3172331,0,250,0.3172331,1391.4,553.9723,0,0,79.97822,47.42927,659.7379,355.2237,304.5142,823.0831,0,1784.129,0,-5.684342e-14,-6.430967e-14,4.263256e-14,71.88542,201.2112,553.9723,0,500,16.0645,0,2.842171e-14
mpc,2026-01-27 16:15:00,2177,16.25,39.54284,3682.758,86.67663,284.9412,594.9136,1,1,2577.93,2577.613,1175.246,448.2396,1623.485,4,87.31534,199.2531,836.9168,0,500,0,584.3508,0.2921754,0.289292,0.3172331,0,250,0.3172331,1402.367,538.6876,0,0,85.68812,56.22596,660.959,359.5548,301.4042,822.2103,0,1792.233,0,-1.136868e-13,1.597056e-13,4.263256e-14,86.67663,199.2531,538.6876,0,500,0.6387057,0,1.421085e-14
mpc,2026-01-27 16:30:00,2178,16.5,39.75451,3660.918,98.61971,282.2143,589.3406,1,1,2562.642,2562.325,1165.101,441.7317,1606.833,4,104.4264,194.8622,807.5439,0,500,0,709.2588,0.3546294,0.3679571,0.3172331,0,250,0.3172331,1397.224,518.414,0,0,87.35202,70.92652,660.9853,360.3877,300.5976,820.4136,0,1791.509,0,-1.705303e-13,-2.864375e-14,4.263256e-14,98.61971,194.8622,518.414,0,500,5.806705,0,-1.136868e-13
mpc,2026-01-27 16:45:00,2179,16.75,39.62633,3621.946,121.7764,276.6168,568.3118,1,1,2535.362,2535.045,1153.509,434.8163,1588.325,4,119.6004,191.5348,777.19,0,500,0,834.1471,0.4170736,0.4466098,0.3172331,0,250,0.3172331,1381.536,499.7249,0,2.175935,85.082,68.58688,651.5791,355.0498,296.5292,807.4927,0,1765.505,0,1.705303e-13,6.844525e-14,4.263256e-14,119.6004,191.5348,499.7249,0,500,0,0,0
mpc,2026-01-27 17:00:00,2180,17,39.50825,3568.445,155.6401,279.4009,556.2654,1,1,2497.912,2497.595,1142.619,427.4137,1570.033,4,141.473,189.3714,739.1885,0,500,0,959.0158,0.4795079,0.5252502,0.3172331,0,250,0.3172331,1354.975,475.9886,0,14.16716,90.02947,80.27682,639.8188,347.0654,292.7534,795.0412,0,1769.822,0,1.705303e-13,1.596501e-13,4.263256e-14,141.473,189.3714,475.9886,0,500,0,0,5.684342e-14
mpc,2026-01-27 17:15:00,2181,17.25,39.39644,3599.835,175.4977,274.3706,523.067,1,1,2519.884,2519.567,1144.259,424.2579,1568.517,4,174.0792,185.1346,709.3036,0,500,0,1083.865,0.5419324,0.6038782,0.3172331,0,250,0.3172331,1375.308,457.3791,0,1.41858,89.23593,65.68791,643.4199,351.1671,292.2529,792.1975,0,1740.774,0,2.273737e-13,-1.256772e-13,4.263256e-14,174.0792,185.1346,457.3791,0,500,0,0,0
mpc,2026-01-27 17:30:00,2182,17.5,39.25821,3586.78,213.004,274.1621,489.8407,1,1,2510.746,2510.429,1163.87,428.6768,1592.546,4,209.6061,184.569,698.3713,0,500,0,1208.694,0.6043471,0.6824938,0.3172331,0,250,0.3172331,1346.559,451.102,0,3.397911,89.59316,38.73869,638.6071,342.4967,296.1104,781.0267,0,1722.463,0,-1.136868e-13,-1.009193e-13,4.263256e-14,209.6061,184.569,451.102,0,500,0,0,5.684342e-14
mpc,2026-01-27 17:45:00,2183,17.75,39.20233,3607.944,244.3244,275.7303,465.5866,1,1,2525.561,2525.244,1143.14,416.928,1560.068,4,231.5495,181.1587,647.36,0,500,0,1333.504,0.666752,0.761097,0.3172331,0,250,0.3172331,1382.103,418.4415,0,12.77487,94.5716,47.14515,641.3726,350.9886,290.3839,779.8892,0,1744.951,0,-1.705303e-13,-2.958744e-13,4.263256e-14,231.5495,181.1587,418.4415,0,500,0,0,1.136868e-13
mpc,2026-01-27 18:00:00,2184,18,39.04572,3560.636,274.3271,12.46234,434.8093,1,1,2492.446,2492.128,1013.962,357.0178,1370.98,3,256.449,1.500149,613.0307,0,500,0,1458.294,0.729147,0.8396879,0.3172331,0,250,0.3172331,1478.166,397.0196,0,17.87817,10.96219,37.78967,630.2058,373.749,256.4568,740.3218,0,1530.393,0,-1.705303e-13,-1.825207e-13,4.263256e-14,256.449,1.500149,397.0196,0,500,0,0,0
mpc,2026-01-27 18:15:00,2185,18.25,39.04596,3543.821,305.261,5.814707,404.4551,1,1,2480.675,2480.358,1030.372,359.6223,1389.995,3,295.3702,1.62943,592.995,0,500,0,1583.064,0.7915322,0.9182664,0.3172331,0,250,0.3172331,1449.985,384.0427,0,9.89073,4.185277,20.41231,627.2339,366.626,260.6079,731.4095,0,1487.1,0,-5.684342e-14,5.662137e-15,4.263256e-14,295.3702,1.62943,384.0427,0,500,0,0,5.684342e-14
mpc,2026-01-27 18:30:00,2186,18.5,38.82037,3520.643,334.9185,0.4750644,390.2902,1,0,2464.45,2464.133,392.1928,172.8978,565.0906,2,0,0,565.0906,0,0,321.235,1502.506,0.7512532,0.9968325,0.3172331,0,250,0.3172331,2071.94,366.9907,0,14.15855,0,23.2995,619.2461,520.6196,98.62657,699.3719,0,1423.167,0,-2.842171e-14,4.103384e-13,4.263256e-14,320.7599,0.4750644,366.9907,321.3254,0,0,0,-1.110223e-14
mpc,2026-01-27 18:45:00,2187,18.75,38.72166,3505.025,367.0208,0,363.7341,0,0,2453.517,2453.2,365.2075,161.0014,526.2088,2,0,0,526.2088,0,0,353.6154,1413.866,0.7069331,0.9461063,0.3172331,0,250,0.3172331,2087.992,342.1551,0,13.40541,0,21.57904,614.8214,523.2254,91.59602,0,689.6342,3816.112,0,0,-1.115774e-13,4.263256e-14,353.6154,0,342.1551,353.8911,0,0,0,0
mpc,2026-01-27 19:00:00,2188,19,38.55849,3445.47,400.6467,0,351.3268,0,0,2411.829,2411.512,340.8008,150.2417,491.0426,1,0,0,491.0426,0,0,383.4297,1317.786,0.6588931,0.8902908,0.3172331,0,250,0.3172331,2070.711,319.93,0,17.21697,0,31.39685,601.6687,516.5715,85.09728,0,674.6456,3740.25,0,0,-1.94289e-14,4.263256e-14,383.4297,0,319.93,384.5213,0,0,0,0
mpc,2026-01-27 19:15:00,2189,19.25,38.31924,3467.442,409.074,3.115658,323.2778,0,0,2427.209,2426.892,299.0432,131.8329,430.8761,1,0,0,430.8761,0,0,396.886,1218.357,0.6091786,0.8297906,0.3172331,0,250,0.3172331,2127.849,281.5543,0,13.2733,2.030273,41.72352,601.5562,527.3631,74.19307,0,669.5367,3708.851,0,0,-3.159695e-13,4.263256e-14,395.8007,1.085386,281.5543,396.886,0,0,0,-1.687539e-14
mpc,2026-01-27 19:30:00,2190,19.5,38.3272,3442.523,407.0682,0,292.752,0,0,2409.766,2409.449,280.2312,123.5397,403.7708,1,0,0,403.7708,0,0,407.0682,1116.398,0.5581992,0.7671816,0.3172331,0,250,0.3172331,2129.218,263.8168,0,0,0,28.93524,597.3627,527.8169,69.54582,0,658.5294,3621.912,0,-1.421085e-14,3.229639e-13,4.263256e-14,407.0682,0,263.8168,410.149,0,0,0,0
mpc,2026-01-27 19:45:00,2191,19.75,38.18731,3432.606,409.6491,0,281.5016,0,0,2402.824,2402.507,243.9914,107.5634,351.5547,1,0,0,351.5547,0,0,403.4971,1015.348,0.5076741,0.7029796,0.3172331,0,250,0.3172331,2158.516,230.0931,0,6.151994,0,51.40848,593.3784,533.0463,60.3321,0,653.305,3603.79,0,-1.421085e-14,-1.909584e-14,4.263256e-14,403.4971,0,230.0931,403.8502,0,0,0,0
mpc,2026-01-27 20:00:00,2192,20,38.09995,3390.38,397.5641,0,247.2618,0,0,2373.266,2372.949,223.5821,98.56598,322.1481,1,0,0,322.1481,0,0,387.489,918.3162,0.4591581,0.6393499,0.3172331,0,250,0.3172331,2149.367,211.0716,0,10.07505,0,36.19024,584.6916,529.5304,55.16114,0,637.0124,3520.948,0,0,1.959544e-13,4.263256e-14,387.489,0,211.0716,388.0873,0,0,0,0
mpc,2026-01-27 20:15:00,2193,20.25,37.88415,3419.823,366.4639,0,227.677,0,0,2393.876,2393.559,211.026,93.03062,304.0566,1,0,0,304.0566,0,0,363.104,827.3956,0.4136978,0.5782502,0.3172331,0,250,0.3172331,2182.533,199.7429,0,3.359863,0,27.93408,586.3401,534.5751,51.76501,0,634.4477,3495.258,0,-2.842171e-14,5.628831e-14,4.263256e-14,363.104,0,199.7429,363.2928,0,0,0,0
mpc,2026-01-27 20:30:00,2194,20.5,37.79102,3361.193,344.6164,0,222.1582,0,0,2352.835,2352.518,193.1406,85.14587,278.2865,1,0,0,278.2865,0,0,338.248,742.7034,0.3713517,0.5209989,0.3172331,0,250,0.3172331,2159.377,183.0212,0,6.368353,0,39.13695,574.8453,527.5796,47.26568,0,622.2875,3433.566,0,-1.421085e-14,5.506706e-14,4.263256e-14,338.248,0,183.0212,342.5439,0,0,0,0
mpc,2026-01-27 20:45:00,2195,20.75,37.67291,3401.074,307.9965,5.813841,209.5089,0,0,2380.752,2380.435,165.8041,73.09459,238.8987,1,0,0,238.8987,0,0,308.9078,665.3595,0.3326797,0.4676694,0.3172331,0,250,0.3172331,2214.631,157.3427,0,3.420248,1.48236,52.16618,579.8255,539.3671,40.45839,0,625.1666,3446.873,0,-1.421085e-14,-2.450817e-13,4.263256e-14,304.5763,4.33148,157.3427,308.9078,0,0,0,9.769963e-15
mpc,2026-01-27 21:00:00,2196,21,37.44264,3370.988,275.0432,2.239209,175.6775,0,0,2359.692,2359.374,148.7855,65.59194,214.3774,1,0,0,214.3774,0,0,269.7601,597.8147,0.2989074,0.4189671,0.3172331,0,250,0.3172331,2210.589,141.5875,0,7.522352,0,34.09,571.1728,535.0819,36.09091,0,608.9254,3362.066,0,0,-2.037259e-13,4.263256e-14,267.5209,2.239209,141.5875,269.974,0,0,0,2.575717e-14
mpc,2026-01-27 21:15:00,2197,21.25,36.99143,3346.433,245.2051,0,156.8712,0,0,2342.503,2342.186,134.1727,59.1499,193.3226,1,0,0,193.3226,0,0,233.211,539.4179,0.2697089,0.3764352,0.3172331,0,250,0.3172331,2208.013,128.3794,0,11.99405,0,28.49178,560.2812,528.1138,32.16737,0,594.0784,3288.121,0,0,-1.105227e-13,4.263256e-14,233.211,0,128.3794,233.8508,0,0,0,0
mpc,2026-01-27 21:30:00,2198,21.5,36.87173,3316.425,205.6161,0,144.4458,0,0,2321.498,2321.181,123.3489,54.37824,177.7271,1,0,0,177.7271,0,0,199.1002,489.5579,0.2447789,0.3396635,0.3172331,0,250,0.3172331,2197.832,118.1932,0,6.515898,0,26.25263,553.5138,524.0281,29.48567,0,584.6658,3226.902,0,-7.105427e-15,8.454348e-14,4.263256e-14,199.1002,0,118.1932,199.9636,0,0,0,0
mpc,2026-01-27 21:45:00,2199,21.75,36.72527,3345.048,173.5224,0,127.7488,0,0,2341.534,2341.217,109.9928,48.49024,158.4831,1,0,0,158.4831,0,0,160.6363,449.3218,0.2246609,0.3082674,0.3172331,0,250,0.3172331,2231.224,105.5811,0,12.88614,0,22.16772,556.1547,529.9542,26.20055,0,583.7096,3232.631,0,-7.105427e-15,1.09357e-13,4.263256e-14,160.6363,0,105.5811,161.2608,0,0,0,0
mpc,2026-01-27 22:00:00,2200,22,36.50346,3307.735,150.4569,0.6487045,110.9998,0,0,2315.414,2315.097,105.1359,44.86411,150,1,12.48282,0,137.5172,0,0,118.1773,419.7067,0.2098533,0.2829313,0.3172331,0,250,0.3172331,2209.961,91.85767,0,20.43065,0.01479921,19.14208,546.7821,521.8795,24.90262,0,571.264,3177.22,0,7.105427e-15,6.872281e-14,4.263256e-14,130.0262,0.6339053,91.85767,118.1773,0,0,0,-1.587619e-14
mpc,2026-01-27 22:15:00,2201,22.25,36.28288,3276.168,115.3958,0,102.9462,0,0,2293.318,2293,105.0705,44.92951,150,1,11.69079,0,138.3092,0,0,99.74343,394.7048,0.1973524,0.2642832,0.3172331,0,250,0.3172331,2187.93,92.63079,0,3.961554,0,10.3154,538.4786,513.7332,24.74539,0,561.0848,3092.8,0,-2.131628e-14,1.948441e-14,4.263256e-14,111.4342,0,92.63079,102.2564,0,0,0,0
mpc,2026-01-27 22:30:00,2202,22.5,36.04097,3247.87,96.3443,3.509612,71.69,0,0,2273.509,2273.192,105.6355,44.36447,150,1,18.53454,0,131.4655,0,0,73.36448,376.3015,0.1881508,0.2485398,0.3172331,0,250,0.3172331,2167.556,88.3017,0,7.311792,0.6431017,0,530.5129,505.7893,24.72359,0,550.1538,3039.568,0,-1.421085e-14,-6.858403e-14,4.263256e-14,89.03251,2.86651,71.69,73.36448,0,0,16.6117,3.996803e-15
mpc,2026-01-27 22:45:00,2203,22.75,35.80348,3261.653,70.07637,1.861651,87.55401,0,0,2283.157,2282.84,0,0,0,0,0,0,0,0,0,71.93802,358.2578,0.1791289,0.2369515,0.3172331,0,250,0.3172331,2282.84,0,0,0,0,87.55401,529.5361,529.4625,0.07357635,0,549.769,3023.73,0,0,-4.801715e-14,4.263256e-14,70.07637,1.861651,0,88.65813,0,0,0,0
mpc,2026-01-27 23:00:00,2204,23,35.40666,3273.141,66.2562,0,94.13207,0,0,2291.199,2290.881,0,0,0,0,0,0,0,0,0,66.2562,341.6373,0.1708187,0.2255897,0.3172331,0,250,0.3172331,2290.881,0,0,0,0,94.13207,526.0753,526.0024,0.07283894,0,547.6158,3011.887,0,0,2.156608e-14,4.263256e-14,66.2562,0,0,87.47933,0,0,0,0
mpc,2026-01-27 23:15:00,2205,23.25,35.13312,3248.718,59.98754,0,96.00385,0,0,2274.103,2273.785,0,0,0,0,0,0,0,0,0,59.98754,326.5867,0.1632933,0.215124,0.3172331,0,250,0.3172331,2273.785,0,0,0,0,96.00385,518.5673,518.4949,0.07233917,0,540.3869,2972.128,0,0,9.456325e-14,4.263256e-14,59.98754,0,0,74.98685,0,0,0,0
mpc,2026-01-27 23:30:00,2206,23.5,34.90728,3260.77,48.69679,0,95.31323,0,1,2282.539,2282.222,440.4942,127.3075,567.8016,2,62.24395,5.557698,0,0,500,0,451.5352,0.2257676,0.2056468,0.3172331,0,250,0.3172331,1841.727,0,0,0,0,95.31323,517.5591,417.6064,99.95273,0,566.5259,3115.892,0,4.263256e-14,-6.003531e-14,4.263256e-14,48.69679,0,0,0,500,19.10486,0,4.618528e-14
mpc,2026-01-27 23:45:00,2207,23.75,34.55994,3296.502,43.1358,0,70.99644,1,1,2307.551,2307.234,431.9518,124.836,556.7877,2,51.36297,5.424738,0,0,500,0,576.4642,0.2882321,0.2843251,0.3172331,0,250,0.3172331,1875.282,0,0,0,0,70.99644,518.7366,421.5627,97.1739,562.3586,0,1124.717,0,-4.263256e-14,-2.44027e-13,4.263256e-14,43.1358,0,0,0,500,13.65191,0,-1.598721e-14
mpc,2026-01-28 00:00:00,2208,0,34.16844,3302.571,31.49418,0,66.79276,1,1,2311.8,2311.482,432.3704,124.7059,557.0764,2,54.00763,3.068741,0,0,500,0,701.3734,0.3506867,0.362991,0.3172331,0,250,0.3172331,1879.112,0,0,0,0,66.79276,514.7087,418.3733,96.33539,557.9503,0,1115.901,0,5.684342e-14,-2.714495e-14,4.263256e-14,31.49418,0,0,0,500,25.58219,0,8.526513e-14
mpc,2026-01-28 00:15:00,2209,0.25,34.14908,3298.931,35.84584,0,100.2303,1,1,2309.251,2308.934,435.9637,126.3195,562.2832,2,53.76005,8.523159,0,0,500,0,826.263,0.4131315,0.4416446,0.3172331,0,250,0.3172331,1872.971,0,0,0,0,100.2303,513.8978,416.8084,97.08939,565.433,0,1130.866,0,0,-5.628831e-14,4.263256e-14,35.84584,0,0,0,500,26.43737,0,2.4869e-14
mpc,2026-01-28 00:30:00,2210,0.5,33.9667,3259.177,33.03504,0,76.39341,1,1,2281.424,2281.107,433.8356,124.9581,558.7937,2,57.31732,1.476375,0,0,500,0,951.1329,0.4755665,0.5202857,0.3172331,0,250,0.3172331,1847.271,0,0,0,0,76.39341,505.4485,409.2622,96.18637,551.1452,0,1102.29,0,-2.842171e-14,7.860379e-14,4.263256e-14,33.03504,0,0,0,500,25.75866,0,0
mpc,2026-01-28 00:45:00,2211,0.75,33.66885,3294.037,38.34848,0,84.96628,1,1,2305.826,2305.509,422.1195,121.722,543.8415,2,41.10275,2.738743,0,0,500,0,1075.983,0.5379916,0.5989145,0.3172331,0,250,0.3172331,1883.389,0,0,0,0,84.96628,507.1733,414.2571,92.91623,554.6677,0,1109.335,0,-4.263256e-14,4.810596e-13,4.263256e-14,38.34848,0,0,0,500,5.493007,0,-1.687539e-14
mpc,2026-01-28 01:00:00,2212,1,33.35309,3298.846,48.52931,0,68.09625,1,1,2309.192,2308.875,424.6189,122.1819,546.8009,2,46.49878,0.3020802,0,0,500,0,1200.814,0.6004069,0.6775308,0.3172331,0,250,0.3172331,1884.256,0,0,2.030522,0,68.09625,504.0627,411.3054,92.75733,548.3517,0,1100.206,0,-4.263256e-14,3.808065e-14,4.263256e-14,46.49878,0,0,0,500,0.3020802,0,-1.448841e-14
