controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-28 01:15:00,2213,1.25,32.76536,3247.678,45.19342,2.339432,40.12763,1,1,2273.375,2273.058,428.9531,123.4504,552.4034,2,51.89774,0.5056977,0,0,500,0,1325.625,0.6628124,0.7561349,0.3172331,0,250,0.3172331,1844.105,0,0,0,1.833735,40.12763,489.3387,396.9392,92.39944,529.027,0,1061.217,0,-1.421085e-14,5.828671e-14,4.263256e-14,45.19342,0.5056977,0,0,500,6.704319,0,-1.421085e-14
mpc,2026-01-28 01:30:00,2214,1.5,32.34871,3224.31,38.31562,2.942273,36.00793,1,1,2257.017,2256.7,429.414,123.5932,553.0072,2,52.40512,0.6020645,0,0,500,0,1450.416,0.7252081,0.8347265,0.3172331,0,250,0.3172331,1827.286,0,0,0,2.340209,36.00793,481.0719,389.4768,91.59505,520.745,0,1045.527,0,0,1.79412e-13,4.263256e-14,38.31562,0.6020645,0,0,500,14.0895,0,-2.842171e-14
mpc,2026-01-28 01:45:00,2215,1.75,32.09633,3152.86,51.56162,0,48.27063,1,1,2207.002,2206.685,431.2911,124.1195,555.4107,2,54.93727,0.4733983,0,0,500,0,1575.188,0.7875939,0.9133058,0.3172331,0,250,0.3172331,1775.394,0,0,0,0,48.27063,467.6443,376.1903,91.454,510.5379,0,1021.076,0,-5.684342e-14,1.872946e-13,4.263256e-14,51.56162,0,0,0,500,3.849053,0,-1.820766e-14
mpc,2026-01-28 02:00:00,2216,2,32.05386,3180.656,46.42241,4.793691,38.32254,1,1,2226.459,2226.142,428.2816,123.2592,551.5408,2,51.01643,0.5243709,0,0,500,0,1699.94,0.8499699,0.9918727,0.3172331,0,250,0.3172331,1797.86,0,0,0,4.26932,38.32254,471.3004,380.5739,90.7265,511.9453,0,1031.255,0,-2.842171e-14,-4.389822e-13,4.263256e-14,46.42241,0.5243709,0,0,500,4.594026,0,-1.421085e-14
mpc,2026-01-28 02:15:00,2217,2.25,31.58421,3160.111,56.36883,1.701043,43.37195,1,1,2212.078,2211.761,428.9976,123.4317,552.4293,2,52.21983,0.2095186,0,0,500,0,1824.672,0.9123361,1.070427,0.3172331,0,250,0.3172331,1782.763,0,0,4.149008,1.491525,43.37195,463.1909,373.2959,89.895,505.8094,0,1021.349,0,-2.842171e-14,2.016165e-13,4.263256e-14,52.21983,0.2095186,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 02:30:00,2218,2.5,31.30642,3169.639,58.42001,10.76601,45.62476,1,1,2218.747,2218.43,271.032,77.97698,349.0089,1,46.46025,0.08852776,0,0,302.4602,0,1900,0.95,1.148969,0.3172331,0,250,0.3172331,1947.398,0,0,11.95976,10.67748,45.62476,461.6337,405.1766,56.45706,492.6463,0,1024.342,0,-1.421085e-14,-2.753353e-13,4.263256e-14,46.46025,0.08852776,0,0,302.4602,0,0,0
mpc,2026-01-28 02:45:00,2219,2.75,31.38197,3220.823,65.78192,4.297196,55.11819,1,1,2254.576,2254.259,0,0,0,0,0,0,0,0,0,53.20291,1886.4,0.9432001,1.196402,0.3172331,0,250,0.3172331,2254.259,0,0,13.46658,3.409623,55.11819,469.9008,469.8347,0.066118,481.3225,0,991.7565,0,0,-1.19238e-13,4.263256e-14,52.31534,0.8875725,0,53.20291,0,0,0,-2.553513e-15
mpc,2026-01-28 03:00:00,2220,3,31.30479,3189.231,59.07488,0,45.8918,1,1,2232.462,2232.145,0,0,0,0,0,0,0,0,0,54.65434,1872.44,0.9362198,1.187839,0.3172331,0,250,0.3172331,2232.145,0,0,4.420539,0,45.8918,464.4699,464.4038,0.06600122,473.9518,0,955.529,0,0,3.279599e-13,4.263256e-14,54.65434,0,0,55.25112,0,0,0,0
mpc,2026-01-28 03:15:00,2221,3.25,31.20672,3224.27,46.18002,0,48.69963,1,1,2256.989,2256.672,0,0,0,0,0,0,0,0,0,46.18002,1860.6,0.9302999,1.179048,0.3172331,0,250,0.3172331,2256.672,0,0,0,0,48.69963,468.5213,468.4554,0.06585341,478.5648,0,957.1296,0,0,3.23519e-13,4.263256e-14,46.18002,0,0,55.55103,0,0,0,0
mpc,2026-01-28 03:30:00,2222,3.5,31.22352,3222.748,48.01055,2.397328,48.30531,1,1,2255.924,2255.607,0,0,0,0,0,0,0,0,0,50.10643,1847.78,0.9238902,1.171592,0.3172331,0,250,0.3172331,2255.607,0,0,0,0.3014453,48.30531,468.4799,468.414,0.06587869,478.4454,0,957.4108,0,0,-4.103384e-13,4.263256e-14,48.01055,2.095883,0,57.08381,0,0,0,-3.108624e-15
mpc,2026-01-28 03:45:00,2223,3.75,31.0819,3202.12,57.35866,0,48.81001,1,1,2241.484,2241.167,0,0,0,0,0,0,0,0,0,57.35866,1833.15,0.9165749,1.16352,0.3172331,0,250,0.3172331,2241.167,0,0,0,0,48.81001,463.9801,463.9144,0.06566625,474.018,0,948.0359,0,0,-4.37872e-13,4.263256e-14,57.35866,0,0,67.04501,0,0,0,0
mpc,2026-01-28 04:00:00,2224,4,30.94846,3248.625,81.26406,0,50.45178,1,1,2274.038,2273.72,0,0,0,0,0,0,0,0,0,80.38962,1812.764,0.9063819,1.154308,0.3172331,0,250,0.3172331,2273.72,0,0,0.8744435,0,50.45178,469.2928,469.2273,0.06546734,479.639,0,960.7864,0,0,2.844391e-13,4.263256e-14,80.38962,0,0,81.37025,0,0,0,0
mpc,2026-01-28 04:15:00,2225,4.25,30.94727,3264.288,84.30049,0,32.8154,1,1,2285.002,2284.684,0,0,0,0,0,0,0,0,0,84.30049,1791.403,0.8957017,1.141471,0.3172331,0,250,0.3172331,2284.684,0,0,0,0,32.8154,471.5426,471.4772,0.06546557,478.2491,0,956.4982,0,0,2.353673e-14,4.263256e-14,84.30049,0,0,97.49938,0,0,0,0
mpc,2026-01-28 04:30:00,2226,4.5,30.9787,3249.532,105.5941,0,27.23462,1,1,2274.672,2274.355,0,0,0,0,0,0,0,0,0,105.5941,1764.723,0.8823614,1.12802,0.3172331,0,250,0.3172331,2274.355,0,0,0,0,27.23462,469.7462,469.6807,0.06551231,475.3049,0,950.6099,0,0,5.639933e-14,4.263256e-14,105.5941,0,0,113.6603,0,0,0,0
mpc,2026-01-28 04:45:00,2227,4.75,30.77568,3271.001,117.9307,1.296653,39.77846,1,1,2289.701,2289.384,0,0,0,0,0,0,0,0,0,117.9997,1734.945,0.8674725,1.11122,0.3172331,0,250,0.3172331,2289.384,0,0,0,1.227649,39.77846,470.6791,470.6138,0.06521157,478.7909,0,959.6994,0,0,-1.001421e-13,4.263256e-14,117.9307,0.06900384,0,128.6127,0,0,0,-2.539635e-15
mpc,2026-01-28 05:00:00,2228,5,30.92902,3260.694,147.7929,4.151522,54.41491,1,1,2282.486,2282.169,0,0,0,0,0,0,0,0,0,148.7262,1697.49,0.8487452,1.092469,0.3172331,0,250,0.3172331,2282.169,0,0,0,3.218191,54.41491,470.8285,470.763,0.06543846,481.9877,0,969.5267,0,0,2.375877e-13,4.263256e-14,147.7929,0.9333319,0,158.5951,0,0,0,1.310063e-14
mpc,2026-01-28 05:15:00,2229,5.25,30.67105,3247.376,195.3698,0,58.67852,1,1,2273.163,2272.846,0,0,0,0,0,0,0,0,0,185.4018,1650.873,0.8254364,1.068885,0.3172331,0,250,0.3172331,2272.846,0,0,9.968031,0,58.67852,466.1767,466.1116,0.06505765,478.1453,0,973.4855,0,0,8.948398e-14,4.263256e-14,185.4018,0,0,185.8974,0,0,0,0
mpc,2026-01-28 05:30:00,2230,5.5,30.57004,3251.524,244.2496,0.4896518,63.66412,1,1,2276.067,2275.75,0,0,0,0,0,0,0,0,0,239.1078,1590.836,0.7954179,1.03953,0.3172331,0,250,0.3172331,2275.75,0,0,5.631482,0,63.66412,465.7109,465.646,0.06490974,478.6724,0,967.0592,0,0,-4.467537e-13,4.263256e-14,238.6182,0.4896518,0,240.8226,0,0,0,6.383782e-15
mpc,2026-01-28 05:45:00,2231,5.75,30.97769,3292.861,290.2074,1.903098,63.3989,1,1,2305.003,2304.686,0,0,0,0,0,0,0,0,0,290.6795,1517.916,0.7589578,1.001726,0.3172331,0,250,0.3172331,2304.686,0,0,1.43099,0,63.3989,475.9989,475.9334,0.06551081,489.0257,0,980.5198,0,0,4.609646e-13,4.263256e-14,288.7764,1.903098,0,293.495,0,0,0,1.398881e-14
mpc,2026-01-28 06:00:00,2232,6,30.93023,3260.827,333.1826,0,53.56564,1,1,2282.579,2282.262,0,0,0,0,0,0,0,0,0,329.695,1435.253,0.7176264,0.9558092,0.3172331,0,250,0.3172331,2282.262,0,0,3.487641,0,53.56564,470.8605,470.7951,0.06544026,481.8449,0,969.7059,0,0,3.564926e-13,4.263256e-14,329.695,0,0,333.2518,0,0,0,0
mpc,2026-01-28 06:15:00,2233,6.25,31.05269,3245.38,375.885,0,66.69787,1,1,2271.766,2271.449,0,0,0,0,0,0,0,0,0,368.989,1342.78,0.6713898,0.9037577,0.3172331,0,250,0.3172331,2271.449,0,0,6.895999,0,66.69787,469.9358,469.8702,0.0656226,483.6672,0,979.2301,0,0,-6.605827e-14,4.263256e-14,368.989,0,0,369.8731,0,0,0,0
mpc,2026-01-28 06:30:00,2234,6.5,30.97522,3292.893,413.7569,0,68.66623,1,1,2305.025,2304.708,116.4895,33.51046,150,1,150,0,0,0,0,247.1344,1280.785,0.6403924,0.8455287,0.3172331,0,250,0.3172331,2188.218,0,0,16.62251,0,68.66623,475.9767,451.8567,24.12005,499.5464,0,1027.767,0,-1.421085e-14,-1.408873e-13,4.263256e-14,397.1344,0,0,247.9298,0,0,0,0
mpc,2026-01-28 06:45:00,2235,6.75,31.00497,3274.303,430.2167,0,67.21872,1,1,2292.012,2291.695,699.7096,201.293,901.0027,2,418.4638,0.07574835,0,0,482.4631,0,1401.199,0.7005994,0.8064914,0.3172331,0,250,0.3172331,1591.985,0,0,11.75291,0,67.21872,473.6097,328.9597,144.65,544.1425,0,1108.559,0,0,-2.877698e-13,4.263256e-14,418.4638,0,0,0,482.4631,0.07574835,0,6.190881e-14
mpc,2026-01-28 07:00:00,2236,7,30.9997,3293.799,434.1243,0.3141245,62.16508,1,1,2305.66,2305.342,714.406,205.5226,919.9286,2,420.6305,0.09320688,0,0,499.2048,0,1525.779,0.7628897,0.8823144,0.3172331,0,250,0.3172331,1590.936,0,0,13.49378,0.2209176,62.16508,476.3726,328.7036,147.6691,547.0701,0,1117.798,0,0,-2.903233e-13,4.263256e-14,420.6305,0.09320688,0,0,499.2048,0,0,5.684342e-14
mpc,2026-01-28 07:15:00,2237,7.25,31.05354,3309.982,426.4211,10.77651,64.91038,1,1,2316.987,2316.67,711.7891,204.8434,916.6325,2,415.8467,0.7857235,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1604.881,0,0,10.5744,9.990787,64.91038,479.2996,331.991,147.3087,550.2619,0,1135.999,0,-5.684342e-14,2.761125e-13,4.263256e-14,415.8467,0.7857235,0,0,500,0,0,-5.684342e-14
mpc,2026-01-28 07:30:00,2238,7.5,31.26075,3300.697,405.9015,5.034397,50.80286,1,1,2310.488,2310.171,693.8667,199.6253,893.4921,2,393.2926,0.1995264,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1616.304,0,0,12.60893,4.83487,50.80286,480.2195,335.938,144.2815,546.1224,0,1122.335,0,0,-8.01581e-14,4.263256e-14,393.2926,0.1995264,0,0,500,0,0,0
mpc,2026-01-28 07:45:00,2239,7.75,31.62365,3311.053,357.5042,2.436628,47.14378,1,1,2317.737,2317.42,663.963,191.0223,854.9853,2,354.7922,0.1930659,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1653.457,0,0,2.711975,2.243563,47.14378,485.7564,346.5351,139.2213,547.4379,0,1103.424,0,-5.684342e-14,-4.52971e-14,4.263256e-14,354.7922,0.1930659,0,0,500,0,0,0
mpc,2026-01-28 08:00:00,2240,8,31.88363,3339.268,317.041,269.5746,57.39362,1,1,2337.488,2337.17,130.0605,37.4144,167.4749,1,167.4749,0,0,0,0,376.1733,1805.658,0.9028288,1.196402,0.3172331,0,250,0.3172331,2207.11,0,0,0,42.96738,57.39362,492.8497,465.3601,27.4896,514.8757,0,1103.87,0,0,-1.425526e-13,4.263256e-14,317.041,226.6072,0,377.6489,0,0,0,0
mpc,2026-01-28 08:15:00,2241,8.25,32.24447,3366.812,271.6396,272.1603,50.91333,1,1,2356.768,2356.451,215.1432,61.89009,277.0333,1,277.0333,0,0,0,0,233.4618,1747.008,0.8735039,1.136996,0.3172331,0,250,0.3172331,2141.308,0,0,0,38.69855,50.91333,501.1086,455.2963,45.81235,528.0118,0,1122.779,0,0,5.395684e-14,4.263256e-14,271.6396,233.4618,0,233.4618,0,5.393737,0,0
mpc,2026-01-28 08:30:00,2242,8.5,32.34694,3411.428,228.3043,264.6679,69.27411,1,1,2387.999,2387.682,175.7608,50.56097,226.3217,1,226.3217,0,0,0,0,234.8757,1688.014,0.844007,1.100065,0.3172331,0,250,0.3172331,2211.921,0,0,0.5074344,31.26734,69.27411,508.969,471.4404,37.52859,536.7662,0,1128.344,0,-1.421085e-14,-3.794742e-13,4.263256e-14,227.7969,233.4006,0,234.8757,0,0,0,2.842171e-14
mpc,2026-01-28 08:45:00,2243,8.75,32.71918,3440.322,182.9891,268.5026,76.1849,1,1,2408.225,2407.908,144.0926,41.45102,185.5436,1,185.5436,0,0,0,0,233.5896,1629.351,0.8146754,1.062918,0.3172331,0,250,0.3172331,2263.815,0,0,0,34.91309,76.1849,517.7988,486.7489,31.04994,544.5806,0,1149.386,0,-7.105427e-15,-4.154455e-13,4.263256e-14,182.9891,233.5896,0,233.5896,0,2.554524,0,2.842171e-14
mpc,2026-01-28 09:00:00,2244,9,32.98272,3485.61,156.9472,276.1955,89.78646,1,1,2439.927,2439.61,116.2483,33.75172,150,1,147.0779,0,2.922122,0,0,239.1662,1569.303,0.7846514,1.025978,0.3172331,0,250,0.3172331,2323.362,2.034201,0,9.869313,37.02928,87.75226,527.9056,502.6853,25.22026,555.4232,0,1191.747,0,0,-3.93019e-13,4.263256e-14,147.0779,239.1662,2.034201,239.1662,0,0,0,0
mpc,2026-01-28 09:15:00,2245,9.25,33.36079,3507.419,132.0877,278.5336,116.0923,1,1,2455.193,2454.876,114.1094,35.89056,150,1,121.1718,0,28.82817,0,0,237.1343,1509.772,0.7548861,0.988167,0.3172331,0,250,0.3172331,2340.767,19.9812,0,10.91588,41.39934,96.11108,536.0318,511.0495,24.98228,567.9236,0,1226.091,0,-7.105427e-15,-1.787459e-13,4.263256e-14,121.1718,237.1343,19.9812,237.1343,0,0,0,0
mpc,2026-01-28 09:30:00,2246,9.5,33.5131,3512.169,107.1048,278.4815,118.623,1,1,2458.518,2458.201,112.3386,37.66143,150,1,99.72277,0,50.27723,0,0,238.1952,1449.986,0.7249928,0.9506814,0.3172331,0,250,0.3172331,2345.862,34.78657,0,7.38198,40.28629,83.83639,538.7283,514.0423,24.68595,570.0746,0,1222.377,0,-7.105427e-15,6.561418e-14,4.263256e-14,99.72277,238.1952,34.78657,238.1952,0,0,0,0
mpc,2026-01-28 09:45:00,2247,9.75,33.6991,3547.634,111.1441,282.1109,143.1679,1,1,2483.343,2483.026,110.7414,39.25858,150,1,80.37791,0,69.62209,0,0,242.8671,1389.041,0.6945203,0.9130347,0.3172331,0,250,0.3172331,2372.285,48.0676,0,30.76615,39.24373,95.10028,546.6188,522.1732,24.44557,582.3647,0,1285.496,0,0,-9.225953e-14,4.263256e-14,80.37791,242.8671,48.0676,242.8671,0,0,0,2.842171e-14
mpc,2026-01-28 10:00:00,2248,10,34.10121,3574.897,97.00584,289.5071,160.4281,1,1,2502.428,2502.111,110.0983,39.90171,150,1,72.58823,0,77.41177,0,0,248.3584,1326.732,0.6633662,0.8746585,0.3172331,0,250,0.3172331,2392.012,53.19662,0,24.41761,41.14874,107.2315,556.2352,531.6922,24.54297,595.4292,0,1303.96,0,0,-2.359224e-13,4.263256e-14,72.58823,248.3584,53.19662,248.3584,0,0,0,-2.842171e-14
mpc,2026-01-28 10:15:00,2249,10.25,34.40893,3611.374,91.19518,291.6305,191.1115,1,1,2527.962,2527.645,109.2359,40.76407,150,1,62.14316,0,87.85684,0,0,250.8658,1263.807,0.6319035,0.8354239,0.3172331,0,250,0.3172331,2418.409,60.15809,0,29.05202,40.76467,130.9534,566.1707,541.6348,24.53589,611.7277,0,1343.889,0,7.105427e-15,-1.165734e-13,4.263256e-14,62.14316,250.8658,60.15809,250.8658,0,0,0,0
mpc,2026-01-28 10:30:00,2250,10.5,34.65563,3617.66,80.36611,289.5533,222.2385,1,1,2532.362,2532.045,108.8813,41.11869,150,1,57.84794,0,92.15206,0,0,248.898,1201.384,0.6006918,0.7958008,0.3172331,0,250,0.3172331,2423.163,62.91727,0,22.51817,40.65529,159.3212,570.6242,546.0182,24.60601,623.0372,0,1355.049,0,-7.105427e-15,-1.609823e-14,4.263256e-14,57.84794,248.898,62.91727,248.898,0,0,0,2.842171e-14
mpc,2026-01-28 10:45:00,2251,10.75,34.80371,3626.507,75.29761,287.9862,260.5036,1,1,2538.555,2538.238,266.009,111.0143,377.0233,1,52.58578,0,324.4375,0,0,255.4611,1137.329,0.5686646,0.7564937,0.3172331,0,250,0.3172331,2272.229,221.127,0,22.71182,32.52516,39.37665,574.1269,513.8938,60.23311,633.8136,0,1362.911,0,-1.421085e-14,3.907985e-13,4.263256e-14,52.58578,255.4611,221.127,255.4611,0,0,0,0
mpc,2026-01-28 11:00:00,2252,11,35.0325,3637.05,75.56196,286.1324,291.8897,1,0,2545.935,2545.618,255.3965,112.5913,367.9878,1,0,0,367.9878,0,0,308.4054,1060.049,0.5300244,0.7161596,0.3172331,0,250,0.3172331,2290.221,250.136,0,20.29507,32.99389,41.75364,579.0921,520.9281,58.16402,643.0166,0,1377.957,0,-2.842171e-14,3.025358e-13,4.263256e-14,55.26689,253.1385,250.136,308.4054,0,0,0,2.842171e-14
mpc,2026-01-28 11:15:00,2253,11.25,35.33986,3612.622,62.59858,291.414,307.6912,0,0,2528.835,2528.518,267.936,118.1193,386.0553,1,0,0,386.0553,0,0,304.4253,983.7757,0.4918878,0.6674972,0.3172331,0,250,0.3172331,2260.582,261.468,0,12.05771,37.52958,46.22319,579.6604,518.1713,61.48908,0,646.886,3643.411,0,-1.421085e-14,-1.687539e-13,4.263256e-14,50.54087,253.8844,261.468,304.4253,0,0,0,0
mpc,2026-01-28 11:30:00,2254,11.5,35.67822,3646.222,47.73573,298.1988,309.731,0,0,2552.356,2552.038,282.6286,124.5966,407.2251,1,0,0,407.2251,0,0,297.5755,909.2269,0.4546135,0.6194691,0.3172331,0,250,0.3172331,2269.41,274.7036,0,2.043082,46.31598,35.02742,590.086,524.671,65.41501,0,657.3656,3698.93,0,-1.421085e-14,-2.199352e-13,4.263256e-14,45.69265,251.8829,274.7036,297.5755,0,0,0,0
mpc,2026-01-28 11:45:00,2255,11.75,35.84917,3646.272,64.34549,300.4823,340.357,0,0,2552.39,2552.073,313.8874,138.377,452.2644,1,0,0,452.2644,0,0,304.6119,832.9308,0.4164654,0.5725269,0.3172331,0,250,0.3172331,2238.186,304.4674,0,12.76208,47.45382,35.88959,592.6706,519.7116,72.95901,0,666.4222,3769.195,0,-2.842171e-14,3.419487e-14,4.263256e-14,51.58341,253.0285,304.4674,304.6119,0,0,0,0
mpc,2026-01-28 12:00:00,2256,12,36.04795,3645.657,47.66551,305.5206,382.4802,0,0,2551.96,2551.642,340.409,150.069,490.478,1,0,0,490.478,0,0,301.7814,757.3544,0.3786772,0.5244843,0.3172331,0,250,0.3172331,2211.233,329.4131,0,0,51.40475,53.06709,595.5946,516.0735,79.52113,0,678.5276,3820.575,0,0,7.638334e-14,4.263256e-14,47.66551,254.1159,329.4131,304.1219,0,0,0,0
mpc,2026-01-28 12:15:00,2257,12.25,36.3452,3656.897,38.42615,302.4529,401.436,0,0,2559.828,2559.511,363.5079,160.2521,523.76,2,0,0,523.76,0,0,292.6931,684.0619,0.3420309,0.4768949,0.3172331,0,250,0.3172331,2196.003,350.5203,0,0,48.18588,50.91574,602.0253,516.4602,85.56509,0,688.6868,3870.898,0,-5.684342e-14,8.082424e-14,4.263256e-14,38.42615,254.267,350.5203,297.4626,0,0,0,-2.842171e-14
mpc,2026-01-28 12:30:00,2258,12.5,36.4384,3730.884,40.38643,308.3705,414.5365,0,0,2611.619,2611.302,402.9127,177.6237,580.5364,2,0,0,580.5364,0,0,293.3805,610.609,0.3053045,0.4307437,0.3172331,0,250,0.3172331,2208.389,388.0844,0,0,55.37638,26.45209,615.6899,520.6284,95.06157,0,704.4881,3970.209,0,-2.842171e-14,2.097211e-13,4.263256e-14,40.38643,252.9941,388.0844,296.8373,0,0,0,0
mpc,2026-01-28 12:45:00,2259,12.75,36.7952,3715.894,38.89328,300.956,434.8079,0,0,2601.126,2600.808,431.7503,190.3367,622.087,2,0,0,622.087,0,0,295.3558,536.674,0.268337,0.3844916,0.3172331,0,250,0.3172331,2169.058,414.085,0,0,44.49352,20.72287,618.943,516.1317,102.8113,0,711.3995,3989.448,0,0,2.964295e-14,4.263256e-14,38.89328,256.4625,414.085,310.4564,0,0,0,0
mpc,2026-01-28 13:00:00,2260,13,37.02142,3764.043,43.58218,304.7023,467.6292,0,0,2634.83,2634.513,463.431,204.3031,667.7341,2,0,0,667.7341,0,0,301.1818,461.294,0.230647,0.3379357,0.3172331,0,250,0.3172331,2171.082,443.261,0,0,47.10266,24.36822,630.6977,519.6905,111.0071,0,729.8267,4095.299,0,0,-1.165734e-14,4.263256e-14,43.58218,257.5996,443.261,312.7475,0,0,0,0
mpc,2026-01-28 13:15:00,2261,13.25,37.22416,3708.624,58.15907,302.501,494.4119,0,0,2596.036,2595.719,503.2316,221.8492,725.0807,2,0,0,725.0807,0,0,313.3581,382.8819,0.1914409,0.2904701,0.3172331,0,250,0.3172331,2092.488,480.1533,0,0,47.302,14.25857,624.7467,503.5656,121.181,0,728.8462,4090.25,0,0,6.938894e-15,4.263256e-14,58.15907,255.199,480.1533,317.8627,0,0,0,0
mpc,2026-01-28 13:30:00,2262,13.5,37.12296,3711.063,62.54144,300.5263,499.1131,0,0,2597.744,2597.427,524.233,231.1076,755.3406,2,0,0,755.3406,0,0,312.9704,304.579,0.1522895,0.2410951,0.3172331,0,250,0.3172331,2073.194,500.8032,0,4.031467,46.06588,0,623.4874,497.5895,125.8978,0,728.6971,4094.252,0,-2.842171e-14,-6.44762e-14,4.263256e-14,58.50997,254.4604,499.1131,312.9704,0,0,1.690092,0
mpc,2026-01-28 13:45:00,2263,13.75,37.12384,3769.606,43.37313,296.4219,493.2467,0,0,2638.724,2638.407,547.9093,241.5453,789.4546,2,0,0,789.4546,0,0,299.0308,229.7734,0.1148867,0.1917889,0.3172331,0,250,0.3172331,2090.498,523.4157,0,0,40.76433,0,633.3379,501.7544,131.5835,0,743.2996,4158.467,0,-2.842171e-14,-2.714495e-14,4.263256e-14,43.37313,255.6576,493.2467,314.5715,0,0,30.16903,-2.842171e-14
mpc,2026-01-28 14:00:00,2264,14,37.19027,3769.837,41.546,295.0396,507.8037,0,1,2638.886,2638.569,1185.377,455.5912,1640.968,4,63.06145,253.3677,824.5392,0,500,0,354.7372,0.1773686,0.1446849,0.3172331,0,250,0.3172331,1453.192,546.2389,0,0,41.6719,0,634.4895,349.4031,285.0864,0,804.9943,4499.353,0,-5.684342e-14,-1.265654e-14,4.263256e-14,41.546,253.3677,507.8037,0,500,21.51544,38.43521,-4.263256e-14
mpc,2026-01-28 14:15:00,2265,14.25,37.30699,3773.647,46.81205,297.9543,524.6901,1,1,2641.553,2641.236,651.2896,279.3907,930.6803,2,64.97789,0,865.7024,0,0,249.9975,292.182,0.146091,0.2233728,0.3172331,0,250,0.3172331,1989.946,572.7003,0,0,47.95684,0,637.0974,479.941,157.1564,759.3317,0,1601.389,0,-5.684342e-14,-2.833844e-14,4.263256e-14,46.81205,249.9975,524.6901,249.9975,0,18.16584,48.01024,-2.131628e-14
mpc,2026-01-28 14:30:00,2266,14.5,37.34641,3750.094,48.06884,293.9255,544.6304,1,1,2625.066,2624.748,658.2285,282.5574,940.7859,2,64.07262,0,876.7133,0,0,252.4988,229.0113,0.1145057,0.1839827,0.3172331,0,250,0.3172331,1966.52,579.708,0,0,41.42671,0,633.7838,474.7876,158.9963,757.345,0,1586.151,0,-5.684342e-14,6.908363e-14,4.263256e-14,48.06884,252.4988,544.6304,252.4988,0,16.00378,35.07753,1.421085e-14
mpc,2026-01-28 14:45:00,2267,14.75,37.56674,3692.508,35.44718,294.4756,557.6981,1,1,2584.756,2584.439,1236.358,477.8143,1714.172,4,65.17623,252.1838,896.8117,0,500,0,353.9753,0.1769876,0.1442051,0.3172331,0,250,0.3172331,1348.081,591.4169,0,0,42.29175,0,627.7247,327.3902,300.3345,805.2045,0,1683.362,0,0,-3.325118e-14,4.263256e-14,35.44718,252.1838,557.6981,0,500,29.72904,33.7188,8.526513e-14
mpc,2026-01-28 15:00:00,2268,15,37.74213,3708.35,38.24455,290.5251,569.4571,1,1,2595.845,2595.527,688.1738,295.3895,983.5633,2,67.17689,0,916.3864,0,0,250.0687,291.4024,0.1457012,0.222893,0.3172331,0,250,0.3172331,1907.354,603.04,0,0,40.45644,0,633.3853,465.3937,167.9916,760.7832,0,1591.354,0,0,4.923839e-14,4.263256e-14,38.24455,250.0687,569.4571,250.0687,0,28.93234,33.58287,-2.131628e-14
mpc,2026-01-28 15:15:00,2269,15.25,37.85144,3728.927,54.9894,283.2943,568.9943,1,1,2610.249,2609.932,692.6285,296.8661,989.4946,2,71.2724,0,918.2222,0,0,247.3023,229.5309,0.1147655,0.1834918,0.3172331,0,250,0.3172331,1917.303,603.445,0,0,35.99197,0,638.7741,469.198,169.5761,766.0642,0,1594.214,0,-1.136868e-13,3.025358e-14,4.263256e-14,54.9894,247.3023,568.9943,247.3023,0,16.283,34.45074,2.131628e-14
mpc,2026-01-28 15:30:00,2270,15.5,37.71732,3745.764,60.52191,286.5728,556.6505,1,1,2622.035,2621.718,1255.399,485.8407,1741.239,4,68.26893,246.617,926.3536,0,500,0,354.4948,0.1772474,0.1445323,0.3172331,0,250,0.3172331,1366.319,609.7829,0,0,39.95583,0,639.35,333.1596,306.1904,819.0002,0,1706.924,0,-2.273737e-13,2.456368e-14,4.263256e-14,60.52191,246.617,556.6505,0,500,7.747016,53.1324,-3.552714e-14
mpc,2026-01-28 15:45:00,2271,15.75,38.01863,3778.212,63.32308,283.3012,567.03,1,1,2644.748,2644.431,689.9288,295.3075,985.2363,2,74.3694,0,910.8669,0,0,244.1577,293.3995,0.1466998,0.2232202,0.3172331,0,250,0.3172331,1954.502,597.393,0,0,39.14351,0,650.1426,480.4636,169.679,775.7711,0,1619.065,0,1.136868e-13,1.521006e-14,4.263256e-14,63.32308,244.1577,567.03,244.1577,0,11.04632,30.36293,-7.105427e-15
mpc,2026-01-28 16:00:00,2272,16,38.08394,3748.465,63.44833,282.3276,567.8919,1,1,2623.926,2623.608,1242.984,479.0702,1722.054,4,79.17595,243.6345,899.2439,0,500,0,418.3534,0.2091767,0.1847494,0.3172331,0,250,0.3172331,1380.624,589.3001,0,0,38.69305,0,646.1652,339.9911,306.1741,819.0613,0,1704.868,0,-1.705303e-13,-8.285039e-14,4.263256e-14,63.44833,243.6345,567.8919,0,500,15.72762,21.40818,-2.131628e-14
mpc,2026-01-28 16:15:00,2273,16.25,38.24708,3736.709,86.97958,286.5129,549.388,1,1,2615.696,2615.379,1240.079,476.8609,1716.94,4,86.9822,244.8577,885.1002,0,500,0,543.2875,0.2716438,0.263431,0.3172331,0,250,0.3172331,1375.3,578.8762,0,0,41.65515,0,646.9978,340.1832,306.8146,817.0442,0,1705.943,0,-5.684342e-14,-1.901257e-13,4.263256e-14,86.97958,244.8577,549.388,0,500,0.002619535,29.48818,-1.421085e-14
mpc,2026-01-28 16:30:00,2274,16.5,38.22892,3653.988,121.7048,288.3453,516.7354,1,1,2557.791,2557.474,1236.942,473.772,1710.714,4,101.3213,241.3482,868.044,0,500,0,668.202,0.334101,0.3421002,0.3172331,0,250,0.3172331,1320.533,567.8471,0,20.38342,46.99713,0,632.3624,326.4751,305.8873,800.2471,0,1716.726,0,-5.684342e-14,1.915135e-13,4.263256e-14,101.3213,241.3482,516.7354,0,500,0,51.11172,0
mpc,2026-01-28 16:45:00,2275,16.75,38.2825,3630.63,129.1774,279.9975,514.5913,1,1,2541.441,2541.124,1226.255,466.7385,1692.994,4,120.8435,236.8216,835.3285,0,500,0,793.0968,0.3965484,0.420757,0.3172331,0,250,0.3172331,1314.869,546.0876,0,8.333872,43.1759,0,629.237,325.5492,303.6878,792.2877,0,1673.43,0,5.684342e-14,-1.855183e-13,4.263256e-14,120.8435,236.8216,514.5913,0,500,0,31.49638,-1.136868e-13
mpc,2026-01-28 17:00:00,2276,17,38.41002,3620.628,157.806,276.6768,503.0028,1,1,2534.44,2534.123,1229.386,464.7201,1694.106,4,149.4121,237.3785,807.315,0,500,0,917.9719,0.458986,0.4994014,0.3172331,0,250,0.3172331,1304.737,526.9506,0,8.393938,39.29831,0,629.6904,324.1665,305.524,788.8866,0,1660.042,0,-1.705303e-13,-1.474376e-13,4.263256e-14,149.4121,237.3785,503.0028,0,500,0,23.94774,-5.684342e-14
mpc,2026-01-28 17:15:00,2277,17.25,38.45933,3638.001,181.4258,277.2144,501.6675,1,1,2546.6,2546.283,1216.748,456.119,1672.867,4,174.883,232.7013,765.283,0,500,0,1042.827,0.5214137,0.5780335,0.3172331,0,250,0.3172331,1329.535,499.2135,0,6.542737,44.51302,2.45398,633.5657,330.7734,302.7923,787.5029,0,1663.077,0,-2.273737e-13,3.58602e-14,4.263256e-14,174.883,232.7013,499.2135,0,500,0,0,5.684342e-14
mpc,2026-01-28 17:30:00,2278,17.5,38.58558,3662.922,200.5197,271.8752,490.7987,1,1,2564.045,2563.728,1221.598,453.8883,1675.486,4,211.6074,232.3294,731.5496,0,500,0,1167.663,0.5838316,0.6566531,0.3172331,0,250,0.3172331,1342.13,476.4695,0,0,39.54575,14.32926,640.1173,335.0645,305.0528,792.5302,0,1653.277,0,-1.705303e-13,2.424727e-13,4.263256e-14,200.5197,232.3294,476.4695,0,500,11.08767,0,5.684342e-14
mpc,2026-01-28 17:45:00,2279,17.75,38.54426,3672.764,222.6213,263.2545,468.4267,1,1,2570.935,2570.618,1211.576,446.2533,1657.829,4,238.6472,231.7089,687.473,0,500,0,1292.479,0.6462397,0.7352604,0.3172331,0,250,0.3172331,1359.042,447.989,0,0,31.54568,20.43773,641.1098,338.9021,302.2078,790.2519,0,1634.92,0,0,-4.112266e-13,4.263256e-14,222.6213,231.7089,447.989,0,500,16.02588,0,8.526513e-14
mpc,2026-01-28 18:00:00,2280,18,38.76879,3646.54,263.0834,1.984657,444.5526,1,1,2552.578,2552.261,1047.933,370.818,1418.751,3,266.333,7.529204,644.8885,0,500,0,1417.276,0.708638,0.8138554,0.3172331,0,250,0.3172331,1504.328,419.0806,0,0,0,25.47209,640.477,377.4566,263.0204,754.6659,0,1509.332,0,-1.705303e-13,6.77236e-14,4.263256e-14,263.0834,1.984657,419.0806,0,500,8.794169,0,-7.460699e-14
mpc,2026-01-28 18:15:00,2281,18.25,38.46744,3606.217,297.6439,8.897431,419.6422,0,1,2524.352,2524.035,1048.16,366.8152,1414.975,3,300.8243,3.929256,610.2216,0,500,0,1542.053,0.7710264,0.8924379,0.3172331,0,250,0.3172331,1475.874,398.0235,0,0,4.968174,21.61872,628.1698,367.2625,260.9073,0,739.4574,4075.586,0,-5.684342e-14,-2.724487e-13,4.263256e-14,297.6439,3.929256,398.0235,0,500,3.180472,0,0
mpc,2026-01-28 18:30:00,2282,18.5,38.32751,3571.775,324.9339,8.229845,390.7649,0,0,2500.243,2499.925,405.848,178.9177,584.7657,2,0,0,584.7657,0,0,325.4629,1460.444,0.7302222,0.9710081,0.3172331,0,250,0.3172331,2094.077,382.0742,0,0,7.700853,8.690697,619.7964,519.1103,100.6861,0,700.1824,3864.287,0,0,3.457234e-13,4.263256e-14,324.9339,0.5289919,382.0742,329.0429,0,0,0,9.992007e-15
mpc,2026-01-28 18:45:00,2283,18.75,38.37125,3541.334,356.6089,3.792668,357.385,0,0,2478.934,2478.617,377.9923,166.6375,544.6298,2,0,0,544.6298,0,0,356.7185,1371.035,0.6855174,0.9196204,0.3172331,0,250,0.3172331,2100.624,355.6596,0,0,3.683073,1.725437,615.2479,521.355,93.89283,0,688.4208,3792.668,0,-2.842171e-14,-8.848478e-14,4.263256e-14,356.6089,0.1095943,355.6596,361.1838,0,0,0,-6.925016e-15
mpc,2026-01-28 19:00:00,2284,19,38.23688,3518.501,382.3204,0,305.5792,0,0,2462.951,2462.633,423.8909,176.9856,600.8765,2,83.10633,0,517.7702,0,0,299.2141,1296.016,0.6480078,0.8633206,0.3172331,0,250,0.3172331,2038.743,338.676,0,0,0,0,609.0468,504.1472,104.8996,0,681.1329,3746.231,0,-8.526513e-14,-3.573808e-13,4.263256e-14,382.3204,0,305.5792,310.3399,0,0,33.09687,0
mpc,2026-01-28 19:15:00,2285,19.25,38.06227,3524.016,415.1586,0,267.4612,0,0,2466.811,2466.494,323.2619,142.5097,465.7716,1,0,0,465.7716,0,0,403.0699,1195.044,0.597522,0.816082,0.3172331,0,250,0.3172331,2143.232,305.3141,0,12.08866,0,0,607.118,527.4805,79.6375,0,669.9902,3705.799,0,-2.842171e-14,-1.336709e-13,4.263256e-14,403.0699,0,267.4612,405.2407,0,0,37.85294,0
mpc,2026-01-28 19:30:00,2286,19.5,37.70008,3489.471,412.8044,0,251.6005,0,0,2442.63,2442.312,297.0904,130.972,428.0624,1,0,0,428.0624,0,0,407.6724,1092.938,0.5464689,0.7525017,0.3172331,0,250,0.3172331,2145.222,281.836,0,5.131983,0,0,595.329,522.8434,72.48556,0,653.8155,3604.838,0,-5.684342e-14,-2.819966e-14,4.263256e-14,407.6724,0,251.6005,408.5053,0,0,30.23555,0
mpc,2026-01-28 19:45:00,2287,19.75,37.71311,3420.495,398.7156,0,264.0864,0,0,2394.347,2394.03,273.838,120.7212,394.5592,1,0,0,394.5592,0,0,398.7156,993.0868,0.4965434,0.6882069,0.3172331,0,250,0.3172331,2120.192,259.7364,0,0,0,4.350009,583.7652,516.9235,66.84173,0,638.7053,3512.879,0,1.421085e-14,8.415491e-14,4.263256e-14,398.7156,0,259.7364,407.0413,0,0,0,0
mpc,2026-01-28 20:00:00,2288,20,37.30697,3374.717,376.691,0,245.9915,0,0,2362.302,2361.985,244.6096,107.8359,352.4456,1,0,0,352.4456,0,0,376.691,898.7577,0.4493789,0.6253322,0.3172331,0,250,0.3172331,2117.375,233.1583,0,0,0,12.8332,569.7466,510.6744,59.07214,0,621.6055,3418.83,0,0,1.281197e-13,4.263256e-14,376.691,0,233.1583,393.16,0,0,0,0
mpc,2026-01-28 20:15:00,2289,20.25,37.20365,3443.443,361.5264,0,218.6048,0,0,2410.41,2410.093,227.3437,100.2243,327.568,1,0,0,327.568,0,0,361.5264,808.2347,0.4041173,0.5659346,0.3172331,0,250,0.3172331,2182.749,216.9715,0,0,0,1.633292,579.7601,525.0023,54.7578,0,625.6194,3440.907,0,-1.421085e-14,1.673106e-13,4.263256e-14,361.5264,0,216.9715,365.0279,0,0,0,0
mpc,2026-01-28 20:30:00,2290,20.5,37.04573,3454.475,340.8819,0,197.5517,0,0,2418.133,2417.815,215.9618,95.20657,311.1684,1,0,0,311.1684,0,0,340.8819,722.8869,0.3614435,0.5089335,0.3172331,0,250,0.3172331,2201.854,206.502,0,0,0,0,579.1977,527.3939,51.80374,0,622.6005,3424.303,0,-2.842171e-14,1.860734e-13,4.263256e-14,340.8819,0,197.5517,343.6651,0,0,8.950283,0
mpc,2026-01-28 20:45:00,2291,20.75,36.96372,3412.957,306.4531,0,182.4754,0,0,2389.07,2388.752,195.8271,86.3302,282.1573,1,0,0,282.1573,0,0,306.4005,646.173,0.3230865,0.4551913,0.3172331,0,250,0.3172331,2192.925,187.4344,0,0.05261642,0,0,571.0025,524.1228,46.87972,0,610.453,3357.582,0,-2.842171e-14,9.05942e-14,4.263256e-14,306.4005,0,182.4754,311.513,0,0,4.958968,0
mpc,2026-01-28 21:00:00,2292,21,36.94459,3383.762,279.6168,0,157.6317,0,0,2368.633,2368.316,184.1901,78.79331,262.9834,1,20.23155,0,242.7519,0,0,251.288,583.2493,0.2916246,0.4068857,0.3172331,0,250,0.3172331,2184.126,161.2948,0,8.097283,0,0,565.8336,521.7574,44.07624,0,600.5507,3316.997,0,0,1.577072e-13,4.263256e-14,271.5196,0,157.6317,253.5668,0,0,3.663122,0
mpc,2026-01-28 21:15:00,2293,21.25,36.63112,3384.435,243.7802,0,146.4528,0,0,2369.104,2368.787,150.4705,66.33479,216.8053,1,0,0,216.8053,0,0,239.7842,523.2114,0.2616057,0.3672635,0.3172331,0,250,0.3172331,2218.317,144.5985,0,3.996055,0,1.854289,561.3224,525.5956,35.72681,0,592.3697,3264.927,0,-1.421085e-14,9.370282e-14,4.263256e-14,239.7842,0,144.5985,240.0315,0,0,0,0
mpc,2026-01-28 21:30:00,2294,21.5,36.2956,3372.273,207.1418,4.320801,122.6836,0,0,2360.591,2360.274,138.4791,61.04837,199.5274,1,0,0,199.5274,0,0,202.9766,472.3849,0.2361925,0.3294586,0.3172331,0,250,0.3172331,2221.795,133.6106,0,4.48715,3.99892,0,554.4569,521.8564,32.60055,0,582.9048,3220.615,0,-1.421085e-14,8.382184e-15,4.263256e-14,202.6547,0.3218803,122.6836,202.9766,0,0,10.92697,1.160183e-14
mpc,2026-01-28 21:45:00,2295,21.75,36.01708,3361.489,172.3191,7.4513,107.6563,0,0,2353.042,2352.725,122.7811,54.12795,176.9091,1,0,0,176.9091,0,0,167.7951,430.3618,0.2151809,0.2974539,0.3172331,0,250,0.3172331,2229.944,118.8587,0,4.793344,7.18201,0,548.735,520.0282,28.70683,0,574.1562,3178.516,0,-1.421085e-14,1.176836e-13,4.263256e-14,167.5258,0.2692902,107.6563,167.7951,0,0,11.20249,4.996004e-15
mpc,2026-01-28 22:00:00,2296,22,35.54938,3291.613,146.5406,5.249798,109.6566,0,0,2304.129,2303.812,106.222,46.82788,153.0499,1,0,0,153.0499,0,0,141.7208,394.8638,0.1974319,0.2709925,0.3172331,0,250,0.3172331,2197.59,103.4013,0,5.437027,4.632584,6.255316,530.9583,506.4076,24.55066,0,554.6769,3068.093,0,-7.105427e-15,-6.711298e-14,4.263256e-14,141.1036,0.6172139,103.4013,141.7208,0,0,0,4.440892e-16
mpc,2026-01-28 22:15:00,2297,22.25,35.40854,3249.903,125.9771,0,118.5001,0,0,2274.932,2274.615,104.4034,45.59659,150,1,3.610994,0,146.389,0,0,109.7999,367.3517,0.1836759,0.24864,0.3172331,0,250,0.3172331,2170.211,99.06608,0,12.5662,0,19.43403,522.3651,498.3194,24.04574,0,548.3784,3037.758,0,-7.105427e-15,1.54321e-14,4.263256e-14,113.4109,0,99.06608,110.9202,0,0,0,0
mpc,2026-01-28 22:30:00,2298,22.5,35.10203,3255.411,104.221,3.437493,109.2447,0,0,2278.788,2278.47,106.7808,43.21924,150,1,32.40584,0,117.5942,0,0,63.76474,351.3527,0.1756764,0.231316,0.3172331,0,250,0.3172331,2171.69,79.86804,0,11.22234,0.2655535,29.37664,519.2307,494.828,24.4027,0,544.7408,3015.891,0,-1.421085e-14,1.254552e-14,4.263256e-14,92.99864,3.17194,79.86804,63.76474,0,0,0,1.021405e-14
mpc,2026-01-28 22:45:00,2299,22.75,34.86409,3273.304,81.81714,4.644962,84.9248,0,0,2291.313,2290.996,106.4952,43.50484,150,1,28.94655,0,121.0534,0,0,50.4213,338.6921,0.169346,0.2212416,0.3172331,0,250,0.3172331,2184.501,82.44796,0,4.840603,2.253646,2.476834,518.9896,494.7962,24.19334,0,538.8621,2975.979,0,0,-7.188694e-15,4.263256e-14,76.97654,2.391315,82.44796,50.4213,0,0,0,2.220446e-15
mpc,2026-01-28 23:00:00,2300,23,34.4548,3276.814,64.87523,2.088641,79.08893,0,0,2293.77,2293.452,106.1198,43.88021,150,1,24.40003,0,125.6,0,0,42.56384,327.9978,0.1639989,0.2132694,0.3172331,0,250,0.3172331,2187.332,85.9558,0,0,0,0,514.3013,490.4363,23.86495,0,534.3165,2938.741,0,0,-1.659783e-14,4.263256e-14,64.87523,2.088641,79.08893,51.4845,0,0,6.866866,3.108624e-15
mpc,2026-01-28 23:15:00,2301,23.25,34.19341,3311.816,69.69673,5.721118,59.18338,1,0,2318.271,2317.954,0,0,0,0,0,0,0,0,0,66.74732,311.2593,0.1556297,0.2065354,0.3172331,0,250,0.3172331,2317.954,0,0,4.047006,4.623526,59.18338,516.4654,516.3947,0.07067332,529.5796,0,1074.116,0,0,-1.059708e-13,4.263256e-14,65.64972,1.097592,0,66.74732,0,0,0,3.552714e-15
mpc,2026-01-28 23:30:00,2302,23.5,33.84856,3299.397,59.53655,4.697466,75.06678,1,1,2309.578,2309.261,514.3494,160.7431,675.0925,2,54.87535,2.505974,117.7111,0,500,0,436.2103,0.2181052,0.1959954,0.3172331,0,250,0.3172331,1794.911,81.12787,0,4.661202,2.191492,0,510.217,396.5201,113.6968,557.2632,0,1126.347,0,-5.684342e-14,-9.545142e-14,4.263256e-14,54.87535,2.505974,75.06678,0,500,0,6.061099,-5.684342e-14
mpc,2026-01-28 23:45:00,2303,23.75,33.57576,3294.236,70.90035,1.815536,53.90091,1,1,2305.965,2305.648,493.5907,152.532,646.1227,2,46.96978,2.457846,96.6951,0,500,0,561.1417,0.2805708,0.2746752,0.3172331,0,250,0.3172331,1812.057,66.85441,0,23.93057,0,0,506.064,397.6716,108.3924,550.2037,0,1141.688,0,2.842171e-14,-1.634248e-13,4.263256e-14,46.96978,1.815536,53.90091,0,500,0.6423097,12.95349,-4.662937e-15
mpc,2026-01-29 00:00:00,2304,0,33.17178,3284.606,54.20357,8.671374,45.80632,1,1,2299.224,2298.907,421.6387,121.4384,543.0771,2,41.70496,1.372162,0,0,500,0,686.0533,0.3430267,0.3533427,0.3172331,0,250,0.3172331,1877.268,0,0,12.49861,7.299212,45.80632,499.7113,408.0038,91.70755,539.3977,0,1112.947,0,7.105427e-14,-3.647083e-14,4.263256e-14,41.70496,1.372162,0,0,500,0,0,0
mpc,2026-01-29 00:15:00,2305,0.25,33.04736,3300.357,52.61771,12.38022,27.02315,1,1,2310.25,2309.933,425.1069,122.6994,547.8063,2,43.95767,3.848612,0,0,500,0,810.9453,0.4054727,0.4319977,0.3172331,0,250,0.3172331,1884.826,0,0,8.660041,8.531605,27.02315,500.6187,408.4316,92.18711,536.9867,0,1103.629,0,4.263256e-14,-9.670043e-14,4.263256e-14,43.95767,3.848612,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 00:30:00,2306,0.5,32.70631,3271.162,49.81494,0,36.85714,1,1,2289.814,2289.496,422.8822,121.7172,544.5994,2,43.96967,0.6297421,0,0,500,0,935.8177,0.4679088,0.5106404,0.3172331,0,250,0.3172331,1866.614,0,0,5.84527,0,36.85714,492.189,401.2235,90.96553,530.863,0,1071.809,0,-2.842171e-14,1.038059e-13,4.263256e-14,43.96967,0,0,0,500,0.6297421,0,-2.864375e-14
mpc,2026-01-29 00:45:00,2307,0.75,32.1233,3316.822,40.1333,3.852367,30.26573,1,1,2321.775,2321.458,419.8641,120.9122,540.7763,2,39.55121,1.225083,0,0,500,0,1060.67,0.5303352,0.5892707,0.3172331,0,250,0.3172331,1901.594,0,0,0.5820877,2.627284,30.26573,492.2732,403.1845,89.08871,530.5138,0,1066.564,0,5.684342e-14,-2.035039e-13,4.263256e-14,39.55121,1.225083,0,0,500,0,0,5.684342e-14
mpc,2026-01-29 01:00:00,2308,1,31.96648,3271.773,29.81555,2.054357,18.74111,1,1,2290.241,2289.924,425.3222,122.362,547.6842,2,47.59113,0.09306359,0,0,500,0,1185.503,0.5927517,0.6678886,0.3172331,0,250,0.3172331,1864.602,0,0,0,1.961293,18.74111,483.8176,393.9005,89.9171,520.2216,0,1043.827,0,-4.263256e-14,-2.748912e-13,4.263256e-14,29.81555,0.09306359,0,0,500,17.77558,0,-1.065814e-14
mpc,2026-01-29 01:15:00,2309,1.25,31.69191,3283.943,29.59802,8.046535,10.32402,1,1,2298.76,2298.443,426.76,122.9231,549.6831,2,48.20302,1.480085,0,0,500,0,1310.317,0.6551584,0.7464941,0.3172331,0,250,0.3172331,1871.683,0,0,0,6.56645,10.32402,482.5385,392.8897,89.64886,517.9799,0,1047.287,0,-2.842171e-14,3.264056e-13,4.263256e-14,29.59802,1.480085,0,0,500,18.605,0,1.776357e-14
mpc,2026-01-29 01:30:00,2310,1.5,31.34938,3291.983,45.34112,0.9243126,1.825021,1,1,2304.388,2304.071,424.2944,122.255,546.5494,2,44.68221,1.86715,0,0,500,0,1435.11,0.7175552,0.8250872,0.3172331,0,250,0.3172331,1879.777,0,0,0.6589074,0,1.825021,479.9241,391.4922,88.43187,514.1273,0,1029.391,0,2.842171e-14,3.663736e-13,4.263256e-14,44.68221,0.9243126,0,0,500,0.9428376,0,3.419487e-14
mpc,2026-01-29 01:45:00,2311,1.75,31.45759,3320.897,40.20398,2.575005,0,1,1,2324.628,2324.311,429.7135,123.6362,553.3497,2,53.15344,0.1962692,0,0,500,0,1559.885,0.7799423,0.903668,0.3172331,0,250,0.3172331,1894.597,0,0,0,2.378736,0,485.3426,395.5595,89.78305,519.1957,0,1042.495,0,4.263256e-14,-3.316236e-13,4.263256e-14,40.20398,0.1962692,0,0,500,12.94946,0,-7.105427e-15
mpc,2026-01-29 02:00:00,2312,2,31.23776,3272.912,46.01425,0,5.923272,1,1,2291.038,2290.721,427.9552,123.4119,551.3671,2,48.52314,2.843941,0,0,500,0,1684.639,0.8423195,0.9822364,0.3172331,0,250,0.3172331,1862.766,0,0,0,0,5.923272,475.9267,386.9599,88.96678,511.6023,0,1023.205,0,-8.526513e-14,4.775069e-13,4.263256e-14,46.01425,0,0,0,500,5.352837,0,-5.151435e-14
mpc,2026-01-29 02:15:00,2313,2.25,30.86111,3243.139,50.77915,0,0,1,1,2270.197,2269.88,431.3792,124.2042,555.5833,2,54.55217,1.031166,0,0,500,0,1809.374,0.9046869,1.060792,0.3172331,0,250,0.3172331,1838.501,0,0,0,0,0,467.573,378.6602,88.91281,502.8644,0,1005.729,0,-1.421085e-14,1.851852e-13,4.263256e-14,50.77915,0,0,0,500,4.804189,0,-7.105427e-15
mpc,2026-01-29 02:30:00,2314,2.5,30.59233,3236.209,55.88042,0,0,1,1,2265.347,2265.029,0,0,0,0,0,0,0,0,0,53.15825,1795.799,0.8978997,1.139336,0.3172331,0,250,0.3172331,2265.029,0,0,2.72217,0,0,463.7501,463.6852,0.06494232,463.6852,0,932.0661,0,0,-3.228529e-13,4.263256e-14,53.15825,0,0,59.1005,0,0,0,0
mpc,2026-01-29 02:45:00,2315,2.75,30.46611,3257.664,37.092,1.901821,1.052979,1,1,2280.365,2280.047,0,0,0,0,0,0,0,0,0,38.99382,1785.768,0.8928841,1.130789,0.3172331,0,250,0.3172331,2280.047,0,0,0,0,1.052979,465.5014,465.4366,0.06475826,465.6516,0,931.3031,0,0,3.348433e-13,4.263256e-14,37.092,1.901821,0,62.47389,0,0,0,-3.108624e-15
mpc,2026-01-29 03:00:00,2316,3,30.27311,3279.13,37.46222,0,18.13613,1,1,2295.391,2295.074,388.2815,111.7185,500,1,57.09723,0.2054741,0,0,442.6973,0,1896.161,0.9480807,1.124472,0.3172331,0,250,0.3172331,1906.793,0,0,0,0,18.13613,466.547,387.5628,78.98416,502.9675,0,1005.935,0,-4.263256e-14,-3.215206e-13,4.263256e-14,37.46222,0,0,0,442.6973,19.84048,0,-3.197442e-14
mpc,2026-01-29 03:15:00,2317,3.25,30.28483,3207.102,28.0662,0,22.31178,1,1,2244.972,2244.654,0,0,0,0,0,0,0,0,0,28.0662,1888.846,0.9444232,1.193985,0.3172331,0,250,0.3172331,2244.654,0,0,0,0,22.31178,456.4186,456.3541,0.06449572,460.8902,0,921.7804,0,0,-3.814726e-13,4.263256e-14,28.0662,0,0,50.30005,0,0,0,0
mpc,2026-01-29 03:30:00,2318,3.5,30.28526,3209.77,42.70383,0,49.12497,1,1,2246.839,2246.522,0,0,0,0,0,0,0,0,0,42.70383,1877.873,0.9389366,1.189379,0.3172331,0,250,0.3172331,2246.522,0,0,0,0,49.12497,456.8026,456.7381,0.06449634,466.7257,0,933.4514,0,0,-1.028067e-13,4.263256e-14,42.70383,0,0,53.38719,0,0,0,0
mpc,2026-01-29 03:45:00,2319,3.75,30.05722,3227.604,58.12276,0,55.06153,1,1,2259.323,2259.005,0,0,0,0,0,0,0,0,0,58.12276,1863.047,0.9315234,1.182469,0.3172331,0,250,0.3172331,2259.005,0,0,0,0,55.06153,457.01,456.9458,0.06416909,468.0835,0,936.167,0,0,4.32987e-13,4.263256e-14,58.12276,0,0,61.71111,0,0,0,0
mpc,2026-01-29 04:00:00,2320,4,29.95393,3245.671,76.40791,0,56.67363,1,1,2271.97,2271.653,0,0,0,0,0,0,0,0,0,76.40791,1843.652,0.9218258,1.173133,0.3172331,0,250,0.3172331,2271.653,0,0,0,0,56.67363,458.5144,458.4504,0.06402195,469.8879,0,939.7757,0,0,1.119105e-13,4.263256e-14,76.40791,0,0,81.26218,0,0,0,0
mpc,2026-01-29 04:15:00,2321,4.25,29.94486,3261.725,93.08208,0,77.15496,1,1,2283.208,2282.89,0,0,0,0,0,0,0,0,0,89.49965,1820.986,0.9104932,1.16092,0.3172331,0,250,0.3172331,2282.89,0,0,3.58243,0,77.15496,460.6896,460.6256,0.06400906,476.1934,0,958.5665,0,0,-2.464695e-13,4.263256e-14,89.49965,0,0,90.18412,0,0,0,0
mpc,2026-01-29 04:30:00,2322,4.5,29.8137,3262.853,117.3864,0,58.2606,1,1,2283.997,2283.68,0,0,0,0,0,0,0,0,0,108.7304,1793.517,0.8967586,1.146648,0.3172331,0,250,0.3172331,2283.68,0,0,8.656081,0,58.2606,459.5112,459.4474,0.06382327,471.1687,0,957.2691,0,0,-2.087219e-14,4.263256e-14,108.7304,0,0,109.2364,0,0,0,0
mpc,2026-01-29 04:45:00,2323,4.75,29.69328,3272.04,144.367,0,67.93552,1,1,2290.428,2290.111,0,0,0,0,0,0,0,0,0,122.6205,1762.58,0.8812898,1.129351,0.3172331,0,250,0.3172331,2290.111,0,0,21.74655,0,67.93552,459.5803,459.5166,0.06365363,473.1481,0,983.8089,0,0,-3.377298e-13,4.263256e-14,122.6205,0,0,123.3681,0,0,0,0
mpc,2026-01-29 05:00:00,2324,5,29.76521,3229.077,172.2646,0,48.92683,1,1,2260.354,2260.037,0,0,0,0,0,0,0,0,0,152.0219,1724.297,0.8621484,1.109871,0.3172331,0,250,0.3172331,2260.037,0,0,20.24274,0,48.92683,454.267,454.2033,0.06375485,464.0362,0,962.9911,0,0,-8.837375e-14,4.263256e-14,152.0219,0,0,154.7326,0,0,0,0
mpc,2026-01-29 05:15:00,2325,5.25,29.79669,3268.613,211.187,0,33.39251,1,1,2288.029,2287.712,0,0,0,0,0,0,0,0,0,190.637,1676.366,0.838183,1.085764,0.3172331,0,250,0.3172331,2287.712,0,0,20.55002,0,33.39251,460.1491,460.0853,0.06379925,466.8009,0,969.0507,0,0,-2.664535e-15,4.263256e-14,190.637,0,0,190.8749,0,0,0,0
mpc,2026-01-29 05:30:00,2326,5.5,29.60348,3216.039,241.1659,0,40.55728,1,1,2251.227,2250.91,0,0,0,0,0,0,0,0,0,241.1659,1615.811,0.8079054,1.055583,0.3172331,0,250,0.3172331,2250.91,0,0,0,0,40.55728,450.821,450.7574,0.06352771,458.8793,0,917.7585,0,0,-3.070877e-13,4.263256e-14,241.1659,0,0,242.9215,0,0,0,0
mpc,2026-01-29 05:45:00,2327,5.75,29.54114,3234.831,286.3234,2.639549,29.83304,1,1,2264.382,2264.064,0,0,0,0,0,0,0,0,0,288.963,1543.316,0.7716578,1.017452,0.3172331,0,250,0.3172331,2264.064,0,0,0,0,29.83304,452.8333,452.7699,0.06344059,458.7359,0,917.4718,0,0,3.68372e-13,4.263256e-14,286.3234,2.639549,0,292.738,0,0,0,-2.575717e-14
mpc,2026-01-29 06:00:00,2328,6,29.51457,3232.918,321.9251,6.363725,19.04183,1,1,2263.043,2262.725,0,0,0,0,0,0,0,0,0,323.5677,1462.181,0.7310904,0.9718032,0.3172331,0,250,0.3172331,2262.725,0,0,0,4.721142,19.04183,452.3012,452.2378,0.06340354,456.0436,0,920.2311,0,0,-1.629807e-13,4.263256e-14,321.9251,1.642584,0,333.3068,0,0,0,2.309264e-14
mpc,2026-01-29 06:15:00,2329,6.25,29.54415,3266.615,359.4991,5.769059,26.56006,1,1,2286.63,2286.313,116.4895,33.51046,150,1,150,0,0,0,0,209.9009,1409.475,0.7047377,0.9207138,0.3172331,0,250,0.3172331,2169.823,0,0,0,5.367197,26.56006,457.3129,433.9522,23.36068,472.7746,0,954.8075,0,-1.421085e-14,3.497203e-13,4.263256e-14,359.4991,0.4018619,0,223.2706,0,0,0,-1.24345e-14
mpc,2026-01-29 06:30:00,2330,6.5,29.51279,3261.862,396.1826,3.607397,20.10489,1,1,2283.303,2282.986,295.8366,85.10311,380.9398,1,380.9398,0,0,0,0,15.5944,1405.355,0.7026774,0.8875259,0.3172331,0,250,0.3172331,1987.149,0,0,0,3.255829,20.10489,456.3328,397.1445,59.18825,486.2657,0,978.1477,0,0,-1.247891e-13,4.263256e-14,396.1826,0.3515683,0,25.70075,0,0,0,1.260103e-14
mpc,2026-01-29 06:45:00,2331,6.75,29.76714,3309.737,429.8338,4.593867,41.34904,1,1,2316.816,2316.499,718.3032,206.6372,924.9404,2,424.9077,0.0327127,0,0,500,0,1530.134,0.7650668,0.8849313,0.3172331,0,250,0.3172331,1598.196,0,0,4.926121,4.561154,41.34904,465.6341,321.2056,144.4285,536.1532,0,1088.672,0,-8.526513e-14,-1.481038e-13,4.263256e-14,424.9077,0.0327127,0,0,500,0,0,-5.684342e-14
mpc,2026-01-29 07:00:00,2332,7,29.73448,3337.208,433.466,0,69.43441,1,1,2336.046,2335.728,712.955,205.1167,918.0718,2,427.9727,0.2022354,0,0,489.8968,0,1652.367,0.8261835,0.9635027,0.3172331,0,250,0.3172331,1622.773,0,0,5.493339,0,69.43441,469.1602,325.91,143.2502,544.9716,0,1099.419,0,-5.684342e-14,-3.518297e-13,4.263256e-14,427.9727,0,0,0,489.8968,0.2022354,0,-5.045964e-14
mpc,2026-01-29 07:15:00,2333,7.25,29.70445,3369.687,429.8432,0,81.59619,1,1,2358.781,2358.464,327.4607,94.20039,421.6611,1,421.6611,0,0,0,0,0,1652.107,0.8260534,1.040471,0.3172331,0,250,0.3172331,2031.003,0,0,8.182093,0,81.59619,473.4122,407.6264,65.78571,518.2034,0,1050.521,0,1.421085e-14,-4.507505e-13,4.263256e-14,421.6611,0,0,6.270105,0,0,0,0
mpc,2026-01-29 07:30:00,2334,7.5,29.86042,3411.164,406.4254,0,77.01554,1,1,2387.815,2387.498,696.1626,200.5675,896.7301,2,400.1502,2.849043,0,0,493.7309,0,1775.279,0.8876397,1.040307,0.3172331,0,250,0.3172331,1691.335,0,0,6.275244,0,77.01554,480.8952,340.6273,140.2679,556.7053,0,1124.235,0,5.684342e-14,2.258194e-13,4.263256e-14,400.1502,0,0,0,493.7309,2.849043,0,4.085621e-14
mpc,2026-01-29 07:45:00,2335,7.75,29.71041,3449.593,381.8223,2.135642,63.70166,1,1,2414.715,2414.398,665.9148,191.7128,857.6276,2,356.2205,1.407067,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1748.483,0,0,25.60182,0.7285746,63.70166,484.702,350.9702,133.7317,555.4698,0,1156.359,0,0,-7.549517e-14,4.263256e-14,356.2205,1.407067,0,0,500,0,0,0
mpc,2026-01-29 08:00:00,2336,8,29.73789,3449.095,341.7004,266.7481,57.10376,1,1,2414.366,2414.049,142.8642,41.09763,183.9618,1,183.9618,0,0,0,0,385.2573,1803.387,0.9016933,1.196402,0.3172331,0,250,0.3172331,2271.185,0,0,24.13077,15.09863,57.10376,484.9263,456.1682,28.75803,508.7352,0,1085.141,0,-2.131628e-14,-4.043432e-13,4.263256e-14,317.5696,251.6495,0,385.2573,0,0,0,-2.842171e-14
mpc,2026-01-29 08:15:00,2337,8.25,29.99631,3478.866,287.86,266.625,67.12425,1,1,2435.207,2434.889,212.8962,61.2437,274.1399,1,274.1399,0,0,0,0,256.203,1739.052,0.869526,1.135566,0.3172331,0,250,0.3172331,2221.993,0,0,13.72009,10.42192,67.12425,491.9206,448.8507,43.0699,523.6538,0,1088.952,0,0,7.505108e-14,4.263256e-14,274.1399,256.203,0,256.203,0,0,0,-5.684342e-14
mpc,2026-01-29 08:30:00,2338,8.5,30.01261,3497.899,248.0654,269.5044,46.03567,1,1,2448.529,2448.212,177.097,50.94535,228.0423,1,228.0423,0,0,0,0,252.0426,1675.768,0.8378838,1.095056,0.3172331,0,250,0.3172331,2271.115,0,0,20.02307,17.46183,46.03567,494.791,458.9397,35.8513,519.1878,0,1103.037,0,-1.421085e-14,2.378098e-13,4.263256e-14,228.0423,252.0426,0,252.0426,0,0,0,-2.842171e-14
mpc,2026-01-29 08:45:00,2339,8.75,30.10599,3524.47,204.6651,275.5719,68.86043,1,1,2467.129,2466.812,143.0071,41.13873,184.1458,1,184.1458,0,0,0,0,254.2513,1611.941,0.8059705,1.055206,0.3172331,0,250,0.3172331,2323.804,0,0,20.51928,21.32061,68.86043,499.5865,470.5637,29.02276,525.6465,0,1123.467,0,0,3.312906e-13,4.263256e-14,184.1458,254.2513,0,254.2513,0,0,0,2.842171e-14
mpc,2026-01-29 09:00:00,2340,9,30.4632,3533.704,163.6346,276.8812,56.40269,1,1,2473.593,2473.275,0,0,0,0,0,0,0,0,0,413.5092,1508.31,0.7541549,1.015016,0.3172331,0,250,0.3172331,2473.275,0,0,11.16172,15.84483,56.40269,504.9129,504.8482,0.06475403,516.3612,0,1079.309,0,0,-4.438672e-13,4.263256e-14,152.4729,261.0364,0,413.5092,0,0,0,-5.684342e-14
mpc,2026-01-29 09:15:00,2341,9.25,30.74679,3474.713,144.4777,279.5089,64.59428,1,1,2432.299,2431.982,0,0,0,0,0,0,0,0,0,388.6219,1410.917,0.7054585,0.9497606,0.3172331,0,250,0.3172331,2431.982,0,0,17.30298,18.06172,64.59428,499.6657,499.6005,0.065169,512.8701,0,1086.744,0,0,1.93956e-13,4.263256e-14,127.1747,261.4472,0,388.6219,0,0,0,0
mpc,2026-01-29 09:30:00,2342,9.5,30.98701,3491.126,115.4959,283.3622,76.92651,1,1,2443.788,2443.471,112.6832,37.31682,150,1,103.8968,0,46.10324,0,0,261.8332,1345.237,0.6726183,0.8884337,0.3172331,0,250,0.3172331,2330.788,32.8303,0,11.59914,21.52898,44.09621,504.7658,481.4255,23.3403,527.8505,0,1112.847,0,7.105427e-15,-1.926237e-13,4.263256e-14,103.8968,261.8332,32.8303,261.8332,0,0,0,5.684342e-14
