controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-29 09:45:00,2343,9.75,31.25993,3514.156,89.21227,284.5625,99.37036,1,1,2459.909,2459.592,112.1615,37.83853,150,1,97.57772,0,52.42228,0,0,265.9448,1278.539,0.6392693,0.8470757,0.3172331,0,250,0.3172331,2347.431,37.21565,0,0,18.61773,62.15471,511.266,487.8885,23.3775,538.6452,0,1109.406,0,-7.105427e-15,1.014744e-13,4.263256e-14,89.21227,265.9448,37.21565,265.9448,0,8.365456,0,1.421085e-14
mpc,2026-01-29 10:00:00,2344,10,31.42019,3523.841,58.83627,294.7708,118.9909,1,1,2466.689,2466.372,111.2294,38.77063,150,1,86.28799,0,63.71201,0,0,272.5005,1210.212,0.6051061,0.805077,0.3172331,0,250,0.3172331,2355.142,45.14879,0,0,22.27028,73.84212,514.5604,491.2913,23.26903,545.4657,0,1129.348,0,0,-3.059775e-13,4.263256e-14,58.83627,272.5005,45.14879,272.5005,0,27.45172,0,-3.552714e-14
mpc,2026-01-29 10:15:00,2345,10.25,31.71654,3529.778,42.88501,295.0825,146.9858,1,1,2470.845,2470.527,824.1746,294.5413,1118.716,3,78.31102,274.769,265.6359,0,500,0,1335.022,0.6675108,0.7620529,0.3172331,0,250,0.3172331,1646.353,187.6101,0,0,20.31348,0,518.9563,345.7867,173.1696,640.328,0,1315.697,0,1.136868e-13,3.885781e-14,4.263256e-14,42.88501,274.769,146.9858,0,500,35.42601,40.62429,7.81597e-14
mpc,2026-01-29 10:30:00,2346,10.5,31.95117,3560.363,50.85647,292.1193,155.5298,1,1,2492.254,2491.937,270.0076,110.6698,380.6774,1,70.30008,0,310.3774,0,0,272.8086,1266.609,0.6333047,0.8406436,0.3172331,0,250,0.3172331,2221.929,218.6269,0,0,19.31074,0,526.3059,469.2196,57.08631,579.8894,0,1193.09,0,2.842171e-14,1.300071e-13,4.263256e-14,50.85647,272.8086,155.5298,272.8086,0,19.44361,63.09713,-5.684342e-14
mpc,2026-01-29 10:45:00,2347,10.75,32.54195,3566.232,24.34474,291.0317,195.9692,1,1,2496.362,2496.045,298.0391,123.6469,421.686,1,65.09298,0,356.5931,0,0,274.9085,1197.683,0.5988414,0.7975653,0.3172331,0,250,0.3172331,2198.006,249.4955,0,0,16.12319,0,534.5089,470.6263,63.88261,594.2732,0,1216.359,0,0,5.329071e-15,4.263256e-14,24.34474,274.9085,195.9692,274.9085,0,40.74824,53.52626,0
mpc,2026-01-29 11:00:00,2348,11,32.87626,3609.025,39.41439,301.7863,199.3192,1,0,2526.318,2526,279.2658,123.1141,402.3799,1,0,0,402.3799,0,0,312.2731,1119.426,0.559713,0.7541633,0.3172331,0,250,0.3172331,2246.735,280.4547,0,0,28.92767,0,545.2158,484.8777,60.33805,607.9918,0,1265.884,0,-1.421085e-14,-2.930989e-14,4.263256e-14,39.41439,272.8587,199.3192,339.295,0,0,81.13547,0
mpc,2026-01-29 11:15:00,2349,11.25,33.09782,3661.715,33.39955,301.1144,226.3272,1,0,2563.201,2562.883,294.2731,129.73,424.0032,1,0,0,424.0032,0,0,309.5121,1041.872,0.5209359,0.7048862,0.3172331,0,250,0.3172331,2268.61,294.7744,0,0,25.00183,0,556.1005,492.1875,63.913,621.9176,0,1286.963,0,-2.842171e-14,3.979039e-13,4.263256e-14,33.39955,276.1126,226.3272,333.3613,0,0,68.44716,0
mpc,2026-01-29 11:30:00,2350,11.5,33.35827,3673.982,29.26439,296.4728,233.8829,0,0,2571.787,2571.47,302.7074,133.4483,436.1557,1,0,0,436.1557,0,0,308.2052,964.6565,0.4823282,0.6560514,0.3172331,0,250,0.3172331,2268.763,302.3143,0,0,17.53197,0,561.4532,495.2992,66.15406,0,628.7475,3488.354,0,0,-4.685141e-14,4.263256e-14,29.26439,278.9408,233.8829,325.6841,0,0,68.43137,0
mpc,2026-01-29 11:45:00,2351,11.75,33.63269,3707.967,43.07044,291.211,274.643,0,0,2595.577,2595.26,334.7418,147.5706,482.3125,1,0,0,482.3125,0,0,323.6989,883.5799,0.4417899,0.60743,0.3172331,0,250,0.3172331,2260.518,333.2482,0,0,10.58254,0,570.4058,496.773,73.63282,0,644.3436,3562.145,0,-2.842171e-14,-9.381385e-14,4.263256e-14,43.07044,280.6285,274.643,339.2163,0,0,58.6052,0
mpc,2026-01-29 12:00:00,2352,12,33.7195,3683.884,31.63441,296.7116,283.521,0,0,2578.718,2578.401,370.9389,163.5281,534.467,2,0,0,534.467,0,0,315.5029,804.5651,0.4022825,0.5563773,0.3172331,0,250,0.3172331,2207.462,368.9127,0,0,12.84313,0,567.8927,486.1336,81.75909,0,649.6617,3595.294,0,0,-1.19238e-13,4.263256e-14,31.63441,283.8684,283.521,332.6314,0,0,85.39161,0
mpc,2026-01-29 12:15:00,2353,12.25,33.87906,3670.988,32.549,307.4454,303.3366,0,0,2569.691,2569.374,392.8139,173.1716,565.9855,2,0,0,565.9855,0,0,314.847,725.7267,0.3628633,0.5066228,0.3172331,0,250,0.3172331,2176.56,389.9456,0,0,25.14741,0,568.1006,481.1882,86.91239,0,654.3599,3642.359,0,0,-1.089129e-13,4.263256e-14,32.549,282.298,303.3366,322.9142,0,0,86.60906,5.684342e-14
mpc,2026-01-29 12:30:00,2354,12.5,34.34247,3679.537,30.81316,307.4787,348.1618,0,0,2575.676,2575.358,418.4009,184.4516,602.8525,2,0,0,602.8525,0,0,315.7981,646.6629,0.3233314,0.4569794,0.3172331,0,250,0.3172331,2156.958,413.1108,0,0,22.49371,0,575.9138,482.2897,93.62419,0,666.7413,3705.879,0,-2.842171e-14,-1.690315e-13,4.263256e-14,30.81316,284.985,348.1618,326.908,0,0,64.94901,0
mpc,2026-01-29 12:45:00,2355,12.75,34.41734,3670.383,34.79642,304.2678,364.0367,0,0,2569.268,2568.951,443.8359,195.6647,639.5006,2,0,0,639.5006,0,0,317.2907,567.2384,0.2836192,0.4071941,0.3172331,0,250,0.3172331,2125.115,437.8413,0,0,21.77351,0,575.541,476.0463,99.49462,0,671.711,3731.97,0,0,1.423306e-13,4.263256e-14,34.79642,282.4943,364.0367,328.2768,0,0,73.80454,0
mpc,2026-01-29 13:00:00,2356,13,34.59645,3689.654,48.43634,307.3467,383.888,0,0,2582.758,2582.441,477.7721,210.6254,688.3975,2,0,0,688.3975,0,0,333.479,483.7794,0.2418897,0.3571817,0.3172331,0,250,0.3172331,2104.669,470.3327,0,0,22.30403,0,581.1276,473.5562,107.5714,0,684.1816,3801.473,0,-2.842171e-14,-3.502754e-14,4.263256e-14,48.43634,285.0426,383.888,333.9669,0,0,86.44476,0
mpc,2026-01-29 13:15:00,2357,13.25,34.97868,3705.81,63.55944,303.709,416.6574,0,0,2594.067,2593.75,511.6697,225.5691,737.2388,2,0,0,737.2388,0,0,343.04,397.9432,0.1989716,0.3046288,0.3172331,0,250,0.3172331,2082.08,501.4481,0,3.267669,20.96075,0,589.2466,472.9479,116.2987,0,698.517,3883.638,0,-2.842171e-14,4.207745e-14,4.263256e-14,60.29177,282.7483,416.6574,343.04,0,0,84.79076,0
mpc,2026-01-29 13:30:00,2358,13.5,35.41469,3757.668,46.82384,301.0425,423.6732,0,0,2630.368,2630.05,523.5468,230.8051,754.3519,2,0,0,754.3519,0,0,328.1361,315.8465,0.1579233,0.250579,0.3172331,0,250,0.3172331,2106.504,510.4567,0,0,19.7302,0,604.0735,483.7662,120.3073,0,714.5713,3964.177,0,-5.684342e-14,4.451994e-14,4.263256e-14,46.82384,281.3123,423.6732,342.149,0,0,86.78349,0
mpc,2026-01-29 13:45:00,2359,13.75,35.50961,3743.19,40.12893,299.243,442.5835,0,0,2620.233,2619.916,530.8803,234.0381,764.9184,2,0,0,764.9184,0,0,319.7744,235.8532,0.1179266,0.1988839,0.3172331,0,250,0.3172331,2089.036,517.026,0,0,19.59747,0,603.1924,480.9077,122.2847,0,714.9458,3966.008,0,2.842171e-14,4.052314e-15,4.263256e-14,40.12893,279.6455,442.5835,330.0457,0,0,74.44248,0
mpc,2026-01-29 14:00:00,2360,14,35.92028,3776.866,63.57731,296.5216,465.2663,0,1,2643.806,2643.489,1167.323,449.6887,1617.012,4,51.34875,277.834,793.404,0,494.4254,0,359.4224,0.1797112,0.1485133,0.3172331,0,250,0.3172331,1476.166,533.6735,0,12.22856,18.68756,0,615.0148,343.3927,271.6221,0,793.0814,4415.278,0,-1.136868e-13,-8.087975e-14,4.263256e-14,51.34875,277.834,465.2663,0,494.4254,0,68.40715,0
mpc,2026-01-29 14:15:00,2361,14.25,36.08035,3742.973,66.51451,291.2151,475.7934,0,1,2620.081,2619.764,616.7496,265.3262,882.0758,2,55.20625,0,826.8695,0,0,277.8657,289.8994,0.1449497,0.226323,0.3172331,0,250,0.3172331,2003.014,555.1248,0,11.30825,13.34949,0,612.0025,467.8671,144.1354,0,733.1933,4075.098,0,-5.684342e-14,6.467049e-14,4.263256e-14,55.20625,277.8657,475.7934,277.8657,0,0,79.33142,0
mpc,2026-01-29 14:30:00,2362,14.5,36.49242,3734.206,78.95082,292.9764,502.6844,1,1,2613.944,2613.627,631.9529,272.0001,903.953,2,55.44563,0,848.5074,0,0,276.844,220.6428,0.1103214,0.1825454,0.3172331,0,250,0.3172331,1981.674,566.8543,0,23.50519,16.13242,0,617.1027,467.8357,149.267,739.8358,0,1548.046,0,-5.684342e-14,-8.326673e-14,4.263256e-14,55.44563,276.844,502.6844,276.844,0,0,64.1699,0
mpc,2026-01-29 14:45:00,2363,14.75,36.73899,3752.423,87.53529,300.5732,508.1704,1,1,2626.696,2626.379,1222.294,473.5307,1695.825,4,49.06887,277.0054,869.7509,0,500,0,345.6081,0.172804,0.1389356,0.3172331,0,250,0.3172331,1404.084,579.3307,0,38.46641,23.56775,0,624.1093,333.6138,290.4955,807.1446,0,1721.298,0,5.684342e-14,-2.609024e-14,4.263256e-14,49.06887,277.0054,508.1704,0,500,0,71.16031,0
mpc,2026-01-29 15:00:00,2364,15,36.86988,3751.409,80.50646,291.848,518.8879,1,1,2625.986,2625.669,657.3101,283.6441,940.9542,2,51.53439,0,889.4198,0,0,273.8127,277.1005,0.1385503,0.2176243,0.3172331,0,250,0.3172331,1968.359,591.5006,0,28.97206,18.0353,0,626.0826,469.2923,156.7902,752.9364,0,1586.961,0,0,8.615331e-14,4.263256e-14,51.53439,273.8127,518.8879,273.8127,0,0,72.61274,0
mpc,2026-01-29 15:15:00,2365,15.25,37.11937,3675.783,70.40743,286.6677,545.2551,1,1,2573.048,2572.731,1241.31,480.3013,1721.611,4,62.62331,268.6369,890.351,0,500,0,402.0569,0.2010284,0.1744861,0.3172331,0,250,0.3172331,1331.421,590.3429,0,7.784111,18.03076,0,617.5015,319.5255,297.976,799.8267,0,1644.184,0,1.705303e-13,3.438916e-14,4.263256e-14,62.62331,268.6369,545.2551,0,500,0,45.08776,-5.684342e-14
mpc,2026-01-29 15:30:00,2366,15.5,37.33134,3674.121,78.8387,288.3693,553.0356,1,1,2571.885,2571.567,662.5899,284.4754,947.0654,2,64.11204,0,882.9533,0,0,270.1592,334.4538,0.1672269,0.2531693,0.3172331,0,250,0.3172331,1908.977,583.9405,0,14.72667,18.2101,0,620.6956,460.7104,159.9852,745.1858,0,1547.188,0,0,5.218048e-15,4.263256e-14,64.11204,270.1592,553.0356,270.1592,0,0,30.90495,0
mpc,2026-01-29 15:45:00,2367,15.75,37.35413,3682.64,84.19673,285.7201,560.2984,1,1,2577.848,2577.531,667.9442,286.3241,954.2683,2,68.41405,0,885.8542,0,0,267.2018,267.6007,0.1338004,0.2106007,0.3172331,0,250,0.3172331,1909.586,585.6976,0,15.78268,18.51833,0,622.5113,461.1363,161.375,747.4604,0,1554.09,0,0,-7.227552e-14,4.263256e-14,68.41405,267.2018,560.2984,267.2018,0,0,25.39917,0
mpc,2026-01-29 16:00:00,2368,16,37.74294,3634.608,100.9581,283.8107,566.1872,1,1,2544.226,2543.908,1239.915,478.753,1718.668,4,70.46766,266.4863,881.7136,0,500,0,392.5586,0.1962793,0.1685042,0.3172331,0,250,0.3172331,1303.994,580.2173,0,30.49039,17.32434,0,620.8038,318.181,302.6228,796.934,0,1676.348,0,1.136868e-13,-8.90954e-14,4.263256e-14,70.46766,266.4863,566.1872,0,500,0,14.03011,0
mpc,2026-01-29 16:15:00,2369,16.25,37.78772,3619.767,109.6683,283.0686,544.7809,1,1,2533.837,2533.52,1239.816,476.7556,1716.572,4,86.89343,269.3057,860.3727,0,500,0,517.4968,0.2587484,0.2471884,0.3172331,0,250,0.3172331,1293.704,565.8656,0,22.77488,13.76289,0,619.0129,316.05,302.9629,792.8056,0,1648.639,0,-5.684342e-14,1.809386e-13,4.263256e-14,86.89343,269.3057,544.7809,0,500,0,21.08465,5.684342e-14
mpc,2026-01-29 16:30:00,2370,16.5,38.01168,3607.747,138.1603,282.9639,530.4747,1,1,2525.423,2525.105,1234.427,471.3431,1705.77,4,112.4205,268.681,824.6685,0,500,0,642.4153,0.3212077,0.3258601,0.3172331,0,250,0.3172331,1290.678,540.9055,0,25.7398,14.28294,0,620.6929,317.2201,303.4727,788.5632,0,1646.166,0,5.684342e-14,-9.703349e-14,4.263256e-14,112.4205,268.681,530.4747,0,500,0,10.4308,0
mpc,2026-01-29 16:45:00,2371,16.75,38.00393,3612.474,134.5375,280.2521,501.314,1,1,2528.732,2528.414,1228.446,467.1796,1695.626,4,125.2552,261.9986,808.3719,0,500,0,767.3142,0.3836571,0.4045195,0.3172331,0,250,0.3172331,1299.968,530.2666,0,9.282254,18.25358,0,621.3759,319.4365,301.9395,786.6161,0,1620.731,0,-1.705303e-13,-6.100676e-14,4.263256e-14,125.2552,261.9986,501.314,0,500,0,28.95257,0
mpc,2026-01-29 17:00:00,2372,17,37.80597,3634.745,141.0246,279.2285,471.959,1,1,2544.322,2544.004,1234.323,466.3726,1700.696,4,153.8194,260.3732,786.5034,0,500,0,892.1934,0.4460967,0.4831665,0.3172331,0,250,0.3172331,1309.681,517.1671,0,0,18.85534,0,621.8792,320.1103,301.7689,786.4829,0,1605.491,0,-1.705303e-13,-6.533662e-14,4.263256e-14,141.0246,260.3732,471.959,0,500,12.79478,45.20806,0
mpc,2026-01-29 17:15:00,2373,17.25,37.68627,3580.395,165.5614,277.9625,464.6797,1,1,2506.276,2505.959,1238.455,465.269,1703.724,4,178.4065,258.5497,766.7675,0,500,0,1017.053,0.5085265,0.5618011,0.3172331,0,250,0.3172331,1267.504,504.924,0,0,19.41285,0,610.6152,308.8077,301.8074,774.0767,0,1581.641,0,-2.273737e-13,1.382228e-13,4.263256e-14,165.5614,258.5497,464.6797,0,500,12.84509,40.24428,8.526513e-14
mpc,2026-01-29 17:30:00,2374,17.5,37.68454,3544.753,189.0638,271.3741,442.5233,1,1,2481.327,2481.01,1240.898,463.1324,1704.03,4,205.4225,255.4492,743.1585,0,500,0,1141.893,0.5709464,0.6404233,0.3172331,0,250,0.3172331,1240.112,489.3875,0,0,15.92489,0,604.5088,302.12,302.3887,765.2524,0,1557.975,0,5.684342e-14,-4.185541e-13,4.263256e-14,189.0638,255.4492,442.5233,0,500,16.35867,46.8642,-8.526513e-14
mpc,2026-01-29 17:45:00,2375,17.75,37.76769,3576.194,226.9032,271.3398,430.6024,1,1,2503.336,2503.019,1229.366,455.1471,1684.513,4,229.8138,250.4321,704.2674,0,500,0,1266.713,0.6333565,0.7190332,0.3172331,0,250,0.3172331,1273.652,463.3083,0,0,20.90773,0,611.2325,310.9841,300.2484,766.1312,0,1568.328,0,-5.684342e-14,-2.821077e-13,4.263256e-14,226.9032,250.4321,430.6024,0,500,2.910631,32.70595,5.684342e-14
mpc,2026-01-29 18:00:00,2376,18,37.97265,3587.659,258.0636,3.354166,428.1172,1,1,2511.361,2511.044,1059.039,375.942,1434.981,3,264.4179,4.52572,666.0373,0,500,0,1391.514,0.6957568,0.7976307,0.3172331,0,250,0.3172331,1452.005,437.0662,0,0,0,0,616.5862,356.4944,260.0918,732.4364,0,1464.873,0,5.684342e-14,3.301803e-13,4.263256e-14,258.0636,3.354166,428.1172,0,500,7.525845,8.94896,1.332268e-14
mpc,2026-01-29 18:15:00,2377,18.25,37.93877,3606.534,305.4316,0,383.2789,1,1,2524.574,2524.256,1061.227,372.7926,1434.019,3,298.9994,6.677415,628.3423,0,500,0,1516.295,0.7581473,0.8762158,0.3172331,0,250,0.3172331,1463.03,412.5004,0,6.432285,0,0,619.2636,358.8729,260.3907,731.6655,0,1474.427,0,-1.136868e-13,-1.54321e-14,4.263256e-14,298.9994,0,383.2789,0,500,6.677415,29.22144,-1.421085e-14
mpc,2026-01-29 18:30:00,2378,18.5,37.84066,3572.857,337.3329,4.769469,352.0674,1,0,2501,2500.683,411.0976,181.232,592.3296,2,0,0,592.3296,0,0,331.2399,1433.246,0.716623,0.9547885,0.3172331,0,250,0.3172331,2089.585,389.3233,0,10.84437,0.01815074,0,611.8614,511.2101,100.6513,692.4421,0,1403.622,0,-2.842171e-14,2.374767e-13,4.263256e-14,326.4886,4.751318,352.0674,331.2399,0,0,37.25588,-2.04281e-14
mpc,2026-01-29 18:45:00,2379,18.75,37.60336,3569.579,366.9841,0.9505689,309.2587,0,0,2498.706,2498.388,379.0527,167.105,546.1578,2,0,0,546.1578,0,0,359.6213,1343.115,0.6715575,0.902494,0.3172331,0,250,0.3172331,2119.336,360.0125,0,8.313362,0,0,607.421,515.1984,92.22266,0,682.3034,3767.009,0,-5.684342e-14,-1.64313e-13,4.263256e-14,358.6707,0.9505689,309.2587,360.8115,0,0,50.75385,1.210143e-14
mpc,2026-01-29 19:00:00,2380,19,37.50618,3474.633,382.0001,3.214284,300.6298,0,0,2432.243,2431.926,340.1896,149.9723,490.1619,1,0,0,490.1619,0,0,382.1977,1247.354,0.6236771,0.8457398,0.3172331,0,250,0.3172331,2091.736,323.4826,0,0,3.016701,0,589.7317,507.171,82.56071,0,657.1433,3619.492,0,-2.842171e-14,-4.336531e-13,4.263256e-14,382.0001,0.1975821,300.6298,387.3607,0,0,22.85282,9.936496e-15
mpc,2026-01-29 19:15:00,2381,19.25,37.43826,3469.365,395.2471,0.1735823,285.1202,0,0,2428.555,2428.238,301.1597,132.766,433.9257,1,0,0,433.9257,0,0,395.4206,1148.303,0.5741513,0.7854406,0.3172331,0,250,0.3172331,2127.078,286.6053,0,0,0,0,587.7731,514.8079,72.9652,0,647.5738,3561.656,0,0,2.646772e-13,4.263256e-14,395.2471,0.1735823,285.1202,410.7798,0,0,1.485045,-1.321165e-14
mpc,2026-01-29 19:30:00,2382,19.5,37.0275,3425.423,396.9209,4.198784,262.9311,0,0,2397.796,2397.479,279.6512,123.284,402.9352,1,0,0,402.9352,0,0,397.2689,1048.805,0.5244023,0.7230693,0.3172331,0,250,0.3172331,2117.828,267.4603,0,0,3.850827,0,574.051,507.0244,67.02661,0,630.3083,3473.338,0,-2.842171e-14,-1.110223e-15,4.263256e-14,396.9209,0.3479565,262.9311,411.0429,0,0,4.529164,-1.576517e-14
mpc,2026-01-29 19:45:00,2383,19.75,37.0637,3375.749,386.0991,0,240.1058,0,0,2363.024,2362.707,276.4292,121.8635,398.2927,1,0,0,398.2927,0,0,386.0991,952.1148,0.4760574,0.6604169,0.3172331,0,250,0.3172331,2086.278,264.2634,0,0,0,0,566.2661,499.9476,66.31845,0,621.8112,3419.961,0,-4.263256e-14,-3.08642e-14,4.263256e-14,386.0991,0,240.1058,402.7106,0,0,24.15755,0
mpc,2026-01-29 20:00:00,2384,20,37.06127,3341.547,377.9477,0,220.6985,0,0,2339.083,2338.766,252.2568,111.2072,363.464,1,0,0,363.464,0,0,377.9477,857.478,0.428739,0.5995327,0.3172331,0,250,0.3172331,2086.509,241.1619,0,0,0,0,560.4929,499.9709,60.52199,0,611.1781,3361.48,0,0,-5.695444e-14,4.263256e-14,377.9477,0,220.6985,384.2404,0,0,20.46339,0
mpc,2026-01-29 20:15:00,2385,20.25,37.19116,3365.629,343.0419,0,204.7374,0,0,2355.94,2355.623,228.5652,100.7628,329.3279,1,0,0,329.3279,0,0,343.0419,771.5825,0.3857912,0.5399413,0.3172331,0,250,0.3172331,2127.058,218.1701,0,0,0,0,566.4717,511.4383,55.03341,0,612.2011,3367.106,0,-1.421085e-14,4.507505e-14,4.263256e-14,343.0419,0,204.7374,363.202,0,0,13.4327,0
mpc,2026-01-29 20:30:00,2386,20.5,36.88919,3395.144,317.906,0,199.2047,0,0,2376.601,2376.284,211.0488,93.04068,304.0895,1,0,0,304.0895,0,0,317.906,691.9845,0.3459923,0.4858542,0.3172331,0,250,0.3172331,2165.235,202.185,0,0,0,0,566.9116,516.4926,50.41902,0,609.5333,3352.433,0,-1.421085e-14,1.062483e-13,4.263256e-14,317.906,0,199.2047,342.3049,0,0,2.980342,0
mpc,2026-01-29 20:45:00,2387,20.75,36.70039,3365.29,286.5972,5.198397,151.974,0,0,2355.703,2355.386,193.0596,85.11014,278.1697,1,0,0,278.1697,0,0,288.956,619.6366,0.3098183,0.4357325,0.3172331,0,250,0.3172331,2162.326,185.3714,0,0,2.83958,0,559.1566,513.2561,45.90049,0,598.3663,3295.913,0,0,1.821876e-13,4.263256e-14,286.5972,2.358817,151.974,308.9149,0,0,33.39746,-2.398082e-14
mpc,2026-01-29 21:00:00,2388,21,36.49711,3342.905,267.335,0,144.0061,0,0,2340.033,2339.716,166.5278,73.41362,239.9414,1,0,0,239.9414,0,0,267.335,552.7053,0.2763527,0.3901761,0.3172331,0,250,0.3172331,2173.188,160.2864,0,0,0,0,552.5047,513.111,39.39374,0,586.5246,3225.885,0,-1.421085e-14,-8.854029e-14,4.263256e-14,267.335,0,144.0061,276.9625,0,0,16.28028,0
mpc,2026-01-29 21:15:00,2389,21.25,36.10877,3362.919,231.6144,0,143.4205,0,0,2354.043,2353.726,151.7192,66.88529,218.6045,1,0,0,218.6045,0,0,231.6144,494.7147,0.2473573,0.3480304,0.3172331,0,250,0.3172331,2202.007,146.712,0,0,0,0,550.2628,514.7239,35.53886,0,581.6092,3198.851,0,-1.421085e-14,-4.374279e-14,4.263256e-14,231.6144,0,143.4205,241.9696,0,0,3.291476,0
mpc,2026-01-29 21:30:00,2390,21.5,35.77542,3329.178,186.3466,0,117.3162,0,0,2330.424,2330.107,132.3077,58.32774,190.6355,1,0,0,190.6355,0,0,186.3466,448.0502,0.2240251,0.3115146,0.3172331,0,250,0.3172331,2197.799,128.4495,0,0,0,0,540.1123,509.3744,30.73791,0,567.7022,3122.362,0,-1.421085e-14,2.09277e-14,4.263256e-14,186.3466,0,117.3162,207.5996,0,0,11.1333,0
mpc,2026-01-29 21:45:00,2391,21.75,35.41757,3324.811,160.0375,2.399058,106.5212,0,0,2327.368,2327.05,116.4698,51.3456,167.8154,1,0,0,167.8154,0,0,162.4366,407.3705,0.2036852,0.2821306,0.3172331,0,250,0.3172331,2210.581,113.5539,0,0,0,0,534.5273,507.7048,26.82251,0,559.0504,3074.777,0,-1.421085e-14,3.130829e-14,4.263256e-14,160.0375,2.399058,106.5212,174.3195,0,0,7.032615,4.440892e-15
mpc,2026-01-29 22:00:00,2392,22,35.2491,3329.399,140.0337,1.79672,103.0908,0,0,2330.579,2330.262,109.7285,48.37371,158.1022,1,0,0,158.1022,0,0,141.8304,371.8488,0.1859244,0.2565152,0.3172331,0,250,0.3172331,2220.534,107.1944,0,0,0,0,532.9964,507.8292,25.16712,0,556.203,3059.116,0,-7.105427e-15,-6.550316e-14,4.263256e-14,140.0337,1.79672,103.0908,147.137,0,0,4.103618,-8.437695e-15
mpc,2026-01-29 22:15:00,2393,22.25,35.06213,3346.788,122.8163,0,99.0898,0,0,2342.752,2342.434,112.7678,49.71357,162.4813,1,0,0,162.4813,0,0,120.2563,341.7261,0.1708631,0.2341477,0.3172331,0,250,0.3172331,2229.667,110.4065,0,2.559921,0,0,533.2719,507.5308,25.74112,0,557.2443,3069.26,0,0,9.778289e-14,4.263256e-14,120.2563,0,99.0898,120.7691,0,0,11.31675,0
mpc,2026-01-29 22:30:00,2394,22.5,34.98809,3321.532,111.1629,0,70.92286,0,0,2325.072,2324.755,104.8122,45.18776,150,1,8.562786,0,141.4372,0,0,90.46713,319.0556,0.1595278,0.2151799,0.3172331,0,250,0.3172331,2219.943,96.19078,0,12.13303,0,0,528.2683,504.3823,23.88595,0,549.5701,3043.565,0,-7.105427e-15,3.66096e-14,4.263256e-14,99.02991,0,70.92286,93.79735,0,0,25.26792,0
mpc,2026-01-29 22:45:00,2395,22.75,34.67899,3234.991,100.5515,0,68.01239,0,0,2264.494,2264.177,106.3358,43.66424,150,1,27.01588,0,122.9841,0,0,52.55846,305.8657,0.1529329,0.2009046,0.3172331,0,250,0.3172331,2157.841,83.94503,0,20.97713,0,0,510.5604,486.5141,24.04634,0,530.1783,2952.166,0,1.421085e-14,-7.097101e-14,4.263256e-14,79.57433,0,68.01239,56.20261,0,0,15.93264,0
mpc,2026-01-29 23:00:00,2396,23,34.23788,3232.221,89.89161,0,69.06902,0,0,2262.555,2262.238,0,0,0,0,0,0,0,0,0,68.31382,288.7391,0.1443696,0.1925992,0.3172331,0,250,0.3172331,2262.238,0,0,21.57779,0,69.06902,504.6028,504.5321,0.07075042,0,519.9361,2896.87,0,0,-9.880985e-15,4.263256e-14,68.31382,0,0,70.98026,0,0,0,0
mpc,2026-01-29 23:15:00,2397,23.25,34.03622,3252.402,88.81664,5.409489,44.63346,0,0,2276.682,2276.364,0,0,0,0,0,0,0,0,0,71.45868,270.829,0.1354145,0.1818148,0.3172331,0,250,0.3172331,2276.364,0,0,21.00982,1.757626,44.63346,505.2538,505.1834,0.07040212,0,515.0887,2872.261,0,0,-1.042777e-13,4.263256e-14,67.80682,3.651863,0,71.45868,0,0,0,-2.220446e-15
mpc,2026-01-29 23:30:00,2398,23.5,33.82351,3237.837,74.41015,0.98001,45.47147,0,1,2266.486,2266.168,513.9319,160.2639,674.1959,2,57.35572,3.71784,113.1223,0,500,0,395.7864,0.1978932,0.170537,0.3172331,0,250,0.3172331,1752.236,77.98787,0,17.05443,0,0,500.3927,386.8573,113.5355,0,547.1212,3038.586,0,-2.842171e-14,-1.225964e-13,4.263256e-14,57.35572,0.98001,45.47147,0,500,2.73783,32.5164,-3.552714e-14
mpc,2026-01-29 23:45:00,2399,23.75,33.64859,3222.869,71.27444,0.3448228,38.62611,1,1,2256.008,2255.691,436.4086,125.7692,562.1778,2,60.03406,2.143764,0,0,500,0,520.724,0.260362,0.2492209,0.3172331,0,250,0.3172331,1819.282,0,0,11.24038,0,38.62611,495.9726,399.9605,96.01207,534.2215,0,1087.833,0,0,9.875434e-14,4.263256e-14,60.03406,0.3448228,0,0,500,1.798941,0,-5.617729e-14
mpc,2026-01-30 00:00:00,2400,0,33.54894,3200.593,66.43866,0.9952955,41.72953,1,1,2240.415,2240.098,429.645,124.1661,553.8112,2,48.44531,5.365867,0,0,500,0,645.6421,0.322821,0.3278923,0.3172331,0,250,0.3172331,1810.453,0,0,17.99335,0,41.72953,491.3604,397.0625,94.29791,530.3806,0,1091.8,0,-5.684342e-14,1.257328e-13,4.263256e-14,48.44531,0.9952955,0,0,500,4.370571,0,-4.52971e-14
mpc,2026-01-30 00:15:00,2401,0.25,33.21076,3218.218,64.79759,0,45.96618,1,1,2252.752,2252.435,432.0141,125.1926,557.2068,2,48.59588,8.610902,0,0,500,0,770.5404,0.3852702,0.4065513,0.3172331,0,250,0.3172331,1820.421,0,0,16.2017,0,45.96618,490.0679,396.0178,94.05017,531.21,0,1090.368,0,2.842171e-14,-9.714451e-14,4.263256e-14,48.59588,0,0,0,500,8.610902,0,2.131628e-14
mpc,2026-01-30 00:30:00,2402,0.5,33.05717,3225.056,64.52693,0,29.20253,1,1,2257.539,2257.222,425.0928,122.3177,547.4104,2,47.11382,0.2966075,0,0,500,0,895.4191,0.4477096,0.485198,0.3172331,0,250,0.3172331,1832.129,0,0,17.41311,0,29.20253,489.3108,397.1052,92.20559,525.7524,0,1081.542,0,-4.263256e-14,-2.259304e-14,4.263256e-14,47.11382,0,0,0,500,0.2966075,0,-2.259304e-14
mpc,2026-01-30 00:45:00,2403,0.75,32.67185,3233.097,58.16013,0,43.294,1,1,2263.168,2262.851,420.9725,121.3855,542.358,2,39.68108,2.676918,0,0,500,0,1020.278,0.5101391,0.5638323,0.3172331,0,250,0.3172331,1841.878,0,0,18.47905,0,43.294,486.0655,395.5842,90.48132,526.268,0,1084.412,0,4.263256e-14,1.348921e-13,4.263256e-14,39.68108,0,0,0,500,2.676918,0,4.662937e-14
mpc,2026-01-30 01:00:00,2404,1,32.44514,3232.215,54.23548,0,35.69465,1,1,2262.551,2262.233,418.3509,120.4668,538.8177,2,37.68779,1.129896,0,0,500,0,1145.118,0.5725588,0.6424542,0.3172331,0,250,0.3172331,1843.883,0,0,16.5477,0,35.69465,483.3441,393.9049,89.43921,521.9971,0,1072.539,0,-2.842171e-14,3.08642e-13,4.263256e-14,37.68779,0,0,0,500,1.129896,0,-6.061818e-14
mpc,2026-01-30 01:15:00,2405,1.25,32.2941,3264.285,53.76714,0,38.78134,1,1,2285,2284.683,421.2504,121.7209,542.9713,2,37.89111,5.080185,0,0,500,0,1269.937,0.6349686,0.7210637,0.3172331,0,250,0.3172331,1863.432,0,0,15.87604,0,38.78134,486.4135,396.6734,89.74014,526.6497,0,1080.686,0,4.263256e-14,-3.292921e-13,4.263256e-14,37.89111,0,0,0,500,5.080185,0,5.151435e-14
mpc,2026-01-30 01:30:00,2406,1.5,32.04447,3265.321,35.62629,0,33.02264,1,1,2285.725,2285.408,424.0924,122.1376,546.2299,2,44.9204,1.309517,0,0,500,0,1394.737,0.6973687,0.7996609,0.3172331,0,250,0.3172331,1861.315,0,0,0,0,33.02264,483.7402,393.9201,89.82008,523.0464,0,1046.093,0,5.684342e-14,2.692291e-13,4.263256e-14,35.62629,0,0,0,500,10.60363,0,3.730349e-14
mpc,2026-01-30 01:45:00,2407,1.75,31.84705,3255.705,43.23743,0,46.39213,1,1,2278.994,2278.676,425.0277,122.4256,547.4534,2,45.96501,1.488361,0,0,500,0,1519.518,0.7597589,0.8782457,0.3172331,0,250,0.3172331,1853.649,0,0,0,0,46.39213,480.109,390.5028,89.6062,522.7018,0,1045.404,0,0,2.080558e-13,4.263256e-14,43.23743,0,0,0,500,4.215943,0,-3.552714e-14
mpc,2026-01-30 02:00:00,2408,2,31.44909,3220.71,53.30977,0,60.96023,1,1,2254.497,2254.18,425.7427,122.6093,548.352,2,47.07057,1.281387,0,0,500,0,1644.279,0.8221393,0.9568181,0.3172331,0,250,0.3172331,1828.437,0,0,6.239197,0,60.96023,470.6085,381.6719,88.93663,517.0061,0,1044.775,0,-4.263256e-14,1.24345e-14,4.263256e-14,47.07057,0,0,0,500,1.281387,0,5.77316e-15
mpc,2026-01-30 02:15:00,2409,2.25,31.16101,3214.004,51.46305,1.013347,50.92795,1,1,2249.803,2249.486,429.2903,123.5407,552.8309,2,52.38826,0.4426743,0,0,500,0,1769.02,0.8845099,1.035378,0.3172331,0,250,0.3172331,1820.196,0,0,0,0.5706729,50.92795,466.5426,377.4547,89.08788,511.5563,0,1024.097,0,-5.684342e-14,-9.880985e-14,4.263256e-14,51.46305,0.4426743,0,0,500,0.9252149,0,-2.842171e-14
mpc,2026-01-30 02:30:00,2410,2.5,30.98961,3219.709,48.85142,5.633,38.8154,1,1,2253.796,2253.479,432.4761,124.6973,557.1734,3,54.47146,2.701976,0,0,500,0,1893.741,0.9468706,1.113926,0.3172331,0,250,0.3172331,1821.003,0,0,0,2.931024,38.8154,465.5504,376.1514,89.399,508.8666,0,1022.789,0,-1.421085e-14,-2.131628e-13,4.263256e-14,48.85142,2.701976,0,0,500,5.620043,0,7.105427e-15
mpc,2026-01-30 02:45:00,2411,2.75,30.65392,3263.275,48.68021,0.06475475,47.89156,1,1,2284.293,2283.975,0,0,0,0,0,0,0,0,0,47.2659,1881.627,0.9408134,1.192461,0.3172331,0,250,0.3172331,2283.975,0,0,1.47907,0,47.89156,468.2781,468.213,0.06503252,478.0308,0,958.6129,0,0,-4.407585e-13,4.263256e-14,47.20114,0.06475475,0,49.45767,0,0,0,2.331468e-15
mpc,2026-01-30 03:00:00,2412,3,30.37887,3273.082,59.6638,1.365118,56.17316,1,1,2291.157,2290.84,0,0,0,0,0,0,0,0,0,46.33978,1869.746,0.9348728,1.184833,0.3172331,0,250,0.3172331,2290.84,0,0,13.40834,1.280797,56.17316,466.7901,466.7254,0.06463164,478.1699,0,981.6786,0,0,1.709743e-14,4.263256e-14,46.25546,0.08432108,0,46.33978,0,0,0,-1.040834e-15
mpc,2026-01-30 03:15:00,2413,3.25,30.54673,3260.838,55.82594,0,56.93241,1,1,2282.586,2282.269,124.4193,35.81022,160.2295,1,37.8593,0.1750762,0,0,122.1951,0,1900,0.95,1.177351,0.3172331,0,250,0.3172331,2157.85,0,0,17.96664,0,56.93241,466.8,441.2908,25.50923,488.7439,0,1008.48,0,-1.421085e-14,-2.220446e-15,4.263256e-14,37.8593,0,0,0,122.1951,0.1750768,0,3.608225e-15
mpc,2026-01-30 03:30:00,2414,3.5,30.4408,3280.056,67.05904,2.140145,41.84601,1,1,2296.04,2295.722,0,0,0,0,0,0,0,0,0,47.5221,1887.82,0.9439102,1.196402,0.3172331,0,250,0.3172331,2295.722,0,0,20.56887,1.108208,41.84601,468.4349,468.3702,0.06472147,476.9076,0,991.2081,0,0,-3.179679e-13,4.263256e-14,46.49017,1.031937,0,47.5221,0,0,0,2.664535e-15
mpc,2026-01-30 03:45:00,2415,3.75,30.20809,3293.379,58.76694,2.329123,38.14575,1,1,2305.365,2305.048,0,0,0,0,0,0,0,0,0,59.24213,1872.713,0.9363563,1.188733,0.3172331,0,250,0.3172331,2305.048,0,0,0,1.853937,38.14575,467.894,467.8296,0.06438522,475.5716,0,954.3412,0,0,-1.376677e-14,4.263256e-14,58.76694,0.475186,0,59.70918,0,0,0,-5.551115e-17
mpc,2026-01-30 04:00:00,2416,4,29.96498,3277.272,63.95488,1.981323,30.35288,1,1,2294.091,2293.773,0,0,0,0,0,0,0,0,0,64.15159,1856.38,0.92819,1.17922,0.3172331,0,250,0.3172331,2293.773,0,0,0,1.784612,30.35288,463.0923,463.0283,0.06403766,469.1554,0,941.3893,0,0,1.734168e-13,4.263256e-14,63.95488,0.1967109,0,78.67403,0,0,0,-3.941292e-15
mpc,2026-01-30 04:15:00,2417,4.25,30.05336,3289.41,90.87234,1.949119,45.71612,1,1,2302.587,2302.27,219.0483,63.04495,282.0932,1,91.62775,0.296218,0,0,175.6491,0,1900,0.95,1.168935,0.3172331,0,250,0.3172331,2083.221,0,0,0,1.652901,45.71612,465.7213,421.3524,44.36888,493.6439,0,990.1391,0,7.105427e-15,-1.332268e-15,4.263256e-14,90.87234,0.296218,0,0,190.1693,15.27556,0,2.842171e-14
mpc,2026-01-30 04:30:00,2418,4.5,29.61022,3260.442,102.3895,0,44.54193,1,1,2282.309,2281.992,0,0,0,0,0,0,0,0,0,102.3895,1874.104,0.9370518,1.196402,0.3172331,0,250,0.3172331,2281.992,0,0,0,0,44.54193,457.1132,457.0497,0.06353715,465.9708,0,931.9415,0,0,4.440892e-14,4.263256e-14,102.3895,0,0,113.7169,0,0,0,0
mpc,2026-01-30 04:45:00,2419,4.75,29.50567,3269.756,114.8675,0,58.31611,1,1,2288.829,2288.512,0,0,0,0,0,0,0,0,0,114.8675,1845.092,0.9225458,1.180096,0.3172331,0,250,0.3172331,2288.512,0,0,0,0,58.31611,457.3655,457.3021,0.06339114,468.9551,0,937.9103,0,0,5.262457e-14,4.263256e-14,114.8675,0,0,134.8736,0,0,0,0
mpc,2026-01-30 05:00:00,2420,5,29.54227,3328.537,150.7598,0,56.27253,1,1,2329.976,2329.659,0,0,0,0,0,0,0,0,0,150.7598,1807.111,0.9035556,1.161827,0.3172331,0,250,0.3172331,2329.659,0,0,0,0,56.27253,465.9625,465.899,0.06344217,477.1528,0,954.3055,0,0,3.608225e-13,4.263256e-14,150.7598,0,0,164.4195,0,0,0,0
mpc,2026-01-30 05:15:00,2421,5.25,29.43875,3350.663,185.6039,0,62.82104,1,1,2345.464,2345.147,0,0,0,0,0,0,0,0,0,185.6039,1760.426,0.8802129,1.137911,0.3172331,0,250,0.3172331,2345.147,0,0,0,0,62.82104,467.9942,467.9309,0.06329803,480.4657,0,960.9315,0,0,-1.603162e-13,4.263256e-14,185.6039,0,0,202.0547,0,0,0,0
mpc,2026-01-30 05:30:00,2422,5.5,29.494,3361.478,229.5071,0,75.71697,1,1,2353.034,2352.717,0,0,0,0,0,0,0,0,0,229.5071,1702.772,0.8513859,1.108514,0.3172331,0,250,0.3172331,2352.717,0,0,0,0,75.71697,470.0747,470.0113,0.06337487,485.1376,0,970.2752,0,0,-3.519407e-13,4.263256e-14,229.5071,0,0,242.0451,0,0,0,0
mpc,2026-01-30 05:45:00,2423,5.75,29.36021,3378.86,280.8643,0,67.6953,1,1,2365.202,2364.885,0,0,0,0,0,0,0,0,0,280.8643,1632.288,0.8161439,1.07221,0.3172331,0,250,0.3172331,2364.885,0,0,0,0,67.6953,471.1204,471.0572,0.06318909,484.5413,0,969.0826,0,0,-7.127632e-14,4.263256e-14,280.8643,0,0,290.7297,0,0,0,0
mpc,2026-01-30 06:00:00,2424,6,29.37967,3390.9,322.366,0,73.41283,1,1,2373.63,2373.313,0,0,0,0,0,0,0,0,0,322.366,1551.439,0.7757196,1.027828,0.3172331,0,250,0.3172331,2373.313,0,0,0,0,73.41283,473.0008,472.9376,0.06321606,487.5668,0,975.1337,0,0,-2.304823e-13,4.263256e-14,322.366,0,0,330.525,0,0,0,0
mpc,2026-01-30 06:15:00,2425,6.25,29.4231,3354.802,368.2401,0,46.79665,1,1,2348.362,2348.044,0,0,0,0,0,0,0,0,0,365.4476,1459.833,0.7299166,0.9769186,0.3172331,0,250,0.3172331,2348.044,0,0,2.792463,0,46.79665,468.4115,468.3482,0.06327629,477.6824,0,960.1819,0,0,-4.202194e-13,4.263256e-14,365.4476,0,0,368.8135,0,0,0,0
mpc,2026-01-30 06:30:00,2426,6.5,29.47919,3347.147,399.1519,0.9037338,44.51244,1,1,2343.003,2342.685,133.7675,38.4808,172.2483,1,172.2483,0,0,0,0,227.8073,1402.652,0.7013258,0.9192355,0.3172331,0,250,0.3172331,2208.918,0,0,0,0,44.51244,467.9184,441.1405,26.77791,488.5108,0,977.0216,0,-1.421085e-14,1.069145e-13,4.263256e-14,399.1519,0.9037338,0,230.5397,0,0,0,-1.953993e-14
mpc,2026-01-30 06:45:00,2427,6.75,29.56883,3338.072,421.4886,0.7293911,37.36586,1,1,2336.651,2336.333,722.0973,207.9949,930.0922,2,427.5552,2.53695,0,0,500,0,1527.431,0.7637154,0.8832291,0.3172331,0,250,0.3172331,1614.236,0,0,0,0,37.36586,467.5706,323.0134,144.5572,538.4853,0,1076.971,0,-5.684342e-14,1.718625e-13,4.263256e-14,421.4886,0.7293911,0,0,500,7.874153,0,-3.197442e-14
mpc,2026-01-30 07:00:00,2428,7,29.66025,3363.831,427.1005,0,26.74645,1,1,2354.682,2354.365,677.4814,194.8989,872.3804,2,430.9318,0.07853113,0,0,441.37,0,1637.533,0.8187664,0.9618007,0.3172331,0,250,0.3172331,1676.883,0,0,0,0,26.74645,472.1287,336.2258,135.9029,536.4876,0,1072.975,0,-5.684342e-14,-1.262324e-13,4.263256e-14,427.1005,0,0,0,441.37,3.909842,0,2.975398e-14
mpc,2026-01-30 07:15:00,2429,7.25,29.9081,3399.432,409.7658,3.863595,26.46974,1,1,2379.602,2379.285,330.9056,95.19136,426.0969,1,426.0969,0,0,0,0,2.832402,1636.567,0.8182834,1.03113,0.3172331,0,250,0.3172331,2048.38,0,0,0,1.031193,26.46974,479.7481,412.9707,66.77733,513.4986,0,1028.776,0,-1.421085e-14,-3.765876e-13,4.263256e-14,409.7658,2.832402,0,2.832402,0,16.33119,0,2.4869e-14
mpc,2026-01-30 07:30:00,2430,7.5,29.98896,3460.371,385.0984,4.819436,39.11532,1,1,2422.26,2421.942,702.55,202.2358,904.7859,2,403.5273,1.258599,0,0,500,0,1761.309,0.8806546,1.030522,0.3172331,0,250,0.3172331,1719.392,0,0,0,3.560837,39.11532,489.2254,347.2668,141.9586,557.4028,0,1120.948,0,0,-3.694822e-13,4.263256e-14,385.0984,1.258599,0,0,500,18.42885,0,-1.136868e-13
mpc,2026-01-30 07:45:00,2431,7.75,30.04271,3456.377,351.3037,0.1581184,45.20232,1,1,2419.464,2419.146,676.9508,194.9276,871.8783,2,370.0946,1.78376,0,0,500,0,1886.032,0.943016,1.109071,0.3172331,0,250,0.3172331,1742.196,0,0,0,0,45.20232,489.2449,352.2931,136.9518,556.3611,0,1112.722,0,-1.136868e-13,-7.926992e-14,4.263256e-14,351.3037,0.1581184,0,0,500,20.41646,0,-9.947598e-14
mpc,2026-01-30 08:00:00,2432,8,30.15172,3431.542,320.7284,267.6366,60.45792,1,1,2402.08,2401.762,256.7311,73.85364,330.5847,1,330.5847,0,0,0,0,260.478,1820.616,0.9103078,1.187607,0.3172331,0,250,0.3172331,2145.031,0,0,0,7.158591,60.45792,486.9102,434.8056,52.10463,520.9143,0,1054.177,0,-4.263256e-14,2.675637e-13,4.263256e-14,320.7284,260.478,0,260.478,0,9.856303,0,0
mpc,2026-01-30 08:15:00,2433,8.25,30.27189,3452.239,270.5281,268.3683,49.37501,1,1,2416.568,2416.25,218.5497,62.87003,281.4197,1,281.4197,0,0,0,0,262.5462,1754.692,0.8773462,1.146415,0.3172331,0,250,0.3172331,2197.701,0,0,0,5.822103,49.37501,491.1631,446.6788,44.48431,519.5842,0,1049.211,0,-7.105427e-15,-7.793766e-14,4.263256e-14,270.5281,262.5462,0,262.5462,0,10.89163,0,5.684342e-14
mpc,2026-01-30 08:30:00,2434,8.5,30.24679,3464.328,220.3283,272.8277,55.6439,1,1,2425.03,2424.712,185.4583,53.35064,238.8089,1,238.8089,0,0,0,0,262.1854,1688.87,0.8444349,1.104904,0.3172331,0,250,0.3172331,2239.254,0,0,0,10.64233,55.6439,492.6065,454.8692,37.73736,519.523,0,1057.404,0,-7.105427e-15,-2.511324e-13,4.263256e-14,220.3283,262.1854,0,262.1854,0,18.48055,0,0
mpc,2026-01-30 08:45:00,2435,8.75,30.18625,3485.674,183.9169,273.9164,60.47215,1,1,2439.972,2439.654,151.5457,43.59504,195.1407,1,195.1407,0,0,0,0,266.4474,1621.992,0.8109961,1.063457,0.3172331,0,250,0.3172331,2288.109,0,0,0,7.468999,60.47215,494.9722,464.1653,30.80689,520.0277,0,1052.939,0,7.105427e-15,1.776357e-15,4.263256e-14,183.9169,266.4474,0,266.4474,0,11.22385,0,5.684342e-14
mpc,2026-01-30 09:00:00,2436,9,30.21332,3500.515,155.4668,270.3709,80.0743,1,1,2450.36,2450.043,123.0314,35.39235,158.4237,1,158.4237,0,0,0,0,270.2797,1554.167,0.7770834,1.021345,0.3172331,0,250,0.3172331,2327.012,0,0,0,0.09122581,80.0743,497.3801,472.3425,25.0376,523.9885,0,1048.134,0,0,4.418688e-13,4.263256e-14,155.4668,270.2797,0,270.2797,0,2.956969,0,-5.684342e-14
mpc,2026-01-30 09:15:00,2437,9.25,30.46628,3528.877,126.2187,273.3581,83.08625,1,1,2470.214,2469.896,115.3728,34.6272,150,1,136.4738,0,13.52617,0,0,271.8974,1485.948,0.7429739,0.9786361,0.3172331,0,250,0.3172331,2354.524,9.688383,0,0,1.460608,73.39786,504.2581,480.6417,23.61643,530.252,0,1063.024,0,-1.421085e-14,4.762857e-13,4.263256e-14,126.2187,271.8974,9.688383,271.8974,0,10.25512,0,-5.684342e-14
mpc,2026-01-30 09:30:00,2438,9.5,30.6043,3527.7,99.96075,285.8434,93.4808,1,1,2469.39,2469.073,113.1864,36.81359,150,1,109.992,0,40.00803,0,0,274.2046,1417.163,0.7085814,0.9356796,0.3172331,0,250,0.3172331,2355.887,28.61236,0,0,11.63878,64.86844,505.6571,482.415,23.24215,532.5117,0,1085.1,0,-2.131628e-14,-6.37268e-14,4.263256e-14,99.96075,274.2046,28.61236,274.2046,0,10.03123,0,0
mpc,2026-01-30 09:45:00,2439,9.75,30.7853,3553.33,71.16047,291.3022,108.7233,1,1,2487.331,2487.014,111.7672,38.23284,150,1,92.80181,0,57.19819,0,0,276.7243,1347.759,0.6738793,0.8923666,0.3172331,0,250,0.3172331,2375.247,40.82335,0,0,14.57786,67.89995,511.4159,488.3705,23.04548,540.5641,0,1106.275,0,0,-3.942402e-13,4.263256e-14,71.16047,276.7243,40.82335,276.7243,0,21.64135,0,1.421085e-14
mpc,2026-01-30 10:00:00,2440,10,31.40131,3595.267,66.19464,291.5576,112.785,1,1,2516.687,2516.37,109.9625,40.03747,150,1,70.94389,0,79.05611,0,0,285.4052,1276.195,0.6380976,0.8486638,0.3172331,0,250,0.3172331,2406.407,56.03415,0,0,6.152381,56.75087,524.7628,501.768,22.9948,553.6387,0,1117.89,0,-1.421085e-14,3.380629e-13,4.263256e-14,66.19464,285.4052,56.03415,285.4052,0,4.749249,0,0
mpc,2026-01-30 10:15:00,2441,10.25,31.79141,3611.798,68.22502,289.8203,135.5106,1,1,2528.259,2527.942,0,0,0,0,0,0,0,0,0,345.2046,1189.693,0.5948465,0.8036014,0.3172331,0,250,0.3172331,2527.942,0,0,9.64989,3.19078,135.5106,531.9352,531.8685,0.06674453,560.3794,0,1142.909,0,0,2.940981e-13,4.263256e-14,58.57513,286.6295,0,345.2046,0,0,0,0
mpc,2026-01-30 10:30:00,2442,10.5,32.01113,3638.084,59.55158,287.0759,144.7376,1,1,2546.659,2546.342,631.5941,211.8853,843.4794,2,59.45627,284.0231,0,0,500,0,1314.506,0.6572529,0.7491323,0.3172331,0,250,0.3172331,1914.748,0,0,0.0953011,3.052735,144.7376,538.5451,404.914,133.6311,647.4072,0,1300.245,0,-2.842171e-14,4.6807e-13,4.263256e-14,59.45627,284.0231,0,0,500,0,0,0
mpc,2026-01-30 10:45:00,2443,10.75,32.18089,3631.831,57.7271,288.2631,163.9125,1,1,2542.281,2541.964,107.6263,42.37375,150,1,42.64647,0,107.3535,0,0,284.3926,1243.201,0.6216004,0.827725,0.3172331,0,250,0.3172331,2434.338,75.42153,0,15.08063,3.870509,88.49094,539.7508,516.8333,22.91744,577.9946,0,1188.68,0,-2.842171e-14,2.893241e-13,4.263256e-14,42.64647,284.3926,75.42153,284.3926,0,0,0,0
mpc,2026-01-30 11:00:00,2444,11,32.61642,3668.647,48.5597,293.9609,201.1654,1,0,2568.053,2567.736,0,0,0,0,0,0,0,0,0,337.8944,1158.531,0.5792657,0.7828253,0.3172331,0,250,0.3172331,2567.736,0,0,0,4.626178,201.1654,550.825,550.757,0.06804374,593.9052,0,1195.791,0,0,-4.074519e-14,4.263256e-14,48.5597,289.3347,0,340.9005,0,0,0,0
mpc,2026-01-30 11:15:00,2445,11.25,32.77083,3676.014,43.74979,299.7145,228.7459,1,0,2573.21,2572.892,256.6299,113.135,369.7649,1,0,0,369.7649,0,0,334.245,1074.788,0.5373939,0.7295103,0.3172331,0,250,0.3172331,2316.263,258.0343,0,0,9.219255,0,553.9492,498.6348,55.31444,611.7698,0,1239.443,0,-1.421085e-14,-2.369216e-13,4.263256e-14,43.74979,290.4952,228.7459,334.5502,0,0,29.28837,0
mpc,2026-01-30 11:30:00,2446,11.5,33.19051,3670.043,46.84677,306.1187,249.333,0,0,2569.03,2568.713,264.7754,116.726,381.5014,1,0,0,381.5014,0,0,326.2588,993.0539,0.496527,0.6767781,0.3172331,0,250,0.3172331,2303.938,264.9435,0,9.751638,16.95507,0,558.601,500.9602,57.64082,0,617.6862,3443.343,0,-2.842171e-14,1.476597e-14,4.263256e-14,37.09513,289.1637,249.333,326.2588,0,0,15.61054,0
mpc,2026-01-30 11:45:00,2447,11.75,33.5234,3678.838,46.89718,298.7808,272.7733,0,0,2575.187,2574.869,302.3131,133.2744,435.5875,1,0,0,435.5875,0,0,334.0017,909.3972,0.4546986,0.6253115,0.3172331,0,250,0.3172331,2272.556,301.345,0,0,11.67627,0,564.4337,498.1026,66.33102,0,631.3771,3492.716,0,-2.842171e-14,5.351275e-14,4.263256e-14,46.89718,287.1045,272.7733,337.0849,0,0,28.57169,0
mpc,2026-01-30 12:00:00,2448,12,33.95783,3683.498,52.06843,296.6775,297.909,0,0,2578.448,2578.131,323.5155,142.6215,466.137,1,0,0,466.137,0,0,330.8027,826.5533,0.4132767,0.5726341,0.3172331,0,250,0.3172331,2254.616,320.8595,0,12.88366,5.059578,0,571.1306,499.4011,71.72949,0,642.0227,3562.077,0,0,-3.996803e-15,4.263256e-14,39.18476,291.6179,297.909,330.8027,0,0,22.95056,0
mpc,2026-01-30 12:15:00,2449,12.25,34.11285,3694.304,53.31205,299.8674,309.1781,0,0,2586.013,2585.695,344.4914,151.8687,496.3601,1,0,0,496.3601,0,0,332.7502,743.2357,0.3716178,0.5204685,0.3172331,0,250,0.3172331,2241.204,341.0476,0,17.2747,3.154592,0,574.9778,498.3126,76.66525,0,650.1813,3611.238,0,0,1.554312e-15,4.263256e-14,36.03734,296.7128,309.1781,332.7502,0,0,31.86948,0
mpc,2026-01-30 12:30:00,2450,12.5,34.47798,3694.186,49.05187,297.6748,355.191,0,0,2585.93,2585.613,382.2614,168.5196,550.781,2,0,0,550.781,0,0,333.3321,659.7856,0.3298928,0.4680046,0.3172331,0,250,0.3172331,2203.352,376.8312,0,13.39457,0,0,580.1403,494.3107,85.82958,0,662.8303,3668.672,0,0,2.260414e-13,4.263256e-14,35.6573,297.6748,355.191,333.5722,0,0,21.64024,0
mpc,2026-01-30 12:45:00,2451,12.75,34.48356,3752.787,44.9406,301.6063,366.945,0,0,2626.951,2626.634,402.6573,177.5111,580.1685,2,0,0,580.1685,0,0,334.6382,576.0222,0.2880111,0.4154573,0.3172331,0,250,0.3172331,2223.976,396.9115,0,5.372233,6.536406,0,589.4243,499.0065,90.41775,0,676.5176,3741.389,0,-2.842171e-14,2.664535e-14,4.263256e-14,39.56836,295.0699,366.945,334.6382,0,0,29.96655,0
mpc,2026-01-30 13:00:00,2452,13,34.70046,3779.384,50.99896,298.6434,383.0049,0,0,2645.569,2645.252,429.505,189.3469,618.8519,2,0,0,618.8519,0,0,346.504,489.3055,0.2446528,0.3627127,0.3172331,0,250,0.3172331,2215.747,422.3022,0,2.459918,0.6784832,0,596.7966,499.8358,96.96079,0,689.1827,3795.919,0,0,-1.598721e-14,4.263256e-14,48.53905,297.965,383.0049,346.504,0,0,39.29734,0
mpc,2026-01-30 13:15:00,2453,13.25,35.07422,3789.411,41.89518,301.5393,418.5251,0,0,2652.588,2652.271,464.289,204.6814,668.9703,2,0,0,668.9703,0,0,336.7937,405.0301,0.202515,0.3081085,0.3172331,0,250,0.3172331,2187.982,454.5026,0,0,6.640785,0,603.9816,498.193,105.7886,0,702.8743,3877.264,0,-2.842171e-14,-6.489254e-14,4.263256e-14,41.89518,294.8986,418.5251,356.9853,0,0,35.9775,0
mpc,2026-01-30 13:30:00,2454,13.5,35.3884,3796.705,48.70058,298.572,435.1514,0,0,2657.693,2657.376,474.6487,209.2484,683.8971,2,0,0,683.8971,0,0,341.5052,319.59,0.159795,0.2550415,0.3172331,0,250,0.3172331,2182.728,462.925,0,0,5.767365,0,609.9438,500.9385,109.0052,0,710.187,3915.977,0,-5.684342e-14,2.292611e-14,4.263256e-14,48.70058,292.8047,435.1514,345.921,0,0,27.77365,0
mpc,2026-01-30 13:45:00,2455,13.75,35.36328,3787.361,46.87038,303.9023,459.8908,0,0,2651.152,2650.835,488.9746,215.564,704.5387,2,0,0,704.5387,0,0,335.7756,235.5958,0.1177979,0.2012411,0.3172331,0,250,0.3172331,2161.861,477.0387,0,2.146926,12.85016,0,608.057,495.8351,112.2219,0,711.3991,3938.565,0,0,2.642331e-14,4.263256e-14,44.72345,291.0521,459.8908,335.7756,0,0,17.14793,0
mpc,2026-01-30 14:00:00,2456,14,35.66035,3801.933,37.72307,301.0872,458.7522,0,1,2661.353,2661.036,1145.765,438.7227,1584.488,4,58.06486,288.7016,737.7214,0,500,0,360.5587,0.1802794,0.1483512,0.3172331,0,250,0.3172331,1515.27,497.7533,0,0,12.38557,0,615.0059,350.1604,264.8456,0,788.8831,4360.222,0,-5.684342e-14,-8.346102e-14,4.263256e-14,37.72307,288.7016,458.7522,0,500,20.3418,39.00113,-3.552714e-14
mpc,2026-01-30 14:15:00,2457,14.25,35.91562,3784.929,35.07373,297.0975,467.9923,0,1,2649.45,2649.133,576.6224,246.905,823.5274,2,61.35243,0,762.1749,0,0,285.7737,289.0585,0.1445293,0.2270385,0.3172331,0,250,0.3172331,2072.511,512.6961,0,0,11.32384,0,616.2542,482.0598,134.1944,0,728.9648,4028.84,0,0,-1.252887e-13,4.263256e-14,35.07373,285.7737,467.9923,285.7737,0,26.2787,44.7038,-2.842171e-14
mpc,2026-01-30 14:30:00,2458,14.5,36.09118,3773.324,37.99739,298.432,477.816,1,1,2641.327,2641.01,605.7422,258.9204,864.6626,2,68.26243,0,796.4002,0,0,286.2396,217.4531,0.1087266,0.1820159,0.3172331,0,250,0.3172331,2035.268,534.6,0,0,12.19245,0,617.1368,475.5332,141.6037,734.4536,0,1489.939,0,-5.684342e-14,2.559064e-14,4.263256e-14,37.99739,286.2396,477.816,286.2396,0,30.26504,56.78401,-4.263256e-14
mpc,2026-01-30 14:45:00,2459,14.75,36.16907,3743.702,62.79567,294.484,489.9843,1,1,2620.591,2620.274,1207.592,464.5522,1672.144,4,70.05696,290.525,811.5619,0,500,0,342.4189,0.1712094,0.136927,0.3172331,0,250,0.3172331,1412.683,544.2718,0,0,3.959051,0,613.5202,330.7304,282.7898,795.2826,0,1597.395,0,-5.684342e-14,-1.09357e-13,4.263256e-14,62.79567,290.525,489.9843,0,500,7.26129,54.28753,1.136868e-13
mpc,2026-01-30 15:00:00,2460,15,36.29303,3768.181,60.99148,305.6095,496.1812,1,1,2637.726,2637.409,628.3125,268.9683,897.2807,2,67.44106,0,829.8397,0,0,284.3408,271.2798,0.1356399,0.2156162,0.3172331,0,250,0.3172331,2009.097,555.7069,0,0,21.26867,0,619.5095,471.8664,147.6431,740.8346,0,1518.358,0,-5.684342e-14,-7.052692e-14,4.263256e-14,60.99148,284.3408,496.1812,284.3408,0,6.449582,59.52573,-7.105427e-15
mpc,2026-01-30 15:15:00,2461,15.25,36.36591,3783.983,52.63449,301.4092,500.1489,1,1,2648.788,2648.471,644.5786,276.1926,920.7713,2,66.99169,0,853.7796,0,0,279.1232,201.4563,0.1007281,0.1708209,0.3172331,0,250,0.3172331,2003.892,571.2406,0,0,22.28593,0,623.2809,471.5318,151.7491,747.7244,0,1533.892,0,5.684342e-14,-4.399259e-14,4.263256e-14,52.63449,279.1232,500.1489,279.1232,0,14.3572,71.0917,-1.421085e-14
mpc,2026-01-30 15:30:00,2462,15.5,36.62359,3791.142,66.19386,295.992,520.2676,1,1,2653.799,2653.482,1234.597,476.1976,1710.795,4,72.24258,280.7142,857.8381,0,500,0,326.4246,0.1632123,0.1268541,0.3172331,0,250,0.3172331,1418.885,572.1877,0,0,15.2778,0,628.6531,336.1167,292.5364,812.3144,0,1650.983,0,-5.684342e-14,-5.018208e-14,4.263256e-14,66.19386,280.7142,520.2676,0,500,6.048726,51.92009,-2.842171e-14
mpc,2026-01-30 15:45:00,2463,15.75,36.80209,3793.963,63.30325,285.4327,517.2071,1,1,2655.774,2655.457,660.4611,281.9907,942.4518,2,77.11002,0,865.3418,0,0,277.9354,256.8894,0.1284447,0.2055448,0.3172331,0,250,0.3172331,1994.996,575.957,0,0,7.49729,0,632.0609,474.799,157.2619,756.7897,0,1526.512,0,-1.136868e-13,2.473022e-14,4.263256e-14,63.30325,277.9354,517.2071,277.9354,0,13.80677,58.7499,5.684342e-14
mpc,2026-01-30 16:00:00,2464,16,37.04283,3703.127,63.09787,287.6544,533.1168,1,1,2592.189,2591.872,1252.02,482.1016,1734.121,4,87.1784,276.5431,870.4,0,500,0,381.8489,0.1909245,0.1617595,0.3172331,0,250,0.3172331,1339.852,577.6474,0,0,11.11128,0,620.8406,320.9004,299.9402,803.0021,0,1625.171,0,0,4.163336e-16,4.263256e-14,63.09787,276.5431,533.1168,0,500,24.08052,44.53054,6.394885e-14
mpc,2026-01-30 16:15:00,2465,16.25,37.21639,3689.889,81.73833,288.4679,530.3252,1,1,2582.922,2582.605,1243.334,476.8115,1720.145,4,99.45819,277.4198,843.267,0,500,0,506.7888,0.2533944,0.2404447,0.3172331,0,250,0.3172331,1339.272,558.4695,0,0,11.04804,0,621.4629,322.2349,299.2281,799.0464,0,1617.151,0,-1.136868e-13,-5.973e-14,4.263256e-14,81.73833,277.4198,530.3252,0,500,17.71986,28.1443,-2.842171e-14
mpc,2026-01-30 16:30:00,2466,16.5,37.11602,3699.03,106.6101,280.6666,510.9698,1,1,2589.321,2589.004,1245.775,474.6584,1720.433,4,126.6045,277.0721,816.7565,0,500,0,631.709,0.3158545,0.3191175,0.3172331,0,250,0.3172331,1343.229,541.5683,0,0,3.594489,0,621.3518,322.3308,299.0211,796.9892,0,1600.179,0,-1.705303e-13,-1.187939e-14,4.263256e-14,106.6101,277.0721,510.9698,0,500,19.99446,30.5985,-1.421085e-14
mpc,2026-01-30 16:45:00,2467,16.75,37.1862,3688.978,140.0484,275.3255,486.1244,1,1,2582.285,2581.967,1223.527,464.408,1687.935,4,130.3244,272.5863,785.0241,0,500,0,756.6096,0.3783048,0.3977779,0.3172331,0,250,0.3172331,1358.44,520.0867,0,9.724055,2.739211,0,620.8134,326.586,294.2274,790.994,0,1603.487,0,-5.684342e-14,1.229017e-13,4.263256e-14,130.3244,272.5863,486.1244,0,500,0,33.96224,0
mpc,2026-01-30 17:00:00,2468,17,37.50055,3623.592,160.276,276.6547,479.5856,1,1,2536.514,2536.197,1210.958,456.8908,1667.848,4,146.9348,271.3389,749.5748,0,500,0,881.4905,0.4407452,0.476426,0.3172331,0,250,0.3172331,1325.239,494.716,0,13.34129,5.315756,0,614.9216,321.2749,293.6467,778.1658,0,1588.515,0,0,1.654232e-14,4.263256e-14,146.9348,271.3389,479.5856,0,500,0,15.13046,5.684342e-14
mpc,2026-01-30 17:15:00,2469,17.25,37.37053,3615.188,176.3792,278.9322,457.0818,1,1,2530.631,2530.314,1218.052,457.1072,1675.159,4,171.4072,269.8329,733.919,0,500,0,1006.352,0.5031759,0.5550616,0.3172331,0,250,0.3172331,1312.262,485.1467,0,4.971991,9.099334,0,611.3756,317.0297,294.346,774.1368,0,1572.547,0,-1.705303e-13,-5.651035e-14,4.263256e-14,171.4072,269.8329,457.0818,0,500,0,28.0649,0
