controller,timestamp,step,hour,ambient_c,it_kw,dhw_demand_kw,process_demand_kw,cooling_demand_kw,grid_available,grid_roster_available,site_captured_kw,captured_kw,hp_absorbed_kw,hp_compressor_kw,hp_delivered_kw,hp_units_on,dhw_heat_kw,process_heat_kw,absorption_heat_kw,orc_heat_kw,store_charge_kw,store_discharge_kw,store_energy_kwh,store_soc,store_standing_loss_kw,buffer_charge_kw,buffer_discharge_kw,buffer_energy_kwh,buffer_standing_loss_kw,rejected_kw,absorption_cooling_kw,orc_electric_kw,fallback_dhw_kw,fallback_process_kw,fallback_cooling_kw,baseline_rejection_electric_kw,actual_rejection_electric_kw,cooling_electric_saving_kw,grid_electric_kw,diesel_electric_kw,net_cost_inr,source_balance_residual_kw,hp_balance_residual_kw,store_balance_residual_kw,buffer_balance_residual_kw,dhw_served_kw,process_served_kw,cooling_served_kw,store_discharge_commanded_kw,store_charge_commanded_kw,dumped_heat_kw,surplus_cooling_kw,service_balance_residual_kw
mpc,2026-01-30 17:30:00,2470,17.5,37.40672,3614.161,205.5923,268.5219,433.248,1,1,2529.913,2529.595,1213.602,452.1643,1665.766,4,196.467,264.8176,704.4818,0,500,0,1131.193,0.5655966,0.6336849,0.3172331,0,250,0.3172331,1315.993,465.4837,0,9.125292,3.704326,0,611.7903,318.2371,293.5533,770.4014,0,1562.934,0,0,-1.284528e-13,4.263256e-14,196.467,264.8176,433.248,0,500,0,32.23567,5.684342e-14
mpc,2026-01-30 17:45:00,2471,17.75,37.28725,3577.813,247.7248,262.1669,406.1108,1,1,2504.469,2504.152,1217.935,450.2933,1668.228,4,228.2533,262.5381,677.437,0,500,0,1256.015,0.6280076,0.7122958,0.3172331,0,250,0.3172331,1286.217,448.2614,0,19.47151,0,0,603.7189,310.0511,293.6678,760.3444,0,1554.277,0,1.705303e-13,3.708145e-13,4.263256e-14,228.2533,262.1669,406.1108,0,500,0.3711713,42.1506,-5.684342e-14
mpc,2026-01-30 18:00:00,2472,18,37.1382,3529.022,290.4203,0,387.3085,1,1,2470.315,2469.998,1051.245,372.9085,1424.153,3,261.0331,3.970356,659.1497,0,500,0,1380.817,0.6904087,0.7908944,0.3172331,0,250,0.3172331,1418.753,436.9467,0,29.38722,0,0,593.1416,340.6535,252.4881,713.562,0,1477.817,0,-1.705303e-13,-1.139089e-13,4.263256e-14,261.0331,0,387.3085,0,500,3.970356,49.63816,1.421085e-14
mpc,2026-01-30 18:15:00,2473,18.25,37.11722,3500.116,311.0914,5.855824,381.6936,1,1,2450.081,2449.764,1044.833,365.1329,1409.966,3,302.6351,3.063344,604.2671,0,500,0,1505.6,0.7528001,0.8694805,0.3172331,0,250,0.3172331,1404.931,400.6667,0,8.45625,2.792481,0,587.9575,337.1479,250.8096,702.2808,0,1423.966,0,0,-2.616796e-13,4.263256e-14,302.6351,3.063344,381.6936,0,500,0,18.97309,0
mpc,2026-01-30 18:30:00,2474,18.5,37.17113,3412.41,352.8534,0,351.9446,1,0,2388.687,2388.369,389.6486,171.7762,561.4249,2,0,0,561.4249,0,0,332.5537,1422.225,0.7111123,0.9480543,0.3172331,0,250,0.3172331,1998.721,372.0175,0,20.2996,0,0,574.0413,480.326,93.7153,652.1022,0,1339.221,0,-2.842171e-14,-4.791723e-13,4.263256e-14,332.5537,0,351.9446,337.3339,0,0,20.07285,0
mpc,2026-01-30 18:45:00,2475,18.75,37.18716,3421.189,372.4515,0.09875638,310.4249,0,0,2394.833,2394.515,349.67,154.1517,503.8217,2,0,0,503.8217,0,0,363.4288,1331.144,0.6655718,0.895554,0.3172331,0,250,0.3172331,2044.845,333.7832,0,9.121418,0,0,575.7623,491.6189,84.14345,0,645.7706,3567.473,0,-2.842171e-14,-2.632339e-13,4.263256e-14,363.3301,0.09875638,310.4249,364.8011,0,0,23.35833,1.301736e-14
mpc,2026-01-30 19:00:00,2476,19,37.14582,3396.249,380.661,6.554956,303.5093,0,0,2377.374,2377.057,327.1181,144.2097,471.3277,1,0,0,471.3277,0,0,382.496,1235.31,0.617655,0.8382016,0.3172331,0,250,0.3172331,2049.939,312.4118,0,0,4.719933,0,570.9406,492.3051,78.63555,0,636.5148,3508.973,0,0,2.369216e-13,4.263256e-14,380.661,1.835023,303.5093,386.2251,0,0,8.902502,2.464695e-14
mpc,2026-01-30 19:15:00,2477,19.25,37.15135,3386.446,399.3865,3.672362,267.6773,0,0,2370.512,2370.195,300.6966,132.5618,433.2584,1,0,0,433.2584,0,0,399.8933,1135.142,0.5675711,0.7778566,0.3172331,0,250,0.3172331,2069.499,287.159,0,0,3.165558,0,569.376,497.0752,72.30084,0,629.637,3468.464,0,-2.842171e-14,8.326673e-15,4.263256e-14,399.3865,0.506804,267.6773,402.4233,0,0,19.48166,1.210143e-14
mpc,2026-01-30 19:30:00,2478,19.5,36.80417,3379.135,403.6491,6.389928,252.603,0,0,2365.394,2365.077,277.4075,122.2949,399.7024,1,0,0,399.7024,0,0,405.5227,1033.583,0.5167914,0.7147824,0.3172331,0,250,0.3172331,2087.67,266.0286,0,0.5475928,3.968813,0,562.9826,496.8819,66.10069,0,619.1768,3413.263,0,-1.421085e-14,-2.609024e-14,4.263256e-14,403.1015,2.421115,252.603,405.5227,0,0,13.42557,-2.575717e-14
mpc,2026-01-30 19:45:00,2479,19.75,36.7638,3372.316,386.4722,7.658674,238.0568,0,0,2360.621,2360.304,263.0637,115.9714,379.0351,1,0,0,379.0351,0,0,386.4722,936.8021,0.4684011,0.650832,0.3172331,0,250,0.3172331,2097.24,252.3956,0,0,7.658674,0,561.2532,498.6327,62.62057,0,614.6041,3393.534,0,-2.842171e-14,-1.980638e-13,4.263256e-14,386.4722,0,238.0568,393.5388,0,0,14.33876,0
mpc,2026-01-30 20:00:00,2480,20,36.65391,3406.842,368.3147,5.943572,216.8082,0,0,2384.79,2384.472,240.8932,106.1976,347.0908,1,0,0,347.0908,0,0,368.3147,844.576,0.422288,0.5898905,0.3172331,0,250,0.3172331,2143.579,231.4293,0,0,5.943572,0,565.3747,508.1896,57.18503,0,614.3872,3389.382,0,-2.842171e-14,-6.961098e-14,4.263256e-14,368.3147,0,216.8082,380.7474,0,0,14.62109,0
mpc,2026-01-30 20:15:00,2481,20.25,36.45329,3369.528,351.7735,0,194.3925,0,0,2358.67,2358.353,221.162,97.49908,318.6611,1,0,0,318.6611,0,0,351.7735,756.4996,0.3782498,0.5318171,0.3172331,0,250,0.3172331,2137.191,212.9847,0,0,0,0,556.272,504.038,52.23398,0,601.5371,3308.454,0,0,1.506573e-13,4.263256e-14,351.7735,0,194.3925,352.0718,0,0,18.59222,0
mpc,2026-01-30 20:30:00,2482,20.5,36.26281,3352.885,331.079,2.334414,158.6722,0,0,2347.02,2346.702,209.715,92.45266,302.1676,1,0,0,302.1676,0,0,328.8594,674.1657,0.3370829,0.4763567,0.3172331,0,250,0.3172331,2136.987,202.4214,0,2.566665,1.987346,0,550.8025,501.5118,49.29071,0,593.9644,3274.66,0,0,-1.636469e-13,4.263256e-14,328.5123,0.3470684,158.6722,328.8594,0,0,43.74921,-5.218048e-15
mpc,2026-01-30 20:45:00,2483,20.75,35.95072,3288.593,291.9731,2.930326,161.2295,0,0,2302.015,2301.698,174.4063,76.88685,251.2931,1,0,0,251.2931,0,0,294.9034,600.3337,0.3001669,0.4245123,0.3172331,0,250,0.3172331,2127.291,168.9681,0,0,0,0,535.9229,495.2462,40.67669,0,572.1331,3146.732,0,0,9.153789e-14,4.263256e-14,291.9731,2.930326,161.2295,299.5029,0,0,7.738565,1.376677e-14
mpc,2026-01-30 21:00:00,2484,21,35.89167,3272.311,270.2882,6.124241,141.7354,0,0,2290.618,2290.301,157.5669,69.4632,227.0301,1,0,0,227.0301,0,0,270.7372,532.5549,0.2662775,0.3780213,0.3172331,0,250,0.3172331,2132.734,152.7609,0,0,5.675245,0,532.4646,495.7637,36.70088,0,565.2269,3118.538,0,0,-6.028511e-14,4.263256e-14,270.2882,0.448996,141.7354,271.7868,0,0,11.02557,-9.381385e-15
mpc,2026-01-30 21:15:00,2485,21.25,35.57046,3225.088,229.312,0,139.7689,0,0,2257.561,2257.244,150.1075,66.17477,216.2823,1,0,0,216.2823,0,0,229.312,475.1431,0.2375715,0.335342,0.3172331,0,250,0.3172331,2107.137,146.0849,0,0,0,0,520.5053,485.8232,34.68206,0,551.998,3035.989,0,-1.421085e-14,4.407585e-14,4.263256e-14,229.312,0,139.7689,236.3657,0,0,6.316056,0
mpc,2026-01-30 21:30:00,2486,21.5,35.14735,3254.664,191.0245,2.817652,117.8877,0,0,2278.265,2277.948,126.2802,55.67049,181.9506,1,0,0,181.9506,0,0,192.1478,427.0313,0.2135157,0.2991906,0.3172331,0,250,0.3172331,2151.667,123.5119,0,0,1.694334,0,519.702,490.8235,28.87852,0,546.4939,3008.639,0,-7.105427e-15,4.218847e-14,4.263256e-14,191.0245,1.123318,117.8877,195.8918,0,0,5.624198,1.110223e-15
mpc,2026-01-30 21:45:00,2487,21.75,34.90986,3256.541,169.9248,10.84324,105.6809,0,0,2279.579,2279.261,112.8158,49.73473,162.5505,1,0,0,162.5505,0,0,167.7782,385.0196,0.1925098,0.2688954,0.3172331,0,250,0.3172331,2166.446,110.6516,0,5.355887,7.633967,0,516.9212,491.2669,25.65424,0,541.0017,2997.917,0,0,-4.701795e-14,4.263256e-14,164.5689,3.20927,105.6809,167.7782,0,0,4.970657,-8.881784e-16
mpc,2026-01-30 22:00:00,2488,22,34.59031,3241.5,153.6597,6.994391,78.31981,0,0,2269.05,2268.732,107.6759,47.46884,155.1448,1,0,0,155.1448,0,0,144.3138,348.8805,0.1744402,0.2424412,0.3172331,0,250,0.3172331,2161.057,106.0069,0,11.75728,4.583009,0,510.4648,486.1698,24.29507,0,533.6386,2963.199,0,-1.421085e-14,1.179334e-13,4.263256e-14,141.9024,2.411382,78.31981,144.3138,0,0,27.68712,1.376677e-14
mpc,2026-01-30 22:15:00,2489,22.25,34.33171,3266.45,126.212,0,75.04411,0,0,2286.515,2286.197,106.5501,46.97253,153.5227,1,0,0,153.5227,0,0,121.6375,318.4162,0.1592081,0.2196849,0.3172331,0,250,0.3172331,2179.647,105.2162,0,4.574474,0,0,511.123,487.2341,23.88892,0,534.2066,2946.027,0,-1.421085e-14,-7.163714e-14,4.263256e-14,121.6375,0,75.04411,121.8577,0,0,30.17209,0
mpc,2026-01-30 22:30:00,2490,22.5,34.27379,3236.373,105.0203,0.8207074,49.23678,0,0,2265.461,2265.144,106.5153,43.48465,150,1,29.19108,0,120.8089,0,0,76.64989,299.2036,0.1496018,0.200502,0.3172331,0,250,0.3172331,2158.628,82.85193,0,0,0,0,505.6964,481.8492,23.84718,0,525.3338,2889.336,0,7.105427e-15,4.288236e-14,4.263256e-14,105.0203,0.8207074,49.23678,77.98747,0,0,33.61515,-1.887379e-15
mpc,2026-01-30 22:45:00,2491,22.75,33.99384,3233.167,92.78367,0,44.07442,0,0,2263.217,2262.9,0,0,0,0,0,0,0,0,0,90.93373,276.4231,0.1382115,0.1884041,0.3172331,0,250,0.3172331,2262.9,0,0,1.849945,0,44.07442,501.7465,501.6762,0.07032936,0,511.4473,2816.151,0,0,2.525757e-15,4.263256e-14,90.93373,0,0,92.54665,0,0,0,0
mpc,2026-01-30 23:00:00,2492,23,33.74499,3213.211,89.14953,0,68.4236,0,0,2249.248,2248.931,0,0,0,0,0,0,0,0,0,80.01324,256.3762,0.1281881,0.1740595,0.3172331,0,250,0.3172331,2248.931,0,0,9.136287,0,68.4236,495.6418,495.5719,0.06990514,0,510.6497,2824.333,0,0,3.164136e-15,4.263256e-14,80.01324,0,0,81.14027,0,0,0,0
mpc,2026-01-30 23:15:00,2493,23.25,33.77275,3193.624,74.06456,0.4119414,65.94737,0,0,2235.537,2235.219,0,0,0,0,0,0,0,0,0,74.47651,237.7167,0.1188584,0.1614364,0.3172331,0,250,0.3172331,2235.219,0,0,0,0,65.94737,492.9521,492.8822,0.06995221,0,507.4241,2790.832,0,0,-3.225198e-14,4.263256e-14,74.06456,0.4119414,0,83.81711,0,0,0,3.441691e-15
mpc,2026-01-30 23:30:00,2494,23.5,33.3174,3195.308,65.12974,1.993853,49.04321,0,1,2236.716,2236.399,502.1544,153.9699,656.1243,2,66.61902,2.151882,87.35343,0,500,0,362.6793,0.1813397,0.1496868,0.3172331,0,250,0.3172331,1734.244,60.57618,0,0,0,0,487.8241,378.2359,109.5883,0,532.2058,2927.132,0,-5.684342e-14,-1.237899e-13,4.263256e-14,65.12974,1.993853,49.04321,0,500,1.647311,11.53297,-2.242651e-14
mpc,2026-01-30 23:45:00,2495,23.75,33.09561,3186.478,55.54467,6.38263,53.65457,1,1,2230.535,2230.217,440.4549,126.8214,567.2762,2,66.18478,1.091424,0,0,500,0,487.6222,0.2438111,0.2283739,0.3172331,0,250,0.3172331,1789.763,0,0,0,5.291206,53.65457,483.9013,388.2784,95.6229,526.7398,0,1062.607,0,-1.421085e-14,8.326673e-15,4.263256e-14,55.54467,1.091424,0,0,500,10.64011,0,0
mpc,2026-01-31 00:00:00,2496,0,32.97867,3190.923,40.69249,2.681311,47.03566,1,1,2233.646,2233.329,435.4741,125.5825,561.0566,2,58.14113,2.915443,0,0,500,0,612.5455,0.3062727,0.3070486,0.3172331,0,250,0.3172331,1797.855,0,0,0,0,47.03566,483.2278,388.9485,94.27924,524.7067,0,1049.413,0,-4.263256e-14,6.539214e-14,4.263256e-14,40.69249,2.681311,0,0,500,17.68277,0,-3.552714e-14
mpc,2026-01-31 00:15:00,2497,0.25,32.90717,3169.353,48.56177,3.093459,46.82267,1,1,2218.547,2218.23,435.5302,125.6924,561.2226,2,57.4247,3.797874,0,0,500,0,737.449,0.3687245,0.3857109,0.3172331,0,250,0.3172331,1782.7,0,0,0,0,46.82267,479.146,385.0147,94.13121,520.8196,0,1041.639,0,7.105427e-14,7.338574e-14,4.263256e-14,48.56177,3.093459,0,0,500,9.567347,0,-3.552714e-15
mpc,2026-01-31 00:30:00,2498,0.5,32.93154,3139.983,45.7909,4.626077,35.94961,1,1,2197.988,2197.671,432.3193,124.3774,556.6967,2,56.57979,0.1169101,0,0,500,0,862.333,0.4311665,0.4643609,0.3172331,0,250,0.3172331,1765.352,0,0,0,4.509167,35.94961,474.9808,381.4889,93.49187,513.635,0,1035.048,0,-2.842171e-14,2.060574e-13,4.263256e-14,45.7909,0.1169101,0,0,500,10.78889,0,-7.105427e-14
mpc,2026-01-31 00:45:00,2499,0.75,32.57797,3191.414,54.89132,2.438003,40.31751,1,1,2233.99,2233.673,427.8268,123.2001,551.0269,2,49.82777,1.199081,0,0,500,0,987.1972,0.4935986,0.5429984,0.3172331,0,250,0.3172331,1805.846,0,0,5.063551,1.238922,40.31751,478.7371,386.9872,91.74993,518.8272,0,1048.526,0,-2.842171e-14,1.029177e-13,4.263256e-14,49.82777,1.199081,0,0,500,0,0,0
mpc,2026-01-31 01:00:00,2500,1,32.39679,3207.091,49.77135,0.4886768,33.45219,1,1,2244.964,2244.646,424.9816,122.3087,547.2903,2,46.77676,0.5135892,0,0,500,0,1112.042,0.5560209,0.6216236,0.3172331,0,250,0.3172331,1819.665,0,0,2.994597,0,33.45219,479.0427,388.2901,90.75261,517.7371,0,1040.64,0,2.842171e-14,2.333689e-13,4.263256e-14,46.77676,0.4886768,0,0,500,0.0249124,0,3.38618e-14
mpc,2026-01-31 01:15:00,2501,1.25,32.12946,3200.301,60.41623,2.213484,41.29247,1,1,2240.211,2239.893,426.0664,122.8136,548.88,2,46.55282,2.327232,0,0,500,0,1236.867,0.6184334,0.7002364,0.3172331,0,250,0.3172331,1813.827,0,0,13.86342,0,41.29247,475.0476,384.6309,90.41675,516.2008,0,1056.316,0,-2.842171e-14,-1.49325e-13,4.263256e-14,46.55282,2.213484,0,0,500,0.1137485,0,-2.4869e-14
mpc,2026-01-31 01:30:00,2502,1.5,31.82348,3209.711,59.33907,2.253584,40.82935,1,1,2246.798,2246.481,419.5051,120.7441,540.2492,2,39.63416,0.6150389,0,0,500,0,1361.672,0.680836,0.7788369,0.3172331,0,250,0.3172331,1826.976,0,0,19.70491,1.638545,40.82935,473.0681,384.6736,88.39449,514.0144,0,1064.846,0,0,1.747491e-13,4.263256e-14,39.63416,0.6150389,0,0,500,0,0,0
mpc,2026-01-31 01:45:00,2503,1.75,31.49186,3185.876,64.73107,0.9899283,29.82294,1,1,2230.113,2229.796,423.1959,121.8127,545.0087,2,44.32885,0.6798052,0,0,500,0,1486.458,0.7432288,0.8574249,0.3172331,0,250,0.3172331,1806.6,0,0,20.40222,0.3101231,29.82294,465.9761,377.4842,88.49194,505.5284,0,1046.786,0,0,3.003153e-13,4.263256e-14,44.32885,0.6798052,0,0,500,0,0,0
mpc,2026-01-31 02:00:00,2504,2,31.07532,3202.245,50.76448,0,21.83668,1,1,2241.571,2241.254,427.8546,123.1462,551.0008,2,50.38403,0.6167252,0,0,500,0,1611.224,0.8056118,0.9360006,0.3172331,0,250,0.3172331,1813.4,0,0,0.3804521,0,21.83668,463.9288,375.3118,88.61695,502.9774,0,1006.611,0,-5.684342e-14,-7.571721e-14,4.263256e-14,50.38403,0,0,0,500,0.6167252,0,-4.585221e-14
mpc,2026-01-31 02:15:00,2505,2.25,30.90659,3171.06,45.78782,0,25.60939,1,1,2219.742,2219.425,429.0851,123.5164,552.6015,2,51.83166,0.7698304,0,0,500,0,1735.97,0.867985,1.014564,0.3172331,0,250,0.3172331,1790.34,0,0,0,0,25.60939,457.6528,369.1213,88.53153,497.9177,0,995.8354,0,-1.421085e-14,2.562395e-13,4.263256e-14,45.78782,0,0,0,500,6.81367,0,9.769963e-15
mpc,2026-01-31 02:30:00,2506,2.5,30.80335,3196.244,43.36008,0.6984567,13.85082,1,1,2237.371,2237.054,431.2201,124.5155,555.7356,3,51.39384,4.390071,0,0,499.9517,0,1860.685,0.9303423,1.093115,0.3172331,0,250,0.3172331,1805.833,0,0,0,0,13.85082,460.2099,371.446,88.76391,498.8105,0,997.621,0,-1.421085e-14,1.529887e-13,4.263256e-14,43.36008,0.6984567,0,0,499.9517,11.72537,0,5.329071e-15
mpc,2026-01-31 02:45:00,2507,2.75,30.47416,3214.623,60.97008,2.634385,19.35489,1,1,2250.236,2249.919,0,0,0,0,0,0,0,0,0,49.12536,1848.11,0.9240552,1.171646,0.3172331,0,250,0.3172331,2249.919,0,0,12.92095,1.558157,19.35489,459.4342,459.3694,0.06476997,463.3212,0,951.6188,0,0,2.822187e-13,4.263256e-14,48.04913,1.076228,0,49.12536,0,0,0,2.664535e-15
mpc,2026-01-31 03:00:00,2508,3,30.39805,3219.024,62.8453,0,33.28499,1,1,2253.317,2252.999,0,0,0,0,0,0,0,0,0,53.56151,1834.429,0.9172146,1.163728,0.3172331,0,250,0.3172331,2252.999,0,0,9.283787,0,33.28499,459.2781,459.2134,0.06465944,465.9977,0,948.0099,0,0,2.542411e-13,4.263256e-14,53.56151,0,0,54.34916,0,0,0,0
mpc,2026-01-31 03:15:00,2509,3.25,30.16273,3243.567,58.04851,0,46.40129,1,1,2270.497,2270.18,220.4242,63.41859,283.8428,1,47.52178,0.08753812,0,0,236.2335,0,1893.199,0.9465994,1.155113,0.3172331,0,250,0.3172331,2049.755,0,0,10.52673,0,46.40129,460.3509,415.5948,44.75608,488.4214,0,995.0015,0,0,3.002043e-13,4.263256e-14,47.52178,0,0,0,236.2335,0.08753812,0,-8.937295e-15
mpc,2026-01-31 03:30:00,2510,3.5,29.88279,3243.808,43.2096,0,22.73294,1,1,2270.665,2270.348,0,0,0,0,0,0,0,0,0,43.2096,1882.098,0.9410491,1.192119,0.3172331,0,250,0.3172331,2270.348,0,0,0,0,22.73294,457.5286,457.4646,0.063921,462.0452,0,924.0904,0,0,-1.44551e-13,4.263256e-14,43.2096,0,0,59.31323,0,0,0,0
mpc,2026-01-31 03:45:00,2511,3.75,29.40969,3290.37,45.61629,0.7785121,25.26175,1,1,2303.259,2302.942,0,0,0,0,0,0,0,0,0,46.3948,1870.203,0.9351017,1.18513,0.3172331,0,250,0.3172331,2302.942,0,0,0,0,25.26175,459.2801,459.2168,0.06325768,464.2542,0,928.5083,0,0,-1.016964e-13,4.263256e-14,45.61629,0.7785121,0,60.31968,0,0,0,2.775558e-15
mpc,2026-01-31 04:00:00,2512,4,29.44384,3301.884,69.84531,3.838377,39.84359,1,1,2311.319,2311.002,0,0,0,0,0,0,0,0,0,71.01198,1852.156,0.926078,1.17764,0.3172331,0,250,0.3172331,2311.002,0,0,0,2.671712,39.84359,461.2327,461.1694,0.06330509,469.1203,0,942.8494,0,0,-4.252154e-13,4.263256e-14,69.84531,1.166665,0,71.57542,0,0,0,-6.439294e-15
mpc,2026-01-31 04:15:00,2513,4.25,29.44125,3256.877,79.14599,0.3582024,57.78026,1,1,2279.814,2279.497,221.4987,63.84472,285.3435,1,91.04907,1.188375,0,0,192.5427,0,1900,0.95,1.166275,0.3172331,0,250,0.3172331,2057.998,0,0,0,0,57.78026,454.9199,410.6581,44.26172,486.0325,0,972.0649,0,1.421085e-14,4.884981e-15,4.263256e-14,79.14599,0.3582024,0,0,193.106,13.29661,0,2.842171e-14
mpc,2026-01-31 04:30:00,2514,4.5,29.31918,3235.969,103.0258,0,36.37274,1,1,2265.178,2264.861,0,0,0,0,0,0,0,0,0,103.0258,1873.944,0.9369722,1.196402,0.3172331,0,250,0.3172331,2264.861,0,0,0,0,36.37274,450.7916,450.7285,0.06313235,457.967,0,915.9341,0,0,-2.966516e-13,4.263256e-14,103.0258,0,0,107.4428,0,0,0,0
mpc,2026-01-31 04:45:00,2515,4.75,29.20465,3289.138,113.5345,0,25.56319,1,1,2302.397,2302.08,0,0,0,0,0,0,0,0,0,113.5345,1845.266,0.9226329,1.179995,0.3172331,0,250,0.3172331,2302.08,0,0,0,0,25.56319,457.0525,456.9895,0.06297445,462.0641,0,924.1283,0,0,4.276579e-13,4.263256e-14,113.5345,0,0,123.7995,0,0,0,0
mpc,2026-01-31 05:00:00,2516,5,28.98837,3276.913,150.6204,0,28.31285,1,1,2293.839,2293.522,121.4141,34.92711,156.3412,1,156.3412,0,0,0,0,0,1844.975,0.9224877,1.161937,0.3172331,0,250,0.3172331,2172.108,0,0,0,0,28.31285,453.2134,429.1619,24.0515,469.683,0,939.366,0,-1.421085e-14,3.297362e-13,4.263256e-14,150.6204,0,0,0.5618571,0,5.720796,0,0
mpc,2026-01-31 05:15:00,2517,5.25,29.02934,3292.313,197.265,0,48.90249,1,1,2304.619,2304.302,0,0,0,0,0,0,0,0,0,193.033,1796.427,0.8982133,1.161754,0.3172331,0,250,0.3172331,2304.302,0,0,4.232059,0,48.90249,455.749,455.6863,0.0627343,465.357,0,938.0143,0,0,-1.021405e-13,4.263256e-14,193.033,0,0,193.0722,0,0,0,0
mpc,2026-01-31 05:30:00,2518,5.5,29.01062,3283.701,241.5243,0,44.1625,1,1,2298.59,2298.273,0,0,0,0,0,0,0,0,0,234.8899,1737.421,0.8687107,1.131184,0.3172331,0,250,0.3172331,2298.273,0,0,6.634444,0,44.1625,454.3718,454.3091,0.06270876,463.0388,0,937.5221,0,0,4.021228e-13,4.263256e-14,234.8899,0,0,235.1482,0,0,0,0
mpc,2026-01-31 05:45:00,2519,5.75,29.08825,3332.19,277.2484,0,41.60572,1,1,2332.533,2332.216,0,0,0,0,0,0,0,0,0,277.2484,1667.836,0.8339179,1.094029,0.3172331,0,250,0.3172331,2332.216,0,0,0,0,41.60572,461.861,461.7982,0.0628148,470.0365,0,940.0729,0,0,4.041212e-13,4.263256e-14,277.2484,0,0,285.3059,0,0,0,0
mpc,2026-01-31 06:00:00,2520,6,29.13468,3362.83,315.0812,0,42.44691,1,1,2353.981,2353.664,0,0,0,0,0,0,0,0,0,315.0812,1588.803,0.7944015,1.050212,0.3172331,0,250,0.3172331,2353.664,0,0,0,0,42.44691,466.5797,466.5168,0.06287839,474.9302,0,949.8604,0,0,3.548273e-13,4.263256e-14,315.0812,0,0,326.049,0,0,0,0
mpc,2026-01-31 06:15:00,2521,6.25,28.99064,3382.62,364.0976,3.265557,61.88403,1,1,2367.834,2367.517,0,0,0,0,0,0,0,0,0,365.6202,1497.148,0.7485739,1.000446,0.3172331,0,250,0.3172331,2367.517,0,0,0,1.742919,61.88403,467.8562,467.7935,0.06268153,480.0211,0,963.0487,0,0,1.316725e-13,4.263256e-14,364.0976,1.522637,0,368.5322,0,0,0,1.976197e-14
mpc,2026-01-31 06:30:00,2522,6.5,28.84679,3370.051,389.92,5.395008,24.59434,1,1,2359.036,2358.718,116.4895,33.51046,150,1,150,0,0,0,0,241.3835,1436.566,0.7182831,0.942732,0.3172331,0,250,0.3172331,2242.229,0,0,0,3.931545,24.59434,464.665,441.6573,23.00771,480.0121,0,966.8062,0,-1.421085e-14,3.995693e-13,4.263256e-14,389.92,1.463463,0,251.392,0,0,0,1.998401e-15
mpc,2026-01-31 06:45:00,2523,6.75,28.9811,3365.879,403.4573,0,34.58029,1,1,2356.116,2355.798,228.7603,65.8073,294.5676,1,294.5676,0,0,0,0,108.8897,1409.118,0.7045588,0.9045847,0.3172331,0,250,0.3172331,2127.038,0,0,0,0,34.58029,465.4443,420.1906,45.25364,492.8292,0,985.6584,0,-1.421085e-14,-2.857714e-13,4.263256e-14,403.4573,0,0,131.3533,0,0,0,0
mpc,2026-01-31 07:00:00,2524,7,28.855,3409.244,417.5693,0,22.84257,1,1,2386.471,2386.154,696.2691,200.2992,896.5683,2,428.996,0.03769494,0,0,467.5346,0,1525.779,0.7628897,0.8873007,0.3172331,0,250,0.3172331,1689.884,0,0,0,0,22.84257,470.1525,332.9198,137.2327,537.7192,0,1075.438,0,-1.98952e-13,-7.61613e-14,4.263256e-14,417.5693,0,0,0,467.5346,11.46437,0,-6.217249e-14
mpc,2026-01-31 07:15:00,2525,7.25,29.0052,3397.487,404.8832,1.530523,28.28949,1,1,2378.241,2377.923,714.7742,205.9881,920.7622,2,417.2865,3.475772,0,0,500,0,1650.539,0.8252696,0.960761,0.3172331,0,250,0.3172331,1663.149,0,0,0,0,28.28949,470.0612,328.7228,141.3384,540.3023,0,1080.605,0,0,-4.296563e-14,4.263256e-14,404.8832,1.530523,0,0,500,14.34856,0,-3.552714e-14
mpc,2026-01-31 07:30:00,2526,7.5,29.25331,3350.609,379.2247,0,43.85212,1,1,2345.426,2345.109,696.1629,200.6107,896.7736,2,393.5188,3.254817,0,0,500,0,1775.279,0.8876397,1.03932,0.3172331,0,250,0.3172331,1648.946,0,0,0,0,43.85212,466.0896,327.6831,138.4065,537.0083,0,1074.017,0,-2.842171e-14,-4.756195e-13,4.263256e-14,379.2247,0,0,0,500,17.54893,0,1.421085e-14
mpc,2026-01-31 07:45:00,2527,7.75,29.22806,3412.226,350.5806,0,58.41029,1,1,2388.558,2388.241,668.3675,192.3659,860.7334,2,359.8201,0.913271,0,0,500,0,1900,0.95,1.117867,0.3172331,0,250,0.3172331,1719.874,0,0,0,0,58.41029,474.3991,341.5895,132.8096,545.5564,0,1091.113,0,2.842171e-14,-5.551115e-15,4.263256e-14,350.5806,0,0,0,500,10.15277,0,-7.105427e-15
mpc,2026-01-31 08:00:00,2528,8,29.47625,3450.345,313.158,126.676,53.8113,1,1,2415.242,2414.924,252.5893,72.66216,325.2514,1,325.2514,0,0,0,0,126.676,1868.032,0.934016,1.196402,0.3172331,0,250,0.3172331,2162.335,0,0,0,0,53.8113,482.314,431.8096,50.5044,515.2176,0,1030.435,0,0,-6.927792e-14,4.263256e-14,313.158,126.676,0,264.8143,0,12.09345,0,0
mpc,2026-01-31 08:15:00,2529,8.25,29.65461,3425.828,260.8306,133.03,46.92881,1,1,2398.08,2397.763,213.8589,61.52062,275.3795,1,275.3795,0,0,0,0,133.03,1834.48,0.9172402,1.176272,0.3172331,0,250,0.3172331,2183.904,0,0,0,0,46.92881,480.7705,437.8321,42.93833,508.7611,0,1017.522,0,-7.105427e-15,-4.585221e-13,4.263256e-14,260.8306,133.03,0,266.1038,0,14.54885,0,0
mpc,2026-01-31 08:30:00,2530,8.5,29.91038,3451.094,221.321,135.3136,61.59723,1,1,2415.766,2415.448,177.5802,51.08438,228.6646,1,228.6646,0,0,0,0,135.3136,1800.363,0.9001816,1.155145,0.3172331,0,250,0.3172331,2237.868,0,0,0,0,61.59723,487.0634,451.1959,35.86745,514.6995,0,1029.399,0,-7.105427e-15,-1.152411e-13,4.263256e-14,221.321,135.3136,0,268.31,0,7.343608,0,0
mpc,2026-01-31 08:45:00,2531,8.75,30.02477,3483.736,192.6861,137.0156,63.61275,1,1,2438.615,2438.298,146.7578,42.21771,188.9755,1,188.9755,0,0,0,0,137.0156,1765.826,0.8829129,1.133662,0.3172331,0,250,0.3172331,2291.54,0,0,3.710522,0,63.61275,492.9209,463.1924,29.7285,518.2683,0,1042.937,0,0,1.241229e-13,4.263256e-14,188.9755,137.0156,0,270.8828,0,0,0,0
mpc,2026-01-31 09:00:00,2532,9,30.23306,3503.894,161.2667,139.2838,68.49259,1,1,2452.726,2452.409,121.8388,35.04927,156.888,1,156.888,0,0,0,0,139.2838,1730.727,0.8653634,1.111915,0.3172331,0,250,0.3172331,2330.57,0,0,4.378632,0,68.49259,498.0798,473.2734,24.80646,522.2315,0,1052.016,0,-7.105427e-15,1.125766e-13,4.263256e-14,156.888,139.2838,0,270.6883,0,0,0,0
mpc,2026-01-31 09:15:00,2533,9.25,30.51007,3561.28,137.3999,136.0431,87.58325,1,1,2492.896,2492.579,114.9147,35.08529,150,1,130.9254,0,19.07459,0,0,136.0431,1696.444,0.8482218,1.089813,0.3172331,0,250,0.3172331,2377.664,13.65587,0,6.474477,0,73.92738,509.3893,485.8432,23.54607,536.0345,0,1083.238,0,0,3.792522e-13,4.263256e-14,130.9254,136.0431,13.65587,273.0829,0,0,0,2.842171e-14
mpc,2026-01-31 09:30:00,2534,9.5,30.9797,3600.666,117.7186,138.2176,107.5185,1,1,2520.466,2520.149,112.7356,37.26443,150,1,104.5313,0,45.46866,0,0,138.2176,1661.622,0.8308111,1.068226,0.3172331,0,250,0.3172331,2407.413,32.38107,0,13.1873,0,75.13739,520.5173,497.1701,23.34725,549.9516,0,1122.651,0,7.105427e-15,3.339551e-13,4.263256e-14,104.5313,138.2176,32.38107,280.9585,0,0,0,0
mpc,2026-01-31 09:45:00,2535,9.75,31.31146,3583.737,95.85043,139.0061,141.1675,1,1,2508.616,2508.298,110.8029,39.19706,150,1,81.12309,0,68.87691,0,0,139.0061,1626.609,0.8133045,1.046299,0.3172331,0,250,0.3172331,2397.495,48.86874,0,14.72734,0,92.2988,522.0041,498.8817,23.12239,557.2847,0,1139.974,0,7.105427e-15,2.673417e-13,4.263256e-14,81.12309,139.0061,48.86874,285.09,0,0,0,0
mpc,2026-01-31 10:00:00,2536,10,31.6188,3590.523,81.84636,145.3181,147.4649,1,1,2513.366,2513.049,109.7615,40.23851,150,1,68.50885,0,81.49115,0,0,145.3181,1590.024,0.7950118,1.024252,0.3172331,0,250,0.3172331,2403.288,57.61828,0,13.3375,0,89.84664,526.6979,503.6299,23.06796,562.6966,0,1148.4,0,7.105427e-15,4.243272e-13,4.263256e-14,68.50885,145.3181,57.61828,289.166,0,0,0,2.842171e-14
mpc,2026-01-31 10:15:00,2537,10.25,31.69708,3627.334,62.83757,142.3377,146.731,1,1,2539.134,2538.816,108.1054,41.8946,150,1,48.44997,0,101.55,0,0,156.7253,1550.592,0.7752959,1.001214,0.3172331,0,250,0.3172331,2430.711,71.73731,0,0,0,74.99364,533.0595,510.2975,22.76198,567.9361,0,1135.872,0,-2.131628e-14,-2.804423e-13,4.263256e-14,62.83757,142.3377,71.73731,304.3842,0,0,0,0
mpc,2026-01-31 10:30:00,2538,10.5,31.99713,3660.802,50.54307,141.5619,157.2664,1,1,2562.561,2562.244,109.0405,40.95953,150,1,59.77576,0,90.22423,0,0,141.5619,1514.957,0.7574787,0.976385,0.3172331,0,250,0.3172331,2453.204,63.51993,0,0,0,93.74648,541.7316,518.6131,23.11848,579.3909,0,1158.782,0,0,3.839151e-13,4.263256e-14,50.54307,141.5619,63.51993,286.0503,0,9.232696,0,7.105427e-15
mpc,2026-01-31 10:45:00,2539,10.75,32.16841,3657.752,43.5089,155.4716,180.2487,1,1,2560.427,2560.109,108.3227,41.67726,150,1,51.08244,0,98.91756,0,0,155.4716,1475.851,0.7379255,0.9539464,0.3172331,0,250,0.3172331,2451.787,69.5047,0,0,0,110.744,543.4448,520.3862,23.05859,585.5686,0,1171.137,0,0,-3.700373e-13,4.263256e-14,43.5089,155.4716,69.5047,286.8127,0,7.573534,0,7.105427e-15
mpc,2026-01-31 11:00:00,2540,11,32.42475,3696.452,35.89149,153.2683,216.587,0,0,2587.516,2587.199,0,0,0,0,0,0,0,0,0,189.1598,1428.329,0.7141643,0.9293217,0.3172331,0,250,0.3172331,2587.199,0,0,0,0,216.587,552.5011,552.4334,0.0677374,0,598.6803,3292.741,0,0,3.308465e-13,4.263256e-14,35.89149,153.2683,0,342.2377,0,0,0,0
mpc,2026-01-31 11:15:00,2541,11.25,32.72797,3679.564,55.10319,155.3414,225.9112,0,0,2575.695,2575.377,0,0,0,0,0,0,0,0,0,199.2781,1378.284,0.6891421,0.8993976,0.3172331,0,250,0.3172331,2575.377,0,0,11.16652,0,225.9112,553.922,553.8538,0.0682233,0,602.4376,3332.669,0,0,3.028688e-13,4.263256e-14,43.93667,155.3414,0,339.8523,0,0,0,0
mpc,2026-01-31 11:30:00,2542,11.5,33.12381,3711.423,63.7842,153.2563,232.017,0,0,2597.996,2597.679,0,0,0,0,0,0,0,0,0,195.6404,1329.157,0.6645786,0.8678854,0.3172331,0,250,0.3172331,2597.679,0,0,21.40002,0,232.017,563.9993,563.9305,0.06886818,0,614.2991,3415.56,0,0,1.824096e-13,4.263256e-14,42.38418,153.2563,0,341.27,0,0,0,-2.842171e-14
mpc,2026-01-31 11:45:00,2543,11.75,33.46866,3672.108,47.5637,151.2843,264.246,0,0,2570.475,2570.158,286.5908,126.3433,412.934,1,0,0,412.934,0,0,198.848,1279.236,0.639618,0.8369508,0.3172331,0,250,0.3172331,2283.567,285.8539,0,0,0,0,562.6585,499.8564,62.80209,0,626.1997,3444.098,0,0,-1.619815e-13,4.263256e-14,47.5637,151.2843,264.246,342.2487,0,0,21.60789,0
mpc,2026-01-31 12:00:00,2544,12,33.75852,3700.443,53.31926,150.0786,286.7742,0,0,2590.31,2589.993,311.0031,137.1054,448.1085,1,0,0,448.1085,0,0,196.2271,1229.978,0.6149889,0.8055161,0.3172331,0,250,0.3172331,2278.989,309.1643,0,7.170787,0,0,570.985,502.3603,68.62471,0,639.4658,3529.431,0,-2.842171e-14,-8.837375e-14,4.263256e-14,46.14848,150.0786,286.7742,340.9872,0,0,22.39016,0
mpc,2026-01-31 12:15:00,2545,12.25,34.01369,3765.267,53.14613,144.7309,311.3013,0,0,2635.687,2635.37,326.9768,144.1474,471.1242,1,0,0,471.1242,0,0,190.1476,1182.247,0.5911237,0.774499,0.3172331,0,250,0.3172331,2308.393,324.0819,0,7.729465,0,0,584.6046,512.0097,72.59497,0,656.1571,3622.197,0,0,-1.239009e-13,4.263256e-14,45.41666,144.7309,311.3013,344.2867,0,0,12.78059,0
mpc,2026-01-31 12:30:00,2546,12.5,34.45089,3804.394,55.66521,141.3532,338.1019,0,0,2663.076,2662.759,370.2306,163.2158,533.4464,2,0,0,533.4464,0,0,184.2052,1136.01,0.5680049,0.7444438,0.3172331,0,250,0.3172331,2292.528,365.0869,0,12.81321,0,0,597.0483,513.9733,83.07497,0,677.1891,3746.643,0,-2.842171e-14,8.282264e-14,4.263256e-14,42.852,141.3532,338.1019,341.1222,0,0,26.98504,0
mpc,2026-01-31 12:45:00,2547,12.75,34.58761,3776.078,57.31975,141.1859,373.6537,0,0,2643.254,2642.937,385.8872,170.118,556.0052,2,0,0,556.0052,0,0,183.4764,1089.962,0.544981,0.7153288,0.3172331,0,250,0.3172331,2257.05,379.9179,0,15.02929,0,0,594.6093,507.7313,86.87803,0,677.8493,3754.097,0,-2.842171e-14,-3.919087e-14,4.263256e-14,42.29046,141.1859,373.6537,341.3426,0,0,6.264195,0
mpc,2026-01-31 13:00:00,2548,13,34.84187,3698.361,62.70168,142.9855,402.4004,0,0,2588.853,2588.536,407.4848,179.6393,587.1241,2,0,0,587.1241,0,0,192.7421,1041.605,0.5208024,0.6863331,0.3172331,0,250,0.3172331,2181.051,399.9871,0,12.94506,0,2.413215,586.0588,493.7415,92.31733,0,673.9271,3728.929,0,-2.842171e-14,-1.151301e-13,4.263256e-14,49.75662,142.9855,399.9871,348.4912,0,0,0,0
mpc,2026-01-31 13:15:00,2549,13.25,35.26466,3719.796,49.94633,145.7413,438.8709,0,0,2603.857,2603.54,444.0855,195.7747,639.8602,2,0,0,639.8602,0,0,195.6876,992.519,0.4962595,0.6558833,0.3172331,0,250,0.3172331,2159.454,433.7502,0,0,0,5.120675,595.7273,494.054,101.6734,0,691.0002,3800.501,0,0,-6.872281e-14,4.263256e-14,49.94633,145.7413,433.7502,349.8897,0,0,0,0
mpc,2026-01-31 13:30:00,2550,13.5,35.47168,3756.947,42.79221,143.9445,439.6064,0,0,2629.863,2629.546,458.8923,202.3023,661.1946,2,0,0,661.1946,0,0,186.7367,945.6786,0.4728393,0.6249747,0.3172331,0,250,0.3172331,2170.654,447.1173,0,0,0,0,604.8283,499.2171,105.6112,0,701.5194,3858.357,0,-2.842171e-14,-1.163514e-13,4.263256e-14,42.79221,143.9445,439.6064,347.025,0,0,7.510979,0
mpc,2026-01-31 13:45:00,2551,13.75,35.80468,3760.831,41.9877,144.4415,474.4894,0,0,2632.582,2632.265,479.0818,211.2028,690.2845,2,0,0,690.2845,0,0,186.4292,898.9224,0.4494612,0.5954799,0.3172331,0,250,0.3172331,2153.183,464.9498,0,0,0,9.539568,610.5975,499.4063,111.1912,0,712.8217,3920.519,0,-5.684342e-14,9.536816e-14,4.263256e-14,41.9877,144.4415,464.9498,344.239,0,0,0,0
mpc,2026-01-31 14:00:00,2552,14,36.1346,3765.995,52.15936,142.8613,519.9977,1,1,2636.197,2635.88,489.5617,215.8228,705.3845,2,0,0,705.3845,0,0,189.5738,851.3874,0.4256937,0.5660383,0.3172331,0,250,0.3172331,2146.318,473.2589,0,5.446861,0,46.73887,616.6262,502.0399,114.5864,728.7953,0,1466.986,0,-5.684342e-14,-1.769696e-13,4.263256e-14,46.7125,142.8613,473.2589,342.5951,0,0,0,0
mpc,2026-01-31 14:15:00,2553,14.25,36.59495,3726.426,52.63379,146.0315,541.5992,1,1,2608.498,2608.181,527.9362,228.9447,756.8809,2,31.90601,0,724.9749,0,0,160.8869,811.0317,0.4055158,0.5361062,0.3172331,0,250,0.3172331,2080.245,483.7326,0,5.872351,0,57.86663,617.4609,492.4174,125.0436,735.0597,0,1480.249,0,-5.684342e-14,-1.665335e-14,4.263256e-14,46.76144,146.0315,483.7326,307.2498,0,0,0,0
mpc,2026-01-31 14:30:00,2554,14.5,36.92909,3714.402,52.71511,143.4488,554.1687,1,1,2600.082,2599.764,560.1294,240.794,800.9234,2,51.60251,0,749.3209,0,0,143.4488,775.0418,0.3875209,0.5106948,0.3172331,0,250,0.3172331,2039.635,497.9742,0,1.112605,0,56.19455,620.8705,487.0421,133.8284,741.2547,0,1484.429,0,-1.136868e-13,-6.350476e-14,4.263256e-14,51.60251,143.4488,497.9742,293.3203,0,0,0,0
mpc,2026-01-31 14:45:00,2555,14.75,36.88475,3683.12,52.19454,144.1971,548.4651,1,1,2578.184,2577.867,583.1671,249.2443,832.4114,2,65.94208,0,766.4693,0,0,144.1971,738.8705,0.3694353,0.4880325,0.3172331,0,250,0.3172331,1994.699,509.6423,0,0,0,38.82283,614.9254,475.7579,139.1675,734.2619,0,1468.524,0,0,5.612177e-14,4.263256e-14,52.19454,144.1971,509.6423,293.1099,0,13.74754,0,-7.105427e-15
mpc,2026-01-31 15:00:00,2556,15,37.0469,3654.868,60.76084,144.4279,553.1525,1,1,2558.408,2558.09,591.1188,253.0141,844.1328,2,63.72034,0,780.4125,0,0,144.4279,702.6472,0.3513236,0.4652559,0.3172331,0,250,0.3172331,1966.972,517.9011,0,0,0,35.2514,612.8156,471.1489,141.6667,732.6067,0,1465.213,0,-8.526513e-14,2.062794e-13,4.263256e-14,60.76084,144.4279,517.9011,296.4347,0,2.959494,0,0
mpc,2026-01-31 15:15:00,2557,15.25,37.23368,3648.335,65.24604,139.0196,553.194,1,1,2553.835,2553.517,597.3304,256.3217,853.6521,2,58.93456,0,794.7175,0,0,139.0196,667.7817,0.3338909,0.4424467,0.3172331,0,250,0.3172331,1956.187,526.2068,0,6.311484,0,26.98717,614.7455,470.883,143.8626,733.7009,0,1478.289,0,5.684342e-14,-4.52971e-14,4.263256e-14,58.93456,139.0196,526.2068,291.7236,0,0,0,0
mpc,2026-01-31 15:30:00,2558,15.5,37.47539,3690.779,78.75227,139.9275,558.5294,1,1,2583.546,2583.228,618.5372,264.4931,883.0302,2,68.83439,0,814.1958,0,0,139.9275,632.6947,0.3163474,0.4204924,0.3172331,0,250,0.3172331,1964.691,537.5295,0,9.917877,0,20.99988,625.9034,475.9765,149.9269,745.5571,0,1508.222,0,-1.136868e-13,2.125522e-13,4.263256e-14,68.83439,139.9275,537.5295,289.4695,0,0,0,0
mpc,2026-01-31 15:45:00,2559,15.75,37.64283,3694.003,95.26233,135.2703,563.0856,1,1,2585.802,2585.485,620.499,265.2885,885.7875,2,69.41824,0,816.3692,0,0,135.2703,598.7775,0.2993888,0.3983986,0.3172331,0,250,0.3172331,1964.986,537.8709,0,25.84409,0,25.21475,629.2578,478.1815,151.0763,749.606,0,1543.793,0,0,-3.580469e-14,4.263256e-14,69.41824,135.2703,537.8709,282.3914,0,0,0,0
mpc,2026-01-31 16:00:00,2560,16,37.99017,3663.125,101.2705,144.2744,550.5691,1,1,2564.187,2563.87,635.6483,271.4407,907.0889,2,73.84308,0,833.2458,0,0,144.2744,562.6147,0.2813073,0.3770414,0.3172331,0,250,0.3172331,1928.222,546.6748,0,27.42742,0,3.89428,629.8542,473.6388,156.2154,746.036,0,1539.384,0,-5.684342e-14,1.226796e-13,4.263256e-14,73.84308,144.2744,546.6748,282.9671,0,0,0,0
mpc,2026-01-31 16:15:00,2561,16.25,38.2151,3650.435,99.25726,140.2517,551.8103,1,1,2555.305,2554.987,1224.008,469.444,1693.452,4,89.7749,283.8635,819.814,0,500,0,687.5261,0.343763,0.3542702,0.3172331,0,250,0.3172331,1330.979,536.3872,0,9.482358,0,15.4231,631.5103,328.9341,302.5762,802.1897,0,1620.737,0,0,6.217249e-15,4.263256e-14,89.7749,140.2517,536.3872,0,500,143.6118,0,5.684342e-14
mpc,2026-01-31 16:30:00,2562,16.5,38.12243,3615.941,101.8841,139.0311,535.6013,1,1,2531.159,2530.842,638.8781,267.8655,906.7436,2,115.8662,0,790.8773,0,0,139.0311,652.6601,0.32633,0.4329251,0.3172331,0,250,0.3172331,1891.964,518.0409,0,0,0,17.56038,623.971,466.3991,157.5718,738.5935,0,1477.187,0,-5.684342e-14,-2.131628e-14,4.263256e-14,101.8841,139.0311,518.0409,279.4637,0,13.98216,0,0
mpc,2026-01-31 16:45:00,2563,16.75,38.08691,3593.832,120.5495,132.4564,522.6954,1,1,2515.682,2515.365,1209.207,457.4407,1666.648,4,135.8247,274.4625,756.3605,0,500,0,777.5573,0.3887787,0.4109705,0.3172331,0,250,0.3172331,1306.158,495.6466,0,0,0,27.04882,619.5589,321.6789,297.8801,785.7811,0,1571.562,0,5.684342e-14,7.36633e-14,4.263256e-14,120.5495,132.4564,495.6466,0,500,157.2814,0,5.684342e-14
mpc,2026-01-31 17:00:00,2564,17,37.8481,3591.763,145.8785,133.871,494.7861,1,1,2514.234,2513.917,1210.12,455.638,1665.758,4,154.3625,274.6016,736.7937,0,500,0,902.4349,0.4512175,0.4896165,0.3172331,0,250,0.3172331,1303.797,484.232,0,0,0,10.55412,615.2224,319.0336,296.1888,777.2541,0,1554.508,0,1.136868e-13,-1.14353e-13,4.263256e-14,145.8785,133.871,484.232,0,500,149.2146,0,-2.842171e-14
mpc,2026-01-31 17:15:00,2565,17.25,38.09312,3542.069,172.98,138.1277,476.5627,1,1,2479.448,2479.131,1207.878,452.2947,1660.172,4,174.157,275.2231,710.7924,0,500,0,1027.293,0.5136464,0.5682501,0.3172331,0,250,0.3172331,1271.253,465.7503,0,0,0,10.81243,610.7381,313.1354,297.6028,768.0934,0,1536.187,0,-1.705303e-13,1.539879e-13,4.263256e-14,172.98,138.1277,465.7503,0,500,138.2723,0,8.526513e-14
mpc,2026-01-31 17:30:00,2566,17.5,38.07368,3544.638,205.4604,136.3548,465.6204,1,1,2481.246,2480.929,1200.595,445.8444,1646.44,4,201.3929,267.1811,677.8658,0,500,0,1152.131,0.5760656,0.6468713,0.3172331,0,250,0.3172331,1280.334,444.2804,0,4.067468,0,21.34002,610.8593,315.206,295.6533,766.3041,0,1539.625,0,-1.136868e-13,3.402834e-13,4.263256e-14,201.3929,136.3548,444.2804,0,500,130.8262,0,5.684342e-14
mpc,2026-01-31 17:45:00,2567,17.75,38.03457,3518.729,237.7163,133.1809,436.7367,1,1,2463.11,2462.793,1202.121,442.0561,1644.178,4,238.8942,262.6299,642.6534,0,500,0,1276.95,0.6384749,0.7254801,0.3172331,0,250,0.3172331,1260.672,421.4029,0,0,0,15.33384,605.7529,310.0371,295.7158,755.8642,0,1511.728,0,1.705303e-13,-4.009015e-13,4.263256e-14,237.7163,133.1809,421.4029,0,500,130.6269,0,8.526513e-14
mpc,2026-01-31 18:00:00,2568,18,37.78931,3538.494,281.4941,1.681923,390.5978,1,1,2476.946,2476.629,1033.758,363.2775,1397.036,3,277.1922,1.747893,618.0959,0,500,0,1401.749,0.7008744,0.8040766,0.3172331,0,250,0.3172331,1442.87,406.5127,0,4.301926,0,0,605.1404,352.5063,252.6341,715.7838,0,1438.988,0,2.273737e-13,4.162226e-13,4.263256e-14,277.1922,1.681923,390.5978,0,500,0.06596965,15.91488,3.552714e-15
mpc,2026-01-31 18:15:00,2569,18.25,37.67884,3497.98,311.2261,2.474574,358.2077,1,1,2448.586,2448.269,1038.657,361.8612,1400.519,3,307.2528,4.626839,588.6389,0,500,0,1526.528,0.7632641,0.8826607,0.3172331,0,250,0.3172331,1409.611,387.6595,0,3.973294,0,0,596.4411,343.3615,253.0796,705.2227,0,1417.299,0,-1.705303e-13,-3.141931e-14,4.263256e-14,307.2528,2.474574,358.2077,0,500,2.152266,29.45182,-6.039613e-14
mpc,2026-01-31 18:30:00,2570,18.5,37.6653,3491.507,349.7046,5.666707,343.0941,1,0,2444.055,2443.738,378.0993,166.6847,544.784,2,0,0,544.784,0,0,345.9089,1439.811,0.7199053,0.9612324,0.3172331,0,250,0.3172331,2065.638,358.8371,0,6.020603,3.441778,0,595.1214,502.9779,92.14351,669.6627,0,1355.648,0,0,2.423617e-13,4.263256e-14,343.684,2.224929,343.0941,345.9089,0,0,15.74298,7.549517e-15
mpc,2026-01-31 18:45:00,2571,18.75,37.52419,3454.971,373.7796,0.1703247,306.6493,0,0,2418.48,2418.163,336.2015,148.2141,484.4157,1,0,0,484.4157,0,0,368.5311,1347.451,0.6737256,0.9066276,0.3172331,0,250,0.3172331,2081.961,319.6206,0,5.418789,0,0,586.6766,505.0436,81.63296,0,653.2578,3602.265,0,-2.842171e-14,9.769963e-15,4.263256e-14,368.3608,0.1703247,306.6493,369.1079,0,0,12.97136,8.548717e-15
mpc,2026-01-31 19:00:00,2572,19,37.36841,3457.862,388.222,4.801363,302.5905,0,0,2420.503,2420.186,321.75,141.8432,463.5932,1,0,0,463.5932,0,0,386.7038,1250.563,0.6252815,0.8484702,0.3172331,0,250,0.3172331,2098.436,306.4596,0,5.944567,0.3749969,0,584.7367,506.9328,77.80389,0,648.776,3579.169,0,-2.842171e-14,1.016964e-13,4.263256e-14,382.2774,4.426366,302.5905,386.7038,0,0,3.869078,-1.509903e-14
mpc,2026-01-31 19:15:00,2573,19.25,37.1673,3398.08,400.4044,3.780724,287.6911,0,0,2378.656,2378.339,289.0954,127.4474,416.5428,1,0,0,416.5428,0,0,402.6234,1149.71,0.5748552,0.7874612,0.3172331,0,250,0.3172331,2089.244,276.0269,0,0,1.561746,11.6641,571.5729,502.0293,69.54364,0,632.2795,3480.231,0,1.421085e-14,-3.557155e-13,4.263256e-14,400.4044,2.218978,276.0269,402.8612,0,0,0,2.708944e-14
mpc,2026-01-31 19:30:00,2574,19.5,37.29295,3378.658,399.311,7.229722,258.1063,0,0,2365.06,2364.743,269.3696,118.7514,388.121,1,0,0,388.121,0,0,403.9311,1048.547,0.5242733,0.7239558,0.3172331,0,250,0.3172331,2095.374,256.8027,0,0,2.609673,1.303615,570.1997,505.1801,65.01964,0,624.2457,3437.853,0,0,3.395062e-13,4.263256e-14,399.311,4.620049,256.8027,408.0543,0,0,0,1.865175e-14
mpc,2026-01-31 19:45:00,2575,19.75,37.06685,3351.417,395.9206,6.191322,224.9557,0,0,2345.992,2345.675,254.8292,112.3412,367.1705,1,0,0,367.1705,0,0,393.7771,949.9373,0.4749686,0.6602544,0.3172331,0,250,0.3172331,2090.845,243.6048,0,6.355867,1.979051,0,562.2311,501.0837,61.1474,0,613.425,3388.215,0,-1.421085e-14,9.103829e-14,4.263256e-14,389.5648,4.212271,224.9557,393.7771,0,0,18.64917,1.065814e-14
mpc,2026-01-31 20:00:00,2576,20,36.70852,3308.088,365.7366,3.860694,205.5995,0,0,2315.661,2315.344,232.6266,102.5532,335.1798,1,0,0,335.1798,0,0,369.0056,857.5363,0.4287682,0.5981616,0.3172331,0,250,0.3172331,2082.718,223.341,0,0,0.5917294,0,549.7689,494.4649,55.30398,0,597.0182,3284.621,0,-1.421085e-14,9.769963e-15,4.263256e-14,365.7366,3.268965,205.5995,377.0166,0,0,17.74153,3.996803e-15
mpc,2026-01-31 20:15:00,2577,20.25,36.46157,3302.45,350.3837,7.704617,190.7179,0,0,2311.715,2311.398,210.5938,92.8401,303.4339,1,0,0,303.4339,0,0,350.3837,769.8054,0.3849027,0.5399781,0.3172331,0,250,0.3172331,2100.804,202.7872,0,0,7.704617,0,545.3151,495.5628,49.75224,0,588.4029,3249.507,0,-1.421085e-14,2.067235e-13,4.263256e-14,350.3837,0,190.7179,351.8723,0,0,12.06929,0
mpc,2026-01-31 20:30:00,2578,20.5,36.22406,3300.141,334.1616,2.486711,184.3095,0,0,2310.099,2309.782,184.6997,81.42471,266.1245,1,0,0,266.1245,0,0,331.2922,686.8612,0.3434306,0.4847352,0.3172331,0,250,0.3172331,2125.082,178.3586,0,4.283449,1.072636,5.950867,541.5962,498.2195,43.37671,0,581.0393,3204.956,0,-1.421085e-14,-1.626477e-13,4.263256e-14,329.8781,1.414076,178.3586,331.2922,0,0,0,-2.220446e-14
mpc,2026-01-31 20:45:00,2579,20.75,36.0082,3285.57,311.6184,1.116558,178.7848,0,0,2299.899,2299.582,169.9424,74.91897,244.8614,1,0,0,244.8614,0,0,294.6541,613.0895,0.3065448,0.4325064,0.3172331,0,250,0.3172331,2129.639,164.5308,0,18.08087,0,14.25399,536.2197,496.5238,39.69592,0,574.7661,3192.403,0,-1.421085e-14,-1.874056e-13,4.263256e-14,293.5376,1.116558,164.5308,296.8549,0,0,0,1.110223e-14
mpc,2026-01-31 21:00:00,2580,21,35.7609,3260.897,270.0122,0,173.0787,0,0,2282.628,2282.311,151.3222,66.71027,218.0325,1,0,0,218.0325,0,0,270.0122,545.4899,0.272745,0.3860535,0.3172331,0,250,0.3172331,2130.988,146.9349,0,0,0,26.14383,528.8388,493.707,35.13181,0,566.4743,3115.608,0,-2.842171e-14,-1.295075e-13,4.263256e-14,270.0122,0,146.9349,274.2586,0,0,0,0
mpc,2026-01-31 21:15:00,2581,21.25,35.38826,3247.809,227.6931,2.242957,141.2302,0,0,2273.466,2273.149,146.5994,64.62819,211.2276,1,0,0,211.2276,0,0,227.6931,488.4808,0.2442404,0.343487,0.3172331,0,250,0.3172331,2126.55,142.9787,0,0,2.242957,0,521.7613,488.0439,33.71741,0,552.6721,3043.566,0,0,1.26732e-13,4.263256e-14,227.6931,0,141.2302,232.4895,0,0,1.748435,0
mpc,2026-01-31 21:30:00,2582,21.5,35.12869,3234.788,206.8582,5.212727,118.4175,0,0,2264.352,2264.035,123.0437,54.24372,177.2875,1,0,0,177.2875,0,0,194.8263,439.6973,0.2198487,0.3075892,0.3172331,0,250,0.3172331,2140.991,120.373,0,14.10016,3.144523,0,516.2864,488.1593,28.12708,0,542.4031,3012.964,0,-1.421085e-14,9.447998e-14,4.263256e-14,192.7581,2.068204,118.4175,194.8263,0,0,1.955448,7.549517e-15
mpc,2026-01-31 21:45:00,2583,21.75,34.93783,3268.793,164.9423,9.631683,104.1688,0,0,2288.155,2287.838,109.9374,48.46579,158.4032,1,0,0,158.4032,0,0,172.4108,396.5254,0.1982627,0.276871,0.3172331,0,250,0.3172331,2177.9,107.7929,0,0,2.163198,0,519.2282,494.2092,25.01898,0,542.675,2988.444,0,-7.105427e-15,1.776357e-15,4.263256e-14,164.9423,7.468485,104.1688,175.0153,0,0,3.624161,-1.421085e-14
mpc,2026-01-31 22:00:00,2584,22,34.5031,3281.27,140.0128,2.334847,91.82816,0,0,2296.889,2296.572,105.5234,44.4766,150,1,17.17645,0,132.8236,0,0,125.1712,365.1702,0.1825851,0.2496862,0.3172331,0,250,0.3172331,2191.048,90.84802,0,0,0,0.9801483,515.615,491.8554,23.75954,0,536.5521,2951.036,0,7.105427e-15,-1.060541e-13,4.263256e-14,140.0128,2.334847,90.84802,136.2462,0,0,0,1.953993e-14
mpc,2026-01-31 22:15:00,2585,22.25,34.50941,3310.661,116.7435,2.609757,68.73553,0,0,2317.463,2317.145,105.8057,44.19434,150,1,20.59519,0,129.4048,0,0,96.21699,341.0584,0.1705292,0.2299423,0.3172331,0,250,0.3172331,2211.34,88.50314,0,0,2.541066,0,520.3146,496.4879,23.82661,0,540.6823,2978.136,0,7.105427e-15,-3.447242e-14,4.263256e-14,116.7435,0.06869043,68.73553,103.7486,0,0,19.76761,-6.827872e-15
mpc,2026-01-31 22:30:00,2586,22.5,34.46976,3323.452,102.2525,0,54.61631,0,0,2326.416,2326.099,0,0,0,0,0,0,0,0,0,102.2525,315.4416,0.1577208,0.2147595,0.3172331,0,250,0.3172331,2326.099,0,0,0,0,54.61631,521.8139,521.7427,0.0711552,0,533.9931,2936.962,0,0,8.8346e-14,4.263256e-14,102.2525,0,0,106.6044,0,0,0,0
mpc,2026-01-31 22:45:00,2587,22.75,33.95936,3355.484,95.14294,1.711637,55.85551,0,0,2348.839,2348.521,0,0,0,0,0,0,0,0,0,92.75983,292.202,0.146101,0.198629,0.3172331,0,250,0.3172331,2348.521,0,0,3.088035,1.006709,55.85551,520.2911,520.2208,0.07027028,0,532.5934,2936.327,0,0,-9.547918e-15,4.263256e-14,92.0549,0.7049277,0,92.75983,0,0,0,-4.32987e-15
mpc,2026-01-31 23:00:00,2588,23,33.63998,3335.103,92.57329,0,56.73177,0,0,2334.572,2334.255,0,0,0,0,0,0,0,0,0,85.05383,270.8926,0.1354463,0.1839953,0.3172331,0,250,0.3172331,2334.255,0,0,7.519456,0,56.73177,513.1376,513.0679,0.06972765,0,525.5375,2903.427,0,0,3.547163e-14,4.263256e-14,85.05383,0,0,85.52915,0,0,0,0
mpc,2026-01-31 23:15:00,2589,23.25,33.50066,3324.506,64.68992,0,59.57003,0,0,2327.154,2326.837,0,0,0,0,0,0,0,0,0,64.68992,254.6774,0.1273387,0.1705771,0.3172331,0,250,0.3172331,2326.837,0,0,0,0,59.57003,509.7901,509.7206,0.06949357,0,522.7701,2875.235,0,0,4.102274e-14,4.263256e-14,64.68992,0,0,78.787,0,0,0,0
mpc,2026-01-31 23:30:00,2590,23.5,33.40235,3310.753,57.20318,3.987894,75.73075,0,1,2317.527,2317.21,440.8877,127.0494,567.9371,2,65.8721,2.065002,0,0,500,0,379.6373,0.1898187,0.1603666,0.3172331,0,250,0.3172331,1876.322,0,0,0,1.922892,75.73075,506.4811,410.0585,96.42261,0,553.6584,3048.438,0,2.842171e-14,-1.158795e-13,4.263256e-14,57.20318,2.065002,0,0,500,8.668924,0,-2.842171e-14
mpc,2026-01-31 23:45:00,2591,23.75,33.36009,3287.04,38.81838,6.53637,79.86269,1,1,2300.928,2300.611,438.1325,126.4629,564.5954,2,60.59202,4.0034,0,0,500,0,504.5776,0.2522888,0.2390521,0.3172331,0,250,0.3172331,1862.478,0,0,0,2.53297,79.86269,502.3431,406.6199,95.72323,550.5186,0,1105.407,0,2.842171e-14,-6.067369e-14,4.263256e-14,38.81838,4.0034,0,0,500,21.77364,0,7.105427e-14
mpc,2026-02-01 00:00:00,2592,0,32.83666,3294.85,36.36115,10.9701,62.92756,1,1,2306.395,2306.078,428.0757,123.4474,551.5231,2,48.67113,2.851925,0,0,500,0,629.4981,0.3147491,0.3177251,0.3172331,0,250,0.3172331,1878.002,0,0,0,8.118176,62.92756,497.2858,404.9193,92.36653,541.9346,0,1097.873,0,-1.421085e-14,1.473266e-13,4.263256e-14,36.36115,2.851925,0,0,500,12.30998,0,-1.065814e-13
mpc,2026-02-01 00:15:00,2593,0.25,32.41655,3293.804,28.24951,12.86884,54.81573,1,1,2305.663,2305.346,431.5591,124.5163,556.0754,2,52.59523,3.480128,0,0,500,0,754.399,0.3771995,0.3963858,0.3172331,0,250,0.3172331,1873.787,0,0,0,9.388713,54.81573,492.2234,400.0245,92.19893,536.2431,0,1088.682,0,0,-1.896261e-13,4.263256e-14,28.24951,3.480128,0,0,500,24.34572,0,3.552714e-15
mpc,2026-02-01 00:30:00,2594,0.5,32.08093,3295.431,32.24733,11.45766,47.50856,1,1,2306.802,2306.485,429.4098,123.8031,553.2129,2,50.62497,2.58791,0,0,500,0,879.2803,0.4396401,0.475034,0.3172331,0,250,0.3172331,1877.075,0,0,0,8.869746,47.50856,488.6156,397.5929,91.02269,531.459,0,1078.218,0,0,-3.003153e-14,4.263256e-14,32.24733,2.58791,0,0,500,18.37765,0,-9.947598e-14
mpc,2026-02-01 00:45:00,2595,0.75,31.89139,3290.714,33.14048,8.262372,50.72222,1,1,2303.5,2303.183,430.4443,124.0264,554.4707,2,52.5814,1.889323,0,0,500,0,1004.142,0.5020709,0.5536699,0.3172331,0,250,0.3172331,1872.738,0,0,0,6.373049,50.72222,485.7709,394.9303,90.84063,529.6532,0,1070.3,0,5.684342e-14,-2.307043e-13,4.263256e-14,33.14048,1.889323,0,0,500,19.44091,0,1.421085e-14
mpc,2026-02-01 01:00:00,2596,1,31.49227,3306.919,40.11591,8.201986,37.12864,1,1,2314.843,2314.526,426.132,122.6399,548.7718,2,48.25653,0.515295,0,0,500,0,1128.984,0.5644919,0.6322934,0.3172331,0,250,0.3172331,1888.394,0,0,0,7.686691,37.12864,483.6848,394.5786,89.10625,524.9764,0,1063.212,0,2.842171e-14,-3.639311e-13,4.263256e-14,40.11591,0.515295,0,0,500,8.140619,0,7.105427e-14
mpc,2026-02-01 01:15:00,2597,1.25,31.30131,3256.761,47.26022,5.956141,37.5795,1,1,2279.733,2279.416,431.8273,124.468,556.2952,2,53.99528,2.299972,0,0,500,0,1253.806,0.626903,0.7109045,0.3172331,0,250,0.3172331,1847.588,0,0,0,3.656169,37.5795,474.267,384.3653,89.9017,516.6511,0,1039.609,0,0,-3.08531e-13,4.263256e-14,47.26022,2.299972,0,0,500,6.735059,0,-2.842171e-14
mpc,2026-02-01 01:30:00,2598,1.5,31.12021,3267.51,48.74,4.120612,13.42609,1,1,2287.257,2286.94,428.5203,123.4317,551.952,2,50.45069,1.501303,0,0,500,0,1378.609,0.6893043,0.7895033,0.3172331,0,250,0.3172331,1858.42,0,0,0,2.619308,13.42609,473.8684,385.0229,88.84551,511.2362,0,1026.991,0,-7.105427e-14,2.04281e-13,4.263256e-14,48.74,1.501303,0,0,500,1.710696,0,-5.684342e-14
